Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1.0000,15.3451,11.7841,86966.0000,4051.1000,82914.9000,-4.7153,17466.8001,691.6595,18158.4596,230.2888,4742.7595,69499.1999,64756.4404,15.5330,11.7639,66470.3000,0.0000,66470.3000,-3.6527,13376.5635,0.0000,13376.5635,178.3920,0.0000,53093.7365,53093.7365,11.7529,15.9640,13.8585,-2.0136,-135915.9869,15.5330,12.6200,14.0765,29.9826,-0.3542,15.9640,15.5330,15.7485,50.1603,-4.0069,15.9640,15.5664,15.7652,50.3619,4.3611,11.7841,11.6443,11.7142,1.4748,0.3542,11.7533,11.7377,11.7455,1.8523,4.0069,11.7841,11.7669,11.7755,2.2146,-4.3611,0.1000,7.8141,149385.2000,-135915.9869
2.0000,15.5559,11.9574,87715.2000,3735.3000,83979.9000,-4.7394,17559.2859,641.0561,18200.3421,227.1770,4376.3561,70155.9141,65779.5579,15.6336,11.8636,70954.0000,0.0000,70954.0000,-3.8991,14257.8775,0.0000,14257.8775,186.2615,0.0000,56696.1225,56696.1225,11.8947,15.6218,13.7582,-1.8397,-124182.1289,15.6336,14.3052,14.9694,10.8359,-0.2801,15.6218,15.6336,15.6277,-1.3977,-4.1792,15.6218,15.6344,15.6281,-1.5946,4.4593,11.9574,11.7486,11.8530,1.7347,0.2801,11.8559,11.8453,11.8506,1.3288,4.1792,11.9574,11.9410,11.9492,2.1558,-4.4593,0.1000,7.8141,154933.9000,-124182.1289
3.0000,15.5252,11.8813,90227.9000,3372.7000,86855.2000,-4.8529,18070.9389,578.3888,18649.3277,231.7251,3951.0888,72156.9611,68205.8723,15.5582,11.7893,67845.6000,0.0000,67845.6000,-3.7283,13648.2896,0.0000,13648.2896,177.7840,0.0000,54197.3104,54197.3104,11.8459,15.5510,13.6985,-1.8168,-122632.1855,15.5582,15.1368,15.3475,4.6228,-0.3749,15.5510,15.5582,15.5546,-0.8218,-4.1032,15.5510,15.5577,15.5544,-0.8298,4.4781,11.8813,11.8597,11.8705,0.2719,0.3749,11.7957,11.8008,11.7983,-0.5712,4.1032,11.8813,11.8871,11.8842,-0.7237,-4.4781,0.1000,7.8141,154700.8000,-122632.1855
4.0000,15.4821,11.8022,91910.5000,3056.8000,88853.7000,-4.9255,18420.3329,523.6584,18943.9913,235.2931,3580.4584,73490.1671,69909.7087,15.4890,11.7211,75829.6000,0.0000,75829.6000,-4.1670,15269.8848,0.0000,15269.8848,198.9714,0.0000,60559.7152,60559.7152,11.7731,15.4827,13.6279,-1.9274,-130096.7426,15.4890,15.3596,15.4243,0.9872,-0.2528,15.4827,15.4890,15.4859,-0.7693,-4.4199,15.4827,15.4887,15.4857,-0.7682,4.6727,11.8022,11.8622,11.8322,-0.4025,0.2528,11.7291,11.7352,11.7322,-0.7379,4.4199,11.8022,11.8090,11.8056,-0.8885,-4.6727,0.1000,7.8141,164683.3000,-130096.7426
5.0000,15.4384,11.8386,91984.3000,3886.8000,88097.5000,-4.9686,18447.7311,665.1295,19112.8606,237.5882,4551.9295,73536.5689,68984.6394,15.4396,11.6723,70193.3000,0.0000,70193.3000,-3.8573,14145.1634,0.0000,14145.1634,184.4086,0.0000,56048.1366,56048.1366,11.7661,15.4350,13.6006,-1.8503,-124895.6232,15.4396,15.4273,15.4334,0.1701,-0.3704,15.4350,15.4396,15.4373,-0.5261,-4.2277,15.4350,15.4392,15.4371,-0.5262,4.5982,11.8386,11.8326,11.8356,0.1020,0.3704,11.6864,11.6905,11.6884,-0.4675,4.2277,11.8386,11.8356,11.8371,0.4406,-4.5982,0.1000,7.8141,158290.8000,-124895.6232
6.0000,15.3925,11.7936,93034.3000,3932.6000,89101.7000,-5.0254,18671.7058,672.2096,19343.9154,240.4889,4604.8096,74362.5942,69757.7846,15.3908,11.6242,76208.7000,0.0000,76208.7000,-4.1878,15368.3971,0.0000,15368.3971,200.3880,0.0000,60840.3029,60840.3029,11.7216,15.3865,13.5540,-1.9294,-130233.8061,15.3908,15.4256,15.4082,-0.2442,-0.2792,15.3865,15.3908,15.3887,-0.5270,-4.4670,15.3865,15.3906,15.3885,-0.5263,4.7462,11.7936,11.8279,11.8107,-0.2403,0.2792,11.6370,11.6414,11.6392,-0.5343,4.4670,11.7936,11.7971,11.7953,-0.4440,-4.7462,0.1000,7.8141,165310.4000,-130233.8061
7.0000,15.1594,12.1845,121863.8000,14356.8000,107507.0000,-7.0177,24547.5401,2440.0684,26987.6085,336.6702,16796.8684,97316.2599,80519.3915,15.1497,11.3865,69679.6000,0.0000,69679.6000,-3.8291,14101.9531,0.0000,14101.9531,183.3790,0.0000,55577.6469,55577.6469,11.8801,15.1287,13.5044,-2.0134,-135906.5923,15.1497,15.2337,15.1917,-2.5528,-1.0629,15.1287,15.1497,15.1392,-2.9504,-4.8919,15.1287,15.1461,15.1374,-2.9708,5.9548,12.1845,12.0616,12.1231,3.8294,1.0629,11.5332,11.5417,11.5374,-1.1677,4.8919,12.1845,12.1582,12.1714,4.5977,-5.9548,0.1000,7.8141,177186.6000,-135906.5923
8.0000,15.0173,12.8507,91537.4000,21265.9000,70271.5000,-5.7667,18480.2139,3601.8364,22082.0503,278.1750,24867.7364,73057.1861,48189.4497,15.0090,11.2478,71003.9000,0.0000,71003.9000,-3.9018,14400.1454,0.0000,14400.1454,187.6693,0.0000,56603.7546,56603.7546,12.1570,14.9966,13.5768,-1.5688,-105892.6086,15.0090,15.0996,15.0543,-1.5981,-0.6216,14.9966,15.0090,15.0028,-1.5861,-4.5234,14.9966,15.0074,15.0020,-1.5737,5.1451,12.8507,12.4850,12.6679,6.6347,0.6216,11.4178,11.4281,11.4230,-1.3212,4.5234,12.8507,12.7978,12.8243,7.9395,-5.1451,0.1000,7.8141,141275.4000,-105892.6086
9.0000,14.9876,12.9060,86930.6000,21350.9000,65579.7000,-5.5311,17558.4387,3613.6155,21172.0542,267.3886,24964.5155,69372.1613,44407.6458,14.9837,11.2229,43653.6000,0.0000,43653.6000,-2.3989,8856.6321,0.0000,8856.6321,115.6710,0.0000,34796.9679,34796.9679,12.3679,14.9815,13.6747,-1.1843,-79939.5490,14.9837,15.0065,14.9951,-0.6539,-1.0441,14.9815,14.9837,14.9826,-0.1832,-3.4429,14.9815,14.9832,14.9823,-0.1771,4.4870,12.9060,12.8263,12.8661,2.4523,1.0441,11.7091,11.6763,11.6927,3.3153,3.4429,12.9060,12.8986,12.9023,1.0012,-4.4870,0.1000,7.8141,109233.3000,-79939.5490
10.0000,14.8292,13.6003,69379.9000,27448.6000,41931.3000,-4.9063,14048.8226,4627.8147,18676.6374,237.6276,32076.4147,55331.0774,23254.6626,14.8217,11.0632,36839.6000,0.0000,36839.6000,-2.0244,7492.3660,0.0000,7492.3660,97.6597,0.0000,29347.2340,29347.2340,12.7772,14.7979,13.7875,-0.8003,-54017.2636,14.8217,14.8828,14.8522,-1.6644,-0.9606,14.7979,14.8217,14.8098,-2.0255,-2.9850,14.7979,14.8162,14.8070,-2.0555,3.9456,13.6003,13.3384,13.4694,7.3398,0.9606,11.7954,11.7818,11.7886,1.2168,2.9850,13.6003,13.5303,13.5653,8.0613,-3.9456,0.1000,7.8141,78770.9000,-54017.2636
11.0000,14.7240,13.8169,65947.8000,30421.4000,35526.4000,-4.8682,13376.2744,5115.9881,18492.2626,236.3324,35537.3881,52571.5256,17034.1374,14.7178,10.9668,31238.5000,20.6000,31217.9000,-1.7177,6363.1836,3.4119,6366.5955,83.1060,24.0119,24875.3164,24851.3045,13.0271,14.7032,13.8652,-0.6307,-42574.5332,14.7178,14.7616,14.7397,-1.2978,-1.0502,14.7032,14.7178,14.7105,-1.1385,-2.7679,14.7032,14.7137,14.7084,-1.1299,3.8181,13.8169,13.7014,13.7591,3.5567,1.0502,12.0043,11.9739,11.9891,2.4804,2.7679,13.8169,13.7907,13.8038,2.9378,-3.8181,0.1000,7.8141,66744.3000,-42574.5332
12.0000,14.6334,13.9374,63888.9000,32433.4000,31455.5000,-4.8562,12977.4739,5442.4204,18419.8943,236.0803,37875.8204,50911.4261,13035.6057,14.6281,11.6435,34417.5000,3165.7000,31251.8000,-2.0595,7020.2622,523.6083,7543.8705,99.9048,3689.3083,27397.2378,23707.9295,13.2180,14.6160,13.9170,-0.5525,-37291.1744,14.6281,14.6681,14.6481,-1.0460,-0.9322,14.6160,14.6281,14.6220,-1.0076,-2.9918,14.6160,14.6251,14.6206,-1.0005,3.9240,13.9374,13.8717,13.9046,1.8152,0.9322,12.3378,12.2923,12.3150,3.9929,2.9918,13.9374,13.9238,13.9306,1.5905,-3.9240,0.1000,7.8141,62707.3000,-37291.1744
13.0000,14.4204,13.9576,61507.6000,34571.6000,26936.0000,-4.8334,12536.5809,5771.5820,18308.1629,235.2455,40343.1820,48971.0191,8627.8371,14.4094,13.0623,29489.3000,10434.2000,19055.1000,-2.1749,6035.0774,1720.1323,7755.2097,105.7895,12154.3323,23454.2226,11299.8903,13.6198,14.3787,13.9992,-0.3039,-20512.8545,14.4094,14.4994,14.4544,-2.2773,-0.8862,14.3787,14.4094,14.3940,-2.6915,-3.0611,14.3787,14.4027,14.3907,-2.7142,3.9472,13.9576,13.9367,13.9472,0.5741,0.8862,13.3155,13.1880,13.2517,11.3636,3.0611,13.9576,13.9547,13.9562,0.3684,-3.9472,0.1000,7.8141,45991.1000,-20512.8545
14.0000,14.2644,14.1225,57989.1000,37317.1000,20672.0000,-4.7801,11849.2473,6206.7070,18055.9543,233.1839,43523.8070,46139.8527,2616.0457,14.2543,13.5995,25687.1000,12977.0000,12710.1000,-2.1011,5269.4408,2134.3832,7403.8240,102.4927,15111.3832,20417.6592,5306.2760,13.9170,14.2338,14.0754,-0.1245,-8406.0846,14.2543,14.3292,14.2918,-1.9028,-0.8930,14.2338,14.2543,14.2440,-1.7502,-2.9941,14.2338,14.2495,14.2416,-1.7389,3.8871,14.1225,14.0556,14.0890,1.7719,0.8930,13.7356,13.6725,13.7040,5.5182,2.9941,14.1225,14.1054,14.1139,1.9641,-3.8871,0.1000,7.8141,33382.1000,-8406.0846
15.0000,14.2277,14.3873,54998.6000,40027.0000,14971.6000,-4.7526,11244.8505,6651.6037,17896.4542,232.1826,46678.6037,43753.7495,-2924.8542,14.2238,12.9667,19870.3000,7382.3000,12488.0000,-1.4842,4078.0979,1213.6490,5291.7469,72.5249,8595.9490,15792.2021,7196.2531,14.0258,14.2205,14.1232,-0.0694,-4683.6221,14.2238,14.2450,14.2344,-0.6326,-1.0895,14.2205,14.2238,14.2222,-0.2041,-2.5736,14.2205,14.2226,14.2216,-0.1821,3.6631,14.3873,14.2911,14.3392,3.0790,1.0895,13.5273,13.5535,13.5404,-1.9146,2.5736,14.3873,14.3577,14.3725,3.1802,-3.6631,0.1000,7.8141,27459.6000,-4683.6221
16.0000,14.3330,14.6203,53441.4000,40937.1000,12504.3000,-4.7146,10907.8776,6819.9833,17727.8609,230.3960,47757.0833,42533.5224,-5223.5609,14.3358,11.1601,21631.0000,1453.8000,20177.2000,-1.2659,4431.8357,239.4028,4671.2385,61.9045,1693.2028,17199.1643,15505.9615,13.9043,14.3576,14.1309,-0.1549,-10455.6141,14.3358,14.3042,14.3200,1.0929,-1.1496,14.3576,14.3358,14.3467,1.5624,-2.4155,14.3576,14.3424,14.3500,1.6091,3.5650,14.6203,14.5336,14.5770,2.9291,1.1496,12.7656,12.8881,12.8269,-8.5511,2.4155,14.6203,14.5928,14.6065,2.8841,-3.5650,0.1000,7.8141,32681.5000,-10455.6141
17.0000,14.4730,14.5606,53914.7000,38120.0000,15794.7000,-4.6061,10979.6887,6372.0056,17351.6943,224.8874,44492.0056,42935.0113,-1556.9943,14.4792,10.7257,23973.4000,0.0000,23973.4000,-1.3174,4901.0080,0.0000,4901.0080,64.2978,0.0000,19072.3920,19072.3920,13.7345,14.5046,14.1195,-0.2607,-17594.6573,14.4792,14.4279,14.4536,1.6718,-1.0962,14.5046,14.4792,14.4919,1.8126,-2.4136,14.5046,14.4871,14.4958,1.8203,3.5099,14.5606,14.5652,14.5629,-0.1095,1.0962,12.4696,12.5259,12.4978,-3.9116,2.4136,14.5606,14.5655,14.5631,-0.4646,-3.5099,0.1000,7.8141,39768.1000,-17594.6573
18.0000,14.9049,13.5835,79314.0000,29967.0000,49347.0000,-5.5420,16041.0706,5061.6951,21102.7657,270.0817,35028.6951,63272.9294,28244.2343,14.9238,11.1638,42350.5000,0.0000,42350.5000,-2.3273,8599.9660,0.0000,8599.9660,113.2919,0.0000,33750.5340,33750.5340,12.9839,14.9803,13.9821,-0.8977,-60597.0572,14.9238,14.7704,14.8471,4.8090,-1.0716,14.9803,14.9238,14.9521,5.6129,-3.3989,14.9803,14.9371,14.9587,5.6459,4.4704,13.5835,13.9012,13.7423,-9.8432,1.0716,12.0268,12.0809,12.0539,-5.2971,3.3989,13.5835,13.6704,13.6269,-11.2377,-4.4704,0.1000,7.8141,91697.5000,-60597.0572
19.0000,15.0783,13.4257,72104.5000,22880.5000,49224.0000,-4.8321,14542.9111,3881.0685,18423.9796,234.1198,26761.5685,57561.5889,30800.0204,15.0916,11.3292,48409.0000,0.0000,48409.0000,-2.6602,9805.6213,0.0000,9805.6213,128.4674,0.0000,38603.3787,38603.3787,12.7182,15.1102,13.9142,-1.0240,-69121.0739,15.0916,14.9817,15.0367,2.3474,-0.7240,15.1102,15.0916,15.1009,1.8557,-3.3842,15.1102,15.0954,15.1028,1.7981,4.1081,13.4257,13.5662,13.4960,-2.9132,0.7240,11.8078,11.8361,11.8219,-2.7391,3.3842,13.4257,13.4450,13.4354,-2.2521,-4.1081,0.1000,7.8141,97633.0000,-69121.0739
20.0000,15.1302,13.2909,74829.7000,21351.0000,53478.7000,-4.9016,15080.2040,3626.2123,18706.4163,236.8665,24977.2123,59749.4960,34772.2837,15.1358,11.3728,59374.6000,0.0000,59374.6000,-3.2628,12018.8882,0.0000,12018.8882,157.0951,0.0000,47355.7118,47355.7118,12.5463,15.1400,13.8432,-1.2100,-81675.8416,15.1358,15.0801,15.1079,0.9200,-0.5463,15.1400,15.1358,15.1379,0.5064,-3.8090,15.1400,15.1365,15.1382,0.4879,4.3553,13.2909,13.4029,13.3469,-1.7388,0.5463,11.6639,11.6801,11.6720,-1.7494,3.8090,13.2909,13.3039,13.2974,-1.6049,-4.3553,0.1000,7.8141,112853.3000,-81675.8416
21.0000,15.3372,12.2359,92492.9000,9425.1000,83067.8000,-5.2568,18579.1626,1608.8705,20188.0332,253.1981,11033.9705,73913.7374,62879.7668,15.3489,11.5829,60326.1000,0.0000,60326.1000,-3.3151,12172.9984,0.0000,12172.9984,159.4867,0.0000,48153.1016,48153.1016,12.0683,15.3725,13.7204,-1.6184,-109242.2556,15.3489,15.2308,15.2899,2.2554,-0.6472,15.3725,15.3489,15.3607,2.7486,-3.9623,15.3725,15.3521,15.3623,2.7638,4.6096,12.2359,12.7752,12.5056,-10.0935,0.6472,11.7777,11.7669,11.7723,1.2701,3.9623,12.2359,12.3274,12.2816,-12.1983,-4.6096,0.1000,7.8141,143393.9000,-109242.2556
22.0000,15.3263,12.3686,81294.4000,9779.5000,71514.9000,-4.6910,16332.5107,1668.9190,18001.4297,225.2604,11448.4190,64961.8893,53513.4703,15.3283,11.5625,71276.6000,0.0000,71276.6000,-3.9168,14387.0504,0.0000,14387.0504,187.7219,0.0000,56889.5496,56889.5496,12.0083,15.3251,13.6667,-1.6314,-110118.8514,15.3283,15.2924,15.3103,0.3062,-0.2581,15.3251,15.3283,15.3267,-0.3513,-4.1749,15.3251,15.3282,15.3266,-0.3708,4.4329,12.3686,12.4892,12.4289,-0.8657,0.2581,11.6198,11.6341,11.6270,-1.6943,4.1749,12.3686,12.3607,12.3646,1.0612,-4.4329,0.1000,7.8141,142791.5000,-110118.8514
23.0000,15.3664,12.0035,84759.3000,5916.0000,78843.3000,-4.6887,17017.9058,1010.5889,18028.4947,224.9551,6926.5889,67741.3942,60814.8053,15.3692,11.6029,70937.1000,0.0000,70937.1000,-3.8982,14309.8864,0.0000,14309.8864,186.8965,0.0000,56627.2136,56627.2136,11.8485,15.3738,13.6112,-1.7297,-116757.4167,15.3692,15.3156,15.3424,0.4467,-0.2635,15.3738,15.3692,15.3715,0.6007,-4.1617,15.3738,15.3694,15.3716,0.6025,4.4252,12.0035,12.3771,12.1903,-2.8195,0.2635,11.6519,11.6493,11.6506,0.3450,4.1617,12.0035,12.0358,12.0197,-4.1035,-4.4252,0.1000,7.8141,149780.4000,-116757.4167
24.0000,15.3497,11.8231,88158.0000,4452.8000,83705.2000,-4.7963,17704.9441,760.3281,18465.2723,229.8620,5213.1281,70453.0559,65239.9277,15.3499,11.5839,82164.2000,0.0000,82164.2000,-4.5151,16579.3898,0.0000,16579.3898,216.3187,0.0000,65584.8102,65584.8102,11.7226,15.3481,13.5353,-1.9290,-130205.4923,15.3499,15.3370,15.3435,0.0725,-0.0937,15.3481,15.3499,15.3490,-0.2118,-4.6089,15.3481,15.3499,15.3490,-0.2135,4.7026,11.8231,12.3268,12.0749,-1.3330,0.0937,11.5990,11.6033,11.6012,-0.5371,4.6089,11.8231,11.8396,11.8313,-2.2133,-4.7026,0.1000,7.8141,165869.4000,-130205.4923
25.0000,15.3411,11.7671,87583.4000,3944.3000,83639.1000,-4.7424,17591.9090,673.3589,18265.2679,227.3162,4617.6589,69991.4910,65373.8321,15.3411,11.5752,76209.5000,0.0000,76209.5000,-4.1879,15379.8336,0.0000,15379.8336,200.7101,0.0000,60829.6664,60829.6664,11.6867,15.3405,13.5136,-1.8645,-125852.6454,15.3411,15.3416,15.3414,0.0344,-0.1848,15.3405,15.3411,15.3408,-0.0394,-4.3727,15.3405,15.3411,15.3408,-0.0394,4.5576,11.7671,12.0910,11.9291,-1.7005,0.1848,11.5970,11.5972,11.5971,0.0107,4.3727,11.7671,11.7725,11.7698,-0.6826,-4.5576,0.1000,7.8141,159848.6000,-125852.6454
26.0000,15.3136,11.6972,88976.2000,3573.1000,85403.1000,-4.7973,17879.3849,609.5774,18488.9623,229.9574,4182.6774,71096.8151,66914.1377,15.3130,11.5475,83011.1000,0.0000,83011.1000,-4.5617,16759.4163,0.0000,16759.4163,218.6577,0.0000,66251.6837,66251.6837,11.6317,15.3106,13.4712,-1.9674,-132796.5688,15.3130,15.3515,15.3322,-0.0505,-0.0785,15.3106,15.3130,15.3118,-0.2906,-4.6402,15.3106,15.3130,15.3118,-0.2906,4.7188,11.6972,12.0310,11.8641,-0.7238,0.0785,11.5557,11.5591,11.5574,-0.4199,4.6402,11.6972,11.7032,11.7002,-0.7801,-4.7188,0.1000,7.8141,168414.2000,-132796.5688
27.0000,15.3026,11.6448,90936.6000,3222.9000,87713.7000,-4.8827,18276.4648,549.6850,18826.1498,234.1419,3772.5850,72660.1352,68887.5502,15.3015,11.5362,79340.6000,0.0000,79340.6000,-4.3600,16021.0780,0.0000,16021.0780,209.0939,0.0000,63319.5220,63319.5220,11.6006,15.3007,13.4507,-1.9542,-131907.1211,15.3015,15.3329,15.3172,-0.1215,-0.1743,15.3007,15.3015,15.3011,-0.0689,-4.5342,15.3007,15.3015,15.3011,-0.0688,4.7085,11.6448,11.8814,11.7631,-1.1598,0.1743,11.5495,11.5500,11.5497,-0.0327,4.5342,11.6448,11.6493,11.6470,-0.5823,-4.7085,0.1000,7.8141,167054.3000,-131907.1211
28.0000,15.2664,11.5702,93273.6000,2899.2000,90374.4000,-4.9890,18756.8427,494.0370,19250.8797,239.2615,3393.2370,74516.7573,71123.5203,15.2659,11.5011,89257.9000,0.0000,89257.9000,-4.9049,18033.1593,0.0000,18033.1593,235.2780,0.0000,71224.7407,71224.7407,11.5417,15.2630,13.4023,-2.1038,-142006.8480,15.2659,15.3531,15.3095,-0.0338,-0.0280,15.2630,15.2659,15.2644,-0.3834,-4.9330,15.2630,15.2659,15.2644,-0.3833,4.9610,11.5702,11.9069,11.7386,-0.2367,0.0280,11.5034,11.5070,11.5052,-0.4782,4.9330,11.5702,11.5763,11.5732,-0.8309,-4.9610,0.1000,7.8141,179632.3000,-142006.8480
29.0000,15.2451,11.7000,83909.2000,4044.4000,79864.8000,-4.5560,16879.3562,688.8256,17568.1818,218.7170,4733.2256,67029.8438,62296.6182,15.2463,11.4818,86197.8000,0.0000,86197.8000,-4.7368,17419.9627,0.0000,17419.9627,227.3561,0.0000,68777.8373,68777.8373,11.5866,15.2435,13.4151,-1.9418,-131069.1977,15.2451,15.3421,15.2936,-0.1324,0.0603,15.2435,15.2451,15.2443,-0.1837,-4.6765,15.2435,15.2451,15.2443,-0.1835,4.6163,11.4818,11.8771,11.6794,-0.6542,-0.0603,11.4818,11.4836,11.4827,-0.2119,4.6765,11.7023,11.6910,11.6967,1.5489,-4.6163,0.1000,7.8141,166062.6000,-131069.1977
30.0000,15.2070,12.0189,66825.1000,6069.8000,60755.3000,-3.7630,13450.7521,1032.8198,14483.5719,180.8681,7102.6198,53374.3479,46271.7281,15.2114,11.4473,92958.4000,0.0000,92958.4000,-5.1083,18795.9584,0.0000,18795.9584,245.2736,0.0000,74162.4416,74162.4416,11.6862,15.2033,13.4448,-1.7829,-120343.8872,15.2070,15.2607,15.2338,-0.6616,0.4484,15.2033,15.2067,15.2050,-0.4147,-4.6599,15.2033,15.2070,15.2052,-0.4127,4.2114,11.4473,11.5932,11.5203,-1.8612,-0.4484,11.4473,11.4502,11.4488,-0.3498,4.6599,11.9736,11.9474,11.9605,3.2431,-4.2114,0.1000,7.8141,153713.7000,-120343.8872
31.0000,14.6000,14.6054,56760.9000,38818.3000,17942.6000,-4.7872,11535.7573,6508.5909,18044.3482,231.8958,45326.8909,45225.1427,-101.7482,14.5664,10.8114,57068.5000,0.0000,57068.5000,-3.1360,11651.3607,0.0000,11651.3607,150.6708,0.0000,45417.1393,45417.1393,12.8697,14.4903,13.6800,-0.7337,-49524.2972,14.5664,14.9314,14.7489,-5.7929,-0.5504,14.4903,14.5664,14.5283,-8.1064,-3.6864,14.4903,14.5570,14.5236,-8.1652,4.2368,14.6054,12.9126,13.7590,27.0759,0.5504,11.1251,11.1595,11.1423,-3.6388,3.6864,14.6054,14.3578,14.4816,30.4836,-4.2368,0.1000,7.8141,75011.1000,-49524.2972
32.0000,12.4507,15.4437,32014.5000,72558.9000,-40544.4000,5.0944,6741.1716,11569.2815,18310.4531,248.6761,84128.1815,25273.3284,-58854.8531,15.3358,11.5697,42456.3000,0.0000,42456.3000,-2.3331,8568.7752,0.0000,8568.7752,113.3965,0.0000,33887.5248,33887.5248,15.2599,12.7409,14.0004,0.3975,26829.3253,15.4437,15.3358,15.3898,7.7933,2.4758,15.3358,14.3761,14.8560,4.0131,0.1428,15.4437,15.3081,15.3759,10.3447,-2.6186,11.5278,11.8732,11.7005,-24.7815,-2.4758,12.7409,10.8431,11.7920,7.8996,-0.1428,12.7409,12.9967,12.8688,-19.4037,2.6186,10.1750,795.0919,1911.9000,26829.3253
33.0000,12.6366,16.4691,26621.7000,89925.7000,-63304.0000,5.6346,5588.0502,14399.0403,19987.0906,275.1916,104324.7403,21033.6498,-83291.0906,16.2791,15.2145,10911.5000,4523.2000,6388.3000,-0.8399,2172.3195,768.1593,2940.4788,40.5348,5291.3593,8739.1805,3447.8212,16.2205,12.3092,14.2649,1.0716,72332.7526,16.4691,16.2791,16.3741,11.9386,2.1582,16.2791,15.8909,16.0850,14.8912,1.3182,16.4691,16.3455,16.4073,12.5064,-3.4764,13.3535,13.0627,13.2081,18.2527,-2.1582,12.3092,12.1678,12.2385,5.4477,-1.3182,12.3092,12.3721,12.3407,-6.3135,3.4764,11.2594,879.8261,-56915.7000,72332.7526
34.0000,12.5660,16.8698,23085.7000,101681.7000,-78596.0000,6.0063,4851.6014,16255.2806,21106.8820,292.7399,117936.9806,18234.0986,-99702.8820,16.7832,16.5580,6097.9000,3779.7000,2318.2000,-0.5359,1205.4225,647.4114,1852.8338,25.6934,4427.1114,4892.4775,465.3662,16.7630,12.1602,14.4616,1.4388,97116.5385,16.8698,16.7832,16.8265,5.5185,2.1807,16.7832,16.6261,16.7046,7.5372,1.6448,16.8698,16.8219,16.8459,5.3515,-3.8255,13.2539,13.2456,13.2497,0.5617,-2.1807,12.1602,12.1773,12.1688,-0.7821,-1.6448,12.1602,12.1786,12.1694,-2.0076,3.8255,11.9905,936.9544,-76277.8000,97116.5385
35.0000,12.5281,17.0867,20503.4000,106284.3000,-85780.9000,6.0895,4311.6757,16976.4456,21288.1214,296.4397,123260.7456,16191.7243,-107069.0214,17.0407,17.8570,3652.8000,3548.5000,104.3000,-0.3893,719.5101,610.5259,1330.0360,18.6930,4159.0259,2933.2899,-1225.7360,17.0335,12.1590,14.5963,1.5877,107169.2508,17.0867,17.0407,17.0637,2.9219,2.1596,17.0407,16.9697,17.0052,3.6862,1.7703,17.0867,17.0623,17.0745,2.8187,-3.9299,13.1875,13.1981,13.1928,-0.6280,-2.1596,12.1590,12.1607,12.1599,-0.0480,-1.7703,12.1590,12.1599,12.1595,-0.0604,3.9299,12.1527,949.6330,-85676.6000,107169.2508
36.0000,12.3993,17.2417,17819.4000,113442.8000,-95623.4000,6.2881,3755.4337,18067.0520,21822.4857,305.6978,131509.8520,14063.9663,-117445.8857,12.3382,14.9606,2614.9000,5672.4000,-3057.5000,0.4451,552.9532,908.5168,1461.4701,21.5904,6580.9168,2061.9468,-4518.9701,17.0831,12.3725,14.7278,1.8124,122334.7114,17.2417,17.2070,17.2244,1.9980,1.9477,16.7891,16.8234,16.8063,-2.3412,2.3928,17.2417,17.2262,17.2340,1.9835,-4.3405,12.3382,12.5027,12.4204,-9.2613,-1.9477,12.3725,12.3382,12.3553,2.4183,-2.3928,12.3725,12.3528,12.3627,2.5115,4.3405,13.4347,1049.8059,-98680.9000,122334.7114
37.0000,12.3862,17.5350,14763.9000,121897.9000,-107134.0000,6.5288,3112.1754,19407.9060,22520.0813,316.8280,141305.8060,11651.7246,-129654.0813,12.3822,15.3929,3153.5000,8282.2000,-5128.7000,0.6134,666.3682,1327.2661,1993.6343,30.1016,9609.4661,2487.1318,-7122.3343,17.3082,12.3873,14.8477,2.0083,135557.9818,17.5350,17.4754,17.5052,3.4484,1.9718,16.9813,16.9550,16.9681,2.0126,2.5852,17.5350,17.5086,17.5218,3.5325,-4.5570,12.3822,12.3892,12.3857,-0.3600,-1.9718,12.3873,12.3822,12.3847,0.4141,-2.5852,12.3873,12.3850,12.3861,0.3421,4.5570,14.2458,1113.1844,-112262.7000,135557.9818
38.0000,12.3126,17.7226,11982.1000,129962.0000,-117979.9000,6.7652,2528.9397,20657.4757,23186.4154,327.8632,150619.4757,9453.1603,-141166.3154,12.3121,17.2404,800.7000,9777.2000,-8976.5000,0.5635,169.3902,1565.4348,1734.8251,27.4071,11342.6348,631.3098,-10711.3251,17.6306,12.2999,14.9652,2.2323,150680.2830,17.7226,17.6826,17.7026,2.4416,2.0672,17.5879,17.4968,17.5423,6.9886,2.6307,17.7226,17.7055,17.7141,2.3796,-4.6980,12.3121,12.3252,12.3186,-0.7502,-2.0672,12.2999,12.3121,12.3060,-0.8912,-2.6307,12.2999,12.3071,12.3035,-0.9378,4.6980,14.6031,1141.1059,-126956.4000,150680.2830
39.0000,12.2789,17.9099,9507.7000,137763.7000,-128256.0000,7.0052,2007.8437,21880.9228,23888.7665,339.0145,159644.6228,7499.8563,-152144.7665,12.2782,17.3508,509.7000,7882.8000,-7373.1000,0.4469,107.8880,1261.5748,1369.4628,21.7157,9144.3748,401.8120,-8742.5628,17.8425,12.2738,15.0582,2.3712,160058.1640,17.9099,17.8736,17.8917,2.3416,2.1861,17.7849,17.7491,17.7670,2.7701,2.6330,17.9099,17.8935,17.9017,2.3239,-4.8191,12.2782,12.2849,12.2816,-0.3877,-2.1861,12.2738,12.2782,12.2760,-0.3024,-2.6330,12.2738,12.2761,12.2750,-0.2851,4.8191,14.8382,1159.4795,-135629.1000,160058.1640
40.0000,12.2897,18.0874,7544.0000,144269.2000,-136725.2000,7.2105,1592.8534,22919.8037,24512.6570,348.5957,167189.0037,5951.1466,-161237.8570,12.2896,16.8539,1019.6000,7968.2000,-6948.6000,0.4794,215.7784,1275.4269,1491.2053,23.3543,9243.6269,803.8216,-8439.8053,17.9871,12.2921,15.1396,2.5024,168913.1377,18.0874,18.0539,18.0707,2.2185,2.2437,17.8426,17.8316,17.8371,0.9061,2.7231,18.0874,18.0724,18.0799,2.2092,-4.9668,12.2896,12.2879,12.2887,0.1453,-2.2437,12.2921,12.2896,12.2908,0.2379,-2.7231,12.2921,12.2906,12.2913,0.2570,4.9668,15.3058,1196.0173,-143673.8000,168913.1377
41.0000,12.3400,18.2509,6215.3000,150403.3000,-144188.0000,7.4312,1311.1905,23921.3843,25232.5748,359.0786,174324.6843,4904.1095,-169420.5748,12.3404,16.5981,1835.3000,10790.4000,-8955.1000,0.6742,388.0832,1728.2873,2116.3705,32.8923,12518.6873,1447.2168,-11071.4705,18.0958,12.3483,15.2220,2.6620,179683.5588,18.2509,18.2201,18.2355,2.0484,2.2523,17.8465,17.8450,17.8457,0.1625,2.9265,18.2509,18.2375,18.2442,2.0423,-5.1789,12.3404,12.3314,12.3359,0.6281,-2.2523,12.3483,12.3404,12.3443,0.7047,-2.9265,12.3483,12.3437,12.3460,0.7186,5.1789,16.1313,1260.5227,-153143.1000,179683.5588
42.0000,12.4723,18.4819,5016.4000,156134.3000,-151117.9000,7.6397,1055.8984,24907.2858,25963.1842,369.0672,181041.5858,3960.5016,-177081.0842,12.4741,15.2411,5766.6000,13366.7000,-7600.1000,1.0271,1216.7231,2144.6337,3361.3568,50.4648,15511.3337,4549.8769,-10961.4568,18.0948,12.4922,15.2935,2.7746,187283.6025,18.4819,18.4391,18.4605,2.7740,2.2042,17.4226,17.4735,17.4480,-4.7401,3.2313,18.4819,18.4642,18.4730,2.8206,-5.4355,12.4741,12.4500,12.4621,1.5819,-2.2042,12.4922,12.4741,12.4832,1.7349,-3.2313,12.4922,12.4813,12.4868,1.7582,5.4355,17.2570,1348.4890,-158718.0000,187283.6025
43.0000,12.5675,17.4853,11809.6000,79636.0000,-67826.4000,4.3778,2481.7973,12731.3902,15213.1876,212.7284,92367.3902,9327.8027,-83039.5876,17.6975,13.9610,13038.3000,100.8000,12937.5000,-0.7218,2545.4437,17.5457,2562.9894,36.4455,118.3457,10492.8563,10374.5106,17.6226,12.3194,14.9710,1.1079,74781.5740,17.4853,17.6975,17.5914,-10.4288,1.6999,17.6975,17.6094,17.6534,2.5377,0.9781,17.4853,17.6274,17.5564,-11.0034,-2.6780,13.0492,12.9208,12.9850,6.3696,-1.6999,12.3194,12.3762,12.3478,-1.5752,-0.9781,12.3194,12.3432,12.3313,-1.8173,2.6780,8.7580,684.3638,-54888.9000,74781.5740
44.0000,12.5042,17.6824,9821.9000,83235.1000,-73413.2000,4.4445,2066.2880,13287.6763,15353.9643,215.7710,96522.7763,7755.6120,-88767.1643,17.6630,13.8664,16320.1000,0.0000,16320.1000,-0.8968,3187.6134,0.0000,3187.6134,41.2527,0.0000,13132.4866,13132.4866,17.6626,12.1225,14.8925,1.1231,75808.1726,17.6824,17.6630,17.6727,1.0399,1.7805,17.6630,17.6586,17.6608,0.1482,0.8836,17.6824,17.6639,17.6731,1.4682,-2.6641,13.0432,13.0306,13.0369,0.6854,-1.7805,12.1225,12.2076,12.1650,-2.1462,-0.8836,12.1225,12.1524,12.1374,-2.2803,2.6641,8.8104,688.4609,-57093.1000,75808.1726
45.0000,12.7020,15.7715,18261.1000,42738.1000,-24477.0000,2.9697,3828.8973,6853.4890,10682.3863,145.5408,49591.5890,14432.2027,-35159.3863,16.2676,12.4883,21522.6000,0.0000,21522.6000,-1.1827,4285.5353,0.0000,4285.5353,54.4354,0.0000,17237.0647,17237.0647,16.3776,12.9948,14.6862,0.3454,23315.3814,15.7715,16.2676,16.0196,-19.8904,1.3841,16.2676,17.6810,16.9743,-8.2253,0.2014,15.7715,16.2120,15.9918,-20.2314,-1.5856,12.4390,12.5947,12.5169,-6.2163,-1.3841,12.9948,12.1500,12.5724,4.9750,-0.2014,12.9948,12.7956,12.8952,9.2032,1.5856,5.8816,459.5980,-2954.4000,23315.3814
46.0000,12.9092,15.6295,18901.4000,37982.7000,-19081.3000,2.7783,3949.3892,6119.8852,10069.2744,136.2913,44102.5852,14952.0108,-29150.5744,15.7105,11.9393,21688.6000,0.0000,21688.6000,-1.1918,4353.3485,0.0000,4353.3485,56.2011,0.0000,17335.2515,17335.2515,15.8227,13.4261,14.6244,0.4075,27504.4152,15.6295,15.7105,15.6700,-4.1598,1.7864,15.7105,16.3644,16.0374,-11.2473,0.5946,15.6295,15.6874,15.6584,-3.9634,-2.3810,12.2866,12.3342,12.3104,-2.4326,-1.7864,13.4261,12.9828,13.2045,7.6867,-0.5946,13.4261,13.3406,13.3833,5.9500,2.3810,5.5278,431.9527,2607.3000,27504.4152
47.0000,12.3170,13.4135,25248.3000,26563.0000,-1314.7000,2.5687,5328.5046,4222.6093,9551.1139,126.6491,30785.6093,19919.7954,-10865.8139,14.0579,10.3096,44620.3000,0.0000,44620.3000,-2.4520,9181.1333,0.0000,9181.1333,116.7649,0.0000,35439.1667,35439.1667,13.8896,15.0587,14.4741,-0.0936,-6317.7743,13.4135,13.8195,13.6165,-24.7221,2.1017,13.8896,15.4882,14.6889,-16.2150,-0.3503,13.4135,13.8896,13.6516,-24.1598,-1.7514,10.3096,10.6695,10.4895,-21.9152,-2.1017,10.3096,12.4647,11.3871,-21.8723,0.3503,14.5398,14.2940,14.4169,12.5321,1.7514,5.1008,398.5846,43305.6000,-6317.7743
48.0000,15.1642,15.3028,29223.9000,21127.3000,8096.6000,-2.5187,5886.2438,3591.2012,9477.4450,125.3087,24718.5012,23337.6562,-1380.8450,15.2151,11.4505,55005.3000,0.0000,55005.3000,-3.0227,11121.3259,0.0000,11121.3259,148.2723,0.0000,43883.9741,43883.9741,13.1242,15.4183,14.2712,-0.7264,-49030.7565,15.1642,13.4502,14.3072,8.3941,0.1680,15.4183,15.3190,15.3686,8.2618,-2.8547,15.4183,15.1642,15.2912,19.8462,2.6867,11.4505,10.3855,10.9180,5.2295,-0.1680,11.4505,11.4416,11.4460,0.7700,2.8547,14.9953,14.9120,14.9537,6.5362,-2.6867,0.1000,7.8141,63101.9000,-49030.7565
49.0000,15.3165,14.8540,31936.3000,17973.2000,13963.1000,-2.5107,6417.1654,3066.4823,9483.6477,121.5455,21039.6823,25519.1346,4479.4523,15.2721,11.5071,52589.6000,0.0000,52589.6000,-2.8899,10623.9357,0.0000,10623.9357,138.8366,0.0000,41965.6643,41965.6643,13.0623,15.3212,14.1917,-0.6971,-47053.5584,15.3165,14.0589,14.6877,4.6508,0.1264,15.3212,15.3276,15.3244,-0.4750,-2.7635,15.3212,15.3165,15.3189,0.3924,2.6371,11.5071,10.7721,11.1396,2.7334,-0.1264,11.5071,11.4983,11.5027,0.7429,2.7635,14.6583,14.7012,14.6797,-3.2467,-2.6371,0.1000,7.8141,66552.7000,-47053.5584
50.0000,15.3753,14.4164,34194.1000,15420.7000,18773.4000,-2.5075,6864.5104,2634.7836,9499.2940,121.0573,18055.4836,27329.5896,9274.1060,15.3307,11.5649,57066.0000,0.0000,57066.0000,-3.1359,11518.2581,0.0000,11518.2581,150.5013,0.0000,45547.7419,45547.7419,12.8469,15.3849,14.1159,-0.8184,-55244.9623,15.3753,14.6884,15.0319,4.2121,0.2095,15.3849,15.3766,15.3808,0.7396,-2.9264,15.3849,15.3753,15.3801,0.7978,2.7170,11.5649,11.1394,11.3521,2.6237,-0.2095,11.5649,11.5564,11.5607,0.7580,2.9264,14.1637,14.2368,14.2003,-5.7274,-2.7170,0.1000,7.8141,75839.4000,-55244.9623
51.0000,15.3986,14.0210,36180.7000,13304.6000,22876.1000,-2.5108,7260.6690,2274.5285,9535.1976,121.0046,15579.1285,28920.0310,13340.9024,15.3789,11.6124,52510.2000,0.0000,52510.2000,-2.8856,10591.1765,0.0000,10591.1765,138.3416,0.0000,41919.0235,41919.0235,12.7436,15.4021,14.0728,-0.8197,-55332.9243,15.3986,14.9381,15.1683,1.7060,0.1249,15.4021,15.3988,15.4004,0.2962,-2.7607,15.4021,15.3986,15.4003,0.3030,2.6357,11.6124,11.2849,11.4487,1.2240,-0.1249,11.6124,11.6049,11.6087,0.6384,2.7607,13.8913,13.9362,13.9138,-3.3981,-2.6357,0.1000,7.8141,75386.3000,-55332.9243
52.0000,15.4497,13.6973,37831.0000,11367.1000,26463.9000,-2.5051,7585.7737,1945.7409,9531.5147,120.5721,13312.8409,30245.2263,16932.3853,15.4313,11.6641,57245.2000,0.0000,57245.2000,-3.1458,11537.3084,0.0000,11537.3084,150.6869,0.0000,45707.8916,45707.8916,12.5802,15.4582,14.0192,-0.9293,-62728.0724,15.4497,15.1703,15.3100,1.7684,0.2135,15.4582,15.4503,15.4542,0.7081,-2.9322,15.4582,15.4497,15.4540,0.7060,2.7187,11.6641,11.4498,11.5569,1.3652,-0.2135,11.6641,11.6565,11.6603,0.6820,2.9322,13.5207,13.5763,13.5485,-4.3490,-2.7187,0.1000,7.8141,83709.1000,-62728.0724
53.0000,15.1005,15.0064,33448.9000,21968.5000,11480.4000,-2.7782,6744.0157,3728.3876,10472.4032,134.2561,25696.8876,26704.8843,1007.9968,15.1053,11.3427,53193.3000,0.0000,53193.3000,-2.9231,10772.5311,0.0000,10772.5311,139.8905,0.0000,42420.7689,42420.7689,13.0571,15.0447,14.0509,-0.6475,-43707.8229,15.1005,15.4375,15.2690,-0.4357,0.0483,15.0447,15.0997,15.0722,-4.5518,-2.8748,15.0447,15.1005,15.0726,-4.5432,2.8265,11.3427,11.6874,11.5151,-0.4467,-0.0483,11.3427,11.3853,11.3640,-3.5178,2.8748,14.9497,14.7574,14.8536,15.8075,-2.8265,0.1000,7.8141,64673.7000,-43707.8229
54.0000,11.2583,12.3429,27152.5000,28504.9000,-1352.4000,2.7596,5835.5558,4426.3639,10261.9197,134.0904,32931.2639,21316.9442,-11614.3197,14.5888,10.8336,57925.1000,0.0000,57925.1000,-3.1831,11822.2209,0.0000,11822.2209,153.2226,0.0000,46102.8791,46102.8791,10.9225,17.1450,14.0338,-0.7165,-48363.3173,12.3429,12.7901,12.5665,-32.5552,2.5114,16.8912,16.5848,16.7380,20.1618,-2.2633,12.3429,14.8301,13.5865,-17.8753,-0.2481,10.8336,10.9375,10.8856,-7.5378,-2.5114,10.8336,10.9225,10.8781,-5.8049,2.2633,10.9225,14.5051,12.7138,-25.7633,0.2481,5.4594,426.6030,56572.7000,-48363.3173
55.0000,12.2055,16.3066,20926.3000,82059.1000,-61132.8000,4.9666,4424.7485,13011.9223,17436.6708,242.2051,95071.0223,16501.5515,-78569.4708,15.6783,11.9072,33467.6000,0.0000,33467.6000,-1.8391,6720.7821,0.0000,6720.7821,89.3524,0.0000,26746.8179,26746.8179,15.9791,12.6465,14.3128,0.5955,40199.6034,16.3066,15.6783,15.9924,41.4029,2.2686,15.6783,16.3685,16.0234,-8.5654,0.4295,16.3066,15.9171,16.1118,30.5343,-2.6980,11.8286,11.6699,11.7492,10.4814,-2.2686,12.6465,11.4916,12.0691,14.4313,-0.4295,12.6465,12.6559,12.6512,-0.6967,2.6980,9.9163,774.8775,-27665.2000,40199.6034
56.0000,12.1758,17.8939,7283.4000,121363.0000,-114079.6000,6.1144,1540.8142,19231.4081,20772.2223,295.6250,140594.4081,5742.5858,-134851.8223,17.6030,13.8059,25918.9000,0.0000,25918.9000,-1.4243,5066.5011,0.0000,5066.5011,67.8647,0.0000,20852.3989,20852.3989,17.5592,11.6656,14.6124,1.5794,106612.0619,17.8939,17.6030,17.7485,21.2503,2.5129,17.6030,17.0958,17.3494,16.0612,1.0886,17.8939,17.6992,17.7966,20.3896,-3.6015,12.9345,12.7531,12.8438,13.2677,-2.5129,11.6656,11.7944,11.7300,-4.0328,-1.0886,11.6656,11.7730,11.7193,-11.1874,3.6015,12.1328,948.0724,-88160.7000,106612.0619
57.0000,12.2997,18.3131,4162.6000,132306.9000,-128144.3000,6.4692,878.7507,21024.0650,21902.8157,312.2361,153330.9650,3283.8493,-150047.1157,18.2225,18.9149,6767.2000,6237.7000,529.5000,-0.7033,1312.0293,1096.1799,2408.2092,33.5706,7333.8799,5455.1707,-1878.7092,18.1948,11.5255,14.8602,2.1973,148320.1388,18.3131,18.2225,18.2678,6.3256,2.3908,18.2225,18.0305,18.1265,9.4363,1.6875,18.3131,18.2628,18.2880,5.9888,-4.0784,13.7306,13.5884,13.6595,9.9026,-2.3908,11.5255,11.5700,11.5478,-2.1407,-1.6875,11.5255,11.5442,11.5348,-2.1673,4.0784,12.8466,1003.8488,-127614.8000,148320.1388
58.0000,12.0796,18.2211,2688.0000,140544.1000,-137856.1000,6.7818,569.5844,22222.9289,22792.5132,327.3163,162767.0289,2118.4156,-160648.6132,11.9638,14.6063,2658.7000,5847.7000,-3189.0000,0.4568,565.6788,932.1712,1497.8500,22.1197,6779.8712,2093.0212,-4686.8500,18.0277,12.0376,15.0326,2.4776,167239.7737,18.2211,18.2292,18.2252,-0.4559,2.1083,17.5840,17.6651,17.6245,-5.9991,2.5651,18.2211,18.2267,18.2239,-0.7145,-4.6735,11.9638,12.2679,12.1159,-18.5696,-2.1083,12.0376,11.9638,12.0007,5.5247,-2.5651,12.0376,11.9946,12.0161,5.8660,4.6735,14.3936,1124.7339,-141045.1000,167239.7737
59.0000,12.0937,18.3283,1578.5000,148044.5000,-146466.0000,7.0786,334.4018,23416.3013,23750.7030,341.0269,171460.8013,1244.0982,-170216.7030,12.0867,16.1406,1060.4000,5310.3000,-4249.9000,0.3404,225.1603,847.8067,1072.9670,16.6272,6158.1067,835.2397,-5322.8670,18.1959,12.1020,15.1490,2.5834,174377.1513,18.3283,18.3105,18.3194,1.1958,2.2460,18.0249,17.9650,17.9950,4.5290,2.5865,18.3283,18.3195,18.3239,1.2654,-4.8325,12.0867,12.0913,12.0890,-0.2657,-2.2460,12.1020,12.0867,12.0944,1.1890,-2.5865,12.1020,12.0948,12.0984,1.0524,4.8325,14.7422,1151.9766,-150715.9000,174377.1513
60.0000,12.1452,18.4397,833.2000,155336.3000,-154503.1000,7.3844,176.3565,24598.0180,24774.3745,355.6709,179934.3180,656.8435,-179277.4745,12.1454,17.6806,98.0000,7568.9000,-7470.9000,0.4075,20.7888,1209.2940,1230.0828,19.7467,8778.1940,77.2112,-8700.9828,18.3723,12.1541,15.2632,2.7686,186879.8572,18.4397,18.4197,18.4297,1.3898,2.3256,18.3095,18.2647,18.2871,3.5841,2.7332,18.4397,18.4304,18.4351,1.4003,-5.0588,12.1454,12.1358,12.1406,0.6813,-2.3256,12.1541,12.1454,12.1497,0.7268,-2.7332,12.1541,12.1495,12.1518,0.7030,5.0588,15.4789,1209.5416,-161974.0000,186879.8572
61.0000,12.2431,18.5750,357.3000,162436.6000,-162079.3000,7.6952,75.5008,25778.9387,25854.4396,370.6835,188215.5387,281.7992,-187933.7396,12.2439,17.4309,524.4000,10210.0000,-9685.6000,0.5713,111.0620,1633.3063,1744.3683,27.7375,11843.3063,413.3380,-11429.9683,18.4800,12.2584,15.3692,2.9388,198366.8814,18.5750,18.5513,18.5631,1.6690,2.3746,18.3340,18.3276,18.3308,0.5859,2.9459,18.5750,18.5643,18.5697,1.6827,-5.3206,12.2439,12.2269,12.2354,1.2025,-2.3746,12.2584,12.2439,12.2511,1.2824,-2.9459,12.2584,12.2503,12.2544,1.2960,5.3206,16.4245,1283.4299,-171764.9000,198366.8814
62.0000,12.3159,18.6724,25.3000,169915.9000,-169890.6000,8.0314,5.3395,27010.1383,27015.4779,387.0659,196926.0383,19.9605,-196906.0779,12.3168,17.9776,0.0000,11637.8000,-11637.8000,0.6184,0.0000,1863.4497,1863.4497,29.9579,13501.2497,0.0000,-13501.2497,18.6043,12.3265,15.4654,3.1028,209441.5394,18.6724,18.6551,18.6637,1.2726,2.4710,18.5195,18.4955,18.5075,2.1909,3.0894,18.6724,18.6648,18.6686,1.2525,-5.5604,12.3168,12.3039,12.3103,0.9627,-2.4710,12.3265,12.3168,12.3217,0.9094,-3.0894,12.3265,12.3212,12.3239,0.8972,5.5604,17.1886,1343.1414,-181528.4000,209441.5394
63.0000,12.3755,18.7348,0.0000,175859.5000,-175859.5000,8.3110,0.0000,27992.5618,27992.5618,400.7196,203852.0618,0.0000,-203852.0618,12.3761,18.0375,0.0000,9640.2000,-9640.2000,0.5122,0.0000,1544.7696,1544.7696,24.8223,11184.9696,0.0000,-11184.9696,18.6834,12.3841,15.5338,3.1759,214372.0414,18.7348,18.7240,18.7294,0.8511,2.5996,18.6110,18.5978,18.6044,1.2280,3.1118,18.7348,18.7300,18.7324,0.8289,-5.7114,12.3761,12.3660,12.3711,0.7913,-2.5996,12.3841,12.3761,12.3801,0.7635,-3.1118,12.3841,12.3797,12.3819,0.7593,5.7114,17.5364,1370.3227,-185499.7000,214372.0414
64.0000,12.4337,18.7896,73.3000,180290.4000,-180217.1000,8.5242,15.4390,28735.6443,28751.0832,411.1638,209026.0443,57.8610,-208968.1832,12.4342,18.0962,0.0000,9614.3000,-9614.3000,0.5108,0.0000,1541.7763,1541.7763,24.7609,11156.0763,0.0000,-11156.0763,18.7422,12.4420,15.5921,3.2526,219549.6898,18.7896,18.7806,18.7851,0.7304,2.6711,18.6707,18.6624,18.6666,0.8084,3.1820,18.7896,18.7855,18.7876,0.7237,-5.8531,12.4342,12.4248,12.4295,0.7634,-2.6711,12.4420,12.4342,12.4381,0.7582,-3.1820,12.4420,12.4377,12.4399,0.7575,5.8531,17.9609,1403.4886,-189831.4000,219549.6898
65.0000,12.5030,18.8561,143.9000,185055.8000,-184911.9000,8.7531,30.2737,29541.5543,29571.8280,422.3674,214597.3543,113.6263,-214483.7280,12.5036,18.1664,0.0000,12323.2000,-12323.2000,0.6548,0.0000,1977.9672,1977.9672,31.7443,14301.1672,0.0000,-14301.1672,18.8001,12.5125,15.6563,3.3800,228150.3560,18.8561,18.8457,18.8509,0.8524,2.6994,18.7131,18.7074,18.7103,0.5857,3.3542,18.8561,18.8514,18.8538,0.8574,-6.0536,12.5036,12.4928,12.4982,0.8879,-2.6994,12.5125,12.5036,12.5081,0.9034,-3.3542,12.5125,12.5076,12.5101,0.9058,6.0536,18.7061,1461.7200,-197235.1000,228150.3560
66.0000,12.5763,18.9197,333.5000,189255.0000,-188921.5000,8.9614,70.0749,30262.2230,30332.2979,432.6306,219517.2230,263.4251,-219253.7979,12.5771,18.0782,245.0000,14391.5000,-14146.5000,0.7781,51.6075,2312.1626,2363.7701,37.7613,16703.6626,193.3925,-16510.2701,18.8462,12.5860,15.7161,3.4839,235166.5076,18.9197,18.9097,18.9147,0.8286,2.7277,18.7251,18.7233,18.7242,0.2268,3.5059,18.9197,18.9153,18.9175,0.8280,-6.2336,12.5771,12.5656,12.5714,0.9413,-2.7277,12.5860,12.5771,12.5815,0.9448,-3.5059,12.5860,12.5810,12.5835,0.9445,6.2336,19.3711,1513.6857,-203068.0000,235166.5076
67.0000,12.3726,18.4862,2335.1000,105120.5000,-102785.4000,5.0894,492.3445,16731.5350,17223.8795,246.0604,121852.0350,1842.7555,-120009.2795,18.5758,15.0827,3992.4000,146.8000,3845.6000,-0.2272,770.5259,25.9674,796.4934,11.4374,172.7674,3221.8741,3049.1066,18.5603,12.1907,15.3755,1.7697,119452.1121,18.4862,18.5758,18.5310,-4.5723,1.7722,18.5758,18.6106,18.5932,-1.5228,1.5450,18.4862,18.5369,18.5115,-4.8413,-3.3172,12.6419,12.6267,12.6343,0.8178,-1.7722,12.1907,12.2830,12.2368,-4.1017,-1.5450,12.1907,12.2368,12.2137,-4.4039,3.3172,10.1346,791.9338,-98939.8000,119452.1121
68.0000,12.3106,18.3693,2839.2000,104292.8000,-101453.6000,5.0765,599.2614,16576.6034,17175.8648,245.2190,120869.4034,2239.9386,-118629.4648,18.4023,14.5969,6111.3000,0.0000,6111.3000,-0.3358,1182.1024,0.0000,1182.1024,15.2178,0.0000,4929.1976,4929.1976,18.4056,12.1326,15.2691,1.6993,114700.2606,18.3693,18.4023,18.3858,-1.6936,1.8041,18.4023,18.4492,18.4258,-1.9618,1.4683,18.3693,18.3861,18.3777,-1.5568,-3.2724,12.6120,12.6162,12.6141,-0.1850,-1.8041,12.1326,12.1580,12.1453,-1.0459,-1.4683,12.1326,12.1421,12.1374,-0.8634,3.2724,10.0733,787.1395,-95342.3000,114700.2606
69.0000,12.4401,17.9002,5568.1000,63944.5000,-58376.4000,3.3116,1172.6648,10193.2892,11365.9539,160.4060,74137.7892,4395.4352,-69742.3539,18.0317,14.2307,11898.7000,0.0000,11898.7000,-0.6539,2312.6933,0.0000,2312.6933,29.7165,0.0000,9586.0067,9586.0067,18.0475,12.0487,15.0481,0.9110,61492.5928,17.9002,18.0317,17.9660,-5.0081,1.3218,18.0317,18.2180,18.1248,-3.5734,0.6680,17.9002,17.9902,17.9452,-5.1604,-1.9898,13.1508,13.0044,13.0776,5.6516,-1.3218,12.0487,12.0937,12.0712,-0.8357,-0.6680,12.0487,12.0652,12.0569,-0.9120,1.9898,6.5506,511.8758,-46477.7000,61492.5928
70.0000,12.5105,17.7640,6617.8000,60384.7000,-53766.9000,3.1980,1392.0769,9641.1946,11033.2715,155.1345,70025.8946,5225.7231,-64800.1715,17.8183,14.0198,14174.6000,0.0000,14174.6000,-0.7789,2762.8324,0.0000,2762.8324,35.6248,0.0000,11411.7676,11411.7676,17.8420,12.0377,14.9398,0.8023,54155.6115,17.7640,17.8183,17.7911,-2.0520,1.3256,17.8183,17.9862,17.9022,-2.6282,0.5467,17.7640,17.7998,17.7819,-1.9127,-1.8723,13.2096,13.1733,13.1914,1.4319,-1.3256,12.0377,12.0552,12.0464,-0.2411,-0.5467,12.0377,12.0412,12.0394,-0.1532,1.8723,6.3250,494.2427,-39592.3000,54155.6115
71.0000,12.8233,17.3330,9624.1000,48169.9000,-38545.8000,2.7771,2013.8239,7745.9950,9759.8189,135.2121,55915.8950,7610.2761,-48305.6189,17.4181,13.6246,34567.8000,0.0000,34567.8000,-1.8996,6774.0059,0.0000,6774.0059,87.1968,0.0000,27793.7941,27793.7941,17.4451,12.2591,14.8521,0.6715,45326.8933,17.3330,17.4181,17.3756,-4.9567,2.0217,17.4181,18.0257,17.7219,-2.1178,0.1222,17.3330,17.4121,17.3725,-4.8821,-2.1439,13.5257,13.4630,13.4944,3.7142,-2.0217,12.2591,11.9889,12.1240,0.9945,-0.1222,12.2591,12.2200,12.2396,2.4734,2.1439,5.4315,424.4246,-3978.0000,45326.8933
72.0000,12.8888,16.8212,11719.1000,41678.7000,-29959.6000,2.5793,2449.5051,6712.2558,9161.7609,125.9130,48390.9558,9269.5949,-39121.3609,17.0046,13.2163,43748.3000,0.0000,43748.3000,-2.4041,8621.6036,0.0000,8621.6036,111.1166,0.0000,35126.6964,35126.6964,16.9363,12.5333,14.7348,0.3686,24877.4404,16.8212,16.9212,16.8712,-6.0283,2.0910,16.9363,17.5619,17.2491,-5.6477,-0.3131,16.8212,16.9363,16.8788,-5.9006,-1.7780,13.2163,13.2663,13.2413,-2.9963,-2.0910,13.2163,12.3430,12.7797,7.9704,0.3131,12.4998,12.4449,12.4723,2.8676,1.7780,5.0286,392.9408,13788.7000,24877.4404
73.0000,12.7181,16.1134,13471.0000,36608.3000,-23137.3000,2.4308,2823.7680,5872.6708,8696.4388,118.8918,42480.9708,10647.2320,-31833.7388,16.4242,12.6434,44679.8000,0.0000,44679.8000,-2.4553,8876.8189,0.0000,8876.8189,114.2975,0.0000,35802.9811,35802.9811,12.6735,16.4014,14.5375,-0.2667,-18002.8108,16.1134,16.2534,16.1834,-8.2424,2.0379,16.4588,16.6358,16.5473,-8.4109,-1.6450,16.1134,16.6418,16.3776,-5.9896,-0.3929,12.6434,12.7537,12.6985,-6.4914,-2.0379,12.6434,12.6735,12.6584,-1.4045,1.6450,12.6735,12.5330,12.6033,1.6383,0.3929,4.7503,371.1930,21542.5000,-18002.8108
74.0000,12.2854,15.1866,14954.7000,32541.9000,-17587.2000,2.3158,3157.7933,5169.3736,8327.1669,113.5163,37711.2736,11796.9067,-25914.3669,15.9438,12.1695,51258.7000,0.0000,51258.7000,-2.8168,10253.9594,0.0000,10253.9594,132.4612,0.0000,41004.7406,41004.7406,12.2594,16.5674,14.4134,-0.4700,-31725.6264,15.1866,15.3598,15.2732,-10.9257,2.1803,16.5713,16.5666,16.5689,0.3193,-2.0448,15.1866,16.6266,15.9066,-5.6261,-0.1355,12.1695,12.2613,12.2154,-5.7722,-2.1803,12.1695,12.2594,12.2145,-5.2997,2.0448,12.2594,12.6736,12.4665,-1.5924,0.1355,4.5356,354.4182,33671.5000,-31725.6264
75.0000,11.9059,14.2756,16888.1000,29396.9000,-12508.8000,2.2678,3589.2163,4630.2952,8219.5115,111.5938,34027.1952,13298.8837,-20728.3115,15.5672,11.7981,51415.2000,0.0000,51415.2000,-2.8254,10341.6819,0.0000,10341.6819,133.9922,0.0000,41073.5181,41073.5181,11.8738,16.7910,14.3324,-0.5536,-37368.8148,14.2756,14.4499,14.3628,-10.9289,2.1686,16.7762,16.7381,16.7571,2.3293,-2.0695,14.2756,16.4818,15.3787,-6.3121,-0.0992,11.7981,11.8708,11.8344,-4.5395,-2.1686,11.7981,11.8738,11.8359,-4.5101,2.0695,11.8738,12.6740,12.2739,-2.2665,0.0992,4.4709,349.3646,38906.4000,-37368.8148
76.0000,11.5596,13.3226,19540.3000,26677.5000,-7137.2000,2.2772,4177.6982,4169.9401,8347.6383,112.6551,30847.4401,15362.6018,-15484.8383,15.2743,11.5093,61975.9000,0.0000,61975.9000,-3.4057,12519.7123,0.0000,12519.7123,162.5944,0.0000,49456.1877,49456.1877,11.6060,16.8349,14.2205,-0.8460,-57102.8872,13.4702,13.6090,13.5396,-9.8757,2.4619,16.8349,16.8233,16.8291,0.9268,-2.6467,16.8349,15.2908,16.0628,8.3141,0.1847,11.5093,11.5596,11.5344,-3.5621,-2.4619,11.5093,11.5566,11.5329,-3.5985,2.6467,11.5596,12.3142,11.9369,-4.0087,-0.1847,4.5074,352.2162,54838.7000,-57102.8872
77.0000,11.7794,14.7504,17887.4000,40194.6000,-22307.2000,2.8300,3809.8617,6313.2929,10123.1546,139.1135,46507.8929,14077.5383,-32430.3546,15.5773,11.8080,62165.9000,0.0000,62165.9000,-3.4162,12502.2378,0.0000,12502.2378,163.9450,0.0000,49663.6622,49663.6622,11.7651,16.6569,14.2110,-0.6413,-43286.1599,14.7504,14.5740,14.6622,13.6055,2.6514,16.6210,16.6530,16.6370,-2.2604,-2.4728,14.7504,16.1604,15.4554,-7.2728,-0.1786,11.8080,11.7680,11.7880,3.1182,-2.6514,11.8080,11.7651,11.7866,3.1191,2.4728,11.7651,11.9480,11.8565,-0.9118,0.1786,5.6192,439.0931,39858.7000,-43286.1599
78.0000,12.0662,15.6108,16131.9000,47241.6000,-31109.7000,3.0718,3419.1135,7467.6401,10886.7536,150.3435,54709.2401,12712.7865,-41996.4536,15.8918,12.1182,71360.7000,0.0000,71360.7000,-3.9214,14285.9573,0.0000,14285.9573,187.1820,0.0000,57074.7427,57074.7427,12.0736,16.2852,14.1794,-0.6763,-45652.8069,15.6108,15.4870,15.5489,10.7588,2.9846,16.2582,16.3087,16.2835,-4.2083,-2.8975,15.6108,15.3892,15.5000,0.5965,-0.0871,12.1182,12.0750,12.0966,3.7818,-2.9846,12.1182,12.0736,12.0959,3.7909,2.8975,12.0736,11.7651,11.9193,0.8160,0.0871,6.0614,473.6454,40251.0000,-45652.8069
79.0000,12.4892,17.8987,9307.3000,100556.1000,-91248.8000,5.2363,1958.5258,16047.3437,18005.8694,253.4712,116603.4437,7348.7742,-109254.6694,17.5438,13.7477,43779.5000,0.0000,43779.5000,-2.4058,8564.6208,0.0000,8564.6208,114.1979,0.0000,35214.8792,35214.8792,17.4785,11.5498,14.5142,0.9589,64725.6731,17.8987,17.5438,17.7212,26.2732,2.5474,17.5438,16.0422,16.7930,6.2066,0.1416,17.8987,17.5541,17.7264,26.9258,-2.6890,13.6615,13.4251,13.5433,17.5168,-2.5474,11.5498,12.1973,11.8736,-2.6245,-0.1416,11.5498,11.6026,11.5762,-4.0825,2.6890,10.3588,809.4543,-47469.3000,64725.6731
80.0000,12.3473,18.1877,6634.8000,137687.5000,-131052.7000,6.8521,1399.5146,21902.5857,23302.1003,331.5429,159590.0857,5235.2854,-154354.8003,18.1254,14.3231,34436.1000,0.0000,34436.1000,-1.8923,6684.9637,0.0000,6684.9637,87.2752,0.0000,27751.1363,27751.1363,18.0450,11.5586,14.8018,1.8383,124085.2980,18.1877,18.1254,18.1566,5.3114,2.9148,18.1254,17.6745,17.8999,13.4164,1.0225,18.1877,18.1413,18.1645,5.3450,-3.9373,13.3905,13.4106,13.4005,-1.6651,-2.9148,11.5586,11.6644,11.6115,-3.1050,-1.0225,11.5586,11.5602,11.5594,-0.1456,3.9373,13.5354,1057.6729,-96616.6000,124085.2980
81.0000,12.4790,18.5131,4436.2000,148725.5000,-144289.3000,7.2594,933.6658,23729.0297,24662.6955,350.6653,172454.5297,3502.5342,-168951.9955,18.4623,18.5159,9896.0000,6946.0000,2950.0000,-0.9129,1912.6940,1226.0810,3138.7751,43.1851,8172.0810,7983.3060,-188.7751,18.4435,11.6525,15.0480,2.4627,166233.5164,18.5131,18.4623,18.4877,4.0543,2.7241,18.4623,18.3461,18.4042,6.1436,1.8112,18.5131,18.4824,18.4978,4.0797,-4.5353,13.9467,13.8689,13.9078,6.1796,-2.7241,11.6525,11.6437,11.6481,0.4998,-1.8112,11.6525,11.6442,11.6484,1.1319,4.5353,14.4109,1126.0869,-141339.3000,166233.5164
82.0000,12.3258,18.4784,2932.1000,158186.3000,-155254.2000,7.6283,618.7097,25151.2207,25769.9304,368.5380,183337.5207,2313.3903,-181024.1304,12.2163,13.8126,5246.6000,7149.7000,-1903.1000,0.6682,1111.6716,1143.3453,2255.0169,32.0154,8293.0453,4134.9284,-4158.1169,18.1491,12.3016,15.2253,2.7721,187118.6288,18.4784,18.4797,18.4790,-0.0468,2.3200,17.4361,17.5618,17.4989,-10.8671,2.9882,18.4784,18.4797,18.4791,-0.1676,-5.3082,12.2163,12.4943,12.3553,-18.6776,-2.3200,12.3016,12.2163,12.2589,7.4292,-2.9882,12.3016,12.2522,12.2769,7.6427,5.3082,16.4981,1289.1831,-157157.3000,187118.6288
83.0000,12.3845,18.5854,2389.2000,168081.4000,-165692.2000,8.0677,503.6497,26759.9121,27263.5618,389.3279,194841.3121,1885.5503,-192955.7618,12.3796,15.1737,3450.2000,8107.7000,-4657.5000,0.6204,729.0956,1299.2572,2028.3528,30.4904,9406.9572,2721.1044,-6685.8528,18.3144,12.3972,15.3558,2.9376,198285.8881,18.5854,18.5687,18.5771,1.2409,2.4824,17.8899,17.8406,17.8652,4.4784,3.1028,18.5854,18.5777,18.5815,1.2944,-5.5852,12.3796,12.3755,12.3776,0.3268,-2.4824,12.3972,12.3796,12.3884,1.6199,-3.1028,12.3972,12.3884,12.3928,1.4567,5.5852,17.2841,1350.6055,-170349.7000,198285.8881
