Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
84.0000,12.5086,18.7339,2169.9000,177524.2000,-175354.3000,8.5025,456.4603,28342.8197,28799.2800,410.4100,205867.0197,1713.4397,-204153.5800,12.5104,17.2860,2158.4000,21384.1000,-19225.7000,1.2548,455.1435,3432.6111,3887.7546,61.0748,24816.7111,1703.2565,-23113.4546,18.5206,12.5252,15.5229,3.3427,225631.2673,18.7339,18.7087,18.7213,1.7985,2.4159,18.2224,18.1839,18.2031,4.1356,3.6707,18.7339,18.7237,18.7288,1.8346,-6.0866,12.5104,12.4890,12.4997,1.5316,-2.4159,12.5252,12.5104,12.5178,1.6195,-3.6707,12.5252,12.5164,12.5208,1.6025,6.0866,19.4113,1516.8275,-194580.0000,225631.2673
85.0000,12.6635,18.9202,1802.1000,186658.6000,-184856.5000,8.9151,378.1002,29906.3549,30284.4550,430.5855,216564.9549,1423.9998,-215140.9550,12.6664,17.3497,3187.7000,28257.0000,-25069.3000,1.6766,670.4963,4545.1522,5215.6486,81.6509,32802.1522,2517.2037,-30284.9486,18.6549,12.6825,15.6687,3.6146,243985.8150,18.9202,18.8884,18.9043,2.2663,2.4128,18.2576,18.2521,18.2548,0.6817,4.0894,18.9202,18.9083,18.9142,2.2960,-6.5022,12.6664,12.6396,12.6530,1.9080,-2.4128,12.6825,12.6664,12.6744,1.9482,-4.0894,12.6825,12.6724,12.6774,1.9480,6.5022,21.0800,1647.2232,-209925.8000,243985.8150
86.0000,12.7217,19.0262,1068.8000,195290.2000,-194221.4000,9.2848,224.0264,31330.8591,31554.8856,448.7784,226621.0591,844.7736,-225776.2856,12.7231,18.1551,771.8000,31376.1000,-30604.3000,1.7095,162.1906,5050.6521,5212.8428,83.0283,36426.7521,609.6094,-35817.1428,18.8675,12.7283,15.7979,3.8568,260332.0020,19.0262,19.0074,19.0168,1.4152,2.5251,18.6633,18.6249,18.6441,4.7558,4.2346,19.0262,19.0194,19.0228,1.3679,-6.7597,12.7231,12.7122,12.7177,0.8380,-2.5251,12.7283,12.7231,12.7257,0.6770,-4.2346,12.7283,12.7252,12.7268,0.6534,6.7597,21.8835,1710.0067,-224825.7000,260332.0020
87.0000,12.7736,19.1108,538.5000,202255.5000,-201717.0000,9.5864,112.7740,32486.8957,32599.6697,463.4634,234742.3957,425.7260,-234316.6697,12.7745,18.2348,593.4000,27463.4000,-26870.0000,1.4918,124.5974,4423.8393,4548.4366,72.4605,31887.2393,468.8026,-31418.4366,18.9810,12.7798,15.8804,3.9255,264968.7346,19.1108,19.0971,19.1040,1.1097,2.6982,18.7901,18.7761,18.7831,1.7347,4.1900,19.1108,19.1056,19.1082,1.0881,-6.8882,12.7745,12.7661,12.7703,0.6932,-2.6982,12.7798,12.7745,12.7772,0.6782,-4.1900,12.7798,12.7766,12.7782,0.6782,6.8882,22.0517,1723.1495,-228587.0000,264968.7346
88.0000,12.8163,19.1582,478.3000,206643.1000,-206164.8000,9.7906,100.0951,33224.0579,33324.1530,473.4843,239867.1579,378.2049,-239488.9530,12.8169,18.2437,588.5000,23297.9000,-22709.4000,1.2702,123.4842,3754.9774,3878.4617,61.7153,27052.8774,465.0158,-26587.8617,19.0462,12.8213,15.9337,3.9343,265563.8417,19.1582,19.1506,19.1544,0.6665,2.8401,18.8703,18.8618,18.8661,1.0589,4.1104,19.1582,19.1552,19.1567,0.6435,-6.9505,12.8169,12.8103,12.8136,0.5800,-2.8401,12.8213,12.8169,12.8191,0.5640,-4.1104,12.8213,12.8187,12.8200,0.5625,6.9505,22.0195,1720.6328,-228874.2000,265563.8417
89.0000,12.8360,19.1406,1149.6000,202960.0000,-201810.4000,9.6515,240.5003,32646.6162,32887.1166,466.9478,235606.6162,909.0997,-234697.5166,12.8363,17.7530,1351.3000,16120.6000,-14769.3000,0.9308,283.4533,2598.8683,2882.3216,45.3122,18719.4683,1067.8467,-17651.6216,19.0218,12.8384,15.9301,3.7389,252378.7303,19.1406,19.1422,19.1414,-0.0988,2.9069,18.8053,18.8114,18.8083,-0.6390,3.8377,19.1406,19.1415,19.1411,-0.1313,-6.7446,12.8363,12.8330,12.8346,0.3116,-2.9069,12.8384,12.8363,12.8374,0.2779,-3.8377,12.8384,12.8372,12.8378,0.2728,6.7446,21.0712,1646.5326,-216579.7000,252378.7303
90.0000,12.9437,19.2008,2036.3000,201196.8000,-199160.5000,9.6143,425.2326,32443.1761,32868.4087,465.2914,233639.9761,1611.0674,-232028.9087,12.9447,16.1031,5366.6000,15238.6000,-9872.0000,1.1046,1123.7585,2460.2607,3584.0192,54.1076,17698.8607,4242.8415,-13456.0192,18.8948,12.9569,15.9258,3.6369,245488.5089,19.2008,19.1925,19.1967,0.7239,2.8366,18.3266,18.3747,18.3507,-5.4653,3.9412,19.2008,19.1972,19.1990,0.7567,-6.7777,12.9447,12.9294,12.9371,1.2940,-2.8366,12.9569,12.9447,12.9508,1.4267,-3.9412,12.9569,12.9497,12.9533,1.4509,6.7777,21.3540,1668.6279,-209032.5000,245488.5089
91.0000,12.7334,18.6803,4320.5000,112064.2000,-107743.7000,5.5208,905.4221,17983.5411,18888.9633,267.6421,130047.7411,3415.0779,-126632.6633,18.7742,15.0872,12377.3000,184.0000,12193.3000,-0.6899,2382.7686,32.6692,2415.4377,34.5272,216.6692,9994.5314,9777.8623,18.7173,12.3343,15.5258,1.7620,118932.4054,18.6803,18.7742,18.7273,-5.6068,2.0702,18.7742,18.6629,18.7185,4.4972,1.3803,18.6803,18.7391,18.7097,-5.8473,-3.4506,13.3590,13.2817,13.3204,4.6830,-2.0702,12.3343,12.4952,12.4148,-6.4114,-1.3803,12.3343,12.4044,12.3694,-6.9892,3.4506,11.0180,860.9612,-95550.4000,118932.4054
92.0000,12.6670,18.4775,5727.5000,110802.1000,-105074.6000,5.5343,1201.6206,17754.0851,18955.7058,268.1459,128556.1851,4525.8794,-124030.3058,18.5214,14.7145,16201.7000,0.0000,16201.7000,-0.8903,3129.0802,0.0000,3129.0802,40.2087,0.0000,13072.6198,13072.6198,18.5238,12.2508,15.3873,1.6646,112360.4425,18.4775,18.5214,18.4994,-2.6919,2.1416,18.5214,18.5771,18.5492,-1.9859,1.2512,18.4775,18.5041,18.4908,-2.5840,-3.3928,13.3021,13.3050,13.3035,-0.1456,-2.1416,12.2508,12.2970,12.2739,-1.6417,-1.2512,12.2508,12.2643,12.2576,-1.2913,3.3928,10.9578,856.2578,-88872.9000,112360.4425
93.0000,12.8605,17.8563,9808.4000,70269.6000,-60461.2000,3.8311,2051.1079,11309.3953,13360.5032,186.1956,81578.9953,7757.2921,-73821.7032,17.9958,14.1951,23319.9000,0.0000,23319.9000,-1.2815,4534.7221,0.0000,4534.7221,58.1228,0.0000,18785.1779,18785.1779,18.0337,12.2454,15.1396,0.8433,56921.7578,17.8563,17.9958,17.9261,-6.8619,1.7042,17.9958,18.3595,18.1777,-4.4264,0.4227,17.8563,17.9690,17.9127,-6.9192,-2.1269,13.7159,13.6258,13.6708,4.4901,-1.7042,12.2454,12.2630,12.2542,-0.1804,-0.4227,12.2454,12.2473,12.2463,-0.0782,2.1269,7.5522,590.1399,-37141.3000,56921.7578
94.0000,12.9101,17.5897,11856.3000,66564.1000,-54707.8000,3.7625,2477.2971,10725.2437,13202.5408,183.1728,77289.3437,9379.0029,-67910.3408,17.6611,13.8646,26529.1000,0.0000,26529.1000,-1.4578,5181.7442,0.0000,5181.7442,66.7161,0.0000,21347.3558,21347.3558,17.7045,12.3137,15.0091,0.7099,47919.5965,17.5897,17.6611,17.6254,-3.5702,1.7401,17.6611,18.0978,17.8795,-3.5411,0.2823,17.5897,17.6496,17.6197,-3.4782,-2.0224,13.6046,13.6183,13.6115,-0.6590,-1.7401,12.3137,12.2617,12.2877,0.4616,-0.2823,12.3137,12.3008,12.3072,0.7926,2.0224,7.4213,579.9127,-28178.7000,47919.5965
95.0000,13.0055,16.7669,16651.5000,54101.8000,-37450.3000,3.4230,3473.6802,8736.3769,12210.0571,167.2008,62838.1769,13177.8198,-49660.3571,16.9731,13.1851,57831.7000,0.0000,57831.7000,-3.1780,11402.0156,0.0000,11402.0156,146.2737,0.0000,46429.6844,46429.6844,16.9045,12.8542,14.8793,0.4528,30564.7375,16.7669,16.8865,16.8267,-9.5816,2.7708,16.9045,17.5624,17.2335,-7.7384,-0.4072,16.7669,16.9045,16.8357,-9.4034,-2.3637,13.1851,13.2443,13.2147,-4.7305,-2.7708,13.1851,12.5772,12.8811,7.2188,0.4072,12.8065,12.7254,12.7660,5.5931,2.3637,6.6636,520.7042,20381.4000,30564.7375
96.0000,12.5878,15.7071,19898.9000,47639.9000,-27741.0000,3.2865,4180.3344,7619.7051,11800.0395,160.8653,55259.6051,15718.5656,-39541.0395,16.2632,12.4845,72646.8000,0.0000,72646.8000,-3.9921,14466.1864,0.0000,14466.1864,185.9429,0.0000,58180.6136,58180.6136,12.5374,16.6075,14.5724,-0.6283,-42411.6623,15.7071,15.8480,15.7775,-12.6039,3.0916,16.6252,16.7064,16.6658,-6.7932,-2.8966,15.7071,16.8701,16.2886,-6.5449,-0.1950,12.4845,12.5763,12.5304,-8.2010,-3.0916,12.4845,12.5374,12.5109,-4.4103,2.8966,12.5374,12.7714,12.6544,-1.2887,0.1950,6.3956,499.7583,44905.8000,-42411.6623
97.0000,12.0560,14.5607,23079.1000,42461.0000,-19381.9000,3.2072,4892.4022,6710.4322,11602.8344,157.5345,49171.4322,18186.6978,-30984.7344,15.7308,11.9594,74350.4000,0.0000,74350.4000,-4.0857,14919.2333,0.0000,14919.2333,192.6772,0.0000,59431.1667,59431.1667,12.0303,16.7940,14.4122,-0.7952,-53676.8224,14.5607,14.7129,14.6368,-13.7089,3.1119,16.7983,16.7809,16.7896,1.5518,-3.0167,14.5607,16.9280,15.7444,-6.5103,-0.0953,11.9594,12.0307,11.9950,-6.4027,-3.1119,11.9594,12.0303,11.9948,-6.1704,3.0167,12.0303,12.8838,12.4570,-2.3243,0.0953,6.2923,491.6902,54968.5000,-53676.8224
98.0000,11.6419,13.5386,26200.3000,37710.2000,-11509.9000,3.1451,5593.6510,5905.1320,11498.7830,155.3320,43615.3320,20606.6490,-23008.6830,15.3622,11.5959,84931.4000,0.0000,84931.4000,-4.6672,17134.6743,0.0000,17134.6743,222.1731,0.0000,67796.7257,67796.7257,11.6860,16.8195,14.2527,-1.1310,-76343.3722,13.6979,13.8064,13.7522,-10.6177,3.3819,16.8195,16.8160,16.8178,0.3972,-3.6188,16.8195,15.8127,16.3161,6.9572,0.2369,11.5959,11.6419,11.6189,-4.4815,-3.3819,11.5959,11.6391,11.6175,-4.4964,3.6188,11.6419,12.4023,12.0221,-5.1914,-0.2369,6.2076,485.0672,73421.5000,-76343.3722
99.0000,11.3111,12.6303,29140.1000,33439.6000,-4299.5000,3.0962,6256.9912,5198.6026,11455.5938,153.8708,38638.2026,22883.1088,-15755.0938,15.0319,11.2703,83569.9000,0.0000,83569.9000,-4.5924,16942.8339,0.0000,16942.8339,220.0470,0.0000,66627.0661,66627.0661,11.3496,16.9552,14.1524,-1.2147,-81993.9837,12.8897,12.9909,12.9403,-9.7404,3.3282,16.9552,16.9398,16.9475,1.6227,-3.5603,16.9552,16.3495,16.6523,4.1149,0.2321,11.2703,11.3111,11.2907,-3.9037,-3.3282,11.2703,11.3084,11.2894,-3.9025,3.5603,11.3111,11.9814,11.6462,-4.4787,-0.2321,6.1600,481.3529,79270.4000,-81993.9837
100.0000,15.3705,16.1595,32194.5000,30100.8000,2093.7000,-3.0973,6463.5686,5142.4295,11605.9981,154.9109,35243.2295,25730.9314,-9512.2981,15.2236,11.4593,92660.1000,0.0000,92660.1000,-5.0919,18732.2637,0.0000,18732.2637,245.4251,0.0000,73927.8363,73927.8363,13.0455,15.2208,14.1331,-1.0179,-68708.3569,15.3705,14.2118,14.7912,22.3937,0.6649,15.2208,15.3755,15.2981,-19.8465,-4.4270,15.2208,15.3705,15.2956,-16.3149,3.7621,11.4593,11.3781,11.4187,1.6023,-0.6649,11.4593,11.4439,11.4516,2.0154,4.4270,15.3145,14.9301,15.1223,42.0058,-3.7621,0.1000,7.8141,94753.8000,-68708.3569
101.0000,11.3450,13.4705,28710.6000,45434.6000,-16724.0000,3.6407,6161.1409,7068.5931,13229.7339,177.1062,52503.1931,22549.4591,-29953.7339,15.0990,11.3365,91611.2000,0.0000,91611.2000,-5.0343,18554.5284,0.0000,18554.5284,241.8171,0.0000,73056.6716,73056.6716,11.4694,16.6678,14.0686,-1.1616,-78409.3994,13.5014,13.6374,13.5694,-14.6871,3.7307,16.6678,16.5262,16.5970,15.7314,-3.8207,16.6678,14.7501,15.7089,5.0446,0.0900,11.3365,11.3450,11.3408,-0.8834,-3.7307,11.3365,11.3482,11.3424,-1.2610,3.8207,11.3450,16.6148,13.9799,-13.7287,-0.0900,7.1842,561.3823,74887.2000,-78409.3994
102.0000,11.5097,14.0617,27491.0000,51644.0000,-24153.0000,3.8707,5882.6218,8063.5999,13946.2217,190.9936,59707.5999,21608.3782,-38099.2217,15.0377,11.2761,100834.2000,0.0000,100834.2000,-5.5411,20441.1802,0.0000,20441.1802,266.7550,0.0000,80393.0198,80393.0198,11.2864,17.0403,14.1633,-0.5492,-37070.5856,14.0617,14.0002,14.0310,5.6274,3.1373,16.3533,16.3918,16.3725,-2.6516,-2.4038,14.0617,14.7885,14.4251,-15.4358,-0.7334,11.2761,11.2839,11.2800,-0.6756,-3.1373,11.2761,11.2864,11.2813,-0.6802,2.4038,11.2864,12.4754,11.8809,-25.2732,0.7334,7.7023,601.8719,76681.2000,-37070.5856
103.0000,12.4160,17.2838,15897.4000,103241.6000,-87344.2000,5.7061,3349.4218,16448.6244,19798.0462,276.7340,119690.2244,12547.9782,-107142.2462,16.8284,13.0412,62113.1000,0.0000,62113.1000,-3.4133,12270.6998,0.0000,12270.6998,164.4992,0.0000,49842.4002,49842.4002,16.8700,12.0059,14.4379,0.6373,43015.4172,17.2838,16.8671,17.0755,36.7982,3.0398,16.8700,16.5129,16.6915,3.9062,-0.3735,17.2838,16.8700,17.0769,32.0592,-2.6663,13.0412,12.8155,12.9283,19.9487,-3.0398,13.0412,11.7812,12.4112,13.6932,0.3735,11.9744,11.9606,11.9675,1.1023,2.6663,11.3274,885.1363,-25231.1000,43015.4172
104.0000,12.5334,18.0035,12120.9000,140629.4000,-128508.5000,7.2765,2548.6858,22464.9709,25013.6567,352.5885,163094.3709,9572.2142,-153522.1567,17.8927,14.0929,46793.3000,0.0000,46793.3000,-2.5714,9111.6848,0.0000,9111.6848,120.0714,0.0000,37681.6152,37681.6152,17.8265,11.6640,14.7452,1.6568,111834.8954,18.0035,17.8927,17.9481,10.5877,3.2826,17.8927,17.3485,17.6206,11.2698,0.7112,18.0035,17.9116,17.9575,10.6844,-3.9939,13.6397,13.5548,13.5973,8.1297,-3.2826,11.6640,12.0012,11.8326,-6.9250,-0.7112,11.6640,11.6939,11.6789,-3.4251,3.9939,14.3832,1123.9214,-81715.2000,111834.8954
105.0000,12.6172,18.3742,8663.2000,152258.8000,-143595.6000,7.6463,1819.0529,24369.1105,26188.1635,370.1970,176627.9105,6844.1471,-169783.7635,18.3176,17.5255,14550.6000,6941.6000,7609.0000,-1.1684,2817.5934,1222.0226,4039.6160,54.9764,8163.6226,11733.0066,3569.3840,18.2929,11.7610,15.0269,2.4178,163199.8148,18.3742,18.3176,18.3459,4.8580,2.9382,18.3176,18.1707,18.2442,7.5825,1.7698,18.3742,18.3388,18.3565,4.8717,-4.7080,14.0622,14.0005,14.0313,5.2955,-2.9382,11.7610,11.7757,11.7683,-0.7187,-1.7698,11.7610,11.7539,11.7574,1.0045,4.7080,15.1836,1186.4648,-135986.6000,163199.8148
106.0000,12.6587,18.5718,6680.4000,160309.4000,-153629.0000,7.9236,1401.7350,25681.8613,27083.5963,383.5188,185991.2613,5278.6650,-180712.5963,18.5416,19.0058,8840.7000,7399.3000,1441.4000,-0.8790,1706.9856,1308.0275,3015.0131,41.6822,8707.3275,7133.7144,-1573.6131,18.5346,11.8779,15.2063,2.6796,180870.6719,18.5718,18.5416,18.5567,2.6010,2.9342,18.5416,18.4867,18.5142,3.3152,2.0552,18.5718,18.5544,18.5631,2.5503,-4.9894,13.9988,14.0029,14.0009,-0.3106,-2.9342,11.8779,11.8574,11.8677,1.2562,-2.0552,11.8779,11.8681,11.8730,1.4521,4.9894,15.7509,1230.7977,-152187.6000,180870.6719
107.0000,12.5215,18.5291,5440.2000,167901.3000,-162461.1000,8.2179,1144.1515,26814.3105,27958.4620,397.6850,194715.6105,4296.0485,-190419.5620,12.4250,13.9209,5773.6000,7531.5000,-1757.9000,0.7174,1219.1737,1207.6296,2426.8033,34.3300,8739.1296,4554.4263,-4184.7033,18.2057,12.5023,15.3540,2.9120,196560.4604,18.5291,18.5331,18.5311,-0.2522,2.5001,17.5047,17.6270,17.5658,-11.3871,3.2176,18.5291,18.5314,18.5302,-0.3394,-5.7177,12.4250,12.6667,12.5459,-17.5015,-2.5001,12.5023,12.4250,12.4636,7.2490,-3.2176,12.5023,12.4580,12.4801,7.3835,5.7177,17.7811,1389.4413,-164219.0000,196560.4604
108.0000,12.5990,18.6723,4670.4000,177179.9000,-172509.5000,8.6163,980.9672,28345.9951,29326.9623,416.5357,205525.8951,3689.4328,-201836.4623,12.5960,16.8105,3343.3000,18942.3000,-15599.0000,1.1902,704.0256,3044.0585,3748.0841,58.0807,21986.3585,2639.2744,-19347.0841,18.4152,12.6122,15.5137,3.2518,219494.1604,18.6723,18.6502,18.6612,1.6277,2.4754,18.0528,18.0004,18.0266,5.6176,3.6656,18.6723,18.6629,18.6676,1.7149,-6.1409,12.5960,12.5880,12.5920,0.6139,-2.4754,12.6122,12.5960,12.6041,1.7521,-3.6656,12.6122,12.6034,12.6078,1.5977,6.1409,19.5246,1525.6804,-188108.5000,219494.1604
109.0000,12.7297,18.8575,3973.4000,184487.6000,-180514.2000,8.9254,832.7335,29603.2437,30435.9771,431.5668,214090.8437,3140.6665,-210950.1771,12.7320,17.1604,4003.0000,27299.6000,-23296.6000,1.6705,841.0936,4394.9707,5236.0644,81.4499,31694.5707,3161.9064,-28532.6644,18.5710,12.7459,15.6584,3.5268,238061.7896,18.8575,18.8261,18.8418,2.2363,2.4183,18.1456,18.1339,18.1397,1.4225,4.0888,18.8575,18.8456,18.8516,2.2770,-6.5071,12.7320,12.7096,12.7208,1.6112,-2.4183,12.7459,12.7320,12.7390,1.6846,-4.0888,12.7459,12.7372,12.7416,1.6717,6.5071,21.1003,1648.8062,-203810.8000,238061.7896
110.0000,12.7557,18.9532,2899.4000,190927.1000,-188027.7000,9.1739,607.3828,30654.7028,31262.0856,443.7892,221581.8028,2292.0172,-219289.7856,12.7566,18.0386,1189.6000,28915.3000,-27725.7000,1.6017,249.8548,4656.6026,4906.4574,77.8536,33571.9026,939.7452,-32632.1574,18.7928,12.7587,15.7757,3.7154,250789.2347,18.9532,18.9360,18.9446,1.2969,2.5240,18.5876,18.5444,18.5660,5.2012,4.1258,18.9532,18.9469,18.9500,1.2454,-6.6498,12.7566,12.7509,12.7537,0.4545,-2.5240,12.7587,12.7566,12.7576,0.2822,-4.1258,12.7587,12.7575,12.7581,0.2561,6.6498,21.4566,1676.6501,-215753.4000,250789.2347
111.0000,12.8007,19.0592,1933.4000,198508.8000,-196575.4000,9.4819,404.7136,31904.8290,32309.5426,458.6529,230413.6290,1528.6864,-228884.9426,12.8013,18.1198,982.8000,26466.8000,-25484.0000,1.4603,206.2713,4264.8310,4471.1023,70.9732,30731.6310,776.5287,-29955.1023,18.9201,12.8062,15.8631,3.8227,258033.7053,19.0592,19.0424,19.0508,1.3389,2.6739,18.7165,18.7019,18.7092,1.7850,4.1342,19.0592,19.0526,19.0559,1.3345,-6.8080,12.8013,12.7942,12.7978,0.5886,-2.6739,12.8062,12.8013,12.8038,0.6138,-4.1342,12.8062,12.8032,12.8047,0.6195,6.8080,21.7867,1702.4410,-222059.4000,258033.7053
112.0000,12.8354,19.1248,1424.8000,202806.7000,-201381.9000,9.6586,298.0761,32621.5160,32919.5921,467.2719,235428.2160,1126.7239,-234301.4921,12.8359,18.1260,924.0000,22914.4000,-21990.4000,1.2683,193.8225,3694.1065,3887.9290,61.6568,26608.5065,730.1775,-25878.3290,19.0000,12.8396,15.9198,3.8464,259632.3536,19.1248,19.1143,19.1196,0.8869,2.7968,18.8060,18.7964,18.8012,1.1667,4.0651,19.1248,19.1207,19.1227,0.8634,-6.8618,12.8359,12.8304,12.8331,0.4836,-2.7968,12.8396,12.8359,12.8377,0.4669,-4.0651,12.8396,12.8374,12.8385,0.4647,6.8618,21.7571,1700.1277,-223372.3000,259632.3536
113.0000,12.8533,19.1112,1977.3000,199954.9000,-197977.6000,9.5525,413.5380,32176.0006,32589.5386,462.2964,232130.9006,1563.7620,-230567.1386,12.8535,17.6447,1559.1000,15697.1000,-14138.0000,0.9197,326.9514,2531.1792,2858.1306,44.7942,18228.2792,1232.1486,-16996.1306,18.9846,12.8556,15.9201,3.6676,247561.0617,19.1112,19.1121,19.1116,-0.0391,2.8776,18.7567,18.7611,18.7589,-0.4534,3.7973,19.1112,19.1117,19.1115,-0.0792,-6.6749,12.8535,12.8505,12.8520,0.2850,-2.8776,12.8556,12.8535,12.8546,0.2599,-3.7973,12.8556,12.8544,12.8550,0.2563,6.6749,20.8553,1629.6624,-212115.6000,247561.0617
114.0000,12.9635,19.1742,2863.5000,199484.6000,-196621.1000,9.5764,597.7763,32181.6882,32779.4644,463.5869,231666.2882,2265.7237,-229400.5644,12.9645,16.1158,5383.6000,15228.1000,-9844.5000,1.1050,1126.9617,2459.2215,3586.1832,54.1252,17687.3215,4256.6383,-13430.6832,18.8696,12.9770,15.9233,3.5965,242766.8709,19.1742,19.1653,19.1697,0.7585,2.8238,18.3077,18.3528,18.3303,-5.1157,3.9288,19.1742,19.1703,19.1722,0.7903,-6.7526,12.9645,12.9488,12.9566,1.3193,-2.8238,12.9770,12.9645,12.9707,1.4588,-3.9288,12.9770,12.9696,12.9733,1.4841,6.7526,21.2819,1662.9977,-206465.6000,242766.8709
115.0000,12.7779,18.6062,5670.1000,113103.9000,-107433.8000,5.6401,1187.3621,18168.8537,19356.2157,273.5675,131272.7537,4482.7379,-126790.0157,18.7072,15.0246,12075.0000,184.0000,11891.0000,-0.6733,2326.5501,32.6280,2359.1781,33.6835,216.6280,9748.4499,9531.8219,18.6522,12.4194,15.5358,1.7689,119402.6504,18.6062,18.7072,18.6567,-6.1344,2.1045,18.7072,18.6111,18.6592,4.0262,1.4312,18.6062,18.6689,18.6375,-6.3958,-3.5357,13.3477,13.2771,13.3124,4.3503,-2.1045,12.4194,12.5588,12.4891,-5.7553,-1.4312,12.4194,12.4807,12.4501,-6.2572,3.5357,11.2580,879.7152,-95542.8000,119402.6504
116.0000,12.7061,18.4186,6871.6000,111712.7000,-104841.1000,5.6369,1440.7017,17915.9788,19356.6805,273.2791,129628.6788,5430.8983,-124197.7805,18.4601,14.6540,15222.2000,0.0000,15222.2000,-0.8365,2942.2210,0.0000,2942.2210,37.8207,0.0000,12279.9790,12279.9790,18.4626,12.3437,15.4031,1.6784,113292.1704,18.4186,18.4601,18.4394,-2.5658,2.1578,18.4601,18.5138,18.4870,-2.0214,1.3213,18.4186,18.4431,18.4309,-2.4373,-3.4791,13.2632,13.2716,13.2674,-0.4867,-2.1578,12.3437,12.3827,12.3632,-1.4626,-1.3213,12.3437,12.3555,12.3496,-1.1559,3.4791,11.1704,872.8695,-89618.9000,113292.1704
117.0000,12.8646,17.7414,10990.4000,71487.7000,-60497.3000,3.9502,2298.1250,11506.5344,13804.6594,192.0953,82994.2344,8692.2750,-74301.9594,17.8927,14.0932,21252.1000,0.0000,21252.1000,-1.1679,4138.2531,0.0000,4138.2531,53.0241,0.0000,17113.8469,17113.8469,17.9286,12.3979,15.1632,0.8793,59352.3795,17.7414,17.8927,17.8171,-7.4533,1.7060,17.8927,18.2229,18.0578,-5.1223,0.5381,17.7414,17.8580,17.7997,-7.5595,-2.2441,13.5520,13.4898,13.5209,3.1163,-1.7060,12.3979,12.3776,12.3877,0.3526,-0.5381,12.3979,12.3894,12.3936,0.5884,2.2441,7.8013,609.6037,-39245.2000,59352.3795
118.0000,12.9058,17.4720,13079.5000,67914.2000,-54834.7000,3.8899,2733.0773,10941.6797,13674.7570,189.4565,78855.8797,10346.4227,-68509.4570,17.5455,13.7504,23878.4000,0.0000,23878.4000,-1.3122,4671.2442,0.0000,4671.2442,60.1562,0.0000,19207.1558,19207.1558,17.5871,12.4876,15.0374,0.7511,50701.9136,17.4720,17.5455,17.5087,-3.6639,1.7340,17.5455,17.8826,17.7140,-4.0917,0.4219,17.4720,17.5293,17.5007,-3.5525,-2.1559,13.4268,13.4466,13.4367,-0.9593,-1.7340,12.4876,12.4205,12.4540,0.8573,-0.4219,12.4876,12.4708,12.4792,1.0894,2.1559,7.6888,600.8108,-30956.3000,50701.9136
119.0000,13.0202,16.6803,18088.1000,55826.3000,-37738.2000,3.5792,3772.4411,9017.9134,12790.3545,174.8948,64844.2134,14315.6589,-50528.5545,16.8522,13.0658,53150.4000,0.0000,53150.4000,-2.9207,10496.6031,0.0000,10496.6031,134.7010,0.0000,42653.7969,42653.7969,16.8013,13.0336,14.9175,0.5270,35575.6957,16.6803,16.7960,16.7382,-9.2422,2.7632,16.8013,17.8378,17.3196,-4.7038,-0.1575,16.6803,16.8013,16.7408,-9.1128,-2.6056,13.0658,13.1174,13.0916,-4.1081,-2.7632,13.0658,12.3677,12.7167,3.2270,0.1575,12.9934,12.9171,12.9552,5.8016,2.6056,6.9977,546.8080,15412.2000,35575.6957
120.0000,12.5583,15.5943,21451.9000,49489.7000,-28037.8000,3.4547,4508.8382,7910.2466,12419.0847,169.1388,57399.9466,16943.0618,-40456.8847,16.2190,12.4409,67324.8000,0.0000,67324.8000,-3.6997,13414.8551,0.0000,13414.8551,172.6835,0.0000,53909.9449,53909.9449,12.4823,16.7653,14.6238,-0.5127,-34604.7174,15.5943,15.7423,15.6683,-12.8544,3.0014,16.6851,16.7805,16.7328,-7.0245,-2.5481,15.5943,16.3142,15.9543,-9.4356,-0.4533,12.4409,12.5250,12.4829,-7.2885,-3.0014,12.4409,12.4823,12.4616,-3.0227,2.5481,12.4823,12.7786,12.6304,-3.8633,0.4533,6.7541,527.7775,39287.0000,-34604.7174
121.0000,12.0089,14.4659,24542.5000,44275.1000,-19732.6000,3.3691,5206.8132,6989.7668,12196.5800,165.5375,51264.8668,19335.6868,-31929.1800,15.6534,11.8831,70399.7000,0.0000,70399.7000,-3.8686,14142.4081,0.0000,14142.4081,182.5807,0.0000,56257.2919,56257.2919,11.9643,16.9667,14.4655,-0.6957,-46959.9681,14.4659,14.6188,14.5423,-13.5317,3.0573,16.8178,16.8056,16.8117,1.0089,-2.7456,14.4659,15.6555,15.0607,-10.7271,-0.3117,11.8831,11.9592,11.9211,-6.7230,-3.0573,11.8831,11.9643,11.9237,-6.4348,2.7456,11.9643,12.4959,12.2301,-4.7745,0.3117,6.6284,517.9530,50667.1000,-46959.9681
122.0000,11.5529,13.3527,28419.6000,39370.0000,-10950.4000,3.3389,6076.7901,6152.9867,12229.7768,165.0435,45522.9867,22342.8099,-23180.1768,15.2707,11.5058,84744.3000,0.0000,84744.3000,-4.6569,17120.0341,0.0000,17120.0341,221.9877,0.0000,67624.2659,67624.2659,11.5773,16.9955,14.2864,-1.1289,-76202.7361,13.3840,13.5157,13.4498,-13.1271,3.4414,16.9955,16.9750,16.9853,2.1512,-3.5439,16.9955,14.4011,15.6983,7.7520,0.1025,11.5058,11.5529,11.5293,-4.6717,-3.4414,11.5058,11.5519,11.5288,-4.7082,3.5439,11.5529,12.4577,12.0053,-2.6559,-0.1025,6.6068,516.2631,73793.9000,-76202.7361
123.0000,11.1768,12.3241,32452.5000,34823.6000,-2371.1000,3.3339,6984.5135,5398.0123,12382.5258,165.9899,40221.6123,25467.9865,-14753.6258,14.8920,11.1325,86793.6000,0.0000,86793.6000,-4.7695,17633.2691,0.0000,17633.2691,228.9079,0.0000,69160.3309,69160.3309,11.2144,17.1137,14.1641,-1.2878,-86927.8657,12.4724,12.5820,12.5272,-11.0778,3.4960,17.1137,17.0997,17.1067,1.5222,-3.6582,17.1137,15.5214,16.3176,7.5295,0.1622,11.1325,11.1768,11.1546,-4.4651,-3.4960,11.1325,11.1749,11.1537,-4.4705,3.6582,11.1768,12.1057,11.6413,-4.3366,-0.1622,6.6502,519.6535,84422.5000,-86927.8657
124.0000,15.3581,15.9638,35728.1000,31116.0000,4612.1000,-3.3290,7174.3965,5314.2427,12488.6393,166.9371,36430.2427,28553.7035,-7876.5393,15.2360,11.4716,96396.6000,0.0000,96396.6000,-5.2972,19484.0430,0.0000,19484.0430,255.9623,0.0000,76912.5570,76912.5570,13.0157,15.2526,14.1342,-1.1026,-74426.1278,15.3581,13.9948,14.6764,25.9929,0.6561,15.2526,15.4115,15.3321,-21.3597,-4.6412,15.2526,15.3581,15.3054,-12.1588,3.9851,11.4716,11.3182,11.3949,2.9555,-0.6561,11.4716,11.4441,11.4578,3.7271,4.6412,15.1990,14.8460,15.0225,40.8609,-3.9851,0.1000,7.8141,101008.7000,-74426.1278
125.0000,11.2569,13.1701,32214.9000,46836.3000,-14621.4000,3.8892,6923.7325,7272.7108,14196.4432,189.0991,54109.0108,25291.1675,-28817.8432,15.0027,11.2416,95509.3000,0.0000,95509.3000,-5.2485,19371.8389,0.0000,19371.8389,252.0505,0.0000,76137.4611,76137.4611,11.3146,16.8112,14.0629,-1.2511,-84451.0951,13.1783,13.3290,13.2537,-17.1130,3.9206,16.8112,16.6631,16.7371,17.0128,-3.9521,16.8112,14.1918,15.5015,2.4234,0.0314,11.2416,11.2569,11.2492,-1.7010,-3.9206,11.2416,11.2630,11.2523,-2.4238,3.9521,11.2569,17.7965,14.5267,-5.9272,-0.0314,7.6736,599.6265,80887.9000,-84451.0951
126.0000,11.3215,13.5909,31649.6000,52929.1000,-21279.5000,4.1478,6794.6009,8230.3598,15024.9607,205.1903,61159.4598,24854.9991,-36304.4607,14.7728,11.0150,106411.2000,0.0000,106411.2000,-5.8475,21657.6562,0.0000,21657.6562,281.9942,0.0000,84753.5438,84753.5438,11.0509,17.2709,14.1609,-0.6041,-40778.6980,13.5909,13.5510,13.5709,3.8854,3.3318,16.3287,16.3908,16.3598,-4.4977,-2.5158,13.5909,14.3661,13.9785,-18.3232,-0.8160,11.0150,11.0423,11.0286,-2.6058,-3.3318,11.0150,11.0509,11.0329,-2.5909,2.5158,11.0509,12.4618,11.7563,-33.3753,0.8160,8.2757,646.6710,85131.7000,-40778.6980
127.0000,12.3656,17.0485,18363.8000,103931.2000,-85567.4000,5.8670,3872.3722,16539.6572,20412.0294,284.8324,120470.8572,14491.4278,-105979.4294,16.5983,12.8141,66009.9000,0.0000,66009.9000,-3.6274,13082.4797,0.0000,13082.4797,175.6520,0.0000,52927.4203,52927.4203,16.6095,12.2482,14.4289,0.5581,37672.8604,17.0485,16.6195,16.8340,39.4342,3.1648,16.6095,16.4535,16.5315,2.1294,-0.4626,17.0485,16.6095,16.8290,34.4562,-2.7022,12.8141,12.5938,12.7039,20.2738,-3.1648,12.8141,11.7084,12.2613,14.8797,0.4626,12.1558,12.0985,12.1271,4.5312,2.7022,11.6683,911.7773,-19557.5000,37672.8604
128.0000,12.5634,17.9461,13510.8000,141360.4000,-127849.6000,7.3834,2839.5019,22597.1574,25436.6593,357.8513,163957.5574,10671.2981,-153286.2593,17.8163,14.0173,49137.7000,0.0000,49137.7000,-2.7002,9577.8923,0.0000,9577.8923,126.5939,0.0000,39559.8077,39559.8077,17.7464,11.7330,14.7397,1.6092,108620.1290,17.9461,17.8163,17.8812,12.6939,3.3612,17.8163,17.2006,17.5084,11.8456,0.6610,17.9461,17.8361,17.8911,12.8734,-4.0222,13.6177,13.5110,13.5643,10.4396,-3.3612,11.7330,11.9850,11.8590,-4.7987,-0.6610,11.7330,11.7715,11.7522,-4.4679,4.0222,14.6025,1141.0600,-78711.9000,108620.1290
129.0000,12.6444,18.3559,9472.8000,154023.7000,-144550.9000,7.7718,1988.1356,24666.8766,26655.0122,376.4048,178690.5766,7484.6644,-171205.9122,18.2937,17.5812,14293.2000,7085.2000,7208.0000,-1.1619,2768.6101,1246.7508,4015.3609,54.7467,8331.9508,11524.5899,3192.6391,18.2662,11.8068,15.0365,2.4397,164679.8226,18.3559,18.2937,18.3248,5.4099,2.9779,18.2937,18.1320,18.2128,8.5570,1.8160,18.3559,18.3171,18.3365,5.4317,-4.7939,14.0661,14.0004,14.0333,5.7155,-2.9779,11.8068,11.8171,11.8120,-0.5108,-1.8160,11.8068,11.8021,11.8044,0.6862,4.7939,15.4380,1206.3474,-137342.9000,164679.8226
130.0000,12.6411,18.5325,7124.1000,162888.6000,-155764.5000,8.0686,1495.2779,26084.6177,27579.8956,390.6260,188973.2177,5628.8221,-183344.3956,18.5050,19.0578,7785.9000,6765.6000,1020.3000,-0.7873,1504.0296,1195.1863,2699.2159,37.3736,7960.7863,6281.8704,-1678.9159,18.4982,11.9520,15.2251,2.7236,183840.1143,18.5325,18.5050,18.5188,2.3971,2.9520,18.5050,18.4535,18.4792,3.2709,2.1646,18.5325,18.5171,18.5248,2.3291,-5.1166,13.8290,13.8557,13.8424,-2.2477,-2.9520,11.9520,11.9272,11.9396,1.5968,-2.1646,11.9520,11.9404,11.9462,1.7671,5.1166,16.0448,1253.7642,-154744.2000,183840.1143
131.0000,12.5272,18.5345,5610.7000,172982.5000,-167371.8000,8.4669,1179.8964,27629.3648,28809.2613,409.6965,200611.8648,4430.8036,-196181.0613,12.4446,15.8882,3822.2000,12896.0000,-9073.8000,0.8953,806.8517,2068.3195,2875.1712,43.6733,14964.3195,3015.3483,-11948.9712,18.3070,12.5103,15.4086,3.1010,209318.1876,18.5345,18.5319,18.5332,0.2307,2.5239,17.8397,17.9128,17.8762,-7.2206,3.4191,18.5345,18.5338,18.5342,0.1690,-5.9430,12.4446,12.6571,12.5509,-15.5291,-2.5239,12.5103,12.4446,12.4774,6.5469,-3.4191,12.5103,12.4720,12.4911,6.6324,5.9430,18.6452,1456.9601,-176445.6000,209318.1876
132.0000,12.6396,18.7221,4646.5000,181617.5000,-176971.0000,8.8248,975.2783,29082.8525,30058.1308,426.6112,210700.3525,3671.2217,-207029.1308,12.6382,17.7038,1873.4000,28457.1000,-26583.7000,1.6150,394.2279,4575.6382,4969.8661,78.5099,33032.7382,1479.1721,-31553.5661,18.5343,12.6559,15.5951,3.5067,236700.5038,18.7221,18.6917,18.7069,2.1521,2.4033,18.2947,18.2533,18.2740,4.8563,4.0182,18.7221,18.7102,18.7161,2.2521,-6.4215,12.6382,12.6240,12.6311,1.0245,-2.4033,12.6559,12.6382,12.6471,2.1033,-4.0182,12.6559,12.6455,12.6507,1.9821,6.4215,20.7825,1623.9716,-203554.7000,236700.5038
133.0000,12.7582,18.9219,3482.4000,190598.3000,-187115.9000,9.1887,729.4827,30603.6427,31333.1253,444.3316,221201.9427,2752.9173,-218449.0253,12.7605,17.9927,1632.3000,34909.2000,-33276.9000,1.9446,342.8145,5622.1711,5964.9856,94.5099,40531.3711,1289.4855,-39241.8856,18.7369,12.7721,15.7545,3.7946,256137.2655,18.9219,18.8876,18.9048,2.4441,2.4147,18.4884,18.4687,18.4785,2.5247,4.3593,18.9219,18.9096,18.9158,2.4656,-6.7740,12.7605,12.7397,12.7501,1.4925,-2.4147,12.7721,12.7605,12.7663,1.4950,-4.3593,12.7721,12.7647,12.7684,1.4764,6.7740,22.1664,1732.1108,-220392.8000,256137.2655
134.0000,12.8344,19.0946,1932.9000,200351.7000,-198418.8000,9.5690,404.3799,32225.9254,32630.3053,462.8695,232577.6254,1528.5201,-231049.1053,12.8361,18.4174,339.4000,38473.8000,-38134.4000,2.0629,71.1939,6202.5066,6273.7005,100.1653,44676.3066,268.2061,-44408.1005,18.9518,12.8429,15.8974,4.0603,274069.3025,19.0946,19.0652,19.0799,2.1700,2.5020,18.7725,18.7467,18.7596,3.4478,4.5649,19.0946,19.0843,19.0895,2.1523,-7.0670,12.8361,12.8227,12.8294,1.0127,-2.5020,12.8429,12.8361,12.8395,0.9401,-4.5649,12.8429,12.8386,12.8408,0.9296,7.0670,23.1604,1809.7882,-236553.2000,274069.3025
135.0000,12.8939,19.2259,700.3000,209492.3000,-208792.0000,9.9368,146.3629,33742.1971,33888.5600,480.7599,243234.4971,553.9371,-242680.5600,12.8951,18.5528,33.2000,35399.5000,-35366.3000,1.8827,6.9576,5711.4006,5718.3582,91.4170,41110.9006,26.2424,-41084.6582,19.1031,12.9005,16.0018,4.1891,282764.1574,19.2259,19.2046,19.2152,1.6893,2.6847,18.9359,18.9204,18.9282,2.0908,4.5674,19.2259,19.2182,19.2220,1.6558,-7.2521,12.8951,12.8854,12.8902,0.7903,-2.6847,12.9005,12.8951,12.8978,0.7592,-4.5674,12.9005,12.8971,12.8988,0.7566,7.2521,23.5353,1839.0814,-244158.3000,282764.1574
136.0000,12.9549,19.2966,559.3000,216526.8000,-215967.5000,10.2620,116.7747,34924.1132,35040.8879,496.6599,251450.9132,442.5253,-251008.3879,12.9558,18.6233,0.0000,31654.3000,-31654.3000,1.6819,0.0000,5111.3290,5111.3290,81.6817,36765.6290,0.0000,-36765.6290,19.1927,12.9616,16.0771,4.2527,287054.2739,19.2966,19.2853,19.2910,0.9701,2.8600,19.0402,19.0302,19.0352,1.3477,4.5419,19.2966,19.2924,19.2945,0.9312,-7.4019,12.9558,12.9467,12.9513,0.7928,-2.8600,12.9616,12.9558,12.9587,0.7911,-4.5419,12.9616,12.9580,12.9598,0.7921,7.4019,23.7858,1858.6569,-247621.8000,287054.2739
137.0000,12.9623,19.2845,933.9000,215631.0000,-214697.1000,10.2391,194.9620,34785.5886,34980.5506,495.7787,250416.5886,738.9380,-249677.6506,12.9626,18.5917,87.1000,21936.8000,-21849.7000,1.1704,18.2334,3542.5354,3560.7688,56.8591,25479.3354,68.8666,-25410.4688,19.2119,12.9632,16.0875,4.0738,274981.9948,19.2845,19.2851,19.2848,-0.0182,3.0229,19.0916,19.0861,19.0888,0.7034,4.1933,19.2845,19.2850,19.2847,-0.0619,-7.2162,12.9626,12.9609,12.9618,0.1829,-3.0229,12.9632,12.9626,12.9629,0.1069,-4.1933,12.9632,12.9629,12.9631,0.0954,7.2162,22.7251,1775.7728,-236546.8000,274981.9948
138.0000,12.9899,19.2626,1856.1000,210650.2000,-208794.1000,10.0517,387.3026,34003.7064,34391.0091,486.8100,244653.9064,1468.7974,-243185.1091,12.9902,17.7207,1699.7000,15869.6000,-14169.9000,0.9366,355.6559,2563.7098,2919.3657,45.6356,18433.3098,1344.0441,-17089.2657,19.1393,12.9934,16.0663,3.8589,260475.9015,19.2626,19.2652,19.2639,-0.1968,3.0384,18.9013,18.9197,18.9105,-2.0961,3.9750,19.2626,19.2637,19.2631,-0.2046,-7.0133,12.9902,12.9863,12.9882,0.3756,-3.0384,12.9934,12.9902,12.9918,0.4045,-3.9750,12.9934,12.9915,12.9924,0.4108,7.0133,21.8905,1710.5543,-222964.0000,260475.9015
139.0000,12.7228,18.7379,3642.3000,113658.4000,-110016.1000,5.5609,763.4320,18234.9479,18998.3799,269.5889,131893.3479,2878.8680,-129014.4799,18.8375,15.2728,6702.0000,192.7000,6509.3000,-0.3785,1289.1774,34.2547,1323.4321,18.9204,226.9547,5412.8226,5185.8679,18.8134,12.4682,15.6408,1.8790,126830.6036,18.7379,18.8375,18.7877,-5.6901,1.9798,18.8375,18.8539,18.8457,-0.7258,1.6013,18.7379,18.7953,18.7666,-5.9359,-3.5811,13.1014,13.0796,13.0905,1.2900,-1.9798,12.4682,12.5881,12.5282,-5.5388,-1.6013,12.4682,12.5255,12.4969,-5.9247,3.5811,11.0898,866.5696,-103506.8000,126830.6036
140.0000,12.6264,18.5896,4227.6000,114839.2000,-110611.6000,5.6471,887.5507,18383.9518,19271.5025,273.4259,133223.1518,3340.0493,-129883.1025,18.6257,14.8176,9373.1000,0.0000,9373.1000,-0.5151,1807.8382,0.0000,1807.8382,23.2369,0.0000,7565.2618,7565.2618,18.6294,12.3825,15.5059,1.8319,123653.9473,18.5896,18.6257,18.6076,-2.1171,2.0541,18.6257,18.6776,18.6517,-2.2858,1.5390,18.5896,18.6088,18.5992,-1.9647,-3.5930,13.0188,13.0316,13.0252,-0.7319,-2.0541,12.3825,12.4167,12.3996,-1.4954,-1.5390,12.3825,12.3948,12.3886,-1.2501,3.5930,11.2064,875.6851,-101238.5000,123653.9473
141.0000,12.7563,18.0246,8011.2000,73908.7000,-65897.5000,3.9096,1678.2130,11866.7481,13544.9611,189.7667,85775.4481,6332.9870,-79442.4611,18.1588,14.3562,15854.3000,0.0000,15854.3000,-0.8712,3076.3964,0.0000,3076.3964,39.4456,0.0000,12777.9036,12777.9036,18.1807,12.3369,15.2588,1.0146,68483.2364,18.0246,18.1588,18.0917,-6.1699,1.5936,18.1588,18.3783,18.2686,-4.5672,0.7224,18.0246,18.1190,18.0718,-6.3079,-2.3160,13.4532,13.3540,13.4036,4.6223,-1.5936,12.3369,12.3641,12.3505,-0.5365,-0.7224,12.3369,12.3451,12.3410,-0.5189,2.3160,7.7316,604.1615,-50043.2000,68483.2364
142.0000,12.8030,17.8676,9238.7000,70264.0000,-61025.3000,3.8012,1933.8374,11293.6085,13227.4459,184.7375,81557.6085,7304.8626,-74252.7459,17.9184,14.1187,18807.0000,0.0000,18807.0000,-1.0335,3660.8926,0.0000,3660.8926,47.1649,0.0000,15146.1074,15146.1074,17.9445,12.3147,15.1296,0.8903,60097.8785,17.8676,17.9184,17.8930,-2.3425,1.6116,17.9184,18.1027,18.0106,-3.0576,0.5781,17.8676,17.9027,17.8851,-2.1972,-2.1896,13.4781,13.4607,13.4694,0.8497,-1.6116,12.3147,12.3327,12.3237,-0.2671,-0.5781,12.3147,12.3190,12.3169,-0.2353,2.1896,7.5161,587.3165,-42218.3000,60097.8785
143.0000,13.0671,17.3541,13346.7000,57970.3000,-44623.6000,3.4339,2781.4000,9374.3817,12155.7817,167.4070,67344.6817,10565.3000,-56779.3817,17.4350,13.6412,45554.7000,0.0000,45554.7000,-2.5033,8924.9898,0.0000,8924.9898,114.7141,0.0000,36629.7102,36629.7102,17.4494,12.5940,15.0217,0.7345,49581.4818,17.3541,17.4350,17.3945,-5.9593,2.5514,17.4350,18.3672,17.9011,-1.2653,0.0481,17.3541,17.4325,17.3933,-5.8799,-2.5995,13.6132,13.5912,13.6022,1.6589,-2.5514,12.5940,12.1521,12.3731,0.6511,-0.0481,12.5940,12.5527,12.5733,3.1508,2.5995,6.7072,524.1094,931.1000,49581.4818
144.0000,13.0395,16.7976,15974.7000,51802.2000,-35827.5000,3.2791,3330.5964,8371.6115,11702.2079,160.1660,60173.8115,12644.1036,-47529.7079,16.9763,13.1883,57221.7000,0.0000,57221.7000,-3.1445,11281.2568,0.0000,11281.2568,145.2954,0.0000,45940.4432,45940.4432,16.8988,12.8741,14.8864,0.4080,27541.9136,16.7976,16.8830,16.8403,-6.6325,2.6877,16.8988,17.5248,17.2118,-8.2624,-0.4568,16.7976,16.8988,16.8482,-6.5219,-2.2310,13.1883,13.2475,13.2179,-4.5821,-2.6877,13.1883,12.6772,12.9327,6.8100,0.4568,12.8337,12.7890,12.8114,2.9290,2.2310,6.3892,499.2594,21394.2000,27541.9136
145.0000,12.6749,15.9190,18482.2000,46817.1000,-28334.9000,3.1740,3877.0238,7502.9603,11379.9841,155.2832,54320.0603,14605.1762,-39714.8841,16.3517,12.5718,60431.8000,0.0000,60431.8000,-3.3209,12018.6907,0.0000,12018.6907,154.6696,0.0000,48413.1093,48413.1093,12.6323,16.6431,14.6377,-0.4142,-27959.0506,15.9190,16.0496,15.9843,-10.2742,2.7184,16.6143,16.7146,16.6645,-6.5494,-2.2629,15.9190,16.5003,16.2096,-7.6504,-0.4555,12.5718,12.6634,12.6176,-7.1881,-2.7184,12.5718,12.6323,12.6021,-3.9347,2.2629,12.6323,12.7434,12.6879,-1.4349,0.4555,6.1996,484.4443,32096.9000,-27959.0506
146.0000,12.2098,14.9424,20897.1000,42297.7000,-21400.6000,3.0860,4418.2550,6707.6884,11125.9434,151.3900,49005.3884,16478.8450,-32526.5434,15.8882,12.1146,69325.1000,0.0000,69325.1000,-3.8096,13879.1615,0.0000,13879.1615,179.3755,0.0000,55445.9385,55445.9385,12.1822,16.7736,14.4779,-0.6896,-46546.2118,14.9424,15.0801,15.0112,-11.6872,2.9335,16.7533,16.7407,16.7470,1.0515,-2.7809,14.9424,16.4023,15.6723,-6.4282,-0.1525,12.1146,12.1810,12.1478,-5.6137,-2.9335,12.1146,12.1822,12.1484,-5.4186,2.7809,12.1822,12.7635,12.4729,-2.5387,0.1525,6.0491,472.6828,47924.5000,-46546.2118
147.0000,11.8184,14.0124,23456.7000,38017.8000,-14561.1000,3.0169,4992.7210,5976.5580,10969.2790,148.6418,43994.3580,18463.9790,-25530.3790,15.4971,11.7289,69003.5000,0.0000,69003.5000,-3.7919,13893.6667,0.0000,13893.6667,180.0055,0.0000,55109.8333,55109.8333,11.7869,16.9638,14.3754,-0.7901,-53332.1334,14.0124,14.1458,14.0791,-11.1930,2.9016,16.9300,16.9043,16.9171,2.1095,-2.7863,14.0124,16.1457,15.0791,-7.1036,-0.1153,11.7289,11.7847,11.7568,-4.6626,-2.9016,11.7289,11.7869,11.7579,-4.6565,2.7863,11.7869,12.6672,12.2271,-2.9106,0.1153,5.9543,465.2738,54442.4000,-53332.1334
148.0000,11.4991,13.2265,25527.1000,34368.0000,-8840.9000,2.9521,5463.3794,5364.9119,10828.2913,146.1499,39732.9119,20063.7206,-19669.1913,15.2267,11.4624,77219.5000,0.0000,77219.5000,-4.2434,15610.0519,0.0000,15610.0519,202.8385,0.0000,61609.4481,61609.4481,11.5353,16.9732,14.2543,-1.0605,-71585.0540,13.3040,13.4010,13.3525,-8.7125,3.1057,16.9732,16.9663,16.9698,0.6908,-3.2594,16.9732,14.7927,15.8830,9.7572,0.1536,11.4624,11.4991,11.4807,-3.2760,-3.1057,11.4624,11.4976,11.4800,-3.2984,3.2594,11.4991,12.3343,11.9167,-3.6894,-0.1536,5.8545,457.4771,68378.6000,-71585.0540
149.0000,11.2973,12.7718,26094.1000,31815.7000,-5721.6000,2.8610,5604.2892,4944.6675,10548.9567,142.1718,36760.3675,20489.8108,-16270.5567,15.0315,11.2700,73477.2000,0.0000,73477.2000,-4.0377,14896.7282,0.0000,14896.7282,193.9397,0.0000,58580.4718,58580.4718,11.3244,17.0618,14.1931,-1.0477,-70717.7085,12.8751,12.9373,12.9062,-5.3302,2.9725,17.0618,17.0500,17.0559,1.0954,-3.0841,17.0618,15.5252,16.2935,5.0100,0.1116,11.2700,11.2973,11.2837,-2.3227,-2.9725,11.2700,11.2963,11.2832,-2.3198,3.0841,11.2973,12.1013,11.6993,-2.5682,-0.1116,5.7053,445.8232,67755.6000,-70717.7085
150.0000,11.2271,12.3101,27516.5000,28794.3000,-1277.8000,2.7922,5916.9973,4468.2737,10385.2711,139.3626,33262.5737,21599.5027,-11663.0711,14.9801,11.2193,80204.2000,0.0000,80204.2000,-4.4074,16273.0632,0.0000,16273.0632,212.4349,0.0000,63931.1368,63931.1368,11.2582,16.9519,14.1051,-1.2425,-83866.3926,12.7625,12.7801,12.7713,-1.5727,3.1344,16.9519,16.9635,16.9577,-1.1295,-3.4767,16.9519,16.4530,16.7025,4.9907,0.3423,11.2193,11.2271,11.2232,-0.6740,-3.1344,11.2193,11.2263,11.2228,-0.6726,3.4767,11.2271,11.5827,11.4049,-3.4973,-0.3423,5.5881,436.6587,78926.4000,-83866.3926
151.0000,11.7445,13.2026,25742.2000,31182.2000,-5440.0000,2.8127,5486.1560,4893.9537,10380.1097,140.0561,36076.1537,20256.0440,-15820.1097,13.4926,9.7531,45545.7000,0.0000,45545.7000,-2.5028,9454.5596,0.0000,9454.5596,120.7470,0.0000,36091.1404,36091.1404,13.8679,14.7511,14.3095,-0.0866,-5846.4081,13.2026,13.1291,13.1658,4.8168,2.2406,13.8679,16.5993,15.2336,-20.7504,-0.2622,13.2026,13.8679,13.5352,-38.1660,-1.9784,9.7531,10.0025,9.8778,-16.1805,-2.2406,9.7531,11.0515,10.4023,-9.8458,0.2622,14.2608,13.7173,13.9891,31.2410,1.9784,5.6500,441.4992,40105.7000,-5846.4081
152.0000,12.4729,16.0868,17558.9000,53111.9000,-35553.0000,3.4234,3695.9220,8472.7796,12168.7016,167.4906,61584.6796,13862.9780,-47721.7016,15.6170,11.8456,36439.6000,0.0000,36439.6000,-2.0024,7324.1450,0.0000,7324.1450,99.2456,0.0000,29115.4550,29115.4550,15.6822,13.2563,14.4693,0.4342,29311.1277,16.0868,15.6170,15.8519,32.4708,2.3792,15.6170,15.3431,15.4801,3.0296,0.3767,16.0868,15.7286,15.9077,28.6857,-2.7559,11.7474,11.4466,11.5970,20.8024,-2.3792,13.2563,11.2253,12.2408,22.2420,-0.3767,13.2563,13.3589,13.3076,-8.1679,2.7559,6.8826,537.8146,886.6000,29311.1277
153.0000,12.6111,16.7589,15995.3000,64232.4000,-48237.1000,3.8676,3358.9545,10279.0042,13637.9587,188.6131,74511.4042,12636.3455,-61875.0587,16.5650,12.7821,24636.3000,0.0000,24636.3000,-1.3538,4884.9478,0.0000,4884.9478,64.5765,0.0000,19751.3522,19751.3522,16.4837,12.6171,14.5504,0.5554,37488.5940,16.7589,16.5650,16.6619,9.8309,1.7405,16.5650,15.8050,16.1850,8.5625,0.3867,16.7589,16.6070,16.6830,9.4115,-2.1271,12.6867,12.4538,12.5702,11.8006,-1.7405,12.6171,12.3527,12.4849,3.0017,-0.3867,12.6171,12.7398,12.6785,-7.5369,2.1271,7.6980,601.5351,-23600.8000,37488.5940
154.0000,12.4357,17.6398,10073.6000,87628.7000,-77555.1000,4.6653,2121.6998,13967.3568,16089.0567,226.4922,101596.0568,7951.9002,-93644.1567,17.4445,13.6504,17582.8000,0.0000,17582.8000,-0.9662,3444.3479,0.0000,3444.3479,45.3252,0.0000,14138.4521,14138.4521,17.3760,12.0525,14.7143,1.1252,75951.5941,17.6398,17.4445,17.5422,10.6779,1.8772,17.4445,16.9757,17.2101,12.4265,0.9109,17.6398,17.5068,17.5733,10.8002,-2.7881,12.9526,12.8760,12.9143,4.2081,-1.8772,12.0525,12.2126,12.1326,-4.1970,-0.9109,12.0525,12.1392,12.0958,-6.9755,2.7881,9.2647,723.9569,-59972.3000,75951.5941
155.0000,12.2980,17.7818,8438.1000,100059.8000,-91621.7000,5.1677,1781.3868,15899.2700,17680.6568,250.4009,115959.0700,6656.7132,-109302.3568,17.7356,13.9382,13292.1000,0.0000,13292.1000,-0.7304,2593.6719,0.0000,2593.6719,33.7453,0.0000,10698.4281,10698.4281,17.7081,11.9935,14.8508,1.4489,97802.2711,17.7818,17.7356,17.7587,2.6686,1.9660,17.7356,17.5837,17.6597,5.4808,1.2356,17.7818,17.7561,17.7690,2.4165,-3.2016,12.7409,12.7737,12.7573,-1.8397,-1.9660,11.9935,12.0331,12.0133,-1.3836,-1.2356,11.9935,12.0058,11.9997,-1.1051,3.2016,10.2553,801.3665,-78329.6000,97802.2711
156.0000,12.2353,17.8875,6916.4000,103576.0000,-96659.6000,5.2547,1461.6942,16434.7828,17896.4769,254.2553,120010.7828,5454.7058,-114556.0769,17.8620,14.0630,9042.3000,0.0000,9042.3000,-0.4969,1761.4521,0.0000,1761.4521,22.8414,0.0000,7280.8479,7280.8479,17.8544,12.0331,14.9438,1.5826,106826.0836,17.8875,17.8620,17.8747,1.4558,1.9172,17.8620,17.8099,17.8359,2.1822,1.4203,17.8875,17.8734,17.8805,1.4009,-3.3375,12.5551,12.5944,12.5747,-2.1475,-1.9172,12.0331,12.0276,12.0304,0.2612,-1.4203,12.0331,12.0290,12.0310,0.4341,3.3375,10.4315,815.1355,-87617.3000,106826.0836
157.0000,12.2593,17.9654,6486.4000,105692.2000,-99205.8000,5.3323,1370.2580,16779.6498,18149.9078,257.8673,122471.8498,5116.1420,-117355.7078,17.9476,14.1476,9497.0000,0.0000,9497.0000,-0.5219,1847.9334,0.0000,1847.9334,23.9381,0.0000,7649.0666,7649.0666,17.9445,12.0630,15.0038,1.6167,109124.2452,17.9654,17.9476,17.9565,1.0422,1.9514,17.9476,17.9188,17.9332,1.2296,1.4295,17.9654,17.9554,17.9604,1.0200,-3.3809,12.6141,12.6062,12.6102,0.4829,-1.9514,12.0630,12.0543,12.0587,0.3970,-1.4295,12.0630,12.0591,12.0611,0.4178,3.3809,10.5806,826.7840,-89708.8000,109124.2452
158.0000,12.2817,18.0421,6029.3000,107730.4000,-101701.1000,5.4049,1273.2120,17111.8279,18385.0399,261.3298,124842.2279,4756.0880,-120086.1399,18.0255,14.2245,9652.9000,0.0000,9652.9000,-0.5304,1876.3419,0.0000,1876.3419,24.2954,0.0000,7776.5581,7776.5581,18.0235,12.0761,15.0498,1.6565,111814.2744,18.0421,18.0255,18.0338,0.9882,1.9784,18.0255,18.0019,18.0137,1.0267,1.4480,18.0421,18.0326,18.0373,0.9841,-3.4264,12.6486,12.6410,12.6448,0.4732,-1.9784,12.0761,12.0713,12.0737,0.2368,-1.4480,12.0761,12.0742,12.0751,0.2251,3.4264,10.7228,837.8951,-92048.2000,111814.2744
159.0000,12.3565,18.1655,5624.8000,109663.0000,-104038.2000,5.4752,1186.2849,17448.2158,18634.5007,264.6911,127111.2158,4438.5151,-122672.7007,18.1416,14.3392,15714.8000,0.0000,15714.8000,-0.8636,3050.0143,0.0000,3050.0143,39.5000,0.0000,12664.7857,12664.7857,18.1380,12.0001,15.0690,1.6174,109173.2980,18.1655,18.1416,18.1535,1.5002,2.1129,18.1416,18.1046,18.1231,1.3755,1.2493,18.1655,18.1504,18.1579,1.5105,-3.3623,12.9683,12.9100,12.9391,3.6074,-2.1129,12.0001,12.0206,12.0104,-0.7087,-1.2493,12.0001,12.0087,12.0044,-0.7983,3.3623,10.8401,847.0629,-88323.4000,109173.2980
160.0000,12.4794,17.8855,7360.5000,79225.6000,-71865.1000,4.1270,1549.1200,12640.4797,14189.5997,199.9930,91866.0797,5811.3800,-86054.6997,17.9434,14.1434,18082.3000,0.0000,18082.3000,-0.9937,3518.6649,0.0000,3518.6649,45.3608,0.0000,14563.6351,14563.6351,17.9501,11.9831,14.9666,1.0683,72112.3783,17.8855,17.9434,17.9145,-2.8299,1.7069,17.9434,18.0237,17.9835,-1.6288,0.7132,17.8855,17.9284,17.9070,-2.9733,-2.4201,13.2455,13.1786,13.2121,3.3492,-1.7069,11.9831,11.9947,11.9889,-0.2040,-0.7132,11.9831,11.9862,11.9847,-0.1827,2.4201,8.1571,637.4103,-53782.8000,72112.3783
161.0000,12.5086,17.9194,7589.3000,82079.6000,-74490.3000,4.2738,1596.4843,13104.5245,14701.0088,207.1981,95184.1245,5992.8157,-89191.3088,17.9180,14.1184,19616.4000,0.0000,19616.4000,-1.0780,3818.4665,0.0000,3818.4665,49.3762,0.0000,15797.9335,15797.9335,17.9238,11.9693,14.9466,1.0874,73396.8235,17.9194,17.9180,17.9187,0.1067,1.7839,17.9180,17.9470,17.9325,-0.5603,0.7060,17.9194,17.9172,17.9183,0.1924,-2.4899,13.2711,13.2584,13.2648,0.6914,-1.7839,11.9693,11.9774,11.9734,-0.1319,-0.7060,11.9693,11.9714,11.9704,-0.1174,2.4899,8.4494,660.2451,-54873.9000,73396.8235
162.0000,12.5777,17.9528,7814.7000,81050.6000,-73235.9000,4.2369,1641.9832,12960.5443,14602.5275,205.4665,94011.1443,6172.7168,-87838.4275,17.9455,14.1456,23638.8000,0.0000,23638.8000,-1.2990,4599.7811,0.0000,4599.7811,59.5267,0.0000,19039.0189,19039.0189,17.9452,11.8964,14.9208,1.0154,68541.1813,17.9528,17.9455,17.9492,0.4228,1.8453,17.9455,17.9374,17.9415,0.1632,0.5463,17.9528,17.9470,17.9499,0.4364,-2.3916,13.4920,13.4456,13.4688,2.5173,-1.8453,11.8964,11.9379,11.9172,-0.6230,-0.5463,11.8964,11.9080,11.9022,-0.7673,2.3916,8.3638,653.5593,-49597.1000,68541.1813
163.0000,12.8792,17.8664,9281.9000,66007.2000,-56725.3000,3.6023,1940.3995,10627.9498,12568.3493,175.0384,76635.1498,7341.5005,-69293.6493,17.8783,14.0791,45211.4000,0.0000,45211.4000,-2.4845,8805.3334,0.0000,8805.3334,113.7967,0.0000,36406.0666,36406.0666,17.8815,11.9271,14.9043,0.9931,67036.5773,17.8664,17.8783,17.8724,-0.8715,2.6293,17.8783,17.9508,17.9145,-0.2700,0.1448,17.8664,17.8778,17.8721,-0.8832,-2.7741,13.9598,13.8876,13.9237,5.5451,-2.6293,11.9271,11.9134,11.9202,0.0919,-0.1448,11.9271,11.9234,11.9252,0.3326,2.7741,7.0319,549.4826,-11513.9000,67036.5773
164.0000,12.9904,17.9456,10023.6000,69319.6000,-59296.0000,3.7974,2091.5566,11189.8646,13281.4212,184.6950,80509.4646,7932.0434,-72577.4212,17.9344,14.1346,55417.0000,0.0000,55417.0000,-3.0453,10784.9573,0.0000,10784.9573,139.6448,0.0000,44632.0427,44632.0427,17.9352,11.8245,14.8798,0.9256,62476.6585,17.9456,17.9356,17.9406,0.8789,2.9138,17.9352,17.9078,17.9215,0.1390,-0.1315,17.9456,17.9352,17.9404,0.8790,-2.7823,14.1346,14.1063,14.1204,2.4288,-2.9138,14.1346,11.4196,12.7771,10.3957,0.1315,11.8053,11.8218,11.8136,-1.2923,2.7823,7.3932,577.7140,-3879.0000,62476.6585
165.0000,12.7636,15.4923,16806.5000,33908.6000,-17102.1000,2.4767,3520.2542,5445.2498,8965.5040,121.3893,39353.8498,13286.2458,-26067.6040,16.3684,12.5875,53726.2000,0.0000,53726.2000,-2.9524,10682.5545,0.0000,10682.5545,135.2541,0.0000,43043.6455,43043.6455,12.6210,16.5178,14.5694,-0.4346,-29335.9265,15.4923,15.8977,15.6950,-27.0446,2.3018,16.6520,16.8778,16.7649,-13.9024,-2.1268,15.4923,18.1491,16.8207,-13.4568,-0.1750,12.5875,12.8412,12.7144,-16.9129,-2.3018,12.5875,12.6210,12.6042,-2.0307,2.1268,12.6210,11.7422,12.1816,4.4967,0.1750,4.7793,373.4624,36624.1000,-29335.9265
