Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
166.0000,12.0159,14.2474,18780.6000,30895.7000,-12115.1000,2.4370,3983.9182,4878.3096,8862.2278,119.7545,35774.0096,14796.6818,-20977.3278,15.6578,11.8873,59961.8000,0.0000,59961.8000,-3.2950,12044.8038,0.0000,12044.8038,155.1030,0.0000,47916.9962,47916.9962,12.0007,16.8209,14.4108,-0.6901,-46581.8097,14.2712,14.4929,14.3820,-15.7899,2.4599,16.8209,16.8120,16.8164,0.6774,-2.4827,16.8209,16.8175,16.8192,0.0366,0.0228,11.8873,12.0159,11.9516,-9.1499,-2.4599,11.8873,11.9978,11.9425,-7.9303,2.4827,12.0159,12.3114,12.1637,-0.1614,-0.0228,4.7699,372.7270,47846.7000,-46581.8097
167.0000,11.5181,13.0773,20985.0000,26447.4000,-5462.4000,2.3415,4489.7915,4130.2108,8620.0023,115.8965,30577.6108,16495.2085,-14082.4023,15.1895,11.4257,56361.6000,0.0000,56361.6000,-3.0972,11399.8724,0.0000,11399.8724,147.6279,0.0000,44961.7276,44961.7276,11.5105,17.1383,14.3244,-0.7410,-50017.7007,13.0773,13.2909,13.1841,-14.4015,2.3291,17.1543,17.0984,17.1263,3.7948,-2.3167,13.0773,20.1368,16.6071,-2.5052,-0.0124,11.4257,11.5116,11.4687,-5.7730,-2.3291,11.4257,11.5105,11.4681,-5.6702,2.3167,11.5105,12.7401,12.1253,-0.4080,0.0124,4.6401,362.5869,50899.2000,-50017.7007
168.0000,11.2786,12.2966,23010.9000,23476.4000,-465.5000,2.3065,4943.7094,3647.1236,8590.8329,114.9724,27123.5236,18067.1906,-9056.3329,15.0058,11.2446,63437.6000,0.0000,63437.6000,-3.4860,12866.2518,0.0000,12866.2518,167.5517,0.0000,50571.3482,50571.3482,11.3361,17.1068,14.2214,-0.9637,-65050.5715,12.6486,12.7302,12.6894,-5.9144,2.5118,17.1068,17.1093,17.1081,-0.1654,-2.7172,17.1068,16.6023,16.8545,3.0416,0.2054,11.2446,11.2786,11.2616,-2.4435,-2.5118,11.2446,11.2762,11.2604,-2.4519,2.7172,11.2786,12.1288,11.7037,-5.0329,-0.2054,4.6053,359.8651,62972.1000,-65050.5715
169.0000,15.5922,15.7863,26546.8000,19659.3000,6887.5000,-2.3100,5311.2665,3376.9764,8688.2430,116.0872,23036.2764,21235.5335,-1800.7430,15.3783,11.6118,59648.8000,0.0000,59648.8000,-3.2778,12031.1126,0.0000,12031.1126,158.0632,0.0000,47617.6874,47617.6874,13.0530,15.3760,14.2145,-0.7417,-50067.0452,15.5922,13.3157,14.4540,21.3488,0.3226,15.3760,15.6035,15.4898,-19.4746,-2.9552,15.3760,15.5922,15.4841,-16.4829,2.6326,11.6118,11.3360,11.4739,2.6170,-0.3226,11.6118,11.5654,11.5886,4.0162,2.9552,15.2409,14.7229,14.9819,39.6158,-2.6326,0.1000,7.8141,66536.3000,-50067.0452
170.0000,15.4134,15.0247,28679.3000,16659.1000,12020.2000,-2.2792,5753.9642,2849.0471,8603.0113,109.8981,19508.1471,22925.3358,3417.1887,15.3374,11.5715,65947.1000,0.0000,65947.1000,-3.6240,13309.5101,0.0000,13309.5101,173.5947,0.0000,52637.5899,52637.5899,12.9359,15.4021,14.1690,-0.8318,-56149.6588,15.4134,14.8043,15.1089,7.9585,0.4483,15.4021,15.4126,15.4073,-0.9397,-3.1757,15.4021,15.4134,15.4077,-0.8668,2.7274,11.5715,11.5086,11.5401,0.8531,-0.4483,11.5715,11.5734,11.5725,-0.1401,3.1757,14.4468,14.5224,14.4846,-5.9464,-2.7274,0.1000,7.8141,77967.3000,-56149.6588
171.0000,15.4492,14.4968,30897.8000,13978.5000,16919.3000,-2.2679,6195.5984,2392.7106,8588.3091,109.3730,16371.2106,24702.2016,8330.9909,15.4229,11.6559,61839.5000,0.0000,61839.5000,-3.3982,12464.7874,0.0000,12464.7874,162.9008,0.0000,49374.7126,49374.7126,12.8089,15.4565,14.1327,-0.8572,-57860.9681,15.4492,15.2059,15.3276,2.6939,0.3768,15.4565,15.4500,15.4533,0.6090,-3.0214,15.4565,15.4492,15.4529,0.5992,2.6447,11.6559,11.5723,11.6141,0.9482,-0.3768,11.6559,11.6449,11.6504,0.9952,3.0214,14.0801,14.1388,14.1095,-4.4720,-2.6447,0.1000,7.8141,78758.8000,-57860.9681
172.0000,15.5166,14.0786,32626.0000,11633.2000,20992.8000,-2.2469,6535.2422,1994.5727,8529.8149,108.1712,13627.7727,26090.7578,12462.9851,15.5030,11.7348,67576.6000,0.0000,67576.6000,-3.7135,13605.1795,0.0000,13605.1795,177.7429,0.0000,53971.4205,53971.4205,12.6366,15.5274,14.0820,-0.9846,-66457.5037,15.5166,15.4028,15.4597,1.6495,0.4889,15.5274,15.5182,15.5228,0.8942,-3.2246,15.5274,15.5166,15.5220,0.8895,2.7358,11.7348,11.6617,11.6983,1.0712,-0.4889,11.7348,11.7244,11.7296,1.0111,3.2246,13.6467,13.7118,13.6793,-5.1367,-2.7358,0.1000,7.8141,88569.4000,-66457.5037
173.0000,15.5243,13.9139,33161.6000,10788.2000,22373.4000,-2.2349,6641.7289,1850.0439,8491.7727,107.4456,12638.2439,26519.8711,13881.6273,15.5192,11.7508,62388.2000,0.0000,62388.2000,-3.4284,12557.6185,0.0000,12557.6185,163.8627,0.0000,49830.5815,49830.5815,12.6068,15.5250,14.0659,-0.9443,-63743.5407,15.5243,15.4788,15.5016,0.5600,0.3978,15.5250,15.5245,15.5248,0.0785,-3.0305,15.5250,15.5243,15.5247,0.0869,2.6327,11.7508,11.7136,11.7322,0.4640,-0.3978,11.7508,11.7479,11.7493,0.2928,3.0305,13.5814,13.5955,13.5885,-1.0411,-2.6327,0.1000,7.8141,84761.6000,-63743.5407
174.0000,15.5554,13.6249,35035.6000,9485.6000,25550.0000,-2.2708,7013.6600,1627.9100,8641.5700,109.0563,11113.5100,28021.9400,16908.4300,15.5517,11.7829,69073.3000,0.0000,69073.3000,-3.7957,13896.5827,0.0000,13896.5827,181.3690,0.0000,55176.7173,55176.7173,12.4870,15.5606,14.0238,-1.0655,-71920.0073,15.5554,15.5231,15.5393,0.5099,0.5083,15.5606,15.5562,15.5584,0.4608,-3.2874,15.5606,15.5554,15.5580,0.4572,2.7791,11.7829,11.7525,11.7677,0.4830,-0.5083,11.7829,11.7787,11.7808,0.4345,3.2874,13.2824,13.3248,13.3036,-3.3830,-2.7791,0.1000,7.8141,94623.3000,-71920.0073
175.0000,15.3604,14.0683,42609.2000,16359.6000,26249.6000,-2.9896,8555.8411,2794.1875,11350.0285,143.8031,19153.7875,34053.3589,14899.5715,15.3688,11.6025,64084.7000,0.0000,64084.7000,-3.5216,12927.6435,0.0000,12927.6435,168.1730,0.0000,51157.0565,51157.0565,12.7118,15.3329,14.0224,-0.9752,-65825.3440,15.3604,15.5516,15.4560,-0.9497,0.1773,15.3329,15.3591,15.3460,-2.5083,-3.3443,15.3329,15.3604,15.3467,-2.4956,3.1670,11.6025,11.7790,11.6907,-0.8739,-0.1773,11.6025,11.6232,11.6128,-1.9722,3.3443,13.9401,13.8615,13.9008,7.2618,-3.1670,0.1000,7.8141,90334.3000,-65825.3440
176.0000,15.1484,15.1036,34623.4000,23204.2000,11419.2000,-2.8977,6975.5387,3942.7133,10918.2521,140.1606,27146.9133,27647.8613,500.9479,15.1662,11.4027,69778.8000,0.0000,69778.8000,-3.8345,14118.5731,0.0000,14118.5731,183.7121,0.0000,55660.2269,55660.2269,12.9682,15.1212,14.0447,-0.8282,-55906.5151,15.1484,15.3930,15.2707,-2.1819,0.3123,15.1212,15.1461,15.1337,-2.5081,-3.5222,15.1212,15.1484,15.1348,-2.5019,3.2100,11.4027,11.6316,11.5172,-2.0398,-0.3123,11.4027,11.4260,11.4144,-2.3405,3.5222,14.7658,14.6604,14.7131,9.8576,-3.2100,0.1000,7.8141,81198.0000,-55906.5151
177.0000,14.9402,15.8266,28881.1000,27970.1000,911.0000,-2.8242,5837.8563,4728.4580,10566.3143,137.1313,32698.5580,23043.2437,-9655.3143,14.9569,11.1964,60321.3000,0.0000,60321.3000,-3.3148,12243.1633,0.0000,12243.1633,159.3874,0.0000,48078.1367,48078.1367,13.2939,14.9114,14.1026,-0.5674,-38297.5399,14.9402,15.3083,15.1242,-1.7127,0.1635,14.9114,14.9387,14.9250,-2.4632,-3.1513,14.9114,14.9402,14.9258,-2.4681,2.9877,11.1964,11.5536,11.3750,-1.6609,-0.1635,11.1964,11.2232,11.2098,-2.4137,3.1513,15.5927,15.4780,15.5354,9.9775,-2.9877,0.1000,7.8141,61232.3000,-38297.5399
178.0000,11.5994,13.4708,24023.6000,34303.6000,-10280.0000,2.8708,5132.6993,5366.6576,10499.3568,139.8115,39670.2576,18890.9007,-20779.3568,15.0009,11.2398,60427.7000,0.0000,60427.7000,-3.3206,12256.6932,0.0000,12256.6932,160.2675,0.0000,48171.0068,48171.0068,11.2347,16.9483,14.0915,-0.6889,-46501.8755,13.4708,13.7139,13.5924,-18.4318,2.6173,16.7157,16.4259,16.5708,19.9157,-2.3637,13.4708,14.7803,14.1256,-9.6024,-0.2536,11.2398,11.2594,11.2496,-1.4585,-2.6173,11.2398,11.2347,11.2372,0.3855,2.3637,11.2347,15.1083,13.1715,-28.4721,0.2536,5.6945,444.9777,50147.7000,-46501.8755
179.0000,11.8546,13.8817,23238.1000,35219.5000,-11981.4000,2.8733,4943.1272,5541.0893,10484.2165,142.1451,40760.5893,18294.9728,-22465.6165,14.1172,10.3688,52262.8000,0.0000,52262.8000,-2.8720,10743.8155,0.0000,10743.8155,138.5032,0.0000,41518.9845,41518.9845,13.9291,14.5322,14.2306,-0.0495,-3344.5964,13.8817,13.8352,13.8585,3.2657,2.3940,13.9291,15.5295,14.7293,-22.1680,-0.4780,13.8817,13.9291,13.9054,-2.6020,-1.9159,10.3688,10.5093,10.4390,-9.7276,-2.3940,10.3688,10.8942,10.6315,-7.2554,0.4780,13.6245,13.5355,13.5800,4.9846,1.9159,5.7478,449.1386,40281.4000,-3344.5964
180.0000,11.0924,13.2571,22324.7000,35798.4000,-13473.7000,2.8531,4811.8540,5539.0001,10350.8541,140.8333,41337.4001,17512.8460,-23824.5541,14.6425,10.8865,52711.3000,0.0000,52711.3000,-2.8966,10749.3545,0.0000,10749.3545,141.9355,0.0000,41961.9455,41961.9455,10.8370,17.4847,14.1608,-0.5667,-38250.3392,13.2571,13.3527,13.3049,-6.6253,2.3993,16.5934,16.2332,16.4133,20.3766,-1.9456,13.2571,13.6635,13.4603,-5.3172,-0.4538,10.8865,10.8149,10.8507,5.0229,-2.3993,10.8865,10.8370,10.8617,2.8334,1.9456,10.8370,12.5597,11.6983,-22.6531,0.4538,5.7464,449.0304,39237.6000,-38250.3392
181.0000,12.0431,14.3745,21289.2000,36477.4000,-15188.2000,2.8313,4513.9708,5763.1305,10277.1013,140.1115,42240.5305,16775.2292,-25465.3013,14.3795,10.6274,44201.4000,0.0000,44201.4000,-2.4290,9050.0846,0.0000,9050.0846,117.8956,0.0000,35151.3154,35151.3154,14.2037,14.3367,14.2702,-0.0138,-932.6499,14.3745,14.1915,14.2830,11.8578,2.2253,14.2037,16.4345,15.3191,-13.1503,-0.2037,14.3745,14.2037,14.2891,10.0569,-2.0217,10.6274,10.6653,10.6464,-2.4114,-2.2253,10.6274,10.8625,10.7449,-1.3550,0.2037,13.9867,13.5596,13.7732,25.0935,2.0217,5.6852,444.2521,29013.2000,-932.6499
182.0000,12.2309,14.8291,19640.9000,37555.6000,-17914.7000,2.7965,4151.1633,5958.5040,10109.6673,137.5760,43514.1040,15489.7367,-28024.3673,14.7844,11.0264,43744.3000,0.0000,43744.3000,-2.4039,8901.6257,0.0000,8901.6257,117.2315,0.0000,34842.6743,34842.6743,14.7268,13.9249,14.3259,0.0821,5539.3517,14.8291,14.7345,14.7818,6.0734,2.1996,14.7268,15.3226,15.0247,-3.4981,-0.2043,14.8291,14.7268,14.7780,5.9536,-1.9953,11.0264,10.9605,10.9934,4.2428,-2.1996,11.0264,10.7408,10.8836,1.7276,0.2043,13.5989,13.6315,13.6152,-1.8523,1.9953,5.6101,438.3772,25829.6000,5539.3517
183.0000,12.3759,15.0152,19645.1000,38205.0000,-18559.9000,2.8274,4141.8428,6081.3621,10223.2049,138.9715,44286.3621,15503.2572,-28783.1049,14.9767,11.2159,40983.5000,0.0000,40983.5000,-2.2521,8315.7878,0.0000,8315.7878,109.0341,0.0000,32667.7122,32667.7122,14.9717,13.7555,14.3636,0.1382,9329.9639,15.0152,14.9740,14.9946,2.6225,2.1644,14.9717,15.0439,15.0078,-0.1498,-0.0877,15.0152,14.9717,14.9934,2.6548,-2.0767,11.2159,11.1766,11.1963,2.5024,-2.1644,11.2159,10.7461,10.9810,1.2299,0.0877,13.6284,13.6257,13.6271,0.1980,2.0767,5.6534,441.7643,22423.6000,9329.9639
184.0000,12.0475,14.5833,20689.9000,38561.0000,-17871.1000,2.8986,4386.5697,6092.9230,10479.4928,142.4684,44653.9230,16303.3303,-28350.5928,14.6851,10.9285,52234.6000,0.0000,52234.6000,-2.8704,10645.2900,0.0000,10645.2900,138.4885,0.0000,41589.3100,41589.3100,14.6623,14.0657,14.3640,0.0504,3399.5707,14.5833,14.6484,14.6158,-4.5158,2.4061,14.6623,14.8749,14.7686,-2.8317,-0.4643,14.5833,14.6623,14.6228,-4.4185,-1.9418,10.9285,10.9708,10.9497,-2.9216,-2.4061,10.9285,10.9599,10.9442,-0.3894,0.4643,13.3231,13.3816,13.3524,-3.2609,1.9418,5.7810,451.7351,34363.5000,3399.5707
185.0000,11.3767,13.6061,23257.7000,38267.8000,-15010.1000,3.0183,4988.2316,5957.7220,10945.9535,148.7957,44225.5220,18269.4684,-25956.0535,14.9850,11.2241,59338.3000,0.0000,59338.3000,-3.2608,12038.5862,0.0000,12038.5862,158.1482,0.0000,47299.7138,47299.7138,11.1766,17.2595,14.2180,-0.6510,-43939.9640,13.6061,13.7535,13.6798,-11.2419,2.6365,16.7619,16.4251,16.5935,22.0769,-2.2547,13.6061,14.3217,13.9639,-7.8965,-0.3818,11.2241,11.1837,11.2039,3.1226,-2.6365,11.2241,11.1766,11.2003,3.1451,2.2547,11.1766,12.7095,11.9430,-16.9533,0.3818,6.0425,472.1657,44328.2000,-43939.9640
186.0000,15.1025,15.1766,40487.3000,28546.6000,11940.7000,-3.4552,8162.8514,4845.0260,13007.8774,173.6173,33391.6260,32324.4486,-1067.1774,15.2684,11.5035,79646.8000,0.0000,79646.8000,-4.3768,16090.7948,0.0000,16090.7948,211.1345,0.0000,63556.0052,63556.0052,12.9523,15.2359,14.0941,-1.0220,-68982.7558,15.1025,13.9526,14.5276,10.2854,0.3072,15.2359,15.3677,15.3018,-15.5336,-4.0696,15.2359,15.1025,15.1692,14.5996,3.7624,11.5035,11.2603,11.3819,2.2021,-0.3072,11.5035,11.4738,11.4887,3.5340,4.0696,14.8568,14.5515,14.7042,33.3756,-3.7624,0.1000,7.8141,91587.5000,-68982.7558
187.0000,15.2468,14.6495,42225.5000,22413.7000,19811.8000,-3.2558,8493.9536,3817.5626,12311.5162,157.6710,26231.2626,33731.5464,7500.2838,15.2147,11.4506,82512.3000,0.0000,82512.3000,-4.5342,16682.9560,0.0000,16682.9560,217.6256,0.0000,65829.3440,65829.3440,12.8085,15.2562,14.0324,-1.0895,-73544.3099,15.2468,14.7740,15.0104,5.8808,0.4262,15.2562,15.2605,15.2584,-0.4701,-4.1081,15.2562,15.2468,15.2515,1.0474,3.6819,11.4506,11.4044,11.4275,0.6051,-0.4262,11.4506,11.4541,11.4524,-0.3836,4.1081,14.2739,14.3197,14.2968,-4.8618,-3.6819,0.1000,7.8141,102324.1000,-73544.3099
188.0000,15.2810,14.2876,46534.6000,20646.4000,25888.2000,-3.3964,9355.7203,3519.5002,12875.2205,164.0856,24165.9002,37178.8797,13012.9795,15.2658,11.5009,96072.7000,0.0000,96072.7000,-5.2794,19410.0197,0.0000,19410.0197,253.6336,0.0000,76662.6803,76662.6803,12.6073,15.2844,13.9458,-1.3272,-89583.4775,15.2810,15.1455,15.2132,2.5023,0.6277,15.2844,15.2820,15.2832,0.3541,-4.6518,15.2844,15.2810,15.2827,0.4306,4.0241,11.5009,11.4636,11.4822,0.7146,-0.6277,11.5009,11.4966,11.4988,0.6144,4.6518,13.8471,13.8911,13.8691,-5.1066,-4.0241,0.1000,7.8141,121960.9000,-89583.4775
189.0000,15.4574,12.8684,58272.8000,9932.2000,48340.6000,-3.5007,11683.3010,1700.4472,13383.7482,168.4045,11632.6472,46589.4990,34956.8518,15.4451,11.6777,95225.1000,0.0000,95225.1000,-5.2328,19187.9566,0.0000,19187.9566,251.1672,0.0000,76037.1434,76037.1434,12.1934,15.4764,13.8349,-1.6383,-110587.1124,15.4574,15.3272,15.3923,2.2155,0.5774,15.4764,15.4597,15.4680,2.2850,-4.6555,15.4764,15.4574,15.4669,2.2773,4.0781,11.6777,11.5733,11.6255,1.7833,-0.5774,11.6777,11.6623,11.6700,2.1205,4.6555,12.6851,12.7998,12.7424,-13.5430,-4.0781,0.1000,7.8141,143565.7000,-110587.1124
190.0000,15.4112,12.9363,55619.7000,10382.4000,45237.3000,-3.3839,11159.4458,1775.5043,12934.9501,162.4075,12157.9043,44460.2542,32302.3499,15.4093,11.6425,105906.5000,0.0000,105906.5000,-5.8198,21351.4986,0.0000,21351.4986,278.4501,0.0000,84555.0014,84555.0014,12.1210,15.4055,13.7633,-1.7274,-116596.7897,15.4112,15.4028,15.4070,0.2312,0.8120,15.4055,15.4104,15.4080,-0.6708,-5.0079,15.4055,15.4112,15.4084,-0.6522,4.1959,11.6425,11.6349,11.6387,0.2129,-0.8120,11.6425,11.6445,11.6435,-0.2655,5.0079,12.6844,12.6897,12.6871,-0.6135,-4.1959,0.1000,7.8141,151143.8000,-116596.7897
191.0000,15.4043,12.5830,60335.3000,8352.2000,51983.1000,-3.5333,12106.8767,1428.0771,13534.9538,169.5298,9780.2771,48228.4233,38448.1462,15.4043,11.6375,103289.9000,0.0000,103289.9000,-5.6760,20825.5111,0.0000,20825.5111,271.7433,0.0000,82464.3889,82464.3889,12.0117,15.4041,13.7079,-1.7852,-120498.3908,15.4043,15.4048,15.4045,0.0246,0.7142,15.4041,15.4043,15.4042,0.0083,-4.9618,15.4041,15.4043,15.4042,0.0039,4.2475,11.6375,11.6373,11.6374,0.0389,-0.7142,11.6375,11.6379,11.6377,-0.0158,4.9618,12.4240,12.4484,12.4362,-2.9733,-4.2475,0.1000,7.8141,155273.0000,-120498.3908
192.0000,15.3667,12.3733,64585.9000,7473.8000,57112.1000,-3.7129,12967.4393,1276.7073,14244.1466,178.0820,8750.5073,51618.4607,42867.9534,15.3682,11.6019,114257.1000,0.0000,114257.1000,-6.2787,23048.9992,0.0000,23048.9992,300.6235,0.0000,91208.1008,91208.1008,11.8991,15.3633,13.6312,-1.9778,-133500.9381,15.3667,15.3809,15.3738,-0.3169,0.8553,15.3633,15.3662,15.3648,-0.4213,-5.4234,15.3633,15.3667,15.3650,-0.4186,4.5682,11.6019,11.6151,11.6085,-0.2943,-0.8553,11.6019,11.6044,11.6032,-0.3624,5.4234,12.2313,12.2490,12.2402,-2.3113,-4.5682,0.1000,7.8141,171369.2000,-133500.9381
193.0000,15.3520,12.2949,65311.4000,7022.1000,58289.3000,-3.7293,13116.1266,1199.1134,14315.2400,178.9465,8221.2134,52195.2734,43974.0600,15.3530,11.5869,106355.4000,0.0000,106355.4000,-5.8445,21459.8091,0.0000,21459.8091,280.0132,0.0000,84895.5909,84895.5909,11.8662,15.3509,13.6086,-1.9063,-128676.0096,15.3520,15.3612,15.3566,-0.1533,0.7051,15.3509,15.3519,15.3514,-0.1072,-5.1394,15.3509,15.3520,15.3515,-0.1093,4.4343,11.5869,11.5960,11.5915,-0.1519,-0.7051,11.5869,11.5881,11.5875,-0.1352,5.1394,12.1837,12.1886,12.1862,-0.5976,-4.4343,0.1000,7.8141,164644.7000,-128676.0096
194.0000,15.3163,12.1718,68172.3000,6573.7000,61598.6000,-3.8569,13698.3466,1121.5599,14819.9065,185.0726,7695.2599,54473.9534,46778.6935,15.3179,11.5523,115625.4000,0.0000,115625.4000,-6.3539,23342.3374,0.0000,23342.3374,304.5017,0.0000,92283.0626,92283.0626,11.7935,15.3132,13.5534,-2.0536,-138615.5111,15.3163,15.3317,15.3240,-0.3392,0.8323,15.3132,15.3158,15.3145,-0.3909,-5.5216,15.3132,15.3163,15.3148,-0.3892,4.6892,11.5523,11.5673,11.5598,-0.3276,-0.8323,11.5523,11.5548,11.5536,-0.3553,5.5216,12.0645,12.0747,12.0696,-1.3533,-4.6892,0.1000,7.8141,177224.0000,-138615.5111
195.0000,15.2966,12.0661,71676.5000,6145.2000,65531.3000,-4.0189,14406.9340,1047.9454,15454.8794,192.9198,7193.1454,57269.5660,50076.4206,15.2977,11.5324,112341.9000,0.0000,112341.9000,-6.1735,22686.2341,0.0000,22686.2341,296.0394,0.0000,89655.6659,89655.6659,11.7476,15.2951,13.5213,-2.0661,-139458.5839,15.2966,15.3081,15.3024,-0.2073,0.7182,15.2951,15.2964,15.2957,-0.1729,-5.4553,15.2951,15.2966,15.2958,-0.1744,4.7371,11.5324,11.5440,11.5382,-0.2068,-0.7182,11.5324,11.5339,11.5332,-0.1922,5.4553,11.9869,11.9937,11.9903,-0.9022,-4.7371,0.1000,7.8141,177873.2000,-139458.5839
196.0000,15.2495,11.9366,76218.8000,5763.4000,70455.4000,-4.2372,15331.2875,981.7033,16312.9908,203.4214,6745.1033,60887.5125,54142.4092,15.2515,11.4869,124211.4000,0.0000,124211.4000,-6.8257,25100.3130,0.0000,25100.3130,327.4353,0.0000,99111.0870,99111.0870,11.6667,15.2457,13.4562,-2.2624,-152711.9291,15.2495,15.2694,15.2594,-0.4643,0.8628,15.2457,15.2489,15.2473,-0.5303,-5.9629,15.2457,15.2495,15.2476,-0.5283,5.1000,11.4869,11.5062,11.4965,-0.4493,-0.8628,11.4869,11.4899,11.4884,-0.4865,5.9629,11.8637,11.8735,11.8686,-1.4145,-5.1000,0.1000,7.8141,194666.8000,-152711.9291
197.0000,15.1785,12.3728,66968.1000,9386.8000,57581.3000,-3.9272,13485.5898,1596.1191,15081.7089,188.9165,10982.9191,53482.5102,42499.5911,15.1817,11.4181,121404.6000,0.0000,121404.6000,-6.6715,24558.5247,0.0000,24558.5247,320.3001,0.0000,96846.0753,96846.0753,11.7644,15.1725,13.4684,-2.0640,-139318.2471,15.1785,15.2079,15.1932,-0.7453,0.9148,15.1725,15.1776,15.1750,-0.8184,-5.7567,15.1725,15.1785,15.1755,-0.8159,4.8420,11.4181,11.4465,11.4323,-0.7212,-0.9148,11.4181,11.4228,11.4205,-0.7657,5.7567,12.1978,12.1705,12.1841,3.8615,-4.8420,0.1000,7.8141,178985.9000,-139318.2471
198.0000,15.1122,12.8333,57341.4000,12342.1000,44999.3000,-3.5661,11559.1314,2095.2360,13654.3674,171.9347,14437.3360,45782.2686,31344.9326,15.1151,11.3524,130273.0000,0.0000,130273.0000,-7.1588,26378.5791,0.0000,26378.5791,344.1258,0.0000,103894.4209,103894.4209,11.8393,15.1065,13.4729,-2.0022,-135151.3339,15.1122,15.1356,15.1239,-0.7823,1.1976,15.1065,15.1110,15.1088,-0.7455,-5.9612,15.1065,15.1122,15.1093,-0.7444,4.7637,11.3524,11.3756,11.3640,-0.7702,-1.1976,11.3524,11.3569,11.3547,-0.7400,5.9612,12.4668,12.4430,12.4549,3.3215,-4.7637,0.1000,7.8141,175272.3000,-135151.3339
199.0000,10.5879,12.1456,39661.3000,50156.3000,-10495.0000,4.4335,8624.4915,7677.3663,16301.8578,215.6211,57833.6663,31036.8085,-26796.8578,14.0819,10.3339,82876.5000,0.0000,82876.5000,-4.5543,17046.4493,0.0000,17046.4493,219.1850,0.0000,65830.0507,65830.0507,10.4629,16.9576,13.7102,-0.8899,-60067.9615,12.1456,12.4579,12.3018,-34.0032,3.7550,16.2027,16.0640,16.1334,12.4187,-3.0764,12.1456,13.5351,12.8403,-27.3281,-0.6785,10.3339,10.4418,10.3878,-11.7263,-3.7550,10.3339,10.4629,10.3984,-11.4864,3.0764,10.4629,11.3966,10.9297,-18.3519,0.6785,8.7822,686.2515,72381.5000,-60067.9615
200.0000,12.0363,16.3281,19179.4000,84245.6000,-65066.2000,4.9791,4067.1017,13308.0878,17375.1895,242.3843,97553.6878,15112.2983,-82441.3895,15.8984,12.1236,65558.3000,0.0000,65558.3000,-3.6026,13123.0987,0.0000,13123.0987,176.6418,0.0000,52435.2013,52435.2013,15.9700,12.3305,14.1502,0.8040,54270.1878,16.3281,15.8984,16.1132,46.0501,3.6904,15.8984,16.2265,16.0624,-0.8024,0.0878,16.3281,15.9641,16.1461,39.9467,-3.7782,12.0638,11.8848,11.9743,19.1992,-3.6904,12.3305,9.6113,10.9709,6.9628,-0.0878,12.3305,12.1842,12.2573,16.0749,3.7782,9.9563,778.0015,492.1000,54270.1878
201.0000,12.4650,17.4042,13993.5000,96135.1000,-82141.6000,5.2712,2945.8429,15333.4100,18279.2529,255.8307,111468.5100,11047.6571,-100420.8529,17.2007,14.1641,33971.9000,3028.3000,30943.6000,-2.0277,6676.9436,522.4851,7199.4287,96.5185,3550.7851,27294.9564,23744.1713,17.1317,11.5720,14.3519,1.0304,69551.6958,17.4042,17.2007,17.3025,14.4054,2.4330,17.2007,16.4276,16.8142,9.1255,0.4052,17.4042,17.2323,17.3183,14.1997,-2.8382,13.6643,13.3979,13.5311,18.8410,-2.4330,11.5720,11.1632,11.3676,4.8415,-0.4052,11.5720,11.6653,11.6187,-7.6529,2.8382,10.4580,817.2059,-51198.0000,69551.6958
202.0000,12.2481,17.5411,11085.4000,105786.0000,-94700.6000,5.5760,2342.2465,16790.3160,19132.5624,270.4604,122576.3160,8743.1535,-113833.1624,17.5008,14.3314,21030.3000,1528.8000,19501.5000,-1.2369,4116.5607,265.1739,4381.7346,57.6365,1793.9739,16913.7393,15119.7654,17.4563,11.6367,14.5465,1.4429,97395.6703,17.5411,17.5008,17.5209,2.6897,2.2710,17.5008,17.2703,17.3855,6.9490,1.0341,17.5411,17.5145,17.5278,2.5821,-3.3050,13.0631,13.1414,13.1022,-5.1217,-2.2710,11.6367,11.5461,11.5914,2.7544,-1.0341,11.6367,11.6344,11.6356,0.2576,3.3050,11.0571,864.0186,-75199.1000,97395.6703
203.0000,12.1202,17.7414,8178.5000,117270.1000,-109091.6000,5.9675,1731.8144,18559.6958,20291.5102,288.7272,135829.7958,6446.6856,-129383.1102,17.7037,14.6395,12592.6000,1085.5000,11507.1000,-0.7497,2458.2265,188.9677,2647.1942,34.7974,1274.4677,10134.3735,8859.9058,17.6920,11.7480,14.7200,1.7722,119625.5827,17.7414,17.7037,17.7226,2.4874,2.2391,17.7037,17.6253,17.6645,3.4204,1.4894,17.7414,17.7187,17.7301,2.4951,-3.7285,12.6903,12.7600,12.7252,-4.4966,-2.2391,11.7480,11.7092,11.7286,1.7094,-1.4894,11.7480,11.7359,11.7420,1.3376,3.7285,11.8422,925.3691,-97584.5000,119625.5827
204.0000,12.4928,18.2874,6739.2000,127292.7000,-120553.5000,6.3663,1418.0375,20315.7733,21733.8108,307.5622,147608.4733,5321.1625,-142287.3108,18.1982,18.3533,9934.9000,7286.7000,2648.2000,-0.9331,1926.7948,1279.9537,3206.7485,44.3214,8566.6537,8008.1052,-558.5485,18.1861,11.5665,14.8763,2.0551,138720.0058,18.2874,18.1982,18.2428,6.3316,2.4331,18.1982,18.0679,18.1330,5.7076,1.5000,18.2874,18.2313,18.2593,6.4405,-3.9332,14.1933,13.9619,14.0776,16.3747,-2.4331,11.5665,11.6056,11.5860,-1.6669,-1.5000,11.5665,11.5840,11.5752,-1.9585,3.9332,12.6382,987.5707,-117905.3000,138720.0058
205.0000,12.4394,18.3450,5750.5000,136905.0000,-131154.5000,6.7691,1211.0935,21823.4539,23034.5474,327.4369,158728.4539,4539.4065,-154189.0474,12.3174,14.1329,10490.3000,15723.1000,-5232.8000,1.4119,2219.0577,2517.6098,4736.6675,67.8515,18240.7098,8271.2423,-9969.4675,17.6882,12.4194,15.0538,2.4630,166255.5437,18.3450,18.3234,18.3342,1.1567,1.7857,16.4731,16.6756,16.5743,-18.7564,3.1976,18.3450,18.3380,18.3415,1.0458,-4.9834,12.3174,12.6842,12.5008,-18.9752,-1.7857,12.4194,12.3174,12.3684,9.4950,-3.1976,12.4194,12.3516,12.3855,9.8318,4.9834,16.2748,1271.7389,-136387.3000,166255.5437
206.0000,12.3937,18.4184,4465.9000,146105.8000,-141639.9000,7.1371,941.2760,23266.0774,24207.3534,344.9452,169371.8774,3524.6240,-165847.2534,12.3861,16.3120,4678.8000,21319.1000,-16640.3000,1.3899,988.6178,3416.6692,4405.2870,67.9174,24735.7692,3690.1822,-21045.5870,18.0240,12.3887,15.2064,2.7457,185336.2322,18.4184,18.4016,18.4100,0.9681,1.9158,17.5230,17.4105,17.4668,10.8232,3.3056,18.4184,18.4124,18.4154,0.9447,-5.2214,12.3861,12.4082,12.3972,-1.1968,-1.9158,12.3887,12.3861,12.3874,0.2834,-3.3056,12.3887,12.3884,12.3885,0.0904,5.2214,16.9807,1326.8929,-158280.2000,185336.2322
207.0000,12.3978,18.5130,3395.8000,153586.0000,-150190.2000,7.4350,715.6822,24459.4771,25175.1593,359.0914,178045.4771,2680.1178,-175365.3593,12.3973,16.3886,3609.6000,17236.3000,-13626.7000,1.1142,762.5593,2762.7464,3525.3056,54.4269,19999.0464,2847.0407,-17152.0056,18.2131,12.3989,15.3060,2.8403,191716.9129,18.5130,18.4942,18.5036,1.1834,2.1069,17.7659,17.7294,17.7476,3.4431,3.2211,18.5130,18.5055,18.5093,1.1868,-5.3280,12.3973,12.3970,12.3972,0.0535,-2.1069,12.3989,12.3973,12.3981,0.1830,-3.2211,12.3989,12.3980,12.3985,0.1737,5.3280,17.0162,1329.6731,-163816.9000,191716.9129
208.0000,12.4307,18.5878,2892.6000,158042.4000,-155149.8000,7.6194,609.2905,25187.9223,25797.2128,367.9328,183230.3223,2283.3095,-180947.0128,12.4310,15.8751,3707.4000,12388.3000,-8680.9000,0.8620,782.7913,1986.5417,2769.3330,42.2118,14374.8417,2924.6087,-11450.2330,18.3008,12.4359,15.3684,2.8423,191854.2696,18.5878,18.5733,18.5806,0.9823,2.2525,17.8265,17.8164,17.8215,0.9449,3.1144,18.5878,18.5818,18.5848,0.9653,-5.3669,12.4310,12.4250,12.4280,0.4255,-2.2525,12.4359,12.4310,12.4335,0.4799,-3.1144,12.4359,12.4330,12.4345,0.4879,5.3669,16.8794,1318.9781,-163830.7000,191854.2696
209.0000,12.5147,18.6453,3306.3000,158286.6000,-154980.3000,7.6525,695.4422,25274.8975,25970.3398,369.6496,183561.4975,2610.8578,-180950.6398,12.5157,15.3406,5009.2000,11953.3000,-6944.1000,0.9104,1056.2023,1918.8972,2975.0995,44.7046,13872.1972,3952.9977,-9919.1995,18.2943,12.5275,15.4109,2.8216,190458.2403,18.6453,18.6341,18.6397,0.7673,2.2474,17.6845,17.7013,17.6929,-1.4983,3.1578,18.6453,18.6407,18.6430,0.7559,-5.4051,12.5157,12.5006,12.5081,1.0204,-2.2474,12.5275,12.5157,12.5216,1.1171,-3.1578,12.5275,12.5205,12.5240,1.1339,5.4051,17.0471,1332.0807,-161924.4000,190458.2403
210.0000,12.7223,18.7828,4439.4000,159820.0000,-155380.6000,7.7839,930.5124,25640.6908,26571.2032,376.3057,185460.6908,3508.8876,-181951.8032,12.7259,14.1953,10752.0000,13771.7000,-3019.7000,1.3226,2259.3878,2216.9306,4476.3183,65.3038,15988.6306,8492.6122,-7496.0183,18.1332,12.7521,15.4426,2.8000,189001.8798,18.7828,18.7573,18.7701,1.6270,2.1538,17.0217,17.0973,17.0595,-7.5903,3.4764,18.7828,18.7728,18.7778,1.6799,-5.6301,12.7259,12.6873,12.7066,2.4485,-2.1538,12.7521,12.7259,12.7390,2.6770,-3.4764,12.7521,12.7358,12.7439,2.7074,5.6301,18.1487,1418.1675,-158400.3000,189001.8798
211.0000,12.7180,18.1008,8529.9000,89006.3000,-80476.4000,4.6501,1788.0257,14278.2826,16066.3083,225.6793,103284.5826,6741.8743,-96542.7083,18.2314,14.4665,19923.7000,108.0000,19815.7000,-1.1006,3862.3693,18.9825,3881.3517,55.3153,126.9825,16061.3307,15934.3483,18.0948,12.1489,15.1218,1.2060,81401.6352,18.1008,18.2314,18.1661,-7.2353,1.9169,18.2314,17.7550,17.9932,11.3212,0.8163,18.1008,18.1963,18.1485,-7.5406,-2.7332,13.5813,13.4098,13.4955,9.5743,-1.9169,12.1489,12.3878,12.2683,-5.6268,-0.8163,12.1489,12.2328,12.1908,-6.6215,2.7332,9.3030,726.9525,-60660.7000,81401.6352
212.0000,12.6776,17.9333,9763.6000,89045.8000,-79282.2000,4.7161,2048.0242,14271.4550,16319.4792,228.9976,103317.2550,7715.5758,-95601.6792,17.9768,14.1764,23439.6000,0.0000,23439.6000,-1.2881,4559.1402,0.0000,4559.1402,58.7099,0.0000,18880.4598,18880.4598,17.9678,12.0810,15.0244,1.1531,77835.2343,17.9333,17.9768,17.9550,-2.4939,2.0014,17.9768,17.9834,17.9801,-0.1046,0.7133,17.9333,17.9637,17.9485,-2.3609,-2.7147,13.4594,13.4659,13.4627,-0.3433,-2.0014,12.0810,12.1648,12.1229,-1.7017,-0.7133,12.0810,12.0964,12.0887,-1.1791,2.7147,9.3191,728.2049,-55842.6000,77835.2343
213.0000,12.8699,16.5217,16090.8000,49494.5000,-33403.7000,3.1761,3364.3353,7967.5150,11331.8503,155.2244,57462.0150,12726.4647,-44735.5503,16.7755,12.9896,30031.8000,0.0000,30031.8000,-1.6503,5937.2732,0.0000,5937.2732,75.5494,0.0000,24094.5268,24094.5268,16.8505,12.9093,14.8799,0.7012,47332.8484,16.5217,16.7755,16.6486,-15.7125,2.1382,16.7755,17.4944,17.1350,-10.1458,0.4878,16.5217,16.7308,16.6263,-15.9027,-2.6260,12.8638,12.9697,12.9168,-6.5345,-2.1382,12.9093,12.4383,12.6738,6.7020,-0.4878,12.9093,12.7887,12.8490,9.2289,2.6260,6.2510,488.4639,-3371.9000,47332.8484
214.0000,12.9135,16.0893,18565.0000,45539.1000,-26974.1000,3.1179,3878.8211,7338.1174,11216.9384,152.6211,52877.2174,14686.1789,-38191.0384,16.1872,12.4096,32777.7000,0.0000,32777.7000,-1.8012,6534.1074,0.0000,6534.1074,84.1850,0.0000,26243.5926,26243.5926,16.2595,13.2866,14.7731,0.4885,32973.0584,16.0893,16.1872,16.1382,-6.1055,2.1593,16.1872,16.8822,16.5347,-7.1902,0.3581,16.0893,16.1709,16.1301,-5.9344,-2.5175,12.4802,12.5566,12.5184,-4.7546,-2.1593,13.2866,12.8352,13.0609,4.7247,-0.3581,13.2866,13.2196,13.2531,4.9298,2.5175,6.1654,481.7749,5803.6000,32973.0584
215.0000,11.7777,13.3476,26506.0000,33545.9000,-7039.9000,2.9642,5645.7054,5268.8056,10914.5111,145.8993,38814.7056,20860.2946,-17954.4111,15.3314,11.5654,67257.1000,0.0000,67257.1000,-3.6959,13575.0851,0.0000,13575.0851,174.5279,0.0000,53682.0149,53682.0149,11.7784,17.1045,14.4415,-0.7851,-52994.4558,13.3476,13.7286,13.5381,-31.3251,2.8360,17.0895,17.0102,17.0498,6.2696,-2.7079,13.3476,16.7886,15.0681,-12.7631,-0.1281,11.5654,11.6954,11.6304,-10.6628,-2.8360,11.5654,11.7784,11.6719,-16.7090,2.7079,11.7784,13.6011,12.6898,-6.7449,0.1281,5.8292,455.5014,60217.2000,-52994.4558
216.0000,15.3338,16.0478,31104.2000,28231.0000,2873.2000,-2.9522,6248.2759,4818.6435,11066.9194,147.1354,33049.6435,24855.9241,-8193.7194,15.3877,11.6211,85360.5000,0.0000,85360.5000,-4.6908,17214.7746,0.0000,17214.7746,224.8848,0.0000,68145.7254,68145.7254,13.1985,15.3672,14.2828,-0.9471,-63932.1017,15.3338,14.3846,14.8592,15.9964,0.5795,15.3672,15.5290,15.4481,-19.2760,-4.1112,15.3672,15.3338,15.3505,3.4613,3.5317,11.6211,11.6251,11.6231,-0.0345,-0.5795,11.6211,11.6258,11.6235,-0.5316,4.1112,15.3220,15.0292,15.1756,30.0518,-3.5317,0.1000,7.8141,88233.7000,-63932.1017
217.0000,15.3179,15.4081,35147.6000,24884.9000,10262.7000,-3.0044,7062.2835,4245.8560,11308.1395,145.4059,29130.7560,28085.3165,-1045.4395,15.2959,11.5306,87610.9000,0.0000,87610.9000,-4.8144,17692.5592,0.0000,17692.5592,230.5827,0.0000,69918.3408,69918.3408,13.0492,15.3141,14.1816,-1.0119,-68302.9026,15.3179,15.0819,15.1999,4.1647,0.6034,15.3141,15.3266,15.3203,-1.4891,-4.2111,15.3141,15.3179,15.3160,-0.3631,3.6077,11.5306,11.5772,11.5539,-0.7820,-0.6034,11.5306,11.5392,11.5349,-1.0154,4.2111,14.7674,14.8117,14.7896,-4.6053,-3.6077,0.1000,7.8141,97873.6000,-68302.9026
218.0000,15.3436,14.9041,38643.1000,21964.1000,16679.0000,-3.0482,7761.5026,3749.8781,11511.3807,147.3495,25713.9781,30881.5974,5167.6193,15.3356,11.5698,98751.9000,0.0000,98751.9000,-5.4267,19930.7319,0.0000,19930.7319,260.3297,0.0000,78821.1681,78821.1681,12.7933,15.3470,14.0702,-1.2366,-83472.3783,15.3436,15.2832,15.3134,1.4232,0.7928,15.3470,15.3446,15.3458,0.3603,-4.6338,15.3470,15.3436,15.3453,0.4071,3.8410,11.5698,11.5625,11.5661,0.2007,-0.7928,11.5698,11.5666,11.5682,0.4549,4.6338,14.2143,14.2733,14.2438,-6.5331,-3.8410,0.1000,7.8141,115430.9000,-83472.3783
219.0000,15.3479,14.4252,42017.8000,19269.3000,22748.5000,-3.0964,8438.7446,3290.1486,11728.8932,149.4552,22559.4486,33579.0554,11019.6068,15.3458,11.5799,96515.7000,0.0000,96515.7000,-5.3038,19476.4673,0.0000,19476.4673,254.2547,0.0000,77039.2327,77039.2327,12.6446,15.3484,13.9965,-1.2978,-87603.0128,15.3479,15.3320,15.3400,0.3734,0.7358,15.3484,15.3481,15.3482,0.0829,-4.5680,15.3484,15.3479,15.3482,0.0878,3.8322,11.5799,11.5731,11.5765,0.1779,-0.7358,11.5799,11.5787,11.5793,0.1868,4.5680,13.8776,13.9151,13.8964,-4.1397,-3.8322,0.1000,7.8141,119264.2000,-87603.0128
220.0000,15.3546,13.9929,45885.7000,17008.5000,28877.2000,-3.1907,9214.6045,2904.5996,12119.2041,153.8274,19913.0996,36671.0955,16757.9959,15.3538,11.5877,105573.9000,0.0000,105573.9000,-5.8015,21301.8813,0.0000,21301.8813,278.0664,0.0000,84272.0187,84272.0187,12.4586,15.3554,13.9070,-1.4885,-100472.1533,15.3546,15.3483,15.3514,0.1915,0.8703,15.3554,15.3547,15.3551,0.1356,-4.9313,15.3554,15.3546,15.3550,0.1354,4.0610,11.5877,11.5827,11.5852,0.1584,-0.8703,11.5877,11.5869,11.5873,0.1496,4.9313,13.4764,13.5171,13.4967,-4.7694,-4.0610,0.1000,7.8141,134451.1000,-100472.1533
221.0000,15.0892,15.1512,41302.7000,28909.5000,12393.2000,-3.5148,8329.0030,4905.0237,13234.0267,170.0646,33814.5237,32973.6970,-840.8267,15.1009,11.3384,100832.6000,0.0000,100832.6000,-5.5410,20421.6081,0.0000,20421.6081,265.5410,0.0000,80410.9919,80410.9919,12.7913,15.0616,13.9265,-1.1748,-79295.7603,15.0892,15.2119,15.1505,-2.3716,0.6754,15.0616,15.0855,15.0736,-3.3444,-4.8656,15.0616,15.0892,15.0754,-3.3213,4.1902,11.3384,11.4538,11.3961,-2.2291,-0.6754,11.3384,11.3586,11.3485,-2.8282,4.8656,14.5552,14.4550,14.5051,12.2214,-4.1902,0.1000,7.8141,113225.8000,-79295.7603
222.0000,14.9490,15.7584,37998.0000,35719.9000,2278.1000,-3.6647,7679.6255,6039.8779,13719.5034,177.9860,41759.7779,30318.3745,-11441.4034,14.9582,11.1978,109344.6000,0.0000,109344.6000,-6.0087,22192.7720,0.0000,22192.7720,289.2592,0.0000,87151.8280,87151.8280,12.9191,14.9367,13.9279,-1.1152,-75277.0119,14.9490,15.0330,14.9910,-1.8723,0.7813,14.9367,14.9471,14.9419,-1.5359,-5.2274,14.9367,14.9490,14.9428,-1.5465,4.4461,11.1978,11.2804,11.2391,-1.8416,-0.7813,11.1978,11.2092,11.2035,-1.6975,5.2274,14.9714,14.9296,14.9505,5.4287,-4.4461,0.1000,7.8141,111622.7000,-75277.0119
223.0000,12.5392,16.6431,21198.7000,83198.4000,-61999.7000,5.0346,4457.0526,13292.3686,17749.4212,246.0600,96490.7686,16741.6474,-79749.1212,16.4698,12.6877,67870.3000,0.0000,67870.3000,-3.7296,13475.5285,0.0000,13475.5285,180.0025,0.0000,54394.7715,54394.7715,16.4447,12.2821,14.3634,0.9092,61367.7893,16.6431,16.4698,16.5565,18.9453,3.7605,16.4698,13.8063,15.1381,2.4204,0.0309,16.6431,16.4662,16.5547,19.5041,-3.7914,12.6689,12.5189,12.5939,16.4029,-3.7605,12.2821,10.4010,11.3415,1.7190,-0.0309,12.2821,12.5593,12.4207,-30.4767,3.7914,10.0289,783.6729,5870.6000,61367.7893
224.0000,12.5643,17.7453,14356.5000,121879.3000,-107522.8000,6.5067,3017.1925,19483.4095,22500.6020,315.8529,141362.7095,11339.3075,-130023.4020,17.5957,13.7995,50872.9000,0.0000,50872.9000,-2.7956,9945.3732,0.0000,9945.3732,131.3591,0.0000,40927.5268,40927.5268,17.4432,11.6806,14.5619,1.2220,82484.3980,17.7453,17.5957,17.6705,13.4962,3.1008,17.5957,15.6026,16.5991,17.6850,0.3052,17.7453,17.6081,17.6767,13.5933,-3.4059,13.5638,13.4417,13.5027,11.0201,-3.1008,11.6806,11.4045,11.5425,2.4787,-0.3052,11.6806,11.7656,11.7231,-8.3658,3.4059,12.8681,1005.5319,-56649.9000,82484.3980
225.0000,12.5479,18.1255,10178.2000,135740.7000,-125562.5000,6.9444,2139.6648,21691.1813,23830.8461,336.5342,157431.8813,8038.5352,-149393.3461,18.0603,16.9203,15407.4000,6169.1000,9238.3000,-1.1745,2993.5389,1080.9049,4074.4438,55.2697,7250.0049,12413.8611,5163.8562,17.9844,11.6955,14.8399,2.0735,139959.3674,18.1255,18.0603,18.0929,5.1506,2.7063,18.0603,17.7107,17.8855,15.5763,1.5318,18.1255,18.0833,18.1044,5.2146,-4.2381,13.9420,13.8791,13.9105,4.9741,-2.7063,11.6955,11.6585,11.6770,1.6755,-1.5318,11.6955,11.6979,11.6967,-0.2658,4.2381,13.7924,1077.7605,-116324.2000,139959.3674
226.0000,12.5189,18.3153,7700.1000,145800.5000,-138100.4000,7.2909,1619.5121,23283.3711,24902.8832,352.9533,169083.8711,6080.5879,-163003.2832,18.2834,18.1811,9315.5000,6106.7000,3208.8000,-0.8364,1804.6652,1074.3640,2879.0292,39.5313,7181.0640,7510.8348,329.7708,18.2698,11.7876,15.0287,2.3907,161375.2198,18.3153,18.2834,18.2994,2.5445,2.7091,18.2834,18.2035,18.2435,4.3727,1.8727,18.3153,18.2969,18.3061,2.4869,-4.5818,13.7460,13.7692,13.7576,-1.7927,-2.7091,11.7876,11.7652,11.7764,1.2527,-1.8727,11.7876,11.7796,11.7836,1.1020,4.5818,14.4910,1132.3444,-134891.6000,161375.2198
227.0000,12.4381,18.3588,6292.8000,155164.8000,-148872.0000,7.6603,1325.3325,24733.4993,26058.8318,370.5677,179898.2993,4967.4675,-174930.8318,12.3458,14.9053,6032.0000,12727.9000,-6695.9000,1.0078,1275.3825,2038.7575,3314.1400,48.7543,14766.6575,4756.6175,-10010.0400,17.9958,12.4245,15.2102,2.7594,186261.9466,18.3588,18.3483,18.3536,0.7072,2.2175,17.2725,17.3899,17.3312,-10.9556,3.2253,18.3588,18.3548,18.3568,0.6649,-5.4428,12.3458,12.5876,12.4667,-15.5252,-2.2175,12.4245,12.3458,12.3852,7.3996,-3.2253,12.4245,12.3773,12.4009,7.5022,5.4428,17.2540,1348.2485,-155567.9000,186261.9466
228.0000,12.5096,18.5201,5281.0000,164447.9000,-159166.9000,8.0464,1110.8917,26255.7403,27366.6320,388.9173,190703.6403,4170.1083,-186533.5320,12.5069,17.0020,3335.3000,24277.3000,-20942.0000,1.4732,703.3564,3896.8587,4600.2151,71.7964,28174.1587,2631.9436,-25542.2151,18.2482,12.5218,15.3850,3.1149,210258.9267,18.5201,18.4909,18.5055,1.8864,2.1910,17.8923,17.8319,17.8621,6.4591,3.6643,18.5201,18.5088,18.5144,1.9549,-5.8553,12.5069,12.4997,12.5033,0.4943,-2.1910,12.5218,12.5069,12.5144,1.6115,-3.6643,12.5218,12.5134,12.5176,1.4608,5.8553,18.9530,1481.0165,-180108.9000,210258.9267
229.0000,12.6252,18.7172,4285.1000,173698.1000,-169413.0000,8.4317,899.6404,27805.5829,28705.2234,407.5513,201503.6829,3385.4596,-198118.2234,12.6276,17.3295,3418.8000,30970.1000,-27551.3000,1.8334,719.5564,4979.0114,5698.5679,89.2823,35949.1114,2699.2436,-33249.8679,18.4455,12.6401,15.5428,3.4052,229852.5170,18.7172,18.6804,18.6988,2.3851,2.1994,18.0662,18.0461,18.0562,2.3945,4.0329,18.7172,18.7040,18.7106,2.4202,-6.2323,12.6276,12.6059,12.6167,1.4215,-2.1994,12.6401,12.6276,12.6339,1.4948,-4.0329,12.6401,12.6321,12.6361,1.4830,6.2323,20.4382,1597.0669,-196964.3000,229852.5170
230.0000,12.6643,18.8550,2856.5000,182575.7000,-179719.2000,8.7770,599.3163,29252.7580,29852.0743,424.3353,211828.4580,2257.1837,-209571.2743,12.6655,18.1064,806.4000,34201.1000,-33394.7000,1.8615,169.6193,5501.2033,5670.8226,90.3962,39702.3033,636.7807,-39065.5226,18.6960,12.6690,15.6825,3.6638,247303.4583,18.8550,18.8289,18.8420,1.7804,2.3051,18.5061,18.4632,18.4847,5.2238,4.1667,18.8550,18.8459,18.8505,1.7405,-6.4718,12.6655,12.6572,12.6614,0.5914,-2.3051,12.6690,12.6655,12.6673,0.4562,-4.1667,12.6690,12.6669,12.6680,0.4373,6.4718,21.1780,1654.8777,-213113.9000,247303.4583
231.0000,12.7054,18.9730,1669.7000,190647.7000,-188978.0000,9.0967,350.0740,30574.7257,30924.7996,439.7546,221222.4257,1319.6260,-219902.7996,12.7062,18.2102,499.1000,29628.3000,-29129.2000,1.6017,104.9125,4768.2377,4873.1502,77.7677,34396.5377,394.1875,-34002.3502,18.8427,12.7105,15.7766,3.7487,253035.4209,18.9730,18.9526,18.9628,1.5108,2.4983,18.6626,18.6453,18.6539,2.0954,4.1000,18.9730,18.9654,18.9692,1.4853,-6.5984,12.7062,12.6991,12.7026,0.5508,-2.4983,12.7105,12.7062,12.7084,0.5485,-4.1000,12.7105,12.7078,12.7092,0.5502,6.5984,21.2950,1664.0224,-218107.2000,253035.4209
232.0000,12.7379,19.0499,947.8000,195986.9000,-195039.1000,9.3115,198.6099,31454.3093,31652.9192,450.1695,227441.2093,749.1901,-226692.0192,12.7385,18.2838,312.2000,24984.3000,-24672.1000,1.3447,65.5913,4022.5742,4088.1655,65.2869,29006.8742,246.6087,-28760.2655,18.9420,12.7419,15.8420,3.7752,254828.6568,19.0499,19.0370,19.0435,1.0264,2.6556,18.7838,18.7708,18.7773,1.5420,4.0003,19.0499,19.0449,19.0474,0.9969,-6.6559,12.7385,12.7330,12.7357,0.4521,-2.6556,12.7419,12.7385,12.7402,0.4366,-4.0003,12.7419,12.7399,12.7409,0.4352,6.6559,21.2105,1657.4153,-219711.2000,254828.6568
233.0000,12.7503,19.0361,1399.9000,194473.7000,-193073.8000,9.2635,293.2854,31220.3130,31513.5984,447.9871,225694.0130,1106.6146,-224587.3984,12.7506,18.1164,534.9000,16794.3000,-16259.4000,0.9217,112.3573,2704.3856,2816.7430,44.7881,19498.6856,422.5427,-19076.1430,18.9523,12.7520,15.8521,3.6085,243573.6154,19.0361,19.0369,19.0365,-0.0312,2.7806,18.8077,18.8043,18.8060,0.3989,3.7023,19.0361,19.0367,19.0364,-0.0800,-6.4829,12.7506,12.7483,12.7494,0.2177,-2.7806,12.7520,12.7506,12.7513,0.1863,-3.7023,12.7520,12.7512,12.7516,0.1817,6.4829,20.2751,1584.3268,-209333.2000,243573.6154
234.0000,12.8306,19.0662,2289.0000,192973.1000,-190684.1000,9.2388,478.9095,31036.4180,31515.3275,446.9202,224009.5180,1810.0905,-222199.4275,12.8313,16.9507,2895.0000,15191.0000,-12296.0000,0.9662,607.3133,2448.8419,3056.1552,47.1713,17639.8419,2287.6867,-15352.1552,18.8747,12.8410,15.8578,3.5184,237492.1336,19.0662,19.0618,19.0640,0.3843,2.7575,18.5140,18.5448,18.5294,-3.2859,3.7238,19.0662,19.0643,19.0652,0.4002,-6.4813,12.8313,12.8196,12.8255,0.9703,-2.7575,12.8410,12.8313,12.8362,1.0769,-3.7238,12.8410,12.8353,12.8382,1.0972,6.4813,20.3219,1587.9831,-202980.1000,237492.1336
235.0000,12.6379,18.5567,4401.8000,107157.8000,-102756.0000,5.2932,923.9446,17158.7442,18082.6888,256.4779,124316.5442,3477.8554,-120838.6888,18.6554,15.0337,8460.8000,186.5000,8274.3000,-0.4749,1631.2592,33.0392,1664.2984,23.8074,219.5392,6829.5408,6610.0016,18.6180,12.3469,15.4824,1.7266,116543.6931,18.5567,18.6554,18.6061,-5.4739,1.9227,18.6554,18.6234,18.6394,1.3799,1.4478,18.5567,18.6156,18.5862,-5.7287,-3.3705,13.1027,13.0482,13.0755,3.0692,-1.9227,12.3469,12.4693,12.4081,-5.1134,-1.4478,12.3469,12.4038,12.3753,-5.5333,3.3705,10.5573,824.9656,-94481.7000,116543.6931
236.0000,12.5681,18.3934,5345.0000,106762.1000,-101417.1000,5.3235,1123.2439,17068.2869,18191.5308,257.7923,123830.3869,4221.7561,-119608.6308,18.4336,14.6278,10927.5000,0.0000,10927.5000,-0.6005,2112.8431,0.0000,2112.8431,27.1740,0.0000,8814.6569,8814.6569,18.4365,12.2854,15.3610,1.6601,112053.4478,18.3934,18.4336,18.4135,-2.2718,1.9747,18.4336,18.4873,18.4604,-2.1074,1.3742,18.3934,18.4157,18.4046,-2.1395,-3.3488,13.0199,13.0301,13.0250,-0.5565,-1.9747,12.2854,12.3172,12.3013,-1.2360,-1.3742,12.2854,12.2957,12.2906,-0.9701,3.3488,10.5579,825.0102,-90489.6000,112053.4478
237.0000,12.7290,17.7286,9304.2000,66977.8000,-57673.6000,3.6493,1949.9711,10747.2083,12697.1794,177.3076,77725.0083,7354.2289,-70370.7794,17.8932,14.0937,16453.6000,0.0000,16453.6000,-0.9042,3203.8572,0.0000,3203.8572,41.0703,0.0000,13249.7428,13249.7428,17.9224,12.3375,15.1299,0.8761,59133.8024,17.7286,17.8932,17.8109,-7.2197,1.5178,17.8932,18.1795,18.0363,-5.0654,0.6137,17.7286,17.8484,17.7885,-7.3821,-2.1315,13.3759,13.2910,13.3335,3.7750,-1.5178,12.3375,12.3183,12.3279,0.3731,-0.6137,12.3375,12.3288,12.3331,0.5661,2.1315,7.2166,563.9137,-41220.0000,59133.8024
238.0000,12.7842,17.5641,10505.0000,63516.1000,-53011.1000,3.5482,2199.5947,10204.6055,12404.2002,172.6228,73720.7055,8305.4053,-65415.3002,17.6228,13.8267,18887.1000,0.0000,18887.1000,-1.0379,3690.9800,0.0000,3690.9800,47.5813,0.0000,15196.1200,15196.1200,17.6570,12.3654,15.0112,0.7590,51233.9055,17.5641,17.6228,17.5935,-2.5714,1.5287,17.6228,17.8679,17.7454,-3.4588,0.4908,17.5641,17.6057,17.5849,-2.4045,-2.0195,13.3501,13.3457,13.3479,0.2267,-1.5287,12.3654,12.3421,12.3537,0.3644,-0.4908,12.3654,12.3591,12.3622,0.4034,2.0195,7.0191,548.4834,-34124.0000,51233.9055
239.0000,12.9843,16.8349,15150.3000,51564.0000,-36413.7000,3.2250,3161.6341,8322.5056,11484.1397,157.4817,59886.5056,11988.6659,-47897.8397,16.9694,13.1814,44746.9000,0.0000,44746.9000,-2.4589,8822.6834,0.0000,8822.6834,113.2529,0.0000,35924.2166,35924.2166,16.9540,12.8466,14.9003,0.5582,37681.1954,16.8349,16.9542,16.8946,-8.3820,2.4321,16.9540,18.3530,17.6535,-1.0561,-0.0268,16.8349,16.9540,16.8945,-8.2796,-2.4053,13.1814,13.2074,13.1944,-1.7998,-2.4321,13.1814,11.7123,12.4469,1.1760,0.0268,12.8339,12.7586,12.7963,5.2904,2.4053,6.3095,493.0333,8333.2000,37681.1954
240.0000,12.7272,15.9777,17792.4000,45192.0000,-27399.6000,3.0613,3729.0369,7251.1798,10980.2167,149.7809,52443.1798,14063.3631,-38379.8167,16.4277,12.6469,56471.0000,0.0000,56471.0000,-3.1032,11218.8840,0.0000,11218.8840,144.5494,0.0000,45252.1160,45252.1160,12.6103,16.6610,14.6357,-0.3688,-24897.1070,15.9777,16.1146,16.0461,-10.1861,2.5720,16.6287,16.8145,16.7216,-11.1941,-2.0828,15.9777,16.5235,16.2506,-7.7177,-0.4892,12.6469,12.7286,12.6877,-6.0625,-2.5720,12.6469,12.6103,12.6286,2.2455,2.0828,12.6103,12.7203,12.6653,-1.5287,0.4892,5.9847,467.6512,29071.4000,-24897.1070
241.0000,12.1802,14.8735,20192.5000,40199.2000,-20006.7000,2.9502,4271.4338,6370.6687,10642.1025,144.7260,46569.8687,15921.0662,-30648.8025,15.8065,12.0340,57791.4000,0.0000,57791.4000,-3.1758,11583.7530,0.0000,11583.7530,149.3334,0.0000,46207.6470,46207.6470,12.1367,16.8660,14.5013,-0.4901,-33079.3141,14.8735,15.0487,14.9611,-13.0414,2.5713,16.6901,16.6952,16.6927,-0.2969,-2.1924,14.8735,15.8482,15.3609,-10.6851,-0.3789,12.0340,12.1316,12.0828,-7.2481,-2.5713,12.0340,12.1367,12.0854,-6.5034,2.1924,12.1367,12.5101,12.3234,-4.0732,0.3789,5.7955,452.8658,37784.7000,-33079.3141
242.0000,11.7806,13.9398,22350.5000,35721.9000,-13371.4000,2.8508,4760.3609,5610.9296,10371.2905,140.5063,41332.8296,17590.1391,-23742.6905,15.4727,11.7049,66202.1000,0.0000,66202.1000,-3.6380,13334.3893,0.0000,13334.3893,172.9471,0.0000,52867.7107,52867.7107,11.7593,16.9714,14.3653,-0.7762,-52390.7738,13.9398,14.0822,14.0110,-11.4137,2.7693,16.9412,16.9053,16.9233,2.8353,-2.6877,13.9398,15.9787,14.9593,-4.7944,-0.0816,11.7049,11.7574,11.7312,-4.1912,-2.7693,11.7049,11.7593,11.7321,-4.2112,2.6877,11.7593,12.5673,12.1633,-1.8803,0.0816,5.6310,440.0180,52830.7000,-52390.7738
243.0000,11.4333,13.0561,24676.3000,31884.9000,-7208.6000,2.7905,5287.3037,4970.1352,10257.4388,138.2734,36855.0352,19388.9963,-17466.0388,15.1069,11.3442,64467.7000,0.0000,64467.7000,-3.5427,13055.4747,0.0000,13055.4747,169.4159,0.0000,51412.2253,51412.2253,11.4012,17.1644,14.2828,-0.8310,-56094.3749,13.0561,13.1923,13.1242,-10.6499,2.7015,17.1152,17.0866,17.1009,2.1958,-2.6125,13.0561,15.7192,14.3877,-6.8460,-0.0890,11.3442,11.3993,11.3718,-4.2850,-2.7015,11.3442,11.4012,11.3727,-4.2848,2.6125,11.4012,12.4662,11.9337,-2.7183,0.0890,5.5480,433.5272,57259.1000,-56094.3749
244.0000,11.1414,12.2776,26707.3000,28534.0000,-1826.7000,2.7378,5751.5646,4419.6707,10171.2353,136.4475,32953.6707,20955.7354,-11997.9353,14.8649,11.1058,71551.0000,0.0000,71551.0000,-3.9319,14542.4547,0.0000,14542.4547,189.2602,0.0000,57008.5453,57008.5453,11.1820,17.1686,14.1753,-1.0810,-72967.0910,12.3545,12.4579,12.4062,-8.6124,2.8785,17.1686,17.1597,17.1641,0.8153,-3.0193,17.1686,13.8502,15.5094,13.5892,0.1408,11.1058,11.1414,11.1236,-2.9429,-2.8785,11.1058,11.1399,11.1229,-2.9629,3.0193,11.1414,12.0843,11.6129,-3.8197,-0.1408,5.4750,427.8218,69724.3000,-72967.0910
245.0000,11.4936,14.1691,22264.5000,44061.2000,-21796.7000,3.2405,4765.5598,6877.2149,11642.7747,159.8708,50938.4149,17498.9402,-33439.4747,15.3045,11.5391,68872.6000,0.0000,68872.6000,-3.7847,13906.6819,0.0000,13906.6819,182.9667,0.0000,54965.9181,54965.9181,11.4794,16.9015,14.1905,-0.7549,-50956.8652,14.1691,13.9384,14.0537,19.9340,2.9725,16.7467,16.8061,16.7764,-4.6274,-2.7046,14.1691,15.3389,14.7540,-9.0644,-0.2680,11.5391,11.4845,11.5118,4.7372,-2.9725,11.5391,11.4794,11.5092,4.7150,2.7046,11.4794,11.5946,11.5370,-0.8632,0.2680,6.4756,506.0119,47075.9000,-50956.8652
246.0000,11.8125,15.0458,20185.2000,51043.6000,-30858.4000,3.4623,4296.8248,8023.2146,12320.0394,169.9036,59066.8146,15888.3752,-43178.4394,15.6469,11.8767,74805.7000,0.0000,74805.7000,-4.1108,15028.9499,0.0000,15028.9499,197.1724,0.0000,59776.7501,59776.7501,11.8282,16.5280,14.1781,-0.7261,-49012.6111,15.0458,14.9249,14.9854,11.2951,3.2095,16.3786,16.4306,16.4046,-4.4344,-2.9567,15.0458,14.7809,14.9134,1.9760,-0.2528,11.8767,11.8321,11.8544,4.1864,-3.2095,11.8767,11.8282,11.8524,4.1937,2.9567,11.8282,11.5639,11.6961,1.9715,0.2528,6.8677,536.6496,43947.3000,-49012.6111
247.0000,12.4431,17.7688,10509.2000,103512.2000,-93003.0000,5.4386,2213.1652,16501.8640,18715.0292,263.1560,120014.0640,8296.0348,-111718.0292,17.3585,13.5646,43762.5000,0.0000,43762.5000,-2.4049,8582.7604,0.0000,8582.7604,114.6492,0.0000,35179.7396,35179.7396,17.3099,11.7552,14.5326,0.9629,64995.9469,17.7688,17.3585,17.5636,31.1660,2.6145,17.3585,16.4069,16.8827,5.8213,0.2096,17.7688,17.3770,17.5729,32.1463,-2.8241,13.4272,13.1952,13.3112,17.6327,-2.6145,11.7552,11.8504,11.8028,-0.5468,-0.2096,11.7552,11.7469,11.7511,0.7157,2.8241,10.7695,841.5470,-49240.5000,64995.9469
