Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
248.0000,12.3690,18.1364,7766.7000,140136.5000,-132369.8000,7.0267,1637.6706,22303.0610,23940.7316,340.0336,162439.5610,6129.0294,-156310.5316,18.0612,14.2596,34027.6000,0.0000,34027.6000,-1.8699,6611.2257,0.0000,6611.2257,86.5160,0.0000,27416.3743,27416.3743,17.9971,11.6689,14.8330,1.8647,125867.2173,18.1364,18.0612,18.0988,6.5104,2.9655,18.0612,17.6847,17.8729,12.0023,1.0956,18.1364,18.0814,18.1089,6.5208,-4.0612,13.3180,13.3169,13.3175,0.1277,-2.9655,11.6689,11.7111,11.6900,-1.3093,-1.0956,11.6689,11.6768,11.6728,-0.8918,4.0612,13.8907,1085.4421,-98342.2000,125867.2173
249.0000,12.5681,18.4782,6240.8000,149310.1000,-143069.3000,7.3809,1311.4957,23870.5076,25182.0034,356.7993,173180.6076,4929.3043,-168251.3034,18.4258,17.8368,12857.2000,6758.0000,6099.2000,-1.0656,2486.2011,1192.0879,3678.2890,50.1482,7950.0879,10370.9989,2420.9110,18.4077,11.7293,15.0685,2.4100,162674.0748,18.4782,18.4258,18.4520,4.3149,2.8155,18.4258,18.3081,18.3669,6.0136,1.7499,18.4782,18.4459,18.4621,4.3141,-4.5654,14.0354,13.9365,13.9860,8.1191,-2.8155,11.7293,11.7206,11.7249,0.4734,-1.7499,11.7293,11.7242,11.7268,0.7026,4.5654,14.6478,1144.6014,-136970.1000,162674.0748
250.0000,12.4332,18.4438,4988.1000,156028.6000,-151040.5000,7.6332,1050.6364,24868.4069,25919.0433,369.2056,180897.0069,3937.4636,-176959.5433,12.3241,13.2652,6350.5000,6530.5000,-180.0000,0.6960,1343.2010,1045.7649,2388.9660,33.1369,7576.2649,5007.2990,-2568.9660,18.0644,12.4133,15.2389,2.6896,181544.9652,18.4438,18.4449,18.4443,-0.0415,2.3124,17.2466,17.3912,17.3189,-12.5958,3.0084,18.4438,18.4450,18.4444,-0.1618,-5.3208,12.3241,12.5980,12.4611,-18.3502,-2.3124,12.4133,12.3241,12.3687,7.8209,-3.0084,12.4133,12.3616,12.3874,8.0250,5.3208,16.5675,1294.6041,-151220.5000,181544.9652
251.0000,12.4097,18.5200,3658.1000,161933.7000,-158275.6000,7.8431,770.8076,25795.8472,26566.6548,378.8983,187729.5472,2887.2924,-184842.2548,12.4043,15.1752,2535.1000,5888.4000,-3353.3000,0.4522,535.5013,943.9157,1479.4170,22.2178,6832.3157,1999.5987,-4832.7170,18.2988,12.4100,15.3544,2.7913,188412.7699,18.5200,18.5079,18.5139,0.8923,2.4636,17.9911,17.9014,17.9463,7.6227,2.9158,18.5200,18.5142,18.5171,0.9293,-5.3795,12.4043,12.4129,12.4086,-0.5816,-2.4636,12.4100,12.4043,12.4071,0.5155,-2.9158,12.4100,12.4082,12.4091,0.3132,5.3795,16.5084,1289.9931,-161628.9000,188412.7699
252.0000,12.4302,18.6129,2670.7000,167302.8000,-164632.1000,8.0455,562.5544,26663.5123,27226.0667,388.4869,193966.3123,2108.1456,-191858.1667,12.4301,17.0229,1013.9000,8154.6000,-7140.7000,0.4890,214.0810,1307.6259,1521.7069,23.8214,9462.2259,799.8190,-8662.4069,18.4946,12.4337,15.4642,2.9557,199508.4505,18.6129,18.5975,18.6052,1.1532,2.5188,18.3415,18.2902,18.3159,4.5125,3.0078,18.6129,18.6058,18.6093,1.1652,-5.5267,12.4301,12.4266,12.4283,0.2902,-2.5188,12.4337,12.4301,12.4319,0.3508,-3.0078,12.4337,12.4318,12.4328,0.3378,5.5267,16.9768,1326.5915,-171772.8000,199508.4505
253.0000,12.5076,18.7434,1947.5000,172857.8000,-170910.3000,8.2704,409.6833,27597.1646,28006.8479,399.2951,200454.9646,1537.8167,-198917.1479,12.5081,17.1028,1346.4000,10844.4000,-9498.0000,0.6502,283.9268,1740.7098,2024.6366,31.6743,12585.1098,1062.4732,-11522.6366,18.6083,12.5189,15.5636,3.1039,209515.1283,18.7434,18.7223,18.7328,1.5920,2.5401,18.3922,18.3827,18.3874,0.9153,3.1903,18.7434,18.7339,18.7387,1.6124,-5.7303,12.5081,12.4958,12.5019,0.9401,-2.5401,12.5189,12.5081,12.5135,1.0365,-3.1903,12.5189,12.5128,12.5159,1.0543,5.7303,17.7450,1386.6193,-180408.3000,209515.1283
254.0000,12.5547,18.8149,1628.6000,177910.4000,-176281.8000,8.4926,342.3257,28434.2228,28776.5484,410.1683,206344.6228,1286.2743,-205058.3484,12.5553,17.9615,330.5000,12137.3000,-11806.8000,0.6631,69.6420,1949.4438,2019.0857,32.1906,14086.7438,260.8580,-13825.8857,18.7356,12.5612,15.6484,3.2302,218039.1436,18.8149,18.8025,18.8087,0.9672,2.6098,18.6321,18.6027,18.6174,2.8272,3.2729,18.8149,18.8096,18.8122,0.9393,-5.8828,12.5553,12.5472,12.5513,0.6470,-2.6098,12.5612,12.5553,12.5583,0.5918,-3.2729,12.5612,12.5580,12.5596,0.5796,5.8828,18.2133,1423.2108,-188088.6000,218039.1436
255.0000,12.5900,18.8761,1259.9000,183023.4000,-181763.5000,8.7151,264.6685,29274.8807,29539.5493,420.9848,212298.2807,995.2315,-211303.0493,12.5903,18.1566,100.5000,9912.6000,-9812.1000,0.5322,21.1650,1592.8521,1614.0171,25.8246,11505.4521,79.3350,-11426.1171,18.8233,12.5949,15.7091,3.2911,222145.9813,18.8761,18.8664,18.8713,0.8067,2.7276,18.7505,18.7343,18.7424,1.5600,3.2598,18.8761,18.8717,18.8739,0.7968,-5.9874,12.5903,12.5846,12.5875,0.4885,-2.7276,12.5949,12.5903,12.5926,0.4665,-3.2598,12.5949,12.5925,12.5937,0.4630,5.9874,18.3960,1437.4901,-191575.6000,222145.9813
256.0000,12.6551,18.9227,1616.6000,186651.5000,-185034.9000,8.9051,339.2284,29899.4762,30238.7046,430.2943,216550.9762,1277.3716,-215273.6046,12.6555,17.8169,539.1000,9853.2000,-9314.1000,0.5532,113.4135,1584.6639,1698.0775,26.8893,11437.8639,425.6865,-11012.1775,18.8540,12.6640,15.7590,3.3454,225814.0911,18.9227,18.9153,18.9190,0.6280,2.7840,18.7333,18.7341,18.7337,-0.0534,3.3371,18.9227,18.9194,18.9210,0.6200,-6.1211,12.6555,12.6458,12.6506,0.8139,-2.7840,12.6640,12.6555,12.6597,0.8615,-3.3371,12.6640,12.6593,12.6617,0.8719,6.1211,18.8194,1470.5736,-194349.0000,225814.0911
257.0000,12.7256,18.9853,1808.4000,190463.7000,-188655.3000,9.0952,379.0259,30559.2514,30938.2773,439.6734,221022.9514,1429.3741,-219593.5773,12.7262,17.8007,809.3000,12474.9000,-11665.6000,0.7073,170.0627,2008.1828,2178.2455,34.4000,14483.0828,639.2373,-13843.8455,18.8942,12.7348,15.8145,3.4500,232876.5181,18.9853,18.9759,18.9806,0.7948,2.7960,18.7386,18.7379,18.7383,0.1068,3.5033,18.9853,18.9811,18.9832,0.8016,-6.2992,12.7262,12.7155,12.7209,0.8991,-2.7960,12.7348,12.7262,12.7305,0.9054,-3.5033,12.7348,12.7300,12.7324,0.9052,6.2992,19.5095,1524.5004,-200320.9000,232876.5181
258.0000,12.8417,19.0804,2245.4000,193595.3000,-191349.9000,9.2659,469.7002,31144.3832,31614.0834,448.1608,224739.6832,1775.6998,-222963.9834,12.8429,16.7106,3309.5000,14455.9000,-11146.4000,0.9500,694.1383,2330.7011,3024.8394,46.4206,16786.6011,2615.3617,-14171.2394,18.8628,12.8564,15.8596,3.5062,236669.4240,19.0804,19.0663,19.0733,1.1708,2.7720,18.4650,18.4938,18.4794,-3.0726,3.7220,19.0804,19.0743,19.0773,1.1878,-6.4939,12.8429,12.8256,12.8342,1.4200,-2.7720,12.8564,12.8429,12.8496,1.4892,-3.7220,12.8564,12.8486,12.8525,1.5006,6.4939,20.3428,1589.6153,-202496.3000,236669.4240
259.0000,12.6831,18.5631,4830.9000,107536.1000,-102705.2000,5.3334,1013.2404,17237.0986,18250.3390,258.4789,124773.1986,3817.6596,-120955.5390,18.6605,14.9760,10009.8000,150.2000,9859.6000,-0.5580,1929.7854,26.6110,1956.3964,27.9784,176.8110,8080.0146,7903.2036,18.6199,12.3679,15.4939,1.7060,115152.9012,18.5631,18.6605,18.6118,-5.5185,1.9638,18.6605,18.6134,18.6369,1.9529,1.4058,18.5631,18.6227,18.5929,-5.7950,-3.3696,13.1976,13.1277,13.1626,4.0146,-1.9638,12.3679,12.4916,12.4297,-5.0154,-1.4058,12.3679,12.4240,12.3960,-5.4576,3.3696,10.6407,831.4814,-92845.6000,115152.9012
260.0000,12.6033,18.4399,5386.3000,109900.9000,-104514.6000,5.4740,1131.2514,17584.1527,18715.4041,265.1270,127485.0527,4255.0486,-123230.0041,18.4715,14.6652,11510.6000,0.0000,11510.6000,-0.6325,2224.5004,0.0000,2224.5004,28.6216,0.0000,9286.0996,9286.0996,18.4736,12.3108,15.3922,1.7049,115081.8767,18.4399,18.4715,18.4557,-1.8319,2.0355,18.4715,18.5138,18.4926,-1.6899,1.4030,18.4399,18.4572,18.4486,-1.6901,-3.4385,13.0633,13.0814,13.0724,-1.0382,-2.0355,12.3108,12.3411,12.3259,-1.2015,-1.4030,12.3108,12.3203,12.3155,-0.9190,3.4385,10.8562,848.3171,-93004.0000,115081.8767
261.0000,12.7538,17.8056,9264.0000,69721.2000,-60457.2000,3.7769,1940.7368,11193.7531,13134.4899,183.4818,80914.9531,7323.2632,-73591.6899,17.9577,14.1574,16730.7000,0.0000,16730.7000,-0.9194,3255.0401,0.0000,3255.0401,41.7351,0.0000,13475.6599,13475.6599,17.9840,12.3540,15.1690,0.9193,62049.8430,17.8056,17.9577,17.8816,-6.8763,1.5654,17.9577,18.2174,18.0875,-4.8373,0.6460,17.8056,17.9158,17.8607,-7.0425,-2.2114,13.4072,13.3283,13.3678,3.6165,-1.5654,12.3540,12.3395,12.3468,0.3032,-0.6460,12.3540,12.3471,12.3506,0.4742,2.2114,7.4689,583.6339,-43726.5000,62049.8430
262.0000,12.8091,17.5799,11047.1000,66320.5000,-55273.4000,3.7089,2312.1332,10661.2563,12973.3896,180.4593,76981.7563,8734.9668,-68246.7896,17.6498,13.8534,18541.1000,0.0000,18541.1000,-1.0189,3622.0521,0.0000,3622.0521,46.6581,0.0000,14919.0479,14919.0479,17.6828,12.4302,15.0565,0.8074,54497.8398,17.5799,17.6498,17.6148,-3.1681,1.5759,17.6498,17.8869,17.7684,-3.8002,0.5570,17.5799,17.6295,17.6047,-3.0386,-2.1330,13.3340,13.3415,13.3378,-0.3107,-1.5759,12.4302,12.3840,12.4071,0.7792,-0.5570,12.4302,12.4158,12.4230,0.9253,2.1330,7.3404,573.5904,-36732.3000,54497.8398
263.0000,12.9971,16.9281,15249.6000,54158.8000,-38909.2000,3.3528,3181.6755,8743.8887,11925.5642,163.6717,62902.6887,12067.9245,-50834.7642,17.0351,13.2463,42468.2000,0.0000,42468.2000,-2.3337,8365.8142,0.0000,8365.8142,107.4357,0.0000,34102.3858,34102.3858,17.0707,12.8477,14.9592,0.6504,43903.0740,16.9281,17.0351,16.9816,-7.5906,2.4543,17.0351,17.9613,17.4982,-3.2087,0.1206,16.9281,17.0290,16.9785,-7.5048,-2.5749,13.1992,13.2206,13.2099,-1.4912,-2.4543,12.8477,12.2879,12.5678,1.9907,-0.1206,12.8477,12.7840,12.8158,4.7922,2.5749,6.5701,513.4006,3559.0000,43903.0740
264.0000,12.8955,16.1857,18431.5000,47647.6000,-29216.1000,3.2106,3852.0871,7674.7118,11526.7989,157.0625,55322.3118,14579.4129,-40742.8989,16.4133,12.6327,56192.2000,0.0000,56192.2000,-3.0879,11165.7684,0.0000,11165.7684,143.6718,0.0000,45026.4316,45026.4316,16.3234,13.3268,14.8251,0.2959,19971.5106,16.1857,16.3019,16.2438,-8.8525,2.6346,16.3234,17.0612,16.6923,-9.6744,-0.4533,16.1857,16.3234,16.2545,-8.6856,-2.1813,12.6327,12.7169,12.6748,-6.4070,-2.6346,12.6327,12.5909,12.6118,0.5820,0.4533,13.1739,13.1113,13.1426,3.9943,2.1813,6.2804,490.7609,26976.1000,19971.5106
265.0000,12.2981,15.0721,20682.2000,42600.3000,-21918.1000,3.0891,4366.2539,6769.1159,11135.3698,151.4196,49369.4159,16315.9461,-33053.4698,15.9052,12.1313,57833.5000,0.0000,57833.5000,-3.1781,11575.6628,0.0000,11575.6628,149.4799,0.0000,46257.8372,46257.8372,12.2158,16.9727,14.5942,-0.4561,-30786.7047,15.0721,15.2443,15.1582,-13.0494,2.6187,16.7150,16.7107,16.7129,0.3000,-2.1484,15.0721,15.7960,15.4341,-9.8499,-0.4704,12.1313,12.2110,12.1712,-6.0257,-2.6187,12.1313,12.2158,12.1736,-5.2364,2.1484,12.2158,12.7830,12.4994,-7.7101,0.4704,6.0722,474.4867,35915.4000,-30786.7047
266.0000,11.8727,14.1176,22993.3000,38039.5000,-15046.2000,2.9938,4889.5296,5987.1751,10876.7047,147.4061,44026.6751,18103.7704,-25922.9047,15.5464,11.7776,66506.4000,0.0000,66506.4000,-3.6547,13381.2082,0.0000,13381.2082,173.4395,0.0000,53125.1918,53125.1918,11.8348,17.0422,14.4385,-0.7404,-49975.5898,14.1176,14.2601,14.1888,-11.6468,2.8253,16.9488,16.9143,16.9316,2.6900,-2.6568,14.1176,15.5701,14.8438,-7.0716,-0.1685,11.7776,11.8313,11.8044,-4.3747,-2.8253,11.7776,11.8348,11.8062,-4.3824,2.6568,11.8348,12.5672,12.2010,-3.5499,0.1685,5.9087,461.7103,51460.2000,-49975.5898
267.0000,11.5026,13.2278,25256.0000,33973.6000,-8717.6000,2.9193,5405.0324,5303.7501,10708.7824,144.4835,39277.3501,19850.9676,-19426.3824,15.1643,11.4008,65112.0000,0.0000,65112.0000,-3.5781,13174.6998,0.0000,13174.6998,170.8851,0.0000,51937.3002,51937.3002,11.4605,17.2310,14.3458,-0.8071,-54478.9826,13.2278,13.3621,13.2950,-10.7360,2.7621,17.1004,17.0752,17.0878,1.9365,-2.6049,13.2278,15.0665,14.1471,-8.3566,-0.1572,11.4008,11.4571,11.4290,-4.4801,-2.7621,11.4008,11.4605,11.4307,-4.4807,2.6049,11.4605,12.3020,11.8813,-3.8074,0.1572,5.7987,453.1173,56394.4000,-54478.9826
268.0000,11.2131,12.5321,27269.6000,31290.2000,-4020.6000,2.8973,5865.3316,4854.1132,10719.4448,144.1322,36144.3132,21404.2684,-14740.0448,14.9405,11.1803,71206.8000,0.0000,71206.8000,-3.9130,14456.0917,0.0000,14456.0917,188.1567,0.0000,56750.7083,56750.7083,11.2231,17.2569,14.2400,-1.0247,-69169.9266,12.5250,12.6271,12.5760,-8.6245,2.9223,17.2569,17.2344,17.2456,1.9559,-2.9472,17.2569,11.7014,14.4792,4.0580,0.0250,11.1803,11.2131,11.1967,-2.7516,-2.9223,11.1803,11.2131,11.1967,-2.7724,2.9472,11.2131,12.4033,11.8082,-0.8306,-0.0250,5.7881,452.2937,67186.2000,-69169.9266
269.0000,11.4669,14.3050,22178.0000,47064.5000,-24886.5000,3.3779,4749.2431,7341.6765,12090.9196,166.3897,54406.1765,17428.7569,-36977.4196,15.2368,11.4723,63506.8000,0.0000,63506.8000,-3.4898,12836.0859,0.0000,12836.0859,168.4833,0.0000,50670.7141,50670.7141,11.4275,17.1205,14.2740,-0.6040,-40773.1022,14.3050,14.0713,14.1882,19.5058,2.8709,16.5382,16.6523,16.5952,-7.7977,-2.3639,14.3050,14.4054,14.3552,-1.4447,-0.5070,11.4723,11.4349,11.4536,3.1515,-2.8709,11.4723,11.4275,11.4499,3.1071,2.3639,11.4275,11.6480,11.5377,-3.2125,0.5070,6.7448,527.0489,38620.3000,-40773.1022
270.0000,11.7772,15.1745,19583.4000,53478.5000,-33895.1000,3.5461,4171.2467,8399.3777,12570.6244,173.8164,61877.8777,15412.1533,-46465.7244,15.6231,11.8532,65389.6000,0.0000,65389.6000,-3.5933,13141.7622,0.0000,13141.7622,172.5618,0.0000,52247.8378,52247.8378,11.7889,16.7660,14.2774,-0.5244,-35396.9683,15.1745,15.0456,15.1101,11.1765,2.9787,16.2879,16.3364,16.3122,-3.3646,-2.4113,15.1745,14.7342,14.9544,7.2819,-0.5674,11.8532,11.8008,11.8270,4.5573,-2.9787,11.8532,11.7889,11.8210,4.5299,2.4113,11.7889,11.6533,11.7211,2.2641,0.5674,7.0451,550.5120,31494.5000,-35396.9683
271.0000,12.4245,17.8374,9744.6000,105849.7000,-96105.1000,5.5093,2052.7944,16867.3814,18920.1759,266.3918,122717.0814,7691.8056,-115025.2759,17.4246,13.6298,38470.4000,0.0000,38470.4000,-2.1140,7538.1067,0.0000,7538.1067,100.8275,0.0000,30932.2933,30932.2933,17.3636,11.8644,14.6140,1.0669,72014.0624,17.8374,17.4246,17.6310,30.4735,2.5411,17.4246,16.6951,17.0598,9.0738,0.4271,17.8374,17.4597,17.6486,32.5643,-2.9682,13.3282,13.1009,13.2145,16.7955,-2.5411,11.8644,11.8350,11.8497,0.3964,-0.4271,11.8644,11.8454,11.8549,1.6652,2.9682,10.9143,852.8584,-57634.7000,72014.0624
272.0000,12.3545,18.1884,6969.5000,142689.9000,-135720.4000,7.1059,1469.9354,22702.0235,24171.9589,343.7252,165391.9235,5499.5646,-159892.3589,18.1139,14.3117,29633.7000,0.0000,29633.7000,-1.6284,5753.5579,0.0000,5753.5579,75.2584,0.0000,23880.1421,23880.1421,18.0628,11.7589,14.9109,1.9730,133180.2792,18.1884,18.1139,18.1511,6.3275,2.9115,18.1139,17.8194,17.9667,10.9942,1.2830,18.1884,18.1372,18.1628,6.2566,-4.1945,13.1977,13.1997,13.1987,-0.1401,-2.9115,11.7589,11.7838,11.7713,-0.8940,-1.2830,11.7589,11.7678,11.7634,-1.0533,4.1945,14.0565,1098.3931,-106086.7000,133180.2792
273.0000,12.3658,18.3943,4612.8000,152970.9000,-148358.1000,7.4692,972.6986,24343.9212,25316.6198,360.8210,177314.8212,3640.1014,-173674.7198,12.2974,13.2853,6619.3000,6939.8000,-320.5000,0.7325,1400.6652,1110.9285,2511.5937,34.9488,8050.7285,5218.6348,-2832.0937,17.9560,12.3767,15.1663,2.6148,176496.5425,18.3943,18.3528,18.3736,2.7354,2.2456,17.1064,17.2185,17.1624,-9.6540,2.9781,18.3943,18.3764,18.3854,2.7370,-5.2236,12.2974,12.4499,12.3737,-9.9051,-2.2456,12.3767,12.2974,12.3371,6.8778,-2.9781,12.3767,12.3296,12.3531,7.1679,5.2236,16.3054,1274.1243,-148678.6000,176496.5425
274.0000,12.3496,18.5212,2742.1000,162866.5000,-160124.4000,7.8396,578.3839,25909.2501,26487.6340,378.4638,188775.7501,2163.7161,-186612.0340,12.3470,15.3025,2258.2000,5762.8000,-3504.6000,0.4303,477.4561,923.1000,1400.5561,21.1254,6685.9000,1780.7439,-4905.1561,18.2996,12.3488,15.3242,2.8121,189814.2370,18.5212,18.4980,18.5096,1.6927,2.4698,18.0239,17.9084,17.9662,9.7499,2.9000,18.5212,18.5109,18.5161,1.6281,-5.3698,12.3470,12.3509,12.3489,-0.2476,-2.4698,12.3488,12.3470,12.3479,0.1817,-2.9000,12.3488,12.3490,12.3489,-0.0003,5.3698,16.4517,1285.5609,-163629.0000,189814.2370
275.0000,12.4198,18.6470,2060.7000,173228.5000,-171167.8000,8.2938,434.1408,27601.4232,28035.5639,400.2463,200829.9232,1626.5592,-199203.3639,12.4200,16.9520,1205.4000,9107.1000,-7901.7000,0.5501,254.5574,1460.1723,1714.7297,26.8056,10567.2723,950.8426,-9616.4297,18.5133,12.4305,15.4719,3.0740,207492.4141,18.6470,18.6263,18.6366,1.5840,2.5812,18.3321,18.2864,18.3092,4.1914,3.1314,18.6470,18.6377,18.6423,1.5749,-5.7126,12.4200,12.4092,12.4146,0.8429,-2.5812,12.4305,12.4200,12.4252,0.9842,-3.1314,12.4305,12.4246,12.4275,1.0002,5.7126,17.5881,1374.3617,-179069.5000,207492.4141
276.0000,12.5823,18.8457,1635.2000,183473.5000,-181838.3000,8.7559,343.5529,29341.7304,29685.2833,422.6525,212815.2304,1291.6471,-211523.5833,12.5847,18.0297,585.3000,25391.9000,-24806.6000,1.3813,123.2740,4079.9121,4203.1861,67.0316,29471.8121,462.0260,-29009.7861,18.7097,12.6031,15.6564,3.5372,238761.3034,18.8457,18.8128,18.8292,2.3752,2.4582,18.5311,18.5081,18.5196,2.5892,3.8395,18.8457,18.8326,18.8391,2.4255,-6.2977,12.5847,12.5579,12.5713,1.9422,-2.4582,12.6031,12.5847,12.5939,2.0864,-3.8395,12.6031,12.5918,12.5975,2.1014,6.2977,20.1638,1575.6283,-206644.9000,238761.3034
277.0000,12.7287,19.0301,1113.8000,193093.7000,-191979.9000,9.1834,233.4309,30983.4758,31216.9067,443.6576,224077.1758,880.3691,-223196.8067,12.7315,18.1743,744.2000,31743.5000,-30999.3000,1.7275,156.3694,5110.3635,5266.7329,83.8773,36853.8635,587.8306,-36266.0329,18.8752,12.7460,15.8106,3.8213,257937.1176,19.0301,18.9988,19.0145,2.2861,2.4853,18.6607,18.6473,18.6540,1.6731,4.2128,19.0301,19.0185,19.0243,2.2856,-6.6981,12.7315,12.7066,12.7191,1.8340,-2.4853,12.7460,12.7315,12.7388,1.7991,-4.2128,12.7460,12.7370,12.7415,1.7889,6.6981,21.7126,1696.6504,-222979.2000,257937.1176
278.0000,12.8327,19.1799,381.1000,202802.4000,-202421.3000,9.6041,79.7319,32618.7978,32698.5297,464.3212,235421.1978,301.3681,-235119.8297,12.8348,18.4982,10.2000,35558.6000,-35548.4000,1.8899,2.1396,5732.4326,5734.5722,91.7278,41291.0326,8.0604,-41282.9722,19.0489,12.8443,15.9466,4.0750,275065.4969,19.1799,19.1549,19.1674,1.8960,2.5714,18.8767,18.8567,18.8667,2.6174,4.4613,19.1799,19.1708,19.1754,1.8737,-7.0327,12.8348,12.8172,12.8260,1.3413,-2.5714,12.8443,12.8348,12.8395,1.2668,-4.4613,12.8443,12.8383,12.8413,1.2555,7.0327,22.8795,1787.8361,-237969.7000,275065.4969
279.0000,12.9110,19.2733,145.0000,211414.1000,-211269.1000,9.9988,30.2964,34065.1009,34095.3973,483.6967,245479.2009,114.7036,-245364.4973,12.9124,18.5794,0.0000,32182.5000,-32182.5000,1.7100,0.0000,5193.5766,5193.5766,83.0256,37376.0766,0.0000,-37376.0766,19.1604,12.9196,16.0400,4.1754,281839.0394,19.2733,19.2583,19.2658,1.2383,2.7629,18.9987,18.9869,18.9928,1.5725,4.4729,19.2733,19.2678,19.2705,1.1993,-7.2358,12.9124,12.9001,12.9062,1.0191,-2.7629,12.9196,12.9124,12.9160,0.9738,-4.4729,12.9196,12.9152,12.9174,0.9692,7.2358,23.3128,1821.6944,-243451.6000,281839.0394
280.0000,12.9811,19.3432,181.4000,218932.8000,-218751.4000,10.3560,37.8574,35333.4908,35371.3482,501.2305,254266.2908,143.5426,-254122.7482,12.9821,18.6499,0.0000,29608.7000,-29608.7000,1.5732,0.0000,4782.7198,4782.7198,76.4082,34391.4198,0.0000,-34391.4198,19.2432,12.9887,16.1160,4.2634,287778.8311,19.3432,19.3327,19.3380,0.9216,2.9276,19.0940,19.0850,19.0895,1.2176,4.5008,19.3432,19.3392,19.3412,0.9032,-7.4284,12.9821,12.9719,12.9770,0.9046,-2.9276,12.9887,12.9821,12.9854,0.8881,-4.5008,12.9887,12.9847,12.9867,0.8868,7.4284,23.7568,1856.3881,-248360.1000,287778.8311
281.0000,12.9936,19.3491,313.8000,218404.2000,-218090.4000,10.3379,65.4750,35258.3749,35323.8499,500.5901,253662.5749,248.3250,-253414.2499,12.9940,18.6619,0.0000,22074.1000,-22074.1000,1.1729,0.0000,3566.2217,3566.2217,56.9796,25640.3217,0.0000,-25640.3217,19.2759,12.9950,16.1355,4.1312,278854.0527,19.3491,19.3475,19.3483,0.1756,3.0550,19.1573,19.1508,19.1540,0.8295,4.2279,19.3491,19.3486,19.3489,0.1434,-7.2829,12.9940,12.9916,12.9928,0.2415,-3.0550,12.9950,12.9940,12.9945,0.1605,-4.2279,12.9950,12.9945,12.9948,0.1479,7.2829,22.9274,1791.5806,-240164.5000,278854.0527
282.0000,12.9884,19.3188,773.9000,212397.7000,-211623.8000,10.0780,161.4899,34284.5518,34446.0417,488.0832,246682.2518,612.4101,-246069.8417,12.9884,18.3224,559.1000,15702.4000,-15143.3000,0.8651,116.9929,2536.6383,2653.6312,42.0710,18239.0383,442.1071,-17796.9312,19.2439,12.9879,16.1159,3.9118,264049.0592,19.3188,19.3224,19.3206,-0.2837,3.0710,19.1026,19.1076,19.1051,-0.5399,3.9360,19.3188,19.3205,19.3197,-0.3018,-7.0070,12.9884,12.9888,12.9886,-0.0003,-3.0710,12.9879,12.9884,12.9882,-0.0261,-3.9360,12.9879,12.9882,12.9881,-0.0303,7.0070,21.7983,1703.3506,-226767.1000,264049.0592
283.0000,12.6924,18.8338,2318.7000,114750.6000,-112431.9000,5.5436,486.2521,18397.3950,18883.6471,268.6370,133147.9950,1832.4479,-131315.5471,18.9277,15.4549,4846.4000,191.6000,4654.8000,-0.2765,931.1811,34.1173,965.2984,13.8172,225.7173,3915.2189,3689.5016,18.9119,12.4737,15.6928,1.9377,130793.8950,18.8338,18.9277,18.8807,-5.2575,1.9400,18.9277,18.9668,18.9472,-1.8544,1.6635,18.8338,18.8866,18.8602,-5.4940,-3.6036,12.9963,12.9945,12.9954,0.1332,-1.9400,12.4737,12.5877,12.5307,-5.4697,-1.6635,12.4737,12.5297,12.5017,-5.8185,3.6036,11.0506,863.5071,-107777.1000,130793.8950
284.0000,12.6004,18.6847,2909.1000,114789.2000,-111880.1000,5.5762,611.0100,18365.0767,18976.0868,269.8118,133154.2767,2298.0900,-130856.1868,18.7213,14.9121,7978.6000,0.0000,7978.6000,-0.4384,1537.0023,0.0000,1537.0023,19.7497,0.0000,6441.5977,6441.5977,18.7252,12.3811,15.5532,1.8624,125715.0245,18.6847,18.7213,18.7030,-2.0948,2.0049,18.7213,18.7738,18.7475,-2.3594,1.5664,18.6847,18.7038,18.6943,-1.9518,-3.5713,12.9617,12.9678,12.9647,-0.3199,-2.0049,12.3811,12.4158,12.3985,-1.5453,-1.5664,12.3811,12.3942,12.3877,-1.3256,3.5713,11.0667,864.7669,-103901.5000,125715.0245
285.0000,12.7185,18.2011,6282.6000,73732.7000,-67450.1000,3.8114,1316.9370,11828.2668,13145.2038,184.8091,85560.9668,4965.6630,-80595.3038,18.3201,14.5156,14680.0000,0.0000,14680.0000,-0.8067,2842.5586,0.0000,2842.5586,36.4649,0.0000,11837.4414,11837.4414,18.3383,12.2698,15.3041,1.0419,70327.4425,18.2011,18.3201,18.2606,-5.2881,1.5394,18.3201,18.5084,18.4143,-3.9715,0.7327,18.2011,18.2835,18.2423,-5.4041,-2.2720,13.4735,13.3520,13.4127,5.4570,-1.5394,12.2698,12.3260,12.2979,-1.1628,-0.7327,12.2698,12.2893,12.2796,-1.2538,2.2720,7.5354,588.8262,-52770.1000,70327.4425
286.0000,12.7718,18.0326,7670.8000,70211.4000,-62540.6000,3.7172,1606.4875,11277.0977,12883.5852,180.4894,81488.4977,6064.3125,-75424.1852,18.0858,14.2841,17676.1000,0.0000,17676.1000,-0.9713,3433.1829,0.0000,3433.1829,44.2071,0.0000,14242.9171,14242.9171,18.1094,12.2400,15.1747,0.9209,62160.2472,18.0326,18.0858,18.0592,-2.3803,1.5628,18.0858,18.2558,18.1708,-2.8878,0.5915,18.0326,18.0692,18.0509,-2.2590,-2.1543,13.5215,13.4956,13.5086,1.2070,-1.5628,12.2400,12.2693,12.2547,-0.4715,-0.5915,12.2400,12.2467,12.2434,-0.3866,2.1543,7.3466,574.0757,-44864.5000,62160.2472
287.0000,13.0966,17.6723,11069.1000,57742.0000,-46672.9000,3.3046,2305.6215,9343.8335,11649.4550,160.9202,67085.8335,8763.4785,-58322.3550,17.7325,13.9351,43694.1000,0.0000,43694.1000,-2.4011,8526.3290,0.0000,8526.3290,109.7143,0.0000,35167.7710,35167.7710,17.7443,12.3952,15.0697,0.7812,52731.0697,17.6723,17.7325,17.7024,-4.2548,2.4527,17.7325,18.4323,18.0824,-1.0162,0.0516,17.6723,17.7301,17.7012,-4.1696,-2.5043,13.8979,13.8368,13.8674,4.3802,-2.4527,12.3952,12.1675,12.2814,0.3723,-0.0516,12.3952,12.3717,12.3834,1.7407,2.5043,6.4450,503.6193,-2978.8000,52731.0697
288.0000,13.1328,17.1931,13548.4000,51595.0000,-38046.6000,3.1431,2820.3424,8356.1116,11176.4541,153.3810,59951.1116,10728.0576,-49223.0541,17.3455,13.5528,54484.4000,0.0000,54484.4000,-2.9940,10687.4390,0.0000,10687.4390,137.6385,0.0000,43796.9610,43796.9610,17.2826,12.5898,14.9362,0.4614,31143.6571,17.1931,17.2691,17.2311,-5.6371,2.5696,17.2826,17.8075,17.5451,-6.4342,-0.4245,17.1931,17.2826,17.2379,-5.5410,-2.1451,13.5528,13.5997,13.5763,-3.4628,-2.5696,13.5528,12.7158,13.1343,10.3434,0.4245,12.6147,12.5736,12.5941,2.5930,2.1451,6.1079,477.2788,16437.8000,31143.6571
289.0000,13.0054,16.5782,15803.1000,46712.5000,-30909.4000,3.0296,3296.6990,7543.1373,10839.8363,148.0588,54255.6373,12506.4010,-41749.2363,16.7630,12.9777,53705.8000,0.0000,53705.8000,-2.9513,10619.4570,0.0000,10619.4570,136.5789,0.0000,43086.3430,43086.3430,16.6996,12.9823,14.8409,0.3384,22842.9660,16.5782,16.6782,16.6282,-7.2258,2.4986,16.6996,17.2308,16.9652,-6.9474,-0.4527,16.5782,16.6996,16.6389,-7.1784,-2.0459,12.9777,13.0694,13.0236,-6.6191,-2.4986,12.9777,13.0753,13.0265,-1.2503,0.4527,13.0029,12.9272,12.9650,4.5259,2.0459,5.9065,461.5456,22796.4000,22842.9660
290.0000,12.5233,15.5143,18649.6000,42180.9000,-23531.3000,2.9636,3922.1561,6736.6856,10658.8418,145.1173,48917.5856,14727.4439,-34190.1418,16.1737,12.3963,62320.7000,0.0000,62320.7000,-3.4247,12425.7809,0.0000,12425.7809,160.0969,0.0000,49894.9191,49894.9191,12.4951,16.7060,14.6005,-0.5230,-35299.7294,15.5143,15.6734,15.5938,-12.4322,2.7002,16.6843,16.7282,16.7062,-3.0747,-2.4368,15.5143,16.5052,16.0097,-7.5421,-0.2634,12.3963,12.4857,12.4410,-6.9803,-2.7002,12.3963,12.4951,12.4457,-6.9590,2.4368,12.4951,12.9083,12.7017,-3.1271,0.2634,5.7884,452.3110,38789.4000,-35299.7294
291.0000,12.0334,14.4204,21606.3000,37867.6000,-16261.3000,2.9135,4581.9638,5981.4774,10563.4412,143.2188,43849.0774,17024.3362,-26824.7412,15.6752,11.9046,62837.8000,0.0000,62837.8000,-3.4531,12619.3098,0.0000,12619.3098,163.0987,0.0000,50218.4902,50218.4902,11.9880,16.9710,14.4795,-0.6452,-43553.8951,14.4204,14.5881,14.5042,-13.0993,2.6977,16.8848,16.8569,16.8708,2.0365,-2.4819,14.4204,15.9786,15.1995,-9.7279,-0.2158,11.9046,11.9811,11.9428,-5.9614,-2.6977,11.9046,11.9880,11.9463,-5.9766,2.4819,11.9880,12.6869,12.3374,-4.3459,0.2158,5.7325,447.9458,46576.5000,-43553.8951
292.0000,11.6197,13.4513,24322.3000,34117.1000,-9794.8000,2.8776,5194.6937,5339.8699,10534.5636,142.1914,39456.9699,19127.6063,-20329.3636,15.3369,11.5710,72585.0000,0.0000,72585.0000,-3.9887,14649.2747,0.0000,14649.2747,190.0630,0.0000,57935.7253,57935.7253,11.6447,17.0434,14.3441,-0.9580,-64665.7574,13.4742,13.6095,13.5418,-11.5636,2.9535,17.0434,17.0211,17.0322,1.9981,-3.0295,17.0434,14.3403,15.6919,5.9923,0.0760,11.5710,11.6197,11.5954,-4.1428,-2.9535,11.5710,11.6190,11.5950,-4.1885,3.0295,11.6197,12.6687,12.1442,-2.2818,-0.0760,5.6920,444.7797,62790.2000,-64665.7574
293.0000,11.9266,15.0892,20435.1000,50011.8000,-29576.7000,3.4265,4341.5211,7880.9594,12222.4805,168.1839,57892.7594,16093.5789,-41799.1805,15.7258,11.9545,69861.3000,0.0000,69861.3000,-3.8390,14019.4672,0.0000,14019.4672,184.0337,0.0000,55841.8328,55841.8328,11.9028,16.7822,14.3425,-0.6502,-43888.8735,15.0892,14.8923,14.9908,17.5354,3.0617,16.6122,16.6721,16.6422,-4.6570,-2.6969,15.0892,15.5256,15.3074,-4.5890,-0.3648,11.9545,11.9086,11.9316,4.1071,-3.0617,11.9545,11.9028,11.9287,4.0763,2.6969,11.9028,12.0769,11.9899,-1.8121,0.3648,6.7994,531.3132,40284.6000,-43888.8735
294.0000,12.1949,15.8362,18524.7000,56875.3000,-38350.6000,3.6515,3917.6541,9016.4286,12934.0826,178.5806,65891.7286,14607.0459,-51284.6826,16.0254,12.2501,74324.5000,0.0000,74324.5000,-4.0843,14850.6667,0.0000,14850.6667,194.4436,0.0000,59473.8333,59473.8333,12.2064,16.4451,14.3257,-0.5994,-40462.2051,15.8362,15.7346,15.7854,9.6401,3.2593,16.3115,16.3560,16.3338,-3.6717,-2.8671,15.8362,15.4687,15.6525,4.2140,-0.3922,12.2501,12.2117,12.2309,3.6621,-3.2593,12.2501,12.2064,12.2282,3.6652,2.8671,12.2064,12.0553,12.1308,1.7512,0.3922,7.2051,563.0191,35973.9000,-40462.2051
295.0000,12.5981,18.0681,9530.3000,110415.6000,-100885.3000,5.7139,2001.7651,17664.4220,19666.1871,276.6319,128080.0220,7528.5349,-120551.4871,17.7420,13.9434,43673.1000,0.0000,43673.1000,-2.3999,8521.1590,0.0000,8521.1590,113.6520,0.0000,35151.9410,35151.9410,17.6493,11.7126,14.6809,1.1242,75882.1173,18.0681,17.7420,17.9050,25.6291,2.7046,17.7420,16.5983,17.1702,10.1433,0.3047,18.0681,17.7557,17.9119,27.3162,-3.0093,13.7391,13.5235,13.6313,16.9500,-2.7046,11.7126,12.1296,11.9211,-3.6561,-0.3047,11.7126,11.7665,11.7395,-4.6721,3.0093,11.3053,883.4115,-57212.2000,75882.1173
296.0000,12.4546,18.2936,7096.6000,146280.4000,-139183.8000,7.2822,1494.2060,23325.9843,24820.1903,352.5500,169606.3843,5602.3940,-164003.9903,18.2437,14.4400,33534.4000,0.0000,33534.4000,-1.8428,6499.8789,0.0000,6499.8789,84.7009,0.0000,27034.5211,27034.5211,18.1846,11.7563,14.9705,1.9980,134865.6405,18.2936,18.2437,18.2686,4.4378,3.0417,18.2437,17.9259,18.0848,11.0875,1.1989,18.2936,18.2578,18.2757,4.4402,-4.2406,13.4012,13.4305,13.4158,-2.5497,-3.0417,11.7563,11.8046,11.7804,-1.6478,-1.1989,11.7563,11.7546,11.7554,0.2420,4.2406,14.3925,1124.6469,-105649.4000,134865.6405
297.0000,12.6270,18.6381,5041.7000,156289.9000,-151248.2000,7.6484,1058.4543,25019.8822,26078.3365,369.7162,181309.7822,3983.2457,-177326.5365,18.5875,19.0085,8831.8000,7258.1000,1573.7000,-0.8710,1704.2669,1284.1650,2988.4319,41.3068,8542.2650,7127.5331,-1414.7319,18.5740,11.8524,15.2132,2.6030,175705.6550,18.6381,18.5875,18.6128,4.2033,2.8398,18.5875,18.4911,18.5393,5.5352,1.9688,18.6381,18.6079,18.6230,4.2416,-4.8086,14.0375,13.9525,13.9950,7.0388,-2.8398,11.8524,11.8384,11.8454,0.8338,-1.9688,11.8524,11.8442,11.8483,1.1708,4.8086,15.1934,1187.2326,-149674.5000,175705.6550
298.0000,12.4208,18.5519,3402.4000,164502.6000,-161100.2000,7.9512,716.7928,26211.6898,26928.4825,384.5092,190714.2898,2685.6072,-188028.6825,12.3188,15.5108,2542.3000,7434.6000,-4892.3000,0.5347,537.7716,1190.4617,1728.2333,26.0223,8625.0617,2004.5284,-6620.5333,18.3901,12.3893,15.3897,2.9097,196406.0172,18.5519,18.5611,18.5565,-0.6288,2.4722,18.0187,18.0858,18.0522,-5.8278,3.0069,18.5519,18.5570,18.5545,-0.7771,-5.4791,12.3188,12.5786,12.4487,-18.6105,-2.4722,12.3893,12.3188,12.3540,6.1885,-3.0069,12.3893,12.3497,12.3695,6.3394,5.4791,16.8919,1319.9558,-165992.5000,196406.0172
299.0000,12.4465,18.6545,2344.0000,171323.7000,-168979.7000,8.2185,493.6021,27314.4260,27808.0280,396.8196,198638.1260,1850.3979,-196787.7280,12.4415,17.1197,775.8000,6850.1000,-6074.3000,0.4066,163.7768,1098.6054,1262.3822,19.7976,7948.7054,612.0232,-7336.6822,18.5557,12.4547,15.5052,3.0069,202964.5058,18.6545,18.6398,18.6472,1.1439,2.6040,18.4345,18.3849,18.4097,4.3638,3.0106,18.6545,18.6473,18.6509,1.2138,-5.6146,12.4415,12.4423,12.4419,-0.0321,-2.6040,12.4547,12.4415,12.4481,1.1845,-3.0106,12.4547,12.4485,12.4516,1.0404,5.6146,17.1557,1340.5679,-175054.0000,202964.5058
300.0000,12.5158,18.7839,1506.2000,180000.7000,-178494.5000,8.5850,316.8060,28742.8800,29059.6859,414.4613,208743.5800,1189.3940,-207554.1859,12.5161,18.1408,37.5000,9496.1000,-9458.6000,0.5066,7.9069,1524.4431,1532.3500,24.5666,11020.5431,29.5931,-10990.9500,18.7252,12.5257,15.6255,3.2207,217394.0061,18.7839,18.7641,18.7740,1.5803,2.6928,18.6654,18.6340,18.6497,2.9458,3.1994,18.7839,18.7747,18.7793,1.5995,-5.8922,12.5161,12.5052,12.5106,0.8795,-2.6928,12.5257,12.5161,12.5209,0.9288,-3.1994,12.5257,12.5206,12.5232,0.9137,5.8922,18.0810,1412.8785,-187953.1000,217394.0061
301.0000,12.5873,18.9118,637.0000,184304.0000,-183667.0000,8.7432,133.8214,29477.8990,29611.7204,422.1677,213781.8990,503.1786,-213278.7204,12.5879,18.2516,0.0000,11980.9000,-11980.9000,0.6366,0.0000,1925.1457,1925.1457,30.8719,13906.0457,0.0000,-13906.0457,18.8504,12.5970,15.7237,3.3516,226233.8643,18.9118,18.8919,18.9019,1.5927,2.7022,18.7698,18.7555,18.7627,1.4133,3.3388,18.9118,18.9029,18.9073,1.5948,-6.0410,12.5879,12.5767,12.5823,0.9147,-2.7022,12.5970,12.5879,12.5925,0.9138,-3.3388,12.5970,12.5920,12.5945,0.9113,6.0410,18.6561,1457.8114,-195647.9000,226233.8643
302.0000,12.6549,19.0148,85.1000,190146.9000,-190061.8000,8.9906,17.8575,30459.2977,30477.1552,434.2433,220606.1977,67.2425,-220538.9552,12.6556,18.3199,0.0000,13031.4000,-13031.4000,0.6924,0.0000,2095.8090,2095.8090,33.5877,15127.2090,0.0000,-15127.2090,18.9519,12.6639,15.8079,3.4791,234840.2983,19.0148,18.9988,19.0068,1.3159,2.7661,18.8629,18.8513,18.8571,1.1892,3.4585,19.0148,19.0077,19.0113,1.3037,-6.2245,12.6556,12.6451,12.6504,0.8711,-2.7661,12.6639,12.6556,12.6597,0.8612,-3.4585,12.6639,12.6593,12.6616,0.8588,6.2245,19.2622,1505.1731,-203093.2000,234840.2983
303.0000,12.7024,19.0680,4.8000,194401.9000,-194397.1000,9.1875,1.0064,31174.6292,31175.6356,443.9353,225576.5292,3.7936,-225572.7356,12.7029,18.3677,0.0000,10876.7000,-10876.7000,0.5779,0.0000,1750.3665,1750.3665,28.0412,12627.0665,0.0000,-12627.0665,19.0181,12.7086,15.8633,3.5207,237649.8043,19.0680,19.0595,19.0637,0.7373,2.8699,18.9435,18.9335,18.9385,1.0326,3.4478,19.0680,19.0643,19.0661,0.7119,-6.3176,12.7029,12.6956,12.6992,0.6392,-2.8699,12.7086,12.7029,12.7057,0.6048,-3.4478,12.7086,12.7055,12.7070,0.5985,6.3176,19.4295,1518.2466,-205273.8000,237649.8043
304.0000,12.7569,19.1233,9.9000,199558.2000,-199548.3000,9.4315,2.0739,32041.4069,32043.4808,455.8608,231599.6069,7.8261,-231591.7808,12.7573,18.4227,0.0000,11185.8000,-11185.8000,0.5943,0.0000,1801.4109,1801.4109,28.8432,12987.2109,0.0000,-12987.2109,19.0746,12.7640,15.9193,3.6153,244031.2130,19.1233,19.1153,19.1193,0.7203,2.9457,18.9990,18.9921,18.9956,0.7379,3.5400,19.1233,19.1197,19.1215,0.7182,-6.4858,12.7573,12.7495,12.7534,0.7037,-2.9457,12.7640,12.7573,12.7606,0.7125,-3.5400,12.7640,12.7603,12.7621,0.7147,6.4858,19.9505,1558.9564,-210734.1000,244031.2130
305.0000,12.8224,19.1821,154.9000,203672.4000,-203517.5000,9.6334,32.4130,32751.0502,32783.4632,465.7998,236423.4502,122.4870,-236300.9632,12.8230,18.4890,0.0000,14078.2000,-14078.2000,0.7480,0.0000,2269.2010,2269.2010,36.3088,16347.4010,0.0000,-16347.4010,19.1258,12.8306,15.9782,3.7343,252068.1267,19.1821,19.1737,19.1779,0.7564,2.9618,19.0356,19.0312,19.0334,0.5063,3.7098,19.1821,19.1783,19.1802,0.7580,-6.6716,12.8230,12.8136,12.8183,0.8330,-2.9618,12.8306,12.8230,12.8268,0.8476,-3.7098,12.8306,12.8263,12.8284,0.8497,6.6716,20.6625,1614.5955,-217595.7000,252068.1267
306.0000,12.8785,19.2321,291.3000,207856.0000,-207564.7000,9.8382,60.8975,33466.8230,33527.7205,475.9139,241322.8230,230.4025,-241092.4205,12.8791,18.5457,0.0000,14958.3000,-14958.3000,0.7948,0.0000,2412.8735,2412.8735,38.5883,17371.1735,0.0000,-17371.1735,19.1748,12.8853,16.0301,3.8214,257942.8658,19.2321,19.2249,19.2285,0.6604,3.0145,19.0832,19.0779,19.0805,0.6183,3.8093,19.2321,19.2289,19.2305,0.6565,-6.8238,12.8791,12.8710,12.8751,0.7346,-3.0145,12.8853,12.8791,12.8822,0.7186,-3.8093,12.8853,12.8819,12.8836,0.7150,6.8238,21.1678,1654.0833,-222523.0000,257942.8658
307.0000,12.5816,18.7866,1623.7000,114419.4000,-112795.7000,5.4918,341.1405,18298.0828,18639.2234,265.8931,132717.4828,1282.5595,-131434.9234,18.8751,16.0366,1511.9000,179.9000,1332.0000,-0.0926,290.6870,32.0021,322.6890,4.6288,211.9021,1221.2130,1009.3110,18.8619,12.4502,15.6561,1.9781,133520.3623,18.7866,18.8751,18.8309,-4.7490,1.8615,18.8751,18.9180,18.8965,-2.1708,1.7688,18.7866,18.8345,18.8106,-5.0181,-3.6303,12.7148,12.7467,12.7307,-1.6926,-1.8615,12.4502,12.5408,12.4955,-4.6171,-1.7688,12.4502,12.4970,12.4736,-4.8978,3.6303,10.9383,854.7344,-111463.7000,133520.3623
308.0000,12.4831,18.6649,1875.2000,116179.8000,-114304.6000,5.5881,394.6371,18538.1076,18932.7447,270.1023,134717.9076,1480.5629,-133237.3447,18.6971,14.8882,2738.8000,0.0000,2738.8000,-0.1505,527.7659,0.0000,527.7659,6.7855,0.0000,2211.0341,2211.0341,18.6993,12.3963,15.5478,1.9584,132192.4391,18.6649,18.6971,18.6810,-1.7589,1.9129,18.6971,18.7389,18.7180,-2.1051,1.7624,18.6649,18.6803,18.6726,-1.6156,-3.6752,12.6113,12.6344,12.6229,-1.2517,-1.9129,12.3963,12.4169,12.4066,-1.0237,-1.7624,12.3963,12.4044,12.4003,-0.8350,3.6752,11.1071,867.9216,-111565.8000,132192.4391
309.0000,12.4759,18.2974,3789.2000,75371.4000,-71582.2000,3.7591,797.5366,12024.6004,12822.1370,181.8980,87396.0004,2991.6634,-84404.3370,18.3980,14.5926,6444.2000,0.0000,6444.2000,-0.3541,1246.5646,0.0000,1246.5646,16.0138,0.0000,5197.6354,5197.6354,18.4017,12.2531,15.3274,1.1963,80749.2034,18.2974,18.3980,18.3477,-3.9726,1.3711,18.3980,18.5061,18.4521,-3.1598,1.0169,18.2974,18.3573,18.3273,-4.1172,-2.3880,12.8956,12.8234,12.8595,2.9051,-1.3711,12.2531,12.3047,12.2789,-1.4910,-1.0169,12.2531,12.2765,12.2648,-1.5860,2.3880,7.4574,582.7281,-65138.0000,80749.2034
310.0000,12.4170,18.2013,3906.9000,72574.3000,-68667.4000,3.6330,823.1310,11562.9109,12386.0419,175.8214,84137.2109,3083.7690,-81053.4419,18.2410,14.4374,5405.8000,0.0000,5405.8000,-0.2971,1047.8276,0.0000,1047.8276,13.5017,0.0000,4357.9724,4357.9724,18.2493,12.2107,15.2300,1.1511,77696.6765,18.2013,18.2410,18.2211,-1.4779,1.3100,18.2410,18.3124,18.2767,-2.0672,1.0130,18.2013,18.2218,18.2115,-1.3480,-2.3230,12.7332,12.7674,12.7503,-1.2684,-1.3100,12.2107,12.2334,12.2221,-0.6363,-1.0130,12.2107,12.2194,12.2151,-0.5508,2.3230,7.2125,563.5942,-63261.6000,77696.6765
311.0000,12.5755,18.1150,4740.3000,60017.7000,-55277.4000,3.0830,996.0426,9596.7735,10592.8161,149.3378,69614.4735,3744.2574,-65870.2161,18.1441,14.3417,14202.0000,0.0000,14202.0000,-0.7804,2756.3110,0.0000,2756.3110,35.5664,0.0000,11445.6890,11445.6890,18.1536,12.0383,15.0959,0.8046,54309.3767,18.1150,18.1441,18.1296,-1.0557,1.2878,18.1441,18.2203,18.1822,-1.0908,0.5074,18.1150,18.1347,18.1249,-0.9962,-1.7952,13.4760,13.2738,13.3749,7.5866,-1.2878,12.0383,12.1442,12.0913,-1.5295,-0.5074,12.0383,12.0747,12.0565,-1.8645,1.7952,6.0886,475.7700,-41075.4000,54309.3767
312.0000,12.5649,17.9366,5262.2000,54383.2000,-49121.0000,2.8438,1105.9036,8693.7245,9799.6281,137.9471,63076.9245,4156.2964,-58920.6281,17.9942,14.1936,12451.1000,0.0000,12451.1000,-0.6842,2421.2581,0.0000,2421.2581,31.2331,0.0000,10029.8419,10029.8419,18.0069,12.0228,15.0149,0.7385,49846.0384,17.9366,17.9942,17.9654,-1.9318,1.1760,17.9942,18.1050,18.0496,-1.5511,0.4918,17.9366,17.9780,17.9573,-1.9725,-1.6678,13.3024,13.3237,13.3131,-0.6967,-1.1760,12.0228,12.0626,12.0427,-0.5370,-0.4918,12.0228,12.0299,12.0263,-0.3142,1.6678,5.6237,439.4439,-36669.9000,49846.0384
313.0000,12.6486,17.7948,6052.0000,49663.2000,-43611.2000,2.6619,1270.0946,7954.3099,9224.4045,129.2448,57617.5099,4781.9054,-52835.6045,17.8456,14.0468,15811.2000,0.0000,15811.2000,-0.8689,3080.7114,0.0000,3080.7114,39.7636,0.0000,12730.4886,12730.4886,17.8643,12.0020,14.9332,0.6006,40541.2149,17.7948,17.8456,17.8202,-1.7027,1.1769,17.8456,18.0087,17.9272,-1.4278,0.3080,17.7948,17.8344,17.8146,-1.6732,-1.4849,13.5199,13.4573,13.4886,2.1675,-1.1769,12.0020,12.0335,12.0178,-0.2509,-0.3080,12.0020,12.0076,12.0048,-0.2103,1.4849,5.2536,410.5204,-27800.0000,40541.2149
314.0000,12.6649,17.5844,6713.8000,45283.7000,-38569.9000,2.4893,1408.5957,7255.5606,8664.1563,121.0145,52539.2606,5305.2043,-47234.0563,17.6384,13.8421,19264.6000,0.0000,19264.6000,-1.0586,3763.9670,0.0000,3763.9670,48.5719,0.0000,15500.6330,15500.6330,17.6599,12.2212,14.9406,0.8314,56120.3677,17.5844,17.6384,17.6114,-2.4706,1.5975,17.6384,17.7983,17.7184,-2.4707,0.5389,17.5844,17.6250,17.6047,-2.4838,-2.1364,13.2569,13.3099,13.2834,-2.4273,-1.5975,12.2212,12.1071,12.1642,1.8157,-0.5389,12.2212,12.1826,12.2019,2.4275,2.1364,4.9031,383.1332,-19305.3000,56120.3677
315.0000,12.7051,17.4336,7093.5000,41331.7000,-34238.2000,2.3223,1487.2513,6628.4347,8115.6860,112.9901,47960.1347,5606.2487,-42353.8860,17.4762,13.6820,19160.3000,0.0000,19160.3000,-1.0529,3751.7592,0.0000,3751.7592,48.4811,0.0000,15408.5408,15408.5408,17.4963,12.3094,14.9028,0.7204,48624.7603,17.4336,17.4762,17.4549,-1.8390,1.5121,17.4762,17.6262,17.5512,-1.9677,0.4592,17.4336,17.4660,17.4498,-1.8201,-1.9713,13.2374,13.2481,13.2428,-0.4408,-1.5121,12.3094,12.2179,12.2636,1.2498,-0.4592,12.3094,12.2886,12.2990,1.2208,1.9713,4.5756,357.5459,-15077.9000,48624.7603
316.0000,12.8541,17.1508,8580.1000,37547.4000,-28967.3000,2.2208,1794.4398,6042.1092,7836.5490,108.2506,43589.5092,6785.6602,-36803.8490,17.2196,13.4286,27876.0000,0.0000,27876.0000,-1.5319,5477.4198,0.0000,5477.4198,70.7315,0.0000,22398.5802,22398.5802,17.2384,12.4279,14.8332,0.4946,33384.7697,17.1508,17.2196,17.1852,-3.2055,1.6210,17.2196,17.6816,17.4506,-1.1647,0.0892,17.1508,17.2153,17.1831,-3.1696,-1.7102,13.3608,13.3336,13.3472,1.3098,-1.6210,12.4279,12.1958,12.3119,0.6313,-0.0892,12.4279,12.3996,12.4138,1.4347,1.7102,4.3537,340.2053,-1091.3000,33384.7697
317.0000,12.8975,16.9818,9068.0000,35054.8000,-25986.8000,2.1284,1895.1016,5646.6170,7541.7186,103.8418,40701.4170,7172.8984,-33528.5186,17.0668,13.2778,33137.7000,0.0000,33137.7000,-1.8210,6524.9488,0.0000,6524.9488,84.4558,0.0000,26612.7512,26612.7512,17.0298,12.5150,14.7724,0.3538,23883.7695,16.9818,17.0265,17.0041,-2.1364,1.6712,17.0298,17.5172,17.2735,-2.0883,-0.1498,16.9818,17.0298,17.0058,-2.0902,-1.5214,13.2778,13.2928,13.2853,-0.6981,-1.6712,13.2778,12.1532,12.7155,4.9201,0.1498,12.4794,12.4632,12.4713,0.7433,1.5214,4.1629,325.2944,7150.9000,23883.7695
318.0000,12.9413,16.7086,9853.5000,32123.2000,-22269.7000,2.0307,2057.7533,5179.6025,7237.3558,99.1895,37302.8025,7795.7467,-29507.0558,16.7126,12.9280,40108.5000,0.0000,40108.5000,-2.2041,7936.3910,0.0000,7936.3910,102.4927,0.0000,32172.1090,32172.1090,12.8767,16.3438,14.6103,-0.2527,-17055.4757,16.7086,16.7701,16.7394,-3.1463,1.7789,16.4481,16.6455,16.5468,-8.7209,-1.5272,16.7086,16.9761,16.8423,-1.9238,-0.2518,12.9280,13.0025,12.9653,-3.8131,-1.7789,12.9280,12.8767,12.9024,2.3042,1.5272,12.8767,12.5086,12.6927,2.7204,0.2518,3.9562,309.1437,17838.8000,-17055.4757
319.0000,12.7998,16.7995,9612.1000,35476.3000,-25864.2000,2.1766,2012.1073,5701.7184,7713.8257,106.2293,41178.0184,7599.9927,-33578.0257,16.7845,12.9991,22730.6000,0.0000,22730.6000,-1.2491,4493.2651,0.0000,4493.2651,58.4444,0.0000,18237.3349,18237.3349,16.7780,12.6396,14.7088,0.4767,32175.6391,16.7995,16.7845,16.7920,0.6841,1.5047,16.7845,16.5698,16.6772,1.6225,0.2556,16.7995,16.8082,16.8038,-0.4156,-1.7602,12.9778,12.9744,12.9761,0.1801,-1.5047,12.6396,12.8740,12.7568,-1.7081,-0.2556,12.6396,12.6505,12.6450,-0.5260,1.7602,4.2993,335.9532,-3133.6000,32175.6391
320.0000,12.6214,18.0595,5306.2000,59130.4000,-53824.2000,3.0705,1114.0885,9464.7656,10578.8541,149.0287,68595.1656,4192.1115,-64403.0541,17.7178,13.9203,17083.8000,0.0000,17083.8000,-0.9388,3334.3327,0.0000,3334.3327,43.8705,0.0000,13749.4673,13749.4673,17.6433,11.8971,14.7702,0.6999,47245.0375,18.0595,17.7178,17.8887,13.2840,1.3364,17.7178,17.0022,17.3600,8.2893,0.3976,18.0595,17.7903,17.9249,13.5785,-1.7340,13.4937,13.3539,13.4238,5.4514,-1.3364,11.8971,12.4864,12.1917,-6.7700,-0.3976,11.8971,12.0569,11.9770,-8.0127,1.7340,6.0814,475.2108,-36740.4000,47245.0375
321.0000,12.1923,17.9790,4028.7000,75718.6000,-71689.9000,3.7880,852.0373,12002.9685,12855.0058,183.4429,87721.5685,3176.6627,-84544.9058,17.9547,14.1545,5461.6000,0.0000,5461.6000,-0.3001,1062.6235,0.0000,1062.6235,13.8006,0.0000,4398.9765,4398.9765,17.9060,11.8835,14.8947,1.2003,81018.5360,17.9790,17.9547,17.9668,0.9916,1.3627,17.9547,17.7595,17.8571,6.0478,1.0626,17.9790,17.9702,17.9746,0.6479,-2.4253,12.4619,12.7162,12.5891,-10.0242,-1.3627,11.8835,11.9839,11.9337,-3.0651,-1.0626,11.8835,11.8980,11.8907,-0.9917,2.4253,7.5265,588.1336,-66228.3000,81018.5360
322.0000,12.1319,18.2091,2585.5000,102653.8000,-100068.3000,4.9858,547.3757,16250.7164,16798.0920,240.5730,118904.5164,2038.1243,-116866.3920,18.1567,16.7881,2642.5000,936.3000,1706.2000,-0.1950,512.7695,164.3415,677.1111,9.1219,1100.6415,2129.7305,1029.0889,18.1501,11.9391,15.0446,1.7003,114768.8827,18.2091,18.1567,18.1829,2.6567,1.7269,18.1567,18.0847,18.1207,3.2303,1.5320,18.2091,18.1808,18.1949,2.7083,-3.2589,12.4850,12.5071,12.4961,-1.0735,-1.7269,11.9391,11.9374,11.9382,0.1042,-1.5320,11.9391,11.9331,11.9361,0.5961,3.2589,9.9035,773.8762,-98362.1000,114768.8827
323.0000,12.1898,18.3427,2132.6000,116677.2000,-114544.6000,5.6250,451.0468,18494.7163,18945.7631,271.2095,135171.9163,1681.5532,-133490.3631,12.1550,16.7363,1177.6000,9546.1000,-8368.5000,0.5719,249.7655,1525.3803,1775.1458,28.1812,11071.4803,927.8345,-10143.6458,18.1882,12.1994,15.1938,2.1206,143142.6606,18.3427,18.3073,18.3250,1.7635,1.6844,17.9090,17.9445,17.9268,-2.2916,2.2563,18.3427,18.3277,18.3352,1.7418,-3.9406,12.1550,12.2296,12.1923,-3.6163,-1.6844,12.1994,12.1550,12.1772,2.9325,-2.2563,12.1994,12.1728,12.1861,3.0659,3.9406,12.3272,963.2616,-122913.1000,143142.6606
324.0000,12.2653,18.4572,1806.1000,121723.3000,-119917.2000,5.8465,381.5016,19327.3319,19708.8335,281.9244,141050.6319,1424.5984,-139626.0335,12.2650,17.5778,573.6000,15415.2000,-14841.6000,0.8506,121.4400,2466.6540,2588.0940,41.2703,17881.8540,452.1600,-17429.6940,18.3185,12.2811,15.2998,2.3103,155948.4661,18.4572,18.4275,18.4423,1.4649,1.6653,18.1402,18.1074,18.1238,2.4266,2.5159,18.4572,18.4455,18.4513,1.4497,-4.1812,12.2650,12.2485,12.2568,0.8264,-1.6653,12.2811,12.2650,12.2731,1.2057,-2.5159,12.2811,12.2720,12.2765,1.1403,4.1812,13.3147,1040.4301,-134758.8000,155948.4661
325.0000,12.3281,18.5550,1484.4000,126227.2000,-124742.8000,6.0426,313.2148,20070.8337,20384.0486,291.4578,146298.0337,1171.1852,-145126.8486,12.3298,17.8375,294.0000,18302.7000,-18008.7000,0.9886,62.1785,2931.1260,2993.3045,47.9373,21233.8260,231.8215,-21002.0045,18.4339,12.3396,15.3867,2.4485,165272.4569,18.5550,18.5299,18.5425,1.2573,1.6847,18.2738,18.2520,18.2629,1.7275,2.6733,18.5550,18.5454,18.5502,1.2424,-4.3579,12.3298,12.3134,12.3216,0.8312,-1.6847,12.3396,12.3298,12.3347,0.7929,-2.6733,12.3396,12.3337,12.3367,0.7747,4.3579,13.9806,1092.4637,-142751.5000,165272.4569
326.0000,12.3889,18.6633,1006.1000,132581.3000,-131575.2000,6.3180,212.0724,21110.1534,21322.2258,304.7838,153691.4534,794.0276,-152897.4258,12.3906,17.9829,150.7000,20943.1000,-20792.4000,1.1211,31.8402,3356.6039,3388.4441,54.3477,24299.7039,118.8598,-24180.8441,18.5424,12.3996,15.4710,2.6111,176250.6130,18.6633,18.6371,18.6502,1.3489,1.7323,18.3801,18.3639,18.3720,1.3653,2.8534,18.6633,18.6534,18.6583,1.3535,-4.5857,12.3906,12.3755,12.3830,0.7900,-1.7323,12.3996,12.3906,12.3951,0.7775,-2.8534,12.3996,12.3940,12.3968,0.7744,4.5857,14.7925,1155.9101,-152367.6000,176250.6130
327.0000,12.4437,18.7551,600.3000,137084.8000,-136484.5000,6.5097,126.4178,21854.2841,21980.7018,314.0931,158939.0841,473.8822,-158465.2018,12.4450,17.4240,1258.5000,16577.5000,-15319.0000,0.9500,265.6627,2658.7893,2924.4521,46.1947,19236.2893,992.8373,-18243.4521,18.5792,12.4533,15.5162,2.6112,176255.1248,18.7551,18.7336,18.7443,1.1847,1.8532,18.2898,18.3009,18.2954,-0.8760,2.8032,18.7551,18.7467,18.7509,1.1653,-4.6565,12.4450,12.4322,12.4386,0.7195,-1.8532,12.4533,12.4450,12.4492,0.7009,-2.8032,12.4533,12.4483,12.4508,0.7001,4.6565,14.8369,1159.3729,-151803.5000,176255.1248
328.0000,12.3734,18.6590,685.0000,104593.9000,-103908.9000,4.9786,144.4270,16648.0183,16792.4453,240.3280,121241.9183,540.5730,-120701.3453,12.3731,16.6129,1776.4000,10288.2000,-8511.8000,0.6443,375.4284,1648.5434,2023.9717,31.4361,11936.7434,1400.9716,-10535.7717,18.4532,12.3566,15.4049,1.9588,132220.9172,18.6590,18.6801,18.6696,-0.8537,1.4448,18.0426,18.0881,18.0653,-2.7276,2.0891,18.6590,18.6691,18.6640,-0.9992,-3.5339,12.3731,12.3892,12.3811,-0.6452,-1.4448,12.3566,12.3731,12.3648,-0.9690,-2.0891,12.3566,12.3669,12.3617,-1.0261,3.5339,11.1875,874.2049,-112420.7000,132220.9172
329.0000,12.3731,18.6431,822.7000,103539.2000,-102716.5000,4.9360,173.4609,16480.0309,16653.4917,238.1836,120019.2309,649.2391,-119369.9917,18.6485,17.7527,3330.2000,1522.8000,1807.4000,-0.2639,642.1262,269.7346,911.8608,13.1817,1792.5346,2688.0738,895.5392,18.6008,12.0714,15.3361,1.7431,117661.4060,18.6431,18.6485,18.6458,-0.2380,1.7333,18.6485,18.5035,18.5760,6.2114,1.4694,18.6431,18.6455,18.6443,-0.1893,-3.2027,12.9978,12.8654,12.9316,6.6914,-1.7333,12.0714,12.1438,12.1076,-3.0558,-1.4694,12.0714,12.1066,12.0890,-3.2427,3.2027,9.8189,767.2651,-100909.1000,117661.4060
330.0000,12.2919,18.5023,1274.1000,96560.9000,-95286.8000,4.6297,269.0059,15341.2107,15610.2166,223.4670,111902.1107,1005.0941,-110897.0166,18.5336,14.7266,7420.6000,0.0000,7420.6000,-0.4078,1432.9368,0.0000,1432.9368,18.4554,0.0000,5987.6632,5987.6632,18.5281,12.0235,15.2758,1.5692,105920.3581,18.5023,18.5336,18.5180,-1.4942,1.6791,18.5336,18.5451,18.5393,-0.3937,1.2714,18.5023,18.5208,18.5116,-1.5534,-2.9505,12.6975,12.7488,12.7231,-2.4670,-1.6791,12.0235,12.0467,12.0351,-0.8263,-1.2714,12.0235,12.0319,12.0277,-0.6913,2.9505,9.1754,716.9793,-87866.2000,105920.3581
