Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
331.0000,12.6496,18.7698,1872.0000,84769.4000,-82897.4000,4.1035,392.8580,13577.4082,13970.2662,198.0750,98346.8082,1479.1420,-96867.6662,18.7181,14.9090,25154.1000,0.0000,25154.1000,-1.3823,4845.8951,0.0000,4845.8951,62.6814,0.0000,20308.2049,20308.2049,18.7062,11.5941,15.1501,1.1059,74647.3194,18.7698,18.7181,18.7440,2.7760,1.8286,18.7181,18.6035,18.6608,1.5143,0.4463,18.7698,18.7263,18.7481,2.9028,-2.2749,14.1680,13.8727,14.0204,15.7035,-1.8286,11.5941,11.8734,11.7337,-3.5881,-0.4463,11.5941,11.6664,11.6302,-4.7478,2.2749,8.0604,629.8506,-57743.3000,74647.3194
332.0000,13.0639,19.1004,2516.3000,82129.3000,-79613.0000,4.0123,524.4148,13280.1624,13804.5773,194.1391,95409.4624,1991.8852,-93417.5773,19.0327,15.2199,35667.1000,0.0000,35667.1000,-1.9600,6844.0197,0.0000,6844.0197,88.6013,0.0000,28823.0803,28823.0803,19.0246,11.1038,15.0642,0.9289,62698.1431,19.1004,19.0327,19.0666,3.9415,1.9907,19.0327,18.3821,18.7074,0.6110,0.0308,19.1004,19.0344,19.0674,3.9021,-2.0215,15.1733,14.9549,15.0641,12.6440,-1.9907,11.1038,12.1987,11.6512,-0.9471,-0.0308,11.1038,11.2017,11.1527,-5.7140,2.0215,7.8416,612.7511,-43945.9000,62698.1431
333.0000,13.2292,18.4942,4918.7000,44874.5000,-39955.8000,2.3766,1022.2758,7283.9262,8306.2021,115.5385,52158.4262,3896.4242,-48262.0021,18.6169,14.8089,39662.5000,0.0000,39662.5000,-2.1795,7650.7685,0.0000,7650.7685,98.0044,0.0000,32011.7315,32011.7315,18.6221,11.2705,14.9463,0.5820,39281.8687,18.4942,18.6060,18.5501,-6.1843,1.9148,18.6221,18.6958,18.6590,-0.5361,-0.2647,18.4942,18.6221,18.5581,-6.0973,-1.6501,14.8089,14.8586,14.8337,-2.7316,-1.9148,14.8089,12.0295,13.4192,21.3842,0.2647,11.3922,11.3383,11.3653,2.6134,1.6501,4.5695,357.0660,-293.3000,39281.8687
334.0000,13.7755,18.6337,6431.5000,40801.6000,-34370.1000,2.2628,1324.6909,6707.9795,8032.6704,110.1952,47509.5795,5106.8091,-42402.7704,17.6102,13.8140,48342.3000,0.0000,48342.3000,-2.6565,9448.8060,0.0000,9448.8060,120.2939,0.0000,38893.4940,38893.4940,13.7359,15.7095,14.7227,-0.1942,-13108.3576,18.6337,18.6183,18.6260,0.9647,2.0825,15.9788,16.5067,16.2428,-29.1102,-1.9023,18.6337,18.5511,18.5924,0.4623,-0.1803,13.8140,13.9988,13.9064,-11.1424,-2.0825,13.8140,13.7359,13.7749,4.3412,1.9023,13.7359,11.1949,12.4654,13.3244,0.1803,4.3257,338.0168,13972.2000,-13108.3576
335.0000,13.2133,17.3567,8333.3000,33241.7000,-24908.4000,2.0045,1732.4037,5393.7347,7126.1384,97.8439,38635.4347,6600.8963,-32034.5384,16.8413,13.0550,49339.2000,0.0000,49339.2000,-2.7113,9745.4094,0.0000,9745.4094,124.9029,0.0000,39593.7906,39593.7906,13.1750,16.0324,14.6037,-0.3367,-22730.5392,17.3888,17.6190,17.5039,-13.4930,2.0238,16.0324,16.0710,16.0517,-2.2572,-2.0432,16.0324,20.7139,18.3731,-2.5982,0.0193,13.0550,13.2133,13.1341,-9.2713,-2.0238,13.0550,13.1877,13.1213,-7.8395,2.0432,13.2133,11.8421,12.5277,0.8001,-0.0193,3.8541,301.1610,24430.8000,-22730.5392
336.0000,12.6853,16.0277,10657.7000,28256.5000,-17598.8000,1.8898,2235.2805,4529.4952,6764.7758,92.4052,32785.9952,8422.4195,-24363.5758,16.3756,12.5955,60019.7000,0.0000,60019.7000,-3.2982,11932.6876,0.0000,11932.6876,153.9756,0.0000,48087.0124,48087.0124,12.6590,16.2887,14.4739,-0.6342,-42805.8970,16.3200,16.5177,16.4189,-13.0456,2.2790,16.2887,16.2543,16.2715,2.7007,-2.6683,16.2887,17.7391,17.0139,-16.3545,0.3893,12.5955,12.6853,12.6404,-5.9100,-2.2790,12.5955,12.6713,12.6334,-5.8398,2.6683,12.6853,12.5745,12.6299,1.2819,-0.3893,3.6364,284.1512,42420.9000,-42805.8970
337.0000,12.1363,14.1689,15143.4000,22992.3000,-7848.9000,1.8743,3205.7632,3640.1823,6845.9454,92.2098,26632.4823,11937.6368,-14694.8454,15.8081,12.0356,60337.9000,0.0000,60337.9000,-3.3157,12093.8915,0.0000,12093.8915,156.0561,0.0000,48244.0085,48244.0085,12.1669,16.5834,14.3751,-0.7821,-52793.6044,14.6525,14.9472,14.7999,-19.4896,2.2826,16.5834,16.5384,16.5609,3.5410,-2.6909,16.5834,16.8729,16.7281,-3.4003,0.4083,12.0356,12.1363,12.0860,-6.6423,-2.2826,12.0356,12.1212,12.0784,-6.6494,2.6909,12.1363,12.4684,12.3024,-3.9044,-0.4083,3.6420,284.5943,52489.0000,-52793.6044
338.0000,15.6564,16.6089,19085.8000,18989.0000,96.8000,-1.8902,3814.7193,3267.0082,7081.7275,93.7989,22256.0082,15271.0807,-6984.9275,15.5394,11.7707,71247.8000,0.0000,71247.8000,-3.9152,14336.6443,0.0000,14336.6443,186.1232,0.0000,56911.1557,56911.1557,13.1801,15.4676,14.3239,-0.7588,-51219.8984,15.6564,15.2523,15.4543,7.9462,0.6750,15.4676,15.5993,15.5334,-12.3513,-3.2402,15.4676,15.6564,15.5620,-14.0247,2.5652,11.7707,11.9185,11.8446,-2.8645,-0.6750,11.7707,11.8077,11.7892,-3.4417,3.2402,15.3747,14.9138,15.1442,34.3436,-2.5652,0.1000,7.8141,71344.6000,-51219.8984
339.0000,15.4972,15.6449,22194.8000,16081.8000,6113.0000,-1.9146,4447.1375,2755.9924,7203.1300,92.4265,18837.7924,17747.6625,-1090.1300,15.4890,11.7210,70267.1000,0.0000,70267.1000,-3.8613,14149.7720,0.0000,14149.7720,184.4373,0.0000,56117.3280,56117.3280,13.0645,15.4861,14.2753,-0.7992,-53946.5581,15.4972,15.4757,15.4865,0.4359,0.6489,15.4861,15.4917,15.4889,-0.4896,-3.2124,15.4861,15.4972,15.4917,-0.8005,2.5635,11.7210,11.7803,11.7506,-1.0861,-0.6489,11.7210,11.7291,11.7250,-0.7259,3.2124,14.6666,14.7380,14.7023,-5.2853,-2.5635,0.1000,7.8141,76380.1000,-53946.5581
340.0000,15.5707,14.9471,25515.6000,13394.2000,12121.4000,-1.9603,5106.6627,2299.5691,7406.2318,94.5434,15693.7691,20408.9373,4715.1682,15.5662,11.7972,79215.5000,0.0000,79215.5000,-4.3531,15933.6707,0.0000,15933.6707,208.1116,0.0000,63281.8293,63281.8293,12.8092,15.5839,14.1965,-1.0010,-67564.9638,15.5707,15.5353,15.5530,0.8509,0.7976,15.5839,15.5732,15.5785,1.1301,-3.5555,15.5839,15.5707,15.5773,1.0815,2.7579,11.7972,11.7773,11.7873,0.4901,-0.7976,11.7972,11.7891,11.7931,0.8696,3.5555,14.0304,14.1244,14.0774,-7.4933,-2.7579,0.1000,7.8141,91336.9000,-67564.9638
341.0000,15.5895,14.5518,27585.6000,11993.9000,15591.7000,-2.0018,5519.3338,2060.1147,7579.4485,96.3476,14054.0147,22066.2662,8012.2515,15.5871,11.8177,76120.3000,0.0000,76120.3000,-4.1830,15306.4316,0.0000,15306.4316,199.7058,0.0000,60813.8684,60813.8684,12.7153,15.5918,14.1535,-1.0165,-68617.0134,15.5895,15.5726,15.5811,0.3868,0.7271,15.5918,15.5901,15.5909,0.1979,-3.4559,15.5918,15.5895,15.5906,0.2093,2.7289,11.8177,11.8035,11.8106,0.3300,-0.7271,11.8177,11.8148,11.8162,0.3271,3.4559,13.8195,13.8558,13.8377,-2.8444,-2.7289,0.1000,7.8141,91712.0000,-68617.0134
342.0000,15.6158,14.1140,30115.6000,10389.0000,19726.6000,-2.0576,6023.0722,1785.6088,7808.6811,98.8643,12174.6088,24092.5278,11917.9189,15.6139,11.8442,83112.9000,0.0000,83112.9000,-4.5673,16705.9696,0.0000,16705.9696,217.9707,0.0000,66406.9304,66406.9304,12.5680,15.6199,14.0940,-1.1553,-77981.3798,15.6158,15.6014,15.6086,0.3801,0.8366,15.6199,15.6167,15.6183,0.3782,-3.7307,15.6199,15.6158,15.6178,0.3763,2.8941,11.8442,11.8302,11.8372,0.3688,-0.8366,11.8442,11.8411,11.8426,0.3664,3.7307,13.4539,13.5051,13.4795,-4.2745,-2.8941,0.1000,7.8141,102839.5000,-77981.3798
343.0000,15.3856,14.6627,37923.5000,19046.6000,18876.9000,-2.8729,7611.9565,3255.1332,10867.0897,138.3442,22301.7332,30311.5435,8009.8103,15.3973,11.6306,79280.7000,0.0000,79280.7000,-4.3567,15986.3879,0.0000,15986.3879,207.8215,0.0000,63294.3121,63294.3121,12.8143,15.3553,14.0848,-1.0497,-70853.9109,15.3856,15.5167,15.4512,-1.8516,0.4946,15.3553,15.3820,15.3686,-2.9651,-3.8621,15.3553,15.3856,15.3704,-2.9376,3.3675,11.6306,11.7520,11.6913,-1.7129,-0.4946,11.6306,11.6521,11.6413,-2.3812,3.8621,14.2352,14.1472,14.1912,8.6365,-3.3675,0.1000,7.8141,98157.6000,-70853.9109
344.0000,15.1691,15.7403,30428.3000,26069.8000,4358.5000,-2.8149,6128.3562,4431.8568,10560.2131,136.3499,30501.6568,24299.9438,-6201.7131,15.1850,11.4213,79950.2000,0.0000,79950.2000,-4.3935,16172.0735,0.0000,16172.0735,210.3845,0.0000,63778.1265,63778.1265,13.0824,15.1426,14.1125,-0.8486,-57279.9836,15.1691,15.3280,15.2486,-2.3968,0.5262,15.1426,15.1655,15.1541,-2.5413,-3.8673,15.1426,15.1691,15.1559,-2.5415,3.3411,11.4213,11.5734,11.4973,-2.2928,-0.5262,11.4213,11.4436,11.4324,-2.4731,3.8673,15.0841,14.9793,15.0317,10.1908,-3.3411,0.1000,7.8141,84308.7000,-57279.9836
345.0000,12.1422,14.1264,22856.6000,34097.6000,-11241.0000,2.8004,4838.1206,5399.0955,10237.2161,136.2815,39496.6955,18018.4794,-21478.2161,14.3979,10.6454,50429.5000,0.0000,50429.5000,-2.7712,10322.3594,0.0000,10322.3594,133.2055,0.0000,40107.1406,40107.1406,14.3314,14.2659,14.2987,0.0054,361.3813,14.1264,14.3104,14.2184,-12.3839,2.3239,14.3314,14.8526,14.5920,-6.7348,-0.4473,14.1264,14.3314,14.2289,-11.1383,-1.8767,10.6454,10.7851,10.7152,-9.3901,-2.3239,10.6454,11.1439,10.8947,-6.4415,0.4473,13.5218,13.8227,13.6722,-16.3573,1.8767,5.5471,433.4591,39188.5000,361.3813
346.0000,12.4837,15.7647,17232.3000,44434.8000,-27202.5000,2.9964,3626.5132,7090.2863,10716.7994,146.8017,51525.0863,13605.7868,-37919.2994,15.4950,11.7265,37120.4000,0.0000,37120.4000,-2.0399,7474.3197,0.0000,7474.3197,99.4468,0.0000,29646.0803,29646.0803,15.4494,13.3794,14.4144,0.2903,19597.5739,15.7647,15.4950,15.6299,17.0810,2.1781,15.4950,14.4086,14.9518,4.3896,0.1383,15.7647,15.5115,15.6381,17.0539,-2.3164,11.6418,11.4801,11.5610,10.2541,-2.1781,13.3794,10.3930,11.8862,12.0141,-0.1383,13.3794,13.4274,13.4034,-3.1962,2.3164,5.9986,468.7398,9917.9000,19597.5739
347.0000,12.6486,16.4177,14932.4000,48803.6000,-33871.2000,3.0832,3133.7653,7816.6395,10950.4048,150.6228,56620.2395,11798.6347,-44821.6048,16.2751,12.4961,30094.7000,0.0000,30094.7000,-1.6538,5991.7589,0.0000,5991.7589,79.0550,0.0000,24102.9411,24102.9411,16.1698,12.8708,14.5203,0.5601,37803.4423,16.4177,16.2751,16.3464,8.6947,2.0928,16.2751,15.4236,15.8493,10.8794,0.4391,16.4177,16.2992,16.3584,8.7406,-2.5319,12.4418,12.2823,12.3620,9.7151,-2.0928,12.8708,12.2371,12.5539,8.1054,-0.4391,12.8708,12.9514,12.9111,-5.8934,2.5319,6.1322,479.1803,-3776.5000,37803.4423
348.0000,12.9375,16.9977,13515.6000,51533.1000,-38017.5000,3.1385,2822.7031,8308.5774,11131.2806,153.1273,59841.6774,10692.8969,-49148.7806,16.8849,13.8897,31522.8000,2962.8000,28560.0000,-1.8897,6222.5779,508.3784,6730.9562,89.4300,3471.1784,25300.2221,21829.0438,16.8064,12.3952,14.6008,0.7103,47946.1554,16.9977,16.8849,16.9413,7.2267,2.1991,16.8849,16.0514,16.4681,7.5153,0.3095,16.9977,16.8996,16.9486,7.1699,-2.5086,13.6972,13.4663,13.5818,14.7672,-2.1991,12.3952,12.5216,12.4584,-1.1050,-0.3095,12.3952,12.4740,12.4346,-5.7026,2.5086,6.2153,485.6744,-9457.5000,47946.1554
349.0000,13.5375,17.8356,12322.6000,53687.5000,-41364.9000,3.1782,2548.0242,8777.2806,11325.3048,154.9601,62464.7806,9774.5758,-52690.2048,17.6844,16.1763,27667.3000,9050.6000,18616.7000,-2.0013,5402.3793,1575.0148,6977.3940,94.6883,10625.6148,22264.9207,11639.3060,17.5975,11.7800,14.6887,0.9195,62065.1652,17.8356,17.6844,17.7600,9.9281,2.2562,17.6844,16.5904,17.1374,8.1242,0.2549,17.8356,17.6997,17.7676,9.9317,-2.5111,15.7482,15.3824,15.5653,23.9850,-2.2562,11.7800,12.3881,12.0841,-4.4697,-0.2549,11.7800,11.8799,11.8299,-7.2493,2.5111,6.2887,491.4062,-22748.2000,62065.1652
350.0000,13.7243,18.4140,9976.5000,55942.6000,-45966.1000,3.1628,2056.5749,9186.1665,11242.7414,154.1933,65128.7665,7919.9251,-57208.8414,18.3012,17.3571,23923.7000,10591.1000,13332.6000,-1.8774,4633.6000,1863.9256,6497.5256,88.4067,12455.0256,19290.1000,6835.0744,18.2105,11.3447,14.7776,1.1247,75915.4484,18.4140,18.3012,18.3576,7.2595,2.2072,18.3012,17.4000,17.8506,8.6545,0.3298,18.4140,18.3159,18.3650,7.2560,-2.5370,16.5440,16.3753,16.4597,10.8404,-2.2072,11.3447,11.9153,11.6300,-5.4316,-0.3298,11.3447,11.4180,11.3813,-5.3657,2.5370,6.2528,488.5994,-32633.5000,75915.4484
351.0000,13.0074,17.7852,8998.2000,54197.8000,-45199.6000,3.0294,1877.0582,8752.2782,10629.3364,147.7323,62950.0782,7121.1418,-55828.9364,17.9328,14.6571,20174.2000,1214.2000,18960.0000,-1.1731,3926.2796,212.2495,4138.5291,53.6822,1426.4495,16247.9204,14821.4709,17.9084,11.5383,14.7234,0.6757,45607.6281,17.7852,17.9328,17.8590,-5.9693,1.4009,17.9328,17.8529,17.8928,0.5576,0.2277,17.7852,17.9162,17.8507,-6.1585,-1.6286,14.1641,14.7571,14.4606,-24.0765,-1.4009,11.5383,11.6244,11.5814,-0.5393,-0.2277,11.5383,11.5024,11.5204,1.7256,1.6286,5.9804,467.3156,-26239.6000,45607.6281
352.0000,12.6861,17.0911,10422.0000,48825.9000,-38403.9000,2.8496,2185.8183,7826.8898,10012.7081,138.8938,56652.7898,8236.1817,-48416.6081,17.2382,13.4468,29165.5000,0.0000,29165.5000,-1.6027,5729.3441,0.0000,5729.3441,73.4254,0.0000,23436.1559,23436.1559,17.2832,12.2025,14.7429,0.7756,52355.5015,17.0911,17.2382,17.1647,-8.3315,1.9590,17.2382,17.7196,17.4789,-4.9481,0.3563,17.0911,17.2161,17.1536,-8.3647,-2.3154,13.1370,13.3907,13.2639,-14.3945,-1.9590,12.2025,11.7437,11.9731,4.7746,-0.3563,12.2025,12.0899,12.1462,7.5995,2.3154,5.5943,437.1447,-9238.4000,52355.5015
353.0000,12.7462,16.8768,11634.8000,46220.0000,-34585.2000,2.7895,2437.7121,7419.3437,9857.0557,136.0640,53639.3437,9197.0879,-44442.2557,16.9298,13.1425,35107.3000,0.0000,35107.3000,-1.9292,6925.8440,0.0000,6925.8440,89.4468,0.0000,28181.4560,28181.4560,16.9603,12.4590,14.7097,0.5800,39151.6526,16.8768,16.9298,16.9033,-3.1064,2.0378,16.9298,17.6492,17.2895,-2.2379,0.1086,16.8768,16.9254,16.9011,-2.9993,-2.1465,13.0719,13.1072,13.0896,-2.0557,-2.0378,12.4590,11.8187,12.1389,2.0481,-0.1086,12.4590,12.4035,12.4313,3.4878,2.1465,5.4778,428.0435,522.1000,39151.6526
354.0000,12.5378,14.3196,24720.0000,33966.1000,-9246.1000,2.8911,5197.5382,5426.4862,10624.0245,142.3294,39392.5862,19522.4618,-19870.1245,14.9858,11.2235,47948.7000,0.0000,47948.7000,-2.6349,9727.7413,0.0000,9727.7413,122.8192,0.0000,38220.9587,38220.9587,14.8027,14.3671,14.5849,0.0424,2859.1272,14.3196,14.7437,14.5317,-28.5729,2.3239,14.8027,16.7941,15.7984,-17.9464,-0.3110,14.3196,14.8027,14.5612,-28.1904,-2.0128,11.2235,11.5298,11.3766,-20.6239,-2.3239,11.2235,11.9558,11.5896,-6.5803,0.3110,13.9945,13.7015,13.8480,17.1449,2.0128,5.6853,444.2591,38702.6000,2859.1272
355.0000,11.2746,12.3762,25628.1000,27020.8000,-1392.7000,2.6101,5506.3744,4197.3932,9703.7676,129.0331,31218.1932,20121.7256,-11096.4676,14.6915,10.9349,52513.4000,0.0000,52513.4000,-2.8857,10701.0601,0.0000,10701.0601,139.2049,0.0000,41812.3399,41812.3399,11.0571,17.7277,14.3924,-0.6550,-44214.6032,12.3762,12.7315,12.5538,-23.8213,2.3129,17.2037,16.9406,17.0722,15.4187,-2.0157,12.3762,14.1737,13.2749,-15.4752,-0.2972,10.9349,11.0075,10.9712,-4.8452,-2.3129,10.9349,11.0571,10.9960,-7.1168,2.0157,11.0571,13.3534,12.2052,-19.7776,0.2972,5.2167,407.6441,51120.7000,-44214.6032
356.0000,15.1476,15.7018,29429.7000,25112.4000,4317.3000,-2.7177,5929.2499,4266.8534,10196.1033,136.2112,29379.2534,23500.4501,-5878.8033,15.4110,11.6439,64812.3000,0.0000,64812.3000,-3.5616,13066.2965,0.0000,13066.2965,172.7173,0.0000,51746.0035,51746.0035,13.1444,15.4268,14.2856,-0.8189,-55279.0259,15.1476,12.9417,14.0446,18.0383,0.2813,15.4268,15.6228,15.5248,-18.6262,-3.2803,15.4268,15.1476,15.2872,24.3313,2.9990,11.6439,11.0709,11.3574,4.7079,-0.2813,11.6439,11.5665,11.6052,7.3997,3.2803,15.2675,14.8702,15.0688,34.6050,-2.9990,0.1000,7.8141,69129.6000,-55279.0259
357.0000,15.5656,14.0010,39104.3000,13043.7000,26060.6000,-2.6506,7826.9194,2239.1087,10066.0281,128.0445,15282.8087,31277.3806,15994.5719,15.4933,11.7253,62324.9000,0.0000,62324.9000,-3.4249,12549.6445,0.0000,12549.6445,163.9645,0.0000,49775.2555,49775.2555,12.7792,15.6086,14.1939,-0.9823,-66303.4775,15.5656,14.2071,14.8863,10.2051,0.2581,15.6086,15.5981,15.6034,0.9960,-3.1668,15.6086,15.5656,15.5871,3.6667,2.9087,11.7253,11.3957,11.5605,2.4982,-0.2581,11.7253,11.7103,11.7178,1.4057,3.1668,13.7698,13.9429,13.8564,-14.5845,-2.9087,0.1000,7.8141,88385.5000,-66303.4775
358.0000,15.5594,14.1994,36218.4000,13444.7000,22773.7000,-2.5194,7249.9887,2307.5946,9557.5833,121.1463,15752.2946,28968.4113,13216.1167,15.5110,11.7427,69143.2000,0.0000,69143.2000,-3.7996,13918.9494,0.0000,13918.9494,181.6361,0.0000,55224.2506,55224.2506,12.7142,15.5554,14.1348,-1.0259,-69247.2303,15.5594,15.1174,15.3384,5.5029,0.4267,15.5554,15.5608,15.5581,-0.4990,-3.3729,15.5554,15.5594,15.5574,-0.3110,2.9461,11.7427,11.6223,11.6825,1.5204,-0.4267,11.7427,11.7397,11.7412,0.3300,3.3729,13.8261,13.8299,13.8280,-0.2949,-2.9461,0.1000,7.8141,91916.9000,-69247.2303
359.0000,15.6184,13.5063,39562.8000,9561.0000,30001.8000,-2.5099,7912.1715,1643.4037,9555.5751,120.4127,11204.4037,31650.6285,20446.2249,15.5987,11.8292,65697.6000,0.0000,65697.6000,-3.6102,13208.3573,0.0000,13208.3573,172.5303,0.0000,52489.2427,52489.2427,12.5396,15.6282,14.0839,-1.0801,-72906.8816,15.6184,15.4148,15.5166,2.1976,0.3668,15.6282,15.6195,15.6239,0.8407,-3.2434,15.6282,15.6184,15.6233,0.8425,2.8767,11.8292,11.7220,11.7756,1.1707,-0.3668,11.8292,11.8185,11.8238,1.0447,3.2434,13.2788,13.3527,13.3157,-6.1346,-2.8767,0.1000,7.8141,95699.4000,-72906.8816
360.0000,15.6318,13.2221,42456.8000,8342.2000,34114.6000,-2.6028,8489.1769,1434.3822,9923.5591,124.6484,9776.5822,33967.6231,24191.0409,15.6236,11.8538,72856.9000,0.0000,72856.9000,-4.0037,14642.3961,0.0000,14642.3961,191.0339,0.0000,58214.5039,58214.5039,12.4057,15.6332,14.0195,-1.2184,-82242.2602,15.6318,15.5599,15.5959,1.0037,0.4670,15.6332,15.6320,15.6326,0.1533,-3.5367,15.6332,15.6318,15.6325,0.1586,3.0698,11.8538,11.8047,11.8292,0.6943,-0.4670,11.8538,11.8503,11.8520,0.3875,3.5367,13.0065,13.0455,13.0260,-3.4491,-3.0698,0.1000,7.8141,106971.5000,-82242.2602
361.0000,15.6239,13.0097,45451.9000,7597.3000,37854.6000,-2.7234,9089.1617,1306.0468,10395.2084,130.3103,8903.3468,36362.7383,27459.3916,15.6218,11.8519,69708.6000,0.0000,69708.6000,-3.8307,14010.0500,0.0000,14010.0500,182.6982,0.0000,55698.5500,55698.5500,12.3412,15.6229,13.9820,-1.2290,-82957.1460,15.6239,15.6026,15.6133,0.2572,0.3691,15.6229,15.6238,15.6233,-0.0652,-3.4616,15.6229,15.6239,15.6234,-0.0632,3.0925,11.8519,11.8345,11.8432,0.2159,-0.3691,11.8519,11.8518,11.8519,0.0451,3.4616,12.8695,12.8890,12.8792,-1.7239,-3.0925,0.1000,7.8141,107563.2000,-82957.1460
362.0000,15.6090,12.8326,48246.1000,6985.0000,41261.1000,-2.8398,9650.1557,1200.3468,10850.5026,135.8242,8185.3468,38595.9443,30410.5974,15.6090,11.8394,77772.5000,0.0000,77772.5000,-4.2738,15633.6362,0.0000,15633.6362,203.8396,0.0000,62138.8638,62138.8638,12.2470,15.6073,13.9271,-1.3659,-92199.1812,15.6090,15.6107,15.6099,0.0064,0.4780,15.6073,15.6088,15.6081,-0.1368,-3.7958,15.6073,15.6090,15.6082,-0.1361,3.3178,11.8394,11.8408,11.8401,0.0096,-0.4780,11.8394,11.8405,11.8400,-0.0963,3.7958,12.6897,12.7119,12.7008,-2.1060,-3.3178,0.1000,7.8141,119033.6000,-92199.1812
363.0000,15.6011,12.6862,50974.4000,6437.9000,44536.5000,-2.9559,10197.1224,1106.1141,11303.2364,141.3444,7544.0141,40777.2776,33233.2636,15.6015,11.8320,73709.7000,0.0000,73709.7000,-4.0505,14818.5645,0.0000,14818.5645,193.2346,0.0000,58891.1355,58891.1355,12.1989,15.6004,13.8997,-1.3618,-91920.6316,15.6011,15.6064,15.6038,-0.0264,0.3649,15.6004,15.6011,15.6007,-0.0415,-3.6856,15.6004,15.6011,15.6008,-0.0423,3.3208,11.8320,11.8368,11.8344,-0.0216,-0.3649,11.8320,11.8327,11.8324,-0.0448,3.6856,12.5928,12.6054,12.5991,-1.1803,-3.3208,0.1000,7.8141,118246.2000,-91920.6316
364.0000,15.5840,12.5532,53238.6000,5922.4000,47316.2000,-3.0493,10652.9013,1017.1150,11670.0163,145.7750,6939.5150,42585.6987,35646.1837,15.5850,11.8157,80770.2000,0.0000,80770.2000,-4.4385,16241.9269,0.0000,16241.9269,211.7723,0.0000,64528.2731,64528.2731,12.1249,15.5821,13.8535,-1.4792,-99847.4306,15.5840,15.5954,15.5897,-0.1229,0.4631,15.5821,15.5838,15.5830,-0.1674,-3.9754,15.5821,15.5840,15.5831,-0.1665,3.5124,11.8157,11.8264,11.8211,-0.1142,-0.4631,11.8157,11.8172,11.8165,-0.1447,3.9754,12.4574,12.4731,12.4652,-1.5688,-3.5124,0.1000,7.8141,128086.4000,-99847.4306
365.0000,15.5547,12.6025,53913.2000,6543.0000,47370.2000,-3.1137,10792.8196,1122.8846,11915.7042,148.9331,7665.8846,43120.3804,35454.4958,15.5565,11.7876,74223.9000,0.0000,74223.9000,-4.0788,14931.7694,0.0000,14931.7694,194.6656,0.0000,59292.1306,59292.1306,12.1395,15.5512,13.8454,-1.4022,-94647.3225,15.5547,15.5810,15.5679,-0.2164,0.3217,15.5512,15.5544,15.5528,-0.3166,-3.7571,15.5512,15.5547,15.5530,-0.3162,3.4354,11.7876,11.8127,11.8002,-0.2051,-0.3217,11.7876,11.7905,11.7890,-0.2840,3.7571,12.5286,12.5212,12.5249,0.7671,-3.4354,0.1000,7.8141,121594.1000,-94647.3225
366.0000,15.5335,12.5348,55390.2000,6386.6000,49003.6000,-3.1832,11092.1710,1095.4705,12187.6416,152.3036,7482.0705,44298.0290,36815.9584,15.5353,11.7667,79705.4000,0.0000,79705.4000,-4.3800,16039.4685,0.0000,16039.4685,209.1476,0.0000,63665.9315,63665.9315,12.0960,15.5313,13.8136,-1.4846,-100211.6295,15.5335,15.5560,15.5448,-0.2319,0.3989,15.5313,15.5333,15.5323,-0.2013,-3.9811,15.5313,15.5335,15.5324,-0.2017,3.5821,11.7667,11.7886,11.7777,-0.2244,-0.3989,11.7667,11.7688,11.7677,-0.2100,3.9811,12.4517,12.4596,12.4556,-0.7885,-3.5821,0.1000,7.8141,128709.0000,-100211.6295
367.0000,15.3315,13.0615,71269.8000,15458.5000,55811.3000,-4.4379,14317.3406,2638.4047,16955.7454,212.8858,18096.9047,56952.4594,38855.5546,15.3241,11.5584,73499.4000,0.0000,73499.4000,-4.0390,14836.6398,0.0000,14836.6398,192.9355,0.0000,58662.7602,58662.7602,12.3021,15.3024,13.8022,-1.4533,-98095.5937,15.3241,15.5915,15.4578,-1.0028,-0.1330,15.3024,15.3241,15.3132,-2.5963,-4.1720,15.3024,15.3234,15.3129,-2.6015,4.3049,13.0615,11.4937,12.2776,6.0800,0.1330,11.5563,11.5763,11.5663,-2.3842,4.1720,13.0615,13.0055,13.0335,7.0203,-4.3049,0.1000,7.8141,129310.7000,-98095.5937
368.0000,15.1236,13.9591,55512.5000,22686.5000,32826.0000,-3.9598,11188.4312,3852.4113,15040.8425,191.0405,26538.9113,44324.0688,17785.1575,15.1339,11.3709,77658.0000,0.0000,77658.0000,-4.2675,15720.3491,0.0000,15720.3491,204.6193,0.0000,61937.6509,61937.6509,12.5981,15.1033,13.8507,-1.1777,-79496.7570,15.1236,15.5692,15.3464,-1.2970,0.1026,15.1033,15.1231,15.1132,-2.3664,-4.1649,15.1033,15.1236,15.1135,-2.3600,4.0624,11.3709,12.5833,11.9771,-3.5793,-0.1026,11.3709,11.3893,11.3801,-2.2000,4.1649,13.9244,13.8375,13.8809,10.2736,-4.0624,0.1000,7.8141,110484.0000,-79496.7570
369.0000,15.0704,14.2201,50015.6000,23700.9000,26314.7000,-3.7218,10089.0213,4019.4489,14108.4702,180.1094,27720.3489,39926.5787,12206.2298,15.0662,11.3042,65951.9000,0.0000,65951.9000,-3.6242,13364.1363,0.0000,13364.1363,174.3658,0.0000,52587.7637,52587.7637,12.7505,15.0607,13.9056,-0.9697,-65456.5034,15.0662,15.5482,15.3072,-0.4260,-0.0325,15.0607,15.0662,15.0635,-0.5538,-3.6568,15.0607,15.0662,15.0635,-0.5566,3.6893,14.2201,10.3387,12.2794,3.6948,0.0325,11.2956,11.3045,11.3001,-0.9189,3.6568,14.2201,14.1838,14.2019,3.9206,-3.6893,0.1000,7.8141,92266.6000,-65456.5034
370.0000,14.9041,15.0845,40441.9000,29687.8000,10754.1000,-3.5068,8179.3812,5014.4405,13193.8217,170.1335,34702.2405,32262.5188,-2439.7217,14.9009,11.1413,62993.0000,0.0000,62993.0000,-3.4616,12796.1552,0.0000,12796.1552,166.7446,0.0000,50196.8448,50196.8448,13.0737,14.8804,13.9771,-0.7194,-48559.3431,14.9009,15.6560,15.2784,-0.3005,-0.0150,14.8804,14.9009,14.8907,-2.0382,-3.4767,14.8804,14.9008,14.8906,-2.0386,3.4917,15.0845,9.8503,12.4674,2.3151,0.0150,11.1357,11.1541,11.1449,-1.8260,3.4767,15.0845,14.9851,15.0348,10.0975,-3.4917,0.1000,7.8141,73747.1000,-48559.3431
371.0000,14.8318,15.2774,38363.7000,31291.0000,7072.7000,-3.4744,7767.9985,5275.9662,13043.9647,168.8686,36566.9662,30595.7015,-5971.2647,14.8010,11.0428,48995.5000,0.0000,48995.5000,-2.6924,9967.7136,0.0000,9967.7136,130.0772,0.0000,39027.7864,39027.7864,13.3043,14.7877,14.0460,-0.5227,-35282.1233,14.8010,15.2234,15.0122,-3.1661,-0.2607,14.7877,14.8010,14.7943,-1.1159,-2.9531,14.7877,14.8000,14.7938,-1.1216,3.2138,15.2774,12.7824,14.0299,18.9032,0.2607,11.1964,11.1894,11.1929,0.6261,2.9531,15.2774,15.2477,15.2625,2.7952,-3.2138,0.1000,7.8141,56068.2000,-35282.1233
372.0000,14.7622,15.4376,36551.7000,32620.2000,3931.5000,-3.4430,7409.3127,5490.8245,12900.1372,167.4862,38111.0245,29142.3873,-8968.6372,14.7444,10.9870,47493.3000,0.0000,47493.3000,-2.6099,9670.3496,0.0000,9670.3496,126.3153,0.0000,37822.9504,37822.9504,13.4450,14.7369,14.0909,-0.4468,-30161.8417,14.7444,14.9725,14.8585,-1.8088,-0.2777,14.7369,14.7444,14.7407,-0.6010,-2.8876,14.7369,14.7437,14.7403,-0.5989,3.1653,15.4376,14.2310,14.8343,9.7537,0.2777,11.2990,11.2846,11.2918,1.2402,2.8876,15.4376,15.4158,15.4267,2.0278,-3.1653,0.1000,7.8141,51424.8000,-30161.8417
373.0000,14.6242,15.5646,34345.5000,33972.1000,373.4000,-3.3921,6977.4740,5699.3616,12676.8356,165.1455,39671.4616,27368.0260,-12303.4356,14.6062,10.8508,37014.7000,0.0000,37014.7000,-2.0340,7552.5202,0.0000,7552.5202,98.5462,0.0000,29462.1798,29462.1798,13.7255,14.5820,14.1537,-0.2655,-17924.0482,14.6062,14.7641,14.6852,-2.0447,-0.4527,14.5820,14.6062,14.5941,-1.7221,-2.4867,14.5820,14.6027,14.5923,-1.7394,2.9394,15.5646,15.1040,15.3343,6.0809,0.4527,11.6251,11.5734,11.5993,3.7572,2.4867,15.5646,15.5462,15.5554,1.6000,-2.9394,0.1000,7.8141,37388.1000,-17924.0482
374.0000,13.1329,14.3925,31804.8000,35646.3000,-3841.5000,3.3391,6620.7344,5773.1327,12393.8671,162.7561,41419.4327,25184.0656,-16235.3671,14.4411,10.6882,33412.9000,0.0000,33412.9000,-1.8361,6834.7441,0.0000,6834.7441,89.1784,0.0000,26578.1559,26578.1559,14.4370,14.0731,14.2551,0.0660,4452.5691,14.3925,14.4411,14.4168,-3.1917,2.2816,14.4411,14.5376,14.4893,-1.2175,0.4455,14.3925,14.4206,14.4065,-2.1954,-2.7270,11.0415,11.7583,11.3999,-47.4335,-2.2816,14.0731,12.4978,13.2854,20.3953,-0.4455,14.0731,14.2829,14.1780,-16.5752,2.7270,6.6615,520.5374,29571.4000,4452.5691
375.0000,12.8598,14.7679,27208.8000,39274.6000,-12065.8000,3.2715,5689.9004,6320.8711,12010.7714,160.6586,45595.4711,21518.8996,-24076.5714,14.6804,10.9239,20559.5000,0.0000,20559.5000,-1.1298,4190.2762,0.0000,4190.2762,55.0366,0.0000,16369.2238,16369.2238,14.6678,13.9347,14.3013,0.0897,6055.5071,14.7679,14.6804,14.7241,3.7552,1.4671,14.6804,14.5336,14.6070,1.4660,0.3373,14.7679,14.6929,14.7304,3.9548,-1.8044,11.5020,11.4763,11.4891,1.1239,-1.4671,13.9347,13.4384,13.6866,4.8874,-0.3373,13.9347,13.9847,13.9597,-2.5879,1.8044,6.5582,512.4647,8493.7000,6055.5071
376.0000,12.8203,14.8747,26181.5000,40052.7000,-13871.2000,3.2548,5478.6962,6440.2709,11918.9671,159.9762,46492.9709,20702.8038,-25790.1671,14.8374,11.0786,21779.7000,0.0000,21779.7000,-1.1968,4428.4710,0.0000,4428.4710,58.0521,0.0000,17351.2290,17351.2290,14.8160,13.8512,14.3336,0.1135,7658.3954,14.8747,14.8374,14.8560,1.6386,1.4839,14.8374,14.6426,14.7400,1.6516,0.2870,14.8747,14.8441,14.8594,1.6035,-1.7709,11.5879,11.5633,11.5756,1.0902,-1.4839,13.8512,13.7117,13.7814,1.1910,-0.2870,13.8512,13.8737,13.8624,-1.1279,1.7709,6.5222,509.6555,7908.5000,7658.3954
377.0000,12.6488,14.5517,27193.6000,39184.9000,-11991.3000,3.2664,5706.9264,6276.0835,11983.0099,160.6684,45460.9835,21486.6736,-23974.3099,14.6223,10.8667,26642.1000,0.0000,26642.1000,-1.4640,5434.7605,0.0000,5434.7605,70.8123,0.0000,21207.3395,21207.3395,14.6285,14.0559,14.3422,0.0590,3980.2832,14.5517,14.6223,14.5870,-3.2003,1.5768,14.6223,14.7730,14.6976,-0.4643,0.1128,14.5517,14.6188,14.5853,-3.2618,-1.6896,11.0692,11.1868,11.1280,-5.3553,-1.5768,14.0559,13.6981,13.8770,1.2002,-0.1128,14.0559,14.0132,14.0346,2.1240,1.6896,6.5421,511.2094,14650.8000,3980.2832
378.0000,14.9659,14.8461,46735.9000,30396.9000,16339.0000,-3.8677,9443.0639,5141.9331,14584.9970,192.0085,35538.8331,37292.8361,1754.0030,15.0030,11.2418,45528.6000,0.0000,45528.6000,-2.5019,9234.3813,0.0000,9234.3813,121.4799,0.0000,36294.2187,36294.2187,13.3623,15.0494,14.2059,-0.6140,-41446.6475,15.0030,14.7412,14.8721,3.4872,-0.4553,15.0494,15.0030,15.0262,4.0113,-2.9572,15.0494,14.9959,15.0227,5.3247,3.4124,14.8461,12.5138,13.6800,30.8432,0.4553,11.4376,11.7579,11.5978,-27.4588,2.9572,14.8461,14.7527,14.7994,9.2762,-3.4124,0.1000,7.8141,61867.6000,-41446.6475
379.0000,15.1192,14.5762,43853.8000,23831.9000,20021.9000,-3.4075,8839.2552,4046.4802,12885.7354,165.2670,27878.3802,35014.5448,7136.1646,15.1359,11.3729,48778.6000,0.0000,48778.6000,-2.6805,9873.9779,0.0000,9873.9779,129.2648,0.0000,38904.6221,38904.6221,13.1487,15.1529,14.1508,-0.6972,-47061.5790,15.1359,14.8909,15.0134,1.7517,-0.2423,15.1529,15.1359,15.1444,1.4732,-2.9228,15.1529,15.1367,15.1448,1.5206,3.1652,14.5762,13.7471,14.1617,5.8599,0.2423,11.5697,11.5733,11.5715,-0.2708,2.9228,14.5762,14.6036,14.5899,-2.4816,-3.1652,0.1000,7.8141,68800.5000,-47061.5790
380.0000,15.2065,14.3291,47044.7000,22024.1000,25020.6000,-3.4881,9469.3771,3747.5077,13216.8848,168.7949,25771.6077,37575.3229,11803.7152,15.2126,11.4485,59339.1000,0.0000,59339.1000,-3.2608,11998.0054,0.0000,11998.0054,156.8770,0.0000,47341.0946,47341.0946,12.9532,15.2219,14.0875,-0.8749,-59055.4921,15.2126,14.9185,15.0656,0.6754,-0.0757,15.2219,15.2126,15.2172,0.9251,-3.3366,15.2219,15.2128,15.2174,0.9218,3.4123,14.3291,14.0816,14.2053,0.5730,0.0757,11.5083,11.5155,11.5119,-0.6729,3.3366,14.3291,14.3589,14.3440,-2.9214,-3.4123,0.1000,7.8141,84359.7000,-59055.4921
381.0000,15.4836,12.8729,59607.7000,9979.9000,49627.8000,-3.5724,11946.0446,1709.7157,13655.7603,172.0399,11689.6157,47661.6554,35972.0397,15.5019,11.7337,57914.2000,0.0000,57914.2000,-3.1825,11660.0427,0.0000,11660.0427,152.9003,0.0000,46254.1573,46254.1573,12.4338,15.5402,13.9870,-1.1990,-80934.5927,15.5019,14.9631,15.2325,2.0609,-0.1299,15.5402,15.5019,15.5211,3.7128,-3.3125,15.5402,15.5033,15.5217,3.7196,3.4424,12.8729,14.5110,13.6919,-6.1490,0.1299,11.8427,11.8034,11.8230,3.8010,3.3125,12.8729,13.0403,12.9566,-16.6964,-3.4424,0.1000,7.8141,107542.0000,-80934.5927
382.0000,15.4859,13.0580,54235.8000,10500.8000,43735.0000,-3.3175,10869.0662,1799.0559,12668.1221,159.1816,12299.8559,43366.7338,31066.8779,15.4750,11.7072,67147.7000,0.0000,67147.7000,-3.6899,13524.3947,0.0000,13524.3947,176.3671,0.0000,53623.3053,53623.3053,12.3891,15.4815,13.9353,-1.2382,-83581.4209,15.4859,15.1667,15.3263,1.1787,0.1241,15.4815,15.4857,15.4836,-0.4058,-3.5658,15.4815,15.4859,15.4837,-0.4127,3.4417,11.7072,14.1910,12.9491,-8.9187,-0.1241,11.7072,11.7198,11.7135,-1.2758,3.5658,13.0989,13.0825,13.0907,1.6646,-3.4417,0.1000,7.8141,110882.7000,-83581.4209
383.0000,15.5510,12.5986,57375.7000,6961.2000,50414.5000,-3.3136,11486.6465,1194.5438,12681.1903,158.7420,8155.7438,45889.0535,37733.3097,15.5439,11.7751,64563.0000,0.0000,64563.0000,-3.5479,12990.6679,0.0000,12990.6679,169.6594,0.0000,51572.3321,51572.3321,12.2154,15.5599,13.8877,-1.3113,-88510.8380,15.5510,15.2223,15.3866,0.7738,0.0781,15.5599,15.5511,15.5555,0.9142,-3.4698,15.5599,15.5510,15.5554,0.9118,3.3917,11.7751,13.4798,12.6275,-3.8348,-0.0781,11.7751,11.7680,11.7716,0.7472,3.4698,12.6188,12.6732,12.6460,-5.3201,-3.3917,0.1000,7.8141,114977.5000,-88510.8380
384.0000,15.5549,12.4430,59114.2000,5964.8000,53149.4000,-3.3569,11833.9673,1023.6608,12857.6281,160.5719,6988.4608,47280.2327,40291.7719,15.5470,11.7782,69552.7000,0.0000,69552.7000,-3.8221,13993.9998,0.0000,13993.9998,182.5477,0.0000,55558.7002,55558.7002,12.1199,15.5550,13.8375,-1.4091,-95116.4275,15.5549,15.3605,15.4577,0.9037,0.1550,15.5550,15.5549,15.5550,0.0393,-3.6670,15.5550,15.5549,15.5550,0.0403,3.5120,11.7782,12.7495,12.2639,-4.3417,-0.1550,11.7782,11.7774,11.7778,0.1213,3.6670,12.4566,12.4776,12.4671,-2.1134,-3.5120,0.1000,7.8141,122702.1000,-95116.4275
385.0000,15.5675,12.4100,57604.7000,5484.6000,52120.1000,-3.2557,11529.5248,941.5420,12471.0667,155.6983,6426.1420,46075.1752,39649.0333,15.5684,11.7993,58467.3000,0.0000,58467.3000,-3.2129,11759.9429,0.0000,11759.9429,153.4445,0.0000,46707.3571,46707.3571,12.1080,15.5704,13.8392,-1.2798,-86387.0450,15.5684,15.3585,15.4634,0.1157,-0.0143,15.5704,15.5684,15.5694,0.2203,-3.2272,15.5704,15.5684,15.5694,0.2204,3.2415,12.4100,12.1338,12.2719,0.1432,0.0143,11.8008,11.7978,11.7993,0.3054,3.2272,12.4100,12.4167,12.4134,-0.6018,-3.2415,0.1000,7.8141,110587.4000,-86387.0450
386.0000,15.5612,12.3124,59183.7000,4966.2000,54217.5000,-3.3134,11846.7207,852.4161,12699.1367,158.3763,5818.6161,47336.9793,41518.3633,15.5579,11.7889,64753.2000,0.0000,64753.2000,-3.5583,13026.2688,0.0000,13026.2688,169.8771,0.0000,51726.9312,51726.9312,12.0555,15.5603,13.8079,-1.3762,-92891.3583,15.5612,15.4188,15.4900,0.3662,0.0817,15.5603,15.5612,15.5607,-0.0586,-3.4767,15.5603,15.5612,15.5607,-0.0585,3.3950,11.7889,12.4804,12.1347,-1.6100,-0.0817,11.7889,11.7900,11.7895,-0.0726,3.4767,12.3164,12.3275,12.3219,-1.0573,-3.3950,0.1000,7.8141,118970.7000,-92891.3583
387.0000,15.5617,12.2246,61254.3000,4483.8000,56770.5000,-3.3983,12261.0855,769.6256,13030.7111,162.4071,5253.4256,48993.2145,43739.7889,15.5609,11.7919,62980.0000,0.0000,62980.0000,-3.4609,12668.9956,0.0000,12668.9956,165.2560,0.0000,50311.0044,50311.0044,12.0134,15.5620,13.7877,-1.3909,-93882.5636,15.5617,15.4287,15.4952,0.1093,0.0209,15.5620,15.5617,15.5619,0.0600,-3.4400,15.5620,15.5617,15.5619,0.0599,3.4192,11.7919,12.4123,12.1021,-0.3471,-0.0209,11.7919,11.7915,11.7917,0.0734,3.4400,12.2258,12.2366,12.2312,-1.0489,-3.4192,0.1000,7.8141,119750.5000,-93882.5636
388.0000,15.5405,12.1254,63121.5000,4031.2000,59090.3000,-3.4740,12639.0260,691.5763,13330.6023,165.9845,4722.7763,50482.4740,45759.6977,15.5382,11.7695,72562.8000,0.0000,72562.8000,-3.9875,14601.5246,0.0000,14601.5246,190.3905,0.0000,57961.2754,57961.2754,11.9501,15.5380,13.7441,-1.5297,-103257.4740,15.5405,15.4893,15.5149,0.2831,0.1712,15.5380,15.5404,15.5392,-0.2276,-3.8163,15.5380,15.5405,15.5393,-0.2270,3.6452,11.7695,12.1328,11.9511,-1.7758,-0.1712,11.7695,11.7717,11.7706,-0.2091,3.8163,12.1257,12.1370,12.1313,-1.1591,-3.6452,0.1000,7.8141,131653.1000,-103257.4740
389.0000,15.4688,12.5717,52005.1000,6680.2000,45324.9000,-3.0209,10424.8217,1144.0059,11568.8277,144.6202,7824.2059,41580.2783,33756.0723,15.4709,11.7032,70629.9000,0.0000,70629.9000,-3.8813,14226.6084,0.0000,14226.6084,185.3938,0.0000,56403.2916,56403.2916,12.0739,15.4595,13.7667,-1.3353,-90131.7899,15.4688,15.5063,15.4875,-0.2839,0.2868,15.4595,15.4681,15.4638,-0.8644,-3.5945,15.4595,15.4688,15.4641,-0.8608,3.3077,11.7032,11.9104,11.8068,-1.6963,-0.2868,11.7032,11.7104,11.7068,-0.7242,3.5945,12.5144,12.4689,12.4916,4.3936,-3.3077,0.1000,7.8141,115954.8000,-90131.7899
390.0000,15.3684,13.2679,40767.7000,9913.2000,30854.5000,-2.5892,8185.0561,1693.4838,9878.5399,124.3781,11606.6838,32582.6439,20975.9601,15.3748,11.6085,80953.9000,0.0000,80953.9000,-4.4486,16329.1732,0.0000,16329.1732,212.7470,0.0000,64624.7268,64624.7268,12.2067,15.3553,13.7810,-1.2662,-85468.3622,15.3684,15.4275,15.3979,-1.0354,0.6198,15.3553,15.3663,15.3608,-1.1967,-3.8288,15.3553,15.3684,15.3618,-1.1887,3.2090,11.6085,11.7074,11.6579,-1.7506,-0.6198,11.6085,11.6184,11.6134,-1.0802,3.8288,12.9665,12.9085,12.9375,5.4269,-3.2090,0.1000,7.8141,111808.4000,-85468.3622
391.0000,12.2320,14.2877,31449.7000,48273.2000,-16823.5000,3.9173,6646.8704,7659.1192,14305.9896,190.5265,55932.3192,24802.8296,-31129.4896,14.4362,10.6829,51247.6000,0.0000,51247.6000,-2.8162,10483.6987,0.0000,10483.6987,134.9091,0.0000,40763.9013,40763.9013,14.4631,13.7132,14.0882,0.1311,8850.7781,14.2877,14.4362,14.3619,-12.4566,2.8974,14.4362,15.7639,15.1001,-3.1008,0.0812,14.2877,14.4277,14.3577,-12.0721,-2.9786,10.6832,10.8135,10.7483,-10.9307,-2.8974,13.7132,10.6912,12.2022,7.1509,-0.0812,13.7132,13.6118,13.6625,8.7945,2.9786,7.7647,606.7421,34424.1000,8850.7781
392.0000,12.3824,17.1301,14272.1000,84615.9000,-70343.8000,4.7413,3008.7032,13470.8948,16479.5980,230.4570,98086.7948,11263.3968,-86823.3980,16.6735,12.8877,40075.2000,0.0000,40075.2000,-2.2022,7934.1259,0.0000,7934.1259,107.2887,0.0000,32141.0741,32141.0741,16.6011,11.9988,14.2999,0.6677,45070.3635,17.1301,16.6735,16.9018,30.6971,2.3145,16.6735,14.6282,15.6509,6.6932,0.1123,17.1301,16.6923,16.9112,30.8617,-2.4268,12.8573,12.5094,12.6834,23.3974,-2.3145,11.9988,12.2611,12.1300,-0.8260,-0.1123,11.9988,12.2612,12.1300,-18.4477,2.4268,9.4546,738.7989,-30268.6000,45070.3635
393.0000,12.3832,17.8432,8631.5000,99203.8000,-90572.3000,5.1373,1819.5802,15793.6127,17613.1929,248.9063,114997.4127,6811.9198,-108185.4929,17.6653,16.4258,11316.5000,4296.0000,7020.5000,-0.8501,2210.2512,747.3468,2957.5980,40.3848,5043.3468,9106.2488,4062.9020,17.5452,11.5796,14.5624,1.4614,98644.6233,17.8432,17.6653,17.7542,10.3321,1.9958,17.6653,17.0460,17.3556,20.6184,1.1457,17.8432,17.7273,17.7852,10.5929,-3.1415,13.7407,13.5409,13.6408,11.5999,-1.9958,11.5796,11.7482,11.6639,-5.5782,-1.1457,11.5796,11.6478,11.6137,-6.1850,3.1415,10.2106,797.8698,-83551.8000,98644.6233
394.0000,12.1755,18.0159,5321.4000,111105.3000,-105783.9000,5.5275,1125.7550,17605.8538,18731.6088,267.3090,128711.1538,4195.6450,-124515.5088,17.9670,17.2032,6903.7000,3337.1000,3566.6000,-0.5567,1342.9842,583.7079,1926.6921,26.2568,3920.8079,5560.7158,1639.9079,17.9382,11.5625,14.7503,1.8109,122238.5394,18.0159,17.9670,17.9914,2.9084,2.0281,17.9670,17.8152,17.8911,6.5075,1.4714,18.0159,17.9899,18.0029,2.6724,-3.4995,13.1288,13.2237,13.1762,-5.5605,-2.0281,11.5625,11.5873,11.5749,-1.0290,-1.4714,11.5625,11.5681,11.5653,-0.5385,3.4995,10.9818,858.1354,-102217.3000,122238.5394
395.0000,12.1619,18.2026,3520.2000,122856.2000,-119336.0000,5.9892,744.8803,19461.9425,20206.8228,289.0190,142318.1425,2775.3197,-139542.8228,18.1652,18.2705,5071.4000,3640.2000,1431.2000,-0.4721,983.9818,639.0356,1623.0174,22.3705,4279.2356,4087.4182,-191.8174,18.1583,11.6433,14.9008,2.0539,138636.9407,18.2026,18.1652,18.1839,2.3681,2.1538,18.1652,18.1045,18.1348,2.9872,1.6817,18.2026,18.1819,18.1922,2.3310,-3.8354,13.0839,13.0999,13.0919,-0.9717,-2.1538,11.6433,11.6279,11.6356,0.7782,-1.6817,11.6433,11.6351,11.6392,0.9374,3.8354,11.8930,929.3360,-117904.8000,138636.9407
396.0000,12.1342,18.2750,2518.5000,130531.6000,-128013.1000,6.2998,533.1705,20664.9909,21198.1613,303.8168,151196.5909,1985.3295,-149211.2613,12.0516,15.0038,3726.0000,9579.9000,-5853.9000,0.7138,791.6184,1528.7880,2320.4063,34.6615,11108.6880,2934.3816,-8174.3063,17.9751,12.1249,15.0500,2.3445,158256.0037,18.2750,18.2564,18.2657,1.0326,1.8620,17.3551,17.4713,17.4132,-8.6632,2.5758,18.2750,18.2674,18.2712,0.9983,-4.4378,12.0516,12.2603,12.1559,-11.2502,-1.8620,12.1249,12.0516,12.0882,5.5080,-2.5758,12.1249,12.0813,12.1031,5.6438,4.4378,13.9442,1089.6164,-133867.0000,158256.0037
397.0000,12.2287,18.4379,1779.4000,134844.8000,-133065.4000,6.4652,376.0957,21393.1675,21769.2633,311.6271,156237.9675,1403.3043,-154834.6633,12.2251,14.2140,4844.6000,7789.8000,-2945.2000,0.6801,1026.3471,1245.8456,2272.1928,33.5907,9035.6456,3818.2529,-5217.3928,18.0228,12.2490,15.1359,2.3574,159122.3038,18.4379,18.4041,18.4210,1.9202,1.9284,17.3116,17.3264,17.3190,-1.0914,2.6085,18.4379,18.4232,18.4305,1.9686,-4.5368,12.2251,12.2113,12.2182,0.7972,-1.9284,12.2490,12.2251,12.2370,1.8416,-2.6085,12.2490,12.2361,12.2426,1.7290,4.5368,14.2139,1110.6945,-136010.6000,159122.3038
398.0000,12.2264,18.4775,1349.1000,143610.5000,-142261.4000,6.8571,285.1585,22782.6494,23067.8079,330.6251,166393.1494,1063.9415,-165329.2079,12.2270,16.4841,1757.4000,10332.8000,-8575.4000,0.6456,372.3000,1652.5964,2024.8964,31.4969,11985.3964,1385.1000,-10600.2964,18.2656,12.2256,15.2456,2.5894,174784.3524,18.4775,18.4670,18.4722,0.6638,2.0705,17.9956,17.8992,17.9474,7.6294,2.7161,18.4775,18.4735,18.4755,0.5882,-4.7866,12.2270,12.2252,12.2261,0.1408,-2.0705,12.2256,12.2270,12.2263,-0.0839,-2.7161,12.2256,12.2269,12.2262,-0.1513,4.7866,14.9174,1165.6647,-150836.8000,174784.3524
399.0000,12.2824,18.5566,1126.4000,151797.2000,-150670.8000,7.2324,237.8596,24111.8011,24349.6607,348.6753,175909.0011,888.5404,-175020.4607,12.2827,16.1440,1946.3000,8480.9000,-6534.6000,0.5576,411.9423,1357.3736,1769.3159,27.2568,9838.2736,1534.3577,-8303.9159,18.3698,12.2921,15.3309,2.7053,182610.0813,18.5566,18.5420,18.5493,0.9754,2.2249,18.0614,18.0454,18.0534,1.3246,2.7825,18.5566,18.5500,18.5533,0.9847,-5.0075,12.2827,12.2728,12.2778,0.6693,-2.2249,12.2921,12.2827,12.2874,0.7829,-2.7825,12.2921,12.2867,12.2894,0.8077,5.0075,15.4874,1210.2104,-157205.4000,182610.0813
400.0000,12.3933,18.6379,1582.0000,153965.5000,-152383.5000,7.3586,333.4399,24517.4305,24850.8704,354.9376,178482.9305,1248.5601,-177234.3704,12.3943,14.9504,3733.6000,7805.4000,-4071.8000,0.6199,788.7946,1251.0509,2039.8456,30.4946,9056.4509,2944.8054,-6111.6456,18.3536,12.4112,15.3824,2.7091,182865.3662,18.6379,18.6226,18.6302,1.0223,2.2462,17.8284,17.8586,17.8435,-2.4878,2.8661,18.6379,18.6311,18.6345,1.0250,-5.1123,12.3943,12.3743,12.3843,1.3309,-2.2462,12.4112,12.3943,12.4028,1.4374,-2.8661,12.4112,12.4016,12.4064,1.4574,5.1123,15.8705,1240.1398,-156455.3000,182865.3662
401.0000,12.5040,18.7402,1784.1000,158933.4000,-157149.3000,7.6039,375.3324,25372.0571,25747.3895,367.0320,184305.4571,1408.7676,-182896.6895,12.5057,15.2545,4930.8000,11325.8000,-6395.0000,0.8727,1039.8397,1817.9267,2857.7664,42.8758,13143.7267,3890.9603,-9252.7664,18.3755,12.5207,15.4481,2.8358,191419.7199,18.7402,18.7213,18.7308,1.2588,2.2437,17.7505,17.7619,17.7562,-1.0081,3.1164,18.7402,18.7322,18.7362,1.2731,-5.3602,12.5057,12.4849,12.4953,1.3851,-2.2437,12.5207,12.5057,12.5132,1.3782,-3.1164,12.5207,12.5120,12.5163,1.3720,5.3602,16.8697,1318.2257,-163544.3000,191419.7199
402.0000,12.7359,18.9232,2607.2000,162201.0000,-159593.8000,7.8011,546.3531,26030.7288,26577.0819,376.8954,188231.7288,2060.8469,-186170.8819,12.7400,14.0255,11543.4000,13663.0000,-2119.6000,1.3603,2425.1377,2199.8444,4624.9821,67.2230,15862.8444,9118.2623,-6744.5821,18.2119,12.7688,15.4904,2.8494,192336.6972,18.9232,18.8890,18.9061,2.1608,2.1469,17.0026,17.0868,17.0447,-8.5405,3.5072,18.9232,18.9098,18.9165,2.2210,-5.6542,12.7400,12.6966,12.7183,2.7362,-2.1469,12.7688,12.7400,12.7544,2.9563,-3.5072,12.7688,12.7508,12.7598,2.9832,5.6542,18.2550,1426.4740,-161713.4000,192336.6972
403.0000,12.7204,18.3630,6093.7000,88821.6000,-82727.9000,4.5146,1277.3013,14249.4334,15526.7348,218.8891,103071.0334,4816.3987,-98254.6348,18.4707,14.7005,20586.4000,108.1000,20478.3000,-1.1370,3978.5006,19.0844,3997.5849,57.1313,127.1844,16607.8994,16480.7151,18.3123,12.0136,15.1630,1.2157,82056.4891,18.3630,18.4707,18.4168,-5.8589,1.8839,18.4707,17.8490,18.1599,13.5024,0.7469,18.3630,18.4439,18.4034,-6.1465,-2.6307,13.7629,13.5550,13.6589,11.3969,-1.8839,12.0136,12.3356,12.1746,-6.9517,-0.7469,12.0136,12.1227,12.0681,-8.3014,2.6307,9.0293,705.5630,-62249.6000,82056.4891
404.0000,12.6746,18.1660,7490.9000,88967.8000,-81476.9000,4.5942,1571.3787,14257.9859,15829.3646,222.8679,103225.7859,5919.5213,-97306.2646,18.2136,14.4103,23978.6000,0.0000,23978.6000,-1.3177,4649.5261,0.0000,4649.5261,59.8160,0.0000,19329.0739,19329.0739,18.1979,11.9347,15.0663,1.1726,79151.5770,18.1660,18.2136,18.1898,-2.6951,1.9706,18.2136,18.1869,18.2003,0.5328,0.6529,18.1660,18.2006,18.1833,-2.6115,-2.6236,13.6282,13.6338,13.6310,-0.2917,-1.9706,11.9347,12.0499,11.9923,-2.1548,-0.6529,11.9347,11.9541,11.9444,-1.4481,2.6236,9.0647,708.3265,-57498.3000,79151.5770
405.0000,12.8461,16.9069,12594.3000,48066.6000,-35472.3000,2.9267,2634.3246,7733.4241,10367.7487,142.7962,55800.0241,9959.9754,-45840.0487,17.1463,13.3558,30264.0000,0.0000,30264.0000,-1.6631,5952.6113,0.0000,5952.6113,75.8263,0.0000,24311.3887,24311.3887,17.2179,12.6247,14.9213,0.7157,48311.8844,16.9069,17.1463,17.0266,-13.9919,2.0177,17.1463,17.9243,17.5353,-7.9794,0.3546,16.9069,17.1123,17.0096,-14.1186,-2.3724,13.1450,13.2355,13.1902,-5.2742,-2.0177,12.6247,12.1562,12.3905,4.8502,-0.3546,12.6247,12.5149,12.5698,7.5923,2.3724,5.7401,448.5391,-5208.3000,48311.8844
406.0000,12.8774,16.3703,15272.4000,43450.2000,-28177.8000,2.8479,3192.8193,6995.7208,10188.5400,139.2483,50445.9208,12079.5807,-38366.3400,16.4919,12.7101,33147.4000,0.0000,33147.4000,-1.8215,6579.3121,0.0000,6579.3121,84.5878,0.0000,26568.0879,26568.0879,16.5685,13.0554,14.8120,0.4919,33201.2551,16.3703,16.4919,16.4311,-7.1413,2.0311,16.4919,17.5297,17.0108,-6.2844,0.2096,16.3703,16.4786,16.4244,-7.0166,-2.2407,12.6773,12.7723,12.7248,-5.5718,-2.0311,13.0554,12.3917,12.7236,4.0650,-0.2096,13.0554,12.9727,13.0141,5.4066,2.2407,5.6095,438.3376,4969.6000,33201.2551
407.0000,11.9909,13.8349,22048.7000,31071.6000,-9022.9000,2.6154,4679.1803,4903.3461,9582.5264,128.6325,35974.9461,17369.5197,-18605.4264,15.6421,11.8717,68829.2000,0.0000,68829.2000,-3.7823,13829.2091,0.0000,13829.2091,177.6556,0.0000,54999.9909,54999.9909,12.0431,16.8870,14.4650,-0.8465,-57135.7980,13.9690,14.3134,14.1412,-27.5889,2.7630,16.8870,16.9034,16.8952,-1.3501,-2.9105,16.8870,16.3443,16.6157,2.3528,0.1476,11.8717,11.9909,11.9313,-9.5307,-2.7630,11.8717,11.9851,11.9284,-9.5510,2.9105,11.9909,13.1860,12.5885,-5.0909,-0.1476,5.1045,398.8727,59806.3000,-57135.7980
408.0000,15.5482,16.3784,27393.2000,26003.4000,1389.8000,-2.6539,5484.3728,4461.8831,9946.2559,131.9371,30465.2831,21908.8272,-8556.4559,15.4569,11.6893,88182.5000,0.0000,88182.5000,-4.8458,17765.7891,0.0000,17765.7891,231.0407,0.0000,70416.7109,70416.7109,13.2252,15.4086,14.3169,-0.9357,-63158.1718,15.5482,14.9242,15.2362,13.2592,0.7307,15.4086,15.5515,15.4800,-17.0329,-4.1152,15.4086,15.5482,15.4784,-13.6795,3.3845,11.6893,11.7959,11.7426,-2.2318,-0.7307,11.6893,11.7122,11.7008,-2.7019,4.1152,15.3892,15.0648,15.2270,31.8864,-3.3845,0.1000,7.8141,89572.3000,-63158.1718
409.0000,15.4003,15.4784,32073.9000,22598.7000,9475.2000,-2.7364,6436.3554,3863.5892,10299.9446,132.1932,26462.2892,25637.5446,-824.7446,15.3882,11.6216,90990.9000,0.0000,90990.9000,-5.0002,18350.1167,0.0000,18350.1167,239.1838,0.0000,72640.7833,72640.7833,13.0237,15.3905,14.2071,-1.0463,-70627.3061,15.4003,15.3288,15.3645,1.5938,0.7546,15.3905,15.3988,15.3947,-0.9852,-4.2456,15.3905,15.4003,15.3954,-0.9563,3.4910,11.6216,11.6733,11.6475,-1.1033,-0.7546,11.6216,11.6289,11.6253,-0.8661,4.2456,14.6559,14.7200,14.6880,-6.4600,-3.4910,0.1000,7.8141,100466.1000,-70627.3061
410.0000,15.4235,14.8507,36522.5000,19599.6000,16922.9000,-2.8261,7326.3988,3352.7633,10679.1621,136.4556,22952.3633,29196.1012,6243.7379,15.4204,11.6534,103180.8000,0.0000,103180.8000,-5.6700,20798.5953,0.0000,20798.5953,271.5584,0.0000,82382.2047,82382.2047,12.7449,15.4270,14.0859,-1.3021,-87889.9727,15.4235,15.4018,15.4127,0.6259,0.9480,15.4270,15.4241,15.4255,0.4177,-4.7221,15.4270,15.4235,15.4252,0.4050,3.7741,11.6534,11.6507,11.6521,0.1003,-0.9480,11.6534,11.6509,11.6521,0.3691,4.7221,14.0470,14.1137,14.0803,-7.2875,-3.7741,0.1000,7.8141,120103.7000,-87889.9727
411.0000,15.4286,14.2814,40808.5000,16831.0000,23977.5000,-2.9182,8185.5189,2879.5176,11065.0365,140.6456,19710.5176,32622.9811,12912.4635,15.4277,11.6605,102919.9000,0.0000,102919.9000,-5.6557,20743.7851,0.0000,20743.7851,270.7167,0.0000,82176.1149,82176.1149,12.5712,15.4291,14.0002,-1.4002,-94511.8794,15.4286,15.4222,15.4254,0.1984,0.9125,15.4291,15.4287,15.4289,0.0858,-4.7432,15.4291,15.4286,15.4289,0.0886,3.8307,11.6605,11.6569,11.6587,0.1252,-0.9125,11.6605,11.6597,11.6601,0.1415,4.7432,13.6562,13.6997,13.6780,-4.8107,-3.8307,0.1000,7.8141,126897.4000,-94511.8794
412.0000,15.4242,13.7932,45168.4000,14524.3000,30644.1000,-3.0360,9060.6685,2484.6087,11545.2772,146.1162,17008.9087,36107.7315,19098.8228,15.4241,11.6570,114231.5000,0.0000,114231.5000,-6.2773,23024.8670,0.0000,23024.8670,300.4314,0.0000,91206.6330,91206.6330,12.3724,15.4238,13.8981,-1.6239,-109613.6687,15.4242,15.4241,15.4242,0.0301,1.0804,15.4238,15.4241,15.4240,-0.0148,-5.1969,15.4238,15.4242,15.4240,-0.0137,4.1164,11.6570,11.6571,11.6571,0.0254,-1.0804,11.6570,11.6572,11.6571,0.0085,5.1969,13.2325,13.2752,13.2539,-5.0729,-4.1164,0.1000,7.8141,144875.6000,-109613.6687
413.0000,15.1763,14.9158,42142.0000,25833.7000,16308.3000,-3.4131,8486.5730,4392.4893,12879.0623,164.8978,30226.1893,33655.4270,3429.2377,15.1862,11.4225,113125.0000,0.0000,113125.0000,-6.2165,22882.1529,0.0000,22882.1529,297.5400,0.0000,90242.8471,90242.8471,12.6402,15.1515,13.8959,-1.3819,-93275.0033,15.1763,15.2660,15.2211,-2.4050,0.9345,15.1515,15.1721,15.1618,-3.1189,-5.2820,15.1515,15.1763,15.1639,-3.0939,4.3475,11.4225,11.5074,11.4649,-2.2745,-0.9345,11.4225,11.4401,11.4313,-2.6804,5.2820,14.1831,14.0982,14.1407,10.7463,-4.3475,0.1000,7.8141,129433.3000,-93275.0033
