Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
414.0000,15.0331,15.5429,39023.8000,32641.9000,6381.9000,-3.5726,7876.4353,5530.7252,13407.1605,173.2971,38172.6252,31147.3647,-7025.2605,15.0407,11.2790,123469.9000,0.0000,123469.9000,-6.7850,25028.8035,0.0000,25028.8035,326.1289,0.0000,98441.0965,98441.0965,12.7451,15.0209,13.8830,-1.3469,-90917.5201,15.0331,15.0938,15.0634,-1.8586,1.0708,15.0209,15.0307,15.0258,-1.5962,-5.7142,15.0209,15.0331,15.0270,-1.6075,4.6434,11.2790,11.3390,11.3090,-1.8364,-1.0708,11.2790,11.2896,11.2843,-1.7288,5.7142,14.5735,14.5362,14.5549,5.0431,-4.6434,0.1000,7.8141,129851.8000,-90917.5201
415.0000,12.4073,16.2162,24150.0000,80826.6000,-56676.6000,5.0760,5088.9145,12874.8856,17963.8002,247.9790,93701.4856,19061.0855,-74640.4002,16.0377,12.2618,78040.0000,0.0000,78040.0000,-4.2885,15590.3114,0.0000,15590.3114,206.6688,0.0000,62449.6886,62449.6886,16.0878,12.5326,14.3102,0.6756,45601.2155,16.2162,16.1013,16.1588,13.2629,3.9675,16.0878,15.2517,15.6698,7.8156,-0.3210,16.2162,16.0878,16.1520,13.6210,-3.6466,12.2618,12.1668,12.2143,10.9695,-3.9675,12.2618,11.4922,11.8770,7.1971,0.3210,12.4410,12.6689,12.5550,-24.0893,3.6466,10.0968,788.9778,21363.4000,45601.2155
416.0000,12.6006,17.6902,15350.5000,119696.3000,-104345.8000,6.4553,3224.1172,19150.2445,22374.3617,313.3625,138846.5445,12126.3828,-126720.1617,17.5033,13.7080,57392.3000,0.0000,57392.3000,-3.1538,11233.8237,0.0000,11233.8237,149.3218,0.0000,46158.4763,46158.4763,17.4609,11.5966,14.5287,1.1063,74674.0956,17.6902,17.5033,17.5968,17.3983,3.2030,17.5033,14.5355,16.0194,4.2645,0.0492,17.6902,17.5052,17.5977,17.4909,-3.2522,13.6825,13.5033,13.5929,16.6815,-3.2030,11.5966,12.0479,11.8222,-0.6164,-0.0492,11.5966,11.7116,11.6541,-10.8274,3.2522,12.7752,998.2717,-46953.5000,74674.0956
417.0000,12.6487,18.1050,11717.5000,133362.6000,-121645.1000,6.9121,2459.0708,21360.1027,23819.1736,335.1995,154722.7027,9258.4292,-145464.2736,18.0342,16.3602,20524.8000,6095.1000,14429.7000,-1.4517,3989.1755,1067.4310,5056.6065,68.1078,7162.5310,16535.6245,9373.0935,17.9179,11.6958,14.8069,1.9414,131042.9448,18.1050,18.0342,18.0696,5.7510,2.7880,18.0342,17.4913,17.7628,21.0830,1.3362,18.1050,18.0562,18.0806,5.8721,-4.1242,14.1408,14.0645,14.1026,6.1962,-2.7880,11.6958,11.7295,11.7126,-1.2780,-1.3362,11.6958,11.6916,11.6937,0.5230,4.1242,13.7184,1071.9739,-107215.4000,131042.9448
418.0000,12.5731,18.2359,9481.6000,143027.7000,-133546.1000,7.2526,1992.3786,22868.7068,24861.0854,351.4677,165896.4068,7489.2214,-158407.1854,18.2125,17.0430,13987.8000,5516.9000,8470.9000,-1.0618,2712.3171,969.3322,3681.6493,49.7241,6486.2322,11275.4829,4789.2507,18.1923,11.7996,14.9960,2.2614,152646.2839,18.2359,18.2125,18.2242,1.9099,2.7715,18.2125,18.1147,18.1636,4.8814,1.7097,18.2359,18.2220,18.2289,1.8350,-4.4811,13.7966,13.8391,13.8179,-3.3920,-2.7715,11.7996,11.7804,11.7900,0.9782,-1.7097,11.7996,11.7900,11.7948,1.2645,4.4811,14.4055,1125.6636,-125075.2000,152646.2839
419.0000,12.7854,18.5826,8058.3000,151448.2000,-143389.9000,7.5765,1687.2568,24332.6036,26019.8604,366.8273,175780.8036,6371.0432,-169409.7604,18.5343,18.9872,11093.5000,9240.7000,1852.8000,-1.1006,2142.1634,1633.3217,3775.4851,52.2232,10874.0217,8951.3366,-1922.6851,18.5260,11.7711,15.1485,2.4996,168721.3214,18.5826,18.5343,18.5584,4.0784,2.8924,18.5343,18.4569,18.4956,4.0517,1.7918,18.5826,18.5524,18.5675,4.1301,-4.6841,14.5192,14.4250,14.4721,7.9395,-2.8924,11.7711,11.7747,11.7729,-0.1619,-1.7918,11.7711,11.7730,11.7720,-0.2306,4.6841,15.0562,1176.5153,-141537.1000,168721.3214
420.0000,12.6504,18.5208,7303.1000,159467.4000,-152164.3000,7.9162,1532.6075,25542.1776,27074.7851,383.5575,185009.5776,5770.4925,-179239.0851,12.5340,15.1292,9094.5000,19525.7000,-10431.2000,1.5372,1917.0286,3135.2647,5052.2933,74.3677,22660.9647,7177.4714,-15483.4933,18.0306,12.6258,15.3282,2.9196,197072.1643,18.5208,18.5273,18.5240,-0.3708,2.1263,17.1014,17.2510,17.1762,-15.8777,3.6636,18.5208,18.5239,18.5224,-0.5000,-5.7899,12.5340,12.8790,12.7065,-21.2622,-2.1263,12.6258,12.5340,12.5799,9.7833,-3.6636,12.6258,12.5665,12.5961,9.9898,5.7899,18.8298,1471.3839,-162595.5000,197072.1643
421.0000,12.7762,18.7247,6445.8000,167505.6000,-161059.8000,8.2515,1349.8375,26906.8377,28256.6752,399.4015,194412.4377,5095.9625,-189316.4752,12.7734,15.7583,10199.2000,26413.5000,-16214.3000,1.9639,2141.5856,4254.6552,6396.2408,96.3405,30668.1552,8057.6144,-22610.5408,18.1352,12.7944,15.4648,3.1175,210430.4543,18.7247,18.6882,18.7065,2.2459,2.0958,17.2709,17.2615,17.2662,1.1300,4.0598,18.7247,18.7114,18.7180,2.4057,-6.1556,12.7734,12.7610,12.7672,0.7770,-2.0958,12.7944,12.7734,12.7839,2.5064,-4.0598,12.7944,12.7814,12.7879,2.3587,6.1556,20.3660,1591.4317,-177274.1000,210430.4543
422.0000,12.7549,18.8059,5056.2000,175998.8000,-170942.6000,8.5806,1059.2157,28257.3452,29316.5609,415.4394,204256.1452,3996.9843,-200259.1609,12.7550,17.0827,4911.9000,30592.0000,-25680.1000,1.8954,1031.6863,4926.5160,5958.2023,92.4607,35518.5160,3880.2137,-31638.3023,18.4591,12.7520,15.6056,3.4163,230597.4515,18.8059,18.7887,18.7973,1.1405,2.2284,18.0046,17.9336,17.9691,8.5268,4.1238,18.8059,18.8002,18.8031,1.0704,-6.3522,12.7550,12.7568,12.7559,-0.0923,-2.2284,12.7520,12.7550,12.7535,-0.3224,-4.1238,12.7520,12.7542,12.7531,-0.3750,6.3522,20.8756,1631.2455,-196622.7000,230597.4515
423.0000,12.7747,18.9074,3869.3000,182865.3000,-178996.0000,8.8433,810.3041,29373.0946,30183.3986,427.9732,212238.3946,3058.9959,-209179.3986,12.7749,17.1323,4153.9000,26550.1000,-22396.2000,1.6390,872.1965,4276.7484,5148.9449,79.9427,30826.8484,3281.7035,-27545.1449,18.6138,12.7774,15.6956,3.4958,235967.9796,18.9074,18.8896,18.8985,1.2663,2.4015,18.1768,18.1563,18.1666,2.4276,4.0404,18.9074,18.9008,18.9041,1.2639,-6.4419,12.7749,12.7717,12.7733,0.2548,-2.4015,12.7774,12.7749,12.7762,0.3182,-4.0404,12.7774,12.7758,12.7766,0.3279,6.4419,20.8822,1631.7669,-201392.2000,235967.9796
424.0000,12.7943,18.9773,3105.0000,187234.5000,-184129.5000,9.0101,650.0308,30088.4289,30738.4597,436.0068,217322.9289,2454.9692,-214867.9597,12.7947,16.9932,3835.9000,21431.1000,-17595.2000,1.3495,805.1700,3453.0765,4258.2465,65.8628,24884.1765,3030.7300,-21853.4465,18.7084,12.7969,15.7527,3.4993,236205.7304,18.9773,18.9652,18.9712,0.9217,2.5535,18.2834,18.2714,18.2774,1.3817,3.9030,18.9773,18.9726,18.9749,0.8991,-6.4565,12.7947,12.7913,12.7930,0.2814,-2.5535,12.7969,12.7947,12.7958,0.2810,-3.9030,12.7969,12.7956,12.7962,0.2810,6.4565,20.6357,1612.5018,-201724.7000,236205.7304
425.0000,12.8303,19.0036,3270.6000,186643.5000,-183372.9000,8.9907,684.2863,30018.1518,30702.4381,435.1397,216661.6518,2586.3137,-214075.3381,12.8307,16.3868,4628.1000,16524.2000,-11896.1000,1.1323,970.8926,2663.7367,3634.6292,55.3915,19187.9367,3657.2074,-15530.7292,18.7110,12.8350,15.7730,3.3989,229426.7329,19.0036,18.9987,19.0011,0.4052,2.6195,18.2104,18.2173,18.2138,-0.7226,3.7518,19.0036,19.0017,19.0027,0.3790,-6.3713,12.8307,12.8250,12.8278,0.4652,-2.6195,12.8350,12.8307,12.8329,0.4915,-3.7518,12.8350,12.8325,12.8337,0.4966,6.3713,20.1670,1575.8796,-195269.0000,229426.7329
426.0000,12.9623,19.0567,4591.1000,183334.7000,-178743.6000,8.9031,958.4444,29575.5044,30533.9488,431.1189,212910.2044,3632.6556,-209277.5488,12.9640,15.0219,9110.0000,15108.7000,-5998.7000,1.3034,1907.0335,2439.9224,4346.9559,64.0938,17548.6224,7202.9665,-10345.6559,18.5577,12.9791,15.7684,3.2534,219605.6592,19.0567,19.0480,19.0524,0.6623,2.5332,17.6803,17.7350,17.7076,-6.0647,3.8366,19.0567,19.0532,19.0549,0.6748,-6.3698,12.9640,12.9431,12.9535,1.5610,-2.5332,12.9791,12.9640,12.9716,1.7181,-3.8366,12.9791,12.9699,12.9745,1.7433,6.3698,20.3463,1589.8869,-184742.3000,219605.6592
427.0000,12.8576,18.3833,8424.9000,104104.8000,-95679.9000,5.3582,1761.8779,16753.8388,18515.7167,260.1578,120858.6388,6663.0221,-114195.6167,18.5031,14.7775,17456.2000,176.4000,17279.8000,-0.9686,3372.1553,31.1611,3403.3164,48.4636,207.5611,14084.0447,13876.4836,18.4103,12.3900,15.4001,1.5100,101925.0312,18.3833,18.5031,18.4432,-7.3070,2.1089,18.5031,18.2573,18.3802,8.1613,1.1403,18.3833,18.4639,18.4236,-7.5746,-3.2492,13.5833,13.4700,13.5267,6.9608,-2.1089,12.3900,12.5689,12.4795,-5.8941,-1.1403,12.3900,12.4601,12.4251,-6.5863,3.2492,10.7088,836.7974,-78400.1000,101925.0312
428.0000,12.8214,18.1767,10221.8000,103254.0000,-93032.2000,5.4114,2138.9578,16603.1292,18742.0870,262.7925,119857.1292,8082.8422,-111774.2870,18.2221,14.4188,22698.9000,0.0000,22698.9000,-1.2474,4400.8989,0.0000,4400.8989,56.5925,0.0000,18298.0011,18298.0011,18.2232,12.3201,15.2717,1.4046,94808.6513,18.1767,18.2221,18.1994,-2.8982,2.2196,18.2221,18.2773,18.2497,-1.5309,0.9722,18.1767,18.2067,18.1917,-2.7544,-3.1918,13.5239,13.5241,13.5240,0.0118,-2.2196,12.3201,12.3758,12.3479,-1.5434,-0.9722,12.3201,12.3328,12.3264,-1.1463,3.1918,10.7037,836.4014,-70333.3000,94808.6513
429.0000,13.0087,17.0664,16756.4000,63775.1000,-47018.7000,3.8856,3495.3766,10299.1838,13794.5604,189.5935,74074.2838,13261.0234,-60813.2604,17.2942,13.5019,30730.0000,0.0000,30730.0000,-1.6887,6032.0749,0.0000,6032.0749,76.9826,0.0000,24697.9251,24697.9251,17.3580,12.7025,15.0303,0.5844,39448.2895,17.0664,17.2942,17.1803,-12.2541,1.8581,17.2942,18.3457,17.8200,-5.1424,0.1694,17.0664,17.2755,17.1710,-12.2740,-2.0275,13.3933,13.4193,13.4063,-1.3764,-1.8581,12.7025,12.3102,12.5064,1.9563,-0.1694,12.7025,12.6323,12.6674,4.1592,2.0275,7.6552,598.1919,-16288.7000,39448.2895
430.0000,12.9976,16.6175,19810.6000,59937.9000,-40127.3000,3.8631,4133.2456,9677.0373,13810.2829,188.7807,69614.9373,15677.3544,-53937.5829,16.7273,12.9425,34495.4000,0.0000,34495.4000,-1.8956,6824.3090,0.0000,6824.3090,87.8028,0.0000,27671.0910,27671.0910,16.7481,13.0445,14.8963,0.4164,28105.9373,16.6175,16.7273,16.6724,-6.0854,1.9196,16.7273,18.6842,17.7057,-1.3342,0.0240,16.6175,16.7242,16.6709,-5.9909,-1.9436,12.9317,13.0242,12.9779,-5.1257,-1.9196,13.0445,12.0771,12.5608,0.7006,-0.0240,13.0445,12.9714,13.0079,4.1531,1.9436,7.6308,596.2792,-5631.9000,28105.9373
431.0000,12.2680,14.7005,26742.6000,47734.9000,-20992.3000,3.6470,5648.5698,7579.8451,13228.4149,178.9150,55314.7451,21094.0302,-34220.7149,15.8735,12.1000,71816.5000,0.0000,71816.5000,-3.9465,14380.9975,0.0000,14380.9975,184.6057,0.0000,57435.5025,57435.5025,12.1650,17.0226,14.5938,-0.6308,-42580.9116,14.7005,14.9417,14.8211,-22.2973,3.1889,16.8393,16.9617,16.9005,-9.6738,-2.7308,14.7005,15.9298,15.3152,-16.3168,-0.4581,12.1000,12.2073,12.1536,-9.9033,-3.1889,12.1000,12.1650,12.1325,-5.1248,2.7308,12.1650,12.6904,12.4277,-6.9581,0.4581,7.1439,558.2329,50824.2000,-42580.9116
432.0000,11.5669,13.1740,31973.0000,41059.9000,-9086.9000,3.6037,6834.9420,6419.0647,13254.0067,178.0409,47478.9647,25138.0580,-22340.9067,15.2630,11.4981,92639.4000,0.0000,92639.4000,-5.0908,18717.1351,0.0000,18717.1351,241.7258,0.0000,73922.2649,73922.2649,11.5986,17.0658,14.3322,-1.2598,-85033.5635,13.2432,13.4090,13.3261,-17.9970,3.7466,17.0658,17.0489,17.0574,1.9373,-3.8895,17.0658,14.9894,16.0276,8.6416,0.1429,11.4981,11.5669,11.5325,-7.4520,-3.7466,11.4981,11.5623,11.5302,-7.2242,3.8895,11.5669,12.5855,12.0762,-4.1982,-0.1429,7.1079,555.4223,83552.5000,-85033.5635
433.0000,15.3424,16.1862,37200.4000,35513.1000,1687.3000,-3.6134,7471.8756,6062.8880,13534.7636,180.2631,41575.9880,29728.5244,-11847.4636,15.2955,11.5302,98724.2000,0.0000,98724.2000,-5.4251,19936.9492,0.0000,19936.9492,260.4092,0.0000,78787.2508,78787.2508,13.2405,15.2715,14.2560,-1.0490,-70804.4877,15.3424,14.3090,14.8257,18.1404,0.6039,15.2715,15.4191,15.3453,-20.6172,-4.8212,15.2715,15.3424,15.3070,-8.6523,4.2173,11.5302,11.5307,11.5305,0.0195,-0.6039,11.5302,11.5301,11.5302,0.0435,4.8212,15.5195,15.1958,15.3577,39.6447,-4.2173,0.1000,7.8141,100411.5000,-70804.4877
434.0000,15.2769,15.5290,41312.3000,31210.3000,10102.0000,-3.6240,8306.3140,5319.7522,13626.0662,175.4540,36530.0522,33005.9860,-3524.0662,15.2545,11.4898,111331.2000,0.0000,111331.2000,-6.1179,22496.5366,0.0000,22496.5366,293.4934,0.0000,88834.6634,88834.6634,13.0189,15.2741,14.1465,-1.2554,-84738.9215,15.2769,15.0958,15.1864,4.3965,0.8313,15.2741,15.2794,15.2768,-0.7832,-5.2866,15.2741,15.2769,15.2755,-0.3358,4.4553,11.4898,11.5055,11.4976,-0.3522,-0.8313,11.4898,11.4927,11.4912,-0.4259,5.2866,14.7783,14.8298,14.8041,-6.6371,-4.4553,0.1000,7.8141,121433.2000,-84738.9215
435.0000,15.2675,15.0422,45512.2000,28314.6000,17197.6000,-3.7056,9152.1052,4825.0730,13977.1783,179.2952,33139.6730,36360.0948,3220.4217,15.2630,11.4982,109454.6000,0.0000,109454.6000,-6.0148,22114.5256,0.0000,22114.5256,288.7574,0.0000,87340.0744,87340.0744,12.8640,15.2669,14.0654,-1.3346,-90088.4080,15.2675,15.2324,15.2500,0.8113,0.7697,15.2669,15.2675,15.2672,-0.0715,-5.2451,15.2669,15.2675,15.2672,-0.0566,4.4753,11.4982,11.4974,11.4978,0.0459,-0.7697,11.4982,11.4976,11.4979,0.1242,5.2451,14.4325,14.4654,14.4490,-4.2416,-4.4753,0.1000,7.8141,126652.2000,-90088.4080
436.0000,15.2753,14.5676,50526.8000,25544.3000,24982.5000,-3.8355,10159.2588,4353.8145,14513.0734,185.3845,29898.1145,40367.5412,10469.4266,15.2740,11.5091,120616.6000,0.0000,120616.6000,-6.6282,24365.7654,0.0000,24365.7654,318.1558,0.0000,96250.8346,96250.8346,12.6475,15.2761,13.9618,-1.5717,-106087.9462,15.2753,15.2655,15.2704,0.2903,0.9309,15.2761,15.2754,15.2758,0.1472,-5.6973,15.2761,15.2753,15.2757,0.1464,4.7664,11.5091,11.5045,11.5068,0.1517,-0.9309,11.5091,11.5082,11.5086,0.1730,5.6973,13.9694,14.0093,13.9893,-5.5027,-4.7664,0.1000,7.8141,145599.1000,-106087.9462
437.0000,15.0322,15.4811,47593.6000,38869.0000,8724.6000,-4.3127,9606.2744,6585.6761,16191.9504,209.0096,45454.6761,37987.3256,-7467.3504,15.0415,11.2798,121288.2000,0.0000,121288.2000,-6.6651,24586.2446,0.0000,24586.2446,319.8646,0.0000,96701.9554,96701.9554,12.9140,15.0116,13.9628,-1.3157,-88812.0393,15.0322,15.1315,15.0818,-2.2323,0.7841,15.0116,15.0295,15.0205,-3.0365,-5.8809,15.0116,15.0322,15.0219,-3.0197,5.0968,11.2798,11.3744,11.3271,-2.1244,-0.7841,11.2798,11.2954,11.2876,-2.6237,5.8809,14.8493,14.7817,14.8155,10.0135,-5.0968,0.1000,7.8141,130012.8000,-88812.0393
438.0000,14.9185,15.8755,45721.4000,45504.0000,217.4000,-4.5289,9245.0441,7688.5771,16933.6212,220.1006,53192.5771,36476.3559,-16716.2212,14.9251,11.1651,130381.6000,0.0000,130381.6000,-7.1648,26475.6373,0.0000,26475.6373,345.2770,0.0000,103905.9627,103905.9627,12.9877,14.9103,13.9490,-1.2847,-86716.8148,14.9185,14.9805,14.9495,-1.5532,0.8786,14.9103,14.9173,14.9138,-1.2442,-6.2861,14.9103,14.9185,14.9144,-1.2530,5.4075,11.1651,11.2265,11.1958,-1.5409,-0.8786,11.1651,11.1728,11.1689,-1.3883,6.2861,15.1201,15.0974,15.1088,3.5826,-5.4075,0.1000,7.8141,130599.0000,-86716.8148
439.0000,12.5649,16.5228,26089.0000,94396.3000,-68307.3000,5.8182,5482.8666,15090.2220,20573.0886,284.2826,109486.5220,20606.1334,-88880.3886,16.3494,12.5690,81072.5000,0.0000,81072.5000,-4.4551,16124.2361,0.0000,16124.2361,215.1447,0.0000,64948.2639,64948.2639,16.3754,12.4718,14.4236,0.9529,64321.9899,16.5228,16.3805,16.4516,18.1711,4.3941,16.3754,14.1131,15.2442,4.0310,-0.0610,16.5228,16.3754,16.4491,18.5634,-4.3332,12.5690,12.4448,12.5069,15.8656,-4.3941,12.5690,10.4018,11.4854,3.8627,0.0610,12.4427,12.6867,12.5647,-30.6579,4.3332,11.5892,905.5965,12765.2000,64321.9899
440.0000,12.6686,17.6823,18181.6000,132569.5000,-114387.9000,7.2109,3814.3705,21242.6895,25057.0600,350.3272,153812.1895,14367.2295,-139444.9600,17.5437,13.7481,59177.3000,0.0000,59177.3000,-3.2519,11576.9179,0.0000,11576.9179,153.1246,0.0000,47600.3821,47600.3821,17.4229,11.8375,14.6302,1.2635,85286.7263,17.6823,17.5437,17.6130,14.0593,3.4876,17.5437,15.3869,16.4653,14.7792,0.2357,17.6823,17.5517,17.6170,14.1387,-3.7233,13.5966,13.4738,13.5352,12.4534,-3.4876,11.8375,11.5062,11.6719,2.2936,-0.2357,11.8375,11.9143,11.8759,-8.2682,3.7233,14.2675,1114.8821,-55210.6000,85286.7263
441.0000,12.7086,18.1436,13142.0000,145655.8000,-132513.8000,7.5672,2755.2440,23360.9044,26116.1485,367.0994,169016.7044,10386.7560,-158629.9485,18.0745,16.6605,19258.4000,6652.8000,12605.6000,-1.4118,3741.0632,1165.9570,4907.0202,66.3345,7818.7570,15517.3368,7698.5798,17.9955,11.8463,14.9209,2.1628,145992.3238,18.1436,18.0745,18.1090,6.0290,2.9930,18.0745,17.7002,17.8873,17.2040,1.5812,18.1436,18.0977,18.1206,6.1205,-4.5742,14.0956,14.0226,14.0591,6.3653,-2.9930,11.8463,11.8054,11.8259,1.9020,-1.5812,11.8463,11.8487,11.8475,-0.2993,4.5742,15.0303,1174.4867,-119908.2000,145992.3238
442.0000,12.5772,18.2487,10178.0000,155603.4000,-145425.4000,7.8831,2138.5666,24881.7430,27020.3097,382.1141,180485.1430,8039.4334,-172445.7097,18.2300,17.0351,11495.3000,4473.9000,7021.4000,-0.8694,2228.4994,786.3275,3014.8268,40.6881,5260.2275,9266.8006,4006.5732,18.2174,12.0124,15.1149,2.4867,167855.5974,18.2487,18.2300,18.2393,1.6162,2.9175,18.2300,18.1665,18.1983,3.7959,2.0481,18.2487,18.2383,18.2435,1.5267,-4.9656,13.4849,13.5611,13.5230,-6.4263,-2.9175,12.0124,11.9778,11.9951,2.0858,-2.0481,12.0124,11.9991,12.0057,1.9528,4.9656,15.6709,1224.5451,-138404.0000,167855.5974
443.0000,12.6089,18.4153,8506.8000,163635.2000,-155128.4000,8.1758,1786.4633,26184.9559,27971.4192,395.8284,189820.1559,6720.3367,-183099.8192,12.5434,14.6878,7764.1000,13479.0000,-5714.9000,1.1428,1636.3454,2164.6034,3800.9489,55.0828,15643.6034,6127.7546,-9515.8489,17.9865,12.6130,15.2998,2.8612,193131.9922,18.4153,18.3864,18.4009,1.9927,2.3443,17.1743,17.2893,17.2318,-11.6195,3.4872,18.4153,18.4034,18.4093,2.0446,-5.8315,12.5434,12.7027,12.6230,-10.8167,-2.3443,12.6130,12.5434,12.5782,7.0802,-3.4872,12.6130,12.5711,12.5921,7.1195,5.8315,18.5513,1449.6272,-160843.3000,193131.9922
444.0000,12.6744,18.5918,7096.2000,171857.1000,-164760.9000,8.4909,1488.5857,27541.7346,29030.3203,410.9558,199398.8346,5607.6143,-193791.2203,12.6733,16.8575,4654.9000,25724.7000,-21069.8000,1.6226,978.9960,4138.2075,5117.2035,79.1954,29862.9075,3675.9040,-26187.0035,18.2746,12.6841,15.4794,3.2308,218077.0155,18.5918,18.5598,18.5758,2.1543,2.2894,17.8537,17.7908,17.8222,7.1687,3.9121,18.5918,18.5799,18.5858,2.1732,-6.2015,12.6733,12.6647,12.6690,0.5977,-2.2894,12.6841,12.6733,12.6787,1.2560,-3.9121,12.6841,12.6780,12.6811,1.1171,6.2015,20.1498,1574.5323,-185830.7000,218077.0155
445.0000,12.7748,18.8033,5582.2000,180752.3000,-175170.1000,8.8326,1169.0154,29033.7618,30202.7772,427.4406,209786.0618,4413.1846,-205372.8772,12.7769,17.2648,4544.8000,32789.7000,-28244.9000,1.9920,954.2445,5281.9716,6236.2161,97.1074,38071.6716,3590.5555,-34481.1161,18.4950,12.7870,15.6410,3.5305,238308.0962,18.8033,18.7650,18.7841,2.5576,2.2802,18.0655,18.0428,18.0541,2.8419,4.2722,18.8033,18.7898,18.7965,2.5859,-6.5524,12.7769,12.7586,12.7677,1.2351,-2.2802,12.7870,12.7769,12.7820,1.2895,-4.2722,12.7870,12.7804,12.7837,1.2824,6.5524,21.5650,1685.1228,-203415.0000,238308.0962
446.0000,12.7940,18.9502,3619.9000,190196.2000,-186576.3000,9.1768,757.8288,30564.1585,31321.9873,444.1228,220760.3585,2862.0712,-217898.2873,12.7948,18.1925,1043.0000,36720.5000,-35677.5000,2.0084,218.9293,5916.5828,6135.5121,97.5906,42637.0828,824.0707,-41813.0121,18.7838,12.7962,15.7900,3.8269,258313.6019,18.9502,18.9234,18.9368,1.8859,2.3895,18.5896,18.5412,18.5654,6.2128,4.3979,18.9502,18.9410,18.9456,1.8425,-6.7873,12.7948,12.7902,12.7925,0.3423,-2.3895,12.7962,12.7948,12.7955,0.2066,-4.3979,12.7962,12.7954,12.7958,0.1886,6.7873,22.2772,1740.7699,-222253.8000,258313.6019
447.0000,12.8320,19.0872,2006.4000,198864.2000,-196857.8000,9.5025,419.7740,31984.8717,32404.6457,459.7632,230849.0717,1586.6260,-229262.4457,12.8326,18.3045,667.2000,32668.2000,-32001.0000,1.7724,139.9624,5266.3177,5406.2800,86.1066,37934.5177,527.2376,-37407.2800,18.9472,12.8365,15.8918,3.9369,265738.1465,19.0872,19.0646,19.0759,1.7214,2.5767,18.7548,18.7374,18.7461,2.2238,4.3491,19.0872,19.0789,19.0831,1.7017,-6.9258,12.8326,12.8264,12.8295,0.4899,-2.5767,12.8365,12.8326,12.8346,0.5146,-4.3491,12.8365,12.8340,12.8353,0.5196,6.9258,22.4520,1754.4329,-228858.8000,265738.1465
448.0000,12.8727,19.1751,1218.5000,205327.7000,-204109.2000,9.7670,254.7574,33055.3258,33310.0832,472.5863,238383.0258,963.7426,-237419.2832,12.8734,18.3799,480.1000,28655.5000,-28175.4000,1.5490,100.6474,4621.9681,4722.6155,75.2495,33277.4681,379.4526,-32898.0155,19.0548,12.8775,15.9661,3.9943,269613.8400,19.1751,19.1609,19.1680,1.1550,2.7393,18.8788,18.8664,18.8726,1.5703,4.2883,19.1751,19.1697,19.1724,1.1218,-7.0276,12.8734,12.8670,12.8702,0.5338,-2.7393,12.8775,12.8734,12.8754,0.5363,-4.2883,12.8775,12.8750,12.8762,0.5373,7.0276,22.5333,1760.7809,-232284.6000,269613.8400
449.0000,12.9038,19.1869,1590.3000,206225.2000,-204634.9000,9.8287,332.3184,33223.4906,33555.8090,475.7293,239448.6906,1257.9816,-238190.7090,12.9042,18.2392,781.3000,22062.4000,-21281.1000,1.2152,163.7094,3560.0144,3723.7238,59.0781,25622.4144,617.5906,-25004.8238,19.0802,12.9075,15.9938,3.8954,262937.3233,19.1869,19.1842,19.1855,0.2547,2.8712,18.9032,18.9001,18.9016,0.3929,4.0864,19.1869,19.1860,19.1865,0.2124,-6.9576,12.9042,12.8994,12.9018,0.4251,-2.8712,12.9075,12.9042,12.9058,0.4103,-4.0864,12.9075,12.9056,12.9065,0.4088,6.9576,21.9945,1718.6803,-225916.0000,262937.3233
450.0000,12.9897,19.1895,3096.4000,201050.9000,-197954.5000,9.6626,646.1118,32454.0081,33100.1199,467.9170,233504.9081,2450.2882,-231054.6199,12.9906,16.5125,4440.7000,15522.9000,-11082.2000,1.0688,929.1942,2507.7143,3436.9085,52.2835,18030.6143,3511.5058,-14519.1085,18.9386,13.0002,15.9694,3.6415,245798.9269,19.1895,19.1888,19.1891,0.0861,2.8646,18.4615,18.5056,18.4836,-5.0017,3.9334,19.1895,19.1892,19.1893,0.0779,-6.7980,12.9906,12.9784,12.9845,1.0403,-2.8646,13.0002,12.9906,12.9954,1.1235,-3.9334,13.0002,12.9945,12.9974,1.1394,6.7980,21.3828,1670.8853,-209036.7000,245798.9269
451.0000,12.7878,18.6320,5393.0000,110984.9000,-105591.9000,5.5256,1129.1476,17832.4956,18961.6433,268.0323,128817.3956,4263.8524,-124553.5433,18.7344,15.0657,11143.9000,187.5000,10956.4000,-0.6223,2146.4102,33.2656,2179.6758,31.1171,220.7656,8997.4898,8776.7242,18.6876,12.4403,15.5640,1.7503,118147.2930,18.6320,18.7344,18.6832,-6.0626,2.0493,18.7344,18.6702,18.7023,2.6826,1.4270,18.6320,18.6947,18.6634,-6.3044,-3.4763,13.3357,13.2707,13.3032,3.8895,-2.0493,12.4403,12.5812,12.5107,-5.8054,-1.4270,12.4403,12.5030,12.4717,-6.3006,3.4763,11.0285,861.7848,-94635.5000,118147.2930
452.0000,12.7184,18.4465,6585.8000,109834.9000,-103249.1000,5.5333,1380.4960,17619.7584,19000.2543,268.2524,127454.6584,5205.3040,-122249.3543,18.4887,14.6822,14713.3000,0.0000,14713.3000,-0.8085,2842.8149,0.0000,2842.8149,36.5395,0.0000,11870.4851,11870.4851,18.4922,12.3595,15.4258,1.6557,111758.4881,18.4465,18.4887,18.4676,-2.5583,2.1139,18.4887,18.5470,18.5178,-2.1830,1.3054,18.4465,18.4712,18.4589,-2.4244,-3.4193,13.2733,13.2784,13.2759,-0.2870,-2.1139,12.3595,12.4007,12.3801,-1.5338,-1.3054,12.3595,12.3722,12.3658,-1.2344,3.4193,10.9656,856.8659,-88535.8000,111758.4881
453.0000,12.9055,17.6879,11581.7000,70063.0000,-58481.3000,3.9136,2420.1081,11287.8137,13707.9218,190.3954,81350.8137,9161.5919,-72189.2218,17.8574,14.0583,21695.3000,0.0000,21695.3000,-1.1922,4226.5287,0.0000,4226.5287,54.1036,0.0000,17468.7713,17468.7713,17.8987,12.4631,15.1809,0.8452,57053.8168,17.6879,17.8574,17.7727,-8.3435,1.7019,17.8574,18.2393,18.0484,-5.6228,0.5097,17.6879,17.8202,17.7541,-8.4627,-2.2117,13.5659,13.5025,13.5342,3.1606,-1.7019,12.4631,12.4142,12.4387,0.7500,-0.5097,12.4631,12.4462,12.4546,1.1146,2.2117,7.7277,603.8503,-36786.0000,57053.8168
454.0000,12.9639,17.4296,13656.7000,66341.7000,-52685.0000,3.8457,2850.9133,10702.6299,13553.5432,187.3796,77044.3299,10805.7867,-66238.5432,17.5021,13.7075,25741.6000,0.0000,25741.6000,-1.4146,5038.6820,0.0000,5038.6820,64.8893,0.0000,20702.9180,20702.9180,17.5477,12.5475,15.0476,0.6946,46885.6692,17.4296,17.5021,17.4658,-3.6600,1.7534,17.5021,17.9165,17.7093,-4.0490,0.3388,17.4296,17.4880,17.4588,-3.5203,-2.0922,13.4671,13.4811,13.4741,-0.6827,-1.7534,12.5475,12.4637,12.5056,0.8509,-0.3388,12.5475,12.5305,12.5390,1.0611,2.0922,7.5965,593.5991,-26943.4000,46885.6692
455.0000,13.0134,16.4915,19262.4000,54380.5000,-35118.1000,3.5720,4017.8123,8782.9776,12800.7900,174.6419,63163.4776,15244.5877,-47918.8900,16.7113,12.9266,57626.8000,0.0000,57626.8000,-3.1667,11402.9891,0.0000,11402.9891,146.1550,0.0000,46223.8109,46223.8109,16.6389,13.1923,14.9156,0.4316,29129.8336,16.4915,16.6242,16.5578,-10.9147,2.8416,16.6389,17.4728,17.0559,-7.8424,-0.3252,16.4915,16.6389,16.5652,-10.7410,-2.5164,12.9266,13.0011,12.9638,-6.1146,-2.8416,12.9266,12.5972,12.7619,3.1355,0.3252,13.1154,13.0272,13.0713,6.4664,2.5164,6.9738,544.9420,22508.7000,29129.8336
456.0000,12.4449,15.2824,22706.2000,48042.6000,-25336.4000,3.4516,4781.6298,7659.2267,12440.8565,169.0961,55701.8267,17924.5702,-37777.2565,16.0906,12.3143,71645.0000,0.0000,71645.0000,-3.9371,14301.8958,0.0000,14301.8958,184.2161,0.0000,57343.1042,57343.1042,12.3762,16.8480,14.6121,-0.6270,-42325.4244,15.2824,15.4416,15.3620,-14.3884,3.1191,16.7788,16.8171,16.7980,-3.0697,-2.7865,15.2824,16.2684,15.7754,-9.4889,-0.3325,12.3143,12.3953,12.3548,-7.3075,-3.1191,12.3143,12.3762,12.3452,-4.9853,2.7865,12.3762,12.9100,12.6431,-5.1245,0.3325,6.7489,527.3647,46308.6000,-42325.4244
457.0000,11.9263,14.2582,25179.3000,43154.7000,-17975.4000,3.3493,5349.4667,6800.3695,12149.8363,164.7322,49955.0695,19829.8333,-30125.2363,15.5661,11.7970,69790.3000,0.0000,69790.3000,-3.8351,14037.8815,0.0000,14037.8815,181.4093,0.0000,55752.4185,55752.4185,11.8747,17.0655,14.4701,-0.7129,-48119.7886,14.2582,14.3996,14.3289,-12.4242,3.0340,16.8797,16.8679,16.8738,0.9576,-2.7187,14.2582,15.4630,14.8606,-10.9964,-0.3153,11.7970,11.8683,11.8326,-6.2581,-3.0340,11.7970,11.8747,11.8358,-6.1050,2.7187,11.8747,12.4844,12.1795,-5.5518,0.3153,6.6016,515.8582,51814.9000,-48119.7886
458.0000,11.5729,13.4453,27257.0000,38858.5000,-11601.5000,3.2543,5826.1906,6075.7082,11901.8988,160.8658,44934.2082,21430.8094,-23503.3988,15.2701,11.5051,75097.6000,0.0000,75097.6000,-4.1268,15171.3572,0.0000,15171.3572,197.0231,0.0000,59926.2428,59926.2428,11.5473,17.1341,14.3407,-0.9372,-63264.2702,13.4453,13.5546,13.5000,-9.9611,3.1482,17.0708,17.0454,17.0581,2.2668,-3.0420,13.4453,15.3175,14.3814,-5.7402,-0.1061,11.5051,11.5455,11.5253,-3.6658,-3.1482,11.5051,11.5473,11.5262,-3.6937,3.0420,11.5473,12.3827,11.9650,-2.5465,0.1061,6.4555,504.4442,63496.1000,-63264.2702
459.0000,11.2201,12.5848,29735.8000,34733.7000,-4997.9000,3.1883,6394.9974,5389.1310,11784.1285,158.4791,40122.8310,23340.8026,-16782.0285,14.8848,11.1253,71746.7000,0.0000,71746.7000,-3.9427,14577.8850,0.0000,14577.8850,189.2257,0.0000,57168.8150,57168.8150,11.1791,17.3490,14.2641,-0.9609,-64863.9839,12.5848,12.7020,12.6434,-10.2945,3.0341,17.2043,17.1844,17.1944,1.6874,-2.8799,12.5848,14.6463,13.6155,-9.1998,-0.1542,11.1253,11.1764,11.1509,-4.4765,-3.0341,11.1253,11.1791,11.1522,-4.4708,2.8799,11.1791,12.0800,11.6295,-4.0053,0.1542,6.3652,497.3821,66748.8000,-64863.9839
460.0000,15.1001,15.9992,31901.2000,31123.8000,777.4000,-3.1303,6432.0054,5282.1310,11714.1364,156.5572,36405.9310,25469.1946,-10936.7364,15.2862,11.5210,79139.0000,0.0000,79139.0000,-4.3489,15983.9955,0.0000,15983.9955,210.1655,0.0000,63155.0045,63155.0045,13.1611,15.2858,14.2234,-0.9080,-61290.4755,15.1001,13.4357,14.2679,19.6472,0.4062,15.2858,15.4768,15.3813,-21.8372,-3.9427,15.2858,15.1001,15.1929,19.0786,3.5365,11.5210,11.2695,11.3952,2.9917,-0.4062,11.5210,11.4839,11.5025,4.2696,3.9427,15.4560,15.0309,15.2435,43.6551,-3.5365,0.1000,7.8141,79916.4000,-61290.4755
461.0000,11.7458,14.0927,27104.8000,46855.4000,-19750.6000,3.6243,5776.4143,7354.0415,13130.4558,176.5531,54209.4415,21328.3857,-32881.0558,15.2662,11.5013,76737.6000,0.0000,76737.6000,-4.2169,15503.5732,0.0000,15503.5732,202.3306,0.0000,61234.0268,61234.0268,11.5013,16.9059,14.2036,-0.8342,-56305.2831,14.0927,14.1132,14.1030,-1.9480,3.3166,16.7088,16.5370,16.6229,15.0259,-3.0088,14.0927,14.9789,14.5358,-7.8880,-0.3077,11.5013,11.4886,11.4950,1.2461,-3.3166,11.5013,11.5013,11.5013,0.0284,3.0088,11.5013,14.5179,13.0096,-26.9158,0.3077,7.1653,559.9066,56987.0000,-56305.2831
462.0000,11.8041,14.7112,24541.4000,53616.0000,-29074.6000,3.8105,5224.8816,8425.9885,13650.8702,187.2846,62041.9885,19316.5184,-42725.4702,15.5197,11.7513,81935.2000,0.0000,81935.2000,-4.5025,16491.9581,0.0000,16491.9581,216.1121,0.0000,65443.2419,65443.2419,11.7209,16.6400,14.1804,-0.8273,-55843.9919,14.7112,14.6433,14.6772,6.9728,3.5214,16.4543,16.4745,16.4644,-1.8701,-3.2324,14.7112,14.5633,14.6373,1.2672,-0.2890,11.7513,11.7225,11.7369,2.9622,-3.5214,11.7513,11.7209,11.7361,2.8759,3.2324,11.7209,12.7981,12.2595,-9.0095,0.2890,7.5678,591.3550,52860.6000,-55843.9919
463.0000,12.5085,17.7112,12215.2000,106020.3000,-93805.1000,5.6458,2569.5954,16926.7430,19496.3384,273.3965,122947.0430,9645.6046,-113301.4384,17.2828,13.4898,46717.9000,0.0000,46717.9000,-2.5673,9171.8105,0.0000,9171.8105,122.6683,0.0000,37546.0895,37546.0895,17.2500,11.8526,14.5513,0.9495,64089.4192,17.7112,17.2828,17.4970,34.0709,2.7377,17.2828,16.3819,16.8323,4.4825,0.1704,17.7112,17.3009,17.5061,34.6625,-2.9081,13.3798,13.1477,13.2638,18.4683,-2.7377,11.8526,11.7231,11.7878,0.6670,-0.1704,11.8526,11.9067,11.8796,-4.5416,2.9081,11.1883,874.2685,-47087.2000,64089.4192
464.0000,12.4302,18.1103,9143.7000,142227.5000,-133083.8000,7.1972,1926.0225,22667.1954,24593.2179,348.5319,164894.6954,7217.6775,-157677.0179,18.0319,14.2307,35762.1000,0.0000,35762.1000,-1.9652,6950.8896,0.0000,6950.8896,91.0450,0.0000,28811.2104,28811.2104,17.9680,11.7480,14.8580,1.8595,125518.7673,18.1103,18.0319,18.0711,6.9707,3.0541,18.0319,17.6469,17.8394,12.1956,1.0889,18.1103,18.0524,18.0814,6.9850,-4.1431,13.3499,13.3388,13.3443,1.0148,-3.0541,11.7480,11.7603,11.7542,-0.3641,-1.0889,11.7480,11.7604,11.7542,-1.4714,4.1431,14.2326,1112.1568,-97321.7000,125518.7673
465.0000,12.6574,18.4476,8095.8000,150820.3000,-142724.5000,7.5488,1698.7608,24161.0134,25859.7742,365.2418,174981.3134,6397.0392,-168584.2742,18.3974,17.3676,15781.2000,6692.0000,9089.2000,-1.2228,3052.7358,1179.8231,4232.5589,57.3361,7871.8231,12728.4642,4856.6411,18.3782,11.8006,15.0894,2.3776,160488.3999,18.4476,18.3974,18.4225,4.2826,2.9238,18.3974,18.2756,18.3365,6.0411,1.7011,18.4476,18.4159,18.4318,4.2709,-4.6249,14.1227,14.0192,14.0710,8.8112,-2.9238,11.8006,11.7902,11.7954,0.5403,-1.7011,11.8006,11.7965,11.7986,0.5777,4.6249,14.9786,1170.4455,-133635.3000,160488.3999
466.0000,12.6835,18.5606,7097.0000,156992.3000,-149895.3000,7.7885,1488.5266,25164.7055,26653.2320,377.1163,182157.0055,5608.4734,-176548.5320,18.5419,18.3205,10286.2000,6396.6000,3889.6000,-0.9051,1986.0801,1130.7783,3116.8584,42.6177,7527.3783,8300.1199,772.7416,18.5363,11.9514,15.2438,2.5900,174824.7546,18.5606,18.5419,18.5512,1.5960,2.8979,18.5419,18.5028,18.5224,2.2854,1.9927,18.5606,18.5499,18.5553,1.5327,-4.8906,13.9203,13.9403,13.9303,-1.6554,-2.8979,11.9514,11.9216,11.9365,1.7450,-1.9927,11.9514,11.9388,11.9451,1.8104,4.8906,15.4777,1209.4502,-146005.7000,174824.7546
467.0000,12.6874,18.6360,6213.5000,162196.3000,-155982.8000,7.9885,1303.1362,26001.1628,27304.2990,386.7358,188197.4628,4910.3638,-183287.0990,18.6245,18.9929,7074.6000,5685.2000,1389.4000,-0.6908,1364.5359,1006.5705,2371.1065,32.6821,6691.7705,5710.0641,-981.7065,18.6226,12.0962,15.3594,2.7215,183701.1101,18.6360,18.6245,18.6302,0.9957,2.8931,18.6245,18.6066,18.6155,1.1667,2.2023,18.6360,18.6296,18.6328,0.9780,-5.0954,13.7219,13.7496,13.7358,-2.3052,-2.8931,12.0962,12.0684,12.0823,1.8013,-2.2023,12.0962,12.0842,12.0902,1.7933,5.0954,15.8855,1241.3155,-154593.4000,183701.1101
468.0000,12.5542,18.6112,4653.9000,167369.8000,-162715.9000,8.1518,978.2409,26749.2787,27727.5196,394.4719,194119.0787,3675.6591,-190443.4196,12.4776,15.4254,3083.3000,7905.7000,-4822.4000,0.5895,650.5237,1268.4954,1919.0191,28.6165,9174.1954,2432.7763,-6741.4191,18.4250,12.5344,15.4797,2.9423,198603.2661,18.6112,18.6139,18.6126,-0.1711,2.5208,18.0096,18.0854,18.0475,-6.8131,3.1103,18.6112,18.6127,18.6119,-0.2095,-5.6311,12.4776,12.6691,12.5734,-13.9853,-2.5208,12.5344,12.4776,12.5060,5.1561,-3.1103,12.5344,12.5027,12.5186,5.2121,5.6311,17.4044,1360.0011,-167538.3000,198603.2661
469.0000,12.6044,18.7437,3480.3000,171925.7000,-168445.4000,8.3061,730.9332,27508.7745,28239.7077,401.4933,199434.4745,2749.3668,-196685.1077,12.6012,16.2837,2749.6000,10631.3000,-7881.7000,0.7160,578.9569,1708.5834,2287.5403,35.0210,12339.8834,2170.6431,-10169.2403,18.5309,12.6144,15.5727,3.0501,205882.9708,18.7437,18.7236,18.7337,1.5038,2.5300,18.1854,18.1687,18.1770,1.6058,3.2460,18.7437,18.7345,18.7391,1.5769,-5.7761,12.6012,12.5968,12.5990,0.3514,-2.5300,12.6144,12.6012,12.6078,1.2705,-3.2460,12.6144,12.6077,12.6110,1.1580,5.7761,17.9600,1403.4202,-176327.1000,205882.9708
470.0000,12.6207,18.8012,2905.8000,176174.2000,-173268.4000,8.4770,610.1089,28199.0096,28809.1184,409.7992,204373.2096,2295.6911,-202077.5184,12.6210,17.5646,965.8000,12019.7000,-11053.9000,0.6917,203.2942,1932.2186,2135.5128,33.6558,13951.9186,762.5058,-13189.4128,18.6870,12.6229,15.6550,3.1770,214447.9899,18.8012,18.7910,18.7961,0.7953,2.5951,18.5329,18.4904,18.5116,4.0798,3.2868,18.8012,18.7969,18.7990,0.7652,-5.8819,12.6210,12.6175,12.6193,0.2865,-2.5951,12.6229,12.6210,12.6220,0.2127,-3.2868,12.6229,12.6220,12.6225,0.1801,5.8819,18.2488,1425.9842,-184322.3000,214447.9899
471.0000,12.6487,18.8596,2490.1000,180787.2000,-178297.1000,8.6734,522.5806,28955.8560,29478.4365,419.2790,209743.0560,1967.5194,-207775.5365,12.6489,17.5871,797.0000,9836.5000,-9039.5000,0.5664,167.6873,1581.8406,1749.5279,27.5621,11418.3406,629.3127,-10789.0279,18.7711,12.6527,15.7119,3.2303,218046.1829,18.8596,18.8503,18.8550,0.7527,2.7023,18.6314,18.6169,18.6242,1.4004,3.2688,18.8596,18.8554,18.8575,0.7479,-5.9711,12.6489,12.6445,12.6467,0.3728,-2.7023,12.6527,12.6489,12.6508,0.3900,-3.2688,12.6527,12.6506,12.6516,0.3940,5.9711,18.3892,1436.9581,-187336.6000,218046.1829
472.0000,12.6937,18.9192,2322.2000,185215.3000,-182893.1000,8.8739,486.9748,29695.5835,30182.5583,429.0197,214910.8835,1835.2252,-213075.6583,12.6940,17.5323,912.5000,9780.1000,-8867.6000,0.5698,191.8482,1573.7090,1765.5572,27.7377,11353.8090,720.6518,-10633.1572,18.8280,12.7000,15.7640,3.3068,223209.2213,18.9192,18.9100,18.9146,0.7614,2.7680,18.6748,18.6687,18.6718,0.6163,3.3378,18.9192,18.9150,18.9171,0.7609,-6.1059,12.6940,12.6872,12.6906,0.5726,-2.7680,12.7000,12.6940,12.6970,0.5996,-3.3378,12.7000,12.6967,12.6983,0.6053,6.1059,18.7961,1468.7560,-191760.7000,223209.2213
473.0000,12.7726,18.9823,2661.6000,188702.4000,-186040.8000,9.0564,557.4089,30309.2154,30866.6243,437.9899,219011.6154,2104.1911,-216907.4243,12.7732,17.3007,1662.0000,12467.5000,-10805.5000,0.7538,348.9807,2008.2460,2357.2267,36.7409,14475.7460,1313.0193,-13162.7267,18.8498,12.7829,15.8164,3.4009,229557.5987,18.9823,18.9726,18.9774,0.8006,2.7675,18.6147,18.6209,18.6178,-0.6091,3.5213,18.9823,18.9780,18.9801,0.8029,-6.2888,12.7732,12.7615,12.7674,0.9678,-2.7675,12.7829,12.7732,12.7781,1.0205,-3.5213,12.7829,12.7774,12.7802,1.0300,6.2888,19.5306,1526.1468,-196846.3000,229557.5987
474.0000,12.9581,19.1108,3758.6000,191291.9000,-187533.3000,9.2358,784.7046,30856.2320,31640.9367,446.9839,222148.1320,2973.8954,-219174.2367,12.9602,15.4462,7138.9000,14425.7000,-7286.8000,1.1588,1494.5042,2329.5066,3824.0108,56.9103,16755.2066,5644.3958,-11110.8108,18.7158,12.9812,15.8485,3.4061,229910.3707,19.1108,19.0915,19.1012,1.5347,2.6923,17.9946,18.0583,18.0265,-7.0944,3.8511,19.1108,19.1027,19.1067,1.5697,-6.5435,12.9602,12.9324,12.9463,2.2017,-2.6923,12.9812,12.9602,12.9707,2.3666,-3.8511,12.9812,12.9687,12.9750,2.3922,6.5435,20.7122,1618.4786,-194820.1000,229910.3707
475.0000,12.8305,18.5040,7024.2000,106970.2000,-99946.0000,5.4207,1469.6214,17204.2739,18673.8952,263.0571,124174.4739,5554.5786,-118619.8952,18.6122,14.8825,14881.6000,146.6000,14735.0000,-0.8256,2870.7851,25.9497,2896.7348,41.3088,172.5497,12010.8149,11838.2652,18.5393,12.4161,15.4777,1.6077,108522.6185,18.5040,18.6122,18.5581,-6.5114,2.0821,18.6122,18.4455,18.5289,6.1045,1.2565,18.5040,18.5745,18.5393,-6.8062,-3.3386,13.4889,13.3901,13.4395,5.9937,-2.0821,12.4161,12.5732,12.4947,-5.7026,-1.2565,12.4161,12.4815,12.4488,-6.3073,3.3386,10.8272,846.0559,-85211.0000,108522.6185
476.0000,12.7625,18.3539,8051.3000,108893.6000,-100842.3000,5.5650,1686.4388,17486.3699,19172.8087,269.9851,126379.9699,6364.8612,-120015.1087,18.3892,14.5838,17961.4000,0.0000,17961.4000,-0.9870,3474.8469,0.0000,3474.8469,44.6983,0.0000,14486.5531,14486.5531,18.3896,12.3448,15.3672,1.5813,106735.3729,18.3539,18.3892,18.3715,-2.2100,2.1840,18.3892,18.4301,18.4096,-1.3970,1.1970,18.3539,18.3752,18.3645,-2.0669,-3.3810,13.3808,13.3908,13.3858,-0.6068,-2.1840,12.3448,12.3888,12.3668,-1.5021,-1.1970,12.3448,12.3567,12.3507,-1.1422,3.3810,11.0214,861.2257,-82880.9000,106735.3729
477.0000,12.9560,17.4472,14009.5000,69193.2000,-55183.7000,3.9988,2924.9474,11160.6287,14085.5761,194.7808,80353.8287,11084.5526,-69269.2761,17.6403,13.8439,24385.2000,0.0000,24385.2000,-1.3400,4764.3184,0.0000,4764.3184,60.9146,0.0000,19620.8816,19620.8816,17.6917,12.5802,15.1359,0.7766,52417.1389,17.4472,17.6403,17.5438,-9.9472,1.7796,17.6403,18.1336,17.8869,-6.2660,0.4396,17.4472,17.6042,17.5257,-10.0812,-2.2192,13.4977,13.4740,13.4858,1.2492,-1.7796,12.5802,12.4423,12.5112,1.7854,-0.4396,12.5802,12.5407,12.5604,2.5725,2.2192,7.8943,616.8705,-30798.5000,52417.1389
478.0000,12.9706,17.2405,15277.4000,65730.0000,-50452.6000,3.9011,3188.8866,10605.5809,13794.4675,190.2196,76335.5809,12088.5134,-64247.0675,17.3044,13.5123,24954.2000,0.0000,24954.2000,-1.3713,4897.6462,0.0000,4897.6462,63.1392,0.0000,20056.5538,20056.5538,17.3549,12.6890,15.0219,0.6745,45526.9142,17.2405,17.3044,17.2725,-3.2324,1.7574,17.3044,17.7112,17.5078,-4.5333,0.3862,17.2405,17.2907,17.2656,-3.0968,-2.1436,13.3039,13.3421,13.3230,-1.9236,-1.7574,12.6890,12.5637,12.6263,1.4304,-0.3862,12.6890,12.6660,12.6775,1.4545,2.1436,7.7175,603.0532,-25498.4000,45526.9142
479.0000,13.0230,16.3923,20108.2000,53905.1000,-33796.9000,3.5935,4193.5551,8708.1355,12901.6906,175.7576,62613.2355,15914.6449,-46698.5906,16.5465,12.7640,50452.6000,0.0000,50452.6000,-2.7725,10006.4606,0.0000,10006.4606,128.3967,0.0000,40446.1394,40446.1394,16.5183,13.3107,14.9145,0.4798,32386.0996,16.3923,16.5171,16.4547,-9.8275,2.7209,16.5183,18.1019,17.3101,-2.3442,-0.0516,16.3923,16.5183,16.4553,-9.7374,-2.6693,12.7640,12.8432,12.8036,-6.2261,-2.7209,12.7640,12.5413,12.6526,0.3594,0.0516,13.2959,13.2063,13.2511,6.9637,2.6693,7.0488,550.8026,16655.7000,32386.0996
480.0000,12.3579,15.0908,23512.8000,47582.0000,-24069.2000,3.4718,4958.7956,7570.8907,12529.6863,170.1378,55152.8907,18554.0044,-36598.8863,15.9660,12.1913,63717.5000,0.0000,63717.5000,-3.5014,12742.1877,0.0000,12742.1877,164.3047,0.0000,50975.3123,50975.3123,12.2663,17.0194,14.6428,-0.4835,-32638.6336,15.0908,15.2726,15.1817,-15.3200,2.9080,16.7322,16.8261,16.7792,-6.3659,-2.3442,15.0908,15.8253,15.4581,-11.9927,-0.5638,12.1913,12.2729,12.2321,-6.8551,-2.9080,12.1913,12.2663,12.2288,-5.0731,2.3442,12.2663,12.7962,12.5313,-8.6452,0.5638,6.8183,532.7920,39648.3000,-32638.6336
481.0000,11.7840,13.9898,26104.8000,42514.8000,-16410.0000,3.3672,5559.6486,6678.4160,12238.0646,165.7762,49193.2160,20545.1514,-28648.0646,15.4061,11.6392,66738.1000,0.0000,66738.1000,-3.6674,13455.5135,0.0000,13455.5135,173.8570,0.0000,53282.5865,53282.5865,11.7280,17.2537,14.4909,-0.6738,-45480.5454,13.9898,14.1462,14.0680,-13.3986,2.9561,16.8857,16.8694,16.8776,1.2292,-2.5450,13.9898,14.9753,14.4825,-11.7310,-0.4111,11.6392,11.7169,11.6780,-6.6448,-2.9561,11.6392,11.7280,11.6836,-6.5380,2.5450,11.7280,12.2668,11.9974,-6.4010,0.4111,6.6540,519.9500,50328.1000,-45480.5454
482.0000,11.4742,13.2179,28090.6000,38064.7000,-9974.1000,3.2601,6014.6211,5938.7288,11953.3498,161.4174,44003.4288,22075.9789,-21927.4498,15.1790,11.4153,74531.6000,0.0000,74531.6000,-4.0957,15077.3626,0.0000,15077.3626,196.0950,0.0000,59454.2374,59454.2374,11.4498,17.2493,14.3496,-0.9555,-64497.5279,13.2179,13.3235,13.2707,-9.5799,3.1346,17.1468,17.1118,17.1293,3.0796,-3.0090,13.2179,14.7931,14.0055,-5.7151,-0.1256,11.4153,11.4478,11.4316,-2.9327,-3.1346,11.4153,11.4498,11.4326,-2.9877,3.0090,11.4498,12.1310,11.7904,-2.4566,0.1256,6.4848,506.7292,64557.5000,-64497.5279
483.0000,11.1561,12.4539,29994.8000,34133.1000,-4138.3000,3.1734,6457.8848,5288.6115,11746.4962,157.9248,39421.7115,23536.9152,-15884.7962,14.8304,11.0717,71188.4000,0.0000,71188.4000,-3.9120,14476.2741,0.0000,14476.2741,188.0587,0.0000,56712.1259,56712.1259,11.1205,17.4242,14.2724,-0.9706,-65514.2387,12.4539,12.5592,12.5065,-9.1808,3.0138,17.2444,17.2286,17.2365,1.3347,-2.8542,12.4539,14.2080,13.3309,-8.0993,-0.1596,11.0717,11.1180,11.0948,-4.0224,-3.0138,11.0717,11.1205,11.0961,-4.0191,2.8542,11.1205,11.8770,11.4987,-3.4781,0.1596,6.3457,495.8602,67050.1000,-65514.2387
484.0000,15.0797,16.0152,31756.6000,31424.1000,332.5000,-3.1370,6404.9195,5330.4391,11735.3586,156.9307,36754.5391,25351.6805,-11402.8586,15.2940,11.5287,78480.2000,0.0000,78480.2000,-4.3127,15849.0987,0.0000,15849.0987,208.6196,0.0000,62631.1013,62631.1013,13.1690,15.2988,14.2339,-0.9066,-61197.9366,15.0797,13.2949,14.1873,20.3247,0.3919,15.2988,15.4938,15.3963,-22.1652,-3.9208,15.2988,15.0797,15.1893,22.4675,3.5289,11.5287,11.2270,11.3779,3.4570,-0.3919,11.5287,11.4850,11.5069,4.9983,3.9208,15.4835,15.0400,15.2617,45.4526,-3.5289,0.1000,7.8141,78812.7000,-61197.9366
485.0000,15.1471,15.9862,31276.8000,29737.7000,1539.1000,-3.0324,6301.4410,5052.6737,11354.1146,147.2925,34790.3737,24975.3590,-9815.0146,15.1059,11.3433,73309.8000,0.0000,73309.8000,-4.0285,14846.3267,0.0000,14846.3267,193.2657,0.0000,58463.4733,58463.4733,13.3325,15.1417,14.2371,-0.7299,-49270.4916,15.1471,14.4070,14.7770,7.1579,0.3321,15.1417,15.1686,15.1552,-2.8692,-3.6965,15.1417,15.1471,15.1444,-0.5006,3.3644,11.3433,11.3689,11.3561,-0.2214,-0.3321,11.3433,11.3606,11.3519,-1.8285,3.6965,15.5305,15.4991,15.5148,3.0953,-3.3644,0.1000,7.8141,74848.9000,-49270.4916
486.0000,15.1974,15.7605,32265.3000,27556.0000,4709.3000,-2.9807,6495.4374,4687.7490,11183.1864,144.6325,32243.7490,25769.8626,-6473.8864,15.1714,11.4079,79945.5000,0.0000,79945.5000,-4.3932,16174.3855,0.0000,16174.3855,211.4684,0.0000,63771.1145,63771.1145,13.1808,15.2044,14.1926,-0.8526,-57551.0246,15.1974,14.9391,15.0682,3.5557,0.4708,15.2044,15.1993,15.2018,0.6045,-3.9224,15.2044,15.1974,15.2009,0.7235,3.4515,11.4079,11.3754,11.3916,0.4701,-0.4708,11.4079,11.4021,11.4050,0.6819,3.9224,15.1623,15.2022,15.1823,-3.9716,-3.4515,0.1000,7.8141,84654.8000,-57551.0246
487.0000,14.9998,15.8675,29983.2000,28827.6000,1155.6000,-2.9221,6054.9029,4880.4872,10935.3902,141.8307,33708.0872,23928.2971,-9779.7902,14.9975,11.2364,45722.2000,0.0000,45722.2000,-2.5125,9274.4095,0.0000,9274.4095,120.8009,0.0000,36447.7905,36447.7905,13.5565,14.9629,14.2597,-0.4367,-29480.0183,14.9975,15.0813,15.0394,-0.3064,-0.1365,14.9629,14.9975,14.9802,-2.6332,-2.6490,14.9629,14.9958,14.9793,-2.6321,2.7856,15.8675,10.4621,13.1648,21.4398,0.1365,11.1965,11.2267,11.2116,-2.2923,2.6490,15.8675,15.7721,15.8198,7.7352,-2.7856,0.1000,7.8141,46877.8000,-29480.0183
488.0000,12.9169,15.9722,21246.5000,49418.7000,-28172.2000,3.4407,4438.8177,7963.8977,12402.7154,167.8638,57382.5977,16807.6823,-40574.9154,15.8230,12.0502,36860.0000,0.0000,36860.0000,-2.0255,7386.4782,0.0000,7386.4782,97.6897,0.0000,29473.5218,29473.5218,15.7603,13.1765,14.4684,0.4629,31247.4486,15.9722,15.8230,15.8976,10.3980,2.3955,15.8230,15.2157,15.5193,6.5476,0.3700,15.9722,15.8332,15.9027,11.1843,-2.7655,12.0056,12.1906,12.0981,-12.8315,-2.3955,13.1765,11.7618,12.4692,15.2170,-0.3700,13.1765,13.5460,13.3613,-29.6281,2.7655,6.8526,535.4679,8687.8000,31247.4486
489.0000,12.7155,16.4396,18685.9000,59657.7000,-40971.8000,3.7914,3917.0728,9569.6831,13486.7560,185.2173,69227.3831,14768.8272,-54458.5560,16.3200,12.5406,22812.0000,0.0000,22812.0000,-1.2536,4538.8949,0.0000,4538.8949,59.5769,0.0000,18273.1051,18273.1051,16.2507,12.8293,14.5400,0.4962,33490.1378,16.4396,16.3200,16.3798,5.8599,1.6817,16.3200,15.7957,16.0579,6.5399,0.4281,16.4396,16.3430,16.3913,5.9373,-2.1097,12.5540,12.4534,12.5037,4.9353,-1.6817,12.8293,12.5930,12.7111,2.9612,-0.4281,12.8293,12.9245,12.8769,-5.8044,2.1097,7.5501,589.9791,-18159.8000,33490.1378
490.0000,12.5093,17.4786,11770.3000,82844.6000,-71074.3000,4.5274,2475.9725,13226.8512,15702.8237,220.0867,96071.4512,9294.3275,-86777.1237,17.2519,13.4602,16415.5000,0.0000,16415.5000,-0.9021,3224.0988,0.0000,3224.0988,42.4979,0.0000,13191.4012,13191.4012,17.1943,12.1953,14.6948,1.0356,69901.2456,17.4786,17.2519,17.3653,11.9337,1.8098,17.2519,16.8064,17.0292,11.7627,0.9078,17.4786,17.3239,17.4013,12.2293,-2.7176,12.9220,12.8355,12.8787,4.5673,-1.8098,12.1953,12.3871,12.2912,-5.0264,-0.9078,12.1953,12.2920,12.2437,-7.6003,2.7176,9.0020,703.4267,-54658.8000,69901.2456
491.0000,12.3416,17.6731,9558.9000,94893.8000,-85334.9000,4.9818,2016.5053,15093.2603,17109.7656,241.6372,109987.0603,7542.3947,-102444.6656,17.6115,13.8156,11884.6000,0.0000,11884.6000,-0.6531,2322.8801,0.0000,2322.8801,30.2726,0.0000,9561.7199,9561.7199,17.5832,12.0725,14.8278,1.3631,92006.7952,17.6731,17.6115,17.6423,3.3843,1.8783,17.6115,17.4422,17.5268,6.0469,1.2252,17.6731,17.6388,17.6560,3.1148,-3.1035,12.7197,12.7511,12.7354,-1.6884,-1.8783,12.0725,12.1356,12.1040,-2.2181,-1.2252,12.0725,12.0938,12.0831,-1.8964,3.1035,9.8963,773.3103,-73450.3000,92006.7952
492.0000,12.2537,17.8183,7464.5000,98467.0000,-91002.5000,5.0418,1577.0343,15630.5887,17207.6230,244.1075,114097.5887,5887.4657,-108210.1230,17.7822,13.9842,8321.0000,0.0000,8321.0000,-0.4573,1622.6602,0.0000,1622.6602,21.0643,0.0000,6698.3398,6698.3398,17.7733,12.0609,14.9171,1.4964,101009.0221,17.8183,17.7822,17.8002,1.9468,1.8330,17.7822,17.7148,17.7485,2.7158,1.3757,17.8183,17.7984,17.8083,1.8797,-3.2088,12.5489,12.5867,12.5678,-1.9819,-1.8330,12.0609,12.0719,12.0664,-0.4129,-1.3757,12.0609,12.0635,12.0622,-0.2118,3.2088,10.0141,782.5139,-82681.5000,101009.0221
493.0000,12.2069,17.9405,5935.4000,101423.5000,-95488.1000,5.1019,1254.9775,16082.9895,17337.9670,246.7091,117506.4895,4680.4225,-112826.0670,17.9113,14.1117,5977.7000,0.0000,5977.7000,-0.3285,1163.7033,0.0000,1163.7033,15.0880,0.0000,4813.9967,4813.9967,17.9080,12.0663,14.9871,1.5934,107552.7296,17.9405,17.9113,17.9259,1.5574,1.8101,17.9113,17.8709,17.8911,1.7622,1.4817,17.9405,17.9246,17.9325,1.5399,-3.2918,12.4372,12.4639,12.4505,-1.3740,-1.8101,12.0663,12.0660,12.0661,0.0376,-1.4817,12.0663,12.0656,12.0659,0.0863,3.2918,10.1339,791.8792,-89510.4000,107552.7296
494.0000,12.1851,18.0288,4956.7000,104156.1000,-99199.4000,5.1802,1048.4312,16508.2157,17556.6469,250.2882,120664.3157,3908.2688,-116756.0469,18.0073,14.2065,4311.3000,0.0000,4311.3000,-0.2369,838.2367,0.0000,838.2367,10.8579,0.0000,3473.0633,3473.0633,18.0055,12.0844,15.0450,1.6725,112892.1063,18.0288,18.0073,18.0180,1.1526,1.8057,18.0073,17.9798,17.9935,1.2766,1.5688,18.0288,18.0174,18.0231,1.1338,-3.3745,12.3589,12.3775,12.3682,-0.9528,-1.8057,12.0844,12.0798,12.0821,0.2341,-1.5688,12.0844,12.0821,12.0833,0.2500,3.3745,10.2904,804.1061,-94888.1000,112892.1063
495.0000,12.2566,18.1433,4611.9000,105969.6000,-101357.7000,5.2479,974.3129,16822.6670,17796.9799,253.4775,122792.2670,3637.5871,-119154.6799,18.1189,14.3168,10592.3000,0.0000,10592.3000,-0.5821,2056.4226,0.0000,2056.4226,26.6326,0.0000,8535.8774,8535.8774,18.1162,12.0176,15.0669,1.6260,109752.2757,18.1433,18.1189,18.1311,1.4057,1.9433,18.1189,18.0853,18.1021,1.3511,1.3613,18.1433,18.1290,18.1361,1.4051,-3.3046,12.7180,12.6501,12.6841,3.8528,-1.9433,12.0176,12.0344,12.0260,-0.6366,-1.3613,12.0176,12.0252,12.0214,-0.7055,3.3046,10.4013,812.7730,-90765.4000,109752.2757
