Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
496.0000,12.3738,17.9019,6000.9000,75181.1000,-69180.2000,3.8652,1265.2339,11966.5591,13231.7930,187.1111,87147.6591,4735.6661,-82411.9930,17.9560,14.1559,13930.2000,0.0000,13930.2000,-0.7655,2710.2488,0.0000,2710.2488,34.9585,0.0000,11219.9512,11219.9512,17.9595,11.9659,14.9627,1.0616,71655.0363,17.9019,17.9560,17.9289,-2.3989,1.5435,17.9560,18.0171,17.9865,-1.3537,0.7781,17.9019,17.9402,17.9210,-2.5552,-2.3216,13.0645,12.9739,13.0192,4.0849,-1.5435,11.9659,11.9907,11.9783,-0.5342,-0.7781,11.9659,11.9748,11.9704,-0.5749,2.3216,7.6467,597.5226,-55250.0000,71655.0363
497.0000,12.4612,17.9216,6790.0000,77965.1000,-71175.1000,4.0378,1429.4899,12434.2450,13863.7349,195.6280,90399.3450,5360.5101,-85038.8349,17.9230,14.1232,17997.6000,0.0000,17997.6000,-0.9890,3503.1269,0.0000,3503.1269,45.2917,0.0000,14494.4731,14494.4731,17.9282,11.9413,14.9348,1.0430,70400.7613,17.9216,17.9230,17.9223,-0.0393,1.6756,17.9230,17.9519,17.9374,-0.5517,0.6866,17.9216,17.9213,17.9215,0.0462,-2.3622,13.2360,13.1878,13.2119,2.3667,-1.6756,11.9413,11.9579,11.9496,-0.3060,-0.6866,11.9413,11.9458,11.9435,-0.2833,2.3622,7.9818,623.7057,-53177.5000,70400.7613
498.0000,12.6409,17.8989,8340.6000,76291.6000,-67951.0000,4.0393,1750.6148,12217.1143,13967.7291,195.9610,88508.7143,6589.9852,-81918.7291,17.9034,14.1040,26213.9000,0.0000,26213.9000,-1.4405,5103.6987,0.0000,5103.6987,66.0057,0.0000,21110.2013,21110.2013,17.9061,11.8746,14.8903,0.8957,60458.0802,17.8989,17.9034,17.9012,-0.2141,1.8266,17.9034,17.9264,17.9149,-0.2314,0.3861,17.8989,17.9026,17.9007,-0.2095,-2.2127,13.6436,13.5551,13.5994,4.7166,-1.8266,11.8746,11.9262,11.9004,-0.5531,-0.3861,11.8746,11.8862,11.8804,-0.7213,2.2127,7.9628,622.2225,-41737.1000,60458.0802
499.0000,12.9410,17.7018,10437.2000,62115.7000,-51678.5000,3.4785,2179.6610,10015.5785,12195.2395,169.2139,72131.2785,8257.5390,-63873.7395,17.7415,13.9440,51543.5000,0.0000,51543.5000,-2.8324,10056.8353,0.0000,10056.8353,129.8281,0.0000,41486.6647,41486.6647,17.7317,11.9647,14.8482,0.7860,53056.7802,17.7018,17.7303,17.7160,-2.1939,2.6834,17.7317,17.9436,17.8377,-0.8912,-0.1491,17.7018,17.7317,17.7168,-2.1798,-2.5343,13.9440,13.8942,13.9191,3.8990,-2.6834,13.9440,11.5620,12.7530,10.3297,0.1491,11.9410,11.9316,11.9363,0.7152,2.5343,6.7691,528.9485,-135.0000,53056.7802
500.0000,13.1637,17.8419,11551.5000,64625.1000,-53073.6000,3.6550,2403.4174,10473.8861,12877.3035,177.9714,75098.9861,9148.0826,-65950.9035,17.8262,14.0277,65650.3000,0.0000,65650.3000,-3.6076,12794.8352,0.0000,12794.8352,165.8203,0.0000,52855.4648,52855.4648,17.8221,11.7753,14.7987,0.6478,43727.0973,17.8419,17.8255,17.8337,1.4608,3.0301,17.8221,17.8297,17.8259,-0.1016,-0.5776,17.8419,17.8221,17.8320,1.4312,-2.4525,14.0277,14.0136,14.0206,1.2655,-3.0301,14.0277,13.3522,13.6899,11.3475,0.5776,12.1467,12.1136,12.1301,2.3800,2.4525,7.0868,553.7689,12576.7000,43727.0973
501.0000,12.4875,14.6975,20055.4000,32679.8000,-12624.4000,2.5877,4220.3625,5215.0309,9435.3935,126.9492,37894.8309,15835.0375,-22059.7935,16.0064,12.2301,66261.5000,0.0000,66261.5000,-3.6412,13243.2264,0.0000,13243.2264,167.1210,0.0000,53018.2736,53018.2736,12.4187,16.5516,14.4852,-0.6788,-45816.6621,14.8259,15.2583,15.0421,-33.6480,2.6832,16.5516,16.7289,16.6403,-14.2675,-2.7787,16.5516,18.3046,17.4281,-4.8330,0.0955,12.2301,12.4875,12.3588,-20.0138,-2.6832,12.2301,12.4332,12.3317,-16.3508,2.7787,12.4875,11.9960,12.2417,1.3873,-0.0955,4.9677,388.1864,53637.1000,-45816.6621
502.0000,11.7956,13.4453,22928.3000,29935.4000,-7007.1000,2.6074,4882.1671,4703.5898,9585.7569,128.6243,34638.9898,18046.1329,-16592.8569,15.4782,11.7103,75647.2000,0.0000,75647.2000,-4.1570,15235.5700,0.0000,15235.5700,196.9253,0.0000,60411.6300,60411.6300,11.8168,16.7860,14.3014,-1.0302,-69536.5664,13.8870,14.0390,13.9630,-12.9818,2.9476,16.7860,16.7685,16.7773,1.6939,-3.2879,16.7860,17.2722,17.0291,-4.7750,0.3402,11.7103,11.7956,11.7529,-7.2707,-2.9476,11.7103,11.7841,11.7472,-7.0129,3.2879,11.7956,12.1331,11.9643,-3.3071,-0.3402,5.1163,399.7938,68640.1000,-69536.5664
503.0000,15.5176,16.3590,26630.5000,25393.2000,1237.3000,-2.5853,5334.2128,4353.9046,9688.1173,128.7304,29747.1046,21296.2872,-8450.8173,15.3564,11.5902,74559.5000,0.0000,74559.5000,-4.0972,15043.4619,0.0000,15043.4619,195.9169,0.0000,59516.0381,59516.0381,13.2396,15.2997,14.2696,-0.7866,-53098.6794,15.5176,14.6088,15.0632,13.3177,0.5040,15.2997,15.4612,15.3804,-16.8161,-3.5933,15.2997,15.5176,15.4087,-19.5146,3.0893,11.5902,11.6845,11.6374,-1.3542,-0.5040,11.5902,11.6073,11.5987,-1.7509,3.5933,15.5964,15.1382,15.3673,41.1070,-3.0893,0.1000,7.8141,75796.8000,-53098.6794
504.0000,15.3534,15.5813,29793.7000,22292.1000,7501.6000,-2.6033,5983.1727,3806.7917,9789.9643,125.8522,26098.8917,23810.5273,-2288.3643,15.3302,11.5644,85511.3000,0.0000,85511.3000,-4.6990,17259.8168,0.0000,17259.8168,225.1822,0.0000,68251.4832,68251.4832,13.0350,15.3462,14.1906,-0.9644,-65094.7748,15.3534,15.2197,15.2866,2.7359,0.6986,15.3462,15.3494,15.3478,-0.3534,-4.0005,15.3462,15.3534,15.3498,-0.6699,3.3019,11.5644,11.5973,11.5809,-0.6418,-0.6986,11.5644,11.5677,11.5660,-0.3542,4.0005,14.7384,14.8128,14.7756,-7.1000,-3.3019,0.1000,7.8141,93012.9000,-65094.7748
505.0000,15.4022,14.8500,34035.6000,18428.8000,15606.8000,-2.6414,6829.8085,3150.8312,9980.6397,127.6051,21579.6312,27205.7915,5626.1603,15.3949,11.6282,81740.3000,0.0000,81740.3000,-4.4918,16482.9298,0.0000,16482.9298,215.3522,0.0000,65257.3702,65257.3702,12.8451,15.4095,14.1273,-1.0452,-70553.8506,15.4022,15.3433,15.3727,1.0800,0.6168,15.4095,15.4031,15.4063,0.7462,-3.8750,15.4095,15.4022,15.4059,0.7167,3.2582,11.6282,11.6037,11.6160,0.4640,-0.6168,11.6282,11.6218,11.6250,0.7517,3.8750,14.2354,14.3001,14.2677,-6.0885,-3.2582,0.1000,7.8141,97347.1000,-70553.8506
506.0000,15.4563,14.3394,36796.1000,15400.3000,21395.8000,-2.6419,7377.4924,2636.5463,10014.0387,127.3694,18036.8463,29418.6076,11381.7613,15.4517,11.6842,88640.2000,0.0000,88640.2000,-4.8710,17859.3576,0.0000,17859.3576,233.2617,0.0000,70780.8424,70780.8424,12.6387,15.4631,14.0509,-1.2125,-81845.0297,15.4563,15.4192,15.4378,0.8254,0.7430,15.4631,15.4575,15.4603,0.6924,-4.1280,15.4631,15.4563,15.4597,0.6906,3.3849,11.6842,11.6538,11.6690,0.6809,-0.7430,11.6842,11.6784,11.6813,0.7204,4.1280,13.7499,13.8097,13.7798,-5.8487,-3.3849,0.1000,7.8141,110036.0000,-81845.0297
507.0000,15.4779,13.9005,39771.8000,13170.8000,26601.0000,-2.6913,7971.4283,2256.0476,10227.4759,129.5014,15426.8476,31800.3717,16373.5241,15.4754,11.7076,83925.2000,0.0000,83925.2000,-4.6119,16903.4785,0.0000,16903.4785,220.6308,0.0000,67021.7215,67021.7215,12.5288,15.4804,14.0046,-1.2318,-83143.6451,15.4779,15.4576,15.4677,0.4016,0.6402,15.4804,15.4783,15.4794,0.2701,-3.9717,15.4804,15.4779,15.4791,0.2746,3.3315,11.7076,11.6881,11.6979,0.3883,-0.6402,11.7076,11.7049,11.7063,0.3412,3.9717,13.4754,13.5110,13.4932,-3.4181,-3.3315,0.1000,7.8141,110526.2000,-83143.6451
508.0000,15.4941,13.5347,43091.8000,11460.2000,31631.6000,-2.7832,8634.6680,1963.8187,10598.4867,133.7363,13424.0187,34457.1320,21033.1133,15.4926,11.7246,93139.8000,0.0000,93139.8000,-5.1183,18754.6801,0.0000,18754.6801,244.7518,0.0000,74385.1199,74385.1199,12.3777,15.4961,13.9369,-1.4079,-95034.8197,15.4941,15.4824,15.4882,0.2877,0.7784,15.4961,15.4944,15.4952,0.2316,-4.3399,15.4961,15.4941,15.4951,0.2321,3.5615,11.7246,11.7128,11.7187,0.2912,-0.7784,11.7246,11.7228,11.7237,0.2501,4.3399,13.1365,13.1757,13.1561,-4.0272,-3.5615,0.1000,7.8141,124771.4000,-95034.8197
509.0000,15.4916,13.3389,44819.4000,10539.5000,34279.9000,-2.8295,8981.1915,1805.9368,10787.1283,135.8563,12345.4368,35838.2085,23492.7717,15.4912,11.7232,88990.9000,0.0000,88990.9000,-4.8903,17919.6114,0.0000,17919.6114,233.7780,0.0000,71071.2886,71071.2886,12.3219,15.4913,13.9066,-1.3981,-94370.1038,15.4916,15.4894,15.4905,0.0674,0.6869,15.4913,15.4915,15.4914,-0.0060,-4.2034,15.4913,15.4916,15.4914,-0.0037,3.5164,11.7232,11.7205,11.7219,0.0789,-0.6869,11.7232,11.7232,11.7232,0.0344,4.2034,13.0228,13.0375,13.0302,-1.4800,-3.5164,0.1000,7.8141,123270.8000,-94370.1038
510.0000,15.4921,13.0645,47491.1000,9197.9000,38293.2000,-2.9051,9516.4885,1576.0741,11092.5625,139.3766,10773.9741,37974.6115,27200.6375,15.4919,11.7239,97550.6000,0.0000,97550.6000,-5.3606,19643.0345,0.0000,19643.0345,256.2704,0.0000,77907.5655,77907.5655,12.2072,15.4923,13.8498,-1.5516,-104731.5128,15.4921,15.4909,15.4915,0.0521,0.8185,15.4923,15.4921,15.4922,0.0496,-4.5421,15.4923,15.4921,15.4922,0.0493,3.7236,11.7239,11.7226,11.7232,0.0565,-0.8185,11.7239,11.7237,11.7238,0.0477,4.5421,12.7695,12.7970,12.7833,-2.9395,-3.7236,0.1000,7.8141,135843.8000,-104731.5128
511.0000,15.3666,13.3634,54327.3000,14052.9000,40274.4000,-3.4902,10907.7618,2400.5693,13308.3310,167.6537,16453.4693,43419.5382,26966.0690,15.3725,11.6061,92938.8000,0.0000,92938.8000,-5.1072,18747.2923,0.0000,18747.2923,244.1520,0.0000,74191.5077,74191.5077,12.3126,15.3531,13.8328,-1.4937,-100821.4507,15.3666,15.4354,15.4010,-1.0519,0.5390,15.3531,15.3651,15.3591,-1.5666,-4.5682,15.3531,15.3666,15.3598,-1.5572,4.0292,11.6061,11.6706,11.6384,-0.9840,-0.5390,11.6061,11.6163,11.6112,-1.3190,4.5682,13.1369,13.1021,13.1195,4.0980,-4.0292,0.1000,7.8141,133213.2000,-100821.4507
512.0000,15.2017,14.2733,45506.1000,20808.2000,24697.9000,-3.3506,9160.3663,3540.2050,12700.5713,161.6806,24348.4050,36345.7337,11997.3287,15.2115,11.4474,95360.5000,0.0000,95360.5000,-5.2403,19281.6381,0.0000,19281.6381,251.0466,0.0000,76078.8619,76078.8619,12.5307,15.1844,13.8576,-1.3027,-87929.5038,15.2017,15.3000,15.2509,-1.7720,0.6299,15.1844,15.1994,15.1919,-1.9772,-4.6104,15.1844,15.2017,15.1931,-1.9724,3.9805,11.4474,11.5416,11.4945,-1.6967,-0.6299,11.4474,11.4614,11.4544,-1.8522,4.6104,13.8410,13.7693,13.8051,8.3140,-3.9805,0.1000,7.8141,120058.4000,-87929.5038
513.0000,14.9781,15.1233,36918.8000,26722.0000,10196.8000,-3.1833,7458.0638,4521.6251,11979.6889,154.2599,31243.6251,29460.7362,-1782.8889,14.9898,11.2289,66037.9000,0.0000,66037.9000,-3.6289,13396.8319,0.0000,13396.8319,174.3514,0.0000,52641.0681,52641.0681,13.0017,14.9497,13.9757,-0.7582,-51181.3408,14.9781,15.2948,15.1365,-1.3404,0.1485,14.9497,14.9768,14.9632,-2.7194,-3.4804,14.9497,14.9781,14.9639,-2.7257,3.3319,11.2289,11.5373,11.3831,-1.3043,-0.1485,11.2289,11.2542,11.2415,-2.5288,3.4804,14.9634,14.8272,14.8953,13.1960,-3.3319,0.1000,7.8141,76234.7000,-51181.3408
514.0000,11.9860,13.1823,30316.0000,33207.6000,-2891.6000,3.1464,6434.2024,5239.8574,11674.0598,153.0299,38447.4574,23881.7976,-14565.6598,13.6138,9.8726,53696.2000,0.0000,53696.2000,-2.9507,11125.2569,0.0000,11125.2569,142.3300,0.0000,42570.9431,42570.9431,13.4945,14.7968,14.1457,-0.1316,-8884.5933,13.1823,13.4760,13.3291,-21.7709,2.5568,13.4945,14.5084,14.0014,-11.5669,-0.3940,13.1823,13.4945,13.3384,-19.5762,-2.1628,9.8726,10.0996,9.9861,-16.8186,-2.5568,9.8726,10.8175,10.3450,-10.7789,0.3940,14.0719,14.2161,14.1440,-9.0264,2.1628,6.2433,487.8628,50804.6000,-8884.5933
515.0000,12.0651,13.4157,29215.8000,33930.9000,-4715.1000,3.1233,6192.3270,5363.4417,11555.7686,154.8135,39294.3417,23023.4730,-16270.8686,13.4450,9.7070,47271.8000,0.0000,47271.8000,-2.5977,9820.2385,0.0000,9820.2385,128.4621,0.0000,37451.5615,37451.5615,13.4025,14.9819,14.1922,-0.1884,-12715.1048,13.4157,13.4019,13.4088,1.0016,2.4276,13.4025,14.0599,13.7312,-3.2214,-0.1701,13.4157,13.4025,13.4091,0.8933,-2.2574,9.7070,9.7509,9.7290,-3.0633,-2.4276,9.7070,10.4074,10.0572,-3.4334,0.1701,14.6371,14.5537,14.5954,5.4870,2.2574,6.3259,494.3136,42556.7000,-12715.1048
516.0000,12.0938,13.7793,26603.4000,35213.1000,-8609.7000,3.0480,5635.8649,5569.6899,11205.5548,150.7130,40782.7899,20967.5351,-19815.2548,13.7202,9.9780,46375.9000,0.0000,46375.9000,-2.5485,9592.5778,0.0000,9592.5778,126.4182,0.0000,36783.3222,36783.3222,13.7151,14.7591,14.2371,-0.1207,-8148.2139,13.7793,13.7194,13.7493,4.1494,2.3735,13.7151,13.7312,13.7232,-0.0571,-0.1750,13.7793,13.7151,13.7472,4.1198,-2.1985,9.9780,9.9377,9.9579,2.8024,-2.3735,9.9780,10.0627,10.0204,-0.4050,0.1750,14.3853,14.4214,14.4034,-2.2776,2.1985,6.1740,482.4455,37766.2000,-8148.2139
517.0000,12.3367,14.3344,24343.4000,36439.4000,-12096.0000,2.9884,5135.8123,5795.1942,10931.0065,147.4830,42234.5942,19207.5877,-23027.0065,14.2253,10.4755,41470.2000,0.0000,41470.2000,-2.2789,8510.9681,0.0000,8510.9681,112.4771,0.0000,32959.2319,32959.2319,14.2340,14.3406,14.2873,-0.0134,-905.6723,14.3344,14.2354,14.2849,6.5030,2.2538,14.2340,13.3200,13.7770,0.6894,-0.0251,14.3344,14.2340,14.2842,6.5206,-2.2288,10.4755,10.3878,10.4317,5.7573,-2.2538,10.4755,9.6609,10.0682,0.6171,0.0251,14.2880,14.3075,14.2977,-1.2354,2.2288,6.0324,471.3792,29374.2000,-905.6723
518.0000,12.3748,14.8117,21427.9000,38304.2000,-16876.3000,2.9249,4517.7957,6097.0102,10614.8059,143.8519,44401.2102,16910.1043,-27491.1059,14.6893,10.9327,41194.4000,0.0000,41194.4000,-2.2637,8394.7827,0.0000,8394.7827,110.7066,0.0000,32799.6173,32799.6173,14.7193,13.9551,14.3372,0.0927,6258.8685,14.8117,14.7212,14.7664,5.8505,2.2170,14.7193,13.1785,13.9489,2.1137,-0.0467,14.8117,14.7193,14.7655,5.8474,-2.1703,10.9327,10.8465,10.8896,5.5660,-2.2170,10.9327,9.5189,10.2258,1.9414,0.0467,13.8596,13.9360,13.8978,-4.7861,2.1703,5.8734,458.9564,24318.1000,6258.8685
519.0000,12.5140,15.2884,19322.0000,39778.2000,-20456.2000,2.8850,4064.2026,6351.6183,10415.8208,141.6357,46129.8183,15257.7974,-30872.0208,15.1934,11.4295,34887.4000,0.0000,34887.4000,-1.9171,7056.0297,0.0000,7056.0297,92.9746,0.0000,27831.3703,27831.3703,15.1043,13.6678,14.3861,0.1978,13354.4168,15.2884,15.1934,15.2409,5.7658,2.0815,15.1934,13.8020,14.4977,6.6632,0.1644,15.2884,15.1996,15.2440,5.8147,-2.2459,11.3025,11.2273,11.2649,4.5692,-2.0815,13.6678,9.8221,11.7450,18.3730,-0.1644,13.6678,13.7066,13.6872,-2.5019,2.2459,5.7717,451.0052,14431.2000,13354.4168
520.0000,12.5400,15.4882,18442.2000,40930.4000,-22488.2000,2.8937,3877.4446,6539.4465,10416.8911,141.8896,47469.8465,14564.7554,-32905.0911,15.4444,11.6770,38276.3000,0.0000,38276.3000,-2.1034,7712.7975,0.0000,7712.7975,101.0886,0.0000,30563.5025,30563.5025,15.4146,13.4296,14.4221,0.2537,17127.2522,15.4882,15.4444,15.4663,2.7593,2.1480,15.4444,13.8834,14.6639,2.0447,0.0446,15.4882,15.4457,15.4670,2.7300,-2.1926,11.6557,11.5865,11.6211,4.3382,-2.1480,13.4296,10.6533,12.0415,3.6175,-0.0446,13.4296,13.4740,13.4518,-2.8006,2.1926,5.7654,450.5204,15788.1000,17127.2522
521.0000,12.2886,14.6430,22271.3000,38494.4000,-16223.1000,2.9777,4702.4928,6115.3823,10817.8751,146.3876,44609.7823,17568.8072,-27040.9751,14.7648,11.0070,49027.1000,0.0000,49027.1000,-2.6942,9979.5861,0.0000,9979.5861,128.9041,0.0000,39047.5139,39047.5139,14.7926,14.0110,14.4018,0.0792,5342.7271,14.6430,14.7747,14.7089,-9.1009,2.3869,14.7926,14.6877,14.7401,0.9597,-0.3072,14.6430,14.7926,14.7178,-9.0016,-2.0797,11.0070,11.1052,11.0561,-6.7796,-2.3869,11.0070,11.8410,11.4240,-7.4121,0.3072,13.6905,13.6469,13.6687,2.6559,2.0797,5.9204,462.6262,32804.0000,5342.7271
522.0000,15.2083,15.2784,40019.0000,28145.6000,11873.4000,-3.4119,8054.9804,4789.3238,12844.3042,169.8542,32934.9238,31964.0196,-970.9042,15.1869,11.4231,74714.0000,0.0000,74714.0000,-4.1057,15112.4794,0.0000,15112.4794,198.8421,0.0000,59601.5206,59601.5206,13.0918,15.2678,14.1798,-0.9347,-63095.1378,15.2083,14.7343,14.9713,3.2062,0.2313,15.2678,15.2139,15.2409,6.0824,-3.8744,15.2678,15.2083,15.2380,6.3179,3.6432,11.4231,11.0744,11.2488,2.3650,-0.2313,11.4231,11.4231,11.4231,0.0288,3.8744,15.0115,14.8664,14.9389,15.3691,-3.6432,0.1000,7.8141,86587.4000,-63095.1378
523.0000,15.2941,14.6898,41602.2000,22016.0000,19586.2000,-3.2046,8362.3433,3754.1763,12116.5196,155.0192,25770.1763,33239.8567,7469.6804,15.2749,11.5099,79272.2000,0.0000,79272.2000,-4.3562,16013.5779,0.0000,16013.5779,209.3840,0.0000,63258.6221,63258.6221,12.8753,15.3012,14.0882,-1.0480,-70742.5081,15.2941,15.0664,15.1803,2.5614,0.3839,15.3012,15.2950,15.2981,0.7301,-3.9723,15.3012,15.2941,15.2976,0.7586,3.5884,11.5099,11.3256,11.4177,2.0785,-0.3839,11.5099,11.5011,11.5055,1.0343,3.9723,14.3299,14.3964,14.3632,-6.9090,-3.5884,0.1000,7.8141,98858.4000,-70742.5081
524.0000,15.3174,14.3428,45525.0000,20378.2000,25146.8000,-3.3312,9147.4991,3476.8870,12624.3861,160.8580,23855.0870,36377.5009,12522.4139,15.3094,11.5439,91301.9000,0.0000,91301.9000,-5.0173,18434.2671,0.0000,18434.2671,240.7802,0.0000,72867.6329,72867.6329,12.6747,15.3198,13.9973,-1.2618,-85173.4322,15.3174,15.2427,15.2801,1.2440,0.5620,15.3198,15.3178,15.3188,0.2893,-4.4552,15.3198,15.3174,15.3186,0.2929,3.8932,11.5439,11.4751,11.5095,1.1469,-0.5620,11.5439,11.5404,11.5421,0.4812,4.4552,13.9289,13.9728,13.9508,-4.9367,-3.8932,0.1000,7.8141,116448.7000,-85173.4322
525.0000,15.4982,12.9251,57118.8000,9867.4000,47251.4000,-3.4376,11444.6343,1691.0495,13135.6838,165.2847,11558.4495,45674.1657,34115.7162,15.4871,11.7191,89532.4000,0.0000,89532.4000,-4.9200,18029.7442,0.0000,18029.7442,235.9686,0.0000,71502.6558,71502.6558,12.2556,15.5184,13.8870,-1.5582,-105175.8984,15.4982,15.3683,15.4332,1.8878,0.4941,15.5184,15.5004,15.5094,2.3393,-4.4259,15.5184,15.4982,15.5083,2.3282,3.9317,11.7191,11.5942,11.6567,1.8157,-0.4941,11.7191,11.7031,11.7111,2.0789,4.4259,12.7579,12.8776,12.8177,-13.6347,-3.9317,0.1000,7.8141,136783.8000,-105175.8984
526.0000,15.4521,12.9883,54839.4000,10328.6000,44510.8000,-3.3408,10995.8512,1768.0795,12763.9307,160.2461,12096.6795,43843.5488,31746.8693,15.4502,11.6828,101599.1000,0.0000,101599.1000,-5.5831,20470.7875,0.0000,20470.7875,266.9257,0.0000,81128.3125,81128.3125,12.1748,15.4462,13.8105,-1.6681,-112599.1573,15.4521,15.4433,15.4477,0.2137,0.7474,15.4462,15.4513,15.4487,-0.6928,-4.8357,15.4462,15.4521,15.4491,-0.6750,4.0882,11.6828,11.6709,11.6768,0.2823,-0.7474,11.6828,11.6850,11.6839,-0.2896,4.8357,12.7474,12.7541,12.7508,-0.7685,-4.0882,0.1000,7.8141,146109.9000,-112599.1573
527.0000,15.4409,12.6363,59618.1000,8389.4000,51228.7000,-3.4977,11956.1112,1435.7285,13391.8397,167.7247,9825.1285,47661.9888,37836.8603,15.4411,11.6738,100242.6000,0.0000,100242.6000,-5.5086,20200.1682,0.0000,20200.1682,263.5346,0.0000,80042.4318,80042.4318,12.0598,15.4402,13.7500,-1.7396,-117424.4571,15.4409,15.4435,15.4422,-0.0266,0.6703,15.4402,15.4408,15.4405,-0.0600,-4.8383,15.4402,15.4409,15.4406,-0.0639,4.1680,11.6738,11.6747,11.6742,0.0080,-0.6703,11.6738,11.6745,11.6742,-0.0779,4.8383,12.4816,12.5071,12.4944,-3.0550,-4.1680,0.1000,7.8141,151471.3000,-117424.4571
528.0000,15.4011,12.4295,63623.3000,7545.7000,56077.6000,-3.6662,12767.2970,1290.0769,14057.3739,175.7506,8835.7769,50856.0030,42020.2261,15.4028,11.6360,110547.3000,0.0000,110547.3000,-6.0748,22289.2737,0.0000,22289.2737,290.6723,0.0000,88258.0263,88258.0263,11.9457,15.3973,13.6715,-1.9212,-129682.2961,15.4011,15.4175,15.4093,-0.3584,0.8029,15.3973,15.4005,15.3989,-0.4623,-5.2720,15.3973,15.4011,15.3992,-0.4598,4.4691,11.6360,11.6512,11.6436,-0.3304,-0.8029,11.6360,11.6388,11.6374,-0.4047,5.2720,12.2897,12.3077,12.2987,-2.3220,-4.4691,0.1000,7.8141,166624.9000,-129682.2961
529.0000,15.3813,12.3405,64714.4000,7095.7000,57618.7000,-3.7017,12990.2640,1212.5534,14202.8174,177.5319,8308.2534,51724.1360,43415.8826,15.3826,11.6161,104336.5000,0.0000,104336.5000,-5.7335,21043.2551,0.0000,21043.2551,274.5289,0.0000,83293.2449,83293.2449,11.9049,15.3797,13.6423,-1.8734,-126454.6668,15.3813,15.3939,15.3876,-0.2223,0.6773,15.3797,15.3811,15.3804,-0.1845,-5.0563,15.3797,15.3813,15.3805,-0.1864,4.3790,11.6161,11.6285,11.6223,-0.2180,-0.6773,11.6161,11.6177,11.6169,-0.2079,5.0563,12.2304,12.2364,12.2334,-0.7489,-4.3790,0.1000,7.8141,161955.2000,-126454.6668
530.0000,15.3410,12.2052,67980.8000,6632.1000,61348.7000,-3.8497,13654.5698,1132.2096,14786.7794,184.6420,7764.3096,54326.2302,46561.9206,15.3429,11.5770,115294.7000,0.0000,115294.7000,-6.3357,23266.9843,0.0000,23266.9843,303.4708,0.0000,92027.7157,92027.7157,11.8227,15.3375,13.5801,-2.0456,-138078.9406,15.3410,15.3592,15.3501,-0.4134,0.8287,15.3375,15.3405,15.3390,-0.4608,-5.5070,15.3375,15.3410,15.3392,-0.4590,4.6784,11.5770,11.5947,11.5858,-0.4008,-0.8287,11.5770,11.5798,11.5784,-0.4256,5.5070,12.0970,12.1085,12.1028,-1.5370,-4.6784,0.1000,7.8141,176643.4000,-138078.9406
531.0000,15.3211,12.1043,71069.3000,6216.0000,64853.3000,-3.9907,14279.3943,1060.6553,15340.0497,191.4918,7276.6553,56789.9057,49513.2503,15.3223,11.5567,111219.1000,0.0000,111219.1000,-6.1118,22451.3372,0.0000,22451.3372,292.9501,0.0000,88767.7628,88767.7628,11.7778,15.3195,13.5486,-2.0445,-138004.1263,15.3211,15.3337,15.3274,-0.2352,0.7070,15.3195,15.3208,15.3202,-0.1878,-5.4047,15.3195,15.3211,15.3203,-0.1896,4.6977,11.5567,11.5694,11.5630,-0.2361,-0.7070,11.5567,11.5582,11.5575,-0.2139,5.4047,12.0238,12.0304,12.0271,-0.8747,-4.6977,0.1000,7.8141,176072.4000,-138004.1263
532.0000,15.2778,11.9789,75335.4000,5827.2000,69508.2000,-4.1943,15146.8390,993.2597,16140.0987,201.2836,6820.4597,60188.5610,53368.1013,15.2798,11.5147,121493.8000,0.0000,121493.8000,-6.6764,24540.8769,0.0000,24540.8769,320.1311,0.0000,96952.9231,96952.9231,11.7012,15.2743,13.4877,-2.2194,-149810.8430,15.2778,15.2972,15.2875,-0.4421,0.8274,15.2743,15.2773,15.2758,-0.4966,-5.8490,15.2743,15.2778,15.2760,-0.4950,5.0216,11.5147,11.5337,11.5242,-0.4297,-0.8274,11.5147,11.5176,11.5162,-0.4592,5.8490,11.9055,11.9151,11.9103,-1.3704,-5.0216,0.1000,7.8141,191002.0000,-149810.8430
533.0000,15.2021,12.4117,66765.6000,9499.8000,57265.8000,-3.9220,13439.8233,1616.2633,15056.0867,188.5898,11116.0633,53325.7767,42209.7133,15.2055,11.4415,120168.9000,0.0000,120168.9000,-6.6036,24299.9870,0.0000,24299.9870,316.8802,0.0000,95868.9130,95868.9130,11.7960,15.1955,13.4957,-2.0446,-138009.7851,15.2021,15.2339,15.2180,-0.8006,0.8938,15.1955,15.2010,15.1983,-0.8965,-5.7097,15.1955,15.2021,15.1988,-0.8934,4.8159,11.4415,11.4722,11.4569,-0.7735,-0.8938,11.4415,11.4467,11.4441,-0.8311,5.7097,12.2374,12.2102,12.2238,3.8222,-4.8159,0.1000,7.8141,177434.7000,-138009.7851
534.0000,15.1328,12.8659,57409.4000,12462.8000,44946.6000,-3.5754,11569.0589,2116.7948,13685.8537,172.3264,14579.5948,45840.3411,31260.7463,15.1360,11.3730,129627.4000,0.0000,129627.4000,-7.1233,26239.7001,0.0000,26239.7001,342.2752,0.0000,103387.6999,103387.6999,11.8669,15.1269,13.4969,-1.9929,-134523.7277,15.1328,15.1579,15.1454,-0.8369,1.1827,15.1269,15.1317,15.1293,-0.7935,-5.9407,15.1269,15.1328,15.1299,-0.7925,4.7580,11.3730,11.3977,11.3854,-0.8240,-1.1827,11.3730,11.3777,11.3754,-0.7901,5.9407,12.5010,12.4777,12.4893,3.2436,-4.7580,0.1000,7.8141,174574.0000,-134523.7277
535.0000,10.6031,12.2072,39115.0000,50377.9000,-11262.9000,4.4155,8503.4245,7713.7619,16217.1863,214.7471,58091.6619,30611.5755,-27480.0863,14.0897,10.3416,81119.9000,0.0000,81119.9000,-4.4577,16683.1294,0.0000,16683.1294,214.4592,0.0000,64436.7706,64436.7706,10.4760,17.0049,13.7404,-0.8473,-57189.5830,12.2072,12.5197,12.3634,-33.5333,3.7007,16.1715,16.0356,16.1036,11.7961,-2.9859,12.2072,13.5237,12.8655,-27.2877,-0.7148,10.3416,10.4525,10.3970,-11.8884,-3.7007,10.3416,10.4760,10.4088,-11.6258,2.9859,10.4760,11.3827,10.9294,-18.7866,0.7148,8.7461,683.4325,69857.0000,-57189.5830
536.0000,11.8318,16.2706,17790.0000,85776.4000,-67986.4000,4.9791,3785.7053,13488.4013,17274.1065,242.0381,99264.8013,14004.2947,-85260.5065,15.7532,11.9806,59358.5000,0.0000,59358.5000,-3.2619,11907.0635,0.0000,11907.0635,159.9142,0.0000,47451.4365,47451.4365,15.6901,12.4429,14.0665,0.3186,21507.6067,16.2706,15.7206,15.9956,43.8715,2.7470,15.6901,15.9273,15.8087,-3.5195,-0.5149,16.2706,15.6901,15.9804,37.6289,-2.2321,11.9806,11.7576,11.8691,17.8033,-2.7470,11.9806,11.0756,11.5281,13.5467,0.5149,12.1275,11.9231,12.0253,13.2645,2.2321,9.9475,777.3112,-8627.9000,21507.6067
537.0000,12.3195,17.5485,11229.9000,100298.2000,-89068.3000,5.3242,2369.9043,15944.8781,18314.7823,257.7936,116243.0781,8859.9957,-107383.0823,17.2804,15.0253,19560.8000,3899.7000,15661.1000,-1.2821,3840.3645,673.7753,4514.1398,61.3334,4573.4753,15720.4355,11146.9602,17.2125,11.5844,14.3985,1.2999,87743.2801,17.5485,17.2804,17.4145,17.1610,2.2021,17.2804,16.7374,17.0089,14.5223,0.9200,17.5485,17.3526,17.4505,17.7805,-3.1221,13.5790,13.2837,13.4313,18.8920,-2.2021,11.5844,11.5632,11.5738,0.5905,-0.9200,11.5844,11.6393,11.6119,-4.9506,3.1221,10.5764,826.4546,-73407.2000,87743.2801
538.0000,12.1910,17.7317,8665.7000,110849.2000,-102183.5000,5.6894,1832.7682,17571.3527,19404.1209,275.4717,128420.5527,6832.9318,-121587.6209,17.6762,15.5089,12630.9000,2695.9000,9935.0000,-0.8373,2466.6096,469.0799,2935.6894,39.2502,3164.9799,10164.2904,6999.3106,17.6440,11.5922,14.6181,1.6779,113255.2543,17.7317,17.6762,17.7040,3.5325,2.1756,17.6762,17.4964,17.5863,7.0068,1.3382,17.7317,17.7002,17.7160,3.2419,-3.5138,13.0964,13.1547,13.1255,-3.6516,-2.1756,11.5922,11.5870,11.5896,0.2289,-1.3382,11.5922,11.5943,11.5933,-0.1861,3.5138,11.2962,882.7026,-92248.5000,113255.2543
539.0000,12.1782,17.8593,7552.7000,118474.0000,-110921.3000,5.9919,1597.7195,18774.6253,20372.3448,289.7404,137248.6253,5954.9805,-131293.6448,17.8324,16.0472,9171.7000,2541.1000,6630.6000,-0.6390,1787.3606,443.3917,2230.7523,29.8907,2984.4917,7384.3394,4399.8477,17.8238,11.7228,14.7733,1.8661,125959.5461,17.8593,17.8324,17.8458,1.7508,2.2103,17.8324,17.7746,17.8035,2.6597,1.5713,17.8593,17.8442,17.8518,1.6774,-3.7816,12.9507,12.9806,12.9657,-1.8908,-2.2103,11.7228,11.6914,11.7071,1.4570,-1.5713,11.7228,11.7092,11.7160,1.5201,3.7816,11.8975,929.6874,-104290.7000,125959.5461
540.0000,12.3680,18.1198,7091.5000,124474.2000,-117382.7000,6.2514,1495.3245,19809.9243,21305.2488,302.1631,144284.1243,5596.1755,-138687.9488,18.0746,17.7313,8205.6000,4828.8000,3376.8000,-0.7075,1593.9865,846.2878,2440.2743,33.4331,5675.0878,6611.6135,936.5257,18.0694,11.7263,14.8979,2.0094,135633.6091,18.1198,18.0746,18.0972,3.0720,2.3196,18.0746,18.0124,18.0435,2.9346,1.6122,18.1198,18.0928,18.1063,3.1105,-3.9318,13.5546,13.4575,13.5061,6.5602,-2.3196,11.7263,11.7217,11.7240,0.2423,-1.6122,11.7263,11.7252,11.7258,0.1562,3.9318,12.4155,970.1652,-114005.9000,135633.6091
541.0000,12.5981,18.4573,6131.8000,131056.4000,-124924.6000,6.5126,1287.9385,20966.5241,22254.4625,314.9028,152022.9241,4843.8615,-147179.0625,18.4015,18.5730,10016.2000,7398.6000,2617.6000,-0.9435,1937.4440,1304.4985,3241.9425,44.6993,8703.0985,8078.7560,-624.3425,18.3932,11.6256,15.0094,2.1536,145368.0762,18.4573,18.4015,18.4294,4.0475,2.4854,18.4015,18.3161,18.3588,3.8443,1.5418,18.4573,18.4227,18.4400,4.0655,-4.0272,14.2774,14.1581,14.2178,8.6270,-2.4854,11.6256,11.6487,11.6371,-1.0101,-1.5418,11.6256,11.6353,11.6304,-1.1121,4.0272,12.9321,1010.5364,-122307.0000,145368.0762
542.0000,12.3891,18.3065,5593.4000,137153.2000,-131559.8000,6.7727,1179.0099,21838.2027,23017.2127,327.7679,158991.4027,4414.3901,-154577.0127,12.2525,13.9318,6241.3000,8816.6000,-2575.3000,0.8114,1321.6492,1410.5583,2732.2075,38.9179,10227.1583,4919.6508,-5307.5075,17.9180,12.3515,15.1347,2.4123,162830.5309,18.3065,18.3296,18.3181,-1.3051,1.9871,17.0544,17.2347,17.1446,-14.6149,2.7985,18.3065,18.3176,18.3120,-1.5057,-4.7856,12.2525,12.6246,12.4386,-21.4324,-1.9871,12.3515,12.2525,12.3020,8.0626,-2.7985,12.3515,12.2914,12.3214,8.3776,4.7856,15.0923,1179.3320,-134135.1000,162830.5309
543.0000,12.3996,18.3987,4735.7000,143516.8000,-138781.1000,7.0288,998.0412,22856.8684,23854.9097,339.6605,166373.6684,3737.6588,-162636.0097,12.3918,14.0485,4966.2000,6897.0000,-1930.8000,0.6394,1049.2480,1105.4166,2154.6645,31.5949,8002.4166,3916.9520,-4085.4645,18.0153,12.4065,15.2109,2.4576,165885.1780,18.3987,18.3841,18.3914,0.9238,2.1298,17.3831,17.3496,17.3664,2.7149,2.7692,18.3987,18.3916,18.3951,1.0411,-4.8990,12.3918,12.3999,12.3958,-0.4772,-2.1298,12.4065,12.3918,12.3992,1.2107,-2.7692,12.4065,12.3995,12.4030,1.0231,4.8990,15.2699,1193.2115,-140711.9000,165885.1780
544.0000,12.3811,18.5188,3042.1000,152092.2000,-149050.1000,7.3460,641.3196,24212.4476,24853.7671,354.7654,176304.6476,2400.7804,-173903.8671,12.3809,14.9237,3510.4000,7291.9000,-3781.5000,0.5804,741.8007,1168.5457,1910.3465,28.5384,8460.4457,2768.5993,-5691.8465,18.2235,12.3782,15.3009,2.6474,178701.8384,18.5188,18.4971,18.5080,1.4447,2.2552,17.7657,17.7110,17.7384,4.5280,2.8356,18.5188,18.5090,18.5139,1.4718,-5.0908,12.3809,12.3832,12.3821,-0.1274,-2.2552,12.3782,12.3809,12.3796,-0.1978,-2.8356,12.3782,12.3801,12.3792,-0.2496,5.0908,15.7748,1232.6613,-152831.6000,178701.8384
545.0000,12.4619,18.6205,2860.0000,156977.7000,-154117.7000,7.5674,602.1053,25035.9305,25638.0357,365.3844,182013.6305,2257.8947,-179755.7357,12.4625,15.3283,4475.4000,10904.3000,-6428.9000,0.8253,944.4647,1749.2876,2693.7524,40.5262,12653.5876,3530.9353,-9122.6524,18.2872,12.4747,15.3810,2.7875,188153.4474,18.6205,18.6013,18.6109,1.2808,2.2474,17.7222,17.7241,17.7231,-0.1459,3.0727,18.6205,18.6124,18.6165,1.2762,-5.3200,12.4625,12.4487,12.4556,0.9256,-2.2474,12.4747,12.4625,12.4686,1.1129,-3.0727,12.4747,12.4675,12.4711,1.1478,5.3200,16.7040,1305.2756,-160546.6000,188153.4474
546.0000,12.7107,18.7413,4827.3000,157984.7000,-153157.4000,7.7173,1012.0163,25339.4847,26351.5010,373.0316,183324.1847,3815.2837,-179508.9010,12.7148,14.1316,10750.5000,13461.4000,-2710.9000,1.3060,2259.4766,2166.6608,4426.1374,64.5228,15628.0608,8491.0234,-7137.0374,18.0953,12.7466,15.4210,2.7578,186151.4240,18.7413,18.7180,18.7297,1.4715,2.1371,16.9783,17.0630,17.0207,-8.4386,3.4431,18.7413,18.7323,18.7368,1.4904,-5.5802,12.7148,12.6687,12.6917,2.8878,-2.1371,12.7466,12.7148,12.7307,3.2012,-3.4431,12.7466,12.7267,12.7367,3.2434,5.5802,17.9826,1405.1838,-155868.3000,186151.4240
547.0000,12.7485,18.0606,9142.3000,88270.6000,-79128.3000,4.6472,1915.4124,14170.1448,16085.5572,225.5932,102440.7448,7226.8876,-95213.8572,18.1894,14.4153,21648.7000,94.0000,21554.7000,-1.1946,4199.0733,16.5090,4215.5823,60.0566,110.5090,17449.6267,17339.1177,18.0537,12.1559,15.1048,1.1635,78537.3540,18.0606,18.1894,18.1250,-7.2590,1.9473,18.1894,17.6830,17.9362,11.0865,0.7526,18.0606,18.1571,18.1088,-7.5403,-2.6999,13.6380,13.4552,13.5466,10.3544,-1.9473,12.1559,12.4042,12.2801,-5.4000,-0.7526,12.1559,12.2388,12.1974,-6.4702,2.6999,9.3014,726.8243,-57573.6000,78537.3540
548.0000,12.7078,17.9079,10225.0000,88225.9000,-78000.9000,4.7014,2143.7164,14149.8107,16293.5270,228.3564,102375.7107,8081.2836,-94294.4270,17.9482,14.1482,24686.0000,0.0000,24686.0000,-1.3566,4803.3821,0.0000,4803.3821,61.8761,0.0000,19882.6179,19882.6179,17.9377,12.0883,15.0130,1.1180,75463.2372,17.9079,17.9482,17.9281,-2.3383,2.0193,17.9482,17.9419,17.9451,0.1453,0.6628,17.9079,17.9366,17.9223,-2.2130,-2.6821,13.5020,13.5101,13.5060,-0.4513,-2.0193,12.0883,12.1793,12.1338,-1.7274,-0.6628,12.0883,12.1038,12.0960,-1.1848,2.6821,9.2875,725.7405,-53314.9000,75463.2372
549.0000,12.8865,16.4318,16791.4000,49001.7000,-32210.3000,3.1892,3509.8447,7891.1867,11401.0314,155.9309,56892.8867,13281.5553,-43611.3314,16.6959,12.9111,30101.2000,0.0000,30101.2000,-1.6541,5957.5986,0.0000,5957.5986,75.7610,0.0000,24143.6014,24143.6014,16.7733,12.9770,14.8751,0.6789,45827.1027,16.4318,16.6959,16.5639,-16.4244,2.1460,16.6959,17.4375,17.0667,-10.5616,0.4919,16.4318,16.6495,16.5406,-16.6352,-2.6379,12.8112,12.9337,12.8725,-7.6077,-2.1460,12.9770,12.4752,12.7261,7.1860,-0.4919,12.9770,12.8481,12.9125,9.8914,2.6379,6.2792,490.6630,-2109.1000,45827.1027
550.0000,12.9354,15.9962,19446.9000,45297.3000,-25850.4000,3.1523,4061.5890,7302.8289,11364.4179,154.3660,52600.1289,15385.3110,-37214.8179,16.0950,12.3186,32725.7000,0.0000,32725.7000,-1.7984,6532.3504,0.0000,6532.3504,84.1680,0.0000,26193.3496,26193.3496,16.1690,13.3763,14.7726,0.4676,31561.5411,15.9962,16.0950,16.0456,-6.2168,2.1756,16.0950,16.7847,16.4398,-7.5270,0.3773,15.9962,16.0780,16.0371,-6.0388,-2.5529,12.4217,12.5002,12.4609,-4.9281,-2.1756,13.3763,12.9134,13.1449,5.0916,-0.3773,13.3763,13.3063,13.3413,5.2123,2.5529,6.2381,487.4547,6875.3000,31561.5411
551.0000,11.7329,13.2420,27615.8000,34132.1000,-6516.3000,3.0496,5886.6247,5355.5654,11242.1902,150.1162,39487.6654,21729.1753,-17758.4902,15.2482,11.4833,66540.1000,0.0000,66540.1000,-3.6565,13446.9080,0.0000,13446.9080,172.9476,0.0000,53093.1920,53093.1920,11.7258,17.1817,14.4537,-0.7592,-51245.1932,13.2420,13.6238,13.4329,-31.4915,2.8448,17.0944,16.9987,17.0465,7.3597,-2.6400,13.2420,16.0570,14.6495,-16.7070,-0.2048,11.4833,11.6163,11.5498,-10.9569,-2.8448,11.4833,11.7258,11.6046,-18.5501,2.6400,11.7258,13.3523,12.5390,-9.6435,0.2048,6.0080,469.4748,60023.8000,-51245.1932
552.0000,15.2888,16.0523,31417.6000,29068.3000,2349.3000,-3.0080,6315.6899,4956.0948,11271.7847,149.9308,34024.3948,25101.9101,-8922.4847,15.3843,11.6178,83103.6000,0.0000,83103.6000,-4.5667,16760.4453,0.0000,16760.4453,219.2640,0.0000,66343.1547,66343.1547,13.2273,15.3690,14.2982,-0.9270,-62573.5063,15.2888,14.2273,14.7581,16.0299,0.5196,15.3690,15.5329,15.4510,-19.2174,-4.0472,15.3690,15.2888,15.3289,8.2371,3.5276,11.6178,11.5783,11.5980,0.6197,-0.5196,11.6178,11.6164,11.6171,0.1894,4.0472,15.3933,15.0754,15.2344,32.5651,-3.5276,0.1000,7.8141,85452.9000,-62573.5063
553.0000,15.2992,15.5110,34644.1000,25755.6000,8888.5000,-3.0193,6963.1601,4392.3999,11355.5600,146.2292,30147.9999,27680.9399,-2467.0600,15.2741,11.5092,83357.7000,0.0000,83357.7000,-4.5807,16839.0627,0.0000,16839.0627,219.4017,0.0000,66518.6373,66518.6373,13.1237,15.2956,14.2096,-0.9432,-63666.6131,15.2992,14.9896,15.1444,4.6999,0.5205,15.2956,15.3106,15.3031,-1.7461,-4.0602,15.2956,15.2992,15.2974,-0.3427,3.5398,11.5092,11.5592,11.5342,-0.7324,-0.5205,11.5092,11.5196,11.5144,-1.2017,4.0602,14.9300,14.9636,14.9468,-3.4324,-3.5398,0.1000,7.8141,92246.2000,-63666.6131
554.0000,15.3286,15.0734,37287.2000,22911.9000,14375.3000,-3.0224,7490.9413,3910.2474,11401.1887,146.1986,26822.1474,29796.2587,2974.1113,15.3178,11.5523,92033.5000,0.0000,92033.5000,-5.0575,18579.6537,0.0000,18579.6537,242.7128,0.0000,73453.8463,73453.8463,12.8920,15.3324,14.1122,-1.1267,-76052.0800,15.3286,15.2416,15.2851,1.7358,0.6783,15.3324,15.3297,15.3310,0.3748,-4.3791,15.3324,15.3286,15.3305,0.4373,3.7008,11.5523,11.5432,11.5477,0.2013,-0.6783,11.5523,11.5487,11.5505,0.4736,4.3791,14.4264,14.4816,14.4540,-5.9094,-3.7008,0.1000,7.8141,106408.8000,-76052.0800
555.0000,15.3309,14.6742,39358.4000,20354.5000,19003.9000,-3.0093,7906.7477,3473.9922,11380.7399,145.3756,23828.4922,31451.6523,7623.1601,15.3280,11.5622,85968.2000,0.0000,85968.2000,-4.7242,17352.5999,0.0000,17352.5999,226.5407,0.0000,68615.6001,68615.6001,12.7860,15.3311,14.0585,-1.1247,-75917.5342,15.3309,15.3058,15.3184,0.4398,0.5716,15.3311,15.3310,15.3311,0.0383,-4.1525,15.3311,15.3309,15.3310,0.0444,3.5809,11.5622,11.5539,11.5581,0.1623,-0.5716,11.5622,11.5610,11.5616,0.1723,4.1525,14.1761,14.2064,14.1913,-3.1326,-3.5809,0.1000,7.8141,104972.1000,-75917.5342
556.0000,15.3539,14.3171,41396.8000,17997.4000,23399.4000,-3.0040,8313.2436,3073.4288,11386.6724,144.9728,21070.8288,33083.5564,12012.7276,15.3520,11.5859,90593.3000,0.0000,90593.3000,-4.9783,18279.6965,0.0000,18279.6965,238.6856,0.0000,72313.6035,72313.6035,12.6294,15.3568,13.9931,-1.2440,-83971.6151,15.3539,15.3363,15.3451,0.3603,0.6581,15.3568,15.3544,15.3556,0.3336,-4.3202,15.3568,15.3539,15.3554,0.3315,3.6621,11.5859,11.5720,11.5789,0.2897,-0.6581,11.5859,11.5836,11.5847,0.3166,4.3202,13.8238,13.8631,13.8435,-4.1594,-3.6621,0.1000,7.8141,113992.7000,-83971.6151
557.0000,15.0552,15.5610,35932.5000,30008.8000,5923.7000,-3.2874,7249.9621,5087.3188,12337.2809,159.2461,35096.1188,28682.5379,-6413.5809,15.0697,11.3076,83526.2000,0.0000,83526.2000,-4.5900,16924.4218,0.0000,16924.4218,219.9719,0.0000,66601.7782,66601.7782,13.0440,15.0198,14.0319,-0.8893,-60030.1835,15.0552,15.2422,15.1487,-2.3330,0.4342,15.0198,15.0517,15.0357,-3.8225,-4.1558,15.0198,15.0552,15.0375,-3.7988,3.7216,11.3076,11.4825,11.3951,-2.1812,-0.4342,11.3076,11.3339,11.3207,-3.1482,4.1558,15.0851,14.9536,15.0194,14.2282,-3.7216,0.1000,7.8141,89449.9000,-60030.1835
558.0000,11.0021,12.3668,31698.1000,37136.6000,-5438.5000,3.4039,6842.9700,5734.8888,12577.8588,165.5359,42871.4888,24855.1300,-18016.3588,14.7109,10.9539,89453.5000,0.0000,89453.5000,-4.9157,18223.3036,0.0000,18223.3036,236.7717,0.0000,71230.1964,71230.1964,11.1926,16.7085,13.9506,-1.2512,-84452.8793,12.5027,12.7920,12.6474,-30.1477,3.5925,16.7085,16.5340,16.6213,19.1721,-3.7810,16.7085,14.9546,15.8316,9.6209,0.1885,10.9539,11.0021,10.9780,-4.9954,-3.5925,10.9539,10.9920,10.9730,-4.1589,3.7810,11.0021,15.2143,13.1082,-23.0259,-0.1885,6.7258,525.5625,84015.0000,-84452.8793
559.0000,12.1626,16.7379,16292.3000,85728.1000,-69435.8000,4.8989,3447.4353,13580.6154,17028.0507,237.9378,99308.7154,12844.8647,-86463.8507,16.1917,12.4133,53965.9000,0.0000,53965.9000,-2.9656,10757.2113,0.0000,10757.2113,143.7629,0.0000,43208.6887,43208.6887,16.5860,12.0233,14.3047,0.5041,34024.7607,16.7379,16.1365,16.4372,45.7729,2.6215,16.5860,16.6117,16.5989,-0.2328,-0.3441,16.7379,16.5860,16.6620,10.0585,-2.2774,12.4133,12.2022,12.3077,16.0843,-2.6215,12.4133,11.3274,11.8703,10.8663,0.3441,11.9182,12.1171,12.0176,-13.1235,2.2774,9.7490,761.7986,-15469.9000,34024.7607
560.0000,12.3657,17.8187,10824.2000,123417.9000,-112593.7000,6.3957,2282.4968,19640.7894,21923.2862,309.6233,143058.6894,8541.7032,-134516.9862,17.6326,13.8357,40952.7000,0.0000,40952.7000,-2.2504,8002.0594,0.0000,8002.0594,106.2613,0.0000,32950.6406,32950.6406,17.6026,11.6095,14.6061,1.4195,95818.2065,17.8187,17.6326,17.7257,15.5866,2.8820,17.6326,17.1200,17.3763,9.4198,0.6316,17.8187,17.6893,17.7540,13.2164,-3.5136,13.3760,13.2321,13.3041,12.0614,-2.8820,11.6095,11.7381,11.6738,-2.3337,-0.6316,11.6095,11.6550,11.6323,-4.6128,3.5136,12.6608,989.3297,-71641.0000,95818.2065
561.0000,12.4524,18.1801,8056.0000,135306.5000,-127250.5000,6.8135,1696.2722,21575.0186,23271.2908,329.6626,156881.5186,6359.7278,-150521.7908,18.1127,17.2049,12689.2000,5717.8000,6971.4000,-1.0011,2463.7198,1002.7926,3466.5124,47.1800,6720.5926,10225.4802,3504.8876,18.0856,11.6689,14.8773,2.1312,143853.1656,18.1801,18.1127,18.1464,5.1147,2.6049,18.1127,17.9434,18.0281,7.9027,1.6038,18.1801,18.1398,18.1600,4.9363,-4.2086,13.7971,13.7240,13.7605,5.5461,-2.6049,11.6689,11.6698,11.6694,-0.0162,-1.6038,11.6689,11.6654,11.6672,0.4587,4.2086,13.5285,1057.1387,-120279.1000,143853.1656
562.0000,12.3314,18.3064,5149.0000,146426.2000,-141277.2000,7.1878,1086.4007,23284.3127,24370.7134,347.4993,169710.5127,4062.5993,-165647.9134,18.2822,18.4857,5248.9000,3930.9000,1318.0000,-0.4973,1016.8703,691.5558,1708.4261,23.5597,4622.4558,4232.0297,-390.4261,18.2757,11.8593,15.0675,2.4530,165577.4996,18.3064,18.2822,18.2943,1.8221,2.5617,18.2822,18.2355,18.2588,2.8221,2.0644,18.3064,18.2937,18.3000,1.7279,-4.6261,13.1175,13.2139,13.1657,-7.1410,-2.5617,11.8593,11.8243,11.8418,2.1187,-2.0644,11.8593,11.8427,11.8510,2.2561,4.6261,14.2882,1116.5002,-139959.2000,165577.4996
563.0000,12.3002,18.3841,3906.7000,157227.0000,-153320.3000,7.6336,824.7212,24984.2621,25808.9833,368.6109,182211.2621,3081.9788,-179129.2833,12.2366,16.3225,2259.2000,11737.5000,-9478.3000,0.7478,478.5302,1877.4875,2356.0177,36.6936,13614.9875,1780.6698,-11834.3177,18.2102,12.2946,15.2524,2.8331,191233.0860,18.3841,18.3690,18.3766,1.0306,2.2953,17.8661,17.9162,17.8911,-4.3998,3.0431,18.3841,18.3777,18.3809,1.0138,-5.3384,12.2366,12.3907,12.3136,-10.2451,-2.2953,12.2946,12.2366,12.2656,5.1513,-3.0431,12.2946,12.2613,12.2779,5.1898,5.3384,16.6803,1303.4241,-162798.6000,191233.0860
564.0000,12.4233,18.5843,3000.6000,167261.9000,-164261.3000,8.0607,632.1176,26652.8665,27284.9841,389.0171,193914.7665,2368.4824,-191546.2841,12.4227,17.7049,991.6000,24317.5000,-23325.9000,1.3466,209.3976,3899.0451,4108.4427,65.3604,28216.5451,782.2024,-27434.3427,18.4270,12.4422,15.4346,3.2171,217151.3965,18.5843,18.5488,18.5666,2.3300,2.2381,18.2318,18.1943,18.2130,3.9221,3.5846,18.5843,18.5702,18.5773,2.4065,-5.8227,12.4227,12.4040,12.4133,1.2406,-2.2381,12.4422,12.4227,12.4325,2.0511,-3.5846,12.4422,12.4308,12.4365,1.9508,5.8227,18.7110,1462.1039,-187587.2000,217151.3965
565.0000,12.5606,18.8004,1958.6000,178041.0000,-176082.4000,8.5159,411.6493,28458.9180,28870.5674,411.1266,206499.9180,1546.9507,-204952.9674,12.5635,17.9903,804.9000,32209.7000,-31404.8000,1.7557,169.5837,5173.9425,5343.5263,85.2040,37383.6425,635.3163,-36748.3263,18.6363,12.5779,15.6071,3.5558,240018.1165,18.8004,18.7607,18.7806,2.6198,2.2534,18.4233,18.4025,18.4129,2.4493,4.0091,18.8004,18.7860,18.7932,2.6432,-6.2625,12.5635,12.5379,12.5507,1.6949,-2.2534,12.5779,12.5635,12.5707,1.7056,-4.0091,12.5779,12.5688,12.5733,1.6888,6.2625,20.4343,1596.7657,-207487.2000,240018.1165
566.0000,12.6626,18.9839,732.4000,188993.0000,-188260.6000,8.9697,153.6678,30279.7516,30433.4194,433.2375,219272.7516,578.7322,-218694.0194,12.6649,18.3291,0.9000,36054.6000,-36053.7000,1.9158,0.1893,5799.2883,5799.4776,92.9228,41853.8883,0.7107,-41853.1776,18.8449,12.6747,15.7598,3.8379,259059.6533,18.9839,18.9507,18.9673,2.2908,2.3513,18.6716,18.6475,18.6595,3.0134,4.2671,18.9839,18.9722,18.9781,2.2682,-6.6184,12.6649,12.6462,12.6555,1.3026,-2.3513,12.6747,12.6649,12.6698,1.2332,-4.2671,12.6747,12.6684,12.6716,1.2225,6.6184,21.6590,1692.4649,-224314.3000,259059.6533
567.0000,12.7447,19.0969,255.0000,199194.7000,-198939.7000,9.4270,53.4287,31974.0809,32027.5096,455.5582,231168.7809,201.5713,-230967.2096,12.7462,18.4115,0.0000,31844.0000,-31844.0000,1.6920,0.0000,5127.5437,5127.5437,82.0998,36971.5437,0.0000,-36971.5437,18.9782,12.7542,15.8662,3.9544,266922.8310,19.0969,19.0774,19.0871,1.4835,2.5783,18.8135,18.7991,18.8063,1.8089,4.2703,19.0969,19.0898,19.0934,1.4286,-6.8487,12.7462,12.7325,12.7394,1.0491,-2.5783,12.7542,12.7462,12.7502,1.0077,-4.2703,12.7542,12.7493,12.7517,1.0045,6.8487,22.1279,1729.1083,-230783.7000,266922.8310
568.0000,12.8113,19.1661,241.8000,206536.3000,-206294.5000,9.7733,50.6064,33203.0945,33253.7009,472.5346,239739.3945,191.1936,-239548.2009,12.8124,18.4783,0.0000,27404.0000,-27404.0000,1.4561,0.0000,4416.4992,4416.4992,70.6742,31820.4992,0.0000,-31820.4992,19.0674,12.8189,15.9431,4.0094,270631.7792,19.1661,19.1549,19.1605,0.9224,2.7724,18.9219,18.9110,18.9164,1.3659,4.2285,19.1661,19.1618,19.1640,0.8890,-7.0009,12.8124,12.8020,12.8072,0.8553,-2.7724,12.8189,12.8124,12.8156,0.8265,-4.2285,12.8189,12.8150,12.8169,0.8241,7.0009,22.3520,1746.6131,-233698.5000,270631.7792
569.0000,12.8466,19.1982,315.5000,208518.9000,-208203.4000,9.8708,65.9919,33548.9662,33614.9581,477.4588,242067.8662,249.5081,-241818.3581,12.8472,18.5135,0.0000,22309.6000,-22309.6000,1.1854,0.0000,3597.1472,3597.1472,57.5503,25906.7472,0.0000,-25906.7472,19.1193,12.8507,15.9850,3.9603,267317.8651,19.1982,19.1930,19.1956,0.4612,2.8951,18.9956,18.9878,18.9917,0.9456,4.0805,19.1982,19.1962,19.1972,0.4386,-6.9757,12.8472,12.8417,12.8444,0.4864,-2.8951,12.8507,12.8472,12.8489,0.4389,-4.0805,12.8507,12.8487,12.8497,0.4322,6.9757,22.0109,1719.9630,-230513.0000,267317.8651
570.0000,12.8497,19.1772,750.2000,205350.9000,-204600.7000,9.7437,156.9083,33041.5998,33198.5081,471.4586,238392.4998,593.2917,-237799.2081,12.8499,18.4357,128.8000,15409.0000,-15280.2000,0.8258,27.0116,2484.6001,2511.6117,40.1096,17893.6001,101.7884,-17791.8117,19.1196,12.8501,15.9849,3.7865,255588.8974,19.1772,19.1795,19.1784,-0.1713,2.9726,19.0178,19.0150,19.0164,0.3344,3.7985,19.1772,19.1784,19.1778,-0.1973,-6.7711,12.8499,12.8490,12.8494,0.0975,-2.9726,12.8501,12.8499,12.8500,0.0497,-3.7985,12.8501,12.8500,12.8500,0.0416,6.7711,21.0443,1644.4276,-219880.9000,255588.8974
571.0000,12.5674,18.7037,2270.5000,110957.9000,-108687.4000,5.3619,477.1480,17738.7872,18215.9353,259.6230,128696.6872,1793.3520,-126903.3353,18.7994,15.4965,3155.6000,188.0000,2967.6000,-0.1834,607.2945,33.3952,640.6897,9.1820,221.3952,2548.3055,2326.9103,18.7857,12.3924,15.5891,1.8918,127696.1492,18.7037,18.7994,18.7516,-5.1138,1.8484,18.7994,18.8473,18.8234,-2.2919,1.6650,18.7037,18.7565,18.7301,-5.3658,-3.5135,12.7917,12.8031,12.7974,-0.5908,-1.8484,12.3924,12.4937,12.4431,-4.8733,-1.6650,12.3924,12.4434,12.4179,-5.1778,3.5135,10.6825,834.7418,-105719.8000,127696.1492
572.0000,12.4685,18.5739,2556.9000,110461.3000,-107904.4000,5.3533,538.2344,17619.8030,18158.0374,258.8198,128081.1030,2018.6656,-126062.4374,18.6091,14.8012,5198.5000,0.0000,5198.5000,-0.2857,1002.8746,0.0000,1002.8746,12.8959,0.0000,4195.6254,4195.6254,18.6124,12.3139,15.4632,1.8239,123110.4776,18.5739,18.6091,18.5915,-1.8949,1.8797,18.6091,18.6582,18.6336,-2.2528,1.5940,18.5739,18.5914,18.5826,-1.7424,-3.4736,12.7170,12.7328,12.7249,-0.8384,-1.8797,12.3139,12.3434,12.3287,-1.3438,-1.5940,12.3139,12.3255,12.3197,-1.1483,3.4736,10.6312,830.7375,-102705.9000,123110.4776
573.0000,12.5374,18.1352,4992.9000,68515.3000,-63522.4000,3.4977,1049.7958,10946.0366,11995.8324,169.4163,79461.3366,3943.1042,-75518.2324,18.2561,14.4523,10472.1000,0.0000,10472.1000,-0.5755,2029.4498,0.0000,2029.4498,26.0620,0.0000,8442.6502,8442.6502,18.2678,12.1826,15.2252,1.0161,68585.8296,18.1352,18.2561,18.1956,-4.7398,1.3577,18.2561,18.4142,18.3351,-3.5657,0.7823,18.1352,18.2143,18.1747,-4.8858,-2.1400,13.1797,13.0586,13.1191,4.7949,-1.3577,12.1826,12.2435,12.2131,-1.3583,-0.7823,12.1826,12.2067,12.1947,-1.4720,2.1400,6.9248,541.1123,-53050.3000,68585.8296
574.0000,12.5765,17.9849,6045.6000,65120.6000,-59075.0000,3.3920,1270.2955,10412.9399,11683.2354,164.4880,75533.5399,4775.3045,-70758.2354,18.0404,14.2393,12543.4000,0.0000,12543.4000,-0.6893,2437.7219,0.0000,2437.7219,31.4047,0.0000,10105.6781,10105.6781,18.0595,12.1543,15.1069,0.9120,61558.0384,17.9849,18.0404,18.0126,-2.1716,1.3604,18.0404,18.1793,18.1099,-2.6816,0.6711,17.9849,18.0199,18.0024,-2.0431,-2.0316,13.2241,13.1960,13.2101,1.1342,-1.3604,12.1543,12.1816,12.1679,-0.5076,-0.6711,12.1543,12.1616,12.1580,-0.4061,2.0316,6.7138,524.6238,-46531.6000,61558.0384
575.0000,12.9251,17.7336,8574.0000,52884.5000,-44310.5000,2.9453,1791.0346,8524.0171,10315.0518,143.2270,61408.5171,6782.9654,-54625.5518,17.7835,13.9854,34713.9000,0.0000,34713.9000,-1.9076,6769.3655,0.0000,6769.3655,87.2329,0.0000,27944.5345,27944.5345,17.8047,12.2254,15.0151,0.8003,54020.7926,17.7336,17.7835,17.7585,-3.0298,2.1085,17.7835,18.1143,17.9489,-1.9059,0.2009,17.7336,17.7778,17.7557,-2.9401,-2.3094,13.8121,13.7038,13.7579,6.6482,-2.1085,12.2254,12.1658,12.1956,0.3704,-0.2009,12.2254,12.2141,12.2197,0.7821,2.3094,5.7565,449.8209,-9596.6000,54020.7926
576.0000,13.0395,17.2842,10995.1000,46578.9000,-35583.8000,2.7732,2292.3925,7527.4763,9819.8688,135.2340,54106.3763,8702.7075,-45403.6688,17.4187,13.6251,44191.3000,0.0000,44191.3000,-2.4284,8659.7865,0.0000,8659.7865,111.5385,0.0000,35531.5135,35531.5135,17.3743,12.4082,14.8913,0.4913,33164.0271,17.2842,17.3661,17.3252,-5.1931,2.1961,17.3743,17.9159,17.6451,-3.6291,-0.2323,17.2842,17.3743,17.3293,-5.1093,-1.9638,13.6251,13.6479,13.6365,-1.4283,-2.1961,13.6251,12.2738,12.9495,9.1345,0.2323,12.3923,12.3591,12.3757,1.9189,1.9638,5.3977,421.7800,8607.5000,33164.0271
577.0000,12.9771,16.6602,13295.4000,41520.3000,-28224.9000,2.6538,2774.8780,6700.3304,9475.2083,129.6560,48220.6304,10520.5220,-37700.1083,16.8678,13.0812,46403.9000,0.0000,46403.9000,-2.5500,9162.2665,0.0000,9162.2665,117.8604,0.0000,37241.6335,37241.6335,16.7983,12.7877,14.7930,0.3279,22131.9898,16.6602,16.7760,16.7181,-7.2892,2.1769,16.7983,17.4035,17.1009,-6.5306,-0.3731,16.6602,16.7983,16.7293,-7.2041,-1.8038,13.0812,13.1778,13.1295,-6.0820,-2.1769,13.0812,12.9861,13.0336,1.0525,0.3731,12.8287,12.7348,12.7818,4.9372,1.8038,5.1719,404.1388,18179.0000,22131.9898
578.0000,12.6219,15.7965,15065.0000,36974.6000,-21909.6000,2.5311,3163.0154,5918.4472,9081.4626,123.8709,42893.0472,11901.9846,-30991.0626,16.2879,12.5089,55217.2000,0.0000,55217.2000,-3.0343,10991.5558,0.0000,10991.5558,141.5900,0.0000,44225.6442,44225.6442,12.5997,16.5425,14.5711,-0.4552,-30725.5516,15.7965,15.9455,15.8710,-10.1867,2.3608,16.5642,16.6570,16.6106,-5.8806,-2.1906,15.7965,16.8210,16.3087,-5.0382,-0.1702,12.5089,12.6092,12.5591,-6.8473,-2.3608,12.5089,12.5997,12.5543,-5.7479,2.1906,12.5997,12.7987,12.6992,-0.9600,0.1702,4.9322,385.4114,33307.6000,-30725.5516
