Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
579.0000,12.1740,14.7819,17236.2000,33098.6000,-15862.4000,2.4608,3646.4578,5244.6503,8891.1081,120.8043,38343.2503,13589.7422,-24753.5081,15.8297,12.0570,55219.4000,0.0000,55219.4000,-3.0344,11064.4948,0.0000,11064.4948,143.0376,0.0000,44154.9052,44154.9052,12.1422,16.7819,14.4620,-0.5543,-37416.3560,14.7819,14.9596,14.8707,-12.0341,2.3375,16.7772,16.7484,16.7628,1.8731,-2.2142,14.7819,16.6972,15.7395,-6.8325,-0.1233,12.0570,12.1388,12.0979,-5.5287,-2.3375,12.0570,12.1422,12.0996,-5.4511,2.2142,12.1422,12.8400,12.4911,-2.4748,0.1233,4.8287,377.3235,39357.0000,-37416.3560
580.0000,11.7726,13.8133,19455.6000,29650.7000,-10195.1000,2.4133,4144.3559,4656.4854,8800.8414,119.0229,34307.1854,15311.2441,-18995.9414,15.4824,11.7145,62694.8000,0.0000,62694.8000,-3.4452,12626.1462,0.0000,12626.1462,163.7174,0.0000,50068.6538,50068.6538,11.8089,16.8861,14.3475,-0.7991,-53941.0077,13.8848,14.0345,13.9597,-10.9579,2.5271,16.8861,16.8679,16.8770,1.4151,-2.6408,16.8861,15.4023,16.1442,4.9202,0.1137,11.7145,11.7726,11.7435,-4.2399,-2.5271,11.7145,11.7705,11.7425,-4.2726,2.6408,11.7726,12.7000,12.2363,-3.0382,-0.1137,4.7574,371.7499,52499.7000,-53941.0077
581.0000,12.0454,15.3709,17156.1000,45240.4000,-28084.3000,3.0305,3637.4779,7147.9915,10785.4694,148.5344,52388.3915,13518.6221,-38869.7694,15.8489,12.0759,61818.8000,0.0000,61818.8000,-3.3971,12383.4058,0.0000,12383.4058,162.4267,0.0000,49435.3942,49435.3942,12.0223,16.6635,14.3429,-0.5477,-36969.1866,15.3709,15.1695,15.2702,15.8517,2.7087,16.5710,16.6198,16.5954,-3.3617,-2.3869,15.3709,15.9771,15.6740,-5.6381,-0.3218,12.0759,12.0283,12.0521,3.7605,-2.7087,12.0759,12.0223,12.0491,3.7364,2.3869,12.0223,12.1894,12.1058,-1.5377,0.3218,6.0005,468.8888,33734.5000,-36969.1866
582.0000,12.2710,15.9745,16450.8000,52098.1000,-35647.3000,3.3179,3474.5601,8273.2361,11747.7962,162.1863,60371.3361,12976.2399,-47395.0962,16.0935,12.3172,71136.4000,0.0000,71136.4000,-3.9091,14199.7776,0.0000,14199.7776,185.6984,0.0000,56936.6224,56936.6224,12.2801,16.3356,14.3079,-0.5900,-39822.6494,15.9745,15.8848,15.9297,7.9947,3.0605,16.2777,16.3215,16.2996,-3.5335,-2.8032,15.9745,15.7049,15.8397,2.0365,-0.2573,12.3172,12.2834,12.3003,3.0315,-3.0605,12.3172,12.2801,12.2986,3.0481,2.8032,12.2801,12.1233,12.2017,1.1932,0.2573,6.5319,510.4141,35489.1000,-39822.6494
583.0000,12.5868,18.0815,8803.7000,105190.6000,-96386.9000,5.4292,1849.5010,16824.1954,18673.6964,262.8911,122014.7954,6954.1990,-115060.5964,17.7605,13.9617,42112.5000,0.0000,42112.5000,-2.3142,8214.6394,0.0000,8214.6394,109.4595,0.0000,33897.8606,33897.8606,17.6652,11.6267,14.6460,1.0748,72549.3394,18.0815,17.7605,17.9210,24.0672,2.5811,17.7605,16.4802,17.1203,9.9410,0.2669,18.0815,17.7763,17.9289,25.2479,-2.8481,13.7810,13.5601,13.6705,16.5720,-2.5811,11.6267,12.2141,11.9204,-4.5278,-0.2669,11.6267,11.7048,11.6658,-6.4309,2.8481,10.7391,839.1705,-54274.4000,72549.3394
584.0000,12.3871,18.2878,6024.6000,142115.3000,-136090.7000,7.0296,1269.9453,22627.2351,23897.1804,340.2076,164742.5351,4754.6547,-159987.8804,18.2387,14.4351,30918.6000,0.0000,30918.6000,-1.6991,5993.2540,0.0000,5993.2540,78.0691,0.0000,24925.3460,24925.3460,18.1753,11.6966,14.9360,1.9734,133203.4540,18.2878,18.2387,18.2632,4.1664,2.9096,18.2387,17.9105,18.0746,11.5520,1.2105,18.2878,18.2532,18.2705,4.1585,-4.1201,13.3229,13.3691,13.3460,-3.8797,-2.9096,11.6966,11.7619,11.7293,-2.2710,-1.2105,11.6966,11.6935,11.6951,0.3897,4.1201,13.8951,1085.7819,-105172.1000,133203.4540
585.0000,12.5673,18.6166,4346.4000,152248.7000,-147902.3000,7.4212,913.4032,24339.8365,25253.2398,358.5360,176588.5365,3432.9968,-173155.5398,18.5667,19.2721,7770.8000,7200.3000,570.5000,-0.8096,1499.9256,1273.4435,2773.3691,38.4981,8473.7435,6270.8744,-2202.8691,18.5531,11.7938,15.1734,2.5536,172369.2081,18.6166,18.5667,18.5916,3.9996,2.7436,18.5667,18.4709,18.5188,5.3968,1.9340,18.6166,18.5871,18.6018,4.0353,-4.6776,13.9915,13.9004,13.9460,7.2766,-2.7436,11.7938,11.7810,11.7874,0.7382,-1.9340,11.7938,11.7853,11.7895,1.1763,4.6776,14.7412,1151.8964,-147331.8000,172369.2081
586.0000,12.3747,18.5180,3125.9000,160503.0000,-157377.1000,7.7478,659.0568,25547.7465,26206.8033,374.5227,186050.7465,2466.8432,-183583.9033,12.2699,15.3171,2697.0000,7292.4000,-4595.4000,0.5357,570.9511,1166.9615,1737.9126,26.0310,8459.3615,2126.0489,-6333.3126,18.3453,12.3435,15.3444,2.8408,191753.9687,18.5180,18.5296,18.5238,-0.7825,2.4041,17.9442,18.0200,17.9821,-6.4408,2.9397,18.5180,18.5242,18.5211,-0.9378,-5.3438,12.2699,12.5365,12.4032,-18.5820,-2.4041,12.3435,12.2699,12.3067,6.3026,-2.9397,12.3435,12.3019,12.3227,6.4702,5.3438,16.4851,1288.1712,-161972.5000,191753.9687
587.0000,12.4104,18.6174,2295.1000,167394.1000,-165099.0000,8.0303,483.6003,26666.1296,27149.7299,387.6250,194060.2296,1811.4997,-192248.7299,12.4052,16.6170,1181.4000,6685.6000,-5504.2000,0.4202,249.5492,1071.7198,1321.2690,20.5029,7757.3198,931.8508,-6825.4690,18.4934,12.4202,15.4568,2.9325,197944.8558,18.6174,18.6031,18.6102,1.0794,2.5367,18.3209,18.2762,18.2985,3.8552,2.9569,18.6174,18.6103,18.6139,1.1554,-5.4936,12.4052,12.4047,12.4049,0.0571,-2.5367,12.4202,12.4052,12.4127,1.3157,-2.9569,12.4202,12.4130,12.4166,1.1699,5.4936,16.8071,1313.3335,-170603.2000,197944.8558
588.0000,12.4702,18.7171,1745.0000,170988.3000,-169243.3000,8.1715,367.3164,27275.6076,27642.9241,394.4517,198263.9076,1377.6836,-196886.2241,12.4706,17.5704,552.8000,8965.7000,-8412.9000,0.5068,116.6447,1438.4448,1555.0895,24.6292,10404.1448,436.1553,-9967.9895,18.6308,12.4792,15.5550,3.0505,205908.5270,18.7171,18.7009,18.7090,1.2277,2.5549,18.5138,18.4862,18.5000,2.4673,3.0617,18.7171,18.7097,18.7134,1.2371,-5.6166,12.4706,12.4606,12.4656,0.7679,-2.5549,12.4792,12.4706,12.4749,0.7867,-3.0617,12.4792,12.4747,12.4769,0.7637,5.6166,17.2593,1348.6626,-177656.2000,205908.5270
589.0000,12.5659,18.8429,1349.4000,175971.5000,-174622.1000,8.3864,283.5850,28131.5285,28415.1135,404.9183,204103.0285,1065.8150,-203037.2135,12.5668,17.2553,1286.3000,11480.4000,-10194.1000,0.6807,270.9950,1844.2114,2115.2064,33.1474,13324.6114,1015.3050,-12309.3064,18.7124,12.5795,15.6459,3.1775,214479.0140,18.8429,18.8226,18.8328,1.5297,2.5686,18.4943,18.4949,18.4946,-0.0293,3.2493,18.8429,18.8339,18.8384,1.5442,-5.8179,12.5668,12.5514,12.5591,1.1647,-2.5686,12.5795,12.5668,12.5731,1.2214,-3.2493,12.5795,12.5723,12.5759,1.2305,5.8179,18.0368,1409.4233,-184816.2000,214479.0140
590.0000,12.6075,18.9145,918.4000,181641.9000,-180723.5000,8.6320,192.8722,29065.4988,29258.3710,416.9637,210707.3988,725.5278,-209981.8710,12.6082,18.1946,100.8000,12529.7000,-12428.9000,0.6713,21.2221,2013.8650,2035.0871,32.5714,14543.5650,79.5779,-14463.9871,18.8446,12.6130,15.7288,3.3127,223605.4026,18.9145,18.9024,18.9085,0.9496,2.6536,18.7595,18.7282,18.7439,3.0442,3.3249,18.9145,18.9093,18.9119,0.9233,-5.9784,12.6082,12.6009,12.6046,0.5844,-2.6536,12.6130,12.6082,12.6106,0.4884,-3.3249,12.6130,12.6105,12.6117,0.4685,5.9784,18.5078,1446.2285,-193152.4000,223605.4026
591.0000,12.6515,18.9626,889.2000,186370.6000,-185481.4000,8.8540,186.6014,29852.0761,30038.6775,427.7893,216222.6761,702.5986,-215520.0775,12.6519,18.2343,87.1000,10247.5000,-10160.4000,0.5493,18.3248,1648.0006,1666.3254,26.6555,11895.5006,68.7752,-11826.7254,18.9117,12.6576,15.7846,3.3604,226826.2946,18.9626,18.9549,18.9587,0.6424,2.7682,18.8356,18.8246,18.8301,1.0765,3.3175,18.9626,18.9591,18.9609,0.6270,-6.0857,12.6519,12.6451,12.6485,0.5664,-2.7682,12.6576,12.6519,12.6547,0.5683,-3.3175,12.6576,12.6545,12.6560,0.5702,6.0857,18.7083,1461.8937,-195641.8000,226826.2946
592.0000,12.7008,19.0127,910.9000,190576.3000,-189665.4000,9.0538,190.9968,30560.0214,30751.0182,437.5669,221136.3214,719.9032,-220416.4182,12.7011,18.2725,99.0000,10188.5000,-10089.5000,0.5468,20.8118,1639.5783,1660.3902,26.5404,11828.0783,78.1882,-11749.8902,18.9637,12.7074,15.8355,3.4322,231671.6150,19.0127,19.0052,19.0089,0.6418,2.8357,18.8867,18.8800,18.8834,0.6789,3.3825,19.0127,19.0093,19.0110,0.6406,-6.2182,12.7011,12.6938,12.6975,0.6266,-2.8357,12.7074,12.7011,12.7042,0.6334,-3.3825,12.7074,12.7040,12.7057,0.6350,6.2182,19.1036,1492.7792,-199754.9000,231671.6150
593.0000,12.7665,19.0728,1049.9000,194405.7000,-193355.8000,9.2421,219.8990,31220.9554,31440.8544,446.8122,225626.6554,830.0010,-224796.6544,12.7670,18.1922,324.6000,12784.0000,-12459.4000,0.6971,68.1651,2059.0583,2127.2234,33.8611,14843.0583,256.4349,-14586.6234,19.0055,12.7750,15.8903,3.5385,238848.7119,19.0728,19.0639,19.0684,0.7531,2.8483,18.8925,18.8914,18.8920,0.1395,3.5454,19.0728,19.0688,19.0708,0.7578,-6.3937,12.7670,12.7574,12.7622,0.8176,-2.8483,12.7750,12.7670,12.7710,0.8418,-3.5454,12.7750,12.7706,12.7728,0.8460,6.3937,19.7813,1545.7365,-205815.2000,238848.7119
594.0000,12.8537,19.1534,1217.3000,198142.1000,-196924.8000,9.4273,254.5875,31884.6391,32139.2266,455.9710,230026.7391,962.7125,-229064.0266,12.8546,17.5309,1668.7000,14650.8000,-12982.1000,0.8702,349.9293,2362.4945,2712.4238,42.3931,17013.2945,1318.7707,-15694.5238,19.0146,12.8646,15.9396,3.6187,244262.4014,19.1534,19.1417,19.1475,0.9915,2.8524,18.7652,18.7785,18.7718,-1.4141,3.7225,19.1534,19.1483,19.1508,1.0018,-6.5749,12.8546,12.8419,12.8482,1.0734,-2.8524,12.8646,12.8546,12.8596,1.1043,-3.7225,12.8646,12.8589,12.8617,1.1091,6.5749,20.5018,1602.0428,-209906.9000,244262.4014
595.0000,12.6410,18.7047,3086.9000,112919.8000,-109832.9000,5.4971,647.9107,18082.6856,18730.5964,266.2478,131002.4856,2438.9893,-128563.4964,18.7897,15.1817,6442.8000,153.5000,6289.3000,-0.3622,1240.0685,27.2618,1267.3303,18.1510,180.7618,5202.7315,5021.9697,18.7637,12.4063,15.5850,1.8653,125909.4439,18.7047,18.7897,18.7472,-4.7960,1.9531,18.7897,18.7853,18.7875,0.2248,1.5909,18.7047,18.7540,18.7293,-5.0509,-3.5440,13.0061,12.9755,12.9908,1.7569,-1.9531,12.4063,12.5108,12.4586,-4.8038,-1.5909,12.4063,12.4566,12.4315,-5.1567,3.5440,10.9581,856.2834,-103543.6000,125909.4439
596.0000,12.5596,18.5672,3634.2000,111910.7000,-108276.5000,5.4778,763.8318,17887.9344,18651.7662,265.0637,129798.6344,2870.3682,-126928.2662,18.6013,14.7935,8029.3000,0.0000,8029.3000,-0.4412,1549.1354,0.0000,1549.1354,19.9216,0.0000,6480.1646,6480.1646,18.6036,12.3430,15.4733,1.8018,121619.0347,18.5672,18.6013,18.5842,-1.9307,1.9730,18.6013,18.6455,18.6234,-1.9444,1.5318,18.5672,18.5852,18.5762,-1.8124,-3.5048,12.9122,12.9270,12.9196,-0.8237,-1.9730,12.3430,12.3704,12.3567,-1.1937,-1.5318,12.3430,12.3528,12.3479,-0.9729,3.5048,10.8719,849.5447,-100247.2000,121619.0347
597.0000,12.6645,18.0604,6739.0000,71443.0000,-64704.0000,3.7269,1413.8919,11446.8241,12860.7160,180.7527,82889.8241,5325.1081,-77564.7160,18.1892,14.3862,12968.5000,0.0000,12968.5000,-0.7126,2515.4319,0.0000,2515.4319,32.2791,0.0000,10453.0681,10453.0681,18.2052,12.2913,15.2483,1.0186,68754.1296,18.0604,18.1892,18.1248,-5.5083,1.4798,18.1892,18.3739,18.2816,-4.0897,0.7672,18.0604,18.1476,18.1040,-5.6624,-2.2470,13.3144,13.2168,13.2656,4.2109,-1.4798,12.2913,12.3187,12.3050,-0.5876,-0.7672,12.2913,12.3007,12.2960,-0.5902,2.2470,7.3762,576.3876,-51735.5000,68754.1296
598.0000,12.6984,17.9114,7765.1000,67852.3000,-60087.2000,3.6106,1628.2441,10879.9338,12508.1779,175.3156,78732.2338,6136.8559,-72595.3779,17.9641,14.1638,14426.7000,0.0000,14426.7000,-0.7928,2806.5482,0.0000,2806.5482,36.1610,0.0000,11620.1518,11620.1518,17.9855,12.2889,15.1372,0.9172,61912.0342,17.9114,17.9641,17.9377,-2.2222,1.4678,17.9641,18.1131,18.0386,-2.8966,0.6750,17.9114,17.9453,17.9283,-2.0847,-2.1428,13.3048,13.2948,13.2998,0.4486,-1.4678,12.2889,12.2960,12.2924,-0.1168,-0.6750,12.2889,12.2899,12.2894,-0.0446,2.1428,7.1479,558.5485,-45660.5000,61912.0342
599.0000,12.9662,17.4714,11178.5000,55710.2000,-44531.7000,3.2143,2333.4837,8987.9787,11321.4624,156.5462,64698.1787,8845.0163,-55853.1624,17.5502,13.7550,34925.6000,0.0000,34925.6000,-1.9192,6831.9375,0.0000,6831.9375,87.8796,0.0000,28093.6625,28093.6625,17.5834,12.5306,15.0570,0.8379,56560.2152,17.4714,17.5502,17.5108,-5.1170,2.2469,17.5502,17.9285,17.7393,-3.5755,0.3277,17.4714,17.5395,17.5054,-5.0680,-2.5746,13.5493,13.5069,13.5281,2.7903,-2.2469,12.5306,12.3448,12.4377,1.7891,-0.3277,12.5306,12.4944,12.5125,2.7281,2.5746,6.2999,492.2792,-9606.1000,56560.2152
600.0000,13.0485,17.1356,12834.7000,49643.0000,-36808.3000,3.0137,2675.5313,8024.3285,10699.8598,147.0454,57667.3285,10159.1687,-47508.1598,17.2141,13.4231,42255.9000,0.0000,42255.9000,-2.3221,8303.5895,0.0000,8303.5895,107.0820,0.0000,33952.3105,33952.3105,17.1982,12.6945,14.9463,0.5658,38190.9275,17.1356,17.1981,17.1668,-4.1150,2.2809,17.1982,18.0997,17.6490,-1.0552,-0.0412,17.1356,17.1982,17.1669,-4.0497,-2.2397,13.4231,13.4405,13.4318,-1.1269,-2.2809,13.4231,11.7763,12.5997,1.9901,0.0412,12.6776,12.6493,12.6635,1.8571,2.2397,5.8951,460.6518,5447.6000,38190.9275
601.0000,12.9930,16.7117,14080.5000,44767.0000,-30686.5000,2.8481,2937.9561,7226.9077,10164.8638,139.1314,51993.9077,11142.5439,-40851.3638,16.8352,13.0491,41091.4000,0.0000,41091.4000,-2.2581,8117.0015,0.0000,8117.0015,104.7369,0.0000,32974.3985,32974.3985,16.7937,12.9308,14.8623,0.4446,30008.2181,16.7117,16.7909,16.7513,-4.9789,2.1767,16.7937,18.0217,17.4077,-2.8763,-0.0813,16.7117,16.7937,16.7527,-4.9629,-2.0954,13.0491,13.1156,13.0824,-4.1812,-2.1767,13.0491,12.4014,12.7253,1.5509,0.0813,12.9103,12.8655,12.8879,2.7438,2.0954,5.5834,436.2950,10404.9000,30008.2181
602.0000,12.8877,16.2387,15190.2000,40397.8000,-25207.6000,2.6993,3175.0854,6505.8091,9680.8945,132.0274,46903.6091,12015.1146,-34888.4945,16.4377,12.6568,46192.9000,0.0000,46192.9000,-2.5384,9175.6754,0.0000,9175.6754,118.5166,0.0000,37017.2246,37017.2246,16.3422,13.2157,14.7789,0.2699,18216.4938,16.2387,16.3272,16.2830,-5.6166,2.1958,16.3422,17.1462,16.7442,-7.9717,-0.3426,16.2387,16.3422,16.2905,-5.5431,-1.8532,12.6568,12.7302,12.6935,-4.6572,-2.1958,12.6568,12.7077,12.6823,-0.4837,0.3426,13.1218,13.0743,13.0980,2.5715,1.8532,5.2910,413.4457,20985.3000,18216.4938
603.0000,12.7558,15.7253,16279.8000,36443.4000,-20163.6000,2.5691,3410.3772,5851.2657,9261.6429,125.8483,42294.6657,12869.4228,-29425.2429,15.9219,12.1479,43376.5000,0.0000,43376.5000,-2.3836,8679.9195,0.0000,8679.9195,112.0656,0.0000,34696.5805,34696.5805,15.8436,13.5936,14.7186,0.1890,12757.5149,15.7253,15.8265,15.7759,-6.0839,2.0791,15.8436,16.5735,16.2086,-6.4286,-0.3045,15.7253,15.8436,15.7845,-6.0711,-1.7746,12.1479,12.2469,12.1974,-5.9520,-2.0791,12.1479,12.5806,12.3643,-3.8023,0.3045,13.4198,13.3521,13.3859,3.5095,1.7746,5.0570,395.1572,23212.9000,12757.5149
604.0000,12.1394,14.7354,17309.4000,33078.2000,-15768.8000,2.4637,3664.1023,5237.3562,8901.4584,120.8944,38315.5562,13645.2977,-24670.2584,15.7228,11.9516,47917.1000,0.0000,47917.1000,-2.6332,9616.2192,0.0000,9616.2192,124.9242,0.0000,38300.8808,38300.8808,12.0363,17.0620,14.5491,-0.4268,-28806.2148,14.7354,14.9197,14.8276,-11.4093,2.1378,16.7904,16.6704,16.7304,6.3326,-1.8119,14.7354,15.5518,15.1436,-7.6985,-0.3259,11.9516,11.9950,11.9733,-2.6695,-2.1378,11.9516,12.0363,11.9939,-4.4335,1.8119,12.0363,13.0868,12.5616,-9.9130,0.3259,4.8638,380.0649,32148.3000,-28806.2148
605.0000,12.6637,16.5982,13881.8000,49496.0000,-35614.2000,3.0613,2912.5433,7930.2609,10842.8042,149.4438,57426.2609,10969.2567,-46457.0042,16.3241,12.5446,43515.5000,0.0000,43515.5000,-2.3913,8657.7574,0.0000,8657.7574,113.8489,0.0000,34857.7426,34857.7426,16.3533,12.9838,14.6686,0.4237,28599.5692,16.5982,16.3076,16.4529,19.6496,2.3277,16.3533,16.9292,16.6413,-1.0404,-0.0636,16.5982,16.3533,16.4757,16.1111,-2.2642,12.5446,12.4508,12.4977,6.3640,-2.3277,12.5446,11.6994,12.1220,1.5811,0.0636,12.9477,12.8826,12.9152,4.3022,2.2642,6.0611,473.6207,7901.3000,28599.5692
606.0000,12.8064,17.2560,11699.9000,56326.6000,-44626.7000,3.2706,2448.8725,9054.1482,11503.0206,159.3132,65380.7482,9251.0275,-56129.7206,17.1142,13.3243,46219.6000,0.0000,46219.6000,-2.5399,9094.9176,0.0000,9094.9176,119.6489,0.0000,37124.6824,37124.6824,17.1326,12.3335,14.7330,0.6488,43794.3713,17.2560,17.1317,17.1939,8.9772,2.4819,17.1326,16.3625,16.7475,1.3176,-0.0580,17.2560,17.1326,17.1943,8.7067,-2.4239,13.3243,13.1963,13.2603,9.2379,-2.4819,13.3243,11.4424,12.3833,3.1881,0.0580,12.3122,12.4073,12.3597,-6.6680,2.4239,6.4426,503.4359,1592.9000,43794.3713
607.0000,12.4986,18.3429,5293.3000,110126.4000,-104833.1000,5.4798,1113.6872,17578.3649,18692.0521,265.5623,127704.7649,4179.6128,-123525.1521,18.1514,14.3485,25250.2000,0.0000,25250.2000,-1.3876,4900.0683,0.0000,4900.0683,64.4711,0.0000,20350.1317,20350.1317,18.0750,11.7824,14.9287,1.4714,99322.0311,18.3429,18.1514,18.2472,12.7460,2.2891,18.1514,17.6248,17.8881,13.7995,0.9016,18.3429,18.2023,18.2726,13.0476,-3.1907,13.4264,13.3986,13.4125,1.8718,-2.2891,11.7824,12.0072,11.8948,-5.8600,-0.9016,11.7824,11.8529,11.8177,-6.5062,3.1907,10.8499,847.8289,-79582.9000,99322.0311
608.0000,12.3246,18.4592,2956.7000,146464.3000,-143507.6000,7.0756,623.9135,23286.8091,23910.7227,341.9033,169751.1091,2332.7865,-167418.3227,18.4287,14.6229,18468.3000,0.0000,18468.3000,-1.0149,3571.0886,0.0000,3571.0886,46.3213,0.0000,14897.2114,14897.2114,18.4054,11.9172,15.1613,2.2469,151668.3036,18.4592,18.4287,18.4440,2.4103,2.6968,18.4287,18.3095,18.3691,5.8399,1.6819,18.4592,18.4422,18.4507,2.1848,-4.3788,12.9322,13.0008,12.9665,-5.3468,-2.6968,11.9172,11.9121,11.9146,0.2742,-1.6819,11.9172,11.9081,11.9127,1.1814,4.3788,14.0099,1094.7508,-125039.3000,151668.3036
609.0000,12.3380,18.5630,1864.6000,156001.4000,-154136.8000,7.4695,393.3725,24810.6416,25204.0142,360.4126,180812.0416,1471.2275,-179340.8142,12.2858,15.5255,2378.8000,7141.0000,-4762.2000,0.5101,503.4579,1142.9657,1646.4236,24.8374,8283.9657,1875.3421,-6408.6236,18.3753,12.3448,15.3600,2.7497,185603.3045,18.5630,18.5432,18.5531,1.3519,2.3198,17.9992,18.0497,18.0245,-4.1244,2.8299,18.5630,18.5542,18.5586,1.3366,-5.1497,12.2858,12.3976,12.3417,-7.5058,-2.3198,12.3448,12.2858,12.3153,4.8696,-2.8299,12.3448,12.3112,12.3280,5.0468,5.1497,15.8679,1239.9394,-158899.0000,185603.3045
610.0000,12.3665,18.6688,826.3000,163610.4000,-162784.1000,7.7751,174.2392,26037.5473,26211.7865,375.0414,189647.9473,652.0608,-188995.8865,12.3646,17.7697,191.2000,7041.0000,-6849.8000,0.3846,40.4142,1128.1014,1168.5156,18.6601,8169.1014,150.7858,-8018.3156,18.5913,12.3726,15.4820,2.8995,195716.4398,18.6688,18.6506,18.6597,1.3216,2.4635,18.5317,18.4625,18.4971,5.7385,2.8481,18.6688,18.6604,18.6646,1.3146,-5.3116,12.3646,12.3609,12.3628,0.2896,-2.4635,12.3726,12.3646,12.3686,0.6787,-2.8481,12.3726,12.3691,12.3709,0.5526,5.3116,16.2210,1267.5316,-169633.9000,195716.4398
611.0000,12.4255,18.7758,151.9000,170793.6000,-170641.7000,8.0795,31.9987,27216.9436,27248.9422,389.7014,198010.5436,119.9013,-197890.6422,12.4257,18.0876,0.0000,6371.9000,-6371.9000,0.3386,0.0000,1021.7035,1021.7035,16.4097,7393.6035,0.0000,-7393.6035,18.7289,12.4346,15.5817,3.0276,204365.1648,18.7758,18.7583,18.7670,1.3297,2.5803,18.6805,18.6560,18.6682,2.1002,2.9189,18.7758,18.7676,18.7717,1.3267,-5.4992,12.4257,12.4161,12.4209,0.7364,-2.5803,12.4346,12.4257,12.4301,0.7772,-2.9189,12.4346,12.4299,12.4322,0.7754,5.4992,16.7334,1307.5732,-177013.6000,204365.1648
612.0000,12.5155,18.8777,0.0000,177969.3000,-177969.3000,8.4107,0.0000,28418.3609,28418.3609,405.8077,206387.6609,0.0000,-206387.6609,12.5161,18.1789,0.0000,8664.5000,-8664.5000,0.4604,0.0000,1390.9432,1390.9432,22.3189,10055.4432,0.0000,-10055.4432,18.8276,12.5285,15.6781,3.1930,215527.3787,18.8777,18.8614,18.8695,1.2720,2.6501,18.7604,18.7487,18.7546,1.0766,3.1105,18.8777,18.8702,18.8739,1.2690,-5.7606,12.5161,12.5021,12.5091,1.0988,-2.6501,12.5285,12.5161,12.5223,1.1471,-3.1105,12.5285,12.5217,12.5251,1.1560,5.7606,17.6372,1378.1984,-186633.8000,215527.3787
613.0000,12.6096,18.9736,0.0000,184913.0000,-184913.0000,8.7388,0.0000,29590.3365,29590.3365,421.8812,214503.3365,0.0000,-214503.3365,12.6104,18.2743,0.0000,11385.6000,-11385.6000,0.6050,0.0000,1830.0306,1830.0306,29.3379,13215.6306,0.0000,-13215.6306,18.9163,12.6224,15.7693,3.3604,226826.8936,18.9736,18.9586,18.9661,1.2005,2.7113,18.8338,18.8243,18.8291,0.9339,3.3162,18.9736,18.9669,18.9703,1.1973,-6.0275,12.6104,12.5958,12.6031,1.1702,-2.7113,12.6224,12.6104,12.6164,1.1706,-3.3162,12.6224,12.6158,12.6191,1.1687,6.0275,18.5828,1452.0867,-196298.6000,226826.8936
614.0000,12.6953,19.0610,0.0000,192700.9000,-192700.9000,9.1069,0.0000,30896.8667,30896.8667,439.9118,223597.7667,0.0000,-223597.7667,12.6961,18.3609,0.0000,12675.7000,-12675.7000,0.6735,0.0000,2039.6947,2039.6947,32.6737,14715.3947,0.0000,-14715.3947,19.0018,12.7064,15.8541,3.5182,237479.7132,19.0610,19.0478,19.0544,1.1003,2.8111,18.9151,18.9052,18.9101,1.0132,3.4846,19.0610,19.0552,19.0581,1.0948,-6.2957,12.6961,12.6832,12.6897,1.0788,-2.8111,12.7064,12.6961,12.7013,1.0588,-3.4846,12.7064,12.7007,12.7036,1.0541,6.2957,19.4569,1520.3891,-205376.6000,237479.7132
615.0000,12.7568,19.1238,0.0000,199993.7000,-199993.7000,9.4515,0.0000,32111.2295,32111.2295,456.8091,232104.9295,0.0000,-232104.9295,12.7574,18.4227,0.0000,10656.8000,-10656.8000,0.5662,0.0000,1716.2189,1716.2189,27.4784,12373.0189,0.0000,-12373.0189,19.0750,12.7645,15.9198,3.6123,243828.7278,19.1238,19.1145,19.1191,0.8156,2.9618,19.0035,18.9930,18.9982,1.0977,3.5280,19.1238,19.1196,19.1217,0.8020,-6.4898,12.7574,12.7483,12.7528,0.7972,-2.9618,12.7645,12.7574,12.7609,0.7548,-3.5280,12.7645,12.7607,12.7626,0.7469,6.4898,19.9339,1557.6616,-210650.5000,243828.7278
616.0000,12.8164,19.1845,0.0000,205876.6000,-205876.6000,9.7295,0.0000,33100.8814,33100.8814,470.4305,238977.4814,0.0000,-238977.4814,12.8168,18.4828,0.0000,10835.1000,-10835.1000,0.5757,0.0000,1746.3159,1746.3159,27.9446,12581.4159,0.0000,-12581.4159,19.1377,12.8237,15.9807,3.7180,250964.0169,19.1845,19.1760,19.1803,0.7724,3.0513,19.0660,19.0585,19.0623,0.8073,3.6270,19.1845,19.1807,19.1826,0.7695,-6.6783,12.8168,12.8085,12.8126,0.7561,-3.0513,12.8237,12.8168,12.8202,0.7503,-3.6270,12.8237,12.8199,12.8218,0.7495,6.6783,20.5098,1602.6670,-216711.7000,250964.0169
617.0000,12.8887,19.2584,0.0000,212053.6000,-212053.6000,10.0215,0.0000,34150.6692,34150.6692,484.7292,246204.2692,0.0000,-246204.2692,12.8893,18.5560,0.0000,13760.6000,-13760.6000,0.7312,0.0000,2219.9804,2219.9804,35.4977,15980.5804,0.0000,-15980.5804,19.2028,12.8973,16.0501,3.8742,261507.4678,19.2584,19.2484,19.2534,0.9168,3.0968,19.1162,19.1105,19.1133,0.6508,3.8279,19.2584,19.2539,19.2561,0.9220,-6.9247,12.8893,12.8795,12.8844,0.9005,-3.0968,12.8973,12.8893,12.8933,0.9163,-3.8279,12.8973,12.8929,12.8951,0.9189,6.9247,21.4046,1672.5872,-225814.2000,261507.4678
618.0000,12.9532,19.3241,0.0000,217569.4000,-217569.4000,10.2821,0.0000,35090.9098,35090.9098,497.5677,252660.3098,0.0000,-252660.3098,12.9537,18.6212,0.0000,15037.3000,-15037.3000,0.7990,0.0000,2428.0566,2428.0566,38.8018,17465.3566,0.0000,-17465.3566,19.2661,12.9606,16.1134,3.9926,269500.1210,19.3241,19.3153,19.3197,0.8346,3.1610,19.1752,19.1689,19.1721,0.7435,3.9600,19.3241,19.3202,19.3222,0.8314,-7.1211,12.9537,12.9451,12.9494,0.8190,-3.1610,12.9606,12.9537,12.9572,0.8050,-3.9600,12.9606,12.9568,12.9587,0.8017,7.1211,22.0637,1724.0856,-232606.7000,269500.1210
619.0000,12.5763,18.9340,60.3000,121501.4000,-121441.1000,5.7452,12.6702,19428.3016,19440.9718,278.1380,140929.7016,47.6298,-140882.0718,12.5810,18.2444,0.0000,187.8000,-187.8000,0.0100,0.0000,30.1738,30.1738,0.4847,217.9738,0.0000,-217.9738,18.9952,12.4900,15.7426,2.1393,144400.6563,18.9340,19.0094,18.9717,-4.1650,1.9117,19.0055,19.0378,19.0216,-1.7813,1.9217,18.9340,18.9738,18.9539,-4.4098,-3.8334,12.5810,12.6530,12.6170,-3.9769,-1.9117,12.4900,12.5810,12.5355,-5.0545,-1.9217,12.4900,12.5381,12.5140,-5.3317,3.8334,11.4602,895.5128,-121628.9000,144400.6563
620.0000,12.4533,18.8142,0.0000,122415.2000,-122415.2000,5.7852,0.0000,19519.8657,19519.8657,279.3994,141935.0657,0.0000,-141935.0657,12.4505,12.4505,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8452,12.4302,15.6377,2.1206,143143.2586,18.8142,18.8447,18.8294,-1.6824,1.9284,18.8447,18.8789,18.8618,-1.8946,1.9284,18.8142,18.8284,18.8213,-1.5656,-3.8568,12.4505,12.4827,12.4666,-1.7810,-1.9284,12.4302,12.4505,12.4403,-1.1138,-1.9284,12.4302,12.4386,12.4344,-0.9262,3.8568,11.5061,899.1051,-122415.2000,143143.2586
621.0000,12.2699,18.5425,572.5000,75966.5000,-75394.0000,3.6199,120.9194,12063.2790,12184.1984,174.7578,88029.7790,451.5806,-87578.1984,12.2729,12.2729,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6229,12.2037,15.4133,1.3278,89624.2899,18.5425,18.6266,18.5845,-2.9210,1.2066,18.6266,18.6954,18.6610,-2.3889,1.2066,18.5425,18.5866,18.5646,-3.0640,-2.4133,12.2729,12.3295,12.3012,-1.9610,-1.2066,12.2037,12.2729,12.2383,-2.4037,-1.2066,12.2037,12.2401,12.2219,-2.5304,2.4133,7.1982,562.4757,-75394.0000,89624.2899
622.0000,12.1775,18.4210,728.6000,72875.8000,-72147.2000,3.4819,154.1319,11548.4829,11702.6148,167.9350,84424.2829,574.4681,-83849.8148,12.1749,12.1749,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4723,12.1478,15.3100,1.2583,84937.6015,18.4210,18.4704,18.4457,-1.6410,1.1606,18.4704,18.5280,18.4992,-1.9181,1.1606,18.4210,18.4445,18.4328,-1.5564,-2.3213,12.1749,12.2130,12.1940,-1.2600,-1.1606,12.1478,12.1749,12.1614,-0.8940,-1.1606,12.1478,12.1598,12.1538,-0.7876,2.3213,6.9205,540.7801,-72147.2000,84937.6015
623.0000,12.1939,18.3129,1283.1000,59933.3000,-58650.2000,2.8991,271.3580,9501.0035,9772.3615,139.8448,69434.3035,1011.7420,-68422.5615,18.3568,14.5377,4064.4000,0.0000,4064.4000,-0.2233,786.6359,0.0000,786.6359,11.3434,0.0000,3277.7641,3277.7641,18.3604,12.0136,15.1870,0.9704,65502.0292,18.3129,18.3568,18.3348,-1.3039,1.0408,18.3568,18.4141,18.3854,-1.3385,0.8175,18.3129,18.3368,18.3248,-1.2679,-1.8583,12.6020,12.4658,12.5339,4.1361,-1.0408,12.0136,12.0731,12.0434,-1.3895,-0.8175,12.0136,12.0416,12.0276,-1.4880,1.8583,5.7715,450.9912,-54585.8000,65502.0292
624.0000,12.2195,18.2606,1554.9000,54154.9000,-52600.0000,2.6402,328.6968,8589.9092,8918.6060,127.4205,62744.8092,1226.2032,-61518.6060,18.2861,14.4820,5938.1000,0.0000,5938.1000,-0.3263,1150.3313,0.0000,1150.3313,14.8416,0.0000,4787.7687,4787.7687,18.2914,11.9001,15.0958,0.8450,57040.5128,18.2606,18.2861,18.2733,-0.7078,0.9888,18.2861,18.3330,18.3095,-0.8817,0.6625,18.2606,18.2748,18.2677,-0.6555,-1.6514,12.7976,12.7056,12.7516,2.6620,-0.9888,11.9001,11.9680,11.9341,-1.2850,-0.6625,11.9001,11.9284,11.9142,-1.3342,1.6514,5.2268,408.4294,-46661.9000,57040.5128
625.0000,12.2196,18.1547,1926.0000,49657.2000,-47731.2000,2.4469,407.1444,7876.5154,8283.6599,118.1776,57533.7154,1518.8556,-56014.8599,18.1976,14.3946,6378.2000,0.0000,6378.2000,-0.3505,1237.0109,0.0000,1237.0109,15.9608,0.0000,5141.1891,5141.1891,18.2023,11.8442,15.0232,0.7617,51412.2810,18.1547,18.1976,18.1761,-1.1388,0.9325,18.1976,18.2560,18.2268,-0.9647,0.5820,18.1547,18.1817,18.1682,-1.1664,-1.5145,12.8320,12.8023,12.8171,0.8248,-0.9325,11.8442,11.8909,11.8675,-0.7688,-0.5820,11.8442,11.8608,11.8525,-0.7112,1.5145,4.8430,378.4407,-41353.0000,51412.2810
626.0000,12.2214,18.0831,2095.0000,45644.0000,-43549.0000,2.2661,442.8560,7240.2518,7683.1078,109.4857,52884.2518,1652.1440,-51232.1078,18.1183,14.3162,6756.4000,0.0000,6756.4000,-0.3713,1311.7191,0.0000,1311.7191,16.9327,0.0000,5444.6809,5444.6809,18.1253,11.8050,14.9651,0.6843,46190.0804,18.0831,18.1183,18.1007,-0.8768,0.8791,18.1183,18.1807,18.1495,-0.8987,0.5078,18.0831,18.1050,18.0940,-0.8612,-1.3870,12.8862,12.8594,12.8728,0.7056,-0.8791,11.8050,11.8407,11.8229,-0.5052,-0.5078,11.8050,11.8171,11.8110,-0.4660,1.3870,4.4833,350.3313,-36792.6000,46190.0804
627.0000,12.1947,17.9856,2219.9000,42043.8000,-39823.9000,2.1024,469.4719,6665.1679,7134.6398,101.6185,48708.9679,1750.4281,-46958.5398,18.0322,14.2312,5900.4000,0.0000,5900.4000,-0.3242,1146.8255,0.0000,1146.8255,14.8075,0.0000,4753.5745,4753.5745,18.0389,11.8020,14.9205,0.6337,42776.0034,17.9856,18.0322,18.0089,-1.0736,0.8089,18.0322,18.1020,18.0671,-0.9602,0.4846,17.9856,18.0153,18.0004,-1.0955,-1.2935,12.7828,12.8192,12.8010,-0.8320,-0.8089,11.8020,11.8139,11.8079,-0.1461,-0.4846,11.8020,11.8042,11.8031,-0.0620,1.2935,4.1621,325.2316,-33923.5000,42776.0034
628.0000,12.2110,17.8908,2485.1000,38868.0000,-36382.9000,1.9661,525.4114,6163.9676,6689.3790,95.0765,45031.9676,1959.6886,-43072.2790,17.9279,14.1281,6591.3000,0.0000,6591.3000,-0.3622,1282.8739,0.0000,1282.8739,16.5657,0.0000,5308.4261,5308.4261,17.9345,11.9617,14.9481,0.8829,59596.6166,17.8908,17.9279,17.9094,-1.1670,1.1038,17.9279,17.9884,17.9582,-1.2807,0.7416,17.8908,17.9128,17.9018,-1.1563,-1.8454,12.6271,12.6819,12.6545,-1.7346,-1.1038,11.9617,11.8939,11.9278,1.4807,-0.7416,11.9617,11.9294,11.9455,1.7531,1.8454,3.8899,303.9609,-29791.6000,59596.6166
629.0000,12.1689,18.1693,1789.8000,55114.3000,-53324.5000,2.6978,378.6794,8732.1624,9110.8418,130.2386,63846.4624,1411.1206,-62435.3418,18.0816,14.2800,7138.9000,0.0000,7138.9000,-0.3923,1386.6456,0.0000,1386.6456,17.9740,0.0000,5752.2544,5752.2544,18.0850,11.7828,14.9339,0.8302,56040.1239,18.1693,18.0816,18.1254,2.6413,1.0300,18.0816,18.0204,18.0510,1.1542,0.6377,18.1693,18.1097,18.1395,2.9022,-1.6677,12.7777,12.7360,12.7568,1.2694,-1.0300,11.7828,11.8536,11.8182,-1.2888,-0.6377,11.7828,11.8187,11.8007,-1.7136,1.6677,5.3402,417.2916,-46185.6000,56040.1239
630.0000,12.0994,18.2612,1069.9000,61833.7000,-60763.8000,2.9779,226.6339,9781.5305,10008.1644,143.5997,71615.2305,843.2661,-70771.9644,18.2186,14.4154,7444.7000,0.0000,7444.7000,-0.4091,1443.4554,0.0000,1443.4554,18.6947,0.0000,6001.2446,6001.2446,18.2102,11.6943,14.9523,0.9564,64557.8939,18.2612,18.2186,18.2399,1.4156,1.1290,18.2186,18.1430,18.1808,1.6009,0.7199,18.2612,18.2364,18.2488,1.3529,-1.8489,12.7154,12.7280,12.7217,-0.3902,-1.1290,11.6943,11.7494,11.7218,-1.1292,-0.7199,11.6943,11.7156,11.7049,-1.1221,1.8489,5.8918,460.3973,-53319.1000,64557.8939
631.0000,12.0705,18.4135,110.0000,119622.4000,-119512.4000,5.6590,23.3125,18910.9606,18934.2730,272.4970,138533.3606,86.6875,-138446.6730,18.3799,14.5747,3393.0000,0.0000,3393.0000,-0.1865,656.4951,0.0000,656.4951,8.5004,0.0000,2736.5049,2736.5049,18.3772,11.9868,15.1820,1.9983,134885.1243,18.4135,18.3799,18.3967,1.9258,1.9485,18.3799,18.3376,18.3587,2.1808,1.7620,18.4135,18.3959,18.4047,1.9158,-3.7105,12.1836,12.2872,12.2354,-5.8345,-1.9485,11.9868,11.9306,11.9587,2.8926,-1.7620,11.9868,11.9568,11.9718,3.2539,3.7105,11.2261,877.2259,-116119.4000,134885.1243
632.0000,12.2525,18.6095,0.0000,161814.8000,-161814.8000,7.6472,0.0000,25685.7190,25685.7190,368.1491,187500.5190,0.0000,-187500.5190,18.5777,14.7702,2250.4000,0.0000,2250.4000,-0.1237,434.3126,0.0000,434.3126,5.6224,0.0000,1816.0874,1816.0874,18.5769,12.2449,15.4109,2.7222,183745.4445,18.6095,18.5777,18.5936,2.4096,2.5903,18.5777,18.5435,18.5606,2.4696,2.4666,18.6095,18.5932,18.6013,2.4062,-5.0569,12.3229,12.3098,12.3163,1.0102,-2.5903,12.2449,12.2002,12.2225,3.2177,-2.4666,12.2449,12.2232,12.2340,3.1988,5.0569,15.1768,1185.9357,-159564.4000,183745.4445
633.0000,12.4198,18.7800,0.0000,173623.6000,-173623.6000,8.2053,0.0000,27664.3511,27664.3511,395.4671,201287.9511,0.0000,-201287.9511,12.4152,18.0586,0.0000,8509.9000,-8509.9000,0.4522,0.0000,1364.3376,1364.3376,22.5401,9874.2376,0.0000,-9874.2376,18.7216,12.4437,15.5827,3.1056,209631.3041,18.7800,18.7521,18.7660,2.1149,2.5844,18.6488,18.6374,18.6431,1.0293,3.0365,18.7800,18.7672,18.7736,2.1123,-5.6209,12.4152,12.4004,12.4078,1.1375,-2.5844,12.4437,12.4152,12.4295,2.5310,-3.0365,12.4437,12.4287,12.4362,2.4734,5.6209,17.2164,1345.3173,-182133.5000,209631.3041
634.0000,12.5353,18.8979,0.0000,182131.4000,-182131.4000,8.6074,0.0000,29096.0424,29096.0424,415.2832,211227.4424,0.0000,-211227.4424,12.5362,18.1993,0.0000,8806.3000,-8806.3000,0.4679,0.0000,1414.0793,1414.0793,22.6833,10220.3793,0.0000,-10220.3793,18.8448,12.5513,15.6980,3.2636,220291.5031,18.8979,18.8789,18.8884,1.5103,2.7132,18.7790,18.7622,18.7706,1.5721,3.1811,18.8979,18.8893,18.8936,1.4819,-5.8942,12.5362,12.5178,12.5270,1.4724,-2.7132,12.5513,12.5362,12.5438,1.4129,-3.1811,12.5513,12.5434,12.5474,1.3750,5.8942,18.0429,1409.9012,-190937.7000,220291.5031
635.0000,12.6255,18.9899,0.0000,189858.2000,-189858.2000,8.9725,0.0000,30392.6886,30392.6886,433.2180,220250.8886,0.0000,-220250.8886,12.6262,18.2902,0.0000,8210.7000,-8210.7000,0.4363,0.0000,1319.9966,1319.9966,21.1586,9530.6966,0.0000,-9530.6966,18.9442,12.6375,15.7909,3.3907,228869.1512,18.9899,18.9759,18.9829,1.1737,2.8454,18.8847,18.8710,18.8779,1.3286,3.2817,18.9899,18.9835,18.9867,1.1568,-6.1271,12.6262,12.6126,12.6194,1.1485,-2.8454,12.6375,12.6262,12.6319,1.0968,-3.2817,12.6375,12.6315,12.6345,1.0857,6.1271,18.7125,1462.2187,-198068.9000,228869.1512
636.0000,12.7208,19.0871,0.0000,196636.9000,-196636.9000,9.2929,0.0000,31546.3258,31546.3258,448.9425,228183.2258,0.0000,-228183.2258,12.7216,18.3866,0.0000,11042.2000,-11042.2000,0.5867,0.0000,1777.4405,1777.4405,28.4647,12819.6405,0.0000,-12819.6405,19.0340,12.7331,15.8835,3.5571,240101.5343,19.0871,19.0730,19.0800,1.2062,2.9021,18.9576,18.9485,18.9530,0.9404,3.4888,19.0871,19.0807,19.0839,1.2068,-6.3908,12.7216,12.7078,12.7147,1.1830,-2.9021,12.7331,12.7216,12.7273,1.1851,-3.4888,12.7331,12.7268,12.7299,1.1846,6.3908,19.6548,1535.8570,-207679.1000,240101.5343
637.0000,12.8076,19.1756,0.0000,203352.5000,-203352.5000,9.6103,0.0000,32688.5304,32688.5304,464.5565,236041.0304,0.0000,-236041.0304,12.8084,18.4743,0.0000,12641.0000,-12641.0000,0.6717,0.0000,2037.1480,2037.1480,32.5978,14678.1480,0.0000,-14678.1480,19.1193,12.8183,15.9688,3.7019,249881.1157,19.1756,19.1630,19.1693,1.1109,2.9795,19.0363,19.0272,19.0318,0.9839,3.6512,19.1756,19.1700,19.1728,1.1066,-6.6307,12.8084,12.7960,12.8022,1.0899,-2.9795,12.8183,12.8084,12.8133,1.0717,-3.6512,12.8183,12.8129,12.8156,1.0672,6.6307,20.4615,1598.8904,-215993.5000,249881.1157
638.0000,12.8869,19.2565,0.0000,209389.2000,-209389.2000,9.8955,0.0000,33720.1859,33720.1859,478.6120,243109.3859,0.0000,-243109.3859,12.8877,18.5544,0.0000,14578.8000,-14578.8000,0.7746,0.0000,2351.9285,2351.9285,37.6072,16930.7285,0.0000,-16930.7285,19.1964,12.8964,16.0464,3.8411,259277.5534,19.2565,19.2452,19.2509,1.0178,3.0403,19.1050,19.0973,19.1011,0.8703,3.8149,19.2565,19.2515,19.2540,1.0138,-6.8552,12.8877,12.8766,12.8821,0.9980,-3.0403,12.8964,12.8877,12.8920,0.9828,-3.8149,12.8964,12.8915,12.8939,0.9792,6.8552,21.2401,1659.7328,-223968.0000,259277.5534
639.0000,12.9411,19.3118,0.0000,214202.1000,-214202.1000,10.1230,0.0000,34538.2097,34538.2097,489.8613,248740.3097,0.0000,-248740.3097,12.9416,18.6089,0.0000,13515.5000,-13515.5000,0.7181,0.0000,2181.9758,2181.9758,34.8748,15697.4758,0.0000,-15697.4758,19.2581,12.9474,16.1027,3.9093,263877.9551,19.3118,19.3041,19.3079,0.7219,3.1350,19.1745,19.1669,19.1707,0.8731,3.8531,19.3118,19.3084,19.3101,0.7098,-6.9880,12.9416,12.9341,12.9378,0.7058,-3.1350,12.9474,12.9416,12.9445,0.6669,-3.8531,12.9474,12.9442,12.9458,0.6594,6.9880,21.5855,1686.7186,-227717.6000,263877.9551
640.0000,12.9927,19.3645,0.0000,218404.0000,-218404.0000,10.3216,0.0000,35257.5905,35257.5905,499.6438,253661.5905,0.0000,-253661.5905,12.9931,18.6610,0.0000,14059.5000,-14059.5000,0.7470,0.0000,2271.3819,2271.3819,36.2860,16330.8819,0.0000,-16330.8819,19.3109,12.9987,16.1548,3.9923,269481.7558,19.3645,19.3574,19.3609,0.6729,3.1915,19.2253,19.2197,19.2225,0.6587,3.9385,19.3645,19.3613,19.3629,0.6705,-7.1301,12.9931,12.9862,12.9897,0.6589,-3.1915,12.9987,12.9931,12.9959,0.6535,-3.9385,12.9987,12.9956,12.9971,0.6526,7.1301,22.0421,1722.4043,-232463.5000,269481.7558
641.0000,13.0510,19.4239,0.0000,222182.3000,-222182.3000,10.5001,0.0000,35915.7712,35915.7712,508.4556,258098.0712,0.0000,-258098.0712,13.0515,18.7200,0.0000,16706.1000,-16706.1000,0.8877,0.0000,2701.0932,2701.0932,43.1251,19407.1932,0.0000,-19407.1932,19.3632,13.0576,16.2104,4.1031,276959.1130,19.4239,19.4161,19.4200,0.7465,3.2042,19.2651,19.2609,19.2630,0.5217,4.0918,19.4239,19.4205,19.4222,0.7493,-7.2960,13.0515,13.0438,13.0477,0.7330,-3.2042,13.0576,13.0515,13.0545,0.7409,-4.0918,13.0576,13.0542,13.0559,0.7419,7.2960,22.6818,1772.3871,-238888.4000,276959.1130
642.0000,13.0932,19.4670,0.0000,225814.3000,-225814.3000,10.6718,0.0000,36538.4910,36538.4910,516.9607,262352.7910,0.0000,-262352.7910,13.0936,18.7626,0.0000,16079.7000,-16079.7000,0.8544,0.0000,2601.3085,2601.3085,41.5174,18681.0085,0.0000,-18681.0085,19.4097,13.0979,16.2538,4.1570,280600.4871,19.4670,19.4613,19.4642,0.5657,3.2725,19.3166,19.3114,19.3140,0.6488,4.1268,19.4670,19.4645,19.4658,0.5589,-7.3993,13.0936,13.0880,13.0908,0.5540,-3.2725,13.0979,13.0936,13.0958,0.5308,-4.1268,13.0979,13.0955,13.0967,0.5263,7.3993,22.9614,1794.2347,-241894.0000,280600.4871
643.0000,12.7155,19.0546,301.7000,126355.4000,-126053.7000,5.9871,63.2445,20268.6500,20331.8946,290.1307,146624.0500,238.4555,-146385.5946,19.1310,16.8545,919.4000,184.1000,735.3000,-0.0603,176.2041,32.9089,209.1130,2.9979,217.0089,743.1959,526.1870,19.1187,12.5900,15.8543,2.2110,149243.9895,19.0546,19.1310,19.0928,-4.4488,2.0158,19.1310,19.1660,19.1485,-1.9648,1.9555,19.0546,19.0954,19.0750,-4.6831,-3.9713,12.8117,12.8637,12.8377,-3.0216,-2.0158,12.5900,12.6870,12.6385,-5.4849,-1.9555,12.5900,12.6403,12.6152,-5.7782,3.9713,11.9288,932.1366,-125318.4000,149243.9895
644.0000,12.5970,18.9036,636.8000,125652.6000,-125015.8000,5.9714,133.7574,20101.5413,20235.2988,288.7105,145754.1413,503.0426,-145251.0988,18.9385,15.1268,2596.1000,0.0000,2596.1000,-0.1427,498.7441,0.0000,498.7441,6.4043,0.0000,2097.3559,2097.3559,18.9399,12.5125,15.7262,2.1407,144496.1255,18.9036,18.9385,18.9210,-2.0393,2.0380,18.9385,18.9798,18.9591,-2.2520,1.8953,18.9036,18.9207,18.9122,-1.9316,-3.9333,12.7185,12.7404,12.7294,-1.2733,-2.0380,12.5125,12.5372,12.5249,-1.3382,-1.8953,12.5125,12.5227,12.5176,-1.1439,3.9333,11.8714,927.6458,-122419.7000,144496.1255
645.0000,12.5774,18.5783,2555.7000,77128.2000,-74572.5000,3.7780,536.9926,12333.2487,12870.2413,182.7709,89461.4487,2018.7074,-87442.7413,18.6660,14.8575,8323.7000,0.0000,8323.7000,-0.4574,1604.6091,0.0000,1604.6091,20.6002,0.0000,6719.0909,6719.0909,18.6719,12.2523,15.4621,1.2180,82217.5293,18.5783,18.6660,18.6222,-3.5735,1.4118,18.6660,18.7705,18.7183,-2.8732,0.9544,18.5783,18.6321,18.6052,-3.6714,-2.3662,13.1620,13.0507,13.1064,4.5819,-1.4118,12.2523,12.3495,12.3009,-2.6700,-0.9544,12.2523,12.2950,12.2737,-2.9110,2.3662,7.4847,584.8659,-66248.8000,82217.5293
646.0000,12.5789,18.4464,3362.4000,73162.4000,-69800.0000,3.6325,706.4749,11699.4961,12405.9710,175.8192,84861.8961,2655.9251,-82205.9710,18.4914,14.6849,10633.5000,0.0000,10633.5000,-0.5843,2054.4687,0.0000,2054.4687,26.4382,0.0000,8579.0313,8579.0313,18.5028,12.1631,15.3329,1.1042,74534.0577,18.4464,18.4914,18.4689,-1.8170,1.4056,18.4914,18.5827,18.5370,-2.1543,0.8213,18.4464,18.4733,18.4598,-1.7213,-2.2269,13.2437,13.2081,13.2259,1.4754,-1.4056,12.1631,12.2184,12.1907,-1.2965,-0.8213,12.1631,12.1818,12.1724,-1.1885,2.2269,7.1895,561.7993,-59166.5000,74534.0577
647.0000,12.9616,18.4308,5202.1000,59761.7000,-54559.6000,3.0949,1086.0089,9640.6039,10726.6128,150.0670,69402.3039,4116.0911,-65286.2128,18.4374,14.6315,31724.0000,0.0000,31724.0000,-1.7433,6133.5677,0.0000,6133.5677,79.1095,0.0000,25590.4323,25590.4323,18.4446,12.0545,15.2495,1.0585,71451.1091,18.4308,18.4374,18.4341,-0.3869,2.1285,18.4374,18.5065,18.4719,-0.7524,0.3852,18.4308,18.4351,18.4329,-0.2917,-2.5138,14.1823,14.0119,14.0971,10.5461,-2.1285,12.0545,12.1493,12.1019,-1.0393,-0.3852,12.0545,12.0723,12.0634,-1.2829,2.5138,6.0441,472.2969,-22835.6000,71451.1091
648.0000,13.2050,18.3582,6550.9000,53664.9000,-47114.0000,2.8769,1362.0510,8705.8779,10067.9289,139.8646,62370.7779,5188.8490,-57181.9289,18.3720,14.5669,39462.7000,0.0000,39462.7000,-2.1686,7636.2262,0.0000,7636.2262,98.4977,0.0000,31826.4738,31826.4738,18.3712,11.8983,15.1347,0.7940,53596.8499,18.3582,18.3713,18.3647,-0.8039,2.1613,18.3712,18.5640,18.4676,-0.0201,-0.0073,18.3582,18.3712,18.3647,-0.7909,-2.1541,14.5669,14.4842,14.5255,5.2037,-2.1613,14.5669,9.8010,12.1839,1.0234,0.0073,11.8913,11.9214,11.9063,-1.8628,2.1541,5.5890,436.7315,-7651.3000,53596.8499
649.0000,13.2066,17.9710,8181.7000,48679.0000,-40497.3000,2.7261,1701.0763,7897.3401,9598.4164,132.7816,56576.3401,6480.6237,-50095.7164,18.0757,14.2741,41929.5000,0.0000,41929.5000,-2.3041,8144.9348,0.0000,8144.9348,104.7712,0.0000,33784.5652,33784.5652,18.0464,12.0207,15.0335,0.6146,41487.0337,17.9710,18.0408,18.0059,-4.2975,2.1311,18.0464,18.5050,18.2757,-2.2825,-0.1730,17.9710,18.0464,18.0087,-4.2629,-1.9581,14.2741,14.3186,14.2963,-2.7332,-2.1311,14.2741,11.9914,13.1327,11.4827,0.1730,12.0181,11.9964,12.0073,1.2509,1.9581,5.2861,413.0602,1432.2000,41487.0337
650.0000,13.5829,17.9803,9531.3000,44107.7000,-34576.4000,2.5803,1969.3749,7218.7685,9188.1435,125.8082,51326.4685,7561.9251,-43764.5435,17.4637,13.6695,48642.5000,0.0000,48642.5000,-2.6730,9526.2540,0.0000,9526.2540,122.1606,0.0000,39116.2460,39116.2460,13.5588,16.0454,14.8021,-0.2031,-13707.4631,17.9803,17.9845,17.9824,-0.2508,2.1966,16.4590,16.8326,16.6458,-19.6368,-1.8129,17.9803,17.9995,17.9899,-0.1939,-0.3837,13.6695,13.7777,13.7236,-6.8791,-2.1966,13.6695,13.5588,13.6142,5.8424,1.8129,13.5588,12.4675,13.0132,12.1721,0.3837,4.9846,389.5045,14066.1000,-13707.4631
651.0000,13.2835,17.3218,10623.9000,39927.6000,-29303.7000,2.4396,2206.0233,6489.1339,8695.1572,119.0864,46416.7339,8417.8767,-37998.8572,17.0149,13.2264,46164.6000,0.0000,46164.6000,-2.5369,9096.4994,0.0000,9096.4994,117.1617,0.0000,37068.1006,37068.1006,13.3097,16.1054,14.7075,-0.2182,-14726.4286,17.3218,17.4416,17.3817,-7.2169,2.0816,16.4598,16.4996,16.4797,-1.9713,-1.7237,17.3218,17.8120,17.5669,-5.0723,-0.3580,13.2264,13.3165,13.2715,-5.4231,-2.0816,13.2264,13.3097,13.2681,-4.1438,1.7237,13.3097,13.0911,13.2004,2.2917,0.3580,4.7401,370.3962,16860.9000,-14726.4286
652.0000,12.8949,16.5502,11796.4000,36346.0000,-24549.6000,2.3313,2465.4118,5854.2520,8319.6638,113.8940,42200.2520,9330.9882,-32869.2638,16.5729,12.7902,51976.0000,0.0000,51976.0000,-2.8562,10304.7816,0.0000,10304.7816,132.9385,0.0000,41671.2184,41671.2184,12.8769,16.3488,14.6129,-0.3875,-26153.1977,16.5502,16.6933,16.6218,-9.1375,2.2052,16.4377,16.4452,16.4415,-0.4290,-2.0791,16.5502,17.8146,17.1824,-4.6070,-0.1261,12.7902,12.8729,12.8316,-5.2763,-2.2052,12.7902,12.8769,12.8335,-5.2111,2.0791,12.8769,13.2783,13.0776,-1.4488,0.1261,4.5292,353.9163,27426.4000,-26153.1977
653.0000,12.6096,15.9963,12591.9000,34096.5000,-21504.6000,2.2664,2644.3172,5456.2273,8100.5445,110.8513,39552.7273,9947.5828,-29605.1445,16.3126,12.5334,52133.6000,0.0000,52133.6000,-2.8649,10374.0965,0.0000,10374.0965,134.3720,0.0000,41759.5035,41759.5035,12.5871,16.5022,14.5446,-0.4543,-30668.4226,15.9963,16.1047,16.0505,-6.8611,2.1879,16.5474,16.5282,16.5378,1.1953,-2.1094,15.9963,17.7169,16.8566,-3.8990,-0.0785,12.5334,12.5849,12.5592,-3.2548,-2.1879,12.5334,12.5871,12.5602,-3.2659,2.1094,12.5871,13.2978,12.9424,-1.5987,0.0785,4.4226,345.5912,30629.0000,-30668.4226
654.0000,12.3092,15.2339,14202.4000,31220.7000,-17018.3000,2.2143,2997.7290,4962.1535,7959.8825,108.5579,36182.8535,11204.6710,-24978.1825,16.0385,12.2629,62131.3000,0.0000,62131.3000,-3.4143,12412.0373,0.0000,12412.0373,160.8721,0.0000,49719.2627,49719.2627,12.3535,16.5406,14.4470,-0.6955,-46948.9321,15.3855,15.4896,15.4375,-7.3652,2.4452,16.5406,16.5400,16.5403,0.0626,-2.6762,16.5406,16.8391,16.6898,-1.9804,0.2310,12.2629,12.3092,12.2861,-3.2631,-2.4452,12.2629,12.3056,12.2843,-3.2973,2.6762,12.3092,12.9082,12.6087,-3.9948,-0.2310,4.3168,337.3177,45113.0000,-46948.9321
655.0000,12.5367,15.6472,14716.9000,35100.9000,-20384.0000,2.4244,3094.3768,5607.6516,8702.0284,118.8454,40708.5516,11622.5232,-29086.0284,15.6697,11.8992,36187.3000,0.0000,36187.3000,-1.9886,7267.8434,0.0000,7267.8434,94.1498,0.0000,28919.4566,28919.4566,15.8671,13.3345,14.6008,0.2385,16098.3436,15.6472,15.6051,15.6262,2.3091,1.8751,15.8671,16.7367,16.3019,-2.8446,-0.1135,15.6472,15.8671,15.7572,-11.2227,-1.7615,11.8992,11.9762,11.9377,-4.1713,-1.8751,11.8992,12.3961,12.1476,-1.6167,0.1135,13.2740,13.1333,13.2037,7.2126,1.7615,4.7970,374.8476,15803.3000,16098.3436
656.0000,12.7164,17.4374,9865.8000,57166.2000,-47300.4000,3.2148,2068.1086,9170.2111,11238.3197,156.3806,66336.4111,7797.6914,-58538.7197,17.0208,13.2316,28885.6000,0.0000,28885.6000,-1.5873,5691.3006,0.0000,5691.3006,75.6440,0.0000,23194.2994,23194.2994,17.0423,12.3033,14.6728,0.4407,29748.0380,17.4374,17.0208,17.2291,19.3763,1.6007,17.0208,15.6681,16.3444,0.5458,0.0134,17.4374,17.0537,17.2456,17.9944,-1.6141,13.2214,12.9260,13.0737,13.7416,-1.6007,12.3033,12.0089,12.1561,0.1347,-0.0134,12.3033,12.5086,12.4059,-9.5945,1.6141,6.3784,498.4142,-18414.8000,29748.0380
657.0000,12.4610,17.7836,7230.5000,70950.0000,-63719.5000,3.7292,1522.2326,11315.3953,12837.6279,181.0219,82265.3953,5708.2674,-76557.1279,17.6464,13.8500,12716.4000,0.0000,12716.4000,-0.6988,2484.2951,0.0000,2484.2951,32.5213,0.0000,10232.1049,10232.1049,17.5397,12.0734,14.8065,0.9465,63889.9714,17.7836,17.6464,17.7150,5.8964,1.4760,17.6464,17.0964,17.3714,12.4259,0.7772,17.7836,17.6925,17.7381,5.9758,-2.2532,12.9327,12.9672,12.9500,-1.4612,-1.4760,12.0734,12.1079,12.0906,-0.7574,-0.7772,12.0734,12.1294,12.1014,-3.6425,2.2532,7.4028,578.4656,-51003.1000,63889.9714
658.0000,12.2453,18.0598,4895.7000,96834.0000,-91938.3000,4.8310,1034.4678,15368.4773,16402.9451,233.7421,112202.4773,3861.2322,-108341.2451,17.9870,14.1865,8624.8000,0.0000,8624.8000,-0.4740,1677.3482,0.0000,1677.3482,21.8202,0.0000,6947.4518,6947.4518,17.9586,11.9851,14.9719,1.4872,100383.8839,18.0598,17.9870,18.0234,3.7537,1.7683,17.9870,17.8163,17.9017,6.4314,1.2943,18.0598,18.0187,18.0393,3.6669,-3.0627,12.5963,12.6705,12.6334,-3.7874,-1.7683,11.9851,12.0141,11.9996,-1.0663,-1.2943,11.9851,11.9998,11.9925,-1.2824,3.0627,9.5898,749.3619,-83313.5000,100383.8839
659.0000,12.3183,18.2777,4083.5000,111476.8000,-107393.3000,5.4807,861.7800,17721.5090,18583.2890,264.7002,129198.3090,3221.7200,-125976.5890,18.2290,16.3511,6455.3000,1688.1000,4767.2000,-0.4444,1251.4510,296.6934,1548.1445,20.6936,1984.7934,5203.8490,3219.0555,18.2203,11.9864,15.1034,1.7940,121094.9198,18.2777,18.2290,18.2533,2.8073,1.9750,18.2290,18.1505,18.1898,3.5088,1.5306,18.2777,18.2508,18.2643,2.7476,-3.5057,12.9708,12.9063,12.9386,3.7146,-1.9750,11.9864,11.9893,11.9878,-0.1099,-1.5306,11.9864,11.9869,11.9866,-0.0380,3.5057,10.8799,850.1724,-102626.1000,121094.9198
660.0000,12.4155,18.4304,3655.5000,115935.3000,-112279.8000,5.6692,770.1834,18470.7985,19240.9820,273.8305,134406.0985,2885.3166,-131520.7820,12.3586,14.5708,5079.2000,9099.9000,-4020.7000,0.7626,1073.7036,1457.8621,2531.5657,36.7804,10557.7621,4005.4964,-6552.2657,18.0125,12.4291,15.2208,2.0520,138509.4969,18.4304,18.3902,18.4103,1.9264,1.6355,17.1756,17.3373,17.2564,-11.2310,2.3981,18.4304,18.4140,18.4222,1.9382,-4.0336,12.3586,12.4892,12.4239,-6.1791,-1.6355,12.4291,12.3586,12.3938,4.9320,-2.3981,12.4291,12.3857,12.4074,5.1097,4.0336,12.7918,999.5656,-116300.5000,138509.4969
661.0000,12.4629,18.5375,3112.0000,119644.7000,-116532.7000,5.8162,655.1463,19082.2481,19737.3944,280.9994,138726.9481,2456.8537,-136270.0944,12.4613,16.0607,3865.0000,14187.2000,-10322.2000,0.9662,815.6658,2275.8994,3091.5652,47.2857,16463.0994,3049.3342,-13413.7652,18.1517,12.4733,15.3125,2.2007,148547.3377,18.5375,18.5083,18.5229,1.3905,1.6167,17.5926,17.5424,17.5675,3.7863,2.5829,18.5375,18.5265,18.5320,1.3571,-4.1995,12.4613,12.4525,12.4569,0.4308,-1.6167,12.4733,12.4613,12.4673,0.9182,-2.5829,12.4733,12.4669,12.4701,0.7889,4.1995,13.5043,1055.2418,-126854.9000,148547.3377
