Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
662.0000,12.4528,18.6084,2302.6000,124512.4000,-122209.8000,6.0041,484.8321,19854.0659,20338.8980,290.0444,144366.4659,1817.7679,-142548.6980,12.4531,16.7929,2428.0000,15309.0000,-12881.0000,0.9468,512.4709,2455.5970,2968.0679,46.1798,17764.5970,1915.5291,-15849.0679,18.3311,12.4508,15.3910,2.3356,157650.7675,18.6084,18.5894,18.5989,0.9493,1.6858,17.9432,17.8881,17.9157,4.2336,2.6326,18.6084,18.6012,18.6048,0.9109,-4.3184,12.4531,12.4537,12.4534,-0.0101,-1.6858,12.4508,12.4531,12.4520,-0.1525,-2.6326,12.4508,12.4525,12.4517,-0.1902,4.3184,13.8354,1081.1173,-135090.8000,157650.7675
663.0000,12.5194,18.7211,1827.8000,127033.3000,-125205.5000,6.0986,384.4259,20286.6133,20671.0393,294.5264,147319.9133,1443.3741,-145876.5393,12.5201,14.7748,4913.6000,8913.3000,-3999.7000,0.7436,1035.9711,1430.9592,2466.9303,36.6044,10344.2592,3877.6289,-6466.6303,18.2996,12.5325,15.4160,2.2547,152195.2671,18.7211,18.6953,18.7082,1.3516,1.7850,17.5424,17.5989,17.5707,-4.1315,2.5286,18.7211,18.7103,18.7157,1.3700,-4.3136,12.5201,12.5060,12.5130,0.7516,-1.7850,12.5325,12.5201,12.5263,0.9289,-2.5286,12.5325,12.5249,12.5287,0.9618,4.3136,13.6223,1064.4659,-129205.2000,152195.2671
664.0000,12.5696,18.7107,1939.2000,96829.1000,-94889.9000,4.6769,407.5098,15480.7984,15888.3082,226.0221,112309.8984,1531.6902,-110778.2082,18.7099,17.8987,5923.3000,2822.5000,3100.8000,-0.4755,1141.2321,500.5283,1641.7604,23.6982,3323.0283,4782.0679,1459.0396,18.6142,11.9766,15.2954,1.5935,107562.3288,18.7107,18.7099,18.7103,0.0575,1.7175,18.7099,18.3829,18.5464,11.8074,1.2420,18.7107,18.7112,18.7109,-0.0249,-2.9595,13.7299,13.4669,13.5984,13.1298,-1.7175,11.9766,12.1339,12.0553,-5.6521,-1.2420,11.9766,12.0489,12.0128,-6.1944,2.9595,9.3147,727.8605,-91789.1000,107562.3288
665.0000,12.3398,18.4621,2074.5000,97183.3000,-95108.8000,4.7007,437.6417,15456.7626,15894.4043,227.2513,112640.0626,1636.8583,-111003.2043,18.5158,14.7090,7610.4000,0.0000,7610.4000,-0.4182,1469.9226,0.0000,1469.9226,18.9077,0.0000,6140.4774,6140.4774,18.5033,12.0295,15.2664,1.5842,106930.6879,18.4621,18.5158,18.4890,-2.6389,1.7063,18.5158,18.5241,18.5199,-0.2876,1.2881,18.4621,18.4943,18.4782,-2.7764,-2.9944,12.6915,12.8882,12.7899,-9.7251,-1.7063,12.0295,12.0364,12.0330,-0.2371,-1.2881,12.0295,12.0272,12.0284,0.2204,2.9944,9.3228,728.4949,-87498.4000,106930.6879
666.0000,12.3910,18.4102,2844.1000,91526.4000,-88682.3000,4.4734,599.4776,14573.8846,15173.3622,216.0933,106100.2846,2244.6224,-103855.6622,18.4269,14.6212,12920.1000,0.0000,12920.1000,-0.7100,2498.3292,0.0000,2498.3292,32.2052,0.0000,10421.7708,10421.7708,18.4301,11.9916,15.2108,1.3846,93457.8099,18.4102,18.4269,18.4186,-0.8179,1.7278,18.4269,18.4581,18.4425,-0.9023,1.0178,18.4102,18.4196,18.4149,-0.7320,-2.7456,13.0802,13.0176,13.0489,3.1582,-1.7278,11.9916,12.0053,11.9984,-0.3849,-1.0178,11.9916,11.9966,11.9941,-0.3818,2.7456,8.8475,691.3559,-75762.2000,93457.8099
667.0000,13.0446,18.8494,4268.4000,80683.3000,-76414.9000,4.0351,889.8516,13040.5357,13930.3873,195.1893,93723.8357,3378.5484,-90345.2873,18.7638,14.9541,37201.3000,0.0000,37201.3000,-2.0443,7162.6113,0.0000,7162.6113,92.8698,0.0000,30038.6887,30038.6887,18.7677,11.3732,15.0705,0.8411,56777.5478,18.8494,18.7691,18.8093,4.7466,2.0265,18.7677,18.1669,18.4673,0.3311,-0.0178,18.8494,18.7677,18.8086,4.7825,-2.0086,14.9541,14.5994,14.7767,20.8829,-2.0265,14.9541,9.5082,12.2312,2.8407,0.0178,11.3567,11.4761,11.4164,-6.9400,2.0086,7.8890,616.4550,-39213.6000,56777.5478
668.0000,13.1386,18.8123,5164.4000,78017.3000,-72852.9000,3.9557,1074.9596,12637.0373,13711.9969,192.0414,90654.3373,4089.4404,-86564.8969,18.8118,15.0016,51130.2000,0.0000,51130.2000,-2.8097,9838.4582,0.0000,9838.4582,126.9153,0.0000,41291.7418,41291.7418,18.7963,11.4491,15.1227,1.3114,88522.8706,18.8123,18.8118,18.8121,0.0655,2.9144,18.8118,18.3523,18.5820,1.4159,0.1047,18.8123,18.8117,18.8120,0.0731,-3.0191,14.9113,14.8932,14.9023,1.5466,-2.9144,11.4491,12.4881,11.9686,-3.1370,-0.1047,11.4491,11.4447,11.4469,0.4002,3.0191,7.6768,599.8766,-21722.7000,88522.8706
669.0000,13.7561,18.1699,8838.0000,41260.8000,-32422.8000,2.4097,1820.9323,6780.3867,8601.3191,117.4743,48041.1867,7017.0677,-41024.1191,17.5584,13.7626,51768.7000,0.0000,51768.7000,-2.8448,10125.5597,0.0000,10125.5597,128.3960,0.0000,41643.1403,41643.1403,13.4308,16.1158,14.7733,-0.2850,-19236.5054,18.1699,18.2794,18.2247,-7.0567,2.2256,16.3623,16.7724,16.5673,-24.2810,-2.0416,18.1699,18.8501,18.5100,-3.6133,-0.1841,13.7626,13.9572,13.8599,-12.5474,-2.2256,13.7626,13.4308,13.5967,19.6795,2.0416,13.4308,11.3251,12.3780,11.2675,0.1841,4.5992,359.3914,19345.9000,-19236.5054
670.0000,13.0944,16.9738,10859.3000,37502.8000,-26643.5000,2.3372,2262.0048,6068.4083,8330.4131,114.1265,43571.2083,8597.2952,-34973.9131,16.7314,12.9464,57398.3000,0.0000,57398.3000,-3.1542,11354.5855,0.0000,11354.5855,145.4342,0.0000,46043.7145,46043.7145,13.0409,16.2094,14.6251,-0.4334,-29256.6752,17.0016,17.1998,17.1007,-13.5327,2.3562,16.2094,16.2668,16.2381,-3.9417,-2.3751,16.2094,20.4248,18.3171,-2.2960,0.0189,12.9464,13.0944,13.0204,-10.0987,-2.3562,12.9464,13.0510,12.9987,-7.1848,2.3751,13.0944,11.7792,12.4368,0.7423,-0.0189,4.4978,351.4606,30754.8000,-29256.6752
671.0000,12.5428,15.6078,13098.2000,30611.5000,-17513.3000,2.1280,2753.7474,4891.1053,7644.8528,104.1589,35502.6053,10344.4526,-25158.1528,16.2212,12.4431,54119.7000,0.0000,54119.7000,-2.9740,10783.3305,0.0000,10783.3305,139.1057,0.0000,43336.3695,43336.3695,12.5318,16.5239,14.5279,-0.5322,-35921.6784,15.7202,15.9588,15.8395,-15.1881,2.1963,16.5239,16.4756,16.4998,3.1893,-2.2647,16.5239,19.2218,17.8728,-5.3296,0.0683,12.4431,12.5428,12.4929,-6.3343,-2.1963,12.4431,12.5364,12.4897,-6.1108,2.2647,12.5428,12.3818,12.4623,0.3389,-0.0683,4.1350,323.1171,36606.4000,-35921.6784
672.0000,12.1957,14.6026,15044.0000,26574.1000,-11530.1000,2.0384,3181.5012,4212.8645,7394.3658,100.1863,30786.9645,11862.4988,-18924.4658,15.9112,12.1374,59725.3000,0.0000,59725.3000,-3.2820,11953.2659,0.0000,11953.2659,154.8909,0.0000,47772.0341,47772.0341,12.2120,16.6383,14.4252,-0.7296,-49246.5637,14.9773,15.1190,15.0482,-9.5181,2.3205,16.6383,16.6176,16.6280,1.5788,-2.6026,16.6383,17.6852,17.1617,-8.5500,0.2821,12.1374,12.1957,12.1666,-3.9070,-2.3205,12.1374,12.1894,12.1634,-3.9065,2.6026,12.1957,12.4211,12.3084,-1.8254,-0.2821,3.9793,310.9462,48195.2000,-49246.5637
673.0000,11.7287,13.1483,18528.7000,22109.6000,-3580.9000,2.0087,3949.8949,3468.8242,7418.7190,99.3859,25578.4242,14578.8051,-10999.6190,15.4047,11.6378,56009.1000,0.0000,56009.1000,-3.0778,11292.5952,0.0000,11292.5952,146.0483,0.0000,44716.5048,44716.5048,11.7670,16.9498,14.3584,-0.7724,-52134.6894,13.5116,13.7759,13.6437,-16.9167,2.2085,16.9498,16.8985,16.9241,3.6058,-2.4083,16.9498,17.1650,17.0574,-1.2277,0.1998,11.6378,11.7287,11.6832,-5.8010,-2.2085,11.6378,11.7212,11.6795,-5.8077,2.4083,11.7287,12.3190,12.0238,-3.4029,-0.1998,3.9563,309.1528,52428.2000,-52134.6894
674.0000,15.7079,16.4460,20775.0000,19038.0000,1737.0000,-1.9804,4149.0245,3279.6093,7428.6338,98.7292,22317.6093,16625.9755,-5691.6338,15.4846,11.7166,61504.4000,0.0000,61504.4000,-3.3798,12386.0197,0.0000,12386.0197,161.8239,0.0000,49118.3803,49118.3803,13.2079,15.4574,14.3326,-0.6890,-46508.2348,15.7079,14.4345,15.0712,17.2577,0.4665,15.4574,15.6527,15.5550,-16.4907,-2.9133,15.4574,15.7079,15.5826,-17.7655,2.4469,11.7166,11.6954,11.7060,0.3065,-0.4665,11.7166,11.7116,11.7141,0.4487,2.9133,15.5403,14.9894,15.2649,39.1439,-2.4469,0.1000,7.8141,63241.4000,-46508.2348
675.0000,15.4566,15.5978,22542.3000,16291.3000,6251.0000,-1.9425,4519.6350,2789.1050,7308.7400,93.7353,19080.4050,18022.6650,-1057.7400,15.4167,11.6497,57289.0000,0.0000,57289.0000,-3.1482,11548.6144,0.0000,11548.6144,150.5190,0.0000,45740.3856,45740.3856,13.1893,15.4323,14.3108,-0.6525,-44041.0912,15.4566,15.1931,15.3249,3.0928,0.4019,15.4323,15.4494,15.4409,-1.3466,-2.7463,15.4323,15.4566,15.4444,-1.6362,2.3444,11.6497,11.6875,11.6686,-0.4204,-0.4019,11.6497,11.6587,11.6542,-0.6915,2.7463,14.9275,14.9823,14.9549,-3.7096,-2.3444,0.1000,7.8141,63540.0000,-44041.0912
676.0000,15.5368,15.0696,24381.2000,13697.5000,10683.7000,-1.9156,4882.2098,2349.6731,7231.8829,92.4683,16047.1731,19498.9902,3451.8171,15.5206,11.7522,63112.3000,0.0000,63112.3000,-3.4682,12703.1102,0.0000,12703.1102,166.0191,0.0000,50409.1898,50409.1898,12.9635,15.5542,14.2588,-0.7970,-53797.6510,15.5368,15.4147,15.4758,1.8522,0.5175,15.5542,15.5391,15.5467,1.3084,-2.9507,15.5542,15.5368,15.5455,1.2506,2.4331,11.7522,11.7037,11.7279,0.7474,-0.5175,11.7522,11.7391,11.7457,1.1350,2.9507,14.3537,14.4482,14.4009,-6.6536,-2.4331,0.1000,7.8141,73796.0000,-53797.6510
677.0000,15.5657,14.7781,25331.8000,12361.9000,12969.9000,-1.9019,5070.2775,2122.0747,7192.3522,91.6466,14483.9747,20261.5225,5777.5478,15.5584,11.7894,59015.6000,0.0000,59015.6000,-3.2430,11871.9628,0.0000,11871.9628,154.9562,0.0000,47143.6372,47143.6372,12.9021,15.5698,14.2360,-0.7843,-52936.9996,15.5657,15.5080,15.5368,0.7681,0.4470,15.5698,15.5664,15.5681,0.2898,-2.7960,15.5698,15.5657,15.5677,0.2995,2.3490,11.7894,11.7498,11.7696,0.5341,-0.4470,11.7894,11.7832,11.7863,0.5222,2.7960,14.2018,14.2340,14.2179,-2.1777,-2.3490,0.1000,7.8141,71985.5000,-52936.9996
678.0000,15.6295,14.3583,26852.1000,10426.1000,16426.0000,-1.8895,5369.2322,1792.5918,7161.8240,90.8838,12218.6918,21482.8678,9264.1760,15.6233,11.8534,65157.9000,0.0000,65157.9000,-3.5806,13095.1549,0.0000,13095.1549,170.9692,0.0000,52062.7451,52062.7451,12.7403,15.6411,14.1907,-0.9067,-61201.8223,15.6295,15.5790,15.6043,0.8451,0.5637,15.6411,15.6316,15.6363,0.8548,-3.0169,15.6411,15.6295,15.6353,0.8469,2.4532,11.8534,11.8077,11.8306,0.7673,-0.5637,11.8534,11.8447,11.8491,0.7882,3.0169,13.7723,13.8418,13.8070,-4.9269,-2.4532,0.1000,7.8141,81583.9000,-61201.8223
679.0000,15.3903,14.8515,34607.6000,18848.2000,15759.4000,-2.6910,6945.8853,3221.5951,10167.4804,129.6462,22069.7951,27661.7147,5591.9196,15.4019,11.6351,62260.7000,0.0000,62260.7000,-3.4214,12553.5740,0.0000,12553.5740,163.1791,0.0000,49707.1260,49707.1260,13.0215,15.3531,14.1873,-0.8143,-54968.6244,15.3903,15.5865,15.4884,-1.3669,0.2435,15.3531,15.3877,15.3704,-3.1780,-3.1779,15.3531,15.3903,15.3717,-3.1501,2.9345,11.6351,11.8143,11.7247,-1.2467,-0.2435,11.6351,11.6613,11.6482,-2.3929,3.1779,14.5995,14.4945,14.5470,8.9615,-2.9345,0.1000,7.8141,78020.1000,-54968.6244
680.0000,15.1515,15.9594,27477.8000,25811.2000,1666.6000,-2.6492,5535.6513,4386.0110,9921.6623,128.4006,30197.2110,21942.1487,-8255.0623,15.1721,11.4085,65344.3000,0.0000,65344.3000,-3.5908,13220.1691,0.0000,13220.1691,171.9358,0.0000,52124.1309,52124.1309,13.3086,15.1185,14.2135,-0.6453,-43560.5632,15.1515,15.4192,15.2854,-2.4189,0.3139,15.1185,15.1484,15.1334,-2.8285,-3.2769,15.1185,15.1515,15.1350,-2.8250,2.9631,11.4085,11.6597,11.5341,-2.2687,-0.3139,11.4085,11.4370,11.4228,-2.6890,3.2769,15.5039,15.3783,15.4411,10.8213,-2.9631,0.1000,7.8141,67010.9000,-43560.5632
681.0000,12.6881,15.0910,19805.3000,34927.9000,-15122.6000,2.6809,4153.6437,5599.2776,9752.9213,130.5901,40527.1776,15651.6563,-24875.5213,15.1274,11.3645,37193.6000,0.0000,37193.6000,-2.0439,7529.8465,0.0000,7529.8465,98.2666,0.0000,29663.7535,29663.7535,15.0991,13.6837,14.3914,0.1599,10795.5202,15.0910,15.1270,15.1090,-2.0975,2.0217,15.0991,15.1594,15.1293,-0.0194,-0.0221,15.0910,15.0991,15.0950,-0.4516,-1.9996,11.3645,11.3959,11.3802,-1.8263,-2.0217,11.3645,11.4681,11.4163,-0.0472,0.0221,13.6591,13.9946,13.8269,-19.4495,1.9996,5.3230,415.9493,22071.0000,10795.5202
682.0000,12.6430,16.4135,14012.2000,45829.6000,-31817.4000,2.8948,2940.9260,7339.3733,10280.2993,141.4041,53168.9733,11071.2740,-42097.6993,16.1649,12.3873,28845.9000,0.0000,28845.9000,-1.5852,5752.1512,0.0000,5752.1512,76.2726,0.0000,23093.7488,23093.7488,16.0933,12.9416,14.5175,0.4965,33514.2012,16.4135,16.1649,16.2892,14.2737,1.9758,16.1649,15.4447,15.8048,8.1836,0.3906,16.4135,16.2004,16.3069,14.6564,-2.3664,12.2872,12.1143,12.2008,9.9334,-1.9758,12.9416,11.8812,12.4114,12.0402,-0.3906,12.9416,13.0845,13.0130,-9.7903,2.3664,5.7667,450.6177,-2971.5000,33514.2012
683.0000,12.7651,17.0617,11614.8000,50857.5000,-39242.7000,3.0077,2432.7493,8167.2921,10600.0414,146.5976,59024.7921,9182.0507,-49842.7414,16.8621,13.5228,20881.3000,1066.7000,19814.6000,-1.2042,4123.2538,182.9601,4306.2139,56.9980,1249.6601,16758.0462,15508.3861,16.7658,12.3517,14.5587,0.4549,30704.8153,17.0617,16.8621,16.9619,8.1490,1.4039,16.8621,15.7828,16.3225,6.2777,0.1998,17.0617,16.8882,16.9749,8.0923,-1.6037,13.3647,13.0642,13.2144,12.2636,-1.4039,12.3517,12.4116,12.3817,-0.3282,-0.1998,12.3517,12.5033,12.4275,-7.0354,1.6037,5.9723,466.6821,-19428.1000,30704.8153
684.0000,13.4907,18.0865,10283.5000,54183.0000,-43899.5000,3.0956,2128.0290,8848.5936,10976.6226,150.7295,63031.5936,8155.4710,-54876.1226,17.8791,17.6801,17001.9000,10676.2000,6325.7000,-1.5016,3311.2413,1864.4462,5175.6875,71.6302,12540.6462,13690.6587,1150.0125,17.7648,11.6883,14.7265,1.0909,73633.5628,18.0865,17.8791,17.9828,12.3511,2.0483,17.8791,17.0208,17.4500,13.6376,0.5467,18.0865,17.9215,18.0040,12.4496,-2.5951,16.1826,15.6354,15.9090,32.5481,-2.0483,11.6883,12.0698,11.8791,-6.0341,-0.5467,11.6883,11.7979,11.7431,-8.2282,2.5951,6.1470,480.3340,-37573.8000,73633.5628
685.0000,13.7448,18.5729,8780.6000,54451.6000,-45671.0000,3.0301,1809.4415,8945.6476,10755.0891,147.6686,63397.2476,6971.1585,-56426.0891,18.4165,18.6023,11225.2000,8343.1000,2882.1000,-1.0602,2170.8831,1471.4381,3642.3212,50.3025,9814.5381,9054.3169,-760.2212,18.3207,11.1388,14.7298,0.8084,54568.2854,18.5729,18.4165,18.4947,6.2079,1.3634,18.4165,17.6295,18.0230,6.9458,0.3033,18.5729,18.4465,18.5097,6.1331,-1.6667,17.0759,16.7669,16.9214,12.2489,-1.3634,11.1388,11.7402,11.4395,-5.2738,-0.3033,11.1388,11.2727,11.2057,-6.4539,1.6667,6.0235,470.6876,-42788.9000,54568.2854
686.0000,12.6014,17.4386,8116.8000,51375.4000,-43258.6000,2.8502,1704.7764,8219.7108,9924.4872,138.9862,59595.1108,6412.0236,-53183.0872,17.7648,13.9669,10198.4000,0.0000,10198.4000,-0.5604,1989.2274,0.0000,1989.2274,25.4639,0.0000,8209.1726,8209.1726,17.7283,11.7623,14.7453,0.7806,52689.7829,17.4386,17.7648,17.6017,-10.7455,1.1369,17.7648,17.9012,17.8330,-2.2617,0.5764,17.4386,17.6702,17.5544,-11.4976,-1.7133,12.7620,14.0479,13.4049,-42.4054,-1.1369,11.7623,11.5907,11.6765,2.8902,-0.5764,11.7623,11.6416,11.7019,6.0189,1.7133,5.6570,442.0449,-33060.2000,52689.7829
687.0000,12.3278,17.3096,7407.7000,52800.7000,-45393.0000,2.8807,1563.0646,8395.5517,9958.6163,139.9813,61196.2517,5844.6354,-55351.6163,17.4013,13.6079,8316.2000,0.0000,8316.2000,-0.4570,1630.0382,0.0000,1630.0382,20.9967,0.0000,6686.1618,6686.1618,17.4279,12.0800,14.7540,0.7406,49992.3541,17.3096,17.4013,17.3554,-2.9412,1.1125,17.4013,17.6087,17.5050,-3.9276,0.6556,17.3096,17.3609,17.3352,-2.6137,-1.7681,12.5929,12.8483,12.7206,-8.2282,-1.1125,12.0800,11.8852,11.9826,3.7255,-0.6556,12.0800,12.0003,12.0402,4.1122,1.7681,5.7198,446.9530,-37076.8000,49992.3541
688.0000,12.3730,17.3304,7449.3000,51997.9000,-44548.6000,2.8449,1570.6358,8276.3517,9846.9875,138.1591,60274.2517,5878.6642,-54395.5875,17.3379,13.5454,9712.1000,0.0000,9712.1000,-0.5337,1905.2819,0.0000,1905.2819,24.6750,0.0000,7806.8181,7806.8181,17.3551,12.1492,14.7521,0.6875,46406.3344,17.3304,17.3379,17.3342,-0.2260,1.1262,17.3379,17.4242,17.3811,-1.4649,0.5925,17.3304,17.3312,17.3308,-0.0226,-1.7187,12.7651,12.7509,12.7580,0.4823,-1.1262,12.1492,12.0622,12.1057,1.5156,-0.5925,12.1492,12.1254,12.1373,1.2033,1.7187,5.6453,441.1330,-34836.5000,46406.3344
689.0000,12.4586,17.2975,7889.6000,50060.4000,-42170.8000,2.7762,1661.0622,7983.3885,9644.4507,134.9202,58043.7885,6228.5378,-51815.2507,17.3085,13.5163,12206.1000,0.0000,12206.1000,-0.6708,2395.5034,0.0000,2395.5034,31.0453,0.0000,9810.5966,9810.5966,17.3155,12.1654,14.7405,0.6196,41823.2647,17.2975,17.3085,17.3030,-0.3453,1.1490,17.3085,17.3519,17.3302,-0.5835,0.4782,17.2975,17.3049,17.3012,-0.3269,-1.6272,12.9387,12.8831,12.9109,1.8759,-1.1490,12.1654,12.1286,12.1470,0.5293,-0.4782,12.1654,12.1588,12.1621,0.3296,1.6272,5.5037,430.0686,-29964.7000,41823.2647
690.0000,12.8147,15.3344,19352.0000,35761.4000,-16409.4000,2.6967,4049.9515,5749.5057,9799.4572,132.5169,41510.9057,15302.0485,-26208.8572,15.7354,11.9631,26422.2000,0.0000,26422.2000,-1.4520,5301.5539,0.0000,5301.5539,67.2371,0.0000,21120.6461,21120.6461,15.8466,13.5123,14.6795,0.3459,23347.1283,15.3344,15.7354,15.5349,-21.3063,1.8323,15.7354,16.8620,16.2987,-12.4172,0.3804,15.3344,15.6721,15.5032,-21.6667,-2.2127,12.0842,12.2525,12.1684,-8.9299,-1.8323,13.5123,12.5466,13.0295,10.6800,-0.3804,13.5123,13.2802,13.3963,14.9243,2.2127,5.3349,416.8735,10012.8000,23347.1283
691.0000,12.7252,14.6640,19191.0000,28045.7000,-8854.7000,2.3237,4022.3041,4499.7959,8522.1000,114.2864,32545.4959,15168.6959,-17376.8000,14.9247,11.1645,33496.5000,0.0000,33496.5000,-1.8407,6801.9214,0.0000,6801.9214,87.6168,0.0000,26694.5786,26694.5786,14.8457,14.3427,14.5942,0.0473,3191.4258,14.6640,14.8464,14.7552,-9.3792,1.7754,14.8457,17.0558,15.9507,-4.1684,-0.0653,14.6640,14.8457,14.7548,-9.0011,-1.7101,11.1645,11.3748,11.2696,-10.8154,-1.7754,11.1645,14.0016,12.5831,-5.3566,0.0653,14.3296,14.1271,14.2284,10.0723,1.7101,4.6171,360.7871,24641.8000,3191.4258
692.0000,11.3782,12.7580,22193.5000,26085.0000,-3891.5000,2.3872,4759.8684,4061.1687,8821.0371,117.7235,30146.1687,17433.6316,-12712.5371,14.7001,10.9434,44365.1000,0.0000,44365.1000,-2.4380,9039.4429,0.0000,9039.4429,117.7338,0.0000,35325.6571,35325.6571,11.3117,17.5926,14.4521,-0.4557,-30759.5734,12.7580,13.1315,12.9447,-21.8176,2.0147,16.8203,16.6247,16.7225,9.3438,-1.6422,12.7580,14.1879,13.4729,-15.4392,-0.3725,10.9434,11.0042,10.9738,-3.5395,-2.0147,10.9434,11.3117,11.1275,-17.5345,1.6422,11.3117,13.4006,12.3561,-22.5634,0.3725,4.7704,372.7672,40473.6000,-30759.5734
693.0000,15.3891,14.3542,31521.7000,13760.7000,17761.0000,-2.2900,6326.6499,2351.9549,8678.6048,115.9939,16112.6549,25195.0501,9082.3952,15.7948,12.0222,45466.9000,0.0000,45466.9000,-2.4985,9114.9657,0.0000,9114.9657,121.1453,0.0000,36351.9343,36351.9343,12.8926,15.7596,14.3261,-0.7845,-52951.7030,15.3891,11.7236,13.5564,7.4114,0.0695,15.7596,15.9113,15.8354,-10.6742,-2.4290,15.7596,15.3891,15.5744,25.3899,2.3595,12.0222,10.4493,11.2357,3.1911,-0.0695,12.0222,11.8809,11.9516,9.9746,2.4290,14.2392,13.9341,14.0867,20.9142,-2.3595,0.1000,7.8141,63227.9000,-52951.7030
694.0000,15.5556,14.8463,28207.2000,14256.2000,13951.0000,-2.1410,5646.6850,2446.6499,8093.3349,103.3514,16702.8499,22560.5150,5857.6651,15.4389,11.6716,50880.2000,0.0000,50880.2000,-2.7960,10253.3406,0.0000,10253.3406,132.9475,0.0000,40626.8594,40626.8594,13.0182,15.5522,14.2852,-0.7149,-48252.7520,15.5556,13.6042,14.5799,12.3828,0.2183,15.5522,15.5943,15.5733,-3.1337,-2.5777,15.5522,15.5556,15.5539,-0.2164,2.3594,11.6716,11.2454,11.4585,2.7192,-0.2183,11.6716,11.7133,11.6924,-3.0966,2.5777,14.5131,14.4439,14.4785,4.7588,-2.3594,0.1000,7.8141,64831.2000,-48252.7520
695.0000,15.6432,14.0436,31531.5000,10323.2000,21208.3000,-2.1281,6303.5609,1775.5009,8079.0618,102.2657,12098.7009,25227.9391,13129.2382,15.5673,11.7982,49802.3000,0.0000,49802.3000,-2.7368,10017.2520,0.0000,10017.2520,130.9549,0.0000,39785.0480,39785.0480,12.8094,15.6609,14.2351,-0.7927,-53504.5317,15.6432,14.5660,15.1046,6.3617,0.2029,15.6609,15.6474,15.6542,1.0065,-2.5339,15.6609,15.6432,15.6520,1.2144,2.3310,11.7982,11.4534,11.6258,2.0490,-0.2029,11.7982,11.7820,11.7901,1.2089,2.5339,13.8182,13.9262,13.8722,-7.2864,-2.3310,0.1000,7.8141,71010.6000,-53504.5317
696.0000,15.7026,13.6570,34721.8000,8760.9000,25960.9000,-2.2202,6934.9413,1509.0123,8443.9537,106.4175,10269.9123,27786.8587,17516.9463,15.6560,11.8857,59228.0000,0.0000,59228.0000,-3.2547,11897.7120,0.0000,11897.7120,155.3851,0.0000,47330.2880,47330.2880,12.6184,15.7117,14.1651,-0.9677,-65319.1718,15.7026,15.2520,15.4773,4.5281,0.3448,15.7117,15.7039,15.7078,0.6773,-2.9099,15.7117,15.7026,15.7071,0.6951,2.5651,11.8857,11.6895,11.7876,1.9826,-0.3448,11.8857,11.8728,11.8793,1.1062,2.9099,13.3925,13.4643,13.4284,-5.3252,-2.5651,0.1000,7.8141,85188.9000,-65319.1718
697.0000,15.6900,13.5466,34563.3000,8186.8000,26376.5000,-2.1848,6904.6352,1409.6877,8314.3229,104.6014,9596.4877,27658.6648,18062.1771,15.6730,11.9025,54646.3000,0.0000,54646.3000,-3.0029,10974.6161,0.0000,10974.6161,143.1395,0.0000,43671.6839,43671.6839,12.5933,15.6870,14.1402,-0.9171,-61901.7179,15.6900,15.5051,15.5976,1.4816,0.2727,15.6870,15.6898,15.6884,-0.2036,-2.7302,15.6870,15.6900,15.6885,-0.1947,2.4575,11.9025,11.8023,11.8524,0.8121,-0.2727,11.9025,11.8991,11.9008,0.2900,2.7302,13.3530,13.3646,13.3588,-0.8093,-2.4575,0.1000,7.8141,81022.8000,-61901.7179
698.0000,15.6866,13.3516,36771.4000,7634.4000,29137.0000,-2.2736,7346.1315,1314.4589,8660.5905,108.7979,8948.8589,29425.2685,20476.4095,15.6795,11.9088,62766.6000,0.0000,62766.6000,-3.4492,12604.2347,0.0000,12604.2347,164.3601,0.0000,50162.3653,50162.3653,12.4938,15.6864,14.0901,-1.0440,-70469.7194,15.6866,15.6242,15.6554,0.7280,0.3919,15.6864,15.6865,15.6865,0.0070,-3.0573,15.6864,15.6866,15.6865,0.0061,2.6655,11.9088,11.8690,11.8889,0.4714,-0.3919,11.9088,11.9077,11.9083,0.1204,3.0573,13.1336,13.1661,13.1498,-2.4921,-2.6655,0.1000,7.8141,91903.6000,-70469.7194
699.0000,15.6833,13.1692,39065.8000,7087.1000,31978.7000,-2.3671,7804.8989,1220.1286,9025.0275,113.2072,8307.2286,31260.9011,22953.6725,15.6811,11.9104,60060.5000,0.0000,60060.5000,-3.3005,12060.5325,0.0000,12060.5325,157.2560,0.0000,47999.9675,47999.9675,12.4437,15.6829,14.0633,-1.0490,-70809.2738,15.6833,15.6602,15.6717,0.2275,0.3111,15.6829,15.6833,15.6831,-0.0106,-2.9893,15.6829,15.6833,15.6831,-0.0106,2.6782,11.9104,11.8925,11.9015,0.1811,-0.3111,11.9104,11.9100,11.9102,0.0540,2.9893,13.0209,13.0393,13.0301,-1.4151,-2.6782,0.1000,7.8141,92039.2000,-70809.2738
700.0000,15.6804,13.0108,41168.2000,6566.7000,34601.5000,-2.4519,8225.3080,1130.4538,9355.7619,117.2045,7697.1538,32942.8920,25245.7381,15.6796,11.9090,66569.5000,0.0000,66569.5000,-3.6582,13367.8655,0.0000,13367.8655,174.2934,0.0000,53201.6345,53201.6345,12.3618,15.6801,14.0210,-1.1585,-78199.0827,15.6804,15.6739,15.6771,0.0949,0.4021,15.6801,15.6803,15.6802,-0.0047,-3.2561,15.6801,15.6804,15.6802,-0.0047,2.8540,11.9090,11.9032,11.9061,0.0863,-0.4021,11.9090,11.9090,11.9090,0.0153,3.2561,12.8548,12.8784,12.8666,-1.9429,-2.8540,0.1000,7.8141,101171.0000,-78199.0827
701.0000,15.5447,13.9876,30597.3000,10246.0000,20351.3000,-2.0759,6126.1944,1757.9451,7884.1395,99.6131,12003.9451,24471.1056,12467.1605,15.5526,11.7838,62284.1000,0.0000,62284.1000,-3.4227,12530.5261,0.0000,12530.5261,163.0775,0.0000,49753.5739,49753.5739,12.5789,15.5205,14.0497,-0.9242,-62386.0925,15.5447,15.6279,15.5863,-1.0659,0.4489,15.5205,15.5413,15.5309,-1.7719,-2.9737,15.5205,15.5447,15.5326,-1.7516,2.5248,11.7838,11.8606,11.8222,-0.9827,-0.4489,11.7838,11.8000,11.7919,-1.3835,2.9737,13.6094,13.4962,13.5528,8.3109,-2.5248,0.1000,7.8141,82635.4000,-62386.0925
702.0000,15.4065,15.0718,22947.3000,13637.8000,9309.5000,-1.8382,4604.4449,2331.9464,6936.3912,88.6909,15969.7464,18342.8551,2373.1088,15.4176,11.6507,68208.4000,0.0000,68208.4000,-3.7482,13749.6137,0.0000,13749.6137,178.9917,0.0000,54458.7863,54458.7863,12.7503,15.3836,14.0669,-0.8406,-56737.9789,15.4065,15.4946,15.4505,-1.6084,0.6367,15.3836,15.4019,15.3927,-1.6375,-3.1115,15.3836,15.4065,15.3950,-1.6302,2.4749,11.6507,11.7347,11.6927,-1.5334,-0.6367,11.6507,11.6682,11.6594,-1.5685,3.1115,14.2133,14.1108,14.1620,7.3823,-2.4749,0.1000,7.8141,77517.9000,-56737.9789
703.0000,12.5604,16.6605,15597.3000,61112.9000,-45515.6000,3.6995,3278.1788,9768.5293,13046.7081,180.9137,70881.4293,12319.1212,-58562.3081,16.4810,12.6991,40818.4000,0.0000,40818.4000,-2.2431,8103.1479,0.0000,8103.1479,107.3724,0.0000,32715.2521,32715.2521,16.4061,12.4275,14.4168,0.7516,50734.9500,16.6605,16.4810,16.5707,13.5480,2.5974,16.4810,15.6755,16.0782,8.3025,0.3544,16.6605,16.4938,16.5771,14.2952,-2.9518,12.5845,12.4522,12.5183,9.9938,-2.5974,12.4275,11.8588,12.1432,5.8672,-0.3544,12.4275,12.6556,12.5416,-19.5259,2.9518,7.3593,575.0649,-4697.2000,50734.9500
704.0000,12.4339,18.3025,4508.7000,98904.7000,-94396.0000,4.9087,949.6506,15764.0239,16713.6745,237.5644,114668.7239,3559.0494,-111109.6745,18.0068,14.2052,32364.2000,0.0000,32364.2000,-1.7785,6292.5364,0.0000,6292.5364,83.5514,0.0000,26071.6636,26071.6636,17.8717,11.3576,14.6146,1.1651,78646.7049,18.3025,18.0068,18.1547,19.1444,2.2291,18.0068,16.7884,17.3976,15.9515,0.4506,18.3025,18.0539,18.1782,19.3509,-2.6796,13.7298,13.5229,13.6263,13.4013,-2.2291,11.3576,11.8531,11.6053,-6.4608,-0.4506,11.3576,11.5279,11.4427,-13.2307,2.6796,9.7053,758.3832,-62031.8000,78646.7049
705.0000,12.3015,18.3598,3002.9000,110223.4000,-107220.5000,5.3653,633.9109,17515.6452,18149.5561,259.2569,127739.0452,2368.9891,-125370.0561,18.3219,17.3461,10201.5000,4444.9000,5756.6000,-0.7968,1975.3191,782.5573,2757.8764,37.3876,5227.4573,8226.1809,2998.7236,18.2615,11.4148,14.8381,1.7873,120644.4648,18.3598,18.3219,18.3409,2.2771,2.0540,18.3219,18.0593,18.1906,9.6000,1.2572,18.3598,18.3383,18.3490,2.0916,-3.3113,13.7485,13.7259,13.7372,1.3676,-2.0540,11.4148,11.4686,11.4417,-1.9451,-1.2572,11.4148,11.4179,11.4163,-0.2887,3.3113,10.6425,831.6199,-101463.9000,120644.4648
706.0000,12.1850,18.3250,2321.5000,119361.6000,-117040.1000,5.7617,491.0397,18918.1738,19409.2135,278.0889,138279.7738,1830.4603,-136449.3135,18.3278,18.4497,4617.5000,3338.4000,1279.1000,-0.4311,894.0201,587.8133,1481.8333,20.3780,3926.2133,3723.4799,-202.7333,18.3180,11.6626,14.9903,2.0272,136834.9953,18.3250,18.3278,18.3264,-0.1449,2.0643,18.3278,18.2966,18.3122,1.4965,1.6331,18.3250,18.3275,18.3263,-0.2450,-3.6974,13.0405,13.1678,13.1041,-7.6102,-2.0643,11.6626,11.6125,11.6376,2.3939,-1.6331,11.6626,11.6363,11.6495,2.8430,3.6974,11.4419,894.0844,-115761.0000,136834.9953
707.0000,12.1154,18.3198,1716.4000,127706.7000,-125990.3000,6.1246,363.4807,20209.2930,20572.7737,295.3017,147915.9930,1352.9193,-146563.0737,12.0247,13.4685,2530.0000,3227.3000,-697.3000,0.3105,537.7562,514.8487,1052.6049,14.8632,3742.1487,1992.2438,-1749.9049,18.1255,12.1038,15.1146,2.2142,149459.1767,18.3198,18.3209,18.3204,-0.0433,1.9380,17.6508,17.7626,17.7067,-7.2769,2.2485,18.3198,18.3203,18.3201,-0.0452,-4.1866,12.0247,12.2337,12.1292,-11.7357,-1.9380,12.1038,12.0247,12.0642,5.1787,-2.2485,12.1038,12.0607,12.0822,5.2524,4.1866,12.7859,999.1113,-126687.6000,149459.1767
708.0000,12.1568,18.4264,1033.8000,135766.0000,-134732.2000,6.4700,218.7728,21504.5555,21723.3284,311.7125,157270.5555,815.0272,-156455.5284,12.1520,16.2791,1061.7000,5622.2000,-4560.5000,0.3571,225.1948,898.3417,1123.5365,17.4327,6520.5417,836.5052,-5684.0365,18.2804,12.1688,15.2246,2.3841,160929.5239,18.4264,18.4066,18.4165,1.1892,2.0376,18.0893,18.0281,18.0587,4.2771,2.3947,18.4264,18.4168,18.4216,1.2542,-4.4323,12.1520,12.1476,12.1498,0.2779,-2.0376,12.1688,12.1520,12.1604,1.1899,-2.3947,12.1688,12.1610,12.1649,1.0271,4.4323,13.5665,1060.1057,-139292.7000,160929.5239
709.0000,12.2327,18.5592,383.4000,144296.7000,-143913.3000,6.8393,81.0304,22894.7477,22975.7780,329.4863,167191.4477,302.3696,-166889.0780,12.2333,16.9490,914.9000,8451.3000,-7536.4000,0.4993,193.7990,1351.7829,1545.5819,24.3025,9803.0829,721.1010,-9081.9819,18.4257,12.2461,15.3359,2.5913,174913.4112,18.5592,18.5335,18.5464,1.5971,2.1133,18.2307,18.2052,18.2179,1.9509,2.6126,18.5592,18.5475,18.5534,1.6204,-4.7260,12.2333,12.2182,12.2257,0.9462,-2.1133,12.2461,12.2333,12.2397,0.9863,-2.6126,12.2461,12.2391,12.2426,0.9672,4.7260,14.5827,1139.5107,-151449.7000,174913.4112
710.0000,12.2887,18.6417,63.3000,152019.0000,-151955.7000,7.1876,13.3655,24150.4372,24163.8027,346.3819,176169.4372,49.9345,-176119.5027,12.2895,17.9501,0.0000,10034.6000,-10034.6000,0.5332,0.0000,1606.1834,1606.1834,25.8299,11640.7834,0.0000,-11640.7834,18.5707,12.2978,15.4342,2.7674,186798.9519,18.6417,18.6252,18.6334,1.0801,2.2181,18.4943,18.4554,18.4749,3.1302,2.7513,18.6417,18.6345,18.6381,1.0515,-4.9694,12.2895,12.2784,12.2840,0.7322,-2.2181,12.2978,12.2895,12.2937,0.6809,-2.7513,12.2978,12.2933,12.2956,0.6685,4.9694,15.3420,1198.8491,-161990.3000,186798.9519
711.0000,12.3492,18.7070,15.1000,158922.5000,-158907.4000,7.5113,3.1850,25281.6162,25284.8012,362.1044,184204.1162,11.9150,-184192.2012,12.3497,18.0109,0.0000,8165.5000,-8165.5000,0.4339,0.0000,1308.0168,1308.0168,21.0230,9473.5168,0.0000,-9473.5168,18.6563,12.3589,15.5076,2.8590,192980.8614,18.7070,18.6949,18.7009,0.8445,2.3592,18.5887,18.5728,18.5807,1.3069,2.7930,18.7070,18.7016,18.7043,0.8283,-5.1522,12.3497,12.3389,12.3443,0.7579,-2.3592,12.3589,12.3497,12.3543,0.7614,-2.7930,12.3589,12.3539,12.3564,0.7638,5.1522,15.7900,1233.8515,-167072.9000,192980.8614
712.0000,12.4147,18.7742,10.2000,164996.7000,-164986.5000,7.7981,2.1491,26286.7810,26288.9301,376.0733,191283.4810,8.0509,-191275.4301,12.4152,18.0771,0.0000,8295.4000,-8295.4000,0.4408,0.0000,1329.9482,1329.9482,21.3622,9625.3482,0.0000,-9625.3482,18.7263,12.4248,15.5756,2.9666,200244.5092,18.7742,18.7626,18.7684,0.8429,2.4525,18.6581,18.6476,18.6529,0.9004,2.8932,18.7742,18.7689,18.7715,0.8407,-5.3457,12.4152,12.4040,12.4096,0.8174,-2.4525,12.4248,12.4152,12.4200,0.8224,-2.8932,12.4248,12.4196,12.4222,0.8236,5.3457,16.3767,1279.6951,-173281.9000,200244.5092
713.0000,12.4966,18.8453,196.3000,170118.3000,-169922.0000,8.0498,41.3020,27153.0494,27194.3514,388.3968,197271.3494,154.9980,-197116.3514,12.4974,18.0595,116.9000,11161.0000,-11044.1000,0.5994,24.6560,1791.2791,1815.9351,29.0733,12952.2791,92.2440,-12860.0351,18.7825,12.5087,15.6456,3.1007,209298.3189,18.8453,18.8333,18.8393,0.8853,2.4835,18.6828,18.6789,18.6809,0.3670,3.0829,18.8453,18.8399,18.8426,0.8875,-5.5664,12.4974,12.4837,12.4905,1.0054,-2.4835,12.5087,12.4974,12.5030,1.0309,-3.0829,12.5087,12.5024,12.5055,1.0347,5.5664,17.1973,1343.8203,-180966.1000,209298.3189
714.0000,12.6260,18.9614,447.3000,175122.3000,-174675.0000,8.2994,93.9078,28034.0364,28127.9441,400.6726,203156.3364,353.3922,-202802.9441,12.6274,16.9202,2253.7000,13628.5000,-11374.8000,0.8480,474.3389,2191.0253,2665.3642,41.3670,15819.5253,1779.3611,-14040.1642,18.7726,12.6441,15.7083,3.2033,216221.8924,18.9614,18.9424,18.9519,1.3884,2.4838,18.4277,18.4574,18.4425,-2.8469,3.3318,18.9614,18.9532,18.9573,1.4131,-5.8156,12.6274,12.6061,12.6168,1.5528,-2.4838,12.6441,12.6274,12.6357,1.6309,-3.3318,12.6441,12.6345,12.6393,1.6431,5.8156,18.1984,1422.0516,-186049.8000,216221.8924
715.0000,12.5012,18.5816,2459.2000,96317.4000,-93858.2000,4.6798,517.3820,15375.0896,15892.4716,226.3572,111692.4896,1941.8180,-109750.6716,18.6605,14.9433,9671.8000,111.0000,9560.8000,-0.5374,1864.6224,19.6659,1884.2883,27.0523,130.6659,7807.1776,7676.5117,18.6209,12.1392,15.3800,1.5342,103559.4750,18.5816,18.6605,18.6210,-3.9639,1.7391,18.6605,18.5959,18.6282,2.2697,1.2017,18.5816,18.6311,18.6063,-4.2062,-2.9407,13.1067,13.0019,13.0543,5.3095,-1.7391,12.1392,12.2854,12.2123,-5.0807,-1.2017,12.1392,12.2051,12.1722,-5.6076,2.9407,9.3311,729.1490,-84297.4000,103559.4750
716.0000,12.4654,18.4691,3154.2000,96536.1000,-93381.9000,4.7263,664.0032,15397.4784,16061.4816,228.5267,111933.5784,2490.1968,-109443.3816,18.5002,14.6936,12608.1000,0.0000,12608.1000,-0.6928,2435.6989,0.0000,2435.6989,31.3506,0.0000,10172.4011,10172.4011,18.5018,12.0638,15.2828,1.4838,100155.6970,18.4691,18.5002,18.4846,-1.6167,1.8064,18.5002,18.5402,18.5202,-1.2738,1.1135,18.4691,18.4872,18.4781,-1.5180,-2.9199,13.1011,13.0913,13.0962,0.5348,-1.8064,12.0638,12.1103,12.0871,-1.4824,-1.1135,12.0638,12.0781,12.0710,-1.1920,2.9199,9.3546,730.9823,-80773.8000,100155.6970
717.0000,12.7123,17.9480,6269.3000,56011.6000,-49742.3000,2.9732,1314.2871,8984.1510,10298.4381,144.2562,64995.7510,4955.0129,-60040.7381,18.0932,14.2914,18294.6000,0.0000,18294.6000,-1.0053,3552.9662,0.0000,3552.9662,45.6140,0.0000,14741.6338,14741.6338,18.1256,12.0024,15.0640,0.6885,46474.9893,17.9480,18.0932,18.0206,-5.5712,1.3262,18.0932,18.4283,18.2608,-3.1022,0.3208,17.9480,18.0666,18.0073,-5.6528,-1.6470,13.7535,13.5751,13.6643,6.8850,-1.3262,12.0024,12.0683,12.0353,-0.5952,-0.3208,12.0024,12.0176,12.0100,-0.7071,1.6470,5.8556,457.5627,-31447.7000,46474.9893
718.0000,12.7837,17.7541,7446.2000,52278.5000,-44832.3000,2.8580,1559.1392,8399.0591,9958.1983,138.9318,60677.5591,5887.0608,-54790.4983,17.8269,14.0284,19437.2000,0.0000,19437.2000,-1.0681,3788.1525,0.0000,3788.1525,48.7999,0.0000,15649.0475,15649.0475,17.8695,12.0514,14.9605,0.5950,40165.5093,17.7541,17.8269,17.7905,-2.7473,1.3087,17.8269,18.2283,18.0276,-2.7844,0.2406,17.7541,17.8138,17.7840,-2.6660,-1.5493,13.6620,13.6624,13.6622,0.0037,-1.3087,12.0514,12.0357,12.0435,0.1279,-0.2406,12.0514,12.0414,12.0464,0.4682,1.5493,5.6338,440.2326,-25395.1000,40165.5093
719.0000,12.9892,16.9373,10955.8000,39270.4000,-28314.6000,2.4258,2286.1195,6339.0152,8625.1347,118.4119,45609.4152,8669.6805,-36939.7347,17.2026,13.4116,42598.3000,0.0000,42598.3000,-2.3409,8372.1910,0.0000,8372.1910,107.4376,0.0000,34226.1090,34226.1090,17.1270,12.5666,14.8468,0.3382,22827.7083,16.9373,17.0983,17.0178,-9.2965,1.9932,17.1270,17.8004,17.4637,-6.7764,-0.3477,16.9373,17.1270,17.0321,-9.0440,-1.6455,13.4116,13.4588,13.4352,-2.7105,-1.9932,13.4116,12.3870,12.8993,10.3568,0.3477,12.5287,12.4203,12.4745,5.1953,1.6455,4.7093,367.9946,14283.7000,22827.7083
720.0000,12.8179,16.1163,12645.7000,32826.8000,-20181.1000,2.2092,2646.3263,5278.0872,7924.4135,108.0723,38104.8872,9999.3737,-28105.5135,16.4858,12.7041,51061.8000,0.0000,51061.8000,-2.8060,10135.9505,0.0000,10135.9505,130.1762,0.0000,40925.8495,40925.8495,12.7396,16.4998,14.6197,-0.4297,-29002.8938,16.1163,16.2759,16.1961,-9.8867,2.1394,16.5330,16.7028,16.6179,-10.1777,-2.0696,16.1163,17.4862,16.8013,-2.7570,-0.0698,12.7041,12.8335,12.7688,-8.0136,-2.1394,12.7041,12.7396,12.7218,-2.1131,2.0696,12.7396,12.3413,12.5404,0.8249,0.0698,4.2815,334.5636,30880.7000,-29002.8938
721.0000,12.2929,14.9882,14497.9000,28878.3000,-14380.4000,2.1189,3060.9495,4588.1694,7649.1189,103.9177,33466.4694,11436.9505,-22029.5189,15.9584,12.1839,50777.8000,0.0000,50777.8000,-2.7904,10155.6272,0.0000,10155.6272,131.0770,0.0000,40622.1728,40622.1728,12.2813,16.7264,14.5038,-0.5249,-35431.5582,14.9882,15.2056,15.0969,-13.2362,2.1015,16.7398,16.7175,16.7287,1.3655,-2.0841,14.9882,18.3321,16.6602,-1.6742,-0.0174,12.1839,12.2890,12.2364,-6.3953,-2.1015,12.1839,12.2813,12.2326,-5.8755,2.0841,12.2813,12.7578,12.5196,-0.2231,0.0174,4.1402,323.5247,36397.4000,-35431.5582
722.0000,11.9434,14.0740,16461.2000,26000.4000,-9539.2000,2.0850,3496.2384,4098.7348,7594.9732,102.7242,30099.1348,12964.9616,-17134.1732,15.6549,11.8845,57335.6000,0.0000,57335.6000,-3.1507,11517.7568,0.0000,11517.7568,149.3829,0.0000,45817.8432,45817.8432,11.9818,16.8087,14.3952,-0.7284,-49169.9246,14.2843,14.4205,14.3524,-8.9558,2.2704,16.8087,16.7961,16.8024,0.9184,-2.4557,16.8087,16.6507,16.7297,0.8680,0.1853,11.8845,11.9434,11.9140,-3.8624,-2.2704,11.8845,11.9387,11.9116,-3.8442,2.4557,11.9434,12.5517,12.2476,-3.2536,-0.1853,4.0964,320.0977,47796.4000,-49169.9246
723.0000,11.6161,13.1952,18399.1000,23367.8000,-4968.7000,2.0614,3929.8770,3657.1423,7587.0193,102.0701,27024.9423,14469.2230,-12555.7193,15.3195,11.5538,54726.2000,0.0000,54726.2000,-3.0073,11047.8143,0.0000,11047.8143,143.3517,0.0000,43678.3857,43678.3857,11.6538,17.0106,14.3322,-0.7498,-50610.9082,13.4000,13.5649,13.4825,-10.4692,2.1908,17.0106,16.9762,16.9934,2.3338,-2.3202,17.0106,16.6632,16.8369,1.3224,0.1294,11.5538,11.6161,11.5850,-3.9417,-2.1908,11.5538,11.6126,11.5832,-3.9349,2.3202,11.6161,12.3935,12.0048,-2.9008,-0.1294,4.0793,318.7614,49757.5000,-50610.9082
724.0000,11.4626,12.4910,20346.1000,20842.9000,-496.8000,2.0434,4357.2782,3251.0178,7608.2961,101.7716,24093.9178,15988.8218,-8105.0961,15.2033,11.4393,61809.6000,0.0000,61809.6000,-3.3966,12499.2502,0.0000,12499.2502,162.8739,0.0000,49310.3498,49310.3498,11.5056,16.9844,14.2450,-0.9553,-64484.1032,13.1095,13.1693,13.1394,-4.1112,2.3794,16.9844,16.9856,16.9850,-0.0725,-2.7155,16.9844,16.8710,16.9277,1.1246,0.3360,11.4393,11.4626,11.4510,-1.5886,-2.3794,11.4393,11.4597,11.4495,-1.5847,2.7155,11.4626,11.8764,11.6695,-4.0176,-0.3360,4.0656,317.6929,61312.8000,-64484.1032
725.0000,11.7218,14.4483,16206.0000,32758.8000,-16552.8000,2.3912,3455.1570,5138.8204,8593.9775,117.7830,37897.6204,12750.8430,-25146.7775,15.5418,11.7731,58706.8000,0.0000,58706.8000,-3.2261,11812.7020,0.0000,11812.7020,155.0186,0.0000,46894.0980,46894.0980,11.7212,16.7848,14.2530,-0.7083,-47809.2958,14.4687,14.2575,14.3631,14.7958,2.4101,16.7848,16.8162,16.8005,-2.1983,-2.4290,16.7848,17.0452,16.9150,-0.1252,0.0189,11.7731,11.7218,11.7474,3.6063,-2.4101,11.7731,11.7219,11.7475,3.6248,2.4290,11.7218,11.6243,11.6730,0.0714,-0.0189,4.7509,371.2416,42154.0000,-47809.2958
726.0000,12.0765,15.5018,14611.7000,40389.3000,-25777.6000,2.6688,3096.3668,6385.9434,9482.3102,130.7368,46775.2434,11515.3332,-35259.9102,15.9059,12.1321,64881.3000,0.0000,64881.3000,-3.5654,12986.1705,0.0000,12986.1705,170.2934,0.0000,51895.1295,51895.1295,12.0755,16.4165,14.2460,-0.6646,-44858.8443,15.5042,15.3394,15.4218,12.8048,2.6723,16.4165,16.4718,16.4441,-4.2718,-2.6758,16.4165,17.3953,16.9059,-0.0805,0.0035,12.1321,12.0765,12.1043,4.3354,-2.6723,12.1321,12.0766,12.1043,4.3350,2.6758,12.0765,11.2811,11.6788,0.0977,-0.0035,5.2673,411.5918,39103.7000,-44858.8443
727.0000,12.3846,17.9381,7282.9000,94360.4000,-87077.5000,4.8382,1535.2518,15022.9715,16558.2233,234.0131,109383.3715,5747.6482,-103635.7233,17.5212,13.7254,37672.6000,0.0000,37672.6000,-2.0702,7372.1646,0.0000,7372.1646,98.2436,0.0000,30300.4354,30300.4354,17.6741,11.5123,14.5932,0.9746,65785.7423,17.9381,17.5212,17.7296,27.8791,2.3028,17.5212,16.5037,17.0124,6.8868,0.2326,17.9381,17.7815,17.8598,11.5396,-2.5354,13.5583,13.3173,13.4378,16.1206,-2.3028,11.5123,12.0703,11.7913,-3.7494,-0.2326,11.5123,11.5374,11.5248,-1.8293,2.5354,9.5712,747.9090,-49404.9000,65785.7423
728.0000,12.3150,18.2670,4920.8000,131807.7000,-126886.9000,6.4851,1038.5399,20952.0056,21990.5456,313.4480,152759.7056,3882.2601,-148877.4456,18.1898,14.3867,28863.2000,0.0000,28863.2000,-1.5861,5598.3994,0.0000,5598.3994,73.1797,0.0000,23264.8006,23264.8006,18.1326,11.6285,14.8805,1.8207,122899.0260,18.2670,18.1898,18.2284,6.0479,2.6904,18.1898,17.8164,18.0031,11.9839,1.1043,18.2670,18.2246,18.2458,4.6873,-3.7947,13.2756,13.2988,13.2872,-1.7887,-2.6904,11.6285,11.6798,11.6541,-1.6270,-1.1043,11.6285,11.6176,11.6230,1.2135,3.7947,12.8155,1001.4178,-98023.7000,122899.0260
729.0000,12.5052,18.5624,3926.4000,141765.8000,-137839.4000,6.9040,826.0057,22632.0122,23458.0180,333.3991,164397.8122,3100.3943,-161297.4180,18.5126,18.3937,9618.8000,6260.0000,3358.8000,-0.8612,1857.9147,1106.0266,2963.9413,40.6561,7366.0266,7760.8853,394.8587,18.4960,11.7170,15.1065,2.3407,157997.1881,18.5624,18.5126,18.5375,3.7586,2.5884,18.5126,18.4030,18.4578,5.5152,1.7272,18.5624,18.5332,18.5478,3.6728,-4.3156,13.9293,13.8337,13.8815,7.2004,-2.5884,11.7170,11.7033,11.7102,0.7052,-1.7272,11.7170,11.7083,11.7127,1.1104,4.3156,13.7018,1070.6793,-134480.6000,157997.1881
730.0000,12.3292,18.4816,2770.5000,149231.0000,-146460.5000,7.1966,584.5764,23729.1630,24313.7395,347.7382,172960.1630,2185.9236,-170774.2395,12.2163,14.2527,3574.8000,5918.3000,-2343.5000,0.5109,757.4432,946.4262,1703.8694,24.5814,6864.7262,2817.3568,-4047.3694,18.2453,12.2996,15.2725,2.6185,176752.1033,18.4816,18.4910,18.4863,-0.5904,2.2286,17.7005,17.8072,17.7539,-8.4663,2.7395,18.4816,18.4868,18.4842,-0.7399,-4.9681,12.2163,12.5004,12.3584,-18.3527,-2.2286,12.2996,12.2163,12.2580,6.6391,-2.7395,12.2996,12.2524,12.2760,6.8266,4.9681,15.3311,1197.9899,-148804.0000,176752.1033
731.0000,12.3377,18.5720,1731.3000,155850.5000,-154119.2000,7.4554,365.2521,24786.4837,25151.7358,359.7267,180636.9837,1366.0479,-179270.9358,12.3317,16.0837,1340.8000,5428.1000,-4087.3000,0.3621,283.5591,869.3157,1152.8748,17.7107,6297.4157,1057.2409,-5240.1748,18.4244,12.3440,15.3842,2.7161,183339.2718,18.5720,18.5580,18.5650,0.9787,2.3644,18.2294,18.1619,18.1957,5.3595,2.7265,18.5720,18.5650,18.5685,1.0463,-5.0910,12.3317,12.3358,12.3338,-0.2687,-2.3644,12.3440,12.3317,12.3378,0.9917,-2.7265,12.3440,12.3386,12.3413,0.8158,5.0910,15.5458,1214.7710,-158206.5000,183339.2718
732.0000,12.3785,18.6780,866.1000,162586.4000,-161720.3000,7.7287,182.5945,25881.6092,26064.2037,372.8121,188468.0092,683.5055,-187784.5037,12.3786,17.7983,198.4000,7754.6000,-7556.2000,0.4229,41.9265,1242.6580,1284.5845,20.5203,8997.2580,156.4735,-8840.7845,18.6055,12.3852,15.4953,2.8974,195572.8940,18.6780,18.6601,18.6690,1.2834,2.4353,18.5325,18.4867,18.5096,3.8173,2.8582,18.6780,18.6696,18.6738,1.2986,-5.2935,12.3786,12.3714,12.3750,0.5266,-2.4353,12.3852,12.3786,12.3819,0.5605,-2.8582,12.3852,12.3818,12.3835,0.5378,5.2935,16.2054,1266.3150,-169276.5000,195572.8940
733.0000,12.4658,18.8078,286.5000,169096.4000,-168809.9000,8.0062,60.3118,26971.1166,27031.4284,386.2170,196067.5166,226.1882,-195841.3284,12.4665,17.6982,487.5000,10482.5000,-9995.0000,0.5838,102.8728,1681.7077,1784.5805,28.3526,12164.2077,384.6272,-11779.5805,18.7167,12.4789,15.5978,3.0618,206668.5498,18.8078,18.7862,18.7970,1.5725,2.4742,18.5785,18.5696,18.5740,0.8052,3.0579,18.8078,18.7980,18.8029,1.5865,-5.5321,12.4665,12.4522,12.4593,1.0450,-2.4742,12.4789,12.4665,12.4727,1.1236,-3.0579,12.4789,12.4719,12.4754,1.1377,5.5321,17.0786,1334.5467,-178804.9000,206668.5498
734.0000,12.5347,18.8931,63.9000,175416.7000,-175352.8000,8.2934,13.4361,28022.9663,28036.4024,400.2576,203439.6663,50.4639,-203389.2024,12.5355,18.1986,0.0000,11874.8000,-11874.8000,0.6310,0.0000,1906.7886,1906.7886,30.5929,13781.5886,0.0000,-13781.5886,18.8283,12.5444,15.6864,3.2044,216297.0905,18.8931,18.8785,18.8858,1.1002,2.5541,18.7438,18.7229,18.7334,1.9512,3.1851,18.8931,18.8868,18.8899,1.0782,-5.7392,12.5355,12.5239,12.5297,0.8779,-2.5541,12.5444,12.5355,12.5400,0.8401,-3.1851,12.5444,12.5395,12.5420,0.8312,5.7392,17.7463,1386.7189,-187227.6000,216297.0905
735.0000,12.5887,18.9520,5.4000,181071.0000,-181065.6000,8.5575,1.1344,28961.7385,28962.8729,413.1800,210032.7385,4.2656,-210028.4729,12.5892,18.2528,0.0000,9752.1000,-9752.1000,0.5182,0.0000,1567.0382,1567.0382,25.1306,11319.1382,0.0000,-11319.1382,18.9022,12.5962,15.7492,3.2702,220741.5616,18.9520,18.9423,18.9471,0.7679,2.6798,18.8306,18.8186,18.8246,1.1290,3.1980,18.9520,18.9477,18.9498,0.7505,-5.8777,12.5892,12.5805,12.5849,0.6936,-2.6798,12.5962,12.5892,12.5927,0.6643,-3.1980,12.5962,12.5924,12.5943,0.6595,5.8777,18.0504,1410.4848,-190817.7000,220741.5616
736.0000,12.6435,19.0073,14.8000,185738.1000,-185723.3000,8.7786,3.1062,29745.2957,29748.4019,423.9991,215483.3957,11.6938,-215471.7019,12.6439,18.3081,0.0000,9731.9000,-9731.9000,0.5171,0.0000,1564.9169,1564.9169,25.0836,11296.8169,0.0000,-11296.8169,18.9605,12.6510,15.8058,3.3514,226220.1272,19.0073,18.9987,19.0030,0.7020,2.7538,18.8895,18.8817,18.8856,0.7640,3.2709,19.0073,19.0034,19.0053,0.6979,-6.0248,12.6439,12.6355,12.6397,0.6896,-2.7538,12.6510,12.6439,12.6474,0.6885,-3.2709,12.6510,12.6471,12.6490,0.6887,6.0248,18.4910,1444.9095,-195455.2000,226220.1272
737.0000,12.7095,19.0672,138.0000,189743.3000,-189605.3000,8.9743,28.9315,30432.4832,30461.4147,433.6152,220175.7832,109.0685,-220066.7147,12.7100,18.3749,0.0000,12427.0000,-12427.0000,0.6603,0.0000,2000.0430,2000.0430,32.0366,14427.0430,0.0000,-14427.0430,19.0128,12.7182,15.8655,3.4654,233912.3854,19.0672,19.0581,19.0627,0.7486,2.7713,18.9267,18.9219,18.9243,0.4949,3.4316,19.0672,19.0632,19.0652,0.7506,-6.2029,12.7100,12.7001,12.7050,0.8167,-2.7713,12.7182,12.7100,12.7141,0.8326,-3.4316,12.7182,12.7137,12.7159,0.8351,6.2029,19.1691,1497.9015,-202032.3000,233912.3854
738.0000,12.7926,19.1352,429.3000,193436.9000,-193007.6000,9.1640,89.8764,31083.9211,31173.7976,442.9972,224520.8211,339.4236,-224181.3976,12.7934,17.9579,787.6000,14448.9000,-13661.3000,0.8110,165.3236,2328.0331,2493.3568,39.4346,16776.9331,622.2764,-16154.6568,19.0362,12.8032,15.9197,3.5526,239803.3447,19.1352,19.1250,19.1301,0.8412,2.7843,18.8617,18.8685,18.8651,-0.6865,3.5953,19.1352,19.1307,19.1329,0.8454,-6.3797,12.7934,12.7810,12.7872,1.0194,-2.7843,12.8032,12.7934,12.7983,1.0442,-3.5953,12.8032,12.7977,12.8005,1.0480,6.3797,19.8531,1551.3505,-206668.9000,239803.3447
739.0000,12.6060,18.6996,2673.6000,109208.1000,-106534.5000,5.3002,561.4948,17474.3518,18035.8466,256.5924,126682.4518,2112.1052,-124570.3466,18.7850,15.1778,6222.0000,148.9000,6073.1000,-0.3498,1197.6413,26.4425,1224.0838,17.5501,175.3425,5024.3587,4849.0162,18.7661,12.3735,15.5698,1.8083,122056.9181,18.6996,18.7850,18.7423,-4.6521,1.8833,18.7850,18.8039,18.7945,-0.8245,1.5335,18.6996,18.7492,18.7244,-4.9027,-3.4168,12.9768,12.9390,12.9579,2.0878,-1.8833,12.3735,12.4748,12.4241,-4.4878,-1.5335,12.3735,12.4224,12.3980,-4.8295,3.4168,10.5636,825.4536,-100461.4000,122056.9181
740.0000,12.5528,18.5743,3372.5000,108294.9000,-104922.4000,5.2934,708.9098,17307.2944,18016.2043,256.0721,125602.1944,2663.5902,-122938.6043,18.6068,14.7989,9078.7000,0.0000,9078.7000,-0.4989,1751.4781,0.0000,1751.4781,22.5271,0.0000,7327.2219,7327.2219,18.6103,12.3034,15.4569,1.7278,116629.7082,18.5743,18.6068,18.5906,-1.8031,1.9307,18.6068,18.6542,18.6305,-1.9509,1.4319,18.5743,18.5917,18.5830,-1.6782,-3.3626,12.9708,12.9681,12.9694,0.1671,-1.9307,12.3034,12.3338,12.3186,-1.2459,-1.4319,12.3034,12.3143,12.3088,-1.0476,3.3626,10.4990,820.4042,-95843.7000,116629.7082
741.0000,12.6959,18.0909,6399.9000,67728.4000,-61328.5000,3.5337,1342.0353,10859.4472,12201.4824,171.3799,78587.8472,5057.8647,-73529.9824,18.2159,14.4126,14900.8000,0.0000,14900.8000,-0.8188,2889.2243,0.0000,2889.2243,37.0852,0.0000,12011.5757,12011.5757,18.2361,12.2242,15.2301,0.9326,62952.0182,18.0909,18.2159,18.1534,-5.2481,1.4508,18.2159,18.4207,18.3183,-3.7395,0.6320,18.0909,18.1800,18.1354,-5.3733,-2.0829,13.4795,13.3514,13.4154,5.4099,-1.4508,12.2242,12.2705,12.2473,-0.8323,-0.6320,12.2242,12.2394,12.2318,-0.9024,2.0829,6.9833,545.6874,-46427.7000,62952.0182
742.0000,12.7226,17.9516,7249.1000,64329.1000,-57080.0000,3.4172,1519.4289,10320.6778,11840.1067,165.9342,74649.7778,5729.6711,-68920.1067,18.0027,14.2020,15720.1000,0.0000,15720.1000,-0.8639,3056.6082,0.0000,3056.6082,39.3851,0.0000,12663.4918,12663.4918,18.0273,12.2183,15.1228,0.8475,57208.6441,17.9516,18.0027,17.9771,-2.0990,1.4270,18.0027,18.1724,18.0876,-2.7569,0.5632,17.9516,17.9862,17.9689,-1.9821,-1.9902,13.4251,13.4225,13.4238,0.1286,-1.4270,12.2183,12.2335,12.2259,-0.2307,-0.5632,12.2183,12.2207,12.2195,-0.1202,1.9902,6.7574,528.0345,-41359.9000,57208.6441
743.0000,12.9674,17.5308,10126.2000,52449.5000,-42323.3000,3.0055,2113.7763,8462.1485,10575.9249,146.3463,60911.6485,8012.4237,-52899.2249,17.6102,13.8143,33951.1000,0.0000,33951.1000,-1.8657,6635.9586,0.0000,6635.9586,85.3711,0.0000,27315.1414,27315.1414,17.6434,12.4519,15.0477,0.7839,52913.5295,17.5308,17.6102,17.5705,-4.8797,2.1246,17.6102,18.0346,17.8224,-3.1722,0.2589,17.5308,17.6010,17.5659,-4.8361,-2.3836,13.6236,13.5878,13.6057,2.2230,-2.1246,12.4519,12.2498,12.3509,1.5354,-0.2589,12.4519,12.4144,12.4332,2.6057,2.3836,5.8844,459.8115,-8372.2000,52913.5295
744.0000,13.0264,17.2565,11074.9000,46514.4000,-35439.5000,2.7743,2309.5326,7514.7941,9824.3267,135.2995,54029.1941,8765.3674,-45263.8267,17.3140,13.5218,36516.4000,0.0000,36516.4000,-2.0067,7165.9732,0.0000,7165.9732,92.4418,0.0000,29350.4268,29350.4268,17.3308,12.5794,14.9551,0.5850,39489.3705,17.2565,17.3140,17.2852,-3.4151,2.0561,17.3140,18.1343,17.7241,-1.1586,0.0494,17.2565,17.3119,17.2842,-3.3716,-2.1054,13.4902,13.5113,13.5007,-1.2392,-2.0561,12.5794,12.2086,12.3940,0.5487,-0.0494,12.5794,12.5530,12.5662,1.6333,2.1054,5.4308,424.3729,1076.9000,39489.3705
