Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
745.0000,12.9556,16.8899,11721.2000,41710.3000,-29989.1000,2.5809,2447.2054,6727.6678,9174.8732,125.9929,48437.9678,9273.9946,-39163.9732,16.9684,13.1806,32224.5000,0.0000,32224.5000,-1.7708,6353.7467,0.0000,6353.7467,81.9945,0.0000,25870.7533,25870.7533,17.0162,12.7596,14.8879,0.5109,34486.4708,16.8899,16.9684,16.9292,-4.2696,1.8807,16.9684,17.9560,17.4622,-3.1332,0.1099,16.8899,16.9643,16.9271,-4.2820,-1.9906,13.1280,13.2020,13.1650,-4.0245,-1.8807,12.7596,12.2802,12.5199,1.5463,-0.1099,12.7596,12.7228,12.7412,2.1394,1.9906,5.0688,396.0823,2235.4000,34486.4708
746.0000,12.9270,16.6293,11898.6000,37528.7000,-25630.1000,2.3925,2485.4321,6049.2190,8534.6510,116.8873,43577.9190,9413.1679,-34164.7510,16.6918,12.9075,32077.4000,0.0000,32077.4000,-1.7627,6349.0972,0.0000,6349.0972,82.1103,0.0000,25728.3028,25728.3028,16.7068,12.9418,14.8243,0.3929,26517.6290,16.6293,16.6918,16.6606,-3.2139,1.7838,16.6918,18.0891,17.3904,-0.8389,0.0211,16.6293,16.6907,16.6600,-3.1956,-1.8049,12.8988,12.9542,12.9265,-2.8501,-1.7838,12.9418,12.1742,12.5580,0.4874,-0.0211,12.9418,12.9002,12.9210,2.1970,1.8049,4.7044,367.6092,6447.3000,26517.6290
747.0000,15.5796,15.7356,34362.3000,25011.9000,9350.4000,-2.9695,6876.2788,4295.0827,11171.3616,146.8623,29306.9827,27486.0212,-1820.9616,15.6409,11.8704,25360.1000,0.0000,25360.1000,-1.3936,5095.4513,0.0000,5095.4513,65.2290,0.0000,20264.6487,20264.6487,14.0675,15.2160,14.6417,-0.2863,-19327.9968,15.6409,16.2187,15.9298,-8.7910,-0.5253,15.2160,15.6409,15.4285,-23.6492,-1.9189,15.2160,15.4423,15.3291,-16.0337,2.4442,15.7356,14.1420,14.9388,24.3110,0.5253,12.4923,12.5050,12.4986,-0.6889,1.9189,15.7356,15.2941,15.5148,31.3296,-2.4442,0.1000,7.8141,34710.5000,-19327.9968
748.0000,13.4678,16.8927,11380.9000,31289.4000,-19908.5000,2.0707,2356.0105,5107.1226,7463.1331,101.0694,36396.5226,9024.8895,-27371.6331,16.6472,12.8632,21227.0000,0.0000,21227.0000,-1.1665,4204.0929,0.0000,4204.0929,55.6164,0.0000,17022.9071,17022.9071,16.4169,13.0185,14.7177,0.3767,25424.0322,16.8927,16.6472,16.7699,10.1658,1.4242,16.6472,15.5581,16.1026,8.1629,0.2577,16.8927,16.5485,16.7206,16.8195,-1.6819,12.8071,13.3500,13.0786,-22.4215,-1.4242,13.0185,12.5535,12.7860,3.4948,-0.2577,13.0185,13.5676,13.2930,-26.7854,1.6819,4.1125,321.3572,1318.5000,25424.0322
749.0000,12.8637,17.6684,7744.7000,47667.0000,-39922.3000,2.6556,1619.4645,7672.2350,9291.6995,129.4120,55339.2350,6125.2355,-49213.9995,17.4011,13.6076,16714.0000,0.0000,16714.0000,-0.9185,3276.0763,0.0000,3276.0763,43.0237,0.0000,13437.9237,13437.9237,17.2510,12.2430,14.7470,0.4971,33553.9094,17.6684,17.4011,17.5348,9.2570,1.1913,17.4011,16.2773,16.8392,8.9167,0.2729,17.6684,17.4325,17.5504,10.0416,-1.4642,13.4025,13.3060,13.3542,3.3538,-1.1913,12.2430,12.7119,12.4774,-3.6964,-0.2729,12.2430,12.5039,12.3734,-11.0702,1.4642,5.2678,411.6362,-23208.3000,33553.9094
750.0000,12.6269,17.9630,5546.8000,55068.3000,-49521.5000,2.8910,1164.4979,8815.6544,9980.1523,140.4067,63883.9544,4382.3021,-59501.6523,17.8416,14.0428,16276.2000,0.0000,16276.2000,-0.8944,3171.4823,0.0000,3171.4823,41.3521,0.0000,13104.7177,13104.7177,17.7309,11.8431,14.7870,0.6717,45340.9443,17.9630,17.8416,17.9023,4.4625,1.2618,17.8416,17.1165,17.4790,7.7483,0.3674,17.9630,17.8694,17.9162,4.4413,-1.6292,13.5356,13.4841,13.5098,1.9054,-1.2618,11.8431,12.3010,12.0720,-4.8648,-0.3674,11.8431,11.9630,11.9030,-5.6493,1.6292,5.7182,446.8312,-33245.3000,45340.9443
751.0000,12.1747,18.3393,1881.3000,109597.7000,-107716.4000,5.2774,397.9989,17366.6500,17764.6489,255.1623,126964.3500,1483.3011,-125481.0489,18.2539,14.4502,9001.9000,0.0000,9001.9000,-0.4947,1744.5800,0.0000,1744.5800,22.6981,0.0000,7257.3200,7257.3200,18.2202,11.8424,15.0313,1.7430,117651.1877,18.3393,18.2539,18.2966,4.7861,1.9240,18.2539,18.0569,18.1554,8.1896,1.4293,18.3393,18.2898,18.3146,4.8349,-3.3533,12.5560,12.7419,12.6490,-10.3619,-1.9240,11.8424,11.9005,11.8714,-2.3939,-1.4293,11.8424,11.8493,11.8458,-0.6629,3.3533,10.4721,818.3016,-98714.5000,117651.1877
752.0000,12.1665,18.5146,93.9000,148548.6000,-148454.7000,7.0252,19.8678,23534.3592,23554.2270,338.4364,172082.9592,74.0322,-172008.9270,18.4803,14.6739,5559.5000,0.0000,5559.5000,-0.3055,1074.2893,0.0000,1074.2893,13.9197,0.0000,4485.2107,4485.2107,18.4734,12.0592,15.2663,2.4629,166242.5088,18.5146,18.4803,18.4974,2.4501,2.4436,18.4803,18.4225,18.4514,3.5989,2.1380,18.5146,18.4971,18.5059,2.3353,-4.5816,12.3568,12.4025,12.3797,-3.2228,-2.4436,12.0592,12.0257,12.0424,2.0910,-2.1380,12.0592,12.0406,12.0499,2.4891,4.5816,13.9344,1088.8526,-142895.2000,166242.5088
753.0000,12.2852,18.6428,0.0000,160321.3000,-160321.3000,7.5766,0.0000,25467.3886,25467.3886,364.9706,185788.6886,0.0000,-185788.6886,12.2682,17.9097,0.0000,7466.9000,-7466.9000,0.3967,0.0000,1194.8599,1194.8599,19.7671,8661.7599,0.0000,-8661.7599,18.5891,12.3047,15.4469,2.8632,193267.9950,18.6428,18.6194,18.6311,1.6408,2.3933,18.5185,18.5091,18.5138,0.7803,2.7900,18.6428,18.6322,18.6375,1.6159,-5.1833,12.2682,12.2859,12.2770,-1.2115,-2.3933,12.3047,12.2682,12.2864,2.9715,-2.7900,12.3047,12.2850,12.2948,2.9831,5.1833,15.8512,1238.6318,-167788.2000,193267.9950
754.0000,12.4068,18.7668,0.0000,169690.3000,-169690.3000,8.0194,0.0000,27029.7171,27029.7171,386.5877,196720.0171,0.0000,-196720.0171,12.4070,18.0688,0.0000,7474.8000,-7474.8000,0.3972,0.0000,1198.2592,1198.2592,19.2432,8673.0592,0.0000,-8673.0592,18.7149,12.4255,15.5702,3.0247,204170.4940,18.7668,18.7461,18.7565,1.5394,2.5407,18.6546,18.6359,18.6452,1.6127,2.9379,18.7668,18.7573,18.7620,1.5297,-5.4787,12.4070,12.3872,12.3971,1.4763,-2.5407,12.4255,12.4070,12.4163,1.5939,-2.9379,12.4255,12.4159,12.4207,1.5463,5.4787,16.7262,1307.0124,-177165.1000,204170.4940
755.0000,12.5102,18.8722,0.0000,179416.0000,-179416.0000,8.4790,0.0000,28645.9129,28645.9129,409.0583,208061.9129,0.0000,-208061.9129,12.5110,18.1738,0.0000,6899.1000,-6899.1000,0.3666,0.0000,1107.4635,1107.4635,17.7702,8006.5635,0.0000,-8006.5635,18.8274,12.5248,15.6761,3.1856,215030.0608,18.8722,18.8556,18.8639,1.3236,2.7042,18.7742,18.7577,18.7660,1.4842,3.0707,18.8722,18.8645,18.8684,1.3104,-5.7749,12.5110,12.4946,12.5028,1.3019,-2.7042,12.5248,12.5110,12.5179,1.2533,-3.0707,12.5248,12.5175,12.5212,1.2395,5.7749,17.5852,1374.1341,-186315.1000,215030.0608
756.0000,12.6206,18.9849,0.0000,189253.4000,-189253.4000,8.9439,0.0000,30292.4919,30292.4919,431.7693,219545.8919,0.0000,-219545.8919,12.6214,18.2854,0.0000,9367.7000,-9367.7000,0.4977,0.0000,1505.9065,1505.9065,24.1378,10873.6065,0.0000,-10873.6065,18.9338,12.6354,15.7846,3.3981,229368.4245,18.9849,18.9681,18.9765,1.3854,2.8154,18.8655,18.8537,18.8596,1.1570,3.3131,18.9849,18.9772,18.9810,1.3861,-6.1285,12.6214,12.6050,12.6132,1.3594,-2.8154,12.6354,12.6214,12.6284,1.3603,-3.3131,12.6354,12.6278,12.6316,1.3594,6.1285,18.7767,1467.2379,-198621.1000,229368.4245
757.0000,12.7468,19.1136,0.0000,202061.8000,-202061.8000,9.5493,0.0000,32435.8801,32435.8801,461.3138,234497.6801,0.0000,-234497.6801,12.7478,18.4131,0.0000,13052.2000,-13052.2000,0.6935,0.0000,2101.7188,2101.7188,33.6455,15153.9188,0.0000,-15153.9188,19.0516,12.7624,15.9070,3.6809,248462.8788,19.1136,19.0954,19.1045,1.5717,2.9519,18.9656,18.9541,18.9598,1.2365,3.6454,19.1136,19.1054,19.1095,1.5774,-6.5973,12.7478,12.7300,12.7389,1.5441,-2.9519,12.7624,12.7478,12.7551,1.5560,-3.6454,12.7624,12.7543,12.7584,1.5565,6.5973,20.3774,1592.3193,-215114.0000,248462.8788
758.0000,12.9143,19.2845,0.0000,218404.7000,-218404.7000,10.3216,0.0000,35194.1721,35194.1721,499.0256,253598.8721,0.0000,-253598.8721,12.9161,18.5831,0.0000,22398.1000,-22398.1000,1.1901,0.0000,3614.7621,3614.7621,57.7645,26012.8621,0.0000,-26012.8621,19.1958,12.9328,16.0643,4.1197,278081.1360,19.2845,19.2613,19.2729,2.0591,3.0438,19.0707,19.0603,19.0655,1.3015,4.2339,19.2845,19.2747,19.2796,2.0793,-7.2778,12.9161,12.8933,12.9047,2.0278,-3.0438,12.9328,12.9161,12.9245,2.0707,-4.2339,12.9328,12.9231,12.9280,2.0736,7.2778,22.9124,1790.4048,-240802.8000,278081.1360
759.0000,13.0812,19.4548,0.0000,229855.8000,-229855.8000,10.8628,0.0000,37182.1384,37182.1384,525.7520,267037.9384,0.0000,-267037.9384,13.0836,18.7524,0.0000,33239.6000,-33239.6000,1.7661,0.0000,5376.6319,5376.6319,85.7793,38616.2319,0.0000,-38616.2319,19.3416,13.0981,16.2199,4.5055,304119.5514,19.4548,19.4313,19.4431,2.0802,3.0322,19.1815,19.1718,19.1766,1.3677,4.7984,19.4548,19.4457,19.4502,2.0862,-7.8306,13.0836,13.0605,13.0721,2.0463,-3.0322,13.0981,13.0836,13.0909,2.0346,-4.7984,13.0981,13.0893,13.0937,2.0266,7.8306,25.1505,1965.2917,-263095.4000,304119.5514
760.0000,13.2101,19.5863,0.0000,244947.3000,-244947.3000,11.5760,0.0000,39741.7596,39741.7596,560.8712,284689.0596,0.0000,-284689.0596,13.2119,18.8821,0.0000,33127.1000,-33127.1000,1.7602,0.0000,5367.8674,5367.8674,85.5439,38494.9674,0.0000,-38494.9674,19.4804,13.2224,16.3514,4.7689,321897.5338,19.5863,19.5691,19.5777,1.6519,3.2719,19.3288,19.3167,19.3227,1.7903,5.0321,19.5863,19.5797,19.5830,1.6289,-8.3040,13.2119,13.1951,13.2035,1.6126,-3.2719,13.2224,13.2119,13.2172,1.5508,-5.0321,13.2224,13.2161,13.2192,1.5419,8.3040,26.5720,2076.3699,-278074.4000,321897.5338
761.0000,13.2570,19.6342,0.0000,241910.2000,-241910.2000,11.4325,0.0000,39291.7160,39291.7160,554.3768,281201.9160,0.0000,-281201.9160,13.2578,18.9285,0.0000,30328.5000,-30328.5000,1.6115,0.0000,4917.5006,4917.5006,78.3561,35246.0006,0.0000,-35246.0006,19.5414,13.2615,16.4014,4.6807,315944.8292,19.6342,19.6274,19.6308,0.6667,3.2737,19.3968,19.3907,19.3938,0.8838,4.8851,19.6342,19.6316,19.6329,0.6289,-8.1588,13.2578,13.2512,13.2545,0.6422,-3.2737,13.2615,13.2578,13.2596,0.5394,-4.8851,13.2615,13.2594,13.2604,0.5236,8.1588,25.9996,2031.6431,-272238.7000,315944.8292
762.0000,13.2597,19.6370,0.0000,247658.8000,-247658.8000,11.7041,0.0000,40227.9365,40227.9365,567.7224,287886.7365,0.0000,-287886.7365,13.2599,18.9306,0.0000,17648.9000,-17648.9000,0.9378,0.0000,2861.6962,2861.6962,45.6055,20510.5962,0.0000,-20510.5962,19.5811,13.2600,16.4206,4.5662,308218.5349,19.6370,19.6362,19.6366,0.0964,3.5888,19.4900,19.4815,19.4858,1.1365,4.5265,19.6370,19.6367,19.6368,0.0739,-8.1153,13.2599,13.2592,13.2595,0.0871,-3.5888,13.2600,13.2599,13.2599,0.0298,-4.5265,13.2600,13.2600,13.2600,0.0210,8.1153,25.2002,1969.1790,-265307.7000,308218.5349
763.0000,12.8339,19.2020,4.1000,144890.5000,-144886.4000,6.8476,0.8578,23304.8772,23305.7350,332.1572,168195.3772,3.2422,-168192.1350,12.8372,18.5034,0.0000,209.5000,-209.5000,0.0111,0.0000,33.7748,33.7748,0.5414,243.2748,0.0000,-243.2748,19.2620,12.7530,16.0075,2.5510,172191.0734,19.2020,19.2745,19.2382,-4.7805,2.2788,19.2708,19.3064,19.2886,-2.3529,2.2900,19.2020,19.2398,19.2209,-4.9933,-4.5688,12.8372,12.9077,12.8725,-4.6445,-2.2788,12.7530,12.8372,12.7951,-5.5828,-2.2900,12.7530,12.7970,12.7750,-5.8258,4.5688,13.6710,1068.2691,-145095.9000,172191.0734
764.0000,12.7065,19.0724,0.0000,146947.4000,-146947.4000,6.9446,0.0000,23566.9421,23566.9421,335.9418,170514.3421,0.0000,-170514.3421,12.7041,12.7041,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1003,12.6863,15.8933,2.5452,171800.7000,19.0724,19.0996,19.0860,-1.8105,2.3149,19.0996,19.1306,19.1151,-2.0668,2.3149,19.0724,19.0851,19.0788,-1.6883,-4.6297,12.7041,12.7317,12.7179,-1.8388,-2.3149,12.6863,12.7041,12.6952,-1.1791,-2.3149,12.6863,12.6939,12.6901,-0.9984,4.6297,13.8232,1080.1677,-146947.4000,171800.7000
765.0000,12.4451,18.8058,0.0000,88322.8000,-88322.8000,4.1741,0.0000,14081.0131,14081.0131,201.7540,102403.8131,0.0000,-102403.8131,12.4491,12.4491,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8757,12.3629,15.6193,1.5534,104851.4567,18.8058,18.8785,18.8422,-2.9165,1.3914,18.8785,18.9398,18.9091,-2.4594,1.3914,18.8058,18.8437,18.8248,-3.0389,-2.7827,12.4491,12.5188,12.4840,-2.7970,-1.3914,12.3629,12.4491,12.4060,-3.4633,-1.3914,12.3629,12.4083,12.3856,-3.6477,2.7827,8.3051,648.9729,-88322.8000,104851.4567
766.0000,12.3035,18.6614,0.0000,82331.8000,-82331.8000,3.8909,0.0000,13083.9563,13083.9563,187.7573,95415.7563,0.0000,-95415.7563,12.3010,12.3010,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7122,12.2612,15.4867,1.4343,96812.5882,18.6614,18.7111,18.6863,-1.8550,1.2970,18.7111,18.7656,18.7384,-2.0345,1.2970,18.6614,18.6855,18.6735,-1.7995,-2.5940,12.3010,12.3513,12.3262,-1.8780,-1.2970,12.2612,12.3010,12.2811,-1.4814,-1.2970,12.2612,12.2795,12.2704,-1.3646,2.5940,7.7354,604.4541,-82331.8000,96812.5882
767.0000,12.1697,18.5251,0.0000,65305.1000,-65305.1000,3.0863,0.0000,10346.9638,10346.9638,148.7949,75652.0638,0.0000,-75652.0638,12.1705,12.1705,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.5789,12.1149,15.3469,1.1399,76944.7806,18.5251,18.5790,18.5520,-1.5937,1.0288,18.5790,18.6323,18.6056,-1.5754,1.0288,18.5251,18.5522,18.5386,-1.6012,-2.0575,12.1705,12.2226,12.1966,-1.5377,-1.0288,12.1149,12.1705,12.1427,-1.6434,-1.0288,12.1149,12.1433,12.1291,-1.6782,2.0575,6.1329,479.2365,-65305.1000,76944.7806
768.0000,12.0683,18.4214,1.4000,58753.0000,-58751.6000,2.7767,0.2967,9287.7254,9288.0221,133.7574,68040.7254,1.1033,-68039.6221,12.0674,12.0674,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4695,12.0242,15.2469,1.0226,69027.7486,18.4214,18.4690,18.4452,-1.2630,0.9256,18.4690,18.5188,18.4939,-1.3221,0.9256,18.4214,18.4449,18.4331,-1.2466,-1.8511,12.0674,12.1145,12.0909,-1.2486,-0.9256,12.0242,12.0674,12.0458,-1.1438,-0.9256,12.0242,12.0452,12.0347,-1.1134,1.8511,5.5155,430.9860,-58751.6000,69027.7486
769.0000,11.9907,18.3394,14.9000,54010.6000,-53995.7000,2.5533,3.1621,8523.2648,8526.4268,122.9188,62533.8648,11.7379,-62522.1268,11.9898,11.9898,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.3814,11.9541,15.1677,0.9377,63295.5894,18.3394,18.3806,18.3600,-1.0015,0.8511,18.3806,18.4248,18.4027,-1.0745,0.8511,18.3394,18.3597,18.3495,-0.9826,-1.7022,11.9898,12.0292,12.0095,-0.9568,-0.8511,11.9541,11.9898,11.9719,-0.8650,-0.8511,11.9541,11.9715,11.9628,-0.8418,1.7022,5.0701,396.1859,-53995.7000,63295.5894
770.0000,11.9328,18.2697,61.3000,49771.2000,-49709.9000,2.3553,13.0220,7844.1417,7857.1637,113.3422,57615.3417,48.2780,-57567.0637,11.9319,11.9319,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.3077,11.9036,15.1057,0.8619,58178.3831,18.2697,18.3072,18.2884,-0.8382,0.7851,18.3072,18.3468,18.3270,-0.8877,0.7851,18.2697,18.2882,18.2789,-0.8263,-1.5702,11.9319,11.9640,11.9479,-0.7164,-0.7851,11.9036,11.9319,11.9177,-0.6280,-0.7851,11.9036,11.9172,11.9104,-0.6058,1.5702,4.6761,365.3963,-49709.9000,58178.3831
771.0000,11.8872,18.2107,107.4000,45944.7000,-45837.3000,2.1769,22.8329,7233.7343,7256.5672,104.7258,53178.4343,84.5671,-53093.8672,11.8866,11.8866,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.2455,11.8622,15.0538,0.7940,53595.5761,18.2107,18.2450,18.2279,-0.7047,0.7256,18.2450,18.2812,18.2631,-0.7455,0.7256,18.2107,18.2276,18.2192,-0.6947,-1.4513,11.8866,11.9136,11.9001,-0.5518,-0.7256,11.8622,11.8866,11.8744,-0.4969,-0.7256,11.8622,11.8741,11.8682,-0.4840,1.4513,4.3212,337.6667,-45837.3000,53595.5761
772.0000,11.8511,18.1618,146.3000,42907.5000,-42761.2000,2.0354,31.1223,6750.1198,6781.2421,97.8979,49657.6198,115.1777,-49542.4421,11.8504,11.8504,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.1930,11.8300,15.0115,0.7400,49952.2628,18.1618,18.1924,18.1771,-0.5863,0.6785,18.1924,18.2252,18.2088,-0.6288,0.6785,18.1618,18.1768,18.1693,-0.5756,-1.3569,11.8504,11.8733,11.8619,-0.4347,-0.6785,11.8300,11.8504,11.8402,-0.3865,-0.6785,11.8300,11.8399,11.8350,-0.3746,1.3569,4.0399,315.6841,-42761.2000,49952.2628
773.0000,11.8768,18.2103,85.6000,59759.3000,-59673.7000,2.8286,18.2016,9406.5901,9424.7917,136.0019,69165.8901,67.3984,-69098.4917,11.8732,11.8732,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.2019,11.8924,15.0471,1.0198,68836.7518,18.2103,18.1980,18.2042,0.3525,0.9429,18.1980,18.2016,18.1998,-0.0823,0.9429,18.2103,18.2020,18.2062,0.4705,-1.8857,11.8732,11.8689,11.8710,0.1364,-0.9429,11.8924,11.8732,11.8828,0.5400,-0.9429,11.8924,11.8808,11.8866,0.6493,1.8857,5.6134,438.6356,-59673.7000,68836.7518
774.0000,11.8996,18.2497,0.0000,66312.0000,-66312.0000,3.1338,0.0000,10443.3154,10443.3154,150.6858,76755.3154,0.0000,-76755.3154,11.8997,11.8997,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.2353,11.9085,15.0719,1.1329,76473.4399,18.2497,18.2343,18.2420,0.4823,1.0446,18.2343,18.2226,18.2285,0.3713,1.0446,18.2497,18.2417,18.2457,0.5026,-2.0892,11.8997,11.8899,11.8948,0.3129,-1.0446,11.9085,11.8997,11.9041,0.2830,-1.0446,11.9085,11.9044,11.9065,0.2656,2.0892,6.2192,485.9803,-66312.0000,76473.4399
775.0000,12.1309,18.4855,0.0000,130646.3000,-130646.3000,6.1742,0.0000,20681.6409,20681.6409,296.9195,151327.9409,0.0000,-151327.9409,12.1290,12.1290,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4421,12.1798,15.3109,2.2093,149130.3692,18.4855,18.4406,18.4631,2.6934,2.0581,18.4406,18.4016,18.4211,2.3505,2.0581,18.4855,18.4623,18.4739,2.7798,-4.1162,12.1290,12.0859,12.1075,2.5920,-2.0581,12.1798,12.1290,12.1544,3.0462,-2.0581,12.1798,12.1534,12.1666,3.1649,4.1162,12.2539,957.5339,-130646.3000,149130.3692
776.0000,12.3494,18.7082,0.0000,168661.2000,-168661.2000,7.9708,0.0000,26830.9529,26830.9529,383.8708,195492.1529,0.0000,-195492.1529,12.3498,12.3498,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6723,12.3831,15.5277,2.8644,193349.0191,18.7082,18.6725,18.6903,2.7686,2.6569,18.6725,18.6359,18.6542,2.8386,2.6569,18.7082,18.6905,18.6993,2.7463,-5.3138,12.3498,12.3145,12.3322,2.7374,-2.6569,12.3831,12.3498,12.3665,2.5850,-2.6569,12.3831,12.3668,12.3750,2.5402,5.3138,15.8308,1237.0408,-168661.2000,193349.0191
777.0000,12.5947,18.9584,0.0000,194868.0000,-194868.0000,9.2093,0.0000,31172.7750,31172.7750,444.1269,226040.7750,0.0000,-226040.7750,12.5967,18.2604,0.0000,11788.8000,-11788.8000,0.6264,0.0000,1894.4954,1894.4954,30.3583,13683.2954,0.0000,-13683.2954,18.8867,12.6260,15.7563,3.5187,237509.0488,18.9584,18.9219,18.9402,3.0405,2.8610,18.8031,18.7863,18.7947,1.7213,3.4874,18.9584,18.9419,18.9501,3.0523,-6.3483,12.5967,12.5607,12.5787,3.0007,-2.8610,12.6260,12.5967,12.6113,2.9804,-3.4874,12.6260,12.6100,12.6180,2.9585,6.3483,19.5511,1527.7492,-206656.8000,237509.0488
778.0000,12.7574,19.1243,0.0000,208214.6000,-208214.6000,9.8400,0.0000,33431.6230,33431.6230,475.2825,241646.2230,0.0000,-241646.2230,12.7591,18.4245,0.0000,14096.0000,-14096.0000,0.7490,0.0000,2270.1356,2270.1356,36.3329,16366.1356,0.0000,-16366.1356,19.0549,12.7764,15.9157,3.7989,256427.3920,19.1243,19.1006,19.1125,2.1049,3.0304,18.9666,18.9486,18.9576,1.9915,3.7793,19.1243,19.1140,19.1191,2.0653,-6.8097,12.7591,12.7358,12.7475,2.0622,-3.0304,12.7764,12.7591,12.7677,1.9133,-3.7793,12.7764,12.7670,12.7717,1.8804,6.8097,21.0647,1646.0245,-222310.6000,256427.3920
779.0000,12.8765,19.2459,0.0000,217268.1000,-217268.1000,10.2679,0.0000,34980.6142,34980.6142,496.4620,252248.7142,0.0000,-252248.7142,12.8776,18.5442,0.0000,14411.2000,-14411.2000,0.7657,0.0000,2324.5765,2324.5765,37.1679,16735.7765,0.0000,-16735.7765,19.1828,12.8900,16.0364,3.9674,267801.4357,19.2459,19.2293,19.2376,1.5358,3.1674,19.0960,19.0820,19.0890,1.6111,3.9331,19.2459,19.2386,19.2422,1.5111,-7.1005,12.8776,12.8615,12.8695,1.4989,-3.1674,12.8900,12.8776,12.8838,1.4260,-3.9331,12.8900,12.8832,12.8866,1.4122,7.1005,21.9601,1715.9901,-231679.3000,267801.4357
780.0000,12.9923,19.3640,0.0000,225852.0000,-225852.0000,10.6736,0.0000,36459.5565,36459.5565,516.4691,262311.5565,0.0000,-262311.5565,12.9933,18.6611,0.0000,17226.8000,-17226.8000,0.9153,0.0000,2783.0804,2783.0804,44.4496,20009.8804,0.0000,-20009.8804,19.2962,13.0049,16.1505,4.1661,281211.2342,19.3640,19.3487,19.3563,1.4585,3.2527,19.1977,19.1873,19.1925,1.2750,4.1681,19.3640,19.3573,19.3606,1.4544,-7.4208,12.9933,12.9783,12.9858,1.4284,-3.2527,13.0049,12.9933,12.9991,1.4167,-4.1681,13.0049,12.9984,13.0016,1.4137,7.4208,23.0741,1803.0416,-243078.8000,281211.2342
781.0000,13.0821,19.4556,0.0000,233457.2000,-233457.2000,11.0330,0.0000,37765.4290,37765.4290,534.2562,271222.6290,0.0000,-271222.6290,13.0829,18.7517,0.0000,16429.6000,-16429.6000,0.8730,0.0000,2657.5229,2657.5229,42.4113,19087.1229,0.0000,-19087.1229,19.3938,13.0915,16.2427,4.2875,289407.7178,19.4556,19.4441,19.4499,1.1539,3.3867,19.3022,19.2919,19.2970,1.2868,4.2596,19.4556,19.4506,19.4531,1.1412,-7.6463,13.0829,13.0715,13.0772,1.1285,-3.3867,13.0915,13.0829,13.0872,1.0890,-4.2596,13.0915,13.0867,13.0891,1.0817,7.6463,23.7136,1853.0150,-249886.8000,289407.7178
782.0000,13.1800,19.5556,0.0000,240732.7000,-240732.7000,11.3768,0.0000,39030.6490,39030.6490,551.2236,279763.3490,0.0000,-279763.3490,13.1808,18.8507,0.0000,19952.3000,-19952.3000,1.0601,0.0000,3231.6587,3231.6587,51.5226,23183.9587,0.0000,-23183.9587,19.4861,13.1900,16.3380,4.4744,302020.5113,19.5556,19.5434,19.5495,1.2278,3.4389,19.3802,19.3728,19.3765,0.9842,4.4990,19.5556,19.5503,19.5529,1.2300,-7.9379,13.1808,13.1689,13.1749,1.2039,-3.4389,13.1900,13.1808,13.1854,1.2103,-4.4990,13.1900,13.1848,13.1874,1.2108,7.9379,24.7786,1936.2346,-260685.0000,302020.5113
783.0000,13.2544,19.6315,0.0000,246483.4000,-246483.4000,11.6486,0.0000,40032.0725,40032.0725,564.7472,286515.4725,0.0000,-286515.4725,13.2551,18.9258,0.0000,20247.9000,-20247.9000,1.0758,0.0000,3282.8967,3282.8967,52.3057,23530.7967,0.0000,-23530.7967,19.5642,13.2618,16.4130,4.5824,309309.2695,19.6315,19.6223,19.6269,0.9598,3.5242,19.4594,19.4522,19.4558,0.9825,4.6001,19.6315,19.6276,19.6295,0.9501,-8.1243,13.2551,13.2461,13.2506,0.9393,-3.5242,13.2618,13.2551,13.2584,0.9070,-4.6001,13.2618,13.2580,13.2599,0.9007,8.1243,25.3590,1981.5893,-266731.3000,309309.2695
784.0000,13.3218,19.7003,0.0000,251023.7000,-251023.7000,11.8632,0.0000,40833.4053,40833.4053,575.4262,291857.1053,0.0000,-291857.1053,13.3224,18.9939,0.0000,21744.0000,-21744.0000,1.1553,0.0000,3528.7579,3528.7579,56.1868,25272.7579,0.0000,-25272.7579,19.6311,13.3284,16.4798,4.6885,316476.0743,19.7003,19.6922,19.6963,0.8621,3.5693,19.5214,19.5158,19.5186,0.7835,4.7246,19.7003,19.6968,19.6986,0.8585,-8.2939,13.3224,13.3144,13.3184,0.8440,-3.5693,13.3284,13.3224,13.3254,0.8335,-4.7246,13.3284,13.3250,13.3267,0.8314,8.2939,25.9512,2027.8641,-272767.7000,316476.0743
785.0000,13.3868,19.7667,0.0000,254110.6000,-254110.6000,12.0090,0.0000,41398.1349,41398.1349,582.7562,295508.7349,0.0000,-295508.7349,13.3874,19.0596,0.0000,24706.8000,-24706.8000,1.3128,0.0000,4013.2108,4013.2108,63.8595,28720.0108,0.0000,-28720.0108,19.6912,13.3930,16.5421,4.7943,323615.7138,19.7667,19.7588,19.7627,0.8276,3.5654,19.5706,19.5663,19.5685,0.6272,4.8782,19.7667,19.7634,19.7650,0.8268,-8.4436,13.3874,13.3797,13.3836,0.8114,-3.5654,13.3930,13.3874,13.3902,0.8073,-4.8782,13.3930,13.3898,13.3914,0.8060,8.4436,26.5617,2075.5694,-278817.4000,323615.7138
786.0000,13.4164,19.7969,0.0000,255440.0000,-255440.0000,12.0719,0.0000,41643.4135,41643.4135,586.0514,297083.4135,0.0000,-297083.4135,13.4167,19.0892,0.0000,22016.5000,-22016.5000,1.1698,0.0000,3577.6800,3577.6800,56.9205,25594.1800,0.0000,-25594.1800,19.7307,13.4192,16.5749,4.7755,322348.7320,19.7969,19.7931,19.7950,0.4140,3.6340,19.6217,19.6172,19.6194,0.6399,4.8038,19.7969,19.7953,19.7961,0.3999,-8.4378,13.4167,13.4130,13.4149,0.4029,-3.6340,13.4192,13.4167,13.4179,0.3598,-4.8038,13.4192,13.4178,13.4185,0.3521,8.4378,26.4070,2063.4786,-277456.5000,322348.7320
787.0000,12.9681,19.3393,0.0000,151555.9000,-151555.9000,7.1624,0.0000,24452.2638,24452.2638,347.7786,176008.1638,0.0000,-176008.1638,12.9712,18.6387,0.0000,710.5000,-710.5000,0.0378,0.0000,114.7507,114.7507,1.8371,825.2507,0.0000,-825.2507,19.3966,12.8871,16.1418,2.6782,180775.8545,19.3393,19.4125,19.3759,-5.0322,2.3749,19.4004,19.4350,19.4177,-2.4091,2.4126,19.3393,19.3772,19.3582,-5.2584,-4.7875,12.9712,13.0425,13.0068,-4.8989,-2.3749,12.8871,12.9712,12.9291,-5.8737,-2.4126,12.8871,12.9312,12.9092,-6.1213,4.7875,14.3588,1122.0146,-152266.4000,180775.8545
788.0000,12.8206,19.1888,0.0000,151300.0000,-151300.0000,7.1503,0.0000,24328.4094,24328.4094,346.1896,175628.4094,0.0000,-175628.4094,12.8184,18.4844,0.0000,20.8000,-20.8000,0.0011,0.0000,3.3525,3.3525,0.0537,24.1525,0.0000,-24.1525,19.2187,12.7974,16.0080,2.6240,177119.7068,19.1888,19.2187,19.2038,-2.0519,2.3831,19.2184,19.2502,19.2343,-2.1882,2.3842,19.1888,19.2029,19.1959,-1.9343,-4.7672,12.8184,12.8485,12.8334,-2.0675,-2.3831,12.7974,12.8184,12.8079,-1.4382,-2.3842,12.7974,12.8066,12.8020,-1.2680,4.7672,14.2410,1112.8102,-151320.8000,177119.7068
789.0000,12.5573,18.9077,101.3000,91480.1000,-91378.8000,4.3285,21.2919,14621.5201,14642.8120,209.3831,106101.6201,80.0081,-106021.6120,18.9816,15.1554,610.2000,0.0000,610.2000,-0.0335,117.1638,0.0000,117.1638,1.6827,0.0000,493.0362,493.0362,18.9794,12.4573,15.7183,1.6006,108043.5114,18.9077,18.9816,18.9446,-3.1022,1.4540,18.9816,19.0459,19.0138,-2.6366,1.4205,18.9077,18.9465,18.9271,-3.2187,-2.8745,12.6068,12.6633,12.6350,-2.3692,-1.4540,12.4573,12.5466,12.5020,-3.6667,-1.4205,12.4573,12.5037,12.4805,-3.8549,2.8745,8.6167,673.3229,-90768.6000,108043.5114
790.0000,12.4388,18.7437,414.2000,83724.2000,-83310.0000,3.9783,87.2340,13345.9714,13433.2054,192.1568,97070.1714,326.9660,-96743.2054,18.7967,14.9867,1910.7000,0.0000,1910.7000,-0.1050,367.7263,0.0000,367.7263,4.7253,0.0000,1542.9737,1542.9737,18.7990,12.3354,15.5672,1.4305,96560.7745,18.7437,18.7967,18.7702,-2.0800,1.3611,18.7967,18.8582,18.8275,-2.2233,1.2561,18.7437,18.7706,18.7571,-2.0260,-2.6172,12.5834,12.5969,12.5901,-0.5170,-1.3611,12.3354,12.3825,12.3590,-1.7008,-1.2561,12.3354,12.3567,12.3460,-1.5977,2.6172,7.9046,617.6749,-81399.3000,96560.7745
791.0000,12.7276,18.9250,997.1000,65850.1000,-64853.0000,3.1639,208.9768,10565.9196,10774.8965,152.7914,76416.0196,788.1232,-75627.8965,18.8839,15.0729,17018.0000,0.0000,17018.0000,-0.9352,3271.6197,0.0000,3271.6197,42.2185,0.0000,13746.3803,13746.3803,18.8816,11.8516,15.3666,0.8953,60431.0945,18.9250,18.8839,18.9044,1.6447,1.3664,18.8839,18.8467,18.8653,0.4814,0.4312,18.9250,18.8900,18.9075,1.8395,-1.7975,14.1604,13.7454,13.9529,16.4703,-1.3664,11.8516,12.1812,12.0164,-4.1091,-0.4312,11.8516,11.9540,11.9028,-5.3243,1.7975,6.2217,486.1700,-47835.0000,60431.0945
792.0000,12.8239,18.8767,1673.1000,58323.0000,-56649.9000,2.8433,350.0889,9378.8162,9728.9051,137.6261,67701.8162,1323.0111,-66378.8051,18.8821,15.0711,24342.5000,0.0000,24342.5000,-1.3377,4679.8219,0.0000,4679.8219,60.3004,0.0000,19662.6781,19662.6781,18.8798,11.7874,15.3336,1.1863,80077.3526,18.8767,18.8821,18.8794,-0.2774,1.8676,18.8821,18.8722,18.8771,0.1679,0.5299,18.8767,18.8815,18.8791,-0.3180,-2.3974,14.1759,14.1311,14.1535,2.4459,-1.8676,11.7874,11.9160,11.8517,-1.9622,-0.5299,11.7874,11.8057,11.7966,-1.2567,2.3974,5.5583,434.3357,-32307.4000,80077.3526
793.0000,12.9615,18.8474,2356.6000,52546.7000,-50190.1000,2.6059,491.9733,8476.6727,8968.6459,126.2819,61023.3727,1864.6267,-59158.7459,18.8538,15.0431,27941.2000,0.0000,27941.2000,-1.5354,5373.5853,0.0000,5373.5853,69.2171,0.0000,22567.6147,22567.6147,18.8553,11.6275,15.2414,0.9802,66165.2366,18.8474,18.8538,18.8506,-0.3229,1.8148,18.8538,18.8731,18.8634,-0.1407,0.2793,18.8474,18.8530,18.8502,-0.3243,-2.0941,14.5467,14.4657,14.5062,4.2816,-1.8148,11.6275,11.8182,11.7229,-1.5305,-0.2793,11.6275,11.6579,11.6427,-1.8321,2.0941,5.0734,396.4458,-22248.9000,66165.2366
794.0000,13.2231,18.8961,3179.8000,47870.9000,-44691.1000,2.4277,660.9391,7769.1988,8430.1379,117.8189,55640.0988,2518.8609,-53121.2379,18.8853,15.0742,35553.9000,0.0000,35553.9000,-1.9538,6834.9303,0.0000,6834.9303,88.1177,0.0000,28718.9697,28718.9697,18.8863,11.3855,15.1359,0.7234,48830.2814,18.8961,18.8868,18.8914,0.5176,1.8651,18.8863,18.8532,18.8697,0.1007,-0.0886,18.8961,18.8863,18.8912,0.5196,-1.7765,15.0742,14.9601,15.0172,6.1906,-1.8651,15.0742,10.3739,12.7241,12.1071,0.0886,11.3350,11.3993,11.3672,-3.3003,1.7765,4.6907,366.5356,-9137.2000,48830.2814
795.0000,13.2478,18.6776,4013.8000,43748.7000,-39734.9000,2.2763,833.9485,7104.2559,7938.2045,110.6768,50852.9559,3179.8515,-47673.1045,18.7340,14.9246,34168.1000,0.0000,34168.1000,-1.8776,6581.1001,0.0000,6581.1001,84.6381,0.0000,27586.9999,27586.9999,18.7253,11.4085,15.0669,0.6425,43371.4958,18.6776,18.7226,18.7001,-2.2842,1.7640,18.7253,18.9111,18.8182,-0.5973,-0.1136,18.6776,18.7253,18.7015,-2.2649,-1.6504,14.9246,14.9440,14.9343,-0.9751,-1.7640,14.9246,12.0775,13.5011,9.4011,0.1136,11.4545,11.4348,11.4446,0.9594,1.6504,4.3979,343.6587,-5566.8000,43371.4958
796.0000,14.0738,19.1921,5126.5000,40169.1000,-35042.6000,2.1650,1050.7715,6650.7841,7701.5555,105.3672,46819.8841,4075.7285,-42744.1555,18.1123,14.3102,40564.1000,0.0000,40564.1000,-2.2291,7875.9180,0.0000,7875.9180,100.7389,0.0000,32688.1820,32688.1820,14.1138,15.6143,14.8641,-0.1010,-6820.8212,19.1921,19.0919,19.1420,5.3574,1.8362,16.3116,16.9191,16.6154,-26.5587,-1.5074,19.1921,18.8114,19.0018,3.6487,-0.3288,14.3102,14.4370,14.3736,-6.7423,-1.8362,14.3102,14.1138,14.2120,8.6043,1.5074,14.1138,12.0453,13.0796,19.7546,0.3288,4.1561,324.7639,5521.5000,-6820.8212
797.0000,13.2462,18.8198,4308.1000,56233.8000,-51925.7000,2.8817,895.1189,9131.3483,10026.4672,140.5890,65365.1483,3412.9811,-61952.1672,18.8766,15.0654,38452.2000,0.0000,38452.2000,-2.1130,7392.9124,0.0000,7392.9124,96.5083,0.0000,31059.2876,31059.2876,18.7947,11.2373,15.0160,0.9541,64403.7360,18.8198,18.8766,18.8482,-3.5214,2.1452,18.8766,14.9583,16.9174,3.6698,0.0321,18.8198,18.8514,18.8356,-1.9810,-2.1773,15.0852,14.9593,15.0223,7.8531,-2.1452,11.2373,16.3889,13.8131,-4.7895,-0.0321,11.2373,11.5583,11.3978,-20.2710,2.1773,5.6234,439.4169,-13473.5000,64403.7360
798.0000,13.1607,18.7730,4546.4000,62702.6000,-58156.2000,3.1998,945.9750,10161.6141,11107.5891,155.5139,72864.2141,3600.4250,-69263.7891,18.7357,14.9264,44713.0000,0.0000,44713.0000,-2.4571,8611.9540,0.0000,8611.9540,110.7753,0.0000,36101.0460,36101.0460,18.7829,11.3150,15.0490,0.9996,67474.6859,18.7730,18.7848,18.7789,-0.8118,2.4189,18.7829,15.6294,17.2062,3.5090,-0.0382,18.7730,18.7829,18.7780,-0.6708,-2.3807,14.9264,14.9415,14.9339,-1.0418,-2.4189,14.9264,13.0439,13.9852,2.1009,0.0382,11.3427,11.3514,11.3471,-0.5873,2.3807,6.1951,484.0968,-13443.2000,67474.6859
799.0000,12.6567,18.8652,1662.2000,118745.5000,-117083.3000,5.6983,348.7875,19022.4085,19371.1960,276.3548,137767.9085,1313.4125,-136454.4960,18.8509,15.0403,23654.9000,0.0000,23654.9000,-1.2999,4549.4183,0.0000,4549.4183,58.7440,0.0000,19105.4817,19105.4817,18.7245,11.7178,15.2211,1.7610,118866.1025,18.8652,18.8509,18.8581,0.9801,2.3327,18.8509,18.2995,18.5752,16.5457,1.0328,18.8652,18.8550,18.8601,1.0155,-3.3655,13.9055,14.0737,13.9896,-11.3710,-2.3327,11.7178,12.4774,12.0976,-22.7543,-1.0328,11.7178,11.6746,11.6962,4.2371,3.3655,11.2598,879.8535,-93428.4000,118866.1025
800.0000,12.4835,18.8056,552.5000,158297.1000,-157744.6000,7.5097,116.2733,25258.7227,25374.9960,362.9295,183555.8227,436.2267,-183119.5960,18.8127,15.0024,17730.3000,0.0000,17730.3000,-0.9743,3411.6212,0.0000,3411.6212,43.9454,0.0000,14318.6788,14318.6788,18.7972,12.0766,15.4369,2.5097,169407.4923,18.8056,18.8127,18.8091,-0.5663,2.8280,18.8127,18.7646,18.7886,2.6001,1.8537,18.8056,18.8101,18.8079,-0.6057,-4.6817,13.0873,13.2108,13.1490,-10.1199,-2.8280,12.0766,12.0807,12.0786,-0.2044,-1.8537,12.0766,12.0442,12.0604,4.4197,4.6817,14.8664,1161.6848,-140014.3000,169407.4923
801.0000,12.5185,18.8678,194.2000,170463.4000,-170269.2000,8.0660,40.8451,27221.6472,27262.4923,389.3465,197685.0472,153.3549,-197531.6923,12.4698,16.6035,1516.8000,8182.3000,-6665.5000,0.5181,320.0598,1312.7429,1632.8027,25.4620,9495.0429,1196.7402,-8298.3027,18.7399,12.5274,15.6337,3.0472,205689.2398,18.8678,18.8587,18.8633,0.6778,2.5160,18.4736,18.5139,18.4938,-3.5340,3.0341,18.8678,18.8634,18.8656,0.7213,-5.5501,12.4698,12.5734,12.5216,-7.5480,-2.5160,12.5274,12.4698,12.4986,5.0924,-3.0341,12.5274,12.4936,12.5105,5.4567,5.5501,17.0776,1334.4714,-176934.7000,205689.2398
802.0000,12.5989,18.9591,56.6000,178580.8000,-178524.2000,8.4425,11.8882,28570.0762,28581.9644,407.5907,207150.8762,44.7118,-207106.1644,12.5975,18.0460,194.5000,8571.2000,-8376.7000,0.4661,40.9564,1377.4328,1418.3893,22.6220,9948.6328,153.5436,-9795.0893,18.8890,12.6117,15.7504,3.1954,215690.1259,18.9591,18.9451,18.9521,1.0963,2.6588,18.8110,18.7713,18.7912,3.6129,3.1249,18.9591,18.9526,18.9558,1.1131,-5.7837,12.5975,12.5864,12.5920,0.8739,-2.6588,12.6117,12.5975,12.6046,1.3038,-3.1249,12.6117,12.6047,12.6082,1.2028,5.7837,17.7175,1384.4723,-186900.9000,215690.1259
803.0000,12.6811,19.0465,1.0000,185981.4000,-185980.4000,8.7894,0.2097,29809.8138,29810.0236,424.5458,215791.2138,0.7903,-215790.4236,12.6816,18.3462,0.0000,8114.9000,-8114.9000,0.4312,0.0000,1305.5485,1305.5485,20.9165,9420.4485,0.0000,-9420.4485,18.9994,12.6924,15.8459,3.3230,224300.0758,19.0465,19.0333,19.0399,1.0833,2.7861,18.9412,18.9229,18.9320,1.7243,3.2172,19.0465,19.0404,19.0434,1.0810,-6.0033,12.6816,12.6691,12.6753,1.0304,-2.7861,12.6924,12.6816,12.6870,1.0181,-3.2172,12.6924,12.6867,12.6895,1.0056,6.0033,18.3417,1433.2454,-194095.3000,224300.0758
804.0000,12.7797,19.1471,0.0000,194003.6000,-194003.6000,9.1684,0.0000,31165.7832,31165.7832,443.0869,225169.3832,0.0000,-225169.3832,12.7804,18.4460,0.0000,10969.5000,-10969.5000,0.5829,0.0000,1767.1200,1767.1200,28.2832,12736.6200,0.0000,-12736.6200,19.0932,12.7925,15.9429,3.5107,236973.3296,19.1471,19.1325,19.1398,1.2303,2.8619,19.0164,19.0067,19.0115,0.9833,3.4447,19.1471,19.1405,19.1438,1.2356,-6.3066,12.7804,12.7661,12.7733,1.2057,-2.8619,12.7925,12.7804,12.7865,1.2246,-3.4447,12.7925,12.7859,12.7892,1.2272,6.3066,19.4029,1516.1713,-204973.1000,236973.3296
805.0000,12.8679,19.2371,0.0000,201312.8000,-201312.8000,9.5139,0.0000,32405.3681,32405.3681,460.0694,233718.1681,0.0000,-233718.1681,12.8686,18.5352,0.0000,12526.0000,-12526.0000,0.6656,0.0000,2020.2440,2020.2440,32.3084,14546.2440,0.0000,-14546.2440,19.1804,12.8788,16.0296,3.6654,247414.4223,19.2371,19.2242,19.2306,1.1199,2.9494,19.0973,19.0879,19.0926,1.0028,3.6150,19.2371,19.2313,19.2342,1.1149,-6.5644,12.8686,12.8560,12.8623,1.0988,-2.9494,12.8788,12.8686,12.8737,1.0768,-3.6150,12.8788,12.8732,12.8760,1.0713,6.5644,20.2612,1583.2382,-213838.8000,247414.4223
806.0000,12.9499,19.3207,0.0000,207635.4000,-207635.4000,9.8127,0.0000,33486.1344,33486.1344,474.7859,241121.5344,0.0000,-241121.5344,12.9506,18.6180,0.0000,14713.9000,-14713.9000,0.7818,0.0000,2375.7370,2375.7370,37.9644,17089.6370,0.0000,-17089.6370,19.2594,12.9596,16.1095,3.8138,257428.6474,19.3207,19.3090,19.3149,1.0406,3.0103,19.1665,19.1588,19.1627,0.8693,3.7921,19.3207,19.3156,19.3181,1.0371,-6.8024,12.9506,12.9391,12.9449,1.0202,-3.0103,12.9596,12.9506,12.9551,1.0066,-3.7921,12.9596,12.9546,12.9571,1.0031,6.8024,21.0934,1648.2668,-222349.3000,257428.6474
807.0000,13.0082,19.3802,0.0000,213256.5000,-213256.5000,10.0783,0.0000,34438.8807,34438.8807,487.8952,247695.3807,0.0000,-247695.3807,13.0087,18.6768,0.0000,13767.0000,-13767.0000,0.7315,0.0000,2224.5975,2224.5975,35.5323,15991.5975,0.0000,-15991.5975,19.3251,13.0149,16.1700,3.8976,263090.6072,19.3802,19.3720,19.3761,0.7630,3.1156,19.2398,19.2318,19.2358,0.9065,3.8471,19.3802,19.3766,19.3784,0.7514,-6.9627,13.0087,13.0006,13.0047,0.7460,-3.1156,13.0149,13.0087,13.0118,0.7084,-3.8471,13.0149,13.0115,13.0132,0.7013,6.9627,21.5273,1682.1770,-227023.5000,263090.6072
808.0000,13.0604,19.4335,0.0000,217426.4000,-217426.4000,10.2754,0.0000,35154.5739,35154.5739,497.6213,252580.9739,0.0000,-252580.9739,13.0608,18.7294,0.0000,14333.5000,-14333.5000,0.7616,0.0000,2317.7777,2317.7777,37.0027,16651.2777,0.0000,-16651.2777,19.3788,13.0664,16.2226,3.9810,268718.1289,19.4335,19.4263,19.4299,0.6734,3.1713,19.2914,19.2857,19.2886,0.6607,3.9329,19.4335,19.4303,19.4319,0.6695,-7.1041,13.0608,13.0538,13.0573,0.6590,-3.1713,13.0664,13.0608,13.0636,0.6484,-3.9329,13.0664,13.0633,13.0648,0.6465,7.1041,21.9838,1717.8424,-231759.9000,268718.1289
809.0000,13.1185,19.4928,0.0000,221395.9000,-221395.9000,10.4630,0.0000,35844.4558,35844.4558,506.8760,257240.3558,0.0000,-257240.3558,13.1190,18.7882,0.0000,16905.2000,-16905.2000,0.8982,0.0000,2735.8012,2735.8012,43.6504,19641.0012,0.0000,-19641.0012,19.4312,13.1250,16.2781,4.0939,276338.5495,19.4928,19.4850,19.4889,0.7355,3.1882,19.3318,19.3276,19.3297,0.5204,4.0865,19.4928,19.4894,19.4911,0.7378,-7.2747,13.1190,13.1113,13.1151,0.7217,-3.1882,13.1250,13.1190,13.1220,0.7284,-4.0865,13.1250,13.1216,13.1233,0.7293,7.2747,22.6336,1768.6228,-238301.1000,276338.5495
810.0000,13.1592,19.5343,0.0000,224658.7000,-224658.7000,10.6172,0.0000,36406.9846,36406.9846,514.5382,261065.6846,0.0000,-261065.6846,13.1596,18.8079,35.7000,16227.9000,-16192.2000,0.8642,7.4499,2627.6539,2635.1039,42.0088,18855.5539,28.2501,-18827.3039,19.4749,13.1636,16.3193,4.1405,279483.7938,19.5343,19.5288,19.5316,0.5387,3.2510,19.3774,19.3727,19.3751,0.5712,4.1152,19.5343,19.5319,19.5331,0.5313,-7.3662,13.1596,13.1541,13.1569,0.5272,-3.2510,13.1636,13.1596,13.1616,0.5022,-4.1152,13.1636,13.1614,13.1625,0.4973,7.3662,22.8771,1787.6462,-240850.9000,279483.7938
811.0000,12.8191,19.1062,895.9000,124436.5000,-123540.6000,5.9274,187.4785,20008.1839,20195.6624,287.3996,144444.6839,708.4215,-143736.2624,19.1848,15.8418,3307.2000,182.7000,3124.5000,-0.1914,633.4058,32.6923,666.0980,9.5346,215.3923,2673.7942,2458.4020,19.1732,12.6406,15.9069,2.1411,144524.2361,19.1062,19.1848,19.1455,-4.6353,2.0396,19.1848,19.2231,19.2039,-2.0414,1.8482,19.1062,19.1495,19.1278,-4.8672,-3.8878,13.0364,13.0585,13.0475,-1.2963,-2.0396,12.6406,12.7458,12.6932,-5.6292,-1.8482,12.6406,12.6935,12.6670,-5.9558,3.8878,11.8159,923.3072,-120416.1000,144524.2361
812.0000,12.7089,18.9527,1353.0000,124072.3000,-122719.3000,5.9339,283.6572,19899.4127,20183.0699,287.1567,143971.7127,1069.3428,-142902.3699,18.9877,15.1754,5285.4000,0.0000,5285.4000,-0.2904,1014.7664,0.0000,1014.7664,13.0266,0.0000,4270.6336,4270.6336,18.9902,12.5592,15.7747,2.0738,139983.0092,18.9527,18.9877,18.9702,-2.0919,2.0748,18.9877,19.0326,19.0102,-2.3147,1.7843,18.9527,18.9705,18.9616,-1.9825,-3.8591,12.9493,12.9671,12.9582,-1.0535,-2.0748,12.5592,12.5870,12.5731,-1.4257,-1.7843,12.5592,12.5701,12.5646,-1.2119,3.8591,11.7899,921.2829,-117433.9000,139983.0092
813.0000,12.7199,18.6151,3439.1000,79026.8000,-75587.7000,3.9136,720.8753,12677.9567,13398.8320,189.5330,91704.7567,2718.2247,-88986.5320,18.7013,14.8924,10711.8000,0.0000,10711.8000,-0.5886,2064.0503,0.0000,2064.0503,26.4885,0.0000,8647.7497,8647.7497,18.7099,12.3316,15.5208,1.2118,81798.3741,18.6151,18.7013,18.6582,-3.7412,1.5008,18.7013,18.8157,18.7585,-3.0132,0.9121,18.6151,18.6699,18.6425,-3.8270,-2.4129,13.3903,13.2850,13.3377,4.6029,-1.5008,12.3316,12.4210,12.3763,-2.3506,-0.9121,12.3316,12.3685,12.3501,-2.5657,2.4129,7.7482,605.4541,-64875.9000,81798.3741
814.0000,12.7097,18.4593,4346.9000,75202.2000,-70855.3000,3.7801,911.3180,12061.5659,12972.8839,183.1845,87263.7659,3435.5820,-83828.1839,18.5081,14.7014,12026.7000,0.0000,12026.7000,-0.6609,2323.1471,0.0000,2323.1471,29.8842,0.0000,9703.5529,9703.5529,18.5210,12.2723,15.3966,1.1137,75176.1584,18.4593,18.5081,18.4837,-2.0826,1.4803,18.5081,18.6091,18.5586,-2.3888,0.8194,18.4593,18.4895,18.4744,-2.0053,-2.2998,13.3799,13.3693,13.3746,0.4695,-1.4803,12.2723,12.3141,12.2932,-0.9794,-0.8194,12.2723,12.2851,12.2787,-0.8377,2.2998,7.4819,584.6496,-58828.6000,75176.1584
815.0000,13.0323,18.3153,6519.8000,60785.6000,-54265.8000,3.2118,1359.4906,9821.7499,11181.2404,155.9365,70607.3499,5160.3094,-65447.0404,18.3445,14.5397,31441.2000,0.0000,31441.2000,-1.7278,6086.1895,0.0000,6086.1895,78.3821,0.0000,25355.0105,25355.0105,18.3591,12.2725,15.3158,1.0747,72540.2628,18.3153,18.3445,18.3299,-1.8321,2.1818,18.3445,18.4785,18.4115,-1.7517,0.4541,18.3153,18.3385,18.3269,-1.7565,-2.6359,14.0705,13.9493,14.0099,7.6898,-2.1818,12.2725,12.2850,12.2787,-0.1512,-0.4541,12.2725,12.2733,12.2729,-0.0471,2.6359,6.2819,490.8761,-22824.6000,72540.2628
816.0000,13.2048,18.1377,8004.1000,54215.7000,-46211.6000,2.9785,1664.2034,8795.1903,10459.3937,144.9408,63010.8903,6339.8966,-56670.9937,18.1710,14.3683,37843.6000,0.0000,37843.6000,-2.0796,7342.0702,0.0000,7342.0702,94.6058,0.0000,30501.5298,30501.5298,18.1830,12.2219,15.2025,0.8135,54910.0521,18.1377,18.1710,18.1543,-2.0952,2.1825,18.1710,18.4918,18.3314,-0.9432,0.1029,18.1377,18.1691,18.1534,-2.0703,-2.2854,14.2706,14.2252,14.2479,2.8958,-2.1825,12.2219,12.2970,12.2594,-0.2094,-0.1029,12.2219,12.2303,12.2261,-0.5406,2.2854,5.8038,453.5200,-8368.0000,54910.0521
817.0000,13.2139,17.8232,9232.4000,49216.6000,-39984.2000,2.8062,1919.2990,7985.8959,9905.1949,136.7397,57202.4959,7313.1010,-49889.3949,17.8932,14.0938,39119.0000,0.0000,39119.0000,-2.1497,7617.2805,0.0000,7617.2805,98.0836,0.0000,31501.7195,31501.7195,17.8829,12.3293,15.1061,0.6536,44117.0435,17.8232,17.8823,17.8528,-3.6161,2.1197,17.8829,18.6655,18.2742,-0.6674,-0.0300,17.8232,17.8829,17.8531,-3.6011,-2.0896,14.0938,14.1212,14.1075,-1.6707,-2.1197,14.0938,10.8868,12.4903,2.8093,0.0300,12.3086,12.2935,12.3010,0.9276,2.0896,5.4647,427.0179,-865.2000,44117.0435
818.0000,13.2275,17.5001,10400.8000,44732.7000,-34331.9000,2.6551,2161.7057,7260.6282,9422.3339,129.4974,51993.3282,8239.0943,-43754.2339,17.6345,13.8383,44636.4000,0.0000,44636.4000,-2.4529,8721.6309,0.0000,8721.6309,112.4502,0.0000,35914.7691,35914.7691,17.5717,12.4490,15.0104,0.4478,30224.6977,17.5001,17.5623,17.5312,-3.8570,2.1452,17.5717,18.1376,17.8547,-5.0391,-0.3077,17.5001,17.5717,17.5359,-3.8038,-1.8374,13.8383,13.8857,13.8620,-2.9396,-2.1452,13.8383,12.7506,13.2944,9.7277,0.3077,12.4995,12.4590,12.4793,2.1743,1.8374,5.1562,402.9155,10304.5000,30224.6977
819.0000,13.1671,17.1037,11402.3000,40571.9000,-29169.6000,2.5105,2372.2371,6576.0788,8948.3159,122.5606,47147.9788,9030.0629,-38117.9159,17.2539,13.4624,42497.9000,0.0000,42497.9000,-2.3354,8346.6073,0.0000,8346.6073,107.5392,0.0000,34151.2927,34151.2927,17.1962,12.6932,14.9447,0.3681,24843.8543,17.1037,17.1829,17.1433,-4.6583,2.0337,17.1962,17.7329,17.4646,-4.6845,-0.3016,17.1037,17.1962,17.1499,-4.6348,-1.7321,13.4624,13.5364,13.4994,-4.3523,-2.0337,13.4624,13.3248,13.3936,1.2197,0.3016,12.8032,12.7336,12.7684,3.5120,1.7321,4.8866,381.8473,13328.3000,24843.8543
820.0000,13.0236,16.6342,12302.2000,37043.9000,-24741.7000,2.3906,2565.5931,5984.3609,8549.9540,116.8132,43028.2609,9736.6069,-33291.6540,16.7396,12.9546,47367.7000,0.0000,47367.7000,-2.6030,9369.2603,0.0000,9369.2603,120.6513,0.0000,37998.4397,37998.4397,13.0451,16.4764,14.7608,-0.2968,-20035.1025,16.6342,16.7258,16.6800,-5.5675,2.0984,16.5712,16.7555,16.6634,-9.6453,-1.8061,16.6342,17.0623,16.8483,-3.6173,-0.2923,12.9546,13.0527,13.0037,-5.9592,-2.0984,12.9546,13.0451,12.9999,-4.7281,1.8061,13.0451,12.8144,12.9298,1.9710,0.2923,4.6499,363.3490,22626.0000,-20035.1025
821.0000,12.7556,16.1993,12595.1000,35017.6000,-22422.5000,2.3101,2638.4966,5622.3150,8260.8116,112.9494,40639.9150,9956.6034,-30683.3116,16.4539,12.6727,45080.0000,0.0000,45080.0000,-2.4773,8952.5739,0.0000,8952.5739,115.8542,0.0000,36127.4261,36127.4261,12.7436,16.6250,14.6843,-0.3118,-21045.3343,16.1993,16.2893,16.2443,-5.2348,2.0087,16.6432,16.6475,16.6454,-0.1943,-1.7072,16.1993,16.7285,16.4639,-4.6153,-0.3014,12.6727,12.7347,12.7037,-3.5966,-2.0087,12.6727,12.7436,12.7082,-3.4969,1.7072,12.7436,12.8950,12.8193,-1.3099,0.3014,4.5177,353.0228,22657.5000,-21045.3343
822.0000,12.5035,15.6292,13397.0000,32176.4000,-18779.4000,2.2175,2818.4348,5136.5695,7955.0043,108.5923,37312.9695,10578.5652,-26734.4043,16.2104,12.4325,49660.8000,0.0000,49660.8000,-2.7290,9896.4134,0.0000,9896.4134,128.2652,0.0000,39764.3866,39764.3866,12.4846,16.7238,14.6042,-0.4544,-30672.8639,15.6292,15.7397,15.6845,-6.7324,2.1037,16.7228,16.7080,16.7154,0.8685,-1.9898,15.6292,16.7069,16.1681,-3.5467,-0.1139,12.4325,12.4812,12.4569,-2.9558,-2.1037,12.4325,12.4846,12.4586,-2.9893,1.9898,12.4846,12.9162,12.7004,-1.4119,0.1139,4.3384,339.0063,30881.4000,-30672.8639
823.0000,12.7836,16.2038,13377.2000,36774.2000,-23397.0000,2.4338,2801.0156,5908.1374,8709.1530,119.0869,42682.3374,10576.1844,-32106.1530,16.0897,12.3134,25613.7000,0.0000,25613.7000,-1.4075,5113.1210,0.0000,5113.1210,66.4388,0.0000,20500.5790,20500.5790,16.2499,13.2342,14.7420,0.3865,26091.6123,16.2038,16.0897,16.1468,5.6016,1.6861,16.0897,16.6239,16.3568,-4.3045,0.2785,16.2038,16.1969,16.2004,0.4126,-1.9646,12.3559,12.3779,12.3669,-1.0625,-1.6861,13.2342,12.5705,12.9023,5.3787,-0.2785,13.2342,13.1319,13.1830,5.8471,1.9646,4.8250,377.0336,2216.7000,26091.6123
824.0000,12.7789,17.8457,7751.2000,59086.8000,-51335.6000,3.1956,1623.1330,9491.8388,11114.9718,155.3163,68578.6388,6128.0670,-62450.5718,17.4165,13.6224,20405.9000,0.0000,20405.9000,-1.1214,3998.8840,0.0000,3998.8840,53.0430,0.0000,16407.0160,16407.0160,17.3564,12.2698,14.8131,0.6029,40694.8659,17.8457,17.4165,17.6311,17.9359,1.4390,17.4165,16.5775,16.9970,7.7489,0.3176,17.8457,17.4973,17.6715,17.7762,-1.7566,13.4342,13.1645,13.2994,11.2757,-1.4390,12.2698,12.7697,12.5198,-4.5940,-0.3176,12.2698,12.4629,12.3664,-9.8320,1.7566,6.3405,495.4592,-30929.7000,40694.8659
825.0000,12.5188,17.8992,6713.8000,70132.3000,-63418.5000,3.6636,1412.0725,11199.6353,12611.7078,177.8424,81331.9353,5301.7275,-76030.2078,17.8315,14.0329,12127.7000,0.0000,12127.7000,-0.6664,2363.4454,0.0000,2363.4454,30.8041,0.0000,9764.2546,9764.2546,17.7613,12.0682,14.9148,0.9750,65812.5720,17.8992,17.8315,17.8654,2.8503,1.4434,17.8315,17.4789,17.6552,7.9660,0.7769,17.8992,17.8601,17.8797,2.5356,-2.2203,13.0778,13.1334,13.1056,-2.3149,-1.4434,12.0682,12.2586,12.1634,-4.2773,-0.7769,12.0682,12.1192,12.0937,-3.2674,2.2203,7.2694,568.0388,-51290.8000,65812.5720
826.0000,12.2845,18.1769,3996.8000,92922.1000,-88925.3000,4.5993,843.9667,14760.6301,15604.5968,222.5187,107682.7301,3152.8333,-104529.8968,18.1080,14.3060,7733.2000,0.0000,7733.2000,-0.4250,1501.5624,0.0000,1501.5624,19.5024,0.0000,6231.6376,6231.6376,18.0898,12.0170,15.0534,1.4485,97775.9230,18.1769,18.1080,18.1424,3.3662,1.6748,18.1080,17.9786,18.0433,4.7061,1.2498,18.1769,18.1374,18.1571,3.3713,-2.9246,12.6288,12.7340,12.6814,-5.0967,-1.6748,12.0170,12.0586,12.0378,-1.4932,-1.2498,12.0170,12.0271,12.0220,-0.8420,2.9246,9.1299,713.4246,-81192.1000,97775.9230
827.0000,12.2081,18.2357,3165.6000,105647.4000,-102481.8000,5.1575,669.3193,16753.2249,17422.5441,249.0486,122400.6249,2496.2807,-119904.3441,18.2159,14.4127,2641.6000,0.0000,2641.6000,-0.1452,512.1987,0.0000,512.1987,6.6305,0.0000,2129.4013,2129.4013,18.2104,12.1315,15.1709,1.7410,117520.6393,18.2357,18.2159,18.2258,1.0292,1.7675,18.2159,18.1766,18.1962,1.8688,1.6224,18.2357,18.2266,18.2311,0.9159,-3.3899,12.2991,12.3794,12.3393,-4.1058,-1.7675,12.1315,12.1100,12.1207,1.0239,-1.6224,12.1315,12.1187,12.1251,1.2664,3.3899,10.2475,800.7554,-99840.2000,117520.6393
828.0000,12.2268,18.3031,2766.6000,108785.0000,-106018.4000,5.2850,584.7702,17258.0364,17842.8065,255.0345,126043.0364,2181.8298,-123861.2065,18.2869,14.4828,1801.2000,0.0000,1801.2000,-0.0990,348.9252,0.0000,348.9252,4.5127,0.0000,1452.2748,1452.2748,18.2858,12.1914,15.2386,1.8060,121904.0107,18.3031,18.2869,18.2950,0.8578,1.7947,18.2869,18.2670,18.2770,0.9967,1.6957,18.3031,18.2950,18.2990,0.8422,-3.4903,12.3030,12.3104,12.3067,-0.3703,-1.7947,12.1914,12.1758,12.1836,0.7810,-1.6957,12.1914,12.1838,12.1876,0.7770,3.4903,10.5004,820.5180,-104217.2000,121904.0107
