Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
829.0000,12.2362,18.3833,2123.6000,112424.3000,-110300.7000,5.4235,448.7892,17839.1385,18287.9277,261.6480,130263.4385,1674.8108,-128588.6277,18.3650,14.5600,290.9000,0.0000,290.9000,-0.0160,56.2957,0.0000,56.2957,0.7279,0.0000,234.6043,234.6043,18.3649,12.2315,15.2982,1.8952,127924.3122,18.3833,18.3650,18.3741,0.9770,1.8132,18.3650,18.3466,18.3558,0.9738,1.7972,18.3833,18.3740,18.3786,0.9832,-3.6104,12.2420,12.2552,12.2486,-0.6786,-1.8132,12.2315,12.2214,12.2264,0.5400,-1.7972,12.2315,12.2266,12.2290,0.5229,3.6104,10.7799,842.3551,-110009.8000,127924.3122
830.0000,12.2573,18.4391,1806.3000,114729.8000,-112923.5000,5.5160,381.5959,18213.6107,18595.2066,266.0735,132943.4107,1424.7041,-131518.7066,18.4258,14.6200,283.9000,0.0000,283.9000,-0.0156,54.8979,0.0000,54.8979,0.7095,0.0000,229.0021,229.0021,18.4255,12.2561,15.3408,1.9390,130882.7167,18.4391,18.4258,18.4324,0.7262,1.8439,18.4258,18.4113,18.4185,0.7802,1.8283,18.4391,18.4325,18.4358,0.7123,-3.6721,12.2700,12.2655,12.2677,0.2536,-1.8439,12.2561,12.2499,12.2530,0.3435,-1.8283,12.2561,12.2531,12.2546,0.3314,3.6721,10.9630,856.6608,-112639.6000,130882.7167
831.0000,12.3207,18.5072,1784.2000,115666.7000,-113882.5000,5.5591,376.5208,18388.6142,18765.1350,268.1819,134055.3142,1407.6792,-132647.6350,18.4926,14.6861,4631.3000,0.0000,4631.3000,-0.2545,894.7868,0.0000,894.7868,11.5619,0.0000,3736.5132,3736.5132,18.4920,12.2231,15.3576,1.9002,128260.8871,18.5072,18.4926,18.4999,0.8372,1.9379,18.4926,18.4762,18.4844,0.8171,1.6834,18.5072,18.4994,18.5033,0.8375,-3.6212,12.5522,12.4969,12.5245,3.1217,-1.9379,12.2231,12.2296,12.2263,-0.2993,-1.6834,12.2231,12.2265,12.2248,-0.3373,3.6212,11.0326,862.1000,-109251.2000,128260.8871
832.0000,12.3601,18.3889,2553.6000,84785.1000,-82231.5000,4.1397,538.5283,13491.0377,14029.5660,199.9427,98276.1377,2015.0717,-96261.0660,18.4152,14.6096,8520.7000,0.0000,8520.7000,-0.4682,1647.8771,0.0000,1647.8771,21.2475,0.0000,6872.8229,6872.8229,18.4149,12.0803,15.2476,1.3290,89704.6480,18.3889,18.4152,18.4020,-1.1587,1.5360,18.4152,18.4375,18.4263,-0.6778,1.0677,18.3889,18.4057,18.3973,-1.2570,-2.6037,12.8842,12.7983,12.8413,3.8449,-1.5360,12.0803,12.1276,12.1040,-1.4544,-1.0677,12.0803,12.1015,12.0909,-1.5935,2.6037,8.2005,640.7980,-73710.8000,89704.6480
833.0000,12.4146,18.4139,2875.0000,87107.9000,-84232.9000,4.2662,605.7476,13877.7441,14483.4918,206.1275,100985.6441,2269.2524,-98716.3918,18.4111,14.6055,12078.2000,0.0000,12078.2000,-0.6637,2336.0103,0.0000,2336.0103,30.1582,0.0000,9742.1897,9742.1897,18.4127,12.0203,15.2165,1.3159,88819.8998,18.4139,18.4111,18.4125,0.1488,1.6433,18.4111,18.4162,18.4136,-0.1309,0.9796,18.4139,18.4114,18.4126,0.2078,-2.6229,13.0818,13.0276,13.0547,2.5980,-1.6433,12.0203,12.0494,12.0348,-0.8115,-0.9796,12.0203,12.0306,12.0255,-0.7672,2.6229,8.4406,659.5591,-72154.7000,88819.8998
834.0000,12.5590,18.4760,3508.0000,85295.8000,-81787.8000,4.2135,737.3143,13633.6039,14370.9182,203.7243,98929.4039,2770.6857,-96158.7182,18.4624,14.6562,19262.5000,0.0000,19262.5000,-1.0585,3723.0422,0.0000,3723.0422,48.1001,0.0000,15539.4578,15539.4578,18.4602,11.8856,15.1729,1.1852,80003.9773,18.4760,18.4624,18.4692,0.7066,1.7573,18.4624,18.4397,18.4511,0.4741,0.6988,18.4760,18.4660,18.4710,0.7265,-2.4561,13.5816,13.4699,13.5258,5.7070,-1.7573,11.8856,11.9537,11.9197,-1.3677,-0.6988,11.8856,11.9073,11.8965,-1.5344,2.4561,8.3112,649.4523,-62525.3000,80003.9773
835.0000,12.9868,18.6311,5185.8000,75264.4000,-70078.6000,3.8267,1082.1503,12148.4997,13230.6500,185.3917,87412.8997,4103.6497,-83309.2500,18.6080,14.8001,43764.3000,0.0000,43764.3000,-2.4050,8442.9523,0.0000,8442.9523,109.1879,0.0000,35321.3477,35321.3477,18.5985,11.7608,15.1796,1.3030,87955.4488,18.6311,18.6080,18.6196,1.8373,2.7150,18.6080,18.4814,18.5447,1.1528,0.3100,18.6311,18.6105,18.6208,1.8304,-3.0250,14.4676,14.3335,14.4005,10.5789,-2.7150,11.7608,11.8878,11.8243,-1.1284,-0.3100,11.7608,11.7782,11.7695,-1.5098,3.0250,7.4535,582.4237,-26314.3000,87955.4488
836.0000,13.2527,18.7271,6324.1000,72674.9000,-66350.8000,3.7635,1313.8534,11802.8607,13116.7141,182.7870,84477.7607,5010.2466,-79467.5141,18.7019,14.8930,56571.4000,0.0000,56571.4000,-3.1087,10900.6234,0.0000,10900.6234,140.7922,0.0000,45670.7766,45670.7766,18.7120,11.5229,15.1174,1.0420,70334.5441,18.7271,18.7127,18.7199,1.2334,2.9180,18.7120,18.5368,18.6244,0.9836,-0.1907,18.7271,18.7120,18.7196,1.2140,-2.7273,14.8930,14.8274,14.8602,5.5695,-2.9180,14.8930,11.6913,13.2921,17.7361,0.1907,11.5346,11.5678,11.5512,-2.6117,2.7273,7.2803,568.8929,-9779.4000,70334.5441
837.0000,13.5373,17.2130,11824.2000,36678.0000,-24853.8000,2.3485,2444.9746,5996.3982,8441.3728,114.7289,42674.3982,9379.2254,-33295.1728,17.0736,13.2834,57900.2000,0.0000,57900.2000,-3.1818,11399.7339,0.0000,11399.7339,143.8702,0.0000,46500.4661,46500.4661,13.2504,16.2938,14.7721,-0.4216,-28455.4845,17.2493,17.4860,17.3676,-16.2970,2.3737,16.2938,16.6654,16.4796,-25.8605,-2.3989,16.2938,20.6188,18.4563,-3.1546,0.0252,13.2834,13.5373,13.4104,-17.4740,-2.3737,13.2834,13.2847,13.2841,-0.0751,2.3989,13.5373,9.9940,11.7656,2.6097,-0.0252,4.4617,348.6431,33046.4000,-28455.4845
838.0000,12.7437,15.8191,14153.8000,33210.8000,-19057.0000,2.3058,2965.6180,5330.7646,8296.3826,112.7583,38541.5646,11188.1820,-27353.3826,16.4098,12.6291,67571.9000,0.0000,67571.9000,-3.7132,13427.6734,0.0000,13427.6734,172.6522,0.0000,54144.2266,54144.2266,12.6426,16.5348,14.5887,-0.7259,-49000.3458,16.0904,16.2778,16.1841,-14.2604,2.6252,16.5348,16.5274,16.5311,0.6434,-2.9446,16.5348,18.0494,17.2921,-14.0274,0.3194,12.6291,12.7437,12.6864,-8.7148,-2.6252,12.6291,12.7154,12.6722,-7.3613,2.9446,12.7437,11.9719,12.3578,7.1682,-0.3194,4.4365,346.6759,48514.9000,-49000.3458
839.0000,12.2032,14.3892,17526.7000,28298.0000,-10771.3000,2.2491,3706.0701,4486.9124,8192.9825,110.5464,32784.9124,13820.6299,-18964.2825,15.8924,12.1187,66730.3000,0.0000,66730.3000,-3.6670,13358.8689,0.0000,13358.8689,172.4860,0.0000,53371.4311,53371.4311,12.2055,16.7447,14.4751,-0.8433,-56924.6579,14.7481,14.9620,14.8551,-16.0167,2.5832,16.7447,16.7162,16.7304,2.4279,-2.9173,16.7447,17.1641,16.9544,-4.0530,0.3341,12.1187,12.2032,12.1610,-6.3186,-2.5832,12.1187,12.1923,12.1555,-6.2139,2.9173,12.2032,12.3213,12.2622,-1.1312,-0.3341,4.3774,342.0526,55959.0000,-56924.6579
840.0000,11.6755,13.1666,20431.5000,25071.0000,-4639.5000,2.2477,4359.5180,3928.8303,8288.3483,111.1599,28999.8303,16071.9820,-12927.8483,15.2832,11.5180,75128.8000,0.0000,75128.8000,-4.1285,15174.7118,0.0000,15174.7118,195.9698,0.0000,59954.0882,59954.0882,11.6377,17.2811,14.4594,-0.6065,-40939.6938,13.1666,13.4674,13.3170,-18.5394,2.1254,17.3211,17.2099,17.2655,6.4791,-2.0031,13.1666,17.9360,15.5513,-16.9104,-0.1223,11.5180,11.6324,11.5752,-7.0466,-2.1254,11.5180,11.6377,11.5779,-6.9488,2.0031,11.6377,12.4233,12.0305,-2.7739,0.1223,4.4078,344.4353,70489.3000,-40939.6938
841.0000,15.5799,16.0819,25158.8000,21030.4000,4128.4000,-2.3026,5034.5338,3611.3985,8645.9323,115.0218,24641.7985,20124.2662,-4517.5323,15.5767,11.8075,72611.3000,0.0000,72611.3000,-3.9902,14603.0492,0.0000,14603.0492,191.4612,0.0000,58008.2508,58008.2508,13.1495,15.5845,14.3670,-0.8755,-59099.3315,15.5799,14.3582,14.9690,19.9588,0.5625,15.5845,15.7767,15.6806,-19.1047,-3.4276,15.5845,15.5799,15.5822,0.3948,2.8651,11.8075,11.6817,11.7446,2.0662,-0.5625,11.8075,11.7811,11.7943,2.6338,3.4276,15.2180,14.7866,15.0023,35.8845,-2.8651,0.1000,7.8141,76739.7000,-59099.3315
842.0000,15.5696,15.3400,28660.3000,17802.4000,10857.9000,-2.3322,5736.1375,3056.3035,8792.4410,112.5256,20858.7035,22924.1625,2065.4590,15.5349,11.7663,82516.1000,0.0000,82516.1000,-4.5345,16605.1723,0.0000,16605.1723,216.4454,0.0000,65910.9277,65910.9277,13.0101,15.5679,14.2890,-1.0036,-67743.4304,15.5696,15.3042,15.4369,5.6684,0.7341,15.5679,15.5795,15.5737,-1.2676,-3.8004,15.5679,15.5696,15.5688,-0.1400,3.0663,11.7663,11.7564,11.7614,0.2245,-0.7341,11.7663,11.7692,11.7677,-0.2984,3.8004,14.4821,14.5481,14.5151,-5.8576,-3.0663,0.1000,7.8141,93374.0000,-67743.4304
843.0000,15.6012,14.7348,31642.2000,14899.7000,16742.5000,-2.3501,6329.8312,2559.9607,8889.7919,113.1759,17459.6607,25312.3688,7852.7081,15.5904,11.8210,80166.4000,0.0000,80166.4000,-4.4053,16119.2496,0.0000,16119.2496,210.4378,0.0000,64047.1504,64047.1504,12.8542,15.6060,14.2301,-1.0622,-71700.1860,15.6012,15.5244,15.5628,1.5406,0.6851,15.6060,15.6025,15.6043,0.3908,-3.7203,15.6060,15.6012,15.6036,0.4422,3.0352,11.8210,11.7929,11.8069,0.5718,-0.6851,11.8210,11.8153,11.8181,0.6300,3.7203,14.0708,14.1277,14.0993,-4.9960,-3.0352,0.1000,7.8141,96908.9000,-71700.1860
844.0000,15.6497,14.1948,34465.0000,12186.4000,22278.6000,-2.3687,6889.3060,2096.2935,8985.5995,113.8179,14282.6935,27575.6940,13293.0005,15.6449,11.8747,89150.4000,0.0000,89150.4000,-4.8990,17911.4228,0.0000,17911.4228,233.7908,0.0000,71238.9772,71238.9772,12.6526,15.6562,14.1544,-1.2474,-84197.3867,15.6497,15.6151,15.6324,0.8622,0.8434,15.6562,15.6511,15.6536,0.6176,-4.0556,15.6562,15.6497,15.6530,0.6178,3.2122,11.8747,11.8477,11.8612,0.6765,-0.8434,11.8747,11.8691,11.8719,0.6712,4.0556,13.5785,13.6417,13.6101,-5.8814,-3.2122,0.1000,7.8141,111429.0000,-84197.3867
845.0000,15.6491,13.9201,36668.7000,11174.5000,25494.2000,-2.4356,7329.8790,1922.1986,9252.0775,116.8519,13096.6986,29338.8210,16242.1225,15.6479,11.8777,86600.5000,0.0000,86600.5000,-4.7589,17398.3462,0.0000,17398.3462,226.8845,0.0000,69202.1538,69202.1538,12.5780,15.6487,14.1133,-1.2624,-85209.1048,15.6491,15.6418,15.6454,0.1792,0.7744,15.6487,15.6491,15.6489,-0.0355,-3.9845,15.6487,15.6491,15.6489,-0.0273,3.2100,11.8777,11.8704,11.8741,0.1774,-0.7744,11.8777,11.8771,11.8774,0.0878,3.9845,13.4256,13.4480,13.4368,-2.0695,-3.2100,0.1000,7.8141,112094.7000,-85209.1048
846.0000,15.6510,13.5653,39887.0000,9807.1000,30079.9000,-2.5384,7972.9711,1687.0602,9660.0312,121.6394,11494.1602,31914.0289,20419.8688,15.6506,11.8804,96344.8000,0.0000,96344.8000,-5.2944,19355.2431,0.0000,19355.2431,252.4000,0.0000,76989.5569,76989.5569,12.4419,15.6513,14.0466,-1.4364,-96958.7603,15.6510,15.6487,15.6498,0.0747,0.9187,15.6513,15.6510,15.6512,0.0493,-4.3757,15.6513,15.6510,15.6511,0.0488,3.4570,11.8804,11.8778,11.8791,0.0825,-0.9187,11.8804,11.8801,11.8802,0.0559,4.3757,13.1168,13.1531,13.1350,-3.6208,-3.4570,0.1000,7.8141,126424.7000,-96958.7603
847.0000,15.4787,13.9517,48484.4000,16495.9000,31988.5000,-3.3017,9717.5615,2825.6670,12543.2284,158.5102,19321.5670,38766.8385,19445.2716,15.4869,11.7189,92257.4000,0.0000,92257.4000,-5.0698,18578.5590,0.0000,18578.5590,241.6803,0.0000,73678.8410,73678.8410,12.5898,15.4593,14.0246,-1.3726,-92651.6885,15.4787,15.5676,15.5231,-1.5071,0.5894,15.4593,15.4763,15.4678,-2.1916,-4.4804,15.4593,15.4787,15.4690,-2.1765,3.8910,11.7189,11.8021,11.7605,-1.4096,-0.5894,11.7189,11.7332,11.7260,-1.8392,4.4804,13.6261,13.5762,13.6012,5.6479,-3.8910,0.1000,7.8141,124245.9000,-92651.6885
848.0000,15.2995,14.8743,40431.9000,23120.5000,17311.4000,-3.1959,8126.4095,3943.0419,12069.4514,154.2526,27063.5419,32305.4905,5241.9486,15.3109,11.5454,91545.6000,0.0000,91545.6000,-5.0306,18483.0414,0.0000,18483.0414,240.5137,0.0000,73062.5586,73062.5586,12.8192,15.2801,14.0496,-1.1568,-78083.5783,15.2995,15.4127,15.3561,-1.9942,0.6116,15.2801,15.2969,15.2885,-2.1424,-4.4191,15.2801,15.2995,15.2898,-2.1408,3.8075,11.5454,11.6542,11.5998,-1.9174,-0.6116,11.5454,11.5616,11.5535,-2.0602,4.4191,14.3570,14.2787,14.3179,8.6706,-3.8075,0.1000,7.8141,108857.0000,-78083.5783
849.0000,14.9982,15.8327,31878.9000,30259.7000,1619.2000,-3.0884,6437.8895,5122.7415,11560.6310,149.7882,35382.4415,25441.0105,-9941.4310,15.0099,11.2487,60831.2000,0.0000,60831.2000,-3.3428,12336.8644,0.0000,12336.8644,160.3202,0.0000,48494.3356,48494.3356,13.3897,14.9574,14.1736,-0.5761,-38885.7013,14.9982,15.5056,15.2519,-1.2358,0.0848,14.9574,14.9970,14.9772,-3.7345,-3.2580,14.9574,14.9982,14.9778,-3.7437,3.1732,11.2487,11.7465,11.4976,-1.2121,-0.0848,11.2487,11.2852,11.2669,-3.4370,3.2580,15.7235,15.5506,15.6370,15.9410,-3.1732,0.1000,7.8141,62450.4000,-38885.7013
850.0000,12.5554,14.5658,25536.6000,38447.4000,-12910.8000,3.1454,5367.6337,6144.8889,11512.5226,153.1792,44592.2889,20168.9663,-24423.3226,14.6942,10.9375,46847.6000,0.0000,46847.6000,-2.5744,9546.1156,0.0000,9546.1156,124.1321,0.0000,37301.4844,37301.4844,14.6343,14.0619,14.3481,0.0701,4733.2026,14.5658,14.6738,14.6198,-7.6067,2.4308,14.6343,15.0392,14.8368,-1.6734,-0.1436,14.5658,14.6343,14.6001,-4.5368,-2.2872,10.9375,11.0256,10.9816,-6.2060,-2.4308,10.9375,11.3264,11.1320,-1.6073,0.1436,13.8902,14.1812,14.0357,-19.3034,2.2872,6.2491,488.3158,33936.8000,4733.2026
851.0000,12.5228,14.6257,24710.6000,38562.3000,-13851.7000,3.1078,5196.8751,6158.6920,11355.5671,152.9440,44720.9920,19513.7249,-25207.2671,14.6252,10.8696,42507.4000,0.0000,42507.4000,-2.3359,8670.7603,0.0000,8670.7603,113.2720,0.0000,33836.6397,33836.6397,14.6214,14.1887,14.4050,0.0575,3881.4947,14.6257,14.6246,14.6252,0.0861,2.3325,14.6214,15.0440,14.8327,-0.0276,-0.0033,14.6257,14.6214,14.6235,0.3047,-2.3292,10.8696,10.8878,10.8787,-1.2203,-2.3325,10.8696,11.3848,11.1272,-0.0365,0.0033,14.1847,14.1602,14.1724,1.6717,2.3292,6.2229,486.2671,28655.7000,3881.4947
852.0000,12.1134,14.2016,24582.2000,38164.2000,-13582.0000,3.0823,5205.9386,6039.1149,11245.0535,151.7217,44203.3149,19376.2614,-24827.0535,14.3200,10.5688,53393.0000,0.0000,53393.0000,-2.9341,10941.9879,0.0000,10941.9879,142.4562,0.0000,42451.0121,42451.0121,14.2773,14.5614,14.4194,-0.0274,-1851.2293,14.2016,14.2661,14.2338,-4.7011,2.5192,14.2773,14.6477,14.4625,-4.4459,-0.4149,14.2016,14.2773,14.2395,-4.6135,-2.1043,10.5688,10.6160,10.5924,-3.4334,-2.5192,10.5688,10.9412,10.7550,-4.4699,0.4149,13.8477,13.9060,13.8768,-3.5458,2.1043,6.1718,482.2709,39811.0000,-1851.2293
853.0000,12.1232,14.3204,23732.9000,38493.8000,-14760.9000,3.0537,5025.2321,6092.6148,11117.8468,150.5246,44586.4148,18707.6679,-25878.7468,14.3211,10.5699,51122.3000,0.0000,51122.3000,-2.8093,10476.4753,0.0000,10476.4753,137.1515,0.0000,40645.8247,40645.8247,14.3058,14.5680,14.4369,-0.0265,-1791.7238,14.3204,14.3068,14.3136,0.9838,2.4633,14.3058,14.4230,14.3644,-1.1632,-0.3460,14.3204,14.3058,14.3131,0.9096,-2.1173,10.5699,10.5733,10.5716,-0.2295,-2.4633,10.5699,10.7084,10.6391,-1.3769,0.3460,13.9373,13.9264,13.9319,0.6854,2.1173,6.1348,479.3833,36361.4000,-1791.7238
854.0000,12.1497,14.5697,22098.7000,39248.8000,-17150.1000,3.0044,4677.0885,6215.8064,10892.8949,147.9040,45464.6064,17421.6115,-28042.9949,14.5135,10.7595,50435.6000,0.0000,50435.6000,-2.7716,10305.4389,0.0000,10305.4389,135.3066,0.0000,40130.1611,40130.1611,14.5230,14.3968,14.4599,0.0125,844.2693,14.5697,14.5292,14.5495,2.8679,2.4261,14.5230,14.4033,14.4631,1.2133,-0.3455,14.5697,14.5230,14.5464,2.8365,-2.0806,10.7595,10.7297,10.7446,2.1087,-2.4261,10.7595,10.6686,10.7140,0.9248,0.3455,13.7777,13.8056,13.7917,-1.6707,2.0806,6.0318,471.3326,33285.5000,844.2693
855.0000,12.3551,14.8379,21728.7000,39587.4000,-17858.7000,3.0012,4582.7482,6298.4565,10881.2047,147.6783,45885.8565,17145.9518,-28739.9047,14.7653,11.0076,46065.6000,0.0000,46065.6000,-2.5314,9376.6996,0.0000,9376.6996,123.1540,0.0000,36688.9004,36688.9004,14.7865,14.1844,14.4855,0.0678,4575.7291,14.8379,14.7908,14.8143,3.2178,2.3444,14.7865,14.4453,14.6159,1.8651,-0.1870,14.8379,14.7865,14.8122,3.2295,-2.1574,11.0076,10.9646,10.9861,2.9356,-2.3444,11.0076,10.6978,10.8527,1.6946,0.1870,13.8822,13.8661,13.8741,1.0168,2.1574,6.0152,470.0388,28206.9000,4575.7291
856.0000,12.2070,14.7377,21415.6000,39813.9000,-18398.3000,2.9956,4528.0973,6313.4025,10841.4998,147.2498,46127.3025,16887.5027,-29239.7998,14.7369,10.9796,51310.7000,0.0000,51310.7000,-2.8196,10448.8233,0.0000,10448.8233,136.5560,0.0000,40861.8767,40861.8767,14.7512,14.2352,14.4932,0.0493,3331.0700,14.7377,14.7496,14.7436,-0.8321,2.4377,14.7512,14.6554,14.7033,1.0757,-0.3820,14.7377,14.7512,14.7445,-0.7965,-2.0557,10.9796,10.9805,10.9800,-0.0518,-2.4377,10.9796,10.8897,10.9346,1.0100,0.3820,13.6136,13.6613,13.6375,-2.8350,2.0557,5.9871,467.8373,32912.4000,3331.0700
857.0000,12.3016,14.8878,21084.8000,40108.2000,-19023.4000,2.9923,4450.9834,6373.6267,10824.6102,147.1269,46481.8267,16633.8166,-29848.0102,14.8500,11.0911,48643.6000,0.0000,48643.6000,-2.6731,9888.8363,0.0000,9888.8363,129.5240,0.0000,38754.7637,38754.7637,14.8619,14.1439,14.5029,0.0745,5027.2147,14.8878,14.8646,14.8762,1.6209,2.3872,14.8619,14.7278,14.7949,1.1257,-0.2859,14.8878,14.8619,14.8749,1.5947,-2.1013,11.0911,11.0732,11.0821,1.2530,-2.3872,11.0911,10.9588,11.0249,1.1108,0.2859,13.7105,13.6972,13.7039,0.8224,2.1013,5.9838,467.5844,29620.2000,5027.2147
858.0000,15.2522,15.6253,37472.1000,29744.4000,7727.7000,-3.3549,7537.1230,5066.8282,12603.9513,166.7475,34811.2282,29934.9770,-4876.2513,15.2321,11.4677,65636.2000,0.0000,65636.2000,-3.6069,13267.4039,0.0000,13267.4039,174.4156,0.0000,52368.7961,52368.7961,13.3378,15.3009,14.3194,-0.7809,-52711.7706,15.2522,14.7156,14.9839,1.3209,0.0840,15.3009,15.2444,15.2727,5.7872,-3.5229,15.3009,15.2522,15.2766,4.8689,3.4389,11.4677,10.9175,11.1926,1.3540,-0.0840,11.4677,11.4183,11.4430,5.0661,3.5229,15.5103,15.3043,15.4073,20.5777,-3.4389,0.1000,7.8141,73363.9000,-52711.7706
859.0000,15.3462,15.0231,38949.2000,23260.3000,15688.9000,-3.1254,7822.6630,3971.4293,11794.0923,151.2195,27231.7293,31126.5370,3894.8077,15.3250,11.5594,70802.2000,0.0000,70802.2000,-3.8907,14291.9732,0.0000,14291.9732,186.8611,0.0000,56510.2268,56510.2268,13.1212,15.3555,14.2383,-0.8957,-60462.9036,15.3462,15.0203,15.1833,2.4266,0.2551,15.3555,15.3464,15.3509,0.9657,-3.6356,15.3555,15.3462,15.3509,0.9174,3.3805,11.5594,11.2294,11.3944,2.4563,-0.2551,11.5594,11.5467,11.5530,1.3491,3.6356,14.7368,14.8144,14.7756,-7.6019,-3.3805,0.1000,7.8141,86491.1000,-60462.9036
860.0000,15.3940,14.6972,42399.6000,21543.7000,20855.9000,-3.2237,8509.2753,3682.6550,12191.9304,155.6884,25226.3550,33890.3247,8663.9696,15.3814,11.6149,82351.7000,0.0000,82351.7000,-4.5254,16609.5249,0.0000,16609.5249,216.9828,0.0000,65742.1751,65742.1751,12.9093,15.3993,14.1543,-1.1025,-74421.1349,15.3940,15.2571,15.3255,1.7377,0.4339,15.3993,15.3945,15.3969,0.5757,-4.0915,15.3993,15.3940,15.3966,0.5735,3.6576,11.6149,11.4716,11.5432,1.8175,-0.4339,11.6149,11.6088,11.6119,0.7310,4.0915,14.3146,14.3641,14.3393,-5.2445,-3.6576,0.1000,7.8141,103207.6000,-74421.1349
861.0000,15.6121,13.1903,53769.5000,10468.5000,43301.0000,-3.2918,10754.4274,1799.1103,12553.5377,158.1559,12267.6103,43015.0726,30747.4623,15.5968,11.8273,82240.1000,0.0000,82240.1000,-4.5193,16534.6502,0.0000,16534.6502,216.4715,0.0000,65705.4498,65705.4498,12.4473,15.6379,14.0426,-1.4240,-96122.9466,15.6121,15.4186,15.5153,2.3115,0.4092,15.6379,15.6146,15.6262,2.7880,-4.1101,15.6379,15.6121,15.6250,2.7764,3.7009,11.8273,11.6355,11.7314,2.2915,-0.4092,11.8273,11.8065,11.8169,2.4956,4.1101,13.0184,13.1589,13.0887,-15.0719,-3.7009,0.1000,7.8141,125541.1000,-96122.9466
862.0000,15.5761,13.2718,51287.9000,10876.2000,40411.7000,-3.1819,10263.8397,1867.5169,12131.3566,152.4494,12743.7169,41024.0603,28280.3434,15.5718,11.8026,94743.3000,0.0000,94743.3000,-5.2064,19055.4444,0.0000,19055.4444,248.4293,0.0000,75687.8556,75687.8556,12.3616,15.5706,13.9661,-1.5381,-103824.1185,15.5761,15.5472,15.5616,0.5795,0.6748,15.5706,15.5754,15.5730,-0.6212,-4.5316,15.5706,15.5761,15.5734,-0.6023,3.8567,11.8026,11.7688,11.7857,0.6761,-0.6748,11.8026,11.8038,11.8032,-0.1445,4.5316,13.0088,13.0169,13.0129,-0.8940,-3.8567,0.1000,7.8141,135155.0000,-103824.1185
863.0000,15.5753,12.8822,55568.3000,8674.2000,46894.1000,-3.3005,11120.5761,1489.3903,12609.9663,158.0185,10163.5903,44447.7239,34284.1337,15.5745,11.8053,92886.9000,0.0000,92886.9000,-5.1044,18681.3335,0.0000,18681.3335,243.6700,0.0000,74205.5665,74205.5665,12.2413,15.5756,13.9085,-1.6014,-108091.3987,15.5753,15.5680,15.5716,0.1415,0.6013,15.5756,15.5753,15.5755,0.0505,-4.5031,15.5756,15.5753,15.5755,0.0464,3.9018,11.8053,11.7949,11.8001,0.1945,-0.6013,11.8053,11.8051,11.8052,0.0442,4.5031,12.7146,12.7447,12.7297,-3.3964,-3.9018,0.1000,7.8141,139781.0000,-108091.3987
864.0000,15.5394,12.6469,59971.2000,7746.2000,52225.0000,-3.4857,12008.4394,1328.8701,13337.3095,166.7805,9075.0701,47962.7606,38887.6905,15.5407,11.7720,105321.7000,0.0000,105321.7000,-5.7877,21192.6892,0.0000,21192.6892,276.2769,0.0000,84129.0108,84129.0108,12.1134,15.5357,13.8245,-1.8135,-122408.0820,15.5394,15.5528,15.5461,-0.2876,0.7673,15.5357,15.5388,15.5373,-0.4406,-5.0204,15.5357,15.5394,15.5375,-0.4373,4.2530,11.7720,11.7837,11.7778,-0.2480,-0.7673,11.7720,11.7746,11.7733,-0.3644,5.0204,12.4911,12.5133,12.5022,-2.7243,-4.2530,0.1000,7.8141,157546.7000,-122408.0820
865.0000,15.5167,12.5396,61210.7000,7226.6000,53984.1000,-3.5256,12260.9639,1239.0408,13500.0047,168.7425,8465.6408,48949.7361,40484.0953,15.5181,11.7497,100670.0000,0.0000,100670.0000,-5.5321,20263.3825,0.0000,20263.3825,264.2331,0.0000,80406.6175,80406.6175,12.0629,15.5146,13.7888,-1.7865,-120587.6052,15.5167,15.5303,15.5235,-0.2517,0.6688,15.5146,15.5164,15.5155,-0.2418,-4.8632,15.5146,15.5167,15.5157,-0.2432,4.1944,11.7497,11.7628,11.7562,-0.2401,-0.6688,11.7497,11.7516,11.7507,-0.2523,4.8632,12.4157,12.4238,12.4198,-0.9744,-4.1944,0.1000,7.8141,154654.1000,-120587.6052
866.0000,15.4752,12.3865,64478.4000,6686.8000,57791.6000,-3.6701,12923.8822,1145.3187,14069.2009,175.6614,7832.1187,51554.5178,43722.3991,15.4773,11.7095,112456.9000,0.0000,112456.9000,-6.1798,22649.4685,0.0000,22649.4685,295.2891,0.0000,89807.4315,89807.4315,11.9712,15.4714,13.7213,-1.9700,-132975.3051,15.4752,15.4942,15.4847,-0.4478,0.8366,15.4714,15.4746,15.4730,-0.4924,-5.3432,15.4714,15.4752,15.4733,-0.4906,4.5067,11.7095,11.7278,11.7187,-0.4330,-0.8366,11.7095,11.7125,11.7110,-0.4581,5.3432,12.2643,12.2779,12.2711,-1.7738,-4.5067,0.1000,7.8141,170248.5000,-132975.3051
867.0000,15.4496,12.2639,67832.6000,6207.2000,61625.4000,-3.8219,13601.6379,1062.5026,14664.1405,182.9997,7269.7026,54230.9621,46961.2595,15.4512,11.6837,110619.2000,0.0000,110619.2000,-6.0788,22287.8922,0.0000,22287.8922,290.6744,0.0000,88331.3078,88331.3078,11.9139,15.4474,13.6806,-1.9990,-134935.1194,15.4496,15.4645,15.4571,-0.3131,0.7523,15.4474,15.4493,15.4484,-0.2771,-5.3265,15.4474,15.4496,15.4485,-0.2787,4.5742,11.6837,11.6986,11.6911,-0.3114,-0.7523,11.6837,11.6857,11.6847,-0.2965,5.3265,12.1709,12.1796,12.1752,-1.1362,-4.5742,0.1000,7.8141,172244.6000,-134935.1194
868.0000,15.4028,12.1323,71504.0000,5792.1000,65711.9000,-3.9933,14348.3270,990.3089,15338.6360,191.2395,6782.4089,57155.6730,50373.2640,15.4050,11.6382,121713.9000,0.0000,121713.9000,-6.6885,24539.9526,0.0000,24539.9526,319.9764,0.0000,97173.9474,97173.9474,11.8311,15.3988,13.6150,-2.1776,-146987.8024,15.4028,15.4230,15.4129,-0.5128,0.8984,15.3988,15.4022,15.4005,-0.5570,-5.7901,15.3988,15.4028,15.4008,-0.5552,4.8917,11.6382,11.6579,11.6480,-0.5001,-0.8984,11.6382,11.6414,11.6398,-0.5220,5.7901,12.0451,12.0557,12.0504,-1.4859,-4.8917,0.1000,7.8141,187425.8000,-146987.8024
869.0000,15.3271,12.6014,62565.2000,9463.4000,53101.8000,-3.7018,12569.5398,1615.0086,14184.5484,177.6845,11078.4086,49995.6602,38917.2516,15.3306,11.5648,118222.7000,0.0000,118222.7000,-6.4966,23862.2144,0.0000,23862.2144,311.0538,0.0000,94360.4856,94360.4856,11.9331,15.3202,13.6267,-1.9738,-133233.3730,15.3271,15.3582,15.3426,-0.8273,0.9316,15.3202,15.3260,15.3231,-0.9136,-5.5650,15.3202,15.3271,15.3237,-0.9104,4.6334,11.5648,11.5950,11.5799,-0.8017,-0.9316,11.5648,11.5702,11.5675,-0.8517,5.5650,12.3990,12.3690,12.3840,4.0466,-4.6334,0.1000,7.8141,171324.5000,-133233.3730
870.0000,15.2568,13.1227,52618.9000,12509.0000,40109.9000,-3.3283,10582.9927,2131.0888,12714.0815,160.1869,14640.0888,42035.9073,27395.8185,15.2600,11.4953,126114.0000,0.0000,126114.0000,-6.9303,25481.5773,0.0000,25481.5773,332.2562,0.0000,100632.4227,100632.4227,12.0168,15.2504,13.6336,-1.8955,-127945.2245,15.2568,15.2819,15.2693,-0.8642,1.2006,15.2504,15.2554,15.2529,-0.8269,-5.7296,15.2504,15.2568,15.2536,-0.8257,4.5290,11.4953,11.5201,11.5077,-0.8515,-1.2006,11.4953,11.5003,11.4978,-0.8214,5.7296,12.6978,12.6702,12.6840,3.6406,-4.5290,0.1000,7.8141,166223.9000,-127945.2245
871.0000,10.8775,12.6963,36699.4000,51429.5000,-14730.1000,4.3396,7939.9278,7920.9052,15860.8330,211.0347,59350.4052,28759.4722,-30590.9330,14.3918,10.6393,80459.7000,0.0000,80459.7000,-4.4215,16470.7458,0.0000,16470.7458,212.2435,0.0000,63988.9542,63988.9542,10.7514,16.9767,13.8641,-0.8155,-55048.2224,12.6963,12.9730,12.8346,-29.3612,3.6573,16.2689,16.1361,16.2025,11.4795,-2.9749,12.6963,13.8905,13.2934,-23.6351,-0.6823,10.6393,10.7327,10.6860,-9.8953,-3.6573,10.6393,10.7514,10.6954,-9.6630,2.9749,10.7514,11.6538,11.2026,-17.8574,0.6823,8.5850,670.8470,65729.6000,-55048.2224
872.0000,12.0345,16.6573,16068.6000,87457.8000,-71389.2000,4.9690,3407.5401,13814.9746,17222.5147,241.2026,101272.7746,12661.0599,-88611.7147,16.1193,12.3415,57493.9000,0.0000,57493.9000,-3.1594,11472.3259,0.0000,11472.3259,154.0451,0.0000,46021.5741,46021.5741,16.0903,12.2999,14.1951,0.3919,26455.8810,16.6573,16.1124,16.3848,42.8632,2.7095,16.0903,16.1608,16.1255,-0.9081,-0.4499,16.6573,16.0903,16.3738,37.1942,-2.2596,12.3415,12.1055,12.2235,18.5746,-2.7095,12.3415,11.3006,11.8211,13.6051,0.4499,12.1009,11.9494,12.0252,9.9468,2.2596,9.9026,773.8025,-13895.3000,26455.8810
873.0000,12.4237,17.7233,10550.9000,101101.0000,-90550.1000,5.3268,2222.6773,16110.3948,18333.0721,257.9834,117211.3948,8328.2227,-108883.1721,17.4939,15.1246,20622.1000,3757.0000,16865.1000,-1.3329,4037.0290,651.5812,4688.6103,63.4054,4408.5812,16585.0710,12176.4897,17.4251,11.6097,14.5174,1.3272,89584.0097,17.7233,17.4939,17.6086,14.7886,2.2199,17.4939,16.9740,17.2340,13.3965,0.8870,17.7233,17.5539,17.6386,15.2837,-3.1069,13.7521,13.4902,13.6211,16.8867,-2.2199,11.6097,11.6897,11.6497,-2.0474,-0.8870,11.6097,11.6618,11.6357,-4.6793,3.1069,10.5746,826.3134,-73685.0000,89584.0097
874.0000,12.2868,17.8565,8430.9000,111909.5000,-103478.6000,5.7273,1780.2036,17777.6996,19557.9032,277.3896,129687.1996,6650.6964,-123036.5032,17.8139,15.3358,14478.8000,2408.6000,12070.2000,-0.9236,2822.2887,420.1317,3242.4204,43.0702,2828.7317,11656.5113,8827.7796,17.7839,11.6715,14.7277,1.6778,113249.5013,17.8565,17.8139,17.8352,2.7548,2.2170,17.8139,17.6531,17.7335,6.0483,1.2934,17.8565,17.8321,17.8443,2.5025,-3.5103,13.1945,13.2675,13.2310,-4.6879,-2.2170,11.6715,11.6653,11.6684,0.2453,-1.2934,11.6715,11.6674,11.6695,0.4270,3.5103,11.3653,888.1023,-91408.4000,113249.5013
875.0000,12.3998,18.1522,6971.9000,122365.9000,-115394.0000,6.1456,1469.3134,19488.3814,20957.6947,297.1969,141854.2814,5502.5866,-136351.6947,18.1003,16.8640,11565.8000,4402.2000,7163.6000,-0.8695,2245.9674,771.8859,3017.8532,40.7898,5174.0859,9319.8326,4145.7468,18.0893,11.6957,14.8925,1.9275,130108.8073,18.1522,18.1003,18.1262,3.5318,2.3383,18.1003,18.0092,18.0547,3.8966,1.4689,18.1522,18.1202,18.1362,3.5423,-3.8072,13.6131,13.5506,13.5819,4.2540,-2.3383,11.6957,11.6888,11.6923,0.3080,-1.4689,11.6957,11.6929,11.6943,0.3201,3.8072,12.1966,953.0604,-108230.4000,130108.8073
876.0000,12.4522,18.3103,6155.0000,131969.9000,-125814.9000,6.5570,1296.0021,21042.8856,22338.8877,317.0963,153012.7856,4858.9979,-148153.7877,12.3575,14.2494,9300.6000,14415.7000,-5115.1000,1.2771,1966.1094,2309.4552,4275.5646,61.4333,16725.1552,7334.4906,-9390.6646,17.7039,12.4553,15.0796,2.3495,158589.7863,18.3103,18.2713,18.2908,2.0064,1.7600,16.5801,16.7690,16.6746,-16.6356,3.0370,18.3103,18.2958,18.3031,2.0341,-4.7970,12.3575,12.6161,12.4868,-13.1954,-1.7600,12.4553,12.3575,12.4064,8.6383,-3.0370,12.4553,12.3921,12.4237,8.8220,4.7970,15.5847,1217.8074,-130930.0000,158589.7863
877.0000,12.5966,18.5455,5391.8000,141424.8000,-136033.0000,6.9641,1132.5348,22624.5233,23757.0580,336.7321,164049.3233,4259.2652,-159790.0580,12.5956,15.1488,10377.9000,21661.9000,-11284.0000,1.7213,2185.3730,3481.0834,5666.4564,84.6500,25142.9834,8192.5270,-16950.4564,17.8430,12.6198,15.2314,2.5922,174974.9899,18.5455,18.4912,18.5183,2.7656,1.7476,16.8327,16.8147,16.8237,1.8196,3.4689,18.5455,18.5269,18.5362,2.8328,-5.2165,12.5956,12.5723,12.5840,1.1929,-1.7476,12.6198,12.5956,12.6077,2.4492,-3.4689,12.6198,12.6047,12.6123,2.2956,5.2165,17.3134,1352.8968,-147317.0000,174974.9899
878.0000,12.5629,18.6300,4081.6000,151834.9000,-147753.3000,7.3879,857.8183,24271.2738,25129.0921,357.3093,176106.1738,3223.7817,-172882.3921,12.5630,16.7224,4906.6000,26600.8000,-21694.2000,1.6830,1033.7761,4272.9391,5306.7152,82.1509,30873.7391,3872.8239,-27000.9152,18.2283,12.5575,15.3929,2.9393,198399.7710,18.6300,18.6078,18.6189,1.2335,1.9016,17.7226,17.6240,17.6733,10.2728,3.5847,18.6300,18.6231,18.6265,1.1103,-5.4863,12.5630,12.5670,12.5650,-0.2095,-1.9016,12.5575,12.5630,12.5602,-0.5530,-3.5847,12.5575,12.5615,12.5595,-0.6170,5.4863,18.0692,1411.9513,-169447.5000,198399.7710
879.0000,12.5832,18.7512,2827.8000,160895.8000,-158068.0000,7.7509,594.1073,25731.5436,26325.6509,374.6264,186627.3436,2233.6927,-184393.6509,12.5834,16.8617,3960.2000,23661.1000,-19700.9000,1.4748,834.1023,3801.7457,4635.8480,71.9523,27462.8457,3126.0977,-24336.7480,18.4262,12.5863,15.5062,3.0786,207803.0812,18.7512,18.7271,18.7392,1.4710,2.0920,17.9558,17.9246,17.9402,3.2408,3.5668,18.7512,18.7423,18.7467,1.4704,-5.6589,12.5834,12.5799,12.5816,0.2211,-2.0920,12.5863,12.5834,12.5848,0.3167,-3.5668,12.5863,12.5844,12.5853,0.3316,5.6589,18.3697,1435.4362,-177768.9000,207803.0812
880.0000,12.6126,18.8442,1988.5000,167943.3000,-165954.8000,8.0403,417.5668,26876.6322,27294.1991,388.5520,194819.9322,1570.9332,-193248.9991,12.6131,16.7597,3575.3000,19182.6000,-15607.3000,1.2157,752.6715,3083.3670,3836.0385,59.3438,22265.9670,2822.6285,-19443.3385,18.5547,12.6168,15.5857,3.1405,211986.4004,18.8442,18.8265,18.8353,1.1803,2.2749,18.1066,18.0879,18.0973,1.9149,3.4906,18.8442,18.8373,18.8408,1.1544,-5.7654,12.6131,12.6077,12.6104,0.3671,-2.2749,12.6168,12.6131,12.6149,0.3831,-3.4906,12.6168,12.6145,12.6157,0.3857,5.7654,18.4270,1439.9103,-181562.1000,211986.4004
881.0000,12.6584,18.9023,1844.8000,170819.8000,-168975.0000,8.1688,387.0925,27365.4762,27752.5687,394.8102,198185.2762,1457.7075,-196727.5687,12.6590,16.2165,4128.8000,14760.9000,-10632.1000,1.0112,868.5494,2374.0672,3242.6166,49.4782,17134.9672,3260.2506,-13874.7166,18.6010,12.6648,15.6329,3.1138,210182.3990,18.9023,18.8915,18.8969,0.7629,2.3859,18.0952,18.0954,18.0953,-0.0038,3.3970,18.9023,18.8980,18.9002,0.7367,-5.7829,12.6590,12.6511,12.6551,0.5583,-2.3859,12.6648,12.6590,12.6619,0.5865,-3.3970,12.6648,12.6614,12.6631,0.5922,5.7829,18.2771,1428.1951,-179607.1000,210182.3990
882.0000,12.8001,18.9733,2938.5000,168076.6000,-165138.1000,8.0960,615.1145,27013.3396,27628.4541,391.5234,195089.9396,2323.3855,-192766.5541,12.8021,15.0598,7977.4000,14489.7000,-6512.3000,1.2083,1674.2854,2334.8791,4009.1645,59.4203,16824.5791,6303.1146,-10521.4645,18.4790,12.8199,15.6494,3.0087,203084.5853,18.9733,18.9605,18.9669,0.8644,2.2959,17.6155,17.6692,17.6424,-5.4464,3.5042,18.9733,18.9682,18.9708,0.8714,-5.8001,12.8021,12.7776,12.7899,1.6466,-2.2959,12.8199,12.8021,12.8110,1.8191,-3.5042,12.8199,12.8090,12.8145,1.8462,5.8001,18.5377,1448.5590,-171650.4000,203084.5853
883.0000,12.7387,18.3754,6376.7000,92089.6000,-85712.9000,4.6838,1336.2096,14779.8905,16116.1001,227.1617,106869.4905,5040.4904,-101829.0001,18.4942,14.7527,16132.3000,135.7000,15996.6000,-0.8937,3116.7627,23.9675,3140.7302,44.8505,159.6675,13015.5373,12855.8698,18.3895,12.2257,15.3076,1.3349,90103.0611,18.3754,18.4942,18.4348,-6.4018,1.8592,18.4942,18.1921,18.3432,8.4770,0.9654,18.3754,18.4569,18.4161,-6.6734,-2.8246,13.5481,13.3954,13.4717,8.2483,-1.8592,12.2257,12.4329,12.3293,-5.7933,-0.9654,12.2257,12.3064,12.2661,-6.5984,2.8246,9.3597,731.3802,-69716.3000,90103.0611
884.0000,12.7445,18.1798,8318.0000,92157.1000,-83839.1000,4.7880,1742.8303,14792.6878,16535.5180,232.3371,106949.7878,6575.1697,-100374.6180,18.2278,14.4244,21895.6000,0.0000,21895.6000,-1.2032,4244.8413,0.0000,4244.8413,54.5980,0.0000,17650.7587,17650.7587,18.2264,12.1629,15.1946,1.2420,83836.4321,18.1798,18.2278,18.2038,-2.7685,1.9971,18.2278,18.2754,18.2516,-1.0858,0.7938,18.1798,18.2125,18.1961,-2.6356,-2.7909,13.5528,13.5374,13.5451,0.9044,-1.9971,12.1629,12.2317,12.1973,-1.5739,-0.7938,12.1629,12.1771,12.1700,-1.1398,2.7909,9.4599,739.2127,-61943.5000,83836.4321
885.0000,12.9604,17.0002,13756.9000,51854.1000,-38097.2000,3.1662,2871.9976,8364.7367,11236.7343,154.4974,60218.8367,10884.9024,-49333.9343,17.2138,13.4225,30040.9000,0.0000,30040.9000,-1.6508,5903.2734,0.0000,5903.2734,75.2491,0.0000,24137.6266,24137.6266,17.2793,12.8091,15.0442,0.7915,53422.9353,17.0002,17.2138,17.1070,-13.2161,2.1334,17.2138,17.8384,17.5261,-8.7352,0.4826,17.0002,17.1762,17.0882,-13.3510,-2.6159,13.2004,13.2615,13.2309,-3.7718,-2.1334,12.8091,12.4403,12.6247,5.1772,-0.4826,12.8091,12.7149,12.7620,7.1637,2.6159,6.2196,486.0081,-8056.3000,53422.9353
886.0000,13.0101,16.5327,16574.1000,47806.8000,-31232.7000,3.1215,3457.2659,7720.6830,11177.9489,152.5931,55527.4830,13116.8341,-42410.6489,16.6328,12.8493,33509.8000,0.0000,33509.8000,-1.8414,6638.0828,0.0000,6638.0828,85.4127,0.0000,26871.7172,26871.7172,16.6999,13.1646,14.9323,0.5739,38735.7356,16.5327,16.6328,16.5828,-6.3069,2.1746,16.6328,17.3190,16.9759,-6.6208,0.3331,16.5327,16.6177,16.5752,-6.1713,-2.5077,12.8339,12.9031,12.8685,-4.3537,-2.1746,13.1646,12.7492,12.9569,4.0283,-0.3331,13.1646,13.1029,13.1337,4.5054,2.5077,6.1534,480.8325,2277.1000,38735.7356
887.0000,12.0620,14.0259,23887.8000,35298.5000,-11410.7000,2.9108,5063.3193,5579.2298,10642.5491,143.0075,40877.7298,18824.4807,-22053.2491,15.7097,11.9384,70922.2000,0.0000,70922.2000,-3.8973,14235.6979,0.0000,14235.6979,182.6075,0.0000,56686.5021,56686.5021,12.0791,17.0554,14.5672,-0.8346,-56338.1265,14.0317,14.3709,14.2013,-28.7196,2.9189,17.0554,17.0448,17.0501,0.9148,-2.9271,17.0554,16.1300,16.5927,0.2308,0.0081,11.9384,12.0620,12.0002,-10.4599,-2.9189,11.9384,12.0734,12.0059,-11.4575,2.9271,12.0620,14.1235,13.0928,-0.4752,-0.0081,5.6806,443.8934,59511.5000,-56338.1265
888.0000,11.4237,12.4258,28843.7000,29247.9000,-404.2000,2.8826,6181.2633,4558.1319,10739.3952,143.0907,33806.0319,22662.4367,-11143.5952,14.9164,11.1563,91059.5000,0.0000,91059.5000,-5.0039,18493.1767,0.0000,18493.1767,238.2927,0.0000,72566.3233,72566.3233,11.2930,17.6017,14.4474,-0.7647,-51616.9561,12.4258,12.6860,12.5559,-19.8374,2.6289,17.4496,17.3852,17.4174,4.4518,-2.3751,12.4258,16.1781,14.3020,-27.6250,-0.2538,11.1563,11.2799,11.2181,-9.4183,-2.6289,11.1563,11.2930,11.2247,-9.4083,2.3751,11.2930,12.9134,12.1032,-11.9227,0.2538,5.6878,444.4529,90655.3000,-51616.9561
889.0000,15.4178,15.7432,33122.3000,25833.2000,7289.1000,-2.9438,6644.9193,4418.4751,11063.3944,147.5835,30251.6751,26477.3807,-3774.2944,15.4958,11.7276,93910.9000,0.0000,93910.9000,-5.1606,18909.0628,0.0000,18909.0628,249.2530,0.0000,75001.8372,75001.8372,13.0056,15.5514,14.2785,-1.1789,-79577.0171,15.4178,14.1607,14.7892,26.9704,0.7389,15.5514,15.7189,15.6351,-21.4890,-4.4217,15.5514,15.4178,15.4846,14.2903,3.6828,11.7276,11.5036,11.6156,4.8157,-0.7389,11.7276,11.6824,11.7050,5.8156,4.4217,14.8926,14.5944,14.7435,31.8817,-3.6828,0.1000,7.8141,101200.0000,-79577.0171
890.0000,15.4569,15.2111,37035.2000,22848.5000,14186.7000,-3.0063,7425.3681,3911.7376,11337.1057,145.2621,26760.2376,29609.8319,2849.5943,15.4276,11.6604,105222.8000,0.0000,105222.8000,-5.7822,21207.9693,0.0000,21207.9693,276.4034,0.0000,84014.8307,84014.8307,12.8920,15.4539,14.1729,-1.2866,-86842.2737,15.4569,15.2117,15.3343,6.5970,0.9253,15.4539,15.4687,15.4613,-2.0788,-4.8569,15.4539,15.4569,15.4554,-0.3330,3.9316,11.6604,11.6438,11.6521,0.4599,-0.9253,11.6604,11.6641,11.6622,-0.4964,4.8569,14.3716,14.4089,14.3902,-4.2439,-3.9316,0.1000,7.8141,119409.5000,-86842.2737
891.0000,15.4494,14.6666,41038.3000,20065.9000,20972.4000,-3.0831,8228.9343,3434.7139,11663.6482,148.6874,23500.6139,32809.3657,9308.7518,15.4429,11.6756,104597.1000,0.0000,104597.1000,-5.7479,21077.0959,0.0000,21077.0959,275.0932,0.0000,83520.0041,83520.0041,12.7359,15.4488,14.0923,-1.3689,-92403.8792,15.4494,15.4055,15.4274,1.1434,0.8883,15.4488,15.4498,15.4493,-0.1257,-4.8596,15.4488,15.4494,15.4491,-0.0567,3.9713,11.6756,11.6665,11.6710,0.2474,-0.8883,11.6756,11.6744,11.6750,0.1733,4.8596,13.9955,14.0347,14.0151,-4.5071,-3.9713,0.1000,7.8141,125569.5000,-92403.8792
892.0000,15.4526,14.1534,45577.8000,17441.6000,28136.2000,-3.1952,9138.7253,2985.7455,12124.4708,153.8810,20427.3455,36439.0747,16011.7292,15.4513,11.6838,114933.0000,0.0000,114933.0000,-6.3158,23157.0111,0.0000,23157.0111,302.1943,0.0000,91775.9889,91775.9889,12.5321,15.4530,13.9926,-1.5874,-107151.6077,15.4526,15.4440,15.4483,0.2711,1.0402,15.4530,15.4527,15.4529,0.0625,-5.2756,15.4530,15.4526,15.4528,0.0642,4.2354,11.6838,11.6794,11.6816,0.1467,-1.0402,11.6838,11.6831,11.6835,0.1211,5.2756,13.5458,13.5896,13.5677,-5.3808,-4.2354,0.1000,7.8141,143069.2000,-107151.6077
893.0000,15.1986,15.2700,41930.8000,29462.3000,12468.5000,-3.5736,8441.0722,5012.1907,13453.2629,172.7692,34474.4907,33489.7278,-984.7629,15.2088,11.4447,112540.2000,0.0000,112540.2000,-6.1844,22756.2457,0.0000,22756.2457,295.8589,0.0000,89783.9543,89783.9543,12.8240,15.1737,13.9988,-1.3102,-88435.9192,15.1986,15.2947,15.2466,-2.4149,0.8703,15.1737,15.1947,15.1842,-3.2235,-5.3141,15.1737,15.1986,15.1862,-3.1993,4.4438,11.4447,11.5358,11.4903,-2.2901,-0.8703,11.4447,11.4626,11.4537,-2.7545,5.3141,14.5387,14.4519,14.4953,11.2132,-4.4438,0.1000,7.8141,125008.7000,-88435.9192
894.0000,15.0631,15.8085,39689.3000,36391.4000,3297.9000,-3.7844,8006.9459,6170.5455,14177.4914,183.6365,42561.9455,31682.3541,-10879.5914,15.0708,11.3087,122393.8000,0.0000,122393.8000,-6.7258,24799.5271,0.0000,24799.5271,323.1564,0.0000,97594.2729,97594.2729,12.9252,15.0520,13.9886,-1.2773,-86217.0481,15.0631,15.1271,15.0951,-1.8094,0.9805,15.0520,15.0612,15.0566,-1.5212,-5.7454,15.0520,15.0631,15.0576,-1.5329,4.7649,11.3087,11.3720,11.3404,-1.7901,-0.9805,11.3087,11.3188,11.3137,-1.6696,5.7454,14.8956,14.8621,14.8788,4.6474,-4.7649,0.1000,7.8141,125691.7000,-86217.0481
895.0000,12.5452,16.5313,22894.2000,84148.4000,-61254.2000,5.1677,4813.0455,13445.9800,18259.0255,252.5445,97594.3800,18081.1545,-79513.2255,16.3234,12.5434,75999.3000,0.0000,75999.3000,-4.1763,15120.8329,0.0000,15120.8329,201.1562,0.0000,60878.4671,60878.4671,16.3774,12.4791,14.4283,0.7964,53755.4064,16.5313,16.3885,16.4599,16.4883,3.9760,16.3774,15.0316,15.7045,7.8378,-0.2004,16.5313,16.3774,16.4543,16.8749,-3.7756,12.5434,12.4238,12.4836,13.8158,-3.9760,12.5434,11.2904,11.9169,7.2983,0.2004,12.4160,12.6731,12.5446,-28.1509,3.7756,10.2812,803.3877,14745.1000,53755.4064
896.0000,12.6853,17.7906,15470.9000,122208.2000,-106737.3000,6.5802,3244.7716,19589.8797,22834.6514,319.5388,141798.0797,12226.1284,-129571.9514,17.6283,13.8315,55120.6000,0.0000,55120.6000,-3.0290,10771.0613,0.0000,10771.0613,142.6928,0.0000,44349.5387,44349.5387,17.5325,11.7477,14.6401,1.1738,79234.4578,17.7906,17.6283,17.7094,15.0982,3.2031,17.6283,15.5334,16.5808,10.5947,0.1741,17.7906,17.6355,17.7130,15.2089,-3.3771,13.7283,13.5765,13.6524,14.1230,-3.2031,11.7477,11.9313,11.8395,-0.9157,-0.1741,11.7477,11.8401,11.7939,-9.0402,3.3771,13.0157,1017.0679,-51616.7000,79234.4578
897.0000,12.6789,18.1859,11219.0000,135882.5000,-124663.5000,7.0053,2353.2560,21778.7018,24131.9578,339.7606,157661.2018,8865.7440,-148795.4578,18.1192,16.6455,17796.5000,5944.8000,11851.7000,-1.2938,3455.0523,1042.7285,4497.7807,60.7055,6987.5285,14341.4477,7353.9193,18.0377,11.8081,14.9229,2.0331,137232.7022,18.1859,18.1192,18.1526,5.3666,2.7664,18.1192,17.7384,17.9288,16.2859,1.4725,18.1859,18.1417,18.1638,5.4583,-4.2389,14.0746,14.0155,14.0450,4.7574,-2.7664,11.8081,11.8157,11.8119,-0.3143,-1.4725,11.8081,11.8067,11.8074,0.1818,4.2389,13.9113,1087.0469,-112811.8000,137232.7022
898.0000,12.6306,18.3795,8448.2000,146361.6000,-137913.4000,7.3564,1773.5086,23432.3914,25205.9000,356.4206,169793.9914,6674.6914,-163119.3000,18.3475,17.8987,10501.1000,5890.1000,4611.0000,-0.8900,2032.6566,1037.4864,3070.1430,41.9158,6927.5864,8468.4434,1540.8570,18.3328,11.9041,15.1185,2.3753,160335.1336,18.3795,18.3475,18.3635,2.5645,2.7488,18.3475,18.2632,18.3054,4.5626,1.8588,18.3795,18.3609,18.3702,2.5095,-4.6076,13.8325,13.8623,13.8474,-2.3669,-2.7488,11.9041,11.8855,11.8948,1.0192,-1.8588,11.9041,11.8957,11.8999,1.1355,4.6076,14.6226,1142.6286,-133302.4000,160335.1336
899.0000,12.5786,18.4507,7048.7000,154903.4000,-147854.7000,7.6873,1481.0132,24770.6108,26251.6240,372.1689,179674.0108,5567.6868,-174106.3240,12.4881,14.2030,7499.1000,10753.9000,-3254.8000,0.9835,1581.9129,1725.7336,3307.6464,47.1947,12479.6336,5917.1871,-6562.4464,18.0137,12.5701,15.2919,2.6970,182048.1694,18.4507,18.4357,18.4432,0.9800,2.2346,17.1422,17.2833,17.2127,-13.1672,3.2181,18.4507,18.4447,18.4477,0.9538,-5.4527,12.4881,12.7194,12.6037,-14.9890,-2.2346,12.5701,12.4881,12.5291,7.6734,-3.2181,12.5701,12.5209,12.5455,7.8091,5.4527,17.2575,1348.5262,-151109.5000,182048.1694
900.0000,12.6621,18.6200,6099.5000,163189.7000,-157090.2000,8.0295,1279.7713,26145.3530,27425.1244,388.4906,189335.0530,4819.7287,-184515.3244,12.6598,16.3931,5510.3000,22013.0000,-16502.7000,1.4724,1159.1516,3540.4953,4699.6470,72.0053,25553.4953,4351.1484,-21202.3470,18.2401,12.6756,15.4579,3.0212,203932.8547,18.6200,18.5892,18.6046,1.9666,2.1857,17.7053,17.6522,17.6787,5.6425,3.6581,18.6200,18.6081,18.6141,2.0267,-5.8438,12.6598,12.6500,12.6549,0.6358,-2.1857,12.6756,12.6598,12.6677,1.6913,-3.6581,12.6756,12.6667,12.6711,1.5349,5.8438,18.9309,1479.2872,-173592.9000,203932.8547
901.0000,12.7693,18.8275,4839.1000,172373.6000,-167534.5000,8.3979,1013.4908,27684.4064,28697.8973,406.3291,200058.0064,3825.6092,-196232.3973,12.7716,16.8614,5677.7000,29131.9000,-23454.2000,1.8599,1192.2146,4692.4187,5884.6333,90.8093,33824.3187,4485.4854,-29338.8333,18.4458,12.7829,15.6143,3.3192,224048.9558,18.8275,18.7886,18.8081,2.4736,2.1794,17.9012,17.8794,17.8903,2.5713,4.0392,18.8275,18.8137,18.8206,2.5106,-6.2186,12.7716,12.7511,12.7613,1.3032,-2.1794,12.7829,12.7716,12.7772,1.3399,-4.0392,12.7829,12.7756,12.7793,1.3232,6.2186,20.4371,1596.9830,-190988.7000,224048.9558
902.0000,12.7746,18.9485,3168.3000,182361.2000,-179192.9000,8.7830,663.5022,29292.0778,29955.5801,425.0221,211653.2778,2504.7978,-209148.4801,12.7752,18.0144,1524.8000,33166.4000,-31641.6000,1.8460,320.1617,5342.5348,5662.6965,89.7520,38508.9348,1204.6383,-37304.2965,18.7528,12.7750,15.7639,3.6306,245068.2258,18.9485,18.9253,18.9369,1.5733,2.3123,18.5209,18.4608,18.4909,7.2660,4.1584,18.9485,18.9405,18.9445,1.5142,-6.4707,12.7752,12.7728,12.7740,0.1713,-2.3123,12.7750,12.7752,12.7751,-0.0068,-4.1584,12.7750,12.7753,12.7752,-0.0309,6.4707,21.1694,1654.2100,-210834.5000,245068.2258
903.0000,12.7978,19.0552,1866.6000,189849.7000,-187983.1000,9.0692,390.7493,30511.1196,30901.8689,438.7426,220360.8196,1475.8507,-218884.9689,12.7982,18.1545,909.7000,27620.7000,-26711.0000,1.5176,190.9387,4450.5807,4641.5194,73.7515,32071.2807,718.7613,-31352.5194,18.9096,12.8007,15.8551,3.6955,249443.3372,19.0552,19.0371,19.0462,1.3371,2.5172,18.7051,18.6841,18.6946,2.4775,4.0348,19.0552,19.0484,19.0518,1.3131,-6.5520,12.7982,12.7944,12.7963,0.2872,-2.5172,12.8007,12.7982,12.7995,0.3120,-4.0348,12.8007,12.7991,12.7999,0.3174,6.5520,21.0805,1647.2583,-214694.1000,249443.3372
904.0000,12.8156,19.1065,1331.5000,194087.8000,-192756.3000,9.2417,278.6498,31204.9150,31483.5647,447.0916,225292.7150,1052.8502,-224239.8647,12.8158,18.1017,820.5000,20120.1000,-19299.6000,1.1141,172.1675,3242.7579,3414.9253,54.1629,23362.8579,648.3325,-22714.5253,18.9896,12.8178,15.9037,3.6521,246518.0084,19.1065,19.0978,19.1021,0.6935,2.7092,18.8075,18.7958,18.8016,1.3100,3.8233,19.1065,19.1031,19.1048,0.6571,-6.5325,12.8158,12.8130,12.8144,0.2369,-2.7092,12.8178,12.8158,12.8168,0.2277,-3.8233,12.8178,12.8166,12.8172,0.2269,6.5325,20.6194,1611.2256,-212055.9000,246518.0084
905.0000,12.8452,19.1059,1857.7000,193036.2000,-191178.5000,9.2194,388.5768,31056.9576,31445.5344,446.1126,224093.1576,1469.1232,-222624.0344,12.8455,17.6656,1387.9000,14501.6000,-13113.7000,0.8468,291.0874,2338.1519,2629.2393,41.2366,16839.7519,1096.8126,-15742.9393,18.9857,12.8491,15.9174,3.5297,238257.1248,19.1059,19.1053,19.1056,0.0606,2.7909,18.7702,18.7735,18.7719,-0.3413,3.6376,19.1059,19.1058,19.1059,0.0318,-6.4285,12.8455,12.8411,12.8433,0.3673,-2.7909,12.8491,12.8455,12.8473,0.3861,-3.6376,12.8491,12.8470,12.8480,0.3904,6.4285,20.0450,1566.3414,-204292.2000,238257.1248
906.0000,12.9641,19.1721,2816.4000,192863.9000,-190047.5000,9.2611,587.9371,31114.0980,31702.0351,448.3047,223977.9980,2228.4629,-221749.5351,12.9653,16.2902,4829.3000,15042.4000,-10213.1000,1.0646,1010.9157,2429.2588,3440.1745,52.1193,17471.6588,3818.3843,-13653.2745,18.8857,12.9790,15.9323,3.4850,235240.0912,19.1721,19.1626,19.1674,0.7635,2.7321,18.3572,18.4002,18.3787,-4.7264,3.7968,19.1721,19.1680,19.1701,0.7928,-6.5289,12.9653,12.9480,12.9566,1.3856,-2.7321,12.9790,12.9653,12.9722,1.5251,-3.7968,12.9790,12.9709,12.9750,1.5498,6.5289,20.5722,1607.5446,-200260.6000,235240.0912
907.0000,12.7888,18.6300,5226.8000,106915.3000,-101688.5000,5.3246,1094.3308,17179.0203,18273.3511,258.2530,124094.3203,4132.4692,-119961.8511,18.7319,15.0559,11187.1000,179.1000,11008.0000,-0.6243,2154.7982,31.7738,2186.5720,31.2285,210.8738,9032.3018,8821.4280,18.6773,12.4335,15.5554,1.6770,113195.3059,18.6300,18.7319,18.6810,-5.8518,1.9830,18.7319,18.6380,18.6849,3.7141,1.3587,18.6300,18.6932,18.6616,-6.1176,-3.3416,13.3569,13.2808,13.3189,4.3897,-1.9830,12.4335,12.5763,12.5049,-5.6209,-1.3587,12.4335,12.4968,12.4651,-6.1343,3.3416,10.6277,830.4613,-90680.5000,113195.3059
908.0000,12.7494,18.4381,6792.8000,106175.4000,-99382.6000,5.3711,1423.1453,17044.7576,18467.9029,260.4315,123220.1576,5369.6547,-117850.5029,18.4823,14.6758,15547.5000,0.0000,15547.5000,-0.8544,3004.2419,0.0000,3004.2419,38.6128,0.0000,12543.2581,12543.2581,18.4853,12.3678,15.4265,1.5789,106573.0237,18.4381,18.4823,18.4602,-2.6460,2.0752,18.4823,18.5411,18.5117,-2.0730,1.2208,18.4381,18.4646,18.4514,-2.5192,-3.2959,13.3414,13.3372,13.3393,0.2649,-2.0752,12.3678,12.4075,12.3877,-1.3965,-1.2208,12.3678,12.3793,12.3735,-1.0874,3.2959,10.6399,831.4149,-83835.1000,106573.0237
909.0000,12.9664,17.6547,11750.1000,66343.2000,-54593.1000,3.7465,2452.7980,10703.4830,13156.2810,182.3499,77046.6830,9297.3020,-67749.3810,17.8325,14.0337,23252.0000,0.0000,23252.0000,-1.2778,4531.2897,0.0000,4531.2897,57.9921,0.0000,18720.7103,18720.7103,17.8802,12.4900,15.1851,0.7604,51325.9159,17.6547,17.8325,17.7436,-8.6293,1.6748,17.8325,18.2990,18.0658,-5.3633,0.3970,17.6547,17.8000,17.7273,-8.7192,-2.0718,13.6510,13.5821,13.6165,3.3636,-1.6748,12.4900,12.4193,12.4547,0.8266,-0.3970,12.4900,12.4687,12.4794,1.2952,2.0718,7.3900,577.4622,-31341.1000,51325.9159
910.0000,13.0104,17.4009,13576.0000,62854.1000,-49278.1000,3.6766,2831.8630,10150.8635,12982.7266,179.2059,73004.9635,10744.1370,-62260.8266,17.4753,13.6811,26167.2000,0.0000,26167.2000,-1.4379,5123.8372,0.0000,5123.8372,65.9903,0.0000,21043.3628,21043.3628,17.5261,12.5927,15.0594,0.6311,42598.3024,17.4009,17.4753,17.4381,-3.6688,1.7049,17.4753,17.9919,17.7336,-3.9903,0.2669,17.4009,17.4631,17.4320,-3.5460,-1.9718,13.4917,13.5187,13.5052,-1.3260,-1.7049,12.5927,12.4713,12.5320,0.9516,-0.2669,12.5927,12.5710,12.5818,1.2548,1.9718,7.2592,567.2479,-23110.9000,42598.3024
911.0000,13.0356,16.4704,18422.4000,50937.3000,-32514.9000,3.3656,3841.1780,8231.0800,12072.2580,164.5648,59168.3800,14581.2220,-44587.1580,16.7035,12.9189,54372.8000,0.0000,54372.8000,-2.9879,10760.2762,0.0000,10760.2762,137.9657,0.0000,43612.5238,43612.5238,16.6254,13.2504,14.9379,0.3974,26821.8097,16.4704,16.6097,16.5400,-10.8202,2.6788,16.6254,17.5161,17.0708,-7.9809,-0.3092,16.4704,16.6254,16.5479,-10.6516,-2.3696,12.9189,13.0033,12.9611,-6.5481,-2.6788,12.9189,12.6073,12.7631,2.8067,0.3092,13.1665,13.0721,13.1193,6.5033,2.3696,6.5722,513.5588,21857.9000,26821.8097
