Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
912.0000,12.5093,15.3987,20727.1000,44843.6000,-24116.5000,3.1975,4360.1034,7159.6665,11519.7699,156.6109,52003.2665,16366.9966,-35636.2699,16.1503,12.3731,63651.1000,0.0000,63651.1000,-3.4978,12695.2950,0.0000,12695.2950,163.6843,0.0000,50955.8050,50955.8050,12.4345,16.9050,14.6697,-0.5235,-35333.9341,15.3987,15.5557,15.4772,-12.8081,2.8147,16.7952,16.8385,16.8169,-3.0465,-2.4320,15.3987,16.2073,15.8030,-8.9709,-0.3828,12.3731,12.4540,12.4135,-6.5896,-2.8147,12.3731,12.4345,12.4038,-4.3180,2.4320,12.4345,12.9162,12.6753,-5.3395,0.3828,6.2580,489.0056,39534.6000,-35333.9341
913.0000,11.9884,14.3712,22884.1000,40042.8000,-17158.7000,3.0828,4856.6794,6318.7164,11175.3958,151.5507,46361.5164,18027.4206,-28334.0958,15.6112,11.8414,61224.0000,0.0000,61224.0000,-3.3644,12306.7061,0.0000,12306.7061,158.9755,0.0000,48917.2939,48917.2939,11.9332,17.1575,14.5454,-0.5862,-39570.8669,14.3712,14.5287,14.4500,-12.3787,2.7098,16.8763,16.8665,16.8714,0.6760,-2.3368,14.3712,15.3957,14.8835,-11.0794,-0.3730,11.8414,11.9229,11.8822,-6.3948,-2.7098,11.8414,11.9332,11.8873,-6.2149,2.3368,11.9332,12.4640,12.1986,-5.7347,0.3730,6.0766,474.8363,44065.3000,-39570.8669
914.0000,11.6484,13.5588,24634.2000,35649.3000,-11015.1000,2.9662,5258.7112,5583.2031,10841.9144,146.5410,41232.5031,19375.4888,-21857.0144,15.3392,11.5733,66871.4000,0.0000,66871.4000,-3.6747,13495.6949,0.0000,13495.6949,175.3008,0.0000,53375.7051,53375.7051,11.6183,17.2286,14.4235,-0.8162,-55091.2498,13.5588,13.6809,13.6198,-10.0001,2.8261,17.1198,17.0840,17.1019,2.7992,-2.6860,13.5588,15.1409,14.3499,-6.4215,-0.1401,11.5733,11.6155,11.5944,-3.4549,-2.8261,11.5733,11.6183,11.5958,-3.5005,2.6860,11.6183,12.3111,11.9647,-2.8055,0.1401,5.8814,459.5801,55856.3000,-55091.2498
915.0000,11.3026,12.7506,26421.9000,31883.5000,-5461.6000,2.8812,5674.1701,4955.7751,10629.9452,143.0582,36839.2751,20747.7299,-16091.5452,14.9561,11.1956,62786.4000,0.0000,62786.4000,-3.4503,12743.6417,0.0000,12743.6417,165.3899,0.0000,50042.7583,50042.7583,11.2572,17.4590,14.3581,-0.8130,-54877.2170,12.7506,12.8754,12.8130,-9.7191,2.6855,17.2184,17.2004,17.2094,1.3151,-2.4899,12.7506,14.3977,13.5742,-9.3434,-0.1957,11.1956,11.2529,11.2242,-4.4493,-2.6855,11.1956,11.2572,11.2264,-4.4398,2.4899,11.2572,11.9856,11.6214,-4.1252,0.1957,5.7467,449.0515,57324.8000,-54877.2170
916.0000,15.1579,16.1069,28793.5000,28636.2000,157.3000,-2.8511,5800.1309,4866.8071,10666.9380,142.4402,33503.0071,22993.3691,-10509.6380,15.3834,11.6169,71444.6000,0.0000,71444.6000,-3.9261,14409.2329,0.0000,14409.2329,189.4893,0.0000,57035.3671,57035.3671,13.2401,15.3774,14.3087,-0.8277,-55866.6539,15.1579,13.4354,14.2967,17.9223,0.3583,15.3774,15.5791,15.4782,-20.8739,-3.5677,15.3774,15.1579,15.2676,20.4541,3.2094,11.6169,11.3281,11.4725,3.0135,-0.3583,11.6169,11.5738,11.5953,4.4695,3.5677,15.5734,15.0925,15.3329,44.8081,-3.2094,0.1000,7.8141,71601.9000,-55866.6539
917.0000,11.8648,14.2856,24593.6000,43813.5000,-19219.9000,3.3499,5230.5455,6894.7513,12125.2968,163.1837,50708.2513,19363.0545,-31345.1968,15.3902,11.6236,71558.4000,0.0000,71558.4000,-3.9323,14430.7468,0.0000,14430.7468,188.3484,0.0000,57127.6532,57127.6532,11.6196,16.9478,14.2837,-0.7759,-52374.6038,14.2856,14.2869,14.2863,-0.1076,3.0828,16.7768,16.5981,16.6874,14.6102,-2.8157,14.2856,15.1447,14.7152,-6.6492,-0.2671,11.6236,11.6044,11.6140,1.7254,-3.0828,11.6236,11.6196,11.6216,0.3348,2.8157,11.6196,14.8696,13.2446,-25.1842,0.2671,6.6155,516.9428,52338.5000,-52374.6038
918.0000,11.9047,14.7990,23186.5000,50360.1000,-27173.6000,3.5861,4927.9155,7931.9829,12859.8985,176.2097,58292.0829,18258.5845,-40033.4985,15.6344,11.8644,81490.6000,0.0000,81490.6000,-4.4781,16374.9657,0.0000,16374.9657,214.4650,0.0000,65115.6343,65115.6343,11.8354,16.6437,14.2396,-0.8603,-58066.9247,14.7990,14.7404,14.7697,5.8513,3.4344,16.5540,16.5698,16.5619,-1.4975,-3.2827,14.7990,14.7014,14.7502,0.4404,-0.1517,11.8644,11.8358,11.8501,2.8666,-3.4344,11.8644,11.8354,11.8499,2.7728,3.2827,11.8354,13.4643,12.6499,-7.1597,0.1517,7.1073,555.3778,54317.0000,-58066.9247
919.0000,12.6292,17.7482,12664.8000,101401.5000,-88736.7000,5.4510,2658.7481,16233.8186,18892.5667,264.1810,117635.3186,10006.0519,-107629.2667,17.3234,13.5300,49742.5000,0.0000,49742.5000,-2.7335,9760.2115,0.0000,9760.2115,130.3444,0.0000,39982.2885,39982.2885,17.3228,11.8551,14.5889,0.8490,57308.3729,17.7482,17.3263,17.5373,33.4159,2.7281,17.3228,15.8379,16.5804,0.2405,-0.0053,17.7482,17.3228,17.5355,33.6298,-2.7228,13.5300,13.2920,13.4110,18.8547,-2.7281,13.5300,10.2527,11.8914,0.5177,0.0053,11.8520,11.9651,11.9085,-8.9286,2.7228,10.7957,843.5885,-38994.2000,57308.3729
920.0000,12.4652,18.1568,8813.2000,139469.8000,-130656.6000,7.0497,1855.3053,22245.3336,24100.6389,341.5595,161715.1336,6957.8947,-154757.2389,18.0753,14.2735,33060.2000,0.0000,33060.2000,-1.8167,6422.0786,0.0000,6422.0786,84.1072,0.0000,26638.1214,26638.1214,17.9915,11.8207,14.9061,1.8452,124549.7797,18.1568,18.0753,18.1160,7.0020,2.9555,18.0753,17.6135,17.8444,15.2716,1.1387,18.1568,18.0967,18.1267,7.1525,-4.0942,13.3368,13.3465,13.3416,-0.8201,-2.9555,11.8207,11.8423,11.8315,-0.7053,-1.1387,11.8207,11.8291,11.8249,-0.9923,4.0942,13.9488,1089.9755,-97596.4000,124549.7797
921.0000,12.6346,18.5741,5930.7000,151712.3000,-145781.6000,7.4783,1244.9321,24291.2557,25536.1878,361.6374,176003.5557,4685.7679,-171317.7878,18.5102,19.0545,8452.9000,7318.9000,1134.0000,-0.8534,1632.7672,1293.0557,2925.8229,40.5624,8611.9557,6820.1328,-1791.8229,18.4908,11.8527,15.1718,2.5129,169620.7684,18.5741,18.5102,18.5421,5.1591,2.7772,18.5102,18.3802,18.4452,7.2676,1.9238,18.5741,18.5361,18.5551,5.1865,-4.7011,14.0627,13.9622,14.0124,8.1126,-2.7772,11.8527,11.8484,11.8505,0.2472,-1.9238,11.8527,11.8503,11.8515,0.3381,4.7011,14.8602,1161.1992,-144647.6000,169620.7684
922.0000,12.4225,18.5154,3945.8000,162818.7000,-158872.9000,7.8999,831.2482,25944.3831,26775.6313,382.1071,188763.0831,3114.5518,-185648.5313,12.3189,14.9597,2809.7000,6172.1000,-3362.4000,0.4823,594.3332,988.3062,1582.6395,23.3463,7160.4062,2215.3668,-4945.0395,18.3373,12.3899,15.3636,2.8486,192281.8854,18.5154,18.5194,18.5174,-0.2811,2.4725,17.9383,18.0049,17.9716,-5.6977,2.9549,18.5154,18.5182,18.5168,-0.4448,-5.4274,12.3189,12.5815,12.4502,-18.8353,-2.4725,12.3899,12.3189,12.3544,6.0977,-2.9549,12.3899,12.3501,12.3700,6.2750,5.4274,16.6842,1303.7274,-162235.3000,192281.8854
923.0000,12.5046,18.6827,2863.5000,173426.0000,-170562.5000,8.3449,602.4069,27685.9988,28288.4058,402.9861,201111.9988,2261.0931,-198850.9058,12.5006,17.7625,701.0000,16252.3000,-15551.3000,0.9021,147.8437,2608.5162,2756.3599,43.7991,18860.8162,553.1563,-18307.6599,18.5599,12.5199,15.5399,3.1914,215419.9123,18.6827,18.6570,18.6699,1.8573,2.4809,18.4185,18.3667,18.3926,5.0978,3.3830,18.6827,18.6713,18.6770,1.9504,-5.8640,12.5006,12.4928,12.4967,0.5782,-2.4809,12.5199,12.5006,12.5103,1.8982,-3.3830,12.5199,12.5096,12.5147,1.7637,5.8640,18.3952,1437.4281,-186113.8000,215419.9123
924.0000,12.6272,18.8719,1939.5000,181613.1000,-179673.6000,8.6838,407.1772,29073.9070,29481.0842,419.4259,210687.0070,1532.3228,-209154.6842,12.6291,18.2878,13.9000,25382.4000,-25368.5000,1.3494,2.9255,4080.7652,4083.6906,65.4391,29463.1652,10.9745,-29452.1906,18.7678,12.6429,15.7054,3.5114,237022.5665,18.8719,18.8401,18.8560,2.2633,2.4448,18.6437,18.6175,18.6306,2.8892,3.7942,18.8719,18.8593,18.8656,2.2928,-6.2390,12.6291,12.6082,12.6187,1.4889,-2.4448,12.6429,12.6291,12.6360,1.5346,-3.7942,12.6429,12.6346,12.6388,1.5142,6.2390,19.9611,1559.7914,-205042.1000,237022.5665
925.0000,12.7357,19.0455,954.1000,189730.6000,-188776.5000,9.0161,199.9374,30448.7050,30648.6424,435.6832,220179.3050,754.1626,-219425.1424,12.7377,18.4003,7.5000,28170.6000,-28163.1000,1.4972,1.5757,4535.5342,4537.1099,72.6401,32706.1342,5.9243,-32700.2099,18.9339,12.7489,15.8414,3.7156,250803.4286,19.0455,19.0164,19.0310,2.1288,2.5063,18.7860,18.7706,18.7783,1.7993,4.0035,19.0455,19.0344,19.0399,2.1216,-6.5098,12.7377,12.7194,12.7285,1.3429,-2.5063,12.7489,12.7377,12.7433,1.3117,-4.0035,12.7489,12.7420,12.7455,1.3046,6.5098,20.9216,1634.8451,-216939.6000,250803.4286
926.0000,12.8325,19.1930,139.4000,198520.7000,-198381.3000,9.3892,29.1647,31930.0095,31959.1741,453.9264,230450.7095,110.2353,-230340.4741,12.8342,18.5004,0.0000,29836.0000,-29836.0000,1.5853,0.0000,4809.8504,4809.8504,76.9438,34645.8504,0.0000,-34645.8504,19.0766,12.8437,15.9602,3.9086,263828.8609,19.1930,19.1690,19.1810,1.8275,2.6013,18.9158,18.9027,18.9093,1.5976,4.1866,19.1930,19.1839,19.1885,1.8093,-6.7879,12.8342,12.8185,12.8263,1.1974,-2.6013,12.8437,12.8342,12.8390,1.1719,-4.1866,12.8437,12.8379,12.8408,1.1678,6.7879,21.8444,1706.9518,-228217.3000,263828.8609
927.0000,12.8769,19.2462,1.5000,203523.3000,-203521.8000,9.6184,0.3136,32767.9791,32768.2926,465.2818,236291.2791,1.1864,-236290.0926,12.8777,18.5443,0.0000,22835.7000,-22835.7000,1.2133,0.0000,3683.4818,3683.4818,58.9123,26519.1818,0.0000,-26519.1818,19.1587,12.8820,16.0204,3.8849,262230.0687,19.2462,19.2371,19.2417,0.7492,2.8017,19.0278,19.0160,19.0219,1.3764,4.0150,19.2462,19.2428,19.2445,0.6931,-6.8167,12.8777,12.8705,12.8741,0.5936,-2.8017,12.8820,12.8777,12.8798,0.5102,-4.0150,12.8820,12.8795,12.8808,0.4990,6.8167,21.5650,1685.1187,-226357.5000,262230.0687
928.0000,12.9067,19.2763,6.4000,207456.4000,-207450.0000,9.8045,1.3373,33424.0571,33425.3944,474.4207,240880.4571,5.0627,-240875.3944,12.9070,18.5740,0.0000,17436.4000,-17436.4000,0.9265,0.0000,2813.6641,2813.6641,44.9904,20250.0641,0.0000,-20250.0641,19.2101,12.9102,16.0601,3.8630,260750.8551,19.2763,19.2717,19.2740,0.4071,2.9594,19.1053,19.0968,19.1011,0.9724,3.8858,19.2763,19.2744,19.2754,0.3895,-6.8452,12.9070,12.9026,12.9048,0.3877,-2.9594,12.9102,12.9070,12.9086,0.3640,-3.8858,12.9102,12.9084,12.9093,0.3612,6.8452,21.3663,1669.5928,-224886.4000,260750.8551
929.0000,12.9403,19.2974,249.4000,208767.0000,-208517.6000,9.8791,52.0842,33661.2098,33713.2940,478.1428,242428.2098,197.3158,-242230.8940,12.9406,18.6079,0.0000,15818.5000,-15818.5000,0.8405,0.0000,2553.7420,2553.7420,40.8204,18372.2420,0.0000,-18372.2420,19.2400,12.9443,16.0921,3.8563,260300.1976,19.2974,19.2943,19.2959,0.2808,3.0129,19.1446,19.1401,19.1423,0.5148,3.8534,19.2974,19.2961,19.2967,0.2750,-6.8662,12.9406,12.9359,12.9382,0.4200,-3.0129,12.9443,12.9406,12.9424,0.4252,-3.8534,12.9443,12.9422,12.9432,0.4267,6.8662,21.3457,1667.9864,-224336.1000,260300.1976
930.0000,12.9833,19.3167,711.2000,211008.0000,-210296.8000,10.0090,148.4188,34056.2635,34204.6823,484.5764,245064.2635,562.7812,-244501.4823,12.9837,18.6254,41.4000,15416.9000,-15375.5000,0.8214,8.6637,2490.3576,2499.0213,39.9030,17907.2576,32.7363,-17874.5213,19.2618,12.9884,16.1251,3.8824,262060.4635,19.3167,19.3140,19.3154,0.2524,3.0625,19.1684,19.1657,19.1670,0.3149,3.8840,19.3167,19.3156,19.3162,0.2510,-6.9465,12.9837,12.9778,12.9807,0.5299,-3.0625,12.9884,12.9837,12.9860,0.5430,-3.8840,12.9884,12.9857,12.9871,0.5457,6.9465,21.5696,1685.4755,-225672.3000,262060.4635
931.0000,12.7014,18.8470,2300.0000,115931.7000,-113631.7000,5.5985,482.2573,18590.5857,19072.8429,271.2831,134522.2857,1817.7427,-132704.5429,18.9382,15.6562,3002.5000,187.0000,2815.5000,-0.1749,576.8204,33.3049,610.1253,8.7372,220.3049,2425.6796,2205.3747,18.9261,12.5378,15.7319,1.9797,133632.8373,18.8470,18.9382,18.8926,-5.0854,1.9245,18.9382,18.9867,18.9625,-2.4520,1.7495,18.8470,18.8972,18.8721,-5.3422,-3.6740,12.9077,12.9219,12.9148,-0.7790,-1.9245,12.5378,12.6329,12.5854,-4.8182,-1.7495,12.5378,12.5859,12.5619,-5.1145,3.6740,11.1572,871.8355,-110816.2000,133632.8373
932.0000,12.6115,18.7095,2781.3000,115507.6000,-112726.3000,5.6035,584.0591,18484.6477,19068.7068,271.1315,133992.2477,2197.2409,-131795.0068,18.7444,14.9350,5442.4000,0.0000,5442.4000,-0.2991,1048.1189,0.0000,1048.1189,13.4694,0.0000,4394.2811,4394.2811,18.7477,12.4604,15.6041,1.9056,128630.7596,18.7095,18.7444,18.7270,-1.9821,1.9675,18.7444,18.7926,18.7685,-2.3238,1.6684,18.7095,18.7270,18.7183,-1.8392,-3.6360,12.8600,12.8703,12.8652,-0.5825,-1.9675,12.4604,12.4880,12.4742,-1.3247,-1.6684,12.4604,12.4714,12.4659,-1.1414,3.6360,11.1318,869.8541,-107283.9000,128630.7596
933.0000,12.6734,18.2831,5276.1000,73390.1000,-68114.0000,3.7428,1106.7981,11761.1899,12867.9880,181.3929,85151.2899,4169.3019,-80981.9880,18.3944,14.5890,11009.3000,0.0000,11009.3000,-0.6050,2129.7366,0.0000,2129.7366,27.3362,0.0000,8879.5634,8879.5634,18.4056,12.3211,15.3634,1.0909,73637.6435,18.2831,18.3944,18.3388,-4.6682,1.4493,18.3944,18.5420,18.4682,-3.6075,0.8443,18.2831,18.3554,18.3193,-4.7986,-2.2935,13.3030,13.1930,13.2480,4.6364,-1.4493,12.3211,12.3814,12.3513,-1.4669,-0.8443,12.3211,12.3451,12.3331,-1.5855,2.2935,7.4117,579.1602,-57104.7000,73637.6435
934.0000,12.7083,18.1272,6430.9000,69945.1000,-63514.2000,3.6401,1348.2555,11218.0313,12566.2869,176.6021,81163.1313,5082.6445,-76080.4869,18.1799,14.3771,13341.3000,0.0000,13341.3000,-0.7331,2588.0563,0.0000,2588.0563,33.3238,0.0000,10753.2437,10753.2437,18.1974,12.2877,15.2425,0.9816,66259.4306,18.1272,18.1799,18.1536,-2.2183,1.4577,18.1799,18.3082,18.2441,-2.6882,0.7246,18.1272,18.1605,18.1439,-2.0999,-2.1823,13.3525,13.3263,13.3394,1.1197,-1.4577,12.2877,12.3158,12.3018,-0.5812,-0.7246,12.2877,12.2955,12.2916,-0.4846,2.1823,7.2053,563.0334,-50172.9000,66259.4306
935.0000,13.0558,17.8976,9094.8000,57447.6000,-48352.8000,3.1880,1895.6770,9287.4401,11183.1171,155.0576,66735.0401,7199.1230,-59535.9171,17.9404,14.1404,37168.8000,0.0000,37168.8000,-2.0425,7233.0246,0.0000,7233.0246,93.1797,0.0000,29935.7754,29935.7754,17.9599,12.3433,15.1516,0.8792,59347.7577,17.8976,17.9404,17.9190,-2.8145,2.2748,17.9404,18.2267,18.0836,-1.9206,0.2323,17.8976,17.9352,17.9164,-2.7287,-2.5072,13.9528,13.8500,13.9014,6.7990,-2.2748,12.3433,12.3036,12.3234,0.2779,-0.2323,12.3433,12.3353,12.3393,0.5918,2.5072,6.2283,486.6914,-11184.0000,59347.7577
936.0000,13.1744,17.5083,11493.3000,51315.2000,-39821.9000,3.0230,2390.8797,8318.8053,10709.6850,147.3896,59634.0053,9102.4203,-50531.5850,17.6171,13.8211,47736.6000,0.0000,47736.6000,-2.6232,9329.5593,0.0000,9329.5593,120.1633,0.0000,38407.0407,38407.0407,17.5802,12.4695,15.0249,0.5581,37674.1338,17.5083,17.5741,17.5412,-4.5426,2.3859,17.5802,18.0498,17.8150,-3.2241,-0.2373,17.5083,17.5802,17.5443,-4.4744,-2.1486,13.8211,13.8339,13.8275,-0.8755,-2.3859,13.8211,12.4219,13.1215,9.6477,0.2373,12.4643,12.4421,12.4532,1.3913,2.1486,5.8781,459.3207,7914.7000,37674.1338
937.0000,13.1245,16.9857,13543.3000,46309.6000,-32766.3000,2.8931,2819.6692,7498.6757,10318.3449,141.2639,53808.2757,10723.6308,-43084.6449,17.1476,13.3575,48613.9000,0.0000,48613.9000,-2.6714,9561.6690,0.0000,9561.6690,123.0523,0.0000,39052.2310,39052.2310,17.0907,12.7668,14.9287,0.4121,27819.9207,16.9857,17.0764,17.0310,-6.1401,2.3370,17.0907,17.6456,17.3682,-5.3763,-0.3344,16.9857,17.0907,17.0382,-6.0911,-2.0026,13.3575,13.4342,13.3958,-5.1929,-2.3370,13.3575,13.1762,13.2668,1.7699,0.3344,12.8351,12.7632,12.7992,4.1916,2.0026,5.6337,440.2225,15847.6000,27819.9207
938.0000,12.8361,16.2013,15586.7000,41739.3000,-26152.6000,2.7834,3260.7843,6713.8911,9974.6754,136.1067,48453.1911,12325.9157,-36127.2754,16.5213,12.7392,57351.4000,0.0000,57351.4000,-3.1516,11378.7693,0.0000,11378.7693,146.3499,0.0000,45972.6307,45972.6307,12.8293,16.5645,14.6969,-0.4149,-28007.2861,16.2013,16.3285,16.2649,-9.2294,2.5036,16.6086,16.7384,16.6735,-8.3671,-2.2238,16.2013,16.9144,16.5579,-5.7801,-0.2798,12.7392,12.8398,12.7895,-7.3010,-2.5036,12.7392,12.8293,12.7842,-5.8074,2.2238,12.8293,12.8032,12.8162,0.2223,0.2798,5.4153,423.1564,31198.8000,-28007.2861
939.0000,12.3773,15.1961,17876.9000,37526.7000,-19649.8000,2.7034,3768.9530,5973.5911,9742.5442,132.5147,43500.2911,14107.9470,-29392.3442,16.0334,12.2578,57655.5000,0.0000,57655.5000,-3.1683,11518.7460,0.0000,11518.7460,148.7386,0.0000,46136.7540,46136.7540,12.3462,16.8184,14.5823,-0.5236,-35344.5119,15.1961,15.3610,15.2785,-11.8866,2.4853,16.7901,16.7704,16.7803,1.3054,-2.2672,15.1961,16.5247,15.8604,-8.4005,-0.2181,12.2578,12.3398,12.2988,-5.9046,-2.4853,12.2578,12.3462,12.3020,-5.8031,2.2672,12.3462,12.8045,12.5753,-2.8910,0.2181,5.2940,413.6779,38005.7000,-35344.5119
940.0000,11.9553,14.2246,20286.1000,33890.0000,-13603.9000,2.6569,4307.7453,5343.8701,9651.6155,130.7550,39233.8701,15978.3547,-23255.5155,15.6689,11.8984,66596.9000,0.0000,66596.9000,-3.6597,13375.4544,0.0000,13375.4544,173.2832,0.0000,53221.4456,53221.4456,11.9746,16.9397,14.4572,-0.8036,-54245.9878,14.2468,14.3935,14.3201,-11.5496,2.7155,16.9397,16.9174,16.9286,1.8060,-2.7740,16.9397,15.2548,16.0973,2.8748,0.0586,11.8984,11.9553,11.9268,-4.4729,-2.7155,11.8984,11.9546,11.9265,-4.5153,2.7740,11.9553,12.9220,12.4386,-1.6334,-0.0586,5.2226,408.1019,52993.0000,-54245.9878
941.0000,12.2159,15.6361,18028.6000,49683.2000,-31654.6000,3.2858,3811.3716,7879.9904,11691.3620,160.9047,57563.1904,14217.2284,-43345.9620,16.0133,12.2380,66381.2000,0.0000,66381.2000,-3.6478,13265.8486,0.0000,13265.8486,173.8379,0.0000,53115.3514,53115.3514,12.1910,16.6994,14.4452,-0.5631,-38009.9590,15.6361,15.4611,15.5486,14.8411,2.9192,16.5945,16.6448,16.6197,-3.7117,-2.5525,15.6361,15.9695,15.8028,-3.5372,-0.3666,12.2380,12.1966,12.2173,3.5216,-2.9192,12.2380,12.1910,12.2145,3.4922,2.5525,12.1910,12.3699,12.2805,-1.8927,0.3666,6.4921,507.3014,34726.6000,-38009.9590
942.0000,12.4157,16.1794,17267.6000,56348.5000,-39080.9000,3.5612,3638.1287,8977.4726,12615.6014,174.0047,65325.9726,13629.4713,-51696.5014,16.2328,12.4546,74986.2000,0.0000,74986.2000,-4.1207,14938.4982,0.0000,14938.4982,195.1811,0.0000,60047.7018,60047.7018,12.4228,16.3941,14.4084,-0.5945,-40127.8769,16.1794,16.1034,16.1414,7.1695,3.2474,16.3389,16.3760,16.3575,-3.1478,-2.9336,16.1794,15.8788,16.0291,2.7469,-0.3138,12.4546,12.4260,12.4403,2.7073,-3.2474,12.4546,12.4228,12.4387,2.7213,2.9336,12.4228,12.3089,12.3659,1.0469,0.3138,6.9999,546.9810,35905.3000,-40127.8769
943.0000,12.7145,18.1828,9453.5000,109040.1000,-99586.6000,5.6449,1981.7464,17490.6793,19472.4257,273.5326,126530.7793,7471.7536,-119059.0257,17.8902,14.0898,44355.9000,0.0000,44355.9000,-2.4375,8637.3587,0.0000,8637.3587,115.0086,0.0000,35718.5413,35718.5413,17.7886,11.7181,14.7533,1.1126,75099.8556,18.1828,17.8902,18.0365,22.8859,2.6941,17.8902,16.5179,17.2040,10.2319,0.2567,18.1828,17.8992,18.0410,24.2950,-2.9508,13.9253,13.7125,13.8189,16.6523,-2.6941,11.7181,12.3626,12.0403,-4.7913,-0.2567,11.7181,11.8033,11.7607,-7.2874,2.9508,11.1631,872.2994,-55230.7000,75099.8556
944.0000,12.4845,18.3781,6299.2000,145654.7000,-139355.5000,7.2112,1325.6400,23241.9633,24567.6033,349.2358,168896.6633,4973.5600,-163923.1033,18.3332,14.5285,30377.7000,0.0000,30377.7000,-1.6693,5881.1832,0.0000,5881.1832,76.5329,0.0000,24496.5168,24496.5168,18.2705,11.8292,15.0498,2.0397,137682.9619,18.3781,18.3332,18.3557,3.8679,2.9602,18.3332,18.0198,18.1765,11.7516,1.2908,18.3781,18.3466,18.3624,3.8946,-4.2510,13.3769,13.4348,13.4059,-4.9682,-2.9602,11.8292,11.8876,11.8584,-2.1797,-1.2908,11.8292,11.8227,11.8260,0.8040,4.2510,14.2598,1114.2787,-108977.8000,137682.9619
945.0000,12.4799,18.5451,4210.7000,156465.7000,-152255.0000,7.6135,886.1933,24964.4485,25850.6418,367.9898,181430.1485,3324.5067,-178105.6418,12.4083,13.5636,6585.0000,7417.8000,-832.8000,0.7560,1390.8894,1189.1420,2580.0314,36.0868,8606.9420,5194.1106,-3412.8314,18.1192,12.4891,15.3042,2.6925,181746.3010,18.5451,18.5134,18.5293,2.1108,2.2858,17.2832,17.3975,17.3403,-10.0747,3.0418,18.5451,18.5313,18.5382,2.1379,-5.3276,12.4083,12.5746,12.4915,-11.0189,-2.2858,12.4891,12.4083,12.4487,7.1398,-3.0418,12.4891,12.4392,12.4642,7.7178,5.3276,16.6432,1300.5238,-153087.8000,181746.3010
946.0000,12.4751,18.6492,2794.0000,166072.9000,-163278.9000,7.9938,588.0790,26494.4287,27082.5077,386.1656,192567.3287,2205.9210,-190361.4077,12.4724,16.1623,1946.2000,7563.8000,-5617.6000,0.5088,410.6501,1213.5534,1624.2036,24.8904,8777.3534,1535.5499,-7241.8036,18.4498,12.4759,15.4629,2.9024,195910.4515,18.6492,18.6307,18.6400,1.3520,2.4950,18.2125,18.0996,18.1561,9.8599,3.0038,18.6492,18.6411,18.6452,1.3067,-5.4988,12.4724,12.4752,12.4738,-0.1974,-2.4950,12.4759,12.4724,12.4741,0.3228,-3.0038,12.4759,12.4750,12.4755,0.1525,5.4988,16.9193,1322.0975,-168896.5000,195910.4515
947.0000,12.5009,18.7366,1938.0000,171942.0000,-170004.0000,8.2266,407.7306,27446.8209,27854.5515,397.2886,199388.8209,1530.2694,-197858.5515,12.5009,17.5932,441.2000,7050.9000,-6609.7000,0.3989,93.0504,1131.6830,1224.7335,19.3901,8182.5830,348.1496,-7834.4335,18.6563,12.5050,15.5806,3.0318,204646.6759,18.7366,18.7223,18.7294,1.0954,2.6092,18.5725,18.5186,18.5456,4.7166,3.0081,18.7366,18.7300,18.7333,1.0795,-5.6174,12.5009,12.4968,12.4989,0.3187,-2.6092,12.5050,12.5009,12.5029,0.3633,-3.0081,12.5050,12.5028,12.5039,0.3586,5.6174,17.1573,1340.6962,-176613.7000,204646.6759
948.0000,12.5637,18.8583,1080.7000,177589.6000,-176508.9000,8.4489,227.1244,28388.7825,28615.9070,407.9785,205978.3825,853.5756,-205124.8070,12.5640,18.2274,0.0000,9451.8000,-9451.8000,0.5022,0.0000,1518.2830,1518.2830,24.3536,10970.0830,0.0000,-10970.0830,18.8031,12.5727,15.6879,3.1867,215101.2480,18.8583,18.8395,18.8489,1.4574,2.6489,18.7419,18.7176,18.7297,2.2382,3.1511,18.8583,18.8496,18.8540,1.4717,-5.8000,12.5640,12.5545,12.5593,0.7445,-2.6489,12.5727,12.5640,12.5684,0.8057,-3.1511,12.5727,12.5680,12.5703,0.8177,5.8000,17.8035,1391.1868,-185960.7000,215101.2480
949.0000,12.6403,18.9761,464.9000,182378.2000,-181913.3000,8.6432,97.5793,29205.0845,29302.6638,417.4467,211583.2845,367.3207,-211215.9638,12.6409,18.3027,2.9000,11917.2000,-11914.3000,0.6334,0.6102,1916.2440,1916.8543,30.7213,13833.4440,2.2898,-13831.1543,18.9151,12.6507,15.7829,3.3206,224139.4110,18.9761,18.9576,18.9668,1.4392,2.6699,18.8320,18.8199,18.8260,1.1769,3.3033,18.9761,18.9678,18.9719,1.4396,-5.9733,12.6409,12.6290,12.6350,0.9294,-2.6699,12.6507,12.6409,12.6458,0.9500,-3.3033,12.6507,12.6453,12.6480,0.9528,5.9733,18.4531,1441.9535,-193827.6000,224139.4110
950.0000,12.7158,19.0802,30.3000,190068.3000,-190038.0000,8.9840,6.3517,30489.0340,30495.3857,434.0659,220557.3340,23.9483,-220533.3857,12.7165,18.3815,0.0000,12915.8000,-12915.8000,0.6863,0.0000,2078.8917,2078.8917,33.2964,14994.6917,0.0000,-14994.6917,19.0173,12.7257,15.8715,3.4766,234668.4399,19.0802,19.0642,19.0722,1.2871,2.7659,18.9285,18.9168,18.9227,1.1826,3.4522,19.0802,19.0731,19.0766,1.2791,-6.2181,12.7165,12.7051,12.7108,0.9307,-2.7659,12.7257,12.7165,12.7211,0.9242,-3.4522,12.7257,12.7206,12.7231,0.9224,6.2181,19.2399,1503.4301,-202953.8000,234668.4399
951.0000,12.7759,19.1433,0.0000,196989.1000,-196989.1000,9.3095,0.0000,31642.6572,31642.6572,450.0050,228631.7572,0.0000,-228631.7572,12.7765,18.4420,0.0000,10960.6000,-10960.6000,0.5824,0.0000,1765.5933,1765.5933,28.2640,12726.1933,0.0000,-12726.1933,19.0926,12.7835,15.9381,3.5661,240711.9920,19.1433,19.1337,19.1385,0.8159,2.9090,19.0184,19.0076,19.0130,1.1053,3.4914,19.1433,19.1391,19.1412,0.7945,-6.4005,12.7765,12.7676,12.7721,0.7548,-2.9090,12.7835,12.7765,12.7800,0.7264,-3.4914,12.7835,12.7797,12.7816,0.7214,6.4005,19.6848,1538.1976,-207949.7000,240711.9920
952.0000,12.8319,19.1998,10.1000,200964.9000,-200954.8000,9.4979,2.1131,32322.7077,32324.8208,459.2897,233287.6077,7.9869,-233279.6208,12.8324,18.4985,0.0000,11639.6000,-11639.6000,0.6185,0.0000,1876.3699,1876.3699,30.0217,13515.9699,0.0000,-13515.9699,19.1499,12.8389,15.9944,3.6481,246250.0096,19.1998,19.1917,19.1958,0.7066,2.9598,19.0719,19.0654,19.0686,0.6876,3.5783,19.1998,19.1962,19.1980,0.7014,-6.5381,12.8324,12.8244,12.8284,0.6953,-2.9598,12.8389,12.8324,12.8356,0.6868,-3.5783,12.8389,12.8353,12.8371,0.6851,6.5381,20.1354,1573.4079,-212594.4000,246250.0096
953.0000,12.8979,19.2643,61.5000,205705.2000,-205643.7000,9.7246,12.8527,33135.2398,33148.0925,470.4250,238840.4398,48.6473,-238791.7925,12.8984,18.5653,0.0000,14412.2000,-14412.2000,0.7658,0.0000,2325.3884,2325.3884,37.1808,16737.5884,0.0000,-16737.5884,19.2064,12.9059,16.0561,3.7767,254930.5418,19.2643,19.2553,19.2598,0.7884,2.9863,19.1145,19.1096,19.1121,0.5394,3.7521,19.2643,19.2603,19.2623,0.7915,-6.7384,12.8984,12.8893,12.8938,0.8055,-2.9863,12.9059,12.8984,12.9022,0.8182,-3.7521,12.9059,12.9017,12.9038,0.8201,6.7384,20.8840,1631.9050,-220055.9000,254930.5418
954.0000,12.9544,19.3124,240.5000,209667.4000,-209426.9000,9.9212,50.2137,33817.4059,33867.6196,480.1522,243484.8059,190.2863,-243294.5196,12.9550,18.6110,17.6000,15010.7000,-14993.1000,0.7985,3.6848,2423.8017,2427.4865,38.7830,17434.5017,13.9152,-17420.5865,19.2545,12.9611,16.1078,3.8549,260208.4591,19.3124,19.3056,19.3090,0.6089,3.0409,19.1612,19.1561,19.1586,0.5770,3.8394,19.3124,19.3094,19.3109,0.6019,-6.8803,12.9550,12.9471,12.9510,0.7055,-3.0409,12.9611,12.9550,12.9580,0.6897,-3.8394,12.9611,12.9577,12.9594,0.6863,6.8803,21.3453,1667.9521,-224420.0000,260208.4591
955.0000,12.6849,18.8608,1957.7000,114979.9000,-113022.2000,5.5357,410.5988,18431.0176,18841.6164,268.1672,133410.9176,1547.1012,-131863.8164,18.9486,15.5850,3453.2000,181.2000,3272.0000,-0.1994,663.3191,32.2783,695.5973,9.9663,213.4783,2789.8809,2576.4027,18.9367,12.5100,15.7234,1.9596,132273.9440,18.8608,18.9486,18.9047,-4.8634,1.9117,18.9486,18.9940,18.9713,-2.2447,1.7123,18.8608,18.9096,18.8852,-5.1220,-3.6240,12.9176,12.9240,12.9208,-0.3495,-1.9117,12.5100,12.6069,12.5585,-4.8061,-1.7123,12.5100,12.5587,12.5344,-5.1133,3.6240,11.0313,861.9991,-109750.2000,132273.9440
956.0000,12.6162,18.7330,2582.0000,115491.5000,-112909.5000,5.5923,542.1634,18484.0833,19026.2467,270.5470,133975.5833,2039.8366,-131935.7467,18.7654,14.9557,6735.4000,0.0000,6735.4000,-0.3701,1296.7848,0.0000,1296.7848,16.6665,0.0000,5438.6152,5438.6152,18.7689,12.4348,15.6018,1.8901,127583.5887,18.7330,18.7654,18.7492,-1.8618,1.9875,18.7654,18.8122,18.7888,-2.1873,1.6174,18.7330,18.7495,18.7412,-1.7221,-3.6048,12.9271,12.9258,12.9264,0.0834,-1.9875,12.4348,12.4628,12.4488,-1.3086,-1.6174,12.4348,12.4456,12.4402,-1.1219,3.6048,11.1031,867.6124,-106174.1000,127583.5887
957.0000,12.7082,18.3326,5221.8000,74122.7000,-68900.9000,3.7746,1094.7658,11888.0295,12982.7953,182.9267,86010.7295,4127.0342,-81883.6953,18.4341,14.6283,12994.0000,0.0000,12994.0000,-0.7141,2512.3850,0.0000,2512.3850,32.2528,0.0000,10481.6150,10481.6150,18.4474,12.2846,15.3660,1.0778,72749.3713,18.3326,18.4341,18.3834,-4.3992,1.4962,18.4341,18.5829,18.5085,-3.3672,0.7822,18.3326,18.4009,18.3667,-4.5040,-2.2784,13.4390,13.3138,13.3764,5.4457,-1.4962,12.2846,12.3533,12.3190,-1.5515,-0.7822,12.2846,12.3105,12.2975,-1.7057,2.2784,7.4665,583.4430,-55906.9000,72749.3713
958.0000,12.7527,18.1687,6498.2000,70375.1000,-63876.9000,3.6639,1361.3487,11298.4464,12659.7951,177.7845,81673.5464,5136.8513,-76536.6951,18.2207,14.4174,15380.7000,0.0000,15380.7000,-0.8452,2982.0882,0.0000,2982.0882,38.3919,0.0000,12398.6118,12398.6118,18.2396,12.2547,15.2471,0.9639,65066.3826,18.1687,18.2207,18.1947,-2.2619,1.5030,18.2207,18.3587,18.2897,-2.6252,0.6578,18.1687,18.2033,18.1860,-2.1661,-2.1609,13.4843,13.4579,13.4711,1.1577,-1.5030,12.2547,12.2853,12.2700,-0.5757,-0.6578,12.2547,12.2621,12.2584,-0.4574,2.1609,7.2450,566.1383,-48496.2000,65066.3826
959.0000,13.1215,17.8340,10066.1000,57734.3000,-47668.2000,3.2521,2095.8346,9347.9579,11443.7925,158.2717,67082.2579,7970.2654,-59111.9925,17.8919,14.0926,41064.1000,0.0000,41064.1000,-2.2566,7996.1648,0.0000,7996.1648,102.8733,0.0000,33067.9352,33067.9352,17.9115,12.3886,15.1500,0.8273,55843.9197,17.8340,17.8919,17.8630,-3.9878,2.3782,17.8919,18.3932,18.1426,-1.7606,0.1217,17.8340,17.8880,17.8610,-3.9067,-2.4999,13.9977,13.9130,13.9553,5.8587,-2.3782,12.3886,12.2384,12.3135,0.5399,-0.1217,12.3886,12.3685,12.3786,1.4655,2.4999,6.3427,495.6240,-6604.1000,55843.9197
960.0000,13.2089,17.3550,12880.5000,51458.0000,-38577.5000,3.1019,2677.9160,8348.6151,11026.5311,151.3332,59806.6151,10202.5840,-49604.0311,17.4991,13.7045,53267.2000,0.0000,53267.2000,-2.9272,10426.9813,0.0000,10426.9813,134.1962,0.0000,42840.2187,42840.2187,17.4450,12.5856,15.0153,0.4792,32344.3786,17.3550,17.4322,17.3936,-5.6499,2.5267,17.4450,17.9215,17.6833,-5.5281,-0.4005,17.3550,17.4450,17.4000,-5.5484,-2.1262,13.7045,13.7426,13.7236,-2.7819,-2.5267,13.7045,12.7535,13.2290,11.0635,0.4005,12.6172,12.5746,12.5959,2.6376,2.1262,6.0211,470.5005,14689.7000,32344.3786
961.0000,13.1055,16.7668,15037.8000,46417.7000,-31379.9000,2.9759,3131.8123,7512.8722,10644.6845,145.3891,53930.5722,11905.9877,-42024.5845,16.9459,13.1583,53945.7000,0.0000,53945.7000,-2.9644,10639.8525,0.0000,10639.8525,136.8259,0.0000,43305.8475,43305.8475,16.8866,12.9469,14.9167,0.3376,22784.6971,16.7668,16.8638,16.8153,-6.9633,2.4761,16.8866,17.3621,17.1244,-6.7295,-0.4883,16.7668,16.8866,16.8267,-6.9035,-1.9878,13.1583,13.2458,13.2020,-6.2787,-2.4761,13.1583,13.2002,13.1793,-0.5853,0.4883,13.0091,12.9308,12.9699,4.5289,1.9878,5.7900,452.4397,22565.8000,22784.6971
962.0000,12.6603,15.7528,17661.0000,41768.4000,-24107.4000,2.8926,3705.6714,6691.6218,10397.2931,141.5695,48460.0218,13955.3286,-34504.6931,16.3252,12.5457,63944.8000,0.0000,63944.8000,-3.5139,12722.1371,0.0000,12722.1371,163.7471,0.0000,51222.6629,51222.6629,12.6412,16.6977,14.6694,-0.5513,-37209.8105,15.7528,15.9036,15.8282,-11.8970,2.7212,16.7132,16.7752,16.7442,-4.5728,-2.5497,15.7528,16.9293,16.3411,-5.8453,-0.1715,12.5457,12.6388,12.5922,-7.3439,-2.7212,12.5457,12.6412,12.5934,-7.0549,2.5497,12.6412,13.0010,12.8211,-1.7814,0.1715,5.6303,439.9590,39837.4000,-37209.8105
963.0000,12.1695,14.6336,20626.6000,37307.1000,-16680.5000,2.8361,4364.0577,5910.9151,10274.9729,139.2908,43218.0151,16262.5423,-26955.4729,15.8391,12.0662,65653.3000,0.0000,65653.3000,-3.6078,13153.3861,0.0000,13153.3861,169.9538,0.0000,52499.9139,52499.9139,12.1425,16.9353,14.5389,-0.7054,-47613.0190,14.6336,14.8015,14.7175,-13.3887,2.7493,16.9388,16.9106,16.9247,2.1929,-2.6624,14.6336,17.0420,15.8378,-6.0587,-0.0868,12.0662,12.1401,12.1032,-5.8873,-2.7493,12.0662,12.1425,12.1044,-5.8870,2.6624,12.1425,13.0992,12.6209,-2.4011,0.0868,5.5603,434.4871,48972.8000,-47613.0190
964.0000,11.8049,13.7857,22618.2000,33654.6000,-11036.4000,2.7671,4815.3665,5289.0587,10104.4252,136.5162,38943.6587,17802.8335,-21140.8252,15.5280,11.7595,73187.8000,0.0000,73187.8000,-4.0218,14729.4787,0.0000,14729.4787,191.0865,0.0000,58458.3213,58458.3213,11.8490,16.9774,14.4132,-0.9570,-64595.9899,13.8948,14.0036,13.9492,-9.2575,2.9333,16.9774,16.9707,16.9740,0.6103,-3.0995,16.9774,15.7103,16.3438,6.1215,0.1662,11.7595,11.8049,11.7822,-3.8586,-2.9333,11.7595,11.8028,11.7811,-3.8860,3.0995,11.8049,12.7113,12.2581,-4.3631,-0.1662,5.4531,426.1136,62151.4000,-64595.9899
965.0000,12.0985,15.3383,19678.0000,49856.8000,-30178.8000,3.3798,4168.3988,7886.7343,12055.1331,165.7385,57743.5343,15509.6012,-42233.9331,15.9040,12.1303,71628.8000,0.0000,71628.8000,-3.9362,14337.0947,0.0000,14337.0947,188.0496,0.0000,57291.7053,57291.7053,12.0821,16.7351,14.4086,-0.6712,-45305.1002,15.3383,15.1633,15.2508,15.7224,3.0947,16.6793,16.7199,16.6996,-3.2968,-2.8096,15.3383,16.1860,15.7621,-7.0053,-0.2851,12.1303,12.0864,12.1083,3.9505,-3.0947,12.1303,12.0821,12.1062,3.9375,2.8096,12.0821,12.2302,12.1561,-1.2159,0.2851,6.6877,522.5864,41450.0000,-45305.1002
966.0000,12.2934,15.8640,18956.2000,56163.7000,-37207.5000,3.6403,4002.1937,8923.3754,12925.5691,178.0752,65087.0754,14954.0063,-50133.0691,16.1034,12.3270,80565.0000,0.0000,80565.0000,-4.4272,16079.5827,0.0000,16079.5827,210.1066,0.0000,64485.4173,64485.4173,12.3001,16.4419,14.3710,-0.7101,-47933.0677,15.8640,15.7938,15.8289,6.9908,3.4271,16.3968,16.4336,16.4152,-3.4178,-3.2138,15.8640,15.7630,15.8135,0.6343,-0.2133,12.3270,12.3019,12.3144,2.5020,-3.4271,12.3270,12.3001,12.3135,2.5170,3.2138,12.3001,12.1575,12.2288,0.8917,0.2133,7.1614,559.6004,43357.5000,-47933.0677
967.0000,12.7229,18.1144,10308.9000,108623.6000,-98314.7000,5.6697,2160.7566,17427.2428,19587.9995,274.7125,126050.8428,8148.1434,-117902.6995,17.7956,13.9964,48287.8000,0.0000,48287.8000,-2.6535,9414.8128,0.0000,9414.8128,125.4887,0.0000,38872.9872,38872.9872,17.7356,11.7131,14.7244,1.0379,70061.6222,18.1144,17.7956,17.9550,25.6726,2.7744,17.7956,16.0492,16.9224,6.1361,0.1209,18.1144,17.8060,17.9602,25.9209,-2.8953,13.9300,13.7047,13.8173,18.1514,-2.7744,11.7131,12.4719,12.0925,-2.6526,-0.1209,11.7131,11.7822,11.7477,-5.7915,2.8953,11.2106,876.0104,-50026.9000,70061.6222
968.0000,12.4767,18.3649,6418.8000,146708.3000,-140289.5000,7.2672,1350.9888,23405.9203,24756.9090,351.9713,170114.2203,5067.8112,-165046.4090,18.3111,14.5066,29505.9000,0.0000,29505.9000,-1.6214,5714.0385,0.0000,5714.0385,74.4571,0.0000,23791.8615,23791.8615,18.2351,11.8526,15.0438,2.0590,138984.1268,18.3649,18.3111,18.3380,4.6364,2.9629,18.3111,17.9383,18.1247,14.5232,1.3415,18.3649,18.3276,18.3462,4.6734,-4.3043,13.3341,13.3974,13.3657,-5.4351,-2.9629,11.8526,11.9168,11.8847,-2.4931,-1.3415,11.8526,11.8429,11.8477,1.2220,4.3043,14.3772,1123.4546,-110783.6000,138984.1268
969.0000,12.4621,18.5552,3864.4000,159132.1000,-155267.7000,7.7215,813.5547,25379.6623,26193.2170,373.1442,184511.7623,3050.8453,-181460.9170,12.3944,13.7993,6022.3000,7549.9000,-1527.6000,0.7321,1272.3233,1210.1017,2482.4250,35.0326,8760.0017,4749.9767,-4010.0250,18.1573,12.4688,15.3131,2.7478,185477.3747,18.5552,18.5195,18.5373,2.4200,2.3298,17.3909,17.4842,17.4375,-8.2778,3.0619,18.5552,18.5396,18.5474,2.4419,-5.3917,12.3944,12.5535,12.4740,-10.7471,-2.3298,12.4688,12.3944,12.4316,6.6145,-3.0619,12.4688,12.4226,12.4457,7.2310,5.3917,16.8113,1313.6554,-156795.3000,185477.3747
970.0000,12.4756,18.6687,2575.6000,170742.9000,-168167.3000,8.2031,542.1061,27239.7443,27781.8504,396.2016,197982.6443,2033.4939,-195949.1504,12.4731,16.8348,1395.1000,8968.2000,-7573.1000,0.5532,294.3642,1438.8917,1733.2558,26.9762,10407.0917,1100.7358,-9306.3558,18.5020,12.4791,15.4905,3.0135,203412.5034,18.6687,18.6489,18.6588,1.4805,2.5500,18.3255,18.2139,18.2697,10.0569,3.1032,18.6687,18.6601,18.6644,1.4270,-5.6531,12.4731,12.4731,12.4731,0.0037,-2.5500,12.4791,12.4731,12.4761,0.5509,-3.1032,12.4791,12.4767,12.4779,0.4027,5.6531,17.4212,1361.3150,-175740.4000,203412.5034
971.0000,12.5760,18.8322,1722.4000,180429.3000,-178706.9000,8.6165,361.9119,28850.7682,29212.6801,416.0812,209280.0682,1360.4881,-207919.5801,12.5769,18.1636,140.2000,17579.3000,-17439.1000,0.9418,29.5322,2824.3131,2853.8453,45.6795,20403.6131,110.6678,-20292.9453,18.7373,12.5897,15.6635,3.3576,226641.1207,18.8322,18.8061,18.8192,1.9496,2.5583,18.6332,18.5924,18.6128,4.1549,3.5000,18.8322,18.8211,18.8266,1.9721,-6.0583,12.5769,12.5612,12.5691,1.1725,-2.5583,12.5897,12.5769,12.5833,1.3084,-3.5000,12.5897,12.5822,12.5860,1.3188,6.0583,19.0132,1485.7146,-196146.0000,226641.1207
972.0000,12.7098,19.0321,733.2000,189396.9000,-188663.7000,8.9889,153.7134,30377.1790,30530.8924,434.2030,219774.0790,579.4866,-219194.5924,12.7119,18.3768,0.0000,25776.4000,-25776.4000,1.3696,0.0000,4148.6420,4148.6420,66.4346,29925.0420,0.0000,-29925.0420,18.9231,12.7264,15.8247,3.6678,247575.4990,19.0321,18.9998,19.0160,2.3894,2.5398,18.7815,18.7645,18.7730,1.9475,3.9094,19.0321,19.0193,19.0257,2.4164,-6.4491,12.7119,12.6902,12.7010,1.6070,-2.5398,12.7264,12.7119,12.7191,1.6535,-3.9094,12.7264,12.7176,12.7220,1.6557,6.4491,20.6094,1610.4449,-214440.1000,247575.4990
973.0000,12.8465,19.2126,46.7000,199823.1000,-199776.4000,9.4459,9.7681,32149.7840,32159.5521,456.5840,231972.8840,36.9319,-231935.9521,12.8488,18.5152,0.0000,31346.9000,-31346.9000,1.6656,0.0000,5054.4125,5054.4125,80.8324,36401.3125,0.0000,-36401.3125,19.0891,12.8622,15.9756,3.9536,266865.5046,19.2126,19.1833,19.1980,2.2105,2.5934,18.9220,18.9081,18.9151,1.7288,4.2590,19.2126,19.2016,19.2071,2.2032,-6.8525,12.8488,12.8268,12.8378,1.6651,-2.5934,12.8622,12.8488,12.8555,1.6603,-4.2590,12.8622,12.8539,12.8580,1.6565,6.8525,22.1154,1728.1318,-231123.3000,266865.5046
974.0000,13.0018,19.3737,0.0000,212679.7000,-212679.7000,10.0510,0.0000,34340.7016,34340.7016,486.2539,247020.4016,0.0000,-247020.4016,13.0045,18.6725,0.0000,38104.2000,-38104.2000,2.0246,0.0000,6156.8753,6156.8753,98.3079,44261.0753,0.0000,-44261.0753,19.2402,13.0184,16.1293,4.2932,289788.5487,19.3737,19.3483,19.3610,1.9821,2.6755,19.0572,19.0451,19.0512,1.6567,4.7001,19.3737,19.3646,19.3692,1.9703,-7.3756,13.0045,12.9804,12.9925,1.8807,-2.6755,13.0184,13.0045,13.0115,1.8963,-4.7001,13.0184,13.0096,13.0140,1.8960,7.3756,24.0450,1878.9085,-250783.9000,289788.5487
975.0000,13.1431,19.5179,0.0000,228121.6000,-228121.6000,10.7808,0.0000,36954.3881,36954.3881,522.0780,265075.9881,0.0000,-265075.9881,13.1455,18.8150,0.0000,40217.0000,-40217.0000,2.1369,0.0000,6510.7576,6510.7576,103.8206,46727.7576,0.0000,-46727.7576,19.3874,13.1571,16.2722,4.5988,310416.3355,19.5179,19.4967,19.5073,1.7793,2.8813,19.2064,19.1940,19.2002,1.8127,5.0182,19.5179,19.5102,19.5141,1.7628,-7.8995,13.1455,13.1248,13.1351,1.7356,-2.8813,13.1571,13.1455,13.1513,1.7014,-5.0182,13.1571,13.1497,13.1534,1.6968,7.8995,25.7334,2010.8448,-268338.6000,310416.3355
976.0000,13.2743,19.6518,0.0000,241049.0000,-241049.0000,11.3918,0.0000,39167.5096,39167.5096,552.1645,280216.5096,0.0000,-280216.5096,13.2764,18.9473,0.0000,42868.5000,-42868.5000,2.2778,0.0000,6952.5362,6952.5362,110.7256,49821.0362,0.0000,-49821.0362,19.5221,13.2866,16.4043,4.8705,328756.7007,19.6518,19.6332,19.6425,1.6457,3.0380,19.3393,19.3288,19.3340,1.6292,5.3158,19.6518,19.6451,19.6484,1.6357,-8.3538,13.2764,13.2582,13.2673,1.6088,-3.0380,13.2866,13.2764,13.2815,1.5853,-5.3158,13.2866,13.2801,13.2833,1.5821,8.3538,27.2427,2128.7797,-283917.5000,328756.7007
977.0000,13.3325,19.7112,0.0000,240091.6000,-240091.6000,11.3465,0.0000,39064.8001,39064.8001,550.4369,279156.4001,0.0000,-279156.4001,13.3336,19.0051,0.0000,40738.5000,-40738.5000,2.1646,0.0000,6612.3323,6612.3323,105.2776,47350.8323,0.0000,-47350.8323,19.5918,13.3379,16.4649,4.8283,325906.9756,19.7112,19.7024,19.7068,0.7904,3.0606,19.4136,19.4074,19.4105,0.9367,5.2252,19.7112,19.7081,19.7097,0.7533,-8.2859,13.3336,13.3251,13.3293,0.7627,-3.0606,13.3379,13.3336,13.3357,0.6690,-5.2252,13.3379,13.3352,13.3366,0.6565,8.2859,26.9373,2104.9196,-280830.1000,325906.9756
978.0000,13.2482,19.6252,0.0000,232626.9000,-232626.9000,10.9937,0.0000,37776.1365,37776.1365,533.5241,270403.0365,0.0000,-270403.0365,13.2479,18.9185,0.0000,18721.3000,-18721.3000,0.9947,0.0000,3035.0779,3035.0779,48.3910,21756.3779,0.0000,-21756.3779,19.5700,13.2390,16.4045,4.3369,292742.5095,19.6252,19.6347,19.6299,-0.9139,3.3330,19.4701,19.4646,19.4673,0.6998,4.3277,19.6252,19.6296,19.6274,-0.9791,-7.6607,13.2479,13.2574,13.2526,-0.9116,-3.3330,13.2390,13.2479,13.2435,-1.0997,-4.3277,13.2390,13.2442,13.2416,-1.1320,7.6607,23.9036,1867.8599,-251348.2000,292742.5095
979.0000,12.8335,19.1532,569.3000,132052.5000,-131483.2000,6.2703,119.1045,21239.7756,21358.8800,304.1701,153292.2756,450.1955,-152842.0800,19.2389,18.8455,485.7000,281.5000,204.2000,-0.0416,92.9605,50.4238,143.3844,2.0562,331.9238,392.7395,60.8156,19.2255,12.7069,15.9662,2.3200,156602.7627,19.1532,19.2389,19.1961,-5.2219,2.1040,19.2389,19.2807,19.2598,-2.4908,2.0623,19.1532,19.1983,19.1758,-5.4364,-4.1663,12.9247,12.9836,12.9541,-3.5881,-2.1040,12.7069,12.8051,12.7560,-5.8683,-2.0623,12.7069,12.7577,12.7323,-6.1320,4.1663,12.4988,976.6774,-131279.0000,156602.7627
980.0000,12.6954,18.9715,1037.9000,130217.0000,-129179.1000,6.2079,217.6459,20878.4831,21096.1290,300.4058,151095.4831,820.2541,-150275.2290,19.0118,15.1993,1979.8000,0.0000,1979.8000,-0.1088,379.9956,0.0000,379.9956,4.8751,0.0000,1599.8044,1599.8044,19.0132,12.6250,15.8191,2.2263,150277.4618,18.9715,19.0118,18.9916,-2.4533,2.1056,19.0118,19.0585,19.0351,-2.6973,1.9968,18.9715,18.9911,18.9813,-2.3326,-4.1024,12.7814,12.8124,12.7969,-1.8840,-2.1056,12.6250,12.6496,12.6373,-1.4184,-1.9968,12.6250,12.6353,12.6302,-1.2188,4.1024,12.3500,965.0443,-127199.3000,150277.4618
981.0000,12.6168,18.6397,2434.1000,78201.7000,-75767.6000,3.8224,511.1025,12516.1285,13027.2310,185.0013,90717.8285,1922.9975,-88794.8310,18.7307,14.9214,6787.7000,0.0000,6787.7000,-0.3730,1307.4294,0.0000,1307.4294,16.7781,0.0000,5480.2706,5480.2706,18.7351,12.3370,15.5360,1.2611,85122.3895,18.6397,18.7307,18.6852,-3.6837,1.3985,18.7307,18.8332,18.7820,-3.0413,1.0255,18.6397,18.6936,18.6667,-3.7830,-2.4239,13.1004,13.0218,13.0611,3.2025,-1.3985,12.3370,12.4381,12.3875,-3.0008,-1.0255,12.3370,12.3832,12.3601,-3.2455,2.4239,7.5809,592.3848,-68979.9000,85122.3895
982.0000,12.5998,18.5131,3116.4000,74988.4000,-71872.0000,3.7060,654.5566,11997.2029,12651.7595,179.3771,86985.6029,2461.8434,-84523.7595,18.5572,14.7499,9562.5000,0.0000,9562.5000,-0.5255,1845.9849,0.0000,1845.9849,23.7493,0.0000,7716.5151,7716.5151,18.5675,12.2287,15.3981,1.1520,77759.4359,18.5131,18.5572,18.5351,-1.7976,1.4105,18.5572,18.6425,18.5999,-2.1837,0.8850,18.5131,18.5385,18.5258,-1.6866,-2.2955,13.2058,13.1685,13.1871,1.5349,-1.4105,12.2287,12.2890,12.2588,-1.5395,-0.8850,12.2287,12.2504,12.2396,-1.4409,2.2955,7.3397,573.5320,-62309.5000,77759.4359
983.0000,12.9812,18.5058,4984.0000,61340.2000,-56356.2000,3.1581,1040.1366,9899.7089,10939.8455,153.1101,71239.9089,3943.8634,-67296.0455,18.5109,14.7042,31178.0000,0.0000,31178.0000,-1.7133,6022.3029,0.0000,6022.3029,77.6612,0.0000,25155.6971,25155.6971,18.5173,12.0988,15.3081,1.1090,74860.3703,18.5058,18.5109,18.5084,-0.3090,2.1502,18.5109,18.5680,18.5395,-0.7151,0.4369,18.5058,18.5087,18.5073,-0.2095,-2.5870,14.1958,14.0178,14.1068,11.1118,-2.1502,12.0988,12.2017,12.1503,-1.2962,-0.4369,12.0988,12.1197,12.1093,-1.5587,2.5870,6.1700,482.1358,-25178.2000,74860.3703
984.0000,13.2483,18.4465,6428.2000,54905.2000,-48477.0000,2.9292,1335.5768,8916.0513,10251.6281,142.3918,63821.2513,5092.6232,-58728.6281,18.4585,14.6524,40539.3000,0.0000,40539.3000,-2.2277,7835.8012,0.0000,7835.8012,101.0586,0.0000,32703.4988,32703.4988,18.4570,11.9045,15.1808,0.8110,54741.4248,18.4465,18.4571,18.4518,-0.6690,2.2072,18.4570,18.6063,18.5317,-0.0806,-0.0206,18.4465,18.4570,18.4518,-0.6564,-2.1866,14.6524,14.5584,14.6054,6.0304,-2.2072,14.6524,10.0980,12.3752,2.7281,0.0206,11.8875,11.9260,11.9067,-2.4303,2.1866,5.6862,444.3311,-7937.7000,54741.4248
985.0000,13.2755,18.1018,8028.5000,49988.1000,-41959.6000,2.7800,1667.3149,8122.6967,9790.0116,135.3984,58110.7967,6361.1851,-51749.6116,18.1945,14.3915,43672.9000,0.0000,43672.9000,-2.3999,8470.4177,0.0000,8470.4177,108.9671,0.0000,35202.4823,35202.4823,18.1682,11.9794,15.0738,0.6260,42252.8054,18.1018,18.1624,18.1321,-3.8449,2.1900,18.1682,18.5295,18.3488,-2.1926,-0.2099,18.1018,18.1682,18.1350,-3.8093,-1.9800,14.3915,14.4285,14.4100,-2.3440,-2.1900,14.3915,12.3846,13.3880,12.2364,0.2099,12.0224,12.0003,12.0114,1.2761,1.9800,5.3837,420.6861,1713.3000,42252.8054
986.0000,13.5790,17.9141,10197.9000,45416.9000,-35219.0000,2.6768,2107.2437,7432.3592,9539.6029,130.5487,52849.2592,8090.6563,-44758.6029,17.4194,13.6256,52300.5000,0.0000,52300.5000,-2.8740,10248.7842,0.0000,10248.7842,131.0812,0.0000,42051.7158,42051.7158,13.5804,16.0817,14.8311,-0.2336,-15765.9922,17.9141,17.9498,17.9319,-2.4019,2.3293,16.4320,16.7959,16.6140,-20.9226,-1.9818,17.9141,18.0791,17.9966,-1.6563,-0.3475,13.6256,13.7541,13.6899,-8.6771,-2.3293,13.6256,13.5804,13.6030,2.6079,1.9818,13.5804,12.4055,12.9930,11.8593,0.3475,5.1599,403.1990,17081.5000,-15765.9922
987.0000,13.1622,17.0373,11953.9000,41169.7000,-29215.8000,2.5675,2487.2008,6672.2119,9159.4127,125.3655,47841.9119,9466.6992,-38375.2127,16.8644,13.0779,52535.7000,0.0000,52535.7000,-2.8870,10373.4479,0.0000,10373.4479,133.4329,0.0000,42162.2521,42162.2521,13.1753,16.2622,14.7188,-0.3110,-20990.3993,17.0373,17.1856,17.1115,-9.8875,2.2993,16.4752,16.5009,16.4880,-1.5066,-2.0311,17.0373,17.8748,17.4561,-6.5096,-0.2682,13.0779,13.1793,13.1286,-6.7598,-2.2993,13.0779,13.1753,13.1266,-5.7359,2.0311,13.1753,13.0157,13.0955,1.2510,0.2682,4.9796,389.1120,23319.9000,-20990.3993
988.0000,12.6908,16.1149,13618.7000,37525.0000,-23906.3000,2.4818,2856.0393,6015.9798,8872.0191,121.3346,43540.9798,10762.6607,-32778.3191,16.3912,12.6109,60292.3000,0.0000,60292.3000,-3.3132,11984.2405,0.0000,11984.2405,154.6127,0.0000,48308.0595,48308.0595,12.6911,16.5164,14.6037,-0.5438,-36708.1600,16.1168,16.2704,16.1936,-11.0638,2.4839,16.5164,16.5119,16.5141,0.3289,-2.4859,16.5164,18.3766,17.4465,-0.1024,0.0021,12.6109,12.6908,12.6508,-5.7523,-2.4839,12.6109,12.6904,12.6506,-5.7305,2.4859,12.6908,13.4915,13.0911,-0.0393,-0.0021,4.8188,376.5506,36386.0000,-36708.1600
989.0000,12.4051,15.5149,14717.0000,35108.2000,-20391.2000,2.4247,3101.2990,5592.1118,8693.4108,118.7630,40700.3118,11615.7010,-29084.6108,16.1366,12.3597,60076.2000,0.0000,60076.2000,-3.3013,11984.6211,0.0000,11984.6211,155.3368,0.0000,48091.5789,48091.5789,12.4204,16.6351,14.5277,-0.6086,-41083.2529,15.5498,15.6502,15.6000,-7.1498,2.4589,16.6351,16.6164,16.6257,1.3601,-2.4931,16.6351,18.0281,17.3316,-1.3731,0.0342,12.3597,12.4051,12.3824,-3.2259,-2.4589,12.3597,12.4045,12.3821,-3.2273,2.4931,12.4051,13.5828,12.9939,-1.1596,-0.0342,4.7358,370.0620,39685.0000,-41083.2529
990.0000,12.1882,14.8114,16544.0000,31971.7000,-15427.7000,2.3716,3499.1690,5067.7051,8566.8741,116.5016,37039.4051,13044.8310,-23994.5741,15.9298,12.1557,69071.3000,0.0000,69071.3000,-3.7956,13820.0546,0.0000,13820.0546,179.3952,0.0000,55251.2454,55251.2454,12.2461,16.6135,14.4298,-0.8290,-55956.8931,15.0907,15.1638,15.1273,-5.6917,2.6883,16.6135,16.6150,16.6142,-0.1256,-3.0051,16.6135,17.1823,16.8979,-5.2210,0.3168,12.1557,12.1882,12.1719,-2.5264,-2.6883,12.1557,12.1849,12.1703,-2.5424,3.0051,12.1882,12.8264,12.5073,-5.8593,-0.3168,4.6346,362.1553,53643.6000,-55956.8931
991.0000,12.4596,15.2725,16821.3000,35212.4000,-18391.1000,2.5391,3541.4630,5615.6363,9157.0992,124.7033,40828.0363,13279.8370,-27548.1992,15.3543,11.5881,38850.2000,0.0000,38850.2000,-2.1349,7838.8308,0.0000,7838.8308,101.2720,0.0000,31011.3692,31011.3692,15.6045,13.5966,14.6005,0.1920,12962.6734,15.2725,15.2448,15.2587,1.5990,1.9812,15.6045,16.7651,16.1848,-5.1692,-0.1537,15.2725,15.6045,15.4385,-17.5984,-1.8275,11.5881,11.6989,11.6435,-6.3641,-1.9812,11.5881,12.2571,11.9226,-2.9763,0.1537,13.4839,13.2843,13.3841,10.5942,1.8275,5.0312,393.1468,20459.1000,12962.6734
992.0000,12.6693,17.4659,9779.3000,59944.7000,-50165.4000,3.3416,2051.6040,9605.5767,11657.1807,162.4657,69550.2767,7727.6960,-61822.5807,16.9522,13.1637,25406.2000,0.0000,25406.2000,-1.3961,5010.4931,0.0000,5010.4931,66.9062,0.0000,20395.7069,20395.7069,16.9530,12.4473,14.7001,0.5009,33810.2789,17.4659,16.9522,17.2091,23.5503,1.5793,16.9522,16.1357,16.5440,4.3478,0.1831,17.4659,17.0379,17.2519,21.8974,-1.7624,13.0159,12.6965,12.8562,14.6478,-1.5793,12.4473,11.8889,12.1681,2.9758,-0.1831,12.4473,12.6449,12.5461,-10.0998,1.7624,6.6421,519.0199,-24759.2000,33810.2789
993.0000,12.4147,17.8009,7221.9000,76070.6000,-68848.7000,3.9707,1521.6150,12119.3385,13640.9536,192.6624,88189.9385,5700.2850,-82489.6536,17.6569,13.8603,9791.6000,0.0000,9791.6000,-0.5381,1912.6328,0.0000,1912.6328,25.0711,0.0000,7878.9672,7878.9672,17.5881,12.1267,14.8574,1.0712,72307.2334,17.8009,17.6569,17.7289,6.2864,1.5029,17.6569,17.2622,17.4596,11.0622,0.9649,17.8009,17.7155,17.7582,6.1227,-2.4678,12.7567,12.7808,12.7687,-1.0424,-1.5029,12.1267,12.1412,12.1339,-0.3990,-0.9649,12.1267,12.1918,12.1592,-4.6555,2.4678,7.8909,616.6043,-59057.1000,72307.2334
994.0000,12.2545,18.0778,5101.1000,102631.7000,-97530.6000,5.1156,1077.7015,16291.9780,17369.6795,247.4497,118923.6780,4023.3985,-114900.2795,18.0062,14.2462,6296.3000,28.0000,6268.3000,-0.3475,1224.1931,4.9011,1229.0942,16.0002,32.9011,5072.1069,5039.2058,17.9876,12.0776,15.0326,1.6102,108690.0811,18.0778,18.0062,18.0420,3.7913,1.8210,18.0062,17.8709,17.9386,5.7935,1.4736,18.0778,18.0398,18.0588,3.6406,-3.2946,12.5026,12.5570,12.5298,-2.8700,-1.8210,12.0776,12.0914,12.0845,-0.5838,-1.4736,12.0776,12.0872,12.0824,-0.9142,3.2946,10.1625,794.1097,-91262.3000,108690.0811
