Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
995.0000,12.4200,18.3770,4285.6000,115698.7000,-111413.1000,5.6907,902.8713,18434.9844,19337.8556,274.8636,134133.6844,3382.7287,-130750.9556,18.3145,18.4681,4069.1000,2982.5000,1086.6000,-0.3821,787.9768,525.0189,1312.9957,18.1070,3507.5189,3281.1232,-226.3957,18.3079,12.0284,15.1681,1.9048,128576.6212,18.3770,18.3145,18.3457,3.6787,2.0243,18.3145,18.2299,18.2722,4.0395,1.6422,18.3770,18.3428,18.3599,3.6467,-3.6665,13.2540,13.1190,13.1865,7.9380,-2.0243,12.0284,12.0409,12.0346,-0.5888,-1.6422,12.0284,12.0341,12.0312,-0.6043,3.6665,11.3074,883.5799,-110326.5000,128576.6212
996.0000,12.3557,18.4012,3404.4000,119266.2000,-115861.8000,5.8135,718.0061,18975.8319,19693.8379,280.9139,138242.0319,2686.3939,-135555.6379,12.2836,15.9979,1863.6000,7443.1000,-5579.5000,0.4979,394.4329,1191.2863,1585.7192,24.3479,8634.3863,1469.1671,-7165.2192,18.2303,12.3339,15.2821,2.1264,143535.2774,18.4012,18.3895,18.3953,0.6114,1.7719,17.8649,17.9332,17.8990,-4.4907,2.2698,18.4012,18.3971,18.3992,0.4869,-4.0416,12.2836,12.4732,12.3784,-9.7393,-1.7719,12.3339,12.2836,12.3088,3.3213,-2.2698,12.3339,12.3043,12.3191,3.4867,4.0416,12.5618,981.6001,-121441.3000,143535.2774
997.0000,12.3348,18.4517,2635.3000,120622.9000,-117987.6000,5.8376,555.9960,19182.6360,19738.6321,281.8780,139805.5360,2079.3040,-137726.2321,12.3296,16.5578,790.2000,4533.5000,-3743.3000,0.2843,167.1210,726.0258,893.1468,13.8727,5259.5258,623.0790,-4636.4468,18.3389,12.3342,15.3366,2.1005,141782.8866,18.4517,18.4403,18.4460,0.6242,1.8511,18.1896,18.1380,18.1638,3.2084,2.1354,18.4517,18.4465,18.4491,0.6156,-3.9865,12.3296,12.3394,12.3345,-0.5164,-1.8511,12.3342,12.3296,12.3319,0.2926,-2.1354,12.3342,12.3327,12.3335,0.1865,3.9865,12.1776,951.5764,-121730.9000,141782.8866
998.0000,12.3335,18.5119,2002.3000,123683.9000,-121681.6000,5.9493,422.4548,19668.8594,20091.3142,287.1495,143352.7594,1579.8452,-141772.9142,12.3333,16.9427,440.7000,3610.1000,-3169.4000,0.2160,93.1990,578.1732,671.3722,10.5224,4188.2732,347.5010,-3840.7722,18.4379,12.3337,15.3858,2.1505,145159.3194,18.5119,18.4989,18.5054,0.7299,1.9111,18.3409,18.3093,18.3251,1.9587,2.1271,18.5119,18.5057,18.5088,0.7336,-4.0382,12.3333,12.3334,12.3334,-0.0013,-1.9111,12.3337,12.3333,12.3335,0.0312,-2.1271,12.3337,12.3336,12.3336,0.0147,4.0382,12.2604,958.0465,-124851.0000,145159.3194
999.0000,12.3377,18.5618,1510.9000,125613.3000,-124102.4000,6.0150,318.7547,19977.5307,20296.2853,290.2471,145590.8307,1192.1453,-144398.6853,18.5513,15.6465,1820.9000,200.1000,1620.8000,-0.1107,351.5406,35.3795,386.9201,5.5822,235.4795,1469.3594,1233.8799,18.5404,12.2771,15.4087,2.1131,142633.5415,18.5618,18.5513,18.5566,0.6299,2.0419,18.5513,18.5072,18.5293,2.4773,1.9312,18.5618,18.5565,18.5591,0.6200,-3.9731,12.4700,12.4447,12.4574,1.5091,-2.0419,12.2771,12.2879,12.2825,-0.6023,-1.9312,12.2771,12.2826,12.2798,-0.6362,3.9731,11.9616,934.6949,-122481.6000,142633.5415
1000.0000,12.2796,18.4159,1848.9000,92625.6000,-90776.7000,4.4736,390.4471,14711.9189,15102.3660,215.9690,107337.5189,1458.4529,-105879.0660,18.4490,14.6430,3312.2000,0.0000,3312.2000,-0.1820,640.2897,0.0000,640.2897,8.2512,0.0000,2671.9103,2671.9103,18.4461,12.1603,15.3032,1.5414,104046.1136,18.4159,18.4490,18.4325,-1.4847,1.5519,18.4490,18.4701,18.4596,-0.8286,1.3699,18.4159,18.4349,18.4254,-1.6014,-2.9217,12.4798,12.4744,12.4771,0.2515,-1.5519,12.1603,12.1924,12.1764,-1.2680,-1.3699,12.1603,12.1762,12.1682,-1.3342,2.9217,8.8826,694.1014,-87464.5000,104046.1136
1001.0000,12.3176,18.4158,2211.6000,93890.7000,-91679.1000,4.5522,466.7401,14925.6265,15392.3666,219.7380,108816.3265,1744.8599,-107071.4666,18.4194,14.6138,6952.2000,0.0000,6952.2000,-0.3820,1344.4602,0.0000,1344.4602,17.3490,0.0000,5607.7398,5607.7398,18.4211,12.1184,15.2698,1.5019,101375.7450,18.4158,18.4194,18.4176,-0.1667,1.6448,18.4194,18.4307,18.4251,-0.4038,1.2627,18.4158,18.4170,18.4164,-0.0959,-2.9075,12.7105,12.6581,12.6843,2.5126,-1.6448,12.1184,12.1347,12.1266,-0.5884,-1.2627,12.1184,12.1250,12.1217,-0.5486,2.9075,9.0247,705.2041,-84726.9000,101375.7450
1002.0000,12.4207,18.4477,2792.6000,91874.3000,-89081.7000,4.4872,588.3258,14639.1242,15227.4499,216.7242,106513.4242,2204.2742,-104309.1499,18.4412,14.6353,13186.6000,0.0000,13186.6000,-0.7246,2549.3930,0.0000,2549.3930,32.9234,0.0000,10637.2070,10637.2070,18.4412,12.0178,15.2295,1.3810,93217.0889,18.4477,18.4412,18.4444,0.3364,1.7373,18.4412,18.4356,18.4384,0.1733,1.0126,18.4477,18.4432,18.4455,0.3635,-2.7499,13.1311,13.0355,13.0833,4.8275,-1.7373,12.0178,12.0547,12.0362,-1.0776,-1.0126,12.0178,12.0323,12.0250,-1.1542,2.7499,8.8742,693.4455,-75895.1000,93217.0889
1003.0000,13.0520,18.9125,3865.0000,81430.1000,-77565.1000,4.0494,805.6534,13163.4896,13969.1430,195.8570,94593.5896,3059.3466,-91534.2430,18.8246,15.0142,36019.7000,0.0000,36019.7000,-1.9794,6929.7736,0.0000,6929.7736,89.8983,0.0000,29089.9264,29089.9264,18.8161,11.3879,15.1020,0.8786,59306.7185,18.9125,18.8246,18.8686,5.1308,2.0096,18.8246,18.1494,18.4870,0.5998,0.0302,18.9125,18.8260,18.8692,5.1266,-2.0398,14.9767,14.6216,14.7992,20.7194,-2.0096,11.3879,12.5194,11.9536,-0.9841,-0.0302,11.3879,11.5057,11.4468,-6.9653,2.0398,7.9210,618.9609,-41545.4000,59306.7185
1004.0000,13.0337,18.8027,4457.1000,78955.9000,-74498.8000,3.9632,929.3595,12758.1395,13687.4989,192.3560,91714.0395,3527.7405,-88186.2989,18.8117,15.0015,45763.3000,0.0000,45763.3000,-2.5148,8805.7663,0.0000,8805.7663,113.4768,0.0000,36957.5337,36957.5337,18.7876,11.5604,15.1740,1.4165,95614.0818,18.8027,18.8117,18.8072,-0.7276,2.8199,18.8117,18.5482,18.6800,2.3409,0.3051,18.8027,18.8110,18.8069,-0.7403,-3.1250,14.6637,14.6822,14.6730,-1.5106,-2.8199,11.5604,11.8788,11.7196,-2.8116,-0.3051,11.5604,11.5462,11.5533,1.2974,3.1250,7.7106,602.5152,-28735.5000,95614.0818
1005.0000,13.8898,18.5679,7577.6000,42083.6000,-34506.0000,2.3830,1557.8334,6937.4550,8495.2883,116.0599,49021.0550,6019.7666,-43001.2883,17.8675,14.0681,46630.9000,0.0000,46630.9000,-2.5625,9083.0981,0.0000,9083.0981,115.6534,0.0000,37547.8019,37547.8019,13.5738,16.0787,14.8262,-0.2091,-14112.0590,18.5679,18.6114,18.5897,-2.6129,2.0756,16.5449,16.9941,16.7695,-23.0425,-1.7681,18.5679,18.7604,18.6642,-1.7096,-0.3074,14.0681,14.1782,14.1231,-6.6227,-2.0756,14.0681,13.5738,13.8210,25.3710,1.7681,13.5738,11.9432,12.7585,14.5567,0.3074,4.5650,356.7173,12124.9000,-14112.0590
1006.0000,13.3458,17.5639,9191.9000,38248.4000,-29056.5000,2.2857,1906.6995,6225.2510,8131.9505,111.5772,44473.6510,7285.2005,-37188.4505,17.0016,13.2131,53482.5000,0.0000,53482.5000,-2.9390,10540.3917,0.0000,10540.3917,134.7951,0.0000,42942.1083,42942.1083,13.3190,16.0544,14.6867,-0.3318,-22395.7182,17.5639,17.7387,17.6513,-11.3118,2.2314,16.1356,16.2460,16.1908,-6.9719,-2.1771,17.5639,19.3079,18.4359,-2.7421,-0.0543,13.2131,13.3681,13.2906,-10.0345,-2.2314,13.2131,13.3190,13.2660,-6.6845,2.1771,13.3190,12.4297,12.8743,1.4099,0.0543,4.3914,343.1495,24426.0000,-22395.7182
1007.0000,12.7776,16.2185,11204.4000,31109.1000,-19904.7000,2.0530,2346.2989,4997.2868,7343.5858,100.3469,36106.3868,8858.1011,-27248.2858,16.4450,12.6639,50940.1000,0.0000,50940.1000,-2.7993,10117.6131,0.0000,10117.6131,130.3192,0.0000,40822.4869,40822.4869,12.7741,16.4062,14.5902,-0.4454,-30061.4238,16.2737,16.5236,16.3987,-15.1046,2.0840,16.4062,16.3676,16.3869,2.3787,-2.1149,16.4062,19.9389,18.1726,-3.1660,0.0310,12.6639,12.7776,12.7207,-6.8648,-2.0840,12.6639,12.7716,12.7178,-6.6039,2.1149,12.7776,12.9453,12.8615,-0.1431,-0.0310,3.9768,310.7526,31035.4000,-30061.4238
1008.0000,12.3966,15.1477,13221.1000,26957.8000,-13736.7000,1.9617,2786.4686,4293.0778,7079.5463,96.2011,31250.8778,10434.6314,-20816.2463,16.1065,12.3300,57328.3000,0.0000,57328.3000,-3.1503,11441.3733,0.0000,11441.3733,148.0920,0.0000,45886.9267,45886.9267,12.4296,16.5461,14.4878,-0.6501,-43881.0972,15.4860,15.6417,15.5638,-10.0625,2.2291,16.5461,16.5215,16.5338,1.7853,-2.4964,16.5461,17.9689,17.2575,-11.0310,0.2673,12.3300,12.3966,12.3633,-4.3013,-2.2291,12.3300,12.3896,12.3598,-4.3081,2.4964,12.3966,12.8030,12.5998,-3.1453,-0.2673,3.8135,297.9917,43591.6000,-43881.0972
1009.0000,11.8908,13.5100,17280.9000,22292.0000,-5011.1000,1.9524,3673.6489,3510.0264,7183.6753,96.3800,25802.0264,13607.2511,-12194.7753,15.5592,11.7901,54847.0000,0.0000,54847.0000,-3.0140,11033.2510,0.0000,11033.2510,142.5267,0.0000,43813.7490,43813.7490,11.9399,16.8897,14.4148,-0.7265,-49037.3418,13.8669,14.1651,14.0160,-18.6670,2.1578,16.8897,16.8321,16.8609,3.9597,-2.3632,16.8897,17.2594,17.0745,-2.1954,0.2054,11.7901,11.8908,11.8404,-6.2976,-2.1578,11.7901,11.8822,11.8361,-6.3070,2.3632,11.8908,12.6038,12.2473,-4.2419,-0.2054,3.8302,299.3005,49835.9000,-49037.3418
1010.0000,15.7239,16.6532,19494.2000,19228.8000,265.4000,-1.9228,3892.2645,3313.7919,7206.0564,95.6147,22542.5919,15601.9355,-6940.6564,15.5173,11.7490,60378.7000,0.0000,60378.7000,-3.3180,12153.4751,0.0000,12153.4751,158.4267,0.0000,48225.2249,48225.2249,13.3070,15.4663,14.3867,-0.6466,-43647.4065,15.7239,14.6683,15.1961,14.2538,0.4651,15.4663,15.6557,15.5610,-15.6747,-2.8529,15.4663,15.7239,15.5951,-17.8415,2.3879,11.7490,11.8053,11.7771,-0.7522,-0.4651,11.7490,11.7608,11.7549,-0.9688,2.8529,15.7090,15.1544,15.4317,38.4414,-2.3879,0.1000,7.8141,60644.1000,-43647.4065
1011.0000,15.4756,15.7569,21605.7000,16512.9000,5092.8000,-1.9043,4330.5633,2828.3659,7158.9292,91.9227,19341.2659,17275.1367,-2066.1292,15.4439,11.6765,56394.4000,0.0000,56394.4000,-3.0990,11363.7323,0.0000,11363.7323,148.0823,0.0000,45030.6677,45030.6677,13.2691,15.4520,14.3605,-0.6241,-42124.4414,15.4756,15.2836,15.3796,2.2266,0.3982,15.4520,15.4675,15.4598,-1.2102,-2.7008,15.4520,15.4756,15.4638,-1.5725,2.3025,11.6765,11.7453,11.7109,-0.7869,-0.3982,11.6765,11.6877,11.6821,-0.8659,2.7008,15.0631,15.1241,15.0936,-4.0688,-2.3025,0.1000,7.8141,61487.2000,-42124.4414
1012.0000,15.5522,15.2451,23288.2000,14004.3000,9283.9000,-1.8733,4662.2204,2403.2150,7065.4354,90.4487,16407.5150,18625.9796,2218.4646,15.5389,11.7703,60601.9000,0.0000,60601.9000,-3.3302,12194.5444,0.0000,12194.5444,159.3384,0.0000,48407.3556,48407.3556,13.0532,15.5693,14.3113,-0.7481,-50498.5764,15.5522,15.4485,15.5003,1.4688,0.4857,15.5693,15.5544,15.5619,1.2442,-2.8446,15.5693,15.5522,15.5608,1.1821,2.3589,11.7703,11.7344,11.7523,0.5121,-0.4857,11.7703,11.7582,11.7642,1.0029,2.8446,14.5224,14.6148,14.5686,-6.3233,-2.3589,0.1000,7.8141,69885.8000,-50498.5764
1013.0000,15.5662,14.9989,23785.3000,12796.9000,10988.4000,-1.8421,4760.6956,2196.7791,6957.4747,88.8067,14993.6791,19024.6044,4030.9253,15.5605,11.7916,53877.5000,0.0000,53877.5000,-2.9607,10838.0053,0.0000,10838.0053,141.4191,0.0000,43039.4947,43039.4947,13.0263,15.5674,14.2969,-0.6974,-47072.4980,15.5662,15.5188,15.5425,0.5208,0.3729,15.5674,15.5666,15.5670,0.0740,-2.5878,15.5674,15.5662,15.5668,0.0852,2.2149,11.7916,11.7632,11.7774,0.3142,-0.3729,11.7916,11.7874,11.7895,0.3170,2.5878,14.4542,14.4737,14.4640,-1.2509,-2.2149,0.1000,7.8141,64865.9000,-47072.4980
1014.0000,15.6377,14.5637,25193.4000,10768.0000,14425.4000,-1.8194,5036.9228,1851.7508,6888.6736,87.5643,12619.7508,20156.4772,7536.7264,15.6311,11.8611,58220.2000,0.0000,58220.2000,-3.1993,11699.5184,0.0000,11699.5184,152.7593,0.0000,46520.6816,46520.6816,12.8651,15.6520,14.2586,-0.7992,-53946.1526,15.6377,15.5782,15.6079,0.8015,0.4600,15.6520,15.6399,15.6460,0.9648,-2.7394,15.6520,15.6377,15.6448,0.9532,2.2794,11.8611,11.8088,11.8349,0.7063,-0.4600,11.8611,11.8510,11.8560,0.8148,2.7394,14.0078,14.0840,14.0459,-5.0335,-2.2794,0.1000,7.8141,72645.6000,-53946.1526
1015.0000,15.3837,15.0074,33082.3000,19318.3000,13764.0000,-2.6339,6640.4389,3301.4105,9941.8494,126.9517,22619.7105,26441.8611,3822.1506,15.3931,11.6264,53791.3000,0.0000,53791.3000,-2.9560,10847.2977,0.0000,10847.2977,140.9622,0.0000,42944.0023,42944.0023,13.1826,15.3409,14.2617,-0.6894,-46532.6601,15.3837,15.6790,15.5313,-0.9127,0.1074,15.3409,15.3823,15.3616,-3.4198,-2.8486,15.3409,15.3837,15.3623,-3.3980,2.7412,11.6264,11.9009,11.7637,-0.8479,-0.1074,11.6264,11.6576,11.6420,-2.5706,2.8486,14.8857,14.7673,14.8265,9.4326,-2.7412,0.1000,7.8141,67555.3000,-46532.6601
1016.0000,11.4534,12.5092,25474.8000,26449.2000,-974.4000,2.5751,5456.4991,4124.6423,9581.1414,124.9038,30573.8423,20018.3009,-10555.5414,14.8815,11.1220,57518.8000,0.0000,57518.8000,-3.1608,11687.5588,0.0000,11687.5588,151.3688,0.0000,45831.2412,45831.2412,11.2081,17.2733,14.2407,-0.7507,-50671.3307,12.5092,12.9840,12.7466,-33.5942,2.4388,17.1952,16.8914,17.0433,20.3059,-2.3024,12.5092,15.9548,14.2320,-13.6283,-0.1364,11.1220,11.2228,11.1724,-7.1240,-2.4388,11.1220,11.2081,11.1651,-5.7445,2.3024,11.2081,15.5781,13.3931,-17.2865,0.1364,5.0712,396.2719,56544.4000,-50671.3307
1017.0000,11.9864,14.2721,19507.8000,32807.0000,-13299.2000,2.5652,4140.2682,5176.6874,9316.9556,126.7673,37983.6874,15367.5318,-22616.1556,14.3470,10.5954,46481.3000,0.0000,46481.3000,-2.5543,9521.6140,0.0000,9521.6140,123.4454,0.0000,36959.6860,36959.6860,14.2634,14.5144,14.3889,-0.0186,-1252.3610,14.2721,14.0012,14.1367,16.7869,2.1340,14.2634,16.1034,15.1834,-22.4335,-0.4202,14.2721,14.2634,14.2677,0.4429,-1.7138,10.5954,10.6978,10.6466,-6.3339,-2.1340,10.5954,10.9722,10.7838,-4.5891,0.4202,13.6458,13.5910,13.6184,2.7309,1.7138,5.1342,401.1955,33182.1000,-1252.3610
1018.0000,12.2895,15.6885,14793.7000,40346.9000,-25553.2000,2.6763,3123.5788,6409.8135,9533.3923,131.0682,46756.7135,11670.1212,-35086.5923,15.3912,11.6242,43882.6000,0.0000,43882.6000,-2.4115,8849.3995,0.0000,8849.3995,117.6712,0.0000,35033.2005,35033.2005,15.4045,13.5369,14.4707,0.1711,11546.6129,15.6885,15.4138,15.5512,17.0820,2.1420,15.4045,15.2116,15.3080,1.5160,-0.2695,15.6885,15.4045,15.5465,15.4435,-1.8725,11.6242,11.4512,11.5377,10.7657,-2.1420,11.6242,10.8919,11.2581,5.7348,0.2695,13.1563,13.2486,13.2024,-5.0086,1.8725,5.3580,418.6793,18329.4000,11546.6129
1019.0000,12.5231,15.9741,14735.2000,41153.5000,-26418.3000,2.7114,3098.9357,6572.5764,9671.5121,132.6885,47726.0764,11636.2643,-36089.8121,15.8611,12.0879,39708.2000,0.0000,39708.2000,-2.1821,7952.8555,0.0000,7952.8555,104.5011,0.0000,31755.3445,31755.3445,15.8929,13.1676,14.5303,0.2935,19814.2212,15.9741,15.8973,15.9357,4.6516,2.0830,15.8929,15.1000,15.4965,2.2857,-0.0990,15.9741,15.8929,15.9335,4.6819,-1.9840,12.0879,11.9880,12.0379,6.0484,-2.0830,12.0879,10.9631,11.5255,3.2393,0.0990,13.0576,13.0850,13.0713,-1.5706,1.9840,5.3859,420.8656,13289.9000,19814.2212
1020.0000,12.5202,15.9925,14707.2000,41498.2000,-26791.0000,2.7262,3093.2014,6627.1840,9720.3854,133.3596,48125.3840,11613.9986,-36511.3854,15.9365,12.1624,44197.8000,0.0000,44197.8000,-2.4288,8842.4062,0.0000,8842.4062,115.3515,0.0000,35355.3938,35355.3938,15.9809,13.1263,14.5536,0.2709,18282.9887,15.9925,15.9825,15.9875,0.6368,2.1727,15.9809,15.5464,15.7636,3.2359,-0.2561,15.9925,15.9809,15.9867,0.6532,-1.9166,12.1624,12.1406,12.1515,1.3818,-2.1727,12.1624,11.5913,11.8768,4.2513,0.2561,12.9212,12.9505,12.9359,-1.6232,1.9166,5.3900,421.1805,17406.8000,18282.9887
1021.0000,12.6088,16.1068,14636.0000,41796.2000,-27160.2000,2.7366,3073.6248,6688.2289,9761.8538,133.8527,48484.4289,11562.3752,-36922.0538,16.0619,12.2861,41081.8000,0.0000,41081.8000,-2.2575,8204.1937,0.0000,8204.1937,107.0764,0.0000,32877.6063,32877.6063,16.0840,13.0785,14.5812,0.3173,21414.9404,16.1068,16.0855,16.0961,1.3226,2.1208,16.0840,15.6971,15.8905,1.5425,-0.1367,16.1068,16.0840,16.0954,1.3235,-1.9841,12.2861,12.2620,12.2740,1.4905,-2.1208,12.2861,11.7919,12.0390,1.9682,0.1367,12.9898,12.9795,12.9847,0.6004,1.9841,5.4122,422.9206,13921.6000,21414.9404
1022.0000,12.6147,16.1349,14620.2000,42201.9000,-27581.7000,2.7549,3070.0027,6754.0515,9824.0543,134.7236,48955.9515,11550.1973,-37405.7543,16.1063,12.3298,44161.5000,0.0000,44161.5000,-2.4268,8813.6204,0.0000,8813.6204,114.8492,0.0000,35347.8796,35347.8796,16.1272,13.0600,14.5936,0.2989,20178.5237,16.1349,16.1281,16.1315,0.4384,2.1864,16.1272,15.9073,16.0173,1.5412,-0.2404,16.1349,16.1272,16.1311,0.4419,-1.9460,12.3298,12.3201,12.3249,0.6257,-2.1864,12.3298,12.0597,12.1948,1.8914,0.2404,12.9364,12.9457,12.9410,-0.5150,1.9460,5.4383,424.9600,16579.8000,20178.5237
1023.0000,12.6769,16.1497,15039.7000,42415.3000,-27375.6000,2.7869,3154.7797,6797.8394,9952.6192,136.3111,49213.1394,11884.9203,-37328.2192,16.1384,12.3615,40886.0000,0.0000,40886.0000,-2.2468,8156.1556,0.0000,8156.1556,106.2477,0.0000,32729.8444,32729.8444,16.1462,13.0806,14.6134,0.3387,22861.6327,16.1497,16.1464,16.1480,0.2104,2.1424,16.1462,15.9741,16.0601,0.5285,-0.1044,16.1497,16.1462,16.1479,0.2144,-2.0379,12.3615,12.3550,12.3582,0.4132,-2.1424,12.3615,12.1391,12.2503,0.6813,0.1044,13.0323,13.0154,13.0238,1.0107,2.0379,5.5066,430.2962,13510.4000,22861.6327
1024.0000,12.6427,16.0570,15494.9000,42501.2000,-27006.3000,2.8146,3252.1361,6806.3012,10058.4374,137.6905,49307.5012,12242.7639,-37064.7374,16.0712,12.2952,45793.5000,0.0000,45793.5000,-2.5165,9143.9229,0.0000,9143.9229,118.9333,0.0000,36649.5771,36649.5771,16.0742,13.1484,14.6113,0.2851,19245.8587,16.0570,16.0723,16.0647,-0.9946,2.2461,16.0742,16.0617,16.0679,0.1056,-0.2703,16.0570,16.0742,16.0656,-0.9819,-1.9758,12.2952,12.3058,12.3005,-0.6850,-2.2461,12.2952,12.2558,12.2755,0.3161,0.2703,13.0262,13.0257,13.0260,0.0371,1.9758,5.5527,433.8946,18787.2000,19245.8587
1025.0000,12.5512,15.6915,17300.8000,41819.3000,-24518.5000,2.8763,3636.7766,6683.1713,10319.9480,140.8777,48502.4713,13664.0234,-34838.4480,15.7838,12.0117,50244.0000,0.0000,50244.0000,-2.7610,10074.2622,0.0000,10074.2622,130.6464,0.0000,40169.7378,40169.7378,15.7633,13.4285,14.5959,0.2073,13989.4127,15.6915,15.7519,15.7217,-4.1272,2.3585,15.7633,15.9706,15.8670,-2.4141,-0.4025,15.6915,15.7633,15.7274,-4.0697,-1.9560,12.0117,12.0585,12.0351,-3.1921,-2.3585,12.0117,12.1912,12.1015,-2.0895,0.4025,13.1739,13.1454,13.1596,1.6241,1.9560,5.6749,443.4468,25725.5000,13989.4127
1026.0000,15.2856,16.1563,32572.1000,31385.1000,1187.0000,-3.1776,6548.1045,5350.6817,11898.7862,157.2308,36735.7817,26023.9955,-10711.7862,15.3192,11.5535,65815.1000,0.0000,65815.1000,-3.6167,13286.4413,0.0000,13286.4413,172.0052,0.0000,52528.6587,52528.6587,13.5876,15.2267,14.4071,-0.6364,-42954.1154,15.2856,15.7971,15.5413,-2.1658,0.1464,15.2267,15.2990,15.2628,-7.2794,-3.4703,15.2267,15.2856,15.2561,-5.6766,3.3240,11.5535,12.1183,11.8359,-2.3924,-0.1464,11.5535,11.6154,11.5844,-6.2280,3.4703,15.9785,15.6465,15.8125,32.0255,-3.3240,0.1000,7.8141,67002.1000,-42954.1154
1027.0000,15.3147,15.4680,34084.5000,24753.0000,9331.5000,-2.9428,6849.0190,4223.0177,11072.0367,142.5082,28976.0177,27235.4810,-1740.5367,15.3304,11.5646,69837.9000,0.0000,69837.9000,-3.8378,14096.2100,0.0000,14096.2100,184.0303,0.0000,55741.6900,55741.6900,13.3090,15.3227,14.3159,-0.7802,-52664.5745,15.3147,15.5006,15.4076,-1.6026,0.2983,15.3227,15.3160,15.3194,0.6935,-3.5395,15.3227,15.3147,15.3187,0.7662,3.2411,11.5646,11.7872,11.6759,-1.9198,-0.2983,11.5646,11.5668,11.5657,-0.2150,3.5395,15.1292,15.2116,15.1704,-7.7377,-3.2411,0.1000,7.8141,79169.4000,-52664.5745
1028.0000,15.3799,15.1075,37631.3000,22957.5000,14673.8000,-3.0425,7553.9812,3922.9713,11476.9525,147.1409,26880.4713,30077.3188,3196.8475,15.3825,11.6160,80722.4000,0.0000,80722.4000,-4.4359,16280.6322,0.0000,16280.6322,212.6696,0.0000,64441.7678,64441.7678,13.0634,15.3877,14.2255,-0.9932,-67041.7681,15.3799,15.3968,15.3884,-0.2211,0.4645,15.3877,15.3809,15.3843,0.7940,-3.9714,15.3877,15.3799,15.3838,0.7968,3.5070,11.6160,11.6529,11.6344,-0.4893,-0.4645,11.6160,11.6110,11.6135,0.5880,3.9714,14.6500,14.7082,14.6791,-5.9182,-3.5070,0.1000,7.8141,95396.2000,-67041.7681
1029.0000,15.6203,13.4883,48380.4000,11540.9000,36839.5000,-3.0621,9675.3184,1983.8143,11659.1327,147.2666,13524.7143,38705.0816,25180.3673,15.6082,11.8385,78669.3000,0.0000,78669.3000,-4.3231,15814.1034,0.0000,15814.1034,207.0682,0.0000,62855.1966,62855.1966,12.5775,15.6504,14.1140,-1.2967,-87529.9767,15.6203,15.4666,15.5435,1.8824,0.4203,15.6504,15.6235,15.6369,3.0601,-3.9027,15.6504,15.6203,15.6354,3.0468,3.4824,11.8385,11.7032,11.7709,1.6575,-0.4203,11.8385,11.8157,11.8271,2.5890,3.9027,13.2728,13.4312,13.3520,-16.0034,-3.4824,0.1000,7.8141,115508.8000,-87529.9767
1030.0000,15.6057,13.5437,45908.9000,11457.6000,34451.3000,-2.9296,9183.1458,1968.7852,11151.9311,140.4549,13426.3852,36725.7542,23299.3689,15.6013,11.8318,88859.2000,0.0000,88859.2000,-4.8830,17864.2661,0.0000,17864.2661,232.9535,0.0000,70994.9339,70994.9339,12.4773,15.6021,14.0397,-1.3950,-94160.9398,15.6057,15.5754,15.5906,0.5795,0.6511,15.6021,15.6053,15.6037,-0.3898,-4.2319,15.6021,15.6057,15.6039,-0.3687,3.5807,11.8318,11.8022,11.8170,0.5672,-0.6511,11.8318,11.8313,11.8316,0.0643,4.2319,13.2270,13.2407,13.2339,-1.4150,-3.5807,0.1000,7.8141,123310.5000,-94160.9398
1031.0000,15.6154,13.0964,50146.4000,9057.0000,41089.4000,-3.0366,10029.2556,1556.6578,11585.9134,145.3978,10613.6578,40117.1444,29503.4866,15.6140,11.8443,86872.1000,0.0000,86872.1000,-4.7738,17461.5599,0.0000,17461.5599,227.7718,0.0000,69410.5401,69410.5401,12.3464,15.6169,13.9817,-1.4596,-98521.3305,15.6154,15.6021,15.6088,0.2306,0.5791,15.6169,15.6156,15.6162,0.1619,-4.1947,15.6169,15.6154,15.6162,0.1586,3.6157,11.8443,11.8297,11.8370,0.2520,-0.5791,11.8443,11.8430,11.8436,0.1565,4.1947,12.8935,12.9305,12.9120,-3.8737,-3.6157,0.1000,7.8141,127961.5000,-98521.3305
1032.0000,15.5885,12.8335,54404.5000,8033.0000,46371.5000,-3.2097,10885.4459,1379.7404,12265.1863,153.5459,9412.7404,43519.0541,34106.3137,15.5892,11.8199,99430.5000,0.0000,99430.5000,-5.4639,19993.0560,0.0000,19993.0560,260.6406,0.0000,79437.4440,79437.4440,12.2089,15.5854,13.8972,-1.6735,-112958.4495,15.5885,15.5971,15.5928,-0.1821,0.7514,15.5854,15.5880,15.5867,-0.3456,-4.7125,15.5854,15.5885,15.5869,-0.3418,3.9611,11.8199,11.8271,11.8235,-0.1515,-0.7514,11.8199,11.8219,11.8209,-0.2640,4.7125,12.6426,12.6694,12.6560,-3.0787,-3.9611,0.1000,7.8141,145802.0000,-112958.4495
1033.0000,15.5657,12.7093,55843.3000,7482.0000,48361.3000,-3.2585,11177.2840,1284.3810,12461.6650,155.8948,8766.3810,44666.0160,35899.6350,15.5670,11.7980,95650.9000,0.0000,95650.9000,-5.2562,19239.3194,0.0000,19239.3194,250.8429,0.0000,76411.5806,76411.5806,12.1533,15.5634,13.8583,-1.6591,-111991.8345,15.5657,15.5784,15.5721,-0.2390,0.6659,15.5634,15.5654,15.5644,-0.2586,-4.5903,15.5634,15.5657,15.5646,-0.2593,3.9244,11.7980,11.8100,11.8040,-0.2250,-0.6659,11.7980,11.7999,11.7989,-0.2537,4.5903,12.5567,12.5667,12.5617,-1.1272,-3.9244,0.1000,7.8141,144012.2000,-111991.8345
1034.0000,15.5266,12.5475,59033.5000,6955.6000,52077.9000,-3.3996,11823.0331,1192.8663,13015.8994,162.6393,8148.4663,47210.4669,39062.0006,15.5286,11.7601,106989.0000,0.0000,106989.0000,-5.8793,21531.9909,0.0000,21531.9909,280.6875,0.0000,85457.0091,85457.0091,12.0588,15.5227,13.7908,-1.8366,-123967.4064,15.5266,15.5447,15.5357,-0.4288,0.8266,15.5227,15.5260,15.5243,-0.4728,-5.0527,15.5227,15.5266,15.5246,-0.4711,4.2261,11.7601,11.7776,11.7688,-0.4134,-0.8266,11.7601,11.7631,11.7616,-0.4401,5.0527,12.3969,12.4123,12.4046,-1.8844,-4.2261,0.1000,7.8141,159066.9000,-123967.4064
1035.0000,15.5049,12.4144,62219.8000,6441.3000,55778.5000,-3.5410,12465.3902,1104.0760,13569.4662,169.4547,7545.3760,49754.4098,42209.0338,15.5064,11.7382,103791.6000,0.0000,103791.6000,-5.7036,20895.3059,0.0000,20895.3059,272.4850,0.0000,82896.2941,82896.2941,12.0036,15.5029,13.7533,-1.8485,-124773.1132,15.5049,15.5185,15.5117,-0.2782,0.7209,15.5029,15.5046,15.5038,-0.2373,-4.9827,15.5029,15.5049,15.5039,-0.2393,4.2619,11.7382,11.7517,11.7449,-0.2775,-0.7209,11.7382,11.7400,11.7391,-0.2610,4.9827,12.3023,12.3118,12.3071,-1.1666,-4.2619,0.1000,7.8141,159570.1000,-124773.1132
1036.0000,15.4681,12.2837,65136.5000,5973.4000,59163.1000,-3.6706,13057.2510,1022.9470,14080.1980,175.6697,6996.3470,52079.2490,45082.9020,15.4699,11.7022,112543.1000,0.0000,112543.1000,-6.1845,22669.2722,0.0000,22669.2722,295.5770,0.0000,89873.8278,89873.8278,11.9269,15.4646,13.6958,-1.9922,-134474.3982,15.4681,15.4853,15.4767,-0.4123,0.8380,15.4646,15.4675,15.4661,-0.4442,-5.3465,15.4646,15.4681,15.4664,-0.4428,4.5086,11.7022,11.7191,11.7107,-0.4032,-0.8380,11.7022,11.7050,11.7036,-0.4176,5.3465,12.1788,12.1901,12.1844,-1.4697,-4.5086,0.1000,7.8141,171706.2000,-134474.3982
1037.0000,15.3890,12.8354,55600.2000,9750.0000,45850.2000,-3.3530,11159.4161,1666.4474,12825.8635,160.8623,11416.4474,44440.7839,33024.3365,15.3928,11.6262,106764.2000,0.0000,106764.2000,-5.8669,21529.6555,0.0000,21529.6555,280.5812,0.0000,85234.5445,85234.5445,12.0544,15.3809,13.7177,-1.7525,-118295.0714,15.3890,15.4237,15.4063,-0.8384,0.8380,15.3809,15.3877,15.3843,-0.9766,-5.0290,15.3809,15.3890,15.3849,-0.9719,4.1910,11.6262,11.6596,11.6429,-0.8072,-0.8380,11.6262,11.6323,11.6292,-0.8870,5.0290,12.6003,12.5610,12.5806,4.7922,-4.1910,0.1000,7.8141,152614.4000,-118295.0714
1038.0000,15.3121,13.4167,46580.6000,12866.2000,33714.4000,-3.0311,9360.3968,2194.9148,11555.3116,145.8497,15061.1148,37220.2032,22159.0884,15.3159,11.5504,114546.6000,0.0000,114546.6000,-6.2946,23125.2286,0.0000,23125.2286,301.4470,0.0000,91421.3714,91421.3714,12.1489,15.3043,13.7266,-1.6815,-113499.7547,15.3121,15.3422,15.3271,-0.9454,1.0878,15.3043,15.3105,15.3074,-0.9174,-5.2068,15.3043,15.3121,15.3082,-0.9157,4.1189,11.5504,11.5800,11.5652,-0.9275,-1.0878,11.5504,11.5564,11.5534,-0.9046,5.2068,12.9316,12.8978,12.9147,4.0419,-4.1189,0.1000,7.8141,148261.0000,-113499.7547
1039.0000,11.9142,14.2941,30844.6000,54032.9000,-23188.3000,4.1580,6554.4495,8512.2731,15066.7226,202.4419,62545.1731,24290.1505,-38255.0226,14.4829,10.7290,72113.1000,0.0000,72113.1000,-3.9628,14741.6481,0.0000,14741.6481,190.0366,0.0000,57371.4519,57371.4519,14.4325,13.7853,14.1089,0.0841,5676.7915,14.2941,14.4131,14.3536,-11.7384,3.4000,14.4325,14.9043,14.6684,-7.7007,-0.5628,14.2941,14.4325,14.3633,-11.3928,-2.8371,10.7290,10.8254,10.7772,-9.4989,-3.4000,10.7290,11.1736,10.9513,-7.2555,0.5628,13.2672,13.2190,13.2431,3.9738,2.8371,8.2315,643.2235,48924.8000,5676.7915
1040.0000,12.3114,17.2784,12821.1000,90285.4000,-77464.3000,4.9337,2706.0744,14350.4847,17056.5591,239.3385,104635.8847,10115.0256,-94520.8591,16.6725,12.8868,51290.6000,0.0000,51290.6000,-2.8185,10154.7086,0.0000,10154.7086,137.1986,0.0000,41135.8914,41135.8914,16.8044,11.8674,14.3359,0.5967,40277.2519,17.2784,16.8427,17.0606,32.6779,2.5841,16.8044,14.7962,15.8003,13.6699,-0.2344,17.2784,16.8044,17.0414,32.3293,-2.3496,12.8868,12.5725,12.7297,23.5724,-2.5841,12.8868,11.0671,11.9769,12.3875,0.2344,11.7876,12.0242,11.9059,-16.1273,2.3496,9.8251,767.7444,-26173.7000,40277.2519
1041.0000,12.4462,17.9481,8501.9000,102811.2000,-94309.3000,5.3010,1790.3476,16391.2616,18181.6092,256.7148,119202.4616,6711.5524,-112490.9092,17.7925,15.5855,18105.8000,3755.0000,14350.8000,-1.1945,3530.2881,654.7308,4185.0188,56.4349,4409.7308,14575.5119,10165.7812,17.6590,11.5711,14.6150,1.4285,96426.4644,17.9481,17.7925,17.8703,9.7819,2.1652,17.7925,17.0895,17.4410,19.8100,0.9707,17.9481,17.8353,17.8917,10.2715,-3.1359,13.8499,13.6535,13.7517,12.3441,-2.1652,11.5711,11.7142,11.6426,-4.0243,-0.9707,11.5711,11.6127,11.5919,-3.7792,3.1359,10.5185,821.9310,-79958.5000,96426.4644
1042.0000,12.2612,17.9710,6821.7000,111842.0000,-105020.3000,5.6404,1441.0455,17756.7211,19197.7667,273.0237,129598.7211,5380.6545,-124218.0667,17.9530,15.7751,11302.3000,2396.9000,8905.4000,-0.7484,2199.0530,419.1468,2618.1998,34.8448,2816.0468,9103.2470,6287.2002,17.9217,11.6849,14.8033,1.7434,117676.9030,17.9710,17.9530,17.9620,1.1171,2.1296,17.9530,17.8190,17.8860,5.3801,1.3812,17.9710,17.9621,17.9665,0.9137,-3.5108,13.1152,13.2283,13.1717,-6.9886,-2.1296,11.6849,11.6738,11.6794,0.4536,-1.3812,11.6849,11.6745,11.6797,1.0702,3.5108,11.1958,874.8547,-96114.9000,117676.9030
1043.0000,12.2440,18.1418,5191.8000,122393.2000,-117201.4000,6.0543,1097.0590,19424.3828,20521.4418,292.5178,141817.5828,4094.7410,-137722.8418,18.1109,16.4624,8189.2000,2470.1000,5719.1000,-0.5813,1590.0434,433.1936,2023.2371,27.1304,2903.2936,6599.1566,3695.8629,18.1048,11.8015,14.9532,1.9712,133057.8266,18.1418,18.1109,18.1264,1.9936,2.2118,18.1109,18.0599,18.0854,2.4168,1.6306,18.1418,18.1238,18.1328,2.0169,-3.8424,13.0059,13.0344,13.0202,-1.8190,-2.2118,11.8015,11.7738,11.7877,1.3174,-1.6306,11.8015,11.7890,11.7953,1.4046,3.8424,12.0180,939.1051,-111482.3000,133057.8266
1044.0000,12.3199,18.3170,4362.0000,131995.5000,-127633.5000,6.4649,920.5282,20984.1697,21904.6979,312.1683,152979.6697,3441.4718,-149538.1979,12.2522,13.4352,6064.6000,6911.0000,-846.4000,0.7005,1284.2394,1105.6781,2389.9175,33.4810,8016.6781,4780.3606,-3236.3175,17.8787,12.3322,15.1054,2.2709,153286.4129,18.3170,18.2797,18.2984,2.0860,1.9215,16.9855,17.1471,17.0663,-12.2888,2.6219,18.3170,18.3009,18.3089,2.1355,-4.5434,12.2522,12.4021,12.3271,-8.3536,-1.9215,12.3322,12.2522,12.2922,6.0985,-2.6219,12.3322,12.2852,12.3087,6.2063,4.5434,14.2428,1112.9507,-128479.9000,153286.4129
1045.0000,12.4499,18.5179,3735.2000,140444.8000,-136709.6000,6.8316,786.5170,22393.0836,23179.6006,329.8931,162837.8836,2948.6830,-159889.2006,12.4492,14.6569,6737.1000,11960.8000,-5223.7000,1.0057,1422.0703,1918.4414,3340.5116,49.5658,13879.2414,5315.0297,-8564.2116,17.9960,12.4731,15.2345,2.4733,166950.7260,18.5179,18.4754,18.4967,2.4032,1.9420,17.1726,17.1585,17.1655,1.2081,2.9477,18.5179,18.5009,18.5094,2.4292,-4.8896,12.4492,12.4255,12.4374,1.3404,-1.9420,12.4731,12.4492,12.4611,2.0488,-2.9477,12.4731,12.4596,12.4664,1.9125,4.8896,15.6070,1219.5546,-141933.3000,166950.7260
1046.0000,12.4000,18.5430,2860.3000,146274.0000,-143413.7000,7.0616,602.7995,23296.2044,23899.0038,341.1201,169570.2044,2257.5005,-167312.7038,12.4005,16.3705,2444.1000,11492.1000,-9048.0000,0.7449,516.3107,1842.1037,2358.4144,36.3914,13334.2037,1927.7893,-11406.4144,18.2918,12.3910,15.3414,2.6322,177670.4367,18.5430,18.5346,18.5388,0.5184,2.1055,17.9690,17.8598,17.9144,9.0472,2.8505,18.5430,18.5403,18.5416,0.3989,-4.9560,12.4005,12.4071,12.4038,-0.3951,-2.1055,12.3910,12.4005,12.3958,-0.7789,-2.8505,12.3910,12.3971,12.3940,-0.8627,4.9560,15.5363,1214.0289,-152461.7000,177670.4367
1047.0000,12.4338,18.6472,2053.4000,155918.2000,-153864.8000,7.4754,432.5007,24851.1193,25283.6200,360.8826,180769.3193,1620.8993,-179148.4200,12.4337,16.6121,2092.4000,11522.9000,-9430.5000,0.7272,441.7759,1847.8343,2289.6103,35.4942,13370.7343,1650.6241,-11720.1103,18.4460,12.4395,15.4427,2.8153,190032.0240,18.6472,18.6288,18.6380,1.2066,2.2494,18.1361,18.1071,18.1216,2.5100,2.9766,18.6472,18.6391,18.6431,1.2346,-5.2260,12.4337,12.4286,12.4312,0.3403,-2.2494,12.4395,12.4337,12.4366,0.5027,-2.9766,12.4395,12.4360,12.4377,0.5371,5.2260,16.3187,1275.1659,-163295.3000,190032.0240
1048.0000,12.4776,18.7259,1625.5000,161177.4000,-159551.9000,7.7017,342.1198,25714.8578,26056.9776,371.8201,186892.2578,1283.3802,-185608.8776,12.4780,16.4548,2025.9000,9570.1000,-7544.2000,0.6198,427.4277,1535.5614,1962.9891,30.2792,11105.6614,1598.4723,-9507.1891,18.5430,12.4843,15.5136,2.8809,194462.5763,18.7259,18.7116,18.7188,0.9848,2.3606,18.2423,18.2265,18.2344,1.3713,2.9804,18.7259,18.7197,18.7228,0.9713,-5.3410,12.4780,12.4704,12.4742,0.5290,-2.3606,12.4843,12.4780,12.4811,0.5472,-2.9804,12.4843,12.4807,12.4825,0.5502,5.3410,16.5547,1293.6108,-167096.1000,194462.5763
1049.0000,12.5642,18.7954,1913.2000,162386.1000,-160472.9000,7.7737,402.0833,25958.6581,26360.7414,375.4325,188344.7581,1511.1167,-186833.6414,12.5651,16.2544,2988.3000,11606.3000,-8618.0000,0.7809,629.5861,1864.3946,2493.9807,38.1954,13470.6946,2358.7139,-11111.9807,18.5605,12.5771,15.5688,2.9248,197422.7398,18.7954,18.7828,18.7891,0.8586,2.3309,18.1483,18.1590,18.1537,-0.9642,3.1118,18.7954,18.7900,18.7927,0.8536,-5.4428,12.5651,12.5501,12.5576,1.0166,-2.3309,12.5771,12.5651,12.5711,1.0957,-3.1118,12.5771,12.5702,12.5736,1.1098,5.4428,17.0240,1330.2764,-169090.9000,197422.7398
1050.0000,12.7517,18.9385,2658.1000,164559.7000,-161901.6000,7.9152,556.8708,26418.8481,26975.7189,382.5451,190978.5481,2101.2292,-188877.3189,12.7546,14.9640,7786.8000,13834.1000,-6047.3000,1.1630,1635.5354,2227.8229,3863.3582,57.2281,16061.9229,6151.2646,-9910.6582,18.4419,12.7784,15.6102,2.9379,198305.9207,18.9385,18.9132,18.9259,1.6604,2.2508,17.5678,17.6351,17.6014,-6.6545,3.4137,18.9385,18.9282,18.9334,1.7071,-5.6645,12.7546,12.7212,12.7379,2.1853,-2.2508,12.7784,12.7546,12.7665,2.3675,-3.4137,12.7784,12.7639,12.7711,2.3930,5.6645,18.0828,1413.0184,-167948.9000,198305.9207
1051.0000,12.7369,18.3621,6488.6000,92148.5000,-85659.9000,4.6924,1359.6981,14788.7474,16148.4455,227.5402,106937.2474,5128.9019,-101808.3455,18.4741,14.7153,17387.1000,113.0000,17274.1000,-0.9615,3360.0605,19.9507,3380.0112,48.2956,132.9507,14027.0395,13894.0888,18.3697,12.2018,15.2857,1.3149,88756.1561,18.3621,18.4741,18.4181,-6.1179,1.8846,18.4741,18.1532,18.3136,8.6043,0.9232,18.3621,18.4409,18.4015,-6.4089,-2.8078,13.5857,13.4172,13.5015,9.2244,-1.8846,12.2018,12.4093,12.3056,-5.5525,-0.9232,12.2018,12.2803,12.2411,-6.3872,2.8078,9.3788,732.8764,-68385.8000,88756.1561
1052.0000,12.7158,18.2009,7830.8000,92210.1000,-84379.3000,4.7651,1641.5420,14791.4902,16433.0322,231.1808,107001.5902,6189.2580,-100812.3322,18.2422,14.4387,21130.1000,0.0000,21130.1000,-1.1611,4095.6636,0.0000,4095.6636,52.7072,0.0000,17034.4364,17034.4364,18.2383,12.1355,15.1869,1.2568,84832.1040,18.2009,18.2422,18.2216,-2.3619,1.9754,18.2422,18.2712,18.2567,-0.6773,0.8143,18.2009,18.2287,18.2148,-2.2430,-2.7897,13.5178,13.5146,13.5162,0.1874,-1.9754,12.1355,12.2046,12.1700,-1.6260,-0.8143,12.1355,12.1501,12.1428,-1.1761,2.7897,9.4168,735.8397,-63249.2000,84832.1040
1053.0000,12.9363,17.0437,13235.2000,51822.2000,-38587.0000,3.1376,2764.1977,8354.9579,11119.1556,153.0565,60177.1579,10471.0023,-49706.1556,17.2575,13.4657,28055.3000,0.0000,28055.3000,-1.5417,5509.8043,0.0000,5509.8043,70.2581,0.0000,22545.4957,22545.4957,17.3176,12.7751,15.0463,0.8214,55446.3640,17.0437,17.2575,17.1506,-12.9149,2.0827,17.2575,17.8121,17.5348,-8.7020,0.5410,17.0437,17.2157,17.1297,-13.0857,-2.6236,13.1990,13.2565,13.2277,-3.4714,-2.0827,12.7751,12.4389,12.6070,5.2828,-0.5410,12.7751,12.6822,12.7286,7.0790,2.6236,6.1684,482.0048,-10531.7000,55446.3640
1054.0000,13.0062,16.6516,15713.8000,48146.3000,-32432.5000,3.0928,3278.0272,7774.8077,11052.8348,151.1293,55921.1077,12435.7728,-43485.3348,16.7410,12.9561,30816.8000,0.0000,30816.8000,-1.6935,6095.3933,0.0000,6095.3933,78.4893,0.0000,24721.4067,24721.4067,16.8013,13.0875,14.9444,0.6251,42195.2743,16.6516,16.7410,16.6963,-5.4730,2.1109,16.7410,17.2687,17.0048,-6.3861,0.4174,16.6516,16.7242,16.6879,-5.3221,-2.5283,12.9188,12.9742,12.9465,-3.3844,-2.1109,13.0875,12.7678,12.9276,3.8788,-0.4174,13.0875,13.0329,13.0602,4.0109,2.5283,6.1009,476.7336,-1615.7000,42195.2743
1055.0000,12.2939,14.5491,21488.9000,35673.9000,-14185.0000,2.8037,4536.8831,5667.9835,10204.8665,137.6207,41341.8835,16952.0169,-24389.8665,15.8920,12.1182,61870.2000,0.0000,61870.2000,-3.3999,12385.9781,0.0000,12385.9781,159.0005,0.0000,49484.2219,49484.2219,12.2441,16.9952,14.6196,-0.6234,-42076.4631,14.5491,14.8631,14.7061,-24.0080,2.6345,16.9891,16.9915,16.9903,-0.1659,-2.4653,14.5491,16.9071,15.7281,-11.5735,-0.1692,12.1182,12.2393,12.1788,-9.2554,-2.6345,12.1182,12.2441,12.1811,-8.9990,2.4653,12.2441,13.1436,12.6938,-4.4115,0.1692,5.4774,428.0082,47685.2000,-42076.4631
1056.0000,11.6700,13.0488,25553.5000,30012.3000,-4458.8000,2.7476,5452.9277,4702.6024,10155.5301,135.8838,34714.9024,20100.5723,-14614.3301,15.3619,11.5956,77685.7000,0.0000,77685.7000,-4.2690,15672.9402,0.0000,15672.9402,202.6406,0.0000,62012.7598,62012.7598,11.7334,17.0504,14.3919,-1.1107,-74973.6415,13.3391,13.5135,13.4263,-15.4349,3.0504,17.0504,17.0434,17.0469,0.6921,-3.3531,17.0504,15.9734,16.5119,9.4689,0.3028,11.5956,11.6700,11.6328,-6.5797,-3.0504,11.5956,11.6639,11.6297,-6.6447,3.3531,11.6700,12.5034,12.0867,-7.3175,-0.3028,5.4101,422.7550,73226.9000,-74973.6415
1057.0000,15.5378,16.2658,29203.6000,26656.8000,2546.8000,-2.7789,5847.7757,4572.8324,10420.6081,138.6164,31229.6324,23355.8243,-7873.8081,15.4270,11.6599,78897.8000,0.0000,78897.8000,-4.3356,15902.2225,0.0000,15902.2225,207.7460,0.0000,62995.5775,62995.5775,13.2663,15.4068,14.3365,-0.8702,-58735.8121,15.5378,14.3296,14.9337,18.2005,0.5189,15.4068,15.5762,15.4915,-18.7611,-3.8167,15.4068,15.5378,15.4723,-12.5369,3.2978,11.6599,11.6442,11.6520,0.2419,-0.5189,11.6599,11.6567,11.6583,0.3540,3.8167,15.5386,15.1291,15.3339,39.1956,-3.2978,0.1000,7.8141,81444.6000,-58735.8121
1058.0000,15.4177,15.5727,32602.7000,23692.4000,8910.3000,-2.8156,6540.6804,4052.3136,10592.9940,136.0627,27744.7136,26062.0196,-1682.6940,15.3868,11.6203,89864.1000,0.0000,89864.1000,-4.9382,18123.2423,0.0000,18123.2423,236.3474,0.0000,71740.8577,71740.8577,13.0867,15.4109,14.2488,-1.0298,-69511.1597,15.4177,15.1978,15.3077,4.5231,0.7075,15.4109,15.4185,15.4147,-0.9172,-4.2307,15.4109,15.4177,15.4143,-0.6900,3.5232,11.6203,11.6346,11.6274,-0.2877,-0.7075,11.6203,11.6238,11.6220,-0.4282,4.2307,14.7818,14.8433,14.8126,-6.2817,-3.5232,0.1000,7.8141,98774.4000,-69511.1597
1059.0000,15.4282,15.0630,35757.2000,20978.8000,14778.4000,-2.8515,7172.3537,3589.1066,10761.4603,137.7350,24567.9066,28584.8463,4016.9397,15.4206,11.6536,88425.6000,0.0000,88425.6000,-4.8592,17824.2742,0.0000,17824.2742,232.7303,0.0000,70601.3258,70601.3258,12.9320,15.4300,14.1810,-1.1006,-74289.4917,15.4282,15.3710,15.3996,1.1175,0.6692,15.4300,15.4285,15.4292,0.1848,-4.1900,15.4300,15.4282,15.4291,0.1873,3.5207,11.6536,11.6410,11.6473,0.2490,-0.6692,11.6536,11.6506,11.6521,0.3714,4.1900,14.4125,14.4571,14.4348,-4.5495,-3.5207,0.1000,7.8141,103204.0000,-74289.4917
1060.0000,15.4587,14.6083,38829.9000,18413.4000,20416.5000,-2.8901,7784.9761,3152.5742,10937.5504,139.3971,21565.9742,31044.9239,9478.9496,15.4556,11.6881,98173.1000,0.0000,98173.1000,-5.3948,19778.9382,0.0000,19778.9382,258.2299,0.0000,78394.1618,78394.1618,12.7264,15.4622,14.0943,-1.2952,-87423.7202,15.4587,15.4350,15.4469,0.5796,0.8349,15.4622,15.4593,15.4608,0.3897,-4.5599,15.4622,15.4587,15.4605,0.3877,3.7250,11.6881,11.6717,11.6799,0.4022,-0.8349,11.6881,11.6849,11.6865,0.4244,4.5599,13.9501,14.0013,13.9757,-5.5309,-3.7250,0.1000,7.8141,118589.6000,-87423.7202
1061.0000,15.1828,15.7787,35030.5000,30304.1000,4726.4000,-3.2544,7053.7379,5153.4022,12207.1401,157.5664,35457.5022,27976.7621,-7480.7401,15.1949,11.4311,95468.0000,0.0000,95468.0000,-5.2462,19308.1114,0.0000,19308.1114,250.9584,0.0000,76159.8886,76159.8886,13.0662,15.1517,14.1089,-1.0130,-68374.1844,15.1828,15.3086,15.2457,-2.4188,0.6639,15.1517,15.1785,15.1651,-3.5595,-4.5823,15.1517,15.1828,15.1672,-3.5299,3.9183,11.4311,11.5496,11.4903,-2.2783,-0.6639,11.4311,11.4532,11.4421,-2.9395,4.5823,15.0621,14.9526,15.0073,12.4584,-3.9183,0.1000,7.8141,100194.4000,-68374.1844
1062.0000,11.3003,12.6336,32385.0000,37466.7000,-5081.7000,3.4553,6955.0391,5823.3015,12778.3407,167.9035,43290.0015,25429.9609,-17860.0407,14.6657,10.9093,104237.1000,0.0000,104237.1000,-5.7281,21249.5155,0.0000,21249.5155,275.2851,0.0000,82987.5845,82987.5845,10.9863,17.2922,14.1392,-0.8189,-55278.1307,12.6336,12.9658,12.7997,-29.5083,3.0611,16.8622,16.6167,16.7395,19.0088,-2.6670,12.6336,14.3833,13.5084,-20.0088,-0.3942,10.9093,10.9832,10.9462,-6.5569,-3.0611,10.9093,10.9863,10.9478,-5.9563,2.6670,10.9863,13.7633,12.3748,-31.7600,0.3942,6.8018,531.5017,99155.4000,-55278.1307
1063.0000,12.4490,16.8736,18094.2000,86020.0000,-67925.8000,5.0065,3810.1342,13715.0939,17525.2281,243.5404,99735.0939,14284.0658,-85451.0281,16.4383,12.6563,64463.9000,0.0000,64463.9000,-3.5424,12804.8947,0.0000,12804.8947,171.8690,0.0000,51659.0053,51659.0053,16.5363,12.5052,14.5207,0.9138,61682.6792,16.8736,16.4383,16.6559,46.5454,3.6840,16.4383,16.7963,16.6173,-1.4656,0.1416,16.8736,16.5266,16.7001,38.5258,-3.8257,12.5792,12.4047,12.4920,18.6626,-3.6840,12.5052,10.6520,11.5786,7.6212,-0.1416,12.5052,12.4917,12.4984,1.5010,3.8257,9.9698,779.0557,-3461.9000,61682.6792
1064.0000,12.4855,17.9462,10942.3000,125620.6000,-114678.3000,6.5059,2302.7226,20045.5892,22348.3118,315.3022,145666.1892,8639.5774,-137026.6118,17.7719,13.9734,38367.5000,0.0000,38367.5000,-2.1084,7482.9876,0.0000,7482.9876,99.1236,0.0000,30884.5124,30884.5124,17.7186,11.8044,14.7615,1.4861,100312.4324,17.9462,17.7719,17.8590,14.5275,2.8714,17.7719,17.2773,17.5246,10.9582,0.7631,17.9462,17.8113,17.8787,14.2321,-3.6345,13.3713,13.2525,13.3119,9.9034,-2.8714,11.8044,11.7076,11.7560,2.1499,-0.7631,11.8044,11.8795,11.8420,-7.9132,3.6345,12.8832,1006.7109,-76310.8000,100312.4324
1065.0000,12.6004,18.3740,7676.6000,139007.0000,-131330.4000,6.9687,1612.3474,22239.6721,23852.0194,337.2884,161246.6721,6064.2526,-155182.4194,18.2991,17.8282,11768.5000,6534.2000,5234.3000,-0.9939,2279.4122,1149.9090,3429.3212,46.9430,7684.1090,9489.0878,1804.9788,18.2723,11.7744,15.0234,2.2184,149742.7786,18.3740,18.2991,18.3365,5.7715,2.6542,18.2991,18.1267,18.2129,8.3151,1.6603,18.3740,18.3284,18.3512,5.7106,-4.3145,14.0387,13.9331,13.9859,8.1429,-2.6542,11.7744,11.7703,11.7724,0.2060,-1.6603,11.7744,11.7806,11.7775,-0.7689,4.3145,13.8422,1081.6479,-126096.1000,149742.7786
1066.0000,12.4694,18.4161,5685.6000,149187.5000,-143501.9000,7.3462,1196.8154,23797.5657,24994.3811,355.4852,172985.0657,4488.7846,-168496.2811,12.3597,13.3985,6943.4000,7441.7000,-498.3000,0.7770,1467.7529,1192.2259,2659.9788,37.0526,8633.9259,5475.6471,-3158.2788,17.9829,12.4483,15.2156,2.5690,173404.5713,18.4161,18.4023,18.4092,0.8857,2.1898,17.0918,17.2386,17.1652,-12.6343,2.9667,18.4161,18.4111,18.4136,0.7620,-5.1565,12.3597,12.6417,12.5007,-17.9141,-2.1898,12.4483,12.3597,12.4040,7.6317,-2.9667,12.4483,12.3963,12.4223,7.7898,5.1565,16.1607,1262.8178,-144000.2000,173404.5713
1067.0000,12.4939,18.5519,4393.1000,159112.2000,-154719.1000,7.7480,924.3618,25394.7938,26319.1556,374.4755,184506.9938,3468.7382,-181038.2556,12.4891,16.1768,3527.3000,13689.3000,-10162.0000,0.9212,744.0616,2196.8202,2940.8819,45.0641,15886.1202,2783.2384,-13102.8819,18.2560,12.5009,15.3785,2.8509,192432.8386,18.5519,18.5280,18.5400,1.5867,2.2756,17.8505,17.7668,17.8086,7.7732,3.1968,18.5519,18.5418,18.5469,1.6169,-5.4724,12.4891,12.4910,12.4900,-0.1203,-2.2756,12.5009,12.4891,12.4950,1.1068,-3.1968,12.5009,12.4952,12.4981,0.9230,5.4724,17.2596,1348.6884,-164881.1000,192432.8386
1068.0000,12.5774,18.7165,3417.1000,169030.7000,-165613.6000,8.1660,717.9868,27028.9669,27746.9537,394.5841,196059.6669,2699.1132,-193360.5537,12.5787,17.7249,1456.0000,25821.2000,-24365.2000,1.4520,306.6877,4148.5661,4455.2538,70.5681,29969.7661,1149.3123,-28820.4538,18.5323,12.5887,15.5605,3.2664,220485.1536,18.7165,18.6865,18.7015,1.9579,2.2380,18.3081,18.2548,18.2814,5.7147,3.6900,18.7165,18.7050,18.7108,1.9866,-5.9280,12.5787,12.5636,12.5711,0.9876,-2.2380,12.5887,12.5787,12.5837,1.0792,-3.6900,12.5887,12.5826,12.5857,1.0658,5.9280,19.1423,1495.8060,-189978.8000,220485.1536
1069.0000,12.6978,18.9192,2316.7000,179470.3000,-177153.6000,8.6021,485.7882,28777.1607,29262.9489,415.7099,208247.4607,1830.9118,-206416.5489,12.7003,18.0595,1092.3000,33590.7000,-32498.4000,1.8448,229.6271,5405.5024,5635.1295,89.6009,38996.2024,862.6729,-38133.5295,18.7427,12.7128,15.7277,3.5995,242968.2351,18.9192,18.8824,18.9008,2.4138,2.2524,18.5119,18.4896,18.5007,2.6549,4.0973,18.9192,18.9060,18.9126,2.4443,-6.3497,12.7003,12.6784,12.6893,1.4350,-2.2524,12.7128,12.7003,12.7065,1.4906,-4.0973,12.7128,12.7047,12.7087,1.4939,6.3497,20.7935,1624.8358,-209652.0000,242968.2351
1070.0000,12.7845,19.1023,840.5000,190565.5000,-189725.0000,9.0497,175.9874,30616.8491,30792.8365,437.4836,221182.3491,664.5126,-220517.8365,12.7865,18.4435,33.6000,37401.6000,-37368.0000,1.9891,7.0537,6025.6608,6032.7145,96.5340,43427.2608,26.5463,-43400.7145,18.9595,12.7946,15.8770,3.8886,262480.8064,19.1023,19.0695,19.0859,2.2422,2.3535,18.7828,18.7570,18.7699,3.2564,4.3426,19.1023,19.0908,19.0965,2.2284,-6.6962,12.7865,12.7707,12.7786,1.0858,-2.3535,12.7946,12.7865,12.7906,1.0227,-4.3426,12.7946,12.7894,12.7920,1.0135,6.6962,21.9732,1717.0160,-227093.0000,262480.8064
1071.0000,12.8572,19.2187,133.4000,200914.3000,-200780.9000,9.5020,27.8978,32333.3291,32361.2269,459.5218,233247.6291,105.5022,-233142.1269,12.8586,18.5250,0.0000,32886.0000,-32886.0000,1.7474,0.0000,5303.2734,5303.2734,84.8251,38189.2734,0.0000,-38189.2734,19.0964,12.8655,15.9810,4.0052,270353.0025,19.2187,19.1989,19.2088,1.4917,2.5849,18.9271,18.9127,18.9199,1.8190,4.3322,19.2187,19.2116,19.2151,1.4396,-6.9171,12.8586,12.8467,12.8526,0.9018,-2.5849,12.8655,12.8586,12.8620,0.8713,-4.3322,12.8655,12.8612,12.8633,0.8695,6.9171,22.3952,1749.9929,-233666.9000,270353.0025
1072.0000,12.8923,19.2602,33.9000,205532.3000,-205498.4000,9.7150,7.0853,33103.1615,33110.2468,470.0335,238635.4615,26.8147,-238608.6468,12.8930,18.5598,0.0000,24708.9000,-24708.9000,1.3129,0.0000,3986.4534,3986.4534,63.7507,28695.3534,0.0000,-28695.3534,19.1693,12.8963,16.0328,3.9529,266820.1305,19.2602,19.2530,19.2566,0.5854,2.8007,19.0318,19.0210,19.0264,1.2936,4.1136,19.2602,19.2575,19.2588,0.5360,-6.9143,12.8930,12.8874,12.8902,0.4614,-2.8007,12.8963,12.8930,12.8946,0.4016,-4.1136,12.8963,12.8943,12.8953,0.3943,6.9143,21.9575,1715.7911,-230207.3000,266820.1305
1073.0000,12.9020,19.2634,150.3000,202378.3000,-202228.0000,9.5720,31.4085,32602.3874,32633.7959,463.2296,234980.6874,118.8915,-234861.7959,12.9022,18.5691,0.0000,19967.1000,-19967.1000,1.0609,0.0000,3221.8259,3221.8259,51.5233,23188.9259,0.0000,-23188.9259,19.1919,12.9031,16.0475,3.8210,257915.9716,19.2634,19.2625,19.2630,0.0851,2.8370,19.0737,19.0689,19.0713,0.5510,3.8980,19.2634,19.2632,19.2633,0.0621,-6.7350,12.9022,12.9005,12.9013,0.1433,-2.8370,12.9031,12.9022,12.9026,0.1048,-3.8980,12.9031,12.9026,12.9028,0.0989,6.7350,21.1729,1654.4791,-222195.1000,257915.9716
1074.0000,12.9332,19.2685,644.5000,206843.1000,-206198.6000,9.8087,134.6120,33345.6105,33480.2225,474.7596,240188.7105,509.8880,-239678.8225,12.9335,18.5048,153.7000,15413.0000,-15259.3000,0.8274,32.1904,2488.0391,2520.2294,40.1964,17901.0391,121.5096,-17779.5294,19.2075,12.9370,16.0723,3.8109,257238.2026,19.2685,19.2678,19.2681,0.0710,2.9938,19.1026,19.0993,19.1009,0.3655,3.8212,19.2685,19.2682,19.2684,0.0695,-6.8150,12.9335,12.9293,12.9314,0.3705,-2.9938,12.9370,12.9335,12.9352,0.4021,-3.8212,12.9370,12.9350,12.9360,0.4089,6.8150,21.1802,1655.0526,-221457.9000,257238.2026
1075.0000,12.6654,18.7979,2364.8000,112692.8000,-110328.0000,5.4488,496.1449,18056.3684,18552.5133,263.9636,130749.1684,1868.6551,-128880.5133,18.8912,15.5167,3683.7000,188.2000,3495.5000,-0.2124,708.1070,33.4887,741.5957,10.6224,221.6887,2975.5930,2753.9043,18.8778,12.4824,15.6801,1.9135,129164.5602,18.7979,18.8912,18.8445,-5.1041,1.8871,18.8912,18.9374,18.9143,-2.2440,1.6746,18.7979,18.8497,18.8238,-5.3566,-3.5617,12.9127,12.9164,12.9145,-0.1948,-1.8871,12.4824,12.5824,12.5324,-4.8531,-1.6746,12.4824,12.5324,12.5074,-5.1638,3.5617,10.8587,848.5130,-106832.5000,129164.5602
1076.0000,12.5778,18.6637,2816.0000,111974.2000,-109158.2000,5.4383,591.6822,17905.4702,18497.1524,263.0981,129879.6702,2224.3178,-127655.3524,18.6989,14.8900,6181.0000,0.0000,6181.0000,-0.3397,1191.0502,0.0000,1191.0502,15.3095,0.0000,4989.9498,4989.9498,18.7025,12.4028,15.5526,1.8353,123884.8790,18.6637,18.6989,18.6813,-1.9616,1.9260,18.6989,18.7487,18.7238,-2.2906,1.5863,18.6637,18.6816,18.6726,-1.8162,-3.5123,12.8661,12.8755,12.8708,-0.5191,-1.9260,12.4028,12.4328,12.4178,-1.3747,-1.5863,12.4028,12.4145,12.4087,-1.1837,3.5123,10.7992,843.8658,-102977.2000,123884.8790
1077.0000,12.6611,18.2241,5324.4000,69430.1000,-64105.7000,3.5582,1117.1628,11123.4420,12240.6048,172.4548,80553.5420,4207.2372,-76346.3048,18.3420,14.5372,11855.1000,0.0000,11855.1000,-0.6515,2294.9089,0.0000,2294.9089,29.4590,0.0000,9560.1911,9560.1911,18.3558,12.2652,15.3105,1.0116,68282.8186,18.2241,18.3420,18.2831,-4.7976,1.4032,18.3420,18.5073,18.4247,-3.6017,0.7517,18.2241,18.3030,18.2635,-4.9287,-2.1550,13.3554,13.2303,13.2928,5.1010,-1.4032,12.2652,12.3312,12.2982,-1.4349,-0.7517,12.2652,12.2904,12.2778,-1.5707,2.1550,7.0410,550.1964,-52250.6000,68282.8186
