Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1078.0000,12.7104,18.0634,6543.8000,66064.3000,-59520.5000,3.4625,1371.8759,10596.1334,11968.0093,168.0275,76660.4334,5171.9241,-71488.5093,18.1195,14.3174,14413.3000,0.0000,14413.3000,-0.7920,2798.2213,0.0000,2798.2213,36.0335,0.0000,11615.0787,11615.0787,18.1404,12.2373,15.1889,0.9008,60802.6002,18.0634,18.1195,18.0914,-2.3045,1.4182,18.1195,18.2715,18.1955,-2.7577,0.6261,18.0634,18.1003,18.0818,-2.1848,-2.0443,13.4124,13.3817,13.3970,1.2656,-1.4182,12.2373,12.2676,12.2524,-0.5445,-0.6261,12.2373,12.2448,12.2410,-0.4359,2.0443,6.8488,535.1738,-45107.2000,60802.6002
1079.0000,13.0805,17.8019,9283.6000,53610.0000,-44326.4000,3.0165,1934.2349,8671.9517,10606.1866,146.7867,62281.9517,7349.3651,-54932.5866,17.8513,14.0525,39078.1000,0.0000,39078.1000,-2.1474,7613.5375,0.0000,7613.5375,98.0673,0.0000,31464.5625,31464.5625,17.8645,12.3113,15.0879,0.7543,50918.3862,17.8019,17.8513,17.8266,-3.1876,2.2241,17.8513,18.3539,18.1026,-1.1125,0.0766,17.8019,17.8482,17.8251,-3.0905,-2.3007,13.9895,13.8882,13.9388,6.5464,-2.2241,12.3113,12.2249,12.2681,0.1973,-0.0766,12.3113,12.2997,12.3055,0.7860,2.3007,5.8826,459.6750,-5248.3000,50918.3862
1080.0000,13.1590,17.3191,11774.5000,47434.8000,-35660.3000,2.8542,2450.0034,7687.0064,10137.0098,139.2401,55121.8064,9324.4966,-45797.3098,17.4720,13.6778,49049.9000,0.0000,49049.9000,-2.6954,9604.9564,0.0000,9604.9564,123.6575,0.0000,39444.9436,39444.9436,17.4163,12.5058,14.9610,0.4450,30037.2222,17.3191,17.4024,17.3607,-5.6140,2.3256,17.4163,17.9101,17.6632,-5.2950,-0.3698,17.3191,17.4163,17.3677,-5.5112,-1.9558,13.6778,13.7206,13.6992,-2.8838,-2.3256,13.6778,12.6630,13.1704,10.8968,0.3698,12.5355,12.4913,12.5134,2.5168,1.9558,5.5418,433.0460,13389.6000,30037.2222
1081.0000,13.0649,16.7489,13635.5000,42581.5000,-28946.0000,2.7217,2841.6896,6885.5063,9727.1959,132.9627,49467.0063,10793.8104,-38673.1959,16.9378,13.1503,48112.8000,0.0000,48112.8000,-2.6439,9490.4835,0.0000,9490.4835,122.0884,0.0000,38622.3165,38622.3165,16.8745,12.8680,14.8713,0.3293,22230.5568,16.7489,16.8527,16.8008,-6.7490,2.2421,16.8745,17.4122,17.1434,-6.2653,-0.4018,16.7489,16.8745,16.8117,-6.7017,-1.8404,13.1503,13.2434,13.1968,-6.0550,-2.2421,13.1503,13.1638,13.1570,-0.1535,0.4018,12.9326,12.8474,12.8900,4.5530,1.8404,5.3001,414.1575,19166.8000,22230.5568
1082.0000,12.6813,15.8260,15747.6000,38122.7000,-22375.1000,2.6208,3303.0248,6110.4883,9413.5131,128.2557,44233.1883,12444.5752,-31788.6131,16.3423,12.5625,55912.1000,0.0000,55912.1000,-3.0725,11121.2998,0.0000,11121.2998,143.1976,0.0000,44790.8002,44790.8002,12.6652,16.6379,14.6515,-0.4513,-30460.5577,15.8260,15.9808,15.9034,-10.8220,2.4099,16.6539,16.7384,16.6961,-5.3895,-2.1989,15.8260,16.8043,16.3152,-5.9845,-0.2110,12.5625,12.6632,12.6129,-7.0389,-2.4099,12.5625,12.6652,12.6139,-6.5471,2.1989,12.6652,12.8881,12.7767,-1.3600,0.2110,5.1065,399.0298,33537.0000,-30460.5577
1083.0000,12.2246,14.7998,18055.3000,34196.1000,-16140.8000,2.5553,3816.4538,5424.7184,9241.1722,125.4337,39620.8184,14238.8462,-25381.9722,15.8704,12.0971,55561.5000,0.0000,55561.5000,-3.0532,11126.4890,0.0000,11126.4890,143.7866,0.0000,44435.0110,44435.0110,12.1863,16.9019,14.5441,-0.5455,-36823.3451,14.7998,14.9772,14.8885,-12.2398,2.3784,16.8645,16.8354,16.8500,1.8647,-2.2015,14.7998,16.4370,15.6184,-8.4006,-0.1769,12.0971,12.1800,12.1386,-5.7163,-2.3784,12.0971,12.1863,12.1417,-5.6904,2.2015,12.1863,12.8240,12.5051,-3.2693,0.1769,5.0145,391.8425,39420.7000,-36823.3451
1084.0000,11.8415,13.9521,19686.4000,30851.8000,-11165.4000,2.4821,4188.5631,4852.5085,9041.0717,122.3382,35704.3085,15497.8369,-20206.4717,15.5570,11.7881,61576.9000,0.0000,61576.9000,-3.3838,12387.4566,0.0000,12387.4566,160.6826,0.0000,49189.4434,49189.4434,11.8573,17.0141,14.4357,-0.7642,-51586.1031,13.9623,14.1035,14.0329,-10.3178,2.5193,17.0141,16.9894,17.0018,1.8393,-2.5564,17.0141,14.6456,15.8299,2.5599,0.0372,11.7881,11.8415,11.8148,-3.8998,-2.5193,11.7881,11.8412,11.8146,-3.9391,2.5564,11.8415,12.9670,12.4043,-1.2094,-0.0372,4.8933,382.3727,50411.5000,-51586.1031
1085.0000,12.1636,15.6449,16449.7000,46692.1000,-30242.4000,3.0623,3480.6813,7396.8951,10877.5764,149.9299,54088.9951,12969.0187,-41119.9764,15.9704,12.1957,58833.9000,0.0000,58833.9000,-3.2331,11764.8293,0.0000,11764.8293,154.3792,0.0000,47069.0707,47069.0707,12.1302,16.7538,14.4420,-0.4722,-31872.8036,15.6449,15.4093,15.5271,18.0397,2.6373,16.5641,16.6392,16.6016,-4.8209,-2.2123,15.6449,15.7663,15.7056,-1.4920,-0.4250,12.1957,12.1400,12.1678,4.2688,-2.6373,12.1957,12.1302,12.1629,4.2111,2.2123,12.1302,12.3101,12.2201,-2.2142,0.4250,6.0602,473.5527,28591.5000,-31872.8036
1086.0000,12.4449,16.3469,15330.8000,53785.4000,-38454.6000,3.3393,3228.4647,8574.7837,11803.2484,163.0456,62360.1837,12102.3353,-50257.8484,16.2911,12.5121,65114.0000,0.0000,65114.0000,-3.5782,12961.0358,0.0000,12961.0358,169.6130,0.0000,52152.9642,52152.9642,12.4578,16.3899,14.4238,-0.4556,-30755.8151,16.3469,16.2373,16.2921,9.2393,2.9022,16.3089,16.3544,16.3317,-3.2502,-2.4651,16.3469,15.9334,16.1401,5.2515,-0.4371,12.5121,12.4661,12.4891,3.8844,-2.9022,12.5121,12.4578,12.4849,3.8935,2.4651,12.4578,12.3044,12.3811,1.9501,0.4371,6.5726,513.5914,26659.4000,-30755.8151
1087.0000,12.6201,18.2009,8007.9000,107091.6000,-99083.7000,5.4776,1681.3741,17141.2080,18822.5821,265.3131,124232.8080,6326.5259,-117906.2821,17.9091,14.1085,37483.8000,0.0000,37483.8000,-2.0598,7297.3414,0.0000,7297.3414,97.0908,0.0000,30186.4586,30186.4586,17.7964,11.7295,14.7629,1.1848,79976.5376,18.2009,17.9091,18.0550,21.2816,2.5125,17.9091,16.9160,17.4125,13.0509,0.4527,18.2009,17.9308,18.0658,23.2464,-2.9651,13.7656,13.5704,13.6680,14.2345,-2.5125,11.7295,12.2049,11.9672,-6.2408,-0.4527,11.7295,11.8148,11.7722,-7.3411,2.9651,10.8383,846.9170,-61599.9000,79976.5376
1088.0000,12.3821,18.3672,4930.0000,143765.7000,-138835.7000,7.0507,1039.2991,22887.4233,23926.7223,341.1606,166653.1233,3890.7009,-162762.4223,18.3239,14.5194,24474.4000,0.0000,24474.4000,-1.3449,4738.8614,0.0000,4738.8614,61.6403,0.0000,19735.5386,19735.5386,18.2771,11.8393,15.0582,2.0989,141677.3046,18.3672,18.3239,18.3455,3.5142,2.7985,18.3239,18.0958,18.2099,9.6297,1.4536,18.3672,18.3390,18.3531,3.4742,-4.2522,13.1439,13.2163,13.1801,-5.8805,-2.7985,11.8393,11.8712,11.8553,-1.3432,-1.4536,11.8393,11.8330,11.8361,0.7797,4.2522,13.9534,1090.3378,-114361.3000,141677.3046
1089.0000,12.3442,18.4850,3030.3000,154193.7000,-151163.4000,7.4447,639.2316,24526.5769,25165.8084,359.4892,178720.2769,2391.0684,-176329.2084,12.2793,15.1588,2963.6000,7335.0000,-4371.4000,0.5526,627.2934,1173.9197,1801.2131,26.8130,8508.9197,2336.3066,-6172.6131,18.2607,12.3461,15.3034,2.7028,182441.6168,18.4850,18.4618,18.4734,1.5509,2.2974,17.8214,17.8742,17.8478,-4.3618,2.8500,18.4850,18.4748,18.4799,1.5378,-5.1473,12.2793,12.4288,12.3540,-9.9614,-2.2974,12.3461,12.2793,12.3127,5.5276,-2.8500,12.3461,12.3065,12.3263,5.9221,5.1473,15.9071,1243.0023,-155534.8000,182441.6168
1090.0000,12.3723,18.6138,1703.8000,162028.3000,-160324.5000,7.7459,359.2397,25789.1124,26148.3521,373.7659,187817.4124,1344.5603,-186472.8521,12.3696,17.6084,336.8000,7384.2000,-7047.4000,0.4109,71.1841,1183.1646,1254.3486,19.9489,8567.3646,265.6159,-8301.7486,18.5213,12.3786,15.4500,2.8630,193255.2614,18.6138,18.5918,18.6028,1.5683,2.4450,18.4503,18.3685,18.4094,6.7846,2.8559,18.6138,18.6037,18.6087,1.5622,-5.3009,12.3696,12.3671,12.3684,0.1806,-2.4450,12.3786,12.3696,12.3741,0.7488,-2.8559,12.3786,12.3746,12.3766,0.6151,5.3009,16.2184,1267.3273,-167371.9000,193255.2614
1091.0000,12.4346,18.7379,860.1000,169320.5000,-168460.4000,8.0467,181.1574,26987.7676,27168.9250,388.2256,196308.2676,678.9426,-195629.3250,12.4348,18.0968,0.0000,6783.8000,-6783.8000,0.3604,0.0000,1087.8783,1087.8783,17.4708,7871.6783,0.0000,-7871.6783,18.6873,12.4441,15.5657,2.9992,202444.4372,18.7379,18.7176,18.7277,1.5151,2.5621,18.6410,18.6102,18.6256,2.6167,2.9225,18.7379,18.7284,18.7332,1.5088,-5.4846,12.4348,12.4248,12.4298,0.7484,-2.5621,12.4441,12.4348,12.4395,0.7959,-2.9225,12.4441,12.4392,12.4416,0.7921,5.4846,16.7140,1306.0586,-175244.2000,202444.4372
1092.0000,12.5242,18.8751,179.6000,177227.1000,-177047.5000,8.3849,37.7707,28305.4295,28343.2002,404.6118,205532.5295,141.8293,-205390.7002,12.5248,18.1878,0.0000,9099.8000,-9099.8000,0.4835,0.0000,1460.9900,1460.9900,23.4409,10560.7900,0.0000,-10560.7900,18.8193,12.5370,15.6781,3.1835,214887.7566,18.8751,18.8535,18.8643,1.6550,2.6338,18.7502,18.7346,18.7424,1.4167,3.1173,18.8751,18.8651,18.8701,1.6599,-5.7511,12.5248,12.5109,12.5178,1.0697,-2.6338,12.5370,12.5248,12.5309,1.1109,-3.1173,12.5370,12.5303,12.5337,1.1180,5.7511,17.6331,1377.8768,-186147.3000,214887.7566
1093.0000,12.6249,18.9892,0.0000,184400.4000,-184400.4000,8.7146,0.0000,29518.5726,29518.5726,420.7348,213918.9726,0.0000,-213918.9726,12.6258,18.2898,0.0000,11813.2000,-11813.2000,0.6277,0.0000,1899.1423,1899.1423,30.4407,13712.3423,0.0000,-13712.3423,18.9277,12.6385,15.7831,3.3574,226621.7357,18.9892,18.9713,18.9802,1.4069,2.6956,18.8426,18.8307,18.8367,1.1445,3.3233,18.9892,18.9812,18.9852,1.3965,-6.0190,12.6258,12.6103,12.6180,1.2163,-2.6956,12.6385,12.6258,12.6321,1.2285,-3.3233,12.6385,12.6314,12.6349,1.2293,6.0190,18.5804,1451.8994,-196213.6000,226621.7357
1094.0000,12.7158,19.0820,0.0000,191873.5000,-191873.5000,9.0678,0.0000,30778.6172,30778.6172,438.0654,222652.1172,0.0000,-222652.1172,12.7167,18.3817,0.0000,12895.5000,-12895.5000,0.6852,0.0000,2075.6292,2075.6292,33.2422,14971.1292,0.0000,-14971.1292,19.0209,12.7275,15.8742,3.5072,236738.2427,19.0820,19.0679,19.0749,1.1496,2.7942,18.9327,18.9219,18.9273,1.1010,3.4794,19.0820,19.0758,19.0789,1.1372,-6.2736,12.7167,12.7030,12.7099,1.1156,-2.7942,12.7275,12.7167,12.7221,1.0932,-3.4794,12.7275,12.7215,12.7245,1.0881,6.2736,19.4033,1516.2016,-204769.0000,236738.2427
1095.0000,12.7816,19.1490,0.0000,199059.3000,-199059.3000,9.4074,0.0000,31979.3163,31979.3163,454.7342,231038.6163,0.0000,-231038.6163,12.7822,18.4478,0.0000,10959.9000,-10959.9000,0.5823,0.0000,1765.6147,1765.6147,28.2622,12725.5147,0.0000,-12725.5147,19.0986,12.7897,15.9442,3.6012,243082.0006,19.1490,19.1392,19.1441,0.8423,2.9417,19.0250,19.0141,19.0195,1.1199,3.5240,19.1490,19.1446,19.1468,0.8274,-6.4657,12.7822,12.7726,12.7774,0.8219,-2.9417,12.7897,12.7822,12.7859,0.7775,-3.5240,12.7897,12.7857,12.7877,0.7694,6.4657,19.8794,1553.4036,-210019.2000,243082.0006
1096.0000,12.8425,19.2112,0.0000,203623.3000,-203623.3000,9.6231,0.0000,32758.2578,32758.2578,465.3552,236381.5578,0.0000,-236381.5578,12.8430,18.5093,0.0000,11640.4000,-11640.4000,0.6185,0.0000,1876.7665,1876.7665,30.0244,13517.1665,0.0000,-13517.1665,19.1613,12.8500,16.0056,3.6934,249305.3458,19.2112,19.2025,19.2069,0.7644,3.0015,19.0841,19.0770,19.0806,0.7438,3.6200,19.2112,19.2073,19.2093,0.7605,-6.6215,12.8430,12.8345,12.8388,0.7477,-3.0015,12.8500,12.8430,12.8465,0.7380,-3.6200,12.8500,12.8462,12.8481,0.7361,6.6215,20.3848,1592.8964,-215263.7000,249305.3458
1097.0000,12.8875,19.2571,0.0000,201503.1000,-201503.1000,9.5229,0.0000,32450.5874,32450.5874,460.6891,233953.6874,0.0000,-233953.6874,12.8879,18.5547,0.0000,14455.3000,-14455.3000,0.7681,0.0000,2332.0131,2332.0131,37.2935,16787.3131,0.0000,-16787.3131,19.1999,12.8929,16.0464,3.7087,250338.1057,19.2571,19.2504,19.2537,0.5721,2.9183,19.1054,19.1027,19.1041,0.2907,3.6863,19.2571,19.2541,19.2556,0.5660,-6.6046,12.8879,12.8814,12.8846,0.5607,-2.9183,12.8929,12.8879,12.8904,0.5367,-3.6863,12.8929,12.8902,12.8915,0.5310,6.6046,20.4875,1600.9188,-215958.4000,250338.1057
1098.0000,12.9621,19.3332,0.0000,213203.9000,-213203.9000,10.0758,0.0000,34393.8938,34393.8938,487.5801,247597.7938,0.0000,-247597.7938,12.9627,18.6302,0.0000,15038.2000,-15038.2000,0.7990,0.0000,2428.4946,2428.4946,38.8040,17466.6946,0.0000,-17466.6946,19.2730,12.9708,16.1219,3.9162,264341.7174,19.3332,19.3232,19.3282,0.9061,3.0923,19.1809,19.1731,19.1770,0.8869,3.8913,19.3332,19.3287,19.3310,0.9168,-6.9836,12.9627,12.9528,12.9577,0.8890,-3.0923,12.9708,12.9627,12.9668,0.9282,-3.8913,12.9708,12.9663,12.9686,0.9364,6.9836,21.6529,1691.9912,-228242.1000,264341.7174
1099.0000,12.6022,18.9435,237.1000,119271.6000,-119034.5000,5.6490,49.7976,19082.9693,19132.7670,273.5131,138354.5693,187.3024,-138167.2670,12.6069,18.2706,0.0000,184.9000,-184.9000,0.0098,0.0000,29.7180,29.7180,0.4772,214.6180,0.0000,-214.6180,19.0054,12.5179,15.7616,2.0977,141595.6032,18.9435,19.0201,18.9818,-4.1740,1.8797,19.0162,19.0480,19.0321,-1.7418,1.8895,18.9435,18.9840,18.9637,-4.4253,-3.7693,12.6069,12.6767,12.6418,-3.8061,-1.8797,12.5179,12.6069,12.5624,-4.8730,-1.8895,12.5179,12.5650,12.5415,-5.1472,3.7693,11.2690,880.5731,-119219.4000,141595.6032
1100.0000,12.4883,18.8213,303.9000,120190.9000,-119887.0000,5.6959,63.9504,19180.3876,19244.3380,275.1656,139371.2876,239.9496,-139131.3380,12.4854,12.4854,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8535,12.4666,15.6600,2.0787,140315.0748,18.8213,18.8530,18.8371,-1.7387,1.8986,18.8530,18.8883,18.8706,-1.9419,1.8986,18.8213,18.8361,18.8287,-1.6226,-3.7973,12.4854,12.5163,12.5009,-1.6938,-1.8986,12.4666,12.4854,12.4760,-1.0355,-1.8986,12.4666,12.4743,12.4705,-0.8501,3.7973,11.3301,885.3522,-119887.0000,140315.0748
1101.0000,12.3633,18.5075,1462.4000,75470.7000,-74008.3000,3.6427,308.3882,12009.8142,12318.2024,176.0060,87480.5142,1154.0118,-86326.5024,18.6025,14.7808,1105.5000,0.0000,1105.5000,-0.0607,213.2867,0.0000,213.2867,3.0675,0.0000,892.2133,892.2133,18.5994,12.2780,15.4387,1.2938,87334.0500,18.5075,18.6025,18.5550,-3.3980,1.2345,18.6025,18.6831,18.6428,-2.7425,1.1737,18.5075,18.5585,18.5330,-3.5614,-2.4082,12.4578,12.4701,12.4640,-0.4385,-1.2345,12.2780,12.3376,12.3078,-2.0233,-1.1737,12.2780,12.3086,12.2933,-2.1310,2.4082,7.2487,566.4201,-72902.8000,87334.0500
1102.0000,12.3221,18.3929,1887.2000,72272.0000,-70384.8000,3.5137,398.2481,11490.0945,11888.3425,169.7095,83762.0945,1488.9519,-82273.1425,18.4402,14.6343,2366.1000,0.0000,2366.1000,-0.1300,457.4489,0.0000,457.4489,5.8892,0.0000,1908.6511,1908.6511,18.4447,12.2202,15.3324,1.2035,81234.6235,18.3929,18.4402,18.4165,-1.6643,1.2146,18.4402,18.5053,18.4728,-2.0454,1.0845,18.3929,18.4161,18.4045,-1.5447,-2.2991,12.5037,12.4920,12.4979,0.4160,-1.2146,12.2202,12.2483,12.2342,-0.8810,-1.0845,12.2202,12.2323,12.2262,-0.8029,2.2991,6.9792,545.3615,-68018.7000,81234.6235
1103.0000,12.6026,18.3935,3157.7000,59015.4000,-55857.7000,2.9533,663.1998,9442.3244,10105.5242,142.8170,68457.7244,2494.5002,-65963.2242,18.4000,14.5946,15040.5000,0.0000,15040.5000,-0.8265,2909.3568,0.0000,2909.3568,37.5388,0.0000,12131.1432,12131.1432,18.4063,11.9542,15.1802,0.7841,52926.3927,18.3935,18.4000,18.3968,-0.2320,1.2599,18.4000,18.4470,18.4235,-0.5876,0.4334,18.3935,18.3959,18.3947,-0.1112,-1.6933,13.7487,13.3943,13.5715,12.9627,-1.2599,11.9542,12.1356,12.0449,-2.2783,-0.4334,11.9542,12.0136,11.9839,-2.9177,1.6933,5.8197,454.7576,-40817.2000,52926.3927
1104.0000,12.7475,18.3520,3859.5000,53187.9000,-49328.4000,2.7144,808.6209,8538.1034,9346.7243,131.5495,61726.0034,3050.8791,-58675.1243,18.3650,14.5600,17139.8000,0.0000,17139.8000,-0.9419,3316.9354,0.0000,3316.9354,42.8076,0.0000,13822.8646,13822.8646,18.3706,11.7937,15.0821,0.6661,44963.5154,18.3520,18.3650,18.3585,-0.4555,1.2188,18.3650,18.4150,18.3900,-0.3980,0.2769,18.3520,18.3624,18.3572,-0.4465,-1.4956,13.9804,13.8612,13.9208,4.2220,-1.2188,11.7937,12.0090,11.9013,-1.7261,-0.2769,11.7937,11.8400,11.8169,-2.0093,1.4956,5.3426,417.4774,-32188.6000,44963.5154
1105.0000,12.6489,18.0610,4493.7000,48544.2000,-44050.5000,2.5279,943.0589,7775.1442,8718.2030,122.6826,56319.3442,3550.6411,-52768.7030,18.1296,14.3274,17944.5000,0.0000,17944.5000,-0.9861,3483.3106,0.0000,3483.3106,44.8441,0.0000,14461.1894,14461.1894,18.1446,12.0402,15.0924,0.9787,66061.0534,18.0610,18.1296,18.0953,-3.1692,1.5927,18.1296,18.2625,18.1960,-2.3339,0.6066,18.0610,18.1121,18.0866,-3.2591,-2.1992,13.4293,13.5428,13.4860,-5.2403,-1.5927,12.0402,11.9692,12.0047,1.2543,-0.6066,12.0402,12.0016,12.0209,2.4691,2.1992,4.9720,388.5226,-26106.0000,66061.0534
1106.0000,12.7574,17.9046,5395.2000,44240.1000,-38844.9000,2.3714,1130.1839,7103.3478,8233.5316,115.1726,51343.4478,4265.0161,-47078.4316,17.9488,14.1488,21737.5000,0.0000,21737.5000,-1.1945,4229.6325,0.0000,4229.6325,54.5412,0.0000,17507.8675,17507.8675,17.9692,12.0997,15.0344,0.7924,53484.9220,17.9046,17.9488,17.9267,-2.0284,1.5839,17.9488,18.1208,18.0348,-1.9395,0.3893,17.9046,17.9392,17.9219,-1.9804,-1.9732,13.6288,13.5956,13.6122,1.5290,-1.5839,12.0997,12.0334,12.0666,0.7531,-0.3893,12.0997,12.0847,12.0922,0.8666,1.9732,4.6519,363.5045,-17107.4000,53484.9220
1107.0000,12.8401,17.6610,6454.7000,40223.4000,-33768.7000,2.2367,1350.2521,6470.6466,7820.8986,108.8072,46694.0466,5104.4479,-41589.5986,17.7239,13.9266,23376.5000,0.0000,23376.5000,-1.2846,4562.1400,0.0000,4562.1400,58.8352,0.0000,18814.3600,18814.3600,17.7507,12.2011,14.9759,0.6566,44317.5880,17.6610,17.7239,17.6925,-2.8202,1.5465,17.7239,17.9989,17.8614,-2.0862,0.2619,17.6610,17.7148,17.6879,-2.8178,-1.8085,13.6142,13.6137,13.6139,0.0272,-1.5465,12.2011,12.0819,12.1415,0.9102,-0.2619,12.2011,12.1786,12.1898,1.1847,1.8085,4.3847,342.6257,-10392.2000,44317.5880
1108.0000,12.9839,17.4390,7609.8000,36709.9000,-29100.1000,2.1307,1588.0586,5924.9776,7513.0361,103.8143,42634.8776,6021.7414,-36613.1361,17.5082,13.7136,29879.4000,0.0000,29879.4000,-1.6419,5848.1337,0.0000,5848.1337,75.4925,0.0000,24031.2663,24031.2663,17.4967,12.3114,14.9040,0.4605,31082.7060,17.4390,17.4968,17.4679,-2.7038,1.6127,17.4967,18.1358,17.8162,-0.5388,-0.0293,17.4390,17.4967,17.4678,-2.6493,-1.5834,13.7136,13.6908,13.7022,1.0714,-1.6127,13.7136,10.9570,12.3353,2.3451,0.0293,12.2863,12.2639,12.2751,1.0356,1.5834,4.1602,325.0852,779.3000,31082.7060
1109.0000,12.8600,18.0303,6304.8000,52750.2000,-46445.4000,2.8209,1318.4539,8489.6842,9808.1380,137.1402,61239.8842,4986.3461,-56253.5380,17.9224,14.1226,30016.1000,0.0000,30016.1000,-1.6495,5842.5013,0.0000,5842.5013,76.1198,0.0000,24173.5987,24173.5987,17.9240,11.9986,14.9613,0.8742,59007.1604,18.0303,17.9224,17.9763,6.1422,1.9603,17.9224,17.8371,17.8798,0.7730,0.3108,18.0303,17.9359,17.9831,6.2244,-2.2711,13.8286,13.8043,13.8165,1.3857,-1.9603,11.9986,12.2683,12.1335,-2.4290,-0.3108,11.9986,12.0450,12.0218,-3.0508,2.2711,5.5381,432.7538,-16429.3000,59007.1604
1110.0000,12.9387,18.2887,5925.0000,59383.1000,-53458.1000,3.1146,1237.3997,9574.4666,10811.8663,151.2586,68957.5666,4687.6003,-64269.9663,18.2356,14.4321,37408.9000,0.0000,37408.9000,-2.0557,7251.6193,0.0000,7251.6193,94.1952,0.0000,30157.2807,30157.2807,18.2133,11.7609,14.9871,0.9646,65109.1021,18.2887,18.2356,18.2622,3.4554,2.2425,18.2356,17.8606,18.0481,2.0376,0.1868,18.2887,18.2405,18.2646,3.4029,-2.4294,14.2423,14.1700,14.2061,4.7085,-2.2425,11.7609,12.1532,11.9571,-2.1229,-0.1868,11.7609,11.8020,11.7815,-2.8938,2.4294,6.0847,475.4696,-16049.2000,65109.1021
1111.0000,12.4821,18.5931,2581.8000,114035.5000,-111453.7000,5.5235,543.3513,18195.5150,18738.8664,267.6096,132231.0150,2038.4487,-130192.5664,18.5367,14.7297,21526.7000,0.0000,21526.7000,-1.1829,4156.6946,0.0000,4156.6946,53.9147,0.0000,17370.0054,17370.0054,18.5107,11.7823,15.1465,1.6688,112643.9467,18.5931,18.5367,18.5649,3.6595,2.2355,18.5367,18.3755,18.4561,4.9297,1.0525,18.5931,18.5540,18.5735,3.7345,-3.2880,13.3691,13.5115,13.4403,-9.2361,-2.2355,11.7823,11.8399,11.8111,-1.7553,-1.0525,11.7823,11.7822,11.7822,0.0153,3.2880,10.9240,853.6174,-89927.0000,112643.9467
1112.0000,12.4003,18.6867,996.1000,152464.8000,-151468.7000,7.2572,209.9240,24282.3347,24492.2587,350.3981,176747.1347,786.1760,-175960.9587,18.6694,14.8608,16602.6000,0.0000,16602.6000,-0.9124,3200.4456,0.0000,3200.4456,41.3698,0.0000,13402.1544,13402.1544,18.6621,12.0477,15.3549,2.3980,161866.4771,18.6867,18.6694,18.6780,1.3715,2.7232,18.6694,18.6254,18.6474,2.3148,1.8108,18.6867,18.6767,18.6817,1.3119,-4.5340,12.9578,13.0262,12.9920,-5.4038,-2.7232,12.0477,11.9989,12.0233,2.5675,-1.8108,12.0477,12.0244,12.0361,3.0694,4.5340,14.3665,1122.6211,-134866.1000,161866.4771
1113.0000,12.4284,18.7659,334.8000,165016.0000,-164681.2000,7.8159,70.5242,26297.9855,26368.5097,377.0943,191313.9855,264.2758,-191049.7097,12.3812,17.0710,869.6000,7955.6000,-7086.0000,0.4705,183.7588,1274.9102,1458.6690,23.2443,9230.5102,685.8412,-8544.6690,18.6693,12.4362,15.5527,2.9513,199214.7906,18.7659,18.7521,18.7590,0.9828,2.4485,18.4811,18.5032,18.4922,-1.8674,2.9190,18.7659,18.7596,18.7627,0.9835,-5.3674,12.3812,12.4768,12.4290,-6.7876,-2.4485,12.4362,12.3812,12.4087,4.6564,-2.9190,12.4362,12.4063,12.4212,4.6539,5.3674,16.4836,1288.0543,-171767.2000,199214.7906
1114.0000,12.5243,18.8837,45.6000,176839.9000,-176794.3000,8.3597,9.5899,28243.6411,28253.2310,403.3600,205083.5411,36.0101,-205047.5310,12.5230,18.1762,8.1000,8094.1000,-8086.0000,0.4305,1.7077,1299.4922,1301.1999,20.8687,9393.5922,6.3923,-9387.1999,18.8258,12.5396,15.6827,3.1574,213124.8871,18.8837,18.8655,18.8746,1.4012,2.6430,18.7689,18.7338,18.7514,3.1343,3.0736,18.8837,18.8752,18.8794,1.4146,-5.7166,12.5230,12.5092,12.5161,1.0571,-2.6430,12.5396,12.5230,12.5313,1.4854,-3.0736,12.5396,12.5313,12.5354,1.3842,5.7166,17.4766,1365.6430,-184880.3000,213124.8871
1115.0000,12.6169,18.9810,0.0000,184709.2000,-184709.2000,8.7292,0.0000,29562.6113,29562.6113,421.4396,214271.8113,0.0000,-214271.8113,12.6175,18.2814,0.0000,7621.7000,-7621.7000,0.4050,0.0000,1225.1647,1225.1647,19.6398,8846.8647,0.0000,-8846.8647,18.9356,12.6296,15.7826,3.2913,222163.4521,18.9810,18.9662,18.9736,1.2009,2.7747,18.8790,18.8633,18.8711,1.4508,3.1797,18.9810,18.9742,18.9776,1.1905,-5.9544,12.6175,12.6033,12.6104,1.1437,-2.7747,12.6296,12.6175,12.6235,1.1190,-3.1797,12.6296,12.6232,12.6264,1.1035,5.9544,18.1656,1419.4830,-192330.9000,222163.4521
1116.0000,12.7089,19.0749,0.0000,190456.9000,-190456.9000,9.0008,0.0000,30546.5408,30546.5408,434.8091,221003.4408,0.0000,-221003.4408,12.7096,18.3745,0.0000,9984.3000,-9984.3000,0.5305,0.0000,1606.8975,1606.8975,25.7368,11591.1975,0.0000,-11591.1975,19.0243,12.7210,15.8727,3.4330,231725.6290,19.0749,19.0610,19.0679,1.1443,2.8234,18.9524,18.9429,18.9476,0.9293,3.3539,19.0749,19.0686,19.0717,1.1417,-6.1774,12.7096,12.6960,12.7028,1.1206,-2.8234,12.7210,12.7096,12.7153,1.1133,-3.3539,12.7210,12.7148,12.7179,1.1103,6.1774,18.9613,1481.6644,-200441.2000,231725.6290
1117.0000,12.8138,19.1819,0.0000,200246.0000,-200246.0000,9.4634,0.0000,32193.7134,32193.7134,457.4249,232439.7134,0.0000,-232439.7134,12.8147,18.4806,0.0000,13151.8000,-13151.8000,0.6988,0.0000,2119.6433,2119.6433,33.9135,15271.4433,0.0000,-15271.4433,19.1216,12.8268,15.9742,3.6553,246729.9662,19.1819,19.1667,19.1743,1.2897,2.9215,19.0343,19.0249,19.0296,0.9949,3.6204,19.1819,19.1751,19.1785,1.2945,-6.5419,12.8147,12.7998,12.8072,1.2662,-2.9215,12.8268,12.8147,12.8207,1.2782,-3.6204,12.8268,12.8201,12.8234,1.2793,6.5419,20.2227,1580.2339,-213397.8000,246729.9662
1118.0000,12.9667,19.3379,0.0000,214383.8000,-214383.8000,10.1316,0.0000,34587.9019,34587.9019,490.0477,248971.7019,0.0000,-248971.7019,12.9684,18.6360,0.0000,22807.7000,-22807.7000,1.2119,0.0000,3683.4643,3683.4643,58.8357,26491.1643,0.0000,-26491.1643,19.2485,12.9839,16.1162,4.0606,274088.6806,19.3379,19.3165,19.3272,1.8510,2.9732,19.1195,19.1109,19.1152,1.0389,4.1851,19.3379,19.3289,19.3334,1.8753,-7.1583,12.9684,12.9473,12.9579,1.8237,-2.9732,12.9839,12.9684,12.9761,1.8812,-4.1851,12.9839,12.9748,12.9793,1.8871,7.1583,22.5822,1764.6060,-237191.5000,274088.6806
1119.0000,13.1162,19.4904,0.0000,229069.8000,-229069.8000,10.8256,0.0000,37084.9136,37084.9136,524.1301,266154.7136,0.0000,-266154.7136,13.1181,18.7873,0.0000,29151.1000,-29151.1000,1.5489,0.0000,4717.5246,4717.5246,75.2434,33868.6246,0.0000,-33868.6246,19.3881,13.1315,16.2598,4.4240,298619.1090,19.4904,19.4699,19.4801,1.8510,3.0922,19.2421,19.2312,19.2366,1.4708,4.6411,19.4904,19.4822,19.4863,1.8507,-7.7334,13.1181,13.0979,13.1080,1.8177,-3.0922,13.1315,13.1181,13.1248,1.7995,-4.6411,13.1315,13.1235,13.1275,1.7933,7.7334,24.6471,1925.9613,-258220.9000,298619.1090
1120.0000,13.2434,19.6202,0.0000,240722.2000,-240722.2000,11.3763,0.0000,39086.3592,39086.3592,551.3205,279808.5592,0.0000,-279808.5592,13.2451,18.9156,0.0000,32691.6000,-32691.6000,1.7370,0.0000,5299.7237,5299.7237,84.4306,37991.3237,0.0000,-37991.3237,19.5148,13.2556,16.3852,4.6900,316576.1238,19.6202,19.6032,19.6117,1.5935,3.2131,19.3619,19.3518,19.3569,1.4569,4.9501,19.6202,19.6136,19.6169,1.5817,-8.1632,13.2451,13.2284,13.2367,1.5590,-3.2131,13.2556,13.2451,13.2503,1.5209,-4.9501,13.2556,13.2493,13.2524,1.5139,8.1632,26.1308,2041.8965,-273413.8000,316576.1238
1121.0000,13.3333,19.7121,0.0000,247090.8000,-247090.8000,11.6773,0.0000,40204.4021,40204.4021,566.3704,287295.2021,0.0000,-287295.2021,13.3345,19.0061,0.0000,33114.0000,-33114.0000,1.7595,0.0000,5374.8596,5374.8596,85.5637,38488.8596,0.0000,-38488.8596,19.6108,13.3418,16.4763,4.8133,324896.2818,19.7121,19.7002,19.7061,1.1448,3.3059,19.4591,19.4510,19.4551,1.1903,5.0654,19.7121,19.7075,19.7098,1.1260,-8.3713,13.3345,13.3229,13.3287,1.1159,-3.3059,13.3418,13.3345,13.3381,1.0650,-5.0654,13.3418,13.3374,13.3396,1.0572,8.3713,26.7856,2093.0616,-280204.8000,324896.2818
1122.0000,13.2764,19.6539,0.0000,235655.5000,-235655.5000,11.1369,0.0000,38293.0085,38293.0085,540.4730,273948.5085,0.0000,-273948.5085,13.2763,18.9472,0.0000,18149.6000,-18149.6000,0.9644,0.0000,2943.5520,2943.5520,46.9134,21093.1520,0.0000,-21093.1520,19.5996,13.2701,16.4349,4.3767,295425.7869,19.6539,19.6600,19.6569,-0.5880,3.3908,19.5021,19.4978,19.5000,0.5478,4.3552,19.6539,19.6569,19.6554,-0.6506,-7.7460,13.2763,13.2823,13.2793,-0.5907,-3.3908,13.2701,13.2763,13.2732,-0.7780,-4.3552,13.2701,13.2737,13.2719,-0.8108,7.7460,24.1284,1885.4247,-253805.1000,295425.7869
1123.0000,12.8476,19.2039,145.0000,132439.0000,-132294.0000,6.2665,30.3286,21308.8460,21339.1746,304.0111,153747.8460,114.6714,-153633.1746,19.2854,17.6595,666.3000,206.2000,460.1000,-0.0476,127.4533,36.9687,164.4220,2.3548,243.1687,538.8467,295.6780,19.2726,12.7211,15.9969,2.3281,157147.2842,19.2039,19.2854,19.2446,-4.9701,2.1047,19.2854,19.3247,19.3050,-2.3471,2.0571,19.2039,19.2469,19.2254,-5.1836,-4.1618,12.9318,12.9942,12.9630,-3.8119,-2.1047,12.7211,12.8224,12.7718,-6.0459,-2.0571,12.7211,12.7735,12.7473,-6.3256,4.1618,12.4920,976.1405,-131833.9000,157147.2842
1124.0000,12.7023,19.0314,424.6000,130533.1000,-130108.5000,6.1910,89.0276,20932.4555,21021.4830,299.5522,151465.5555,335.5724,-151129.9830,19.0699,15.2567,1669.2000,0.0000,1669.2000,-0.0917,320.1477,0.0000,320.1477,4.1070,0.0000,1349.0523,1349.0523,19.0711,12.6368,15.8539,2.2425,151366.3492,19.0314,19.0699,19.0506,-2.3363,2.0942,19.0699,19.1141,19.0920,-2.5661,2.0025,19.0314,19.0501,19.0407,-2.2233,-4.0967,12.7758,12.8096,12.7927,-2.0502,-2.0942,12.6368,12.6621,12.6494,-1.4709,-2.0025,12.6368,12.6474,12.6421,-1.2644,4.0967,12.3169,962.4576,-128439.3000,151366.3492
1125.0000,12.6152,18.7331,1754.6000,78854.3000,-77099.7000,3.8179,368.4338,12620.1155,12988.5493,184.7183,91474.4155,1386.1662,-90088.2493,18.8154,15.0052,6655.7000,0.0000,6655.7000,-0.3657,1280.6288,0.0000,1280.6288,16.4357,0.0000,5375.0712,5375.0712,18.8194,12.3284,15.5739,1.2804,86427.0575,18.7331,18.8154,18.7743,-3.3296,1.3945,18.8154,18.9084,18.8619,-2.7711,1.0288,18.7331,18.7817,18.7574,-3.4141,-2.4233,13.1100,13.0276,13.0688,3.3380,-1.3945,12.3284,12.4363,12.3823,-3.2182,-1.0288,12.3284,12.3779,12.3531,-3.4816,2.4233,7.5709,591.5990,-70444.0000,86427.0575
1126.0000,12.6250,18.6035,2656.2000,75150.1000,-72493.9000,3.6897,557.6612,12029.9630,12587.6242,178.5367,87180.0630,2098.5388,-85081.5242,18.6471,14.8387,10500.0000,0.0000,10500.0000,-0.5770,2024.6373,0.0000,2024.6373,26.0403,0.0000,8475.3627,8475.3627,18.6572,12.2068,15.4320,1.1473,77441.6983,18.6035,18.6471,18.6253,-1.7922,1.4222,18.6471,18.7318,18.6894,-2.0759,0.8452,18.6035,18.6294,18.6165,-1.6953,-2.2675,13.3157,13.2527,13.2842,2.6045,-1.4222,12.2068,12.2760,12.2414,-1.6954,-0.8452,12.2068,12.2313,12.2190,-1.6130,2.2675,7.3016,570.5539,-61993.9000,77441.6983
1127.0000,13.0857,18.6258,4884.6000,61195.3000,-56310.7000,3.1461,1017.6166,9900.1367,10917.7534,152.5342,71095.4367,3866.9834,-67228.4534,18.6257,14.8176,34550.3000,0.0000,34550.3000,-1.8986,6663.8976,0.0000,6663.8976,85.9303,0.0000,27886.4024,27886.4024,18.6301,12.0339,15.3320,1.0631,71758.9701,18.6258,18.6257,18.6257,0.0101,2.2059,18.6257,18.6770,18.6513,-0.4547,0.3073,18.6258,18.6243,18.6250,0.1088,-2.5133,14.4531,14.2517,14.3524,12.8962,-2.2059,12.0339,12.2012,12.1176,-1.4890,-0.3073,12.0339,12.0622,12.0480,-2.0583,2.5133,6.1302,479.0250,-21760.4000,71758.9701
1128.0000,13.3099,18.5442,6172.7000,54550.7000,-48378.0000,2.8991,1281.1828,8871.1596,10152.3424,140.9656,63421.8596,4891.5172,-58530.3424,18.5639,14.7565,42640.1000,0.0000,42640.1000,-2.3432,8230.7173,0.0000,8230.7173,106.0890,0.0000,34409.3827,34409.3827,18.5586,11.8450,15.2018,0.7694,51931.1740,18.5442,18.5581,18.5512,-0.8945,2.2306,18.5586,18.6787,18.6187,-0.3889,-0.1126,18.5442,18.5586,18.5514,-0.8831,-2.1181,14.7565,14.6876,14.7221,4.4662,-2.2306,14.7565,11.3322,13.0444,11.1895,0.1126,11.8178,11.8589,11.8383,-2.5256,2.1181,5.6146,438.7291,-5737.9000,51931.1740
1129.0000,13.3509,18.1205,8290.6000,49442.6000,-41152.0000,2.7679,1719.5971,8048.1452,9767.7423,134.8468,57490.7452,6571.0029,-50919.7423,18.2340,14.4305,44454.0000,0.0000,44454.0000,-2.4429,8617.4801,0.0000,8617.4801,110.7178,0.0000,35836.5199,35836.5199,18.2034,11.9909,15.0971,0.6067,40949.8437,18.1205,18.1949,18.1577,-4.7426,2.1982,18.2034,18.5848,18.3941,-2.7047,-0.2446,18.1205,18.2034,18.1620,-4.6948,-1.9536,14.4305,14.4808,14.4557,-3.2098,-2.1982,14.4305,13.1567,13.7936,9.0466,0.2446,12.1369,12.0794,12.1081,3.2609,1.9536,5.3531,418.3014,3302.0000,40949.8437
1130.0000,13.5545,17.8147,10504.7000,44734.5000,-34229.8000,2.6606,2171.5168,7316.4803,9487.9970,129.7893,52050.9803,8333.1832,-43717.7970,17.3507,13.5577,53789.5000,0.0000,53789.5000,-2.9559,10550.3855,0.0000,10550.3855,134.7224,0.0000,43239.1145,43239.1145,13.6008,16.1059,14.8534,-0.2538,-17133.7768,17.8147,17.8701,17.8424,-3.8001,2.3648,16.3912,16.7569,16.5741,-21.9592,-2.0690,17.8147,18.1013,17.9580,-2.4566,-0.2958,13.5577,13.7028,13.6303,-9.9556,-2.3648,13.5577,13.6008,13.5792,-2.5815,2.0690,13.6008,12.3684,12.9846,10.5818,0.2958,5.1208,400.1430,19559.7000,-17133.7768
1131.0000,13.0915,16.8329,12564.1000,40387.0000,-27822.9000,2.5622,2617.2421,6534.6726,9151.9148,125.1399,46921.6726,9946.8579,-36974.8148,16.7835,12.9980,53709.5000,0.0000,53709.5000,-2.9515,10617.1534,0.0000,10617.1534,136.5760,0.0000,43092.3466,43092.3466,13.1028,16.3695,14.7362,-0.3481,-23498.2780,16.8329,16.9983,16.9156,-11.1801,2.3298,16.5386,16.5450,16.5418,-0.3844,-2.0974,16.8329,17.8952,17.3641,-7.1626,-0.2324,12.9980,13.1016,13.0498,-7.0003,-2.3298,12.9980,13.1028,13.0504,-6.3770,2.0974,13.1028,12.9910,13.0469,0.7573,0.2324,4.9696,388.3296,25886.6000,-23498.2780
1132.0000,12.5947,15.7740,14907.3000,36671.8000,-21764.5000,2.5085,3131.3412,5866.3464,8997.6876,122.7417,42538.1464,11775.9588,-30762.1876,16.2924,12.5134,61772.2000,0.0000,61772.2000,-3.3945,12295.6096,0.0000,12295.6096,158.6311,0.0000,49476.5904,49476.5904,12.6019,16.6297,14.6158,-0.5945,-40131.4475,15.7953,15.9652,15.8803,-12.4888,2.5334,16.6297,16.6165,16.6231,0.9858,-2.5584,16.6297,17.9410,17.2854,-0.9448,0.0249,12.5134,12.5947,12.5541,-5.9772,-2.5334,12.5134,12.5941,12.5538,-5.9886,2.5584,12.5947,13.4021,12.9984,-0.5805,-0.0249,4.8753,380.9636,40007.7000,-40131.4475
1133.0000,12.9059,17.1093,12732.9000,52696.0000,-39963.1000,3.1527,2660.6456,8489.8992,11150.5447,153.7240,61185.8992,10072.2544,-51113.6447,16.7390,12.9541,60986.6000,0.0000,60986.6000,-3.3514,12063.1457,0.0000,12063.1457,157.9641,0.0000,48923.4543,48923.4543,12.8877,16.3151,14.6014,-0.3671,-24777.0158,17.1093,16.9351,17.0222,13.7852,2.7266,16.4836,16.5067,16.4951,-1.5394,-2.3005,17.1093,17.2247,17.1670,-1.4238,-0.4261,12.9541,12.8974,12.9258,4.4906,-2.7266,12.9541,12.8877,12.9209,4.4360,2.3005,12.8877,12.9602,12.9240,-0.8932,0.4261,6.1834,483.1787,21023.5000,-24777.0158
1134.0000,13.0345,17.3865,13102.8000,59223.9000,-46121.1000,3.4805,2732.0601,9569.8907,12301.9508,169.6543,68793.7907,10370.7399,-58423.0508,16.8472,13.0609,70365.2000,0.0000,70365.2000,-3.8667,13897.3077,0.0000,13897.3077,180.8380,0.0000,56467.8923,56467.8923,13.0409,16.0836,14.5623,-0.4033,-27222.3142,17.3865,17.3406,17.3636,4.1247,3.0935,16.2479,16.2832,16.2655,-2.7655,-2.7066,17.3865,17.2329,17.3097,1.7278,-0.3869,13.0609,13.0439,13.0524,1.5330,-3.0935,13.0609,13.0409,13.0509,1.5736,2.7066,13.0409,12.9591,13.0000,0.9223,0.3869,6.7903,530.6036,24244.1000,-27222.3142
1135.0000,12.8707,18.5693,7188.2000,113750.4000,-106562.2000,5.7497,1502.9216,18311.6026,19814.5242,279.0969,132062.0026,5685.2784,-126376.7242,18.3964,14.5901,42300.9000,0.0000,42300.9000,-2.3245,8182.8485,0.0000,8182.8485,108.5084,0.0000,34118.0515,34118.0515,18.2425,11.5698,14.9061,1.3059,88151.3943,18.5693,18.3964,18.4829,13.5120,2.6914,18.3964,16.8547,17.6256,16.4172,0.3669,18.5693,18.4090,18.4891,14.2376,-3.0583,14.3245,14.1420,14.2332,14.2547,-2.6914,11.5698,12.6412,12.1055,-11.4047,-0.3669,11.5698,11.7518,11.6608,-16.1565,3.0583,11.3616,887.8129,-64261.3000,88151.3943
1136.0000,12.4546,18.5425,3758.8000,151924.3000,-148165.5000,7.3753,791.4243,24225.9651,25017.3893,357.2185,176150.2651,2967.3757,-173182.8893,18.5344,14.7274,21969.9000,0.0000,21969.9000,-1.2073,4242.4021,0.0000,4242.4021,54.8744,0.0000,17727.4979,17727.4979,18.4824,11.9506,15.2165,2.3021,155393.1944,18.5425,18.5344,18.5384,0.6751,2.8609,18.5344,18.3313,18.4328,9.7470,1.6536,18.5425,18.5378,18.5401,0.6197,-4.5145,13.1424,13.2902,13.2163,-12.2679,-2.8609,11.9506,11.9852,11.9679,-1.6562,-1.6536,11.9506,11.9250,11.9378,3.3476,4.5145,14.6059,1141.3275,-126195.6000,155393.1944
1137.0000,12.4822,18.6889,2301.4000,165937.0000,-163635.6000,7.9617,484.3387,26477.0120,26961.3507,384.5015,192414.0120,1817.0613,-190596.9507,12.4259,15.1017,3571.5000,7979.0000,-4407.5000,0.6202,754.1591,1279.3990,2033.5580,30.0286,9258.3990,2817.3409,-6441.0580,18.4381,12.4926,15.4653,2.9156,196800.0137,18.6889,18.6653,18.6771,1.6779,2.4472,17.9447,18.0067,17.9757,-5.5121,3.0674,18.6889,18.6780,18.6835,1.7345,-5.5146,12.4259,12.5497,12.4878,-8.7861,-2.4472,12.4926,12.4259,12.4593,5.9348,-3.0674,12.4926,12.4523,12.4724,6.4562,5.5146,17.0698,1333.8550,-168043.1000,196800.0137
1138.0000,12.5507,18.8190,1504.3000,178591.8000,-177087.5000,8.5183,316.2193,28540.5693,28856.7886,411.3325,207132.3693,1188.0807,-205944.2886,12.5492,17.6953,558.3000,9904.4000,-9346.1000,0.5569,117.6551,1590.6762,1708.3312,27.0636,11495.0762,440.6449,-11054.4312,18.7108,12.5616,15.6362,3.1888,215241.8885,18.8190,18.7983,18.8087,1.5925,2.6538,18.6070,18.5302,18.5686,7.1595,3.2107,18.8190,18.8097,18.8143,1.5840,-5.8645,12.5492,12.5402,12.5447,0.6908,-2.6538,12.5616,12.5492,12.5554,1.1646,-3.2107,12.5616,12.5555,12.5586,1.0442,5.8645,18.0517,1410.5886,-186433.6000,215241.8885
1139.0000,12.7216,19.0436,747.1000,190822.7000,-190075.6000,9.0570,156.5965,30614.0776,30770.6741,437.4250,221436.7776,590.5035,-220846.2741,12.7239,18.3889,0.0000,25614.4000,-25614.4000,1.3610,0.0000,4123.2251,4123.2251,66.0102,29737.6251,0.0000,-29737.6251,18.9320,12.7427,15.8374,3.6844,248696.8726,19.0436,19.0084,19.0260,2.6272,2.5653,18.7936,18.7710,18.7823,2.5836,3.9263,19.0436,19.0294,19.0365,2.6855,-6.4916,12.7239,12.6970,12.7104,2.0048,-2.5653,12.7427,12.7239,12.7333,2.1517,-3.9263,12.7427,12.7313,12.7370,2.1581,6.4916,20.7261,1619.5704,-215690.0000,248696.8726
1140.0000,12.8980,19.2644,61.4000,203643.9000,-203582.5000,9.6272,12.8317,32803.3227,32816.1544,465.3852,236447.2227,48.5683,-236398.6544,12.9012,18.5681,0.0000,35098.3000,-35098.3000,1.8649,0.0000,5663.2745,5663.2745,90.5100,40761.5745,0.0000,-40761.5745,19.1296,12.9177,16.0236,4.0791,275341.6933,19.2644,19.2289,19.2467,2.6679,2.5874,18.9521,18.9370,18.9446,1.9625,4.4523,19.2644,19.2513,19.2579,2.6763,-7.0398,12.9012,12.8728,12.8870,2.1355,-2.5874,12.9177,12.9012,12.9095,2.1302,-4.4523,12.9177,12.9073,12.9125,2.1222,7.0398,22.8745,1787.4431,-238680.8000,275341.6933
1141.0000,13.0643,19.4375,0.0000,217173.4000,-217173.4000,10.2634,0.0000,35116.8899,35116.8899,496.6917,252290.2899,0.0000,-252290.2899,13.0674,18.7360,0.0000,39852.2000,-39852.2000,2.1175,0.0000,6444.8168,6444.8168,102.8382,46297.0168,0.0000,-46297.0168,19.3002,13.0816,16.1909,4.3994,296961.5241,19.4375,19.4104,19.4240,2.1437,2.7153,19.1149,19.1008,19.1079,1.9752,4.8328,19.4375,19.4279,19.4327,2.1142,-7.5481,13.0674,13.0417,13.0545,2.0257,-2.7153,13.0816,13.0674,13.0745,1.9956,-4.8328,13.0816,13.0725,13.0770,1.9899,7.5481,24.6567,1926.7098,-257025.6000,296961.5241
1142.0000,13.2262,19.6027,0.0000,232450.4000,-232450.4000,10.9854,0.0000,37728.2052,37728.2052,532.1984,270178.6052,0.0000,-270178.6052,13.2290,18.8994,0.0000,44206.4000,-44206.4000,2.3489,0.0000,7164.8266,7164.8266,114.1468,51371.2266,0.0000,-51371.2266,19.4635,13.2418,16.3526,4.7405,319982.7218,19.6027,19.5786,19.5907,2.0160,2.8788,19.2734,19.2607,19.2671,1.9257,5.2277,19.6027,19.5942,19.5984,2.0043,-8.1065,13.2290,13.2054,13.2172,1.9676,-2.8788,13.2418,13.2290,13.2354,1.9462,-5.2277,13.2418,13.2335,13.2377,1.9427,8.1065,26.5686,2076.1090,-276656.8000,319982.7218
1143.0000,13.3048,19.6830,0.0000,241819.7000,-241819.7000,11.4282,0.0000,39320.6380,39320.6380,554.2267,281140.3380,0.0000,-281140.3380,13.3061,18.9774,0.0000,36278.7000,-36278.7000,1.9276,0.0000,5886.2111,5886.2111,93.7351,42164.9111,0.0000,-42164.9111,19.5716,13.3122,16.4419,4.7770,322445.4782,19.6830,19.6716,19.6773,1.0495,3.1669,19.4089,19.3978,19.4033,1.6486,5.0945,19.6830,19.6788,19.6809,0.9991,-8.2613,13.3061,13.2952,13.3006,1.0111,-3.1669,13.3122,13.3061,13.3091,0.8945,-5.0945,13.3122,13.3085,13.3103,0.8812,8.2613,26.6233,2080.3801,-278098.4000,322445.4782
1144.0000,13.3949,19.7750,0.0000,251948.1000,-251948.1000,11.9068,0.0000,41053.6219,41053.6219,577.7333,293001.7219,0.0000,-293001.7219,13.3961,19.0683,0.0000,35670.5000,-35670.5000,1.8953,0.0000,5794.7822,5794.7822,92.1915,41465.2822,0.0000,-41465.2822,19.6692,13.4033,16.5363,4.9418,333568.7517,19.7750,19.7635,19.7692,1.1141,3.3372,19.5117,19.5034,19.5075,1.2617,5.2325,19.7750,19.7705,19.7727,1.1128,-8.5697,13.3961,13.3849,13.3905,1.0882,-3.3372,13.4033,13.3961,13.3997,1.0967,-5.2325,13.4033,13.3989,13.4011,1.0993,8.5697,27.5193,2150.3987,-287618.6000,333568.7517
1145.0000,13.4174,19.7979,0.0000,248734.4000,-248734.4000,11.7550,0.0000,40551.2410,40551.2410,570.6970,289285.6410,0.0000,-289285.6410,13.4179,19.0903,0.0000,30860.0000,-30860.0000,1.6397,0.0000,5014.8295,5014.8295,79.7868,35874.8295,0.0000,-35874.8295,19.7080,13.4194,16.5637,4.8132,324888.6008,19.7979,19.7946,19.7963,0.3304,3.3718,19.5642,19.5597,19.5619,0.6603,5.0115,19.7979,19.7967,19.7973,0.3010,-8.3832,13.4179,13.4147,13.4163,0.3155,-3.3718,13.4194,13.4179,13.4187,0.2333,-5.0115,13.4194,13.4186,13.4190,0.2206,8.3832,26.7138,2087.4522,-279594.4000,324888.6008
1146.0000,13.4111,19.7915,0.0000,252733.4000,-252733.4000,11.9440,0.0000,41197.0819,41197.0819,579.9568,293930.4819,0.0000,-293930.4819,13.4111,19.0835,0.0000,20023.2000,-20023.2000,1.0639,0.0000,3253.5138,3253.5138,51.7733,23276.7138,0.0000,-23276.7138,19.7317,13.4104,16.5711,4.6985,317149.9528,19.7915,19.7920,19.7917,-0.0510,3.6267,19.6313,19.6254,19.6283,0.8055,4.6906,19.7915,19.7917,19.7916,-0.0652,-8.3173,13.4111,13.4116,13.4114,-0.0549,-3.6267,13.4104,13.4111,13.4108,-0.0912,-4.6906,13.4104,13.4108,13.4106,-0.0971,8.3173,25.9430,2027.2206,-272756.6000,317149.9528
1147.0000,12.9549,19.3258,0.0000,147082.6000,-147082.6000,6.9510,0.0000,23723.3290,23723.3290,337.5021,170805.9290,0.0000,-170805.9290,12.9583,18.6257,0.0000,288.4000,-288.4000,0.0153,0.0000,46.5705,46.5705,0.7457,334.9705,0.0000,-334.9705,19.3890,12.8696,16.1293,2.5951,175170.9231,19.3258,19.4027,19.3642,-5.1546,2.3119,19.3975,19.4354,19.4165,-2.5526,2.3272,19.3258,19.3657,19.3458,-5.3760,-4.6391,12.9583,13.0331,12.9957,-5.0122,-2.3119,12.8696,12.9583,12.9140,-5.9912,-2.3272,12.8696,12.9160,12.8928,-6.2450,4.6391,13.8922,1085.5539,-147371.0000,175170.9231
1148.0000,12.8031,19.1679,39.5000,146104.0000,-146064.5000,6.9068,8.2681,23483.5069,23491.7750,334.3754,169587.5069,31.2319,-169556.2750,19.2004,15.3714,7.0000,0.0000,7.0000,-0.0004,1.3404,0.0000,1.3404,0.0193,0.0000,5.6596,5.6596,19.2009,12.7781,15.9895,2.5347,171090.6808,19.1679,19.2004,19.1842,-2.1689,2.3024,19.2004,19.2362,19.2183,-2.3873,2.3020,19.1679,19.1833,19.1756,-2.0495,-4.6044,12.8010,12.8333,12.8172,-2.1507,-2.3024,12.7781,12.8006,12.7894,-1.4995,-2.3020,12.7781,12.7880,12.7831,-1.3200,4.6044,13.7534,1074.7082,-146057.5000,171090.6808
1149.0000,12.5825,18.8376,839.3000,86906.6000,-86067.3000,4.1508,176.3349,13898.4829,14074.8178,200.8363,100805.0829,662.9651,-100142.1178,18.9267,15.1151,1426.9000,0.0000,1426.9000,-0.0784,274.1664,0.0000,274.1664,3.5159,0.0000,1152.7336,1152.7336,18.9245,12.4638,15.6942,1.5034,101480.0846,18.8376,18.9267,18.8821,-3.6410,1.4097,18.9267,19.0054,18.9660,-3.0404,1.3313,18.8376,18.8853,18.8614,-3.7875,-2.7411,12.6943,12.7258,12.7101,-1.2884,-1.4097,12.4638,12.5517,12.5077,-3.3947,-1.3313,12.4638,12.5088,12.4863,-3.5777,2.7411,8.2566,645.1846,-84640.4000,101480.0846
1150.0000,12.4846,18.6813,1191.1000,80583.8000,-79392.7000,3.8703,250.6616,12858.6918,13109.3535,187.0596,93442.4918,940.4384,-92502.0535,18.7351,14.9258,2861.1000,0.0000,2861.1000,-0.1572,551.0671,0.0000,551.0671,7.0823,0.0000,2310.0329,2310.0329,18.7391,12.3506,15.5449,1.3554,91490.3035,18.6813,18.7351,18.7082,-2.0955,1.3425,18.7351,18.8040,18.7695,-2.3674,1.1853,18.6813,18.7086,18.6949,-2.0054,-2.5278,12.6936,12.6980,12.6958,-0.1685,-1.3425,12.3506,12.3975,12.3741,-1.6094,-1.1853,12.3506,12.3712,12.3609,-1.5088,2.5278,7.6882,600.7702,-76531.6000,91490.3035
1151.0000,12.8131,18.8200,2162.7000,65576.5000,-63413.8000,3.2116,452.6181,10542.6141,10995.2322,155.2760,76119.1141,1710.0819,-74409.0322,18.7913,14.9813,18727.1000,0.0000,18727.1000,-1.0291,3604.3971,0.0000,3604.3971,46.5069,0.0000,15122.7029,15122.7029,18.7909,11.9128,15.3518,0.8578,57898.4374,18.8200,18.7913,18.8056,1.1801,1.4136,18.7913,18.7759,18.7836,0.1737,0.3845,18.8200,18.7941,18.8070,1.3565,-1.7980,14.2348,13.8401,14.0374,16.1946,-1.4136,11.9128,12.2365,12.0747,-3.6093,-0.3845,11.9128,12.0057,11.9593,-4.8437,1.7980,6.3141,493.3953,-44686.7000,57898.4374
1152.0000,13.0075,18.7199,3623.0000,58381.0000,-54758.0000,2.9475,755.7704,9427.8304,10183.6008,142.9224,67808.8304,2867.2296,-64941.6008,18.7359,14.9265,30148.9000,0.0000,30148.9000,-1.6568,5806.8255,0.0000,5806.8255,74.8008,0.0000,24342.0745,24342.0745,18.7387,11.8758,15.3073,1.0841,73175.9899,18.7199,18.7359,18.7279,-0.9347,2.0260,18.7359,18.7702,18.7530,-0.3656,0.3692,18.7199,18.7338,18.7269,-0.9637,-2.3952,14.3966,14.3297,14.3632,3.9347,-2.0260,11.8758,12.0190,11.9474,-1.5318,-0.3692,11.8758,11.8891,11.8825,-0.9226,2.3952,5.7488,449.2176,-24609.1000,73175.9899
1153.0000,13.2360,18.6573,4890.7000,52796.9000,-47906.2000,2.7495,1016.3412,8571.2294,9587.5706,133.5743,61368.1294,3874.3588,-57493.7706,18.6703,14.8618,36627.6000,0.0000,36627.6000,-2.0128,7060.5337,0.0000,7060.5337,90.9599,0.0000,29567.0663,29567.0663,18.6722,11.7355,15.2038,0.8370,56494.2647,18.6573,18.6703,18.6638,-0.7692,2.0457,18.6703,18.8129,18.7416,-0.1339,0.0329,18.6573,18.6700,18.6637,-0.7591,-2.0786,14.8173,14.7335,14.7754,4.9787,-2.0457,11.7355,12.1012,11.9183,-0.3472,-0.0329,11.7355,11.7622,11.7488,-1.6095,2.0786,5.3343,416.8270,-11278.6000,56494.2647
1154.0000,13.4270,18.5439,6067.5000,47921.3000,-41853.8000,2.5803,1256.9070,7814.3713,9071.2783,125.5719,55735.6713,4810.5930,-50925.0783,18.5842,14.7766,44862.8000,0.0000,44862.8000,-2.4653,8657.5078,0.0000,8657.5078,111.5346,0.0000,36205.2922,36205.2922,18.5692,11.6115,15.0904,0.5587,37709.3328,18.5439,18.5654,18.5546,-1.3144,2.1119,18.5692,18.6968,18.6330,-1.3070,-0.3534,18.5439,18.5692,18.5565,-1.2891,-1.7586,14.7766,14.7764,14.7765,0.0167,-2.1119,14.7766,12.6590,13.7178,21.7194,0.3534,11.8220,11.8065,11.8143,0.7935,1.7586,4.9699,388.3585,3009.0000,37709.3328
1155.0000,13.9309,18.6503,7650.5000,43718.5000,-36068.0000,2.4641,1571.7653,7213.9773,8785.7426,120.0941,50932.4773,6078.7347,-44853.7426,17.8809,14.0815,45056.6000,0.0000,45056.6000,-2.4760,8774.8890,0.0000,8774.8890,112.1800,0.0000,36281.7110,36281.7110,14.0003,15.7713,14.8858,-0.1265,-8537.8939,18.6503,18.6327,18.6415,1.0522,2.0593,16.4599,16.9451,16.7025,-23.2935,-1.6546,18.6503,18.5866,18.6184,0.7507,-0.4047,14.0815,14.2089,14.1452,-7.6150,-2.0593,14.0815,14.0003,14.0409,3.9020,1.6546,14.0003,12.5165,13.2584,17.4307,0.4047,4.7441,370.7087,8988.6000,-8537.8939
1156.0000,13.4898,17.7806,9240.8000,40097.6000,-30856.8000,2.3757,1912.2831,6548.1866,8460.4697,115.9652,46645.7866,7328.5169,-39317.2697,17.1678,13.3773,51502.8000,0.0000,51502.8000,-2.8302,10127.0804,0.0000,10127.0804,129.7758,0.0000,41375.7196,41375.7196,13.5001,16.0418,14.7710,-0.2715,-18328.9514,17.7806,17.9288,17.8547,-9.4912,2.2070,16.2623,16.3437,16.3030,-4.8176,-2.0383,17.7806,18.7056,18.2431,-4.5259,-0.1687,13.3773,13.5095,13.4434,-8.4661,-2.2070,13.3773,13.5001,13.4387,-7.2636,2.0383,13.5001,13.2331,13.3666,1.3094,0.1687,4.5772,357.6680,20646.0000,-18328.9514
1157.0000,13.2103,17.3226,9723.1000,38105.7000,-28382.6000,2.3066,2021.4312,6182.5189,8203.9501,112.5732,44288.2189,7701.6688,-36586.5501,16.9288,13.1415,48994.7000,0.0000,48994.7000,-2.6924,9665.6437,0.0000,9665.6437,124.9816,0.0000,39329.0563,39329.0563,13.1994,16.2057,14.7026,-0.2975,-20082.2084,17.3226,17.4178,17.3702,-5.8436,2.1151,16.4124,16.3910,16.4017,1.1942,-1.9235,17.3226,18.2807,17.8016,-5.3242,-0.1916,13.1415,13.1955,13.1685,-3.3138,-2.1151,13.1415,13.1994,13.1704,-3.2334,1.9235,13.1994,13.3733,13.2864,-0.9645,0.1916,4.4783,349.9445,20612.1000,-20082.2084
1158.0000,12.8799,16.6253,10967.7000,35369.9000,-24402.2000,2.2421,2292.7919,5695.0709,7987.8628,109.5114,41064.9709,8674.9081,-32390.0628,16.5885,12.8056,53047.7000,0.0000,53047.7000,-2.9151,10514.9519,0.0000,10514.9519,135.8827,0.0000,42532.7481,42532.7481,12.8695,16.3862,14.6278,-0.4281,-28899.4762,16.6253,16.7537,16.6895,-8.2112,2.2049,16.4246,16.4205,16.4225,0.2552,-2.1677,16.6253,18.6210,17.6231,-2.1506,-0.0372,12.8056,12.8681,12.8369,-3.9982,-2.2049,12.8056,12.8695,12.8375,-4.0140,2.1677,12.8695,13.5766,13.2230,-0.7607,0.0372,4.3516,340.0397,28645.5000,-28899.4762
1159.0000,12.8679,16.5908,12592.6000,40146.3000,-27553.7000,2.5523,2633.0040,6462.3674,9095.3714,124.6901,46608.6674,9959.5960,-36649.0714,16.6112,12.8280,28606.0000,0.0000,28606.0000,-1.5720,5668.3895,0.0000,5668.3895,73.7105,0.0000,22937.6105,22937.6105,16.7472,12.8274,14.7873,0.5054,34115.8583,16.5908,16.6112,16.6010,-1.0650,1.8002,16.6112,16.4312,16.5212,1.1941,0.2282,16.5908,16.7827,16.6868,-11.2969,-2.0283,12.8292,12.8308,12.8300,-0.0801,-1.8002,12.8274,12.8370,12.8322,-0.0615,-0.2282,12.8274,12.9009,12.8641,-4.3278,2.0283,5.0428,394.0479,1052.3000,34115.8583
1160.0000,12.7874,17.9955,7334.3000,63697.9000,-56363.6000,3.3918,1535.6133,10234.5657,11770.1790,164.8104,73932.4657,5798.6867,-68133.7790,17.6612,13.8642,21626.9000,0.0000,21626.9000,-1.1884,4224.2307,0.0000,4224.2307,55.7051,0.0000,17402.6693,17402.6693,17.5886,12.1264,14.8575,0.6877,46420.3366,17.9955,17.6612,17.8283,14.8143,1.5268,17.6612,16.7933,17.2272,8.5233,0.3383,17.9955,17.7329,17.8642,14.2124,-1.8651,13.5982,13.4140,13.5061,8.1628,-1.5268,12.1264,12.6636,12.3950,-5.2722,-0.3383,12.1264,12.2744,12.2004,-8.0066,1.8651,6.7186,524.9997,-34736.7000,46420.3366
