Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1161.0000,12.4023,18.0070,5554.8000,77227.0000,-71672.2000,3.9386,1170.6116,12300.1295,13470.7412,191.0308,89527.1295,4384.1884,-85142.9412,17.9622,14.1620,7710.2000,0.0000,7710.2000,-0.4237,1499.9669,0.0000,1499.9669,19.5014,0.0000,6210.2331,6210.2331,17.9059,12.0653,14.9856,1.1731,79182.2089,18.0070,17.9622,17.9846,1.8894,1.4541,17.9622,17.7154,17.8388,7.3839,1.0304,18.0070,17.9849,17.9959,1.5931,-2.4845,12.7546,12.9426,12.8486,-7.9310,-1.4541,12.0653,12.1760,12.1206,-3.3083,-1.0304,12.0653,12.0861,12.0757,-1.5018,2.4845,7.8257,611.5137,-63962.0000,79182.2089
1162.0000,12.2156,18.2127,3392.7000,103220.1000,-99827.4000,5.0546,717.2440,16371.0883,17088.3323,244.2727,119591.1883,2675.4560,-116915.7323,18.1633,14.3606,1470.6000,0.0000,1470.6000,-0.0808,285.3413,0.0000,285.3413,3.7004,0.0000,1185.2587,1185.2587,18.1553,12.1425,15.1489,1.7089,115349.1448,18.2127,18.1633,18.1880,2.4573,1.7118,18.1633,18.0899,18.1266,3.4756,1.6310,18.2127,18.1873,18.2000,2.4656,-3.3428,12.2425,12.3738,12.3081,-6.5198,-1.7118,12.1425,12.1375,12.1400,0.2374,-1.6310,12.1425,12.1347,12.1386,0.7622,3.3428,10.0512,785.4135,-98356.8000,115349.1448
1163.0000,12.2236,18.3382,2540.6000,116162.7000,-113622.1000,5.6219,537.0302,18427.1386,18964.1689,271.2476,134589.8386,2003.5698,-132586.2689,18.3082,14.5039,147.1000,0.0000,147.1000,-0.0081,28.4881,0.0000,28.4881,0.3689,0.0000,118.6119,118.6119,18.3064,12.2263,15.2664,1.9504,131648.7191,18.3382,18.3082,18.3232,1.6350,1.8767,18.3082,18.2718,18.2900,1.9755,1.8686,18.3382,18.3236,18.3309,1.5831,-3.7452,12.2189,12.2367,12.2278,-0.9663,-1.8767,12.2263,12.2090,12.2177,0.9402,-1.8686,12.2263,12.2171,12.2217,1.0062,3.7452,11.1754,873.2581,-113475.0000,131648.7191
1164.0000,12.2538,18.4289,1936.1000,118408.6000,-116472.5000,5.6966,409.0413,18796.1645,19205.2058,274.7753,137204.7645,1527.0587,-135677.7058,12.2525,12.2525,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4074,12.2610,15.3342,2.0007,135046.3236,18.4289,18.4080,18.4185,1.1527,1.8989,18.4080,18.3847,18.3964,1.2866,1.8989,18.4289,18.4187,18.4238,1.1241,-3.7977,12.2525,12.2476,12.2500,0.2712,-1.8989,12.2610,12.2525,12.2567,0.4746,-1.8989,12.2610,12.2569,12.2590,0.4530,3.7977,11.3228,884.7805,-116472.5000,135046.3236
1165.0000,12.2901,18.5317,1287.9000,124263.6000,-122975.7000,5.9396,271.9278,19741.7065,20013.6343,286.4458,144005.3065,1015.9722,-142989.3343,12.2901,17.9507,0.0000,684.1000,-684.1000,0.0363,0.0000,109.5009,109.5009,1.7611,793.6009,0.0000,-793.6009,18.5074,12.2978,15.4026,2.1204,143125.8921,18.5317,18.5101,18.5209,1.2393,1.9677,18.4999,18.4804,18.4902,1.1352,2.0041,18.5317,18.5210,18.5264,1.2406,-3.9718,12.2901,12.2824,12.2862,0.4401,-1.9677,12.2978,12.2901,12.2939,0.4518,-2.0041,12.2978,12.2939,12.2959,0.4481,3.9718,11.8772,928.0985,-123659.8000,143125.8921
1166.0000,12.3640,18.6638,694.1000,131633.1000,-130939.0000,6.2570,146.3688,20947.3842,21093.7530,301.7289,152580.4842,547.7312,-152032.7530,12.3645,18.0258,0.0000,7253.7000,-7253.7000,0.3854,0.0000,1162.1780,1162.1780,18.6755,8415.8780,0.0000,-8415.8780,18.6078,12.3783,15.4930,2.3644,159599.2479,18.6638,18.6363,18.6500,1.5615,1.9572,18.5359,18.5284,18.5321,0.5094,2.3426,18.6638,18.6511,18.6574,1.5847,-4.2998,12.3645,12.3495,12.3570,0.8568,-1.9572,12.3783,12.3645,12.3714,0.9377,-2.3426,12.3783,12.3707,12.3745,0.9515,4.2998,13.2029,1031.6923,-138192.7000,159599.2479
1167.0000,12.3958,18.7350,246.9000,135574.1000,-135327.2000,6.4200,52.0372,21590.0152,21642.0524,309.6691,157164.1152,194.8628,-156969.2524,12.3964,18.0581,0.0000,5561.4000,-5561.4000,0.2955,0.0000,891.4068,891.4068,14.3224,6452.8068,0.0000,-6452.8068,18.6899,12.4013,15.5456,2.4131,162883.8515,18.7350,18.7192,18.7271,0.9328,2.0415,18.6356,18.6187,18.6272,1.1498,2.3370,18.7350,18.7279,18.7314,0.8960,-4.3785,12.3964,12.3891,12.3928,0.4348,-2.0415,12.4013,12.3964,12.3989,0.3346,-2.3370,12.4013,12.3989,12.4001,0.3124,4.3785,13.3494,1043.1411,-140888.6000,162883.8515
1168.0000,12.2729,18.6217,77.9000,102424.9000,-102347.0000,4.8446,16.4526,16265.9061,16282.3587,233.7121,118690.8061,61.4474,-118629.3587,12.2752,17.9356,0.0000,313.7000,-313.7000,0.0167,0.0000,50.2030,50.2030,0.8080,363.9030,0.0000,-363.9030,18.6352,12.2390,15.4371,1.7767,119928.7248,18.6217,18.6458,18.6337,-1.1242,1.6093,18.6385,18.6359,18.6372,0.1236,1.6260,18.6217,18.6349,18.6283,-1.2421,-3.2353,12.2752,12.3021,12.2886,-1.2538,-1.6093,12.2390,12.2752,12.2571,-1.7084,-1.6260,12.2390,12.2584,12.2487,-1.8246,3.2353,9.6632,755.0952,-102660.7000,119928.7248
1169.0000,12.2514,18.6043,38.4000,106870.7000,-106832.3000,5.0526,8.1131,16963.7266,16971.8397,243.5550,123834.4266,30.2869,-123804.1397,18.6107,14.7879,126.9000,0.0000,126.9000,-0.0070,24.4805,0.0000,24.4805,0.3535,0.0000,102.4195,102.4195,18.6102,12.2444,15.4273,1.8353,123885.4041,18.6043,18.6107,18.6075,-0.3135,1.6865,18.6107,18.6165,18.6136,-0.2816,1.6796,18.6043,18.6071,18.6057,-0.2701,-3.3661,12.2577,12.2645,12.2611,-0.3300,-1.6865,12.2444,12.2472,12.2458,-0.1336,-1.6796,12.2444,12.2449,12.2446,-0.0460,3.3661,10.0398,784.5267,-106705.4000,123885.4041
1170.0000,12.2604,18.6054,109.4000,101521.5000,-101412.1000,4.8035,23.1104,16117.9143,16141.0247,231.5259,117639.4143,86.2896,-117553.1247,18.6058,14.7980,2694.4000,0.0000,2694.4000,-0.1481,519.8147,0.0000,519.8147,6.7054,0.0000,2174.5853,2174.5853,18.6061,12.1832,15.3947,1.7086,115329.8712,18.6054,18.6058,18.6056,-0.0203,1.6505,18.6058,18.6077,18.6068,-0.0801,1.5025,18.6054,18.6054,18.6054,-0.0008,-3.1530,12.4316,12.3934,12.4125,1.8306,-1.6505,12.1832,12.1984,12.1908,-0.6605,-1.5025,12.1832,12.1908,12.1870,-0.6925,3.1530,9.5334,744.9527,-98717.7000,115329.8712
1171.0000,12.4526,18.7725,318.3000,87672.2000,-87353.9000,4.1599,67.0210,13979.6541,14046.6751,200.5447,101651.8541,251.2790,-101400.5751,18.7356,14.9263,15729.5000,0.0000,15729.5000,-0.8644,3029.5876,0.0000,3029.5876,39.1483,0.0000,12699.9124,12699.9124,18.7310,11.8540,15.2925,1.2950,87412.2371,18.7725,18.7356,18.7541,1.7943,1.6747,18.7356,18.6830,18.7093,1.2400,0.8104,18.7725,18.7467,18.7596,1.8637,-2.4851,13.5062,13.2646,13.3854,11.7432,-1.6747,11.8540,11.9915,11.9227,-3.2327,-0.8104,11.8540,11.9054,11.8797,-3.7065,2.4851,8.2034,641.0232,-71624.4000,87412.2371
1172.0000,12.6906,18.9943,465.5000,84762.1000,-84296.6000,4.0300,97.6224,13588.9332,13686.5556,194.5346,98351.0332,367.8776,-97983.1556,18.9441,15.1324,24154.7000,0.0000,24154.7000,-1.3274,4640.0955,0.0000,4640.0955,59.9853,0.0000,19514.6045,19514.6045,18.9278,11.5199,15.2239,1.1440,77221.1803,18.9943,18.9441,18.9692,2.5989,1.7858,18.9441,18.7975,18.8708,1.9522,0.4584,18.9943,18.9545,18.9744,2.5943,-2.2442,14.2696,14.0851,14.1774,9.5596,-1.7858,11.5199,11.7712,11.6455,-3.3424,-0.4584,11.5199,11.5809,11.5504,-3.9714,2.2442,7.9141,618.4197,-60141.9000,77221.1803
1173.0000,13.0131,18.9277,1984.9000,47080.4000,-45095.5000,2.3282,414.0185,7603.8961,8017.9146,112.7365,54684.2961,1570.8815,-53113.4146,18.9367,15.1251,29052.5000,0.0000,29052.5000,-1.5965,5581.4779,0.0000,5581.4779,71.8948,0.0000,23471.0221,23471.0221,18.9326,11.3100,15.1213,0.8258,55738.3965,18.9277,18.9367,18.9322,-0.4439,1.6963,18.9367,18.8476,18.8922,0.2597,0.0998,18.9277,18.9374,18.9325,-0.5024,-1.7961,14.9273,14.7636,14.8455,8.0651,-1.6963,11.3100,11.7634,11.5367,-1.3111,-0.0998,11.3100,11.3599,11.3350,-2.5971,1.7961,4.5122,352.5880,-16043.0000,55738.3965
1174.0000,13.2499,18.9008,2993.3000,43553.8000,-40560.5000,2.2140,621.8963,7072.9653,7694.8616,107.4803,50626.7653,2371.4037,-48255.3616,18.9058,15.0945,35751.5000,0.0000,35751.5000,-1.9646,6871.1419,0.0000,6871.1419,88.4835,0.0000,28880.3581,28880.3581,18.9082,11.1462,15.0272,0.6016,40608.1487,18.9008,18.9074,18.9041,-0.3370,1.7619,18.9082,18.8919,18.9000,0.0977,-0.2027,18.9008,18.9082,18.9045,-0.3357,-1.5591,15.0945,15.0419,15.0682,2.6906,-1.7619,15.0945,11.4918,13.2932,21.1994,0.2027,11.1911,11.2250,11.2081,-1.5290,1.5591,4.2619,333.0298,-4809.0000,40608.1487
1175.0000,13.4698,18.6026,4520.0000,36195.1000,-31675.1000,1.9457,935.6745,5908.1156,6843.7901,94.6862,42103.2156,3584.3255,-38518.8901,18.7014,14.8925,35385.8000,0.0000,35385.8000,-1.9445,6818.4590,0.0000,6818.4590,87.6242,0.0000,28567.3410,28567.3410,18.6859,11.1995,14.9427,0.4166,28123.6025,18.6026,18.6711,18.6368,-3.2227,1.6210,18.6859,18.8534,18.7697,-1.5709,-0.3235,18.6026,18.6859,18.6443,-3.1381,-1.2975,14.8925,14.9324,14.9124,-1.8773,-1.6210,14.8925,13.6410,14.2668,11.7514,0.3235,11.8083,11.6425,11.7254,6.2456,1.2975,3.7341,291.7856,3710.7000,28123.6025
1176.0000,13.8192,18.3737,6166.5000,31498.5000,-25332.0000,1.8094,1269.1989,5183.8529,6453.0518,88.2236,36682.3529,4897.3011,-31785.0518,17.4982,13.7032,40887.3000,0.0000,40887.3000,-2.2469,8003.7308,0.0000,8003.7308,101.5975,0.0000,32883.5692,32883.5692,13.8297,15.7139,14.7718,-0.1681,-11343.8811,18.3737,18.4303,18.4020,-2.8317,1.7265,15.8674,16.5192,16.1933,-31.0890,-1.6437,18.3737,18.7606,18.5671,-0.9283,-0.0828,13.7032,13.9631,13.8331,-13.0227,-1.7265,13.7032,13.8297,13.7664,-6.0354,1.6437,13.8297,10.8198,12.3248,7.2356,0.0828,3.4492,269.5277,15555.3000,-11343.8811
1177.0000,13.0660,16.6069,8906.2000,25915.4000,-17009.2000,1.6880,1856.0512,4190.6752,6046.7263,82.4607,30106.0752,7050.1488,-23055.9263,16.6649,12.8808,39653.7000,0.0000,39653.7000,-2.1791,7851.6233,0.0000,7851.6233,100.5777,0.0000,31802.0767,31802.0767,13.0827,16.2681,14.6754,-0.2877,-19419.3405,16.6069,17.0082,16.8076,-19.2389,1.6522,16.3497,16.3141,16.3319,1.6748,-1.6164,16.6069,19.9510,18.2790,-3.4749,-0.0358,12.8808,13.0937,12.9872,-10.2056,-1.6522,12.8808,13.0827,12.9817,-9.4673,1.6164,13.0827,11.7895,12.4361,1.3457,0.0358,3.2568,254.4912,22644.5000,-19419.3405
1178.0000,12.5622,15.2569,10726.4000,21343.7000,-10617.3000,1.5667,2254.3632,3411.8026,5666.1659,76.7751,24755.5026,8472.0368,-16283.4659,16.2275,12.4493,45536.5000,0.0000,45536.5000,-2.5023,9072.3162,0.0000,9072.3162,117.1798,0.0000,36464.1838,36464.1838,12.5396,16.6081,14.5739,-0.5084,-34316.2184,15.6097,15.8611,15.7354,-12.9366,1.7734,16.6081,16.5556,16.5818,3.0187,-1.9801,16.6081,18.2837,17.4459,-10.0515,0.2067,12.4493,12.5622,12.5058,-5.8082,-1.7734,12.4493,12.5505,12.4999,-5.8124,1.9801,12.5622,12.4357,12.4989,0.7606,-0.2067,3.0357,237.2125,34919.2000,-34316.2184
1179.0000,12.1329,13.9362,12766.8000,17699.6000,-4932.8000,1.5006,2702.8097,2802.0174,5504.8271,73.9414,20501.6174,10063.9903,-10437.6271,15.8031,12.0307,44543.2000,0.0000,44543.2000,-2.4478,8928.7192,0.0000,8928.7192,115.5050,0.0000,35614.4808,35614.4808,12.1587,16.8506,14.5047,-0.5821,-39289.0799,14.3884,14.6783,14.5333,-14.5040,1.7241,16.8506,16.7988,16.8247,2.9330,-1.9476,16.8506,17.4243,17.1375,-3.7196,0.2235,12.0307,12.1329,12.0818,-5.1141,-1.7241,12.0307,12.1212,12.0759,-5.1143,1.9476,12.1329,12.4857,12.3093,-2.2865,-0.2235,2.9319,229.1009,39610.4000,-39289.0799
1180.0000,11.8726,12.9304,14550.6000,15079.2000,-528.6000,1.4695,3094.1964,2373.3616,5467.5580,72.8833,17452.5616,11456.4036,-5996.1580,15.5901,11.8207,50734.0000,0.0000,50734.0000,-2.7880,10201.2509,0.0000,10201.2509,132.5462,0.0000,40532.7491,40532.7491,11.9090,16.9287,14.4189,-0.7780,-52514.0145,13.8404,13.9781,13.9093,-7.5291,1.8838,16.9287,16.9114,16.9201,1.1527,-2.2981,16.9287,17.0682,16.9984,-1.6759,0.4143,11.8207,11.8726,11.8466,-2.8360,-1.8838,11.8207,11.8630,11.8418,-2.8229,2.2981,11.8726,12.1644,12.0185,-3.5073,-0.4143,2.8879,225.6640,50205.4000,-52514.0145
1181.0000,15.9015,16.5130,15833.3000,13812.5000,2020.8000,-1.4764,3152.6411,2390.8839,5543.5249,73.5681,16203.3839,12680.6589,-3522.7249,15.6491,11.8789,48408.5000,0.0000,48408.5000,-2.6602,9725.2690,0.0000,9725.2690,126.9486,0.0000,38683.2310,38683.2310,13.2096,15.6273,14.4184,-0.5715,-38574.6282,15.9015,14.5265,15.2140,15.7477,0.3946,15.6273,15.8446,15.7360,-14.2873,-2.2656,15.6273,15.9015,15.7644,-14.8897,1.8710,11.8789,11.8566,11.8677,0.2569,-0.3946,11.8789,11.8727,11.8758,0.4116,2.2656,15.5310,14.8284,15.1797,38.1510,-1.8710,0.1000,7.8141,50429.3000,-38574.6282
1182.0000,15.6622,15.5921,17726.8000,11760.8000,5966.0000,-1.4779,3542.7733,2023.7055,5566.4788,71.1441,13784.5055,14184.0267,399.5212,15.6108,11.8411,54646.3000,0.0000,54646.3000,-3.0029,10984.5869,0.0000,10984.5869,143.1570,0.0000,43661.7131,43661.7131,13.1287,15.6383,14.3835,-0.6426,-43373.3894,15.6622,15.4020,15.5321,3.8402,0.5083,15.6383,15.6533,15.6458,-1.0860,-2.4946,15.6383,15.6622,15.6502,-1.3759,1.9863,11.8411,11.8565,11.8488,-0.2264,-0.5083,11.8411,11.8464,11.8438,-0.3844,2.4946,14.6361,14.7391,14.6876,-5.9368,-1.9863,0.1000,7.8141,60612.3000,-43373.3894
1183.0000,15.3359,15.8149,26059.1000,21533.8000,4525.3000,-2.3732,5234.6298,3675.7166,8910.3464,114.6910,25209.5166,20824.4702,-4385.0464,15.3442,11.5782,50274.2000,0.0000,50274.2000,-2.7627,10145.3756,0.0000,10145.3756,131.7929,0.0000,40128.8244,40128.8244,13.4951,15.2790,14.3870,-0.5235,-35336.8436,15.3359,15.5774,15.4566,-0.9085,0.1298,15.2790,15.3327,15.3058,-4.1012,-2.6329,15.2790,15.3359,15.3074,-4.1351,2.5031,11.5782,11.9113,11.7447,-1.2539,-0.1298,11.5782,11.6170,11.5976,-2.9686,2.6329,15.6125,15.4706,15.5415,10.3073,-2.5031,0.1000,7.8141,54799.5000,-35336.8436
1184.0000,11.9255,13.9725,18993.7000,29076.2000,-10082.5000,2.3621,4035.3650,4581.7748,8617.1398,114.8990,33657.9748,14958.3350,-18699.6398,15.4198,11.6528,52744.1000,0.0000,52744.1000,-2.8984,10631.9456,0.0000,10631.9456,138.9245,0.0000,42112.1544,42112.1544,11.6429,17.0726,14.3578,-0.6160,-41580.8999,13.9725,14.2249,14.0987,-16.3853,2.2366,16.9872,16.6857,16.8365,18.4738,-2.1110,13.9725,15.6370,14.8048,-6.0642,-0.1256,11.6528,11.6684,11.6606,-1.0136,-2.2366,11.6528,11.6429,11.6478,0.6080,2.1110,11.6429,16.5043,14.0736,-17.7131,0.1256,4.6609,364.2128,42661.6000,-41580.8999
1185.0000,12.4730,15.7648,13908.1000,36046.3000,-22138.2000,2.4270,2927.4721,5750.3657,8677.8379,118.9490,41796.6657,10980.6279,-30816.0379,15.6123,11.8425,43444.1000,0.0000,43444.1000,-2.3874,8732.6164,0.0000,8732.6164,114.2749,0.0000,34711.4836,34711.4836,15.5477,13.4730,14.5104,0.1486,10027.8100,15.7648,15.4523,15.6086,18.2224,2.0093,15.5477,16.4622,16.0050,-10.0328,-0.3781,15.7648,15.5477,15.6563,10.2776,-1.6312,11.8425,11.8084,11.8255,1.9916,-2.0093,11.8425,11.7043,11.7734,1.5177,0.3781,13.0631,13.2915,13.1773,-10.8140,1.6312,4.8151,376.2560,21305.9000,10027.8100
1186.0000,12.6277,16.9356,9941.2000,43874.4000,-33933.2000,2.5906,2087.0303,7023.8060,9110.8363,126.2419,50898.2060,7854.1697,-43044.0363,16.6283,12.8445,40768.9000,0.0000,40768.9000,-2.2403,8076.5851,0.0000,8076.5851,106.8722,0.0000,32692.3149,32692.3149,16.6763,12.5329,14.6046,0.3896,26297.4328,16.9356,16.6903,16.8129,14.5361,2.0421,16.6763,15.9890,16.3326,3.9560,-0.1983,16.9356,16.6763,16.8059,13.8758,-1.8438,12.8445,12.6562,12.7503,11.1626,-2.0421,12.8445,11.7480,12.2962,6.3106,0.1983,12.4485,12.5962,12.5224,-7.9022,1.8438,5.1234,400.3513,6835.7000,26297.4328
1187.0000,12.7254,17.2256,9164.7000,45620.4000,-36455.7000,2.6327,1920.8506,7319.6157,9240.4663,128.2087,52940.0157,7243.8494,-45696.1663,17.1432,13.3531,30569.5000,0.0000,30569.5000,-1.6799,6012.9529,0.0000,6012.9529,78.7154,0.0000,24556.5471,24556.5471,17.0764,12.3071,14.6917,0.6184,41742.4749,17.2256,17.1432,17.1844,4.4842,1.8763,17.1432,16.3096,16.7264,4.7538,0.1964,17.2256,17.1490,17.1873,4.6040,-2.0728,13.2424,13.1442,13.1933,5.3477,-1.8763,12.3071,12.2959,12.3015,0.0650,-0.1964,12.3071,12.3463,12.3267,-2.3595,2.0728,5.1898,405.5355,-5886.2000,41742.4749
1188.0000,12.8011,17.2911,9280.0000,45861.4000,-36581.4000,2.6501,1942.5454,7371.0257,9313.5711,129.0797,53232.4257,7337.4546,-45894.9711,17.2706,13.4790,34383.0000,0.0000,34383.0000,-1.8894,6751.3005,0.0000,6751.3005,87.7456,0.0000,27631.6995,27631.6995,17.2457,12.2051,14.7254,0.6007,40550.0789,17.2911,17.2706,17.2809,1.1659,1.9549,17.2706,16.4427,16.8566,1.5732,0.0654,17.2911,17.2717,17.2814,1.1378,-2.0203,13.4412,13.3935,13.4174,2.7057,-1.9549,12.2051,12.3516,12.2784,-0.2772,-0.0654,12.2051,12.2278,12.2165,-1.3287,2.0203,5.2003,406.3607,-2198.4000,40550.0789
1189.0000,12.7975,17.2871,9353.3000,46211.2000,-36857.9000,2.6704,1958.0069,7426.6369,9384.6438,130.0853,53637.8369,7395.2931,-46242.5438,17.2859,13.4940,31559.9000,0.0000,31559.9000,-1.7343,6195.6810,0.0000,6195.6810,80.3637,0.0000,25364.2190,25364.2190,17.2497,12.2670,14.7583,0.6467,43651.7137,17.2871,17.2859,17.2865,0.0693,1.9133,17.2859,16.8245,17.0552,2.3978,0.1790,17.2871,17.2861,17.2866,0.0635,-2.0924,13.3803,13.3876,13.3840,-0.4016,-1.9133,12.2670,12.2792,12.2731,-0.0621,-0.1790,12.2670,12.2579,12.2624,0.5566,2.0924,5.2452,409.8708,-5298.0000,43651.7137
1190.0000,12.8411,17.3100,9539.5000,46488.2000,-36948.7000,2.6932,1995.5259,7478.6162,9474.1421,131.2047,53966.8162,7543.9741,-46422.8421,17.3056,13.5135,34742.2000,0.0000,34742.2000,-1.9092,6818.5853,0.0000,6818.5853,88.4437,0.0000,27923.6147,27923.6147,17.2929,12.2500,14.7714,0.6140,41443.0201,17.3100,17.3056,17.3078,0.2590,1.9830,17.3056,16.9360,17.1208,0.7929,0.0738,17.3100,17.3057,17.3079,0.2588,-2.0568,13.4677,13.4518,13.4598,0.9161,-1.9830,12.2500,12.2840,12.2670,-0.0720,-0.0738,12.2500,12.2522,12.2511,-0.1353,2.0568,5.2815,412.7048,-2206.5000,41443.0201
1191.0000,12.8387,17.2348,9996.6000,46511.2000,-36514.6000,2.7181,2091.2287,7481.9052,9573.1339,132.4600,53993.1052,7905.3713,-46087.7339,17.2487,13.4574,33448.5000,0.0000,33448.5000,-1.8381,6569.7646,0.0000,6569.7646,85.1213,0.0000,26878.7354,26878.7354,17.2387,12.3360,14.7874,0.6273,42339.5470,17.2348,17.2487,17.2418,-0.7955,1.9717,17.2487,17.0929,17.1708,0.6053,0.1337,17.2348,17.2479,17.2414,-0.8012,-2.1054,13.3756,13.3917,13.3837,-0.9168,-1.9717,12.3360,12.2519,12.2940,0.3272,-0.1337,12.3360,12.3208,12.3284,0.9343,2.1054,5.3351,416.8956,-3066.1000,42339.5470
1192.0000,12.8773,17.1752,10612.9000,46468.7000,-35855.8000,2.7481,2218.7175,7481.6950,9700.4125,133.9731,53950.3950,8394.1825,-45556.2125,17.1866,13.3960,38922.6000,0.0000,38922.6000,-2.1389,7651.4423,0.0000,7651.4423,99.1495,0.0000,31271.1577,31271.1577,17.1875,12.3709,14.7792,0.5459,36845.5559,17.1752,17.1873,17.1812,-0.7290,2.0870,17.1875,17.1607,17.1741,0.0411,-0.0519,17.1752,17.1875,17.1813,-0.7230,-2.0352,13.3960,13.3938,13.3949,0.1373,-2.0870,13.3960,11.6318,12.5139,2.6560,0.0519,12.3520,12.3476,12.3498,0.2601,2.0352,5.3826,420.6037,3066.8000,36845.5559
1193.0000,12.8827,17.0584,11383.2000,46363.0000,-34979.8000,2.7832,2379.5383,7465.6090,9845.1474,135.7481,53828.6090,9003.6617,-44824.9474,17.0806,13.2914,37950.0000,0.0000,37950.0000,-2.0854,7471.0944,0.0000,7471.0944,96.7758,0.0000,30478.9056,30478.9056,17.0808,12.4795,14.7801,0.5493,37080.6841,17.0584,17.0806,17.0695,-1.3471,2.0868,17.0806,17.2663,17.1735,-0.0062,0.0013,17.0584,17.0806,17.0695,-1.3483,-2.0881,13.2909,13.3098,13.3003,-1.1399,-2.0868,12.4795,12.5479,12.5137,-0.0018,-0.0013,12.4795,12.4560,12.4677,1.4240,2.0881,5.4589,426.5632,2970.2000,37080.6841
1194.0000,12.7339,14.6353,24164.2000,34794.0000,-10629.8000,2.9013,5063.9083,5583.6434,10647.5517,142.6654,40377.6434,19100.2917,-21277.3517,15.2206,11.4551,45309.7000,0.0000,45309.7000,-2.4899,9160.2633,0.0000,9160.2633,115.7561,0.0000,36149.4367,36149.4367,15.0794,14.2789,14.6792,0.0852,5748.6911,14.6353,15.0420,14.8386,-26.9203,2.2806,15.0794,17.1667,16.1230,-12.6754,-0.2093,14.6353,15.0794,14.8573,-26.6950,-2.0714,11.4551,11.7634,11.6093,-20.4066,-2.2806,11.4551,12.5102,11.9827,-6.4070,0.2093,14.1003,13.8024,13.9513,17.9056,2.0714,5.7028,445.6258,34679.9000,5748.6911
1195.0000,12.3762,13.8232,23189.8000,27957.2000,-4767.4000,2.5275,4889.1551,4450.1817,9339.3368,124.6033,32407.3817,18300.6449,-14106.7368,14.2360,10.4857,43510.1000,0.0000,43510.1000,-2.3910,8928.1581,0.0000,8928.1581,114.8555,0.0000,34581.9419,34581.9419,14.0450,15.1737,14.6094,-0.0903,-6096.4134,13.8232,14.0093,13.9162,-11.1303,2.0608,14.0450,15.6507,14.8478,-15.3874,-0.3302,13.8232,14.0450,13.9341,-11.1401,-1.7305,10.4857,10.6916,10.5887,-12.3150,-2.0608,10.4857,11.6424,11.0640,-11.0845,0.3302,14.4999,14.3822,14.4411,5.9110,1.7305,5.0396,393.8047,38742.7000,-6096.4134
1196.0000,10.9966,12.0381,25430.5000,26190.7000,-760.2000,2.5606,5490.4472,4044.0731,9534.5203,126.7731,30234.7731,19940.0528,-10294.7203,14.3398,10.5883,48336.6000,0.0000,48336.6000,-2.6562,9902.7686,0.0000,9902.7686,129.8756,0.0000,38433.8314,38433.8314,10.6867,18.2424,14.4646,-0.6147,-41490.2512,12.0381,12.3649,12.2015,-20.6916,2.1816,17.2205,16.7298,16.9752,25.6733,-1.8027,12.0381,13.3814,12.7098,-14.7736,-0.3790,10.5883,10.5884,10.5883,-0.0026,-2.1816,10.5883,10.6867,10.6375,-5.1462,1.8027,10.6867,13.3467,12.0167,-29.2554,0.3790,5.1595,403.1678,47576.4000,-41490.2512
1197.0000,15.3170,14.1806,33673.5000,14009.0000,19664.5000,-2.4137,6766.1863,2390.1590,9156.3453,122.9810,16399.1590,26907.3137,10508.1547,16.0118,12.2356,43603.4000,0.0000,43603.4000,-2.3961,8714.0386,0.0000,8714.0386,116.9379,0.0000,34889.3614,34889.3614,12.9048,15.8292,14.3670,-0.8038,-54253.3327,16.0118,8.6003,12.3061,1.2625,-0.0059,15.8292,16.0118,15.9205,-12.7262,-2.4020,15.8292,15.3333,15.5813,34.6540,2.4078,14.1806,7.1932,10.6869,1.1903,0.0059,12.2233,11.9706,12.0970,17.6135,2.4020,14.1806,13.8366,14.0086,24.0390,-2.4078,0.1027,8.0241,63267.9000,-54253.3327
1198.0000,15.6097,14.7966,29906.1000,14428.0000,15478.1000,-2.2375,5981.7421,2479.4374,8461.1794,108.0629,16907.4374,23924.3579,7016.9206,15.4495,11.6819,48478.3000,0.0000,48478.3000,-2.6640,9767.8023,0.0000,9767.8023,126.1871,0.0000,38710.4977,38710.4977,13.0605,15.6151,14.3378,-0.7155,-48294.8292,15.6097,11.6855,13.6476,16.1902,0.1422,15.6151,15.6616,15.6384,-3.4038,-2.5218,15.6151,15.6097,15.6124,0.3765,2.3797,11.6819,10.4999,11.0909,4.8769,-0.1422,11.6819,11.7451,11.7135,-4.6262,2.5218,14.5399,14.4545,14.4972,5.8974,-2.3797,0.1000,7.8141,63956.4000,-48294.8292
1199.0000,15.6971,14.0863,32366.4000,10533.9000,21832.5000,-2.1815,6465.0517,1814.1544,8279.2061,104.7563,12348.0544,25901.3483,13553.2939,15.5845,11.8152,45685.7000,0.0000,45685.7000,-2.5105,9186.9231,0.0000,9186.9231,120.1079,0.0000,36498.7769,36498.7769,12.8865,15.7140,14.3003,-0.7581,-51168.9925,15.6971,13.0136,14.3554,8.5426,0.1097,15.7140,15.7019,15.7080,0.8409,-2.4009,15.7140,15.6971,15.7055,1.1252,2.2912,11.8152,10.8669,11.3410,3.0192,-0.1097,11.8152,11.7990,11.8071,1.1300,2.4009,13.9322,14.0262,13.9792,-6.2506,-2.2912,0.1000,7.8141,67518.2000,-51168.9925
1200.0000,15.7662,13.7556,34345.8000,8861.5000,25484.3000,-2.2054,6853.0796,1528.7450,8381.8245,105.6431,10390.2450,27492.7204,17102.4755,15.6652,11.8948,50887.9000,0.0000,50887.9000,-2.7964,10220.9823,0.0000,10220.9823,133.4640,0.0000,40666.9177,40666.9177,12.7185,15.7777,14.2481,-0.8744,-59018.7955,15.7662,14.3173,15.0417,8.2841,0.1970,15.7777,15.7673,15.7725,0.7799,-2.5994,15.7777,15.7662,15.7719,0.8021,2.4024,11.8948,11.3261,11.6104,3.2520,-0.1970,11.8948,11.8818,11.8883,0.9809,2.5994,13.5564,13.6237,13.5901,-4.6947,-2.4024,0.1000,7.8141,76372.2000,-59018.7955
1201.0000,15.7670,13.5117,36476.8000,8015.2000,28461.6000,-2.2763,7278.1890,1382.7734,8660.9624,108.8385,9397.9734,29198.6110,19800.6376,15.7268,11.9556,47479.0000,0.0000,47479.0000,-2.6091,9527.7418,0.0000,9527.7418,124.3453,0.0000,37951.2582,37951.2582,12.6785,15.7661,14.2223,-0.8619,-58177.6911,15.7670,14.8211,15.2941,3.0459,0.1109,15.7661,15.7671,15.7666,-0.0709,-2.4981,15.7661,15.7670,15.7665,-0.0642,2.3872,11.9556,11.5054,11.7305,1.4498,-0.1109,11.9556,11.9452,11.9504,0.7505,2.4981,13.4185,13.4460,13.4322,-1.9040,-2.3872,0.1000,7.8141,75940.6000,-58177.6911
1202.0000,15.7780,13.3179,38677.0000,7322.7000,31354.3000,-2.3580,7715.8735,1263.6496,8979.5232,112.6609,8586.3496,30961.1265,22374.7768,15.7445,11.9730,54209.6000,0.0000,54209.6000,-2.9789,10875.6012,0.0000,10875.6012,141.8176,0.0000,43333.9988,43333.9988,12.5736,15.7801,14.1768,-0.9778,-66004.4115,15.7780,15.2930,15.5355,2.9144,0.2070,15.7801,15.7782,15.7791,0.1526,-2.7720,15.7801,15.7780,15.7791,0.1520,2.5650,11.9730,11.7299,11.8514,1.4605,-0.2070,11.9730,11.9698,11.9714,0.2542,2.7720,13.1897,13.2261,13.2079,-2.7060,-2.5650,0.1000,7.8141,85563.9000,-66004.4115
1203.0000,15.7762,13.1528,40629.7000,6747.8000,33881.9000,-2.4324,8105.6596,1164.3881,9270.0477,116.1276,7912.1881,32524.0404,24611.8523,15.7637,11.9919,50207.8000,0.0000,50207.8000,-2.7590,10069.9397,0.0000,10069.9397,131.3075,0.0000,40137.8603,40137.8603,12.5388,15.7757,14.1573,-0.9602,-64813.3547,15.7762,15.4602,15.6182,0.9989,0.1089,15.7757,15.7762,15.7759,-0.0378,-2.6502,15.7757,15.7762,15.7759,-0.0368,2.5413,11.9919,11.8075,11.8997,0.5833,-0.1089,11.9919,11.9889,11.9904,0.2308,2.6502,13.0952,13.1122,13.1037,-1.2566,-2.5413,0.1000,7.8141,84089.7000,-64813.3547
1204.0000,15.7796,13.0098,42560.3000,6210.8000,36349.5000,-2.5075,8490.3665,1071.8151,9562.1816,119.6497,7282.6151,34069.9335,26787.3184,15.7694,11.9975,55596.9000,0.0000,55596.9000,-3.0552,11149.8903,0.0000,11149.8903,145.3520,0.0000,44447.0097,44447.0097,12.4617,15.7802,14.1210,-1.0548,-71199.6733,15.7796,15.6077,15.6937,0.9113,0.1826,15.7802,15.7797,15.7799,0.0490,-2.8726,15.7802,15.7796,15.7799,0.0488,2.6900,11.9975,11.8933,11.9454,0.5524,-0.1826,11.9975,11.9966,11.9970,0.0803,2.8726,12.9341,12.9584,12.9462,-1.8999,-2.6900,0.1000,7.8141,91946.4000,-71199.6733
1205.0000,15.7393,13.0672,43833.6000,6980.6000,36853.0000,-2.6101,8749.8436,1203.4593,9953.3029,124.5843,8184.0593,35083.7564,26899.6971,15.7373,11.9659,51685.5000,0.0000,51685.5000,-2.8402,10370.2906,0.0000,10370.2906,135.1125,0.0000,41315.2094,41315.2094,12.4888,15.7325,14.1107,-1.0102,-68187.8413,15.7393,15.6726,15.7059,0.1489,0.0767,15.7325,15.7391,15.7358,-0.5320,-2.7635,15.7325,15.7393,15.7359,-0.5308,2.6868,11.9659,11.9360,11.9509,0.0671,-0.0767,11.9659,11.9703,11.9681,-0.3488,2.7635,13.0349,13.0222,13.0286,0.9943,-2.6868,0.1000,7.8141,88538.5000,-68187.8413
1206.0000,15.7242,12.9926,45287.7000,6840.9000,38446.8000,-2.6791,9042.2260,1178.9332,10221.1592,127.9306,8019.8332,36245.4740,28225.6408,15.7230,11.9518,57080.5000,0.0000,57080.5000,-3.1367,11455.1330,0.0000,11455.1330,149.3004,0.0000,45625.3670,45625.3670,12.4385,15.7223,14.0804,-1.0913,-73661.6892,15.7242,15.7031,15.7136,0.0935,0.1525,15.7223,15.7241,15.7232,-0.1517,-2.9842,15.7223,15.7242,15.7232,-0.1521,2.8316,11.9518,11.9508,11.9513,0.0050,-0.1525,11.9518,11.9539,11.9529,-0.1829,2.9842,12.9365,12.9491,12.9428,-1.0341,-2.8316,0.1000,7.8141,95527.3000,-73661.6892
1207.0000,15.4841,13.5689,61423.9000,16779.2000,44644.7000,-3.9882,12309.9398,2874.5777,15184.5175,191.0328,19653.7777,49113.9602,29460.1825,15.4709,11.7031,51988.2000,0.0000,51988.2000,-2.8569,10471.7089,0.0000,10471.7089,136.0153,0.0000,41516.4911,41516.4911,12.7004,15.4362,14.0683,-1.0701,-72229.9141,15.4709,15.6434,15.5572,-1.8880,-0.3771,15.4362,15.4709,15.4535,-3.2534,-3.2340,15.4362,15.4675,15.4518,-3.2746,3.6111,13.5689,12.4191,12.9940,12.5837,0.3771,11.7866,11.8067,11.7967,-1.8847,3.2340,13.5689,13.5007,13.5348,7.1445,-3.6111,0.1000,7.8141,96632.9000,-72229.9141
1208.0000,15.2206,14.6424,45158.1000,24170.2000,20987.9000,-3.4913,9087.6097,4114.0992,13201.7088,168.4290,28284.2992,36070.4903,7786.1912,15.2022,11.4383,52894.5000,0.0000,52894.5000,-2.9067,10696.5936,0.0000,10696.5936,139.0069,0.0000,42197.9064,42197.9064,13.0832,15.1661,14.1247,-0.7615,-51399.6168,15.2022,15.5686,15.3854,-2.0719,-0.1949,15.1661,15.2022,15.1842,-3.2503,-3.1016,15.1661,15.2000,15.1831,-3.2430,3.2964,14.6424,12.9407,13.7915,9.6249,0.1949,11.5327,11.5658,11.5492,-2.9853,3.1016,14.6424,14.5109,14.5766,12.5733,-3.2964,0.1000,7.8141,73882.4000,-51399.6168
1209.0000,15.0694,14.9272,39594.8000,25494.8000,14100.0000,-3.2645,7987.0962,4323.5669,12310.6631,158.0666,29818.3669,31607.7038,1789.3369,15.0449,11.2832,40842.2000,0.0000,40842.2000,-2.2444,8278.6686,0.0000,8278.6686,107.8482,0.0000,32563.5314,32563.5314,13.3577,15.0206,14.1892,-0.5234,-35332.0500,15.0449,15.3033,15.1741,-2.5495,-0.3401,15.0206,15.0449,15.0328,-1.8267,-2.5844,15.0206,15.0422,15.0314,-1.8302,2.9245,14.9272,14.0654,14.4963,8.5058,0.3401,11.6493,11.6344,11.6418,1.1179,2.5844,14.9272,14.8807,14.9040,3.9505,-2.9245,0.1000,7.8141,54942.2000,-35332.0500
1210.0000,12.9786,14.0649,30291.2000,31758.5000,-1467.3000,3.0766,6321.9073,5125.1979,11447.1052,149.5233,36883.6979,23969.2927,-12914.4052,14.2582,10.5077,34972.3000,0.0000,34972.3000,-1.9218,7173.7806,0.0000,7173.7806,92.6081,0.0000,27798.5194,27798.5194,14.2870,14.3573,14.3221,-0.0108,-730.5177,14.0649,14.2582,14.1615,-12.2193,2.1789,14.2582,14.9508,14.6045,-5.1679,0.2571,14.0649,14.2169,14.1409,-10.7454,-2.4360,10.6754,11.3410,11.0082,-42.0935,-2.1789,14.3573,11.9290,13.1432,18.1181,-0.2571,14.3573,14.4433,14.4003,-6.0778,2.4360,6.1126,477.6463,33505.0000,-730.5177
1211.0000,12.8914,14.3721,27965.6000,34144.7000,-6179.1000,3.0684,5845.0662,5499.2492,11344.3154,151.0173,39643.9492,22120.5338,-17523.4154,14.3174,10.5663,20252.5000,0.0000,20252.5000,-1.1129,4150.5724,0.0000,4150.5724,54.3946,0.0000,16101.9276,16101.9276,14.3556,14.3847,14.3701,-0.0033,-219.4760,14.3721,14.3174,14.3447,2.2111,1.3938,14.3174,14.5616,14.4395,-1.9905,0.2808,14.3721,14.3210,14.3465,2.4816,-1.6746,11.1229,11.0931,11.1080,1.2041,-1.3938,14.3847,13.3284,13.8565,8.6093,-0.2808,14.3847,14.3881,14.3864,-0.1675,1.6746,6.1614,481.4616,14073.4000,-219.4760
1212.0000,13.2247,15.1926,25089.7000,37059.8000,-11970.1000,3.0566,5214.8927,6014.8404,11229.7331,150.2571,43074.6404,19874.8073,-23199.8331,14.9489,11.1884,12010.7000,0.0000,12010.7000,-0.6600,2438.0546,0.0000,2438.0546,32.2240,0.0000,9572.6454,9572.6454,14.9369,13.9204,14.4287,0.1392,9396.7715,15.1926,14.9489,15.0707,8.7612,1.2389,14.9489,14.6797,14.8143,4.5226,0.5788,15.1926,15.0189,15.1057,9.1619,-1.8177,12.4491,12.0636,12.2564,13.8590,-1.2389,13.9204,13.8866,13.9035,0.5668,-0.5788,13.9204,14.0160,13.9682,-5.0465,1.8177,6.1330,479.2383,40.6000,9396.7715
1213.0000,13.2964,15.3726,24490.1000,37758.7000,-13268.6000,3.0584,5084.2114,6138.4817,11222.6931,150.0593,43897.1817,19405.8886,-24491.2931,15.2839,11.5188,10270.5000,0.0000,10270.5000,-0.5644,2074.4413,0.0000,2074.4413,27.2435,0.0000,8196.0587,8196.0587,15.2505,13.7010,14.4758,0.2208,14905.5259,15.3726,15.2839,15.3282,3.1080,1.2076,15.2839,15.0545,15.1692,4.2832,0.6432,15.3726,15.3187,15.3456,2.8954,-1.8508,12.7338,12.5935,12.6637,4.9153,-1.2076,13.7010,13.7999,13.7505,-1.8465,-0.6432,13.7010,13.7550,13.7280,-2.8986,1.8508,6.1244,478.5693,-2998.1000,14905.5259
1214.0000,13.2976,15.5009,23922.3000,38807.5000,-14885.2000,3.0784,4966.2308,6309.1712,11275.4020,150.9449,45116.6712,18956.0692,-26160.6020,15.4497,11.6822,9089.4000,0.0000,9089.4000,-0.4995,1831.4009,0.0000,1831.4009,23.9666,0.0000,7257.9991,7257.9991,15.4298,13.5958,14.5128,0.2703,18243.0210,15.5009,15.4497,15.4753,1.7747,1.1926,15.4497,15.3202,15.3849,2.6039,0.6931,15.5009,15.4701,15.4855,1.6881,-1.8858,12.8358,12.7847,12.8103,1.7696,-1.1926,13.5958,13.6672,13.6315,-1.4359,-0.6931,13.5958,13.6220,13.6089,-1.4370,1.8858,6.1604,481.3799,-5795.8000,18243.0210
1215.0000,13.2859,15.5816,23591.1000,39725.2000,-16134.1000,3.1046,4898.4271,6456.6073,11355.0344,152.1905,46181.8073,18692.6729,-27489.1344,15.5500,11.7812,8561.4000,0.0000,8561.4000,-0.4705,1722.4779,0.0000,1722.4779,22.5079,0.0000,6838.9221,6838.9221,15.5390,13.5425,14.5408,0.3005,20284.0277,15.5816,15.5500,15.5658,1.0924,1.1917,15.5500,15.4761,15.5131,1.5464,0.7212,15.5816,15.5628,15.5722,1.0460,-1.9129,12.8712,12.8531,12.8622,0.6264,-1.1917,13.5425,13.5823,13.5624,-0.8331,-0.7212,13.5425,13.5555,13.5490,-0.7225,1.9129,6.2112,485.3489,-7572.7000,20284.0277
1216.0000,13.2403,15.6193,23329.2000,40642.7000,-17313.5000,3.1343,4847.7159,6598.7372,11446.4530,153.6227,47241.4372,18481.4841,-28759.9530,15.6038,11.8343,10100.5000,0.0000,10100.5000,-0.5550,2030.5318,0.0000,2030.5318,26.5069,0.0000,8069.9682,8069.9682,15.5972,13.5211,14.5592,0.3060,20654.0148,15.6193,15.6038,15.6116,0.5526,1.2298,15.6038,15.5611,15.5825,0.8375,0.6747,15.6193,15.6100,15.6147,0.5131,-1.9045,12.7704,12.7970,12.7837,-0.9470,-1.2298,13.5211,13.5406,13.5308,-0.3814,-0.6747,13.5211,13.5266,13.5238,-0.3041,1.9045,6.2675,489.7534,-7213.0000,20654.0148
1217.0000,13.1772,15.5121,23744.8000,40636.0000,-16891.2000,3.1556,4939.2576,6587.9984,11527.2559,154.7113,47223.9984,18805.5424,-28418.4559,15.5396,11.7709,13406.9000,0.0000,13406.9000,-0.7367,2697.7624,0.0000,2697.7624,35.1503,0.0000,10709.1376,10709.1376,15.5397,13.5864,14.5631,0.2700,18223.1813,15.5121,15.5396,15.5258,-1.0351,1.2974,15.5396,15.5628,15.5512,-0.3777,0.5607,15.5121,15.5327,15.5224,-1.1137,-1.8582,12.5425,12.6091,12.5758,-2.5091,-1.2974,13.5864,13.5563,13.5714,0.4895,-0.5607,13.5864,13.5738,13.5801,0.6793,1.8582,6.3064,492.7914,-3484.3000,18223.1813
1218.0000,14.9667,15.4298,40176.0000,33013.1000,7162.9000,-3.6501,8117.5288,5584.5910,13702.1197,179.9417,38597.6910,32058.4712,-6539.2197,14.9463,11.1859,21596.8000,0.0000,21596.8000,-1.1868,4384.1051,0.0000,4384.1051,56.6872,0.0000,17212.6949,17212.6949,14.1320,14.8066,14.4693,-0.1865,-12586.5435,14.9463,15.1805,15.0634,-5.5801,-0.8211,14.8066,14.9463,14.8765,-8.1420,-2.0079,14.8066,14.9046,14.8556,-8.0466,2.8290,15.4298,14.2765,14.8531,27.4824,0.8211,12.4498,12.6602,12.5550,-12.2656,2.0079,15.4298,15.1765,15.3031,20.7932,-2.8290,0.1000,7.8141,28759.7000,-12586.5435
1219.0000,14.9413,15.0676,36080.4000,25917.0000,10163.4000,-3.1017,7292.9577,4381.4862,11674.4439,150.5989,30298.4862,28787.4423,-1511.0439,14.9283,11.1683,24486.6000,0.0000,24486.6000,-1.3456,4972.0721,0.0000,4972.0721,64.9561,0.0000,19514.5279,19514.5279,13.9135,14.9408,14.4271,-0.2611,-17622.0087,14.9283,14.9991,14.9637,-1.2034,-0.5854,14.9408,14.9283,14.9346,0.7007,-1.9310,14.9408,14.9278,14.9343,0.9494,2.5163,15.0676,14.9552,15.0114,1.9095,0.5854,12.3162,12.3627,12.3395,-2.6013,1.9310,15.0676,15.1035,15.0856,-2.6259,-2.5163,0.1000,7.8141,34650.0000,-17622.0087
1220.0000,15.0717,14.8963,37939.7000,24095.1000,13844.6000,-3.1123,7652.9498,4086.4260,11739.3758,151.0753,28181.5260,30286.7502,2105.2242,15.0781,11.3159,32072.5000,0.0000,32072.5000,-1.7625,6497.8417,0.0000,6497.8417,85.1069,0.0000,25574.6583,25574.6583,13.6454,15.1079,14.3767,-0.4074,-27498.7688,15.0781,15.0058,15.0420,0.9443,-0.4499,15.1079,15.0781,15.0930,1.9123,-2.2124,15.1079,15.0828,15.0954,1.9432,2.6623,14.8963,14.9690,14.9327,-0.9502,0.4499,12.0589,12.1071,12.0830,-3.0951,2.2124,14.8963,14.9237,14.9100,-2.1190,-2.6623,0.1000,7.8141,45917.1000,-27498.7688
1221.0000,15.4764,13.3531,48492.8000,11625.3000,36867.5000,-3.0719,9719.5984,1991.2430,11710.8414,148.3836,13616.5430,38773.2016,25156.6586,15.5072,11.7389,31258.3000,0.0000,31258.3000,-1.7177,6292.8364,0.0000,6292.8364,82.7241,0.0000,24965.4636,24965.4636,12.9775,15.5950,14.2863,-0.7164,-48354.9902,15.5072,15.2138,15.3605,3.8438,-0.4514,15.5950,15.5072,15.5511,5.5280,-2.1691,15.5950,15.5216,15.5583,5.5867,2.6205,13.3531,14.3493,13.8512,-13.0510,0.4514,12.2822,12.2473,12.2647,2.1931,2.1691,13.3531,13.5820,13.4675,-17.4074,-2.6205,0.1000,7.8141,68125.8000,-48354.9902
1222.0000,15.5716,13.7530,42156.8000,12199.7000,29957.1000,-2.7695,8437.1041,2094.5355,10531.6396,133.1360,14294.2355,33719.6959,19425.4604,15.5844,11.8151,42126.1000,0.0000,42126.1000,-2.3149,8471.1334,0.0000,8471.1334,110.6360,0.0000,33654.9666,33654.9666,12.8769,15.5905,14.2337,-0.7884,-53217.0526,15.5844,15.3254,15.4549,1.1388,-0.1515,15.5905,15.5844,15.5875,0.4382,-2.4665,15.5905,15.5858,15.5882,0.3599,2.6180,13.7530,13.8666,13.8098,-0.4997,0.1515,11.9411,11.9915,11.9663,-3.6020,2.4665,13.7530,13.7110,13.7320,3.1913,-2.6180,0.1000,7.8141,72083.2000,-53217.0526
1223.0000,15.6705,13.1846,44762.2000,8301.6000,36460.6000,-2.7208,8944.7535,1428.7670,10373.5204,130.3577,9730.3670,35817.4465,26087.0796,15.6855,11.9147,39869.9000,0.0000,39869.9000,-2.1909,8005.6221,0.0000,8005.6221,104.5671,0.0000,31864.2779,31864.2779,12.6780,15.7043,14.1912,-0.8494,-57331.5422,15.6855,15.4362,15.5608,1.2776,-0.1766,15.7043,15.6855,15.6949,1.2958,-2.3676,15.7043,15.6868,15.6955,1.2954,2.5442,13.1846,13.8607,13.5227,-3.4657,0.1766,12.0599,12.0448,12.0524,1.0382,2.3676,13.1846,13.2673,13.2260,-6.1071,-2.5442,0.1000,7.8141,76330.5000,-57331.5422
1224.0000,15.7455,12.9666,47206.3000,6828.1000,40378.2000,-2.7783,9422.1721,1177.3503,10599.5224,132.7863,8005.4503,37784.1279,29778.6776,15.7464,11.9749,50137.5000,0.0000,50137.5000,-2.7552,10058.3665,0.0000,10058.3665,131.2607,0.0000,40079.1335,40079.1335,12.4975,15.7548,14.1261,-1.0299,-69520.4210,15.7464,15.3885,15.5675,0.0798,-0.0077,15.7548,15.7464,15.7506,0.6721,-2.7629,15.7548,15.7465,15.7507,0.6649,2.7706,12.9666,14.0390,13.5028,-0.2402,0.0077,11.9806,11.9907,11.9857,-0.8053,2.7629,12.9666,13.0028,12.9847,-2.9118,-2.7706,0.1000,7.8141,90515.7000,-69520.4210
1225.0000,15.7404,12.8637,47200.8000,6209.3000,40991.5000,-2.7488,9421.8232,1070.5165,10492.3396,131.1764,7279.8165,37778.9768,30499.1604,15.7490,11.9774,44854.2000,0.0000,44854.2000,-2.4648,8998.1160,0.0000,8998.1160,117.3023,0.0000,35856.0840,35856.0840,12.4654,15.7487,14.1071,-0.9781,-66024.4306,15.7490,15.4995,15.6243,0.6850,-0.0946,15.7487,15.7490,15.7489,-0.0216,-2.5595,15.7487,15.7490,15.7489,-0.0223,2.6541,12.8637,13.7421,13.3029,-2.4130,0.0946,12.0427,12.0341,12.0384,0.6360,2.5595,12.8637,12.8813,12.8725,-1.3551,-2.6541,0.1000,7.8141,85845.7000,-66024.4306
1226.0000,15.7411,12.7323,49136.5000,5616.7000,43519.8000,-2.8215,9808.1012,968.3664,10776.4676,134.5924,6585.0664,39328.3988,32743.3324,15.7365,11.9651,55945.7000,0.0000,55945.7000,-3.0743,11225.1927,0.0000,11225.1927,146.3019,0.0000,44720.5073,44720.5073,12.3714,15.7399,14.0557,-1.1348,-76601.8328,15.7411,15.5748,15.6580,0.4065,0.0843,15.7399,15.7411,15.7405,-0.1012,-2.9901,15.7399,15.7411,15.7405,-0.1010,2.9058,11.9651,13.8688,12.9170,-4.6575,-0.0843,11.9651,11.9747,11.9699,-0.8271,2.9901,12.7653,12.7796,12.7724,-1.2079,-2.9058,0.1000,7.8141,99465.5000,-76601.8328
1227.0000,15.7490,12.6166,51223.4000,5052.0000,46171.4000,-2.9033,10223.4195,871.1769,11094.5964,138.4350,5923.1769,40999.9805,35076.8036,15.7506,11.9790,51312.5000,0.0000,51312.5000,-2.8197,10293.4724,0.0000,10293.4724,134.2154,0.0000,41019.0276,41019.0276,12.3142,15.7521,14.0332,-1.1243,-75888.5620,15.7506,15.5873,15.6689,0.1316,-0.0279,15.7521,15.7506,15.7513,0.1299,-2.8476,15.7521,15.7506,15.7513,0.1298,2.8755,12.6166,13.1464,12.8815,-0.4288,0.0279,11.9904,11.9876,11.9890,0.2296,2.8476,12.6166,12.6376,12.6271,-1.7540,-2.8755,0.1000,7.8141,97483.9000,-75888.5620
1228.0000,15.7303,12.4875,53397.9000,4533.6000,48864.3000,-2.9920,10660.5067,781.4213,11441.9280,142.5851,5315.0213,42737.3933,37422.3720,15.7271,11.9558,62534.2000,0.0000,62534.2000,-3.4364,12548.8623,0.0000,12548.8623,163.5269,0.0000,49985.3377,49985.3377,12.2371,15.7273,13.9822,-1.2820,-86537.2733,15.7303,15.6587,15.6945,0.3076,0.1482,15.7273,15.7302,15.7288,-0.2732,-3.2883,15.7273,15.7303,15.7288,-0.2726,3.1401,11.9558,13.0369,12.4964,-4.6486,-0.1482,11.9558,11.9598,11.9578,-0.3770,3.2883,12.5134,12.5275,12.5204,-1.2882,-3.1401,0.1000,7.8141,111398.5000,-86537.2733
1229.0000,15.6447,13.0027,43215.9000,7056.6000,36159.3000,-2.5815,8639.2241,1213.7191,9852.9431,123.3269,8270.3191,34576.6759,26306.3569,15.6471,11.8769,57621.3000,0.0000,57621.3000,-3.1664,11576.4644,0.0000,11576.4644,150.7422,0.0000,46044.8356,46044.8356,12.3795,15.6311,14.0053,-1.0680,-72086.7098,15.6447,15.6961,15.6704,-0.2914,0.1950,15.6311,15.6439,15.6375,-1.1024,-2.9715,15.6311,15.6447,15.6379,-1.0981,2.7765,11.8769,12.5163,12.1966,-3.6183,-0.1950,11.8769,11.8875,11.8822,-0.9131,2.9715,12.9685,12.9061,12.9373,5.0300,-2.7765,0.1000,7.8141,93780.6000,-72086.7098
1230.0000,15.5167,13.8723,33170.2000,10591.4000,22578.8000,-2.2260,6644.2441,1815.9531,8460.1972,106.8352,12407.3531,26525.9559,14118.6028,15.5260,11.7575,70812.6000,0.0000,70812.6000,-3.8913,14251.8872,0.0000,14251.8872,185.5146,0.0000,56560.7128,56560.7128,12.5213,15.4971,14.0092,-1.0402,-70213.7590,15.5167,15.6005,15.5586,-1.3503,0.5551,15.4971,15.5136,15.5053,-1.5953,-3.3362,15.4971,15.5167,15.5069,-1.5816,2.7811,11.7575,11.9968,11.8771,-3.8560,-0.5551,11.7575,11.7721,11.7648,-1.4176,3.3362,13.4979,13.4199,13.4589,6.2939,-2.7811,0.1000,7.8141,93391.4000,-70213.7590
1231.0000,12.5706,15.1787,26369.9000,50675.9000,-24306.0000,3.7666,5541.3632,8102.1227,13643.4859,183.4023,58778.0227,20828.5368,-37949.4859,15.2343,11.4699,40844.2000,0.0000,40844.2000,-2.2445,8255.7939,0.0000,8255.7939,107.2336,0.0000,32588.4061,32588.4061,15.2440,13.3829,14.3134,0.3622,24445.5954,15.1787,15.2343,15.2065,-4.2499,2.6315,15.2343,15.4238,15.3290,-2.1284,0.3870,15.1787,15.2210,15.1998,-3.7066,-3.0185,11.5849,11.6277,11.6063,-3.2694,-2.6315,13.3829,12.2519,12.8174,12.7019,-0.3870,13.3829,13.3927,13.3878,-0.8593,3.0185,7.4731,583.9600,16538.2000,24445.5954
1232.0000,12.4437,17.6703,10129.5000,90071.7000,-79942.2000,4.7836,2133.1837,14359.3593,16492.5430,232.1845,104431.0593,7996.3163,-96434.7430,17.2176,13.4252,25145.0000,0.0000,25145.0000,-1.3818,4940.9343,0.0000,4940.9343,66.3601,0.0000,20204.0657,20204.0657,17.1238,11.9679,14.5458,1.0022,67650.3640,17.6703,17.2176,17.4440,27.0010,2.0551,17.2176,16.3265,16.7721,17.4136,0.6734,17.6703,17.3205,17.4954,27.7022,-2.7285,13.0790,12.8084,12.9437,16.1395,-2.0551,11.9679,12.3687,12.1683,-7.8342,-0.6734,11.9679,12.1689,12.0684,-15.9231,2.7285,9.5148,743.4970,-54797.2000,67650.3640
1233.0000,12.4096,18.2029,5607.5000,105948.5000,-100341.0000,5.2987,1181.5724,16877.4386,18059.0110,256.3825,122825.9386,4425.9276,-118400.0110,18.0595,17.9821,7507.3000,4975.7000,2531.6000,-0.6769,1458.6262,871.7929,2330.4191,32.2201,5847.4929,6048.6738,201.1809,18.0022,11.5814,14.7918,1.6957,114458.9630,18.2029,18.0595,18.1312,8.2923,1.9919,18.0595,17.7080,17.8837,13.4142,1.3150,18.2029,18.1192,18.1611,8.0322,-3.3068,13.8624,13.6888,13.7756,10.0379,-1.9919,11.5814,11.7417,11.6616,-6.1160,-1.3150,11.5814,11.6391,11.6102,-5.5298,3.3068,10.5311,822.9184,-97809.4000,114458.9630
1234.0000,12.2751,18.3538,2963.8000,117182.1000,-114218.3000,5.6921,625.9373,18610.3984,19236.3357,274.9849,135792.4984,2337.8627,-133454.6357,18.3130,18.9826,4615.1000,4213.0000,402.1000,-0.4775,893.7270,741.6066,1635.3336,22.7217,4954.6066,3721.3730,-1233.2336,18.2967,11.6286,14.9627,1.9869,134113.3688,18.3538,18.3130,18.3334,2.4390,2.0565,18.3130,18.2131,18.2630,4.5764,1.5791,18.3538,18.3330,18.3434,2.1993,-3.6356,13.3419,13.4215,13.3817,-4.7544,-2.0565,11.6286,11.6363,11.6325,-0.3521,-1.5791,11.6286,11.6267,11.6276,0.2089,3.6356,11.3104,883.8090,-113816.2000,134113.3688
1235.0000,12.1320,18.3602,1431.8000,126719.7000,-125287.9000,6.0631,303.1258,20060.5215,20363.6472,292.4578,146780.2215,1128.6742,-145651.5472,12.0260,14.3503,2962.8000,5597.4000,-2634.6000,0.4602,629.7357,892.9629,1522.6986,22.2155,6490.3629,2333.0643,-4157.2986,18.1157,12.1031,15.1094,2.2412,151280.6030,18.3602,18.3549,18.3575,0.2903,1.8676,17.5632,17.6779,17.6205,-7.7545,2.3279,18.3602,18.3586,18.3594,0.1922,-4.1955,12.0260,12.2976,12.1618,-14.7232,-1.8676,12.1031,12.0260,12.0645,5.2132,-2.3279,12.1031,12.0582,12.0807,5.4662,4.1955,12.9665,1013.2219,-127922.5000,151280.6030
1236.0000,12.2328,18.5275,765.1000,139319.8000,-138554.7000,6.6239,161.7011,22105.1447,22266.8458,319.1199,161424.9447,603.3989,-160821.5458,12.2286,17.0261,1639.3000,16741.4000,-15102.1000,0.9796,347.2720,2677.6212,3024.8933,47.6496,19419.0212,1292.0280,-18126.9933,18.2980,12.2543,15.2761,2.6258,177243.7978,18.5275,18.4937,18.5106,1.8461,1.8814,17.9912,17.9410,17.9661,4.1689,2.8611,18.5275,18.5134,18.5205,1.9421,-4.7425,12.2286,12.2153,12.2219,0.7249,-1.8814,12.2543,12.2286,12.2414,2.1335,-2.8611,12.2543,12.2397,12.2470,2.0059,4.7425,15.1134,1180.9829,-153656.8000,177243.7978
1237.0000,12.4057,18.7326,443.8000,152109.7000,-151665.9000,7.2117,93.5206,24228.6972,24322.2177,347.5951,176338.3972,350.2794,-175988.1177,12.4095,17.2453,2370.6000,25401.2000,-23030.6000,1.4799,500.7107,4072.1090,4572.8197,71.9933,29473.3090,1869.8893,-27603.4197,18.4559,12.4315,15.4437,2.9920,201959.3290,18.7326,18.6891,18.7109,2.4155,1.9106,18.0589,18.0482,18.0535,1.0540,3.3905,18.7326,18.7166,18.7246,2.4629,-5.3011,12.4095,12.3727,12.3911,2.0402,-1.9106,12.4315,12.4095,12.4205,2.1595,-3.3905,12.4315,12.4175,12.4245,2.1409,5.3011,17.2829,1350.5140,-174696.5000,201959.3290
1238.0000,12.5029,18.8604,63.7000,164670.8000,-164607.1000,7.7855,13.4012,26287.2843,26300.6855,375.6052,190958.0843,50.2988,-190907.7855,12.5056,18.0254,454.3000,30361.2000,-29906.9000,1.6382,95.8060,4873.3297,4969.1356,79.4651,35234.5297,358.4940,-34876.0356,18.6859,12.5158,15.6008,3.3224,224264.9514,18.8604,18.8328,18.8466,1.6368,2.0491,18.4741,18.4292,18.4516,4.8032,3.6873,18.8604,18.8509,18.8556,1.5794,-5.7364,12.5056,12.4845,12.4951,1.2536,-2.0491,12.5158,12.5056,12.5107,1.0877,-3.6873,12.5158,12.5094,12.5126,1.0620,5.7364,18.7416,1464.4917,-194514.0000,224264.9514
1239.0000,12.5943,18.9575,7.3000,176078.3000,-176071.0000,8.3217,1.5334,28166.7662,28168.2996,401.7117,204245.0662,5.7666,-204239.2996,12.5962,18.1665,264.7000,27240.7000,-26976.0000,1.4619,55.7399,4377.6333,4433.3732,70.9242,31618.3333,208.9601,-31409.3732,18.8233,12.6062,15.7148,3.4756,234606.0922,18.9575,18.9391,18.9483,1.2260,2.2866,18.6377,18.6182,18.6280,2.1265,3.7485,18.9575,18.9508,18.9541,1.1877,-6.0351,12.5962,12.5793,12.5878,1.1171,-2.2866,12.6062,12.5962,12.6012,1.0906,-3.7485,12.6062,12.6000,12.6031,1.0907,6.0351,19.4612,1520.7237,-203047.0000,234606.0922
1240.0000,12.6810,19.0460,7.3000,185580.5000,-185573.2000,8.7707,1.5312,29745.5074,29747.0386,423.6348,215326.0074,5.7688,-215320.2386,12.6825,18.2864,160.5000,25516.8000,-25356.3000,1.3646,33.7505,4105.2662,4139.0167,66.2146,29622.0662,126.7495,-29495.3167,18.9310,12.6919,15.8115,3.6134,243902.8693,19.0460,19.0308,19.0384,1.0864,2.4687,18.7658,18.7517,18.7588,1.5770,3.8333,19.0460,19.0402,19.0431,1.0719,-6.3020,12.6825,12.6678,12.6752,1.0537,-2.4687,12.6919,12.6825,12.6872,1.0366,-3.8333,12.6919,12.6862,12.6890,1.0357,6.3020,20.1654,1575.7510,-210929.5000,243902.8693
1241.0000,12.7507,19.1167,14.1000,192238.9000,-192224.8000,9.0858,2.9540,30861.8154,30864.7694,439.0933,223100.7154,11.1460,-223089.5694,12.7518,18.3498,161.5000,23116.8000,-22955.3000,1.2372,33.9229,3722.5597,3756.4826,60.0499,26839.3597,127.5771,-26711.7826,19.0150,12.7592,15.8871,3.6901,249080.3284,19.1167,19.1052,19.1110,0.8739,2.6162,18.8627,18.8520,18.8573,1.1884,3.8534,19.1167,19.1121,19.1144,0.8596,-6.4696,12.7518,12.7405,12.7462,0.8555,-2.6162,12.7592,12.7518,12.7555,0.8229,-3.8534,12.7592,12.7548,12.7570,0.8189,6.4696,20.5432,1605.2770,-215180.1000,249080.3284
1242.0000,12.7693,19.1297,109.1000,182161.0000,-182051.9000,8.6144,22.8497,29256.3657,29279.2153,416.5096,211417.3657,86.2503,-211331.1153,12.7698,17.3818,1893.5000,15501.9000,-13608.4000,0.9277,397.6122,2496.9084,2894.5206,45.2079,17998.8084,1495.8878,-16502.9206,18.9664,12.7716,15.8690,3.3777,227995.0141,19.1297,19.1269,19.1283,0.2083,2.5622,18.6630,18.6849,18.6740,-2.2145,3.4900,19.1297,19.1287,19.1292,0.1772,-6.0522,12.7698,12.7662,12.7680,0.2620,-2.5622,12.7716,12.7698,12.7707,0.1817,-3.4900,12.7716,12.7706,12.7711,0.1686,6.0522,18.9962,1484.3861,-195660.3000,227995.0141
1243.0000,12.5330,18.7274,1441.7000,95615.7000,-94174.0000,4.5937,303.1509,15274.0990,15577.2498,222.2734,110889.7990,1138.5491,-109751.2498,18.8165,15.2270,6967.2000,181.2000,6786.0000,-0.3925,1340.5461,32.1977,1372.7438,19.6977,213.3977,5626.6539,5413.2562,18.7793,12.2048,15.4921,1.5783,106534.1549,18.7274,18.8165,18.7719,-4.3025,1.6621,18.8165,18.7764,18.7965,1.4770,1.2696,18.7274,18.7806,18.7540,-4.5302,-2.9316,13.0402,12.9797,13.0099,2.9176,-1.6621,12.2048,12.3641,12.2844,-5.8694,-1.2696,12.2048,12.2798,12.2423,-6.3828,2.9316,9.1557,715.4426,-87388.0000,106534.1549
