Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1244.0000,12.4665,18.6019,1965.6000,96493.6000,-94528.0000,4.6624,413.7781,15391.1048,15804.8829,225.3437,111884.7048,1551.8219,-110332.8829,18.6381,14.8299,10381.4000,0.0000,10381.4000,-0.5705,2001.9966,0.0000,2001.9966,25.7457,0.0000,8379.4034,8379.4034,18.6404,12.1121,15.3763,1.5264,103033.3848,18.6019,18.6381,18.6200,-1.8352,1.7443,18.6381,18.6858,18.6620,-1.6250,1.1738,18.6019,18.6221,18.6120,-1.7149,-2.9181,13.0359,13.0304,13.0331,0.2788,-1.7443,12.1121,12.1640,12.1381,-1.7679,-1.1738,12.1121,12.1295,12.1208,-1.4679,2.9181,9.2332,721.4951,-84146.6000,103033.3848
1245.0000,12.7405,18.2259,4642.3000,54652.7000,-50010.4000,2.8243,972.7431,8771.8422,9744.5852,136.8739,63424.5422,3669.5569,-59754.9852,18.3372,14.5325,17676.9000,0.0000,17676.9000,-0.9714,3422.1074,0.0000,3422.1074,43.9710,0.0000,14254.7926,14254.7926,18.3627,11.9092,15.1359,0.6833,46122.0371,18.2259,18.3372,18.2815,-4.0861,1.2652,18.3372,18.6064,18.4718,-2.2968,0.2938,18.2259,18.3168,18.2713,-4.1126,-1.5591,13.9673,13.7036,13.8354,9.6804,-1.2652,11.9092,12.0989,12.0040,-1.6192,-0.2938,11.9092,11.9590,11.9341,-2.2551,1.5591,5.5559,434.1429,-32333.5000,46122.0371
1246.0000,12.7547,17.8777,6301.5000,50535.1000,-44233.6000,2.7160,1320.0959,8113.5875,9433.6834,131.9617,58648.6875,4981.4041,-53667.2834,17.9638,14.1635,21023.7000,0.0000,21023.7000,-1.1553,4089.9350,0.0000,4089.9350,52.5640,0.0000,16933.7650,16933.7650,18.0000,12.2074,15.1037,0.9661,65210.4566,17.8777,17.9638,17.9207,-4.3559,1.7431,17.9638,18.2293,18.0965,-4.5301,0.5878,17.8777,17.9422,17.9099,-4.3632,-2.3309,13.4680,13.5464,13.5072,-3.9628,-1.7431,12.2074,12.1012,12.1543,1.8118,-0.5878,12.2074,12.1627,12.1851,3.0272,2.3309,5.3390,417.1994,-23209.9000,65210.4566
1247.0000,13.3062,17.3402,9696.4000,36351.9000,-26655.5000,2.2224,2012.6699,5911.1309,7923.8009,108.4462,42263.0309,7683.7301,-34579.3009,17.1147,13.3247,51422.6000,0.0000,51422.6000,-2.8258,10118.6729,0.0000,10118.6729,129.3899,0.0000,41303.9271,41303.9271,13.1125,16.4252,14.7688,-0.3817,-25763.0303,17.3402,17.4425,17.3914,-6.3902,2.1537,16.4835,16.7761,16.6298,-17.7018,-2.0850,17.3402,18.1968,17.7685,-1.7082,-0.0687,13.3247,13.3569,13.3408,-2.0099,-2.1537,13.3247,13.1125,13.2186,12.8420,2.0850,13.1125,11.7183,12.4154,2.7776,0.0687,4.2664,333.3840,24767.1000,-25763.0303
1248.0000,12.6759,15.6259,13306.4000,29544.1000,-16237.7000,2.0884,2791.2444,4734.8810,7526.1254,102.2057,34278.9810,10515.1556,-23763.8254,16.3248,12.5452,67999.6000,0.0000,67999.6000,-3.7367,13528.9420,0.0000,13528.9420,173.6212,0.0000,54470.6580,54470.6580,12.6850,16.6076,14.6463,-0.3695,-24938.3531,15.6259,15.9674,15.7967,-19.2463,1.9417,16.7327,16.7114,16.7220,1.1111,-1.7950,15.6259,18.1385,16.8822,-10.6980,-0.1467,12.5452,12.6991,12.6221,-8.6745,-1.9417,12.5452,12.6850,12.6151,-7.2850,1.7950,12.6850,12.3689,12.5269,1.3446,0.1467,3.9994,312.5204,51761.9000,-24938.3531
1249.0000,12.0238,13.9312,17249.8000,24922.9000,-7673.1000,2.0751,3658.6963,3935.9219,7594.6181,102.1458,28858.8219,13591.1037,-15267.7181,15.6337,11.8635,72969.9000,0.0000,72969.9000,-4.0099,14662.9486,0.0000,14662.9486,188.8954,0.0000,58306.9514,58306.9514,12.0063,17.0515,14.5289,-0.5578,-37648.1573,13.9312,14.2781,14.1046,-20.4212,2.0283,17.0915,17.0214,17.0565,4.0340,-1.9815,13.9312,18.7487,16.3399,-6.5457,-0.0468,11.8635,12.0046,11.9341,-8.3053,-2.0283,11.8635,12.0063,11.9349,-8.2101,1.9815,12.0063,12.8563,12.4313,-1.1560,0.0468,4.0245,314.4840,65296.8000,-37648.1573
1250.0000,11.4897,12.5248,21112.4000,21686.1000,-573.7000,2.1231,4519.2712,3384.5424,7903.8136,105.3997,25070.6424,16593.1288,-8477.5136,15.1630,11.3995,84610.2000,0.0000,84610.2000,-4.6495,17120.2789,0.0000,17120.2789,221.7140,0.0000,67489.9211,67489.9211,11.5462,17.2659,14.4061,-0.8257,-55734.7175,12.7402,12.9703,12.8552,-15.0794,2.2575,17.2659,17.2324,17.2492,2.3234,-2.3920,17.2659,16.1413,16.7036,4.3866,0.1344,11.3995,11.4897,11.4446,-5.9091,-2.2575,11.3995,11.4851,11.4423,-5.9465,2.3920,11.4897,12.6335,12.0616,-4.4639,-0.1344,4.1715,325.9636,84036.5000,-55734.7175
1251.0000,15.7623,16.0818,24426.8000,19012.8000,5414.0000,-2.1692,4874.2203,3279.6811,8153.9014,108.6814,22292.4811,19552.5797,-2739.9014,15.5753,11.8061,82590.2000,0.0000,82590.2000,-4.5385,16610.2648,0.0000,16610.2648,218.2412,0.0000,65979.9352,65979.9352,12.9853,15.6200,14.3026,-1.0098,-68164.0785,15.7623,14.5507,15.1565,27.7691,0.7898,15.6200,15.7912,15.7056,-18.6296,-3.7487,15.6200,15.7623,15.6911,-12.2205,2.9590,11.8061,11.6554,11.7308,3.4515,-0.7898,11.8061,11.7679,11.7870,4.1572,3.7487,14.9003,14.5276,14.7140,32.0068,-2.9590,0.1000,7.8141,88004.2000,-68164.0785
1252.0000,15.5863,15.2075,28260.9000,16488.0000,11772.9000,-2.2493,5654.7332,2831.8111,8486.5442,108.2869,19319.8111,22606.1668,3286.3558,15.5556,11.7867,90551.9000,0.0000,90551.9000,-4.9760,18216.7420,0.0000,18216.7420,237.5296,0.0000,72335.1580,72335.1580,12.8759,15.5715,14.2237,-1.1129,-75122.3642,15.5863,15.4263,15.5063,4.2194,0.9089,15.5715,15.5845,15.5780,-1.5414,-4.0671,15.5715,15.5863,15.5789,-1.3564,3.1582,11.7867,11.7659,11.7763,0.5478,-0.9089,11.7867,11.7868,11.7867,-0.0048,4.0671,14.2170,14.2784,14.2477,-5.6289,-3.1582,0.1000,7.8141,102324.8000,-75122.3642
1253.0000,11.4789,12.7518,24571.2000,27772.9000,-3201.7000,2.5907,5260.6369,4333.4817,9594.1187,125.5917,32106.3817,19310.5631,-12795.8187,14.9955,11.2344,88392.7000,0.0000,88392.7000,-4.8574,17930.3271,0.0000,17930.3271,231.9468,0.0000,70462.3729,70462.3729,11.3234,17.1815,14.2524,-0.7587,-51215.6076,12.7518,13.1775,12.9646,-30.6742,2.4827,17.1493,16.8963,17.0228,17.4331,-2.3747,12.7518,16.4731,14.6125,-11.6648,-0.1080,11.2344,11.3182,11.2763,-6.0362,-2.4827,11.2344,11.3234,11.2789,-6.1307,2.3747,11.3234,15.1727,13.2480,-12.0660,0.1080,5.0541,394.9383,85191.0000,-51215.6076
1254.0000,11.5077,13.5885,22800.2000,35322.5000,-12522.3000,2.8553,4879.0362,5514.9492,10393.9854,141.2953,40837.4492,17921.1638,-22916.2854,15.1896,11.4258,96846.5000,0.0000,96846.5000,-5.3219,19588.4659,0.0000,19588.4659,256.6803,0.0000,77258.0341,77258.0341,11.4040,17.0635,14.2338,-0.7977,-53842.5055,13.5885,13.5001,13.5443,6.9933,2.7258,16.9530,16.9634,16.9582,-0.7813,-2.5962,13.5885,14.8502,14.2193,-4.7461,-0.1296,11.4258,11.4046,11.4152,1.6741,-2.7258,11.4258,11.4040,11.4149,1.6393,2.5962,11.4040,13.6761,12.5400,-8.5460,0.1296,5.6822,444.0177,84324.2000,-53842.5055
1255.0000,12.5688,17.5205,12905.0000,89495.6000,-76590.6000,4.9008,2711.9369,14308.0659,17020.0028,237.5372,103803.6659,10193.0631,-93610.6028,16.9523,13.1635,58149.7000,0.0000,58149.7000,-3.1955,11468.0101,0.0000,11468.0101,153.5852,0.0000,46681.6899,46681.6899,16.9509,12.0447,14.4978,0.4781,32270.3346,17.5205,16.9517,17.2361,44.5501,2.6987,16.9509,16.9553,16.9531,-0.0637,-0.4967,17.5205,16.9509,17.2357,36.3992,-2.2020,13.1635,12.9134,13.0385,19.5872,-2.6987,13.1635,12.1317,12.6476,14.8737,0.4967,12.0643,12.1464,12.1054,-5.2477,2.2020,9.7138,759.0519,-18440.9000,32270.3346
1256.0000,12.4358,18.1926,7342.7000,129750.5000,-122407.8000,6.5138,1546.5151,20681.3100,22227.8251,315.4193,150431.8100,5796.1849,-144635.6251,18.0589,14.2570,32391.3000,0.0000,32391.3000,-1.7800,6293.4997,0.0000,6293.4997,82.9371,0.0000,26097.8003,26097.8003,18.0050,11.6797,14.8423,1.7110,115490.7947,18.1926,18.0589,18.1257,10.7336,2.7646,18.0589,17.6733,17.8661,11.0154,0.9846,18.1926,18.0921,18.1424,10.9388,-3.7492,13.4593,13.4005,13.4299,4.7211,-2.7646,11.6797,12.0172,11.8485,-9.6461,-0.9846,11.6797,11.7244,11.7021,-4.8693,3.7492,12.8905,1007.2815,-90016.5000,115490.7947
1257.0000,12.5771,18.5456,5189.4000,143299.1000,-138109.7000,7.0421,1090.3807,22914.1789,24004.5595,340.4441,166213.2789,4099.0193,-162114.2595,18.4841,18.7807,8877.2000,6919.0000,1958.2000,-0.8555,1715.2993,1221.8110,2937.1103,40.5763,8140.8110,7161.9007,-978.9103,18.4649,11.7559,15.1104,2.3717,160090.5157,18.5456,18.4841,18.5149,4.6933,2.6325,18.4841,18.3547,18.4194,6.6750,1.7771,18.5456,18.5093,18.5274,4.6444,-4.4096,14.0517,13.9607,14.0062,6.9529,-2.6325,11.7559,11.7753,11.7656,-1.0027,-1.7771,11.7559,11.7510,11.7534,0.6176,4.4096,13.9883,1093.0682,-136151.5000,160090.5157
1258.0000,12.3964,18.4845,3810.7000,154741.2000,-150930.5000,7.5112,803.1432,24642.6853,25445.8286,363.1921,179383.8853,3007.5568,-176376.3286,12.2868,15.4379,3302.0000,9439.4000,-6137.4000,0.6830,698.8349,1510.8613,2209.6962,33.2246,10950.2613,2603.1651,-8347.0962,18.2641,12.3656,15.3149,2.7618,186421.8584,18.4845,18.4896,18.4870,-0.3381,2.2761,17.7852,17.8685,17.8268,-7.1534,2.9591,18.4845,18.4878,18.4861,-0.5007,-5.2351,12.2868,12.5747,12.4308,-19.0148,-2.2761,12.3656,12.2868,12.3262,6.7636,-2.9591,12.3656,12.3189,12.3422,7.1031,5.2351,16.3111,1274.5699,-157067.9000,186421.8584
1259.0000,12.4643,18.6389,2778.6000,165741.4000,-162962.8000,7.9773,584.9441,26435.0969,27020.0411,385.1815,192176.4969,2193.6559,-189982.8411,12.4597,17.5090,1070.1000,15836.3000,-14766.2000,0.9002,225.8385,2540.3960,2766.2345,43.7523,18376.6960,844.2615,-17532.4345,18.4897,12.4779,15.4838,3.0496,205847.4751,18.6389,18.6143,18.6266,1.6820,2.3590,18.3090,18.2512,18.2801,5.4677,3.2593,18.6389,18.6280,18.6335,1.7756,-5.6183,12.4597,12.4551,12.4574,0.3189,-2.3590,12.4779,12.4597,12.4688,1.7184,-3.2593,12.4779,12.4682,12.4731,1.5765,5.6183,17.6603,1380.0002,-177729.0000,205847.4751
1260.0000,12.5764,18.8310,1700.8000,175556.4000,-173855.6000,8.3851,357.3710,28071.8273,28429.1983,404.8821,203628.2273,1343.4290,-202284.7983,12.5781,18.2108,79.4000,24913.7000,-24834.3000,1.3281,16.7248,4002.7316,4019.4563,64.4036,28916.4316,62.6752,-28853.7563,18.7176,12.5912,15.6544,3.4003,229520.3224,18.8310,18.7978,18.8144,2.2641,2.3523,18.5860,18.5533,18.5696,3.4916,3.6805,18.8310,18.8179,18.8245,2.3024,-6.0328,12.5781,12.5585,12.5683,1.3361,-2.3523,12.5912,12.5781,12.5847,1.3953,-3.6805,12.5912,12.5833,12.5873,1.3755,6.0328,19.3222,1509.8627,-198689.9000,229520.3224
1261.0000,12.6902,19.0191,601.7000,185196.4000,-184594.7000,8.7835,126.1866,29690.1271,29816.3137,424.2714,214886.5271,475.5134,-214411.0137,12.6922,18.3569,0.0000,28791.4000,-28791.4000,1.5298,0.0000,4632.6944,4632.6944,74.2056,33424.0944,0.0000,-33424.0944,18.8990,12.7042,15.8016,3.6507,246420.8011,19.0191,18.9867,19.0029,2.2713,2.4179,18.7426,18.7253,18.7340,1.9806,3.9477,19.0191,19.0068,19.0129,2.2716,-6.3656,12.6922,12.6726,12.6824,1.3747,-2.4179,12.7042,12.6922,12.6982,1.3680,-3.9477,12.7042,12.6968,12.7005,1.3641,6.3656,20.5200,1603.4595,-213386.1000,246420.8011
1262.0000,12.7798,19.1463,15.5000,193581.0000,-193565.5000,9.1493,3.2457,31097.9761,31101.2218,442.1879,224678.9761,12.2543,-224666.7218,12.7814,18.4470,0.0000,27428.9000,-27428.9000,1.4574,0.0000,4418.6887,4418.6887,70.7241,31847.5887,0.0000,-31847.5887,19.0346,12.7905,15.9125,3.7844,255445.6720,19.1463,19.1248,19.1356,1.5991,2.5640,18.8792,18.8649,18.8721,1.6636,4.0214,19.1463,19.1382,19.1423,1.5585,-6.5853,12.7814,12.7666,12.7740,1.1024,-2.5640,12.7905,12.7814,12.7860,1.0561,-4.0214,12.7905,12.7850,12.7877,1.0501,6.5853,21.1089,1649.4791,-220994.4000,255445.6720
1263.0000,12.8746,19.2440,0.0000,204968.7000,-204968.7000,9.6866,0.0000,32998.9643,32998.9643,468.4247,237967.6643,0.0000,-237967.6643,12.8760,18.5426,0.0000,25878.0000,-25878.0000,1.3750,0.0000,4174.1192,4174.1192,66.7476,30052.1192,0.0000,-30052.1192,19.1447,12.8855,16.0151,3.9562,267046.7918,19.2440,19.2288,19.2364,1.2139,2.7705,19.0012,18.9889,18.9951,1.4817,4.1455,19.2440,19.2380,19.2410,1.1888,-6.9161,12.8760,12.8617,12.8689,1.1420,-2.7705,12.8855,12.8760,12.8807,1.1409,-4.1455,12.8855,12.8798,12.8826,1.1424,6.9161,22.0197,1720.6470,-230846.7000,267046.7918
1264.0000,12.9590,19.3300,0.0000,214378.1000,-214378.1000,10.1313,0.0000,34580.7958,34580.7958,490.2251,248958.8958,0.0000,-248958.8958,12.9601,18.6276,0.0000,24418.9000,-24418.9000,1.2975,0.0000,3943.2302,3943.2302,63.0067,28362.1302,0.0000,-28362.1302,19.2401,12.9682,16.1042,4.0958,276468.1660,19.3300,19.3177,19.3238,1.0526,2.9446,19.1066,19.0962,19.1014,1.2806,4.2421,19.3300,19.3250,19.3275,1.0414,-7.1867,12.9601,12.9481,12.9541,1.0255,-2.9446,12.9682,12.9601,12.9642,1.0042,-4.2421,12.9682,12.9634,12.9658,1.0015,7.1867,22.7566,1778.2319,-238797.0000,276468.1660
1265.0000,13.0321,19.4046,0.0000,216527.4000,-216527.4000,10.2329,0.0000,34986.3833,34986.3833,495.4074,251513.7833,0.0000,-251513.7833,13.0331,18.7014,0.0000,26969.9000,-26969.9000,1.4330,0.0000,4359.4847,4359.4847,69.6112,31329.3847,0.0000,-31329.3847,19.3107,13.0400,16.1753,4.1800,282152.5814,19.4046,19.3940,19.3993,0.9077,2.9333,19.1667,19.1607,19.1637,0.7490,4.3663,19.4046,19.4004,19.4025,0.9022,-7.2996,13.0331,13.0226,13.0279,0.8880,-2.9333,13.0400,13.0331,13.0365,0.8708,-4.3663,13.0400,13.0359,13.0379,0.8673,7.2996,23.2350,1815.6195,-243497.3000,282152.5814
1266.0000,13.0542,19.4272,0.0000,223810.9000,-223810.9000,10.5771,0.0000,36181.6732,36181.6732,512.3120,259992.5732,0.0000,-259992.5732,13.0545,18.7231,0.0000,16880.2000,-16880.2000,0.8969,0.0000,2729.3549,2729.3549,43.5812,19609.5549,0.0000,-19609.5549,19.3666,13.0564,16.2115,4.1372,279258.6220,19.4272,19.4238,19.4255,0.3133,3.2267,19.2714,19.2611,19.2662,1.2345,4.1236,19.4272,19.4258,19.4265,0.2867,-7.3504,13.0545,13.0513,13.0529,0.2995,-3.2267,13.0564,13.0545,13.0555,0.2257,-4.1236,13.0564,13.0554,13.0559,0.2143,7.3504,22.8563,1786.0242,-240691.1000,279258.6220
1267.0000,12.6558,19.0100,117.8000,125390.2000,-125272.4000,5.9320,24.7189,20086.4500,20111.1689,287.3704,145476.6500,93.0811,-145383.5689,12.6601,18.3244,0.0000,203.0000,-203.0000,0.0108,0.0000,32.6500,32.6500,0.5241,235.6500,0.0000,-235.6500,19.0743,12.5676,15.8209,2.2095,149140.6884,19.0100,19.0892,19.0496,-4.5386,1.9737,19.0851,19.1195,19.1023,-1.9815,1.9845,19.0100,19.0516,19.0308,-4.7778,-3.9582,12.6601,12.7350,12.6976,-4.2911,-1.9737,12.5676,12.6601,12.6139,-5.3322,-1.9845,12.5676,12.6163,12.5920,-5.6019,3.9582,11.8376,925.0054,-125475.4000,149140.6884
1268.0000,12.5184,18.8445,384.0000,120361.2000,-119977.2000,5.7081,80.7649,19220.6614,19301.4264,275.8573,139581.8614,303.2351,-139278.6264,18.8849,15.0595,65.0000,0.0000,65.0000,-0.0036,12.4957,0.0000,12.4957,0.1798,0.0000,52.5043,52.5043,18.8851,12.4898,15.6875,2.0846,140713.4955,18.8445,18.8849,18.8647,-2.2346,1.9039,18.8849,18.9278,18.9064,-2.3672,1.9003,18.8445,18.8638,18.8542,-2.1348,-3.8042,12.5191,12.5542,12.5367,-1.9450,-1.9039,12.4898,12.5143,12.5021,-1.3524,-1.9003,12.4898,12.5004,12.4951,-1.1719,3.8042,11.3566,887.4219,-119912.2000,140713.4955
1269.0000,12.3846,18.5366,1379.4000,73806.2000,-72426.8000,3.5598,290.7805,11750.5782,12041.3587,172.0206,85556.7782,1088.6195,-84468.1587,18.6321,14.8239,1931.4000,0.0000,1931.4000,-0.1061,372.4887,0.0000,372.4887,4.7843,0.0000,1558.9113,1558.9113,18.6304,12.2609,15.4457,1.2570,84847.0806,18.5366,18.6321,18.5844,-3.3862,1.2220,18.6321,18.7183,18.6752,-2.7930,1.1158,18.5366,18.5885,18.5626,-3.5218,-2.3378,12.5527,12.5481,12.5504,0.1626,-1.2220,12.2609,12.3367,12.2988,-2.4562,-1.1158,12.2609,12.2991,12.2800,-2.5988,2.3378,7.0738,552.7596,-70495.4000,84847.0806
1270.0000,12.3332,18.4128,1803.8000,71264.9000,-69461.1000,3.4617,380.5767,11332.8213,11713.3980,167.2137,82597.7213,1423.2233,-81174.4980,18.4632,14.6570,2997.4000,0.0000,2997.4000,-0.1647,579.3296,0.0000,579.3296,7.4567,0.0000,2418.0704,2418.0704,18.4683,12.1983,15.3333,1.1812,79733.6894,18.4128,18.4632,18.4380,-1.7698,1.2088,18.4632,18.5336,18.4984,-2.1366,1.0441,18.4128,18.4381,18.4254,-1.6583,-2.2529,12.5622,12.5587,12.5605,0.1187,-1.2088,12.1983,12.2317,12.2150,-1.0137,-1.0441,12.1983,12.2121,12.2052,-0.9054,2.2529,6.8735,537.1075,-66463.7000,79733.6894
1271.0000,12.5825,18.3808,3055.9000,57948.8000,-54892.9000,2.8976,642.0376,9267.4170,9909.4546,140.1252,67216.2170,2413.8624,-64802.3546,18.3974,14.5920,14175.0000,0.0000,14175.0000,-0.7789,2742.0298,0.0000,2742.0298,35.3649,0.0000,11432.9702,11432.9702,18.4057,11.9548,15.1802,0.7809,52713.7558,18.3808,18.3974,18.3891,-0.5926,1.2255,18.3974,18.4616,18.4295,-0.8341,0.4466,18.3808,18.3907,18.3858,-0.4819,-1.6721,13.6913,13.3633,13.5273,11.6646,-1.2255,11.9548,12.1202,12.0375,-2.1459,-0.4466,11.9548,12.0102,11.9825,-2.6915,1.6721,5.7119,446.3363,-40717.9000,52713.7558
1272.0000,12.6851,18.3146,3604.4000,51574.0000,-47969.6000,2.6248,755.9667,8267.2434,9023.2100,127.1842,59841.2434,2848.4333,-56992.8100,18.3374,14.5327,15245.8000,0.0000,15245.8000,-0.8378,2951.4572,0.0000,2951.4572,38.0789,0.0000,12294.3428,12294.3428,18.3461,11.8141,15.0801,0.6670,45022.7610,18.3146,18.3374,18.3260,-0.7649,1.1542,18.3374,18.4105,18.3740,-0.6737,0.3164,18.3146,18.3323,18.3234,-0.7553,-1.4706,13.8360,13.7418,13.7889,3.1537,-1.1542,11.8141,11.9913,11.9027,-1.6293,-0.3164,11.8141,11.8558,11.8350,-1.7830,1.4706,5.1709,404.0631,-32723.8000,45022.7610
1273.0000,12.6145,18.0581,4139.7000,46436.7000,-42297.0000,2.4099,869.2713,7431.7711,8301.0424,116.9116,53868.4711,3270.4287,-50598.0424,18.1230,14.3209,16621.0000,0.0000,16621.0000,-0.9134,3226.6790,0.0000,3226.6790,41.5561,0.0000,13394.3210,13394.3210,18.1383,12.0237,15.0810,0.9439,63711.0079,18.0581,18.1230,18.0906,-2.8446,1.5094,18.1230,18.2529,18.1879,-2.2483,0.5960,18.0581,18.1058,18.0820,-2.9173,-2.1054,13.3891,13.4859,13.4375,-4.2441,-1.5094,12.0237,11.9612,11.9925,1.0799,-0.5960,12.0237,11.9898,12.0068,2.0701,2.1054,4.7413,370.4897,-25676.0000,63711.0079
1274.0000,12.6694,17.9377,4553.6000,42068.4000,-37514.8000,2.2250,955.2993,6741.0920,7696.3913,107.9931,48809.4920,3598.3007,-45211.1913,17.9763,14.1759,17967.6000,0.0000,17967.6000,-0.9874,3494.8279,0.0000,3494.8279,45.0873,0.0000,14472.7721,14472.7721,17.9939,12.0631,15.0285,0.7964,53758.9596,17.9377,17.9763,17.9570,-1.6152,1.4416,17.9763,18.1092,18.0428,-1.7552,0.4543,17.9377,17.9662,17.9520,-1.5720,-1.8959,13.4962,13.4814,13.4888,0.6161,-1.4416,12.0631,12.0188,12.0410,0.5819,-0.4543,12.0631,12.0520,12.0576,0.6094,1.8959,4.3721,341.6384,-19547.2000,53758.9596
1275.0000,12.7145,17.8112,4922.1000,38565.9000,-33643.8000,2.0786,1031.8234,6186.2091,7218.0325,100.9811,44752.1091,3890.2766,-40861.8325,17.8495,14.0507,18396.4000,0.0000,18396.4000,-1.0109,3584.2343,0.0000,3584.2343,46.2793,0.0000,14812.1657,14812.1657,17.8670,12.0911,14.9791,0.6954,46939.5943,17.8112,17.8495,17.8304,-1.5312,1.3763,17.8495,17.9898,17.9196,-1.4891,0.3654,17.8112,17.8413,17.8263,-1.5204,-1.7417,13.5208,13.5125,13.5167,0.3327,-1.3763,12.0911,12.0548,12.0730,0.3828,-0.3654,12.0911,12.0840,12.0875,0.3586,1.7417,4.0830,319.0485,-15247.4000,46939.5943
1276.0000,12.7859,17.6226,5589.0000,35274.2000,-29685.2000,1.9578,1170.2219,5667.4354,6837.6573,95.2225,40941.6354,4418.7781,-36522.8573,17.6782,13.8815,20126.6000,0.0000,20126.6000,-1.1060,3930.2919,0.0000,3930.2919,50.7419,0.0000,16196.3081,16196.3081,17.7004,12.1560,14.9282,0.5800,39147.5702,17.6226,17.6782,17.6504,-2.1752,1.3475,17.6782,17.9017,17.7899,-1.5687,0.2415,17.6226,17.6698,17.6462,-2.1763,-1.5891,13.5584,13.5473,13.5529,0.4335,-1.3475,12.1560,12.0793,12.1176,0.5357,-0.2415,12.1560,12.1402,12.1481,0.7272,1.5891,3.8405,300.1003,-9558.6000,39147.5702
1277.0000,12.6809,18.1181,4594.3000,51081.4000,-46487.1000,2.6531,963.6521,8187.4822,9151.1343,128.7626,59268.8822,3630.6479,-55638.2343,18.0180,14.2171,22267.8000,0.0000,22267.8000,-1.2237,4328.8679,0.0000,4328.8679,56.3054,0.0000,17938.9321,17938.9321,18.0100,11.9592,14.9846,0.9528,64316.6545,18.1181,18.0180,18.0680,5.0365,1.7344,18.0180,17.8861,17.9521,1.9529,0.5107,18.1181,18.0381,18.0781,5.2088,-2.2452,13.5792,13.5736,13.5764,0.2806,-1.7344,11.9592,12.0509,12.0051,-1.3618,-0.5107,11.9592,11.9912,11.9752,-2.0895,2.2452,5.2188,407.8028,-24219.3000,64316.6545
1278.0000,12.8626,18.4880,4131.2000,58504.8000,-54373.6000,2.9798,863.8759,9416.3851,10280.2610,144.4498,67921.1851,3267.3241,-64653.8610,18.3821,14.5769,24419.8000,0.0000,24419.8000,-1.3419,4724.7306,0.0000,4724.7306,61.3883,0.0000,19695.0694,19695.0694,18.3549,11.4943,14.9246,0.6421,43339.4988,18.4880,18.3821,18.4351,4.4257,1.4406,18.3821,17.7989,18.0905,1.6674,0.0986,18.4880,18.3905,18.4393,4.3548,-1.5392,14.4132,14.2022,14.3077,8.8217,-1.4406,11.4943,12.1873,11.8408,-1.9859,-0.0986,11.4943,11.6088,11.5516,-5.1161,1.5392,5.8525,457.3254,-29953.8000,43339.4988
1279.0000,12.2959,18.5189,1388.1000,115193.6000,-113805.5000,5.5162,293.0550,18303.1685,18596.2235,267.0225,133496.7685,1095.0450,-132401.7235,18.5036,14.6970,12960.5000,0.0000,12960.5000,-0.7122,2503.6680,0.0000,2503.6680,32.3794,0.0000,10456.8320,10456.8320,18.4770,11.8480,15.1625,1.8197,122829.2368,18.5189,18.5036,18.5113,0.9158,2.0761,18.5036,18.3944,18.4490,4.3227,1.3639,18.5189,18.5098,18.5143,0.9026,-3.4400,12.8241,13.0942,12.9592,-16.2777,-2.0761,11.8480,11.8461,11.8470,0.0715,-1.3639,11.8480,11.8142,11.8311,3.3693,3.4400,10.9344,854.4299,-100845.0000,122829.2368
1280.0000,12.2920,18.6414,116.8000,159295.1000,-159178.3000,7.5342,24.6604,25308.2108,25332.8713,363.2384,184603.3108,92.1396,-184511.1713,18.6222,14.8141,4917.9000,0.0000,4917.9000,-0.2703,948.5835,0.0000,948.5835,12.2611,0.0000,3969.3165,3969.3165,18.6192,12.2098,15.4145,2.6603,179572.2826,18.6414,18.6222,18.6318,1.4507,2.6015,18.6222,18.5938,18.6080,1.9148,2.3312,18.6414,18.6311,18.6363,1.4676,-4.9327,12.4271,12.5059,12.4665,-5.9489,-2.6015,12.2098,12.1504,12.1801,4.0158,-2.3312,12.2098,12.1792,12.1945,4.3819,4.9327,14.9526,1168.4159,-154260.4000,179572.2826
1281.0000,12.4689,18.8301,0.0000,176173.5000,-176173.5000,8.3258,0.0000,28101.8827,28101.8827,401.3747,204275.3827,0.0000,-204275.3827,12.4563,18.1000,0.0000,11847.1000,-11847.1000,0.6295,0.0000,1900.3800,1900.3800,31.3868,13747.4800,0.0000,-13747.4800,18.7592,12.4947,15.6270,3.2056,216378.5871,18.8301,18.8004,18.8152,2.2104,2.5654,18.6624,18.6558,18.6591,0.6129,3.1949,18.8301,18.8166,18.8234,2.2541,-5.7604,12.4563,12.4579,12.4571,-0.1173,-2.5654,12.4947,12.4563,12.4755,3.5616,-3.1949,12.4947,12.4738,12.4843,3.4937,5.7604,17.8164,1392.1967,-188020.6000,216378.5871
1282.0000,12.6601,19.0251,0.0000,190378.0000,-190378.0000,8.9971,0.0000,30499.9176,30499.9176,434.2214,220877.9176,0.0000,-220877.9176,12.6622,18.3266,0.0000,20308.8000,-20308.8000,1.0791,0.0000,3266.5014,3266.5014,52.3193,23575.3014,0.0000,-23575.3014,18.9287,12.6843,15.8065,3.5953,242680.3275,19.0251,18.9945,19.0098,2.3441,2.6393,18.8007,18.7857,18.7932,1.6144,3.7184,19.0251,19.0123,19.0187,2.3540,-6.3578,12.6622,12.6323,12.6473,2.2912,-2.6393,12.6843,12.6622,12.6733,2.3826,-3.7184,12.6843,12.6717,12.6780,2.3338,6.3578,20.0384,1565.8316,-210686.8000,242680.3275
1283.0000,12.8562,19.2252,0.0000,205328.0000,-205328.0000,9.7036,0.0000,33042.8628,33042.8628,468.8883,238370.8628,0.0000,-238370.8628,12.8594,18.5258,0.0000,30563.1000,-30563.1000,1.6239,0.0000,4928.7288,4928.7288,78.7966,35491.8288,0.0000,-35491.8288,19.1050,12.8782,15.9916,4.0304,272050.2912,19.2252,19.1943,19.2097,2.4092,2.6932,18.9429,18.9291,18.9360,1.7197,4.3172,19.2252,19.2133,19.2192,2.4159,-7.0104,12.8594,12.8290,12.8442,2.3729,-2.6932,12.8782,12.8594,12.8688,2.3558,-4.3172,12.8782,12.8667,12.8724,2.3428,7.0104,22.5418,1761.4462,-235891.1000,272050.2912
1284.0000,13.0504,19.4233,0.0000,219769.6000,-219769.6000,10.3861,0.0000,35525.2228,35525.2228,502.4950,255294.8228,0.0000,-255294.8228,13.0538,18.7223,0.0000,40779.8000,-40779.8000,2.1668,0.0000,6593.6094,6593.6094,105.2151,47373.4094,0.0000,-47373.4094,19.2840,13.0702,16.1771,4.4571,300852.8927,19.4233,19.3932,19.4082,2.3911,2.7398,19.0969,19.0838,19.0904,1.8592,4.9066,19.4233,19.4125,19.4179,2.3932,-7.6463,13.0538,13.0243,13.0390,2.3474,-2.7398,13.0702,13.0538,13.0620,2.3275,-4.9066,13.0702,13.0597,13.0649,2.3191,7.6463,24.9962,1953.2370,-260549.4000,300852.8927
1285.0000,13.1891,19.5649,0.0000,232099.3000,-232099.3000,10.9688,0.0000,37638.8863,37638.8863,531.3468,269738.1863,0.0000,-269738.1863,13.1915,18.8615,0.0000,40474.9000,-40474.9000,2.1506,0.0000,6556.6566,6556.6566,104.5061,47031.5566,0.0000,-47031.5566,19.4354,13.2026,16.3190,4.6725,315390.6552,19.5649,19.5442,19.5546,1.7622,2.9394,19.2558,19.2428,19.2493,1.9140,5.0900,19.5649,19.5575,19.5612,1.7258,-8.0294,13.1915,13.1714,13.1815,1.7151,-2.9394,13.2026,13.1915,13.1971,1.6261,-5.0900,13.2026,13.1956,13.1991,1.6151,8.0294,26.1389,2042.5318,-272574.2000,315390.6552
1286.0000,13.1808,19.5564,0.0000,223506.8000,-223506.8000,10.5627,0.0000,36238.4937,36238.4937,512.1331,259745.2937,0.0000,-259745.2937,13.1812,18.8511,0.0000,28009.1000,-28009.1000,1.4882,0.0000,4536.6353,4536.6353,72.3580,32545.7353,0.0000,-32545.7353,19.4670,13.1796,16.3233,4.3295,292240.2774,19.5564,19.5562,19.5563,0.0174,3.0248,19.3237,19.3171,19.3204,0.8543,4.5131,19.5564,19.5567,19.5566,-0.0598,-7.5379,13.1812,13.1812,13.1812,-0.0073,-3.0248,13.1796,13.1812,13.1804,-0.2050,-4.5131,13.1796,13.1807,13.1802,-0.2326,7.5379,24.0188,1876.8643,-251515.9000,292240.2774
1287.0000,13.2007,19.5768,0.0000,232499.5000,-232499.5000,10.9877,0.0000,37713.9295,37713.9295,532.7100,270213.4295,0.0000,-270213.4295,13.2009,18.8710,0.0000,19720.9000,-19720.9000,1.0478,0.0000,3195.0599,3195.0599,50.9444,22915.9599,0.0000,-22915.9599,19.5112,13.2029,16.3570,4.3383,292838.5670,19.5768,19.5744,19.5756,0.2281,3.3133,19.4054,19.3976,19.4015,0.9745,4.3611,19.5768,19.5757,19.5762,0.2332,-7.6744,13.2009,13.1985,13.1997,0.2192,-3.3133,13.2029,13.2009,13.2019,0.2551,-4.3611,13.2029,13.2017,13.2023,0.2631,7.6744,23.9863,1874.3226,-252220.4000,292838.5670
1288.0000,13.2233,19.5998,0.0000,234360.4000,-234360.4000,11.0757,0.0000,38035.6845,38035.6845,537.0427,272396.0845,0.0000,-272396.0845,13.2235,18.8938,0.0000,17191.7000,-17191.7000,0.9135,0.0000,2786.1628,2786.1628,44.4142,19977.8628,0.0000,-19977.8628,19.5429,13.2257,16.3843,4.3277,292122.2457,19.5998,19.5970,19.5984,0.2715,3.3874,19.4477,19.4434,19.4455,0.5274,4.3009,19.5998,19.5986,19.5992,0.2728,-7.6883,13.2235,13.2207,13.2221,0.2664,-3.3874,13.2257,13.2235,13.2246,0.2699,-4.3009,13.2257,13.2244,13.2251,0.2706,7.6883,23.8949,1867.1776,-251552.1000,292122.2457
1289.0000,13.2668,19.6441,0.0000,237203.9000,-237203.9000,11.2100,0.0000,38536.0112,38536.0112,543.6377,275739.9112,0.0000,-275739.9112,13.2671,18.9379,0.0000,19239.4000,-19239.4000,1.0223,0.0000,3119.8998,3119.8998,49.7087,22359.2998,0.0000,-22359.2998,19.5812,13.2713,16.4262,4.4104,297701.6786,19.6441,19.6389,19.6415,0.5160,3.3959,19.4767,19.4739,19.4753,0.3549,4.4182,19.6441,19.6418,19.6430,0.5244,-7.8141,13.2671,13.2619,13.2645,0.5071,-3.3959,13.2713,13.2671,13.2692,0.5339,-4.4182,13.2713,13.2689,13.2701,0.5390,7.8141,24.3815,1905.2036,-256443.3000,297701.6786
1290.0000,13.3012,19.6793,0.0000,240393.3000,-240393.3000,11.3608,0.0000,39085.4558,39085.4558,551.1019,279478.7558,0.0000,-279478.7558,13.3015,18.9727,0.0000,18691.1000,-18691.1000,0.9931,0.0000,3032.4336,3032.4336,48.3003,21723.5336,0.0000,-21723.5336,19.6188,13.3047,16.4617,4.4572,300858.9953,19.6793,19.6750,19.6772,0.4263,3.4559,19.5183,19.5144,19.5164,0.4914,4.4490,19.6793,19.6775,19.6784,0.4232,-7.9049,13.3015,13.2973,13.2994,0.4176,-3.4559,13.3047,13.3015,13.3031,0.4055,-4.4490,13.3047,13.3029,13.3038,0.4031,7.9049,24.6271,1924.3944,-259084.4000,300858.9953
1291.0000,12.8760,19.2450,2.7000,140448.4000,-140445.7000,6.6376,0.5645,22612.2171,22612.7816,322.0568,163060.6171,2.1355,-163058.4816,12.8797,18.5463,0.0000,204.8000,-204.8000,0.0109,0.0000,33.0359,33.0359,0.5293,237.8359,0.0000,-237.8359,19.3060,12.7922,16.0491,2.4746,167034.8794,19.2450,19.3194,19.2822,-4.7705,2.2089,19.3156,19.3500,19.3328,-2.2191,2.2198,19.2450,19.2839,19.2645,-4.9993,-4.4287,12.8797,12.9520,12.9158,-4.6334,-2.2089,12.7922,12.8797,12.8360,-5.6418,-2.2198,12.7922,12.8381,12.8151,-5.9015,4.4287,13.2537,1035.6599,-140650.5000,167034.8794
1292.0000,12.7331,19.0935,74.8000,139474.8000,-139400.0000,6.5953,15.6755,22382.0929,22397.7684,319.1395,161856.8929,59.1245,-161797.7684,12.7306,12.7306,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1266,12.7086,15.9176,2.4187,163261.1279,19.0935,19.1261,19.1098,-2.0854,2.1984,19.1261,19.1618,19.1440,-2.2834,2.1984,19.0935,19.1089,19.1012,-1.9749,-4.3969,12.7306,12.7627,12.7467,-2.0460,-2.1984,12.7086,12.7306,12.7196,-1.4081,-2.1984,12.7086,12.7183,12.7134,-1.2316,4.3969,13.1299,1025.9926,-139400.0000,163261.1279
1293.0000,12.5268,18.7917,724.0000,83418.5000,-82694.5000,3.9799,152.2539,13323.7705,13476.0244,192.4795,96742.2705,571.7461,-96170.5244,18.8763,15.0514,1543.1000,0.0000,1543.1000,-0.0848,296.6810,0.0000,296.6810,4.2622,0.0000,1246.4190,1246.4190,18.8745,12.4034,15.6389,1.4403,97218.9411,18.7917,18.8763,18.8340,-3.3323,1.3549,18.8763,18.9517,18.9140,-2.7795,1.2701,18.7917,18.8371,18.8144,-3.4653,-2.6250,12.6526,12.6776,12.6651,-0.9887,-1.3549,12.4034,12.4924,12.4479,-3.2837,-1.2701,12.4034,12.4489,12.4262,-3.4712,2.6250,7.9236,619.1591,-81151.4000,97218.9411
1294.0000,12.4426,18.6386,1155.3000,78248.2000,-77092.9000,3.7580,243.3006,12474.1278,12717.4284,181.5748,90722.3278,911.9994,-89810.3284,18.6924,14.8835,2873.0000,0.0000,2873.0000,-0.1579,553.6598,0.0000,553.6598,7.1178,0.0000,2319.3402,2319.3402,18.6962,12.3086,15.5024,1.3140,88696.4280,18.6386,18.6924,18.6655,-2.0381,1.3053,18.6924,18.7604,18.7264,-2.2688,1.1474,18.6386,18.6661,18.6524,-1.9597,-2.4527,12.6576,12.6597,12.6587,-0.0817,-1.3053,12.3086,12.3514,12.3300,-1.4272,-1.1474,12.3086,12.3270,12.3178,-1.3119,2.4527,7.4638,583.2296,-74219.9000,88696.4280
1295.0000,12.7414,18.7734,1951.8000,64014.0000,-62062.2000,3.1268,408.9723,10274.5503,10683.5226,151.1222,74288.5503,1542.8277,-72745.7226,18.7447,14.9353,17207.8000,0.0000,17207.8000,-0.9456,3313.9325,0.0000,3313.9325,42.7648,0.0000,13893.8675,13893.8675,18.7450,11.9045,15.3248,0.8526,57547.9197,18.7734,18.7447,18.7590,1.1246,1.3575,18.7447,18.7325,18.7386,0.1434,0.4119,18.7734,18.7479,18.7606,1.3022,-1.7693,14.1024,13.7189,13.9107,15.1042,-1.3575,11.9045,12.1901,12.0473,-3.4164,-0.4119,11.9045,11.9914,11.9480,-4.4678,1.7693,6.1511,480.6585,-44854.4000,57547.9197
1296.0000,12.9285,18.8028,2643.6000,57583.6000,-54940.0000,2.8589,552.1932,9282.1656,9834.3588,138.4884,66865.7656,2091.4068,-64774.3588,18.7910,14.9810,20229.4000,0.0000,20229.4000,-1.1117,3893.5592,0.0000,3893.5592,50.2296,0.0000,16335.8408,16335.8408,18.7863,11.6288,15.2076,0.7146,48234.2409,18.8028,18.7910,18.7969,0.4524,1.3235,18.7910,18.7393,18.7651,0.3152,0.2119,18.8028,18.7928,18.7978,0.4441,-1.5354,14.5108,14.3479,14.4294,6.2548,-1.3235,11.6288,12.0435,11.8362,-2.5522,-0.2119,11.6288,11.7050,11.6669,-3.3960,1.5354,5.6113,438.4784,-34710.6000,48234.2409
1297.0000,12.8225,18.5111,3359.8000,52393.6000,-49033.8000,2.6508,703.0406,8425.0407,9128.0813,128.6165,60818.6407,2656.7594,-58161.8813,18.5714,14.7640,23908.6000,0.0000,23908.6000,-1.3138,4614.5762,0.0000,4614.5762,59.3186,0.0000,19294.0238,19294.0238,18.5829,11.8292,15.2061,1.0275,69354.0659,18.5111,18.5714,18.5412,-3.0901,1.7634,18.5714,18.6940,18.6327,-1.6026,0.4495,18.5111,18.5604,18.5357,-3.1678,-2.2129,14.0169,14.1040,14.0605,-4.4564,-1.7634,11.8292,11.8337,11.8315,-0.0615,-0.4495,11.8292,11.8014,11.8153,1.7858,2.2129,5.1851,405.1722,-25125.2000,69354.0659
1298.0000,12.9525,18.4409,4068.6000,47864.3000,-43795.7000,2.4737,849.5053,7719.7221,8569.2273,120.0527,55584.0221,3219.0947,-52364.9273,18.4623,14.6562,27723.6000,0.0000,27723.6000,-1.5235,5358.4028,0.0000,5358.4028,69.0400,0.0000,22365.1972,22365.1972,18.4761,11.8004,15.1383,0.8343,56312.1151,18.4409,18.4623,18.4516,-1.0861,1.7447,18.4623,18.6276,18.5450,-1.0637,0.2212,18.4409,18.4591,18.4500,-1.0390,-1.9658,14.2980,14.2474,14.2727,2.5564,-1.7447,11.8004,11.8306,11.8155,-0.1970,-0.2212,11.8004,11.8033,11.8018,-0.1669,1.9658,4.8220,376.7976,-16072.1000,56312.1151
1299.0000,13.0827,18.3544,4755.5000,43788.5000,-39033.0000,2.3168,990.7705,7083.5857,8074.3562,112.5829,50872.0857,3764.7295,-47107.3562,18.3755,14.5704,30146.8000,0.0000,30146.8000,-1.6566,5833.2872,0.0000,5833.2872,75.2136,0.0000,24313.5128,24313.5128,18.3826,11.7591,15.0709,0.6883,46457.5827,18.3544,18.3755,18.3649,-1.0508,1.7106,18.3755,18.6448,18.5101,-0.4247,0.0540,18.3544,18.3746,18.3645,-1.0368,-1.7646,14.4845,14.4386,14.4616,2.2747,-1.7106,11.7591,11.8489,11.8040,-0.1435,-0.0540,11.7591,11.7682,11.7636,-0.4657,1.7646,4.5054,352.0588,-8886.2000,46457.5827
1300.0000,13.1699,18.0779,6047.0000,40165.7000,-34118.7000,2.2128,1258.0137,6510.6623,7768.6760,107.6987,46676.3623,4788.9863,-41887.3760,18.1761,14.3733,35134.4000,0.0000,35134.4000,-1.9307,6816.0060,0.0000,6816.0060,87.7867,0.0000,28318.3940,28318.3940,18.1450,11.8457,14.9953,0.4998,33733.2586,18.0779,18.1389,18.1084,-3.1008,1.7499,18.1450,18.5358,18.3404,-2.0533,-0.1808,18.0779,18.1450,18.1114,-3.0585,-1.5692,14.3733,14.3921,14.3827,-0.9569,-1.7499,14.3733,11.6248,12.9990,14.4164,0.1808,11.8203,11.8070,11.8137,0.5987,1.5692,4.2847,334.8151,1015.7000,33733.2586
1301.0000,13.1245,18.4861,5556.9000,56208.8000,-50651.9000,2.9454,1156.9280,9101.5994,10258.5274,143.2069,65310.3994,4399.9720,-60910.4274,18.4210,14.6153,39927.6000,0.0000,39927.6000,-2.1941,7721.2947,0.0000,7721.2947,100.1024,0.0000,32206.3053,32206.3053,18.4211,11.6545,15.0378,0.8599,58044.9940,18.4861,18.4210,18.4535,4.1605,2.2041,18.4210,18.2675,18.3442,0.0414,0.0100,18.4861,18.4218,18.4539,4.1285,-2.2141,14.6135,14.5738,14.5936,2.5412,-2.2041,11.6545,14.2207,12.9376,-0.7460,-0.0100,11.6545,11.6818,11.6682,-1.7605,2.2141,5.7333,448.0043,-10724.3000,58044.9940
1302.0000,13.1510,18.5693,5790.2000,62391.0000,-56600.8000,3.2497,1204.9699,10108.8289,11313.7988,157.9480,72499.8289,4585.2301,-67914.5988,18.5511,14.7439,44000.9000,0.0000,44000.9000,-2.4180,8494.7847,0.0000,8494.7847,109.8555,0.0000,35506.1153,35506.1153,18.5492,11.5786,15.0639,0.9785,66048.3617,18.5693,18.5511,18.5602,1.2817,2.4309,18.5511,18.1619,18.3565,0.1427,0.0129,18.5693,18.5512,18.5602,1.2779,-2.4438,14.7406,14.7175,14.7291,1.6295,-2.4309,11.5786,14.1381,12.8583,-0.9614,-0.0129,11.5786,11.5927,11.5856,-1.0008,2.4438,6.3153,493.4826,-12599.9000,66048.3617
1303.0000,12.6377,18.7553,2641.2000,118416.4000,-115775.2000,5.7336,554.3935,18961.4663,19515.8598,278.1275,137377.8663,2086.8065,-135291.0598,18.7238,14.9146,25077.6000,0.0000,25077.6000,-1.3781,4830.8065,0.0000,4830.8065,62.4722,0.0000,20246.7935,20246.7935,18.7016,11.7607,15.2311,1.7274,116602.7903,18.7553,18.7238,18.7395,2.1597,2.3706,18.7238,18.5966,18.6602,3.6608,0.9925,18.7553,18.7326,18.7439,2.2115,-3.3631,13.7534,13.9107,13.8320,-10.8301,-2.3706,11.7607,12.1410,11.9508,-10.9565,-0.9925,11.7607,11.7403,11.7505,1.9849,3.3631,11.3296,885.3100,-90697.6000,116602.7903
1304.0000,12.4662,18.7527,1061.0000,159871.4000,-158810.4000,7.6106,223.3521,25499.9278,25723.2800,367.8151,185371.3278,837.6479,-184533.6800,18.7509,14.9414,13351.8000,0.0000,13351.8000,-0.7337,2571.1320,0.0000,2571.1320,33.1642,0.0000,10780.6680,10780.6680,18.7467,12.1869,15.4668,2.5777,173992.8625,18.7527,18.7509,18.7518,0.1427,2.7814,18.7509,18.7342,18.7425,0.9883,2.0477,18.7527,18.7520,18.7523,0.0965,-4.8291,12.8815,13.0137,12.9476,-10.6786,-2.7814,12.1869,12.1434,12.1651,2.5808,-2.0477,12.1869,12.1508,12.1689,5.0433,4.8291,15.0872,1178.9342,-145458.6000,173992.8625
1305.0000,12.5825,18.9055,628.3000,175074.3000,-174446.0000,8.3065,132.0043,27998.6636,28130.6679,400.9635,203072.9636,496.2957,-202576.6679,12.5480,16.6676,1881.1000,10025.0000,-8143.9000,0.6360,396.4268,1610.0208,2006.4475,31.2484,11635.0208,1484.6732,-10150.3475,18.7460,12.6013,15.6737,3.1398,211939.0760,18.9055,18.8824,18.8939,1.7105,2.5568,18.4412,18.4780,18.4596,-3.4192,3.1929,18.9055,18.8948,18.9001,1.7788,-5.7497,12.5480,12.6081,12.5781,-4.4643,-2.5568,12.6013,12.5480,12.5747,4.9374,-3.1929,12.6013,12.5712,12.5862,5.0319,5.7497,17.7924,1390.3241,-182589.9000,211939.0760
1306.0000,12.7061,19.0487,388.0000,187653.0000,-187265.0000,8.8885,81.3482,30094.9232,30176.2714,429.3336,217747.9232,306.6518,-217441.2714,12.7064,18.1413,379.4000,15634.3000,-15254.9000,0.8516,79.7510,2516.1145,2595.8655,41.3421,18150.4145,299.6490,-17850.7655,18.9428,12.7228,15.8328,3.4618,233670.0455,19.0487,19.0264,19.0375,1.7278,2.6790,18.8129,18.7736,18.7933,4.0213,3.5305,19.0487,19.0390,19.0438,1.7292,-6.2095,12.7064,12.6879,12.6971,1.4316,-2.6790,12.7228,12.7064,12.7146,1.6833,-3.5305,12.7228,12.7140,12.7184,1.5897,6.2095,19.3775,1514.1824,-202519.9000,233670.0455
1307.0000,12.8463,19.2059,160.4000,199092.9000,-198932.5000,9.4173,33.5504,32032.1735,32065.7239,455.2031,231125.0735,126.8496,-230998.2239,12.8481,18.5145,0.0000,22755.8000,-22755.8000,1.2091,0.0000,3669.1392,3669.1392,58.6778,26424.9392,0.0000,-26424.9392,19.1081,12.8630,15.9856,3.7921,255964.2737,19.2059,19.1822,19.1940,1.8837,2.7361,18.9775,18.9591,18.9683,2.1073,3.9452,19.2059,19.1962,19.2010,1.8918,-6.6812,12.8481,12.8268,12.8375,1.6887,-2.7361,12.8630,12.8481,12.8556,1.6961,-3.9452,12.8630,12.8543,12.8586,1.6871,6.6812,21.1485,1652.5709,-221688.3000,255964.2737
1308.0000,12.9844,19.3548,22.4000,207973.0000,-207950.6000,9.8298,4.6745,33567.2594,33571.9339,475.5509,241540.2594,17.7255,-241522.5339,12.9865,18.6543,0.0000,29051.2000,-29051.2000,1.5436,0.0000,4692.9447,4692.9447,74.9512,33744.1447,0.0000,-33744.1447,19.2446,12.9998,16.1222,4.0584,273940.7133,19.3548,19.3323,19.3435,1.7985,2.7621,19.0892,19.0781,19.0837,1.3867,4.3057,19.3548,19.3460,19.3504,1.7968,-7.0677,12.9865,12.9657,12.9761,1.6674,-2.7621,12.9998,12.9865,12.9931,1.6551,-4.3057,12.9998,12.9917,12.9958,1.6496,7.0677,22.6453,1769.5351,-237001.8000,273940.7133
1309.0000,13.1035,19.4775,0.0000,217640.7000,-217640.7000,10.2855,0.0000,35224.2680,35224.2680,498.0358,252864.9680,0.0000,-252864.9680,13.1053,18.7744,0.0000,31395.6000,-31395.6000,1.6682,0.0000,5079.8625,5079.8625,81.0424,36475.4625,0.0000,-36475.4625,19.3666,13.1161,16.2413,4.2694,288183.2233,19.4775,19.4594,19.4684,1.5024,2.8724,19.2077,19.1969,19.2023,1.4266,4.5406,19.4775,19.4705,19.4740,1.4869,-7.4131,13.1053,13.0879,13.0966,1.4490,-2.8724,13.1161,13.1053,13.1107,1.4131,-4.5406,13.1161,13.1095,13.1128,1.4070,7.4131,23.8107,1860.6015,-249036.3000,288183.2233
1310.0000,13.2497,19.6267,0.0000,230612.7000,-230612.7000,10.8985,0.0000,37450.4040,37450.4040,528.1238,268063.1040,0.0000,-268063.1040,13.2520,18.9226,0.0000,38696.2000,-38696.2000,2.0561,0.0000,6273.7429,6273.7429,99.9334,44969.9429,0.0000,-44969.9429,19.5017,13.2642,16.3829,4.6172,311663.1963,19.6267,19.6059,19.6163,1.7793,2.9475,19.3251,19.3153,19.3202,1.4177,5.0036,19.6267,19.6190,19.6229,1.7910,-7.9511,13.2520,13.2315,13.2417,1.7461,-2.9475,13.2642,13.2520,13.2581,1.7734,-5.0036,13.2642,13.2565,13.2603,1.7754,7.9511,25.8145,2017.1836,-269308.9000,311663.1963
1311.0000,13.3490,19.7281,0.0000,241786.6000,-241786.6000,11.4266,0.0000,39355.6928,39355.6928,554.2351,281142.2928,0.0000,-281142.2928,13.3505,19.0222,0.0000,36428.3000,-36428.3000,1.9356,0.0000,5914.1288,5914.1288,94.1301,42342.4288,0.0000,-42342.4288,19.6154,13.3583,16.4869,4.7775,322479.4147,19.7281,19.7143,19.7212,1.2599,3.1637,19.4516,19.4413,19.4465,1.5179,5.0993,19.7281,19.7229,19.7255,1.2330,-8.2629,13.3505,13.3371,13.3438,1.2262,-3.1637,13.3583,13.3505,13.3544,1.1571,-5.0993,13.3583,13.3535,13.3559,1.1481,8.2629,26.6379,2081.5244,-278214.9000,322479.4147
1312.0000,13.3858,19.7657,0.0000,245469.6000,-245469.6000,11.6007,0.0000,39989.4671,39989.4671,563.0386,285459.0671,0.0000,-285459.0671,13.3864,19.0585,0.0000,29219.3000,-29219.3000,1.5525,0.0000,4746.1234,4746.1234,75.5313,33965.4234,0.0000,-33965.4234,19.6769,13.3892,16.5330,4.7257,318985.0121,19.7657,19.7605,19.7631,0.5000,3.3494,19.5382,19.5307,19.5344,1.0561,4.9019,19.7657,19.7637,19.7647,0.4675,-8.2513,13.3864,13.3814,13.3839,0.4787,-3.3494,13.3892,13.3864,13.3878,0.3975,-4.9019,13.3892,13.3876,13.3884,0.3863,8.2513,26.2284,2049.5214,-274688.9000,318985.0121
1313.0000,13.4332,19.8140,0.0000,250876.5000,-250876.5000,11.8562,0.0000,40915.4702,40915.4702,575.5777,291791.9702,0.0000,-291791.9702,13.4336,19.1063,0.0000,27435.4000,-27435.4000,1.4577,0.0000,4459.3070,4459.3070,70.9300,31894.7070,0.0000,-31894.7070,19.7315,13.4376,16.5846,4.7882,323203.3535,19.8140,19.8082,19.8111,0.5744,3.4661,19.6004,19.5951,19.5978,0.7588,4.9239,19.8140,19.8116,19.8128,0.5754,-8.3900,13.4336,13.4280,13.4308,0.5606,-3.4661,13.4376,13.4336,13.4356,0.5718,-4.9239,13.4376,13.4353,13.4365,0.5746,8.3900,26.5516,2074.7824,-278311.9000,323203.3535
1314.0000,13.4285,19.8092,0.0000,249303.5000,-249303.5000,11.7819,0.0000,40654.4759,40654.4759,572.1444,289957.9759,0.0000,-289957.9759,13.4285,19.1012,0.0000,20379.9000,-20379.9000,1.0829,0.0000,3312.2817,3312.2817,52.6989,23692.1817,0.0000,-23692.1817,19.7483,13.4279,16.5881,4.6462,313617.3996,19.8092,19.8094,19.8093,-0.0273,3.5663,19.6445,19.6405,19.6425,0.5340,4.6492,19.8092,19.8094,19.8093,-0.0479,-8.2155,13.4285,13.4288,13.4287,-0.0313,-3.5663,13.4279,13.4285,13.4282,-0.0952,-4.6492,13.4279,13.4283,13.4281,-0.1066,8.2155,25.6588,2005.0164,-269683.4000,313617.3996
1315.0000,12.9884,19.3309,358.2000,139764.2000,-139406.0000,6.6238,74.7457,22560.2797,22635.0254,321.6705,162324.4797,283.4543,-162041.0254,19.4124,17.4871,1123.9000,288.9000,835.0000,-0.0771,214.6501,51.9226,266.5727,3.8116,340.8226,909.2499,568.4273,19.4001,12.8478,16.1240,2.4511,165448.5348,19.3309,19.4124,19.3717,-5.2873,2.2336,19.4124,19.4529,19.4327,-2.5377,2.1565,19.3309,19.3742,19.3525,-5.5177,-4.3901,13.1066,13.1614,13.1340,-3.5618,-2.2336,12.8478,12.9499,12.8989,-6.3937,-2.1565,12.8478,12.9003,12.8741,-6.6915,4.3901,13.2111,1032.3359,-138571.0000,165448.5348
1316.0000,12.8375,19.1403,800.4000,137174.2000,-136373.8000,6.5244,167.4422,22065.5784,22233.0206,315.9948,159239.7784,632.9578,-158606.8206,19.1799,15.3654,2725.4000,0.0000,2725.4000,-0.1498,522.0093,0.0000,522.0093,6.6915,0.0000,2203.3907,2203.3907,19.1814,12.7507,15.9661,2.3424,158108.8915,19.1403,19.1799,19.1601,-2.5591,2.2247,19.1799,19.2259,19.2029,-2.7784,2.0749,19.1403,19.1599,19.1501,-2.4490,-4.2997,12.9520,12.9831,12.9675,-2.0145,-2.2247,12.7507,12.7778,12.7642,-1.6302,-2.0749,12.7507,12.7621,12.7564,-1.4251,4.2997,12.9818,1014.4180,-133648.4000,158108.8915
1317.0000,12.7604,18.8168,2338.2000,82821.1000,-80482.9000,4.0357,489.7805,13298.9560,13788.7365,195.4555,96120.0560,1848.4195,-94271.6365,18.9004,15.0891,8495.9000,0.0000,8495.9000,-0.4669,1632.9526,0.0000,1632.9526,20.9411,0.0000,6862.9474,6862.9474,18.9063,12.4242,15.6653,1.3219,89225.0532,18.8168,18.9004,18.8586,-3.6438,1.5009,18.9004,19.0017,18.9511,-3.0449,1.0340,18.8168,18.8674,18.8421,-3.7225,-2.5348,13.3317,13.2431,13.2874,3.8543,-1.5009,12.4242,12.5381,12.4812,-3.4217,-1.0340,12.4242,12.4746,12.4494,-3.7107,2.5348,7.9997,625.1065,-71987.0000,89225.0532
1318.0000,12.7635,18.6605,3432.1000,79039.0000,-75606.9000,3.9138,718.8810,12692.5520,13411.4330,189.5926,91731.5520,2713.2190,-89018.3330,18.7079,14.8989,12229.9000,0.0000,12229.9000,-0.6721,2356.3735,0.0000,2356.3735,30.2871,0.0000,9873.5265,9873.5265,18.7196,12.3087,15.5141,1.1875,80158.4283,18.6605,18.7079,18.6842,-2.1103,1.5286,18.7079,18.8030,18.7555,-2.3661,0.8566,18.6605,18.6896,18.6750,-2.0217,-2.3852,13.4853,13.4379,13.4616,2.0967,-1.5286,12.3087,12.3762,12.3424,-1.6801,-0.8566,12.3087,12.3313,12.3200,-1.5674,2.3852,7.7440,605.1250,-63377.0000,80158.4283
1319.0000,13.1886,18.6726,5524.5000,64322.8000,-58798.3000,3.3272,1148.9562,10430.9198,11579.8759,161.4440,74753.7198,4375.5438,-70378.1759,18.6746,14.8659,36817.6000,0.0000,36817.6000,-2.0232,7096.7775,0.0000,7096.7775,91.4750,0.0000,29720.8225,29720.8225,18.6800,12.1410,15.4105,1.1088,74845.7498,18.6726,18.6746,18.6736,-0.1338,2.3380,18.6746,18.7391,18.7068,-0.5930,0.3148,18.6726,18.6730,18.6728,-0.0325,-2.6528,14.5206,14.3477,14.4342,11.7307,-2.3380,12.1410,12.3014,12.2212,-1.4688,-0.3148,12.1410,12.1671,12.1541,-2.0087,2.6528,6.4827,506.5667,-21980.7000,74845.7498
1320.0000,13.4352,18.5879,6985.4000,56999.6000,-50014.2000,3.0571,1446.8576,9296.5181,10743.3757,148.7369,66296.1181,5538.5424,-60757.5757,18.6102,14.8023,47724.4000,0.0000,47724.4000,-2.6226,9206.6736,0.0000,9206.6736,118.6404,0.0000,38517.7264,38517.7264,18.6027,11.9243,15.2635,0.7491,50567.2552,18.5879,18.6016,18.5948,-0.9573,2.4028,18.6027,18.7041,18.6534,-0.6504,-0.2198,18.5879,18.6027,18.5953,-0.9413,-2.1829,14.8023,14.7437,14.7730,4.0831,-2.4028,14.8023,12.2933,13.5478,16.0028,0.2198,11.9614,11.9950,11.9782,-2.1279,2.1829,5.9093,461.7602,-2289.8000,50567.2552
1321.0000,13.5599,18.2589,9091.3000,51404.4000,-42313.1000,2.9022,1879.1743,8408.4235,10287.5978,141.4573,59812.8235,7212.1257,-52600.6978,18.3471,14.5423,51472.6000,0.0000,51472.6000,-2.8285,9963.4077,0.0000,9963.4077,128.0979,0.0000,41509.1923,41509.1923,18.3235,11.9655,15.1445,0.5540,37392.7765,18.2589,18.3126,18.2857,-3.7353,2.3940,18.3235,18.5371,18.4303,-2.6985,-0.4346,18.2589,18.3235,18.2912,-3.6765,-1.9594,14.5423,14.5792,14.5607,-2.5679,-2.3940,14.5423,13.8987,14.2205,8.1123,0.4346,12.3943,12.3145,12.3544,4.5335,1.9594,5.5930,437.0474,9159.5000,37392.7765
1322.0000,13.5309,17.6894,11616.3000,46627.0000,-35010.7000,2.8078,2402.2378,7621.8005,10024.0383,137.0298,54248.8005,9214.0622,-45034.7383,17.2467,13.4549,61647.8000,0.0000,61647.8000,-3.3877,12108.8488,0.0000,12108.8488,154.1074,0.0000,49538.9512,49538.9512,13.5746,16.1980,14.8863,-0.3408,-23006.1174,17.6894,17.7768,17.7331,-6.6755,2.6298,16.3534,16.6781,16.5157,-23.1106,-2.4518,17.6894,18.3380,18.0137,-3.3549,-0.1780,13.4549,13.6170,13.5359,-12.3729,-2.6298,13.4549,13.5746,13.5148,-8.5228,2.4518,13.5746,12.2601,12.9174,6.7880,0.1780,5.3814,420.5072,26637.1000,-23006.1174
1323.0000,12.9966,16.6546,13684.8000,42199.1000,-28514.3000,2.7062,2855.2194,6812.9283,9668.1476,132.1914,49012.0283,10829.5806,-38182.4476,16.6922,12.9079,62328.4000,0.0000,62328.4000,-3.4251,12336.6100,0.0000,12336.6100,158.7778,0.0000,49991.7900,49991.7900,13.0003,16.5017,14.7510,-0.4865,-32836.3307,16.6546,16.8135,16.7340,-12.0623,2.6146,16.5757,16.5666,16.5712,0.6629,-2.5230,16.6546,18.5420,17.5983,-5.0190,-0.0916,12.9079,13.0005,12.9542,-7.0264,-2.6146,12.9079,13.0003,12.9541,-6.7716,2.5230,13.0003,12.8854,12.9429,0.3017,0.0916,5.2389,409.3721,33814.1000,-32836.3307
1324.0000,12.5984,15.7665,15715.6000,38462.5000,-22746.9000,2.6352,3300.9251,6153.3127,9454.2378,128.9666,44615.8127,12414.6749,-32201.1378,16.3203,12.5409,69383.3000,0.0000,69383.3000,-3.8128,13805.1153,0.0000,13805.1153,178.4601,0.0000,55578.1847,55578.1847,12.6152,16.6401,14.6277,-0.7093,-47875.6592,15.8733,15.9929,15.9331,-9.6719,2.7848,16.6401,16.6310,16.6356,0.7713,-2.9344,16.6401,17.7548,17.1975,-4.8428,0.1496,12.5409,12.5984,12.5697,-4.6465,-2.7848,12.5409,12.5956,12.5683,-4.6623,2.9344,12.5984,12.9993,12.7988,-1.7442,-0.1496,5.1172,399.8659,46636.4000,-47875.6592
1325.0000,12.3239,15.1568,17134.5000,36193.3000,-19058.8000,2.6018,3615.7091,5754.3980,9370.1071,127.6114,41947.6980,13518.7909,-28428.9071,16.0591,12.2832,67460.3000,0.0000,67460.3000,-3.7071,13472.6380,0.0000,13472.6380,174.6465,0.0000,53987.6620,53987.6620,12.3465,16.7566,14.5516,-0.7456,-50329.7502,15.2514,15.3482,15.2998,-7.6487,2.7208,16.7566,16.7401,16.7484,1.3550,-2.8398,16.7566,17.3176,17.0371,-1.9417,0.1190,12.2832,12.3239,12.3036,-3.2173,-2.7208,12.2832,12.3221,12.3027,-3.2115,2.8398,12.3239,12.9282,12.6261,-2.0913,-0.1190,5.0836,397.2410,48401.5000,-50329.7502
1326.0000,12.0260,14.3595,19247.7000,33002.2000,-13754.5000,2.5609,4082.3007,5212.0895,9294.3902,126.0212,38214.2895,15165.3993,-23048.8902,15.6623,11.8919,76459.4000,0.0000,76459.4000,-4.2016,15357.7379,0.0000,15357.7379,198.8552,0.0000,61101.6621,61101.6621,11.9712,17.1406,14.5559,-0.4847,-32714.0156,14.3595,14.5183,14.4389,-10.3954,2.2542,17.0434,16.9865,17.0149,3.2107,-1.9475,14.3595,16.5231,15.4413,-19.2641,-0.3067,11.8919,11.9614,11.9267,-4.5548,-2.2542,11.8919,11.9712,11.9315,-4.4854,1.9475,11.9712,12.5005,12.2358,-4.7156,0.3067,5.0113,391.5933,62704.9000,-32714.0156
