Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1327.0000,12.4809,15.0408,19621.9000,36901.7000,-17279.8000,2.7646,4129.5966,5887.8857,10017.4823,136.0470,42789.5857,15492.3034,-27297.2823,15.1210,11.3581,43698.5000,0.0000,43698.5000,-2.4013,8847.6017,0.0000,8847.6017,114.4502,0.0000,34850.8983,34850.8983,15.1175,14.2001,14.6588,0.0915,6176.5070,15.0408,14.9361,14.9884,6.6256,2.1828,15.1175,16.9677,16.0426,-11.7405,-0.2186,15.0408,15.1175,15.0791,-4.3770,-1.9642,11.3581,11.4570,11.4076,-6.2705,-2.1828,11.3581,11.9174,11.6377,-3.5515,0.2186,13.9461,13.6187,13.7824,18.6578,1.9642,5.4924,429.1854,26418.7000,6176.5070
1328.0000,12.7354,17.3578,11596.5000,62664.4000,-51067.9000,3.5647,2430.1298,10056.5491,12486.6789,173.4597,72720.9491,9166.3702,-63554.5789,16.8270,13.0400,25106.3000,0.0000,25106.3000,-1.3797,4959.9455,0.0000,4959.9455,66.3921,0.0000,20146.3545,20146.3545,16.8173,12.7168,14.7671,0.5120,34558.2361,17.3578,16.8270,17.0924,25.3844,1.6481,16.8270,16.1425,16.4848,5.3296,0.2685,17.3578,16.9119,17.1348,24.8019,-1.9166,12.8339,12.5144,12.6742,15.2789,-1.6481,12.7168,11.7751,12.2459,7.3332,-0.2685,12.7168,12.9254,12.8211,-11.6074,1.9166,7.0962,554.5057,-25961.6000,34558.2361
1329.0000,12.5873,17.6580,9787.5000,75063.8000,-65276.3000,4.0566,2056.1648,12005.8312,14061.9959,197.1293,87069.6312,7731.3352,-79338.2959,17.5257,13.7307,11846.2000,0.0000,11846.2000,-0.6510,2318.0457,0.0000,2318.0457,30.3980,0.0000,9528.1543,9528.1543,17.4598,12.3504,14.9051,0.9943,67114.1361,17.6580,17.5257,17.5919,6.0208,1.5692,17.5257,17.1414,17.3336,10.2369,0.9182,17.6580,17.5773,17.6177,5.8204,-2.4874,12.9005,12.8476,12.8740,2.4054,-1.5692,12.3504,12.3119,12.3312,1.0220,-0.9182,12.3504,12.4231,12.3867,-5.2483,2.4874,8.0644,630.1625,-53430.1000,67114.1361
1330.0000,12.3986,18.0616,6434.7000,97552.0000,-91117.3000,4.9449,1356.1264,15536.0307,16892.1571,239.5675,113088.0307,5078.5736,-108009.4571,17.9642,14.1639,8047.8000,0.0000,8047.8000,-0.4422,1565.6046,0.0000,1565.6046,20.4028,0.0000,6482.1954,6482.1954,17.9434,12.1808,15.0621,1.4826,100078.3301,18.0616,17.9642,18.0129,5.0746,1.7957,17.9642,17.7963,17.8802,6.5906,1.3535,18.0616,18.0067,18.0341,5.0195,-3.1492,12.6994,12.7357,12.7176,-1.8946,-1.7957,12.1808,12.2209,12.2009,-1.5785,-1.3535,12.1808,12.2064,12.1936,-2.3370,3.1492,9.8258,767.7997,-83069.5000,100078.3301
1331.0000,12.3843,18.1591,5920.4000,108183.6000,-102263.2000,5.4206,1248.0388,17223.6478,18471.6866,262.2474,125407.2478,4672.3612,-120734.8866,18.1310,14.3287,7876.5000,0.0000,7876.5000,-0.4328,1528.9267,0.0000,1528.9267,19.8188,0.0000,6347.5733,6347.5733,18.1223,12.2157,15.1690,1.6834,113632.4193,18.1591,18.1310,18.1450,1.5877,1.9512,18.1310,18.0706,18.1008,2.6550,1.5183,18.1591,18.1450,18.1520,1.4158,-3.4695,12.6817,12.6886,12.6851,-0.3978,-1.9512,12.2157,12.2121,12.2139,0.1504,-1.5183,12.2157,12.2132,12.2144,0.2445,3.4695,10.7633,841.0595,-94386.7000,113632.4193
1332.0000,12.3541,18.2880,4493.0000,114793.4000,-110300.4000,5.6588,947.6234,18263.5250,19211.1484,273.5333,133056.9250,3545.3766,-129511.5484,18.2606,14.4568,3933.5000,0.0000,3933.5000,-0.2162,762.2514,0.0000,762.2514,9.8693,0.0000,3171.2486,3171.2486,18.2585,12.2647,15.2616,1.8640,125822.8795,18.2880,18.2606,18.2743,1.5536,1.9583,18.2606,18.2266,18.2436,1.7166,1.7421,18.2880,18.2736,18.2808,1.5473,-3.7004,12.4971,12.5332,12.5151,-2.0583,-1.9583,12.2647,12.2539,12.2593,0.5413,-1.7421,12.2647,12.2594,12.2620,0.5680,3.7004,11.2455,878.7364,-106366.9000,125822.8795
1333.0000,12.3570,18.3678,3730.2000,117238.9000,-113508.7000,5.7346,786.7020,18653.8137,19440.5157,277.0516,135892.7137,2943.4980,-132949.2157,18.3499,14.5451,2821.5000,0.0000,2821.5000,-0.1550,546.1299,0.0000,546.1299,7.0636,0.0000,2275.3701,2275.3701,18.3488,12.2982,15.3235,1.9291,130212.0825,18.3678,18.3499,18.3588,1.0136,1.9632,18.3499,18.3280,18.3390,1.1445,1.8082,18.3678,18.3587,18.3632,0.9885,-3.7714,12.4683,12.4773,12.4728,-0.5178,-1.9632,12.2982,12.2902,12.2942,0.4142,-1.8082,12.2982,12.2944,12.2963,0.4067,3.7714,11.3971,890.5819,-110687.2000,130212.0825
1334.0000,12.3563,18.4411,2966.2000,119262.6000,-116296.4000,5.7905,625.5811,18975.5101,19601.0912,279.6526,138238.1101,2340.6189,-135897.4912,18.4253,14.6196,1716.1000,0.0000,1716.1000,-0.0943,331.8449,0.0000,331.8449,4.2897,0.0000,1384.2551,1384.2551,18.4249,12.3188,15.3719,1.9874,134152.4807,18.4411,18.4253,18.4332,0.8908,1.9616,18.4253,18.4081,18.4167,0.9316,1.8673,18.4411,18.4331,18.4371,0.8844,-3.8289,12.4248,12.4340,12.4294,-0.5302,-1.9616,12.3188,12.3139,12.3164,0.2613,-1.8673,12.3188,12.3165,12.3177,0.2515,3.8289,11.5102,899.4197,-114580.3000,134152.4807
1335.0000,12.3926,18.5212,2516.0000,120612.6000,-118096.6000,5.8309,530.3064,19206.0202,19736.3266,281.5407,139818.6202,1985.6936,-137832.9266,18.5049,14.6983,4867.8000,0.0000,4867.8000,-0.2675,940.3304,0.0000,940.3304,12.1524,0.0000,3927.4696,3927.4696,18.5042,12.2904,15.3973,1.9754,133337.7320,18.5212,18.5049,18.5131,0.9572,2.0328,18.5049,18.4864,18.4957,0.9460,1.7653,18.5212,18.5125,18.5169,0.9563,-3.7981,12.6120,12.5782,12.5951,1.9930,-2.0328,12.2904,12.2959,12.2931,-0.2872,-1.7653,12.2904,12.2932,12.2918,-0.3189,3.7981,11.5770,904.6426,-113228.8000,133337.7320
1336.0000,12.3783,18.3747,2987.0000,89946.6000,-86959.6000,4.4062,629.7336,14318.2209,14947.9545,212.9301,104264.8209,2357.2664,-101907.5545,18.4070,14.6015,5898.4000,0.0000,5898.4000,-0.3241,1140.8527,0.0000,1140.8527,14.7053,0.0000,4757.5473,4757.5473,18.4059,12.1943,15.3001,1.4489,97799.0356,18.3747,18.4070,18.3909,-1.4818,1.5768,18.4070,18.4323,18.4197,-0.9240,1.2526,18.3747,18.3942,18.3845,-1.6047,-2.8294,12.7115,12.6844,12.6980,1.2347,-1.5768,12.1943,12.2225,12.2084,-1.0299,-1.2526,12.1943,12.2076,12.2009,-1.1033,2.8294,8.7430,683.1934,-81061.2000,97799.0356
1337.0000,12.3764,18.4056,2814.3000,93466.6000,-90652.3000,4.5635,593.3427,14877.9334,15471.2761,220.4824,108344.5334,2220.9573,-106123.5761,18.4024,14.5969,7146.5000,0.0000,7146.5000,-0.3927,1382.3397,0.0000,1382.3397,17.8467,0.0000,5764.1603,5764.1603,18.4042,12.1651,15.2846,1.4869,100367.9617,18.4056,18.4024,18.4040,0.1515,1.6521,18.4024,18.4073,18.4048,-0.1856,1.2594,18.4056,18.4028,18.4042,0.2315,-2.9115,12.7525,12.7404,12.7465,0.5783,-1.6521,12.1651,12.1774,12.1712,-0.4549,-1.2594,12.1651,12.1699,12.1675,-0.4108,2.9115,9.0508,707.2406,-83505.8000,100367.9617
1338.0000,12.4704,18.4435,3248.7000,91287.4000,-88038.7000,4.4832,683.8380,14561.9857,15245.8237,216.6583,105849.3857,2564.8620,-103284.5237,18.4352,14.6293,13569.3000,0.0000,13569.3000,-0.7457,2623.5848,0.0000,2623.5848,33.8887,0.0000,10945.7152,10945.7152,18.4345,12.0620,15.2482,1.3609,91863.3460,18.4435,18.4352,18.4394,0.4199,1.7429,18.4352,18.4248,18.4300,0.2963,0.9973,18.4435,18.4380,18.4408,0.4344,-2.7402,13.1819,13.0892,13.1356,4.6886,-1.7429,12.0620,12.0997,12.0808,-1.0977,-0.9973,12.0620,12.0769,12.0694,-1.1903,2.7402,8.8676,692.9279,-74469.4000,91863.3460
1339.0000,13.1532,18.8661,4967.8000,79806.0000,-74838.2000,4.0300,1033.7854,12931.1509,13964.9363,195.1041,92737.1509,3934.0146,-88803.1363,18.7603,14.9506,41069.4000,0.0000,41069.4000,-2.2569,7907.7163,0.0000,7907.7163,102.5118,0.0000,33161.6837,33161.6837,18.7836,11.4129,15.0983,0.7468,50407.5684,18.8661,18.7891,18.8276,4.6786,2.0956,18.7836,18.3855,18.5846,1.8586,-0.1612,18.8661,18.7836,18.8249,4.6280,-1.9344,14.9506,14.6230,14.7868,19.9202,-2.0956,14.9506,11.7183,13.3345,15.1218,0.1612,11.4384,11.5609,11.4996,-6.8829,1.9344,7.8670,614.7394,-33768.8000,50407.5684
1340.0000,13.2414,18.8164,5889.2000,76983.3000,-71094.1000,3.9445,1223.7299,12499.3100,13723.0399,191.6515,89482.6100,4665.4701,-84817.1399,18.8137,15.0035,54664.9000,0.0000,54664.9000,-3.0040,10518.3427,0.0000,10518.3427,135.6972,0.0000,44146.5573,44146.5573,18.8175,11.4819,15.1497,1.2209,82413.3696,18.8164,18.8179,18.8171,-0.1338,2.9736,18.8175,18.4114,18.6145,0.3538,-0.0304,18.8164,18.8175,18.8169,-0.1026,-2.9432,15.0035,14.9752,14.9894,2.4373,-2.9736,15.0035,12.0915,13.5475,2.5638,0.0304,11.4882,11.4897,11.4890,-0.1359,2.9432,7.6432,597.2533,-16429.2000,82413.3696
1341.0000,13.5616,17.4816,11314.2000,39804.8000,-28490.6000,2.4697,2338.5810,6511.2972,8849.8781,120.5742,46316.0972,8975.6190,-37340.4781,17.1912,13.3996,57248.3000,0.0000,57248.3000,-3.1459,11253.2152,0.0000,11253.2152,141.9817,0.0000,45995.0848,45995.0848,13.4240,16.1862,14.8051,-0.3550,-23963.1279,17.4816,17.6949,17.5882,-14.8373,2.3962,16.2897,16.6717,16.4807,-25.7571,-2.3227,17.4816,19.4551,18.4683,-4.2139,-0.0735,13.3996,13.6535,13.5266,-17.6598,-2.3962,13.3996,13.4240,13.4118,-1.6449,2.3227,13.4240,10.5650,11.9945,6.0936,0.0735,4.6998,367.2470,28757.7000,-23963.1279
1342.0000,12.8042,16.0064,14365.5000,35683.7000,-21318.2000,2.4337,3006.9175,5735.6296,8742.5471,118.9787,41419.3296,11358.5825,-30060.7471,16.4639,12.6825,67915.5000,0.0000,67915.5000,-3.7321,13485.6380,0.0000,13485.6380,173.1767,0.0000,54429.8620,54429.8620,12.7239,16.5139,14.6189,-0.6853,-46258.4152,16.2164,16.4141,16.3152,-15.3692,2.6773,16.5139,16.5095,16.5117,0.3671,-2.9209,16.5139,18.3140,17.4139,-12.7316,0.2436,12.6825,12.8042,12.7433,-9.4594,-2.6773,12.6825,12.7794,12.7309,-8.2236,2.9209,12.8042,12.0587,12.4314,5.2660,-0.2436,4.6836,365.9848,46597.3000,-46258.4152
1343.0000,12.2195,14.3570,18055.2000,28586.8000,-10531.6000,2.2902,3816.7620,4534.3672,8351.1291,112.5590,33121.1672,14238.4380,-18882.7291,15.9039,12.1301,68427.0000,0.0000,68427.0000,-3.7602,13696.2584,0.0000,13696.2584,176.7041,0.0000,54730.7416,54730.7416,12.2258,16.7576,14.4917,-0.8675,-58556.6562,14.7429,14.9722,14.8576,-17.5983,2.6435,16.7576,16.7257,16.7416,2.7675,-2.9968,16.7576,17.2440,17.0008,-4.9928,0.3533,12.1301,12.2195,12.1748,-6.8681,-2.6435,12.1301,12.2080,12.1691,-6.7880,2.9968,12.2195,12.3767,12.2981,-1.6162,-0.3533,4.4528,347.9507,57895.4000,-58556.6562
1344.0000,11.6189,12.9283,22036.4000,25190.4000,-3154.0000,2.3368,4706.5422,3942.6295,8649.1717,115.6661,29133.0295,17329.8578,-11803.1717,15.2274,11.4629,80599.3000,0.0000,80599.3000,-4.4291,16293.1102,0.0000,16293.1102,210.1967,0.0000,64306.1898,64306.1898,11.5863,17.3332,14.4597,-0.6871,-46378.9622,12.9283,13.2541,13.0912,-21.3233,2.2553,17.3875,17.2748,17.3311,7.1067,-2.1738,12.9283,18.7803,15.8543,-13.8428,-0.0815,11.4629,11.5832,11.5230,-7.8723,-2.2553,11.4629,11.5863,11.5246,-7.7843,2.1738,11.5863,12.6094,12.0978,-2.4240,0.0815,4.5799,357.8821,77445.3000,-46378.9622
1345.0000,15.6458,15.9887,26963.8000,21175.4000,5788.4000,-2.4034,5390.1983,3642.2206,9032.4190,120.2443,24817.6206,21573.6017,-3244.0190,15.5903,11.8208,79089.5000,0.0000,79089.5000,-4.3462,15902.7361,0.0000,15902.7361,208.7505,0.0000,63186.7639,63186.7639,13.1022,15.6153,14.3587,-0.9692,-65423.3130,15.6458,14.4043,15.0250,23.3299,0.6476,15.6153,15.7979,15.7066,-19.6115,-3.6986,15.6153,15.6458,15.6305,-2.7077,3.0510,11.8208,11.6762,11.7485,2.7137,-0.6476,11.8208,11.7893,11.8051,3.3776,3.6986,15.0733,14.6937,14.8835,33.6097,-3.0510,0.1000,7.8141,84877.9000,-65423.3130
1346.0000,15.5910,15.2700,30185.9000,18046.5000,12139.4000,-2.4231,6039.4588,3099.8475,9139.3063,116.8051,21146.3475,24146.4412,3000.0937,15.5576,11.7886,87096.3000,0.0000,87096.3000,-4.7861,17521.0654,0.0000,17521.0654,228.4045,0.0000,69575.2346,69575.2346,12.9834,15.5855,14.2845,-1.0719,-72354.5792,15.5910,15.3547,15.4729,5.3973,0.7877,15.5855,15.5975,15.5915,-1.3962,-3.9985,15.5855,15.5910,15.5883,-0.5173,3.2108,11.7886,11.7720,11.7803,0.3762,-0.7877,11.7886,11.7903,11.7895,-0.1960,3.9985,14.4119,14.4693,14.4406,-5.3527,-3.2108,0.1000,7.8141,99235.7000,-72354.5792
1347.0000,15.6168,14.6391,33837.0000,15134.5000,18702.5000,-2.4754,6767.2426,2601.3046,9368.5472,119.1387,17735.8046,27069.7574,9333.9528,15.6077,11.8381,85566.1000,0.0000,85566.1000,-4.7021,17200.6235,0.0000,17200.6235,224.5219,0.0000,68365.4765,68365.4765,12.8235,15.6207,14.2221,-1.1472,-77434.3936,15.6168,15.5539,15.5853,1.3496,0.7422,15.6207,15.6178,15.6192,0.3268,-3.9598,15.6207,15.6168,15.6187,0.3598,3.2176,11.8381,11.8129,11.8255,0.5378,-0.7422,11.8381,11.8332,11.8357,0.5501,3.9598,13.9872,14.0423,14.0147,-5.1463,-3.2176,0.1000,7.8141,104268.6000,-77434.3936
1348.0000,15.6564,14.0946,37095.7000,12395.4000,24700.3000,-2.5155,7414.3909,2132.5988,9546.9897,120.8029,14527.9988,29681.3091,15153.3103,15.6527,11.8824,94933.7000,0.0000,94933.7000,-5.2168,19071.1878,0.0000,19071.1878,248.8806,0.0000,75862.5122,75862.5122,12.6230,15.6613,14.1422,-1.3424,-90611.6086,15.6564,15.6298,15.6431,0.6901,0.9005,15.6613,15.6574,15.6594,0.4770,-4.3164,15.6613,15.6564,15.6589,0.4770,3.4159,11.8824,11.8612,11.8718,0.5514,-0.9005,11.8824,11.8782,11.8803,0.5312,4.3164,13.5058,13.5643,13.5351,-5.7962,-3.4159,0.1000,7.8141,119634.0000,-90611.6086
1349.0000,15.6552,13.8589,38451.5000,11275.4000,27176.1000,-2.5331,7685.5191,1939.8486,9625.3678,121.4921,13215.2486,30765.9809,17550.7322,15.6544,11.8841,88511.0000,0.0000,88511.0000,-4.8639,17780.4872,0.0000,17780.4872,231.8577,0.0000,70730.5128,70730.5128,12.5671,15.6547,14.1109,-1.3050,-88090.0753,15.6552,15.6502,15.6527,0.1083,0.7769,15.6547,15.6552,15.6550,-0.0607,-4.0869,15.6547,15.6552,15.6550,-0.0543,3.3100,11.8841,11.8790,11.8816,0.1106,-0.7769,11.8841,11.8838,11.8840,0.0367,4.0869,13.3941,13.4108,13.4025,-1.6073,-3.3100,0.1000,7.8141,115687.1000,-88090.0753
1350.0000,15.6587,13.5178,41715.3000,9895.3000,31820.0000,-2.6376,8337.4210,1702.5595,10039.9805,126.3627,11597.8595,33377.8790,21780.0195,15.6584,11.8881,96614.0000,0.0000,96614.0000,-5.3092,19407.1137,0.0000,19407.1137,253.0761,0.0000,77206.8863,77206.8863,12.4432,15.6592,14.0512,-1.4603,-98571.0656,15.6587,15.6566,15.6576,0.0516,0.8905,15.6592,15.6588,15.6590,0.0411,-4.4187,15.6592,15.6587,15.6590,0.0403,3.5281,11.8881,11.8857,11.8869,0.0569,-0.8905,11.8881,11.8878,11.8879,0.0404,4.4187,13.1059,13.1389,13.1224,-3.3875,-3.5281,0.1000,7.8141,128434.0000,-98571.0656
1351.0000,15.4799,13.9861,49437.1000,17118.3000,32318.8000,-3.3807,9908.3144,2932.3712,12840.6856,162.3041,20050.6712,39528.7856,19478.1144,15.4884,11.7205,93035.7000,0.0000,93035.7000,-5.1125,18734.8610,0.0000,18734.8610,243.6854,0.0000,74300.8390,74300.8390,12.6107,15.4601,14.0354,-1.3828,-93338.6581,15.4799,15.5742,15.5271,-1.5836,0.5773,15.4601,15.4775,15.4688,-2.3030,-4.5352,15.4601,15.4799,15.4700,-2.2880,3.9579,11.7205,11.8087,11.7646,-1.4838,-0.5773,11.7205,11.7352,11.7278,-1.9400,4.5352,13.6685,13.6140,13.6413,6.2541,-3.9579,0.1000,7.8141,125354.5000,-93338.6581
1352.0000,15.2767,15.0088,39459.2000,24117.2000,15342.0000,-3.1924,7933.7613,4110.7154,12044.4767,154.1527,28227.9154,31525.4387,3297.5233,15.2901,11.5249,81716.4000,0.0000,81716.4000,-4.4905,16503.6194,0.0000,16503.6194,214.6839,0.0000,65212.7806,65212.7806,12.9421,15.2531,14.0976,-1.0145,-68481.8408,15.2767,15.4393,15.3580,-2.0479,0.4327,15.2531,15.2741,15.2636,-2.4837,-4.0578,15.2531,15.2767,15.2649,-2.4831,3.6251,11.5249,11.6806,11.6027,-1.9609,-0.4327,11.5249,11.5447,11.5348,-2.3373,4.0578,14.6116,14.5063,14.5589,11.0664,-3.6251,0.1000,7.8141,97058.4000,-68481.8408
1353.0000,12.0656,13.0882,31426.3000,32181.0000,-754.7000,3.1556,6660.7854,5086.8957,11747.6811,153.1460,37267.8957,24765.5146,-12502.3811,13.5996,9.8582,54183.9000,0.0000,54183.9000,-2.9775,11228.8170,0.0000,11228.8170,142.8544,0.0000,42955.0830,42955.0830,13.4700,15.1163,14.2932,-0.1652,-11149.7782,13.0882,13.4280,13.2581,-25.3492,2.5703,13.4700,14.6826,14.0763,-14.3361,-0.4072,13.0882,13.4700,13.2791,-23.9718,-2.1631,9.8582,10.1193,9.9888,-19.4850,-2.5703,9.8582,10.9917,10.4249,-13.4009,0.4072,14.3398,14.3783,14.3591,-2.4197,2.1631,6.2389,487.5154,53429.2000,-11149.7782
1354.0000,12.4598,14.7093,24899.5000,41225.7000,-16326.2000,3.2435,5242.1891,6574.6530,11816.8422,159.8696,47800.3530,19657.3109,-28143.0422,14.4787,10.7249,42953.3000,0.0000,42953.3000,-2.3604,8781.2441,0.0000,8781.2441,116.7570,0.0000,34172.0559,34172.0559,14.4734,14.3130,14.3932,0.0230,1550.1811,14.7093,14.4787,14.5940,16.1135,2.4086,14.4787,13.8257,14.1522,0.9081,0.0482,14.7093,14.4861,14.5977,15.9049,-2.4567,10.6704,10.5621,10.6162,7.5645,-2.4086,14.3130,8.0002,11.1566,8.8214,-0.0482,14.3130,14.3202,14.3166,-0.5205,2.4567,6.5473,511.6130,26627.1000,1550.1811
1355.0000,12.7233,15.3550,22214.9000,43025.2000,-20810.3000,3.1889,4656.2400,6902.8880,11559.1281,156.6211,49928.0880,17558.6600,-32369.4281,15.2244,11.4599,33849.7000,0.0000,33849.7000,-1.8601,6843.0088,0.0000,6843.0088,90.5523,0.0000,27006.6912,27006.6912,15.1434,13.8179,14.4806,0.2214,14945.5978,15.3550,15.2244,15.2897,8.3878,2.2145,15.2244,14.4317,14.8280,8.1480,0.3544,15.3550,15.2416,15.2983,8.4468,-2.5689,11.5223,11.3668,11.4446,9.9886,-2.2145,13.8179,11.8500,12.8339,20.2344,-0.3544,13.8179,13.8926,13.8552,-5.5754,2.5689,6.3899,499.3121,13039.4000,14945.5978
1356.0000,12.7732,15.8684,18822.3000,44546.7000,-25724.4000,3.0844,3941.8396,7155.1615,11097.0011,151.0707,51701.8615,14880.4604,-36821.4011,15.7678,11.9959,35036.6000,0.0000,35036.6000,-1.9253,7026.7031,0.0000,7026.7031,92.4813,0.0000,28009.8969,28009.8969,15.6978,13.4044,14.5511,0.3540,23893.1815,15.8684,15.7678,15.8181,6.3694,2.1840,15.7678,14.9304,15.3491,6.2805,0.2586,15.8684,15.7790,15.8237,6.3329,-2.4426,12.1025,11.9882,12.0453,7.2418,-2.1840,13.4044,12.8962,13.1503,3.8098,-0.2586,13.4044,13.4752,13.4398,-5.0213,2.4426,6.1459,480.2497,9312.2000,23893.1815
1357.0000,12.8734,16.3887,16084.8000,46262.6000,-30177.8000,3.0230,3362.8864,7447.8402,10810.7266,147.8123,53710.4402,12721.9136,-40988.5266,16.2857,12.6648,31328.0000,548.8000,30779.2000,-1.7507,6236.3583,93.2111,6329.5694,83.3309,642.0111,25091.6417,24449.6306,16.2110,13.0316,14.6213,0.5058,34139.0228,16.3887,16.2857,16.3372,6.2563,2.0951,16.2857,15.5807,15.9332,7.0411,0.3444,16.3887,16.3000,16.3444,6.2750,-2.4395,12.7398,12.6145,12.6771,7.6165,-2.0951,13.0316,13.1211,13.0763,-0.9003,-0.3444,13.0316,13.0957,13.0636,-4.5474,2.4395,6.0052,469.2512,601.4000,34139.0228
1358.0000,12.9237,16.9729,12891.9000,48859.5000,-35967.6000,2.9797,2693.0665,7875.0205,10568.0870,145.3967,56734.5205,10198.8335,-46535.6870,16.8529,13.4824,26286.1000,1244.5000,25041.6000,-1.5106,5191.1614,213.4221,5404.5835,71.3510,1457.9221,21094.9386,19637.0165,16.7816,12.6206,14.7011,0.7035,47487.1405,16.9729,16.8529,16.9129,6.9391,1.9934,16.8529,16.2994,16.5761,7.7501,0.4828,16.9729,16.8756,16.9242,6.9899,-2.4761,13.3402,13.2150,13.2776,7.2380,-1.9934,12.6206,12.8951,12.7579,-3.8515,-0.4828,12.6206,12.6893,12.6549,-4.9403,2.4761,5.9071,461.5915,-10926.0000,47487.1405
1359.0000,12.8585,17.3027,10749.2000,51550.0000,-40800.8000,2.9954,2247.9207,8296.2290,10544.1497,145.9634,59846.2290,8501.2793,-51344.9497,17.1997,13.7301,19342.9000,699.1000,18643.8000,-1.1001,3801.7641,120.6166,3922.3806,51.4480,819.7166,15541.1359,14721.4194,17.1381,12.2635,14.7008,0.5279,35633.7502,17.3027,17.1997,17.2512,4.0750,1.3652,17.1997,16.6517,16.9257,4.2109,0.2651,17.3027,17.2172,17.2599,4.0432,-1.6302,13.5298,13.4632,13.4965,2.6338,-1.3652,12.2635,12.6983,12.4809,-3.3501,-0.2651,12.2635,12.3521,12.3078,-4.1971,1.6302,5.9374,463.9583,-22157.0000,35633.7502
1360.0000,12.7401,17.2296,10451.6000,51660.2000,-41208.6000,2.9851,2190.0351,8291.4544,10481.4895,145.4247,59951.6544,8261.5649,-51690.0895,17.2354,13.4442,20332.1000,0.0000,20332.1000,-1.1173,3994.2436,0.0000,3994.2436,51.8369,0.0000,16337.8564,16337.8564,17.1988,12.2270,14.7129,0.5306,35817.4989,17.2296,17.2354,17.2325,-0.2345,1.3675,17.2354,16.9545,17.0949,2.0340,0.2502,17.2296,17.2366,17.2331,-0.3324,-1.6176,13.2637,13.3252,13.2945,-2.4463,-1.3675,12.2270,12.4577,12.3423,-1.6805,-0.2502,12.2270,12.2454,12.2362,-0.8722,1.6176,5.9069,461.5708,-20876.5000,35817.4989
1361.0000,12.7430,16.8653,11716.3000,46323.4000,-34607.1000,2.7987,2454.9195,7435.3996,9890.3191,136.5175,53758.7996,9261.3805,-44497.4191,16.9401,13.1526,23706.0000,0.0000,23706.0000,-1.3027,4675.9714,0.0000,4675.9714,60.4014,0.0000,19030.0286,19030.0286,16.9436,12.5852,14.7644,0.7211,48671.2073,16.8653,16.9401,16.9027,-3.9880,1.8336,16.9401,17.0274,16.9838,-1.3499,0.5309,16.8653,16.9248,16.8950,-4.0878,-2.3644,12.9488,13.0193,12.9840,-3.7542,-1.8336,12.5852,12.4486,12.5169,2.0984,-0.5309,12.5852,12.5288,12.5570,3.8631,2.3644,5.5280,431.9674,-10901.1000,48671.2073
1362.0000,12.7660,14.5687,24162.6000,33462.7000,-9300.1000,2.8383,5060.8394,5373.9451,10434.7845,139.7222,38836.6451,19101.7606,-19734.8845,14.9873,11.2250,38786.5000,0.0000,38786.5000,-2.1314,7868.7591,0.0000,7868.7591,99.3328,0.0000,30917.7409,30917.7409,14.9829,14.3070,14.6450,0.0821,5542.4756,14.5687,14.9839,14.7763,-25.6688,2.1296,14.9829,18.9512,16.9671,-0.2097,-0.0018,14.5687,14.9829,14.7758,-25.5825,-2.1279,11.2250,11.5379,11.3814,-19.3483,-2.1296,11.2250,13.7875,12.5062,-0.1373,0.0018,14.3066,13.9952,14.1509,19.2264,2.1279,5.6017,437.7276,29486.4000,5542.4756
1363.0000,12.2471,13.3907,24613.3000,26372.7000,-1759.4000,2.5267,5200.6621,4185.7689,9386.4311,124.6827,30558.4689,19412.6379,-11145.8311,14.0090,10.2621,45682.3000,0.0000,45682.3000,-2.5104,9406.7609,0.0000,9406.7609,121.0936,0.0000,36275.5391,36275.5391,13.6942,15.4418,14.5680,-0.1278,-8625.4852,13.3907,13.6404,13.5155,-15.2234,2.1001,13.6942,15.8961,14.7952,-26.2185,-0.4102,13.3907,13.6942,13.5425,-14.8921,-1.6899,10.2621,10.4638,10.3629,-12.2992,-2.1001,10.2621,11.7719,11.0170,-17.9799,0.4102,14.5509,14.4633,14.5071,4.2910,1.6899,5.0488,394.5199,43922.9000,-8625.4852
1364.0000,15.2334,15.7941,28598.1000,24438.3000,4159.8000,-2.6426,5753.9203,4161.0335,9914.9538,131.2816,28599.3335,22844.1797,-5755.1538,15.2912,11.5254,58998.5000,0.0000,58998.5000,-3.2421,11915.2665,0.0000,11915.2665,159.1778,0.0000,47083.2335,47083.2335,13.3089,15.5002,14.4046,-0.7368,-49735.4912,15.2334,13.4818,14.3576,10.1535,0.1998,15.5002,15.4100,15.4551,7.9560,-3.0423,15.5002,15.2334,15.3668,22.0073,2.8424,11.5254,10.3402,10.9328,6.8685,-0.1998,11.5254,11.4604,11.4929,5.7342,3.0423,15.4106,15.2875,15.3491,10.1521,-2.8424,0.1000,7.8141,63158.3000,-49735.4912
1365.0000,15.6775,14.0379,39111.3000,12530.3000,26581.0000,-2.6267,7814.6995,2156.9283,9971.6278,126.7304,14687.2283,31296.6005,16609.3722,15.6045,11.8349,60139.5000,0.0000,60139.5000,-3.3048,12089.8954,0.0000,12089.8954,158.5531,0.0000,48049.6046,48049.6046,12.8567,15.7263,14.2915,-0.9726,-65649.7447,15.6775,14.4130,15.0452,8.2897,0.2260,15.7263,15.6920,15.7091,3.0568,-3.0788,15.7263,15.6775,15.7019,4.0352,2.8527,11.8349,10.9707,11.4028,5.6636,-0.2260,11.8349,11.7916,11.8133,3.8582,3.0788,13.7949,14.0061,13.9005,-17.4895,-2.8527,0.1000,7.8141,86720.5000,-65649.7447
1366.0000,15.6732,14.2122,36425.6000,12840.0000,23585.6000,-2.5016,7278.5545,2210.0093,9488.5638,120.0884,15050.0093,29147.0455,14097.0362,15.6271,11.8572,68444.2000,0.0000,68444.2000,-3.7612,13754.8533,0.0000,13754.8533,179.4452,0.0000,54689.3467,54689.3467,12.7794,15.6688,14.2241,-1.0340,-69796.6471,15.6732,15.2574,15.4653,5.0615,0.4198,15.6688,15.6736,15.6712,-0.4661,-3.3413,15.6688,15.6732,15.6710,-0.3804,2.9215,11.8572,11.5564,11.7068,3.6602,-0.4198,11.8572,11.8521,11.8547,0.4911,3.3413,13.8306,13.8399,13.8352,-0.7963,-2.9215,0.1000,7.8141,92029.8000,-69796.6471
1367.0000,15.7204,13.5436,40031.4000,9276.0000,30755.4000,-2.5208,7993.2148,1598.4382,9591.6530,120.7194,10874.4382,32038.1852,21163.7470,15.7024,11.9315,65442.1000,0.0000,65442.1000,-3.5962,13137.1062,0.0000,13137.1062,171.5056,0.0000,52304.9938,52304.9938,12.6138,15.7280,14.1709,-1.0885,-73473.1002,15.7204,15.5333,15.6268,1.9405,0.3585,15.7280,15.7212,15.7246,0.6358,-3.2377,15.7280,15.7204,15.7242,0.6328,2.8792,11.9315,11.7667,11.8491,1.7089,-0.3585,11.9315,11.9223,11.9269,0.8631,3.2377,13.3224,13.3915,13.3569,-5.7805,-2.8792,0.1000,7.8141,96197.5000,-73473.1002
1368.0000,15.7231,13.2665,43485.5000,8252.1000,35233.4000,-2.6521,8682.5390,1422.0963,10104.6353,126.7983,9674.1963,34802.9610,25128.7647,15.7163,11.9452,73487.2000,0.0000,73487.2000,-4.0383,14749.1393,0.0000,14749.1393,192.3327,0.0000,58738.0607,58738.0607,12.4810,15.7229,14.1019,-1.2394,-83656.5408,15.7231,15.6635,15.6933,0.7935,0.4621,15.7229,15.7231,15.7230,-0.0276,-3.5762,15.7229,15.7231,15.7230,-0.0228,3.1141,11.9452,11.8857,11.9154,0.7918,-0.4621,11.9452,11.9432,11.9442,0.2001,3.5762,13.0616,13.0986,13.0801,-3.3494,-3.1141,0.1000,7.8141,108720.6000,-83656.5408
1369.0000,15.7086,13.1663,43526.4000,7723.1000,35803.3000,-2.6292,8692.6644,1330.4547,10023.1191,125.6616,9053.5547,34833.7356,25780.1809,15.7073,11.9363,66930.8000,0.0000,66930.8000,-3.6780,13435.0030,0.0000,13435.0030,175.1301,0.0000,53495.7970,53495.7970,12.4524,15.7064,14.0794,-1.1727,-79158.3683,15.7086,15.6974,15.7030,0.1081,0.3496,15.7064,15.7084,15.7074,-0.1975,-3.3284,15.7064,15.7086,15.7075,-0.1961,2.9788,11.9363,11.9209,11.9286,0.1504,-0.3496,11.9363,11.9373,11.9368,-0.0979,3.3284,13.0202,13.0280,13.0241,-0.6844,-2.9788,0.1000,7.8141,102734.1000,-79158.3683
1370.0000,15.6966,13.0315,45146.6000,7230.1000,37916.5000,-2.6902,9017.9041,1245.1585,10263.0627,128.5487,8475.2585,36128.6959,27653.4373,15.6969,11.9261,71547.6000,0.0000,71547.6000,-3.9317,14363.8997,0.0000,14363.8997,187.2402,0.0000,57183.7003,57183.7003,12.3842,15.6951,14.0396,-1.2528,-84561.9099,15.6966,15.7011,15.6989,-0.0585,0.4138,15.6951,15.6965,15.6958,-0.1487,-3.5179,15.6951,15.6966,15.6958,-0.1489,3.1040,11.9261,11.9280,11.9270,-0.0281,-0.4138,11.9261,11.9273,11.9267,-0.1305,3.5179,12.8844,12.9019,12.8932,-1.5888,-3.1040,0.1000,7.8141,109464.1000,-84561.9099
1371.0000,15.6944,12.9072,47087.4000,6754.7000,40332.7000,-2.7687,9405.9047,1163.2205,10569.1252,132.2673,7917.9205,37681.4953,29763.5748,15.6947,11.9238,65635.9000,0.0000,65635.9000,-3.6068,13177.5037,0.0000,13177.5037,171.8008,0.0000,52458.3963,52458.3963,12.3558,15.6941,14.0250,-1.2161,-82089.5392,15.6944,15.6984,15.6964,-0.0383,0.2794,15.6941,15.6943,15.6942,-0.0271,-3.3275,15.6941,15.6944,15.6943,-0.0280,3.0481,11.9238,11.9268,11.9253,-0.0294,-0.2794,11.9238,11.9242,11.9240,-0.0410,3.3275,12.8173,12.8270,12.8222,-0.8653,-3.0481,0.1000,7.8141,105968.6000,-82089.5392
1372.0000,15.6878,12.7889,48947.7000,6292.1000,42655.6000,-2.8436,9778.5067,1083.3803,10861.8869,135.7981,7375.4803,39169.1933,31793.7131,15.6883,11.9176,71686.9000,0.0000,71686.9000,-3.9394,14393.6741,0.0000,14393.6741,187.6467,0.0000,57293.2259,57293.2259,12.2912,15.6869,13.9890,-1.3161,-88837.4592,15.6878,15.6942,15.6910,-0.0738,0.3653,15.6869,15.6877,15.6873,-0.0927,-3.5741,15.6869,15.6878,15.6873,-0.0923,3.2088,11.9176,11.9234,11.9205,-0.0671,-0.3653,11.9176,11.9183,11.9179,-0.0821,3.5741,12.6904,12.7065,12.6984,-1.5021,-3.2088,0.1000,7.8141,114342.5000,-88837.4592
1373.0000,15.5712,13.5899,38133.4000,10009.2000,28124.2000,-2.4567,7631.9176,1718.4393,9350.3568,117.7052,11727.6393,30501.4824,18773.8432,15.5783,11.8091,66432.3000,0.0000,66432.3000,-3.6506,13360.0576,0.0000,13360.0576,173.9119,0.0000,53072.2424,53072.2424,12.4959,15.5529,14.0244,-1.0668,-72010.2568,15.5712,15.6536,15.6124,-0.9575,0.3980,15.5529,15.5691,15.5610,-1.5328,-3.2526,15.5529,15.5712,15.5621,-1.5206,2.8547,11.8091,11.8857,11.8474,-0.8907,-0.3980,11.8091,11.8222,11.8156,-1.2434,3.2526,13.3523,13.2636,13.3079,7.3463,-2.8547,0.1000,7.8141,94556.5000,-72010.2568
1374.0000,15.4529,14.5269,28932.8000,13251.0000,15681.8000,-2.1313,5801.2404,2268.3917,8069.6321,102.6152,15519.3917,23131.5596,7612.1679,15.4627,11.6951,72013.5000,0.0000,72013.5000,-3.9573,14507.0404,0.0000,14507.0404,188.8909,0.0000,57506.4596,57506.4596,12.6634,15.4349,14.0491,-0.9642,-65086.7720,15.4529,15.5343,15.4936,-1.4429,0.6087,15.4349,15.4497,15.4423,-1.4412,-3.3486,15.4349,15.4529,15.4439,-1.4347,2.7400,11.6951,11.7728,11.7339,-1.3781,-0.6087,11.6951,11.7092,11.7022,-1.3784,3.3486,13.9151,13.8295,13.8723,6.8014,-2.7400,0.1000,7.8141,87695.3000,-65086.7720
1375.0000,12.5645,16.3011,18385.0000,59247.1000,-40862.1000,3.7563,3863.8178,9471.1787,13334.9966,183.5154,68718.2787,14521.1822,-54197.0966,16.1839,12.4062,42474.4000,0.0000,42474.4000,-2.3341,8467.5061,0.0000,8467.5061,111.6390,0.0000,34006.8939,34006.8939,16.1320,12.6830,14.4075,0.6505,43905.4197,16.3011,16.1839,16.2425,9.0291,2.6562,16.1839,15.6023,15.8931,5.4314,0.3221,16.3011,16.1893,16.2452,9.6609,-2.9783,12.3465,12.2576,12.3021,6.8471,-2.6562,12.6830,11.9137,12.2983,7.1857,-0.3221,12.6830,12.8382,12.7606,-13.4245,2.9783,7.4658,583.3846,1612.3000,43905.4197
1376.0000,12.4714,18.2121,5653.1000,97025.3000,-91372.2000,4.8794,1189.9345,15477.6310,16667.5655,236.2872,112502.9310,4463.1655,-108039.7655,17.8741,14.0739,32092.7000,0.0000,32092.7000,-1.7636,6250.6976,0.0000,6250.6976,83.2833,0.0000,25842.0024,25842.0024,17.7389,11.5001,14.6195,1.1108,74975.6760,18.2121,17.8741,18.0431,21.7202,2.2143,17.8741,16.6237,17.2489,16.3518,0.4508,18.2121,17.9275,18.0698,22.0102,-2.6651,13.6526,13.4208,13.5367,14.8902,-2.2143,11.5001,12.0042,11.7522,-6.6000,-0.4508,11.5001,11.6826,11.5914,-14.1189,2.6651,9.6593,754.7878,-59279.5000,74975.6760
1377.0000,12.2978,18.3322,3197.3000,108430.8000,-105233.5000,5.2907,674.9909,17229.3526,17904.3435,255.7338,125660.1526,2522.3091,-123137.8435,18.2775,17.5972,8286.9000,4171.2000,4115.7000,-0.6770,1605.5197,733.7683,2339.2879,31.8907,4904.9683,6681.3803,1776.4121,18.2144,11.4995,14.8570,1.7702,119490.4772,18.3322,18.2775,18.3048,3.1496,1.9892,18.2775,17.9962,18.1369,10.7072,1.3122,18.3322,18.3011,18.3166,2.9696,-3.3014,13.6204,13.6046,13.6125,0.9063,-1.9892,11.4995,11.5687,11.5341,-2.6408,-1.3122,11.4995,11.5104,11.5050,-1.0518,3.3014,10.5030,820.7159,-101117.8000,119490.4772
1378.0000,12.0652,18.2178,2122.7000,117378.2000,-115255.5000,5.6576,449.9080,18553.9746,19003.8826,273.0389,135932.1746,1672.7920,-134259.3826,11.9301,13.3255,2408.0000,3008.2000,-600.2000,0.2922,512.6239,479.3308,991.9547,13.9816,3487.5308,1895.3761,-1592.1547,18.0272,12.0180,15.0226,2.0430,137900.8905,18.2178,18.2360,18.2269,-0.9494,1.7885,17.5465,17.6538,17.6001,-6.4862,2.0806,18.2178,18.2279,18.2229,-1.1405,-3.8691,11.9301,12.2806,12.1053,-18.1977,-1.7885,12.0180,11.9301,11.9740,5.2999,-2.0806,12.0180,11.9657,11.9918,5.8662,3.8691,11.8267,924.1563,-115855.7000,137900.8905
1379.0000,12.0714,18.3151,1238.8000,126397.8000,-125159.0000,6.0379,262.5368,19982.4773,20245.0141,290.8490,146380.2773,976.2632,-145404.0141,12.0618,16.0864,615.9000,3018.1000,-2402.2000,0.1942,130.8309,481.6987,612.5296,9.4873,3499.7987,485.0691,-3014.7296,18.2043,12.0806,15.1424,2.1807,147197.3293,18.3151,18.2982,18.3067,0.9529,1.9479,18.0977,18.0097,18.0537,5.4637,2.1421,18.3151,18.3062,18.3107,1.0502,-4.0900,12.0618,12.0702,12.0660,-0.4840,-1.9479,12.0806,12.0618,12.0712,1.1630,-2.1421,12.0806,12.0720,12.0763,1.0102,4.0900,12.3817,967.5226,-127561.2000,147197.3293
1380.0000,12.1315,18.4422,526.1000,135218.7000,-134692.6000,6.4177,111.3813,21405.7416,21517.1229,309.0374,156624.4416,414.7187,-156209.7229,12.1315,17.7873,1.8000,5531.1000,-5529.3000,0.2940,0.3819,883.5562,883.9382,14.2338,6414.6562,1.4181,-6413.2382,18.3820,12.1432,15.2626,2.3927,161504.3811,18.4422,18.4172,18.4297,1.4760,2.0412,18.3379,18.2915,18.3147,3.1410,2.3352,18.4422,18.4303,18.4363,1.5064,-4.3764,12.1315,12.1194,12.1254,0.7079,-2.0412,12.1432,12.1315,12.1373,0.7890,-2.3352,12.1432,12.1371,12.1402,0.7615,4.3764,13.3309,1041.6929,-140221.9000,161504.3811
1381.0000,12.2286,18.5798,67.4000,144444.6000,-144377.2000,6.8298,14.2458,22916.1336,22930.3793,328.9339,167360.7336,53.1542,-167307.5793,12.2294,17.8894,0.0000,8447.0000,-8447.0000,0.4488,0.0000,1351.0281,1351.0281,21.7353,9798.0281,0.0000,-9798.0281,18.5151,12.2455,15.3803,2.6076,176011.7509,18.5798,18.5531,18.5665,1.6411,2.1270,18.4375,18.4192,18.4283,1.3621,2.5758,18.5798,18.5677,18.5738,1.6498,-4.7028,12.2294,12.2109,12.2202,1.1340,-2.1270,12.2455,12.2294,12.2375,1.1993,-2.5758,12.2455,12.2366,12.2411,1.2086,4.7028,14.4588,1129.8345,-152824.2000,176011.7509
1382.0000,12.3267,18.6851,0.0000,152530.3000,-152530.3000,7.2084,0.0000,24252.3940,24252.3940,347.3701,176782.6940,0.0000,-176782.6940,12.3278,17.9887,0.0000,10076.1000,-10076.1000,0.5354,0.0000,1613.6170,1613.6170,25.9364,11689.7170,0.0000,-11689.7170,18.6201,12.3424,15.4813,2.7778,187502.0327,18.6851,18.6648,18.6749,1.2996,2.2244,18.5337,18.5190,18.5263,1.1730,2.7597,18.6851,18.6762,18.6806,1.2802,-4.9841,12.3278,12.3094,12.3186,1.1785,-2.2244,12.3424,12.3278,12.3351,1.1690,-2.7597,12.3424,12.3343,12.3384,1.1651,4.9841,15.3875,1202.4037,-162606.4000,187502.0327
1383.0000,12.3996,18.7594,0.0000,160061.3000,-160061.3000,7.5644,0.0000,25491.7715,25491.7715,364.7461,185553.0715,0.0000,-185553.0715,12.4004,18.0621,0.0000,8241.2000,-8241.2000,0.4379,0.0000,1321.0055,1321.0055,21.2209,9562.2055,0.0000,-9562.2055,18.7079,12.4108,15.5593,2.8794,194357.3764,18.7594,18.7459,18.7527,0.9285,2.3755,18.6395,18.6239,18.6317,1.2623,2.8134,18.7594,18.7534,18.7564,0.9054,-5.1889,12.4004,12.3873,12.3939,0.8987,-2.3755,12.4108,12.4004,12.4056,0.8413,-2.8134,12.4108,12.4052,12.4080,0.8307,5.1889,15.9052,1242.8533,-168302.5000,194357.3764
1384.0000,12.4695,18.8307,0.0000,166341.4000,-166341.4000,7.8611,0.0000,26533.8668,26533.8668,379.2317,192875.2668,0.0000,-192875.2668,12.4701,18.1325,0.0000,8410.4000,-8410.4000,0.4469,0.0000,1349.3436,1349.3436,21.6623,9759.7436,0.0000,-9759.7436,18.7822,12.4799,15.6310,2.9919,201949.9906,18.8307,18.8186,18.8246,0.8592,2.4714,18.7135,18.7027,18.7081,0.9128,2.9183,18.8307,18.8252,18.8279,0.8536,-5.3897,12.4701,12.4583,12.4642,0.8390,-2.4714,12.4799,12.4701,12.4750,0.8277,-2.9183,12.4799,12.4746,12.4772,0.8260,5.3897,16.5166,1290.6307,-174751.8000,201949.9906
1385.0000,12.5464,18.9086,7.1000,171434.3000,-171427.2000,8.1022,1.4926,27394.0060,27395.4986,391.0340,198828.3060,5.6074,-198822.6986,12.5471,18.2103,0.0000,11275.1000,-11275.1000,0.5991,0.0000,1810.7657,1810.7657,29.0483,13085.8657,0.0000,-13085.8657,18.8507,12.5574,15.7041,3.1290,211208.3146,18.9086,18.8958,18.9022,0.9266,2.5010,18.7633,18.7564,18.7599,0.6150,3.1001,18.9086,18.9029,18.9058,0.9298,-5.6012,12.5471,12.5344,12.5407,0.9147,-2.5010,12.5574,12.5471,12.5522,0.9230,-3.1001,12.5574,12.5517,12.5546,0.9235,5.6012,17.3028,1352.0623,-182702.3000,211208.3146
1386.0000,12.6316,18.9921,61.2000,176654.9000,-176593.7000,8.3517,12.8473,28282.9949,28295.8422,403.2798,204937.8949,48.3527,-204889.5422,12.6325,18.0415,370.6000,13725.9000,-13355.3000,0.7497,77.9942,2206.8327,2284.8269,36.3995,15932.7327,292.6058,-15640.1269,18.9060,12.6433,15.7747,3.2570,219847.2371,18.9921,18.9785,18.9853,0.9933,2.5340,18.7646,18.7641,18.7643,0.0444,3.2837,18.9921,18.9862,18.9891,0.9967,-5.8177,12.6325,12.6186,12.6256,1.0143,-2.5340,12.6433,12.6325,12.6379,1.0244,-3.2837,12.6433,12.6372,12.6403,1.0250,5.8177,18.1041,1414.6837,-189949.0000,219847.2371
1387.0000,12.4568,18.6361,1583.8000,97044.0000,-95460.2000,4.6686,333.4603,15475.4885,15808.9489,225.7262,112519.4885,1250.3397,-111269.1489,18.7139,15.0943,5502.2000,123.7000,5378.5000,-0.3089,1060.0459,21.9380,1081.9839,15.5444,145.6380,4442.1541,4296.5161,18.6959,12.2155,15.4557,1.6144,108970.1967,18.6361,18.7139,18.6750,-3.7547,1.6592,18.7139,18.7275,18.7207,-0.5365,1.3502,18.6361,18.6817,18.6589,-3.9950,-3.0094,12.8433,12.7949,12.8191,2.3255,-1.6592,12.2155,12.3283,12.2719,-4.4272,-1.3502,12.2155,12.2704,12.2429,-4.8048,3.0094,9.2999,726.7035,-90081.7000,108970.1967
1388.0000,12.4242,18.5271,2251.5000,96620.5000,-94369.0000,4.6833,474.3024,15396.5966,15870.8990,226.2875,112017.0966,1777.1976,-110239.8990,18.5591,14.7518,8502.7000,0.0000,8502.7000,-0.4672,1641.3562,0.0000,1641.3562,21.1232,0.0000,6861.3438,6861.3438,18.5625,12.1538,15.3581,1.5439,104213.3020,18.5271,18.5591,18.5431,-1.6012,1.7169,18.5591,18.6053,18.5822,-1.6808,1.2496,18.5271,18.5444,18.5358,-1.4958,-2.9665,12.8854,12.8712,12.8783,0.7050,-1.7169,12.1538,12.1876,12.1707,-1.2304,-1.2496,12.1538,12.1655,12.1597,-1.0143,2.9665,9.2820,725.3071,-85866.3000,104213.3020
1389.0000,12.6321,18.0795,4974.9000,56045.1000,-51070.2000,2.9074,1044.3408,8973.0952,10017.4360,140.9022,65018.1952,3930.5592,-61087.6360,18.2132,14.4099,14522.5000,0.0000,14522.5000,-0.7980,2815.9724,0.0000,2815.9724,36.1729,0.0000,11706.5276,11706.5276,18.2366,12.0442,15.1404,0.7464,50380.4735,18.0795,18.2132,18.1464,-4.7976,1.2352,18.2132,18.4513,18.3322,-3.0263,0.4371,18.0795,18.1805,18.1300,-4.9062,-1.6723,13.6017,13.3933,13.4975,7.4624,-1.2352,12.0442,12.1260,12.0851,-1.0428,-0.4371,12.0442,12.0698,12.0570,-1.2484,1.6723,5.7351,448.1503,-36547.7000,50380.4735
1390.0000,12.7453,17.9155,6222.7000,52146.8000,-45924.1000,2.7881,1303.7931,8370.5618,9674.3549,135.3905,60517.3618,4918.9069,-55598.4549,17.9819,14.1815,16911.8000,0.0000,16911.8000,-0.9293,3289.2219,0.0000,3289.2219,42.3727,0.0000,13622.5781,13622.5781,18.0159,12.0521,15.0340,0.6334,42755.9168,17.9155,17.9819,17.9487,-2.3950,1.2392,17.9819,18.2635,18.1227,-2.5381,0.3098,17.9155,17.9663,17.9409,-2.2918,-1.5490,13.6558,13.6104,13.6331,1.6265,-1.2392,12.0521,12.0788,12.0655,-0.2467,-0.3098,12.0521,12.0533,12.0527,-0.0620,1.5490,5.4986,429.6676,-29012.3000,42755.9168
1391.0000,13.0512,17.2712,9344.5000,39009.4000,-29664.9000,2.3296,1947.8727,6305.9039,8253.7766,113.5966,45315.3039,7396.6273,-37918.6766,17.4847,13.6903,39222.1000,0.0000,39222.1000,-2.1553,7679.1618,0.0000,7679.1618,98.6603,0.0000,31542.9382,31542.9382,17.4244,12.4188,14.9216,0.3830,25853.4812,17.2712,17.4060,17.3386,-7.3725,1.8833,17.4244,18.0296,17.7270,-4.7854,-0.2721,17.2712,17.4244,17.3478,-7.1676,-1.6112,13.6903,13.6790,13.6846,0.6123,-1.8833,13.6903,12.2830,12.9866,11.1065,0.2721,12.3959,12.3175,12.3567,3.6585,1.6112,4.5204,353.2303,9557.2000,25853.4812
1392.0000,13.0399,16.5742,11213.3000,32522.9000,-21309.6000,2.1203,2337.8700,5255.9767,7593.8466,103.6385,37778.8767,8875.4300,-28903.4466,16.7264,12.9415,48284.5000,0.0000,48284.5000,-2.6533,9552.3543,0.0000,9552.3543,122.4974,0.0000,38732.1457,38732.1457,12.9503,16.4460,14.6982,-0.3715,-25074.6559,16.5742,16.7160,16.6451,-8.3791,2.0334,16.5005,16.7372,16.6189,-13.3828,-1.9466,16.5742,17.6659,17.1200,-2.7584,-0.0869,12.9415,13.0795,13.0105,-8.1454,-2.0334,12.9415,12.9503,12.9459,-0.5012,1.9466,12.9503,12.1134,12.5318,2.1037,0.0869,4.0972,320.1647,26974.9000,-25074.6559
1393.0000,12.4994,15.4233,13036.1000,28630.7000,-15594.6000,2.0312,2742.7010,4570.1134,7312.8144,99.4747,33200.8134,10293.3990,-22907.4144,16.1593,12.3820,49029.4000,0.0000,49029.4000,-2.6943,9777.7219,0.0000,9777.7219,126.0329,0.0000,39251.6781,39251.6781,12.4874,16.6739,14.5807,-0.4809,-32459.7038,15.4233,15.6509,15.5371,-13.3811,2.0242,16.6809,16.6694,16.6752,0.6696,-2.0172,15.4233,18.7072,17.0652,-0.6716,-0.0070,12.3820,12.4991,12.4406,-6.8876,-2.0242,12.3820,12.4874,12.4347,-6.1789,2.0172,12.4874,12.5739,12.5307,-0.0237,0.0070,3.9543,308.9968,33434.8000,-32459.7038
1394.0000,12.1815,14.6174,14413.3000,25766.0000,-11352.7000,1.9674,3048.8578,4083.4533,7132.3110,96.7007,29849.4533,11364.4422,-18485.0110,15.9010,12.1273,56159.2000,0.0000,56159.2000,-3.0861,11241.2122,0.0000,11241.2122,145.8011,0.0000,44917.9878,44917.9878,12.2051,16.7368,14.4710,-0.6892,-46523.2410,14.8732,14.9880,14.9306,-7.3292,2.1989,16.7368,16.7272,16.7320,0.6757,-2.4303,16.7368,17.0479,16.8924,-2.0957,0.2314,12.1273,12.1815,12.1544,-3.4631,-2.1989,12.1273,12.1758,12.1516,-3.4268,2.4303,12.1815,12.5123,12.3469,-2.2278,-0.2314,3.8468,300.5909,44806.5000,-46523.2410
1395.0000,11.9008,13.8265,15894.6000,23134.8000,-7240.2000,1.9201,3378.3624,3643.5428,7021.9052,94.7551,26778.3428,12516.2376,-14262.1052,15.6152,11.8455,53699.8000,0.0000,53699.8000,-2.9509,10793.6261,0.0000,10793.6261,140.0519,0.0000,42906.1739,42906.1739,11.9323,16.8840,14.4081,-0.7091,-47865.7508,14.1097,14.2567,14.1832,-9.0295,2.1155,16.8840,16.8589,16.8714,1.6729,-2.3109,16.8840,16.8930,16.8885,-0.0573,0.1954,11.8455,11.9008,11.8731,-3.4046,-2.1155,11.8455,11.8961,11.8708,-3.3991,2.3109,11.9008,12.3611,12.1310,-2.6161,-0.1954,3.7771,295.1443,46459.6000,-47865.7508
1396.0000,11.7270,13.0719,17799.1000,20628.6000,-2829.5000,1.9008,3794.4700,3236.3472,7030.8173,94.2749,23864.9472,14004.6300,-9860.3173,15.4654,11.6978,60399.2000,0.0000,60399.2000,-3.3191,12166.8662,0.0000,12166.8662,158.3229,0.0000,48232.3338,48232.3338,11.7589,16.8890,14.3239,-0.9022,-60899.8125,13.7250,13.8012,13.7631,-5.0796,2.2931,16.8890,16.8865,16.8877,0.1862,-2.6855,16.8890,16.8888,16.8889,-0.0049,0.3924,11.6978,11.7270,11.7124,-1.9502,-2.2931,11.6978,11.7227,11.7102,-1.9475,2.6855,11.7270,12.0070,11.8670,-3.1954,-0.3924,3.7538,293.3284,57569.7000,-60899.8125
1397.0000,11.8997,14.7336,15334.2000,32443.7000,-17109.5000,2.3309,3259.3140,5109.4900,8368.8040,114.6276,37553.1900,12074.8860,-25478.3040,15.7065,11.9355,58341.5000,0.0000,58341.5000,-3.2060,11711.0137,0.0000,11711.0137,153.3364,0.0000,46630.4863,46630.4863,11.8990,16.7533,14.3261,-0.6874,-46397.1380,14.7798,14.6165,14.6981,11.2734,2.3800,16.7533,16.7745,16.7639,-1.5045,-2.4290,16.7533,16.9733,16.8633,-0.3195,0.0491,11.9355,11.8997,11.9176,2.4663,-2.3800,11.9355,11.9000,11.9177,2.4942,2.4290,11.8997,11.8473,11.8735,0.0682,-0.0491,4.6117,360.3627,41232.0000,-46397.1380
1398.0000,12.2167,15.7403,13829.8000,40059.1000,-26229.3000,2.6126,2923.6768,6353.6754,9277.3522,127.8664,46412.7754,10906.1232,-35506.6522,16.0430,12.2674,65077.6000,0.0000,65077.6000,-3.5762,12999.7715,0.0000,12999.7715,170.3106,0.0000,52077.8285,52077.8285,12.2081,16.4193,14.3137,-0.6621,-44694.5423,15.7648,15.6102,15.6875,11.9293,2.6589,16.4193,16.4685,16.4439,-3.8718,-2.7053,16.4193,17.1458,16.7826,-0.9842,0.0464,12.2674,12.2167,12.2421,3.9056,-2.6589,12.2674,12.2175,12.2425,3.9086,2.7053,12.2167,11.6560,11.9364,0.7483,-0.0464,5.1418,401.7861,38848.3000,-44694.5423
1399.0000,12.4999,18.0674,7111.7000,93654.9000,-86543.2000,4.7960,1496.2368,14949.6395,16445.8763,232.0885,108604.5395,5615.4632,-102989.0763,17.6712,13.8736,37709.7000,0.0000,37709.7000,-2.0722,7364.5820,0.0000,7364.5820,98.1028,0.0000,30345.1180,30345.1180,17.7590,11.5535,14.6563,0.9658,65192.2417,18.0674,17.6712,17.8693,26.3196,2.2894,17.6712,16.4709,17.0711,7.5584,0.2172,18.0674,17.8706,17.9690,14.3080,-2.5066,13.7175,13.4719,13.5947,16.3126,-2.2894,11.5535,12.2278,11.8907,-4.2561,-0.2172,11.5535,11.6122,11.5829,-4.2761,2.5066,9.4846,741.1439,-48833.5000,65192.2417
1400.0000,12.3645,18.3493,4481.6000,130684.8000,-126203.2000,6.4092,945.0530,20796.6945,21741.7474,309.9204,151481.4945,3536.5470,-147944.9474,18.2794,14.4752,27830.7000,0.0000,27830.7000,-1.5294,5391.8421,0.0000,5391.8421,70.3800,0.0000,22438.8579,22438.8579,18.2158,11.6729,14.9444,1.8244,123146.3023,18.3493,18.2794,18.3143,5.3600,2.6462,18.2794,17.9002,18.0898,12.2834,1.1168,18.3493,18.3095,18.3294,4.3381,-3.7630,13.3214,13.3613,13.3413,-3.0672,-2.6462,11.6729,11.7414,11.7072,-2.2247,-1.1168,11.6729,11.6635,11.6682,1.0199,3.7630,12.6667,989.7958,-98372.5000,123146.3023
1401.0000,12.5138,18.6442,2953.1000,141181.9000,-138228.8000,6.8257,621.1593,22543.2301,23164.3895,329.5911,163725.1301,2331.9407,-161393.1895,18.5937,19.3158,6731.3000,6280.7000,450.6000,-0.7036,1298.8305,1111.3654,2410.1959,33.4554,7392.0654,5432.4695,-1959.5959,18.5782,11.7771,15.1777,2.3792,160594.7709,18.6442,18.5937,18.6190,3.6659,2.5098,18.5937,18.4898,18.5418,5.4438,1.8062,18.6442,18.6153,18.6297,3.6141,-4.3160,13.8802,13.7978,13.8390,5.9957,-2.5098,11.7771,11.7628,11.7699,0.7473,-1.8062,11.7771,11.7672,11.7721,1.2436,4.3160,13.5558,1059.2661,-137778.2000,160594.7709
1402.0000,12.3006,18.5391,1593.8000,149469.6000,-147875.8000,7.1467,336.4558,23751.7769,24088.2327,345.2050,173221.3769,1257.3442,-171964.0327,12.1910,15.9435,1467.9000,6022.1000,-4554.2000,0.4006,311.1536,962.7159,1273.8695,19.6062,6984.8159,1156.7464,-5828.0695,18.4298,12.2627,15.3462,2.6596,179524.0784,18.5391,18.5527,18.5459,-0.8925,2.2487,18.1581,18.2140,18.1860,-4.3032,2.6493,18.5391,18.5465,18.5428,-1.0595,-4.8980,12.1910,12.4700,12.3305,-18.2148,-2.2487,12.2627,12.1910,12.2269,5.5036,-2.6493,12.2627,12.2228,12.2427,5.6686,4.8980,15.0171,1173.4582,-152430.0000,179524.0784
1403.0000,12.3341,18.6467,644.3000,158136.0000,-157491.7000,7.5069,135.9362,25147.9235,25283.8597,362.0014,183283.9235,508.3638,-182775.5597,12.3280,17.8216,99.4000,5661.6000,-5562.2000,0.3063,21.0229,906.6678,927.6907,14.8486,6568.2678,78.3771,-6489.8907,18.5867,12.3447,15.4657,2.7867,188104.6225,18.6467,18.6307,18.6387,1.1097,2.4002,18.5391,18.4888,18.5140,3.9468,2.7065,18.6467,18.6386,18.6427,1.1947,-5.1067,12.3280,12.3284,12.3282,-0.0389,-2.4002,12.3447,12.3280,12.3363,1.3106,-2.7065,12.3447,12.3368,12.3407,1.1722,5.1067,15.5294,1213.4916,-163053.9000,188104.6225
1404.0000,12.4281,18.7729,228.4000,165912.4000,-165684.0000,7.8528,48.1117,26440.6597,26488.7715,378.7002,192353.0597,180.2883,-192172.7715,12.4284,18.0904,0.0000,8116.6000,-8116.6000,0.4313,0.0000,1301.5047,1301.5047,20.9000,9418.1047,0.0000,-9418.1047,18.7184,12.4426,15.5805,2.9707,200519.8443,18.7729,18.7521,18.7625,1.4839,2.4738,18.6539,18.6353,18.6446,1.5660,2.9051,18.7729,18.7632,18.7681,1.5030,-5.3789,12.4284,12.4130,12.4207,1.1059,-2.4738,12.4426,12.4284,12.4355,1.1864,-2.9051,12.4426,12.4350,12.4388,1.1730,5.3789,16.4661,1286.6850,-173800.6000,200519.8443
1405.0000,12.5276,18.8851,73.3000,171508.8000,-171435.5000,8.1092,15.4144,27394.2439,27409.6584,391.2760,198903.0439,57.8856,-198845.1584,12.5285,18.1400,57.8000,10825.1000,-10767.3000,0.5784,12.1847,1738.0751,1750.2599,28.0452,12563.1751,45.6153,-12517.5599,18.8209,12.5419,15.6814,3.1170,210394.9305,18.8851,18.8664,18.8758,1.3561,2.5103,18.7304,18.7196,18.7250,0.9599,3.0886,18.8851,18.8768,18.8810,1.3517,-5.5989,12.5285,12.5121,12.5203,1.1915,-2.5103,12.5419,12.5285,12.5352,1.1926,-3.0886,12.5419,12.5346,12.5382,1.1892,5.5989,17.2734,1349.7687,-182202.8000,210394.9305
1406.0000,12.6129,18.9769,0.0000,177950.2000,-177950.2000,8.4098,0.0000,28478.2289,28478.2289,406.0265,206428.4289,0.0000,-206428.4289,12.6138,18.2777,0.0000,12117.0000,-12117.0000,0.6438,0.0000,1947.6757,1947.6757,31.2240,14064.6757,0.0000,-14064.6757,18.9144,12.6245,15.7694,3.2539,219638.5710,18.9769,18.9619,18.9694,1.1196,2.5886,18.8257,18.8135,18.8196,1.1307,3.2325,18.9769,18.9703,18.9736,1.1078,-5.8211,12.6138,12.5999,12.6069,1.0337,-2.5886,12.6245,12.6138,12.6192,1.0022,-3.2325,12.6245,12.6186,12.6216,0.9950,5.8211,18.0066,1407.0608,-190067.2000,219638.5710
1407.0000,12.6728,19.0380,0.0000,184177.4000,-184177.4000,8.7041,0.0000,29515.0569,29515.0569,420.4624,213692.4569,0.0000,-213692.4569,12.6734,18.3379,0.0000,9977.4000,-9977.4000,0.5301,0.0000,1605.0180,1605.0180,25.7187,11582.4180,0.0000,-11582.4180,18.9881,12.6807,15.8344,3.3281,224646.9839,19.0380,19.0284,19.0332,0.7588,2.7246,18.9159,18.9044,18.9101,1.0820,3.2548,19.0380,19.0337,19.0359,0.7406,-5.9794,12.6734,12.6640,12.6687,0.7353,-2.7246,12.6807,12.6734,12.6770,0.6879,-3.2548,12.6807,12.6768,12.6787,0.6793,5.9794,18.3701,1435.4625,-194154.8000,224646.9839
1408.0000,12.7342,19.1007,0.0000,190334.9000,-190334.9000,8.9951,0.0000,30544.6119,30544.6119,434.6849,220879.5119,0.0000,-220879.5119,12.7346,18.3998,0.0000,10024.6000,-10024.6000,0.5326,0.0000,1613.9196,1613.9196,25.8461,11638.5196,0.0000,-11638.5196,19.0531,12.7422,15.8977,3.4358,231916.2926,19.1007,19.0915,19.0961,0.7481,2.8208,18.9816,18.9733,18.9775,0.8017,3.3534,19.1007,19.0965,19.0986,0.7460,-6.1743,12.7346,12.7256,12.7301,0.7309,-2.8208,12.7422,12.7346,12.7384,0.7299,-3.3534,12.7422,12.7381,12.7402,0.7303,6.1743,18.9574,1481.3574,-200359.5000,231916.2926
1409.0000,12.8375,19.2061,0.0000,203857.4000,-203857.4000,9.6341,0.0000,32792.1476,32792.1476,465.7495,236649.5476,0.0000,-236649.5476,12.8383,18.5045,0.0000,13518.5000,-13518.5000,0.7183,0.0000,2179.4309,2179.4309,34.8624,15697.9309,0.0000,-15697.9309,19.1461,12.8501,15.9981,3.7243,251393.1656,19.2061,19.1918,19.1990,1.2305,2.9719,19.0580,19.0494,19.0537,0.9095,3.6902,19.2061,19.1996,19.2029,1.2476,-6.6622,12.8383,12.8242,12.8312,1.2089,-2.9719,12.8501,12.8383,12.8442,1.2656,-3.6902,12.8501,12.8435,12.8468,1.2764,6.6622,20.6028,1609.9304,-217375.9000,251393.1656
