Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1410.0000,12.9089,19.2788,2.6000,206934.5000,-206931.9000,9.7797,0.5433,33341.7206,33342.2639,473.0983,240276.2206,2.0567,-240274.1639,12.9097,18.5591,28.0000,15409.8000,-15381.8000,0.8203,5.8665,2486.7269,2492.5934,39.8325,17896.5269,22.1335,-17874.3934,19.2151,12.9172,16.0661,3.8145,257481.0361,19.2788,19.2685,19.2737,0.8907,2.9865,19.1156,19.1092,19.1124,0.6976,3.8068,19.2788,19.2744,19.2766,0.8787,-6.7932,12.9097,12.8995,12.9046,0.8751,-2.9865,12.9172,12.9097,12.9135,0.8252,-3.8068,12.9172,12.9131,12.9152,0.8139,6.7932,21.1026,1648.9874,-222313.7000,257481.0361
1411.0000,12.6279,18.8788,1141.1000,112852.4000,-111711.3000,5.3927,239.5590,18066.4877,18306.0467,261.0979,130918.8877,901.5410,-130017.3467,18.9581,15.5985,3483.0000,184.6000,3298.4000,-0.2012,668.9639,32.8898,701.8537,10.0650,217.4898,2814.0361,2596.5463,18.9453,12.4411,15.6932,1.9295,130237.9877,18.8788,18.9581,18.9185,-4.2976,1.8646,18.9581,18.9925,18.9753,-1.6659,1.6634,18.8788,18.9231,18.9010,-4.5440,-3.5280,12.8755,12.8814,12.8785,-0.3268,-1.8646,12.4411,12.5461,12.4936,-5.0780,-1.6634,12.4411,12.4939,12.4675,-5.4136,3.5280,10.7437,839.5280,-108412.9000,130237.9877
1412.0000,12.5881,18.7160,2337.3000,109860.5000,-107523.2000,5.3135,491.0148,17571.6019,18062.6167,256.9605,127432.1019,1846.2852,-125585.8167,18.7556,14.9460,8083.7000,0.0000,8083.7000,-0.4442,1556.5696,0.0000,1556.5696,19.9996,0.0000,6527.1304,6527.1304,18.7594,12.3630,15.5612,1.7797,120129.2542,18.7160,18.7556,18.7358,-2.2152,1.9192,18.7556,18.8100,18.7828,-2.3338,1.4750,18.7160,18.7374,18.7267,-2.1143,-3.3943,12.9857,12.9648,12.9753,1.1573,-1.9192,12.3630,12.3953,12.3792,-1.3919,-1.4750,12.3630,12.3751,12.3690,-1.1989,3.3943,10.5402,823.6280,-99439.5000,120129.2542
1413.0000,12.7519,18.3264,5186.7000,68554.2000,-63367.5000,3.5096,1086.6078,11005.9230,12092.5308,170.1014,79560.1230,4100.0922,-75460.0308,18.4288,14.6230,15636.4000,0.0000,15636.4000,-0.8593,3023.4999,0.0000,3023.4999,38.8180,0.0000,12612.9001,12612.9001,18.4478,12.1935,15.3206,0.9472,63934.7299,18.3264,18.4288,18.3776,-4.3334,1.4563,18.4288,18.6119,18.5203,-3.1785,0.5970,18.3264,18.4001,18.3633,-4.3964,-2.0533,13.6664,13.4938,13.5801,7.2877,-1.4563,12.1935,12.2896,12.2415,-1.6721,-0.5970,12.1935,12.2258,12.2096,-1.9346,2.0533,6.9281,541.3738,-47731.1000,63934.7299
1414.0000,12.8290,18.1587,6600.1000,64842.8000,-58242.7000,3.4077,1380.9252,10428.4611,11809.3862,165.4404,75271.2611,5219.1748,-70052.0862,18.2129,14.4097,18471.7000,0.0000,18471.7000,-1.0151,3581.7514,0.0000,3581.7514,46.1115,0.0000,14889.9486,14889.9486,18.2381,12.1639,15.2010,0.8305,56055.7352,18.1587,18.2129,18.1858,-2.3259,1.4743,18.2129,18.4048,18.3088,-2.5635,0.4592,18.1587,18.1985,18.1786,-2.2396,-1.9335,13.7253,13.6895,13.7074,1.5255,-1.4743,12.1639,12.2125,12.1882,-0.6542,-0.4592,12.1639,12.1729,12.1684,-0.5086,1.9335,6.7244,525.4502,-39771.0000,56055.7352
1415.0000,13.1639,17.6792,10394.4000,52056.3000,-41661.9000,3.0008,2162.6611,8436.8896,10599.5508,146.1743,60493.1896,8231.7389,-52261.4508,17.7938,13.9956,43668.8000,0.0000,43668.8000,-2.3997,8514.4440,0.0000,8514.4440,109.4132,0.0000,35154.3560,35154.3560,17.7654,12.4205,15.0930,0.6418,43324.3908,17.6792,17.7632,17.7212,-5.6182,2.3003,17.7654,18.5012,18.1333,-2.1291,-0.0994,17.6792,17.7654,17.7223,-5.5178,-2.2009,13.9956,13.9479,13.9717,3.1785,-2.3003,13.9956,11.5504,12.7730,7.0457,0.0994,12.3812,12.3445,12.3629,2.3358,2.2009,5.8345,455.9133,2006.9000,43324.3908
1416.0000,13.3491,17.3094,12689.6000,45679.8000,-32990.2000,2.8189,2632.0920,7435.3474,10067.4394,137.6042,53115.1474,10057.5080,-43057.6394,17.1587,13.3684,54233.2000,0.0000,54233.2000,-2.9802,10665.2846,0.0000,10665.2846,136.8599,0.0000,43567.9154,43567.9154,13.2583,16.3929,14.8256,-0.2958,-19966.3745,17.3094,17.3744,17.3419,-4.5888,2.4297,16.6225,16.9020,16.7623,-16.5570,-2.0406,17.3094,17.5972,17.4533,-3.2576,-0.3891,13.3684,13.4635,13.4159,-6.7182,-2.4297,13.3684,13.2583,13.3133,6.5097,2.0406,13.2583,12.6349,12.9466,7.0333,0.3891,5.4585,426.5337,21243.0000,-19966.3745
1417.0000,12.8790,16.2935,14795.5000,40547.9000,-25752.4000,2.6859,3093.0370,6528.6729,9621.7099,131.2884,47076.5729,11702.4630,-35374.1099,16.5513,12.7688,54456.7000,0.0000,54456.7000,-2.9925,10799.8924,0.0000,10799.8924,138.9365,0.0000,43656.8076,43656.8076,12.8671,16.5280,14.6975,-0.3771,-25457.4485,16.2935,16.4613,16.3774,-11.6501,2.3916,16.6299,16.6539,16.6419,-1.4640,-2.0972,16.2935,17.2540,16.7738,-8.2116,-0.2943,12.7688,12.8723,12.8205,-7.1965,-2.3916,12.7688,12.8671,12.8179,-5.9901,2.0972,12.8671,12.9332,12.9001,-0.5722,0.2943,5.2264,408.3998,28704.3000,-25457.4485
1418.0000,12.3540,15.1574,17251.6000,35979.1000,-18727.5000,2.5977,3638.5634,5724.2210,9362.7843,127.3269,41703.3210,13613.0366,-28090.2843,16.0474,12.2716,62954.6000,0.0000,62954.6000,-3.4595,12574.9025,0.0000,12574.9025,162.3240,0.0000,50379.6975,50379.6975,12.3528,16.7757,14.5642,-0.6549,-44208.7684,15.1574,15.3384,15.2479,-13.6422,2.5957,16.7769,16.7569,16.7669,1.4977,-2.5936,15.1574,18.3588,16.7581,-0.2003,-0.0021,12.2716,12.3531,12.3124,-6.1439,-2.5957,12.2716,12.3528,12.3122,-6.1140,2.5936,12.3528,13.4374,12.8951,-0.0725,0.0021,5.0690,396.1026,44227.1000,-44208.7684
1419.0000,11.9643,14.2099,19592.8000,32418.3000,-12825.5000,2.5513,4159.8820,5112.8338,9272.7158,125.5848,37531.1338,15432.9180,-22098.2158,15.6661,11.8956,61612.0000,0.0000,61612.0000,-3.3857,12374.7863,0.0000,12374.7863,160.2731,0.0000,49237.2137,49237.2137,11.9588,16.9989,14.4788,-0.7279,-49130.1967,14.2099,14.3669,14.2884,-11.5904,2.5433,17.0055,16.9694,16.9875,2.6502,-2.5353,14.2099,19.1188,16.6643,-1.1430,-0.0080,11.8956,11.9587,11.9271,-4.6604,-2.5433,11.8956,11.9588,11.9272,-4.6574,2.5353,11.9588,13.7628,12.8608,-0.4245,0.0080,5.0187,392.1659,48786.5000,-49130.1967
1420.0000,11.7152,13.4760,21816.6000,29755.5000,-7938.9000,2.5411,4651.8738,4667.0232,9318.8970,125.6676,34422.5232,17164.7262,-17257.7970,15.4481,11.6806,69557.7000,0.0000,69557.7000,-3.8224,14015.3401,0.0000,14015.3401,182.1655,0.0000,55542.3599,55542.3599,11.7893,16.9674,14.3783,-0.9446,-63759.5982,13.7275,13.8062,13.7669,-6.3049,2.7582,16.9674,16.9701,16.9687,-0.2376,-2.9753,16.9674,16.6713,16.8193,1.8589,0.2171,11.6806,11.7152,11.6979,-2.7774,-2.7582,11.6806,11.7129,11.6968,-2.7925,2.9753,11.7152,12.8364,12.2758,-7.0715,-0.2171,5.0218,392.4129,61618.8000,-63759.5982
1421.0000,12.0614,15.2382,18192.5000,44788.1000,-26595.6000,3.0630,3856.1651,7079.0553,10935.2204,150.2939,51867.1553,14336.3349,-37530.8204,15.8738,12.1005,66869.3000,0.0000,66869.3000,-3.6746,13390.2829,0.0000,13390.2829,175.8040,0.0000,53479.0171,53479.0171,12.0419,16.7324,14.3871,-0.6564,-44304.8055,15.2382,15.0387,15.1384,16.5403,2.8583,16.7401,16.7734,16.7567,-2.5702,-2.6536,15.2382,16.8321,16.0351,-9.4753,-0.2047,12.1005,12.0459,12.0732,4.5171,-2.8583,12.1005,12.0419,12.0712,4.5067,2.6536,12.0419,12.2780,12.1599,-1.4099,0.2047,6.0655,473.9630,40273.7000,-44304.8055
1422.0000,12.2747,15.8083,17626.2000,51291.0000,-33664.8000,3.3409,3722.5761,8145.7611,11868.3372,163.4676,59436.7611,13903.6239,-45533.1372,16.0867,12.3105,75057.5000,0.0000,75057.5000,-4.1246,14983.9469,0.0000,14983.9469,195.8480,0.0000,60073.5531,60073.5531,12.2796,16.4451,14.3624,-0.6774,-45724.9932,15.8083,15.7261,15.7672,7.5761,3.1759,16.4241,16.4671,16.4456,-3.7657,-3.0110,15.8083,16.0616,15.9350,-1.2198,-0.1649,12.3105,12.2814,12.2960,2.6768,-3.1759,12.3105,12.2796,12.2951,2.6907,3.0110,12.2796,12.1465,12.2131,0.6301,0.1649,6.5735,513.6633,41392.7000,-45724.9932
1423.0000,12.6689,18.1249,9204.0000,104688.6000,-95484.6000,5.4263,1930.9243,16775.2182,18706.1425,262.8094,121463.8182,7273.0757,-114190.7425,17.7781,13.9791,44212.9000,0.0000,44212.9000,-2.4296,8622.3332,0.0000,8622.3332,114.9327,0.0000,35590.5668,35590.5668,17.7321,11.7024,14.7172,1.0325,69692.3842,18.1249,17.7781,17.9515,26.3479,2.6186,17.7781,16.3826,17.0803,7.6480,0.1890,18.1249,17.8229,17.9739,24.5937,-2.8076,13.8596,13.6296,13.7446,17.4702,-2.6186,11.7024,12.3237,12.0130,-3.4154,-0.1890,11.7024,11.7728,11.7376,-5.7495,2.8076,10.7312,838.5509,-51271.7000,69692.3842
1424.0000,12.3850,18.3636,5019.0000,143766.2000,-138747.2000,7.0553,1058.0089,22889.0109,23947.0198,341.4844,166655.2109,3960.9911,-162694.2198,18.3064,14.5020,23809.4000,0.0000,23809.4000,-1.3084,4611.1464,0.0000,4611.1464,60.1003,0.0000,19198.2536,19198.2536,18.2443,11.8595,15.0519,2.0967,141524.0846,18.3636,18.3064,18.3350,4.6171,2.7879,18.3064,18.0044,18.1554,12.9624,1.4795,18.3636,18.3274,18.3455,4.4729,-4.2674,13.1198,13.2066,13.1632,-7.0279,-2.7879,11.8595,11.8974,11.8785,-1.6351,-1.4795,11.8595,11.8482,11.8539,1.3916,4.2674,13.9697,1091.6111,-114937.8000,141524.0846
1425.0000,12.3710,18.5182,2975.6000,155695.2000,-152719.6000,7.5128,627.4071,24780.4146,25407.8218,362.7739,180475.6146,2348.1929,-178127.4218,12.3093,14.8325,3568.5000,7400.6000,-3832.1000,0.5893,754.9599,1184.8737,1939.8335,28.5001,8585.4737,2813.5401,-5771.9335,18.2527,12.3759,15.3143,2.7208,183651.9825,18.5182,18.4880,18.5031,2.0171,2.3078,17.7444,17.7995,17.7720,-4.6390,2.8971,18.5182,18.5050,18.5116,1.9930,-5.2050,12.3093,12.4505,12.3799,-9.4642,-2.3078,12.3759,12.3093,12.3426,5.5889,-2.8971,12.3759,12.3358,12.3558,6.0456,5.2050,16.1137,1259.1494,-156551.7000,183651.9825
1426.0000,12.4162,18.6548,1807.0000,166486.6000,-164679.6000,7.9620,380.7157,26525.0132,26905.7289,384.2606,193011.6132,1426.2843,-191585.3289,12.4139,17.5707,483.4000,8789.1000,-8305.7000,0.4936,102.0949,1409.0757,1511.1706,23.9759,10198.1757,381.3051,-9816.8706,18.5465,12.4245,15.4855,2.9578,199654.8228,18.6548,18.6315,18.6431,1.6778,2.4895,18.4560,18.3669,18.4114,7.7050,2.9830,18.6548,18.6443,18.6496,1.6530,-5.4725,12.4139,12.4087,12.4113,0.3674,-2.4895,12.4245,12.4139,12.4192,0.9132,-2.9830,12.4245,12.4195,12.4220,0.7874,5.4725,16.8145,1313.9081,-172985.3000,199654.8228
1427.0000,12.5323,18.8430,816.8000,177833.9000,-177017.1000,8.4468,171.7533,28407.5471,28579.3003,407.6277,206241.4471,645.0467,-205596.4003,12.5333,18.1964,0.0000,15257.5000,-15257.5000,0.8107,0.0000,2449.8932,2449.8932,39.3001,17707.3932,0.0000,-17707.3932,18.7590,12.5483,15.6537,3.2853,221758.0783,18.8430,18.8128,18.8279,2.2179,2.5454,18.6639,18.6345,18.6492,2.8578,3.3560,18.8430,18.8298,18.8364,2.2427,-5.9014,12.5333,12.5150,12.5241,1.3497,-2.5454,12.5483,12.5333,12.5408,1.4557,-3.3560,12.5483,12.5398,12.5441,1.4607,5.9014,18.4086,1438.4742,-192274.6000,221758.0783
1428.0000,12.6822,19.0408,113.8000,188506.0000,-188392.2000,8.9145,23.8689,30215.2471,30239.1161,430.4235,218721.2471,89.9311,-218631.3161,12.6844,18.3490,0.0000,23216.8000,-23216.8000,1.2336,0.0000,3735.3211,3735.3211,59.8279,26952.1211,0.0000,-26952.1211,18.9350,12.7010,15.8180,3.6149,244007.5043,19.0408,19.0089,19.0249,2.3652,2.5603,18.7943,18.7793,18.7868,1.6486,3.7939,19.0408,19.0279,19.0344,2.3774,-6.3542,12.6844,12.6604,12.6724,1.7768,-2.5603,12.7010,12.6844,12.6927,1.8203,-3.7939,12.7010,12.6910,12.6960,1.8217,6.3542,20.1864,1577.3920,-211609.0000,244007.5043
1429.0000,12.7397,19.1063,0.0000,191978.8000,-191978.8000,9.0727,0.0000,30812.3087,30812.3087,438.4656,222791.1087,0.0000,-222791.1087,12.7407,18.4059,0.0000,14876.7000,-14876.7000,0.7905,0.0000,2395.2809,2395.2809,38.3577,17271.9809,0.0000,-17271.9809,19.0379,12.7466,15.8923,3.5457,239336.2979,19.1063,19.0950,19.1007,0.9026,2.7608,18.9416,18.9245,18.9331,1.7530,3.5512,19.1063,19.1018,19.1040,0.8289,-6.3120,12.7407,12.7312,12.7360,0.7556,-2.7608,12.7466,12.7407,12.7437,0.6037,-3.5512,12.7466,12.7434,12.7450,0.5799,6.3120,19.6265,1533.6415,-206855.5000,239336.2979
1430.0000,12.8199,19.1881,0.0000,200552.2000,-200552.2000,9.4779,0.0000,32247.4176,32247.4176,458.2143,232799.6176,0.0000,-232799.6176,12.8205,18.4865,0.0000,14105.6000,-14105.6000,0.7495,0.0000,2273.5426,2273.5426,36.3772,16379.1426,0.0000,-16379.1426,19.1262,12.8297,15.9779,3.6797,248376.7016,19.1881,19.1765,19.1823,0.9733,2.9095,19.0352,19.0242,19.0297,1.1542,3.6590,19.1881,19.1830,19.1855,0.9714,-6.5684,12.8205,12.8093,12.8149,0.9407,-2.9095,12.8297,12.8205,12.8251,0.9709,-3.6590,12.8297,12.8246,12.8271,0.9788,6.5684,20.3545,1590.5297,-214657.8000,248376.7016
1431.0000,12.9006,19.2705,0.0000,210638.8000,-210638.8000,9.9546,0.0000,33932.0779,33932.0779,481.5059,244570.8779,0.0000,-244570.8779,12.9013,18.5681,0.0000,13147.8000,-13147.8000,0.6986,0.0000,2121.4596,2121.4596,33.9174,15269.2596,0.0000,-15269.2596,19.2143,12.9101,16.0622,3.8376,259035.4384,19.2705,19.2594,19.2649,0.9855,3.0853,19.1318,19.1212,19.1265,1.1561,3.7839,19.2705,19.2655,19.2680,0.9833,-6.8693,12.9013,12.8904,12.8958,0.9646,-3.0853,12.9101,12.9013,12.9057,0.9599,-3.7839,12.9101,12.9052,12.9076,0.9595,6.8693,21.2068,1657.1325,-223786.6000,259035.4384
1432.0000,12.9649,19.3361,0.0000,215307.1000,-215307.1000,10.1752,0.0000,34735.3747,34735.3747,492.4314,250042.4747,0.0000,-250042.4747,12.9654,18.6330,0.0000,13280.3000,-13280.3000,0.7056,0.0000,2144.6937,2144.6937,34.2697,15424.9937,0.0000,-15424.9937,19.2827,12.9722,16.1275,3.9235,264838.8371,19.3361,19.3273,19.3317,0.7932,3.1565,19.2005,19.1929,19.1967,0.8352,3.8622,19.3361,19.3322,19.3341,0.7856,-7.0187,12.9654,12.9569,12.9611,0.7761,-3.1565,12.9722,12.9654,12.9688,0.7498,-3.8622,12.9722,12.9685,12.9703,0.7444,7.0187,21.6654,1692.9666,-228587.4000,264838.8371
1433.0000,13.0310,19.4035,0.0000,219098.7000,-219098.7000,10.3544,0.0000,35400.9653,35400.9653,501.3094,254499.6653,0.0000,-254499.6653,13.0315,18.6998,0.0000,15703.7000,-15703.7000,0.8344,0.0000,2538.3334,2538.3334,40.5332,18242.0334,0.0000,-18242.0334,19.3442,13.0384,16.1913,4.0315,272129.1592,19.4035,19.3947,19.3991,0.8019,3.1733,19.2501,19.2448,19.2474,0.6004,4.0077,19.4035,19.3996,19.4016,0.8023,-7.1811,13.0315,13.0229,13.0272,0.7857,-3.1733,13.0384,13.0315,13.0350,0.7865,-4.0077,13.0384,13.0346,13.0365,0.7862,7.1811,22.2834,1741.2568,-234802.4000,272129.1592
1434.0000,13.0819,19.4554,0.0000,222802.9000,-222802.9000,10.5295,0.0000,36041.7671,36041.7671,510.0011,258844.6671,0.0000,-258844.6671,13.0823,18.7512,0.0000,15477.5000,-15477.5000,0.8224,0.0000,2503.5009,2503.5009,39.9595,17981.0009,0.0000,-17981.0009,19.3985,13.0874,16.2430,4.0937,276326.4116,19.4554,19.4487,19.4521,0.6266,3.2357,19.3073,19.3015,19.3044,0.6755,4.0581,19.4554,19.4525,19.4540,0.6199,-7.2938,13.0823,13.0757,13.0790,0.6128,-3.2357,13.0874,13.0823,13.0849,0.5901,-4.0581,13.0874,13.0846,13.0860,0.5856,7.2938,22.6127,1766.9856,-238280.4000,276326.4116
1435.0000,12.6928,19.0539,49.5000,125042.1000,-124992.6000,5.9120,10.3805,20047.5906,20057.9711,286.4466,145089.6906,39.1195,-145050.5711,12.6973,18.3619,0.0000,190.5000,-190.5000,0.0101,0.0000,30.6545,30.6545,0.4919,221.1545,0.0000,-221.1545,19.1161,12.6061,15.8611,2.2029,148698.6573,19.0539,19.1301,19.0920,-4.3572,1.9673,19.1262,19.1602,19.1432,-1.9583,1.9774,19.0539,19.0940,19.0740,-4.5979,-3.9447,12.6973,12.7703,12.7338,-4.1786,-1.9673,12.6061,12.6973,12.6517,-5.2401,-1.9774,12.6061,12.6542,12.6301,-5.5137,3.9447,11.7973,921.8608,-125183.1000,148698.6573
1436.0000,12.5680,18.9176,148.8000,124858.5000,-124709.7000,5.9084,31.2702,19961.3111,19992.5813,285.5770,144819.8111,117.5298,-144702.2813,12.5651,12.5651,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9515,12.5446,15.7481,2.1630,146005.6125,18.9176,18.9510,18.9343,-1.9153,1.9695,18.9510,18.9878,18.9694,-2.1094,1.9695,18.9176,18.9334,18.9255,-1.8041,-3.9390,12.5651,12.5974,12.5813,-1.8528,-1.9695,12.5446,12.5651,12.5549,-1.1804,-1.9695,12.5446,12.5532,12.5489,-0.9922,3.9390,11.7558,918.6169,-124709.7000,146005.6125
1437.0000,12.4123,18.6202,1046.3000,76759.5000,-75713.2000,3.6820,220.4588,12228.4167,12448.8756,177.9350,88987.9167,825.8412,-88162.0756,18.7100,14.8869,1179.5000,0.0000,1179.5000,-0.0648,227.2522,0.0000,227.2522,3.2680,0.0000,952.2478,952.2478,18.7074,12.3125,15.5099,1.3217,89217.5527,18.6202,18.7100,18.6651,-3.2617,1.2489,18.7100,18.7876,18.7488,-2.6749,1.1841,18.6202,18.6683,18.6442,-3.4064,-2.4331,12.5149,12.5339,12.5244,-0.6985,-1.2489,12.3125,12.3850,12.3488,-2.4993,-1.1841,12.3125,12.3498,12.3312,-2.6401,2.4331,7.3275,572.5774,-74533.7000,89217.5527
1438.0000,12.3398,18.5048,1286.2000,73810.6000,-72524.4000,3.5551,271.3399,11739.3941,12010.7340,171.6796,85549.9941,1014.8601,-84535.1340,18.5516,14.7444,1841.3000,0.0000,1841.3000,-0.1012,355.4777,0.0000,355.4777,4.5746,0.0000,1485.8223,1485.8223,18.5554,12.2448,15.4001,1.2455,84069.8303,18.5048,18.5516,18.5282,-1.6645,1.2188,18.5516,18.6136,18.5826,-2.0179,1.1176,18.5048,18.5276,18.5162,-1.5579,-2.3364,12.4823,12.4947,12.4885,-0.4456,-1.2188,12.2448,12.2775,12.2611,-1.0701,-1.1176,12.2448,12.2590,12.2519,-0.9696,2.3364,7.0629,551.9029,-70683.1000,84069.8303
1439.0000,12.6038,18.5614,2251.1000,60350.5000,-58099.4000,2.9692,472.7808,9656.1896,10128.9705,143.4789,70006.6896,1778.3192,-68228.3705,18.5521,14.7449,14556.8000,0.0000,14556.8000,-0.7999,2810.2897,0.0000,2810.2897,36.2630,0.0000,11746.5103,11746.5103,18.5558,11.9311,15.2435,0.8212,55428.4008,18.5614,18.5521,18.5567,0.3323,1.2564,18.5521,18.5714,18.5617,-0.2639,0.4564,18.5614,18.5517,18.5565,0.4746,-1.7128,13.7978,13.4261,13.6119,13.5446,-1.2564,11.9311,12.1379,12.0345,-2.7472,-0.4564,11.9311,12.0006,11.9659,-3.4635,1.7128,5.8496,457.0975,-43542.6000,55428.4008
1440.0000,12.8029,18.5376,3227.3000,54287.2000,-51059.9000,2.7334,675.5372,8725.6171,9401.1543,132.3997,63012.8171,2551.7628,-60461.0543,18.5432,14.7361,18068.6000,0.0000,18068.6000,-0.9929,3488.6622,0.0000,3488.6622,45.0110,0.0000,14579.9378,14579.9378,18.5449,11.7281,15.1365,0.6780,45763.1007,18.5376,18.5432,18.5404,-0.2092,1.2421,18.5432,18.5604,18.5518,-0.1322,0.2492,18.5376,18.5424,18.5400,-0.2122,-1.4913,14.1886,14.0233,14.1060,5.9499,-1.2421,11.7281,12.0072,11.8676,-2.0264,-0.2492,11.7281,11.7864,11.7572,-2.5304,1.4913,5.3731,419.8646,-32991.3000,45763.1007
1441.0000,12.7327,18.2372,4109.3000,49552.9000,-45443.6000,2.5556,861.1718,7951.8978,8813.0696,124.0092,57504.7978,3248.1282,-54256.6696,18.3047,14.5004,20906.4000,0.0000,20906.4000,-1.1489,4049.0148,0.0000,4049.0148,52.0881,0.0000,16857.3852,16857.3852,18.3202,11.9589,15.1395,0.9758,65866.2648,18.2372,18.3047,18.2709,-3.2646,1.6607,18.3047,18.4477,18.3762,-2.1317,0.5119,18.2372,18.2901,18.2636,-3.3475,-2.1726,13.7009,13.7911,13.7460,-4.3570,-1.6607,11.9589,11.9064,11.9326,0.7717,-0.5119,11.9589,11.9237,11.9413,2.2086,2.1726,5.0124,391.6794,-24537.2000,65866.2648
1442.0000,12.9535,18.1841,5096.9000,45136.4000,-40039.5000,2.3982,1064.1922,7279.9210,8344.1132,116.4696,52416.3210,4032.7078,-48383.6132,18.2029,14.3998,28411.1000,0.0000,28411.1000,-1.5613,5509.7670,0.0000,5509.7670,71.0734,0.0000,22901.3330,22901.3330,18.2156,11.9159,15.0657,0.7329,49473.1010,18.1841,18.2029,18.1935,-0.9471,1.7195,18.2029,18.4001,18.3015,-0.9139,0.1583,18.1841,18.2000,18.1921,-0.8764,-1.8778,14.1730,14.0809,14.1270,4.5850,-1.7195,11.9159,11.9354,11.9256,-0.0972,-0.1583,11.9159,11.9210,11.9185,-0.2881,1.8778,4.6771,365.4718,-11628.4000,49473.1010
1443.0000,13.0783,17.7860,7123.1000,40728.5000,-33605.4000,2.2953,1484.1491,6587.9111,8072.0602,111.7559,47316.4111,5638.9509,-41677.4602,17.8888,14.0895,32394.1000,0.0000,32394.1000,-1.7801,6308.1679,0.0000,6308.1679,81.1780,0.0000,26085.9321,26085.9321,17.8745,12.1062,14.9903,0.5481,36995.6492,17.7860,17.8730,17.8295,-4.4057,1.7410,17.8745,18.5941,18.2343,-0.8243,-0.0391,17.7860,17.8745,17.8302,-4.3794,-1.7019,14.0895,14.0976,14.0935,-0.4160,-1.7410,14.0895,10.4473,12.2684,4.1241,0.0391,12.0681,12.0356,12.0519,1.5970,1.7019,4.4657,348.9523,-1211.3000,36995.6492
1444.0000,13.4439,17.5726,9316.4000,36791.2000,-27474.8000,2.2233,1929.3901,6001.7908,7931.1809,108.4751,42792.9908,7387.0099,-35405.9809,17.2752,13.4833,45483.0000,0.0000,45483.0000,-2.4994,8930.2915,0.0000,8930.2915,114.5915,0.0000,36552.7085,36552.7085,13.2265,16.3235,14.7750,-0.2700,-18225.2385,17.5726,17.6213,17.5970,-2.8188,1.9908,16.5209,16.8833,16.7021,-18.5027,-1.7583,17.5726,17.8162,17.6944,-1.6516,-0.2325,13.4833,13.5988,13.5411,-6.6796,-1.9908,13.4833,13.2265,13.3549,13.0990,1.7583,13.2265,12.1179,12.6722,7.4735,0.2325,4.2914,335.3355,18008.2000,-18225.2385
1445.0000,13.0508,17.9938,7721.8000,52835.0000,-45113.2000,2.8986,1609.6305,8540.7390,10150.3695,141.2064,61375.7390,6112.1695,-55263.5695,17.8407,14.0418,43367.2000,0.0000,43367.2000,-2.3831,8450.3735,0.0000,8450.3735,110.4209,0.0000,34916.8265,34916.8265,17.9400,11.8659,14.9030,0.6819,46030.8931,17.9938,17.9266,17.9602,4.3708,2.2437,17.9400,16.4586,17.1993,5.9875,-0.1394,17.9938,17.9400,17.9669,3.2760,-2.1042,14.0418,13.9570,13.9994,5.5182,-2.2437,14.0418,13.2200,13.6309,3.3180,0.1394,11.9557,12.0846,12.0201,-7.8818,2.1042,5.6677,442.8841,-1746.0000,46030.8931
1446.0000,13.1916,18.2672,7785.0000,59465.4000,-51680.4000,3.2152,1619.0021,9643.8900,11262.8920,156.3960,69109.2900,6165.9979,-62943.2920,18.1326,14.3303,52410.2000,0.0000,52410.2000,-2.8801,10173.2546,0.0000,10173.2546,132.1532,0.0000,42236.9454,42236.9454,18.2166,11.6426,14.9296,0.7298,49261.4420,18.2672,18.2212,18.2442,3.4147,2.5676,18.2166,17.4040,17.8103,7.3599,-0.3124,18.2672,18.2166,18.2419,3.3051,-2.2552,14.3303,14.2808,14.3056,3.6818,-2.5676,14.3303,13.7717,14.0510,5.0568,0.3124,11.9375,11.9516,11.9445,-0.9249,2.2552,6.2434,487.8704,729.8000,49261.4420
1447.0000,12.6898,18.7013,3719.7000,115109.5000,-111389.8000,5.6335,780.0881,18453.8542,19233.9423,273.4149,133563.3542,2939.6119,-130623.7423,18.6277,14.8195,26852.0000,0.0000,26852.0000,-1.4756,5178.9532,0.0000,5178.9532,67.3705,0.0000,21673.0468,21673.0468,18.5760,11.6875,15.1318,1.6366,110471.7371,18.7013,18.6277,18.6645,5.0591,2.3697,18.6277,18.3194,18.4735,7.9913,0.8941,18.7013,18.6464,18.6739,5.2002,-3.2638,13.9743,14.0278,14.0011,-3.6875,-2.3697,11.6875,12.5795,12.1335,-23.1535,-0.8941,11.6875,11.7183,11.7029,-2.9290,3.2638,11.1357,870.1596,-84537.8000,110471.7371
1448.0000,12.3928,18.6645,1223.9000,156251.7000,-155027.8000,7.4480,257.9649,24881.2150,25139.1799,360.0927,181132.9150,965.9351,-180166.9799,18.6645,14.8560,10893.1000,0.0000,10893.1000,-0.5986,2099.9681,0.0000,2099.9681,27.1012,0.0000,8793.1319,8793.1319,18.6545,12.1312,15.3928,2.5531,172334.7673,18.6645,18.6645,18.6645,-0.0131,2.6822,18.6645,18.6299,18.6472,2.0834,2.0836,18.6645,18.6653,18.6649,-0.1213,-4.7658,12.7397,12.9212,12.8304,-14.1398,-2.6822,12.1312,12.1317,12.1314,-0.0378,-2.0836,12.1312,12.0954,12.1133,4.9394,4.7658,14.7774,1154.7302,-144134.7000,172334.7673
1449.0000,12.4779,18.8156,361.7000,171996.6000,-171634.9000,8.1472,76.1267,27441.2309,27517.3576,393.0614,199437.8309,285.5733,-199152.2576,12.4475,17.8710,267.4000,11527.1000,-11259.7000,0.6272,56.4445,1848.8368,1905.2813,31.2109,13375.9368,210.9555,-13164.9813,18.7363,12.4923,15.6143,3.1306,211315.6238,18.8156,18.7925,18.8040,1.6707,2.5067,18.6081,18.6130,18.6105,-0.4559,3.1339,18.8156,18.8049,18.8102,1.7410,-5.6405,12.4475,12.5062,12.4768,-4.2804,-2.5067,12.4923,12.4475,12.4699,4.0717,-3.1339,12.4923,12.4654,12.4789,4.3987,5.6405,17.4617,1364.4789,-182894.6000,211315.6238
1450.0000,12.6389,19.0024,17.4000,185521.3000,-185503.9000,8.7685,3.6522,29707.4667,29711.1189,423.2141,215228.7667,13.7478,-215215.0189,12.6395,18.3037,0.0000,17811.6000,-17811.6000,0.9464,0.0000,2863.9914,2863.9914,45.8846,20675.5914,0.0000,-20675.5914,18.9111,12.6606,15.7858,3.4698,234208.9529,19.0024,18.9732,18.9878,2.2047,2.6074,18.7949,18.7745,18.7847,2.0890,3.5538,19.0024,18.9899,18.9961,2.2308,-6.1611,12.6395,12.6156,12.6276,1.8061,-2.6074,12.6606,12.6395,12.6501,2.1614,-3.5538,12.6606,12.6487,12.6547,2.1087,6.1611,19.3200,1509.6914,-203315.5000,234208.9529
1451.0000,12.7384,19.1050,0.0000,193124.1000,-193124.1000,9.1269,0.0000,30995.1828,30995.1828,440.9599,224119.2828,0.0000,-224119.2828,12.7396,18.4048,0.0000,14229.7000,-14229.7000,0.7561,0.0000,2291.0749,2291.0749,36.6834,16520.7749,0.0000,-16520.7749,19.0361,12.7507,15.8934,3.5495,239591.0097,19.1050,19.0888,19.0969,1.3034,2.7903,18.9429,18.9255,18.9342,1.7911,3.5463,19.1050,19.0981,19.1015,1.2586,-6.3366,12.7396,12.7241,12.7319,1.2458,-2.7903,12.7507,12.7396,12.7452,1.1346,-3.5463,12.7507,12.7446,12.7477,1.1095,6.3366,19.6630,1536.4965,-207353.8000,239591.0097
1452.0000,12.9076,19.2776,0.0000,207986.3000,-207986.3000,9.8292,0.0000,33510.1601,33510.1601,475.1954,241496.4601,0.0000,-241496.4601,12.9096,18.5766,0.0000,24136.7000,-24136.7000,1.2825,0.0000,3895.0080,3895.0080,62.2464,28031.7080,0.0000,-28031.7080,19.1802,12.9270,16.0536,3.9703,267998.0993,19.2776,19.2531,19.2653,2.0200,2.8489,19.0431,19.0327,19.0379,1.2379,4.1314,19.2776,19.2674,19.2725,2.0505,-6.9803,12.9096,12.8855,12.8975,1.9861,-2.8489,12.9270,12.9096,12.9183,2.0761,-4.1314,12.9270,12.9166,12.9218,2.0882,6.9803,22.1162,1728.1921,-232123.0000,267998.0993
1453.0000,13.0820,19.4556,0.0000,222315.1000,-222315.1000,10.5064,0.0000,35962.9700,35962.9700,508.4822,258278.0700,0.0000,-258278.0700,13.0846,18.7534,0.0000,32864.3000,-32864.3000,1.7462,0.0000,5315.9964,5315.9964,84.8087,38180.2964,0.0000,-38180.2964,19.3389,13.1001,16.2195,4.3680,294839.7963,19.4556,19.4303,19.4430,2.1302,2.9201,19.1770,19.1652,19.1711,1.5946,4.6663,19.4556,19.4458,19.4507,2.1370,-7.5863,13.0846,13.0598,13.0722,2.0943,-2.9201,13.1001,13.0846,13.0923,2.0870,-4.6663,13.1001,13.0906,13.0953,2.0806,7.5863,24.4007,1906.7018,-255179.4000,294839.7963
1454.0000,13.2756,19.6531,0.0000,240022.5000,-240022.5000,11.3432,0.0000,39001.9350,39001.9350,549.5972,279024.4350,0.0000,-279024.4350,13.2786,18.9496,0.0000,43125.8000,-43125.8000,2.2914,0.0000,6994.4853,6994.4853,111.3639,50120.2853,0.0000,-50120.2853,19.5181,13.2938,16.4060,4.8494,327332.5434,19.6531,19.6261,19.6396,2.3601,3.0173,19.3341,19.3218,19.3280,1.8796,5.3087,19.6531,19.6433,19.6482,2.3704,-8.3260,13.2786,13.2521,13.2653,2.3178,-3.0173,13.2938,13.2786,13.2862,2.3265,-5.3087,13.2938,13.2841,13.2890,2.3236,8.3260,27.1683,2122.9710,-283148.3000,327332.5434
1455.0000,13.4496,19.8308,0.0000,256883.9000,-256883.9000,12.1401,0.0000,41911.2925,41911.2925,588.9403,298795.1925,0.0000,-298795.1925,13.4523,19.1252,0.0000,48670.8000,-48670.8000,2.5861,0.0000,7912.9487,7912.9487,125.7776,56583.7487,0.0000,-56583.7487,19.6920,13.4647,16.5784,5.2401,353705.8107,19.8308,19.8074,19.8191,2.1522,3.1847,19.5017,19.4896,19.4956,2.0102,5.7707,19.8308,19.8225,19.8266,2.1396,-8.9554,13.4523,13.4294,13.4409,2.1051,-3.1847,13.4647,13.4523,13.4585,2.0660,-5.7707,13.4647,13.4567,13.4607,2.0596,8.9554,29.3605,2294.2715,-305554.7000,353705.8107
1456.0000,13.5960,19.9803,0.0000,269059.0000,-269059.0000,12.7155,0.0000,44048.3698,44048.3698,617.5486,313107.3698,0.0000,-313107.3698,13.5983,19.2728,0.0000,52361.3000,-52361.3000,2.7822,0.0000,8530.4926,8530.4926,135.4073,60891.7926,0.0000,-60891.7926,19.8412,13.6081,16.7247,5.5197,372582.6435,19.9803,19.9613,19.9708,1.8173,3.3111,19.6469,19.6369,19.6419,1.7520,6.0933,19.9803,19.9736,19.9769,1.8007,-9.4044,13.5983,13.5797,13.5890,1.7740,-3.3111,13.6081,13.5983,13.6032,1.7326,-6.0933,13.6081,13.6017,13.6049,1.7269,9.4044,30.9149,2415.7364,-321420.3000,372582.6435
1457.0000,13.6734,20.0593,0.0000,268636.1000,-268636.1000,12.6955,0.0000,44059.0900,44059.0900,617.1652,312695.1900,0.0000,-312695.1900,13.6747,19.3500,0.0000,52088.2000,-52088.2000,2.7676,0.0000,8495.2226,8495.2226,134.7793,60583.4226,0.0000,-60583.4226,19.9256,13.6797,16.8027,5.5188,372516.7736,20.0593,20.0488,20.0541,0.9919,3.3093,19.7306,19.7247,19.7277,1.0214,6.0769,20.0593,20.0557,20.0575,0.9586,-9.3862,13.6747,13.6646,13.6696,0.9597,-3.3093,13.6797,13.6747,13.6772,0.8796,-6.0769,13.6797,13.6765,13.6781,0.8695,9.3862,30.8597,2411.4225,-320724.3000,372516.7736
1458.0000,13.6422,20.0275,0.0000,270659.7000,-270659.7000,12.7911,0.0000,44358.5206,44358.5206,622.1280,315018.2206,0.0000,-315018.2206,13.6422,19.3172,0.0000,31411.8000,-31411.8000,1.6690,0.0000,5120.6752,5120.6752,81.3036,36532.4752,0.0000,-36532.4752,19.9448,13.6393,16.7921,5.2100,351677.4879,20.0275,20.0303,20.0289,-0.3170,3.7074,19.8089,19.8029,19.8059,0.9311,5.3764,20.0275,20.0288,20.0282,-0.3675,-9.0838,13.6422,13.6451,13.6436,-0.3270,-3.7074,13.6393,13.6422,13.6407,-0.4533,-5.3764,13.6393,13.6411,13.6402,-0.4709,9.0838,28.8634,2255.4275,-302071.5000,351677.4879
1459.0000,13.1217,19.4960,0.0000,160364.0000,-160364.0000,7.5787,0.0000,25965.2373,25965.2373,368.5316,186329.2373,0.0000,-186329.2373,13.1247,18.7938,0.0000,657.3000,-657.3000,0.0349,0.0000,106.3805,106.3805,1.7011,763.6805,0.0000,-763.6805,19.5597,13.0330,16.2963,2.8394,191661.8091,19.4960,19.5774,19.5367,-5.9531,2.5146,19.5667,19.6029,19.5848,-2.6823,2.5495,19.4960,19.5380,19.5170,-6.1821,-5.0641,13.1247,13.2040,13.1643,-5.7975,-2.5146,13.0330,13.1247,13.0788,-6.7945,-2.5495,13.0330,13.0809,13.0569,-7.0521,5.0641,15.1944,1187.3083,-161021.3000,191661.8091
1460.0000,12.9489,19.3198,0.0000,158233.5000,-158233.5000,7.4780,0.0000,25518.3591,25518.3591,362.4115,183751.8591,0.0000,-183751.8591,12.9466,12.9466,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3534,12.9225,16.1379,2.7479,185483.5163,19.3198,19.3532,19.3365,-2.4297,2.4927,19.3532,19.3890,19.3711,-2.5923,2.4927,19.3198,19.3356,19.3277,-2.2981,-4.9853,12.9466,12.9802,12.9634,-2.4384,-2.4927,12.9225,12.9466,12.9346,-1.7546,-2.4927,12.9225,12.9333,12.9279,-1.5709,4.9853,14.8986,1164.1976,-158233.5000,185483.5163
1461.0000,12.6535,19.0146,31.3000,95490.0000,-95458.7000,4.5144,6.5682,15295.8827,15302.4509,218.5455,110785.8827,24.7318,-110761.1509,19.0929,15.2654,37.1000,0.0000,37.1000,-0.0020,7.1136,0.0000,7.1136,0.1021,0.0000,29.9864,29.9864,19.0903,12.5667,15.8285,1.6820,113537.0511,19.0146,19.0929,19.0538,-3.4258,1.5055,19.0929,19.1606,19.1267,-2.9628,1.5034,19.0146,19.0552,19.0349,-3.5468,-3.0089,12.6597,12.7335,12.6966,-3.2330,-1.5055,12.5667,12.6562,12.6115,-3.9125,-1.5034,12.5667,12.6135,12.5901,-4.0899,3.0089,8.9893,702.4382,-95421.6000,113537.0511
1462.0000,12.4980,18.8317,213.0000,85571.1000,-85358.1000,4.0551,44.8147,13658.6724,13703.4871,195.9612,99229.7724,168.1853,-99061.5871,18.8906,15.0794,624.1000,0.0000,624.1000,-0.0343,119.9698,0.0000,119.9698,1.5406,0.0000,504.1302,504.1302,18.8918,12.4309,15.6613,1.4844,100198.3176,18.8317,18.8906,18.8611,-2.3385,1.3631,18.8906,18.9546,18.9226,-2.4773,1.3288,18.8317,18.8609,18.8463,-2.2902,-2.6920,12.5452,12.5854,12.5653,-1.5982,-1.3631,12.4309,12.4798,12.4553,-1.8977,-1.3288,12.4309,12.4538,12.4423,-1.7973,2.6920,8.0648,630.1935,-84734.0000,100198.3176
1463.0000,12.5684,18.8401,553.1000,67917.1000,-67364.0000,3.2385,116.2327,10858.1154,10974.3481,156.3917,78775.2154,436.8673,-78338.3481,18.8461,15.0355,10006.5000,0.0000,10006.5000,-0.5499,1924.6122,0.0000,1924.6122,24.7850,0.0000,8081.8878,8081.8878,18.8518,12.0903,15.4710,1.0388,70116.6334,18.8401,18.8461,18.8431,-0.2309,1.2628,18.8461,18.8808,18.8635,-0.7265,0.7129,18.8401,18.8413,18.8407,-0.0807,-1.9757,13.4660,13.2115,13.3387,9.3192,-1.2628,12.0903,12.2553,12.1728,-3.4235,-0.7129,12.0903,12.1574,12.1238,-3.8571,1.9757,6.3983,499.9730,-57357.5000,70116.6334
1464.0000,12.6164,18.8311,818.6000,61199.8000,-60381.2000,2.9348,171.8875,9794.8971,9966.7846,141.8256,70994.6971,646.7125,-70347.9846,18.8348,15.0248,12619.7000,0.7000,12619.0000,-0.6935,2427.5740,0.1244,2427.6985,31.2829,0.8244,10192.1260,10191.3015,18.8375,11.8471,15.3423,0.8953,60429.6226,18.8311,18.8348,18.8329,-0.1366,1.2094,18.8348,18.8515,18.8431,-0.2595,0.5159,18.8311,18.8333,18.8322,-0.1165,-1.7254,13.7492,13.6289,13.6890,4.2138,-1.2094,11.8471,12.0345,11.9408,-2.8134,-0.5159,11.8471,11.9067,11.8769,-2.9932,1.7254,5.7858,452.1128,-47762.2000,60429.6226
1465.0000,12.7579,18.8570,1354.4000,55875.7000,-54521.3000,2.7111,283.7170,8971.6884,9255.4054,131.1179,64847.3884,1070.6830,-63776.7054,18.8501,15.0394,16645.2000,0.0000,16645.2000,-0.9147,3201.3167,0.0000,3201.3167,41.2672,0.0000,13443.8833,13443.8833,18.8500,11.6130,15.2315,0.7429,50143.1234,18.8570,18.8501,18.8535,0.2346,1.2086,18.8501,18.8447,18.8474,0.0372,0.2939,18.8570,18.8511,18.8540,0.2496,-1.5025,14.2723,14.1012,14.1868,5.9929,-1.2086,11.6130,11.8850,11.7490,-2.3285,-0.2939,11.6130,11.6773,11.6451,-2.8111,1.5025,5.3261,416.1889,-37876.1000,50143.1234
1466.0000,12.6954,18.6011,2166.7000,51026.6000,-48859.9000,2.5242,454.3527,8181.4184,8635.7711,122.2687,59208.0184,1712.3473,-57495.6711,18.6585,14.8500,19775.6000,0.0000,19775.6000,-1.0867,3812.6285,0.0000,3812.6285,49.0155,0.0000,15962.9715,15962.9715,18.6691,11.8094,15.2392,1.0581,71425.0456,18.6011,18.6585,18.6298,-2.7143,1.6243,18.6585,18.7641,18.7113,-1.6565,0.5376,18.6011,18.6455,18.6233,-2.7984,-2.1619,13.8326,13.9130,13.8728,-3.8029,-1.6243,11.8094,11.7759,11.7927,0.5130,-0.5376,11.8094,11.7806,11.7950,1.7946,2.1619,4.9446,386.3801,-29084.3000,71425.0456
1467.0000,12.9044,18.6007,2937.0000,46253.5000,-43316.5000,2.3387,613.7257,7451.6910,8065.4167,113.3458,53705.1910,2323.2743,-51381.9167,18.6073,14.7995,25315.1000,0.0000,25315.1000,-1.3911,4883.7978,0.0000,4883.7978,62.9492,0.0000,20431.3022,20431.3022,18.6165,11.7224,15.1695,0.8339,56289.9557,18.6007,18.6073,18.6040,-0.3245,1.6330,18.6073,18.7038,18.6556,-0.6859,0.2419,18.6007,18.6053,18.6030,-0.2590,-1.8750,14.3533,14.2449,14.2991,5.1307,-1.6330,11.7224,11.7877,11.7551,-0.4677,-0.2419,11.7224,11.7370,11.7297,-0.8025,1.8750,4.5573,356.1152,-18001.4000,56289.9557
1468.0000,13.1501,18.6039,3756.8000,42204.7000,-38447.9000,2.1900,781.8204,6838.0299,7619.8503,106.3347,49042.7299,2974.9796,-46067.7503,18.6055,14.7977,30622.8000,0.0000,30622.8000,-1.6828,5907.8979,0.0000,5907.8979,76.2134,0.0000,24714.9021,24714.9021,18.6038,11.5826,15.0932,0.6428,43388.3002,18.6039,18.6041,18.6040,-0.0141,1.6559,18.6038,18.6962,18.6500,-0.0808,-0.0269,18.6039,18.6038,18.6039,-0.0030,-1.6290,14.7977,14.6866,14.7421,5.3324,-1.6559,14.7977,9.4097,12.1037,4.1935,0.0269,11.5468,11.5883,11.5675,-1.9708,1.6290,4.2450,331.7091,-7825.1000,43388.3002
1469.0000,13.0827,18.7951,3643.9000,58586.4000,-54942.5000,2.9583,759.1769,9477.4244,10236.6013,143.6735,68063.8244,2884.7231,-65179.1013,18.7613,14.9517,36135.0000,0.0000,36135.0000,-1.9857,6957.5282,0.0000,6957.5282,89.9349,0.0000,29177.4718,29177.4718,18.7552,11.5206,15.1379,1.0135,68412.9871,18.7951,18.7613,18.7782,2.0882,2.1410,18.7613,18.6344,18.6979,0.5634,0.1553,18.7951,18.7634,18.7792,2.1021,-2.2964,14.7512,14.7497,14.7505,0.0863,-2.1410,11.5206,12.1886,11.8546,-3.0202,-0.1553,11.5206,11.5285,11.5246,-0.5325,2.2964,5.7559,449.7727,-18807.5000,68412.9871
1470.0000,13.1457,18.8478,4073.1000,64291.2000,-60218.1000,3.2502,847.7065,10415.4468,11263.1533,157.8069,74706.6468,3225.3935,-71481.2533,18.8367,15.0262,41622.0000,0.0000,41622.0000,-2.2872,8006.3740,0.0000,8006.3740,103.3184,0.0000,33615.6260,33615.6260,18.8300,11.4793,15.1546,1.0871,73377.3182,18.8478,18.8367,18.8422,0.7583,2.3875,18.8367,18.6500,18.7433,0.5345,0.1003,18.8478,18.8373,18.8425,0.7493,-2.4878,14.8985,14.8748,14.8867,1.6296,-2.3875,11.4793,11.9863,11.7328,-1.4844,-0.1003,11.4793,11.4863,11.4828,-0.5179,2.4878,6.3097,493.0501,-18596.1000,73377.3182
1471.0000,12.5579,18.7678,1664.2000,121569.1000,-119904.9000,5.8318,349.7895,19431.0032,19780.7927,282.8030,141000.1032,1314.4105,-139685.6927,18.7800,14.9702,21609.0000,0.0000,21609.0000,-1.1875,4159.6674,0.0000,4159.6674,53.5718,0.0000,17449.3326,17449.3326,18.7745,11.8624,15.3184,1.8343,123817.9765,18.7678,18.7800,18.7739,-0.8381,2.3398,18.7800,18.7690,18.7745,0.3619,1.1523,18.7678,18.7763,18.7721,-0.8643,-3.4921,13.4202,13.6596,13.5399,-16.2665,-2.3398,11.8624,11.8229,11.8426,1.3118,-1.1523,11.8624,11.8198,11.8411,4.3095,3.4921,11.5319,901.1157,-98295.9000,123817.9765
1472.0000,12.4912,18.8301,331.4000,164514.7000,-164183.3000,7.7921,69.7338,26255.4156,26325.1494,376.3140,190770.1156,261.6662,-190508.4494,18.8224,15.0120,11253.5000,0.0000,11253.5000,-0.6184,2165.1052,0.0000,2165.1052,27.9257,0.0000,9088.3948,9088.3948,18.8220,12.2832,15.5526,2.6803,180921.5517,18.8301,18.8224,18.8262,0.6167,2.8035,18.8224,18.8141,18.8183,0.5138,2.1851,18.8301,18.8255,18.8278,0.6581,-4.9886,12.8255,12.9242,12.8749,-8.0398,-2.8035,12.2832,12.2067,12.2449,4.8407,-2.1851,12.2832,12.2478,12.2655,5.1078,4.9886,15.4507,1207.3425,-152929.8000,180921.5517
1473.0000,12.6105,18.9688,91.4000,180626.1000,-180534.7000,8.5410,19.1939,28904.8987,28924.0926,412.2776,209530.9987,72.2061,-209458.7926,12.5821,17.7411,496.0000,9399.8000,-8903.8000,0.5267,104.4703,1510.2876,1614.7578,26.1602,10910.0876,391.5297,-10518.5578,18.8882,12.6289,15.7586,3.2431,218910.5103,18.9688,18.9482,18.9585,1.5821,2.6714,18.7494,18.7579,18.7537,-0.7937,3.1981,18.9688,18.9591,18.9640,1.6293,-5.8696,12.5821,12.6245,12.6033,-3.2916,-2.6714,12.6289,12.5821,12.6055,4.3373,-3.1981,12.6289,12.6041,12.6165,4.2218,5.8696,18.0450,1410.0620,-189438.5000,218910.5103
1474.0000,12.7703,19.1375,0.0000,195734.8000,-195734.8000,9.2502,0.0000,31437.1194,31437.1194,446.8402,227171.9194,0.0000,-227171.9194,12.7709,18.4364,0.0000,15272.9000,-15272.9000,0.8115,0.0000,2460.0599,2460.0599,39.3642,17732.9599,0.0000,-17732.9599,19.0591,12.7910,15.9250,3.6038,243253.5720,19.1375,19.1129,19.1252,1.9977,2.8129,18.9615,18.9390,18.9502,2.3576,3.6244,19.1375,19.1267,19.1321,2.0149,-6.4373,12.7709,12.7479,12.7594,1.8696,-2.8129,12.7910,12.7709,12.7809,2.1025,-3.6244,12.7910,12.7801,12.7855,2.0252,6.4373,20.0171,1564.1668,-211007.7000,243253.5720
1475.0000,12.9504,19.3213,0.0000,209731.1000,-209731.1000,9.9117,0.0000,33824.5396,33824.5396,479.2794,243555.6396,0.0000,-243555.6396,12.9527,18.6201,0.0000,24648.8000,-24648.8000,1.3097,0.0000,3979.9597,3979.9597,63.5746,28628.7597,0.0000,-28628.7597,19.2212,12.9707,16.0959,4.0078,270529.2377,19.3213,19.2948,19.3080,2.1919,2.8673,19.0833,19.0707,19.0770,1.5156,4.1770,19.3213,19.3105,19.3159,2.2032,-7.0444,12.9527,12.9266,12.9397,2.1612,-2.8673,12.9707,12.9527,12.9617,2.1669,-4.1770,12.9707,12.9601,12.9654,2.1559,7.0444,22.3367,1745.4210,-234379.9000,270529.2377
1476.0000,13.1282,19.5027,0.0000,222384.6000,-222384.6000,10.5097,0.0000,36012.6290,36012.6290,508.7806,258397.2290,0.0000,-258397.2290,13.1309,18.8002,0.0000,34206.2000,-34206.2000,1.8175,0.0000,5536.5611,5536.5611,88.2861,39742.7611,0.0000,-39742.7611,19.3824,13.1465,16.2645,4.3925,296494.1603,19.5027,19.4767,19.4897,2.1776,2.8974,19.2159,19.2042,19.2101,1.5917,4.7149,19.5027,19.4928,19.4977,2.1805,-7.6123,13.1309,13.1054,13.1181,2.1392,-2.8974,13.1465,13.1309,13.1387,2.1217,-4.7149,13.1465,13.1369,13.1417,2.1132,7.6123,24.5526,1918.5712,-256590.8000,296494.1603
1477.0000,13.2760,19.6536,0.0000,235305.1000,-235305.1000,11.1203,0.0000,38235.7473,38235.7473,538.9555,273540.8473,0.0000,-273540.8473,13.2783,18.9492,0.0000,37453.9000,-37453.9000,1.9901,0.0000,6074.5426,6074.5426,96.7347,43528.4426,0.0000,-43528.4426,19.5324,13.2903,16.4113,4.6762,315642.2946,19.6536,19.6327,19.6431,1.8370,3.0434,19.3625,19.3504,19.3564,1.7516,5.0335,19.6536,19.6458,19.6497,1.8189,-8.0769,13.2783,13.2579,13.2681,1.7949,-3.0434,13.2903,13.2783,13.2843,1.7424,-5.0335,13.2903,13.2828,13.2866,1.7339,8.0769,26.1266,2041.5671,-272759.0000,315642.2946
1478.0000,13.4348,19.8156,0.0000,249897.2000,-249897.2000,11.8099,0.0000,40757.2810,40757.2810,572.9238,290654.4810,0.0000,-290654.4810,13.4371,19.1098,0.0000,43681.0000,-43681.0000,2.3209,0.0000,7100.1878,7100.1878,112.8825,50781.1878,0.0000,-50781.1878,19.6860,13.4491,16.5676,5.0360,339926.8622,19.8156,19.7944,19.8050,1.9392,3.1630,19.5047,19.4939,19.4993,1.7091,5.4839,19.8156,19.8078,19.8117,1.9413,-8.6469,13.4371,13.4163,13.4267,1.8999,-3.1630,13.4491,13.4371,13.4431,1.9023,-5.4839,13.4491,13.4415,13.4453,1.9013,8.6469,28.1732,2201.4946,-293578.2000,339926.8622
1479.0000,13.5694,19.9531,0.0000,264196.5000,-264196.5000,12.4857,0.0000,43225.3159,43225.3159,606.3298,307421.8159,0.0000,-307421.8159,13.5713,19.2455,0.0000,44770.0000,-44770.0000,2.3788,0.0000,7290.9631,7290.9631,115.7691,52060.9631,0.0000,-52060.9631,19.8280,13.5809,16.7044,5.3061,358163.3519,19.9531,19.9359,19.9445,1.6686,3.3690,19.6502,19.6397,19.6449,1.7432,5.7478,19.9531,19.9468,19.9499,1.6531,-9.1167,13.5713,13.5545,13.5629,1.6292,-3.3690,13.5809,13.5713,13.5761,1.5902,-5.7478,13.5809,13.5749,13.5779,1.5851,9.1167,29.6500,2316.8898,-308966.5000,358163.3519
1480.0000,13.6796,20.0656,0.0000,273207.6000,-273207.6000,12.9115,0.0000,44815.4236,44815.4236,627.5589,318023.0236,0.0000,-318023.0236,13.6811,19.3566,0.0000,46017.4000,-46017.4000,2.4451,0.0000,7505.8083,7505.8083,119.0581,53523.2083,0.0000,-53523.2083,19.9434,13.6887,16.8161,5.4885,370470.9319,20.0656,20.0520,20.0588,1.3654,3.4888,19.7655,19.7573,19.7614,1.3912,5.9339,20.0656,20.0606,20.0631,1.3517,-9.4227,13.6811,13.6679,13.6745,1.3320,-3.4888,13.6887,13.6811,13.6849,1.2988,-5.9339,13.6887,13.6839,13.6863,1.2943,9.4227,30.6441,2394.5750,-319225.0000,370470.9319
1481.0000,13.7345,20.1216,0.0000,271080.8000,-271080.8000,12.8110,0.0000,44523.9820,44523.9820,623.1212,315604.7820,0.0000,-315604.7820,13.7353,19.4114,0.0000,45501.5000,-45501.5000,2.4177,0.0000,7427.4092,7427.4092,117.7752,52928.9092,0.0000,-52928.9092,20.0040,13.7390,16.8715,5.4518,367993.3283,20.1216,20.1146,20.1181,0.7008,3.4645,19.8255,19.8212,19.8234,0.7332,5.8821,20.1216,20.1191,20.1204,0.6763,-9.3466,13.7353,13.7285,13.7319,0.6779,-3.4645,13.7390,13.7353,13.7371,0.6154,-5.8821,13.7390,13.7367,13.7378,0.6068,9.3466,30.3991,2375.4260,-316582.3000,367993.3283
1482.0000,13.6816,20.0676,0.0000,271966.8000,-271966.8000,12.8529,0.0000,44613.9579,44613.9579,625.3819,316580.7579,0.0000,-316580.7579,13.6814,19.3568,0.0000,24065.9000,-24065.9000,1.2787,0.0000,3925.3566,3925.3566,62.3053,27991.2566,0.0000,-27991.2566,20.0043,13.6766,16.8405,5.1095,344891.8976,20.0676,20.0728,20.0702,-0.5925,3.8581,19.8946,19.8891,19.8919,0.8117,5.1368,20.0676,20.0700,20.0688,-0.6368,-8.9948,13.6814,13.6866,13.6840,-0.5927,-3.8581,13.6766,13.6814,13.6790,-0.7161,-5.1368,13.6766,13.6794,13.6780,-0.7363,8.9948,28.2125,2204.5638,-296032.7000,344891.8976
1483.0000,13.1920,19.5677,0.0000,163542.4000,-163542.4000,7.7289,0.0000,26522.9557,26522.9557,375.9324,190065.3557,0.0000,-190065.3557,13.1942,18.8641,0.0000,1291.2000,-1291.2000,0.0686,0.0000,209.1732,209.1732,3.3421,1500.3732,0.0000,-1500.3732,19.6253,13.1106,16.3680,2.9027,195929.3998,19.5677,19.6434,19.6056,-5.6225,2.5534,19.6230,19.6626,19.6428,-3.0200,2.6220,19.5677,19.6064,19.5871,-5.8289,-5.1754,13.1942,13.2680,13.2311,-5.4801,-2.5534,13.1106,13.1942,13.1524,-6.3699,-2.6220,13.1106,13.1545,13.1325,-6.5978,5.1754,15.5634,1216.1446,-164833.6000,195929.3998
1484.0000,13.0204,19.3927,0.0000,161019.7000,-161019.7000,7.6096,0.0000,26010.4545,26010.4545,368.9598,187030.1545,0.0000,-187030.1545,13.0183,18.6593,0.6000,214.4000,-213.8000,0.0114,0.1255,34.6492,34.7747,0.5555,249.0492,0.4745,-248.5747,19.4237,12.9944,16.2090,2.7998,188988.0111,19.3927,19.4250,19.4089,-2.3885,2.5327,19.4216,19.4551,19.4384,-2.4823,2.5442,19.3927,19.4080,19.4003,-2.2681,-5.0769,13.0183,13.0507,13.0345,-2.3876,-2.5327,12.9944,13.0183,13.0063,-1.7775,-2.5442,12.9944,13.0053,12.9998,-1.6165,5.0769,15.1872,1186.7456,-161233.5000,188988.0111
1485.0000,12.7495,19.0777,336.8000,98543.1000,-98206.3000,4.6746,70.5621,15819.5592,15890.1213,226.4292,114362.6592,266.2379,-114096.4213,19.1547,15.3267,1258.0000,0.0000,1258.0000,-0.0691,241.0260,0.0000,241.0260,3.4563,0.0000,1016.9740,1016.9740,19.1528,12.6347,15.8938,1.7153,115784.0957,19.0777,19.1547,19.1162,-3.5467,1.5812,19.1547,19.2234,19.1891,-3.0231,1.5121,19.0777,19.1184,19.0980,-3.6635,-3.0933,12.8384,12.8841,12.8612,-2.1058,-1.5812,12.6347,12.7246,12.6796,-3.9574,-1.5121,12.6347,12.6807,12.6577,-4.1436,3.0933,9.3125,727.6929,-96948.3000,115784.0957
1486.0000,12.6256,18.8924,766.3000,88254.6000,-87488.3000,4.2107,160.8807,14127.9126,14288.7934,203.6596,102382.5126,605.4193,-101777.0934,18.9483,15.1366,3045.7000,0.0000,3045.7000,-0.1674,585.0453,0.0000,585.0453,7.5104,0.0000,2460.6547,2460.6547,18.9514,12.4858,15.7186,1.4938,100830.9103,18.8924,18.9483,18.9204,-2.3780,1.4594,18.9483,19.0152,18.9818,-2.5166,1.2920,18.8924,18.9214,18.9069,-2.3212,-2.7513,12.8375,12.8435,12.8405,-0.2648,-1.4594,12.4858,12.5397,12.5127,-2.0290,-1.2920,12.4858,12.5100,12.4979,-1.9429,2.7513,8.3672,653.8232,-84442.6000,100830.9103
1487.0000,12.9683,19.1070,1456.3000,69529.3000,-68073.0000,3.3616,303.9884,11218.0100,11521.9984,162.5647,80747.3100,1152.3116,-79594.9984,19.0616,15.2485,20482.6000,0.0000,20482.6000,-1.1256,3928.9082,0.0000,3928.9082,50.6837,0.0000,16553.6918,16553.6918,19.0567,11.9327,15.4947,0.9102,61441.0546,19.1070,19.0616,19.0843,1.9634,1.4957,19.0616,19.0045,19.0331,0.6039,0.3702,19.1070,19.0670,19.0870,2.1588,-1.8659,14.5313,14.1187,14.3250,17.8993,-1.4957,11.9327,12.3503,12.1415,-4.4953,-0.3702,11.9327,12.0461,11.9894,-6.1516,1.8659,6.6025,515.9277,-47590.4000,61441.0546
1488.0000,13.0625,19.0296,2319.3000,62314.1000,-59994.8000,3.0656,483.3701,10075.7476,10559.1177,148.6270,72389.8476,1835.9299,-70553.9177,19.0396,15.2268,29480.3000,0.0000,29480.3000,-1.6200,5656.3689,0.0000,5656.3689,72.8092,0.0000,23823.9311,23823.9311,19.0380,11.8698,15.4539,1.2199,82343.9880,19.0296,19.0396,19.0346,-0.6149,2.0728,19.0396,19.0358,19.0377,0.0412,0.4528,19.0296,19.0384,19.0340,-0.6551,-2.5256,14.5310,14.4935,14.5122,2.2445,-2.0728,11.8698,12.0411,11.9554,-2.2602,-0.4528,11.8698,11.8881,11.8789,-1.3484,2.5256,5.9796,467.2547,-30514.5000,82343.9880
1489.0000,13.2211,18.9311,3545.7000,56567.5000,-53021.8000,2.8578,737.0180,9180.1853,9917.2033,138.7364,65747.6853,2808.6820,-62939.0033,18.9502,15.1384,34131.9000,0.0000,34131.9000,-1.8756,6556.2043,0.0000,6556.2043,84.3287,0.0000,27575.6957,27575.6957,18.9559,11.7468,15.3513,0.9932,67039.4411,18.9311,18.9502,18.9407,-1.1485,2.0541,18.9502,19.0449,18.9976,-0.4996,0.1785,18.9311,18.9487,18.9399,-1.1500,-2.2326,14.8633,14.7989,14.8311,3.8330,-2.0541,11.7468,11.9718,11.8593,-1.1749,-0.1785,11.7468,11.7694,11.7581,-1.4731,2.2326,5.5496,433.6501,-18889.9000,67039.4411
1490.0000,13.3655,18.8756,4294.6000,51442.2000,-47147.6000,2.6545,890.5496,8376.4913,9267.0409,129.0364,59818.6913,3404.0504,-56414.6409,18.8950,15.0838,39204.4000,0.0000,39204.4000,-2.1544,7535.7841,0.0000,7535.7841,97.0072,0.0000,31668.6159,31668.6159,18.8881,11.6036,15.2459,0.7606,51343.0846,18.8756,18.8877,18.8816,-0.7280,2.0454,18.8881,19.0323,18.9602,-0.4656,-0.1090,18.8756,18.8881,18.8819,-0.7161,-1.9364,15.0838,15.0373,15.0606,2.7539,-2.0454,15.0838,10.8535,12.9687,13.3720,0.1090,11.5614,11.5996,11.5805,-2.1581,1.9364,5.1285,400.7512,-7943.2000,51343.0846
1491.0000,13.3652,18.6334,5106.8000,46634.6000,-41527.8000,2.4696,1058.9769,7593.5996,8652.5765,120.1876,54228.1996,4047.8231,-50180.3765,18.7037,14.8947,37206.4000,0.0000,37206.4000,-2.0446,7169.0640,0.0000,7169.0640,92.1492,0.0000,30037.3360,30037.3360,18.6853,11.6588,15.1720,0.6664,44981.6066,18.6334,18.6821,18.6578,-2.7167,1.9163,18.6853,19.0260,18.8556,-1.2777,-0.1283,18.6334,18.6853,18.6594,-2.7003,-1.7880,14.8947,14.9273,14.9110,-1.8203,-1.9163,14.8947,12.5130,13.7038,8.8570,0.1283,11.7200,11.6911,11.7056,1.4937,1.7880,4.7727,372.9473,-4321.4000,44981.6066
1492.0000,13.5524,18.4910,6284.8000,42577.4000,-36292.6000,2.3391,1299.2285,6963.3474,8262.5760,113.9275,49540.7474,4985.5715,-44555.1760,18.5618,14.7545,41346.8000,0.0000,41346.8000,-2.2721,7981.2882,0.0000,7981.2882,102.7354,0.0000,33365.5118,33365.5118,18.5302,11.6500,15.0901,0.4861,32814.0001,18.4910,18.5236,18.5073,-1.8314,1.9269,18.5302,18.7752,18.6527,-2.4639,-0.3452,18.4910,18.5302,18.5106,-1.8104,-1.5817,14.7545,14.7850,14.7698,-1.7195,-1.9269,14.7545,13.9650,14.3597,7.8997,0.3452,12.1552,12.0509,12.1030,4.7814,1.5817,4.5033,351.8955,5054.2000,32814.0001
