Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1493.0000,13.5104,18.2730,6934.6000,41071.9000,-34137.3000,2.3018,1434.5539,6710.5168,8145.0707,112.2043,47782.4168,5500.0461,-42282.3707,18.3576,14.5527,39482.6000,0.0000,39482.6000,-2.1697,7641.4943,0.0000,7641.4943,98.3395,0.0000,31841.1057,31841.1057,18.3284,11.7648,15.0466,0.4812,32479.4898,18.2730,18.3199,18.2965,-2.5591,1.8741,18.3284,18.5967,18.4626,-2.3102,-0.2956,18.2730,18.3284,18.3007,-2.5478,-1.5785,14.5527,14.5961,14.5744,-2.3728,-1.8741,14.5527,14.3937,14.4732,1.3541,0.2956,12.2570,12.2213,12.2392,1.6276,1.5785,4.4431,347.1915,5345.3000,32479.4898
1494.0000,13.7086,18.1931,7752.7000,37869.2000,-30116.5000,2.1930,1598.5697,6216.0837,7814.6534,106.9494,44085.2837,6154.1303,-37931.1534,17.5007,13.7059,44675.4000,0.0000,44675.4000,-2.4550,8744.9561,0.0000,8744.9561,111.6597,0.0000,35930.4439,35930.4439,13.8712,15.8769,14.8740,-0.1707,-11523.4598,18.1931,18.2130,18.2031,-1.1426,1.9585,16.2057,16.6916,16.4486,-24.3191,-1.7240,18.1931,18.2947,18.2439,-0.7011,-0.2345,13.7059,13.8727,13.7893,-9.4896,-1.9585,13.7059,13.8712,13.7886,-8.2775,1.7240,13.8712,12.3376,13.1044,10.4257,0.2345,4.2141,329.2962,14558.9000,-11523.4598
1495.0000,13.0950,17.6857,8274.1000,43607.4000,-35333.3000,2.4913,1723.4894,7056.2933,8779.7827,121.5176,50663.6933,6550.6106,-44113.0827,17.8006,14.0024,22898.9000,0.0000,22898.9000,-1.2583,4464.3684,0.0000,4464.3684,58.0783,0.0000,18434.5316,18434.5316,17.6397,12.3726,15.0061,0.7460,50351.8492,17.6857,17.8006,17.7432,-5.5655,1.6651,17.8006,16.8863,17.3435,10.7834,0.4067,17.6857,17.7876,17.7366,-6.1373,-2.0718,13.8384,13.8276,13.8330,0.5112,-1.6651,12.3726,13.3309,12.8517,-11.3209,-0.4067,12.3726,12.5062,12.4394,-8.0404,2.0718,4.9103,383.6945,-12434.4000,50351.8492
1496.0000,12.7468,18.4311,4378.2000,67976.5000,-63598.3000,3.4403,917.3079,10911.8833,11829.1912,167.0485,78888.3833,3460.8921,-75427.4912,18.2585,14.4546,16424.4000,0.0000,16424.4000,-0.9026,3182.8825,0.0000,3182.8825,41.4428,0.0000,13241.5175,13241.5175,18.1826,11.9365,15.0595,0.9057,61136.7266,18.4311,18.2585,18.3448,7.2451,1.4476,18.2585,17.7534,18.0059,7.9792,0.5450,18.4311,18.3000,18.3656,7.5746,-1.9927,13.6969,13.7312,13.7141,-1.4503,-1.4476,11.9365,12.4422,12.1893,-8.0093,-0.5450,11.9365,12.0316,11.9840,-5.5106,1.9927,6.8067,531.8853,-47173.9000,61136.7266
1497.0000,12.4309,18.2400,4063.6000,79061.4000,-74997.8000,3.9478,855.9440,12600.4303,13456.3743,191.2839,91661.8303,3207.6560,-88454.1743,18.2660,14.4621,8924.3000,0.0000,8924.3000,-0.4904,1729.2700,0.0000,1729.2700,22.3427,0.0000,7195.0300,7195.0300,18.2356,12.0478,15.1417,1.2224,82515.3726,18.2400,18.2660,18.2530,-1.1232,1.4794,18.2660,18.1758,18.2209,2.5785,0.9890,18.2400,18.2596,18.2498,-1.4122,-2.4684,12.8811,13.0865,12.9838,-8.8281,-1.4794,12.0478,12.0971,12.0724,-1.4260,-0.9890,12.0478,12.0379,12.0428,0.6944,2.4684,7.8315,611.9641,-66073.5000,82515.3726
1498.0000,12.3521,18.3812,3053.2000,101534.2000,-98481.0000,4.9572,643.9762,16153.2483,16797.2245,239.5713,117687.4483,2409.2238,-115278.2245,18.3545,14.5496,6927.2000,0.0000,6927.2000,-0.3807,1340.7498,0.0000,1340.7498,17.3406,0.0000,5586.4502,5586.4502,18.3514,12.1590,15.2552,1.6194,109306.7998,18.3812,18.3545,18.3679,1.3706,1.7793,18.3545,18.3201,18.3373,1.3890,1.3986,18.3812,18.3652,18.3732,1.4732,-3.1779,12.6529,12.7223,12.6876,-3.5900,-1.7793,12.1590,12.1367,12.1479,0.8947,-1.3986,12.1590,12.1448,12.1519,1.3005,3.1779,9.8370,768.6787,-91553.8000,109306.7998
1499.0000,12.3598,18.4588,2649.2000,112457.2000,-109808.0000,5.4524,558.6916,17894.1380,18452.8296,263.2979,130351.3380,2090.5084,-128260.8296,18.4410,14.6351,4842.0000,0.0000,4842.0000,-0.2661,936.1165,0.0000,936.1165,12.1025,0.0000,3905.8835,3905.8835,18.4393,12.2484,15.3439,1.8347,123842.7251,18.4588,18.4410,18.4499,0.9739,1.9062,18.4410,18.4178,18.4294,1.0956,1.6401,18.4588,18.4493,18.4540,0.9600,-3.5463,12.5622,12.5869,12.5746,-1.3799,-1.9062,12.2484,12.2259,12.2371,1.0616,-1.6401,12.2484,12.2378,12.2431,1.0845,3.5463,10.8254,845.9097,-104966.0000,123842.7251
1500.0000,12.3802,18.5075,2414.8000,115184.7000,-112769.9000,5.5691,509.0826,18336.5853,18845.6679,268.9076,133521.2853,1905.7174,-131615.5679,18.4964,14.6898,3647.9000,0.0000,3647.9000,-0.2005,704.7555,0.0000,704.7555,9.1045,0.0000,2943.1445,2943.1445,18.4955,12.2997,15.3976,1.9007,128295.1086,18.5075,18.4964,18.5020,0.6130,1.9232,18.4964,18.4821,18.4892,0.7066,1.7227,18.5075,18.5018,18.5047,0.5953,-3.6459,12.5369,12.5443,12.5406,-0.4254,-1.9232,12.2997,12.2864,12.2931,0.6592,-1.7227,12.2997,12.2937,12.2967,0.6317,3.6459,11.0612,864.3355,-109122.0000,128295.1086
1501.0000,12.4042,18.5524,2238.0000,117310.2000,-115072.2000,5.6604,471.6186,18685.0561,19156.6747,273.3178,135995.2561,1766.3814,-134228.8747,18.5427,14.7356,3151.0000,0.0000,3151.0000,-0.1732,608.3948,0.0000,608.3948,7.8569,0.0000,2542.6052,2542.6052,18.5423,12.3364,15.4393,1.9458,131343.9898,18.5524,18.5427,18.5476,0.5348,1.9445,18.5427,18.5316,18.5372,0.5631,1.7714,18.5524,18.5474,18.5499,0.5300,-3.7159,12.5418,12.5417,12.5418,-0.0018,-1.9445,12.3364,12.3274,12.3319,0.4528,-1.7714,12.3364,12.3322,12.3343,0.4379,3.7159,11.2445,878.6600,-111921.2000,131343.9898
1502.0000,12.4180,18.5892,2028.5000,119404.1000,-117375.6000,5.7484,427.3701,19024.5186,19451.8886,277.5771,138428.6186,1601.1299,-136827.4886,18.5813,14.7738,2301.1000,0.0000,2301.1000,-0.1265,444.0766,0.0000,444.0766,5.7332,0.0000,1857.0234,1857.0234,18.5810,12.3680,15.4745,1.9959,134724.1969,18.5892,18.5813,18.5853,0.4395,1.9583,18.5813,18.5724,18.5769,0.4635,1.8318,18.5892,18.5852,18.5872,0.4348,-3.7901,12.5165,12.5215,12.5190,-0.2902,-1.9583,12.3680,12.3607,12.3644,0.3764,-1.8318,12.3680,12.3645,12.3663,0.3701,3.7901,11.4230,892.6074,-115074.5000,134724.1969
1503.0000,12.4742,18.6618,1888.2000,121138.6000,-119250.4000,5.8231,397.4329,19325.4454,19722.8784,281.1845,140464.0454,1490.7671,-138973.2784,18.6479,14.8396,6614.0000,0.0000,6614.0000,-0.3635,1275.3146,0.0000,1275.3146,16.4681,0.0000,5338.6854,5338.6854,18.6474,12.3296,15.4885,1.9710,133040.2359,18.6618,18.6479,18.6549,0.8239,2.0622,18.6479,18.6325,18.6402,0.7485,1.6987,18.6618,18.6541,18.6580,0.8378,-3.7609,12.7783,12.7309,12.7546,2.8271,-2.0622,12.3296,12.3373,12.3334,-0.3893,-1.6987,12.3296,12.3335,12.3315,-0.4353,3.7609,11.5543,902.8702,-112636.4000,133040.2359
1504.0000,12.4575,18.5251,2438.0000,91495.3000,-89057.3000,4.4508,513.3016,14590.8653,15104.1669,215.1106,106086.1653,1924.6984,-104161.4669,18.5548,14.7476,7184.2000,0.0000,7184.2000,-0.3948,1386.9104,0.0000,1386.9104,17.8676,0.0000,5797.2896,5797.2896,18.5543,12.2248,15.3895,1.4670,99019.3593,18.5251,18.5548,18.5399,-1.4029,1.6152,18.5548,18.5798,18.5673,-0.8958,1.2204,18.5251,18.5433,18.5342,-1.5095,-2.8356,12.8654,12.8402,12.8528,1.1696,-1.6152,12.2248,12.2565,12.2407,-1.1351,-1.2204,12.2248,12.2394,12.2321,-1.2155,2.8356,8.8264,689.7080,-81873.1000,99019.3593
1505.0000,12.4315,18.5162,2373.4000,94909.6000,-92536.2000,4.6088,499.9201,15126.4613,15626.3814,222.7074,110036.0613,1873.4799,-108162.5814,18.5216,14.7148,6586.6000,0.0000,6586.6000,-0.3619,1272.0848,0.0000,1272.0848,16.4072,0.0000,5314.5152,5314.5152,18.5234,12.2286,15.3760,1.5276,103109.7233,18.5162,18.5216,18.5189,-0.2697,1.6569,18.5216,18.5344,18.5280,-0.4902,1.2950,18.5162,18.5186,18.5174,-0.2182,-2.9519,12.7744,12.7920,12.7832,-0.8557,-1.6569,12.2286,12.2321,12.2304,-0.1401,-1.2950,12.2286,12.2292,12.2289,-0.0545,2.9519,9.1429,714.4385,-85949.6000,103109.7233
1506.0000,12.4858,18.5429,2584.0000,93341.3000,-90757.3000,4.5456,543.7797,14894.8171,15438.5969,219.6537,108236.1171,2040.2203,-106195.8969,18.5378,14.7308,11014.8000,0.0000,11014.8000,-0.6053,2126.8709,0.0000,2126.8709,27.4533,0.0000,8887.9291,8887.9291,18.5382,12.1546,15.3464,1.4373,97017.9369,18.5429,18.5378,18.5404,0.2428,1.7170,18.5378,18.5349,18.5364,0.0848,1.1117,18.5429,18.5395,18.5412,0.2707,-2.8287,13.0783,13.0147,13.0465,3.1612,-1.7170,12.1546,12.1786,12.1666,-0.7858,-1.1117,12.1546,12.1648,12.1597,-0.8513,2.8287,9.0000,703.2759,-79742.5000,97017.9369
1507.0000,12.8952,18.8999,2762.2000,82865.8000,-80103.6000,4.0598,577.2881,13347.3036,13924.5917,196.2930,96213.1036,2184.9119,-94028.1917,18.8281,15.0177,28288.4000,0.0000,28288.4000,-1.5545,5442.1220,0.0000,5442.1220,70.4867,0.0000,22846.2780,22846.2780,18.8073,11.6751,15.2412,1.0210,68919.3809,18.8999,18.8281,18.8640,3.8899,1.8715,18.8281,18.5974,18.7127,2.1126,0.3169,18.8999,18.8378,18.8688,3.9381,-2.1884,14.5176,14.2235,14.3706,15.9626,-1.8715,11.6751,12.0649,11.8700,-3.5952,-0.3169,11.6751,11.7593,11.7172,-5.3559,2.1884,7.9678,622.6178,-51815.2000,68919.3809
1508.0000,13.1671,19.1419,2948.4000,80409.2000,-77460.8000,3.9534,613.4122,13033.0739,13646.4862,191.5953,93442.2739,2334.9878,-91107.2862,19.0884,15.2750,34306.5000,0.0000,34306.5000,-1.8852,6578.3691,0.0000,6578.3691,85.0630,0.0000,27728.1309,27728.1309,19.0736,11.2873,15.1804,0.9202,62111.8101,19.1419,19.0884,19.1151,3.0144,1.9462,19.0884,18.5083,18.7983,1.0168,0.0610,19.1419,19.0907,19.1163,2.9706,-2.0072,15.1783,15.0225,15.1004,8.7909,-1.9462,11.2873,12.1891,11.7382,-1.6064,-0.0610,11.2873,11.3681,11.3277,-4.7163,2.0072,7.7330,604.2665,-43154.3000,62111.8101
1509.0000,13.2017,18.2305,5895.7000,43242.1000,-37346.4000,2.3503,1225.8905,7014.4837,8240.3742,114.3780,50256.5837,4669.8095,-45586.7742,18.4357,14.6297,34026.3000,0.0000,34026.3000,-1.8698,6578.8384,0.0000,6578.8384,83.9989,0.0000,27447.4616,27447.4616,18.4210,11.7496,15.0853,0.6311,42600.5410,18.2305,18.4140,18.3223,-9.5846,1.7984,18.4210,18.9835,18.7022,-1.1758,-0.0714,18.2305,18.4210,18.3258,-9.5565,-1.7270,14.6297,14.7274,14.6785,-5.1065,-1.7984,14.6297,10.3260,12.4779,8.9099,0.0714,11.6908,11.6128,11.6518,3.8950,1.7270,4.5423,354.9455,-3320.1000,42600.5410
1510.0000,13.2963,17.9710,7144.1000,39813.1000,-32669.0000,2.2532,1483.1358,6472.4606,7955.5965,109.7715,46285.5606,5660.9642,-40624.5965,18.1182,14.3161,38709.3000,0.0000,38709.3000,-2.1272,7515.2151,0.0000,7515.2151,96.6199,0.0000,31194.0849,31194.0849,18.0553,11.9444,14.9998,0.4374,29522.7039,17.9710,18.0425,18.0067,-3.8237,1.8356,18.0553,18.5943,18.3248,-4.5709,-0.2915,17.9710,18.0553,18.0131,-3.7892,-1.5441,14.3161,14.3899,14.3530,-3.9450,-1.8356,14.3161,12.7861,13.5511,12.9349,0.2915,12.1033,11.9963,12.0498,4.7867,1.5441,4.3520,340.0714,6040.3000,29522.7039
1511.0000,13.2917,17.4280,8266.6000,32822.1000,-24555.5000,1.9812,1716.3030,5335.3469,7051.6499,96.6706,38157.4469,6550.2970,-31607.1499,17.6573,13.8608,35762.8000,0.0000,35762.8000,-1.9653,6985.6576,0.0000,6985.6576,89.7495,0.0000,28777.1424,28777.1424,17.5867,12.2721,14.9294,0.3057,20631.6924,17.4280,17.5579,17.4930,-6.2164,1.6457,17.5867,18.1690,17.8778,-5.4101,-0.3196,17.4280,17.5867,17.5074,-6.1196,-1.3261,13.8608,13.9713,13.9160,-5.2894,-1.6457,13.8608,13.6170,13.7389,2.2505,0.3196,12.5962,12.4482,12.5222,5.6851,1.3261,3.8330,299.5154,11207.3000,20631.6924
1512.0000,13.1862,16.7704,9502.1000,28218.6000,-18716.5000,1.8279,1976.2742,4575.8239,6552.0980,89.3154,32794.4239,7525.8258,-25268.5980,16.8467,13.0602,39964.8000,0.0000,39964.8000,-2.1962,7893.2040,0.0000,7893.2040,101.0896,0.0000,32071.5960,32071.5960,13.2176,16.3173,14.7674,-0.2597,-17531.2849,16.7704,16.9274,16.8489,-7.7891,1.7074,16.4226,16.7599,16.5912,-15.5430,-1.5869,16.7704,17.7042,17.2373,-3.2758,-0.1205,13.0602,13.2461,13.1532,-9.2223,-1.7074,13.0602,13.2176,13.1389,-7.2570,1.5869,13.2176,12.3378,12.7777,3.0665,0.1205,3.5304,275.8696,21248.3000,-17531.2849
1513.0000,12.6127,15.3047,11850.5000,23551.2000,-11700.7000,1.7295,2488.4931,3768.9995,6257.4926,84.7233,27320.1995,9362.0069,-17958.1926,16.1955,12.4177,35371.1000,0.0000,35371.1000,-1.9437,7050.2545,0.0000,7050.2545,90.7332,0.0000,28320.8455,28320.8455,12.6083,16.7836,14.6959,-0.2830,-19101.7331,15.3047,15.6704,15.4876,-16.4441,1.5483,16.8614,16.7902,16.8258,2.8143,-1.3672,15.3047,17.3710,16.3378,-10.8705,-0.1811,12.4177,12.5920,12.5049,-7.8400,-1.5483,12.4177,12.6083,12.5130,-7.5695,1.3672,12.6083,12.7899,12.6991,-0.9650,0.1811,3.3783,263.9872,23670.4000,-19101.7331
1514.0000,12.1712,14.3178,12920.5000,20532.4000,-7611.9000,1.6425,2733.5631,3253.2702,5986.8333,80.7914,23785.6702,10186.9369,-13598.7333,15.7868,12.0147,36818.7000,0.0000,36818.7000,-2.0233,7382.0736,0.0000,7382.0736,95.5282,0.0000,29436.6264,29436.6264,12.1379,17.1157,14.6268,-0.3961,-26734.4981,14.3178,14.5932,14.4555,-12.4718,1.5591,17.1206,17.0479,17.0843,3.1029,-1.4758,14.3178,17.2027,15.7602,-6.9871,-0.0833,12.0147,12.1302,12.0724,-5.2350,-1.5591,12.0147,12.1379,12.0763,-5.2866,1.4758,12.1379,12.9399,12.5389,-1.9497,0.0833,3.2294,252.3533,29206.8000,-26734.4981
1515.0000,11.8203,13.4875,13599.1000,17876.3000,-4277.2000,1.5522,2894.4539,2810.3457,5704.7996,76.7100,20686.6457,10704.6461,-9981.9996,15.3684,11.6021,31737.7000,0.0000,31737.7000,-1.7441,6402.4006,0.0000,6402.4006,82.9408,0.0000,25335.2994,25335.2994,11.7397,17.4539,14.5968,-0.3474,-23447.1571,13.4875,13.7396,13.6136,-10.1760,1.3894,17.2659,17.2134,17.2396,1.8585,-1.2267,13.4875,16.0374,14.7625,-12.0569,-0.1628,11.6021,11.7247,11.6634,-4.9528,-1.3894,11.6021,11.7397,11.6709,-4.9087,1.2267,11.7397,12.6367,12.1882,-4.2482,0.1628,3.0771,240.4510,27460.5000,-23447.1571
1516.0000,11.5073,12.7003,14074.1000,15373.9000,-1299.8000,1.4587,3011.7496,2400.3277,5412.0773,72.4575,17774.2277,11062.3504,-6711.8773,15.1565,11.3932,33329.5000,0.0000,33329.5000,-1.8315,6744.6368,0.0000,6744.6368,87.7498,0.0000,26584.8632,26584.8632,11.4677,17.6253,14.5465,-0.4534,-30605.0479,12.7003,12.9363,12.8183,-9.6142,1.4020,17.5544,17.4703,17.5123,3.2745,-1.3453,12.7003,15.9420,14.3211,-5.3430,-0.0567,11.3932,11.4631,11.4282,-2.8550,-1.4020,11.3932,11.4677,11.4304,-2.9182,1.3453,11.4677,12.6008,12.0343,-1.8744,0.0567,2.9075,227.1957,32029.7000,-30605.0479
1517.0000,15.3032,16.2648,14227.7000,14215.3000,12.4000,-1.4119,2859.4601,2424.5410,5284.0011,70.4132,16639.8410,11368.2399,-5271.6011,15.8627,12.0894,29823.4000,0.0000,29823.4000,-1.6389,5972.9642,0.0000,5972.9642,78.8162,0.0000,23850.4358,23850.4358,13.4440,15.6222,14.5331,-0.3797,-25630.9209,15.3032,11.6600,13.4816,7.9886,0.0757,15.6222,16.0661,15.8442,-20.1479,-1.5632,15.6222,15.3032,15.4627,13.7603,1.4876,12.0894,11.1205,11.6049,2.1169,-0.0757,12.0894,11.9348,12.0121,7.0028,1.5632,16.0032,15.0299,15.5166,42.0074,-1.4876,0.1000,7.8141,29835.8000,-25630.9209
1518.0000,15.5055,15.9591,14986.6000,12260.3000,2726.3000,-1.3590,3002.4553,2101.5153,5103.9707,65.8490,14361.8153,11984.1447,-2377.6707,15.3870,11.6204,33174.1000,0.0000,33174.1000,-1.8230,6690.3343,0.0000,6690.3343,86.5784,0.0000,26483.7657,26483.7657,13.5185,15.5189,14.5187,-0.3637,-24551.5006,15.5055,13.1850,14.3453,10.4055,0.1547,15.5189,15.5911,15.5550,-3.5057,-1.6683,15.5189,15.5055,15.5122,0.5805,1.5137,11.6204,11.6033,11.6118,0.0663,-0.1547,11.6204,11.7073,11.6638,-4.2195,1.6683,15.5140,15.5147,15.5144,-0.0430,-1.5137,0.1000,7.8141,35900.4000,-24551.5006
1519.0000,15.1621,15.9789,23325.4000,21986.0000,1339.4000,-2.2524,4698.3267,3736.9752,8435.3019,109.0881,25722.9752,18627.0733,-7095.9019,15.2641,11.4992,28767.9000,0.0000,28767.9000,-1.5809,5812.2631,0.0000,5812.2631,75.7150,0.0000,22955.6369,22955.6369,13.8530,15.1881,14.5206,-0.2925,-19740.4786,15.2641,14.3797,14.8219,5.7349,-0.2238,15.1881,15.2641,15.2261,-3.9862,-1.8047,15.1881,15.2485,15.2183,-3.5633,2.0286,15.9789,11.7735,13.8762,27.3095,0.2238,11.5332,11.5603,11.5468,-1.4290,1.8047,15.9789,15.8926,15.9358,5.0685,-2.0286,0.1000,7.8141,30107.3000,-19740.4786
1520.0000,13.2987,16.2676,14844.2000,33181.9000,-18337.7000,2.3403,3081.5771,5394.7178,8476.2949,114.1326,38576.6178,11762.6229,-26813.9949,15.9201,12.1460,19183.1000,0.0000,19183.1000,-1.0542,3838.7649,0.0000,3838.7649,50.5992,0.0000,15344.3351,15344.3351,15.9595,13.3567,14.6581,0.3653,24658.7279,16.2676,15.9201,16.0938,15.3333,1.5215,15.9201,15.4931,15.7066,5.7818,0.4674,16.2676,16.0691,16.1683,11.4478,-1.9889,12.1757,12.5847,12.3802,-18.0704,-1.5215,13.3567,12.2426,12.7996,15.1025,-0.4674,13.3567,13.8450,13.6008,-28.1941,1.9889,4.6592,364.0739,845.4000,24658.7279
1521.0000,12.9423,17.3920,8993.9000,43252.6000,-34258.7000,2.5119,1878.2048,6974.3013,8852.5061,122.4713,50226.9013,7115.6952,-43111.2061,16.9469,14.3180,8006.3000,1149.9000,6856.4000,-0.5011,1579.0825,197.5200,1776.6024,23.8792,1347.4200,6427.2175,5079.7976,16.8769,12.5729,14.7249,0.4945,33381.4875,17.3920,16.9469,17.1694,12.9634,1.0043,16.9469,16.2220,16.5844,10.5770,0.5033,17.3920,17.0955,17.2438,12.9614,-1.5076,13.5101,13.1227,13.3164,11.2817,-1.0043,12.5729,12.7058,12.6393,-1.9512,-0.5033,12.5729,12.8222,12.6975,-10.9176,1.5076,5.0075,391.2928,-27402.3000,33381.4875
1522.0000,12.4975,17.9777,4790.8000,56326.7000,-51535.9000,2.9112,1007.9812,8990.6492,9998.6304,141.3548,65317.3492,3782.8188,-61534.5304,12.4116,13.9414,2715.0000,3582.5000,-867.5000,0.3395,573.4343,574.3321,1147.7663,16.3617,4156.8321,2141.5657,-2015.2663,17.3854,12.3156,14.8505,0.9417,63565.0802,17.9777,17.6624,17.8200,7.8347,0.8572,16.6066,16.6002,16.6034,0.2125,1.1968,17.9777,17.8429,17.9103,8.0270,-2.0540,12.4116,12.7650,12.5883,-8.8034,-0.8572,12.3156,12.4116,12.3636,-3.3444,-1.1968,12.3156,12.3859,12.3508,-4.2017,2.0540,6.4801,506.3612,-52403.4000,63565.0802
1523.0000,12.2478,17.8462,4427.5000,61235.8000,-56808.3000,3.1243,935.4970,9719.2466,10654.7436,151.3434,70955.0466,3492.0030,-67463.0436,12.2248,17.3855,317.0000,5832.3000,-5515.3000,0.3273,67.1580,932.7732,999.9312,15.9034,6765.0732,249.8420,-6515.2312,17.6918,12.1696,14.9307,1.0891,73514.3084,17.8462,17.8369,17.8415,0.2426,0.9323,17.7196,17.4035,17.5615,11.5454,1.2596,17.8462,17.8574,17.8518,-0.7226,-2.1919,12.2248,12.3575,12.2911,-3.6031,-0.9323,12.1696,12.2248,12.1972,-2.0249,-1.2596,12.1696,12.2011,12.1854,-2.0125,2.1919,6.8761,537.3058,-62323.6000,73514.3084
1524.0000,12.2121,17.9037,4062.0000,64741.6000,-60679.6000,3.2709,858.7917,10267.4301,11126.2218,158.2000,75009.0301,3203.2083,-71805.8218,12.2043,17.8641,0.0000,18401.9000,-18401.9000,0.9778,0.0000,2942.2942,2942.2942,47.3666,21344.1942,0.0000,-21344.1942,17.8583,12.2061,15.0322,1.3722,92623.3491,17.9037,17.8773,17.8905,0.5742,0.7644,17.8699,17.8043,17.8371,3.3082,1.7422,17.9037,17.8958,17.8998,0.5618,-2.5065,12.2043,12.2417,12.2230,-0.8392,-0.7644,12.2061,12.2043,12.2052,0.0799,-1.7422,12.2061,12.2030,12.2046,0.2146,2.5065,8.4578,660.9053,-79081.5000,92623.3491
1525.0000,12.2490,18.0223,3728.2000,68239.2000,-64511.0000,3.4189,787.7246,10831.1005,11618.8250,165.2558,79070.3005,2940.4754,-76129.8250,12.2495,17.9097,0.0000,23915.1000,-23915.1000,1.2707,0.0000,3826.0029,3826.0029,61.5531,27741.1029,0.0000,-27741.1029,17.9654,12.2597,15.1125,1.5289,103201.5278,18.0223,17.9632,17.9927,1.2165,0.7161,17.9290,17.9117,17.9203,0.9877,1.9868,18.0223,18.0048,18.0135,1.3561,-2.7028,12.2495,12.2378,12.2437,0.2323,-0.7161,12.2597,12.2495,12.2546,0.5791,-1.9868,12.2597,12.2519,12.2558,0.6016,2.7028,9.3336,729.3429,-88426.1000,103201.5278
1526.0000,12.2976,18.1324,3551.0000,72979.8000,-69428.8000,3.6337,749.6642,11596.2306,12345.8948,175.6136,84576.0306,2801.3358,-81774.6948,12.3007,17.9614,0.0000,27246.1000,-27246.1000,1.4477,0.0000,4361.7589,4361.7589,70.1380,31607.8589,0.0000,-31607.8589,18.0600,12.3103,15.1852,1.6694,112686.8938,18.1324,18.0706,18.1015,1.2954,0.7287,17.9980,17.9845,17.9912,0.8389,2.1764,18.1324,18.1166,18.1245,1.3215,-2.9050,12.3007,12.2756,12.2882,0.5201,-0.7287,12.3103,12.3007,12.3055,0.5974,-2.1764,12.3103,12.3031,12.3067,0.5974,2.9050,10.1133,790.2675,-96674.9000,112686.8938
1527.0000,12.3225,18.1811,3593.0000,77493.2000,-73900.2000,3.8492,758.2104,12320.3027,13078.5131,186.0496,89813.5027,2834.7896,-86978.7131,12.3246,17.9856,0.0000,22941.4000,-22941.4000,1.2190,0.0000,3673.7574,3673.7574,59.0677,26615.1574,0.0000,-26615.1574,18.1199,12.3287,15.2243,1.6771,113203.4205,18.1811,18.1508,18.1660,0.7612,0.8767,18.0547,18.0433,18.0490,0.6802,2.0957,18.1811,18.1738,18.1775,0.6226,-2.9724,12.3246,12.3109,12.3178,0.3400,-0.8767,12.3287,12.3246,12.3267,0.2384,-2.0957,12.3287,12.3259,12.3273,0.2316,2.9724,10.0871,788.2179,-96841.6000,113203.4205
1528.0000,12.3473,18.2119,3668.2000,80050.7000,-76382.5000,3.9739,773.7538,12734.0277,13507.7815,192.0990,92784.7277,2894.4462,-89890.2815,12.3488,18.0100,0.0000,21698.6000,-21698.6000,1.1529,0.0000,3475.8176,3475.8176,55.8727,25174.4176,0.0000,-25174.4176,18.1577,12.3535,15.2556,1.7003,114773.2520,18.2119,18.1955,18.2037,0.4383,0.9403,18.0933,18.0854,18.0894,0.4696,2.0933,18.2119,18.2076,18.2098,0.3726,-3.0336,12.3488,12.3377,12.3433,0.2908,-0.9403,12.3535,12.3488,12.3512,0.2783,-2.0933,12.3535,12.3503,12.3519,0.2793,3.0336,10.2043,797.3752,-98081.1000,114773.2520
1529.0000,12.3264,18.1397,3946.5000,77669.5000,-73723.0000,3.8759,832.7527,12349.4109,13182.1636,187.4302,90018.9109,3113.7473,-86905.1636,12.3267,17.9637,24.7000,9971.4000,-9946.7000,0.5312,5.2241,1596.8278,1602.0519,25.7468,11568.2278,19.4759,-11548.7519,18.1292,12.3195,15.2244,1.4630,98755.0606,18.1397,18.1600,18.1498,-0.6671,1.1149,18.0966,18.0951,18.0959,0.0617,1.6461,18.1397,18.1496,18.1446,-0.8029,-2.7610,12.3267,12.3321,12.3294,-0.1848,-1.1149,12.3195,12.3267,12.3231,-0.3562,-1.6461,12.3195,12.3241,12.3218,-0.3808,2.7610,8.7720,685.4568,-83669.7000,98755.0606
1530.0000,12.8070,17.0000,12978.9000,53430.2000,-40451.3000,3.2002,2716.5509,8588.6795,11305.2304,156.0210,62018.8795,10262.3491,-51756.5304,17.3573,16.2778,2505.2000,1038.8000,1466.4000,-0.1929,491.3312,179.7238,671.0550,9.6468,1218.5238,2013.8688,795.3450,17.3390,12.8083,15.0736,0.7786,52553.4974,17.0000,17.3573,17.1786,-11.7377,1.1310,17.3573,17.6254,17.4914,-7.3126,0.9382,17.0000,17.2091,17.1046,-12.5688,-2.0692,13.2540,12.9670,13.1105,9.4097,-1.1310,12.8083,12.6324,12.7203,4.7771,-0.9382,12.8083,12.7195,12.7639,5.3184,2.0692,6.3995,500.0669,-38984.9000,52553.4974
1531.0000,13.1386,15.9969,16169.3000,34443.8000,-18274.5000,2.4689,3365.6069,5579.1181,8944.7249,121.0134,40022.9181,12803.6931,-27219.2249,16.4186,12.6377,7367.0000,0.0000,7367.0000,-0.4048,1463.7637,0.0000,1463.7637,18.7312,0.0000,5903.2363,5903.2363,16.4633,13.4124,14.9378,0.3598,24288.7150,15.9969,16.4186,16.2078,-11.7335,0.9579,16.4186,17.0051,16.7118,-9.4243,0.5531,15.9969,16.2650,16.1310,-11.7664,-1.5110,12.8668,12.9539,12.9104,-2.4329,-0.9579,13.4124,13.0345,13.2235,6.0542,-0.5531,13.4124,13.2556,13.3340,6.8627,1.5110,4.9254,384.8796,-10907.5000,24288.7150
1532.0000,13.1690,16.5198,12683.5000,33686.8000,-21003.3000,2.2518,2638.7071,5460.3474,8099.0546,110.1163,39147.1474,10044.7929,-29102.3546,16.4386,12.6577,14223.0000,0.0000,14223.0000,-0.7816,2825.1981,0.0000,2825.1981,36.7582,0.0000,11397.8019,11397.8019,16.4772,13.3402,14.9087,0.4654,31411.1906,16.5198,16.4386,16.4792,3.2584,1.3864,16.4386,16.5787,16.5086,-2.4697,0.6048,16.5198,16.4464,16.4831,4.2324,-1.9913,12.9295,12.9247,12.9271,0.1845,-1.3864,13.3402,13.2808,13.3105,1.0331,-0.6048,13.3402,13.3392,13.3397,0.0513,1.9913,4.4776,349.8828,-6780.3000,31411.1906
1533.0000,15.6568,16.4526,19924.9000,18641.2000,1283.7000,-1.9174,3982.4070,3207.2021,7189.6091,94.4443,21848.4021,15942.4930,-5905.9091,15.5932,11.8235,22124.3000,0.0000,22124.3000,-1.2158,4448.3995,0.0000,4448.3995,57.1585,0.0000,17675.9005,17675.9005,14.1892,15.2865,14.7379,-0.1965,-13261.2456,15.5932,16.4276,16.0104,-5.6745,-0.2339,15.2865,15.5932,15.4399,-12.9148,-1.4497,15.2865,15.5497,15.4181,-12.8697,1.6836,16.4526,13.1349,14.7937,22.5092,0.2339,12.0351,12.3552,12.1951,-13.4771,1.4497,16.4526,15.7684,16.1105,33.4204,-1.6836,0.1000,7.8141,23408.0000,-13261.2456
1534.0000,13.2648,14.6924,16053.3000,19213.2000,-3159.9000,1.7431,3334.4550,3121.2252,6455.6802,84.5102,22334.4252,12718.8450,-9615.5802,15.0787,11.3164,31399.7000,0.0000,31399.7000,-1.7255,6361.4822,0.0000,6361.4822,82.3394,0.0000,25038.2178,25038.2178,14.9119,14.5262,14.7190,0.0196,1322.9463,14.6924,15.0238,14.8581,-13.9232,1.4467,14.9119,15.3635,15.1377,-3.6641,-0.2788,14.6924,14.9119,14.8022,-7.4503,-1.1679,11.3164,12.1904,11.7534,-36.7077,-1.4467,11.3164,12.0676,11.6920,-6.0891,0.2788,13.9393,14.5957,14.2675,-22.2587,1.1679,3.4339,268.3334,28239.8000,1322.9463
1535.0000,15.4775,15.8955,18224.2000,14713.9000,3510.3000,-1.6434,3652.6805,2520.3465,6173.0270,80.9631,17234.2465,14571.5195,-2662.7270,15.5130,11.7447,34269.3000,0.0000,34269.3000,-1.8832,6898.4152,0.0000,6898.4152,90.6917,0.0000,27370.8848,27370.8848,13.5227,15.6627,14.5927,-0.4312,-29107.9496,15.4775,14.5835,15.0305,2.0631,0.0799,15.6627,15.5542,15.6085,5.6636,-1.8032,15.6627,15.4775,15.5701,9.2495,1.7233,11.7447,11.7581,11.7514,-0.0420,-0.0799,11.7447,11.7339,11.7393,0.5528,1.8032,15.7035,15.3945,15.5490,15.4477,-1.7233,0.1000,7.8141,37779.6000,-29107.9496
1536.0000,15.6485,15.4052,20467.3000,12641.6000,7825.7000,-1.6621,4091.3438,2174.5311,6265.8749,80.2674,14816.1311,16375.9562,1559.8251,15.6000,11.8304,41889.0000,0.0000,41889.0000,-2.3019,8421.5395,0.0000,8421.5395,110.0019,0.0000,33467.4605,33467.4605,13.3694,15.6679,14.5187,-0.5206,-35143.1255,15.6485,15.0389,15.3437,3.7620,0.2133,15.6679,15.6573,15.6626,0.6358,-2.0886,15.6679,15.6485,15.6582,1.0459,1.8754,11.8304,11.7529,11.7917,0.4690,-0.2133,11.8304,11.8140,11.8222,0.9838,2.0886,14.9899,15.1016,15.0457,-6.0911,-1.8754,0.1000,7.8141,49714.7000,-35143.1255
1537.0000,15.6863,15.1219,20806.4000,11210.3000,9596.1000,-1.6121,4156.6894,1930.1275,6086.8170,77.6470,13140.4275,16649.7106,3509.2830,15.6556,11.8853,41003.7000,0.0000,41003.7000,-2.2533,8236.8635,0.0000,8236.8635,107.5111,0.0000,32766.8365,32766.8365,13.2543,15.6933,14.4738,-0.5387,-36362.4410,15.6863,15.3490,15.5176,2.0810,0.2137,15.6933,15.6877,15.6905,0.3196,-2.0395,15.6933,15.6863,15.6898,0.3634,1.8258,11.8853,11.7935,11.8394,0.5585,-0.2137,11.8853,11.8737,11.8795,0.6738,2.0395,14.7323,14.7965,14.7644,-3.4126,-1.8258,0.1000,7.8141,50599.8000,-36362.4410
1538.0000,15.7691,14.6979,22867.4000,9789.7000,13077.7000,-1.6522,4562.5664,1688.9964,6251.5628,79.4095,11478.6964,18304.8336,6826.1372,15.7472,11.9756,49647.0000,0.0000,49647.0000,-2.7282,9959.8521,0.0000,9959.8521,130.0453,0.0000,39687.1479,39687.1479,13.0350,15.7873,14.4111,-0.6889,-46500.5146,15.7691,15.5849,15.6770,1.9062,0.3587,15.7873,15.7718,15.7795,1.0563,-2.3695,15.7873,15.7691,15.7782,1.0493,2.0109,11.9756,11.8761,11.9259,1.0256,-0.3587,11.9756,11.9602,11.9679,1.0492,2.3695,14.1946,14.3015,14.2480,-6.2489,-2.0109,0.1000,7.8141,62724.7000,-46500.5146
1539.0000,15.8160,14.2445,25490.7000,8478.1000,17012.6000,-1.7267,5082.2838,1464.4095,6546.6933,82.7617,9942.5095,20408.4162,10465.9067,15.8041,12.0318,50304.2000,0.0000,50304.2000,-2.7643,10083.3606,0.0000,10083.3606,131.5532,0.0000,40220.8394,40220.8394,12.9036,15.8243,14.3639,-0.7495,-50592.7456,15.8160,15.7121,15.7640,1.0323,0.3459,15.8243,15.8173,15.8208,0.4805,-2.4184,15.8243,15.8160,15.8202,0.4886,2.0726,12.0318,11.9527,11.9922,0.7834,-0.3459,12.0318,12.0218,12.0268,0.6926,2.4184,13.8620,13.9325,13.8972,-4.2509,-2.0726,0.1000,7.8141,67316.8000,-50592.7456
1540.0000,15.8544,13.8622,28403.3000,7415.5000,20987.8000,-1.8280,5659.6296,1282.0894,6941.7190,87.4278,8697.5894,22743.6704,14046.0810,15.8474,12.0744,58084.8000,0.0000,58084.8000,-3.1919,11635.6782,0.0000,11635.6782,151.7478,0.0000,46449.1218,46449.1218,12.7477,15.8612,14.3044,-0.8931,-60282.1648,15.8544,15.7980,15.8262,0.7328,0.4546,15.8612,15.8555,15.8584,0.4355,-2.7373,15.8612,15.8544,15.8578,0.4365,2.2826,12.0744,12.0232,12.0488,0.6650,-0.4546,12.0744,12.0678,12.0711,0.5171,2.7373,13.4959,13.5630,13.5294,-4.4563,-2.2826,0.1000,7.8141,79072.6000,-60282.1648
1541.0000,15.6871,15.1093,21012.0000,11254.9000,9757.1000,-1.6249,4197.7081,1937.8476,6135.5558,78.0996,13192.7476,16814.2919,3621.5442,15.6949,11.9240,56488.3000,0.0000,56488.3000,-3.1042,11340.9374,0.0000,11340.9374,147.4642,0.0000,45147.3626,45147.3626,12.9698,15.6498,14.3098,-0.7242,-48884.4445,15.6871,15.7700,15.7285,-1.1966,0.4931,15.6498,15.6807,15.6653,-2.3480,-2.6111,15.6498,15.6871,15.6685,-2.3023,2.1180,11.9240,11.9984,11.9612,-1.0750,-0.4931,11.9240,11.9458,11.9349,-1.6613,2.6111,14.3850,14.2322,14.3086,9.3849,-2.1180,0.1000,7.8141,66245.4000,-48884.4445
1542.0000,15.5285,16.4516,14885.3000,14613.5000,271.8000,-1.4649,2981.0873,2506.2961,5487.3833,70.8900,17119.7961,11904.2127,-5215.5833,15.5409,11.7722,64192.3000,0.0000,64192.3000,-3.5275,12916.6483,0.0000,12916.6483,168.0284,0.0000,51275.6517,51275.6517,13.1187,15.4985,14.3086,-0.6789,-45824.8912,15.5285,15.6217,15.5751,-1.8694,0.6875,15.4985,15.5213,15.5099,-1.8925,-2.8400,15.4985,15.5285,15.5135,-1.8878,2.1525,11.7722,11.8602,11.8162,-1.7677,-0.6875,11.7722,11.7945,11.7833,-1.8472,2.8400,14.9850,14.8660,14.9255,7.4270,-2.1525,0.1000,7.8141,64464.1000,-45824.8912
1543.0000,12.7718,17.5080,11253.2000,66079.4000,-54826.2000,3.7082,2356.7441,10613.4408,12970.1849,181.7184,76692.8408,8896.4559,-67796.3849,17.0019,13.2129,37448.0000,0.0000,37448.0000,-2.0579,7380.2562,0.0000,7380.2562,98.2911,0.0000,30067.7438,30067.7438,17.0922,12.0156,14.5539,0.4787,32315.3341,17.5080,17.1308,17.3194,21.0321,1.9220,17.0922,15.1788,16.1355,7.5317,-0.1358,17.5080,17.0922,17.3001,21.5428,-1.7862,13.2129,12.9404,13.0766,15.1931,-1.9220,13.2129,11.4842,12.3486,6.8035,0.1358,11.9752,12.5905,12.2829,-31.9089,1.7862,7.3838,576.9777,-17378.2000,32315.3341
1544.0000,12.3082,18.4646,1951.9000,107555.9000,-105604.0000,5.1845,411.9987,17094.3144,17506.3131,250.8980,124650.2144,1539.9013,-123110.3131,18.2595,14.4552,21036.5000,0.0000,21036.5000,-1.1560,4076.6038,0.0000,4076.6038,53.8170,0.0000,16959.8962,16959.8962,18.1232,11.5770,14.8501,1.5069,101716.0458,18.4646,18.2595,18.3621,12.5645,2.1135,18.2595,17.5019,17.8807,21.0429,0.9575,18.4646,18.3170,18.3908,13.1436,-3.0710,13.2761,13.2404,13.2582,2.1737,-2.1135,11.5770,11.8525,11.7147,-7.6670,-0.9575,11.5770,11.6666,11.6218,-7.9959,3.0710,10.2678,802.3384,-84567.5000,101716.0458
1545.0000,12.1696,18.4252,1088.6000,122317.9000,-121229.3000,5.8373,230.3191,19380.0432,19610.3624,281.5794,141697.9432,858.2809,-140839.6624,12.0800,13.5415,4365.7000,5610.4000,-1244.7000,0.5380,927.0945,895.6430,1822.7375,25.7646,6506.0430,3438.6055,-3067.4375,18.0436,12.1523,15.0979,2.1461,144862.9179,18.4252,18.4120,18.4186,0.6642,1.7664,17.2749,17.3753,17.3251,-6.7232,2.3044,18.4252,18.4219,18.4235,0.3774,-4.0708,12.0800,12.3282,12.2041,-12.7391,-1.7664,12.1523,12.0800,12.1161,4.8262,-2.3044,12.1523,12.1008,12.1265,6.0737,4.0708,12.6683,989.9227,-122474.0000,144862.9179
1546.0000,12.1973,18.4972,672.0000,135067.5000,-134395.5000,6.4181,142.1105,21413.3951,21555.5056,309.2663,156480.8951,529.8895,-155951.0056,12.1917,16.0454,1357.5000,5886.6000,-4529.1000,0.3874,287.7490,941.0617,1228.8107,18.9397,6827.6617,1069.7510,-5757.9107,18.3061,12.2059,15.2560,2.3722,160123.8990,18.4972,18.4825,18.4899,0.8421,2.0102,18.0888,17.9670,18.0279,8.4633,2.3976,18.4972,18.4906,18.4939,0.8310,-4.4079,12.1917,12.1941,12.1929,-0.1536,-2.0102,12.2059,12.1917,12.1988,0.9793,-2.3976,12.2059,12.1988,12.2023,0.8967,4.4079,13.5257,1056.9208,-138924.6000,160123.8990
1547.0000,12.2885,18.6265,259.3000,148760.7000,-148501.4000,7.0438,54.7502,23632.7133,23687.4635,339.4050,172393.4133,204.5498,-172188.8635,12.2891,17.6123,346.8000,9614.0000,-9267.2000,0.5299,73.3941,1538.8512,1612.2453,25.7111,11152.8512,273.4059,-10879.4453,18.5224,12.3040,15.4132,2.6911,181648.7207,18.6265,18.6027,18.6146,1.4872,2.1713,18.4084,18.3541,18.3813,4.2463,2.7012,18.6265,18.6157,18.6211,1.5169,-4.8725,12.2891,12.2723,12.2807,1.0418,-2.1713,12.3040,12.2891,12.2965,1.1617,-2.7012,12.3040,12.2957,12.2999,1.1590,4.8725,15.0497,1176.0029,-157768.6000,181648.7207
1548.0000,12.4536,18.8138,9.9000,161860.6000,-161850.7000,7.6499,2.0845,25809.8583,25811.9428,368.7839,187670.4583,7.8155,-187662.6428,12.4562,18.1185,0.0000,20593.4000,-20593.4000,1.0942,0.0000,3303.3596,3303.3596,53.0200,23896.7596,0.0000,-23896.7596,18.7015,12.4777,15.5896,3.1097,209901.5336,18.8138,18.7793,18.7966,2.1779,2.1852,18.5588,18.5377,18.5483,1.9972,3.2794,18.8138,18.7997,18.8068,2.2229,-5.4647,12.4562,12.4258,12.4410,1.9164,-2.1852,12.4777,12.4562,12.4670,2.0386,-3.2794,12.4777,12.4647,12.4712,2.0498,5.4647,17.3808,1358.1628,-182444.1000,209901.5336
1549.0000,12.6218,18.9861,0.0000,174092.9000,-174092.9000,8.2275,0.0000,27866.6142,27866.6142,397.0394,201959.5142,0.0000,-201959.5142,12.6252,18.2891,0.0000,27402.5000,-27402.5000,1.4560,0.0000,4405.3120,4405.3120,70.5940,31807.8120,0.0000,-31807.8120,18.8606,12.6439,15.7522,3.4398,232188.6570,18.9861,18.9542,18.9701,2.0764,2.2572,18.6934,18.6781,18.6858,1.6411,3.7132,18.9861,18.9740,18.9801,2.0729,-5.9703,12.6252,12.5942,12.6097,2.0173,-2.2572,12.6439,12.6252,12.6345,2.0036,-3.7132,12.6439,12.6323,12.6381,1.9950,5.9703,19.2586,1504.8933,-201495.4000,232188.6570
1550.0000,12.7708,19.1380,0.0000,186443.6000,-186443.6000,8.8112,0.0000,29945.1883,29945.1883,425.6602,216388.7883,0.0000,-216388.7883,12.7738,18.4393,0.0000,31352.4000,-31352.4000,1.6659,0.0000,5050.2357,5050.2357,80.8204,36402.6357,0.0000,-36402.6357,19.0092,12.7888,15.8990,3.7239,251364.2266,19.1380,19.1112,19.1246,1.8458,2.3818,18.8347,18.8202,18.8274,1.6913,4.0476,19.1380,19.1282,19.1331,1.8286,-6.4294,12.7738,12.7475,12.7607,1.8039,-2.3818,12.7888,12.7738,12.7813,1.7533,-4.0476,12.7888,12.7794,12.7841,1.7442,6.4294,20.8476,1629.0583,-217796.0000,251364.2266
1551.0000,12.8816,19.2511,0.0000,199959.6000,-199959.6000,9.4499,0.0000,32197.7028,32197.7028,456.9509,232157.3028,0.0000,-232157.3028,12.8836,18.5503,0.0000,28506.2000,-28506.2000,1.5146,0.0000,4598.5180,4598.5180,73.5244,33104.7180,0.0000,-33104.7180,19.1399,12.8943,16.0171,3.9130,264128.7374,19.2511,19.2328,19.2419,1.3977,2.6451,18.9842,18.9694,18.9768,1.7847,4.1597,19.2511,19.2441,19.2476,1.3639,-6.8048,12.8836,12.8658,12.8747,1.3576,-2.6451,12.8943,12.8836,12.8889,1.2807,-4.1597,12.8943,12.8878,12.8910,1.2722,6.8048,21.8264,1705.5458,-228465.8000,264128.7374
1552.0000,12.9937,19.3655,0.0000,211890.6000,-211890.6000,10.0138,0.0000,34206.9080,34206.9080,484.5586,246097.5080,0.0000,-246097.5080,12.9954,18.6633,0.0000,29387.7000,-29387.7000,1.5615,0.0000,4747.8745,4747.8745,75.8296,34135.5745,0.0000,-34135.5745,19.2582,13.0060,16.1321,4.1353,279136.0960,19.3655,19.3486,19.3570,1.3707,2.8174,19.1042,19.0927,19.0985,1.4497,4.3789,19.3655,19.3589,19.3622,1.3642,-7.1963,12.9954,12.9789,12.9871,1.3389,-2.8174,13.0060,12.9954,13.0007,1.3301,-4.3789,13.0060,12.9995,13.0027,1.3297,7.1963,23.0496,1801.1262,-241278.3000,279136.0960
1553.0000,13.0607,19.4338,0.0000,217438.8000,-217438.8000,10.2760,0.0000,35156.8393,35156.8393,497.6035,252595.6393,0.0000,-252595.6393,13.0617,18.7303,0.0000,25816.3000,-25816.3000,1.3717,0.0000,4174.6377,4174.6377,66.6427,29990.9377,0.0000,-29990.9377,19.3424,13.0678,16.2051,4.1761,281886.5291,19.4338,19.4238,19.4288,0.8482,2.9681,19.2046,19.1950,19.1998,1.2046,4.3398,19.4338,19.4299,19.4319,0.8224,-7.3079,13.0617,13.0520,13.0569,0.8230,-2.9681,13.0678,13.0617,13.0647,0.7548,-4.3398,13.0678,13.0642,13.0660,0.7450,7.3079,23.2010,1812.9597,-243255.1000,281886.5291
1554.0000,13.0256,19.3981,0.0000,207467.3000,-207467.3000,9.8047,0.0000,33517.4646,33517.4646,474.9881,240984.7646,0.0000,-240984.7646,13.0257,18.6939,0.0000,15679.8000,-15679.8000,0.8331,0.0000,2534.2677,2534.2677,40.4864,18214.0677,0.0000,-18214.0677,19.3436,13.0211,16.1824,3.8432,259412.8186,19.3981,19.4021,19.4001,-0.3653,2.9905,19.2478,19.2429,19.2454,0.5314,3.8237,19.3981,19.4001,19.3991,-0.4141,-6.8142,13.0257,13.0298,13.0277,-0.3699,-2.9905,13.0211,13.0257,13.0234,-0.5174,-3.8237,13.0211,13.0238,13.0225,-0.5439,6.8142,21.1925,1656.0152,-223147.1000,259412.8186
1555.0000,12.6788,19.0299,150.0000,119452.7000,-119302.7000,5.6530,31.4635,19145.3494,19176.8129,273.8112,138598.0494,118.5365,-138479.5129,19.1025,16.2979,1550.8000,192.1000,1358.7000,-0.0954,297.3179,34.3203,331.6382,4.7561,226.4203,1253.4821,1027.0618,19.0896,12.5351,15.8123,2.0815,140500.1935,19.0299,19.1025,19.0662,-4.0474,1.9162,19.1025,19.1319,19.1172,-1.5649,1.8207,19.0299,19.0689,19.0494,-4.2379,-3.7369,12.8177,12.8589,12.8383,-2.3046,-1.9162,12.5351,12.6353,12.5852,-5.3069,-1.8207,12.5351,12.5865,12.5608,-5.5900,3.7369,11.2615,879.9865,-117944.0000,140500.1935
1556.0000,12.5661,18.8693,604.6000,113715.6000,-113111.0000,5.4055,127.0602,18179.1138,18306.1740,261.2976,131894.7138,477.5398,-131417.1740,18.9088,15.0975,3820.4000,0.0000,3820.4000,-0.2099,734.2214,0.0000,734.2214,9.4290,0.0000,3086.1786,3086.1786,18.9105,12.4389,15.6747,1.9213,129687.5343,18.8693,18.9088,18.8891,-2.1566,1.8718,18.9088,18.9553,18.9320,-2.2532,1.6619,18.8693,18.8894,18.8794,-2.0709,-3.5337,12.7660,12.7806,12.7733,-0.8025,-1.8718,12.4389,12.4715,12.4552,-1.5869,-1.6619,12.4389,12.4525,12.4457,-1.4076,3.5337,10.7389,839.1545,-109290.6000,129687.5343
1557.0000,12.5603,18.6340,1706.4000,64977.6000,-63271.2000,3.1595,358.6447,10386.2672,10744.9119,152.7783,75363.8672,1347.7553,-74016.1119,18.7085,14.8994,9084.0000,0.0000,9084.0000,-0.4992,1750.2312,0.0000,1750.2312,22.4931,0.0000,7333.7688,7333.7688,18.7161,12.1072,15.4116,1.0047,67813.9070,18.6340,18.7085,18.6712,-2.6471,1.2196,18.7085,18.8089,18.7587,-2.1107,0.7204,18.6340,18.6816,18.6578,-2.6920,-1.9400,13.3423,13.1767,13.2595,5.8489,-1.2196,12.1072,12.2633,12.1853,-3.2760,-0.7204,12.1072,12.1728,12.1400,-3.7072,1.9400,6.2492,488.3185,-54187.2000,67813.9070
1558.0000,12.5899,18.5192,2495.9000,62419.3000,-59923.4000,3.0797,524.3175,9984.0373,10508.3547,149.0096,72403.3373,1971.5825,-70431.7547,18.5630,14.7556,11780.0000,0.0000,11780.0000,-0.6473,2273.8916,0.0000,2273.8916,29.2677,0.0000,9506.1084,9506.1084,18.5762,12.0012,15.2887,0.9138,61684.1858,18.5192,18.5630,18.5411,-1.5891,1.2424,18.5630,18.6646,18.6138,-1.7669,0.5950,18.5192,18.5475,18.5334,-1.5204,-1.8374,13.4822,13.4185,13.4504,2.2845,-1.2424,12.0012,12.0968,12.0490,-1.6628,-0.5950,12.0012,12.0295,12.0154,-1.5227,1.8374,6.0827,475.3128,-48143.4000,61684.1858
1559.0000,13.1696,18.5994,4409.7000,48140.4000,-43730.7000,2.5045,917.3958,7803.2645,8720.6603,121.4658,55943.6645,3492.3042,-52451.3603,18.5893,14.7816,35760.4000,0.0000,35760.4000,-1.9651,6900.5032,0.0000,6900.5032,89.0668,0.0000,28859.8968,28859.8968,18.5861,11.7555,15.1708,0.6993,47200.4093,18.5994,18.5880,18.5937,0.6159,1.9073,18.5861,18.6303,18.6082,-0.0859,-0.0578,18.5994,18.5861,18.5927,0.6978,-1.8494,14.7816,14.5200,14.6508,14.4681,-1.9073,14.7816,10.5070,12.6443,7.1651,0.0578,11.7164,11.7770,11.7467,-3.2609,1.8494,4.8501,378.9969,-7970.3000,47200.4093
1560.0000,13.9737,18.9609,5795.4000,40635.0000,-34839.6000,2.2218,1189.8115,6711.9689,7901.7803,108.1454,47346.9689,4605.5885,-42741.3803,17.9084,14.1087,45969.4000,0.0000,45969.4000,-2.5261,8949.3937,0.0000,8949.3937,114.4428,0.0000,37020.0063,37020.0063,13.8034,16.0128,14.9081,-0.1979,-13356.5154,18.9609,18.8920,18.9264,3.9968,2.0037,16.3292,16.8047,16.5669,-24.6530,-1.7855,18.9609,18.6022,18.7815,2.2596,-0.2182,14.1087,14.2107,14.1597,-5.9453,-2.0037,14.1087,13.8034,13.9560,15.8111,1.7855,13.8034,11.7968,12.8001,12.6931,0.2182,4.2534,332.3639,11129.8000,-13356.5154
1561.0000,13.4903,17.8282,7927.0000,35390.0000,-27463.0000,2.0849,1640.3935,5779.4709,7419.8645,101.7711,41169.4709,6286.6065,-34882.8645,17.1780,13.3874,47388.2000,0.0000,47388.2000,-2.6041,9316.7132,0.0000,9316.7132,119.3515,0.0000,38071.4868,38071.4868,13.4992,16.0685,14.7839,-0.2674,-18049.0331,17.8282,18.0354,17.9318,-12.0221,1.9970,16.2112,16.2812,16.2462,-3.8891,-1.9091,17.8282,19.1694,18.4988,-3.4313,-0.0879,13.3874,13.5331,13.4602,-8.4600,-1.9970,13.3874,13.4992,13.4433,-6.2067,1.9091,13.4992,12.5171,13.0081,2.4923,0.0879,4.0084,313.2219,19925.2000,-18049.0331
1562.0000,12.9539,16.5472,10278.6000,30701.7000,-20423.1000,1.9856,2146.0756,4951.8351,7097.9107,97.0083,35653.5351,8132.5244,-27521.0107,16.6318,12.8483,56148.2000,0.0000,56148.2000,-3.0855,11122.7658,0.0000,11122.7658,143.2042,0.0000,45025.4342,45025.4342,12.9478,16.3691,14.6584,-0.5166,-34871.7507,16.7357,16.9419,16.8388,-13.2089,2.2046,16.3691,16.3498,16.3594,1.3474,-2.4236,16.3691,18.4440,17.4066,-13.1993,0.2190,12.8483,12.9539,12.9011,-6.7667,-2.2046,12.8483,12.9424,12.8954,-6.6310,2.4236,12.9539,13.0073,12.9806,-0.3513,-0.2190,3.8187,298.3952,35725.1000,-34871.7507
1563.0000,12.5198,15.3980,12443.3000,26789.4000,-14346.1000,1.9133,2617.0777,4278.1787,6895.2564,93.7374,31067.5787,9826.2223,-21241.3564,16.2178,12.4398,56626.6000,0.0000,56626.6000,-3.1118,11283.3652,0.0000,11283.3652,145.8023,0.0000,45343.2348,45343.2348,12.5515,16.5809,14.5662,-0.6342,-42806.7478,15.6391,15.8469,15.7430,-13.2423,2.1937,16.5809,16.5467,16.5638,2.4477,-2.4740,16.5809,17.2846,16.9328,-5.7365,0.2803,12.4398,12.5198,12.4798,-5.1028,-2.1937,12.4398,12.5105,12.4752,-5.0894,2.4740,12.5198,12.9127,12.7163,-3.2087,-0.2803,3.7063,289.6160,42280.5000,-42806.7478
1564.0000,12.0934,14.2156,14783.7000,23267.9000,-8484.2000,1.8687,3131.9121,3680.2729,6812.1850,91.9675,26948.1729,11651.7879,-15296.3850,15.7283,11.9569,65175.9000,0.0000,65175.9000,-3.5816,13078.7582,0.0000,13078.7582,169.0363,0.0000,52097.1418,52097.1418,12.0662,17.0233,14.5448,-0.4852,-32749.7185,14.2156,14.5294,14.3725,-16.5582,1.8167,17.0686,16.9623,17.0155,5.4316,-1.7648,14.2156,18.5651,16.3904,-6.5645,-0.0519,11.9569,12.0644,12.0106,-5.6809,-1.8167,11.9569,12.0662,12.0116,-5.6139,1.7648,12.0662,13.1075,12.5869,-1.5805,0.0519,3.6313,283.7562,56691.7000,-32749.7185
1565.0000,12.3657,15.9823,12153.7000,36826.6000,-24672.9000,2.3726,2562.8454,5860.6132,8423.4585,116.0330,42687.2132,9590.8546,-33096.3585,16.2064,12.4285,64256.5000,0.0000,64256.5000,-3.5310,12805.7840,0.0000,12805.7840,168.0970,0.0000,51450.7160,51450.7160,12.3843,16.5532,14.4688,-0.6965,-47015.9622,16.0110,15.7646,15.8878,18.2671,2.5564,16.5532,16.6185,16.5859,-5.2032,-2.7402,16.5532,16.3810,16.4671,0.9070,0.1838,12.4285,12.3657,12.3971,4.6451,-2.5564,12.4285,12.3698,12.3991,4.6583,2.7402,12.3657,12.6011,12.4834,-1.2673,-0.1838,4.6593,364.0863,39583.6000,-47015.9622
1566.0000,12.5756,16.5253,12556.2000,45161.5000,-32605.3000,2.7875,2638.3360,7221.2856,9859.6216,136.0620,52382.7856,9917.8640,-42464.9216,16.3829,12.6028,72660.0000,0.0000,72660.0000,-3.9928,14444.2435,0.0000,14444.2435,188.4846,0.0000,58215.7565,58215.7565,12.5722,16.2910,14.4316,-0.6804,-45925.1969,16.5243,16.4399,16.4821,7.1530,2.9256,16.2910,16.3286,16.3098,-3.3511,-3.0637,16.2910,16.5033,16.3972,-0.8630,0.1381,12.6028,12.5756,12.5892,2.2988,-2.9256,12.6028,12.5770,12.5899,2.2828,3.0637,12.5756,12.4656,12.5206,0.4291,-0.1381,5.4399,425.0837,40054.7000,-45925.1969
1567.0000,12.7809,18.4551,6627.1000,101169.2000,-94542.1000,5.1259,1387.6937,16252.8194,17640.5131,248.3162,117422.0194,5239.4063,-112182.6131,18.1486,14.3450,41462.9000,0.0000,41462.9000,-2.2785,8046.6044,0.0000,8046.6044,107.2246,0.0000,33416.2956,33416.2956,18.0280,11.5426,14.7853,1.0552,71226.3296,18.4551,18.1486,18.3019,21.9417,2.4681,18.1486,16.2259,17.1873,10.5704,0.1896,18.4551,18.1566,18.3059,23.0147,-2.6578,14.2139,13.9616,14.0877,18.0653,-2.4681,11.5426,12.6386,12.0906,-6.0444,-0.1896,11.5426,11.6846,11.6136,-10.9647,2.6578,10.1274,791.3661,-53079.2000,71226.3296
1568.0000,12.3876,18.4625,3639.6000,140904.5000,-137264.9000,6.8483,767.1966,22434.7145,23201.9112,331.5407,163339.2145,2872.4034,-160466.8112,18.4394,14.6335,21086.6000,0.0000,21086.6000,-1.1588,4076.8101,0.0000,4076.8101,52.8909,0.0000,17009.7899,17009.7899,18.3651,11.8661,15.1156,2.1129,142618.9290,18.4625,18.4394,18.4510,1.7801,2.6690,18.4394,18.1365,18.2880,13.2638,1.5103,18.4625,18.4477,18.4551,1.7824,-4.1793,13.0984,13.2415,13.1699,-11.0950,-2.6690,11.8661,11.9206,11.8934,-2.3992,-1.5103,11.8661,11.8422,11.8542,2.8848,4.1793,13.5611,1059.6829,-116178.3000,142618.9290
1569.0000,12.3955,18.5807,2409.0000,153674.3000,-151265.3000,7.3878,507.7283,24472.3077,24980.0360,356.6783,178146.6077,1901.2717,-176245.3360,12.3342,15.1783,3261.2000,7927.5000,-4666.3000,0.6004,689.6660,1269.6391,1959.3051,29.1214,9197.1391,2571.5340,-6625.6051,18.3338,12.4032,15.3685,2.7071,182727.1259,18.5807,18.5590,18.5698,1.4151,2.2625,17.8499,17.9093,17.8796,-4.9467,2.8629,18.5807,18.5709,18.5758,1.4371,-5.1254,12.3342,12.4750,12.4046,-9.2548,-2.2625,12.4032,12.3342,12.3687,5.7173,-2.8629,12.4032,12.3604,12.3818,6.3481,5.1254,15.8878,1241.4926,-155931.6000,182727.1259
1570.0000,12.4460,18.6981,1571.4000,162053.3000,-160481.9000,7.7402,330.9098,25836.1535,26167.0633,373.5888,187889.4535,1240.4902,-186648.9633,12.4438,17.3905,642.6000,8053.3000,-7410.7000,0.4632,135.6522,1291.6111,1427.2634,22.5256,9344.9111,506.9478,-8837.9634,18.5844,12.4553,15.5199,2.8730,193927.6593,18.6981,18.6779,18.6880,1.4070,2.4257,18.4715,18.3921,18.4318,6.6442,2.8889,18.6981,18.6889,18.6935,1.4010,-5.3146,12.4438,12.4377,12.4407,0.4167,-2.4257,12.4553,12.4438,12.4496,0.9565,-2.8889,12.4553,12.4499,12.4526,0.8350,5.3146,16.3142,1274.8122,-167892.6000,193927.6593
1571.0000,12.5073,18.8146,822.1000,169459.7000,-168637.6000,8.0513,172.9407,27054.5096,27227.4502,388.6195,196514.2096,649.1593,-195865.0502,12.5077,18.1705,0.0000,7465.7000,-7465.7000,0.3967,0.0000,1198.3650,1198.3650,19.2322,8664.0650,0.0000,-8664.0650,18.7601,12.5164,15.6383,3.0140,203442.3946,18.8146,18.7956,18.8051,1.3942,2.5515,18.7115,18.6747,18.6931,3.1344,2.9482,18.8146,18.8058,18.8102,1.3894,-5.4997,12.5077,12.4977,12.5027,0.7283,-2.5515,12.5164,12.5077,12.5121,0.7349,-2.9482,12.5164,12.5118,12.5141,0.7232,5.4997,16.7990,1312.6979,-176103.3000,203442.3946
1572.0000,12.6202,18.9731,180.4000,181456.4000,-181276.0000,8.5848,37.8775,29044.1835,29082.0611,414.4480,210500.5835,142.5225,-210358.0611,12.6209,18.2849,0.0000,11057.2000,-11057.2000,0.5875,0.0000,1777.4915,1777.4915,28.4909,12834.6915,0.0000,-12834.6915,18.9091,12.6357,15.7724,3.2880,221940.0519,18.9731,18.9489,18.9610,1.8621,2.6658,18.8290,18.8127,18.8209,1.5222,3.2533,18.9731,18.9621,18.9676,1.8802,-5.9191,12.6209,12.6039,12.6124,1.3049,-2.6658,12.6357,12.6209,12.6283,1.3838,-3.2533,12.6357,12.6275,12.6316,1.3986,5.9191,18.2418,1425.4431,-192333.2000,221940.0519
1573.0000,12.7460,19.1127,0.0000,190835.7000,-190835.7000,9.0187,0.0000,30633.2343,30633.2343,435.6830,221468.9343,0.0000,-221468.9343,12.7473,18.4125,0.0000,15308.3000,-15308.3000,0.8134,0.0000,2464.9868,2464.9868,39.4612,17773.2868,0.0000,-17773.2868,19.0384,12.7620,15.9002,3.5262,238016.0693,19.1127,19.0914,19.1020,1.6825,2.7351,18.9358,18.9231,18.9294,1.2908,3.5485,19.1127,19.1035,19.1081,1.6757,-6.2836,12.7473,12.7283,12.7378,1.4934,-2.7351,12.7620,12.7473,12.7546,1.5048,-3.5485,12.7620,12.7537,12.7578,1.5039,6.2836,19.5610,1528.5255,-206144.0000,238016.0693
1574.0000,12.8957,19.2654,0.0000,204461.4000,-204461.4000,9.6627,0.0000,32933.2172,32933.2172,467.1646,237394.6172,0.0000,-237394.6172,12.8975,18.5643,0.0000,21843.0000,-21843.0000,1.1606,0.0000,3524.2924,3524.2924,56.3328,25367.2924,0.0000,-25367.2924,19.1744,12.9131,16.0437,3.8723,261378.3981,19.2654,19.2432,19.2543,1.8182,2.8340,19.0460,19.0345,19.0402,1.3174,3.9946,19.2654,19.2562,19.2608,1.8236,-6.8286,12.8975,12.8757,12.8866,1.7766,-2.8340,12.9131,12.8975,12.9053,1.7988,-3.9946,12.9131,12.9040,12.9085,1.7992,6.8286,21.5422,1683.3405,-226304.4000,261378.3981
1575.0000,12.9811,19.3526,0.0000,213242.3000,-213242.3000,10.0776,0.0000,34415.1081,34415.1081,487.6936,247657.4081,0.0000,-247657.4081,12.9822,18.6499,0.0000,18540.8000,-18540.8000,0.9851,0.0000,2994.9146,2994.9146,47.8437,21535.7146,0.0000,-21535.7146,19.2786,12.9905,16.1346,3.9749,268307.8009,19.3526,19.3401,19.3463,1.0909,3.0308,19.1708,19.1580,19.1644,1.4788,4.0160,19.3526,19.3474,19.3500,1.0566,-7.0468,12.9822,12.9700,12.9761,1.0605,-3.0308,12.9905,12.9822,12.9864,0.9588,-4.0160,12.9905,12.9859,12.9882,0.9418,7.0468,22.0283,1721.3207,-231783.1000,268307.8009
