Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1576.0000,13.0482,19.4211,0.0000,220934.8000,-220934.8000,10.4412,0.0000,35711.8244,35711.8244,505.5631,256646.6244,0.0000,-256646.6244,13.0489,18.7173,0.0000,15934.8000,-15934.8000,0.8467,0.0000,2576.2946,2576.2946,41.1323,18511.0946,0.0000,-18511.0946,19.3597,13.0556,16.2076,4.0661,274463.4923,19.4211,19.4121,19.4166,0.8283,3.1982,19.2666,19.2567,19.2617,1.1546,4.0448,19.4211,19.4172,19.4191,0.8151,-7.2430,13.0489,13.0401,13.0445,0.8055,-3.1982,13.0556,13.0489,13.0522,0.7752,-4.0448,13.0556,13.0518,13.0537,0.7711,7.2430,22.4818,1756.7613,-236869.6000,274463.4923
1577.0000,13.1117,19.4859,0.0000,224798.3000,-224798.3000,10.6238,0.0000,36389.6072,36389.6072,514.6256,261187.9072,0.0000,-261187.9072,13.1122,18.7814,0.0000,16738.8000,-16738.8000,0.8894,0.0000,2708.6230,2708.6230,43.2187,19447.4230,0.0000,-19447.4230,19.4245,13.1185,16.2715,4.1485,280026.8493,19.4859,19.4776,19.4817,0.7666,3.2448,19.3278,19.3215,19.3247,0.7408,4.1342,19.4859,19.4822,19.4841,0.7637,-7.3790,13.1122,13.1041,13.1082,0.7495,-3.2448,13.1185,13.1122,13.1154,0.7426,-4.1342,13.1185,13.1150,13.1168,0.7413,7.3790,22.9354,1792.2052,-241537.1000,280026.8493
1578.0000,13.1533,19.5284,0.0000,225692.7000,-225692.7000,10.6660,0.0000,36569.5980,36569.5980,516.8838,262262.2980,0.0000,-262262.2980,13.1537,18.8233,0.0000,16048.4000,-16048.4000,0.8527,0.0000,2598.3805,2598.3805,41.4463,18646.7805,0.0000,-18646.7805,19.4713,13.1577,16.3145,4.1555,280496.2335,19.5284,19.5229,19.5256,0.5099,3.2711,19.3782,19.3731,19.3757,0.5958,4.1238,19.5284,19.5260,19.5272,0.5007,-7.3949,13.1537,13.1483,13.1510,0.4975,-3.2711,13.1577,13.1537,13.1557,0.4673,-4.1238,13.1577,13.1555,13.1566,0.4615,7.3949,22.9509,1793.4190,-241741.1000,280496.2335
1579.0000,12.7557,19.1085,154.5000,124628.2000,-124473.7000,5.8979,32.3655,20009.9557,20042.3212,285.9026,144638.1557,122.1345,-144516.0212,12.7601,15.4883,85.7000,194.8000,-109.1000,0.0151,17.9988,31.3726,49.3714,0.7380,226.1726,67.7012,-158.4714,19.1676,12.6669,15.9173,2.1964,148254.9996,19.1085,19.1886,19.1486,-4.5698,1.9609,19.1604,19.2015,19.1810,-2.3694,1.9760,19.1085,19.1506,19.1296,-4.8180,-3.9369,12.7601,12.8352,12.7977,-4.2842,-1.9609,12.6669,12.7601,12.7135,-5.3560,-1.9760,12.6669,12.7161,12.6915,-5.6323,3.9369,11.7821,920.6684,-124582.8000,148254.9996
1580.0000,12.6314,18.9642,347.8000,124079.1000,-123731.3000,5.8820,73.0117,19865.3762,19938.3879,284.4307,143944.4762,274.7883,-143669.6879,18.9995,15.1727,636.9000,0.0000,636.9000,-0.0350,122.2631,0.0000,122.2631,1.7582,0.0000,514.6369,514.6369,18.9988,12.5930,15.7959,2.1402,144462.3512,18.9642,18.9995,18.9818,-2.0319,1.9723,18.9995,19.0348,19.0171,-1.9969,1.9373,18.9642,18.9809,18.9726,-1.9142,-3.9096,12.6618,12.6878,12.6748,-1.5020,-1.9723,12.5930,12.6165,12.6047,-1.3329,-1.9373,12.5930,12.6030,12.5980,-1.1488,3.9096,11.7069,914.7919,-123094.4000,144462.3512
1581.0000,12.5247,18.6665,1505.5000,75721.8000,-74216.3000,3.6569,316.6108,12093.8719,12410.4827,176.8379,87815.6719,1188.8892,-86626.7827,18.7542,14.9446,3873.0000,0.0000,3873.0000,-0.2128,745.7851,0.0000,745.7851,9.5754,0.0000,3127.2149,3127.2149,18.7546,12.3357,15.5452,1.2632,85266.3190,18.6665,18.7542,18.7103,-3.2960,1.2899,18.7542,18.8395,18.7968,-2.6780,1.0771,18.6665,18.7160,18.6913,-3.4147,-2.3670,12.8390,12.7936,12.8163,1.6879,-1.2899,12.3357,12.4230,12.3793,-2.7394,-1.0771,12.3357,12.3782,12.3569,-2.9284,2.3670,7.2610,567.3823,-70343.3000,85266.3190
1582.0000,12.4824,18.5579,1897.0000,73093.4000,-71196.4000,3.5530,399.2297,11662.8848,12062.1145,171.7616,84756.2848,1497.7703,-83258.5145,18.6006,14.7928,5475.0000,0.0000,5475.0000,-0.3009,1056.3305,0.0000,1056.3305,13.5922,0.0000,4418.6695,4418.6695,18.6073,12.2491,15.4282,1.1815,79754.4692,18.5579,18.6006,18.5792,-1.6019,1.2846,18.6006,18.6693,18.6349,-1.9739,0.9838,18.5579,18.5804,18.5692,-1.4930,-2.2684,12.8798,12.8623,12.8710,0.6405,-1.2846,12.2491,12.2947,12.2719,-1.3163,-0.9838,12.2491,12.2673,12.2582,-1.2117,2.2684,7.0474,550.6933,-65721.4000,79754.4692
1583.0000,12.8810,18.6762,3197.3000,59679.7000,-56482.4000,2.9867,668.3810,9609.5585,10277.9394,144.5463,69289.2585,2528.9190,-66760.3394,18.6508,14.8424,20354.6000,0.0000,20354.6000,-1.1185,3924.6395,0.0000,3924.6395,50.6640,0.0000,16429.9605,16429.9605,18.6500,11.8699,15.2599,0.7238,48854.7583,18.6762,18.6508,18.6635,0.9970,1.3684,18.6508,18.6369,18.6439,0.0881,0.2499,18.6762,18.6520,18.6641,1.1257,-1.6183,14.3664,13.9721,14.1693,15.6468,-1.3684,11.8699,12.2356,12.0528,-2.6647,-0.2499,11.8699,11.9584,11.9142,-4.1714,1.6183,5.8653,458.3198,-36127.8000,48854.7583
1584.0000,12.8475,18.4511,3873.3000,53183.2000,-49309.9000,2.7149,810.1507,8556.9178,9367.0685,131.7349,61740.1178,3063.1493,-58676.9685,18.4958,14.6892,22882.9000,0.0000,22882.9000,-1.2575,4420.8930,0.0000,4420.8930,56.9086,0.0000,18462.0070,18462.0070,18.5040,11.9955,15.2497,1.0468,70661.8011,18.4511,18.4958,18.4735,-2.3134,1.7766,18.4958,18.5808,18.5383,-1.2939,0.5191,18.4511,18.4866,18.4689,-2.3758,-2.2957,13.9118,13.9659,13.9388,-2.8009,-1.7766,11.9955,12.0286,12.0120,-0.5112,-0.5191,11.9955,11.9821,11.9888,0.8806,2.2957,5.3200,415.7132,-26427.0000,70661.8011
1585.0000,12.9092,18.3145,4490.1000,47891.6000,-43401.5000,2.4969,938.1929,7716.4321,8654.6250,121.2288,55608.0321,3551.9071,-52056.1250,18.3492,14.5444,24745.4000,0.0000,24745.4000,-1.3598,4789.7637,0.0000,4789.7637,61.7025,0.0000,19955.6363,19955.6363,18.3646,11.9892,15.1769,0.8690,58659.0258,18.3145,18.3492,18.3319,-1.7285,1.7017,18.3492,18.4927,18.4210,-1.4358,0.3419,18.3145,18.3431,18.3288,-1.7102,-2.0436,14.0346,14.0139,14.0242,1.0110,-1.7017,11.9892,12.0069,11.9981,-0.1885,-0.3419,11.9892,11.9892,11.9892,-0.0147,2.0436,4.8827,381.5420,-18656.1000,58659.0258
1586.0000,13.0492,18.1865,5355.9000,43335.4000,-37979.5000,2.3266,1116.4816,7004.8801,8121.3617,113.0962,50340.2801,4239.4184,-46100.8617,18.2186,14.4153,28607.7000,0.0000,28607.7000,-1.5721,5546.7622,0.0000,5546.7622,71.5110,0.0000,23060.9378,23060.9378,18.2319,11.9659,15.0989,0.6867,46350.7043,18.1865,18.2186,18.2026,-1.5805,1.6873,18.2186,18.4798,18.3492,-0.8863,0.1153,18.1865,18.2161,18.2013,-1.5585,-1.8026,14.2509,14.2013,14.2261,2.4156,-1.6873,11.9659,12.0081,11.9870,-0.1537,-0.1153,11.9659,11.9708,11.9684,-0.2717,1.8026,4.5345,354.3322,-9371.8000,46350.7043
1587.0000,13.0243,17.9017,6116.8000,39730.7000,-33613.9000,2.1958,1275.6272,6418.5198,7694.1470,106.8751,46149.2198,4841.1728,-41308.0470,17.9716,14.1712,26692.5000,0.0000,26692.5000,-1.4668,5192.2051,0.0000,5192.2051,66.8722,0.0000,21500.2949,21500.2949,17.9987,12.0925,15.0456,0.6166,41618.1251,17.9017,17.9716,17.9367,-3.2290,1.5869,17.9716,18.4512,18.2114,-1.6832,0.1200,17.9017,17.9669,17.9343,-3.2421,-1.7069,14.0039,14.0555,14.0297,-2.3892,-1.5869,12.0925,11.9595,12.0260,0.4507,-0.1200,12.0925,12.0657,12.0791,1.3159,1.7069,4.2866,334.9614,-6921.4000,41618.1251
1588.0000,13.0817,17.7089,6755.3000,36500.7000,-29745.4000,2.0764,1407.4353,5904.5210,7311.9563,101.1377,42405.2210,5347.8647,-37057.3563,17.7797,13.9817,29351.6000,0.0000,29351.6000,-1.6129,5723.9838,0.0000,5723.9838,73.8448,0.0000,23627.6162,23627.6162,17.7627,12.2071,14.9849,0.4767,32177.3426,17.7089,17.7621,17.7355,-2.4477,1.5758,17.7627,18.5252,18.1440,-0.8335,-0.0371,17.7089,17.7627,17.7358,-2.4162,-1.5387,13.9817,13.9930,13.9874,-0.5317,-1.5758,13.9817,10.6636,12.3226,3.5598,0.0371,12.1699,12.1484,12.1591,0.9460,1.5387,4.0463,316.1868,-393.8000,32177.3426
1589.0000,12.8824,18.2561,5095.9000,52474.3000,-47378.4000,2.7450,1065.2501,8449.6196,9514.8697,133.4085,60923.9196,4030.6499,-56893.2697,18.1527,14.3501,27847.2000,0.0000,27847.2000,-1.5303,5403.9541,0.0000,5403.9541,70.2907,0.0000,22443.2459,22443.2459,18.1648,11.9374,15.0511,0.9206,62141.4343,18.2561,18.1527,18.2044,5.6383,1.8826,18.1527,18.1467,18.1497,0.0487,0.3523,18.2561,18.1676,18.2119,5.7251,-2.2349,13.9522,13.9593,13.9558,-0.4014,-1.8826,11.9374,12.2238,12.0806,-2.9409,-0.3523,11.9374,11.9753,11.9563,-2.4674,2.2349,5.3856,420.8371,-19531.2000,62141.4343
1590.0000,12.8556,18.4095,4646.7000,59592.1000,-54945.4000,3.0580,971.7864,9589.8442,10561.6306,148.4113,69181.9442,3674.9136,-65507.0306,18.3725,14.5674,30731.1000,0.0000,30731.1000,-1.6887,5946.5743,0.0000,5946.5743,77.0766,0.0000,24784.5257,24784.5257,18.3572,11.8335,15.0954,1.0804,72925.5196,18.4095,18.3725,18.3910,2.2323,2.0919,18.3725,18.2213,18.2969,1.7569,0.4032,18.4095,18.3792,18.3944,2.1822,-2.4951,14.0730,14.0519,14.0625,1.2676,-2.0919,11.8335,12.0021,11.9178,-1.9852,-0.4032,11.8335,11.8525,11.8430,-1.3881,2.4951,5.9863,467.7748,-24214.3000,72925.5196
1591.0000,12.4469,18.6292,1863.6000,116315.3000,-114451.7000,5.5939,392.4363,18544.5116,18936.9478,270.8182,134859.8116,1471.1637,-133388.6478,18.5874,14.7798,15985.9000,0.0000,15985.9000,-0.8785,3084.7906,0.0000,3084.7906,39.9443,0.0000,12901.1094,12901.1094,18.5764,11.9449,15.2606,1.7868,120610.9251,18.6292,18.5874,18.6083,2.6019,2.1575,18.5874,18.5064,18.5469,2.9964,1.2790,18.6292,18.6025,18.6158,2.6524,-3.4364,13.0948,13.2650,13.1799,-10.6710,-2.1575,11.9449,11.9375,11.9412,0.2617,-1.2790,11.9449,11.9333,11.9391,1.1392,3.4364,11.0785,865.6907,-98465.8000,120610.9251
1592.0000,12.4257,18.7643,297.7000,154753.0000,-154455.3000,7.3290,62.7121,24660.9126,24723.6247,353.7015,179413.9126,234.9879,-179178.9247,18.7417,14.9323,11284.3000,0.0000,11284.3000,-0.6201,2173.2499,0.0000,2173.2499,28.0936,0.0000,9111.0501,9111.0501,18.7378,12.2027,15.4702,2.5052,169103.3807,18.7643,18.7417,18.7530,1.7259,2.6497,18.7417,18.7056,18.7237,2.1128,2.0296,18.7643,18.7517,18.7580,1.6957,-4.6793,12.8043,12.8591,12.8317,-4.2222,-2.6497,12.2027,12.1542,12.1784,2.8431,-2.0296,12.2027,12.1803,12.1915,3.0257,4.6793,14.5264,1135.1131,-143171.0000,169103.3807
1593.0000,12.4992,18.8571,56.9000,165921.0000,-165864.1000,7.8442,11.9714,26484.6647,26496.6361,378.4855,192405.6647,44.9286,-192360.7361,12.4673,17.8489,228.5000,8238.1000,-8009.6000,0.4503,48.2177,1321.6530,1369.8707,22.4070,9559.7530,180.2823,-9379.4707,18.7946,12.5116,15.6531,2.9779,201005.3531,18.8571,18.8410,18.8491,1.1391,2.4647,18.6878,18.6926,18.6902,-0.4241,2.9149,18.8571,18.8498,18.8535,1.1315,-5.3796,12.4673,12.5241,12.4957,-4.0753,-2.4647,12.5116,12.4673,12.4894,3.7328,-2.9149,12.5116,12.4878,12.4997,3.6990,5.3796,16.5031,1289.5729,-173873.7000,201005.3531
1594.0000,12.6056,18.9695,0.0000,175320.8000,-175320.8000,8.2855,0.0000,28052.7960,28052.7960,399.9551,203373.5960,0.0000,-203373.5960,12.6050,18.2688,0.0000,8180.1000,-8180.1000,0.4346,0.0000,1314.7107,1314.7107,21.0743,9494.8107,0.0000,-9494.8107,18.9167,12.6218,15.7693,3.1366,211718.4206,18.9695,18.9519,18.9607,1.3266,2.6170,18.8546,18.8337,18.8442,1.8374,3.0516,18.9695,18.9614,18.9654,1.3308,-5.6685,12.6050,12.5890,12.5970,1.2024,-2.6170,12.6218,12.6050,12.6134,1.4759,-3.0516,12.6218,12.6132,12.6175,1.4018,5.6685,17.3410,1355.0512,-183500.9000,211718.4206
1595.0000,12.7004,19.0662,0.0000,184220.1000,-184220.1000,8.7061,0.0000,29540.4877,29540.4877,420.5404,213760.5877,0.0000,-213760.5877,12.7010,18.3658,0.0000,7559.7000,-7559.7000,0.4017,0.0000,1216.5383,1216.5383,19.4860,8776.2383,0.0000,-8776.2383,19.0213,12.7132,15.8673,3.2829,221594.0993,19.0662,19.0515,19.0589,1.1641,2.7681,18.9646,18.9499,18.9573,1.3445,3.1698,19.0662,19.0594,19.0628,1.1545,-5.9379,12.7010,12.6866,12.6938,1.1472,-2.7681,12.7132,12.7010,12.7071,1.1100,-3.1698,12.7132,12.7068,12.7100,1.0953,5.9379,18.1176,1415.7346,-191779.8000,221594.0993
1596.0000,12.8050,19.1729,0.0000,193942.5000,-193942.5000,9.1655,0.0000,31173.9961,31173.9961,443.0017,225116.4961,0.0000,-225116.4961,12.8057,18.4716,0.0000,9911.7000,-9911.7000,0.5266,0.0000,1597.2530,1597.2530,25.5577,11508.9530,0.0000,-11508.9530,19.1219,12.8184,15.9702,3.4910,235642.9842,19.1729,19.1576,19.1653,1.2637,2.8796,19.0516,19.0408,19.0462,1.0525,3.4063,19.1729,19.1659,19.1694,1.2661,-6.2859,12.8057,12.7907,12.7982,1.2395,-2.8796,12.8184,12.8057,12.8121,1.2460,-3.4063,12.8184,12.8115,12.8150,1.2463,6.2859,19.2863,1507.0565,-203854.2000,235642.9842
1597.0000,12.9080,19.2781,0.0000,202990.0000,-202990.0000,9.5931,0.0000,32705.4889,32705.4889,463.9772,235695.4889,0.0000,-235695.4889,12.9089,18.5758,0.0000,12534.3000,-12534.3000,0.6660,0.0000,2022.6756,2022.6756,32.3329,14556.9756,0.0000,-14556.9756,19.2205,12.9205,16.0705,3.6931,249286.7810,19.2781,19.2634,19.2707,1.2520,2.9757,19.1377,19.1278,19.1328,1.0242,3.6417,19.2781,19.2715,19.2748,1.2508,-6.6174,12.9089,12.8945,12.9017,1.2282,-2.9757,12.9205,12.9089,12.9147,1.2179,-3.6417,12.9205,12.9141,12.9173,1.2145,6.6174,20.4214,1595.7580,-215524.3000,249286.7810
1598.0000,13.0076,19.3797,0.0000,213886.6000,-213886.6000,10.1081,0.0000,34540.2128,34540.2128,489.2058,248426.8128,0.0000,-248426.8128,13.0084,18.6765,0.0000,13800.6000,-13800.6000,0.7333,0.0000,2230.0183,2230.0183,35.6133,16030.6183,0.0000,-16030.6183,19.3206,13.0191,16.1699,3.9037,263502.2285,19.3797,19.3662,19.3729,1.2128,3.1249,19.2351,19.2247,19.2299,1.1517,3.8582,19.3797,19.3737,19.3767,1.2093,-6.9831,13.0084,12.9952,13.0018,1.1880,-3.1249,13.0191,13.0084,13.0138,1.1749,-3.8582,13.0191,13.0132,13.0161,1.1719,6.9831,21.5874,1686.8700,-227687.2000,263502.2285
1599.0000,13.0906,19.4643,0.0000,223606.0000,-223606.0000,10.5674,0.0000,36178.9306,36178.9306,511.7627,259784.9306,0.0000,-259784.9306,13.0912,18.7601,0.0000,13081.4000,-13081.4000,0.6951,0.0000,2116.1850,2116.1850,33.7703,15197.5850,0.0000,-15197.5850,19.4110,13.0996,16.2553,4.0616,274161.3364,19.4643,19.4535,19.4589,1.0169,3.2908,19.3326,19.3225,19.3275,1.1577,3.9858,19.4643,19.4595,19.4619,1.0076,-7.2766,13.0912,13.0806,13.0859,0.9941,-3.2908,13.0996,13.0912,13.0954,0.9648,-3.9858,13.0996,13.0950,13.0973,0.9593,7.2766,22.4326,1752.9188,-236687.4000,274161.3364
1600.0000,13.1714,19.5468,0.0000,231727.8000,-231727.8000,10.9512,0.0000,37563.2025,37563.2025,530.6334,269291.0025,0.0000,-269291.0025,13.1720,18.8418,0.0000,14176.1000,-14176.1000,0.7532,0.0000,2295.8132,2295.8132,36.6079,16471.9132,0.0000,-16471.9132,19.4928,13.1800,16.3364,4.2220,284988.0997,19.5468,19.5367,19.5418,0.9794,3.3993,19.4107,19.4028,19.4068,0.9353,4.1526,19.5468,19.5423,19.5445,0.9769,-7.5519,13.1720,13.1621,13.1670,0.9584,-3.3993,13.1800,13.1720,13.1760,0.9514,-4.1526,13.1800,13.1756,13.1778,0.9500,7.5519,23.3191,1822.1902,-245903.9000,284988.0997
1601.0000,13.2408,19.6177,0.0000,234798.6000,-234798.6000,11.0964,0.0000,38122.2900,38122.2900,537.9451,272920.8900,0.0000,-272920.8900,13.2414,18.9119,0.0000,16826.0000,-16826.0000,0.8940,0.0000,2727.5699,2727.5699,43.4645,19553.5699,0.0000,-19553.5699,19.5583,13.2480,16.4031,4.3234,291831.8317,19.6177,19.6090,19.6133,0.8427,3.4008,19.4639,19.4587,19.4613,0.6373,4.2948,19.6177,19.6139,19.6158,0.8386,-7.6956,13.2414,13.2329,13.2371,0.8252,-3.4008,13.2480,13.2414,13.2447,0.8085,-4.2948,13.2480,13.2443,13.2462,0.8045,7.6956,23.8952,1867.2018,-251624.6000,291831.8317
1602.0000,13.2904,19.6682,0.0000,237980.4000,-237980.4000,11.2467,0.0000,38683.3919,38683.3919,545.4790,276663.7919,0.0000,-276663.7919,13.2908,18.9619,0.0000,16298.7000,-16298.7000,0.8660,0.0000,2643.8987,2643.8987,42.1138,18942.5987,0.0000,-18942.5987,19.6123,13.2954,16.4538,4.3721,295118.7223,19.6682,19.6621,19.6652,0.6048,3.4602,19.5219,19.5164,19.5192,0.6779,4.3263,19.6682,19.6656,19.6669,0.5964,-7.7865,13.2908,13.2848,13.2878,0.5904,-3.4602,13.2954,13.2908,13.2931,0.5634,-4.3263,13.2954,13.2929,13.2941,0.5582,7.7865,24.1441,1886.6557,-254279.1000,295118.7223
1603.0000,12.8835,19.2529,0.0000,136762.3000,-136762.3000,6.4633,0.0000,22022.5487,22022.5487,313.5756,158784.8487,0.0000,-158784.8487,12.8874,18.5540,0.0000,194.5000,-194.5000,0.0103,0.0000,31.3776,31.3776,0.5027,225.8776,0.0000,-225.8776,19.3130,12.8008,16.0569,2.4089,162599.5927,19.2529,19.3257,19.2893,-4.5567,2.1510,19.3220,19.3567,19.3394,-2.1907,2.1613,19.2529,19.2911,19.2720,-4.7865,-4.3123,12.8874,12.9581,12.9227,-4.4267,-2.1510,12.8008,12.8874,12.8441,-5.4392,-2.1613,12.8008,12.8463,12.8236,-5.6995,4.3123,12.9046,1008.3811,-136956.8000,162599.5927
1604.0000,12.7547,19.1216,0.0000,137514.8000,-137514.8000,6.4988,0.0000,22078.4825,22078.4825,314.4772,159593.2825,0.0000,-159593.2825,12.7522,12.7522,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1517,12.7326,15.9421,2.3837,160901.9171,19.1216,19.1511,19.1364,-1.8667,2.1663,19.1511,19.1842,19.1676,-2.0933,2.1663,19.1216,19.1354,19.1285,-1.7522,-4.3325,12.7522,12.7822,12.7672,-1.8976,-2.1663,12.7326,12.7522,12.7424,-1.2484,-2.1663,12.7326,12.7410,12.7368,-1.0685,4.3325,12.9380,1010.9909,-137514.8000,160901.9171
1605.0000,12.5140,18.8572,138.0000,82654.7000,-82516.7000,3.9134,29.0270,13197.9528,13226.9798,189.2257,95852.6528,108.9730,-95743.6798,12.5180,12.5180,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9311,12.4327,15.6819,1.4531,98085.7608,18.8572,18.9341,18.8957,-2.9255,1.3045,18.9341,18.9985,18.9663,-2.4504,1.3045,18.8572,18.8974,18.8773,-3.0530,-2.6089,12.5180,12.5867,12.5524,-2.6135,-1.3045,12.4327,12.5180,12.4754,-3.2434,-1.3045,12.4327,12.4777,12.4552,-3.4190,2.6089,7.7879,608.5570,-82516.7000,98085.7608
1606.0000,12.3937,18.7080,315.3000,78247.9000,-77932.6000,3.7143,66.4556,12460.3068,12526.7625,179.3511,90708.2068,248.8444,-90459.3625,12.3908,12.3908,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7632,12.3565,15.5598,1.3598,91784.5222,18.7080,18.7622,18.7351,-1.9591,1.2381,18.7622,18.8211,18.7916,-2.1296,1.2381,18.7080,18.7343,18.7212,-1.9051,-2.4762,12.3908,12.4375,12.4142,-1.6889,-1.2381,12.3565,12.3908,12.3736,-1.2484,-1.2381,12.3565,12.3719,12.3642,-1.1195,2.4762,7.3867,577.2044,-77932.6000,91784.5222
1607.0000,12.4154,18.6565,679.1000,63895.2000,-63216.1000,3.0550,143.0811,10179.7439,10322.8249,147.4558,74074.9439,536.0189,-73538.9249,18.6812,14.8578,5818.4000,0.0000,5818.4000,-0.3197,1121.4308,0.0000,1121.4308,16.1732,0.0000,4696.9692,4696.9692,18.6862,12.1449,15.4155,1.0223,69008.2541,18.6565,18.6812,18.6689,-0.8201,1.1249,18.6812,18.7268,18.7040,-1.0782,0.8052,18.6565,18.6692,18.6628,-0.7247,-1.9301,12.9834,12.8060,12.8947,5.7784,-1.1249,12.1449,12.2391,12.1920,-2.2130,-0.8052,12.1449,12.1877,12.1663,-2.4085,1.9301,6.0856,475.5405,-57397.7000,69008.2541
1608.0000,12.4447,18.6148,979.4000,57155.0000,-56175.6000,2.7520,206.2496,9111.9373,9318.1869,132.8983,66266.9373,773.1504,-65493.7869,18.6327,14.8245,8023.1000,0.0000,8023.1000,-0.4409,1547.3183,0.0000,1547.3183,19.9428,0.0000,6475.7817,6475.7817,18.6371,11.9815,15.3093,0.8790,59329.2589,18.6148,18.6327,18.6238,-0.5654,1.0643,18.6327,18.6687,18.6507,-0.6644,0.6234,18.6148,18.6255,18.6202,-0.5363,-1.6877,13.2211,13.1146,13.1679,3.2752,-1.0643,11.9815,12.0871,12.0343,-1.9241,-0.6234,11.9815,12.0222,12.0018,-2.0059,1.6877,5.4407,425.1424,-48152.5000,59329.2589
1609.0000,12.4578,18.5593,1225.5000,52158.0000,-50932.5000,2.5287,258.0178,8317.7655,8575.7833,122.1735,60475.7655,967.4822,-59508.2833,18.5815,14.7739,9211.0000,0.0000,9211.0000,-0.5062,1777.5773,0.0000,1777.5773,22.9143,0.0000,7433.4227,7433.4227,18.5861,11.8617,15.2239,0.7771,52456.0956,18.5593,18.5815,18.5704,-0.6655,1.0116,18.5815,18.6222,18.6018,-0.6107,0.5055,18.5593,18.5741,18.5667,-0.6666,-1.5171,13.3693,13.3008,13.3351,1.9968,-1.0116,11.8617,11.9627,11.9122,-1.4945,-0.5055,11.8617,11.8957,11.8787,-1.5072,1.5171,4.9933,390.1833,-41721.5000,52456.0956
1610.0000,12.5400,18.5229,1660.4000,47751.9000,-46091.5000,2.3431,349.0967,7629.3133,7978.4100,113.2788,55381.2133,1311.3033,-54069.9100,18.5396,14.7326,11448.3000,0.0000,11448.3000,-0.6291,2210.5252,0.0000,2210.5252,28.5048,0.0000,9237.7748,9237.7748,18.5455,11.7555,15.1505,0.6650,44887.2212,18.5229,18.5396,18.5313,-0.4928,0.9907,18.5396,18.5855,18.5626,-0.4950,0.3616,18.5229,18.5348,18.5289,-0.4775,-1.3524,13.6879,13.5657,13.6268,3.4991,-0.9907,11.7555,11.8704,11.8130,-1.2192,-0.3616,11.7555,11.7885,11.7720,-1.3088,1.3524,4.6171,360.7860,-34643.2000,44887.2212
1611.0000,12.5145,18.3518,2136.8000,43803.7000,-41666.9000,2.1813,449.4529,6994.4579,7443.9108,105.5715,50798.1579,1687.3471,-49110.8108,18.4006,14.5951,12961.9000,0.0000,12961.9000,-0.7123,2507.2642,0.0000,2507.2642,32.2964,0.0000,10454.6358,10454.6358,18.4094,11.9317,15.1705,0.9474,63950.8221,18.3518,18.4006,18.3762,-1.8929,1.3281,18.4006,18.4827,18.4416,-1.4808,0.6158,18.3518,18.3861,18.3690,-1.9507,-1.9438,13.3326,13.4124,13.3725,-3.0903,-1.3281,11.9317,11.8721,11.9019,1.0521,-0.6158,11.9317,11.9010,11.9163,1.7205,1.9438,4.2919,335.3776,-28705.0000,63950.8221
1612.0000,12.6213,18.3126,2566.6000,40423.0000,-37856.4000,2.0439,538.8840,6470.3264,7009.2104,98.9756,46893.3264,2027.7160,-44865.6104,18.3302,14.5256,15718.5000,0.0000,15718.5000,-0.8638,3043.2524,0.0000,3043.2524,39.2574,0.0000,12675.2476,12675.2476,18.3402,11.9195,15.1298,0.8079,54533.0092,18.3126,18.3302,18.3214,-0.6829,1.3099,18.3302,18.4015,18.3658,-0.9362,0.4461,18.3126,18.3246,18.3186,-0.6292,-1.7559,13.6344,13.5628,13.5986,2.7075,-1.3099,11.9195,11.9087,11.9141,0.1258,-0.4461,11.9195,11.9189,11.9192,0.0132,1.7559,4.0105,313.3873,-22137.9000,54533.0092
1613.0000,12.6935,18.6535,2108.2000,56612.5000,-54504.3000,2.7851,442.0997,9076.6428,9518.7426,134.7820,65689.1428,1666.1003,-64023.0426,18.5584,14.7511,17143.9000,0.0000,17143.9000,-0.9421,3309.4770,0.0000,3309.4770,42.8687,0.0000,13834.4230,13834.4230,18.5459,11.6358,15.0909,0.7277,49120.8535,18.6535,18.5584,18.6060,3.4130,1.2424,18.5584,18.4014,18.4799,1.3555,0.3003,18.6535,18.5741,18.6138,3.5408,-1.5427,14.0533,13.9231,13.9882,4.6804,-1.2424,11.6358,11.8640,11.7499,-2.0022,-0.3003,11.6358,11.7033,11.6696,-3.0338,1.5427,5.4805,428.2577,-37360.4000,49120.8535
1614.0000,12.9286,18.8950,2326.7000,62815.2000,-60488.5000,3.0896,485.9984,10125.5002,10611.4985,149.5737,72940.7002,1840.7016,-71099.9985,18.8241,15.0137,24754.8000,0.0000,24754.8000,-1.3603,4762.5683,0.0000,4762.5683,61.6604,0.0000,19992.2317,19992.2317,18.7996,11.3433,15.0714,0.7368,49732.0334,18.8950,18.8241,18.8596,3.0394,1.4833,18.8241,18.3924,18.6083,1.5276,0.1230,18.8950,18.8307,18.8629,2.9848,-1.6063,14.7519,14.5643,14.6581,8.0625,-1.4833,11.3433,11.8551,11.5992,-1.8401,-0.1230,11.3433,11.4183,11.3808,-3.5063,1.6063,6.0545,473.1035,-35733.7000,49732.0334
1615.0000,12.3581,18.6671,532.9000,120743.1000,-120210.2000,5.7339,112.3870,19211.8178,19324.2048,277.5927,139954.9178,420.5130,-139534.4048,18.7014,14.8925,12099.0000,0.0000,12099.0000,-0.6649,2331.3453,0.0000,2331.3453,30.0015,0.0000,9767.6547,9767.6547,18.6857,11.9580,15.3218,1.9487,131534.8824,18.6671,18.7014,18.6843,-2.1368,2.1329,18.7014,18.6785,18.6900,0.9646,1.4681,18.6671,18.6886,18.6779,-2.2542,-3.6010,12.8116,13.1397,12.9756,-20.3246,-2.1329,11.9580,11.8692,11.9136,3.7722,-1.4681,11.9580,11.8951,11.9265,6.5646,3.6010,11.3673,888.2544,-108111.2000,131534.8824
1616.0000,12.4342,18.7948,0.0000,166358.6000,-166358.6000,7.8620,0.0000,26515.4658,26515.4658,379.1714,192874.0658,0.0000,-192874.0658,18.7791,14.9693,4788.5000,0.0000,4788.5000,-0.2631,921.7827,0.0000,921.7827,11.8986,0.0000,3866.7173,3866.7173,18.7792,12.3717,15.5754,2.7821,187793.2755,18.7948,18.7791,18.7869,1.2173,2.7084,18.7791,18.7652,18.7722,0.9706,2.4452,18.7948,18.7858,18.7903,1.3350,-5.1536,12.5594,12.6188,12.5891,-4.6863,-2.7084,12.3717,12.3000,12.3359,5.0746,-2.4452,12.3717,12.3372,12.3545,5.1429,5.1536,15.6062,1219.4942,-161570.1000,187793.2755
1617.0000,12.6306,18.9950,0.0000,183989.9000,-183989.9000,8.6952,0.0000,29456.6770,29456.6770,419.5592,213446.5770,0.0000,-213446.5770,12.6197,18.2652,0.0000,11863.8000,-11863.8000,0.6304,0.0000,1907.1260,1907.1260,31.4579,13770.9260,0.0000,-13770.9260,18.9258,12.6576,15.7917,3.3401,225459.0553,18.9950,18.9652,18.9801,2.3096,2.6883,18.8323,18.8252,18.8287,0.6611,3.3186,18.9950,18.9813,18.9882,2.3668,-6.0069,12.6197,12.6154,12.6176,0.3224,-2.6883,12.6576,12.6197,12.6387,3.6326,-3.3186,12.6576,12.6374,12.6475,3.5143,6.0069,18.5605,1450.3401,-195853.7000,225459.0553
1618.0000,12.8369,19.2054,0.0000,199807.1000,-199807.1000,9.4427,0.0000,32140.1472,32140.1472,456.1951,231947.2472,0.0000,-231947.2472,12.8392,18.5054,0.0000,22100.5000,-22100.5000,1.1743,0.0000,3563.0540,3563.0540,56.9696,25663.5540,0.0000,-25663.5540,19.1062,12.8616,15.9839,3.7884,255717.3307,19.2054,19.1739,19.1897,2.5076,2.7561,18.9742,18.9597,18.9669,1.6460,3.9304,19.2054,19.1924,19.1989,2.5217,-6.6866,12.8392,12.8082,12.8237,2.4662,-2.7561,12.8616,12.8392,12.8504,2.5336,-3.9304,12.8616,12.8487,12.8551,2.4843,6.6866,21.1244,1650.6896,-221907.6000,255717.3307
1619.0000,13.0404,19.4131,0.0000,214994.4000,-214994.4000,10.1604,0.0000,34745.3449,34745.3449,491.5159,249739.7449,0.0000,-249739.7449,13.0436,18.7120,0.0000,33194.5000,-33194.5000,1.7637,0.0000,5366.4142,5366.4142,85.6379,38560.9142,0.0000,-38560.9142,19.2897,13.0620,16.1759,4.2433,286422.8670,19.4131,19.3823,19.3977,2.4887,2.7989,19.1232,19.1096,19.1164,1.7823,4.5626,19.4131,19.4014,19.4072,2.4924,-7.3615,13.0436,13.0133,13.0285,2.4492,-2.7989,13.0620,13.0436,13.0528,2.4213,-4.5626,13.0620,13.0507,13.0564,2.4068,7.3615,23.7418,1855.2189,-248188.9000,286422.8670
1620.0000,13.2183,19.5947,0.0000,228135.1000,-228135.1000,10.7815,0.0000,37021.0629,37021.0629,522.2382,265156.1629,0.0000,-265156.1629,13.2213,18.8916,0.0000,40282.7000,-40282.7000,2.1404,0.0000,6528.1986,6528.1986,104.0058,46810.8986,0.0000,-46810.8986,19.4615,13.2358,16.3486,4.5968,310282.4826,19.5947,19.5683,19.5815,2.1960,2.8804,19.2798,19.2669,19.2733,1.8720,5.0207,19.5947,19.5851,19.5899,2.1826,-7.9011,13.2213,13.1955,13.2084,2.1494,-2.8804,13.2358,13.2213,13.2286,2.0992,-5.0207,13.2358,13.2267,13.2312,2.0888,7.9011,25.7446,2011.7201,-268417.8000,310282.4826
1621.0000,13.3597,19.7390,0.0000,241120.0000,-241120.0000,11.3951,0.0000,39257.0227,39257.0227,552.5951,280377.0227,0.0000,-280377.0227,13.3620,19.0338,0.0000,40849.5000,-40849.5000,2.1705,0.0000,6632.9718,6632.9718,105.5418,47482.4718,0.0000,-47482.4718,19.6125,13.3729,16.4927,4.8366,326469.7069,19.7390,19.7192,19.7291,1.7598,3.0749,19.4356,19.4233,19.4294,1.8618,5.2454,19.7390,19.7318,19.7354,1.7343,-8.3202,13.3620,13.3426,13.3523,1.7149,-3.0749,13.3729,13.3620,13.3675,1.6543,-5.2454,13.3729,13.3661,13.3695,1.6467,8.3202,27.0414,2113.0539,-281969.5000,326469.7069
1622.0000,13.5233,19.9060,0.0000,256258.4000,-256258.4000,12.1105,0.0000,41881.3279,41881.3279,587.8260,298139.7279,0.0000,-298139.7279,13.5257,19.1994,0.0000,47494.8000,-47494.8000,2.5236,0.0000,7729.7286,7729.7286,122.7787,55224.5286,0.0000,-55224.5286,19.7706,13.5376,16.6541,5.2120,351811.6864,19.9060,19.8845,19.8952,1.9831,3.1957,19.5822,19.5715,19.5768,1.7573,5.7192,19.9060,19.8982,19.9021,1.9900,-8.9149,13.5257,13.5046,13.5152,1.9437,-3.1957,13.5376,13.5257,13.5317,1.9598,-5.7192,13.5376,13.5300,13.5338,1.9608,8.9149,29.1842,2280.4978,-303753.2000,351811.6864
1623.0000,13.6819,20.0680,0.0000,271611.5000,-271611.5000,12.8361,0.0000,44556.0508,44556.0508,623.7056,316167.5508,0.0000,-316167.5508,13.6843,19.3598,0.0000,52474.9000,-52474.9000,2.7882,0.0000,8559.4651,8559.4651,135.7406,61034.3651,0.0000,-61034.3651,19.9289,13.6949,16.8119,5.5656,375678.7719,20.0680,20.0479,20.0579,1.9418,3.3493,19.7353,19.7249,19.7301,1.8277,6.1375,20.0680,20.0609,20.0645,1.9372,-9.4868,13.6843,13.6646,13.6744,1.9004,-3.3493,13.6949,13.6843,13.6896,1.8844,-6.1375,13.6949,13.6881,13.6915,1.8815,9.4868,31.1745,2436.0187,-324086.4000,375678.7719
1624.0000,13.8266,20.2157,0.0000,282893.6000,-282893.6000,13.3693,0.0000,46565.1862,46565.1862,650.2847,329458.7862,0.0000,-329458.7862,13.8287,19.5058,0.0000,57688.4000,-57688.4000,3.0652,0.0000,9429.3751,9429.3751,149.3214,67117.7751,0.0000,-67117.7751,20.0724,13.8379,16.9551,5.8547,395192.6261,20.2157,20.1978,20.2067,1.7739,3.4347,19.8715,19.8628,19.8671,1.6315,6.4999,20.2157,20.2095,20.2126,1.7662,-9.9346,13.8287,13.8112,13.8200,1.7341,-3.4347,13.8379,13.8287,13.8333,1.7120,-6.4999,13.8379,13.8319,13.8349,1.7084,9.9346,32.8070,2563.5842,-340582.0000,395192.6261
1625.0000,13.9183,20.3093,0.0000,283958.7000,-283958.7000,13.4196,0.0000,46841.8882,46841.8882,653.3507,330800.5882,0.0000,-330800.5882,13.9197,19.5979,0.0000,59975.2000,-59975.2000,3.1867,0.0000,9816.0658,9816.0658,155.3312,69791.2658,0.0000,-69791.2658,20.1658,13.9253,17.0456,5.9216,399711.0518,20.3093,20.2976,20.3035,1.1457,3.4110,19.9597,19.9540,19.9568,1.0610,6.5977,20.3093,20.3054,20.3074,1.1218,-10.0087,13.9197,13.9083,13.9140,1.1132,-3.4110,13.9253,13.9197,13.9225,1.0546,-6.5977,13.9253,13.9216,13.9235,1.0471,10.0087,33.1647,2591.5336,-343933.9000,399711.0518
1626.0000,13.9212,20.3123,0.0000,288437.4000,-288437.4000,13.6313,0.0000,47583.9630,47583.9630,664.0549,336021.3630,0.0000,-336021.3630,13.9214,19.5995,0.0000,44041.9000,-44041.9000,2.3401,0.0000,7208.4545,7208.4545,114.1075,51250.3545,0.0000,-51250.3545,20.2055,13.9212,17.0634,5.7352,387124.5823,20.3123,20.3115,20.3119,0.0794,3.7637,20.0385,20.0332,20.0359,0.9316,6.1038,20.3123,20.3121,20.3122,0.0364,-9.8676,13.9214,13.9207,13.9210,0.0624,-3.7637,13.9212,13.9214,13.9213,-0.0366,-6.1038,13.9212,13.9213,13.9213,-0.0482,9.8676,31.9048,2493.0874,-332479.3000,387124.5823
1627.0000,13.3532,19.7322,0.0000,176279.0000,-176279.0000,8.3308,0.0000,28695.7944,28695.7944,405.8460,204974.7944,0.0000,-204974.7944,13.3552,19.0268,0.0000,2002.9000,-2002.9000,0.1064,0.0000,325.1919,325.1919,5.1893,2328.0919,0.0000,-2328.0919,19.7890,13.2659,16.5275,3.1448,212276.5606,19.7322,19.8140,19.7731,-6.5244,2.7415,19.7846,19.8189,19.8017,-2.8476,2.8479,19.7322,19.7738,19.7530,-6.7709,-5.5893,13.3552,13.4351,13.3951,-6.3681,-2.7415,13.2659,13.3552,13.3106,-7.3921,-2.8479,13.2659,13.3130,13.2895,-7.6468,5.5893,16.8534,1316.9517,-178281.9000,212276.5606
1628.0000,13.1657,19.5410,0.0000,172948.4000,-172948.4000,8.1734,0.0000,28031.3370,28031.3370,396.7060,200979.7370,0.0000,-200979.7370,13.1634,18.8331,0.0000,1367.7000,-1367.7000,0.0727,0.0000,221.4724,221.4724,3.5355,1589.1724,0.0000,-1589.1724,19.5676,13.1394,16.3535,3.0289,204448.2783,19.5410,19.5743,19.5576,-2.6220,2.7002,19.5548,19.5894,19.5721,-2.7929,2.7729,19.5410,19.5566,19.5488,-2.4865,-5.4731,13.1634,13.1966,13.1800,-2.6181,-2.7002,13.1394,13.1634,13.1514,-1.9427,-2.7729,13.1394,13.1505,13.1449,-1.7661,5.4731,16.4413,1284.7448,-174316.1000,204448.2783
1629.0000,12.8553,19.2242,0.0000,110910.0000,-110910.0000,5.2415,0.0000,17848.0491,17848.0491,254.0956,128758.0491,0.0000,-128758.0491,12.8579,12.8579,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.2919,12.7784,16.0351,1.9508,131680.3162,19.2242,19.2952,19.2597,-3.6173,1.7472,19.2952,19.3543,19.3248,-3.0071,1.7472,19.2242,19.2607,19.2424,-3.7188,-3.4943,12.8579,12.9265,12.8922,-3.4953,-1.7472,12.7784,12.8579,12.8181,-4.0440,-1.7472,12.7784,12.8196,12.7990,-4.1966,3.4943,10.4443,816.1317,-110910.0000,131680.3162
1630.0000,12.6770,19.0404,16.7000,99533.0000,-99516.3000,4.7047,3.5030,15952.0335,15955.5365,227.6207,115485.0335,13.1970,-115471.8365,19.0918,15.2640,145.4000,0.0000,145.4000,-0.0080,27.8797,0.0000,27.8797,0.4007,0.0000,117.5203,117.5203,19.0926,12.6270,15.8598,1.7352,117126.0726,19.0404,19.0918,19.0661,-2.3582,1.5709,19.0918,19.1467,19.1193,-2.5020,1.5629,19.0404,19.0656,19.0530,-2.3079,-3.1338,12.6852,12.7338,12.7095,-2.2269,-1.5709,12.6270,12.6721,12.6495,-2.0568,-1.5629,12.6270,12.6485,12.6378,-1.9682,3.1338,9.3656,731.8424,-99370.9000,117126.0726
1631.0000,12.8933,19.2270,236.1000,74162.2000,-73926.1000,3.5171,49.3455,11944.8724,11994.2179,169.9944,86107.0724,186.7545,-85920.3179,19.1841,17.9426,6862.5000,2611.0000,4251.5000,-0.5158,1314.3396,467.2055,1781.5452,23.8753,3078.2055,5548.1604,2469.9548,19.1861,12.1119,15.6490,1.2132,81891.2561,19.2270,19.1841,19.2055,1.6600,1.3443,19.1841,19.1584,19.1712,0.6046,0.8285,19.2270,19.1967,19.2118,1.8943,-2.1728,14.4824,14.0076,14.2450,18.5078,-1.3443,12.1119,12.3279,12.2199,-5.2074,-0.8285,12.1119,12.2038,12.1578,-5.8137,2.1728,6.9709,544.7156,-69674.6000,81891.2561
1632.0000,13.2254,19.5333,395.7000,65073.7000,-64678.0000,3.0959,82.2452,10561.7016,10643.9468,149.8569,75635.4016,313.4548,-75321.9468,19.4424,18.3532,10050.0000,4141.8000,5908.2000,-0.7723,1918.7132,744.8175,2663.5307,35.7769,4886.6175,8131.2868,3244.6693,19.4270,11.5851,15.5061,1.0412,70279.3645,19.5333,19.4424,19.4878,3.3847,1.2894,19.4424,19.2873,19.3649,2.3146,0.5171,19.5333,19.4670,19.5002,3.4570,-1.8065,15.7852,15.3577,15.5715,15.9855,-1.2894,11.5851,11.9496,11.7673,-5.4831,-0.5171,11.5851,11.7035,11.6443,-6.2196,1.8065,6.1245,478.5809,-58769.8000,70279.3645
1633.0000,13.2462,19.4839,737.5000,59390.8000,-58653.3000,2.8451,153.2346,9643.9941,9797.2287,138.0300,69034.7941,584.2654,-68450.5287,19.4852,16.9499,14765.6000,2361.4000,12404.2000,-0.9369,2817.5273,425.0012,3242.5285,42.5196,2786.4012,11948.0727,9161.6715,19.4715,11.3047,15.3881,0.8905,60108.4919,19.4839,19.4852,19.4846,-0.0616,1.2607,19.4852,19.3916,19.4384,0.8657,0.3238,19.4839,19.4879,19.4859,-0.1943,-1.5845,15.5930,15.5871,15.5901,0.2021,-1.2607,11.3047,11.6671,11.4859,-3.4188,-0.3238,11.3047,11.3837,11.3442,-3.6439,1.5845,5.6051,437.9923,-46249.1000,60108.4919
1634.0000,12.8887,18.9830,1343.6000,53925.0000,-52581.4000,2.6183,280.8372,8684.4773,8965.3145,127.0902,62609.4773,1062.7628,-61546.7145,19.0910,15.2775,22811.7000,0.0000,22811.7000,-1.2536,4374.0666,0.0000,4374.0666,55.9402,0.0000,18437.6334,18437.6334,19.1113,11.6426,15.3770,1.1412,77028.1228,18.9830,19.0910,19.0370,-5.4237,1.7270,19.0910,19.3034,19.1972,-2.9335,0.4735,18.9830,19.0700,19.0265,-5.5662,-2.2005,14.2549,14.5420,14.3984,-14.4027,-1.7270,11.6426,11.5474,11.5950,1.2943,-0.4735,11.6426,11.5912,11.6169,3.2686,2.2005,5.1125,399.4947,-29769.7000,77028.1228
1635.0000,13.0146,18.9035,2179.6000,48808.0000,-46628.4000,2.4200,454.6182,7883.1964,8337.8146,117.3115,56691.1964,1724.9818,-54966.2146,18.9327,15.1211,26647.1000,0.0000,26647.1000,-1.4643,5119.6161,0.0000,5119.6161,65.7794,0.0000,21527.4839,21527.4839,18.9550,11.6389,15.2970,0.9054,61111.5153,18.9035,18.9327,18.9181,-1.4572,1.6981,18.9327,19.1824,19.0576,-1.7076,0.2338,18.9035,18.9275,18.9155,-1.3622,-1.9319,14.6361,14.5844,14.6103,2.5340,-1.6981,11.6389,11.5982,11.6186,0.2622,-0.2338,11.6389,11.6348,11.6369,0.2185,1.9319,4.7046,367.6236,-19981.3000,61111.5153
1636.0000,13.3173,18.9531,3109.7000,44185.9000,-41076.2000,2.2499,645.3587,7186.8480,7832.2067,109.2309,51372.7480,2464.3413,-48908.4067,18.9557,15.1438,34480.1000,0.0000,34480.1000,-1.8948,6622.6355,0.0000,6622.6355,85.3426,0.0000,27857.4645,27857.4645,18.9447,11.4501,15.1974,0.6339,42786.4494,18.9531,18.9458,18.9494,0.3558,1.7566,18.9447,19.0811,19.0129,-0.5613,-0.1382,18.9531,18.9447,18.9489,0.3805,-1.6184,15.1438,15.0310,15.0874,5.7359,-1.7566,15.1438,10.9094,13.0266,16.9696,0.1382,11.4039,11.4571,11.4305,-2.5126,1.6184,4.3392,339.0722,-6596.1000,42786.4494
1637.0000,13.1509,19.0327,2781.9000,61027.3000,-58245.4000,3.0288,578.9278,9887.8704,10466.7982,147.1534,70915.1704,2202.9722,-68712.1982,19.0182,15.2057,35134.8000,0.0000,35134.8000,-1.9307,6743.1000,0.0000,6743.1000,86.9294,0.0000,28391.7000,28391.7000,19.0189,11.4977,15.2583,1.1228,75786.1388,19.0327,19.0182,19.0255,0.8951,2.1580,19.0182,19.0138,19.0160,0.0151,0.2272,19.0327,19.0194,19.0261,0.9091,-2.3852,14.9691,14.9900,14.9796,-1.3242,-2.1580,11.4977,12.9594,12.2285,-9.6538,-0.2272,11.4977,11.4870,11.4924,0.7238,2.3852,5.8911,460.3368,-23110.6000,75786.1388
1638.0000,13.2234,19.0912,3149.4000,66891.1000,-63741.7000,3.3250,654.6167,10856.1624,11510.7791,161.4139,77747.2624,2494.7833,-75252.4791,19.0809,15.2676,41477.1000,0.0000,41477.1000,-2.2793,7954.0916,0.0000,7954.0916,102.5133,0.0000,33523.0084,33523.0084,19.0775,11.4683,15.2729,1.1775,79484.3913,19.0912,19.0809,19.0860,0.7083,2.4223,19.0809,19.0048,19.0429,0.3016,0.1430,19.0912,19.0815,19.0864,0.7050,-2.5653,15.0966,15.0782,15.0874,1.2782,-2.4223,11.4683,12.3700,11.9191,-3.7562,-0.1430,11.4683,11.4720,11.4702,-0.2901,2.5653,6.4499,504.0018,-22264.6000,79484.3913
1639.0000,12.6384,18.8805,1367.3000,125255.8000,-123888.5000,5.9906,286.9958,20056.9481,20343.9439,290.6152,145312.7481,1080.3042,-144232.4439,18.9135,15.1021,21397.9000,0.0000,21397.9000,-1.1759,4112.0997,0.0000,4112.0997,52.8305,0.0000,17285.8003,17285.8003,18.9153,11.9520,15.4336,1.9157,129310.6579,18.8805,18.9135,18.8970,-2.3041,2.3888,18.9135,18.9516,18.9325,-1.3541,1.2130,18.8805,18.9030,18.8917,-2.3710,-3.6018,13.4978,13.7525,13.6252,-17.6683,-2.3888,11.9520,11.9426,11.9473,0.3172,-1.2130,11.9520,11.8995,11.9258,5.4751,3.6018,11.8470,925.7433,-102490.6000,129310.6579
1640.0000,12.5852,18.9345,215.2000,171858.0000,-171642.8000,8.1330,45.2110,27485.9519,27531.1629,392.9664,199343.9519,169.9890,-199173.9629,18.9296,15.1384,8666.5000,19.2000,8647.3000,-0.4773,1665.1318,3.4190,1668.5508,21.5086,22.6190,7001.3682,6978.7492,18.9310,12.4363,15.6836,2.8412,191777.9593,18.9345,18.9296,18.9320,0.4004,2.8701,18.9296,18.9301,18.9298,-0.0551,2.3928,18.9345,18.9313,18.9329,0.4743,-5.2629,12.8205,12.9293,12.8749,-9.0764,-2.8701,12.4363,12.3582,12.3972,5.4070,-2.3928,12.4363,12.3975,12.4169,5.9043,5.2629,16.1424,1261.3936,-162995.5000,191777.9593
1641.0000,12.7662,19.1332,1.8000,192048.6000,-192046.8000,9.0761,0.3770,30842.1530,30842.5300,438.3594,222890.7530,1.4230,-222889.3300,12.7470,18.3347,90.5000,14820.2000,-14729.7000,0.7924,19.0109,2386.3839,2405.3948,39.5535,17206.5839,71.4891,-17135.0948,19.0530,12.7904,15.9217,3.5314,238372.1468,19.1332,19.1051,19.1192,2.2353,2.7612,18.9333,18.9330,18.9332,0.0174,3.5537,19.1332,19.1205,19.1268,2.3172,-6.3149,12.7470,12.7650,12.7560,-1.4574,-2.7612,12.7904,12.7470,12.7687,4.4604,-3.5537,12.7904,12.7666,12.7785,4.3416,6.3149,19.6542,1535.8039,-206776.5000,238372.1468
1642.0000,12.9992,19.3711,0.0000,209305.5000,-209305.5000,9.8916,0.0000,33793.8646,33793.8646,478.2941,243099.3646,0.0000,-243099.3646,13.0020,18.6700,0.0000,29416.7000,-29416.7000,1.5630,0.0000,4752.9874,4752.9874,75.8652,34169.6874,0.0000,-34169.6874,19.2527,13.0254,16.1391,4.0759,275123.5267,19.3711,19.3361,19.3536,2.8063,2.7762,19.0961,19.0813,19.0887,1.8543,4.3392,19.3711,19.3573,19.3642,2.8415,-7.1154,13.0020,12.9679,12.9849,2.7398,-2.7762,13.0254,13.0020,13.0137,2.9342,-4.3392,13.0254,13.0115,13.0185,2.8727,7.1154,22.8014,1781.7340,-238722.2000,275123.5267
1643.0000,13.2120,19.5882,0.0000,224593.5000,-224593.5000,10.6141,0.0000,36441.0100,36441.0100,513.9950,261034.5100,0.0000,-261034.5100,13.2157,18.8859,0.0000,40668.6000,-40668.6000,2.1609,0.0000,6590.2252,6590.2252,104.9854,47258.8252,0.0000,-47258.8252,19.4498,13.2332,16.3415,4.5379,306308.3390,19.5882,19.5561,19.5722,2.6151,2.8177,19.2652,19.2511,19.2582,2.0222,4.9786,19.5882,19.5766,19.5824,2.6113,-7.7963,13.2157,13.1841,13.1999,2.5711,-2.8177,13.2332,13.2157,13.2245,2.5201,-4.9786,13.2332,13.2221,13.2277,2.5020,7.7963,25.4490,1988.6219,-265262.1000,306308.3390
1644.0000,13.3871,19.7670,0.0000,237804.3000,-237804.3000,11.2384,0.0000,38741.9088,38741.9088,544.9740,276546.2088,0.0000,-276546.2088,13.3902,19.0624,0.0000,46416.7000,-46416.7000,2.4663,0.0000,7539.9175,7539.9175,119.9230,53956.6175,0.0000,-53956.6175,19.6242,13.4034,16.5138,4.8715,328825.3374,19.7670,19.7412,19.7541,2.1728,2.9240,19.4306,19.4179,19.4242,1.9812,5.3903,19.7670,19.7580,19.7625,2.1502,-8.3144,13.3902,13.3650,13.3776,2.1220,-2.9240,13.4034,13.3902,13.3968,2.0572,-5.3903,13.4034,13.3949,13.3992,2.0468,8.3144,27.3189,2134.7404,-284221.0000,328825.3374
1645.0000,13.5227,19.9054,0.0000,251418.0000,-251418.0000,11.8818,0.0000,41089.6814,41089.6814,576.8250,292507.6814,0.0000,-292507.6814,13.5249,19.1985,0.0000,45393.9000,-45393.9000,2.4119,0.0000,7387.7208,7387.7208,117.3607,52781.6208,0.0000,-52781.6208,19.7734,13.5347,16.6541,5.0954,343942.4104,19.9054,19.8868,19.8961,1.6907,3.1566,19.5887,19.5769,19.5828,1.8905,5.5686,19.9054,19.8988,19.9021,1.6616,-8.7252,13.5249,13.5068,13.5158,1.6449,-3.1566,13.5347,13.5249,13.5298,1.5820,-5.5686,13.5347,13.5285,13.5316,1.5753,8.7252,28.5077,2227.6295,-296811.9000,343942.4104
1646.0000,13.6907,20.0769,0.0000,267865.1000,-267865.1000,12.6591,0.0000,43950.5134,43950.5134,615.1003,311815.6134,0.0000,-311815.6134,13.6931,19.3687,0.0000,52100.0000,-52100.0000,2.7683,0.0000,8499.3867,8499.3867,134.7704,60599.3867,0.0000,-60599.3867,19.9366,13.7047,16.8206,5.4936,370816.3044,20.0769,20.0556,20.0662,2.0304,3.2969,19.7421,19.7316,19.7368,1.8358,6.0652,20.0769,20.0694,20.0731,2.0413,-9.3621,13.6931,13.6722,13.6827,1.9907,-3.2969,13.7047,13.6931,13.6989,2.0179,-6.0652,13.7047,13.6972,13.7009,2.0207,9.3621,30.7815,2405.3063,-319965.1000,370816.3044
1647.0000,13.8578,20.2476,0.0000,283111.2000,-283111.2000,13.3796,0.0000,46635.3602,46635.3602,650.8220,329746.5602,0.0000,-329746.5602,13.8603,19.5377,0.0000,58523.9000,-58523.9000,3.1096,0.0000,9570.2944,9570.2944,151.4894,68094.1944,0.0000,-68094.1944,20.1012,13.8708,16.9860,5.8703,396243.7273,20.2476,20.2269,20.2372,2.0406,3.4233,19.8989,19.8889,19.8939,1.8726,6.5329,20.2476,20.2405,20.2440,2.0392,-9.9562,13.8603,13.8400,13.8501,1.9980,-3.4233,13.8708,13.8603,13.8655,1.9878,-6.5329,13.8708,13.8639,13.8674,1.9853,9.9562,32.9171,2572.1853,-341635.1000,396243.7273
1648.0000,14.0106,20.4036,0.0000,294353.6000,-294353.6000,13.9109,0.0000,48662.9577,48662.9577,677.4066,343016.5577,0.0000,-343016.5577,14.0129,19.6921,0.0000,65024.8000,-65024.8000,3.4550,0.0000,10656.9631,10656.9631,168.4309,75681.7631,0.0000,-75681.7631,20.2512,14.0219,17.1366,6.1813,417240.8574,20.4036,20.3850,20.3943,1.8725,3.4853,20.0401,20.0316,20.0358,1.6899,6.9403,20.4036,20.3974,20.4005,1.8657,-10.4256,14.0129,13.9946,14.0037,1.8307,-3.4853,14.0219,14.0129,14.0174,1.8095,-6.9403,14.0219,14.0159,14.0189,1.8059,10.4256,34.6850,2710.3353,-359378.4000,417240.8574
1649.0000,14.0954,20.4903,0.0000,294182.0000,-294182.0000,13.9028,0.0000,48732.6432,48732.6432,677.6916,342914.6432,0.0000,-342914.6432,14.0967,19.7770,0.0000,66130.2000,-66130.2000,3.5137,0.0000,10851.4471,10851.4471,171.4012,76981.6471,0.0000,-76981.6471,20.3401,14.1016,17.2208,6.2085,419074.6117,20.4903,20.4795,20.4849,1.0699,3.4630,20.1257,20.1205,20.1231,1.0302,6.9768,20.4903,20.4868,20.4885,1.0390,-10.4398,14.0967,14.0863,14.0915,1.0363,-3.4630,14.1016,14.0967,14.0992,0.9638,-6.9768,14.1016,14.0984,14.1000,0.9553,10.4398,34.8023,2719.4997,-360312.2000,419074.6117
1650.0000,14.1007,20.4958,0.0000,298275.7000,-298275.7000,14.0962,0.0000,49417.1017,49417.1017,687.5062,347692.8017,0.0000,-347692.8017,14.1009,19.7812,0.0000,51251.8000,-51251.8000,2.7232,0.0000,8410.5369,8410.5369,132.8842,59662.3369,0.0000,-59662.3369,20.3779,14.1010,17.2395,6.0326,407201.0549,20.4958,20.4947,20.4952,0.1020,3.7910,20.1965,20.1920,20.1942,0.8350,6.5142,20.4958,20.4955,20.4956,0.0627,-10.3052,14.1009,14.1000,14.1005,0.0852,-3.7910,14.1010,14.1009,14.1010,-0.0012,-6.5142,14.1010,14.1010,14.1010,-0.0107,10.3052,33.6175,2626.9191,-349527.5000,407201.0549
1651.0000,13.5120,19.8943,0.0000,184646.7000,-184646.7000,8.7262,0.0000,30169.5946,30169.5946,425.6138,214816.2946,0.0000,-214816.2946,13.5124,19.1858,0.0000,5134.0000,-5134.0000,0.2728,0.0000,835.3964,835.3964,13.3115,5969.3964,0.0000,-5969.3964,19.9381,13.4274,16.6827,3.3479,225980.3986,19.8943,19.9770,19.9357,-6.7761,2.8178,19.9072,19.9434,19.9253,-3.2682,3.0906,19.8943,19.9352,19.9148,-7.0328,-5.9084,13.5124,13.5933,13.5529,-6.6318,-2.8178,13.4274,13.5124,13.4699,-7.6389,-3.0906,13.4274,13.4732,13.4503,-7.8755,5.9084,17.9863,1405.4769,-189780.7000,225980.3986
1652.0000,13.3131,19.6914,0.0000,181583.0000,-181583.0000,8.5814,0.0000,29531.6476,29531.6476,416.9413,211114.6476,0.0000,-211114.6476,13.3106,18.9819,0.0000,3323.2000,-3323.2000,0.1766,0.0000,539.2219,539.2219,8.5959,3862.4219,0.0000,-3862.4219,19.7091,13.2866,16.4978,3.2141,216949.4765,19.6914,19.7252,19.7083,-2.7667,2.8016,19.6812,19.7131,19.6971,-2.7765,2.9782,19.6914,19.7070,19.6992,-2.6251,-5.7798,13.3106,13.3442,13.3274,-2.7442,-2.8016,13.2866,13.3106,13.2986,-2.0906,-2.9782,13.2866,13.2980,13.2923,-1.9303,5.7798,17.4712,1365.2236,-184906.2000,216949.4765
1653.0000,12.9843,19.3555,3.1000,118632.1000,-118629.0000,5.6066,0.6469,19147.4118,19148.0588,272.0537,137779.5118,2.4531,-137777.0588,12.9865,18.6542,0.0000,240.6000,-240.6000,0.0128,0.0000,38.8666,38.8666,0.6218,279.4666,0.0000,-279.4666,19.4200,12.9086,16.1643,2.0908,141129.3218,19.3555,19.4264,19.3910,-3.8528,1.8646,19.4212,19.4764,19.4488,-3.0205,1.8774,19.3555,19.3918,19.3736,-3.9517,-3.7420,12.9865,13.0550,13.0208,-3.7235,-1.8646,12.9086,12.9865,12.9475,-4.2597,-1.8774,12.9086,12.9490,12.9288,-4.4096,3.7420,11.2026,875.3879,-118869.6000,141129.3218
1654.0000,12.7933,19.1569,38.2000,105839.6000,-105801.4000,5.0039,7.9973,17007.9313,17015.9286,242.2963,122847.5313,30.2027,-122817.3286,19.2088,15.3798,198.2000,0.0000,198.2000,-0.0109,37.9486,0.0000,37.9486,0.5449,0.0000,160.2514,160.2514,19.2090,12.7415,15.9753,1.8452,124550.4491,19.1569,19.2088,19.1829,-2.5348,1.6716,19.2088,19.2624,19.2356,-2.5956,1.6607,19.1569,19.1824,19.1697,-2.4849,-3.3323,12.8044,12.8525,12.8284,-2.3441,-1.6716,12.7415,12.7875,12.7645,-2.2316,-1.6607,12.7415,12.7636,12.7526,-2.1500,3.3323,9.9653,778.7043,-105603.2000,124550.4491
1655.0000,13.1564,19.4904,290.1000,79880.5000,-79590.4000,3.7902,60.3658,12944.1854,13004.5512,183.3292,92824.6854,229.7342,-92594.9512,19.4143,19.2114,7021.8000,4404.1000,2617.7000,-0.6199,1341.0399,791.5568,2132.5966,29.0049,5195.6568,5680.7601,485.1034,19.4127,12.1027,15.7577,1.3242,89386.2695,19.4904,19.4143,19.4524,3.2288,1.4700,19.4143,19.3444,19.3794,1.7114,0.8501,19.4904,19.4377,19.4641,3.5293,-2.3202,15.2509,14.6507,14.9508,25.5888,-1.4700,12.1027,12.3631,12.2329,-6.4396,-0.8501,12.1027,12.2097,12.1562,-7.2209,2.3202,7.5180,587.4662,-76972.7000,89386.2695
1656.0000,12.9374,19.2283,489.6000,69215.1000,-68725.5000,3.2965,102.2522,11159.3672,11261.6193,159.8344,80374.4672,387.3478,-79987.1193,19.2891,16.1213,11762.9000,883.3000,10879.6000,-0.6933,2249.9665,158.3741,2408.3406,31.2304,1041.6741,9512.9335,8471.2594,19.2883,11.9077,15.5980,1.0978,74104.4485,19.2283,19.2891,19.2587,-2.3608,1.3299,19.2891,19.3339,19.3115,-0.8428,0.6366,19.2283,19.2735,19.2509,-2.5959,-1.9666,14.1811,14.3894,14.2853,-8.0546,-1.3299,11.9077,12.0682,11.9879,-2.9793,-0.6366,11.9077,11.9553,11.9315,-2.7344,1.9666,6.5154,509.1197,-57845.9000,74104.4485
1657.0000,13.0987,19.3181,859.2000,62197.9000,-61338.7000,2.9841,178.9595,10065.3783,10244.3378,144.5281,72263.2783,680.2405,-71583.0378,19.3024,15.8617,18570.8000,783.4000,17787.4000,-1.0621,3551.5739,140.4983,3692.0722,47.7735,923.8983,15019.2261,14095.3278,19.3042,11.5970,15.4506,0.8464,57134.1614,19.3181,19.3024,19.3102,0.5990,1.3487,19.3024,19.3106,19.3065,-0.0832,0.2866,19.3181,19.3031,19.3106,0.6970,-1.6354,15.0254,14.8279,14.9267,7.7167,-1.3487,11.5970,11.9263,11.7617,-2.7540,-0.2866,11.5970,11.6726,11.6348,-3.6041,1.6354,5.8595,457.8685,-43551.3000,57134.1614
1658.0000,13.0894,19.1534,1593.9000,56713.7000,-55119.8000,2.7632,332.0393,9175.8917,9507.9310,134.0199,65889.5917,1261.8607,-64627.7310,19.1844,15.3700,28543.7000,0.0000,28543.7000,-1.5685,5466.8043,0.0000,5466.8043,70.2113,0.0000,23076.8957,23076.8957,19.1930,11.6672,15.4301,1.1078,74779.4173,19.1534,19.1844,19.1689,-1.7286,1.9044,19.1844,19.2783,19.2314,-0.9300,0.3359,19.1534,19.1802,19.1668,-1.7581,-2.2403,14.7298,14.7687,14.7492,-2.1647,-1.9044,11.6672,11.7400,11.7036,-0.7242,-0.3359,11.6672,11.6618,11.6645,0.3349,2.2403,5.3764,420.1181,-26576.1000,74779.4173
1659.0000,13.2792,19.0912,2706.0000,51395.0000,-48689.0000,2.5696,561.9327,8352.0254,8913.9581,124.7257,59747.0254,2144.0673,-57602.9581,19.1068,15.2932,32529.3000,0.0000,32529.3000,-1.7876,6236.1543,0.0000,6236.1543,80.1737,0.0000,26293.1457,26293.1457,19.1136,11.5811,15.3473,0.8896,60049.2474,19.0912,19.1068,19.0990,-0.8677,1.8807,19.1068,19.2799,19.1934,-0.4825,0.0931,19.0912,19.1057,19.0985,-0.8488,-1.9738,15.1179,15.0446,15.0812,3.9832,-1.8807,11.5811,11.7513,11.6662,-0.4746,-0.0931,11.5811,11.5971,11.5891,-0.9331,1.9738,4.9775,388.9520,-16159.7000,60049.2474
