Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1660.0000,13.5623,19.1225,3664.0000,46611.1000,-42947.1000,2.3934,757.3199,7624.7928,8382.1127,116.3580,54235.8928,2906.6801,-51329.2127,19.1264,15.3126,40811.9000,0.0000,40811.9000,-2.2427,7822.0932,0.0000,7822.0932,100.7189,0.0000,32989.8068,32989.8068,19.1173,11.3611,15.2392,0.5972,40307.7646,19.1225,19.1181,19.1203,0.2340,1.9443,19.1173,19.1804,19.1488,-0.5609,-0.2984,19.1225,19.1173,19.1199,0.2355,-1.6458,15.3126,15.2681,15.2903,2.4998,-1.9443,15.3126,12.3188,13.8157,25.9161,0.2984,11.5348,11.5471,11.5409,-0.6050,1.6458,4.5955,359.0977,-2135.2000,40307.7646
1661.0000,13.7039,19.0709,4453.5000,44827.9000,-40374.4000,2.3502,918.3612,7357.5147,8275.8759,114.4408,52185.4147,3535.1388,-48650.2759,19.0885,15.2751,41166.0000,0.0000,41166.0000,-2.2622,7893.6841,0.0000,7893.6841,101.5592,0.0000,33272.3159,33272.3159,19.0824,11.2789,15.1807,0.5632,38017.0412,19.0709,19.0806,19.0758,-0.5614,1.9292,19.0824,19.1340,19.1082,-0.5141,-0.3330,19.0709,19.0824,19.0766,-0.5461,-1.5961,15.2751,15.2782,15.2767,-0.1883,-1.9292,15.2751,14.1538,14.7145,10.8227,0.3330,11.8788,11.8011,11.8399,3.5842,1.5961,4.5108,352.4782,791.6000,38017.0412
1662.0000,14.1309,19.1143,5911.9000,41228.7000,-35316.8000,2.2560,1210.6291,6835.5055,8046.1347,109.9776,48064.2055,4701.2709,-43362.9347,17.9422,14.1418,47947.0000,0.0000,47947.0000,-2.6348,9330.2248,0.0000,9330.2248,118.3639,0.0000,38616.7752,38616.7752,14.2558,15.7217,14.9888,-0.1421,-9590.1036,19.1143,19.1074,19.1109,0.4001,2.0694,16.0540,16.6616,16.3578,-33.2149,-1.8828,19.1143,19.0754,19.0948,0.1963,-0.1866,14.1418,14.3492,14.2455,-12.4682,-2.0694,14.1418,14.2558,14.1988,-6.2465,1.8828,14.2558,11.7100,12.9829,13.7701,0.1866,4.2966,335.7432,12630.2000,-9590.1036
1663.0000,13.1376,18.0974,6828.6000,47334.3000,-40505.7000,2.5922,1421.3831,7666.9092,9088.2922,126.5324,55001.2092,5407.2169,-49593.9922,18.3208,14.5162,20956.7000,0.0000,20956.7000,-1.1516,4057.9117,0.0000,4057.9117,52.7508,0.0000,16898.7883,16898.7883,18.0652,12.2226,15.1439,0.9136,61670.3514,18.0974,18.3208,18.2091,-10.9063,1.6800,18.3208,17.2126,17.7667,16.9783,0.5283,18.0974,18.2692,18.1833,-11.0242,-2.2083,14.1460,14.1681,14.1571,-1.0905,-1.6800,12.2226,13.3391,12.7809,-17.1353,-0.5283,12.2226,12.3536,12.2881,-8.4088,2.2083,5.1115,399.4214,-19549.0000,61670.3514
1664.0000,12.6299,18.4846,3562.4000,75364.5000,-71802.1000,3.7470,747.8539,12065.6173,12813.4713,181.8850,87430.1173,2814.5461,-84615.5713,18.4151,14.6095,10214.1000,0.0000,10214.1000,-0.5613,1975.3767,0.0000,1975.3767,25.5447,0.0000,8238.7233,8238.7233,18.3612,12.0754,15.2183,1.1442,77235.8785,18.4846,18.4151,18.4499,2.8821,1.4361,18.4151,18.1664,18.2908,6.3008,0.8748,18.4846,18.4350,18.4598,3.3135,-2.3109,13.2311,13.4655,13.3483,-9.7845,-1.4361,12.0754,12.3466,12.2110,-6.9012,-0.8748,12.0754,12.1106,12.0930,-2.3785,2.3109,7.4329,580.8211,-61588.0000,77235.8785
1665.0000,12.3617,18.3743,2841.4000,89798.4000,-86957.0000,4.3916,599.2061,14289.2741,14888.4802,212.4812,104087.6741,2242.1939,-101845.4802,18.3930,14.5876,1540.2000,0.0000,1540.2000,-0.0846,297.9553,0.0000,297.9553,3.8457,0.0000,1242.2447,1242.2447,18.3797,12.2533,15.3165,1.5077,101770.4294,18.3743,18.3930,18.3837,-0.8231,1.4921,18.3930,18.3669,18.3799,1.0523,1.4074,18.3743,18.3859,18.3801,-0.9860,-2.8995,12.3756,12.6137,12.4947,-10.3247,-1.4921,12.2533,12.2426,12.2480,0.4226,-1.4074,12.2533,12.2320,12.2426,1.7823,2.8995,8.7364,682.6750,-85416.8000,101770.4294
1666.0000,12.3617,18.5468,1788.2000,114456.6000,-112668.4000,5.5021,377.1025,18213.0701,18590.1726,265.5978,132669.6701,1411.0975,-131258.5726,18.5138,14.7070,26.7000,0.0000,26.7000,-0.0015,5.1572,0.0000,5.1572,0.0667,0.0000,21.5428,21.5428,18.5149,12.3680,15.4414,1.9321,130414.4317,18.5468,18.5138,18.5303,1.7459,1.8345,18.5138,18.4867,18.5002,1.4277,1.8331,18.5468,18.5290,18.5379,1.8809,-3.6676,12.3455,12.3761,12.3608,-1.6394,-1.8345,12.3680,12.3437,12.3558,1.2775,-1.8331,12.3680,12.3546,12.3613,1.4077,3.6676,10.9403,854.8931,-112641.7000,130414.4317
1667.0000,12.4084,18.6672,1129.4000,125089.2000,-123959.8000,5.9704,237.9837,19926.0097,20163.9934,288.0947,145015.2097,891.4163,-144123.7934,12.4072,12.4072,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6412,12.4190,15.5301,2.1227,143282.3312,18.6672,18.6414,18.6543,1.4723,1.9901,18.6414,18.6148,18.6281,1.5198,1.9901,18.6672,18.6544,18.6608,1.4587,-3.9802,12.4072,12.3986,12.4029,0.4841,-1.9901,12.4190,12.4072,12.4131,0.6679,-1.9901,12.4190,12.4134,12.4162,0.6391,3.9802,11.8693,927.4832,-123959.8000,143282.3312
1668.0000,12.4430,18.7537,577.3000,130082.5000,-129505.2000,6.1776,121.5756,20737.6423,20859.2179,298.1054,150820.1423,455.7244,-150364.4179,12.4432,12.4432,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7352,12.4498,15.5925,2.2187,149764.5216,18.7537,18.7356,18.7447,1.0666,2.0592,18.7356,18.7160,18.7258,1.1549,2.0592,18.7537,18.7448,18.7493,1.0439,-4.1184,12.4432,12.4359,12.4396,0.4184,-2.0592,12.4498,12.4432,12.4465,0.3784,-2.0592,12.4498,12.4466,12.4482,0.3619,4.1184,12.2815,959.6958,-129505.2000,149764.5216
1669.0000,12.4738,18.8206,171.2000,133569.0000,-133397.8000,6.3213,36.0349,21308.2702,21344.3051,305.0504,154877.2702,135.1651,-154742.1051,12.4738,12.4738,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8068,12.4796,15.6432,2.2854,154263.9448,18.8206,18.8071,18.8138,0.8106,2.1071,18.8071,18.7926,18.7998,0.8692,2.1071,18.8206,18.8139,18.8172,0.7963,-4.2142,12.4738,12.4678,12.4708,0.3530,-2.1071,12.4796,12.4738,12.4767,0.3410,-2.1071,12.4796,12.4767,12.4782,0.3380,4.2142,12.5674,982.0324,-133397.8000,154263.9448
1670.0000,12.5027,18.8646,0.0000,136066.7000,-136066.7000,6.4304,0.0000,21720.9885,21720.9885,310.3557,157787.6885,0.0000,-157787.6885,12.5027,12.5027,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8555,12.5082,15.6819,2.3323,157427.2622,18.8646,18.8558,18.8602,0.5356,2.1435,18.8558,18.8460,18.8509,0.5920,2.1435,18.8646,18.8603,18.8625,0.5216,-4.2869,12.5027,12.4972,12.5000,0.3283,-2.1435,12.5082,12.5027,12.5055,0.3229,-2.1435,12.5082,12.5055,12.5068,0.3216,4.2869,12.7851,999.0487,-136066.7000,157427.2622
1671.0000,12.5271,18.8894,0.0000,137118.1000,-137118.1000,6.4801,0.0000,21900.9242,21900.9242,312.8112,159019.0242,0.0000,-159019.0242,12.5271,12.5271,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8842,12.5316,15.7079,2.3522,158776.7617,18.8894,18.8844,18.8869,0.2988,2.1600,18.8844,18.8787,18.8816,0.3461,2.1600,18.8894,18.8870,18.8882,0.2871,-4.3201,12.5271,12.5225,12.5248,0.2754,-2.1600,12.5316,12.5271,12.5293,0.2641,-2.1600,12.5316,12.5294,12.5305,0.2612,4.3201,12.8851,1006.8602,-137118.1000,158776.7617
1672.0000,12.4260,18.7863,0.0000,103956.2000,-103956.2000,4.9129,0.0000,16566.2027,16566.2027,237.1946,120522.4027,0.0000,-120522.4027,12.4279,12.4279,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8076,12.3981,15.6029,1.7993,121453.0846,18.7863,18.8092,18.7977,-1.1006,1.6376,18.8092,18.8256,18.8174,-0.7983,1.6376,18.7863,18.7986,18.7924,-1.1801,-3.2753,12.4279,12.4499,12.4389,-1.0612,-1.6376,12.3981,12.4279,12.4130,-1.4283,-1.6376,12.3981,12.4140,12.4061,-1.5254,3.2753,9.7696,763.4104,-103956.2000,121453.0846
1673.0000,12.3996,18.7595,0.0000,106076.7000,-106076.7000,5.0131,0.0000,16894.0555,16894.0555,241.8781,122970.7555,0.0000,-122970.7555,12.3985,12.3985,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7687,12.3942,15.5814,1.8260,123254.4434,18.7595,18.7681,18.7638,-0.4339,1.6710,18.7681,18.7792,18.7736,-0.5522,1.6710,18.7595,18.7634,18.7614,-0.3983,-3.3421,12.3985,12.4076,12.4030,-0.4564,-1.6710,12.3942,12.3985,12.3963,-0.2253,-1.6710,12.3942,12.3956,12.3949,-0.1589,3.3421,9.9657,778.7347,-106076.7000,123254.4434
1674.0000,12.3886,18.7477,5.0000,104564.0000,-104559.0000,4.9419,1.0539,16648.9786,16650.0326,238.4023,121212.9786,3.9461,-121209.0326,18.7514,14.9269,479.5000,0.0000,479.5000,-0.0263,92.3358,0.0000,92.3358,1.3327,0.0000,387.1642,387.1642,18.7518,12.3724,15.5621,1.7918,120948.3667,18.7477,18.7514,18.7495,-0.1962,1.6561,18.7514,18.7566,18.7540,-0.2610,1.6297,18.7477,18.7494,18.7485,-0.1802,-3.2858,12.4185,12.4152,12.4169,0.1426,-1.6561,12.3724,12.3780,12.3752,-0.2797,-1.6297,12.3724,12.3751,12.3737,-0.2795,3.2858,9.8243,767.6808,-104079.5000,120948.3667
1675.0000,12.4633,18.8119,102.3000,92577.7000,-92475.4000,4.3805,21.5363,14765.4213,14786.9577,211.3173,107343.1213,80.7637,-107262.3577,18.7979,14.9878,8965.9000,0.0000,8965.9000,-0.4927,1725.5189,0.0000,1725.5189,22.2598,0.0000,7240.3811,7240.3811,18.7977,12.1650,15.4813,1.4734,99457.7278,18.8119,18.7979,18.8049,0.6437,1.6244,18.7979,18.7845,18.7912,0.4245,1.1317,18.8119,18.8031,18.8075,0.6873,-2.7561,13.0668,12.9195,12.9932,6.9303,-1.6244,12.1650,12.2305,12.1977,-2.1653,-1.1317,12.1650,12.1944,12.1797,-2.3660,2.7561,8.6704,677.5186,-83509.5000,99457.7278
1676.0000,12.5322,18.8709,188.9000,89801.1000,-89612.2000,4.2537,39.7211,14344.9869,14384.7081,205.3118,104146.0869,149.1789,-103996.9081,18.8564,15.0457,13548.7000,0.0000,13548.7000,-0.7445,2605.5675,0.0000,2605.5675,33.6112,0.0000,10943.1325,10943.1325,18.8540,12.0038,15.4289,1.3736,92717.1430,18.8709,18.8564,18.8637,0.6851,1.6661,18.8564,18.8327,18.8446,0.6196,0.9216,18.8709,18.8616,18.8662,0.6849,-2.5877,13.4028,13.3121,13.3574,4.3719,-1.6661,12.0038,12.0755,12.0397,-1.9318,-0.9216,12.0038,12.0301,12.0170,-1.9880,2.5877,8.4013,656.4916,-76063.5000,92717.1430
1677.0000,12.6625,18.8730,719.0000,51973.1000,-51254.1000,2.4936,150.8565,8326.9202,8477.7767,120.4802,60300.0202,568.1435,-59731.8767,18.8703,15.0594,13621.3000,0.0000,13621.3000,-0.7485,2619.0724,0.0000,2619.0724,33.7579,0.0000,11002.2276,11002.2276,18.8676,11.6497,15.2587,0.7197,48582.0149,18.8730,18.8703,18.8717,0.0720,1.0807,18.8703,18.8511,18.8607,0.1699,0.3322,18.8730,18.8715,18.8723,0.0483,-1.4129,14.1038,13.8632,13.9835,7.5307,-1.0807,11.6497,11.9505,11.8001,-2.9152,-0.3322,11.6497,11.7441,11.6969,-3.8867,1.4129,4.9032,383.1440,-37632.8000,48582.0149
1678.0000,12.5689,18.6597,1201.6000,48686.8000,-47485.2000,2.3634,252.5114,7783.7929,8036.3042,114.3344,56470.5929,949.0886,-55521.5042,18.7128,14.9037,15042.4000,0.0000,15042.4000,-0.8266,2898.0883,0.0000,2898.0883,37.2711,0.0000,12144.3117,12144.3117,18.7188,11.8228,15.2708,1.0712,72305.3301,18.6597,18.7128,18.6862,-2.2620,1.4572,18.7128,18.7865,18.7496,-1.3641,0.6306,18.6597,18.6983,18.6790,-2.3569,-2.0879,13.5657,13.6703,13.6180,-4.4351,-1.4572,11.8228,11.8119,11.8174,0.1839,-0.6306,11.8228,11.8002,11.8115,1.3582,2.0879,4.6410,362.6553,-32442.8000,72305.3301
1679.0000,12.7352,18.6488,1711.7000,40987.7000,-39276.0000,2.0261,358.7003,6577.7835,6936.4837,98.0428,47565.4835,1352.9997,-46212.4837,18.6590,14.8505,18560.6000,0.0000,18560.6000,-1.0199,3578.3602,0.0000,3578.3602,46.1109,0.0000,14982.2398,14982.2398,18.6677,11.7243,15.1960,0.8011,54075.0259,18.6488,18.6590,18.6539,-0.4151,1.3530,18.6590,18.7292,18.6941,-0.6948,0.3331,18.6488,18.6556,18.6522,-0.3481,-1.6861,14.0987,13.9708,14.0348,5.0049,-1.3530,11.7243,11.7964,11.7604,-0.7125,-0.3331,11.7243,11.7436,11.7340,-0.9600,1.6861,3.9578,309.2665,-20715.4000,54075.0259
1680.0000,12.9079,18.5707,2433.3000,36378.6000,-33945.3000,1.8458,508.4415,5861.2537,6369.6952,89.4863,42239.8537,1924.8585,-40314.9952,18.5938,14.7861,20647.5000,0.0000,20647.5000,-1.1346,3984.0117,0.0000,3984.0117,51.3422,0.0000,16663.4883,16663.4883,18.6028,11.6535,15.1282,0.6489,43798.4664,18.5707,18.5938,18.5823,-0.8887,1.3011,18.5938,18.7060,18.6499,-0.5575,0.1665,18.5707,18.5911,18.5809,-0.8847,-1.4676,14.4006,14.3000,14.3503,3.7834,-1.3011,11.6535,11.7730,11.7133,-0.5927,-0.1665,11.6535,11.6737,11.6636,-0.8735,1.4676,3.5947,280.8973,-13297.8000,43798.4664
1681.0000,13.0156,18.1088,3988.5000,31020.7000,-27032.2000,1.6735,831.9022,5010.4076,5842.3098,81.3606,36031.1076,3156.5978,-32874.5098,18.2469,14.4432,20926.4000,0.0000,20926.4000,-1.1500,4055.9356,0.0000,4055.9356,52.0932,0.0000,16870.4644,16870.4644,18.2715,11.8503,15.0609,0.4991,33689.2917,18.1088,18.2469,18.1778,-4.9050,1.2201,18.2469,18.8509,18.5489,-1.2442,0.0701,18.1088,18.2400,18.1744,-4.9299,-1.2902,14.2825,14.3025,14.2925,-0.7220,-1.2201,11.8503,11.6465,11.7484,0.3994,-0.0701,11.8503,11.7987,11.8245,1.9174,1.2902,3.2561,254.4355,-6105.8000,33689.2917
1682.0000,13.0953,17.6648,5127.4000,26634.2000,-21506.8000,1.5254,1068.0272,4309.8275,5377.8547,74.3139,30944.0275,4059.3728,-26884.6547,17.8770,14.0778,22584.0000,0.0000,22584.0000,-1.2410,4398.5175,0.0000,4398.5175,56.5520,0.0000,18185.4825,18185.4825,17.8256,12.1566,14.9911,0.3392,22895.0046,17.6648,17.8191,17.7419,-5.2849,1.1764,17.8256,18.9302,18.3779,-2.0878,-0.0646,17.6648,17.8256,17.7452,-5.2046,-1.1117,14.0778,14.1425,14.1101,-2.2253,-1.1764,14.0778,10.5252,12.3015,6.6500,0.0646,12.0618,11.9873,12.0245,2.3888,1.1117,2.9640,231.6077,1077.2000,22895.0046
1683.0000,13.1086,17.0885,6209.2000,22625.0000,-16415.8000,1.3922,1293.0775,3662.2014,4955.2788,67.9564,26287.2014,4916.1225,-21371.0788,17.4442,13.6503,23282.4000,0.0000,23282.4000,-1.2794,4560.8788,0.0000,4560.8788,58.6704,0.0000,18721.5212,18721.5212,17.3214,12.5377,14.9295,0.2211,14925.3183,17.0885,17.2929,17.1907,-6.6770,1.1226,17.3214,18.5267,17.9241,-5.5015,-0.1568,17.0885,17.3214,17.2049,-6.5443,-0.9658,13.6503,13.7942,13.7223,-4.7056,-1.1226,13.6503,12.1135,12.8819,6.9793,0.1568,12.4688,12.3117,12.3902,4.3888,0.9658,2.7056,211.4180,6866.6000,14925.3183
1684.0000,13.0744,16.7087,7040.8000,21445.8000,-14405.0000,1.3798,1467.0962,3468.5874,4935.6836,67.4179,24914.3874,5573.7038,-19340.6836,17.0187,13.2302,23992.6000,0.0000,23992.6000,-1.3185,4727.3706,0.0000,4727.3706,60.9116,0.0000,19265.2294,19265.2294,16.8887,12.8841,14.8864,0.1719,11602.7220,16.7087,16.8588,16.7837,-4.9357,1.1294,16.8887,17.9740,17.4313,-5.9710,-0.1891,16.7087,16.8887,16.7987,-4.9272,-0.9403,13.2302,13.3835,13.3068,-5.0378,-1.1294,13.2302,12.8662,13.0482,1.9823,0.1891,12.8805,12.7032,12.7919,4.8220,0.9403,2.6889,210.1183,9587.6000,11602.7220
1685.0000,12.9454,16.0695,7917.5000,18970.1000,-11052.6000,1.3084,1653.3333,3059.0678,4712.4011,64.0314,22029.1678,6264.1667,-15765.0011,16.6021,12.8190,23921.2000,0.0000,23921.2000,-1.3145,4740.6858,0.0000,4740.6858,61.1790,0.0000,19180.5142,19180.5142,12.9070,16.6726,14.7898,-0.1427,-9635.4110,16.0695,16.2979,16.1837,-7.2660,1.0934,16.7006,16.9806,16.8406,-7.1530,-0.8784,16.0695,16.7872,16.4283,-4.4938,-0.2150,12.8190,12.9751,12.8970,-4.9702,-1.0934,12.8190,12.9070,12.8630,-2.2599,0.8784,12.9070,12.7945,12.8508,0.6863,0.2150,2.5576,199.8555,12868.6000,-9635.4110
1686.0000,12.9499,15.4933,15198.4000,28353.0000,-13154.6000,2.1305,3173.4960,4572.5960,7746.0921,104.5018,32925.5960,12024.9040,-20900.6921,15.6603,11.8896,24439.5000,0.0000,24439.5000,-1.3430,4909.0933,0.0000,4909.0933,62.9596,0.0000,19530.4067,19530.4067,15.8148,13.8327,14.8237,0.2098,14164.5416,15.4933,15.6603,15.5768,-7.3485,1.5129,15.6603,16.9601,16.3102,-6.4257,0.1699,15.4933,15.6991,15.5962,-10.0668,-1.6829,11.9881,12.2079,12.0980,-9.6672,-1.5129,13.8327,12.7664,13.2995,5.2433,-0.1699,13.8327,13.6169,13.7248,10.5228,1.6829,4.2164,329.4771,11284.9000,14164.5416
1687.0000,12.9862,17.1067,9261.5000,36520.8000,-27259.3000,2.2077,1932.6686,5894.7788,7827.4474,107.7049,42415.5788,7328.8314,-35086.7474,16.7376,12.9524,22433.8000,0.0000,22433.8000,-1.2328,4437.4911,0.0000,4437.4911,58.7582,0.0000,17996.3089,17996.3089,16.7369,13.0024,14.8696,0.4436,29942.3936,17.1067,16.7376,16.9222,16.2109,1.5148,16.7376,16.3755,16.5566,2.9481,0.2820,17.1067,16.7936,16.9502,16.3144,-1.7968,13.0088,12.7891,12.8990,9.6407,-1.5148,13.0024,13.2552,13.1288,-2.0848,-0.2820,13.0024,13.1524,13.0774,-7.8374,1.7968,4.3834,342.5227,-4825.5000,29942.3936
1688.0000,12.8113,17.9139,5686.2000,44733.1000,-39046.9000,2.4098,1190.0663,7191.3564,8381.4226,117.1832,51924.4564,4496.1337,-47428.3226,17.6747,13.8777,16901.7000,0.0000,16901.7000,-0.9288,3300.6927,0.0000,3300.6927,43.4383,0.0000,13601.0073,13601.0073,17.5984,12.3153,14.9569,0.8108,54732.0564,17.9139,17.6747,17.7943,10.4999,1.5145,17.6747,17.0893,17.3820,9.9361,0.5857,17.9139,17.7404,17.8272,10.5590,-2.1002,13.4385,13.3084,13.3734,5.7010,-1.5145,12.3153,12.7420,12.5286,-7.2679,-0.5857,12.3153,12.4527,12.3840,-8.3924,2.1002,4.7699,372.7255,-22145.2000,54732.0564
1689.0000,12.4845,18.2866,2887.8000,55341.3000,-52453.5000,2.7656,607.7258,8830.7417,9438.4675,134.0506,64172.0417,2280.0742,-61891.9675,18.1284,14.3262,8855.2000,0.0000,8855.2000,-0.4866,1718.9614,0.0000,1718.9614,22.3922,0.0000,7136.2386,7136.2386,18.0697,11.8936,14.9817,0.8043,54288.9791,18.2866,18.1284,18.2075,4.9616,1.0841,18.1284,17.7434,17.9359,6.6600,0.5975,18.2866,18.1857,18.2362,4.9104,-1.6815,13.1664,13.2333,13.1999,-2.1194,-1.0841,11.8936,12.2219,12.0577,-5.7080,-0.5975,11.8936,12.0017,11.9476,-5.2915,1.6815,5.4823,428.3917,-43598.3000,54288.9791
1690.0000,12.1779,18.1159,2343.4000,60977.8000,-58634.4000,3.0037,495.7318,9663.1189,10158.8507,145.2615,70640.9189,1847.6682,-68793.2507,18.1467,14.3442,2268.3000,0.0000,2268.3000,-0.1246,440.2149,0.0000,440.2149,5.6915,0.0000,1828.0851,1828.0851,18.1168,11.9641,15.0405,1.0122,68321.5699,18.1159,18.1467,18.1313,-0.9448,1.0428,18.1467,18.0691,18.1079,2.0502,0.9181,18.1159,18.1391,18.1275,-1.3357,-1.9609,12.2793,12.5856,12.4325,-9.2857,-1.0428,11.9641,11.9990,11.9815,-0.9441,-0.9181,11.9641,11.9611,11.9626,0.1561,1.9609,5.9699,466.4945,-56366.1000,68321.5699
1691.0000,12.1802,18.1742,2180.7000,65886.9000,-63706.2000,3.2272,461.2955,10441.6005,10902.8960,155.7762,76328.5005,1719.4045,-74609.0960,18.1609,18.9476,853.7000,818.7000,35.0000,-0.0904,165.6490,143.7112,309.3601,4.3049,962.4112,688.0510,-274.3601,18.1586,12.0085,15.0836,1.1023,74407.8918,18.1742,18.1609,18.1676,0.4125,1.1059,18.1609,18.1431,18.1520,0.5075,1.0155,18.1742,18.1660,18.1701,0.4889,-2.1213,12.5676,12.5251,12.5464,1.3496,-1.1059,12.0085,11.9996,12.0040,0.2464,-1.0155,12.0085,12.0004,12.0045,0.4799,2.1213,6.4146,501.2421,-63671.2000,74407.8918
1692.0000,12.1538,18.1766,2101.4000,69290.3000,-67188.9000,3.3839,444.7211,10974.4518,11419.1729,163.3166,80264.7518,1656.6789,-78608.0729,12.0970,17.1357,229.9000,3463.3000,-3233.4000,0.1967,48.8076,552.9986,601.8062,9.7293,4016.2986,181.0924,-3835.2062,18.1321,12.1334,15.1327,1.2273,82842.8367,18.1766,18.1739,18.1752,0.0675,1.0624,18.0117,18.0517,18.0317,-1.4767,1.2591,18.1766,18.1756,18.1761,0.0472,-2.3215,12.0970,12.2443,12.1706,-4.5594,-1.0624,12.1334,12.0970,12.1152,1.3163,-1.2591,12.1334,12.1123,12.1229,1.4040,2.3215,7.1238,556.6636,-70422.3000,82842.8367
1693.0000,12.1825,18.2227,2055.5000,71523.1000,-69467.6000,3.4870,434.7941,11335.3998,11770.1940,168.2543,82858.4998,1620.7059,-81237.7940,12.1768,17.7940,35.7000,8157.6000,-8121.9000,0.4354,7.5692,1303.8689,1311.4381,21.0878,9461.4689,28.1308,-9433.3381,18.1618,12.1971,15.1795,1.3369,90240.6518,18.2227,18.2069,18.2148,0.4525,1.0172,18.0831,18.0704,18.0768,0.5186,1.4526,18.2227,18.2156,18.2192,0.4945,-2.4698,12.1768,12.1749,12.1758,0.0377,-1.0172,12.1971,12.1768,12.1869,0.8404,-1.4526,12.1971,12.1857,12.1914,0.8014,2.4698,7.7994,609.4530,-77589.5000,90240.6518
1694.0000,12.1950,18.2419,2053.7000,73005.1000,-70951.4000,3.5570,434.3214,11573.5042,12007.8256,171.6500,84578.6042,1619.3786,-82959.2256,12.1956,17.8552,0.0000,5815.9000,-5815.9000,0.3090,0.0000,929.8054,929.8054,14.9676,6745.7054,0.0000,-6745.7054,18.1997,12.1983,15.1990,1.3257,89487.4210,18.2419,18.2334,18.2376,0.2503,1.0827,18.1494,18.1307,18.1401,0.7388,1.3917,18.2419,18.2385,18.2402,0.2282,-2.4743,12.1956,12.1895,12.1925,0.1760,-1.0827,12.1983,12.1956,12.1969,0.0960,-1.3917,12.1983,12.1974,12.1979,0.0532,2.4743,7.6871,600.6832,-76767.3000,89487.4210
1695.0000,12.1804,18.2004,2165.4000,70681.4000,-68516.0000,3.4530,458.0577,11201.4649,11659.5226,166.6664,81882.8649,1707.3423,-80175.5226,12.1813,15.1613,83.9000,216.9000,-133.0000,0.0161,17.7873,34.6702,52.4575,0.7923,251.5702,66.1127,-185.4575,18.1917,12.1741,15.1829,1.1929,80517.6212,18.2004,18.2121,18.2063,-0.4038,1.1456,18.1697,18.1610,18.1653,0.2796,1.1618,18.2004,18.2071,18.2038,-0.4644,-2.3074,12.1813,12.1850,12.1831,-0.1387,-1.1456,12.1741,12.1813,12.1777,-0.2579,-1.1618,12.1741,12.1781,12.1761,-0.2876,2.3074,6.8979,539.0155,-68649.0000,80517.6212
1696.0000,12.2336,18.2277,2387.4000,71942.5000,-69555.1000,3.5241,504.5612,11414.9541,11919.5153,170.1123,83357.4541,1882.8388,-81474.6153,18.2215,18.7384,551.7000,475.3000,76.4000,-0.0556,106.9653,83.5252,190.4905,2.7628,558.8252,444.7347,-114.0905,18.2175,12.1531,15.1853,1.2019,81130.2608,18.2277,18.2215,18.2246,0.1962,1.1932,18.2215,18.2044,18.2130,0.5497,1.1377,18.2277,18.2239,18.2258,0.2403,-2.3309,12.4673,12.3832,12.4252,2.8967,-1.1932,12.1531,12.1610,12.1571,-0.2740,-1.1377,12.1531,12.1570,12.1551,-0.2789,2.3309,7.0083,547.6379,-69478.7000,81130.2608
1697.0000,12.6465,16.9757,11104.4000,49645.5000,-38541.1000,2.9238,2330.4914,7951.0975,10281.5889,142.4358,57596.5975,8773.9086,-48822.6889,17.3968,13.6033,2811.8000,0.0000,2811.8000,-0.1545,551.1674,0.0000,551.1674,7.0440,0.0000,2260.6326,2260.6326,17.3766,12.7907,15.0836,0.7257,48982.9295,16.9757,17.3968,17.1863,-12.5558,1.0261,17.3968,17.7115,17.5541,-7.9759,0.8716,16.9757,17.2227,17.0992,-13.6202,-1.8977,12.7060,12.6117,12.6588,2.7937,-1.0261,12.7907,12.5469,12.6688,6.1506,-0.8716,12.7907,12.6653,12.7280,6.8888,1.8977,5.8300,455.5666,-35729.3000,48982.9295
1698.0000,12.8521,16.9782,9749.6000,38603.4000,-28853.8000,2.3315,2039.0987,6211.7488,8250.8474,113.7239,44815.1488,7710.5013,-37104.6474,17.0578,13.2688,5763.2000,0.0000,5763.2000,-0.3167,1134.9389,0.0000,1134.9389,14.6434,0.0000,4628.2611,4628.2611,17.0976,12.9020,14.9998,0.4830,32604.2288,16.9782,17.0578,17.0180,-2.0562,0.8827,17.0578,17.3249,17.1913,-4.4036,0.5660,16.9782,17.0087,16.9934,-1.3018,-1.4488,12.9535,12.8415,12.8975,2.8551,-0.8827,12.9020,12.7772,12.8396,2.0356,-0.5660,12.9020,12.8586,12.8803,1.8123,1.4488,4.6432,362.8288,-23090.6000,32604.2288
1699.0000,12.9805,16.6302,11230.1000,34486.5000,-23256.4000,2.2140,2343.6968,5565.6879,7909.3846,108.1913,40052.1879,8886.4032,-31165.7846,16.7719,12.9866,10593.5000,0.0000,10593.5000,-0.5821,2094.4340,0.0000,2094.4340,27.0747,0.0000,8499.0660,8499.0660,16.8075,13.0666,14.9371,0.3488,23545.6216,16.6302,16.7719,16.7010,-3.8502,0.9320,16.7719,17.0852,16.9285,-3.1969,0.3499,16.6302,16.7318,16.6810,-3.7964,-1.2819,12.9533,12.9333,12.9433,0.5272,-0.9320,13.0666,12.8980,12.9823,1.6966,-0.3499,13.0666,13.0148,13.0407,1.9105,1.2819,4.4015,343.9399,-12662.9000,23545.6216
1700.0000,13.2580,14.3754,18129.1000,19220.8000,-1091.7000,1.8514,3766.0491,3121.9652,6888.0143,91.2299,22342.7652,14363.0509,-7979.7143,15.0483,11.2854,16601.2000,0.0000,16601.2000,-0.9123,3364.8775,0.0000,3364.8775,42.6405,0.0000,13236.3225,13236.3225,15.1968,14.4953,14.8460,0.0748,5045.8893,14.3754,15.0483,14.7118,-24.0306,1.2298,15.0483,16.5369,15.7926,-13.7338,0.3175,14.3754,14.9218,14.6486,-24.5515,-1.5473,11.8052,12.1346,11.9699,-11.7725,-1.2298,14.4953,13.2985,13.8969,11.0122,-0.3175,14.4953,14.1509,14.3231,15.4500,1.5473,3.6802,287.5782,15509.5000,5045.8893
1701.0000,13.1954,14.9745,14513.2000,19901.7000,-5388.5000,1.6955,3018.0363,3227.8728,6245.9091,83.2411,23129.5728,11495.1637,-11634.4091,14.8962,11.1366,18292.1000,0.0000,18292.1000,-1.0052,3716.0497,0.0000,3716.0497,48.4353,0.0000,14576.0503,14576.0503,15.0010,14.5920,14.7965,0.0359,2426.2107,14.9745,14.8962,14.9354,2.6719,1.1828,14.8962,15.8639,15.3800,-5.0040,0.1776,14.9745,14.8883,14.9314,3.3874,-1.3604,11.5431,11.6709,11.6070,-4.4049,-1.1828,14.5920,13.8431,14.2176,3.8443,-0.1776,14.5920,14.5209,14.5564,2.7909,1.3604,3.3865,264.6235,12903.6000,2426.2107
1702.0000,15.2295,16.1024,16025.1000,15446.5000,578.6000,-1.5636,3224.4377,2629.7775,5854.2152,76.9835,18076.2775,12800.6623,-5275.6152,15.3764,11.6099,21986.3000,0.0000,21986.3000,-1.2082,4434.7454,0.0000,4434.7454,58.3759,0.0000,17551.5546,17551.5546,14.0494,15.3747,14.7120,-0.2099,-14169.2063,15.3764,14.8155,15.0959,1.9124,-0.1185,15.3747,15.3764,15.3756,-0.0797,-1.3267,15.3747,15.2634,15.3191,4.6526,1.4451,16.1024,10.3760,13.2392,19.6719,0.1185,11.4997,12.2364,11.8680,-28.3792,1.3267,16.1024,15.7137,15.9081,16.2857,-1.4451,0.1000,7.8141,22564.9000,-14169.2063
1703.0000,15.4042,15.6844,17615.3000,13457.4000,4157.9000,-1.5523,3534.6917,2300.9681,5835.6598,75.2286,15758.3681,14080.6083,-1677.7598,15.4492,11.6818,21980.8000,0.0000,21980.8000,-1.2079,4428.8837,0.0000,4428.8837,57.8628,0.0000,17551.9163,17551.9163,13.8461,15.4764,14.6613,-0.2571,-17357.0479,15.4492,14.9950,15.2221,1.4974,-0.1148,15.4764,15.4492,15.4628,1.0279,-1.3227,15.4764,15.4369,15.4567,1.6349,1.4375,15.6844,12.5348,14.1096,10.4781,0.1148,11.7559,11.7866,11.7712,-1.1942,1.3227,15.6844,15.7411,15.7128,-2.3824,-1.4375,0.1000,7.8141,26138.7000,-17357.0479
1704.0000,15.4844,15.5516,17264.6000,12111.0000,5153.6000,-1.4704,3459.9736,2074.8485,5534.8221,71.1193,14185.8485,13804.6264,-381.2221,15.5027,11.7346,23592.5000,0.0000,23592.5000,-1.2965,4749.8920,0.0000,4749.8920,62.0250,0.0000,18842.6080,18842.6080,13.7332,15.5169,14.6251,-0.2820,-19035.1993,15.5027,15.0652,15.2840,0.7204,-0.0580,15.5169,15.5027,15.5098,0.5412,-1.3545,15.5169,15.5016,15.5093,0.6094,1.4124,15.5516,13.2978,14.4247,3.7773,0.0580,11.8015,11.7936,11.7976,0.2925,1.3545,15.5516,15.5932,15.5724,-1.7192,-1.4124,0.1000,7.8141,28746.1000,-19035.1993
1705.0000,15.5334,15.1970,18291.0000,10864.0000,7427.0000,-1.4649,3662.8710,1863.4591,5526.3301,70.7196,12727.4591,14628.1290,1900.6699,15.5517,11.7829,22913.5000,0.0000,22913.5000,-1.2592,4609.8788,0.0000,4609.8788,60.1827,0.0000,18303.6212,18303.6212,13.6263,15.5670,14.5966,-0.3021,-20389.7180,15.5517,15.1502,15.3510,0.7831,-0.0686,15.5670,15.5517,15.5593,0.5720,-1.3277,15.5670,15.5522,15.5596,0.5816,1.3963,15.1970,14.0368,14.6169,2.2934,0.0686,11.8993,11.8720,11.8856,1.0370,1.3277,15.1970,15.2945,15.2458,-3.9677,-1.3963,0.1000,7.8141,30340.5000,-20389.7180
1706.0000,15.6583,14.8790,19703.0000,9652.6000,10050.4000,-1.4811,3937.9634,1660.7832,5598.7466,71.3724,11313.3832,15765.0366,4451.6534,15.6489,11.8787,28521.5000,0.0000,28521.5000,-1.5673,5729.9901,0.0000,5729.9901,74.8470,0.0000,22791.5099,22791.5099,13.4226,15.6896,14.5561,-0.3949,-26653.9520,15.6583,15.1197,15.3890,0.4332,0.0287,15.6896,15.6588,15.6742,1.3600,-1.5386,15.6896,15.6583,15.6739,1.3542,1.5098,11.8787,16.6914,14.2850,-4.0304,-0.0287,11.8787,11.8805,11.8796,-0.0984,1.5386,14.9135,14.9941,14.9538,-3.5486,-1.5098,0.1000,7.8141,38571.9000,-26653.9520
1707.0000,15.7426,14.5262,21268.2000,8487.4000,12780.8000,-1.5075,4245.2336,1463.3523,5708.5859,72.4406,9950.7523,17022.9664,7072.2141,15.7386,11.9671,27954.1000,0.0000,27954.1000,-1.5361,5608.6691,0.0000,5608.6691,73.2317,0.0000,22345.4309,22345.4309,13.2882,15.7642,14.5262,-0.4306,-29065.9390,15.7426,15.0680,15.4053,0.1712,0.0096,15.7642,15.7428,15.7535,0.9314,-1.5266,15.7642,15.7426,15.7534,0.9330,1.5170,11.9671,16.4006,14.1839,-1.2465,-0.0096,11.9671,11.9463,11.9567,0.9053,1.5266,14.5381,14.6385,14.5883,-4.4373,-1.5170,0.1000,7.8141,40734.9000,-29065.9390
1708.0000,15.5264,16.0686,15230.6000,12899.8000,2330.8000,-1.4019,3050.3424,2212.2706,5262.6130,67.7249,15112.0706,12180.2576,-2931.8130,15.5092,11.7409,34745.6000,0.0000,34745.6000,-1.9094,6994.6910,0.0000,6994.6910,90.8790,0.0000,27750.9090,27750.9090,13.5905,15.4569,14.5237,-0.3531,-23836.8368,15.5264,15.3938,15.4601,0.6351,0.1691,15.4569,15.5204,15.4887,-3.2215,-1.7402,15.4569,15.5264,15.4917,-3.1841,1.5711,11.7409,14.4359,13.0884,-13.2457,-0.1691,11.7409,11.7871,11.7640,-2.3515,1.7402,15.8928,15.5881,15.7404,13.8785,-1.5711,0.1000,7.8141,37076.4000,-23836.8368
1709.0000,12.2402,14.6767,9462.1000,16952.1000,-7490.0000,1.2933,1999.5264,2690.1530,4689.6794,62.9413,19642.2530,7462.5736,-12179.6794,15.7118,11.9407,34773.9000,0.0000,34773.9000,-1.9109,6979.6985,0.0000,6979.6985,91.3237,0.0000,27794.2015,27794.2015,12.2042,16.7976,14.5009,-0.4129,-27868.4337,14.6981,14.8970,14.7976,-8.0208,1.3866,16.7976,16.4753,16.6364,13.8252,-1.4798,16.7976,14.9954,15.8965,4.8596,0.0932,11.9407,12.2402,12.0905,-12.0684,-1.3866,11.9407,11.8974,11.9191,1.8453,1.4798,12.2402,17.0746,14.6574,-13.0954,-0.0932,2.5411,198.5671,27283.9000,-27868.4337
1710.0000,12.6552,17.9450,7358.4000,69524.3000,-62165.9000,3.6684,1544.0876,11137.0511,12681.1386,177.8050,80661.3511,5814.3124,-74847.0386,17.2258,13.4338,21208.2000,0.0000,21208.2000,-1.1654,4166.8995,0.0000,4166.8995,55.4975,0.0000,17041.3005,17041.3005,17.4412,12.0524,14.7468,0.7707,52024.1047,17.9450,17.2258,17.5854,33.6169,1.6113,17.2258,16.8514,17.0386,4.8275,0.4458,17.9450,17.5691,17.7570,22.4269,-2.0571,13.0283,12.8141,12.9212,9.9988,-1.6113,12.0524,11.9681,12.0103,1.0746,-0.4458,12.0524,12.5308,12.2916,-28.5765,2.0571,7.2800,568.8711,-40957.7000,52024.1047
1711.0000,12.2518,18.5814,267.5000,110998.2000,-110730.7000,5.2596,56.5169,17619.0260,17675.5429,254.1699,128617.2260,210.9831,-128406.2429,18.3994,14.5935,17104.4000,0.0000,17104.4000,-0.9399,3308.6104,0.0000,3308.6104,43.5882,0.0000,13795.7896,13795.7896,18.3490,11.6701,15.0096,1.6485,111275.8794,18.5814,18.3994,18.4904,10.8959,2.0665,18.3994,17.9757,18.1876,13.8395,1.1266,18.5814,18.4807,18.5310,9.3147,-3.1931,13.0577,13.0329,13.0453,1.4720,-2.0665,11.6701,11.7764,11.7233,-3.4894,-1.1266,11.6701,11.7462,11.7082,-7.0665,3.1931,10.4165,813.9574,-93626.3000,111275.8794
1712.0000,12.1252,18.4782,15.3000,126284.8000,-126269.5000,5.9689,3.2395,19988.6272,19991.8667,287.6813,146273.4272,12.0605,-146261.3667,12.0436,16.4318,856.3000,5750.6000,-4894.3000,0.3526,181.9515,917.6061,1099.5576,17.3556,6668.2061,674.3485,-5993.8576,18.3702,12.1095,15.2398,2.2614,152647.3524,18.4782,18.4808,18.4795,-0.1572,1.8721,18.1561,18.1616,18.1588,-0.3725,2.2247,18.4782,18.4834,18.4808,-0.6319,-4.0968,12.0436,12.2440,12.1438,-10.9048,-1.8721,12.1095,12.0436,12.0766,4.2379,-2.2247,12.1095,12.0708,12.0902,4.5840,4.0968,12.5674,982.0306,-131163.8000,152647.3524
1713.0000,12.2356,18.5922,0.0000,141321.7000,-141321.7000,6.6787,0.0000,22424.1920,22424.1920,321.6348,163745.8920,0.0000,-163745.8920,12.2310,17.8910,0.0000,6172.3000,-6172.3000,0.3280,0.0000,987.2288,987.2288,15.8772,7159.5288,0.0000,-7159.5288,18.5295,12.2596,15.3945,2.5103,169443.6087,18.5922,18.5722,18.5822,1.2128,2.1169,18.4808,18.4305,18.4556,3.5559,2.4449,18.5922,18.5826,18.5874,1.2597,-4.5618,12.2310,12.2156,12.2233,0.9328,-2.1169,12.2596,12.2310,12.2453,2.0100,-2.4449,12.2596,12.2449,12.2522,1.9295,4.5618,13.9175,1087.5320,-147494.0000,169443.6087
1714.0000,12.3974,18.7572,0.0000,156293.7000,-156293.7000,7.3863,0.0000,24890.4907,24890.4907,355.9564,181184.1907,0.0000,-181184.1907,12.3990,18.0606,0.0000,11149.9000,-11149.9000,0.5924,0.0000,1787.2158,1787.2158,28.7006,12937.1158,0.0000,-12937.1158,18.6822,12.4230,15.5526,2.8537,192622.4620,18.7572,18.7279,18.7425,1.9089,2.2646,18.5895,18.5715,18.5805,1.4807,2.8571,18.7572,18.7440,18.7506,1.9435,-5.1217,12.3990,12.3696,12.3843,1.9165,-2.2646,12.4230,12.3990,12.4110,1.9732,-2.8571,12.4230,12.4097,12.4163,1.9544,5.1217,15.8549,1238.9207,-167443.6000,192622.4620
1715.0000,12.5807,18.9441,0.0000,170770.7000,-170770.7000,8.0705,0.0000,27309.2644,27309.2644,389.3243,198079.9644,0.0000,-198079.9644,12.5836,18.2471,0.0000,20046.0000,-20046.0000,1.0651,0.0000,3220.8980,3220.8980,51.6314,23266.8980,0.0000,-23266.8980,18.8408,12.6059,15.7233,3.2547,219690.0172,18.9441,18.9113,18.9277,2.2085,2.3351,18.7032,18.6892,18.6962,1.3703,3.4002,18.9441,18.9306,18.9374,2.2280,-5.7354,12.5836,12.5511,12.5673,2.1833,-2.3351,12.6059,12.5836,12.5948,2.1919,-3.4002,12.6059,12.5927,12.5993,2.1825,5.7354,18.1645,1419.3967,-190816.7000,219690.0172
1716.0000,12.7572,19.1242,0.0000,184500.6000,-184500.6000,8.7193,0.0000,29623.9239,29623.9239,421.1142,214124.5239,0.0000,-214124.5239,12.7604,18.4258,0.0000,27568.3000,-27568.3000,1.4648,0.0000,4439.9053,4439.9053,71.0547,32008.2053,0.0000,-32008.2053,19.0034,12.7791,15.8913,3.6221,244493.2413,19.1242,19.0932,19.1087,2.1581,2.4182,18.8414,18.8268,18.8341,1.6380,3.8830,19.1242,19.1123,19.1182,2.1566,-6.3012,12.7604,12.7300,12.7452,2.1206,-2.4182,12.7791,12.7604,12.7698,2.0860,-3.8830,12.7791,12.7677,12.7734,2.0742,6.3012,20.2616,1583.2730,-212068.9000,244493.2413
1717.0000,12.9215,19.2918,0.0000,197062.0000,-197062.0000,9.3130,0.0000,31760.2073,31760.2073,450.2903,228822.2073,0.0000,-228822.2073,12.9247,18.5918,0.0000,34343.9000,-34343.9000,1.8248,0.0000,5543.2966,5543.2966,88.5768,39887.1966,0.0000,-39887.1966,19.1594,12.9402,16.0498,3.9580,267165.6849,19.2918,19.2638,19.2778,2.0143,2.4961,18.9800,18.9666,18.9733,1.6537,4.3209,19.2918,19.2816,19.2867,2.0065,-6.8169,12.9247,12.8972,12.9109,1.9735,-2.4961,12.9402,12.9247,12.9324,1.9369,-4.3209,12.9402,12.9304,12.9353,1.9280,6.8169,22.1715,1732.5099,-231405.9000,267165.6849
1718.0000,13.0285,19.4009,0.0000,209806.9000,-209806.9000,9.9153,0.0000,33897.6539,33897.6539,479.9160,243704.5539,0.0000,-243704.5539,13.0303,18.6986,0.0000,30355.7000,-30355.7000,1.6129,0.0000,4906.5908,4906.5908,78.3396,35262.2908,0.0000,-35262.2908,19.2892,13.0400,16.1646,4.1165,277863.9336,19.4009,19.3838,19.3924,1.3570,2.7675,19.1315,19.1173,19.1244,1.7971,4.3804,19.4009,19.3945,19.3977,1.3140,-7.1478,13.0303,13.0138,13.0221,1.3150,-2.7675,13.0400,13.0303,13.0352,1.2136,-4.3804,13.0400,13.0342,13.0371,1.2019,7.1478,22.9589,1794.0382,-240162.6000,277863.9336
1719.0000,13.1819,19.5575,0.0000,227989.3000,-227989.3000,10.7746,0.0000,36966.2064,36966.2064,521.8644,264955.5064,0.0000,-264955.5064,13.1841,18.8540,0.0000,35422.6000,-35422.6000,1.8821,0.0000,5737.6325,5737.6325,91.4528,41160.2325,0.0000,-41160.2325,19.4382,13.1974,16.3178,4.5134,304657.0043,19.5575,19.5360,19.5468,1.8369,2.9641,19.2711,19.2591,19.2651,1.6723,4.8463,19.5575,19.5493,19.5534,1.8526,-7.8104,13.1841,13.1630,13.1735,1.8019,-2.9641,13.1974,13.1841,13.1908,1.8511,-4.8463,13.1974,13.1891,13.1933,1.8584,7.8104,25.2148,1970.3201,-263411.9000,304657.0043
1720.0000,13.2500,19.6271,0.0000,226698.5000,-226698.5000,10.7136,0.0000,36815.0149,36815.0149,519.4222,263513.5149,0.0000,-263513.5149,13.2513,18.9219,0.0000,34140.0000,-34140.0000,1.8140,0.0000,5535.0015,5535.0015,88.1939,39675.0015,0.0000,-39675.0015,19.5174,13.2567,16.3870,4.4816,302508.5935,19.6271,19.6167,19.6219,0.8798,2.9665,19.3530,19.3458,19.3494,0.9906,4.7805,19.6271,19.6233,19.6252,0.8394,-7.7470,13.2513,13.2412,13.2462,0.8508,-2.9665,13.2567,13.2513,13.2540,0.7367,-4.7805,13.2567,13.2534,13.2551,0.7194,7.7470,24.9689,1951.1062,-260838.5000,302508.5935
1721.0000,13.2446,19.6216,0.0000,231713.0000,-231713.0000,10.9505,0.0000,37624.6389,37624.6389,531.1450,269337.6389,0.0000,-269337.6389,13.2448,18.9154,0.0000,18726.8000,-18726.8000,0.9950,0.0000,3035.8417,3035.8417,48.3896,21762.6417,0.0000,-21762.6417,19.5593,13.2438,16.4016,4.3108,290981.8380,19.6216,19.6217,19.6216,-0.0292,3.3185,19.4588,19.4488,19.4538,1.2332,4.3135,19.6216,19.6218,19.6217,-0.0684,-7.6320,13.2448,13.2451,13.2449,-0.0418,-3.3185,13.2438,13.2448,13.2443,-0.1430,-4.3135,13.2438,13.2444,13.2441,-0.1583,7.6320,23.8119,1860.6990,-250439.8000,290981.8380
1722.0000,12.8532,19.2220,0.0000,140277.5000,-140277.5000,6.6294,0.0000,22572.8920,22572.8920,321.5404,162850.3920,0.0000,-162850.3920,12.8564,18.5228,0.0000,204.3000,-204.3000,0.0109,0.0000,32.9449,32.9449,0.5279,237.2449,0.0000,-237.2449,19.2773,12.7760,16.0267,2.4668,166508.2017,19.2220,19.2910,19.2565,-4.4327,2.2062,19.2872,19.3159,19.3016,-1.8632,2.2170,19.2220,19.2580,19.2400,-4.6326,-4.4232,12.8564,12.9235,12.8900,-4.3102,-2.2062,12.7760,12.8564,12.8162,-5.1925,-2.2170,12.7760,12.8181,12.7971,-5.4216,4.4232,13.2348,1034.1872,-140481.8000,166508.2017
1723.0000,12.7203,19.0865,0.0000,137073.8000,-137073.8000,6.4780,0.0000,21990.3686,21990.3686,313.4080,159064.1686,0.0000,-159064.1686,12.7180,12.7180,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1168,12.6969,15.9069,2.3764,160404.8586,19.0865,19.1165,19.1015,-1.8970,2.1593,19.1165,19.1492,19.1328,-2.0629,2.1593,19.0865,19.1007,19.0936,-1.7933,-4.3187,12.7180,12.7484,12.7332,-1.9183,-2.1593,12.6969,12.7180,12.7075,-1.3386,-2.1593,12.6969,12.7062,12.7016,-1.1786,4.3187,12.8952,1007.6515,-137073.8000,160404.8586
1724.0000,12.4696,18.8308,0.0000,80703.7000,-80703.7000,3.8140,0.0000,12873.4611,12873.4611,184.3660,93577.1611,0.0000,-93577.1611,12.4741,12.4741,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9040,12.3825,15.6433,1.4213,95935.6209,18.8308,18.9071,18.8690,-2.8325,1.2713,18.9071,18.9708,18.9390,-2.3658,1.2713,18.8308,18.8707,18.8507,-2.9570,-2.5427,12.4741,12.5472,12.5106,-2.7127,-1.2713,12.3825,12.4741,12.4283,-3.3958,-1.2713,12.3825,12.4309,12.4067,-3.5853,2.5427,7.5890,593.0157,-80703.7000,95935.6209
1725.0000,12.3318,18.6902,0.3000,74248.2000,-74247.9000,3.5089,0.0633,11806.8581,11806.9214,169.3497,86055.0581,0.2367,-86054.8214,12.3290,12.3290,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7455,12.2857,15.5156,1.2952,87426.1172,18.6902,18.7444,18.7173,-1.8568,1.1696,18.7444,18.8034,18.7739,-2.0186,1.1696,18.6902,18.7165,18.7034,-1.8049,-2.3393,12.3290,12.3841,12.3565,-1.8860,-1.1696,12.2857,12.3290,12.3074,-1.4859,-1.1696,12.2857,12.3056,12.2957,-1.3663,2.3393,6.9765,545.1513,-74247.9000,87426.1172
1726.0000,12.2248,18.5536,137.8000,56391.5000,-56253.7000,2.6722,29.1275,8945.7461,8974.8735,128.8723,65337.2461,108.6725,-65228.5735,18.6151,14.7925,781.9000,0.0000,781.9000,-0.0430,150.8295,0.0000,150.8295,2.1759,0.0000,631.0705,631.0705,18.6154,12.1332,15.3743,0.9739,65735.5899,18.5536,18.6151,18.5844,-1.6310,0.9050,18.6151,18.6771,18.6461,-1.5688,0.8621,18.5536,18.5853,18.5695,-1.6424,-1.7671,12.3242,12.3366,12.3304,-0.3418,-0.9050,12.1332,12.2012,12.1672,-1.7180,-0.8621,12.1332,12.1676,12.1504,-1.7797,1.7671,5.3125,415.1275,-55471.8000,65735.5899
1727.0000,12.1709,18.4684,253.1000,49216.7000,-48963.6000,2.3391,53.5481,7798.1182,7851.6663,112.7522,57014.8182,199.5519,-56815.2663,18.5158,14.7090,1973.8000,0.0000,1973.8000,-0.1085,381.2327,0.0000,381.2327,4.9117,0.0000,1592.5673,1592.5673,18.5190,12.0203,15.2697,0.8283,55912.3555,18.4684,18.5158,18.4921,-1.1400,0.8159,18.5158,18.5754,18.5456,-1.2395,0.7074,18.4684,18.4929,18.4806,-1.0989,-1.5232,12.4359,12.3934,12.4147,0.9904,-0.8159,12.0203,12.0874,12.0539,-1.3944,-0.7074,12.0203,12.0517,12.0360,-1.4067,1.5232,4.6399,362.5674,-46989.8000,55912.3555
1728.0000,12.2306,18.4959,360.4000,44368.7000,-44008.3000,2.1156,76.1721,7039.4046,7115.5767,101.9624,51408.1046,284.2279,-51123.8767,18.4947,14.6882,5547.1000,0.0000,5547.1000,-0.3048,1071.6940,0.0000,1071.6940,13.8270,0.0000,4475.4060,4475.4060,18.5011,11.8547,15.1779,0.6877,46419.2583,18.4959,18.4947,18.4953,0.0123,0.8068,18.4947,18.5250,18.5099,-0.4580,0.5020,18.4959,18.4920,18.4940,0.1343,-1.3088,12.9981,12.7594,12.8788,5.5736,-0.8068,11.8547,11.9718,11.9132,-1.7235,-0.5020,11.8547,11.9046,11.8796,-1.9139,1.3088,4.1816,326.7572,-38461.2000,46419.2583
1729.0000,12.2279,18.4512,480.6000,40359.3000,-39878.7000,1.9323,101.5816,6402.8921,6504.4736,93.1860,46762.1921,379.0184,-46383.1736,18.4709,14.6647,5288.4000,0.0000,5288.4000,-0.2906,1022.0261,0.0000,1022.0261,13.1868,0.0000,4266.3739,4266.3739,18.4729,11.7590,15.1159,0.6298,42513.9950,18.4512,18.4709,18.4611,-0.4401,0.7410,18.4709,18.4960,18.4835,-0.3450,0.4504,18.4512,18.4642,18.4577,-0.4642,-1.1914,12.9581,12.9237,12.9409,0.7234,-0.7410,11.7590,11.8569,11.8079,-1.2975,-0.4504,11.7590,11.7951,11.7770,-1.2653,1.1914,3.8198,298.4839,-34590.3000,42513.9950
1730.0000,12.2173,18.3810,635.4000,36658.2000,-36022.8000,1.7655,134.3248,5814.3452,5948.6700,85.1652,42472.5452,501.0752,-41971.4700,18.4088,14.6033,6424.4000,0.0000,6424.4000,-0.3530,1242.5609,0.0000,1242.5609,16.0260,0.0000,5181.8391,5181.8391,18.4117,11.8463,15.1290,0.8610,58120.1219,18.3810,18.4088,18.3949,-0.8252,1.0004,18.4088,18.4455,18.4272,-0.7061,0.6474,18.3810,18.3984,18.3897,-0.8477,-1.6478,12.8074,12.8536,12.8305,-1.3588,-1.0004,11.8463,11.8281,11.8372,0.3263,-0.6474,11.8463,11.8310,11.8387,0.7172,1.6478,3.4844,272.2767,-29598.4000,58120.1219
1731.0000,12.2885,18.3276,957.5000,32980.6000,-32023.1000,1.6084,202.1724,5239.4303,5441.6026,77.6375,38220.0303,755.3276,-37464.7026,18.3520,14.5472,7992.7000,0.0000,7992.7000,-0.4392,1547.0252,0.0000,1547.0252,19.9592,0.0000,6445.6748,6445.6748,18.3569,11.8256,15.0913,0.7365,49713.4343,18.3276,18.3520,18.3398,-0.6918,0.9506,18.3520,18.3960,18.3740,-0.6686,0.5114,18.3276,18.3432,18.3354,-0.6818,-1.4620,13.0869,12.9952,13.0411,2.5138,-0.9506,11.8256,11.8328,11.8292,-0.1233,-0.5114,11.8256,11.8291,11.8273,-0.1633,1.4620,3.1676,247.5195,-24030.4000,49713.4343
1732.0000,12.4118,18.6480,523.8000,47360.7000,-46836.9000,2.2655,110.3673,7544.8614,7655.2287,109.2831,54905.5614,413.4327,-54492.1287,18.5387,14.7317,11268.2000,0.0000,11268.2000,-0.6192,2175.7749,0.0000,2175.7749,28.1659,0.0000,9092.4251,9092.4251,18.5316,11.5762,15.0539,0.6543,44164.4835,18.6480,18.5387,18.5934,3.0333,0.9616,18.5387,18.4149,18.4768,1.2138,0.3423,18.6480,18.5623,18.6052,3.2284,-1.3039,13.6765,13.4509,13.5637,6.2802,-0.9616,11.5762,11.7680,11.6721,-1.9229,-0.3423,11.5762,11.6455,11.6108,-2.6397,1.3039,4.4606,348.5592,-35568.7000,44164.4835
1733.0000,12.4549,18.7059,549.3000,56019.9000,-55470.6000,2.6760,115.6558,8933.0430,9048.6988,129.1739,64952.9430,433.6442,-64519.2988,18.6717,14.8630,13966.2000,0.0000,13966.2000,-0.7675,2692.1549,0.0000,2692.1549,34.7993,0.0000,11274.0451,11274.0451,18.6526,11.4726,15.0626,0.7830,52854.1145,18.7059,18.6717,18.6888,1.1243,1.1478,18.6717,18.5345,18.6031,1.4970,0.3804,18.7059,18.6820,18.6939,1.0446,-1.5282,13.7865,13.7184,13.7524,2.2509,-1.1478,11.4726,11.6142,11.5434,-1.5802,-0.3804,11.4726,11.5059,11.4892,-1.4944,1.5282,5.2660,411.4937,-41504.4000,52854.1145
1734.0000,12.2217,18.5768,13.1000,116486.1000,-116473.0000,5.5057,2.7692,18477.6570,18480.4262,265.6969,134963.7570,10.3308,-134953.4262,18.5985,14.7908,6345.7000,0.0000,6345.7000,-0.3487,1224.3529,0.0000,1224.3529,15.7759,0.0000,5121.3471,5121.3471,18.5929,12.0269,15.3099,1.9348,130601.0757,18.5768,18.5985,18.5876,-1.2474,1.9515,18.5985,18.5998,18.5991,-0.0747,1.6028,18.5768,18.5898,18.5833,-1.3621,-3.5542,12.4298,12.6846,12.5572,-14.4511,-1.9515,12.0269,11.9161,11.9715,5.1395,-1.6028,12.0269,11.9676,11.9973,6.1039,3.5542,10.9203,853.3315,-110127.3000,130601.0757
1735.0000,12.4025,18.7624,0.0000,159658.7000,-159658.7000,7.5453,0.0000,25429.3397,25429.3397,363.5885,185088.0397,0.0000,-185088.0397,18.7367,14.9274,5130.3000,0.0000,5130.3000,-0.2819,988.1097,0.0000,988.1097,12.7701,0.0000,4142.1903,4142.1903,18.7372,12.3436,15.5404,2.6536,179117.4722,18.7624,18.7367,18.7496,1.9272,2.6091,18.7367,18.7143,18.7255,1.4983,2.3272,18.7624,18.7480,18.7552,2.0476,-4.9362,12.5685,12.5669,12.5677,0.0997,-2.6091,12.3436,12.2827,12.3131,4.0958,-2.3272,12.3436,12.3156,12.3296,3.9839,4.9362,14.9696,1169.7462,-154528.4000,179117.4722
1736.0000,12.5655,18.9286,0.0000,173362.5000,-173362.5000,8.1930,0.0000,27714.1474,27714.1474,395.2460,201076.6474,0.0000,-201076.6474,12.5534,18.1980,0.0000,9030.5000,-9030.5000,0.4798,0.0000,1450.4047,1450.4047,23.9396,10480.9047,0.0000,-10480.9047,18.8694,12.5884,15.7289,3.1127,210105.6390,18.9286,18.9019,18.9153,1.9723,2.5710,18.7912,18.7829,18.7871,0.7157,3.0509,18.9286,18.9163,18.9224,1.9910,-5.6219,12.5534,12.5556,12.5545,-0.1863,-2.5710,12.5884,12.5534,12.5709,3.0832,-3.0509,12.5884,12.5700,12.5792,2.9845,5.6219,17.2559,1348.4000,-182393.0000,210105.6390
1737.0000,12.7026,19.0685,0.0000,185062.1000,-185062.1000,8.7459,0.0000,29677.0348,29677.0348,422.3550,214739.1348,0.0000,-214739.1348,12.7034,18.3682,0.0000,10519.5000,-10519.5000,0.5589,0.0000,1692.8955,1692.8955,27.1100,12212.3955,0.0000,-12212.3955,19.0078,12.7212,15.8645,3.3425,225617.2523,19.0685,19.0469,19.0577,1.6919,2.7290,18.9315,18.9144,18.9230,1.6132,3.2879,19.0685,19.0588,19.0636,1.6769,-6.0169,12.7034,12.6824,12.6929,1.6437,-2.7290,12.7212,12.7034,12.7123,1.6799,-3.2879,12.7212,12.7118,12.7165,1.6300,6.0169,18.5079,1446.2346,-195581.6000,225617.2523
1738.0000,12.8320,19.2004,0.0000,200126.1000,-200126.1000,9.4578,0.0000,32187.8259,32187.8259,457.1328,232313.9259,0.0000,-232313.9259,12.8330,18.4991,0.0000,10835.4000,-10835.4000,0.5757,0.0000,1746.7421,1746.7421,27.9397,12582.1421,0.0000,-12582.1421,19.1435,12.8479,15.9957,3.6094,243633.6365,19.2004,19.1818,19.1911,1.5831,2.9607,19.0707,19.0544,19.0625,1.6567,3.5364,19.2004,19.1920,19.1962,1.5729,-6.4971,12.8330,12.8147,12.8238,1.5526,-2.9607,12.8479,12.8330,12.8404,1.5193,-3.5364,12.8479,12.8398,12.8439,1.5103,6.4971,19.9657,1560.1480,-210961.5000,243633.6365
1739.0000,12.9944,19.3661,0.0000,215997.0000,-215997.0000,10.2078,0.0000,34870.3492,34870.3492,493.7925,250867.3492,0.0000,-250867.3492,12.9958,18.6637,0.0000,17490.5000,-17490.5000,0.9293,0.0000,2825.7794,2825.7794,45.1223,20316.2794,0.0000,-20316.2794,19.2909,13.0126,16.1518,3.9954,269689.1907,19.3661,19.3442,19.3552,1.9524,3.0928,19.1870,19.1748,19.1809,1.4013,4.0222,19.3661,19.3565,19.3613,1.9654,-7.1150,12.9958,12.9742,12.9850,1.9181,-3.0928,13.0126,12.9958,13.0042,1.9493,-4.0222,13.0126,13.0031,13.0079,1.9520,7.1150,22.1718,1732.5369,-233487.5000,269689.1907
1740.0000,13.1695,19.5449,0.0000,228391.1000,-228391.1000,10.7936,0.0000,37020.7193,37020.7193,522.6698,265411.8193,0.0000,-265411.8193,13.1717,18.8414,0.0000,27768.2000,-27768.2000,1.4754,0.0000,4497.0292,4497.0292,71.6815,32265.2292,0.0000,-32265.2292,19.4444,13.1875,16.3159,4.3864,296083.7494,19.5449,19.5212,19.5330,2.1194,3.1060,19.3023,19.2918,19.2970,1.3746,4.5815,19.5449,19.5353,19.5401,2.1298,-7.6875,13.1717,13.1484,13.1600,2.0845,-3.1060,13.1875,13.1717,13.1796,2.0890,-4.5815,13.1875,13.1781,13.1828,2.0837,7.6875,24.4387,1909.6776,-256159.3000,296083.7494
1741.0000,13.2702,19.6477,0.0000,232983.5000,-232983.5000,11.0106,0.0000,37853.4272,37853.4272,533.7801,270836.9272,0.0000,-270836.9272,13.2717,18.9425,0.0000,28117.1000,-28117.1000,1.4940,0.0000,4559.8148,4559.8148,72.6314,32676.9148,0.0000,-32676.9148,19.5528,13.2802,16.4165,4.4819,302529.0215,19.6477,19.6337,19.6407,1.2718,3.1722,19.4124,19.4026,19.4075,1.3058,4.6662,19.6477,19.6422,19.6449,1.2380,-7.8384,13.2717,13.2580,13.2648,1.2378,-3.1722,13.2802,13.2717,13.2759,1.1352,-4.6662,13.2802,13.2752,13.2777,1.1177,7.8384,24.9213,1947.3818,-261100.6000,302529.0215
1742.0000,13.3215,19.7000,0.0000,238701.8000,-238701.8000,11.2808,0.0000,38828.7296,38828.7296,547.2364,277530.5296,0.0000,-277530.5296,13.3221,18.9935,0.0000,22108.7000,-22108.7000,1.1747,0.0000,3587.9283,3587.9283,57.1329,25696.6283,0.0000,-25696.6283,19.6265,13.3265,16.4765,4.4838,302658.2042,19.7000,19.6932,19.6966,0.6476,3.3687,19.5123,19.5032,19.5078,1.1825,4.5434,19.7000,19.6972,19.6986,0.6206,-7.9121,13.3221,13.3156,13.3188,0.6244,-3.3687,13.3265,13.3221,13.3243,0.5566,-4.5434,13.3265,13.3240,13.3252,0.5468,7.9121,24.8304,1940.2849,-260810.5000,302658.2042
1743.0000,13.3703,19.7498,0.0000,243482.6000,-243482.6000,11.5068,0.0000,39651.4231,39651.4231,558.3816,283134.0231,0.0000,-283134.0231,13.3707,19.0427,0.0000,19840.5000,-19840.5000,1.0542,0.0000,3222.0092,3222.0092,51.2816,23062.5092,0.0000,-23062.5092,19.6849,13.3751,16.5300,4.5288,305697.1231,19.7498,19.7439,19.7469,0.5792,3.4842,19.5810,19.5747,19.5779,0.8186,4.5384,19.7498,19.7473,19.7485,0.5752,-8.0226,13.3707,13.3650,13.3678,0.5639,-3.4842,13.3751,13.3707,13.3729,0.5591,-4.5384,13.3751,13.3726,13.3738,0.5591,8.0226,25.0442,1956.9927,-263323.1000,305697.1231
