Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1744.0000,13.4351,19.8160,0.0000,248188.9000,-248188.9000,11.7292,0.0000,40478.9734,40478.9734,569.3544,288667.8734,0.0000,-288667.8734,13.4356,19.1083,0.0000,22021.6000,-22021.6000,1.1701,0.0000,3579.4561,3579.4561,56.9299,25601.0561,0.0000,-25601.0561,19.7459,13.4414,16.5936,4.6469,313667.4224,19.8160,19.8083,19.8122,0.7606,3.5197,19.6337,19.6290,19.6314,0.6183,4.6898,19.8160,19.8127,19.8143,0.7664,-8.2095,13.4356,13.4281,13.4319,0.7456,-3.5197,13.4414,13.4356,13.4385,0.7642,-4.6898,13.4414,13.4381,13.4397,0.7676,8.2095,25.7229,2010.0222,-270210.5000,313667.4224
1745.0000,13.4825,19.8643,0.0000,251841.9000,-251841.9000,11.9018,0.0000,41120.2656,41120.2656,577.9772,292962.1656,0.0000,-292962.1656,13.4829,19.1561,0.0000,21096.0000,-21096.0000,1.1209,0.0000,3431.2832,3431.2832,54.5510,24527.2832,0.0000,-24527.2832,19.7985,13.4869,16.6427,4.6966,317021.5096,19.8643,19.8587,19.8615,0.5686,3.5936,19.6917,19.6867,19.6892,0.6703,4.7145,19.8643,19.8619,19.8631,0.5619,-8.3082,13.4829,13.4774,13.4802,0.5553,-3.5936,13.4869,13.4829,13.4849,0.5330,-4.7145,13.4869,13.4847,13.4858,0.5288,8.3082,25.9742,2029.6596,-272937.9000,317021.5096
1746.0000,13.0720,19.4452,0.0000,156209.5000,-156209.5000,7.3823,0.0000,25263.4827,25263.4827,358.6111,181472.9827,0.0000,-181472.9827,13.0748,18.7435,0.0000,460.2000,-460.2000,0.0245,0.0000,74.4302,74.4302,1.1902,534.6302,0.0000,-534.6302,19.4968,12.9995,16.2481,2.7498,185612.7959,19.4452,19.5104,19.4778,-4.6579,2.4526,19.5029,19.5319,19.5174,-2.1009,2.4771,19.4452,19.4791,19.4622,-4.8662,-4.9297,13.0748,13.1383,13.1066,-4.5359,-2.4526,12.9995,13.0748,13.0372,-5.4308,-2.4771,12.9995,13.0389,13.0192,-5.6578,4.9297,14.7740,1154.4577,-156669.7000,185612.7959
1747.0000,12.9217,19.2920,0.0000,150736.1000,-150736.1000,7.1237,0.0000,24294.0215,24294.0215,345.1293,175030.1215,0.0000,-175030.1215,12.9199,12.9199,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3221,12.8972,16.1096,2.6153,176530.5679,19.2920,19.3220,19.3070,-2.0892,2.3746,19.3220,19.3536,19.3378,-2.1941,2.3746,19.2920,19.3063,19.2991,-1.9951,-4.7491,12.9199,12.9501,12.9350,-2.0986,-2.3746,12.8972,12.9199,12.9085,-1.5802,-2.3746,12.8972,12.9075,12.9023,-1.4384,4.7491,14.1904,1108.8590,-150736.1000,176530.5679
1748.0000,12.6471,19.0084,27.6000,90555.6000,-90528.0000,4.2810,5.7924,14503.3701,14509.1625,207.2107,105058.9701,21.8076,-105037.1625,12.6509,12.6509,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0817,12.5628,15.8223,1.5947,107640.0412,19.0084,19.0846,19.0465,-3.1712,1.4270,19.0846,19.1492,19.1169,-2.6938,1.4270,19.0084,19.0480,19.0282,-3.2970,-2.8540,12.6509,12.7234,12.6872,-3.0177,-1.4270,12.5628,12.6509,12.6069,-3.6677,-1.4270,12.5628,12.6090,12.5859,-3.8460,2.8540,8.5238,666.0613,-90528.0000,107640.0412
1749.0000,12.5027,18.8461,136.6000,83581.8000,-83445.2000,3.9571,28.7381,13342.5551,13371.2932,191.2105,96924.3551,107.8619,-96816.4932,18.9009,15.0752,3.9000,0.0000,3.9000,-0.0002,0.7496,0.0000,0.7496,0.0108,0.0000,3.1504,3.1504,18.9018,12.4597,15.6808,1.4566,98318.5153,18.8461,18.9009,18.8735,-2.1157,1.3191,18.9009,18.9599,18.9304,-2.2780,1.3189,18.8461,18.8728,18.8594,-2.0644,-2.6380,12.5004,12.5515,12.5260,-1.9729,-1.3191,12.4597,12.5000,12.4798,-1.5604,-1.3189,12.4597,12.4783,12.4690,-1.4387,2.6380,7.8723,615.1511,-83441.3000,98318.5153
1750.0000,12.5169,18.7979,478.3000,66218.0000,-65739.7000,3.1543,100.6010,10574.1121,10674.7131,152.3232,76792.1121,377.6990,-76414.4131,18.8211,15.2594,5840.0000,161.3000,5678.7000,-0.3295,1123.5988,28.6641,1152.2629,14.8905,189.9641,4716.4012,4526.4371,18.8260,12.2081,15.5171,1.0682,72103.4495,18.7979,18.8211,18.8095,-0.7997,1.1613,18.8211,18.8652,18.8431,-1.0809,0.8318,18.7979,18.8097,18.8038,-0.6992,-1.9930,13.1520,12.9621,13.0570,6.3812,-1.1613,12.2081,12.3171,12.2626,-2.6490,-0.8318,12.2081,12.2576,12.2328,-2.8772,1.9930,6.2486,488.2750,-60061.0000,72103.4495
1751.0000,12.6067,18.8235,777.4000,59072.5000,-58295.1000,2.8322,163.2633,9452.3228,9615.5862,136.8204,68524.8228,614.1367,-67910.6862,18.8194,15.6646,8386.3000,638.7000,7747.6000,-0.4948,1613.5348,113.4976,1727.0324,22.4903,752.1976,6772.7652,6020.5676,18.8227,11.9771,15.3999,0.9143,61714.4441,18.8235,18.8194,18.8214,0.1165,1.1090,18.8194,18.8318,18.8256,-0.2393,0.6142,18.8235,18.8195,18.8215,0.1860,-1.7232,13.7025,13.4990,13.6008,6.5340,-1.1090,11.9771,12.1220,12.0496,-2.5991,-0.6142,11.9771,12.0324,12.0048,-2.7802,1.7232,5.5994,437.5424,-50547.5000,61714.4441
1752.0000,12.8536,18.9534,1297.1000,53278.3000,-51981.2000,2.5854,271.2775,8573.4166,8844.6941,125.0308,61851.7166,1025.8225,-60825.8941,18.9138,15.1220,16677.6000,35.5000,16642.1000,-0.9184,3204.9738,6.3197,3211.2935,41.4524,41.8197,13472.6262,13430.8065,18.9071,11.6553,15.2812,0.6908,46626.1987,18.9534,18.9138,18.9336,1.3259,1.1679,18.9138,18.8344,18.8741,0.5576,0.2495,18.9534,18.9199,18.9367,1.3621,-1.4175,14.4580,14.1992,14.3286,8.7560,-1.1679,11.6553,12.0145,11.8349,-2.6184,-0.2495,11.6553,11.7449,11.7001,-3.7041,1.4175,5.0759,396.6346,-35339.1000,46626.1987
1753.0000,12.8506,18.7606,2031.1000,48008.8000,-45977.7000,2.3745,424.8092,7724.9195,8149.7287,115.0751,55733.7195,1606.2908,-54127.4287,18.8010,14.9909,21731.8000,0.0000,21731.8000,-1.1942,4182.1994,0.0000,4182.1994,53.8062,0.0000,17549.6006,17549.6006,18.8039,11.7497,15.2768,0.9543,64416.7793,18.7606,18.8010,18.7808,-1.8718,1.5853,18.8010,18.8523,18.8266,-0.6005,0.3911,18.7606,18.7943,18.7775,-1.9486,-1.9764,14.2060,14.2346,14.2203,-1.3351,-1.5853,11.7497,11.8094,11.7795,-0.6956,-0.3911,11.7497,11.7404,11.7450,0.5142,1.9764,4.6383,362.4398,-24245.9000,64416.7793
1754.0000,13.2189,18.8857,2908.6000,43384.4000,-40475.8000,2.2016,604.6102,7040.3881,7644.9983,106.7929,50424.7881,2303.9898,-48120.7983,18.8621,15.0513,30351.2000,0.0000,30351.2000,-1.6679,5836.4608,0.0000,5836.4608,75.2904,0.0000,24514.7392,24514.7392,18.8616,11.5251,15.1934,0.6852,46252.7183,18.8857,18.8625,18.8741,1.0984,1.6568,18.8616,18.7968,18.8292,0.0036,-0.0111,18.8857,18.8616,18.8737,1.1332,-1.6457,15.0513,14.8662,14.9587,8.8836,-1.6568,15.0513,8.8413,11.9463,1.9848,0.0111,11.5070,11.5606,11.5338,-2.5770,1.6457,4.2620,333.0403,-10124.6000,46252.7183
1755.0000,13.2290,18.7265,3369.8000,39854.7000,-36484.9000,2.0588,700.3629,6469.0980,7169.4609,100.0801,46323.7980,2669.4371,-43654.3609,18.7618,14.9522,27809.9000,0.0000,27809.9000,-1.5282,5354.5571,0.0000,5354.5571,68.9151,0.0000,22455.3429,22455.3429,18.7624,11.5278,15.1451,0.6449,43528.8624,18.7265,18.7618,18.7442,-1.5962,1.5388,18.7618,18.8918,18.8268,-0.0573,0.0106,18.7265,18.7615,18.7440,-1.5928,-1.5494,14.9341,14.9402,14.9372,-0.2881,-1.5388,11.5278,12.3259,11.9269,-0.2624,-0.0106,11.5278,11.5295,11.5286,-0.0899,1.5494,3.9909,311.8519,-8675.0000,43528.8624
1756.0000,13.0646,18.8886,2879.8000,56389.8000,-53510.0000,2.8147,600.1646,9118.2621,9718.4266,136.7110,65508.0621,2279.6354,-63228.4266,18.8616,15.0508,32593.3000,0.0000,32593.3000,-1.7911,6267.6492,0.0000,6267.6492,80.9057,0.0000,26325.6508,26325.6508,18.8608,11.5335,15.1972,1.0178,68704.0311,18.8886,18.8616,18.8751,1.5522,2.0044,18.8616,18.8281,18.8449,0.1900,0.2133,18.8886,18.8639,18.8763,1.5682,-2.2177,14.7179,14.7593,14.7386,-2.4242,-2.0044,11.5335,11.9227,11.7281,-2.4266,-0.2133,11.5335,11.5328,11.5332,0.0267,2.2177,5.4795,428.1766,-20916.7000,68704.0311
1757.0000,12.9796,18.7774,3351.5000,62649.2000,-59297.7000,3.1351,699.4612,10110.5822,10810.0434,152.1566,72759.7822,2652.0388,-70107.7434,18.7946,14.9846,33481.1000,0.0000,33481.1000,-1.8399,6443.8263,0.0000,6443.8263,82.9695,0.0000,27037.2737,27037.2737,18.7975,11.6682,15.2328,1.1662,78718.8244,18.7774,18.7946,18.7860,-1.1032,2.1808,18.7946,18.8333,18.8139,-0.4009,0.3410,18.7774,18.7926,18.7850,-1.1292,-2.5218,14.4733,14.5196,14.4964,-2.9505,-2.1808,11.6682,11.7142,11.6912,-0.4729,-0.3410,11.6682,11.6478,11.6580,1.4784,2.5218,6.1096,477.4120,-25816.6000,78718.8244
1758.0000,12.5563,18.7957,1321.8000,119935.3000,-118613.5000,5.7368,277.8301,19169.1358,19446.9659,277.8891,139104.4358,1043.9699,-138060.4659,18.7942,14.9842,18769.8000,0.0000,18769.8000,-1.0314,3612.4836,0.0000,3612.4836,46.5661,0.0000,15157.3164,15157.3164,18.7960,11.9755,15.3858,1.8338,123782.6960,18.7957,18.7942,18.7949,0.0798,2.2561,18.7942,18.8002,18.7972,-0.2304,1.2246,18.7957,18.7946,18.7951,0.0940,-3.4807,13.3064,13.5073,13.4069,-13.1767,-2.2561,11.9755,11.8932,11.9344,2.9061,-1.2246,11.9755,11.9398,11.9576,3.5881,3.4807,11.3488,886.8107,-99843.7000,123782.6960
1759.0000,12.5736,18.9103,379.1000,161042.0000,-160662.9000,7.6304,79.6600,25749.3260,25828.9859,368.5103,186791.3260,299.4400,-186491.8859,18.8945,15.0834,14694.5000,0.0000,14694.5000,-0.8075,2824.5616,0.0000,2824.5616,36.4559,0.0000,11869.9384,11869.9384,18.8936,12.2958,15.5947,2.5723,173630.2297,18.9103,18.8945,18.9024,1.2690,2.8126,18.8945,18.8764,18.8855,1.0373,2.0051,18.9103,18.9008,18.9056,1.3047,-4.8178,13.0478,13.0973,13.0726,-4.0623,-2.8126,12.2958,12.2280,12.2619,3.9245,-2.0051,12.2958,12.2679,12.2818,3.8839,4.8178,15.1149,1181.0987,-145968.4000,173630.2297
1760.0000,12.6631,19.0224,89.4000,177319.7000,-177230.3000,8.3846,18.7572,28409.7923,28428.5495,404.9408,205729.4923,70.6428,-205658.8495,12.6260,17.5146,768.6000,9068.9000,-8300.3000,0.5241,161.7717,1457.9616,1619.7333,25.9658,10526.8616,606.8283,-9920.0333,18.9290,12.6775,15.8032,3.1824,214809.2679,19.0224,19.0049,19.0137,1.3146,2.6202,18.7565,18.7726,18.7645,-1.4872,3.1443,19.0224,19.0143,19.0184,1.3335,-5.7644,12.6260,12.6918,12.6589,-5.0197,-2.6202,12.6775,12.6260,12.6517,4.6767,-3.1443,12.6775,12.6500,12.6637,4.5809,5.7644,17.7318,1385.5904,-185530.6000,214809.2679
1761.0000,12.8292,19.1976,0.0000,191086.7000,-191086.7000,9.0306,0.0000,30731.9801,30731.9801,436.3749,221818.6801,0.0000,-221818.6801,12.8298,18.4959,0.0000,18664.5000,-18664.5000,0.9917,0.0000,3008.7197,3008.7197,48.1136,21673.2197,0.0000,-21673.2197,19.1052,12.8511,15.9781,3.5816,241759.1269,19.1976,19.1712,19.1844,2.0324,2.6796,18.9888,18.9649,18.9768,2.5337,3.6713,19.1976,19.1863,19.1919,2.0662,-6.3510,12.8298,12.8053,12.8175,1.8862,-2.6796,12.8511,12.8298,12.8404,2.2487,-3.6713,12.8511,12.8392,12.8451,2.1612,6.3510,19.9425,1558.3381,-209751.2000,241759.1269
1762.0000,12.9829,19.3545,0.0000,204136.7000,-204136.7000,9.6473,0.0000,32946.9581,32946.9581,466.6703,237083.6581,0.0000,-237083.6581,12.9850,18.6528,0.0000,23017.6000,-23017.6000,1.2230,0.0000,3718.1984,3718.1984,59.3806,26735.7984,0.0000,-26735.7984,19.2581,13.0006,16.1294,3.8868,262357.0403,19.3545,19.3311,19.3428,1.8835,2.8081,19.1253,19.1108,19.1181,1.6766,4.0311,19.3545,19.3449,19.3497,1.8759,-6.8392,12.9850,12.9620,12.9735,1.8542,-2.8081,13.0006,12.9850,12.9928,1.8110,-4.0311,13.0006,12.9915,12.9961,1.7933,6.8392,21.6416,1691.1039,-227154.3000,262357.0403
1763.0000,13.1493,19.5243,0.0000,216600.1000,-216600.1000,10.2363,0.0000,35093.0407,35093.0407,495.6499,251693.1407,0.0000,-251693.1407,13.1518,18.8213,0.0000,31733.6000,-31733.6000,1.6861,0.0000,5137.8193,5137.8193,81.9144,36871.4193,0.0000,-36871.4193,19.4088,13.1670,16.2879,4.2523,287029.8076,19.5243,19.4997,19.5120,2.0133,2.8501,19.2475,19.2363,19.2419,1.4661,4.5362,19.5243,19.5147,19.5195,2.0209,-7.3863,13.1518,13.1277,13.1397,1.9775,-2.8501,13.1670,13.1518,13.1594,1.9818,-4.5362,13.1670,13.1577,13.1623,1.9780,7.3863,23.7485,1855.7398,-248333.7000,287029.8076
1764.0000,13.2745,19.6520,0.0000,228211.2000,-228211.2000,10.7851,0.0000,37081.7196,37081.7196,522.7783,265292.9196,0.0000,-265292.9196,13.2764,18.9473,0.0000,32149.2000,-32149.2000,1.7082,0.0000,5214.0490,5214.0490,83.0406,37363.2490,0.0000,-37363.2490,19.5425,13.2870,16.4147,4.4656,301428.9956,19.6520,19.6341,19.6431,1.5538,3.0256,19.3863,19.3742,19.3802,1.6410,4.7338,19.6520,19.6451,19.6486,1.5295,-7.7594,13.2764,13.2589,13.2676,1.5153,-3.0256,13.2870,13.2764,13.2817,1.4478,-4.7338,13.2870,13.2806,13.2838,1.4377,7.7594,24.8978,1945.5513,-260360.4000,301428.9956
1765.0000,13.4203,19.8009,0.0000,238378.5000,-238378.5000,11.2656,0.0000,38865.5318,38865.5318,546.5103,277244.0318,0.0000,-277244.0318,13.4225,19.0950,0.0000,40474.7000,-40474.7000,2.1506,0.0000,6577.6694,6577.6694,104.5959,47052.3694,0.0000,-47052.3694,19.6752,13.4342,16.5547,4.7844,322946.5428,19.8009,19.7808,19.7908,1.7549,3.0383,19.4966,19.4877,19.4921,1.3219,5.1889,19.8009,19.7934,19.7972,1.7647,-8.2272,13.4225,13.4028,13.4126,1.7216,-3.0383,13.4342,13.4225,13.4283,1.7414,-5.1889,13.4342,13.4268,13.4305,1.7421,8.2272,26.7480,2090.1246,-278853.2000,322946.5428
1766.0000,13.5479,19.9311,0.0000,252141.7000,-252141.7000,11.9160,0.0000,41232.2667,41232.2667,578.6099,293373.9667,0.0000,-293373.9667,13.5498,19.2237,0.0000,41887.7000,-41887.7000,2.2256,0.0000,6819.4925,6819.4925,108.3096,48707.1925,0.0000,-48707.1925,19.8082,13.5593,16.6837,5.0495,340839.9174,19.9311,19.9143,19.9227,1.5629,3.2301,19.6326,19.6223,19.6274,1.6046,5.4558,19.9311,19.9249,19.9280,1.5509,-8.6859,13.5498,13.5333,13.5415,1.5270,-3.2301,13.5593,13.5498,13.5545,1.4946,-5.4558,13.5593,13.5533,13.5563,1.4901,8.6859,28.2068,2204.1186,-294029.4000,340839.9174
1767.0000,13.6835,20.0696,0.0000,266226.7000,-266226.7000,12.5816,0.0000,43674.3459,43674.3459,611.4382,309901.0459,0.0000,-309901.0459,13.6854,19.3609,0.0000,45796.6000,-45796.6000,2.4333,0.0000,7470.2491,7470.2491,118.4767,53266.8491,0.0000,-53266.8491,19.9435,13.6950,16.8193,5.3610,361868.5300,20.0696,20.0527,20.0612,1.6428,3.3828,19.7633,19.7539,19.7586,1.5546,5.8161,20.0696,20.0634,20.0665,1.6431,-9.1989,13.6854,13.6688,13.6771,1.6080,-3.3828,13.6950,13.6854,13.6902,1.6091,-5.8161,13.6950,13.6889,13.6920,1.6089,9.1989,29.9605,2341.1552,-312023.3000,361868.5300
1768.0000,13.8020,20.1907,0.0000,271258.2000,-271258.2000,12.8194,0.0000,44624.1239,44624.1239,623.5450,315882.3239,0.0000,-315882.3239,13.8038,19.4806,0.0000,52396.1000,-52396.1000,2.7840,0.0000,8561.2581,8561.2581,135.6234,60957.3581,0.0000,-60957.3581,20.0549,13.8117,16.9333,5.5664,375732.1859,20.1907,20.1756,20.1831,1.4434,3.3451,19.8599,19.8533,19.8566,1.1547,6.1291,20.1907,20.1854,20.1880,1.4378,-9.4743,13.8038,13.7891,13.7964,1.4117,-3.3451,13.8117,13.8038,13.8078,1.3902,-6.1291,13.8117,13.8066,13.8092,1.3858,9.4743,31.1479,2433.9422,-323654.3000,375732.1859
1769.0000,13.8792,20.2695,0.0000,281870.6000,-281870.6000,13.3209,0.0000,46454.5409,46454.5409,648.4421,328325.1409,0.0000,-328325.1409,13.8803,19.5580,0.0000,46993.5000,-46993.5000,2.4969,0.0000,7686.9777,7686.9777,121.6973,54680.4777,0.0000,-54680.4777,20.1500,13.8853,17.0177,5.6623,382207.1776,20.2695,20.2602,20.2648,0.9576,3.6080,19.9730,19.9654,19.9692,1.3298,6.1049,20.2695,20.2661,20.2678,0.9345,-9.7129,13.8803,13.8713,13.8758,0.9289,-3.6080,13.8853,13.8803,13.8828,0.8773,-6.1049,13.8853,13.8822,13.8838,0.8718,9.7129,31.5870,2468.2551,-328864.1000,382207.1776
1770.0000,13.3906,19.7704,0.0000,175762.4000,-175762.4000,8.3064,0.0000,28636.6363,28636.6363,404.5453,204399.0363,0.0000,-204399.0363,13.3887,19.0608,0.0000,11085.1000,-11085.1000,0.5890,0.0000,1800.6242,1800.6242,28.7156,12885.7242,0.0000,-12885.7242,19.7792,13.3190,16.5491,3.2836,221644.4926,19.7704,19.8445,19.8074,-5.5485,2.5725,19.6985,19.7320,19.7152,-3.0934,3.1615,19.7704,19.8052,19.7878,-5.8209,-5.7339,13.3887,13.4617,13.4252,-5.4657,-2.5725,13.3190,13.3887,13.3539,-6.4115,-3.1615,13.3190,13.3586,13.3388,-6.6046,5.7339,17.7667,1388.3136,-186847.5000,221644.4926
1771.0000,13.1313,19.5058,0.0000,158366.7000,-158366.7000,7.4843,0.0000,25647.4865,25647.4865,363.3467,184014.1865,0.0000,-184014.1865,13.1297,18.7990,0.0000,881.2000,-881.2000,0.0468,0.0000,142.6273,142.6273,2.2782,1023.8273,0.0000,-1023.8273,19.5409,13.0893,16.3151,2.7763,187400.6763,19.5058,19.5526,19.5292,-3.3859,2.4791,19.5386,19.5656,19.5521,-1.9965,2.5260,19.5058,19.5284,19.5171,-3.2956,-5.0051,13.1297,13.1756,13.1526,-3.3180,-2.4791,13.0893,13.1297,13.1095,-2.9776,-2.5260,13.0893,13.1093,13.0993,-2.9190,5.0051,15.0175,1173.4897,-159247.9000,187400.6763
1772.0000,12.8273,19.1863,82.1000,99744.4000,-99662.3000,4.7181,17.1781,16040.9301,16058.1082,228.6778,115785.3301,64.9219,-115720.4082,19.2662,15.4369,381.1000,0.0000,381.1000,-0.0209,72.9160,0.0000,72.9160,1.0449,0.0000,308.1840,308.1840,19.2627,12.7322,15.9975,1.7528,118312.6915,19.1863,19.2662,19.2262,-3.6847,1.5797,19.2662,19.3337,19.3000,-3.0715,1.5587,19.1863,19.2275,19.2069,-3.7723,-3.1384,12.8559,12.9252,12.8905,-3.1915,-1.5797,12.7322,12.8213,12.7768,-4.0444,-1.5587,12.7322,12.7780,12.7551,-4.1824,3.1384,9.4009,734.5989,-99281.2000,118312.6915
1773.0000,12.6762,19.0026,309.8000,89948.7000,-89638.9000,4.2670,64.9855,14415.7220,14480.7075,206.4361,104364.4220,244.8145,-104119.6075,19.0591,15.2460,1309.3000,0.0000,1309.3000,-0.0719,251.1537,0.0000,251.1537,3.2225,0.0000,1058.1463,1058.1463,19.0609,12.5901,15.8255,1.5511,104700.0617,19.0026,19.0591,19.0309,-2.3865,1.4463,19.0591,19.1226,19.0908,-2.5525,1.3744,19.0026,19.0308,19.0167,-2.3232,-2.8207,12.7690,12.7998,12.7844,-1.3093,-1.4463,12.5901,12.6394,12.6147,-1.9840,-1.3744,12.5901,12.6129,12.6015,-1.8827,2.8207,8.4880,663.2617,-88329.6000,104700.0617
1774.0000,12.8423,19.0596,950.6000,70210.6000,-69260.0000,3.3675,198.8478,11295.1837,11494.0314,162.8421,81505.7837,751.7522,-80754.0314,19.0523,15.2898,13945.0000,76.6000,13868.4000,-0.7704,2675.1975,13.6721,2688.8696,34.6457,90.2721,11269.8025,11179.5304,19.0565,12.1717,15.6141,1.0217,68966.8781,19.0596,19.0523,19.0559,0.2737,1.3793,19.0523,19.0724,19.0623,-0.3729,0.6089,19.0596,19.0516,19.0556,0.4403,-1.9882,14.0130,13.6914,13.8522,12.8572,-1.3793,12.1717,12.3977,12.2847,-4.0117,-0.6089,12.1717,12.2532,12.2124,-4.7233,1.9882,6.6409,518.9259,-55391.6000,68966.8781
1775.0000,13.1669,19.2666,1565.4000,62822.6000,-61257.2000,3.0504,325.6810,10182.5267,10508.2077,147.7195,73005.1267,1239.7190,-71765.4077,19.2133,15.3986,22471.0000,0.0000,22471.0000,-1.2348,4302.1970,0.0000,4302.1970,55.5066,0.0000,18168.8030,18168.8030,19.2017,11.7079,15.4548,0.7774,52475.4274,19.2666,19.2133,19.2400,2.1926,1.4284,19.2133,19.0579,19.1356,0.8555,0.1936,19.2666,19.2189,19.2428,2.2301,-1.6220,14.9795,14.6933,14.8364,11.8481,-1.4284,11.7079,12.3062,12.0071,-3.3788,-0.1936,11.7079,11.8228,11.7654,-5.4241,1.6220,5.9767,467.0302,-38786.2000,52475.4274
1776.0000,13.0945,18.9575,2686.4000,56783.3000,-54096.9000,2.8233,559.5798,9188.2376,9747.8174,137.0677,65971.5376,2126.8202,-63844.7174,19.0128,15.2003,27952.9000,0.0000,27952.9000,-1.5361,5365.1090,0.0000,5365.1090,68.8610,0.0000,22587.7910,22587.7910,19.0183,11.8522,15.4352,1.1051,74594.9719,18.9575,19.0128,18.9851,-3.1041,1.9237,19.0128,19.0992,19.0560,-0.9895,0.3876,18.9575,19.0047,18.9811,-3.1863,-2.3112,14.5476,14.6041,14.5759,-3.1727,-1.9237,11.8522,11.9610,11.9066,-1.2416,-0.3876,11.8522,11.8380,11.8451,0.9334,2.3112,5.5037,430.0689,-26144.0000,74594.9719
1777.0000,13.3930,19.0073,3725.0000,51224.3000,-47499.3000,2.6146,772.0830,8346.3568,9118.4398,126.9878,59570.6568,2952.9170,-56617.7398,19.0061,15.1936,37635.6000,0.0000,37635.6000,-2.0682,7224.1535,0.0000,7224.1535,93.0273,0.0000,30411.4465,30411.4465,19.0024,11.6478,15.3251,0.7790,52583.9137,19.0073,19.0033,19.0053,0.2146,1.9967,19.0024,19.0835,19.0429,-0.1862,-0.0715,19.0073,19.0024,19.0049,0.2576,-1.9252,15.1936,15.0773,15.1355,6.7246,-1.9967,15.1936,10.3029,12.7483,10.1286,0.0715,11.5978,11.6462,11.6220,-2.7208,1.9252,5.0514,394.7219,-9863.7000,52583.9137
1778.0000,13.4880,18.7884,4875.5000,45915.0000,-41039.5000,2.4235,1008.9628,7497.8766,8506.8394,117.9506,53412.8766,3866.5372,-49546.3394,18.8515,15.0408,38534.0000,0.0000,38534.0000,-2.1175,7410.9805,0.0000,7410.9805,95.2587,0.0000,31123.0195,31123.0195,18.8354,11.6401,15.2377,0.6240,42120.8886,18.7884,18.8310,18.8097,-2.3889,1.9176,18.8354,19.0479,18.9416,-1.2512,-0.1999,18.7884,18.8354,18.8119,-2.3573,-1.7177,15.0408,15.0595,15.0502,-1.0580,-1.9176,15.0408,12.7043,13.8726,13.5394,0.1999,11.7639,11.7335,11.7487,1.5003,1.7177,4.6716,365.0449,-2505.5000,42120.8886
1779.0000,14.1185,19.0546,6215.4000,41728.4000,-35513.0000,2.2954,1273.0367,6916.3041,8189.3408,111.8384,48644.7041,4942.3633,-43702.3408,18.0568,14.2552,45021.8000,0.0000,45021.8000,-2.4741,8747.7913,0.0000,8747.7913,111.5875,0.0000,36274.0087,36274.0087,14.1724,15.8764,15.0244,-0.1378,-9304.5699,19.0546,19.0087,19.0316,2.6486,2.0021,16.3873,16.9416,16.6644,-27.5096,-1.7089,19.0546,18.8540,18.9543,1.6890,-0.2932,14.2552,14.4050,14.3301,-8.7188,-2.0021,14.2552,14.1724,14.2138,4.0892,1.7089,14.1724,12.1620,13.1672,17.0895,0.2932,4.3961,343.5182,9508.8000,-9304.5699
1780.0000,13.3608,18.7693,5501.4000,58395.3000,-52893.9000,3.0459,1140.8871,9507.6381,10648.5251,148.6428,67902.9381,4360.5129,-63542.4251,18.7348,14.9253,43051.7000,0.0000,43051.7000,-2.3658,8292.0815,0.0000,8292.0815,108.1548,0.0000,34759.6185,34759.6185,18.8006,11.5392,15.1699,0.9141,61700.8548,18.7693,18.8127,18.7910,-2.9327,2.3115,18.8006,15.4138,17.1072,5.3145,-0.0543,18.7693,18.8006,18.7849,-2.0722,-2.2573,14.9253,14.8272,14.8762,6.5618,-2.3115,14.9253,13.7983,14.3618,1.7565,0.0543,11.5935,11.8591,11.7263,-17.4175,2.2573,5.9382,464.0196,-9842.2000,61700.8548
1781.0000,13.4768,18.8483,6290.5000,63906.1000,-57615.6000,3.3474,1302.0313,10433.0777,11735.1090,162.8666,74339.1777,4988.4687,-69350.7090,18.6945,14.8856,54330.7000,0.0000,54330.7000,-2.9856,10469.8617,0.0000,10469.8617,134.9258,0.0000,43860.8383,43860.8383,18.8382,11.5106,15.1744,0.8523,57526.9953,18.8483,18.8401,18.8442,0.6134,2.6689,18.8382,17.4669,18.1525,12.5857,-0.3167,18.8483,18.8382,18.8432,0.6744,-2.3522,14.8856,14.8844,14.8850,0.0768,-2.6689,14.8856,14.4711,14.6784,3.7918,0.3167,11.9092,11.8796,11.8944,1.9997,2.3522,6.4593,504.7369,-3284.9000,57526.9953
1782.0000,12.9416,19.0086,3340.8000,121268.7000,-117927.9000,5.9048,697.6710,19553.7426,20251.4136,287.0098,140822.4426,2643.1290,-138179.3136,18.9836,15.1714,29864.1000,0.0000,29864.1000,-1.6411,5734.0244,0.0000,5734.0244,74.2156,0.0000,24130.0756,24130.0756,18.9230,11.8031,15.3631,1.7346,117087.1461,19.0086,18.9836,18.9961,1.8042,2.5153,18.9836,18.6646,18.8241,8.0757,0.8742,19.0086,18.9896,18.9991,1.8521,-3.3895,14.3849,14.4614,14.4231,-5.6027,-2.5153,11.8031,12.9083,12.3557,-28.0581,-0.8742,11.8031,11.8138,11.8085,-1.0663,3.3895,11.6601,911.1345,-88063.8000,117087.1461
1783.0000,12.7166,18.9467,1933.4000,159097.7000,-157164.3000,7.6194,405.2862,25521.4359,25926.7221,369.0123,184619.1359,1528.1138,-183091.0221,18.9533,15.1415,22482.1000,0.0000,22482.1000,-1.2354,4318.2953,0.0000,4318.2953,55.5983,0.0000,18163.8047,18163.8047,18.9443,12.2039,15.5741,2.4588,165968.5283,18.9467,18.9533,18.9500,-0.5861,2.9516,18.9533,18.9256,18.9394,1.3622,1.7162,18.9467,18.9512,18.9489,-0.6345,-4.6678,13.4527,13.5805,13.5166,-10.9693,-2.9516,12.2039,12.2369,12.2204,-1.6623,-1.7162,12.2039,12.1702,12.1871,4.5399,4.6678,15.0781,1178.2271,-134682.2000,165968.5283
1784.0000,12.7508,19.0441,1134.6000,173795.9000,-172661.3000,8.2725,237.7020,27901.0519,28138.7538,399.9963,201696.9519,896.8980,-200800.0538,12.6946,15.5997,3444.4000,8638.7000,-5194.3000,0.6483,724.1599,1390.0578,2114.2177,31.4505,10028.7578,2720.2401,-7308.5177,18.8121,12.7606,15.7864,3.0847,208216.3171,19.0441,19.0300,19.0371,1.0219,2.5414,18.3328,18.4072,18.3700,-6.9008,3.1897,19.0441,19.0375,19.0408,1.0797,-5.7311,12.6946,12.8191,12.7568,-9.1974,-2.5414,12.7606,12.6946,12.7276,6.0919,-3.1897,12.7606,12.7205,12.7406,6.6505,5.7311,17.7549,1387.3942,-177855.6000,208216.3171
1785.0000,12.8468,19.1744,682.2000,187178.4000,-186496.2000,8.8814,142.6926,30115.6080,30258.3006,429.4745,217294.0080,539.5074,-216754.5006,12.8459,18.2710,427.3000,16776.3000,-16349.0000,0.9149,89.6181,2704.9238,2794.5418,44.4383,19481.2238,337.6819,-19143.5418,19.0569,12.8604,15.9586,3.4686,234128.9376,19.1744,19.1546,19.1645,1.5088,2.6555,18.9282,18.8669,18.8975,6.3370,3.5704,19.1744,19.1658,19.1701,1.5314,-6.2259,12.8459,12.8331,12.8395,0.9680,-2.6555,12.8604,12.8459,12.8531,1.4855,-3.5704,12.8604,12.8527,12.8565,1.3703,6.2259,19.4999,1523.7523,-202845.2000,234128.9376
1786.0000,12.9865,19.3466,203.5000,200935.1000,-200731.6000,9.5066,42.4658,32432.8625,32475.3282,459.9348,233367.9625,161.0342,-233206.9282,12.9882,18.6560,0.0000,23525.5000,-23525.5000,1.2500,0.0000,3800.4072,3800.4072,60.6945,27325.9072,0.0000,-27325.9072,19.2453,13.0029,16.1241,3.8369,258987.6602,19.3466,19.3211,19.3339,2.0146,2.7522,19.1134,19.0922,19.1028,2.4478,4.0022,19.3466,19.3361,19.3413,2.0371,-6.7544,12.9882,12.9674,12.9778,1.6404,-2.7522,13.0029,12.9882,12.9955,1.6896,-4.0022,13.0029,12.9942,12.9986,1.6847,6.7544,21.4168,1673.5422,-224257.1000,258987.6602
1787.0000,13.1699,19.5452,0.0000,215185.3000,-215185.3000,10.1695,0.0000,34880.4295,34880.4295,492.4235,250065.7295,0.0000,-250065.7295,13.1728,18.8425,0.0000,35063.8000,-35063.8000,1.8631,0.0000,5678.6286,5678.6286,90.5118,40742.4286,0.0000,-40742.4286,19.4182,13.1893,16.3038,4.2826,289078.0372,19.5452,19.5158,19.5305,2.3444,2.7688,19.2450,19.2329,19.2389,1.6141,4.6319,19.5452,19.5342,19.5397,2.3646,-7.4007,13.1728,13.1457,13.1592,2.1598,-2.7688,13.1893,13.1728,13.1810,2.2093,-4.6319,13.1893,13.1789,13.1841,2.2104,7.4007,23.9685,1872.9355,-250249.1000,289078.0372
1788.0000,13.3008,19.6789,0.0000,228115.2000,-228115.2000,10.7805,0.0000,37088.8271,37088.8271,522.6277,265204.0271,0.0000,-265204.0271,13.3029,18.9741,0.0000,34343.6000,-34343.6000,1.8248,0.0000,5571.9937,5571.9937,88.7159,39915.5937,0.0000,-39915.5937,19.5628,13.3138,16.4383,4.5010,303818.3441,19.6789,19.6597,19.6693,1.6453,2.9852,19.3996,19.3864,19.3930,1.8298,4.8100,19.6789,19.6717,19.6753,1.6074,-7.7953,13.3029,13.2843,13.2936,1.5929,-2.9852,13.3138,13.3029,13.3084,1.5075,-4.8100,13.3138,13.3072,13.3105,1.4957,7.7953,25.1230,1963.1472,-262458.8000,303818.3441
1789.0000,13.4424,19.8235,0.0000,240052.1000,-240052.1000,11.3446,0.0000,39158.5953,39158.5953,550.4409,279210.6953,0.0000,-279210.6953,13.4445,19.1173,0.0000,39813.4000,-39813.4000,2.1154,0.0000,6472.1957,6472.1957,102.8976,46285.5957,0.0000,-46285.5957,19.6997,13.4558,16.5778,4.8023,324157.1316,19.8235,19.8041,19.8138,1.7138,3.0764,19.5242,19.5142,19.5192,1.4938,5.1918,19.8235,19.8162,19.8198,1.7148,-8.2682,13.4445,13.4255,13.4350,1.6771,-3.0764,13.4558,13.4445,13.4502,1.6816,-5.1918,13.4558,13.4487,13.4523,1.6814,8.2682,26.8376,2097.1311,-279865.5000,324157.1316
1790.0000,13.5581,19.9416,0.0000,254340.3000,-254340.3000,12.0199,0.0000,41601.7837,41601.7837,583.7389,295942.0837,0.0000,-295942.0837,13.5597,19.2338,0.0000,38298.1000,-38298.1000,2.0349,0.0000,6235.9694,6235.9694,99.0365,44534.0694,0.0000,-44534.0694,19.8280,13.5685,16.6982,5.0270,339324.3478,19.9416,19.9267,19.9341,1.4233,3.3283,19.6638,19.6530,19.6584,1.6505,5.3632,19.9416,19.9359,19.9388,1.4058,-8.6916,13.5597,13.5452,13.5524,1.3877,-3.3283,13.5685,13.5597,13.5641,1.3458,-5.3632,13.5685,13.5631,13.5658,1.3408,8.6916,28.0351,2190.7035,-292638.4000,339324.3478
1791.0000,13.6945,20.0808,0.0000,268824.6000,-268824.6000,12.7044,0.0000,44111.8855,44111.8855,617.4460,312936.4855,0.0000,-312936.4855,13.6962,19.3718,0.0000,42721.2000,-42721.2000,2.2699,0.0000,6969.6713,6969.6713,110.5250,49690.8713,0.0000,-49690.8713,19.9622,13.7060,16.8341,5.3530,361328.2072,20.0808,20.0644,20.0726,1.6416,3.4782,19.7909,19.7817,19.7863,1.5137,5.7481,20.0808,20.0746,20.0777,1.6473,-9.2262,13.6962,13.6801,13.6881,1.6082,-3.4782,13.7060,13.6962,13.7011,1.6242,-5.7481,13.7060,13.6999,13.7030,1.6261,9.2262,29.8801,2334.8697,-311545.8000,361328.2072
1792.0000,13.7967,20.1852,0.0000,271508.3000,-271508.3000,12.8312,0.0000,44659.6158,44659.6158,624.1645,316167.9158,0.0000,-316167.9158,13.7981,19.4749,0.0000,47697.1000,-47697.1000,2.5343,0.0000,7792.8295,7792.8295,123.4657,55489.9295,0.0000,-55489.9295,20.0600,13.8051,16.9326,5.4919,370700.1710,20.1852,20.1724,20.1788,1.2524,3.4323,19.8762,19.8702,19.8732,1.0190,5.9666,20.1852,20.1806,20.1829,1.2398,-9.3989,13.7981,13.7857,13.7919,1.2228,-3.4323,13.8051,13.7981,13.8016,1.1832,-5.9666,13.8051,13.8007,13.8029,1.1763,9.3989,30.6738,2396.8948,-319205.4000,370700.1710
1793.0000,13.8407,20.2301,0.0000,279465.6000,-279465.6000,13.2073,0.0000,46016.2599,46016.2599,642.8868,325481.8599,0.0000,-325481.8599,13.8413,19.5186,0.0000,38539.1000,-38539.1000,2.0477,0.0000,6300.4962,6300.4962,99.8010,44839.5962,0.0000,-44839.5962,20.1294,13.8442,16.9868,5.4788,369815.7751,20.2301,20.2248,20.2275,0.5578,3.7199,19.9741,19.9671,19.9706,1.1462,5.7676,20.2301,20.2281,20.2291,0.5289,-9.4874,13.8413,13.8362,13.8387,0.5356,-3.7199,13.8442,13.8413,13.8427,0.4670,-5.7676,13.8442,13.8425,13.8433,0.4586,9.4874,30.4621,2380.3489,-318004.7000,369815.7751
1794.0000,13.3449,19.7237,0.0000,173954.6000,-173954.6000,8.2209,0.0000,28311.9455,28311.9455,400.2831,202266.5455,0.0000,-202266.5455,13.3456,19.0172,0.0000,4596.9000,-4596.9000,0.2443,0.0000,746.2555,746.2555,11.9062,5343.1555,0.0000,-5343.1555,19.7613,13.2688,16.5151,3.1405,211983.1981,19.7237,19.7969,19.7603,-5.6668,2.6589,19.7313,19.7634,19.7474,-2.7230,2.9031,19.7237,19.7602,19.7420,-5.9085,-5.5620,13.3456,13.4173,13.3814,-5.5479,-2.6589,13.2688,13.3456,13.3072,-6.4924,-2.9031,13.2688,13.3103,13.2895,-6.7129,5.5620,16.9051,1320.9846,-178551.5000,211983.1981
1795.0000,13.1472,19.5221,0.0000,166005.6000,-166005.6000,7.8453,0.0000,26894.5361,26894.5361,380.7603,192900.1361,0.0000,-192900.1361,13.1453,18.8148,0.0000,817.6000,-817.6000,0.0434,0.0000,132.3616,132.3616,2.1134,949.9616,0.0000,-949.9616,19.5510,13.1176,16.3343,2.9000,195749.0572,19.5221,19.5575,19.5398,-2.6907,2.6006,19.5453,19.5749,19.5601,-2.2895,2.6441,19.5221,19.5389,19.5305,-2.5813,-5.2447,13.1453,13.1804,13.1629,-2.6670,-2.6006,13.1176,13.1453,13.1315,-2.1504,-2.6441,13.1176,13.1307,13.1242,-2.0251,5.2447,15.7283,1229.0333,-166823.2000,195749.0572
1796.0000,12.8444,19.2006,113.9000,102815.3000,-102701.4000,4.8649,23.8249,16541.3028,16565.1277,235.8184,119356.6028,90.0751,-119266.5277,19.2777,15.4483,203.2000,0.0000,203.2000,-0.0112,38.8728,0.0000,38.8728,0.5570,0.0000,164.3272,164.3272,19.2744,12.7574,16.0159,1.8075,122003.4576,19.2006,19.2777,19.2391,-3.6582,1.6253,19.2777,19.3424,19.3100,-3.0474,1.6142,19.2006,19.2405,19.2205,-3.7709,-3.2395,12.8608,12.9296,12.8952,-3.2601,-1.6253,12.7574,12.8429,12.8001,-4.0277,-1.6142,12.7574,12.8017,12.7795,-4.1884,3.2395,9.6937,757.4769,-102498.2000,122003.4576
1797.0000,12.6857,19.0142,304.2000,92797.4000,-92493.2000,4.4013,63.8006,14875.4785,14939.2792,212.9567,107672.8785,240.3994,-107432.4792,19.0699,15.2567,625.7000,0.0000,625.7000,-0.0344,120.0075,0.0000,120.0075,1.5397,0.0000,505.6925,505.6925,19.0711,12.6225,15.8468,1.6091,108616.5037,19.0142,19.0699,19.0420,-2.4085,1.4786,19.0699,19.1305,19.1002,-2.5620,1.4442,19.0142,19.0417,19.0279,-2.3538,-2.9228,12.7276,12.7692,12.7484,-1.8012,-1.4786,12.6225,12.6674,12.6449,-1.9027,-1.4442,12.6225,12.6434,12.6329,-1.7986,2.9228,8.7589,684.4348,-91867.5000,108616.5037
1798.0000,12.8724,19.1358,675.1000,71688.2000,-71013.1000,3.4230,141.1471,11540.8530,11682.0001,165.5039,83229.0530,533.9529,-82695.1001,19.1109,16.5227,9411.9000,1430.4000,7981.5000,-0.5932,1804.2530,255.5940,2059.8470,27.0408,1685.9940,7607.6470,5921.6530,19.1139,12.1796,15.6467,1.1213,75685.3162,19.1358,19.1109,19.1234,0.9521,1.3387,19.1109,19.1066,19.1087,0.0735,0.7455,19.1358,19.1164,19.1261,1.1557,-2.0843,14.2173,13.8226,14.0200,15.3155,-1.3387,12.1796,12.3829,12.2812,-4.4185,-0.7455,12.1796,12.2620,12.2208,-5.0037,2.0843,6.7723,529.1982,-63031.6000,75685.3162
1799.0000,13.1813,19.3881,972.8000,64435.7000,-63462.9000,3.0958,202.3425,10447.4525,10649.7950,149.8857,74883.1525,770.4575,-74112.6950,19.3159,17.2794,12418.5000,2933.3000,9485.2000,-0.8383,2374.5822,526.2072,2900.7894,38.4374,3459.5072,10043.9178,6584.4106,19.3035,11.7254,15.5145,0.9775,65983.9309,19.3881,19.3159,19.3520,2.7295,1.3114,19.3159,19.1900,19.2529,1.7104,0.4731,19.3881,19.3336,19.3609,2.8028,-1.7844,15.3985,15.0214,15.2099,14.3306,-1.3114,11.7254,12.0654,11.8954,-4.6862,-0.4731,11.7254,11.8290,11.7772,-5.3829,1.7844,6.1135,477.7206,-53977.7000,65983.9309
1800.0000,13.1354,19.2536,1364.6000,58952.3000,-57587.7000,2.8570,284.0537,9548.2437,9832.2973,138.6161,68500.5437,1080.5463,-67419.9973,19.2817,16.1270,15950.6000,1223.8000,14726.8000,-0.9415,3051.2536,219.3940,3270.6476,42.4808,1443.1940,12899.3464,11456.1524,19.2755,11.5353,15.4054,0.8472,57184.4120,19.2536,19.2817,19.2676,-1.0477,1.2662,19.2817,19.2600,19.2708,0.1859,0.3246,19.2536,19.2786,19.2661,-1.1728,-1.5908,15.0220,15.0753,15.0487,-1.9760,-1.2662,11.5353,11.8172,11.6762,-2.6746,-0.3246,11.5353,11.5914,11.5633,-2.6104,1.5908,5.6236,439.4325,-42860.9000,57184.4120
1801.0000,12.9696,18.9401,1983.3000,54000.7000,-52017.4000,2.6552,413.9857,8712.8483,9126.8340,128.8450,62713.5483,1569.3143,-61144.2340,19.0369,15.2241,17367.2000,0.0000,17367.2000,-0.9544,3332.3510,0.0000,3332.3510,42.7344,0.0000,14034.8490,14034.8490,19.0554,11.5770,15.3162,0.7268,49059.0314,18.9401,19.0369,18.9885,-3.3990,1.2032,19.0369,19.2507,19.1438,-1.5627,0.2488,18.9401,19.0220,18.9810,-3.4707,-1.4520,14.4887,14.6540,14.5713,-5.7899,-1.2032,11.5770,11.6682,11.6226,-0.6769,-0.2488,11.5770,11.5738,11.5754,0.1160,1.4520,5.2140,407.4319,-34650.2000,49059.0314
1802.0000,12.7825,18.6047,2499.6000,49262.0000,-46762.4000,2.4581,523.3947,7914.2151,8437.6098,119.2332,57176.2151,1976.2053,-55200.0098,18.6943,14.8854,19041.9000,0.0000,19041.9000,-1.0464,3669.5014,0.0000,3669.5014,47.0485,0.0000,15372.3986,15372.3986,18.7278,11.9322,15.3300,1.0254,69215.7676,18.6047,18.6943,18.6495,-4.1206,1.5779,18.6943,18.9476,18.8209,-3.9259,0.5315,18.6047,18.6724,18.6385,-4.1627,-2.1093,13.8322,14.0045,13.9184,-7.9099,-1.5779,11.9322,11.7586,11.8454,2.6589,-0.5315,11.9322,11.8683,11.9003,3.8904,2.1093,4.8164,376.3634,-27720.5000,69215.7676
1803.0000,12.8880,18.5247,3114.9000,44812.9000,-41698.0000,2.2799,651.0798,7216.8736,7867.9534,110.5644,52029.7736,2463.8202,-49565.9534,18.5548,14.7475,21308.5000,0.0000,21308.5000,-1.1710,4113.6089,0.0000,4113.6089,52.9542,0.0000,17194.8911,17194.8911,18.5799,11.9712,15.2756,0.8492,57321.8184,18.5247,18.5548,18.5397,-1.3542,1.5302,18.5548,18.7506,18.6527,-2.0603,0.3593,18.5247,18.5475,18.5361,-1.2663,-1.8895,14.0742,14.0371,14.0557,1.6268,-1.5302,11.9712,11.8797,11.9254,0.9362,-0.3593,11.9712,11.9573,11.9643,0.7427,1.8895,4.4571,348.2805,-20389.5000,57321.8184
1804.0000,12.8865,18.7478,2904.5000,61662.3000,-58757.8000,3.0652,607.1171,9930.0356,10537.1527,148.6005,71592.3356,2297.3829,-69294.9527,18.7092,14.9001,26745.4000,0.0000,26745.4000,-1.4697,5153.0408,0.0000,5153.0408,66.6228,0.0000,21592.3592,21592.3592,18.7097,11.9433,15.3265,1.2094,81636.4104,18.7478,18.7092,18.7285,2.2477,2.0225,18.7092,18.6788,18.6940,0.4685,0.5528,18.7478,18.7163,18.7320,2.3348,-2.5753,14.0895,14.0833,14.0864,0.3410,-2.0225,11.9433,11.9340,11.9386,0.1294,-0.5528,11.9433,11.9465,11.9449,-0.2639,2.5753,6.0023,469.0295,-32012.4000,81636.4104
1805.0000,13.2376,19.1219,3068.3000,67450.4000,-64382.1000,3.3473,637.6097,10950.5308,11588.1405,162.2639,78400.9308,2430.6903,-75970.2405,19.0348,15.2221,30055.2000,0.0000,30055.2000,-1.6516,5767.0205,0.0000,5767.0205,74.6719,0.0000,24288.1795,24288.1795,19.0308,11.4245,15.2276,0.7370,49746.3775,19.1219,19.0348,19.0784,4.1928,1.6663,19.0348,18.3998,18.7173,0.2519,0.0147,19.1219,19.0363,19.0791,4.1586,-1.6810,15.1971,14.9509,15.0740,11.8879,-1.6663,11.4245,12.3868,11.9056,-0.4287,-0.0147,11.4245,11.5392,11.4818,-5.6180,1.6810,6.5471,511.5978,-34326.9000,49746.3775
1806.0000,12.5748,18.8370,1127.3000,125367.2000,-124239.9000,5.9834,236.8736,20045.7774,20282.6510,290.2735,145412.9774,890.4264,-144522.5510,18.8775,15.0666,15441.9000,0.0000,15441.9000,-0.8486,2968.8613,0.0000,2968.8613,38.1549,0.0000,12473.0387,12473.0387,18.8556,12.0793,15.4675,1.9882,134205.6288,18.8370,18.8775,18.8573,-2.6986,2.2773,18.8775,18.8371,18.8573,1.6590,1.4287,18.8370,18.8628,18.8499,-2.7963,-3.7061,13.1649,13.4844,13.3247,-21.1404,-2.2773,12.0793,12.0354,12.0573,1.8011,-1.4287,12.0793,12.0159,12.0476,6.7974,3.7061,11.8596,926.7269,-108798.0000,134205.6288
1807.0000,12.6363,18.9844,242.1000,166814.2000,-166572.1000,7.8961,50.8185,26710.3134,26761.1319,381.3677,193524.5134,191.2815,-193333.2319,18.9674,15.1554,13183.1000,0.0000,13183.1000,-0.7244,2531.7240,0.0000,2531.7240,32.6603,0.0000,10651.3760,10651.3760,18.9661,12.4053,15.6857,2.6886,181479.0137,18.9844,18.9674,18.9759,1.4014,2.8735,18.9674,18.9481,18.9577,1.1819,2.1491,18.9844,18.9738,18.9791,1.5289,-5.0226,13.0528,13.0896,13.0712,-3.0885,-2.8735,12.4053,12.3440,12.3746,3.7992,-2.1491,12.4053,12.3769,12.3911,4.1150,5.0226,15.6491,1222.8466,-153389.0000,181479.0137
1808.0000,12.7356,19.0991,48.9000,180396.2000,-180347.3000,8.5279,10.2473,28950.6227,28960.8701,412.0197,209346.8227,38.6527,-209308.1701,12.7044,17.9224,430.5000,9328.4000,-8897.9000,0.5193,90.4952,1501.2314,1591.7267,25.8256,10829.6314,340.0048,-10489.6267,19.0239,12.7502,15.8871,3.2433,218921.0012,19.0991,19.0814,19.0903,1.3504,2.6695,18.8927,18.9008,18.8967,-0.7663,3.1888,19.0991,19.0909,19.0950,1.3691,-5.8584,12.7044,12.7575,12.7309,-4.1365,-2.6695,12.7502,12.7044,12.7273,4.2255,-3.1888,12.7502,12.7257,12.7379,4.1559,5.8584,18.0124,1407.5145,-189245.2000,218921.0012
1809.0000,12.8565,19.2255,0.0000,192119.2000,-192119.2000,9.0794,0.0000,30917.4023,30917.4023,438.9355,223036.6023,0.0000,-223036.6023,12.8563,18.5227,0.0000,10281.0000,-10281.0000,0.5463,0.0000,1657.8861,1657.8861,26.5103,11938.8861,0.0000,-11938.8861,19.1667,12.8730,16.0198,3.4616,233659.6079,19.2255,19.2072,19.2163,1.4912,2.8444,19.0969,19.0739,19.0854,2.2466,3.3906,19.2255,19.2171,19.2213,1.4937,-6.2350,12.8563,12.8393,12.8478,1.3801,-2.8444,12.8730,12.8563,12.8646,1.6272,-3.3906,12.8730,12.8643,12.8687,1.5474,6.2350,19.1560,1496.8748,-202400.2000,233659.6079
1810.0000,12.9831,19.3546,0.0000,207256.6000,-207256.6000,9.7948,0.0000,33450.6285,33450.6285,473.8853,240707.2285,0.0000,-240707.2285,12.9840,18.6517,0.0000,10902.1000,-10902.1000,0.5793,0.0000,1761.0697,1761.0697,28.1279,12663.1697,0.0000,-12663.1697,19.2997,12.9983,16.1490,3.7354,252137.3298,19.3546,19.3372,19.3459,1.5340,3.0718,19.2285,19.2132,19.2208,1.6042,3.6511,19.3546,19.3467,19.3507,1.5312,-6.7229,12.9840,12.9668,12.9754,1.5097,-3.0718,12.9983,12.9840,12.9911,1.4963,-3.6511,12.9983,12.9905,12.9944,1.4873,6.7229,20.6531,1613.8623,-218158.7000,252137.3298
1811.0000,13.1527,19.5277,0.0000,221556.6000,-221556.6000,10.4706,0.0000,35898.9015,35898.9015,506.9925,257455.5015,0.0000,-257455.5015,13.1544,18.8239,0.0000,21042.1000,-21042.1000,1.1180,0.0000,3406.9351,3406.9351,54.3161,24449.0351,0.0000,-24449.0351,19.4440,13.1711,16.3076,4.1538,280383.4481,19.5277,19.5051,19.5164,2.0270,3.1175,19.3253,19.3156,19.3205,1.1723,4.2356,19.5277,19.5180,19.5229,2.0478,-7.3531,13.1544,13.1321,13.1432,1.9952,-3.1175,13.1711,13.1544,13.1627,2.0408,-4.2356,13.1711,13.1614,13.1663,2.0439,7.3531,23.0818,1803.6439,-242598.7000,280383.4481
1812.0000,13.3018,19.6799,0.0000,232711.6000,-232711.6000,10.9977,0.0000,37836.9865,37836.9865,533.0993,270548.5865,0.0000,-270548.5865,13.3036,18.9748,0.0000,27084.9000,-27084.9000,1.4391,0.0000,4394.3651,4394.3651,69.9603,31479.2651,0.0000,-31479.2651,19.5841,13.3168,16.4504,4.4539,300637.6517,19.6799,19.6600,19.6699,1.8224,3.1862,19.4468,19.4360,19.4414,1.4293,4.6253,19.6799,19.6718,19.6758,1.8157,-7.8115,13.3036,13.2841,13.2938,1.7873,-3.1862,13.3168,13.3036,13.3102,1.7492,-4.6253,13.3168,13.3090,13.3129,1.7391,7.8115,24.7849,1936.7293,-259796.5000,300637.6517
1813.0000,13.4720,19.8536,0.0000,244572.9000,-244572.9000,11.5583,0.0000,39923.5839,39923.5839,560.8106,284496.4839,0.0000,-284496.4839,13.4743,19.1474,0.0000,38614.6000,-38614.6000,2.0517,0.0000,6279.9398,6279.9398,99.7996,44894.5398,0.0000,-44894.5398,19.7331,13.4878,16.6105,4.8569,327838.1756,19.8536,19.8311,19.8423,2.0505,3.1689,19.5624,19.5532,19.5578,1.3745,5.2206,19.8536,19.8450,19.8493,2.0633,-8.3894,13.4743,13.4522,13.4633,2.0143,-3.1689,13.4878,13.4743,13.4811,2.0320,-5.2206,13.4878,13.4794,13.4836,2.0302,8.3894,27.1365,2120.4832,-283187.5000,327838.1756
1814.0000,13.6065,19.9909,0.0000,258261.1000,-258261.1000,12.2052,0.0000,42290.9797,42290.9797,592.8512,300552.0797,0.0000,-300552.0797,13.6083,19.2829,0.0000,40476.5000,-40476.5000,2.1507,0.0000,6595.2110,6595.2110,104.6821,47071.7110,0.0000,-47071.7110,19.8728,13.6183,16.7455,5.1306,346318.2072,19.9909,19.9737,19.9823,1.6586,3.3515,19.7037,19.6931,19.6984,1.6665,5.5022,19.9909,19.9845,19.9877,1.6396,-8.8537,13.6083,13.5915,13.5999,1.6189,-3.3515,13.6183,13.6083,13.6133,1.5653,-5.5022,13.6183,13.6121,13.6152,1.5573,8.8537,28.6383,2237.8397,-298737.6000,346318.2072
1815.0000,13.7400,20.1273,0.0000,271046.3000,-271046.3000,12.8094,0.0000,44524.1661,44524.1661,622.7448,315570.4661,0.0000,-315570.4661,13.7418,19.4179,0.0000,44507.2000,-44507.2000,2.3648,0.0000,7265.7818,7265.7818,115.1679,51772.9818,0.0000,-51772.9818,20.0059,13.7512,16.8785,5.4232,366066.4178,20.1273,20.1111,20.1192,1.6220,3.4815,19.8307,19.8217,19.8262,1.5118,5.8464,20.1273,20.1213,20.1243,1.6183,-9.3279,13.7418,13.7259,13.7339,1.5861,-3.4815,13.7512,13.7418,13.7465,1.5772,-5.8464,13.7512,13.7453,13.7483,1.5756,9.3279,30.2835,2366.3964,-315553.5000,366066.4178
1816.0000,13.8178,20.2068,0.0000,270846.4000,-270846.4000,12.8000,0.0000,44572.9543,44572.9543,622.8283,315419.3543,0.0000,-315419.3543,13.8190,19.4960,0.0000,46275.2000,-46275.2000,2.4588,0.0000,7562.7827,7562.7827,119.8071,53837.9827,0.0000,-53837.9827,20.0858,13.8242,16.9550,5.4595,368513.8435,20.2068,20.1969,20.2018,0.9665,3.4471,19.9051,19.8998,19.9024,0.8895,5.9058,20.2068,20.2032,20.2050,0.9431,-9.3529,13.8190,13.8094,13.8142,0.9387,-3.4471,13.8242,13.8190,13.8216,0.8753,-5.9058,13.8242,13.8209,13.8225,0.8659,9.3529,30.4647,2380.5551,-317121.6000,368513.8435
1817.0000,13.7912,20.1796,0.0000,273394.7000,-273394.7000,12.9204,0.0000,44964.0837,44964.0837,629.0083,318358.7837,0.0000,-318358.7837,13.7912,19.4679,0.0000,27495.7000,-27495.7000,1.4609,0.0000,4491.8421,4491.8421,71.2090,31987.5421,0.0000,-31987.5421,20.1064,13.7886,16.9475,5.1917,350441.3612,20.1796,20.1820,20.1808,-0.2846,3.8198,19.9844,19.9783,19.9813,0.9218,5.2808,20.1796,20.1808,20.1802,-0.3300,-9.1006,13.7912,13.7936,13.7924,-0.2931,-3.8198,13.7886,13.7912,13.7899,-0.4127,-5.2808,13.7886,13.7902,13.7894,-0.4306,9.1006,28.7188,2244.1252,-300890.4000,350441.3612
1818.0000,13.3213,19.6997,0.0000,171255.9000,-171255.9000,8.0934,0.0000,27857.4558,27857.4558,393.9455,199113.3558,0.0000,-199113.3558,13.3230,18.9943,0.0000,2011.4000,-2011.4000,0.1069,0.0000,326.4257,326.4257,5.2086,2337.8257,0.0000,-2337.8257,19.7482,13.2470,16.4976,3.0462,205620.1660,19.6997,19.7696,19.7346,-5.4144,2.6622,19.7396,19.7735,19.7566,-2.7429,2.7690,19.6997,19.7352,19.7175,-5.6142,-5.4312,13.3230,13.3911,13.3571,-5.2840,-2.6622,13.2470,13.3230,13.2850,-6.1231,-2.7690,13.2470,13.2871,13.2671,-6.3336,5.4312,16.3732,1279.4272,-173267.3000,205620.1660
1819.0000,13.1405,19.5152,0.0000,163210.9000,-163210.9000,7.7132,0.0000,26437.6291,26437.6291,374.2932,189648.5291,0.0000,-189648.5291,13.1386,18.8080,0.0000,886.4000,-886.4000,0.0471,0.0000,143.4864,143.4864,2.2911,1029.8864,0.0000,-1029.8864,19.5433,13.1130,16.3282,2.8514,192469.9088,19.5152,19.5484,19.5318,-2.4784,2.5554,19.5350,19.5679,19.5514,-2.5061,2.6025,19.5152,19.5310,19.5231,-2.3763,-5.1578,13.1386,13.1716,13.1551,-2.4679,-2.5554,13.1130,13.1386,13.1258,-1.9521,-2.6025,13.1130,13.1250,13.1190,-1.8174,5.1578,15.4711,1208.9353,-164097.3000,192469.9088
1820.0000,12.8509,19.1943,223.4000,99702.2000,-99478.8000,4.7235,46.7244,16042.8326,16089.5569,228.9617,115745.0326,176.6756,-115568.3569,19.2726,15.4433,813.2000,0.0000,813.2000,-0.0447,155.5776,0.0000,155.5776,2.2293,0.0000,657.6224,657.6224,19.2696,12.7457,16.0076,1.7442,117730.1662,19.1943,19.2726,19.2335,-3.6305,1.5894,19.2726,19.3390,19.3058,-2.9947,1.5447,19.1943,19.2354,19.2148,-3.7503,-3.1341,12.9094,12.9665,12.9379,-2.6513,-1.5894,12.7457,12.8361,12.7909,-4.0720,-1.5447,12.7457,12.7923,12.7690,-4.2546,3.1341,9.4126,735.5112,-98665.6000,117730.1662
1821.0000,12.7200,19.0079,629.0000,90454.6000,-89825.6000,4.3075,131.8456,14511.2889,14643.1345,208.4575,104965.8889,497.1544,-104468.7345,19.0638,15.2507,2328.1000,0.0000,2328.1000,-0.1279,446.5567,0.0000,446.5567,5.7295,0.0000,1881.5433,1881.5433,19.0662,12.6062,15.8362,1.5428,104138.7143,19.0079,19.0638,19.0359,-2.4156,1.4785,19.0638,19.1286,19.0962,-2.5603,1.3506,19.0079,19.0364,19.0222,-2.3559,-2.8290,12.8803,12.8948,12.8875,-0.6389,-1.4785,12.6062,12.6558,12.6310,-1.9602,-1.3506,12.6062,12.6287,12.6175,-1.8592,2.8290,8.5652,669.2979,-87497.5000,104138.7143
1822.0000,13.0108,19.1609,1410.4000,70617.1000,-69206.7000,3.4107,294.1983,11404.6701,11698.8684,165.0177,82021.7701,1116.2017,-80905.5684,19.1304,15.3166,18897.2000,0.0000,18897.2000,-1.0384,3621.6963,0.0000,3621.6963,46.6698,0.0000,15275.5037,15275.5037,19.1294,12.0951,15.6122,0.9535,64362.1268,19.1609,19.1304,19.1457,1.2946,1.4830,19.1304,19.1092,19.1198,0.2543,0.4446,19.1609,19.1341,19.1475,1.4821,-1.9276,14.4534,14.0686,14.2610,16.5439,-1.4830,12.0951,12.4372,12.2661,-4.4338,-0.4446,12.0951,12.1970,12.1460,-5.7199,1.9276,6.7067,524.0687,-50309.5000,64362.1268
1823.0000,13.3950,19.4138,2079.3000,63184.4000,-61105.1000,3.0942,430.9637,10295.5795,10726.5431,150.0276,73479.9795,1648.3363,-71831.6431,19.3495,15.5332,26660.3000,0.0000,26660.3000,-1.4650,5095.6970,0.0000,5095.6970,65.7683,0.0000,21564.6030,21564.6030,19.3397,11.5663,15.4530,0.7236,48845.0203,19.4138,19.3495,19.3817,2.8172,1.5197,19.3495,18.9873,19.1684,0.5558,0.0547,19.4138,19.3519,19.3829,2.8094,-1.5745,15.4304,15.1491,15.2898,12.3844,-1.5197,11.5663,12.6759,12.1211,-1.7807,-0.0547,11.5663,11.7018,11.6340,-6.2090,1.5745,6.0477,472.5777,-34444.8000,48845.0203
1824.0000,13.3438,19.1298,3169.3000,57281.2000,-54111.9000,2.8719,657.4383,9322.5580,9979.9962,139.6193,66603.7580,2511.8617,-64091.8962,19.1759,15.3616,34725.3000,0.0000,34725.3000,-1.9082,6651.4312,0.0000,6651.4312,85.3493,0.0000,28073.8688,28073.8688,19.1727,11.6853,15.4290,1.0267,69299.2499,19.1298,19.1759,19.1529,-2.7916,2.0720,19.1759,19.1686,19.1723,0.0157,0.1638,19.1298,19.1730,19.1514,-2.8235,-2.2358,15.1096,15.1426,15.1261,-2.0057,-2.0720,11.6853,12.1739,11.9296,-2.3418,-0.1638,11.6853,11.6768,11.6810,0.5364,2.2358,5.5701,435.2533,-19386.6000,69299.2499
1825.0000,13.4889,19.0018,4309.9000,51668.3000,-47358.4000,2.6660,891.9004,8437.5733,9329.4737,129.6615,60105.8733,3417.9996,-56687.8737,19.0410,15.2282,40697.5000,0.0000,40697.5000,-2.2364,7808.4753,0.0000,7808.4753,100.3199,0.0000,32889.0247,32889.0247,19.0312,11.6250,15.3281,0.7459,50349.4248,19.0018,19.0295,19.0156,-1.6868,2.0785,19.0312,19.1926,19.1119,-0.7589,-0.1580,19.0018,19.0312,19.0165,-1.6587,-1.9205,15.2282,15.2098,15.2190,1.0900,-2.0785,15.2282,11.4803,13.3542,17.1613,0.1580,11.6131,11.6265,11.6198,-0.7697,1.9205,5.1386,401.5373,-6660.9000,50349.4248
1826.0000,14.3304,19.4469,5918.8000,46119.0000,-40200.2000,2.4874,1208.1320,7682.7906,8890.9227,121.1533,53801.7906,4710.6680,-49091.1227,18.3648,14.5596,46471.4000,0.0000,46471.4000,-2.5537,8993.2738,0.0000,8993.2738,114.8129,0.0000,37478.1262,37478.1262,14.3005,15.8729,15.0867,-0.1207,-8145.7958,19.4469,19.3696,19.4082,4.7069,2.1060,16.5963,17.1378,16.8671,-27.1211,-1.7246,19.4469,19.1439,19.2954,3.3347,-0.3814,14.5596,14.6783,14.6190,-7.2715,-2.1060,14.5596,14.3005,14.4301,12.9521,1.7246,14.3005,12.4098,13.3551,20.9106,0.3814,4.7653,372.3665,6271.2000,-8145.7958
1827.0000,13.8554,18.4232,8006.3000,41245.2000,-33238.9000,2.3657,1646.8945,6793.7117,8440.6061,115.5439,48038.9117,6359.4055,-41679.5061,17.5400,13.7448,51911.1000,0.0000,51911.1000,-2.8526,10155.9276,0.0000,10155.9276,129.7284,0.0000,41755.1724,41755.1724,13.8704,16.0618,14.9661,-0.2396,-16171.9962,18.4232,18.5924,18.5078,-10.8976,2.2149,16.3083,16.4108,16.3595,-6.1560,-2.0641,18.4232,19.4354,18.9293,-4.4495,-0.1508,13.7448,13.8950,13.8199,-9.6745,-2.2149,13.7448,13.8704,13.8076,-7.5432,2.0641,13.8704,13.2742,13.5723,2.5899,0.1508,4.5352,354.3848,18672.2000,-16171.9962
