Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1828.0000,13.3772,17.6238,9255.2000,39151.4000,-29896.2000,2.3317,1918.8316,6376.8851,8295.7167,113.8132,45528.2851,7336.3684,-38191.9167,17.0762,13.2869,56033.5000,0.0000,56033.5000,-3.0792,11031.8074,0.0000,11031.8074,142.0212,0.0000,45001.6926,45001.6926,13.3734,16.3580,14.8657,-0.3900,-26327.8661,17.6238,17.7695,17.6967,-9.8192,2.3168,16.3819,16.3784,16.3801,0.2178,-2.3019,17.6238,20.0621,18.8430,-1.0724,-0.0149,13.2869,13.3749,13.3309,-5.9314,-2.3168,13.2869,13.3734,13.3301,-5.7921,2.3019,13.3734,13.7464,13.5599,-0.1804,0.0149,4.4909,350.9266,26137.3000,-26327.8661
1829.0000,13.0408,16.8280,10850.2000,35718.1000,-24867.9000,2.2524,2262.1318,5772.4719,8034.6038,110.0014,41490.5719,8588.0682,-32902.5038,16.7708,12.9855,59881.3000,0.0000,59881.3000,-3.2906,11839.2812,0.0000,11839.2812,152.9950,0.0000,48042.0188,48042.0188,13.0709,16.4852,14.7780,-0.5235,-35338.6380,16.9748,17.0902,17.0325,-8.0461,2.3961,16.4852,16.4694,16.4773,1.1412,-2.5398,16.4852,19.2747,17.8799,-11.6527,0.1437,12.9855,13.0408,13.0131,-3.8656,-2.3961,12.9855,13.0378,13.0116,-3.8746,2.5398,13.0408,13.6558,13.3483,-2.5842,-0.1437,4.3468,339.6680,35013.4000,-35338.6380
1830.0000,13.0126,16.9785,11298.8000,40885.3000,-29586.5000,2.5200,2356.7706,6603.2518,8960.0223,123.0050,47488.5518,8942.0294,-38546.5223,16.9894,13.2013,34113.8000,0.0000,34113.8000,-1.8746,6724.3154,0.0000,6724.3154,87.6237,0.0000,27389.4846,27389.4846,17.1508,12.7414,14.9461,0.4801,32403.5262,16.9785,16.9894,16.9839,-0.6169,1.8849,16.9894,16.0150,16.5022,0.2697,0.0102,16.9785,17.1569,17.0677,-9.8330,-1.8951,13.2016,13.1644,13.1830,2.0187,-1.8849,12.7414,13.2584,12.9999,-0.1727,-0.0102,12.7414,12.8616,12.8015,-6.6302,1.8951,4.9581,387.4321,4527.3000,32403.5262
1831.0000,13.0655,18.2196,7832.4000,64349.2000,-56516.8000,3.4485,1632.2863,10405.5186,12037.8049,167.6791,74754.7186,6200.1137,-68554.6049,17.9478,14.1475,29034.8000,0.0000,29034.8000,-1.5955,5649.5973,0.0000,5649.5973,74.2949,0.0000,23385.2027,23385.2027,17.8812,12.1247,15.0029,0.6095,41141.3720,18.2196,17.9478,18.0837,13.2408,1.6813,17.9478,15.9027,16.9252,5.0743,0.0858,18.2196,17.9773,18.0984,12.4077,-1.7672,14.1075,13.9043,14.0059,9.8996,-1.6813,12.1247,13.3651,12.7449,-3.1085,-0.0858,12.1247,12.2674,12.1961,-7.3372,1.7672,6.8076,531.9533,-27482.0000,41141.3720
1832.0000,12.7676,18.2027,6922.9000,76648.9000,-69726.0000,3.9825,1449.9578,12309.8839,13759.8417,193.5021,88958.7839,5472.9422,-83485.8417,18.1760,14.3732,16590.8000,0.0000,16590.8000,-0.9117,3218.5852,0.0000,3218.5852,41.7573,0.0000,13372.2148,13372.2148,18.0523,12.1673,15.1098,1.0326,69701.6936,18.2027,18.1760,18.1893,1.2439,1.6314,18.1760,17.6158,17.8959,11.6824,0.7197,18.2027,18.1859,18.1943,1.1260,-2.3511,13.5145,13.6258,13.5701,-5.2896,-1.6314,12.1673,12.4266,12.2970,-5.4364,-0.7197,12.1673,12.1721,12.1697,-0.3490,2.3511,7.8879,616.3697,-53135.2000,69701.6936
1833.0000,12.4846,18.3644,4540.0000,101836.6000,-97296.6000,5.0489,955.4223,16249.9918,17205.4141,244.5955,118086.5918,3584.5777,-114502.0141,18.3288,14.5242,7580.4000,0.0000,7580.4000,-0.4166,1467.6649,0.0000,1467.6649,19.0048,0.0000,6112.7351,6112.7351,18.3056,12.2378,15.2717,1.6061,108411.8605,18.3644,18.3288,18.3466,1.8667,1.8218,18.3288,18.2174,18.2731,4.5211,1.4052,18.3644,18.3440,18.3542,1.8986,-3.2271,12.7725,12.9361,12.8543,-8.6693,-1.8218,12.2378,12.2533,12.2456,-0.6515,-1.4052,12.2378,12.2297,12.2337,0.7417,3.2271,10.0297,783.7357,-89716.2000,108411.8605
1834.0000,12.4519,18.4614,3719.1000,115853.3000,-112134.2000,5.6686,783.1009,18472.9331,19256.0340,274.0567,134326.2331,2935.9991,-131390.2340,18.4397,14.6338,4570.2000,0.0000,4570.2000,-0.2511,883.5833,0.0000,883.5833,11.4282,0.0000,3686.6167,3686.6167,18.4354,12.3499,15.3927,1.8838,127156.9633,18.4614,18.4397,18.4505,1.2232,1.9732,18.4397,18.4040,18.4219,1.7640,1.7221,18.4614,18.4501,18.4557,1.1941,-3.6953,12.6212,12.6658,12.6435,-2.5757,-1.9732,12.3499,12.3277,12.3388,1.0941,-1.7221,12.3499,12.3377,12.3438,1.2970,3.6953,11.2629,880.1023,-107564.0000,127156.9633
1835.0000,12.4913,18.5766,3040.5000,121318.6000,-118278.1000,5.8916,639.7865,19361.6744,20001.4609,284.6854,140680.2744,2400.7135,-138279.5609,18.5532,15.8644,2783.7000,381.9000,2401.8000,-0.1733,537.4043,67.5258,604.9301,7.9585,449.4258,2246.2957,1796.8699,18.5522,12.3995,15.4759,2.0104,135701.3788,18.5766,18.5532,18.5649,1.3488,2.0216,18.5532,18.5269,18.5400,1.3952,1.8483,18.5766,18.5643,18.5704,1.3532,-3.8700,12.6854,12.6778,12.6816,0.4288,-2.0216,12.3995,12.3874,12.3935,0.6286,-1.8483,12.3995,12.3939,12.3967,0.6074,3.8700,11.7104,915.0669,-115876.3000,135701.3788
1836.0000,12.5557,18.6972,2496.6000,125066.1000,-122569.5000,6.0404,524.7673,19988.9219,20513.6892,291.8656,145055.0219,1971.8327,-143083.1892,12.5378,16.1232,1426.9000,5245.6000,-3818.7000,0.3571,300.7577,842.3336,1143.0913,17.4466,6087.9336,1126.1423,-4961.7913,18.5543,12.5669,15.5606,2.1887,147739.8743,18.6972,18.6712,18.6842,1.4084,1.8944,18.2670,18.3134,18.2902,-3.0462,2.2515,18.6972,18.6852,18.6912,1.4256,-4.1460,12.5378,12.5664,12.5521,-1.5941,-1.8944,12.5669,12.5378,12.5524,1.8862,-2.2515,12.5669,12.5508,12.5589,1.9254,4.1460,12.7309,994.8101,-126388.2000,147739.8743
1837.0000,12.5931,18.7911,1920.2000,129261.8000,-127341.6000,6.2087,403.3572,20677.0953,21080.4525,300.0338,149938.8953,1516.8428,-148422.0525,12.5930,17.8297,491.1000,10659.3000,-10168.2000,0.5934,103.4200,1712.8987,1816.3186,28.8300,12372.1987,387.6800,-11984.5186,18.6814,12.6003,15.6408,2.3636,159539.8617,18.7911,18.7699,18.7805,1.1308,1.8718,18.5436,18.5043,18.5240,2.7895,2.4651,18.7911,18.7820,18.7865,1.1198,-4.3369,12.5930,12.5850,12.5890,0.4142,-1.8718,12.6003,12.5930,12.5967,0.5033,-2.4651,12.6003,12.5966,12.5985,0.4467,4.3369,13.5358,1057.7028,-137509.8000,159539.8617
1838.0000,12.6369,18.8963,1259.2000,134299.5000,-133040.3000,6.4124,264.3121,21504.3826,21768.6947,309.8634,155803.8826,994.8879,-154808.9947,12.6376,17.3638,1091.5000,10172.8000,-9081.3000,0.6005,229.6916,1635.6782,1865.3697,29.2429,11808.4782,861.8084,-10946.6697,18.7532,12.6447,15.6989,2.4478,165226.9778,18.8963,18.8740,18.8851,1.2316,1.9373,18.5167,18.5179,18.5173,-0.1117,2.5378,18.8963,18.8866,18.8914,1.2344,-4.4751,12.6376,12.6283,12.6329,0.4989,-1.9373,12.6447,12.6376,12.6411,0.5053,-2.5378,12.6447,12.6407,12.6427,0.5023,4.4751,13.9563,1090.5660,-142121.6000,165226.9778
1839.0000,12.5684,18.8212,1041.4000,105780.3000,-104738.9000,5.0533,218.8476,16911.4359,17130.2835,244.2574,122691.7359,822.5524,-121869.1835,12.5685,17.0249,1087.4000,7622.6000,-6535.2000,0.4648,229.0848,1224.5217,1453.6066,22.6592,8847.1217,858.3152,-7988.8066,18.6864,12.5513,15.6189,1.9344,130572.1244,18.8212,18.8367,18.8290,-0.7090,1.5295,18.4145,18.4341,18.4243,-1.1536,1.9943,18.8212,18.8291,18.8252,-0.8309,-3.5238,12.5685,12.5841,12.5763,-0.7148,-1.5295,12.5513,12.5685,12.5599,-1.0114,-1.9943,12.5513,12.5616,12.5565,-1.0715,3.5238,10.9833,858.2529,-111274.1000,130572.1244
1840.0000,12.5352,18.8196,765.1000,110170.6000,-109405.5000,5.2464,160.8740,17600.0522,17760.9262,253.4500,127770.6522,604.2260,-127166.4262,12.5345,14.9812,1310.8000,2600.8000,-1290.0000,0.2102,276.3013,417.6160,693.9173,10.3345,3018.4160,1034.4987,-1983.9173,18.6751,12.5279,15.6015,1.9166,129372.8594,18.8196,18.8219,18.8208,-0.1302,1.6787,18.3945,18.4006,18.3975,-0.3542,1.8889,18.8196,18.8204,18.8200,-0.0937,-3.5676,12.5345,12.5439,12.5392,-0.4794,-1.6787,12.5279,12.5345,12.5312,-0.3779,-1.8889,12.5279,12.5312,12.5295,-0.3564,3.5676,10.8578,848.4404,-110695.5000,129372.8594
1841.0000,12.4946,18.7919,615.2000,107590.7000,-106975.5000,5.1166,129.4442,17172.0492,17301.4934,247.1175,124762.7492,485.7558,-124276.9934,18.7982,15.4279,3173.6000,163.9000,3009.7000,-0.1831,610.7683,29.1135,639.8818,9.2203,193.0135,2562.8317,2369.8182,18.7664,12.3757,15.5710,1.8016,121608.0927,18.7919,18.7982,18.7950,-0.3422,1.7666,18.7982,18.7054,18.7518,4.2437,1.5835,18.7919,18.7953,18.7936,-0.3503,-3.3501,12.7246,12.6857,12.7052,1.9716,-1.7666,12.3757,12.4120,12.3938,-1.6892,-1.5835,12.3757,12.3938,12.3847,-1.7794,3.3501,10.1822,795.6539,-103965.8000,121608.0927
1842.0000,12.5715,18.8557,650.8000,92583.1000,-91932.3000,4.4092,136.7569,14802.5971,14939.3540,212.9138,107385.6971,514.0431,-106871.6540,18.8427,15.0322,12814.0000,0.0000,12814.0000,-0.7042,2464.7027,0.0000,2464.7027,31.7884,0.0000,10349.2973,10349.2973,18.8375,12.1173,15.4774,1.4227,96035.0129,18.8557,18.8427,18.8492,0.6223,1.7045,18.8427,18.8118,18.8272,0.8790,1.0003,18.8557,18.8470,18.8513,0.6654,-2.7048,13.3775,13.2316,13.3045,7.2019,-1.7045,12.1173,12.2128,12.1650,-2.7924,-1.0003,12.1173,12.1556,12.1364,-3.0275,2.7048,8.7155,681.0442,-79118.3000,96035.0129
1843.0000,12.8560,19.0728,1176.1000,86466.5000,-85290.4000,4.1475,245.9617,13914.7313,14160.6930,200.4343,100381.2313,930.1383,-99451.0930,19.0275,15.2148,24699.9000,0.0000,24699.9000,-1.3573,4739.8763,0.0000,4739.8763,61.2283,0.0000,19960.0237,19960.0237,19.0142,11.7580,15.3861,1.1569,78089.6972,19.0728,19.0275,19.0501,2.3934,1.8349,19.0275,18.9066,18.9671,1.6558,0.4776,19.0728,19.0364,19.0546,2.4217,-2.3126,14.3794,14.1608,14.2701,11.6212,-1.8349,11.7580,12.0055,11.8817,-3.4503,-0.4776,11.7580,11.8206,11.7893,-4.2208,2.3126,8.1479,636.6895,-60590.5000,78089.6972
1844.0000,13.2619,18.9323,3199.3000,47926.8000,-44727.5000,2.4314,664.5639,7785.2780,8449.8419,117.9410,55712.0780,2534.7361,-53177.3419,18.9568,15.1449,32464.7000,0.0000,32464.7000,-1.7840,6235.4520,0.0000,6235.4520,80.2260,0.0000,26229.2480,26229.2480,18.9576,11.5737,15.2657,0.7861,53060.3204,18.9323,18.9568,18.9445,-1.3063,1.8104,18.9568,18.9768,18.9668,-0.0350,0.0264,18.9323,18.9573,18.9448,-1.3567,-1.8367,15.1009,14.9299,15.0154,8.9621,-1.8104,11.5737,12.1222,11.8480,-0.4392,-0.0264,11.5737,11.6178,11.5957,-2.3673,1.8367,4.7050,367.6550,-12262.8000,53060.3204
1845.0000,13.5904,18.9263,4517.8000,44072.4000,-39554.6000,2.3178,933.3604,7214.2654,8147.6259,112.7424,51286.6654,3584.4396,-47702.2259,18.9344,15.1228,42154.3000,0.0000,42154.3000,-2.3165,8098.7892,0.0000,8098.7892,104.2950,0.0000,34055.5108,34055.5108,18.9309,11.3711,15.1510,0.5012,33831.3872,18.9263,18.9300,18.9281,-0.2293,1.9311,18.9309,18.9567,18.9438,-0.3087,-0.3854,18.9263,18.9309,18.9286,-0.2275,-1.5457,15.1228,15.1021,15.1125,1.1400,-1.9311,15.1228,12.8283,13.9756,25.6443,0.3854,11.7344,11.7018,11.7181,1.4452,1.5457,4.4453,347.3655,2599.7000,33831.3872
1846.0000,14.0016,18.6823,6542.5000,36350.8000,-29808.3000,2.0582,1342.5828,6008.2883,7350.8711,100.3588,42359.0883,5199.9172,-37159.1711,17.8020,14.0033,43953.9000,0.0000,43953.9000,-2.4154,8569.0979,0.0000,8569.0979,108.7883,0.0000,35384.8021,35384.8021,13.9975,15.9034,14.9505,-0.1704,-11503.0695,18.6823,18.7311,18.7067,-2.7034,1.8938,16.1940,16.7844,16.4892,-29.6531,-1.7293,18.6823,18.9584,18.8204,-1.3375,-0.1645,14.0033,14.2229,14.1131,-12.0921,-1.8938,14.0033,13.9975,14.0004,0.2679,1.7293,13.9975,11.4533,12.7254,12.1246,0.1645,3.9253,306.7286,14145.6000,-11503.0695
1847.0000,13.3675,17.3119,8748.8000,31226.8000,-22478.0000,1.9309,1814.1355,5084.9892,6899.1246,94.2849,36311.7892,6934.6645,-29377.1246,16.9928,13.2045,53459.4000,0.0000,53459.4000,-2.9377,10537.1088,0.0000,10537.1088,134.8882,0.0000,42922.2912,42922.2912,13.2890,16.3336,14.8113,-0.4307,-29073.3852,17.4562,17.6804,17.5683,-13.7701,2.1125,16.3336,16.3597,16.3467,-1.7521,-2.2941,16.3336,18.9892,17.6614,-14.0174,0.1816,13.2045,13.3675,13.2860,-10.0131,-2.1125,13.2045,13.3369,13.2707,-8.8375,2.2941,13.3675,12.6832,13.0253,3.5874,-0.1816,3.6856,287.9990,30981.4000,-29073.3852
1848.0000,12.6606,15.2471,13162.9000,25021.9000,-11859.0000,1.8672,2761.8530,4008.7354,6770.5884,91.4465,29030.6354,10401.0470,-18629.5884,16.3071,12.5278,56270.1000,0.0000,56270.1000,-3.0922,11198.0960,0.0000,11198.0960,143.9766,0.0000,45072.0040,45072.0040,12.6777,16.7121,14.6949,-0.6388,-43119.2124,15.5585,15.9103,15.7344,-22.1627,2.1685,16.7121,16.6555,16.6838,4.0365,-2.4698,16.7121,17.4882,17.1001,-6.8055,0.3013,12.5278,12.6606,12.5942,-8.3799,-2.1685,12.5278,12.6433,12.5856,-8.3000,2.4698,12.6606,12.9593,12.8099,-2.6308,-0.3013,3.5955,280.9580,44411.1000,-43119.2124
1849.0000,11.9603,13.4220,16599.7000,20134.1000,-3534.4000,1.8150,3524.6347,3175.1587,6699.7935,89.5131,23309.2587,13075.0653,-10234.1935,15.5677,11.7984,67304.4000,0.0000,67304.4000,-3.6985,13537.5533,0.0000,13537.5533,174.2833,0.0000,53766.8467,53766.8467,11.9754,17.3149,14.6452,-0.5747,-38789.5675,13.4656,13.9270,13.6963,-24.6275,1.8379,17.3149,17.1882,17.2515,6.8200,-1.8607,17.3149,16.9297,17.1223,0.2355,0.0228,11.7984,11.9603,11.8794,-8.6585,-1.8379,11.7984,11.9568,11.8776,-8.5753,1.8607,11.9603,13.4932,12.7268,-1.0356,-0.0228,3.5179,274.8934,63770.0000,-38789.5675
1850.0000,16.0052,16.5506,19925.5000,16939.5000,2986.0000,-1.8370,3961.1257,2939.7248,6900.8506,91.5033,19879.2248,15964.3743,-3914.8506,15.7930,12.0208,68264.9000,0.0000,68264.9000,-3.7513,13685.7484,0.0000,13685.7484,179.0922,0.0000,54579.1516,54579.1516,13.3110,15.8002,14.5556,-0.7948,-53652.0071,16.0052,14.8708,15.4380,20.9873,0.6381,15.8002,15.9820,15.8911,-16.4493,-3.1132,15.8002,16.0052,15.9027,-14.7492,2.4751,12.0208,11.9518,11.9863,1.2587,-0.6381,12.0208,12.0030,12.0119,1.5891,3.1132,15.3650,14.9563,15.1606,29.3397,-2.4751,0.1000,7.8141,71250.9000,-53652.0071
1851.0000,15.8366,15.4851,23798.6000,14049.1000,9749.5000,-1.9019,4743.4084,2427.9173,7171.3257,91.3643,16477.0173,19055.1916,2578.1743,15.8039,12.0316,81788.9000,0.0000,81788.9000,-4.4945,16394.4507,0.0000,16394.4507,213.7173,0.0000,65394.4493,65394.4493,13.1010,15.8256,14.4633,-0.9959,-67219.9995,15.8366,15.6824,15.7595,3.8471,0.8642,15.8256,15.8328,15.8292,-0.7784,-3.6303,15.8256,15.8366,15.8311,-0.8960,2.7661,12.0316,12.0144,12.0230,0.4110,-0.8642,12.0316,12.0295,12.0306,0.1933,3.6303,14.4008,14.5071,14.4540,-8.5598,-2.7661,0.1000,7.8141,91538.4000,-67219.9995
1852.0000,15.8289,15.0284,26076.0000,12656.3000,13419.7000,-1.9546,5197.9439,2186.8023,7384.7462,93.8815,14843.1023,20878.0561,6034.9538,15.8234,12.0508,79478.8000,0.0000,79478.8000,-4.3675,15926.8843,0.0000,15926.8843,207.6409,0.0000,63551.9157,63551.9157,12.9870,15.8284,14.4077,-1.0264,-69284.9111,15.8289,15.8008,15.8148,0.6363,0.8043,15.8284,15.8286,15.8285,-0.0412,-3.5632,15.8284,15.8289,15.8286,-0.0617,2.7589,12.0508,12.0398,12.0453,0.2378,-0.8043,12.0508,12.0487,12.0498,0.2001,3.5632,14.1571,14.1988,14.1780,-3.3626,-2.7589,0.1000,7.8141,92898.5000,-69284.9111
1853.0000,15.8566,14.4334,29642.2000,10662.2000,18980.0000,-2.0458,5906.2910,1843.5225,7749.8136,98.0426,12505.7225,23735.9090,11230.1864,15.8545,12.0815,88512.2000,0.0000,88512.2000,-4.8640,17729.1333,0.0000,17729.1333,231.1611,0.0000,70783.0667,70783.0667,12.8019,15.8607,14.3313,-1.2077,-81519.6381,15.8566,15.8418,15.8492,0.3832,0.9394,15.8607,15.8575,15.8591,0.3377,-3.9246,15.8607,15.8566,15.8586,0.3304,2.9852,12.0815,12.0687,12.0751,0.3274,-0.9394,12.0815,12.0784,12.0799,0.3318,3.9246,13.6893,13.7531,13.7212,-5.5440,-2.9852,0.1000,7.8141,107492.2000,-81519.6381
1854.0000,15.6300,14.9007,39189.2000,19633.2000,19556.0000,-2.9664,7836.0418,3375.6414,11211.6832,142.4914,23008.8414,31353.1582,8344.3168,15.6405,11.8704,90760.3000,0.0000,90760.3000,-4.9875,18236.0366,0.0000,18236.0366,236.9023,0.0000,72524.2634,72524.2634,12.9878,15.6022,14.2950,-1.1882,-80204.2800,15.6300,15.7339,15.6819,-2.0506,0.6737,15.6022,15.6259,15.6141,-2.9889,-4.3138,15.6022,15.6300,15.6161,-2.9587,3.6401,11.8704,11.9674,11.9189,-1.9168,-0.6737,11.8704,11.8898,11.8801,-2.4436,4.3138,14.3578,14.2891,14.3235,7.2364,-3.6401,0.1000,7.8141,110316.3000,-80204.2800
1855.0000,15.4211,15.9176,32256.7000,26837.6000,5419.1000,-2.9463,6470.9274,4590.6418,11061.5692,142.4267,31428.2418,25785.7726,-5642.4692,15.4345,11.6673,90758.3000,0.0000,90758.3000,-4.9874,18290.7290,0.0000,18290.7290,237.7959,0.0000,72467.5710,72467.5710,13.2260,15.3972,14.3116,-0.9843,-66440.5885,15.4211,15.5437,15.4824,-2.4403,0.6804,15.3972,15.4173,15.4073,-2.5273,-4.3070,15.3972,15.4211,15.4092,-2.5293,3.6266,11.6673,11.7856,11.7264,-2.3547,-0.6804,11.6673,11.6870,11.6772,-2.4808,4.3070,15.1424,15.0537,15.0981,9.3157,-3.6266,0.1000,7.8141,96177.4000,-66440.5885
1856.0000,11.7918,13.6190,25347.9000,35572.4000,-10224.5000,2.9997,5397.7267,5588.8351,10986.5619,145.7760,41161.2351,19950.1733,-21211.0619,15.2325,11.4681,62509.4000,0.0000,62509.4000,-3.4350,12635.2917,0.0000,12635.2917,164.3810,0.0000,49874.1083,49874.1083,11.5012,17.2276,14.3644,-0.7044,-47550.1918,13.6190,13.8840,13.7515,-20.9196,2.7174,16.9854,16.7373,16.8614,17.5157,-2.4351,13.6190,15.1384,14.3787,-12.4671,-0.2823,11.4681,11.5050,11.4866,-2.9269,-2.7174,11.4681,11.5012,11.4846,-2.3552,2.4351,11.5012,14.5533,13.0272,-25.0228,0.2823,5.9153,462.2322,52284.9000,-47550.1918
1857.0000,12.5323,15.5143,20241.6000,45602.8000,-25361.2000,3.2081,4256.3208,7284.6786,11540.9993,157.5855,52887.4786,15985.2792,-36902.1993,15.3467,11.5807,47766.0000,0.0000,47766.0000,-2.6249,9638.8588,0.0000,9638.8588,126.0631,0.0000,38127.1412,38127.1412,15.3287,13.8087,14.5687,0.1900,12822.9372,15.5143,15.2417,15.3780,19.5960,2.4790,15.3287,17.1314,16.2300,-7.6510,-0.1459,15.5143,15.3287,15.4215,12.5518,-2.3331,11.5807,11.5663,11.5735,1.0171,-2.4790,11.5807,11.4690,11.5248,0.4529,0.1459,13.6624,13.5586,13.6105,7.0075,2.3331,6.3911,499.4127,22404.8000,12822.9372
1858.0000,12.8010,16.2995,17213.7000,49124.6000,-31910.9000,3.2170,3603.2777,7895.4927,11498.7704,157.3499,57020.0927,13610.4223,-43409.6704,16.1380,12.3609,30255.5000,0.0000,30255.5000,-1.6626,6035.5563,0.0000,6035.5563,79.6874,0.0000,24219.9437,24219.9437,16.1757,13.2362,14.7059,0.5313,35860.1178,16.2995,16.1380,16.2188,10.1142,2.1627,16.1380,16.1927,16.1653,-0.8126,0.5001,16.2995,16.1725,16.2360,9.7971,-2.6628,12.3310,12.1983,12.2647,8.3093,-2.1627,13.2362,12.2317,12.7339,14.5590,-0.5001,13.2362,13.2905,13.2633,-4.2219,2.6628,6.4079,500.7234,-1655.4000,35860.1178
1859.0000,12.8270,16.9689,13168.1000,52620.8000,-39452.7000,3.1718,2755.2252,8462.4534,11217.6786,154.7125,61083.2534,10412.8748,-50670.3786,16.7884,13.0027,25120.3000,0.0000,25120.3000,-1.3804,4965.3804,0.0000,4965.3804,65.2420,0.0000,20154.9196,20154.9196,16.7468,12.7251,14.7360,0.4117,27787.6289,16.9689,16.7884,16.8786,7.9311,1.5174,16.7884,16.0384,16.4134,2.9614,0.1370,16.9689,16.8055,16.8872,7.8267,-1.6544,12.9787,12.8069,12.8928,7.5480,-1.5174,12.7251,12.7369,12.7310,-0.0671,-0.1370,12.7251,12.8455,12.7853,-5.8011,1.6544,6.2951,491.9081,-14332.4000,27787.6289
1860.0000,12.8783,17.5347,9986.5000,55173.0000,-45186.5000,3.1269,2087.7266,8883.3443,10971.0710,152.2325,64056.3443,7898.7734,-56157.5710,17.3627,14.0279,17333.6000,906.6000,16427.0000,-1.0007,3399.2942,156.8668,3556.1610,46.8883,1063.4668,13934.3058,12870.8390,17.2720,12.3362,14.8041,0.5997,40477.4294,17.5347,17.3627,17.4487,6.8468,1.3759,17.3627,16.6864,17.0246,7.3432,0.3752,17.5347,17.3974,17.4660,6.9532,-1.7510,13.6436,13.4467,13.5451,7.8398,-1.3759,12.3362,12.6185,12.4773,-3.0935,-0.3752,12.3362,12.4317,12.3840,-4.8753,1.7510,6.2034,484.7389,-28759.5000,40477.4294
1861.0000,13.3888,18.4075,7966.8000,57788.8000,-49822.0000,3.1455,1651.3977,9415.0414,11066.4391,152.9550,67203.8414,6315.4023,-60888.4391,18.1571,17.4254,12372.1000,6076.0000,6296.1000,-1.0027,2400.7579,1066.4814,3467.2393,47.4456,7142.4814,9971.3421,2828.8607,18.0579,11.6969,14.8774,0.7788,52571.4492,18.4075,18.1571,18.2823,10.0278,1.3827,18.1571,17.3568,17.7569,8.8062,0.3800,18.4075,18.2090,18.3083,10.1316,-1.7627,16.0029,15.3607,15.6818,25.7529,-1.3827,11.6969,12.2496,11.9732,-6.1158,-0.3800,11.6969,11.8421,11.7695,-7.4480,1.7627,6.2461,488.0788,-43525.9000,52571.4492
1862.0000,12.7100,17.9605,6814.4000,61803.0000,-54988.6000,3.2752,1428.6157,9912.5663,11341.1820,159.4138,71715.5663,5385.7843,-66329.7820,12.3671,14.3954,5093.7000,8392.2000,-3298.5000,0.7258,1076.6188,1344.6319,2421.2507,34.9530,9736.8319,4017.0812,-5719.7507,17.5000,12.4865,14.9933,1.1462,77367.8967,17.9605,18.0874,18.0239,-3.1500,0.8498,16.3867,16.7064,16.5465,-14.6396,1.5756,17.9605,18.0156,17.9880,-3.8969,-2.4254,12.3671,13.6706,13.0189,-32.1684,-0.8498,12.4865,12.3671,12.4268,5.4417,-1.5756,12.4865,12.3735,12.4300,7.9391,2.4254,7.9808,623.6345,-58287.1000,77367.8967
1863.0000,12.5717,17.9678,6133.2000,65151.4000,-59018.2000,3.3980,1288.8066,10416.7254,11705.5320,164.8967,75568.1254,4844.3934,-70723.7320,12.5127,14.5958,3363.1000,5641.6000,-2278.5000,0.4846,709.1522,905.6270,1614.7792,23.8815,6547.2270,2653.9478,-3893.2792,17.5249,12.5410,15.0330,1.1057,74635.2758,17.9678,17.9880,17.9779,-0.5878,0.9712,16.8588,16.7810,16.8199,3.2672,1.4557,17.9678,17.9712,17.9695,-0.2557,-2.4269,12.5127,12.6916,12.6022,-5.0609,-0.9712,12.5410,12.5127,12.5269,1.1752,-1.4557,12.5410,12.5237,12.5323,1.2027,2.4269,7.7480,605.4376,-61296.7000,74635.2758
1864.0000,12.5438,17.9637,5977.0000,65294.4000,-59317.4000,3.3967,1256.5749,10432.9765,11689.5515,164.7259,75727.3765,4720.4251,-71006.9515,17.9682,16.5907,3225.9000,1144.3000,2081.6000,-0.2381,627.5277,200.1594,827.6870,11.8951,1344.4594,2598.3723,1253.9130,17.8415,12.2353,15.0384,1.0118,68298.4818,17.9637,17.9682,17.9660,-0.1764,1.2116,17.9682,17.5644,17.7663,11.3883,0.9735,17.9637,17.9649,17.9643,-0.0947,-2.1851,13.1739,13.0067,13.0903,5.8583,-1.2116,12.2353,12.3383,12.2868,-2.9297,-0.9735,12.2353,12.2871,12.2612,-3.3045,2.1851,6.7750,529.4110,-57235.8000,68298.4818
1865.0000,12.8652,16.5019,14914.3000,45532.8000,-30618.5000,2.9277,3118.5942,7328.9755,10447.5697,143.1072,52861.7755,11795.7058,-41066.0697,16.9831,13.3353,4419.1000,68.6000,4350.5000,-0.2465,871.1430,11.7909,882.9340,11.2996,80.3909,3547.9570,3467.5660,16.9486,12.9739,14.9612,0.6089,41103.9406,16.5019,16.9831,16.7425,-14.7970,1.0580,16.9831,17.3030,17.1430,-7.5536,0.8116,16.5019,16.7948,16.6483,-15.9135,-1.8696,12.8434,12.9249,12.8841,-2.5199,-1.0580,12.9739,12.6940,12.8340,6.5709,-0.8116,12.9739,12.8314,12.9027,7.7088,1.8696,5.8428,456.5620,-26268.0000,41103.9406
1866.0000,13.2284,15.5738,18192.9000,31264.1000,-13071.2000,2.4239,3781.1592,5074.6313,8855.7905,119.0093,36338.7313,14411.7408,-21926.9905,15.9950,12.2197,7584.7000,0.0000,7584.7000,-0.4168,1516.1518,0.0000,1516.1518,19.4100,0.0000,6068.5482,6068.5482,16.0513,13.6883,14.8698,0.2710,18293.3306,15.5738,15.9950,15.7844,-11.5950,0.9469,15.9950,16.6424,16.3187,-9.9806,0.5301,15.5738,15.8392,15.7065,-11.3985,-1.4770,12.7727,12.8132,12.7929,-1.1332,-0.9469,13.6883,13.2075,13.4479,7.3763,-0.5301,13.6883,13.4946,13.5915,8.2799,1.4770,4.8413,378.3078,-5486.5000,18293.3306
1867.0000,13.2035,15.9371,14878.5000,30040.2000,-15161.7000,2.1936,3093.5869,4873.1530,7966.7399,107.4383,34913.3530,11784.9131,-23128.4399,15.8992,12.1255,19624.3000,0.0000,19624.3000,-1.0784,3928.2415,0.0000,3928.2415,51.0965,0.0000,15696.0585,15696.0585,15.9428,13.7391,14.8409,0.2786,18802.2597,15.9371,15.8992,15.9181,1.5815,1.4563,15.8992,16.1977,16.0484,-3.2940,0.3779,15.9371,15.8903,15.9137,2.4680,-1.8342,12.4908,12.5665,12.5286,-3.2219,-1.4563,13.7391,13.5331,13.6361,2.2386,-0.3779,13.7391,13.7092,13.7241,1.5686,1.8342,4.3613,340.8015,4462.6000,18802.2597
1868.0000,15.6472,15.6935,22985.9000,16005.5000,6980.4000,-1.9521,4594.8940,2753.0825,7347.9765,96.3218,18758.5825,18391.0060,-367.5765,15.6596,11.8893,29825.5000,0.0000,29825.5000,-1.6390,5991.0237,0.0000,5991.0237,77.7890,0.0000,23834.4763,23834.4763,13.8133,15.5541,14.6837,-0.3572,-24111.6329,15.6596,16.0051,15.8324,-1.0668,-0.1044,15.5541,15.6596,15.6069,-5.3611,-1.7434,15.5541,15.6270,15.5906,-3.9319,1.8477,15.6935,11.4807,13.5871,12.7409,0.1044,11.8648,12.2425,12.0536,-19.1289,1.7434,15.6935,15.2953,15.4944,21.3310,-1.8477,0.1000,7.8141,36805.9000,-24111.6329
1869.0000,15.4719,16.0651,19500.0000,16848.2000,2651.8000,-1.8106,3908.7301,2885.5351,6794.2652,87.5434,19733.7351,15591.2699,-4142.4652,15.4929,11.7249,36815.9000,0.0000,36815.9000,-2.0231,7413.2347,0.0000,7413.2347,96.4287,0.0000,29402.6653,29402.6653,13.8085,15.4422,14.6253,-0.3579,-24157.6628,15.4719,16.0111,15.7415,-1.1288,0.0708,15.4422,15.4741,15.4582,-1.8270,-1.9523,15.4422,15.4719,15.4571,-1.6432,1.8814,11.7249,14.5043,13.1146,-5.7346,-0.0708,11.7249,11.7883,11.7566,-3.6171,1.9523,16.0063,15.9047,15.9555,5.5318,-1.8814,0.1000,7.8141,39467.7000,-24157.6628
1870.0000,15.6131,15.1898,22249.9000,12737.6000,9512.3000,-1.7594,4450.1276,2189.1316,6639.2592,84.9248,14926.7316,17799.7724,2873.0408,15.6259,11.8560,40204.8000,0.0000,40204.8000,-2.2093,8079.8841,0.0000,8079.8841,105.6169,0.0000,32124.9159,32124.9159,13.4662,15.6510,14.5586,-0.4955,-33444.8103,15.6131,15.7635,15.6883,-0.6748,0.1500,15.6510,15.6158,15.6334,2.0827,-2.0594,15.6510,15.6131,15.6321,2.0794,1.9094,11.8560,13.3195,12.5877,-6.3907,-0.1500,11.8560,11.8379,11.8470,1.0579,2.0594,15.0428,15.2223,15.1326,-9.9637,-1.9094,0.1000,7.8141,49717.1000,-33444.8103
1871.0000,15.7532,14.7064,25140.1000,10887.8000,14252.3000,-1.8223,5017.2626,1877.7068,6894.9695,87.6649,12765.5068,20122.8374,7357.3305,15.7501,11.9785,45973.3000,0.0000,45973.3000,-2.5263,9222.4721,0.0000,9222.4721,120.4859,0.0000,36750.8279,36750.8279,13.1996,15.7801,14.4899,-0.6412,-43283.5966,15.7532,15.6932,15.7232,0.3880,0.2347,15.7801,15.7559,15.7680,1.5916,-2.2917,15.7801,15.7532,15.7667,1.5913,2.0570,11.9785,12.5518,12.2652,-3.9252,-0.2347,11.9785,11.9568,11.9676,1.4236,2.2917,14.4606,14.5841,14.5224,-7.3964,-2.0570,0.1000,7.8141,60225.6000,-43283.5966
1872.0000,15.7893,14.5346,24943.1000,9768.6000,15174.5000,-1.7592,4975.1618,1686.1982,6661.3600,84.4323,11454.7982,19967.9382,8513.1400,15.7843,12.0122,42936.1000,0.0000,42936.1000,-2.3594,8608.9216,0.0000,8608.9216,112.2788,0.0000,34327.1784,34327.1784,13.1182,15.7944,14.4563,-0.6298,-42512.4562,15.7893,15.7229,15.7561,0.3648,0.2001,15.7944,15.7900,15.7922,0.2588,-2.1593,15.7944,15.7893,15.7918,0.2714,1.9593,12.0122,12.2710,12.1416,-1.5234,-0.2001,12.0122,12.0046,12.0084,0.4591,2.1593,14.3034,14.3456,14.3245,-2.4199,-1.9593,0.1000,7.8141,58110.6000,-42512.4562
1873.0000,15.8078,14.2789,26083.5000,8875.2000,17208.3000,-1.7763,5201.1358,1532.6879,6733.8238,85.1313,10407.8879,20882.3642,10474.4762,15.8041,12.0318,40488.7000,0.0000,40488.7000,-2.2250,8115.8698,0.0000,8115.8698,105.8148,0.0000,32372.8302,32372.8302,13.0519,15.8114,14.4316,-0.6309,-42587.2592,15.8078,15.7489,15.7783,0.2354,0.1496,15.8114,15.8081,15.8097,0.1793,-2.0754,15.8114,15.8078,15.8096,0.1816,1.9258,12.0318,12.1607,12.0963,-0.5802,-0.1496,12.0318,12.0277,12.0297,0.2250,2.0754,14.1144,14.1556,14.1350,-2.3201,-1.9258,0.1000,7.8141,57697.0000,-42587.2592
1874.0000,15.8246,14.0012,27576.2000,7966.1000,19610.1000,-1.8110,5497.3548,1376.2662,6873.6210,86.6786,9342.3662,22078.8452,12736.4790,15.8229,12.0503,35547.4000,0.0000,35547.4000,-1.9534,7123.4551,0.0000,7123.4551,92.8684,0.0000,28423.9449,28423.9449,13.0060,15.8281,14.4171,-0.6070,-40975.0125,15.8246,15.7509,15.7878,0.0812,0.0475,15.8281,15.8247,15.8264,0.1685,-1.9059,15.8281,15.8246,15.8264,0.1697,1.8584,12.0503,12.1268,12.0885,-0.1257,-0.0475,12.0503,12.0465,12.0484,0.1926,1.9059,13.9533,13.9900,13.9717,-2.0037,-1.8584,0.1000,7.8141,55157.5000,-40975.0125
1875.0000,15.8615,13.7673,29037.2000,7108.4000,21928.8000,-1.8464,5785.3055,1229.2105,7014.5159,88.2666,8337.6105,23251.8945,14914.2841,15.8594,12.0863,35529.6000,0.0000,35529.6000,-1.9524,7116.1283,0.0000,7116.1283,92.7910,0.0000,28413.4717,28413.4717,12.9231,15.8700,14.3965,-0.6397,-43178.3731,15.8615,15.7372,15.7993,0.1071,0.0353,15.8700,15.8617,15.8658,0.4428,-1.9171,15.8700,15.8615,15.8658,0.4426,1.8818,12.0863,12.0919,12.0891,-0.0261,-0.0353,12.0863,12.0791,12.0827,0.3813,1.9171,13.7358,13.7830,13.7594,-2.5943,-1.8818,0.1000,7.8141,57458.4000,-43178.3731
1876.0000,15.6529,15.0905,20648.6000,11134.5000,9514.1000,-1.6003,4127.3007,1915.4987,6042.7993,76.9166,13049.9987,16521.2993,3471.3007,15.6611,11.8907,35461.6000,0.0000,35461.6000,-1.9487,7122.9932,0.0000,7122.9932,92.5537,0.0000,28338.6068,28338.6068,13.2441,15.5940,14.4190,-0.4766,-32167.3695,15.6529,15.8421,15.7475,-0.6580,0.1161,15.5940,15.6496,15.6218,-2.9776,-1.8326,15.5940,15.6529,15.6235,-2.9566,1.7164,11.8907,12.1466,12.0186,-0.8829,-0.1161,11.8907,11.9300,11.9104,-2.1126,1.8326,14.8914,14.6470,14.7692,12.1531,-1.7164,0.1000,7.8141,44975.7000,-32167.3695
1877.0000,11.5988,12.7950,13251.8000,14535.7000,-1283.9000,1.3763,2831.3050,2274.0237,5105.3286,66.6783,16809.7237,10420.4950,-6389.2286,15.2278,11.4634,37893.9000,0.0000,37893.9000,-2.0824,7660.1914,0.0000,7660.1914,99.2497,0.0000,30233.7086,30233.7086,11.8490,16.9746,14.4118,-0.5117,-34542.1035,13.0000,13.6692,13.3346,-29.1515,1.4999,16.9746,16.6677,16.8211,14.4403,-1.6236,16.9746,15.2814,16.1280,6.0557,0.1237,11.4634,11.5988,11.5311,-5.9161,-1.4999,11.4634,11.5651,11.5143,-4.8128,1.6236,11.5988,15.5761,13.5875,-14.2935,-0.1237,2.6914,210.3112,36610.0000,-34542.1035
1878.0000,12.4085,17.2194,10704.5000,66531.8000,-55827.3000,3.7011,2255.6182,10598.1514,12853.7695,179.6004,77129.9514,8448.8818,-68681.0695,16.3370,12.5570,21210.6000,0.0000,21210.6000,-1.1656,4219.2501,0.0000,4219.2501,55.9833,0.0000,16991.3499,16991.3499,16.9526,12.3760,14.6643,0.6631,44756.8705,17.2194,16.3370,16.7782,41.5237,1.6222,16.3370,16.6406,16.4888,-4.0436,0.4566,17.2194,17.0211,17.1203,11.9418,-2.0789,12.3544,12.1676,12.2610,8.7754,-1.6222,12.3760,11.8374,12.1067,7.1164,-0.4566,12.3760,12.5964,12.4862,-13.3229,2.0789,7.3592,575.0611,-34616.7000,44756.8705
1879.0000,12.1929,18.4419,1026.9000,107697.7000,-106670.8000,5.1431,217.1788,17072.5509,17289.7296,248.2539,124770.2509,809.7212,-123960.5296,18.1244,14.3211,13951.3000,0.0000,13951.3000,-0.7667,2708.3527,0.0000,2708.3527,36.1077,0.0000,11242.9473,11242.9473,18.1044,11.7789,14.9417,1.5818,106773.8461,18.4419,18.1244,18.2831,18.1286,1.9699,18.1244,17.6428,17.8836,16.7996,1.2033,18.4419,18.2795,18.3607,14.9360,-3.1732,12.8275,12.7195,12.7735,6.1515,-1.9699,11.7789,11.8758,11.8274,-3.4035,-1.2033,11.7789,11.8661,11.8225,-8.0423,3.1732,10.1990,796.9609,-92719.5000,106773.8461
1880.0000,12.0653,18.4122,69.6000,122710.0000,-122640.4000,5.8028,14.7518,19396.8116,19411.5633,279.5794,142106.8116,54.8482,-142051.9633,12.0047,17.0875,330.6000,5411.9000,-5081.3000,0.3057,70.2928,863.1406,933.4334,15.1294,6275.0406,260.3072,-6014.7334,18.3152,12.0427,15.1790,2.1894,147783.8755,18.4122,18.3861,18.3991,1.3670,1.8324,18.2004,18.1444,18.1724,3.4528,2.1381,18.4122,18.4072,18.4097,0.5586,-3.9704,12.0047,12.1616,12.0832,-8.3638,-1.8324,12.0427,12.0047,12.0237,2.3362,-2.1381,12.0427,12.0209,12.0318,2.4927,3.9704,12.1429,948.8613,-127721.7000,147783.8755
1881.0000,12.1785,18.5340,0.0000,137476.0000,-137476.0000,6.4970,0.0000,21786.0244,21786.0244,312.7650,159262.0244,0.0000,-159262.0244,12.1745,17.8339,0.0000,5786.1000,-5786.1000,0.3074,0.0000,924.7943,924.7943,14.8817,6710.8943,0.0000,-6710.8943,18.4738,12.2033,15.3385,2.4380,164566.4827,18.5340,18.5095,18.5217,1.4464,2.0632,18.4219,18.3818,18.4018,2.7356,2.3706,18.5340,18.5229,18.5285,1.4005,-4.4338,12.1745,12.1580,12.1662,0.9697,-2.0632,12.2033,12.1745,12.1889,1.9608,-2.3706,12.2033,12.1880,12.1957,1.9448,4.4338,13.5132,1055.9423,-143262.1000,164566.4827
1882.0000,12.3334,18.6919,0.0000,153054.3000,-153054.3000,7.2332,0.0000,24339.3869,24339.3869,348.4537,177393.6869,0.0000,-177393.6869,12.3345,17.9956,0.0000,8189.8000,-8189.8000,0.4352,0.0000,1311.6532,1311.6532,21.0768,9501.4532,0.0000,-9501.4532,18.6278,12.3587,15.4932,2.7470,185422.2611,18.6919,18.6635,18.6777,1.8487,2.2660,18.5559,18.5340,18.5449,1.6936,2.7012,18.6919,18.6788,18.6854,1.8603,-4.9672,12.3345,12.3064,12.3205,1.8283,-2.2660,12.3587,12.3345,12.3466,1.8699,-2.7012,12.3587,12.3456,12.3521,1.8553,4.9672,15.2348,1190.4653,-161244.1000,185422.2611
1883.0000,12.5203,18.8826,0.0000,168406.1000,-168406.1000,7.9587,0.0000,26894.2280,26894.2280,383.7784,195300.3280,0.0000,-195300.3280,12.5229,18.1858,0.0000,17020.7000,-17020.7000,0.9044,0.0000,2732.6383,2732.6383,43.8289,19753.3383,0.0000,-19753.3383,18.7885,12.5468,15.6677,3.1611,213373.0910,18.8826,18.8494,18.8660,2.2396,2.3514,18.6651,18.6508,18.6580,1.3310,3.2558,18.8826,18.8685,18.8755,2.2621,-5.6073,12.5229,12.4902,12.5066,2.2124,-2.3514,12.5468,12.5229,12.5349,2.2390,-3.2558,12.5468,12.5330,12.5399,2.2327,5.6073,17.6187,1376.7462,-185426.8000,213373.0910
1884.0000,12.6866,19.0521,0.0000,181688.4000,-181688.4000,8.5864,0.0000,29125.3776,29125.3776,414.5368,210813.7776,0.0000,-210813.7776,12.6893,18.3540,0.0000,22157.5000,-22157.5000,1.1773,0.0000,3565.1259,3565.1259,57.0960,25722.6259,0.0000,-25722.6259,18.9475,12.7079,15.8277,3.4811,234975.8400,19.0521,19.0234,19.0378,2.0400,2.4697,18.8073,18.7913,18.7993,1.6727,3.6470,19.0521,19.0406,19.0464,2.0286,-6.1167,12.6893,12.6611,12.6752,2.0024,-2.4697,12.7079,12.6893,12.6986,1.9429,-3.6470,12.7079,12.6969,12.7024,1.9278,6.1167,19.4208,1517.5648,-203845.9000,234975.8400
1885.0000,12.7814,19.1489,0.0000,189155.7000,-189155.7000,8.9393,0.0000,30388.1655,30388.1655,432.0299,219543.8655,0.0000,-219543.8655,12.7829,18.4486,0.0000,18720.5000,-18720.5000,0.9947,0.0000,3015.8605,3015.8605,48.2694,21736.3605,0.0000,-21736.3605,19.0646,12.7930,15.9288,3.5600,240298.4050,19.1489,19.1328,19.1408,1.2108,2.6482,18.9460,18.9303,18.9381,1.6423,3.6429,19.1489,19.1424,19.1456,1.1645,-6.2911,12.7829,12.7674,12.7752,1.1732,-2.6482,12.7930,12.7829,12.7880,1.0455,-3.6429,12.7930,12.7873,12.7902,1.0260,6.2911,19.7685,1544.7369,-207876.2000,240298.4050
1886.0000,12.8423,19.2110,0.0000,197685.4000,-197685.4000,9.3424,0.0000,31802.7896,31802.7896,451.7844,229488.1896,0.0000,-229488.1896,12.8429,18.5092,0.0000,12578.9000,-12578.9000,0.6684,0.0000,2028.0775,2028.0775,32.4452,14606.9775,0.0000,-14606.9775,19.1537,12.8496,16.0016,3.6061,243408.4572,19.2110,19.2017,19.2063,0.7571,2.8914,19.0717,19.0571,19.0644,1.4902,3.5597,19.2110,19.2070,19.2090,0.7313,-6.4511,12.8429,12.8340,12.8385,0.7307,-2.8914,12.8496,12.8429,12.8463,0.6705,-3.5597,12.8496,12.8460,12.8478,0.6626,6.4511,19.9257,1557.0250,-210264.3000,243408.4572
1887.0000,12.9167,19.2869,0.0000,206293.9000,-206293.9000,9.7493,0.0000,33244.4296,33244.4296,471.6413,239538.3296,0.0000,-239538.3296,12.9172,18.5843,0.0000,11824.5000,-11824.5000,0.6283,0.0000,1908.3484,1908.3484,30.5062,13732.8484,0.0000,-13732.8484,19.2349,12.9256,16.0802,3.7413,252536.5148,19.2869,19.2767,19.2818,0.8776,3.0403,19.1581,19.1482,19.1532,1.0382,3.6686,19.2869,19.2823,19.2846,0.8794,-6.7089,12.9172,12.9073,12.9122,0.8568,-3.0403,12.9256,12.9172,12.9214,0.8731,-3.6686,12.9256,12.9210,12.9233,0.8776,6.7089,20.6594,1614.3517,-218118.4000,252536.5148
1888.0000,13.0280,19.4005,0.0000,211520.3000,-211520.3000,9.9963,0.0000,34174.1378,34174.1378,483.8203,245694.4378,0.0000,-245694.4378,13.0291,18.6974,0.0000,20744.1000,-20744.1000,1.1022,0.0000,3352.9500,3352.9500,53.5332,24097.0500,0.0000,-24097.0500,19.3208,13.0406,16.1807,3.9827,268832.7923,19.4005,19.3851,19.3928,1.3060,2.9647,19.1987,19.1944,19.1965,0.4902,4.0669,19.4005,19.3939,19.3972,1.3257,-7.0316,13.0291,13.0140,13.0215,1.2861,-2.9647,13.0406,13.0291,13.0349,1.3364,-4.0669,13.0406,13.0340,13.0373,1.3427,7.0316,22.1012,1727.0156,-232264.4000,268832.7923
1889.0000,13.2144,19.5907,0.0000,239664.1000,-239664.1000,11.3263,0.0000,38888.4581,38888.4581,548.5863,278552.5581,0.0000,-278552.5581,13.2164,18.8866,0.0000,27376.4000,-27376.4000,1.4546,0.0000,4436.3054,4436.3054,70.6791,31812.7054,0.0000,-31812.7054,19.4934,13.2329,16.3632,4.5721,308619.6753,19.5907,19.5673,19.5790,2.2143,3.2906,19.3587,19.3451,19.3519,1.8417,4.7452,19.5907,19.5810,19.5859,2.2437,-8.0357,13.2164,13.1933,13.2049,2.1788,-3.2906,13.2329,13.2164,13.2246,2.2565,-4.7452,13.2329,13.2231,13.2280,2.2680,8.0357,25.4608,1989.5436,-267040.5000,308619.6753
1890.0000,12.8347,19.2032,0.0000,146699.3000,-146699.3000,6.9329,0.0000,23596.2571,23596.2571,336.1948,170295.5571,0.0000,-170295.5571,12.8384,18.5045,0.0000,535.2000,-535.2000,0.0284,0.0000,86.2842,86.2842,1.3828,621.4842,0.0000,-621.4842,19.2482,12.7625,16.0053,2.5798,174139.2839,19.2032,19.2656,19.2344,-4.1924,2.3015,19.2563,19.2721,19.2642,-1.0912,2.3299,19.2032,19.2361,19.2196,-4.4530,-4.6314,12.8384,12.8993,12.8688,-4.0882,-2.3015,12.7625,12.8384,12.8004,-5.1524,-2.3299,12.7625,12.8026,12.7825,-5.4090,4.6314,13.8734,1084.0908,-147234.5000,174139.2839
1891.0000,12.6937,19.0594,0.0000,137814.1000,-137814.1000,6.5130,0.0000,22095.7190,22095.7190,315.0634,159909.8190,0.0000,-159909.8190,12.6918,12.6918,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0897,12.6686,15.8791,2.3897,161301.7277,19.0594,19.0901,19.0748,-1.9596,2.1710,19.0901,19.1208,19.1054,-1.9495,2.1710,19.0594,19.0741,19.0667,-1.8785,-4.3420,12.6918,12.7229,12.7074,-1.9821,-2.1710,12.6686,12.6918,12.6802,-1.4848,-2.1710,12.6686,12.6791,12.6738,-1.3456,4.3420,12.9641,1013.0341,-137814.1000,161301.7277
1892.0000,12.4393,18.7999,0.0000,79129.8000,-79129.8000,3.7396,0.0000,12613.7404,12613.7404,180.7399,91743.5404,0.0000,-91743.5404,12.4440,12.4440,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8754,12.3490,15.6122,1.3946,94134.2091,18.7999,18.8788,18.8393,-2.8743,1.2465,18.8788,18.9439,18.9113,-2.3759,1.2465,18.7999,18.8411,18.8205,-3.0047,-2.4931,12.4440,12.5196,12.4818,-2.7555,-1.2465,12.3490,12.4440,12.3965,-3.4566,-1.2465,12.3490,12.3992,12.3741,-3.6502,2.4931,7.4404,581.4016,-79129.8000,94134.2091
1893.0000,12.3039,18.6619,0.0000,72666.8000,-72666.8000,3.4342,0.0000,11548.1406,11548.1406,165.7102,84214.9406,0.0000,-84214.9406,12.3009,12.3009,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7179,12.2580,15.4880,1.2676,85566.0601,18.6619,18.7168,18.6893,-1.8439,1.1447,18.7168,18.7769,18.7468,-2.0187,1.1447,18.6619,18.6885,18.6752,-1.7875,-2.2894,12.3009,12.3568,12.3289,-1.8790,-1.1447,12.2580,12.3009,12.2794,-1.4462,-1.1447,12.2580,12.2775,12.2677,-1.3170,2.2894,6.8272,533.4870,-72666.8000,85566.0601
1894.0000,12.1844,18.5362,18.2000,54123.8000,-54105.6000,2.5588,3.8497,8578.2164,8582.0661,123.3672,62702.0164,14.3503,-62687.6661,18.5963,14.7739,348.4000,0.0000,348.4000,-0.0191,67.2230,0.0000,67.2230,0.9701,0.0000,281.1770,281.1770,18.5964,12.1052,15.3508,0.9420,63584.0798,18.5362,18.5963,18.5662,-1.5187,0.8593,18.5963,18.6564,18.6263,-1.4874,0.8402,18.5362,18.5667,18.5515,-1.5263,-1.6995,12.2326,12.2705,12.2516,-0.9659,-0.8593,12.1052,12.1747,12.1400,-1.7166,-0.8402,12.1052,12.1409,12.1230,-1.7798,1.6995,5.0855,397.3909,-53757.2000,63584.0798
1895.0000,12.1558,18.4755,146.3000,46614.5000,-46468.2000,2.2106,30.9605,7383.3128,7414.2733,106.5170,53997.8128,115.3395,-53882.4733,18.5139,14.7072,2613.9000,0.0000,2613.9000,-0.1436,504.8782,0.0000,504.8782,6.5066,0.0000,2109.0218,2109.0218,18.5182,11.9718,15.2450,0.7732,52188.5140,18.4755,18.5139,18.4947,-0.8968,0.7847,18.5139,18.5695,18.5417,-1.0548,0.6411,18.4755,18.4951,18.4853,-0.8323,-1.4258,12.5402,12.4197,12.4800,2.7225,-0.7847,11.9718,12.0547,12.0132,-1.5627,-0.6411,11.9718,12.0106,11.9912,-1.6244,1.4258,4.3812,342.3505,-43854.3000,52188.5140
1896.0000,12.2569,18.5244,331.1000,41544.4000,-41213.3000,1.9806,69.9481,6595.2068,6665.1549,95.4464,48139.6068,261.1519,-47878.4549,18.5154,14.7087,6942.0000,0.0000,6942.0000,-0.3815,1340.8304,0.0000,1340.8304,17.3045,0.0000,5601.1696,5601.1696,18.5198,11.9348,15.2273,0.9743,65765.9889,18.5244,18.5154,18.5199,0.2710,1.1174,18.5154,18.5275,18.5215,-0.2780,0.7360,18.5244,18.5167,18.5206,0.3927,-1.8534,12.9048,12.7719,12.8383,4.2912,-1.1174,11.9348,11.9698,11.9523,-0.7689,-0.7360,11.9348,11.9464,11.9406,-0.6441,1.8534,3.9077,305.3570,-34271.3000,65765.9889
1897.0000,12.4948,18.6702,619.8000,37021.3000,-36401.5000,1.7818,130.4115,5908.8331,6039.2445,85.9653,42930.1331,489.3885,-42440.7445,18.6241,14.8161,13513.9000,0.0000,13513.9000,-0.7426,2606.5477,0.0000,2606.5477,33.6856,0.0000,10907.3523,10907.3523,18.6182,11.6906,15.1544,0.7640,51573.0256,18.6702,18.6241,18.6472,1.5018,1.1385,18.6241,18.5541,18.5891,0.7831,0.3958,18.6702,18.6348,18.6525,1.5581,-1.5343,13.7923,13.4980,13.6451,9.7027,-1.1385,11.6906,11.8716,11.7811,-2.1002,-0.3958,11.6906,11.7505,11.7205,-2.6893,1.5343,3.4891,272.6470,-22887.6000,51573.0256
1898.0000,12.8620,18.8846,1032.9000,32709.5000,-31676.6000,1.5996,215.9921,5264.5426,5480.5347,77.3351,37974.0426,816.9079,-37157.1347,18.8121,15.0018,18947.6000,0.0000,18947.6000,-1.0412,3645.8785,0.0000,3645.8785,47.1430,0.0000,15301.7215,15301.7215,18.7954,11.3611,15.0783,0.5769,38942.6943,18.8846,18.8121,18.8484,2.3942,1.1468,18.8121,18.5178,18.6649,0.8812,0.1056,18.8846,18.8188,18.8517,2.3709,-1.2525,14.7179,14.3890,14.5535,10.9279,-1.1468,11.3611,11.9194,11.6403,-1.7326,-0.1056,11.3611,11.4637,11.4124,-3.7518,1.2525,3.1071,242.7942,-12729.0000,38942.6943
1899.0000,14.2321,19.9377,1851.6000,28513.7000,-26662.1000,1.4438,378.5459,4738.8414,5117.3873,70.0347,33252.5414,1473.0541,-31779.4873,18.6005,14.7928,27098.8000,0.0000,27098.8000,-1.4891,5228.3645,0.0000,5228.3645,67.2097,0.0000,21870.4355,21870.4355,13.7149,16.0710,14.8929,-0.1063,-7177.8790,19.9377,19.6220,19.7799,11.2076,1.2259,16.6782,17.3581,17.0182,-19.9066,-1.0079,19.9377,18.8785,19.4081,6.6801,-0.2180,14.7928,14.7237,14.7582,2.4373,-1.2259,14.7928,13.7149,14.2538,31.5062,1.0079,13.7149,11.4680,12.5914,14.1944,0.2180,2.7649,216.0518,436.7000,-7177.8790
1900.0000,13.3735,19.3255,1658.8000,42331.1000,-40672.3000,2.0868,343.9315,6894.1864,7238.1179,101.8783,49225.2864,1314.8685,-47910.4179,19.2130,15.3981,31968.2000,0.0000,31968.2000,-1.7567,6120.5116,0.0000,6120.5116,79.5710,0.0000,25847.6884,25847.6884,19.3459,10.6448,14.9954,0.6829,46094.6319,19.3255,19.4286,19.3771,-4.8942,1.6290,19.3459,16.4635,17.9047,10.6649,-0.1277,19.3255,19.3459,19.3357,-0.9068,-1.5012,15.3981,15.2535,15.3258,6.8161,-1.6290,15.3981,13.9818,14.6900,5.2297,0.1277,10.9288,11.3335,11.1312,-17.6561,1.5012,4.0454,316.1126,-8704.1000,46094.6319
1901.0000,13.2134,19.1540,2042.0000,51019.4000,-48977.4000,2.5174,424.5095,8278.3204,8702.8299,122.3239,59297.7204,1617.4905,-57680.2299,19.1360,15.3221,36035.6000,0.0000,36035.6000,-1.9802,6905.8332,0.0000,6905.8332,88.7729,0.0000,29129.7668,29129.7668,19.1908,10.8947,15.0428,0.8513,57461.4425,19.1540,19.1978,19.1759,-2.4616,1.9188,19.1908,17.2073,18.1990,3.5183,-0.0615,19.1540,19.1908,19.1724,-2.0047,-1.8573,15.3221,15.3230,15.3226,-0.0727,-1.9188,15.3221,14.3480,14.8351,1.7172,0.0615,11.0091,11.0339,11.0215,-1.3576,1.8573,4.8595,379.7255,-12941.8000,57461.4425
1902.0000,12.5976,18.8990,597.6000,108387.7000,-107790.1000,5.1534,125.5223,17339.7917,17465.3140,249.9437,125727.4917,472.0777,-125255.4140,18.9498,15.1380,19081.7000,0.0000,19081.7000,-1.0486,3665.3150,0.0000,3665.3150,47.0682,0.0000,15416.3850,15416.3850,18.8746,11.6043,15.2395,1.7053,115105.3373,18.8990,18.9498,18.9244,-3.0683,2.0673,18.9498,18.6957,18.8228,7.4932,1.0187,18.8990,18.9337,18.9164,-3.1234,-3.0861,13.9365,14.1900,14.0633,-15.2306,-2.0673,11.6043,12.6999,12.1521,-32.4115,-1.0187,11.6043,11.5309,11.5676,6.5569,3.0861,10.1863,795.9743,-88708.4000,115105.3373
1903.0000,12.4619,18.8135,126.4000,151106.5000,-150980.1000,7.1477,26.6105,24099.5577,24126.1682,345.2627,175206.0577,99.7895,-175106.2682,18.8297,15.0193,15016.6000,0.0000,15016.6000,-0.8252,2888.8338,0.0000,2888.8338,37.1573,0.0000,12127.7662,12127.7662,18.8244,12.0933,15.4588,2.4318,164145.6208,18.8135,18.8297,18.8216,-1.2746,2.6576,18.8297,18.8285,18.8291,0.0433,1.8324,18.8135,18.8227,18.8181,-1.2197,-4.4901,13.0102,13.1632,13.0867,-11.8192,-2.6576,12.0933,12.1055,12.0994,-0.6701,-1.8324,12.0933,12.0468,12.0700,6.0297,4.4901,14.1528,1105.9235,-135963.5000,164145.6208
1904.0000,12.5275,18.8891,12.7000,166221.1000,-166208.4000,7.8561,2.6707,26549.6303,26552.3010,379.1401,192770.7303,10.0293,-192760.7010,12.4822,17.1451,979.0000,8679.8000,-7700.8000,0.5150,206.5369,1392.7854,1599.3223,25.4490,10072.5854,772.4631,-9300.1223,18.7871,12.5399,15.6635,2.9883,201708.2483,18.8891,18.8787,18.8839,0.7172,2.4470,18.5773,18.6104,18.5939,-2.8733,2.9620,18.8891,18.8839,18.8865,0.7913,-5.4091,12.4822,12.5770,12.5296,-6.7565,-2.4470,12.5399,12.4822,12.5110,4.9342,-2.9620,12.5399,12.5052,12.5225,5.4264,5.4091,16.6554,1301.4726,-173909.2000,201708.2483
1905.0000,12.6734,19.0387,0.0000,179254.8000,-179254.8000,8.4714,0.0000,28726.6216,28726.6216,409.0030,207981.4216,0.0000,-207981.4216,12.6731,18.3322,8.3000,14918.4000,-14910.1000,0.7931,1.7456,2399.8461,2401.5917,38.4593,17318.2461,6.5544,-17311.6917,18.9543,12.6944,15.8244,3.3139,223687.7798,19.0387,19.0156,19.0271,1.6954,2.5594,18.8539,18.8237,18.8388,2.9221,3.3526,19.0387,19.0284,19.0336,1.7413,-5.9120,12.6731,12.6517,12.6624,1.5687,-2.5594,12.6944,12.6731,12.6838,2.0508,-3.3526,12.6944,12.6828,12.6886,1.9708,5.9120,18.4266,1439.8844,-194164.9000,223687.7798
1906.0000,12.8187,19.1869,0.0000,192201.5000,-192201.5000,9.0833,0.0000,30903.8458,30903.8458,438.9497,223105.3458,0.0000,-223105.3458,12.8204,18.4864,0.0000,17941.4000,-17941.4000,0.9533,0.0000,2891.7941,2891.7941,46.2577,20833.1941,0.0000,-20833.1941,19.1023,12.8367,15.9695,3.5933,242547.8612,19.1869,19.1643,19.1756,1.7573,2.7100,18.9879,18.9720,18.9799,1.6693,3.6633,19.1869,19.1773,19.1821,1.7583,-6.3733,12.8204,12.7981,12.8092,1.7378,-2.7100,12.8367,12.8204,12.8286,1.7136,-3.6633,12.8367,12.8275,12.8321,1.6975,6.3733,19.9715,1560.6029,-210142.9000,242547.8612
1907.0000,12.9734,19.3447,0.0000,204356.2000,-204356.2000,9.6577,0.0000,32975.1185,32975.1185,467.1408,237331.3185,0.0000,-237331.3185,12.9755,18.6431,0.0000,24518.7000,-24518.7000,1.3028,0.0000,3960.1702,3960.1702,63.2508,28478.8702,0.0000,-28478.8702,19.2449,12.9911,16.1180,3.9167,264378.9749,19.3447,19.3214,19.3330,1.8662,2.7850,19.1052,19.0932,19.0992,1.4052,4.0877,19.3447,19.3352,19.3400,1.8714,-6.8727,12.9755,12.9525,12.9640,1.8335,-2.7850,12.9911,12.9755,12.9833,1.8328,-4.0877,12.9911,12.9818,12.9865,1.8288,6.8727,21.8206,1705.0922,-228874.9000,264378.9749
1908.0000,13.0934,19.4672,0.0000,215605.3000,-215605.3000,10.1893,0.0000,34886.7331,34886.7331,493.3432,250492.0331,0.0000,-250492.0331,13.0950,18.7640,0.0000,24804.0000,-24804.0000,1.3179,0.0000,4012.7673,4012.7673,64.0246,28816.7673,0.0000,-28816.7673,19.3730,13.1064,16.2397,4.1205,278134.4080,19.4672,19.4497,19.4585,1.4797,2.9571,19.2383,19.2255,19.2319,1.5677,4.2751,19.4672,19.4602,19.4637,1.4590,-7.2322,13.0950,13.0780,13.0865,1.4445,-2.9571,13.1064,13.0950,13.1007,1.3831,-4.2751,13.1064,13.0997,13.1030,1.3730,7.2322,22.9197,1790.9804,-240409.3000,278134.4080
1909.0000,13.2399,19.6167,0.0000,227092.6000,-227092.6000,10.7322,0.0000,36870.3189,36870.3189,520.0288,263962.9189,0.0000,-263962.9189,13.2419,18.9124,0.0000,32690.9000,-32690.9000,1.7370,0.0000,5299.3765,5299.3765,84.4213,37990.2765,0.0000,-37990.2765,19.5052,13.2547,16.3799,4.4534,300605.0304,19.6167,19.5963,19.6065,1.7525,2.9984,19.3454,19.3360,19.3407,1.2790,4.7354,19.6167,19.6087,19.6127,1.7645,-7.7338,13.2419,13.2219,13.2319,1.7203,-2.9984,13.2547,13.2419,13.2483,1.7473,-4.7354,13.2547,13.2469,13.2508,1.7492,7.7338,24.8457,1941.4793,-259783.5000,300605.0304
1910.0000,13.3094,19.6876,0.0000,234786.1000,-234786.1000,11.0958,0.0000,38181.0246,38181.0246,538.1540,272967.1246,0.0000,-272967.1246,13.3104,18.9817,0.0000,26518.9000,-26518.9000,1.4090,0.0000,4302.9406,4302.9406,68.5217,30821.8406,0.0000,-30821.8406,19.5992,13.3161,16.4577,4.4895,303041.8238,19.6876,19.6780,19.6828,0.8867,3.2289,19.4664,19.4557,19.4611,1.4184,4.6380,19.6876,19.6838,19.6857,0.8473,-7.8669,13.3104,13.3010,13.3057,0.8570,-3.2289,13.3161,13.3104,13.3133,0.7497,-4.6380,13.3161,13.3128,13.3145,0.7343,7.8669,24.9269,1947.8257,-261305.0000,303041.8238
