Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1911.0000,13.3931,19.7731,0.0000,245028.7000,-245028.7000,11.5798,0.0000,39924.4569,39924.4569,561.8833,284953.1569,0.0000,-284953.1569,13.3940,19.0662,0.0000,26015.3000,-26015.3000,1.3823,0.0000,4226.1411,4226.1411,67.2384,30241.4411,0.0000,-30241.4411,19.6893,13.4012,16.5452,4.6574,314372.5344,19.7731,19.7628,19.7680,0.9939,3.3992,19.5614,19.5532,19.5573,1.1271,4.7815,19.7731,19.7688,19.7710,0.9947,-8.1807,13.3940,13.3839,13.3889,0.9703,-3.3992,13.4012,13.3940,13.3976,0.9835,-4.7815,13.4012,13.3970,13.3991,0.9870,8.1807,25.8438,2019.4734,-271044.0000,314372.5344
1912.0000,13.4143,19.7948,0.0000,240712.1000,-240712.1000,11.3758,0.0000,39240.5088,39240.5088,552.2841,279952.6088,0.0000,-279952.6088,13.4147,19.0871,0.0000,22972.1000,-22972.1000,1.2206,0.0000,3732.8591,3732.8591,59.3926,26704.9591,0.0000,-26704.9591,19.7232,13.4162,16.5697,4.5396,306422.2584,19.7948,19.7918,19.7933,0.2711,3.3851,19.6050,19.6010,19.6030,0.5177,4.6057,19.7948,19.7936,19.7942,0.2459,-7.9908,13.4147,13.4118,13.4132,0.2593,-3.3851,13.4162,13.4147,13.4154,0.1813,-4.6057,13.4162,13.4154,13.4158,0.1675,7.9908,25.1209,1962.9853,-263684.2000,306422.2584
1913.0000,13.4556,19.8370,0.0000,248259.6000,-248259.6000,11.7325,0.0000,40509.9484,40509.9484,569.6791,288769.5484,0.0000,-288769.5484,13.4559,19.1288,0.0000,20057.0000,-20057.0000,1.0657,0.0000,3261.0530,3261.0530,51.8601,23318.0530,0.0000,-23318.0530,19.7733,13.4596,16.6165,4.6172,311660.3537,19.8370,19.8322,19.8346,0.4645,3.5556,19.6700,19.6644,19.6672,0.7403,4.6213,19.8370,19.8349,19.8359,0.4694,-8.1769,13.4559,13.4513,13.4536,0.4532,-3.5556,13.4596,13.4559,13.4578,0.4769,-4.6213,13.4596,13.4575,13.4586,0.4823,8.1769,25.5247,1994.5341,-268316.6000,311660.3537
1914.0000,13.0474,19.4202,0.0000,152595.8000,-152595.8000,7.2115,0.0000,24665.0629,24665.0629,350.2541,177260.8629,0.0000,-177260.8629,13.0505,18.7189,0.0000,289.3000,-289.3000,0.0154,0.0000,46.7742,46.7742,0.7481,336.0742,0.0000,-336.0742,19.4736,12.9735,16.2235,2.6842,181184.8384,19.4202,19.4865,19.4533,-4.6354,2.3987,19.4816,19.5112,19.4964,-2.0956,2.4141,19.4202,19.4547,19.4374,-4.8430,-4.8128,13.0505,13.1149,13.0827,-4.5105,-2.3987,12.9735,13.0505,13.0120,-5.4142,-2.4141,12.9735,13.0137,12.9936,-5.6453,4.8128,14.4139,1126.3246,-152885.1000,181184.8384
1915.0000,12.8981,19.2680,0.0000,147115.8000,-147115.8000,6.9526,0.0000,23697.7248,23697.7248,336.7870,170813.5248,0.0000,-170813.5248,12.8962,12.8962,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.2989,12.8732,16.0860,2.5527,172310.1817,19.2680,19.2987,19.2833,-2.0860,2.3175,19.2987,19.3314,19.3150,-2.2229,2.3175,19.2680,19.2826,19.2753,-1.9912,-4.6350,12.8962,12.9271,12.9117,-2.0981,-2.3175,12.8732,12.8962,12.8847,-1.5697,-2.3175,12.8732,12.8837,12.8784,-1.4242,4.6350,13.8485,1082.1420,-147115.8000,172310.1817
1916.0000,12.6528,18.9796,296.4000,88100.1000,-87803.7000,4.1789,62.1992,14111.9100,14174.1092,202.2653,102212.0100,234.2008,-101977.8092,19.0579,15.2309,919.6000,0.0000,919.6000,-0.0505,176.4028,0.0000,176.4028,2.5323,0.0000,743.1972,743.1972,19.0558,12.5436,15.7997,1.5362,103695.1531,18.9796,19.0579,19.0188,-3.2265,1.4098,19.0579,19.1264,19.0922,-2.7233,1.3593,18.9796,19.0211,19.0003,-3.3522,-2.7691,12.7275,12.7751,12.7513,-1.9700,-1.4098,12.5436,12.6344,12.5890,-3.6032,-1.3593,12.5436,12.5905,12.5671,-3.7920,2.7691,8.3218,650.2762,-86884.1000,103695.1531
1917.0000,12.5470,18.8228,621.8000,80411.1000,-79789.3000,3.8325,130.7170,12849.3221,12980.0392,185.2497,93260.4221,491.0830,-92769.3392,18.8764,15.0654,2460.4000,0.0000,2460.4000,-0.1352,473.0437,0.0000,473.0437,6.0770,0.0000,1987.3563,1987.3563,18.8793,12.4222,15.6508,1.3642,92081.3444,18.8228,18.8764,18.8496,-2.0759,1.3226,18.8764,18.9410,18.9087,-2.2488,1.1874,18.8228,18.8502,18.8365,-2.0114,-2.5099,12.7373,12.7414,12.7394,-0.1778,-1.3226,12.4222,12.4723,12.4472,-1.7449,-1.1874,12.4222,12.4446,12.4334,-1.6473,2.5099,7.6148,595.0346,-77328.9000,92081.3444
1918.0000,12.8840,19.0200,1336.9000,63510.7000,-62173.8000,3.0710,279.4590,10227.1165,10506.5755,148.4434,73737.8165,1057.4410,-72680.3755,18.9749,15.1628,17957.2000,0.0000,17957.2000,-0.9868,3448.2329,0.0000,3448.2329,44.4886,0.0000,14508.9671,14508.9671,18.9713,11.9368,15.4541,0.8378,56549.0305,19.0200,18.9749,18.9974,1.7493,1.3526,18.9749,18.9277,18.9513,0.4794,0.3658,19.0200,18.9806,19.0003,1.9420,-1.7184,14.3906,13.9509,14.1707,17.2389,-1.3526,11.9368,12.3075,12.1222,-3.9573,-0.3658,11.9368,12.0442,11.9905,-5.3790,1.7184,6.0346,471.5544,-44216.6000,56549.0305
1919.0000,12.9450,18.9422,1938.2000,56770.6000,-54832.4000,2.7837,404.7383,9154.5770,9559.3153,134.8877,65925.1770,1533.4617,-64391.7153,18.9537,15.1418,24105.1000,0.0000,24105.1000,-1.3246,4630.0148,0.0000,4630.0148,59.6208,0.0000,19475.0852,19475.0852,18.9520,11.9038,15.4279,1.1482,77504.6372,18.9422,18.9537,18.9479,-0.6316,1.8334,18.9537,18.9529,18.9533,-0.0102,0.5088,18.9422,18.9518,18.9470,-0.6772,-2.3422,14.2786,14.2568,14.2677,1.1358,-1.8334,11.9038,12.0311,11.9674,-1.9017,-0.5088,11.9038,11.9181,11.9109,-0.9948,2.3422,5.4418,425.2312,-30727.3000,77504.6372
1920.0000,13.1406,18.9290,2809.9000,51349.7000,-48539.8000,2.5729,584.8554,8317.8784,8902.7338,124.8040,59667.5784,2225.0446,-57442.5338,18.9331,15.1215,29548.0000,0.0000,29548.0000,-1.6237,5676.9337,0.0000,5676.9337,73.1093,0.0000,23871.0663,23871.0663,18.9345,11.7339,15.3342,0.9198,62089.8683,18.9290,18.9331,18.9310,-0.2384,1.8277,18.9331,18.9545,18.9438,-0.1486,0.2040,18.9290,18.9325,18.9307,-0.2307,-2.0317,14.7699,14.6675,14.7187,5.4079,-1.8277,11.7339,11.9708,11.8523,-1.4236,-0.2040,11.7339,11.7670,11.7504,-1.9713,2.0317,5.0016,390.8311,-18991.8000,62089.8683
1921.0000,13.3045,18.8966,3481.8000,46519.4000,-43037.6000,2.3796,722.7337,7564.1496,8286.8833,115.6048,54083.5496,2759.0663,-51324.4833,18.9040,15.0927,32096.0000,0.0000,32096.0000,-1.7638,6168.7228,0.0000,6168.7228,79.4412,0.0000,25927.2772,25927.2772,18.9045,11.5934,15.2489,0.7543,50916.8695,18.8966,18.9040,18.9003,-0.4052,1.7777,18.9040,18.9806,18.9423,-0.0525,0.0140,18.8966,18.9039,18.9002,-0.4026,-1.7917,15.0691,14.9959,15.0325,3.7529,-1.7777,11.5934,12.0807,11.8370,-0.2189,-0.0140,11.5934,11.6263,11.6098,-1.7314,1.7917,4.6095,360.1956,-10941.6000,50916.8695
1922.0000,13.3661,18.6973,4320.7000,42108.7000,-37788.0000,2.2148,895.9524,6856.7900,7752.7424,107.7472,48965.4900,3424.7476,-45540.7424,18.7606,14.9509,34947.6000,0.0000,34947.6000,-1.9205,6728.9678,0.0000,6728.9678,86.5417,0.0000,28218.6322,28218.6322,18.7449,11.5843,15.1646,0.5735,38712.8128,18.6973,18.7407,18.7190,-2.2225,1.7475,18.7449,18.9616,18.8533,-1.1092,-0.1729,18.6973,18.7449,18.7211,-2.1966,-1.5746,14.9509,14.9685,14.9597,-0.9129,-1.7475,14.9509,11.5521,13.2515,17.0350,0.1729,11.5808,11.5878,11.5843,-0.3424,1.5746,4.2725,333.8609,-2840.4000,38712.8128
1923.0000,14.1081,19.0513,5692.2000,38440.6000,-32748.4000,2.1128,1166.0715,6369.7930,7535.8645,102.9053,44810.3930,4526.1285,-40284.2645,18.1431,14.3406,39289.4000,0.0000,39289.4000,-2.1590,7625.3512,0.0000,7625.3512,97.5294,0.0000,31664.0488,31664.0488,14.0685,15.8729,14.9707,-0.1161,-7835.2617,19.0513,18.9821,19.0167,3.5583,1.7838,16.5340,17.1143,16.8242,-24.5211,-1.4548,19.0513,18.7964,18.9238,2.4122,-0.3290,14.3406,14.4701,14.4053,-6.7250,-1.7838,14.3406,14.0685,14.2045,11.4665,1.4548,14.0685,12.1454,13.1069,18.3402,0.3290,4.0578,317.0793,6541.0000,-7835.2617
1924.0000,13.3508,18.7724,5052.5000,54448.2000,-49395.7000,2.8360,1047.9661,8862.9389,9910.9050,138.3932,63311.1389,4004.5339,-59306.6050,18.6904,14.8815,41708.1000,0.0000,41708.1000,-2.2920,8037.8243,0.0000,8037.8243,104.6251,0.0000,33670.2757,33670.2757,18.8002,11.4023,15.1013,0.8294,55984.2250,18.7724,18.8151,18.7937,-2.7253,2.1820,18.8002,16.2168,17.5085,8.2237,-0.1100,18.7724,18.8002,18.7863,-1.6943,-2.0720,14.8815,14.7988,14.8402,5.2129,-2.1820,14.8815,13.9974,14.4394,2.8002,0.1100,11.5400,11.8260,11.6830,-17.2179,2.0720,5.5200,431.3412,-7687.6000,55984.2250
1925.0000,13.2547,18.7524,5180.1000,61248.6000,-56068.5000,3.1640,1076.1472,9947.6269,11023.7741,153.8917,71196.2269,4103.9528,-67092.2741,18.7593,14.9497,42861.4000,0.0000,42861.4000,-2.3553,8252.8632,0.0000,8252.8632,106.5227,0.0000,34608.5368,34608.5368,18.7464,11.5564,15.1514,0.9822,66297.6722,18.7524,18.7593,18.7558,-0.4918,2.3671,18.7593,16.3940,17.5766,0.7873,0.0118,18.7524,18.7580,18.7552,-0.4094,-2.3789,14.9599,14.9408,14.9504,1.2953,-2.3671,11.5564,17.0152,14.2858,-1.8884,-0.0118,11.5564,11.5770,11.5667,-1.4383,2.3789,6.1408,479.8544,-13207.1000,66297.6722
1926.0000,12.7759,18.9156,2426.1000,118290.0000,-115863.9000,5.7165,508.0606,19001.0849,19509.1455,277.4478,137291.0849,1918.0394,-135373.0455,18.8896,15.0785,23243.2000,0.0000,23243.2000,-1.2773,4468.0615,0.0000,4468.0615,57.6987,0.0000,18775.1385,18775.1385,18.7927,11.8677,15.3302,1.7566,118570.8908,18.9156,18.8896,18.9026,1.7361,2.3312,18.8896,18.4573,18.6734,13.2017,1.0540,18.9156,18.8971,18.9063,1.7890,-3.3852,13.9873,14.1452,14.0662,-10.7045,-2.3312,11.8677,12.6649,12.2663,-24.4063,-1.0540,11.8677,11.8330,11.8503,3.3879,3.3852,11.3016,883.1206,-92620.7000,118570.8908
1927.0000,12.6033,18.8984,953.0000,155917.7000,-154964.7000,7.4181,200.1526,24946.8571,25147.0098,358.8109,180864.5571,752.8474,-180111.7098,18.8991,15.0879,17736.5000,0.0000,17736.5000,-0.9747,3409.0950,0.0000,3409.0950,43.9321,0.0000,14327.4050,14327.4050,18.8861,12.1929,15.5395,2.4643,166343.0975,18.8984,18.8991,18.8987,-0.0810,2.7976,18.8991,18.8531,18.8761,2.4112,1.8229,18.8984,18.8992,18.8988,-0.1262,-4.6205,13.2114,13.3298,13.2706,-9.6356,-2.7976,12.1929,12.2081,12.2005,-0.8282,-1.8229,12.1929,12.1635,12.1782,3.9219,4.6205,14.6899,1147.8882,-137228.2000,166343.0975
1928.0000,12.6380,18.9802,332.0000,167261.7000,-166929.7000,7.9219,69.6871,26783.0531,26852.7402,382.6938,194044.7531,262.3129,-193782.4402,12.5890,16.3955,1990.3000,8451.8000,-6461.5000,0.5584,419.1613,1358.0927,1777.2539,27.3545,9809.8927,1571.1387,-8238.7539,18.8203,12.6464,15.7333,2.9917,201938.2210,18.9802,18.9676,18.9739,0.8723,2.4545,18.4909,18.5407,18.5158,-4.3828,3.0129,18.9802,18.9743,18.9772,0.9122,-5.4674,12.5890,12.6956,12.6423,-7.6171,-2.4545,12.6464,12.5890,12.6177,5.0001,-3.0129,12.6464,12.6122,12.6293,5.4095,5.4674,16.8764,1318.7439,-173391.2000,201938.2210
1929.0000,12.7014,19.0625,73.5000,176300.0000,-176226.5000,8.3356,15.4113,28271.1526,28286.5639,402.7361,204571.1526,58.0887,-204513.0639,12.6999,18.2615,90.3000,8409.2000,-8318.9000,0.4518,18.9833,1353.2236,1372.2069,21.9244,9762.4236,71.3167,-9691.1069,18.9952,12.7116,15.8534,3.1551,212967.5581,19.0625,19.0497,19.0561,0.9576,2.6279,18.9341,18.8813,18.9077,4.6946,3.0797,19.0625,19.0566,19.0596,0.9592,-5.7077,12.6999,12.6916,12.6958,0.6103,-2.6279,12.7116,12.6999,12.7058,1.0280,-3.0797,12.7116,12.7059,12.7088,0.9244,5.7077,17.4826,1366.1148,-184545.4000,212967.5581
1930.0000,12.7860,19.1535,0.0000,184599.5000,-184599.5000,8.7240,0.0000,29659.3102,29659.3102,421.6633,214258.8102,0.0000,-214258.8102,12.7864,18.4521,0.0000,7753.1000,-7753.1000,0.4120,0.0000,1249.0769,1249.0769,19.9916,9002.1769,0.0000,-9002.1769,19.1077,12.7975,15.9526,3.2941,222353.2206,19.1535,19.1401,19.1468,1.0595,2.7707,19.0510,19.0336,19.0423,1.5896,3.1826,19.1535,19.1473,19.1504,1.0611,-5.9533,12.7864,12.7739,12.7801,0.9836,-2.7707,12.7975,12.7864,12.7920,1.0052,-3.1826,12.7975,12.7916,12.7946,1.0002,5.9533,18.1791,1420.5443,-192352.6000,222353.2206
1931.0000,12.8819,19.2514,0.0000,191687.8000,-191687.8000,9.0590,0.0000,30865.9372,30865.9372,438.0905,222553.7372,0.0000,-222553.7372,12.8825,18.5492,0.0000,10296.5000,-10296.5000,0.5471,0.0000,1660.9708,1660.9708,26.5584,11957.4708,0.0000,-11957.4708,19.1996,12.8942,16.0469,3.4610,233619.3094,19.2514,19.2372,19.2443,1.1416,2.8373,19.1260,19.1164,19.1212,0.9175,3.3844,19.2514,19.2449,19.2481,1.1445,-6.2217,12.8825,12.8687,12.8756,1.1172,-2.8373,12.8942,12.8825,12.8884,1.1288,-3.3844,12.8942,12.8879,12.8911,1.1297,6.2217,19.1201,1494.0710,-201984.3000,233619.3094
1932.0000,12.9729,19.3442,0.0000,198952.3000,-198952.3000,9.4023,0.0000,32102.7844,32102.7844,454.9716,231055.0844,0.0000,-231055.0844,12.9736,18.6413,0.0000,12438.2000,-12438.2000,0.6609,0.0000,2008.9231,2008.9231,32.0944,14447.1231,0.0000,-14447.1231,19.2873,12.9840,16.1357,3.6245,244651.9732,19.3442,19.3311,19.3376,1.0917,2.9138,19.2035,19.1946,19.1991,0.9046,3.5747,19.3442,19.3383,19.3413,1.0893,-6.4885,12.9736,12.9607,12.9672,1.0703,-2.9138,12.9840,12.9736,12.9788,1.0569,-3.5747,12.9840,12.9783,12.9812,1.0529,6.4885,20.0362,1565.6575,-211390.5000,244651.9732
1933.0000,13.0561,19.4291,0.0000,206120.7000,-206120.7000,9.7411,0.0000,33323.3258,33323.3258,471.6393,239444.0258,0.0000,-239444.0258,13.0568,18.7254,0.0000,14038.3000,-14038.3000,0.7459,0.0000,2269.9200,2269.9200,36.2357,16308.2200,0.0000,-16308.2200,19.3694,13.0659,16.2176,3.7773,254967.3997,19.4291,19.4174,19.4233,0.9985,2.9984,19.2796,19.2712,19.2754,0.8859,3.7443,19.4291,19.4239,19.4265,0.9941,-6.7427,13.0568,13.0453,13.0511,0.9776,-2.9984,13.0659,13.0568,13.0614,0.9608,-3.7443,13.0659,13.0609,13.0634,0.9569,6.7427,20.8861,1632.0677,-220159.0000,254967.3997
1934.0000,13.1173,19.4916,0.0000,212189.8000,-212189.8000,10.0279,0.0000,34353.0211,34353.0211,485.7858,246542.8211,0.0000,-246542.8211,13.1178,18.7870,0.0000,13037.5000,-13037.5000,0.6927,0.0000,2109.8506,2109.8506,33.6632,15147.3506,0.0000,-15147.3506,19.4382,13.1242,16.2812,3.8679,261082.3527,19.4916,19.4831,19.4874,0.7384,3.1117,19.3564,19.3481,19.3522,0.8928,3.8045,19.4916,19.4878,19.4897,0.7272,-6.9162,13.1178,13.1096,13.1137,0.7206,-3.1117,13.1242,13.1178,13.1210,0.6850,-3.8045,13.1242,13.1207,13.1225,0.6782,6.9162,21.3567,1668.8433,-225227.3000,261082.3527
1935.0000,13.1753,19.5508,0.0000,217194.0000,-217194.0000,10.2644,0.0000,35210.4430,35210.4430,497.4379,252404.4430,0.0000,-252404.4430,13.1757,18.8456,0.0000,13727.8000,-13727.8000,0.7294,0.0000,2223.3266,2223.3266,35.4539,15951.1266,0.0000,-15951.1266,19.4974,13.1818,16.3396,3.9675,267804.0859,19.5508,19.5431,19.5470,0.6843,3.1783,19.4129,19.4069,19.4099,0.6610,3.9077,19.5508,19.5474,19.5491,0.6816,-7.0861,13.1757,13.1683,13.1720,0.6686,-3.1783,13.1818,13.1757,13.1788,0.6619,-3.9077,13.1818,13.1785,13.1801,0.6607,7.0861,21.9051,1711.6979,-230921.8000,267804.0859
1936.0000,13.2409,19.6178,0.0000,222205.8000,-222205.8000,10.5012,0.0000,36077.8072,36077.8072,509.1066,258283.6072,0.0000,-258283.6072,13.2415,18.9120,0.0000,16441.9000,-16441.9000,0.8736,0.0000,2665.3086,2665.3086,42.4730,19107.2086,0.0000,-19107.2086,19.5571,13.2481,16.4026,4.1006,276793.8486,19.6178,19.6093,19.6135,0.7686,3.2092,19.4601,19.4553,19.4577,0.5420,4.0828,19.6178,19.6140,19.6159,0.7716,-7.2920,13.2415,13.2332,13.2373,0.7532,-3.2092,13.2481,13.2415,13.2448,0.7618,-4.0828,13.2481,13.2444,13.2462,0.7629,7.2920,22.6688,1771.3751,-238647.7000,276793.8486
1937.0000,13.2897,19.6676,0.0000,226626.8000,-226626.8000,10.7102,0.0000,36837.3121,36837.3121,519.4556,263464.1121,0.0000,-263464.1121,13.2902,18.9612,0.0000,15911.5000,-15911.5000,0.8454,0.0000,2581.0657,2581.0657,41.1134,18492.5657,0.0000,-18492.5657,19.6103,13.2948,16.4526,4.1701,281480.4001,19.6676,19.6613,19.6644,0.5789,3.2882,19.5181,19.5124,19.5153,0.6593,4.1337,19.6676,19.6648,19.6662,0.5717,-7.4219,13.2902,13.2840,13.2871,0.5655,-3.2882,13.2948,13.2902,13.2925,0.5408,-4.1337,13.2948,13.2923,13.2935,0.5359,7.4219,23.0337,1799.8823,-242538.3000,281480.4001
1938.0000,12.9215,19.2640,320.2000,130529.8000,-130209.6000,6.1854,66.8910,21037.3049,21104.1959,300.1136,151567.1049,253.3090,-151313.7959,19.3372,19.2396,282.4000,186.8000,95.6000,-0.0254,53.9844,33.5240,87.5084,1.2548,220.3240,228.4156,8.0916,19.3252,12.8167,16.0710,2.2909,154633.3765,19.2640,19.3372,19.3006,-4.4256,2.0703,19.3372,19.3703,19.3538,-1.9838,2.0448,19.2640,19.3027,19.2834,-4.6552,-4.1151,12.9826,13.0384,13.0105,-3.3728,-2.0703,12.8167,12.9048,12.8607,-5.2454,-2.0448,12.8167,12.8627,12.8397,-5.5118,4.1151,12.3307,963.5351,-130114.0000,154633.3765
1939.0000,12.7952,19.1010,688.4000,125265.4000,-124577.0000,5.9557,144.1141,20130.4646,20274.5787,288.3304,145395.8646,544.2859,-144851.5787,19.1385,15.3245,1887.1000,0.0000,1887.1000,-0.1037,361.6313,0.0000,361.6313,4.6391,0.0000,1525.4687,1525.4687,19.1395,12.7257,15.9326,2.1447,144767.3605,19.1010,19.1385,19.1197,-2.2178,2.0198,19.1385,19.1808,19.1596,-2.3779,1.9161,19.1010,19.1194,19.1102,-2.1246,-3.9359,12.8844,12.9082,12.8963,-1.4130,-2.0198,12.7257,12.7524,12.7391,-1.5034,-1.9161,12.7257,12.7373,12.7315,-1.3408,3.9359,11.8508,926.0378,-122689.9000,144767.3605
1940.0000,12.7454,18.8007,2247.3000,79383.5000,-77136.2000,3.8685,470.8587,12742.5863,13213.4450,187.3149,92126.0863,1776.4413,-90349.6450,18.8826,15.0716,6929.6000,0.0000,6929.6000,-0.3808,1332.2000,0.0000,1332.2000,17.0923,0.0000,5597.4000,5597.4000,18.8868,12.4712,15.6790,1.2786,86302.8980,18.8007,18.8826,18.8416,-3.3910,1.4164,18.8826,18.9756,18.9291,-2.8170,1.0356,18.8007,18.8492,18.8250,-3.4775,-2.4521,13.2360,13.1494,13.1927,3.5416,-1.4164,12.4712,12.5611,12.5161,-2.7254,-1.0356,12.4712,12.5120,12.4916,-2.9304,2.4521,7.6731,599.5851,-70206.6000,86302.8980
1941.0000,12.7299,18.6728,2950.4000,75788.1000,-72837.7000,3.7352,618.3348,12161.1438,12779.4786,180.8890,87949.2438,2332.0652,-85617.1786,18.7165,14.9074,8962.4000,0.0000,8962.4000,-0.4925,1726.6258,0.0000,1726.6258,22.2018,0.0000,7235.7742,7235.7742,18.7256,12.3841,15.5548,1.1750,79312.1559,18.6728,18.7165,18.6947,-1.8088,1.4092,18.7165,18.7955,18.7560,-2.1241,0.9167,18.6728,18.6980,18.6854,-1.7192,-2.3259,13.2980,13.2712,13.2846,1.0737,-1.4092,12.3841,12.4333,12.4087,-1.3317,-0.9167,12.3841,12.4019,12.3930,-1.2251,2.3259,7.4011,578.3304,-63875.3000,79312.1559
1942.0000,13.0735,18.6308,4767.1000,61105.6000,-56338.5000,3.1358,993.3390,9882.8499,10876.1889,152.0883,70988.4499,3773.7610,-67214.6889,18.6426,14.8343,28011.0000,0.0000,28011.0000,-1.5393,5401.4599,0.0000,5401.4599,69.5845,0.0000,22609.5401,22609.5401,18.6505,12.3041,15.4773,1.1475,77457.7609,18.6308,18.6426,18.6367,-0.7348,2.0810,18.6426,18.7061,18.6744,-1.0207,0.5417,18.6308,18.6390,18.6349,-0.6448,-2.6227,14.1910,14.0265,14.1087,9.9104,-2.0810,12.3041,12.3627,12.3334,-0.9436,-0.5417,12.3041,12.3173,12.3107,-1.0281,2.6227,6.1354,479.4294,-28327.5000,77457.7609
1943.0000,13.2831,18.5197,6121.5000,54245.5000,-48124.0000,2.8820,1271.1209,8816.0336,10087.1545,140.1277,63061.5336,4850.3791,-58211.1545,18.5413,14.7342,34557.9000,0.0000,34557.9000,-1.8990,6672.5632,0.0000,6672.5632,85.9557,0.0000,27885.3368,27885.3368,18.5501,12.1792,15.3646,0.8824,59564.1182,18.5197,18.5413,18.5305,-1.3169,2.0740,18.5413,18.6870,18.6141,-0.7622,0.1750,18.5197,18.5394,18.5296,-1.3061,-2.2490,14.5328,14.4558,14.4943,4.6178,-2.0740,12.1792,12.3479,12.2635,-0.8789,-0.1750,12.1792,12.2016,12.1904,-1.4875,2.2490,5.6122,438.5454,-13566.1000,59564.1182
1944.0000,13.3009,18.2121,7429.3000,49394.1000,-41964.8000,2.7208,1542.2270,8030.9099,9573.1369,132.4957,57425.0099,5887.0730,-51537.9369,18.2723,14.4683,34862.9000,0.0000,34862.9000,-1.9158,6754.8653,0.0000,6754.8653,86.8634,0.0000,28108.0347,28108.0347,18.2888,12.2589,15.2738,0.7461,50361.5331,18.2121,18.2723,18.2422,-3.5149,1.9990,18.2723,18.7622,18.5172,-1.2048,0.0832,18.2121,18.2699,18.2410,-3.5181,-2.0822,14.3767,14.3991,14.3879,-1.3193,-1.9990,12.2589,12.2671,12.2630,-0.0419,-0.0832,12.2589,12.2466,12.2527,0.7171,2.0822,5.2965,413.8772,-7101.9000,50361.5331
1945.0000,13.3374,17.9253,8563.5000,44939.3000,-36375.8000,2.5693,1776.5982,7312.8094,9089.4077,125.2247,52252.1094,6786.9018,-45465.2077,18.0316,14.2305,39965.8000,0.0000,39965.8000,-2.1962,7767.9805,0.0000,7767.9805,100.0340,0.0000,32197.8195,32197.8195,17.9898,12.3665,15.1781,0.5326,35952.6100,17.9253,17.9848,17.9551,-3.5000,2.0167,17.9898,18.5571,18.2734,-2.9776,-0.1795,17.9253,17.9898,17.9575,-3.4558,-1.8372,14.2305,14.2601,14.2453,-1.7560,-2.0167,14.2305,12.1200,13.1752,10.9737,0.1795,12.3425,12.3244,12.3334,0.9387,1.8372,4.9854,389.5636,3590.0000,35952.6100
1946.0000,13.3059,17.5411,9707.2000,40808.3000,-31101.1000,2.4335,2014.9226,6635.7292,8650.6518,118.7185,47444.0292,7692.2774,-39751.7518,17.6835,13.8867,38396.3000,0.0000,38396.3000,-2.1100,7497.4376,0.0000,7497.4376,96.5011,0.0000,30898.8624,30898.8624,17.6307,12.5906,15.1106,0.4436,29942.9754,17.5411,17.6222,17.5816,-4.5418,1.9201,17.6307,18.3037,17.9672,-3.7309,-0.1899,17.5411,17.6307,17.5859,-4.5206,-1.7302,13.8867,13.9570,13.9218,-3.9391,-1.9201,13.8867,13.1441,13.5154,4.0700,0.1899,12.6514,12.5834,12.6174,3.3910,1.7302,4.7303,369.6343,7295.2000,29942.9754
1947.0000,13.3853,17.2715,10776.3000,37280.9000,-26504.6000,2.3224,2233.8971,6073.3558,8307.2529,113.3949,43354.2558,8542.4029,-34811.8529,17.1747,13.3842,43022.4000,0.0000,43022.4000,-2.3642,8458.7655,0.0000,8458.7655,108.7747,0.0000,34563.6345,34563.6345,13.4148,16.4415,14.9281,-0.2117,-14287.0936,17.2715,17.3313,17.3014,-3.4169,1.9562,16.6853,16.9820,16.8336,-13.7149,-1.5900,17.2715,17.5000,17.3858,-2.4503,-0.3662,13.3842,13.4877,13.4359,-5.8992,-1.9562,13.3842,13.4148,13.3995,-1.4346,1.5900,13.4148,12.8380,13.1264,6.1075,0.3662,4.5073,352.2088,16517.8000,-14287.0936
1948.0000,13.1799,18.0660,8183.0000,53414.6000,-45231.6000,2.9500,1702.1022,8660.2506,10362.3528,143.7053,62074.8506,6480.8978,-55593.9528,17.9344,14.1343,39836.4000,0.0000,39836.4000,-2.1891,7752.7513,0.0000,7752.7513,101.6073,0.0000,32083.6487,32083.6487,17.9353,12.1891,15.0622,0.7341,49553.8162,18.0660,17.9344,18.0002,8.3969,2.2047,17.9344,15.8885,16.9115,0.9038,0.0156,18.0660,17.9497,18.0078,7.4713,-2.2203,14.1365,14.0159,14.0762,7.6915,-2.2047,12.1891,14.4430,13.3161,-1.0421,-0.0156,12.1891,12.3498,12.2695,-10.3765,2.2203,5.7838,451.9572,-5395.2000,49553.8162
1949.0000,13.2070,18.3029,7741.5000,60193.5000,-52452.0000,3.2474,1609.5435,9765.4546,11374.9982,158.0134,69958.9546,6131.9565,-63826.9982,18.2552,14.4514,43484.9000,0.0000,43484.9000,-2.3896,8427.2943,0.0000,8427.2943,109.4721,0.0000,35057.6057,35057.6057,18.2280,11.9951,15.1116,0.8838,59655.7713,18.3029,18.2552,18.2790,3.3298,2.4202,18.2552,15.9148,17.0850,2.0584,0.0306,18.3029,18.2569,18.2799,3.2481,-2.4509,14.4495,14.3906,14.4201,4.1140,-2.4202,11.9951,14.2997,13.1474,-2.0708,-0.0306,11.9951,12.0382,12.0167,-3.0866,2.4509,6.3347,495.0060,-8967.1000,59655.7713
1950.0000,12.7666,18.8168,3345.5000,116083.5000,-112738.0000,5.6600,700.7056,18642.6915,19343.3971,274.6993,134726.1915,2644.7944,-132081.3971,18.7287,14.9193,23966.2000,0.0000,23966.2000,-1.3170,4616.4273,0.0000,4616.4273,60.0046,0.0000,19349.7727,19349.7727,18.6176,11.9609,15.2893,1.6520,111507.3124,18.8168,18.7287,18.7727,5.9222,2.3257,18.7287,18.1672,18.4480,16.4130,1.0087,18.8168,18.7539,18.7853,6.0636,-3.3344,13.8123,13.9122,13.8622,-6.7671,-2.3257,11.9609,12.3668,12.1639,-11.9047,-1.0087,11.9609,11.9676,11.9642,-0.6681,3.3344,11.1963,874.8968,-88771.8000,111507.3124
1951.0000,12.6015,18.8537,1522.4000,152859.6000,-151337.2000,7.3032,319.7499,24456.5588,24776.3086,353.2922,177316.1588,1202.6501,-176113.5086,18.8425,15.0320,18427.4000,0.0000,18427.4000,-1.0126,3544.4177,0.0000,3544.4177,45.7676,0.0000,14882.9823,14882.9823,18.8230,12.1861,15.5046,2.3856,161030.0454,18.8537,18.8425,18.8481,0.8742,2.7719,18.8425,18.7594,18.8009,4.2242,1.7593,18.8537,18.8478,18.8507,0.7539,-4.5313,13.2229,13.3123,13.2676,-7.2116,-2.7719,12.1861,12.1817,12.1839,0.2062,-1.7593,12.1861,12.1668,12.1764,2.5253,4.5313,14.4616,1130.0498,-132909.8000,161030.0454
1952.0000,12.6360,18.9484,756.3000,163400.4000,-162644.1000,7.7615,158.7534,26163.5580,26322.3114,374.9891,189563.9580,597.5466,-188966.4114,12.5847,15.7975,2618.6000,7742.4000,-5123.8000,0.5553,551.5211,1244.0311,1795.5522,27.0280,8986.4311,2067.0789,-6919.3522,18.7502,12.6451,15.6977,2.9013,195836.7528,18.9484,18.9326,18.9405,1.0790,2.4021,18.3439,18.4041,18.3740,-5.1878,2.9574,18.9484,18.9411,18.9448,1.0991,-5.3594,12.5847,12.6937,12.6392,-7.6193,-2.4021,12.6451,12.5847,12.6149,5.1659,-2.9574,12.6451,12.6102,12.6277,5.4098,5.3594,16.5484,1293.1121,-167767.9000,195836.7528
1953.0000,12.6798,19.0274,269.9000,171700.7000,-171430.8000,8.1285,56.6124,27520.0185,27576.6309,392.7449,199220.7185,213.2876,-199007.4309,12.6781,17.9524,319.8000,7627.3000,-7307.5000,0.4228,67.2535,1227.0451,1294.2986,20.5445,8854.3451,252.5465,-8601.7986,18.9443,12.6874,15.8158,3.0573,206368.3302,19.0274,19.0145,19.0210,0.9360,2.5685,18.8644,18.8008,18.8326,5.4987,2.9914,19.0274,19.0215,19.0245,0.9262,-5.5599,12.6781,12.6724,12.6753,0.4001,-2.5685,12.6874,12.6781,12.6827,0.7831,-2.9914,12.6874,12.6832,12.6853,0.6595,5.5599,17.0137,1329.4736,-178738.3000,206368.3302
1954.0000,12.7471,19.1124,23.3000,179166.1000,-179142.8000,8.4684,4.8817,28760.7329,28765.6146,409.2570,207926.8329,18.4183,-207908.4146,12.7474,18.4126,0.0000,6949.6000,-6949.6000,0.3693,0.0000,1119.0461,1119.0461,17.9183,8068.6461,0.0000,-8068.6461,19.0672,12.7566,15.9119,3.1868,215109.5088,19.1124,19.0995,19.1059,0.9895,2.6997,19.0168,18.9936,19.0052,2.0473,3.0690,19.1124,19.1063,19.1094,0.9889,-5.7687,12.7474,12.7372,12.7423,0.7730,-2.6997,12.7566,12.7474,12.7520,0.7997,-3.0690,12.7566,12.7517,12.7541,0.7955,5.7687,17.5844,1374.0706,-186092.4000,215109.5088
1955.0000,12.8362,19.2048,0.0000,185864.3000,-185864.3000,8.7838,0.0000,29896.9247,29896.9247,424.6759,215761.2247,0.0000,-215761.2247,12.8368,18.5030,0.0000,9206.3000,-9206.3000,0.4892,0.0000,1484.1956,1484.1956,23.7429,10690.4956,0.0000,-10690.4956,19.1562,12.8482,16.0022,3.3424,225609.9729,19.2048,19.1911,19.1980,1.0752,2.7649,19.0877,19.0779,19.0828,0.9008,3.2540,19.2048,19.1985,19.2017,1.0783,-6.0189,12.8368,12.8237,12.8302,1.0259,-2.7649,12.8482,12.8368,12.8425,1.0568,-3.2540,12.8482,12.8420,12.8451,1.0620,6.0189,18.4546,1442.0709,-195070.6000,225609.9729
1956.0000,12.9264,19.2968,0.0000,192718.1000,-192718.1000,9.1077,0.0000,31063.6355,31063.6355,440.5865,223781.7355,0.0000,-223781.7355,12.9272,18.5943,0.0000,11876.8000,-11876.8000,0.6311,0.0000,1917.0471,1917.0471,30.6405,13793.8471,0.0000,-13793.8471,19.2406,12.9379,16.0892,3.5073,236743.7023,19.2968,19.2834,19.2901,1.0766,2.8255,19.1576,19.1493,19.1535,0.8169,3.4566,19.2968,19.2908,19.2938,1.0765,-6.2821,12.9272,12.9141,12.9206,1.0549,-2.8255,12.9379,12.9272,12.9325,1.0510,-3.4566,12.9379,12.9320,12.9350,1.0486,6.2821,19.3874,1514.9620,-204594.9000,236743.7023
1957.0000,13.0032,19.3752,0.0000,199278.0000,-199278.0000,9.4177,0.0000,32177.8314,32177.8314,455.8464,231455.8314,0.0000,-231455.8314,13.0039,18.6719,0.0000,12890.8000,-12890.8000,0.6849,0.0000,2082.8780,2082.8780,33.2679,14973.6780,0.0000,-14973.6780,19.3181,13.0126,16.1653,3.6400,245699.6766,19.3752,19.3640,19.3696,0.9233,2.9109,19.2322,19.2237,19.2279,0.8632,3.5959,19.3752,19.3702,19.3727,0.9164,-6.5068,13.0039,12.9930,12.9985,0.9037,-2.9109,13.0126,13.0039,13.0083,0.8780,-3.5959,13.0126,13.0078,13.0102,0.8724,6.5068,20.1176,1572.0168,-212168.8000,245699.6766
1958.0000,13.0584,19.4314,0.0000,205632.9000,-205632.9000,9.7180,0.0000,33246.2006,33246.2006,470.6147,238879.1006,0.0000,-238879.1006,13.0588,18.7274,0.0000,11139.4000,-11139.4000,0.5919,0.0000,1801.2319,1801.2319,28.7564,12940.6319,0.0000,-12940.6319,19.3834,13.0648,16.2241,3.7224,251259.3752,19.4314,19.4237,19.4276,0.6636,3.0420,19.3103,19.3015,19.3059,0.9047,3.6339,19.4314,19.4280,19.4297,0.6520,-6.6760,13.0588,13.0512,13.0550,0.6470,-3.0420,13.0648,13.0588,13.0618,0.6107,-3.6339,13.0648,13.0616,13.0632,0.6040,6.6760,20.5349,1604.6240,-216772.3000,251259.3752
1959.0000,13.1156,19.4899,0.0000,211254.6000,-211254.6000,9.9837,0.0000,34200.3141,34200.3141,483.6517,245454.9141,0.0000,-245454.9141,13.1160,18.7852,0.0000,11836.4000,-11836.4000,0.6289,0.0000,1915.4304,1915.4304,30.5622,13751.8304,0.0000,-13751.8304,19.4415,13.1222,16.2819,3.8321,258663.9240,19.4899,19.4822,19.4861,0.6701,3.1183,19.3652,19.3591,19.3622,0.6437,3.7472,19.4899,19.4864,19.4881,0.6695,-6.8654,13.1160,13.1085,13.1123,0.6549,-3.1183,13.1222,13.1160,13.1191,0.6557,-3.7472,13.1222,13.1188,13.1205,0.6560,6.8654,21.1415,1652.0267,-223091.0000,258663.9240
1960.0000,13.1820,19.5576,0.0000,216401.8000,-216401.8000,10.2270,0.0000,35087.4344,35087.4344,495.6183,251489.2344,0.0000,-251489.2344,13.1825,18.8524,0.0000,14815.2000,-14815.2000,0.7872,0.0000,2399.6614,2399.6614,38.2620,17214.8614,0.0000,-17214.8614,19.5005,13.1894,16.3450,3.9719,268106.4236,19.5576,19.5489,19.5532,0.7747,3.1466,19.4095,19.4048,19.4072,0.5070,3.9338,19.5576,19.5537,19.5556,0.7786,-7.0804,13.1825,13.1739,13.1782,0.7596,-3.1466,13.1894,13.1825,13.1859,0.7704,-3.9338,13.1894,13.1855,13.1875,0.7719,7.0804,21.9457,1714.8688,-231217.0000,268106.4236
1961.0000,13.2345,19.6113,0.0000,220942.1000,-220942.1000,10.4415,0.0000,35867.2979,35867.2979,506.2330,256809.3979,0.0000,-256809.3979,13.2350,18.9055,0.0000,15124.3000,-15124.3000,0.8036,0.0000,2451.5004,2451.5004,39.0703,17575.8004,0.0000,-17575.8004,19.5549,13.2402,16.3976,4.0575,273883.2391,19.6113,19.6043,19.6078,0.6227,3.2126,19.4645,19.4590,19.4617,0.6226,4.0162,19.6113,19.6082,19.6097,0.6169,-7.2289,13.2350,13.2282,13.2316,0.6089,-3.2126,13.2402,13.2350,13.2376,0.5878,-4.0162,13.2402,13.2373,13.2388,0.5834,7.2289,22.4106,1751.1959,-236066.4000,273883.2391
1962.0000,12.8553,19.1918,349.5000,122124.5000,-121775.0000,5.7897,73.0929,19652.7289,19725.8219,280.8187,141777.2289,276.4071,-141500.8219,12.8597,15.2943,94.2000,185.8000,-91.6000,0.0150,19.7523,29.9630,49.7153,0.7378,215.7630,74.4477,-141.3153,19.2514,12.7687,16.0101,2.1502,145139.4243,19.1918,19.2731,19.2324,-4.5657,1.9249,19.2422,19.2849,19.2636,-2.4270,1.9399,19.1918,19.2346,19.2132,-4.8216,-3.8648,12.8597,12.9324,12.8961,-4.0850,-1.9249,12.7687,12.8597,12.8142,-5.1453,-1.9399,12.7687,12.8168,12.7928,-5.4182,3.8648,11.5698,904.0796,-121866.6000,145139.4243
1963.0000,12.7450,19.0505,665.4000,122693.3000,-122027.9000,5.8330,139.4169,19694.4511,19833.8680,282.2704,142387.7511,525.9831,-141861.7680,19.0856,15.2579,994.1000,0.0000,994.1000,-0.0546,190.6281,0.0000,190.6281,2.7393,0.0000,803.4719,803.4719,19.0849,12.7007,15.8928,2.1080,142286.7336,19.0505,19.0856,19.0681,-2.0198,1.9625,19.0856,19.1208,19.1032,-1.9717,1.9079,19.0505,19.0672,19.0589,-1.8980,-3.8704,12.7938,12.8136,12.8037,-1.1513,-1.9625,12.7007,12.7232,12.7119,-1.2705,-1.9079,12.7007,12.7102,12.7054,-1.0904,3.8704,11.6141,907.5445,-121033.8000,142286.7336
1964.0000,12.6911,18.7276,2343.5000,78184.3000,-75840.8000,3.8168,491.4635,12534.5343,13025.9978,184.7745,90718.8343,1852.0365,-88866.7978,18.8179,15.0076,5100.0000,0.0000,5100.0000,-0.2803,981.2651,0.0000,981.2651,12.5907,0.0000,4118.7349,4118.7349,18.8196,12.4879,15.6537,1.2795,86368.0138,18.7276,18.8179,18.7727,-3.5998,1.3657,18.8179,18.9100,18.8639,-2.9235,1.0854,18.7276,18.7796,18.7536,-3.7200,-2.4511,13.0625,12.9944,13.0284,2.6766,-1.3657,12.4879,12.5603,12.5241,-2.3028,-1.0854,12.4879,12.5221,12.5050,-2.4547,2.4511,7.5778,592.1366,-70740.8000,86368.0138
1965.0000,12.6716,18.6073,2939.2000,74367.3000,-71428.1000,3.6674,616.5920,11917.2952,12533.8873,177.5628,86284.5952,2322.6080,-83961.9873,18.6518,14.8435,6788.8000,0.0000,6788.8000,-0.3731,1308.9541,0.0000,1308.9541,16.8358,0.0000,5479.8459,5479.8459,18.6597,12.4123,15.5360,1.1760,79381.5765,18.6073,18.6518,18.6296,-1.7637,1.3468,18.6518,18.7269,18.6893,-2.1426,0.9738,18.6073,18.6315,18.6194,-1.6553,-2.3206,13.1145,13.0917,13.1031,0.8650,-1.3468,12.4123,12.4521,12.4322,-1.1450,-0.9738,12.4123,12.4278,12.4200,-1.0611,2.3206,7.2748,568.4640,-64639.3000,79381.5765
1966.0000,13.0728,18.6436,4609.0000,60155.8000,-55546.8000,3.0827,960.4055,9729.0894,10689.4949,149.4672,69884.8894,3648.5945,-66236.2949,18.6403,14.8321,22154.3000,0.0000,22154.3000,-1.2174,4272.2162,0.0000,4272.2162,55.0957,0.0000,17882.0838,17882.0838,18.6443,12.0840,15.3642,0.6992,47196.2202,18.6436,18.6403,18.6420,0.1135,1.4334,18.6403,18.6895,18.6649,-0.3308,0.2159,18.6436,18.6384,18.6410,0.2246,-1.6493,14.4697,14.1238,14.2967,14.3687,-1.4334,12.0840,12.4267,12.2554,-2.1699,-0.2159,12.0840,12.1595,12.1218,-3.6355,1.6493,6.0538,473.0524,-33392.5000,47196.2202
1967.0000,13.1025,18.3874,5785.9000,53978.4000,-48192.5000,2.8519,1205.0474,8735.9914,9941.0388,138.6428,62714.3914,4580.8526,-58133.5388,18.4369,14.6310,28103.2000,0.0000,28103.2000,-1.5443,5433.5526,0.0000,5433.5526,69.9036,0.0000,22669.6474,22669.6474,18.4530,12.2303,15.3416,0.9720,65609.2190,18.3874,18.4369,18.4121,-2.8097,1.9408,18.4369,18.5946,18.5157,-1.8367,0.3964,18.3874,18.4290,18.4082,-2.8457,-2.3372,14.1443,14.1740,14.1592,-1.6963,-1.9408,12.2303,12.2483,12.2393,-0.2302,-0.3964,12.2303,12.2127,12.2215,1.1672,2.3372,5.5777,435.8526,-20089.3000,65609.2190
1968.0000,13.1104,18.1171,6833.2000,49245.1000,-42411.9000,2.6827,1422.9842,7971.4005,9394.3847,130.5409,57216.5005,5410.2158,-51806.2847,18.1770,14.3742,27797.7000,0.0000,27797.7000,-1.5275,5392.6360,0.0000,5392.6360,69.3828,0.0000,22405.0640,22405.0640,18.2037,12.3426,15.2732,0.8361,56438.1616,18.1171,18.1770,18.1471,-3.2349,1.8506,18.1770,18.4432,18.3101,-2.5179,0.3230,18.1171,18.1682,18.1427,-3.2406,-2.1736,14.0056,14.0368,14.0212,-1.7009,-1.8506,12.3426,12.2626,12.3026,0.7278,-0.3230,12.3426,12.3216,12.3321,1.2990,2.1736,5.2488,410.1457,-14614.2000,56438.1616
1969.0000,13.2045,17.9124,7855.3000,44861.9000,-37006.6000,2.5288,1633.2709,7277.7253,8910.9962,123.1625,52139.6253,6222.0291,-45917.5962,17.9600,14.1598,31987.6000,0.0000,31987.6000,-1.7578,6223.1521,0.0000,6223.1521,80.1948,0.0000,25764.4479,25764.4479,17.9793,12.4076,15.1935,0.6480,43739.8365,17.9124,17.9600,17.9362,-2.5807,1.8503,17.9600,18.4461,18.2030,-1.3276,0.0925,17.9124,17.9571,17.9348,-2.5451,-1.9428,14.0650,14.0564,14.0607,0.4405,-1.8503,12.4076,12.2638,12.3357,0.3636,-0.0925,12.4076,12.3932,12.4004,0.7881,1.9428,4.9348,385.6157,-5019.0000,43739.8365
1970.0000,13.1908,17.5753,8853.4000,40776.4000,-31923.0000,2.3876,1841.2175,6612.8417,8454.0591,116.4149,47389.2417,7012.1825,-40377.0591,17.6518,13.8553,30951.9000,0.0000,30951.9000,-1.7009,6046.3784,0.0000,6046.3784,77.8864,0.0000,24905.5216,24905.5216,17.6766,12.5868,15.1317,0.5469,36917.0661,17.5753,17.6518,17.6135,-3.9302,1.7608,17.6518,18.5095,18.0807,-1.5132,0.0599,17.5753,17.6492,17.6122,-3.9281,-1.8206,13.7990,13.8545,13.8267,-2.8598,-1.7608,12.5868,12.1986,12.3927,0.6520,-0.0599,12.5868,12.5488,12.5678,1.9840,1.8206,4.6652,364.5432,-971.1000,36917.0661
1971.0000,13.1935,17.2743,9693.7000,37325.1000,-27631.4000,2.2682,2015.8813,6053.5142,8069.3955,110.6855,43378.6142,7677.8187,-35700.7955,17.4086,13.6152,34575.5000,0.0000,34575.5000,-1.9000,6776.3910,0.0000,6776.3910,87.4659,0.0000,27799.1090,27799.1090,17.3508,12.7772,15.0640,0.3926,26501.0078,17.2743,17.3459,17.3101,-3.6979,1.7674,17.3508,18.2435,17.7972,-3.4573,-0.1326,17.2743,17.3508,17.3125,-3.6531,-1.6349,13.6152,13.6599,13.6375,-2.3194,-1.7674,13.6152,12.1236,12.8694,5.7159,0.1326,12.7242,12.6892,12.7067,1.6398,1.6349,4.4255,345.8139,6944.1000,26501.0078
1972.0000,13.0982,18.1289,7272.7000,53495.7000,-46223.0000,2.9065,1514.8153,8657.0184,10171.8337,141.4560,62152.7184,5757.8847,-56394.8337,17.9785,14.1780,32784.5000,0.0000,32784.5000,-1.8016,6376.6302,0.0000,6376.6302,83.2833,0.0000,26407.8698,26407.8698,17.9764,12.2751,15.1258,0.8334,56253.5110,18.1289,17.9785,18.0537,8.9375,2.0538,17.9785,17.8156,17.8971,1.1696,0.2522,18.1289,17.9940,18.0614,9.0015,-2.3059,14.0104,13.9421,13.9763,4.0514,-2.0538,12.2751,12.8132,12.5442,-3.9610,-0.2522,12.2751,12.3467,12.3109,-4.8130,2.3059,5.7066,445.9205,-13438.5000,56253.5110
1973.0000,13.1090,18.3701,6609.9000,60184.3000,-53574.4000,3.1881,1376.5157,9741.8289,11118.3445,155.0096,69926.1289,5233.3843,-64692.7445,18.3172,14.5127,36905.9000,0.0000,36905.9000,-2.0281,7146.5413,0.0000,7146.5413,92.8394,0.0000,29759.3587,29759.3587,18.2885,12.0411,15.1648,0.9832,66363.4703,18.3701,18.3172,18.3436,3.4622,2.2701,18.3172,17.9300,18.1236,2.6968,0.2420,18.3701,18.3231,18.3466,3.4043,-2.5121,14.2989,14.2449,14.2719,3.5312,-2.2701,12.0411,12.5071,12.2741,-3.2957,-0.2420,12.0411,12.0825,12.0618,-3.0426,2.5121,6.2349,487.2046,-16668.5000,66363.4703
1974.0000,12.6458,18.7555,2669.7000,115817.2000,-113147.5000,5.6123,560.2992,18548.6928,19108.9920,272.1814,134365.8928,2109.4008,-132256.4920,18.6857,14.8768,20063.2000,0.0000,20063.2000,-1.1025,3866.7363,0.0000,3866.7363,50.1796,0.0000,16196.4637,16196.4637,18.6588,12.0061,15.3324,1.7143,115718.3322,18.7555,18.6857,18.7206,4.5127,2.2383,18.6857,18.5121,18.5989,5.6994,1.1357,18.7555,18.7081,18.7318,4.6128,-3.3740,13.4624,13.6002,13.5313,-8.9737,-2.2383,12.0061,12.0893,12.0477,-2.7680,-1.1357,12.0061,12.0127,12.0094,-0.6688,3.3740,11.1103,868.1773,-93084.3000,115718.3322
1975.0000,12.5531,18.8635,715.7000,153702.8000,-152987.1000,7.3011,150.4415,24564.4003,24714.8418,352.8423,178267.2003,565.2585,-177701.9418,18.8431,15.0326,14109.0000,0.0000,14109.0000,-0.7753,2713.7744,0.0000,2713.7744,35.0677,0.0000,11395.2256,11395.2256,18.8356,12.2554,15.5455,2.4537,165622.0488,18.8635,18.8431,18.8533,1.5655,2.6921,18.8431,18.7956,18.8193,2.6245,1.9168,18.8635,18.8522,18.8578,1.4845,-4.6089,13.0264,13.0990,13.0627,-5.6914,-2.6921,12.2554,12.2150,12.2352,2.2261,-1.9168,12.2554,12.2343,12.2448,2.8052,4.6089,14.4685,1130.5880,-138878.1000,165622.0488
1976.0000,12.5938,18.9467,157.3000,165225.4000,-165068.1000,7.8166,33.0421,26430.3449,26463.3870,377.4669,191655.7449,124.2579,-191531.4870,12.5535,17.5147,591.0000,7788.9000,-7197.9000,0.4463,124.5375,1250.9909,1375.5284,22.1252,9039.8909,466.4625,-8573.4284,18.8658,12.6024,15.7341,2.9573,199615.7107,18.9467,18.9323,18.9395,1.0038,2.4568,18.7144,18.7285,18.7214,-1.2178,2.9031,18.9467,18.9401,18.9434,0.9965,-5.3598,12.5535,12.6331,12.5933,-5.7013,-2.4568,12.6024,12.5535,12.5779,4.0997,-2.9031,12.6024,12.5758,12.5891,4.1180,5.3598,16.4448,1285.0231,-172266.0000,199615.7107
1977.0000,12.6874,19.0530,0.0000,174495.1000,-174495.1000,8.2465,0.0000,27972.7835,27972.7835,398.3102,202467.8835,0.0000,-202467.8835,12.6863,18.3510,0.0000,7775.3000,-7775.3000,0.4131,0.0000,1250.9907,1250.9907,20.0378,9026.2907,0.0000,-9026.2907,18.9996,12.7022,15.8509,3.1161,210334.4453,19.0530,19.0364,19.0447,1.2332,2.6111,18.9428,18.9145,18.9286,2.4636,3.0242,19.0530,19.0453,19.0491,1.2393,-5.6354,12.6863,12.6728,12.6796,1.0048,-2.6111,12.7022,12.6863,12.6943,1.3675,-3.0242,12.7022,12.6942,12.6982,1.2804,5.6354,17.2256,1346.0310,-182270.4000,210334.4453
1978.0000,12.7769,19.1442,0.0000,182520.1000,-182520.1000,8.6257,0.0000,29319.0998,29319.0998,416.8764,211839.1998,0.0000,-211839.1998,12.7774,18.4430,0.0000,7221.8000,-7221.8000,0.3837,0.0000,1163.3418,1163.3418,18.6207,8385.1418,0.0000,-8385.1418,19.1009,12.7891,15.9450,3.2494,219332.7025,19.1442,19.1304,19.1373,1.0811,2.7473,19.0461,19.0317,19.0389,1.2944,3.1311,19.1442,19.1378,19.1410,1.0724,-5.8784,12.7774,12.7638,12.7706,1.0625,-2.7473,12.7891,12.7774,12.7833,1.0376,-3.1311,12.7891,12.7830,12.7860,1.0235,5.8784,17.9266,1400.8068,-189741.9000,219332.7025
1979.0000,12.8675,19.2367,0.0000,189037.7000,-189037.7000,8.9337,0.0000,30429.2155,30429.2155,432.0087,219466.9155,0.0000,-219466.9155,12.8682,18.5347,0.0000,9521.1000,-9521.1000,0.5059,0.0000,1535.5923,1535.5923,24.5576,11056.6923,0.0000,-11056.6923,19.1878,12.8794,16.0336,3.4027,229681.5835,19.2367,19.2232,19.2300,1.0818,2.8093,19.1181,19.1089,19.1135,0.8642,3.3152,19.2367,19.2305,19.2336,1.0813,-6.1245,12.8682,12.8549,12.8615,1.0608,-2.8093,12.8794,12.8682,12.8738,1.0561,-3.3152,12.8794,12.8733,12.8764,1.0538,6.1245,18.7882,1468.1329,-198558.8000,229681.5835
1980.0000,12.9591,19.3301,0.0000,196469.8000,-196469.8000,9.2850,0.0000,31692.1285,31692.1285,449.2534,228161.9285,0.0000,-228161.9285,12.9598,18.6273,0.0000,12120.5000,-12120.5000,0.6440,0.0000,1957.2444,1957.2444,31.2729,14077.7444,0.0000,-14077.7444,19.2738,12.9705,16.1221,3.5762,241393.6695,19.3301,19.3168,19.3235,1.0916,2.8803,19.1908,19.1823,19.1866,0.8448,3.5243,19.3301,19.3241,19.3271,1.0916,-6.4047,12.9598,12.9467,12.9533,1.0704,-2.8803,12.9705,12.9598,12.9651,1.0657,-3.5243,12.9705,12.9646,12.9675,1.0635,6.4047,19.7681,1544.7074,-208590.3000,241393.6695
1981.0000,13.0364,19.4090,0.0000,203251.0000,-203251.0000,9.6055,0.0000,32844.4315,32844.4315,465.0317,236095.4315,0.0000,-236095.4315,13.0371,18.7054,0.0000,13011.2000,-13011.2000,0.6913,0.0000,2103.2773,2103.2773,33.5828,15114.4773,0.0000,-15114.4773,19.3524,13.0456,16.1990,3.7107,250473.1527,19.4090,19.3980,19.4035,0.9292,2.9714,19.2672,19.2587,19.2630,0.8855,3.6627,19.4090,19.4041,19.4066,0.9220,-6.6341,13.0371,13.0262,13.0317,0.9093,-2.9714,13.0456,13.0371,13.0413,0.8828,-3.6627,13.0456,13.0409,13.0432,0.8771,6.6341,20.5063,1602.3890,-216262.2000,250473.1527
1982.0000,13.0917,19.4655,0.0000,209435.9000,-209435.9000,9.8977,0.0000,33887.1648,33887.1648,479.4203,243323.0648,0.0000,-243323.0648,13.0922,18.7611,0.0000,11330.5000,-11330.5000,0.6020,0.0000,1832.9662,1832.9662,29.2534,13163.4662,0.0000,-13163.4662,19.4176,13.0981,16.2579,3.7915,255925.5078,19.4655,19.4578,19.4617,0.6656,3.0986,19.3445,19.3359,19.3402,0.8957,3.7006,19.4655,19.4621,19.4638,0.6541,-6.7992,13.0922,13.0847,13.0885,0.6489,-3.0986,13.0981,13.0922,13.0952,0.6131,-3.7006,13.0981,13.0949,13.0965,0.6064,6.7992,20.9152,1634.3456,-220766.4000,255925.5078
1983.0000,13.1499,19.5249,0.0000,215229.0000,-215229.0000,10.1715,0.0000,34871.4121,34871.4121,492.8565,250100.4121,0.0000,-250100.4121,13.1503,18.8199,0.0000,12051.5000,-12051.5000,0.6403,0.0000,1951.1558,1951.1558,31.1216,14002.6558,0.0000,-14002.6558,19.4765,13.1566,16.3165,3.9045,263551.6405,19.5249,19.5173,19.5211,0.6805,3.1771,19.4003,19.3942,19.3973,0.6516,3.8174,19.5249,19.5215,19.5232,0.6801,-6.9945,13.1503,13.1429,13.1466,0.6651,-3.1771,13.1566,13.1503,13.1534,0.6668,-3.8174,13.1566,13.1532,13.1549,0.6674,6.9945,21.5407,1683.2195,-227280.5000,263551.6405
1984.0000,13.2152,19.5915,0.0000,220120.1000,-220120.1000,10.4027,0.0000,35717.7868,35717.7868,504.2456,255837.8868,0.0000,-255837.8868,13.2156,18.8859,0.0000,14920.0000,-14920.0000,0.7928,0.0000,2417.7398,2417.7398,38.5378,17337.7398,0.0000,-17337.7398,19.5350,13.2223,16.3787,4.0383,272587.0358,19.5915,19.5830,19.5872,0.7616,3.2033,19.4447,19.4401,19.4424,0.5086,3.9961,19.5915,19.5877,19.5896,0.7646,-7.1994,13.2156,13.2074,13.2115,0.7465,-3.2033,13.2223,13.2156,13.2190,0.7543,-3.9961,13.2223,13.2186,13.2205,0.7553,7.1994,22.3093,1743.2801,-235040.1000,272587.0358
1985.0000,13.2654,19.6428,0.0000,224187.0000,-224187.0000,10.5949,0.0000,36420.1906,36420.1906,513.7778,260607.1906,0.0000,-260607.1906,13.2659,18.9367,0.0000,15148.9000,-15148.9000,0.8049,0.0000,2456.5357,2456.5357,39.1389,17605.4357,0.0000,-17605.4357,19.5873,13.2708,16.4291,4.1146,277732.1790,19.6428,19.6363,19.6395,0.5944,3.2633,19.4979,19.4926,19.4952,0.6004,4.0682,19.6428,19.6399,19.6414,0.5883,-7.3316,13.2659,13.2595,13.2627,0.5811,-3.2633,13.2708,13.2659,13.2683,0.5589,-4.0682,13.2708,13.2681,13.2695,0.5543,7.3316,22.7211,1775.4625,-239335.9000,277732.1790
1986.0000,12.8820,19.2270,269.1000,124640.5000,-124371.4000,5.9044,56.2532,20069.9253,20126.1785,286.4335,144710.4253,212.8468,-144497.5785,12.8863,14.0183,167.4000,185.6000,-18.2000,0.0191,35.0862,29.9414,65.0276,0.9374,215.5414,132.3138,-83.2276,19.2795,12.7964,16.0379,2.1943,148118.3597,19.2270,19.3063,19.2666,-4.5370,1.9618,19.2554,19.3012,19.2783,-2.6548,1.9808,19.2270,19.2686,19.2478,-4.7862,-3.9426,12.8863,12.9586,12.9225,-4.1427,-1.9618,12.7964,12.8863,12.8413,-5.1899,-1.9808,12.7964,12.8439,12.8201,-5.4589,3.9426,11.8076,922.6607,-124389.6000,148118.3597
1987.0000,12.7748,19.0836,643.9000,124304.6000,-123660.7000,5.9080,134.8446,19966.6956,20101.5402,285.9460,144271.2956,509.0554,-143762.2402,19.1183,15.2902,1895.7000,0.0000,1895.7000,-0.1042,363.3706,0.0000,363.3706,5.2211,0.0000,1532.3294,1532.3294,19.1166,12.7099,15.9133,2.1247,143417.0635,19.0836,19.1183,19.1009,-2.0362,2.0041,19.1183,19.1501,19.1342,-1.7761,1.8999,19.0836,19.1004,19.0920,-1.9170,-3.9040,12.8688,12.8791,12.8740,-0.6217,-2.0041,12.7099,12.7361,12.7230,-1.4649,-1.8999,12.7099,12.7212,12.7155,-1.2990,3.9040,11.7657,919.3879,-121765.0000,143417.0635
1988.0000,12.7492,18.7617,2524.4000,78041.1000,-75516.7000,3.8195,528.8831,12528.2043,13057.0874,184.9509,90569.3043,1995.5169,-88573.7874,18.8494,15.0387,7282.7000,0.0000,7282.7000,-0.4002,1400.6700,0.0000,1400.6700,17.9694,0.0000,5882.0300,5882.0300,18.8534,12.4688,15.6611,1.2474,84200.8344,18.7617,18.8494,18.8055,-3.6019,1.4066,18.8494,18.9473,18.8983,-2.8828,1.0064,18.7617,18.8143,18.7880,-3.7056,-2.4129,13.2626,13.1628,13.2127,4.0506,-1.4066,12.4688,12.5563,12.5125,-2.5765,-1.0064,12.4688,12.5082,12.4885,-2.7769,2.4129,7.5742,591.8587,-68234.0000,84200.8344
1989.0000,12.7355,18.6413,3150.0000,74098.4000,-70948.4000,3.6657,660.1044,11891.5258,12551.6302,177.5544,85989.9258,2489.8956,-83500.0302,18.6844,14.8756,9078.1000,0.0000,9078.1000,-0.4989,1749.6306,0.0000,1749.6306,22.5011,0.0000,7328.4694,7328.4694,18.6941,12.3825,15.5383,1.1421,77092.6019,18.6413,18.6844,18.6628,-1.7587,1.3882,18.6844,18.7659,18.7251,-2.1268,0.8893,18.6413,18.6660,18.6537,-1.6578,-2.2775,13.3103,13.2852,13.2977,0.9894,-1.3882,12.3825,12.4322,12.4073,-1.3064,-0.8893,12.3825,12.4004,12.3914,-1.2080,2.2775,7.2631,567.5485,-61870.3000,77092.6019
1990.0000,13.0839,18.6031,4926.6000,60076.8000,-55150.2000,3.0955,1026.3962,9718.7975,10745.1937,150.1591,69795.5975,3900.2038,-65895.3937,18.6142,14.8063,28404.4000,0.0000,28404.4000,-1.5609,5479.3041,0.0000,5479.3041,70.6001,0.0000,22925.0959,22925.0959,18.6221,12.3014,15.4618,1.1132,75142.8679,18.6031,18.6142,18.6087,-0.6905,2.0680,18.6142,18.6794,18.6468,-0.9820,0.5071,18.6031,18.6108,18.6070,-0.6002,-2.5752,14.2073,14.0413,14.1243,9.9385,-2.0680,12.3014,12.3637,12.3326,-0.9393,-0.5071,12.3014,12.3151,12.3082,-1.0409,2.5752,6.0548,473.1275,-26745.8000,75142.8679
1991.0000,13.2840,18.4568,6454.7000,53791.7000,-47337.0000,2.8779,1340.2892,8742.4661,10082.7553,139.9603,62534.1661,5114.4108,-57419.7553,18.4847,14.6783,34721.1000,0.0000,34721.1000,-1.9080,6708.9433,0.0000,6708.9433,86.4031,0.0000,28012.1567,28012.1567,18.4952,12.2122,15.3537,0.8648,58375.8283,18.4568,18.4847,18.4708,-1.7010,2.0750,18.4847,18.6658,18.5753,-0.9005,0.1670,18.4568,18.4825,18.4697,-1.6937,-2.2419,14.4907,14.4242,14.4574,3.9832,-2.0750,12.2122,12.3470,12.2796,-0.6762,-0.1670,12.2122,12.2287,12.2204,-1.0967,2.2419,5.6049,437.9712,-12615.9000,58375.8283
1992.0000,13.3327,18.1757,7767.5000,48954.1000,-41186.6000,2.7176,1611.5843,7965.2513,9576.8356,132.3634,56919.3513,6155.9157,-50763.4356,18.2309,14.4274,36316.5000,0.0000,36316.5000,-1.9957,7040.2957,0.0000,7040.2957,90.5720,0.0000,29276.2043,29276.2043,18.2383,12.2826,15.2605,0.7081,47795.6237,18.1757,18.2309,18.2033,-3.2649,2.0240,18.2309,18.8390,18.5350,-0.5232,0.0283,18.1757,18.2300,18.2028,-3.2571,-2.0524,14.3974,14.4088,14.4031,-0.6931,-2.0240,12.2826,12.2793,12.2810,-0.0203,-0.0283,12.2826,12.2714,12.2770,0.6461,2.0524,5.2867,413.1074,-4870.1000,47795.6237
1993.0000,13.3592,17.8747,8901.5000,44504.6000,-35603.1000,2.5663,1846.0519,7245.7576,9091.8095,125.1100,51750.3576,7055.4481,-44694.9095,17.9943,14.1937,41612.0000,0.0000,41612.0000,-2.2867,8091.9161,0.0000,8091.9161,104.2279,0.0000,33520.0839,33520.0839,17.9427,12.3880,15.1653,0.4960,33481.8789,17.8747,17.9355,17.9051,-3.6355,2.0454,17.9427,18.4920,18.2174,-3.8696,-0.2413,17.8747,17.9427,17.9087,-3.5866,-1.8041,14.1937,14.2325,14.2131,-2.3298,-2.0454,14.1937,12.4242,13.3089,12.3685,0.2413,12.3928,12.3691,12.3810,1.2173,1.8041,4.9755,388.7900,6008.9000,33481.8789
1994.0000,13.3238,17.4955,9961.8000,40352.8000,-30391.0000,2.4252,2067.1566,6564.3925,8631.5492,118.3349,46917.1925,7894.6434,-39022.5492,17.6412,13.8449,39758.8000,0.0000,39758.8000,-2.1848,7767.8839,0.0000,7767.8839,99.9892,0.0000,31990.9161,31990.9161,17.5859,12.6135,15.0997,0.4128,27866.9139,17.4955,17.5750,17.5352,-4.5006,1.9409,17.5859,18.1681,17.8770,-4.1444,-0.2439,17.4955,17.5859,17.5407,-4.4779,-1.6970,13.8449,13.9164,13.8806,-4.0491,-1.9409,13.8449,13.3527,13.5988,3.4611,0.2439,12.7198,12.6461,12.6829,3.6071,1.6970,4.7107,368.1035,9367.8000,27866.9139
