Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1995.0000,13.3268,17.1528,10975.4000,36800.5000,-25825.1000,2.3101,2277.3720,5986.9466,8264.3186,112.8087,42787.4466,8698.0280,-34089.4186,17.0841,13.2948,44979.5000,0.0000,44979.5000,-2.4717,8854.5419,0.0000,8854.5419,113.8057,0.0000,36124.9581,36124.9581,13.3612,16.4731,14.9172,-0.2485,-16773.7446,17.1528,17.2249,17.1888,-4.2172,2.0059,16.6511,16.9183,16.7847,-13.2190,-1.7017,17.1528,17.4687,17.3108,-2.8119,-0.3042,13.2948,13.4050,13.3499,-6.4418,-2.0059,13.2948,13.3612,13.3280,-3.3052,1.7017,13.3612,12.8114,13.0863,4.8309,0.3042,4.4784,349.9519,19154.4000,-16773.7446
1996.0000,13.0702,16.7442,11196.0000,34787.2000,-23591.2000,2.2264,2333.0839,5625.8368,7958.9206,108.7625,40413.0368,8862.9161,-31550.1206,16.7850,12.9996,43301.1000,0.0000,43301.1000,-2.3795,8559.4684,0.0000,8559.4684,110.6178,0.0000,34741.6316,34741.6316,13.0738,16.6056,14.8397,-0.2710,-18292.2983,16.7442,16.8308,16.7875,-4.8805,1.9319,16.7151,16.7310,16.7231,-0.7808,-1.6374,16.7442,17.2140,16.9791,-4.0395,-0.2945,12.9996,13.0679,13.0337,-3.8525,-1.9319,12.9996,13.0738,13.0367,-3.5522,1.6374,13.0738,13.0851,13.0795,-0.1194,0.2945,4.3389,339.0463,19709.9000,-18292.2983
1997.0000,12.7902,16.1294,12067.2000,31929.6000,-19862.4000,2.1367,2526.4399,5130.5750,7657.0149,104.4998,37060.1750,9540.7601,-27519.4149,16.4970,12.7153,48997.8000,0.0000,48997.8000,-2.6925,9724.7036,0.0000,9724.7036,125.8231,0.0000,39273.0964,39273.0964,12.7766,16.7353,14.7560,-0.4303,-29043.1303,16.1294,16.2504,16.1899,-7.2488,2.0585,16.7602,16.7534,16.7568,0.3700,-1.9803,16.1294,17.3661,16.7477,-2.8292,-0.0782,12.7153,12.7739,12.7446,-3.5259,-2.0585,12.7153,12.7766,12.7460,-3.5458,1.9803,12.7766,13.2185,12.9975,-1.0258,0.0782,4.1602,325.0810,29135.4000,-29043.1303
1998.0000,12.9402,16.5283,12216.5000,36396.7000,-24180.2000,2.3556,2551.2761,5868.5230,8419.7991,115.1420,42265.2230,9665.2239,-32599.9991,16.4531,12.6720,26129.2000,0.0000,26129.2000,-1.4359,5189.1331,0.0000,5189.1331,67.4363,0.0000,20940.0669,20940.0669,16.5909,13.1930,14.8919,0.4072,27489.0968,16.5283,16.4531,16.4907,3.5931,1.6564,16.4531,16.7490,16.6010,-1.9168,0.2205,16.5283,16.5723,16.5503,-2.4196,-1.8769,12.6838,12.6976,12.6907,-0.6881,-1.6564,13.1930,12.7603,12.9766,2.7465,-0.2205,13.1930,13.1542,13.1736,2.0875,1.8769,4.6581,363.9921,1949.0000,27489.0968
1999.0000,12.9136,18.0445,7285.8000,58723.5000,-51437.7000,3.1542,1522.2336,9462.6583,10984.8919,153.3442,68186.1583,5763.5664,-62422.5919,17.6493,13.8524,20417.6000,0.0000,20417.6000,-1.1220,3988.6625,0.0000,3988.6625,52.7358,0.0000,16428.9375,16428.9375,17.5857,12.3325,14.9591,0.6100,41176.2492,18.0445,17.6493,17.8469,16.3291,1.4254,17.6493,16.7977,17.2235,7.4747,0.3034,18.0445,17.7240,17.8843,16.0606,-1.7288,13.6405,13.3990,13.5198,9.9682,-1.4254,12.3325,12.8573,12.5949,-4.6441,-0.3034,12.3325,12.5133,12.4229,-9.0966,1.7288,6.2519,488.5288,-31020.1000,41176.2492
2000.0000,12.5453,18.0843,5649.0000,71530.8000,-65881.8000,3.6743,1187.5870,11429.8495,12617.4366,178.3540,82960.6495,4461.4130,-78499.2366,18.0217,14.2207,7458.2000,0.0000,7458.2000,-0.4098,1449.8060,0.0000,1449.8060,18.8679,0.0000,6008.3940,6008.3940,17.9595,12.1995,15.0795,1.0745,72525.4567,18.0843,18.0217,18.0530,2.4500,1.3614,18.0217,17.7359,17.8788,7.8706,0.9515,18.0843,18.0515,18.0679,2.1789,-2.3129,12.9074,13.0699,12.9887,-6.4467,-1.3614,12.1995,12.3417,12.2706,-3.9508,-0.9515,12.1995,12.2365,12.2180,-2.5101,2.3129,7.3027,570.6468,-58423.6000,72525.4567
2001.0000,12.3278,18.3117,3272.9000,95388.0000,-92115.1000,4.6782,690.5996,15167.1242,15857.7238,226.2731,110555.1242,2582.3004,-107972.8238,18.2526,14.4489,2492.3000,0.0000,2492.3000,-0.1370,483.0193,0.0000,483.0193,6.2649,0.0000,2009.2807,2009.2807,18.2419,12.2119,15.2269,1.5647,105618.5757,18.3117,18.2526,18.2821,2.7280,1.6051,18.2526,18.1601,18.2064,3.9162,1.4681,18.3117,18.2809,18.2963,2.7191,-3.0731,12.4164,12.5479,12.4821,-6.1499,-1.6051,12.2119,12.2267,12.2193,-0.6556,-1.4681,12.2119,12.2128,12.2124,-0.1050,3.0731,9.3026,726.9200,-89622.8000,105618.5757
2002.0000,12.3070,18.4360,2285.1000,110495.0000,-108209.9000,5.3408,482.3389,17560.9663,18043.3052,257.8293,128055.9663,1802.7611,-126253.2052,18.4042,14.5987,529.3000,0.0000,529.3000,-0.0291,102.3795,0.0000,102.3795,1.3253,0.0000,426.9205,426.9205,18.4014,12.2938,15.3476,1.8538,125128.7243,18.4360,18.4042,18.4201,1.6274,1.7899,18.4042,18.3627,18.3834,2.0993,1.7609,18.4360,18.4206,18.4283,1.5558,-3.5508,12.3160,12.3508,12.3334,-1.8321,-1.7899,12.2938,12.2783,12.2860,0.7675,-1.7609,12.2938,12.2849,12.2893,0.8914,3.5508,10.6180,829.7091,-107680.6000,125128.7243
2003.0000,12.3318,18.5167,1764.2000,113201.2000,-111437.0000,5.4416,372.2305,18001.1279,18373.3583,262.5892,131202.3279,1391.9695,-129810.3583,18.4971,14.6905,53.3000,0.0000,53.3000,-0.0029,10.2972,0.0000,10.2972,0.1331,0.0000,43.0028,43.0028,18.4962,12.3370,15.4166,1.9141,129199.1059,18.5167,18.4971,18.5069,1.0106,1.8148,18.4971,18.4739,18.4855,1.1948,1.8119,18.5167,18.5073,18.5120,0.9727,-3.6267,12.3306,12.3314,12.3310,-0.0664,-1.8148,12.3370,12.3268,12.3319,0.5164,-1.8119,12.3370,12.3320,12.3345,0.5080,3.6267,10.8181,845.3377,-111383.7000,129199.1059
2004.0000,12.3624,18.6065,1210.9000,117995.9000,-116785.0000,5.6394,255.3566,18776.5272,19031.8837,272.0931,136772.4272,955.5434,-135816.8837,12.3619,12.3619,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.5868,12.3691,15.4779,2.0036,135242.4339,18.6065,18.5869,18.5967,1.0463,1.8798,18.5869,18.5669,18.5769,1.0657,1.8798,18.6065,18.5967,18.6016,1.0442,-3.7596,12.3619,12.3560,12.3589,0.2999,-1.8798,12.3691,12.3619,12.3655,0.3679,-1.8798,12.3691,12.3656,12.3673,0.3586,3.7596,11.2107,876.0171,-116785.0000,135242.4339
2005.0000,12.4146,18.7092,718.9000,123630.4000,-122911.5000,5.8801,151.4687,19696.3609,19847.8296,283.6878,143326.7609,567.4313,-142759.3296,12.4147,18.0765,0.0000,3658.4000,-3658.4000,0.1944,0.0000,586.5235,586.5235,9.4215,4244.9235,0.0000,-4244.9235,18.6719,12.4253,15.5486,2.1682,146353.5961,18.7092,18.6872,18.6982,1.1878,1.8952,18.6304,18.6209,18.6257,0.5510,2.0896,18.7092,18.6987,18.7040,1.1977,-3.9848,12.4147,12.4039,12.4093,0.5703,-1.8952,12.4253,12.4147,12.4200,0.6205,-2.0896,12.4253,12.4197,12.4225,0.6284,3.9848,12.0761,943.6401,-126569.9000,146353.5961
2006.0000,12.4660,18.7967,348.9000,129516.3000,-129167.4000,6.1390,73.4475,20658.1141,20731.5616,296.2238,150174.4141,275.4525,-149898.9616,12.4665,18.1288,0.0000,5415.9000,-5415.9000,0.2878,0.0000,868.8729,868.8729,13.9502,6284.7729,0.0000,-6284.7729,18.7515,12.4757,15.6136,2.3046,155562.5070,18.7967,18.7780,18.7873,1.0380,1.9504,18.6945,18.6830,18.6888,0.7238,2.2382,18.7967,18.7881,18.7924,1.0297,-4.1886,12.4665,12.4557,12.4611,0.5875,-1.9504,12.4757,12.4665,12.4711,0.5795,-2.2382,12.4757,12.4708,12.4733,0.5757,4.1886,12.7778,998.4729,-134583.3000,155562.5070
2007.0000,12.3963,18.7317,219.8000,101777.6000,-101557.8000,4.8214,46.3251,16208.1702,16254.4952,232.7127,117985.7702,173.4749,-117812.2952,12.3972,18.0588,0.0000,4743.2000,-4743.2000,0.2520,0.0000,760.2691,760.2691,12.2198,5503.4691,0.0000,-5503.4691,18.7102,12.3772,15.5437,1.8359,123924.4481,18.7317,18.7454,18.7385,-0.6264,1.5231,18.6479,18.6567,18.6523,-0.4774,1.7751,18.7317,18.7390,18.7354,-0.7253,-3.2982,12.3972,12.4128,12.4050,-0.7143,-1.5231,12.3772,12.3972,12.3872,-1.0500,-1.7751,12.3772,12.3888,12.3830,-1.1269,3.2982,10.0885,788.3326,-106301.0000,123924.4481
2008.0000,12.3842,18.7402,33.9000,107647.8000,-107613.9000,5.0891,7.1462,17138.3126,17145.4588,245.5040,124786.1126,26.7538,-124759.3588,12.3833,18.0448,0.0000,3347.2000,-3347.2000,0.1778,0.0000,536.4138,536.4138,8.6211,3883.6138,0.0000,-3883.6138,18.7151,12.3820,15.5485,1.9060,128655.0418,18.7402,18.7401,18.7402,-0.0180,1.6371,18.6720,18.6682,18.6701,0.1770,1.8149,18.7402,18.7398,18.7400,0.0183,-3.4520,12.3833,12.3884,12.3859,-0.2679,-1.6371,12.3820,12.3833,12.3826,-0.0923,-1.8149,12.3820,12.3822,12.3821,-0.0481,3.4520,10.4703,818.1671,-110961.1000,128655.0418
2009.0000,12.3839,18.7414,19.6000,106583.9000,-106564.3000,5.0381,4.1318,16968.8038,16972.9356,243.0223,123552.7038,15.4682,-123537.2356,12.3837,17.5867,147.2000,2962.6000,-2815.4000,0.1655,31.1042,474.7812,505.8854,8.0394,3437.3812,116.0958,-3321.2854,18.7072,12.3837,15.5455,1.8802,126915.2267,18.7414,18.7413,18.7413,-0.0230,1.6242,18.6346,18.6422,18.6384,-0.4198,1.7897,18.7414,18.7413,18.7413,-0.0213,-3.4139,12.3837,12.3845,12.3841,-0.0591,-1.6242,12.3837,12.3837,12.3837,-0.0248,-1.7897,12.3837,12.3836,12.3837,-0.0189,3.4139,10.3442,808.3138,-109379.7000,126915.2267
2010.0000,12.4443,18.8009,33.1000,91872.8000,-91839.7000,4.3435,6.9705,14646.6914,14653.6619,209.5217,106519.4914,26.1295,-106493.3619,18.7873,15.7064,6424.3000,561.5000,5862.8000,-0.3829,1236.5449,99.7187,1336.2636,19.3059,661.2187,5187.7551,4526.5364,18.7779,12.1477,15.4628,1.5005,101285.4908,18.8009,18.7873,18.7941,0.5992,1.5755,18.7873,18.7434,18.7654,1.4949,1.1926,18.8009,18.7928,18.7968,0.6322,-2.7681,13.0658,12.9071,12.9865,7.2322,-1.5755,12.1477,12.2181,12.1829,-2.4606,-1.1926,12.1477,12.1808,12.1643,-2.6851,2.7681,8.6461,675.6175,-85976.9000,101285.4908
2011.0000,12.4301,18.7820,64.1000,85095.7000,-85031.6000,4.0249,13.5020,13561.9078,13575.4098,194.2281,98657.6078,50.5980,-98607.0098,18.7852,14.9753,9582.0000,0.0000,9582.0000,-0.5266,1844.3857,0.0000,1844.3857,23.7750,0.0000,7737.6143,7737.6143,18.7828,12.0265,15.4047,1.3506,91163.4726,18.7820,18.7852,18.7836,-0.1643,1.5171,18.7852,18.7787,18.7820,0.1628,0.9906,18.7820,18.7845,18.7832,-0.2017,-2.5077,13.0856,13.0620,13.0738,1.0165,-1.5171,12.0265,12.0812,12.0538,-1.5950,-0.9906,12.0265,12.0478,12.0371,-1.5715,2.5077,7.9621,622.1691,-75449.6000,91163.4726
2012.0000,12.6704,18.8855,618.9000,46069.7000,-45450.8000,2.2094,129.8368,7382.4304,7512.2672,106.6823,53452.1304,489.0632,-52963.0672,18.8600,15.0492,17969.1000,0.0000,17969.1000,-0.9874,3455.5057,0.0000,3455.5057,44.5867,0.0000,14513.5943,14513.5943,18.8549,11.7278,15.2914,0.9475,63958.3322,18.8855,18.8600,18.8727,1.0378,1.4339,18.8600,18.8111,18.8356,0.6091,0.4464,18.8855,18.8653,18.8754,1.0748,-1.8803,14.0799,13.8254,13.9526,10.5676,-1.4339,11.7278,11.9358,11.8318,-2.7171,-0.4464,11.7278,11.7897,11.7588,-3.3972,1.8803,4.3193,337.5163,-27481.7000,63958.3322
2013.0000,12.8699,18.8954,1332.4000,42533.3000,-41200.9000,2.0794,278.5842,6846.9115,7125.4957,100.6294,49380.2115,1053.8158,-48326.3957,18.8900,15.0789,21547.0000,0.0000,21547.0000,-1.1841,4141.9792,0.0000,4141.9792,53.3971,0.0000,17405.0208,17405.0208,18.8849,11.5483,15.2166,0.8112,54756.1980,18.8954,18.8900,18.8927,0.2034,1.4344,18.8900,18.8417,18.8658,0.3275,0.2503,18.8954,18.8913,18.8934,0.1789,-1.6847,14.5078,14.3675,14.4377,5.8158,-1.4344,11.5483,11.8066,11.6774,-1.9004,-0.2503,11.5483,11.5948,11.5715,-2.2972,1.6847,4.0491,316.4051,-19653.9000,54756.1980
2014.0000,13.3317,19.0188,2293.0000,35177.2000,-32884.2000,1.7817,475.7545,5723.5007,6199.2552,86.4273,40900.7007,1817.2455,-39083.4552,18.9720,15.1599,30303.7000,0.0000,30303.7000,-1.6653,5819.2820,0.0000,5819.2820,75.0596,0.0000,24484.4180,24484.4180,18.9828,11.2166,15.0997,0.4470,30173.5527,19.0188,18.9874,19.0031,1.2948,1.4459,18.9828,18.8701,18.9264,0.6939,-0.2193,19.0188,18.9828,19.0008,1.2591,-1.2266,15.1599,14.9786,15.0693,7.5844,-1.4459,15.1599,11.7715,13.4657,21.5430,0.2193,11.3158,11.3903,11.3530,-2.6741,1.2266,3.4230,267.4795,-2580.5000,30173.5527
2015.0000,14.1967,19.3742,3671.1000,30298.5000,-26627.4000,1.6228,750.9593,5031.2197,5782.1790,78.9906,35329.7197,2920.1407,-32409.5790,18.2885,14.4842,31196.0000,0.0000,31196.0000,-1.7143,6043.1091,0.0000,6043.1091,77.1630,0.0000,25152.8909,25152.8909,14.1780,15.6883,14.9331,-0.0819,-5525.7259,19.3742,19.2784,19.3263,3.8621,1.3981,16.3258,17.1090,16.7174,-26.6960,-1.1733,19.3742,19.0165,19.1953,2.3095,-0.2248,14.4842,14.6360,14.5601,-6.1819,-1.3981,14.4842,14.1780,14.3311,10.4056,1.1733,14.1780,11.4641,12.8211,17.6779,0.2248,3.1059,242.6998,4568.6000,-5525.7259
2016.0000,13.6584,17.6683,6650.2000,24545.6000,-17895.4000,1.5059,1372.3715,4024.3106,5396.6821,73.5422,28569.9106,5277.8285,-23292.0821,17.1796,13.3887,39964.1000,0.0000,39964.1000,-2.1961,7856.9366,0.0000,7856.9366,100.0021,0.0000,32107.1634,32107.1634,13.5377,16.1094,14.8235,-0.2628,-17737.4044,17.8266,18.1718,17.9992,-16.0530,1.6000,16.1094,16.2425,16.1760,-6.5718,-1.6941,16.1094,20.3598,18.2346,-11.6316,0.0941,13.3887,13.6584,13.5235,-12.5475,-1.6000,13.3887,13.5949,13.4918,-10.1663,1.6941,13.6584,12.5071,13.0828,3.1204,-0.0941,2.8633,223.7389,22068.7000,-17737.4044
2017.0000,12.9268,15.9330,9099.0000,20690.7000,-11591.7000,1.4511,1900.6475,3335.0964,5235.7439,70.9568,24025.7964,7198.3525,-16827.4439,16.5315,12.7493,40935.8000,0.0000,40935.8000,-2.2495,8120.6690,0.0000,8120.6690,104.4026,0.0000,32815.1310,32815.1310,12.9223,16.5500,14.7361,-0.3986,-26908.3246,16.1811,16.5976,16.3893,-19.4651,1.6085,16.5500,16.4714,16.5107,4.0018,-1.7658,16.5500,18.4692,17.5096,-8.7869,0.1573,12.7493,12.9268,12.8380,-8.3099,-1.6085,12.7493,12.9060,12.8276,-8.0530,1.7658,12.9268,13.1057,13.0162,-0.8404,-0.1573,2.7922,218.1887,29344.1000,-26908.3246
2018.0000,12.4646,14.5628,11396.7000,17754.1000,-6357.4000,1.4319,2399.1937,2831.7275,5230.9212,70.3453,20585.8275,8997.5063,-11588.3212,16.1511,12.3740,52764.4000,0.0000,52764.4000,-2.8995,10523.8021,0.0000,10523.8021,136.0962,0.0000,42240.5979,42240.5979,12.5046,16.7336,14.6191,-0.7050,-47586.8872,15.2387,15.4630,15.3509,-12.5695,1.9271,16.7336,16.6986,16.7161,2.4410,-2.4222,16.7336,17.1932,16.9634,-6.6287,0.4952,12.3740,12.4646,12.4193,-5.0906,-1.9271,12.3740,12.4459,12.4100,-5.0777,2.4222,12.4646,12.7916,12.6281,-4.7218,-0.4952,2.7594,215.6227,46407.0000,-47586.8872
2019.0000,12.0989,13.2383,14018.1000,14995.8000,-977.7000,1.4379,2969.4411,2372.1713,5341.6124,71.1091,17367.9713,11048.6589,-6319.3124,15.7927,12.0205,52194.4000,0.0000,52194.4000,-2.8682,10463.9829,0.0000,10463.9829,135.5271,0.0000,41730.4171,41730.4171,12.1392,16.9485,14.5439,-0.7872,-53133.0945,14.1627,14.3959,14.2793,-12.9693,1.9134,16.9485,16.9115,16.9300,2.5435,-2.3889,16.9485,16.9583,16.9534,-0.1589,0.4755,12.0205,12.0989,12.0597,-4.3781,-1.9134,12.0205,12.0830,12.0517,-4.3610,2.3889,12.0989,12.4216,12.2602,-4.4771,-0.4755,2.8007,218.8512,51216.7000,-53133.0945
2020.0000,16.0368,16.4452,16782.1000,13520.7000,3261.4000,-1.5120,3334.6109,2348.2612,5682.8720,75.2739,15868.9612,13447.4891,-2421.4720,15.8463,12.0733,67416.0000,0.0000,67416.0000,-3.7047,13505.1403,0.0000,13505.1403,176.1614,0.0000,53910.8597,53910.8597,13.1370,15.8492,14.4931,-0.8085,-54570.8678,16.0368,15.2589,15.6478,16.4771,0.7309,15.8492,15.9906,15.9199,-12.2271,-2.9738,15.8492,16.0368,15.9430,-12.2312,2.2429,12.0733,12.0678,12.0706,0.0937,-0.7309,12.0733,12.0707,12.0720,0.2067,2.9738,15.0187,14.5509,14.7848,30.4282,-2.2429,0.1000,7.8141,70677.4000,-54570.8678
2021.0000,15.8413,15.3715,20155.4000,11314.4000,8841.0000,-1.5832,4016.9690,1955.5474,5972.5164,75.9913,13269.9474,16138.4310,2868.4836,15.8182,12.0457,65552.4000,0.0000,65552.4000,-3.6023,13137.1427,0.0000,13137.1427,171.1296,0.0000,52415.2573,52415.2573,13.0944,15.8204,14.4574,-0.8077,-54522.3718,15.8413,15.7505,15.7959,1.7495,0.6730,15.8204,15.8338,15.8271,-1.1578,-2.9292,15.8204,15.8413,15.8309,-1.3908,2.2562,12.0457,12.0580,12.0519,-0.2638,-0.6730,12.0457,12.0493,12.0475,-0.3333,2.9292,14.3831,14.4511,14.4171,-4.4752,-2.2562,0.1000,7.8141,74393.4000,-54522.3718
2022.0000,15.6155,15.6021,29820.5000,20246.4000,9574.1000,-2.5081,5964.0744,3479.8288,9443.9032,120.8207,23726.2288,23856.4256,130.1968,15.6242,11.8543,78117.9000,0.0000,78117.9000,-4.2928,15699.6026,0.0000,15699.6026,204.0338,0.0000,62418.2974,62418.2974,13.2289,15.5845,14.4067,-0.9154,-61788.2650,15.6155,15.7096,15.6626,-1.6473,0.5949,15.5845,15.6104,15.5974,-2.8097,-3.6979,15.5845,15.6155,15.6000,-2.8242,3.1030,11.8543,11.9572,11.9058,-1.8010,-0.5949,11.8543,11.8750,11.8646,-2.2450,3.6979,14.9033,14.8424,14.8728,5.4616,-3.1030,0.1000,7.8141,87692.0000,-61788.2650
2023.0000,11.4660,12.8470,23744.6000,27996.4000,-4251.8000,2.5583,5084.7919,4367.1289,9451.9208,124.0434,32363.5289,18659.8081,-13703.7208,15.1536,11.3903,64599.6000,0.0000,64599.6000,-3.5499,13073.0930,0.0000,13073.0930,169.3065,0.0000,51526.5070,51526.5070,11.5868,17.1818,14.3843,-0.8845,-59703.5797,12.8989,13.3044,13.1017,-30.9425,2.6277,17.1818,16.9552,17.0685,17.7150,-2.6972,17.1818,14.8121,15.9970,4.7527,0.0694,11.3903,11.4660,11.4281,-5.8016,-2.6277,11.3903,11.4583,11.4243,-5.3518,2.6972,11.4660,16.5753,14.0207,-10.3217,-0.0694,5.0149,391.8709,60347.8000,-59703.5797
2024.0000,11.9911,14.8066,17747.5000,37243.4000,-19495.9000,2.6833,3766.3628,5877.3375,9643.7003,132.0869,43120.7375,13981.1372,-29139.6003,15.6005,11.8309,51040.9000,0.0000,51040.9000,-2.8048,10261.3974,0.0000,10261.3974,134.8961,0.0000,40779.5026,40779.5026,11.7513,17.1598,14.4556,-0.4710,-31790.2712,14.8066,14.5237,14.6652,18.8300,2.2968,16.8524,16.8951,16.8737,-2.3885,-1.9104,14.8066,15.6402,15.2234,-9.3734,-0.3865,11.8309,11.7642,11.7976,4.4200,-2.2968,11.8309,11.7513,11.7911,4.3885,1.9104,11.7513,13.3398,12.5456,-17.8394,0.3865,5.3451,417.6766,31545.0000,-31790.2712
2025.0000,12.6128,16.6583,12621.6000,47839.4000,-35217.8000,2.9174,2650.4138,7655.9562,10306.3700,142.3321,55495.3562,9971.1862,-45524.1700,16.2815,12.5026,29031.6000,0.0000,29031.6000,-1.5954,5779.5676,0.0000,5779.5676,76.1197,0.0000,23252.0324,23252.0324,16.4657,12.9246,14.6951,0.5627,37979.8285,16.6583,16.2815,16.4699,21.7415,1.9905,16.2815,16.6907,16.4861,-4.7159,0.3951,16.6583,16.4284,16.5434,15.8912,-2.3856,12.4313,12.3117,12.3715,6.8884,-1.9905,12.9246,12.1438,12.5342,8.9296,-0.3951,12.9246,12.8640,12.8943,4.1706,2.3856,5.7950,452.8300,-6186.2000,37979.8285
2026.0000,12.7358,17.2767,10236.3000,52340.0000,-42103.7000,3.0060,2145.0764,8399.7349,10544.8114,146.3593,60739.7349,8091.2236,-52648.5114,17.0648,13.2756,20261.2000,0.0000,20261.2000,-1.1134,3989.6248,0.0000,3989.6248,52.4895,0.0000,16271.5752,16271.5752,17.0344,12.4739,14.7542,0.4932,33291.5657,17.2767,17.0648,17.1707,8.4196,1.3731,17.0648,16.5513,16.8081,3.8472,0.2597,17.2767,17.1113,17.1940,7.8137,-1.6329,13.1343,12.9340,13.0341,7.9581,-1.3731,12.4739,12.5286,12.5012,-0.4361,-0.2597,12.4739,12.5691,12.5215,-4.5370,1.6329,5.9642,466.0501,-21842.5000,33291.5657
2027.0000,12.6217,17.6247,7698.5000,55656.9000,-47958.4000,3.0308,1616.3667,8908.8397,10525.2064,147.3199,64565.7397,6082.1333,-58483.6064,17.4950,13.7005,12745.2000,0.0000,12745.2000,-0.7004,2494.9923,0.0000,2494.9923,32.5701,0.0000,10250.2077,10250.2077,17.4373,12.2287,14.8330,0.6936,46816.5958,17.6247,17.4950,17.5599,4.6580,1.2437,17.4950,17.1154,17.3052,5.9618,0.5433,17.6247,17.5352,17.5800,4.6199,-1.7870,13.1237,13.0984,13.1110,0.8904,-1.2437,12.2287,12.3802,12.3045,-2.4125,-0.5433,12.2287,12.2900,12.2594,-3.2014,1.7870,6.0138,469.9234,-35213.2000,46816.5958
2028.0000,12.6332,17.8696,6503.4000,58219.6000,-51716.2000,3.0897,1365.1817,9321.4720,10686.6537,149.9872,67541.0720,5138.2183,-62402.8537,17.7797,15.2528,8918.4000,1419.9000,7498.5000,-0.5655,1739.2160,247.5198,1986.7358,26.3615,1667.4198,7179.1840,5511.7642,17.7445,12.0531,14.8988,0.8209,55409.7186,17.8696,17.7797,17.8246,3.1570,1.2184,17.7797,17.5511,17.6654,4.3079,0.6529,17.8696,17.8119,17.8408,3.1093,-1.8713,13.6036,13.4604,13.5320,5.0417,-1.2184,12.0531,12.1751,12.1141,-2.3355,-0.6529,12.0531,12.0946,12.0738,-2.2769,1.8713,6.1350,479.4003,-44217.7000,55409.7186
2029.0000,12.4792,17.8841,5694.7000,61207.5000,-55512.8000,3.1888,1198.5337,9765.6338,10964.1675,154.6930,70973.1338,4496.1663,-66476.9675,12.3369,14.9173,2877.4000,6125.8000,-3248.4000,0.4836,608.4748,981.1194,1589.5941,23.4200,7106.9194,2268.9252,-4837.9941,17.5656,12.4152,14.9904,1.0808,72953.6086,17.8841,17.8622,17.8731,0.5472,0.9017,16.8342,17.0514,16.9428,-8.7576,1.3854,17.8841,17.8770,17.8806,0.4419,-2.2871,12.3369,12.7852,12.5611,-11.7550,-0.9017,12.4152,12.3369,12.3761,3.1234,-1.3854,12.4152,12.3585,12.3869,3.7394,2.2871,7.3194,571.9512,-58761.2000,72953.6086
2030.0000,12.3796,17.9525,4968.6000,66107.6000,-61139.0000,3.3826,1047.4809,10523.6981,11571.1791,163.8681,76631.2981,3921.1191,-72710.1791,12.3594,17.3692,767.8000,10641.2000,-9873.4000,0.6076,162.3048,1704.8064,1867.1112,29.5381,12346.0064,605.4952,-11740.5112,17.7805,12.3538,15.0672,1.2373,83519.7803,17.9525,17.9238,17.9382,0.7468,0.9250,17.7039,17.5224,17.6132,8.0515,1.5326,17.9525,17.9415,17.9470,0.7640,-2.4576,12.3594,12.4338,12.3966,-2.0227,-0.9250,12.3538,12.3594,12.3566,-0.2733,-1.5326,12.3538,12.3591,12.3565,-0.4051,2.4576,7.9504,621.2534,-71012.4000,83519.7803
2031.0000,12.3221,17.9753,4704.7000,70404.5000,-65699.8000,3.5720,992.8135,11193.1921,12186.0056,172.8982,81597.6921,3711.8865,-77885.8056,12.3179,17.8302,120.4000,7738.8000,-7618.4000,0.4178,25.4685,1239.1576,1264.6261,20.2644,8977.9576,94.9315,-8883.0261,17.9260,12.3047,15.1154,1.2815,86503.1966,17.9753,17.9635,17.9694,0.3382,1.0514,17.9256,17.8484,17.8870,3.2661,1.4692,17.9753,17.9712,17.9733,0.2784,-2.5206,12.3179,12.3443,12.3311,-0.8290,-1.0514,12.3047,12.3179,12.3113,-0.5845,-1.4692,12.3047,12.3128,12.3088,-0.6136,2.5206,7.9449,620.8281,-73318.2000,86503.1966
2032.0000,12.3101,18.0032,4579.0000,72953.5000,-68374.5000,3.6859,966.4832,11595.3255,12561.8087,178.3307,84548.8255,3612.5168,-80936.3087,12.3085,17.9693,0.0000,6147.2000,-6147.2000,0.3266,0.0000,984.1881,984.1881,15.8283,7131.3881,0.0000,-7131.3881,17.9858,12.3072,15.1465,1.3020,87884.9967,18.0032,17.9930,17.9981,0.3086,1.1198,17.9877,17.9626,17.9752,1.0258,1.4464,18.0032,17.9989,18.0011,0.2976,-2.5661,12.3085,12.3160,12.3122,-0.2656,-1.1198,12.3072,12.3085,12.3079,-0.0800,-1.4464,12.3072,12.3076,12.3074,-0.0548,2.5661,7.9881,624.1995,-74521.7000,87884.9967
2033.0000,12.7162,16.9219,13508.6000,56059.2000,-42550.6000,3.3520,2831.7382,8992.5849,11824.3231,163.4088,65051.7849,10676.8618,-54374.9231,12.7168,18.3662,10.3000,6460.7000,-6450.4000,0.3438,2.1647,1039.8997,1042.0644,16.6636,7500.5997,8.1353,-7492.4644,17.3083,12.8657,15.0870,0.9382,63329.2349,16.9219,17.2919,17.1069,-10.7934,1.0027,17.5662,17.6759,17.6211,-4.3109,1.3466,16.9219,17.0975,17.0097,-12.0021,-2.3493,12.7168,12.5782,12.6475,4.0076,-1.0027,12.8657,12.7168,12.7912,5.7949,-1.3466,12.8657,12.7751,12.8204,6.1523,2.3493,7.3830,576.9152,-49001.0000,63329.2349
2034.0000,12.9292,17.0188,11426.4000,44295.6000,-32869.2000,2.6878,2386.7120,7140.3183,9527.0303,131.1240,51435.9183,9039.6880,-42396.2303,12.9402,15.1744,1271.0000,2283.7000,-1012.7000,0.1912,266.1649,368.6792,634.8441,9.4005,2652.3792,1004.8351,-1647.5441,17.0159,13.0156,15.0158,0.6581,44420.3531,17.0188,17.0545,17.0367,-0.8860,0.8322,16.7033,17.0136,16.8585,-9.2418,1.0234,17.0188,17.0172,17.0180,0.0620,-1.8556,12.9402,12.8237,12.8819,2.7909,-0.8322,13.0156,12.9402,12.9779,2.2146,-1.0234,13.0156,12.9765,12.9960,2.0816,1.8556,5.7563,449.8040,-33881.9000,44420.3531
2035.0000,13.0850,16.5877,12716.8000,36316.7000,-23599.9000,2.3778,2649.3425,5875.1976,8524.5400,116.2509,42191.8976,10067.4575,-32124.4400,16.7578,13.2213,5290.8000,150.3000,5140.5000,-0.2987,1046.2456,25.7331,1071.9788,14.9451,176.0331,4244.5544,4068.5212,16.7270,13.1581,14.9426,0.4240,28619.2646,16.5877,16.7578,16.6728,-4.4296,0.8922,16.7578,16.8107,16.7843,-0.9337,0.5935,16.5877,16.6936,16.6407,-4.5920,-1.4856,13.1175,13.0289,13.0732,2.2696,-0.8922,13.1581,13.0652,13.1117,1.5761,-0.5935,13.1581,13.1186,13.1384,1.6794,1.4856,4.7654,372.3759,-18459.4000,28619.2646
2036.0000,15.5988,16.5531,19669.2000,19563.5000,105.7000,-1.9477,3934.8508,3361.0641,7295.9149,95.9531,22924.5641,15734.3492,-7190.2149,15.5986,11.8286,9606.7000,0.0000,9606.7000,-0.5279,1931.4092,0.0000,1931.4092,24.6811,0.0000,7675.2908,7675.2908,14.6448,14.9765,14.8106,-0.0469,-3167.5208,15.5986,16.2551,15.9268,-9.0401,-0.4733,14.9765,15.5986,15.2876,-18.1002,-1.0012,14.9765,15.3881,15.1823,-17.6375,1.4745,16.5531,14.4295,15.4913,29.1431,0.4733,13.0581,13.0769,13.0675,-0.5711,1.0012,16.5531,15.7094,16.1312,36.0789,-1.4745,0.1000,7.8141,9712.4000,-3167.5208
2037.0000,14.0287,15.6482,15381.7000,19802.6000,-4420.9000,1.7360,3155.0784,3275.2017,6430.2800,84.2425,23077.8017,12226.6216,-10851.1800,15.7341,11.9628,15164.2000,0.0000,15164.2000,-0.8333,3042.7191,0.0000,3042.7191,39.7613,0.0000,12121.4809,12121.4809,15.5050,14.0972,14.8011,0.1424,9614.6822,15.6482,15.7341,15.6911,-2.8827,1.1458,15.7341,15.3782,15.5562,3.2033,0.3125,15.6482,15.5322,15.5902,4.8837,-1.4582,12.3207,13.2950,12.8079,-32.4217,-1.1458,14.0972,13.2754,13.6863,7.4287,-0.3125,14.0972,14.6051,14.3512,-21.5196,1.4582,3.4417,268.9428,10743.3000,9614.6822
2038.0000,15.4525,16.1657,16844.7000,15255.1000,1589.6000,-1.5972,3377.5106,2611.4377,5988.9483,78.1633,17866.5377,13467.1894,-4399.3483,15.4230,11.6560,22927.1000,0.0000,22927.1000,-1.2599,4621.3330,0.0000,4621.3330,59.9718,0.0000,18305.7670,18305.7670,14.0293,15.3751,14.7022,-0.2197,-14830.6231,15.4230,15.7726,15.5978,-1.1646,-0.1124,15.3751,15.4230,15.3991,-1.9346,-1.3723,15.3751,15.4282,15.4016,-2.3137,1.4848,16.1657,11.8086,13.9871,14.1928,0.1124,11.6685,12.1997,11.9341,-21.1835,1.3723,16.1657,15.7202,15.9430,19.1710,-1.4848,0.1000,7.8141,24516.7000,-14830.6231
2039.0000,15.4724,15.5943,18553.8000,13305.5000,5248.3000,-1.5940,3719.0392,2278.8150,5997.8542,77.0734,15584.3150,14834.7608,-749.5542,15.4600,11.6925,24200.5000,0.0000,24200.5000,-1.3299,4875.3554,0.0000,4875.3554,63.6531,0.0000,19325.1446,19325.1446,13.8128,15.4806,14.6467,-0.2786,-18807.5639,15.4600,15.6553,15.5577,-0.5229,-0.0880,15.4806,15.4600,15.4703,0.8214,-1.4179,15.4806,15.4617,15.4711,0.8004,1.5059,15.5943,13.3377,14.4660,5.7409,0.0880,11.7946,11.8306,11.8126,-1.5047,1.4179,15.5943,15.6792,15.6368,-3.7335,-1.5059,0.1000,7.8141,29448.8000,-18807.5639
2040.0000,15.5722,15.3902,18689.4000,11840.7000,6848.7000,-1.5318,3740.3858,2032.9347,5773.3205,73.9899,13873.6347,14949.0142,1075.3795,15.5724,11.8033,32594.8000,0.0000,32594.8000,-1.7912,6555.6338,0.0000,6555.6338,85.6757,0.0000,26039.1662,26039.1662,13.5823,15.6017,14.5920,-0.3834,-25882.2415,15.5722,15.5534,15.5628,0.0234,0.0865,15.6017,15.5734,15.5876,1.3764,-1.7047,15.6017,15.5722,15.5870,1.3593,1.6182,11.8033,15.5663,13.6848,-9.4662,-0.0865,11.8033,11.8056,11.8044,-0.1370,1.7047,15.3996,15.4539,15.4268,-2.5727,-1.6182,0.1000,7.8141,39443.5000,-25882.2415
2041.0000,15.6807,14.9274,20861.5000,10340.3000,10521.2000,-1.5739,4168.0575,1780.0908,5948.1484,75.8176,12120.3908,16693.4425,4573.0516,15.6729,11.9024,35548.8000,0.0000,35548.8000,-1.9535,7139.2777,0.0000,7139.2777,93.2540,0.0000,28409.5223,28409.5223,13.3803,15.7065,14.5434,-0.4689,-31647.6669,15.6807,15.5356,15.6082,0.5088,0.1265,15.7065,15.6824,15.6944,1.2514,-1.8269,15.7065,15.6807,15.6936,1.2480,1.7004,11.9024,14.1199,13.0112,-8.1680,-0.1265,11.9024,11.8826,11.8925,1.0242,1.8269,14.8673,14.9894,14.9284,-6.0533,-1.7004,0.1000,7.8141,46070.0000,-31647.6669
2042.0000,15.8088,14.5702,23052.3000,9100.6000,13951.7000,-1.6292,4596.6325,1571.6525,6168.2850,78.2668,10672.2525,18455.6675,7783.4150,15.7926,12.0204,46696.8000,0.0000,46696.8000,-2.5661,9361.8346,0.0000,9361.8346,122.2801,0.0000,37334.9654,37334.9654,13.1156,15.8362,14.4759,-0.6522,-44022.6035,15.8088,15.6494,15.7291,1.4209,0.3123,15.8362,15.8124,15.8243,1.5284,-2.2538,15.8362,15.8088,15.8225,1.5170,1.9415,12.0204,12.8133,12.4169,-7.2104,-0.3123,12.0204,11.9990,12.0097,1.3759,2.2538,14.2876,14.4118,14.3497,-7.0217,-1.9415,0.1000,7.8141,60648.5000,-44022.6035
2043.0000,15.8648,14.1966,25345.2000,7998.0000,17347.2000,-1.6964,5049.4668,1383.1547,6432.6215,81.2421,9381.1547,20295.7332,10914.5785,15.8536,12.0806,43331.6000,0.0000,43331.6000,-2.3812,8679.4964,0.0000,8679.4964,113.2279,0.0000,34652.1036,34652.1036,13.0063,15.8747,14.4405,-0.6683,-45112.8514,15.8648,15.7366,15.8007,0.8251,0.2283,15.8747,15.8660,15.8704,0.5176,-2.1529,15.8747,15.8648,15.8697,0.5317,1.9247,12.0806,12.4023,12.2415,-2.1552,-0.2283,12.0806,12.0683,12.0745,0.7432,2.1529,13.9838,14.0554,14.0196,-4.0218,-1.9247,0.1000,7.8141,60678.8000,-45112.8514
2044.0000,15.7368,15.4750,19280.0000,11817.1000,7462.9000,-1.5614,3848.7244,2037.1500,5885.8743,75.1300,13854.2500,15431.2756,1577.0257,15.7385,11.9671,56600.4000,0.0000,56600.4000,-3.1103,11356.2294,0.0000,11356.2294,147.7405,0.0000,45244.1706,45244.1706,13.1156,15.7070,14.4113,-0.6918,-46693.6685,15.7368,15.7742,15.7555,-0.5836,0.5163,15.7070,15.7314,15.7192,-1.8627,-2.5940,15.7070,15.7368,15.7219,-1.8224,2.0777,11.9671,12.1253,12.0462,-2.3951,-0.5163,11.9671,11.9832,11.9751,-1.2373,2.5940,14.6426,14.5294,14.5860,6.7964,-2.0777,0.1000,7.8141,64063.3000,-46693.6685
2045.0000,11.8268,13.2580,12857.6000,15452.4000,-2594.8000,1.3991,2736.3270,2429.6321,5165.9591,67.8085,17882.0321,10121.2730,-7760.7591,15.5400,11.7713,50758.3000,0.0000,50758.3000,-2.7893,10213.6165,0.0000,10213.6165,132.7612,0.0000,40544.6835,40544.6835,12.0928,16.6736,14.3832,-0.7289,-49202.3226,13.9593,14.3205,14.1399,-19.5353,1.8610,16.6736,16.5170,16.5953,10.5338,-2.3229,16.6736,16.0835,16.3786,7.8858,0.4619,11.7713,11.8268,11.7990,-3.0211,-1.8610,11.7713,11.8050,11.7881,-2.2952,2.3229,11.8268,13.5404,12.6836,-22.9963,-0.4619,2.7166,212.2805,48163.5000,-49202.3226
2046.0000,12.4324,17.2873,10366.0000,66614.2000,-56248.2000,3.6874,2183.4038,10617.0318,12800.4356,178.9670,77231.2318,8182.5962,-69048.6356,16.6292,12.8454,30076.7000,0.0000,30076.7000,-1.6528,5958.3125,0.0000,5958.3125,78.9446,0.0000,24118.3875,24118.3875,17.0763,12.2212,14.6487,0.5644,38100.1211,17.2873,16.6292,16.9582,33.9723,1.7800,16.6292,16.5886,16.6089,0.1257,0.1273,17.2873,17.1089,17.1981,9.8509,-1.9073,12.7624,12.5612,12.6618,10.3729,-1.7800,12.2212,11.6855,11.9533,1.9544,-0.1273,12.2212,12.3123,12.2667,-5.0696,1.9073,7.3155,571.6426,-26171.5000,38100.1211
2047.0000,12.3462,18.5538,1448.0000,106883.4000,-105435.4000,5.1265,305.4402,17002.0180,17307.4581,247.5423,123885.4180,1142.5598,-122742.8581,18.2704,14.4655,23061.4000,0.0000,23061.4000,-1.2673,4468.3737,0.0000,4468.3737,59.3813,0.0000,18593.0263,18593.0263,18.2097,11.6262,14.9179,1.4518,97996.9153,18.5538,18.2704,18.4121,17.5063,2.1313,18.2704,17.6263,17.9483,16.1255,0.8640,18.5538,18.3780,18.4659,15.2611,-2.9953,13.3661,13.2411,13.3036,7.7065,-2.1313,11.6262,11.7535,11.6898,-3.2180,-0.8640,11.6262,11.7095,11.6678,-7.2663,2.9953,10.1437,792.6455,-82374.0000,97996.9153
2048.0000,12.1524,18.4476,648.3000,122166.1000,-121517.8000,5.8072,137.2035,19348.5150,19485.7186,280.1361,141514.6150,511.0965,-141003.5186,12.0514,14.8890,2242.7000,5437.1000,-3194.4000,0.4121,476.4806,867.6665,1344.1471,19.9911,6304.7665,1766.2194,-4538.5471,18.2215,12.1262,15.1739,2.1661,146211.7678,18.4476,18.4405,18.4441,0.3474,1.7983,17.7784,17.8078,17.7931,-1.9124,2.2105,18.4476,18.4496,18.4486,-0.2472,-4.0088,12.0514,12.3112,12.1813,-13.5824,-1.7983,12.1262,12.0514,12.0888,4.7762,-2.2105,12.1262,12.0812,12.1037,5.2215,4.0088,12.3646,966.1899,-124712.2000,146211.7678
2049.0000,12.2056,18.5362,307.7000,136737.6000,-136429.9000,6.4781,65.0613,21682.2089,21747.2702,312.0702,158419.8089,242.6387,-158177.1702,12.1993,17.8590,0.0000,6012.9000,-6012.9000,0.3195,0.0000,961.3463,961.3463,15.4676,6974.2463,0.0000,-6974.2463,18.4585,12.2203,15.3394,2.4230,163554.8864,18.5362,18.5195,18.5279,0.9724,2.0529,18.4306,18.3280,18.3793,7.0355,2.3724,18.5362,18.5285,18.5324,0.9720,-4.4252,12.1993,12.1962,12.1978,0.1601,-2.0529,12.2203,12.1993,12.2098,1.4215,-2.3724,12.2203,12.2100,12.2152,1.3062,4.4252,13.5042,1055.2335,-142442.8000,163554.8864
2050.0000,12.3498,18.7064,30.4000,153052.1000,-153021.7000,7.2347,6.4122,24348.0555,24354.4677,348.5885,177400.1555,23.9878,-177376.1677,12.3507,18.0118,0.0000,9470.7000,-9470.7000,0.5032,0.0000,1517.1123,1517.1123,24.3754,10987.8123,0.0000,-10987.8123,18.6349,12.3735,15.5042,2.7685,186870.9461,18.7064,18.6763,18.6913,1.9339,2.2438,18.5546,18.5301,18.5423,1.9289,2.7470,18.7064,18.6926,18.6995,1.9779,-4.9909,12.3507,12.3249,12.3378,1.6508,-2.2438,12.3735,12.3507,12.3621,1.7986,-2.7470,12.3735,12.3609,12.3672,1.7965,4.9909,15.3746,1201.3925,-162492.4000,186870.9461
2051.0000,12.5493,18.9121,0.0000,169975.4000,-169975.4000,8.0329,0.0000,27162.7297,27162.7297,387.3948,197138.1297,0.0000,-197138.1297,12.5523,18.2155,0.0000,19500.7000,-19500.7000,1.0361,0.0000,3131.9977,3131.9977,50.2180,22632.6977,0.0000,-22632.6977,18.8084,12.5771,15.6927,3.2291,217964.0468,18.9121,18.8762,18.8942,2.4089,2.3322,18.6730,18.6579,18.6654,1.4467,3.3684,18.9121,18.8973,18.9047,2.4379,-5.7006,12.5523,12.5174,12.5348,2.3388,-2.3322,12.5771,12.5523,12.5647,2.4063,-3.3684,12.5771,12.5624,12.5698,2.4056,5.7006,18.0295,1408.8470,-189476.1000,217964.0468
2052.0000,12.7526,19.1194,0.0000,187380.5000,-187380.5000,8.8554,0.0000,30083.1408,30083.1408,427.6024,217463.6408,0.0000,-217463.6408,12.7562,18.4215,0.0000,28102.7000,-28102.7000,1.4932,0.0000,4525.7160,4525.7160,72.4236,32628.4160,0.0000,-32628.4160,18.9958,12.7774,15.8866,3.6771,248205.3679,19.1194,19.0844,19.1019,2.4686,2.4541,18.8337,18.8170,18.8253,1.8907,3.9473,19.1194,19.1060,19.1127,2.4716,-6.4014,12.7562,12.7218,12.7390,2.4254,-2.4541,12.7774,12.7562,12.7668,2.4000,-3.9473,12.7774,12.7644,12.7709,2.3879,6.4014,20.5870,1608.6984,-215483.2000,248205.3679
2053.0000,12.9459,19.3167,0.0000,204870.5000,-204870.5000,9.6820,0.0000,33037.2298,33037.2298,468.1190,237907.7298,0.0000,-237907.7298,12.9494,18.6168,0.0000,35073.1000,-35073.1000,1.8636,0.0000,5662.8858,5662.8858,90.4561,40735.9858,0.0000,-40735.9858,19.1833,12.9671,16.0752,4.1010,276814.1373,19.3167,19.2851,19.3009,2.3622,2.6061,19.0065,18.9905,18.9985,2.0509,4.4697,19.3167,19.3051,19.3109,2.3527,-7.0759,12.9494,12.9185,12.9340,2.3140,-2.6061,12.9671,12.9494,12.9583,2.2721,-4.4697,12.9671,12.9560,12.9616,2.2624,7.0759,22.9828,1795.9063,-239943.6000,276814.1373
2054.0000,13.1268,19.5013,0.0000,223614.8000,-223614.8000,10.5678,0.0000,36210.6711,36210.6711,511.5804,259825.4711,0.0000,-259825.4711,13.1299,18.7992,0.0000,39335.8000,-39335.8000,2.0901,0.0000,6366.7398,6366.7398,101.5243,45702.5398,0.0000,-45702.5398,19.3673,13.1449,16.2561,4.5005,303785.2503,19.5013,19.4740,19.4876,2.2142,2.8259,19.1871,19.1719,19.1795,2.1452,4.9160,19.5013,19.4914,19.4963,2.1987,-7.7419,13.1299,13.1032,13.1165,2.1642,-2.8259,13.1449,13.1299,13.1374,2.1226,-4.9160,13.1449,13.1354,13.1402,2.1163,7.7419,25.2116,1970.0728,-262950.6000,303785.2503
2055.0000,13.2776,19.6552,0.0000,236057.9000,-236057.9000,11.1559,0.0000,38359.4670,38359.4670,540.6749,274417.3670,0.0000,-274417.3670,13.2801,18.9510,0.0000,42420.4000,-42420.4000,2.2540,0.0000,6880.2160,6880.2160,109.5616,49300.6160,0.0000,-49300.6160,19.5225,13.2918,16.4072,4.7743,322262.7356,19.6552,19.6334,19.6443,1.8515,2.9673,19.3388,19.3267,19.3328,1.8108,5.2213,19.6552,19.6474,19.6513,1.8309,-8.1886,13.2801,13.2588,13.2694,1.8064,-2.9673,13.2918,13.2801,13.2859,1.7537,-5.2213,13.2918,13.2844,13.2881,1.7462,8.1886,26.7239,2088.2417,-278478.3000,322262.7356
2056.0000,13.4208,19.8014,0.0000,243593.9000,-243593.9000,11.5120,0.0000,39716.2901,39716.2901,558.4783,283310.1901,0.0000,-283310.1901,13.4232,19.0958,0.0000,49377.3000,-49377.3000,2.6236,0.0000,8024.5402,8024.5402,127.6041,57401.8402,0.0000,-57401.8402,19.6583,13.4337,16.5460,5.0277,339369.7137,19.8014,19.7809,19.7911,1.7335,2.9628,19.4591,19.4502,19.4546,1.4319,5.5864,19.8014,19.7943,19.7978,1.7298,-8.5492,13.4232,13.4032,13.4132,1.6960,-2.9628,13.4337,13.4232,13.4285,1.6812,-5.5864,13.4337,13.4269,13.4303,1.6774,8.5492,28.1836,2202.3096,-292971.2000,339369.7137
2057.0000,13.5141,19.8966,0.0000,258350.4000,-258350.4000,12.2094,0.0000,42214.1592,42214.1592,592.8593,300564.5592,0.0000,-300564.5592,13.5155,19.1890,0.0000,41106.4000,-41106.4000,2.1841,0.0000,6689.0582,6689.0582,106.2897,47795.4582,0.0000,-47795.4582,19.7794,13.5222,16.6508,5.1463,347374.2344,19.8966,19.8844,19.8905,1.1603,3.3418,19.6096,19.5984,19.6040,1.7633,5.5259,19.8966,19.8922,19.8944,1.1263,-8.8676,13.5155,13.5036,13.5096,1.1237,-3.3418,13.5222,13.5155,13.5188,1.0514,-5.5259,13.5222,13.5180,13.5201,1.0447,8.8676,28.7091,2243.3699,-299456.8000,347374.2344
2058.0000,13.0868,19.4604,0.0000,167456.5000,-167456.5000,7.9138,0.0000,27091.7469,27091.7469,384.5099,194548.2469,0.0000,-194548.2469,13.0875,18.7563,0.0000,5224.5000,-5224.5000,0.2776,0.0000,845.1277,845.1277,13.5140,6069.6277,0.0000,-6069.6277,19.4854,13.0187,16.2521,3.0268,204310.6474,19.4604,19.5256,19.4930,-4.8364,2.5454,19.4499,19.4712,19.4606,-1.7699,2.8230,19.4604,19.4929,19.4766,-5.0804,-5.3684,13.0875,13.1514,13.1195,-4.7465,-2.5454,13.0187,13.0875,13.0531,-5.6591,-2.8230,13.0187,13.0562,13.0375,-5.8634,5.3684,16.3413,1276.9289,-172681.0000,204310.6474
2059.0000,12.9147,19.2849,0.0000,159426.8000,-159426.8000,7.5344,0.0000,25690.5980,25690.5980,365.0626,185117.3980,0.0000,-185117.3980,12.9131,18.5801,0.0000,218.4000,-218.4000,0.0116,0.0000,35.2455,35.2455,0.5640,253.6455,0.0000,-253.6455,19.3122,12.8877,16.0999,2.7701,186984.2826,19.2849,19.3169,19.3009,-2.3570,2.5076,19.3135,19.3361,19.3248,-1.6769,2.5192,19.2849,19.3002,19.2925,-2.2607,-5.0268,12.9131,12.9449,12.9290,-2.3376,-2.5076,12.8877,12.9131,12.9004,-1.8821,-2.5192,12.8877,12.8997,12.8937,-1.7741,5.0268,15.0324,1174.6553,-159645.2000,186984.2826
2060.0000,12.6294,18.9938,0.0000,96558.7000,-96558.7000,4.5633,0.0000,15458.5881,15458.5881,220.8605,112017.2881,0.0000,-112017.2881,12.6327,12.6327,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0648,12.5476,15.8062,1.6994,114706.7031,18.9938,19.0680,19.0309,-3.2977,1.5211,19.0680,19.1300,19.0990,-2.7646,1.5211,18.9938,19.0322,19.0130,-3.4127,-3.0422,12.6327,12.7043,12.6685,-3.1827,-1.5211,12.5476,12.6327,12.5902,-3.7831,-1.5211,12.5476,12.5920,12.5698,-3.9477,3.0422,9.0855,709.9576,-96558.7000,114706.7031
2061.0000,12.4810,18.8424,0.0000,89295.4000,-89295.4000,4.2200,0.0000,14247.6374,14247.6374,203.8758,103543.0374,0.0000,-103543.0374,12.4786,12.4786,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8924,12.4395,15.6659,1.5560,105032.0895,18.8424,18.8913,18.8669,-2.0185,1.4067,18.8913,18.9451,18.9182,-2.2210,1.4067,18.8424,18.8661,18.8543,-1.9547,-2.8133,12.4786,12.5278,12.5032,-2.0338,-1.4067,12.4395,12.4786,12.4590,-1.6214,-1.4067,12.4395,12.4576,12.4485,-1.5026,2.8133,8.3945,655.9595,-89295.4000,105032.0895
2062.0000,12.3323,18.6908,0.0000,68126.8000,-68126.8000,3.2196,0.0000,10833.5728,10833.5728,155.3981,78960.3728,0.0000,-78960.3728,12.3335,12.3335,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7479,12.2727,15.5103,1.1913,80409.5882,18.6908,18.7483,18.7196,-1.8166,1.0732,18.7483,18.8039,18.7761,-1.7538,1.0732,18.6908,18.7199,18.7053,-1.8362,-2.1464,12.3335,12.3890,12.3613,-1.7519,-1.0732,12.2727,12.3335,12.3031,-1.9209,-1.0732,12.2727,12.3039,12.2883,-1.9728,2.1464,6.4015,500.2219,-68126.8000,80409.5882
2063.0000,12.2095,18.5656,0.0000,56784.1000,-56784.1000,2.6836,0.0000,9004.9251,9004.9251,129.4037,65789.0251,0.0000,-65789.0251,12.2095,12.2095,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6239,12.1520,15.3880,0.9924,66987.7493,18.5656,18.6241,18.5949,-1.5441,0.8945,18.6241,18.6819,18.6530,-1.5245,0.8945,18.5656,18.5949,18.5803,-1.5485,-1.7890,12.2095,12.2672,12.2383,-1.5230,-0.8945,12.1520,12.2095,12.1807,-1.5158,-0.8945,12.1520,12.1806,12.1663,-1.5110,1.7890,5.3332,416.7434,-56784.1000,66987.7493
2064.0000,12.1119,18.4661,0.0000,49552.9000,-49552.9000,2.3418,0.0000,7841.0151,7841.0151,112.8374,57393.9151,0.0000,-57393.9151,12.1113,12.1113,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.5211,12.0600,15.2906,0.8646,58359.8885,18.4661,18.5208,18.4935,-1.2629,0.7806,18.5208,18.5769,18.5489,-1.2962,0.7806,18.4661,18.4932,18.4797,-1.2530,-1.5612,12.1113,12.1652,12.1383,-1.2466,-0.7806,12.0600,12.1113,12.0856,-1.1868,-0.7806,12.0600,12.0853,12.0726,-1.1700,1.5612,4.6523,363.5334,-49552.9000,58359.8885
2065.0000,12.0403,18.3931,0.0000,45155.6000,-45155.6000,2.1340,0.0000,7133.7778,7133.7778,102.7613,52289.3778,0.0000,-52289.3778,12.0389,12.0389,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4401,11.9993,15.2197,0.7854,53013.8513,18.3931,18.4391,18.4161,-0.9727,0.7113,18.4391,18.4893,18.4642,-1.0611,0.7113,18.3931,18.4155,18.4043,-0.9485,-1.4227,12.0389,12.0844,12.0617,-0.9639,-0.7113,11.9993,12.0389,12.0191,-0.8424,-0.7113,11.9993,12.0183,12.0088,-0.8097,1.4227,4.2381,331.1729,-45155.6000,53013.8513
2066.0000,11.9846,18.3364,0.0000,41187.4000,-41187.4000,1.9465,0.0000,6498.7947,6498.7947,93.6888,47686.1947,0.0000,-47686.1947,11.9837,11.9837,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.3767,11.9491,15.1629,0.7149,48256.0238,18.3364,18.3757,18.3560,-0.7643,0.6488,18.3757,18.4192,18.3975,-0.8446,0.6488,18.3364,18.3555,18.3459,-0.7440,-1.2977,11.9837,12.0221,12.0029,-0.7484,-0.6488,11.9491,11.9837,11.9664,-0.6753,-0.6488,11.9491,11.9659,11.9575,-0.6581,1.2977,3.8648,302.0027,-41187.4000,48256.0238
2067.0000,11.9428,18.2870,22.3000,37028.0000,-37005.7000,1.7511,4.7364,5837.0604,5841.7968,84.2574,42865.0604,17.5636,-42847.4968,18.3238,14.5043,153.0000,0.0000,153.0000,-0.0084,29.6247,0.0000,29.6247,0.4285,0.0000,123.3753,123.3753,18.3245,11.9022,15.1133,0.6395,43167.5167,18.2870,18.3238,18.3054,-0.6508,0.5865,18.3238,18.3634,18.3436,-0.6895,0.5781,18.2870,18.3052,18.2961,-0.6410,-1.1646,11.9736,11.9896,11.9816,-0.2964,-0.5865,11.9022,11.9368,11.9195,-0.6054,-0.5781,11.9022,11.9193,11.9107,-0.6038,1.1646,3.4767,271.6716,-36852.7000,43167.5167
2068.0000,11.9852,18.3345,11.1000,50741.3000,-50730.2000,2.3986,2.3559,8006.3636,8008.7195,115.3803,58747.6636,8.7441,-58738.9195,18.3232,14.5187,1401.5000,0.0000,1401.5000,-0.0770,271.3682,0.0000,271.3682,3.5049,0.0000,1130.1318,1130.1318,18.3280,11.9329,15.1304,0.8483,57263.5318,18.3345,18.3232,18.3289,0.2443,0.8252,18.3232,18.3326,18.3279,-0.2281,0.7482,18.3345,18.3258,18.3301,0.3717,-1.5734,12.1694,12.0943,12.1318,1.7741,-0.8252,11.9329,11.9276,11.9302,0.0903,-0.7482,11.9329,11.9280,11.9304,0.1983,1.5734,4.7558,371.6254,-49328.7000,57263.5318
2069.0000,12.0378,18.3906,0.0000,59807.6000,-59807.6000,2.8265,0.0000,9448.0069,9448.0069,135.9972,69255.6069,0.0000,-69255.6069,18.3695,14.5644,2281.8000,0.0000,2281.8000,-0.1254,441.5536,0.0000,441.5536,5.7064,0.0000,1840.2464,1840.2464,18.3707,11.9405,15.1556,0.9924,66989.4257,18.3906,18.3695,18.3801,0.5784,0.9839,18.3695,18.3538,18.3616,0.3673,0.8586,18.3906,18.3786,18.3846,0.6180,-1.8425,12.2718,12.2234,12.2476,1.3578,-0.9839,11.9405,11.9370,11.9388,0.0640,-0.8586,11.9405,11.9387,11.9396,0.0720,1.8425,5.6025,437.7906,-57525.8000,66989.4257
2070.0000,12.2295,18.5859,0.0000,124009.3000,-124009.3000,5.8606,0.0000,19674.4404,19674.4404,282.0791,143683.7404,0.0000,-143683.7404,18.5469,14.7397,875.8000,0.0000,875.8000,-0.0481,169.0905,0.0000,169.0905,2.1885,0.0000,706.7095,706.7095,18.5475,12.2498,15.3987,2.0916,141185.9169,18.5859,18.5469,18.5664,2.2093,1.9696,18.5469,18.5109,18.5289,1.9790,1.9214,18.5859,18.5656,18.5758,2.2677,-3.8910,12.2516,12.2511,12.2514,0.0060,-1.9696,12.2498,12.1893,12.2196,3.3494,-1.9214,12.2498,12.2185,12.2342,3.5148,3.8910,11.6330,909.0203,-123133.5000,141185.9169
2071.0000,12.4495,18.8103,0.0000,165109.3000,-165109.3000,7.8029,0.0000,26325.4538,26325.4538,376.0193,191434.7538,0.0000,-191434.7538,18.7744,14.9646,98.9000,0.0000,98.9000,-0.0054,19.0393,0.0000,19.0393,0.2464,0.0000,79.8607,79.8607,18.7744,12.4832,15.6288,2.8031,189206.7682,18.8103,18.7744,18.7924,2.6879,2.6028,18.7744,18.7382,18.7563,2.7053,2.5973,18.8103,18.7924,18.8014,2.6830,-5.2001,12.4495,12.4204,12.4350,2.1762,-2.6028,12.4832,12.4443,12.4637,2.9069,-2.5973,12.4832,12.4641,12.4736,2.8506,5.2001,15.5018,1211.3312,-165010.4000,189206.7682
2072.0000,12.7066,19.0725,0.0000,192763.4000,-192763.4000,9.1098,0.0000,30914.8514,30914.8514,439.6083,223678.2514,0.0000,-223678.2514,12.7084,18.3553,0.0000,12088.2000,-12088.2000,0.6423,0.0000,1945.4742,1945.4742,32.0521,14033.6742,0.0000,-14033.6742,18.9970,12.7395,15.8683,3.4870,235369.3950,19.0725,19.0343,19.0534,3.1103,2.8225,18.9084,18.8913,18.8999,1.6927,3.4648,19.0725,19.0552,19.0639,3.1286,-6.2873,12.7084,12.6711,12.6897,3.0350,-2.8225,12.7395,12.7084,12.7240,3.1010,-3.4648,12.7395,12.7226,12.7310,3.0667,6.2873,19.4097,1516.7006,-204851.6000,235369.3950
2073.0000,12.9002,19.2700,0.0000,211297.4000,-211297.4000,9.9857,0.0000,34037.8149,34037.8149,482.6628,245335.2149,0.0000,-245335.2149,12.9022,18.5691,0.0000,15922.3000,-15922.3000,0.8460,0.0000,2569.1708,2569.1708,41.0574,18491.4708,0.0000,-18491.4708,19.1928,12.9222,16.0575,3.8811,261973.7264,19.2700,19.2425,19.2562,2.4086,3.0466,19.0961,19.0764,19.0862,2.2097,3.8926,19.2700,19.2581,19.2640,2.3761,-6.9392,12.9022,12.8752,12.8887,2.3615,-3.0466,12.9222,12.9022,12.9122,2.2320,-3.8926,12.9222,12.9111,12.9166,2.2005,6.9392,21.5553,1684.3592,-227219.7000,261973.7264
2074.0000,13.0779,19.4513,0.0000,224977.4000,-224977.4000,10.6322,0.0000,36390.1584,36390.1584,514.5470,261367.5584,0.0000,-261367.5584,13.0798,18.7486,0.0000,22402.7000,-22402.7000,1.1903,0.0000,3623.5357,3623.5357,57.8102,26026.2357,0.0000,-26026.2357,19.3627,13.0966,16.2296,4.2331,285730.9797,19.4513,19.4273,19.4393,2.1699,3.1473,19.2411,19.2270,19.2340,1.7442,4.3376,19.4513,19.4413,19.4463,2.1601,-7.4849,13.0798,13.0563,13.0681,2.1251,-3.1473,13.0966,13.0798,13.0882,2.0849,-4.3376,13.0966,13.0869,13.0918,2.0739,7.4849,23.5420,1839.6033,-247380.1000,285730.9797
2075.0000,13.2351,19.6119,0.0000,235998.2000,-235998.2000,11.1531,0.0000,38312.0155,38312.0155,540.3681,274310.2155,0.0000,-274310.2155,13.2370,18.9075,0.0000,27686.8000,-27686.8000,1.4711,0.0000,4487.8847,4487.8847,71.4944,32174.6847,0.0000,-32174.6847,19.5147,13.2507,16.3827,4.5186,305004.6580,19.6119,19.5911,19.6015,1.9175,3.2273,19.3771,19.3651,19.3711,1.6142,4.6984,19.6119,19.6035,19.6077,1.9076,-7.9257,13.2370,13.2167,13.2269,1.8771,-3.2273,13.2507,13.2370,13.2439,1.8389,-4.6984,13.2507,13.2426,13.2467,1.8299,7.9257,25.1525,1965.4500,-263685.0000,305004.6580
2076.0000,13.3843,19.7642,0.0000,250351.8000,-250351.8000,11.8314,0.0000,40783.4479,40783.4479,573.8147,291135.2479,0.0000,-291135.2479,13.3861,19.0582,0.0000,30401.9000,-30401.9000,1.6154,0.0000,4938.1923,4938.1923,78.5534,35340.0923,0.0000,-35340.0923,19.6654,13.3982,16.5318,4.8155,325043.5715,19.7642,19.7456,19.7549,1.8114,3.4053,19.5244,19.5123,19.5184,1.7379,5.0207,19.7642,19.7567,19.7604,1.8039,-8.4261,13.3861,13.3679,13.3770,1.7717,-3.4053,13.3982,13.3861,13.3922,1.7498,-5.0207,13.3982,13.3910,13.3946,1.7458,8.4261,26.8045,2094.5381,-280753.7000,325043.5715
2077.0000,13.6654,20.0511,0.0000,268598.2000,-268598.2000,12.6937,0.0000,44044.6327,44044.6327,616.2302,312642.8327,0.0000,-312642.8327,13.6697,19.3450,0.0000,60067.6000,-60067.6000,3.1916,0.0000,9795.9190,9795.9190,155.2953,69863.5190,0.0000,-69863.5190,19.8905,13.6884,16.7895,5.6297,380002.4054,20.0511,20.0148,20.0329,3.3159,3.1674,19.6786,19.6685,19.6736,1.8333,6.3590,20.0511,20.0387,20.0449,3.3936,-9.5263,13.6697,13.6338,13.6518,3.2767,-3.1674,13.6884,13.6697,13.6791,3.4230,-6.3590,13.6884,13.6759,13.6822,3.4305,9.5263,31.6828,2475.7423,-328665.8000,380002.4054
2078.0000,13.9125,20.3035,0.0000,285716.1000,-285716.1000,13.5027,0.0000,47125.3898,47125.3898,656.7019,332841.4898,0.0000,-332841.4898,13.9168,19.5949,0.0000,76078.8000,-76078.8000,4.0424,0.0000,12451.2002,12451.2002,196.9118,88530.0002,0.0000,-88530.0002,20.1233,13.9309,17.0271,6.2081,419046.1588,20.3035,20.2701,20.2868,3.0241,3.1534,19.8908,19.8787,19.8848,2.5091,7.1958,20.3035,20.2933,20.2984,3.0193,-10.3492,13.9168,13.8842,13.9005,2.9619,-3.1534,13.9309,13.9168,13.9239,2.9143,-7.1958,13.9309,13.9211,13.9260,2.9031,10.3492,35.0234,2736.7756,-361794.9000,419046.1588
