Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2079.0000,14.1217,20.5171,0.0000,299098.8000,-299098.8000,14.1351,0.0000,49578.1370,49578.1370,688.5741,348676.9370,0.0000,-348676.9370,14.1254,19.8059,0.0000,86771.1000,-86771.1000,4.6105,0.0000,14244.4444,14244.4444,224.8113,101015.5444,0.0000,-101015.5444,20.3284,14.1363,17.2324,6.6326,447697.9593,20.5171,20.4890,20.5030,2.5699,3.1749,20.0845,20.0741,20.0793,2.3079,7.7854,20.5171,20.5090,20.5131,2.5511,-10.9602,14.1254,14.0979,14.1116,2.5079,-3.1749,14.1363,14.1254,14.1308,2.4583,-7.7854,14.1363,14.1286,14.1324,2.4515,10.9602,37.4478,2926.2249,-385869.9000,447697.9593
2080.0000,14.2382,20.6362,0.0000,300159.4000,-300159.4000,14.1853,0.0000,49892.2906,49892.2906,691.9681,350051.6906,0.0000,-350051.6906,14.2403,19.9223,0.0000,87643.9000,-87643.9000,4.6568,0.0000,14412.1793,14412.1793,227.2674,102056.0793,0.0000,-102056.0793,20.4517,14.2462,17.3490,6.6811,450974.6751,20.6362,20.6200,20.6281,1.4692,3.1761,20.2052,20.1987,20.2020,1.4405,7.8330,20.6362,20.6317,20.6339,1.4187,-11.0091,14.2403,14.2247,14.2325,1.4193,-3.1761,14.2462,14.2403,14.2433,1.3173,-7.8330,14.2462,14.2421,14.2442,1.3084,11.0091,37.6641,2943.1256,-387803.3000,450974.6751
2081.0000,14.3791,20.7801,0.0000,318490.2000,-318490.2000,15.0516,0.0000,53117.8806,53117.8806,734.7925,371608.0806,0.0000,-371608.0806,14.3812,20.0649,0.0000,87156.3000,-87156.3000,4.6309,0.0000,14362.1128,14362.1128,226.1112,101518.4128,0.0000,-101518.4128,20.6025,14.3884,17.4955,6.9888,471743.7680,20.7801,20.7631,20.7716,1.6925,3.4735,20.3641,20.3561,20.3601,1.8687,8.1045,20.7801,20.7750,20.7776,1.6939,-11.5780,14.3812,14.3646,14.3729,1.6547,-3.4735,14.3884,14.3812,14.3848,1.6686,-8.1045,14.3884,14.3834,14.3859,1.6711,11.5780,39.3577,3075.4639,-405646.5000,471743.7680
2082.0000,13.9936,20.3862,0.0000,223165.0000,-223165.0000,10.5466,0.0000,36879.0833,36879.0833,515.3480,260044.0833,0.0000,-260044.0833,13.9868,19.6657,0.0000,54795.0000,-54795.0000,2.9115,0.0000,8976.9871,8976.9871,142.2397,63771.9871,0.0000,-63771.9871,20.2631,13.9552,17.1092,4.8508,327427.4800,20.3862,20.4446,20.4154,-4.3384,2.5450,20.0290,20.0534,20.0412,-3.8880,5.4565,20.3862,20.4061,20.3961,-4.6428,-8.0015,13.9868,14.0453,14.0161,-4.3457,-2.5450,13.9552,13.9868,13.9710,-5.0336,-5.4565,13.9552,13.9771,13.9662,-5.1054,8.0015,26.9226,2103.7703,-277960.0000,327427.4800
2083.0000,13.7176,20.1044,0.0000,210522.1000,-210522.1000,9.9491,0.0000,34563.6998,34563.6998,484.9144,245085.7998,0.0000,-245085.7998,13.7133,19.3891,0.0000,26511.2000,-26511.2000,1.4086,0.0000,4326.1789,4326.1789,68.7064,30837.3789,0.0000,-30837.3789,20.0418,13.6867,16.8643,4.1244,278397.0064,20.1044,20.1469,20.1256,-3.5369,2.8468,19.8960,19.9097,19.9028,-1.7095,4.2555,20.1044,20.1210,20.1127,-3.4604,-7.1023,13.7133,13.7547,13.7340,-3.4439,-2.8468,13.6867,13.7133,13.7000,-3.3102,-4.2555,13.6867,13.7027,13.6947,-3.3156,7.1023,22.6935,1773.3016,-237033.3000,278397.0064
2084.0000,13.3255,19.7040,0.0000,148863.6000,-148863.6000,7.0352,0.0000,24217.3557,24217.3557,342.2709,173080.9557,0.0000,-173080.9557,13.3224,18.9938,0.0000,9544.7000,-9544.7000,0.5071,0.0000,1548.9759,1548.9759,24.7085,11093.6759,0.0000,-11093.6759,19.7133,13.2588,16.4860,2.7817,187765.5629,19.7040,19.7778,19.7409,-4.6823,2.1760,19.6296,19.6691,19.6493,-3.0991,2.6831,19.7040,19.7377,19.7208,-4.7685,-4.8592,13.3224,13.3944,13.3584,-4.5724,-2.1760,13.2588,13.3224,13.2906,-4.9806,-2.6831,13.2588,13.2947,13.2767,-5.0840,4.8592,15.0565,1176.5333,-158408.3000,187765.5629
2085.0000,13.1121,19.4862,0.0000,140052.3000,-140052.3000,6.6187,0.0000,22671.4133,22671.4133,321.1920,162723.7133,0.0000,-162723.7133,13.1094,18.7785,0.0000,4408.0000,-4408.0000,0.2342,0.0000,713.2620,713.2620,11.3933,5121.2620,0.0000,-5121.2620,19.5007,13.0742,16.2874,2.5165,169863.6984,19.4862,19.5318,19.5090,-2.8382,2.1282,19.4571,19.4884,19.4728,-2.1707,2.3624,19.4862,19.5071,19.4967,-2.7450,-4.4906,13.1094,13.1540,13.1317,-2.7761,-2.1282,13.0742,13.1094,13.0918,-2.4388,-2.3624,13.0742,13.0922,13.0832,-2.3749,4.4906,13.6629,1067.6363,-144460.3000,169863.6984
2086.0000,12.9143,19.2844,0.0000,113763.0000,-113763.0000,5.3763,0.0000,18331.9702,18331.9702,260.5419,132094.9702,0.0000,-132094.9702,12.9126,18.5796,0.0000,4559.2000,-4559.2000,0.2422,0.0000,735.7611,735.7611,11.7744,5294.9611,0.0000,-5294.9611,19.2995,12.8697,16.0846,2.0643,139340.8352,19.2844,19.3333,19.3089,-2.4554,1.7114,19.2399,19.2849,19.2624,-2.5786,1.9536,19.2844,19.3073,19.2958,-2.4635,-3.6650,12.9126,12.9604,12.9365,-2.3953,-1.7114,12.8697,12.9126,12.8911,-2.4613,-1.9536,12.8697,12.8927,12.8812,-2.4778,3.6650,11.1944,874.7501,-118322.2000,139340.8352
2087.0000,12.7603,19.1273,0.0000,98274.4000,-98274.4000,4.6444,0.0000,15780.3167,15780.3167,224.7841,114054.7167,0.0000,-114054.7167,12.7577,18.4231,0.0000,5511.2000,-5511.2000,0.2928,0.0000,887.5528,887.5528,14.2222,6398.7528,0.0000,-6398.7528,19.1287,12.7213,15.9250,1.8076,122015.9009,19.1273,19.1731,19.1502,-1.9541,1.4505,19.0472,19.0933,19.0702,-2.3589,1.7433,19.1273,19.1481,19.1377,-1.9485,-3.1938,12.7577,12.8029,12.7803,-1.9249,-1.4505,12.7213,12.7577,12.7395,-1.8700,-1.7433,12.7213,12.7410,12.7311,-1.8511,3.1938,9.8310,768.2091,-103785.6000,122015.9009
2088.0000,12.5913,18.9549,0.0000,78673.7000,-78673.7000,3.7180,0.0000,12584.3511,12584.3511,179.7744,91258.0511,0.0000,-91258.0511,12.5898,18.2534,0.0000,3604.3000,-3604.3000,0.1915,0.0000,579.1691,579.1691,9.2958,4183.4691,0.0000,-4183.4691,18.9715,12.5356,15.7536,1.4378,97049.0154,18.9549,19.0140,18.9845,-2.0405,1.1755,18.9074,18.9507,18.9291,-1.7431,1.3670,18.9549,18.9827,18.9688,-2.0778,-2.5425,12.5898,12.6474,12.6186,-1.9915,-1.1755,12.5356,12.5898,12.5627,-2.1738,-1.3670,12.5356,12.5653,12.5505,-2.2199,2.5425,7.7809,608.0106,-82278.0000,97049.0154
2089.0000,12.4936,18.8553,0.0000,75843.7000,-75843.7000,3.5843,0.0000,12104.8053,12104.8053,173.1214,87948.5053,0.0000,-87948.5053,12.4900,18.1526,0.0000,4255.5000,-4255.5000,0.2261,0.0000,682.9191,682.9191,10.9684,4938.4191,0.0000,-4938.4191,18.8522,12.4630,15.6576,1.3911,93900.7576,18.8553,18.8962,18.8758,-1.3516,1.1194,18.7712,18.8138,18.7925,-1.6880,1.3455,18.8553,18.8732,18.8643,-1.3017,-2.4649,12.4900,12.5307,12.5104,-1.3459,-1.1194,12.4630,12.4900,12.4765,-1.0795,-1.3455,12.4630,12.4768,12.4699,-1.0119,2.4649,7.5798,592.2949,-80099.2000,93900.7576
2090.0000,12.4177,18.7779,0.0000,66972.2000,-66972.2000,3.1650,0.0000,10670.5375,10670.5375,152.7767,77642.7375,0.0000,-77642.7375,12.4149,18.0768,0.0000,5861.0000,-5861.0000,0.3114,0.0000,939.6524,939.6524,15.1009,6800.6524,0.0000,-6800.6524,18.7511,12.3901,15.5706,1.2636,85292.0200,18.7779,18.8135,18.7957,-1.0061,0.9512,18.6318,18.6776,18.6547,-1.7035,1.2626,18.7779,18.7930,18.7854,-0.9911,-2.2138,12.4149,12.4496,12.4323,-0.9825,-0.9512,12.3901,12.4149,12.4025,-0.9331,-1.2626,12.3901,12.4040,12.3971,-0.9189,2.2138,6.9139,540.2598,-72833.2000,85292.0200
2091.0000,12.3341,18.6926,0.0000,60666.2000,-60666.2000,2.8670,0.0000,9647.5720,9647.5720,138.3250,70313.7720,0.0000,-70313.7720,12.3325,17.9935,0.0000,3566.7000,-3566.7000,0.1895,0.0000,571.2165,571.2165,9.1871,4137.9165,0.0000,-4137.9165,18.6784,12.2985,15.4885,1.1143,75213.1934,18.6926,18.7320,18.7123,-1.0460,0.8925,18.6027,18.6198,18.6113,-0.5637,1.0820,18.6926,18.7106,18.7016,-1.0519,-1.9745,12.3325,12.3706,12.3516,-1.0138,-0.8925,12.2985,12.3325,12.3155,-1.0900,-1.0820,12.2985,12.3176,12.3081,-1.1144,1.9745,6.0770,474.8618,-64232.9000,75213.1934
2092.0000,12.3701,18.7293,0.0000,78681.4000,-78681.4000,3.7184,0.0000,12522.6473,12522.6473,179.3068,91204.0473,0.0000,-91204.0473,12.3678,18.0292,0.0000,7652.2000,-7652.2000,0.4066,0.0000,1226.0769,1226.0769,19.7046,8878.2769,0.0000,-8878.2769,18.6632,12.3841,15.5236,1.4800,99901.6051,18.7293,18.7243,18.7268,0.1350,1.1039,18.5372,18.5554,18.5463,-0.8237,1.5105,18.7293,18.7254,18.7274,0.2713,-2.6145,12.3678,12.3630,12.3654,0.1272,-1.1039,12.3841,12.3678,12.3759,0.6892,-1.5105,12.3841,12.3731,12.3786,0.8109,2.6145,8.1999,640.7516,-86333.6000,99901.6051
2093.0000,12.4057,18.7656,0.0000,87973.3000,-87973.3000,4.1575,0.0000,14012.7767,14012.7767,200.5276,101986.0767,0.0000,-101986.0767,12.4065,18.0683,0.0000,8167.5000,-8167.5000,0.4340,0.0000,1309.2953,1309.2953,21.0342,9476.7953,0.0000,-9476.7953,18.6913,12.4148,15.5531,1.6467,111152.9898,18.7656,18.7549,18.7602,0.3631,1.2412,18.5770,18.5705,18.5738,0.2908,1.6752,18.7656,18.7607,18.7632,0.3918,-2.9163,12.4065,12.3951,12.4008,0.3871,-1.2412,12.4148,12.4065,12.4107,0.3794,-1.6752,12.4148,12.4102,12.4125,0.3696,2.9163,9.1281,713.2858,-96140.8000,111152.9898
2094.0000,12.6057,18.9696,0.0000,158151.3000,-158151.3000,7.4741,0.0000,25305.5936,25305.5936,360.5734,183456.8936,0.0000,-183456.8936,12.6049,18.2687,0.0000,512.7000,-512.7000,0.0272,0.0000,82.4013,82.4013,1.3206,595.1013,0.0000,-595.1013,18.9273,12.6398,15.7835,2.6950,181915.7432,18.9696,18.9374,18.9535,2.2924,2.4823,18.9302,18.8758,18.9030,3.9334,2.5095,18.9696,18.9532,18.9614,2.3522,-4.9918,12.6049,12.5735,12.5892,2.2338,-2.4823,12.6398,12.6049,12.6223,2.5141,-2.5095,12.6398,12.6217,12.6307,2.5934,4.9918,14.9114,1165.1947,-158664.0000,181915.7432
2095.0000,12.8496,19.2184,0.0000,206681.8000,-206681.8000,9.7676,0.0000,33255.6950,33255.6950,471.8167,239937.4950,0.0000,-239937.4950,12.8497,12.8497,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1860,12.8805,16.0333,3.5193,237550.9096,19.2184,19.1868,19.2026,2.9657,3.2559,19.1868,19.1529,19.1698,3.1798,3.2559,19.2184,19.2026,19.2105,2.9661,-6.5117,12.8497,12.8186,12.8341,2.9154,-3.2559,12.8805,12.8497,12.8651,2.8897,-3.2559,12.8805,12.8652,12.8728,2.8817,6.5117,19.4284,1518.1602,-206681.8000,237550.9096
2096.0000,13.1332,19.5078,0.0000,229566.2000,-229566.2000,10.8491,0.0000,37179.9263,37179.9263,524.8724,266746.1263,0.0000,-266746.1263,13.1358,18.8052,0.0000,20476.8000,-20476.8000,1.0880,0.0000,3314.5657,3314.5657,52.8298,23791.3657,0.0000,-23791.3657,19.4193,13.1629,16.2911,4.2675,288053.4252,19.5078,19.4713,19.4895,3.4225,3.2537,19.3044,19.2922,19.2983,1.5100,4.3417,19.5078,19.4920,19.4999,3.4521,-7.5954,13.1358,13.0997,13.1178,3.3830,-3.2537,13.1629,13.1358,13.1494,3.3905,-4.3417,13.1629,13.1475,13.1552,3.3678,7.5954,23.7660,1857.1052,-250043.0000,288053.4252
2097.0000,13.3114,19.6897,0.0000,239554.3000,-239554.3000,11.3211,0.0000,38958.2570,38958.2570,548.7058,278512.5570,0.0000,-278512.5570,13.3136,18.9849,0.0000,26138.8000,-26138.8000,1.3889,0.0000,4241.4552,4241.4552,67.5117,30380.2552,0.0000,-30380.2552,19.5954,13.3287,16.4620,4.5512,307206.9160,19.6897,19.6662,19.6779,2.2333,3.3108,19.4649,19.4508,19.4578,1.8856,4.6996,19.6897,19.6801,19.6849,2.1925,-8.0104,13.3136,13.2906,13.3021,2.1842,-3.3108,13.3287,13.3136,13.3212,2.0327,-4.6996,13.3287,13.3200,13.3243,2.0005,8.0104,25.3275,1979.1231,-265693.1000,307206.9160
2098.0000,13.4576,19.8390,0.0000,251402.1000,-251402.1000,11.8810,0.0000,41024.6251,41024.6251,576.5059,292426.7251,0.0000,-292426.7251,13.4593,19.1322,0.0000,28607.6000,-28607.6000,1.5200,0.0000,4651.5072,4651.5072,73.9394,33259.1072,0.0000,-33259.1072,19.7450,13.4712,16.6081,4.8041,324278.6164,19.8390,19.8208,19.8299,1.7937,3.4537,19.6104,19.5982,19.6043,1.7272,4.9737,19.8390,19.8316,19.8353,1.7745,-8.4274,13.4593,13.4416,13.4504,1.7496,-3.4537,13.4712,13.4593,13.4652,1.6987,-4.9737,13.4712,13.4642,13.4677,1.6900,8.4274,26.7194,2087.8903,-280009.7000,324278.6164
2099.0000,13.6239,20.0087,0.0000,263416.2000,-263416.2000,12.4488,0.0000,43152.7634,43152.7634,604.6287,306568.9634,0.0000,-306568.9634,13.6258,19.3006,0.0000,37434.7000,-37434.7000,1.9890,0.0000,6101.0977,6101.0977,96.8095,43535.7977,0.0000,-43535.7977,19.8978,13.6384,16.7681,5.1639,348564.6960,20.0087,19.9887,19.9987,1.9970,3.4866,19.7388,19.7290,19.7339,1.5237,5.4756,20.0087,20.0009,20.0048,2.0054,-8.9622,13.6258,13.6062,13.6160,1.9583,-3.4866,13.6384,13.6258,13.6321,1.9736,-5.4756,13.6384,13.6307,13.6346,1.9734,8.9622,28.8003,2250.4954,-300850.9000,348564.6960
2100.0000,13.7401,20.1274,0.0000,272686.8000,-272686.8000,12.8869,0.0000,44793.7394,44793.7394,626.5850,317480.5394,0.0000,-317480.5394,13.7416,19.4177,0.0000,36996.8000,-36996.8000,1.9658,0.0000,6039.6900,6039.6900,95.7405,43036.4900,0.0000,-43036.4900,20.0232,13.7499,16.8865,5.3241,359377.2434,20.1274,20.1137,20.1205,1.4301,3.6404,19.8696,19.8600,19.8648,1.5396,5.6062,20.1274,20.1221,20.1248,1.4076,-9.2465,13.7416,13.7281,13.7348,1.3935,-3.6404,13.7499,13.7416,13.7457,1.3306,-5.6062,13.7499,13.7449,13.7474,1.3211,9.2465,29.6428,2316.3324,-309683.6000,359377.2434
2101.0000,13.9245,20.3157,0.0000,283648.4000,-283648.4000,13.4050,0.0000,46797.6306,46797.6306,652.2677,330446.0306,0.0000,-330446.0306,13.9269,19.6052,0.0000,53806.5000,-53806.5000,2.8589,0.0000,8807.3653,8807.3653,139.3056,62613.8653,0.0000,-62613.8653,20.1784,13.9391,17.0588,5.7985,391395.7630,20.3157,20.2941,20.3049,2.1844,3.5153,19.9851,19.9776,19.9813,1.3659,6.3743,20.3157,20.3079,20.3118,2.2171,-9.8896,13.9269,13.9056,13.9163,2.1493,-3.5153,13.9391,13.9269,13.9330,2.2198,-6.3743,13.9391,13.9312,13.9351,2.2257,9.8896,32.4719,2537.4017,-337454.9000,391395.7630
2102.0000,14.0888,20.4835,0.0000,294898.4000,-294898.4000,13.9366,0.0000,48843.6422,48843.6422,678.9576,343742.0422,0.0000,-343742.0422,14.0912,19.7713,0.0000,62993.6000,-62993.6000,3.3471,0.0000,10335.9077,10335.9077,163.2140,73329.5077,0.0000,-73329.5077,20.3342,14.1009,17.2176,6.1560,415528.3557,20.4835,20.4638,20.4736,1.9961,3.5298,20.1268,20.1183,20.1225,1.6636,6.8769,20.4835,20.4768,20.4802,1.9914,-10.4068,14.0912,14.0718,14.0815,1.9536,-3.5298,14.1009,14.0912,14.0960,1.9274,-6.8769,14.1009,14.0945,14.0977,1.9216,10.4068,34.5278,2698.0484,-357892.0000,415528.3557
2103.0000,14.2628,20.6613,0.0000,306709.6000,-306709.6000,14.4948,0.0000,51011.0127,51011.0127,706.9149,357720.6127,0.0000,-357720.6127,14.2654,19.9476,0.0000,74816.4000,-74816.4000,3.9753,0.0000,12307.3971,12307.3971,193.9773,87123.7971,0.0000,-87123.7971,20.4965,14.2750,17.3858,6.5662,443215.2431,20.6613,20.6404,20.6509,2.0984,3.5065,20.2723,20.2643,20.2683,1.7190,7.4818,20.6613,20.6546,20.6580,2.1052,-10.9883,14.2654,14.2449,14.2552,2.0555,-3.5065,14.2750,14.2654,14.2702,2.0613,-7.4818,14.2750,14.2685,14.2717,2.0596,10.9883,36.9165,2884.7065,-381526.0000,443215.2431
2104.0000,14.3480,20.7484,0.0000,304599.1000,-304599.1000,14.3951,0.0000,50763.3399,50763.3399,702.8587,355362.4399,0.0000,-355362.4399,14.3494,20.0327,0.0000,76381.5000,-76381.5000,4.0584,0.0000,12580.5958,12580.5958,198.1786,88962.0958,0.0000,-88962.0958,20.5851,14.3539,17.4695,6.5705,443506.3237,20.7484,20.7374,20.7429,1.0705,3.4455,20.3563,20.3516,20.3539,0.9931,7.5040,20.7484,20.7451,20.7467,1.0309,-10.9495,14.3494,14.3389,14.3441,1.0334,-3.4455,14.3539,14.3494,14.3517,0.9428,-7.5040,14.3539,14.3509,14.3524,0.9329,10.9495,36.9029,2883.6431,-380980.6000,443506.3237
2105.0000,14.3777,20.7788,0.0000,312242.5000,-312242.5000,14.7563,0.0000,52074.2577,52074.2577,720.9032,364316.7577,0.0000,-364316.7577,14.3782,20.0618,0.0000,63661.6000,-63661.6000,3.3826,0.0000,10490.0480,10490.0480,165.2339,74151.6480,0.0000,-74151.6480,20.6418,14.3797,17.5108,6.4904,438104.0750,20.7788,20.7752,20.7770,0.3710,3.7912,20.4388,20.4341,20.4365,0.9556,7.1738,20.7788,20.7777,20.7782,0.3398,-10.9651,14.3782,14.3748,14.3765,0.3503,-3.7912,14.3797,14.3782,14.3790,0.2893,-7.1738,14.3797,14.3788,14.3793,0.2839,10.9651,36.2832,2835.2166,-375904.1000,438104.0750
2106.0000,13.8980,20.2886,0.0000,208482.8000,-208482.8000,9.8527,0.0000,34374.9333,34374.9333,481.4387,242857.7333,0.0000,-242857.7333,13.8925,19.5702,0.0000,28948.5000,-28948.5000,1.5381,0.0000,4736.0969,4736.0969,75.1450,33684.5969,0.0000,-33684.5969,20.2382,13.8431,17.0406,4.1625,280968.7726,20.2886,20.3569,20.3228,-5.5222,2.7715,20.0762,20.1094,20.0928,-4.1878,4.3097,20.2886,20.3166,20.3026,-5.7804,-7.0812,13.8925,13.9602,13.9264,-5.4728,-2.7715,13.8431,13.8925,13.8678,-6.2096,-4.3097,13.8431,13.8737,13.8584,-6.3262,7.0812,22.7873,1780.6310,-237431.3000,280968.7726
2107.0000,13.7081,20.0947,0.0000,207287.9000,-207287.9000,9.7962,0.0000,34025.1147,34025.1147,477.1652,241313.0147,0.0000,-241313.0147,13.7049,19.3806,0.0000,19946.1000,-19946.1000,1.0598,0.0000,3254.4733,3254.4733,51.6723,23200.5733,0.0000,-23200.5733,20.0471,13.6868,16.8669,3.9454,266317.3355,20.0947,20.1253,20.1100,-2.6083,2.9121,19.9266,19.9432,19.9349,-1.9460,3.9720,20.0947,20.1070,20.1008,-2.4753,-6.8841,13.7049,13.7346,13.7197,-2.5340,-2.9121,13.6868,13.7049,13.6958,-2.1156,-3.9720,13.6868,13.6969,13.6918,-2.0505,6.8841,21.6844,1694.4468,-227234.0000,266317.3355
2108.0000,13.3631,19.7424,0.0000,146897.3000,-146897.3000,6.9422,0.0000,23918.3982,23918.3982,337.7290,170815.6982,0.0000,-170815.6982,13.3607,19.0325,0.0000,9202.6000,-9202.6000,0.4890,0.0000,1494.2540,1494.2540,23.8221,10696.8540,0.0000,-10696.8540,19.7479,13.3032,16.5256,2.7366,184719.3214,19.7424,19.8074,19.7749,-4.0838,2.1511,19.6639,19.7037,19.6838,-3.0707,2.6401,19.7424,19.7723,19.7574,-4.1851,-4.7911,13.3607,13.4242,13.3925,-3.9895,-2.1511,13.3032,13.3607,13.3320,-4.4312,-2.6401,13.3032,13.3357,13.3194,-4.5342,4.7911,14.8342,1159.1663,-156099.9000,184719.3214
2109.0000,13.1724,19.5478,0.0000,139114.7000,-139114.7000,6.5744,0.0000,22551.0781,22551.0781,319.1194,161665.7781,0.0000,-161665.7781,13.1697,18.8395,0.0000,5611.7000,-5611.7000,0.2982,0.0000,908.7843,908.7843,14.5067,6520.4843,0.0000,-6520.4843,19.5524,13.1386,16.3455,2.5187,170014.9709,19.5478,19.5891,19.5684,-2.5324,2.0921,19.4956,19.5259,19.5107,-2.1289,2.3903,19.5478,19.5665,19.5571,-2.4571,-4.4823,13.1697,13.2102,13.1900,-2.4844,-2.0921,13.1386,13.1697,13.1541,-2.1867,-2.3903,13.1386,13.1547,13.1466,-2.1260,4.4823,13.7038,1070.8368,-144726.4000,170014.9709
2110.0000,12.9812,19.3527,0.0000,113602.2000,-113602.2000,5.3687,0.0000,18334.2859,18334.2859,260.2747,131936.4859,0.0000,-131936.4859,12.9795,18.6472,0.0000,5264.5000,-5264.5000,0.2797,0.0000,850.3497,850.3497,13.5990,6114.8497,0.0000,-6114.8497,19.3609,12.9382,16.1495,2.0730,139926.0284,19.3527,19.4001,19.3764,-2.3577,1.6963,19.2935,19.3351,19.3143,-2.4106,1.9761,19.3527,19.3748,19.3638,-2.3742,-3.6724,12.9795,13.0258,13.0027,-2.3010,-1.6963,12.9382,12.9795,12.9589,-2.3970,-1.9761,12.9382,12.9607,12.9494,-2.4204,3.6724,11.2562,879.5764,-118866.7000,139926.0284
2111.0000,12.8259,19.1942,0.0000,98741.1000,-98741.1000,4.6664,0.0000,15879.0821,15879.0821,225.9486,114620.1821,0.0000,-114620.1821,12.8235,18.4896,0.0000,5247.6000,-5247.6000,0.2788,0.0000,845.8427,845.8427,13.5454,6093.4427,0.0000,-6093.4427,19.1962,12.7865,15.9913,1.8112,122258.3344,19.1942,19.2399,19.2171,-1.9636,1.4625,19.1198,19.1615,19.1406,-2.1366,1.7414,19.1942,19.2150,19.2046,-1.9607,-3.2039,12.8235,12.8684,12.8460,-1.9316,-1.4625,12.7865,12.8235,12.8050,-1.8977,-1.7414,12.7865,12.8065,12.7965,-1.8865,3.2039,9.8490,769.6183,-103988.7000,122258.3344
2112.0000,12.6712,19.0364,0.0000,80338.9000,-80338.9000,3.7967,0.0000,12874.1235,12874.1235,183.6563,93213.0235,0.0000,-93213.0235,12.6688,18.3333,0.0000,4833.9000,-4833.9000,0.2568,0.0000,777.5605,777.5605,12.4701,5611.4605,0.0000,-5611.4605,19.0406,12.6224,15.8315,1.4866,100346.7083,19.0364,19.0909,19.0637,-1.8915,1.1800,18.9555,19.0026,18.9791,-1.9905,1.4368,19.0364,19.0614,19.0489,-1.9199,-2.6168,12.6688,12.7223,12.6956,-1.8555,-1.1800,12.6224,12.6688,12.6456,-1.9639,-1.4368,12.6224,12.6482,12.6353,-1.9859,2.6168,8.0694,630.5553,-85172.8000,100346.7083
2113.0000,12.5735,18.9368,0.0000,78591.8000,-78591.8000,3.7142,0.0000,12566.1760,12566.1760,179.4854,91157.9760,0.0000,-91157.9760,12.5705,18.2340,0.0000,3798.6000,-3798.6000,0.2018,0.0000,610.2371,610.2371,9.7936,4408.8371,0.0000,-4408.8371,18.9338,12.5433,15.7385,1.4300,96522.5651,18.9368,18.9755,18.9561,-1.3385,1.1708,18.8664,18.8964,18.8814,-1.2191,1.3726,18.9368,18.9539,18.9454,-1.2900,-2.5434,12.5705,12.6086,12.5896,-1.3197,-1.1708,12.5433,12.5705,12.5569,-1.1110,-1.3726,12.5433,12.5574,12.5503,-1.0657,2.5434,7.7916,608.8490,-82390.4000,96522.5651
2114.0000,12.5031,18.8650,0.0000,70521.2000,-70521.2000,3.3328,0.0000,11257.7316,11257.7316,160.9541,81778.9316,0.0000,-81778.9316,12.5004,18.1632,0.0000,5986.2000,-5986.2000,0.3181,0.0000,960.7906,960.7906,15.4281,6946.9906,0.0000,-6946.9906,18.8371,12.4789,15.6580,1.3264,89530.9920,18.8650,18.8967,18.8808,-0.9496,1.0049,18.7203,18.7644,18.7424,-1.7187,1.3230,18.8650,18.8784,18.8717,-0.9302,-2.3279,12.5004,12.5314,12.5159,-0.9293,-1.0049,12.4789,12.5004,12.4897,-0.8518,-1.3230,12.4789,12.4908,12.4849,-0.8304,2.3279,7.2624,567.4931,-76507.4000,89530.9920
2115.0000,12.4586,18.8196,0.0000,63911.3000,-63911.3000,3.0204,0.0000,10192.2817,10192.2817,145.8029,74103.5817,0.0000,-74103.5817,12.4558,18.1180,0.0000,9253.5000,-9253.5000,0.4917,0.0000,1484.3330,1484.3330,23.8427,10737.8330,0.0000,-10737.8330,18.7502,12.4428,15.5965,1.2658,85440.6759,18.8196,18.8443,18.8320,-0.6298,0.8429,18.5768,18.6217,18.5993,-1.7676,1.3346,18.8196,18.8289,18.8243,-0.6124,-2.1775,12.4558,12.4801,12.4679,-0.6202,-0.8429,12.4428,12.4558,12.4493,-0.5283,-1.3346,12.4428,12.4503,12.4466,-0.5031,2.1775,6.9857,545.8704,-73164.8000,85440.6759
2116.0000,12.4300,18.7904,0.0000,81634.1000,-81634.1000,3.8580,0.0000,13010.1970,13010.1970,186.1821,94644.2970,0.0000,-94644.2970,12.4289,18.0909,0.0000,1798.8000,-1798.8000,0.0956,0.0000,288.4411,288.4411,4.6340,2087.2411,0.0000,-2087.2411,18.7670,12.4210,15.5940,1.4336,96767.9261,18.7904,18.8026,18.7965,-0.4687,1.2541,18.7522,18.7117,18.7320,1.5609,1.3497,18.7904,18.7956,18.7930,-0.4178,-2.6038,12.4289,12.4404,12.4346,-0.4422,-1.2541,12.4210,12.4289,12.4250,-0.3338,-1.3497,12.4210,12.4250,12.4230,-0.3246,2.6038,7.8606,614.2402,-83432.9000,96767.9261
2117.0000,12.4720,18.8333,0.0000,89826.4000,-89826.4000,4.2451,0.0000,14329.4351,14329.4351,204.8291,104155.8351,0.0000,-104155.8351,12.4716,18.1340,0.0000,7704.4000,-7704.4000,0.4094,0.0000,1236.0992,1236.0992,19.8460,8940.4992,0.0000,-8940.4992,18.7719,12.4843,15.6281,1.6723,112877.0293,18.8333,18.8233,18.8283,0.3426,1.2786,18.6562,18.6731,18.6646,-0.8536,1.6879,18.8333,18.8282,18.8307,0.4138,-2.9665,12.4716,12.4616,12.4666,0.3448,-1.2786,12.4843,12.4716,12.4779,0.5985,-1.6879,12.4843,12.4765,12.4804,0.6515,2.9665,9.2549,723.1876,-97530.8000,112877.0293
2118.0000,12.6819,19.0473,0.0000,160193.8000,-160193.8000,7.5706,0.0000,25676.9388,25676.9388,365.3833,185870.7388,0.0000,-185870.7388,12.6812,18.3457,0.0000,822.0000,-822.0000,0.0437,0.0000,132.2449,132.2449,2.1177,954.2449,0.0000,-954.2449,19.0040,12.7170,15.8605,2.7354,184639.6319,19.0473,19.0140,19.0307,2.4013,2.5090,19.0026,18.9518,18.9772,3.7315,2.5527,19.0473,19.0303,19.0388,2.4708,-5.0616,12.6812,12.6485,12.6648,2.3518,-2.5090,12.7170,12.6812,12.6991,2.6278,-2.5527,12.7170,12.6984,12.7077,2.7025,5.0616,15.1391,1182.9929,-161015.8000,184639.6319
2119.0000,12.9197,19.2899,0.0000,207551.4000,-207551.4000,9.8087,0.0000,33449.3736,33449.3736,474.0313,241000.7736,0.0000,-241000.7736,12.9198,12.9198,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.2582,12.9496,16.1039,3.5358,238666.6149,19.2899,19.2591,19.2745,2.9018,3.2696,19.2591,19.2255,19.2423,3.1583,3.2696,19.2899,19.2745,19.2822,2.8965,-6.5391,12.9198,12.8895,12.9046,2.8531,-3.2696,12.9496,12.9198,12.9347,2.8029,-3.2696,12.9496,12.9348,12.9422,2.7892,6.5391,19.5148,1524.9149,-207551.4000,238666.6149
2120.0000,13.2014,19.5774,0.0000,230226.2000,-230226.2000,10.8803,0.0000,37345.7508,37345.7508,526.6173,267571.9508,0.0000,-267571.9508,13.2040,18.8741,0.0000,20969.6000,-20969.6000,1.1142,0.0000,3397.5157,3397.5157,54.1157,24367.1157,0.0000,-24367.1157,19.4881,13.2308,16.3595,4.2886,289478.8302,19.5774,19.5412,19.5593,3.3961,3.2554,19.3711,19.3595,19.3653,1.4436,4.3696,19.5774,19.5618,19.5696,3.4272,-7.6249,13.2040,13.1682,13.1861,3.3562,-3.2554,13.2308,13.2040,13.2174,3.3709,-4.3696,13.2308,13.2156,13.2232,3.3501,7.6249,23.8854,1866.4378,-251195.8000,289478.8302
2121.0000,13.3845,19.7643,0.0000,241981.1000,-241981.1000,11.4358,0.0000,39419.9712,39419.9712,554.5081,281401.0712,0.0000,-281401.0712,13.3868,19.0589,0.0000,26877.0000,-26877.0000,1.4281,0.0000,4365.6843,4365.6843,69.4367,31242.6843,0.0000,-31242.6843,19.6685,13.4021,16.5353,4.6061,310911.6028,19.7643,19.7404,19.7524,2.2892,3.3359,19.5361,19.5219,19.5290,1.9350,4.7640,19.7643,19.7546,19.7595,2.2507,-8.0999,13.3868,13.3634,13.3751,2.2392,-3.3359,13.4021,13.3868,13.3944,2.0953,-4.7640,13.4021,13.3932,13.3977,2.0646,8.0999,25.6396,2003.5135,-268858.1000,310911.6028
2122.0000,13.5153,19.8978,0.0000,250754.4000,-250754.4000,11.8504,0.0000,40974.1295,40974.1295,575.2928,291728.5295,0.0000,-291728.5295,13.5168,19.1904,0.0000,28391.0000,-28391.0000,1.5085,0.0000,4620.0260,4620.0260,73.4006,33011.0260,0.0000,-33011.0260,19.8054,13.5274,16.6664,4.7922,323473.3761,19.8978,19.8814,19.8896,1.6157,3.4473,19.6711,19.6598,19.6654,1.6051,4.9558,19.8978,19.8912,19.8945,1.5889,-8.4031,13.5168,13.5008,13.5088,1.5733,-3.4473,13.5274,13.5168,13.5221,1.5000,-4.9558,13.5274,13.5212,13.5243,1.4877,8.4031,26.6414,2081.7962,-279145.4000,323473.3761
2123.0000,13.6362,20.0213,0.0000,258559.1000,-258559.1000,12.2193,0.0000,42369.3472,42369.3472,593.7023,300928.4472,0.0000,-300928.4472,13.6376,19.3125,0.0000,31884.6000,-31884.6000,1.6941,0.0000,5197.4102,5197.4102,82.4753,37082.0102,0.0000,-37082.0102,19.9244,13.6471,16.7857,4.9906,336866.2873,20.0213,20.0067,20.0140,1.4600,3.5084,19.7807,19.7719,19.7763,1.2969,5.2025,20.0213,20.0155,20.0184,1.4537,-8.7109,13.6376,13.6233,13.6304,1.4266,-3.5084,13.6471,13.6376,13.6423,1.4096,-5.2025,13.6471,13.6414,13.6442,1.4062,8.7109,27.7586,2169.0981,-290443.7000,336866.2873
2124.0000,13.7237,20.1106,0.0000,266777.4000,-266777.4000,12.6077,0.0000,43806.0308,43806.0308,613.0556,310583.4308,0.0000,-310583.4308,13.7246,19.4005,0.0000,29471.0000,-29471.0000,1.5659,0.0000,4809.9438,4809.9438,76.2688,34280.9438,0.0000,-34280.9438,20.0237,13.7313,16.8775,5.0962,343990.2507,20.1106,20.1004,20.1055,1.0635,3.6806,19.8915,19.8828,19.8872,1.2976,5.2465,20.1106,20.1065,20.1086,1.0473,-8.9271,13.7246,13.7147,13.7196,1.0356,-3.6806,13.7313,13.7246,13.7279,0.9925,-5.2465,13.7313,13.7274,13.7293,0.9861,8.9271,28.2880,2210.4611,-296248.4000,343990.2507
2125.0000,13.8446,20.2341,0.0000,274049.8000,-274049.8000,12.9513,0.0000,45128.6372,45128.6372,630.1272,319178.4372,0.0000,-319178.4372,13.8459,19.5232,0.0000,37972.7000,-37972.7000,2.0176,0.0000,6208.3091,6208.3091,98.3050,44181.0091,0.0000,-44181.0091,20.1293,13.8548,16.9920,5.3669,362263.2214,20.2341,20.2203,20.2272,1.4276,3.6446,19.9719,19.9660,19.9690,0.9460,5.6622,20.2341,20.2287,20.2314,1.4412,-9.3068,13.8459,13.8324,13.8391,1.4011,-3.6446,13.8548,13.8459,13.8503,1.4359,-5.6622,13.8548,13.8493,13.8521,1.4400,9.3068,29.8841,2335.1884,-312022.5000,362263.2214
2126.0000,13.9302,20.3215,0.0000,280289.3000,-280289.3000,13.2462,0.0000,46249.6205,46249.6205,644.9840,326538.9205,0.0000,-326538.9205,13.9312,19.6095,0.0000,38912.9000,-38912.9000,2.0676,0.0000,6369.8857,6369.8857,100.7885,45282.7857,0.0000,-45282.7857,20.2182,13.9371,17.0777,5.4963,370998.2726,20.3215,20.3117,20.3166,1.0377,3.7262,20.0611,20.0548,20.0579,1.0328,5.7938,20.3215,20.3177,20.3196,1.0240,-9.5200,13.9312,13.9216,13.9264,1.0120,-3.7262,13.9371,13.9312,13.9341,0.9706,-5.7938,13.9371,13.9335,13.9353,0.9638,9.5200,30.5840,2389.8783,-319202.2000,370998.2726
2127.0000,14.0059,20.3989,0.0000,285979.0000,-285979.0000,13.5151,0.0000,47273.2037,47273.2037,658.4465,333252.2037,0.0000,-333252.2037,14.0067,19.6859,0.0000,40500.6000,-40500.6000,2.1519,0.0000,6637.0802,6637.0802,104.9373,47137.6802,0.0000,-47137.6802,20.2949,14.0119,17.1534,5.6247,379669.4261,20.3989,20.3904,20.3946,0.9009,3.7877,20.1352,20.1300,20.1326,0.8601,5.9397,20.3989,20.3956,20.3972,0.8956,-9.7274,14.0067,13.9985,14.0026,0.8790,-3.7877,14.0119,14.0067,14.0093,0.8663,-5.9397,14.0119,14.0088,14.0103,0.8643,9.7274,31.2979,2445.6599,-326479.6000,379669.4261
2128.0000,14.0730,20.4674,0.0000,290160.3000,-290160.3000,13.7127,0.0000,48040.8696,48040.8696,668.4064,338201.1696,0.0000,-338201.1696,14.0737,19.7537,0.0000,42410.2000,-42410.2000,2.2534,0.0000,6956.8335,6956.8335,109.9191,49367.0335,0.0000,-49367.0335,20.3615,14.0782,17.2199,5.7324,386935.9750,20.4674,20.4600,20.4637,0.7926,3.8198,20.1980,20.1937,20.1958,0.7219,6.0732,20.4674,20.4646,20.4660,0.7889,-9.8929,14.0737,14.0665,14.0701,0.7738,-3.8198,14.0782,14.0737,14.0760,0.7635,-6.0732,14.0782,14.0755,14.0769,0.7618,9.8929,31.9029,2492.9363,-332570.5000,386935.9750
2129.0000,14.0941,20.4889,0.0000,291995.5000,-291995.5000,13.7994,0.0000,48368.9293,48368.9293,672.9314,340364.4293,0.0000,-340364.4293,14.0943,19.7745,0.0000,36860.6000,-36860.6000,1.9585,0.0000,6048.3212,6048.3212,95.5620,42908.9212,0.0000,-42908.9212,20.3976,14.0956,17.2466,5.6745,383029.6063,20.4889,20.4865,20.4877,0.2487,3.9470,20.2504,20.2468,20.2486,0.5956,5.9055,20.4889,20.4880,20.4885,0.2304,-9.8525,14.0943,14.0920,14.0932,0.2371,-3.9470,14.0956,14.0943,14.0950,0.1879,-5.9055,14.0956,14.0949,14.0952,0.1806,9.8525,31.4934,2460.9404,-328856.1000,383029.6063
2130.0000,13.6220,20.0066,0.0000,184931.1000,-184931.1000,8.7397,0.0000,30293.9989,30293.9989,426.2505,215225.0989,0.0000,-215225.0989,13.6200,19.2947,0.0000,11578.4000,-11578.4000,0.6152,0.0000,1886.8888,1886.8888,30.0198,13465.2888,0.0000,-13465.2888,20.0138,13.5565,16.7851,3.4518,232993.7064,20.0066,20.0754,20.0410,-5.4319,2.7082,19.9309,19.9685,19.9497,-3.6485,3.3234,20.0066,20.0388,20.0227,-5.6617,-6.0315,13.6200,13.6877,13.6538,-5.3430,-2.7082,13.5565,13.6200,13.5882,-6.1561,-3.3234,13.5565,13.5924,13.5745,-6.3256,6.0315,18.6973,1461.0360,-196509.5000,232993.7064
2131.0000,13.4462,19.8273,0.0000,182655.2000,-182655.2000,8.6321,0.0000,29798.3006,29798.3006,419.7034,212453.5006,0.0000,-212453.5006,13.4437,19.1164,0.0000,7635.5000,-7635.5000,0.4057,0.0000,1241.2369,1241.2369,19.7587,8876.7369,0.0000,-8876.7369,19.8214,13.4230,16.6222,3.3043,223041.5233,19.8273,19.8576,19.8424,-2.4380,2.7421,19.7620,19.7855,19.7738,-2.1641,3.1478,19.8273,19.8407,19.8340,-2.3191,-5.8900,13.4437,13.4735,13.4586,-2.3977,-2.7421,13.4230,13.4437,13.4333,-1.9103,-3.1478,13.4230,13.4334,13.4282,-1.8056,5.8900,18.0361,1409.3675,-190290.7000,223041.5233
2132.0000,13.1181,19.4923,0.0000,119933.1000,-119933.1000,5.6679,0.0000,19417.2359,19417.2359,275.2663,139350.3359,0.0000,-139350.3359,13.1189,18.7881,0.0000,2332.1000,-2332.1000,0.1239,0.0000,377.4082,377.4082,6.0306,2709.5082,0.0000,-2709.5082,19.5402,13.0445,16.2924,2.1497,145107.5153,19.4923,19.5634,19.5278,-3.8373,1.8480,19.5147,19.5643,19.5395,-2.8681,1.9719,19.4923,19.5277,19.5100,-3.9505,-3.8199,13.1189,13.1879,13.1534,-3.7236,-1.8480,13.0445,13.1189,13.0817,-4.2844,-1.9719,13.0445,13.0843,13.0644,-4.4319,3.8199,11.5516,902.6578,-122265.2000,145107.5153
2133.0000,12.9298,19.3003,0.0000,109850.9000,-109850.9000,5.1915,0.0000,17707.8945,17707.8945,251.5920,127558.7945,0.0000,-127558.7945,12.9279,18.5951,0.0000,736.0000,-736.0000,0.0391,0.0000,118.7997,118.7997,1.9008,854.7997,0.0000,-854.7997,19.3418,12.8863,16.1140,1.9294,130236.2680,19.3003,19.3497,19.3250,-2.4895,1.7174,19.3329,19.3769,19.3549,-2.2690,1.7566,19.3003,19.3241,19.3122,-2.4287,-3.4740,12.9279,12.9769,12.9524,-2.4670,-1.7174,12.8863,12.9279,12.9071,-2.1488,-1.7566,12.8863,12.9065,12.8964,-2.0686,3.4740,10.4210,814.3119,-110586.9000,130236.2680
2134.0000,12.9579,19.3254,26.1000,85291.2000,-85265.1000,4.0321,5.4491,13757.7684,13763.2174,195.1750,99048.9684,20.6509,-99028.3174,19.3256,19.2908,3056.5000,2079.9000,976.6000,-0.2785,584.3733,373.1851,957.5584,13.7793,2453.0851,2472.1267,19.0416,19.3271,12.5028,15.9150,1.4637,98802.7701,19.3254,19.3256,19.3255,-0.0342,1.4369,19.3256,19.3349,19.3303,-0.3379,1.1584,19.3254,19.3237,19.3246,0.1083,-2.5953,13.9179,13.6741,13.7960,10.1390,-1.4369,12.5028,12.6262,12.5645,-4.1756,-1.1584,12.5028,12.5613,12.5321,-4.4380,2.5953,8.0322,627.6439,-84288.5000,98802.7701
2135.0000,13.0191,19.3599,205.3000,73867.6000,-73662.3000,3.5016,42.8180,11931.9198,11974.7378,169.5407,85799.5198,162.4820,-85637.0378,19.3508,19.2168,4635.7000,2997.6000,1638.1000,-0.4140,886.0266,538.1042,1424.1307,19.3709,3535.7042,3749.6734,213.9693,19.3510,12.1876,15.7693,1.2638,85307.5576,19.3599,19.3508,19.3554,0.3190,1.3052,19.3508,19.3436,19.3472,0.1628,0.8912,19.3599,19.3540,19.3570,0.3502,-2.1964,14.5150,14.3178,14.4164,7.4458,-1.3052,12.1876,12.3307,12.2591,-3.7260,-0.8912,12.1876,12.2474,12.2175,-3.8371,2.1964,6.9557,543.5263,-72024.2000,85307.5576
2136.0000,13.0181,19.3257,382.8000,66797.3000,-66414.5000,3.1767,79.8393,10789.5854,10869.4247,153.8858,77586.8854,302.9607,-77283.9247,19.3346,18.1354,6937.2000,2699.7000,4237.5000,-0.5247,1326.1794,484.4761,1810.6555,24.2314,3184.1761,5611.0206,2426.8445,19.3344,11.9682,15.6513,1.1163,75347.3696,19.3257,19.3346,19.3301,-0.3460,1.2338,19.3346,19.3409,19.3378,-0.1552,0.7091,19.3257,19.3320,19.3288,-0.3812,-1.9429,14.6669,14.5950,14.6310,2.5485,-1.2338,11.9682,12.1007,12.0345,-2.7525,-0.7091,11.9682,12.0167,11.9925,-2.7572,1.9429,6.2991,492.2210,-62177.0000,75347.3696
2137.0000,12.8810,19.1489,544.3000,60243.5000,-59699.2000,2.8754,113.7835,9700.3321,9814.1156,139.3048,69943.8321,430.5165,-69513.3156,19.2055,16.8387,8155.7000,1504.1000,6651.6000,-0.5281,1561.6058,269.2500,1830.8558,24.0510,1773.3500,6594.0942,4820.7442,19.2098,11.8978,15.5538,0.9807,66199.1294,19.1489,19.2055,19.1772,-1.8870,1.1345,19.2055,19.2737,19.2396,-1.2262,0.6064,19.1489,19.1876,19.1683,-1.9789,-1.7409,14.2354,14.3583,14.2969,-4.0733,-1.1345,11.8978,11.9682,11.9330,-1.2657,-0.6064,11.8978,11.9183,11.9080,-1.0602,1.7409,5.6921,444.7885,-53047.6000,66199.1294
2138.0000,14.0350,20.2832,696.3000,54061.9000,-53365.6000,2.5911,142.8096,8942.7803,9085.5899,125.4483,63004.6803,553.4904,-62451.1899,19.9522,20.3162,9726.7000,7797.8000,1928.9000,-0.9488,1845.6177,1416.3034,3261.9210,44.6899,9214.1034,7881.0823,-1333.0210,19.8960,11.0324,15.4642,0.8318,56145.6562,20.2832,19.9522,20.1177,11.3082,1.1800,19.9522,19.2785,19.6154,4.4936,0.2312,20.2832,19.9971,20.1401,11.6874,-1.4111,18.6648,17.3566,18.0107,44.7768,-1.1800,11.0324,11.8865,11.4595,-5.7562,-0.2312,11.0324,11.2576,11.1450,-9.2497,1.4111,5.1260,400.5531,-51436.7000,56145.6562
2139.0000,13.8259,20.0150,881.1000,49221.4000,-48340.3000,2.3720,181.3296,8101.8657,8283.1953,115.6568,57323.2657,699.7704,-56623.4953,20.0399,20.1850,11081.3000,8090.3000,2991.0000,-1.0388,2100.4668,1471.9758,3572.4426,48.5579,9562.2758,8980.8332,-581.4426,19.9897,11.0377,15.5137,1.2886,86982.1004,20.0150,20.0399,20.0275,-1.1300,1.5323,20.0399,19.7889,19.9144,3.5677,0.4935,20.0150,20.0386,20.0268,-1.4092,-2.0257,17.3199,17.4853,17.4026,-7.3796,-1.5323,11.0377,11.2885,11.1631,-3.6180,-0.4935,11.0377,11.0579,11.0478,-1.2144,2.0257,4.6956,366.9202,-45349.3000,86982.1004
2140.0000,13.9343,20.2268,579.9000,66186.5000,-65606.6000,3.1581,119.1317,10922.2781,11041.4098,153.7722,77108.7781,460.7683,-76648.0098,20.1761,19.8774,12547.3000,7541.1000,5006.2000,-1.0902,2374.5377,1375.7630,3750.3007,50.6250,8916.8630,10172.7623,1255.8993,20.1512,10.7861,15.4686,1.1066,74694.4159,20.2268,20.1761,20.2015,2.0586,1.4161,20.1761,19.9733,20.0747,1.8928,0.3259,20.2268,20.1844,20.2056,2.1168,-1.7420,17.8530,17.7380,17.7955,4.6995,-1.4161,10.7861,11.0807,10.9334,-2.8127,-0.3259,10.7861,10.8422,10.8141,-2.8607,1.7420,6.2531,488.6232,-60600.4000,74694.4159
2141.0000,13.6664,19.9578,605.0000,72374.3000,-71769.3000,3.4518,124.8345,11868.1935,11993.0280,168.1890,84242.4935,480.1655,-83762.3280,20.0171,19.4658,12928.7000,6924.8000,6003.9000,-1.0784,2451.3017,1259.3545,3710.6563,49.8497,8184.1545,10477.3983,2293.2437,20.0150,10.9305,15.4728,1.2320,83161.7105,19.9578,20.0171,19.9875,-2.6236,1.5101,20.0171,20.0554,20.0363,-0.5051,0.4317,19.9578,20.0060,19.9819,-2.7409,-1.9417,17.0267,17.2131,17.1199,-8.1944,-1.5101,10.9305,10.9332,10.9319,-0.0599,-0.4317,10.9305,10.9083,10.9194,1.2289,1.9417,6.8379,534.3236,-65765.4000,83161.7105
2142.0000,12.5914,18.9544,0.0000,135486.6000,-135486.6000,6.4030,0.0000,21671.9696,21671.9696,311.4102,157158.5696,0.0000,-157158.5696,19.1294,15.9091,5902.2000,404.0000,5498.2000,-0.3458,1131.1858,72.2151,1203.4009,15.4247,476.2151,4771.0142,4294.7991,19.1329,12.2931,15.7130,2.3673,159793.1130,18.9544,19.1294,19.0419,-11.4527,2.2496,19.1294,19.3082,19.2188,-9.9061,1.9038,18.9544,19.0525,19.0034,-11.8500,-4.1534,12.6223,13.3836,13.0030,-49.7236,-2.2496,12.2931,12.0253,12.1592,14.7701,-1.9038,12.2931,12.1623,12.2277,15.7472,4.1534,12.7493,996.2514,-129988.4000,159793.1130
2143.0000,12.7694,19.1366,0.0000,184524.3000,-184524.3000,8.7205,0.0000,29635.9634,29635.9634,421.1968,214160.2634,0.0000,-214160.2634,19.1244,15.3106,3568.7000,0.0000,3568.7000,-0.1961,684.0018,0.0000,684.0018,8.8038,0.0000,2884.6982,2884.6982,19.1307,12.7555,15.9431,3.1053,209607.2402,19.1366,19.1244,19.1305,1.0276,2.9722,19.1244,19.1377,19.1310,-1.1007,2.7761,19.1366,19.1274,19.1320,1.5099,-5.7483,12.8467,12.8673,12.8570,-1.8032,-2.9722,12.7555,12.6726,12.7141,6.6541,-2.7761,12.7555,12.7188,12.7371,6.1063,5.7483,17.3289,1354.1050,-180955.6000,209607.2402
2144.0000,12.9751,19.3465,0.0000,198867.5000,-198867.5000,9.3983,0.0000,32090.7459,32090.7459,454.4511,230958.2459,0.0000,-230958.2459,12.9693,18.6184,0.0000,12688.6000,-12688.6000,0.6742,0.0000,2049.2459,2049.2459,33.7090,14737.8459,0.0000,-14737.8459,19.2788,13.0006,16.1397,3.6134,243906.6299,19.3465,19.3178,19.3322,2.3924,2.9080,19.1862,19.1803,19.1832,0.5886,3.5822,19.3465,19.3332,19.3399,2.4673,-6.4903,12.9693,12.9545,12.9619,1.2251,-2.9080,13.0006,12.9693,12.9850,3.2279,-3.5822,13.0006,12.9843,12.9925,3.0401,6.4903,20.0679,1568.1347,-211556.1000,243906.6299
2145.0000,13.1210,19.4954,0.0000,209662.3000,-209662.3000,9.9084,0.0000,33946.7888,33946.7888,479.7499,243609.0888,0.0000,-243609.0888,13.1224,18.7917,0.0000,15935.1000,-15935.1000,0.8467,0.0000,2578.9298,2578.9298,41.1311,18514.0298,0.0000,-18514.0298,19.4232,13.1379,16.2805,3.8627,260731.6155,19.4954,19.4745,19.4850,1.8028,3.0206,19.3250,19.3107,19.3179,1.5832,3.8673,19.4954,19.4864,19.4909,1.7811,-6.8879,13.1224,13.1019,13.1122,1.7717,-3.0206,13.1379,13.1224,13.1301,1.7105,-3.8673,13.1379,13.1294,13.1337,1.6622,6.8879,21.4205,1673.8314,-225597.4000,260731.6155
2146.0000,13.2332,19.6099,0.0000,220201.5000,-220201.5000,10.4065,0.0000,35745.9790,35745.9790,504.3382,255947.4790,0.0000,-255947.4790,13.2343,18.9048,0.0000,16091.8000,-16091.8000,0.8550,0.0000,2608.2975,2608.2975,41.5600,18700.0975,0.0000,-18700.0975,19.5433,13.2455,16.3944,4.0526,273551.9020,19.6099,19.5947,19.6023,1.3747,3.1838,19.4487,19.4360,19.4423,1.4606,4.0389,19.6099,19.6033,19.6066,1.3551,-7.2227,13.2343,13.2195,13.2269,1.3431,-3.1838,13.2455,13.2343,13.2399,1.2828,-4.0389,13.2455,13.2393,13.2424,1.2705,7.2227,22.4392,1753.4297,-236293.3000,273551.9020
2147.0000,13.3453,19.7243,0.0000,229481.9000,-229481.9000,10.8451,0.0000,37349.6510,37349.6510,525.9737,266831.5510,0.0000,-266831.5510,13.3463,19.0180,0.0000,19097.2000,-19097.2000,1.0147,0.0000,3100.2474,3100.2474,49.3434,22197.4474,0.0000,-22197.4474,19.6525,13.3570,16.5048,4.2663,287975.6958,19.7243,19.7099,19.7171,1.3435,3.2768,19.5463,19.5368,19.5416,1.1558,4.2915,19.7243,19.7181,19.7212,1.3411,-7.5683,13.3463,13.3322,13.3393,1.3145,-3.2768,13.3570,13.3463,13.3517,1.3074,-4.2915,13.3570,13.3510,13.3540,1.3054,7.5683,23.6398,1847.2497,-248579.1000,287975.6958
2148.0000,13.4237,19.8043,0.0000,234879.2000,-234879.2000,11.1002,0.0000,38297.9762,38297.9762,538.7343,273177.1762,0.0000,-273177.1762,13.4244,19.0970,0.0000,18489.9000,-18489.9000,0.9824,0.0000,3004.9316,3004.9316,47.7952,21494.8316,0.0000,-21494.8316,19.7382,13.4316,16.5849,4.3541,293904.0581,19.8043,19.7943,19.7993,0.9505,3.3726,19.6370,19.6284,19.6327,1.0585,4.3550,19.8043,19.8000,19.8021,0.9355,-7.7276,13.4244,13.4147,13.4195,0.9272,-3.3726,13.4316,13.4244,13.4280,0.8795,-4.3550,13.4316,13.4276,13.4296,0.8706,7.7276,24.0922,1882.5998,-253369.1000,293904.0581
2149.0000,13.5066,19.8890,0.0000,240816.5000,-240816.5000,11.3808,0.0000,39342.2718,39342.2718,552.6330,280158.7718,0.0000,-280158.7718,13.5074,19.1808,0.0000,21412.0000,-21412.0000,1.1377,0.0000,3483.8797,3483.8797,55.3657,24895.8797,0.0000,-24895.8797,19.8169,13.5148,16.6659,4.5079,304285.7980,19.8890,19.8789,19.8839,0.9797,3.4144,19.7044,19.6983,19.7013,0.7865,4.5521,19.8890,19.8847,19.8868,0.9804,-7.9664,13.5074,13.4974,13.5024,0.9584,-3.4144,13.5148,13.5074,13.5111,0.9615,-4.5521,13.5148,13.5106,13.5127,0.9617,7.9664,24.9677,1951.0086,-262228.5000,304285.7980
2150.0000,13.5656,19.9492,0.0000,246444.6000,-246444.6000,11.6467,0.0000,40317.3877,40317.3877,565.8532,286761.9877,0.0000,-286761.9877,13.5662,19.2403,0.0000,20414.1000,-20414.1000,1.0847,0.0000,3324.2729,3324.2729,52.8028,23738.3729,0.0000,-23738.3729,19.8826,13.5713,16.7269,4.5914,309919.3551,19.9492,19.9421,19.9457,0.7036,3.5207,19.7768,19.7704,19.7736,0.8308,4.6054,19.9492,19.9462,19.9477,0.6933,-8.1261,13.5662,13.5592,13.5627,0.6861,-3.5207,13.5713,13.5662,13.5687,0.6538,-4.6054,13.5713,13.5684,13.5698,0.6479,8.1261,25.3988,1984.7011,-266858.7000,309919.3551
2151.0000,13.6220,20.0068,0.0000,251531.4000,-251531.4000,11.8871,0.0000,41203.9934,41203.9934,577.7545,292735.3934,0.0000,-292735.3934,13.6225,19.2972,0.0000,21005.1000,-21005.1000,1.1161,0.0000,3423.2420,3423.2420,54.3442,24428.3420,0.0000,-24428.3420,19.9405,13.6273,16.7839,4.6908,316627.9821,20.0068,20.0003,20.0035,0.6565,3.5904,19.8335,19.8286,19.8311,0.6516,4.7064,20.0068,20.0040,20.0054,0.6543,-8.2968,13.6225,13.6161,13.6193,0.6410,-3.5904,13.6273,13.6225,13.6249,0.6361,-4.7064,13.6273,13.6246,13.6259,0.6354,8.2968,25.9459,2027.4482,-272536.5000,316627.9821
2152.0000,13.6833,20.0694,0.0000,255852.3000,-255852.3000,12.0913,0.0000,41972.1679,41972.1679,587.8952,297824.4679,0.0000,-297824.4679,13.6838,19.3593,0.0000,23693.2000,-23693.2000,1.2589,0.0000,3864.6986,3864.6986,61.3126,27557.8986,0.0000,-27557.8986,19.9972,13.6889,16.8430,4.8122,324823.1688,20.0694,20.0623,20.0658,0.7104,3.6108,19.8806,19.8766,19.8786,0.5321,4.8697,20.0694,20.0664,20.0679,0.7123,-8.4805,13.6838,13.6769,13.6803,0.6955,-3.6108,13.6889,13.6838,13.6864,0.7001,-4.8697,13.6889,13.6860,13.6874,0.7006,8.4805,26.6432,2081.9402,-279545.5000,324823.1688
2153.0000,13.7230,20.1100,0.0000,258971.9000,-258971.9000,12.2388,0.0000,42523.7063,42523.7063,595.3012,301495.6063,0.0000,-301495.6063,13.7234,19.3993,0.0000,22739.3000,-22739.3000,1.2082,0.0000,3711.2044,3711.2044,58.8586,26450.5044,0.0000,-26450.5044,20.0421,13.7266,16.8844,4.8527,327556.2646,20.1100,20.1054,20.1077,0.4633,3.6769,19.9308,19.9266,19.9287,0.5628,4.8851,20.1100,20.1081,20.1090,0.4550,-8.5619,13.7234,13.7189,13.7212,0.4512,-3.6769,13.7266,13.7234,13.7250,0.4248,-4.8851,13.7266,13.7248,13.7257,0.4200,8.5619,26.8414,2097.4233,-281711.2000,327556.2646
2154.0000,13.2748,19.6522,0.0000,154907.8000,-154907.8000,7.3208,0.0000,25170.9156,25170.9156,356.1806,180078.7156,0.0000,-180078.7156,13.2773,18.9481,0.0000,1485.8000,-1485.8000,0.0789,0.0000,240.9744,240.9744,3.8465,1726.7744,0.0000,-1726.7744,19.7049,13.1956,16.4503,2.7523,185782.8760,19.6522,19.7246,19.6884,-5.1014,2.4140,19.7001,19.7355,19.7178,-2.5873,2.4929,19.6522,19.6894,19.6708,-5.3298,-4.9068,13.2773,13.3479,13.3126,-4.9725,-2.4140,13.1956,13.2773,13.2364,-5.9378,-2.4929,13.1956,13.2388,13.2172,-6.1785,4.9068,14.7716,1154.2700,-156393.6000,185782.8760
2155.0000,13.1213,19.4957,0.0000,152979.4000,-152979.4000,7.2297,0.0000,24769.3003,24769.3003,350.7236,177748.7003,0.0000,-177748.7003,13.1190,18.7882,0.0000,1015.2000,-1015.2000,0.0539,0.0000,164.2919,164.2919,2.6235,1179.4919,0.0000,-1179.4919,19.5212,13.0970,16.3091,2.6737,180476.3990,19.4957,19.5267,19.5112,-2.1807,2.3919,19.5104,19.5431,19.5268,-2.3467,2.4458,19.4957,19.5102,19.5029,-2.0679,-4.8378,13.1190,13.1502,13.1346,-2.1895,-2.3919,13.0970,13.1190,13.1080,-1.5916,-2.4458,13.0970,13.1070,13.1020,-1.4319,4.8378,14.5186,1134.5068,-153994.6000,180476.3990
2156.0000,12.8667,19.1870,412.1000,95278.1000,-94866.0000,4.5242,86.1684,15336.5137,15422.6820,219.2915,110614.6137,325.9316,-110288.6820,19.2654,15.4361,501.6000,0.0000,501.6000,-0.0276,95.9723,0.0000,95.9723,1.3756,0.0000,405.6277,405.6277,19.2617,12.7770,16.0193,1.6662,112468.3642,19.1870,19.2654,19.2262,-3.4809,1.5173,19.2654,19.3298,19.2976,-2.8073,1.4897,19.1870,19.2280,19.2075,-3.6071,-3.0069,12.9052,12.9608,12.9330,-2.4748,-1.5173,12.7770,12.8584,12.8177,-3.5456,-1.4897,12.7770,12.8192,12.7981,-3.7094,3.0069,9.0149,704.4402,-94364.4000,112468.3642
2157.0000,12.7481,19.0324,651.8000,88954.0000,-88302.2000,4.2378,136.5601,14279.7293,14416.2895,205.1061,103233.7293,515.2399,-102718.4895,19.0816,15.2683,1605.8000,0.0000,1605.8000,-0.0882,307.9427,0.0000,307.9427,3.9524,0.0000,1297.8573,1297.8573,19.0838,12.6615,15.8727,1.5228,102787.4700,19.0324,19.0816,19.0570,-2.0832,1.4420,19.0816,19.1395,19.1105,-2.2991,1.3538,19.0324,19.0569,19.0447,-2.0067,-2.7958,12.8604,12.8790,12.8697,-0.8055,-1.4420,12.6615,12.7034,12.6825,-1.6731,-1.3538,12.6615,12.6806,12.6711,-1.5743,2.7958,8.4302,658.7451,-86696.4000,102787.4700
2158.0000,13.0328,19.2247,1147.1000,70891.0000,-69743.9000,3.4099,239.1882,11454.7113,11693.8994,164.9811,82345.7113,907.9118,-81437.7994,19.1821,15.9596,14285.4000,974.3000,13311.1000,-0.8368,2736.0759,174.3322,2910.4081,37.8574,1148.6322,11549.3241,10400.6919,19.1806,12.1826,15.6816,1.0289,69453.0007,19.2247,19.1821,19.2034,1.7251,1.4156,19.1821,19.1450,19.1635,0.5980,0.5788,19.2247,19.1910,19.2079,1.9279,-1.9943,14.5236,14.1003,14.3120,17.3630,-1.4156,12.1826,12.4475,12.3150,-4.4763,-0.5788,12.1826,12.2750,12.2288,-5.3790,1.9943,6.7264,525.6095,-56432.8000,69453.0007
2159.0000,13.3299,19.4095,1677.9000,61935.4000,-60257.5000,3.0143,348.1430,10076.7750,10424.9180,146.1416,72012.1750,1329.7570,-70682.4180,19.3554,16.2032,18399.6000,1418.7000,16980.9000,-1.0865,3516.5388,254.6957,3771.2344,49.1207,1673.3957,14883.0612,13209.6656,19.3396,11.7497,15.5447,0.8361,56435.6402,19.4095,19.3554,19.3824,2.1184,1.3669,19.3554,19.1932,19.2743,1.2945,0.2804,19.4095,19.3646,19.3870,2.1202,-1.6474,15.3885,15.1046,15.2465,11.2363,-1.3669,11.7497,12.2322,11.9909,-3.9529,-0.2804,11.7497,11.8574,11.8035,-5.1739,1.6474,5.9259,463.0615,-43276.6000,56435.6402
2160.0000,13.0348,18.9321,2462.0000,56120.5000,-53658.5000,2.7803,513.3476,9068.4930,9581.8406,135.0816,65188.9930,1948.6524,-63240.3406,19.0260,15.2133,22011.2000,0.0000,22011.2000,-1.2096,4223.9991,0.0000,4223.9991,54.0947,0.0000,17787.2009,17787.2009,19.0354,12.0465,15.5409,1.1824,79813.5380,18.9321,19.0260,18.9790,-4.9101,1.7933,19.0260,19.1571,19.0915,-2.2474,0.5838,18.9321,19.0055,18.9688,-5.0888,-2.3771,14.1731,14.3964,14.2848,-11.6478,-1.7933,12.0465,12.0180,12.0322,0.4564,-0.5838,12.0465,12.0076,12.0270,2.6552,2.3771,5.4442,425.4192,-31647.3000,79813.5380
2161.0000,13.2217,18.9233,3222.1000,50721.0000,-47498.9000,2.5646,669.7472,8231.4851,8901.2323,124.4928,58952.4851,2552.3528,-56400.1323,18.9351,15.1235,28679.0000,0.0000,28679.0000,-1.5760,5509.8354,0.0000,5509.8354,70.8727,0.0000,23169.1646,23169.1646,18.9475,11.9543,15.4509,0.9075,61254.7589,18.9233,18.9351,18.9292,-0.6432,1.8076,18.9351,19.0843,19.0097,-1.0293,0.2317,18.9233,18.9320,18.9277,-0.5385,-2.0393,14.7269,14.6360,14.6814,4.7449,-1.8076,11.9543,12.0292,11.9918,-0.5299,-0.2317,11.9543,11.9680,11.9612,-0.8367,2.0393,4.9889,389.8400,-18819.9000,61254.7589
2162.0000,13.3021,18.7757,4001.7000,45893.3000,-41891.6000,2.3770,830.6856,7461.9185,8292.6041,115.5598,53355.2185,3171.0144,-50184.2041,18.8091,14.9989,29096.3000,0.0000,29096.3000,-1.5989,5598.8913,0.0000,5598.8913,72.0142,0.0000,23497.4087,23497.4087,18.8228,11.9312,15.3770,0.7745,52275.4380,18.7757,18.8091,18.7924,-1.6927,1.7215,18.8091,19.0631,18.9361,-0.9299,0.1226,18.7757,18.8068,18.7913,-1.6879,-1.8441,14.7860,14.7638,14.7749,1.0858,-1.7215,11.9312,12.0091,11.9701,-0.3033,-0.1226,11.9312,11.9375,11.9343,-0.3657,1.8441,4.6188,360.9224,-12795.3000,52275.4380
