Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2163.0000,13.4367,18.5907,5128.1000,41893.2000,-36765.1000,2.2466,1062.1359,6832.9377,7895.0735,109.3430,48726.1377,4065.9641,-44660.1735,18.6611,14.8526,34682.7000,0.0000,34682.7000,-1.9059,6686.4101,0.0000,6686.4101,86.0234,0.0000,27996.2899,27996.2899,18.6369,11.9436,15.2902,0.5599,37794.6166,18.5907,18.6337,18.6122,-2.2167,1.7586,18.6369,18.9887,18.8128,-1.5302,-0.1473,18.5907,18.6369,18.6138,-2.1834,-1.6113,14.8526,14.8365,14.8445,0.7986,-1.7586,14.8526,11.4798,13.1662,14.3925,0.1473,11.9012,11.9090,11.9051,-0.3946,1.6113,4.3410,339.2088,-2082.4000,37794.6166
2164.0000,13.4644,18.3931,5881.8000,39577.9000,-33696.1000,2.1764,1217.6860,6459.4750,7677.1610,106.0253,46037.3750,4664.1140,-41373.2610,18.4778,14.6715,34396.3000,0.0000,34396.3000,-1.8902,6646.7712,0.0000,6646.7712,85.5269,0.0000,27749.5288,27749.5288,18.4458,12.0244,15.2351,0.5043,34040.4983,18.3931,18.4407,18.4169,-2.3987,1.7182,18.4458,18.8490,18.6474,-2.0382,-0.1719,18.3931,18.4458,18.4194,-2.3876,-1.5463,14.6715,14.7091,14.6903,-1.9032,-1.7182,14.6715,13.0250,13.8482,8.1887,0.1719,12.1356,12.0813,12.1084,2.4119,1.5463,4.2084,328.8493,700.2000,34040.4983
2165.0000,13.9512,18.5682,6855.1000,36469.3000,-29614.2000,2.0801,1407.8873,6020.6808,7428.5680,101.4106,42489.9808,5447.2127,-37042.7680,17.8698,14.0706,39804.1000,0.0000,39804.1000,-2.1873,7753.0839,0.0000,7753.0839,99.2816,0.0000,32051.0161,32051.0161,14.0166,16.1023,15.0594,-0.1431,-9660.5246,18.5682,18.5369,18.5526,1.5950,1.7870,16.5620,17.0718,16.8169,-22.1316,-1.4940,18.5682,18.4458,18.5070,1.0147,-0.2931,14.0706,14.2001,14.1353,-6.7394,-1.7870,14.0706,14.0166,14.0436,2.3156,1.4940,14.0166,12.4339,13.2252,13.4354,0.2931,4.0021,312.7284,10189.9000,-9660.5246
2166.0000,13.2567,17.9580,7412.5000,42119.6000,-34707.1000,2.3761,1539.8683,6841.1333,8381.0016,115.9485,48960.7333,5872.6317,-43088.1016,18.0974,14.2956,20798.6000,0.0000,20798.6000,-1.1429,4039.0397,0.0000,4039.0397,52.4178,0.0000,16759.5603,16759.5603,17.9205,12.4537,15.1871,0.7563,51053.0233,17.9580,18.0974,18.0277,-6.3758,1.5690,18.0974,17.2585,17.6780,10.3488,0.4261,17.9580,18.0619,18.0099,-6.0406,-1.9951,14.0788,14.0923,14.0856,-0.6426,-1.5690,12.4537,13.4973,12.9755,-12.9317,-0.4261,12.4537,12.5996,12.5266,-8.4727,1.9951,4.6806,365.7494,-13908.5000,51053.0233
2167.0000,12.8219,18.5735,3889.7000,67312.4000,-63422.7000,3.3835,813.9312,10823.8708,11637.8019,164.3863,78136.2708,3075.7688,-75060.5019,18.4295,14.6237,12929.0000,0.0000,12929.0000,-0.7105,2499.9655,0.0000,2499.9655,32.4578,0.0000,10429.0345,10429.0345,18.3704,12.1221,15.2462,0.9544,64418.7593,18.5735,18.4295,18.5015,5.6760,1.3646,18.4295,18.0677,18.2486,6.8444,0.6542,18.5735,18.4685,18.5210,6.1258,-2.0188,13.6222,13.7450,13.6836,-4.8930,-1.3646,12.1221,12.5343,12.3282,-7.8536,-0.6542,12.1221,12.1979,12.1600,-4.4672,2.0188,6.7035,523.8211,-50493.7000,64418.7593
2168.0000,12.5446,18.4617,3370.2000,82023.8000,-78653.6000,4.0517,708.5237,13106.3205,13814.8443,196.3139,95130.1205,2661.6763,-92468.4443,18.4721,16.1602,3738.5000,717.5000,3021.0000,-0.2436,722.4842,126.6735,849.1576,11.2313,844.1735,3016.0158,2171.8424,18.4504,12.2413,15.3459,1.3511,91199.4456,18.4617,18.4721,18.4669,-0.4600,1.4317,18.4721,18.4059,18.4390,2.2561,1.1882,18.4617,18.4706,18.4661,-0.7044,-2.6199,12.9298,13.1213,13.0255,-7.9836,-1.4317,12.2413,12.2676,12.2544,-0.9323,-1.1882,12.2413,12.2295,12.2354,0.8685,2.6199,8.0578,629.6443,-75632.6000,91199.4456
2169.0000,12.4853,18.6513,1904.1000,108260.5000,-106356.4000,5.2153,400.7044,17275.3245,17676.0288,252.0483,125535.8245,1503.3956,-124032.4288,12.4326,17.1367,663.5000,6159.8000,-5496.3000,0.3638,140.0897,987.7829,1127.8726,17.9612,7147.5829,523.4103,-6624.1726,18.5343,12.4741,15.5042,1.9320,130407.9485,18.6513,18.6096,18.6304,1.9313,1.6172,18.3391,18.3583,18.3487,-1.1319,1.9809,18.6513,18.6312,18.6412,2.0710,-3.5981,12.4326,12.5680,12.5003,-6.3805,-1.6172,12.4741,12.4326,12.4533,2.3583,-1.9809,12.4741,12.4481,12.4611,2.6816,3.5981,11.1077,867.9737,-111852.7000,130407.9485
2170.0000,12.5305,18.7789,1251.3000,122986.3000,-121735.0000,5.8773,263.1259,19645.2987,19908.4246,283.8341,142631.5987,988.1741,-141643.4246,12.5273,18.1820,6.7000,7895.2000,-7888.5000,0.4199,1.4124,1267.6302,1269.0427,20.3564,9162.8302,5.2876,-9157.5427,18.7042,12.5421,15.6232,2.2173,149664.8961,18.7789,18.7487,18.7638,1.5678,1.8191,18.6425,18.5928,18.6176,3.2028,2.2390,18.7789,18.7656,18.7723,1.5392,-4.0582,12.5273,12.5220,12.5246,0.2518,-1.8191,12.5421,12.5273,12.5347,0.9399,-2.2390,12.5421,12.5344,12.5383,0.8889,4.0582,12.5257,978.7753,-129623.5000,149664.8961
2171.0000,12.5818,18.8912,617.0000,128566.1000,-127949.1000,6.1080,129.6317,20560.5377,20690.1694,294.9753,149126.6377,487.3683,-148639.2694,12.5825,18.2460,0.0000,9593.0000,-9593.0000,0.5097,0.0000,1541.3366,1541.3366,24.7199,11134.3366,0.0000,-11134.3366,18.8207,12.5914,15.7061,2.3556,159001.4245,18.8912,18.8659,18.8785,1.3421,1.8661,18.7329,18.7146,18.7237,1.2386,2.3758,18.8912,18.8802,18.8857,1.3263,-4.2419,12.5825,12.5711,12.5768,0.5874,-1.8661,12.5914,12.5825,12.5869,0.5881,-2.3758,12.5914,12.5865,12.5890,0.5698,4.2419,13.1637,1028.6305,-137542.1000,159001.4245
2172.0000,12.6405,18.9987,75.8000,133757.9000,-133682.1000,6.3252,15.9098,21419.4139,21435.3237,305.4976,155177.3139,59.8902,-155117.4237,12.6415,18.3056,0.0000,12465.1000,-12465.1000,0.6623,0.0000,2004.3588,2004.3588,32.1275,14469.4588,0.0000,-14469.4588,18.9161,12.6509,15.7835,2.5015,168853.5773,18.9987,18.9751,18.9869,1.2661,1.8876,18.8012,18.7898,18.7955,0.8238,2.5500,18.9987,18.9887,18.9937,1.2619,-4.4376,12.6415,12.6289,12.6352,0.6622,-1.8876,12.6509,12.6415,12.6462,0.6729,-2.5500,12.6509,12.6455,12.6482,0.6726,4.4376,13.9006,1086.2161,-146147.2000,168853.5773
2173.0000,12.7179,19.0841,0.0000,139681.7000,-139681.7000,6.6012,0.0000,22407.5246,22407.5246,318.9383,162089.2246,0.0000,-162089.2246,12.7192,18.3842,0.0000,16218.0000,-16218.0000,0.8617,0.0000,2610.4980,2610.4980,41.8094,18828.4980,0.0000,-18828.4980,18.9907,12.7309,15.8608,2.6695,180188.3722,19.0841,19.0653,19.0747,1.0165,1.9132,18.8538,18.8458,18.8498,0.6131,2.7749,19.0841,19.0765,19.0803,1.0022,-4.6881,12.7192,12.7030,12.7111,0.8744,-1.9132,12.7309,12.7192,12.7250,0.9095,-2.7749,12.7309,12.7239,12.7274,0.9137,4.6881,14.8495,1160.3619,-155899.7000,180188.3722
2174.0000,12.7823,19.1498,0.0000,148594.4000,-148594.4000,7.0224,0.0000,23872.4083,23872.4083,339.4558,172466.8083,0.0000,-172466.8083,12.7835,18.4491,0.0000,15130.4000,-15130.4000,0.8039,0.0000,2437.5142,2437.5142,39.0170,17567.9142,0.0000,-17567.9142,19.0661,12.7923,15.9292,2.8057,189382.7501,19.1498,19.1363,19.1430,0.7828,2.0728,18.9443,18.9317,18.9380,1.0219,2.8768,19.1498,19.1443,19.1470,0.7631,-4.9496,12.7835,12.7705,12.7770,0.7525,-2.0728,12.7923,12.7835,12.7879,0.7163,-2.8768,12.7923,12.7872,12.7898,0.7106,4.9496,15.5759,1217.1201,-163724.8000,189382.7501
2175.0000,12.7173,19.0835,0.0000,119281.5000,-119281.5000,5.6371,0.0000,19134.6989,19134.6989,272.6040,138416.1989,0.0000,-138416.1989,12.7169,18.3818,0.0000,14672.3000,-14672.3000,0.7796,0.0000,2361.6243,2361.6243,37.8448,17033.9243,0.0000,-17033.9243,19.0102,12.7032,15.8567,2.3125,156093.8467,19.0835,19.0973,19.0904,-0.6775,1.6192,18.8648,18.8767,18.8707,-0.8538,2.3988,19.0835,19.0898,19.0867,-0.7707,-4.0180,12.7169,12.7309,12.7239,-0.6830,-1.6192,12.7032,12.7169,12.7100,-0.9819,-2.3988,12.7032,12.7118,12.7075,-1.0352,4.0180,12.7734,998.1303,-133953.8000,156093.8467
2176.0000,12.7374,19.1040,0.0000,127720.7000,-127720.7000,6.0360,0.0000,20497.8885,20497.8885,291.7699,148218.5885,0.0000,-148218.5885,12.7370,18.4022,0.0000,15665.7000,-15665.7000,0.8324,0.0000,2522.1936,2522.1936,40.3970,18187.8936,0.0000,-18187.8936,19.0172,12.7416,15.8794,2.4629,166248.7957,19.1040,19.1013,19.1026,0.1056,1.7345,18.8746,18.8742,18.8744,0.0023,2.5669,19.1040,19.1025,19.1032,0.1577,-4.3014,12.7370,12.7345,12.7358,0.1012,-1.7345,12.7416,12.7370,12.7393,0.3109,-2.5669,12.7416,12.7385,12.7401,0.3506,4.3014,13.6697,1068.1689,-143386.4000,166248.7957
2177.0000,12.7185,19.0847,0.0000,127740.4000,-127740.4000,6.0369,0.0000,20492.2296,20492.2296,291.8522,148232.6296,0.0000,-148232.6296,12.7186,18.3835,0.0000,10556.0000,-10556.0000,0.5609,0.0000,1699.1103,1699.1103,27.2227,12255.1103,0.0000,-12255.1103,19.0247,12.7143,15.8695,2.3790,160582.7840,19.0847,19.0887,19.0867,-0.2346,1.8253,18.9229,18.9154,18.9191,0.4974,2.3862,19.0847,19.0866,19.0857,-0.2540,-4.2116,12.7186,12.7223,12.7205,-0.2271,-1.8253,12.7143,12.7186,12.7165,-0.3179,-2.3862,12.7143,12.7169,12.7156,-0.3371,4.2116,13.1311,1026.0793,-138296.4000,160582.7840
2178.0000,12.6398,19.0044,0.0000,110224.5000,-110224.5000,5.2091,0.0000,17650.5663,17650.5663,251.8029,127875.0663,0.0000,-127875.0663,12.6398,16.8744,644.1000,3709.1000,-3065.0000,0.2325,135.5373,596.4015,731.9388,11.3442,4305.5015,508.5627,-3796.9388,18.9361,12.6205,15.7783,1.9638,132553.1533,19.0044,19.0230,19.0137,-0.9235,1.6589,18.7589,18.7909,18.7749,-1.7829,1.8914,19.0044,19.0135,19.0089,-0.9682,-3.5502,12.6398,12.6581,12.6489,-0.9055,-1.6589,12.6205,12.6398,12.6302,-1.0836,-1.8914,12.6205,12.6312,12.6259,-1.1254,3.5502,10.8297,846.2483,-113289.5000,132553.1533
2179.0000,12.5723,18.9356,0.0000,98261.1000,-98261.1000,4.6437,0.0000,15710.6982,15710.6982,224.3606,113971.7982,0.0000,-113971.7982,18.9536,15.1270,3966.2000,0.0000,3966.2000,-0.2180,761.8126,0.0000,761.8126,10.9737,0.0000,3204.3874,3204.3874,18.9333,12.4278,15.6806,1.6452,111051.3694,18.9356,18.9536,18.9446,-0.8760,1.6206,18.9536,18.9078,18.9307,1.8381,1.4026,18.9356,18.9452,18.9404,-0.8698,-3.0232,12.8363,12.7940,12.8152,1.9639,-1.6206,12.4278,12.4804,12.4541,-2.1672,-1.4026,12.4278,12.4535,12.4406,-2.2779,3.0232,9.2444,722.3714,-94294.9000,111051.3694
2180.0000,12.5734,18.9270,46.7000,54235.3000,-54188.6000,2.5655,9.8131,8671.7538,8681.5668,123.9057,62907.0538,36.8869,-62870.1668,18.9334,15.1218,8318.7000,0.0000,8318.7000,-0.4571,1598.2293,0.0000,1598.2293,20.5826,0.0000,6720.4707,6720.4707,18.9310,11.9987,15.4649,0.8352,56374.4631,18.9270,18.9334,18.9302,-0.2161,1.0076,18.9334,18.9327,18.9331,-0.0142,0.5504,18.9270,18.9304,18.9287,-0.1833,-1.5580,13.5525,13.3007,13.4266,7.3362,-1.0076,11.9987,12.2491,12.1239,-4.0267,-0.5504,11.9987,12.1031,12.0509,-4.7455,1.5580,5.0669,395.9352,-45869.9000,56374.4631
2181.0000,12.7686,19.0869,217.9000,50298.8000,-50080.9000,2.3884,45.6370,8078.2210,8123.8580,115.3719,58377.0210,172.2630,-58204.7580,19.0355,15.2227,13761.0000,0.0000,13761.0000,-0.7562,2640.4535,0.0000,2640.4535,34.0598,0.0000,11120.5465,11120.5465,19.0281,11.6752,15.3516,0.6858,46289.7366,19.0869,19.0355,19.0612,1.5382,1.0482,19.0355,18.9514,18.9934,0.6860,0.2920,19.0869,19.0448,19.0658,1.6125,-1.3402,14.3387,14.0372,14.1880,9.1458,-1.0482,11.6752,12.0495,11.8623,-3.1991,-0.2920,11.6752,11.7764,11.7258,-3.9656,1.3402,4.6919,366.6339,-36319.9000,46289.7366
2182.0000,12.9352,19.1954,414.2000,42169.3000,-41755.1000,2.0144,86.5082,6798.5003,6885.0084,97.4486,48967.8003,327.6918,-48640.1084,19.1607,15.3465,20603.6000,0.0000,20603.6000,-1.1322,3947.2468,0.0000,3947.2468,50.9083,0.0000,16656.3532,16656.3532,19.1457,11.5010,15.3233,0.8254,55711.2116,19.1954,19.1607,19.1780,1.3680,1.3846,19.1607,19.0108,19.0857,1.0717,0.2524,19.1954,19.1665,19.1809,1.3468,-1.6370,14.7052,14.5705,14.6379,5.3870,-1.3846,11.5010,11.8286,11.6648,-2.4266,-0.2524,11.5010,11.5519,11.5264,-2.4482,1.6370,3.9199,306.3084,-21151.5000,55711.2116
2183.0000,13.2881,19.4419,752.4000,37357.3000,-36604.9000,1.8046,156.2218,6072.0545,6228.2763,87.4218,43429.3545,596.1782,-42833.1763,19.3534,15.5371,26472.6000,0.0000,26472.6000,-1.4547,5059.5776,0.0000,5059.5776,65.2720,0.0000,21413.0224,21413.0224,19.3712,11.1087,15.2400,0.5912,39905.2168,19.4419,19.3734,19.4076,2.7284,1.3872,19.3712,18.9422,19.1567,0.8141,-0.0675,19.4419,19.3712,19.4065,2.6799,-1.3197,15.5371,15.3030,15.4201,9.3968,-1.3872,15.5371,9.6929,12.6150,11.4248,0.0675,11.0363,11.1701,11.1032,-5.1505,1.3197,3.4764,271.6501,-10132.3000,39905.2168
2184.0000,13.5001,19.0189,2637.7000,31849.2000,-29211.5000,1.6424,545.7510,5202.4178,5748.1688,79.8575,37051.6178,2091.9490,-34959.6688,19.1287,15.3148,27917.0000,0.0000,27917.0000,-1.5341,5350.4806,0.0000,5350.4806,68.6111,0.0000,22566.5194,22566.5194,19.1397,11.1803,15.1600,0.4227,28533.5246,19.0189,19.1242,19.0715,-4.0988,1.3326,19.1397,19.1583,19.1490,-0.1356,-0.2015,19.0189,19.1397,19.0793,-3.9918,-1.1310,15.3148,15.3436,15.3292,-1.1388,-1.3326,15.3148,12.5744,13.9446,16.0031,0.2015,11.4288,11.3281,11.3784,3.2792,1.1310,3.1483,246.0099,-1294.5000,28533.5246
2185.0000,14.2742,19.2912,3828.0000,27397.2000,-23569.2000,1.4939,782.0726,4557.8686,5339.9412,72.7789,31955.0686,3045.9274,-28909.1412,18.2774,14.4731,29495.9000,0.0000,29495.9000,-1.6209,5714.6016,0.0000,5714.6016,72.7656,0.0000,23781.2984,23781.2984,14.3084,15.7091,15.0088,-0.0750,-5064.2712,19.2912,19.2313,19.2612,2.2471,1.3084,16.2641,17.1659,16.7150,-29.4160,-1.1229,19.2912,19.0686,19.1799,1.1717,-0.1855,14.4731,14.7083,14.5907,-8.9546,-1.3084,14.4731,14.3084,14.3908,5.3417,1.1229,14.3084,11.2129,12.7606,16.6380,0.1855,2.8532,222.9492,5926.7000,-5064.2712
2186.0000,13.8197,18.1652,5203.6000,23277.0000,-18073.4000,1.3707,1071.0056,3830.8424,4901.8480,66.9418,27107.8424,4132.5944,-22975.2480,17.4243,13.6305,31147.2000,0.0000,31147.2000,-1.7116,6103.1808,0.0000,6103.1808,77.9543,0.0000,25044.0192,25044.0192,13.8470,16.0108,14.9289,-0.1480,-9987.2336,18.1652,18.4653,18.3153,-11.4585,1.3127,16.1839,16.3353,16.2596,-5.5382,-1.2547,18.1652,19.7539,18.9596,-2.7014,-0.0580,13.6305,13.8934,13.7620,-10.0436,-1.3127,13.6305,13.8470,13.7388,-7.9110,1.2547,13.8470,12.1504,12.9987,2.8302,0.0580,2.6260,205.1972,13073.8000,-9987.2336
2187.0000,13.2741,16.8272,6592.4000,19275.9000,-12683.5000,1.2539,1369.1071,3132.0837,4501.1908,61.2522,22407.9837,5223.2929,-17184.6908,16.8798,13.0931,33257.3000,0.0000,33257.3000,-1.8276,6565.4285,0.0000,6565.4285,84.4614,0.0000,26691.8715,26691.8715,13.2393,16.4721,14.8557,-0.2748,-18547.0818,17.0182,17.3688,17.1935,-13.5796,1.3317,16.4721,16.4178,16.4449,2.1945,-1.4096,16.4721,20.0935,18.2828,-8.2093,0.0779,13.0931,13.2741,13.1836,-7.0226,-1.3317,13.0931,13.2594,13.1762,-6.8312,1.4096,13.2741,12.8753,13.0747,0.8745,-0.0779,2.4099,188.3137,20573.8000,-18547.0818
2188.0000,12.8867,16.0087,7681.5000,18392.5000,-10711.0000,1.2688,1605.6289,2961.9280,4567.5568,62.0715,21354.4280,6075.8711,-15278.5568,16.5635,12.7809,34802.5000,0.0000,34802.5000,-1.9125,6900.8723,0.0000,6900.8723,89.2232,0.0000,27901.6277,27901.6277,12.8957,16.7007,14.7982,-0.3479,-23480.4590,16.2297,16.4825,16.3561,-10.1482,1.3792,16.7007,16.6384,16.6696,2.6683,-1.4895,16.7007,18.7693,17.7350,-6.6529,0.1104,12.7809,12.8867,12.8338,-4.2630,-1.3792,12.7809,12.8781,12.8295,-4.2269,1.4895,12.8867,13.1340,13.0104,-0.8186,-0.1104,2.4542,191.7730,24091.5000,-23480.4590
2189.0000,12.5798,14.9966,9045.0000,16028.7000,-6983.7000,1.2280,1900.4198,2563.2213,4463.6411,60.2723,18591.9213,7144.5802,-11447.3411,16.2730,12.4943,37871.0000,0.0000,37871.0000,-2.0811,7540.2151,0.0000,7540.2151,97.6269,0.0000,30330.7849,30330.7849,12.6190,16.8552,14.7371,-0.4584,-30940.0673,15.4115,15.6488,15.5301,-10.0103,1.4499,16.8552,16.8144,16.8348,1.9512,-1.6718,16.8552,17.7077,17.2815,-5.5164,0.2219,12.4943,12.5798,12.5370,-3.6241,-1.4499,12.4943,12.5687,12.5315,-3.6384,1.6718,12.5798,12.9977,12.7887,-2.7174,-0.2219,2.3800,185.9771,30887.3000,-30940.0673
2190.0000,12.0618,13.9467,17962.8000,25720.7000,-7757.9000,2.1499,3807.4498,4065.3644,7872.8143,105.8909,29786.0644,14155.3502,-15630.7143,15.5902,11.8207,40996.4000,0.0000,40996.4000,-2.2528,8243.2593,0.0000,8243.2593,106.2228,0.0000,32753.1407,32753.1407,11.9905,17.4434,14.7170,-0.3830,-25855.5074,13.9467,14.2680,14.1073,-17.2127,1.8431,17.2832,17.1766,17.2299,4.7261,-1.5362,13.9467,16.6415,15.2941,-24.0260,-0.3069,11.8207,11.9662,11.8934,-7.8095,-1.8431,11.8207,11.9905,11.9056,-7.5963,1.5362,11.9905,12.6363,12.3134,-5.7787,0.3069,4.2403,331.3405,33238.5000,-25855.5074
2191.0000,12.5124,15.9906,12150.8000,34386.1000,-22235.3000,2.2571,2555.8796,5490.4222,8046.3018,110.4770,39876.5222,9594.9204,-30281.6018,15.8093,12.0369,39984.8000,0.0000,39984.8000,-2.1973,8014.2581,0.0000,8014.2581,104.8576,0.0000,31970.5419,31970.5419,15.8238,13.7936,14.8087,0.1379,9305.7440,15.9906,15.6124,15.8015,20.4023,1.8610,15.8238,16.8993,16.3615,-10.5227,-0.3363,15.9906,15.8238,15.9072,7.3565,-1.5247,12.0369,12.0083,12.0226,1.5163,-1.8610,12.0369,11.9376,11.9872,0.9428,0.3363,13.3843,13.1276,13.2559,11.3315,1.5247,4.4690,349.2134,17749.5000,9305.7440
2192.0000,12.8814,17.4382,8375.0000,43224.6000,-34849.6000,2.4784,1750.7439,6960.0398,8710.7837,120.6444,50184.6398,6624.2561,-43560.3837,17.0928,13.3028,28459.8000,0.0000,28459.8000,-1.5639,5601.8551,0.0000,5601.8551,74.3450,0.0000,22857.9449,22857.9449,17.0712,12.7547,14.9130,0.5312,35856.2465,17.4382,17.0928,17.2655,17.6248,1.7605,17.0928,16.3424,16.7176,4.2544,0.1966,17.4382,17.1444,17.2913,16.6610,-1.9571,13.1536,12.9150,13.0343,12.1664,-1.7605,12.7547,11.9671,12.3609,4.4669,-0.1966,12.7547,12.8512,12.8030,-5.5087,1.9571,4.9070,383.4417,-6389.8000,35856.2465
2193.0000,12.7571,18.2744,4562.7000,55897.7000,-51335.0000,2.8790,955.7973,8975.0679,9930.8652,139.7429,64872.7679,3606.9027,-61265.8652,17.9860,14.1852,15565.5000,0.0000,15565.5000,-0.8554,3027.2145,0.0000,3027.2145,39.7580,0.0000,12538.2855,12538.2855,17.8702,12.0814,14.9758,0.6694,45183.2116,18.2744,17.9860,18.1302,10.3920,1.2448,17.9860,17.1040,17.5450,9.9420,0.3894,18.2744,18.0528,18.1636,10.4833,-1.6342,13.5882,13.4300,13.5091,5.6871,-1.2448,12.0814,12.2769,12.1791,-2.2364,-0.3894,12.0814,12.2446,12.1630,-7.7663,1.6342,5.6991,445.3330,-35769.5000,45183.2116
2194.0000,12.4990,18.1827,3944.3000,61585.2000,-57640.9000,3.1156,829.8574,9830.3198,10660.1773,151.0479,71415.5198,3114.4426,-68301.0773,18.1675,14.7298,8101.5000,333.4000,7768.1000,-0.4629,1571.8512,58.5307,1630.3819,21.2576,391.9307,6529.6488,6137.7181,18.1002,12.0156,15.0579,0.9223,62254.7237,18.1827,18.1675,18.1751,0.4992,1.1928,18.1675,17.8921,18.0298,5.8079,0.7299,18.1827,18.1792,18.1809,0.1669,-1.9228,13.1137,13.2314,13.1726,-4.1042,-1.1928,12.0156,12.0887,12.0522,-1.5749,-0.7299,12.0156,12.0446,12.0301,-1.6457,1.9228,6.1808,482.9767,-49872.8000,62254.7237
2195.0000,12.4681,18.2582,3507.7000,65755.9000,-62248.2000,3.2900,738.3858,10488.6939,11227.0797,159.2360,76244.5939,2769.3142,-73475.2797,18.2340,17.1466,3749.2000,1543.2000,2206.0000,-0.2880,726.7888,271.2510,998.0398,13.4795,1814.4510,3022.4112,1207.9602,18.2185,12.0271,15.1228,1.0620,71688.3675,18.2582,18.2340,18.2461,0.8143,1.1927,18.2340,18.1581,18.1960,1.9638,0.9047,18.2582,18.2445,18.2514,0.8075,-2.0973,13.2709,13.2421,13.2565,0.9704,-1.1927,12.0271,12.0370,12.0321,-0.2854,-0.9047,12.0271,12.0279,12.0275,-0.0743,2.0973,6.5385,510.9258,-60042.2000,71688.3675
2196.0000,12.3366,18.2146,3069.9000,68980.4000,-65910.5000,3.4196,647.6682,10970.3859,11618.0541,165.4142,79950.7859,2422.2318,-77528.5541,12.2100,14.4733,1169.6000,2146.3000,-976.7000,0.1783,247.8454,343.1984,591.0437,8.6038,2489.4984,921.7546,-1567.7437,18.0864,12.2799,15.1831,1.1938,80578.8026,18.2146,18.2252,18.2199,-0.3586,1.0804,17.6937,17.8365,17.7651,-5.2429,1.2588,18.2146,18.2209,18.2177,-0.4488,-2.3392,12.2100,12.5482,12.3791,-10.6312,-1.0804,12.2799,12.2100,12.2449,2.5264,-1.2588,12.2799,12.2389,12.2594,2.7555,2.3392,7.1611,559.5783,-66887.2000,80578.8026
2197.0000,12.3089,18.2671,2662.6000,72488.3000,-69825.7000,3.5642,562.0034,11521.0580,12083.0613,172.2240,84009.3580,2100.5966,-81908.7613,12.2948,17.9555,0.0000,8790.2000,-8790.2000,0.4671,0.0000,1407.0947,1407.0947,22.6248,10197.2947,0.0000,-10197.2947,18.1869,12.3105,15.2487,1.3536,91370.5183,18.2671,18.2517,18.2594,0.4333,1.0324,18.1594,18.0637,18.1116,4.1381,1.4994,18.2671,18.2598,18.2634,0.5084,-2.5318,12.2948,12.3235,12.3092,-0.8867,-1.0324,12.3105,12.2948,12.3026,0.6534,-1.4994,12.3105,12.3029,12.3067,0.5278,2.5318,8.0210,626.7690,-78615.9000,91370.5183
2198.0000,12.3284,18.3341,2477.7000,76838.8000,-74361.1000,3.7602,522.8028,12217.8824,12740.6852,181.6234,89056.6824,1954.8972,-87101.7852,12.3277,17.9887,0.0000,10238.7000,-10238.7000,0.5440,0.0000,1639.6548,1639.6548,26.3612,11878.3548,0.0000,-11878.3548,18.2706,12.3347,15.3027,1.4599,98545.2642,18.3341,18.3102,18.3222,0.7149,1.0721,18.2020,18.1817,18.1918,0.9258,1.6161,18.3341,18.3241,18.3291,0.7499,-2.6882,12.3277,12.3221,12.3249,0.1471,-1.0721,12.3347,12.3277,12.3312,0.3020,-1.6161,12.3347,12.3309,12.3328,0.2724,2.6882,8.5629,669.1147,-84599.8000,98545.2642
2199.0000,12.3411,18.3705,2414.5000,80395.8000,-77981.3000,3.9250,509.3570,12787.1495,13296.5066,189.5813,93182.9495,1905.1430,-91277.8066,12.3416,18.0027,0.0000,7608.1000,-7608.1000,0.4042,0.0000,1218.6005,1218.6005,19.5907,8826.7005,0.0000,-8826.7005,18.3226,12.3444,15.3335,1.4789,99824.9402,18.3705,18.3564,18.3634,0.4552,1.1736,18.2658,18.2489,18.2573,0.7472,1.5778,18.3705,18.3649,18.3677,0.4229,-2.7514,12.3416,12.3370,12.3393,0.1307,-1.1736,12.3444,12.3416,12.3430,0.0992,-1.5778,12.3444,12.3429,12.3436,0.0880,2.7514,8.6122,672.9711,-85589.4000,99824.9402
2200.0000,12.3310,18.3270,2584.6000,77920.1000,-75335.5000,3.8169,545.3347,12390.5512,12935.8859,184.4013,90310.6512,2039.2653,-88271.3859,12.3315,17.9925,0.0000,2112.8000,-2112.8000,0.1123,0.0000,338.3663,338.3663,5.4407,2451.1663,0.0000,-2451.1663,18.3204,12.3268,15.3236,1.3456,90830.4683,18.3270,18.3379,18.3324,-0.4168,1.2349,18.3091,18.2956,18.3024,0.5009,1.3471,18.3270,18.3333,18.3301,-0.4961,-2.5820,12.3315,12.3341,12.3328,-0.1211,-1.2349,12.3268,12.3315,12.3292,-0.2097,-1.3471,12.3268,12.3295,12.3282,-0.2295,2.5820,7.8163,610.7758,-77448.3000,90830.4683
2201.0000,12.7118,17.3058,11082.3000,58742.9000,-47660.6000,3.3526,2323.2968,9422.1401,11745.4369,163.1216,68165.0401,8759.0032,-59406.0369,12.7030,18.3677,0.0000,1731.4000,-1731.4000,0.0920,0.0000,278.6312,278.6312,4.4584,2010.0312,0.0000,-2010.0312,17.6144,12.8625,15.2384,0.9353,63133.6492,17.3058,17.6359,17.4709,-10.4404,1.0869,17.6930,17.8761,17.7846,-6.2913,1.1789,17.3058,17.4782,17.3920,-11.3642,-2.2657,12.7030,12.5845,12.6437,3.7093,-1.0869,12.8625,12.7030,12.7827,5.4306,-1.1789,12.8625,12.7729,12.8177,5.8644,2.2657,6.8759,537.2954,-49392.0000,63133.6492
2202.0000,12.8418,17.3862,9307.5000,47655.4000,-38347.9000,2.7363,1946.9704,7666.5167,9613.4871,133.2473,55321.9167,7360.5296,-47961.3871,12.8507,12.8507,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.4433,12.8901,15.1667,0.7119,48054.8876,17.3862,17.4181,17.4022,-0.8719,0.9121,17.4181,17.5547,17.4864,-3.6414,0.9121,17.3862,17.3877,17.3869,-0.1041,-1.8242,12.8507,12.7744,12.8125,1.9942,-0.9121,12.8901,12.8507,12.8704,1.0153,-0.9121,12.8901,12.8755,12.8828,0.7432,1.8242,5.4646,427.0153,-38347.9000,48054.8876
2203.0000,12.9668,17.0742,10625.0000,41593.3000,-30968.3000,2.5184,2217.9199,6710.5269,8928.4468,122.8587,48303.8269,8407.0801,-39896.7468,17.2049,13.4071,15.2000,0.0000,15.2000,-0.0008,2.9873,0.0000,2.9873,0.0419,0.0000,12.2127,12.2127,17.2014,13.0291,15.1152,0.6002,40513.3032,17.0742,17.2049,17.1396,-3.2115,0.8397,17.2049,17.3173,17.2611,-2.7618,0.8389,17.0742,17.1435,17.1089,-3.3986,-1.6786,12.9670,12.9062,12.9366,1.4546,-0.8397,13.0291,12.9666,12.9978,1.4951,-0.8389,13.0291,12.9971,13.0131,1.5297,1.6786,5.0340,393.3641,-30953.1000,40513.3032
2204.0000,13.5169,15.3535,17202.2000,24117.0000,-6914.8000,2.0346,3558.2201,3940.9471,7499.1672,100.0253,28057.9471,13643.9799,-14413.9672,16.1846,12.4067,446.4000,0.0000,446.4000,-0.0245,88.9914,0.0000,88.9914,1.1380,0.0000,357.4086,357.4086,16.1117,13.9159,15.0138,0.2522,17023.3729,15.3535,16.1846,15.7691,-16.5821,0.6864,16.1846,16.6999,16.4423,-9.9244,0.6618,15.3535,15.8229,15.5882,-18.3936,-1.3482,13.4394,13.2062,13.3228,4.6172,-0.6864,13.9159,13.4776,13.6968,8.3917,-0.6618,13.9159,13.6750,13.7955,9.3984,1.3482,4.0814,318.9299,-6468.4000,17023.3729
2205.0000,13.6839,16.2853,12819.9000,24448.7000,-11628.8000,1.8223,2644.4732,4010.8325,6655.3058,89.2027,28459.5325,10175.4268,-18284.1058,16.0291,12.2537,1113.3000,0.0000,1113.3000,-0.0612,222.4351,0.0000,222.4351,2.8891,0.0000,890.8649,890.8649,16.1345,13.8014,14.9680,0.2348,15848.3205,16.2853,16.0291,16.1572,4.6409,0.6278,16.0291,16.2516,16.1404,-3.6862,0.5666,16.2853,16.0790,16.1821,7.1243,-1.1945,13.6005,13.4630,13.5318,2.4790,-0.6278,13.8014,13.7459,13.7737,0.8850,-0.5666,13.8014,13.8000,13.8007,0.0202,1.1945,3.6468,284.9634,-10515.5000,15848.3205
2206.0000,13.8549,15.5871,13908.0000,18705.9000,-4797.9000,1.6075,2860.8966,3081.1096,5942.0062,78.7533,21787.0096,11047.1034,-10739.9062,15.8109,12.0384,2735.4000,0.0000,2735.4000,-0.1503,548.2510,0.0000,548.2510,7.1180,0.0000,2187.1490,2187.1490,15.8005,14.0718,14.9361,0.2233,15074.8731,15.5871,15.8109,15.6990,-5.5727,0.8539,15.8109,15.9618,15.8863,-3.1086,0.7035,15.5871,15.7276,15.6573,-6.3765,-1.5574,13.6023,13.5752,13.5887,0.6442,-0.8539,14.0718,13.9364,14.0041,2.7375,-0.7035,14.0718,14.0082,14.0400,2.8448,1.5574,3.2155,251.2605,-2062.5000,15074.8731
2207.0000,13.9797,15.1417,15100.2000,16279.7000,-1179.5000,1.5549,3099.8101,2689.4138,5789.2239,76.1551,18969.1138,12000.3899,-6968.7239,15.3562,11.5900,5325.9000,0.0000,5325.9000,-0.2927,1074.5800,0.0000,1074.5800,13.9124,0.0000,4251.3200,4251.3200,15.3750,14.4027,14.8889,0.1133,7648.7489,15.1417,15.3562,15.2490,-5.4738,0.8750,15.3562,15.6359,15.4960,-4.7531,0.5823,15.1417,15.2708,15.2062,-5.4864,-1.4573,13.3228,13.4254,13.3741,-2.6330,-0.8750,14.4027,14.1937,14.2982,3.5065,-0.5823,14.4027,14.3125,14.3576,3.7900,1.4573,3.1064,242.7371,4146.4000,7648.7489
2208.0000,15.1081,16.0714,14591.0000,14557.9000,33.1000,-1.4470,2941.5051,2471.1548,5412.6598,70.8259,17029.0548,11649.4949,-5379.5598,15.2167,11.4525,7107.5000,0.0000,7107.5000,-0.3906,1437.0067,0.0000,1437.0067,18.7167,0.0000,5670.4933,5670.4933,14.6644,14.9984,14.8314,-0.0351,-2367.4379,15.2167,15.2416,15.2292,-0.2820,-0.3521,14.9984,15.2167,15.1075,-4.7313,-0.7427,14.9984,15.0652,15.0318,-2.1482,1.0949,16.0714,14.0697,15.0706,20.4301,0.3521,12.6934,13.3960,13.0447,-15.1702,0.7427,16.0714,15.5249,15.7982,17.3411,-1.0949,0.1000,7.8141,7140.6000,-2367.4379
2209.0000,15.1140,15.6559,15345.4000,12997.7000,2347.7000,-1.4125,3093.3042,2206.6309,5299.9350,68.5568,15204.3309,12252.0958,-2952.2350,15.1121,11.3494,9867.6000,0.0000,9867.6000,-0.5422,1998.1501,0.0000,1998.1501,26.0497,0.0000,7869.4499,7869.4499,14.4769,15.1143,14.7956,-0.0712,-4805.2345,15.1121,15.2110,15.1615,-0.8590,-0.2901,15.1143,15.1121,15.1132,0.0250,-0.8323,15.1143,15.0889,15.1016,0.7991,1.1224,15.6559,15.1683,15.4121,4.0779,0.2901,12.6804,12.8266,12.7535,-3.5574,0.8323,15.6559,15.7008,15.6783,-1.4893,-1.1224,0.1000,7.8141,12215.3000,-4805.2345
2210.0000,15.2420,15.3411,16445.5000,11685.1000,4760.4000,-1.4077,3308.3723,1990.0086,5298.3809,68.2598,13675.1086,13137.1277,-537.9809,15.2469,11.4824,12248.1000,0.0000,12248.1000,-0.6731,2475.2317,0.0000,2475.2317,32.3945,0.0000,9772.8683,9772.8683,14.1949,15.3245,14.7597,-0.1343,-9065.8670,15.2469,15.1697,15.2083,0.5217,-0.2449,15.3245,15.2469,15.2857,2.0389,-0.9179,15.3245,15.2573,15.2909,2.2413,1.1628,15.3411,15.4075,15.3743,-0.4987,0.2449,12.5295,12.6127,12.5711,-2.2441,0.9179,15.3411,15.4438,15.3925,-3.4925,-1.1628,0.1000,7.8141,17008.5000,-9065.8670
2211.0000,15.4210,15.0939,17607.4000,10498.1000,7109.3000,-1.4120,3532.1785,1795.7222,5327.9007,68.3277,12293.8222,14075.2215,1781.3993,15.4435,11.6761,15279.6000,0.0000,15279.6000,-0.8397,3078.9282,0.0000,3078.9282,40.3153,0.0000,12200.6718,12200.6718,13.9238,15.5226,14.7232,-0.2057,-13885.2791,15.4435,15.1997,15.3216,1.3233,-0.1908,15.5226,15.4435,15.4830,2.3381,-1.0304,15.5226,15.4555,15.4891,2.3485,1.2212,15.0939,15.3878,15.2408,-1.6542,0.1908,12.3634,12.4336,12.3985,-2.1261,1.0304,15.0939,15.1811,15.1375,-3.1200,-1.2212,0.1000,7.8141,22388.9000,-13885.2791
2212.0000,13.6473,15.1122,12601.1000,15288.2000,-2687.1000,1.3780,2600.9058,2505.8846,5106.7904,66.8977,17794.0846,10000.1942,-7793.8904,15.1837,11.4200,17938.2000,0.0000,17938.2000,-0.9857,3628.5501,0.0000,3628.5501,47.1646,0.0000,14309.6499,14309.6499,15.2511,14.2699,14.7605,0.0606,4091.7665,15.1122,15.1837,15.1480,-2.1380,1.0176,15.1837,15.7052,15.4444,-0.5087,0.0318,15.1122,15.2373,15.1748,-3.8359,-1.0494,11.4077,12.7088,12.0582,-38.4501,-1.0176,14.2699,11.0264,12.6482,2.9700,-0.0318,14.2699,14.5573,14.4136,-8.7789,1.0494,2.7278,213.1509,15251.1000,4091.7665
2213.0000,12.9464,16.5609,6728.8000,20312.1000,-13583.3000,1.3100,1405.0871,3275.5446,4680.6318,63.9908,23587.6446,5323.7129,-18263.9318,16.0149,12.2394,20318.3000,0.0000,20318.3000,-1.1165,4060.3839,0.0000,4060.3839,53.6704,0.0000,16257.9161,16257.9161,16.0583,13.4941,14.7762,0.1243,8390.6782,16.5609,16.0857,16.3233,14.1406,1.0272,16.0583,15.2016,15.6300,2.1955,-0.0894,16.5609,16.0583,16.3096,13.6523,-0.9378,12.2394,12.1789,12.2092,1.7784,-1.0272,12.2394,12.8130,12.5262,-1.5147,0.0894,13.4292,13.7870,13.6081,-9.7639,0.9378,2.6026,203.3718,6735.0000,8390.6782
2214.0000,12.6227,18.1902,5686.2000,74667.6000,-68981.4000,3.8245,1193.8472,11952.0941,13145.9413,185.6522,86619.6941,4492.3528,-82127.3413,17.7257,13.9273,10223.0000,0.0000,10223.0000,-0.5618,1995.0667,0.0000,1995.0667,26.6086,0.0000,8227.9333,8227.9333,17.6250,12.3092,14.9671,0.9911,66896.7897,18.1902,17.7257,17.9579,19.6829,1.4621,17.7257,16.9398,17.3328,20.5059,0.9003,18.1902,17.8862,18.0382,20.8164,-2.3624,12.9813,12.7894,12.8854,8.1173,-1.4621,12.3092,12.3911,12.3501,-2.1680,-0.9003,12.3092,12.5195,12.4143,-14.4493,2.3624,7.6089,594.5720,-58758.4000,66896.7897
2215.0000,12.2547,18.6117,0.0000,121551.4000,-121551.4000,5.7444,0.0000,19295.4587,19295.4587,277.5095,140846.8587,0.0000,-140846.8587,18.4901,14.6834,5899.4000,0.0000,5899.4000,-0.3242,1139.8262,0.0000,1139.8262,14.9048,0.0000,4759.5738,4759.5738,18.4530,12.0344,15.2437,1.9879,134185.6733,18.6117,18.4901,18.5509,7.1124,2.0229,18.4901,18.2379,18.3640,12.4018,1.6987,18.6117,18.5511,18.5814,6.5125,-3.7215,12.5170,12.5859,12.5515,-4.0730,-2.0229,12.0344,12.1035,12.0690,-3.4363,-1.6987,12.0344,12.0747,12.0546,-4.3849,3.7215,11.4076,891.4068,-115652.0000,134185.6733
2216.0000,12.2965,18.6543,0.0000,138523.6000,-138523.6000,6.5465,0.0000,22010.3487,22010.3487,315.5233,160533.9487,0.0000,-160533.9487,12.2697,17.9113,0.0000,6753.8000,-6753.8000,0.3589,0.0000,1080.7705,1080.7705,17.8803,7834.5705,0.0000,-7834.5705,18.5969,12.3072,15.4521,2.4818,167520.6973,18.6543,18.6356,18.6449,1.0922,2.0625,18.5282,18.5025,18.5154,1.7835,2.4214,18.6543,18.6480,18.6511,0.7983,-4.4840,12.2697,12.3216,12.2957,-3.1300,-2.0625,12.3072,12.2697,12.2885,2.6057,-2.4214,12.3072,12.2849,12.2961,2.8712,4.4840,13.7320,1073.0398,-145277.4000,167520.6973
2217.0000,12.4684,18.8296,0.0000,154958.1000,-154958.1000,7.3232,0.0000,24717.4760,24717.4760,353.0499,179675.5760,0.0000,-179675.5760,12.4686,18.1310,0.0000,11534.0000,-11534.0000,0.6128,0.0000,1850.4522,1850.4522,29.6935,13384.4522,0.0000,-13384.4522,18.7512,12.4968,15.6240,2.8362,191442.7115,18.8296,18.7984,18.8140,1.9969,2.2368,18.6549,18.6361,18.6455,1.5270,2.8496,18.8296,18.8157,18.8226,2.0265,-5.0864,12.4686,12.4394,12.4540,1.8681,-2.2368,12.4968,12.4686,12.4827,2.3008,-2.8496,12.4968,12.4811,12.4890,2.2845,5.0864,15.7730,1232.5214,-166492.1000,191442.7115
2218.0000,12.6513,19.0161,0.0000,171732.2000,-171732.2000,8.1159,0.0000,27507.2107,27507.2107,391.6921,199239.4107,0.0000,-199239.4107,12.6539,18.3182,0.0000,17709.0000,-17709.0000,0.9409,0.0000,2848.0338,2848.0338,45.6238,20557.0338,0.0000,-20557.0338,18.9202,12.6765,15.7984,3.2312,218105.1771,19.0161,18.9840,19.0001,2.2024,2.3917,18.7960,18.7785,18.7873,1.6678,3.3326,19.0161,19.0027,19.0094,2.2107,-5.7243,12.6539,12.6222,12.6381,2.1773,-2.3917,12.6765,12.6539,12.6652,2.1594,-3.3326,12.6765,12.6635,12.6700,2.1416,5.7243,18.0112,1407.4207,-189441.2000,218105.1771
2219.0000,12.8554,19.2244,0.0000,188131.3000,-188131.3000,8.8909,0.0000,30274.8931,30274.8931,429.5937,218406.1931,0.0000,-218406.1931,12.8590,18.5254,0.0000,28705.7000,-28705.7000,1.5252,0.0000,4629.1733,4629.1733,74.0056,33334.8733,0.0000,-33334.8733,19.1000,12.8802,15.9901,3.7019,249880.6390,19.2244,19.1896,19.2070,2.4533,2.4552,18.9351,18.9205,18.9278,1.6526,3.9805,19.2244,19.2110,19.2177,2.4701,-6.4357,12.8590,12.8247,12.8419,2.4162,-2.4552,12.8802,12.8590,12.8696,2.4231,-3.9805,12.8802,12.8671,12.8737,2.4146,6.4357,20.7277,1619.6920,-216837.0000,249880.6390
2220.0000,13.0230,19.3954,0.0000,203607.2000,-203607.2000,9.6223,0.0000,32891.8821,32891.8821,465.5379,236499.0821,0.0000,-236499.0821,13.0260,18.6942,0.0000,31813.7000,-31813.7000,1.6904,0.0000,5141.9550,5141.9550,82.0817,36955.6550,0.0000,-36955.6550,19.2718,13.0417,16.1567,4.0272,271839.0693,19.3954,19.3681,19.3818,2.0661,2.6440,19.1053,19.0892,19.0972,2.0015,4.3344,19.3954,19.3852,19.3903,2.0398,-6.9783,13.0260,12.9994,13.0127,2.0183,-2.6440,13.0417,13.0260,13.0338,1.9386,-4.3344,13.0417,13.0320,13.0368,1.9256,6.9783,22.5256,1760.1795,-235420.9000,271839.0693
2221.0000,13.1936,19.5695,0.0000,219042.0000,-219042.0000,10.3517,0.0000,35525.1157,35525.1157,501.3667,254567.1157,0.0000,-254567.1157,13.1965,18.8665,0.0000,37597.9000,-37597.9000,1.9977,0.0000,6091.0167,6091.0167,97.0673,43688.9167,0.0000,-43688.9167,19.4389,13.2112,16.3250,4.3946,296637.5784,19.5695,19.5436,19.5565,2.0658,2.7847,19.2608,19.2472,19.2540,1.8485,4.7824,19.5695,19.5600,19.5647,2.0617,-7.5671,13.1965,13.1711,13.1838,2.0217,-2.7847,13.2112,13.1965,13.2038,2.0080,-4.7824,13.2112,13.2019,13.2065,2.0045,7.5671,24.6028,1922.4973,-256639.9000,296637.5784
2222.0000,13.3460,19.7250,0.0000,235648.6000,-235648.6000,11.1365,0.0000,38353.9713,38353.9713,539.9698,274002.5713,0.0000,-274002.5713,13.3484,19.0201,0.0000,39127.2000,-39127.2000,2.0790,0.0000,6352.1111,6352.1111,101.0821,45479.3111,0.0000,-45479.3111,19.5992,13.3606,16.4799,4.7111,317997.4914,19.7250,19.7035,19.7143,1.8602,3.0192,19.4248,19.4115,19.4182,1.9379,5.0982,19.7250,19.7171,19.7211,1.8433,-8.1174,13.3484,13.3274,13.3379,1.8160,-3.0192,13.3606,13.3484,13.3545,1.7750,-5.0982,13.3606,13.3530,13.3568,1.7698,8.1174,26.3415,2058.3619,-274775.8000,317997.4914
2223.0000,13.5228,19.9055,0.0000,251680.7000,-251680.7000,11.8942,0.0000,41132.7637,41132.7637,577.2741,292813.4637,0.0000,-292813.4637,13.5255,19.1992,0.0000,47366.7000,-47366.7000,2.5168,0.0000,7708.8623,7708.8623,122.4410,55075.5623,0.0000,-55075.5623,19.7675,13.5385,16.6530,5.1293,346226.0290,19.9055,19.8819,19.8937,2.1221,3.1258,19.5774,19.5662,19.5718,1.8101,5.6426,19.9055,19.8971,19.9013,2.1318,-8.7684,13.5255,13.5023,13.5139,2.0810,-3.1258,13.5385,13.5255,13.5320,2.0992,-5.6426,13.5385,13.5302,13.5343,2.0996,8.7684,28.7381,2245.6376,-299047.4000,346226.0290
2224.0000,13.6573,20.0428,0.0000,256563.7000,-256563.7000,12.1250,0.0000,42063.1537,42063.1537,589.1495,298626.8537,0.0000,-298626.8537,13.6595,19.3347,0.0000,53341.0000,-53341.0000,2.8342,0.0000,8697.6692,8697.6692,137.9809,62038.6692,0.0000,-62038.6692,19.8977,13.6687,16.7832,5.3244,359399.8770,20.0428,20.0242,20.0335,1.6436,3.0969,19.6947,19.6865,19.6906,1.3908,5.9311,20.0428,20.0365,20.0396,1.6260,-9.0280,13.6595,13.6414,13.6505,1.6042,-3.0969,13.6687,13.6595,13.6641,1.5504,-5.9311,13.6687,13.6627,13.6657,1.5417,9.0280,29.8477,2332.3394,-309904.7000,359399.8770
2225.0000,13.6750,20.0610,0.0000,264110.5000,-264110.5000,12.4816,0.0000,43318.5279,43318.5279,607.0104,307429.0279,0.0000,-307429.0279,13.6755,19.3509,0.0000,34808.4000,-34808.4000,1.8495,0.0000,5677.0753,5677.0753,90.0896,40485.4753,0.0000,-40485.4753,19.9646,13.6763,16.8204,5.1494,347585.6330,20.0610,20.0581,20.0595,0.2705,3.5440,19.8156,19.8064,19.8110,1.4091,5.3935,20.0610,20.0600,20.0605,0.2083,-8.9376,13.6755,13.6729,13.6742,0.2431,-3.5440,13.6763,13.6755,13.6759,0.0989,-5.3935,13.6763,13.6759,13.6761,0.0821,8.9376,28.6047,2235.2139,-298918.9000,347585.6330
2226.0000,13.2180,19.5943,0.0000,170459.3000,-170459.3000,8.0558,0.0000,27661.4362,27661.4362,391.8154,198120.7362,0.0000,-198120.7362,13.2205,18.8907,0.0000,715.9000,-715.9000,0.0380,0.0000,116.0171,116.0171,1.8530,831.9171,0.0000,-831.9171,19.6441,13.1446,16.3943,3.0059,202899.2679,19.5943,19.6617,19.6280,-5.2510,2.6726,19.6508,19.6738,19.6623,-1.8371,2.7106,19.5943,19.6291,19.6117,-5.4596,-5.3832,13.2205,13.2862,13.2533,-5.1222,-2.6726,13.1446,13.2205,13.1825,-5.9973,-2.7106,13.1446,13.1842,13.1644,-6.2184,5.3832,16.1544,1262.3295,-171175.2000,202899.2679
2227.0000,13.0595,19.4326,0.0000,163807.4000,-163807.4000,7.7414,0.0000,26484.6298,26484.6298,375.4106,190292.0298,0.0000,-190292.0298,13.0577,13.0577,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4617,13.0356,16.2486,2.8426,191874.7783,19.4326,19.4619,19.4472,-2.2248,2.5805,19.4619,19.4920,19.4769,-2.2808,2.5805,19.4326,19.4465,19.4395,-2.1210,-5.1609,13.0577,13.0871,13.0724,-2.2272,-2.5805,13.0356,13.0577,13.0466,-1.6837,-2.5805,13.0356,13.0456,13.0406,-1.5375,5.1609,15.4282,1205.5800,-163807.4000,191874.7783
2228.0000,12.7761,19.1434,0.0000,101621.4000,-101621.4000,4.8025,0.0000,16323.6490,16323.6490,232.6563,117945.0490,0.0000,-117945.0490,12.7791,12.7791,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.2112,12.6988,15.9550,1.7871,120631.8705,19.1434,19.2135,19.1785,-3.2869,1.6008,19.2135,19.2744,19.2440,-2.8549,1.6008,19.1434,19.1797,19.1615,-3.3986,-3.2017,12.7791,12.8468,12.8130,-3.1739,-1.6008,12.6988,12.7791,12.7390,-3.7562,-1.6008,12.6988,12.7407,12.7198,-3.9153,3.2017,9.5663,747.5269,-101621.4000,120631.8705
2229.0000,12.6197,18.9839,0.0000,92482.7000,-92482.7000,4.3706,0.0000,14802.7605,14802.7605,211.3501,107285.4605,0.0000,-107285.4605,12.6177,12.6177,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0338,12.5769,15.8054,1.6126,108847.4507,18.9839,19.0328,19.0084,-2.0961,1.4569,19.0328,19.0859,19.0594,-2.2712,1.4569,18.9839,19.0078,18.9958,-2.0431,-2.9138,12.6177,12.6668,12.6423,-2.1032,-1.4569,12.5769,12.6177,12.5973,-1.7527,-1.4569,12.5769,12.5961,12.5865,-1.6513,2.9138,8.6982,679.6887,-92482.7000,108847.4507
2230.0000,12.4561,18.8171,0.0000,68280.7000,-68280.7000,3.2269,0.0000,10888.4706,10888.4706,155.8862,79169.1706,0.0000,-79169.1706,12.4576,18.1199,0.0000,177.0000,-177.0000,0.0094,0.0000,28.3929,28.3929,0.4563,205.3929,0.0000,-205.3929,18.8771,12.3905,15.6338,1.1995,80967.8452,18.8171,18.8796,18.8483,-1.9748,1.0725,18.8730,18.9335,18.9033,-1.9273,1.0819,18.8171,18.8488,18.8329,-2.0097,-2.1544,12.4576,12.5180,12.4878,-1.9074,-1.0725,12.3905,12.4576,12.4241,-2.1343,-1.0819,12.3905,12.4253,12.4079,-2.1993,2.1544,6.4375,503.0360,-68457.7000,80967.8452
2231.0000,12.3434,18.7021,0.0000,56521.0000,-56521.0000,2.6711,0.0000,8990.2562,8990.2562,128.9048,65511.2562,0.0000,-65511.2562,12.3412,15.7014,263.8000,839.6000,-575.8000,0.0591,55.7811,134.4793,190.2603,2.8953,974.0793,208.0189,-766.0603,18.7156,12.2927,15.5042,1.0020,67637.2238,18.7021,18.7590,18.7306,-1.4650,0.8707,18.5646,18.6889,18.6268,-3.3805,0.9298,18.7021,18.7295,18.7158,-1.4570,-1.8005,12.3412,12.3983,12.3697,-1.4688,-0.8707,12.2927,12.3412,12.3170,-1.3364,-0.9298,12.2927,12.3168,12.3048,-1.2883,1.8005,5.4289,424.2249,-57096.8000,67637.2238
2232.0000,12.3386,18.6970,0.8000,44595.2000,-44594.4000,2.1076,0.1688,7092.5629,7092.7317,101.6359,51687.7629,0.6312,-51687.1317,18.7124,18.9327,951.5000,723.0000,228.5000,-0.0907,183.3181,128.2193,311.5374,4.5091,851.2193,768.1819,-83.0374,18.6924,12.0636,15.3780,0.7639,51565.5902,18.6970,18.7124,18.7047,-0.3554,0.7328,18.7124,18.6712,18.6918,0.7413,0.6421,18.6970,18.7023,18.6996,-0.2383,-1.3748,13.0231,12.7349,12.8790,6.1018,-0.7328,12.0636,12.1882,12.1259,-2.3489,-0.6421,12.0636,12.1273,12.0955,-2.5692,1.3748,4.1903,327.4329,-44365.9000,51565.5902
2233.0000,12.3132,18.6626,34.9000,44827.4000,-44792.5000,2.1203,7.3659,7125.4205,7132.7864,102.2520,51952.8205,27.5341,-51925.2864,18.6815,17.4913,1609.4000,628.5000,980.9000,-0.1218,310.1925,111.3956,421.5881,5.6642,739.8956,1299.2075,559.3119,18.6773,11.9517,15.3145,0.7680,51841.9726,18.6626,18.6815,18.6720,-0.4381,0.7474,18.6815,18.6873,18.6844,-0.1329,0.6255,18.6626,18.6727,18.6676,-0.4302,-1.3729,12.9280,12.9073,12.9176,0.4232,-0.7474,11.9517,12.0393,11.9955,-1.6180,-0.6255,11.9517,11.9898,11.9707,-1.5488,1.3729,4.2081,328.8303,-43811.6000,51841.9726
2234.0000,12.3515,18.6740,131.0000,40657.9000,-40526.9000,1.9283,27.6306,6468.2534,6495.8840,92.9889,47126.1534,103.3694,-47022.7840,18.6737,17.0671,2837.6000,879.1000,1958.5000,-0.2026,546.9673,155.7894,702.7567,9.3831,1034.8894,2290.6327,1255.7433,18.6750,11.8272,15.2511,0.6752,45576.9195,18.6740,18.6737,18.6739,-0.0210,0.7103,18.6737,18.6807,18.6772,-0.1301,0.5077,18.6740,18.6726,18.6733,0.0251,-1.2180,13.3925,13.1781,13.2853,4.3934,-0.7103,11.8272,11.9258,11.8765,-1.4793,-0.5077,11.8272,11.8695,11.8483,-1.5208,1.2180,3.8218,298.6381,-38568.4000,45576.9195
2235.0000,12.3441,18.6358,219.0000,36746.5000,-36527.5000,1.7480,46.1974,5845.0110,5891.2084,84.3286,42591.5110,172.8026,-42418.7084,18.6496,15.6609,5120.1000,497.0000,4623.1000,-0.3078,987.2385,88.0359,1075.2743,14.0456,585.0359,4132.8615,3547.8257,18.6500,11.8741,15.2620,0.8960,60481.3839,18.6358,18.6496,18.6427,-0.4200,0.9766,18.6496,18.6634,18.6565,-0.2939,0.6688,18.6358,18.6445,18.6401,-0.4439,-1.6454,13.0687,13.1452,13.1070,-2.1959,-0.9766,11.8741,11.8759,11.8750,-0.0620,-0.6688,11.8741,11.8686,11.8713,0.2339,1.6454,3.4545,269.9402,-31904.4000,60481.3839
2236.0000,12.3318,18.6701,91.2000,50898.4000,-50807.2000,2.4102,19.2424,8093.8138,8113.0561,116.2402,58992.2138,71.9576,-58920.2561,18.6606,14.9806,7151.3000,100.8000,7050.5000,-0.3983,1378.6938,17.8588,1396.5526,18.0524,118.6588,5772.6062,5653.9474,18.6620,11.7913,15.2266,0.7898,53313.2525,18.6701,18.6606,18.6653,0.2296,0.9362,18.6606,18.6591,18.6599,-0.0032,0.5378,18.6701,18.6630,18.6665,0.2750,-1.4740,13.1756,13.1511,13.1634,0.6369,-0.9362,11.7913,11.8387,11.8150,-0.7670,-0.5378,11.7913,11.8115,11.8014,-0.8878,1.4740,4.7616,372.0745,-43756.7000,53313.2525
2237.0000,12.3299,18.6676,109.4000,59573.2000,-59463.8000,2.8211,23.0832,9472.8628,9495.9459,136.0480,69046.0628,86.3168,-68959.7459,18.6673,15.0780,7995.5000,194.2000,7801.3000,-0.4497,1541.3148,34.4109,1575.7257,20.3957,228.6109,6454.1852,6225.5743,18.6668,11.8075,15.2371,0.9294,62737.5970,18.6676,18.6673,18.6675,-0.0180,1.0903,18.6673,18.6643,18.6658,0.0284,0.6406,18.6676,18.6677,18.6676,-0.0303,-1.7308,13.1590,13.1608,13.1599,-0.0851,-1.0903,11.8075,11.8119,11.8097,-0.1082,-0.6406,11.8075,11.8065,11.8070,0.0240,1.7308,5.5747,435.6126,-51662.5000,62737.5970
2238.0000,12.3342,18.6927,0.0000,123553.7000,-123553.7000,5.8390,0.0000,19648.4312,19648.4312,281.5587,143202.1312,0.0000,-143202.1312,18.6882,14.9581,2492.5000,21.4000,2471.1000,-0.1381,480.3584,3.7934,484.1518,6.2537,25.1934,2012.1416,1986.9482,18.6882,12.2828,15.4855,2.0866,140847.1292,18.6927,18.6882,18.6905,0.2339,1.9924,18.6882,18.6840,18.6861,0.2009,1.8543,18.6927,18.6903,18.6915,0.2443,-3.8467,12.3797,12.5274,12.4535,-8.5684,-1.9924,12.2828,12.1876,12.2352,5.0912,-1.8543,12.2828,12.2341,12.2584,5.4040,3.8467,11.5941,905.9785,-121082.6000,140847.1292
2239.0000,12.5304,18.8929,0.0000,163105.9000,-163105.9000,7.7082,0.0000,26053.7716,26053.7716,371.7017,189159.6716,0.0000,-189159.6716,18.8629,15.0521,862.4000,0.0000,862.4000,-0.0474,165.8356,0.0000,165.8356,2.1434,0.0000,696.5644,696.5644,18.8637,12.5505,15.7071,2.7636,186541.4189,18.8929,18.8629,18.8779,2.2181,2.5852,18.8629,18.8364,18.8496,1.9300,2.5378,18.8929,18.8773,18.8851,2.2920,-5.1230,12.5497,12.5356,12.5427,1.0318,-2.5852,12.5505,12.5030,12.5268,3.4748,-2.5378,12.5505,12.5278,12.5392,3.3445,5.1230,15.3156,1196.7815,-162243.5000,186541.4189
2240.0000,12.7780,19.1453,0.0000,190204.4000,-190204.4000,8.9889,0.0000,30554.2479,30554.2479,433.9946,220758.6479,0.0000,-220758.6479,12.7778,18.4253,0.0000,11756.6000,-11756.6000,0.6247,0.0000,1893.8501,1893.8501,31.1880,13650.4501,0.0000,-13650.4501,19.0716,12.8102,15.9409,3.4396,232171.7805,19.1453,19.1084,19.1269,2.9609,2.7881,18.9834,18.9682,18.9758,1.4783,3.4127,19.1453,19.1285,19.1369,2.9959,-6.2008,12.7778,12.7453,12.7615,2.5978,-2.7881,12.8102,12.7778,12.7940,3.1809,-3.4127,12.8102,12.7927,12.8014,3.1207,6.2008,19.1385,1495.5091,-201961.0000,232171.7805
2241.0000,12.9459,19.3167,0.0000,204007.2000,-204007.2000,9.6412,0.0000,32897.9881,32897.9881,466.2219,236905.1881,0.0000,-236905.1881,12.9477,18.6150,0.0000,14478.6000,-14478.6000,0.7693,0.0000,2337.6516,2337.6516,37.3444,16816.2516,0.0000,-16816.2516,19.2442,12.9657,16.1050,3.7349,252106.2476,19.3167,19.2919,19.3043,2.0971,2.9573,19.1522,19.1337,19.1429,1.9734,3.7266,19.3167,19.3059,19.3113,2.0601,-6.6839,12.9477,12.9234,12.9355,2.0557,-2.9573,12.9657,12.9477,12.9567,1.9196,-3.7266,12.9657,12.9558,12.9607,1.8790,6.6839,20.7214,1619.1969,-218485.8000,252106.2476
2242.0000,13.0815,19.4550,0.0000,217289.4000,-217289.4000,10.2689,0.0000,35149.5367,35149.5367,497.1092,252438.9367,0.0000,-252438.9367,13.0827,18.7515,0.0000,14917.7000,-14917.7000,0.7926,0.0000,2412.9648,2412.9648,38.5018,17330.6648,0.0000,-17330.6648,19.3886,13.0965,16.2426,3.9770,268446.6164,19.4550,19.4366,19.4458,1.6639,3.1588,19.2991,19.2837,19.2914,1.7481,3.9514,19.4550,19.4469,19.4510,1.6420,-7.1101,13.0827,13.0647,13.0737,1.6237,-3.1588,13.0965,13.0827,13.0896,1.5609,-3.9514,13.0965,13.0889,13.0927,1.5490,7.1101,22.0285,1721.3412,-232207.1000,268446.6164
2243.0000,13.2324,19.6091,0.0000,231243.9000,-231243.9000,10.9284,0.0000,37537.8429,37537.8429,529.4944,268781.7429,0.0000,-268781.7429,13.2338,18.9042,0.0000,19773.6000,-19773.6000,1.0506,0.0000,3205.0530,3205.0530,51.0611,22978.6530,0.0000,-22978.6530,19.5323,13.2482,16.3903,4.3015,290349.3445,19.6091,19.5899,19.5995,1.8109,3.2926,19.4240,19.4120,19.4180,1.4841,4.3432,19.6091,19.6008,19.6049,1.8144,-7.6358,13.2338,13.2149,13.2244,1.7745,-3.2926,13.2482,13.2338,13.2410,1.7827,-4.3432,13.2482,13.2400,13.2441,1.7826,7.6358,23.8663,1864.9463,-251017.5000,290349.3445
2244.0000,13.3916,19.7715,0.0000,245196.2000,-245196.2000,11.5877,0.0000,39950.2926,39950.2926,561.9881,285146.4926,0.0000,-285146.4926,13.3932,19.0654,0.0000,25866.0000,-25866.0000,1.3744,0.0000,4201.8420,4201.8420,66.8326,30067.8420,0.0000,-30067.8420,19.6822,13.4069,16.5445,4.6479,313731.1157,19.7715,19.7519,19.7617,1.9138,3.4045,19.5544,19.5432,19.5488,1.5346,4.7788,19.7715,19.7633,19.7674,1.9170,-8.1833,13.3932,13.3739,13.3835,1.8771,-3.4045,13.4069,13.3932,13.4000,1.8758,-4.7788,13.4069,13.3989,13.4029,1.8729,8.1833,25.8376,2018.9902,-271062.2000,313731.1157
2245.0000,13.6062,19.9907,0.0000,259987.2000,-259987.2000,12.2868,0.0000,42573.4049,42573.4049,596.5024,302560.6049,0.0000,-302560.6049,13.6091,19.2837,0.0000,43534.7000,-43534.7000,2.3132,0.0000,7093.5858,7093.5858,112.5552,50628.2858,0.0000,-50628.2858,19.8627,13.6250,16.7438,5.2038,351257.8443,19.9907,19.9639,19.9773,2.5578,3.3245,19.6848,19.6752,19.6800,1.5393,5.6377,19.9907,19.9806,19.9856,2.5896,-8.9622,13.6091,13.5827,13.5959,2.5185,-3.3245,13.6250,13.6091,13.6170,2.5746,-5.6377,13.6250,13.6150,13.6200,2.5756,8.9622,29.1184,2275.3504,-303521.9000,351257.8443
2246.0000,13.8180,20.2069,0.0000,275796.4000,-275796.4000,13.0339,0.0000,45387.7560,45387.7560,633.6575,321184.1560,0.0000,-321184.1560,13.8212,19.4982,0.0000,57102.0000,-57102.0000,3.0340,0.0000,9332.5126,9332.5126,147.7590,66434.5126,0.0000,-66434.5126,20.0576,13.8349,16.9462,5.7133,385647.7590,20.2069,20.1801,20.1935,2.5656,3.3333,19.8552,19.8442,19.8497,2.0038,6.3673,20.2069,20.1977,20.2023,2.5707,-9.7006,13.8212,13.7949,13.8080,2.5164,-3.3333,13.8349,13.8212,13.8280,2.5025,-6.3673,13.8349,13.8259,13.8304,2.4955,9.7006,32.0680,2505.8369,-332898.4000,385647.7590
