Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2247.0000,14.0191,20.4124,0.0000,290386.7000,-290386.7000,13.7234,0.0000,48016.9219,48016.9219,668.1031,338403.6219,0.0000,-338403.6219,14.0223,19.7017,0.0000,68679.9000,-68679.9000,3.6492,0.0000,11257.5562,11257.5562,177.8703,79937.4562,0.0000,-79937.4562,20.2491,14.0341,17.1416,6.1696,416445.4070,20.4124,20.3870,20.3997,2.4445,3.3581,20.0301,20.0198,20.0250,2.0712,7.0073,20.4124,20.4042,20.4083,2.4420,-10.3653,14.0223,13.9975,14.0099,2.3923,-3.3581,14.0341,14.0223,14.0282,2.3720,-7.0073,14.0341,14.0262,14.0301,2.3666,10.3653,34.6945,2711.0792,-359066.6000,416445.4070
2248.0000,14.1453,20.5413,0.0000,293128.0000,-293128.0000,13.8530,0.0000,48615.8212,48615.8212,675.3017,341743.8212,0.0000,-341743.8212,14.1475,19.8283,0.0000,72489.6000,-72489.6000,3.8516,0.0000,11903.8536,11903.8536,187.8912,84393.4536,0.0000,-84393.4536,20.3772,14.1545,17.2659,6.2952,424929.0715,20.5413,20.5249,20.5331,1.5657,3.3338,20.1515,20.1444,20.1480,1.4405,7.1854,20.5413,20.5362,20.5388,1.5307,-10.5192,14.1475,14.1315,14.1395,1.5197,-3.3338,14.1545,14.1475,14.1510,1.4376,-7.1854,14.1545,14.1497,14.1521,1.4280,10.5192,35.3791,2764.5715,-365617.6000,424929.0715
2249.0000,14.2435,20.6416,0.0000,306389.7000,-306389.7000,14.4797,0.0000,50934.3127,50934.3127,706.4415,357324.0127,0.0000,-357324.0127,14.2449,19.9269,0.0000,66643.4000,-66643.4000,3.5410,0.0000,10959.5932,10959.5932,172.8274,77602.9932,0.0000,-77602.9932,20.4935,14.2504,17.3720,6.4286,433932.0048,20.6416,20.6300,20.6358,1.1955,3.6462,20.2836,20.2760,20.2798,1.5473,7.1872,20.6416,20.6378,20.6397,1.1736,-10.8335,14.2449,14.2337,14.2393,1.1604,-3.6462,14.2504,14.2449,14.2476,1.1226,-7.1872,14.2504,14.2468,14.2486,1.1202,10.8335,36.0244,2814.9938,-373033.1000,433932.0048
2250.0000,13.8206,20.2095,0.0000,210194.8000,-210194.8000,9.9336,0.0000,34593.8216,34593.8216,484.9599,244788.6216,0.0000,-244788.6216,13.8154,19.4923,0.0000,32033.9000,-32033.9000,1.7021,0.0000,5235.0506,5235.0506,83.1077,37268.9506,0.0000,-37268.9506,20.1443,13.7729,16.9586,4.2362,285944.3921,20.2095,20.2697,20.2396,-4.8252,2.7438,19.9721,19.9997,19.9859,-3.5910,4.4459,20.2095,20.2337,20.2216,-5.0891,-7.1898,13.8154,13.8753,13.8454,-4.7978,-2.7438,13.7729,13.8154,13.7941,-5.5170,-4.4459,13.7729,13.7997,13.7863,-5.6232,7.1898,23.2673,1818.1378,-242228.7000,285944.3921
2251.0000,13.5312,19.9141,0.0000,195646.4000,-195646.4000,9.2461,0.0000,31981.2336,31981.2336,450.1383,227627.6336,0.0000,-227627.6336,13.5292,19.2029,0.0000,7228.2000,-7228.2000,0.3841,0.0000,1176.4396,1176.4396,18.7195,8404.6396,0.0000,-8404.6396,19.9166,13.4938,16.7052,3.5343,238563.8978,19.9141,19.9571,19.9356,-3.7127,2.9540,19.8703,19.8840,19.8772,-1.3561,3.3381,19.9141,19.9339,19.9240,-3.6357,-6.2921,13.5292,13.5709,13.5501,-3.6074,-2.9540,13.4938,13.5292,13.5115,-3.4546,-3.3381,13.4938,13.5126,13.5032,-3.4598,6.2921,19.2303,1502.6845,-202874.6000,238563.8978
2252.0000,13.1689,19.5442,0.0000,130876.1000,-130876.1000,6.1851,0.0000,21213.8718,21213.8718,300.5483,152089.9718,0.0000,-152089.9718,13.1698,18.8395,0.0000,1251.9000,-1251.9000,0.0665,0.0000,202.7385,202.7385,3.2384,1454.6385,0.0000,-1454.6385,19.6019,13.0946,16.3482,2.3245,156906.5267,19.5442,19.6169,19.5805,-4.3286,2.0395,19.5923,19.6438,19.6180,-3.1711,2.1060,19.5442,19.5806,19.5624,-4.4072,-4.1456,13.1698,13.2404,13.2051,-4.2073,-2.0395,13.0946,13.1698,13.1322,-4.6215,-2.1060,13.0946,13.1338,13.1142,-4.7387,4.1456,12.4718,974.5679,-132128.0000,156906.5267
2253.0000,12.9708,19.3421,0.0000,119439.1000,-119439.1000,5.6446,0.0000,19271.6916,19271.6916,273.6415,138710.7916,0.0000,-138710.7916,12.9692,18.6368,0.0000,120.9000,-120.9000,0.0064,0.0000,19.5257,19.5257,0.3123,140.4257,0.0000,-140.4257,19.3880,12.9285,16.1583,2.0858,140792.3822,19.3421,19.3899,19.3660,-2.6331,1.8794,19.3873,19.4334,19.4104,-2.5501,1.8858,19.3421,19.3653,19.3537,-2.5625,-3.7652,12.9692,13.0165,12.9928,-2.6053,-1.8794,12.9285,12.9692,12.9488,-2.2566,-1.8858,12.9285,12.9481,12.9383,-2.1669,3.7652,11.2604,879.9038,-119560.0000,140792.3822
2254.0000,12.7958,19.1635,0.0000,91538.8000,-91538.8000,4.3260,0.0000,14710.6878,14710.6878,209.4536,106249.4878,0.0000,-106249.4878,12.7939,18.4245,15.3000,4224.5000,-4209.2000,0.2253,3.2116,680.6633,683.8749,10.9462,4905.1633,12.0884,-4893.0749,19.1842,12.7469,15.9656,1.6741,113004.3556,19.1635,19.2173,19.1904,-2.1631,1.3669,19.1051,19.1760,19.1406,-3.3001,1.5922,19.1635,19.1887,19.1761,-2.1879,-2.9591,12.7939,12.8468,12.8203,-2.1261,-1.3669,12.7469,12.7939,12.7704,-2.1978,-1.5922,12.7469,12.7722,12.7595,-2.2009,2.9591,9.0642,708.2882,-95748.0000,113004.3556
2255.0000,12.6764,19.0418,0.0000,76887.9000,-76887.9000,3.6337,0.0000,12322.5727,12322.5727,175.7334,89210.4727,0.0000,-89210.4727,12.6726,17.6564,441.5000,5842.0000,-5400.5000,0.3347,92.8551,939.7660,1032.6211,16.2871,6781.7660,348.6449,-6433.1211,18.9867,12.6390,15.8128,1.4394,97156.5644,19.0418,19.0895,19.0656,-1.5501,1.0997,18.7551,18.8530,18.8041,-4.1049,1.4343,19.0418,19.0623,19.0520,-1.5408,-2.5340,12.6726,12.7200,12.6963,-1.5404,-1.0997,12.6390,12.6726,12.6558,-1.4267,-1.4343,12.6390,12.6575,12.6482,-1.3872,2.5340,7.9001,617.3231,-82288.4000,97156.5644
2256.0000,12.5862,18.9474,12.2000,60414.1000,-60401.9000,2.8557,2.5630,9662.4958,9665.0588,138.0083,70076.5958,9.6370,-70066.9588,12.5828,15.7668,1349.8000,3889.4000,-2539.6000,0.2808,284.2994,624.9241,909.2235,13.7602,4514.3241,1065.5006,-3448.8235,18.7562,12.5495,15.6529,1.1124,75087.0494,18.9474,18.9941,18.9708,-1.1888,0.8583,18.1984,18.3858,18.2921,-6.2221,1.1391,18.9474,18.9674,18.9574,-1.1858,-1.9974,12.5828,12.6276,12.6052,-1.1440,-0.8583,12.5495,12.5828,12.5661,-1.1261,-1.1391,12.5495,12.5684,12.5590,-1.1215,1.9974,6.2441,487.9267,-62941.5000,75087.0494
2257.0000,12.6874,19.0490,20.4000,58071.3000,-58050.9000,2.7455,4.2784,9309.2393,9313.5177,132.6033,67380.5393,16.1216,-67364.4177,19.0226,18.6373,2968.1000,1728.2000,1239.9000,-0.2549,569.6093,308.2876,877.8969,12.6751,2036.4876,2398.4907,362.0031,18.9325,12.1453,15.5389,0.9659,65196.9897,19.0490,19.0226,19.0358,0.7408,1.0001,19.0226,18.7045,18.8635,6.8515,0.7452,19.0490,19.0298,19.0394,0.9453,-1.7453,13.9374,13.4793,13.7083,13.2684,-1.0001,12.1453,12.3295,12.2374,-4.0109,-0.7452,12.1453,12.2337,12.1895,-4.5025,1.7453,5.4652,427.0588,-56811.0000,65196.9897
2258.0000,13.1165,19.4620,131.5000,52017.6000,-51886.1000,2.4651,27.3815,8421.3731,8448.7546,119.1530,60438.9731,104.1185,-60334.8546,19.3140,19.8477,4888.3000,4211.7000,676.6000,-0.4924,934.7293,755.5135,1690.2428,23.2635,4967.2135,3953.5707,-1013.6428,19.2806,11.6241,15.4524,0.8631,58256.5470,19.4620,19.3140,19.3880,4.2067,0.9859,19.3140,19.0478,19.1809,3.7859,0.4934,19.4620,19.3582,19.4101,4.4294,-1.4793,15.9140,15.1462,15.5301,21.9409,-0.9859,11.6241,11.9886,11.8064,-5.2464,-0.4934,11.6241,11.7638,11.6940,-6.0242,1.4793,4.8888,382.0190,-51209.5000,58256.5470
2259.0000,13.3359,19.6477,282.7000,47665.3000,-47382.6000,2.2673,58.6508,7756.1423,7814.7931,109.9018,55421.4423,224.0492,-55197.3931,19.5801,20.2687,7145.0000,6568.6000,576.4000,-0.7416,1361.8149,1184.3859,2546.2009,35.0406,7752.9859,5783.1851,-1969.8009,19.5510,11.4155,15.4833,1.2363,83447.2857,19.6477,19.5801,19.6139,2.6818,1.3809,19.5801,19.3848,19.4825,3.5953,0.6392,19.6477,19.6036,19.6257,2.5572,-2.0201,16.2595,16.0690,16.1643,7.6088,-1.3809,11.4155,11.6080,11.5117,-3.5996,-0.6392,11.4155,11.4677,11.4416,-3.0902,2.0201,4.4935,351.1263,-46806.2000,83447.2857
2260.0000,13.4788,19.8332,154.4000,63888.8000,-63734.4000,3.0274,31.9572,10430.7496,10462.7068,146.9303,74319.5496,122.4428,-74197.1068,19.7725,19.7096,9140.2000,6098.0000,3042.2000,-0.8263,1738.0555,1103.6671,2841.7226,38.6204,7201.6671,7402.1445,200.4774,19.7482,11.1294,15.4388,1.0840,73169.8135,19.8332,19.7725,19.8028,2.2356,1.2845,19.7725,19.5923,19.6824,2.3685,0.4583,19.8332,19.7892,19.8112,2.1948,-1.7428,16.7340,16.5757,16.6549,5.8762,-1.2845,11.1294,11.3689,11.2492,-3.2127,-0.4583,11.1294,11.1963,11.1629,-3.4078,1.7428,6.0004,468.8761,-60692.2000,73169.8135
2261.0000,13.7481,20.1015,211.9000,70757.4000,-70545.5000,3.3550,43.6645,11625.3509,11669.0154,162.9813,82382.7509,168.2355,-82214.5154,20.0285,19.7028,12767.6000,7580.8000,5186.8000,-1.1044,2420.4300,1378.9668,3799.3968,51.3731,8959.7668,10347.1700,1387.4032,19.9998,10.8678,15.4338,1.1744,79269.3538,20.1015,20.0285,20.0650,3.1199,1.4865,20.0285,19.7855,19.9070,2.6667,0.3820,20.1015,20.0436,20.0726,3.1098,-1.8685,17.5014,17.2940,17.3977,8.9201,-1.4865,10.8678,11.1376,11.0027,-3.0188,-0.3820,10.8678,10.9272,10.8975,-3.2466,1.8685,6.6396,518.8279,-65358.7000,79269.3538
2262.0000,12.5741,18.9366,0.0000,135056.2000,-135056.2000,6.3826,0.0000,21594.6240,21594.6240,310.5865,156650.8240,0.0000,-156650.8240,19.1286,15.9925,5635.6000,444.6000,5191.0000,-0.3333,1080.1010,79.4712,1159.5723,14.8826,524.0712,4555.4990,4031.4277,19.1199,12.2493,15.6846,2.3749,160305.5124,18.9366,19.1286,19.0326,-12.5032,2.2386,19.1286,19.2821,19.2053,-8.5122,1.9053,18.9366,19.0453,18.9909,-13.0972,-4.1440,12.5981,13.4141,13.0061,-53.0415,-2.2386,12.2493,12.0043,12.1268,13.5212,-1.9053,12.2493,12.1203,12.1848,15.4907,4.1440,12.7135,993.4530,-129865.2000,160305.5124
2263.0000,12.7438,19.1105,0.0000,186141.2000,-186141.2000,8.7969,0.0000,29878.1520,29878.1520,424.8409,216019.3520,0.0000,-216019.3520,19.1005,15.2870,2797.2000,0.0000,2797.2000,-0.1537,536.2901,0.0000,536.2901,6.9006,0.0000,2260.9099,2260.9099,19.1065,12.7423,15.9244,3.1431,212160.9869,19.1105,19.1005,19.1055,0.8351,2.9835,19.1005,19.1150,19.1078,-1.2218,2.8298,19.1105,19.1023,19.1064,1.3489,-5.8133,12.7936,12.8215,12.8076,-2.4396,-2.9835,12.7423,12.6582,12.7002,6.8761,-2.8298,12.7423,12.7039,12.7231,6.4517,5.8133,17.4834,1366.1744,-183344.0000,212160.9869
2264.0000,12.9693,19.3406,0.0000,202720.7000,-202720.7000,9.5804,0.0000,32708.1808,32708.1808,463.1808,235428.8808,0.0000,-235428.8808,12.9652,18.6144,0.0000,13249.9000,-13249.9000,0.7040,0.0000,2139.7786,2139.7786,35.1955,15389.6786,0.0000,-15389.6786,19.2704,12.9969,16.1336,3.6866,248847.4817,19.3406,19.3099,19.3252,2.6078,2.9588,19.1762,19.1690,19.1726,0.7384,3.6628,19.3406,19.3264,19.3335,2.6966,-6.6216,12.9652,12.9447,12.9550,1.7343,-2.9588,12.9969,12.9652,12.9811,3.3448,-3.6628,12.9969,12.9803,12.9886,3.1607,6.6216,20.4890,1601.0406,-215970.6000,248847.4817
2265.0000,13.1536,19.5286,0.0000,218519.7000,-218519.7000,10.3270,0.0000,35407.5563,35407.5563,499.9990,253927.2563,0.0000,-253927.2563,13.1555,18.8250,0.0000,19344.8000,-19344.8000,1.0279,0.0000,3132.1717,3132.1717,49.9313,22476.9717,0.0000,-22476.9717,19.4455,13.1738,16.3097,4.0693,274675.0118,19.5286,19.5032,19.5159,2.2568,3.0997,19.3343,19.3190,19.3266,1.8146,4.1276,19.5286,19.5178,19.5232,2.2450,-7.2273,13.1555,13.1304,13.1429,2.2242,-3.0997,13.1738,13.1555,13.1646,2.1708,-4.1276,13.1738,13.1635,13.1687,2.1282,7.2273,22.6151,1767.1765,-237864.5000,274675.0118
2266.0000,13.3449,19.7239,0.0000,232789.9000,-232789.9000,11.0014,0.0000,37887.6900,37887.6900,533.2818,270677.5900,0.0000,-270677.5900,13.3473,19.0190,0.0000,30072.2000,-30072.2000,1.5978,0.0000,4882.0011,4882.0011,77.6769,34954.2011,0.0000,-34954.2011,19.6172,13.3640,16.4906,4.5019,303879.9306,19.7239,19.6982,19.7110,2.3102,3.1345,19.4689,19.4570,19.4629,1.6003,4.7324,19.7239,19.7136,19.7187,2.3154,-7.8669,13.3473,13.3221,13.3347,2.2697,-3.1345,13.3640,13.3473,13.3556,2.2608,-4.7324,13.3640,13.3540,13.3590,2.2524,7.8669,25.1091,1962.0598,-262862.1000,303879.9306
2267.0000,13.5340,19.9169,0.0000,245379.9000,-245379.9000,11.5964,0.0000,40113.4591,40113.4591,562.8179,285493.3591,0.0000,-285493.3591,13.5368,19.2106,0.0000,41187.8000,-41187.8000,2.1885,0.0000,6704.3156,6704.3156,106.4683,47892.1156,0.0000,-47892.1156,19.7889,13.5514,16.6701,4.9132,331640.5939,19.9169,19.8915,19.9042,2.2869,3.1360,19.6116,19.6005,19.6061,1.6831,5.3245,19.9169,19.9075,19.9122,2.2903,-8.4604,13.5368,13.5118,13.5243,2.2437,-3.1360,13.5514,13.5368,13.5441,2.2295,-5.3245,13.5514,13.5422,13.5468,2.2221,8.4604,27.4890,2148.0289,-286567.7000,331640.5939
2268.0000,13.6494,20.0348,0.0000,254924.7000,-254924.7000,12.0475,0.0000,41786.7638,41786.7638,585.4282,296711.4638,0.0000,-296711.4638,13.6511,19.3262,0.0000,38636.0000,-38636.0000,2.0529,0.0000,6299.1500,6299.1500,99.9469,44935.1500,0.0000,-44935.1500,19.9204,13.6596,16.7900,5.0443,340492.7058,20.0348,20.0196,20.0272,1.4403,3.3315,19.7553,19.7443,19.7498,1.6897,5.3844,20.0348,20.0292,20.0320,1.4013,-8.7160,13.6511,13.6364,13.6438,1.3975,-3.3315,13.6596,13.6511,13.6554,1.2989,-5.3844,13.6596,13.6544,13.6570,1.2860,8.7160,28.1339,2198.4240,-293560.7000,340492.7058
2269.0000,13.7758,20.1639,0.0000,263068.5000,-263068.5000,12.4324,0.0000,43250.1328,43250.1328,604.5847,306318.6328,0.0000,-306318.6328,13.7776,19.4541,0.0000,44443.3000,-44443.3000,2.3614,0.0000,7259.0716,7259.0716,115.0223,51702.3716,0.0000,-51702.3716,20.0404,13.7867,16.9136,5.2865,356838.5049,20.1639,20.1481,20.1560,1.5099,3.3570,19.8615,19.8538,19.8576,1.2576,5.7184,20.1639,20.1581,20.1610,1.5123,-9.0754,13.7776,13.7621,13.7698,1.4772,-3.3570,13.7867,13.7776,13.7821,1.4852,-5.7184,13.7867,13.7809,13.7838,1.4857,9.0754,29.5283,2307.3808,-307511.8000,356838.5049
2270.0000,13.9256,20.3169,0.0000,277971.1000,-277971.1000,13.1367,0.0000,45862.1592,45862.1592,639.3617,323833.2592,0.0000,-323833.2592,13.9276,19.6059,0.0000,51025.4000,-51025.4000,2.7112,0.0000,8352.2237,8352.2237,132.1245,59377.6237,0.0000,-59377.6237,20.1839,13.9377,17.0608,5.6563,381799.7542,20.3169,20.2989,20.3079,1.7880,3.4752,19.9952,19.9863,19.9907,1.5617,6.1863,20.3169,20.3103,20.3136,1.7975,-9.6615,13.9276,13.9100,13.9188,1.7533,-3.4752,13.9377,13.9276,13.9326,1.7722,-6.1863,13.9377,13.9312,13.9344,1.7736,9.6615,31.6446,2472.7498,-328996.5000,381799.7542
2271.0000,14.0827,20.4774,0.0000,290355.5000,-290355.5000,13.7219,0.0000,48084.3182,48084.3182,668.5031,338439.8182,0.0000,-338439.8182,14.0850,19.7651,0.0000,59814.0000,-59814.0000,3.1781,0.0000,9813.3109,9813.3109,154.9762,69627.3109,0.0000,-69627.3109,20.3323,14.0946,17.2135,6.0236,406594.2370,20.4774,20.4586,20.4680,1.8878,3.5146,20.1292,20.1210,20.1251,1.5773,6.6927,20.4774,20.4709,20.4741,1.8926,-10.2073,14.0850,14.0666,14.0758,1.8497,-3.5146,14.0946,14.0850,14.0898,1.8521,-6.6927,14.0946,14.0883,14.0915,1.8505,10.2073,33.7614,2638.1628,-350169.5000,406594.2370
2272.0000,14.2183,20.6159,0.0000,295935.1000,-295935.1000,13.9856,0.0000,49166.8482,49166.8482,682.0544,345101.9482,0.0000,-345101.9482,14.2204,19.9021,0.0000,68381.2000,-68381.2000,3.6333,0.0000,11241.2982,11241.2982,177.2881,79622.4982,0.0000,-79622.4982,20.4596,14.2282,17.3439,6.2735,423458.6133,20.6159,20.5992,20.6076,1.6404,3.4508,20.2417,20.2351,20.2384,1.3228,7.0841,20.6159,20.6105,20.6132,1.6339,-10.5349,14.2204,14.2041,14.2123,1.6030,-3.4508,14.2282,14.2204,14.2243,1.5790,-7.0841,14.2282,14.2230,14.2256,1.5744,10.5349,35.2146,2751.7193,-364316.3000,423458.6133
2273.0000,14.3115,20.7111,0.0000,308083.2000,-308083.2000,14.5597,0.0000,51299.1308,51299.1308,710.6891,359382.3308,0.0000,-359382.3308,14.3128,19.9956,0.0000,63672.2000,-63672.2000,3.3831,0.0000,10481.5493,10481.5493,165.1722,74153.7493,0.0000,-74153.7493,20.5689,14.3180,17.4435,6.4088,432596.1212,20.7111,20.7003,20.7057,1.1393,3.7255,20.3649,20.3578,20.3613,1.4392,7.1087,20.7111,20.7074,20.7092,1.1148,-10.8342,14.3128,14.3023,14.3076,1.1054,-3.7255,14.3180,14.3128,14.3154,1.0549,-7.1087,14.3180,14.3146,14.3163,1.0503,10.8342,35.8767,2803.4594,-371755.4000,432596.1212
2274.0000,13.8571,20.2468,0.0000,202181.8000,-202181.8000,9.5549,0.0000,33303.7587,33303.7587,466.6827,235485.5587,0.0000,-235485.5587,13.8513,19.5285,0.0000,31280.5000,-31280.5000,1.6620,0.0000,5114.5723,5114.5723,81.1762,36395.0723,0.0000,-36395.0723,20.1853,13.8039,16.9946,4.0902,276086.7441,20.2468,20.3142,20.2805,-5.1756,2.6310,20.0100,20.0426,20.0263,-4.0875,4.2930,20.2468,20.2738,20.2603,-5.4624,-6.9240,13.8513,13.9183,13.8848,-5.1464,-2.6310,13.8039,13.8513,13.8276,-5.9317,-4.2930,13.8039,13.8338,13.8189,-6.0479,6.9240,22.4348,1753.0846,-233462.3000,276086.7441
2275.0000,13.5568,19.9401,0.0000,187029.1000,-187029.1000,8.8388,0.0000,30590.8856,30590.8856,430.4149,217619.9856,0.0000,-217619.9856,13.5542,19.2282,0.0000,8040.8000,-8040.8000,0.4272,0.0000,1309.1584,1309.1584,20.8270,9349.9584,0.0000,-9349.9584,19.9415,13.5164,16.7290,3.4019,229626.6488,19.9401,19.9873,19.9637,-3.8669,2.8039,19.8869,19.9040,19.8955,-1.6237,3.2311,19.9401,19.9616,19.9509,-3.7787,-6.0350,13.5542,13.6000,13.5771,-3.7572,-2.8039,13.5164,13.5542,13.5353,-3.5713,-3.2311,13.5164,13.5367,13.5265,-3.5721,6.0350,18.5056,1446.0501,-195069.9000,229626.6488
2276.0000,13.2071,19.5831,0.0000,127597.9000,-127597.9000,6.0302,0.0000,20700.7858,20700.7858,293.0688,148298.6858,0.0000,-148298.6858,13.2070,18.8772,0.0000,2334.6000,-2334.6000,0.1240,0.0000,378.2699,378.2699,6.0398,2712.8699,0.0000,-2712.8699,19.6336,13.1343,16.3840,2.2855,154272.2216,19.5831,19.6561,19.6196,-4.1972,1.9687,19.6099,19.6618,19.6359,-3.1772,2.0928,19.5831,19.6191,19.6011,-4.2652,-4.0615,13.2070,13.2780,13.2425,-4.0824,-1.9687,13.1343,13.2070,13.1707,-4.4448,-2.0928,13.1343,13.1727,13.1535,-4.5464,4.0615,12.2787,959.4721,-129932.5000,154272.2216
2277.0000,13.0086,19.3806,0.0000,116067.9000,-116067.9000,5.4853,0.0000,18744.0291,18744.0291,265.9833,134811.9291,0.0000,-134811.9291,13.0067,18.6747,0.0000,951.7000,-951.7000,0.0506,0.0000,153.7801,153.7801,2.4587,1105.4801,0.0000,-1105.4801,19.4215,12.9651,16.1933,2.0423,137855.9806,19.3806,19.4301,19.4054,-2.6300,1.8116,19.4096,19.4553,19.4325,-2.4990,1.8621,19.3806,19.4044,19.3925,-2.5618,-3.6737,13.0067,13.0555,13.0311,-2.5960,-1.8116,12.9651,13.0067,12.9859,-2.2746,-1.8621,12.9651,12.9854,12.9753,-2.1953,3.6737,11.0324,862.0849,-117019.6000,137855.9806
2278.0000,12.8644,19.2322,10.3000,89282.1000,-89271.8000,4.2199,2.1538,14370.6124,14372.7661,204.3663,103652.7124,8.1462,-103644.5661,12.8625,15.8556,1003.7000,2610.1000,-1606.4000,0.1938,210.4510,420.9326,631.3835,9.4963,3031.0326,793.2490,-2237.7835,19.1611,12.8234,15.9922,1.5984,107892.4180,19.2322,19.2790,19.2556,-1.8517,1.3420,18.8470,18.9869,18.9169,-6.2659,1.5359,19.2322,19.2540,19.2431,-1.8476,-2.8779,12.8625,12.9081,12.8853,-1.8045,-1.3420,12.8234,12.8625,12.8429,-1.7700,-1.5359,12.8234,12.8440,12.8337,-1.7530,2.8779,8.7928,687.0780,-90878.2000,107892.4180
2279.0000,12.8162,19.1774,46.6000,76130.3000,-76083.7000,3.6003,9.7521,12240.1916,12249.9438,174.1999,88370.4916,36.8479,-88333.6438,12.8130,14.6954,2548.6000,3908.5000,-1359.9000,0.3477,534.8034,629.9091,1164.7125,17.1067,4538.4091,2013.7966,-2524.6125,18.8707,12.8023,15.8365,1.3690,92405.6461,19.1774,19.2030,19.1902,-0.8341,1.0842,18.1084,18.3138,18.2111,-8.5630,1.4319,19.1774,19.1876,19.1825,-0.7759,-2.5161,12.8130,12.8367,12.8248,-0.7739,-1.0842,12.8023,12.8130,12.8076,-0.4702,-1.4319,12.8023,12.8073,12.8048,-0.3930,2.5161,7.8651,614.5927,-77443.6000,92405.6461
2280.0000,13.1224,19.4631,201.9000,67900.8000,-67698.9000,3.2194,42.0364,10994.2746,11036.3110,155.7408,78895.0746,159.8636,-78735.2110,19.3854,19.0634,5983.3000,3586.6000,2396.7000,-0.5194,1143.1096,644.2662,1787.3757,25.7535,4230.8662,4840.1904,609.3243,19.2628,12.1111,15.6869,1.1034,74479.1335,19.4631,19.3854,19.4242,2.7798,1.2463,19.3854,18.8637,19.1245,10.9792,0.7269,19.4631,19.4098,19.4364,3.0199,-1.9732,15.1894,14.5137,14.8516,24.4138,-1.2463,12.1111,12.4215,12.2663,-6.5772,-0.7269,12.1111,12.2436,12.1773,-7.6168,1.9732,6.4163,501.3779,-65302.2000,74479.1335
2281.0000,13.3146,19.6163,412.8000,60731.4000,-60318.6000,2.8916,85.6725,9877.3751,9963.0476,140.1701,70608.7751,327.1275,-70281.6476,19.5605,17.9994,10439.6000,3329.7000,7109.9000,-0.7506,1990.2285,600.1506,2590.3791,34.5022,3929.8506,8449.3715,4519.5209,19.5151,11.6381,15.5766,0.9636,65046.2981,19.6163,19.5605,19.5884,1.9366,1.2141,19.5605,19.2914,19.4259,3.5927,0.4635,19.6163,19.5769,19.5966,1.8883,-1.6775,15.7199,15.4664,15.5931,8.9045,-1.2141,11.6381,12.0281,11.8331,-5.2725,-0.4635,11.6381,11.7574,11.6978,-5.8322,1.6775,5.7175,446.7752,-53208.7000,65046.2981
2282.0000,13.8120,20.0511,718.5000,53937.2000,-53218.7000,2.5864,147.9004,8875.1719,9023.0723,125.5497,62812.3719,570.5996,-62241.7723,19.9510,19.4642,14757.8000,8143.5000,6614.3000,-1.2437,2800.2964,1479.0575,4279.3539,57.8319,9622.5575,11957.5036,2334.9461,19.9112,11.2649,15.5881,1.3023,87905.2284,20.0511,19.9510,20.0011,4.9351,1.7078,19.9510,19.6270,19.7890,4.3363,0.4641,20.0511,19.9720,20.0115,4.9627,-2.1718,17.3318,16.9547,17.1432,18.6618,-1.7078,11.2649,11.6174,11.4411,-4.7750,-0.4641,11.2649,11.3408,11.3028,-4.8105,2.1718,5.0976,398.3333,-46604.4000,87905.2284
2283.0000,13.2525,19.3436,1255.1000,48527.3000,-47272.2000,2.3586,260.7520,7881.1087,8141.8608,114.8626,56408.4087,994.3480,-55414.0608,19.4975,16.1095,20508.6000,997.2000,19511.4000,-1.1800,3912.8063,179.5171,4092.3234,52.5650,1176.7171,16595.7937,15419.0766,19.5097,11.5261,15.5179,1.0757,72609.0163,19.3436,19.4975,19.4205,-7.0504,1.5726,19.4975,19.7003,19.5989,-2.3390,0.3927,19.3436,19.4717,19.4076,-7.3326,-1.9653,14.9506,15.4630,15.2068,-23.4132,-1.5726,11.5261,11.4682,11.4972,0.6318,-0.3927,11.5261,11.4837,11.5049,2.3938,1.9653,4.6069,359.9867,-27760.8000,72609.0163
2284.0000,13.2000,19.3796,1138.6000,64640.5000,-63501.9000,3.1141,236.7553,10485.1967,10721.9520,151.1264,75125.6967,901.8447,-74223.8520,19.3901,15.5733,23797.1000,0.0000,23797.1000,-1.3077,4546.1778,0.0000,4546.1778,58.3448,0.0000,19250.9222,19250.9222,19.4081,11.4448,15.4264,0.8219,55481.5038,19.3796,19.3901,19.3848,-0.4753,1.4739,19.3901,19.6237,19.5069,-1.1548,0.1662,19.3796,19.3862,19.3829,-0.3429,-1.6402,15.1145,15.1377,15.1261,-1.0189,-1.4739,11.4448,11.5046,11.4747,-0.3161,-0.1662,11.4448,11.4586,11.4517,-0.6862,1.6402,6.0954,476.3064,-39704.8000,55481.5038
2285.0000,13.3122,19.4615,1464.0000,71077.3000,-69613.3000,3.4352,303.8508,11559.3737,11863.2245,166.6736,82636.6737,1160.1492,-81476.5245,19.4449,15.6276,29032.7000,0.0000,29032.7000,-1.5954,5542.6603,0.0000,5542.6603,71.3093,0.0000,23490.0397,23490.0397,19.4492,11.3310,15.3901,0.8534,57607.1363,19.4615,19.4449,19.4532,0.7805,1.6769,19.4449,19.5359,19.4904,-0.2431,0.0815,19.4615,19.4452,19.4534,0.8054,-1.7583,15.4290,15.3625,15.3957,3.2096,-1.6769,11.3310,11.5395,11.4353,-0.5206,-0.0815,11.3310,11.3569,11.3439,-1.3454,1.7583,6.7127,524.5363,-40580.6000,57607.1363
2286.0000,12.6179,18.9620,232.1000,132139.8000,-131907.7000,6.2569,48.7345,21149.4087,21198.1433,303.6205,153289.2087,183.3655,-153105.8433,19.0431,15.2302,12543.6000,0.0000,12543.6000,-0.6893,2406.6283,0.0000,2406.6283,30.7809,0.0000,10136.9717,10136.9717,19.0503,12.2485,15.6494,2.1639,146063.1955,18.9620,19.0431,19.0026,-5.4832,2.3154,19.0431,19.1449,19.0940,-4.8286,1.6261,18.9620,19.0113,18.9867,-5.6768,-3.9415,13.0069,13.4008,13.2039,-26.4958,-2.3154,12.2485,12.0645,12.1565,8.6592,-1.6261,12.2485,12.1580,12.2033,10.3256,3.9415,12.4147,970.1009,-119364.1000,146063.1955
2287.0000,12.7682,19.1354,0.5000,183475.9000,-183475.4000,8.6709,0.1047,29466.8086,29466.9133,418.8757,212942.7086,0.3953,-212942.3133,19.1183,15.3046,5882.5000,0.0000,5882.5000,-0.3233,1127.5654,0.0000,1127.5654,14.5329,0.0000,4754.9346,4754.9346,19.1218,12.7059,15.9138,3.0603,206571.2117,19.1354,19.1183,19.1269,1.4553,2.9981,19.1183,19.1150,19.1167,0.2288,2.6748,19.1354,19.1250,19.1302,1.6872,-5.6729,12.9156,12.9532,12.9344,-3.2969,-2.9981,12.7059,12.6269,12.6664,6.1087,-2.6748,12.7059,12.6705,12.6882,5.8072,5.6729,17.2220,1345.7526,-177592.9000,206571.2117
2288.0000,12.9941,19.3658,0.0000,201578.9000,-201578.9000,9.5264,0.0000,32542.4964,32542.4964,460.6438,234121.3964,0.0000,-234121.3964,12.9843,18.6337,0.0000,16406.4000,-16406.4000,0.8717,0.0000,2650.2166,2650.2166,43.5844,19056.6166,0.0000,-19056.6166,19.2845,13.0213,16.1529,3.7213,251188.7449,19.3658,19.3339,19.3499,2.6465,2.8849,19.1714,19.1658,19.1686,0.5819,3.7566,19.3658,19.3516,19.3587,2.7135,-6.6415,12.9843,12.9777,12.9810,0.5178,-2.8849,13.0213,12.9843,13.0028,4.0148,-3.7566,13.0213,13.0012,13.0113,3.8539,6.6415,20.7226,1619.2926,-217985.3000,251188.7449
2289.0000,13.2261,19.6026,0.0000,217666.5000,-217666.5000,10.2867,0.0000,35328.6527,35328.6527,498.1258,252995.1527,0.0000,-252995.1527,13.2292,18.8996,0.0000,30904.5000,-30904.5000,1.6421,0.0000,5008.9149,5008.9149,79.7740,35913.4149,0.0000,-35913.4149,19.4843,13.2509,16.3676,4.2488,286794.6857,19.6026,19.5688,19.5857,2.8016,2.8815,19.3259,19.3122,19.3190,1.7706,4.5236,19.6026,19.5894,19.5960,2.8189,-7.4052,13.2292,13.1960,13.2126,2.7502,-2.8815,13.2509,13.2292,13.2400,2.8183,-4.5236,13.2509,13.2379,13.2444,2.7684,7.4052,23.7617,1856.7723,-248571.0000,286794.6857
2290.0000,13.4193,19.7998,0.0000,233697.5000,-233697.5000,11.0443,0.0000,38101.3847,38101.3847,535.6113,271798.8847,0.0000,-271798.8847,13.4223,19.0948,0.0000,37851.4000,-37851.4000,2.0112,0.0000,6151.3302,6151.3302,97.7987,44002.7302,0.0000,-44002.7302,19.6730,13.4379,16.5555,4.6514,313971.7132,19.7998,19.7723,19.7860,2.3726,3.0110,19.5010,19.4866,19.4938,2.0645,5.0222,19.7998,19.7896,19.7947,2.3525,-8.0333,13.4223,13.3954,13.4088,2.3233,-3.0110,13.4379,13.4223,13.4301,2.2487,-5.0222,13.4379,13.4282,13.4331,2.2321,8.0333,26.0250,2033.6325,-271548.9000,313971.7132
2291.0000,13.6178,20.0025,0.0000,248113.8000,-248113.8000,11.7256,0.0000,40640.1474,40640.1474,569.3628,288753.9474,0.0000,-288753.9474,13.6210,19.2958,0.0000,48570.5000,-48570.5000,2.5807,0.0000,7915.4651,7915.4651,125.5893,56485.9651,0.0000,-56485.9651,19.8586,13.6355,16.7471,5.0872,343385.0014,20.0025,19.9750,19.9888,2.4016,3.0483,19.6636,19.6516,19.6576,1.9318,5.6290,20.0025,19.9928,19.9977,2.4049,-8.6773,13.6210,13.5941,13.6075,2.3534,-3.0483,13.6355,13.6210,13.6283,2.3469,-5.6290,13.6355,13.6261,13.6308,2.3421,8.6773,28.5360,2229.8428,-296684.3000,343385.0014
2292.0000,13.7578,20.1455,0.0000,260562.9000,-260562.9000,12.3140,0.0000,42819.9832,42819.9832,598.7028,303382.8832,0.0000,-303382.8832,13.7600,19.4363,0.0000,47675.3000,-47675.3000,2.5332,0.0000,7785.0030,7785.0030,123.3720,55460.3030,0.0000,-55460.3030,20.0119,13.7697,16.8908,5.2957,357461.9390,20.1455,20.1269,20.1362,1.7339,3.2603,19.8249,19.8134,19.8192,1.9050,5.7934,20.1455,20.1389,20.1422,1.6992,-9.0537,13.7600,13.7419,13.7509,1.6857,-3.2603,13.7697,13.7600,13.7649,1.6034,-5.7934,13.7697,13.7635,13.7666,1.5937,9.0537,29.6321,2315.4956,-308238.2000,357461.9390
2293.0000,13.9265,20.3177,0.0000,273537.0000,-273537.0000,12.9271,0.0000,45131.5081,45131.5081,629.0885,318668.5081,0.0000,-318668.5081,13.9290,19.6073,0.0000,56927.0000,-56927.0000,3.0247,0.0000,9318.4274,9318.4274,147.3956,66245.4274,0.0000,-66245.4274,20.1705,13.9401,17.0553,5.6790,383334.0298,20.3177,20.2964,20.3071,2.0176,3.3008,19.9669,19.9576,19.9622,1.6813,6.3255,20.3177,20.3104,20.3141,2.0293,-9.6263,13.9290,13.9081,13.9185,1.9776,-3.3008,13.9401,13.9290,13.9345,2.0028,-6.3255,13.9401,13.9328,13.9364,2.0044,9.6263,31.8509,2488.8749,-330464.0000,383334.0298
2294.0000,14.0926,20.4875,0.0000,288375.7000,-288375.7000,13.6284,0.0000,47767.6793,47767.6793,663.9487,336143.3793,0.0000,-336143.3793,14.0951,19.7753,0.0000,63732.1000,-63732.1000,3.3863,0.0000,10457.6902,10457.6902,165.1288,74189.7902,0.0000,-74189.7902,20.3337,14.1052,17.2194,6.0556,408752.6545,20.4875,20.4669,20.4772,2.0081,3.4140,20.1225,20.1131,20.1178,1.8330,6.8003,20.4875,20.4806,20.4840,2.0062,-10.2144,14.0951,14.0750,14.0851,1.9649,-3.4140,14.1052,14.0951,14.1002,1.9538,-6.8003,14.1052,14.0985,14.1018,1.9513,10.2144,33.9906,2656.0764,-352107.8000,408752.6545
2295.0000,14.2633,20.6618,0.0000,302034.3000,-302034.3000,14.2739,0.0000,50234.0051,50234.0051,696.1569,352268.3051,0.0000,-352268.3051,14.2658,19.9481,0.0000,72580.9000,-72580.9000,3.8565,0.0000,11939.7347,11939.7347,188.1844,84520.6347,0.0000,-84520.6347,20.4985,14.2754,17.3870,6.4470,435174.3271,20.6618,20.6411,20.6514,2.0581,3.4725,20.2764,20.2678,20.2721,1.8169,7.3290,20.6618,20.6551,20.6585,2.0602,-10.8014,14.2658,14.2456,14.2557,2.0143,-3.4725,14.2754,14.2658,14.2706,2.0125,-7.3290,14.2754,14.2689,14.2722,2.0109,10.8014,36.2379,2831.6779,-374615.2000,435174.3271
2296.0000,14.3697,20.7706,0.0000,303699.9000,-303699.9000,14.3526,0.0000,50639.7814,50639.7814,700.7861,354339.6814,0.0000,-354339.6814,14.3714,20.0549,0.0000,75926.2000,-75926.2000,4.0342,0.0000,12509.7150,12509.7150,196.9977,88435.9150,0.0000,-88435.9150,20.6063,14.3771,17.4917,6.5446,441759.8884,20.7706,20.7571,20.7638,1.3116,3.4394,20.3781,20.3724,20.3753,1.2002,7.4737,20.7706,20.7664,20.7685,1.2829,-10.9131,14.3714,14.3584,14.3649,1.2729,-3.4394,14.3771,14.3714,14.3743,1.2057,-7.4737,14.3771,14.3732,14.3752,1.1980,10.9131,36.7696,2873.2263,-379626.1000,441759.8884
2297.0000,14.4537,20.8565,0.0000,316777.0000,-316777.0000,14.9706,0.0000,52926.8496,52926.8496,731.4778,369703.8496,0.0000,-369703.8496,14.4549,20.1394,0.0000,69732.2000,-69732.2000,3.7051,0.0000,11503.5779,11503.5779,181.0069,81235.7779,0.0000,-81235.7779,20.7078,14.4595,17.5836,6.6679,450083.0772,20.8565,20.8469,20.8517,1.0149,3.7552,20.4955,20.4891,20.4923,1.3676,7.4603,20.8565,20.8533,20.8549,0.9976,-11.2154,14.4549,14.4456,14.4503,0.9852,-3.7552,14.4595,14.4549,14.4572,0.9557,-7.4603,14.4595,14.4564,14.4580,0.9540,11.2154,37.3595,2919.3230,-386509.2000,450083.0772
2298.0000,13.9861,20.3785,0.0000,211266.8000,-211266.8000,9.9843,0.0000,34906.6730,34906.6730,488.1143,246173.4730,0.0000,-246173.4730,13.9800,19.6587,0.0000,34426.2000,-34426.2000,1.8292,0.0000,5639.4299,5639.4299,89.3931,40065.6299,0.0000,-40065.6299,20.3112,13.9341,17.1227,4.3047,290570.6124,20.3785,20.4460,20.4123,-5.3477,2.7184,20.1293,20.1612,20.1452,-4.2332,4.5476,20.3785,20.4051,20.3918,-5.6329,-7.2659,13.9800,14.0470,14.0135,-5.3161,-2.7184,13.9341,13.9800,13.9570,-6.0807,-4.5476,13.9341,13.9633,13.9487,-6.1904,7.2659,23.6383,1847.1329,-245693.0000,290570.6124
2299.0000,13.7124,20.0991,0.0000,202311.9000,-202311.9000,9.5611,0.0000,33211.7114,33211.7114,465.9803,235523.6114,0.0000,-235523.6114,13.7095,19.3852,0.0000,12478.8000,-12478.8000,0.6630,0.0000,2036.2162,2036.2162,32.3391,14515.0162,0.0000,-14515.0162,20.0819,13.6792,16.8805,3.7406,252487.2969,20.0991,20.1403,20.1197,-3.5755,2.9660,20.0023,20.0180,20.0102,-1.6752,3.6291,20.0991,20.1171,20.1081,-3.4692,-6.5951,13.7095,13.7495,13.7295,-3.4724,-2.9660,13.6792,13.7095,13.6943,-3.2153,-3.6291,13.6792,13.6958,13.6875,-3.1976,6.5951,20.4276,1596.2383,-214790.7000,252487.2969
2300.0000,13.3331,19.7118,0.0000,137310.6000,-137310.6000,6.4892,0.0000,22341.8464,22341.8464,315.6973,159652.4464,0.0000,-159652.4464,13.3329,19.0044,0.0000,3170.0000,-3170.0000,0.1684,0.0000,514.5234,514.5234,8.2061,3684.5234,0.0000,-3684.5234,19.7571,13.2600,16.5086,2.4717,166836.7315,19.7118,19.7853,19.7486,-4.5238,2.1069,19.7275,19.7751,19.7513,-3.1689,2.2753,19.7118,19.7478,19.7298,-4.6099,-4.3823,13.3329,13.4044,13.3687,-4.3988,-2.1069,13.2600,13.3329,13.2965,-4.8463,-2.2753,13.2600,13.2988,13.2794,-4.9695,4.3823,13.2898,1038.4803,-140480.6000,166836.7315
2301.0000,13.1245,19.4989,0.0000,126028.6000,-126028.6000,5.9560,0.0000,20407.1270,20407.1270,289.0447,146435.7270,0.0000,-146435.7270,13.1225,18.7917,0.0000,1292.3000,-1292.3000,0.0687,0.0000,209.1455,209.1455,3.3403,1501.4455,0.0000,-1501.4455,19.5362,13.0825,16.3094,2.2217,149965.9755,19.4989,19.5470,19.5229,-2.7676,1.9624,19.5215,19.5644,19.5429,-2.5595,2.0311,19.4989,19.5219,19.5104,-2.6929,-3.9936,13.1225,13.1699,13.1462,-2.7297,-1.9624,13.0825,13.1225,13.1025,-2.3857,-2.0311,13.0825,13.1021,13.0923,-2.3028,3.9936,12.0114,938.5916,-127320.9000,149965.9755
2302.0000,12.9482,19.3191,0.0000,97878.6000,-97878.6000,4.6257,0.0000,15784.6605,15784.6605,224.1811,113663.2605,0.0000,-113663.2605,12.9455,18.6128,0.0000,6386.9000,-6386.9000,0.3394,0.0000,1031.1708,1031.1708,16.4953,7418.0708,0.0000,-7418.0708,19.3248,12.9033,16.1141,1.8218,122973.6632,19.3191,19.3712,19.3451,-2.1906,1.4288,19.2257,19.2927,19.2592,-3.4691,1.7681,19.3191,19.3426,19.3308,-2.2118,-3.1969,12.9455,12.9968,12.9712,-2.1575,-1.4288,12.9033,12.9455,12.9244,-2.1946,-1.7681,12.9033,12.9265,12.9149,-2.1861,3.1969,9.8930,773.0554,-104265.5000,122973.6632
2303.0000,12.8286,19.1969,0.7000,82923.9000,-82923.2000,3.9189,0.1465,13336.2745,13336.4209,189.7159,96260.1745,0.5535,-96259.6209,12.8246,17.8136,574.9000,7655.3000,-7080.4000,0.4383,120.6156,1233.9495,1354.5652,21.3394,8889.2495,454.2844,-8434.9652,19.1165,12.7943,15.9554,1.5741,106251.3128,19.1969,19.2424,19.2197,-1.5591,1.1602,18.8506,18.9450,18.8978,-4.4063,1.5985,19.1969,19.2159,19.2064,-1.5464,-2.7587,12.8246,12.8696,12.8471,-1.5425,-1.1602,12.7943,12.8246,12.8095,-1.4319,-1.5985,12.7943,12.8114,12.8029,-1.3969,2.7587,8.6788,678.1733,-90003.6000,106251.3128
2304.0000,12.7449,19.1088,17.0000,66688.1000,-66671.1000,3.1525,3.5619,10704.6202,10708.1821,152.4974,77392.7202,13.4381,-77379.2821,12.7416,15.4146,1885.0000,4169.8000,-2284.8000,0.3251,396.0070,671.3829,1067.3899,15.9545,4841.1829,1488.9930,-3352.1899,18.8579,12.7144,15.7862,1.2208,82404.3905,19.1088,19.1494,19.1291,-1.1385,0.9425,18.1914,18.3909,18.2911,-7.3661,1.2676,19.1088,19.1258,19.1173,-1.1207,-2.2100,12.7416,12.7802,12.7609,-1.0846,-0.9425,12.7144,12.7416,12.7280,-1.0277,-1.2676,12.7144,12.7299,12.7222,-1.0190,2.2100,6.9268,541.2713,-68955.9000,82404.3905
2305.0000,12.7301,19.0817,85.0000,65211.6000,-65126.6000,3.0863,17.8140,10464.0565,10481.8704,149.2206,75675.6565,67.1860,-75608.4704,12.7272,13.9312,2890.3000,3303.9000,-413.6000,0.3344,607.3453,531.8616,1139.2069,16.5023,3835.7616,2282.9547,-1552.8069,18.6470,12.7263,15.6866,1.1573,78114.3926,19.0817,19.0997,19.0907,-0.5078,0.9173,17.7190,17.8824,17.8007,-5.9638,1.2517,19.0817,19.0882,19.0850,-0.4353,-2.1690,12.7272,12.7402,12.7337,-0.3741,-0.9173,12.7263,12.7272,12.7267,-0.0609,-1.2517,12.7263,12.7258,12.7260,0.0015,2.1690,6.8139,532.4502,-65540.2000,78114.3926
2306.0000,12.7437,19.0668,226.1000,58663.1000,-58437.0000,2.7841,47.3743,9416.1909,9463.5651,134.6152,68079.2909,178.7257,-67900.5651,19.0754,17.3724,3839.8000,1135.2000,2704.6000,-0.2713,736.4115,202.7084,939.1199,13.5342,1337.9084,3103.3885,1765.4801,18.9074,12.2547,15.5811,0.9552,64477.1805,19.0668,19.0754,19.0711,-0.2818,1.0185,19.0754,18.5210,18.7982,11.9930,0.7472,19.0668,19.0709,19.0689,-0.2390,-1.7656,13.7693,13.4186,13.5939,10.3367,-1.0185,12.2547,12.4608,12.3578,-4.4972,-0.7472,12.2547,12.3543,12.3045,-5.1315,1.7656,5.5463,433.3930,-55732.4000,64477.1805
2307.0000,13.4032,19.6939,416.5000,52588.7000,-52172.2000,2.5070,86.3136,8570.7065,8657.0202,121.2463,61159.4065,330.1864,-60829.2202,19.4904,19.2132,7781.9000,4721.9000,3060.0000,-0.6785,1484.8250,849.9257,2334.7507,31.7559,5571.8257,6297.0750,725.2493,19.4254,11.5641,15.4947,0.8213,55440.2591,19.6939,19.4904,19.5922,6.2427,1.0618,19.4904,19.0046,19.2475,5.3765,0.3833,19.6939,19.5370,19.6155,6.5509,-1.4451,16.6539,15.6523,16.1531,30.8380,-1.0618,11.5641,12.1233,11.8437,-6.2491,-0.3833,11.5641,11.7507,11.6574,-7.8548,1.4451,4.9613,387.6799,-49112.2000,55440.2591
2308.0000,12.9132,19.2336,303.3000,69095.0000,-68791.7000,3.2811,63.3694,11133.8097,11197.1791,159.3242,80228.8097,239.9306,-79988.8791,19.3320,16.5639,10622.8000,1350.8000,9272.0000,-0.6555,2030.8170,242.3965,2273.2135,29.6436,1593.1965,8591.9830,6998.7865,19.3031,11.7259,15.5145,1.1368,76735.0029,19.2336,19.3320,19.2828,-3.7783,1.3122,19.3320,19.2921,19.3120,0.7340,0.6567,19.2336,19.3068,19.2702,-4.2120,-1.9689,14.1714,14.7139,14.4426,-20.6864,-1.3122,11.7259,11.7832,11.7545,-1.1211,-0.6567,11.7259,11.7131,11.7195,0.7039,1.9689,6.4949,507.5184,-59519.7000,76735.0029
2309.0000,13.7393,20.0632,418.0000,75009.1000,-74591.1000,3.5666,86.1461,12321.3693,12407.5154,172.6588,87330.4693,331.8539,-86998.6154,19.8840,19.2193,15040.9000,7639.9000,7401.0000,-1.2325,2856.2912,1385.7623,4242.0535,57.2990,9025.6623,12184.6088,3158.9465,19.8426,11.1662,15.5044,1.1572,78111.5325,20.0632,19.8840,19.9736,8.2911,1.5997,19.8840,19.4715,19.6777,4.3680,0.3672,20.0632,19.9118,19.9875,8.6115,-1.9669,17.4685,16.7728,17.1207,32.2730,-1.5997,11.1662,11.5926,11.3794,-4.5725,-0.3672,11.1662,11.2722,11.2192,-6.0822,1.9669,7.0427,550.3252,-67190.1000,78111.5325
2310.0000,12.6820,19.0466,3.3000,139573.8000,-139570.5000,6.5963,0.6922,22371.8767,22372.5689,320.9657,161945.6767,2.6078,-161943.0689,19.1997,16.1277,5774.3000,502.7000,5271.6000,-0.3440,1105.7084,89.9787,1195.6871,15.4075,592.6787,4668.5916,4075.9129,19.1834,12.3569,15.7702,2.4388,164620.9839,19.0466,19.1997,19.1231,-10.3085,2.3134,19.1997,19.2912,19.2455,-5.2618,1.9694,19.0466,19.1338,19.0902,-10.8739,-4.2829,12.7590,13.4785,13.1188,-48.3397,-2.3134,12.3569,12.1705,12.2637,10.6270,-1.9694,12.3569,12.2517,12.3043,13.0500,4.2829,13.1398,1026.7591,-134298.9000,164620.9839
2311.0000,12.8404,19.2090,0.0000,192331.5000,-192331.5000,9.0894,0.0000,30940.1443,30940.1443,439.2705,223271.6443,0.0000,-223271.6443,19.1983,15.3837,2051.6000,0.0000,2051.6000,-0.1127,392.8632,0.0000,392.8632,5.0552,0.0000,1658.7368,1658.7368,19.2024,12.8469,16.0246,3.2600,220046.7366,19.2090,19.1983,19.2037,0.9270,3.0674,19.1983,19.2047,19.2015,-0.5757,2.9546,19.2090,19.2012,19.2051,1.3418,-6.0220,12.8664,12.8986,12.8825,-2.8959,-3.0674,12.8469,12.7704,12.8086,6.5305,-2.9546,12.8469,12.8107,12.8288,6.2841,6.0220,18.0746,1412.3708,-190279.9000,220046.7366
2312.0000,13.0853,19.4589,0.0000,210743.6000,-210743.6000,9.9596,0.0000,34093.6898,34093.6898,481.8086,244837.2898,0.0000,-244837.2898,13.0830,18.7336,0.0000,15161.5000,-15161.5000,0.8056,0.0000,2452.4104,2452.4104,40.2952,17613.9104,0.0000,-17613.9104,19.3831,13.1141,16.2486,3.8562,260295.3710,19.4589,19.4265,19.4427,2.8396,3.0513,19.2818,19.2737,19.2778,0.8751,3.8569,19.4589,19.4442,19.4515,2.9285,-6.9082,13.0830,13.0576,13.0703,2.2210,-3.0513,13.1141,13.0830,13.0986,3.4540,-3.8569,13.1141,13.0975,13.1058,3.2980,6.9082,21.4556,1676.5692,-225905.1000,260295.3710
2313.0000,13.3017,19.6798,0.0000,226369.9000,-226369.9000,10.6980,0.0000,36805.7934,36805.7934,518.3468,263175.6934,0.0000,-263175.6934,13.3043,18.9756,0.0000,26971.0000,-26971.0000,1.4331,0.0000,4375.9310,4375.9310,69.6469,31346.9310,0.0000,-31346.9310,19.5763,13.3240,16.4502,4.3339,292540.7848,19.6798,19.6500,19.6649,2.6360,3.0883,19.4363,19.4224,19.4294,1.7842,4.5214,19.6798,19.6677,19.6737,2.6362,-7.6097,13.3043,13.2750,13.2897,2.6020,-3.0883,13.3240,13.3043,13.3142,2.5570,-4.5214,13.3240,13.3125,13.3183,2.5187,7.6097,24.1707,1888.7317,-253340.9000,292540.7848
2314.0000,13.4910,19.8730,0.0000,241530.7000,-241530.7000,11.4145,0.0000,39444.5287,39444.5287,553.8344,280975.2287,0.0000,-280975.2287,13.4936,19.1669,0.0000,34492.5000,-34492.5000,1.8327,0.0000,5611.0785,5611.0785,89.1463,40103.5785,0.0000,-40103.5785,19.7581,13.5089,16.6335,4.7303,319298.3632,19.8730,19.8478,19.8604,2.3139,3.1939,19.5995,19.5861,19.5928,1.9274,5.0267,19.8730,19.8633,19.8681,2.3009,-8.2206,13.4936,13.4688,13.4812,2.2662,-3.1939,13.5089,13.4936,13.5013,2.2123,-5.0267,13.5089,13.4996,13.5043,2.1993,8.2206,26.4127,2063.9268,-276023.2000,319298.3632
2315.0000,13.6834,20.0695,0.0000,254610.8000,-254610.8000,12.0327,0.0000,41768.6430,41768.6430,584.5440,296379.4430,0.0000,-296379.4430,13.6862,19.3617,0.0000,45560.5000,-45560.5000,2.4208,0.0000,7431.8278,7431.8278,117.8396,52992.3278,0.0000,-52992.3278,19.9354,13.7003,16.8179,5.1494,347585.5492,20.0695,20.0442,20.0568,2.3253,3.2040,19.7505,19.7393,19.7449,1.7900,5.6248,20.0695,20.0603,20.0649,2.3290,-8.8287,13.6862,13.6614,13.6738,2.2794,-3.2040,13.7003,13.6862,13.6933,2.2721,-5.6248,13.7003,13.6914,13.6959,2.2668,8.8287,28.8353,2253.2285,-300171.3000,347585.5492
2316.0000,13.7967,20.1852,0.0000,264643.2000,-264643.2000,12.5068,0.0000,43530.4471,43530.4471,608.3385,308173.6471,0.0000,-308173.6471,13.7984,19.4752,0.0000,41706.6000,-41706.6000,2.2160,0.0000,6814.1157,6814.1157,107.9548,48520.7157,0.0000,-48520.7157,20.0676,13.8063,16.9369,5.2674,355551.4943,20.1852,20.1707,20.1780,1.4166,3.4303,19.8977,19.8870,19.8923,1.7341,5.6463,20.1852,20.1799,20.1826,1.3748,-9.0765,13.7984,13.7843,13.7913,1.3727,-3.4303,13.8063,13.7984,13.8023,1.2707,-5.6463,13.8063,13.8014,13.8039,1.2581,9.0765,29.3894,2296.5314,-306349.8000,355551.4943
2317.0000,13.9553,20.3472,0.0000,275000.5000,-275000.5000,12.9963,0.0000,45403.9609,45403.9609,632.6154,320404.4609,0.0000,-320404.4609,13.9575,19.6361,0.0000,52924.8000,-52924.8000,2.8121,0.0000,8666.8919,8666.8919,137.0544,61591.6919,0.0000,-61591.6919,20.2093,13.9682,17.0887,5.6376,380538.4272,20.3472,20.3278,20.3375,1.8800,3.3947,20.0144,20.0066,20.0105,1.3808,6.2068,20.3472,20.3403,20.3437,1.8997,-9.6015,13.9575,13.9385,13.9480,1.8452,-3.3947,13.9682,13.9575,13.9628,1.8915,-6.2068,13.9682,13.9613,13.9647,1.8958,9.6015,31.5679,2466.7596,-327925.3000,380538.4272
2318.0000,14.0547,20.4488,0.0000,281870.2000,-281870.2000,13.3209,0.0000,46648.0786,46648.0786,649.0936,328518.2786,0.0000,-328518.2786,14.0562,19.7360,0.0000,52523.3000,-52523.3000,2.7908,0.0000,8613.5411,8613.5411,136.1029,61136.8411,0.0000,-61136.8411,20.3172,14.0625,17.1898,5.7583,388682.6644,20.4488,20.4365,20.4426,1.2233,3.5101,20.1262,20.1189,20.1226,1.3069,6.3008,20.4488,20.4445,20.4466,1.1964,-9.8109,14.0562,14.0443,14.0502,1.1886,-3.5101,14.0625,14.0562,14.0594,1.1195,-6.3008,14.0625,14.0585,14.0605,1.1106,9.8109,32.1891,2515.3043,-334393.5000,388682.6644
2319.0000,14.1256,20.5212,0.0000,287364.4000,-287364.4000,13.5806,0.0000,47637.5339,47637.5339,662.1789,335001.9339,0.0000,-335001.9339,14.1266,19.8072,0.0000,50670.3000,-50670.3000,2.6923,0.0000,8318.2445,8318.2445,131.3545,58988.5445,0.0000,-58988.5445,20.3972,14.1310,17.2641,5.8265,393289.8944,20.5212,20.5128,20.5170,0.8521,3.6294,20.2123,20.2067,20.2095,1.0035,6.3217,20.5212,20.5182,20.5197,0.8363,-9.9512,14.1266,14.1185,14.1225,0.8268,-3.6294,14.1310,14.1266,14.1288,0.7929,-6.3217,14.1310,14.1282,14.1296,0.7891,9.9512,32.5210,2541.2394,-338034.7000,393289.8944
2320.0000,14.1808,20.5775,0.0000,291368.2000,-291368.2000,13.7698,0.0000,48364.7744,48364.7744,671.7189,339732.9744,0.0000,-339732.9744,14.1815,19.8627,0.0000,49135.5000,-49135.5000,2.6108,0.0000,8072.8174,8072.8174,127.4128,57208.3174,0.0000,-57208.3174,20.4591,14.1850,17.3220,5.8726,396399.6167,20.5775,20.5713,20.5744,0.6476,3.7197,20.2791,20.2747,20.2769,0.7683,6.3304,20.5775,20.5753,20.5764,0.6392,-10.0501,14.1815,14.1754,14.1784,0.6296,-3.7197,14.1850,14.1815,14.1832,0.6114,-6.3304,14.1850,14.1828,14.1839,0.6093,10.0501,32.7433,2558.6099,-340503.7000,396399.6167
2321.0000,14.1832,20.5800,0.0000,293865.8000,-293865.8000,13.8878,0.0000,48782.1883,48782.1883,677.7239,342647.9883,0.0000,-342647.9883,14.1833,19.8646,0.0000,39118.4000,-39118.4000,2.0785,0.0000,6427.2123,6427.2123,101.4607,45545.6123,0.0000,-45545.6123,20.4854,14.1832,17.3343,5.7496,388099.7638,20.5800,20.5796,20.5798,0.0199,3.9364,20.3325,20.3289,20.3307,0.6042,6.0149,20.5800,20.5799,20.5800,-0.0020,-9.9514,14.1833,14.1830,14.1832,0.0115,-3.9364,14.1832,14.1833,14.1833,-0.0447,-6.0149,14.1832,14.1833,14.1833,-0.0526,9.9514,31.9207,2494.3274,-332984.2000,388099.7638
2322.0000,13.6908,20.0769,0.0000,186874.2000,-186874.2000,8.8315,0.0000,30661.8450,30661.8450,430.9830,217536.0450,0.0000,-217536.0450,13.6891,19.3645,0.0000,10586.2000,-10586.2000,0.5625,0.0000,1726.8907,1726.8907,27.4574,12313.0907,0.0000,-12313.0907,20.0898,13.6228,16.8563,3.4713,234315.7221,20.0769,20.1477,20.1123,-5.6875,2.7563,20.0149,20.0523,20.0336,-3.6306,3.3188,20.0769,20.1103,20.0936,-5.9149,-6.0752,13.6891,13.7586,13.7238,-5.5883,-2.7563,13.6228,13.6891,13.6560,-6.4089,-3.3188,13.6228,13.6600,13.6414,-6.5842,6.0752,18.7809,1467.5642,-197460.4000,234315.7221
2323.0000,13.5117,19.8941,0.0000,185406.3000,-185406.3000,8.7621,0.0000,30293.4465,30293.4465,426.2162,215699.7465,0.0000,-215699.7465,13.5092,19.1827,0.0000,6790.7000,-6790.7000,0.3608,0.0000,1104.9224,1104.9224,17.5775,7895.6224,0.0000,-7895.6224,19.8925,13.4884,16.6904,3.3384,225344.1034,19.8941,19.9245,19.9093,-2.4951,2.8004,19.8398,19.8639,19.8519,-2.2390,3.1613,19.8941,19.9077,19.9009,-2.3711,-5.9617,13.5092,13.5391,13.5241,-2.4553,-2.8004,13.4884,13.5092,13.4988,-1.9422,-3.1613,13.4884,13.4988,13.4936,-1.8299,5.9617,18.2099,1422.9499,-192197.0000,225344.1034
2324.0000,13.1865,19.5622,0.0000,123429.6000,-123429.6000,5.8332,0.0000,20015.0269,20015.0269,283.4118,143444.6269,0.0000,-143444.6269,13.1874,18.8573,0.0000,2145.7000,-2145.7000,0.1140,0.0000,347.5691,347.5691,5.5501,2493.2691,0.0000,-2493.2691,19.6101,13.1157,16.3629,2.2070,148971.4477,19.5622,19.6308,19.5965,-3.8204,1.9064,19.5871,19.6368,19.6119,-2.9406,2.0204,19.5622,19.5964,19.5793,-3.9261,-3.9268,13.1874,13.2539,13.2207,-3.7075,-1.9064,13.1157,13.1874,13.1516,-4.2357,-2.0204,13.1157,13.1538,13.1348,-4.3754,3.9268,11.8639,927.0600,-125575.3000,148971.4477
2325.0000,12.9998,19.3717,0.0000,113648.3000,-113648.3000,5.3709,0.0000,18349.5636,18349.5636,260.4041,131997.8636,0.0000,-131997.8636,12.9981,18.6660,0.0000,603.3000,-603.3000,0.0321,0.0000,97.4726,97.4726,1.5585,700.7726,0.0000,-700.7726,19.4126,12.9579,16.1853,1.9928,134511.5654,19.3717,19.4190,19.3953,-2.4730,1.7796,19.4057,19.4484,19.4270,-2.2767,1.8117,19.3717,19.3945,19.3831,-2.4133,-3.5913,12.9981,13.0449,13.0215,-2.4492,-1.7796,12.9579,12.9981,12.9780,-2.1402,-1.8117,12.9579,12.9774,12.9677,-2.0620,3.5913,10.7668,841.3359,-114251.6000,134511.5654
2326.0000,12.8228,19.1910,0.0000,87903.3000,-87903.3000,4.1542,0.0000,14135.1844,14135.1844,201.1724,102038.4844,0.0000,-102038.4844,12.8219,18.4879,0.0000,2488.4000,-2488.4000,0.1322,0.0000,401.0879,401.0879,6.4237,2889.4879,0.0000,-2889.4879,19.2254,12.7701,15.9977,1.5811,106724.5596,19.1910,19.2463,19.2187,-2.1775,1.3407,19.1782,19.2401,19.2092,-2.6750,1.4729,19.1910,19.2177,19.2044,-2.2026,-2.8136,12.8219,12.8758,12.8489,-2.1289,-1.3407,12.7701,12.8219,12.7960,-2.2420,-1.4729,12.7701,12.7975,12.7838,-2.2646,2.8136,8.5371,667.1028,-90391.7000,106724.5596
2327.0000,12.6908,19.0560,2.8000,75499.1000,-75496.3000,3.5682,0.5872,12103.9591,12104.5463,172.5963,87603.0591,2.2128,-87600.8463,12.6882,17.9450,136.5000,3108.8000,-2972.3000,0.1727,28.7011,500.1964,528.8975,8.3962,3608.9964,107.7989,-3501.1975,19.0601,12.6468,15.8535,1.3709,92533.9743,19.0560,19.1069,19.0815,-1.7012,1.1318,18.9531,19.0239,18.9885,-2.7083,1.3045,19.0560,19.0795,19.0678,-1.6938,-2.4363,12.6882,12.7385,12.7134,-1.6804,-1.1318,12.6468,12.6882,12.6675,-1.5953,-1.3045,12.6468,12.6686,12.6577,-1.5666,2.4363,7.4468,581.9031,-78468.6000,92533.9743
2328.0000,12.6798,19.0350,61.2000,67919.5000,-67858.3000,3.2130,12.8369,10886.0849,10898.9218,155.2920,78805.5849,48.3631,-78757.2218,19.0501,19.8037,1115.2000,1061.7000,53.5000,-0.1177,213.9448,189.4924,403.4372,5.8203,1251.1924,901.2552,-349.9372,19.0374,12.4143,15.7258,1.1714,79070.1487,19.0350,19.0501,19.0426,-0.5145,1.1102,19.0501,19.0293,19.0397,0.5724,0.9925,19.0350,19.0412,19.0381,-0.4033,-2.1028,13.2765,13.0993,13.1879,5.6811,-1.1102,12.4143,12.5025,12.4584,-2.5693,-0.9925,12.4143,12.4584,12.4363,-2.7172,2.1028,6.3942,499.6510,-67804.8000,79070.1487
2329.0000,12.6310,18.9700,138.7000,61526.9000,-61388.2000,2.9149,29.1167,9850.5185,9879.6352,140.8844,71377.4185,109.5833,-71267.8352,12.5511,15.7075,1873.1000,5373.0000,-3499.9000,0.3884,394.7209,862.9419,1257.6629,18.8952,6235.9419,1478.3791,-4757.5629,18.7182,12.5882,15.6532,1.1571,78101.4161,18.9700,18.9993,18.9846,-0.7450,0.8422,17.9603,18.2727,18.1165,-11.1867,1.2306,18.9700,18.9826,18.9763,-0.7914,-2.0728,12.5511,12.8038,12.6775,-6.2052,-0.8422,12.5882,12.5511,12.5697,1.2974,-1.2306,12.5882,12.5608,12.5745,1.6222,2.0728,6.5749,513.7751,-64888.1000,78101.4161
