Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2330.0000,12.6596,18.9794,222.9000,55597.7000,-55374.8000,2.6391,46.7699,8907.0476,8953.8175,127.5247,64504.7476,176.1301,-64328.6175,12.6471,15.1015,2897.7000,5769.8000,-2872.1000,0.4658,609.6885,927.8387,1537.5272,22.8999,6697.6387,2288.0115,-4409.6272,18.4727,12.6792,15.5759,1.0279,69380.2934,18.9794,18.9823,18.9808,-0.0911,0.7244,17.4635,17.6581,17.5608,-6.7510,1.1902,18.9794,18.9790,18.9792,-0.0106,-1.9147,12.6471,12.6613,12.6542,-0.3269,-0.7244,12.6792,12.6471,12.6631,1.0823,-1.1902,12.6792,12.6590,12.6691,1.0958,1.9147,6.1849,483.3005,-58246.9000,69380.2934
2331.0000,12.7051,18.9949,346.7000,51234.4000,-50887.7000,2.4393,72.6905,8216.5519,8289.2423,117.9081,59450.9519,274.0095,-59176.9423,12.7063,14.4249,3717.9000,5305.4000,-1587.5000,0.4862,781.5137,853.8269,1635.3406,23.9627,6159.2269,2936.3863,-3222.8406,18.2952,12.7250,15.5101,0.9312,62853.5164,18.9949,18.9888,18.9918,0.0869,0.6510,17.0376,17.1998,17.1187,-5.3814,1.1372,18.9949,18.9919,18.9934,0.1257,-1.7883,12.7063,12.6817,12.6940,0.4356,-0.6510,12.7250,12.7063,12.7156,0.5882,-1.1372,12.7250,12.7136,12.7193,0.5605,1.7883,5.8304,455.5982,-52475.2000,62853.5164
2332.0000,13.2648,19.5382,462.0000,50057.7000,-49595.7000,2.3897,95.9627,8131.9828,8227.9455,115.5554,58189.6828,366.0373,-57823.6455,19.3458,19.7097,5314.9000,4295.7000,1019.2000,-0.5203,1015.9059,771.0532,1786.9591,25.7639,5066.7532,4298.9941,-767.7591,19.0479,11.8245,15.4362,0.7716,52082.7875,19.5382,19.3458,19.4420,5.3869,0.9700,19.3458,17.9384,18.6421,18.3390,0.4497,19.5382,19.3993,19.4687,5.6911,-1.4197,16.3158,15.0378,15.6768,35.9499,-0.9700,11.8245,12.3889,12.1067,-7.3942,-0.4497,11.8245,12.0535,11.9390,-9.4624,1.4197,4.7630,372.1886,-48576.5000,52082.7875
2333.0000,13.2696,19.5149,553.8000,47022.0000,-46468.2000,2.2510,115.0215,7639.6710,7754.6925,109.2319,54661.6710,438.7785,-54222.8925,19.4884,19.1144,5757.1000,3344.0000,2413.1000,-0.4940,1098.5100,601.8850,1700.3951,23.0457,3945.8850,4658.5900,712.7049,19.3655,11.4379,15.4017,0.7959,53723.1265,19.5149,19.4884,19.5016,0.6745,0.9150,19.4884,18.9298,19.2091,6.7966,0.4210,19.5149,19.5028,19.5089,0.4384,-1.3360,15.7865,15.7464,15.7665,1.0366,-0.9150,11.4379,11.8810,11.6595,-5.4428,-0.4210,11.4379,11.5732,11.5056,-5.2763,1.3360,4.4655,348.9371,-44055.1000,53723.1265
2334.0000,12.4859,18.5058,1714.7000,55055.3000,-53340.6000,2.6911,360.8430,8785.3880,9146.2310,130.6602,63840.6880,1353.8570,-62486.8310,18.8741,17.5887,849.4000,315.5000,533.9000,-0.0634,163.3129,56.1226,219.4355,2.9227,371.6226,686.0871,314.4645,18.8107,12.0355,15.4231,1.0173,68664.4108,18.5058,18.8741,18.6899,-9.8412,0.9182,18.8741,19.0057,18.9399,-3.2944,0.8547,18.5058,18.7167,18.6112,-10.8780,-1.7729,12.2828,13.5697,12.9262,-34.3212,-0.9182,12.0355,11.8889,11.9622,3.6082,-0.8547,12.0355,11.9246,11.9801,5.6807,1.7729,5.3628,419.0587,-52806.7000,68664.4108
2335.0000,12.3210,18.6545,176.8000,80577.1000,-80400.3000,3.8172,37.3101,12810.1623,12847.4724,184.2684,93387.2623,139.4899,-93247.7724,18.6648,14.8563,240.4000,0.0000,240.4000,-0.0132,46.3441,0.0000,46.3441,0.5956,0.0000,194.0559,194.0559,18.6796,12.3143,15.4970,1.3836,93391.6143,18.6545,18.6648,18.6596,-0.4111,1.2768,18.6648,18.7429,18.7039,-2.8938,1.2636,18.6545,18.6481,18.6513,0.4381,-2.5404,12.2426,12.4344,12.3385,-7.1382,-1.2768,12.3143,12.2152,12.2648,3.6056,-1.2636,12.3143,12.2640,12.2892,3.6846,2.5404,7.5892,593.0312,-80159.9000,93391.6143
2336.0000,12.3756,18.7317,27.4000,93179.0000,-93151.6000,4.4050,5.7769,14831.8975,14837.6744,212.4002,108010.8975,21.6231,-107989.2744,12.3654,12.3654,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7182,12.3982,15.5582,1.5908,107376.9786,18.7317,18.7142,18.7229,0.7181,1.4683,18.7142,18.7120,18.7131,0.0654,1.4683,18.7317,18.7212,18.7265,0.8614,-2.9367,12.3654,12.3591,12.3623,0.2411,-1.4683,12.3982,12.3654,12.3818,1.3663,-1.4683,12.3982,12.3839,12.3910,1.1839,2.9367,8.7540,684.0516,-93151.6000,107376.9786
2337.0000,12.4893,18.8509,0.0000,118323.6000,-118323.6000,5.5919,0.0000,18882.8204,18882.8204,269.7180,137206.4204,0.0000,-137206.4204,12.4886,12.4886,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8263,12.5151,15.6707,2.0166,136119.6456,18.8509,18.8255,18.8382,1.3455,1.8640,18.8255,18.8032,18.8144,1.1768,1.8640,18.8509,18.8379,18.8444,1.3776,-3.7279,12.4886,12.4636,12.4761,1.3282,-1.8640,12.5151,12.4886,12.5019,1.4036,-1.8640,12.5151,12.5022,12.5086,1.3735,3.7279,11.1145,868.5051,-118323.6000,136119.6456
2338.0000,12.5856,18.9491,0.0000,133244.2000,-133244.2000,6.2970,0.0000,21310.4747,21310.4747,303.9477,154554.6747,0.0000,-154554.6747,12.5859,12.5859,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9292,12.6040,15.7666,2.2759,153622.5387,18.9491,18.9294,18.9392,1.1735,2.0990,18.9294,18.9089,18.9191,1.2186,2.0990,18.9491,18.9393,18.9442,1.1589,-4.1980,12.5859,12.5664,12.5761,1.1613,-2.0990,12.6040,12.5859,12.5950,1.0776,-2.0990,12.6040,12.5952,12.5996,1.0521,4.1980,12.5205,978.3727,-133244.2000,153622.5387
2339.0000,12.6501,19.0149,0.0000,139343.7000,-139343.7000,6.5853,0.0000,22318.7530,22318.7530,318.0555,161662.4530,0.0000,-161662.4530,12.6504,18.3147,0.0000,87.7000,-87.7000,0.0047,0.0000,14.1036,14.1036,0.2260,101.8036,0.0000,-101.8036,19.0013,12.6617,15.8315,2.3872,161136.7898,19.0149,19.0020,19.0085,0.7899,2.1935,19.0006,18.9868,18.9937,0.8539,2.1982,19.0149,19.0086,19.0118,0.7694,-4.3917,12.6504,12.6378,12.6441,0.7747,-2.1935,12.6617,12.6504,12.6561,0.6915,-2.1982,12.6617,12.6562,12.6590,0.6705,4.3917,13.1070,1024.1958,-139431.4000,161136.7898
2340.0000,12.6974,19.0631,0.0000,143228.3000,-143228.3000,6.7688,0.0000,22965.7017,22965.7017,327.0561,166194.0017,0.0000,-166194.0017,12.6975,18.3623,0.0000,34.8000,-34.8000,0.0018,0.0000,5.5999,5.5999,0.0897,40.3999,0.0000,-40.3999,19.0537,12.7056,15.8797,2.4560,165777.2386,19.0631,19.0541,19.0586,0.5597,2.2557,19.0536,19.0437,19.0486,0.6177,2.2575,19.0631,19.0587,19.0609,0.5476,-4.5132,12.6975,12.6887,12.6931,0.5461,-2.2557,12.7056,12.6975,12.7016,0.5038,-2.2575,12.7056,12.7017,12.7037,0.4938,4.5132,13.4692,1052.5045,-143263.1000,165777.2386
2341.0000,12.7375,19.1040,0.0000,146916.3000,-146916.3000,6.9431,0.0000,23578.6381,23578.6381,335.5784,170494.9381,0.0000,-170494.9381,12.7375,12.7375,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0967,12.7444,15.9205,2.5202,170113.0397,19.1040,19.0968,19.1004,0.4586,2.3144,19.0968,19.0891,19.0929,0.4889,2.3144,19.1040,19.1005,19.1023,0.4530,-4.6288,12.7375,12.7305,12.7340,0.4474,-2.3144,12.7444,12.7375,12.7409,0.4293,-2.3144,12.7444,12.7410,12.7427,0.4251,4.6288,13.8143,1079.4715,-146916.3000,170113.0397
2342.0000,12.7762,19.1435,0.0000,151374.3000,-151374.3000,7.1538,0.0000,24315.6201,24315.6201,345.8495,175689.9201,0.0000,-175689.9201,12.7762,12.7762,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1368,12.7827,15.9597,2.5974,175325.5536,19.1435,19.1369,19.1402,0.4343,2.3846,19.1369,19.1300,19.1334,0.4431,2.3846,19.1435,19.1402,19.1419,0.4324,-4.7692,12.7762,12.7697,12.7729,0.4242,-2.3846,12.7827,12.7762,12.7794,0.4188,-2.3846,12.7827,12.7794,12.7811,0.4176,4.7692,14.2353,1112.3681,-151374.3000,175325.5536
2343.0000,12.6649,19.0300,0.0000,114159.9000,-114159.9000,5.3951,0.0000,18291.2406,18291.2406,260.8890,132451.1406,0.0000,-132451.1406,12.6668,12.6668,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0516,12.6369,15.8443,1.9775,133482.8553,19.0300,19.0532,19.0416,-1.2356,1.7984,19.0532,19.0701,19.0616,-0.9124,1.7984,19.0300,19.0424,19.0362,-1.3207,-3.5967,12.6668,12.6891,12.6779,-1.1924,-1.7984,12.6369,12.6668,12.6519,-1.5854,-1.7984,12.6369,12.6528,12.6449,-1.6889,3.5967,10.7370,839.0026,-114159.9000,133482.8553
2344.0000,12.6356,19.0001,0.0000,115982.6000,-115982.6000,5.4812,0.0000,18570.8572,18570.8572,264.8667,134553.4572,0.0000,-134553.4572,12.6345,12.6345,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0094,12.6297,15.8196,1.9981,134873.8832,19.0001,19.0089,19.0045,-0.4936,1.8271,19.0089,19.0199,19.0144,-0.6156,1.8271,19.0001,19.0041,19.0021,-0.4573,-3.6542,12.6345,12.6437,12.6391,-0.5140,-1.8271,12.6297,12.6345,12.6321,-0.2838,-1.8271,12.6297,12.6315,12.6306,-0.2181,3.6542,10.9046,852.0979,-115982.6000,134873.8832
2345.0000,12.6187,18.9829,0.0000,114737.2000,-114737.2000,5.4224,0.0000,18364.3924,18364.3924,261.9737,133101.5924,0.0000,-133101.5924,12.6185,12.6185,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9879,12.6146,15.8013,1.9747,133291.8587,18.9829,18.9877,18.9853,-0.2776,1.8075,18.9877,18.9935,18.9906,-0.3336,1.8075,18.9829,18.9852,18.9840,-0.2642,-3.6149,12.6185,12.6231,12.6208,-0.2668,-1.8075,12.6146,12.6185,12.6166,-0.2334,-1.8075,12.6146,12.6165,12.6156,-0.2273,3.6149,10.7865,842.8700,-114737.2000,133291.8587
2346.0000,12.5652,18.9283,0.0000,102686.2000,-102686.2000,4.8529,0.0000,16415.5556,16415.5556,234.4331,119101.7556,0.0000,-119101.7556,12.5658,12.5658,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9412,12.5504,15.7458,1.7721,119619.1407,18.9283,18.9416,18.9350,-0.6531,1.6176,18.9416,18.9531,18.9473,-0.5673,1.6176,18.9283,18.9352,18.9318,-0.6766,-3.2352,12.5658,12.5787,12.5722,-0.6321,-1.6176,12.5504,12.5658,12.5581,-0.7516,-1.6176,12.5504,12.5584,12.5544,-0.7839,3.2352,9.6530,754.3020,-102686.2000,119619.1407
2347.0000,12.5273,18.8897,0.0000,99112.6000,-99112.6000,4.6840,0.0000,15830.6560,15830.6560,226.1977,114943.2560,0.0000,-114943.2560,12.5271,12.5271,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9007,12.5171,15.7089,1.7085,115326.9713,18.8897,18.9007,18.8952,-0.5259,1.5613,18.9007,18.9120,18.9063,-0.5409,1.5613,18.8897,18.8951,18.8924,-0.5207,-3.1226,12.5271,12.5380,12.5326,-0.5245,-1.5613,12.5171,12.5271,12.5221,-0.4801,-1.5613,12.5171,12.5220,12.5195,-0.4667,3.1226,9.3155,727.9285,-99112.6000,115326.9713
2348.0000,12.3727,18.7320,0.0000,59283.8000,-59283.8000,2.8017,0.0000,9435.9475,9435.9475,135.2668,68719.7475,0.0000,-68719.7475,12.3790,12.3790,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7876,12.2963,15.5419,1.0392,70146.7644,18.7320,18.7919,18.7619,-1.6536,0.9339,18.7919,18.8341,18.8130,-1.1718,0.9339,18.7320,18.7644,18.7482,-1.7862,-1.8678,12.3790,12.4355,12.4072,-1.5581,-0.9339,12.2963,12.3790,12.3376,-2.2718,-0.9339,12.2963,12.3413,12.3188,-2.4686,1.8678,5.5714,435.3555,-59283.8000,70146.7644
2349.0000,12.2848,18.6423,0.0000,56475.9000,-56475.9000,2.6690,0.0000,8971.2234,8971.2234,128.7341,65447.1234,0.0000,-65447.1234,12.2818,12.2818,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6885,12.2469,15.4677,0.9824,66312.7373,18.6423,18.6882,18.6653,-1.2126,0.8897,18.6882,18.7360,18.7121,-1.2636,0.8897,18.6423,18.6648,18.6536,-1.1877,-1.7793,12.2818,12.3299,12.3058,-1.2697,-0.8897,12.2469,12.2818,12.2643,-0.9306,-0.8897,12.2469,12.2622,12.2545,-0.8210,1.7793,5.3049,414.5339,-56475.9000,66312.7373
2350.0000,12.2156,18.5718,0.0000,48225.9000,-48225.9000,2.2791,0.0000,7648.7985,7648.7985,109.8677,55874.6985,0.0000,-55874.6985,12.2152,12.2152,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6132,12.1770,15.3951,0.8382,56577.7134,18.5718,18.6126,18.5922,-0.9276,0.7597,18.6126,18.6560,18.6343,-0.9851,0.7597,18.5718,18.5918,18.5818,-0.9115,-1.5194,12.2152,12.2547,12.2349,-0.9013,-0.7597,12.1770,12.2152,12.1961,-0.8694,-0.7597,12.1770,12.1960,12.1865,-0.8667,1.5194,4.5287,353.8814,-48225.9000,56577.7134
2351.0000,12.1635,18.5094,35.6000,43189.5000,-43153.9000,2.0429,7.5328,6842.0014,6849.5342,98.4452,50031.5014,28.0672,-50003.4342,18.5487,14.7266,139.4000,0.0000,139.4000,-0.0077,26.9133,0.0000,26.9133,0.3888,0.0000,112.4867,112.4867,18.5491,12.1229,15.3360,0.7474,50446.6591,18.5094,18.5487,18.5290,-0.8083,0.6835,18.5487,18.5896,18.5692,-0.8318,0.6759,18.5094,18.5290,18.5192,-0.8019,-1.3594,12.1868,12.2099,12.1984,-0.4875,-0.6835,12.1229,12.1580,12.1404,-0.7174,-0.6759,12.1229,12.1401,12.1315,-0.7096,1.3594,4.0590,317.1746,-43014.5000,50446.6591
2352.0000,12.2017,18.2649,991.4000,37244.6000,-36253.2000,1.8117,209.6395,5905.2867,6114.9262,87.4114,43149.8867,781.7605,-42368.1262,18.3975,14.5921,1147.7000,0.0000,1147.7000,-0.0631,222.0124,0.0000,222.0124,2.8592,0.0000,925.6876,925.6876,18.3893,12.1587,15.2740,0.6226,42022.6550,18.2649,18.3975,18.3312,-2.4334,0.6249,18.3975,18.4910,18.4442,-1.5534,0.5619,18.2649,18.3411,18.3030,-2.6546,-1.1868,12.3961,12.2981,12.3471,1.7490,-0.6249,12.1587,12.1496,12.1541,0.1193,-0.5619,12.1587,12.1510,12.1548,0.2355,1.1868,3.5970,281.0749,-35105.5000,42022.6550
2353.0000,12.3437,18.1754,1591.0000,32446.5000,-30855.5000,1.6162,335.6191,5160.9889,5496.6081,78.0914,37607.4889,1255.3809,-36352.1081,18.2371,14.4336,2348.1000,0.0000,2348.1000,-0.1290,455.1644,0.0000,455.1644,5.8648,0.0000,1892.9356,1892.9356,18.2448,12.3024,15.2736,0.7793,52605.1069,18.1754,18.2371,18.2062,-1.5537,0.8511,18.2371,18.3304,18.2837,-1.9828,0.7221,18.1754,18.2055,18.1904,-1.4044,-1.5731,12.5698,12.4829,12.5264,2.1178,-0.8511,12.3024,12.2368,12.2696,1.3476,-0.7221,12.3024,12.2683,12.2854,1.5295,1.5731,3.2062,250.5356,-28507.4000,52605.1069
2354.0000,12.4454,18.0088,2171.1000,28468.8000,-26297.7000,1.4583,457.2014,4538.7123,4995.9137,70.6112,33007.5123,1713.8986,-31293.6137,18.0928,14.2910,2601.5000,0.0000,2601.5000,-0.1430,505.2360,0.0000,505.2360,6.5154,0.0000,2096.2640,2096.2640,18.0968,12.3721,15.2344,0.6688,45144.4983,18.0088,18.0928,18.0508,-1.9216,0.7768,18.0928,18.1878,18.1403,-1.7768,0.6339,18.0088,18.0559,18.0323,-1.9538,-1.4107,12.6845,12.6183,12.6514,1.4628,-0.7768,12.3721,12.3222,12.3471,0.8893,-0.6339,12.3721,12.3502,12.3611,0.8679,1.4107,2.8946,226.1890,-23696.2000,45144.4983
2355.0000,12.5345,17.8184,2652.0000,24952.6000,-22300.6000,1.3172,557.6306,3986.1787,4543.8093,63.8893,28938.7787,2094.3694,-26844.4093,17.9242,14.1244,2892.9000,0.0000,2892.9000,-0.1590,563.0771,0.0000,563.0771,7.2631,0.0000,2329.8229,2329.8229,17.9291,12.4537,15.1914,0.5684,38368.2595,17.8184,17.9242,17.8713,-2.2125,0.7116,17.9242,18.0431,17.9836,-1.9366,0.5526,17.8184,17.8792,17.8488,-2.2607,-1.2642,12.7823,12.7238,12.7530,1.1805,-0.7116,12.4537,12.3962,12.4250,0.8939,-0.5526,12.4537,12.4280,12.4409,0.9166,1.2642,2.6151,204.3487,-19407.7000,38368.2595
2356.0000,12.6147,17.6855,3190.1000,24457.6000,-21267.5000,1.3218,669.8684,3914.2320,4584.1004,64.1943,28371.8320,2520.2316,-25851.6004,17.7700,13.9721,2853.1000,0.0000,2853.1000,-0.1568,556.4670,0.0000,556.4670,7.1839,0.0000,2296.6330,2296.6330,17.7791,12.5492,15.1642,0.5457,36831.8982,17.6855,17.7700,17.7277,-1.7781,0.7132,17.7700,17.8870,17.8285,-1.9180,0.5564,17.6855,17.7319,17.7087,-1.7373,-1.2695,12.8099,12.7849,12.7974,0.4894,-0.7132,12.5492,12.4824,12.5158,1.0499,-0.5564,12.5492,12.5191,12.5341,1.0798,1.2695,2.6265,205.2402,-18414.4000,36831.8982
2357.0000,12.7066,17.4538,3707.8000,21900.9000,-18193.1000,1.2279,777.3729,3512.4014,4289.7743,59.7316,25413.3014,2930.4271,-22482.8743,17.5843,13.7887,3052.2000,0.0000,3052.2000,-0.1677,596.7797,0.0000,596.7797,7.7055,0.0000,2455.4203,2455.4203,17.5902,12.6687,15.1295,0.4708,31777.8433,17.4538,17.5843,17.5190,-2.5647,0.6699,17.5843,17.7281,17.6562,-2.1255,0.5021,17.4538,17.5310,17.4924,-2.6556,-1.1720,12.8827,12.8429,12.8628,0.7433,-0.6699,12.6687,12.5800,12.6244,1.2644,-0.5021,12.6687,12.6286,12.6487,1.3362,1.1720,2.4410,190.7422,-15140.9000,31777.8433
2358.0000,13.0181,16.5644,11140.7000,32507.0000,-21366.3000,2.1158,2323.5785,5250.7691,7574.3476,103.4464,37757.7691,8817.1215,-28940.6476,16.9699,13.1820,3671.6000,0.0000,3671.6000,-0.2018,723.9192,0.0000,723.9192,9.2989,0.0000,2947.6808,2947.6808,16.9697,13.2229,15.0963,0.4098,27660.4079,16.5644,16.9699,16.7672,-9.1192,0.7725,16.9699,17.3372,17.1535,-6.1120,0.5708,16.5644,16.8136,16.6890,-9.7413,-1.3433,12.9766,12.9290,12.9528,1.0401,-0.7725,13.2229,12.9040,13.0635,5.2529,-0.5708,13.2229,13.0694,13.1461,5.9571,1.3433,4.2226,329.9563,-17694.7000,27660.4079
2359.0000,12.8287,18.1209,4503.6000,42530.8000,-38027.2000,2.2442,942.2838,6840.0437,7782.3275,109.0744,49370.8437,3561.3162,-45809.5275,17.5643,13.7689,2968.2000,0.0000,2968.2000,-0.1631,580.5110,0.0000,580.5110,7.5977,0.0000,2387.6890,2387.6890,17.6384,12.5994,15.1189,0.5992,40447.7391,18.1209,17.5643,17.8426,12.9321,0.8024,17.5643,17.3634,17.4639,3.6992,0.6393,18.1209,17.7603,17.9406,15.0579,-1.4418,13.0191,12.9924,13.0058,0.5934,-0.8024,12.5994,12.8279,12.7136,-4.2679,-0.6393,12.5994,12.7376,12.6685,-5.8102,1.4418,4.4701,349.2977,-35059.0000,40447.7391
2360.0000,12.4644,18.2801,2624.8000,51649.8000,-49025.0000,2.5775,552.5656,8237.9565,8790.5222,124.9356,59887.7565,2072.2344,-57815.5222,18.1119,14.3098,595.8000,0.0000,595.8000,-0.0327,115.6811,0.0000,115.6811,1.5095,0.0000,480.1189,480.1189,18.0908,12.2538,15.1723,0.8487,57290.1862,18.2801,18.1119,18.1960,4.2183,0.8701,18.1119,17.8547,17.9833,6.2218,0.8373,18.2801,18.2067,18.2434,3.6078,-1.7074,12.5078,12.7004,12.6041,-4.8933,-0.8701,12.2538,12.4373,12.3456,-4.4874,-0.8373,12.2538,12.3442,12.2990,-4.5046,1.7074,5.1338,401.1603,-48429.2000,57290.1862
2361.0000,12.1908,18.4974,272.0000,62387.3000,-62115.3000,2.9625,57.5273,9889.3340,9946.8613,143.0074,72276.6340,214.4727,-72062.1613,12.1745,12.1745,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.3832,12.0824,15.2328,1.0666,71994.9055,18.4974,18.3930,18.4452,2.9614,0.9875,18.3930,18.2510,18.3220,4.0418,0.9875,18.4974,18.4492,18.4733,2.7287,-1.9750,12.1745,12.3244,12.2494,-4.3261,-0.9875,12.0824,12.1745,12.1284,-2.6664,-0.9875,12.0824,12.1240,12.1032,-2.4091,1.9750,5.8907,460.3071,-62115.3000,71994.9055
2362.0000,12.1225,18.4334,252.8000,65532.2000,-65279.4000,3.1101,53.5288,10371.9598,10425.4886,149.8757,75904.1598,199.2712,-75704.8886,12.1128,12.1128,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4272,12.1042,15.2657,1.1237,75849.1871,18.4334,18.4378,18.4356,-0.1613,1.0367,18.4378,18.3996,18.4187,1.1212,1.0367,18.4334,18.4410,18.4372,-0.4817,-2.0734,12.1128,12.1589,12.1359,-1.4167,-1.0367,12.1042,12.1128,12.1085,-0.2867,-1.0367,12.1042,12.1043,12.1043,-0.0332,2.0734,6.1790,482.8321,-65279.4000,75849.1871
2363.0000,12.1307,18.4466,232.6000,67935.9000,-67703.3000,3.2227,49.2447,10754.3666,10803.6113,155.2297,78690.2666,183.3553,-78506.9113,12.1275,12.1275,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4421,12.1360,15.2891,1.1613,78384.7486,18.4466,18.4435,18.4451,0.0679,1.0742,18.4435,18.4360,18.4397,0.2075,1.0742,18.4466,18.4452,18.4459,0.0592,-2.1485,12.1275,12.1307,12.1291,-0.1273,-1.0742,12.1360,12.1275,12.1318,0.2347,-1.0742,12.1360,12.1307,12.1333,0.3047,2.1485,6.4011,500.1929,-67703.3000,78384.7486
2364.0000,12.1524,18.4652,261.7000,70022.0000,-69760.3000,3.3228,55.3851,11089.9912,11145.3763,160.0625,81111.9912,206.3149,-80905.6763,12.1518,17.8110,0.0000,90.5000,-90.5000,0.0048,0.0000,14.4605,14.4605,0.2329,104.9605,0.0000,-104.9605,18.4587,12.1604,15.3095,1.1976,80835.4691,18.4652,18.4593,18.4623,0.1613,1.1060,18.4565,18.4517,18.4541,0.1270,1.1108,18.4652,18.4622,18.4637,0.1684,-2.2168,12.1518,12.1451,12.1485,0.1872,-1.1060,12.1604,12.1518,12.1561,0.2476,-1.1108,12.1604,12.1560,12.1582,0.2541,2.2168,6.6098,516.4958,-69850.8000,80835.4691
2365.0000,12.1895,18.4677,498.5000,72209.9000,-71711.4000,3.4385,105.4338,11446.0412,11551.4749,165.6916,83655.9412,393.0662,-83262.8749,12.1892,17.8488,0.0000,852.1000,-852.1000,0.0453,0.0000,136.2168,136.2168,2.1927,988.3168,0.0000,-988.3168,18.4603,12.2028,15.3315,1.2456,84081.2342,18.4677,18.4664,18.4671,0.0116,1.1311,18.4427,18.4465,18.4446,-0.1607,1.1764,18.4677,18.4672,18.4675,-0.0008,-2.3074,12.1892,12.1770,12.1831,0.3719,-1.1311,12.2028,12.1892,12.1960,0.4352,-1.1764,12.2028,12.1957,12.1992,0.4490,2.3074,6.9213,540.8424,-72563.5000,84081.2342
2366.0000,12.2415,18.4885,746.3000,76163.6000,-75417.3000,3.6382,157.7044,12086.8515,12244.5559,175.3868,88250.4515,588.5956,-87661.8559,12.2417,17.9018,0.0000,2417.1000,-2417.1000,0.1284,0.0000,386.6558,386.6558,6.2208,2803.7558,0.0000,-2803.7558,18.4666,12.2586,15.3626,1.3362,90190.4840,18.4885,18.4824,18.4854,0.1758,1.1699,18.4250,18.4308,18.4279,-0.2476,1.2984,18.4885,18.4854,18.4869,0.1890,-2.4683,12.2417,12.2244,12.2331,0.5570,-1.1699,12.2586,12.2417,12.2501,0.6073,-1.2984,12.2586,12.2496,12.2541,0.6159,2.4683,7.4852,584.9054,-77834.4000,90190.4840
2367.0000,12.2932,18.5154,990.7000,81697.1000,-80706.4000,3.9125,209.1657,12980.1001,13189.2658,188.6907,94677.2001,781.5343,-93895.6658,12.2939,17.9545,0.0000,2969.9000,-2969.9000,0.1578,0.0000,475.4024,475.4024,7.6450,3445.3024,0.0000,-3445.3024,18.4872,12.3086,15.3979,1.4370,96998.6377,18.5154,18.5073,18.5114,0.2669,1.2516,18.4454,18.4413,18.4434,0.1403,1.4094,18.5154,18.5115,18.5135,0.2743,-2.6609,12.2939,12.2770,12.2855,0.5860,-1.2516,12.3086,12.2939,12.3012,0.5706,-1.4094,12.3086,12.3009,12.3047,0.5650,2.6609,8.0904,632.1935,-83676.3000,96998.6377
2368.0000,12.3303,18.5197,1263.0000,83202.2000,-81939.2000,3.9978,266.4884,13230.2833,13496.7717,192.8970,96432.4833,996.5116,-95435.9717,12.3311,17.9921,0.0000,3096.5000,-3096.5000,0.1645,0.0000,495.9040,495.9040,7.9724,3592.4040,0.0000,-3592.4040,18.4967,12.3407,15.4187,1.4641,98828.0175,18.5197,18.5178,18.5187,0.0423,1.2777,18.4578,18.4545,18.4561,0.1083,1.4423,18.5197,18.5190,18.5193,0.0244,-2.7200,12.3311,12.3187,12.3249,0.4300,-1.2777,12.3407,12.3311,12.3359,0.3718,-1.4423,12.3407,12.3358,12.3382,0.3580,2.7200,8.2752,646.6382,-85035.7000,98828.0175
2369.0000,12.6862,17.6001,9583.0000,64329.7000,-54746.7000,3.5387,2009.8479,10312.2218,12322.0697,171.8949,74641.9218,7573.1521,-67068.7697,12.6800,18.3445,0.0000,1743.2000,-1743.2000,0.0926,0.0000,280.4450,280.4450,4.4887,2023.6450,0.0000,-2023.6450,17.8584,12.8179,15.3381,1.0459,70596.3341,17.6001,17.8821,17.7411,-9.4299,1.1487,17.9166,18.0719,17.9942,-5.6204,1.2413,17.6001,17.7475,17.6738,-10.2498,-2.3900,12.6800,12.5716,12.6258,3.5849,-1.1487,12.8179,12.6800,12.7489,4.9386,-1.2413,12.8179,12.7413,12.7796,5.2806,2.3900,7.2429,565.9674,-56489.9000,70596.3341
2370.0000,12.7843,17.6613,7963.6000,51857.1000,-43893.5000,2.8650,1667.4593,8331.4714,9998.9307,139.3158,60188.5714,6296.1407,-53892.4307,12.7934,18.4591,0.0000,1379.5000,-1379.5000,0.0733,0.0000,222.2674,222.2674,3.5568,1601.7674,0.0000,-1601.7674,17.7215,12.8158,15.2687,0.8236,55596.1165,17.6613,17.6910,17.6761,-0.8305,0.9306,17.7471,17.8324,17.7897,-2.5143,1.0039,17.6613,17.6640,17.6627,-0.1808,-1.9344,12.7934,12.7327,12.7630,1.6099,-0.9306,12.8158,12.7934,12.8046,0.6254,-1.0039,12.8158,12.8091,12.8124,0.3501,1.9344,5.8637,458.1971,-45273.0000,55596.1165
2371.0000,12.8834,17.3833,9257.5000,46012.9000,-36755.4000,2.6561,1935.1627,7409.3407,9344.5035,129.3782,53422.2407,7322.3373,-46099.9035,12.8834,18.5501,0.0000,201.7000,-201.7000,0.0107,0.0000,32.5374,32.5374,0.5203,234.2374,0.0000,-234.2374,17.5001,12.9303,15.2152,0.6964,47003.9751,17.3833,17.4956,17.4394,-2.9026,0.8818,17.5083,17.6152,17.5617,-2.7979,0.8925,17.3833,17.4422,17.4127,-3.0620,-1.7743,12.8834,12.8380,12.8607,1.1323,-0.8818,12.9303,12.8834,12.9069,1.1878,-0.8925,12.9303,12.9059,12.9181,1.2291,1.7743,5.3266,416.2258,-36957.1000,47003.9751
2372.0000,13.3849,15.8717,15603.7000,28403.2000,-12799.5000,2.1540,3234.6227,4627.0695,7861.6922,105.6975,33030.2695,12369.0773,-20661.1922,13.3511,13.3511,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.5144,13.7121,15.1132,0.3449,23281.9944,15.8717,16.5764,16.2240,-14.7135,0.7180,16.5764,17.0195,16.7980,-9.2628,0.7180,15.8717,16.2619,16.0668,-16.2893,-1.4360,13.3511,13.1315,13.2413,4.5469,-0.7180,13.7121,13.3511,13.5316,7.4928,-0.7180,13.7121,13.5116,13.6118,8.3253,1.4360,4.3182,337.4322,-12799.5000,23281.9944
2373.0000,13.5085,16.7608,11424.5000,28947.1000,-17522.6000,1.9623,2363.4478,4729.3050,7092.7527,95.9519,33676.4050,9061.0522,-24615.3527,13.5398,13.5398,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.5958,13.5461,15.0710,0.3420,23082.1800,16.7608,16.5026,16.6317,4.8731,0.6541,16.5026,16.6458,16.5742,-2.7471,0.6541,16.7608,16.5708,16.6658,7.1830,-1.3082,13.5398,13.3965,13.4681,2.6913,-0.6541,13.5461,13.5398,13.5429,0.0909,-0.6541,13.5461,13.5645,13.5553,-0.7283,1.3082,3.9270,306.8602,-17522.6000,23082.1800
2374.0000,13.6156,16.1153,12436.4000,22743.1000,-10306.7000,1.7217,2568.2480,3725.0465,6293.2945,84.2996,26468.1465,9868.1520,-16599.9945,13.6161,13.6161,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.3528,13.6975,15.0251,0.2612,17632.8201,16.1153,16.3907,16.2530,-4.6160,0.5739,16.3907,16.4891,16.4399,-1.6668,0.5739,16.1153,16.2846,16.2000,-5.6682,-1.1478,13.6161,13.5382,13.5771,1.2689,-0.5739,13.6975,13.6161,13.6568,1.3278,-0.5739,13.6975,13.6543,13.6759,1.4095,1.1478,3.4478,269.4189,-10306.7000,17632.8201
2375.0000,13.8838,15.7727,13551.7000,19379.6000,-5827.9000,1.6208,2786.2876,3194.2590,5980.5466,79.4121,22573.8590,10765.4124,-11808.4466,15.9692,12.1925,69.3000,0.0000,69.3000,-0.0038,13.8579,0.0000,13.8579,0.1883,0.0000,55.4421,55.4421,15.9675,14.0306,14.9990,0.2687,18134.2345,15.7727,15.9692,15.8709,-4.6573,0.8117,15.9692,16.1625,16.0658,-4.5606,0.8079,15.7727,15.8702,15.8215,-4.6140,-1.6195,13.8702,13.7513,13.8108,2.7734,-0.8117,14.0306,13.8782,13.9544,3.5448,-0.8079,14.0306,13.9502,13.9904,3.7487,1.6195,3.2469,253.7152,-5758.6000,18134.2345
2376.0000,14.0378,15.7083,12926.9000,16968.3000,-4041.4000,1.4743,2651.1584,2807.0378,5458.1962,72.1602,19775.3378,10275.7416,-9499.5962,15.7799,12.0079,443.9000,0.0000,443.9000,-0.0244,89.0100,0.0000,89.0100,1.1563,0.0000,354.8900,354.8900,15.7934,14.1380,14.9657,0.2069,13964.4436,15.7083,15.7799,15.7441,-1.5767,0.7453,15.7799,15.9085,15.8442,-2.7205,0.7209,15.7083,15.7368,15.7226,-1.2398,-1.4662,13.9894,13.9121,13.9507,1.6430,-0.7453,14.1380,14.0564,14.0972,1.6777,-0.7209,14.1380,14.1017,14.1199,1.5160,1.4662,2.9512,230.6080,-3597.5000,13964.4436
2377.0000,14.1431,15.3935,13415.9000,14963.6000,-1547.7000,1.4050,2746.7395,2481.6112,5228.3508,68.7316,17445.2112,10669.1605,-6776.0508,15.5488,11.7800,1755.9000,0.0000,1755.9000,-0.0965,353.2777,0.0000,353.2777,4.5893,0.0000,1402.6223,1402.6223,15.5484,14.3150,14.9317,0.1417,9567.6148,15.3935,15.5488,15.4712,-3.3402,0.7347,15.5488,15.6947,15.6218,-2.7309,0.6382,15.3935,15.4804,15.4370,-3.4927,-1.3729,13.8897,13.9173,13.9035,-0.6167,-0.7347,14.3150,14.2087,14.2618,1.9400,-0.6382,14.3150,14.2640,14.2895,2.0009,1.3729,2.8099,219.5658,208.2000,9567.6148
2378.0000,15.0397,15.8577,14192.4000,13386.7000,805.7000,-1.3709,2864.2450,2268.5622,5132.8072,67.0294,15655.2622,11328.1550,-4327.1072,15.1169,11.3541,2674.3000,0.0000,2674.3000,-0.1470,541.4968,0.0000,541.4968,7.0183,0.0000,2132.8032,2132.8032,15.0263,14.7511,14.8887,0.0347,2339.4556,15.1169,15.2921,15.2045,-3.2647,-0.6365,14.7511,15.1169,14.9340,-8.3464,-0.7834,14.7511,14.9266,14.8388,-7.2644,1.4199,15.8577,14.8961,15.3769,17.7346,0.6365,14.2316,14.2449,14.2383,-0.3305,0.7834,15.8577,15.4575,15.6576,16.4638,-1.4199,0.1000,7.8141,3480.0000,2339.4556
2379.0000,14.8731,15.2731,15085.3000,12085.3000,3000.0000,-1.3559,3052.5100,2039.7404,5092.2505,65.8241,14125.0404,12032.7900,-2092.2505,14.8506,11.0917,4264.1000,0.0000,4264.1000,-0.2343,866.8477,0.0000,866.8477,11.2770,0.0000,3397.2523,3397.2523,14.9323,14.7943,14.8633,0.0179,1206.9227,14.8506,15.0335,14.9421,-3.2130,-0.5998,14.7943,14.8506,14.8225,-1.3920,-0.8341,14.7943,14.8059,14.8001,-0.5136,1.4340,15.2731,15.3273,15.3002,-0.9717,0.5998,14.1374,14.1783,14.1579,-1.0168,0.8341,15.2731,15.3709,15.3220,-4.0964,-1.4340,0.1000,7.8141,7264.1000,1206.9227
2380.0000,14.2346,16.5734,10189.6000,17420.0000,-7230.4000,1.3533,2083.1050,2895.2913,4978.3962,65.9679,20315.2913,8106.4950,-12208.7962,15.8953,12.1213,6274.2000,0.0000,6274.2000,-0.3448,1255.9913,0.0000,1255.9913,16.6723,0.0000,5018.2087,5018.2087,15.8388,13.9265,14.8827,0.1841,12429.5338,16.5734,15.8953,16.2343,15.5485,0.7916,15.8953,15.2148,15.5551,8.7946,0.4468,16.5734,16.0640,16.3187,18.2791,-1.2384,13.2237,14.0882,13.6559,-19.8893,-0.7916,13.9265,14.0744,14.0004,-1.9461,-0.4468,13.9265,14.3281,14.1273,-14.4636,1.2384,2.7006,211.0317,-956.2000,12429.5338
2381.0000,13.3451,17.8896,4474.7000,22812.7000,-18338.0000,1.3109,928.2099,3712.8960,4641.1060,64.0124,26525.5960,3546.4901,-22979.1060,17.2112,13.4197,8212.8000,0.0000,8212.8000,-0.4513,1613.9373,0.0000,1613.9373,21.4216,0.0000,6598.8627,6598.8627,17.0792,12.7641,14.9217,0.3735,25214.4967,17.8896,17.2112,17.5504,15.8358,0.8059,17.2112,15.9879,16.5996,12.5588,0.3546,17.8896,17.4126,17.6511,16.0332,-1.1604,13.5339,13.5845,13.5592,-1.2139,-0.8059,12.7641,13.6792,13.2216,-9.4446,-0.3546,12.7641,13.1788,12.9715,-13.9949,1.1604,2.6089,203.8619,-10125.2000,25214.4967
2382.0000,12.5302,18.3354,4146.7000,79859.1000,-75712.4000,3.9898,871.9823,12756.2326,13628.2149,193.9001,92615.3326,3274.7177,-89340.6149,18.1312,14.3287,3140.4000,0.0000,3140.4000,-0.1726,609.5888,0.0000,609.5888,8.0049,0.0000,2530.8112,2530.8112,18.0592,12.1956,15.1274,1.2790,86330.1772,18.3354,18.1312,18.2333,8.1951,1.3874,18.1312,17.6840,17.9076,15.7385,1.2149,18.3354,18.2344,18.2849,7.6025,-2.6023,12.7238,12.9419,12.8329,-8.8112,-1.3874,12.1956,12.4959,12.3457,-10.6168,-1.2149,12.1956,12.3106,12.2531,-8.7158,2.6023,7.9513,621.3296,-72572.0000,86330.1772
2383.0000,12.2907,18.6484,0.0000,130021.9000,-130021.9000,6.1447,0.0000,20656.7963,20656.7963,296.6740,150678.6963,0.0000,-150678.6963,18.5727,14.7652,940.0000,0.0000,940.0000,-0.0517,181.4255,0.0000,181.4255,2.3585,0.0000,758.5745,758.5745,18.5588,12.2284,15.3936,2.2040,148771.1042,18.6484,18.5727,18.6105,4.5057,2.0655,18.5727,18.4485,18.5106,7.2306,2.0138,18.6484,18.6132,18.6308,4.1277,-4.0793,12.3135,12.4088,12.3611,-5.7396,-2.0655,12.2284,12.2506,12.2395,-1.3285,-2.0138,12.2284,12.2309,12.2296,-0.3294,4.0793,12.2160,954.5723,-129081.9000,148771.1042
2384.0000,12.4731,18.8344,0.0000,147565.6000,-147565.6000,6.9738,0.0000,23540.7997,23540.7997,336.1948,171106.3997,0.0000,-171106.3997,12.4695,18.1137,0.0000,15818.9000,-15818.9000,0.8405,0.0000,2537.9253,2537.9253,41.8982,18356.8253,0.0000,-18356.8253,18.7317,12.5050,15.6183,2.7803,187672.3302,18.8344,18.7933,18.8138,2.4072,2.0444,18.5953,18.5841,18.5897,0.9084,2.8850,18.8344,18.8180,18.8262,2.3116,-4.9294,12.4695,12.4497,12.4596,1.1419,-2.0444,12.5050,12.4695,12.4872,2.9431,-2.8850,12.5050,12.4828,12.4939,3.1424,4.9294,15.5561,1215.5719,-163384.5000,187672.3302
2385.0000,12.6841,19.0496,0.0000,164347.8000,-164347.8000,7.7669,0.0000,26344.1252,26344.1252,374.8607,190691.9252,0.0000,-190691.9252,12.6881,18.3528,0.0000,25316.9000,-25316.9000,1.3452,0.0000,4073.4075,4073.4075,65.2243,29390.3075,0.0000,-29390.3075,18.9202,12.7135,15.8168,3.2317,218137.5909,19.0496,19.0081,19.0289,2.5485,2.1406,18.7552,18.7368,18.7460,1.8395,3.4858,19.0496,19.0338,19.0417,2.5543,-5.6263,12.6881,12.6479,12.6680,2.4691,-2.1406,12.7135,12.6881,12.7008,2.5312,-3.4858,12.7135,12.6979,12.7057,2.5096,5.6263,18.1232,1416.1690,-189664.7000,218137.5909
2386.0000,12.8492,19.2180,0.0000,174988.6000,-174988.6000,8.2698,0.0000,28155.8968,28155.8968,399.6661,203144.4968,0.0000,-203144.4968,12.8529,18.5193,0.0000,30724.2000,-30724.2000,1.6325,0.0000,4954.2807,4954.2807,79.2196,35678.4807,0.0000,-35678.4807,19.0823,12.8702,15.9763,3.5150,237262.4199,19.2180,19.1858,19.2019,2.0416,2.2124,18.9028,18.8869,18.8948,1.7498,3.8449,19.2180,19.2064,19.2122,2.0113,-6.0574,12.8529,12.8214,12.8372,1.9947,-2.2124,12.8702,12.8529,12.8616,1.8935,-3.8449,12.8702,12.8594,12.8648,1.8733,6.0574,19.7078,1539.9963,-205712.8000,237262.4199
2387.0000,13.0626,19.4357,0.0000,198967.6000,-198967.6000,9.4030,0.0000,32171.7043,32171.7043,454.9116,231139.3043,0.0000,-231139.3043,13.0668,18.7354,0.0000,39551.1000,-39551.1000,2.1015,0.0000,6396.0762,6396.0762,102.0425,45947.1762,0.0000,-45947.1762,19.2855,13.0864,16.1860,4.0752,275074.0028,19.4357,19.3992,19.4174,2.5547,2.4338,19.0916,19.0745,19.0831,2.2250,4.5353,19.4357,19.4229,19.4293,2.5732,-6.9692,13.0668,13.0309,13.0489,2.5080,-2.4338,13.0864,13.0668,13.0766,2.5487,-4.5353,13.0864,13.0736,13.0800,2.5512,6.9692,22.9085,1790.1063,-238518.7000,275074.0028
2388.0000,13.1754,19.5509,0.0000,210785.1000,-210785.1000,9.9615,0.0000,34171.5371,34171.5371,482.5899,244956.6371,0.0000,-244956.6371,13.1776,18.8474,0.0000,32759.3000,-32759.3000,1.7406,0.0000,5305.7649,5305.7649,84.5887,38065.0649,0.0000,-38065.0649,19.4316,13.1873,16.3094,4.1754,281836.6665,19.5509,19.5323,19.5416,1.4515,2.7403,19.2662,19.2501,19.2582,2.0670,4.4809,19.5509,19.5442,19.5475,1.3802,-7.2212,13.1776,13.1596,13.1686,1.3989,-2.7403,13.1873,13.1776,13.1824,1.2308,-4.4809,13.1873,13.1814,13.1843,1.2123,7.2212,23.3155,1821.9072,-243544.4000,281836.6665
2389.0000,13.3325,19.7113,0.0000,223007.4000,-223007.4000,10.5391,0.0000,36285.1117,36285.1117,510.9435,259292.5117,0.0000,-259292.5117,13.3351,19.0067,0.0000,41028.3000,-41028.3000,2.1800,0.0000,6659.5148,6659.5148,105.9857,47687.8148,0.0000,-47687.8148,19.5762,13.3483,16.4623,4.5263,305522.6821,19.7113,19.6879,19.6996,1.8605,2.7864,19.3889,19.3785,19.3837,1.4681,4.9664,19.7113,19.7028,19.7070,1.8786,-7.7527,13.3351,13.3122,13.3237,1.8245,-2.7864,13.3483,13.3351,13.3417,1.8758,-4.9664,13.3483,13.3398,13.3441,1.8816,7.7527,25.3512,1980.9761,-264035.7000,305522.6821
2390.0000,13.4993,19.8815,0.0000,238030.1000,-238030.1000,11.2491,0.0000,38880.3999,38880.3999,545.9164,276910.4999,0.0000,-276910.4999,13.5022,19.1756,0.0000,48295.9000,-48295.9000,2.5661,0.0000,7857.5002,7857.5002,124.8364,56153.4002,0.0000,-56153.4002,19.7358,13.5148,16.6253,4.9110,331492.8997,19.8815,19.8573,19.8694,2.0031,2.8943,19.5369,19.5258,19.5314,1.7357,5.4605,19.8815,19.8731,19.8773,2.0085,-8.3548,13.5022,13.4784,13.4903,1.9645,-2.8943,13.5148,13.5022,13.5085,1.9656,-5.4605,13.5148,13.5065,13.5106,1.9635,8.3548,27.5494,2152.7457,-286326.0000,331492.8997
2391.0000,13.5956,19.9798,0.0000,244576.9000,-244576.9000,11.5585,0.0000,40039.9278,40039.9278,561.5382,284616.8278,0.0000,-284616.8278,13.5973,19.2718,0.0000,46036.6000,-46036.6000,2.4461,0.0000,7499.9938,7499.9938,119.0750,53536.5938,0.0000,-53536.5938,19.8467,13.6042,16.7254,4.9954,337192.5406,19.9798,19.9659,19.9728,1.2014,3.0375,19.6562,19.6472,19.6517,1.4059,5.4836,19.9798,19.9750,19.9774,1.1613,-8.5210,13.5973,13.5838,13.5905,1.1629,-3.0375,13.6042,13.5973,13.6007,1.0669,-5.4836,13.6042,13.5998,13.6020,1.0556,8.5210,27.9406,2183.3185,-290613.5000,337192.5406
2392.0000,13.6733,20.0592,0.0000,246825.1000,-246825.1000,11.6647,0.0000,40481.8065,40481.8065,567.0549,287306.9065,0.0000,-287306.9065,13.6746,19.3500,0.0000,47372.4000,-47372.4000,2.5171,0.0000,7726.1013,7726.1013,122.5766,55098.5013,0.0000,-55098.5013,19.9265,13.6802,16.8033,5.0617,341664.2008,20.0592,20.0484,20.0538,0.9304,3.0492,19.7325,19.7268,19.7297,0.8943,5.5663,20.0592,20.0554,20.0573,0.9178,-8.6155,13.6746,13.6641,13.6693,0.9045,-3.0492,13.6802,13.6746,13.6774,0.8789,-5.5663,13.6802,13.6766,13.6784,0.8759,8.6155,28.3025,2211.5964,-294197.5000,341664.2008
2393.0000,13.7419,20.1293,0.0000,261050.8000,-261050.8000,12.3370,0.0000,42884.1123,42884.1123,600.0411,303934.9123,0.0000,-303934.9123,13.7428,19.4190,0.0000,40010.8000,-40010.8000,2.1259,0.0000,6531.8416,6531.8416,103.5604,46542.6416,0.0000,-46542.6416,20.0175,13.7478,16.8827,5.1815,349747.8832,20.1293,20.1207,20.1250,0.8128,3.4037,19.8509,19.8422,19.8466,1.3642,5.5296,20.1293,20.1260,20.1277,0.8023,-8.9333,13.7428,13.7345,13.7387,0.7904,-3.4037,13.7478,13.7428,13.7453,0.7730,-5.5296,13.7478,13.7447,13.7463,0.7724,8.9333,28.8697,2255.9174,-301061.6000,349747.8832
2394.0000,13.3275,19.7060,0.0000,172855.8000,-172855.8000,8.1690,0.0000,28121.7375,28121.7375,397.4976,200977.5375,0.0000,-200977.5375,13.3270,18.9984,0.0000,8075.6000,-8075.6000,0.4291,0.0000,1310.6435,1310.6435,20.9079,9386.2435,0.0000,-9386.2435,19.7178,13.2646,16.4912,3.1705,214006.0897,19.7060,19.7687,19.7374,-4.7241,2.5800,19.6589,19.6833,19.6711,-2.1642,3.0091,19.7060,19.7364,19.7212,-4.9514,-5.5890,13.3270,13.3886,13.3578,-4.6432,-2.5800,13.2646,13.3270,13.2958,-5.4713,-3.0091,13.2646,13.2993,13.2820,-5.6498,5.5890,17.1652,1341.3161,-180931.4000,214006.0897
2395.0000,13.1735,19.5489,0.0000,166897.7000,-166897.7000,7.8874,0.0000,27055.4939,27055.4939,382.7634,193953.1939,0.0000,-193953.1939,13.1712,18.8410,0.0000,5222.0000,-5222.0000,0.2775,0.0000,845.6919,845.6919,13.4975,6067.6919,0.0000,-6067.6919,19.5502,13.1511,16.3507,2.9855,201521.7335,19.5489,19.5777,19.5633,-2.1477,2.5367,19.5050,19.5281,19.5166,-1.9117,2.8141,19.5489,19.5619,19.5554,-2.0477,-5.3508,13.1712,13.1997,13.1855,-2.1260,-2.5367,13.1511,13.1712,13.1612,-1.6713,-2.8141,13.1511,13.1610,13.1561,-1.5660,5.3508,16.2786,1272.0341,-172119.7000,201521.7335
2396.0000,12.8675,19.2367,0.0000,105005.4000,-105005.4000,4.9625,0.0000,16902.6067,16902.6067,240.5802,121908.0067,0.0000,-121908.0067,12.8705,18.5370,0.0000,286.7000,-286.7000,0.0152,0.0000,46.2413,46.2413,0.7406,332.9413,0.0000,-332.9413,19.3000,12.7870,16.0435,1.8525,125042.1147,19.2367,19.3101,19.2734,-3.5448,1.6491,19.3031,19.3508,19.3269,-2.3351,1.6643,19.2367,19.2745,19.2556,-3.6647,-3.3134,12.8705,12.9413,12.9059,-3.4204,-1.6491,12.7870,12.8705,12.8287,-4.0581,-1.6643,12.7870,12.8308,12.8089,-4.2358,3.3134,9.9189,775.0771,-105292.1000,125042.1147
2397.0000,12.7045,19.0704,0.0000,96262.3000,-96262.3000,4.5493,0.0000,15437.5188,15437.5188,220.1160,111699.8188,0.0000,-111699.8188,12.7023,12.7023,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1195,12.6617,15.8906,1.6787,113312.4285,19.0704,19.1197,19.0950,-2.1994,1.5164,19.1197,19.1700,19.1448,-2.2441,1.5164,19.0704,19.0943,19.0823,-2.1373,-3.0328,12.7023,12.7518,12.7271,-2.2046,-1.5164,12.6617,12.7023,12.6820,-1.8171,-1.5164,12.6617,12.6808,12.6713,-1.7079,3.0328,9.0563,707.6719,-96262.3000,113312.4285
2398.0000,12.5602,18.9232,0.0000,70517.2000,-70517.2000,3.3326,0.0000,11271.6927,11271.6927,161.0789,81788.8927,0.0000,-81788.8927,12.5580,18.2213,0.0000,3962.1000,-3962.1000,0.2105,0.0000,636.3986,636.3986,10.2165,4598.4986,0.0000,-4598.4986,18.9452,12.5080,15.7266,1.3033,87969.8631,18.9232,18.9809,18.9520,-1.7720,1.0407,18.8531,18.9366,18.8949,-3.0632,1.2512,18.9232,18.9499,18.9365,-1.8060,-2.2919,12.5580,12.6148,12.5864,-1.7444,-1.0407,12.5080,12.5580,12.5330,-1.8454,-1.2512,12.5080,12.5354,12.5217,-1.8518,2.2919,7.0505,550.9355,-74479.3000,87969.8631
2399.0000,12.4397,18.8004,0.0000,58266.2000,-58266.2000,2.7536,0.0000,9288.0552,9288.0552,132.9726,67554.2552,0.0000,-67554.2552,12.4361,18.0981,0.0000,4174.3000,-4174.3000,0.2218,0.0000,669.4192,669.4192,10.7578,4843.7192,0.0000,-4843.7192,18.8052,12.3884,15.5968,1.0910,73640.6064,18.8004,18.8609,18.8306,-1.5116,0.8439,18.7022,18.7656,18.7339,-1.9896,1.0657,18.8004,18.8274,18.8139,-1.5268,-1.9097,12.4361,12.4961,12.4661,-1.4985,-0.8439,12.3884,12.4361,12.4122,-1.5036,-1.0657,12.3884,12.4149,12.4016,-1.4952,1.9097,5.9184,462.4710,-62440.5000,73640.6064
2400.0000,12.3238,18.6821,0.0000,45777.3000,-45777.3000,2.1634,0.0000,7278.1383,7278.1383,104.3914,53055.4383,0.0000,-53055.4383,12.3203,17.9572,8.8000,3556.8000,-3548.0000,0.1895,1.8614,569.5419,571.4033,9.1867,4126.3419,6.9386,-4119.4033,18.6872,12.2595,15.4734,0.8642,58330.8584,18.6821,18.7541,18.7181,-1.4046,0.6580,18.5760,18.6387,18.6074,-1.5733,0.8474,18.6821,18.7144,18.6983,-1.4419,-1.5054,12.3203,12.3910,12.3556,-1.3794,-0.6580,12.2595,12.3203,12.2899,-1.5230,-0.8474,12.2595,12.2944,12.2770,-1.5512,1.5054,4.6785,365.5810,-49325.3000,58330.8584
2401.0000,12.2564,18.6135,0.0000,45623.3000,-45623.3000,2.1561,0.0000,7242.6656,7242.6656,103.9640,52865.9656,0.0000,-52865.9656,12.2511,16.2492,314.3000,1509.3000,-1195.0000,0.0975,66.5573,241.4667,308.0241,4.7611,1750.7667,247.7427,-1503.0241,18.5761,12.2220,15.3990,0.8182,55230.6134,18.6135,18.6628,18.6381,-1.0118,0.6862,18.3626,18.4659,18.4143,-2.3770,0.7837,18.6135,18.6348,18.6242,-0.9410,-1.4699,12.2511,12.3004,12.2757,-1.0111,-0.6862,12.2220,12.2511,12.2365,-0.6911,-0.7837,12.2220,12.2359,12.2289,-0.6260,1.4699,4.4798,350.0583,-46818.3000,55230.6134
2402.0000,12.2808,18.6345,14.0000,41454.4000,-41440.4000,1.9598,2.9564,6584.4592,6587.4156,94.4611,48038.8592,11.0436,-48027.8156,12.2754,15.2354,1261.3000,3226.5000,-1965.2000,0.2407,266.9915,516.3547,783.3462,11.8210,3742.8547,994.3085,-2748.5462,18.3800,12.3010,15.3405,0.7644,51595.8554,18.6345,18.6372,18.6358,-0.0747,0.5730,17.6308,17.9502,17.7905,-7.5738,0.8138,18.6345,18.6321,18.6333,0.0636,-1.3868,12.2754,12.2763,12.2758,-0.0451,-0.5730,12.3010,12.2754,12.2882,0.5771,-0.8138,12.3010,12.2826,12.2918,0.7120,1.3868,4.3768,342.0073,-43405.6000,51595.8554
2403.0000,12.3904,18.7181,106.1000,37511.8000,-37405.7000,1.7783,22.3639,5972.9880,5995.3519,85.7372,43484.7880,83.7361,-43401.0519,12.3945,15.2760,2399.1000,5892.6000,-3493.5000,0.4449,506.8538,944.4701,1451.3239,21.8535,6837.0701,1892.2462,-4944.8239,18.1300,12.4585,15.2943,0.7205,48632.7963,18.7181,18.6666,18.6924,0.6358,0.4445,16.9704,17.2817,17.1260,-8.0655,0.8894,18.7181,18.6957,18.7069,0.8415,-1.3338,12.3945,12.3198,12.3572,0.9349,-0.4445,12.4585,12.3945,12.4265,1.6229,-0.8894,12.4585,12.4140,12.4363,1.6964,1.3338,4.4262,345.8710,-40899.2000,48632.7963
2404.0000,12.4901,18.8515,0.8000,51757.2000,-51756.4000,2.4460,0.1683,8259.8853,8260.0537,117.9934,60017.0853,0.6317,-60016.4537,12.4991,14.1856,3677.3000,5174.1000,-1496.8000,0.4770,775.5774,830.4328,1606.0103,23.5474,6004.5328,2901.7226,-3102.8103,18.0889,12.5310,15.3100,0.9283,62661.2084,18.8515,18.7757,18.8136,1.4162,0.6563,16.8438,16.9318,16.8878,-2.9220,1.1333,18.8515,18.8217,18.8366,1.5189,-1.7897,12.4991,12.4315,12.4653,1.2578,-0.6563,12.5310,12.4991,12.5150,1.0210,-1.1333,12.5310,12.5116,12.5213,0.9793,1.7897,5.8212,454.8753,-53253.2000,62661.2084
2405.0000,13.1138,19.4808,37.0000,59989.2000,-59952.2000,2.8370,7.7047,9711.3249,9719.0295,136.9414,69700.5249,29.2953,-69671.2295,19.2763,19.8894,5844.7000,5249.9000,594.8000,-0.6001,1118.1299,941.0667,2059.1967,29.7404,6190.9667,4726.5701,-1464.3967,19.0032,11.6068,15.3050,0.9454,63812.3553,19.4808,19.2763,19.3785,6.7709,1.1457,19.2763,17.9589,18.6176,20.8287,0.5456,19.4808,19.3401,19.4104,6.8778,-1.6913,16.1844,15.0423,15.6133,37.9438,-1.1457,11.6068,12.1088,11.8578,-7.9778,-0.5456,11.6068,11.8073,11.7071,-9.8724,1.6913,5.6498,441.4801,-59357.4000,63812.3553
2406.0000,12.4916,18.8531,0.0000,123897.9000,-123897.9000,5.8553,0.0000,19773.4461,19773.4461,283.7561,143671.3461,0.0000,-143671.3461,18.9519,16.5490,2620.9000,468.5000,2152.4000,-0.1689,503.4231,83.4620,586.8852,7.6954,551.9620,2117.4769,1565.5148,18.9020,12.2261,15.5640,2.1691,146416.8425,18.8531,18.9519,18.9025,-5.7913,2.0081,18.9519,18.8843,18.9181,3.5800,1.8392,18.8531,18.9104,18.8817,-6.4271,-3.8472,12.5215,13.1020,12.8117,-33.8561,-2.0081,12.2261,12.1516,12.1889,3.9485,-1.8392,12.2261,12.1731,12.1996,5.8970,3.8472,11.6541,910.6645,-121745.5000,146416.8425
2407.0000,12.6256,18.9899,0.0000,173571.2000,-173571.2000,8.2028,0.0000,27785.5058,27785.5058,395.9448,201356.7058,0.0000,-201356.7058,18.9779,15.1658,946.3000,0.0000,946.3000,-0.0520,181.7065,0.0000,181.7065,2.3415,0.0000,764.5935,764.5935,18.9779,12.6439,15.8109,2.9501,199128.7437,18.9899,18.9779,18.9839,0.9355,2.7516,18.9779,18.9695,18.9737,0.6237,2.6996,18.9899,18.9821,18.9860,1.2119,-5.4512,12.6279,12.6539,12.6409,-2.1083,-2.7516,12.6439,12.5790,12.6114,5.0527,-2.6996,12.6439,12.6113,12.6276,5.1183,5.4512,16.3060,1274.1741,-172624.9000,199128.7437
2408.0000,12.8795,19.2489,0.0000,193654.8000,-193654.8000,9.1519,0.0000,31180.9460,31180.9460,442.1343,224835.7460,0.0000,-224835.7460,12.8791,18.5276,0.0000,15353.1000,-15353.1000,0.8158,0.0000,2476.5591,2476.5591,40.7545,17829.6591,0.0000,-17829.6591,19.1658,12.9118,16.0388,3.5620,240438.3126,19.2489,19.2122,19.2305,2.9294,2.7787,19.0568,19.0479,19.0524,0.9025,3.5945,19.2489,19.2324,19.2406,3.0256,-6.3732,12.8791,12.8462,12.8627,2.6293,-2.7787,12.9118,12.8791,12.8955,3.3812,-3.5945,12.9118,12.8940,12.9029,3.2755,6.3732,19.8552,1551.5137,-209007.9000,240438.3126
2409.0000,13.1088,19.4829,0.0000,211071.3000,-211071.3000,9.9750,0.0000,34165.2340,34165.2340,482.6783,245236.5340,0.0000,-245236.5340,13.1121,18.7812,0.0000,27747.5000,-27747.5000,1.4743,0.0000,4490.0096,4490.0096,71.5961,32237.5096,0.0000,-32237.5096,19.3698,13.1339,16.2518,4.0797,275377.2921,19.4829,19.4486,19.4657,2.7916,2.8336,19.2202,19.2049,19.2125,1.8860,4.3079,19.4829,19.4693,19.4761,2.7947,-7.1415,13.1121,13.0782,13.0951,2.7587,-2.8336,13.1339,13.1121,13.1230,2.6988,-4.3079,13.1339,13.1209,13.1274,2.6626,7.1415,22.7985,1781.5087,-238818.8000,275377.2921
2410.0000,13.3189,19.6974,0.0000,227803.1000,-227803.1000,10.7658,0.0000,37053.6904,37053.6904,521.7074,264856.7904,0.0000,-264856.7904,13.3223,18.9937,0.0000,37412.0000,-37412.0000,1.9878,0.0000,6071.4515,6071.4515,96.6194,43483.4515,0.0000,-43483.4515,19.5681,13.3398,16.4539,4.5389,306374.2372,19.6974,19.6668,19.6821,2.5646,2.9260,19.3945,19.3799,19.3872,2.0613,4.9138,19.6974,19.6860,19.6917,2.5556,-7.8398,13.3223,13.2923,13.3073,2.5138,-2.9260,13.3398,13.3223,13.3310,2.4638,-4.9138,13.3398,13.3289,13.3343,2.4502,7.8398,25.4143,1985.9076,-265215.1000,306374.2372
2411.0000,13.5320,19.9149,0.0000,241760.6000,-241760.6000,11.4254,0.0000,39519.9990,39519.9990,554.4234,281280.5990,0.0000,-281280.5990,13.5357,19.2095,0.0000,50434.6000,-50434.6000,2.6798,0.0000,8209.3376,8209.3376,130.3580,58643.9376,0.0000,-58643.9376,19.7633,13.5514,16.6573,5.0066,337947.2998,19.9149,19.8841,19.8995,2.5769,2.9152,19.5610,19.5487,19.5548,1.9762,5.5950,19.9149,19.9043,19.9096,2.5832,-8.5102,13.5357,13.5055,13.5206,2.5273,-2.9152,13.5514,13.5357,13.5436,2.5181,-5.5950,13.5514,13.5411,13.5463,2.5109,8.5102,28.1265,2197.8477,-292195.2000,337947.2998
2412.0000,13.6837,20.0698,0.0000,255106.8000,-255106.8000,12.0561,0.0000,41850.3018,41850.3018,585.8390,296957.1018,0.0000,-296957.1018,13.6863,19.3617,0.0000,50223.4000,-50223.4000,2.6686,0.0000,8192.4410,8192.4410,129.9217,58415.8410,0.0000,-58415.8410,19.9278,13.6968,16.8123,5.2427,353881.2981,20.0698,20.0488,20.0593,1.8811,3.1292,19.7325,19.7203,19.7264,2.0242,5.7977,20.0698,20.0626,20.0662,1.8424,-8.9269,13.6863,13.6658,13.6760,1.8287,-3.1292,13.6968,13.6863,13.6915,1.7385,-5.7977,13.6968,13.6900,13.6934,1.7284,8.9269,29.3804,2295.8236,-305330.2000,353881.2981
2413.0000,13.8930,20.2835,0.0000,270023.7000,-270023.7000,12.7611,0.0000,44516.5411,44516.5411,620.7079,314540.2411,0.0000,-314540.2411,13.8965,19.5743,0.0000,65696.9000,-65696.9000,3.4907,0.0000,10748.9060,10748.9060,170.0521,76445.8060,0.0000,-76445.8060,20.1163,13.9097,17.0130,5.7637,389048.9857,20.2835,20.2554,20.2695,2.4897,3.0901,19.8942,19.8840,19.8891,1.9156,6.5808,20.2835,20.2744,20.2790,2.5210,-9.6710,13.8965,13.8688,13.8826,2.4466,-3.0901,13.9097,13.8965,13.9031,2.5065,-6.5808,13.9097,13.9007,13.9052,2.5096,9.6710,32.4432,2535.1542,-335720.6000,389048.9857
2414.0000,14.0873,20.4820,0.0000,285662.6000,-285662.6000,13.5002,0.0000,47312.2455,47312.2455,657.5575,332974.8455,0.0000,-332974.8455,14.0906,19.7707,0.0000,74780.8000,-74780.8000,3.9734,0.0000,12269.8350,12269.8350,193.7300,87050.6350,0.0000,-87050.6350,20.3066,14.1017,17.2042,6.1952,418176.9981,20.4820,20.4560,20.4690,2.3612,3.1756,20.0752,20.0647,20.0699,2.1360,7.1490,20.4820,20.4740,20.4780,2.3550,-10.3246,14.0906,14.0652,14.0779,2.3095,-3.1756,14.1017,14.0906,14.0962,2.2832,-7.1490,14.1017,14.0940,14.0979,2.2784,10.3246,34.9042,2727.4668,-360443.4000,418176.9981
