Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2415.0000,14.2833,20.6823,0.0000,300344.9000,-300344.9000,14.1940,0.0000,49976.9729,49976.9729,692.2385,350321.8729,0.0000,-350321.8729,14.2866,19.9691,0.0000,85463.1000,-85463.1000,4.5410,0.0000,14063.2360,14063.2360,221.5806,99526.3360,0.0000,-99526.3360,20.4966,14.2971,17.3969,6.6369,447987.8527,20.6823,20.6566,20.6694,2.3718,3.2177,20.2542,20.2447,20.2495,2.1195,7.7587,20.6823,20.6747,20.6785,2.3729,-10.9763,14.2866,14.2615,14.2741,2.3204,-3.2177,14.2971,14.2866,14.2919,2.3147,-7.7587,14.2971,14.2897,14.2934,2.3123,10.9763,37.4461,2926.0899,-385808.0000,447987.8527
2416.0000,14.4299,20.8321,0.0000,305549.0000,-305549.0000,14.4400,0.0000,51021.7351,51021.7351,705.1466,356570.7351,0.0000,-356570.7351,14.4325,20.1168,0.0000,91976.4000,-91976.4000,4.8870,0.0000,15168.0553,15168.0553,238.6622,107144.4553,0.0000,-107144.4553,20.6418,14.4399,17.5409,6.8492,462318.6891,20.8321,20.8124,20.8222,1.7972,3.1843,20.3912,20.3841,20.3877,1.6211,8.0714,20.8321,20.8266,20.8294,1.7736,-11.2557,14.4325,14.4133,14.4229,1.7494,-3.1843,14.4399,14.4325,14.4362,1.6953,-8.0714,14.4399,14.4346,14.4373,1.6895,11.2557,38.6522,3020.3344,-397525.4000,462318.6891
2417.0000,14.5031,20.9069,0.0000,314798.1000,-314798.1000,14.8771,0.0000,52658.5785,52658.5785,727.1995,367456.6785,0.0000,-367456.6785,14.5043,20.1894,0.0000,81836.4000,-81836.4000,4.3483,0.0000,13510.4298,13510.4298,212.4811,95346.8298,0.0000,-95346.8298,20.7388,14.5079,17.6234,6.8450,462035.6897,20.9069,20.8976,20.9022,0.9183,3.5096,20.5057,20.4997,20.5027,1.3412,7.8579,20.9069,20.9041,20.9055,0.8720,-11.3675,14.5043,14.4954,14.4998,0.8814,-3.5096,14.5079,14.5043,14.5061,0.7966,-7.8579,14.5079,14.5054,14.5067,0.7908,11.3675,38.4660,3005.7845,-396634.5000,462035.6897
2418.0000,14.0430,20.4366,0.0000,214498.5000,-214498.5000,10.1370,0.0000,35488.4814,35488.4814,495.7438,249986.9814,0.0000,-249986.9814,14.0358,19.7153,0.0000,42413.8000,-42413.8000,2.2536,0.0000,6953.5638,6953.5638,110.1572,49367.3638,0.0000,-49367.3638,20.3470,13.9939,17.1704,4.4981,303621.0858,20.4366,20.5051,20.4709,-5.2523,2.6278,20.1405,20.1702,20.1553,-4.2389,4.8814,20.4366,20.4620,20.4493,-5.5523,-7.5092,14.0358,14.1041,14.0700,-5.2344,-2.6278,13.9939,14.0358,14.0149,-5.9753,-4.8814,13.9939,14.0216,14.0077,-6.0682,7.5092,24.7969,1937.6611,-256912.3000,303621.0858
2419.0000,13.7798,20.1679,0.0000,204092.1000,-204092.1000,9.6452,0.0000,33557.1491,33557.1491,470.2566,237649.2491,0.0000,-237649.2491,13.7757,19.4522,0.0000,21764.6000,-21764.6000,1.1564,0.0000,3554.7916,3554.7916,56.4164,25319.3916,0.0000,-25319.3916,20.1189,13.7493,16.9341,3.9314,265370.0171,20.1679,20.2096,20.1887,-3.4518,2.8296,19.9898,20.0064,19.9981,-1.9440,3.9860,20.1679,20.1846,20.1763,-3.3419,-6.8156,13.7757,13.8162,13.7960,-3.3533,-2.8296,13.7493,13.7757,13.7625,-3.0922,-3.9860,13.7493,13.7647,13.7570,-3.0731,6.8156,21.5856,1686.7323,-225856.7000,265370.0171
2420.0000,13.4013,19.7814,0.0000,141634.8000,-141634.8000,6.6935,0.0000,23082.0639,23082.0639,325.7828,164716.8639,0.0000,-164716.8639,13.3983,19.0705,0.0000,8984.1000,-8984.1000,0.4774,0.0000,1459.5405,1459.5405,23.2631,10443.6405,0.0000,-10443.6405,19.7932,13.3334,16.5633,2.6469,178666.2380,19.7814,19.8559,19.8187,-4.5129,2.0721,19.7089,19.7527,19.7308,-3.2730,2.5494,19.7814,19.8155,19.7984,-4.6064,-4.6215,13.3983,13.4711,13.4347,-4.4067,-2.0721,13.3334,13.3983,13.3658,-4.8337,-2.5494,13.3334,13.3700,13.3517,-4.9378,4.6215,14.3178,1118.8169,-150618.9000,178666.2380
2421.0000,13.1842,19.5599,0.0000,130402.4000,-130402.4000,6.1627,0.0000,21144.5890,21144.5890,299.2080,151546.9890,0.0000,-151546.9890,13.1813,18.8511,0.0000,4854.4000,-4854.4000,0.2579,0.0000,786.2684,786.2684,12.5509,5640.6684,0.0000,-5640.6684,19.5739,13.1429,16.3584,2.3594,159260.1969,19.5599,19.6096,19.5848,-2.8697,1.9683,19.5217,19.5577,19.5397,-2.3528,2.2262,19.5599,19.5826,19.5712,-2.7889,-4.1944,13.1813,13.2300,13.2056,-2.8116,-1.9683,13.1429,13.1813,13.1621,-2.5058,-2.2262,13.1429,13.1628,13.1529,-2.4463,4.1944,12.8041,1000.5313,-135256.8000,159260.1969
2422.0000,12.9673,19.3385,0.0000,101191.1000,-101191.1000,4.7822,0.0000,16326.0257,16326.0257,231.8572,117517.1257,0.0000,-117517.1257,12.9657,18.6333,0.0000,4034.1000,-4034.1000,0.2143,0.0000,651.4871,651.4871,10.4212,4685.5871,0.0000,-4685.5871,19.3624,12.9119,16.1371,1.8417,124311.4753,19.3385,19.3980,19.3683,-2.6592,1.5226,19.3037,19.3545,19.3291,-2.5891,1.7370,19.3385,19.3666,19.3526,-2.6857,-3.2596,12.9657,13.0237,12.9947,-2.5920,-1.5226,12.9119,12.9657,12.9388,-2.7414,-1.7370,12.9119,12.9410,12.9264,-2.7792,3.2596,9.9574,778.0826,-105225.2000,124311.4753
2423.0000,12.8053,19.1732,0.0000,84203.8000,-84203.8000,3.9794,0.0000,13534.8806,13534.8806,192.6658,97738.6806,0.0000,-97738.6806,12.8015,18.4673,0.0000,5979.9000,-5979.9000,0.3177,0.0000,963.5965,963.5965,15.4349,6943.4965,0.0000,-6943.4965,19.1755,12.7581,15.9668,1.5757,106362.3371,19.1732,19.2304,19.2018,-2.0556,1.2206,19.0728,19.1342,19.1035,-2.7689,1.5383,19.1732,19.1986,19.1859,-2.0582,-2.7588,12.8015,12.8582,12.8298,-2.0367,-1.2206,12.7581,12.8015,12.7798,-1.9658,-1.5383,12.7581,12.7819,12.7700,-1.9347,2.7588,8.5581,668.7448,-90183.7000,106362.3371
2424.0000,12.6433,19.0079,0.0000,65391.9000,-65391.9000,3.0904,0.0000,10472.2283,10472.2283,149.4675,75864.1283,0.0000,-75864.1283,12.6399,18.1479,76.5000,4678.2000,-4601.7000,0.2528,16.0978,752.2281,768.3259,12.2785,5430.4281,60.4022,-5370.0259,19.0068,12.5806,15.7937,1.2276,82862.9097,19.0079,19.0783,19.0431,-1.9622,0.9459,18.8821,18.9480,18.9151,-2.3210,1.1986,19.0079,19.0397,19.0238,-2.0034,-2.1445,12.6399,12.7089,12.6744,-1.9229,-0.9459,12.5806,12.6399,12.6102,-2.0934,-1.1986,12.5806,12.6143,12.5974,-2.1297,2.1445,6.6550,520.0310,-69993.6000,82862.9097
2425.0000,12.5886,18.9522,0.0000,62628.2000,-62628.2000,2.9598,0.0000,10017.1563,10017.1563,143.0028,72645.3563,0.0000,-72645.3563,12.5829,16.7186,927.2000,4933.3000,-4006.1000,0.3131,195.2894,792.6530,987.9425,15.2832,5725.9530,731.9106,-4994.0425,18.8131,12.5708,15.6920,1.1674,78798.3685,18.9522,18.9874,18.9698,-0.9321,0.8822,18.3932,18.5483,18.4707,-5.4092,1.1953,18.9522,18.9655,18.9588,-0.8311,-2.0775,12.5829,12.6184,12.6006,-0.9369,-0.8822,12.5708,12.5829,12.5769,-0.4497,-1.1953,12.5708,12.5759,12.5734,-0.3376,2.0775,6.5138,509.0010,-66634.3000,78798.3685
2426.0000,12.8238,19.1916,2.1000,56152.1000,-56150.0000,2.6538,0.4394,9029.6774,9030.1168,128.1765,65181.7774,1.6606,-65180.1168,19.1145,19.9138,2691.1000,2612.4000,78.7000,-0.2867,515.8582,466.8344,982.6927,14.1868,3079.2344,2175.2418,-903.9927,19.0461,12.1112,15.5786,0.9380,63315.5463,19.1916,19.1145,19.1531,2.1646,0.9802,19.1145,18.8182,18.9663,5.9340,0.6935,19.1916,19.1405,19.1661,2.4539,-1.6736,14.5458,13.8655,14.2057,19.3223,-0.9802,12.1112,12.3267,12.2189,-4.3666,-0.6935,12.1112,12.2136,12.1624,-5.0064,1.6736,5.2821,412.7512,-56071.3000,63315.5463
2427.0000,12.6273,18.9787,58.3000,51153.9000,-51095.6000,2.4205,12.2394,8189.0924,8201.3318,117.0896,59342.9924,46.0606,-59296.9318,12.3727,13.4877,2784.9000,3089.4000,-304.5000,0.3172,588.5708,495.0316,1083.6024,15.0789,3584.4316,2196.3292,-1388.1024,18.5961,12.4508,15.5235,0.9613,64889.9809,18.9787,19.0591,19.0189,-1.6657,0.7011,17.3237,17.8812,17.6025,-16.5061,1.0183,18.9787,19.0194,18.9991,-2.0620,-1.7194,12.3727,13.2118,12.7923,-17.1041,-0.7011,12.4508,12.3727,12.4118,2.2800,-1.0183,12.4508,12.3889,12.4199,3.0600,1.7194,5.4440,425.3979,-51400.1000,64889.9809
2428.0000,12.6180,18.9822,0.1000,67618.2000,-67618.1000,3.1956,0.0210,10822.5419,10822.5629,154.3814,78440.7419,0.0790,-78440.6629,12.5777,13.6845,3474.5000,3809.8000,-335.3000,0.3934,731.8705,612.0941,1343.9646,19.4730,4421.8941,2742.6295,-1679.2646,18.4253,12.6388,15.5321,1.1867,80100.1252,18.9822,18.9961,18.9892,-0.4063,0.9341,17.4221,17.4714,17.4467,-1.9263,1.3274,18.9822,18.9853,18.9837,-0.2321,-2.2615,12.5777,12.6564,12.6170,-2.1614,-0.9341,12.6388,12.5777,12.6083,2.3246,-1.3274,12.6388,12.6022,12.6205,2.3743,2.2615,7.1487,558.6118,-67953.4000,80100.1252
2429.0000,12.6216,18.9852,3.8000,74256.8000,-74253.0000,3.5095,0.7978,11886.0264,11886.8242,169.5379,86142.8264,3.0022,-86139.8242,18.9867,17.1163,4170.9000,1110.8000,3060.1000,-0.2882,800.7980,198.0169,998.8149,14.4163,1308.8169,3370.1020,2061.2851,18.8219,12.2221,15.5220,1.2148,81998.9874,18.9852,18.9867,18.9860,-0.0852,1.2659,18.9867,18.4471,18.7169,15.2816,0.9777,18.9852,18.9852,18.9852,-0.0292,-2.2436,13.4414,13.2093,13.3253,8.5006,-1.2659,12.2221,12.3581,12.2901,-3.8866,-0.9777,12.2221,12.2900,12.2560,-4.4454,2.2436,6.9879,546.0425,-71192.9000,81998.9874
2430.0000,12.6369,19.0014,0.0000,142481.2000,-142481.2000,6.7335,0.0000,22814.4255,22814.4255,325.2912,165295.6255,0.0000,-165295.6255,18.9991,18.1270,1062.0000,487.7000,574.3000,-0.0843,203.8687,86.9603,290.8290,3.9208,574.6603,858.1313,283.4710,18.9838,12.5672,15.7755,2.4379,164560.6047,19.0014,18.9991,19.0003,0.1252,2.2726,18.9991,18.9504,18.9747,3.0639,2.1883,19.0014,19.0001,19.0008,0.1406,-4.4609,12.7273,12.8278,12.7776,-6.6577,-2.2726,12.5672,12.5194,12.5433,3.0081,-2.1883,12.5672,12.5396,12.5534,3.5414,4.4609,13.3901,1046.3218,-141906.9000,164560.6047
2431.0000,12.8363,19.2049,0.0000,189207.1000,-189207.1000,8.9418,0.0000,30434.6795,30434.6795,432.0107,219641.7795,0.0000,-219641.7795,12.8244,16.4345,66.5000,248.2000,-181.7000,0.0168,13.9519,40.0070,53.9589,0.8233,288.2070,52.5481,-235.6589,19.1737,12.8662,16.0199,3.2288,217944.4730,19.2049,19.1783,19.1916,2.2620,2.9750,19.1629,19.1386,19.1508,2.0771,2.9918,19.2049,19.1912,19.1980,2.3336,-5.9668,12.8244,12.8185,12.8214,0.4826,-2.9750,12.8662,12.8244,12.8453,3.5977,-2.9918,12.8662,12.8452,12.8557,3.6011,5.9668,17.8212,1392.5718,-189388.8000,217944.4730
2432.0000,13.1547,19.5297,0.0000,218263.6000,-218263.6000,10.3149,0.0000,35366.9355,35366.9355,498.9881,253630.5355,0.0000,-253630.5355,13.1579,18.8274,0.0000,23856.4000,-23856.4000,1.2676,0.0000,3862.7854,3862.7854,61.5432,27719.1854,0.0000,-27719.1854,19.4252,13.1896,16.3074,4.1270,278569.3229,19.5297,19.4863,19.5080,3.7707,3.0158,19.2913,19.2784,19.2849,1.5712,4.2834,19.5297,19.5114,19.5205,3.8445,-7.2992,13.1579,13.1147,13.1363,3.7520,-3.0158,13.1896,13.1579,13.1737,3.9164,-4.2834,13.1896,13.1712,13.1804,3.8713,7.2992,23.0598,1801.9245,-242120.0000,278569.3229
2433.0000,13.3937,19.7737,0.0000,234372.0000,-234372.0000,11.0762,0.0000,38188.5832,38188.5832,536.9098,272560.5832,0.0000,-272560.5832,13.3973,19.0696,0.0000,35849.2000,-35849.2000,1.9048,0.0000,5823.9170,5823.9170,92.5998,41673.1170,0.0000,-41673.1170,19.6485,13.4168,16.5327,4.6224,312010.6537,19.7737,19.7400,19.7569,2.9565,3.0571,19.4827,19.4669,19.4748,2.2447,4.9619,19.7737,19.7610,19.7673,2.9312,-8.0191,13.3973,13.3643,13.3808,2.9042,-3.0571,13.4168,13.3973,13.4071,2.7688,-4.9619,13.4168,13.4049,13.4108,2.7339,8.0191,25.8707,2021.5696,-270221.2000,312010.6537
2434.0000,13.6032,19.9876,0.0000,249191.6000,-249191.6000,11.7766,0.0000,40802.7137,40802.7137,571.7414,289994.3137,0.0000,-289994.3137,13.6065,19.2811,0.0000,45617.0000,-45617.0000,2.4238,0.0000,7432.6079,7432.6079,117.9408,53049.6079,0.0000,-53049.6079,19.8492,13.6219,16.7356,5.0529,341071.9900,19.9876,19.9589,19.9733,2.5644,3.1176,19.6624,19.6490,19.6557,2.1365,5.5414,19.9876,19.9773,19.9825,2.5492,-8.6590,13.6065,13.5785,13.5925,2.5074,-3.1176,13.6219,13.6065,13.6142,2.4529,-5.5414,13.6219,13.6121,13.6170,2.4411,8.6590,28.3221,2213.1283,-294808.6000,341071.9900
2435.0000,13.7592,20.1469,0.0000,258352.4000,-258352.4000,12.2095,0.0000,42458.1241,42458.1241,593.5672,300810.5241,0.0000,-300810.5241,13.7617,19.4381,0.0000,49451.6000,-49451.6000,2.6275,0.0000,8075.2572,8075.2572,127.9612,57526.8572,0.0000,-57526.8572,20.0081,13.7725,16.8903,5.2865,356839.9028,20.1469,20.1259,20.1364,1.9214,3.1940,19.8154,19.8045,19.8100,1.8145,5.8215,20.1469,20.1396,20.1432,1.8930,-9.0155,13.7617,13.7412,13.7515,1.8713,-3.1940,13.7725,13.7617,13.7671,1.7980,-5.8215,13.7725,13.7656,13.7691,1.7875,9.0155,29.6108,2313.8333,-307804.0000,356839.9028
2436.0000,13.8749,20.2651,0.0000,268797.1000,-268797.1000,12.7031,0.0000,44295.4116,44295.4116,618.1932,313092.5116,0.0000,-313092.5116,13.8766,19.5543,0.0000,46990.6000,-46990.6000,2.4968,0.0000,7686.0933,7686.0933,121.6691,54676.6933,0.0000,-54676.6933,20.1380,13.8845,17.0113,5.4314,366618.7098,20.2651,20.2504,20.2578,1.4176,3.4021,19.9558,19.9459,19.9509,1.6532,5.8989,20.2651,20.2598,20.2625,1.3916,-9.3010,13.8766,13.8624,13.8695,1.3771,-3.4021,13.8845,13.8766,13.8806,1.3217,-5.8989,13.8845,13.8795,13.8820,1.3159,9.3010,30.3491,2371.5207,-315787.7000,366618.7098
2437.0000,14.0357,20.4293,0.0000,278261.3000,-278261.3000,13.1504,0.0000,46030.0235,46030.0235,640.4448,324291.3235,0.0000,-324291.3235,14.0381,19.7176,0.0000,58956.7000,-58956.7000,3.1326,0.0000,9666.0179,9666.0179,152.7232,68622.7179,0.0000,-68622.7179,20.2812,14.0484,17.1648,5.7991,391436.7072,20.4293,20.4094,20.4194,1.9030,3.3393,20.0745,20.0669,20.0707,1.3996,6.4719,20.4293,20.4225,20.4259,1.9252,-9.8111,14.0381,14.0185,14.0283,1.8691,-3.3393,14.0484,14.0381,14.0433,1.9163,-6.4719,14.0484,14.0416,14.0450,1.9199,9.8111,32.5236,2541.4425,-337218.0000,391436.7072
2438.0000,14.1587,20.5549,0.0000,287148.8000,-287148.8000,13.5704,0.0000,47639.2843,47639.2843,661.5992,334788.0843,0.0000,-334788.0843,14.1606,19.8416,0.0000,61650.2000,-61650.2000,3.2757,0.0000,10125.8190,10125.8190,159.8061,71776.0190,0.0000,-71776.0190,20.4070,14.1680,17.2875,6.0057,405382.9853,20.5549,20.5396,20.5473,1.4967,3.4316,20.1987,20.1911,20.1949,1.4511,6.7073,20.5549,20.5498,20.5524,1.4793,-10.1388,14.1606,14.1456,14.1531,1.4591,-3.4316,14.1680,14.1606,14.1643,1.4133,-6.7073,14.1680,14.1631,14.1655,1.4073,10.1388,33.6649,2630.6262,-348799.0000,405382.9853
2439.0000,14.2737,20.6725,0.0000,295537.9000,-295537.9000,13.9669,0.0000,49165.8324,49165.8324,681.4805,344703.7324,0.0000,-344703.7324,14.2754,19.9578,0.0000,65552.7000,-65552.7000,3.4831,0.0000,10785.1150,10785.1150,170.0081,76337.8150,0.0000,-76337.8150,20.5217,14.2822,17.4019,6.2214,419946.6931,20.6725,20.6586,20.6656,1.3801,3.4946,20.3088,20.3023,20.3055,1.2878,6.9777,20.6725,20.6679,20.6702,1.3745,-10.4723,14.2754,14.2619,14.2686,1.3473,-3.4946,14.2822,14.2754,14.2788,1.3350,-6.9777,14.2822,14.2777,14.2799,1.3333,10.4723,34.8847,2725.9425,-361090.6000,419946.6931
2440.0000,14.3519,20.7524,0.0000,296008.9000,-296008.9000,13.9891,0.0000,49336.3666,49336.3666,683.0865,345345.2666,0.0000,-345345.2666,14.3531,20.0364,0.0000,68331.6000,-68331.6000,3.6307,0.0000,11255.3413,11255.3413,177.2999,79586.9413,0.0000,-79586.9413,20.5994,14.3576,17.4785,6.2844,424195.2045,20.7524,20.7427,20.7476,0.9424,3.4528,20.3807,20.3765,20.3786,0.8347,7.0835,20.7524,20.7493,20.7508,0.9261,-10.5363,14.3531,14.3437,14.3484,0.9157,-3.4528,14.3576,14.3531,14.3553,0.8766,-7.0835,14.3576,14.3546,14.3561,0.8718,10.5363,35.2368,2753.4561,-364340.5000,424195.2045
2441.0000,14.3953,20.7967,0.0000,305883.0000,-305883.0000,14.4558,0.0000,51035.0949,51035.0949,706.2388,356918.0949,0.0000,-356918.0949,14.3959,20.0797,0.0000,59014.5000,-59014.5000,3.1357,0.0000,9726.8804,9726.8804,153.1748,68741.3804,0.0000,-68741.3804,20.6648,14.3983,17.5316,6.2990,425180.5327,20.7967,20.7917,20.7942,0.5161,3.7734,20.4686,20.4634,20.4660,1.0075,6.9090,20.7967,20.7950,20.7959,0.4963,-10.6824,14.3959,14.3911,14.3935,0.4967,-3.7734,14.3983,14.3959,14.3971,0.4568,-6.9090,14.3983,14.3968,14.3975,0.4532,10.6824,35.1885,2749.6795,-364897.5000,425180.5327
2442.0000,13.9061,20.2968,0.0000,200846.6000,-200846.6000,9.4918,0.0000,33122.1436,33122.1436,463.8589,233968.7436,0.0000,-233968.7436,13.9012,19.5790,0.0000,23764.6000,-23764.6000,1.2627,0.0000,3888.4792,3888.4792,61.6932,27653.0792,0.0000,-27653.0792,20.2620,13.8467,17.0544,3.9423,266107.6930,20.2968,20.3671,20.3319,-5.6263,2.7430,20.1187,20.1531,20.1359,-4.0310,4.0057,20.2968,20.3267,20.3117,-5.8898,-6.7488,13.9012,13.9708,13.9360,-5.5683,-2.7430,13.8467,13.9012,13.8740,-6.3603,-4.0057,13.8467,13.8798,13.8633,-6.4950,6.7488,21.5156,1681.2574,-224611.2000,266107.6930
2443.0000,13.7101,20.0967,0.0000,198923.4000,-198923.4000,9.4009,0.0000,32653.6395,32653.6395,457.9346,231577.0395,0.0000,-231577.0395,13.7070,19.3827,0.0000,15205.2000,-15205.2000,0.8079,0.0000,2481.0062,2481.0062,39.3919,17686.2062,0.0000,-17686.2062,20.0644,13.6868,16.8756,3.7203,251122.7432,20.0967,20.1287,20.1127,-2.6925,2.8643,19.9646,19.9831,19.9739,-2.0024,3.6723,20.0967,20.1100,20.1034,-2.5616,-6.5366,13.7070,13.7382,13.7226,-2.6226,-2.8643,13.6868,13.7070,13.6969,-2.1845,-3.6723,13.6868,13.6977,13.6922,-2.1109,6.5366,20.3920,1593.4563,-214128.6000,251122.7432
2444.0000,13.3707,19.7501,0.0000,138035.2000,-138035.2000,6.5234,0.0000,22479.3936,22479.3936,317.3584,160514.5936,0.0000,-160514.5936,13.3690,19.0409,0.0000,6852.0000,-6852.0000,0.3641,0.0000,1112.7087,1112.7087,17.7374,7964.7087,0.0000,-7964.7087,19.7684,13.3071,16.5377,2.5429,171645.1997,19.7501,19.8171,19.7836,-4.0188,2.0531,19.7002,19.7438,19.7220,-3.0869,2.4172,19.7501,19.7817,19.7659,-4.1198,-4.4703,13.3690,13.4343,13.4017,-3.9198,-2.0531,13.3071,13.3690,13.3380,-4.3775,-2.4172,13.3071,13.3414,13.3242,-4.4883,4.4703,13.7488,1074.3515,-144887.2000,171645.1997
2445.0000,13.1775,19.5531,0.0000,129696.6000,-129696.6000,6.1293,0.0000,21026.8760,21026.8760,297.5295,150723.4760,0.0000,-150723.4760,13.1752,18.8450,0.0000,3380.3000,-3380.3000,0.1796,0.0000,547.4624,547.4624,8.7386,3927.7624,0.0000,-3927.7624,19.5715,13.1402,16.3559,2.3185,156496.9453,19.5531,19.5971,19.5751,-2.5640,1.9832,19.5346,19.5677,19.5512,-2.1083,2.1629,19.5531,19.5735,19.5633,-2.4924,-4.1461,13.1752,13.2185,13.1968,-2.5194,-1.9832,13.1402,13.1752,13.1577,-2.2234,-2.1629,13.1402,13.1580,13.1491,-2.1608,4.1461,12.5800,983.0193,-133076.9000,156496.9453
2446.0000,12.9908,19.3625,0.0000,103432.1000,-103432.1000,4.8881,0.0000,16696.6177,16696.6177,236.9818,120128.7177,0.0000,-120128.7177,12.9892,18.6570,0.0000,4381.3000,-4381.3000,0.2328,0.0000,707.7833,707.7833,11.3178,5089.0833,0.0000,-5089.0833,19.3786,12.9444,16.1615,1.8827,127083.1201,19.3625,19.4131,19.3878,-2.3071,1.5518,19.3145,19.3642,19.3393,-2.6041,1.7846,19.3625,19.3862,19.3744,-2.3269,-3.3363,12.9892,13.0386,13.0139,-2.2544,-1.5518,12.9444,12.9892,12.9668,-2.3511,-1.7846,12.9444,12.9686,12.9565,-2.3716,3.3363,10.2050,797.4338,-107813.4000,127083.1201
2447.0000,12.8463,19.2150,0.0000,88977.7000,-88977.7000,4.2050,0.0000,14315.6648,14315.6648,203.6196,103293.3648,0.0000,-103293.3648,12.8433,18.5096,0.0000,5695.8000,-5695.8000,0.3026,0.0000,918.3297,918.3297,14.7029,6614.1297,0.0000,-6614.1297,19.2133,12.8061,16.0097,1.6503,111396.9161,19.2150,19.2631,19.2390,-1.8425,1.3008,19.1208,19.1713,19.1461,-2.3792,1.6034,19.2150,19.2365,19.2258,-1.8406,-2.9042,12.8433,12.8907,12.8670,-1.8202,-1.3008,12.8061,12.8433,12.8247,-1.7626,-1.6034,12.8061,12.8264,12.8162,-1.7403,2.9042,8.9779,701.5496,-94673.5000,111396.9161
2448.0000,12.7219,19.0881,0.0000,70934.7000,-70934.7000,3.3523,0.0000,11380.2730,11380.2730,162.1792,82314.9730,0.0000,-82314.9730,12.7171,18.3821,0.0000,8995.0000,-8995.0000,0.4779,0.0000,1447.8216,1447.8216,23.2064,10442.8216,0.0000,-10442.8216,19.0520,12.6802,15.8661,1.3946,94132.3170,19.0881,19.1425,19.1153,-1.5406,0.9581,18.8894,18.9547,18.9220,-2.7509,1.4361,19.0881,19.1104,19.0992,-1.5743,-2.3942,12.7171,12.7711,12.7441,-1.5305,-0.9581,12.6802,12.7171,12.6987,-1.5681,-1.4361,12.6802,12.7022,12.6912,-1.5560,2.3942,7.6261,595.9179,-79929.7000,94132.3170
2449.0000,12.5946,18.9583,0.0000,68024.3000,-68024.3000,3.2148,0.0000,10881.7259,10881.7259,155.4018,78906.0259,0.0000,-78906.0259,12.5926,18.2563,0.0000,2585.8000,-2585.8000,0.1374,0.0000,415.5237,415.5237,6.6680,3001.3237,0.0000,-3001.3237,18.9621,12.5458,15.7540,1.2290,82957.6172,18.9583,19.0117,18.9850,-1.6199,1.0258,18.9225,18.9228,18.9226,-0.0403,1.1632,18.9583,18.9830,18.9706,-1.5994,-2.1890,12.5926,12.6442,12.6184,-1.5642,-1.0258,12.5458,12.5926,12.5692,-1.6091,-1.1632,12.5458,12.5713,12.5586,-1.6476,2.1890,6.6707,521.2541,-70610.1000,82957.6172
2450.0000,12.5136,18.8757,0.0000,61146.0000,-61146.0000,2.8897,0.0000,9763.4346,9763.4346,139.5752,70909.4346,0.0000,-70909.4346,12.5097,18.1725,0.0000,4676.7000,-4676.7000,0.2485,0.0000,750.7056,750.7056,12.0542,5427.4056,0.0000,-5427.4056,18.8625,12.4822,15.6723,1.1441,77227.1221,18.8757,18.9180,18.8968,-1.1111,0.8804,18.7539,18.8068,18.7804,-1.7639,1.1289,18.8757,18.8938,18.8847,-1.0841,-2.0093,12.5097,12.5518,12.5308,-1.1048,-0.8804,12.4822,12.5097,12.4960,-0.9315,-1.1289,12.4822,12.4968,12.4895,-0.8808,2.0093,6.2429,487.8300,-65822.7000,77227.1221
2451.0000,12.4504,18.8112,0.0000,55995.8000,-55995.8000,2.6463,0.0000,8928.2806,8928.2806,127.7535,64924.0806,0.0000,-64924.0806,12.4474,18.1096,0.0000,4786.9000,-4786.9000,0.2543,0.0000,767.7723,767.7723,12.3344,5554.6723,0.0000,-5554.6723,18.7828,12.4227,15.6027,1.0542,71155.5040,18.8112,18.8472,18.8292,-0.8633,0.7973,18.6688,18.7061,18.6875,-1.1684,1.0517,18.8112,18.8264,18.8188,-0.8429,-1.8490,12.4474,12.4825,12.4649,-0.8420,-0.7973,12.4227,12.4474,12.4350,-0.7827,-1.0517,12.4227,12.4365,12.4296,-0.7703,1.8490,5.7691,450.8020,-60782.7000,71155.5040
2452.0000,12.4516,18.8124,0.0000,73441.9000,-73441.9000,3.4708,0.0000,11710.3045,11710.3045,167.4894,85152.2045,0.0000,-85152.2045,12.4490,18.1112,0.0000,3064.8000,-3064.8000,0.1628,0.0000,491.5744,491.5744,7.8952,3556.3744,0.0000,-3556.3744,18.7798,12.4539,15.6169,1.3135,88657.9643,18.8124,18.8182,18.8153,-0.2149,1.1027,18.7272,18.7164,18.7218,0.3673,1.2655,18.8124,18.8137,18.8131,-0.1163,-2.3681,12.4490,12.4545,12.4517,-0.2065,-1.1027,12.4539,12.4490,12.4514,0.1505,-1.2655,12.4539,12.4502,12.4520,0.2235,2.3681,7.2248,564.5534,-76506.7000,88657.9643
2453.0000,12.4603,18.8214,0.0000,79825.2000,-79825.2000,3.7725,0.0000,12730.6420,12730.6420,182.0484,92555.8420,0.0000,-92555.8420,12.4601,18.1015,6.5000,3011.9000,-3005.4000,0.1604,1.3718,483.1595,484.5313,7.7771,3495.0595,5.1282,-3489.9313,18.7898,12.4627,15.6263,1.4219,95975.6085,18.8214,18.8200,18.8207,0.0173,1.2040,18.7356,18.7323,18.7339,0.0986,1.3644,18.8214,18.8203,18.8208,0.0465,-2.5684,12.4601,12.4581,12.4591,0.0416,-1.2040,12.4627,12.4601,12.4614,0.0734,-1.3644,12.4627,12.4614,12.4620,0.0734,2.5684,7.8197,611.0397,-82830.6000,95975.6085
2454.0000,12.6785,19.0439,0.0000,149156.6000,-149156.6000,7.0490,0.0000,23905.9912,23905.9912,340.1836,173062.5912,0.0000,-173062.5912,12.6770,18.3415,0.0000,27.2000,-27.2000,0.0014,0.0000,4.3757,4.3757,0.0701,31.5757,0.0000,-31.5757,19.0045,12.7185,15.8615,2.5324,170938.6319,19.0439,19.0078,19.0259,2.4287,2.3492,19.0074,18.9632,18.9853,2.9863,2.3506,19.0439,19.0251,19.0345,2.5310,-4.6998,12.6770,12.6418,12.6594,2.3692,-2.3492,12.7185,12.6770,12.6977,2.8042,-2.3506,12.7185,12.6969,12.7077,2.9171,4.6998,14.0174,1095.3380,-149183.8000,170938.6319
2455.0000,12.9151,19.2852,0.0000,194636.3000,-194636.3000,9.1983,0.0000,31364.6195,31364.6195,444.5247,226000.9195,0.0000,-226000.9195,12.9153,12.9153,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.2521,12.9467,16.0994,3.3141,223704.6120,19.2852,19.2525,19.2688,2.8847,3.0661,19.2525,19.2187,19.2356,2.9727,3.0661,19.2852,19.2689,19.2770,2.8794,-6.1322,12.9153,12.8830,12.8991,2.8458,-3.0661,12.9467,12.9153,12.9310,2.7675,-3.0661,12.9467,12.9311,12.9389,2.7429,6.1322,18.3003,1430.0103,-194636.3000,223704.6120
2456.0000,13.2008,19.5768,0.0000,221904.6000,-221904.6000,10.4870,0.0000,35995.3770,35995.3770,507.5675,257899.9770,0.0000,-257899.9770,13.2034,18.8735,0.0000,18754.9000,-18754.9000,0.9965,0.0000,3038.6614,3038.6614,48.3994,21793.5614,0.0000,-21793.5614,19.4899,13.2319,16.3609,4.1064,277179.6920,19.5768,19.5390,19.5579,3.4409,3.1635,19.3796,19.3660,19.3728,1.6084,4.1600,19.5768,19.5603,19.5685,3.4706,-7.3235,13.2034,13.1661,13.1847,3.3995,-3.1635,13.2319,13.2034,13.2177,3.4122,-4.1600,13.2319,13.2158,13.2239,3.3915,7.3235,22.8673,1786.8861,-240659.5000,277179.6920
2457.0000,13.3942,19.7742,0.0000,235352.5000,-235352.5000,11.1225,0.0000,38348.7626,38348.7626,539.3163,273701.2626,0.0000,-273701.2626,13.3965,19.0688,0.0000,25313.3000,-25313.3000,1.3450,0.0000,4112.2503,4112.2503,65.3967,29425.5503,0.0000,-29425.5503,19.6791,13.4133,16.5462,4.4638,301304.7860,19.7742,19.7484,19.7613,2.4072,3.2592,19.5499,19.5347,19.5423,1.9980,4.6042,19.7742,19.7636,19.7689,2.3705,-7.8634,13.3965,13.3713,13.3839,2.3564,-3.2592,13.4133,13.3965,13.4049,2.2125,-4.6042,13.4133,13.4036,13.4085,2.1804,7.8634,24.8495,1941.7716,-260665.8000,301304.7860
2458.0000,13.6126,19.9972,0.0000,249817.7000,-249817.7000,11.8062,0.0000,40914.2163,40914.2163,573.1796,290731.9163,0.0000,-290731.9163,13.6156,19.2903,0.0000,40535.1000,-40535.1000,2.1538,0.0000,6605.4385,6605.4385,104.8014,47140.5385,0.0000,-47140.5385,19.8706,13.6324,16.7515,4.9760,335882.6548,19.9972,19.9687,19.9829,2.6273,3.2175,19.6967,19.6853,19.6910,1.7468,5.3712,19.9972,19.9864,19.9918,2.6423,-8.5887,13.6156,13.5876,13.6016,2.5796,-3.2175,13.6324,13.6156,13.6240,2.5964,-5.3712,13.6324,13.6219,13.6272,2.5918,8.5887,27.8421,2175.6189,-290352.8000,335882.6548
2459.0000,13.8169,20.2058,0.0000,261259.1000,-261259.1000,12.3469,0.0000,42994.2401,42994.2401,600.2820,304253.3401,0.0000,-304253.3401,13.8201,19.4972,0.0000,53863.9000,-53863.9000,2.8620,0.0000,8803.1599,8803.1599,139.3836,62667.0599,0.0000,-62667.0599,20.0568,13.8341,16.9454,5.4078,365028.7850,20.2058,20.1785,20.1921,2.4773,3.1616,19.8548,19.8439,19.8493,1.8640,6.0236,20.2058,20.1964,20.2011,2.4783,-9.1852,13.8201,13.7934,13.8068,2.4282,-3.1616,13.8341,13.8201,13.8271,2.4036,-6.0236,13.8341,13.8250,13.8295,2.3945,9.1852,30.3540,2371.9065,-315123.0000,365028.7850
2460.0000,13.9312,20.3226,0.0000,270785.7000,-270785.7000,12.7971,0.0000,44682.5777,44682.5777,623.0019,315468.2777,0.0000,-315468.2777,13.9330,19.6114,0.0000,49497.0000,-49497.0000,2.6300,0.0000,8102.6777,8102.6777,128.1890,57599.6777,0.0000,-57599.6777,20.1909,13.9405,17.0657,5.5098,371913.8470,20.3226,20.3077,20.3151,1.4369,3.3890,20.0034,19.9932,19.9983,1.7505,6.0190,20.3226,20.3174,20.3200,1.3875,-9.4080,13.9330,13.9186,13.9258,1.3893,-3.3890,13.9405,13.9330,13.9368,1.2758,-6.0190,13.9405,13.9358,13.9381,1.2633,9.4080,30.8082,2407.3965,-320282.7000,371913.8470
2461.0000,14.1111,20.5063,0.0000,283739.0000,-283739.0000,13.4092,0.0000,47020.3175,47020.3175,653.2936,330759.3175,0.0000,-330759.3175,14.1138,19.7942,0.0000,63058.3000,-63058.3000,3.3505,0.0000,10349.9598,10349.9598,163.3857,73408.2598,0.0000,-73408.2598,20.3517,14.1250,17.2383,5.9631,402508.9846,20.5063,20.4842,20.4953,2.1264,3.3529,20.1393,20.1309,20.1351,1.6033,6.7034,20.5063,20.4989,20.5026,2.1562,-10.0563,14.1138,14.0920,14.1029,2.0893,-3.3529,14.1250,14.1138,14.1194,2.1564,-6.7034,14.1250,14.1175,14.1212,2.1623,10.0563,33.4818,2616.3189,-346797.3000,402508.9846
2462.0000,14.2603,20.6588,0.0000,296209.4000,-296209.4000,13.9986,0.0000,49261.7107,49261.7107,682.8144,345471.1107,0.0000,-345471.1107,14.2626,19.9448,0.0000,67499.6000,-67499.6000,3.5865,0.0000,11103.3073,11103.3073,175.0233,78602.9073,0.0000,-78602.9073,20.5025,14.2712,17.3868,6.2614,422643.6407,20.6588,20.6404,20.6496,1.8149,3.4707,20.2869,20.2783,20.2826,1.7322,7.0572,20.6588,20.6528,20.6558,1.8008,-10.5279,14.2626,14.2447,14.2536,1.7717,-3.4707,14.2712,14.2626,14.2669,1.7323,-7.0572,14.2712,14.2654,14.2683,1.7271,10.5279,35.1499,2746.6643,-363709.0000,422643.6407
2463.0000,14.3929,20.7942,0.0000,305864.9000,-305864.9000,14.4549,0.0000,51029.1107,51029.1107,705.7679,356894.0107,0.0000,-356894.0107,14.3949,20.0786,0.0000,72196.5000,-72196.5000,3.8361,0.0000,11899.3765,11899.3765,187.3181,84095.8765,0.0000,-84095.8765,20.6351,14.4022,17.5187,6.5144,439724.4466,20.7942,20.7784,20.7863,1.6023,3.5396,20.4144,20.4073,20.4109,1.5005,7.3757,20.7942,20.7891,20.7917,1.5929,-10.9153,14.3949,14.3793,14.3871,1.5634,-3.5396,14.4022,14.3949,14.3985,1.5414,-7.3757,14.4022,14.3972,14.3997,1.5386,10.9153,36.5775,2858.2193,-378061.4000,439724.4466
2464.0000,14.4282,20.8304,0.0000,301569.2000,-301569.2000,14.2519,0.0000,50355.0777,50355.0777,696.4683,351924.2777,0.0000,-351924.2777,14.4288,20.1130,0.0000,67109.6000,-67109.6000,3.5658,0.0000,11066.5967,11066.5967,174.2165,78176.1967,0.0000,-78176.1967,20.6837,14.4306,17.5572,6.3664,429733.9586,20.8304,20.8257,20.8280,0.4559,3.5620,20.4692,20.4659,20.4676,0.6367,7.1278,20.8304,20.8289,20.8296,0.4107,-10.6899,14.4288,14.4244,14.4266,0.4295,-3.5620,14.4306,14.4288,14.4297,0.3289,-7.1278,14.4306,14.4295,14.4300,0.3181,10.6899,35.6456,2785.3936,-368678.8000,429733.9586
2465.0000,14.4482,20.8508,0.0000,310742.1000,-310742.1000,14.6854,0.0000,51911.5997,51911.5997,717.8216,362653.6997,0.0000,-362653.6997,14.4484,20.1329,0.0000,55457.4000,-55457.4000,2.9467,0.0000,9147.7988,9147.7988,143.9881,64605.1988,0.0000,-64605.1988,20.7282,14.4495,17.5888,6.3259,426995.6411,20.8508,20.8486,20.8497,0.2141,3.9129,20.5411,20.5369,20.5390,0.8150,6.8596,20.8508,20.8500,20.8504,0.2028,-10.7725,14.4484,14.4464,14.4474,0.2031,-3.9129,14.4495,14.4484,14.4490,0.1847,-6.8596,14.4495,14.4488,14.4491,0.1834,10.7725,35.2782,2756.6886,-366199.5000,426995.6411
2466.0000,13.9527,20.3444,0.0000,204242.6000,-204242.6000,9.6523,0.0000,33719.4086,33719.4086,471.8680,237962.0086,0.0000,-237962.0086,13.9482,19.6266,0.0000,22270.4000,-22270.4000,1.1833,0.0000,3646.4781,3646.4781,57.8270,25916.8781,0.0000,-25916.8781,20.3161,13.8932,17.1047,3.9768,268432.5449,20.3444,20.4139,20.3792,-5.7254,2.8230,20.1814,20.2168,20.1991,-4.1495,4.0063,20.3444,20.3744,20.3594,-5.9725,-6.8293,13.9482,14.0169,13.9826,-5.6569,-2.8230,13.8932,13.9482,13.9207,-6.4219,-4.0063,13.8932,13.9262,13.9097,-6.5573,6.8293,21.6815,1694.2233,-226513.0000,268432.5449
2467.0000,13.7559,20.1436,0.0000,201581.3000,-201581.3000,9.5265,0.0000,33125.6976,33125.6976,464.1956,234706.9976,0.0000,-234706.9976,13.7530,19.4292,0.0000,14921.6000,-14921.6000,0.7928,0.0000,2436.3340,2436.3340,38.6647,17357.9340,0.0000,-17357.9340,20.1131,13.7328,16.9230,3.7622,253949.0280,20.1436,20.1752,20.1594,-2.7004,2.9112,20.0155,20.0352,20.0253,-2.1447,3.7041,20.1436,20.1568,20.1502,-2.5726,-6.6153,13.7530,13.7838,13.7684,-2.6326,-2.9112,13.7328,13.7530,13.7429,-2.1938,-3.7041,13.7328,13.7437,13.7383,-2.1167,6.6153,20.6158,1610.9480,-216502.9000,253949.0280
2468.0000,13.4130,19.7934,0.0000,139244.2000,-139244.2000,6.5806,0.0000,22698.6966,22698.6966,320.2340,161942.8966,0.0000,-161942.8966,13.4113,19.0836,0.0000,7272.5000,-7272.5000,0.3864,0.0000,1181.6909,1181.6909,18.8294,8454.1909,0.0000,-8454.1909,19.8103,13.3495,16.5799,2.5720,173611.3603,19.7934,19.8606,19.8270,-4.0582,2.0647,19.7381,19.7833,19.7607,-3.2409,2.4511,19.7934,19.8249,19.8092,-4.1627,-4.5158,13.4113,13.4769,13.4441,-3.9610,-2.0647,13.3495,13.4113,13.3804,-4.4221,-2.4511,13.3495,13.3839,13.3667,-4.5315,4.5158,13.9095,1086.9104,-146516.7000,173611.3603
2469.0000,13.2113,19.5875,0.0000,129632.2000,-129632.2000,6.1263,0.0000,21032.8743,21032.8743,297.4634,150665.0743,0.0000,-150665.0743,13.2089,18.8791,0.0000,3518.7000,-3518.7000,0.1870,0.0000,570.1416,570.1416,9.0979,4088.8416,0.0000,-4088.8416,19.6065,13.1722,16.3894,2.3211,156677.4419,19.5875,19.6333,19.6104,-2.6618,1.9798,19.5682,19.6022,19.5852,-2.1656,2.1667,19.5875,19.6088,19.5981,-2.5942,-4.1465,13.2089,13.2539,13.2314,-2.6139,-1.9798,13.1722,13.2089,13.1906,-2.3383,-2.1667,13.1722,13.1909,13.1816,-2.2816,4.1465,12.5903,983.8253,-133150.9000,156677.4419
2470.0000,13.0141,19.3863,0.0000,102111.1000,-102111.1000,4.8257,0.0000,16492.2348,16492.2348,234.0060,118603.3348,0.0000,-118603.3348,13.0126,18.6806,0.0000,4212.8000,-4212.8000,0.2238,0.0000,680.7780,680.7780,10.8840,4893.5780,0.0000,-4893.5780,19.4058,12.9644,16.1851,1.8586,125453.2044,19.3863,19.4402,19.4132,-2.4267,1.5339,19.3434,19.3949,19.3692,-2.6546,1.7578,19.3863,19.4117,19.3990,-2.4509,-3.2917,13.0126,13.0652,13.0389,-2.3712,-1.5339,12.9644,13.0126,12.9885,-2.4862,-1.7578,12.9644,12.9904,12.9774,-2.5114,3.2917,10.0638,786.4005,-106323.9000,125453.2044
2471.0000,12.8641,19.2333,0.0000,86903.2000,-86903.2000,4.1070,0.0000,13987.6262,13987.6262,198.9020,100890.8262,0.0000,-100890.8262,12.8609,18.5273,0.0000,5746.6000,-5746.6000,0.3053,0.0000,926.7384,926.7384,14.8354,6673.3384,0.0000,-6673.3384,19.2332,12.8215,16.0274,1.6165,109115.2357,19.2333,19.2844,19.2588,-1.9109,1.2672,19.1374,19.1919,19.1646,-2.5157,1.5725,19.2333,19.2561,19.2447,-1.9100,-2.8398,12.8609,12.9115,12.8862,-1.8902,-1.2672,12.8215,12.8609,12.8412,-1.8248,-1.5725,12.8215,12.8430,12.8323,-1.7988,2.8398,8.7887,686.7634,-92649.8000,109115.2357
2472.0000,12.7194,19.0856,0.0000,69443.8000,-69443.8000,3.2819,0.0000,11140.4540,11140.4540,158.7887,80584.2540,0.0000,-80584.2540,12.7157,18.3806,0.0000,6065.4000,-6065.4000,0.3223,0.0000,976.2588,976.2588,15.6493,7041.6588,0.0000,-7041.6588,19.0769,12.6677,15.8723,1.3199,89095.7977,19.0856,19.1464,19.1160,-1.7711,0.9865,18.9578,19.0149,18.9864,-2.1986,1.3088,19.0856,19.1123,19.0989,-1.8062,-2.2953,12.7157,12.7755,12.7456,-1.7439,-0.9865,12.6677,12.7157,12.6917,-1.8521,-1.3088,12.6677,12.6953,12.6815,-1.8674,2.2953,7.1759,560.7324,-75509.2000,89095.7977
2473.0000,12.6315,18.9960,0.0000,66988.6000,-66988.6000,3.1658,0.0000,10725.0690,10725.0690,153.0333,77713.6690,0.0000,-77713.6690,12.6268,18.2737,11.4000,6465.5000,-6454.1000,0.3442,2.3994,1039.4364,1041.8358,16.7039,7504.9364,9.0006,-7495.9358,18.9639,12.6012,15.7825,1.2761,86138.7401,18.9960,19.0400,19.0180,-1.2305,0.9406,18.8347,18.8774,18.8560,-1.6207,1.2847,18.9960,19.0138,19.0049,-1.1822,-2.2253,12.6268,12.6703,12.6486,-1.2186,-0.9406,12.6012,12.6268,12.6140,-0.9852,-1.2847,12.6012,12.6151,12.6081,-0.9325,2.2253,6.9855,545.8546,-73442.7000,86138.7401
2474.0000,12.5619,18.9236,7.5000,60444.9000,-60437.4000,2.8570,1.5763,9662.0945,9663.6708,138.0270,70106.9945,5.9237,-70101.0708,12.5591,17.4575,380.3000,4433.5000,-4053.2000,0.2565,80.1308,712.1256,792.2564,12.4812,5145.6256,300.1692,-4845.4564,18.8502,12.5335,15.6918,1.1238,75854.8740,18.9236,18.9607,18.9421,-0.9628,0.8668,18.6175,18.6925,18.6550,-2.4741,1.1233,18.9236,18.9393,18.9314,-0.9343,-1.9901,12.5591,12.5943,12.5767,-0.9152,-0.8668,12.5335,12.5591,12.5463,-0.8647,-1.1233,12.5335,12.5479,12.5407,-0.8620,1.9901,6.1952,484.1007,-64490.6000,75854.8740
2475.0000,12.5540,18.9018,73.4000,54881.5000,-54808.1000,2.5975,15.4286,8771.2027,8786.6313,125.4425,63652.7027,57.9714,-63594.7313,12.5509,14.5998,1486.4000,2455.3000,-968.9000,0.2121,313.2323,394.3374,707.5697,10.4465,2849.6374,1173.1677,-1676.4697,18.6654,12.5525,15.6089,0.9814,66242.7884,18.9018,18.9191,18.9104,-0.4302,0.7951,18.0094,18.2308,18.1201,-6.5021,1.0072,18.9018,18.9082,18.9050,-0.3668,-1.8024,12.5509,12.5622,12.5565,-0.2905,-0.7951,12.5525,12.5509,12.5517,0.0181,-1.0072,12.5525,12.5504,12.5515,0.0826,1.8024,5.5920,436.9691,-55777.0000,66242.7884
2476.0000,12.6652,19.0303,0.0000,72204.1000,-72204.1000,3.4123,0.0000,11568.9617,11568.9617,164.7747,83773.0617,0.0000,-83773.0617,18.9955,19.0696,2177.9000,1554.1000,623.8000,-0.2023,418.1033,277.0878,695.1911,10.0409,1831.1878,1759.7967,-71.3911,18.9110,12.3135,15.6123,1.2102,81685.3552,19.0303,18.9955,19.0129,1.1890,1.2049,18.9955,18.6953,18.8454,8.7049,1.0026,19.0303,19.0090,19.0197,1.3365,-2.2074,13.5161,13.2341,13.3751,9.8310,-1.2049,12.3135,12.3958,12.3546,-2.4257,-1.0026,12.3135,12.3547,12.3341,-2.6707,2.2074,6.7895,530.5422,-71580.3000,81685.3552
2477.0000,12.6336,18.9981,0.0000,78168.4000,-78168.4000,3.6942,0.0000,12515.5672,12515.5672,178.5116,90683.9672,0.0000,-90683.9672,19.0026,18.4266,2507.0000,1326.6000,1180.4000,-0.2083,481.2398,236.5576,717.7974,9.7204,1563.1576,2025.7602,462.6026,18.9864,12.2585,15.6225,1.3401,90457.8827,18.9981,19.0026,19.0003,-0.1997,1.3008,19.0026,18.9528,18.9777,1.5488,1.0926,18.9981,19.0018,18.9999,-0.2862,-2.3934,13.2722,13.3010,13.2866,-1.1160,-1.3008,12.2585,12.2897,12.2741,-1.0195,-1.0926,12.2585,12.2708,12.2647,-0.8854,2.3934,7.3401,573.5655,-76988.0000,90457.8827
2478.0000,12.6970,19.0628,0.0000,146963.4000,-146963.4000,6.9454,0.0000,23564.4325,23564.4325,335.5499,170527.8325,0.0000,-170527.8325,19.0528,16.4900,655.2000,101.9000,553.3000,-0.0414,125.6922,18.1881,143.8803,1.8903,120.0881,529.5078,409.4197,19.0519,12.6882,15.8701,2.5104,169454.6767,19.0628,19.0528,19.0578,0.6462,2.3289,19.0528,19.0405,19.0467,0.7850,2.2875,19.0628,19.0575,19.0602,0.6795,-4.6164,12.6883,12.7866,12.7375,-6.6745,-2.3289,12.6882,12.6195,12.6539,4.5350,-2.2875,12.6882,12.6519,12.6700,4.8444,4.6164,13.8133,1079.3877,-146410.1000,169454.6767
2479.0000,12.9160,19.2862,0.0000,190873.8000,-190873.8000,9.0205,0.0000,30758.9969,30758.9969,435.9830,221632.7969,0.0000,-221632.7969,19.2569,15.4416,36.2000,0.0000,36.2000,-0.0020,6.9270,0.0000,6.9270,0.0894,0.0000,29.2730,29.2730,19.2574,12.9479,16.1026,3.2515,219474.8278,19.2862,19.2569,19.2715,2.5314,3.0075,19.2569,19.2298,19.2433,2.3258,3.0055,19.2862,19.2712,19.2787,2.5895,-6.0130,12.9117,12.8893,12.9005,1.9199,-3.0075,12.9479,12.9100,12.9289,3.2719,-3.0055,12.9479,12.9294,12.9386,3.1935,6.0130,17.9474,1402.4367,-190837.6000,219474.8278
2480.0000,13.1874,19.5631,0.0000,216736.2000,-216736.2000,10.2428,0.0000,35146.1158,35146.1158,495.7488,251882.3158,0.0000,-251882.3158,13.1896,18.8416,0.0000,16787.3000,-16787.3000,0.8920,0.0000,2719.3557,2719.3557,44.6308,19506.6557,0.0000,-19506.6557,19.4803,13.2180,16.3492,3.9844,268946.8736,19.5631,19.5269,19.5450,3.2527,3.1169,19.3744,19.3616,19.3680,1.4568,4.0089,19.5631,19.5471,19.5551,3.2883,-7.1258,13.1896,13.1537,13.1716,3.2243,-3.1169,13.2180,13.1896,13.2038,3.2695,-4.0089,13.2180,13.2022,13.2101,3.2286,7.1258,22.1994,1734.6906,-233523.5000,268946.8736
2481.0000,13.3574,19.7367,0.0000,227926.4000,-227926.4000,10.7716,0.0000,37106.9803,37106.9803,522.2542,265033.3803,0.0000,-265033.3803,13.3595,19.0313,0.0000,21332.5000,-21332.5000,1.1335,0.0000,3463.7613,3463.7613,55.1094,24796.2613,0.0000,-24796.2613,19.6516,13.3750,16.5133,4.2698,288211.6373,19.7367,19.7136,19.7251,2.1261,3.2127,19.5356,19.5205,19.5280,1.8836,4.3462,19.7367,19.7270,19.7319,2.0853,-7.5589,13.3595,13.3368,13.3481,2.0824,-3.2127,13.3750,13.3595,13.3672,1.9244,-4.3462,13.3750,13.3662,13.3706,1.8890,7.5589,23.7270,1854.0607,-249258.9000,288211.6373
2482.0000,13.4805,19.8623,0.0000,236733.9000,-236733.9000,11.1878,0.0000,38651.6794,38651.6794,543.0311,275385.5794,0.0000,-275385.5794,13.4818,19.1550,0.0000,22391.9000,-22391.9000,1.1898,0.0000,3642.0080,3642.0080,57.8847,26033.9080,0.0000,-26033.9080,19.7815,13.4928,16.6371,4.4478,300227.3711,19.8623,19.8464,19.8544,1.5118,3.3327,19.6645,19.6526,19.6586,1.5275,4.5225,19.8623,19.8557,19.8590,1.4865,-7.8551,13.4818,13.4663,13.4741,1.4722,-3.3327,13.4928,13.4818,13.4873,1.4015,-4.5225,13.4928,13.4865,13.4896,1.3890,7.8551,24.6818,1928.6678,-259125.8000,300227.3711
2483.0000,13.6047,19.9891,0.0000,247015.0000,-247015.0000,11.6737,0.0000,40447.7360,40447.7360,567.0667,287462.7360,0.0000,-287462.7360,13.6060,19.2805,0.0000,25682.3000,-25682.3000,1.3646,0.0000,4184.5139,4184.5139,66.4227,29866.8139,0.0000,-29866.8139,19.9034,13.6166,16.7600,4.6838,316156.9274,19.9891,19.9739,19.9815,1.4870,3.4364,19.7768,19.7671,19.7720,1.3210,4.8010,19.9891,19.9828,19.9860,1.4845,-8.2373,13.6060,13.5911,13.5985,1.4540,-3.4364,13.6166,13.6060,13.6113,1.4483,-4.8010,13.6166,13.6104,13.6135,1.4468,8.2373,26.0094,2032.4141,-272697.3000,316156.9274
2484.0000,13.6890,20.0752,0.0000,254912.8000,-254912.8000,12.0469,0.0000,41823.6892,41823.6892,585.6704,296736.4892,0.0000,-296736.4892,13.6898,19.3654,0.0000,23041.9000,-23041.9000,1.2243,0.0000,3758.7867,3758.7867,59.6232,26800.6867,0.0000,-26800.6867,20.0009,13.6968,16.8488,4.7806,322690.4619,20.0752,20.0652,20.0702,1.0223,3.6075,19.8879,19.8784,19.8831,1.2935,4.8319,20.0752,20.0710,20.0731,1.0039,-8.4394,13.6898,13.6800,13.6849,0.9952,-3.6075,13.6968,13.6898,13.6933,0.9424,-4.8319,13.6968,13.6928,13.6948,0.9337,8.4394,26.4841,2069.5039,-277954.7000,322690.4619
2485.0000,13.7905,20.1788,0.0000,260064.5000,-260064.5000,12.2904,0.0000,42770.9885,42770.9885,597.8352,302835.4885,0.0000,-302835.4885,13.7915,19.4681,0.0000,29390.0000,-29390.0000,1.5616,0.0000,4801.3245,4801.3245,76.0752,34191.3245,0.0000,-34191.3245,20.0906,13.7996,16.9451,4.9794,336110.3379,20.1788,20.1671,20.1729,1.1922,3.5763,19.9546,19.9492,19.9519,0.7822,5.1379,20.1788,20.1740,20.1764,1.1988,-8.7141,13.7915,13.7799,13.7857,1.1680,-3.5763,13.7996,13.7915,13.7955,1.1860,-5.1379,13.7996,13.7948,13.7972,1.1880,8.7141,27.6508,2160.6723,-289454.5000,336110.3379
2486.0000,13.8791,20.2694,0.0000,268614.7000,-268614.7000,12.6945,0.0000,44269.7569,44269.7569,617.9001,312884.4569,0.0000,-312884.4569,13.8800,19.5578,0.0000,30872.0000,-30872.0000,1.6403,0.0000,5049.8793,5049.8793,79.9441,35921.8793,0.0000,-35921.8793,20.1802,13.8868,17.0335,5.1550,347962.2798,20.2694,20.2592,20.2643,1.0550,3.6847,20.0432,20.0364,20.0398,1.0128,5.3251,20.2694,20.2653,20.2673,1.0495,-9.0098,13.8800,13.8701,13.8751,1.0311,-3.6847,13.8868,13.8800,13.8834,1.0129,-5.3251,13.8868,13.8828,13.8848,1.0094,9.0098,28.6237,2236.6945,-299486.7000,347962.2798
2487.0000,13.9638,20.3558,0.0000,275392.7000,-275392.7000,13.0148,0.0000,45477.8166,45477.8166,633.8599,320870.5166,0.0000,-320870.5166,13.9646,19.6433,0.0000,33866.3000,-33866.3000,1.7994,0.0000,5546.4735,5546.4735,87.7295,39412.7735,0.0000,-39412.7735,20.2624,13.9709,17.1166,5.3258,359492.0132,20.3558,20.3463,20.3511,0.9994,3.7385,20.1179,20.1124,20.1151,0.8616,5.5379,20.3558,20.3520,20.3539,0.9973,-9.2764,13.9646,13.9554,13.9600,0.9770,-3.7385,13.9709,13.9646,13.9677,0.9699,-5.5379,13.9709,13.9671,13.9690,0.9684,9.2764,29.5893,2312.1495,-309259.0000,359492.0132
2488.0000,14.0493,20.4432,0.0000,281605.5000,-281605.5000,13.3084,0.0000,46598.2317,46598.2317,648.5200,328203.7317,0.0000,-328203.7317,14.0502,19.7299,0.0000,37971.3000,-37971.3000,2.0176,0.0000,6226.5427,6226.5427,98.3973,44197.8427,0.0000,-44197.8427,20.3428,14.0562,17.1995,5.5053,371611.0218,20.4432,20.4337,20.4385,1.0066,3.7636,20.1881,20.1831,20.1856,0.8027,5.7812,20.4432,20.4395,20.4413,1.0070,-9.5448,14.0502,14.0409,14.0456,0.9848,-3.7636,14.0562,14.0502,14.0532,0.9838,-5.7812,14.0562,14.0526,14.0544,0.9831,9.5448,30.6196,2392.6612,-319576.8000,371611.0218
2489.0000,14.0911,20.4859,0.0000,286019.1000,-286019.1000,13.5170,0.0000,47375.6371,47375.6371,659.0552,333394.7371,0.0000,-333394.7371,14.0916,19.7718,0.0000,33973.6000,-33973.6000,1.8051,0.0000,5574.3800,5574.3800,88.0688,39547.9800,0.0000,-39547.9800,20.3976,14.0944,17.2460,5.5186,372507.1908,20.4859,20.4813,20.4836,0.4972,3.9040,20.2569,20.2520,20.2545,0.7836,5.7091,20.4859,20.4841,20.4850,0.4796,-9.6130,14.0916,14.0871,14.0893,0.4807,-3.9040,14.0944,14.0916,14.0930,0.4322,-5.7091,14.0944,14.0928,14.0936,0.4248,9.6130,30.6200,2392.6926,-319992.7000,372507.1908
2490.0000,13.6325,20.0174,0.0000,181604.1000,-181604.1000,8.5824,0.0000,29756.3847,29756.3847,418.5740,211360.4847,0.0000,-211360.4847,13.6317,19.3065,0.0000,8586.4000,-8586.4000,0.4562,0.0000,1399.5256,1399.5256,22.2621,9985.9256,0.0000,-9985.9256,20.0346,13.5666,16.8006,3.3406,225489.7952,20.0174,20.0841,20.0508,-5.2711,2.7087,19.9720,20.0070,19.9895,-3.2454,3.1650,20.0174,20.0495,20.0335,-5.4969,-5.8737,13.6317,13.6971,13.6644,-5.1757,-2.7087,13.5666,13.6317,13.5991,-6.0074,-3.1650,13.5666,13.6027,13.5847,-6.1890,5.8737,18.0651,1411.6322,-190190.5000,225489.7952
2491.0000,13.4765,19.8583,0.0000,182536.8000,-182536.8000,8.6265,0.0000,29800.1201,29800.1201,419.4603,212336.9201,0.0000,-212336.9201,13.4744,19.1475,0.0000,5205.0000,-5205.0000,0.2766,0.0000,846.4961,846.4961,13.4698,6051.4961,0.0000,-6051.4961,19.8601,13.4559,16.6580,3.2580,219914.9978,19.8583,19.8852,19.8718,-2.2083,2.7833,19.8186,19.8405,19.8295,-1.9786,3.0599,19.8583,19.8704,19.8643,-2.0890,-5.8432,13.4744,13.5010,13.4877,-2.1808,-2.7833,13.4559,13.4744,13.4651,-1.6649,-3.0599,13.4559,13.4649,13.4604,-1.5473,5.8432,17.7676,1388.3877,-187741.8000,219914.9978
2492.0000,13.1741,19.5495,0.0000,122271.1000,-122271.1000,5.7784,0.0000,19821.4506,19821.4506,280.6877,142092.5506,0.0000,-142092.5506,13.1753,18.8451,0.0000,1608.9000,-1608.9000,0.0855,0.0000,260.5727,260.5727,4.1610,1869.4727,0.0000,-1869.4727,19.5973,13.1071,16.3522,2.1747,146789.8570,19.5495,19.6134,19.5815,-3.5507,1.8976,19.5803,19.6279,19.6041,-2.7680,1.9831,19.5495,19.5817,19.5656,-3.6529,-3.8808,13.1753,13.2373,13.2063,-3.4430,-1.8976,13.1071,13.1753,13.1412,-3.9569,-1.9831,13.1071,13.1432,13.1251,-4.0937,3.8808,11.6964,913.9720,-123880.0000,146789.8570
2493.0000,13.0051,19.3771,0.0000,114049.0000,-114049.0000,5.3899,0.0000,18416.5351,18416.5351,261.3012,132465.5351,0.0000,-132465.5351,13.0036,18.6716,0.0000,227.5000,-227.5000,0.0121,0.0000,36.7590,36.7590,0.5877,264.2590,0.0000,-264.2590,19.4167,12.9674,16.1921,1.9907,134374.7067,19.3771,19.4199,19.3985,-2.2557,1.7926,19.4149,19.4543,19.4346,-2.0934,1.8047,19.3771,19.3979,19.3875,-2.1969,-3.5973,13.0036,13.0460,13.0248,-2.2382,-1.7926,12.9674,13.0036,12.9855,-1.9273,-1.8047,12.9674,12.9848,12.9761,-1.8469,3.5973,10.7643,841.1374,-114276.5000,134374.7067
2494.0000,12.8490,19.2178,0.0000,89890.0000,-89890.0000,4.2481,0.0000,14463.3398,14463.3398,205.7262,104353.3398,0.0000,-104353.3398,12.8478,18.5141,0.0000,3039.1000,-3039.1000,0.1615,0.0000,490.0216,490.0216,7.8454,3529.1216,0.0000,-3529.1216,19.2427,12.8038,16.0233,1.6224,109511.0695,19.2178,19.2660,19.2419,-1.9378,1.3622,19.1864,19.2463,19.2163,-2.6818,1.5237,19.2178,19.2408,19.2293,-1.9572,-2.8859,12.8478,12.8951,12.8715,-1.8985,-1.3622,12.8038,12.8478,12.8258,-1.9744,-1.5237,12.8038,12.8272,12.8155,-1.9852,2.8859,8.7826,686.2868,-92929.1000,109511.0695
2495.0000,12.7417,19.1084,0.0000,78071.1000,-78071.1000,3.6896,0.0000,12530.8735,12530.8735,178.4984,90601.9735,0.0000,-90601.9735,12.7383,18.4035,0.0000,6479.5000,-6479.5000,0.3443,0.0000,1043.2235,1043.2235,16.7169,7522.7235,0.0000,-7522.7235,19.0936,12.7087,15.9011,1.4717,99339.5613,19.1084,19.1508,19.1296,-1.4031,1.1151,18.9745,19.0352,19.0049,-2.6000,1.4594,19.1084,19.1267,19.1175,-1.3964,-2.5745,12.7383,12.7806,12.7595,-1.3995,-1.1151,12.7087,12.7383,12.7235,-1.2828,-1.4594,12.7087,12.7249,12.7168,-1.2392,2.5745,8.0310,627.5551,-84550.6000,99339.5613
2496.0000,12.6147,18.9788,0.0000,69631.7000,-69631.7000,3.2907,0.0000,11143.9741,11143.9741,159.0940,80775.6741,0.0000,-80775.6741,12.6140,18.2779,0.0000,2216.8000,-2216.8000,0.1178,0.0000,356.3276,356.3276,5.7169,2573.1276,0.0000,-2573.1276,18.9913,12.5663,15.7788,1.2514,84466.3741,18.9788,19.0289,19.0039,-1.5653,1.0576,18.9536,18.9695,18.9615,-0.5705,1.1754,18.9788,19.0027,18.9908,-1.5774,-2.2331,12.6140,12.6623,12.6382,-1.5116,-1.0576,12.5663,12.6140,12.5902,-1.6567,-1.1754,12.5663,12.5922,12.5793,-1.7075,2.2331,6.7831,530.0438,-71848.5000,84466.3741
2497.0000,12.5290,18.8914,0.0000,63095.5000,-63095.5000,2.9818,0.0000,10078.2535,10078.2535,144.0437,73173.7535,0.0000,-73173.7535,12.5259,18.1889,0.0000,3525.2000,-3525.2000,0.1873,0.0000,565.9860,565.9860,9.0869,4091.1860,0.0000,-4091.1860,18.8912,12.4959,15.6936,1.1581,78172.2678,18.8914,18.9330,18.9122,-1.1538,0.9315,18.8084,18.8569,18.8327,-1.6032,1.1188,18.8914,18.9100,18.9007,-1.1349,-2.0503,12.5259,12.5674,12.5467,-1.1516,-0.9315,12.4959,12.5259,12.5109,-1.0039,-1.1188,12.4959,12.5116,12.5038,-0.9591,2.0503,6.3046,492.6503,-66620.7000,78172.2678
2498.0000,12.4601,18.8212,0.0000,56875.3000,-56875.3000,2.6879,0.0000,9070.5237,9070.5237,129.7728,65945.8237,0.0000,-65945.8237,12.4577,18.1200,0.0000,3673.1000,-3673.1000,0.1952,0.0000,589.2084,589.2084,9.4650,4262.3084,0.0000,-4262.3084,18.8089,12.4299,15.6194,1.0509,70933.7852,18.8212,18.8582,18.8397,-0.9229,0.8309,18.7178,18.7570,18.7374,-1.1974,1.0261,18.8212,18.8375,18.8293,-0.9091,-1.8570,12.4577,12.4939,12.4758,-0.9034,-0.8309,12.4299,12.4577,12.4438,-0.8585,-1.0261,12.4299,12.4450,12.4374,-0.8481,1.8570,5.7340,448.0653,-60548.4000,70933.7852
