Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2499.0000,12.4225,18.7740,40.1000,51421.0000,-51380.9000,2.4322,8.4477,8193.6802,8202.1279,117.3821,59614.6802,31.6523,-59583.0279,12.4197,17.1627,367.1000,3497.4000,-3130.3000,0.2060,77.5249,560.7477,638.2726,10.0292,4058.1477,289.5751,-3768.5726,18.7021,12.4053,15.5537,0.9492,64074.0181,18.7740,18.8034,18.7887,-0.6637,0.7421,18.4469,18.5519,18.4994,-2.9200,0.9481,18.7740,18.7864,18.7802,-0.6411,-1.6901,12.4197,12.4449,12.4323,-0.5731,-0.7421,12.4053,12.4197,12.4125,-0.4256,-0.9481,12.4053,12.4127,12.4090,-0.3915,1.6901,5.2470,410.0105,-54511.2000,64074.0181
2500.0000,12.4783,18.7973,188.1000,50007.3000,-49819.2000,2.3731,39.5890,7978.4941,8018.0830,114.5207,57985.7941,148.5110,-57837.2830,12.4756,14.8169,1686.1000,3183.9000,-1497.8000,0.2618,355.7500,510.8538,866.6038,12.8855,3694.7538,1330.3500,-2364.4038,18.5007,12.5094,15.5051,0.9020,60888.0216,18.7973,18.7940,18.7956,0.0363,0.7038,17.7156,17.9939,17.8547,-7.8278,0.9656,18.7973,18.7938,18.7955,0.1375,-1.6693,12.4756,12.4565,12.4661,0.3599,-0.7038,12.5094,12.4756,12.4925,0.9182,-0.9656,12.5094,12.4875,12.4985,1.0323,1.6693,5.2436,409.7457,-51317.0000,60888.0216
2501.0000,12.6007,18.8864,325.3000,46799.5000,-46474.2000,2.2286,68.3237,7487.4846,7555.8083,107.6047,54286.9846,256.9763,-54030.0083,12.6058,14.7920,3086.1000,5424.9000,-2338.8000,0.4578,649.7619,871.9024,1521.6643,22.5413,6296.8024,2436.3381,-3860.4643,18.2674,12.6612,15.4643,0.8606,58090.3595,18.8864,18.8399,18.8631,0.7663,0.5903,17.0717,17.3314,17.2015,-7.9305,1.0481,18.8864,18.8662,18.8763,0.9266,-1.6384,12.6058,12.5338,12.5698,1.2041,-0.5903,12.6612,12.6058,12.6335,1.6533,-1.0481,12.6612,12.6249,12.6430,1.6963,1.6384,5.3513,418.1572,-48813.0000,58090.3595
2502.0000,12.5542,18.6394,1376.8000,54691.1000,-53314.3000,2.6563,289.4005,8740.8191,9030.2196,128.4609,63431.9191,1087.3995,-62344.5196,18.7236,18.7414,629.5000,438.0000,191.5000,-0.0579,121.2636,77.6927,198.9564,2.8718,515.6927,508.2364,-7.4564,18.5056,12.3894,15.4475,0.9081,61297.0729,18.6394,18.7236,18.6815,-2.2394,0.9047,18.7236,18.1241,18.4239,14.7031,0.8468,18.6394,18.6900,18.6647,-2.6010,-1.7516,12.8863,12.7686,12.8274,3.0610,-0.9047,12.3894,12.4862,12.4378,-2.4096,-0.8468,12.3894,12.4435,12.4164,-2.7820,1.7516,5.2875,413.1755,-53122.8000,61297.0729
2503.0000,12.4133,18.7647,61.5000,80496.1000,-80434.6000,3.8074,12.9580,12823.9816,12836.9397,183.8595,93320.0816,48.5420,-93271.5397,18.7418,14.9324,218.1000,0.0000,218.1000,-0.0120,42.0040,0.0000,42.0040,0.5417,0.0000,176.0960,176.0960,18.7174,12.3495,15.5334,1.3810,93218.8979,18.7647,18.7418,18.7533,0.8179,1.2731,18.7418,18.6522,18.6970,3.2484,1.2611,18.7647,18.7498,18.7573,1.0688,-2.5343,12.3990,12.5197,12.4593,-4.4902,-1.2731,12.3495,12.3749,12.3622,-0.9606,-1.2611,12.3495,12.3598,12.3546,-0.7937,2.5343,7.5711,591.6188,-80216.5000,93218.8979
2504.0000,12.4181,18.7783,0.0000,92864.7000,-92864.7000,4.3887,0.0000,14796.0559,14796.0559,211.7349,107660.7559,0.0000,-107660.7559,12.4098,12.4098,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7685,12.4250,15.5968,1.5908,107376.8614,18.7783,18.7724,18.7754,0.2189,1.4629,18.7724,18.7540,18.7632,0.7514,1.4629,18.7783,18.7757,18.7770,0.1903,-2.9258,12.4098,12.4225,12.4161,-0.5691,-1.4629,12.4250,12.4098,12.4174,0.6188,-1.4629,12.4250,12.4159,12.4205,0.7466,2.9258,8.7241,681.7151,-92864.7000,107376.8614
2505.0000,12.5243,18.8866,0.0000,117490.6000,-117490.6000,5.5525,0.0000,18764.7886,18764.7886,267.8910,136255.3886,0.0000,-136255.3886,12.5229,12.5229,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8649,12.5492,15.7070,2.0038,135256.1409,18.8866,18.8645,18.8755,1.1610,1.8508,18.8645,18.8443,18.8544,1.0520,1.8508,18.8866,18.8751,18.8809,1.2056,-3.7017,12.5229,12.5016,12.5123,1.1122,-1.8508,12.5492,12.5229,12.5360,1.3837,-1.8508,12.5492,12.5357,12.5424,1.4239,3.7017,11.0378,862.5056,-117490.6000,135256.1409
2506.0000,12.6208,18.9850,0.0000,132488.7000,-132488.7000,6.2613,0.0000,21206.6231,21206.6231,302.2913,153695.3231,0.0000,-153695.3231,12.6210,18.2849,0.0000,13.1000,-13.1000,0.0007,0.0000,2.1059,2.1059,0.0338,15.2059,0.0000,-15.2059,18.9653,12.6394,15.8024,2.2635,152785.7738,18.9850,18.9654,18.9752,1.1549,2.0869,18.9652,18.9454,18.9553,1.1699,2.0876,18.9850,18.9753,18.9801,1.1498,-4.1744,12.6210,12.6015,12.6113,1.1469,-2.0869,12.6394,12.6210,12.6302,1.0884,-2.0876,12.6394,12.6304,12.6349,1.0680,4.1744,12.4523,973.0410,-132501.8000,152785.7738
2507.0000,12.6764,19.0418,0.0000,136416.6000,-136416.6000,6.4469,0.0000,21863.0591,21863.0591,311.4439,158279.6591,0.0000,-158279.6591,12.6769,12.6769,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0299,12.6865,15.8582,2.3368,157734.3083,19.0418,19.0303,19.0361,0.6863,2.1490,19.0303,19.0173,19.0238,0.7790,2.1490,19.0418,19.0362,19.0390,0.6627,-4.2979,12.6769,12.6655,12.6712,0.6754,-2.1490,12.6865,12.6769,12.6817,0.5733,-2.1490,12.6865,12.6819,12.6842,0.5471,4.2979,12.8240,1002.0820,-136416.6000,157734.3083
2508.0000,12.7119,19.0780,0.0000,137877.4000,-137877.4000,6.5160,0.0000,22115.0777,22115.0777,314.8904,159992.4777,0.0000,-159992.4777,12.7121,12.7121,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0707,12.7183,15.8945,2.3652,159650.2837,19.0780,19.0709,19.0745,0.4155,2.1720,19.0709,19.0630,19.0669,0.4724,2.1720,19.0780,19.0746,19.0763,0.4017,-4.3440,12.7121,12.7052,12.7087,0.4044,-2.1720,12.7183,12.7121,12.7152,0.3563,-2.1720,12.7183,12.7153,12.7168,0.3449,4.3440,12.9636,1012.9909,-137877.4000,159650.2837
2509.0000,12.7498,19.1166,0.0000,142078.8000,-142078.8000,6.7145,0.0000,22808.6684,22808.6684,324.5590,164887.4684,0.0000,-164887.4684,12.7497,12.7497,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1096,12.7565,15.9331,2.4375,164532.7202,19.1166,19.1097,19.1131,0.4186,2.2382,19.1097,19.1027,19.1062,0.4254,2.2382,19.1166,19.1131,19.1149,0.4175,-4.4763,12.7497,12.7430,12.7464,0.4070,-2.2382,12.7565,12.7497,12.7531,0.4099,-2.2382,12.7565,12.7531,12.7548,0.4112,4.4763,13.3601,1043.9760,-142078.8000,164532.7202
2510.0000,12.7835,19.1510,0.0000,145667.1000,-145667.1000,6.8841,0.0000,23402.7770,23402.7770,332.8361,169069.8770,0.0000,-169069.8770,12.7835,12.7835,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1449,12.7893,15.9671,2.5001,168754.2426,19.1510,19.1450,19.1480,0.3727,2.2947,19.1450,19.1388,19.1419,0.3828,2.2947,19.1510,19.1480,19.1495,0.3702,-4.5894,12.7835,12.7776,12.7806,0.3648,-2.2947,12.7893,12.7835,12.7864,0.3538,-2.2947,12.7893,12.7864,12.7879,0.3510,4.5894,13.6991,1070.4707,-145667.1000,168754.2426
2511.0000,12.6738,19.0391,0.0000,109602.7000,-109602.7000,5.1797,0.0000,17564.6275,17564.6275,250.4861,127167.3275,0.0000,-127167.3275,12.6757,12.6757,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0613,12.6450,15.8531,1.8990,128184.7779,19.0391,19.0628,19.0510,-1.2187,1.7266,19.0628,19.0801,19.0715,-0.8972,1.7266,19.0391,19.0518,19.0455,-1.3035,-3.4531,12.6757,12.6986,12.6872,-1.1752,-1.7266,12.6450,12.6757,12.6604,-1.5689,-1.7266,12.6450,12.6614,12.6532,-1.6728,3.4531,10.3086,805.5288,-109602.7000,128184.7779
2512.0000,12.6444,19.0091,0.0000,111597.7000,-111597.7000,5.2740,0.0000,17872.3495,17872.3495,254.8674,129470.0495,0.0000,-129470.0495,12.6433,12.6433,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0188,12.6383,15.8286,1.9228,129791.7617,19.0091,19.0183,19.0137,-0.4979,1.7580,19.0183,19.0299,19.0241,-0.6203,1.7580,19.0091,19.0133,19.0112,-0.4613,-3.5160,12.6433,12.6529,12.6481,-0.5196,-1.7580,12.6383,12.6433,12.6408,-0.2843,-1.7580,12.6383,12.6401,12.6392,-0.2170,3.5160,10.4926,819.9061,-111597.7000,129791.7617
2513.0000,12.6276,18.9920,0.0000,110505.4000,-110505.4000,5.2224,0.0000,17690.6610,17690.6610,252.3256,128196.0610,0.0000,-128196.0610,12.6274,12.6274,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9972,12.6234,15.8103,1.9020,128386.6077,18.9920,18.9970,18.9945,-0.2798,1.7408,18.9970,19.0031,19.0000,-0.3383,1.7408,18.9920,18.9943,18.9932,-0.2658,-3.4816,12.6274,12.6322,12.6298,-0.2687,-1.7408,12.6234,12.6274,12.6254,-0.2336,-1.7408,12.6234,12.6254,12.6244,-0.2271,3.4816,10.3889,811.8054,-110505.4000,128386.6077
2514.0000,12.5804,18.9438,0.0000,98035.7000,-98035.7000,4.6331,0.0000,15677.5483,15677.5483,223.8287,113713.2483,0.0000,-113713.2483,18.9561,15.1294,674.6000,0.0000,674.6000,-0.0371,129.5706,0.0000,129.5706,1.8669,0.0000,545.0294,545.0294,18.9558,12.5463,15.7511,1.6833,113619.8237,18.9438,18.9561,18.9500,-0.5850,1.5567,18.9561,18.9670,18.9616,-0.5116,1.5196,18.9438,18.9503,18.9471,-0.6045,-3.0764,12.6268,12.6278,12.6273,-0.0781,-1.5567,12.5463,12.5657,12.5560,-0.8855,-1.5196,12.5463,12.5564,12.5514,-0.9292,3.0764,9.2173,720.2515,-97361.1000,113619.8237
2515.0000,12.5773,18.9406,0.0000,93942.1000,-93942.1000,4.4396,0.0000,15021.8390,15021.8390,214.4182,108963.9390,0.0000,-108963.9390,18.9432,15.1315,3473.1000,0.0000,3473.1000,-0.1909,667.1872,0.0000,667.1872,8.5930,0.0000,2805.9128,2805.9128,18.9439,12.4622,15.7030,1.5736,106218.6404,18.9406,18.9432,18.9419,-0.1453,1.5435,18.9432,18.9485,18.9459,-0.2378,1.3526,18.9406,18.9417,18.9412,-0.1191,-2.8961,12.8145,12.7704,12.7925,1.9450,-1.5435,12.4622,12.4876,12.4749,-1.0274,-1.3526,12.4622,12.4743,12.4682,-1.0511,2.8961,8.8151,688.8222,-90469.0000,106218.6404
2516.0000,12.6551,18.9741,219.7000,54065.6000,-53845.9000,2.5665,46.1020,8660.7071,8706.8091,123.9767,62726.3071,173.5980,-62552.7091,18.9638,15.1518,9246.5000,0.0000,9246.5000,-0.5081,1775.8065,0.0000,1775.8065,22.8822,0.0000,7470.6935,7470.6935,18.9636,12.0604,15.5120,0.8119,54805.9762,18.9741,18.9638,18.9690,0.2783,1.0249,18.9638,18.9544,18.9591,0.1114,0.5168,18.9741,18.9667,18.9704,0.3048,-1.5416,13.7134,13.4033,13.5584,9.1948,-1.0249,12.0604,12.2991,12.1798,-3.6095,-0.5168,12.0604,12.1577,12.1091,-4.3827,1.5416,5.0654,395.8208,-44599.4000,54805.9762
2517.0000,12.7719,19.0334,476.7000,50573.9000,-50097.2000,2.4149,99.8346,8123.0175,8222.8521,116.7375,58696.9175,376.8654,-58320.0521,19.0122,15.1997,12294.2000,0.0000,12294.2000,-0.6756,2359.6900,0.0000,2359.6900,30.4138,0.0000,9934.5100,9934.5100,19.0085,11.8315,15.4200,0.7133,48146.3048,19.0334,19.0122,19.0228,0.6016,1.0302,19.0122,18.9740,18.9931,0.3631,0.3546,19.0334,19.0173,19.0253,0.6149,-1.3847,14.1294,13.9381,14.0338,5.6893,-1.0302,11.8315,12.0901,11.9608,-2.6908,-0.3546,11.8315,11.9043,11.8679,-2.9582,1.3847,4.7523,371.3517,-37803.0000,48146.3048
2518.0000,12.8404,19.0224,717.3000,42810.7000,-42093.4000,2.0605,150.0504,6886.9110,7036.9614,99.7095,49697.6110,567.2496,-49130.3614,19.0229,15.2103,17166.5000,0.0000,17166.5000,-0.9433,3294.4169,0.0000,3294.4169,42.4324,0.0000,13872.0831,13872.0831,19.0196,11.7979,15.4088,0.8861,59814.9222,19.0224,19.0229,19.0226,-0.0500,1.3447,19.0229,19.0036,19.0132,0.1947,0.4014,19.0224,19.0233,19.0228,-0.0780,-1.7461,14.2252,14.1744,14.1998,1.9554,-1.3447,11.7979,11.9101,11.8540,-1.3367,-0.4014,11.7979,11.8131,11.8055,-0.8011,1.7461,4.0276,314.7240,-24926.9000,59814.9222
2519.0000,12.9647,18.9962,1178.0000,38077.3000,-36899.3000,1.8608,245.9107,6142.9696,6388.8803,90.1320,44220.2696,932.0893,-43288.1803,19.0041,15.1917,18627.7000,0.0000,18627.7000,-1.0236,3575.6772,0.0000,3575.6772,46.0359,0.0000,15052.0228,15052.0228,19.0045,11.7018,15.3531,0.7376,49785.4184,18.9962,19.0041,19.0001,-0.3195,1.2716,19.0041,19.0138,19.0089,-0.1001,0.2480,18.9962,19.0030,18.9996,-0.3286,-1.5196,14.5385,14.4437,14.4911,3.4671,-1.2716,11.7018,11.8420,11.7719,-1.0389,-0.2480,11.7018,11.7271,11.7144,-1.1470,1.5196,3.6253,283.2841,-18271.6000,49785.4184
2520.0000,13.1626,18.6497,2781.3000,32522.3000,-29741.0000,1.6817,578.6907,5270.8054,5849.4960,81.6634,37793.1054,2202.6093,-35590.4960,18.7523,14.9428,20583.2000,0.0000,20583.2000,-1.1311,3963.5952,0.0000,3963.5952,50.8848,0.0000,16619.6048,16619.6048,18.7694,11.7947,15.2820,0.5545,37430.3163,18.6497,18.7523,18.7010,-3.6577,1.2179,18.7523,19.1165,18.9344,-0.9470,0.0868,18.6497,18.7463,18.6980,-3.6876,-1.3046,14.7164,14.6511,14.6837,2.2769,-1.2179,11.7947,11.7646,11.7796,0.0458,-0.0868,11.7947,11.7730,11.7839,0.7899,1.3046,3.2646,255.0986,-9157.8000,37430.3163
2521.0000,13.2892,18.3280,3801.8000,28088.1000,-24286.3000,1.5252,789.3575,4565.5618,5354.9193,74.2216,32653.6618,3012.4425,-29641.2193,18.4572,14.6511,21343.1000,0.0000,21343.1000,-1.1729,4125.4525,0.0000,4125.4525,52.9881,0.0000,17217.6475,17217.6475,18.4431,11.9862,15.2146,0.4114,27766.2909,18.3280,18.4424,18.3852,-3.8595,1.1535,18.4431,19.3450,18.8941,-0.5355,-0.0193,18.3280,18.4431,18.3855,-3.8188,-1.1342,14.6511,14.6615,14.6563,-0.3788,-1.1535,14.6511,9.3990,12.0251,2.9135,0.0193,11.9422,11.8936,11.9179,1.5690,1.1342,2.9570,231.0670,-2943.2000,27766.2909
2522.0000,13.3209,17.7948,4945.8000,24078.5000,-19132.7000,1.3952,1026.3449,3916.7019,4943.0468,68.0200,27995.2019,3919.4551,-24075.7468,18.0959,14.2940,22382.5000,0.0000,22382.5000,-1.2300,4346.7197,0.0000,4346.7197,55.8472,0.0000,18035.7803,18035.7803,18.0012,12.2997,15.1505,0.2811,18974.3002,17.7948,17.9819,17.8884,-6.0438,1.1076,18.0012,19.1271,18.5642,-4.0289,-0.1224,17.7948,18.0012,17.8980,-5.9315,-0.9852,14.2940,14.4090,14.3515,-3.7267,-1.1076,14.2940,11.4394,12.8667,10.1086,0.1224,12.1928,12.0975,12.1452,2.6953,0.9852,2.7015,211.0989,3249.8000,18974.3002
2523.0000,13.6904,17.5264,6010.1000,20213.7000,-14203.6000,1.2679,1239.6248,3316.5794,4556.2041,61.9156,23530.2794,4770.4752,-18759.8041,17.6071,13.8112,23353.4000,0.0000,23353.4000,-1.2833,4564.7591,0.0000,4564.7591,58.6295,0.0000,18788.6409,18788.6409,13.4442,16.6146,15.0294,-0.1190,-8034.7409,17.5264,17.6452,17.5858,-3.6997,1.0643,16.9195,17.5601,17.2398,-16.0304,-0.8607,17.5264,17.9034,17.7149,-2.2580,-0.2036,13.8112,13.9883,13.8997,-5.4999,-1.0643,13.8112,13.4442,13.6277,9.1359,0.8607,13.4442,12.1332,12.7887,7.7177,0.2036,2.4528,191.6683,9149.8000,-8034.7409
2524.0000,13.3431,16.8017,6986.7000,19510.6000,-12523.9000,1.2855,1449.3354,3175.3116,4624.6470,62.8099,22685.9116,5537.3646,-17148.5470,17.0166,13.2281,24410.4000,0.0000,24410.4000,-1.3414,4809.8306,0.0000,4809.8306,61.7986,0.0000,19600.5694,19600.5694,13.3769,16.5738,14.9754,-0.1327,-8959.5641,16.8017,17.0516,16.9266,-8.0024,1.0992,16.8172,16.9745,16.8959,-4.1986,-0.9129,16.8017,17.7666,17.2841,-5.2466,-0.1863,13.2281,13.4422,13.3352,-6.8613,-1.0992,13.2281,13.3769,13.3025,-3.9728,0.9129,13.3769,12.7580,13.0675,3.3160,0.1863,2.4955,195.0043,11886.5000,-8959.5641
2525.0000,12.9575,15.8568,7935.4000,17217.3000,-9281.9000,1.2265,1656.7380,2777.1836,4433.9217,60.0251,19994.4836,6278.6620,-13715.8217,16.5533,12.7708,26639.6000,0.0000,26639.6000,-1.4639,5283.0367,0.0000,5283.0367,68.1338,0.0000,21356.5633,21356.5633,12.9463,16.8944,14.9204,-0.2187,-14761.8053,15.8568,16.1871,16.0220,-10.9652,1.1408,16.9745,16.9491,16.9618,0.7475,-1.0551,15.8568,17.8804,16.8686,-5.0622,-0.0857,12.7708,12.9452,12.8580,-5.8063,-1.1408,12.7708,12.9463,12.8586,-5.4056,1.0551,12.9463,13.1200,13.0332,-0.4619,0.0857,2.3867,186.5000,17357.7000,-14761.8053
2526.0000,12.9972,15.4043,15622.4000,27546.5000,-11924.1000,2.1145,3259.4492,4447.3709,7706.8201,103.7577,31993.8709,12362.9508,-19630.9201,15.5519,11.7827,26130.4000,0.0000,26130.4000,-1.4359,5257.0583,0.0000,5257.0583,67.3731,0.0000,20873.3417,20873.3417,15.8341,14.1089,14.9715,0.1711,11549.8887,15.4043,15.5519,15.4781,-6.6119,1.5359,15.5519,17.4582,16.5051,-5.5599,0.1000,15.4043,15.7349,15.5696,-15.7250,-1.6358,11.8243,12.0712,11.9477,-11.0332,-1.5359,14.1089,12.4221,13.2655,4.8632,-0.1000,14.1089,13.8667,13.9878,11.4721,1.6358,4.1826,326.8324,14206.3000,11549.8887
2527.0000,13.1149,17.3330,9114.1000,37989.0000,-28874.9000,2.2694,1897.8310,6149.9859,8047.8169,110.6839,44138.9859,7216.2690,-36922.7169,16.8793,13.0920,19427.4000,0.0000,19427.4000,-1.0676,3835.2523,0.0000,3835.2523,50.9818,0.0000,15592.1477,15592.1477,16.9236,13.1657,15.0447,0.5017,33866.4461,17.3330,16.8793,17.1062,19.5993,1.4906,16.8793,16.6336,16.7565,2.9857,0.4230,17.3330,16.9877,17.1604,19.1496,-1.9136,13.1319,12.8423,12.9871,12.4948,-1.4906,13.1657,13.2325,13.1991,-0.8497,-0.4230,13.1657,13.3271,13.2464,-8.9947,1.9136,4.5121,352.5793,-9447.5000,33866.4461
2528.0000,13.0227,18.1391,5767.0000,45796.1000,-40029.1000,2.4643,1202.7104,7398.1153,8600.8257,119.8751,53194.2153,4564.2896,-48629.9257,17.8090,14.0103,14727.8000,0.0000,14727.8000,-0.8093,2871.0130,0.0000,2871.0130,37.7580,0.0000,11856.7870,11856.7870,17.7177,12.4062,15.0619,0.5023,33904.0885,18.1391,17.8090,17.9741,10.4255,1.0912,17.8090,16.9167,17.3628,7.2695,0.2819,18.1391,17.8821,18.0106,10.2126,-1.3731,13.7702,13.5200,13.6451,7.8925,-1.0912,12.4062,13.0806,12.7434,-5.5475,-0.2819,12.4062,12.6276,12.5169,-8.8525,1.3731,4.8826,381.5329,-25301.3000,33904.0885
2529.0000,12.6746,18.4862,2845.2000,55146.9000,-52301.7000,2.7542,596.8420,8837.8548,9434.6968,133.6348,63984.7548,2248.3580,-61736.3968,18.3229,14.5183,9510.5000,0.0000,9510.5000,-0.5226,1841.4982,0.0000,1841.4982,23.9939,0.0000,7669.0018,7669.0018,18.2351,12.0284,15.1317,0.7914,53422.8157,18.4862,18.3229,18.4045,5.1466,1.0923,18.3229,17.8103,18.0666,8.4445,0.5696,18.4862,18.3808,18.4335,5.0547,-1.6619,13.4196,13.4922,13.4559,-2.3318,-1.0923,12.0284,12.4115,12.2200,-6.3650,-0.5696,12.0284,12.1373,12.0828,-5.2858,1.6619,5.4591,426.5841,-42791.2000,53422.8157
2530.0000,12.3917,18.3092,2409.7000,59092.2000,-56682.5000,2.9180,507.9085,9409.4994,9917.4079,141.2737,68501.6994,1901.7915,-66599.9079,18.3411,14.5364,4415.7000,0.0000,4415.7000,-0.2427,854.8008,0.0000,854.8008,11.0429,0.0000,3560.8992,3560.8992,18.3027,12.0793,15.1910,0.9514,64218.0403,18.3092,18.3411,18.3252,-1.0060,1.0535,18.3411,18.2297,18.2854,2.5926,0.8109,18.3092,18.3344,18.3218,-1.3956,-1.8644,12.6899,12.9429,12.8164,-7.7656,-1.0535,12.0793,12.1373,12.1083,-1.3957,-0.8109,12.0793,12.0803,12.0798,-0.0851,1.8644,5.7941,452.7615,-52266.8000,64218.0403
2531.0000,12.3034,18.2468,2305.1000,60445.3000,-58140.2000,2.9765,486.5904,9605.7857,10092.3761,143.8764,70051.0857,1818.5096,-68232.5761,18.2735,14.4696,2325.6000,0.0000,2325.6000,-0.1278,450.5897,0.0000,450.5897,5.8141,0.0000,1875.0103,1875.0103,18.2670,12.1823,15.2246,0.9904,66854.7927,18.2468,18.2735,18.2601,-0.8328,1.0348,18.2735,18.2785,18.2760,-0.1616,0.9070,18.2468,18.2616,18.2542,-0.8645,-1.9417,12.4411,12.5672,12.5041,-3.8161,-1.0348,12.1823,12.1553,12.1688,0.6819,-0.9070,12.1823,12.1628,12.1725,1.0712,1.9417,5.9137,462.1064,-55814.6000,66854.7927
2532.0000,12.3055,18.2437,2395.1000,61987.8000,-59592.7000,3.0541,505.5705,9851.3878,10356.9583,147.5625,71839.1878,1889.5295,-69949.6583,18.2496,14.4460,1623.3000,0.0000,1623.3000,-0.0892,314.6153,0.0000,314.6153,4.0630,0.0000,1308.6847,1308.6847,18.2503,12.2483,15.2493,1.0168,68636.3230,18.2437,18.2496,18.2467,-0.2107,1.0478,18.2496,18.2596,18.2546,-0.3064,0.9586,18.2437,18.2459,18.2448,-0.1610,-2.0063,12.4100,12.4416,12.4258,-0.9932,-1.0478,12.2483,12.2205,12.2344,0.7438,-0.9586,12.2483,12.2344,12.2413,0.7822,2.0063,6.0695,474.2802,-57969.4000,68636.3230
2533.0000,12.3443,18.2435,2619.6000,61696.2000,-59076.6000,3.0520,552.5949,9813.6300,10366.2249,147.4927,71509.8300,2067.0051,-69442.8249,18.2451,14.4415,2289.5000,0.0000,2289.5000,-0.1258,443.7593,0.0000,443.7593,5.7328,0.0000,1845.7407,1845.7407,18.2457,12.2732,15.2594,0.9986,67406.0691,18.2435,18.2451,18.2443,-0.0767,1.0593,18.2451,18.2491,18.2471,-0.1391,0.9334,18.2435,18.2441,18.2438,-0.0604,-1.9927,12.5188,12.4888,12.5038,0.8927,-1.0593,12.2732,12.2596,12.2664,0.3383,-0.9334,12.2732,12.2675,12.2704,0.3021,1.9927,6.0636,473.8152,-56787.1000,67406.0691
2534.0000,12.3570,18.2577,2735.3000,64590.6000,-61855.3000,3.1948,576.8765,10276.9821,10853.8586,154.4236,74867.5821,2158.4235,-72709.1586,18.2539,14.4502,1432.5000,0.0000,1432.5000,-0.0787,277.6206,0.0000,277.6206,3.5872,0.0000,1154.8794,1154.8794,18.2543,12.3063,15.2803,1.0591,71488.0353,18.2577,18.2539,18.2558,0.0903,1.0912,18.2539,18.2521,18.2530,0.0231,1.0124,18.2577,18.2554,18.2566,0.1058,-2.1036,12.4488,12.4669,12.4579,-0.6024,-1.0912,12.3063,12.2932,12.2997,0.3536,-1.0124,12.3063,12.3001,12.3032,0.3477,2.1036,6.3514,496.3106,-60422.8000,71488.0353
2535.0000,12.4608,18.3545,2948.5000,68264.9000,-65316.4000,3.3795,620.7486,10887.0999,11507.8485,163.3706,79151.9999,2327.7514,-76824.2485,18.3254,16.9576,2233.9000,792.2000,1441.7000,-0.1649,432.5310,139.4816,572.0127,7.6878,931.6816,1801.3690,869.6873,18.3263,12.2768,15.3016,1.1112,75007.8928,18.3545,18.3254,18.3400,0.9681,1.1815,18.3254,18.3013,18.3134,0.6809,1.0166,18.3545,18.3379,18.3462,1.0336,-2.1981,12.9371,12.7941,12.8656,4.8721,-1.1815,12.2768,12.2851,12.2809,-0.2750,-1.0166,12.2768,12.2816,12.2792,-0.3375,2.1981,6.7172,524.8919,-63874.7000,75007.8928
2536.0000,12.5449,18.4204,3149.4000,69806.6000,-66657.2000,3.4628,662.1012,11154.2481,11816.3494,167.5018,80960.8481,2487.2988,-78473.5494,18.3974,18.0035,2292.0000,1318.4000,973.6000,-0.1960,443.3674,232.4386,675.8060,9.2190,1550.8386,1848.6326,297.7940,18.3960,12.2429,15.3194,1.1486,77530.5874,18.4204,18.3974,18.4089,0.7836,1.2196,18.3974,18.3696,18.3835,0.7978,1.0236,18.4204,18.4081,18.4142,0.7728,-2.2432,13.1799,13.0887,13.1343,3.1948,-1.2196,12.2429,12.2562,12.2495,-0.4272,-1.0236,12.2429,12.2493,12.2461,-0.4481,2.2432,6.8853,538.0273,-65683.6000,77530.5874
2537.0000,13.0293,17.4559,11583.3000,54853.0000,-43269.7000,3.1949,2415.4367,8862.5551,11277.9918,155.6192,63715.5551,9167.8633,-54547.6918,17.7446,17.5326,3473.9000,2168.3000,1305.6000,-0.3061,677.7772,377.7431,1055.5204,14.4142,2546.0431,2796.1228,250.0796,17.7415,12.7704,15.2559,0.8206,55387.4856,17.4559,17.7446,17.6002,-9.8075,1.1670,17.7446,17.9937,17.8691,-6.2553,0.8609,17.4559,17.6344,17.5451,-10.5365,-2.0279,13.8705,13.6483,13.7594,7.4951,-1.1670,12.7704,12.5683,12.6693,5.0180,-0.8609,12.7704,12.6731,12.7218,5.6924,2.0279,6.3703,497.7840,-41964.1000,55387.4856
2538.0000,13.1494,17.4898,9974.3000,44719.8000,-34745.5000,2.6323,2075.7545,7245.4205,9321.1750,128.3333,51965.2205,7898.5455,-44066.6750,17.5275,14.8500,7255.1000,997.7000,6257.4000,-0.4517,1419.6329,173.1359,1592.7688,20.9550,1170.8359,5835.4671,4664.6312,17.5575,12.8194,15.1884,0.5904,39849.1731,17.4898,17.5275,17.5087,-1.1530,1.0280,17.5275,17.7094,17.6185,-3.0733,0.5763,17.4898,17.5029,17.4964,-0.6367,-1.6043,13.6675,13.6989,13.6832,-0.9674,-1.0280,12.8194,12.7406,12.7800,1.2875,-0.5763,12.8194,12.7974,12.8084,0.9973,1.6043,5.2374,409.2544,-28488.1000,39849.1731
2539.0000,13.2328,17.0102,11438.1000,37421.5000,-25983.4000,2.3635,2377.0892,6074.6835,8451.7727,115.4350,43496.1835,9061.0108,-34435.1727,17.1354,13.5738,14439.8000,367.4000,14072.4000,-0.8130,2840.5815,63.3165,2903.8980,37.5744,430.7165,11599.2185,11168.5020,17.1627,13.1786,15.1706,0.6220,41985.0532,17.0102,17.1354,17.0728,-5.3081,1.4528,17.1354,17.3731,17.2542,-4.4435,0.6397,17.0102,17.0984,17.0543,-5.3831,-2.0925,13.3140,13.4068,13.3604,-3.9439,-1.4528,13.1786,12.9838,13.0812,3.5864,-0.6397,13.1786,13.1120,13.1453,4.0174,2.0925,4.6835,365.9719,-11911.0000,41985.0532
2540.0000,13.3110,14.4457,18571.8000,19821.2000,-1249.4000,1.9028,3854.6186,3223.4576,7078.0761,93.5930,23044.6576,14717.1814,-8327.4761,15.1577,11.3929,20520.7000,0.0000,20520.7000,-1.1277,4152.5458,0.0000,4152.5458,52.3760,0.0000,16368.1542,16368.1542,15.3288,14.7384,15.0336,0.0582,3931.5981,14.4457,15.1577,14.8017,-27.4556,1.3273,15.1577,17.2984,16.2280,-12.4326,0.1996,14.4457,15.0713,14.7585,-27.7533,-1.5269,11.6420,12.1079,11.8749,-17.9745,-1.3273,14.7384,13.0491,13.8938,9.7574,-0.1996,14.7384,14.3569,14.5477,16.8756,1.5269,3.7640,294.1221,19271.3000,3931.5981
2541.0000,12.9844,14.6592,15223.4000,20046.4000,-4823.0000,1.7393,3176.8821,3235.5281,6412.4102,85.3887,23281.9281,12046.5179,-11235.4102,14.8872,11.1278,28863.8000,0.0000,28863.8000,-1.5861,5864.4867,0.0000,5864.4867,76.2786,0.0000,22999.3133,22999.3133,14.6887,15.2395,14.9641,-0.0322,-2172.5387,14.6592,14.6965,14.6778,-1.5432,1.3984,14.6887,16.3079,15.4983,-8.8542,-0.1878,14.6592,14.6887,14.6739,-1.0687,-1.2106,11.1278,11.3216,11.2247,-7.8956,-1.3984,11.1278,14.0360,12.5819,-15.8797,0.1878,15.0528,14.9052,14.9790,5.1565,1.2106,3.4634,270.6346,24040.8000,-2172.5387
2542.0000,15.5642,16.1920,17573.8000,15407.1000,2166.7000,-1.6423,3517.5584,2644.7254,6162.2838,81.0533,18051.8254,14056.2416,-3995.5838,15.6943,11.9233,33175.7000,0.0000,33175.7000,-1.8231,6660.6083,0.0000,6660.6083,88.0992,0.0000,26515.0917,26515.0917,13.8890,15.8114,14.8502,-0.3807,-25694.6402,15.5642,14.1921,14.8782,2.3695,0.0603,15.8114,15.7457,15.7786,3.3338,-1.7628,15.8114,15.5642,15.6878,12.1869,1.7026,11.9233,10.8424,11.3828,1.8603,-0.0603,11.9233,12.0626,11.9929,-7.1560,1.7628,16.0027,15.7802,15.8914,10.9633,-1.7026,0.1000,7.8141,35342.4000,-25694.6402
2543.0000,15.8475,15.7684,20062.4000,13262.0000,6800.4000,-1.6704,3998.0512,2292.5172,6290.5684,80.6428,15554.5172,16064.3488,509.8316,15.7832,12.0111,39631.8000,0.0000,39631.8000,-2.1779,7946.5198,0.0000,7946.5198,103.7403,0.0000,31685.2802,31685.2802,13.6618,15.8878,14.7748,-0.4895,-33040.6942,15.8475,14.7802,15.3139,5.2098,0.1692,15.8878,15.8676,15.8777,1.1485,-2.0087,15.8878,15.8475,15.8677,2.1224,1.8395,12.0111,11.3199,11.6655,3.3633,-0.1692,12.0111,12.0080,12.0095,0.1525,2.0087,15.3593,15.4677,15.4135,-5.8163,-1.8395,0.1000,7.8141,46432.2000,-33040.6942
2544.0000,15.9039,15.4939,20404.7000,11751.0000,8653.7000,-1.6168,4062.7283,2034.1642,6096.8925,77.7633,13785.1642,16341.9717,2556.8075,15.8534,12.0804,39410.3000,0.0000,39410.3000,-2.1657,7894.0682,0.0000,7894.0682,102.9985,0.0000,31516.2318,31516.2318,13.5421,15.9129,14.7275,-0.5124,-34587.8987,15.9039,15.2778,15.5908,3.2943,0.1830,15.9129,15.9065,15.9097,0.3379,-1.9827,15.9129,15.9039,15.9084,0.4431,1.7997,12.0804,11.6406,11.8605,2.3051,-0.1830,12.0804,12.0672,12.0738,0.7274,1.9827,15.1021,15.1669,15.1345,-3.4147,-1.7997,0.1000,7.8141,48064.0000,-34587.8987
2545.0000,15.9803,15.0410,22652.3000,10321.1000,12331.2000,-1.6661,4504.9346,1790.0381,6294.9726,79.9263,12111.1381,18147.3654,6036.2274,15.9453,12.1710,45562.1000,0.0000,45562.1000,-2.5037,9114.2056,0.0000,9114.2056,118.9283,0.0000,36447.8944,36447.8944,13.3404,15.9971,14.6688,-0.6330,-42728.0256,15.9803,15.6491,15.8147,2.6532,0.2792,15.9971,15.9824,15.9898,0.9177,-2.2245,15.9971,15.9803,15.9887,0.9207,1.9453,12.1710,11.9073,12.0391,2.1071,-0.2792,12.1710,12.1546,12.1628,1.0258,2.2245,14.5912,14.6964,14.6438,-5.9703,-1.9453,0.1000,7.8141,57893.3000,-42728.0256
2546.0000,16.0353,14.5636,25467.1000,8937.5000,16529.6000,-1.7471,5060.4401,1552.1981,6612.6382,83.5601,10489.6981,20406.6599,9916.9618,16.0162,12.2410,47860.4000,0.0000,47860.4000,-2.6300,9564.1871,0.0000,9564.1871,124.7250,0.0000,38296.2129,38296.2129,13.1882,16.0455,14.6168,-0.7147,-48239.5503,16.0353,15.8539,15.9446,1.5191,0.2943,16.0455,16.0366,16.0411,0.5707,-2.3357,16.0455,16.0353,16.0404,0.5756,2.0414,12.2410,12.0751,12.1580,1.3866,-0.2943,12.2410,12.2284,12.2347,0.8191,2.3357,14.2049,14.2863,14.2456,-4.8535,-2.0414,0.1000,7.8141,64390.0000,-48239.5503
2547.0000,16.0848,14.1424,28434.7000,7662.3000,20772.4000,-1.8413,5645.8244,1332.3740,6978.1984,87.8249,8994.6740,22788.8756,13794.2016,16.0735,12.2975,55375.9000,0.0000,55375.9000,-3.0430,11056.9532,0.0000,11056.9532,144.1302,0.0000,44318.9468,44318.9468,13.0155,16.0935,14.5545,-0.8590,-57985.6356,16.0848,15.9900,16.0374,1.0717,0.4006,16.0935,16.0861,16.0898,0.5401,-2.6424,16.0935,16.0848,16.0892,0.5403,2.2418,12.2975,12.2032,12.2503,1.0656,-0.4006,12.2975,12.2885,12.2930,0.6551,2.6424,13.7959,13.8725,13.8342,-5.0132,-2.2418,0.1000,7.8141,76148.3000,-57985.6356
2548.0000,15.9237,15.3956,20982.8000,11488.1000,9494.7000,-1.6344,4176.5570,1989.6331,6166.1901,78.3952,13477.7331,16806.2430,3328.5099,15.9291,12.1550,58125.2000,0.0000,58125.2000,-3.1941,11630.0336,0.0000,11630.0336,151.1334,0.0000,46495.1664,46495.1664,13.2069,15.8880,14.5474,-0.7397,-49931.6057,15.9237,15.9895,15.9566,-1.0235,0.5199,15.8880,15.9173,15.9027,-2.3071,-2.6742,15.8880,15.9237,15.9058,-2.2608,2.1543,12.1550,12.2103,12.1827,-0.8647,-0.5199,12.1550,12.1751,12.1651,-1.5919,2.6742,14.6269,14.4877,14.5573,8.6781,-2.1543,0.1000,7.8141,67619.9000,-49931.6057
2549.0000,15.7446,16.6670,15572.9000,15281.2000,291.7000,-1.5323,3108.3303,2634.8309,5743.1612,74.0376,17916.0309,12464.5697,-5451.4612,15.7575,11.9858,63571.2000,0.0000,63571.2000,-3.4934,12751.3199,0.0000,12751.3199,165.7150,0.0000,50819.8801,50819.8801,13.3838,15.7103,14.5471,-0.6681,-45098.4432,15.7446,15.8476,15.7961,-1.9851,0.6537,15.7103,15.7368,15.7236,-2.2094,-2.8397,15.7103,15.7446,15.7275,-2.2008,2.1860,11.9858,12.0816,12.0337,-1.8463,-0.6537,11.9858,12.0105,11.9982,-2.0627,2.8397,15.2957,15.1677,15.2317,8.0904,-2.1860,0.1000,7.8141,63862.9000,-45098.4432
2550.0000,13.0526,17.8954,10500.4000,66570.8000,-56070.4000,3.6923,2188.7730,10761.5585,12950.3314,181.1188,77332.3585,8311.6270,-69020.7314,17.4622,13.6671,31405.7000,0.0000,31405.7000,-1.7258,6150.6818,0.0000,6150.6818,82.1157,0.0000,25255.0182,25255.0182,17.3628,12.2557,14.8092,0.5739,38736.2355,17.8954,17.4622,17.6788,22.6719,1.8060,17.4622,14.9552,16.2087,5.8065,0.0802,17.8954,17.4652,17.6803,23.5180,-1.8863,13.5880,13.2674,13.4277,16.7744,-1.8060,12.2557,11.8862,12.0709,0.8300,-0.0802,12.2557,12.8469,12.5513,-32.3955,1.8863,7.3564,574.8385,-24664.7000,38736.2355
2551.0000,12.5078,18.6669,1961.1000,107525.8000,-105564.7000,5.1836,412.5429,17166.8272,17579.3702,251.2669,124692.6272,1548.5571,-123144.0702,18.4880,14.6812,19529.0000,0.0000,19529.0000,-1.0732,3773.3061,0.0000,3773.3061,49.5641,0.0000,15755.6939,15755.6939,18.3383,11.8464,15.0923,1.5248,102922.0969,18.6669,18.4880,18.5775,10.7969,2.0856,18.4880,17.7119,18.1000,22.7749,1.0124,18.6669,18.5430,18.6050,11.1107,-3.0980,13.3425,13.3582,13.3503,-0.9820,-2.0856,11.8464,11.9234,11.8849,-2.2932,-1.0124,11.8464,11.9352,11.8908,-8.0185,3.0980,10.2701,802.5237,-86035.7000,102922.0969
2552.0000,12.3615,18.6106,1191.2000,121460.8000,-120269.6000,5.8021,251.2060,19327.4995,19578.7055,280.2341,140788.2995,939.9940,-139848.3055,12.2698,15.1326,2942.3000,7223.8000,-4281.5000,0.5455,622.8813,1155.9830,1778.8643,26.4619,8379.7830,2319.4187,-6060.3643,18.3289,12.3461,15.3375,2.1700,146475.9331,18.6106,18.6039,18.6073,0.3111,1.7522,17.7798,17.8332,17.8065,-3.5903,2.2977,18.6106,18.6102,18.6104,0.0175,-4.0499,12.2698,12.4994,12.3846,-11.7027,-1.7522,12.3461,12.2698,12.3080,5.0571,-2.2977,12.3461,12.3018,12.3240,5.1787,4.0499,12.6274,986.7245,-124551.1000,146475.9331
2553.0000,12.4255,18.7381,570.1000,134672.5000,-134102.4000,6.3942,120.0950,21460.8592,21580.9542,308.4618,156133.3592,450.0050,-155683.3542,12.4212,17.9590,186.2000,14359.7000,-14173.5000,0.7732,39.3211,2302.3770,2341.6980,37.4868,16662.0770,146.8789,-16515.1980,18.6035,12.4403,15.5219,2.5241,170379.4398,18.7381,18.7123,18.7252,1.3749,1.8736,18.4922,18.3926,18.4424,7.6258,2.6469,18.7381,18.7270,18.7326,1.4258,-4.5205,12.4212,12.4142,12.4177,0.3515,-1.8736,12.4403,12.4212,12.4308,1.4336,-2.6469,12.4403,12.4302,12.4352,1.2947,4.5205,14.2509,1113.5863,-148275.9000,170379.4398
2554.0000,12.5381,18.8917,117.9000,147631.7000,-147513.8000,6.9831,24.7891,23586.1121,23610.9011,336.9423,171217.8121,93.1109,-171124.7011,12.5397,18.2028,0.0000,15647.5000,-15647.5000,0.8314,0.0000,2512.7240,2512.7240,40.3057,18160.2240,0.0000,-18160.2240,18.7911,12.5564,15.6737,2.7839,187916.5693,18.8917,18.8613,18.8765,1.7773,2.0506,18.6713,18.6407,18.6560,2.5298,2.8820,18.8917,18.8789,18.8853,1.7947,-4.9325,12.5397,12.5175,12.5286,1.2896,-2.0506,12.5564,12.5397,12.5480,1.3669,-2.8820,12.5564,12.5467,12.5515,1.3552,4.9325,15.5389,1214.2315,-163161.3000,187916.5693
2555.0000,12.6728,19.0380,0.0000,161566.1000,-161566.1000,7.6355,0.0000,25891.5138,25891.5138,368.6677,187457.6138,0.0000,-187457.6138,12.6748,18.3393,0.0000,17162.6000,-17162.6000,0.9119,0.0000,2760.9194,2760.9194,44.2277,19923.5194,0.0000,-19923.5194,18.9420,12.6925,15.8172,3.0523,206030.3066,19.0380,19.0109,19.0244,1.7372,2.2412,18.8166,18.7970,18.8068,1.7711,3.1531,19.0380,19.0268,19.0324,1.7271,-5.3943,12.6748,12.6502,12.6625,1.5677,-2.2412,12.6925,12.6748,12.6836,1.5880,-3.1531,12.6925,12.6821,12.6873,1.5899,5.3943,17.0017,1328.5371,-178728.7000,206030.3066
2556.0000,12.8089,19.1769,0.0000,175181.3000,-175181.3000,8.2789,0.0000,28160.8530,28160.8530,400.0773,203342.1530,0.0000,-203342.1530,12.8109,18.4768,0.0000,18698.7000,-18698.7000,0.9935,0.0000,3013.4710,3013.4710,48.2105,21712.1710,0.0000,-21712.1710,19.0832,12.8271,15.9551,3.3147,223739.3202,19.1769,19.1531,19.1650,1.6475,2.4285,18.9567,18.9397,18.9482,1.6583,3.4220,19.1769,19.1671,19.1720,1.6357,-5.8504,12.8109,12.7877,12.7993,1.6023,-2.4285,12.8271,12.8109,12.8190,1.5853,-3.4220,12.8271,12.8176,12.8224,1.5819,5.8504,18.4514,1441.8220,-193880.0000,223739.3202
2557.0000,12.9766,19.3480,0.0000,190870.8000,-190870.8000,9.0204,0.0000,30801.3936,30801.3936,436.2870,221672.1936,0.0000,-221672.1936,12.9792,18.6469,0.0000,26186.8000,-26186.8000,1.3914,0.0000,4229.8103,4229.8103,67.5516,30416.6103,0.0000,-30416.6103,19.2358,12.9969,16.1164,3.7118,250543.7331,19.3480,19.3206,19.3343,1.9949,2.5430,19.0823,19.0690,19.0757,1.4897,3.9344,19.3480,19.3371,19.3426,2.0106,-6.4774,12.9792,12.9522,12.9657,1.9602,-2.5430,12.9969,12.9792,12.9881,1.9919,-3.9344,12.9969,12.9862,12.9915,1.9929,6.4774,20.7282,1619.7330,-217057.6000,250543.7331
2558.0000,13.1261,19.5006,0.0000,210052.7000,-210052.7000,9.9269,0.0000,34013.9677,34013.9677,480.6478,244066.6677,0.0000,-244066.6677,13.1283,18.7976,0.0000,26609.3000,-26609.3000,1.4139,0.0000,4306.7833,4306.7833,68.6855,30916.0833,0.0000,-30916.0833,19.3956,13.1425,16.2691,4.0521,273517.8228,19.5006,19.4781,19.4893,1.8224,2.8377,19.2518,19.2355,19.2436,1.9785,4.2515,19.5006,19.4916,19.4961,1.8043,-7.0892,13.1283,13.1063,13.1173,1.7805,-2.8377,13.1425,13.1283,13.1354,1.7296,-4.2515,13.1425,13.1340,13.1383,1.7224,7.0892,22.5887,1765.1155,-236662.0000,273517.8228
2559.0000,13.3133,19.6916,0.0000,230220.3000,-230220.3000,10.8800,0.0000,37441.9264,37441.9264,527.3019,267662.2264,0.0000,-267662.2264,13.3159,18.9872,0.0000,34759.3000,-34759.3000,1.8469,0.0000,5640.4544,5640.4544,89.7742,40399.7544,0.0000,-40399.7544,19.5720,13.3319,16.4519,4.5379,306310.7709,19.6916,19.6657,19.6786,2.2364,3.0110,19.4077,19.3944,19.4011,1.8516,4.8579,19.6916,19.6816,19.6866,2.2507,-7.8690,13.3159,13.2904,13.3032,2.1949,-3.0110,13.3319,13.3159,13.3239,2.2264,-4.8579,13.3319,13.3220,13.3270,2.2287,7.8690,25.3620,1981.8192,-264979.6000,306310.7709
2560.0000,13.4844,19.8663,0.0000,241566.7000,-241566.7000,11.4162,0.0000,39444.3512,39444.3512,553.9585,281011.0512,0.0000,-281011.0512,13.4872,19.1604,0.0000,43622.0000,-43622.0000,2.3178,0.0000,7095.5804,7095.5804,112.7467,50717.5804,0.0000,-50717.5804,19.7324,13.5002,16.6163,4.8909,330133.9405,19.8663,19.8424,19.8544,2.0725,3.0328,19.5470,19.5362,19.5416,1.6473,5.3506,19.8663,19.8577,19.8620,2.0684,-8.3834,13.4872,13.4637,13.4754,2.0306,-3.0328,13.5002,13.4872,13.4937,2.0006,-5.3506,13.5002,13.4919,13.4961,1.9924,8.3834,27.3853,2139.9241,-285188.7000,330133.9405
2561.0000,13.6064,19.9909,0.0000,258438.0000,-258438.0000,12.2135,0.0000,42319.8979,42319.8979,593.3053,300757.8979,0.0000,-300757.8979,13.6081,19.2827,0.0000,38479.9000,-38479.9000,2.0446,0.0000,6269.8656,6269.8656,99.5235,44749.7656,0.0000,-44749.7656,19.8772,13.6171,16.7471,5.1002,344264.9040,19.9909,19.9753,19.9831,1.5046,3.3897,19.7147,19.7021,19.7084,1.9644,5.4342,19.9909,19.9850,19.9879,1.4713,-8.8239,13.6081,13.5929,13.6005,1.4610,-3.3897,13.6171,13.6081,13.6126,1.3865,-5.4342,13.6171,13.6116,13.6143,1.3787,8.8239,28.4443,2222.6760,-296917.9000,344264.9040
2562.0000,13.2398,19.6166,0.0000,168218.1000,-168218.1000,7.9498,0.0000,27311.5339,27311.5339,386.4908,195529.6339,0.0000,-195529.6339,13.2383,18.9087,0.0000,12002.5000,-12002.5000,0.6377,0.0000,1945.5760,1945.5760,31.0579,13948.0760,0.0000,-13948.0760,19.6066,13.1838,16.3952,3.1517,212738.9009,19.6166,19.6744,19.6455,-4.1223,2.4374,19.5156,19.5402,19.5279,-2.2260,3.0751,19.6166,19.6437,19.6301,-4.3665,-5.5125,13.2383,13.2955,13.2669,-4.0746,-2.4374,13.1838,13.2383,13.2111,-4.8941,-3.0751,13.1838,13.2152,13.1995,-5.0545,5.5125,17.1372,1339.1230,-180220.6000,212738.9009
2563.0000,13.0584,19.4315,0.0000,158797.1000,-158797.1000,7.5046,0.0000,25673.9595,25673.9595,363.9792,184471.0595,0.0000,-184471.0595,13.0569,18.7254,0.0000,2095.5000,-2095.5000,0.1113,0.0000,338.8316,338.8316,5.4144,2434.3316,0.0000,-2434.3316,19.4474,13.0295,16.2385,2.7929,188523.4115,19.4315,19.4651,19.4483,-2.4283,2.4644,19.4331,19.4475,19.4403,-1.1062,2.5758,19.4315,19.4474,19.4394,-2.3494,-5.0402,13.0569,13.0898,13.0733,-2.3843,-2.4644,13.0295,13.0569,13.0432,-2.0740,-2.5758,13.0295,13.0431,13.0363,-2.0176,5.0402,15.1795,1186.1508,-160892.6000,188523.4115
2564.0000,12.7538,19.1206,0.0000,92620.5000,-92620.5000,4.3772,0.0000,14870.2328,14870.2328,212.0479,107490.7328,0.0000,-107490.7328,12.7577,12.7577,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1963,12.6623,15.9293,1.6342,110311.2983,19.1206,19.2027,19.1617,-3.5070,1.4591,19.2027,19.2624,19.2326,-2.5551,1.4591,19.1206,19.1632,19.1419,-3.6387,-2.9181,12.7577,12.8368,12.7973,-3.3801,-1.4591,12.6623,12.7577,12.7100,-4.0694,-1.4591,12.6623,12.7123,12.6873,-4.2606,2.9181,8.7190,681.3141,-92620.5000,110311.2983
2565.0000,12.5878,18.9514,0.0000,81523.1000,-81523.1000,3.8527,0.0000,13039.1006,13039.1006,186.2777,94562.2006,0.0000,-94562.2006,19.0104,15.1834,65.0000,0.0000,65.0000,-0.0036,12.4761,0.0000,12.4761,0.1794,0.0000,52.5239,52.5239,19.0110,12.5341,15.7726,1.4245,96156.7253,18.9514,19.0104,18.9809,-2.2306,1.2854,19.0104,19.0728,19.0416,-2.3532,1.2819,18.9514,18.9802,18.9658,-2.1745,-2.5673,12.5909,12.6487,12.6198,-2.1899,-1.2854,12.5341,12.5836,12.5589,-1.8723,-1.2819,12.5341,12.5573,12.5457,-1.7570,2.5673,7.6670,599.1083,-81458.1000,96156.7253
2566.0000,12.5669,18.9234,34.5000,58254.5000,-58220.0000,2.7548,7.2503,9313.0114,9320.2616,133.0599,67567.5114,27.2497,-67540.2616,18.9433,15.1315,5878.7000,0.0000,5878.7000,-0.3230,1129.3055,0.0000,1129.3055,14.5315,0.0000,4749.3945,4749.3945,18.9490,12.2197,15.5843,0.9351,63117.4093,18.9234,18.9433,18.9333,-0.6223,1.0260,18.9433,18.9888,18.9660,-0.9600,0.7029,18.9234,18.9328,18.9281,-0.5032,-1.7289,13.2431,13.0336,13.1383,6.2091,-1.0260,12.2197,12.3752,12.2974,-3.2033,-0.7029,12.2197,12.2900,12.2548,-3.5586,1.7289,5.4538,426.1705,-52341.3000,63117.4093
2567.0000,12.7284,19.0521,178.3000,47204.2000,-47025.9000,2.2401,37.3684,7574.2468,7611.6152,108.2005,54778.4468,140.9316,-54637.5152,19.0099,15.1975,11017.5000,0.0000,11017.5000,-0.6054,2114.7069,0.0000,2114.7069,27.2649,0.0000,8902.7931,8902.7931,19.0097,11.8600,15.4349,0.6678,45078.1429,19.0521,19.0099,19.0310,1.1308,0.9485,19.0099,18.9779,18.9939,0.2883,0.3431,19.0521,19.0181,19.0351,1.2434,-1.2916,14.1101,13.7612,13.9357,9.5739,-0.9485,11.8600,12.1913,12.0256,-3.3285,-0.3431,11.8600,11.9699,11.9150,-4.1499,1.2916,4.4084,344.4796,-36008.4000,45078.1429
2568.0000,12.9312,19.1660,502.0000,41440.2000,-40938.2000,1.9845,104.8526,6680.3541,6785.2068,95.9890,48120.5541,397.1474,-47723.4068,19.1302,15.3164,19125.3000,0.0000,19125.3000,-1.0510,3665.4214,0.0000,3665.4214,47.2760,0.0000,15459.8786,15459.8786,19.1188,11.6540,15.3864,0.8214,55447.7777,19.1660,19.1302,19.1481,1.3644,1.3426,19.1302,19.0180,19.0741,0.9191,0.2916,19.1660,19.1368,19.1514,1.3547,-1.6342,14.5884,14.4137,14.5011,6.7743,-1.3426,11.6540,11.9646,11.8093,-2.6588,-0.2916,11.6540,11.7133,11.6837,-2.8397,1.6342,3.8670,302.1736,-21812.9000,55447.7777
2569.0000,13.3249,19.3642,1131.3000,36674.1000,-35542.8000,1.7920,234.7501,5966.1075,6200.8576,86.8454,42640.2075,896.5499,-41743.6576,19.2918,15.4762,26255.6000,0.0000,26255.6000,-1.4428,5021.9081,0.0000,5021.9081,64.7702,0.0000,21233.6919,21233.6919,19.3064,11.2697,15.2880,0.5718,38599.4615,19.3642,19.3079,19.3360,2.2195,1.3770,19.3064,18.9559,19.1311,0.6395,-0.0659,19.3642,19.3064,19.3353,2.1704,-1.3111,15.4762,15.2207,15.3485,10.1779,-1.3770,15.4762,9.9089,12.6926,10.6101,0.0659,11.2013,11.3338,11.2675,-5.0702,1.3111,3.4537,269.8739,-9287.2000,38599.4615
2570.0000,14.6002,20.4194,1761.0000,32394.7000,-30633.7000,1.6225,357.8946,5431.5784,5789.4730,78.8515,37826.2784,1403.1054,-36423.1730,18.7000,14.8910,33594.7000,0.0000,33594.7000,-1.8461,6473.4483,0.0000,6473.4483,82.6504,0.0000,27121.2517,27121.2517,14.2873,15.8922,15.0897,-0.1052,-7097.9179,20.4194,20.1503,20.2849,11.4018,1.4639,16.2932,17.0735,16.6833,-29.5880,-1.3053,20.4194,19.1913,19.8053,5.6243,-0.1586,14.8910,15.0051,14.9481,-4.8803,-1.4639,14.8910,14.2873,14.5891,22.8390,1.3053,14.2873,10.8634,12.5753,15.7338,0.1586,3.0833,240.9337,2961.0000,-7097.9179
2571.0000,14.3023,19.7481,2625.9000,28529.4000,-25903.5000,1.4849,536.2360,4749.4134,5285.6494,72.6124,33278.8134,2089.6640,-31189.1494,18.0094,14.2085,34287.5000,0.0000,34287.5000,-1.8842,6666.2519,0.0000,6666.2519,85.2002,0.0000,27621.2481,27621.2481,14.3080,15.7115,15.0098,-0.1076,-7261.6295,19.7481,19.8842,19.8162,-5.7045,1.4370,15.8538,16.0702,15.9620,-8.7539,-1.3892,19.7481,19.8436,19.7959,-0.1627,-0.0478,14.2085,14.3958,14.3022,-7.8430,-1.4370,14.2085,14.3080,14.2583,-4.0414,1.3892,14.3080,11.4932,12.9006,3.8765,0.0478,2.8320,221.2976,8384.0000,-7261.6295
2572.0000,13.6637,19.4446,2403.6000,42610.4000,-40206.8000,2.1388,495.9762,6986.9606,7482.9368,104.4549,49597.3606,1907.6238,-47689.7368,19.0886,15.2748,38513.8000,0.0000,38513.8000,-2.1164,7385.1101,0.0000,7385.1101,96.8330,0.0000,31128.6899,31128.6899,19.5340,10.6748,15.1044,0.5527,37304.0625,19.4446,19.5229,19.4838,-4.0600,1.7749,19.5340,16.8320,18.1830,26.7547,-0.3416,19.4446,19.5340,19.4893,-3.7478,-1.4333,15.2748,15.0711,15.1730,10.4602,-1.7749,15.2748,14.5067,14.8907,7.5842,0.3416,11.5880,11.9209,11.7544,-13.8799,1.4333,4.1438,323.8060,-1693.0000,37304.0625
2573.0000,13.3984,19.2307,2615.4000,51416.7000,-48801.3000,2.5660,542.0468,8378.7664,8920.8132,124.9031,59795.4664,2073.3532,-57722.1132,19.2118,15.3971,37517.2000,0.0000,37517.2000,-2.0617,7183.0090,0.0000,7183.0090,92.6163,0.0000,30334.1910,30334.1910,19.2826,11.0687,15.1757,0.8388,56622.2615,19.2307,19.2793,19.2550,-2.8086,1.9702,19.2826,17.7574,18.5200,4.0181,-0.0915,19.2307,19.2826,19.2567,-2.8563,-1.8787,15.3971,15.3546,15.3758,2.3995,-1.9702,15.3971,14.6959,15.0465,1.8310,0.0915,11.2453,11.3471,11.2962,-5.5785,1.8787,4.9582,387.4376,-11284.1000,56622.2615
2574.0000,12.7092,18.9740,983.6000,109448.7000,-108465.1000,5.2236,206.2113,17554.1080,17760.3193,253.6677,127002.8080,777.3887,-126225.4193,19.0259,15.2132,17138.9000,0.0000,17138.9000,-0.9418,3288.9957,0.0000,3288.9957,42.2221,0.0000,13849.9043,13849.9043,18.9721,11.8122,15.3921,1.7518,118245.4232,18.9740,19.0259,19.0000,-3.1268,2.0551,19.0259,18.8672,18.9465,5.0991,1.1133,18.9740,19.0090,18.9915,-3.2484,-3.1685,13.9225,14.1898,14.0561,-15.9741,-2.0551,11.8122,12.8306,12.3214,-32.9346,-1.1133,11.8122,11.7488,11.7805,5.7960,3.1685,10.3403,808.0087,-91326.2000,118245.4232
2575.0000,12.5630,18.9238,30.5000,152284.0000,-152253.5000,7.1984,6.4101,24343.1283,24349.5384,347.9452,176627.1283,24.0899,-176603.0384,18.9354,15.1238,9763.9000,0.0000,9763.9000,-0.5365,1875.8422,0.0000,1875.8422,24.1290,0.0000,7888.0578,7888.0578,18.9322,12.3225,15.6273,2.5161,169835.6255,18.9238,18.9354,18.9296,-0.8975,2.5783,18.9354,18.9377,18.9366,-0.1688,2.0418,18.9238,18.9298,18.9268,-0.8293,-4.6201,12.9055,13.0774,12.9915,-12.8970,-2.5783,12.3225,12.3225,12.3225,-0.0348,-2.0418,12.3225,12.2759,12.2992,6.2110,4.6201,14.2803,1115.8842,-142489.6000,169835.6255
2576.0000,12.6703,19.0356,0.0000,168537.4000,-168537.4000,7.9649,0.0000,27007.1961,27007.1961,384.6358,195544.5961,0.0000,-195544.5961,12.6403,18.2149,69.2000,9483.6000,-9414.4000,0.5077,14.5616,1524.9178,1539.4794,25.3394,11008.5178,54.6384,-10953.8794,18.9791,12.6875,15.8333,3.0460,205601.8447,19.0356,19.0194,19.0275,1.1329,2.4857,18.8830,18.8901,18.8866,-0.6521,2.9934,19.0356,19.0277,19.0316,1.2168,-5.4792,12.6403,12.6948,12.6675,-3.9575,-2.4857,12.6875,12.6403,12.6639,4.0718,-2.9934,12.6875,12.6593,12.6734,4.4673,5.4792,16.8672,1318.0232,-177951.8000,205601.8447
2577.0000,12.8534,19.2223,0.0000,185020.0000,-185020.0000,8.7439,0.0000,29772.7959,29772.7959,422.5403,214792.7959,0.0000,-214792.7959,12.8540,18.5204,0.0000,15357.2000,-15357.2000,0.8160,0.0000,2476.3861,2476.3861,39.5901,17833.5861,0.0000,-17833.5861,19.1406,12.8781,16.0094,3.4209,230910.5760,19.2223,19.1941,19.2082,2.1317,2.6426,19.0351,19.0184,19.0268,1.6438,3.4586,19.2223,19.2098,19.2160,2.1766,-6.1012,12.8540,12.8270,12.8405,2.0391,-2.6426,12.8781,12.8540,12.8661,2.3910,-3.4586,12.8781,12.8648,12.8715,2.3415,6.1012,19.0223,1486.4297,-200377.2000,230910.5760
2578.0000,13.0380,19.4107,0.0000,202902.0000,-202902.0000,9.5890,0.0000,32789.2685,32789.2685,463.9193,235691.2685,0.0000,-235691.2685,13.0403,18.7086,0.0000,20990.4000,-20990.4000,1.1153,0.0000,3393.2741,3393.2741,54.1558,24383.6741,0.0000,-24383.6741,19.3169,13.0595,16.1882,3.8273,258344.9956,19.4107,19.3831,19.3969,2.2289,2.8246,19.1922,19.1757,19.1840,1.8481,3.9399,19.4107,19.3991,19.4049,2.2308,-6.7644,13.0403,13.0131,13.0267,2.1980,-2.8246,13.0595,13.0403,13.0499,2.1698,-3.9399,13.0595,13.0484,13.0540,2.1540,6.7644,21.3122,1665.3663,-223892.4000,258344.9956
2579.0000,13.2364,19.6131,0.0000,218654.7000,-218654.7000,10.3334,0.0000,35497.4828,35497.4828,500.5283,254152.1828,0.0000,-254152.1828,13.2393,18.9098,0.0000,31437.8000,-31437.8000,1.6704,0.0000,5096.0585,5096.0585,81.1681,36533.8585,0.0000,-36533.8585,19.4963,13.2572,16.3768,4.2794,288862.5084,19.6131,19.5843,19.5987,2.3870,2.8877,19.3371,19.3239,19.3305,1.7196,4.5581,19.6131,19.6019,19.6075,2.3965,-7.4458,13.2393,13.2109,13.2251,2.3457,-2.8877,13.2572,13.2393,13.2482,2.3450,-4.5581,13.2572,13.2463,13.2517,2.3383,7.4458,23.9145,1868.7104,-250092.5000,288862.5084
2580.0000,13.3782,19.7579,0.0000,232325.6000,-232325.6000,10.9795,0.0000,37841.4628,37841.4628,532.5023,270167.0628,0.0000,-270167.0628,13.3802,19.0523,0.0000,31032.0000,-31032.0000,1.6488,0.0000,5040.1288,5040.1288,80.1822,36072.1288,0.0000,-36072.1288,19.6508,13.3921,16.5215,4.5162,304843.3355,19.7579,19.7381,19.7480,1.7532,3.1102,19.5005,19.4864,19.4934,1.9182,4.7591,19.7579,19.7502,19.7540,1.7199,-7.8693,13.3802,13.3610,13.3706,1.7074,-3.1102,13.3921,13.3802,13.3862,1.6161,-4.7591,13.3921,13.3850,13.3886,1.6027,7.8693,25.1735,1967.0916,-263357.6000,304843.3355
2581.0000,13.5455,19.9287,0.0000,246723.3000,-246723.3000,11.6599,0.0000,40343.9608,40343.9608,566.0213,287067.2608,0.0000,-287067.2608,13.5478,19.2217,0.0000,38840.2000,-38840.2000,2.0637,0.0000,6323.1710,6323.1710,100.4129,45163.3710,0.0000,-45163.3710,19.8080,13.5610,16.6845,4.8988,330668.7066,19.9287,19.9068,19.9178,2.0001,3.1987,19.6381,19.6273,19.6327,1.6320,5.2625,19.9287,19.9204,19.9245,2.0090,-8.4612,13.5478,13.5263,13.5371,1.9603,-3.1987,13.5610,13.5478,13.5544,1.9811,-5.2625,13.5610,13.5528,13.5569,1.9823,8.4612,27.3693,2138.6794,-285563.5000,330668.7066
2582.0000,13.7053,20.0919,0.0000,262858.4000,-262858.4000,12.4224,0.0000,43143.8598,43143.8598,603.6930,306002.2598,0.0000,-306002.2598,13.7075,19.3832,0.0000,43054.3000,-43054.3000,2.2876,0.0000,7025.1453,7025.1453,111.3814,50079.4453,0.0000,-50079.4453,19.9681,13.7190,16.8436,5.2527,354553.9032,20.0919,20.0718,20.0818,1.9317,3.3783,19.7938,19.7825,19.7882,1.8274,5.6659,20.0919,20.0844,20.0881,1.9256,-9.0442,13.7075,13.6879,13.6977,1.8898,-3.3783,13.7190,13.7075,13.7132,1.8688,-5.6659,13.7190,13.7118,13.7154,1.8649,9.0442,29.3517,2293.5858,-305912.7000,354553.9032
