Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2583.0000,13.8885,20.2789,0.0000,277753.4000,-277753.4000,13.1264,0.0000,45785.9854,45785.9854,638.5663,323539.3854,0.0000,-323539.3854,13.8910,19.5689,0.0000,53629.3000,-53629.3000,2.8495,0.0000,8773.7946,8773.7946,138.8277,62403.0946,0.0000,-62403.0946,20.1387,13.9031,17.0209,5.6924,384233.6913,20.2789,20.2565,20.2677,2.1945,3.4256,19.9443,19.9343,19.9393,1.7755,6.2751,20.2789,20.2710,20.2749,2.2058,-9.7008,13.8910,13.8691,13.8801,2.1523,-3.4256,13.9031,13.8910,13.8971,2.1699,-6.2751,13.9031,13.8953,13.8992,2.1695,9.7008,31.8936,2492.2097,-331382.7000,384233.6913
2584.0000,14.0414,20.4351,0.0000,283596.6000,-283596.6000,13.4025,0.0000,46918.8665,46918.8665,652.7825,330515.4665,0.0000,-330515.4665,14.0437,19.7234,0.0000,62983.6000,-62983.6000,3.3466,0.0000,10327.0900,10327.0900,163.1641,73310.6900,0.0000,-73310.6900,20.2820,14.0530,17.1675,5.9615,402400.4441,20.4351,20.4157,20.4254,1.8543,3.3520,20.0698,20.0620,20.0659,1.4796,6.6985,20.4351,20.4287,20.4319,1.8453,-10.0505,14.0437,14.0248,14.0343,1.8125,-3.3520,14.0530,14.0437,14.0484,1.7775,-6.6985,14.0530,14.0469,14.0500,1.7706,10.0505,33.4561,2614.3106,-346580.2000,402400.4441
2585.0000,14.1108,20.5061,0.0000,292888.8000,-292888.8000,13.8417,0.0000,48536.2705,48536.2705,674.8494,341425.0705,0.0000,-341425.0705,14.1119,19.7923,0.0000,52977.1000,-52977.1000,2.8149,0.0000,8695.0600,8695.0600,137.3274,61672.1600,0.0000,-61672.1600,20.3788,14.1160,17.2474,5.9607,402349.9514,20.5061,20.4976,20.5018,0.8739,3.6756,20.1917,20.1840,20.1879,1.4228,6.4905,20.5061,20.5032,20.5046,0.8294,-10.1661,14.1119,14.1037,14.1078,0.8388,-3.6756,14.1160,14.1119,14.1139,0.7423,-6.4905,14.1160,14.1134,14.1147,0.7326,10.1661,33.2864,2601.0475,-345865.9000,402349.9514
2586.0000,13.6542,20.0396,0.0000,196791.6000,-196791.6000,9.3002,0.0000,32261.3393,32261.3393,453.6382,229052.9393,0.0000,-229052.9393,13.6518,19.3268,0.0000,15070.5000,-15070.5000,0.8008,0.0000,2457.0917,2457.0917,39.0768,17527.5917,0.0000,-17527.5917,20.0295,13.5955,16.8125,3.7136,250666.0720,20.0396,20.1030,20.0713,-5.2441,2.8331,19.9320,19.9598,19.9459,-2.9686,3.6339,20.0396,20.0687,20.0541,-5.4849,-6.4670,13.6518,13.7143,13.6830,-5.1746,-2.8331,13.5955,13.6518,13.6236,-5.9656,-3.6339,13.5955,13.6279,13.6117,-6.1186,6.4670,20.1896,1577.6460,-211862.1000,250666.0720
2587.0000,13.4251,19.8057,0.0000,186352.5000,-186352.5000,8.8068,0.0000,30386.5071,30386.5071,428.2892,216739.0071,0.0000,-216739.0071,13.4236,19.0961,0.0000,2406.6000,-2406.6000,0.1279,0.0000,391.1099,391.1099,6.2285,2797.7099,0.0000,-2797.7099,19.8244,13.3938,16.6091,3.2831,221606.5961,19.8057,19.8415,19.8236,-3.0378,2.8930,19.8100,19.8277,19.8188,-1.5821,3.0209,19.8057,19.8227,19.8142,-2.9442,-5.9139,13.4236,13.4586,13.4411,-2.9687,-2.8930,13.3938,13.4236,13.4087,-2.6426,-3.0209,13.3938,13.4087,13.4012,-2.5886,5.9139,17.8318,1393.3999,-188759.1000,221606.5961
2588.0000,13.1004,19.4743,0.0000,122672.0000,-122672.0000,5.7974,0.0000,19852.5550,19852.5550,281.5140,142524.5550,0.0000,-142524.5550,13.1023,13.1023,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.5382,13.0281,16.2832,2.1566,145569.4071,19.4743,19.5424,19.5084,-3.8530,1.9325,19.5424,19.5964,19.5694,-3.0581,1.9325,19.4743,19.5091,19.4917,-3.9403,-3.8649,13.1023,13.1684,13.1354,-3.7374,-1.9325,13.0281,13.1023,13.0652,-4.1932,-1.9325,13.0281,13.0664,13.0472,-4.3204,3.8649,11.5616,903.4368,-122672.0000,145569.4071
2589.0000,12.9244,19.2947,0.0000,111841.9000,-111841.9000,5.2855,0.0000,18026.5868,18026.5868,256.1229,129868.4868,0.0000,-129868.4868,12.9228,12.9228,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3408,12.8842,16.1125,1.9500,131626.8044,19.2947,19.3401,19.3174,-2.3529,1.7618,19.3401,19.3889,19.3645,-2.5219,1.7618,19.2947,19.3168,19.3058,-2.2926,-3.5237,12.9228,12.9680,12.9454,-2.3419,-1.7618,12.8842,12.9228,12.9035,-2.0004,-1.7618,12.8842,12.9026,12.8934,-1.9052,3.5237,10.5298,822.8167,-111841.9000,131626.8044
2590.0000,12.7476,19.1144,0.0000,84939.9000,-84939.9000,4.0142,0.0000,13635.1816,13635.1816,194.2966,98575.0816,0.0000,-98575.0816,12.7474,18.4127,0.0000,1644.2000,-1644.2000,0.0874,0.0000,264.7544,264.7544,4.2432,1908.9544,0.0000,-1908.9544,19.1569,12.6923,15.9246,1.5151,102268.1472,19.1144,19.1704,19.1424,-2.1607,1.3089,19.1230,19.1860,19.1545,-2.5825,1.3963,19.1144,19.1419,19.1281,-2.1923,-2.7052,12.7474,12.8021,12.7748,-2.1073,-1.3089,12.6923,12.7474,12.7199,-2.2646,-1.3963,12.6923,12.7212,12.7068,-2.3009,2.7052,8.1668,638.1641,-86584.1000,102268.1472
2591.0000,12.6148,18.9789,0.0000,70551.1000,-70551.1000,3.3342,0.0000,11291.1352,11291.1352,161.2007,81842.2352,0.0000,-81842.2352,12.6120,18.0250,88.4000,3329.7000,-3241.3000,0.1818,18.6103,535.2006,553.8109,8.8313,3864.9006,69.7897,-3795.1109,18.9897,12.5677,15.7787,1.2902,87089.5855,18.9789,19.0334,19.0062,-1.6925,1.0508,18.8847,18.9630,18.9239,-2.8320,1.2326,18.9789,19.0041,18.9915,-1.6973,-2.2834,12.6120,12.6663,12.6392,-1.6851,-1.0508,12.5677,12.6120,12.5898,-1.6176,-1.2326,12.5677,12.5911,12.5794,-1.5856,2.2834,6.9975,546.7931,-73792.4000,87089.5855
2592.0000,12.5374,18.8951,23.7000,55366.7000,-55343.0000,2.6178,4.9831,8845.4039,8850.3870,126.4616,64212.1039,18.7169,-64193.3870,12.5335,15.8485,994.9000,3084.5000,-2089.6000,0.2186,209.7167,495.2784,704.9950,10.7050,3579.7784,785.1833,-2794.5950,18.7652,12.5038,15.6345,1.0148,68499.0509,18.8951,18.9415,18.9183,-1.1089,0.7997,18.2777,18.4973,18.3875,-6.5213,1.0183,18.8951,18.9152,18.9051,-1.0910,-1.8181,12.5335,12.5777,12.5556,-1.0571,-0.7997,12.5038,12.5335,12.5186,-0.9081,-1.0183,12.5038,12.5196,12.5117,-0.8657,1.8181,5.6450,441.1048,-57432.6000,68499.0509
2593.0000,12.6188,18.9625,97.5000,53694.0000,-53596.5000,2.5426,20.4720,8594.0800,8614.5519,122.7768,62288.0800,77.0280,-62211.0519,12.6171,15.0075,2999.2000,5794.5000,-2795.3000,0.4727,631.3504,931.4433,1562.7937,23.2466,6725.9433,2367.8496,-4358.0937,18.4534,12.6593,15.5564,0.9983,67385.3978,18.9625,18.9427,18.9526,0.3653,0.6900,17.3428,17.6602,17.5015,-10.7408,1.1627,18.9625,18.9512,18.9569,0.5756,-1.8526,12.6171,12.5893,12.6032,0.5260,-0.6900,12.6593,12.6171,12.6382,1.3946,-1.1627,12.6593,12.6298,12.6446,1.5552,1.8526,6.0052,469.2570,-56391.8000,67385.3978
2594.0000,13.1345,19.4554,233.3000,49207.8000,-48974.5000,2.3377,48.5643,7969.7933,8018.3576,112.9541,57177.5933,184.7357,-56992.8576,19.2735,19.3925,5097.0000,3710.0000,1387.0000,-0.4772,975.1230,664.9981,1640.1211,23.6717,4374.9981,4121.8770,-253.1211,19.0409,11.8671,15.4540,0.7626,51476.5421,19.4554,19.2735,19.3645,4.9215,0.9383,19.2735,18.1730,18.7233,14.6956,0.4611,19.4554,19.3268,19.3911,5.1917,-1.3994,15.9305,14.7240,15.3273,32.8249,-0.9383,11.8671,12.3474,12.1072,-6.4563,-0.4611,11.8671,12.0687,11.9679,-8.2148,1.3994,4.6579,363.9782,-47587.5000,51476.5421
2595.0000,13.3415,19.6220,395.6000,45302.7000,-44907.1000,2.1615,82.0663,7372.6472,7454.7135,104.7958,52675.3472,313.5337,-52361.8135,19.5531,19.1408,9013.0000,5145.1000,3867.9000,-0.7687,1718.4132,927.2275,2645.6407,35.8608,6072.3275,7294.5868,1222.2593,19.4695,11.4936,15.4815,1.1274,76097.1376,19.6220,19.5531,19.5876,2.6439,1.3370,19.5531,19.1094,19.3313,7.2883,0.5683,19.6220,19.5769,19.5995,2.4659,-1.9053,16.0302,15.8414,15.9358,7.2953,-1.3370,11.4936,11.8231,11.6583,-5.4658,-0.5683,11.4936,11.5872,11.5404,-5.2077,1.9053,4.2729,333.8922,-41039.2000,76097.1376
2596.0000,13.0410,19.3723,224.5000,61318.7000,-61094.2000,2.9095,46.8053,9909.8837,9956.6889,141.2221,71228.5837,177.6947,-71050.8889,19.4368,17.7382,9351.6000,2748.4000,6603.2000,-0.6599,1785.5002,494.1892,2279.6894,30.2257,3242.5892,7566.0998,4323.5106,19.4114,11.4814,15.4464,1.0194,68806.8817,19.3723,19.4368,19.4045,-2.2575,1.1898,19.4368,19.3782,19.4075,0.8712,0.5299,19.3723,19.4216,19.3970,-2.4924,-1.7197,14.9965,15.2764,15.1364,-9.6956,-1.1898,11.4814,11.5820,11.5317,-1.5772,-0.5299,11.4814,11.4944,11.4879,-0.6819,1.7197,5.7601,450.1048,-54491.0000,68806.8817
2597.0000,13.1095,19.4399,263.6000,68198.7000,-67935.1000,3.2367,54.8944,11039.2313,11094.1256,156.8046,79237.9313,208.7056,-79029.2256,19.4310,17.6267,12677.6000,3490.3000,9187.3000,-0.8821,2420.7034,627.5202,3048.2237,40.4027,4117.8202,10256.8966,6139.0763,19.4288,11.4448,15.4368,1.0742,72507.7167,19.4399,19.4310,19.4355,0.3249,1.3729,19.4310,19.4179,19.4245,0.1565,0.4908,19.4399,19.4316,19.4358,0.4199,-1.8638,15.4355,15.3572,15.3963,3.0879,-1.3729,11.4448,11.4974,11.4711,-0.7794,-0.4908,11.4448,11.4538,11.4493,-0.5145,1.8638,6.3926,499.5239,-58747.8000,72507.7167
2598.0000,12.5499,18.9125,0.0000,132286.2000,-132286.2000,6.2517,0.0000,21140.1068,21140.1068,302.9591,153426.3068,0.0000,-153426.3068,19.0048,15.7062,3658.7000,214.9000,3443.8000,-0.2125,702.2983,38.3223,740.6207,9.5521,253.2223,2956.4017,2703.1793,19.0028,12.3768,15.6898,2.2866,154343.2511,18.9125,19.0048,18.9587,-5.8026,2.1547,19.0048,19.0863,19.0456,-4.6212,1.9423,18.9125,18.9632,18.9379,-6.0572,-4.0970,12.5475,13.0491,12.7983,-31.4012,-2.1547,12.3768,12.2019,12.2893,9.8253,-1.9423,12.3768,12.2873,12.3320,10.6039,4.0970,12.4381,971.9336,-128842.4000,154343.2511
2599.0000,12.7639,19.1310,0.0000,185931.0000,-185931.0000,8.7869,0.0000,29858.1669,29858.1669,424.2961,215789.1669,0.0000,-215789.1669,19.1085,15.2949,709.5000,0.0000,709.5000,-0.0390,136.0146,0.0000,136.0146,1.7540,0.0000,573.4854,573.4854,19.1120,12.7944,15.9532,3.1579,213160.9351,19.1310,19.1085,19.1197,1.8948,2.9420,19.1085,19.1003,19.1044,0.6608,2.9030,19.1310,19.1178,19.1244,2.2025,-5.8450,12.7611,12.7662,12.7637,-0.4663,-2.9420,12.7944,12.7271,12.7608,5.6404,-2.9030,12.7944,12.7628,12.7786,5.3401,5.8450,17.4716,1365.2566,-185221.5000,213160.9351
2600.0000,13.0319,19.4045,0.0000,205172.6000,-205172.6000,9.6963,0.0000,33151.5663,33151.5663,468.8432,238324.1663,0.0000,-238324.1663,13.0329,18.6831,0.0000,17365.8000,-17365.8000,0.9227,0.0000,2807.0442,2807.0442,46.1306,20172.8442,0.0000,-20172.8442,19.3172,13.0638,16.1905,3.7945,256125.4020,19.4045,19.3669,19.3857,3.1605,2.9245,19.2029,19.1929,19.1979,1.0803,3.8472,19.4045,19.3879,19.3962,3.2306,-6.7718,13.0329,12.9973,13.0151,2.9854,-2.9245,13.0638,13.0329,13.0483,3.4217,-3.8472,13.0638,13.0469,13.0553,3.2912,6.7718,21.1634,1653.7400,-222538.4000,256125.4020
2601.0000,13.2706,19.6480,0.0000,221547.1000,-221547.1000,10.4701,0.0000,35995.6259,35995.6259,507.1296,257542.7259,0.0000,-257542.7259,13.2741,18.9450,0.0000,31872.3000,-31872.3000,1.6935,0.0000,5168.9806,5168.9806,82.2876,37041.2806,0.0000,-37041.2806,19.5280,13.2953,16.4116,4.3320,292407.6128,19.6480,19.6134,19.6307,2.9087,2.9255,19.3683,19.3538,19.3611,1.9204,4.6190,19.6480,19.6346,19.6413,2.9098,-7.5446,13.2741,13.2399,13.2570,2.8709,-2.9255,13.2953,13.2741,13.2847,2.8037,-4.6190,13.2953,13.2825,13.2889,2.7696,7.5446,24.2323,1893.5490,-253419.4000,292407.6128
2602.0000,13.4431,19.8241,0.0000,230451.8000,-230451.8000,10.8909,0.0000,37593.1301,37593.1301,528.3241,268044.9301,0.0000,-268044.9301,13.4460,19.1188,0.0000,38839.6000,-38839.6000,2.0637,0.0000,6314.0211,6314.0211,100.3695,45153.6211,0.0000,-45153.6211,19.6955,13.4598,16.5777,4.6159,311573.9481,19.8241,19.7988,19.8115,2.1326,2.9424,19.5185,19.5060,19.5122,1.7758,5.0061,19.8241,19.8149,19.8195,2.1018,-7.9485,13.4460,13.4212,13.4336,2.0822,-2.9424,13.4598,13.4460,13.4529,1.9813,-5.0061,13.4598,13.4512,13.4555,1.9623,7.9485,25.8276,2018.2033,-269291.4000,311573.9481
2603.0000,13.6574,20.0430,0.0000,251695.5000,-251695.5000,11.8949,0.0000,41265.1921,41265.1921,577.6713,292960.6921,0.0000,-292960.6921,13.6608,19.3360,0.0000,49266.6000,-49266.6000,2.6177,0.0000,8033.4490,8033.4490,127.4011,57300.0490,0.0000,-57300.0490,19.8978,13.6764,16.7871,5.1592,348246.7220,20.0430,20.0140,20.0285,2.5701,3.0924,19.7032,19.6898,19.6965,2.1748,5.7101,20.0430,20.0327,20.0378,2.5861,-8.8025,13.6608,13.6323,13.6466,2.5212,-3.0924,13.6764,13.6608,13.6686,2.5540,-5.7101,13.6764,13.6662,13.6713,2.5556,8.8025,28.9495,2262.1523,-300962.1000,348246.7220
2604.0000,13.7984,20.1869,0.0000,264062.8000,-264062.8000,12.4794,0.0000,43436.6794,43436.6794,606.9014,307499.4794,0.0000,-307499.4794,13.8006,19.4774,0.0000,47467.7000,-47467.7000,2.5221,0.0000,7755.6219,7755.6219,122.8544,55223.3219,0.0000,-55223.3219,20.0549,13.8102,16.9326,5.3530,361324.8976,20.1869,20.1684,20.1777,1.7518,3.3191,19.8700,19.8582,19.8641,1.9742,5.8412,20.1869,20.1804,20.1836,1.7109,-9.1603,13.8006,13.7826,13.7916,1.7015,-3.3191,13.8102,13.8006,13.8054,1.6025,-5.8412,13.8102,13.8041,13.8072,1.5908,9.1603,29.9438,2339.8479,-311530.5000,361324.8976
2605.0000,13.9958,20.3886,0.0000,278431.1000,-278431.1000,13.1584,0.0000,46014.5542,46014.5542,640.5142,324445.6542,0.0000,-324445.6542,13.9988,19.6779,0.0000,61573.7000,-61573.7000,3.2716,0.0000,10089.2935,10089.2935,159.4530,71662.9935,0.0000,-71662.9935,20.2332,14.0114,17.1223,5.8412,394282.1128,20.3886,20.3637,20.3762,2.3467,3.2956,20.0221,20.0125,20.0173,1.7994,6.5672,20.3886,20.3802,20.3844,2.3738,-9.8628,13.9988,13.9744,13.9866,2.3049,-3.2956,14.0114,13.9988,14.0051,2.3613,-6.5672,14.0114,14.0030,14.0072,2.3652,9.8628,32.8099,2563.8141,-340004.8000,394282.1128
2606.0000,14.2000,20.5971,0.0000,296013.1000,-296013.1000,13.9893,0.0000,49158.2635,49158.2635,681.8437,345171.3635,0.0000,-345171.3635,14.2032,19.8846,0.0000,72495.0000,-72495.0000,3.8519,0.0000,11914.5317,11914.5317,187.8871,84409.5317,0.0000,-84409.5317,20.4294,14.2148,17.3221,6.3356,427650.5116,20.5971,20.5717,20.5844,2.4643,3.3791,20.2057,20.1953,20.2005,2.1623,7.2311,20.5971,20.5890,20.5931,2.4696,-10.6102,14.2032,14.1782,14.1907,2.4142,-3.3791,14.2148,14.2032,14.2090,2.4118,-7.2311,14.2148,14.2069,14.2108,2.4090,10.6102,35.6496,2785.7089,-368508.1000,427650.5116
2607.0000,14.4059,20.8075,0.0000,312067.3000,-312067.3000,14.7480,0.0000,52080.1529,52080.1529,719.7921,364147.4529,0.0000,-364147.4529,14.4092,20.0931,0.0000,84111.0000,-84111.0000,4.4691,0.0000,13866.0870,13866.0870,218.1769,97977.0870,0.0000,-97977.0870,20.6283,14.4199,17.5241,6.8174,460173.1589,20.8075,20.7822,20.7949,2.4911,3.4263,20.3921,20.3824,20.3873,2.2053,7.8954,20.8075,20.7999,20.8037,2.4933,-11.3217,14.4092,14.3843,14.3967,2.4378,-3.4263,14.4199,14.4092,14.4145,2.4317,-7.8954,14.4199,14.4124,14.4162,2.4290,11.3217,38.4227,3002.4054,-396178.3000,460173.1589
2608.0000,14.5772,20.9826,0.0000,319754.3000,-319754.3000,15.1113,0.0000,53583.1053,53583.1053,738.5305,373337.4053,0.0000,-373337.4053,14.5800,20.2660,0.0000,93831.7000,-93831.7000,4.9856,0.0000,15508.4918,15508.4918,243.6018,109340.1918,0.0000,-109340.1918,20.7944,14.5884,17.6914,7.1267,481055.2212,20.9826,20.9610,20.9718,2.0867,3.3752,20.5466,20.5389,20.5428,1.8279,8.3609,20.9826,20.9764,20.9795,2.0732,-11.7361,14.5800,14.5589,14.5695,2.0357,-3.3752,14.5884,14.5800,14.5842,1.9988,-8.3609,14.5884,14.5824,14.5854,1.9938,11.7361,40.2068,3141.8137,-413586.0000,481055.2212
2609.0000,14.6740,21.0816,0.0000,330805.9000,-330805.9000,15.6336,0.0000,55564.6701,55564.6701,764.9289,386370.5701,0.0000,-386370.5701,14.6755,20.3628,0.0000,85726.8000,-85726.8000,4.5550,0.0000,14189.5157,14189.5157,222.7217,99916.3157,0.0000,-99916.3157,20.9126,14.6802,17.7964,7.1896,485298.5402,21.0816,21.0701,21.0758,1.2067,3.6929,20.6794,20.6728,20.6761,1.5606,8.2479,21.0816,21.0782,21.0799,1.1625,-11.9407,14.6755,14.6644,14.6700,1.1641,-3.6929,14.6802,14.6755,14.6779,1.0817,-8.2479,14.6802,14.6770,14.6786,1.0759,11.9407,40.4114,3157.8042,-416532.7000,485298.5402
2610.0000,14.1925,20.5893,0.0000,222669.4000,-222669.4000,10.5232,0.0000,36971.6094,36971.6094,515.2163,259641.0094,0.0000,-259641.0094,14.1851,19.8662,0.0000,45384.1000,-45384.1000,2.4114,0.0000,7456.8673,7456.8673,117.9579,52840.9673,0.0000,-52840.9673,20.4966,14.1432,17.3199,4.6958,316965.6369,20.5893,20.6590,20.6242,-5.4992,2.7039,20.2853,20.3159,20.3006,-4.5802,5.1153,20.5893,20.6148,20.6021,-5.8148,-7.8192,14.1851,14.2545,14.2198,-5.4814,-2.7039,14.1432,14.1851,14.1641,-6.2485,-5.1153,14.1432,14.1710,14.1571,-6.3422,7.8192,25.8993,2023.8051,-268053.5000,316965.6369
2611.0000,13.9241,20.3153,0.0000,214626.6000,-214626.6000,10.1431,0.0000,35409.7464,35409.7464,495.0178,250036.3464,0.0000,-250036.3464,13.9201,19.5983,0.0000,22864.9000,-22864.9000,1.2149,0.0000,3742.2931,3742.2931,59.3052,26607.1931,0.0000,-26607.1931,20.2653,13.8945,17.0799,4.1346,279087.4636,20.3153,20.3558,20.3356,-3.5319,2.9761,20.1362,20.1519,20.1441,-1.9380,4.1910,20.3153,20.3315,20.3234,-3.4117,-7.1670,13.9201,13.9595,13.9398,-3.4275,-2.9761,13.8945,13.9201,13.9073,-3.1476,-4.1910,13.8945,13.9094,13.9020,-3.1275,7.1670,22.7081,1774.4433,-237491.5000,279087.4636
2612.0000,13.5296,19.9123,0.0000,150347.9000,-150347.9000,7.1053,0.0000,24575.5667,24575.5667,346.1517,174923.4667,0.0000,-174923.4667,13.5270,19.2006,0.0000,8498.8000,-8498.8000,0.4516,0.0000,1383.1959,1383.1959,22.0194,9881.9959,0.0000,-9881.9959,19.9279,13.4625,16.6952,2.7918,188446.8140,19.9123,19.9851,19.9487,-4.7168,2.2179,19.8524,19.8948,19.8736,-3.3125,2.6695,19.9123,19.9460,19.9292,-4.8064,-4.8874,13.5270,13.5980,13.5625,-4.6019,-2.2179,13.4625,13.5270,13.4948,-5.0276,-2.6695,13.4625,13.4985,13.4805,-5.1349,4.8874,15.0954,1179.5789,-158846.7000,188446.8140
2613.0000,13.3135,19.6919,0.0000,139958.9000,-139958.9000,6.6143,0.0000,22762.3775,22762.3775,321.4029,162721.2775,0.0000,-162721.2775,13.3108,18.9821,0.0000,4869.3000,-4869.3000,0.2587,0.0000,790.0938,790.0938,12.5958,5659.3938,0.0000,-5659.3938,19.7054,13.2752,16.4903,2.5253,170459.9461,19.6919,19.7380,19.7149,-2.8701,2.1185,19.6558,19.6910,19.6734,-2.4648,2.3773,19.6919,19.7130,19.7024,-2.7852,-4.4958,13.3108,13.3560,13.3334,-2.8136,-2.1185,13.2752,13.3108,13.2930,-2.4835,-2.3773,13.2752,13.2935,13.2844,-2.4157,4.4958,13.7119,1071.4681,-144828.2000,170459.9461
2614.0000,13.0975,19.4713,0.0000,111689.2000,-111689.2000,5.2783,0.0000,18073.9408,18073.9408,256.1250,129763.1408,0.0000,-129763.1408,13.0961,18.7651,0.0000,3920.9000,-3920.9000,0.2083,0.0000,634.3289,634.3289,10.1339,4555.2289,0.0000,-4555.2289,19.4937,13.0473,16.2705,2.0210,136417.6993,19.4713,19.5250,19.4982,-2.6645,1.6900,19.4416,19.4877,19.4647,-2.5678,1.8983,19.4713,19.4968,19.4841,-2.6836,-3.5883,13.0961,13.1484,13.1223,-2.5965,-1.6900,13.0473,13.0961,13.0717,-2.7189,-1.8983,13.0473,13.0735,13.0604,-2.7515,3.5883,10.9385,854.7497,-115610.1000,136417.6993
2615.0000,12.9232,19.2935,0.0000,94363.5000,-94363.5000,4.4595,0.0000,15209.0315,15209.0315,216.0925,109572.5315,0.0000,-109572.5315,12.9208,18.5879,0.0000,4316.5000,-4316.5000,0.2294,0.0000,696.6711,696.6711,11.1470,5013.1711,0.0000,-5013.1711,19.3087,12.8765,16.0926,1.7233,116325.3961,19.2935,19.3465,19.3200,-2.1988,1.4101,19.2404,19.2912,19.2658,-2.4486,1.6394,19.2935,19.3180,19.3058,-2.2003,-3.0495,12.9208,12.9730,12.9469,-2.1653,-1.4101,12.8765,12.9208,12.8987,-2.1371,-1.6394,12.8765,12.9002,12.8884,-2.1247,3.0495,9.3418,729.9794,-98680.0000,116325.3961
2616.0000,12.7707,19.1379,0.0000,73451.7000,-73451.7000,3.4713,0.0000,11797.2312,11797.2312,168.0165,85248.9312,0.0000,-85248.9312,12.7663,18.4318,0.0000,7116.0000,-7116.0000,0.3781,0.0000,1146.1293,1146.1293,18.3641,8262.1293,0.0000,-8262.1293,19.1277,12.7200,15.9238,1.4094,95135.0507,19.1379,19.1995,19.1687,-1.8748,1.0311,18.9935,19.0639,19.0287,-2.9097,1.4092,19.1379,19.1645,19.1512,-1.9144,-2.4402,12.7663,12.8274,12.7969,-1.8591,-1.0311,12.7200,12.7663,12.7432,-1.9256,-1.4092,12.7200,12.7467,12.7333,-1.9198,2.4402,7.6656,599.0035,-80567.7000,95135.0507
2617.0000,12.6959,19.0616,0.0000,69261.8000,-69261.8000,3.2732,0.0000,11105.2975,11105.2975,158.2780,80367.0975,0.0000,-80367.0975,12.6911,17.5027,623.4000,6452.5000,-5829.1000,0.3771,131.0726,1038.2275,1169.3001,18.3629,7490.7275,492.3274,-6998.4001,18.9577,12.6715,15.8146,1.3112,88505.1386,19.0616,19.1001,19.0809,-1.1086,0.9654,18.6514,18.7530,18.7022,-3.9890,1.3425,19.0616,19.0767,19.0692,-1.0386,-2.3079,12.6911,12.7292,12.7101,-1.0954,-0.9654,12.6715,12.6911,12.6813,-0.7948,-1.3425,12.6715,12.6820,12.6768,-0.7314,2.3079,7.2672,567.8691,-75090.9000,88505.1386
2618.0000,12.7040,19.0687,6.5000,61041.7000,-61035.2000,2.8851,1.3628,9789.1168,9790.4796,139.4440,70830.8168,5.1372,-70825.6796,12.7013,14.6984,2467.8000,3982.6000,-1514.8000,0.3472,518.7805,640.8993,1159.6799,17.0903,4623.4993,1949.0195,-2674.4799,18.6998,12.7091,15.7045,1.1065,74686.4144,19.0687,19.0741,19.0714,-0.1630,0.8460,17.8008,18.0687,17.9347,-9.3105,1.1932,19.0687,19.0691,19.0689,-0.0520,-2.0391,12.7013,12.7054,12.7034,-0.1304,-0.8460,12.7091,12.7013,12.7052,0.2398,-1.1932,12.7091,12.7034,12.7063,0.3077,2.0391,6.4375,503.0340,-62550.0000,74686.4144
2619.0000,13.0339,19.3951,55.2000,55360.6000,-55305.4000,2.6192,11.5098,8945.5054,8957.0152,126.6018,64306.1054,43.6902,-64262.4152,19.2838,20.1029,3429.9000,3357.2000,72.7000,-0.3669,656.1021,601.8788,1257.9809,18.1357,3959.0788,2773.7979,-1185.2809,19.1240,12.0784,15.6012,0.9067,61205.5849,19.3951,19.2838,19.3394,3.1856,0.9953,19.2838,18.6138,18.9488,12.1887,0.6285,19.3951,19.3214,19.3582,3.4430,-1.6238,15.2333,14.3595,14.7964,25.2098,-0.9953,12.0784,12.3908,12.2346,-5.7283,-0.6285,12.0784,12.2213,12.1499,-6.7638,1.6238,5.2159,407.5779,-55232.7000,61205.5849
2620.0000,12.7138,19.0781,11.1000,71800.3000,-71789.2000,3.3938,2.3269,11517.0314,11519.3583,164.3845,83317.3314,8.7731,-83308.5583,19.1544,17.1633,4164.1000,1013.9000,3150.2000,-0.2827,797.8228,181.3215,979.1443,12.9420,1195.2215,3366.2772,2171.0557,19.1132,12.1251,15.6191,1.2423,83854.7167,19.0781,19.1544,19.1163,-2.7420,1.2255,19.1544,19.0806,19.1175,1.9871,0.9428,19.0781,19.1274,19.1028,-3.1317,-2.1683,13.3182,13.7474,13.5328,-15.2981,-1.2255,12.1251,12.1652,12.1451,-1.1286,-0.9428,12.1251,12.1297,12.1274,-0.3202,2.1683,6.7420,526.8277,-68639.0000,83854.7167
2621.0000,12.8667,19.2317,28.7000,78568.8000,-78540.1000,3.7146,6.0010,12646.9032,12652.9042,179.5567,91215.7032,22.6990,-91193.0042,19.2024,18.5636,6221.8000,3197.1000,3024.7000,-0.5118,1191.3585,572.2820,1763.6406,23.8373,3769.3820,5030.4415,1261.0594,19.1996,12.0353,15.6174,1.3111,88502.4156,19.2317,19.2024,19.2171,1.1681,1.4088,19.2024,19.1710,19.1867,0.7867,0.8970,19.2317,19.2107,19.2212,1.3805,-2.3058,14.4335,14.2022,14.3179,9.4256,-1.4088,12.0353,12.0772,12.0562,-1.1217,-0.8970,12.0353,12.0507,12.0430,-1.0668,2.3058,7.3674,575.7023,-75515.4000,88502.4156
2622.0000,12.7045,19.0704,0.0000,146633.1000,-146633.1000,6.9297,0.0000,23515.4613,23515.4613,335.2936,170148.5613,0.0000,-170148.5613,19.0946,15.2811,1607.6000,0.0000,1607.6000,-0.0883,308.2380,0.0000,308.2380,3.9610,0.0000,1299.3620,1299.3620,19.0924,12.6457,15.8690,2.5202,170112.5094,19.0704,19.0946,19.0825,-1.6733,2.3394,19.0946,19.1104,19.1025,-1.0654,2.2510,19.0704,19.0836,19.0770,-1.7893,-4.5904,12.6495,12.9221,12.7858,-18.5375,-2.3394,12.6457,12.5462,12.5960,6.4646,-2.2510,12.6457,12.5936,12.6196,6.9097,4.5904,13.7879,1077.4044,-145025.5000,170112.5094
2623.0000,12.9230,19.2933,0.0000,193717.2000,-193717.2000,9.1549,0.0000,31222.2295,31222.2295,442.4987,224939.4295,0.0000,-224939.4295,12.9126,16.1153,78.5000,230.6000,-152.1000,0.0166,16.4463,37.2141,53.6603,0.8063,267.8141,62.0537,-205.7603,19.2631,12.9584,16.1108,3.3041,223023.7856,19.2933,19.2666,19.2800,2.3344,3.0461,19.2495,19.2310,19.2403,1.6141,3.0627,19.2933,19.2792,19.2863,2.4769,-6.1088,12.9126,12.8965,12.9045,1.3841,-3.0461,12.9584,12.9126,12.9355,4.0488,-3.0627,12.9584,12.9362,12.9473,3.9062,6.1088,18.2484,1425.9591,-193869.3000,223023.7856
2624.0000,13.2627,19.6399,0.0000,221974.2000,-221974.2000,10.4903,0.0000,36058.4123,36058.4123,507.7526,258032.6123,0.0000,-258032.6123,13.2668,18.9375,0.0000,28430.3000,-28430.3000,1.5106,0.0000,4610.2946,4610.2946,73.3673,33040.5946,0.0000,-33040.5946,19.5237,13.2987,16.4112,4.2687,288140.2335,19.6399,19.5934,19.6167,4.0144,2.9932,19.3734,19.3618,19.3676,1.4875,4.5038,19.6399,19.6209,19.6304,4.1046,-7.4971,13.2668,13.2199,13.2433,4.0395,-2.9932,13.2987,13.2668,13.2827,4.1414,-4.5038,13.2987,13.2798,13.2892,4.0771,7.4971,23.8997,1867.5596,-250404.5000,288140.2335
2625.0000,13.5029,19.8852,0.0000,237840.2000,-237840.2000,11.2401,0.0000,38852.6629,38852.6629,545.2347,276692.8629,0.0000,-276692.8629,13.5069,19.1803,0.0000,40287.1000,-40287.1000,2.1406,0.0000,6554.9406,6554.9406,104.1072,46842.0406,0.0000,-46842.0406,19.7509,13.5255,16.6382,4.7598,321288.9138,19.8852,19.8509,19.8681,2.9851,3.0332,19.5735,19.5577,19.5656,2.3404,5.1738,19.8852,19.8727,19.8789,2.9501,-8.2069,13.5069,13.4732,13.4900,2.9285,-3.0332,13.5255,13.5069,13.5162,2.7686,-5.1738,13.5255,13.5139,13.5197,2.7324,8.2069,26.6764,2084.5349,-278127.3000,321288.9138
2626.0000,13.6949,20.0812,0.0000,247001.6000,-247001.6000,11.6731,0.0000,40531.3180,40531.3180,567.1185,287532.9180,0.0000,-287532.9180,13.6982,19.3738,0.0000,50357.0000,-50357.0000,2.6757,0.0000,8215.6368,8215.6368,130.2523,58572.6368,0.0000,-58572.6368,19.9333,13.7120,16.8226,5.1008,344306.3157,20.0812,20.0538,20.0675,2.3581,2.9991,19.7332,19.7215,19.7273,1.9032,5.6748,20.0812,20.0718,20.0765,2.3358,-8.6739,13.6982,13.6714,13.6848,2.3018,-2.9991,13.7120,13.6982,13.7051,2.2310,-5.6748,13.7120,13.7030,13.7075,2.2175,8.6739,28.6279,2237.0229,-297358.6000,344306.3157
2627.0000,13.9212,20.3123,0.0000,267713.0000,-267713.0000,12.6519,0.0000,44165.0825,44165.0825,615.4413,311878.0825,0.0000,-311878.0825,13.9250,19.6032,0.0000,62332.9000,-62332.9000,3.3120,0.0000,10202.7256,10202.7256,161.3523,72535.6256,0.0000,-72535.6256,20.1482,13.9396,17.0439,5.6634,382280.2715,20.3123,20.2819,20.2971,2.7220,3.1133,19.9320,19.9193,19.9257,2.3448,6.4253,20.3123,20.3023,20.3073,2.7366,-9.5386,13.9250,13.8951,13.9100,2.6689,-3.1133,13.9396,13.9250,13.9323,2.6927,-6.4253,13.9396,13.9297,13.9346,2.6925,9.5386,31.8692,2490.3077,-330045.9000,382280.2715
2628.0000,14.0799,20.4745,0.0000,281043.5000,-281043.5000,13.2819,0.0000,46539.0645,46539.0645,647.0448,327582.5645,0.0000,-327582.5645,14.0825,19.7626,0.0000,62542.1000,-62542.1000,3.3231,0.0000,10260.5231,10260.5231,162.0429,72802.6231,0.0000,-72802.6231,20.3194,14.0921,17.2058,5.9086,398828.4544,20.4745,20.4537,20.4641,1.9663,3.3196,20.1080,20.0970,20.1025,2.0849,6.6427,20.4745,20.4677,20.4711,1.9270,-9.9623,14.0825,14.0624,14.0724,1.9110,-3.3196,14.0921,14.0825,14.0873,1.8222,-6.6427,14.0921,14.0857,14.0889,1.8130,9.9623,33.1716,2592.0749,-343585.6000,398828.4544
2629.0000,14.2985,20.6978,0.0000,296709.7000,-296709.7000,14.0222,0.0000,49389.9931,49389.9931,683.8268,346099.6931,0.0000,-346099.6931,14.3020,19.9847,0.0000,79166.1000,-79166.1000,4.2064,0.0000,13030.0211,13030.0211,205.2475,92196.1211,0.0000,-92196.1211,20.5192,14.3142,17.4167,6.4631,436260.2351,20.6978,20.6700,20.6839,2.6040,3.2719,20.2845,20.2748,20.2796,2.0892,7.4783,20.6978,20.6892,20.6935,2.6356,-10.7503,14.3020,14.2748,14.2884,2.5573,-3.2719,14.3142,14.3020,14.3081,2.6157,-7.4783,14.3142,14.3057,14.3100,2.6186,10.7503,36.4330,2846.9290,-375875.8000,436260.2351
2630.0000,14.5175,20.9217,0.0000,314749.8000,-314749.8000,14.8748,0.0000,52668.8378,52668.8378,726.4533,367418.6378,0.0000,-367418.6378,14.5212,20.2064,0.0000,91303.8000,-91303.8000,4.8513,0.0000,15077.2442,15077.2442,236.9322,106381.0442,0.0000,-106381.0442,20.7322,14.5322,17.6322,6.9884,471717.4244,20.9217,20.8940,20.9078,2.6532,3.3412,20.4868,20.4767,20.4818,2.3902,8.1925,20.9217,20.9136,20.9176,2.6559,-11.5336,14.5212,14.4941,14.5076,2.5967,-3.3412,14.5322,14.5212,14.5267,2.5887,-8.1925,14.5322,14.5244,14.5283,2.5857,11.5336,39.4521,3082.8421,-406053.6000,471717.4244
2631.0000,14.7296,21.1384,0.0000,331105.9000,-331105.9000,15.6478,0.0000,55689.7567,55689.7567,765.3179,386795.6567,0.0000,-386795.6567,14.7330,20.4209,0.0000,102683.9000,-102683.9000,5.4560,0.0000,17011.2010,17011.2010,266.7100,119695.1010,0.0000,-119695.1010,20.9405,14.7429,17.8417,7.4736,504468.0747,21.1384,21.1120,21.1252,2.5744,3.3973,20.6861,20.6768,20.6815,2.3612,8.8532,21.1384,21.1311,21.1347,2.5710,-12.2505,14.7330,14.7072,14.7201,2.5159,-3.3973,14.7429,14.7330,14.7380,2.5012,-8.8532,14.7429,14.7358,14.7393,2.4985,12.2505,42.2352,3300.3208,-433789.8000,504468.0747
2632.0000,14.8879,21.3002,0.0000,337588.8000,-337588.8000,15.9541,0.0000,56998.2351,56998.2351,781.4097,394587.0351,0.0000,-394587.0351,14.8905,20.5804,0.0000,109490.6000,-109490.6000,5.8176,0.0000,18182.8445,18182.8445,284.6477,127673.4445,0.0000,-127673.4445,21.0988,14.8975,17.9981,7.7148,520746.1307,21.3002,21.2801,21.2902,1.9422,3.3788,20.8375,20.8306,20.8341,1.7926,9.1965,21.3002,21.2949,21.2976,1.9161,-12.5753,14.8905,14.8709,14.8807,1.8892,-3.3788,14.8975,14.8905,14.8940,1.8342,-9.1965,14.8975,14.8924,14.8950,1.8291,12.5753,43.6001,3406.9697,-447079.4000,520746.1307
2633.0000,14.9713,21.3855,0.0000,348160.0000,-348160.0000,16.4537,0.0000,58902.3025,58902.3025,806.7361,407062.3025,0.0000,-407062.3025,14.9726,20.6635,0.0000,99086.9000,-99086.9000,5.2649,0.0000,16476.0798,16476.0798,257.7765,115562.9798,0.0000,-115562.9798,21.2049,14.9762,18.0906,7.7298,521763.2331,21.3855,21.3756,21.3806,1.0421,3.7296,20.9588,20.9532,20.9560,1.4228,8.9945,21.3855,21.3827,21.3841,0.9959,-12.7241,14.9726,14.9631,14.9678,1.0022,-3.7296,14.9762,14.9726,14.9744,0.9215,-8.9945,14.9762,14.9737,14.9750,0.9167,12.7241,43.5152,3400.3407,-447246.9000,521763.2331
2634.0000,14.4912,20.8947,0.0000,238147.7000,-238147.7000,11.2546,0.0000,39825.3947,39825.3947,552.1323,277973.0947,0.0000,-277973.0947,14.4829,20.1677,0.0000,60672.9000,-60672.9000,3.2238,0.0000,10013.3024,10013.3024,157.8983,70686.2024,0.0000,-70686.2024,20.7714,14.4469,17.6092,5.2323,353182.7125,20.8947,20.9649,20.9298,-5.4887,2.6770,20.5293,20.5585,20.5439,-5.0218,5.9007,20.8947,20.9179,20.9063,-5.8154,-8.5777,14.4829,14.5530,14.5180,-5.4776,-2.6770,14.4469,14.4829,14.4649,-6.1975,-5.9007,14.4469,14.4720,14.4594,-6.2701,8.5777,29.0168,2267.4131,-298820.6000,353182.7125
2635.0000,14.2011,20.5982,0.0000,228812.7000,-228812.7000,10.8135,0.0000,37999.4263,37999.4263,528.7848,266812.1263,0.0000,-266812.1263,14.1962,19.8776,0.0000,34002.5000,-34002.5000,1.8067,0.0000,5587.7284,5587.7284,88.3034,39590.2284,0.0000,-39590.2284,20.5213,14.1718,17.3466,4.5788,309066.5695,20.5982,20.6414,20.6198,-3.7900,3.0023,20.3544,20.3703,20.3623,-2.2400,4.8089,20.5982,20.6143,20.6062,-3.6698,-7.8112,14.1962,14.2381,14.2172,-3.6787,-3.0023,14.1718,14.1962,14.1840,-3.4384,-4.8089,14.1718,14.1868,14.1793,-3.4292,7.8112,25.2555,1973.4981,-262815.2000,309066.5695
2636.0000,13.7808,20.1689,0.0000,163435.3000,-163435.3000,7.7238,0.0000,26872.9336,26872.9336,376.9709,190308.2336,0.0000,-190308.2336,13.7758,19.4522,0.0000,15935.9000,-15935.9000,0.8467,0.0000,2602.7973,2602.7973,41.3352,18538.6973,0.0000,-18538.6973,20.1539,13.7177,16.9358,3.1520,212759.0094,20.1689,20.2441,20.2065,-5.0365,2.2924,20.0305,20.0719,20.0512,-3.8035,3.1391,20.1689,20.2012,20.1850,-5.1318,-5.4314,13.7758,13.8495,13.8126,-4.9309,-2.2924,13.7177,13.7758,13.7467,-5.3262,-3.1391,13.7177,13.7518,13.7347,-5.4140,5.4314,17.1356,1339.0036,-179371.2000,212759.0094
2637.0000,13.5496,19.9328,0.0000,153393.7000,-153393.7000,7.2492,0.0000,25085.1906,25085.1906,352.8325,178478.8906,0.0000,-178478.8906,13.5457,19.2196,0.0000,10811.8000,-10811.8000,0.5745,0.0000,1760.1067,1760.1067,27.9957,12571.9067,0.0000,-12571.9067,19.9181,13.5133,16.7157,2.8633,193273.9398,19.9328,19.9799,19.9564,-3.0674,2.2249,19.8239,19.8555,19.8397,-2.6016,2.7994,19.9328,19.9530,19.9429,-2.9707,-5.0243,13.5457,13.5916,13.5687,-2.9926,-2.2249,13.5133,13.5457,13.5295,-2.6703,-2.7994,13.5133,13.5310,13.5221,-2.6147,5.0243,15.6214,1220.6815,-164205.5000,193273.9398
2638.0000,13.3365,19.7153,0.0000,126780.1000,-126780.1000,5.9915,0.0000,20630.0300,20630.0300,291.1769,147410.1300,0.0000,-147410.1300,13.3331,19.0047,0.0000,10508.4000,-10508.4000,0.5584,0.0000,1705.6257,1705.6257,27.1850,12214.0257,0.0000,-12214.0257,19.6973,13.2951,16.4962,2.3961,161737.1788,19.7153,19.7652,19.7402,-2.6569,1.8111,19.5860,19.6272,19.6066,-2.8618,2.3694,19.7153,19.7370,19.7261,-2.6653,-4.1805,13.3331,13.3820,13.3576,-2.5967,-1.8111,13.2951,13.3331,13.3141,-2.6481,-2.3694,13.2951,13.3167,13.3059,-2.6580,4.1805,13.0685,1021.1945,-137288.5000,161737.1788
2639.0000,13.1396,19.5144,0.0000,111060.0000,-111060.0000,5.2486,0.0000,17989.6483,17989.6483,254.7199,129049.6483,0.0000,-129049.6483,13.1371,18.8065,0.0000,6258.9000,-6258.9000,0.3326,0.0000,1013.1409,1013.1409,16.1780,7272.0409,0.0000,-7272.0409,19.5137,13.0949,16.3043,2.0470,138174.2425,19.5144,19.5656,19.5400,-2.4658,1.6387,19.4375,19.4701,19.4538,-1.8930,1.9712,19.5144,19.5376,19.5260,-2.4641,-3.6099,13.1371,13.1871,13.1621,-2.4081,-1.6387,13.0949,13.1371,13.1160,-2.4396,-1.9712,13.0949,13.1181,13.1065,-2.4550,3.6099,11.1280,869.5559,-117318.9000,138174.2425
2640.0000,12.9474,19.3183,0.0000,90364.4000,-90364.4000,4.2705,0.0000,14572.5944,14572.5944,206.9907,104936.9944,0.0000,-104936.9944,12.9453,18.6126,0.0000,4361.9000,-4361.9000,0.2318,0.0000,704.2308,704.2308,11.2660,5066.1308,0.0000,-5066.1308,19.3333,12.8930,16.1132,1.6569,111838.5357,19.3183,19.3780,19.3481,-2.3641,1.3463,19.2656,19.3097,19.2877,-2.0536,1.5780,19.3183,19.3460,19.3321,-2.3880,-2.9243,12.9453,13.0037,12.9745,-2.3125,-1.3463,12.8930,12.9453,12.9191,-2.4245,-1.5780,12.8930,12.9216,12.9073,-2.4533,2.9243,8.9713,701.0272,-94726.3000,111838.5357
2641.0000,12.8312,19.1997,0.0000,85611.9000,-85611.9000,4.0459,0.0000,13769.3973,13769.3973,195.8627,99381.2973,0.0000,-99381.2973,12.8279,18.4940,0.0000,4738.2000,-4738.2000,0.2518,0.0000,763.7790,763.7790,12.2289,5501.9790,0.0000,-5501.9790,19.1975,12.7984,15.9979,1.5714,106072.4384,19.1997,19.2420,19.2209,-1.5844,1.2647,19.1179,19.1592,19.1385,-1.8487,1.5165,19.1997,19.2183,19.2090,-1.5346,-2.7812,12.8279,12.8697,12.8488,-1.5657,-1.2647,12.7984,12.8279,12.8131,-1.3281,-1.5165,12.7984,12.8138,12.8061,-1.2701,2.7812,8.5585,668.7748,-90350.1000,106072.4384
2642.0000,12.7396,19.1062,0.0000,76017.4000,-76017.4000,3.5925,0.0000,12200.6400,12200.6400,173.7832,88218.0400,0.0000,-88218.0400,12.7368,18.4020,0.0000,6151.5000,-6151.5000,0.3269,0.0000,990.3947,990.3947,15.8695,7141.8947,0.0000,-7141.8947,19.0836,12.7100,15.8968,1.4274,96349.3881,19.1062,19.1435,19.1248,-1.2080,1.0886,18.9722,19.0152,18.9937,-1.7962,1.4154,19.1062,19.1222,19.1142,-1.1933,-2.5040,12.7368,12.7732,12.7550,-1.1807,-1.0886,12.7100,12.7368,12.7234,-1.1320,-1.4154,12.7100,12.7250,12.7175,-1.1182,2.5040,7.8026,609.7090,-82168.9000,96349.3881
2643.0000,12.6355,19.0000,0.0000,68654.3000,-68654.3000,3.2445,0.0000,10992.7345,10992.7345,156.8587,79647.0345,0.0000,-79647.0345,12.6344,18.2985,0.0000,2803.5000,-2803.5000,0.1490,0.0000,450.7542,450.7542,7.2299,3254.2542,0.0000,-3254.2542,18.9999,12.5957,15.7978,1.2418,83823.3342,19.0000,19.0424,19.0212,-1.2997,1.0319,18.9485,18.9625,18.9555,-0.5099,1.1808,19.0000,19.0199,19.0099,-1.3071,-2.2127,12.6344,12.6753,12.6549,-1.2574,-1.0319,12.5957,12.6344,12.6150,-1.3566,-1.1808,12.5957,12.6169,12.6063,-1.3908,2.2127,6.7533,527.7146,-71457.8000,83823.3342
2644.0000,12.6558,19.0207,0.0000,86529.4000,-86529.4000,4.0893,0.0000,13861.2661,13861.2661,197.5681,100390.6661,0.0000,-100390.6661,12.6532,18.3175,0.0000,6054.4000,-6054.4000,0.3217,0.0000,973.6835,973.6835,15.6076,7028.0835,0.0000,-7028.0835,18.9754,12.6643,15.8198,1.5907,107372.3228,19.0207,19.0213,19.0210,-0.0509,1.2559,18.8778,18.8962,18.8870,-0.8758,1.5776,19.0207,19.0195,19.0201,0.0739,-2.8334,12.6532,12.6541,12.6536,-0.0638,-1.2559,12.6643,12.6532,12.6587,0.4784,-1.5776,12.6643,12.6566,12.6604,0.6046,2.8334,8.7759,685.7624,-92583.8000,107372.3228
2645.0000,12.6779,19.0433,0.0000,93732.0000,-93732.0000,4.4297,0.0000,15022.6452,15022.6452,214.0411,108754.6452,0.0000,-108754.6452,12.6783,18.3428,0.0000,6934.8000,-6934.8000,0.3685,0.0000,1115.6411,1115.6411,17.8784,8050.4411,0.0000,-8050.4411,18.9862,12.6832,15.8347,1.7281,116645.8110,19.0433,19.0378,19.0406,0.1870,1.3537,18.8891,18.8890,18.8890,-0.0243,1.7222,19.0433,19.0406,19.0420,0.2148,-3.0759,12.6783,12.6721,12.6752,0.2113,-1.3537,12.6832,12.6783,12.6807,0.2168,-1.7222,12.6832,12.6805,12.6819,0.2099,3.0759,9.5469,746.0063,-100666.8000,116645.8110
2646.0000,12.8833,19.2528,0.0000,165198.9000,-165198.9000,7.8071,0.0000,26601.5162,26601.5162,377.2920,191800.4162,0.0000,-191800.4162,12.8823,18.5490,0.0000,329.1000,-329.1000,0.0175,0.0000,53.0883,53.0883,0.8485,382.1883,0.0000,-382.1883,19.2141,12.9169,16.0655,2.8155,190047.1244,19.2528,19.2215,19.2372,2.3238,2.5966,19.2170,19.1689,19.1930,3.6193,2.6140,19.2528,19.2367,19.2448,2.3986,-5.2106,12.8823,12.8518,12.8671,2.2668,-2.5966,12.9169,12.8823,12.8996,2.5924,-2.6140,12.9169,12.8990,12.9079,2.6793,5.2106,15.5673,1216.4529,-165528.0000,190047.1244
2647.0000,13.1299,19.5044,0.0000,214802.2000,-214802.2000,10.1514,0.0000,34786.1436,34786.1436,491.2222,249588.3436,0.0000,-249588.3436,13.1300,13.1300,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4732,13.1600,16.3166,3.6620,247186.1188,19.5044,19.4737,19.4891,2.9910,3.3838,19.4737,19.4414,19.4575,3.1434,3.3838,19.5044,19.4891,19.4968,2.9922,-6.7676,13.1300,13.0997,13.1149,2.9414,-3.3838,13.1600,13.1300,13.1450,2.9122,-3.3838,13.1600,13.1450,13.1525,2.9024,6.7676,20.2095,1579.1968,-214802.2000,247186.1188
2648.0000,13.4230,19.8036,0.0000,240311.1000,-240311.1000,11.3569,0.0000,39183.0867,39183.0867,550.4277,279494.1867,0.0000,-279494.1867,13.4256,19.0981,0.0000,21153.6000,-21153.6000,1.1240,0.0000,3437.8852,3437.8852,54.6346,24591.4852,0.0000,-24591.4852,19.7158,13.4524,16.5841,4.4668,301511.5246,19.8036,19.7676,19.7856,3.5298,3.4110,19.6017,19.5892,19.5954,1.6154,4.5349,19.8036,19.7880,19.7958,3.5601,-7.9459,13.4256,13.3900,13.4078,3.4863,-3.4110,13.4524,13.4256,13.4390,3.4991,-4.5349,13.4524,13.4372,13.4448,3.4784,7.9459,24.8699,1943.3711,-261464.7000,301511.5246
2649.0000,13.6740,20.0598,0.0000,254840.4000,-254840.4000,12.0435,0.0000,41797.0206,41797.0206,584.8130,296637.4206,0.0000,-296637.4206,13.6773,19.3527,0.0000,38732.9000,-38732.9000,2.0580,0.0000,6317.3067,6317.3067,100.1534,45050.2067,0.0000,-45050.2067,19.9366,13.6964,16.8165,5.0282,339404.6554,20.0598,20.0278,20.0438,3.0668,3.3285,19.7698,19.7570,19.7634,1.9783,5.3865,20.0598,20.0476,20.0537,3.0634,-8.7150,13.6773,13.6458,13.6616,3.0136,-3.3285,13.6964,13.6773,13.6868,2.9424,-5.3865,13.6964,13.6847,13.6905,2.9168,8.7150,28.1267,2197.8611,-293573.3000,339404.6554
2650.0000,13.9221,20.3132,0.0000,269184.7000,-269184.7000,12.7214,0.0000,44408.7657,44408.7657,618.7399,313593.4657,0.0000,-313593.4657,13.9260,19.6042,0.0000,57262.3000,-57262.3000,3.0426,0.0000,9372.8998,9372.8998,148.2143,66635.1998,0.0000,-66635.1998,20.1583,13.9423,17.0503,5.5992,377944.2522,20.3132,20.2808,20.2970,3.0066,3.2263,19.9524,19.9404,19.9464,2.1590,6.2688,20.3132,20.3022,20.3077,3.0160,-9.4951,13.9260,13.8941,13.9101,2.9496,-3.2263,13.9423,13.9260,13.9341,2.9351,-6.2688,13.9423,13.9315,13.9369,2.9244,9.4951,31.4679,2458.9467,-326447.0000,377944.2522
2651.0000,14.1359,20.5316,0.0000,281700.6000,-281700.6000,13.3129,0.0000,46710.0201,46710.0201,648.5613,328410.6201,0.0000,-328410.6201,14.1395,19.8202,0.0000,69358.8000,-69358.8000,3.6853,0.0000,11388.3866,11388.3866,179.7052,80747.1866,0.0000,-80747.1866,20.3622,14.1521,17.2572,6.0318,407143.2246,20.5316,20.5033,20.5174,2.6115,3.2092,20.1381,20.1270,20.1326,2.1981,6.8945,20.5316,20.5227,20.5271,2.5995,-10.1037,14.1395,14.1117,14.1256,2.5523,-3.2092,14.1521,14.1395,14.1458,2.5057,-6.8945,14.1521,14.1435,14.1478,2.4965,10.1037,33.9575,2653.4902,-351059.4000,407143.2246
2652.0000,14.2678,20.6665,0.0000,292652.1000,-292652.1000,13.8305,0.0000,48678.8728,48678.8728,674.7245,341330.9728,0.0000,-341330.9728,14.2700,19.9522,0.0000,65959.8000,-65959.8000,3.5047,0.0000,10851.2106,10851.2106,171.0489,76811.0106,0.0000,-76811.0106,20.5117,14.2775,17.3946,6.1752,416826.3936,20.6665,20.6497,20.6581,1.6480,3.4419,20.2978,20.2883,20.2930,1.8876,6.9466,20.6665,20.6611,20.6638,1.5998,-10.3885,14.2700,14.2537,14.2618,1.5950,-3.4419,14.2775,14.2700,14.2737,1.4950,-6.9466,14.2775,14.2725,14.2750,1.4859,10.3885,34.6530,2707.8314,-358611.9000,416826.3936
2653.0000,14.4516,20.8543,0.0000,305028.0000,-305028.0000,14.4153,0.0000,50961.2709,50961.2709,703.8719,355989.2709,0.0000,-355989.2709,14.4545,20.1390,0.0000,79113.0000,-79113.0000,4.2036,0.0000,13051.0191,13051.0191,205.2697,92164.0191,0.0000,-92164.0191,20.6812,14.4645,17.5729,6.6139,446438.8074,20.8543,20.8319,20.8431,2.1840,3.4039,20.4490,20.4408,20.4449,1.7836,7.6075,20.8543,20.8473,20.8508,2.2082,-11.0114,14.4545,14.4325,14.4435,2.1430,-3.4039,14.4645,14.4545,14.4595,2.1927,-7.6075,14.4645,14.4576,14.4610,2.1961,11.0114,37.2342,2909.5348,-384141.0000,446438.8074
2654.0000,14.6329,21.0395,0.0000,320465.6000,-320465.6000,15.1449,0.0000,53774.4087,53774.4087,740.3987,374240.0087,0.0000,-374240.0087,14.6357,20.3224,0.0000,87532.7000,-87532.7000,4.6509,0.0000,14479.6335,14479.6335,227.2921,102012.3335,0.0000,-102012.3335,20.8597,14.6448,17.7523,7.0300,474524.7694,21.0395,21.0177,21.0286,2.1898,3.4980,20.6208,20.6122,20.6165,2.0221,8.1489,21.0395,21.0330,21.0362,2.1891,-11.6469,14.6357,14.6143,14.6250,2.1418,-3.4980,14.6448,14.6357,14.6403,2.1326,-8.1489,14.6448,14.6384,14.6416,2.1305,11.6469,39.6100,3095.1810,-407998.3000,474524.7694
2655.0000,14.8188,21.2296,0.0000,334988.7000,-334988.7000,15.8313,0.0000,56464.6303,56464.6303,774.8892,391453.3303,0.0000,-391453.3303,14.8217,20.5107,0.0000,97812.7000,-97812.7000,5.1972,0.0000,16226.2832,16226.2832,254.1818,114038.9832,0.0000,-114038.9832,21.0411,14.8305,17.9358,7.4626,503724.8027,21.2296,21.2075,21.2186,2.2438,3.5447,20.7933,20.7851,20.7892,2.0350,8.7419,21.2296,21.2232,21.2264,2.2463,-12.2866,14.8217,14.8001,14.8109,2.1944,-3.5447,14.8305,14.8217,14.8261,2.1935,-8.7419,14.8305,14.8242,14.8273,2.1922,12.2866,42.0994,3289.7036,-432801.4000,503724.8027
2656.0000,14.9645,21.3786,0.0000,340610.4000,-340610.4000,16.0969,0.0000,57615.5848,57615.5848,788.8761,398225.9848,0.0000,-398225.9848,14.9669,20.6577,0.0000,105421.8000,-105421.8000,5.6015,0.0000,17527.8780,17527.8780,274.1749,122949.6780,0.0000,-122949.6780,21.1842,14.9734,18.0788,7.7006,519791.4464,21.3786,21.3608,21.3697,1.7750,3.4985,20.9280,20.9219,20.9249,1.5894,9.0999,21.3786,21.3737,21.3762,1.7579,-12.5984,14.9669,14.9495,14.9582,1.7288,-3.4985,14.9734,14.9669,14.9701,1.6892,-9.0999,14.9734,14.9687,14.9710,1.6849,12.5984,43.4651,3396.4246,-446032.2000,519791.4464
2657.0000,15.0581,21.4743,0.0000,352985.8000,-352985.8000,16.6818,0.0000,59845.0826,59845.0826,818.3407,412830.8826,0.0000,-412830.8826,15.0595,20.7515,0.0000,98240.0000,-98240.0000,5.2199,0.0000,16357.3943,16357.3943,255.6585,114597.3943,0.0000,-114597.3943,21.2960,15.0636,18.1798,7.7997,526481.4030,21.4743,21.4637,21.4690,1.1490,3.8206,21.0525,21.0468,21.0496,1.4558,9.0405,21.4743,21.4712,21.4728,1.1168,-12.8611,15.0595,15.0492,15.0543,1.1113,-3.8206,15.0636,15.0595,15.0616,1.0546,-9.0405,15.0636,15.0607,15.0622,1.0511,12.8611,43.8925,3429.8242,-451225.8000,526481.4030
2658.0000,14.6005,21.0063,0.0000,244920.4000,-244920.4000,11.5747,0.0000,41065.8063,41065.8063,568.1674,285986.2063,0.0000,-285986.2063,14.5926,20.2787,0.0000,63824.9000,-63824.9000,3.3913,0.0000,10550.9909,10550.9909,166.1646,74375.8909,0.0000,-74375.8909,20.8774,14.5595,17.7185,5.4028,364691.4698,21.0063,21.0721,21.0392,-5.2352,2.7278,20.6324,20.6599,20.6462,-4.9180,6.1191,21.0063,21.0278,21.0171,-5.5479,-8.8469,14.5926,14.6582,14.6254,-5.2248,-2.7278,14.5595,14.5926,14.5761,-5.9075,-6.1191,14.5595,14.5827,14.5711,-5.9749,8.8469,30.0019,2344.3932,-308745.3000,364691.4698
2659.0000,14.3305,20.7305,0.0000,235721.2000,-235721.2000,11.1400,0.0000,39267.9980,39267.9980,545.1476,274989.1980,0.0000,-274989.1980,14.3258,20.0087,0.0000,40042.3000,-40042.3000,2.1276,0.0000,6592.9351,6592.9351,104.0371,46635.2351,0.0000,-46635.2351,20.6385,14.3045,17.4715,4.8019,324127.6547,20.7305,20.7707,20.7506,-3.5320,3.0041,20.4548,20.4698,20.4623,-2.2679,5.1317,20.7305,20.7449,20.7377,-3.4207,-8.1358,14.3258,14.3648,14.3453,-3.4298,-3.0041,14.3045,14.3258,14.3152,-3.1978,-5.1317,14.3045,14.3179,14.3112,-3.1855,8.1358,26.5601,2075.4419,-275763.5000,324127.6547
2660.0000,13.8949,20.2854,0.0000,167728.5000,-167728.5000,7.9267,0.0000,27653.2424,27653.2424,387.2054,195381.7424,0.0000,-195381.7424,13.8891,19.5668,0.0000,19072.8000,-19072.8000,1.0134,0.0000,3120.2369,3120.2369,49.4986,22193.0369,0.0000,-22193.0369,20.2593,13.8319,17.0456,3.2834,221627.9293,20.2854,20.3626,20.3240,-5.1969,2.3044,20.1196,20.1602,20.1399,-3.9399,3.3178,20.2854,20.3178,20.3016,-5.3120,-5.6223,13.8891,13.9649,13.9270,-5.0971,-2.3044,13.8319,13.8891,13.8605,-5.5356,-3.3178,13.8319,13.8662,13.8491,-5.6260,5.6223,17.8819,1397.3189,-186801.3000,221627.9293
2661.0000,13.6466,20.0319,0.0000,155613.0000,-155613.0000,7.3541,0.0000,25506.0661,25506.0661,358.2050,181119.0661,0.0000,-181119.0661,13.6423,19.3172,0.0000,12683.2000,-12683.2000,0.6739,0.0000,2067.5874,2067.5874,32.8566,14750.7874,0.0000,-14750.7874,20.0107,13.6083,16.8095,2.9370,198245.4022,20.0319,20.0820,20.0569,-3.2720,2.2267,19.9043,19.9360,19.9202,-2.6999,2.9006,20.0319,20.0530,20.0424,-3.1762,-5.1274,13.6423,13.6912,13.6667,-3.1898,-2.2267,13.6083,13.6423,13.6253,-2.8875,-2.9006,13.6083,13.6272,13.6178,-2.8403,5.1274,16.0353,1253.0205,-168296.2000,198245.4022
2662.0000,13.4122,19.7926,0.0000,126775.8000,-126775.8000,5.9913,0.0000,20665.7820,20665.7820,291.3510,147441.5820,0.0000,-147441.5820,13.4085,19.0809,0.0000,10924.6000,-10924.6000,0.5805,0.0000,1775.0438,1775.0438,28.2726,12699.6438,0.0000,-12699.6438,19.7751,13.3668,16.5710,2.4064,162434.4400,19.7926,19.8476,19.8201,-2.9073,1.8036,19.6609,19.7027,19.6818,-2.9257,2.3841,19.7926,19.8164,19.8045,-2.9204,-4.1877,13.4085,13.4622,13.4354,-2.8407,-1.8036,13.3668,13.4085,13.3877,-2.9166,-2.3841,13.3668,13.3907,13.3788,-2.9333,4.1877,13.1163,1024.9254,-137700.4000,162434.4400
2663.0000,13.1983,19.5742,0.0000,109799.0000,-109799.0000,5.1890,0.0000,17809.5722,17809.5722,251.9514,127608.5722,0.0000,-127608.5722,13.1956,18.8656,0.0000,5917.6000,-5917.6000,0.3144,0.0000,958.6639,958.6639,15.3004,6876.2639,0.0000,-6876.2639,19.5789,13.1491,16.3640,2.0220,136484.8858,19.5742,19.6304,19.6023,-2.6771,1.6249,19.5064,19.5406,19.5235,-1.9594,1.9393,19.5742,19.5998,19.5870,-2.6734,-3.5641,13.1956,13.2503,13.2230,-2.6123,-1.6249,13.1491,13.1956,13.1723,-2.6475,-1.9393,13.1491,13.1746,13.1618,-2.6668,3.5641,10.9756,857.6482,-115716.6000,136484.8858
2664.0000,13.0020,19.3739,0.0000,88571.0000,-88571.0000,4.1858,0.0000,14301.3165,14301.3165,202.9594,102872.3165,0.0000,-102872.3165,12.9992,18.6609,3.1000,4912.4000,-4909.3000,0.2612,0.6486,793.6875,794.3360,12.6993,5706.0875,2.4514,-5703.6360,19.3872,12.9458,16.1665,1.6368,110482.7563,19.3739,19.4369,19.4054,-2.4250,1.3082,19.3078,19.3586,19.3332,-2.3454,1.5694,19.3739,19.4028,19.3883,-2.4466,-2.8776,12.9992,13.0610,13.0301,-2.3768,-1.3082,12.9458,12.9992,12.9725,-2.4607,-1.5694,12.9458,12.9751,12.9605,-2.4790,2.8776,8.8627,692.5464,-93480.3000,110482.7563
2665.0000,12.8801,19.2496,0.0000,83340.0000,-83340.0000,3.9386,0.0000,13419.0370,13419.0370,190.7317,96759.0370,0.0000,-96759.0370,12.8771,17.4077,369.5000,2778.4000,-2408.9000,0.1679,77.4567,448.1627,525.6194,8.1879,3226.5627,292.0433,-2934.5194,19.2243,12.8440,16.0342,1.4971,101056.6389,19.2496,19.2943,19.2719,-1.6597,1.2569,19.0719,19.1388,19.1054,-2.7984,1.4248,19.2496,19.2698,19.2597,-1.6014,-2.6817,12.8771,12.9210,12.8991,-1.6299,-1.2569,12.8440,12.8771,12.8606,-1.3994,-1.4248,12.8440,12.8610,12.8525,-1.3517,2.6817,8.1795,639.1593,-85748.9000,101056.6389
2666.0000,12.8467,19.2155,0.0000,73442.6000,-73442.6000,3.4708,0.0000,11816.3342,11816.3342,167.9494,85258.9342,0.0000,-85258.9342,12.8437,15.9651,1618.8000,4506.2000,-2887.4000,0.3284,339.5243,726.5356,1066.0599,16.0863,5232.7356,1279.2757,-3953.4599,19.0065,12.8372,15.9218,1.3393,90402.4087,19.2155,19.2347,19.2251,-0.6142,1.0475,18.4543,18.6256,18.5400,-6.8721,1.3759,19.2155,19.2227,19.2191,-0.5387,-2.4233,12.8437,12.8626,12.8531,-0.6030,-1.0475,12.8372,12.8437,12.8405,-0.2917,-1.3759,12.8372,12.8399,12.8385,-0.2178,2.4233,7.5675,591.3335,-76330.0000,90402.4087
