Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2667.0000,13.0468,19.4183,7.8000,65958.0000,-65950.2000,3.1175,1.6260,10661.0703,10662.6963,150.8217,76619.0703,6.1740,-76612.8963,19.3596,19.8356,3327.0000,2818.8000,508.2000,-0.3326,635.8250,506.0927,1141.9178,16.4427,3324.8927,2691.1750,-633.7178,19.2770,12.3343,15.8056,1.1048,74574.4157,19.4183,19.3596,19.3889,1.9282,1.1500,19.3596,19.0278,19.1937,7.8401,0.8174,19.4183,19.3805,19.3994,2.1266,-1.9675,14.6501,14.1003,14.3752,18.3187,-1.1500,12.3343,12.5402,12.4372,-4.9150,-0.8174,12.3343,12.4310,12.3826,-5.5506,1.9675,6.2098,485.2406,-65442.0000,74574.4157
2668.0000,13.1813,19.5414,85.4000,62577.5000,-62492.1000,2.9618,17.7632,10146.1649,10163.9281,143.4782,72723.6649,67.6368,-72656.0281,19.4961,18.1167,7764.1000,2743.5000,5020.6000,-0.5724,1481.3259,493.8750,1975.2009,26.3778,3237.3750,6282.7741,3045.3991,19.4690,11.9812,15.7251,1.0223,69006.3858,19.5414,19.4961,19.5187,1.5177,1.1781,19.4961,19.3423,19.4192,2.6725,0.6056,19.5414,19.5121,19.5267,1.4878,-1.7837,15.0827,14.8709,14.9768,7.2112,-1.1781,11.9812,12.2151,12.0981,-4.1412,-0.6056,11.9812,12.0653,12.0233,-4.3857,1.7837,5.8673,458.4783,-57471.5000,69006.3858
2669.0000,13.0462,19.3810,194.6000,57843.2000,-57648.6000,2.7437,40.5680,9349.3199,9389.8879,133.0377,67192.5199,154.0320,-67038.4879,19.4250,16.9574,8996.6000,1526.7000,7469.9000,-0.5755,1717.9667,274.4533,1992.4200,26.1224,1801.1533,7278.6333,5477.4800,19.4162,11.8936,15.6549,0.9320,62911.3256,19.3810,19.4250,19.4030,-1.4456,1.1064,19.4250,19.4226,19.4238,0.0068,0.5309,19.3810,19.4142,19.3976,-1.6075,-1.6373,14.5832,14.7082,14.6457,-4.0446,-1.1064,11.8936,12.0096,11.9516,-1.8178,-0.5309,11.8936,11.9231,11.9084,-1.4358,1.6373,5.4271,424.0850,-50178.7000,62911.3256
2670.0000,12.6339,18.8159,1084.4000,66189.9000,-65105.5000,3.1845,227.6323,10597.7737,10825.4060,154.3475,76787.6737,856.7677,-75930.9060,19.0033,17.7139,1464.2000,542.8000,921.4000,-0.1093,281.0629,96.7928,377.8557,5.0387,639.5928,1183.1371,543.5443,18.9950,12.3318,15.6634,1.1709,79032.4431,18.8159,19.0033,18.9096,-6.0037,1.0979,19.0033,19.1500,19.0766,-4.2388,0.9886,18.8159,18.9216,18.8687,-6.4313,-2.0866,12.7491,13.3535,13.0513,-19.2900,-1.0979,12.3318,12.2002,12.2660,3.7452,-0.9886,12.3318,12.2553,12.2935,4.5994,2.0866,6.3387,495.3169,-64184.1000,79032.4431
2671.0000,12.5841,18.9472,3.1000,98343.2000,-98340.1000,4.6478,0.6513,15728.0322,15728.6835,224.5479,114071.2322,2.4487,-114068.7835,12.5158,14.9694,166.3000,334.0000,-167.7000,0.0269,35.0647,53.6181,88.6828,1.2978,387.6181,131.2353,-256.3828,18.9314,12.5918,15.7616,1.6934,114303.9441,18.9472,18.9386,18.9429,0.3534,1.5403,18.8705,18.9192,18.8949,-2.2428,1.5672,18.9472,18.9376,18.9424,0.8403,-3.1075,12.5158,12.6436,12.5797,-5.7401,-1.5403,12.5918,12.5158,12.5538,3.4248,-1.5672,12.5918,12.5546,12.5732,3.3259,3.1075,9.2990,726.6374,-98507.8000,114303.9441
2672.0000,12.6924,19.0581,0.0000,112765.9000,-112765.9000,5.3292,0.0000,18079.2194,18079.2194,257.3885,130845.1194,0.0000,-130845.1194,12.6895,18.3542,0.0000,7100.4000,-7100.4000,0.3773,0.0000,1142.4518,1142.4518,18.2960,8242.8518,0.0000,-8242.8518,18.9956,12.7201,15.8579,2.0463,138123.3094,19.0581,19.0327,19.0454,1.1873,1.6506,18.9064,18.9046,18.9055,0.0794,2.0279,19.0581,19.0459,19.0520,1.2735,-3.6786,12.6895,12.6653,12.6774,1.1300,-1.6506,12.7201,12.6895,12.7048,1.7734,-2.0279,12.7201,12.7046,12.7124,1.6306,3.6786,11.3513,887.0080,-119866.3000,138123.3094
2673.0000,12.8551,19.2241,0.0000,139823.6000,-139823.6000,6.6079,0.0000,22500.8582,22500.8582,319.3676,162324.4582,0.0000,-162324.4582,12.8575,18.5239,0.0000,12736.3000,-12736.3000,0.6767,0.0000,2053.8548,2053.8548,32.8396,14790.1548,0.0000,-14790.1548,19.1346,12.8832,16.0089,2.6021,175644.6763,19.2241,19.1903,19.2072,1.9041,1.9771,19.0204,19.0039,19.0122,1.2383,2.6538,19.2241,19.2094,19.2167,1.9394,-4.6309,12.8575,12.8235,12.8405,1.9194,-1.9771,12.8832,12.8575,12.8703,1.9483,-2.6538,12.8832,12.8686,12.8759,1.9245,4.6309,14.4964,1132.7654,-152559.9000,175644.6763
2674.0000,12.9819,19.3534,0.0000,156573.5000,-156573.5000,7.3995,0.0000,25269.8211,25269.8211,357.9969,181843.3211,0.0000,-181843.3211,12.9841,18.6518,0.0000,14732.1000,-14732.1000,0.7828,0.0000,2379.7523,2379.7523,38.0097,17111.8523,0.0000,-17111.8523,19.2664,13.0009,16.1337,2.9294,197736.1189,19.3534,19.3285,19.3410,1.5651,2.2056,19.1513,19.1334,19.1423,1.5215,2.9884,19.3534,19.3430,19.3482,1.5377,-5.1939,12.9841,12.9596,12.9718,1.5362,-2.2056,13.0009,12.9841,12.9925,1.4251,-2.9884,13.0009,12.9914,12.9961,1.4017,5.1939,16.2908,1272.9865,-171305.6000,197736.1189
2675.0000,13.0657,19.4390,0.0000,163141.1000,-163141.1000,7.7099,0.0000,26380.7162,26380.7162,373.3162,189521.8162,0.0000,-189521.8162,13.0672,18.7358,0.0000,15840.4000,-15840.4000,0.8417,0.0000,2561.6715,2561.6715,40.8889,18402.0715,0.0000,-18402.0715,19.3570,13.0776,16.2173,3.0684,207115.0280,19.4390,19.4229,19.4309,1.0367,2.2894,19.2382,19.2265,19.2323,1.0375,3.1311,19.4390,19.4324,19.4357,1.0062,-5.4205,13.0672,13.0516,13.0594,1.0073,-2.2894,13.0776,13.0672,13.0724,0.9155,-3.1311,13.0776,13.0717,13.0746,0.8987,5.4205,17.0327,1330.9591,-178981.5000,207115.0280
2676.0000,13.1488,19.5237,0.0000,171252.4000,-171252.4000,8.0932,0.0000,27745.5626,27745.5626,392.0882,198997.9626,0.0000,-198997.9626,13.1500,18.8195,0.0000,17884.4000,-17884.4000,0.9503,0.0000,2895.4972,2895.4972,46.1799,20779.8972,0.0000,-20779.8972,19.4386,13.1601,16.2994,3.2444,218999.3405,19.5237,19.5090,19.5164,0.9822,2.3810,19.3124,19.3031,19.3077,0.8611,3.3313,19.5237,19.5176,19.5207,0.9769,-5.7122,13.1500,13.1357,13.1428,0.9581,-2.3810,13.1601,13.1500,13.1550,0.9485,-3.3313,13.1601,13.1542,13.1572,0.9468,5.7122,18.0173,1407.9005,-189136.8000,218999.3405
2677.0000,13.2296,19.6062,0.0000,180465.4000,-180465.4000,8.5286,0.0000,29293.0031,29293.0031,413.4025,209758.4031,0.0000,-209758.4031,13.2307,18.9011,0.0000,19060.4000,-19060.4000,1.0128,0.0000,3089.3202,3089.3202,49.2322,22149.7202,0.0000,-22149.7202,19.5208,13.2400,16.3804,3.4243,231139.1769,19.6062,19.5926,19.5994,0.9529,2.5053,19.3936,19.3842,19.3889,0.9299,3.5180,19.6062,19.6006,19.6034,0.9490,-6.0233,13.2307,13.2175,13.2241,0.9315,-2.5053,13.2400,13.2307,13.2354,0.9201,-3.5180,13.2400,13.2346,13.2373,0.9180,6.0233,19.0141,1485.7924,-199525.8000,231139.1769
2678.0000,13.3015,19.6796,0.0000,193406.2000,-193406.2000,9.1402,0.0000,31446.0571,31446.0571,443.2775,224852.2571,0.0000,-224852.2571,13.3024,18.9736,0.0000,16399.7000,-16399.7000,0.8714,0.0000,2660.7086,2660.7086,42.3730,19060.4086,0.0000,-19060.4086,19.6077,13.3103,16.4590,3.6026,243173.5259,19.6796,19.6686,19.6741,0.8524,2.7563,19.5016,19.4896,19.4956,1.2391,3.6277,19.6796,19.6749,19.6773,0.8428,-6.3839,13.3024,13.2916,13.2970,0.8306,-2.7563,13.3103,13.3024,13.3063,0.8076,-3.6277,13.3103,13.3058,13.3081,0.8050,6.3839,19.9556,1559.3596,-209805.9000,243173.5259
2679.0000,13.2590,19.6362,0.0000,164367.8000,-164367.8000,7.7679,0.0000,26698.3025,26698.3025,376.8980,191066.1025,0.0000,-191066.1025,13.2588,18.9295,0.0000,20058.6000,-20058.6000,1.0658,0.0000,3252.3715,3252.3715,51.8413,23310.9715,0.0000,-23310.9715,19.5583,13.2522,16.4053,3.1831,214859.1285,19.6362,19.6429,19.6396,-0.4654,2.2340,19.4125,19.4226,19.4175,-0.9910,3.2998,19.6362,19.6393,19.6378,-0.5255,-5.5338,13.2588,13.2656,13.2622,-0.4687,-2.2340,13.2522,13.2588,13.2555,-0.6623,-3.2998,13.2522,13.2564,13.2543,-0.6979,5.5338,17.6124,1376.2576,-184426.4000,214859.1285
2680.0000,13.2864,19.6642,0.0000,172157.1000,-172157.1000,8.1360,0.0000,27981.3434,27981.3434,394.6506,200138.4434,0.0000,-200138.4434,13.2865,18.9576,0.0000,21256.7000,-21256.7000,1.1294,0.0000,3447.9582,3447.9582,54.9284,24704.6582,0.0000,-24704.6582,19.5755,13.2903,16.4329,3.3276,224614.5903,19.6642,19.6605,19.6623,0.2256,2.3355,19.4313,19.4300,19.4306,0.1091,3.4650,19.6642,19.6625,19.6634,0.2599,-5.8005,13.2865,13.2828,13.2847,0.2222,-2.3355,13.2903,13.2865,13.2884,0.3480,-3.4650,13.2903,13.2879,13.2891,0.3711,5.8005,18.4709,1443.3406,-193413.8000,224614.5903
2681.0000,13.2819,19.6596,0.0000,172875.9000,-172875.9000,8.1700,0.0000,28095.2135,28095.2135,396.3686,200971.1135,0.0000,-200971.1135,13.2820,18.9530,0.0000,17506.5000,-17506.5000,0.9302,0.0000,2839.4753,2839.4753,45.2426,20345.9753,0.0000,-20345.9753,19.5864,13.2809,16.4337,3.2788,221319.1272,19.6596,19.6603,19.6599,-0.0779,2.4133,19.4635,19.4598,19.4617,0.3254,3.3434,19.6596,19.6600,19.6598,-0.0922,-5.7567,13.2820,13.2826,13.2823,-0.0774,-2.4133,13.2809,13.2820,13.2815,-0.1330,-3.3434,13.2809,13.2816,13.2813,-0.1436,5.7567,18.1424,1417.6760,-190382.4000,221319.1272
2682.0000,13.1591,19.5343,0.0000,155085.6000,-155085.6000,7.3292,0.0000,25132.3021,25132.3021,355.5687,180217.9021,0.0000,-180217.9021,13.1591,18.8288,0.0000,5579.1000,-5579.1000,0.2964,0.0000,903.3734,903.3734,14.4180,6482.4734,0.0000,-6482.4734,19.5193,13.1379,16.3286,2.7806,187690.3282,19.5343,19.5550,19.5446,-1.4408,2.3443,19.4735,19.4720,19.4727,0.0842,2.6407,19.5343,19.5444,19.5393,-1.5026,-4.9849,13.1591,13.1794,13.1693,-1.4132,-2.3443,13.1379,13.1591,13.1485,-1.6531,-2.6407,13.1379,13.1495,13.1437,-1.7086,4.9849,15.2014,1187.8572,-160664.7000,187690.3282
2683.0000,13.0597,19.4328,0.0000,145718.8000,-145718.8000,6.8865,0.0000,23560.1581,23560.1581,333.8286,169278.9581,0.0000,-169278.9581,13.0595,18.7280,0.0000,585.9000,-585.9000,0.0311,0.0000,94.7404,94.7404,1.5134,680.6404,0.0000,-680.6404,19.4439,13.0416,16.2427,2.5307,170821.8036,19.4328,19.4517,19.4422,-1.2844,2.2851,19.4420,19.4473,19.4446,-0.3879,2.3163,19.4328,19.4421,19.4375,-1.2785,-4.6014,13.0595,13.0780,13.0687,-1.2621,-2.2851,13.0416,13.0595,13.0505,-1.2316,-2.3163,13.0416,13.0506,13.0461,-1.2276,4.6014,13.7840,1077.1037,-146304.7000,170821.8036
2684.0000,12.8317,19.2001,0.0000,91045.6000,-91045.6000,4.3027,0.0000,14643.4719,14643.4719,208.4439,105689.0719,0.0000,-105689.0719,12.8343,18.5004,0.0000,948.5000,-948.5000,0.0504,0.0000,152.9075,152.9075,2.4491,1101.4075,0.0000,-1101.4075,19.2512,12.7624,16.0068,1.6140,108946.6016,19.2001,19.2625,19.2313,-2.5947,1.4174,19.2363,19.2884,19.2623,-2.2489,1.4678,19.2001,19.2322,19.2162,-2.7193,-2.8853,12.8343,12.8947,12.8645,-2.5143,-1.4174,12.7624,12.8343,12.7983,-3.0924,-1.4678,12.7624,12.8007,12.7816,-3.2410,2.8853,8.6713,677.5885,-91994.1000,108946.6016
2685.0000,12.7222,19.0885,0.0000,81939.4000,-81939.4000,3.8724,0.0000,13145.8997,13145.8997,187.3220,95085.2997,0.0000,-95085.2997,12.7184,18.3834,0.0000,4043.1000,-4043.1000,0.2148,0.0000,650.7826,650.7826,10.4305,4693.8826,0.0000,-4693.8826,19.0980,12.6908,15.8944,1.4964,101004.7411,19.0885,19.1305,19.1095,-1.5185,1.2192,19.0186,19.0807,19.0497,-2.6154,1.4340,19.0885,19.1073,19.0979,-1.4766,-2.6532,12.7184,12.7614,12.7399,-1.5519,-1.2192,12.6908,12.7184,12.7046,-1.1800,-1.4340,12.6908,12.7042,12.6975,-1.0634,2.6532,8.1363,635.7841,-85982.5000,101004.7411
2686.0000,12.6201,18.9843,0.0000,67756.2000,-67756.2000,3.2021,0.0000,10845.1342,10845.1342,154.7896,78601.3342,0.0000,-78601.3342,12.6179,18.2819,0.0000,4281.7000,-4281.7000,0.2275,0.0000,688.2741,688.2741,11.0412,4969.9741,0.0000,-4969.9741,18.9800,12.5817,15.7808,1.2539,84636.7751,18.9843,19.0282,19.0063,-1.2951,0.9915,18.8889,18.9362,18.9126,-1.7034,1.2190,18.9843,19.0041,18.9942,-1.3003,-2.2106,12.6179,12.6608,12.6393,-1.2628,-0.9915,12.5817,12.6179,12.5998,-1.3140,-1.2190,12.5817,12.6018,12.5917,-1.3254,2.2106,6.8251,533.3231,-72037.9000,84636.7751
2687.0000,12.5280,18.8869,18.6000,59480.7000,-59462.1000,2.8120,3.9114,9500.6463,9504.5577,135.8448,68981.3463,14.6886,-68966.6577,12.5257,18.1887,0.0000,3521.2000,-3521.2000,0.1871,0.0000,565.3419,565.3419,9.0767,4086.5419,0.0000,-4086.5419,18.8835,12.4889,15.6862,1.0958,73969.0435,18.8869,18.9333,18.9101,-1.2097,0.8750,18.8021,18.8388,18.8205,-1.1608,1.0621,18.8869,18.9080,18.8974,-1.2169,-1.9370,12.5257,12.5699,12.5478,-1.1537,-0.8750,12.4889,12.5257,12.5073,-1.1655,-1.0621,12.4889,12.5091,12.4990,-1.1684,1.9370,5.9664,466.2256,-62983.3000,73969.0435
2688.0000,12.5089,18.6543,992.8000,50864.5000,-49871.7000,2.4555,208.8443,8120.8873,8329.7316,118.6677,58985.3873,783.9557,-58201.4316,12.5049,17.2767,246.3000,2428.8000,-2182.5000,0.1426,51.9421,389.8472,441.7893,6.9416,2818.6472,194.3579,-2624.2893,18.6839,12.5026,15.5932,0.9176,61940.7363,18.6543,18.7636,18.7090,-2.4759,0.7710,18.5315,18.6392,18.5854,-2.8858,0.9135,18.6543,18.7081,18.6812,-2.6582,-1.6845,12.5049,12.5238,12.5143,-0.4531,-0.7710,12.5026,12.5049,12.5037,-0.0919,-0.9135,12.5026,12.5021,12.5023,-0.0085,1.6845,5.1700,403.9894,-52054.2000,61940.7363
2689.0000,12.5529,18.5430,1498.4000,43920.9000,-42422.5000,2.1536,314.9675,7019.2998,7334.2673,104.1434,50940.1998,1183.4325,-49756.7673,12.5500,15.0794,974.9000,2011.9000,-1037.0000,0.1605,205.4457,323.1207,528.5664,7.8881,2335.0207,769.4543,-1565.5664,18.4416,12.5802,15.5109,0.7750,52315.3941,18.5430,18.6229,18.5830,-1.5699,0.6644,17.9335,18.1966,18.0650,-6.3285,0.8249,18.5430,18.5773,18.5602,-1.5099,-1.4892,12.5500,12.5337,12.5419,0.2834,-0.6644,12.5802,12.5500,12.5651,0.6916,-0.8249,12.5802,12.5615,12.5708,0.7775,1.4892,4.6080,360.0758,-43459.5000,52315.3941
2690.0000,12.6826,18.5020,1959.9000,38551.0000,-36591.1000,1.9238,411.0761,6179.3146,6590.3907,93.1264,44730.3146,1548.8239,-43181.4907,12.6839,14.0363,2285.0000,2783.1000,-498.1000,0.2734,480.4877,447.7666,928.2543,13.5050,3230.8666,1804.5123,-1426.3543,18.1211,12.7631,15.4421,0.6727,45408.4720,18.5020,18.5472,18.5246,-0.7529,0.5501,17.0495,17.4595,17.2545,-9.8302,0.8236,18.5020,18.5177,18.5099,-0.6561,-1.3737,12.6839,12.6068,12.6454,1.1999,-0.5501,12.7631,12.6839,12.7235,1.8625,-0.8236,12.7631,12.7129,12.7380,1.9686,1.3737,4.3806,342.3088,-37089.2000,45408.4720
2691.0000,12.9884,18.6071,2398.5000,33533.1000,-31134.6000,1.7095,500.4957,5412.8033,5913.2989,82.8750,38945.9033,1898.0043,-37047.8989,18.5783,18.0779,3782.3000,2085.9000,1696.4000,-0.3187,729.9537,368.9920,1098.9457,15.8345,2454.8920,3052.3463,597.4543,18.3982,12.4469,15.4225,0.7636,51545.8174,18.6071,18.5783,18.5927,0.7724,0.9610,18.5783,17.9316,18.2550,12.0240,0.6423,18.6071,18.5851,18.5961,0.9918,-1.6033,14.4052,13.7797,14.0924,17.4138,-0.9610,12.4469,12.5829,12.5149,-2.5663,-0.6423,12.4469,12.5141,12.4805,-3.1570,1.6033,3.4120,266.6168,-29438.2000,51545.8174
2692.0000,13.0903,18.5265,2900.4000,31950.4000,-29050.0000,1.6608,604.1985,5169.4670,5773.6655,80.6730,37119.8670,2296.2015,-34823.6655,18.5502,16.6588,6519.9000,1692.2000,4827.7000,-0.4482,1258.7409,299.1903,1557.9312,20.7167,1991.3903,5261.1591,3269.7688,18.5024,12.2809,15.3917,0.7263,49026.1362,18.5265,18.5502,18.5384,-0.7044,0.9798,18.5502,18.3851,18.4677,2.5177,0.5316,18.5265,18.5437,18.5351,-0.7847,-1.5114,14.3553,14.2638,14.3096,2.5716,-0.9798,12.2809,12.4133,12.3471,-2.0741,-0.5316,12.2809,12.3295,12.3052,-2.1645,1.5114,3.2886,256.9797,-24222.3000,49026.1362
2693.0000,13.1154,18.2872,3416.2000,28513.0000,-25096.8000,1.5252,711.3495,4615.9891,5327.3386,74.1758,33128.9891,2704.8505,-30424.1386,18.3776,15.4508,9483.2000,994.0000,8489.2000,-0.5739,1834.9109,175.1815,2010.0924,26.2569,1169.1815,7648.2891,6479.1076,18.3740,12.3067,15.3403,0.5942,40107.3055,18.2872,18.3776,18.3324,-2.5346,0.9539,18.3776,18.4424,18.4100,-0.7445,0.3800,18.2872,18.3545,18.3208,-2.6352,-1.3339,14.2102,14.2463,14.2283,-1.0303,-0.9539,12.3067,12.3363,12.3215,-0.3578,-0.3800,12.3067,12.3067,12.3067,-0.0311,1.3339,3.0077,235.0256,-16607.6000,40107.3055
2694.0000,13.1365,17.2106,9989.2000,38333.9000,-28344.7000,2.3313,2079.3042,6208.9255,8288.2297,113.7596,44542.8255,7909.8958,-36632.9297,17.6115,14.0096,9627.8000,207.2000,9420.6000,-0.5401,1881.7812,36.0105,1917.7917,24.6033,243.2105,7746.0188,7502.8083,17.6521,12.9257,15.2889,0.4837,32652.1234,17.2106,17.6115,17.4111,-11.1678,0.9571,17.6115,18.1438,17.8777,-6.4730,0.4170,17.2106,17.5028,17.3567,-11.6841,-1.3741,13.3626,13.6721,13.5173,-8.6283,-0.9571,12.9257,12.5247,12.7252,4.8230,-0.4170,12.9257,12.7634,12.8446,6.4423,1.3741,4.6242,361.3454,-18924.1000,32652.1234
2695.0000,12.9763,18.4478,4569.8000,52627.4000,-48057.6000,2.7248,953.7732,8492.5901,9446.3632,132.4204,61119.9901,3616.0268,-57503.9632,18.1132,14.8203,8799.3000,513.3000,8286.0000,-0.5108,1708.4505,90.0238,1798.4743,23.6277,603.3238,7090.8495,6487.5257,18.1482,12.4767,15.3124,0.7175,48431.3032,18.4478,18.1132,18.2805,10.4434,1.0786,18.1132,17.9878,18.0505,2.0363,0.5677,18.4478,18.2035,18.3257,11.6442,-1.6463,13.6572,13.6125,13.6349,1.3693,-1.0786,12.4767,12.6108,12.5437,-2.2391,-0.5677,12.4767,12.5596,12.5181,-3.9884,1.6463,5.4092,422.6839,-39771.6000,48431.3032
2696.0000,12.8672,18.8331,2378.2000,64321.5000,-61943.3000,3.1635,497.2673,10353.6825,10850.9498,153.3803,74675.1825,1880.9327,-72794.2498,18.6661,19.0014,3386.1000,2683.1000,703.0000,-0.3286,652.7580,475.4165,1128.1745,15.5875,3158.5165,2733.3420,-425.1745,18.6446,12.1217,15.3832,1.0566,71320.8102,18.8331,18.6661,18.7496,5.6121,1.1640,18.6661,18.4214,18.5437,5.9034,0.8354,18.8331,18.7378,18.7855,5.5002,-1.9994,14.1852,14.0189,14.1020,5.5884,-1.1640,12.1217,12.2905,12.2061,-4.1231,-0.8354,12.1217,12.1967,12.1592,-4.3804,1.9994,6.2946,491.8676,-61240.3000,71320.8102
2697.0000,12.4880,18.7749,509.4000,76822.1000,-76312.7000,3.6570,107.1947,12259.3954,12366.5901,176.9937,89081.4954,402.2053,-88679.2901,12.3143,17.5902,355.2000,9063.1000,-8707.9000,0.5011,75.1408,1451.1413,1526.2821,24.9000,10514.2413,280.0592,-10234.1821,18.6452,12.3473,15.4962,1.4964,101005.7387,18.7749,18.7671,18.7710,0.2088,1.0520,18.3874,18.4247,18.4060,-1.7110,1.5531,18.7749,18.7767,18.7758,-0.1658,-2.6051,12.3143,12.9048,12.6096,-18.0597,-1.0520,12.3473,12.3143,12.3308,1.4552,-1.5531,12.3473,12.3197,12.3335,2.0539,2.6051,8.2920,647.9509,-85020.6000,101005.7387
2698.0000,12.4390,18.7585,296.4000,81289.1000,-80992.7000,3.8571,62.4242,12957.8596,13020.2838,186.2097,94246.9596,233.9758,-94012.9838,12.4148,18.0766,0.0000,10881.0000,-10881.0000,0.5781,0.0000,1744.4707,1744.4707,28.0169,12625.4707,0.0000,-12625.4707,18.6625,12.4382,15.5504,1.5774,106476.6103,18.7585,18.7630,18.7607,-0.1729,1.0930,18.5255,18.4994,18.5125,1.2357,1.6711,18.7585,18.7611,18.7598,-0.2422,-2.7641,12.4148,12.4775,12.4462,-2.0209,-1.0930,12.4382,12.4148,12.4265,1.1063,-1.6711,12.4382,12.4238,12.4310,1.1280,2.7641,8.8217,689.3366,-91873.7000,106476.6103
2699.0000,12.4174,18.7724,38.7000,84549.0000,-84510.3000,3.9977,8.1535,13470.9181,13479.0716,192.9081,98019.9181,30.5465,-97989.3716,12.4153,18.0772,0.0000,4595.7000,-4595.7000,0.2442,0.0000,736.7996,736.7996,11.8376,5332.4996,0.0000,-5332.4996,18.7183,12.4112,15.5647,1.5288,103190.8876,18.7724,18.7695,18.7710,0.0747,1.2512,18.6565,18.6217,18.6391,1.4788,1.4954,18.7724,18.7709,18.7717,0.0939,-2.7465,12.4153,12.4245,12.4199,-0.3659,-1.2512,12.4112,12.4153,12.4132,-0.2093,-1.4954,12.4112,12.4142,12.4127,-0.2703,2.7465,8.4342,659.0618,-89106.0000,103190.8876
2700.0000,12.4366,18.7861,84.9000,87324.1000,-87239.2000,4.1313,17.8813,13919.0908,13936.9722,199.3311,101243.1908,67.0187,-101176.1722,12.4360,18.0981,0.0000,5241.4000,-5241.4000,0.2785,0.0000,840.5456,840.5456,13.5008,6081.9456,0.0000,-6081.9456,18.7388,12.4425,15.5906,1.5865,107090.3651,18.7861,18.7823,18.7842,0.1108,1.2843,18.6604,18.6557,18.6581,0.1801,1.5628,18.7861,18.7844,18.7852,0.1150,-2.8470,12.4360,12.4319,12.4340,0.1205,-1.2843,12.4425,12.4360,12.4392,0.2648,-1.5628,12.4425,12.4386,12.4406,0.2875,2.8470,8.7677,685.1165,-92480.6000,107090.3651
2701.0000,12.5045,18.8452,171.8000,91724.9000,-91553.1000,4.3438,36.1424,14643.0759,14679.2183,209.6194,106367.9759,135.6576,-106232.3183,12.5056,18.1684,0.0000,10701.0000,-10701.0000,0.5686,0.0000,1717.6359,1717.6359,27.5657,12418.6359,0.0000,-12418.6359,18.7607,12.5223,15.6415,1.7511,118199.7503,18.8452,18.8284,18.8368,0.5851,1.2584,18.6230,18.6304,18.6267,-0.4276,1.8270,18.8452,18.8378,18.8415,0.6301,-3.0854,12.5056,12.4857,12.4957,0.6956,-1.2584,12.5223,12.5056,12.5139,0.8523,-1.8270,12.5223,12.5121,12.5172,0.8756,3.0854,9.7689,763.3547,-102254.1000,118199.7503
2702.0000,12.5756,18.9087,262.5000,98010.3000,-97747.8000,4.6455,55.1570,15671.7799,15726.9369,224.2866,113682.0799,207.3430,-113474.7369,12.5778,18.2414,0.0000,14030.8000,-14030.8000,0.7455,0.0000,2254.2348,2254.2348,36.1526,16285.0348,0.0000,-16285.0348,18.8052,12.5920,15.6986,1.9140,129193.5763,18.9087,18.8893,18.8990,0.7015,1.3000,18.6531,18.6485,18.6508,0.2422,2.0455,18.9087,18.9010,18.9048,0.7150,-3.3455,12.5778,12.5556,12.5667,0.8086,-1.3000,12.5920,12.5778,12.5849,0.8075,-2.0455,12.5920,12.5834,12.5877,0.8016,3.3455,10.7237,837.9662,-111778.6000,129193.5763
2703.0000,12.6328,18.9530,407.1000,103883.6000,-103476.5000,4.9306,85.4582,16632.5516,16718.0097,238.1714,120516.1516,321.6418,-120194.5097,12.6348,18.2989,0.0000,15039.8000,-15039.8000,0.7991,0.0000,2418.1518,2418.1518,38.7628,17457.9518,0.0000,-17457.9518,18.8519,12.6450,15.7484,2.0321,137169.7690,18.9530,18.9393,18.9462,0.5203,1.3772,18.7041,18.6951,18.6996,0.5395,2.1763,18.9530,18.9479,18.9505,0.5016,-3.5535,12.6348,12.6173,12.6261,0.6669,-1.3772,12.6450,12.6348,12.6399,0.6144,-2.1763,12.6450,12.6388,12.6419,0.6054,3.5535,11.4002,890.8249,-118516.3000,137169.7690
2704.0000,12.7528,18.9120,1954.3000,104583.8000,-102629.5000,5.0442,409.4176,16790.5714,17199.9890,243.9150,121374.3714,1544.8824,-119829.4890,12.7568,18.4222,0.0000,23075.0000,-23075.0000,1.2261,0.0000,3716.0745,3716.0745,59.4850,26791.0745,0.0000,-26791.0745,18.8222,12.7777,15.8000,2.1657,146182.4080,18.9120,18.9220,18.9170,-0.4011,1.2727,18.6767,18.6805,18.6786,-0.3023,2.4988,18.9120,18.9162,18.9141,-0.4884,-3.7715,12.7568,12.7205,12.7387,1.3098,-1.2727,12.7777,12.7568,12.7673,1.4883,-2.4988,12.7777,12.7637,12.7707,1.5056,3.7715,12.4826,975.4066,-125704.5000,146182.4080
2705.0000,12.9478,18.4096,7928.9000,90300.0000,-82371.1000,4.6799,1655.6486,14562.3261,16217.9747,227.0880,104862.3261,6273.2514,-98589.0747,12.9553,18.6228,0.0000,22874.2000,-22874.2000,1.2154,0.0000,3693.5522,3693.5522,58.9943,26567.7522,0.0000,-26567.7522,18.5232,12.9912,15.7572,1.8635,125788.5749,18.4096,18.5649,18.4872,-5.2351,1.1549,18.5946,18.6084,18.6015,-0.9800,2.3702,18.4096,18.4660,18.4378,-5.7967,-3.5251,12.9553,12.8897,12.9225,2.1698,-1.1549,12.9912,12.9553,12.9733,2.4370,-2.3702,12.9912,12.9668,12.9790,2.4646,3.5251,11.7531,918.4020,-105245.3000,125788.5749
2706.0000,12.9111,18.4039,6452.1000,76383.1000,-69931.0000,3.9454,1348.1037,12307.6065,13655.7101,191.5754,88690.7065,5103.9963,-83586.7101,12.9134,18.5804,0.0000,15250.8000,-15250.8000,0.8103,0.0000,2461.1908,2461.1908,39.3627,17711.9908,0.0000,-17711.9908,18.4514,12.8979,15.6746,1.5091,101867.2983,18.4039,18.4320,18.4180,-0.8852,1.0450,18.4968,18.5182,18.5075,-1.1827,1.8554,18.4039,18.4086,18.4062,-0.4298,-2.9004,12.9134,12.9169,12.9152,-0.1378,-1.0450,12.8979,12.9134,12.9056,-0.8652,-1.8554,12.8979,12.9090,12.9034,-0.9613,2.9004,9.4844,741.1226,-85181.8000,101867.2983
2707.0000,12.9026,18.1215,7512.6000,65820.5000,-58307.9000,3.5014,1569.9086,10603.5814,12173.4901,170.1546,76424.0814,5942.6914,-70481.3901,12.9019,18.5688,0.0000,2047.9000,-2047.9000,0.1088,0.0000,330.4414,330.4414,5.2848,2378.3414,0.0000,-2378.3414,18.2203,12.8998,15.5601,1.0976,74085.6180,18.1215,18.2140,18.1678,-3.0683,1.1309,18.2452,18.3210,18.2831,-2.7578,1.2397,18.1215,18.1676,18.1446,-3.2068,-2.3705,12.9019,12.9065,12.9042,-0.1810,-1.1309,12.8998,12.9019,12.9009,-0.1065,-1.2397,12.8998,12.9007,12.9003,-0.0874,2.3705,7.2025,562.8113,-60355.8000,74085.6180
2708.0000,13.2646,16.9171,13527.2000,41537.4000,-28010.2000,2.6667,2809.7647,6747.8062,9557.5710,130.3099,48285.2062,10717.4353,-37567.7710,13.2461,18.9166,0.0000,229.7000,-229.7000,0.0122,0.0000,37.2378,37.2378,0.5927,266.9378,0.0000,-266.9378,17.3641,13.4534,15.4087,0.5986,40407.0612,16.9171,17.3936,17.1553,-12.2670,0.8848,17.4143,17.7418,17.5781,-8.5572,0.8970,16.9171,17.1739,17.0455,-13.3126,-1.7819,13.2461,13.1166,13.1813,3.2946,-0.8848,13.4534,13.2461,13.3497,5.3674,-0.8970,13.4534,13.3381,13.3958,5.9307,1.7819,5.3592,418.7767,-28239.9000,40407.0612
2709.0000,13.2840,17.4999,9677.6000,40233.4000,-30555.8000,2.4048,2009.5105,6538.9076,8548.4181,117.3155,46772.3076,7668.0895,-39104.2181,17.3587,13.5597,64.4000,0.0000,64.4000,-0.0035,12.6302,0.0000,12.6302,0.1762,0.0000,51.7698,51.7698,17.4138,13.2694,15.3416,0.5687,38384.5279,17.4999,17.3587,17.4293,3.2574,0.8028,17.3587,17.4499,17.4043,-2.1455,0.7992,17.4999,17.3958,17.4479,4.8066,-1.6020,13.3043,13.2543,13.2793,1.1340,-0.8028,13.2694,13.3032,13.2863,-0.8144,-0.7992,13.2694,13.2988,13.2841,-1.3966,1.6020,4.8070,375.6255,-30491.4000,38384.5279
2710.0000,13.3463,16.9622,10696.5000,32238.8000,-21542.3000,2.0800,2218.7848,5247.1968,7465.9816,101.6276,37485.9968,8477.7152,-29008.2816,17.1755,13.3851,666.6000,0.0000,666.6000,-0.0366,131.0608,0.0000,131.0608,1.6948,0.0000,535.5392,535.5392,17.1539,13.3897,15.2718,0.4395,29666.4704,16.9622,17.1755,17.0688,-4.3992,0.7055,17.1755,17.2848,17.2301,-2.1513,0.6689,16.9622,17.0902,17.0262,-5.1378,-1.3745,13.3437,13.3151,13.3294,0.5547,-0.7055,13.3897,13.3414,13.3656,0.9073,-0.6689,13.3897,13.3624,13.3760,1.0604,1.3745,4.1590,324.9873,-20875.7000,29666.4704
2711.0000,13.4824,16.5921,11693.1000,27779.4000,-16086.3000,1.9211,2420.0586,4535.7554,6955.8140,93.9742,32315.1554,9273.0414,-23042.1140,16.8194,13.0335,1458.7000,0.0000,1458.7000,-0.0802,288.2082,0.0000,288.2082,3.7205,0.0000,1170.4918,1170.4918,16.8177,13.6000,15.2089,0.3385,22847.2471,16.5921,16.8194,16.7057,-4.4308,0.6671,16.8194,17.0351,16.9272,-3.7045,0.5869,16.5921,16.7160,16.6540,-4.5399,-1.2540,13.4247,13.3801,13.4024,0.8326,-0.6671,13.6000,13.4782,13.5391,2.0452,-0.5869,13.6000,13.5367,13.5684,2.2722,1.2540,3.8413,300.1645,-14627.6000,22847.2471
2712.0000,13.5649,16.5514,11094.1000,24948.8000,-13854.7000,1.7562,2292.9613,4081.4616,6374.4230,85.9064,29030.2616,8801.1387,-20229.1230,16.6296,12.8462,1965.8000,0.0000,1965.8000,-0.1080,389.4306,0.0000,389.4306,5.0450,0.0000,1576.3694,1576.3694,16.6517,13.6667,15.1592,0.2811,18975.4537,16.5514,16.6296,16.5905,-1.4396,0.6214,16.6296,16.8021,16.7158,-2.6003,0.5134,16.5514,16.5837,16.5676,-1.0927,-1.1348,13.4640,13.4339,13.4489,0.5123,-0.6214,13.6667,13.5940,13.6303,1.0521,-0.5134,13.6667,13.6367,13.6517,0.9563,1.1348,3.5104,274.3099,-11888.9000,18975.4537
2713.0000,13.7041,16.3212,11530.8000,22133.7000,-10602.9000,1.6458,2377.7702,3632.7800,6010.5502,80.5505,25766.4800,9153.0298,-16613.4502,16.4255,12.6448,2681.9000,0.0000,2681.9000,-0.1474,532.8201,0.0000,532.8201,6.9056,0.0000,2149.0799,2149.0799,16.4337,13.8493,15.1415,0.3428,23139.3750,16.3212,16.4255,16.3734,-2.6696,0.8720,16.4255,16.5556,16.4906,-2.7674,0.7247,16.3212,16.3783,16.3498,-2.6772,-1.5967,13.5652,13.5210,13.5431,1.0871,-0.8720,13.8493,13.7524,13.8008,2.0084,-0.7247,13.8493,13.8041,13.8267,2.0632,1.5967,3.2892,257.0217,-7921.0000,23139.3750
2714.0000,13.8448,16.0597,12265.7000,19965.6000,-7699.9000,1.5816,2523.4885,3287.8170,5811.3056,77.4208,23253.4170,9742.2115,-13511.2056,16.1844,12.4069,2831.4000,0.0000,2831.4000,-0.1556,564.4511,0.0000,564.4511,7.3166,0.0000,2266.9489,2266.9489,16.1908,14.0249,15.1078,0.2744,18519.1940,16.0597,16.1844,16.1221,-3.0819,0.8427,16.1844,16.3274,16.2559,-2.8809,0.6871,16.0597,16.1295,16.0946,-3.1290,-1.5297,13.6418,13.6034,13.6226,0.9104,-0.8427,14.0249,13.9215,13.9732,2.0309,-0.6871,14.0249,13.9778,14.0014,2.0584,1.5297,3.1611,247.0105,-4868.5000,18519.1940
2715.0000,13.9863,15.7927,13031.5000,18038.9000,-5007.4000,1.5304,2674.8541,2980.5004,5655.3545,74.9067,21019.4004,10356.6459,-10662.7545,15.9265,12.1525,3020.7000,0.0000,3020.7000,-0.1660,604.4220,0.0000,604.4220,7.8389,0.0000,2416.2780,2416.2780,15.9348,14.2130,15.0739,0.2095,14142.0800,15.7927,15.9265,15.8596,-3.2164,0.8205,15.9265,16.0860,16.0063,-3.0617,0.6545,15.7927,15.8677,15.8302,-3.2396,-1.4751,13.7045,13.6720,13.6883,0.7434,-0.8205,14.2130,14.0981,14.1556,2.1521,-0.6545,14.2130,14.1611,14.1871,2.1923,1.4751,3.0587,239.0084,-1986.7000,14142.0800
2716.0000,13.6312,17.2444,8279.2000,24884.8000,-16605.6000,1.6067,1709.3051,4077.3184,5786.6234,78.4767,28962.1184,6569.8949,-22392.2234,16.7070,12.9223,3219.6000,0.0000,3219.6000,-0.1769,637.1217,0.0000,637.1217,8.3931,0.0000,2582.4783,2582.4783,16.7477,13.4533,15.1005,0.4204,28375.2795,17.2444,16.7070,16.9757,13.4201,0.8623,16.7070,16.3815,16.5443,6.4433,0.6854,17.2444,16.9098,17.0771,14.9991,-1.5477,13.6048,13.6378,13.6213,-0.8574,-0.8623,13.4533,13.7809,13.6171,-6.5473,-0.6854,13.4533,13.6275,13.5404,-7.8533,1.5477,3.2085,250.7169,-13386.0000,28375.2795
2717.0000,12.9568,18.3886,2970.6000,32650.4000,-29679.8000,1.6976,620.2035,5266.4893,5886.6927,82.6727,37916.8893,2350.3965,-35566.4927,17.8650,14.0654,3495.0000,0.0000,3495.0000,-0.1921,680.8037,0.0000,680.8037,8.9871,0.0000,2814.1963,2814.1963,17.8422,12.4883,15.1653,0.7202,48615.7643,18.3886,17.8650,18.1268,13.8419,0.9128,17.8650,17.2743,17.5696,12.3248,0.7207,18.3886,18.0928,18.2407,13.9928,-1.6335,13.2198,13.3693,13.2946,-3.9919,-0.9128,12.4883,12.9944,12.7414,-10.6171,-0.7207,12.4883,12.7262,12.6073,-11.3095,1.6335,3.3823,264.2973,-26184.8000,48615.7643
2718.0000,12.4954,18.4803,3195.9000,92636.1000,-89440.2000,4.5441,672.4396,14785.4974,15457.9371,220.2782,107421.5974,2523.4604,-104898.1371,18.3961,14.5906,815.2000,0.0000,815.2000,-0.0448,157.6961,0.0000,157.6961,2.0547,0.0000,657.5039,657.5039,18.3651,12.3582,15.3616,1.5444,104243.6954,18.4803,18.3961,18.4382,3.7089,1.5296,18.3961,18.1934,18.2948,8.7018,1.4849,18.4803,18.4496,18.4650,2.6569,-3.0145,12.5153,12.7021,12.6087,-8.3258,-1.5296,12.3582,12.4527,12.4054,-4.1036,-1.4849,12.3582,12.3905,12.3743,-2.8604,3.0145,9.0518,707.3180,-88625.0000,104243.6954
2719.0000,12.4764,18.8377,0.0000,144205.0000,-144205.0000,6.8150,0.0000,23006.3954,23006.3954,328.9635,167211.3954,0.0000,-167211.3954,18.7710,14.9612,9.7000,0.0000,9.7000,-0.0005,1.8674,0.0000,1.8674,0.0242,0.0000,7.8326,7.8326,18.7673,12.4781,15.6227,2.4489,165301.3931,18.8377,18.7710,18.8044,4.3698,2.2718,18.7710,18.6914,18.7312,5.2177,2.2713,18.8377,18.8052,18.8215,4.2535,-4.5432,12.4667,12.4908,12.4788,-1.6171,-2.2718,12.4781,12.4662,12.4721,0.7560,-2.2713,12.4781,12.4691,12.4736,1.1492,4.5432,13.5507,1058.8721,-144195.3000,165301.3931
2720.0000,12.7136,19.0796,0.0000,163612.6000,-163612.6000,7.7322,0.0000,26243.9077,26243.9077,373.1915,189856.5077,0.0000,-189856.5077,12.7157,18.3627,0.0000,18093.8000,-18093.8000,0.9614,0.0000,2912.2958,2912.2958,47.9752,21006.0958,0.0000,-21006.0958,18.9720,12.7491,15.8606,3.0913,208661.5380,19.0796,19.0335,19.0566,2.9944,2.2569,18.8331,18.8209,18.8270,1.1074,3.2183,19.0796,19.0609,19.0703,2.9531,-5.4753,12.7157,12.6760,12.6958,2.5704,-2.2569,12.7491,12.7157,12.7324,3.0920,-3.2183,12.7491,12.7291,12.7391,3.1547,5.4753,17.3173,1353.1948,-181706.4000,208661.5380
2721.0000,12.9457,19.3165,0.0000,182250.8000,-182250.8000,8.6130,0.0000,29389.4665,29389.4665,416.3306,211640.2665,0.0000,-211640.2665,12.9502,18.6176,0.0000,29646.3000,-29646.3000,1.5752,0.0000,4786.7290,4786.7290,76.4483,34433.0290,0.0000,-34433.0290,19.1820,12.9745,16.0782,3.6138,243932.5878,19.3165,19.2744,19.2954,2.8338,2.3459,19.0106,18.9922,19.0014,2.0553,3.9211,19.3165,19.3008,19.3086,2.8275,-6.2671,12.9502,12.9091,12.9296,2.7725,-2.3459,12.9745,12.9502,12.9623,2.7257,-3.9211,12.9745,12.9594,12.9669,2.7005,6.2671,20.2782,1584.5686,-211897.1000,243932.5878
2722.0000,13.1162,19.4904,0.0000,192726.9000,-192726.9000,9.1081,0.0000,31201.2225,31201.2225,440.9152,223928.1225,0.0000,-223928.1225,13.1198,18.7890,0.0000,34944.2000,-34944.2000,1.8567,0.0000,5655.1508,5655.1508,90.1900,40599.3508,0.0000,-40599.3508,19.3523,13.1357,16.2440,3.8949,262906.2366,19.4904,19.4598,19.4751,2.1189,2.4171,19.1684,19.1530,19.1607,1.8732,4.2738,19.4904,19.4796,19.4850,2.0792,-6.6910,13.1198,13.0899,13.1048,2.0651,-2.4171,13.1357,13.1198,13.1277,1.9470,-4.2738,13.1357,13.1256,13.1307,1.9268,6.6910,21.8396,1706.5744,-227671.1000,262906.2366
2723.0000,13.3418,19.7207,0.0000,216668.8000,-216668.8000,10.2396,0.0000,35261.3593,35261.3593,496.2315,251930.1593,0.0000,-251930.1593,13.3461,19.0177,0.0000,45707.8000,-45707.8000,2.4286,0.0000,7420.1973,7420.1973,118.0475,53127.9973,0.0000,-53127.9973,19.5647,13.3647,16.4647,4.4880,302938.0853,19.7207,19.6846,19.7026,2.6970,2.6036,19.3628,19.3468,19.3548,2.2935,5.0323,19.7207,19.7083,19.7145,2.7206,-7.6359,13.3461,13.3106,13.3283,2.6480,-2.6036,13.3647,13.3461,13.3554,2.6982,-5.0323,13.3647,13.3524,13.3586,2.7012,7.6359,25.2460,1972.7571,-262376.6000,302938.0853
2724.0000,13.4908,19.8729,0.0000,231375.3000,-231375.3000,10.9346,0.0000,37785.9028,37785.9028,530.6855,269161.2028,0.0000,-269161.2028,13.4936,19.1669,0.0000,43300.8000,-43300.8000,2.3007,0.0000,7043.9721,7043.9721,111.9298,50344.7721,0.0000,-50344.7721,19.7347,13.5050,16.6198,4.7113,318014.6074,19.8729,19.8501,19.8615,1.8680,2.8780,19.5466,19.5319,19.5393,2.1769,5.1787,19.8729,19.8650,19.8689,1.8147,-8.0566,13.4936,13.4715,13.4826,1.8121,-2.8780,13.5050,13.4936,13.4993,1.6876,-5.1787,13.5050,13.4977,13.5014,1.6742,8.0566,26.3933,2062.4109,-274676.1000,318014.6074
2725.0000,13.7058,20.0924,0.0000,248123.1000,-248123.1000,11.7261,0.0000,40725.7912,40725.7912,569.6487,288848.8912,0.0000,-288848.8912,13.7096,19.3853,0.0000,58257.9000,-58257.9000,3.0955,0.0000,9506.1946,9506.1946,150.6807,67764.0946,0.0000,-67764.0946,19.9280,13.7246,16.8263,5.2537,354625.4205,20.0924,20.0614,20.0769,2.5503,2.8769,19.7110,19.6996,19.7053,1.9545,5.9723,20.0924,20.0822,20.0873,2.5858,-8.8492,13.7096,13.6792,13.6944,2.5072,-2.8769,13.7246,13.7096,13.7171,2.5794,-5.9723,13.7246,13.7145,13.7196,2.5838,8.8492,29.5708,2310.7023,-306381.0000,354625.4205
2726.0000,13.9069,20.2977,0.0000,265230.5000,-265230.5000,12.5346,0.0000,43740.6824,43740.6824,609.7777,308971.1824,0.0000,-308971.1824,13.9105,19.5885,0.0000,66996.6000,-66996.6000,3.5598,0.0000,10963.7845,10963.7845,173.4325,77960.3845,0.0000,-77960.3845,20.1254,13.9231,17.0243,5.7040,385017.6649,20.2977,20.2692,20.2834,2.4434,2.9916,19.8994,19.8875,19.8934,2.2214,6.5514,20.2977,20.2888,20.2932,2.4365,-9.5430,13.9105,13.8826,13.8965,2.3906,-2.9916,13.9231,13.9105,13.9168,2.3605,-6.5514,13.9231,13.9145,13.9188,2.3549,9.5430,32.1311,2510.7701,-332227.1000,385017.6649
2727.0000,14.0966,20.4915,0.0000,279151.5000,-279151.5000,13.1924,0.0000,46244.1264,46244.1264,642.6283,325395.6264,0.0000,-325395.6264,14.1000,19.7803,0.0000,76072.9000,-76072.9000,4.0420,0.0000,12483.5647,12483.5647,197.0887,88556.4647,0.0000,-88556.4647,20.3112,14.1110,17.2111,6.1059,412148.1179,20.4915,20.4652,20.4783,2.3029,3.0501,20.0748,20.0646,20.0697,2.0781,7.0922,20.4915,20.4836,20.4876,2.2961,-10.1423,14.1000,14.0742,14.0871,2.2507,-3.0501,14.1110,14.1000,14.1055,2.2283,-7.0922,14.1110,14.1033,14.1072,2.2244,10.1423,34.4283,2690.2740,-355224.4000,412148.1179
2728.0000,14.2286,20.6264,0.0000,282241.8000,-282241.8000,13.3385,0.0000,46903.3053,46903.3053,650.5544,329145.1053,0.0000,-329145.1053,14.2311,19.9129,0.0000,81012.5000,-81012.5000,4.3045,0.0000,13319.8832,13319.8832,210.0497,94332.3832,0.0000,-94332.3832,20.4430,14.2383,17.3407,6.2551,422219.9839,20.6264,20.6075,20.6169,1.6233,3.0113,20.1988,20.1917,20.1953,1.4663,7.3158,20.6264,20.6210,20.6237,1.5934,-10.3272,14.2311,14.2127,14.2219,1.5772,-3.0113,14.2383,14.2311,14.2347,1.5103,-7.3158,14.2383,14.2332,14.2358,1.5032,10.3272,35.2645,2755.6143,-363254.3000,422219.9839
2729.0000,14.2901,20.6892,0.0000,290933.5000,-290933.5000,13.7493,0.0000,48418.7786,48418.7786,671.1735,339352.2786,0.0000,-339352.2786,14.2912,19.9737,0.0000,69738.5000,-69738.5000,3.7055,0.0000,11476.4771,11476.4771,180.9169,81214.9771,0.0000,-81214.9771,20.5317,14.2945,17.4131,6.2208,419900.9418,20.6892,20.6810,20.6851,0.7737,3.3479,20.3094,20.3030,20.3062,1.2896,7.0534,20.6892,20.6867,20.6880,0.7270,-10.4013,14.2912,14.2833,14.2872,0.7395,-3.3479,14.2945,14.2912,14.2929,0.6527,-7.0534,14.2945,14.2923,14.2934,0.6464,10.4013,34.9019,2727.2810,-360672.0000,419900.9418
2730.0000,13.8306,20.2197,0.0000,197876.7000,-197876.7000,9.3515,0.0000,32574.2374,32574.2374,456.6808,230450.9374,0.0000,-230450.9374,13.8253,19.5022,0.0000,27164.0000,-27164.0000,1.4433,0.0000,4439.8316,4439.8316,70.4870,31603.8316,0.0000,-31603.8316,20.1689,13.7749,16.9719,3.9440,266220.1778,20.2197,20.2880,20.2539,-5.2532,2.6360,20.0100,20.0389,20.0244,-3.4495,4.0794,20.2197,20.2479,20.2338,-5.5297,-6.7154,13.8253,13.8930,13.8591,-5.2152,-2.6360,13.7749,13.8253,13.8001,-5.9961,-4.0794,13.7749,13.8061,13.7905,-6.1183,6.7154,21.5889,1686.9892,-225040.7000,266220.1778
2731.0000,13.6137,19.9983,0.0000,189682.1000,-189682.1000,8.9642,0.0000,31066.2662,31066.2662,436.4445,220748.3662,0.0000,-220748.3662,13.6104,19.2851,0.0000,14730.3000,-14730.3000,0.7827,0.0000,2400.2162,2400.2162,38.1498,17130.5162,0.0000,-17130.5162,19.9674,13.5864,16.7769,3.5539,239886.6562,19.9983,20.0347,20.0165,-2.9131,2.7272,19.8676,19.8853,19.8764,-1.8351,3.5099,19.9983,20.0136,20.0060,-2.7989,-6.2370,13.6104,13.6459,13.6282,-2.8364,-2.7272,13.5864,13.6104,13.5984,-2.4826,-3.5099,13.5864,13.5996,13.5930,-2.4322,6.2370,19.4645,1520.9858,-204412.4000,239886.6562
2732.0000,13.2713,19.6487,0.0000,128858.5000,-128858.5000,6.0897,0.0000,20936.4836,20936.4836,296.0740,149794.9836,0.0000,-149794.9836,13.2701,18.9409,0.0000,5391.9000,-5391.9000,0.2865,0.0000,874.3978,874.3978,13.9523,6266.2978,0.0000,-6266.2978,19.6763,13.2019,16.4391,2.3589,159225.3450,19.6487,19.7204,19.6845,-4.0555,1.9344,19.6198,19.6640,19.6419,-2.8789,2.2209,19.6487,19.6829,19.6658,-4.1543,-4.1553,13.2701,13.3399,13.3050,-3.9494,-1.9344,13.2019,13.2701,13.2360,-4.4225,-2.2209,13.2019,13.2394,13.2206,-4.5427,4.1553,12.7242,994.2894,-134250.4000,159225.3450
2733.0000,13.0759,19.4494,0.0000,119899.9000,-119899.9000,5.6664,0.0000,19392.9818,19392.9818,274.8787,139292.8818,0.0000,-139292.8818,13.0739,18.7426,0.0000,1536.1000,-1536.1000,0.0816,0.0000,248.4370,248.4370,3.9695,1784.5370,0.0000,-1784.5370,19.4813,13.0347,16.2580,2.1174,142922.7658,19.4494,19.4969,19.4732,-2.6001,1.8616,19.4653,19.4997,19.4825,-1.9733,1.9432,19.4494,19.4720,19.4607,-2.5245,-3.8048,13.0739,13.1206,13.0972,-2.5559,-1.8616,13.0347,13.0739,13.0543,-2.2423,-1.9432,13.0347,13.0541,13.0444,-2.1763,3.8048,11.4576,895.3123,-121436.0000,142922.7658
2734.0000,12.8979,19.2677,0.0000,93288.2000,-93288.2000,4.4087,0.0000,15026.9871,15026.9871,213.6006,108315.1871,0.0000,-108315.1871,12.8963,18.5632,0.0000,3713.2000,-3713.2000,0.1973,0.0000,599.1028,599.1028,9.5882,4312.3028,0.0000,-4312.3028,19.2907,12.8487,16.0697,1.6955,114444.2279,19.2677,19.3211,19.2944,-2.2060,1.4038,19.2277,19.2866,19.2572,-2.7679,1.6011,19.2677,19.2929,19.2803,-2.2256,-3.0049,12.8963,12.9486,12.9225,-2.1584,-1.4038,12.8487,12.8963,12.8725,-2.2421,-1.6011,12.8487,12.8743,12.8615,-2.2559,3.0049,9.1760,717.0223,-97001.4000,114444.2279
2735.0000,12.7428,19.1095,0.0000,77348.2000,-77348.2000,3.6554,0.0000,12415.1509,12415.1509,176.9009,89763.3509,0.0000,-89763.3509,12.7407,18.4059,0.0000,3348.4000,-3348.4000,0.1779,0.0000,539.1219,539.1219,8.6404,3887.5219,0.0000,-3887.5219,19.1294,12.6915,15.9105,1.4101,95184.7857,19.1095,19.1662,19.1378,-1.9387,1.1592,19.0650,19.1172,19.0911,-2.0533,1.3371,19.1095,19.1360,19.1227,-1.9507,-2.4962,12.7407,12.7964,12.7686,-1.9064,-1.1592,12.6915,12.7407,12.7161,-1.9369,-1.3371,12.6915,12.7179,12.7047,-1.9410,2.4962,7.6324,596.4070,-80696.6000,95184.7857
2736.0000,12.6109,18.9750,0.0000,58163.6000,-58163.6000,2.7488,0.0000,9307.7963,9307.7963,132.8927,67471.3963,0.0000,-67471.3963,12.6060,18.2697,0.0000,6305.2000,-6305.2000,0.3350,0.0000,1013.3879,1013.3879,16.2606,7318.5879,0.0000,-7318.5879,18.9658,12.5561,15.7609,1.1294,76237.6705,18.9750,19.0425,19.0087,-1.6072,0.8046,18.8153,18.9009,18.8581,-2.8607,1.1396,18.9750,19.0038,18.9894,-1.6582,-1.9442,12.6060,12.6734,12.6397,-1.6046,-0.8046,12.5561,12.6060,12.5810,-1.6792,-1.1396,12.5561,12.5851,12.5706,-1.6676,1.9442,6.1378,479.6160,-64468.8000,76237.6705
2737.0000,12.5417,18.9043,0.0000,55499.2000,-55499.2000,2.6228,0.0000,8867.4393,8867.4393,126.6987,64366.6393,0.0000,-64366.6393,12.5352,18.1982,0.0000,8455.2000,-8455.2000,0.4493,0.0000,1357.6821,1357.6821,21.7943,9812.8821,0.0000,-9812.8821,18.8454,12.5148,15.6801,1.1113,75011.7490,18.9043,18.9516,18.9279,-1.0241,0.7245,18.6632,18.7223,18.6928,-2.0441,1.1738,18.9043,18.9214,18.9129,-0.9727,-1.8983,12.5352,12.5824,12.5588,-1.0248,-0.7245,12.5148,12.5352,12.5250,-0.7256,-1.1738,12.5148,12.5261,12.5204,-0.6547,1.8983,6.1126,477.6469,-63954.4000,75011.7490
2738.0000,12.4526,18.8135,0.0000,48486.8000,-48486.8000,2.2914,0.0000,7731.4029,7731.4029,110.6415,56218.2029,0.0000,-56218.2029,12.4492,18.1114,0.0000,5299.4000,-5299.4000,0.2816,0.0000,849.9922,849.9922,13.6562,6149.3922,0.0000,-6149.3922,18.7721,12.4059,15.5890,0.9360,63178.2296,18.8135,18.8684,18.8410,-1.0985,0.6700,18.6444,18.6623,18.6534,-0.5249,0.9515,18.8135,18.8365,18.8250,-1.1096,-1.6215,12.4492,12.5018,12.4755,-1.0544,-0.6700,12.4059,12.4492,12.4276,-1.2246,-0.9515,12.4059,12.4323,12.4191,-1.2716,1.6215,5.1181,399.9357,-53786.2000,63178.2296
2739.0000,12.3879,18.7475,0.0000,44199.1000,-44199.1000,2.0888,0.0000,7037.3946,7037.3946,100.8006,51236.4946,0.0000,-51236.4946,12.3832,17.4753,242.6000,3883.1000,-3640.5000,0.2197,51.2632,622.2948,673.5579,10.6770,4505.3948,191.3368,-4314.0579,18.6812,12.3531,15.5171,0.8347,56343.6094,18.7475,18.7950,18.7713,-0.8906,0.6231,18.4510,18.5317,18.4914,-2.0040,0.8427,18.7475,18.7671,18.7573,-0.8661,-1.4658,12.3832,12.4301,12.4067,-0.8799,-0.6231,12.3531,12.3832,12.3681,-0.7661,-0.8427,12.3531,12.3699,12.3615,-0.7445,1.4658,4.5910,358.7508,-47839.6000,56343.6094
2740.0000,12.4170,18.7772,0.0000,58383.8000,-58383.8000,2.7592,0.0000,9302.0124,9302.0124,133.0958,67685.8124,0.0000,-67685.8124,12.4127,16.2290,802.1000,3388.3000,-2586.2000,0.2241,169.4082,543.2066,712.6148,10.9564,3931.5066,632.6918,-3298.8148,18.6123,12.4335,15.5229,1.0533,71096.2647,18.7772,18.7754,18.7763,0.0121,0.8450,18.2417,18.3235,18.2826,-2.5688,1.0691,18.7772,18.7736,18.7754,0.1693,-1.9141,12.4127,12.4109,12.4118,0.0131,-0.8450,12.4335,12.4127,12.4231,0.6141,-1.0691,12.4335,12.4197,12.4266,0.7364,1.9141,5.9328,463.6010,-60970.0000,71096.2647
2741.0000,12.5382,18.9007,0.0000,67076.5000,-67076.5000,3.1700,0.0000,10716.3606,10716.3606,152.9404,77792.8606,0.0000,-77792.8606,18.8621,18.8460,1872.4000,1284.7000,587.7000,-0.1712,360.0580,228.4766,588.5346,8.5116,1513.1766,1512.3420,-0.8346,18.8073,12.2378,15.5226,1.1257,75986.5482,18.9007,18.8621,18.8814,1.2191,1.1137,18.8621,18.6532,18.7576,5.6837,0.9426,18.9007,18.8780,18.8894,1.3264,-2.0563,13.3105,13.0282,13.1693,9.0926,-1.1137,12.2378,12.3053,12.2715,-1.8781,-0.9426,12.2378,12.2727,12.2553,-2.1167,2.0563,6.3047,492.6554,-66488.8000,75986.5482
2742.0000,12.6076,18.9716,0.0000,136934.6000,-136934.6000,6.4714,0.0000,21911.6998,21911.6998,312.4627,158846.2998,0.0000,-158846.2998,18.9560,18.6812,82.5000,50.1000,32.4000,-0.0072,15.8458,8.9259,24.7717,0.3373,59.0259,66.6542,7.6283,18.9499,12.6065,15.7782,2.3431,158156.2399,18.9716,18.9560,18.9638,0.9455,2.1595,18.9560,18.9213,18.9387,2.1360,2.1523,18.9716,18.9642,18.9679,0.8986,-4.3119,12.5682,12.6741,12.6212,-6.6646,-2.1595,12.6065,12.5478,12.5772,3.6391,-2.1523,12.6065,12.5744,12.5904,3.9960,4.3119,12.8690,1005.6024,-136902.2000,158156.2399
2743.0000,12.8335,19.2020,0.0000,182833.1000,-182833.1000,8.6405,0.0000,29407.4751,29407.4751,417.3796,212240.5751,0.0000,-212240.5751,12.8296,12.8296,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1702,12.8686,16.0194,3.1113,210010.5339,19.2020,19.1701,19.1860,2.6324,2.8802,19.1701,19.1391,19.1546,2.5567,2.8802,19.2020,19.1858,19.1939,2.6778,-5.7604,12.8296,12.8017,12.8156,2.2981,-2.8802,12.8686,12.8296,12.8491,3.2326,-2.8802,12.8686,12.8493,12.8590,3.1915,5.7604,17.1867,1342.9902,-182833.1000,210010.5339
2744.0000,13.1149,19.4891,0.0000,210174.8000,-210174.8000,9.9327,0.0000,34024.9405,34024.9405,480.4870,244199.7405,0.0000,-244199.7405,13.1174,18.7866,0.0000,16753.8000,-16753.8000,0.8902,0.0000,2711.2429,2711.2429,43.2212,19465.0429,0.0000,-19465.0429,19.4043,13.1474,16.2759,3.8694,261186.6783,19.4891,19.4502,19.4697,3.3737,3.0142,19.2989,19.2845,19.2917,1.6049,3.9044,19.4891,19.4720,19.4805,3.4106,-6.9185,13.1174,13.0787,13.0980,3.3589,-3.0142,13.1474,13.1174,13.1324,3.3701,-3.9044,13.1474,13.1307,13.1391,3.3309,6.9185,21.5462,1683.6468,-226928.6000,261186.6783
2745.0000,13.3018,19.6799,0.0000,223866.9000,-223866.9000,10.5797,0.0000,36398.8942,36398.8942,512.7130,260265.7942,0.0000,-260265.7942,13.3041,18.9753,0.0000,21701.0000,-21701.0000,1.1531,0.0000,3520.8812,3520.8812,56.0457,25221.8812,0.0000,-25221.8812,19.5908,13.3214,16.4561,4.2032,283714.9134,19.6799,19.6540,19.6669,2.3313,3.1422,19.4718,19.4553,19.4635,2.0247,4.2953,19.6799,19.6691,19.6745,2.2912,-7.4375,13.3041,13.2787,13.2914,2.2838,-3.1422,13.3214,13.3041,13.3127,2.1264,-4.2953,13.3214,13.3115,13.3164,2.0915,7.4375,23.3785,1826.8315,-245567.9000,283714.9134
2746.0000,13.4539,19.8352,0.0000,236259.7000,-236259.7000,11.1654,0.0000,38550.3056,38550.3056,541.7482,274810.0056,0.0000,-274810.0056,13.4556,19.1285,0.0000,24504.4000,-24504.4000,1.3020,0.0000,3984.1363,3984.1363,63.3318,28488.5363,0.0000,-28488.5363,19.7460,13.4691,16.6075,4.4717,301840.0044,19.8352,19.8153,19.8253,1.8620,3.2878,19.6205,19.6070,19.6138,1.7643,4.5898,19.8352,19.8270,19.8311,1.8409,-7.8776,13.4556,13.4363,13.4460,1.8166,-3.2878,13.4691,13.4556,13.4623,1.7568,-4.5898,13.4691,13.4613,13.4652,1.7458,7.8776,24.8569,1942.3505,-260764.1000,301840.0044
2747.0000,13.6557,20.0412,0.0000,250663.0000,-250663.0000,11.8461,0.0000,41094.2398,41094.2398,575.3420,291757.2398,0.0000,-291757.2398,13.6583,19.3335,0.0000,38513.9000,-38513.9000,2.0464,0.0000,6279.8838,6279.8838,99.5990,44793.7838,0.0000,-44793.7838,19.9209,13.6741,16.7975,4.9588,334720.5815,20.0412,20.0155,20.0284,2.4018,3.2666,19.7528,19.7425,19.7476,1.5663,5.3130,20.0412,20.0313,20.0363,2.4268,-8.5795,13.6583,13.6331,13.6457,2.3611,-3.2666,13.6741,13.6583,13.6662,2.4111,-5.3130,13.6741,13.6643,13.6692,2.4133,8.5795,27.7124,2165.4844,-289176.9000,334720.5815
2748.0000,13.8367,20.2260,0.0000,264298.2000,-264298.2000,12.4905,0.0000,43514.6860,43514.6860,607.4356,307812.8860,0.0000,-307812.8860,13.8392,19.5165,0.0000,46288.5000,-46288.5000,2.4595,0.0000,7567.1692,7567.1692,119.8012,53855.6692,0.0000,-53855.6692,20.0946,13.8520,16.9733,5.3328,359964.5821,20.2260,20.2030,20.2145,2.1975,3.3437,19.9121,19.9008,19.9064,1.8672,5.8032,20.2260,20.2176,20.2218,2.1903,-9.1468,13.8392,13.8168,13.8280,2.1512,-3.3437,13.8520,13.8392,13.8456,2.1160,-5.8032,13.8520,13.8439,13.8480,2.1080,9.1468,29.8407,2331.7909,-310586.7000,359964.5821
2749.0000,14.0406,20.4343,0.0000,276626.5000,-276626.5000,13.0731,0.0000,45764.8554,45764.8554,636.5224,322391.3554,0.0000,-322391.3554,14.0437,19.7233,0.0000,61642.3000,-61642.3000,3.2753,0.0000,10107.1623,10107.1623,159.6557,71749.4623,0.0000,-71749.4623,20.2775,14.0566,17.1671,5.8113,392260.6952,20.4343,20.4081,20.4212,2.4451,3.2659,20.0653,20.0556,20.0604,1.8091,6.5412,20.4343,20.4255,20.4299,2.4618,-9.8072,14.0437,14.0181,14.0309,2.3996,-3.2659,14.0566,14.0437,14.0502,2.4196,-6.5412,14.0566,14.0480,14.0523,2.4173,9.8072,32.6507,2551.3722,-338268.8000,392260.6952
2750.0000,14.2378,20.6358,0.0000,292205.6000,-292205.6000,13.8094,0.0000,48569.8076,48569.8076,673.2717,340775.4076,0.0000,-340775.4076,14.2410,19.9229,0.0000,72146.7000,-72146.7000,3.8334,0.0000,11863.9324,11863.9324,187.0189,84010.6324,0.0000,-84010.6324,20.4673,14.2523,17.3598,6.2655,422920.7674,20.6358,20.6107,20.6233,2.3893,3.3253,20.2424,20.2322,20.2373,2.0859,7.1587,20.6358,20.6279,20.6318,2.3879,-10.4841,14.2410,14.2165,14.2287,2.3380,-3.3253,14.2523,14.2410,14.2467,2.3219,-7.1587,14.2523,14.2446,14.2485,2.3176,10.4841,35.2578,2755.0977,-364352.3000,422920.7674
