Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2751.0000,14.4274,20.8295,0.0000,305611.7000,-305611.7000,14.4429,0.0000,51029.1310,51029.1310,705.0788,356640.8310,0.0000,-356640.8310,14.4305,20.1147,0.0000,82602.4000,-82602.4000,4.3890,0.0000,13621.7500,13621.7500,214.2975,96224.1500,0.0000,-96224.1500,20.6507,14.4406,17.5456,6.6825,451069.2944,20.8295,20.8056,20.8176,2.2959,3.3513,20.4139,20.4047,20.4093,2.0260,7.7403,20.8295,20.8223,20.8259,2.2934,-11.0916,14.4305,14.4071,14.4188,2.2448,-3.3513,14.4406,14.4305,14.4355,2.2303,-7.7403,14.4406,14.4336,14.4371,2.2269,11.0916,37.6568,2942.5535,-388214.1000,451069.2944
2752.0000,14.5437,20.9484,0.0000,307256.8000,-307256.8000,14.5207,0.0000,51447.3261,51447.3261,709.7668,358704.1261,0.0000,-358704.1261,14.5457,20.2313,0.0000,85647.7000,-85647.7000,4.5508,0.0000,14148.4857,14148.4857,222.3749,99796.1857,0.0000,-99796.1857,20.7696,14.5516,17.6606,6.7761,457385.7797,20.9484,20.9332,20.9408,1.4376,3.3233,20.5275,20.5215,20.5245,1.3418,7.8741,20.9484,20.9440,20.9462,1.4020,-11.1974,14.5457,14.5309,14.5383,1.3931,-3.3233,14.5516,14.5457,14.5486,1.3159,-7.8741,14.5516,14.5475,14.5495,1.3082,11.1974,38.1577,2981.6975,-392904.5000,457385.7797
2753.0000,14.5821,20.9877,0.0000,313696.3000,-313696.3000,14.8250,0.0000,52574.2116,52574.2116,725.2038,366270.5116,0.0000,-366270.5116,14.5828,20.2689,0.0000,72203.2000,-72203.2000,3.8364,0.0000,11934.2415,11934.2415,187.5594,84137.4415,0.0000,-84137.4415,20.8361,14.5847,17.7104,6.6661,449961.2406,20.9877,20.9828,20.9853,0.4878,3.6629,20.6176,20.6127,20.6151,1.0442,7.4993,20.9877,20.9862,20.9870,0.4431,-11.1621,14.5828,14.5782,14.5805,0.4600,-3.6629,14.5847,14.5828,14.5837,0.3744,-7.4993,14.5847,14.5834,14.5841,0.3676,11.1621,37.3509,2918.6513,-385899.5000,449961.2406
2754.0000,14.1181,20.5134,0.0000,215161.6000,-215161.6000,10.1683,0.0000,35661.8574,35661.8574,497.5388,250823.4574,0.0000,-250823.4574,14.1121,19.7924,0.0000,34534.2000,-34534.2000,1.8349,0.0000,5668.0717,5668.0717,89.7223,40202.2717,0.0000,-40202.2717,20.4461,14.0675,17.2568,4.3750,295309.4497,20.5134,20.5794,20.5464,-5.3453,2.7778,20.2663,20.2965,20.2814,-4.0760,4.6127,20.5134,20.5394,20.5264,-5.6068,-7.3905,14.1121,14.1776,14.1448,-5.3065,-2.7778,14.0675,14.1121,14.0898,-6.0100,-4.6127,14.0675,14.0958,14.0816,-6.1122,7.3905,24.0279,1877.5704,-249695.8000,295309.4497
2755.0000,13.8866,20.2770,0.0000,207009.6000,-207009.6000,9.7831,0.0000,34122.7574,34122.7574,477.2155,241132.3574,0.0000,-241132.3574,13.8831,19.5608,0.0000,19973.0000,-19973.0000,1.0612,0.0000,3267.2224,3267.2224,51.7887,23240.2224,0.0000,-23240.2224,20.2321,13.8601,17.0461,3.9485,266522.1445,20.2770,20.3131,20.2950,-3.0824,2.9073,20.1119,20.1290,20.1205,-1.9917,3.9685,20.2770,20.2917,20.2843,-2.9709,-6.8758,13.8831,13.9182,13.9007,-2.9958,-2.9073,13.8601,13.8831,13.8716,-2.6824,-3.9685,13.8601,13.8732,13.8666,-2.6439,6.8758,21.6761,1693.7975,-226982.6000,266522.1445
2756.0000,13.5209,19.9035,0.0000,143733.7000,-143733.7000,6.7927,0.0000,23489.6597,23489.6597,330.8420,167223.3597,0.0000,-167223.3597,13.5182,19.1917,0.0000,9098.0000,-9098.0000,0.4834,0.0000,1480.5328,1480.5328,23.5683,10578.5328,0.0000,-10578.5328,19.9131,13.4561,16.6846,2.6846,181209.3832,19.9035,19.9742,19.9389,-4.3474,2.1031,19.8280,19.8717,19.8499,-3.3147,2.5865,19.9035,19.9360,19.9197,-4.4489,-4.6896,13.5182,13.5873,13.5527,-4.2478,-2.1031,13.4561,13.5182,13.4872,-4.6882,-2.5865,13.4561,13.4911,13.4736,-4.7916,4.6896,14.5329,1135.6239,-152831.7000,181209.3832
2757.0000,13.3084,19.6866,0.0000,132834.0000,-132834.0000,6.2776,0.0000,21601.0260,21601.0260,305.0240,154435.0260,0.0000,-154435.0260,13.3056,18.9768,0.0000,4979.4000,-4979.4000,0.2646,0.0000,807.9003,807.9003,12.8802,5787.3003,0.0000,-5787.3003,19.6987,13.2686,16.4837,2.4037,162251.7858,19.6866,19.7343,19.7105,-2.8055,2.0043,19.6460,19.6805,19.6632,-2.3014,2.2689,19.6866,19.7084,19.6975,-2.7311,-4.2733,13.3056,13.3523,13.3289,-2.7499,-2.0043,13.2686,13.3056,13.2871,-2.4636,-2.2689,13.2686,13.2878,13.2782,-2.4076,4.2733,13.0515,1019.8625,-137813.4000,162251.7858
2758.0000,13.0944,19.4682,0.0000,104353.7000,-104353.7000,4.9317,0.0000,16885.6867,16885.6867,239.2953,121239.3867,0.0000,-121239.3867,13.0929,18.7618,0.0000,4062.7000,-4062.7000,0.2159,0.0000,657.2403,657.2403,10.5001,4719.9403,0.0000,-4719.9403,19.4903,13.0414,16.2658,1.8969,128037.5416,19.4682,19.5252,19.4967,-2.6289,1.5719,19.4330,19.4813,19.4571,-2.5361,1.7878,19.4682,19.4951,19.4817,-2.6538,-3.3597,13.0929,13.1484,13.1206,-2.5629,-1.5719,13.0414,13.0929,13.0671,-2.7037,-1.7878,13.0414,13.0691,13.0552,-2.7396,3.3597,10.2623,801.9078,-108416.4000,128037.5416
2759.0000,12.9317,19.3022,0.0000,88047.8000,-88047.8000,4.1611,0.0000,14193.8706,14193.8706,201.6256,102241.6706,0.0000,-102241.6706,12.9285,18.5956,0.0000,5368.3000,-5368.3000,0.2852,0.0000,866.5180,866.5180,13.8630,6234.8180,0.0000,-6234.8180,19.3083,12.8859,16.0971,1.6317,110139.4939,19.3022,19.3565,19.3294,-2.0681,1.2919,19.2189,19.2748,19.2469,-2.5867,1.5772,19.3022,19.3267,19.3144,-2.0671,-2.8691,12.9285,12.9822,12.9553,-2.0441,-1.2919,12.8859,12.9285,12.9072,-1.9792,-1.5772,12.8859,12.9090,12.8974,-1.9535,2.8691,8.8586,692.2217,-93416.1000,110139.4939
2760.0000,12.7809,19.1483,0.0000,70109.9000,-70109.9000,3.3133,0.0000,11263.1293,11263.1293,160.3811,81373.0293,0.0000,-81373.0293,12.7770,18.4203,13.5000,5864.3000,-5850.8000,0.3123,2.8345,944.6606,947.4951,15.1715,6808.9606,10.6655,-6798.2951,19.1429,12.7275,15.9352,1.3291,89714.4593,19.1483,19.2111,19.1797,-1.8550,1.0003,19.0230,19.0846,19.0538,-2.3789,1.3127,19.1483,19.1760,19.1621,-1.8870,-2.3130,12.7770,12.8389,12.8080,-1.8272,-1.0003,12.7275,12.7770,12.7523,-1.9187,-1.3127,12.7275,12.7558,12.7416,-1.9295,2.3130,7.2202,564.1986,-75960.7000,89714.4593
2761.0000,12.6988,19.0646,0.0000,67687.1000,-67687.1000,3.1988,0.0000,10853.5212,10853.5212,154.6896,78540.6212,0.0000,-78540.6212,12.6938,18.1056,175.6000,6561.8000,-6386.2000,0.3583,36.9191,1055.8520,1092.7711,17.4093,7617.6520,138.6809,-7478.9711,19.0123,12.6711,15.8417,1.2889,86999.9555,19.0646,19.1066,19.0856,-1.1854,0.9468,18.8318,18.8932,18.8625,-2.3575,1.3051,19.0646,19.0813,19.0729,-1.1256,-2.2520,12.6938,12.7355,12.7147,-1.1751,-0.9468,12.6711,12.6938,12.6825,-0.8910,-1.3051,12.6711,12.6833,12.6772,-0.8262,2.2520,7.0810,553.3176,-74073.3000,86999.9555
2762.0000,12.6224,18.9867,0.0000,61076.0000,-61076.0000,2.8864,0.0000,9776.4160,9776.4160,139.5078,70852.4160,0.0000,-70852.4160,12.6198,17.5016,397.6000,4524.9000,-4127.3000,0.2623,83.6936,727.3858,811.0794,12.7663,5252.2858,313.9064,-4938.3794,18.9054,12.5910,15.7482,1.1361,76684.8975,18.9867,19.0253,19.0060,-1.0096,0.8747,18.6738,18.7326,18.7032,-1.9717,1.1370,18.9867,19.0031,18.9949,-0.9905,-2.0117,12.6198,12.6568,12.6383,-0.9707,-0.8747,12.5910,12.6198,12.6054,-0.9792,-1.1370,12.5910,12.6075,12.5993,-0.9900,2.0117,6.2666,489.6801,-65203.3000,76684.8975
2763.0000,12.5806,18.9440,0.0000,55556.8000,-55556.8000,2.6256,0.0000,8884.4908,8884.4908,126.8395,64441.2908,0.0000,-64441.2908,12.5778,15.3228,1074.4000,2463.0000,-1388.6000,0.1899,226.3117,395.7137,622.0254,9.3228,2858.7137,848.0883,-2010.6254,18.7663,12.5626,15.6644,0.9980,67367.5869,18.9440,18.9699,18.9569,-0.6409,0.8119,18.2785,18.4250,18.3518,-4.2901,1.0018,18.9440,18.9548,18.9494,-0.5986,-1.8137,12.5778,12.6031,12.5905,-0.6262,-0.8119,12.5626,12.5778,12.5702,-0.4738,-1.0018,12.5626,12.5705,12.5665,-0.4441,1.8137,5.6035,437.8646,-56945.4000,67367.5869
2764.0000,12.6450,19.0097,0.0000,71728.2000,-71728.2000,3.3898,0.0000,11487.4066,11487.4066,163.7162,83215.6066,0.0000,-83215.6066,12.6429,13.6464,2231.0000,2341.1000,-110.1000,0.2470,469.4438,376.4504,845.8941,12.2137,2717.5504,1761.5562,-955.9941,18.6719,12.6701,15.6710,1.2472,84188.1301,19.0097,18.9927,19.0012,0.4851,1.0476,17.9727,18.0780,18.0254,-3.9878,1.2946,19.0097,19.0001,19.0049,0.6208,-2.3422,12.6429,12.6260,12.6344,0.4815,-1.0476,12.6701,12.6429,12.6565,0.9918,-1.2946,12.6701,12.6534,12.6618,1.1002,2.3422,7.2391,565.6725,-71838.3000,84188.1301
2765.0000,12.6668,19.0320,0.0000,79037.2000,-79037.2000,3.7352,0.0000,12664.2554,12664.2554,180.4725,91701.4554,0.0000,-91701.4554,12.6683,13.8108,2232.4000,2485.6000,-253.2000,0.2547,469.5454,399.8201,869.3654,12.5841,2885.4201,1762.8546,-1122.5654,18.6883,12.6718,15.6801,1.3717,92589.7514,19.0320,19.0231,19.0275,0.2684,1.1602,18.0846,18.0698,18.0772,0.5767,1.4149,19.0320,19.0281,19.0300,0.2544,-2.5751,12.6683,12.6585,12.6634,0.3000,-1.1602,12.6718,12.6683,12.6701,0.1148,-1.4149,12.6718,12.6705,12.6712,0.0647,2.5751,7.9429,620.6724,-79290.4000,92589.7514
2766.0000,12.7737,19.1410,0.0000,147186.1000,-147186.1000,6.9559,0.0000,23641.5160,23641.5160,336.1294,170827.6160,0.0000,-170827.6160,12.7733,14.7365,380.1000,604.2000,-224.1000,0.0530,79.8119,97.3238,177.1356,2.6089,701.5238,300.2881,-401.2356,19.0439,12.7931,15.9185,2.5034,168980.2140,19.1410,19.1224,19.1317,1.2085,2.3010,19.0237,18.8703,18.9470,10.4474,2.3540,19.1410,19.1316,19.1363,1.2335,-4.6549,12.7733,12.7554,12.7644,1.1695,-2.3010,12.7931,12.7733,12.7832,1.3163,-2.3540,12.7931,12.7828,12.7879,1.3595,4.6549,13.9448,1089.6643,-147410.2000,168980.2140
2767.0000,12.9744,19.3458,0.0000,192810.0000,-192810.0000,9.1120,0.0000,31112.7619,31112.7619,440.6207,223922.7619,0.0000,-223922.7619,12.9741,12.9741,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3117,13.0020,16.1568,3.2853,221756.9721,19.3458,19.3185,19.3322,2.3696,3.0373,19.3185,19.2711,19.2948,4.1482,3.0373,19.3458,19.3320,19.3389,2.3954,-6.0747,12.9741,12.9474,12.9608,2.3214,-3.0373,13.0020,12.9741,12.9880,2.4230,-3.0373,13.0020,12.9879,12.9949,2.4492,6.0747,18.1340,1417.0195,-192810.0000,221756.9721
2768.0000,13.2446,19.6215,0.0000,218758.4000,-218758.4000,10.3383,0.0000,35521.0702,35521.0702,500.5614,254279.4702,0.0000,-254279.4702,13.2468,18.9174,0.0000,17134.6000,-17134.6000,0.9104,0.0000,2777.8036,2777.8036,44.2280,19912.4036,0.0000,-19912.4036,19.5395,13.2746,16.4071,4.0268,271810.2486,19.6215,19.5857,19.6036,3.2267,3.1426,19.4356,19.4220,19.4288,1.5678,4.0531,19.6215,19.6057,19.6136,3.2657,-7.1957,13.2468,13.2115,13.2292,3.1897,-3.1426,13.2746,13.2468,13.2607,3.2416,-4.0531,13.2746,13.2590,13.2668,3.2321,7.1957,22.4037,1750.6560,-235893.0000,271810.2486
2769.0000,13.4172,19.7977,0.0000,229828.6000,-229828.6000,10.8615,0.0000,37468.8423,37468.8423,526.8069,267297.4423,0.0000,-267297.4423,13.4193,19.0918,0.0000,21866.5000,-21866.5000,1.1618,0.0000,3553.4325,3553.4325,56.5015,25419.9325,0.0000,-25419.9325,19.7117,13.4349,16.5733,4.3123,291082.2642,19.7977,19.7744,19.7861,2.1531,3.2332,19.5940,19.5792,19.5866,1.8548,4.3951,19.7977,19.7880,19.7929,2.1148,-7.6283,13.4193,13.3965,13.4079,2.1075,-3.2332,13.4349,13.4193,13.4271,1.9582,-4.3951,13.4349,13.4260,13.4304,1.9254,7.6283,23.9670,1872.8141,-251695.1000,291082.2642
2770.0000,13.5422,19.9253,0.0000,238420.9000,-238420.9000,11.2676,0.0000,38983.3363,38983.3363,547.1127,277404.2363,0.0000,-277404.2363,13.5436,19.2174,0.0000,23064.4000,-23064.4000,1.2255,0.0000,3754.6527,3754.6527,59.6372,26819.0527,0.0000,-26819.0527,19.8430,13.5545,16.6988,4.4891,303014.9053,19.9253,19.9092,19.9173,1.5339,3.3474,19.7238,19.7120,19.7179,1.5358,4.5728,19.9253,19.9186,19.9220,1.5087,-7.9202,13.5436,13.5279,13.5357,1.4938,-3.3474,13.5545,13.5436,13.5490,1.4230,-4.5728,13.5545,13.5483,13.5514,1.4104,7.9202,24.9167,1947.0245,-261485.3000,303014.9053
2771.0000,13.6660,20.0517,0.0000,247926.4000,-247926.4000,11.7168,0.0000,40655.3915,40655.3915,569.3872,288581.7915,0.0000,-288581.7915,13.6672,19.3425,0.0000,26450.9000,-26450.9000,1.4054,0.0000,4313.5003,4313.5003,68.4273,30764.4003,0.0000,-30764.4003,19.9643,13.6777,16.8210,4.7138,318179.1446,20.0517,20.0365,20.0441,1.4816,3.4371,19.8351,19.8256,19.8303,1.3075,4.8425,20.0517,20.0454,20.0485,1.4784,-8.2797,13.6672,13.6524,13.6598,1.4484,-3.4371,13.6777,13.6672,13.6725,1.4403,-4.8425,13.6777,13.6716,13.6746,1.4383,8.2797,26.1819,2045.8912,-274377.3000,318179.1446
2772.0000,13.7484,20.1359,0.0000,255071.1000,-255071.1000,12.0544,0.0000,41908.2259,41908.2259,586.2682,296979.3259,0.0000,-296979.3259,13.7493,19.4255,0.0000,23740.2000,-23740.2000,1.2614,0.0000,3875.9919,3875.9919,61.4452,27616.1919,0.0000,-27616.1919,20.0600,13.7560,16.9080,4.7965,323766.9688,20.1359,20.1260,20.1310,0.9993,3.5977,19.9442,19.9350,19.9396,1.2691,4.8591,20.1359,20.1318,20.1338,0.9804,-8.4568,13.7493,13.7397,13.7445,0.9724,-3.5977,13.7560,13.7493,13.7526,0.9184,-4.8591,13.7560,13.7522,13.7541,0.9096,8.4568,26.5782,2076.8595,-278811.3000,323766.9688
2773.0000,13.8499,20.2395,0.0000,259988.1000,-259988.1000,12.2868,0.0000,42818.3944,42818.3944,597.8917,302806.4944,0.0000,-302806.4944,13.8509,19.5282,0.0000,30089.0000,-30089.0000,1.5987,0.0000,4919.7252,4919.7252,77.9032,35008.7252,0.0000,-35008.7252,20.1495,13.8590,17.0042,4.9911,336899.4670,20.2395,20.2277,20.2336,1.1892,3.5627,20.0110,20.0056,20.0083,0.7807,5.1614,20.2395,20.2346,20.2371,1.1965,-8.7241,13.8509,13.8393,13.8451,1.1651,-3.5627,13.8590,13.8509,13.8549,1.1853,-5.1614,13.8590,13.8542,13.8566,1.1878,8.7241,27.7229,2166.3076,-290077.1000,336899.4670
2774.0000,13.9421,20.3337,0.0000,269024.6000,-269024.6000,12.7139,0.0000,44403.3963,44403.3963,619.0838,313427.9963,0.0000,-313427.9963,13.9430,19.6215,0.0000,31708.9000,-31708.9000,1.6848,0.0000,5191.5139,5191.5139,82.1310,36900.4139,0.0000,-36900.4139,20.2424,13.9500,17.0962,5.1771,349451.2073,20.3337,20.3231,20.3284,1.0953,3.6763,20.1026,20.0957,20.0992,1.0472,5.3612,20.3337,20.3294,20.3315,1.0912,-9.0375,13.9430,13.9327,13.9379,1.0708,-3.6763,13.9500,13.9430,13.9465,1.0565,-5.3612,13.9500,13.9459,13.9480,1.0538,9.0375,28.7565,2247.0761,-300733.5000,349451.2073
2775.0000,14.0279,20.4214,0.0000,275832.1000,-275832.1000,13.0356,0.0000,45619.7419,45619.7419,635.1337,321451.8419,0.0000,-321451.8419,14.0288,19.7083,0.0000,34415.9000,-34415.9000,1.8286,0.0000,5641.7630,5641.7630,89.1761,40057.6630,0.0000,-40057.6630,20.3267,14.0351,17.1809,5.3438,360703.7202,20.4214,20.4117,20.4166,1.0146,3.7356,20.1805,20.1748,20.1777,0.8983,5.5643,20.4214,20.4175,20.4194,1.0116,-9.2999,14.0288,14.0194,14.0241,0.9915,-3.7356,14.0351,14.0288,14.0320,0.9818,-5.5643,14.0351,14.0313,14.0332,0.9798,9.2999,29.6950,2320.4068,-310248.0000,360703.7202
2776.0000,14.0899,20.4847,0.0000,278593.2000,-278593.2000,13.1661,0.0000,46144.3095,46144.3095,641.8539,324737.5095,0.0000,-324737.5095,14.0906,19.7708,0.0000,35600.1000,-35600.1000,1.8916,0.0000,5841.1708,5841.1708,92.2770,41441.2708,0.0000,-41441.2708,20.3899,14.0950,17.2424,5.4162,365593.3972,20.4847,20.4777,20.4812,0.7313,3.7582,20.2410,20.2366,20.2388,0.6891,5.6497,20.4847,20.4820,20.4833,0.7219,-9.4079,14.0906,14.0838,14.0872,0.7123,-3.7582,14.0950,14.0906,14.0928,0.6850,-5.6497,14.0950,14.0924,14.0937,0.6804,9.4079,30.0895,2351.2336,-314193.3000,365593.3972
2777.0000,14.1333,20.5290,0.0000,283401.4000,-283401.4000,13.3933,0.0000,46989.1620,46989.1620,653.1984,330390.5620,0.0000,-330390.5620,14.1337,19.8144,0.0000,32881.0000,-32881.0000,1.7471,0.0000,5398.4488,5398.4488,85.2507,38279.4488,0.0000,-38279.4488,20.4425,14.1368,17.2896,5.4553,368232.4573,20.5290,20.5243,20.5267,0.4994,3.8821,20.3040,20.2995,20.3017,0.7097,5.6292,20.5290,20.5271,20.5281,0.4909,-9.5112,14.1337,14.1292,14.1314,0.4848,-3.8821,14.1368,14.1337,14.1352,0.4632,-5.6292,14.1368,14.1350,14.1359,0.4601,9.5112,30.2606,2364.6094,-316282.4000,368232.4573
2778.0000,13.6772,20.0631,0.0000,178635.8000,-178635.8000,8.4422,0.0000,29300.7595,29300.7595,411.8470,207936.5595,0.0000,-207936.5595,13.6765,19.3517,0.0000,8311.2000,-8311.2000,0.4416,0.0000,1355.5334,1355.5334,21.5523,9666.7334,0.0000,-9666.7334,20.0814,13.6105,16.8459,3.2848,221725.9874,20.0631,20.1304,20.0967,-5.2377,2.6669,20.0197,20.0553,20.0375,-3.2375,3.1085,20.0631,20.0955,20.0793,-5.4650,-5.7753,13.6765,13.7425,13.7095,-5.1414,-2.6669,13.6105,13.6765,13.6435,-5.9839,-3.1085,13.6105,13.6471,13.6288,-6.1686,5.7753,17.7579,1387.6293,-186947.0000,221725.9874
2779.0000,13.5115,19.8939,0.0000,176934.7000,-176934.7000,8.3618,0.0000,28909.1488,28909.1488,406.7055,205843.8488,0.0000,-205843.8488,13.5093,19.1827,0.0000,4805.7000,-4805.7000,0.2553,0.0000,781.9412,781.9412,12.4387,5587.6412,0.0000,-5587.6412,19.8988,13.4887,16.6938,3.1563,213047.5185,19.8939,19.9231,19.9085,-2.3201,2.7021,19.8592,19.8828,19.8710,-2.0584,2.9575,19.8939,19.9072,19.9006,-2.2061,-5.6596,13.5093,13.5381,13.5237,-2.2914,-2.7021,13.4887,13.5093,13.4990,-1.7925,-2.9575,13.4887,13.4988,13.4937,-1.6786,5.6596,17.1994,1343.9845,-181740.4000,213047.5185
2780.0000,13.2018,19.5778,0.0000,115883.9000,-115883.9000,5.4766,0.0000,18798.0885,18798.0885,266.0855,134681.9885,0.0000,-134681.9885,13.2036,18.8737,0.0000,1060.2000,-1060.2000,0.0563,0.0000,171.7736,171.7736,2.7423,1231.9736,0.0000,-1231.9736,19.6330,13.1290,16.3810,2.0563,138797.4830,19.5778,19.6464,19.6121,-3.6264,1.8067,19.6230,19.6731,19.6481,-2.7395,1.8631,19.5778,19.6126,19.5952,-3.7341,-3.6698,13.2036,13.2700,13.2368,-3.5112,-1.8067,13.1290,13.2036,13.1663,-4.0640,-1.8631,13.1290,13.1683,13.1486,-4.2138,3.6698,11.0373,862.4731,-116944.1000,138797.4830
2781.0000,13.0253,19.3977,0.0000,106323.8000,-106323.8000,5.0248,0.0000,17177.0491,17177.0491,243.6453,123500.8491,0.0000,-123500.8491,13.0237,13.0237,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4441,12.9828,16.2135,1.8552,125223.3560,19.3977,19.4454,19.4215,-2.3488,1.6749,19.4454,19.4905,19.4679,-2.2230,1.6749,19.3977,19.4209,19.4093,-2.2922,-3.3498,13.0237,13.0711,13.0474,-2.3346,-1.6749,12.9828,13.0237,13.0033,-2.0165,-1.6749,12.9828,13.0024,12.9926,-1.9319,3.3498,10.0136,782.4748,-106323.8000,125223.3560
2782.0000,12.9633,19.3338,4.7000,82824.2000,-82819.5000,3.9144,0.9812,13361.4957,13362.4769,189.5918,96185.6957,3.7188,-96181.9769,12.9606,13.9765,2156.5000,2275.7000,-119.2000,0.2394,451.4535,367.4887,818.9422,11.7995,2643.1887,1705.0465,-938.1422,19.1266,12.9459,16.0363,1.4670,99022.9498,19.3338,19.3597,19.3467,-0.9516,1.2250,18.4796,18.7257,18.6027,-10.4911,1.4644,19.3338,19.3449,19.3393,-0.8937,-2.6894,12.9606,12.9862,12.9734,-0.9421,-1.2250,12.9459,12.9606,12.9533,-0.6526,-1.4644,12.9459,12.9529,12.9494,-0.5706,2.6894,8.2775,646.8147,-82938.7000,99022.9498
2783.0000,12.9187,19.2733,99.2000,71883.2000,-71784.0000,3.4023,20.7242,11584.5595,11605.2838,164.7295,83467.7595,78.4758,-83389.2838,12.9170,14.3743,2711.6000,3455.4000,-743.8000,0.3326,568.0577,557.6633,1125.7209,16.3766,4013.0633,2143.5423,-1869.5209,18.9004,12.9033,15.9019,1.2799,86391.6337,19.2733,19.2986,19.2859,-0.7830,1.0232,18.0906,18.2272,18.1589,-5.4045,1.3558,19.2733,19.2841,19.2787,-0.7807,-2.3791,12.9170,12.9366,12.9268,-0.6115,-1.0232,12.9033,12.9170,12.9102,-0.5691,-1.3558,12.9033,12.9110,12.9071,-0.5590,2.3791,7.4432,581.6203,-72527.8000,86391.6337
2784.0000,12.9040,19.2300,252.2000,64839.5000,-64587.3000,3.0774,52.7010,10445.8910,10498.5919,148.9704,75285.3910,199.4990,-75085.8919,19.2481,17.9150,3482.5000,1272.5000,2210.0000,-0.2590,666.4573,227.9775,894.4348,12.8698,1500.4775,2816.0427,1315.5652,19.1131,12.4407,15.7769,1.0746,72533.3371,19.2300,19.2481,19.2390,-0.6150,1.1121,19.2481,18.8218,19.0350,10.5234,0.8531,19.2300,19.2396,19.2348,-0.5789,-1.9653,13.8571,13.5645,13.7108,9.4125,-1.1121,12.4407,12.6253,12.5330,-4.6010,-0.8531,12.4407,12.5302,12.4854,-5.1380,1.9653,6.1322,479.1773,-62377.3000,72533.3371
2785.0000,13.2186,19.5230,373.0000,58490.5000,-58117.5000,2.7836,77.5359,9491.7259,9569.2618,134.7508,67982.2259,295.4641,-67686.7618,19.4317,20.3004,4190.4000,4154.6000,35.8000,-0.4510,800.1226,746.9640,1547.0866,21.3618,4901.5640,3390.2774,-1511.2866,19.4000,11.9797,15.6898,0.9890,66759.1275,19.5230,19.4317,19.4773,2.8267,1.0782,19.4317,19.2349,19.3333,3.5512,0.6272,19.5230,19.4607,19.4918,3.0530,-1.7054,15.6210,15.0039,15.3124,19.2791,-1.0782,11.9797,12.2559,12.1178,-5.0592,-0.6272,11.9797,12.0899,12.0348,-5.4875,1.7054,5.5291,432.0518,-58081.7000,66759.1275
2786.0000,13.6538,19.9302,508.7000,52572.5000,-52063.8000,2.5110,104.9859,8618.4725,8723.4584,121.8047,61190.9725,403.7141,-60787.2584,19.7811,20.3396,6341.5000,5519.1000,822.4000,-0.6417,1205.7433,999.0622,2204.8055,30.2525,6518.1622,5135.7567,-1382.4055,19.7467,11.4796,15.6132,0.8830,59603.2899,19.9302,19.7811,19.8557,4.5167,1.0509,19.7811,19.4804,19.6308,3.5407,0.4092,19.9302,19.8213,19.8758,4.5841,-1.4601,17.0578,16.4817,16.7697,17.5374,-1.0509,11.4796,11.9107,11.6952,-5.1493,-0.4092,11.4796,11.6184,11.5490,-5.9112,1.4601,4.9827,389.3581,-51241.4000,59603.2899
2787.0000,13.5962,19.8241,671.5000,48133.8000,-47462.3000,2.3097,138.7161,7880.1535,8018.8696,112.3516,56013.9535,532.7839,-55481.1696,19.8326,20.4862,7683.0000,6958.6000,724.4000,-0.7919,1459.9100,1260.9107,2720.8207,37.3032,8219.5107,6223.0900,-1996.4207,19.8102,11.4940,15.6521,1.2700,85725.9331,19.8241,19.8326,19.8284,-0.3788,1.4188,19.8326,19.7328,19.7827,1.7845,0.6269,19.8241,19.8339,19.8290,-0.6131,-2.0457,16.5577,16.6123,16.5850,-2.2785,-1.4188,11.4940,11.5949,11.5444,-1.8679,-0.6269,11.4940,11.5044,11.4992,-0.6507,2.0457,4.5820,358.0472,-46737.9000,85725.9331
2788.0000,13.4679,19.7733,436.4000,64758.4000,-64322.0000,3.0831,90.3410,10570.0148,10660.3558,149.9001,75328.4148,346.0590,-74982.3558,19.7891,19.4204,8857.8000,5157.9000,3699.9000,-0.7608,1684.0196,933.8242,2617.8439,35.3539,6091.7242,7173.7804,1082.0561,19.7854,11.4332,15.6093,1.1083,74811.8540,19.7733,19.7891,19.7812,-0.6179,1.2813,19.7891,19.7863,19.7877,0.0115,0.5205,19.7733,19.7852,19.7792,-0.6499,-1.8018,16.2020,16.3093,16.2557,-4.0236,-1.2813,11.4332,11.4976,11.4654,-1.0029,-0.5205,11.4332,11.4472,11.4402,-0.7606,1.8018,6.1155,477.8748,-60622.1000,74811.8540
2789.0000,13.2677,19.5735,452.1000,71218.0000,-70765.9000,3.3892,93.9018,11570.3036,11664.2054,164.6472,82788.3036,358.1982,-82430.1054,19.6283,18.9993,9093.0000,4695.8000,4397.2000,-0.7492,1732.0866,847.4951,2579.5817,34.7077,5543.2951,7360.9134,1817.6183,19.6352,11.5831,15.6092,1.2147,81991.2383,19.5735,19.6283,19.6009,-2.2253,1.3795,19.6283,19.7081,19.6682,-1.4912,0.6303,19.5735,19.6123,19.5929,-2.2977,-2.0097,15.5845,15.7607,15.6726,-7.0853,-1.3795,11.5831,11.5255,11.5543,1.0236,-0.6303,11.5831,11.5566,11.5699,1.5156,2.0097,6.7220,525.2633,-66368.7000,81991.2383
2790.0000,12.7056,19.0714,0.0000,135872.6000,-135872.6000,6.4212,0.0000,21790.3700,21790.3700,311.4901,157662.9700,0.0000,-157662.9700,19.1630,16.3208,3088.6000,361.3000,2727.3000,-0.1889,591.6988,64.6239,656.3227,8.5185,425.9239,2496.9012,2070.9773,19.1649,12.5346,15.8498,2.3611,159377.5060,19.0714,19.1630,19.1172,-5.8865,2.2034,19.1630,19.2578,19.2104,-5.5744,2.0145,19.0714,19.1205,19.0959,-6.0463,-4.2178,12.6918,13.2061,12.9490,-32.9172,-2.2034,12.5346,12.3515,12.4431,10.6765,-2.0145,12.5346,12.4441,12.4894,11.0477,4.2178,12.7847,999.0139,-133145.3000,159377.5060
2791.0000,12.9046,19.2745,0.0000,185998.0000,-185998.0000,8.7901,0.0000,29965.4070,29965.4070,424.8691,215963.4070,0.0000,-215963.4070,19.2540,15.4388,1144.3000,0.0000,1144.3000,-0.0629,218.9723,0.0000,218.9723,2.8213,0.0000,925.3277,925.3277,19.2577,12.9263,16.0920,3.1574,213122.6541,19.2745,19.2540,19.2643,1.7264,2.9510,19.2540,19.2484,19.2512,0.4438,2.8881,19.2745,19.2624,19.2685,2.0328,-5.8391,12.9165,12.9210,12.9187,-0.4140,-2.9510,12.9263,12.8616,12.8939,5.3918,-2.8881,12.9263,12.8963,12.9113,5.0425,5.8391,17.4845,1366.2615,-184853.7000,213122.6541
2792.0000,13.1291,19.5036,0.0000,202323.4000,-202323.4000,9.5616,0.0000,32764.6048,32764.6048,462.7481,235088.0048,0.0000,-235088.0048,13.1283,18.7793,0.0000,12967.1000,-12967.1000,0.6890,0.0000,2098.7600,2098.7600,34.4738,15065.8600,0.0000,-15065.8600,19.4333,13.1565,16.2949,3.6765,248163.5277,19.5036,19.4723,19.4880,2.6501,2.9575,19.3414,19.3318,19.3366,0.9817,3.6465,19.5036,19.4893,19.4964,2.7021,-6.6041,13.1283,13.1010,13.1147,2.3153,-2.9575,13.1565,13.1283,13.1424,2.9495,-3.6465,13.1565,13.1416,13.1491,2.8200,6.6041,20.4316,1596.5522,-215290.5000,248163.5277
2793.0000,13.2840,19.6618,0.0000,214615.2000,-214615.2000,10.1425,0.0000,34880.2714,34880.2714,491.5690,249495.4714,0.0000,-249495.4714,13.2856,18.9567,0.0000,16312.3000,-16312.3000,0.8667,0.0000,2645.9154,2645.9154,42.1304,18958.2154,0.0000,-18958.2154,19.5887,13.3013,16.4450,3.9552,266977.6550,19.6618,19.6401,19.6509,1.9175,3.0919,19.4904,19.4752,19.4828,1.7154,3.9587,19.6618,19.6524,19.6571,1.8895,-7.0506,13.2856,13.2643,13.2750,1.8853,-3.0919,13.3013,13.2856,13.2935,1.7741,-3.9587,13.3013,13.2927,13.2970,1.7366,7.0506,21.9371,1714.1976,-230927.5000,266977.6550
2794.0000,13.3957,19.7758,0.0000,223709.7000,-223709.7000,10.5723,0.0000,36452.9728,36452.9728,512.9120,260162.6728,0.0000,-260162.6728,13.3968,19.0690,0.0000,16527.7000,-16527.7000,0.8782,0.0000,2685.0027,2685.0027,42.7129,19212.7027,0.0000,-19212.7027,19.7088,13.4076,16.5582,4.1228,278286.8382,19.7758,19.7608,19.7683,1.3675,3.2314,19.6130,19.6006,19.6068,1.4472,4.1096,19.7758,19.7693,19.7725,1.3442,-7.3409,13.3968,13.3822,13.3895,1.3334,-3.2314,13.4076,13.3968,13.4022,1.2630,-4.1096,13.4076,13.4016,13.4046,1.2495,7.3409,22.8273,1783.7577,-240237.4000,278286.8382
2795.0000,13.5185,19.9011,0.0000,235710.5000,-235710.5000,11.1395,0.0000,38518.7857,38518.7857,540.8176,274229.2857,0.0000,-274229.2857,13.5195,19.1931,0.0000,19477.7000,-19477.7000,1.0349,0.0000,3169.6992,3169.6992,50.3586,22647.3992,0.0000,-22647.3992,19.8287,13.5310,16.6799,4.3810,295719.8504,19.9011,19.8858,19.8935,1.4615,3.3682,19.7230,19.7127,19.7179,1.2910,4.4031,19.9011,19.8945,19.8978,1.4627,-7.7713,13.5195,13.5046,13.5121,1.4299,-3.3682,13.5310,13.5195,13.5253,1.4361,-4.4031,13.5310,13.5245,13.5278,1.4369,7.7713,24.2791,1897.2056,-255188.2000,295719.8504
2796.0000,13.6174,20.0021,0.0000,245141.9000,-245141.9000,11.5852,0.0000,40152.9902,40152.9902,562.9055,285294.8902,0.0000,-285294.8902,13.6183,19.2930,0.0000,19156.0000,-19156.0000,1.0178,0.0000,3121.7046,3121.7046,49.5510,22277.7046,0.0000,-22277.7046,19.9346,13.6270,16.7808,4.5424,306608.7256,20.0021,19.9902,19.9961,1.1899,3.5225,19.8339,19.8239,19.8289,1.2906,4.5403,20.0021,19.9969,19.9995,1.1787,-8.0627,13.6183,13.6066,13.6124,1.1622,-3.5225,13.6270,13.6183,13.6227,1.1262,-4.5403,13.6270,13.6221,13.6246,1.1195,8.0627,25.1435,1964.7476,-264297.9000,306608.7256
2797.0000,13.7134,20.1001,0.0000,251194.0000,-251194.0000,11.8712,0.0000,41237.1658,41237.1658,577.1741,292431.1658,0.0000,-292431.1658,13.7142,19.3900,0.0000,22904.9000,-22904.9000,1.2170,0.0000,3737.7397,3737.7397,59.2716,26642.6397,0.0000,-26642.6397,20.0255,13.7224,16.8740,4.7139,318186.8153,20.1001,20.0888,20.0944,1.1371,3.5514,19.9104,19.9037,19.9071,0.8949,4.7684,20.1001,20.0953,20.0977,1.1354,-8.3198,13.7142,13.7031,13.7087,1.1124,-3.5514,13.7224,13.7142,13.7183,1.1055,-4.7684,13.7224,13.7177,13.7201,1.1033,8.3198,26.1199,2041.0454,-274098.9000,318186.8153
2798.0000,13.8061,20.1948,0.0000,260564.1000,-260564.1000,12.3140,0.0000,42868.9620,42868.9620,599.0790,303433.0620,0.0000,-303433.0620,13.8069,19.4838,0.0000,24802.3000,-24802.3000,1.3178,0.0000,4052.7525,4052.7525,64.2063,28855.0525,0.0000,-28855.0525,20.1177,13.8145,16.9661,4.9098,331411.0287,20.1948,20.1842,20.1895,1.0981,3.6654,19.9990,19.9917,19.9954,1.0161,4.9832,20.1948,20.1903,20.1926,1.0959,-8.6486,13.8069,13.7965,13.8017,1.0740,-3.6654,13.8145,13.8069,13.8107,1.0659,-4.9832,13.8145,13.8101,13.8123,1.0642,8.6486,27.2131,2126.4694,-285366.4000,331411.0287
2799.0000,13.8907,20.2812,0.0000,267083.5000,-267083.5000,12.6221,0.0000,44029.4272,44029.4272,614.4408,311112.9272,0.0000,-311112.9272,13.8915,19.5693,0.0000,27517.7000,-27517.7000,1.4621,0.0000,4501.9453,4501.9453,71.2625,32019.6453,0.0000,-32019.6453,20.2001,13.8981,17.0491,5.0717,342342.3999,20.2812,20.2716,20.2764,0.9999,3.7200,20.0735,20.0676,20.0705,0.8582,5.1821,20.2812,20.2772,20.2792,0.9966,-8.9021,13.8915,13.8821,13.8868,0.9775,-3.7200,13.8981,13.8915,13.8948,0.9654,-5.1821,13.8981,13.8943,13.8962,0.9628,8.9021,28.1245,2197.6876,-294601.2000,342342.3999
2800.0000,13.9584,20.3503,0.0000,270381.5000,-270381.5000,12.7780,0.0000,44644.5841,44644.5841,622.3730,315026.0841,0.0000,-315026.0841,13.9591,19.6377,0.0000,29731.2000,-29731.2000,1.5797,0.0000,4868.8498,4868.8498,77.0212,34600.0498,0.0000,-34600.0498,20.2663,13.9642,17.1152,5.1703,348996.4140,20.3503,20.3427,20.3465,0.7969,3.7328,20.1331,20.1285,20.1308,0.6777,5.3125,20.3503,20.3472,20.3488,0.7905,-9.0452,13.9591,13.9516,13.9553,0.7778,-3.7328,13.9642,13.9591,13.9616,0.7573,-5.3125,13.9642,13.9612,13.9627,0.7534,9.0452,28.6783,2240.9627,-300112.7000,348996.4140
2801.0000,14.0050,20.3979,0.0000,275760.3000,-275760.3000,13.0322,0.0000,45583.0499,45583.0499,635.0364,321343.3499,0.0000,-321343.3499,14.0054,19.6846,0.0000,27126.3000,-27126.3000,1.4413,0.0000,4445.2670,4445.2670,70.2924,31571.5670,0.0000,-31571.5670,20.3223,14.0089,17.1656,5.2214,352444.4723,20.3979,20.3928,20.3954,0.5408,3.8636,20.2004,20.1953,20.1978,0.7606,5.3049,20.3979,20.3958,20.3969,0.5316,-9.1686,14.0054,14.0005,14.0029,0.5256,-3.8636,14.0089,14.0054,14.0071,0.5005,-5.3049,14.0089,14.0069,14.0079,0.4965,9.1686,28.9156,2259.5060,-302886.6000,352444.4723
2802.0000,13.5530,19.9363,0.0000,171369.5000,-171369.5000,8.0988,0.0000,28027.1059,28027.1059,394.7604,199396.6059,0.0000,-199396.6059,13.5541,19.2280,0.0000,3709.1000,-3709.1000,0.1971,0.0000,603.8943,603.8943,9.6132,4312.9943,0.0000,-4312.9943,19.9748,13.4821,16.7284,3.0778,207748.9341,19.9363,20.0037,19.9700,-5.1831,2.6339,19.9497,19.9838,19.9668,-2.8379,2.8310,19.9363,19.9701,19.9532,-5.4035,-5.4649,13.5541,13.6200,13.5871,-5.0677,-2.6339,13.4821,13.5541,13.5181,-5.9508,-2.8310,13.4821,13.5207,13.5014,-6.1612,5.4649,16.5757,1295.2468,-175078.6000,207748.9341
2803.0000,13.4050,19.7852,0.0000,170459.2000,-170459.2000,8.0557,0.0000,27781.9298,27781.9298,391.5038,198241.1298,0.0000,-198241.1298,13.4028,19.0752,0.0000,2832.2000,-2832.2000,0.1505,0.0000,460.1432,460.1432,7.3271,3292.3432,0.0000,-3292.3432,19.7984,13.3840,16.5912,3.0078,203026.0792,19.7852,19.8125,19.7988,-2.1142,2.6351,19.7726,19.7998,19.7862,-2.2278,2.7856,19.7852,19.7977,19.7915,-2.0007,-5.4207,13.4028,13.4300,13.4164,-2.1084,-2.6351,13.3840,13.4028,13.3934,-1.5536,-2.7856,13.3840,13.3928,13.3884,-1.4127,5.4207,16.3726,1279.3759,-173291.4000,203026.0792
2804.0000,13.1107,19.4848,0.0000,110382.4000,-110382.4000,5.2166,0.0000,17867.9242,17867.9242,253.2782,128250.3242,0.0000,-128250.3242,13.1133,18.7824,0.0000,125.5000,-125.5000,0.0067,0.0000,20.3083,20.3083,0.3245,145.8083,0.0000,-145.8083,19.5464,13.0371,16.2918,1.9428,131138.4280,19.4848,19.5523,19.5185,-3.4316,1.7366,19.5493,19.6001,19.5747,-2.6011,1.7433,19.4848,19.5195,19.5022,-3.5403,-3.4799,13.1133,13.1785,13.1459,-3.3137,-1.7366,13.0371,13.1133,13.0752,-3.8894,-1.7433,13.0371,13.0768,13.0570,-4.0489,3.4799,10.4159,813.9156,-110507.9000,131138.4280
2805.0000,12.9490,19.3198,0.0000,101698.4000,-101698.4000,4.8062,0.0000,16400.9488,16400.9488,232.9093,118099.3488,0.0000,-118099.3488,12.9472,12.9472,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3662,12.9086,16.1374,1.7734,119707.6187,19.3198,19.3658,19.3428,-2.1694,1.6021,19.3658,19.4142,19.3900,-2.2784,1.6021,19.3198,19.3422,19.3310,-2.1143,-3.2041,12.9472,12.9932,12.9702,-2.1691,-1.6021,12.9086,12.9472,12.9279,-1.8264,-1.6021,12.9086,12.9269,12.9177,-1.7292,3.2041,9.5752,748.2160,-101698.4000,119707.6187
2806.0000,12.7988,19.1666,0.0000,79347.2000,-79347.2000,3.7499,0.0000,12752.3209,12752.3209,181.5321,92099.5209,0.0000,-92099.5209,12.7980,18.4638,0.0000,2081.8000,-2081.8000,0.1106,0.0000,335.4440,335.4440,5.3730,2417.2440,0.0000,-2417.2440,19.2013,12.7490,15.9751,1.4233,96073.5044,19.1666,19.2186,19.1926,-1.8622,1.2131,19.1555,19.2196,19.1876,-2.4921,1.3237,19.1666,19.1917,19.1791,-1.8820,-2.5368,12.7980,12.8488,12.8234,-1.8205,-1.2131,12.7490,12.7980,12.7735,-1.9123,-1.3237,12.7490,12.7748,12.7619,-1.9293,2.5368,7.6875,600.7123,-81429.0000,96073.5044
2807.0000,12.6838,19.0444,30.2000,69282.5000,-69252.3000,3.2758,6.3341,11105.5527,11111.8869,158.4327,80388.0527,23.8659,-80364.1869,12.6822,16.9613,211.4000,1263.2000,-1051.8000,0.0787,44.4542,203.2289,247.6831,3.8416,1466.4289,166.9458,-1299.4831,19.0519,12.6410,15.8465,1.2288,82946.3079,19.0444,19.0933,19.0688,-1.5427,1.0657,18.9466,19.0211,18.9839,-2.5072,1.1444,19.0444,19.0678,19.0561,-1.5341,-2.2101,12.6822,12.7288,12.7055,-1.4716,-1.0657,12.6410,12.6822,12.6616,-1.3990,-1.1444,12.6410,12.6621,12.6516,-1.3807,2.2101,6.6772,521.7669,-70304.1000,82946.3079
2808.0000,12.6246,18.9593,162.9000,62286.1000,-62123.2000,2.9521,34.2006,9970.6107,10004.8113,142.6854,72256.7107,128.6994,-72128.0113,12.6217,16.0849,627.6000,2120.0000,-1492.4000,0.1471,132.1039,340.8024,472.9063,7.2012,2460.8024,495.4961,-1965.3063,18.8900,12.6020,15.7460,1.1135,75164.2814,18.9593,18.9997,18.9795,-1.1263,0.9350,18.6034,18.7265,18.6650,-3.8974,1.0821,18.9593,18.9777,18.9685,-1.1056,-2.0171,12.6217,12.6528,12.6372,-0.8733,-0.9350,12.6020,12.6217,12.6119,-0.6499,-1.0821,12.6020,12.6115,12.6068,-0.5896,2.0171,6.1682,481.9936,-63615.6000,75164.2814
2809.0000,12.6159,18.9223,286.9000,56017.8000,-55730.9000,2.6623,60.2431,8965.4119,9025.6550,128.6467,64983.2119,226.6569,-64756.5550,12.6134,15.2219,1301.2000,2789.5000,-1488.3000,0.2197,273.9271,448.3796,722.3066,10.7921,3237.8796,1027.2729,-2210.6066,18.7146,12.6134,15.6640,1.0047,67819.5115,18.9223,18.9462,18.9342,-0.5959,0.8142,18.1547,18.3261,18.2404,-5.1726,1.0339,18.9223,18.9319,18.9271,-0.5491,-1.8481,12.6134,12.6237,12.6186,-0.2743,-0.8142,12.6134,12.6134,12.6134,-0.0301,-1.0339,12.6134,12.6124,12.6129,0.0251,1.8481,5.7371,448.3052,-57219.2000,67819.5115
2810.0000,12.6471,18.9225,406.7000,51158.4000,-50751.7000,2.4389,85.3537,8193.5141,8278.8678,117.8603,59351.9141,321.3463,-59030.5678,12.6462,14.0170,2199.4000,2699.9000,-500.5000,0.2643,462.7693,434.1649,896.9342,13.0478,3134.0649,1736.6307,-1397.4342,18.5248,12.6629,15.5939,0.9054,61117.3915,18.9225,18.9284,18.9255,-0.1548,0.7248,17.6160,17.8334,17.7247,-6.2722,0.9892,18.9225,18.9238,18.9232,-0.0964,-1.7140,12.6462,12.6346,12.6404,0.2145,-0.7248,12.6629,12.6462,12.6546,0.4474,-0.9892,12.6629,12.6524,12.6576,0.4908,1.7140,5.3836,420.6828,-51252.2000,61117.3915
2811.0000,12.8098,19.0515,530.9000,47082.0000,-46551.1000,2.2527,111.1148,7568.7229,7679.8377,108.9006,54650.7229,419.7852,-54230.9377,12.8165,14.1043,4683.5000,5549.3000,-865.8000,0.5522,982.7393,894.3890,1877.1283,27.2629,6443.6890,3700.7607,-2742.9283,18.1910,12.8897,15.5404,0.8497,57352.0326,19.0515,18.9847,19.0181,1.0686,0.5668,16.5763,16.9366,16.7565,-11.7337,1.1190,19.0515,19.0236,19.0376,1.3314,-1.6859,12.8165,12.7228,12.7697,1.5107,-0.5668,12.8897,12.8165,12.8531,2.3470,-1.1190,12.8897,12.8391,12.8644,2.4460,1.6859,5.5929,437.0399,-47416.9000,57352.0326
2812.0000,13.0555,19.3797,276.5000,64001.0000,-63724.5000,3.0390,57.6327,10346.8387,10404.4713,147.0156,74347.8387,218.8673,-74128.9713,19.2711,18.7834,5622.7000,3124.8000,2497.9000,-0.4750,1075.7283,560.0780,1635.8064,23.5668,3684.8780,4546.9717,862.0936,18.9866,12.0965,15.5416,1.0095,68139.0943,19.3797,19.2711,19.3254,3.6599,1.1713,19.2711,18.1154,18.6933,23.3242,0.6963,19.3797,19.3114,19.3456,3.6680,-1.8677,15.0155,14.3389,14.6772,22.9707,-1.1713,12.0965,12.4451,12.2708,-7.0761,-0.6963,12.0965,12.2506,12.1736,-8.3859,1.8677,6.0568,473.2864,-61226.6000,68139.0943
2813.0000,13.1807,19.5157,252.3000,70382.8000,-70130.5000,3.3394,52.4789,11411.5505,11464.0294,161.7898,81794.3505,199.8211,-81594.5294,19.4647,19.0582,7612.5000,4356.9000,3255.6000,-0.6498,1452.9588,783.8361,2236.7949,30.3191,5140.7361,6159.5412,1018.8051,19.3880,11.7385,15.5633,1.1756,79352.6722,19.5157,19.4647,19.4902,1.9398,1.3297,19.4647,19.1041,19.2844,7.0843,0.6799,19.5157,19.4841,19.4999,1.8137,-2.0096,15.4434,15.2366,15.3400,7.9498,-1.3297,11.7385,11.9885,11.8635,-4.9642,-0.6799,11.7385,11.8204,11.7794,-4.8053,2.0096,6.6231,517.5378,-66874.9000,79352.6722
2814.0000,12.6729,19.0380,0.0000,135732.0000,-135732.0000,6.4146,0.0000,21751.5623,21751.5623,310.9931,157483.5623,0.0000,-157483.5623,19.1176,17.3813,994.3000,285.3000,709.0000,-0.0698,190.5904,50.9860,241.5764,3.1985,336.2860,803.7096,467.4236,19.1032,12.5442,15.8237,2.3779,160510.7170,19.0380,19.1176,19.0778,-5.0256,2.1615,19.1176,19.1481,19.1328,-1.8778,2.0917,19.0380,19.0812,19.0596,-5.3627,-4.2531,12.5816,13.0660,12.8238,-30.4145,-2.1615,12.5442,12.4214,12.4828,7.4248,-2.0917,12.5442,12.4731,12.5087,8.7512,4.2531,12.7781,998.4960,-135023.0000,160510.7170
2815.0000,12.8833,19.2528,0.0000,187196.3000,-187196.3000,8.8467,0.0000,30143.6824,30143.6824,427.5173,217339.9824,0.0000,-217339.9824,19.2299,15.4150,13.3000,0.0000,13.3000,-0.0007,2.5458,0.0000,2.5458,0.0328,0.0000,10.7542,10.7542,19.2323,12.9228,16.0775,3.1892,215271.8693,19.2528,19.2299,19.2413,1.9245,2.9492,19.2299,19.2173,19.2236,1.0466,2.9484,19.2528,19.2397,19.2462,2.2033,-5.8976,12.8657,12.8604,12.8630,0.4248,-2.9492,12.9228,12.8651,12.8939,4.9122,-2.9484,12.9228,12.8947,12.9088,4.7794,5.8976,17.6004,1375.3187,-187183.0000,215271.8693
2816.0000,13.1217,19.4961,0.0000,203888.2000,-203888.2000,9.6356,0.0000,33012.3912,33012.3912,466.2634,236900.5912,0.0000,-236900.5912,13.1234,18.7744,0.0000,13531.4000,-13531.4000,0.7190,0.0000,2189.9449,2189.9449,35.9692,15721.3449,0.0000,-15721.3449,19.4228,13.1506,16.2867,3.7111,250498.2562,19.4961,19.4629,19.4795,2.8250,2.9722,19.3288,19.3178,19.3233,1.1539,3.6912,19.4961,19.4810,19.4885,2.8750,-6.6634,13.1234,13.0895,13.1065,2.8886,-2.9722,13.1506,13.1234,13.1370,2.8839,-3.6912,13.1506,13.1360,13.1433,2.7814,6.6634,20.6381,1612.6908,-217419.6000,250498.2562
2817.0000,13.2808,19.6585,0.0000,216375.6000,-216375.6000,10.2257,0.0000,35163.7398,35163.7398,495.5777,251539.3398,0.0000,-251539.3398,13.2825,18.9535,0.0000,16737.5000,-16737.5000,0.8893,0.0000,2714.7682,2714.7682,43.2278,19452.2682,0.0000,-19452.2682,19.5840,13.2983,16.4412,3.9922,269473.1023,19.6585,19.6362,19.6474,1.9767,3.1121,19.4845,19.4687,19.4766,1.8011,4.0015,19.6585,19.6489,19.6537,1.9439,-7.1136,13.2825,13.2607,13.2716,1.9441,-3.1121,13.2983,13.2825,13.2904,1.8029,-4.0015,13.2983,13.2896,13.2940,1.7692,7.1136,22.1475,1730.6336,-233113.1000,269473.1023
2818.0000,13.4013,19.7815,0.0000,226676.3000,-226676.3000,10.7125,0.0000,36941.2153,36941.2153,519.7029,263617.5153,0.0000,-263617.5153,13.4025,19.0748,0.0000,17024.9000,-17024.9000,0.9046,0.0000,2765.9947,2765.9947,43.9973,19790.8947,0.0000,-19790.8947,19.7129,13.4141,16.5635,4.1812,282234.1293,19.7815,19.7656,19.7736,1.4740,3.2693,19.6159,19.6028,19.6094,1.5529,4.1739,19.7815,19.7746,19.7781,1.4519,-7.4432,13.4025,13.3870,13.3947,1.4368,-3.2693,13.4141,13.4025,13.4083,1.3728,-4.1739,13.4141,13.4076,13.4108,1.3612,7.4432,23.1593,1809.6978,-243701.2000,282234.1293
2819.0000,13.5298,19.9126,0.0000,238651.3000,-238651.3000,11.2784,0.0000,39009.6797,39009.6797,547.5849,277660.9797,0.0000,-277660.9797,13.5309,19.2047,0.0000,20186.3000,-20186.3000,1.0726,0.0000,3285.5400,3285.5400,52.1919,23471.8400,0.0000,-23471.8400,19.8386,13.5427,16.6906,4.4433,299921.7310,19.9126,19.8968,19.9047,1.5339,3.4020,19.7309,19.7202,19.7256,1.3532,4.4745,19.9126,19.9058,19.9092,1.5339,-7.8765,13.5309,13.5154,13.5232,1.5007,-3.4020,13.5427,13.5309,13.5368,1.5023,-4.4745,13.5427,13.5360,13.5394,1.5021,7.8765,24.6319,1924.7687,-258837.6000,299921.7310
2820.0000,13.6336,20.0186,0.0000,248509.4000,-248509.4000,11.7443,0.0000,40720.0214,40720.0214,570.6801,289229.4214,0.0000,-289229.4214,13.6345,19.3094,0.0000,19951.4000,-19951.4000,1.0601,0.0000,3252.0739,3252.0739,51.6108,23203.4739,0.0000,-23203.4739,19.9493,13.6435,16.7964,4.6137,311422.0945,20.0186,20.0062,20.0124,1.2507,3.5614,19.8464,19.8361,19.8413,1.3471,4.6215,20.0186,20.0133,20.0160,1.2389,-8.1829,13.6345,13.6224,13.6284,1.2214,-3.5614,13.6435,13.6345,13.6390,1.1844,-4.6215,13.6435,13.6385,13.6410,1.1776,8.1829,25.5463,1996.2208,-268460.8000,311422.0945
2821.0000,13.7586,20.1463,0.0000,257075.8000,-257075.8000,12.1492,0.0000,42247.7227,42247.7227,590.7511,299323.5227,0.0000,-299323.5227,13.7598,19.4361,0.0000,27425.6000,-27425.6000,1.4572,0.0000,4478.3717,4478.3717,70.9746,31903.9717,0.0000,-31903.9717,20.0600,13.7701,16.9151,4.8903,330094.7471,20.1463,20.1317,20.1390,1.4784,3.5640,19.9298,19.9229,19.9264,0.9782,5.0212,20.1463,20.1402,20.1432,1.4872,-8.5852,13.7598,13.7455,13.7526,1.4498,-3.5640,13.7701,13.7598,13.7649,1.4706,-5.0212,13.7701,13.7641,13.7671,1.4724,8.5852,27.1557,2121.9839,-284501.4000,330094.7471
2822.0000,13.8613,20.2512,0.0000,264813.5000,-264813.5000,12.5148,0.0000,43624.8785,43624.8785,609.0291,308438.3785,0.0000,-308438.3785,13.8624,19.5399,0.0000,30629.1000,-30629.1000,1.6274,0.0000,5008.8672,5008.8672,79.3049,35637.9672,0.0000,-35637.9672,20.1605,13.8703,17.0154,5.0831,343111.6886,20.2512,20.2392,20.2452,1.2321,3.6291,20.0227,20.0155,20.0191,1.0695,5.2566,20.2512,20.2463,20.2487,1.2238,-8.8857,13.8624,13.8506,13.8565,1.2045,-3.6291,13.8703,13.8624,13.8663,1.1744,-5.2566,13.8703,13.8656,13.8679,1.1683,8.8857,28.2364,2206.4324,-295442.6000,343111.6886
2823.0000,13.9515,20.3433,0.0000,271806.2000,-271806.2000,12.8453,0.0000,44872.4846,44872.4846,625.5317,316678.6846,0.0000,-316678.6846,13.9524,19.6310,0.0000,33130.8000,-33130.8000,1.7604,0.0000,5425.0533,5425.0533,85.8180,38555.8533,0.0000,-38555.8533,20.2499,13.9591,17.1045,5.2501,354384.1092,20.3433,20.3330,20.3381,1.0730,3.6950,20.1065,20.1002,20.1033,0.9677,5.4553,20.3433,20.3391,20.3412,1.0672,-9.1503,13.9524,13.9424,13.9474,1.0479,-3.6950,13.9591,13.9524,13.9558,1.0306,-5.4553,13.9591,13.9551,13.9571,1.0274,9.1503,29.1711,2279.4677,-304937.0000,354384.1092
2824.0000,14.0167,20.4099,0.0000,275551.3000,-275551.3000,13.0223,0.0000,45561.2047,45561.2047,634.5263,321112.5047,0.0000,-321112.5047,14.0174,19.6968,0.0000,33622.2000,-33622.2000,1.7865,0.0000,5510.7366,5510.7366,87.1229,39132.9366,0.0000,-39132.9366,20.3183,14.0221,17.1702,5.3277,359621.2924,20.4099,20.4026,20.4063,0.7731,3.7453,20.1746,20.1696,20.1721,0.7811,5.5317,20.4099,20.4070,20.4085,0.7627,-9.2770,14.0174,14.0102,14.0138,0.7528,-3.7453,14.0221,14.0174,14.0198,0.7236,-5.5317,14.0221,14.0194,14.0208,0.7187,9.2770,29.5850,2311.8174,-309173.5000,359621.2924
2825.0000,14.0584,20.4525,0.0000,280511.8000,-280511.8000,13.2567,0.0000,46427.3146,46427.3146,646.2265,326939.1146,0.0000,-326939.1146,14.0588,19.7386,0.0000,29953.8000,-29953.8000,1.5916,0.0000,4912.4514,4912.4514,77.6379,34866.2514,0.0000,-34866.2514,20.3718,14.0618,17.2168,5.3537,361374.2148,20.4525,20.4480,20.4503,0.4820,3.8884,20.2420,20.2370,20.2395,0.7640,5.4799,20.4525,20.4507,20.4516,0.4714,-9.3683,14.0588,14.0544,14.0566,0.4673,-3.8884,14.0618,14.0588,14.0603,0.4399,-5.4799,14.0618,14.0601,14.0609,0.4358,9.3683,29.6699,2318.4494,-310465.6000,361374.2148
2826.0000,13.5939,19.9780,0.0000,175240.6000,-175240.6000,8.2817,0.0000,28687.7006,28687.7006,403.8198,203928.3006,0.0000,-203928.3006,13.5947,19.2690,0.0000,4464.5000,-4464.5000,0.2372,0.0000,727.3013,727.3013,11.5736,5191.8013,0.0000,-5191.8013,20.0138,13.5230,16.7684,3.1596,213273.1184,19.9780,20.0462,20.0121,-5.3365,2.6815,19.9830,20.0173,20.0002,-2.9366,2.9187,19.9780,20.0120,19.9950,-5.5589,-5.6002,13.5947,13.6614,13.6280,-5.2214,-2.6815,13.5230,13.5947,13.5588,-6.1007,-2.9187,13.5230,13.5616,13.5423,-6.3075,5.6002,17.0244,1330.3104,-179705.1000,213273.1184
2827.0000,13.4400,19.8210,0.0000,174017.0000,-174017.0000,8.2239,0.0000,28385.0059,28385.0059,399.7816,202402.0059,0.0000,-202402.0059,13.4379,19.1106,0.0000,3286.9000,-3286.9000,0.1746,0.0000,534.2795,534.2795,8.5048,3821.1795,0.0000,-3821.1795,19.8326,13.4187,16.6256,3.0780,207767.6269,19.8210,19.8487,19.8349,-2.1880,2.6831,19.8036,19.8305,19.8170,-2.2592,2.8577,19.8210,19.8337,19.8274,-2.0724,-5.5408,13.4379,13.4655,13.4517,-2.1771,-2.6831,13.4187,13.4379,13.4283,-1.6245,-2.8577,13.4187,13.4277,13.4232,-1.4865,5.5408,16.7585,1309.5312,-177303.9000,207767.6269
2828.0000,13.1376,19.5123,0.0000,112889.1000,-112889.1000,5.3350,0.0000,18285.0698,18285.0698,259.0888,131174.1698,0.0000,-131174.1698,13.1401,18.8095,0.0000,253.0000,-253.0000,0.0134,0.0000,40.9553,40.9553,0.6542,293.9553,0.0000,-293.9553,19.5733,13.0638,16.3186,1.9894,134285.0904,19.5123,19.5803,19.5463,-3.5317,1.7739,19.5745,19.6253,19.5999,-2.6693,1.7873,19.5123,19.5472,19.5297,-3.6407,-3.5612,13.1401,13.2058,13.1729,-3.4127,-1.7739,13.0638,13.1401,13.1019,-3.9871,-1.7873,13.0638,13.1036,13.0837,-4.1457,3.5612,10.6669,833.5266,-113142.1000,134285.0904
2829.0000,12.9700,19.3413,0.0000,103643.7000,-103643.7000,4.8981,0.0000,16722.7579,16722.7579,237.4055,120366.4579,0.0000,-120366.4579,12.9683,12.9683,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3881,12.9289,16.1585,1.8078,122027.6779,19.3413,19.3879,19.3646,-2.2412,1.6327,19.3879,19.4362,19.4121,-2.3160,1.6327,19.3413,19.3640,19.3527,-2.1859,-3.2654,12.9683,13.0149,12.9916,-2.2374,-1.6327,12.9289,12.9683,12.9486,-1.8998,-1.6327,12.9289,12.9476,12.9382,-1.8049,3.2654,9.7592,762.5938,-103643.7000,122027.6779
2830.0000,12.8220,19.1903,0.0000,80255.7000,-80255.7000,3.7928,0.0000,12905.2112,12905.2112,183.6353,93160.9112,0.0000,-93160.9112,12.8209,17.8835,154.0000,2320.1000,-2166.1000,0.1317,32.3115,373.9562,406.2677,6.4120,2694.0562,121.6885,-2572.3677,19.2064,12.7740,15.9902,1.4425,97366.9652,19.1903,19.2415,19.2159,-1.8434,1.2204,19.1092,19.1903,19.1498,-3.2143,1.3521,19.1903,19.2148,19.2026,-1.8601,-2.5725,12.8209,12.8711,12.8460,-1.8059,-1.2204,12.7740,12.8209,12.7975,-1.8725,-1.3521,12.7740,12.7988,12.7864,-1.8811,2.5725,7.8159,610.7456,-82421.8000,97366.9652
2831.0000,12.7118,19.0753,15.9000,69138.9000,-69123.0000,3.2683,3.3333,11089.6249,11092.9582,158.0906,80228.5249,12.5667,-80215.9582,12.7104,13.6400,625.7000,636.3000,-10.6000,0.0682,131.5154,102.4087,233.9241,3.3668,738.7087,494.1846,-244.5241,19.0315,12.6706,15.8511,1.2127,81856.6487,19.0753,19.1217,19.0985,-1.4663,1.0667,18.7923,18.9035,18.8479,-3.6922,1.1349,19.0753,19.0975,19.0864,-1.4510,-2.2016,12.7104,12.7551,12.7327,-1.4158,-1.0667,12.6706,12.7104,12.6905,-1.3400,-1.1349,12.6706,12.6909,12.6807,-1.3241,2.2016,6.6424,519.0476,-69133.6000,81856.6487
2832.0000,12.7034,19.0445,135.5000,62035.8000,-61900.3000,2.9388,28.4103,9948.3918,9976.8021,142.0670,71984.1918,107.0897,-71877.1021,12.6997,13.7226,1884.8000,1994.4000,-109.6000,0.2095,396.2331,320.9414,717.1745,10.3508,2315.3414,1488.5669,-826.7745,18.7889,12.7031,15.7460,1.0948,73900.0940,19.0445,19.0652,19.0549,-0.5752,0.9098,18.0650,18.3107,18.1879,-8.0137,1.1193,19.0445,19.0526,19.0486,-0.5053,-2.0291,12.6997,12.7125,12.7061,-0.3706,-0.9098,12.7031,12.6997,12.7014,0.0826,-1.1193,12.7031,12.6993,12.7012,0.1980,2.0291,6.2692,489.8848,-62009.9000,73900.0940
2833.0000,12.7691,19.0835,262.3000,55961.6000,-55699.3000,2.6583,54.9357,8987.7999,9042.7356,128.5168,64949.3999,207.3643,-64742.0356,12.7691,13.9579,3311.0000,3760.4000,-449.4000,0.3818,695.2774,605.6866,1300.9640,18.8470,4366.0866,2615.7226,-1750.3640,18.5287,12.7986,15.6637,0.9954,67188.9249,19.0835,19.0718,19.0776,0.2259,0.7589,17.3602,17.6159,17.4881,-8.4940,1.1406,19.0835,19.0769,19.0802,0.3322,-1.8995,12.7691,12.7427,12.7559,0.5521,-0.7589,12.7986,12.7691,12.7839,0.9465,-1.1406,12.7986,12.7797,12.7892,1.0128,1.8995,6.0575,473.3389,-56148.7000,67188.9249
2834.0000,13.0601,19.3517,371.4000,51308.9000,-50937.5000,2.4441,77.4073,8295.8312,8373.2385,118.2226,59604.7312,293.9927,-59310.7385,19.2538,18.6392,4907.0000,2571.2000,2335.8000,-0.4063,939.0021,460.6995,1399.7016,20.1757,3031.8995,3967.9979,936.0984,19.0168,12.1275,15.5722,0.8022,54149.5071,19.3517,19.2538,19.3027,2.6674,0.9501,19.2538,18.2780,18.7659,15.3716,0.5439,19.3517,19.2857,19.3187,2.8293,-1.4940,15.1201,14.2718,14.6960,23.3633,-0.9501,12.1275,12.4914,12.3095,-5.7740,-0.5439,12.1275,12.2896,12.2086,-7.0558,1.4940,4.8717,380.6789,-48601.7000,54149.5071
