Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2835.0000,13.0612,19.3195,483.6000,47274.3000,-46790.7000,2.2593,100.7903,7643.6887,7744.4790,109.4906,54917.9887,382.8097,-54535.1790,19.3138,17.5121,6549.7000,1805.6000,4744.1000,-0.4559,1252.4223,323.8949,1576.3172,20.9243,2129.4949,5297.2777,3167.7828,19.2321,11.7998,15.5159,0.7659,51697.8182,19.3195,19.3138,19.3166,0.1186,0.9051,19.3138,18.9680,19.1409,4.4766,0.4492,19.3195,19.3197,19.3196,-0.0383,-1.3542,14.8376,14.7852,14.8114,1.3441,-0.9051,11.7998,12.1233,11.9616,-4.2477,-0.4492,11.7998,11.9090,11.8544,-4.3228,1.3542,4.4738,349.5869,-42046.6000,51697.8182
2836.0000,12.9795,19.2060,596.4000,46058.4000,-45462.0000,2.2077,124.4694,7433.0762,7557.5456,107.0011,53491.4762,471.9306,-53019.5456,19.2483,17.2934,6930.5000,1729.7000,5200.8000,-0.4728,1326.3081,309.8897,1636.1977,21.6443,2039.5897,5604.1919,3564.6023,19.2231,11.7260,15.4745,0.7432,50168.5200,19.2060,19.2483,19.2272,-1.1284,0.8935,19.2483,19.1783,19.2133,0.8248,0.4207,19.2060,19.2374,19.2217,-1.2296,-1.3142,14.7456,14.7710,14.7583,-0.6893,-0.8935,11.7260,11.8828,11.8044,-1.9456,-0.4207,11.7260,11.7615,11.7437,-1.3847,1.3142,4.3691,341.4040,-40261.2000,50168.5200
2837.0000,12.6803,18.8557,734.4000,43047.6000,-42313.2000,2.0726,154.0415,6899.7091,7053.7506,100.4184,49947.3091,580.3585,-49366.9506,18.9670,15.7257,7688.2000,504.8000,7183.4000,-0.4493,1476.4726,89.9545,1566.4271,20.2705,594.7545,6211.7274,5616.9729,18.9686,12.0564,15.5125,1.0505,70905.7509,18.8557,18.9670,18.9114,-3.8600,1.1861,18.9670,19.0761,19.0215,-2.3632,0.7368,18.8557,18.9275,18.8916,-4.0327,-1.9228,13.3779,13.7902,13.5841,-14.2200,-1.1861,12.0564,11.9462,12.0013,2.3271,-0.7368,12.0564,11.9957,12.0261,3.3581,1.9228,4.0945,319.9481,-35129.8000,70905.7509
2838.0000,12.4864,18.4294,1962.4000,50980.8000,-49018.4000,2.5114,412.9654,8135.3052,8548.2706,121.5796,59116.1052,1549.4346,-57566.6706,18.6161,14.9815,1700.2000,32.5000,1667.7000,-0.0952,327.9664,5.7533,333.7196,4.2920,38.2533,1372.2336,1333.9804,18.6152,12.3262,15.4707,0.8683,58610.1428,18.4294,18.6161,18.5228,-4.7385,0.8688,18.6161,18.7885,18.7023,-3.9013,0.7737,18.4294,18.5336,18.4815,-4.9978,-1.6425,12.4950,12.9162,12.7056,-10.6501,-0.8688,12.3262,12.1892,12.2577,3.0455,-0.7737,12.3262,12.2591,12.2927,3.1683,1.6425,4.9935,390.2024,-47350.7000,58610.1428
2839.0000,12.4159,18.7361,271.1000,76499.8000,-76228.7000,3.6294,57.1181,12188.0520,12245.1702,175.2165,88687.8520,213.9819,-88473.8702,18.6742,14.8655,255.4000,0.0000,255.4000,-0.0140,49.2299,0.0000,49.2299,0.6355,0.0000,206.1701,206.1701,18.6916,12.4000,15.5458,1.2998,87733.5115,18.7361,18.6742,18.7051,2.1517,1.2145,18.6742,18.6829,18.6786,-0.3358,1.2004,18.7361,18.6960,18.7160,2.7811,-2.4149,12.3874,12.4809,12.4342,-3.3245,-1.2145,12.4000,12.3585,12.3793,1.4178,-1.2004,12.4000,12.3833,12.3916,1.1457,2.4149,7.2161,563.8740,-75973.3000,87733.5115
2840.0000,12.4379,18.7933,41.0000,88977.6000,-88936.6000,4.2071,8.6351,14183.0747,14191.7097,202.9836,103160.6747,32.3649,-103128.3097,12.4309,12.4309,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7710,12.4484,15.6097,1.5200,102597.3314,18.7933,18.7709,18.7821,0.8796,1.4024,18.7709,18.7474,18.7592,0.9239,1.4024,18.7933,18.7828,18.7880,0.8200,-2.8048,12.4309,12.4321,12.4315,-0.0808,-1.4024,12.4484,12.4309,12.4396,0.6798,-1.4024,12.4484,12.4407,12.4446,0.5896,2.8048,8.3634,653.5251,-88936.6000,102597.3314
2841.0000,12.5391,18.9017,0.0000,113244.7000,-113244.7000,5.3518,0.0000,18092.7185,18092.7185,258.2422,131337.4185,0.0000,-131337.4185,12.5380,12.5380,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8771,12.5635,15.7203,1.9308,130326.3383,18.9017,18.8770,18.8893,1.2456,1.7839,18.8770,18.8527,18.8649,1.2267,1.7839,18.9017,18.8893,18.8955,1.2479,-3.5679,12.5380,12.5161,12.5270,1.1033,-1.7839,12.5635,12.5380,12.5507,1.2917,-1.7839,12.5635,12.5506,12.5570,1.3085,3.5679,10.6395,831.3879,-113244.7000,130326.3383
2842.0000,12.6285,18.9929,0.0000,126466.4000,-126466.4000,5.9767,0.0000,20246.2252,20246.2252,288.5776,146712.6252,0.0000,-146712.6252,12.6287,12.6287,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9733,12.6465,15.8099,2.1607,145846.1311,18.9929,18.9736,18.9832,1.0840,1.9922,18.9736,18.9533,18.9635,1.1407,1.9922,18.9929,18.9834,18.9881,1.0687,-3.9845,12.6287,12.6098,12.6193,1.0643,-1.9922,12.6465,12.6287,12.6376,0.9998,-1.9922,12.6465,12.6378,12.6422,0.9786,3.9845,11.8855,928.7509,-126466.4000,145846.1311
2843.0000,12.6872,19.0528,0.0000,131708.4000,-131708.4000,6.2244,0.0000,21113.6846,21113.6846,300.7096,152822.0846,0.0000,-152822.0846,12.6876,12.6876,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0401,12.6984,15.8692,2.2555,152249.3003,19.0528,19.0404,19.0466,0.7159,2.0748,19.0404,19.0267,19.0335,0.7967,2.0748,19.0528,19.0468,19.0498,0.6953,-4.1496,12.6876,12.6754,12.6815,0.7021,-2.0748,12.6984,12.6876,12.6930,0.6188,-2.0748,12.6984,12.6931,12.6958,0.5975,4.1496,12.3817,967.5203,-131708.4000,152249.3003
2844.0000,12.7399,19.1065,0.0000,137853.9000,-137853.9000,6.5148,0.0000,22125.4287,22125.4287,314.8583,159979.3287,0.0000,-159979.3287,12.7400,18.4052,0.0000,35.7000,-35.7000,0.0019,0.0000,5.7480,5.7480,0.0920,41.4480,0.0000,-41.4480,19.0960,12.7496,15.9228,2.3632,159518.0037,19.1065,19.0963,19.1014,0.6124,2.1710,19.0957,19.0851,19.0904,0.6373,2.1729,19.1065,19.1015,19.1040,0.6051,-4.3439,12.7400,12.7300,12.7350,0.5966,-2.1710,12.7496,12.7400,12.7448,0.5763,-2.1729,12.7496,12.7448,12.7472,0.5719,4.3439,12.9656,1013.1483,-137889.6000,159518.0037
2845.0000,12.8100,19.1780,0.0000,145960.1000,-145960.1000,6.8979,0.0000,23464.0587,23464.0587,333.4846,169424.1587,0.0000,-169424.1587,12.8100,18.4760,0.0000,2152.4000,-2152.4000,0.1144,0.0000,346.8756,346.8756,5.5509,2499.2756,0.0000,-2499.2756,19.1562,12.8223,15.9892,2.5379,171309.5616,19.1780,19.1654,19.1717,0.7991,2.2612,19.1322,19.1257,19.1289,0.4160,2.3756,19.1780,19.1718,19.1749,0.8067,-4.6367,12.8100,12.7977,12.8039,0.7821,-2.2612,12.8223,12.8100,12.8162,0.8125,-2.3756,12.8223,12.8160,12.8191,0.8189,4.6367,13.9543,1090.4083,-148112.5000,171309.5616
2846.0000,12.8611,19.2302,0.0000,153312.1000,-153312.1000,7.2454,0.0000,24674.8626,24674.8626,350.4388,177986.9626,0.0000,-177986.9626,12.8613,18.5278,0.0000,720.5000,-720.5000,0.0383,0.0000,116.1938,116.1938,1.8586,836.6938,0.0000,-836.6938,19.2164,12.8695,16.0429,2.6416,178304.6705,19.2302,19.2211,19.2257,0.6025,2.4024,19.2102,19.1977,19.2040,0.8568,2.4407,19.2302,19.2258,19.2280,0.5918,-4.8430,12.8613,12.8524,12.8569,0.5909,-2.4024,12.8695,12.8613,12.8654,0.5453,-2.4407,12.8695,12.8654,12.8675,0.5344,4.8430,14.4972,1132.8323,-154032.6000,178304.6705
2847.0000,12.8049,19.1729,0.0000,124577.8000,-124577.8000,5.8874,0.0000,20024.4035,20024.4035,284.8514,144602.2035,0.0000,-144602.2035,12.8056,18.4714,0.0000,3825.3000,-3825.3000,0.2033,0.0000,616.4393,616.4393,9.8696,4441.7393,0.0000,-4441.7393,19.1621,12.7921,15.9771,2.2170,149644.2582,19.1729,19.1836,19.1782,-0.6212,1.8947,19.1146,19.1310,19.1228,-1.0285,2.0980,19.1729,19.1785,19.1757,-0.6802,-3.9927,12.8056,12.8160,12.8108,-0.6052,-1.8947,12.7921,12.8056,12.7988,-0.8525,-2.0980,12.7921,12.7997,12.7959,-0.9128,3.9927,12.1253,947.4885,-128403.1000,149644.2582
2848.0000,12.8579,19.2270,0.0000,135106.0000,-135106.0000,6.3850,0.0000,21743.0917,21743.0917,308.8136,156849.0917,0.0000,-156849.0917,12.8577,18.5241,0.0000,8892.1000,-8892.1000,0.4725,0.0000,1433.9427,1433.9427,22.9376,10326.0427,0.0000,-10326.0427,19.1753,12.8683,16.0218,2.4713,166815.4290,19.2270,19.2179,19.2225,0.4847,1.9708,19.0838,19.0901,19.0870,-0.4816,2.4433,19.2270,19.2225,19.2247,0.5430,-4.4141,12.8577,12.8490,12.8533,0.4645,-1.9708,12.8683,12.8577,12.8630,0.7256,-2.4433,12.8683,12.8619,12.8651,0.7870,4.4141,13.6503,1066.6534,-143998.1000,166815.4290
2849.0000,12.8861,19.2557,0.0000,136431.9000,-136431.9000,6.4476,0.0000,21970.6697,21970.6697,311.9499,158402.5697,0.0000,-158402.5697,12.8867,18.5534,0.0000,9776.0000,-9776.0000,0.5194,0.0000,1577.0942,1577.0942,25.2227,11353.0942,0.0000,-11353.0942,19.1990,12.8907,16.0449,2.5114,169518.7306,19.2557,19.2497,19.2527,0.3158,1.9761,19.1047,19.1022,19.1035,0.1505,2.4955,19.2557,19.2531,19.2544,0.3091,-4.4716,12.8867,12.8806,12.8836,0.3167,-1.9761,12.8907,12.8867,12.8887,0.2610,-2.4955,12.8907,12.8885,12.8896,0.2465,4.4716,13.8709,1083.8938,-146207.9000,169518.7306
2850.0000,12.8180,19.1862,0.0000,122430.3000,-122430.3000,5.7859,0.0000,19685.1017,19685.1017,279.9858,142115.4017,0.0000,-142115.4017,12.8184,18.4845,0.0000,4338.5000,-4338.5000,0.2305,0.0000,699.2607,699.2607,11.1948,5037.7607,0.0000,-5037.7607,19.1671,12.8025,15.9848,2.1881,147693.5277,19.1862,19.1999,19.1930,-0.7685,1.8518,19.1207,19.1179,19.1193,0.1418,2.0823,19.1862,19.1932,19.1897,-0.8298,-3.9341,12.8184,12.8319,12.8252,-0.7543,-1.8518,12.8025,12.8184,12.8105,-0.9924,-2.0823,12.8025,12.8114,12.8070,-1.0462,3.9341,11.9786,936.0241,-126768.8000,147693.5277
2851.0000,12.7316,19.0981,0.0000,111129.5000,-111129.5000,5.2519,0.0000,17832.8117,17832.8117,254.0314,128962.3117,0.0000,-128962.3117,12.7319,18.3034,0.7000,71.9000,-71.2000,0.0039,0.1471,11.5752,11.7223,0.1874,83.4752,0.5529,-82.9223,19.1115,12.7104,15.9110,1.9224,129760.4232,19.0981,19.1186,19.1083,-1.0715,1.7493,19.1168,19.1176,19.1172,-0.0741,1.7532,19.0981,19.1085,19.1033,-1.0916,-3.5025,12.7319,12.7521,12.7420,-1.0527,-1.7493,12.7104,12.7319,12.7212,-1.1269,-1.7532,12.7104,12.7214,12.7159,-1.1482,3.5025,10.4610,817.4408,-111200.7000,129760.4232
2852.0000,12.5301,18.8925,0.0000,59917.8000,-59917.8000,2.8317,0.0000,9570.9130,9570.9130,136.8909,69488.7130,0.0000,-69488.7130,18.9707,15.1443,189.0000,0.0000,189.0000,-0.0104,36.2946,0.0000,36.2946,0.5220,0.0000,152.7054,152.7054,18.9645,12.4232,15.6939,1.0545,71180.5398,18.8925,18.9707,18.9316,-2.1812,0.9473,18.9707,19.0245,18.9976,-1.4921,0.9370,18.8925,18.9347,18.9136,-2.3378,-1.8843,12.5606,12.6264,12.5935,-1.8407,-0.9473,12.4232,12.5320,12.4776,-2.9884,-0.9370,12.4232,12.4817,12.4524,-3.2282,1.8843,5.6349,440.3191,-59728.8000,71180.5398
2853.0000,12.4314,18.7918,0.0000,56325.3000,-56325.3000,2.6619,0.0000,8976.9553,8976.9553,128.5187,65302.2553,0.0000,-65302.2553,18.8449,15.0343,701.2000,0.0000,701.2000,-0.0385,134.8683,0.0000,134.8683,1.7344,0.0000,566.3317,566.3317,18.8464,12.3520,15.5992,0.9735,65712.0623,18.7918,18.8449,18.8183,-1.4160,0.9001,18.8449,18.9048,18.8748,-1.5304,0.8616,18.7918,18.8178,18.8048,-1.3615,-1.7617,12.5141,12.5445,12.5293,-0.8237,-0.9001,12.3520,12.4014,12.3767,-1.2660,-0.8616,12.3520,12.3735,12.3628,-1.1307,1.7617,5.2904,413.3973,-55624.1000,65712.0623
2854.0000,12.3732,18.7326,0.0000,48085.3000,-48085.3000,2.2725,0.0000,7653.6291,7653.6291,109.6488,55738.9291,0.0000,-55738.9291,18.7693,14.9595,1307.1000,0.0000,1307.1000,-0.0718,251.6472,0.0000,251.6472,3.2400,0.0000,1055.4528,1055.4528,18.7723,12.2569,15.5146,0.8193,55301.3766,18.7326,18.7693,18.7509,-0.8626,0.7814,18.7693,18.8178,18.7935,-1.0302,0.7096,18.7326,18.7506,18.7416,-0.8120,-1.4910,12.5553,12.5450,12.5501,0.2025,-0.7814,12.2569,12.3119,12.2844,-1.1627,-0.7096,12.2569,12.2832,12.2701,-1.1675,1.4910,4.5121,352.5831,-46778.2000,55301.3766
2855.0000,12.3301,18.6820,25.2000,43184.5000,-43159.3000,2.0422,5.3171,6866.8928,6872.2100,98.5038,50051.3928,19.8829,-50031.5100,18.7138,14.9048,1677.0000,0.0000,1677.0000,-0.0922,323.0887,0.0000,323.0887,4.1623,0.0000,1353.9113,1353.9113,18.7163,12.1786,15.4475,0.7285,49171.6605,18.6820,18.7138,18.6979,-0.6884,0.7114,18.7138,18.7547,18.7343,-0.7642,0.6193,18.6820,18.6985,18.6902,-0.6686,-1.3307,12.5787,12.5665,12.5726,0.2220,-0.7114,12.1786,12.2326,12.2056,-1.0003,-0.6193,12.1786,12.2037,12.1912,-1.0011,1.3307,4.0522,316.6427,-41482.3000,49171.6605
2856.0000,12.3601,18.4396,946.2000,37307.9000,-36361.7000,1.8124,199.5439,5936.4491,6135.9930,87.5166,43244.3491,746.6561,-42497.6930,18.5658,14.7584,2405.3000,0.0000,2405.3000,-0.1322,464.2778,0.0000,464.2778,5.9755,0.0000,1941.0222,1941.0222,18.5613,12.1999,15.3806,0.6107,41224.9146,18.4396,18.5658,18.5027,-2.4044,0.6482,18.5658,18.6634,18.6146,-1.4925,0.5160,18.4396,18.5160,18.4778,-2.6123,-1.1642,12.7249,12.6517,12.6883,1.3475,-0.6482,12.1999,12.2040,12.2020,-0.0927,-0.5160,12.1999,12.1977,12.1988,0.0431,1.1642,3.5945,280.8789,-33956.4000,41224.9146
2857.0000,12.4532,18.3380,1434.5000,32566.5000,-31132.0000,1.6137,302.0442,5192.9214,5494.9657,78.0125,37759.4214,1132.4558,-36626.9657,18.4027,14.5972,2968.0000,0.0000,2968.0000,-0.1631,574.0946,0.0000,574.0946,7.3919,0.0000,2393.9054,2393.9054,18.4113,12.3470,15.3791,0.7822,52801.5617,18.3380,18.4027,18.3704,-1.6462,0.8612,18.4027,18.5007,18.4517,-2.0155,0.6981,18.3380,18.3713,18.3547,-1.5353,-1.5593,12.7198,12.7081,12.7139,0.2603,-0.8612,12.3470,12.2811,12.3140,1.3036,-0.6981,12.3470,12.3125,12.3297,1.5309,1.5593,3.1993,249.9978,-28164.0000,52801.5617
2858.0000,12.5702,18.1997,1976.6000,28368.6000,-26392.0000,1.4435,415.3653,4535.5593,4950.9246,69.9030,32904.1593,1561.2347,-31342.9246,18.2701,14.4662,4799.8000,0.0000,4799.8000,-0.2638,930.0122,0.0000,930.0122,11.9872,0.0000,3869.7878,3869.7878,18.2786,12.3839,15.3313,0.6405,43231.7250,18.1997,18.2701,18.2349,-1.6835,0.8097,18.2701,18.3711,18.3206,-1.6308,0.5459,18.1997,18.2413,18.2205,-1.6675,-1.3556,13.0368,12.9055,12.9712,3.0553,-0.8097,12.3839,12.3462,12.3651,0.5668,-0.5459,12.3839,12.3699,12.3769,0.5206,1.3556,2.8565,223.2104,-21592.2000,43231.7250
2859.0000,12.6899,18.0188,2488.5000,24487.9000,-21999.4000,1.2867,521.8826,3925.8004,4447.6830,62.4268,28413.7004,1966.6174,-26447.0830,18.1131,14.3111,5915.8000,0.0000,5915.8000,-0.3251,1148.5987,0.0000,1148.5987,14.8077,0.0000,4767.2013,4767.2013,18.1250,12.4372,15.2811,0.5216,35210.6135,18.0188,18.1131,18.0660,-2.0877,0.7517,18.1131,18.2501,18.1816,-1.7263,0.4266,18.0188,18.0798,18.0493,-2.1154,-1.1784,13.2213,13.1136,13.1674,2.3198,-0.7517,12.4372,12.3909,12.4141,0.5424,-0.4266,12.4372,12.4196,12.4284,0.5723,1.1784,2.5431,198.7191,-16083.6000,35210.6135
2860.0000,12.8173,17.8669,3131.8000,23505.4000,-20373.6000,1.2738,655.3885,3779.2864,4434.6749,61.8960,27284.6864,2476.4115,-24808.2749,17.9513,14.1512,7847.7000,0.0000,7847.7000,-0.4312,1526.9370,0.0000,1526.9370,19.6961,0.0000,6320.7630,6320.7630,17.9714,12.5138,15.2426,0.4613,31141.0879,17.8669,17.9513,17.9091,-1.9416,0.7806,17.9513,18.1243,18.0378,-1.7843,0.3494,17.8669,17.9241,17.8955,-1.9047,-1.1300,13.3856,13.2945,13.3400,2.0337,-0.7806,12.5138,12.4405,12.4771,0.7123,-0.3494,12.5138,12.4877,12.5007,0.8242,1.1300,2.5132,196.3820,-12525.9000,31141.0879
2861.0000,12.9182,17.5679,3759.1000,20664.4000,-16905.3000,1.1721,785.3334,3330.2013,4115.5347,57.0649,23994.6013,2973.7666,-21020.8347,17.7192,13.9219,8100.2000,0.0000,8100.2000,-0.4451,1580.9296,0.0000,1580.9296,20.3861,0.0000,6519.2704,6519.2704,17.7469,12.6576,15.2022,0.3818,25774.4798,17.5679,17.7192,17.6435,-3.2539,0.7344,17.7192,17.9869,17.8530,-2.2785,0.2893,17.5679,17.6790,17.6235,-3.3318,-1.0237,13.3649,13.3546,13.3598,0.1893,-0.7344,12.6576,12.5080,12.5828,1.2261,-0.2893,12.6576,12.6052,12.6314,1.5279,1.0237,2.3129,180.7304,-8805.1000,25774.4798
2862.0000,13.2303,16.6724,11288.9000,31293.3000,-20004.4000,2.0661,2346.1772,5079.5971,7425.7742,101.0360,36372.8971,8942.7228,-27430.1742,16.9585,13.1706,9432.5000,0.0000,9432.5000,-0.5183,1860.0739,0.0000,1860.0739,23.8339,0.0000,7572.4261,7572.4261,16.9977,13.4242,15.2110,0.5270,35571.8944,16.6724,16.9585,16.8154,-10.0425,1.2058,16.9585,17.3746,17.1665,-8.3333,0.6875,16.6724,16.8609,16.7666,-10.3892,-1.8933,13.0928,13.1718,13.1323,-2.7938,-1.2058,13.4242,13.0342,13.2292,7.7522,-0.6875,13.4242,13.2676,13.3459,8.5743,1.8933,4.1046,320.7382,-10571.9000,35571.8944
2863.0000,13.0436,18.2666,4691.0000,41175.2000,-36484.2000,2.1899,977.9702,6654.8280,7632.7981,106.5379,47830.0280,3713.0298,-44116.9981,17.7083,13.9110,7741.2000,0.0000,7741.2000,-0.4254,1511.0817,0.0000,1511.0817,19.8190,0.0000,6230.1183,6230.1183,17.7335,12.6668,15.2002,0.5109,34483.0114,18.2666,17.7083,17.9875,14.0952,0.8718,17.7083,17.3650,17.5366,4.4175,0.4464,18.2666,17.8583,18.0625,15.5891,-1.3181,13.4574,13.3328,13.3951,3.1229,-0.8718,12.6668,13.0252,12.8460,-4.6735,-0.4464,12.6668,12.8523,12.7595,-7.1256,1.3181,4.3518,340.0536,-28743.0000,34483.0114
2864.0000,12.7090,18.4386,2947.0000,49287.3000,-46340.3000,2.4826,617.8393,7904.9881,8522.8274,120.4998,57192.2881,2329.1607,-54863.1274,18.2742,14.4702,5568.2000,0.0000,5568.2000,-0.3060,1078.8398,0.0000,1078.8398,14.0722,0.0000,4489.3602,4489.3602,18.2229,12.2595,15.2412,0.7417,50063.2592,18.4386,18.2742,18.3564,4.4034,0.9295,18.2742,17.9061,18.0902,6.6310,0.6235,18.4386,18.3501,18.3944,3.9562,-1.5531,13.1845,13.2621,13.2233,-2.1226,-0.9295,12.2595,12.5536,12.4066,-5.3518,-0.6235,12.2595,12.3780,12.3188,-5.3681,1.5531,4.9320,385.3967,-40772.1000,50063.2592
2865.0000,12.3535,18.6135,525.9000,59689.5000,-59163.6000,2.8482,110.9194,9496.4052,9607.3245,137.7276,69185.9052,414.9806,-68770.9245,18.5242,14.7173,1777.8000,0.0000,1777.8000,-0.0977,343.3392,0.0000,343.3392,4.4497,0.0000,1434.4608,1434.4608,18.5022,12.1107,15.3065,1.0045,67806.8960,18.6135,18.5242,18.5688,2.5148,0.9820,18.5242,18.3595,18.4419,4.1953,0.8843,18.6135,18.5699,18.5917,2.3324,-1.8663,12.4720,12.7351,12.6035,-7.5282,-0.9820,12.1107,12.2239,12.1673,-2.9364,-0.8843,12.1107,12.1527,12.1317,-2.3063,1.8663,5.6617,442.4142,-57385.8000,67806.8960
2866.0000,12.2274,18.4811,567.3000,61889.4000,-61322.1000,2.9543,119.9077,9818.4919,9938.3996,142.5537,71707.8919,447.3923,-71260.4996,18.5122,14.7054,117.3000,0.0000,117.3000,-0.0064,22.6572,0.0000,22.6572,0.2923,0.0000,94.6428,94.6428,18.4978,12.1818,15.3398,1.0639,71812.5431,18.4811,18.5122,18.4967,-0.9198,0.9869,18.5122,18.4881,18.5002,0.6547,0.9805,18.4811,18.5026,18.4918,-1.2536,-1.9674,12.1938,12.3369,12.2653,-4.1298,-0.9869,12.1818,12.1773,12.1795,0.0990,-0.9805,12.1818,12.1725,12.1772,0.5001,1.9674,5.8728,458.9068,-61204.8000,71812.5431
2867.0000,12.2275,18.4791,596.6000,63804.4000,-63207.8000,3.0464,126.1006,10122.3027,10248.4034,146.8842,73926.7027,470.4994,-73456.2034,12.2165,12.2165,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4849,12.2348,15.3598,1.0880,73437.6085,18.4791,18.4856,18.4824,-0.2214,1.0155,18.4856,18.4911,18.4883,-0.1915,1.0155,18.4791,18.4818,18.4804,-0.1865,-2.0309,12.2165,12.2336,12.2251,-0.5347,-1.0155,12.2348,12.2165,12.2257,0.5076,-1.0155,12.2348,12.2244,12.2296,0.5835,2.0309,6.0539,473.0626,-63207.8000,73437.6085
2868.0000,12.2553,18.4866,734.9000,65441.5000,-64706.6000,3.1309,155.2591,10388.5119,10543.7709,150.9784,75830.0119,579.6409,-75250.3709,12.2538,12.2538,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4862,12.2670,15.3766,1.1126,75103.4212,18.4866,18.4857,18.4862,-0.0028,1.0436,18.4857,18.4871,18.4864,-0.0721,1.0436,18.4866,18.4858,18.4862,0.0208,-2.0873,12.2538,12.2448,12.2493,0.2429,-1.0436,12.2670,12.2538,12.2604,0.3703,-1.0436,12.2670,12.2605,12.2638,0.3636,2.0873,6.2223,486.2210,-64706.6000,75103.4212
2869.0000,12.2816,18.4880,900.4000,66492.7000,-65592.3000,3.1892,190.1383,10561.6456,10751.7839,153.8353,77054.3456,710.2617,-76344.0839,12.2817,12.2817,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4880,12.2913,15.3896,1.1293,76224.5923,18.4880,18.4879,18.4880,-0.0274,1.0631,18.4879,18.4879,18.4879,-0.0307,1.0631,18.4880,18.4880,18.4880,-0.0275,-2.1261,12.2817,12.2716,12.2766,0.2811,-1.0631,12.2913,12.2817,12.2865,0.2656,-1.0631,12.2913,12.2866,12.2889,0.2550,2.1261,6.3391,495.3467,-65592.3000,76224.5923
2870.0000,12.3081,18.4788,1133.3000,67273.4000,-66140.1000,3.2382,239.2122,10692.0395,10931.2517,156.2531,77965.4395,894.0878,-77071.3517,12.3082,12.3082,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4820,12.3178,15.3999,1.1406,76990.5006,18.4788,18.4823,18.4806,-0.1382,1.0794,18.4823,18.4846,18.4834,-0.1029,1.0794,18.4788,18.4807,18.4798,-0.1479,-2.1588,12.3082,12.2985,12.3033,0.2733,-1.0794,12.3178,12.3082,12.3130,0.2711,-1.0794,12.3178,12.3130,12.3154,0.2702,2.1588,6.4376,503.0450,-66140.1000,76990.5006
2871.0000,12.3391,18.4572,1477.3000,67944.0000,-66466.7000,3.2878,311.6583,10806.1690,11117.8272,158.7136,78750.1690,1165.6417,-77584.5272,12.3390,12.3390,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4648,12.3505,15.4076,1.1487,77536.2545,18.4572,18.4652,18.4612,-0.2825,1.0959,18.4652,18.4715,18.4683,-0.2313,1.0959,18.4572,18.4614,18.4593,-0.2957,-2.1919,12.3390,12.3281,12.3335,0.3161,-1.0959,12.3505,12.3390,12.3447,0.3344,-1.0959,12.3505,12.3446,12.3476,0.3395,2.1919,6.5376,510.8566,-66466.7000,77536.2545
2872.0000,12.3684,18.4304,1826.5000,67617.7000,-65791.2000,3.2906,385.1359,10761.3774,11146.5133,158.9195,78379.0774,1441.3641,-76937.7133,12.3684,12.3684,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4405,12.3788,15.4096,1.1397,76932.5088,18.4304,18.4407,18.4356,-0.3580,1.0969,18.4407,18.4500,18.4454,-0.3259,1.0969,18.4304,18.4357,18.4331,-0.3657,-2.1937,12.3684,12.3578,12.3631,0.3082,-1.0969,12.3788,12.3684,12.3736,0.3001,-1.0969,12.3788,12.3737,12.3763,0.2976,2.1937,6.5446,511.4005,-65791.2000,76932.5088
2873.0000,12.8022,17.3064,10307.8000,51415.3000,-41107.5000,2.9660,2157.6502,8263.8817,10421.5319,144.3859,59679.1817,8150.1498,-51529.0319,12.7847,12.7847,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.6671,13.0029,15.3350,0.7905,53358.6941,17.3064,17.6993,17.5028,-11.3050,0.9887,17.6993,17.9591,17.8292,-7.4846,0.9887,17.3064,17.5210,17.4137,-12.3502,-1.9774,12.7847,12.6387,12.7117,4.1582,-0.9887,13.0029,12.7847,12.8938,6.2283,-0.9887,13.0029,12.8839,12.9434,6.7952,1.9774,5.9224,462.7880,-41107.5000,53358.6941
2874.0000,12.9784,17.4424,8675.6000,42095.6000,-33420.0000,2.4407,1810.6428,6793.3681,8604.0108,118.9062,48888.9681,6864.9572,-42024.0108,12.9893,12.9893,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.4960,13.0537,15.2749,0.6195,41818.3412,17.4424,17.4676,17.4550,-0.6256,0.8136,17.4676,17.6154,17.5415,-3.5202,0.8136,17.4424,17.4363,17.4394,0.2607,-1.6271,12.9893,12.8769,12.9331,2.6222,-0.8136,13.0537,12.9893,13.0215,1.4923,-0.8136,13.0537,13.0291,13.0414,1.1342,1.6271,4.8754,380.9692,-33420.0000,41818.3412
2875.0000,13.1112,17.1694,10032.8000,38168.0000,-28135.2000,2.3257,2089.2587,6178.4447,8267.7034,113.4861,44346.4447,7943.5413,-36402.9034,17.2901,13.4914,324.9000,0.0000,324.9000,-0.0179,63.7790,0.0000,63.7790,0.8931,0.0000,261.1210,261.1210,17.2883,13.1782,15.2332,0.5420,36585.3026,17.1694,17.2901,17.2298,-2.7671,0.7812,17.2901,17.3984,17.3443,-2.4293,0.7633,17.1694,17.2338,17.2016,-2.9175,-1.5445,13.1204,13.0423,13.0814,1.7407,-0.7812,13.1782,13.1117,13.1450,1.4411,-0.7633,13.1782,13.1461,13.1621,1.4080,1.5445,4.6498,363.3436,-27810.3000,36585.3026
2876.0000,13.6364,15.2806,16566.5000,21537.6000,-4971.1000,1.8796,3419.9848,3529.3256,6949.3104,92.3900,25066.9256,13146.5152,-11920.4104,16.2139,12.4356,1892.7000,0.0000,1892.7000,-0.1040,377.1589,0.0000,377.1589,4.8179,0.0000,1515.5411,1515.5411,16.1511,14.1241,15.1376,0.2057,13882.4404,15.2806,16.2139,15.7472,-17.9401,0.6612,16.2139,16.8291,16.5215,-9.9784,0.5572,15.2806,15.8411,15.5608,-19.8498,-1.2184,13.4107,13.2539,13.3323,2.9796,-0.6612,14.1241,13.5928,13.8584,8.5610,-0.5572,14.1241,13.8441,13.9841,9.8701,1.2184,3.7660,294.2814,-3078.4000,13882.4404
2877.0000,13.8518,16.2601,12466.9000,21945.9000,-9479.0000,1.6857,2564.5916,3614.5130,6179.1046,82.5102,25560.4130,9902.3084,-15658.1046,16.0703,12.2944,3806.2000,0.0000,3806.2000,-0.2092,760.0214,0.0000,760.0214,9.8722,0.0000,3046.1786,3046.1786,16.1543,14.0730,15.1137,0.2758,18618.5217,16.2601,16.0703,16.1652,4.9951,0.9125,16.0703,16.2769,16.1736,-4.2470,0.7034,16.2601,16.1010,16.1805,7.4297,-1.6159,13.5904,13.4952,13.5428,2.4913,-0.9125,14.0730,13.9758,14.0244,1.9547,-0.7034,14.0730,14.0531,14.0631,0.9048,1.6159,3.3681,263.1875,-5672.8000,18618.5217
2878.0000,13.9642,15.4684,13824.0000,17013.0000,-3189.0000,1.5231,2838.5465,2809.5218,5648.0682,74.5740,19822.5218,10985.4535,-8837.0682,15.7370,11.9655,6096.9000,0.0000,6096.9000,-0.3350,1223.3010,0.0000,1223.3010,15.8536,0.0000,4873.5990,4873.5990,15.7426,14.3868,15.0647,0.1510,10195.6830,15.4684,15.7370,15.6027,-6.8368,0.8732,15.7370,15.9812,15.8591,-3.8443,0.5382,15.4684,15.6517,15.5601,-7.5368,-1.4114,13.3339,13.4148,13.3743,-2.0816,-0.8732,14.3868,14.1857,14.2862,3.1107,-0.5382,14.3868,14.3041,14.3454,3.3585,1.4114,3.0397,237.5231,2907.9000,10195.6830
2879.0000,15.3882,16.2824,15282.7000,14844.8000,437.9000,-1.4965,3067.3995,2537.1918,5604.5912,73.2629,17381.9918,12215.3005,-5166.6912,15.4913,11.7233,7974.4000,0.0000,7974.4000,-0.4382,1605.7596,0.0000,1605.7596,20.8581,0.0000,6368.6404,6368.6404,14.7588,15.2280,14.9934,-0.0519,-3501.2054,15.4913,15.5751,15.5332,-0.8879,-0.3528,15.2280,15.4913,15.3596,-6.0761,-0.7910,15.2280,15.3306,15.2793,-3.4373,1.1438,16.2824,14.1268,15.2046,22.0387,0.3528,12.7953,13.4166,13.1059,-14.2929,0.7910,16.2824,15.6870,15.9847,19.7338,-1.1438,0.1000,7.8141,8412.3000,-3501.2054
2880.0000,15.2637,15.9606,14844.1000,13355.1000,1489.0000,-1.4033,2985.1961,2275.6235,5260.8196,67.9971,15630.7235,11858.9039,-3771.8196,15.2481,11.4835,8526.7000,0.0000,8526.7000,-0.4686,1723.1394,0.0000,1723.1394,22.4000,0.0000,6803.5606,6803.5606,14.7577,15.1660,14.9618,-0.0437,-2948.1388,15.2481,15.4775,15.3628,-2.1047,-0.3116,15.1660,15.2481,15.2071,-1.8898,-0.7801,15.1660,15.2027,15.1844,-1.1940,1.0917,15.9606,15.3567,15.6587,5.4303,0.3116,13.0304,13.0628,13.0466,-0.7639,0.7801,15.9606,15.9688,15.9647,-0.2903,-1.0917,0.1000,7.8141,10015.7000,-2948.1388
2881.0000,15.3492,15.6716,15343.5000,11919.7000,3423.8000,-1.3615,3081.4881,2035.2987,5116.7868,65.9680,13954.9987,12262.0119,-1692.9868,15.3402,11.5743,12412.2000,0.0000,12412.2000,-0.6821,2504.9377,0.0000,2504.9377,32.7489,0.0000,9907.2623,9907.2623,14.4289,15.4183,14.9236,-0.1155,-7798.8837,15.3402,15.3633,15.3518,-0.1822,-0.2265,15.4183,15.3402,15.3793,2.0293,-0.9085,15.4183,15.3464,15.3824,2.3404,1.1350,15.6716,15.6607,15.6661,0.0413,0.2265,12.5929,12.7624,12.6777,-4.5016,0.9085,15.6716,15.7628,15.7172,-3.0356,-1.1350,0.1000,7.8141,15836.0000,-7798.8837
2882.0000,15.5238,15.6300,14977.5000,10673.4000,4304.1000,-1.2835,2999.7763,1830.3313,4830.1076,62.1147,12503.7313,11977.7237,-526.0076,15.5395,11.7708,15776.7000,0.0000,15776.7000,-0.8670,3174.6210,0.0000,3174.6210,41.5577,0.0000,12602.0790,12602.0790,14.1508,15.6222,14.8865,-0.1808,-12204.5366,15.5395,15.3162,15.4279,0.8694,-0.1389,15.6222,15.5395,15.5808,2.3837,-1.0058,15.6222,15.5489,15.5856,2.4036,1.1447,15.6300,15.6751,15.6526,-0.2124,0.1389,12.3098,12.4363,12.3731,-3.7246,1.0058,15.6300,15.6573,15.6436,-0.9366,-1.1447,0.1000,7.8141,20080.8000,-12204.5366
2883.0000,15.7123,15.4830,15309.1000,9511.3000,5797.8000,-1.2459,3057.2064,1638.6578,4695.8642,60.1421,11149.9578,12251.8936,1101.9358,15.7286,11.9572,19846.0000,0.0000,19846.0000,-1.0906,3982.4523,0.0000,3982.4523,52.0918,0.0000,15863.5477,15863.5477,13.9048,15.7936,14.8492,-0.2522,-17020.9907,15.7286,15.2495,15.4890,0.6892,-0.0518,15.7936,15.7286,15.7611,2.1261,-1.1423,15.7936,15.7324,15.7630,2.0921,1.1941,15.4830,15.7570,15.6200,-0.4421,0.0518,12.1294,12.2049,12.1672,-2.5338,1.1423,15.4830,15.5311,15.5070,-1.6975,-1.1941,0.1000,7.8141,25643.8000,-17020.9907
2884.0000,13.7121,15.1248,11788.1000,14016.2000,-2228.1000,1.2756,2430.5084,2300.8973,4731.4057,61.8243,16317.0973,9357.5916,-6959.5057,15.3188,11.5531,21204.7000,0.0000,21204.7000,-1.1652,4280.7278,0.0000,4280.7278,55.4719,0.0000,16923.9722,16923.9722,15.3677,14.4152,14.8915,0.0407,2748.5117,15.1248,15.2481,15.1865,-3.6999,1.0262,15.3677,15.8410,15.6044,-1.9400,-0.1390,15.1248,15.3677,15.2463,-6.2840,-0.8872,11.5531,12.9239,12.2385,-40.8555,-1.0262,11.5531,12.2909,11.9220,-3.0072,0.1390,14.0823,14.6239,14.3531,-13.9740,0.8872,2.5121,196.2966,18976.6000,2748.5117
2885.0000,12.5421,15.8293,7157.1000,18509.2000,-11352.1000,1.2470,1504.7160,2957.3545,4462.0705,60.9442,21466.5545,5652.3840,-15814.1705,16.1312,12.3541,26630.2000,0.0000,26630.2000,-1.4634,5312.8809,0.0000,5312.8809,70.1739,0.0000,21317.3191,21317.3191,12.2115,17.4352,14.8234,-0.2830,-19101.2440,15.8293,15.6325,15.7309,6.5219,1.1474,17.2077,16.6772,16.9425,16.0992,-1.0477,15.8293,15.0431,15.4362,2.2434,-0.0997,12.3541,12.3191,12.3366,1.1352,-1.1474,12.3541,12.2115,12.2828,4.3057,1.0477,12.2115,15.1089,13.6602,-8.4103,0.0997,2.4684,192.8822,15278.1000,-19101.2440
2886.0000,12.7026,18.2889,5443.6000,73216.5000,-67772.9000,3.7433,1141.3745,11741.1876,12882.5621,181.3824,84957.6876,4302.2255,-80655.4621,17.6412,13.8441,10127.5000,0.0000,10127.5000,-0.5565,1978.6617,0.0000,1978.6617,26.3061,0.0000,8148.8383,8148.8383,17.6959,12.4441,15.0700,0.9563,64551.9394,18.2889,17.6412,17.9651,26.9126,1.4333,17.6412,17.3739,17.5076,6.7709,0.8768,18.2889,17.8181,18.0535,31.5362,-2.3100,12.9503,12.7952,12.8727,6.4204,-1.4333,12.4441,12.3829,12.4135,1.5278,-0.8768,12.4441,12.6452,12.5447,-13.5112,2.3100,7.4394,581.3215,-57645.4000,64551.9394
2887.0000,12.3476,18.7064,0.0000,123322.9000,-123322.9000,5.8281,0.0000,19617.6711,19617.6711,281.6971,142940.5711,0.0000,-142940.5711,18.5671,14.7594,3140.8000,0.0000,3140.8000,-0.1726,606.2366,0.0000,606.2366,7.9467,0.0000,2534.5634,2534.5634,18.5461,12.2100,15.3780,2.0476,138211.7820,18.7064,18.5671,18.6367,8.0562,2.0002,18.5671,18.3509,18.4590,11.4328,1.8276,18.7064,18.6392,18.6728,7.4246,-3.8279,12.4682,12.5447,12.5065,-4.4687,-2.0002,12.2100,12.2519,12.2309,-2.2520,-1.8276,12.2100,12.2446,12.2273,-3.8785,3.8279,11.5862,905.3615,-120182.1000,138211.7820
2888.0000,12.4467,18.8074,0.0000,140801.0000,-140801.0000,6.6541,0.0000,22448.2225,22448.2225,320.8983,163249.2225,0.0000,-163249.2225,12.4321,18.0757,0.0000,9168.4000,-9168.4000,0.4872,0.0000,1470.2310,1470.2310,24.2828,10638.6310,0.0000,-10638.6310,18.7314,12.4676,15.5995,2.5560,172528.5883,18.8074,18.7764,18.7919,1.8242,2.0557,18.6421,18.6147,18.6284,1.9957,2.5428,18.8074,18.7959,18.8017,1.5066,-4.5985,12.4321,12.4460,12.4391,-0.8622,-2.0557,12.4676,12.4321,12.4499,2.5933,-2.5428,12.4676,12.4470,12.4573,2.7268,4.5985,14.2091,1110.3194,-149969.4000,172528.5883
2889.0000,12.6516,19.0165,0.0000,157699.1000,-157699.1000,7.4527,0.0000,25259.6517,25259.6517,359.6356,182958.7517,0.0000,-182958.7517,12.6541,18.3183,0.0000,18185.6000,-18185.6000,0.9663,0.0000,2924.6874,2924.6874,46.8454,21110.2874,0.0000,-21110.2874,18.9095,12.6829,15.7962,2.9954,202190.0934,19.0165,18.9773,18.9969,2.4252,2.1621,18.7738,18.7559,18.7648,1.5976,3.1284,19.0165,19.0003,19.0084,2.4460,-5.2906,12.6541,12.6166,12.6353,2.3199,-2.1621,12.6829,12.6541,12.6685,2.5896,-3.1284,12.6829,12.6660,12.6744,2.5716,5.2906,16.7420,1308.2408,-175884.7000,202190.0934
2890.0000,12.8012,19.1691,0.0000,165222.8000,-165222.8000,7.8083,0.0000,26555.3572,26555.3572,377.2835,191778.1572,0.0000,-191778.1572,12.8043,18.4701,0.0000,22285.7000,-22285.7000,1.1841,0.0000,3591.2343,3591.2343,57.4544,25876.9343,0.0000,-25876.9343,19.0567,12.8218,15.9392,3.2037,216246.9609,19.1691,19.1397,19.1544,1.8518,2.2081,18.9060,18.8899,18.8979,1.5573,3.3922,19.1691,19.1577,19.1634,1.8214,-5.6002,12.8043,12.7755,12.7899,1.8164,-2.2081,12.8218,12.8043,12.8131,1.6960,-3.3922,12.8218,12.8114,12.8166,1.6669,5.6002,17.8940,1398.2595,-187508.5000,216246.9609
2891.0000,13.0008,19.3727,0.0000,190056.9000,-190056.9000,8.9819,0.0000,30687.1631,30687.1631,434.4054,220744.0631,0.0000,-220744.0631,13.0042,18.6721,0.0000,28518.6000,-28518.6000,1.5153,0.0000,4608.0107,4608.0107,73.5649,33126.6107,0.0000,-33126.6107,19.2486,13.0249,16.1368,3.7331,251983.2578,19.3727,19.3393,19.3560,2.3841,2.4889,19.0868,19.0683,19.0776,2.1192,4.0042,19.3727,19.3598,19.3663,2.3995,-6.4930,13.0042,12.9714,12.9878,2.3393,-2.4889,13.0249,13.0042,13.0146,2.3828,-4.0042,13.0249,13.0121,13.0185,2.3879,6.4930,20.8983,1633.0197,-218575.5000,251983.2578
2892.0000,13.1563,19.5314,0.0000,206556.8000,-206556.8000,9.7617,0.0000,33471.2543,33471.2543,472.7218,240028.0543,0.0000,-240028.0543,13.1588,18.8284,0.0000,28117.0000,-28117.0000,1.4940,0.0000,4552.7136,4552.7136,72.5842,32669.7136,0.0000,-32669.7136,19.4196,13.1735,16.2965,4.0172,271161.0202,19.5314,19.5070,19.5192,1.9205,2.7559,19.2685,19.2508,19.2596,2.1483,4.2499,19.5314,19.5219,19.5267,1.8869,-7.0058,13.1588,13.1350,13.1469,1.8719,-2.7559,13.1735,13.1588,13.1662,1.7807,-4.2499,13.1735,13.1646,13.1691,1.7681,7.0058,22.4212,1752.0218,-234673.8000,271161.0202
2893.0000,13.3373,19.7161,0.0000,222817.1000,-222817.1000,10.5301,0.0000,36258.1258,36258.1258,510.4447,259075.2258,0.0000,-259075.2258,13.3400,19.0116,0.0000,35896.0000,-35896.0000,1.9073,0.0000,5826.8625,5826.8625,92.7210,41722.8625,0.0000,-41722.8625,19.5908,13.3557,16.4732,4.4312,299104.0338,19.7161,19.6897,19.7029,2.1684,2.8743,19.4192,19.4061,19.4127,1.7981,4.7816,19.7161,19.7061,19.7111,2.1772,-7.6559,13.3400,13.3142,13.3271,2.1258,-2.8743,13.3557,13.3400,13.3479,2.1442,-4.7816,13.3557,13.3459,13.3508,2.1444,7.6559,24.7877,1936.9427,-258713.1000,299104.0338
2894.0000,13.5245,19.9072,0.0000,241893.2000,-241893.2000,11.4317,0.0000,39534.7081,39534.7081,554.7932,281427.9081,0.0000,-281427.9081,13.5274,19.2011,0.0000,42582.7000,-42582.7000,2.2626,0.0000,6930.4543,6930.4543,110.0709,49513.1543,0.0000,-49513.1543,19.7738,13.5419,16.6579,4.8765,329164.1925,19.9072,19.8814,19.8943,2.2614,3.0564,19.5920,19.5786,19.5853,2.0350,5.3189,19.9072,19.8978,19.9025,2.2613,-8.3753,13.5274,13.5021,13.5147,2.2155,-3.0564,13.5419,13.5274,13.5346,2.2052,-5.3189,13.5419,13.5327,13.5373,2.2017,8.3753,27.3078,2133.8690,-284475.9000,329164.1925
2895.0000,13.7397,20.1270,0.0000,260764.4000,-260764.4000,12.3235,0.0000,42834.8620,42834.8620,598.8020,303599.2620,0.0000,-303599.2620,13.7432,19.4193,0.0000,54949.0000,-54949.0000,2.9196,0.0000,8970.5757,8970.5757,142.1415,63919.5757,0.0000,-63919.5757,19.9747,13.7579,16.8663,5.4149,365506.0916,20.1270,20.0982,20.1126,2.5856,3.1346,19.7708,19.7586,19.7647,2.1161,6.0543,20.1270,20.1171,20.1221,2.6006,-9.1889,13.7432,13.7149,13.7290,2.5375,-3.1346,13.7579,13.7432,13.7505,2.5565,-6.0543,13.7579,13.7482,13.7530,2.5549,9.1889,30.4145,2376.6295,-315713.4000,365506.0916
2896.0000,13.9162,20.3072,0.0000,269504.3000,-269504.3000,12.7365,0.0000,44455.2887,44455.2887,619.7408,313959.5887,0.0000,-313959.5887,13.9192,19.5974,0.0000,64382.0000,-64382.0000,3.4209,0.0000,10537.2480,10537.2480,166.6868,74919.2480,0.0000,-74919.2480,20.1437,13.9302,17.0370,5.7366,387218.4024,20.3072,20.2830,20.2951,2.1532,3.1052,19.9236,19.9139,19.9187,1.8101,6.5261,20.3072,20.2994,20.3033,2.1386,-9.6313,13.9192,13.8956,13.9074,2.1035,-3.1052,13.9302,13.9192,13.9247,2.0536,-6.5261,13.9302,13.9228,13.9265,2.0448,9.6313,32.2600,2520.8448,-333886.3000,387218.4024
2897.0000,14.0521,20.4460,0.0000,285748.2000,-285748.2000,13.5042,0.0000,47286.8623,47286.8623,657.8546,333035.0623,0.0000,-333035.0623,14.0542,19.7339,0.0000,61058.9000,-61058.9000,3.2443,0.0000,10013.0367,10013.0367,158.1963,71071.9367,0.0000,-71071.9367,20.2971,14.0624,17.1797,5.9667,402751.0514,20.4460,20.4289,20.4375,1.6695,3.4200,20.0906,20.0803,20.0854,1.9628,6.6643,20.4460,20.4403,20.4432,1.6391,-10.0842,14.0542,14.0375,14.0459,1.6223,-3.4200,14.0624,14.0542,14.0583,1.5632,-6.6643,14.0624,14.0570,14.0597,1.5586,10.0842,33.4577,2614.4318,-346807.1000,402751.0514
2898.0000,13.6105,19.9950,0.0000,189573.7000,-189573.7000,8.9591,0.0000,31046.1923,31046.1923,436.8304,220619.8923,0.0000,-220619.8923,13.6069,19.2814,0.0000,19907.5000,-19907.5000,1.0578,0.0000,3243.6477,3243.6477,51.6065,23151.1477,0.0000,-23151.1477,19.9646,13.5528,16.7587,3.6699,247718.8266,19.9950,20.0600,20.0275,-4.9965,2.6338,19.8369,19.8635,19.8502,-2.8872,3.6915,19.9950,20.0236,20.0093,-5.2847,-6.3253,13.6069,13.6714,13.6391,-4.9570,-2.6338,13.5528,13.6069,13.5799,-5.8223,-3.6915,13.5528,13.5852,13.5690,-5.9702,6.3253,20.0179,1564.2290,-209481.2000,247718.8266
2899.0000,13.4077,19.7880,0.0000,180724.1000,-180724.1000,8.5409,0.0000,29456.8416,29456.8416,415.2352,210180.9416,0.0000,-210180.9416,13.4052,19.0775,0.0000,8707.6000,-8707.6000,0.4627,0.0000,1414.7565,1414.7565,22.5319,10122.3565,0.0000,-10122.3565,19.7778,13.3803,16.5791,3.2913,222162.3203,19.7880,19.8226,19.8053,-2.7298,2.6927,19.7133,19.7304,19.7219,-1.5973,3.1554,19.7880,19.8033,19.7957,-2.6266,-5.8481,13.4052,13.4389,13.4221,-2.6684,-2.6927,13.3803,13.4052,13.3928,-2.3069,-3.1554,13.3803,13.3934,13.3869,-2.2472,5.8481,17.9671,1403.9754,-189431.7000,222162.3203
2900.0000,13.0527,19.4256,0.0000,113397.9000,-113397.9000,5.3591,0.0000,18331.5032,18331.5032,260.2021,131729.4032,0.0000,-131729.4032,13.0557,13.0557,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4946,12.9665,16.2305,1.9990,134934.7250,19.4256,19.5051,19.4654,-4.1508,1.7864,19.5051,19.5506,19.5279,-2.3899,1.7864,19.4256,19.4665,19.4461,-4.2677,-3.5727,13.0557,13.1324,13.0940,-4.0071,-1.7864,12.9665,13.0557,13.0111,-4.6544,-1.7864,12.9665,13.0129,12.9897,-4.8414,3.5727,10.6869,835.0895,-113397.9000,134934.7250
2901.0000,12.8718,19.2411,0.0000,103004.9000,-103004.9000,4.8679,0.0000,16582.2202,16582.2202,235.8136,119587.1202,0.0000,-119587.1202,12.8696,12.8696,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.2927,12.8275,16.0601,1.7983,121387.1489,19.2411,19.2924,19.2667,-2.4460,1.6226,19.2924,19.3462,19.3193,-2.5658,1.6226,19.2411,19.2659,19.2535,-2.3725,-3.2453,12.8696,12.9209,12.8953,-2.4478,-1.6226,12.8275,12.8696,12.8486,-2.0102,-1.6226,12.8275,12.8473,12.8374,-1.8867,3.2453,9.6964,757.6877,-103004.9000,121387.1489
2902.0000,12.7045,19.0703,0.0000,75308.1000,-75308.1000,3.5590,0.0000,12077.1065,12077.1065,172.2063,87385.2065,0.0000,-87385.2065,12.7031,18.3679,0.0000,2919.3000,-2919.3000,0.1551,0.0000,469.7990,469.7990,7.5323,3389.0990,0.0000,-3389.0990,19.1059,12.6466,15.8763,1.3708,92530.8100,19.0703,19.1316,19.1010,-2.0487,1.1346,19.0398,19.1178,19.0788,-2.9509,1.2897,19.0703,19.0995,19.0849,-2.0831,-2.4244,12.7031,12.7631,12.7331,-2.0054,-1.1346,12.6466,12.7031,12.6749,-2.1448,-1.2897,12.6466,12.6770,12.6618,-2.1676,2.4244,7.3944,577.8072,-78227.4000,92530.8100
2903.0000,12.5796,18.9430,0.0000,60529.9000,-60529.9000,2.8606,0.0000,9679.5568,9679.5568,138.2654,70209.4568,0.0000,-70209.4568,12.5747,18.2382,0.0000,5530.6000,-5530.6000,0.2939,0.0000,888.5284,888.5284,14.2610,6419.1284,0.0000,-6419.1284,18.9416,12.5299,15.7357,1.1557,78010.2930,18.9430,19.0053,18.9742,-1.5794,0.8556,18.8092,18.8923,18.8508,-2.8008,1.1494,18.9430,18.9699,18.9564,-1.5993,-2.0050,12.5747,12.6373,12.6060,-1.5825,-0.8556,12.5299,12.5747,12.5523,-1.5278,-1.1494,12.5299,12.5549,12.5424,-1.4898,2.0050,6.2775,490.5354,-66060.5000,78010.2930
2904.0000,12.4516,18.8124,0.0000,46519.5000,-46519.5000,2.1985,0.0000,7417.5310,7417.5310,106.1779,53937.0310,0.0000,-53937.0310,12.4473,18.1095,0.0000,4367.2000,-4367.2000,0.2320,0.0000,700.4562,700.4562,11.2557,5067.6562,0.0000,-5067.6562,18.8114,12.3822,15.5968,0.8929,60270.8176,18.8124,18.8911,18.8517,-1.5260,0.6555,18.6867,18.7496,18.7181,-1.6490,0.8875,18.8124,18.8470,18.8297,-1.5781,-1.5430,12.4473,12.5245,12.4859,-1.4979,-0.6555,12.3822,12.4473,12.4148,-1.7085,-0.8875,12.3822,12.4206,12.4014,-1.7503,1.5430,4.8350,377.8175,-50886.7000,60270.8176
2905.0000,12.3648,18.7239,0.0000,45878.9000,-45878.9000,2.1682,0.0000,7301.0424,7301.0424,104.6309,53179.9424,0.0000,-53179.9424,12.3582,18.0195,0.0000,3583.5000,-3583.5000,0.1904,0.0000,574.0971,574.0971,9.2315,4157.5971,0.0000,-4157.5971,18.7160,12.3206,15.5183,0.8619,58179.2337,18.7239,18.7859,18.7549,-1.2171,0.6593,18.6142,18.6557,18.6349,-1.0530,0.8497,18.7239,18.7499,18.7369,-1.1687,-1.5089,12.3582,12.4202,12.3892,-1.2158,-0.6593,12.3206,12.3582,12.3394,-0.9580,-0.8497,12.3206,12.3405,12.3306,-0.9033,1.5089,4.6900,366.4841,-49462.4000,58179.2337
2906.0000,12.2989,18.6568,0.0000,41339.2000,-41339.2000,1.9537,0.0000,6568.8453,6568.8453,94.2260,47908.0453,0.0000,-47908.0453,12.2943,17.9525,0.9000,3467.6000,-3466.7000,0.1843,0.1905,555.0740,555.2645,8.9325,4022.6740,0.7095,-4021.9645,18.6407,12.2601,15.4504,0.7795,52614.6397,18.6568,18.7087,18.6828,-0.9196,0.5898,18.5287,18.5743,18.5515,-1.0555,0.7741,18.6568,18.6784,18.6676,-0.8854,-1.3639,12.2943,12.3446,12.3195,-0.8903,-0.5898,12.2601,12.2943,12.2772,-0.7991,-0.7741,12.2601,12.2792,12.2696,-0.7840,1.3639,4.2502,332.1159,-44805.9000,52614.6397
2907.0000,12.2529,18.6086,4.2000,37363.6000,-37359.4000,1.7660,0.8874,5930.9707,5931.8580,85.1400,43294.5707,3.3126,-43291.2580,12.2486,17.5791,116.6000,3310.2000,-3193.6000,0.1823,24.6926,529.5687,554.2613,8.8473,3839.7687,91.9074,-3747.8613,18.5641,12.2236,15.3939,0.7059,47645.7391,18.6086,18.6514,18.6300,-0.6857,0.5279,18.3761,18.4562,18.4162,-1.6815,0.7102,18.6086,18.6260,18.6173,-0.6556,-1.2381,12.2486,12.2895,12.2690,-0.6571,-0.5279,12.2236,12.2486,12.2361,-0.5451,-0.7102,12.2236,12.2373,12.2305,-0.5217,1.2381,3.8727,302.6210,-40553.0000,47645.7391
2908.0000,12.3238,18.6822,0.0000,51081.2000,-51081.2000,2.4141,0.0000,8121.4222,8121.4222,116.3493,59202.6222,0.0000,-59202.6222,12.3191,15.3429,1171.6000,3098.7000,-1927.1000,0.2290,247.8268,496.1798,744.0066,11.2421,3594.8798,923.7732,-2671.1066,18.4490,12.3643,15.4067,0.9190,62030.3024,18.6822,18.6597,18.6709,0.4457,0.7283,17.8662,18.0630,17.9646,-5.4982,0.9574,18.6822,18.6683,18.6752,0.6507,-1.6857,12.3191,12.2975,12.3083,0.4251,-0.7283,12.3643,12.3191,12.3417,1.2253,-0.9574,12.3643,12.3352,12.3497,1.3909,1.6857,5.2556,410.6801,-53008.3000,62030.3024
2909.0000,12.4430,18.8037,0.0000,59794.3000,-59794.3000,2.8258,0.0000,9532.3525,9532.3525,136.2563,69326.6525,0.0000,-69326.6525,12.4457,13.9525,2449.7000,3188.0000,-738.3000,0.3040,517.1130,511.3133,1028.4263,15.0272,3699.3133,1932.5870,-1766.7263,18.3582,12.4912,15.4247,1.0493,70825.1164,18.8037,18.7517,18.7777,1.2397,0.8406,17.4770,17.6274,17.5522,-5.0257,1.1446,18.8037,18.7796,18.7917,1.3566,-1.9852,12.4457,12.3918,12.4188,1.2845,-0.8406,12.4912,12.4457,12.4685,1.4817,-1.1446,12.4912,12.4647,12.4780,1.4988,1.9852,6.2275,486.6230,-60532.6000,70825.1164
2910.0000,12.5486,18.9114,0.0000,130991.0000,-130991.0000,6.1905,0.0000,20932.5282,20932.5282,298.7204,151923.5282,0.0000,-151923.5282,12.5504,14.2358,342.0000,481.0000,-139.0000,0.0444,72.0710,77.2513,149.3223,2.1888,558.2513,269.9290,-288.3223,18.7877,12.5681,15.6779,2.2158,149569.4087,18.9114,18.8871,18.8992,1.4182,2.0487,18.7885,18.5654,18.6769,13.5245,2.0931,18.9114,18.9001,18.9058,1.3281,-4.1418,12.5504,12.5264,12.5384,1.3947,-2.0487,12.5681,12.5504,12.5592,1.0464,-2.0931,12.5681,12.5596,12.5639,0.9878,4.1418,12.3962,968.6559,-131130.0000,149569.4087
2911.0000,12.7520,19.1188,0.0000,177960.5000,-177960.5000,8.4103,0.0000,28570.3965,28570.3965,406.1041,206530.8965,0.0000,-206530.8965,12.7517,12.7517,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0798,12.7822,15.9310,3.0264,204282.6093,19.1188,19.0887,19.1038,2.4195,2.8034,19.0887,19.0321,19.0604,4.5788,2.8034,19.1188,19.1037,19.1113,2.4311,-5.6068,12.7517,12.7224,12.7370,2.3487,-2.8034,12.7822,12.7517,12.7670,2.4582,-2.8034,12.7822,12.7667,12.7745,2.4933,5.6068,16.7255,1306.9555,-177960.5000,204282.6093
2912.0000,13.0381,19.4108,0.0000,206488.4000,-206488.4000,9.7585,0.0000,33368.9272,33368.9272,471.8140,239857.3272,0.0000,-239857.3272,13.0407,18.7090,0.0000,16776.2000,-16776.2000,0.8914,0.0000,2712.0285,2712.0285,43.2663,19488.2285,0.0000,-19488.2285,19.3238,13.0718,16.1978,3.8046,256811.2047,19.4108,19.3706,19.3907,3.4138,2.9557,19.2173,19.2014,19.2093,1.7490,3.8471,19.4108,19.3931,19.4019,3.4590,-6.8028,13.0407,13.0010,13.0208,3.3761,-2.9557,13.0718,13.0407,13.0562,3.4424,-3.8471,13.0718,13.0543,13.0630,3.4333,6.8028,21.1965,1656.3216,-223264.6000,256811.2047
2913.0000,13.2229,19.5994,0.0000,221001.5000,-221001.5000,10.4443,0.0000,35867.2643,35867.2643,505.9008,256868.7643,0.0000,-256868.7643,13.2251,18.8955,0.0000,19639.6000,-19639.6000,1.0435,0.0000,3182.9517,3182.9517,50.7068,22822.5517,0.0000,-22822.5517,19.5148,13.2426,16.3787,4.1172,277912.8369,19.5994,19.5736,19.5865,2.3143,3.1336,19.4042,19.3858,19.3950,2.1920,4.1771,19.5994,19.5885,19.5940,2.2689,-7.3107,13.2251,13.1999,13.2125,2.2642,-3.1336,13.2426,13.2251,13.2339,2.0949,-4.1771,13.2426,13.2328,13.2377,2.0595,7.3107,22.8848,1788.2494,-240641.1000,277912.8369
2914.0000,13.3764,19.7561,0.0000,235146.0000,-235146.0000,11.1128,0.0000,38299.2814,38299.2814,538.9199,273445.2814,0.0000,-273445.2814,13.3780,19.0500,0.0000,21051.0000,-21051.0000,1.1185,0.0000,3418.9364,3418.9364,54.3897,24469.9364,0.0000,-24469.9364,19.6754,13.3920,16.5337,4.3915,296427.6852,19.7561,19.7363,19.7462,1.8788,3.3314,19.5638,19.5489,19.5563,1.8983,4.4499,19.7561,19.7477,19.7519,1.8574,-7.7814,13.3780,13.3587,13.3683,1.8322,-3.3314,13.3920,13.3780,13.3850,1.7748,-4.4499,13.3920,13.3840,13.3880,1.7648,7.7814,24.3797,1905.0668,-256197.0000,296427.6852
2915.0000,13.5429,19.9261,0.0000,247242.8000,-247242.8000,11.6845,0.0000,40426.4854,40426.4854,567.2066,287669.2854,0.0000,-287669.2854,13.5448,19.2186,0.0000,28646.5000,-28646.5000,1.5221,0.0000,4663.4405,4663.4405,74.0586,33309.9405,0.0000,-33309.9405,19.8299,13.5587,16.6943,4.7324,319437.4753,19.9261,19.9054,19.9158,1.9976,3.3875,19.6925,19.6816,19.6870,1.5286,4.9096,19.9261,19.9176,19.9219,2.0024,-8.2970,13.5448,13.5245,13.5346,1.9581,-3.3875,13.5587,13.5448,13.5517,1.9640,-4.9096,13.5587,13.5505,13.5546,1.9622,8.2970,26.3369,2058.0040,-275889.3000,319437.4753
2916.0000,13.6325,20.0175,0.0000,253411.1000,-253411.1000,11.9760,0.0000,41522.1552,41522.1552,581.9862,294933.2552,0.0000,-294933.2552,13.6335,19.3084,0.0000,24390.9000,-24390.9000,1.2960,0.0000,3975.6571,3975.6571,63.0985,28366.5571,0.0000,-28366.5571,19.9385,13.6407,16.7896,4.7761,322383.4728,20.0175,20.0065,20.0120,1.1128,3.5600,19.8202,19.8094,19.8148,1.4927,4.8560,20.0175,20.0130,20.0153,1.0786,-8.4160,13.6335,13.6228,13.6282,1.0799,-3.5600,13.6407,13.6335,13.6371,0.9816,-4.8560,13.6407,13.6366,13.6387,0.9657,8.4160,26.4805,2069.2249,-277802.0000,322383.4728
2917.0000,13.7820,20.1702,0.0000,262919.9000,-262919.9000,12.4254,0.0000,43231.9991,43231.9991,604.1765,306151.8991,0.0000,-306151.8991,13.7836,19.4602,0.0000,35800.0000,-35800.0000,1.9022,0.0000,5847.8438,5847.8438,92.6463,41647.8438,0.0000,-41647.8438,20.0647,13.7952,16.9300,5.1327,346459.8180,20.1702,20.1527,20.1614,1.7548,3.5077,19.9092,19.9023,19.9058,1.0496,5.4099,20.1702,20.1632,20.1667,1.7791,-8.9176,13.7836,13.7664,13.7750,1.7239,-3.5077,13.7952,13.7836,13.7894,1.7896,-5.4099,13.7952,13.7882,13.7917,1.7982,8.9176,28.5955,2234.4908,-298719.9000,346459.8180
2918.0000,13.9378,20.3293,0.0000,274940.3000,-274940.3000,12.9934,0.0000,45375.1625,45375.1625,632.4161,320315.4625,0.0000,-320315.4625,13.9397,19.6181,0.0000,44741.8000,-44741.8000,2.3773,0.0000,7324.9635,7324.9635,115.8567,52066.7635,0.0000,-52066.7635,20.2075,13.9506,17.0790,5.4954,370941.3944,20.3293,20.3108,20.3200,1.8653,3.5387,20.0325,20.0240,20.0282,1.4290,5.9160,20.3293,20.3223,20.3258,1.8712,-9.4547,13.9397,13.9216,13.9307,1.8298,-3.5387,13.9506,13.9397,13.9452,1.8305,-5.9160,13.9506,13.9438,13.9472,1.8278,9.4547,30.6921,2398.3268,-319682.1000,370941.3944
2919.0000,14.0785,20.4731,0.0000,284175.1000,-284175.1000,13.4299,0.0000,47056.1313,47056.1313,654.3259,331231.2313,0.0000,-331231.2313,14.0805,19.7605,0.0000,52129.2000,-52129.2000,2.7698,0.0000,8551.9491,8551.9491,135.0718,60681.1491,0.0000,-60681.1491,20.3409,14.0896,17.2152,5.7866,390596.2805,20.4731,20.4563,20.4647,1.6972,3.5533,20.1515,20.1438,20.1477,1.3927,6.3232,20.4731,20.4671,20.4701,1.6924,-9.8765,14.0805,14.0641,14.0723,1.6600,-3.5533,14.0896,14.0805,14.0850,1.6391,-6.3232,14.0896,14.0838,14.0867,1.6344,9.8765,32.3631,2528.9017,-336304.3000,390596.2805
