Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2920.0000,14.2005,20.5976,0.0000,288253.3000,-288253.3000,13.6226,0.0000,47870.1820,47870.1820,664.3315,336123.4820,0.0000,-336123.4820,14.2023,19.8837,0.0000,59978.7000,-59978.7000,3.1869,0.0000,9857.3480,9857.3480,155.5006,69836.0480,0.0000,-69836.0480,20.4538,14.2097,17.3317,5.9975,404830.3799,20.5976,20.5828,20.5902,1.4663,3.4786,20.2486,20.2426,20.2456,1.1330,6.6655,20.5976,20.5926,20.5951,1.4604,-10.1440,14.2023,14.1878,14.1950,1.4326,-3.4786,14.2097,14.2023,14.2060,1.4112,-6.6655,14.2097,14.2048,14.2073,1.4069,10.1440,33.5961,2625.2477,-348232.0000,404830.3799
2921.0000,14.2998,20.6992,0.0000,301586.9000,-301586.9000,14.2527,0.0000,50203.4713,50203.4713,695.6211,351790.3713,0.0000,-351790.3713,14.3012,19.9838,0.0000,56979.6000,-56979.6000,3.0275,0.0000,9378.2074,9378.2074,147.7997,66357.8074,0.0000,-66357.8074,20.5660,14.3071,17.4366,6.1801,417158.7465,20.6992,20.6879,20.6935,1.1980,3.7417,20.3730,20.3655,20.3692,1.4439,6.7693,20.6992,20.6952,20.6972,1.1833,-10.5110,14.3012,14.2902,14.2957,1.1660,-3.7417,14.3071,14.3012,14.3041,1.1359,-6.7693,14.3071,14.3033,14.3052,1.1332,10.5110,34.5499,2699.7773,-358566.5000,417158.7465
2922.0000,13.8637,20.2535,0.0000,205540.6000,-205540.6000,9.7137,0.0000,33862.3214,33862.3214,474.3990,239402.9214,0.0000,-239402.9214,13.8601,19.5375,0.0000,21990.1000,-21990.1000,1.1684,0.0000,3595.9868,3595.9868,57.0638,25586.0868,0.0000,-25586.0868,20.2192,13.8114,17.0153,3.9844,268946.9683,20.2535,20.3136,20.2836,-4.9959,2.8484,20.0878,20.1157,20.1018,-3.2764,4.0168,20.2535,20.2797,20.2666,-5.2447,-6.8652,13.8601,13.9195,13.8898,-4.9463,-2.8484,13.8114,13.8601,13.8358,-5.7010,-4.0168,13.8114,13.8405,13.8260,-5.8316,6.8652,21.7642,1700.6814,-227530.7000,268946.9683
2923.0000,13.6533,20.0388,0.0000,197120.5000,-197120.5000,9.3157,0.0000,32314.5590,32314.5590,453.6582,229435.0590,0.0000,-229435.0590,13.6510,19.3260,0.0000,10182.3000,-10182.3000,0.5410,0.0000,1660.1014,1660.1014,26.3748,11842.4014,0.0000,-11842.4014,20.0246,13.6272,16.8259,3.6032,243214.8884,20.0388,20.0715,20.0551,-2.8057,2.9249,19.9551,19.9719,19.9635,-1.7174,3.4659,20.0388,20.0532,20.0460,-2.7113,-6.3908,13.6510,13.6829,13.6669,-2.7385,-2.9249,13.6272,13.6510,13.6391,-2.4222,-3.4659,13.6272,13.6398,13.6335,-2.3717,6.3908,19.6858,1538.2737,-207302.8000,243214.8884
2924.0000,13.2915,19.6693,0.0000,127837.8000,-127837.8000,6.0415,0.0000,20780.3944,20780.3944,293.8046,148618.1944,0.0000,-148618.1944,13.2919,18.9629,0.0000,2895.2000,-2895.2000,0.1538,0.0000,469.6529,469.6529,7.4930,3364.8529,0.0000,-3364.8529,19.7164,13.2159,16.4662,2.3012,155332.1492,19.6693,19.7435,19.7064,-4.2566,1.9626,19.6868,19.7365,19.7117,-3.0875,2.1164,19.6693,19.7060,19.6876,-4.3729,-4.0789,13.2919,13.3640,13.3280,-4.1388,-1.9626,13.2159,13.2919,13.2539,-4.6965,-2.1164,13.2159,13.2566,13.2363,-4.8423,4.0789,12.3646,966.1880,-130733.0000,155332.1492
2925.0000,13.0982,19.4720,0.0000,118348.3000,-118348.3000,5.5930,0.0000,19151.8474,19151.8474,271.3570,137500.1474,0.0000,-137500.1474,13.0960,18.7650,0.0000,1090.9000,-1090.9000,0.0580,0.0000,176.4871,176.4871,2.8193,1267.3871,0.0000,-1267.3871,19.5099,13.0569,16.2834,2.0837,140648.0642,19.4720,19.5198,19.4959,-2.5885,1.8450,19.4968,19.5394,19.5181,-2.3839,1.9030,19.4720,19.4949,19.4835,-2.5127,-3.7480,13.0960,13.1433,13.1197,-2.5622,-1.8450,13.0569,13.0960,13.0765,-2.1898,-1.9030,13.0569,13.0759,13.0664,-2.0979,3.7480,11.2649,880.2589,-119439.2000,140648.0642
2926.0000,12.9340,19.3045,0.0000,91644.5000,-91644.5000,4.3310,0.0000,14774.4466,14774.4466,209.8670,106418.9466,0.0000,-106418.9466,12.9314,18.5986,0.0000,5606.2000,-5606.2000,0.2979,0.0000,904.9543,904.9543,14.4776,6511.1543,0.0000,-6511.1543,19.3132,12.8889,16.1011,1.6992,114697.9993,19.3045,19.3562,19.3303,-2.0470,1.3444,19.2188,19.2864,19.2526,-3.2533,1.6423,19.3045,19.3280,19.3162,-2.0665,-2.9866,12.9314,12.9822,12.9568,-2.0137,-1.3444,12.8889,12.9314,12.9102,-2.0556,-1.6423,12.8889,12.9122,12.9006,-2.0501,2.9866,9.2225,720.6611,-97250.7000,114697.9993
2927.0000,12.7718,19.1391,0.0000,77485.7000,-77485.7000,3.6619,0.0000,12445.4723,12445.4723,177.2563,89931.1723,0.0000,-89931.1723,12.7703,18.4358,0.0000,2724.9000,-2724.9000,0.1448,0.0000,438.9060,438.9060,7.0324,3163.8060,0.0000,-3163.8060,19.1615,12.7174,15.9394,1.4017,94615.3427,19.1391,19.1972,19.1681,-2.0063,1.1724,19.1135,19.1518,19.1326,-1.4960,1.3172,19.1391,19.1666,19.1528,-2.0204,-2.4895,12.7703,12.8270,12.7987,-1.9573,-1.1724,12.7174,12.7703,12.7439,-2.0556,-1.3172,12.7174,12.7458,12.7316,-2.0876,2.4895,7.5801,592.3218,-80210.6000,94615.3427
2928.0000,12.6387,19.0025,4.1000,61312.8000,-61308.7000,2.8978,0.8606,9817.9615,9818.8221,140.1246,71130.7615,3.2394,-71127.5221,12.6347,18.2988,0.0000,4870.1000,-4870.1000,0.2588,0.0000,783.0311,783.0311,12.5610,5653.1311,0.0000,-5653.1311,19.0078,12.5853,15.7965,1.1584,78193.2666,19.0025,19.0664,19.0345,-1.6612,0.8797,18.8919,18.9668,18.9293,-2.5019,1.1384,19.0025,19.0309,19.0167,-1.6913,-2.0181,12.6347,12.6980,12.6663,-1.6454,-0.8797,12.5853,12.6347,12.6100,-1.6641,-1.1384,12.5853,12.6129,12.5991,-1.6479,2.0181,6.2829,490.9556,-66178.8000,78193.2666
2929.0000,12.5467,18.9095,0.0000,59082.6000,-59082.6000,2.7922,0.0000,9441.0716,9441.0716,134.9030,68523.6716,0.0000,-68523.6716,12.5425,18.2057,0.0000,3797.4000,-3797.4000,0.2018,0.0000,609.8208,609.8208,9.7893,4407.2208,0.0000,-4407.2208,18.9032,12.5091,15.7061,1.0939,73837.9304,18.9095,18.9586,18.9341,-1.2605,0.8635,18.8160,18.8535,18.8347,-1.1902,1.0652,18.9095,18.9307,18.9201,-1.2148,-1.9287,12.5425,12.5912,12.5668,-1.2494,-0.8635,12.5091,12.5425,12.5258,-1.0647,-1.0652,12.5091,12.5269,12.5180,-1.0274,1.9287,5.9566,465.4600,-62880.0000,73837.9304
2930.0000,12.4577,18.8187,0.0000,53536.6000,-53536.6000,2.5301,0.0000,8537.5989,8537.5989,122.1685,62074.1989,0.0000,-62074.1989,12.4563,18.1186,0.0000,1813.8000,-1813.8000,0.0964,0.0000,290.9496,290.9496,4.6742,2104.7496,0.0000,-2104.7496,18.8286,12.4141,15.6214,0.9627,64981.0619,18.8187,18.8664,18.8426,-1.1526,0.8112,18.7870,18.8054,18.7962,-0.5140,0.9076,18.8187,18.8409,18.8298,-1.1378,-1.7189,12.4563,12.5020,12.4792,-1.1067,-0.8112,12.4141,12.4563,12.4352,-1.1417,-0.9076,12.4141,12.4368,12.4255,-1.1647,1.7189,5.2237,408.1840,-55350.4000,64981.0619
2931.0000,12.3843,18.7438,0.0000,48796.5000,-48796.5000,2.3061,0.0000,7768.7678,7768.7678,111.2891,56565.2678,0.0000,-56565.2678,12.3826,18.0441,0.0000,1344.4000,-1344.4000,0.0714,0.0000,215.4481,215.4481,3.4634,1559.8481,0.0000,-1559.8481,18.7605,12.3456,15.5530,0.8715,58825.5109,18.7438,18.7876,18.7657,-0.9760,0.7449,18.7225,18.7530,18.7378,-0.7532,0.8163,18.7438,18.7644,18.7541,-0.9622,-1.5612,12.3826,12.4254,12.4040,-0.9559,-0.7449,12.3456,12.3826,12.3641,-0.9071,-0.8163,12.3456,12.3647,12.3551,-0.8975,1.5612,4.7271,369.3861,-50140.9000,58825.5109
2932.0000,12.4092,18.7687,3.1000,65862.8000,-65859.7000,3.1128,0.6532,10491.7615,10492.4147,150.1503,76354.5615,2.4468,-76352.1147,12.4053,18.0670,0.0000,3178.3000,-3178.3000,0.1689,0.0000,509.4907,509.4907,8.1857,3687.7907,0.0000,-3687.7907,18.7389,12.4228,15.5808,1.1844,79945.2769,18.7687,18.7682,18.7685,-0.0153,0.9813,18.6652,18.6879,18.6766,-0.7870,1.1502,18.7687,18.7664,18.7676,0.1137,-2.1315,12.4053,12.4053,12.4053,-0.0325,-0.9813,12.4228,12.4053,12.4140,0.5544,-1.1502,12.4228,12.4110,12.4169,0.6970,2.1315,6.5237,509.7704,-69038.0000,79945.2769
2933.0000,12.4183,18.7785,0.0000,73013.5000,-73013.5000,3.4506,0.0000,11633.2242,11633.2242,166.4692,84646.7242,0.0000,-84646.7242,12.4187,18.0806,0.0000,900.9000,-900.9000,0.0479,0.0000,144.4420,144.4420,2.3205,1045.3420,0.0000,-1045.3420,18.7600,12.4201,15.5901,1.2674,85546.8714,18.7785,18.7758,18.7772,0.0564,1.1342,18.7477,18.7269,18.7373,0.6839,1.1821,18.7785,18.7769,18.7777,0.0738,-2.3163,12.4187,12.4150,12.4169,0.0914,-1.1342,12.4201,12.4187,12.4194,0.0168,-1.1821,12.4201,12.4198,12.4200,-0.0114,2.3163,6.9545,543.4348,-73914.4000,85546.8714
2934.0000,12.6740,19.0393,0.0000,148258.8000,-148258.8000,7.0066,0.0000,23759.6364,23759.6364,338.0461,172018.4364,0.0000,-172018.4364,12.6722,18.3367,0.0000,316.6000,-316.6000,0.0168,0.0000,50.9292,50.9292,0.8155,367.5292,0.0000,-367.5292,18.9949,12.7211,15.8580,2.5178,169953.2323,19.0393,18.9966,19.0179,2.8568,2.3299,18.9918,18.9506,18.9712,2.7748,2.3467,19.0393,19.0171,19.0282,2.9743,-4.6767,12.6722,12.6306,12.6514,2.7819,-2.3299,12.7211,12.6722,12.6967,3.2970,-2.3467,12.7211,12.6956,12.7083,3.4313,4.6767,13.9618,1090.9968,-148575.4000,169953.2323
2935.0000,12.9401,19.3108,0.0000,198431.8000,-198431.8000,9.3777,0.0000,31994.6774,31994.6774,453.1800,230426.4774,0.0000,-230426.4774,12.9404,12.9404,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.2741,12.9750,16.1245,3.3754,227836.8307,19.3108,19.2744,19.2926,3.2665,3.1259,19.2744,19.2368,19.2556,3.3834,3.1259,19.3108,19.2927,19.3017,3.2526,-6.2518,12.9404,12.9046,12.9225,3.2229,-3.1259,12.9750,12.9404,12.9577,3.1018,-3.1259,12.9750,12.9579,12.9664,3.0663,6.2518,18.6569,1457.8752,-198431.8000,227836.8307
2936.0000,13.2388,19.6156,0.0000,226942.4000,-226942.4000,10.7251,0.0000,36845.0305,36845.0305,519.1739,263787.4305,0.0000,-263787.4305,13.2414,18.9119,0.0000,17953.1000,-17953.1000,0.9539,0.0000,2910.2780,2910.2780,46.3347,20863.3780,0.0000,-20863.3780,19.5308,13.2707,16.4007,4.1776,281991.1086,19.6156,19.5770,19.5963,3.6163,3.2571,19.4263,19.4104,19.4184,1.9155,4.2110,19.6156,19.5987,19.6071,3.6369,-7.4680,13.2414,13.2033,13.2224,3.5698,-3.2571,13.2707,13.2414,13.2561,3.5518,-4.2110,13.2707,13.2543,13.2625,3.5244,7.4680,23.2582,1817.4279,-244895.5000,281991.1086
2937.0000,13.4606,19.8420,0.0000,242421.8000,-242421.8000,11.4566,0.0000,39561.9688,39561.9688,555.6520,281983.7688,0.0000,-281983.7688,13.4633,19.1362,0.0000,27042.4000,-27042.4000,1.4369,0.0000,4397.2566,4397.2566,69.8742,31439.6566,0.0000,-31439.6566,19.7427,13.4820,16.6124,4.6126,311349.4337,19.8420,19.8134,19.8277,2.7443,3.3399,19.6097,19.5939,19.6018,2.1649,4.7768,19.8420,19.8304,19.8362,2.7160,-8.1167,13.4633,13.4352,13.4492,2.6895,-3.3399,13.4820,13.4633,13.4726,2.5650,-4.7768,13.4820,13.4711,13.4765,2.5344,8.1167,25.7016,2008.3580,-269464.2000,311349.4337
2938.0000,13.7004,20.0868,0.0000,256544.9000,-256544.9000,12.1241,0.0000,42102.7568,42102.7568,588.8682,298647.6568,0.0000,-298647.6568,13.7038,19.3795,0.0000,44378.0000,-44378.0000,2.3580,0.0000,7240.7524,7240.7524,114.7673,51618.7524,0.0000,-51618.7524,19.9531,13.7215,16.8373,5.1567,348079.9043,20.0868,20.0559,20.0714,2.8920,3.2554,19.7718,19.7597,19.7657,1.9301,5.6133,20.0868,20.0754,20.0811,2.9074,-8.8687,13.7038,13.6734,13.6886,2.8403,-3.2554,13.7215,13.7038,13.7126,2.8479,-5.6133,13.7215,13.7103,13.7159,2.8400,8.8687,28.8895,2257.4644,-300922.9000,348079.9043
2939.0000,13.9170,20.3081,0.0000,268079.0000,-268079.0000,12.6692,0.0000,44221.0796,44221.0796,616.3048,312300.0796,0.0000,-312300.0796,13.9205,19.5987,0.0000,57970.5000,-57970.5000,3.0802,0.0000,9488.0713,9488.0713,150.0634,67458.5713,0.0000,-67458.5713,20.1531,13.9347,17.0439,5.5962,377742.5124,20.3081,20.2793,20.2937,2.6346,3.1963,19.9453,19.9339,19.9396,2.0496,6.2765,20.3081,20.2984,20.3032,2.6317,-9.4728,13.9205,13.8924,13.9065,2.5804,-3.1963,13.9347,13.9205,13.9276,2.5456,-6.2765,13.9347,13.9253,13.9300,2.5353,9.4728,31.4413,2456.8662,-326049.5000,377742.5124
2940.0000,14.0624,20.4566,0.0000,279500.7000,-279500.7000,13.2089,0.0000,46264.3288,46264.3288,643.4751,325765.0288,0.0000,-325765.0288,14.0647,19.7445,0.0000,57000.3000,-57000.3000,3.0286,0.0000,9348.9031,9348.9031,147.6817,66349.2031,0.0000,-66349.2031,20.3118,14.0737,17.1928,5.7879,390682.5279,20.4566,20.4379,20.4473,1.8045,3.3934,20.1109,20.1003,20.1056,1.9548,6.4221,20.4566,20.4503,20.4534,1.7640,-9.8155,14.0647,14.0466,14.0556,1.7517,-3.3934,14.0737,14.0647,14.0692,1.6605,-6.4221,14.0737,14.0678,14.0708,1.6506,9.8155,32.4371,2534.6789,-336501.0000,390682.5279
2941.0000,14.2659,20.6645,0.0000,293844.1000,-293844.1000,13.8868,0.0000,48874.9202,48874.9202,677.1443,342719.0202,0.0000,-342719.0202,14.2690,19.9513,0.0000,71857.0000,-71857.0000,3.8180,0.0000,11821.2107,11821.2107,186.2840,83678.2107,0.0000,-83678.2107,20.4973,14.2809,17.3891,6.2890,424505.8839,20.6645,20.6393,20.6519,2.4213,3.3563,20.2732,20.2638,20.2685,1.9173,7.1743,20.6645,20.6564,20.6604,2.4498,-10.5305,14.2690,14.2443,14.2567,2.3777,-3.3563,14.2809,14.2690,14.2749,2.4344,-7.1743,14.2809,14.2728,14.2768,2.4379,10.5305,35.3841,2764.9661,-365701.1000,424505.8839
2942.0000,14.4701,20.8731,0.0000,310292.9000,-310292.9000,14.6642,0.0000,51863.8323,51863.8323,716.0120,362156.7323,0.0000,-362156.7323,14.4733,20.1580,0.0000,82904.3000,-82904.3000,4.4050,0.0000,13680.3370,13680.3370,215.1059,96584.6370,0.0000,-96584.6370,20.6949,14.4841,17.5895,6.7675,456805.3760,20.8731,20.8479,20.8605,2.4692,3.4197,20.4595,20.4497,20.4546,2.1980,7.8247,20.8731,20.8655,20.8693,2.4720,-11.2444,14.4733,14.4486,14.4610,2.4171,-3.4197,14.4841,14.4733,14.4787,2.4101,-7.8247,14.4841,14.4766,14.4803,2.4072,11.2444,38.1345,2979.8808,-393197.2000,456805.3760
2943.0000,14.6225,21.0289,0.0000,319485.5000,-319485.5000,15.0986,0.0000,53596.5228,53596.5228,738.2249,373082.0228,0.0000,-373082.0228,14.6249,20.3115,0.0000,87362.6000,-87362.6000,4.6419,0.0000,14449.1310,14449.1310,226.8686,101811.7310,0.0000,-101811.7310,20.8505,14.6325,17.7415,7.0137,473427.2259,21.0289,21.0101,21.0195,1.8702,3.4856,20.6111,20.6034,20.6073,1.7933,8.1275,21.0289,21.0234,21.0261,1.8443,-11.6130,14.6249,14.6066,14.6158,1.8198,-3.4856,14.6325,14.6249,14.6287,1.7623,-8.1275,14.6325,14.6272,14.6299,1.7564,11.6130,39.5015,3086.6996,-406848.1000,473427.2259
2944.0000,14.7040,21.1123,0.0000,318801.5000,-318801.5000,15.0663,0.0000,53587.1488,53587.1488,737.3941,372388.6488,0.0000,-372388.6488,14.7054,20.3930,0.0000,86667.3000,-86667.3000,4.6050,0.0000,14351.7288,14351.7288,225.2084,101019.0288,0.0000,-101019.0288,20.9385,14.7094,17.8239,7.0017,472615.6453,21.1123,21.1020,21.1072,1.0092,3.4871,20.6985,20.6940,20.6963,1.0258,8.0921,21.1123,21.1093,21.1108,0.9733,-11.5792,14.7054,14.6955,14.7004,0.9731,-3.4871,14.7094,14.7054,14.7074,0.9007,-8.0921,14.7094,14.7066,14.7080,0.8941,11.5792,39.3812,3077.3012,-405468.8000,472615.6453
2945.0000,14.7399,21.1489,0.0000,326798.3000,-326798.3000,15.4442,0.0000,54978.9070,54978.9070,756.3036,381777.2070,0.0000,-381777.2070,14.7404,20.4284,0.0000,74417.7000,-74417.7000,3.9541,0.0000,12329.8507,12329.8507,193.4441,86747.5507,0.0000,-86747.5507,20.9987,14.7421,17.8704,6.9350,468114.1477,21.1489,21.1448,21.1469,0.4305,3.8300,20.7809,20.7766,20.7787,0.9465,7.7841,21.1489,21.1476,21.1483,0.4038,-11.6142,14.7404,14.7364,14.7384,0.4099,-3.8300,14.7421,14.7404,14.7413,0.3605,-7.7841,14.7421,14.7410,14.7416,0.3567,11.6142,38.8450,3035.4052,-401216.0000,468114.1477
2946.0000,14.2868,20.6858,0.0000,232754.1000,-232754.1000,10.9997,0.0000,38733.1830,38733.1830,538.7881,271487.2830,0.0000,-271487.2830,14.2813,19.9637,0.0000,36829.5000,-36829.5000,1.9569,0.0000,6059.9363,6059.9363,95.7504,42889.4363,0.0000,-42889.4363,20.6156,14.2410,17.4283,4.7195,318563.0981,20.6858,20.7454,20.7156,-5.2527,3.0143,20.4377,20.4652,20.4514,-3.9980,4.9712,20.6858,20.7093,20.6975,-5.4881,-7.9855,14.2813,14.3405,14.3109,-5.2075,-3.0143,14.2410,14.2813,14.2612,-5.8420,-4.9712,14.2410,14.2665,14.2538,-5.9349,7.9855,25.9493,2027.7114,-269583.6000,318563.0981
2947.0000,14.0333,20.4268,0.0000,217201.2000,-217201.2000,10.2647,0.0000,35927.3992,35927.3992,501.2689,253128.5992,0.0000,-253128.5992,14.0298,19.7093,0.0000,22288.3000,-22288.3000,1.1843,0.0000,3653.7514,3653.7514,57.8328,25942.0514,0.0000,-25942.0514,20.3791,14.0056,17.1923,4.1695,281442.6520,20.4268,20.4642,20.4455,-3.3079,3.0268,20.2519,20.2708,20.2613,-2.3429,4.2111,20.4268,20.4420,20.4344,-3.2232,-7.2379,14.0298,14.0662,14.0480,-3.2214,-3.0268,14.0056,14.0298,14.0177,-2.9864,-4.2111,14.0056,14.0196,14.0126,-2.9589,7.2379,22.8970,1789.2032,-239489.5000,281442.6520
2948.0000,13.6257,20.0105,0.0000,144743.5000,-144743.5000,6.8404,0.0000,23712.8798,23712.8798,333.4879,168456.3798,0.0000,-168456.3798,13.6221,19.2968,0.0000,10851.4000,-10851.4000,0.5766,0.0000,1768.4638,1768.4638,28.1274,12619.8638,0.0000,-12619.8638,20.0181,13.5548,16.7865,2.7392,184897.0445,20.0105,20.0896,20.0501,-4.8206,2.0880,19.9180,19.9679,19.9430,-3.8901,2.6645,20.0105,20.0462,20.0284,-4.9490,-4.7525,13.6221,13.6995,13.6608,-4.7212,-2.0880,13.5548,13.6221,13.5885,-5.2288,-2.6645,13.5548,13.5933,13.5741,-5.3403,4.7525,14.8213,1158.1611,-155594.9000,184897.0445
2949.0000,13.3970,19.7771,0.0000,133930.4000,-133930.4000,6.3294,0.0000,21824.3207,21824.3207,307.7516,155754.7207,0.0000,-155754.7207,13.3934,19.0656,0.0000,6716.9000,-6716.9000,0.3569,0.0000,1091.1404,1091.1404,17.3818,7808.0404,0.0000,-7808.0404,19.7828,13.3552,16.5690,2.4557,165762.3359,19.7771,19.8290,19.8030,-3.0294,1.9908,19.7129,19.7506,19.7318,-2.5972,2.3477,19.7771,19.8002,19.7886,-2.9413,-4.3386,13.3934,13.4442,13.4188,-2.9683,-1.9908,13.3552,13.3934,13.3743,-2.6328,-2.3477,13.3552,13.3754,13.3653,-2.5683,4.3386,13.3437,1042.6921,-140647.3000,165762.3359
2950.0000,13.1741,19.5495,0.0000,106305.3000,-106305.3000,5.0239,0.0000,17233.2284,17233.2284,243.9105,123538.5284,0.0000,-123538.5284,13.1719,18.8417,0.0000,5206.2000,-5206.2000,0.2766,0.0000,843.1410,843.1410,13.4602,6049.3410,0.0000,-6049.3410,19.5649,13.1205,16.3427,1.9518,131749.8215,19.5495,19.6088,19.5792,-2.7501,1.5824,19.4946,19.5426,19.5186,-2.6206,1.8590,19.5495,19.5770,19.5633,-2.7684,-3.4415,13.1719,13.2296,13.2007,-2.6802,-1.5824,13.1205,13.1719,13.1462,-2.8009,-1.8590,13.1205,13.1486,13.1346,-2.8326,3.4415,10.5704,825.9829,-111511.5000,131749.8215
2951.0000,12.9938,19.3655,0.0000,89858.6000,-89858.6000,4.2466,0.0000,14506.4933,14506.4933,205.8779,104365.0933,0.0000,-104365.0933,12.9909,18.6587,0.0000,4688.9000,-4688.9000,0.2491,0.0000,757.4917,757.4917,12.1123,5446.3917,0.0000,-5446.3917,19.3785,12.9434,16.1609,1.6531,111586.9514,19.3655,19.4236,19.3946,-2.2760,1.3325,19.3031,19.3535,19.3283,-2.3449,1.5816,19.3655,19.3921,19.3788,-2.2743,-2.9141,12.9909,13.0479,13.0194,-2.2370,-1.3325,12.9434,12.9909,12.9671,-2.2098,-1.5816,12.9434,12.9690,12.9562,-2.2009,2.9141,8.9593,700.0903,-94547.5000,111586.9514
2952.0000,12.8519,19.2207,0.0000,70236.2000,-70236.2000,3.3193,0.0000,11301.7835,11301.7835,160.7339,81537.9835,0.0000,-81537.9835,12.8463,18.5126,0.0000,8738.9000,-8738.9000,0.4643,0.0000,1409.0223,1409.0223,22.5584,10147.9223,0.0000,-10147.9223,19.1944,12.8041,15.9993,1.3816,93256.4296,19.2207,19.2836,19.2522,-1.7670,0.9517,19.0308,19.1073,19.0691,-3.1773,1.4160,19.2207,19.2465,19.2336,-1.8006,-2.3676,12.8463,12.9089,12.8776,-1.7598,-0.9517,12.8041,12.8463,12.8252,-1.7610,-1.4160,12.8041,12.8289,12.8165,-1.7339,2.3676,7.5367,588.9258,-78975.1000,93256.4296
2953.0000,12.7544,19.1213,0.0000,66576.8000,-66576.8000,3.1464,0.0000,10689.0689,10689.0689,152.2211,77265.8689,0.0000,-77265.8689,12.7493,18.1613,192.7000,7193.3000,-7000.6000,0.3928,40.4781,1158.3168,1198.7949,19.0895,8351.6168,152.2219,-8199.3949,19.0602,12.7201,15.8902,1.2822,86546.8627,19.1213,19.1702,19.1458,-1.3324,0.9179,18.8679,18.9234,18.8956,-2.1415,1.3107,19.1213,19.1408,19.1310,-1.2862,-2.2285,12.7493,12.7972,12.7732,-1.3074,-0.9179,12.7201,12.7493,12.7347,-1.1409,-1.3107,12.7201,12.7368,12.7284,-1.1117,2.2285,7.0469,550.6515,-73577.4000,86546.8627
2954.0000,12.6891,19.0547,0.0000,58540.9000,-58540.9000,2.7666,0.0000,9384.8698,9384.8698,133.7646,67925.7698,0.0000,-67925.7698,12.6855,16.6129,942.9000,4296.1000,-3353.2000,0.2801,198.2669,691.2047,889.4716,13.6832,4987.3047,744.6331,-4242.6716,18.8995,12.6622,15.7808,1.0859,73295.1211,19.0547,19.0918,19.0733,-0.9236,0.8288,18.4657,18.6019,18.5338,-4.4143,1.1089,19.0547,19.0698,19.0622,-0.8788,-1.9378,12.6855,12.7213,12.7034,-0.8910,-0.8288,12.6622,12.6855,12.6738,-0.7824,-1.1089,12.6622,12.6753,12.6687,-0.7689,1.9378,6.0658,473.9877,-61894.1000,73295.1211
2955.0000,12.6889,19.0433,52.4000,52997.4000,-52945.0000,2.5073,10.9894,8496.1324,8507.1218,121.1848,61493.5324,41.4106,-61452.1218,12.6856,13.6347,2117.9000,2171.6000,-53.7000,0.2318,445.3375,349.3918,794.7293,11.4541,2520.9918,1672.5625,-848.4293,18.6859,12.6911,15.6885,0.9383,63333.9221,19.0433,19.0568,19.0500,-0.3285,0.7585,17.7878,18.0472,17.9175,-7.4858,0.9903,19.0433,19.0476,19.0454,-0.2510,-1.7488,12.6856,12.6939,12.6898,-0.2130,-0.7585,12.6911,12.6856,12.6884,0.1268,-0.9903,12.6911,12.6867,12.6889,0.1948,1.7488,5.4550,426.2596,-52998.7000,63333.9221
2956.0000,12.8778,19.2472,0.0000,70154.1000,-70154.1000,3.3154,0.0000,11295.2997,11295.2997,160.2336,81449.3997,0.0000,-81449.3997,19.1896,19.5812,3001.3000,2453.8000,547.5000,-0.2953,574.7845,439.1228,1013.9073,14.6238,2892.9228,2426.5155,-466.4073,19.0624,12.3091,15.6858,1.1654,78666.9394,19.2472,19.1896,19.2184,1.9833,1.2036,19.1896,18.7162,18.9529,12.4464,0.9083,19.2472,19.2113,19.2293,2.1700,-2.1118,14.2004,13.7558,13.9781,15.4990,-1.2036,12.3091,12.4509,12.3800,-3.7696,-0.9083,12.3091,12.3774,12.3433,-4.2194,2.1118,6.6004,515.7676,-69606.6000,78666.9394
2957.0000,12.9728,19.3440,0.5000,76318.3000,-76317.8000,3.6068,0.1044,12314.6222,12314.7266,174.5243,88632.9222,0.3956,-88632.5266,19.3105,20.0887,3709.1000,3541.2000,167.9000,-0.3920,709.2761,635.1932,1344.4693,18.5520,4176.3932,2999.8239,-1176.5693,19.2831,12.1095,15.6963,1.3178,88948.3937,19.3440,19.3105,19.3273,1.2655,1.3329,19.3105,19.1816,19.2461,3.4895,0.9409,19.3440,19.3250,19.3345,1.2219,-2.2738,14.5255,14.3782,14.4518,5.6685,-1.3329,12.1095,12.2079,12.1587,-2.7191,-0.9409,12.1095,12.1489,12.1292,-2.6318,2.2738,7.1682,560.1294,-76149.9000,88948.3937
2958.0000,12.8074,19.1754,0.0000,151565.1000,-151565.1000,7.1628,0.0000,24363.6720,24363.6720,346.8065,175928.7720,0.0000,-175928.7720,12.6835,14.5888,395.8000,618.5000,-222.7000,0.0546,83.2290,99.5085,182.7375,2.6183,718.0085,312.5710,-405.4375,19.1657,12.7816,15.9737,2.6329,177717.4896,19.1754,19.2001,19.1877,-1.7320,2.3694,19.0962,19.1201,19.1082,-1.7124,2.4240,19.1754,19.1887,19.1821,-1.8884,-4.7934,12.6835,12.9690,12.8262,-19.6660,-2.3694,12.7816,12.6835,12.7325,6.8767,-2.4240,12.7816,12.7275,12.7546,7.4988,4.7934,14.3722,1123.0607,-151787.8000,177717.4896
2959.0000,13.0279,19.4003,0.0000,198739.0000,-198739.0000,9.3922,0.0000,32109.0045,32109.0045,454.2676,230848.0045,0.0000,-230848.0045,19.3740,15.5409,83.1000,0.0000,83.1000,-0.0046,15.8785,0.0000,15.8785,0.2297,0.0000,67.2215,67.2215,19.3713,13.0615,16.2164,3.3847,228466.0498,19.4003,19.3740,19.3872,2.3580,3.1323,19.3740,19.3411,19.3575,2.9608,3.1277,19.4003,19.3864,19.3933,2.5012,-6.2600,13.0243,12.9999,13.0121,2.1947,-3.1323,13.0615,13.0207,13.0411,3.6749,-3.1277,13.0615,13.0419,13.0517,3.5369,6.2600,18.6938,1460.7606,-198655.9000,228466.0498
2960.0000,13.3019,19.6800,0.0000,221776.0000,-221776.0000,10.4809,0.0000,36059.0308,36059.0308,507.6402,257835.0308,0.0000,-257835.0308,13.3041,18.9574,0.0000,18174.6000,-18174.6000,0.9657,0.0000,2948.7441,2948.7441,48.3509,21123.3441,0.0000,-21123.3441,19.5947,13.3318,16.4633,4.0963,276502.5772,19.6800,19.6441,19.6620,3.2688,3.1717,19.4838,19.4719,19.4779,1.4036,4.1374,19.6800,19.6642,19.6721,3.3155,-7.3092,13.3041,13.2684,13.2863,3.2603,-3.1717,13.3318,13.3041,13.3180,3.2934,-4.1374,13.3318,13.3164,13.3241,3.2395,7.3092,22.8309,1784.0405,-239950.6000,276502.5772
2961.0000,13.4655,19.8470,0.0000,231790.8000,-231790.8000,10.9542,0.0000,37831.3235,37831.3235,531.5013,269622.1235,0.0000,-269622.1235,13.4674,19.1405,0.0000,21870.0000,-21870.0000,1.1620,0.0000,3556.4012,3556.4012,56.5232,25426.4012,0.0000,-25426.4012,19.7621,13.4820,16.6220,4.3479,293482.3231,19.8470,19.8250,19.8360,2.0509,3.2641,19.6453,19.6304,19.6378,1.8822,4.4261,19.8470,19.8378,19.8424,2.0073,-7.6902,13.4674,13.4459,13.4567,2.0079,-3.2641,13.4820,13.4674,13.4747,1.8430,-4.4261,13.4820,13.4738,13.4779,1.8073,7.6902,24.1565,1887.6206,-253660.8000,293482.3231
2962.0000,13.5855,19.9695,0.0000,240148.6000,-240148.6000,11.3492,0.0000,39305.6384,39305.6384,551.2498,279454.2384,0.0000,-279454.2384,13.5867,19.2611,0.0000,22737.7000,-22737.7000,1.2081,0.0000,3703.7295,3703.7295,58.8036,26441.4295,0.0000,-26441.4295,19.8890,13.5972,16.7431,4.5146,304732.5236,19.9695,19.9542,19.9618,1.4703,3.3804,19.7717,19.7602,19.7660,1.4978,4.5885,19.9695,19.9631,19.9663,1.4466,-7.9688,13.5867,13.5718,13.5793,1.4313,-3.3804,13.5972,13.5867,13.5920,1.3667,-4.5885,13.5972,13.5912,13.5942,1.3555,7.9688,25.0486,1957.3340,-262886.3000,304732.5236
2963.0000,13.6990,20.0854,0.0000,248168.3000,-248168.3000,11.7282,0.0000,40726.6530,40726.6530,570.1032,288894.9530,0.0000,-288894.9530,13.7001,19.3758,0.0000,25518.0000,-25518.0000,1.3559,0.0000,4163.3192,4163.3192,66.0253,29681.3192,0.0000,-29681.3192,20.0013,13.7097,16.8555,4.7038,317503.5182,20.0854,20.0715,20.0785,1.3592,3.4574,19.8755,19.8666,19.8711,1.2202,4.8133,20.0854,20.0796,20.0825,1.3542,-8.2708,13.7001,13.6866,13.6933,1.3281,-3.4574,13.7097,13.7001,13.7049,1.3147,-4.8133,13.7097,13.7041,13.7069,1.3119,8.2708,26.1093,2040.2136,-273686.3000,317503.5182
2964.0000,13.7747,20.1627,0.0000,254844.6000,-254844.6000,12.0437,0.0000,41896.8964,41896.8964,585.8738,296741.4964,0.0000,-296741.4964,13.7754,19.4519,0.0000,22646.3000,-22646.3000,1.2033,0.0000,3698.7805,3698.7805,58.6217,26345.0805,0.0000,-26345.0805,20.0901,13.7816,16.9359,4.7752,322322.8508,20.1627,20.1537,20.1582,0.9138,3.6135,19.9784,19.9696,19.9740,1.1938,4.8168,20.1627,20.1589,20.1608,0.8965,-8.4302,13.7754,13.7666,13.7710,0.8890,-3.6135,13.7816,13.7754,13.7785,0.8397,-4.8168,13.7816,13.7781,13.7799,0.8316,8.4302,26.4435,2066.3326,-277490.9000,322322.8508
2965.0000,13.8704,20.2605,0.0000,260353.5000,-260353.5000,12.3041,0.0000,42899.4071,42899.4071,598.8347,303252.9071,0.0000,-303252.9071,13.8713,19.5489,0.0000,28278.7000,-28278.7000,1.5026,0.0000,4625.0967,4625.0967,73.2239,32903.7967,0.0000,-32903.7967,20.1753,13.8791,17.0272,4.9673,335290.0744,20.2605,20.2495,20.2550,1.1197,3.6005,20.0432,20.0379,20.0406,0.7548,5.1031,20.2605,20.2559,20.2582,1.1270,-8.7036,13.8713,13.8605,13.8659,1.0969,-3.6005,13.8791,13.8713,13.8752,1.1183,-5.1031,13.8791,13.8745,13.8768,1.1213,8.7036,27.5675,2154.1627,-288632.2000,335290.0744
2966.0000,13.9416,20.3332,0.0000,266907.2000,-266907.2000,12.6138,0.0000,44053.3871,44053.3871,614.2940,310960.5871,0.0000,-310960.5871,13.9423,19.6207,0.0000,28136.7000,-28136.7000,1.4950,0.0000,4606.6085,4606.6085,72.8846,32743.3085,0.0000,-32743.3085,20.2511,13.9478,17.0995,5.0817,343015.7583,20.3332,20.3250,20.3291,0.8462,3.7063,20.1226,20.1164,20.1195,0.9043,5.2013,20.3332,20.3298,20.3315,0.8363,-8.9075,13.9423,13.9343,13.9383,0.8254,-3.7063,13.9478,13.9423,13.9450,0.7945,-5.2013,13.9478,13.9446,13.9462,0.7891,8.9075,28.1793,2201.9672,-295043.9000,343015.7583
2967.0000,14.0166,20.4098,0.0000,274506.0000,-274506.0000,12.9729,0.0000,45388.2353,45388.2353,632.0782,319894.2353,0.0000,-319894.2353,14.0173,19.6966,0.0000,29806.8000,-29806.8000,1.5837,0.0000,4885.3758,4885.3758,77.2331,34692.1758,0.0000,-34692.1758,20.3259,14.0230,17.1745,5.2426,353878.5030,20.4098,20.4016,20.4057,0.8762,3.7964,20.1941,20.1886,20.1914,0.8188,5.3801,20.4098,20.4064,20.4081,0.8763,-9.1765,14.0173,14.0093,14.0133,0.8563,-3.7964,14.0230,14.0173,14.0201,0.8582,-5.3801,14.0230,14.0197,14.0213,0.8586,9.1765,29.0803,2272.3752,-304312.8000,353878.5030
2968.0000,14.0910,20.4858,0.0000,279620.4000,-279620.4000,13.2146,0.0000,46315.6744,46315.6744,644.1725,325936.0744,0.0000,-325936.0744,14.0918,19.7719,0.0000,33265.2000,-33265.2000,1.7675,0.0000,5458.1591,5458.1591,86.2208,38723.3591,0.0000,-38723.3591,20.3958,14.0972,17.2465,5.3922,363974.5327,20.4858,20.4777,20.4818,0.8698,3.8157,20.2543,20.2499,20.2521,0.6846,5.5832,20.4858,20.4825,20.4842,0.8698,-9.3989,14.0918,14.0838,14.0878,0.8508,-3.8157,14.0972,14.0918,14.0945,0.8487,-5.5832,14.0972,14.0940,14.0956,0.8478,9.3989,29.9374,2339.3524,-312885.6000,363974.5327
2969.0000,14.1282,20.5238,0.0000,281789.8000,-281789.8000,13.3171,0.0000,46716.2697,46716.2697,649.4887,328506.0697,0.0000,-328506.0697,14.1286,19.8092,0.0000,31082.7000,-31082.7000,1.6515,0.0000,5102.8148,5102.8148,80.5887,36185.5148,0.0000,-36185.5148,20.4414,14.1311,17.2863,5.3973,364318.5879,20.5238,20.5197,20.5217,0.4339,3.8885,20.3079,20.3040,20.3059,0.6014,5.5401,20.5238,20.5222,20.5230,0.4197,-9.4286,14.1286,14.1246,14.1266,0.4200,-3.8885,14.1311,14.1286,14.1299,0.3787,-5.5401,14.1311,14.1297,14.1304,0.3718,9.4286,29.9175,2337.7966,-312872.5000,364318.5879
2970.0000,13.6994,20.0857,0.0000,183956.2000,-183956.2000,8.6936,0.0000,30189.1621,30189.1621,424.0990,214145.3621,0.0000,-214145.3621,13.6988,19.3743,0.0000,8044.2000,-8044.2000,0.4274,0.0000,1312.4044,1312.4044,20.8595,9356.6044,0.0000,-9356.6044,20.1016,13.6383,16.8699,3.3685,227375.7701,20.0857,20.1471,20.1164,-4.9397,2.7554,20.0433,20.0757,20.0595,-3.0217,3.1828,20.0857,20.1154,20.1006,-5.1460,-5.9382,13.6988,13.7590,13.7289,-4.8476,-2.7554,13.6383,13.6988,13.6685,-5.6153,-3.1828,13.6383,13.6717,13.6550,-5.7852,5.9382,18.2319,1424.6630,-192000.4000,227375.7701
2971.0000,13.5221,19.9048,0.0000,177249.2000,-177249.2000,8.3766,0.0000,28967.7600,28967.7600,407.4873,206216.9600,0.0000,-206216.9600,13.5202,19.1938,0.0000,4127.2000,-4127.2000,0.2193,0.0000,671.6455,671.6455,10.6835,4798.8455,0.0000,-4798.8455,19.9136,13.4974,16.7055,3.1515,212727.2582,19.9048,19.9351,19.9199,-2.4192,2.7191,19.8798,19.9037,19.8917,-2.0731,2.9384,19.9048,19.9188,19.9118,-2.3262,-5.6575,13.5202,13.5501,13.5352,-2.3863,-2.7191,13.4974,13.5202,13.5088,-1.9758,-2.9384,13.4974,13.5087,13.5030,-1.8821,5.6575,17.1583,1340.7714,-181376.4000,212727.2582
2972.0000,13.1804,19.5559,0.0000,107391.9000,-107391.9000,5.0752,0.0000,17411.9074,17411.9074,246.6038,124803.8074,0.0000,-124803.8074,13.1832,18.8531,0.0000,664.2000,-664.2000,0.0353,0.0000,107.5835,107.5835,1.7181,771.7835,0.0000,-771.7835,19.6247,13.0930,16.3589,1.9074,128750.0493,19.5559,19.6364,19.5962,-3.9556,1.6800,19.6203,19.6793,19.6498,-2.9678,1.7153,19.5559,19.5972,19.5765,-4.0942,-3.3953,13.1832,13.2611,13.2221,-3.8258,-1.6800,13.0930,13.1832,13.1381,-4.5222,-1.7153,13.0930,13.1405,13.1167,-4.7105,3.3953,10.1951,796.6594,-108056.1000,128750.0493
2973.0000,12.9958,19.3672,2.8000,98570.2000,-98567.4000,4.6585,0.5842,15913.5873,15914.1715,225.8537,114483.7873,2.2158,-114481.5715,12.9935,12.9935,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4211,12.9484,16.1847,1.7230,116300.1729,19.3672,19.4216,19.3944,-2.4828,1.5528,19.4216,19.4759,19.4488,-2.4745,1.5528,19.3672,19.3937,19.3805,-2.4146,-3.1057,12.9935,13.0479,13.0207,-2.4790,-1.5528,12.9484,12.9935,12.9710,-2.0651,-1.5528,12.9484,12.9697,12.9590,-1.9511,3.1057,9.2830,725.3864,-98567.4000,116300.1729
2974.0000,13.0688,19.3965,310.9000,76998.8000,-76687.9000,3.6551,64.7885,12451.9752,12516.7637,177.0222,89450.7752,246.1115,-89204.6637,19.3963,18.9877,3378.6000,1946.7000,1431.9000,-0.2891,645.3954,349.7621,995.1575,14.3120,2296.4621,2733.2046,436.7425,19.4003,12.5952,15.9978,1.3088,88347.2713,19.3965,19.3963,19.3964,-0.0246,1.3147,19.3963,19.4145,19.4054,-0.5714,1.0256,19.3965,19.3941,19.3953,0.1307,-2.3403,14.1001,13.8057,13.9529,11.2015,-1.3147,12.5952,12.7224,12.6588,-3.8151,-1.0256,12.5952,12.6548,12.6250,-4.0788,2.3403,7.2837,569.1563,-75256.0000,88347.2713
2975.0000,13.2595,19.5401,577.9000,67366.2000,-66788.3000,3.2137,120.0471,10942.4221,11062.4693,155.7438,78308.6221,457.8529,-77850.7693,19.4996,18.5350,7009.2000,3076.8000,3932.4000,-0.5487,1337.2396,553.9125,1891.1520,25.4004,3630.7125,5671.9604,2041.2480,19.4980,12.2138,15.8559,1.1093,74875.3840,19.5401,19.4996,19.5199,1.4418,1.2541,19.4996,19.4574,19.4785,0.8342,0.7055,19.5401,19.5126,19.5263,1.5333,-1.9596,15.0936,14.7696,14.9316,11.7620,-1.2541,12.2138,12.4171,12.3155,-4.1919,-0.7055,12.2138,12.2930,12.2534,-4.5330,1.9596,6.3741,498.0832,-62855.9000,74875.3840
2976.0000,14.1774,20.4155,840.0000,59668.8000,-58828.8000,2.8636,171.8841,9903.7367,10075.6208,138.9616,69572.5367,668.1159,-68904.4208,20.1656,20.3063,10420.3000,7593.5000,2826.8000,-0.9761,1972.2522,1385.0337,3357.2860,45.7629,8978.5337,8448.0478,-530.4860,20.1128,11.3590,15.7359,0.9441,63728.4299,20.4155,20.1656,20.2906,9.2524,1.2799,20.1656,19.6085,19.8871,4.8818,0.3038,20.4155,20.2095,20.3125,9.4390,-1.5837,18.3673,17.4075,17.8874,35.6223,-1.2799,11.3590,12.1374,11.7482,-6.8939,-0.3038,11.3590,11.5669,11.4629,-9.5877,1.5837,5.6699,443.0510,-56002.0000,63728.4299
2977.0000,13.9609,20.1295,1082.7000,54036.1000,-52953.4000,2.6100,222.3276,8922.8180,9145.1456,127.3743,62958.9180,860.3724,-62098.5456,20.1650,19.5737,14234.1000,7484.1000,6750.0000,-1.1799,2694.1109,1365.0623,4059.1732,54.5138,8849.1623,11539.9891,2690.8268,20.1319,11.3883,15.7601,1.3665,92241.1903,20.1295,20.1650,20.1472,-1.7777,1.6983,20.1650,20.0067,20.0859,2.3508,0.5184,20.1295,20.1612,20.1453,-2.0655,-2.2167,17.1381,17.3019,17.2200,-8.1027,-1.6983,11.3883,11.5952,11.4917,-3.1432,-0.5184,11.3883,11.4013,11.3948,-0.8702,2.2167,5.1544,402.7758,-46203.4000,92241.1903
2978.0000,13.7448,19.8036,1467.2000,49224.6000,-47757.4000,2.4026,302.3497,8086.9251,8389.2749,117.1108,57311.5251,1164.8503,-56146.6749,19.8837,18.3230,15970.9000,5099.1000,10871.8000,-1.1486,3032.9105,924.8942,3957.8047,52.3514,6023.9942,12937.9895,6913.9953,19.8939,11.5053,15.6996,1.1769,79442.6019,19.8036,19.8837,19.8437,-3.7120,1.5842,19.8837,20.0153,19.9495,-1.6938,0.4356,19.8036,19.8677,19.8356,-3.7856,-2.0198,16.4462,16.6261,16.5361,-8.3010,-1.5842,11.5053,11.4975,11.5014,0.0688,-0.4356,11.5053,11.4850,11.4952,1.1628,2.0198,4.7239,369.1334,-36885.6000,79442.6019
2979.0000,13.2673,19.0886,2302.3000,44531.2000,-42228.9000,2.2243,478.1942,7234.6102,7712.8045,108.3171,51765.8102,1824.1058,-49941.7045,19.2732,15.4576,20962.0000,0.0000,20962.0000,-1.1519,4010.3217,0.0000,4010.3217,51.0637,0.0000,16951.6783,16951.6783,19.3261,11.8995,15.6128,0.9270,62573.5300,19.0886,19.2732,19.1809,-8.0462,1.4961,19.2732,19.7837,19.5285,-5.1293,0.3442,19.0886,19.2406,19.1646,-8.1466,-1.8403,14.5703,15.0504,14.8104,-20.8741,-1.4961,11.8995,11.6008,11.7502,2.9536,-0.3442,11.8995,11.8177,11.8586,4.3380,1.8403,4.3358,338.8047,-21266.9000,62573.5300
2980.0000,13.3858,19.4340,1841.8000,61119.9000,-59278.1000,2.9843,381.7963,9957.0572,10338.8534,144.8911,71076.9572,1460.0037,-69616.9534,19.3706,15.5541,24410.3000,0.0000,24410.3000,-1.3414,4664.4361,0.0000,4664.4361,60.0735,0.0000,19745.8639,19745.8639,19.3835,11.6733,15.5284,0.7238,48856.2325,19.4340,19.3706,19.4023,2.6238,1.4419,19.3706,19.5855,19.4780,-0.6567,0.1005,19.4340,19.3704,19.4022,2.8194,-1.5424,15.2910,15.1702,15.2306,5.0231,-1.4419,11.6733,11.7790,11.7262,-0.3382,-0.1005,11.6733,11.7177,11.6955,-2.0166,1.5424,5.8397,456.3200,-34867.8000,48856.2325
2981.0000,13.3583,19.3934,2107.0000,67292.1000,-65185.1000,3.2898,436.9704,10955.5328,11392.5032,159.8340,78247.6328,1670.0296,-76577.6032,19.3958,15.5790,26105.4000,0.0000,26105.4000,-1.4346,4986.8008,0.0000,4986.8008,64.1402,0.0000,21118.5992,21118.5992,19.4032,11.6159,15.5096,0.8255,55722.3114,19.3934,19.3958,19.3946,-0.1411,1.5748,19.3958,19.4958,19.4458,-0.4369,0.1402,19.3934,19.3956,19.3945,-0.1409,-1.7150,15.2380,15.2367,15.2374,0.0331,-1.5748,11.6159,11.7494,11.6827,-0.5731,-0.1402,11.6159,11.6335,11.6247,-0.9028,1.7150,6.4412,503.3278,-39079.7000,55722.3114
2982.0000,12.7356,19.0658,426.7000,133680.6000,-133253.9000,6.3398,89.4178,21453.5062,21542.9240,307.7482,155134.1062,337.2822,-154796.8240,19.1208,15.3070,9730.8000,0.0000,9730.8000,-0.5347,1865.1561,0.0000,1865.1561,23.8982,0.0000,7865.6439,7865.6439,19.1259,12.4577,15.7918,2.2119,149302.3213,19.0658,19.1208,19.0933,-3.6846,2.2915,19.1208,19.1899,19.1553,-3.5539,1.7568,19.0658,19.0981,19.0819,-3.8203,-4.0483,12.9971,13.3700,13.1835,-24.8333,-2.2915,12.4577,12.2940,12.3758,8.3168,-1.7568,12.4577,12.3764,12.4171,9.5138,4.0483,12.5958,984.2521,-123523.1000,149302.3213
2983.0000,12.9043,19.2742,0.0000,185448.3000,-185448.3000,8.7641,0.0000,29876.6378,29876.6378,423.6943,215324.9378,0.0000,-215324.9378,19.2509,15.4357,3621.8000,0.0000,3621.8000,-0.1990,693.0916,0.0000,693.0916,8.9361,0.0000,2928.7084,2928.7084,19.2534,12.8809,16.0672,3.1188,210522.3435,19.2742,19.2509,19.2626,1.9946,2.9877,19.2509,19.2378,19.2444,1.0263,2.7887,19.2742,19.2610,19.2676,2.1924,-5.7764,12.9858,13.0118,12.9988,-2.2778,-2.9877,12.8809,12.8110,12.8459,5.6249,-2.7887,12.8809,12.8487,12.8648,5.3550,5.7764,17.4235,1361.4969,-181826.5000,210522.3435
2984.0000,13.1356,19.5102,0.0000,204471.1000,-204471.1000,9.6631,0.0000,33117.3877,33117.3877,467.6593,237588.4877,0.0000,-237588.4877,13.1300,18.7811,0.0000,14155.2000,-14155.2000,0.7521,0.0000,2291.1101,2291.1101,37.6318,16446.3101,0.0000,-16446.3101,19.4356,13.1635,16.2995,3.7328,251961.3230,19.5102,19.4780,19.4941,2.7459,2.9703,19.3372,19.3275,19.3324,1.0136,3.7225,19.5102,19.4957,19.5029,2.7917,-6.6928,13.1300,13.1130,13.1215,1.4330,-2.9703,13.1635,13.1300,13.1467,3.5820,-3.7225,13.1635,13.1455,13.1545,3.4479,6.6928,20.7614,1622.3271,-218626.3000,251961.3230
2985.0000,13.3408,19.7196,0.0000,219070.5000,-219070.5000,10.3531,0.0000,35651.3638,35651.3638,501.7947,254721.8638,0.0000,-254721.8638,13.3431,19.0147,0.0000,24143.2000,-24143.2000,1.2828,0.0000,3919.2425,3919.2425,62.3560,28062.4425,0.0000,-28062.4425,19.6217,13.3629,16.4923,4.1614,280892.1277,19.7196,19.6908,19.7052,2.4998,3.0234,19.4894,19.4751,19.4823,1.7608,4.3062,19.7196,19.7078,19.7137,2.4954,-7.3297,13.3431,13.3148,13.3289,2.4549,-3.0234,13.3629,13.3431,13.3530,2.4409,-4.3062,13.3629,13.3515,13.3572,2.3977,7.3297,23.1873,1811.8861,-243213.7000,280892.1277
2986.0000,13.4915,19.8736,0.0000,231454.7000,-231454.7000,10.9383,0.0000,37799.4748,37799.4748,530.8641,269254.1748,0.0000,-269254.1748,13.4934,19.1668,0.0000,26161.7000,-26161.7000,1.3901,0.0000,4255.8537,4255.8537,67.6255,30417.5537,0.0000,-30417.5537,19.7782,13.5067,16.6424,4.4180,298216.1157,19.8736,19.8531,19.8633,1.8599,3.1828,19.6445,19.6305,19.6375,1.8251,4.5728,19.8736,19.8653,19.8694,1.8311,-7.7556,13.4934,13.4734,13.4834,1.8162,-3.1828,13.5067,13.4934,13.5001,1.7265,-4.5728,13.5067,13.4989,13.5028,1.7093,7.7556,24.5829,1920.9424,-257616.4000,298216.1157
2987.0000,13.6393,20.0244,0.0000,243210.9000,-243210.9000,11.4939,0.0000,39857.1410,39857.1410,558.3736,283068.0410,0.0000,-283068.0410,13.6410,19.3160,0.0000,30774.4000,-30774.4000,1.6352,0.0000,5016.6884,5016.6884,79.5961,35791.0884,0.0000,-35791.0884,19.9225,13.6534,16.7879,4.7032,317464.1433,20.0244,20.0054,20.0149,1.7811,3.2863,19.7764,19.7652,19.7708,1.5608,4.9214,20.0244,20.0168,20.0206,1.7764,-8.2077,13.6410,13.6225,13.6318,1.7417,-3.2863,13.6534,13.6410,13.6472,1.7276,-4.9214,13.6534,13.6460,13.6497,1.7242,8.2077,26.1920,2046.6768,-273985.3000,317464.1433
2988.0000,13.7074,20.0940,0.0000,251574.1000,-251574.1000,11.8892,0.0000,41293.7508,41293.7508,578.1299,292867.8508,0.0000,-292867.8508,13.7082,19.3839,0.0000,21882.3000,-21882.3000,1.1627,0.0000,3570.5579,3570.5579,56.6306,25452.8579,0.0000,-25452.8579,20.0219,13.7136,16.8677,4.7046,317562.8956,20.0940,20.0855,20.0897,0.8545,3.5755,19.9133,19.9015,19.9074,1.6001,4.7382,20.0940,20.0905,20.0922,0.8160,-8.3137,13.7082,13.6999,13.7041,0.8243,-3.5755,13.7136,13.7082,13.7109,0.7206,-4.7382,13.7136,13.7106,13.7121,0.7053,8.3137,26.0490,2035.5068,-273456.4000,317562.8956
2989.0000,13.8067,20.1954,0.0000,259251.1000,-259251.1000,12.2520,0.0000,42653.5193,42653.5193,596.0369,301904.6193,0.0000,-301904.6193,13.8075,19.4844,0.0000,25843.5000,-25843.5000,1.3732,0.0000,4222.9230,4222.9230,66.9001,30066.4230,0.0000,-30066.4230,20.1153,13.8158,16.9655,4.9045,331051.9139,20.1954,20.1841,20.1897,1.1588,3.6263,19.9919,19.9853,19.9886,0.9319,4.9994,20.1954,20.1906,20.1930,1.1678,-8.6257,13.8075,13.7965,13.8020,1.1337,-3.6263,13.8158,13.8075,13.8116,1.1676,-4.9994,13.8158,13.8110,13.8134,1.1739,8.6257,27.1992,2125.3862,-285094.6000,331051.9139
2990.0000,13.8931,20.2837,0.0000,267159.4000,-267159.4000,12.6257,0.0000,44044.4779,44044.4779,614.6177,311203.8779,0.0000,-311203.8779,13.8939,19.5718,0.0000,27000.9000,-27000.9000,1.4347,0.0000,4417.5528,4417.5528,69.9243,31418.4528,0.0000,-31418.4528,20.2033,13.9007,17.0520,5.0637,341798.1136,20.2837,20.2739,20.2788,1.0266,3.7304,20.0789,20.0720,20.0755,1.0001,5.1650,20.2837,20.2796,20.2816,1.0216,-8.8954,13.8939,13.8844,13.8892,1.0037,-3.7304,13.9007,13.8939,13.8973,0.9857,-5.1650,13.9007,13.8968,13.8987,0.9821,8.8954,28.0768,2193.9641,-294160.3000,341798.1136
2991.0000,13.9891,20.3817,0.0000,275116.7000,-275116.7000,13.0018,0.0000,45459.5676,45459.5676,633.2828,320576.2676,0.0000,-320576.2676,13.9900,19.6690,0.0000,31369.2000,-31369.2000,1.6668,0.0000,5139.4106,5139.4106,81.2654,36508.6106,0.0000,-36508.6106,20.2931,13.9973,17.1452,5.2770,356197.8584,20.3817,20.3712,20.3765,1.1304,3.7783,20.1562,20.1504,20.1533,0.8915,5.4451,20.3817,20.3774,20.3796,1.1337,-9.2234,13.9900,13.9797,13.9849,1.1068,-3.7783,13.9973,13.9900,13.9937,1.1145,-5.4451,13.9973,13.9930,13.9951,1.1152,9.2234,29.2994,2289.4965,-306485.9000,356197.8584
2992.0000,14.0825,20.4772,0.0000,282139.7000,-282139.7000,13.3337,0.0000,46723.5231,46723.5231,649.8587,328863.2231,0.0000,-328863.2231,14.0835,19.7636,0.0000,35622.1000,-35622.1000,1.8927,0.0000,5844.1703,5844.1703,92.3193,41466.2703,0.0000,-41466.2703,20.3812,14.0902,17.2357,5.4735,369464.0227,20.4772,20.4669,20.4720,1.1053,3.8136,20.2336,20.2281,20.2308,0.8875,5.7064,20.4772,20.4731,20.4751,1.1048,-9.5200,14.0835,14.0734,14.0785,1.0816,-3.8136,14.0902,14.0835,14.0868,1.0762,-5.7064,14.0902,14.0862,14.0882,1.0745,9.5200,30.4230,2377.2973,-317761.8000,369464.0227
2993.0000,14.1646,20.5610,0.0000,292914.6000,-292914.6000,13.8429,0.0000,48602.6840,48602.6840,675.0920,341517.2840,0.0000,-341517.2840,14.1654,19.8464,0.0000,34702.4000,-34702.4000,1.8439,0.0000,5700.1451,5700.1451,89.9704,40402.5451,0.0000,-40402.5451,20.4701,14.1710,17.3206,5.6462,381117.0874,20.5610,20.5523,20.5567,0.9731,3.9997,20.3296,20.3229,20.3262,1.1031,5.8435,20.5610,20.5575,20.5592,0.9671,-9.8432,14.1654,14.1569,14.1611,0.9496,-3.9997,14.1710,14.1654,14.1682,0.9339,-5.8435,14.1710,14.1677,14.1694,0.9317,9.8432,31.3519,2449.8843,-327617.0000,381117.0874
2994.0000,13.7801,20.1681,0.0000,199830.7000,-199830.7000,9.4438,0.0000,32856.6996,32856.6996,460.8074,232687.3996,0.0000,-232687.3996,13.7785,19.4550,0.0000,13204.4000,-13204.4000,0.7016,0.0000,2156.7476,2156.7476,34.2457,15361.1476,0.0000,-15361.1476,20.1593,13.7308,16.9450,3.7267,251552.7697,20.1681,20.2201,20.1941,-4.4233,2.9141,20.0716,20.0995,20.0855,-2.9529,3.6157,20.1681,20.1924,20.1802,-4.6216,-6.5297,13.7785,13.8297,13.8041,-4.3571,-2.9141,13.7308,13.7785,13.7546,-5.0390,-3.6157,13.7308,13.7579,13.7443,-5.1772,6.5297,20.2820,1584.8620,-213035.1000,251552.7697
2995.0000,13.5866,19.9707,0.0000,189066.2000,-189066.2000,8.9351,0.0000,30945.7413,30945.7413,434.8834,220011.9413,0.0000,-220011.9413,13.5851,19.2594,0.0000,4876.0000,-4876.0000,0.2591,0.0000,794.2302,794.2302,12.6259,5670.2302,0.0000,-5670.2302,19.9756,13.5609,16.7683,3.3700,227476.8842,19.9707,20.0009,19.9858,-2.5622,2.8920,19.9399,19.9581,19.9490,-1.6958,3.1511,19.9707,19.9847,19.9777,-2.4923,-6.0431,13.5851,13.6147,13.5999,-2.5123,-2.8920,13.5609,13.5851,13.5730,-2.2398,-3.1511,13.5609,13.5732,13.5671,-2.1872,6.0431,18.3572,1434.4608,-193942.2000,227476.8842
2996.0000,13.2266,19.6031,0.0000,115304.5000,-115304.5000,5.4492,0.0000,18714.8411,18714.8411,264.8847,134019.3411,0.0000,-134019.3411,13.2292,18.8996,0.0000,496.5000,-496.5000,0.0264,0.0000,80.4714,80.4714,1.2846,576.9714,0.0000,-576.9714,19.6719,13.1409,16.4064,2.0434,137929.3892,19.6031,19.6823,19.6427,-4.1884,1.8076,19.6711,19.7280,19.6995,-3.0589,1.8340,19.6031,19.6437,19.6234,-4.3242,-3.6416,13.2292,13.3060,13.2676,-4.0578,-1.8076,13.1409,13.2292,13.1851,-4.7295,-1.8340,13.1409,13.1871,13.1640,-4.9120,3.6416,10.9256,853.7394,-115801.0000,137929.3892
2997.0000,13.0378,19.4104,0.0000,105399.0000,-105399.0000,4.9811,0.0000,17032.5510,17032.5510,241.5647,122431.5510,0.0000,-122431.5510,13.0357,13.0357,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4623,12.9925,16.2274,1.8415,124298.7250,19.4104,19.4625,19.4364,-2.5370,1.6604,19.4625,19.5156,19.4890,-2.5885,1.6604,19.4104,19.4357,19.4231,-2.4653,-3.3207,13.0357,13.0876,13.0616,-2.5338,-1.6604,12.9925,13.0357,13.0141,-2.1120,-1.6604,12.9925,13.0129,13.0027,-1.9956,3.3207,9.9273,775.7306,-105399.0000,124298.7250
2998.0000,12.8733,19.2426,0.0000,80981.9000,-80981.9000,3.8271,0.0000,13037.2937,13037.2937,185.3776,94019.1937,0.0000,-94019.1937,12.8719,18.5385,0.0000,2728.9000,-2728.9000,0.1450,0.0000,440.1473,440.1473,7.0455,3169.0473,0.0000,-3169.0473,19.2767,12.8206,16.0487,1.4653,98911.0736,19.2426,19.2992,19.2709,-2.0460,1.2274,19.2188,19.2903,19.2546,-2.8774,1.3724,19.2426,19.2695,19.2561,-2.0634,-2.5998,12.8719,12.9273,12.8996,-2.0037,-1.2274,12.8206,12.8719,12.8462,-2.0733,-1.3724,12.8206,12.8478,12.8342,-2.0812,2.5998,7.9121,618.2646,-83710.8000,98911.0736
2999.0000,12.7470,19.1073,39.4000,69086.5000,-69047.1000,3.2670,8.2549,11090.1299,11098.3848,158.0838,80176.6299,31.1451,-80145.4848,12.7456,14.8066,414.2000,687.9000,-273.7000,0.0593,87.0109,110.7653,197.7761,2.9160,798.6653,327.1891,-471.4761,19.0992,12.6995,15.8994,1.2164,82106.2627,19.1073,19.1611,19.1342,-1.6978,1.0692,18.9322,19.0330,18.9826,-3.3302,1.1285,19.1073,19.1333,19.1203,-1.6865,-2.1978,12.7456,12.7963,12.7709,-1.6007,-1.0692,12.6995,12.7456,12.7226,-1.5405,-1.1285,12.6995,12.7231,12.7113,-1.5312,2.1978,6.6229,517.5236,-69320.8000,82106.2627
3000.0000,13.0584,19.3840,258.6000,61540.9000,-61282.3000,2.9218,53.8990,9949.7944,10003.6934,141.2900,71490.6944,204.7010,-71285.9934,19.3049,19.7045,3761.0000,3085.6000,675.4000,-0.3706,719.2507,553.4112,1272.6618,18.3432,3639.0112,3041.7493,-597.2618,19.2824,12.2613,15.7719,1.0235,69087.4955,19.3840,19.3049,19.3444,2.4892,1.0975,19.3049,19.1622,19.2335,2.9804,0.7269,19.3840,19.3303,19.3572,2.8103,-1.8243,14.9113,14.2300,14.5706,21.6700,-1.0975,12.2613,12.4672,12.3642,-4.3724,-0.7269,12.2613,12.3537,12.3075,-4.9209,1.8243,5.8198,454.7669,-60606.9000,69087.4955
3001.0000,13.4161,19.6921,512.7000,55252.6000,-54739.9000,2.6379,106.2270,9007.5751,9113.8021,127.8309,64260.1751,406.4730,-63853.7021,19.5812,18.8186,7833.8000,3796.6000,4037.2000,-0.6322,1493.0786,684.5802,2177.6588,29.3650,4481.1802,6340.7214,1859.5412,19.5565,11.7868,15.6716,0.8904,60104.3961,19.6921,19.5812,19.6366,3.4783,1.0900,19.5812,19.3650,19.4731,2.8428,0.4578,19.6921,19.6131,19.6526,3.5175,-1.5478,16.0171,15.5542,15.7856,14.6147,-1.0900,11.7868,12.1484,11.9676,-4.8344,-0.4578,11.7868,11.9105,11.8487,-5.5853,1.5478,5.2243,408.2374,-50702.7000,60104.3961
3002.0000,13.3394,19.5432,786.2000,50203.6000,-49417.4000,2.4135,163.1010,8169.8314,8332.9323,117.2347,58373.4314,623.0990,-57750.3323,19.5661,17.5708,13610.1000,3309.8000,10300.3000,-0.9238,2594.4832,596.6287,3191.1119,42.1376,3906.4287,11015.6168,7109.1881,19.5534,11.8064,15.6799,1.1936,80569.4209,19.5432,19.5661,19.5547,-1.0372,1.5147,19.5661,19.5185,19.5423,0.7873,0.5909,19.5432,19.5632,19.5532,-1.2478,-2.1056,15.3551,15.4594,15.4072,-4.6144,-1.5147,11.8064,11.8911,11.8488,-1.4821,-0.5909,11.8064,11.8143,11.8104,-0.5100,2.1056,4.7530,371.4033,-39117.1000,80569.4209
3003.0000,13.2974,19.4050,1115.2000,45666.1000,-44550.9000,2.2161,231.5148,7424.1677,7655.6825,107.6248,53090.2677,883.6852,-52206.5825,19.4423,16.2118,18948.5000,1279.4000,17669.1000,-1.1092,3617.5906,230.0733,3847.6639,49.8112,1509.4733,15330.9094,13821.4361,19.4487,11.7748,15.6117,0.9712,65559.2410,19.4050,19.4423,19.4237,-1.6289,1.4778,19.4423,19.5155,19.4789,-0.8130,0.3686,19.4050,19.4353,19.4202,-1.6531,-1.8464,15.1187,15.1903,15.1545,-3.0981,-1.4778,11.7748,11.8292,11.8020,-0.6122,-0.3686,11.7748,11.7823,11.7786,-0.4319,1.8464,4.3305,338.3928,-26881.8000,65559.2410
