Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3004.0000,13.2148,19.1801,1662.5000,44134.2000,-42471.7000,2.1722,345.6073,7161.3814,7506.9886,105.5037,51295.5814,1316.8927,-49978.6886,19.2401,15.4250,22079.2000,0.0000,22079.2000,-1.2133,4225.7852,0.0000,4225.7852,54.1829,0.0000,17853.4148,17853.4148,19.2601,11.8495,15.5548,0.8660,58452.2580,19.1801,19.2401,19.2101,-2.6256,1.4905,19.2401,19.4461,19.3431,-1.6873,0.2772,19.1801,19.2309,19.2055,-2.6386,-1.7678,14.7526,14.8514,14.8020,-4.3018,-1.4905,11.8495,11.8101,11.8298,0.2873,-0.2772,11.8495,11.8349,11.8422,0.7203,1.7678,4.2286,330.4298,-20392.5000,58452.2580
3005.0000,13.2748,19.0705,2216.3000,40853.4000,-38637.1000,2.0460,460.2744,6638.2672,7098.5416,99.3747,47491.6672,1756.0256,-45735.6416,19.1059,15.2924,23178.8000,0.0000,23178.8000,-1.2737,4443.6287,0.0000,4443.6287,57.0745,0.0000,18735.1713,18735.1713,19.1271,11.8666,15.4968,0.7448,50274.1479,19.0705,19.1059,19.0882,-1.5189,1.4476,19.1059,19.3659,19.2359,-1.3414,0.1738,19.0705,19.1015,19.0860,-1.4902,-1.6214,14.8764,14.8581,14.8672,0.7386,-1.4476,11.8666,11.8282,11.8474,0.1637,-0.1738,11.8666,11.8614,11.8640,0.2142,1.6214,3.9757,310.6637,-15458.3000,50274.1479
3006.0000,12.7766,18.4212,3395.6000,49577.8000,-46182.2000,2.5196,711.0795,7963.8799,8674.9594,122.4618,57541.6799,2684.5205,-54857.1594,18.6582,14.8497,6831.4000,0.0000,6831.4000,-0.3754,1317.0607,0.0000,1317.0607,16.8593,0.0000,5514.3393,5514.3393,18.6834,12.2658,15.4746,0.7863,53075.5134,18.4212,18.6582,18.5397,-6.6670,0.9650,18.6582,18.9602,18.8092,-5.1973,0.5896,18.4212,18.5784,18.4998,-7.1219,-1.5546,13.1382,13.7517,13.4449,-17.2121,-0.9650,12.2658,12.0484,12.1571,3.6901,-0.5896,12.2658,12.1714,12.2186,4.2316,1.5546,4.9969,390.4674,-39350.8000,53075.5134
3007.0000,12.5506,18.7148,1393.0000,77991.8000,-76598.8000,3.7583,292.8236,12463.7480,12756.5716,181.8797,90455.5480,1100.1764,-89355.3716,18.6667,14.8581,2085.2000,0.0000,2085.2000,-0.1146,401.9731,0.0000,401.9731,5.1851,0.0000,1683.2269,1683.2269,18.6908,12.4442,15.5675,1.3006,87788.1420,18.7148,18.6667,18.6908,1.7745,1.2910,18.6667,18.7099,18.6883,-1.5071,1.1764,18.7148,18.6817,18.6982,2.3464,-2.4673,12.5803,12.8206,12.7004,-9.0323,-1.2910,12.4442,12.3584,12.4013,2.8987,-1.1764,12.4442,12.4094,12.4268,2.4643,2.4673,7.4740,584.0273,-74513.6000,87788.1420
3008.0000,12.5658,18.8129,958.4000,92559.3000,-91600.9000,4.4241,201.4143,14796.8706,14998.2848,213.7411,107356.1706,756.9857,-106599.1848,12.5390,18.1838,0.0000,5562.6000,-5562.6000,0.2956,0.0000,893.2516,893.2516,14.7407,6455.8516,0.0000,-6455.8516,18.7560,12.5777,15.6669,1.6662,112469.6022,18.8129,18.7812,18.7971,1.2348,1.3762,18.6756,18.6787,18.6772,-0.1824,1.6717,18.8129,18.7984,18.8057,1.2483,-3.0479,12.5390,12.5818,12.5604,-1.7380,-1.3762,12.5777,12.5390,12.5583,1.8473,-1.6717,12.5777,12.5586,12.5682,1.6582,3.0479,9.3980,734.3736,-97163.5000,112469.6022
3009.0000,12.6905,19.0294,282.8000,119986.4000,-119703.6000,5.6852,59.3076,19235.9995,19295.3071,274.5807,139222.3995,223.4924,-138998.9071,12.6909,18.3555,0.0000,11640.5000,-11640.5000,0.6185,0.0000,1872.9863,1872.9863,29.9973,13513.4863,0.0000,-13513.4863,18.9278,12.7168,15.8223,2.2372,151008.2755,19.0294,18.9788,19.0041,2.4510,1.6889,18.8118,18.7897,18.8008,1.4434,2.3074,19.0294,19.0075,19.0184,2.5199,-3.9963,12.6909,12.6626,12.6767,1.3561,-1.6889,12.7168,12.6909,12.7038,1.7078,-2.3074,12.7168,12.7023,12.7095,1.6583,3.9963,12.5401,979.9019,-131344.1000,151008.2755
3010.0000,12.7954,19.1616,18.7000,135857.5000,-135838.8000,6.4215,3.9148,21832.7382,21836.6529,310.3540,157690.2382,14.7852,-157675.4529,12.7975,18.4632,0.0000,12573.3000,-12573.3000,0.6681,0.0000,2025.9425,2025.9425,32.4195,14599.2425,0.0000,-14599.2425,19.0711,12.8136,15.9423,2.5350,171109.2429,19.1616,19.1311,19.1464,1.6684,1.9178,18.9586,18.9353,18.9469,1.7161,2.5859,19.1616,19.1491,19.1554,1.6043,-4.5037,12.7975,12.7741,12.7858,1.2682,-1.9178,12.8136,12.7975,12.8055,1.1789,-2.5859,12.8136,12.8045,12.8090,1.1527,4.5037,14.1081,1102.4242,-148412.1000,171109.2429
3011.0000,12.8685,19.2377,0.0000,142598.0000,-142598.0000,6.7391,0.0000,22954.3786,22954.3786,325.9185,165552.3786,0.0000,-165552.3786,12.8699,18.5364,0.0000,12308.4000,-12308.4000,0.6540,0.0000,1985.1820,1985.1820,31.7492,14293.5820,0.0000,-14293.5820,19.1613,12.8805,16.0209,2.6533,179096.6088,19.2377,19.2210,19.2294,0.9540,2.0284,19.0541,19.0389,19.0465,1.1539,2.6823,19.2377,19.2309,19.2343,0.9049,-4.7107,12.8699,12.8545,12.8622,0.8743,-2.0284,12.8805,12.8699,12.8752,0.7928,-2.6823,12.8805,12.8746,12.8775,0.7783,4.7107,14.7165,1149.9710,-154906.4000,179096.6088
3012.0000,12.9390,19.3096,0.0000,149385.7000,-149385.7000,7.0598,0.0000,24085.9463,24085.9463,341.5917,173471.6463,0.0000,-173471.6463,12.9400,18.6073,0.0000,13189.9000,-13189.9000,0.7008,0.0000,2129.3640,2129.3640,34.0323,15319.2640,0.0000,-15319.2640,19.2347,12.9501,16.0924,2.7869,188117.5163,19.3096,19.2955,19.3026,0.8352,2.1197,19.1245,19.1140,19.1193,0.8301,2.8205,19.3096,19.3036,19.3066,0.8245,-4.9402,12.9400,12.9264,12.9332,0.8086,-2.1197,12.9501,12.9400,12.9451,0.7952,-2.8205,12.9501,12.9443,12.9472,0.7933,4.9402,15.4518,1207.4274,-162575.6000,188117.5163
3013.0000,13.0188,19.3911,0.0000,159142.4000,-159142.4000,7.5209,0.0000,25706.2559,25706.2559,364.0658,184848.6559,0.0000,-184848.6559,13.0198,18.6880,0.0000,14375.4000,-14375.4000,0.7638,0.0000,2323.2588,2323.2588,37.1011,16698.6588,0.0000,-16698.6588,19.3144,13.0307,16.1726,2.9747,200791.7747,19.3911,19.3764,19.3837,0.9312,2.2524,19.2020,19.1916,19.1968,0.8875,3.0162,19.3911,19.3848,19.3879,0.9330,-5.2686,13.0198,13.0055,13.0127,0.9109,-2.2524,13.0307,13.0198,13.0253,0.9202,-3.0162,13.0307,13.0245,13.0276,0.9219,5.2686,16.4989,1289.2485,-173517.8000,200791.7747
3014.0000,13.0945,19.4684,0.0000,172295.5000,-172295.5000,8.1425,0.0000,27879.5742,27879.5742,394.3575,200175.0742,0.0000,-200175.0742,13.0954,18.7643,0.0000,12396.5000,-12396.5000,0.6587,0.0000,2005.5033,2005.5033,32.0036,14402.0033,0.0000,-14402.0033,19.4034,13.1051,16.2543,3.1675,213806.2522,19.4684,19.4556,19.4620,0.8964,2.4946,19.3112,19.2972,19.3042,1.2482,3.1533,19.4684,19.4628,19.4656,0.8891,-5.6479,13.0954,13.0829,13.0891,0.8750,-2.4946,13.1051,13.0954,13.1002,0.8566,-3.1533,13.1051,13.0997,13.1024,0.8545,5.6479,17.5312,1369.9160,-184692.0000,213806.2522
3015.0000,13.0445,19.4173,0.0000,140133.3000,-140133.3000,6.6226,0.0000,22649.1487,22649.1487,320.8994,162782.4487,0.0000,-162782.4487,13.0443,18.7127,0.0000,16173.4000,-16173.4000,0.8594,0.0000,2614.7094,2614.7094,41.7664,18788.1094,0.0000,-18788.1094,19.3465,13.0350,16.1908,2.6983,182135.0179,19.4173,19.4263,19.4218,-0.5325,1.9211,19.2058,19.2197,19.2127,-1.1518,2.7804,19.4173,19.4215,19.4194,-0.6048,-4.7015,13.0443,13.0534,13.0488,-0.5341,-1.9211,13.0350,13.0443,13.0397,-0.7785,-2.7804,13.0350,13.0409,13.0380,-0.8252,4.7015,14.9078,1164.9134,-156306.7000,182135.0179
3016.0000,13.0701,19.4434,0.0000,145609.2000,-145609.2000,6.8814,0.0000,23548.0965,23548.0965,333.3318,169157.2965,0.0000,-169157.2965,13.0701,18.7388,0.0000,18972.4000,-18972.4000,1.0081,0.0000,3068.2916,3068.2916,48.9849,22040.6916,0.0000,-22040.6916,19.3519,13.0744,16.2132,2.8299,191021.1917,19.4434,19.4396,19.4415,0.1895,1.9578,19.2014,19.2030,19.2022,-0.1749,2.9658,19.4434,19.4416,19.4425,0.2307,-4.9236,13.0701,13.0663,13.0682,0.1854,-1.9578,13.0744,13.0701,13.0723,0.3451,-2.9658,13.0744,13.0716,13.0730,0.3751,4.9236,15.7176,1228.1981,-164581.6000,191021.1917
3017.0000,13.0980,19.4719,0.0000,155643.5000,-155643.5000,7.3556,0.0000,25187.0901,25187.0901,356.3611,180830.5901,0.0000,-180830.5901,13.0984,18.7674,0.0000,15720.4000,-15720.4000,0.8353,0.0000,2543.3479,2543.3479,40.5926,18263.7479,0.0000,-18263.7479,19.3941,13.1021,16.2481,2.9449,198778.4926,19.4719,19.4669,19.4694,0.2886,2.1734,19.2727,19.2638,19.2682,0.7486,3.0087,19.4719,19.4697,19.4708,0.2938,-5.1821,13.0984,13.0934,13.0959,0.2865,-2.1734,13.1021,13.0984,13.1002,0.2897,-3.0087,13.1021,13.0999,13.1010,0.2898,5.1821,16.3188,1275.1707,-171363.9000,198778.4926
3018.0000,13.0317,19.4042,0.0000,141438.2000,-141438.2000,6.6842,0.0000,22853.2891,22853.2891,323.8948,164291.4891,0.0000,-164291.4891,13.0315,18.6998,0.0000,9861.5000,-9861.5000,0.5240,0.0000,1594.0044,1594.0044,25.4668,11455.5044,0.0000,-11455.5044,19.3602,13.0192,16.1897,2.6118,176293.1747,19.4042,19.4165,19.4103,-0.7604,2.0534,19.2708,19.2706,19.2707,-0.0180,2.5774,19.4042,19.4101,19.4071,-0.8165,-4.6308,13.0315,13.0436,13.0376,-0.7516,-2.0534,13.0192,13.0315,13.0254,-0.9514,-2.5774,13.0192,13.0264,13.0228,-0.9918,4.6308,14.3616,1122.2388,-151299.7000,176293.1747
3019.0000,12.9316,19.3021,0.0000,131364.0000,-131364.0000,6.2081,0.0000,21176.6912,21176.6912,300.6966,152540.6912,0.0000,-152540.6912,12.9317,18.5989,0.0000,1658.1000,-1658.1000,0.0881,0.0000,267.6521,267.6521,4.2808,1925.7521,0.0000,-1925.7521,19.3044,12.9111,16.1077,2.3001,155257.1113,19.3021,19.3224,19.3123,-1.2311,2.0400,19.2925,19.2889,19.2907,0.1933,2.1281,19.3021,19.3123,19.3072,-1.2539,-4.1681,12.9317,12.9516,12.9417,-1.2054,-2.0400,12.9111,12.9317,12.9214,-1.3021,-2.1281,12.9111,12.9219,12.9165,-1.3304,4.1681,12.5409,979.9613,-133022.1000,155257.1113
3020.0000,12.6882,19.0538,0.0000,73279.7000,-73279.7000,3.4631,0.0000,11747.4588,11747.4588,167.6322,85027.1588,0.0000,-85027.1588,12.6940,18.3587,0.0000,75.6000,-75.6000,0.0040,0.0000,12.1647,12.1647,0.1951,87.7647,0.0000,-87.7647,19.1239,12.5938,15.8588,1.2937,87325.7818,19.0538,19.1332,19.0935,-2.6884,1.1530,19.1305,19.1798,19.1551,-1.6835,1.1571,19.0538,19.0959,19.0748,-2.8524,-2.3101,12.6940,12.7702,12.7321,-2.5769,-1.1530,12.5938,12.6940,12.6439,-3.3971,-1.1571,12.5938,12.6473,12.6205,-3.6197,2.3101,6.9035,539.4515,-73355.3000,87325.7818
3021.0000,12.5539,18.9167,0.0000,65604.0000,-65604.0000,3.1004,0.0000,10484.8468,10484.8468,149.8405,76088.8468,0.0000,-76088.8468,12.5507,12.5507,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9762,12.5030,15.7396,1.1468,77407.4668,18.9167,18.9764,18.9466,-1.8206,1.0335,18.9764,19.0368,19.0066,-1.8402,1.0335,18.9167,18.9459,18.9313,-1.7795,-2.0669,12.5507,12.6120,12.5814,-1.8671,-1.0335,12.5030,12.5507,12.5269,-1.4601,-1.0335,12.5030,12.5248,12.5139,-1.3346,2.0669,6.1685,482.0132,-65604.0000,77407.4668
3022.0000,12.4514,18.8122,0.0000,53811.3000,-53811.3000,2.5431,0.0000,8580.1693,8580.1693,122.8009,62391.4693,0.0000,-62391.4693,12.4509,12.4509,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8663,12.4005,15.6334,0.9396,63420.7437,18.8122,18.8658,18.8390,-1.3464,0.8477,18.8658,18.9218,18.8938,-1.4096,0.8477,18.8122,18.8386,18.8254,-1.3261,-1.6954,12.4509,12.5029,12.4769,-1.3086,-0.8477,12.4005,12.4509,12.4257,-1.2688,-0.8477,12.4005,12.4256,12.4131,-1.2648,1.6954,5.0575,395.2008,-53811.3000,63420.7437
3023.0000,12.3725,18.7318,0.0000,48099.0000,-48099.0000,2.2731,0.0000,7655.6842,7655.6842,109.6939,55754.6842,0.0000,-55754.6842,12.3716,12.3716,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7795,12.3295,15.5545,0.8378,56549.7713,18.7318,18.7786,18.7552,-1.0588,0.7577,18.7786,18.8289,18.8037,-1.1346,0.7577,18.7318,18.7548,18.7433,-1.0388,-1.5154,12.3716,12.4176,12.3946,-1.0414,-0.7577,12.3295,12.3716,12.3505,-0.9554,-0.7577,12.3295,12.3500,12.3397,-0.9330,1.5154,4.5192,353.1346,-48099.0000,56549.7713
3024.0000,12.3049,18.6629,0.0000,41984.6000,-41984.6000,1.9842,0.0000,6672.2965,6672.2965,95.7018,48656.8965,0.0000,-48656.8965,18.7077,14.8838,59.9000,0.0000,59.9000,-0.0033,11.5412,0.0000,11.5412,0.1666,0.0000,48.3588,48.3588,18.7082,12.2575,15.4828,0.7301,49284.8779,18.6629,18.7077,18.6853,-0.8920,0.6625,18.7077,18.7545,18.7311,-0.9247,0.6592,18.6629,18.6851,18.6740,-0.8842,-1.3217,12.3156,12.3540,12.3348,-0.7685,-0.6625,12.2575,12.3028,12.2801,-0.8972,-0.6592,12.2575,12.2802,12.2689,-0.9033,1.3217,3.9438,308.1767,-41924.7000,49284.8779
3025.0000,12.2600,18.6165,1.8000,36925.8000,-36924.0000,1.7452,0.3802,5862.4107,5862.7909,84.1394,42788.2107,1.4198,-42786.7909,18.6530,14.8446,615.1000,0.0000,615.1000,-0.0338,118.5962,0.0000,118.5962,1.5282,0.0000,496.5038,496.5038,18.6547,12.1816,15.4182,0.6330,42726.9518,18.6165,18.6530,18.6348,-0.6574,0.5930,18.6530,18.6961,18.6746,-0.7299,0.5592,18.6165,18.6346,18.6255,-0.6325,-1.1522,12.3845,12.3595,12.3720,0.4010,-0.5930,12.1816,12.2358,12.2087,-0.9094,-0.5592,12.1816,12.2088,12.1952,-0.9366,1.1522,3.4655,270.7972,-36308.9000,42726.9518
3026.0000,12.2859,18.6376,16.7000,32390.9000,-32374.2000,1.5316,3.5263,5145.4372,5148.9635,73.8252,37536.3372,13.1737,-37523.1635,18.6371,14.8289,1706.3000,0.0000,1706.3000,-0.0938,329.0551,0.0000,329.0551,4.2433,0.0000,1377.2449,1377.2449,18.6414,12.1962,15.4188,0.8116,54781.6485,18.6376,18.6371,18.6373,-0.0167,0.7971,18.6371,18.6549,18.6460,-0.3931,0.7033,18.6376,18.6351,18.6363,0.0825,-1.5004,12.5115,12.4544,12.4830,1.2912,-0.7971,12.1962,12.2026,12.1994,-0.1608,-0.7033,12.1962,12.1963,12.1962,-0.0353,1.5004,3.0364,237.2667,-30667.9000,54781.6485
3027.0000,12.3162,18.6508,58.8000,28201.3000,-28142.5000,1.3358,12.4096,4482.9644,4495.3740,64.4037,32684.2644,46.3904,-32637.8740,18.6455,14.8372,2999.0000,0.0000,2999.0000,-0.1648,578.2866,0.0000,578.2866,7.4601,0.0000,2420.7134,2420.7134,18.6470,12.1072,15.3771,0.6872,46385.7864,18.6508,18.6455,18.6482,0.0827,0.7228,18.6455,18.6465,18.6460,-0.0472,0.5580,18.6508,18.6472,18.6490,0.1052,-1.2809,12.7689,12.6418,12.7053,2.6354,-0.7228,12.1072,12.1580,12.1326,-0.8539,-0.5580,12.1072,12.1325,12.1198,-0.9703,1.2809,2.6425,206.4876,-25143.5000,46385.7864
3028.0000,12.3739,18.6564,185.8000,27182.3000,-26996.5000,1.2943,39.1741,4326.6082,4365.7824,62.4293,31508.9082,146.6259,-31362.2824,18.6534,14.8450,4569.1000,0.0000,4569.1000,-0.2511,880.9546,0.0000,880.9546,11.3641,0.0000,3688.1454,3688.1454,18.6533,12.0358,15.3445,0.6392,43143.3739,18.6564,18.6534,18.6549,0.0332,0.7308,18.6534,18.6498,18.6516,0.0197,0.4797,18.6564,18.6546,18.6555,0.0303,-1.2106,13.0399,12.8924,12.9662,3.0998,-0.7308,12.0358,12.0952,12.0655,-0.8573,-0.4797,12.0358,12.0609,12.0483,-0.9103,1.2106,2.5542,199.5861,-22427.4000,43143.3739
3029.0000,12.5443,18.6329,593.7000,23903.2000,-23309.5000,1.1605,124.8154,3819.3879,3944.2033,56.0525,27722.5879,468.8846,-27253.7033,18.6435,14.8352,7524.9000,0.0000,7524.9000,-0.4135,1451.0372,0.0000,1451.0372,18.7132,0.0000,6073.8628,6073.8628,18.6434,11.9481,15.2958,0.5078,34275.2381,18.6329,18.6435,18.6382,-0.2490,0.7181,18.6435,18.6513,18.6474,-0.0990,0.3046,18.6329,18.6411,18.6370,-0.2710,-1.0227,13.6515,13.3444,13.4980,6.3701,-0.7181,11.9481,12.0446,11.9964,-0.8824,-0.3046,11.9481,11.9825,11.9653,-1.0496,1.0227,2.2779,177.9981,-15784.6000,34275.2381
3030.0000,12.7581,17.7046,5177.4000,35653.1000,-30475.7000,1.9543,1084.5471,5724.6757,6809.2228,94.9674,41377.7757,4092.8529,-37284.9228,18.0003,14.1995,7094.0000,0.0000,7094.0000,-0.3898,1379.3971,0.0000,1379.3971,17.6446,0.0000,5714.6029,5714.6029,18.0075,12.6531,15.3303,0.7776,52488.3212,17.7046,18.0003,17.8525,-9.5299,1.1071,18.0003,18.2918,18.1461,-6.0976,0.7172,17.7046,17.8957,17.8002,-10.1467,-1.8243,13.0068,13.1626,13.0847,-5.0352,-1.1071,12.6531,12.3586,12.5058,6.1001,-0.7172,12.6531,12.5126,12.5828,7.4044,1.8243,3.8702,302.4255,-23381.7000,52488.3212
3031.0000,12.6210,18.8170,757.9000,50263.9000,-49506.0000,2.4149,159.1296,8045.4639,8204.5935,116.8384,58309.3639,598.7704,-57710.5935,18.4461,16.6669,2868.3000,799.6000,2068.7000,-0.2001,554.4995,141.0997,695.5992,9.3241,940.6997,2313.8005,1373.1008,18.4938,12.1776,15.3357,0.7993,53954.7233,18.8170,18.4461,18.6316,9.3541,0.8717,18.4461,18.3049,18.3755,2.7211,0.6715,18.8170,18.5759,18.6965,10.7687,-1.5432,13.3283,13.2350,13.2817,2.3292,-0.8717,12.1776,12.3335,12.2555,-3.0684,-0.6715,12.1776,12.2742,12.2259,-4.3559,1.5432,4.7980,374.9234,-47437.3000,53954.7233
3032.0000,12.4186,18.4840,1680.9000,62772.2000,-61091.3000,3.0540,354.1334,10001.5495,10355.6828,147.7232,72773.7495,1326.7666,-71446.9828,12.3067,17.9359,4.6000,3385.6000,-3381.0000,0.1801,0.9732,542.0334,543.0066,8.9725,3927.6334,3.6268,-3924.0066,18.4872,12.3289,15.4080,1.1381,76819.6343,18.4840,18.5372,18.5106,-1.5075,0.9580,18.4420,18.4219,18.4320,0.6335,1.1381,18.4840,18.5226,18.5033,-2.3786,-2.0960,12.3067,12.6549,12.4808,-9.7126,-0.9580,12.3289,12.3067,12.3178,0.7034,-1.1381,12.3289,12.3105,12.3197,1.0847,2.0960,6.4426,503.4332,-64472.3000,76819.6343
3033.0000,12.4242,18.7197,435.4000,75557.3000,-75121.9000,3.5934,91.7216,12040.1570,12131.8786,173.4265,87597.4570,343.6784,-87253.7786,12.4107,18.0725,0.0000,13202.6000,-13202.6000,0.7015,0.0000,2116.5648,2116.5648,33.9937,15319.1648,0.0000,-15319.1648,18.5807,12.4368,15.5088,1.5078,101775.8534,18.7197,18.6460,18.6829,2.0310,0.9640,18.4045,18.4109,18.4077,-0.3407,1.6655,18.7197,18.6882,18.7039,2.3732,-2.6294,12.4107,12.4361,12.4234,-0.7401,-0.9640,12.4368,12.4107,12.4238,1.2318,-1.6655,12.4368,12.4199,12.4284,1.2636,2.6294,8.5420,667.4836,-88324.5000,101775.8534
3034.0000,12.4670,18.8047,166.1000,80036.8000,-79870.7000,3.7911,34.9654,12766.3186,12801.2840,182.9371,92803.1186,131.1346,-92671.9840,12.4677,18.1301,0.0000,15453.3000,-15453.3000,0.8211,0.0000,2479.2139,2479.2139,39.8039,17932.5139,0.0000,-17932.5139,18.6619,12.4787,15.5703,1.6295,109993.9598,18.8047,18.7629,18.7838,1.1705,0.9900,18.4760,18.4623,18.4691,0.6938,1.8111,18.8047,18.7910,18.7978,1.0853,-2.8011,12.4677,12.4529,12.4603,0.3971,-0.9900,12.4787,12.4677,12.4732,0.5489,-1.8111,12.4787,12.4720,12.4754,0.5193,2.8011,9.1730,716.7894,-95324.0000,109993.9598
3035.0000,12.4606,18.8145,52.6000,83154.9000,-83102.3000,3.9326,11.0739,13261.7633,13272.8372,189.7991,96416.6633,41.5261,-96375.1372,12.4614,18.1238,0.0000,9469.8000,-9469.8000,0.5032,0.0000,1519.1409,1519.1409,24.3970,10988.9409,0.0000,-10988.9409,18.7220,12.4576,15.5898,1.5878,107175.2139,18.8145,18.8055,18.8100,0.2685,1.1431,18.5972,18.5688,18.5830,1.3258,1.6463,18.8145,18.8124,18.8135,0.1408,-2.7894,12.4614,12.4615,12.4615,-0.0334,-1.1431,12.4576,12.4614,12.4595,-0.2134,-1.6463,12.4576,12.4603,12.4589,-0.2461,2.7894,8.8215,689.3277,-92572.1000,107175.2139
3036.0000,12.4558,18.7979,142.0000,85386.0000,-85244.0000,4.0427,29.8978,13616.0899,13645.9877,195.1154,99002.0899,112.1022,-98889.9877,12.4557,18.1179,0.0000,5592.2000,-5592.2000,0.2971,0.0000,897.0311,897.0311,14.4068,6489.2311,0.0000,-6489.2311,18.7467,12.4540,15.6004,1.5605,105331.3674,18.7979,18.8018,18.7999,-0.1703,1.2485,18.6703,18.6500,18.6602,0.8837,1.5456,18.7979,18.8003,18.7991,-0.2211,-2.7941,12.4557,12.4578,12.4567,-0.1053,-1.2485,12.4540,12.4557,12.4548,-0.1041,-1.5456,12.4540,12.4549,12.4545,-0.1017,2.7941,8.6299,674.3525,-90836.2000,105331.3674
3037.0000,12.5107,18.8440,228.5000,89902.6000,-89674.1000,4.2606,48.0655,14354.1938,14402.2594,205.6380,104256.7938,180.4345,-104076.3594,12.5113,18.1741,0.0000,10329.8000,-10329.8000,0.5489,0.0000,1658.1761,1658.1761,26.6115,11987.9761,0.0000,-11987.9761,18.7634,12.5257,15.6446,1.7142,115709.1787,18.8440,18.8318,18.8379,0.4112,1.2372,18.6297,18.6363,18.6330,-0.3755,1.7861,18.8440,18.8384,18.8412,0.4608,-3.0234,12.5113,12.4960,12.5036,0.5184,-1.2372,12.5257,12.5113,12.5185,0.7204,-1.7861,12.5257,12.5168,12.5212,0.7582,3.0234,9.5649,747.4172,-100003.9000,115709.1787
3038.0000,12.5749,18.8969,352.7000,96268.7000,-95916.0000,4.5679,74.1109,15393.0629,15467.1738,220.5592,111661.7629,278.5891,-111383.1738,12.5768,18.2403,0.0000,12795.4000,-12795.4000,0.6799,0.0000,2055.7222,2055.7222,32.9701,14851.1222,0.0000,-14851.1222,18.8020,12.5901,15.6961,1.8627,125732.8582,18.8969,18.8810,18.8889,0.5683,1.2960,18.6605,18.6556,18.6581,0.2546,1.9759,18.8969,18.8904,18.8937,0.5848,-3.2719,12.5768,12.5570,12.5669,0.7154,-1.2960,12.5901,12.5768,12.5834,0.7360,-1.9759,12.5901,12.5821,12.5861,0.7349,3.2719,10.4390,815.7162,-108711.4000,125732.8582
3039.0000,12.6573,18.9663,508.4000,102526.2000,-102017.8000,4.8717,106.6790,16424.3678,16531.0469,235.3384,118950.5678,401.7210,-118548.8469,12.6600,18.3243,0.0000,18351.2000,-18351.2000,0.9751,0.0000,2951.5509,2951.5509,47.2973,21302.7509,0.0000,-21302.7509,18.8485,12.6751,15.7618,2.0625,139218.2446,18.9663,18.9454,18.9558,0.7595,1.2989,18.6791,18.6758,18.6774,0.1862,2.2740,18.9663,18.9585,18.9624,0.7817,-3.5729,12.6600,12.6347,12.6473,0.9235,-1.2989,12.6751,12.6600,12.6675,0.9672,-2.2740,12.6751,12.6655,12.6703,0.9682,3.5729,11.6340,909.0950,-120369.0000,139218.2446
3040.0000,12.7668,18.9188,1978.7000,102176.9000,-100198.2000,4.9317,414.4322,16409.3858,16823.8179,238.5173,118586.2858,1564.2678,-117022.0179,12.7710,18.4365,0.0000,24268.0000,-24268.0000,1.2894,0.0000,3908.9392,3908.9392,62.5663,28176.9392,0.0000,-28176.9392,18.8241,12.7895,15.8068,2.1452,144799.9584,18.9188,18.9301,18.9244,-0.4267,1.2141,18.6759,18.6763,18.6761,-0.0637,2.5035,18.9188,18.9236,18.9212,-0.5449,-3.7176,12.7710,12.7353,12.7532,1.2293,-1.2141,12.7895,12.7710,12.7803,1.3127,-2.5035,12.7895,12.7770,12.7833,1.3158,3.7176,12.3861,967.8644,-124466.2000,144799.9584
3041.0000,12.8042,18.7186,3665.9000,87688.3000,-84022.4000,4.3348,767.3276,14094.6282,14861.9558,209.9757,101782.9282,2898.5724,-98884.3558,12.8069,18.4728,0.0000,19968.7000,-19968.7000,1.0610,0.0000,3217.9726,3217.9726,51.5036,23186.6726,0.0000,-23186.6726,18.7018,12.8123,15.7570,1.8158,122569.3441,18.7186,18.7850,18.7518,-2.1308,1.0913,18.6311,18.6393,18.6352,-0.5417,2.1523,18.7186,18.7432,18.7309,-2.3437,-3.2435,12.8069,12.7902,12.7985,0.4998,-1.0913,12.8123,12.8069,12.8096,0.3060,-2.1523,12.8123,12.8090,12.8106,0.2822,3.2435,10.7497,840.0005,-103991.1000,122569.3441
3042.0000,12.7088,18.7673,2172.9000,77777.2000,-75604.3000,3.7887,455.5506,12474.3079,12929.8585,183.4582,90251.5079,1717.3494,-88534.1585,12.7073,18.3722,0.0000,13310.0000,-13310.0000,0.7072,0.0000,2142.0800,2142.0800,34.3340,15452.0800,0.0000,-15452.0800,18.7038,12.6791,15.6915,1.5478,104474.0287,18.7673,18.7626,18.7650,0.1111,1.0272,18.6034,18.6105,18.6070,-0.3881,1.7344,18.7673,18.7624,18.7649,0.3621,-2.7615,12.7073,12.7385,12.7229,-0.9599,-1.0272,12.6791,12.7073,12.6932,-1.4520,-1.7344,12.6791,12.6977,12.6884,-1.5226,2.7615,8.9554,699.7852,-88914.3000,104474.0287
3043.0000,12.6487,18.5310,3063.5000,68637.1000,-65573.6000,3.4031,642.9159,10993.2969,11636.2127,164.8154,79630.3969,2420.5841,-77209.8127,12.6468,18.3110,0.0000,3377.6000,-3377.6000,0.1795,0.0000,543.1485,543.1485,8.7095,3920.7485,0.0000,-3920.7485,18.5723,12.6278,15.6000,1.2169,82141.0604,18.5310,18.6074,18.5692,-2.4103,1.0745,18.5650,18.5773,18.5711,-0.4800,1.2540,18.5310,18.5696,18.5503,-2.6371,-2.3285,12.6468,12.6720,12.6594,-0.8146,-1.0745,12.6278,12.6468,12.6373,-0.7225,-1.2540,12.6278,12.6380,12.6329,-0.7178,2.3285,7.1356,557.5854,-68951.2000,82141.0604
3044.0000,12.8481,17.5950,7476.4000,44085.4000,-36609.0000,2.4723,1563.7709,7093.2172,8656.9881,120.2787,51178.6172,5912.6291,-45265.9881,12.8352,18.5013,0.0000,793.2000,-793.2000,0.0421,0.0000,127.8731,127.8731,2.0449,921.0731,0.0000,-921.0731,17.9529,12.9619,15.4574,0.7171,48404.3733,17.5950,17.9935,17.7943,-9.3995,0.8101,18.0187,18.2359,18.1273,-5.4040,0.8522,17.5950,17.8077,17.7014,-10.2929,-1.6623,12.8352,12.7640,12.7996,1.6439,-0.8101,12.9619,12.8352,12.8985,3.1049,-0.8522,12.9619,12.8891,12.9255,3.4836,1.6623,5.0192,392.2040,-37402.2000,48404.3733
3045.0000,12.8173,18.0839,4658.0000,42855.3000,-38197.3000,2.2676,974.7749,6890.4345,7865.2094,110.1530,49745.7345,3683.2251,-46062.5094,12.8314,18.4975,0.0000,939.0000,-939.0000,0.0499,0.0000,151.3702,151.3702,2.4225,1090.3702,0.0000,-1090.3702,18.0118,12.7823,15.3970,0.6925,46744.1882,18.0839,17.9574,18.0206,2.6843,0.7392,17.9915,18.0488,18.0202,-1.3406,0.7891,18.0839,17.9926,18.0383,4.0181,-1.5284,12.8314,12.8181,12.8247,0.2559,-0.7392,12.7823,12.8314,12.8068,-1.1543,-0.7891,12.7823,12.8169,12.7996,-1.5668,1.5284,4.6226,361.2135,-39136.3000,46744.1882
3046.0000,12.8184,17.6791,5389.1000,34634.7000,-29245.6000,1.9171,1127.7503,5568.8386,6696.5889,93.2612,40203.5386,4261.3497,-35942.1889,12.8162,18.4822,0.0000,1176.4000,-1176.4000,0.0625,0.0000,189.6015,189.6015,3.0349,1366.0015,0.0000,-1366.0015,17.8417,12.8232,15.3324,0.5677,38319.1890,17.6791,17.8518,17.7655,-3.1272,0.6182,17.9097,17.9621,17.9359,-1.0649,0.6807,17.6791,17.7787,17.7289,-3.7811,-1.2989,12.8162,12.8213,12.8187,-0.1200,-0.6182,12.8232,12.8162,12.8197,0.1075,-0.6807,12.8232,12.8171,12.8201,0.1999,1.2989,3.9514,308.7661,-30422.0000,38319.1890
3047.0000,12.8989,17.3641,6174.9000,30003.2000,-23828.3000,1.7391,1290.4487,4833.0620,6123.5107,84.7287,34836.2620,4884.4513,-29951.8107,12.8912,18.5580,0.0000,828.7000,-828.7000,0.0440,0.0000,133.6965,133.6965,2.1378,962.3965,0.0000,-962.3965,17.5845,12.9637,15.2741,0.4708,31780.2458,17.3641,17.5808,17.4724,-3.5839,0.5650,17.6515,17.7970,17.7242,-2.6020,0.6091,17.3641,17.4743,17.4192,-3.7854,-1.1741,12.8912,12.8530,12.8721,0.5962,-0.5650,12.9637,12.8912,12.9275,1.2527,-0.6091,12.9637,12.9210,12.9423,1.4273,1.1741,3.5618,278.3256,-24657.0000,31780.2458
3048.0000,12.9635,17.3282,6063.6000,27637.3000,-21573.7000,1.6215,1265.8196,4458.5675,5724.3871,79.0369,32095.8675,4797.7804,-27298.0871,12.9661,18.6336,0.0000,1166.8000,-1166.8000,0.0620,0.0000,188.4333,188.4333,3.0108,1355.2333,0.0000,-1355.2333,17.4547,13.0074,15.2310,0.4278,28878.0996,17.3282,17.4115,17.3698,-1.2860,0.5198,17.5417,17.6386,17.5901,-1.6657,0.5818,17.3282,17.3576,17.3429,-0.9685,-1.1017,12.9661,12.9132,12.9396,0.7676,-0.5198,13.0074,12.9661,12.9867,0.6676,-0.5818,13.0074,12.9872,12.9973,0.6153,1.1017,3.3635,262.8299,-22740.5000,28878.0996
3049.0000,13.0916,17.1867,6506.7000,25273.5000,-18766.8000,1.5329,1355.4169,4089.2925,5444.7094,74.7897,29362.7925,5151.2831,-24211.5094,13.0901,18.7590,0.0000,764.3000,-764.3000,0.0406,0.0000,123.6395,123.6395,1.9728,887.9395,0.0000,-887.9395,17.2994,13.1625,15.2310,0.5531,37335.7103,17.1867,17.2666,17.2266,-1.7755,0.7529,17.3430,17.4462,17.3946,-2.4073,0.7935,17.1867,17.2241,17.2054,-1.7068,-1.5464,13.0901,13.0257,13.0579,1.3794,-0.7529,13.1625,13.0901,13.1263,1.6371,-0.7935,13.1625,13.1237,13.1431,1.7122,1.5464,3.1452,245.7742,-19531.1000,37335.7103
3050.0000,13.2298,16.9646,7137.8000,22850.1000,-15712.3000,1.4512,1483.4663,3709.0292,5192.4955,70.8866,26559.1292,5654.3337,-20904.7955,13.2287,18.8991,0.0000,127.5000,-127.5000,0.0068,0.0000,20.6647,20.6647,0.3293,148.1647,0.0000,-148.1647,17.0940,13.3091,15.2015,0.4722,31875.9758,16.9646,17.0823,17.0235,-2.4996,0.7233,17.0992,17.2308,17.1650,-2.8188,0.7301,16.9646,17.0253,16.9950,-2.5871,-1.4534,13.2287,13.1531,13.1909,1.5577,-0.7233,13.3091,13.2287,13.2689,1.6731,-0.7301,13.3091,13.2679,13.2885,1.7070,1.4534,2.9161,227.8716,-15839.8000,31875.9758
3051.0000,13.3847,16.7150,7820.8000,20554.4000,-12733.6000,1.3782,1621.2458,3348.4301,4969.6759,67.3929,23902.8301,6199.5542,-17703.2759,13.3826,13.3826,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.8596,13.4795,15.1695,0.3993,26952.2602,16.7150,16.8587,16.7868,-2.9033,0.6891,16.8587,17.0013,16.9300,-2.8830,0.6891,16.7150,16.7888,16.7519,-2.9810,-1.3782,13.3826,13.2944,13.3385,1.7331,-0.6891,13.4795,13.3826,13.4310,1.9085,-0.6891,13.4795,13.4298,13.4546,1.9571,1.3782,2.7581,215.5239,-12733.6000,26952.2602
3052.0000,13.3204,17.2462,7467.0000,26392.2000,-18925.2000,1.6357,1549.5525,4293.0106,5842.5631,79.8575,30685.2106,5917.4475,-24767.7631,13.3462,19.0179,0.0000,10.5000,-10.5000,0.0006,0.0000,1.7046,1.7046,0.0271,12.2046,0.0000,-12.2046,17.0456,13.2400,15.1428,0.3558,24017.5866,17.2462,16.9933,17.1198,3.9705,0.5450,16.9954,16.9601,16.9778,0.5289,0.5456,17.2462,17.0884,17.1673,4.9659,-1.0907,13.3462,13.3428,13.3445,0.0250,-0.5450,13.2400,13.3462,13.2931,-1.7118,-0.5456,13.2400,13.3092,13.2746,-2.2202,1.0907,3.2719,255.6747,-18935.7000,24017.5866
3053.0000,12.9139,18.3046,3195.5000,33524.3000,-30328.8000,1.7506,667.6375,5402.1164,6069.7539,85.1540,38926.4164,2527.8625,-36398.5539,12.9506,17.1029,71.1000,382.6000,-311.5000,0.0242,14.8868,61.7754,76.6622,1.1832,444.3754,56.2132,-388.1622,17.7412,12.5855,15.1633,0.5229,35292.8540,18.3046,17.6765,17.9906,10.4607,0.5754,17.6533,17.3062,17.4798,6.0104,0.5997,18.3046,17.9631,18.1339,11.6168,-1.1751,12.9506,13.1605,13.0555,-3.5348,-0.5754,12.5855,12.9506,12.7680,-6.3842,-0.5997,12.5855,12.7931,12.6893,-7.1111,1.1751,3.5426,276.8241,-30640.3000,35292.8540
3054.0000,12.5237,18.5188,3297.8000,98187.8000,-94890.0000,4.8118,693.5479,15681.6678,16375.2158,233.1913,113869.4678,2604.2521,-111265.2158,12.5124,16.9971,10.2000,73.5000,-63.3000,0.0045,2.1508,11.7987,13.9495,0.2178,85.2987,8.0492,-77.2495,18.3763,12.4359,15.4061,1.6348,110350.2941,18.5188,18.3978,18.4583,5.5971,1.6024,18.3939,18.1848,18.2894,9.7224,1.6069,18.5188,18.4721,18.4955,4.3159,-3.2094,12.5124,12.6375,12.5749,-5.8476,-1.6024,12.4359,12.5124,12.4741,-3.5941,-1.6069,12.4359,12.4669,12.4514,-2.9179,3.2094,9.5955,749.8054,-94953.3000,110350.2941
3055.0000,12.5319,18.8911,44.2000,149677.7000,-149633.5000,7.0759,9.2942,23909.6218,23918.9161,341.6254,173587.3218,34.9058,-173552.4161,12.5274,18.1904,0.0000,63.3000,-63.3000,0.0034,0.0000,10.1633,10.1633,0.1631,73.4633,0.0000,-73.4633,18.8167,12.5374,15.6770,2.5401,171456.0514,18.8911,18.8212,18.8561,4.7529,2.3575,18.8203,18.7346,18.7774,5.8420,2.3609,18.8911,18.8578,18.8744,4.5255,-4.7184,12.5274,12.5353,12.5314,-0.5733,-2.3575,12.5374,12.5274,12.5324,0.6551,-2.3609,12.5374,12.5302,12.5338,0.9464,4.7184,14.0777,1100.0476,-149696.8000,171456.0514
3056.0000,12.8347,19.2031,0.0000,180862.9000,-180862.9000,8.5474,0.0000,29091.3748,29091.3748,412.6837,209954.2748,0.0000,-209954.2748,12.8381,18.5043,0.0000,22663.4000,-22663.4000,1.2042,0.0000,3653.7497,3653.7497,58.4006,26317.1497,0.0000,-26317.1497,19.0834,12.8748,15.9791,3.4595,233516.8036,19.2031,19.1490,19.1761,3.8140,2.4477,18.9364,18.9195,18.9279,1.7691,3.6519,19.2031,19.1816,19.1924,3.7892,-6.0997,12.8381,12.7903,12.8142,3.3659,-2.4477,12.8748,12.8381,12.8565,3.8636,-3.6519,12.8748,12.8525,12.8636,3.9329,6.0997,19.3974,1515.7391,-203526.3000,233516.8036
3057.0000,13.0953,19.4691,0.0000,199375.5000,-199375.5000,9.4223,0.0000,32262.0054,32262.0054,455.8018,231637.5054,0.0000,-231637.5054,13.1004,18.7693,0.0000,35808.1000,-35808.1000,1.9026,0.0000,5793.4212,5793.4212,92.3803,41601.5212,0.0000,-41601.5212,19.3244,13.1244,16.2244,4.0121,270818.7785,19.4691,19.4244,19.4467,3.2187,2.5066,19.1417,19.1226,19.1322,2.4171,4.4092,19.4691,19.4530,19.4610,3.1948,-6.9157,13.1004,13.0568,13.0786,3.1426,-2.5066,13.1244,13.1004,13.1124,3.0404,-4.4092,13.1244,13.1092,13.1168,3.0073,6.9157,22.5493,1762.0367,-235183.6000,270818.7785
3058.0000,13.3125,19.6908,0.0000,216286.7000,-216286.7000,10.2215,0.0000,35175.2040,35175.2040,495.2898,251461.9040,0.0000,-251461.9040,13.3168,18.9881,0.0000,43497.7000,-43497.7000,2.3112,0.0000,7058.5375,7058.5375,112.3311,50556.2375,0.0000,-50556.2375,19.5397,13.3346,16.4372,4.4437,299947.2527,19.6908,19.6554,19.6731,2.6838,2.6368,19.3437,19.3268,19.3352,2.4027,4.9480,19.6908,19.6786,19.6847,2.6518,-7.5847,13.3168,13.2822,13.2995,2.6186,-2.6368,13.3346,13.3168,13.3257,2.5269,-4.9480,13.3346,13.3231,13.3288,2.5112,7.5847,24.9742,1951.5170,-259784.4000,299947.2527
3059.0000,13.5255,19.9082,0.0000,231465.1000,-231465.1000,10.9388,0.0000,37831.2074,37831.2074,530.7909,269296.3074,0.0000,-269296.3074,13.5296,19.2033,0.0000,53505.4000,-53505.4000,2.8429,0.0000,8708.4290,8708.4290,138.2921,62213.8290,0.0000,-62213.8290,19.7441,13.5454,16.6448,4.8815,329499.9247,19.9082,19.8748,19.8915,2.5884,2.6986,19.5303,19.5163,19.5233,2.2224,5.5416,19.9082,19.8973,19.9028,2.5837,-8.2402,13.5296,13.4969,13.5133,2.5324,-2.6986,13.5454,13.5296,13.5375,2.5088,-5.5416,13.5454,13.5348,13.5401,2.5024,8.2402,27.4817,2147.4599,-284970.5000,329499.9247
3060.0000,13.6821,20.0681,0.0000,246387.9000,-246387.9000,11.6441,0.0000,40418.4060,40418.4060,565.7923,286806.3060,0.0000,-286806.3060,13.6849,19.3604,0.0000,51821.0000,-51821.0000,2.7534,0.0000,8452.8793,8452.8793,134.0512,60273.8793,0.0000,-60273.8793,19.9181,13.6959,16.8070,5.1189,345525.8655,20.0681,20.0452,20.0566,1.9452,2.9635,19.7154,19.7020,19.7087,2.1892,5.7170,20.0681,20.0605,20.0643,1.9018,-8.6805,13.6849,13.6626,13.6738,1.8891,-2.9635,13.6959,13.6849,13.6904,1.7976,-5.7170,13.6959,13.6887,13.6923,1.7891,8.6805,28.7273,2244.7914,-298208.9000,345525.8655
3061.0000,13.8885,20.2790,0.0000,261338.4000,-261338.4000,12.3506,0.0000,43080.1442,43080.1442,600.7364,304418.5442,0.0000,-304418.5442,13.8922,19.5700,0.0000,65145.9000,-65145.9000,3.4614,0.0000,10658.0911,10658.0911,168.6249,75803.9911,0.0000,-75803.9911,20.1084,13.9055,17.0070,5.6044,378296.8960,20.2790,20.2500,20.2645,2.4608,2.9631,19.8836,19.8727,19.8782,1.9982,6.4245,20.2790,20.2697,20.2744,2.4875,-9.3876,13.8922,13.8637,13.8779,2.4164,-2.9631,13.9055,13.8922,13.8988,2.4678,-6.4245,13.9055,13.8964,13.9010,2.4703,9.3876,31.5653,2466.5548,-326484.3000,378296.8960
3062.0000,14.0661,20.4604,0.0000,275836.6000,-275836.6000,13.0358,0.0000,45661.8623,45661.8623,634.9208,321498.4623,0.0000,-321498.4623,14.0692,19.7491,0.0000,70582.2000,-70582.2000,3.7503,0.0000,11577.3139,11577.3139,182.8498,82159.5139,0.0000,-82159.5139,20.2881,14.0798,17.1840,5.9548,401951.3678,20.4604,20.4359,20.4481,2.1685,3.0952,20.0597,20.0490,20.0544,2.0784,6.8455,20.4604,20.4528,20.4566,2.1515,-9.9406,14.0692,14.0453,14.0573,2.1170,-3.0952,14.0798,14.0692,14.0745,2.0726,-6.8455,14.0798,14.0726,14.0762,2.0672,9.9406,33.5305,2620.1210,-346418.8000,401951.3678
3063.0000,14.2720,20.6708,0.0000,292606.9000,-292606.9000,13.8283,0.0000,48676.2801,48676.2801,674.3098,341283.1801,0.0000,-341283.1801,14.2756,19.9579,0.0000,82567.8000,-82567.8000,4.3871,0.0000,13584.5705,13584.5705,214.0551,96152.3705,0.0000,-96152.3705,20.4854,14.2869,17.3862,6.4517,435488.0146,20.6708,20.6434,20.6571,2.4740,3.1471,20.2442,20.2341,20.2392,2.1829,7.5342,20.6708,20.6626,20.6667,2.4883,-10.6813,14.2756,14.2487,14.2622,2.4247,-3.1471,14.2869,14.2756,14.2813,2.4471,-7.5342,14.2869,14.2789,14.2829,2.4472,10.6813,36.4054,2844.7663,-375174.7000,435488.0146
3064.0000,14.4479,20.8505,0.0000,300760.1000,-300760.1000,14.2136,0.0000,50243.6989,50243.6989,694.0429,351003.7989,0.0000,-351003.7989,14.4511,20.1355,0.0000,92670.8000,-92670.8000,4.9239,0.0000,15286.8227,15286.8227,240.4529,107957.6227,0.0000,-107957.6227,20.6553,14.4600,17.5576,6.7748,457296.9986,20.8505,20.8263,20.8384,2.1406,3.0966,20.4022,20.3940,20.3981,1.8707,8.0205,20.8505,20.8438,20.8471,2.1295,-11.1171,14.4511,14.4275,14.4393,2.0898,-3.0966,14.4600,14.4511,14.4555,2.0557,-8.0205,14.4600,14.4536,14.4568,2.0507,11.1171,38.2721,2990.6320,-393430.9000,457296.9986
3065.0000,14.5553,20.9603,0.0000,312066.7000,-312066.7000,14.7480,0.0000,52267.3111,52267.3111,720.9759,364334.0111,0.0000,-364334.0111,14.5572,20.2429,0.0000,86315.4000,-86315.4000,4.5863,0.0000,14261.2579,14261.2579,224.1280,100576.6579,0.0000,-100576.6579,20.7823,14.5625,17.6724,6.8715,463825.2337,20.9603,20.9463,20.9533,1.3393,3.3872,20.5417,20.5345,20.5381,1.6419,7.9735,20.9603,20.9562,20.9583,1.2938,-11.3607,14.5572,14.5437,14.5504,1.2940,-3.3872,14.5625,14.5572,14.5598,1.2112,-7.9735,14.5625,14.5588,14.5606,1.2058,11.3607,38.6859,3022.9716,-398382.1000,463825.2337
3066.0000,14.1661,20.5625,0.0000,218454.0000,-218454.0000,10.3239,0.0000,36248.9274,36248.9274,505.0616,254702.9274,0.0000,-254702.9274,14.1591,19.8400,0.0000,53725.8000,-53725.8000,2.8547,0.0000,8824.0784,8824.0784,139.5682,62549.8784,0.0000,-62549.8784,20.4398,14.1266,17.2832,4.7541,320899.9608,20.5625,20.6229,20.5927,-4.3991,2.4898,20.2048,20.2298,20.2173,-3.9191,5.3444,20.5625,20.5830,20.5727,-4.6998,-7.8342,14.1591,14.2197,14.1894,-4.4042,-2.4898,14.1266,14.1591,14.1428,-5.0796,-5.3444,14.1266,14.1491,14.1378,-5.1499,7.8342,26.3778,2061.2012,-272179.8000,320899.9608
3067.0000,13.9462,20.3378,0.0000,208379.6000,-208379.6000,9.8478,0.0000,34397.0639,34397.0639,480.5259,242776.6639,0.0000,-242776.6639,13.9417,19.6201,0.0000,35588.1000,-35588.1000,1.8909,0.0000,5826.5194,5826.5194,92.2956,41414.6194,0.0000,-41414.6194,20.2441,13.9223,17.0832,4.2405,286231.4919,20.3378,20.3751,20.3565,-2.8983,2.6523,20.0609,20.0747,20.0678,-1.8518,4.5432,20.3378,20.3511,20.3445,-2.8022,-7.1955,13.9417,13.9779,13.9598,-2.8181,-2.6523,13.9223,13.9417,13.9320,-2.5922,-4.5432,13.9223,13.9345,13.9284,-2.5753,7.1955,23.4677,1833.7976,-243967.7000,286231.4919
3068.0000,13.5061,19.8883,0.0000,138224.6000,-138224.6000,6.5324,0.0000,22581.5128,22581.5128,318.2859,160806.1128,0.0000,-160806.1128,13.5020,19.1753,0.0000,10937.0000,-10937.0000,0.5811,0.0000,1779.3894,1779.3894,28.3391,12716.3894,0.0000,-12716.3894,19.8953,13.4258,16.6606,2.6297,177501.9430,19.8883,19.9774,19.9329,-5.1591,1.9837,19.7957,19.8367,19.8162,-3.0833,2.5649,19.8883,19.9284,19.9084,-5.3105,-4.5486,13.5020,13.5891,13.5455,-5.0470,-1.9837,13.4258,13.5020,13.4639,-5.6964,-2.5649,13.4258,13.4699,13.4479,-5.8461,4.5486,14.2109,1110.4582,-149161.6000,177501.9430
3069.0000,13.2738,19.6513,0.0000,125956.6000,-125956.6000,5.9526,0.0000,20466.1887,20466.1887,289.2037,146422.7887,0.0000,-146422.7887,13.2694,18.9403,0.0000,6874.8000,-6874.8000,0.3653,0.0000,1114.8679,1114.8679,17.7819,7989.6679,0.0000,-7989.6679,19.6573,13.2291,16.4432,2.3206,156643.3171,19.6513,19.7082,19.6797,-3.1027,1.8624,19.5822,19.6224,19.6023,-2.6284,2.2277,19.6513,19.6763,19.6638,-2.9986,-4.0902,13.2694,13.3252,13.2973,-3.0429,-1.8624,13.2291,13.2694,13.2493,-2.6375,-2.2277,13.2291,13.2504,13.2398,-2.5588,4.0902,12.6036,984.8648,-132831.4000,156643.3171
3070.0000,13.0520,19.4249,0.0000,96178.2000,-96178.2000,4.5453,0.0000,15547.5563,15547.5563,220.4987,111725.7563,0.0000,-111725.7563,13.0491,18.7175,0.0000,5707.1000,-5707.1000,0.3032,0.0000,922.7111,922.7111,14.7481,6629.8111,0.0000,-6629.8111,19.4383,12.9935,16.2159,1.7855,120521.7979,19.4249,19.4906,19.4578,-2.7260,1.4140,19.3541,19.4080,19.3811,-2.7176,1.7173,19.4249,19.4548,19.4399,-2.7497,-3.1313,13.0491,13.1131,13.0811,-2.6567,-1.4140,12.9935,13.0491,13.0213,-2.7984,-1.7173,12.9935,13.0244,13.0090,-2.8326,3.1313,9.6654,755.2660,-101885.3000,120521.7979
3071.0000,12.8736,19.2429,0.0000,77959.1000,-77959.1000,3.6843,0.0000,12550.7304,12550.7304,178.4743,90509.8304,0.0000,-90509.8304,12.8692,18.5358,0.0000,5782.7000,-5782.7000,0.3073,0.0000,932.6649,932.6649,14.9306,6715.3649,0.0000,-6715.3649,19.2483,12.8171,16.0327,1.4668,99009.6502,19.2429,19.3103,19.2766,-2.2338,1.1257,19.1442,19.2046,19.1744,-2.5410,1.4329,19.2429,19.2727,19.2578,-2.2450,-2.5586,12.8692,12.9358,12.9025,-2.2027,-1.1257,12.8171,12.8692,12.8432,-2.1970,-1.4329,12.8171,12.8462,12.8317,-2.1871,2.5586,7.9516,621.3518,-83741.8000,99009.6502
3072.0000,12.6962,19.0619,0.0000,57078.2000,-57078.2000,2.6975,0.0000,9151.8680,9151.8680,130.5216,66230.0680,0.0000,-66230.0680,12.6925,18.2182,59.7000,4108.6000,-4048.9000,0.2216,12.5519,661.0988,673.6507,10.7654,4769.6988,47.1481,-4722.5507,19.0744,12.6171,15.8458,1.0771,72701.0424,19.0619,19.1489,19.1054,-2.1130,0.8253,18.9519,19.0262,18.9890,-2.2849,1.0469,19.0619,19.1014,19.0817,-2.1728,-1.8722,12.6925,12.7776,12.7351,-2.0679,-0.8253,12.6171,12.6925,12.6548,-2.3205,-1.0469,12.6171,12.6603,12.6387,-2.3757,1.8722,5.8120,454.1579,-61127.1000,72701.0424
3073.0000,12.6310,18.9954,0.0000,54474.0000,-54474.0000,2.5744,0.0000,8721.3340,8721.3340,124.4257,63195.3340,0.0000,-63195.3340,12.6232,17.0553,733.6000,5024.1000,-4290.5000,0.3073,154.4122,807.6693,962.0814,14.9821,5831.7693,579.1878,-5252.5814,18.8755,12.6071,15.7413,1.0322,69670.4613,18.9954,19.0435,19.0195,-1.0847,0.7557,18.4688,18.6395,18.5542,-5.2953,1.0630,18.9954,19.0134,19.0044,-0.9796,-1.8187,12.6232,12.6721,12.6477,-1.1025,-0.7557,12.6071,12.6232,12.6151,-0.5264,-1.0630,12.6071,12.6139,12.6105,-0.3881,1.8187,5.7361,448.2291,-58764.5000,69670.4613
3074.0000,12.6649,19.0301,0.0000,47392.6000,-47392.6000,2.2397,0.0000,7593.4685,7593.4685,108.2060,54986.0685,0.0000,-54986.0685,12.6611,14.2046,2461.2000,3254.8000,-793.6000,0.3082,517.7299,523.4994,1041.2293,15.2019,3778.2994,1943.4701,-1834.8293,18.5879,12.6859,15.6369,0.8593,58000.7603,19.0301,19.0256,19.0278,0.0534,0.6438,17.4650,17.8560,17.6605,-10.8323,0.9520,19.0301,19.0245,19.0273,0.2283,-1.5959,12.6611,12.6552,12.6581,0.0792,-0.6438,12.6859,12.6611,12.6735,0.6564,-0.9520,12.6859,12.6688,12.6774,0.7596,1.5959,5.0748,396.5507,-48186.2000,58000.7603
3075.0000,12.6987,19.0609,13.3000,42541.2000,-42527.9000,2.0112,2.7888,6821.4014,6824.1903,97.1852,49362.6014,10.5112,-49352.0903,12.7005,14.2986,2819.7000,3818.2000,-998.5000,0.3578,592.7653,614.4361,1207.2014,17.6424,4432.6361,2226.9347,-2205.7014,18.4021,12.7156,15.5588,0.7698,51958.3645,19.0609,19.0436,19.0523,0.2474,0.5511,17.1756,17.3567,17.2662,-4.8059,0.9089,19.0609,19.0529,19.0569,0.3103,-1.4600,12.7005,12.6781,12.6893,0.3283,-0.5511,12.7156,12.7005,12.7080,0.3697,-0.9089,12.7156,12.7064,12.7110,0.3587,1.4600,4.7201,368.8391,-43526.4000,51958.3645
3076.0000,13.2963,19.6737,1.8000,56168.3000,-56166.5000,2.6546,0.3737,9131.3391,9131.7128,128.3025,65299.6391,1.4263,-65298.2128,19.4746,19.2729,6830.5000,4323.0000,2507.5000,-0.6050,1303.5450,777.8864,2081.4313,30.0243,5100.8864,5526.9550,426.0687,19.2040,11.8585,15.5312,0.8602,58066.0909,19.6737,19.4746,19.5742,6.2508,1.0865,19.4746,18.1434,18.8090,18.5713,0.4815,19.6737,19.5297,19.6017,6.5271,-1.5680,16.2148,15.0827,15.6488,35.6671,-1.0865,11.8585,12.3718,12.1151,-7.2025,-0.4815,11.8585,12.0584,11.9584,-9.1293,1.5680,5.2914,413.4742,-53659.0000,58066.0909
3077.0000,12.9063,19.2729,18.4000,64252.6000,-64234.2000,3.0375,3.8448,10351.8822,10355.7270,147.3749,74604.4822,14.5552,-74589.9270,19.3631,16.7458,8404.2000,1244.8000,7159.4000,-0.5280,1606.0628,223.5089,1829.5717,23.9265,1468.3089,6798.1372,5329.8283,19.2762,11.8198,15.5480,1.0692,72172.1723,19.2729,19.3631,19.3180,-3.1385,1.1885,19.3631,19.0985,19.2308,5.0426,0.6605,19.2729,19.3397,19.3063,-3.6119,-1.8490,14.0871,14.5526,14.3198,-16.0846,-1.1885,11.8198,11.9619,11.8908,-2.7541,-0.6605,11.8198,11.8481,11.8339,-1.5499,1.8490,6.0170,470.1785,-57074.8000,72172.1723
3078.0000,12.6769,19.0422,0.0000,141483.0000,-141483.0000,6.6864,0.0000,22675.2750,22675.2750,323.5992,164158.2750,0.0000,-164158.2750,19.0891,18.7600,878.9000,520.9000,358.0000,-0.0760,168.5301,93.0394,261.5695,3.5454,613.9394,710.3699,96.4305,19.0819,12.5994,15.8406,2.4486,165277.2175,19.0422,19.0891,19.0657,-3.0928,2.2541,19.0891,19.1140,19.1015,-1.6070,2.1781,19.0422,19.0660,19.0541,-3.0907,-4.4322,12.6880,12.9639,12.8259,-18.0755,-2.2541,12.5994,12.4762,12.5378,7.7604,-2.1781,12.5994,12.5310,12.5652,8.7775,4.4322,13.3089,1039.9759,-141125.0000,165277.2175
3079.0000,12.9316,19.3020,0.0000,194874.5000,-194874.5000,9.2096,0.0000,31414.9172,31414.9172,445.0641,226289.4172,0.0000,-226289.4172,12.9169,18.4158,20.9000,1335.5000,-1314.6000,0.0721,4.3784,215.5346,219.9130,3.5988,1551.0346,16.5216,-1534.5130,19.2684,12.9708,16.1196,3.3400,225448.0020,19.3020,19.2720,19.2870,2.6241,3.0458,19.2522,19.2336,19.2429,1.6583,3.1179,19.3020,19.2860,19.2940,2.8471,-6.1638,12.9169,12.9055,12.9112,0.9813,-3.0458,12.9708,12.9169,12.9439,4.8526,-3.1179,12.9708,12.9445,12.9577,4.6886,6.1638,18.4684,1443.1459,-196189.1000,225448.0020
3080.0000,13.3147,19.6930,0.0000,224969.1000,-224969.1000,10.6318,0.0000,36589.1257,36589.1257,514.6314,261558.2257,0.0000,-261558.2257,13.3198,18.9911,0.0000,33738.0000,-33738.0000,1.7926,0.0000,5475.0225,5475.0225,87.0658,39213.0225,0.0000,-39213.0225,19.5613,13.3542,16.4578,4.4067,297455.1786,19.6930,19.6397,19.6664,4.5304,2.9464,19.3944,19.3818,19.3881,1.7045,4.7390,19.6930,19.6721,19.6825,4.6416,-7.6854,13.3198,13.2661,13.2930,4.5600,-2.9464,13.3542,13.3198,13.3370,4.6967,-4.7390,13.3542,13.3334,13.3438,4.6121,7.6854,24.7446,1933.5803,-258707.1000,297455.1786
3081.0000,13.5645,19.9480,0.0000,240998.5000,-240998.5000,11.3894,0.0000,39425.3345,39425.3345,552.6606,280423.8345,0.0000,-280423.8345,13.5688,19.2429,0.0000,43780.4000,-43780.4000,2.3262,0.0000,7129.5474,7129.5474,113.1578,50909.9474,0.0000,-50909.9474,19.8059,13.5874,16.6967,4.8736,328966.4111,19.9480,19.9119,19.9300,3.1339,3.0211,19.6209,19.6036,19.6122,2.6579,5.3473,19.9480,19.9352,19.9416,3.0790,-8.3683,13.5688,13.5334,13.5511,3.0677,-3.0211,13.5874,13.5688,13.5781,2.8621,-5.3473,13.5874,13.5756,13.5815,2.8219,8.3683,27.3487,2137.0647,-284778.9000,328966.4111
3082.0000,13.7547,20.1423,0.0000,250029.2000,-250029.2000,11.8162,0.0000,41085.8931,41085.8931,574.2996,291115.0931,0.0000,-291115.0931,13.7580,19.4343,0.0000,51566.7000,-51566.7000,2.7399,0.0000,8420.1951,8420.1951,133.4142,59986.8951,0.0000,-59986.8951,19.9929,13.7713,16.8821,5.1748,349296.7926,20.1423,20.1152,20.1287,2.3512,3.0254,19.7916,19.7792,19.7854,2.0424,5.7653,20.1423,20.1331,20.1377,2.3187,-8.7907,13.7580,13.7316,13.7448,2.2901,-3.0254,13.7713,13.7580,13.7647,2.2044,-5.7653,13.7713,13.7626,13.7670,2.1909,8.7907,29.0470,2269.7749,-301595.9000,349296.7926
3083.0000,13.9693,20.3614,0.0000,267797.7000,-267797.7000,12.6559,0.0000,44229.3547,44229.3547,615.8765,312027.0547,0.0000,-312027.0547,13.9728,19.6516,0.0000,61995.3000,-61995.3000,3.2940,0.0000,10154.5270,10154.5270,160.5171,72149.8270,0.0000,-72149.8270,20.1986,13.9867,17.0926,5.6615,382148.5953,20.3614,20.3325,20.3470,2.5866,3.1206,19.9829,19.9706,19.9767,2.2614,6.4147,20.3614,20.3519,20.3567,2.5956,-9.5353,13.9728,13.9445,13.9587,2.5338,-3.1206,13.9867,13.9728,13.9797,2.5482,-6.4147,13.9867,13.9774,13.9820,2.5475,9.5353,31.8471,2488.5789,-329793.0000,382148.5953
3084.0000,14.1146,20.5100,0.0000,279540.7000,-279540.7000,13.2108,0.0000,46328.4870,46328.4870,643.7882,325869.1870,0.0000,-325869.1870,14.1170,19.7975,0.0000,60428.6000,-60428.6000,3.2108,0.0000,9918.8144,9918.8144,156.5976,70347.4144,0.0000,-70347.4144,20.3588,14.1259,17.2424,5.8486,394779.8095,20.5100,20.4910,20.5005,1.8051,3.3333,20.1507,20.1401,20.1454,1.9888,6.5441,20.5100,20.5037,20.5068,1.7647,-9.8775,14.1170,14.0986,14.1078,1.7526,-3.3333,14.1259,14.1170,14.1215,1.6632,-6.5441,14.1259,14.1201,14.1230,1.6542,9.8775,32.8101,2563.8270,-339969.3000,394779.8095
3085.0000,14.3047,20.7042,0.0000,292288.7000,-292288.7000,13.8133,0.0000,48661.3644,48661.3644,673.7923,340950.0644,0.0000,-340950.0644,14.3077,19.9905,0.0000,73405.1000,-73405.1000,3.9003,0.0000,12082.8459,12082.8459,190.3386,85487.9459,0.0000,-85487.9459,20.5344,14.3187,17.4266,6.2913,424664.0357,20.7042,20.6802,20.6922,2.2665,3.3043,20.3068,20.2979,20.3023,1.8464,7.2046,20.7042,20.6966,20.7004,2.2885,-10.5090,14.3077,14.2843,14.2960,2.2237,-3.3043,14.3187,14.3077,14.3132,2.2668,-7.2046,14.3187,14.3112,14.3150,2.2693,10.5090,35.4073,2766.7738,-365693.8000,424664.0357
3086.0000,14.5063,20.9101,0.0000,308803.6000,-308803.6000,14.5938,0.0000,51659.8153,51659.8153,712.7589,360463.4153,0.0000,-360463.4153,14.5095,20.1947,0.0000,84709.4000,-84709.4000,4.5009,0.0000,13985.8354,13985.8354,219.8251,98695.2354,0.0000,-98695.2354,20.7286,14.5201,17.6244,6.7741,457249.5168,20.9101,20.8849,20.8975,2.4304,3.3643,20.4899,20.4803,20.4851,2.1585,7.8652,20.9101,20.9026,20.9063,2.4381,-11.2295,14.5095,14.4848,14.4972,2.3804,-3.3643,14.5201,14.5095,14.5148,2.3851,-7.8652,14.5201,14.5127,14.5164,2.3835,11.2295,38.1900,2984.2214,-393513.0000,457249.5168
3087.0000,14.7110,21.1194,0.0000,324293.9000,-324293.9000,15.3258,0.0000,54519.5658,54519.5658,749.5163,378813.4658,0.0000,-378813.4658,14.7143,20.4020,0.0000,96828.3000,-96828.3000,5.1448,0.0000,16036.5393,16036.5393,251.4883,112864.8393,0.0000,-112864.8393,20.9269,14.7242,17.8256,7.2553,489734.8558,21.1194,21.0940,21.1067,2.4769,3.3937,20.6770,20.6680,20.6725,2.2139,8.5385,21.1194,21.1122,21.1158,2.4804,-11.9322,14.7143,14.6894,14.7019,2.4232,-3.3937,14.7242,14.7143,14.7193,2.4204,-8.5385,14.7242,14.7172,14.7207,2.4182,11.9322,40.9670,3201.2154,-421122.2000,489734.8558
