Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3088.0000,14.8761,21.2882,0.0000,331961.9000,-331961.9000,15.6882,0.0000,56032.1706,56032.1706,768.2896,387994.0706,0.0000,-387994.0706,14.8788,20.5686,0.0000,105338.0000,-105338.0000,5.5970,0.0000,17490.0743,17490.0743,273.8300,122828.0743,0.0000,-122828.0743,21.0894,14.8863,17.9879,7.5444,509250.1379,21.2882,21.2672,21.2777,2.0163,3.3637,20.8308,20.8237,20.8273,1.8204,8.9607,21.2882,21.2825,21.2853,1.9987,-12.3245,14.8788,14.8584,14.8686,1.9648,-3.3637,14.8863,14.8788,14.8826,1.9235,-8.9607,14.8863,14.8809,14.8836,1.9189,12.3245,42.6233,3330.6483,-437299.9000,509250.1379
3089.0000,14.9998,21.4147,0.0000,346029.3000,-346029.3000,16.3530,0.0000,58582.4988,58582.4988,801.7353,404611.7988,0.0000,-404611.7988,15.0017,20.6930,0.0000,101393.5000,-101393.5000,5.3874,0.0000,16867.2657,16867.2657,263.7638,118260.7657,0.0000,-118260.7657,21.2282,15.0073,18.1177,7.7280,521643.3114,21.4147,21.4001,21.4074,1.5182,3.6552,20.9788,20.9721,20.9755,1.7412,9.0426,21.4147,21.4106,21.4127,1.4891,-12.6978,15.0017,14.9876,14.9947,1.4737,-3.6552,15.0073,15.0017,15.0045,1.4240,-9.0426,15.0073,15.0033,15.0053,1.4213,12.6978,43.5573,3403.6276,-447422.8000,521643.3114
3090.0000,14.6270,21.0335,0.0000,251214.3000,-251214.3000,11.8722,0.0000,42148.0474,42148.0474,582.5387,293362.3474,0.0000,-293362.3474,14.6204,20.3069,0.0000,72311.9000,-72311.9000,3.8422,0.0000,11959.0301,11959.0301,188.2123,84270.9301,0.0000,-84270.9301,20.8839,14.5950,17.7394,5.6470,381171.3907,21.0335,21.0876,21.0606,-4.2331,2.6767,20.6274,20.6490,20.6382,-4.1169,6.5189,21.0335,21.0503,21.0419,-4.5212,-9.1955,14.6204,14.6746,14.6475,-4.2370,-2.6767,14.5950,14.6204,14.6077,-4.8361,-6.5189,14.5950,14.6132,14.6041,-4.8891,9.1955,31.4960,2461.1438,-323526.2000,381171.3907
3091.0000,14.4050,20.8067,0.0000,239149.9000,-239149.9000,11.3020,0.0000,39910.3293,39910.3293,553.1752,279060.2293,0.0000,-279060.2293,14.4005,20.0844,0.0000,53458.6000,-53458.6000,2.8405,0.0000,8811.7580,8811.7580,138.9116,62270.3580,0.0000,-62270.3580,20.6804,14.3846,17.5325,5.0877,343420.8290,20.8067,20.8417,20.8242,-2.8996,2.8205,20.4617,20.4743,20.4680,-2.1014,5.6610,20.8067,20.8180,20.8123,-2.8179,-8.4815,14.4005,14.4346,14.4176,-2.8215,-2.8205,14.3846,14.4005,14.3926,-2.6432,-5.6610,14.3846,14.3952,14.3899,-2.6319,8.4815,28.3134,2212.4507,-292608.5000,343420.8290
3092.0000,13.9184,20.3094,0.0000,163108.6000,-163108.6000,7.7084,0.0000,26906.5239,26906.5239,376.7267,190015.1239,0.0000,-190015.1239,13.9109,19.5889,0.0000,22035.8000,-22035.8000,1.1708,0.0000,3606.1130,3606.1130,57.2063,25641.9130,0.0000,-25641.9130,20.2748,13.8470,17.0609,3.2612,220133.4850,20.3094,20.3993,20.3543,-5.7174,2.1792,20.1161,20.1574,20.1367,-4.0453,3.3500,20.3094,20.3459,20.3277,-5.8962,-5.5292,13.9109,13.9994,13.9552,-5.6273,-2.1792,13.8470,13.9109,13.8790,-6.2454,-3.3500,13.8470,13.8865,13.8667,-6.3609,5.5292,17.7643,1388.1267,-185144.4000,220133.4850
3093.0000,13.6517,20.0371,0.0000,151836.3000,-151836.3000,7.1756,0.0000,24890.0187,24890.0187,349.5654,176726.3187,0.0000,-176726.3187,13.6465,19.3215,0.0000,13266.6000,-13266.6000,0.7049,0.0000,2162.8234,2162.8234,34.3710,15429.4234,0.0000,-15429.4234,20.0148,13.6099,16.8123,2.8841,194678.2127,20.0371,20.0931,20.0651,-3.5380,2.1569,19.9031,19.9349,19.9190,-2.6748,2.8618,20.0371,20.0603,20.0487,-3.4139,-5.0187,13.6465,13.7011,13.6738,-3.4430,-2.1569,13.6099,13.6465,13.6282,-3.0733,-2.8618,13.6099,13.6304,13.6202,-3.0228,5.0187,15.7419,1230.0954,-165102.9000,194678.2127
3094.0000,13.4118,19.7922,0.0000,124662.4000,-124662.4000,5.8914,0.0000,20321.0909,20321.0909,286.5036,144983.4909,0.0000,-144983.4909,13.4081,19.0804,0.0000,10057.3000,-10057.3000,0.5344,0.0000,1634.1133,1634.1133,26.0285,11691.4133,0.0000,-11691.4133,19.7795,13.3644,16.5720,2.3555,158994.1785,19.7922,19.8494,19.8208,-2.9951,1.7857,19.6723,19.7131,19.6927,-2.7779,2.3201,19.7922,19.8171,19.8046,-2.9923,-4.1057,13.4081,13.4638,13.4359,-2.9177,-1.7857,13.3644,13.4081,13.3863,-2.9671,-2.3201,13.3644,13.3892,13.3768,-2.9836,4.1057,12.8251,1002.1735,-134719.7000,158994.1785
3095.0000,13.2054,19.5815,0.0000,107987.7000,-107987.7000,5.1034,0.0000,17518.6732,17518.6732,247.7944,125506.3732,0.0000,-125506.3732,13.2024,18.8725,0.0000,6269.8000,-6269.8000,0.3331,0.0000,1015.8169,1015.8169,16.2110,7285.6169,0.0000,-7285.6169,19.5837,13.1575,16.3706,1.9963,134748.0321,19.5815,19.6372,19.6094,-2.5990,1.5901,19.5047,19.5417,19.5232,-2.0925,1.9232,19.5815,19.6066,19.5941,-2.5883,-3.5133,13.2024,13.2568,13.2296,-2.5372,-1.5901,13.1575,13.2024,13.1800,-2.5365,-1.9232,13.1575,13.1822,13.1699,-2.5450,3.5133,10.8422,847.2274,-114257.5000,134748.0321
3096.0000,13.0067,19.3788,0.0000,86583.8000,-86583.8000,4.0919,0.0000,13981.9936,13981.9936,198.4149,100565.7936,0.0000,-100565.7936,13.0042,18.6722,0.0000,4516.8000,-4516.8000,0.2400,0.0000,729.8212,729.8212,11.6691,5246.6212,0.0000,-5246.6212,19.3953,12.9482,16.1718,1.5958,107717.5820,19.3788,19.4434,19.4111,-2.4397,1.2840,19.3220,19.3707,19.3463,-2.1821,1.5240,19.3788,19.4086,19.3937,-2.4651,-2.8079,13.0042,13.0675,13.0358,-2.3856,-1.2840,12.9482,13.0042,12.9762,-2.5060,-1.5240,12.9482,12.9790,12.9636,-2.5361,2.8079,8.6335,674.6325,-91100.6000,107717.5820
3097.0000,12.8846,19.2541,0.0000,80674.0000,-80674.0000,3.8126,0.0000,12991.0917,12991.0917,184.6360,93665.0917,0.0000,-93665.0917,12.8805,18.5472,0.0000,5462.0000,-5462.0000,0.2902,0.0000,881.0738,881.0738,14.1002,6343.0738,0.0000,-6343.0738,19.2484,12.8483,16.0483,1.5004,101277.1729,19.2541,19.3018,19.2780,-1.6540,1.1741,19.1522,19.2009,19.1765,-2.0960,1.4643,19.2541,19.2747,19.2644,-1.6074,-2.6385,12.8805,12.9277,12.9041,-1.6371,-1.1741,12.8483,12.8805,12.8644,-1.3964,-1.4643,12.8483,12.8654,12.8569,-1.3353,2.6385,8.1721,638.5761,-86136.0000,101277.1729
3098.0000,12.7849,19.1524,0.0000,70652.2000,-70652.2000,3.3390,0.0000,11351.2917,11351.2917,161.5729,82003.4917,0.0000,-82003.4917,12.7814,18.4470,0.0000,6570.4000,-6570.4000,0.3491,0.0000,1058.4657,1058.4657,16.9535,7628.8657,0.0000,-7628.8657,19.1264,12.7505,15.9385,1.3437,90696.4544,19.1524,19.1963,19.1743,-1.2977,0.9966,19.0019,19.0490,19.0255,-1.8705,1.3457,19.1524,19.1709,19.1617,-1.2873,-2.3423,12.7814,12.8243,12.8028,-1.2690,-0.9966,12.7505,12.7814,12.7660,-1.2352,-1.3457,12.7505,12.7681,12.7593,-1.2242,2.3423,7.3435,573.8331,-77222.6000,90696.4544
3099.0000,12.6854,19.0509,0.0000,62870.8000,-62870.8000,2.9712,0.0000,10078.1595,10078.1595,143.6863,72948.9595,0.0000,-72948.9595,12.6827,18.3473,0.0000,4722.5000,-4722.5000,0.2509,0.0000,759.7800,759.7800,12.1808,5482.2800,0.0000,-5482.2800,19.0325,12.6456,15.8390,1.1759,79375.1228,19.0509,19.0975,19.0742,-1.2555,0.9068,18.9349,18.9629,18.9489,-0.9711,1.1577,19.0509,19.0714,19.0612,-1.2597,-2.0645,12.6827,12.7280,12.7054,-1.2236,-0.9068,12.6456,12.6827,12.6641,-1.2764,-1.1577,12.6456,12.6666,12.6561,-1.2929,2.0645,6.4136,501.1700,-67593.3000,79375.1228
3100.0000,12.6794,19.0448,0.0000,79007.4000,-79007.4000,3.7338,0.0000,12663.1268,12663.1268,180.4508,91670.5268,0.0000,-91670.5268,12.6763,18.3408,0.0000,5014.4000,-5014.4000,0.2664,0.0000,806.6746,806.6746,12.9289,5821.0746,0.0000,-5821.0746,19.0051,12.6800,15.8425,1.4458,97589.6675,19.0448,19.0542,19.0495,-0.3448,1.1558,18.9206,18.9282,18.9244,-0.3429,1.4222,19.0448,19.0475,19.0462,-0.2283,-2.5780,12.6763,12.6856,12.6810,-0.3415,-1.1558,12.6800,12.6763,12.6782,0.1223,-1.4222,12.6800,12.6766,12.6783,0.2210,2.5780,7.9598,621.9928,-84021.8000,97589.6675
3101.0000,12.6756,19.0409,0.0000,86169.2000,-86169.2000,4.0723,0.0000,13809.7977,13809.7977,196.8007,99978.9977,0.0000,-99978.9977,12.6754,18.3114,10.1000,3431.7000,-3421.6000,0.1829,2.1241,552.0562,554.1803,8.8759,3983.7562,7.9759,-3975.7803,19.0087,12.6740,15.8413,1.5402,103966.6817,19.0409,19.0437,19.0423,-0.1342,1.2965,18.9532,18.9464,18.9498,0.2596,1.4794,19.0409,19.0419,19.0414,-0.1047,-2.7758,12.6754,12.6773,12.6763,-0.1029,-1.2965,12.6740,12.6754,12.6747,-0.0891,-1.4794,12.6740,12.6748,12.6744,-0.0946,2.7758,8.4665,661.5876,-89590.8000,103966.6817
3102.0000,12.9276,19.2980,0.0000,166451.3000,-166451.3000,7.8663,0.0000,26830.4670,26830.4670,380.1466,193281.7670,0.0000,-193281.7670,12.9262,18.5933,0.0000,751.5000,-751.5000,0.0399,0.0000,121.2987,121.2987,1.9376,872.7987,0.0000,-872.7987,19.2545,12.9688,16.1116,2.8397,191681.6791,19.2980,19.2604,19.2792,2.8115,2.6088,19.2504,19.2068,19.2286,3.3174,2.6487,19.2980,19.2786,19.2883,2.9319,-5.2575,12.9262,12.8895,12.9078,2.7463,-2.6088,12.9688,12.9262,12.9475,3.2447,-2.6487,12.9688,12.9465,12.9576,3.3708,5.2575,15.7297,1229.1416,-167202.8000,191681.6791
3103.0000,13.2319,19.6085,0.0000,223569.6000,-223569.6000,10.5657,0.0000,36291.6287,36291.6287,511.4169,259861.2287,0.0000,-259861.2287,13.2327,18.9031,0.0000,3797.3000,-3797.3000,0.2018,0.0000,615.4851,615.4851,9.7998,4412.7851,0.0000,-4412.7851,19.5603,13.2669,16.4136,3.8721,261365.9917,19.6085,19.5713,19.5899,3.7025,3.4546,19.5344,19.5017,19.5181,3.4458,3.6564,19.6085,19.5904,19.5995,3.7085,-7.1111,13.2327,13.1959,13.2143,3.6514,-3.4546,13.2669,13.2327,13.2498,3.6012,-3.6564,13.2669,13.2494,13.2581,3.5795,7.1111,21.4397,1675.3313,-227366.9000,261365.9917
3104.0000,13.6320,20.0169,0.0000,249832.6000,-249832.6000,11.8069,0.0000,40935.3265,40935.3265,572.6127,290767.9265,0.0000,-290767.9265,13.6377,19.3125,0.0000,43328.7000,-43328.7000,2.3022,0.0000,7062.8878,7062.8878,111.9522,50391.5878,0.0000,-50391.5878,19.8734,13.6682,16.7708,5.0027,337680.0608,20.0169,19.9645,19.9907,4.7899,3.1682,19.6901,19.6776,19.6839,1.9542,5.4704,20.0169,19.9974,20.0072,4.8729,-8.6386,13.6377,13.5857,13.6117,4.7484,-3.1682,13.6682,13.6377,13.6529,4.8182,-5.4704,13.6682,13.6490,13.6586,4.7856,8.6386,28.1260,2197.8069,-293161.3000,337680.0608
3105.0000,13.8887,20.2791,0.0000,264210.6000,-264210.6000,12.4864,0.0000,43553.7915,43553.7915,607.1404,307764.3915,0.0000,-307764.3915,13.8931,19.5709,0.0000,55126.7000,-55126.7000,2.9291,0.0000,9019.0375,9019.0375,142.6640,64145.7375,0.0000,-64145.7375,20.1240,13.9099,17.0169,5.4737,369475.6096,20.2791,20.2440,20.2616,3.2213,3.1858,19.9216,19.9060,19.9138,2.7276,6.1148,20.2791,20.2673,20.2732,3.1637,-9.3006,13.8931,13.8588,13.8759,3.1418,-3.1858,13.9099,13.8931,13.9015,2.9524,-6.1148,13.9099,13.8990,13.9044,2.9195,9.3006,30.7682,2404.2712,-319337.3000,369475.6096
3106.0000,14.0941,20.4889,0.0000,271901.8000,-271901.8000,12.8498,0.0000,45040.4303,45040.4303,625.8644,316942.2303,0.0000,-316942.2303,14.0977,19.7779,0.0000,66604.0000,-66604.0000,3.5389,0.0000,10929.3436,10929.3436,172.5445,77533.3436,0.0000,-77533.3436,20.3202,14.1103,17.2152,5.8154,392541.3686,20.4889,20.4606,20.4747,2.5255,3.1036,20.0969,20.0858,20.0914,2.0955,6.6426,20.4889,20.4800,20.4845,2.5019,-9.7462,14.0977,14.0700,14.0838,2.4620,-3.1036,14.1103,14.0977,14.1040,2.3965,-6.6426,14.1103,14.1017,14.1060,2.3854,9.7462,32.7367,2558.0943,-338505.8000,392541.3686
3107.0000,14.3199,20.7197,0.0000,289888.1000,-289888.1000,13.6998,0.0000,48279.2347,48279.2347,668.1676,338167.3347,0.0000,-338167.3347,14.3238,20.0067,0.0000,78445.0000,-78445.0000,4.1681,0.0000,12915.5226,12915.5226,203.3907,91360.5226,0.0000,-91360.5226,20.5380,14.3365,17.4372,6.3316,427385.7165,20.7197,20.6898,20.7047,2.7285,3.1773,20.3022,20.2906,20.2964,2.4274,7.3453,20.7197,20.7106,20.7152,2.7372,-10.5226,14.3238,14.2945,14.3091,2.6716,-3.1773,14.3365,14.3238,14.3301,2.6823,-7.3453,14.3365,14.3276,14.3321,2.6811,10.5226,35.7137,2790.7179,-368333.1000,427385.7165
3108.0000,14.4877,20.8912,0.0000,303138.8000,-303138.8000,14.3261,0.0000,50689.5730,50689.5730,699.7543,353828.3730,0.0000,-353828.3730,14.4905,20.1755,0.0000,79541.7000,-79541.7000,4.2263,0.0000,13128.8706,13128.8706,206.4285,92670.5706,0.0000,-92670.5706,20.7164,14.4995,17.6079,6.5905,444859.1631,20.8912,20.8697,20.8804,2.0732,3.3666,20.4833,20.4734,20.4783,2.1484,7.5929,20.8912,20.8847,20.8879,2.0380,-10.9595,14.4905,14.4696,14.4801,2.0158,-3.3666,14.4995,14.4905,14.4950,1.9426,-7.5929,14.4995,14.4933,14.4964,1.9362,10.9595,37.1071,2899.6040,-382680.5000,444859.1631
3109.0000,14.7045,21.1127,0.0000,317112.2000,-317112.2000,14.9864,0.0000,53303.7458,53303.7458,732.8272,370415.9458,0.0000,-370415.9458,14.7080,20.3956,0.0000,95858.8000,-95858.8000,5.0933,0.0000,15874.4357,15874.4357,248.9502,111733.2357,0.0000,-111733.2357,20.9180,14.7188,17.8184,7.1128,480117.0266,21.1127,21.0853,21.0990,2.5908,3.2977,20.6667,20.6576,20.6622,2.1713,8.3910,21.1127,21.1049,21.1088,2.6183,-11.6887,14.7080,14.6811,14.6946,2.5416,-3.2977,14.7188,14.7080,14.7134,2.5883,-8.3910,14.7188,14.7110,14.7149,2.5898,11.6887,40.1823,3139.9054,-412971.0000,480117.0266
3110.0000,14.9096,21.3225,0.0000,333601.8000,-333601.8000,15.7657,0.0000,56354.8122,56354.8122,772.0510,389956.6122,0.0000,-389956.6122,14.9130,20.6031,0.0000,105626.6000,-105626.6000,5.6123,0.0000,17547.2573,17547.2573,274.5727,123173.8573,0.0000,-123173.8573,21.1217,14.9223,18.0220,7.5728,511166.4279,21.3225,21.2968,21.3096,2.4942,3.3845,20.8641,20.8550,20.8595,2.3349,8.9968,21.3225,21.3154,21.3189,2.4888,-12.3813,14.9130,14.8879,14.9004,2.4370,-3.3845,14.9223,14.9130,14.9177,2.4181,-8.9968,14.9223,14.9155,14.9189,2.4153,12.3813,42.8084,3345.1092,-439228.4000,511166.4279
3111.0000,15.0991,21.5162,0.0000,347755.4000,-347755.4000,16.4346,0.0000,59017.2937,59017.2937,805.9165,406772.6937,0.0000,-406772.6937,15.1021,20.7947,0.0000,114272.0000,-114272.0000,6.0717,0.0000,19039.4968,19039.4968,297.3100,133311.4968,0.0000,-133311.4968,21.3110,15.1103,18.2107,7.9743,538267.0147,21.5162,21.4929,21.5046,2.3058,3.4543,21.0479,21.0399,21.0439,2.1778,9.5260,21.5162,21.5100,21.5131,2.2964,-12.9803,15.1021,15.0794,15.0908,2.2501,-3.4543,15.1103,15.1021,15.1062,2.2285,-9.5260,15.1103,15.1043,15.1073,2.2262,12.9803,45.0956,3523.8365,-462027.4000,538267.0147
3112.0000,15.2533,21.6740,0.0000,354333.8000,-354333.8000,16.7455,0.0000,60360.8222,60360.8222,822.2132,414694.6222,0.0000,-414694.6222,15.2559,20.9504,0.0000,121686.9000,-121686.9000,6.4657,0.0000,20324.0514,20324.0514,316.8647,142010.9514,0.0000,-142010.9514,21.4642,15.2622,18.3632,8.2257,555232.2281,21.6740,21.6548,21.6644,1.8816,3.4266,21.1944,21.1882,21.1913,1.7320,9.8923,21.6740,21.6691,21.6715,1.8647,-13.3189,15.2559,15.2371,15.2465,1.8323,-3.4266,15.2622,15.2559,15.2590,1.7971,-9.8923,15.2622,15.2575,15.2599,1.7939,13.3189,46.5346,3636.2782,-476020.7000,555232.2281
3113.0000,15.3768,21.8003,0.0000,369033.8000,-369033.8000,17.4402,0.0000,63055.6052,63055.6052,857.2200,432089.4052,0.0000,-432089.4052,15.3787,21.0748,0.0000,117722.7000,-117722.7000,6.2550,0.0000,19700.3277,19700.3277,306.7512,137423.0277,0.0000,-137423.0277,21.6018,15.3837,18.4928,8.4191,568288.6365,21.8003,21.7861,21.7932,1.5078,3.7284,21.3405,21.3344,21.3374,1.7166,9.9834,21.8003,21.7965,21.7984,1.4842,-13.7118,15.3787,15.3649,15.3718,1.4651,-3.7284,15.3837,15.3787,15.3812,1.4274,-9.9834,15.3837,15.3801,15.3819,1.4258,13.7118,47.5284,3713.9340,-486756.5000,568288.6365
3114.0000,15.0229,21.4383,0.0000,278128.0000,-278128.0000,13.1441,0.0000,47113.3677,47113.3677,646.6003,325241.3677,0.0000,-325241.3677,15.0167,20.7081,0.0000,89684.8000,-89684.8000,4.7653,0.0000,14922.9551,14922.9551,233.8210,104607.7551,0.0000,-104607.7551,21.2677,14.9960,18.1319,6.4181,433224.6396,21.4383,21.4877,21.4630,-4.0323,2.7929,20.9962,21.0145,21.0054,-4.0544,7.5582,21.4383,21.4525,21.4454,-4.3071,-10.3511,15.0167,15.0661,15.0414,-4.0338,-2.7929,14.9960,15.0167,15.0064,-4.5705,-7.5582,14.9960,15.0113,15.0037,-4.6117,10.3511,35.9366,2808.1370,-367812.8000,433224.6396
3115.0000,14.7871,21.1972,0.0000,259364.0000,-259364.0000,12.2573,0.0000,43684.0307,43684.0307,601.5309,303048.0307,0.0000,-303048.0307,14.7823,20.4708,0.0000,70924.2000,-70924.2000,3.7685,0.0000,11758.5865,11758.5865,184.6125,82682.7865,0.0000,-82682.7865,21.0445,14.7676,17.9060,5.7479,387980.2182,21.1972,21.2338,21.2155,-3.0335,2.8296,20.7980,20.8108,20.8044,-2.4723,6.5981,21.1972,21.2080,21.2026,-2.9772,-9.4277,14.7823,14.8180,14.8001,-2.9589,-2.8296,14.7676,14.7823,14.7750,-2.8397,-6.5981,14.7676,14.7779,14.7727,-2.8335,9.4277,32.1226,2510.1060,-330288.2000,387980.2182
3116.0000,14.2792,20.6780,0.0000,180252.3000,-180252.3000,8.5186,0.0000,29990.8152,29990.8152,417.3873,210243.1152,0.0000,-210243.1152,14.2690,19.9511,0.0000,36683.7000,-36683.7000,1.9491,0.0000,6034.8374,6034.8374,95.3886,42718.5374,0.0000,-42718.5374,20.5984,14.2153,17.4068,3.8179,257709.8847,20.6780,20.7715,20.7247,-5.9696,2.1898,20.3851,20.4254,20.4053,-4.8636,4.1389,20.6780,20.7115,20.6947,-6.1759,-6.3288,14.2690,14.3613,14.3151,-5.8997,-2.1898,14.2153,14.2690,14.2421,-6.4772,-4.1389,14.2153,14.2508,14.2331,-6.5598,6.3288,20.9671,1638.4024,-216936.0000,257709.8847
3117.0000,13.9970,20.3897,0.0000,169006.4000,-169006.4000,7.9871,0.0000,27931.3917,27931.3917,390.0228,196937.7917,0.0000,-196937.7917,13.9903,19.6692,0.0000,25817.7000,-25817.7000,1.3718,0.0000,4229.8878,4229.8878,66.9873,30047.5878,0.0000,-30047.5878,20.3218,13.9590,17.1404,3.4026,229678.0171,20.3897,20.4477,20.4187,-3.7397,2.2051,20.1492,20.1775,20.1633,-2.9669,3.5769,20.3897,20.4110,20.4004,-3.5992,-5.7820,13.9903,14.0465,14.0184,-3.6283,-2.2051,13.9590,13.9903,13.9746,-3.2750,-3.5769,13.9590,13.9781,13.9686,-3.2389,5.7820,18.7165,1462.5322,-194824.1000,229678.0171
3118.0000,13.7174,20.1042,0.0000,142782.2000,-142782.2000,6.7478,0.0000,23442.0179,23442.0179,328.8905,166224.2179,0.0000,-166224.2179,13.7125,19.3882,0.0000,15616.9000,-15616.9000,0.8298,0.0000,2548.3826,2548.3826,40.4733,18165.2826,0.0000,-18165.2826,20.0689,13.6702,16.8696,2.7705,187011.2648,20.1042,20.1645,20.1343,-3.4792,1.9727,19.9346,19.9664,19.9505,-2.6149,2.8024,20.1042,20.1290,20.1166,-3.4715,-4.7751,13.7125,13.7711,13.7418,-3.3849,-1.9727,13.6702,13.7125,13.6913,-3.4655,-2.8024,13.6702,13.6952,13.6827,-3.4963,4.7751,15.1405,1183.1018,-158399.1000,187011.2648
3119.0000,13.5300,19.9129,0.0000,128063.8000,-128063.8000,6.0522,0.0000,20933.2843,20933.2843,294.4472,148997.0843,0.0000,-148997.0843,13.5252,19.1989,0.0000,16182.0000,-16182.0000,0.8598,0.0000,2633.5845,2633.5845,41.8905,18815.5845,0.0000,-18815.5845,19.8614,13.4960,16.6787,2.5141,169700.3046,19.9129,19.9607,19.9368,-2.4308,1.7308,19.7078,19.7441,19.7260,-2.7566,2.5906,19.9129,19.9317,19.9223,-2.3919,-4.3214,13.5252,13.5720,13.5486,-2.3784,-1.7308,13.4960,13.5252,13.5106,-2.2285,-2.5906,13.4960,13.5132,13.5046,-2.1967,4.3214,13.7987,1078.2527,-144245.8000,169700.3046
3120.0000,13.3441,19.7231,0.0000,108898.4000,-108898.4000,5.1464,0.0000,17723.4392,17723.4392,250.0760,126621.8392,0.0000,-126621.8392,13.3393,19.0109,0.0000,14396.4000,-14396.4000,0.7649,0.0000,2336.8883,2336.8883,37.2401,16733.2883,0.0000,-16733.2883,19.6713,13.3036,16.4875,2.1509,145184.1055,19.7231,19.7767,19.7499,-2.3020,1.4605,19.5135,19.5500,19.5318,-2.3907,2.2254,19.7231,19.7445,19.7338,-2.3214,-3.6859,13.3393,13.3918,13.3655,-2.2561,-1.4605,13.3036,13.3393,13.3215,-2.3292,-2.2254,13.3036,13.3253,13.3145,-2.3415,3.6859,11.7944,921.6289,-123294.8000,145184.1055
3121.0000,13.1901,19.5659,0.0000,102819.4000,-102819.4000,4.8592,0.0000,16674.2906,16674.2906,235.8316,119493.6906,0.0000,-119493.6906,13.1862,18.8562,0.0000,9561.9000,-9561.9000,0.5081,0.0000,1548.8493,1548.8493,24.7162,11110.7493,0.0000,-11110.7493,19.5318,13.1538,16.3428,1.9561,132034.1380,19.5659,19.6124,19.5891,-1.9875,1.4504,19.4162,19.4387,19.4274,-1.3060,1.9584,19.5659,19.5853,19.5756,-1.9565,-3.4088,13.1862,13.2316,13.2089,-1.9371,-1.4504,13.1538,13.1862,13.1700,-1.8746,-1.9584,13.1538,13.1724,13.1631,-1.8736,3.4088,10.7021,836.2779,-112381.3000,132034.1380
3122.0000,13.0641,19.4373,0.0000,90962.4000,-90962.4000,4.2988,0.0000,14708.5170,14708.5170,208.4282,105670.9170,0.0000,-105670.9170,13.0604,18.7290,0.0000,9521.8000,-9521.8000,0.5059,0.0000,1539.7003,1539.7003,24.5979,11061.5003,0.0000,-11061.5003,19.3981,13.0308,16.2145,1.7481,117996.2987,19.4373,19.4806,19.4589,-1.6177,1.2643,19.2658,19.3001,19.2829,-1.7908,1.7702,19.4373,19.4552,19.4463,-1.6077,-3.0345,13.0604,13.1028,13.0816,-1.5834,-1.2643,13.0308,13.0604,13.0456,-1.5479,-1.7702,13.0308,13.0480,13.0394,-1.5394,3.0345,9.5761,748.2901,-100484.2000,117996.2987
3123.0000,12.9313,19.3018,0.0000,80770.0000,-80770.0000,3.8171,0.0000,13020.5286,13020.5286,184.9237,93790.5286,0.0000,-93790.5286,12.9290,18.5961,0.0000,5181.1000,-5181.1000,0.2753,0.0000,836.3069,836.3069,13.3779,6017.4069,0.0000,-6017.4069,19.2887,12.8896,16.0891,1.4964,101005.7181,19.3018,19.3493,19.3256,-1.6566,1.1806,19.2069,19.2263,19.2166,-0.8476,1.4559,19.3018,19.3231,19.3125,-1.6613,-2.6365,12.9290,12.9751,12.9520,-1.6103,-1.1806,12.8896,12.9290,12.9093,-1.6922,-1.4559,12.8896,12.9117,12.9007,-1.7214,2.6365,8.1528,637.0692,-85951.1000,101005.7181
3124.0000,12.9250,19.2954,0.0000,97582.5000,-97582.5000,4.6117,0.0000,15728.4967,15728.4967,223.2260,113310.9967,0.0000,-113310.9967,12.9224,18.5895,0.0000,6736.1000,-6736.1000,0.3579,0.0000,1087.2107,1087.2107,17.3843,7823.3107,0.0000,-7823.3107,19.2527,12.9255,16.0891,1.7967,121277.7766,19.2954,19.3035,19.2994,-0.3625,1.4179,19.1596,19.1718,19.1657,-0.6610,1.7758,19.2954,19.2976,19.2965,-0.2398,-3.1937,12.9224,12.9303,12.9264,-0.3567,-1.4179,12.9255,12.9224,12.9239,0.1298,-1.7758,12.9255,12.9226,12.9240,0.2352,3.1937,9.8962,773.3059,-104318.6000,121277.7766
3125.0000,12.9126,19.2827,0.0000,104788.1000,-104788.1000,4.9522,0.0000,16885.0911,16885.0911,239.6995,121673.1911,0.0000,-121673.1911,12.9124,18.5795,0.0000,4257.8000,-4257.8000,0.2262,0.0000,687.1196,687.1196,10.9881,4944.9196,0.0000,-4944.9196,19.2522,12.9091,16.0806,1.8769,126692.4932,19.2827,19.2869,19.2848,-0.2230,1.5753,19.1981,19.1917,19.1949,0.3055,1.8016,19.2827,19.2845,19.2836,-0.2027,-3.3769,12.9124,12.9160,12.9142,-0.1932,-1.5753,12.9091,12.9124,12.9108,-0.2058,-1.8016,12.9091,12.9110,12.9100,-0.2161,3.3769,10.3114,805.7494,-109045.9000,126692.4932
3126.0000,13.1574,19.5325,0.0000,184784.6000,-184784.6000,8.7328,0.0000,29943.9716,29943.9716,422.6554,214728.5716,0.0000,-214728.5716,13.1563,18.8258,0.0000,999.8000,-999.8000,0.0531,0.0000,161.8823,161.8823,2.5801,1161.6823,0.0000,-1161.6823,19.4932,13.1933,16.3432,3.1627,213484.1176,19.5325,19.4995,19.5160,2.7427,2.8932,19.4873,19.4490,19.4681,3.2507,2.9463,19.5325,19.5155,19.5240,2.8541,-5.8395,13.1563,13.1240,13.1401,2.6792,-2.8932,13.1933,13.1563,13.1748,3.1394,-2.9463,13.1933,13.1739,13.1836,3.2549,5.8395,17.4929,1366.9174,-185784.4000,213484.1176
3127.0000,13.4447,19.8258,0.0000,242339.9000,-242339.9000,11.4528,0.0000,39533.9212,39533.9212,555.1728,281873.8212,0.0000,-281873.8212,13.4450,19.1178,0.0000,1513.2000,-1513.2000,0.0804,0.0000,245.9925,245.9925,3.9086,1759.1925,0.0000,-1759.1925,19.7891,13.4755,16.6323,4.1608,280850.8844,19.8258,19.7937,19.8097,3.4982,3.7908,19.7797,19.7481,19.7639,3.5218,3.8712,19.8258,19.8099,19.8178,3.4994,-7.6620,13.4450,13.4135,13.4293,3.4422,-3.7908,13.4755,13.4450,13.4603,3.3985,-3.8712,13.4755,13.4602,13.4679,3.3833,7.6620,22.9807,1795.7480,-243853.1000,280850.8844
3128.0000,13.8620,20.2518,0.0000,267603.3000,-267603.3000,12.6467,0.0000,44085.2135,44085.2135,614.1881,311688.5135,0.0000,-311688.5135,13.8675,19.5450,0.0000,47323.7000,-47323.7000,2.5145,0.0000,7739.5611,7739.5611,122.3764,55063.2611,0.0000,-55063.2611,20.1075,13.8972,17.0023,5.3801,363155.4847,20.2518,20.2007,20.2262,4.9795,3.3774,19.9209,19.9103,19.9156,1.7839,5.8919,20.2518,20.2328,20.2423,5.0756,-9.2693,13.8675,13.8169,13.8422,4.9364,-3.3774,13.8972,13.8675,13.8824,5.0468,-5.8919,13.8972,13.8784,13.8878,5.0211,9.2693,30.2428,2363.2187,-314927.0000,363155.4847
3129.0000,14.1697,20.5662,0.0000,283068.8000,-283068.8000,13.3776,0.0000,46974.7315,46974.7315,651.4544,330043.5315,0.0000,-330043.5315,14.1749,19.8561,0.0000,69410.6000,-69410.6000,3.6880,0.0000,11402.8546,11402.8546,179.7966,80813.4546,0.0000,-80813.4546,20.3913,14.1930,17.2921,6.0443,407987.5801,20.5662,20.5252,20.5457,3.8083,3.2298,20.1685,20.1538,20.1611,2.9168,6.9179,20.5662,20.5532,20.5597,3.7834,-10.1477,14.1749,14.1349,14.1549,3.7269,-3.2298,14.1930,14.1749,14.1840,3.5927,-6.9179,14.1930,14.1808,14.1869,3.5622,10.1477,34.0861,2663.5331,-352479.4000,407987.5801
3130.0000,14.4235,20.8255,0.0000,293420.8000,-293420.8000,13.8668,0.0000,48988.9273,48988.9273,676.6480,342409.7273,0.0000,-342409.7273,14.4281,20.1122,0.0000,86817.7000,-86817.7000,4.6129,0.0000,14316.3622,14316.3622,225.1714,101134.0622,0.0000,-101134.0622,20.6309,14.4415,17.5362,6.5356,441154.8834,20.8255,20.7903,20.8079,3.1176,3.0846,20.3840,20.3723,20.3781,2.5719,7.6976,20.8255,20.8155,20.8205,3.1004,-10.7822,14.4281,14.3938,14.4109,3.0427,-3.0846,14.4415,14.4281,14.4348,2.9804,-7.6976,14.4415,14.4320,14.4368,2.9686,10.7822,36.9451,2886.9446,-380238.5000,441154.8834
3131.0000,14.6814,21.0892,0.0000,313787.9000,-313787.9000,14.8293,0.0000,52715.6370,52715.6370,724.8347,366503.5370,0.0000,-366503.5370,14.6860,20.3733,0.0000,100321.4000,-100321.4000,5.3305,0.0000,16607.8553,16607.8553,260.4709,116929.2553,0.0000,-116929.2553,20.8841,14.6985,17.7913,7.1255,480967.9545,21.0892,21.0547,21.0719,3.1392,3.1663,20.6272,20.6154,20.6213,2.8873,8.4967,21.0892,21.0798,21.0845,3.1390,-11.6630,14.6860,14.6522,14.6691,3.0689,-3.1663,14.6985,14.6860,14.6922,3.0595,-8.4967,14.6985,14.6894,14.6939,3.0566,11.6630,40.3346,3151.8027,-414109.3000,480967.9545
3132.0000,14.8521,21.2637,0.0000,326898.2000,-326898.2000,15.4489,0.0000,55145.4446,55145.4446,756.4203,382043.6446,0.0000,-382043.6446,14.8551,20.5445,0.0000,98594.7000,-98594.7000,5.2387,0.0000,16364.4226,16364.4226,256.2692,114959.1226,0.0000,-114959.1226,21.0706,14.8630,17.9668,7.3380,495317.7264,21.2637,21.2418,21.2528,2.1353,3.4034,20.8191,20.8099,20.8145,2.2847,8.6421,21.2637,21.2577,21.2607,2.0796,-12.0455,14.8551,14.8338,14.8444,2.0691,-3.4034,14.8630,14.8551,14.8590,1.9663,-8.6421,14.8630,14.8573,14.8602,1.9594,12.0455,41.4231,3236.8627,-425492.9000,495317.7264
3133.0000,15.0635,21.4799,0.0000,340643.5000,-340643.5000,16.0985,0.0000,57760.2405,57760.2405,789.1296,398403.7405,0.0000,-398403.7405,15.0669,20.7590,0.0000,112570.4000,-112570.4000,5.9813,0.0000,18745.6541,18745.6541,292.8090,131316.0541,0.0000,-131316.0541,21.2730,15.0763,18.1747,7.8180,527718.3381,21.4799,21.4536,21.4667,2.5357,3.3724,21.0095,21.0011,21.0053,2.2555,9.3537,21.4799,21.4729,21.4764,2.5558,-12.7261,15.0669,15.0413,15.0541,2.4835,-3.3724,15.0763,15.0669,15.0716,2.5188,-9.3537,15.0763,15.0694,15.0729,2.5201,12.7261,44.2332,3456.4474,-453213.9000,527718.3381
3134.0000,15.2562,21.6769,0.0000,355741.9000,-355741.9000,16.8120,0.0000,60604.9504,60604.9504,825.2820,416346.8504,0.0000,-416346.8504,15.2593,20.9538,0.0000,120037.3000,-120037.3000,6.3780,0.0000,20049.6264,20049.6264,312.5207,140086.9264,0.0000,-140086.9264,21.4676,15.2673,18.3675,8.2160,554578.8763,21.6769,21.6534,21.6651,2.3475,3.4780,21.2007,21.1927,21.1967,2.2634,9.8560,21.6769,21.6708,21.6739,2.3368,-13.3340,15.2593,15.2363,15.2478,2.2907,-3.4780,15.2673,15.2593,15.2633,2.2663,-9.8560,15.2673,15.2614,15.2644,2.2640,13.3340,46.4874,3632.5890,-475779.2000,554578.8763
3135.0000,15.4402,21.8652,0.0000,369255.3000,-369255.3000,17.4507,0.0000,63191.7843,63191.7843,857.7513,432447.0843,0.0000,-432447.0843,15.4431,21.1400,0.0000,128357.5000,-128357.5000,6.8201,0.0000,21502.0929,21502.0929,334.4675,149859.5929,0.0000,-149859.5929,21.6519,15.4504,18.5512,8.6006,580540.4823,21.8652,21.8431,21.8542,2.2341,3.5435,21.3804,21.3733,21.3769,2.1274,10.3636,21.8652,21.8596,21.8624,2.2280,-13.9072,15.4431,15.4216,15.4323,2.1802,-3.5435,15.4504,15.4431,15.4467,2.1668,-10.3636,15.4504,15.4450,15.4477,2.1654,13.9072,48.6823,3804.1031,-497612.8000,580540.4823
3136.0000,15.5685,21.9964,0.0000,372699.4000,-372699.4000,17.6134,0.0000,63982.9694,63982.9694,866.8374,436682.3694,0.0000,-436682.3694,15.5705,21.2692,0.0000,132687.0000,-132687.0000,7.0502,0.0000,22272.8735,22272.8735,346.0340,154959.8735,0.0000,-154959.8735,21.7820,15.5755,18.6787,8.7468,590410.6464,21.9964,21.9807,21.9886,1.5752,3.5211,21.5062,21.5012,21.5037,1.4840,10.5712,21.9964,21.9926,21.9945,1.5476,-14.0923,15.5705,15.5553,15.5629,1.5290,-3.5211,15.5755,15.5705,15.5730,1.4769,-10.5712,15.5755,15.5718,15.5736,1.4731,14.0923,49.4980,3867.8419,-505386.4000,590410.6464
3137.0000,15.6596,22.0897,0.0000,385368.7000,-385368.7000,18.2122,0.0000,66306.9803,66306.9803,897.0907,451675.6803,0.0000,-451675.6803,15.6610,21.3608,0.0000,124928.3000,-124928.3000,6.6379,0.0000,21001.1466,21001.1466,325.9881,145929.4466,0.0000,-145929.4466,21.8899,15.6645,18.7772,8.8398,596686.5567,22.0897,22.0795,22.0846,1.1120,3.8581,21.6250,21.6203,21.6226,1.3886,10.4960,22.0897,22.0870,22.0883,1.0859,-14.3541,15.6610,15.6511,15.6560,1.0769,-3.8581,15.6645,15.6610,15.6627,1.0360,-10.4960,15.6645,15.6619,15.6632,1.0342,14.3541,49.8935,3898.7464,-510297.0000,596686.5567
3138.0000,15.2623,21.6831,0.0000,290355.2000,-290355.2000,13.7219,0.0000,49472.9177,49472.9177,676.3336,339828.1177,0.0000,-339828.1177,15.2555,20.9500,0.0000,93310.6000,-93310.6000,4.9579,0.0000,15584.5865,15584.5865,243.5851,108895.1865,0.0000,-108895.1865,21.5141,15.2334,18.3737,6.7039,452511.5882,21.6831,21.7366,21.7099,-4.5687,2.9213,21.2416,21.2613,21.2515,-4.5258,7.8793,21.6831,21.6985,21.6908,-4.8444,-10.8006,15.2555,15.3090,15.2823,-4.5574,-2.9213,15.2334,15.2555,15.2445,-5.0941,-7.8793,15.2334,15.2497,15.2415,-5.1351,10.8006,37.5158,2931.5408,-383665.8000,452511.5882
3139.0000,14.9893,21.4039,0.0000,268870.2000,-268870.2000,12.7066,0.0000,45507.8502,45507.8502,624.5904,314378.0502,0.0000,-314378.0502,14.9840,20.6750,0.0000,72273.9000,-72273.9000,3.8402,0.0000,12019.7650,12019.7650,188.3245,84293.6650,0.0000,-84293.6650,21.2550,14.9674,18.1112,5.9448,401276.5434,21.4039,21.4443,21.4241,-3.4952,2.9555,21.0096,21.0240,21.0168,-2.8788,6.7956,21.4039,21.4159,21.4099,-3.4360,-9.7511,14.9840,15.0234,15.0037,-3.4086,-2.9555,14.9674,14.9840,14.9757,-3.2901,-6.7956,14.9674,14.9789,14.9732,-3.2851,9.7511,33.1917,2593.6497,-341144.1000,401276.5434
3140.0000,14.4758,20.8789,0.0000,189739.0000,-189739.0000,8.9669,0.0000,31718.2423,31718.2423,439.9528,221457.2423,0.0000,-221457.2423,14.4654,20.1499,0.0000,40453.3000,-40453.3000,2.1494,0.0000,6674.5493,6674.5493,105.2830,47127.8493,0.0000,-47127.8493,20.7919,14.4149,17.6034,4.0507,273419.8923,20.8789,20.9705,20.9247,-6.0737,2.2725,20.5716,20.6117,20.5917,-5.1770,4.4219,20.8789,20.9109,20.8949,-6.2619,-6.6944,14.4654,14.5559,14.5106,-5.9967,-2.2725,14.4149,14.4654,14.4401,-6.5099,-4.4219,14.4149,14.4486,14.4318,-6.5807,6.6944,22.2804,1741.0228,-230192.3000,273419.8923
3141.0000,14.1838,20.5806,0.0000,177804.1000,-177804.1000,8.4029,0.0000,29516.1775,29516.1775,410.8619,207320.2775,0.0000,-207320.2775,14.1770,19.8581,0.0000,29381.5000,-29381.5000,1.5611,0.0000,4826.9713,4826.9713,76.2971,34208.4713,0.0000,-34208.4713,20.5041,14.1467,17.3254,3.6196,244324.0410,20.5806,20.6383,20.6095,-3.8508,2.2806,20.3213,20.3492,20.3352,-3.1415,3.8417,20.5806,20.6013,20.5910,-3.7146,-6.1223,14.1770,14.2330,14.2050,-3.7355,-2.2806,14.1467,14.1770,14.1618,-3.4054,-3.8417,14.1467,14.1655,14.1561,-3.3733,6.1223,19.9389,1558.0561,-207185.6000,244324.0410
3142.0000,13.9041,20.2949,0.0000,151497.7000,-151497.7000,7.1596,0.0000,24982.7400,24982.7400,349.3964,176480.4400,0.0000,-176480.4400,13.8985,19.5764,0.0000,20380.1000,-20380.1000,1.0829,0.0000,3334.5624,3334.5624,52.8585,23714.6624,0.0000,-23714.6624,20.2414,13.8606,17.0510,3.0052,202854.0850,20.2949,20.3537,20.3243,-3.4880,2.0256,20.0829,20.1148,20.0989,-2.8993,3.1085,20.2949,20.3180,20.3065,-3.4801,-5.1341,13.8985,13.9559,13.9272,-3.3986,-2.0256,13.8606,13.8985,13.8796,-3.4529,-3.1085,13.8606,13.8837,13.8722,-3.4733,5.1341,16.4790,1287.6896,-171877.8000,202854.0850
3143.0000,13.7173,20.1041,0.0000,137802.7000,-137802.7000,6.5124,0.0000,22624.4268,22624.4268,317.2268,160427.1268,0.0000,-160427.1268,13.7122,19.3880,0.0000,21007.1000,-21007.1000,1.1162,0.0000,3427.9496,3427.9496,54.4223,24435.0496,0.0000,-24435.0496,20.0331,13.6863,16.8597,2.7666,186746.0292,20.1041,20.1500,20.1271,-2.4267,1.7987,19.8582,19.8905,19.8744,-2.7558,2.9149,20.1041,20.1213,20.1127,-2.3847,-4.7137,13.7122,13.7571,13.7347,-2.3703,-1.7987,13.6863,13.7122,13.6993,-2.2225,-2.9149,13.6863,13.7021,13.6942,-2.1939,4.7137,15.2384,1190.7492,-158809.8000,186746.0292
3144.0000,13.5215,19.9042,0.0000,120489.4000,-120489.4000,5.6942,0.0000,19691.2589,19691.2589,277.0318,140180.6589,0.0000,-140180.6589,13.5167,19.1903,0.0000,16666.9000,-16666.9000,0.8856,0.0000,2712.1755,2712.1755,43.1457,19379.0755,0.0000,-19379.0755,19.8445,13.4831,16.6638,2.3917,161441.0526,19.9042,19.9557,19.9300,-2.4254,1.6029,19.6833,19.7130,19.6982,-2.1731,2.4885,19.9042,19.9245,19.9144,-2.4405,-4.0913,13.5167,13.5671,13.5419,-2.3730,-1.6029,13.4831,13.5167,13.4999,-2.4525,-2.4885,13.4831,13.5037,13.4934,-2.4700,4.0913,13.1357,1026.4383,-137156.3000,161441.0526
3145.0000,13.3813,19.7611,0.0000,114669.7000,-114669.7000,5.4192,0.0000,18678.8949,18678.8949,263.3148,133348.5949,0.0000,-133348.5949,13.3772,19.0492,0.0000,14438.8000,-14438.8000,0.7672,0.0000,2345.0095,2345.0095,37.3485,16783.8095,0.0000,-16783.8095,19.7018,13.3527,16.5273,2.2444,151495.3754,19.7611,19.8013,19.7812,-1.8419,1.5507,19.5524,19.5766,19.5645,-1.6594,2.3179,19.7611,19.7768,19.7690,-1.8014,-3.8685,13.3772,13.4165,13.3968,-1.7971,-1.5507,13.3527,13.3772,13.3650,-1.6753,-2.3179,13.3527,13.3672,13.3600,-1.6571,3.8685,12.3427,964.4732,-129108.5000,151495.3754
3146.0000,13.2530,19.6301,0.0000,103485.8000,-103485.8000,4.8906,0.0000,16806.8753,16806.8753,237.4172,120292.6753,0.0000,-120292.6753,13.2494,18.9200,0.0000,12886.9000,-12886.9000,0.6847,0.0000,2089.2546,2089.2546,33.3159,14976.1546,0.0000,-14976.1546,19.5723,13.2235,16.3979,2.0226,136527.0970,19.6301,19.6695,19.6498,-1.6325,1.4020,19.4236,19.4494,19.4365,-1.5920,2.0867,19.6301,19.6459,19.6380,-1.6273,-3.4887,13.2494,13.2878,13.2686,-1.5940,-1.4020,13.2235,13.2494,13.2364,-1.5977,-2.0867,13.2235,13.2390,13.2312,-1.6002,3.4887,11.1188,868.8404,-116372.7000,136527.0970
3147.0000,13.1278,19.5023,0.0000,93599.6000,-93599.6000,4.4234,0.0000,15157.2328,15157.2328,214.5581,108756.8328,0.0000,-108756.8328,13.1246,18.7938,0.0000,9523.1000,-9523.1000,0.5060,0.0000,1541.2598,1541.2598,24.6073,11064.3598,0.0000,-11064.3598,19.4591,13.0952,16.2771,1.7925,120996.3457,19.5023,19.5432,19.5227,-1.5799,1.3058,19.3339,19.3553,19.3446,-1.1549,1.8118,19.5023,19.5194,19.5109,-1.5808,-3.1176,13.1246,13.1645,13.1445,-1.5438,-1.3058,13.0952,13.1246,13.1099,-1.5739,-1.8118,13.0952,13.1124,13.1038,-1.5848,3.1176,9.8265,767.8572,-103122.7000,120996.3457
3148.0000,13.1109,19.4850,0.0000,110749.8000,-110749.8000,5.2339,0.0000,17927.4752,17927.4752,253.6666,128677.2752,0.0000,-128677.2752,13.1089,18.7780,0.0000,8654.9000,-8654.9000,0.4599,0.0000,1400.4461,1400.4461,22.3530,10055.3461,0.0000,-10055.3461,19.4332,13.1083,16.2707,2.0578,138900.1223,19.4850,19.4941,19.4896,-0.4470,1.5914,19.3335,19.3358,19.3347,-0.1664,2.0512,19.4850,19.4880,19.4865,-0.3404,-3.6426,13.1089,13.1175,13.1132,-0.4253,-1.5914,13.1083,13.1089,13.1086,-0.0620,-2.0512,13.1083,13.1080,13.1082,0.0062,3.6426,11.3455,886.5532,-119404.7000,138900.1223
3149.0000,13.1018,19.4758,0.0000,118885.8000,-118885.8000,5.6184,0.0000,19240.4550,19240.4550,272.2721,138126.2550,0.0000,-138126.2550,13.1015,18.7706,0.0000,6814.6000,-6814.6000,0.3621,0.0000,1102.5573,1102.5573,17.5990,7917.1573,0.0000,-7917.1573,19.4335,13.0997,16.2666,2.1645,146101.2892,19.4758,19.4790,19.4774,-0.1932,1.7521,19.3577,19.3538,19.3558,0.2077,2.1142,19.4758,19.4770,19.4764,-0.1683,-3.8663,13.1015,13.1043,13.1029,-0.1702,-1.7521,13.0997,13.1015,13.1006,-0.1431,-2.1142,13.0997,13.1007,13.1002,-0.1428,3.8663,11.9158,931.1201,-125700.4000,146101.2892
3150.0000,13.3411,19.7200,0.0000,200273.7000,-200273.7000,9.4648,0.0000,32592.6512,32592.6512,458.6399,232866.3512,0.0000,-232866.3512,13.3402,19.0118,0.0000,1341.4000,-1341.4000,0.0713,0.0000,217.7451,217.7451,3.4641,1559.1451,0.0000,-1559.1451,19.6816,13.3733,16.5275,3.4374,232022.1576,19.7200,19.6900,19.7050,2.6996,3.1312,19.6749,19.6361,19.6555,3.5707,3.2024,19.7200,19.7046,19.7123,2.7999,-6.3336,13.3402,13.3109,13.3256,2.6401,-3.1312,13.3733,13.3402,13.3568,3.0449,-3.2024,13.3733,13.3561,13.3647,3.1454,6.3336,18.9979,1484.5250,-201615.1000,232022.1576
3151.0000,13.6400,20.0252,0.0000,256766.0000,-256766.0000,12.1345,0.0000,42079.2850,42079.2850,588.9194,298845.2850,0.0000,-298845.2850,13.6407,19.3156,0.0000,5157.2000,-5157.2000,0.2740,0.0000,840.6966,840.6966,13.3307,5997.8966,0.0000,-5997.8966,19.9798,13.6699,16.8249,4.4740,301991.6645,20.0252,19.9933,20.0092,3.6251,3.9535,19.9494,19.9220,19.9357,3.3344,4.2275,20.0252,20.0097,20.0174,3.6358,-8.1810,13.6407,13.6093,13.6250,3.5672,-3.9535,13.6699,13.6407,13.6553,3.5558,-4.2275,13.6699,13.6548,13.6624,3.5459,8.1810,24.7400,1933.2216,-261923.2000,301991.6645
3152.0000,14.0698,20.4640,0.0000,280281.5000,-280281.5000,13.2458,0.0000,46401.7350,46401.7350,644.1041,326683.2350,0.0000,-326683.2350,14.0757,19.7556,0.0000,55230.2000,-55230.2000,2.9346,0.0000,9060.0424,9060.0424,142.9335,64290.2424,0.0000,-64290.2424,20.3091,14.1039,17.2065,5.7370,387249.0933,20.4640,20.4123,20.4382,5.1299,3.4371,20.1099,20.0989,20.1044,1.9895,6.3717,20.4640,20.4456,20.4548,5.2314,-9.8088,14.0757,14.0244,14.0501,5.0828,-3.4371,14.1039,14.0757,14.0898,5.1971,-6.3717,14.1039,14.0857,14.0948,5.1720,9.8088,32.2956,2523.6222,-335511.7000,387249.0933
3153.0000,14.3708,20.7717,0.0000,294583.6000,-294583.6000,13.9218,0.0000,49121.0613,49121.0613,678.8816,343704.6613,0.0000,-343704.6613,14.3760,20.0595,0.0000,76118.1000,-76118.1000,4.0444,0.0000,12542.1825,12542.1825,197.3396,88660.2825,0.0000,-88660.2825,20.5912,14.3926,17.4919,6.3636,429540.4598,20.7717,20.7322,20.7520,3.7402,3.2924,20.3614,20.3473,20.3543,2.9698,7.3369,20.7717,20.7596,20.7656,3.7046,-10.6293,14.3760,14.3374,14.3567,3.6537,-3.2924,14.3926,14.3760,14.3843,3.5067,-7.3369,14.3926,14.3812,14.3869,3.4780,10.6293,35.9074,2805.8574,-370701.7000,429540.4598
3154.0000,14.6273,21.0339,0.0000,309391.2000,-309391.2000,14.6215,0.0000,51909.1986,51909.1986,714.4285,361300.3986,0.0000,-361300.3986,14.6317,20.3184,0.0000,90963.4000,-90963.4000,4.8332,0.0000,15046.2345,15046.2345,236.1222,106009.6345,0.0000,-106009.6345,20.8399,14.6447,17.7423,6.8870,464871.9002,21.0339,21.0003,21.0171,3.1525,3.2628,20.5932,20.5813,20.5872,2.7641,8.0960,21.0339,21.0243,21.0291,3.1324,-11.3588,14.6317,14.5990,14.6153,3.0750,-3.2628,14.6447,14.6317,14.6382,3.0182,-8.0960,14.6447,14.6355,14.6401,3.0093,11.3588,38.9180,3041.1044,-400354.6000,464871.9002
3155.0000,14.8545,21.2661,0.0000,323105.9000,-323105.9000,15.2697,0.0000,54508.8598,54508.8598,747.3745,377614.7598,0.0000,-377614.7598,14.8584,20.5479,0.0000,102191.9000,-102191.9000,5.4298,0.0000,16962.3506,16962.3506,265.5574,119154.2506,0.0000,-119154.2506,21.0641,14.8691,17.9666,7.3274,494597.0865,21.2661,21.2366,21.2514,2.7810,3.2800,20.8072,20.7970,20.8021,2.5468,8.7098,21.2661,21.2581,21.2621,2.7658,-11.9897,14.8584,14.8296,14.8440,2.7128,-3.2800,14.8691,14.8584,14.8638,2.6751,-8.7098,14.8691,14.8613,14.8652,2.6702,11.9897,41.4400,3238.1813,-425297.8000,494597.0865
3156.0000,15.0137,21.4289,0.0000,335003.9000,-335003.9000,15.8320,0.0000,56735.0654,56735.0654,776.0774,391738.9654,0.0000,-391738.9654,15.0163,20.7078,0.0000,101085.8000,-101085.8000,5.3711,0.0000,16819.8974,16819.8974,262.9400,117905.6974,0.0000,-117905.6974,21.2363,15.0236,18.1300,7.5271,508079.5501,21.4289,21.4091,21.4190,1.9763,3.4870,20.9838,20.9756,20.9797,2.0964,8.8580,21.4289,21.4234,21.4262,1.9331,-12.3450,15.0163,14.9971,15.0067,1.9169,-3.4870,15.0236,15.0163,15.0199,1.8384,-8.8580,15.0236,15.0184,15.0210,1.8331,12.3450,42.4777,3319.2637,-436089.7000,508079.5501
3157.0000,15.2011,21.6205,0.0000,346140.4000,-346140.4000,16.3583,0.0000,58889.7315,58889.7315,802.7372,405030.1315,0.0000,-405030.1315,15.2040,20.8979,0.0000,113022.9000,-113022.9000,6.0053,0.0000,18861.5606,18861.5606,294.1931,131884.4606,0.0000,-131884.4606,21.4163,15.2123,18.3143,7.9280,535140.1369,21.6205,21.5978,21.6092,2.2485,3.4510,21.1533,21.1459,21.1496,2.0038,9.4563,21.6205,21.6144,21.6175,2.2623,-12.9073,15.2040,15.1818,15.1929,2.2007,-3.4510,15.2123,15.2040,15.2082,2.2247,-9.4563,15.2123,15.2062,15.2093,2.2255,12.9073,44.8240,3502.6123,-459163.3000,535140.1369
3158.0000,15.3798,21.8033,0.0000,360202.8000,-360202.8000,17.0229,0.0000,61551.1478,61551.1478,836.4099,421753.9478,0.0000,-421753.9478,15.3826,21.0787,0.0000,120488.4000,-120488.4000,6.4020,0.0000,20164.4021,20164.4021,313.8854,140652.8021,0.0000,-140652.8021,21.5958,15.3900,18.4929,8.3065,560690.5606,21.8033,21.7820,21.7927,2.1677,3.5403,21.3291,21.3219,21.3255,2.0761,9.9423,21.8033,21.7977,21.8005,2.1626,-13.4826,15.3826,15.3617,15.3721,2.1165,-3.5403,15.3900,15.3826,15.3863,2.1032,-9.9423,15.3900,15.3845,15.3873,2.1016,13.4826,46.9780,3670.9236,-480691.2000,560690.5606
3159.0000,15.5009,21.9273,0.0000,366382.0000,-366382.0000,17.3149,0.0000,62793.7674,62793.7674,851.7930,429175.7674,0.0000,-429175.7674,15.5028,21.2005,0.0000,121887.4000,-121887.4000,6.4763,0.0000,20437.7830,20437.7830,317.7832,142325.1830,0.0000,-142325.1830,21.7229,15.5077,18.6153,8.4493,570325.9213,21.9273,21.9128,21.9200,1.4905,3.6128,21.4556,21.4504,21.4530,1.4920,10.0892,21.9273,21.9235,21.9254,1.4601,-13.7020,15.5028,15.4888,15.4958,1.4455,-3.6128,15.5077,15.5028,15.5052,1.3890,-10.0892,15.5077,15.5041,15.5059,1.3850,13.7020,47.7391,3730.4008,-488269.4000,570325.9213
3160.0000,15.4818,21.9078,0.0000,355464.8000,-355464.8000,16.7989,0.0000,60894.0991,60894.0991,827.0955,416358.8991,0.0000,-416358.8991,15.4817,21.1792,0.0000,108799.4000,-108799.4000,5.7809,0.0000,18237.0426,18237.0426,283.8141,127036.4426,0.0000,-127036.4426,21.7217,15.4806,18.6011,8.0524,543539.9174,21.9078,21.9092,21.9085,-0.1855,3.6727,21.4628,21.4624,21.4626,0.0696,9.4536,21.9078,21.9084,21.9081,-0.2556,-13.1263,15.4817,15.4834,15.4825,-0.2064,-3.6727,15.4806,15.4817,15.4811,-0.3373,-9.4536,15.4806,15.4814,15.4810,-0.3468,13.1263,45.3265,3541.8775,-464264.2000,543539.9174
3161.0000,15.4747,21.9004,0.0000,363583.3000,-363583.3000,17.1826,0.0000,62273.9027,62273.9027,845.8754,425857.2027,0.0000,-425857.2027,15.4746,21.1719,0.0000,94695.9000,-94695.9000,5.0315,0.0000,15871.1865,15871.1865,247.0002,110567.0865,0.0000,-110567.0865,21.7352,15.4742,18.6047,7.9473,536441.6508,21.9004,21.9014,21.9009,-0.1381,4.0504,21.4972,21.4958,21.4965,0.3625,9.0819,21.9004,21.9007,21.9006,-0.1367,-13.1323,15.4746,15.4755,15.4750,-0.1372,-4.0504,15.4742,15.4746,15.4744,-0.1281,-9.0819,15.4742,15.4744,15.4743,-0.1271,13.1323,44.5916,3484.4468,-458279.2000,536441.6508
3162.0000,14.9952,21.4098,0.0000,267003.1000,-267003.1000,12.6183,0.0000,45198.2907,45198.2907,621.1515,312201.3907,0.0000,-312201.3907,14.9884,20.6794,0.0000,57519.2000,-57519.2000,3.0562,0.0000,9566.5845,9566.5845,150.0254,67085.7845,0.0000,-67085.7845,21.3031,14.9548,18.1289,5.6859,383798.8024,21.4098,21.4701,21.4400,-5.6088,3.1874,21.0831,21.1098,21.0964,-4.8745,6.2436,21.4098,21.4311,21.4204,-5.8408,-9.4310,14.9884,15.0481,15.0182,-5.5588,-3.1874,14.9548,14.9884,14.9716,-6.1143,-6.2436,14.9548,14.9772,14.9660,-6.1806,9.4310,31.4649,2458.7132,-324522.3000,383798.8024
3163.0000,14.7276,21.1364,0.0000,251803.4000,-251803.4000,11.9000,0.0000,42349.6042,42349.6042,583.8863,294153.0042,0.0000,-294153.0042,14.7233,20.4110,0.0000,42925.3000,-42925.3000,2.2808,0.0000,7110.1848,7110.1848,111.7187,50035.4848,0.0000,-50035.4848,21.0431,14.7036,17.8733,5.1369,346742.0765,21.1364,21.1735,21.1549,-3.4863,3.2064,20.8566,20.8742,20.8654,-2.8345,5.4872,21.1364,21.1497,21.1430,-3.3941,-8.6936,14.7233,14.7594,14.7413,-3.3885,-3.2064,14.7036,14.7233,14.7134,-3.1617,-5.4872,14.7036,14.7159,14.7097,-3.1390,8.6936,28.4238,2221.0743,-294728.7000,346742.0765
3164.0000,14.2811,20.6800,0.0000,177534.7000,-177534.7000,8.3901,0.0000,29539.9845,29539.9845,410.9304,207074.6845,0.0000,-207074.6845,14.2740,19.9562,0.0000,26262.3000,-26262.3000,1.3954,0.0000,4320.7338,4320.7338,68.2724,30583.0338,0.0000,-30583.0338,20.6309,14.2219,17.4264,3.5836,241894.8213,20.6800,20.7580,20.7190,-5.3078,2.3316,20.4578,20.5010,20.4794,-4.7045,3.7270,20.6800,20.7108,20.6954,-5.4488,-6.0586,14.2740,14.3507,14.3123,-5.2230,-2.3316,14.2219,14.2740,14.2479,-5.6640,-3.7270,14.2219,14.2543,14.2381,-5.7381,6.0586,19.5976,1531.3806,-203797.0000,241894.8213
3165.0000,14.0280,20.4214,0.0000,167247.3000,-167247.3000,7.9040,0.0000,27660.9906,27660.9906,385.9681,194908.2906,0.0000,-194908.2906,14.0228,19.7022,0.0000,19924.2000,-19924.2000,1.0586,0.0000,3265.8671,3265.8671,51.6970,23190.0671,0.0000,-23190.0671,20.3725,13.9927,17.1826,3.2673,220541.9313,20.4214,20.4713,20.4464,-3.3361,2.2818,20.2276,20.2573,20.2424,-2.9063,3.3404,20.4214,20.4410,20.4312,-3.2342,-5.6222,14.0228,14.0714,14.0471,-3.2472,-2.2818,13.9927,14.0228,14.0078,-2.9444,-3.3404,13.9927,14.0104,14.0015,-2.9012,5.6222,17.9241,1400.6144,-187171.5000,220541.9313
3166.0000,13.7732,20.1611,0.0000,141073.0000,-141073.0000,6.6670,0.0000,23191.8375,23191.8375,325.0197,164264.8375,0.0000,-164264.8375,13.7690,19.4455,0.0000,14064.4000,-14064.4000,0.7473,0.0000,2296.9043,2296.9043,36.4546,16361.3043,0.0000,-16361.3043,20.1306,13.7293,16.9300,2.7120,183058.1803,20.1611,20.2158,20.1885,-3.1587,1.9732,20.0042,20.0382,20.0212,-2.7159,2.7205,20.1611,20.1842,20.1727,-3.1667,-4.6938,13.7690,13.8223,13.7957,-3.0806,-1.9732,13.7293,13.7690,13.7492,-3.1673,-2.7205,13.7293,13.7525,13.7409,-3.1918,4.6938,14.8157,1157.7209,-155137.4000,183058.1803
3167.0000,13.5955,19.9797,0.0000,127034.2000,-127034.2000,6.0035,0.0000,20796.8691,20796.8691,292.1864,147831.0691,0.0000,-147831.0691,13.5912,19.2656,0.0000,14897.9000,-14897.9000,0.7916,0.0000,2426.8633,2426.8633,38.5751,17324.7633,0.0000,-17324.7633,19.9327,13.5626,16.7477,2.4734,166951.1760,19.9797,20.0247,20.0022,-2.2942,1.7373,19.7871,19.8229,19.8050,-2.6559,2.5289,19.9797,19.9978,19.9888,-2.2655,-4.2662,13.5912,13.6352,13.6132,-2.2485,-1.7373,13.5626,13.5912,13.5769,-2.1250,-2.5289,13.5626,13.5793,13.5710,-2.0968,4.2662,13.5677,1060.1972,-141932.1000,166951.1760
3168.0000,13.3945,19.7745,0.0000,108364.1000,-108364.1000,5.1212,0.0000,17657.1720,17657.1720,248.9551,126021.2720,0.0000,-126021.2720,13.3909,19.0631,0.0000,9637.4000,-9637.4000,0.5121,0.0000,1565.5131,1565.5131,24.9363,11202.9131,0.0000,-11202.9131,19.7511,13.3486,16.5498,2.0609,139110.2097,19.7745,19.8291,19.8018,-2.4649,1.5364,19.6376,19.6687,19.6532,-1.8782,2.0484,19.7745,19.7981,19.7863,-2.4897,-3.5848,13.3909,13.4443,13.4176,-2.4070,-1.5364,13.3486,13.3909,13.3698,-2.5464,-2.0484,13.3486,13.3731,13.3609,-2.5823,3.5848,11.2414,878.4171,-118001.5000,139110.2097
3169.0000,13.2485,19.6255,0.0000,102533.0000,-102533.0000,4.8456,0.0000,16650.3888,16650.3888,235.2513,119183.3888,0.0000,-119183.3888,13.2454,18.9160,0.0000,6579.8000,-6579.8000,0.3496,0.0000,1066.6741,1066.6741,17.0114,7646.4741,0.0000,-7646.4741,19.6117,13.2135,16.4126,1.8994,128206.5207,19.6255,19.6688,19.6471,-1.9129,1.4987,19.5264,19.5523,19.5394,-1.4200,1.8483,19.6255,19.6445,19.6350,-1.8728,-3.3469,13.2454,13.2877,13.2666,-1.8692,-1.4987,13.2135,13.2454,13.2295,-1.7396,-1.8483,13.2135,13.2309,13.2222,-1.7195,3.3469,10.3605,809.5825,-109112.8000,128206.5207
3170.0000,13.1287,19.5032,0.0000,90819.4000,-90819.4000,4.2920,0.0000,14707.3393,14707.3393,208.1790,105526.7393,0.0000,-105526.7393,13.1260,18.7952,0.0000,6958.4000,-6958.4000,0.3697,0.0000,1126.1993,1126.1993,17.9799,8084.5993,0.0000,-8084.5993,19.4823,13.0963,16.2893,1.7011,114823.6062,19.5032,19.5431,19.5232,-1.5421,1.3074,19.3783,19.4141,19.3962,-1.7742,1.6772,19.5032,19.5206,19.5119,-1.5313,-2.9846,13.1260,13.1649,13.1455,-1.5079,-1.3074,13.0963,13.1260,13.1111,-1.4746,-1.6772,13.0963,13.1129,13.1046,-1.4662,2.9846,9.2925,726.1314,-97777.8000,114823.6062
