Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3171.0000,13.0033,19.3753,0.0000,80448.0000,-80448.0000,3.8019,0.0000,12990.1308,12990.1308,184.2631,93438.1308,0.0000,-93438.1308,13.0018,18.6697,0.0000,3782.1000,-3782.1000,0.2010,0.0000,611.0884,611.0884,9.7681,4393.1884,0.0000,-4393.1884,19.3741,12.9631,16.1686,1.4664,98979.4541,19.3753,19.4194,19.3973,-1.5651,1.2003,19.3119,19.3340,19.3230,-0.9301,1.4013,19.3753,19.3957,19.3855,-1.5719,-2.6016,13.0018,13.0446,13.0232,-1.5219,-1.2003,12.9631,13.0018,12.9824,-1.5991,-1.4013,12.9631,12.9843,12.9737,-1.6254,2.6016,7.9758,623.2387,-84230.1000,98979.4541
3172.0000,12.9251,19.2954,0.0000,75981.5000,-75981.5000,3.5908,0.0000,12246.8366,12246.8366,173.8926,88228.3366,0.0000,-88228.3366,12.9223,18.5894,0.0000,4924.8000,-4924.8000,0.2617,0.0000,794.8649,794.8649,12.7133,5719.6649,0.0000,-5719.6649,19.2789,12.9003,16.0896,1.4041,94779.6019,19.2954,19.3281,19.3117,-1.0793,1.1097,19.1871,19.2233,19.2052,-1.4676,1.3714,19.2954,19.3096,19.3025,-1.0479,-2.4811,12.9223,12.9546,12.9384,-1.0689,-1.1097,12.9003,12.9223,12.9113,-0.9050,-1.3714,12.9003,12.9119,12.9061,-0.8626,2.4811,7.6734,599.6083,-80906.3000,94779.6019
3173.0000,12.8698,19.2390,0.0000,70523.5000,-70523.5000,3.3329,0.0000,11352.6856,11352.6856,161.3204,81876.1856,0.0000,-81876.1856,12.8674,18.5339,0.0000,6819.7000,-6819.7000,0.3624,0.0000,1099.8907,1099.8907,17.5996,7919.5907,0.0000,-7919.5907,19.1969,12.8510,16.0239,1.3399,90446.2986,19.2390,19.2648,19.2519,-0.7684,0.9902,19.0690,19.1057,19.0873,-1.4687,1.3525,19.2390,19.2496,19.2443,-0.7484,-2.3427,12.8674,12.8926,12.8800,-0.7518,-0.9902,12.8510,12.8674,12.8592,-0.6752,-1.3525,12.8510,12.8602,12.8556,-0.6560,2.3427,7.3587,575.0226,-77343.2000,90446.2986
3174.0000,12.8327,19.2012,0.0000,83114.7000,-83114.7000,3.9279,0.0000,13368.2105,13368.2105,190.0551,96482.9105,0.0000,-96482.9105,12.8317,18.4979,0.0000,1361.5000,-1361.5000,0.0723,0.0000,219.4796,219.4796,3.5129,1580.9796,0.0000,-1580.9796,19.1895,12.8213,16.0054,1.4556,98255.2860,19.2012,19.2157,19.2085,-0.5705,1.2852,19.1775,19.1539,19.1657,0.8995,1.3575,19.2012,19.2077,19.2045,-0.5275,-2.6427,12.8317,12.8456,12.8386,-0.5454,-1.2852,12.8213,12.8317,12.8265,-0.4409,-1.3575,12.8213,12.8265,12.8239,-0.4289,2.6427,7.9637,622.2953,-84476.2000,98255.2860
3175.0000,12.8838,19.2533,0.0000,108828.2000,-108828.2000,5.1431,0.0000,17524.5085,17524.5085,248.7942,126352.7085,0.0000,-126352.7085,12.8823,12.8823,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.2411,12.8974,16.0692,1.8643,125840.3235,19.2533,19.2439,19.2486,0.4384,1.7144,19.2439,19.2273,19.2356,0.7977,1.7144,19.2533,19.2479,19.2506,0.5108,-3.4287,12.8823,12.8732,12.8778,0.4259,-1.7144,12.8974,12.8823,12.8898,0.7183,-1.7144,12.8974,12.8891,12.8932,0.7908,3.4287,10.2374,799.9616,-108828.2000,125840.3235
3176.0000,12.9968,19.3687,0.0000,122649.1000,-122649.1000,5.7963,0.0000,19801.4798,19801.4798,280.4820,142450.5798,0.0000,-142450.5798,12.9980,18.6659,0.0000,9244.4000,-9244.4000,0.4912,0.0000,1493.5763,1493.5763,23.8534,10737.9763,0.0000,-10737.9763,19.3019,13.0196,16.1607,2.2571,152350.9158,19.3687,19.3437,19.3562,1.2515,1.7684,19.1964,19.2032,19.1998,-0.4789,2.2596,19.3687,19.3572,19.3629,1.3090,-4.0279,12.9980,12.9730,12.9855,1.2534,-1.7684,13.0196,12.9980,13.0088,1.3888,-2.2596,13.0196,13.0073,13.0134,1.4044,4.0279,12.5190,978.2487,-131893.5000,152350.9158
3177.0000,13.0859,19.4596,0.0000,129212.5000,-129212.5000,6.1065,0.0000,20904.0449,20904.0449,295.7056,150116.5449,0.0000,-150116.5449,13.0880,18.7569,0.0000,15468.0000,-15468.0000,0.8219,0.0000,2502.1586,2502.1586,39.9298,17970.1586,0.0000,-17970.1586,19.3642,13.1016,16.2329,2.4793,167351.2181,19.4596,19.4380,19.4488,1.0715,1.7615,19.2214,19.2184,19.2199,0.1958,2.5834,19.4596,19.4509,19.4552,1.0674,-4.3449,13.0880,13.0667,13.0773,1.0626,-1.7615,13.1016,13.0880,13.0948,0.9924,-2.5834,13.1016,13.0937,13.0977,0.9703,4.3449,13.8007,1078.4067,-144680.5000,167351.2181
3178.0000,13.2815,19.6592,0.0000,174030.9000,-174030.9000,8.2245,0.0000,28282.6682,28282.6682,398.5014,202313.5682,0.0000,-202313.5682,13.2839,18.9549,0.0000,18021.7000,-18021.7000,0.9576,0.0000,2923.1180,2923.1180,46.5381,20944.8180,0.0000,-20944.8180,19.5590,13.3085,16.4338,3.2795,221363.0785,19.6592,19.6262,19.6427,2.2933,2.4223,19.4360,19.4111,19.4236,2.4120,3.3799,19.6592,19.6452,19.6522,2.3306,-5.8022,13.2839,13.2515,13.2677,2.2512,-2.4223,13.3085,13.2839,13.2962,2.3843,-3.3799,13.3085,13.2941,13.3013,2.4110,5.8022,18.2946,1429.5657,-192052.6000,221363.0785
3179.0000,13.4023,19.7825,0.0000,182169.1000,-182169.1000,8.6091,0.0000,29688.5834,29688.5834,417.6627,211857.6834,0.0000,-211857.6834,13.4045,19.0768,0.0000,21775.7000,-21775.7000,1.1570,0.0000,3537.9445,3537.9445,56.2751,25313.6445,0.0000,-25313.6445,19.6833,13.4174,16.5504,3.4967,236026.7300,19.7825,19.7611,19.7718,1.5118,2.4840,19.5436,19.5308,19.5372,1.3256,3.6411,19.7825,19.7740,19.7782,1.4749,-6.1251,13.4045,13.3836,13.3940,1.4777,-2.4840,13.4174,13.4045,13.4109,1.3377,-3.6411,13.4174,13.4099,13.4136,1.3093,6.1251,19.4704,1521.4427,-203944.8000,236026.7300
3180.0000,13.4863,19.8682,0.0000,189451.1000,-189451.1000,8.9533,0.0000,30935.9692,30935.9692,434.6979,220387.0692,0.0000,-220387.0692,13.4877,19.1609,0.0000,22337.0000,-22337.0000,1.1868,0.0000,3633.3763,3633.3763,57.7530,25970.3763,0.0000,-25970.3763,19.7745,13.4964,16.6355,3.6376,245539.3631,19.8682,19.8541,19.8612,1.0325,2.5888,19.6362,19.6260,19.6311,1.0868,3.7757,19.8682,19.8626,19.8654,1.0060,-6.3645,13.4877,13.4740,13.4808,1.0013,-2.5888,13.4964,13.4877,13.4921,0.9328,-3.7757,13.4964,13.4913,13.4939,0.9221,6.3645,20.2234,1580.2857,-211788.1000,245539.3631
3181.0000,13.5647,19.9483,0.0000,197769.4000,-197769.4000,9.3464,0.0000,32353.5816,32353.5816,454.0317,230122.9816,0.0000,-230122.9816,13.5658,19.2399,0.0000,23100.5000,-23100.5000,1.2274,0.0000,3761.7099,3761.7099,59.7467,26862.2099,0.0000,-26862.2099,19.8566,13.5738,16.7152,3.7960,256230.6127,19.9483,19.9360,19.9422,0.9310,2.7063,19.7188,19.7102,19.7145,0.9600,3.9337,19.9483,19.9433,19.9458,0.9235,-6.6401,13.5658,13.5539,13.5598,0.9071,-2.7063,13.5738,13.5658,13.5698,0.8920,-3.9337,13.5738,13.5691,13.5715,0.8900,6.6401,21.0938,1648.2984,-220869.9000,256230.6127
3182.0000,13.5995,19.9838,0.0000,208449.5000,-208449.5000,9.8511,0.0000,34128.5896,34128.5896,478.7946,242578.0896,0.0000,-242578.0896,13.5999,19.2745,0.0000,14345.1000,-14345.1000,0.7622,0.0000,2337.1014,2337.1014,37.1134,16682.2014,0.0000,-16682.2014,19.9255,13.6033,16.7644,3.8341,258804.9085,19.9838,19.9786,19.9812,0.4251,3.0296,19.8371,19.8245,19.8308,1.3570,3.7919,19.9838,19.9816,19.9827,0.3993,-6.8215,13.5999,13.5950,13.5974,0.4079,-3.0296,13.6033,13.5999,13.6016,0.3373,-3.7919,13.6033,13.6015,13.6024,0.3267,6.8215,21.1769,1654.7944,-222794.6000,258804.9085
3183.0000,13.5231,19.9059,0.0000,175118.6000,-175118.6000,8.2759,0.0000,28620.2324,28620.2324,402.3269,203738.8324,0.0000,-203738.8324,13.5226,19.1963,0.0000,16584.4000,-16584.4000,0.8812,0.0000,2698.9762,2698.9762,42.9128,19283.3762,0.0000,-19283.3762,19.8487,13.5120,16.6803,3.3157,223807.0981,19.9059,19.9178,19.9118,-0.8835,2.4649,19.7278,19.7400,19.7339,-1.2154,3.3461,19.9059,19.9113,19.9086,-0.9411,-5.8110,13.5226,13.5345,13.5286,-0.8775,-2.4649,13.5120,13.5226,13.5173,-1.0635,-3.3461,13.5120,13.5183,13.5151,-1.0987,5.8110,18.2737,1427.9350,-191703.0000,223807.0981
3184.0000,13.5472,19.9305,0.0000,183059.4000,-183059.4000,8.6512,0.0000,29934.9036,29934.9036,420.3617,212994.3036,0.0000,-212994.3036,13.5471,19.2210,0.0000,19168.2000,-19168.2000,1.0185,0.0000,3120.5456,3120.5456,49.5832,22288.7456,0.0000,-22288.7456,19.8546,13.5506,16.7026,3.4832,235113.9160,19.9305,19.9279,19.9292,0.1629,2.5442,19.7258,19.7268,19.7263,-0.1377,3.5627,19.9305,19.9291,19.9298,0.2099,-6.1070,13.5471,13.5445,13.5458,0.1618,-2.5442,13.5506,13.5471,13.5488,0.3345,-3.5627,13.5506,13.5484,13.5495,0.3682,6.1070,19.2921,1507.5156,-202227.6000,235113.9160
3185.0000,13.5452,19.9284,0.0000,183470.7000,-183470.7000,8.6707,0.0000,30000.7130,30000.7130,421.3722,213471.4130,0.0000,-213471.4130,13.5452,19.2191,0.0000,17061.5000,-17061.5000,0.9065,0.0000,2777.5061,2777.5061,44.1380,19839.0061,0.0000,-19839.0061,19.8607,13.5446,16.7027,3.4565,233314.0967,19.9284,19.9287,19.9285,-0.0539,2.5880,19.7446,19.7427,19.7437,0.1632,3.4946,19.9284,19.9285,19.9284,-0.0623,-6.0826,13.5452,13.5455,13.5454,-0.0512,-2.5880,13.5446,13.5452,13.5449,-0.0937,-3.4946,13.5446,13.5450,13.5448,-0.1027,6.0826,19.1088,1493.1921,-200532.2000,233314.0967
3186.0000,13.3962,19.7763,0.0000,161631.3000,-161631.3000,7.6385,0.0000,26337.7760,26337.7760,371.2092,187969.0760,0.0000,-187969.0760,13.3966,19.0688,0.0000,3548.9000,-3548.9000,0.1886,0.0000,576.5340,576.5340,9.1809,4125.4340,0.0000,-4125.4340,19.7745,13.3713,16.5729,2.8638,193305.7688,19.7763,19.8000,19.7882,-1.7399,2.4833,19.7484,19.7480,19.7482,0.0084,2.6719,19.7763,19.7882,19.7823,-1.8104,-5.1552,13.3966,13.4198,13.4082,-1.7016,-2.4833,13.3713,13.3966,13.3840,-1.9885,-2.6719,13.3713,13.3849,13.3781,-2.0578,5.1552,15.6159,1220.2460,-165180.2000,193305.7688
3187.0000,13.3131,19.6914,0.0000,152486.4000,-152486.4000,7.2064,0.0000,24799.5421,24799.5421,349.8682,177285.9421,0.0000,-177285.9421,13.3123,18.9837,0.0000,3275.8000,-3275.8000,0.1741,0.0000,531.5437,531.5437,8.4694,3807.3437,0.0000,-3807.3437,19.6896,13.2992,16.4944,2.6950,181911.0704,19.6914,19.7074,19.6994,-1.1173,2.3441,19.6574,19.6715,19.6644,-1.0571,2.5182,19.6914,19.6990,19.6952,-1.0968,-4.8623,13.3123,13.3282,13.3203,-1.1073,-2.3441,13.2992,13.3123,13.3058,-0.9898,-2.5182,13.2992,13.3058,13.3025,-0.9587,4.8623,14.7176,1150.0569,-155762.2000,181911.0704
3188.0000,13.0754,19.4489,0.0000,96955.0000,-96955.0000,4.5820,0.0000,15681.6218,15681.6218,222.3360,112636.6218,0.0000,-112636.6218,13.0771,18.7459,0.0000,2160.1000,-2160.1000,0.1148,0.0000,349.3735,349.3735,5.5830,2509.4735,0.0000,-2509.4735,19.4883,13.0086,16.2484,1.7390,117382.7251,19.4489,19.5106,19.4797,-2.6973,1.4891,19.4559,19.5041,19.4800,-2.2721,1.6039,19.4489,19.4801,19.4645,-2.8306,-3.0929,13.0771,13.1371,13.1071,-2.6189,-1.4891,13.0086,13.0771,13.0429,-3.2190,-1.6039,13.0086,13.0458,13.0272,-3.3685,3.0929,9.3636,731.6833,-99115.1000,117382.7251
3189.0000,12.9745,19.3458,0.0000,86662.2000,-86662.2000,4.0956,0.0000,13984.2557,13984.2557,198.4285,100646.4557,0.0000,-100646.4557,12.9699,18.6375,0.0000,7888.1000,-7888.1000,0.4191,0.0000,1273.9616,1273.9616,20.3689,9162.0616,0.0000,-9162.0616,19.3245,12.9484,16.1365,1.6449,111028.4195,19.3458,19.3851,19.3655,-1.4250,1.2255,19.1946,19.2590,19.2268,-3.1017,1.6446,19.3458,19.3621,19.3540,-1.3798,-2.8701,12.9699,13.0101,12.9900,-1.4587,-1.2255,12.9484,12.9699,12.9592,-1.0560,-1.6446,12.9484,12.9592,12.9538,-0.9314,2.8701,8.9947,702.8609,-94550.3000,111028.4195
3190.0000,12.8567,19.2257,0.0000,71528.8000,-71528.8000,3.3804,0.0000,11511.0504,11511.0504,163.6718,83039.8504,0.0000,-83039.8504,12.8541,18.5205,0.0000,5945.2000,-5945.2000,0.3159,0.0000,958.6794,958.6794,15.3456,6903.8794,0.0000,-6903.8794,19.2049,12.8149,16.0099,1.3496,91099.2707,19.2257,19.2734,19.2495,-1.4452,1.0215,19.0956,19.1313,19.1134,-1.4140,1.3374,19.2257,19.2467,19.2362,-1.4677,-2.3589,12.8541,12.9006,12.8774,-1.4059,-1.0215,12.8149,12.8541,12.8345,-1.5503,-1.3374,12.8149,12.8377,12.8263,-1.5852,2.3589,7.3618,575.2600,-77474.0000,91099.2707
3191.0000,12.7506,19.1174,0.0000,60802.8000,-60802.8000,2.8735,0.0000,9761.1894,9761.1894,139.0237,70563.9894,0.0000,-70563.9894,12.7470,18.4122,0.0000,5473.7000,-5473.7000,0.2908,0.0000,881.3876,881.3876,14.1223,6355.0876,0.0000,-6355.0876,19.0963,12.7078,15.9020,1.1551,77970.7280,19.1174,19.1694,19.1434,-1.3268,0.8609,18.9782,19.0200,18.9991,-1.4260,1.1517,19.1174,19.1399,19.1287,-1.3430,-2.0126,12.7470,12.7983,12.7726,-1.3101,-0.8609,12.7078,12.7470,12.7274,-1.3393,-1.1517,12.7078,12.7302,12.7190,-1.3410,2.0126,6.3001,492.2983,-66276.5000,77970.7280
3192.0000,12.6635,18.9556,289.7000,44755.2000,-44465.5000,2.1302,60.7823,7170.6499,7231.4322,103.0206,51925.8499,228.9177,-51696.9322,12.6593,17.8979,201.6000,4389.7000,-4188.1000,0.2443,42.4091,706.0197,748.4288,11.8776,5095.7197,159.1909,-4936.5288,18.9372,12.6159,15.7765,0.8577,57893.0045,18.9556,19.0497,19.0027,-1.7446,0.6286,18.7273,18.8324,18.7799,-2.6915,0.8729,18.9556,18.9981,18.9769,-1.8783,-1.5015,12.6593,12.7164,12.6878,-1.0692,-0.6286,12.6159,12.6593,12.6376,-1.1294,-0.8729,12.6159,12.6413,12.6286,-1.1371,1.5015,4.7271,369.3823,-48653.6000,57893.0045
3193.0000,12.6345,18.9990,0.0000,44027.7000,-44027.7000,2.0807,0.0000,7049.4381,7049.4381,100.5441,51077.1381,0.0000,-51077.1381,12.6288,16.1427,998.5000,3476.8000,-2478.3000,0.2396,210.1509,558.9678,769.1186,11.7253,4035.7678,788.3491,-3247.4186,18.7854,12.6221,15.7038,0.8172,55158.1519,18.9990,19.0016,19.0003,-0.0747,0.6137,18.1988,18.4271,18.3129,-5.6811,0.8533,18.9990,18.9939,18.9964,0.1901,-1.4670,12.6288,12.6594,12.6441,-0.5743,-0.6137,12.6221,12.6288,12.6254,-0.1928,-0.8533,12.6221,12.6241,12.6231,-0.1122,1.4670,4.6191,360.9436,-46506.0000,55158.1519
3194.0000,12.6990,19.0624,8.3000,38214.1000,-38205.8000,1.8064,1.7404,6127.6115,6129.3519,87.2735,44341.7115,6.5596,-44335.1519,12.6977,15.3696,2274.8000,5029.5000,-2754.7000,0.3922,478.2362,809.3326,1287.5688,19.2605,5838.8326,1796.5638,-4042.2688,18.5298,12.7426,15.6362,0.7271,49076.1433,19.0624,19.0253,19.0438,0.4791,0.4714,17.3649,17.7334,17.5492,-9.2633,0.8636,19.0624,19.0450,19.0537,0.6448,-1.3350,12.6977,12.6658,12.6817,0.4084,-0.4714,12.7426,12.6977,12.7202,1.0969,-0.8636,12.7426,12.7108,12.7267,1.2041,1.3350,4.3800,342.2590,-40960.5000,49076.1433
3195.0000,12.7737,19.1337,21.8000,33849.6000,-33827.8000,1.6008,4.5654,5437.0281,5441.5935,77.3754,39286.6281,17.2346,-39269.3935,12.7802,14.8495,2905.5000,4843.6000,-1938.1000,0.4170,610.0174,780.2726,1390.2900,20.5195,5623.8726,2295.4826,-3328.3900,18.3288,12.8206,15.5747,0.6351,42869.7471,19.1337,19.0726,19.1032,0.6699,0.3946,16.9028,17.1670,17.0349,-6.2524,0.8116,19.1337,19.1106,19.1221,0.7796,-1.2062,12.7802,12.7132,12.7467,0.7384,-0.3946,12.8206,12.7802,12.8004,0.9224,-0.8116,12.8206,12.7934,12.8070,0.9230,1.2062,4.0223,314.3102,-35765.9000,42869.7471
3196.0000,12.7937,19.1357,75.6000,33271.3000,-33195.7000,1.5763,15.8270,5346.5949,5362.4219,76.2313,38617.8949,59.7730,-38558.1219,12.8015,14.6154,2882.4000,4288.7000,-1406.3000,0.3863,604.9600,691.0781,1296.0381,19.0161,4979.7781,2277.4400,-2702.3381,18.2632,12.8013,15.5323,0.6125,41344.8102,19.1357,19.1143,19.1250,0.2177,0.3967,16.8947,16.9542,16.9244,-1.3786,0.7829,19.1357,19.1321,19.1339,0.0961,-1.1796,12.8015,12.7648,12.7832,0.3938,-0.3967,12.8013,12.8015,12.8014,-0.0340,-0.7829,12.8013,12.8034,12.8024,-0.1021,1.1796,3.9128,305.7542,-34602.0000,41344.8102
3197.0000,12.8466,19.1487,177.5000,30047.9000,-29870.4000,1.4293,37.1270,4834.4530,4871.5800,69.1403,34882.3530,140.3730,-34741.9800,12.8510,13.9602,3675.1000,4034.9000,-359.8000,0.4163,770.7190,650.6111,1421.3302,20.5459,4685.5111,2904.3810,-1781.1302,18.0874,12.8877,15.4875,0.5484,37014.3885,19.1487,19.1317,19.1402,0.1377,0.3376,16.2760,16.5570,16.4165,-6.1759,0.7540,19.1487,19.1444,19.1466,0.1071,-1.0916,12.8510,12.8004,12.8257,0.4671,-0.3376,12.8877,12.8510,12.8693,0.7736,-0.7540,12.8877,12.8608,12.8742,0.8214,1.0916,3.6820,287.7167,-30230.2000,37014.3885
3198.0000,13.3854,18.7072,4066.4000,39232.2000,-35165.8000,2.0656,842.9514,6391.2593,7234.2107,100.3230,45623.4593,3223.4486,-42400.0107,18.8846,19.5912,3489.3000,3255.1000,234.2000,-0.3647,670.7931,579.1482,1249.9413,18.0146,3834.2482,2818.5069,-1015.7413,18.4350,12.4946,15.4648,0.5774,38971.3802,18.7072,18.8846,18.7959,-4.2015,0.8101,18.8846,17.3146,18.0996,20.2658,0.4454,18.7072,18.8324,18.7698,-4.5931,-1.2555,15.8211,14.5982,15.2096,28.7226,-0.8101,12.4946,12.7340,12.6143,-3.1238,-0.4454,12.4946,12.6029,12.5487,-3.9744,1.2555,4.1240,322.2514,-34931.6000,38971.3802
3199.0000,12.9640,19.2364,447.8000,51072.5000,-50624.7000,2.4369,93.4807,8239.3238,8332.8045,118.3315,59311.8238,354.3193,-58957.5045,19.0673,19.9408,1653.1000,1642.9000,10.2000,-0.1781,317.0699,293.3211,610.3910,8.4538,1936.2211,1336.0301,-600.1910,18.9720,12.0548,15.5134,0.8928,60264.5026,19.2364,19.0673,19.1519,4.2497,0.8717,19.0673,18.6216,18.8445,8.9423,0.6936,19.2364,19.1273,19.1819,4.9270,-1.5652,13.8722,14.3879,14.1301,-13.0739,-0.8717,12.0548,12.3135,12.1842,-5.2368,-0.6936,12.0548,12.1710,12.1129,-5.3058,1.5652,4.8548,379.3621,-50614.5000,60264.5026
3200.0000,13.1950,16.8146,13848.4000,41848.6000,-28000.2000,2.6981,2879.8088,6787.3975,9667.2064,131.8541,48635.9975,10968.5912,-37667.4064,12.9357,18.1279,77.3000,1564.5000,-1487.2000,0.0874,16.1889,252.5565,268.7454,4.3459,1817.0565,61.1111,-1755.9454,17.5890,13.3517,15.4703,0.6744,45523.7931,16.8146,17.7166,17.2656,-22.8094,0.8702,17.7541,18.1436,17.9489,-10.8539,0.9576,16.8146,17.2984,17.0565,-25.6947,-1.8279,12.9357,13.3969,13.1663,-11.6768,-0.8702,13.3517,12.9357,13.1437,11.5333,-0.9576,13.3517,13.0989,13.2253,13.3788,1.8279,5.5743,435.5813,-29487.4000,45523.7931
3201.0000,12.7295,19.0560,247.6000,70251.3000,-70003.7000,3.3329,51.8915,11272.6003,11324.4918,161.6193,81523.9003,195.7085,-81328.1918,12.7278,18.3928,0.0000,1643.3000,-1643.3000,0.0873,0.0000,264.5405,264.5405,4.2411,1907.8405,0.0000,-1907.8405,18.5803,12.5473,15.5638,1.1791,79586.3480,19.0560,18.4792,18.7676,18.0802,1.0819,18.4728,18.3150,18.3939,5.3245,1.1692,19.0560,18.7181,18.8870,22.0447,-2.2510,12.7278,12.8696,12.7987,-4.4817,-1.0819,12.5473,12.7278,12.6375,-6.1542,-1.1692,12.5473,12.6622,12.6047,-7.5353,2.2510,6.8163,532.6363,-71647.0000,79586.3480
3202.0000,12.5064,18.8415,173.2000,72923.4000,-72750.2000,3.4553,36.4357,11642.0863,11678.5220,167.0555,84565.4863,136.7643,-84428.7220,12.4967,18.1593,0.0000,1825.4000,-1825.4000,0.0970,0.0000,292.9640,292.9640,4.7073,2118.3640,0.0000,-2118.3640,18.7837,12.4380,15.6108,1.2880,86943.2956,18.8415,18.8188,18.8301,0.7086,1.1194,18.7662,18.6579,18.7121,3.7937,1.2164,18.8415,18.8492,18.8453,-0.5495,-2.3359,12.4967,12.5917,12.5442,-3.1172,-1.1194,12.4380,12.4967,12.4673,-2.0998,-1.2164,12.4380,12.4655,12.4518,-1.8920,2.3359,7.0693,552.4018,-74575.6000,86943.2956
3203.0000,12.4757,18.8299,47.2000,75357.1000,-75309.9000,3.5638,9.9345,12022.2424,12032.1769,172.0423,87379.3424,37.2655,-87342.0769,12.4697,18.1321,0.0000,2140.2000,-2140.2000,0.1137,0.0000,343.3669,343.3669,5.5144,2483.5669,0.0000,-2483.5669,18.8050,12.4701,15.6375,1.3312,89854.5564,18.8299,18.8304,18.8302,-0.0455,1.1500,18.7676,18.7523,18.7599,0.5318,1.2637,18.8299,18.8326,18.8313,-0.2157,-2.4137,12.4697,12.4930,12.4813,-0.8046,-1.1500,12.4701,12.4697,12.4699,-0.0150,-1.2637,12.4701,12.4674,12.4688,0.1592,2.4137,7.3131,571.4542,-77450.1000,89854.5564
3204.0000,12.4964,18.8581,0.0000,77756.5000,-77756.5000,3.6747,0.0000,12410.8541,12410.8541,177.3576,90167.3541,0.0000,-90167.3541,12.4951,18.1578,0.0000,3224.4000,-3224.4000,0.1713,0.0000,517.4831,517.4831,8.3071,3741.8831,0.0000,-3741.8831,18.8219,12.5038,15.6629,1.3885,93723.6345,18.8581,18.8501,18.8541,0.2429,1.1678,18.7615,18.7615,18.7615,-0.0272,1.3391,18.8581,18.8542,18.8562,0.2547,-2.5069,12.4951,12.4914,12.4932,0.0974,-1.1678,12.5038,12.4951,12.4995,0.3106,-1.3391,12.5038,12.4987,12.5012,0.3461,2.5069,7.6476,597.5973,-80980.9000,93723.6345
3205.0000,12.5148,18.8718,36.5000,80573.2000,-80536.7000,3.8097,7.6773,12865.8233,12873.5006,183.9024,93439.0233,28.8227,-93410.2006,12.5150,18.1779,0.0000,2298.1000,-2298.1000,0.1221,0.0000,368.9172,368.9172,5.9212,2667.0172,0.0000,-2667.0172,18.8436,12.5201,15.6819,1.4207,95894.9197,18.8718,18.8671,18.8695,0.1394,1.2292,18.8048,18.7937,18.7992,0.4095,1.3513,18.8718,18.8697,18.8708,0.1302,-2.5805,12.5150,12.5091,12.5121,0.1814,-1.2292,12.5201,12.5150,12.5176,0.1728,-1.3513,12.5201,12.5175,12.5188,0.1664,2.5805,7.8186,610.9558,-82834.8000,95894.9197
3206.0000,12.5524,18.8979,126.6000,82563.7000,-82437.1000,3.9085,26.6119,13194.9155,13221.5274,188.7022,95758.6155,99.9881,-95658.6274,12.5527,18.2159,0.0000,4984.7000,-4984.7000,0.2649,0.0000,800.5944,800.5944,12.8443,5785.2944,0.0000,-5785.2944,18.8527,12.5637,15.7082,1.4997,101231.6371,18.8979,18.8900,18.8940,0.2498,1.2145,18.7693,18.7771,18.7732,-0.3602,1.4794,18.8979,18.8942,18.8961,0.2596,-2.6939,12.5527,12.5412,12.5469,0.3749,-1.2145,12.5637,12.5527,12.5582,0.4438,-1.4794,12.5637,12.5574,12.5606,0.4574,2.6939,8.3001,648.5840,-87421.8000,101231.6371
3207.0000,12.5704,18.9046,214.1000,83410.2000,-83196.1000,3.9530,44.9911,13335.6621,13380.6531,190.9085,96745.8621,169.1089,-96576.7531,12.5711,18.2346,0.0000,4191.7000,-4191.7000,0.2227,0.0000,673.3932,673.3932,10.8025,4865.0932,0.0000,-4865.0932,18.8652,12.5750,15.7201,1.5009,101309.8335,18.9046,18.9020,18.9033,0.0669,1.2434,18.8006,18.7942,18.7974,0.2460,1.4662,18.9046,18.9036,18.9041,0.0514,-2.7096,12.5711,12.5646,12.5679,0.2068,-1.2434,12.5750,12.5711,12.5730,0.1337,-1.4662,12.5750,12.5731,12.5740,0.1167,2.7096,8.3059,649.0364,-87387.8000,101309.8335
3208.0000,12.5696,18.8883,326.6000,82693.5000,-82366.9000,3.9250,68.6328,13220.8318,13289.4646,189.5899,95914.3318,257.9672,-95656.3646,12.5701,18.2335,0.0000,2531.1000,-2531.1000,0.1345,0.0000,406.6134,406.6134,6.5234,2937.7134,0.0000,-2937.7134,18.8669,12.5685,15.7177,1.4610,98617.3830,18.8883,18.8929,18.8906,-0.1996,1.2635,18.8295,18.8215,18.8255,0.2935,1.3980,18.8883,18.8908,18.8895,-0.2224,-2.6615,12.5701,12.5698,12.5700,-0.0209,-1.2635,12.5685,12.5701,12.5693,-0.0913,-1.3980,12.5685,12.5695,12.5690,-0.1064,2.6615,8.0751,630.9960,-84898.0000,98617.3830
3209.0000,12.6582,18.4746,3314.4000,64879.0000,-61564.6000,3.2385,695.4595,10393.6223,11089.0818,156.7810,75272.6223,2618.9405,-72653.6818,12.6556,18.3200,0.0000,1072.4000,-1072.4000,0.0570,0.0000,172.4717,172.4717,2.7639,1244.8717,0.0000,-1244.8717,18.5885,12.6945,15.6415,1.1099,74917.2240,18.4746,18.6115,18.5431,-4.2399,1.0605,18.5966,18.6689,18.6327,-2.3723,1.1175,18.4746,18.5472,18.5109,-4.6148,-2.1780,12.6556,12.6280,12.6418,0.8216,-1.0605,12.6945,12.6556,12.6751,1.2306,-1.1175,12.6945,12.6729,12.6837,1.3377,2.1780,6.5623,512.7879,-62637.0000,74917.2240
3210.0000,12.6166,18.5964,1922.9000,54603.8000,-52680.9000,2.6806,403.7642,8739.2575,9143.0217,129.7353,63343.0575,1519.1358,-61823.9217,12.6213,18.2853,0.0000,2163.2000,-2163.2000,0.1149,0.0000,347.7452,347.7452,5.5769,2510.9452,0.0000,-2510.9452,18.5775,12.5912,15.5843,0.9562,64545.3996,18.5964,18.5761,18.5862,0.4750,0.8552,18.5416,18.5743,18.5579,-0.9484,0.9701,18.5964,18.5792,18.5878,0.8815,-1.8253,12.6213,12.6299,12.6256,-0.2418,-0.8552,12.5912,12.6213,12.6062,-0.8763,-0.9701,12.5912,12.6104,12.6008,-1.0459,1.8253,5.5661,434.9433,-54844.1000,64545.3996
3211.0000,12.6344,18.3819,2904.7000,50182.3000,-47277.6000,2.5227,609.7363,8034.8609,8644.5971,122.1895,58217.1609,2294.9637,-55922.1971,12.6321,18.2962,0.0000,3117.3000,-3117.3000,0.1656,0.0000,501.1927,501.1927,8.0357,3618.4927,0.0000,-3618.4927,18.4458,12.6458,15.5458,0.8910,60139.4304,18.3819,18.4680,18.4249,-1.9923,0.7857,18.4381,18.4816,18.4598,-1.2300,0.9513,18.3819,18.4262,18.4040,-2.2632,-1.7370,12.6321,12.6300,12.6310,0.0197,-0.7857,12.6458,12.6321,12.6389,0.3484,-0.9513,12.6458,12.6364,12.6411,0.4405,1.7370,5.3548,418.4280,-50394.9000,60139.4304
3212.0000,12.9246,17.1762,7381.0000,31423.0000,-24042.0000,1.8690,1541.8396,5064.7590,6606.5985,91.1136,36487.7590,5839.1604,-30648.5985,12.9154,18.5824,0.0000,3545.3000,-3545.3000,0.1884,0.0000,572.1595,572.1595,9.1393,4117.4595,0.0000,-4117.4595,17.7708,13.1269,15.4488,0.5459,36850.5827,17.1762,17.8530,17.5146,-11.0318,0.5602,18.0365,18.2212,18.1288,-4.0401,0.7486,17.1762,17.5132,17.3447,-12.8297,-1.3088,12.9154,12.7622,12.8388,2.4612,-0.5602,13.1269,12.9154,13.0211,4.5663,-0.7486,13.1269,12.9941,13.0605,5.0150,1.3088,4.1101,321.1688,-27587.3000,36850.5827
3213.0000,12.9624,17.9328,4610.1000,32294.3000,-27684.2000,1.7660,962.4087,5209.7240,6172.1327,85.8998,37504.0240,3647.6913,-33856.3327,12.9868,18.6546,0.0000,3397.0000,-3397.0000,0.1805,0.0000,548.7553,548.7553,8.7664,3945.7553,0.0000,-3945.7553,17.8598,12.9572,15.4085,0.5453,36807.2645,17.9328,17.6975,17.8152,3.5816,0.5285,17.9411,18.0269,17.9840,-1.7934,0.7090,17.9328,17.7641,17.8485,6.0334,-1.2375,12.9868,12.9040,12.9454,1.2412,-0.5285,12.9572,12.9868,12.9720,-0.6384,-0.7090,12.9572,12.9873,12.9722,-1.1105,1.2375,3.8849,303.5688,-31081.2000,36807.2645
3214.0000,12.9835,17.4519,5402.8000,26286.9000,-20884.1000,1.5233,1127.4963,4242.6656,5370.1619,74.2304,30529.5656,4275.3037,-26254.2619,12.9874,18.6552,0.0000,3041.9000,-3041.9000,0.1616,0.0000,491.3961,491.3961,7.8522,3533.2961,0.0000,-3533.2961,17.7202,13.0017,15.3610,0.4543,30665.3454,17.4519,17.6810,17.5664,-3.0474,0.4539,17.9368,17.9614,17.9491,-0.4672,0.6155,17.4519,17.5814,17.5166,-4.0501,-1.0694,12.9874,12.9619,12.9747,0.3072,-0.4539,13.0017,12.9874,12.9946,0.2265,-0.6155,13.0017,12.9926,12.9971,0.2546,1.0694,3.3657,262.9981,-23926.0000,30665.3454
3215.0000,13.1598,17.1804,6243.9000,23257.4000,-17013.5000,1.4239,1299.1965,3769.0225,5068.2189,69.4922,27026.4225,4944.7035,-22081.7189,13.1556,18.8251,0.0000,2596.8000,-2596.8000,0.1380,0.0000,420.4559,420.4559,6.7032,3017.2559,0.0000,-3017.2559,17.4370,13.2669,15.3519,0.5418,36573.3262,17.1804,17.3648,17.2726,-3.5919,0.6660,17.6154,17.7531,17.6843,-3.2419,0.8039,17.1804,17.2641,17.2222,-3.5985,-1.4699,13.1556,13.0702,13.1129,1.6216,-0.6660,13.2669,13.1556,13.2112,2.5685,-0.8039,13.2669,13.2004,13.2336,2.8078,1.4699,3.1221,243.9618,-19610.3000,36573.3262
3216.0000,13.2586,17.1451,6163.3000,21341.3000,-15178.0000,1.3292,1280.3214,3466.4355,4746.7569,64.8975,24807.7355,4882.9786,-19924.7569,13.2683,18.9391,0.0000,4102.5000,-4102.5000,0.2180,0.0000,665.2811,665.2811,10.5968,4767.7811,0.0000,-4767.7811,17.3540,13.3068,15.3304,0.5115,34525.8007,17.1451,17.2121,17.1786,-1.1803,0.5919,17.6769,17.6805,17.6787,-0.1128,0.8099,17.1451,17.1654,17.1552,-0.8548,-1.4018,13.2683,13.1882,13.2283,1.3470,-0.5919,13.3068,13.2683,13.2875,0.8754,-0.8099,13.3068,13.2882,13.2975,0.7252,1.4018,3.0930,241.6881,-19280.5000,34525.8007
3217.0000,13.3474,16.8659,6636.3000,19072.3000,-12436.0000,1.2466,1376.5485,3104.2934,4480.8419,60.9224,22176.5934,5259.7515,-16916.8419,13.3535,19.0253,0.0000,4283.7000,-4283.7000,0.2276,0.0000,695.4872,695.4872,11.0697,4979.1872,0.0000,-4979.1872,17.2042,13.4008,15.3025,0.4558,30769.1410,16.8659,17.0388,16.9524,-2.7755,0.5474,17.6222,17.6467,17.6345,-0.5797,0.7750,16.8659,16.9449,16.9054,-3.0602,-1.3224,13.3535,13.2853,13.3194,1.0541,-0.5474,13.4008,13.3535,13.3771,1.0356,-0.7750,13.4008,13.3731,13.3870,1.0337,1.3224,2.9483,230.3805,-16719.7000,30769.1410
3218.0000,13.4819,16.5263,7276.3000,16790.8000,-9514.5000,1.1720,1505.9479,2741.5346,4247.4825,57.3408,19532.3346,5770.3521,-13761.9825,13.4859,19.1592,0.0000,3860.2000,-3860.2000,0.2051,0.0000,627.8917,627.8917,9.9787,4488.0917,0.0000,-4488.0917,16.9658,13.5726,15.2692,0.3806,25692.1445,16.5263,16.7713,16.6488,-3.7096,0.5176,17.4489,17.5325,17.4907,-1.7807,0.7227,16.5263,16.6355,16.5809,-3.9621,-1.2404,13.4859,13.3913,13.4386,1.3928,-0.5176,13.5726,13.4859,13.5293,1.7902,-0.7227,13.5726,13.5197,13.5462,1.8757,1.2404,2.7555,215.3219,-13374.7000,25692.1445
3219.0000,13.6487,16.2138,7932.5000,14902.8000,-6970.3000,1.1169,1637.2525,2442.7988,4080.0513,54.6845,17345.5988,6295.2475,-11050.3513,13.6555,19.3307,0.0000,3580.5000,-3580.5000,0.1902,0.0000,583.7954,583.7954,9.2605,4164.2954,0.0000,-4164.2954,16.7087,13.7642,15.2365,0.3139,21187.8437,16.2138,16.4720,16.3429,-3.7374,0.4951,17.2656,17.3710,17.3183,-2.1264,0.6853,16.2138,16.3242,16.2690,-3.8099,-1.1803,13.6555,13.5281,13.5918,1.8027,-0.4951,13.7642,13.6555,13.7099,2.1337,-0.6853,13.7642,13.6994,13.7318,2.1942,1.1803,2.6165,204.4566,-10550.8000,21187.8437
3220.0000,13.5586,17.0519,7547.3000,21406.4000,-13859.1000,1.4042,1560.0624,3501.4240,5061.4865,68.6112,24907.8240,5987.2376,-18920.5865,13.5764,19.2507,0.0000,3504.9000,-3504.9000,0.1862,0.0000,570.8275,570.8275,9.0711,4075.7275,0.0000,-4075.7275,17.0154,13.4857,15.2506,0.4624,31212.0957,17.0519,16.7049,16.8784,6.4168,0.6400,17.2787,17.2952,17.2869,-0.4244,0.8263,17.0519,16.8578,16.9548,8.2310,-1.4663,13.5764,13.5847,13.5805,-0.1818,-0.6400,13.4857,13.5764,13.5310,-2.2040,-0.8263,13.4857,13.5472,13.5164,-2.6449,1.4663,3.1811,248.5739,-17364.0000,31212.0957
3221.0000,13.1136,18.3635,3203.9000,28847.6000,-25643.7000,1.5300,667.1624,4669.9650,5337.1274,74.5147,33517.5650,2536.7376,-30980.8274,13.1340,18.8033,0.0000,3071.0000,-3071.0000,0.1632,0.0000,497.0881,497.0881,7.9456,3568.0881,0.0000,-3568.0881,17.7730,12.7307,15.2519,0.4878,32928.8408,18.3635,17.4337,17.8986,12.2660,0.4556,17.7949,17.5401,17.6675,4.5466,0.6188,18.3635,17.9072,18.1353,14.2004,-1.0744,13.1340,13.4147,13.2744,-3.7406,-0.4556,12.7307,13.1340,12.9323,-7.2709,-0.6188,12.7307,12.9860,12.8583,-7.9877,1.0744,3.3816,264.2415,-28714.7000,32928.8408
3222.0000,12.6256,18.6040,3256.5000,92130.1000,-88873.6000,4.5234,683.6861,14748.2900,15431.9761,219.4649,106878.3900,2572.8139,-104305.5761,12.6104,12.6104,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4452,12.5070,15.4761,1.5348,103601.2572,18.6040,18.4334,18.5187,7.4370,1.5078,18.4334,18.2481,18.3407,8.0789,1.5078,18.6040,18.5437,18.5738,5.2458,-3.0156,12.6104,12.7717,12.6911,-7.0848,-1.5078,12.5070,12.6104,12.5587,-4.5545,-1.5078,12.5070,12.5525,12.5298,-4.0108,3.0156,9.0171,704.6074,-88873.6000,103601.2572
3223.0000,12.6165,18.9807,0.0000,149538.9000,-149538.9000,7.0671,0.0000,23933.4181,23933.4181,341.4130,173472.3181,0.0000,-173472.3181,12.6106,12.6106,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9024,12.6204,15.7614,2.5368,171234.8768,18.9807,18.9060,18.9433,5.0789,2.3557,18.9060,18.8145,18.8602,6.2236,2.3557,18.9807,18.9464,18.9635,4.6571,-4.7114,12.6106,12.6239,12.6172,-0.9366,-2.3557,12.6204,12.6106,12.6155,0.6392,-2.3557,12.6204,12.6128,12.6166,1.0022,4.7114,14.0577,1098.4917,-149538.9000,171234.8768
3224.0000,12.8480,19.2168,0.0000,168779.6000,-168779.6000,7.9764,0.0000,27156.1349,27156.1349,385.3193,195935.7349,0.0000,-195935.7349,12.8499,18.5162,0.0000,16449.5000,-16449.5000,0.8740,0.0000,2652.3764,2652.3764,42.4013,19101.8764,0.0000,-19101.8764,19.1185,12.8819,16.0002,3.1540,212895.3472,19.2168,19.1729,19.1949,2.9900,2.3674,18.9958,18.9797,18.9877,1.4932,3.2415,19.2168,19.1988,19.2078,2.9024,-5.6089,12.8499,12.8126,12.8313,2.5371,-2.3674,12.8819,12.8499,12.8659,2.9763,-3.2415,12.8819,12.8630,12.8724,3.0418,5.6089,17.6083,1375.9352,-185229.1000,212895.3472
3225.0000,13.0396,19.4123,0.0000,185234.1000,-185234.1000,8.7540,0.0000,29935.2474,29935.2474,423.5087,215169.3474,0.0000,-215169.3474,13.0426,18.7110,0.0000,21147.0000,-21147.0000,1.1236,0.0000,3418.6995,3418.6995,54.5590,24565.6995,0.0000,-24565.6995,19.3085,13.0637,16.1861,3.5246,237913.0301,19.4123,19.3797,19.3960,2.3818,2.5435,19.1748,19.1549,19.1648,2.0915,3.6671,19.4123,19.3992,19.4058,2.3430,-6.2105,13.0426,13.0109,13.0268,2.3138,-2.5435,13.0637,13.0426,13.0532,2.2144,-3.6671,13.0637,13.0514,13.0576,2.1884,6.2105,19.6664,1536.7589,-206381.1000,237913.0301
3226.0000,13.2203,19.5967,0.0000,202690.7000,-202690.7000,9.5790,0.0000,32893.4995,32893.4995,463.9896,235584.1995,0.0000,-235584.1995,13.2229,18.8933,0.0000,25649.2000,-25649.2000,1.3628,0.0000,4156.7917,4156.7917,66.2233,29805.9917,0.0000,-29805.9917,19.4886,13.2409,16.3648,3.9062,263668.1260,19.5967,19.5685,19.5826,2.2061,2.7387,19.3442,19.3270,19.3356,2.0148,4.1016,19.5967,19.5855,19.5911,2.1906,-6.8403,13.2229,13.1955,13.2092,2.1558,-2.7387,13.2409,13.2229,13.2319,2.1114,-4.1016,13.2409,13.2302,13.2356,2.1022,6.8403,21.7983,1703.3495,-228339.9000,263668.1260
3227.0000,13.4263,19.8070,0.0000,218608.1000,-218608.1000,10.3312,0.0000,35647.1415,35647.1415,501.0089,254255.2415,0.0000,-254255.2415,13.4297,19.1023,0.0000,37133.1000,-37133.1000,1.9730,0.0000,6035.2235,6035.2235,95.9404,43168.3235,0.0000,-43168.3235,19.6748,13.4476,16.5612,4.3781,295524.4442,19.8070,19.7760,19.7915,2.4756,2.7861,19.4967,19.4833,19.4900,1.8182,4.7591,19.8070,19.7955,19.8013,2.4908,-7.5452,13.4297,13.3993,13.4145,2.4316,-2.7861,13.4476,13.4297,13.4387,2.4491,-4.7591,13.4476,13.4363,13.4420,2.4455,7.5452,24.5272,1916.5896,-255741.2000,295524.4442
3228.0000,13.5978,19.9821,0.0000,233582.0000,-233582.0000,11.0389,0.0000,38241.9782,38241.9782,536.0403,271823.9782,0.0000,-271823.9782,13.6007,19.2752,0.0000,40720.2000,-40720.2000,2.1636,0.0000,6634.1983,6634.1983,105.2938,47354.3983,0.0000,-47354.3983,19.8498,13.6143,16.7320,4.7041,317527.1433,19.9821,19.9573,19.9697,2.1045,2.9584,19.6692,19.6553,19.6622,2.0323,5.1220,19.9821,19.9731,19.9776,2.0827,-8.0805,13.6007,13.5764,13.5885,2.0549,-2.9584,13.6143,13.6007,13.6075,1.9915,-5.1220,13.6143,13.6057,13.6100,1.9817,8.0805,26.3343,2057.7956,-274302.2000,317527.1433
3229.0000,13.8286,20.2177,0.0000,247662.0000,-247662.0000,11.7043,0.0000,40767.8941,40767.8941,568.9860,288429.8941,0.0000,-288429.8941,13.8328,19.5099,0.0000,60106.4000,-60106.4000,3.1937,0.0000,9825.1774,9825.1774,155.5280,69931.5774,0.0000,-69931.5774,20.0487,13.8487,16.9487,5.2779,356257.3021,20.2177,20.1841,20.2009,2.7445,2.8369,19.8270,19.8161,19.8216,1.8776,6.0305,20.2177,20.2068,20.2123,2.7862,-8.8674,13.8328,13.7996,13.8162,2.7014,-2.8369,13.8487,13.8328,13.8407,2.7696,-6.0305,13.8487,13.8379,13.8433,2.7701,8.8674,29.7329,2323.3699,-307768.4000,356257.3021
3230.0000,14.0460,20.4398,0.0000,264385.4000,-264385.4000,12.4946,0.0000,43745.3759,43745.3759,608.3233,308130.7759,0.0000,-308130.7759,14.0502,19.7298,0.0000,72036.0000,-72036.0000,3.8275,0.0000,11812.4721,11812.4721,186.5709,83848.4721,0.0000,-83848.4721,20.2572,14.0634,17.1603,5.7766,389922.9808,20.4398,20.4080,20.4239,2.6454,2.8890,20.0215,20.0096,20.0156,2.2950,6.7166,20.4398,20.4303,20.4351,2.6428,-9.6056,14.0502,14.0189,14.0345,2.5896,-2.8890,14.0634,14.0502,14.0568,2.5616,-6.7166,14.0634,14.0542,14.0588,2.5550,9.6056,32.5982,2547.2667,-336421.4000,389922.9808
3231.0000,14.2762,20.6750,0.0000,282464.2000,-282464.2000,13.3490,0.0000,46993.6361,46993.6361,650.8499,329457.8361,0.0000,-329457.8361,14.2805,19.9629,0.0000,85958.9000,-85958.9000,4.5673,0.0000,14143.5280,14143.5280,222.8289,100102.4280,0.0000,-100102.4280,20.4778,14.2932,17.3855,6.3316,427380.8127,20.6750,20.6419,20.6584,2.7846,2.9272,20.2281,20.2167,20.2224,2.4505,7.4945,20.6750,20.6657,20.6703,2.7935,-10.4218,14.2805,14.2481,14.2643,2.7269,-2.9272,14.2932,14.2805,14.2868,2.7305,-7.4945,14.2932,14.2841,14.2886,2.7278,10.4218,35.8055,2797.8924,-368423.1000,427380.8127
3232.0000,14.4537,20.8564,0.0000,289870.0000,-289870.0000,13.6990,0.0000,48431.1969,48431.1969,668.9309,338301.1969,0.0000,-338301.1969,14.4572,20.1417,0.0000,94650.1000,-94650.1000,5.0291,0.0000,15614.7611,15614.7611,245.5937,110264.8611,0.0000,-110264.8611,20.6527,14.4663,17.5595,6.6204,446874.0396,20.8564,20.8300,20.8432,2.1842,2.8900,20.3929,20.3842,20.3886,1.9597,7.9191,20.8564,20.8494,20.8529,2.1578,-10.8090,14.4572,14.4315,14.4443,2.1270,-2.8900,14.4663,14.4572,14.4617,2.0648,-7.9191,14.4663,14.4596,14.4629,2.0581,10.8090,37.4536,2926.6799,-384520.1000,446874.0396
3233.0000,14.5593,20.9644,0.0000,301257.1000,-301257.1000,14.2371,0.0000,50461.7372,50461.7372,696.0291,351718.8372,0.0000,-351718.8372,14.5613,20.2471,0.0000,86905.7000,-86905.7000,4.6176,0.0000,14359.6881,14359.6881,225.6666,101265.3881,0.0000,-101265.3881,20.7807,14.5666,17.6737,6.6949,451906.7346,20.9644,20.9498,20.9571,1.3289,3.2065,20.5351,20.5276,20.5313,1.6772,7.8241,20.9644,20.9603,20.9624,1.2752,-11.0306,14.5613,14.5472,14.5543,1.2811,-3.2065,14.5666,14.5613,14.5640,1.1883,-7.8241,14.5666,14.5629,14.5648,1.1830,11.0306,37.7271,2948.0508,-388162.8000,451906.7346
3234.0000,14.1732,20.5697,0.0000,209019.4000,-209019.4000,9.8781,0.0000,34689.2632,34689.2632,483.2620,243708.6632,0.0000,-243708.6632,14.1658,19.8468,0.0000,53314.3000,-53314.3000,2.8328,0.0000,8757.3564,8757.3564,138.5016,62071.6564,0.0000,-62071.6564,20.4432,14.1324,17.2878,4.5836,309391.5258,20.5697,20.6330,20.6013,-4.3389,2.3484,20.2031,20.2286,20.2158,-3.8527,5.1812,20.5697,20.5909,20.5803,-4.6561,-7.5296,14.1658,14.2292,14.1975,-4.3505,-2.3484,14.1324,14.1658,14.1491,-5.0520,-5.1812,14.1324,14.1557,14.1441,-5.1224,7.5296,25.4419,1988.0659,-262333.7000,309391.5258
3235.0000,13.9727,20.3650,0.0000,201727.0000,-201727.0000,9.5334,0.0000,33319.8861,33319.8861,465.2067,235046.8861,0.0000,-235046.8861,13.9682,19.6469,0.0000,36922.3000,-36922.3000,1.9618,0.0000,6047.2855,6047.2855,95.7585,42969.5855,0.0000,-42969.5855,20.2630,13.9505,17.1068,4.1464,279881.5102,20.3650,20.4012,20.3831,-2.6795,2.5239,20.0713,20.0842,20.0778,-1.7119,4.4857,20.3650,20.3775,20.3712,-2.5687,-7.0096,13.9682,14.0033,13.9858,-2.6011,-2.5239,13.9505,13.9682,13.9593,-2.3358,-4.4857,13.9505,13.9617,13.9561,-2.3140,7.0096,22.9814,1795.7996,-238649.3000,279881.5102
3236.0000,13.5633,19.9467,0.0000,134986.7000,-134986.7000,6.3793,0.0000,22082.0716,22082.0716,310.8844,157068.7716,0.0000,-157068.7716,13.5577,19.2317,0.0000,14175.3000,-14175.3000,0.7532,0.0000,2308.0576,2308.0576,36.7339,16483.3576,0.0000,-16483.3576,19.9328,13.4885,16.7106,2.6264,177284.3873,19.9467,20.0341,19.9904,-4.7841,1.8754,19.8042,19.8445,19.8243,-3.1039,2.6286,19.9467,19.9843,19.9655,-4.9415,-4.5040,13.5577,13.6434,13.6006,-4.6940,-1.8754,13.4885,13.5577,13.5231,-5.3101,-2.6286,13.4885,13.5299,13.5092,-5.4390,4.5040,14.2503,1113.5355,-149162.0000,177284.3873
3237.0000,13.3418,19.7207,0.0000,125517.0000,-125517.0000,5.9318,0.0000,20427.0426,20427.0426,288.3015,145944.0426,0.0000,-145944.0426,13.3372,19.0087,0.0000,8316.5000,-8316.5000,0.4419,0.0000,1349.9321,1349.9321,21.5156,9666.4321,0.0000,-9666.4321,19.7144,13.2994,16.5069,2.3363,157702.9512,19.7207,19.7760,19.7484,-2.9663,1.8300,19.6268,19.6602,19.6435,-2.2281,2.2719,19.7207,19.7445,19.7326,-2.8563,-4.1018,13.3372,13.3912,13.3642,-2.8983,-1.8300,13.2994,13.3372,13.3183,-2.5171,-2.2719,13.2994,13.3198,13.3096,-2.4539,4.1018,12.7174,993.7578,-133833.5000,157702.9512
3238.0000,13.1354,19.5101,0.0000,98033.8000,-98033.8000,4.6330,0.0000,15878.0964,15878.0964,224.8517,113911.8964,0.0000,-113911.8964,13.1319,18.8012,0.0000,7308.2000,-7308.2000,0.3883,0.0000,1182.9095,1182.9095,18.8906,8491.1095,0.0000,-8491.1095,19.5077,13.0829,16.2953,1.8434,124430.2025,19.5101,19.5715,19.5408,-2.5510,1.4149,19.4056,19.4551,19.4303,-2.6175,1.8032,19.5101,19.5372,19.5236,-2.5672,-3.2181,13.1319,13.1918,13.1618,-2.4874,-1.4149,13.0829,13.1319,13.1074,-2.5903,-1.8032,13.0829,13.1106,13.0968,-2.6138,3.2181,10.0121,782.3591,-105342.0000,124430.2025
3239.0000,12.9634,19.3345,0.0000,81512.9000,-81512.9000,3.8522,0.0000,13149.9867,13149.9867,186.7102,94662.8867,0.0000,-94662.8867,12.9593,18.6268,0.0000,6216.7000,-6216.7000,0.3303,0.0000,1003.8795,1003.8795,16.0563,7220.5795,0.0000,-7220.5795,19.3316,12.9114,16.1215,1.5344,103571.0604,19.3345,19.3970,19.3658,-2.1572,1.1740,19.2279,19.2774,19.2527,-2.1899,1.5043,19.3345,19.3620,19.3483,-2.1620,-2.6783,12.9593,13.0207,12.9900,-2.1190,-1.1740,12.9114,12.9593,12.9354,-2.1219,-1.5043,12.9114,12.9383,12.9248,-2.1205,2.6783,8.3343,651.2562,-87729.6000,103571.0604
3240.0000,12.7837,19.1512,0.0000,60703.6000,-60703.6000,2.8688,0.0000,9752.6386,9752.6386,138.8917,70456.2386,0.0000,-70456.2386,12.7807,18.4463,0.0000,4028.6000,-4028.6000,0.2141,0.0000,648.9852,648.9852,10.3981,4677.5852,0.0000,-4677.5852,19.1698,12.7078,15.9388,1.1383,76836.6472,19.1512,19.2334,19.1923,-2.1394,0.8849,19.0801,19.1354,19.1077,-1.7943,1.0990,19.1512,19.1888,19.1700,-2.1967,-1.9839,12.7807,12.8609,12.8208,-2.0880,-0.8849,12.7078,12.7807,12.7442,-2.3519,-1.0990,12.7078,12.7493,12.7285,-2.4144,1.9839,6.1397,479.7620,-64732.2000,76836.6472
3241.0000,12.6770,19.0424,0.0000,57818.0000,-57818.0000,2.7324,0.0000,9266.4322,9266.4322,132.1375,67084.4322,0.0000,-67084.4322,12.6706,18.3351,0.0000,4542.2000,-4542.2000,0.2413,0.0000,730.6562,730.6562,11.7157,5272.8562,0.0000,-5272.8562,19.0391,12.6345,15.8368,1.0883,73460.0492,19.0424,19.1030,19.0727,-1.4886,0.8304,18.9301,18.9883,18.9592,-1.8386,1.0717,19.0424,19.0678,19.0551,-1.4321,-1.9021,12.6706,12.7313,12.7010,-1.4910,-0.8304,12.6345,12.6706,12.6526,-1.1516,-1.0717,12.6345,12.6533,12.6439,-1.0665,1.9021,5.9193,462.5397,-62360.2000,73460.0492
3242.0000,12.5837,18.9472,0.0000,49105.0000,-49105.0000,2.3207,0.0000,7853.2970,7853.2970,112.1485,56958.2970,0.0000,-56958.2970,12.5798,18.2434,0.0000,3985.9000,-3985.9000,0.2118,0.0000,640.4045,640.4045,10.2766,4626.3045,0.0000,-4626.3045,18.9380,12.5362,15.7371,0.9264,62530.0696,18.9472,19.0051,18.9762,-1.2104,0.7030,18.8288,18.8776,18.8532,-1.3246,0.9147,18.9472,18.9721,18.9596,-1.1976,-1.6177,12.5798,12.6358,12.6078,-1.1699,-0.7030,12.5362,12.5798,12.5580,-1.1867,-0.9147,12.5362,12.5611,12.5486,-1.1955,1.6177,5.0392,393.7689,-53090.9000,62530.0696
3243.0000,12.5112,18.8733,0.0000,42872.9000,-42872.9000,2.0261,0.0000,6845.3282,6845.3282,97.8573,49718.2282,0.0000,-49718.2282,12.5062,18.1690,0.0000,4610.0000,-4610.0000,0.2449,0.0000,739.9649,739.9649,11.8817,5349.9649,0.0000,-5349.9649,18.8473,12.4711,15.6592,0.8274,55852.4506,18.8733,18.9274,18.9003,-0.9606,0.5937,18.7059,18.7650,18.7354,-1.4664,0.8387,18.8733,18.8955,18.8844,-0.9534,-1.4324,12.5062,12.5596,12.5329,-0.9490,-0.5937,12.4711,12.5062,12.4887,-0.8821,-0.8387,12.4711,12.4911,12.4811,-0.8598,1.4324,4.5181,353.0478,-47482.9000,55852.4506
3244.0000,12.5086,18.8706,0.0000,57274.5000,-57274.5000,2.7067,0.0000,9144.2334,9144.2334,130.6689,66418.7334,0.0000,-66418.7334,12.5041,18.0033,71.5000,4171.0000,-4099.5000,0.2255,15.0788,669.4810,684.5598,10.9456,4840.4810,56.4212,-4784.0598,18.8144,12.5109,15.6627,1.0562,71290.9958,18.8706,18.8831,18.8769,-0.3282,0.8271,18.6946,18.7085,18.7016,-0.4539,1.0526,18.8706,18.8737,18.8722,-0.1932,-1.8797,12.5041,12.5162,12.5102,-0.3204,-0.8271,12.5109,12.5041,12.5075,0.1818,-1.0526,12.5109,12.5053,12.5081,0.2801,1.8797,5.8319,455.7164,-61374.0000,71290.9958
3245.0000,12.5260,18.8883,0.0000,65580.0000,-65580.0000,3.0993,0.0000,10474.3781,10474.3781,149.6150,76054.3781,0.0000,-76054.3781,12.5253,16.9492,370.1000,2516.8000,-2146.7000,0.1541,78.0243,404.0797,482.1040,7.5115,2920.8797,292.0757,-2628.8040,18.8024,12.5326,15.6675,1.1655,78673.7530,18.8883,18.8848,18.8866,0.0714,0.9817,18.6223,18.6472,18.6348,-0.8519,1.1358,18.8883,18.8857,18.8870,0.1338,-2.1175,12.5253,12.5205,12.5229,0.1084,-0.9817,12.5326,12.5253,12.5290,0.2136,-1.1358,12.5326,12.5285,12.5306,0.2255,2.1175,6.4706,505.6211,-67726.7000,78673.7530
3246.0000,12.7695,19.1366,0.0000,146615.0000,-146615.0000,6.9289,0.0000,23547.4950,23547.4950,334.5260,170162.4950,0.0000,-170162.4950,12.7680,18.4335,0.0000,672.5000,-672.5000,0.0357,0.0000,108.3178,108.3178,1.7329,780.8178,0.0000,-780.8178,19.0806,12.8145,15.9476,2.4937,168323.9698,19.1366,19.0954,19.1160,2.7234,2.2977,19.0852,19.0118,19.0485,4.9476,2.3335,19.1366,19.1153,19.1260,2.8385,-4.6312,12.7680,12.7276,12.7478,2.6686,-2.2977,12.8145,12.7680,12.7913,3.1199,-2.3335,12.8145,12.7902,12.8024,3.2345,4.6312,13.8498,1082.2397,-147287.5000,168323.9698
3247.0000,13.0654,19.4386,0.0000,201564.7000,-201564.7000,9.5258,0.0000,32593.7541,32593.7541,460.6149,234158.4541,0.0000,-234158.4541,13.0662,18.7348,0.0000,3421.7000,-3421.7000,0.1818,0.0000,553.3419,553.3419,8.8252,3975.0419,0.0000,-3975.0419,19.3870,13.1031,16.2450,3.4857,235285.1504,19.4386,19.3984,19.4185,3.6048,3.1147,19.3618,19.3248,19.3433,3.5120,3.2965,19.4386,19.4190,19.4288,3.6090,-6.4111,13.0662,13.0266,13.0464,3.5580,-3.1147,13.1031,13.0662,13.0846,3.4951,-3.2965,13.1031,13.0843,13.0937,3.4698,6.4111,19.3197,1509.6676,-204986.4000,235285.1504
3248.0000,13.4601,19.8415,0.0000,229362.8000,-229362.8000,10.8395,0.0000,37430.3841,37430.3841,525.1328,266793.1841,0.0000,-266793.1841,13.4662,19.1392,0.0000,40134.4000,-40134.4000,2.1325,0.0000,6526.3675,6526.3675,103.6319,46660.7675,0.0000,-46660.7675,19.6954,13.4990,16.5972,4.5930,310025.6129,19.8415,19.7851,19.8133,4.7190,2.9023,19.5115,19.4983,19.5049,1.9051,5.0348,19.8415,19.8205,19.8310,4.8079,-7.9371,13.4662,13.4103,13.4383,4.6837,-2.9023,13.4990,13.4662,13.4826,4.7573,-5.0348,13.4990,13.4784,13.4887,4.7217,7.9371,25.8464,2019.6714,-269497.2000,310025.6129
3249.0000,13.7007,20.0871,0.0000,243172.1000,-243172.1000,11.4921,0.0000,39908.3725,39908.3725,558.1708,283080.4725,0.0000,-283080.4725,13.7051,19.3808,0.0000,48860.6000,-48860.6000,2.5961,0.0000,7972.2909,7972.2909,126.3614,56832.8909,0.0000,-56832.8909,19.9355,13.7223,16.8289,5.0017,337615.8353,20.0871,20.0514,20.0693,3.0442,2.9653,19.7384,19.7217,19.7300,2.6714,5.5615,20.0871,20.0750,20.0811,2.9730,-8.5268,13.7051,13.6704,13.6878,2.9654,-2.9653,13.7223,13.7051,13.7137,2.7437,-5.5615,13.7223,13.7113,13.7168,2.7074,8.5268,28.1045,2196.1263,-292032.7000,337615.8353
3250.0000,13.8845,20.2748,0.0000,255102.7000,-255102.7000,12.0559,0.0000,42048.1670,42048.1670,586.4739,297150.8670,0.0000,-297150.8670,13.8876,19.5654,0.0000,53256.9000,-53256.9000,2.8297,0.0000,8712.4390,8712.4390,137.8624,61969.3390,0.0000,-61969.3390,20.1242,13.9002,17.0122,5.2940,357346.6868,20.2748,20.2490,20.2619,2.2788,3.0754,19.9214,19.9085,19.9149,2.1861,5.9051,20.2748,20.2661,20.2705,2.2400,-8.9805,13.8876,13.8625,13.8751,2.2149,-3.0754,13.9002,13.8876,13.8939,2.1290,-5.9051,13.9002,13.8920,13.8961,2.1183,8.9805,29.7170,2322.1245,-308359.6000,357346.6868
3251.0000,14.0714,20.4658,0.0000,266973.0000,-266973.0000,12.6169,0.0000,44200.1949,44200.1949,614.5021,311173.1949,0.0000,-311173.1949,14.0746,19.7546,0.0000,62193.4000,-62193.4000,3.3046,0.0000,10202.1327,10202.1327,161.1148,72395.5327,0.0000,-72395.5327,20.3040,14.0866,17.1953,5.6563,381802.3432,20.4658,20.4404,20.4531,2.2622,3.1041,20.0867,20.0760,20.0814,1.9633,6.4087,20.4658,20.4575,20.4617,2.2621,-9.5128,14.0746,14.0497,14.0622,2.2125,-3.1041,14.0866,14.0746,14.0806,2.2075,-6.4087,14.0866,14.0785,14.0826,2.2050,9.5128,31.8028,2485.1130,-329166.4000,381802.3432
3252.0000,14.2053,20.6026,0.0000,278534.2000,-278534.2000,13.1633,0.0000,46261.4960,46261.4960,641.9020,324795.6960,0.0000,-324795.6960,14.2075,19.8890,0.0000,60139.8000,-60139.8000,3.1955,0.0000,9884.5918,9884.5918,155.9144,70024.3918,0.0000,-70024.3918,20.4522,14.2158,17.3340,5.8295,393494.2754,20.6026,20.5852,20.5939,1.6537,3.3226,20.2439,20.2339,20.2389,1.8557,6.5181,20.6026,20.5968,20.5997,1.6208,-9.8407,14.2075,14.1906,14.1990,1.6064,-3.3226,14.2158,14.2075,14.2116,1.5360,-6.5181,14.2158,14.2103,14.2130,1.5292,9.8407,32.6946,2554.8001,-338674.0000,393494.2754
3253.0000,14.3903,20.7916,0.0000,291645.7000,-291645.7000,13.7829,0.0000,48653.8273,48653.8273,672.7130,340299.5273,0.0000,-340299.5273,14.3932,20.0769,0.0000,72751.7000,-72751.7000,3.8656,0.0000,11990.5822,11990.5822,188.7152,84742.2822,0.0000,-84742.2822,20.6227,14.4039,17.5133,6.2714,423316.4760,20.7916,20.7684,20.7800,2.2003,3.3058,20.3957,20.3869,20.3913,1.7934,7.1713,20.7916,20.7842,20.7879,2.2253,-10.4771,14.3932,14.3704,14.3818,2.1600,-3.3058,14.4039,14.3932,14.3986,2.2103,-7.1713,14.4039,14.3966,14.4002,2.2138,10.4771,35.2868,2757.3622,-364397.4000,423316.4760
3254.0000,14.5803,20.9858,0.0000,308018.2000,-308018.2000,14.5567,0.0000,51620.2460,51620.2460,711.3500,359638.4460,0.0000,-359638.4460,14.5833,20.2694,0.0000,82188.9000,-82188.9000,4.3670,0.0000,13584.8460,13584.8460,213.3609,95773.7460,0.0000,-95773.7460,20.8081,14.5934,17.7007,6.7201,453605.3856,20.9858,20.9622,20.9740,2.2958,3.3966,20.5725,20.5631,20.5678,2.0846,7.7636,20.9858,20.9786,20.9822,2.2993,-11.1601,14.5833,14.5602,14.5717,2.2473,-3.3966,14.5934,14.5833,14.5883,2.2449,-7.7636,14.5934,14.5864,14.5899,2.2431,11.1601,37.8578,2958.2590,-390207.1000,453605.3856
