Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3255.0000,14.7764,21.1863,0.0000,323296.8000,-323296.8000,15.2787,0.0000,54437.9773,54437.9773,747.5808,377734.7773,0.0000,-377734.7773,14.7796,20.4680,0.0000,93534.3000,-93534.3000,4.9698,0.0000,15506.4832,15506.4832,243.0093,109040.7832,0.0000,-109040.7832,20.9982,14.7892,17.8937,7.1839,484913.4340,21.1863,21.1622,21.1743,2.3718,3.4363,20.7518,20.7430,20.7474,2.1224,8.4061,21.1863,21.1793,21.1828,2.3759,-11.8424,14.7796,14.7560,14.7678,2.3204,-3.4363,14.7892,14.7796,14.7844,2.3205,-8.4061,14.7892,14.7824,14.7858,2.3188,11.8424,40.5316,3167.1935,-416831.1000,484913.4340
3256.0000,14.9407,21.3542,0.0000,331231.6000,-331231.6000,15.6537,0.0000,55996.6576,55996.6576,766.9358,387228.2576,0.0000,-387228.2576,14.9434,20.6339,0.0000,102531.9000,-102531.9000,5.4479,0.0000,17041.1763,17041.1763,266.6104,119573.0763,0.0000,-119573.0763,21.1587,14.9510,18.0548,7.4850,505240.3984,21.3542,21.3337,21.3439,2.0023,3.4019,20.9029,20.8958,20.8994,1.7884,8.8498,21.3542,21.3485,21.3514,1.9892,-12.2518,14.9434,14.9233,14.9333,1.9526,-3.4019,14.9510,14.9434,14.9472,1.9192,-8.8498,14.9510,14.9455,14.9482,1.9151,12.2518,42.2642,3302.5832,-433763.5000,505240.3984
3257.0000,15.0665,21.4829,0.0000,345798.6000,-345798.6000,16.3421,0.0000,58638.5884,58638.5884,801.5495,404437.1884,0.0000,-404437.1884,15.0684,20.7605,0.0000,99017.4000,-99017.4000,5.2612,0.0000,16489.1375,16489.1375,257.6551,115506.5375,0.0000,-115506.5375,21.2992,15.0741,18.1866,7.6844,518694.9833,21.4829,21.4682,21.4756,1.5432,3.6937,21.0524,21.0456,21.0490,1.7607,8.9548,21.4829,21.4787,21.4808,1.5164,-12.6485,15.0684,15.0542,15.0613,1.4989,-3.6937,15.0741,15.0684,15.0713,1.4524,-8.9548,15.0741,15.0701,15.0721,1.4497,12.6485,43.2912,3382.8389,-444816.0000,518694.9833
3258.0000,14.6943,21.1023,0.0000,251169.5000,-251169.5000,11.8700,0.0000,42209.0141,42209.0141,582.6973,293378.5141,0.0000,-293378.5141,14.6878,20.3751,0.0000,70025.6000,-70025.6000,3.7207,0.0000,11592.8248,11592.8248,182.3150,81618.4248,0.0000,-81618.4248,20.9569,14.6621,17.8095,5.6078,378525.3438,21.1023,21.1556,21.1289,-4.2285,2.7164,20.7045,20.7261,20.7153,-4.0725,6.4372,21.1023,21.1192,21.1107,-4.5112,-9.1536,14.6878,14.7411,14.7145,-4.2305,-2.7164,14.6621,14.6878,14.6750,-4.8275,-6.4372,14.6621,14.6804,14.6713,-4.8823,9.1536,31.2549,2442.3038,-321195.1000,378525.3438
3259.0000,14.4779,20.8811,0.0000,239391.1000,-239391.1000,11.3134,0.0000,40020.4874,40020.4874,553.9826,279411.5874,0.0000,-279411.5874,14.4736,20.1583,0.0000,52130.7000,-52130.7000,2.7699,0.0000,8602.3067,8602.3067,135.5002,60733.0067,0.0000,-60733.0067,20.7574,14.4580,17.6077,5.0694,342183.9046,20.8811,20.9150,20.8981,-2.8311,2.8478,20.5419,20.5544,20.5481,-2.0624,5.6177,20.8811,20.8922,20.8867,-2.7492,-8.4656,14.4736,14.5065,14.4900,-2.7538,-2.8478,14.4580,14.4736,14.4658,-2.5702,-5.6177,14.4580,14.4683,14.4631,-2.5575,8.4656,28.2009,2203.6617,-291521.8000,342183.9046
3260.0000,13.9809,20.3732,0.0000,161069.5000,-161069.5000,7.6120,0.0000,26609.5040,26609.5040,372.1975,187679.0040,0.0000,-187679.0040,13.9738,19.6525,0.0000,20038.0000,-20038.0000,1.0647,0.0000,3282.1755,3282.1755,52.0360,23320.1755,0.0000,-23320.1755,20.3474,13.9064,17.1269,3.1934,215555.3831,20.3732,20.4647,20.4190,-5.8270,2.1824,20.1984,20.2407,20.2196,-4.0105,3.2471,20.3732,20.4112,20.3922,-6.0125,-5.4296,13.9738,14.0639,14.0189,-5.7313,-2.1824,13.9064,13.9738,13.9401,-6.3888,-3.2471,13.9064,13.9475,13.9269,-6.5157,5.4296,17.3632,1356.7825,-181107.5000,215555.3831
3261.0000,13.7183,20.1051,0.0000,148650.5000,-148650.5000,7.0251,0.0000,24405.9634,24405.9634,342.3715,173056.4634,0.0000,-173056.4634,13.7129,19.3887,0.0000,13441.9000,-13441.9000,0.7142,0.0000,2193.4777,2193.4777,34.8341,15635.3777,0.0000,-15635.3777,20.0820,13.6765,16.8793,2.8327,191208.0026,20.1051,20.1618,20.1334,-3.4911,2.1036,19.9658,20.0009,19.9834,-2.8956,2.8178,20.1051,20.1285,20.1168,-3.3690,-4.9215,13.7129,13.7682,13.7406,-3.4038,-2.1036,13.6765,13.7129,13.6947,-3.0066,-2.8178,13.6765,13.6969,13.6867,-2.9443,4.9215,15.4629,1208.2892,-162092.4000,191208.0026
3262.0000,13.4841,19.8660,0.0000,120655.7000,-120655.7000,5.7021,0.0000,19701.1698,19701.1698,277.4158,140356.8698,0.0000,-140356.8698,13.4797,19.1528,0.0000,11589.4000,-11589.4000,0.6158,0.0000,1884.9409,1884.9409,30.0016,13474.3409,0.0000,-13474.3409,19.8440,13.4369,16.6405,2.3130,156129.3277,19.8660,19.9247,19.8953,-2.9186,1.6954,19.7190,19.7629,19.7410,-2.9703,2.3112,19.8660,19.8908,19.8784,-2.9217,-4.0066,13.4797,13.5370,13.5083,-2.8476,-1.6954,13.4369,13.4797,13.4583,-2.8982,-2.3112,13.4369,13.4617,13.4493,-2.9102,4.0066,12.6125,985.5549,-132245.1000,156129.3277
3263.0000,13.2653,19.6426,0.0000,102562.4000,-102562.4000,4.8470,0.0000,16661.6580,16661.6580,235.4556,119224.0580,0.0000,-119224.0580,13.2620,18.9328,0.0000,6348.2000,-6348.2000,0.3373,0.0000,1029.3652,1029.3652,16.4183,7377.5652,0.0000,-7377.5652,19.6452,13.2117,16.4284,1.9058,128643.2190,19.6426,19.7044,19.6735,-2.7224,1.5032,19.5630,19.5994,19.5812,-1.9738,1.8405,19.6426,19.6704,19.6565,-2.7232,-3.3438,13.2620,13.3222,13.2921,-2.6544,-1.5032,13.2117,13.2620,13.2369,-2.7174,-1.8405,13.2117,13.2397,13.2257,-2.7438,3.3438,10.3416,808.1075,-108910.6000,128643.2190
3264.0000,13.0668,19.4401,0.0000,80497.1000,-80497.1000,3.8042,0.0000,13017.1084,13017.1084,184.5379,93514.2084,0.0000,-93514.2084,13.0630,18.7316,0.0000,5688.2000,-5688.2000,0.3022,0.0000,919.8295,919.8295,14.6988,6608.0295,0.0000,-6608.0295,19.4491,13.0052,16.2272,1.5120,102062.1932,19.4401,19.5111,19.4756,-2.4335,1.1673,19.3508,19.4082,19.3795,-2.4790,1.4696,19.4401,19.4719,19.4560,-2.4648,-2.6369,13.0630,13.1327,13.0979,-2.3897,-1.1673,13.0052,13.0630,13.0341,-2.4919,-1.4696,13.0052,13.0377,13.0214,-2.5098,2.6369,8.1860,639.6629,-86185.3000,102062.1932
3265.0000,12.9336,19.3042,0.0000,75333.9000,-75333.9000,3.5602,0.0000,12144.8421,12144.8421,172.4808,87478.7421,0.0000,-87478.7421,12.9293,18.5964,0.0000,4778.2000,-4778.2000,0.2539,0.0000,771.2760,771.2760,12.3377,5549.4760,0.0000,-5549.4760,19.3039,12.8908,16.0973,1.3977,94342.8034,19.3042,19.3590,19.3316,-1.7828,1.1021,19.2162,19.2600,19.2381,-1.7511,1.3560,19.3042,19.3281,19.3161,-1.7332,-2.4581,12.9293,12.9832,12.9562,-1.7541,-1.1021,12.8908,12.9293,12.9100,-1.5427,-1.3560,12.8908,12.9114,12.9011,-1.4977,2.4581,7.5984,593.7484,-80112.1000,94342.8034
3266.0000,12.8504,19.2192,0.0000,66098.9000,-66098.9000,3.1238,0.0000,10635.6881,10635.6881,151.2075,76734.5881,0.0000,-76734.5881,12.8457,18.4782,29.6000,8489.1000,-8459.5000,0.4527,6.2081,1368.7350,1374.9430,21.9898,9857.8350,23.3919,-9834.4430,19.1709,12.8216,15.9963,1.2976,87585.5736,19.2192,19.2623,19.2408,-1.1410,0.8904,18.9980,19.0628,19.0304,-2.5520,1.3430,19.2192,19.2360,19.2276,-1.1131,-2.2334,12.8457,12.8881,12.8669,-1.1237,-0.8904,12.8216,12.8457,12.8336,-0.9671,-1.3430,12.8216,12.8354,12.8285,-0.9214,2.2334,7.1228,556.5852,-74558.4000,87585.5736
3267.0000,12.7806,19.1480,0.0000,59439.7000,-59439.7000,2.8091,0.0000,9548.8965,9548.8965,135.9016,68988.5965,0.0000,-68988.5965,12.7771,17.7713,451.7000,6069.1000,-5617.4000,0.3473,94.8404,977.6521,1072.4925,16.9029,7046.7521,356.8596,-6689.8925,19.0459,12.7520,15.8989,1.1351,76622.0914,19.1480,19.1861,19.1670,-0.9350,0.8206,18.7654,18.8459,18.8056,-2.7575,1.1679,19.1480,19.1633,19.1557,-0.9134,-1.9885,12.7771,12.8140,12.7955,-0.9060,-0.8206,12.7520,12.7771,12.7646,-0.8786,-1.1679,12.7520,12.7668,12.7594,-0.8788,1.9885,6.2851,491.1298,-65057.1000,76622.0914
3268.0000,12.7989,19.1667,0.0000,75221.4000,-75221.4000,3.5549,0.0000,12089.2793,12089.2793,171.9078,87310.6793,0.0000,-87310.6793,12.7962,15.2416,1379.0000,2733.9000,-1354.9000,0.2210,289.4504,440.5072,729.9576,10.8572,3174.4072,1089.5496,-2084.8576,18.9639,12.8073,15.8856,1.3283,89662.3191,19.1667,19.1673,19.1670,-0.0457,1.1113,18.5160,18.5945,18.5553,-3.0667,1.3323,19.1667,19.1652,19.1660,0.0791,-2.4436,12.7962,12.7964,12.7963,-0.0361,-1.1113,12.8073,12.7962,12.8017,0.4036,-1.3323,12.8073,12.8000,12.8037,0.4894,2.4436,7.5182,587.4810,-76576.3000,89662.3191
3269.0000,12.9052,19.2751,0.0000,83052.0000,-83052.0000,3.9250,0.0000,13380.3551,13380.3551,189.8258,96432.3551,0.0000,-96432.3551,19.2472,19.6752,2135.2000,1772.6000,362.6000,-0.2115,408.6248,317.5684,726.1932,10.4629,2090.1684,1726.5752,-363.5932,19.1896,12.5603,15.8749,1.4067,94949.6243,19.2751,19.2472,19.2612,1.0912,1.3788,19.2472,19.0384,19.1428,7.0450,1.1673,19.2751,19.2589,19.2670,1.1743,-2.5461,13.7139,13.4738,13.5939,9.5800,-1.3788,12.5603,12.6337,12.5970,-2.5160,-1.1673,12.5603,12.5972,12.5788,-2.7595,2.5461,7.8145,610.6355,-82689.4000,94949.6243
3270.0000,12.9767,19.3481,0.0000,160898.8000,-160898.8000,7.6039,0.0000,25964.7772,25964.7772,368.0043,186863.5772,0.0000,-186863.5772,12.9254,18.0497,35.6000,624.0000,-588.4000,0.0351,7.4569,100.7180,108.1749,1.7465,724.7180,28.1431,-696.5749,19.3249,12.9832,16.1541,2.7682,186851.7415,19.3481,19.3351,19.3416,0.9257,2.5229,19.3174,19.2914,19.3044,1.9056,2.5581,19.3481,19.3418,19.3450,0.8959,-5.0810,12.9254,13.0274,12.9764,-7.4970,-2.5229,12.9832,12.9254,12.9543,4.2666,-2.5581,12.9832,12.9515,12.9674,4.6446,5.0810,15.2099,1188.5268,-161487.2000,186851.7415
3271.0000,13.2519,19.6289,0.0000,216317.6000,-216317.6000,10.2230,0.0000,35130.7028,35130.7028,494.9836,251448.3028,0.0000,-251448.3028,13.2498,18.9204,0.0000,1875.2000,-1875.2000,0.0996,0.0000,304.0136,304.0136,4.8394,2179.2136,0.0000,-2179.2136,19.5899,13.2872,16.4386,3.7176,250936.3820,19.6289,19.5957,19.6123,3.2220,3.3744,19.5764,19.5458,19.5611,3.0523,3.4741,19.6289,19.6123,19.6206,3.2810,-6.8485,13.2498,13.2182,13.2340,3.0641,-3.3744,13.2872,13.2498,13.2685,3.7469,-3.4741,13.2872,13.2685,13.2779,3.7018,6.8485,20.5568,1606.3400,-218192.8000,250936.3820
3272.0000,13.6373,20.0223,0.0000,242726.2000,-242726.2000,11.4710,0.0000,39775.8652,39775.8652,556.3967,282502.0652,0.0000,-282502.0652,13.6425,19.3174,0.0000,38829.4000,-38829.4000,2.0632,0.0000,6329.9067,6329.9067,100.3336,45159.3067,0.0000,-45159.3067,19.8867,13.6736,16.7801,4.8049,324333.8077,20.0223,19.9715,19.9969,4.5963,3.1360,19.7120,19.7005,19.7062,1.7064,5.1991,20.0223,20.0028,20.0126,4.6855,-8.3351,13.6425,13.5919,13.6172,4.5793,-3.1360,13.6736,13.6425,13.6580,4.6557,-5.1991,13.6736,13.6544,13.6640,4.6145,8.3351,26.9812,2108.3476,-281555.6000,324333.8077
3273.0000,13.8857,20.2760,0.0000,256996.4000,-256996.4000,12.1454,0.0000,42361.5249,42361.5249,590.5830,299357.9249,0.0000,-299357.9249,13.8899,19.5677,0.0000,50238.0000,-50238.0000,2.6693,0.0000,8218.8346,8218.8346,130.0149,58456.8346,0.0000,-58456.8346,20.1278,13.9069,17.0173,5.2662,355465.2142,20.2760,20.2417,20.2589,3.1163,3.1587,19.9330,19.9175,19.9252,2.5980,5.8280,20.2760,20.2642,20.2701,3.0627,-8.9867,13.8899,13.8564,13.8731,3.0431,-3.1587,13.9069,13.8899,13.8984,2.8553,-5.8280,13.9069,13.8960,13.9014,2.8208,8.9867,29.5695,2310.6019,-307234.4000,355465.2142
3274.0000,14.0820,20.4766,0.0000,265182.3000,-265182.3000,12.5323,0.0000,43914.7645,43914.7645,610.3853,309097.0645,0.0000,-309097.0645,14.0854,19.7655,0.0000,60385.5000,-60385.5000,3.2085,0.0000,9907.1383,9907.1383,156.4328,70292.6383,0.0000,-70292.6383,20.3165,14.0980,17.2073,5.5932,377537.8849,20.4766,20.4495,20.4631,2.4187,3.1079,20.1020,20.0909,20.0965,2.0212,6.3164,20.4766,20.4678,20.4722,2.3935,-9.4244,14.0854,14.0590,14.0722,2.3574,-3.1079,14.0980,14.0854,14.0917,2.2882,-6.3164,14.0980,14.0896,14.0938,2.2767,9.4244,31.4419,2456.9157,-325567.8000,377537.8849
3275.0000,14.3112,20.7108,0.0000,283991.0000,-283991.0000,13.4212,0.0000,47287.2810,47287.2810,654.5232,331278.2810,0.0000,-331278.2810,14.3151,19.9979,0.0000,73277.6000,-73277.6000,3.8935,0.0000,12063.1777,12063.1777,189.9831,85340.7777,0.0000,-85340.7777,20.5345,14.3285,17.4315,6.1401,414454.3359,20.7108,20.6805,20.6957,2.7623,3.1759,20.3046,20.2928,20.2987,2.3952,7.0694,20.7108,20.7014,20.7061,2.7778,-10.2453,14.3151,14.2854,14.3003,2.7072,-3.1759,14.3285,14.3151,14.3218,2.7316,-7.0694,14.3285,14.3193,14.3239,2.7314,10.2453,34.6065,2704.2027,-357268.6000,414454.3359
3276.0000,14.4795,20.8828,0.0000,297916.2000,-297916.2000,14.0792,0.0000,49806.4723,49806.4723,687.6590,347722.6723,0.0000,-347722.6723,14.4823,20.1672,0.0000,74114.9000,-74114.9000,3.9380,0.0000,12231.6278,12231.6278,192.3378,86346.5278,0.0000,-86346.5278,20.7142,14.4916,17.6029,6.4062,432421.6714,20.8828,20.8613,20.8721,2.0835,3.3804,20.4878,20.4774,20.4826,2.1747,7.3184,20.8828,20.8761,20.8795,2.0473,-10.6988,14.4823,14.4614,14.4719,2.0259,-3.3804,14.4916,14.4823,14.4870,1.9481,-7.3184,14.4916,14.4853,14.4885,1.9408,10.6988,36.0358,2815.8881,-372031.1000,432421.6714
3277.0000,14.7109,21.1193,0.0000,314186.0000,-314186.0000,14.8481,0.0000,52820.0808,52820.0808,726.0253,367006.0808,0.0000,-367006.0808,14.7146,20.4023,0.0000,92086.7000,-92086.7000,4.8929,0.0000,15251.3108,15251.3108,239.1455,107338.0108,0.0000,-107338.0108,20.9277,14.7264,17.8271,6.9952,472179.0231,21.1193,21.0903,21.1048,2.7635,3.3184,20.6803,20.6706,20.6755,2.2827,8.2113,21.1193,21.1108,21.1151,2.7979,-11.5297,14.7146,14.6862,14.7004,2.7130,-3.3184,14.7264,14.7146,14.7205,2.7732,-8.2113,14.7264,14.7180,14.7222,2.7757,11.5297,39.5036,3086.8672,-406272.7000,472179.0231
3278.0000,14.9332,21.3465,0.0000,332511.3000,-332511.3000,15.7142,0.0000,56202.7614,56202.7614,769.5605,388714.0614,0.0000,-388714.0614,14.9368,20.6272,0.0000,103370.0000,-103370.0000,5.4924,0.0000,17178.7196,17178.7196,268.7144,120548.7196,0.0000,-120548.7196,21.1472,14.9471,18.0472,7.5131,507136.6863,21.3465,21.3189,21.3327,2.7057,3.4072,20.8920,20.8822,20.8871,2.5091,8.8997,21.3465,21.3389,21.3427,2.7024,-12.3069,14.9368,14.9098,14.9233,2.6447,-3.4072,14.9471,14.9368,14.9419,2.6272,-8.8997,14.9471,14.9397,14.9434,2.6240,12.3069,42.4660,3318.3546,-435881.3000,507136.6863
3279.0000,15.1453,21.5635,0.0000,348847.2000,-348847.2000,16.4862,0.0000,59269.4667,59269.4667,808.5752,408116.6667,0.0000,-408116.6667,15.1487,20.8419,0.0000,114003.3000,-114003.3000,6.0574,0.0000,19008.6201,19008.6201,296.6417,133011.9201,0.0000,-133011.9201,21.3579,15.1579,18.2579,7.9866,539095.7474,21.5635,21.5376,21.5506,2.5841,3.4763,21.0956,21.0867,21.0911,2.4171,9.5337,21.5635,21.5566,21.5601,2.5780,-13.0099,15.1487,15.1235,15.1361,2.5232,-3.4763,15.1579,15.1487,15.1533,2.5060,-9.5337,15.1579,15.1512,15.1545,2.5036,13.0099,45.1737,3529.9374,-462850.5000,539095.7474
3280.0000,15.3167,21.7389,0.0000,356653.1000,-356653.1000,16.8551,0.0000,60850.3790,60850.3790,827.8543,417503.4790,0.0000,-417503.4790,15.3195,21.0149,0.0000,122260.7000,-122260.7000,6.4962,0.0000,20440.4977,20440.4977,318.4244,142701.1977,0.0000,-142701.1977,21.5283,15.3266,18.4274,8.2750,558564.5260,21.7389,21.7176,21.7282,2.0990,3.4530,21.2588,21.2520,21.2554,1.9368,9.9491,21.7389,21.7334,21.7361,2.0798,-13.4021,15.3195,15.2989,15.3092,2.0439,-3.4530,15.3266,15.3195,15.3231,2.0033,-9.9491,15.3266,15.3214,15.3240,1.9995,13.4021,46.8221,3658.7469,-478913.8000,558564.5260
3281.0000,15.4494,21.8746,0.0000,371440.3000,-371440.3000,17.5539,0.0000,63580.1484,63580.1484,863.1822,435020.4484,0.0000,-435020.4484,15.4515,21.1485,0.0000,118398.4000,-118398.4000,6.2909,0.0000,19836.4265,19836.4265,308.5995,138234.8265,0.0000,-138234.8265,21.6756,15.4568,18.5662,8.4732,571940.4016,21.8746,21.8594,21.8670,1.6297,3.7543,21.4142,21.4078,21.4110,1.8333,10.0453,21.8746,21.8705,21.8726,1.6015,-13.7996,15.4515,15.4367,15.4441,1.5826,-3.7543,15.4568,15.4515,15.4541,1.5370,-10.0453,15.4568,15.4529,15.4549,1.5349,13.7996,47.8379,3738.1232,-489838.7000,571940.4016
3282.0000,15.0987,21.5157,0.0000,280146.1000,-280146.1000,13.2394,0.0000,47542.8880,47542.8880,651.6148,327688.9880,0.0000,-327688.9880,15.0926,20.7850,0.0000,90112.7000,-90112.7000,4.7880,0.0000,15011.9319,15011.9319,235.0135,105124.6319,0.0000,-105124.6319,21.3449,15.0722,18.2086,6.4616,436157.5058,21.5157,21.5642,21.5400,-3.9914,2.8171,21.0736,21.0916,21.0826,-4.0078,7.6052,21.5157,21.5298,21.5227,-4.2666,-10.4223,15.0926,15.1411,15.1168,-3.9939,-2.8171,15.0722,15.0926,15.0824,-4.5313,-7.6052,15.0722,15.0872,15.0797,-4.5726,10.4223,36.1818,2827.2974,-370258.8000,436157.5058
3283.0000,14.8631,21.2749,0.0000,260786.1000,-260786.1000,12.3245,0.0000,44004.5137,44004.5137,605.1389,304790.6137,0.0000,-304790.6137,14.8583,20.5478,0.0000,71131.0000,-71131.0000,3.7795,0.0000,11806.6878,11806.6878,185.2126,82937.6878,0.0000,-82937.6878,21.1222,14.8437,17.9830,5.7774,389973.7826,21.2749,21.3112,21.2930,-3.0249,2.8484,20.8759,20.8885,20.8822,-2.4637,6.6278,21.2749,21.2856,21.2803,-2.9711,-9.4762,14.8583,14.8937,14.8760,-2.9509,-2.8484,14.8437,14.8583,14.8510,-2.8366,-6.6278,14.8437,14.8539,14.8488,-2.8308,9.4762,32.2870,2522.9492,-331917.1000,389973.7826
3284.0000,14.3597,20.7602,0.0000,181771.5000,-181771.5000,8.5904,0.0000,30301.8470,30301.8470,421.1202,212073.3470,0.0000,-212073.3470,14.3495,20.0326,0.0000,37438.8000,-37438.8000,1.9893,0.0000,6166.4504,6166.4504,97.3842,43605.2504,0.0000,-43605.2504,20.6782,14.2970,17.4876,3.8576,260390.0111,20.7602,20.8525,20.8063,-5.9184,2.2004,20.4632,20.5029,20.4831,-4.8616,4.1896,20.7602,20.7931,20.7767,-6.1225,-6.3900,14.3495,14.4406,14.3951,-5.8491,-2.2004,14.2970,14.3495,14.3232,-6.4146,-4.1896,14.2970,14.3318,14.3144,-6.4945,6.3900,21.1964,1656.3133,-219210.3000,260390.0111
3285.0000,14.0785,20.4730,0.0000,170094.6000,-170094.6000,8.0385,0.0000,28165.6637,28165.6637,392.7437,198260.2637,0.0000,-198260.2637,14.0717,19.7516,0.0000,26601.1000,-26601.1000,1.4134,0.0000,4363.4304,4363.4304,69.0433,30964.5304,0.0000,-30964.5304,20.4023,14.0409,17.2216,3.4357,231909.4430,20.4730,20.5306,20.5018,-3.7203,2.2084,20.2266,20.2546,20.2406,-2.9709,3.6218,20.4730,20.4940,20.4835,-3.5829,-5.8301,14.0717,14.1276,14.0997,-3.6096,-2.2084,14.0409,14.0717,14.0563,-3.2657,-3.6218,14.0409,14.0599,14.0504,-3.2308,5.8301,18.9073,1477.4464,-196695.7000,231909.4430
3286.0000,13.7976,20.1861,0.0000,143447.9000,-143447.9000,6.7792,0.0000,23595.8457,23595.8457,330.6013,167043.7457,0.0000,-167043.7457,13.7925,19.4692,0.0000,16290.9000,-16290.9000,0.8656,0.0000,2661.4189,2661.4189,42.2342,18952.3189,0.0000,-18952.3189,20.1479,13.7506,16.9492,2.7945,188631.4913,20.1861,20.2466,20.2163,-3.4896,1.9712,20.0094,20.0412,20.0253,-2.6435,2.8368,20.1861,20.2109,20.1985,-3.4843,-4.8080,13.7925,13.8514,13.8220,-3.3963,-1.9712,13.7506,13.7925,13.7716,-3.4816,-2.8368,13.7506,13.7755,13.7631,-3.5124,4.8080,15.2789,1193.9133,-159738.8000,188631.4913
3287.0000,13.6075,19.9920,0.0000,129175.9000,-129175.9000,6.1047,0.0000,21153.4495,21153.4495,297.1600,150329.3495,0.0000,-150329.3495,13.6027,19.2772,0.0000,16205.8000,-16205.8000,0.8611,0.0000,2640.3504,2640.3504,41.9656,18846.1504,0.0000,-18846.1504,19.9407,13.5732,16.7570,2.5345,171076.5057,19.9920,20.0400,20.0160,-2.4624,1.7479,19.7883,19.8235,19.8059,-2.6927,2.6090,19.9920,20.0109,20.0015,-2.4221,-4.3568,13.6027,13.6496,13.6262,-2.4077,-1.7479,13.5732,13.6027,13.5880,-2.2603,-2.6090,13.5732,13.5906,13.5819,-2.2306,4.3568,13.9096,1086.9192,-145381.7000,171076.5057
3288.0000,13.4130,19.7934,0.0000,110853.6000,-110853.6000,5.2388,0.0000,18070.6117,18070.6117,254.6944,128924.2117,0.0000,-128924.2117,13.4085,19.0809,0.0000,12673.4000,-12673.4000,0.6734,0.0000,2059.1916,2059.1916,32.7933,14732.5916,0.0000,-14732.5916,19.7526,13.3707,16.5616,2.1560,145528.8983,19.7934,19.8472,19.8203,-2.4067,1.5218,19.6122,19.6459,19.6290,-2.1787,2.1952,19.7934,19.8156,19.8045,-2.4224,-3.7170,13.4085,13.4612,13.4349,-2.3535,-1.5218,13.3707,13.4085,13.3896,-2.4385,-2.1952,13.3707,13.3932,13.3820,-2.4581,3.7170,11.7987,921.9699,-123527.0000,145528.8983
3289.0000,13.2641,19.6414,0.0000,104762.0000,-104762.0000,4.9510,0.0000,17018.5071,17018.5071,240.3943,121780.5071,0.0000,-121780.5071,13.2604,18.9311,0.0000,9214.9000,-9214.9000,0.4896,0.0000,1494.1689,1494.1689,23.8258,10709.0689,0.0000,-10709.0689,19.6105,13.2297,16.4201,1.9837,133897.1638,19.6414,19.6856,19.6635,-1.9373,1.4871,19.4987,19.5238,19.5113,-1.4661,1.9767,19.6414,19.6600,19.6507,-1.9008,-3.4638,13.2604,13.3035,13.2820,-1.8899,-1.4871,13.2297,13.2604,13.2450,-1.7895,-1.9767,13.2297,13.2471,13.2384,-1.7774,3.4638,10.8507,847.8867,-113976.9000,133897.1638
3290.0000,13.1419,19.5167,0.0000,93402.7000,-93402.7000,4.4141,0.0000,15130.2816,15130.2816,214.1221,108532.9816,0.0000,-108532.9816,13.1385,18.8079,0.0000,9361.2000,-9361.2000,0.4974,0.0000,1515.3461,1515.3461,24.1900,10876.5461,0.0000,-10876.5461,19.4788,13.1103,16.2946,1.7873,120641.7525,19.5167,19.5574,19.5370,-1.5709,1.3056,19.3506,19.3841,19.3674,-1.7812,1.8030,19.5167,19.5336,19.5252,-1.5596,-3.1085,13.1385,13.1783,13.1584,-1.5362,-1.3056,13.1103,13.1385,13.1244,-1.5006,-1.8030,13.1103,13.1266,13.1185,-1.4922,3.1085,9.7911,765.0925,-102763.9000,120641.7525
3291.0000,13.0044,19.3764,0.0000,81950.3000,-81950.3000,3.8729,0.0000,13233.0353,13233.0353,187.7199,95183.3353,0.0000,-95183.3353,13.0024,18.6703,0.0000,4839.4000,-4839.4000,0.2571,0.0000,781.9271,781.9271,12.4994,5621.3271,0.0000,-5621.3271,19.3672,12.9615,16.1643,1.5117,102039.7837,19.3764,19.4241,19.4002,-1.6958,1.2053,19.2915,19.3108,19.3011,-0.8441,1.4624,19.3764,19.3981,19.3872,-1.7093,-2.6676,13.0024,13.0487,13.0255,-1.6480,-1.2053,12.9615,13.0024,12.9819,-1.7643,-1.4624,12.9615,12.9844,12.9729,-1.8011,2.6676,8.2297,643.0774,-86789.7000,102039.7837
3292.0000,12.9814,19.3529,0.0000,98078.3000,-98078.3000,4.6351,0.0000,15828.9292,15828.9292,224.4652,113907.2292,0.0000,-113907.2292,12.9787,18.6464,0.0000,4470.6000,-4470.6000,0.2375,0.0000,722.1067,722.1067,11.5408,5192.7067,0.0000,-5192.7067,19.3278,12.9774,16.1526,1.7681,119347.5538,19.3529,19.3650,19.3589,-0.5429,1.4659,19.2648,19.2730,19.2689,-0.4340,1.7034,19.3529,19.3573,19.3551,-0.4327,-3.1692,12.9787,12.9907,12.9847,-0.5376,-1.4659,12.9774,12.9787,12.9781,-0.0912,-1.7034,12.9774,12.9771,12.9772,0.0074,3.1692,9.7050,758.3639,-102548.9000,119347.5538
3293.0000,12.9825,19.3540,0.0000,105704.3000,-105704.3000,4.9955,0.0000,17060.1325,17060.1325,241.8826,122764.4325,0.0000,-122764.4325,12.9821,18.6498,0.0000,4881.1000,-4881.1000,0.2594,0.0000,788.4477,788.4477,12.5994,5669.5477,0.0000,-5669.5477,19.3209,12.9827,16.1518,1.9031,128462.2714,19.3540,19.3555,19.3548,-0.0952,1.5787,19.2559,19.2588,19.2574,-0.1837,1.8381,19.3540,19.3543,19.3542,-0.0559,-3.4168,12.9821,12.9830,12.9825,-0.0711,-1.5787,12.9827,12.9821,12.9824,0.0072,-1.8381,12.9827,12.9822,12.9825,0.0184,3.4168,10.4655,817.7918,-110585.4000,128462.2714
3294.0000,13.2382,19.6150,0.0000,188257.7000,-188257.7000,8.8969,0.0000,30563.9786,30563.9786,430.7922,218821.6786,0.0000,-218821.6786,13.2373,18.9077,0.0000,1344.6000,-1344.6000,0.0714,0.0000,217.9532,217.9532,3.4708,1562.5532,0.0000,-1562.5532,19.5732,13.2748,16.4240,3.2277,217867.0911,19.6150,19.5808,19.5979,2.8892,2.9418,19.5648,19.5253,19.5451,3.4272,3.0133,19.6150,19.5975,19.6062,2.9969,-5.9551,13.2373,13.2038,13.2205,2.8275,-2.9418,13.2748,13.2373,13.2560,3.2577,-3.0133,13.2748,13.2552,13.2650,3.3648,5.9551,17.8602,1395.6189,-189602.3000,217867.0911
3295.0000,13.5503,19.9336,0.0000,246138.3000,-246138.3000,11.6323,0.0000,40252.8386,40252.8386,564.1683,286391.1386,0.0000,-286391.1386,13.5512,19.2252,0.0000,5984.9000,-5984.9000,0.3180,0.0000,974.3870,974.3870,15.4640,6959.2870,0.0000,-6959.2870,19.8827,13.5827,16.7327,4.3020,290381.8501,19.9336,19.8986,19.9161,3.7955,3.7714,19.8463,19.8173,19.8318,3.4148,4.0894,19.9336,19.9168,19.9252,3.8043,-7.8608,13.5512,13.5168,13.5340,3.7383,-3.7714,13.5827,13.5512,13.5670,3.7073,-4.0894,13.5827,13.5664,13.5745,3.6906,7.8608,23.8186,1861.2228,-252123.2000,290381.8501
3296.0000,13.9836,20.3760,0.0000,270550.5000,-270550.5000,12.7860,0.0000,44699.1881,44699.1881,621.3785,315249.6881,0.0000,-315249.6881,13.9899,19.6688,0.0000,54878.6000,-54878.6000,2.9159,0.0000,8991.0819,8991.0819,141.9728,63869.6819,0.0000,-63869.6819,20.2169,14.0191,17.1180,5.5608,375353.7368,20.3760,20.3215,20.3487,5.1762,3.2900,20.0148,20.0030,20.0089,2.0932,6.2059,20.3760,20.3567,20.3664,5.2795,-9.4959,13.9899,13.9359,13.9629,5.1306,-3.2900,14.0191,13.9899,14.0045,5.2354,-6.2059,14.0191,14.0001,14.0096,5.2056,9.4959,31.3320,2448.3288,-325429.1000,375353.7368
3297.0000,14.2852,20.6842,0.0000,286062.4000,-286062.4000,13.5190,0.0000,47602.5289,47602.5289,658.8699,333664.9289,0.0000,-333664.9289,14.2905,19.9730,0.0000,74293.2000,-74293.2000,3.9475,0.0000,12225.8942,12225.8942,192.5405,86519.0942,0.0000,-86519.0942,20.5025,14.3076,17.4051,6.1829,417343.8598,20.6842,20.6433,20.6637,3.7567,3.1905,20.2726,20.2578,20.2652,3.0479,7.1380,20.6842,20.6717,20.6779,3.7153,-10.3285,14.2905,14.2506,14.2706,3.6683,-3.1905,14.3076,14.2905,14.2991,3.5098,-7.1380,14.3076,14.2959,14.3017,3.4805,10.3285,34.8997,2727.1154,-360355.6000,417343.8598
3298.0000,14.5303,20.9346,0.0000,296241.0000,-296241.0000,14.0001,0.0000,49586.8058,49586.8058,683.6741,345827.8058,0.0000,-345827.8058,14.5347,20.2202,0.0000,89712.2000,-89712.2000,4.7667,0.0000,14817.4597,14817.4597,232.7908,104529.6597,0.0000,-104529.6597,20.7373,14.5475,17.6424,6.6376,448038.5314,20.9346,20.9005,20.9176,3.0186,3.0778,20.4871,20.4757,20.4814,2.5648,7.8445,20.9346,20.9251,20.9299,2.9955,-10.9223,14.5347,14.5015,14.5181,2.9427,-3.0778,14.5475,14.5347,14.5411,2.8764,-7.8445,14.5475,14.5384,14.5429,2.8659,10.9223,37.5321,2932.8099,-385953.2000,448038.5314
3299.0000,14.7768,21.1867,0.0000,315960.8000,-315960.8000,14.9320,0.0000,53203.1804,53203.1804,730.3734,369163.9804,0.0000,-369163.9804,14.7811,20.4696,0.0000,101343.6000,-101343.6000,5.3848,0.0000,16801.5365,16801.5365,263.2439,118145.1365,0.0000,-118145.1365,20.9815,14.7930,17.8872,7.1844,484945.9743,21.1867,21.1538,21.1702,3.0044,3.1824,20.7238,20.7123,20.7180,2.8108,8.5672,21.1867,21.1778,21.1822,3.0006,-11.7496,14.7811,14.7490,14.7651,2.9355,-3.1824,14.7930,14.7811,14.7870,2.9230,-8.5672,14.7930,14.7843,14.7886,2.9206,11.7496,40.6618,3177.3699,-417304.4000,484945.9743
3300.0000,14.9496,21.3634,0.0000,329570.9000,-329570.9000,15.5752,0.0000,55728.0023,55728.0023,763.0925,385298.9023,0.0000,-385298.9023,14.9525,20.6432,0.0000,100422.6000,-100422.6000,5.3358,0.0000,16692.9726,16692.9726,261.1274,117115.5726,0.0000,-117115.5726,21.1687,14.9605,18.0646,7.4180,500713.0505,21.3634,21.3413,21.3523,2.1530,3.4131,20.9155,20.9064,20.9110,2.2836,8.7490,21.3634,21.3573,21.3603,2.1048,-12.1621,14.9525,14.9312,14.9418,2.0886,-3.4131,14.9605,14.9525,14.9565,2.0006,-8.7490,14.9605,14.9548,14.9576,1.9948,12.1621,41.8827,3272.7706,-429993.5000,500713.0505
3301.0000,15.1663,21.5849,0.0000,343670.6000,-343670.6000,16.2416,0.0000,58419.8051,58419.8051,796.6648,402090.4051,0.0000,-402090.4051,15.1698,20.8632,0.0000,115347.1000,-115347.1000,6.1288,0.0000,19239.0399,19239.0399,300.1590,134586.1399,0.0000,-134586.1399,21.3755,15.1792,18.2774,7.9204,534625.9360,21.5849,21.5581,21.5715,2.6000,3.3709,21.1097,21.1013,21.1055,2.3029,9.4997,21.5849,21.5778,21.5814,2.6228,-12.8706,15.1698,15.1434,15.1566,2.5471,-3.3709,15.1792,15.1698,15.1745,2.5860,-9.4997,15.1792,15.1722,15.1757,2.5874,12.8706,44.8286,3502.9712,-459017.7000,534625.9360
3302.0000,15.3587,21.7818,0.0000,358849.0000,-358849.0000,16.9589,0.0000,61288.1468,61288.1468,833.0695,420137.1468,0.0000,-420137.1468,15.3618,21.0577,0.0000,122382.5000,-122382.5000,6.5026,0.0000,20474.6219,20474.6219,318.7713,142857.1219,0.0000,-142857.1219,21.5708,15.3697,18.4703,8.3132,561137.8149,21.7818,21.7583,21.7701,2.3515,3.4854,21.3022,21.2942,21.2982,2.2807,9.9881,21.7818,21.7758,21.7788,2.3377,-13.4735,15.3618,15.3389,15.3504,2.2935,-3.4854,15.3697,15.3618,15.3658,2.2637,-9.9881,15.3697,15.3639,15.3668,2.2611,13.4735,47.0463,3676.2612,-481231.5000,561137.8149
3303.0000,15.5416,21.9689,0.0000,372727.9000,-372727.9000,17.6148,0.0000,63945.5091,63945.5091,866.4222,436673.4091,0.0000,-436673.4091,15.5445,21.2427,0.0000,130139.9000,-130139.9000,6.9148,0.0000,21836.1502,21836.1502,339.2674,151976.0502,0.0000,-151976.0502,21.7549,15.5516,18.6533,8.6947,586890.6065,21.9689,21.9472,21.9580,2.2240,3.5667,21.4824,21.4753,21.4789,2.1358,10.4815,21.9689,21.9634,21.9662,2.2166,-14.0481,15.5445,15.5232,15.5339,2.1697,-3.5667,15.5516,15.5445,15.5481,2.1550,-10.4815,15.5516,15.5463,15.5490,2.1536,14.0481,49.2169,3845.8809,-502867.8000,586890.6065
3304.0000,15.6307,22.0601,0.0000,371186.2000,-371186.2000,17.5419,0.0000,63821.1412,63821.1412,863.9167,435007.3412,0.0000,-435007.3412,15.6322,21.3316,0.0000,129260.1000,-129260.1000,6.8681,0.0000,21719.2329,21719.2329,337.2515,150979.3329,0.0000,-150979.3329,21.8504,15.6356,18.7430,8.6684,585119.3208,22.0601,22.0490,22.0545,1.1199,3.5580,21.5764,21.5727,21.5746,1.1099,10.4260,22.0601,22.0574,22.0587,1.0726,-13.9840,15.6322,15.6215,15.6268,1.0776,-3.5580,15.6356,15.6322,15.6339,0.9911,-10.4260,15.6356,15.6331,15.6343,0.9853,13.9840,49.0048,3829.3005,-500446.3000,585119.3208
3305.0000,15.6344,22.0639,0.0000,376659.6000,-376659.6000,17.8006,0.0000,64768.1696,64768.1696,877.1912,441427.7696,0.0000,-441427.7696,15.6346,21.3340,0.0000,109722.8000,-109722.8000,5.8300,0.0000,18437.1399,18437.1399,286.3912,128159.9399,0.0000,-128159.9399,21.8827,15.6345,18.7586,8.4367,569477.5867,22.0639,22.0631,22.0635,0.0636,3.9902,21.6303,21.6280,21.6292,0.6143,9.8202,22.0639,22.0638,22.0638,0.0170,-13.8104,15.6346,15.6339,15.6343,0.0448,-3.9902,15.6345,15.6346,15.6346,-0.0365,-9.8202,15.6345,15.6346,15.6346,-0.0417,13.8104,47.4557,3708.2579,-486382.4000,569477.5867
3306.0000,15.1770,21.5959,0.0000,280357.8000,-280357.8000,13.2495,0.0000,47669.9506,47669.9506,652.9335,328027.7506,0.0000,-328027.7506,15.1699,20.8632,0.0000,73009.2000,-73009.2000,3.8793,0.0000,12177.4231,12177.4231,190.5658,85186.6231,0.0000,-85186.6231,21.4615,15.1414,18.3015,6.1858,417543.2138,21.5959,21.6544,21.6251,-5.3349,3.1234,21.2161,21.2400,21.2281,-4.8849,7.0027,21.5959,21.6147,21.6053,-5.5783,-10.1261,15.1699,15.2281,15.1990,-5.2973,-3.1234,15.1414,15.1699,15.1557,-5.8238,-7.0027,15.1414,15.1613,15.1514,-5.8758,10.1261,34.3999,2688.0601,-353367.0000,417543.2138
3307.0000,14.9076,21.3204,0.0000,262109.3000,-262109.3000,12.3870,0.0000,44275.5490,44275.5490,608.5323,306384.8490,0.0000,-306384.8490,14.9028,20.5928,0.0000,56621.2000,-56621.2000,3.0085,0.0000,9404.7330,9404.7330,147.4821,66025.9330,0.0000,-66025.9330,21.2000,14.8849,18.0424,5.5554,374989.9604,21.3204,21.3586,21.3395,-3.4918,3.1262,20.9830,20.9992,20.9911,-2.9044,6.1347,21.3204,21.3330,21.3267,-3.4070,-9.2609,14.9028,14.9399,14.9213,-3.3953,-3.1262,14.8849,14.9028,14.8939,-3.2040,-6.1347,14.8849,14.8967,14.8908,-3.1887,9.2609,30.8755,2412.6524,-318730.5000,374989.9604
3308.0000,14.4526,20.8552,0.0000,187589.5000,-187589.5000,8.8653,0.0000,31341.4535,31341.4535,434.7293,218930.9535,0.0000,-218930.9535,14.4439,20.1282,0.0000,36291.2000,-36291.2000,1.9283,0.0000,5985.8928,5985.8928,94.4173,42277.0928,0.0000,-42277.0928,20.7757,14.3974,17.5865,3.9339,265536.7813,20.8552,20.9353,20.8953,-5.4054,2.3123,20.5683,20.6079,20.5881,-4.9076,4.2406,20.8552,20.8843,20.8697,-5.5589,-6.5530,14.4439,14.5229,14.4834,-5.3296,-2.3123,14.3974,14.4439,14.4206,-5.7555,-4.2406,14.3974,14.4278,14.4126,-5.8160,6.5530,21.6282,1690.0613,-223880.7000,265536.7813
3309.0000,14.1982,20.5953,0.0000,177492.8000,-177492.8000,8.3881,0.0000,29474.6077,29474.6077,410.0792,206967.4077,0.0000,-206967.4077,14.1923,19.8736,0.0000,28948.2000,-28948.2000,1.5381,0.0000,4756.8603,4756.8603,75.1651,33705.0603,0.0000,-33705.0603,20.5163,14.1658,17.3411,3.6020,243133.8081,20.5953,20.6456,20.6204,-3.3608,2.2833,20.3349,20.3611,20.3480,-2.9422,3.8215,20.5953,20.6135,20.6044,-3.2467,-6.1048,14.1923,14.2411,14.2167,-3.2634,-2.2833,14.1658,14.1923,14.1790,-2.9601,-3.8215,14.1658,14.1822,14.1740,-2.9238,6.1048,19.8620,1552.0439,-206441.0000,243133.8081
3310.0000,13.9383,20.3298,0.0000,151502.6000,-151502.6000,7.1599,0.0000,25003.7748,25003.7748,349.4410,176506.3748,0.0000,-176506.3748,13.9331,19.6114,0.0000,21319.3000,-21319.3000,1.1328,0.0000,3489.9790,3489.9790,55.2980,24809.2790,0.0000,-24809.2790,20.2697,13.8980,17.0838,3.0192,203797.4580,20.3298,20.3846,20.3572,-3.2214,2.0090,20.1058,20.1360,20.1209,-2.7850,3.1418,20.3298,20.3512,20.3405,-3.2289,-5.1508,13.9331,13.9865,13.9598,-3.1446,-2.0090,13.8980,13.9331,13.9155,-3.2245,-3.1418,13.8980,13.9195,13.9088,-3.2453,5.1508,16.5800,1295.5816,-172821.9000,203797.4580
3311.0000,13.7539,20.1414,0.0000,137473.1000,-137473.1000,6.4969,0.0000,22589.7438,22589.7438,316.5391,160062.8438,0.0000,-160062.8438,13.7489,19.4251,0.0000,21016.3000,-21016.3000,1.1167,0.0000,3431.2527,3431.2527,54.4538,24447.5527,0.0000,-24447.5527,20.0691,13.7231,16.8961,2.7608,186353.5055,20.1414,20.1866,20.1640,-2.3761,1.7934,19.8944,19.9248,19.9096,-2.5950,2.9101,20.1414,20.1584,20.1499,-2.3446,-4.7035,13.7489,13.7930,13.7710,-2.3229,-1.7934,13.7231,13.7489,13.7360,-2.2109,-2.9101,13.7231,13.7389,13.7310,-2.1896,4.7035,15.2099,1188.5204,-158489.4000,186353.5055
3312.0000,13.5545,19.9379,0.0000,120607.9000,-120607.9000,5.6998,0.0000,19725.8512,19725.8512,277.3705,140333.7512,0.0000,-140333.7512,13.5500,19.2240,0.0000,15077.8000,-15077.8000,0.8011,0.0000,2454.7380,2454.7380,39.0377,17532.5380,0.0000,-17532.5380,19.8860,13.5150,16.7005,2.3666,159748.1859,19.9379,19.9893,19.9636,-2.4632,1.6329,19.7374,19.7647,19.7510,-1.9577,2.4340,19.9379,19.9586,19.9483,-2.4782,-4.0669,13.5500,13.6002,13.5751,-2.4081,-1.6329,13.5150,13.5500,13.5325,-2.5003,-2.4340,13.5150,13.5362,13.5256,-2.5235,4.0669,12.9796,1014.2473,-135685.7000,159748.1859
3313.0000,13.4221,19.8027,0.0000,115268.8000,-115268.8000,5.4475,0.0000,18794.3598,18794.3598,264.7473,134063.1598,0.0000,-134063.1598,13.4183,19.0907,0.0000,13600.5000,-13600.5000,0.7226,0.0000,2210.1288,2210.1288,35.1848,15810.6288,0.0000,-15810.6288,19.7475,13.3953,16.5714,2.2396,151172.8967,19.8027,19.8406,19.8216,-1.7573,1.5750,19.6047,19.6292,19.6170,-1.6622,2.2976,19.8027,19.8177,19.8102,-1.7105,-3.8725,13.4183,13.4552,13.4367,-1.7148,-1.5750,13.3953,13.4183,13.4068,-1.5621,-2.2976,13.3953,13.4087,13.4020,-1.5363,3.8725,12.3115,962.0350,-128869.3000,151172.8967
3314.0000,13.3017,19.6798,0.0000,104947.1000,-104947.1000,4.9597,0.0000,17063.5119,17063.5119,240.8334,122010.6119,0.0000,-122010.6119,13.2985,18.9697,0.0000,12220.8000,-12220.8000,0.6493,0.0000,1982.6132,1982.6132,31.5990,14203.4132,0.0000,-14203.4132,19.6252,13.2743,16.4497,2.0355,137396.7505,19.6798,19.7160,19.6979,-1.5374,1.4368,19.4837,19.5081,19.4959,-1.5054,2.0861,19.6798,19.6945,19.6872,-1.5292,-3.5229,13.2985,13.3338,13.3162,-1.4992,-1.4368,13.2743,13.2985,13.2864,-1.4971,-2.0861,13.2743,13.2886,13.2815,-1.4988,3.5229,11.1873,874.1901,-117167.9000,137396.7505
3315.0000,13.1771,19.5526,0.0000,94322.2000,-94322.2000,4.4576,0.0000,15291.6971,15291.6971,216.2826,109613.8971,0.0000,-109613.8971,13.1743,18.8441,0.0000,8853.0000,-8853.0000,0.4704,0.0000,1433.7847,1433.7847,22.8802,10286.7847,0.0000,-10286.7847,19.5141,13.1446,16.3293,1.7936,121065.5500,19.5526,19.5923,19.5725,-1.5587,1.3291,19.3967,19.4175,19.4071,-1.1161,1.7995,19.5526,19.5696,19.5611,-1.5661,-3.1285,13.1743,13.2130,13.1936,-1.5231,-1.3291,13.1446,13.1743,13.1594,-1.5767,-1.7995,13.1446,13.1618,13.1532,-1.5920,3.1285,9.8250,767.7393,-103175.2000,121065.5500
3316.0000,13.1557,19.5308,0.0000,109983.3000,-109983.3000,5.1977,0.0000,17821.8703,17821.8703,251.9910,127805.1703,0.0000,-127805.1703,13.1537,18.8233,0.0000,7979.6000,-7979.6000,0.4240,0.0000,1291.9690,1291.9690,20.6129,9271.5690,0.0000,-9271.5690,19.4837,13.1521,16.3179,2.0339,137288.2320,19.5308,19.5407,19.5358,-0.4874,1.5912,19.3898,19.3933,19.3915,-0.2325,2.0152,19.5308,19.5342,19.5325,-0.3893,-3.6065,13.1537,13.1633,13.1585,-0.4687,-1.5912,13.1521,13.1537,13.1529,-0.1233,-2.0152,13.1521,13.1524,13.1522,-0.0565,3.6065,11.2035,875.4536,-117962.9000,137288.2320
3317.0000,13.1373,19.5120,0.0000,117120.4000,-117120.4000,5.5350,0.0000,18970.2895,18970.2895,268.3064,136090.6895,0.0000,-136090.6895,13.1370,18.8064,0.0000,5429.6000,-5429.6000,0.2885,0.0000,878.8993,878.8993,14.0246,6308.4993,0.0000,-6308.4993,19.4786,13.1330,16.3058,2.1115,142529.0813,19.5120,19.5173,19.5147,-0.2991,1.7488,19.4167,19.4123,19.4145,0.2321,2.0373,19.5120,19.5143,19.5131,-0.2784,-3.7862,13.1370,13.1418,13.1394,-0.2748,-1.7488,13.1330,13.1370,13.1350,-0.2605,-2.0373,13.1330,13.1352,13.1341,-0.2631,3.7862,11.6044,906.7860,-122550.0000,142529.0813
3318.0000,13.3711,19.7507,0.0000,196846.2000,-196846.2000,9.3028,0.0000,32057.2734,32057.2734,450.8935,228903.4734,0.0000,-228903.4734,13.3701,19.0420,0.0000,531.3000,-531.3000,0.0282,0.0000,86.2800,86.2800,1.3723,617.5800,0.0000,-617.5800,19.7160,13.4034,16.5597,3.3658,227189.3345,19.7507,19.7211,19.7359,2.6252,3.0915,19.7149,19.6776,19.6963,3.3563,3.1197,19.7507,19.7354,19.7430,2.7298,-6.2113,13.3701,13.3412,13.3556,2.5647,-3.0915,13.4034,13.3701,13.3867,2.9935,-3.1197,13.4034,13.3861,13.3947,3.1010,6.2113,18.5915,1452.7629,-197377.5000,227189.3345
3319.0000,13.6294,20.0143,0.0000,247610.9000,-247610.9000,11.7019,0.0000,40568.8025,40568.8025,568.0316,288179.7025,0.0000,-288179.7025,13.6296,19.3044,0.0000,847.2000,-847.2000,0.0450,0.0000,138.0838,138.0838,2.1902,985.2838,0.0000,-985.2838,19.9835,13.6566,16.8200,4.2468,286661.5376,20.0143,19.9862,20.0002,3.1459,3.8856,19.9784,19.9502,19.9643,3.1898,3.9306,20.0143,20.0003,20.0073,3.1452,-7.8162,13.6296,13.6019,13.6157,3.0948,-3.8856,13.6566,13.6296,13.6431,3.0490,-3.9306,13.6566,13.6431,13.6498,3.0336,7.8162,23.4226,1830.2727,-248458.1000,286661.5376
3320.0000,13.9331,20.3244,0.0000,266587.7000,-266587.7000,12.5987,0.0000,43991.7732,43991.7732,612.5924,310579.4732,0.0000,-310579.4732,13.9359,19.6142,0.0000,29369.3000,-29369.3000,1.5605,0.0000,4807.9677,4807.9677,76.0032,34177.2677,0.0000,-34177.2677,20.2246,13.9600,17.0923,5.0685,342124.6497,20.3244,20.2899,20.3072,3.6594,3.6794,20.0887,20.0793,20.0840,1.4004,5.2399,20.3244,20.3100,20.3172,3.6955,-8.9193,13.9359,13.9018,13.9189,3.6138,-3.6794,13.9600,13.9359,13.9480,3.6350,-5.2399,13.9600,13.9459,13.9530,3.6142,8.9193,28.2587,2208.1722,-295957.0000,342124.6497
3321.0000,14.1049,20.5000,0.0000,274411.8000,-274411.8000,12.9685,0.0000,45467.9017,45467.9017,631.8259,319879.7017,0.0000,-319879.7017,14.1070,19.7873,0.0000,35101.1000,-35101.1000,1.8651,0.0000,5760.6808,5760.6808,90.9489,40861.7808,0.0000,-40861.7808,20.3959,14.1192,17.2576,5.3201,359109.7092,20.5000,20.4796,20.4898,2.1597,3.7011,20.2477,20.2360,20.2418,1.8603,5.5662,20.5000,20.4920,20.4960,2.1130,-9.2673,14.1070,14.0871,14.0970,2.1058,-3.7011,14.1192,14.1070,14.1131,1.9484,-5.5662,14.1192,14.1120,14.1156,1.9181,9.2673,29.6328,2315.5506,-309512.9000,359109.7092
3322.0000,14.2277,20.6255,0.0000,281916.8000,-281916.8000,13.3231,0.0000,46848.3364,46848.3364,649.8408,328765.1364,0.0000,-328765.1364,14.2291,19.9109,0.0000,36590.0000,-36590.0000,1.9442,0.0000,6015.8658,6015.8658,94.8735,42605.8658,0.0000,-42605.8658,20.5242,14.2377,17.3810,5.4842,370183.5234,20.6255,20.6115,20.6185,1.5090,3.7930,20.3741,20.3650,20.3695,1.4971,5.7372,20.6255,20.6200,20.6228,1.4854,-9.5301,14.2291,14.2155,14.2223,1.4675,-3.7930,14.2377,14.2291,14.2334,1.4078,-5.7372,14.2377,14.2326,14.2352,1.3986,9.5301,30.5158,2384.5507,-318506.8000,370183.5234
3323.0000,14.3707,20.7716,0.0000,291861.7000,-291861.7000,13.7931,0.0000,48667.0780,48667.0780,673.3110,340528.7780,0.0000,-340528.7780,14.3723,20.0558,0.0000,44126.3000,-44126.3000,2.3446,0.0000,7270.4145,7270.4145,114.4723,51396.7145,0.0000,-51396.7145,20.6573,14.3819,17.5196,5.7866,390595.5671,20.7716,20.7560,20.7638,1.7088,3.8162,20.4895,20.4818,20.4856,1.3568,6.1608,20.7716,20.7656,20.7686,1.7158,-9.9769,14.3723,14.3570,14.3647,1.6733,-3.8162,14.3819,14.3723,14.3771,1.6899,-6.1608,14.3819,14.3760,14.3790,1.6912,9.9769,32.2681,2521.4770,-335988.0000,390595.5671
3324.0000,14.4728,20.8759,0.0000,299895.4000,-299895.4000,14.1728,0.0000,50129.2288,50129.2288,692.5009,350024.6288,0.0000,-350024.6288,14.4740,20.1587,0.0000,43770.2000,-43770.2000,2.3257,0.0000,7222.7500,7222.7500,113.6167,50992.9500,0.0000,-50992.9500,20.7667,14.4805,17.6236,5.9262,400021.5599,20.8759,20.8649,20.8704,1.2421,3.9490,20.6031,20.5957,20.5994,1.3285,6.2747,20.8759,20.8717,20.8738,1.2252,-10.2237,14.4740,14.4632,14.4686,1.2096,-3.9490,14.4805,14.4740,14.4772,1.1636,-6.2747,14.4805,14.4765,14.4785,1.1568,10.2237,33.0043,2579.0009,-343665.6000,400021.5599
3325.0000,14.6221,21.0286,0.0000,307379.0000,-307379.0000,14.5265,0.0000,51565.1301,51565.1301,710.2637,358944.1301,0.0000,-358944.1301,14.6240,20.3105,0.0000,57784.0000,-57784.0000,3.0703,0.0000,9556.9059,9556.9059,150.0575,67340.9059,0.0000,-67340.9059,20.8940,14.6330,17.7635,6.2953,424935.1797,21.0286,21.0124,21.0205,1.7668,3.8187,20.6996,20.6938,20.6967,1.1296,6.8890,21.0286,21.0227,21.0257,1.7879,-10.7077,14.6240,14.6080,14.6160,1.7349,-3.8187,14.6330,14.6240,14.6285,1.7808,-6.8890,14.6330,14.6272,14.6301,1.7848,10.7077,35.2124,2751.5472,-365163.0000,424935.1797
3326.0000,14.7296,21.1384,0.0000,313688.0000,-313688.0000,14.8246,0.0000,52760.1575,52760.1575,725.5648,366448.1575,0.0000,-366448.1575,14.7310,20.4189,0.0000,61734.5000,-61734.5000,3.2802,0.0000,10226.9683,10226.9683,160.4188,71961.4683,0.0000,-71961.4683,21.0007,14.7371,17.8689,6.4799,437390.2557,21.1384,21.1264,21.1324,1.3065,3.8481,20.8009,20.7950,20.7979,1.1776,7.1283,21.1384,21.1343,21.1363,1.2912,-10.9765,14.7310,14.7193,14.7252,1.2731,-3.8481,14.7371,14.7310,14.7340,1.2295,-7.1283,14.7371,14.7331,14.7351,1.2231,10.9765,36.2459,2832.3079,-375422.5000,437390.2557
3327.0000,14.8039,21.2144,0.0000,317885.1000,-317885.1000,15.0230,0.0000,53562.3769,53562.3769,735.8018,371447.4769,0.0000,-371447.4769,14.8049,20.4937,0.0000,62545.9000,-62545.9000,3.3233,0.0000,10373.1449,10373.1449,162.6020,72919.0449,0.0000,-72919.0449,21.0787,14.8090,17.9439,6.5726,443651.1378,21.2144,21.2063,21.2103,0.8961,3.8999,20.8784,20.8740,20.8762,0.9004,7.2232,21.2144,21.2116,21.2130,0.8812,-11.1231,14.8049,14.7970,14.8009,0.8701,-3.8999,14.8090,14.8049,14.8070,0.8359,-7.2232,14.8090,14.8064,14.8077,0.8317,11.1231,36.7417,2871.0485,-380431.0000,443651.1378
3328.0000,14.8301,21.2412,0.0000,318440.1000,-318440.1000,15.0492,0.0000,53689.8991,53689.8991,737.4545,372129.9991,0.0000,-372129.9991,14.8305,20.5196,0.0000,57844.2000,-57844.2000,3.0735,0.0000,9597.1477,9597.1477,150.4269,67441.3477,0.0000,-67441.3477,21.1165,14.8318,17.9741,6.5081,439294.3168,21.2412,21.2382,21.2397,0.3101,3.9919,20.9256,20.9229,20.9243,0.5354,7.0654,21.2412,21.2402,21.2407,0.2894,-11.0573,14.8305,14.8277,14.8291,0.2950,-3.9919,14.8318,14.8305,14.8311,0.2472,-7.0654,14.8318,14.8310,14.8314,0.2414,11.0573,36.3027,2836.7410,-376284.3000,439294.3168
3329.0000,14.8185,21.2293,0.0000,319477.1000,-319477.1000,15.0982,0.0000,53849.6337,53849.6337,739.9860,373326.7337,0.0000,-373326.7337,14.8184,20.5074,0.0000,48137.3000,-48137.3000,2.5577,0.0000,7985.1608,7985.1608,125.1975,56122.4608,0.0000,-56122.4608,21.1246,14.8175,17.9711,6.3630,429505.5646,21.2293,21.2304,21.2299,-0.1628,4.1802,20.9560,20.9542,20.9551,0.3276,6.7379,21.2293,21.2298,21.2296,-0.1783,-10.9180,14.8184,14.8196,14.8190,-0.1657,-4.1802,14.8175,14.8184,14.8180,-0.2029,-6.7379,14.8175,14.8181,14.8178,-0.2079,10.9180,35.3711,2763.9514,-367614.4000,429505.5646
3330.0000,14.3548,20.7553,0.0000,218610.5000,-218610.5000,10.3313,0.0000,36438.7739,36438.7739,506.3153,255049.2739,0.0000,-255049.2739,14.3511,20.0343,0.0000,21940.1000,-21940.1000,1.1658,0.0000,3613.7863,3613.7863,57.0597,25553.8863,0.0000,-25553.8863,20.7273,14.3026,17.5149,4.2207,284899.3158,20.7553,20.8159,20.7856,-5.4058,3.0552,20.6000,20.6335,20.6168,-4.1267,4.2210,20.7553,20.7817,20.7685,-5.6085,-7.2761,14.3511,14.4109,14.3810,-5.3298,-3.0552,14.3026,14.3511,14.3268,-5.9711,-4.2210,14.3026,14.3313,14.3169,-6.0887,7.2761,23.0326,1799.7990,-240550.6000,284899.3158
3331.0000,14.1405,20.5363,0.0000,210103.7000,-210103.7000,9.9293,0.0000,34842.0356,34842.0356,485.1079,244945.7356,0.0000,-244945.7356,14.1378,19.8185,0.0000,14446.3000,-14446.3000,0.7676,0.0000,2371.9563,2371.9563,37.4957,16818.2563,0.0000,-16818.2563,20.5101,14.1159,17.3130,3.9083,263813.2057,20.5363,20.5683,20.5523,-2.8597,3.0539,20.4177,20.4384,20.4280,-2.3221,3.8215,20.5363,20.5500,20.5432,-2.7633,-6.8754,14.1378,14.1690,14.1534,-2.7910,-3.0539,14.1159,14.1378,14.1269,-2.4577,-3.8215,14.1159,14.1278,14.1218,-2.3987,6.8754,21.3976,1672.0362,-224550.0000,263813.2057
3332.0000,13.7463,20.1337,0.0000,136317.1000,-136317.1000,6.4422,0.0000,22395.8130,22395.8130,314.2956,158712.9130,0.0000,-158712.9130,13.7447,19.4208,0.0000,6646.0000,-6646.0000,0.3531,0.0000,1085.0015,1085.0015,17.2345,7731.0015,0.0000,-7731.0015,20.1628,13.6714,16.9171,2.5206,170138.6821,20.1337,20.2117,20.1727,-4.6251,2.0297,20.0945,20.1483,20.1214,-3.7447,2.3828,20.1337,20.1707,20.1522,-4.7629,-4.4125,13.7447,13.8209,13.7828,-4.5167,-2.0297,13.6714,13.7447,13.7080,-5.0987,-2.3828,13.6714,13.7120,13.6917,-5.2352,4.4125,13.5837,1061.4463,-142963.1000,170138.6821
3333.0000,13.5224,19.9051,0.0000,125709.3000,-125709.3000,5.9409,0.0000,20544.7715,20544.7715,289.0883,146254.0715,0.0000,-146254.0715,13.5196,19.1932,0.0000,3578.7000,-3578.7000,0.1901,0.0000,582.3793,582.3793,9.2654,4161.0793,0.0000,-4161.0793,19.9300,13.4780,16.7040,2.2603,152572.6282,19.9051,19.9578,19.9314,-2.9556,1.9169,19.8888,19.9308,19.9098,-2.5978,2.1071,19.9051,19.9295,19.9173,-2.8781,-4.0240,13.5196,13.5714,13.5455,-2.9082,-1.9169,13.4780,13.5196,13.4988,-2.5691,-2.1071,13.4780,13.4991,13.4886,-2.4953,4.0240,12.2401,956.4553,-129288.0000,152572.6282
3334.0000,13.3347,19.7135,0.0000,98409.6000,-98409.6000,4.6507,0.0000,16012.8518,16012.8518,225.9782,114422.4518,0.0000,-114422.4518,13.3312,19.0027,0.0000,7679.2000,-7679.2000,0.4080,0.0000,1246.3826,1246.3826,19.8639,8925.5826,0.0000,-8925.5826,19.7108,13.2877,16.4993,1.8567,125326.7300,19.7135,19.7697,19.7416,-2.3352,1.4142,19.5980,19.6621,19.6300,-3.4199,1.8223,19.7135,19.7383,19.7259,-2.3547,-3.2365,13.3312,13.3865,13.3588,-2.2964,-1.4142,13.2877,13.3312,13.3094,-2.3293,-1.8223,13.2877,13.3121,13.2999,-2.3213,3.2365,10.0926,788.6470,-106088.8000,125326.7300
3335.0000,13.1587,19.5338,0.0000,84704.8000,-84704.8000,4.0031,0.0000,13726.6575,13726.6575,194.2712,98431.4575,0.0000,-98431.4575,13.1559,18.8255,0.0000,4671.4000,-4671.4000,0.2482,0.0000,756.3646,756.3646,12.0746,5427.7646,0.0000,-5427.7646,19.5418,13.1061,16.3239,1.5634,105528.0323,19.5338,19.5934,19.5636,-2.1920,1.2516,19.4663,19.5065,19.4864,-1.7773,1.4998,19.5338,19.5610,19.5474,-2.1977,-2.7515,13.1559,13.2141,13.1850,-2.1418,-1.2516,13.1061,13.1559,13.1310,-2.1977,-1.4998,13.1061,13.1335,13.1198,-2.2178,2.7515,8.4764,662.3543,-89376.2000,105528.0323
3336.0000,13.0142,19.3863,0.0000,69995.3000,-69995.3000,3.3079,0.0000,11305.1311,11305.1311,160.3525,81300.4311,0.0000,-81300.4311,13.0122,16.1866,570.3000,1633.3000,-1063.0000,0.1181,119.2911,263.9361,383.2271,5.7817,1897.2361,451.0089,-1446.2271,19.3503,12.9609,16.1556,1.2508,84430.2718,19.3863,19.4448,19.4156,-1.8310,1.0633,19.1190,19.2294,19.1742,-3.8122,1.1814,19.3863,19.4139,19.4001,-1.8219,-2.2447,13.0122,13.0692,13.0407,-1.7855,-1.0633,12.9609,13.0122,12.9866,-1.7869,-1.1814,12.9609,12.9881,12.9745,-1.7972,2.2447,6.8278,533.5301,-71058.3000,84430.2718
3337.0000,13.0668,19.4373,16.8000,68381.5000,-68364.7000,3.2325,3.5011,11057.8990,11061.4001,156.5537,79439.3990,13.2989,-79426.1001,19.4310,19.4797,2094.1000,1477.8000,616.3000,-0.1936,399.8546,265.6932,665.5478,9.5692,1743.4932,1694.2454,-49.2478,19.4022,12.6929,16.0475,1.1651,78640.9727,19.4373,19.4310,19.4341,0.1800,1.1420,19.4310,19.3392,19.3851,2.5007,0.9484,19.4373,19.4308,19.4340,0.3652,-2.0905,13.9315,13.6575,13.7945,9.0525,-1.1420,12.6929,12.7990,12.7459,-2.9484,-0.9484,12.6929,12.7441,12.7185,-3.1340,2.0905,6.4404,503.2624,-67748.4000,78640.9727
