Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3338.0000,13.1402,19.4859,159.6000,62097.6000,-61938.0000,2.9430,33.2195,10058.7979,10092.0174,142.5908,72156.3979,126.3805,-72030.0174,19.4696,19.4300,3249.5000,2190.2000,1059.3000,-0.2949,620.1779,394.0697,1014.2476,13.8044,2584.2697,2629.3221,45.0524,19.4636,12.4508,15.9572,1.0611,71625.7729,19.4859,19.4696,19.4778,0.4823,1.0793,19.4696,19.4348,19.4522,0.7658,0.7844,19.4859,19.4758,19.4808,0.5206,-1.8637,14.4483,14.2375,14.3429,6.5738,-1.0793,12.4508,12.5750,12.5129,-2.8563,-0.7844,12.4508,12.5048,12.4778,-2.9489,1.8637,5.8503,457.1537,-60878.7000,71625.7729
3339.0000,13.3851,19.7063,293.7000,56591.2000,-56297.5000,2.6897,60.8833,9219.1353,9280.0186,130.3926,65810.3353,232.8167,-65577.5186,19.6322,19.0871,6153.7000,3304.9000,2848.8000,-0.5138,1172.1360,596.5122,1768.6482,23.8914,3901.4122,4981.5640,1080.1518,19.6246,12.1223,15.8735,0.9328,62965.0393,19.7063,19.6322,19.6693,2.2668,1.0678,19.6322,19.5347,19.5835,1.5403,0.5541,19.7063,19.6554,19.6808,2.3692,-1.6219,15.5843,15.1801,15.3822,12.4976,-1.0678,12.1223,12.3362,12.2292,-3.4672,-0.5541,12.1223,12.2034,12.1628,-3.8447,1.6219,5.3350,416.8874,-53448.7000,62965.0393
3340.0000,13.1825,19.4818,368.0000,54394.6000,-54026.6000,2.5898,76.5425,8819.6553,8896.1978,125.7467,63214.2553,291.4575,-62922.7978,12.8352,13.7489,6417.6000,6538.0000,-120.4000,0.7001,1346.2007,1054.0029,2400.2035,33.1179,7592.0029,5071.3993,-2520.6035,18.6390,13.0593,15.8491,1.0489,70800.4802,19.4818,19.5755,19.5286,-1.7410,0.6299,16.5086,17.3404,16.9245,-32.1328,1.3300,19.4818,19.5202,19.5010,-2.2141,-1.9599,12.8352,14.1000,13.4676,-23.1490,-0.6299,13.0593,12.8352,12.9472,8.6205,-1.3300,13.0593,12.8876,12.9734,9.7379,1.9599,6.5427,511.2556,-54147.0000,70800.4802
3341.0000,13.2453,19.5239,438.1000,50150.3000,-49712.2000,2.3928,91.0279,8143.3365,8234.3643,116.0444,58293.6365,347.0721,-57946.5643,13.1892,14.6083,6785.0000,8506.8000,-1721.8000,0.8248,1415.2364,1377.9987,2793.2351,40.6510,9884.7987,5369.7636,-4515.0351,18.3077,13.2770,15.7923,0.9250,62434.9869,19.5239,19.5274,19.5257,-0.0802,0.5227,16.5163,16.6258,16.5710,-4.3092,1.3475,19.5239,19.5196,19.5218,0.2064,-1.8702,13.1892,13.3484,13.2688,-2.4430,-0.5227,13.2770,13.1892,13.2331,3.4054,-1.3475,13.2770,13.2165,13.2467,3.2543,1.8702,6.4261,502.1479,-51434.0000,62434.9869
3342.0000,12.9253,19.0147,1475.1000,57984.6000,-56509.5000,2.8170,308.1342,9346.1222,9654.2564,136.7359,67330.7222,1166.9658,-66163.7564,12.9313,14.5451,406.9000,554.8000,-147.9000,0.0518,85.2227,89.5558,174.7785,2.5477,644.3558,321.6773,-322.6785,18.7764,12.7666,15.7715,0.9852,66499.6061,19.0147,19.2033,19.1090,-5.0719,0.9217,18.9553,18.1166,18.5360,23.6683,0.9736,19.0147,19.1153,19.0650,-5.5563,-1.8953,12.9313,13.0560,12.9936,-3.3648,-0.9217,12.7666,12.9313,12.8489,-4.6800,-0.9736,12.7666,12.8618,12.8142,-5.2640,1.8953,5.7208,447.0313,-56657.4000,66499.6061
3343.0000,12.7240,19.0843,44.4000,84221.7000,-84177.3000,3.9826,9.3061,13512.5900,13521.8961,192.7708,97734.2900,35.0939,-97699.1961,12.7175,12.7175,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0349,12.6682,15.8515,1.4488,97796.8090,19.0843,19.0913,19.0878,-0.3003,1.3275,19.0913,18.9413,19.0163,5.7529,1.3275,19.0843,19.0817,19.0830,0.1727,-2.6550,12.7175,12.7927,12.7551,-2.9229,-1.3275,12.6682,12.7175,12.6928,-1.9276,-1.3275,12.6682,12.6896,12.6789,-1.6769,2.6550,7.9297,619.6353,-84177.3000,97796.8090
3344.0000,12.7255,19.0918,0.0000,95769.4000,-95769.4000,4.5260,0.0000,15365.8542,15365.8542,218.7884,111135.2542,0.0000,-111135.2542,12.7212,12.7212,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0850,12.7298,15.9074,1.6436,110942.0072,19.0918,19.0912,19.0915,0.0008,1.5087,19.0912,19.0734,19.0823,0.7520,1.5087,19.0918,19.0909,19.0914,0.0572,-3.0173,12.7212,12.7297,12.7254,-0.4018,-1.5087,12.7298,12.7212,12.7255,0.3496,-1.5087,12.7298,12.7234,12.7266,0.5314,3.0173,9.0058,703.7275,-95769.4000,110942.0072
3345.0000,12.8295,19.1979,0.0000,121047.4000,-121047.4000,5.7206,0.0000,19467.8692,19467.8692,276.5396,140515.2692,0.0000,-140515.2692,12.8282,12.8282,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1776,12.8530,16.0153,2.0674,139548.8613,19.1979,19.1772,19.1876,1.1150,1.9069,19.1772,19.1588,19.1680,0.9908,1.9069,19.1979,19.1870,19.1924,1.1759,-3.8137,12.8282,12.8082,12.8182,1.0756,-1.9069,12.8530,12.8282,12.8406,1.3452,-1.9069,12.8530,12.8401,12.8465,1.4034,3.8137,11.3829,889.4783,-121047.4000,139548.8613
3346.0000,12.9181,19.2883,0.0000,134747.3000,-134747.3000,6.3680,0.0000,21715.3283,21715.3283,308.0420,156462.6283,0.0000,-156462.6283,12.9183,12.9183,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.2705,12.9349,16.1027,2.3054,155612.0898,19.2883,19.2706,19.2794,1.0648,2.1227,19.2706,19.2525,19.2616,1.0845,2.1227,19.2883,19.2795,19.2839,1.0596,-4.2454,12.9183,12.9007,12.9095,1.0577,-2.1227,12.9349,12.9183,12.9266,0.9941,-2.1227,12.9349,12.9268,12.9308,0.9735,4.2454,12.6754,990.4744,-134747.3000,155612.0898
3347.0000,12.9688,19.3401,0.0000,138717.3000,-138717.3000,6.5557,0.0000,22381.2228,22381.2228,317.2974,161098.5228,0.0000,-161098.5228,12.9692,12.9692,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3295,12.9779,16.1537,2.3793,160601.5134,19.3401,19.3298,19.3349,0.6257,2.1852,19.3298,19.3182,19.3240,0.7093,2.1852,19.3401,19.3351,19.3376,0.6040,-4.3704,12.9692,12.9591,12.9641,0.6151,-2.1852,12.9779,12.9692,12.9735,0.5222,-2.1852,12.9779,12.9737,12.9758,0.4984,4.3704,13.0525,1019.9439,-138717.3000,160601.5134
3348.0000,13.0066,19.3786,0.0000,141958.1000,-141958.1000,6.7088,0.0000,22924.0242,22924.0242,324.8159,164882.1242,0.0000,-164882.1242,13.0067,13.0067,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3712,13.0132,16.1922,2.4373,164519.7957,19.3786,19.3714,19.3750,0.4395,2.2363,19.3714,19.3636,19.3675,0.4810,2.2363,19.3786,19.3751,19.3768,0.4295,-4.4725,13.0067,12.9997,13.0032,0.4274,-2.2363,13.0132,13.0067,13.0100,0.3956,-2.2363,13.0132,13.0100,13.0116,0.3884,4.4725,13.3596,1043.9413,-141958.1000,164519.7957
3349.0000,13.0368,19.4094,0.0000,144414.3000,-144414.3000,6.8249,0.0000,23336.9129,23336.9129,330.5159,167751.2129,0.0000,-167751.2129,13.0369,13.0369,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4038,13.0420,16.2229,2.4810,167466.2555,19.4094,19.4039,19.4067,0.3381,2.2750,19.4039,19.3980,19.4010,0.3600,2.2750,19.4094,19.4067,19.4081,0.3329,-4.5499,13.0369,13.0314,13.0341,0.3296,-2.2750,13.0420,13.0369,13.0394,0.3116,-2.2750,13.0420,13.0395,13.0407,0.3073,4.5499,13.5924,1062.1319,-144414.3000,167466.2555
3350.0000,13.0629,19.4361,0.0000,147087.1000,-147087.1000,6.9512,0.0000,23783.1474,23783.1474,336.6983,170870.2474,0.0000,-170870.2474,13.0629,13.0629,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4314,13.0673,16.2493,2.5278,170627.2837,19.4361,19.4314,19.4338,0.2830,2.3171,19.4314,19.4267,19.4291,0.2950,2.3171,19.4361,19.4338,19.4349,0.2801,-4.6341,13.0629,13.0584,13.0607,0.2760,-2.3171,13.0673,13.0629,13.0651,0.2659,-2.3171,13.0673,13.0651,13.0662,0.2635,4.6341,13.8453,1081.8941,-147087.1000,170627.2837
3351.0000,12.9490,19.3198,0.0000,111125.5000,-111125.5000,5.2517,0.0000,17921.2537,17921.2537,254.4210,129046.7537,0.0000,-129046.7537,12.9508,12.9508,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3428,12.9196,16.1312,1.9275,130105.5904,19.3198,19.3443,19.3321,-1.2713,1.7506,19.3443,19.3626,19.3534,-0.9564,1.7506,19.3198,19.3329,19.3263,-1.3543,-3.5011,12.9508,12.9744,12.9626,-1.2271,-1.7506,12.9196,12.9508,12.9352,-1.6112,-1.7506,12.9196,12.9362,12.9279,-1.7125,3.5011,10.4611,817.4480,-111125.5000,130105.5904
3352.0000,12.9143,19.2844,0.0000,112542.3000,-112542.3000,5.3186,0.0000,18135.2751,18135.2751,257.4765,130677.5751,0.0000,-130677.5751,12.9132,12.9132,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.2953,12.9070,16.1011,1.9415,131048.8553,19.2844,19.2947,19.2896,-0.5566,1.7729,19.2947,19.3073,19.3010,-0.6765,1.7729,19.2844,19.2892,19.2868,-0.5208,-3.5458,12.9132,12.9239,12.9186,-0.5758,-1.7729,12.9070,12.9132,12.9101,-0.3470,-1.7729,12.9070,12.9095,12.9082,-0.2816,3.5458,10.5907,827.5689,-112542.3000,131048.8553
3353.0000,12.8905,19.2602,0.0000,110488.7000,-110488.7000,5.2216,0.0000,17794.6328,17794.6328,252.7221,128283.3328,0.0000,-128283.3328,12.8903,12.8903,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.2670,12.8846,16.0758,1.9043,128539.6317,19.2602,19.2667,19.2635,-0.3591,1.7405,19.2667,19.2743,19.2705,-0.4118,1.7405,19.2602,19.2633,19.2618,-0.3465,-3.4811,12.8903,12.8967,12.8935,-0.3462,-1.7405,12.8846,12.8903,12.8875,-0.3171,-1.7405,12.8846,12.8874,12.8860,-0.3122,3.4811,10.3963,812.3782,-110488.7000,128539.6317
3354.0000,12.8324,19.2009,0.0000,98366.4000,-98366.4000,4.6487,0.0000,15821.2040,15821.2040,224.9604,114187.6040,0.0000,-114187.6040,12.8331,12.8331,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.2156,12.8158,16.0157,1.7000,114748.5435,19.2009,19.2161,19.2085,-0.7071,1.5496,19.2161,19.2293,19.2227,-0.6217,1.5496,19.2009,19.2088,19.2048,-0.7306,-3.0991,12.8331,12.8477,12.8404,-0.6847,-1.5496,12.8158,12.8331,12.8245,-0.8044,-1.5496,12.8158,12.8248,12.8203,-0.8368,3.0991,9.2549,723.1931,-98366.4000,114748.5435
3355.0000,12.7962,19.1640,0.0000,95085.6000,-95085.6000,4.4937,0.0000,15280.8348,15280.8348,217.3766,110366.4348,0.0000,-110366.4348,19.1751,15.3459,349.4000,0.0000,349.4000,-0.0192,66.9262,0.0000,66.9262,0.9633,0.0000,282.4738,282.4738,19.1753,12.7754,15.9754,1.6363,110450.0355,19.1640,19.1751,19.1696,-0.5139,1.5043,19.1751,19.1871,19.1811,-0.5451,1.4851,19.1640,19.1695,19.1667,-0.5040,-2.9894,12.8204,12.8256,12.8230,-0.2536,-1.5043,12.7754,12.7878,12.7816,-0.5611,-1.4851,12.7754,12.7814,12.7784,-0.5496,2.9894,8.9451,698.9843,-94736.2000,110450.0355
3356.0000,12.6798,19.0432,9.8000,55222.6000,-55212.8000,2.6103,2.0556,8851.0298,8853.0854,126.2417,64073.6298,7.7444,-64065.8854,19.0909,15.2776,1882.1000,0.0000,1882.1000,-0.1034,360.8865,0.0000,360.8865,4.6395,0.0000,1521.2135,1521.2135,19.0890,12.5108,15.7999,0.9423,63604.3440,19.0432,19.0909,19.0671,-1.2806,0.9046,19.0909,19.1287,19.1098,-0.9046,0.8011,19.0432,19.0703,19.0568,-1.3708,-1.7057,12.9265,12.8883,12.9074,0.9741,-0.9046,12.5108,12.6229,12.5669,-2.6353,-0.8011,12.5108,12.5692,12.5400,-2.9210,1.7057,5.1867,405.2989,-53330.7000,63604.3440
3357.0000,12.6523,18.9903,123.8000,51933.6000,-51809.8000,2.4608,25.9795,8318.6632,8344.6426,118.9353,60252.2632,97.8205,-60154.4426,19.0199,15.2073,3733.6000,0.0000,3733.6000,-0.2052,716.5406,0.0000,716.5406,9.2165,0.0000,3017.0594,3017.0594,19.0232,12.4047,15.7140,0.8530,57579.8760,18.9903,19.0199,19.0051,-0.7920,0.8886,19.0199,19.0625,19.0412,-0.8719,0.6835,18.9903,19.0061,18.9982,-0.7509,-1.5721,13.1104,13.0340,13.0722,1.9451,-0.8886,12.4047,12.4810,12.4429,-1.5403,-0.6835,12.4047,12.4366,12.4207,-1.4838,1.5721,4.8796,381.2990,-48076.2000,57579.8760
3358.0000,12.7203,19.0222,250.5000,43924.0000,-43673.5000,2.0888,52.5074,7046.6087,7099.1162,100.9572,50970.6087,197.9926,-50772.6162,19.0158,15.2033,6550.0000,0.0000,6550.0000,-0.3599,1257.1192,0.0000,1257.1192,16.1883,0.0000,5292.8808,5292.8808,19.0203,12.2338,15.6270,0.6704,45254.5718,19.0222,19.0158,19.0190,0.1245,0.8163,19.0158,19.0326,19.0242,-0.2490,0.4563,19.0222,19.0159,19.0190,0.2079,-1.2726,13.6169,13.3963,13.5066,5.1981,-0.8163,12.2338,12.3655,12.2997,-1.7717,-0.4563,12.2338,12.2867,12.2603,-1.9798,1.2726,4.1275,322.5316,-37123.5000,45254.5718
3359.0000,12.6863,18.9505,354.3000,39274.4000,-38920.1000,1.8745,74.3075,6295.7960,6370.1035,90.6497,45570.1960,279.9925,-45290.2035,18.9735,15.1615,6389.9000,0.0000,6389.9000,-0.3511,1227.0414,0.0000,1227.0414,15.7937,0.0000,5162.8586,5162.8586,18.9744,12.3042,15.6393,0.9378,63304.8679,18.9505,18.9735,18.9620,-0.7317,1.0543,18.9735,18.9973,18.9854,-0.5119,0.7032,18.9505,18.9653,18.9579,-0.7817,-1.7575,13.2549,13.3382,13.2965,-2.5785,-1.0543,12.3042,12.3027,12.3035,0.0017,-0.7032,12.3042,12.2952,12.2997,0.4317,1.7575,3.7029,289.3471,-32530.2000,63304.8679
3360.0000,12.6850,18.8319,664.7000,33749.5000,-33084.8000,1.6295,139.4109,5409.9790,5549.3898,78.8258,39159.4790,525.2891,-38634.1898,18.8800,15.0690,6222.1000,0.0000,6222.1000,-0.3419,1196.2247,0.0000,1196.2247,15.3899,0.0000,5025.8753,5025.8753,18.8830,12.3002,15.5916,0.7908,53380.3392,18.8319,18.8800,18.8559,-1.3243,0.9287,18.8800,18.9359,18.9079,-0.9790,0.5868,18.8319,18.8626,18.8472,-1.3795,-1.5156,13.3210,13.3126,13.3168,0.2008,-0.9287,12.3002,12.3026,12.3014,-0.0687,-0.5868,12.3002,12.3004,12.3003,-0.0364,1.5156,3.2168,251.3621,-26862.7000,53380.3392
3361.0000,12.7499,18.7562,964.2000,29283.8000,-28319.6000,1.4341,202.0058,4701.0997,4903.1055,69.4108,33984.8997,762.1942,-33222.7055,18.7959,14.9858,7394.5000,0.0000,7394.5000,-0.4063,1423.1341,0.0000,1423.1341,18.3186,0.0000,5971.3659,5971.3659,18.8038,12.2643,15.5341,0.6520,44008.0824,18.7562,18.7959,18.7761,-1.0076,0.8525,18.7959,18.8680,18.8319,-0.9609,0.4461,18.7562,18.7817,18.7690,-0.9880,-1.2986,13.5743,13.4739,13.5241,2.4578,-0.8525,12.2643,12.2888,12.2765,-0.3437,-0.4461,12.2643,12.2746,12.2695,-0.4156,1.2986,2.8241,220.6758,-20925.1000,44008.0824
3362.0000,12.7911,18.6611,1170.1000,25390.7000,-24220.6000,1.2608,244.9733,4079.9652,4324.9385,61.0788,29470.6652,925.1267,-28545.5385,18.7110,14.9019,7211.9000,0.0000,7211.9000,-0.3963,1389.4863,0.0000,1389.4863,17.8917,0.0000,5822.4137,5822.4137,18.7207,12.2434,15.4820,0.5533,37347.1879,18.6611,18.7110,18.6861,-1.1298,0.7625,18.7110,18.7996,18.7553,-0.9688,0.3662,18.6611,18.6951,18.6781,-1.1402,-1.1287,13.6372,13.5893,13.6132,1.0316,-0.7625,12.2434,12.2684,12.2559,-0.2930,-0.3662,12.2434,12.2519,12.2477,-0.3070,1.1287,2.4815,193.9058,-17008.7000,37347.1879
3363.0000,12.8286,18.5259,1371.9000,21688.7000,-20316.8000,1.0964,287.0417,3488.0923,3775.1340,53.1585,25176.7923,1084.8583,-24091.9340,18.6019,14.7941,6971.6000,0.0000,6971.6000,-0.3831,1345.0569,0.0000,1345.0569,17.3204,0.0000,5626.5431,5626.5431,18.6151,12.2514,15.4332,0.4587,30961.3466,18.5259,18.6019,18.5639,-1.5177,0.6759,18.6019,18.7304,18.6662,-1.1191,0.2928,18.5259,18.5802,18.5531,-1.5531,-0.9687,13.6948,13.6571,13.6759,0.7128,-0.6759,12.2514,12.2563,12.2538,-0.0688,-0.2928,12.2514,12.2505,12.2510,-0.0039,0.9687,2.1564,168.5003,-13345.2000,30961.3466
3364.0000,12.9276,18.4989,1578.1000,20679.7000,-19101.6000,1.0594,329.6372,3333.3882,3663.0255,51.4001,24013.0882,1248.4628,-22764.6255,18.5297,14.7228,8596.1000,0.0000,8596.1000,-0.4724,1660.0113,0.0000,1660.0113,21.3958,0.0000,6936.0887,6936.0887,18.5477,12.2401,15.3939,0.4025,27167.9780,18.4989,18.5297,18.5143,-0.6425,0.6872,18.5297,18.6653,18.5975,-0.8722,0.2148,18.4989,18.5197,18.5093,-0.5721,-0.9019,13.9514,13.8241,13.8877,2.5125,-0.6872,12.2401,12.2549,12.2475,-0.1198,-0.2148,12.2401,12.2447,12.2424,-0.1473,0.9019,2.0776,162.3438,-10505.5000,27167.9780
3365.0000,12.9816,18.3758,1746.5000,18368.1000,-16621.6000,0.9589,364.4838,2964.4572,3328.9410,46.5735,21332.5572,1382.0162,-19950.5410,18.4453,14.6393,8182.0000,0.0000,8182.0000,-0.4496,1581.7600,0.0000,1581.7600,20.3900,0.0000,6600.2400,6600.2400,18.4635,12.2531,15.3583,0.3509,23684.0652,18.3758,18.4453,18.4105,-1.2961,0.6293,18.4453,18.6100,18.5277,-0.8867,0.1797,18.3758,18.4309,18.4034,-1.3219,-0.8090,13.9566,13.9231,13.9399,0.5851,-0.6293,12.2531,12.2486,12.2508,-0.0039,-0.1797,12.2531,12.2493,12.2512,0.0622,0.8090,1.8804,146.9384,-8439.6000,23684.0652
3366.0000,13.0637,17.4062,6658.6000,29911.6000,-23253.0000,1.7600,1387.7042,4836.6307,6224.3349,85.7997,34748.2307,5270.8958,-29477.3349,17.7474,13.9496,7522.3000,0.0000,7522.3000,-0.4134,1467.5877,0.0000,1467.5877,18.7729,0.0000,6054.7123,6054.7123,17.7727,13.0085,15.3906,0.6061,40914.8443,17.4062,17.7474,17.5768,-10.1055,1.0178,17.7474,18.1475,17.9474,-7.0458,0.6044,17.4062,17.6331,17.5196,-10.7088,-1.6222,13.1608,13.4256,13.2932,-7.8476,-1.0178,13.0085,12.6213,12.8149,6.7636,-0.6044,13.0085,12.8367,12.9226,8.0591,1.6222,3.4878,272.5413,-15730.7000,40914.8443
3367.0000,12.8451,18.7737,1626.1000,40140.6000,-38514.5000,1.9816,340.1338,6458.0646,6798.1984,96.1331,46598.6646,1285.9662,-45312.6984,18.2509,14.4472,4506.8000,0.0000,4506.8000,-0.2477,873.4578,0.0000,873.4578,11.3822,0.0000,3633.3422,3633.3422,18.3161,12.4510,15.3835,0.5811,39224.1952,18.7737,18.2509,18.5123,11.2463,0.7431,18.2509,18.0723,18.1616,2.5411,0.4954,18.7737,18.4136,18.5936,12.9173,-1.2385,13.2603,13.2753,13.2678,-0.3505,-0.7431,12.4510,12.6670,12.5590,-3.1321,-0.4954,12.4510,12.5870,12.5190,-4.9143,1.2385,3.9354,307.5166,-34007.7000,39224.1952
3368.0000,12.5954,18.4295,2383.3000,48401.9000,-46018.6000,2.4114,500.6166,7742.9144,8243.5310,116.8891,56144.8144,1882.6834,-54262.1310,18.4636,14.6574,873.0000,0.0000,873.0000,-0.0480,168.7303,0.0000,168.7303,2.1859,0.0000,704.2697,704.2697,18.4247,12.4288,15.4268,0.8097,54657.1656,18.4295,18.4636,18.4465,-0.8375,0.8198,18.4636,18.3360,18.3998,2.8303,0.7718,18.4295,18.4677,18.4486,-1.7935,-1.5916,12.6118,12.8778,12.7448,-6.3551,-0.8198,12.4288,12.4846,12.4567,-1.2776,-0.7718,12.4288,12.4500,12.4394,-1.0042,1.5916,4.8016,375.2019,-45145.6000,54657.1656
3369.0000,12.4328,18.6635,687.7000,59275.2000,-58587.5000,2.8371,144.8503,9447.4072,9592.2575,137.1115,68722.6072,542.8497,-68179.7575,12.4032,12.4032,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.5872,12.3722,15.4797,1.0075,68007.9630,18.6635,18.5858,18.6246,2.1052,0.9457,18.5858,18.5192,18.5525,1.7992,0.9457,18.6635,18.6212,18.6423,2.2937,-1.8914,12.4032,12.5268,12.4650,-3.4203,-0.9457,12.3722,12.4032,12.3877,-0.8771,-0.9457,12.3722,12.3858,12.3790,-0.7728,1.8914,5.6445,441.0706,-58587.5000,68007.9630
3370.0000,12.3941,18.6453,603.1000,62330.1000,-61727.0000,2.9770,127.1144,9925.6091,10052.7235,143.7213,72255.7091,475.9856,-71779.7235,12.3864,12.3864,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6331,12.3849,15.5090,1.0629,71744.1035,18.6453,18.6386,18.6420,0.1659,0.9923,18.6386,18.6092,18.6239,0.8186,0.9923,18.6453,18.6450,18.6452,-0.0093,-1.9847,12.3864,12.4141,12.4002,-0.8253,-0.9923,12.3849,12.3864,12.3856,-0.0682,-0.9923,12.3849,12.3841,12.3845,0.0228,1.9847,5.9198,462.5838,-61727.0000,71744.1035
3371.0000,12.4009,18.6713,519.9000,65294.7000,-64774.8000,3.1128,109.5657,10399.3088,10508.8745,150.2269,75694.0088,410.3343,-75283.6745,12.3989,12.3989,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6611,12.4049,15.5330,1.1128,75112.8027,18.6713,18.6620,18.6667,0.2544,1.0376,18.6620,18.6497,18.6559,0.3417,1.0376,18.6713,18.6668,18.6691,0.2450,-2.0752,12.3989,12.3998,12.3994,-0.0537,-1.0376,12.4049,12.3989,12.4019,0.1529,-1.0376,12.4049,12.4015,12.4032,0.1819,2.0752,6.1888,483.6027,-64774.8000,75112.8027
3372.0000,12.4208,18.6985,499.8000,68096.6000,-67596.8000,3.2442,105.2943,10850.4304,10955.7247,156.5681,78947.0304,394.5057,-78552.5247,12.4203,18.0822,0.0000,425.5000,-425.5000,0.0226,0.0000,68.2222,68.2222,1.0959,493.7222,0.0000,-493.7222,18.6857,12.4283,15.5570,1.1681,78843.9755,18.6985,18.6886,18.6936,0.2811,1.0739,18.6761,18.6701,18.6731,0.1645,1.0965,18.6985,18.6936,18.6961,0.2820,-2.1703,12.4203,12.4140,12.4171,0.1707,-1.0739,12.4283,12.4203,12.4243,0.2262,-1.0965,12.4283,12.4241,12.4262,0.2341,2.1703,6.4951,507.5341,-68022.3000,78843.9755
3373.0000,12.4649,18.7175,691.6000,71435.2000,-70743.6000,3.4119,145.5925,11393.7813,11539.3739,164.7050,82828.9813,546.0075,-82282.9739,12.4647,18.1271,0.0000,2426.3000,-2426.3000,0.1289,0.0000,389.2426,389.2426,6.2498,2815.5426,0.0000,-2815.5426,18.6942,12.4807,15.5875,1.2572,84857.6732,18.7175,18.7103,18.7139,0.2015,1.0943,18.6488,18.6563,18.6526,-0.2918,1.2233,18.7175,18.7142,18.7158,0.1949,-2.3176,12.4647,12.4500,12.4574,0.4416,-1.0943,12.4807,12.4647,12.4727,0.5409,-1.2233,12.4807,12.4720,12.4764,0.5616,2.3176,7.0413,550.2152,-73169.9000,84857.6732
3374.0000,12.5051,18.7253,955.9000,75420.6000,-74464.7000,3.6140,201.0952,12040.3946,12241.4898,174.5345,87460.9946,754.8048,-86706.1898,12.5056,18.1683,0.0000,1741.4000,-1741.4000,0.0925,0.0000,279.5149,279.5149,4.4863,2020.9149,0.0000,-2020.9149,18.7069,12.5179,15.6124,1.3108,88479.3857,18.7253,18.7223,18.7238,0.0759,1.1738,18.6818,18.6739,18.6779,0.2619,1.2664,18.7253,18.7240,18.7247,0.0630,-2.4402,12.5056,12.4915,12.4985,0.4530,-1.1738,12.5179,12.5056,12.5117,0.4270,-1.2664,12.5179,12.5116,12.5148,0.4198,2.4402,7.3721,576.0693,-76206.1000,88479.3857
3375.0000,12.5423,18.7246,1257.9000,77645.7000,-76387.8000,3.7349,264.4611,12406.1059,12670.5670,180.4470,90051.8059,993.4389,-89058.3670,12.5427,18.2059,0.0000,1850.2000,-1850.2000,0.0983,0.0000,297.1227,297.1227,4.7673,2147.3227,0.0000,-2147.3227,18.7108,12.5539,15.6324,1.3486,91028.3311,18.7246,18.7247,18.7247,-0.0333,1.2122,18.6858,18.6840,18.6849,0.0414,1.3105,18.7246,18.7248,18.7247,-0.0435,-2.5227,12.5427,12.5302,12.5365,0.4144,-1.2122,12.5539,12.5427,12.5483,0.3980,-1.3105,12.5539,12.5482,12.5510,0.3942,2.5227,7.6256,595.8751,-78238.0000,91028.3311
3376.0000,12.5826,18.7325,1547.9000,80476.1000,-78928.2000,3.8837,325.2098,12870.1041,13195.3139,187.7074,93346.2041,1222.6902,-92123.5139,12.5829,18.2465,0.0000,2600.6000,-2600.6000,0.1382,0.0000,417.8489,417.8489,6.7018,3018.4489,0.0000,-3018.4489,18.7149,12.5947,15.6548,1.4065,94941.2882,18.7325,18.7306,18.7316,0.0397,1.2485,18.6824,18.6834,18.6829,-0.0679,1.3867,18.7325,18.7315,18.7320,0.0449,-2.6352,12.5829,12.5701,12.5765,0.4396,-1.2485,12.5947,12.5829,12.5888,0.4449,-1.3867,12.5947,12.5885,12.5916,0.4456,2.6352,8.0026,625.3337,-81528.8000,94941.2882
3377.0000,12.7333,18.2552,5114.4000,63062.3000,-57947.9000,3.2463,1071.7969,10119.9219,11191.7188,157.3724,73182.2219,4042.6031,-69139.6188,12.7312,18.3963,0.0000,2114.7000,-2114.7000,0.1124,0.0000,340.4424,340.4424,5.4504,2455.1424,0.0000,-2455.1424,18.3919,12.7930,15.5924,1.0745,72530.4890,18.2552,18.4138,18.3345,-4.8356,1.0447,18.4121,18.4950,18.4535,-2.8116,1.1570,18.2552,18.3377,18.2964,-5.3001,-2.2017,12.7312,12.6803,12.7057,1.5161,-1.0447,12.7930,12.7312,12.7621,2.0475,-1.1570,12.7930,12.7585,12.7757,2.1786,2.2017,6.6926,522.9680,-60062.6000,72530.4890
3378.0000,12.7169,18.4079,3523.0000,55313.4000,-51790.4000,2.7973,738.4997,8873.0896,9611.5893,135.5991,64186.4896,2784.5003,-61401.9893,12.7231,18.3881,0.0000,1893.2000,-1893.2000,0.1006,0.0000,304.7509,304.7509,4.8822,2197.9509,0.0000,-2197.9509,18.3933,12.7020,15.5476,0.9424,63613.5744,18.4079,18.3808,18.3944,0.6793,0.8989,18.3816,18.4068,18.3942,-0.7597,0.9995,18.4079,18.3862,18.3970,1.1705,-1.8984,12.7231,12.7171,12.7201,0.1300,-0.8989,12.7020,12.7231,12.7125,-0.6414,-0.9995,12.7020,12.7168,12.7094,-0.8442,1.8984,5.7744,451.2174,-53683.6000,63613.5744
3379.0000,12.7414,18.1802,4497.5000,50039.8000,-45542.3000,2.5988,942.3879,8031.6262,8974.0141,126.0946,58071.4262,3555.1121,-54516.3141,12.7397,18.4049,0.0000,960.7000,-960.7000,0.0510,0.0000,154.6791,154.6791,2.4774,1115.3791,0.0000,-1115.3791,18.2580,12.7552,15.5066,0.8332,56240.7806,18.1802,18.2650,18.2226,-2.1161,0.8492,18.2729,18.3189,18.2959,-1.2292,0.9003,18.1802,18.2266,18.2034,-2.3801,-1.7495,12.7397,12.7325,12.7361,0.1494,-0.8492,12.7552,12.7397,12.7474,0.3776,-0.9003,12.7552,12.7457,12.7505,0.4523,1.7495,5.2824,412.7771,-46503.0000,56240.7806
3380.0000,13.0860,16.8265,9212.5000,29601.8000,-20389.3000,1.8782,1919.2447,4788.9961,6708.2408,91.7562,34390.7961,7293.2553,-27097.5408,13.0552,18.7237,0.0000,461.7000,-461.7000,0.0245,0.0000,74.6529,74.6529,1.1907,536.3529,0.0000,-536.3529,17.4572,13.3485,15.4028,0.4467,30152.6992,16.8265,17.5302,17.1784,-12.6454,0.6179,17.5758,17.9286,17.7522,-6.6053,0.6424,16.8265,17.2169,17.0217,-14.3042,-1.2603,13.0552,12.8952,12.9752,2.8421,-0.6179,13.3485,13.0552,13.2019,5.4404,-0.6424,13.3485,13.1795,13.2640,6.1537,1.2603,3.8059,297.3955,-20851.0000,30152.6992
3381.0000,13.1875,17.6228,6170.6000,29343.3000,-23172.7000,1.7077,1283.3529,4758.3368,6041.6897,83.2396,34101.6368,4887.2471,-29214.3897,13.2136,13.2136,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.4859,13.2255,15.3557,0.4157,28061.8627,17.6228,17.3857,17.5043,3.8896,0.5692,17.3857,17.5825,17.4841,-3.2783,0.5692,17.6228,17.4376,17.5302,6.0931,-1.1385,13.2136,13.0868,13.1502,2.0679,-0.5692,13.2255,13.2136,13.2196,0.1701,-0.5692,13.2255,13.2378,13.2317,-0.4334,1.1385,3.4121,266.6274,-23172.7000,28061.8627
3382.0000,13.3255,17.1188,6979.1000,23009.0000,-16029.9000,1.4504,1448.1808,3743.1371,5191.3179,70.8363,26752.1371,5530.9192,-21221.2179,13.3249,13.3249,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.2741,13.4084,15.3413,0.4806,32439.2898,17.1188,17.2912,17.2050,-3.6549,0.7252,17.2912,17.3778,17.3345,-1.8494,0.7252,17.1188,17.2223,17.1706,-4.3834,-1.4504,13.3249,13.2476,13.2862,1.5984,-0.7252,13.4084,13.3249,13.3666,1.7313,-0.7252,13.4084,13.3644,13.3864,1.8238,1.4504,2.9009,226.6767,-16029.9000,32439.2898
3383.0000,13.5188,16.7612,7877.1000,19867.5000,-11990.4000,1.3487,1629.3008,3246.6858,4875.9866,65.9546,23114.1858,6247.7992,-16866.3866,13.5133,13.5133,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.9616,13.6429,15.3023,0.3836,25894.9164,16.7612,16.9710,16.8661,-4.1336,0.6743,16.9710,17.1430,17.0570,-3.3924,0.6743,16.7612,16.8709,16.8160,-4.3220,-1.3487,13.5133,13.4069,13.4601,2.0551,-0.6743,13.6429,13.5133,13.5781,2.5089,-0.6743,13.6429,13.5748,13.6088,2.6407,1.3487,2.6991,210.9150,-11990.4000,25894.9164
3384.0000,13.6555,16.7017,7766.5000,17925.1000,-10158.6000,1.2511,1602.8131,2938.6648,4541.4779,61.1899,20863.7648,6163.6869,-14700.0779,13.6598,13.6598,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.7968,13.7397,15.2683,0.3278,22128.7304,16.7017,16.7844,16.7431,-1.5281,0.6256,16.7844,16.9211,16.8527,-2.5083,0.6256,16.7017,16.7347,16.7182,-1.2241,-1.2511,13.6598,13.5608,13.6103,1.7687,-0.6256,13.7397,13.6598,13.6997,1.4240,-0.6256,13.7397,13.7028,13.7212,1.3130,1.2511,2.5040,195.6688,-10158.6000,22128.7304
3385.0000,13.7813,16.4680,8216.9000,16235.2000,-8018.3000,1.1947,1692.2658,2669.5137,4361.7795,58.4482,18904.7137,6524.6342,-12380.0795,13.7819,13.7819,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.6072,13.8681,15.2377,0.2805,18932.1494,16.4680,16.6107,16.5394,-2.5018,0.5973,16.6107,16.7364,16.6736,-2.2057,0.5973,16.4680,16.5426,16.5053,-2.6131,-1.1947,13.7819,13.6940,13.7379,1.4966,-0.5973,13.8681,13.7819,13.8250,1.4682,-0.5973,13.8681,13.8250,13.8465,1.4687,1.1947,2.3915,186.8723,-8018.3000,18932.1494
3386.0000,13.9282,16.2116,8826.7000,14766.6000,-5939.9000,1.1570,1813.4922,2436.4742,4249.9664,56.6143,17203.0742,7013.2078,-10189.8664,13.9252,13.9252,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.3805,14.0362,15.2083,0.2325,15692.6228,16.2116,16.3856,16.2986,-2.9491,0.5785,16.3856,16.5386,16.4621,-2.5955,0.5785,16.2116,16.3015,16.2565,-3.0455,-1.1570,13.9252,13.8269,13.8761,1.6237,-0.5785,14.0362,13.9252,13.9807,1.8357,-0.5785,14.0362,13.9788,14.0075,1.8989,1.1570,2.3162,180.9934,-5939.9000,15692.6228
3387.0000,14.0970,15.9469,9462.5000,13321.0000,-3858.5000,1.1218,1938.7830,2206.7717,4145.5547,54.8816,15527.7717,7523.7170,-8004.0547,16.1377,12.3590,31.3000,0.0000,31.3000,-0.0017,6.2439,0.0000,6.2439,0.0846,0.0000,25.0561,25.0561,16.1341,14.2264,15.1802,0.1832,12368.5089,15.9469,16.1377,16.0423,-3.1361,0.5615,16.1377,16.3142,16.2259,-2.8934,0.5597,15.9469,16.0442,15.9956,-3.1927,-1.1212,14.0887,13.9745,14.0316,1.8337,-0.5615,14.2264,14.0940,14.1602,2.1226,-0.5597,14.2264,14.1583,14.1923,2.1871,1.1212,2.2455,175.4679,-3827.2000,12368.5089
3388.0000,13.9830,16.7836,9088.2000,18831.8000,-9743.6000,1.3627,1865.5504,3111.2644,4976.8148,66.5850,21943.0644,7222.6496,-14720.4148,16.4382,12.6573,85.7000,0.0000,85.7000,-0.0047,17.0232,0.0000,17.0232,0.2226,0.0000,68.6768,68.6768,16.4967,13.8833,15.1900,0.3045,20557.0808,16.7836,16.4382,16.6109,6.8187,0.6829,16.4382,16.3392,16.3887,1.9213,0.6782,16.7836,16.5751,16.6794,8.2090,-1.3612,14.0045,14.0178,14.0111,-0.2905,-0.6829,13.8833,14.0138,13.9486,-2.5974,-0.6782,13.8833,13.9655,13.9244,-3.2769,1.3612,2.7260,213.0099,-9657.9000,20557.0808
3389.0000,13.3998,18.0760,4442.9000,24763.4000,-20320.5000,1.4014,920.7786,4035.5270,4956.3056,68.3917,28798.9270,3522.1214,-25276.8056,17.4070,13.6133,61.7000,0.0000,61.7000,-0.0034,12.0927,0.0000,12.0927,0.1594,0.0000,49.6073,49.6073,17.4574,13.0114,15.2344,0.5332,35989.6475,18.0760,17.4070,17.7415,13.6000,0.7018,17.4070,16.9405,17.1737,9.4295,0.6984,18.0760,17.7152,17.8956,14.6339,-1.4003,13.4428,13.7032,13.5730,-5.3310,-0.7018,13.0114,13.4420,13.2267,-8.7551,-0.6984,13.0114,13.2478,13.1296,-9.6351,1.4003,2.8017,218.9250,-20258.8000,35989.6475
3390.0000,12.7199,18.5750,4111.4000,86764.3000,-82652.9000,4.3143,861.7973,13919.2502,14781.0476,209.7062,100683.5502,3249.6027,-97433.9476,12.7103,12.7103,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.3438,12.5353,15.4396,1.4319,96654.6549,18.5750,18.3648,18.4699,8.7472,1.4381,18.3648,18.0642,18.2145,12.5170,1.4381,18.5750,18.4836,18.5293,7.6040,-2.8762,12.7103,12.9286,12.8194,-9.1370,-1.4381,12.5353,12.7103,12.6228,-7.3306,-1.4381,12.5353,12.6156,12.5755,-6.7304,2.8762,8.6082,672.6532,-82652.9000,96654.6549
3391.0000,12.5977,18.9615,0.0000,144620.6000,-144620.6000,6.8346,0.0000,23136.3489,23136.3489,330.3822,167756.9489,0.0000,-167756.9489,12.5898,12.5898,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8721,12.5829,15.7275,2.4562,165791.1630,18.9615,18.8795,18.9205,5.3938,2.2782,18.8795,18.7685,18.8240,7.3115,2.2782,18.9615,18.9239,18.9427,4.9448,-4.5564,12.5898,12.6284,12.6091,-2.5818,-2.2782,12.5829,12.5898,12.5863,-0.4836,-2.2782,12.5829,12.5823,12.5826,0.0428,4.5564,13.5994,1062.6798,-144620.6000,165791.1630
3392.0000,12.7910,19.1586,0.0000,164150.6000,-164150.6000,7.7576,0.0000,26376.8326,26376.8326,374.7067,190527.4326,0.0000,-190527.4326,12.7911,18.4568,0.0000,11512.4000,-11512.4000,0.6117,0.0000,1854.8417,1854.8417,29.6728,13367.2417,0.0000,-13367.2417,19.0788,12.8215,15.9501,2.9924,201990.2104,19.1586,19.1206,19.1396,2.6011,2.3820,18.9850,18.9642,18.9746,1.7742,2.9937,19.1586,19.1426,19.1506,2.4662,-5.3756,12.7911,12.7621,12.7766,1.9780,-2.3820,12.8215,12.7911,12.8063,2.6110,-2.9937,12.8215,12.8038,12.8126,2.7324,5.3756,16.6493,1300.9964,-175663.0000,201990.2104
3393.0000,12.9718,19.3432,0.0000,182164.6000,-182164.6000,8.6089,0.0000,29393.2342,29393.2342,416.3390,211557.8342,0.0000,-211557.8342,12.9739,18.6415,0.0000,14120.5000,-14120.5000,0.7503,0.0000,2280.6428,2280.6428,36.4226,16401.1428,0.0000,-16401.1428,19.2625,12.9958,16.1291,3.3514,226220.5883,19.3432,19.3134,19.3283,2.2337,2.6196,19.1638,19.1420,19.1529,2.1086,3.3698,19.3432,19.3303,19.3367,2.2028,-5.9894,12.9739,12.9451,12.9595,2.1638,-2.6196,12.9958,12.9739,12.9848,2.1114,-3.3698,12.9958,12.9836,12.9897,2.0932,5.9894,18.6298,1455.7603,-196285.1000,226220.5883
3394.0000,13.1091,19.4832,0.0000,191331.3000,-191331.3000,9.0421,0.0000,30970.1972,30970.1972,437.7957,222301.4972,0.0000,-222301.4972,13.1108,18.7799,0.0000,16174.9000,-16174.9000,0.8594,0.0000,2617.3221,2617.3221,41.7507,18792.2221,0.0000,-18792.2221,19.4045,13.1261,16.2653,3.5522,239775.8574,19.4832,19.4614,19.4723,1.6946,2.7276,19.2981,19.2824,19.2902,1.6141,3.5870,19.4832,19.4739,19.4785,1.6680,-6.3146,13.1108,13.0895,13.1001,1.6542,-2.7276,13.1261,13.1108,13.1184,1.5690,-3.5870,13.1261,13.1175,13.1218,1.5513,6.3146,19.7206,1540.9974,-207506.2000,239775.8574
3395.0000,13.3171,19.6955,0.0000,215145.4000,-215145.4000,10.1676,0.0000,34993.2939,34993.2939,492.7200,250138.6939,0.0000,-250138.6939,13.3195,18.9909,0.0000,25111.0000,-25111.0000,1.3342,0.0000,4075.0115,4075.0115,64.8508,29186.0115,0.0000,-29186.0115,19.5930,13.3399,16.4665,4.1097,277403.2513,19.6955,19.6662,19.6808,2.4732,2.9444,19.4556,19.4404,19.4480,1.8606,4.2787,19.6955,19.6834,19.6894,2.5016,-7.2231,13.3195,13.2908,13.3051,2.4304,-2.9444,13.3399,13.3195,13.3297,2.5064,-4.2787,13.3399,13.3278,13.3338,2.5157,7.2231,22.9185,1790.8814,-240256.4000,277403.2513
3396.0000,13.5012,19.8835,0.0000,231248.0000,-231248.0000,10.9286,0.0000,37774.2829,37774.2829,530.3087,269022.2829,0.0000,-269022.2829,13.5037,19.1771,0.0000,30812.2000,-30812.2000,1.6372,0.0000,5013.0994,5013.0994,79.6392,35825.2994,0.0000,-35825.2994,19.7735,13.5196,16.6465,4.4904,303102.7469,19.8835,19.8581,19.8708,2.2493,3.0971,19.6226,19.6081,19.6154,1.9762,4.7343,19.8835,19.8735,19.8785,2.2382,-7.8314,13.5037,13.4789,13.4913,2.2035,-3.0971,13.5196,13.5037,13.5117,2.1524,-4.7343,13.5196,13.5100,13.5148,2.1406,7.8314,25.0548,1957.8211,-262060.2000,303102.7469
3397.0000,13.7253,20.1122,0.0000,246209.2000,-246209.2000,11.6356,0.0000,40430.1591,40430.1591,565.2929,286639.3591,0.0000,-286639.3591,13.7288,19.4047,0.0000,47337.1000,-47337.1000,2.5152,0.0000,7726.3201,7726.3201,122.4396,55063.4201,0.0000,-55063.4201,19.9687,13.7456,16.8571,5.0320,339658.9774,20.1122,20.0815,20.0969,2.6847,3.0401,19.7751,19.7637,19.7694,1.8154,5.5553,20.1122,20.1013,20.1067,2.7113,-8.5955,13.7288,13.6985,13.7137,2.6400,-3.0401,13.7456,13.7288,13.7372,2.6782,-5.5553,13.7456,13.7347,13.7401,2.6759,8.5955,28.2326,2206.1368,-293546.3000,339658.9774
3398.0000,13.9472,20.3389,0.0000,263690.0000,-263690.0000,12.4617,0.0000,43528.2166,43528.2166,606.3131,307218.2166,0.0000,-307218.2166,13.9510,19.6295,0.0000,59985.1000,-59985.1000,3.1872,0.0000,9822.1459,9822.1459,155.2940,69807.2459,0.0000,-69807.2459,20.1775,13.9655,17.0715,5.5547,374941.4811,20.3389,20.3086,20.3238,2.6950,3.0915,19.9639,19.9515,19.9577,2.2292,6.2787,20.3389,20.3289,20.3339,2.6983,-9.3702,13.9510,13.9212,13.9361,2.6413,-3.0915,13.9655,13.9510,13.9583,2.6249,-6.2787,13.9655,13.9558,13.9607,2.6182,9.3702,31.2434,2441.4049,-323675.1000,374941.4811
3399.0000,14.1705,20.5670,0.0000,279968.7000,-279968.7000,13.2311,0.0000,46461.1182,46461.1182,644.6806,326429.8182,0.0000,-326429.8182,14.1743,19.8555,0.0000,73382.1000,-73382.1000,3.8991,0.0000,12055.1905,12055.1905,190.1489,85437.2905,0.0000,-85437.2905,20.3893,14.1875,17.2884,6.0706,409762.7396,20.5670,20.5367,20.5518,2.7089,3.1107,20.1578,20.1463,20.1520,2.3023,7.0097,20.5670,20.5576,20.5623,2.7129,-10.1204,14.1743,14.1447,14.1595,2.6525,-3.1107,14.1875,14.1743,14.1809,2.6436,-7.0097,14.1875,14.1784,14.1829,2.6389,10.1204,34.2238,2674.2997,-353350.8000,409762.7396
3400.0000,14.3418,20.7420,0.0000,286270.3000,-286270.3000,13.5289,0.0000,47701.6143,47701.6143,660.1618,333971.9143,0.0000,-333971.9143,14.3449,20.0281,0.0000,82047.6000,-82047.6000,4.3595,0.0000,13512.9319,13512.9319,212.7991,95560.5319,0.0000,-95560.5319,20.5563,14.3543,17.4553,6.3394,427906.9968,20.7420,20.7180,20.7300,2.1069,3.0565,20.3124,20.3037,20.3081,1.8399,7.4160,20.7420,20.7351,20.7385,2.0835,-10.4724,14.3449,14.3215,14.3332,2.0529,-3.0565,14.3543,14.3449,14.3496,1.9927,-7.4160,14.3543,14.3477,14.3510,1.9849,10.4724,35.7629,2794.5597,-368317.9000,427906.9968
3401.0000,14.4774,20.8807,0.0000,300574.1000,-300574.1000,14.2049,0.0000,50248.2718,50248.2718,693.9345,350822.3718,0.0000,-350822.3718,14.4797,20.1645,0.0000,79505.4000,-79505.4000,4.2244,0.0000,13120.7390,13120.7390,206.3527,92626.1390,0.0000,-92626.1390,20.7066,14.4870,17.5968,6.5497,442103.2044,20.8807,20.8631,20.8719,1.6692,3.3268,20.4723,20.4636,20.4679,1.8858,7.5512,20.8807,20.8754,20.8780,1.6401,-10.8780,14.4797,14.4626,14.4712,1.6219,-3.3268,14.4870,14.4797,14.4834,1.5709,-7.5512,14.4870,14.4820,14.4845,1.5677,10.8780,36.8633,2880.5492,-380079.5000,442103.2044
3402.0000,14.1145,20.5098,0.0000,209696.0000,-209696.0000,9.9100,0.0000,34752.9887,34752.9887,484.5616,244448.9887,0.0000,-244448.9887,14.1082,19.7885,0.0000,48613.8000,-48613.8000,2.5830,0.0000,7978.4863,7978.4863,126.2467,56592.2863,0.0000,-56592.2863,20.3935,14.0757,17.2346,4.5100,304425.8551,20.5098,20.5668,20.5383,-4.0687,2.4423,20.1668,20.1908,20.1788,-3.5324,5.0254,20.5098,20.5298,20.5198,-4.3661,-7.4677,14.1082,14.1654,14.1368,-4.0786,-2.4423,14.0757,14.1082,14.0920,-4.7666,-5.0254,14.0757,14.0979,14.0868,-4.8421,7.4677,24.9998,1953.5197,-258309.8000,304425.8551
3403.0000,13.8969,20.2875,0.0000,200513.5000,-200513.5000,9.4761,0.0000,33060.0684,33060.0684,462.2291,233573.5684,0.0000,-233573.5684,13.8929,19.5707,0.0000,28347.7000,-28347.7000,1.5062,0.0000,4637.8305,4637.8305,73.5026,32985.5305,0.0000,-32985.5305,20.2113,13.8718,17.0416,3.9783,268532.7977,20.2875,20.3241,20.3058,-2.8485,2.6566,20.0515,20.0638,20.0577,-1.5050,4.1628,20.2875,20.3014,20.2945,-2.7627,-6.8195,13.8929,13.9285,13.9107,-2.7716,-2.6566,13.8718,13.8929,13.8824,-2.5725,-4.1628,13.8718,13.8846,13.8782,-2.5604,6.8195,21.9518,1715.3435,-228861.2000,268532.7977
3404.0000,13.5035,19.8858,0.0000,134662.7000,-134662.7000,6.3640,0.0000,21998.2967,21998.2967,309.9837,156660.9967,0.0000,-156660.9967,13.5002,19.1736,0.0000,9544.0000,-9544.0000,0.5071,0.0000,1552.7182,1552.7182,24.7247,11096.7182,0.0000,-11096.7182,19.8942,13.4294,16.6618,2.5382,171330.7632,19.8858,19.9669,19.9263,-4.6232,1.9523,19.8033,19.8432,19.8232,-2.8722,2.4594,19.8858,19.9227,19.9042,-4.7525,-4.4117,13.5002,13.5795,13.5399,-4.5184,-1.9523,13.4294,13.5002,13.4648,-5.0821,-2.4594,13.4294,13.4699,13.4497,-5.2151,4.4117,13.7245,1072.4544,-144206.7000,171330.7632
3405.0000,13.2858,19.6636,0.0000,126050.0000,-126050.0000,5.9570,0.0000,20487.0919,20487.0919,289.4134,146537.0919,0.0000,-146537.0919,13.2830,18.9540,0.0000,3026.7000,-3026.7000,0.1608,0.0000,490.9242,490.9242,7.8286,3517.6242,0.0000,-3517.6242,19.6872,13.2426,16.4649,2.2529,152068.5601,19.6636,19.7149,19.6892,-2.9042,1.9321,19.6564,19.6868,19.6716,-1.8728,2.0929,19.6636,19.6874,19.6755,-2.8036,-4.0249,13.2830,13.3332,13.3081,-2.8398,-1.9321,13.2426,13.2830,13.2628,-2.4806,-2.0929,13.2426,13.2631,13.2529,-2.4180,4.0249,12.2041,953.6429,-129076.7000,152068.5601
3406.0000,13.0980,19.4718,0.0000,100306.5000,-100306.5000,4.7404,0.0000,16232.1329,16232.1329,229.9811,116538.6329,0.0000,-116538.6329,13.0961,18.7651,0.0000,3976.3000,-3976.3000,0.2113,0.0000,643.2917,643.2917,10.2759,4619.5917,0.0000,-4619.5917,19.4921,13.0500,16.2710,1.8227,123035.5886,19.4718,19.5248,19.4983,-2.3472,1.5097,19.4315,19.4836,19.4576,-2.6265,1.7210,19.4718,19.4966,19.4842,-2.3510,-3.2307,13.0961,13.1478,13.1220,-2.2895,-1.5097,13.0500,13.0961,13.0731,-2.3333,-1.7210,13.0500,13.0747,13.0623,-2.3427,3.2307,9.8711,771.3417,-104282.8000,123035.5886
3407.0000,12.9504,19.3213,0.0000,84759.2000,-84759.2000,4.0056,0.0000,13669.6045,13669.6045,194.0993,98428.8045,0.0000,-98428.8045,12.9475,18.6149,0.0000,5048.8000,-5048.8000,0.2683,0.0000,815.1554,815.1554,13.0381,5863.9554,0.0000,-5863.9554,19.3256,12.9071,16.1163,1.5675,105805.2331,19.3213,19.3723,19.3468,-1.8716,1.2458,19.2381,19.2914,19.2648,-2.3697,1.5141,19.3213,19.3443,19.3328,-1.8706,-2.7598,12.9475,12.9978,12.9726,-1.8452,-1.2458,12.9071,12.9475,12.9273,-1.8022,-1.5141,12.9071,12.9290,12.9181,-1.7840,2.7598,8.5152,665.3887,-89808.0000,105805.2331
3408.0000,12.7957,19.1634,0.0000,64503.0000,-64503.0000,3.0484,0.0000,10365.8960,10365.8960,147.5726,74868.8960,0.0000,-74868.8960,12.7926,18.4583,0.0000,4895.8000,-4895.8000,0.2601,0.0000,788.8118,788.8118,12.6358,5684.6118,0.0000,-5684.6118,19.1683,12.7350,15.9517,1.2162,82094.8654,19.1634,19.2310,19.1972,-1.8486,0.9294,19.0620,19.1227,19.0924,-2.1236,1.1895,19.1634,19.1939,19.1787,-1.9030,-2.1189,12.7926,12.8589,12.8258,-1.8156,-0.9294,12.7350,12.7926,12.7638,-2.0161,-1.1895,12.7350,12.7679,12.7515,-2.0535,2.1189,6.5889,514.8631,-69398.8000,82094.8654
3409.0000,12.6959,19.0616,0.0000,62137.3000,-62137.3000,2.9366,0.0000,9962.9708,9962.9708,142.0197,72100.2708,0.0000,-72100.2708,12.6911,18.3558,0.0000,4336.6000,-4336.6000,0.2304,0.0000,697.7723,697.7723,11.1859,5034.3723,0.0000,-5034.3723,19.0539,12.6578,15.8559,1.1575,78128.8053,19.0616,19.1129,19.0873,-1.3694,0.9020,18.9589,19.0007,18.9798,-1.4016,1.1325,19.0616,19.0836,19.0726,-1.3229,-2.0345,12.6911,12.7421,12.7166,-1.3606,-0.9020,12.6578,12.6911,12.6745,-1.1210,-1.1325,12.6578,12.6754,12.6666,-1.0668,2.0345,6.3040,492.6007,-66473.9000,78128.8053
3410.0000,12.6253,18.9896,0.0000,53539.5000,-53539.5000,2.5302,0.0000,8570.6145,8570.6145,122.2910,62110.1145,0.0000,-62110.1145,12.6209,18.2848,0.0000,6523.3000,-6523.3000,0.3466,0.0000,1048.6470,1048.6470,16.8199,7571.9470,0.0000,-7571.9470,18.9497,12.5945,15.7721,1.0447,70516.8335,18.9896,19.0336,19.0116,-0.9560,0.7279,18.7921,18.8534,18.8227,-1.9385,1.0745,18.9896,19.0071,18.9984,-0.9392,-1.8024,12.6209,12.6640,12.6424,-0.9380,-0.7279,12.5945,12.6209,12.6077,-0.8491,-1.0745,12.5945,12.6097,12.6021,-0.8219,1.8024,5.7252,447.3774,-60062.8000,70516.8335
3411.0000,12.5425,18.9052,0.0000,46727.3000,-46727.3000,2.2083,0.0000,7466.0414,7466.0414,106.6831,54193.3414,0.0000,-54193.3414,12.5399,18.2030,0.0000,4003.0000,-4003.0000,0.2127,0.0000,642.8160,642.8160,10.3188,4645.8160,0.0000,-4645.8160,18.8789,12.4970,15.6879,0.8828,59592.0413,18.9052,18.9565,18.9308,-1.0181,0.6652,18.7740,18.7931,18.7836,-0.5158,0.8779,18.9052,18.9276,18.9164,-1.0323,-1.5431,12.5399,12.5894,12.5646,-0.9818,-0.6652,12.4970,12.5399,12.5185,-1.1198,-0.8779,12.4970,12.5223,12.5096,-1.1587,1.5431,4.8167,376.3822,-50730.3000,59592.0413
3412.0000,12.5467,18.9094,0.0000,63252.7000,-63252.7000,2.9893,0.0000,10107.4164,10107.4164,144.3364,73360.1164,0.0000,-73360.1164,12.5424,18.2056,0.0000,4960.4000,-4960.4000,0.2636,0.0000,796.5851,796.5851,12.7829,5756.9851,0.0000,-5756.9851,18.8587,12.5522,15.7054,1.1722,79122.3274,18.9094,18.9179,18.9137,-0.2501,0.9086,18.7577,18.7659,18.7618,-0.3052,1.1721,18.9094,18.9110,18.9102,-0.1177,-2.0807,12.5424,12.5512,12.5468,-0.2580,-0.9086,12.5522,12.5424,12.5473,0.3053,-1.1721,12.5522,12.5447,12.5485,0.4253,2.0807,6.4700,505.5716,-68213.1000,79122.3274
3413.0000,12.5852,18.9487,0.0000,72972.6000,-72972.6000,3.4486,0.0000,11670.8030,11670.8030,166.5207,84643.4030,0.0000,-84643.4030,12.5853,18.2489,0.0000,7121.9000,-7121.9000,0.3784,0.0000,1144.3395,1144.3395,18.3532,8266.2395,0.0000,-8266.2395,18.8738,12.5980,15.7359,1.3724,92636.5208,18.9487,18.9373,18.9430,0.3109,1.0234,18.7515,18.7545,18.7530,-0.1497,1.4018,18.9487,18.9428,18.9458,0.3861,-2.4252,12.5853,12.5727,12.5790,0.3454,-1.0234,12.5980,12.5853,12.5917,0.4920,-1.4018,12.5980,12.5904,12.5942,0.5092,2.4252,7.6125,594.8479,-80094.5000,92636.5208
3414.0000,12.8277,19.1960,0.0000,153367.4000,-153367.4000,7.2480,0.0000,24664.8430,24664.8430,350.0640,178032.2430,0.0000,-178032.2430,12.8268,18.4928,0.0000,895.1000,-895.1000,0.0476,0.0000,144.2844,144.2844,2.3070,1039.3844,0.0000,-1039.3844,19.1442,12.8702,16.0072,2.6155,176546.0409,19.1960,19.1559,19.1760,2.7684,2.4001,19.1430,19.0822,19.1126,4.2967,2.4477,19.1960,19.1756,19.1858,2.8538,-4.8479,12.8268,12.7875,12.8071,2.7098,-2.4001,12.8702,12.8268,12.8485,3.0562,-2.4477,12.8702,12.8476,12.8589,3.1508,4.8479,14.5106,1133.8794,-154262.5000,176546.0409
3415.0000,13.1159,19.4901,0.0000,211189.3000,-211189.3000,9.9806,0.0000,34189.9406,34189.9406,482.7884,245379.2406,0.0000,-245379.2406,13.1160,13.1160,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4523,13.1515,16.3019,3.5933,242549.1424,19.4901,19.4533,19.4717,3.5257,3.3269,19.4533,19.4134,19.4333,3.8277,3.3269,19.4901,19.4717,19.4809,3.5183,-6.6537,13.1160,13.0799,13.0979,3.4666,-3.3269,13.1515,13.1160,13.1338,3.4002,-3.3269,13.1515,13.1339,13.1427,3.3822,6.6537,19.8660,1552.3607,-211189.3000,242549.1424
3416.0000,13.4599,19.8412,0.0000,241236.8000,-241236.8000,11.4006,0.0000,39367.8988,39367.8988,552.4980,280604.6988,0.0000,-280604.6988,13.4632,19.1362,0.0000,24324.8000,-24324.8000,1.2925,0.0000,3955.3578,3955.3578,62.8217,28280.1578,0.0000,-28280.1578,19.7410,13.4939,16.6174,4.5310,305840.2450,19.8412,19.7984,19.8198,4.1581,3.3694,19.6148,19.5994,19.6071,2.0543,4.6619,19.8412,19.8231,19.8322,4.1958,-8.0312,13.4632,13.4209,13.4421,4.1101,-3.3694,13.4939,13.4632,13.4786,4.1177,-4.6619,13.4939,13.4762,13.4851,4.0884,8.0312,25.2922,1976.3681,-265561.6000,305840.2450
3417.0000,13.8014,20.1899,0.0000,258399.7000,-258399.7000,12.2117,0.0000,42508.1180,42508.1180,593.1228,300907.8180,0.0000,-300907.8180,13.8069,19.4837,0.0000,54765.8000,-54765.8000,2.9099,0.0000,8948.8571,8948.8571,141.6315,63714.6571,0.0000,-63714.6571,20.0292,13.8304,16.9298,5.3562,361542.4379,20.1899,20.1436,20.1667,4.1435,3.1006,19.8241,19.8097,19.8169,2.4886,6.0105,20.1899,20.1740,20.1820,4.1782,-9.1111,13.8069,13.7612,13.7841,4.0841,-3.1006,13.8304,13.8069,13.8186,4.0611,-6.0105,13.8304,13.8150,13.8227,4.0316,9.1111,30.1663,2357.2337,-313165.5000,361542.4379
3418.0000,14.0656,20.4598,0.0000,269332.4000,-269332.4000,12.7284,0.0000,44584.6474,44584.6474,619.5953,313917.0474,0.0000,-313917.0474,14.0706,19.7505,0.0000,71945.8000,-71945.8000,3.8227,0.0000,11801.2099,11801.2099,186.3177,83747.0099,0.0000,-83747.0099,20.2769,14.0864,17.1816,5.8546,395184.9893,20.4598,20.4216,20.4407,3.2638,2.9686,20.0439,20.0304,20.0372,2.6149,6.7913,20.4598,20.4483,20.4541,3.2410,-9.7599,14.0706,14.0332,14.0519,3.1891,-2.9686,14.0864,14.0706,14.0785,3.0928,-6.7913,14.0864,14.0755,14.0809,3.0734,9.7599,33.0528,2582.7912,-341278.2000,395184.9893
3419.0000,14.3226,20.7224,0.0000,288625.5000,-288625.5000,13.6402,0.0000,48072.0487,48072.0487,665.1326,336697.5487,0.0000,-336697.5487,14.3273,20.0103,0.0000,84827.6000,-84827.6000,4.5072,0.0000,13967.1165,13967.1165,219.9147,98794.7165,0.0000,-98794.7165,20.5281,14.3413,17.4347,6.4154,433040.3135,20.7224,20.6866,20.7045,3.1402,3.0443,20.2829,20.2698,20.2764,2.8438,7.5515,20.7224,20.7122,20.7173,3.1336,-10.5959,14.3273,14.2923,14.3098,3.0691,-3.0443,14.3413,14.3273,14.3343,3.0443,-7.5515,14.3413,14.3313,14.3363,3.0392,10.5959,36.2693,2834.1379,-373453.1000,433040.3135
3420.0000,14.4744,20.8776,0.0000,299513.7000,-299513.7000,14.1547,0.0000,50067.3833,50067.3833,691.3986,349581.0833,0.0000,-349581.0833,14.4771,20.1619,0.0000,80226.0000,-80226.0000,4.2627,0.0000,13239.1424,13239.1424,208.2075,93465.1424,0.0000,-93465.1424,20.7007,14.4851,17.5929,6.5412,441527.6972,20.8776,20.8572,20.8674,1.9228,3.2973,20.4652,20.4551,20.4601,2.1750,7.5601,20.8776,20.8716,20.8746,1.8554,-10.8574,14.4771,14.4574,14.4673,1.8577,-3.2973,14.4851,14.4771,14.4811,1.7288,-7.5601,14.4851,14.4796,14.4824,1.7192,10.8574,36.8375,2878.5354,-379739.7000,441527.6972
3421.0000,14.6735,21.0810,0.0000,311176.7000,-311176.7000,14.7059,0.0000,52266.8864,52266.8864,719.0469,363443.5864,0.0000,-363443.5864,14.6768,20.3640,0.0000,93774.8000,-93774.8000,4.9826,0.0000,15521.9125,15521.9125,243.5241,109296.7125,0.0000,-109296.7125,20.8875,14.6868,17.7872,6.9758,470868.5013,21.0810,21.0554,21.0682,2.3805,3.2411,20.6365,20.6279,20.6322,2.0331,8.2237,21.0810,21.0737,21.0774,2.4040,-11.4648,14.6768,14.6517,14.6642,2.3338,-3.2411,14.6868,14.6768,14.6818,2.3789,-8.2237,14.6868,14.6796,14.6832,2.3812,11.4648,39.3978,3078.6032,-404951.5000,470868.5013
3422.0000,14.7824,21.1924,0.0000,317578.2000,-317578.2000,15.0085,0.0000,53482.7902,53482.7902,734.8152,371060.9902,0.0000,-371060.9902,14.7843,20.4728,0.0000,89543.8000,-89543.8000,4.7578,0.0000,14846.0005,14846.0005,232.7348,104389.8005,0.0000,-104389.8005,21.0117,14.7896,17.9006,7.0276,474364.1111,21.1924,21.1783,21.1854,1.3708,3.4169,20.7677,20.7611,20.7644,1.5527,8.1747,21.1924,21.1884,21.1904,1.3214,-11.5916,14.7843,14.7707,14.7775,1.3239,-3.4169,14.7896,14.7843,14.7869,1.2257,-8.1747,14.7896,14.7859,14.7877,1.2181,11.5916,39.5775,3092.6427,-407122.0000,474364.1111
