Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3423.0000,14.8542,21.2658,0.0000,321660.9000,-321660.9000,15.2014,0.0000,54264.6873,54264.6873,744.8056,375925.5873,0.0000,-375925.5873,14.8554,20.5448,0.0000,85285.7000,-85285.7000,4.5315,0.0000,14155.5070,14155.5070,221.7702,99441.2070,0.0000,-99441.2070,21.0953,14.8589,17.9771,7.0318,474649.0629,21.2658,21.2571,21.2615,0.8756,3.5566,20.8580,20.8534,20.8557,1.0592,8.0882,21.2658,21.2632,21.2645,0.8518,-11.6448,14.8554,14.8469,14.8511,0.8461,-3.5566,14.8589,14.8554,14.8571,0.8044,-8.0882,14.8589,14.8565,14.8577,0.8015,11.6448,39.5243,3088.4818,-406946.6000,474649.0629
3424.0000,14.8991,21.3117,0.0000,323848.0000,-323848.0000,15.3048,0.0000,54693.1400,54693.1400,750.2319,378541.1400,0.0000,-378541.1400,14.8998,20.5898,0.0000,80631.8000,-80631.8000,4.2843,0.0000,13392.2464,13392.2464,209.7332,94024.0464,0.0000,-94024.0464,21.1506,14.9020,18.0263,6.9943,472111.9173,21.3117,21.3065,21.3091,0.5317,3.6735,20.9206,20.9174,20.9190,0.7207,7.9578,21.3117,21.3101,21.3109,0.5166,-11.6313,14.8998,14.8947,14.8972,0.5133,-3.6735,14.9020,14.8998,14.9009,0.4848,-7.9578,14.9020,14.9005,14.9012,0.4825,11.6313,39.2450,3066.6585,-404479.8000,472111.9173
3425.0000,14.9029,21.3156,0.0000,326463.3000,-326463.3000,15.4284,0.0000,55139.9404,55139.9404,756.5189,381603.2404,0.0000,-381603.2404,14.9030,20.5930,0.0000,69647.2000,-69647.2000,3.7006,0.0000,11568.3783,11568.3783,181.1959,81215.5783,0.0000,-81215.5783,21.1747,14.9030,18.0389,6.8552,462728.6525,21.3156,21.3151,21.3154,0.0328,3.9092,20.9640,20.9616,20.9628,0.4859,7.6099,21.3156,21.3155,21.3156,0.0133,-11.5191,14.9030,14.9025,14.9028,0.0241,-3.9092,14.9030,14.9030,14.9030,-0.0169,-7.6099,14.9030,14.9030,14.9030,-0.0210,11.5191,38.3293,2995.1086,-396110.5000,462728.6525
3426.0000,14.4553,20.8580,0.0000,230336.9000,-230336.9000,10.8855,0.0000,38485.9752,38485.9752,533.7773,268822.8752,0.0000,-268822.8752,14.4495,20.1338,0.0000,38935.8000,-38935.8000,2.0688,0.0000,6422.6327,6422.6327,101.2978,45358.4327,0.0000,-45358.4327,20.7818,14.4101,17.5959,4.7165,318364.3283,20.8580,20.9186,20.8883,-5.1967,2.9389,20.5944,20.6239,20.6091,-4.3110,5.0077,20.8580,20.8814,20.8697,-5.4237,-7.9466,14.4495,14.5095,14.4795,-5.1507,-2.9389,14.4101,14.4495,14.4298,-5.7539,-5.0077,14.4101,14.4353,14.4227,-5.8398,7.9466,25.9579,2028.3886,-269272.7000,318364.3283
3427.0000,14.2482,20.6464,0.0000,223635.1000,-223635.1000,10.5688,0.0000,37181.3822,37181.3822,516.6957,260816.4822,0.0000,-260816.4822,14.2448,19.9267,0.0000,28802.9000,-28802.9000,1.5304,0.0000,4736.6643,4736.6643,74.7896,33539.5643,0.0000,-33539.5643,20.5768,14.2269,17.4018,4.3901,296330.1715,20.6464,20.6778,20.6621,-2.7721,3.0128,20.4248,20.4411,20.4329,-2.1690,4.5432,20.6464,20.6584,20.6524,-2.6644,-7.5560,14.2448,14.2752,14.2600,-2.6918,-3.0128,14.2269,14.2448,14.2358,-2.3833,-4.5432,14.2269,14.2374,14.2322,-2.3418,7.5560,24.2103,1891.8247,-252438.0000,296330.1715
3428.0000,13.8608,20.2506,0.0000,155400.0000,-155400.0000,7.3441,0.0000,25599.9998,25599.9998,358.5490,180999.9998,0.0000,-180999.9998,13.8561,19.5335,0.0000,15840.7000,-15840.7000,0.8417,0.0000,2590.2414,2590.2414,41.0966,18430.9414,0.0000,-18430.9414,20.2314,13.7995,17.0155,3.0085,203071.4118,20.2506,20.3228,20.2867,-4.5732,2.1675,20.1020,20.1450,20.1235,-3.7768,3.0091,20.2506,20.2817,20.2661,-4.7046,-5.1766,13.8561,13.9270,13.8916,-4.4891,-2.1675,13.7995,13.8561,13.8278,-4.9667,-3.0091,13.7995,13.8330,13.8163,-5.0616,5.1766,16.3688,1279.0781,-171240.7000,203071.4118
3429.0000,13.6405,20.0257,0.0000,146469.8000,-146469.8000,6.9220,0.0000,24004.0318,24004.0318,337.0828,170473.8318,0.0000,-170473.8318,13.6367,19.3117,0.0000,10281.0000,-10281.0000,0.5463,0.0000,1675.8545,1675.8545,26.6300,11956.8545,0.0000,-11956.8545,20.0104,13.6043,16.8073,2.7338,184530.9819,20.0257,20.0725,20.0491,-2.9103,2.1253,19.9169,19.9469,19.9319,-2.3551,2.6715,20.0257,20.0458,20.0358,-2.8230,-4.7968,13.6367,13.6824,13.6596,-2.8424,-2.1253,13.6043,13.6367,13.6205,-2.5444,-2.6715,13.6043,13.6220,13.6131,-2.4943,4.7968,14.9156,1165.5238,-156750.8000,184530.9819
3430.0000,13.4403,19.8213,0.0000,120849.9000,-120849.9000,5.7113,0.0000,19712.7132,19712.7132,277.7214,140562.6132,0.0000,-140562.6132,13.4369,19.1096,0.0000,10385.2000,-10385.2000,0.5518,0.0000,1688.0725,1688.0725,26.8761,12073.2725,0.0000,-12073.2725,19.8008,13.3997,16.6002,2.2908,154630.0558,19.8213,19.8707,19.8460,-2.4937,1.7198,19.6858,19.7273,19.7066,-2.7621,2.2716,19.8213,19.8426,19.8320,-2.5021,-3.9914,13.4369,13.4852,13.4611,-2.4380,-1.7198,13.3997,13.4369,13.4183,-2.4829,-2.2716,13.3997,13.4209,13.4103,-2.4904,3.9914,12.4999,976.7603,-131235.1000,154630.0558
3431.0000,13.2525,19.6296,0.0000,105749.2000,-105749.2000,4.9976,0.0000,17174.2827,17174.2827,242.7027,122923.4827,0.0000,-122923.4827,13.2500,18.9206,0.0000,6026.7000,-6026.7000,0.3202,0.0000,977.0709,977.0709,15.5842,7003.7709,0.0000,-7003.7709,19.6280,13.2078,16.4179,1.9509,131684.0871,19.6296,19.6808,19.6552,-2.3450,1.5591,19.5513,19.5825,19.5669,-1.7283,1.8794,19.6296,19.6528,19.6412,-2.3447,-3.4385,13.2500,13.3000,13.2750,-2.2887,-1.5591,13.2078,13.2500,13.2289,-2.3288,-1.8794,13.2078,13.2310,13.2194,-2.3467,3.4385,10.6064,828.8019,-111775.9000,131684.0871
3432.0000,13.0882,19.4619,0.0000,85432.3000,-85432.3000,4.0375,0.0000,13821.9907,13821.9907,195.8357,99254.2907,0.0000,-99254.2907,13.0844,18.7532,0.0000,7249.6000,-7249.6000,0.3852,0.0000,1172.6633,1172.6633,18.7327,8422.2633,0.0000,-8422.2633,19.4510,13.0410,16.2460,1.6199,109344.4757,19.4619,19.5187,19.4903,-2.0333,1.2174,19.3347,19.3883,19.3615,-2.5213,1.6026,19.4619,19.4867,19.4743,-2.0573,-2.8200,13.0844,13.1404,13.1124,-2.0046,-1.2174,13.0410,13.0844,13.0627,-2.0483,-1.6026,13.0410,13.0656,13.0533,-2.0472,2.8200,8.8161,688.9015,-92681.9000,109344.4757
3433.0000,12.9737,19.3451,0.0000,80915.4000,-80915.4000,3.8240,0.0000,13056.6918,13056.6918,185.2853,93972.0918,0.0000,-93972.0918,12.9700,18.6377,0.0000,5983.5000,-5983.5000,0.3179,0.0000,966.3622,966.3622,15.4512,6949.8622,0.0000,-6949.8622,19.3272,12.9395,16.1334,1.5118,102046.5573,19.3451,19.3893,19.3672,-1.5279,1.1687,19.2286,19.2615,19.2450,-1.4482,1.4866,19.3451,19.3640,19.3545,-1.4877,-2.6553,12.9700,13.0135,12.9918,-1.4988,-1.1687,12.9395,12.9700,12.9548,-1.3450,-1.4866,12.9395,12.9562,12.9479,-1.3152,2.6553,8.2521,644.8334,-86898.9000,102046.5573
3434.0000,12.8720,19.2413,0.0000,72108.4000,-72108.4000,3.4078,0.0000,11608.4112,11608.4112,164.9972,83716.8112,0.0000,-83716.8112,12.8693,18.5358,0.0000,5416.5000,-5416.5000,0.2878,0.0000,873.6022,873.6022,13.9809,6290.1022,0.0000,-6290.1022,19.2223,12.8370,16.0296,1.3484,91014.8697,19.2413,19.2837,19.2625,-1.3061,1.0400,19.1216,19.1554,19.1385,-1.3287,1.3278,19.2413,19.2598,19.2506,-1.2975,-2.3678,12.8693,12.9105,12.8899,-1.2720,-1.0400,12.8370,12.8693,12.8531,-1.2693,-1.3278,12.8370,12.8551,12.8461,-1.2711,2.3678,7.3603,575.1425,-77524.9000,91014.8697
3435.0000,12.7914,19.1591,0.0000,64915.6000,-64915.6000,3.0679,0.0000,10431.1891,10431.1891,148.4421,75346.7891,0.0000,-75346.7891,12.7883,18.4539,0.0000,5946.7000,-5946.7000,0.3160,0.0000,958.0773,958.0773,15.3435,6904.7773,0.0000,-6904.7773,19.1281,12.7614,15.9447,1.2310,83094.2571,19.1591,19.1978,19.1784,-1.0571,0.9173,19.0072,19.0455,19.0263,-1.3959,1.2333,19.1591,19.1755,19.1673,-1.0477,-2.1506,12.7883,12.8263,12.8073,-1.0396,-0.9173,12.7614,12.7883,12.7748,-0.9876,-1.2333,12.7614,12.7766,12.7690,-0.9729,2.1506,6.7374,526.4736,-70862.3000,83094.2571
3436.0000,12.7875,19.1551,0.0000,82654.2000,-82654.2000,3.9062,0.0000,13280.3903,13280.3903,188.9076,95934.5903,0.0000,-95934.5903,12.7851,18.4508,0.0000,4401.4000,-4401.4000,0.2339,0.0000,709.0831,709.0831,11.3529,5110.4831,0.0000,-5110.4831,19.1169,12.7881,15.9525,1.4972,101059.2954,19.1551,19.1623,19.1587,-0.2811,1.2241,19.0481,19.0430,19.0456,0.1895,1.4580,19.1551,19.1571,19.1561,-0.1777,-2.6821,12.7851,12.7919,12.7885,-0.2691,-1.2241,12.7881,12.7851,12.7866,0.0993,-1.4580,12.7881,12.7855,12.7868,0.1723,2.6821,8.2405,643.9241,-87055.6000,101059.2954
3437.0000,12.8227,19.1910,0.0000,90811.6000,-90811.6000,4.2917,0.0000,14602.8402,14602.8402,207.5463,105414.4402,0.0000,-105414.4402,12.8228,18.4888,0.0000,8356.6000,-8356.6000,0.4440,0.0000,1346.9589,1346.9589,21.5546,9703.5589,0.0000,-9703.5589,19.1234,12.8323,15.9779,1.7024,114910.8284,19.1910,19.1824,19.1867,0.2953,1.2826,19.0040,19.0132,19.0086,-0.4887,1.7266,19.1910,19.1867,19.1889,0.3528,-3.0091,12.8228,12.8136,12.8182,0.3155,-1.2826,12.8323,12.8228,12.8276,0.4518,-1.7266,12.8323,12.8266,12.8295,0.4724,3.0091,9.4267,736.6150,-99168.2000,114910.8284
3438.0000,13.0521,19.4250,0.0000,170886.0000,-170886.0000,8.0759,0.0000,27624.3952,27624.3952,390.6409,198510.3952,0.0000,-198510.3952,13.0511,13.0511,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3838,13.0883,16.2361,2.9052,196098.1703,19.4250,19.3910,19.4080,2.6280,2.6920,19.3910,19.3364,19.3637,4.2422,2.6920,19.4250,19.4075,19.4163,2.7017,-5.3839,13.0511,13.0179,13.0345,2.5677,-2.6920,13.0883,13.0511,13.0697,2.8794,-2.6920,13.0883,13.0691,13.0787,2.9652,5.3839,16.0746,1256.0889,-170886.0000,196098.1703
3439.0000,13.3397,19.7186,0.0000,228935.5000,-228935.5000,10.8193,0.0000,37255.9131,37255.9131,524.1096,266191.4131,0.0000,-266191.4131,13.3398,13.3398,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.6845,13.3727,16.5286,3.9021,263391.6796,19.7186,19.6849,19.7017,3.5021,3.6064,19.6849,19.6500,19.6675,3.6230,3.6064,19.7186,19.7017,19.7102,3.5041,-7.2129,13.3398,13.3067,13.3232,3.4419,-3.6064,13.3727,13.3398,13.3562,3.4154,-3.6064,13.3727,13.3563,13.3645,3.4060,7.2129,21.5508,1684.0095,-228935.5000,263391.6796
3440.0000,13.6855,20.0716,0.0000,253926.7000,-253926.7000,12.0003,0.0000,41658.4719,41658.4719,582.4020,295585.1719,0.0000,-295585.1719,13.6891,19.3645,0.0000,29352.9000,-29352.9000,1.5596,0.0000,4788.2372,4788.2372,75.8735,34141.1372,0.0000,-34141.1372,19.9642,13.7176,16.8409,4.8401,326705.2719,20.0716,20.0300,20.0508,4.1699,3.4802,19.8241,19.8118,19.8179,1.7735,5.0399,20.0716,20.0544,20.0630,4.2154,-8.5201,13.6891,13.6480,13.6685,4.1243,-3.4802,13.7176,13.6891,13.7033,4.1460,-5.0399,13.7176,13.7008,13.7092,4.1175,8.5201,27.0386,2112.8362,-283279.6000,326705.2719
3441.0000,13.9744,20.3666,0.0000,269574.5000,-269574.5000,12.7398,0.0000,44528.2211,44528.2211,619.6826,314102.7211,0.0000,-314102.7211,13.9786,19.6575,0.0000,50338.2000,-50338.2000,2.6747,0.0000,8245.8505,8245.8505,130.2986,58584.0505,0.0000,-58584.0505,20.2221,13.9982,17.1101,5.4820,370032.7048,20.3666,20.3299,20.3483,3.5473,3.3551,20.0316,20.0175,20.0246,2.4509,6.0297,20.3666,20.3535,20.3601,3.5425,-9.3848,13.9786,13.9426,13.9606,3.4825,-3.3551,13.9982,13.9786,13.9884,3.3979,-6.0297,13.9982,13.9857,13.9920,3.3697,9.3848,30.7709,2404.4808,-319912.7000,370032.7048
3442.0000,14.2040,20.6012,0.0000,281630.6000,-281630.6000,13.3096,0.0000,46774.3043,46774.3043,648.6232,328404.9043,0.0000,-328404.9043,14.2077,19.8892,0.0000,62677.8000,-62677.8000,3.3303,0.0000,10301.7663,10301.7663,162.4301,72979.5663,0.0000,-72979.5663,20.4420,14.2217,17.3319,5.9143,399217.6162,20.6012,20.5716,20.5864,2.8314,3.3264,20.2302,20.2179,20.2240,2.3647,6.6567,20.6012,20.5915,20.5964,2.8086,-9.9832,14.2077,14.1788,14.1932,2.7645,-3.3264,14.2217,14.2077,14.2147,2.6882,-6.6567,14.2217,14.2124,14.2171,2.6739,9.9832,33.2468,2597.9514,-344308.4000,399217.6162
3443.0000,14.4249,20.8270,0.0000,294441.2000,-294441.2000,13.9150,0.0000,49161.0110,49161.0110,679.1552,343602.2110,0.0000,-343602.2110,14.4285,20.1127,0.0000,75687.7000,-75687.7000,4.0216,0.0000,12481.0977,12481.0977,196.3312,88168.7977,0.0000,-88168.7977,20.6520,14.4410,17.5465,6.3657,429687.4144,20.8270,20.7986,20.8128,2.6891,3.2978,20.4218,20.4109,20.4163,2.2780,7.3194,20.8270,20.8182,20.8226,2.6876,-10.6172,14.4285,14.4008,14.4147,2.6297,-3.2978,14.4410,14.4285,14.4348,2.6129,-7.3194,14.4410,14.4324,14.4367,2.6077,10.6172,35.8628,2802.3690,-370128.9000,429687.4144
3444.0000,14.5962,21.0021,0.0000,307183.9000,-307183.9000,14.5172,0.0000,51500.2180,51500.2180,709.5867,358684.1180,0.0000,-358684.1180,14.5990,20.2852,0.0000,78272.8000,-78272.8000,4.1589,0.0000,12940.6401,12940.6401,203.2251,91213.4401,0.0000,-91213.4401,20.8306,14.6081,17.7194,6.6405,448232.7191,21.0021,20.9807,20.9914,2.1127,3.4528,20.6007,20.5910,20.5958,2.1238,7.6117,21.0021,20.9955,20.9988,2.0838,-11.0645,14.5990,14.5782,14.5886,2.0562,-3.4528,14.6081,14.5990,14.6035,1.9944,-7.6117,14.6081,14.6018,14.6050,1.9883,11.0645,37.3666,2919.8801,-385456.7000,448232.7191
3445.0000,14.7917,21.2019,0.0000,318850.4000,-318850.4000,15.0686,0.0000,53709.0572,53709.0572,737.3777,372559.4572,0.0000,-372559.4572,14.7948,20.4834,0.0000,91263.3000,-91263.3000,4.8492,0.0000,15133.5217,15133.5217,237.1249,106396.8217,0.0000,-106396.8217,21.0152,14.8046,17.9099,7.0684,477115.9519,21.2019,21.1778,21.1898,2.3520,3.4065,20.7699,20.7615,20.7657,2.0072,8.2556,21.2019,21.1948,21.1983,2.3654,-11.6621,14.7948,14.7712,14.7830,2.3034,-3.4065,14.8046,14.7948,14.7997,2.3242,-8.2556,14.8046,14.7976,14.8011,2.3242,11.6621,39.8714,3115.6044,-410113.7000,477115.9519
3446.0000,14.9653,21.3794,0.0000,332962.2000,-332962.2000,15.7355,0.0000,56322.9206,56322.9206,771.0217,389285.1206,0.0000,-389285.1206,14.9680,20.6589,0.0000,97002.2000,-97002.2000,5.1541,0.0000,16128.2933,16128.2933,252.2483,113130.4933,0.0000,-113130.4933,21.1911,14.9762,18.0837,7.4184,500743.1621,21.3794,21.3584,21.3689,2.1187,3.5271,20.9431,20.9349,20.9390,2.0487,8.6812,21.3794,21.3734,21.3764,2.1063,-12.2084,14.9680,14.9476,14.9578,2.0672,-3.5271,14.9762,14.9680,14.9721,2.0387,-8.6812,14.9762,14.9704,14.9733,2.0357,12.2084,41.8417,3269.5731,-429964.4000,500743.1621
3447.0000,15.1432,21.5613,0.0000,347138.1000,-347138.1000,16.4054,0.0000,58975.9299,58975.9299,804.7880,406114.0299,0.0000,-406114.0299,15.1459,20.8390,0.0000,105314.9000,-105314.9000,5.5958,0.0000,17559.1473,17559.1473,274.0715,122874.0473,0.0000,-122874.0473,21.3675,15.1538,18.2607,7.8116,527286.2892,21.5613,21.5404,21.5509,2.1533,3.6032,21.1137,21.1061,21.1099,2.0202,9.1990,21.5613,21.5554,21.5584,2.1535,-12.8022,15.1459,15.1255,15.1357,2.1042,-3.6032,15.1538,15.1459,15.1499,2.1024,-9.1990,15.1538,15.1481,15.1510,2.1016,12.8022,44.0916,3445.3803,-452453.0000,527286.2892
3448.0000,15.2806,21.7019,0.0000,351950.0000,-351950.0000,16.6328,0.0000,59994.8361,59994.8361,816.9255,411944.8361,0.0000,-411944.8361,15.2828,20.9777,0.0000,111733.2000,-111733.2000,5.9368,0.0000,18669.5530,18669.5530,291.0021,130402.7530,0.0000,-130402.7530,21.5038,15.2887,18.3963,8.0153,541036.0076,21.7019,21.6854,21.6937,1.6808,3.5653,21.2432,21.2376,21.2404,1.5323,9.5021,21.7019,21.6975,21.6997,1.6631,-13.0675,15.2828,15.2667,15.2748,1.6360,-3.5653,15.2887,15.2828,15.2858,1.5974,-9.5021,15.2887,15.2844,15.2866,1.5936,13.0675,45.2552,3536.3075,-463683.2000,541036.0076
3449.0000,15.3892,21.8130,0.0000,365136.0000,-365136.0000,17.2560,0.0000,62408.6137,62408.6137,848.3233,427544.6137,0.0000,-427544.6137,15.3908,21.0871,0.0000,107583.2000,-107583.2000,5.7163,0.0000,18007.0100,18007.0100,280.3643,125590.2100,0.0000,-125590.2100,21.6260,15.3954,18.5107,8.1786,552055.2479,21.8130,21.8009,21.8070,1.3248,3.8466,21.3742,21.3686,21.3714,1.5385,9.5629,21.8130,21.8096,21.8113,1.3046,-13.4094,15.3908,15.3791,15.3849,1.2871,-3.8466,15.3954,15.3908,15.3931,1.2534,-9.5629,15.3954,15.3922,15.3938,1.2517,13.4094,46.0830,3600.9874,-472719.2000,552055.2479
3450.0000,15.0061,21.4210,0.0000,272060.9000,-272060.9000,12.8574,0.0000,46066.6990,46066.6990,632.5488,318127.5990,0.0000,-318127.5990,14.9997,20.6909,0.0000,76913.2000,-76913.2000,4.0867,0.0000,12794.4586,12794.4586,200.5345,89707.6586,0.0000,-89707.6586,21.2717,14.9756,18.1237,6.0958,411469.7208,21.4210,21.4724,21.4467,-4.3897,2.9236,21.0168,21.0374,21.0271,-4.1975,7.0102,21.4210,21.4371,21.4290,-4.6556,-9.9338,14.9997,15.0511,15.0254,-4.3814,-2.9236,14.9756,14.9997,14.9877,-4.9355,-7.0102,14.9756,14.9928,14.9842,-4.9853,9.9338,34.0020,2656.9642,-348974.1000,411469.7208
3451.0000,14.7721,21.1819,0.0000,254912.3000,-254912.3000,12.0469,0.0000,42918.6225,42918.6225,591.1388,297830.9225,0.0000,-297830.9225,14.7676,20.4559,0.0000,60428.2000,-60428.2000,3.2108,0.0000,10016.1781,10016.1781,157.2802,70444.3781,0.0000,-70444.3781,21.0480,14.7521,17.9000,5.4890,370507.2575,21.1819,21.2170,21.1994,-3.0272,2.9454,20.8200,20.8336,20.8268,-2.4594,6.1562,21.1819,21.1930,21.1874,-2.9586,-9.1015,14.7676,14.8017,14.7846,-2.9478,-2.9454,14.7521,14.7676,14.7598,-2.7922,-6.1562,14.7521,14.7625,14.7573,-2.7808,9.1015,30.5821,2389.7286,-315340.5000,370507.2575
3452.0000,14.2971,20.6963,0.0000,179010.2000,-179010.2000,8.4599,0.0000,29796.8972,29796.8972,414.4693,208807.0972,0.0000,-208807.0972,14.2883,19.9707,0.0000,32258.0000,-32258.0000,1.7140,0.0000,5308.2941,5308.2941,83.8751,37566.2941,0.0000,-37566.2941,20.6278,14.2360,17.4319,3.7159,250820.4986,20.6963,20.7817,20.7390,-5.5985,2.2486,20.4309,20.4705,20.4507,-4.5811,3.9626,20.6963,20.7282,20.7123,-5.7764,-6.2112,14.2883,14.3726,14.3305,-5.5235,-2.2486,14.2360,14.2883,14.2622,-6.0481,-3.9626,14.2360,14.2698,14.2529,-6.1292,6.2112,20.3778,1592.3498,-211268.2000,250820.4986
3453.0000,14.0276,20.4210,0.0000,167546.3000,-167546.3000,7.9181,0.0000,27710.2068,27710.2068,386.6991,195256.5068,0.0000,-195256.5068,14.0217,19.7010,0.0000,22437.7000,-22437.7000,1.1922,0.0000,3677.8063,3677.8063,58.2222,26115.5063,0.0000,-26115.5063,20.3636,13.9905,17.1771,3.3176,223939.1303,20.4210,20.4752,20.4481,-3.5526,2.2420,20.2065,20.2345,20.2205,-2.8210,3.4342,20.4210,20.4417,20.4314,-3.4322,-5.6761,14.0217,14.0743,14.0480,-3.4509,-2.2420,13.9905,14.0217,14.0061,-3.1323,-3.4342,13.9905,14.0092,13.9999,-3.0962,5.6761,18.2204,1423.7646,-189984.0000,223939.1303
3454.0000,13.7565,20.1441,0.0000,140450.6000,-140450.6000,6.6376,0.0000,23080.4648,23080.4648,323.5850,163531.0648,0.0000,-163531.0648,13.7522,19.4284,0.0000,13645.7000,-13645.7000,0.7250,0.0000,2227.9866,2227.9866,35.3692,15873.6866,0.0000,-15873.6866,20.1168,13.7095,16.9132,2.6956,181950.8224,20.1441,20.2024,20.1733,-3.3592,1.9708,19.9943,20.0268,20.0105,-2.5758,2.6959,20.1441,20.1688,20.1565,-3.3600,-4.6667,13.7522,13.8089,13.7806,-3.2701,-1.9708,13.7095,13.7522,13.7309,-3.3640,-2.6959,13.7095,13.7344,13.7220,-3.3958,4.6667,14.7125,1149.6518,-154096.3000,181950.8224
3455.0000,13.5675,19.9512,0.0000,125428.9000,-125428.9000,5.9277,0.0000,20520.5960,20520.5960,288.4627,145949.4960,0.0000,-145949.4960,13.5632,19.2373,0.0000,13469.8000,-13469.8000,0.7157,0.0000,2193.3554,2193.3554,34.8750,15663.1554,0.0000,-15663.1554,19.9126,13.5319,16.7222,2.4222,163497.6200,19.9512,19.9989,19.9750,-2.4346,1.7373,19.7767,19.8134,19.7951,-2.6426,2.4530,19.9512,19.9707,19.9609,-2.4019,-4.1903,13.5632,13.6099,13.5865,-2.3837,-1.7373,13.5319,13.5632,13.5475,-2.2552,-2.4530,13.5319,13.5500,13.5409,-2.2276,4.1903,13.2639,1036.4615,-138898.7000,163497.6200
3456.0000,13.3837,19.7635,0.0000,106456.8000,-106456.8000,5.0311,0.0000,17342.0493,17342.0493,244.5287,123798.8493,0.0000,-123798.8493,13.3794,19.0515,0.0000,11887.2000,-11887.2000,0.6316,0.0000,1930.6637,1930.6637,30.7541,13817.8637,0.0000,-13817.8637,19.7256,13.3422,16.5339,2.0655,139420.8140,19.7635,19.8164,19.7900,-2.2760,1.4665,19.5861,19.6240,19.6051,-2.3353,2.0981,19.7635,19.7854,19.7745,-2.2924,-3.5646,13.3794,13.4312,13.4053,-2.2294,-1.4665,13.3422,13.3794,13.3608,-2.2956,-2.0981,13.3422,13.3642,13.3532,-2.3077,3.5646,11.2993,882.9409,-118344.0000,139420.8140
3457.0000,13.2367,19.6134,0.0000,100466.4000,-100466.4000,4.7480,0.0000,16310.3316,16310.3316,230.4937,116776.7316,0.0000,-116776.7316,13.2333,18.9037,0.0000,7987.6000,-7987.6000,0.4244,0.0000,1294.6809,1294.6809,20.6501,9282.2809,0.0000,-9282.2809,19.5887,13.2010,16.3948,1.8879,127432.9681,19.6134,19.6583,19.6359,-1.9018,1.4412,19.4866,19.5106,19.4986,-1.3268,1.8656,19.6134,19.6327,19.6231,-1.8697,-3.3068,13.2333,13.2770,13.2551,-1.8545,-1.4412,13.2010,13.2333,13.2171,-1.7760,-1.8656,13.2010,13.2191,13.2101,-1.7696,3.3068,10.3147,806.0057,-108454.0000,127432.9681
3458.0000,13.1087,19.4828,0.0000,89219.0000,-89219.0000,4.2164,0.0000,14441.4686,14441.4686,204.4950,103660.4686,0.0000,-103660.4686,13.1057,18.7748,0.0000,6931.5000,-6931.5000,0.3683,0.0000,1121.5354,1121.5354,17.9096,8053.0354,0.0000,-8053.0354,19.4614,13.0733,16.2673,1.6735,112961.9512,19.4828,19.5258,19.5043,-1.6300,1.2827,19.3583,19.3900,19.3742,-1.5446,1.6510,19.4828,19.5015,19.4921,-1.6221,-2.9337,13.1057,13.1478,13.1268,-1.5915,-1.2827,13.0733,13.1057,13.0895,-1.5825,-1.6510,13.0733,13.0916,13.0824,-1.5827,2.9337,9.1386,714.1026,-96150.5000,112961.9512
3459.0000,12.9853,19.3569,0.0000,79463.7000,-79463.7000,3.7554,0.0000,12825.8618,12825.8618,181.9851,92289.5618,0.0000,-92289.5618,12.9833,18.6511,0.0000,4088.9000,-4088.9000,0.2173,0.0000,660.4943,660.4943,10.5596,4749.3943,0.0000,-4749.3943,19.3530,12.9457,16.1494,1.4545,98175.8229,19.3569,19.4015,19.3792,-1.5525,1.1794,19.2847,19.3082,19.2965,-0.9795,1.3966,19.3569,19.3773,19.3671,-1.5516,-2.5760,12.9833,13.0267,13.0050,-1.5116,-1.1794,12.9457,12.9833,12.9645,-1.5507,-1.3966,12.9457,12.9663,12.9560,-1.5676,2.5760,7.9151,618.4993,-83552.6000,98175.8229
3460.0000,12.9811,19.3526,0.0000,96814.2000,-96814.2000,4.5754,0.0000,15624.8272,15624.8272,221.5450,112439.0272,0.0000,-112439.0272,12.9786,18.6463,0.0000,5100.2000,-5100.2000,0.2710,0.0000,823.8006,823.8006,13.1651,5924.0006,0.0000,-5924.0006,19.3204,12.9822,16.1513,1.7552,118477.4610,19.3526,19.3597,19.3562,-0.3199,1.4348,19.2464,19.2575,19.2519,-0.5798,1.7058,19.3526,19.3546,19.3536,-0.2047,-3.1406,12.9786,12.9856,12.9821,-0.3186,-1.4348,12.9822,12.9786,12.9804,0.1492,-1.7058,12.9822,12.9791,12.9806,0.2545,3.1406,9.6522,754.2364,-101914.4000,118477.4610
3461.0000,12.9865,19.3581,0.0000,104666.2000,-104666.2000,4.9464,0.0000,16894.1546,16894.1546,239.5068,121560.3546,0.0000,-121560.3546,12.9864,18.6541,0.0000,4961.5000,-4961.5000,0.2636,0.0000,801.4814,801.4814,12.8069,5762.9814,0.0000,-5762.9814,19.3220,12.9876,16.1548,1.8858,127292.1887,19.3581,19.3580,19.3581,-0.0194,1.5609,19.2563,19.2557,19.2560,0.0063,1.8246,19.3581,19.3578,19.3579,0.0100,-3.3855,12.9864,12.9857,12.9860,0.0047,-1.5609,12.9876,12.9864,12.9870,0.0370,-1.8246,12.9876,12.9869,12.9872,0.0375,3.3855,10.3764,810.8227,-109627.7000,127292.1887
3462.0000,13.2245,19.6010,0.0000,183842.5000,-183842.5000,8.6882,0.0000,29837.6605,29837.6605,420.6997,213680.1605,0.0000,-213680.1605,13.2233,13.2233,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.5651,13.2597,16.4124,3.1303,211298.5666,19.6010,19.5686,19.5848,2.6938,2.8961,19.5686,19.5269,19.5477,3.4788,2.8961,19.6010,19.5842,19.5926,2.7893,-5.7922,13.2233,13.1917,13.2075,2.6307,-2.8961,13.2597,13.2233,13.2415,3.0295,-2.8961,13.2597,13.2409,13.2503,3.1322,5.7922,17.3024,1352.0300,-183842.5000,211298.5666
3463.0000,13.4962,19.8783,0.0000,238024.9000,-238024.9000,11.2488,0.0000,38876.7441,38876.7441,545.5235,276901.6441,0.0000,-276901.6441,13.4963,13.4963,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.8474,13.5261,16.6868,4.0631,274262.5010,19.8783,19.8476,19.8630,3.3152,3.7496,19.8476,19.8163,19.8320,3.3875,3.7496,19.8783,19.8630,19.8707,3.3136,-7.4992,13.4963,13.4661,13.4812,3.2609,-3.7496,13.5261,13.4963,13.5112,3.2126,-3.7496,13.5261,13.5113,13.5187,3.1969,7.4992,22.4188,1751.8378,-238024.9000,274262.5010
3464.0000,13.8075,20.1962,0.0000,259037.0000,-259037.0000,12.2419,0.0000,42619.1647,42619.1647,594.7260,301656.1647,0.0000,-301656.1647,13.8105,19.4873,0.0000,27030.8000,-27030.8000,1.4362,0.0000,4417.1185,4417.1185,69.9143,31447.9185,0.0000,-31447.9185,20.0987,13.8361,16.9674,4.8947,330391.6835,20.1962,20.1600,20.1781,3.7606,3.6019,19.9682,19.9575,19.9629,1.5378,5.0381,20.1962,20.1810,20.1886,3.7945,-8.6400,13.8105,13.7747,13.7926,3.7149,-3.6019,13.8361,13.8105,13.8233,3.7238,-5.0381,13.8361,13.8212,13.8287,3.6987,8.6400,27.2871,2132.2506,-286067.8000,330391.6835
3465.0000,14.0010,20.3939,0.0000,269398.4000,-269398.4000,12.7315,0.0000,44527.2604,44527.2604,619.7722,313925.6604,0.0000,-313925.6604,14.0034,19.6825,0.0000,34343.1000,-34343.1000,1.8248,0.0000,5627.7381,5627.7381,88.9394,39970.8381,0.0000,-39970.8381,20.2884,14.0175,17.1530,5.2158,352067.4510,20.3939,20.3707,20.3823,2.4218,3.6356,20.1407,20.1278,20.1342,2.0257,5.4604,20.3939,20.3848,20.3893,2.3802,-9.0959,14.0034,13.9807,13.9921,2.3652,-3.6356,14.0175,14.0034,14.0105,2.2167,-5.4604,14.0175,14.0092,14.0133,2.1864,9.0959,29.0677,2271.3884,-303741.5000,352067.4510
3466.0000,14.1691,20.5656,0.0000,280137.0000,-280137.0000,13.2390,0.0000,46487.4991,46487.4991,645.2964,326624.4991,0.0000,-326624.4991,14.1711,19.8522,0.0000,41164.6000,-41164.6000,2.1872,0.0000,6762.1826,6762.1826,106.6893,47926.7826,0.0000,-47926.7826,20.4512,14.1828,17.3170,5.5254,372965.5752,20.5656,20.5461,20.5558,2.0521,3.6839,20.2876,20.2772,20.2824,1.7458,5.8712,20.5656,20.5581,20.5618,2.0395,-9.5551,14.1711,14.1521,14.1616,2.0037,-3.6839,14.1828,14.1711,14.1769,1.9666,-5.8712,14.1828,14.1756,14.1792,1.9592,9.5551,30.8237,2408.6059,-321301.6000,372965.5752
3467.0000,14.3465,20.7468,0.0000,290372.1000,-290372.1000,13.7227,0.0000,48390.5421,48390.5421,669.6147,338762.6421,0.0000,-338762.6421,14.3488,20.0320,0.0000,52411.0000,-52411.0000,2.7848,0.0000,8632.3891,8632.3891,135.9316,61043.3891,0.0000,-61043.3891,20.6137,14.3601,17.4869,5.8987,398161.1585,20.7468,20.7263,20.7366,2.1390,3.6460,20.4257,20.4168,20.4212,1.6330,6.4308,20.7468,20.7394,20.7431,2.1453,-10.0767,14.3488,14.3287,14.3387,2.0956,-3.6460,14.3601,14.3488,14.3544,2.1002,-6.4308,14.3601,14.3529,14.3565,2.0977,10.0767,33.0016,2578.7944,-342783.1000,398161.1585
3468.0000,14.4708,20.8739,0.0000,299651.7000,-299651.7000,14.1613,0.0000,50086.0683,50086.0683,691.8266,349737.7683,0.0000,-349737.7683,14.4724,20.1571,0.0000,52624.7000,-52624.7000,2.7961,0.0000,8683.6742,8683.6742,136.5872,61308.3742,0.0000,-61308.3742,20.7461,14.4800,17.6131,6.0716,409832.8878,20.8739,20.8597,20.8668,1.5293,3.7884,20.5614,20.5529,20.5571,1.5979,6.5845,20.8739,20.8688,20.8713,1.5053,-10.3729,14.4724,14.4586,14.4655,1.4880,-3.7884,14.4800,14.4724,14.4762,1.4273,-6.5845,14.4800,14.4752,14.4776,1.4193,10.3729,33.9198,2650.5382,-352276.4000,409832.8878
3469.0000,14.6375,21.0442,0.0000,308040.5000,-308040.5000,14.5577,0.0000,51695.2006,51695.2006,711.7827,359735.7006,0.0000,-359735.7006,14.6397,20.3265,0.0000,67090.6000,-67090.6000,3.5648,0.0000,11098.7890,11098.7890,174.2243,78189.3890,0.0000,-78189.3890,20.8926,14.6493,17.7710,6.4652,436397.6462,21.0442,21.0253,21.0348,1.9850,3.6643,20.6807,20.6739,20.6773,1.4082,7.2291,21.0442,21.0378,21.0410,2.0057,-10.8934,14.6397,14.6212,14.6304,1.9481,-3.6643,14.6493,14.6397,14.6445,1.9890,-7.2291,14.6493,14.6429,14.6461,1.9916,10.8934,36.2641,2833.7279,-375131.1000,436397.6462
3470.0000,14.7563,21.1657,0.0000,315025.9000,-315025.9000,14.8878,0.0000,53019.4832,53019.4832,728.7341,368045.3832,0.0000,-368045.3832,14.7580,20.4463,0.0000,70591.7000,-70591.7000,3.7508,0.0000,11699.1050,11699.1050,183.4469,82290.8050,0.0000,-82290.8050,21.0129,14.7645,17.8887,6.6548,449198.0305,21.1657,21.1520,21.1589,1.4554,3.7123,20.7973,20.7909,20.7941,1.3674,7.4631,21.1657,21.1612,21.1635,1.4358,-11.1755,14.7580,14.7446,14.7513,1.4169,-3.7123,14.7645,14.7580,14.7613,1.3666,-7.4631,14.7645,14.7602,14.7623,1.3601,11.1755,37.3162,2915.9390,-385617.6000,449198.0305
3471.0000,14.8563,21.2680,0.0000,321325.6000,-321325.6000,15.1856,0.0000,54210.8479,54210.8479,743.8990,375536.4479,0.0000,-375536.4479,14.8577,20.5472,0.0000,73530.0000,-73530.0000,3.9069,0.0000,12204.7656,12204.7656,191.1799,85734.7656,0.0000,-85734.7656,21.1139,14.8630,17.9885,6.8195,460315.8625,21.2680,21.2567,21.2623,1.2063,3.7595,20.8951,20.8898,20.8925,1.1450,7.6665,21.2680,21.2643,21.2661,1.1964,-11.4260,14.8577,14.8467,14.8522,1.1750,-3.7595,14.8630,14.8577,14.8604,1.1538,-7.6665,14.8630,14.8595,14.8612,1.1514,11.4260,38.2389,2988.0395,-394855.6000,460315.8625
3472.0000,14.9461,21.3598,0.0000,326676.0000,-326676.0000,15.4384,0.0000,55233.7511,55233.7511,756.7938,381909.7511,0.0000,-381909.7511,14.9473,20.6379,0.0000,76616.0000,-76616.0000,4.0709,0.0000,12734.6383,12734.6383,199.2896,89350.6383,0.0000,-89350.6383,21.2034,14.9520,18.0777,6.9690,470407.4602,21.3598,21.3498,21.3548,1.0734,3.7892,20.9811,20.9766,20.9788,1.0000,7.8601,21.3598,21.3565,21.3581,1.0683,-11.6492,14.9473,14.9376,14.9424,1.0468,-3.7892,14.9520,14.9473,14.9496,1.0354,-7.8601,14.9520,14.9488,14.9504,1.0339,11.6492,39.0858,3054.2180,-403292.0000,470407.4602
3473.0000,14.9637,21.3778,0.0000,329072.0000,-329072.0000,15.5516,0.0000,55662.7708,55662.7708,762.8055,384734.7708,0.0000,-384734.7708,14.9640,20.6549,0.0000,66728.0000,-66728.0000,3.5455,0.0000,11093.9979,11093.9979,173.6372,77821.9979,0.0000,-77821.9979,21.2416,14.9648,18.1032,6.8494,462332.6112,21.3778,21.3757,21.3768,0.2234,4.0020,21.0371,21.0340,21.0355,0.6424,7.5476,21.3778,21.3772,21.3775,0.1917,-11.5496,14.9640,14.9620,14.9630,0.2066,-4.0020,14.9648,14.9640,14.9644,0.1362,-7.5476,14.9648,14.9643,14.9646,0.1288,11.5496,38.2715,2990.5867,-395800.0000,462332.6112
3474.0000,14.5158,20.9198,0.0000,236096.2000,-236096.2000,11.1577,0.0000,39505.6779,39505.6779,547.3482,275601.8779,0.0000,-275601.8779,14.5110,20.1961,0.0000,33126.6000,-33126.6000,1.7601,0.0000,5469.4505,5469.4505,86.2072,38596.0505,0.0000,-38596.0505,20.8600,14.4707,17.6653,4.7162,318341.1167,20.9198,20.9769,20.9484,-5.2120,3.1325,20.6960,20.7238,20.7099,-3.9719,4.8927,20.9198,20.9430,20.9314,-5.4253,-8.0252,14.5110,14.5675,14.5393,-5.1563,-3.1325,14.4707,14.5110,14.4909,-5.7568,-4.8927,14.4707,14.4957,14.4832,-5.8511,8.0252,25.8903,2023.1061,-269222.8000,318341.1167
3475.0000,14.2794,20.6782,0.0000,222113.9000,-222113.9000,10.4969,0.0000,36955.9586,36955.9586,513.3881,259069.8586,0.0000,-259069.8586,14.2762,19.9585,0.0000,21990.7000,-21990.7000,1.1684,0.0000,3618.0804,3618.0804,57.1159,25608.7804,0.0000,-25608.7804,20.6310,14.2541,17.4426,4.2506,286916.4119,20.6782,20.7123,20.6953,-3.0964,3.1095,20.5064,20.5254,20.5159,-2.3833,4.2779,20.6782,20.6922,20.6852,-3.0134,-7.3874,14.2762,14.3093,14.2928,-3.0166,-3.1095,14.2541,14.2762,14.2652,-2.7657,-4.2779,14.2541,14.2667,14.2604,-2.7302,7.3874,23.3468,1824.3532,-244104.6000,286916.4119
3476.0000,13.8767,20.2669,0.0000,149610.2000,-149610.2000,7.0704,0.0000,24655.5051,24655.5051,345.2617,174265.7051,0.0000,-174265.7051,13.8732,19.5507,0.0000,11399.6000,-11399.6000,0.6057,0.0000,1864.5008,1864.5008,29.5786,13264.1008,0.0000,-13264.1008,20.2709,13.8091,17.0400,2.8343,191315.6404,20.2669,20.3425,20.3047,-4.7556,2.1549,20.1688,20.2176,20.1932,-3.9367,2.7606,20.2669,20.3009,20.2839,-4.8852,-4.9155,13.8732,13.9472,13.9102,-4.6590,-2.1549,13.8091,13.8732,13.8411,-5.1595,-2.7606,13.8091,13.8458,13.8275,-5.2673,4.9155,15.3513,1199.5693,-161009.8000,191315.6404
3477.0000,13.6546,20.0401,0.0000,139917.4000,-139917.4000,6.6124,0.0000,22937.7821,22937.7821,322.0370,162855.1821,0.0000,-162855.1821,13.6511,19.3261,0.0000,7605.8000,-7605.8000,0.4041,0.0000,1240.0361,1240.0361,19.7020,8845.8361,0.0000,-8845.8361,20.0398,13.6159,16.8279,2.5755,173845.6030,20.0401,20.0886,20.0644,-2.9420,2.0694,19.9641,19.9998,19.9819,-2.5912,2.4735,20.0401,20.0615,20.0508,-2.8547,-4.5430,13.6511,13.6986,13.6748,-2.8822,-2.0694,13.6159,13.6511,13.6335,-2.5474,-2.4735,13.6159,13.6346,13.6253,-2.4820,4.5430,14.0138,1095.0611,-147523.2000,173845.6030
3478.0000,13.4408,19.8218,0.0000,112475.8000,-112475.8000,5.3155,0.0000,18346.9578,18346.9578,258.5009,130822.7578,0.0000,-130822.7578,13.4380,19.1107,0.0000,7216.7000,-7216.7000,0.3835,0.0000,1173.0635,1173.0635,18.6773,8389.7635,0.0000,-8389.7635,19.8223,13.3931,16.6077,2.0936,141319.9520,19.8218,19.8765,19.8491,-2.6392,1.6440,19.7317,19.7785,19.7551,-2.7794,2.0275,19.8218,19.8465,19.8341,-2.6571,-3.6715,13.4380,13.4915,13.4648,-2.5773,-1.6440,13.3931,13.4380,13.4155,-2.6724,-2.0275,13.3931,13.4181,13.4056,-2.6932,3.6715,11.3744,888.8094,-119692.5000,141319.9520
3479.0000,13.2551,19.6322,0.0000,97010.8000,-97010.8000,4.5846,0.0000,15756.0609,15756.0609,222.6481,112766.8609,0.0000,-112766.8609,13.2525,18.9232,0.0000,4895.5000,-4895.5000,0.2601,0.0000,793.7045,793.7045,12.6591,5689.2045,0.0000,-5689.2045,19.6411,13.2068,16.4239,1.7812,120233.5221,19.6322,19.6872,19.6597,-2.3277,1.4415,19.5705,19.6109,19.5907,-2.0258,1.7016,19.6322,19.6574,19.6448,-2.3260,-3.1431,13.2525,13.3064,13.2794,-2.2783,-1.4415,13.2068,13.2525,13.2297,-2.2852,-1.7016,13.2068,13.2316,13.2192,-2.2911,3.1431,9.6628,755.0677,-101906.3000,120233.5221
3480.0000,13.0890,19.4627,0.0000,78633.3000,-78633.3000,3.7161,0.0000,12722.2372,12722.2372,180.2534,91355.5372,0.0000,-91355.5372,13.0858,18.7546,0.0000,5261.4000,-5261.4000,0.2796,0.0000,851.0768,851.0768,13.5954,6112.4768,0.0000,-6112.4768,19.4682,13.0362,16.2522,1.4685,99126.6797,19.4627,19.5237,19.4932,-2.0518,1.1455,19.3728,19.4286,19.4007,-2.3347,1.4251,19.4627,19.4902,19.4765,-2.0740,-2.5706,13.0858,13.1457,13.1157,-2.0175,-1.1455,13.0362,13.0858,13.0610,-2.0774,-1.4251,13.0362,13.0638,13.0500,-2.0840,2.5706,7.9649,622.3874,-83894.7000,99126.6797
3481.0000,12.9859,19.3575,0.0000,76018.4000,-76018.4000,3.5926,0.0000,12269.9472,12269.9472,174.0728,88288.3472,0.0000,-88288.3472,12.9820,18.6497,0.0000,5289.3000,-5289.3000,0.2810,0.0000,854.3836,854.3836,13.6586,6143.6836,0.0000,-6143.6836,19.3448,12.9536,16.1492,1.4146,95487.4229,19.3575,19.4009,19.3792,-1.4174,1.1038,19.2485,19.2886,19.2685,-1.6371,1.3849,19.3575,19.3761,19.3668,-1.3655,-2.4887,12.9820,13.0248,13.0034,-1.3979,-1.1038,12.9536,12.9820,12.9678,-1.1668,-1.3849,12.9536,12.9687,12.9611,-1.1143,2.4887,7.7175,603.0589,-81307.7000,95487.4229
3482.0000,12.9177,19.2879,0.0000,68731.3000,-68731.3000,3.2482,0.0000,11076.3554,11076.3554,157.2821,79807.6554,0.0000,-79807.6554,12.9141,18.5812,0.0000,8345.2000,-8345.2000,0.4434,0.0000,1346.7709,1346.7709,21.5413,9691.9709,0.0000,-9691.9709,19.2381,12.8946,16.0663,1.3381,90321.3534,19.2879,19.3216,19.3048,-0.9407,0.9349,19.0834,19.1323,19.1078,-1.9811,1.3783,19.2879,19.3011,19.2945,-0.9141,-2.3133,12.9141,12.9471,12.9306,-0.9201,-0.9349,12.8946,12.9141,12.9044,-0.8072,-1.3783,12.8946,12.9058,12.9002,-0.7771,2.3133,7.3531,574.5835,-77076.5000,90321.3534
3483.0000,12.8459,19.2146,0.0000,63421.5000,-63421.5000,2.9972,0.0000,10203.8206,10203.8206,145.0679,73625.3206,0.0000,-73625.3206,12.8430,18.5093,0.0000,7319.2000,-7319.2000,0.3889,0.0000,1180.0645,1180.0645,18.8880,8499.2645,0.0000,-8499.2645,19.1610,12.8182,15.9896,1.2273,82840.1553,19.2146,19.2499,19.2323,-0.9167,0.8694,19.0210,19.0460,19.0335,-0.9389,1.2583,19.2146,19.2291,19.2219,-0.9188,-2.1278,12.8430,12.8773,12.8602,-0.8922,-0.8694,12.8182,12.8430,12.8306,-0.9325,-1.2583,12.8182,12.8330,12.8256,-0.9424,2.1278,6.7433,526.9272,-70740.7000,82840.1553
3484.0000,12.8379,19.2065,0.0000,79848.0000,-79848.0000,3.7735,0.0000,12844.3112,12844.3112,182.5574,92692.3112,0.0000,-92692.3112,12.8356,18.5018,0.0000,5584.0000,-5584.0000,0.2967,0.0000,900.2117,900.2117,14.4063,6484.2117,0.0000,-6484.2117,19.1559,12.8369,15.9964,1.4697,99202.9743,19.2065,19.2147,19.2106,-0.3034,1.1589,19.0694,19.0608,19.0651,0.3392,1.4556,19.2065,19.2089,19.2077,-0.2126,-2.6146,12.8356,12.8435,12.8395,-0.2906,-1.1589,12.8369,12.8356,12.8362,0.0263,-1.4556,12.8369,12.8354,12.8361,0.0852,2.6146,8.1032,633.1963,-85432.0000,99202.9743
3485.0000,12.8384,19.2070,0.0000,87050.7000,-87050.7000,4.1139,0.0000,14003.1010,14003.1010,199.0148,101053.8010,0.0000,-101053.8010,12.8381,18.5043,0.0000,4647.4000,-4647.4000,0.2469,0.0000,749.2450,749.2450,11.9896,5396.6450,0.0000,-5396.6450,19.1654,12.8383,16.0018,1.5766,106420.9735,19.2070,19.2084,19.2077,-0.0770,1.2890,19.0952,19.0883,19.0917,0.2798,1.5359,19.2070,19.2073,19.2071,-0.0487,-2.8249,12.8381,12.8389,12.8385,-0.0546,-1.2890,12.8383,12.8381,12.8382,-0.0182,-1.5359,12.8383,12.8382,12.8382,-0.0164,2.8249,8.6813,678.3716,-91698.1000,106420.9735
3486.0000,13.0734,19.4467,0.0000,164549.1000,-164549.1000,7.7764,0.0000,26613.1027,26613.1027,376.1925,191162.2027,0.0000,-191162.2027,13.0719,18.7406,0.0000,178.6000,-178.6000,0.0095,0.0000,28.8846,28.8846,0.4608,207.4846,0.0000,-207.4846,19.4063,13.1124,16.2593,2.8001,189008.7886,19.4467,19.4114,19.4291,2.6297,2.5890,19.4089,19.3621,19.3855,3.5036,2.5985,19.4467,19.4284,19.4376,2.7388,-5.1875,13.0719,13.0374,13.0547,2.5669,-2.5890,13.1124,13.0719,13.0921,3.0226,-2.5985,13.1124,13.0913,13.1018,3.1393,5.1875,15.4982,1211.0488,-164727.7000,189008.7886
3487.0000,13.3456,19.7246,0.0000,218448.2000,-218448.2000,10.3237,0.0000,35554.0795,35554.0795,500.1692,254002.2795,0.0000,-254002.2795,13.3457,13.3457,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.6907,13.3781,16.5344,3.7238,251354.0253,19.7246,19.6910,19.7078,3.3217,3.4412,19.6910,19.6564,19.6737,3.4355,3.4412,19.7246,19.7078,19.7162,3.3204,-6.8824,13.3457,13.3127,13.3292,3.2711,-3.4412,13.3781,13.3457,13.3619,3.2139,-3.4412,13.3781,13.3620,13.3701,3.1952,6.8824,20.5650,1606.9763,-218448.2000,251354.0253
3488.0000,13.6481,20.0334,0.0000,242505.9000,-242505.9000,11.4606,0.0000,39749.8607,39749.8607,556.2284,282255.7607,0.0000,-282255.7607,13.6509,19.3259,0.0000,22373.9000,-22373.9000,1.1888,0.0000,3647.7907,3647.7907,57.8350,26021.6907,0.0000,-26021.6907,19.9421,13.6780,16.8100,4.5276,305615.9402,20.0334,19.9963,20.0148,3.6636,3.4239,19.8235,19.8107,19.8171,1.6888,4.6127,20.0334,20.0175,20.0254,3.6904,-8.0367,13.6509,13.6142,13.6325,3.6187,-3.4239,13.6780,13.6509,13.6644,3.6089,-4.6127,13.6780,13.6626,13.6703,3.5810,8.0367,25.2228,1970.9447,-264879.8000,305615.9402
3489.0000,13.8419,20.2313,0.0000,254184.1000,-254184.1000,12.0125,0.0000,41854.6441,41854.6441,584.1615,296038.7441,0.0000,-296038.7441,13.8442,19.5215,0.0000,29008.6000,-29008.6000,1.5413,0.0000,4742.6182,4742.6182,75.0762,33751.2182,0.0000,-33751.2182,20.1330,13.8596,16.9963,4.8586,327956.3390,20.2313,20.2071,20.2192,2.4248,3.4904,19.9971,19.9829,19.9900,2.0449,5.0317,20.2313,20.2216,20.2265,2.3841,-8.5221,13.8442,13.8206,13.8324,2.3699,-3.4904,13.8596,13.8442,13.8519,2.2203,-5.0317,13.8596,13.8506,13.8551,2.1885,8.5221,27.0522,2113.8967,-283192.7000,327956.3390
3490.0000,14.0086,20.4016,0.0000,265261.0000,-265261.0000,12.5360,0.0000,43851.3025,43851.3025,610.3911,309112.3025,0.0000,-309112.3025,14.0106,19.6898,0.0000,35359.2000,-35359.2000,1.8788,0.0000,5794.8537,5794.8537,91.5834,41154.0537,0.0000,-41154.0537,20.2948,14.0231,17.1590,5.1658,348693.5302,20.4016,20.3816,20.3916,2.0385,3.5524,20.1423,20.1312,20.1367,1.7287,5.4312,20.4016,20.3938,20.3977,2.0247,-8.9836,14.0106,13.9910,14.0008,1.9908,-3.5524,14.0231,14.0106,14.0169,1.9489,-5.4312,14.0231,14.0156,14.0193,1.9402,8.9836,28.7882,2249.5489,-300620.2000,348693.5302
3491.0000,14.1898,20.5867,0.0000,276626.6000,-276626.6000,13.0731,0.0000,45927.6201,45927.6201,637.2420,322554.2201,0.0000,-322554.2201,14.1921,19.8735,0.0000,46647.9000,-46647.9000,2.4786,0.0000,7665.3141,7665.3141,120.9044,54313.2141,0.0000,-54313.2141,20.4596,14.2046,17.3321,5.5584,375192.9488,20.5867,20.5652,20.5759,2.1823,3.5315,20.2799,20.2704,20.2752,1.6286,6.0101,20.5867,20.5787,20.5827,2.1906,-9.5416,14.1921,14.1710,14.1815,2.1392,-3.5315,14.2046,14.1921,14.1983,2.1483,-6.0101,14.2046,14.1967,14.2006,2.1461,9.5416,31.0753,2428.2658,-323274.5000,375192.9488
3492.0000,14.3342,20.7343,0.0000,288106.9000,-288106.9000,13.6157,0.0000,47998.9249,47998.9249,664.4820,336105.8249,0.0000,-336105.8249,14.3361,20.0191,0.0000,49458.8000,-49458.8000,2.6279,0.0000,8144.6028,8144.6028,128.2861,57603.4028,0.0000,-57603.4028,20.6073,14.3454,17.4763,5.8121,392318.3043,20.7343,20.7174,20.7258,1.7671,3.6626,20.4257,20.4161,20.4209,1.7172,6.2905,20.7343,20.7281,20.7312,1.7500,-9.9531,14.3361,14.3196,14.3278,1.7237,-3.6626,14.3454,14.3361,14.3407,1.6766,-6.2905,14.3454,14.3395,14.3425,1.6696,9.9531,32.4761,2537.7267,-337565.7000,392318.3043
3493.0000,14.5250,20.9293,0.0000,298422.1000,-298422.1000,14.1032,0.0000,49945.6189,49945.6189,688.9315,348367.7189,0.0000,-348367.7189,14.5277,20.2131,0.0000,66455.4000,-66455.4000,3.5310,0.0000,10975.0538,10975.0538,172.4756,77430.4538,0.0000,-77430.4538,20.7737,14.5390,17.6564,6.2823,424052.1916,20.9293,20.9068,20.9180,2.2779,3.5240,20.5596,20.5517,20.5557,1.5846,7.0551,20.9293,20.9217,20.9255,2.3034,-10.5791,14.5277,14.5056,14.5167,2.2372,-3.5240,14.5390,14.5277,14.5334,2.2832,-7.0551,14.5390,14.5315,14.5353,2.2849,10.5791,35.2721,2756.2110,-364877.5000,424052.1916
3494.0000,14.6657,21.0731,0.0000,307383.5000,-307383.5000,14.5267,0.0000,51620.1206,51620.1206,710.5214,359003.6206,0.0000,-359003.6206,14.6679,20.3550,0.0000,71418.8000,-71418.8000,3.7947,0.0000,11819.8664,11819.8664,185.5076,83238.6664,0.0000,-83238.6664,20.9148,14.6756,17.7952,6.5318,440896.7563,21.0731,21.0562,21.0647,1.7278,3.5773,20.6953,20.6877,20.6915,1.5968,7.3721,21.0731,21.0677,21.0704,1.7067,-10.9494,14.6679,14.6514,14.6596,1.6832,-3.5773,14.6756,14.6679,14.6717,1.6276,-7.3721,14.6756,14.6704,14.6730,1.6204,10.9494,36.6682,2865.3074,-378802.3000,440896.7563
3495.0000,14.7837,21.1938,0.0000,315357.2000,-315357.2000,14.9035,0.0000,53110.4730,53110.4730,729.6384,368467.6730,0.0000,-368467.6730,14.7855,20.4741,0.0000,75027.9000,-75027.9000,3.9865,0.0000,12439.5513,12439.5513,194.9988,87467.4513,0.0000,-87467.4513,21.0341,14.7918,17.9129,6.7378,454804.5033,21.1938,21.1800,21.1869,1.4329,3.6390,20.8109,20.8047,20.8078,1.3621,7.6255,21.1938,21.1894,21.1916,1.4206,-11.2645,14.7855,14.7720,14.7788,1.3959,-3.6390,14.7918,14.7855,14.7886,1.3692,-7.6255,14.7918,14.7875,14.7897,1.3662,11.2645,37.8226,2955.5112,-390385.1000,454804.5033
3496.0000,14.8609,21.2727,0.0000,315301.1000,-315301.1000,14.9008,0.0000,53200.4532,53200.4532,730.0861,368501.5532,0.0000,-368501.5532,14.8621,20.5517,0.0000,77483.3000,-77483.3000,4.1170,0.0000,12861.8280,12861.8280,201.4825,90345.1280,0.0000,-90345.1280,21.1116,14.8661,17.9889,6.7869,458114.5031,21.2727,21.2635,21.2681,0.9385,3.5946,20.8835,20.8796,20.8815,0.8479,7.7116,21.2727,21.2698,21.2713,0.9202,-11.3062,14.8621,14.8532,14.8577,0.9104,-3.5946,14.8661,14.8621,14.8641,0.8694,-7.7116,14.8661,14.8634,14.8648,0.8648,11.3062,38.0923,2976.5890,-392784.4000,458114.5031
3497.0000,14.9020,21.3147,0.0000,324858.2000,-324858.2000,15.3525,0.0000,54867.7010,54867.7010,752.6062,379725.9010,0.0000,-379725.9010,14.9026,20.5927,0.0000,67557.1000,-67557.1000,3.5896,0.0000,11221.1489,11221.1489,175.7295,78778.2489,0.0000,-78778.2489,21.1742,14.9047,18.0395,6.7859,458048.1034,21.3147,21.3102,21.3125,0.4936,3.9210,20.9672,20.9627,20.9650,0.9655,7.5105,21.3147,21.3132,21.3140,0.4737,-11.4315,14.9026,14.8982,14.9004,0.4744,-3.9210,14.9047,14.9026,14.9037,0.4355,-7.5105,14.9047,14.9034,14.9040,0.4321,11.4315,37.9504,2965.4965,-392415.3000,458048.1034
3498.0000,14.4655,20.8684,0.0000,232501.7000,-232501.7000,10.9878,0.0000,38857.1772,38857.1772,538.7909,271358.8772,0.0000,-271358.8772,14.4606,20.1451,0.0000,33790.4000,-33790.4000,1.7954,0.0000,5574.8133,5574.8133,87.9110,39365.2133,0.0000,-39365.2133,20.8048,14.4209,17.6129,4.6631,314757.0083,20.8684,20.9250,20.8967,-5.0593,3.0641,20.6369,20.6639,20.6504,-3.8382,4.8595,20.8684,20.8912,20.8798,-5.2814,-7.9237,14.4606,14.5167,14.4887,-5.0106,-3.0641,14.4209,14.4606,14.4408,-5.6278,-4.8595,14.4209,14.4457,14.4333,-5.7224,7.9237,25.6154,2001.6225,-266292.1000,314757.0083
3499.0000,14.2316,20.6294,0.0000,218574.4000,-218574.4000,10.3296,0.0000,36325.5436,36325.5436,505.0375,254899.9436,0.0000,-254899.9436,14.2284,19.9101,0.0000,21909.7000,-21909.7000,1.1641,0.0000,3602.1952,3602.1952,56.8934,25511.8952,0.0000,-25511.8952,20.5812,14.2062,17.3937,4.1869,282615.4359,20.6294,20.6636,20.6465,-3.0608,3.0552,20.4557,20.4741,20.4649,-2.2797,4.2193,20.6294,20.6434,20.6364,-2.9793,-7.2745,14.2284,14.2617,14.2450,-2.9820,-3.0552,14.2062,14.2284,14.2173,-2.7390,-4.2193,14.2062,14.2189,14.2125,-2.7059,7.2745,22.9997,1797.2289,-240484.1000,282615.4359
3500.0000,13.8308,20.2200,0.0000,146685.2000,-146685.2000,6.9322,0.0000,24147.2728,24147.2728,338.4043,170832.4728,0.0000,-170832.4728,13.8274,19.5045,0.0000,10691.9000,-10691.9000,0.5681,0.0000,1747.5970,1747.5970,27.7368,12439.4970,0.0000,-12439.4970,20.2269,13.7619,16.9944,2.7707,187024.9740,20.2200,20.2963,20.2582,-4.7281,2.1214,20.1291,20.1775,20.1533,-3.8026,2.6895,20.2200,20.2546,20.2373,-4.8580,-4.8108,13.8274,13.9022,13.8648,-4.6298,-2.1214,13.7619,13.8274,13.7947,-5.1416,-2.6895,13.7619,13.7993,13.7806,-5.2540,4.8108,14.9973,1171.9106,-157377.1000,187024.9740
3501.0000,13.6127,19.9973,0.0000,137682.2000,-137682.2000,6.5067,0.0000,22549.1653,22549.1653,316.7970,160231.3653,0.0000,-160231.3653,13.6093,19.2839,0.0000,6819.4000,-6819.4000,0.3623,0.0000,1111.1630,1111.1630,17.6616,7930.5630,0.0000,-7930.5630,20.0005,13.5740,16.7873,2.5224,170262.6708,19.9973,20.0456,20.0215,-2.8979,2.0481,19.9311,19.9666,19.9489,-2.5083,2.4105,19.9973,20.0188,20.0081,-2.8077,-4.4586,13.6093,13.6566,13.6330,-2.8398,-2.0481,13.5740,13.6093,13.5917,-2.4914,-2.4105,13.5740,13.5926,13.5833,-2.4228,4.4586,13.7174,1071.8931,-144501.6000,170262.6708
3502.0000,13.4067,19.7870,0.0000,110964.4000,-110964.4000,5.2441,0.0000,18086.0226,18086.0226,254.9576,129050.4226,0.0000,-129050.4226,13.4040,19.0764,0.0000,6867.4000,-6867.4000,0.3649,0.0000,1115.7546,1115.7546,17.7703,7983.1546,0.0000,-7983.1546,19.7886,13.3600,16.5743,2.0604,139074.7765,19.7870,19.8404,19.8137,-2.5492,1.6264,19.7004,19.7476,19.7240,-2.7551,1.9913,19.7870,19.8111,19.7990,-2.5641,-3.6177,13.4040,13.4562,13.4301,-2.4892,-1.6264,13.3600,13.4040,13.3820,-2.5716,-1.9913,13.3600,13.3844,13.3722,-2.5892,3.6177,11.1933,874.6573,-117831.8000,139074.7765
3503.0000,13.2292,19.6058,0.0000,95969.1000,-95969.1000,4.5354,0.0000,15577.5053,15577.5053,220.2086,111546.6053,0.0000,-111546.6053,13.2267,18.8970,0.0000,4910.5000,-4910.5000,0.2609,0.0000,795.8521,795.8521,12.6962,5706.3521,0.0000,-5706.3521,19.6131,13.1826,16.3978,1.7624,118961.0926,19.6058,19.6591,19.6324,-2.2288,1.4248,19.5411,19.5816,19.5613,-2.0047,1.6857,19.6058,19.6302,19.6180,-2.2265,-3.1106,13.2267,13.2788,13.2527,-2.1826,-1.4248,13.1826,13.2267,13.2046,-2.1826,-1.6857,13.1826,13.2065,13.1945,-2.1857,3.1106,9.5652,747.4393,-100879.6000,118961.0926
3504.0000,13.0715,19.4449,0.0000,77817.5000,-77817.5000,3.6776,0.0000,12585.1526,12585.1526,178.3535,90402.6526,0.0000,-90402.6526,13.0681,18.7367,0.0000,5756.0000,-5756.0000,0.3058,0.0000,930.8577,930.8577,14.8719,6686.8577,0.0000,-6686.8577,19.4443,13.0212,16.2327,1.4620,98685.1757,19.4449,19.5038,19.4743,-1.9495,1.1239,19.3397,19.3963,19.3680,-2.3745,1.4298,19.4449,19.4711,19.4580,-1.9725,-2.5537,13.0681,13.1261,13.0971,-1.9197,-1.1239,13.0212,13.0681,13.0446,-1.9724,-1.4298,13.0212,13.0475,13.0343,-1.9751,2.5537,7.9398,620.4309,-83573.5000,98685.1757
3505.0000,12.9624,19.3335,0.0000,75335.2000,-75335.2000,3.5603,0.0000,12153.0924,12153.0924,172.4889,87488.2924,0.0000,-87488.2924,12.9590,18.6265,0.0000,4181.7000,-4181.7000,0.2222,0.0000,675.2627,675.2627,10.7977,4856.9627,0.0000,-4856.9627,19.3289,12.9270,16.1280,1.3837,93398.3816,19.3335,19.3783,19.3559,-1.4710,1.1127,19.2531,19.2845,19.2688,-1.2392,1.3349,19.3335,19.3532,19.3434,-1.4248,-2.4476,12.9590,13.0029,12.9810,-1.4431,-1.1127,12.9270,12.9590,12.9430,-1.2680,-1.3349,12.9270,12.9440,12.9355,-1.2344,2.4476,7.5354,588.8256,-79516.9000,93398.3816
3506.0000,12.8803,19.2497,0.0000,67855.5000,-67855.5000,3.2068,0.0000,10925.8273,10925.8273,155.2545,78781.3273,0.0000,-78781.3273,12.8773,18.5439,0.0000,5509.2000,-5509.2000,0.2927,0.0000,888.6490,888.6490,14.2196,6397.8490,0.0000,-6397.8490,19.2273,12.8509,16.0391,1.2751,86066.7115,19.2497,19.2876,19.2687,-1.0939,0.9714,19.1154,19.1591,19.1373,-1.6290,1.2641,19.2497,19.2659,19.2578,-1.0739,-2.2354,12.8773,12.9143,12.8958,-1.0695,-0.9714,12.8509,12.8773,12.8641,-0.9938,-1.2641,12.8509,12.8655,12.8582,-0.9740,2.2354,6.9696,544.6154,-73364.7000,86066.7115
