Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3507.0000,12.8150,19.1832,0.0000,62483.5000,-62483.5000,2.9529,0.0000,10045.8040,10045.8040,142.8882,72529.3040,0.0000,-72529.3040,12.8121,18.4781,0.0000,6089.7000,-6089.7000,0.3236,0.0000,981.4288,981.4288,15.7130,7071.1288,0.0000,-7071.1288,19.1443,12.7898,15.9671,1.1897,80304.3469,19.1832,19.2165,19.1998,-0.8727,0.8764,19.0174,19.0532,19.0353,-1.2724,1.2000,19.1832,19.1970,19.1901,-0.8591,-2.0765,12.8121,12.8447,12.8284,-0.8545,-0.8764,12.7898,12.8121,12.8010,-0.8032,-1.2000,12.7898,12.8025,12.7962,-0.7903,2.0765,6.5240,509.7907,-68573.2000,80304.3469
3508.0000,12.7593,19.1263,0.0000,60670.3000,-60670.3000,2.8672,0.0000,9741.8452,9741.8452,138.6839,70412.1452,0.0000,-70412.1452,12.7569,18.4223,0.0000,5205.6000,-5205.6000,0.2766,0.0000,838.3282,838.3282,13.4285,6043.9282,0.0000,-6043.9282,19.0867,12.7367,15.9117,1.1407,76998.8750,19.1263,19.1553,19.1408,-0.7537,0.8635,18.9775,18.9957,18.9866,-0.6288,1.1401,19.1263,19.1385,19.1324,-0.7376,-2.0037,12.7569,12.7852,12.7710,-0.7340,-0.8635,12.7367,12.7569,12.7468,-0.6954,-1.1401,12.7367,12.7481,12.7424,-0.6904,2.0037,6.2584,489.0419,-65875.9000,76998.8750
3509.0000,12.7007,19.0665,0.0000,56504.5000,-56504.5000,2.6704,0.0000,9060.8124,9060.8124,129.1155,65565.3124,0.0000,-65565.3124,12.6990,18.3637,0.0000,4164.9000,-4164.9000,0.2213,0.0000,670.2150,670.2150,10.7416,4835.1150,0.0000,-4835.1150,19.0357,12.6744,15.8551,1.0511,70948.8990,19.0665,19.0972,19.0819,-0.7525,0.8164,18.9408,18.9565,18.9487,-0.4994,1.0376,19.0665,19.0801,19.0733,-0.7545,-1.8540,12.6990,12.7288,12.7139,-0.7313,-0.8164,12.6744,12.6990,12.6867,-0.7669,-1.0376,12.6744,12.6884,12.6814,-0.7779,1.8540,5.7553,449.7288,-60669.4000,70948.8990
3510.0000,12.7146,18.9005,1040.7000,64357.8000,-63317.1000,3.0956,218.1623,10323.4181,10541.5804,149.7330,74681.2181,822.5377,-73858.6804,12.7113,18.3762,0.0000,105.8000,-105.8000,0.0056,0.0000,17.0281,17.0281,0.2728,122.8281,0.0000,-122.8281,18.9402,12.7231,15.8316,1.1017,74366.5671,18.9005,18.9619,18.9312,-1.8596,1.0300,18.9587,18.9558,18.9572,0.0622,1.0356,18.9005,18.9324,18.9165,-1.9343,-2.0656,12.7113,12.7126,12.7120,-0.0645,-1.0300,12.7231,12.7113,12.7172,0.3266,-1.0356,12.7231,12.7157,12.7194,0.4169,2.0656,6.1727,482.3453,-63422.9000,74366.5671
3511.0000,12.7452,19.1120,0.0000,92128.3000,-92128.3000,4.3539,0.0000,14788.3256,14788.3256,210.4578,106916.6256,0.0000,-106916.6256,12.7449,12.7449,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0706,12.7538,15.9122,1.5715,106078.3850,19.1120,19.0670,19.0895,1.8685,1.4513,19.0670,19.0398,19.0534,1.1190,1.4513,19.1120,19.0860,19.0990,2.1613,-2.9026,12.7449,12.7370,12.7410,0.3086,-1.4513,12.7538,12.7449,12.7494,0.3470,-1.4513,12.7538,12.7494,12.7516,0.3474,2.9026,8.6632,676.9523,-92128.3000,106078.3850
3512.0000,12.7961,19.1639,0.0000,105719.3000,-105719.3000,4.9962,0.0000,16989.6887,16989.6887,241.5521,122708.9887,0.0000,-122708.9887,12.7958,12.7958,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1466,12.8087,15.9777,1.8094,122132.8094,19.1639,19.1476,19.1557,0.7581,1.6654,19.1476,19.1270,19.1373,0.9711,1.6654,19.1639,19.1564,19.1601,0.6961,-3.3308,12.7958,12.7840,12.7899,0.5489,-1.6654,12.8087,12.7958,12.8023,0.5971,-1.6654,12.8087,12.8022,12.8055,0.6086,3.3308,9.9421,776.8933,-105719.3000,122132.8094
3513.0000,12.9198,19.2901,0.0000,134925.6000,-134925.6000,6.3765,0.0000,21744.9378,21744.9378,308.3839,156670.5378,0.0000,-156670.5378,12.9193,18.5864,0.0000,208.0000,-208.0000,0.0111,0.0000,33.5699,33.5699,0.5365,241.5699,0.0000,-241.5699,19.2656,12.9443,16.1050,2.3072,155736.1077,19.2901,19.2663,19.2782,1.4365,2.1218,19.2628,19.2408,19.2518,1.3399,2.1329,19.2901,19.2781,19.2841,1.4547,-4.2547,12.9193,12.8964,12.9079,1.3823,-2.1218,12.9443,12.9193,12.9318,1.5217,-2.1329,12.9443,12.9315,12.9379,1.5570,4.2547,12.7129,993.4020,-135133.6000,155736.1077
3514.0000,13.0358,19.4084,0.0000,153773.7000,-153773.7000,7.2672,0.0000,24848.8117,24848.8117,351.7409,178622.5117,0.0000,-178622.5117,13.0361,18.7044,0.0000,618.2000,-618.2000,0.0328,0.0000,99.9315,99.9315,1.5954,718.1315,0.0000,-718.1315,19.3852,13.0552,16.2202,2.6404,178228.6923,19.4084,19.3880,19.3982,1.4066,2.4115,19.3788,19.3591,19.3689,1.3722,2.4443,19.4084,19.3983,19.4034,1.3982,-4.8558,13.0361,13.0159,13.0260,1.3841,-2.4115,13.0552,13.0361,13.0457,1.3323,-2.4443,13.0552,13.0457,13.0505,1.3168,4.8558,14.5349,1135.7744,-154391.9000,178228.6923
3515.0000,13.1194,19.4937,0.0000,161758.1000,-161758.1000,7.6445,0.0000,26189.5268,26189.5268,370.2796,187947.6268,0.0000,-187947.6268,13.1198,18.7890,0.0000,1790.6000,-1790.6000,0.0951,0.0000,289.7795,289.7795,4.6230,2080.3795,0.0000,-2080.3795,19.4716,13.1324,16.3020,2.8035,189238.1315,19.4937,19.4793,19.4865,1.0244,2.5165,19.4542,19.4418,19.4480,0.9127,2.6116,19.4937,19.4868,19.4902,1.0067,-5.1281,13.1198,13.1057,13.1127,1.0051,-2.5165,13.1324,13.1198,13.1261,0.9293,-2.6116,13.1324,13.1261,13.1292,0.9093,5.1281,15.4161,1204.6338,-163548.7000,189238.1315
3516.0000,13.1954,19.5713,0.0000,168517.6000,-168517.6000,7.9640,0.0000,27331.9680,27331.9680,385.9599,195849.5680,0.0000,-195849.5680,13.1957,18.8658,0.0000,3794.2000,-3794.2000,0.2016,0.0000,614.6697,614.6697,9.7991,4408.8697,0.0000,-4408.8697,19.5432,13.2067,16.3750,2.9565,199565.2113,19.5713,19.5589,19.5651,0.9064,2.5875,19.5088,19.5005,19.5046,0.6421,2.7891,19.5713,19.5653,19.5683,0.9006,-5.3765,13.1957,13.1836,13.1896,0.8867,-2.5875,13.2067,13.1957,13.2012,0.8653,-2.7891,13.2067,13.2010,13.2039,0.8594,5.3765,16.2690,1271.2850,-172311.8000,199565.2113
3517.0000,13.2640,19.6413,0.0000,174532.5000,-174532.5000,8.2482,0.0000,28352.6212,28352.6212,399.9317,202885.1212,0.0000,-202885.1212,13.2644,18.9352,0.0000,5415.8000,-5415.8000,0.2878,0.0000,878.2041,878.2041,13.9913,6294.0041,0.0000,-6294.0041,19.6082,13.2738,16.4410,3.0896,208550.1113,19.6413,19.6304,19.6358,0.8128,2.6535,19.5624,19.5549,19.5587,0.6106,2.9413,19.6413,19.6362,19.6387,0.8085,-5.5948,13.2644,13.2537,13.2590,0.7959,-2.6535,13.2738,13.2644,13.2691,0.7774,-2.9413,13.2738,13.2689,13.2713,0.7723,5.5948,17.0114,1329.2925,-179948.3000,208550.1113
3518.0000,13.2980,19.6761,0.0000,180768.8000,-180768.8000,8.5430,0.0000,29388.9571,29388.9571,414.4052,210157.7571,0.0000,-210157.7571,13.2983,18.9694,0.0000,1250.5000,-1250.5000,0.0664,0.0000,202.8713,202.8713,3.2314,1453.3713,0.0000,-1453.3713,19.6629,13.3026,16.4828,3.1289,211204.0918,19.6761,19.6707,19.6734,0.4118,2.8255,19.6546,19.6419,19.6483,1.0401,2.8920,19.6761,19.6735,19.6748,0.3940,-5.7175,13.2983,13.2931,13.2957,0.4009,-2.8255,13.3026,13.2983,13.3004,0.3373,-2.8920,13.3026,13.3005,13.3015,0.3236,5.7175,17.1608,1340.9703,-182019.3000,211204.0918
3519.0000,13.1786,19.5542,0.0000,140953.9000,-140953.9000,6.6614,0.0000,22852.5376,22852.5376,323.2023,163806.4376,0.0000,-163806.4376,13.1797,18.8496,0.0000,1068.8000,-1068.8000,0.0568,0.0000,173.1101,173.1101,2.7623,1241.9101,0.0000,-1241.9101,19.5675,13.1550,16.3612,2.4617,166161.8236,19.5542,19.5750,19.5646,-1.3544,2.2015,19.5567,19.5724,19.5646,-1.0514,2.2583,19.5542,19.5651,19.5596,-1.4313,-4.4598,13.1797,13.1999,13.1898,-1.3188,-2.2015,13.1550,13.1797,13.1673,-1.6477,-2.2583,13.1550,13.1681,13.1615,-1.7309,4.4598,13.3925,1046.5084,-142022.7000,166161.8236
3520.0000,13.1586,19.5338,0.0000,145789.1000,-145789.1000,6.8899,0.0000,23625.5162,23625.5162,334.0317,169414.6162,0.0000,-169414.6162,13.1578,18.8275,0.0000,592.0000,-592.0000,0.0315,0.0000,95.8555,95.8555,1.5293,687.8555,0.0000,-687.8555,19.5359,13.1557,16.3458,2.5233,170323.7119,19.5338,19.5391,19.5365,-0.3807,2.2861,19.5295,19.5355,19.5325,-0.4286,2.3176,19.5338,19.5361,19.5350,-0.3389,-4.6037,13.1578,13.1634,13.1606,-0.3941,-2.2861,13.1557,13.1578,13.1568,-0.1690,-2.3176,13.1557,13.1563,13.1560,-0.1083,4.6037,13.7922,1077.7390,-146381.1000,170323.7119
3521.0000,13.1379,19.5126,0.0000,143412.9000,-143412.9000,6.7776,0.0000,23229.2831,23229.2831,328.5451,166642.1831,0.0000,-166642.1831,13.1379,18.8073,0.0000,15.4000,-15.4000,0.0008,0.0000,2.4929,2.4929,0.0398,17.8929,0.0000,-17.8929,19.5163,13.1338,16.3250,2.4721,166865.3320,19.5126,19.5169,19.5147,-0.3037,2.2589,19.5166,19.5195,19.5180,-0.2156,2.2597,19.5126,19.5147,19.5137,-0.2986,-4.5186,13.1379,13.1419,13.1399,-0.2909,-2.2589,13.1338,13.1379,13.1358,-0.2936,-2.2597,13.1338,13.1359,13.1348,-0.2967,4.5186,13.5064,1055.4080,-143428.3000,166865.3320
3522.0000,13.0831,19.4567,0.0000,129783.2000,-129783.2000,6.1334,0.0000,20995.0156,20995.0156,297.2810,150778.2156,0.0000,-150778.2156,13.0834,18.7522,0.0000,871.6000,-871.6000,0.0463,0.0000,140.9842,140.9842,2.2512,1012.5842,0.0000,-1012.5842,19.4629,13.0714,16.2672,2.2569,152342.9875,19.4567,19.4677,19.4622,-0.6749,2.0290,19.4518,19.4641,19.4579,-0.7668,2.0754,19.4567,19.4623,19.4595,-0.6945,-4.1044,13.0834,13.0941,13.0888,-0.6584,-2.0290,13.0714,13.0834,13.0774,-0.7464,-2.0754,13.0714,13.0777,13.0746,-0.7688,4.1044,12.3129,962.1457,-130654.8000,152342.9875
3523.0000,13.0633,19.4365,0.0000,124685.5000,-124685.5000,5.8925,0.0000,20161.1409,20161.1409,285.5036,144846.6409,0.0000,-144846.6409,13.0628,18.7314,0.0000,4716.0000,-4716.0000,0.2506,0.0000,762.6148,762.6148,12.1781,5478.6148,0.0000,-5478.6148,19.4172,13.0594,16.2383,2.2317,150641.3143,19.4365,19.4419,19.4392,-0.3192,1.8806,19.3584,19.3763,19.3673,-1.1347,2.1312,19.4365,19.4389,19.4377,-0.3045,-4.0119,13.0628,13.0682,13.0655,-0.3217,-1.8806,13.0594,13.0628,13.0611,-0.2381,-2.1312,13.0594,13.0610,13.0602,-0.2145,4.0119,12.2383,956.3214,-129401.5000,150641.3143
3524.0000,12.8784,19.2479,0.0000,71761.9000,-71761.9000,3.3914,0.0000,11554.3334,11554.3334,164.2988,83316.2334,0.0000,-83316.2334,12.8781,18.5448,0.0000,5896.6000,-5896.6000,0.3133,0.0000,951.1488,951.1488,15.2255,6847.7488,0.0000,-6847.7488,19.2490,12.8104,16.0297,1.3630,92000.8845,19.2479,19.3128,19.2803,-1.9587,1.0260,19.1331,19.1964,19.1648,-2.4858,1.3393,19.2479,19.2787,19.2633,-2.1461,-2.3654,12.8781,12.9417,12.9099,-1.9190,-1.0260,12.8104,12.8781,12.8443,-2.6578,-1.3393,12.8104,12.8510,12.8307,-2.8107,2.3654,7.3806,576.7302,-77658.5000,92000.8845
3525.0000,12.7766,19.1440,0.0000,66303.5000,-66303.5000,3.1334,0.0000,10650.5985,10650.5985,151.6220,76954.0985,0.0000,-76954.0985,12.7711,18.4366,0.0000,5971.5000,-5971.5000,0.3173,0.0000,961.8535,961.8535,15.4080,6933.3535,0.0000,-6933.3535,19.1227,12.7416,15.9321,1.2582,84929.1108,19.1440,19.1939,19.1689,-1.3853,0.9387,19.0026,19.0490,19.0258,-1.7181,1.2560,19.1440,19.1649,19.1544,-1.3552,-2.1947,12.7711,12.8219,12.7965,-1.4098,-0.9387,12.7416,12.7711,12.7564,-1.1023,-1.2560,12.7416,12.7572,12.7494,-1.0223,2.1947,6.8708,536.8931,-72275.0000,84929.1108
3526.0000,12.6938,19.0595,0.0000,56730.0000,-56730.0000,2.6810,0.0000,9095.5337,9095.5337,129.6451,65825.5337,0.0000,-65825.5337,12.6900,18.3546,0.0000,5647.4000,-5647.4000,0.3001,0.0000,908.6702,908.6702,14.5659,6556.0702,0.0000,-6556.0702,19.0278,12.6582,15.8430,1.0850,73238.1133,19.0595,19.1055,19.0825,-1.0848,0.7936,18.8995,18.9402,18.9198,-1.3200,1.0937,19.0595,19.0786,19.0690,-1.0718,-1.8874,12.6900,12.7347,12.7124,-1.0571,-0.7936,12.6582,12.6900,12.6741,-1.0343,-1.0937,12.6582,12.6766,12.6674,-1.0314,1.8874,5.9339,463.6830,-62377.4000,73238.1133
3527.0000,12.6248,18.9891,0.0000,51527.6000,-51527.6000,2.4351,0.0000,8248.4502,8248.4502,117.6939,59776.0502,0.0000,-59776.0502,12.6211,18.2851,0.0000,5097.7000,-5097.7000,0.2709,0.0000,819.4790,819.4790,13.1441,5917.1790,0.0000,-5917.1790,18.9529,12.5924,15.7727,0.9835,66385.2748,18.9891,19.0315,19.0103,-0.9124,0.7214,18.8277,18.8601,18.8439,-0.9577,0.9923,18.9891,19.0067,18.9979,-0.8996,-1.7137,12.6211,12.6625,12.6418,-0.8922,-0.7214,12.5924,12.6211,12.6068,-0.8535,-0.9923,12.5924,12.6089,12.6007,-0.8464,1.7137,5.3850,420.7920,-56625.3000,66385.2748
3528.0000,12.5590,18.9220,0.0000,45490.9000,-45490.9000,2.1499,0.0000,7271.2146,7271.2146,103.8600,52762.1146,0.0000,-52762.1146,12.5558,18.2191,0.0000,4423.2000,-4423.2000,0.2350,0.0000,710.4409,710.4409,11.4020,5133.6409,0.0000,-5133.6409,18.8876,12.5232,15.7054,0.8673,58543.4555,18.9220,18.9660,18.9440,-0.8411,0.6383,18.7650,18.7958,18.7804,-0.8073,0.8733,18.9220,18.9407,18.9313,-0.8445,-1.5116,12.5558,12.5987,12.5773,-0.8205,-0.6383,12.5232,12.5558,12.5395,-0.8532,-0.8733,12.5232,12.5422,12.5327,-0.8614,1.5116,4.7449,370.7770,-49914.1000,58543.4555
3529.0000,12.4980,18.8598,0.0000,40689.0000,-40689.0000,1.9229,0.0000,6494.6895,6494.6895,92.8580,47183.6895,0.0000,-47183.6895,12.4947,18.1574,0.0000,3744.5000,-3744.5000,0.1990,0.0000,600.9511,600.9511,9.6501,4345.4511,0.0000,-4345.4511,18.8292,12.4609,15.6451,0.7721,52119.0989,18.8598,18.9052,18.8825,-0.7832,0.5747,18.7129,18.7420,18.7275,-0.6801,0.7736,18.8598,18.8793,18.8695,-0.7869,-1.3483,12.4947,12.5393,12.5170,-0.7683,-0.5747,12.4609,12.4947,12.4778,-0.7853,-0.7736,12.4609,12.4804,12.4707,-0.7896,1.3483,4.2208,329.8200,-44433.5000,52119.0989
3530.0000,12.4416,18.8023,0.0000,36390.7000,-36390.7000,1.7198,0.0000,5801.1854,5801.1854,83.0166,42191.8854,0.0000,-42191.8854,12.4384,18.1005,0.0000,3098.4000,-3098.4000,0.1646,0.0000,496.8958,496.8958,7.9832,3595.2958,0.0000,-3595.2958,18.7769,12.4029,15.5899,0.6863,46327.8371,18.8023,18.8490,18.8256,-0.7279,0.5184,18.6686,18.6967,18.6826,-0.5826,0.6830,18.8023,18.8225,18.8124,-0.7308,-1.2014,12.4384,12.4842,12.4613,-0.7134,-0.5184,12.4029,12.4384,12.4207,-0.7311,-0.6830,12.4029,12.4232,12.4131,-0.7365,1.2014,3.7477,292.8510,-39489.1000,46327.8371
3531.0000,12.3924,18.7521,0.0000,32442.5000,-32442.5000,1.5332,0.0000,5166.0309,5166.0309,73.9833,37608.5309,0.0000,-37608.5309,12.3890,18.0505,0.0000,2761.9000,-2761.9000,0.1468,0.0000,442.6473,442.6473,7.1147,3204.5473,0.0000,-3204.5473,18.7284,12.3547,15.5416,0.6118,41298.8921,18.7521,18.7985,18.7753,-0.6485,0.4622,18.6182,18.6517,18.6349,-0.6163,0.6089,18.7521,18.7721,18.7621,-0.6483,-1.0711,12.3890,12.4346,12.4118,-0.6386,-0.4622,12.3547,12.3890,12.3719,-0.6301,-0.6089,12.3547,12.3741,12.3644,-0.6278,1.0711,3.3405,261.0307,-35204.4000,41298.8921
3532.0000,12.3580,18.7170,0.0000,31866.7000,-31866.7000,1.5060,0.0000,5070.4003,5070.4003,72.6476,36937.1003,0.0000,-36937.1003,12.3536,18.0149,0.0000,2689.7000,-2689.7000,0.1429,0.0000,430.8799,430.8799,6.9275,3120.5799,0.0000,-3120.5799,18.6872,12.3328,15.5100,0.5987,40412.6684,18.7170,18.7544,18.7357,-0.5190,0.4544,18.5774,18.6078,18.5926,-0.5519,0.5973,18.7170,18.7323,18.7246,-0.4931,-1.0516,12.3536,12.3910,12.3723,-0.5177,-0.4544,12.3328,12.3536,12.3432,-0.3864,-0.5973,12.3328,12.3437,12.3383,-0.3570,1.0516,3.2783,256.1679,-34556.4000,40412.6684
3533.0000,12.3687,18.7279,0.0000,29345.9000,-29345.9000,1.3869,0.0000,4670.4378,4670.4378,66.8864,34016.3378,0.0000,-34016.3378,12.3643,18.0256,0.0000,2591.8000,-2591.8000,0.1377,0.0000,415.2534,415.2534,6.6744,3007.0534,0.0000,-3007.0534,18.6831,12.3785,15.5308,0.7990,53935.2236,18.7279,18.7323,18.7301,-0.1085,0.6475,18.6084,18.6023,18.6053,0.1123,0.7852,18.7279,18.7274,18.7276,-0.0048,-1.4328,12.3643,12.3688,12.3665,-0.1109,-0.6475,12.3785,12.3643,12.3714,0.2982,-0.7852,12.3785,12.3686,12.3735,0.3845,1.4328,3.0308,236.8295,-31937.7000,53935.2236
3534.0000,12.6095,17.9395,4032.9000,39786.8000,-35753.9000,2.0901,846.9169,6366.7860,7213.7028,101.3279,46153.5860,3185.9831,-42967.6028,12.5997,18.2634,0.0000,2543.6000,-2543.6000,0.1352,0.0000,408.7802,408.7802,6.5506,2952.3802,0.0000,-2952.3802,18.2437,12.7627,15.5032,0.6969,47041.6724,17.9395,18.3226,18.1310,-7.2706,0.6516,18.3124,18.4354,18.3739,-2.8340,0.7868,17.9395,18.1389,18.0392,-8.3494,-1.4384,12.5997,12.4875,12.5436,2.0956,-0.6516,12.7627,12.5997,12.6812,3.6980,-0.7868,12.7627,12.6648,12.7137,4.0645,1.4384,4.4341,346.4879,-38297.5000,47041.6724
3535.0000,12.5228,18.8851,0.0000,52464.7000,-52464.7000,2.4794,0.0000,8379.0150,8379.0150,119.7702,60843.7150,0.0000,-60843.7150,12.5406,18.2037,0.0000,2653.5000,-2653.5000,0.1410,0.0000,426.1123,426.1123,6.8396,3079.6123,0.0000,-3079.6123,18.6170,12.4578,15.5374,0.9222,62250.8023,18.8851,18.5681,18.7266,7.1460,0.7795,18.5123,18.4618,18.4870,1.3239,0.9205,18.8851,18.7010,18.7931,9.0565,-1.7000,12.5406,12.5424,12.5415,-0.0664,-0.7795,12.4578,12.5406,12.4992,-2.2376,-0.9205,12.4578,12.5139,12.4858,-2.7917,1.7000,5.2128,407.3392,-55118.2000,62250.8023
3536.0000,12.4959,18.7103,819.5000,62143.6000,-61324.1000,2.9795,172.4270,9918.7549,10091.1820,143.9430,72062.3549,647.0730,-71415.2820,12.4929,18.1556,0.0000,3112.6000,-3112.6000,0.1654,0.0000,499.5263,499.5263,8.0211,3612.1263,0.0000,-3612.1263,18.6771,12.4894,15.5833,1.1119,75054.9074,18.7103,18.7167,18.7135,-0.1988,0.9380,18.6326,18.5868,18.6097,1.4397,1.1034,18.7103,18.7259,18.7181,-0.9456,-2.0414,12.4929,12.5110,12.5020,-0.5180,-0.9380,12.4894,12.4929,12.4912,-0.1378,-1.1034,12.4894,12.4890,12.4892,-0.0002,2.0414,6.2564,488.8867,-64436.7000,75054.9074
3537.0000,12.4888,18.8504,0.0000,74093.4000,-74093.4000,3.5016,0.0000,11824.1519,11824.1519,169.0240,85917.5519,0.0000,-85917.5519,12.4880,18.1506,0.0000,2082.1000,-2082.1000,0.1106,0.0000,334.1249,334.1249,5.3646,2416.2249,0.0000,-2416.2249,18.7882,12.4862,15.6372,1.3008,87802.0114,18.8504,18.8083,18.8293,1.3564,1.1303,18.7496,18.7098,18.7297,1.4073,1.2409,18.8504,18.8293,18.8398,1.4279,-2.3713,12.4880,12.4927,12.4904,-0.1810,-1.1303,12.4862,12.4880,12.4871,-0.0901,-1.2409,12.4862,12.4869,12.4866,-0.0730,2.3713,7.1829,561.2854,-76175.5000,87802.0114
3538.0000,12.5147,18.8768,0.0000,78310.5000,-78310.5000,3.7009,0.0000,12504.4729,12504.4729,178.6361,90814.9729,0.0000,-90814.9729,12.5141,18.1770,0.0000,3410.8000,-3410.8000,0.1812,0.0000,547.5342,547.5342,8.7879,3958.3342,0.0000,-3958.3342,18.8327,12.5235,15.6781,1.3995,94469.5453,18.8768,18.8629,18.8698,0.4478,1.1732,18.7711,18.7604,18.7658,0.3938,1.3544,18.8768,18.8714,18.8741,0.3722,-2.5277,12.5141,12.5074,12.5107,0.2049,-1.1732,12.5235,12.5141,12.5188,0.3415,-1.3544,12.5235,12.5181,12.5208,0.3718,2.5277,7.7197,603.2320,-81721.3000,94469.5453
3539.0000,12.5510,18.9138,0.0000,82822.4000,-82822.4000,3.9141,0.0000,13235.8387,13235.8387,188.9592,96058.2387,0.0000,-96058.2387,12.5513,18.2145,0.0000,3945.3000,-3945.3000,0.2096,0.0000,633.6447,633.6447,10.1660,4578.9447,0.0000,-4578.9447,18.8679,12.5618,15.7149,1.4859,100300.8700,18.9138,18.9015,18.9077,0.4158,1.2348,18.8018,18.7931,18.7975,0.3413,1.4445,18.9138,18.9083,18.9111,0.4055,-2.6793,12.5513,12.5400,12.5456,0.3801,-1.2348,12.5618,12.5513,12.5566,0.4146,-1.4445,12.5618,12.5561,12.5589,0.4197,2.6793,8.2010,640.8352,-86767.7000,100300.8700
3540.0000,12.5919,18.9556,0.0000,86710.4000,-86710.4000,4.0979,0.0000,13870.0661,13870.0661,197.8753,100580.4661,0.0000,-100580.4661,12.5926,18.2562,0.0000,5416.3000,-5416.3000,0.2878,0.0000,870.3686,870.3686,13.9583,6286.6686,0.0000,-6286.6686,18.9006,12.6033,15.7519,1.5781,106522.9391,18.9556,18.9424,18.9490,0.4575,1.2700,18.8157,18.8117,18.8137,0.1548,1.5578,18.9556,18.9496,18.9526,0.4601,-2.8278,12.5926,12.5797,12.5861,0.4477,-1.2700,12.6033,12.5926,12.5979,0.4580,-1.5578,12.6033,12.5974,12.6003,0.4582,2.8278,8.7231,681.6340,-92126.7000,106522.9391
3541.0000,12.6447,19.0094,0.0000,91250.0000,-91250.0000,4.3124,0.0000,14613.7780,14613.7780,208.2888,105863.7780,0.0000,-105863.7780,12.6458,18.3100,0.0000,8246.4000,-8246.4000,0.4382,0.0000,1326.0773,1326.0773,21.2550,9572.4773,0.0000,-9572.4773,18.9355,12.6585,15.7970,1.7039,115012.9173,19.0094,18.9930,19.0012,0.5893,1.2914,18.8200,18.8189,18.8195,0.0287,1.7296,19.0094,19.0023,19.0059,0.6018,-3.0210,12.6458,12.6296,12.6377,0.5811,-1.2914,12.6585,12.6458,12.6522,0.6136,-1.7296,12.6585,12.6512,12.6549,0.6172,3.0210,9.4506,738.4850,-99496.4000,115012.9173
3542.0000,12.7322,19.0987,0.0000,98349.9000,-98349.9000,4.6479,0.0000,15782.3053,15782.3053,224.5705,114132.2053,0.0000,-114132.2053,12.7346,18.3998,0.0000,14945.1000,-14945.1000,0.7941,0.0000,2406.1002,2406.1002,38.5285,17351.2002,0.0000,-17351.2002,18.9842,12.7527,15.8684,1.9377,130797.7989,19.0987,19.0719,19.0853,0.9733,1.2846,18.8151,18.8162,18.8156,-0.0870,2.0787,19.0987,19.0880,19.0933,1.0148,-3.3633,12.7346,12.7080,12.7213,0.9682,-1.2846,12.7527,12.7346,12.7437,1.0635,-2.0787,12.7527,12.7415,12.7471,1.0720,3.3633,10.8292,846.2051,-113295.0000,130797.7989
3543.0000,12.8574,19.2264,0.0000,104278.1000,-104278.1000,4.9281,0.0000,16781.6448,16781.6448,238.2394,121059.7448,0.0000,-121059.7448,12.8627,18.5291,0.0000,27686.7000,-27686.7000,1.4711,0.0000,4465.0654,4465.0654,71.4002,32151.7654,0.0000,-32151.7654,19.0503,12.8829,15.9666,2.2551,152221.4528,19.2264,19.1837,19.2050,1.4042,1.1523,18.8166,18.8167,18.8167,-0.0287,2.6234,19.2264,19.2127,19.2195,1.4818,-3.7758,12.8627,12.8198,12.8413,1.4064,-1.1523,12.8829,12.8627,12.8728,1.5173,-2.6234,12.8829,12.8689,12.8759,1.5137,3.7758,12.7393,995.4647,-131964.8000,152221.4528
3544.0000,12.9399,19.1883,1138.1000,104473.8000,-103335.7000,4.9965,237.6803,16845.0091,17082.6895,241.8505,121318.8091,900.4197,-120418.3895,12.9442,18.6115,0.0000,27818.5000,-27818.5000,1.4781,0.0000,4491.2415,4491.2415,71.7748,32309.7415,0.0000,-32309.7415,19.0566,12.9561,16.0063,2.2570,152345.4343,19.1883,19.1937,19.1910,-0.2098,1.1728,18.8691,18.8617,18.8654,0.5470,2.6509,19.1883,19.1917,19.1900,-0.3972,-3.8237,12.9442,12.9136,12.9289,1.0161,-1.1728,12.9561,12.9442,12.9501,0.8921,-2.6509,12.9561,12.9479,12.9520,0.8775,3.8237,12.8963,1007.7380,-131154.2000,152345.4343
3545.0000,13.0274,19.1042,2594.3000,96803.0000,-94208.7000,4.7098,541.0007,15639.6714,16180.6721,228.2215,112442.6714,2053.2993,-110389.3721,13.0321,18.7004,0.0000,34289.7000,-34289.7000,1.8219,0.0000,5542.5994,5542.5994,88.4987,39832.2994,0.0000,-39832.2994,19.0023,13.0451,16.0237,2.2234,150080.0186,19.1042,19.1355,19.1198,-0.9002,0.9626,18.8508,18.8530,18.8519,-0.2037,2.7846,19.1042,19.1133,19.1088,-1.0214,-3.7472,13.0321,12.9959,13.0140,0.9863,-0.9626,13.0451,13.0321,13.0386,1.0267,-2.7846,13.0451,13.0354,13.0403,1.0242,3.7472,13.0168,1017.1496,-128498.4000,150080.0186
3546.0000,12.9811,19.2079,1154.9000,89382.3000,-88227.4000,4.2842,241.0228,14425.3690,14666.3917,207.6005,103807.6690,913.8772,-102893.7917,12.9802,18.6479,0.0000,31506.6000,-31506.6000,1.6741,0.0000,5089.1553,5089.1553,81.3432,36595.7553,0.0000,-36595.7553,19.0409,12.9696,16.0052,2.0670,139525.0096,19.2079,19.1744,19.1912,0.8199,0.8700,18.8280,18.8318,18.8299,-0.3065,2.5441,19.2079,19.1967,19.2023,1.0878,-3.4142,12.9802,12.9937,12.9869,-0.3670,-0.8700,12.9696,12.9802,12.9749,-0.8099,-2.5441,12.9696,12.9778,12.9737,-0.8444,3.4142,11.8746,927.8972,-119734.0000,139525.0096
3547.0000,12.9387,19.0277,2059.4000,80752.7000,-78693.3000,3.9234,430.0927,13019.9460,13450.0387,190.1527,93772.6460,1629.3073,-92143.3387,12.9362,18.6035,0.0000,22676.4000,-22676.4000,1.2049,0.0000,3660.6676,3660.6676,58.5339,26337.0676,0.0000,-26337.0676,18.9537,12.9275,15.9406,1.7659,119197.2033,19.0277,19.0892,19.0585,-1.6423,0.9062,18.8120,18.8154,18.8137,-0.2361,2.1111,19.0277,19.0504,19.0391,-2.0107,-3.0172,12.9362,12.9556,12.9459,-0.5360,-0.9062,12.9275,12.9362,12.9319,-0.5600,-2.1111,12.9275,12.9336,12.9306,-0.5615,3.0172,10.2203,798.6317,-101369.7000,119197.2033
3548.0000,13.0049,18.2022,6356.2000,54447.0000,-48090.8000,2.9038,1325.9843,8791.9983,10117.9825,141.1356,63238.9983,5030.2157,-58208.7825,13.0023,18.6702,0.0000,3559.2000,-3559.2000,0.1891,0.0000,575.0778,575.0778,9.1857,4134.2778,0.0000,-4134.2778,18.4568,13.0347,15.7458,0.9582,64680.3862,18.2022,18.5226,18.3624,-8.4410,0.9049,18.5481,18.6334,18.5908,-2.7313,1.0940,18.2022,18.3601,18.2811,-9.1875,-1.9989,13.0023,12.9817,12.9920,0.5151,-0.9049,13.0347,13.0023,13.0185,1.0049,-1.0940,13.0347,13.0154,13.0250,1.0995,1.9989,6.1708,482.1954,-51650.0000,64680.3862
3549.0000,12.8971,18.5176,3637.6000,51101.7000,-47464.1000,2.6042,760.2195,8231.3676,8991.5871,126.4290,59333.0676,2877.3805,-56455.6871,12.9044,18.5713,0.0000,1363.3000,-1363.3000,0.0724,0.0000,219.9841,219.9841,3.5193,1583.2841,0.0000,-1583.2841,18.4832,12.8366,15.6599,0.8636,58294.4234,18.5176,18.4567,18.4872,1.4647,0.8439,18.4658,18.5125,18.4891,-1.2672,0.9164,18.5176,18.4679,18.4927,2.5127,-1.7603,12.9044,12.9395,12.9220,-0.8862,-0.8439,12.8366,12.9044,12.8705,-1.8270,-0.9164,12.8366,12.8767,12.8567,-2.0727,1.7603,5.3375,417.0770,-48827.4000,58294.4234
3550.0000,12.8700,18.1602,4368.5000,41142.4000,-36773.9000,2.1716,913.3845,6623.0191,7536.4037,105.4988,47765.4191,3455.1155,-44310.3037,12.8651,18.5316,0.0000,1608.4000,-1608.4000,0.0855,0.0000,259.3969,259.3969,4.1505,1867.7969,0.0000,-1867.7969,18.2973,12.8602,15.5787,0.7012,47332.2198,18.1602,18.3113,18.2357,-3.0748,0.6954,18.3354,18.4006,18.3680,-1.5027,0.7808,18.1602,18.2426,18.2014,-3.5565,-1.4762,12.8651,12.8918,12.8785,-0.5657,-0.6954,12.8602,12.8651,12.8626,-0.1358,-0.7808,12.8602,12.8597,12.8599,-0.0016,1.4762,4.5022,351.8085,-38382.3000,47332.2198
3551.0000,12.9249,17.8864,5175.1000,36002.7000,-30827.6000,1.9707,1081.0368,5802.9566,6883.9933,95.8425,41805.6566,4094.0632,-37711.5933,12.9222,18.5893,0.0000,4993.1000,-4993.1000,0.2653,0.0000,805.8877,805.8877,12.8829,5798.9877,0.0000,-5798.9877,18.0883,12.9610,15.5246,0.6551,44218.6788,17.8864,18.0742,17.9803,-3.1237,0.5685,18.2381,18.2905,18.2643,-1.2924,0.8338,17.8864,17.9681,17.9272,-3.3495,-1.4022,12.9222,12.8995,12.9108,0.3499,-0.5685,12.9610,12.9222,12.9416,0.9118,-0.8338,12.9610,12.9352,12.9481,1.0229,1.4022,4.4622,348.6816,-35820.7000,44218.6788
3552.0000,13.2588,16.6333,10157.8000,27269.3000,-17111.5000,1.8171,2110.1025,4429.3374,6539.4399,88.8794,31698.6374,8047.6975,-23650.9399,13.2636,18.9343,0.0000,6282.3000,-6282.3000,0.3338,0.0000,1018.7014,1018.7014,16.2127,7301.0014,0.0000,-7301.0014,17.4256,13.4786,15.4521,0.4851,32744.5325,16.6333,17.4315,17.0324,-11.4797,0.4944,18.0372,18.1288,18.0830,-2.2284,0.8282,16.6333,16.9852,16.8092,-13.5328,-1.3227,13.2636,13.0555,13.1595,2.9605,-0.4944,13.4786,13.2636,13.3711,5.1423,-0.8282,13.4786,13.3348,13.4067,5.4937,1.3227,4.3028,336.2234,-23393.8000,32744.5325
3553.0000,13.2839,17.5396,6861.3000,29202.0000,-22340.7000,1.7370,1424.7199,4746.0293,6170.7492,84.7268,33948.0293,5436.5801,-28511.4492,13.3134,18.9848,0.0000,4723.7000,-4723.7000,0.2510,0.0000,766.4971,766.4971,12.2065,5490.1971,0.0000,-5490.1971,17.5590,13.2679,15.4135,0.4874,32902.0326,17.5396,17.2405,17.3900,4.2751,0.4953,17.8271,17.9392,17.8831,-2.4531,0.7463,17.5396,17.3305,17.4350,7.5115,-1.2416,13.3134,13.2232,13.2683,1.2718,-0.4953,13.2679,13.3134,13.2907,-1.0111,-0.7463,13.2679,13.3081,13.2880,-1.4730,1.2416,3.9727,310.4356,-27064.4000,32902.0326
3554.0000,13.2763,17.1272,7701.7000,26170.8000,-18469.1000,1.6374,1599.4280,4252.6318,5852.0598,79.9564,30423.4318,6102.2720,-24321.1598,13.2808,18.9518,0.0000,5542.5000,-5542.5000,0.2945,0.0000,898.9537,898.9537,14.3252,6441.4537,0.0000,-6441.4537,17.4894,13.2721,15.3807,0.4656,31424.8726,17.1272,17.2947,17.2110,-2.2019,0.4476,17.9523,17.9226,17.9374,0.6145,0.7421,17.1272,17.2192,17.1732,-3.2009,-1.1898,13.2808,13.2737,13.2772,0.0669,-0.4476,13.2721,13.2808,13.2765,-0.2125,-0.7421,13.2721,13.2772,13.2747,-0.2019,1.1898,3.8624,301.8147,-24011.6000,31424.8726
3555.0000,13.3453,16.7858,8538.4000,23638.2000,-15099.8000,1.5613,1771.1587,3847.2671,5618.4258,76.3181,27485.4671,6767.2413,-20718.2258,13.3452,19.0169,0.0000,5768.5000,-5768.5000,0.3065,0.0000,936.4467,936.4467,14.9074,6704.9467,0.0000,-6704.9467,17.2965,13.3996,15.3480,0.4159,28073.6116,16.7858,17.0690,16.9274,-3.4631,0.4183,17.8928,17.9132,17.9030,-0.4561,0.7248,16.7858,16.9054,16.8456,-3.9941,-1.1430,13.3452,13.3009,13.3231,0.5124,-0.4183,13.3996,13.3452,13.3724,1.1171,-0.7248,13.3996,13.3615,13.3805,1.2368,1.1430,3.7357,291.9117,-20868.3000,28073.6116
3556.0000,13.4199,16.7877,9353.2000,25011.8000,-15658.6000,1.6686,1937.7823,4077.9120,6015.6943,81.5716,29089.7120,7415.4177,-21674.2943,13.4261,19.0987,0.0000,5476.5000,-5476.5000,0.2910,0.0000,890.0486,890.0486,14.1564,6366.5486,0.0000,-6366.5486,17.1898,13.4664,15.3281,0.4169,28141.8152,16.7877,16.8755,16.8316,-1.1964,0.4592,17.7379,17.8101,17.7740,-1.5976,0.7502,16.7877,16.8050,16.7964,-0.6349,-1.2094,13.4261,13.3627,13.3944,0.8202,-0.4592,13.4664,13.4261,13.4463,0.8507,-0.7502,13.4664,13.4416,13.4540,0.8456,1.2094,3.9197,306.2878,-21135.1000,28141.8152
3557.0000,13.5002,16.6115,10156.3000,24143.4000,-13987.1000,1.6693,2101.3769,3943.7209,6045.0978,81.6466,28087.1209,8054.9231,-20032.1978,13.5066,19.1801,0.0000,5101.0000,-5101.0000,0.2710,0.0000,829.9589,829.9589,13.1899,5930.9589,0.0000,-5930.9589,17.0593,13.5530,15.3062,0.3888,26240.9564,16.6115,16.7481,16.6798,-1.8731,0.4661,17.6423,17.7008,17.6715,-1.2770,0.7371,16.6115,16.6663,16.6389,-1.9410,-1.2032,13.5066,13.4382,13.4724,0.9002,-0.4661,13.5530,13.5066,13.5298,0.9674,-0.7371,13.5530,13.5242,13.5386,0.9806,1.2032,3.8822,303.3600,-19088.1000,26240.9564
3558.0000,13.5540,16.9145,16035.3000,42708.8000,-26673.5000,2.8525,3314.8212,6985.0903,10299.9115,139.4273,49693.8903,12720.4788,-36973.4115,13.5596,19.2337,0.0000,6486.7000,-6486.7000,0.3447,0.0000,1056.2092,1056.2092,16.7783,7542.9092,0.0000,-7542.9092,17.1242,13.5718,15.3480,0.6490,43805.6328,16.9145,16.8215,16.8680,2.2313,0.8360,17.5257,17.5698,17.5478,-1.5347,1.1806,16.9145,16.8633,16.8889,2.9763,-2.0166,13.5596,13.5254,13.5425,0.8054,-0.8360,13.5718,13.5596,13.5657,0.3927,-1.1806,13.5718,13.5659,13.5688,0.3241,2.0166,6.3956,499.7612,-33160.2000,43805.6328
3559.0000,13.3204,17.6968,11684.6000,53488.5000,-41803.9000,3.1356,2424.7883,8700.5567,11125.3449,152.9645,62189.0567,9259.8117,-52929.2449,13.3283,18.9998,0.0000,2060.9000,-2060.9000,0.1095,0.0000,334.4835,334.4835,5.3318,2395.3835,0.0000,-2395.3835,17.5565,13.2193,15.3879,0.8043,54287.4110,17.6968,17.4140,17.5554,8.2542,1.0087,17.5693,17.5629,17.5661,0.1807,1.1182,17.6968,17.5532,17.6250,8.8422,-2.1269,13.3283,13.4019,13.3651,-2.1813,-1.0087,13.2193,13.3283,13.2738,-3.5639,-1.1182,13.2193,13.2817,13.2505,-3.8824,2.1269,6.4864,506.8539,-43864.8000,54287.4110
3560.0000,13.1694,17.6848,12247.9000,61337.6000,-49089.7000,3.5359,2548.0655,9942.4091,12490.4747,172.3740,71280.0091,9699.8345,-61580.1747,13.1597,18.8294,0.0000,15342.5000,-15342.5000,0.8152,0.0000,2484.2942,2484.2942,39.6566,17826.7942,0.0000,-17826.7942,17.8300,13.1281,15.4791,1.1690,78908.9113,17.6848,17.6370,17.6609,1.2326,0.9069,18.2015,18.0648,18.1331,6.8024,1.7221,17.6848,17.6762,17.6805,0.6295,-2.6290,13.1597,13.2368,13.1983,-2.0541,-0.9069,13.1281,13.1597,13.1439,-1.6079,-1.7221,13.1281,13.1462,13.1371,-1.4087,2.6290,8.6926,679.2488,-64432.2000,78908.9113
3561.0000,12.9683,18.3082,7477.0000,74078.1000,-66601.1000,3.8898,1560.7501,11951.9323,13512.6824,189.1319,86030.0323,5916.2499,-80113.7824,12.9569,18.6244,0.0000,22528.4000,-22528.4000,1.1970,0.0000,3637.7917,3637.7917,58.1921,26166.1917,0.0000,-26166.1917,18.2732,12.9154,15.5943,1.5573,105119.4033,18.3082,18.0652,18.1867,6.3042,0.8976,18.3847,18.3395,18.3621,2.7227,2.0946,18.3082,18.2268,18.2675,7.0426,-2.9922,12.9569,13.0482,13.0025,-2.4028,-0.8976,12.9154,12.9569,12.9362,-2.5478,-2.0946,12.9154,12.9444,12.9299,-2.5416,2.9922,10.1510,793.2102,-89129.5000,105119.4033
3562.0000,12.9640,18.3771,7545.1000,81112.5000,-73567.4000,4.2258,1575.0805,13085.5621,14660.6426,205.2622,94198.0621,5970.0195,-88228.0426,12.9602,18.6277,0.0000,28844.7000,-28844.7000,1.5326,0.0000,4657.9293,4657.9293,74.4493,33502.6293,0.0000,-33502.6293,18.4157,12.9645,15.6901,1.7937,121072.3997,18.3771,18.3060,18.3415,1.8281,0.8977,18.5089,18.4859,18.4974,1.5917,2.4303,18.3771,18.3644,18.3707,1.2054,-3.3281,12.9602,12.9766,12.9684,-0.4525,-0.8977,12.9645,12.9602,12.9623,0.2753,-2.4303,12.9645,12.9606,12.9625,0.3529,3.3281,11.4857,897.5092,-102412.1000,121072.3997
3563.0000,13.0171,18.4843,7658.2000,87660.9000,-80002.7000,4.5411,1597.2727,14159.2940,15756.5667,220.5366,101820.1940,6060.9273,-95759.2667,13.0189,18.6871,0.0000,33313.5000,-33313.5000,1.7701,0.0000,5383.8455,5383.8455,85.9845,38697.3455,0.0000,-38697.3455,18.5204,13.0282,15.7743,1.9806,133692.2973,18.4843,18.4323,18.4583,1.3682,0.9237,18.5997,18.5852,18.5925,1.1066,2.6938,18.4843,18.4721,18.4782,1.2558,-3.6175,13.0189,13.0008,13.0099,0.4600,-0.9237,13.0282,13.0189,13.0236,0.6983,-2.6938,13.0282,13.0212,13.0247,0.7098,3.6175,12.5874,983.6010,-113316.2000,133692.2973
3564.0000,13.1028,18.6142,7780.7000,93893.3000,-86112.6000,4.8421,1620.5016,15196.0295,16816.5311,235.1680,109089.3295,6160.1984,-102929.1311,13.1075,18.7766,0.0000,44980.3000,-44980.3000,2.3900,0.0000,7278.1083,7278.1083,116.1235,52258.4083,0.0000,-52258.4083,18.6466,13.1190,15.8828,2.2843,154188.4394,18.6142,18.5515,18.5828,1.4625,0.8174,18.7192,18.7039,18.7116,1.3967,3.2073,18.6142,18.6009,18.6076,1.5210,-4.0247,13.1075,13.0684,13.0880,0.9015,-0.8174,13.1190,13.1075,13.1132,1.0413,-3.2073,13.1190,13.1098,13.1144,1.0417,4.0247,14.4250,1127.1870,-131092.9000,154188.4394
3565.0000,13.1612,18.7318,7877.1000,102569.2000,-94692.1000,5.2571,1638.9847,16622.5986,18261.5833,255.3716,119191.7986,6238.1153,-112953.6833,13.1648,18.8345,0.0000,43152.7000,-43152.7000,2.2929,0.0000,6987.8769,6987.8769,111.4433,50140.5769,0.0000,-50140.5769,18.7460,13.1716,15.9588,2.4048,162324.6993,18.7318,18.6805,18.7062,1.4478,0.9881,18.7881,18.7792,18.7837,0.8293,3.2809,18.7318,18.7204,18.7261,1.3902,-4.2690,13.1648,13.1385,13.1517,0.7285,-0.9881,13.1716,13.1648,13.1682,0.6233,-3.2809,13.1716,13.1664,13.1690,0.6190,4.2690,15.0607,1176.8674,-137844.8000,162324.6993
3566.0000,13.2710,18.9108,7950.1000,113749.8000,-105799.7000,5.7893,1651.1584,18481.5405,20132.6989,281.2401,132231.3405,6298.9416,-125932.3989,13.2763,18.9473,0.0000,57383.8000,-57383.8000,3.0490,0.0000,9306.6675,9306.6675,148.2285,66690.4675,0.0000,-66690.4675,18.9012,13.2882,16.0947,2.8347,191343.5063,18.9108,18.8354,18.8731,1.9736,0.9134,18.9215,18.9079,18.9147,1.5404,3.9624,18.9108,18.8958,18.9033,2.0971,-4.8758,13.2763,13.2306,13.2535,1.1876,-0.9134,13.2882,13.2763,13.2823,1.3354,-3.9624,13.2882,13.2785,13.2834,1.3389,4.8758,17.6320,1377.7856,-163183.5000,191343.5063
3567.0000,13.3778,19.0750,7995.9000,124407.5000,-116411.6000,6.2953,1657.7313,20263.4729,21921.2042,305.9327,144670.9729,6338.1687,-138332.8042,13.3833,19.0554,0.0000,64494.6000,-64494.6000,3.4268,0.0000,10475.4772,10475.4772,166.6688,74970.0772,0.0000,-74970.0772,19.0488,13.3932,16.2210,3.1418,212074.1152,19.0750,19.0033,19.0391,1.9636,0.9562,19.0440,19.0324,19.0382,1.4505,4.3830,19.0750,19.0622,19.0686,1.9544,-5.3392,13.3833,13.3374,13.3603,1.2490,-0.9562,13.3932,13.3833,13.3883,1.2386,-4.3830,13.3932,13.3851,13.3892,1.2362,5.3392,19.3990,1515.8658,-180906.2000,212074.1152
3568.0000,13.5530,19.0016,11778.1000,130416.7000,-118638.6000,6.7761,2434.8128,21329.3420,23764.1549,329.6537,151746.0420,9343.2872,-142402.7549,13.5609,19.2350,0.0000,73992.0000,-73992.0000,3.9315,0.0000,12048.1027,12048.1027,191.2925,86040.1027,0.0000,-86040.1027,19.0854,13.5761,16.3308,3.3708,227526.9113,19.0016,19.0156,19.0086,-0.4090,0.9482,19.1923,19.1798,19.1861,1.7437,4.8797,19.0016,19.0063,19.0040,-0.8202,-5.8279,13.5609,13.4892,13.5250,1.9472,-0.9482,13.5761,13.5609,13.5685,2.1347,-4.8797,13.5761,13.5633,13.5697,2.1387,5.8279,21.3743,1670.2153,-192630.6000,227526.9113
3569.0000,13.6538,18.7668,15754.5000,123584.1000,-107829.6000,6.6600,3251.4262,20259.7596,23511.1859,324.4460,143843.8596,12503.0738,-131340.7859,13.6594,19.3346,0.0000,65635.7000,-65635.7000,3.4875,0.0000,10702.3953,10702.3953,169.8084,76338.0953,0.0000,-76338.0953,18.9784,13.6680,16.3232,3.0791,207842.5376,18.7668,18.8467,18.8068,-2.4765,1.0575,19.2211,19.2181,19.2196,0.3637,4.5450,18.7668,18.7839,18.7753,-2.7997,-5.6025,13.6594,13.6157,13.6375,1.3168,-1.0575,13.6680,13.6594,13.6637,1.1079,-4.5450,13.6680,13.6610,13.6645,1.1031,5.6025,20.2677,1583.7449,-173465.3000,207842.5376
3570.0000,13.6157,18.8899,12643.6000,115652.9000,-103009.3000,6.1234,2611.0313,18942.6138,21553.6451,298.3235,134595.5138,10032.5687,-124562.9451,13.6151,19.2898,0.0000,65227.3000,-65227.3000,3.4658,0.0000,10629.1061,10629.1061,168.8183,75856.4061,0.0000,-75856.4061,19.0276,13.6101,16.3188,2.9684,200367.7870,18.8899,18.8587,18.8743,0.7746,0.8859,19.2020,19.2037,19.2029,-0.2419,4.3516,18.8899,18.8812,18.8855,1.2891,-5.2375,13.6151,13.6241,13.6196,-0.2569,-0.8859,13.6101,13.6151,13.6126,-0.6572,-4.3516,13.6101,13.6143,13.6122,-0.6717,5.2375,19.1542,1496.7347,-168236.6000,200367.7870
3571.0000,13.5592,18.6845,13411.4000,106527.3000,-93115.9000,5.7320,2772.1698,17424.8319,20197.0017,279.2900,123952.1319,10639.2302,-113312.9017,13.5568,19.2308,0.0000,40607.1000,-40607.1000,2.1576,0.0000,6611.6617,6611.6617,105.0788,47218.7617,0.0000,-47218.7617,18.8600,13.5492,16.2046,2.3942,161609.0398,18.6845,18.7413,18.7129,-1.9882,1.1915,19.0567,19.0739,19.0653,-1.7012,3.3491,18.6845,18.7022,18.6934,-2.3594,-4.5406,13.5568,13.5758,13.5663,-0.6837,-1.1915,13.5492,13.5568,13.5530,-0.7596,-3.3491,13.5492,13.5548,13.5520,-0.7667,4.5406,15.7599,1231.4973,-133723.0000,161609.0398
3572.0000,13.5153,18.3342,14053.8000,86781.5000,-72727.7000,4.8323,2907.0571,14180.4141,17087.4712,235.5399,100961.9141,11146.7429,-89815.1712,13.5132,19.1868,0.0000,23527.6000,-23527.6000,1.2501,0.0000,3828.4184,3828.4184,60.8681,27356.0184,0.0000,-27356.0184,18.5701,13.5056,16.0378,1.7602,118811.9242,18.3342,18.4469,18.3906,-3.9302,1.1941,18.8253,18.8632,18.8442,-2.7079,2.4442,18.3342,18.3732,18.3537,-4.1394,-3.6382,13.5132,13.5293,13.5213,-0.5837,-1.1941,13.5056,13.5132,13.5094,-0.5665,-2.4442,13.5056,13.5108,13.5082,-0.5698,3.6382,12.1515,949.5391,-96255.3000,118811.9242
3573.0000,13.5022,18.1077,14662.2000,77739.2000,-63077.0000,4.4366,3033.5639,12698.9629,15732.5268,216.3201,90438.1629,11628.6361,-78809.5268,13.5013,19.1747,0.0000,7111.7000,-7111.7000,0.3779,0.0000,1157.0239,1157.0239,18.3954,8268.7239,0.0000,-8268.7239,18.2671,13.4988,15.8829,1.3118,88545.5050,18.1077,18.1834,18.1456,-2.9973,1.3529,18.3998,18.4954,18.4476,-4.8267,1.7308,18.1077,18.1390,18.1233,-2.8208,-3.0837,13.5013,13.5070,13.5041,-0.2474,-1.3529,13.4988,13.5013,13.5000,-0.1536,-1.7308,13.4988,13.5001,13.4994,-0.1460,3.0837,9.6204,751.7540,-70188.7000,88545.5050
3574.0000,13.5214,17.8229,15250.5000,66583.9000,-51333.4000,3.9400,3154.2844,10881.5813,14035.8657,192.2196,77465.4813,12096.2156,-65369.2657,13.5212,19.1948,0.0000,8291.8000,-8291.8000,0.4406,0.0000,1349.3958,1349.3958,21.4469,9641.1958,0.0000,-9641.1958,18.0287,13.5271,15.7779,1.1268,76057.7241,17.8229,17.9209,17.8719,-3.3429,1.1665,18.2702,18.3111,18.2906,-1.9351,1.6071,17.8229,17.8650,17.8440,-3.4120,-2.7735,13.5212,13.5164,13.5188,0.1365,-1.1665,13.5271,13.5212,13.5242,0.2506,-1.6071,13.5271,13.5234,13.5253,0.2714,2.7735,8.7556,684.1713,-59625.2000,76057.7241
3575.0000,13.5733,17.5725,15826.2000,58102.9000,-42276.7000,3.5692,3270.5563,9507.1147,12777.6710,174.2339,67610.0147,12555.6437,-55054.3710,13.5732,19.2474,0.0000,3729.5000,-3729.5000,0.1982,0.0000,607.3796,607.3796,9.6472,4336.8796,0.0000,-4336.8796,17.7534,13.5911,15.6722,0.8960,60481.3505,17.5725,17.6664,17.6195,-3.0871,1.1237,17.9034,18.0090,17.9562,-4.0761,1.3218,17.5725,17.6153,17.5939,-3.0583,-2.4455,13.5732,13.5566,13.5649,0.5159,-1.1237,13.5911,13.5732,13.5821,0.6592,-1.3218,13.5911,13.5809,13.5860,0.6924,2.4455,7.5324,588.5929,-46006.2000,60481.3505
3576.0000,13.8322,16.7293,21299.3000,46027.2000,-24727.9000,3.2832,4382.9276,7577.2217,11960.1493,160.5992,53604.4217,16916.3724,-36688.0493,13.8352,19.5124,0.0000,7451.7000,-7451.7000,0.3959,0.0000,1218.1215,1218.1215,19.2795,8669.8215,0.0000,-8669.8215,17.2204,13.9263,15.5733,0.6925,46744.4580,16.7293,17.0461,16.8877,-8.8712,0.9624,17.7650,17.8161,17.7905,-2.0402,1.3583,16.7293,16.8717,16.8005,-9.6145,-2.3208,13.8352,13.7396,13.7874,2.6450,-0.9624,13.9263,13.8352,13.8808,3.5633,-1.3583,13.9263,13.8705,13.8984,3.7296,2.3208,7.3622,575.2965,-32179.6000,46744.4580
3577.0000,13.7071,17.2498,15506.7000,45006.9000,-29500.2000,2.9336,3197.4835,7387.4577,10584.9412,143.3083,52394.3577,12309.2165,-40085.1412,13.7144,19.3902,0.0000,7090.7000,-7090.7000,0.3768,0.0000,1157.1004,1157.1004,18.3649,8247.8004,0.0000,-8247.8004,17.4041,13.6462,15.5251,0.7108,47981.2803,17.2498,17.1083,17.1790,3.4753,0.8523,17.8078,17.8032,17.8055,0.1401,1.2290,17.2498,17.1684,17.2091,4.8901,-2.0813,13.7144,13.7436,13.7290,-0.7457,-0.8523,13.6462,13.7144,13.6803,-2.4594,-1.2290,13.6462,13.6922,13.6692,-2.8063,2.0813,6.6208,517.3549,-36590.9000,47981.2803
3578.0000,13.6811,16.8344,15829.1000,38317.3000,-22488.2000,2.6343,3265.3592,6285.5712,9550.9304,128.7681,44602.8712,12563.7408,-32039.1304,13.6766,19.3520,0.0000,8386.7000,-8386.7000,0.4456,0.0000,1367.8503,1367.8503,21.7109,9754.5503,0.0000,-9754.5503,17.2719,13.6745,15.4732,0.6331,42733.9474,16.8344,16.9878,16.9111,-3.2731,0.7295,17.8843,17.8610,17.8727,0.7704,1.1752,16.8344,16.9084,16.8714,-4.1152,-1.9047,13.6766,13.7004,13.6885,-0.5290,-0.7295,13.6745,13.6766,13.6755,-0.0979,-1.1752,13.6745,13.6737,13.6741,0.0185,1.9047,6.1610,481.4317,-30874.9000,42733.9474
3579.0000,13.7799,16.5189,16203.0000,32728.1000,-16525.1000,2.3896,3337.0729,5381.2276,8718.3005,116.8871,38109.3276,12865.9271,-25243.4005,13.7782,19.4547,0.0000,5710.8000,-5710.8000,0.3034,0.0000,932.7725,932.7725,14.7815,6643.5725,0.0000,-6643.5725,16.9882,13.8315,15.4098,0.4857,32787.9818,16.5189,16.7000,16.6094,-3.6812,0.6954,17.5369,17.6530,17.5950,-3.3915,0.9988,16.5189,16.5962,16.5575,-3.8285,-1.6942,13.7782,13.7375,13.7578,0.7964,-0.6954,13.8315,13.7782,13.8049,1.5202,-0.9988,13.8315,13.7974,13.8144,1.6535,1.6942,5.3890,421.1043,-22235.9000,32787.9818
3580.0000,13.6470,17.1542,14413.4000,41137.7000,-26724.3000,2.6939,2974.9851,6742.8204,9717.8055,131.6077,47880.5204,11438.4149,-36442.1055,13.6518,19.3269,0.0000,5544.1000,-5544.1000,0.2946,0.0000,903.9102,903.9102,14.3559,6448.0102,0.0000,-6448.0102,17.2362,13.5795,15.4078,0.6244,42149.3725,17.1542,16.9300,17.0421,5.1808,0.7998,17.5752,17.5819,17.5785,-0.2387,1.0944,17.1542,17.0365,17.0953,6.4498,-1.8941,13.6518,13.6961,13.6740,-1.0525,-0.7998,13.5795,13.6518,13.6157,-2.3236,-1.0944,13.5795,13.6262,13.6028,-2.5940,1.8941,5.9772,467.0656,-32268.4000,42149.3725
3581.0000,13.2174,18.0562,8075.9000,50803.5000,-42727.6000,2.8210,1678.7796,8244.0560,9922.8356,137.5306,59047.5560,6397.1204,-52650.4356,13.2153,18.8855,0.0000,4794.2000,-4794.2000,0.2547,0.0000,776.8817,776.8817,12.4078,5571.0817,0.0000,-5571.0817,17.8562,13.0302,15.4432,0.8482,57251.8747,18.0562,17.6601,17.8581,9.8075,0.8554,17.9413,17.8272,17.8843,3.6490,1.1102,18.0562,17.8726,17.9644,10.4470,-1.9656,13.2153,13.3952,13.3052,-4.4902,-0.8554,13.0302,13.2153,13.1228,-5.9885,-1.1102,13.0302,13.1400,13.0851,-6.2882,1.9656,6.1459,480.2456,-47521.8000,57251.8747
3582.0000,12.9572,18.6123,8247.7000,121726.2000,-113478.5000,6.1817,1721.9478,19634.5397,21356.4875,300.3640,141360.7397,6525.7522,-134834.9875,12.9494,18.6167,0.0000,2675.9000,-2675.9000,0.1422,0.0000,432.0492,432.0492,6.9135,3107.9492,0.0000,-3107.9492,18.4913,12.9121,15.7017,2.0161,136084.2173,18.6123,18.4713,18.5418,8.2101,2.0132,18.4809,18.3762,18.4285,6.5280,2.1554,18.6123,18.5508,18.5816,7.4078,-4.1685,12.9494,13.0162,12.9828,-3.9314,-2.0132,12.9121,12.9494,12.9307,-2.3578,-2.1554,12.9121,12.9286,12.9204,-2.0285,4.1685,12.6156,985.8013,-116154.4000,136084.2173
3583.0000,12.9882,19.2806,1291.4000,183787.1000,-182495.7000,8.7528,269.4777,29666.1716,29935.6493,423.8610,213453.2716,1021.9223,-212431.3493,12.9867,18.6545,0.0000,14049.9000,-14049.9000,0.7465,0.0000,2269.6321,2269.6321,36.2623,16319.5321,0.0000,-16319.5321,19.1459,12.9937,16.0698,3.3394,225408.7083,19.2806,19.1740,19.2273,8.2325,2.6688,19.0605,18.9881,19.0243,7.1488,3.4153,19.2806,19.2345,19.2576,8.1178,-6.0840,12.9867,12.9863,12.9865,0.0039,-2.6688,12.9937,12.9867,12.9902,0.6774,-3.4153,12.9937,12.9890,12.9914,0.8165,6.0840,18.9207,1478.4868,-196545.6000,225408.7083
3584.0000,13.4015,19.7816,0.0000,216995.5000,-216995.5000,10.2550,0.0000,35363.7147,35363.7147,496.5713,252359.2147,0.0000,-252359.2147,13.4100,19.0823,0.0000,61134.5000,-61134.5000,3.2483,0.0000,9933.4244,9933.4244,157.8084,71067.9244,0.0000,-71067.9244,19.5728,13.4424,16.5076,4.7302,319287.1745,19.7816,19.6912,19.7364,6.1032,2.3356,19.3370,19.3146,19.3258,3.5989,5.5839,19.7816,19.7549,19.7682,6.1223,-7.9194,13.4100,13.3410,13.3755,4.6545,-2.3356,13.4424,13.4100,13.4262,5.2213,-5.5839,13.4424,13.4194,13.4309,5.2638,7.9194,26.9022,2102.1756,-278130.0000,319287.1745
3585.0000,13.7421,20.1294,0.0000,237428.3000,-237428.3000,11.2206,0.0000,39003.7034,39003.7034,544.7795,276432.0034,0.0000,-276432.0034,13.7504,19.4266,0.0000,81058.5000,-81058.5000,4.3069,0.0000,13234.4017,13234.4017,209.5837,94292.9017,0.0000,-94292.9017,19.9071,13.7714,16.8392,5.4439,367464.1527,20.1294,20.0646,20.0970,4.3110,2.3046,19.6490,19.6293,19.6392,3.7410,6.6115,20.1294,20.1130,20.1212,4.2190,-8.9161,13.7504,13.6886,13.7195,4.1111,-2.3046,13.7714,13.7504,13.7609,3.9989,-6.6115,13.7714,13.7559,13.7637,3.9757,8.9161,30.9737,2420.3286,-318486.8000,367464.1527
3586.0000,14.0148,20.4079,0.0000,252486.7000,-252486.7000,11.9323,0.0000,41745.6091,41745.6091,580.6168,294232.3091,0.0000,-294232.3091,14.0214,19.7007,0.0000,93681.7000,-93681.7000,4.9777,0.0000,15355.4749,15355.4749,242.5516,109037.1749,0.0000,-109037.1749,20.1794,14.0366,17.1080,5.9355,400647.0599,20.4079,20.3569,20.3824,3.4042,2.3182,19.9092,19.8943,19.9018,3.1288,7.2959,20.4079,20.3958,20.4018,3.3466,-9.6141,14.0214,13.9719,13.9966,3.3041,-2.3182,14.0366,14.0214,14.0290,3.1947,-7.2959,14.0366,14.0251,14.0308,3.1838,9.6141,33.7649,2638.4368,-346168.4000,400647.0599
3587.0000,14.2862,20.6852,0.0000,276324.6000,-276324.6000,13.0588,0.0000,45983.2074,45983.2074,636.5720,322307.8074,0.0000,-322307.8074,14.2922,19.9747,0.0000,103411.1000,-103411.1000,5.4946,0.0000,17018.0340,17018.0340,268.0379,120429.1340,0.0000,-120429.1340,20.4562,14.3061,17.3812,6.5201,440106.5534,20.6852,20.6393,20.6622,3.3369,2.5214,20.1837,20.1695,20.1766,3.2768,8.0160,20.6852,20.6743,20.6798,3.3136,-10.5374,14.2922,14.2473,14.2697,3.2556,-2.5214,14.3061,14.2922,14.2991,3.2199,-8.0160,14.3061,14.2955,14.3008,3.2177,10.5374,37.0760,2897.1699,-379735.7000,440106.5534
3588.0000,14.4718,20.8749,0.0000,292057.2000,-292057.2000,13.8024,0.0000,48817.8471,48817.8471,674.0231,340875.0471,0.0000,-340875.0471,14.4756,20.1604,0.0000,99524.6000,-99524.6000,5.2881,0.0000,16423.4863,16423.4863,258.2544,115948.0863,0.0000,-115948.0863,20.6638,14.4848,17.5743,6.7403,454971.7718,20.8749,20.8460,20.8605,2.3518,2.8381,20.3998,20.3888,20.3943,2.5866,8.1262,20.8749,20.8677,20.8713,2.2710,-10.9643,14.4756,14.4477,14.4617,2.2757,-2.8381,14.4848,14.4756,14.4802,2.1451,-8.1262,14.4848,14.4780,14.4814,2.1394,10.9643,38.1795,2983.4003,-391581.8000,454971.7718
3589.0000,14.7140,21.1224,0.0000,309309.3000,-309309.3000,14.6177,0.0000,52004.0733,52004.0733,714.7192,361313.3733,0.0000,-361313.3733,14.7185,20.4063,0.0000,114523.7000,-114523.7000,6.0851,0.0000,18968.4383,18968.4383,297.4051,133492.1383,0.0000,-133492.1383,20.8976,14.7298,17.8137,7.2963,492502.2031,21.1224,21.0869,21.1047,2.9066,2.8442,20.6231,20.6127,20.6179,2.6578,8.9293,21.1224,21.1137,21.1181,2.9380,-11.7735,14.7185,14.6837,14.7011,2.8496,-2.8442,14.7298,14.7185,14.7242,2.9039,-8.9293,14.7298,14.7213,14.7256,2.9058,11.7735,41.4267,3237.1408,-423833.0000,492502.2031
3590.0000,14.9214,21.3345,0.0000,325161.5000,-325161.5000,15.3668,0.0000,54944.7757,54944.7757,752.5656,380106.2757,0.0000,-380106.2757,14.9253,20.6156,0.0000,120658.1000,-120658.1000,6.4110,0.0000,20048.1976,20048.1976,313.6608,140706.2976,0.0000,-140706.2976,21.1107,14.9343,18.0225,7.6859,518800.9933,21.3345,21.3048,21.3196,2.5543,2.9853,20.8346,20.8252,20.8299,2.5183,9.3963,21.3345,21.3274,21.3310,2.5291,-12.3816,14.9253,14.8963,14.9108,2.4899,-2.9853,14.9343,14.9253,14.9298,2.4413,-9.3963,14.9343,14.9275,14.9309,2.4381,12.3816,43.6096,3407.7143,-445819.6000,518800.9933
