Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3591.0000,15.0547,21.4709,0.0000,332189.4000,-332189.4000,15.6990,0.0000,56314.6906,56314.6906,769.9039,388504.0906,0.0000,-388504.0906,15.0572,20.7492,0.0000,119308.1000,-119308.1000,6.3393,0.0000,19864.6209,19864.6209,310.4295,139172.7209,0.0000,-139172.7209,21.2553,15.0629,18.1591,7.7980,526365.1168,21.4709,21.4521,21.4615,1.6718,3.1199,20.9810,20.9746,20.9778,1.7450,9.4592,21.4709,21.4664,21.4686,1.6209,-12.5791,15.0572,15.0391,15.0481,1.6175,-3.1199,15.0629,15.0572,15.0600,1.5314,-9.4592,15.0629,15.0586,15.0608,1.5267,12.5791,44.1588,3450.6336,-451497.5000,526365.1168
3592.0000,15.1687,21.5875,0.0000,338670.3000,-338670.3000,16.0052,0.0000,57573.2879,57573.2879,785.6311,396243.5879,0.0000,-396243.5879,15.1707,20.8641,0.0000,119946.6000,-119946.6000,6.3732,0.0000,20006.5030,20006.5030,312.2712,139953.1030,0.0000,-139953.1030,21.3749,15.1756,18.2752,7.9272,535089.3290,21.5875,21.5723,21.5799,1.3883,3.2107,21.1014,21.0962,21.0988,1.4197,9.5839,21.5875,21.5837,21.5856,1.3713,-12.7946,15.1707,15.1560,15.1633,1.3500,-3.2107,15.1756,15.1707,15.1731,1.3247,-9.5839,15.1756,15.1719,15.1738,1.3235,12.7946,44.8588,3505.3282,-458616.9000,535089.3290
3593.0000,15.3152,21.7373,0.0000,358880.4000,-358880.4000,16.9604,0.0000,61228.0583,61228.0583,833.1564,420108.4583,0.0000,-420108.4583,15.3175,21.0128,0.0000,119700.7000,-119700.7000,6.3601,0.0000,20011.8378,20011.8378,311.7873,139712.5378,0.0000,-139712.5378,21.5315,15.3236,18.4276,8.2724,558385.6723,21.7373,21.7199,21.7286,1.7544,3.5334,21.2653,21.2585,21.2619,1.9285,9.8936,21.7373,21.7327,21.7350,1.7626,-13.4270,15.3175,15.3005,15.3090,1.7172,-3.5334,15.3236,15.3175,15.3205,1.7384,-9.8936,15.3236,15.3191,15.3213,1.7408,13.4270,46.7640,3654.2070,-478581.1000,558385.6723
3594.0000,14.9730,21.3872,0.0000,265817.9000,-265817.9000,12.5623,0.0000,44973.3982,44973.3982,617.7220,310791.2982,0.0000,-310791.2982,14.9664,20.6572,0.0000,94278.8000,-94278.8000,5.0094,0.0000,15675.0859,15675.0859,245.7307,109953.8859,0.0000,-109953.8859,21.2026,14.9462,18.0744,6.2818,424021.1817,21.3872,21.4395,21.4134,-3.8444,2.5176,20.9188,20.9374,20.9281,-4.0686,7.5270,21.3872,21.4014,21.3943,-4.1515,-10.0447,14.9664,15.0189,14.9926,-3.8576,-2.5176,14.9462,14.9664,14.9563,-4.4355,-7.5270,14.9462,14.9615,14.9538,-4.4749,10.0447,35.2515,2754.6015,-360096.7000,424021.1817
3595.0000,14.7941,21.2044,0.0000,253811.3000,-253811.3000,11.9949,0.0000,42756.0485,42756.0485,588.4542,296567.3485,0.0000,-296567.3485,14.7898,20.4784,0.0000,82055.9000,-82055.9000,4.3599,0.0000,13605.6961,13605.6961,213.5408,95661.5961,0.0000,-95661.5961,21.0248,14.7794,17.9021,5.8365,393962.3513,21.2044,21.2361,21.2203,-2.3702,2.5450,20.7577,20.7677,20.7627,-2.0358,6.9049,21.2044,21.2126,21.2085,-2.2822,-9.4499,14.7898,14.8207,14.8052,-2.3015,-2.5450,14.7794,14.7898,14.7846,-2.1120,-6.9049,14.7794,14.7870,14.7832,-2.0994,9.4499,32.7762,2561.1813,-335867.2000,393962.3513
3596.0000,14.3544,20.7548,0.0000,183480.6000,-183480.6000,8.6711,0.0000,30582.8463,30582.8463,424.8827,214063.4463,0.0000,-214063.4463,14.3435,20.0266,0.0000,50491.6000,-50491.6000,2.6828,0.0000,8315.6011,8315.6011,131.2975,58807.2011,0.0000,-58807.2011,20.6280,14.3024,17.4652,4.1039,277014.0981,20.7548,20.8428,20.7988,-5.1260,1.9961,20.3748,20.4079,20.3914,-4.5216,4.6789,20.7548,20.7823,20.7685,-5.3496,-6.6750,14.3435,14.4309,14.3872,-5.0853,-1.9961,14.3024,14.3435,14.3229,-5.6118,-4.6789,14.3024,14.3315,14.3169,-5.6671,6.6750,22.7421,1777.1007,-233972.2000,277014.0981
3597.0000,14.0942,20.4891,0.0000,170994.3000,-170994.3000,8.0810,0.0000,28325.2479,28325.2479,394.8071,199319.5479,0.0000,-199319.5479,14.0866,19.7667,0.0000,38750.5000,-38750.5000,2.0590,0.0000,6357.7063,6357.7063,100.5746,45108.2063,0.0000,-45108.2063,20.3745,14.0610,17.2177,3.6581,246919.6038,20.4891,20.5474,20.5183,-3.4258,2.0074,20.1521,20.1755,20.1638,-2.7862,4.0663,20.4891,20.5077,20.4984,-3.3005,-6.0737,14.0866,14.1433,14.1149,-3.3255,-2.0074,14.0610,14.0866,14.0738,-3.0466,-4.0663,14.0610,14.0780,14.0695,-3.0258,6.0737,20.2833,1584.9640,-209744.8000,246919.6038
3598.0000,13.8460,20.2355,0.0000,145681.3000,-145681.3000,6.8848,0.0000,23990.5930,23990.5930,335.7834,169671.8930,0.0000,-169671.8930,13.8389,19.5161,0.0000,30075.0000,-30075.0000,1.5980,0.0000,4916.5885,4916.5885,77.9743,34991.5885,0.0000,-34991.5885,20.1360,13.8078,16.9719,3.0674,207046.5523,20.2355,20.2954,20.2655,-3.0907,1.7623,19.9248,19.9528,19.9388,-2.7552,3.3603,20.2355,20.2561,20.2458,-3.0880,-5.1225,13.8389,13.8974,13.8682,-3.0179,-1.7623,13.8078,13.8389,13.8233,-3.0626,-3.3603,13.8078,13.8283,13.8180,-3.0750,5.1225,16.9547,1324.8674,-175756.3000,207046.5523
3599.0000,13.6442,20.0294,0.0000,132808.4000,-132808.4000,6.2764,0.0000,21767.0171,21767.0171,305.6131,154575.4171,0.0000,-154575.4171,13.6382,19.3132,0.0000,23139.3000,-23139.3000,1.2295,0.0000,3771.9025,3771.9025,59.9315,26911.2025,0.0000,-26911.2025,19.9448,13.6096,16.7772,2.7171,183405.9051,20.0294,20.0816,20.0555,-2.5734,1.6823,19.7572,19.7815,19.7694,-2.0852,2.9118,20.0294,20.0483,20.0389,-2.5373,-4.5941,13.6382,13.6891,13.6637,-2.5079,-1.6823,13.6096,13.6382,13.6239,-2.4466,-2.9118,13.6096,13.6277,13.6187,-2.4458,4.5941,14.9907,1171.3916,-155947.7000,183405.9051
3600.0000,13.4498,19.8310,0.0000,117596.5000,-117596.5000,5.5575,0.0000,19186.2842,19186.2842,270.2513,136782.7842,0.0000,-136782.7842,13.4446,19.1173,0.0000,16774.9000,-16774.9000,0.8913,0.0000,2726.9842,2726.9842,43.4123,19501.8842,0.0000,-19501.8842,19.7679,13.4110,16.5894,2.3424,158114.2549,19.8310,19.8842,19.8576,-2.4287,1.5554,19.6049,19.6308,19.6178,-1.8685,2.4467,19.8310,19.8516,19.8413,-2.4241,-4.0021,13.4446,13.4965,13.4705,-2.3707,-1.5554,13.4110,13.4446,13.4278,-2.4068,-2.4467,13.4110,13.4317,13.4213,-2.4214,4.0021,12.8713,1005.7815,-134371.4000,158114.2549
3601.0000,13.3162,19.6946,0.0000,112549.0000,-112549.0000,5.3190,0.0000,18305.6628,18305.6628,258.3247,130854.6628,0.0000,-130854.6628,13.3121,18.9834,0.0000,14007.7000,-14007.7000,0.7443,0.0000,2272.9341,2272.9341,36.2231,16280.6341,0.0000,-16280.6341,19.6351,13.2885,16.4618,2.1988,148420.6821,19.6946,19.7340,19.7143,-1.7696,1.5249,19.4878,19.5098,19.4988,-1.4764,2.2692,19.6946,19.7099,19.7023,-1.7181,-3.7941,13.3121,13.3504,13.3312,-1.7212,-1.5249,13.2885,13.3121,13.3003,-1.5788,-2.2692,13.2885,13.3024,13.2954,-1.5592,3.7941,12.0943,945.0668,-126556.7000,148420.6821
3602.0000,13.1977,19.5736,0.0000,102644.2000,-102644.2000,4.8509,0.0000,16648.8053,16648.8053,235.3871,119293.0053,0.0000,-119293.0053,13.1943,18.8643,0.0000,12399.5000,-12399.5000,0.6588,0.0000,2008.7099,2008.7099,32.0476,14408.2099,0.0000,-14408.2099,19.5162,13.1702,16.3432,1.9979,134858.9237,19.5736,19.6104,19.5920,-1.5159,1.3973,19.3713,19.3950,19.3831,-1.4360,2.0562,19.5736,19.5884,19.5810,-1.5036,-3.4535,13.1943,13.2301,13.2122,-1.4767,-1.3973,13.1702,13.1943,13.1822,-1.4647,-2.0562,13.1702,13.1845,13.1773,-1.4652,3.4535,10.9856,858.4315,-115043.7000,134858.9237
3603.0000,13.0814,19.4549,0.0000,92937.8000,-92937.8000,4.3922,0.0000,15033.9278,15033.9278,212.9650,107971.7278,0.0000,-107971.7278,13.0784,18.7472,0.0000,9415.2000,-9415.2000,0.5003,0.0000,1522.8359,1522.8359,24.3232,10938.0359,0.0000,-10938.0359,19.4103,13.0509,16.2306,1.7778,120003.4461,19.4549,19.4931,19.4740,-1.4635,1.2973,19.2855,19.3060,19.2958,-1.0944,1.7976,19.4549,19.4709,19.4629,-1.4646,-3.0949,13.0784,13.1157,13.0970,-1.4296,-1.2973,13.0509,13.0784,13.0646,-1.4590,-1.7976,13.0509,13.0670,13.0589,-1.4690,3.0949,9.7511,761.9619,-102353.0000,120003.4461
3604.0000,13.0675,19.4408,0.0000,108153.1000,-108153.1000,5.1112,0.0000,17489.6032,17489.6032,247.6451,125642.7032,0.0000,-125642.7032,13.0656,18.7342,0.0000,9208.8000,-9208.8000,0.4893,0.0000,1489.1929,1489.1929,23.7794,10697.9929,0.0000,-10697.9929,19.3843,13.0655,16.2249,2.0221,136493.0163,19.4408,19.4490,19.4449,-0.3917,1.5406,19.2767,19.2805,19.2786,-0.2474,2.0299,19.4408,19.4433,19.4421,-0.2918,-3.5706,13.0656,13.0734,13.0695,-0.3724,-1.5406,13.0655,13.0656,13.0656,-0.0287,-2.0299,13.0655,13.0650,13.0652,0.0363,3.5706,11.1581,871.9113,-117361.9000,136493.0163
3605.0000,13.0630,19.4362,0.0000,117213.8000,-117213.8000,5.5394,0.0000,18952.8541,18952.8541,268.3681,136166.6541,0.0000,-136166.6541,13.0627,18.7314,0.0000,7120.9000,-7120.9000,0.3784,0.0000,1151.5051,1151.5051,18.3870,8272.4051,0.0000,-8272.4051,19.3902,13.0618,16.2260,2.1399,144444.5788,19.4362,19.4383,19.4373,-0.1319,1.7204,19.3109,19.3053,19.3081,0.3159,2.0987,19.4362,19.4369,19.4365,-0.1065,-3.8191,13.0627,13.0645,13.0636,-0.1110,-1.7204,13.0618,13.0627,13.0623,-0.0795,-2.0987,13.0618,13.0623,13.0621,-0.0781,3.8191,11.7893,921.2315,-124334.7000,144444.5788
3606.0000,13.3113,19.6896,0.0000,200179.6000,-200179.6000,9.4603,0.0000,32554.7617,32554.7617,458.3100,232734.3617,0.0000,-232734.3617,13.3105,18.9818,0.0000,1633.5000,-1633.5000,0.0868,0.0000,265.0512,265.0512,4.2178,1898.5512,0.0000,-1898.5512,19.6487,13.3447,16.4967,3.4390,232135.1944,19.6896,19.6583,19.6739,2.8161,3.1245,19.6400,19.5998,19.6199,3.7227,3.2113,19.6896,19.6736,19.6816,2.9171,-6.3358,13.3105,13.2799,13.2952,2.7547,-3.1245,13.3447,13.3105,13.3276,3.1618,-3.2113,13.3447,13.3268,13.3358,3.2627,6.3358,19.0177,1486.0683,-201813.1000,232135.1944
3607.0000,13.5939,19.9780,0.0000,254628.7000,-254628.7000,12.0335,0.0000,41683.8420,41683.8420,583.9047,296312.5420,0.0000,-296312.5420,13.5942,19.2687,0.0000,2505.1000,-2505.1000,0.1331,0.0000,408.0976,408.0976,6.4746,2913.1976,0.0000,-2913.1976,19.9407,13.6226,16.7816,4.3924,296486.7035,19.9780,19.9479,19.9629,3.4480,3.9668,19.9258,19.8964,19.9111,3.4747,4.0999,19.9780,19.9632,19.9706,3.4480,-8.0667,13.5942,13.5646,13.5794,3.3902,-3.9668,13.6226,13.5942,13.6084,3.3490,-4.0999,13.6226,13.6083,13.6154,3.3350,8.0667,24.2551,1895.3242,-257133.8000,296486.7035
3608.0000,14.0162,20.4093,0.0000,280472.1000,-280472.1000,13.2549,0.0000,46374.2598,46374.2598,644.3482,326846.3598,0.0000,-326846.3598,14.0215,19.7008,0.0000,49061.8000,-49061.8000,2.6068,0.0000,8041.7914,8041.7914,126.9464,57103.5914,0.0000,-57103.5914,20.2663,14.0503,17.1583,5.6339,380288.8441,20.4093,20.3601,20.3847,5.0496,3.5493,20.0809,20.0699,20.0754,1.9426,6.1562,20.4093,20.3910,20.4001,5.1437,-9.7055,14.0215,13.9727,13.9971,5.0009,-3.5493,14.0503,14.0215,14.0359,5.1189,-6.1562,14.0503,14.0321,14.0412,5.0984,9.7055,31.6545,2473.5263,-329533.9000,380288.8441
3609.0000,14.3699,20.7707,0.0000,295819.2000,-295819.2000,13.9801,0.0000,49325.9900,49325.9900,681.4885,345145.1900,0.0000,-345145.1900,14.3759,20.0594,0.0000,80893.4000,-80893.4000,4.2982,0.0000,13329.0183,13329.0183,209.6730,94222.4183,0.0000,-94222.4183,20.5811,14.3952,17.4881,6.4608,436101.2092,20.7707,20.7241,20.7474,4.3377,3.2273,20.3445,20.3301,20.3373,3.1209,7.5255,20.7707,20.7567,20.7637,4.3476,-10.7528,14.3759,14.3302,14.3531,4.2559,-3.2273,14.3952,14.3759,14.3856,4.1797,-7.5255,14.3952,14.3818,14.3885,4.1512,10.7528,36.5255,2854.1515,-376712.6000,436101.2092
3610.0000,14.6441,21.0509,0.0000,309758.4000,-309758.4000,14.6389,0.0000,51991.7662,51991.7662,715.2720,361750.1662,0.0000,-361750.1662,14.6490,20.3358,0.0000,96646.1000,-96646.1000,5.1352,0.0000,15990.4014,15990.4014,250.8733,112636.5014,0.0000,-112636.5014,20.8481,14.6624,17.7553,6.9892,471773.4986,21.0509,21.0137,21.0323,3.3983,3.1679,20.5945,20.5820,20.5882,2.9880,8.3031,21.0509,21.0408,21.0459,3.3650,-11.4710,14.6490,14.6127,14.6308,3.3118,-3.1679,14.6624,14.6490,14.6557,3.2201,-8.3031,14.6624,14.6527,14.6576,3.2073,11.4710,39.5566,3091.0060,-406404.5000,471773.4986
3611.0000,14.8745,21.2866,0.0000,322244.5000,-322244.5000,15.2290,0.0000,54389.9226,54389.9226,745.4654,376634.4226,0.0000,-376634.4226,14.8786,20.5683,0.0000,107221.0000,-107221.0000,5.6971,0.0000,17802.6632,17802.6632,278.6466,125023.6632,0.0000,-125023.6632,21.0773,14.8893,17.9833,7.3992,499446.4153,21.2866,21.2555,21.2710,2.8409,3.1773,20.8144,20.8041,20.8092,2.6272,8.8744,21.2866,21.2785,21.2825,2.8162,-12.0517,14.8786,14.8483,14.8635,2.7678,-3.1773,14.8893,14.8786,14.8839,2.7145,-8.8744,14.8893,14.8814,14.8853,2.7088,12.0517,41.8954,3273.7690,-429465.5000,499446.4153
3612.0000,15.0296,21.4452,0.0000,332335.0000,-332335.0000,15.7058,0.0000,56304.8711,56304.8711,769.9982,388639.8711,0.0000,-388639.8711,15.0323,20.7239,0.0000,105154.1000,-105154.1000,5.5872,0.0000,17501.1825,17501.1825,273.5463,122655.2825,0.0000,-122655.2825,21.2462,15.0393,18.1427,7.5521,509764.8898,21.4452,21.4251,21.4351,1.9403,3.3729,20.9879,20.9798,20.9838,2.0676,8.9601,21.4452,21.4398,21.4425,1.8906,-12.3330,15.0323,15.0128,15.0225,1.8797,-3.3729,15.0393,15.0323,15.0358,1.7923,-8.9601,15.0393,15.0342,15.0367,1.7869,12.3330,42.6604,3333.5425,-437489.1000,509764.8898
3613.0000,15.1944,21.6137,0.0000,340168.7000,-340168.7000,16.0761,0.0000,57864.3224,57864.3224,788.9730,398033.0224,0.0000,-398033.0224,15.1971,20.8909,0.0000,113867.2000,-113867.2000,6.0502,0.0000,19000.3885,19000.3885,296.4115,132867.5885,0.0000,-132867.5885,21.4069,15.2044,18.3057,7.8420,529332.1353,21.6137,21.5930,21.6033,1.9902,3.3420,21.1407,21.1340,21.1373,1.8125,9.3921,21.6137,21.6083,21.6110,1.9937,-12.7341,15.1971,15.1768,15.1870,1.9447,-3.3420,15.2044,15.1971,15.2008,1.9514,-9.3921,15.2044,15.1990,15.2017,1.9512,12.7341,44.3503,3465.5916,-454035.9000,529332.1353
3614.0000,15.2966,21.7183,0.0000,346779.5000,-346779.5000,16.3885,0.0000,59136.5767,59136.5767,805.2038,405916.0767,0.0000,-405916.0767,15.2983,20.9934,0.0000,110307.4000,-110307.4000,5.8610,0.0000,18435.8373,18435.8373,287.3540,128743.2373,0.0000,-128743.2373,21.5211,15.3027,18.4119,7.9059,533646.8002,21.7183,21.7055,21.7119,1.2702,3.5091,21.2601,21.2548,21.2574,1.4096,9.3702,21.7183,21.7149,21.7166,1.2342,-12.8793,15.2983,15.2860,15.2921,1.2292,-3.5091,15.3027,15.2983,15.3005,1.1636,-9.3702,15.3027,15.2995,15.3011,1.1593,12.8793,44.6204,3486.7019,-457086.9000,533646.8002
3615.0000,15.4436,21.8687,0.0000,358805.2000,-358805.2000,16.9568,0.0000,61408.5814,61408.5814,833.7054,420213.7814,0.0000,-420213.7814,15.4459,21.1428,0.0000,118513.3000,-118513.3000,6.2971,0.0000,19853.8998,19853.8998,308.8697,138367.1998,0.0000,-138367.1998,21.6644,15.4521,18.5582,8.2546,557182.7755,21.8687,21.8515,21.8601,1.7483,3.5533,21.3985,21.3927,21.3956,1.6272,9.8503,21.8687,21.8640,21.8664,1.7678,-13.4036,15.4459,15.4290,15.4374,1.7137,-3.5533,15.4521,15.4459,15.4490,1.7522,-9.8503,15.4521,15.4475,15.4498,1.7549,13.4036,46.6489,3645.2097,-477318.5000,557182.7755
3616.0000,15.5898,22.0182,0.0000,369538.2000,-369538.2000,17.4640,0.0000,63473.6140,63473.6140,859.5050,433011.8140,0.0000,-433011.8140,15.5920,21.2909,0.0000,125786.9000,-125786.9000,6.6835,0.0000,21121.9352,21121.9352,328.0433,146908.8352,0.0000,-146908.8352,21.8094,15.5979,18.7036,8.5707,578523.1303,22.0182,22.0010,22.0096,1.7651,3.5935,21.5392,21.5336,21.5364,1.6598,10.2770,22.0182,22.0138,22.0160,1.7659,-13.8705,15.5920,15.5753,15.5836,1.7247,-3.5935,15.5979,15.5920,15.5950,1.7220,-10.2770,15.5979,15.5935,15.5957,1.7213,13.8705,48.4634,3787.0022,-495325.1000,578523.1303
3617.0000,15.6835,22.1141,0.0000,379445.1000,-379445.1000,17.9322,0.0000,65326.2603,65326.2603,883.4302,444771.3603,0.0000,-444771.3603,15.6849,21.3850,0.0000,121209.6000,-121209.6000,6.4403,0.0000,20383.9094,20383.9094,316.3154,141593.5094,0.0000,-141593.5094,21.9162,15.6885,18.8024,8.6731,585430.9625,22.1141,22.1035,22.1088,1.1567,3.8306,21.6530,21.6484,21.6507,1.3393,10.2710,22.1141,22.1113,22.1127,1.1271,-14.1016,15.6849,15.6746,15.6797,1.1199,-3.8306,15.6885,15.6849,15.6867,1.0676,-10.2710,15.6885,15.6859,15.6872,1.0645,14.1016,48.9382,3824.0982,-500654.7000,585430.9625
3618.0000,15.2762,21.6974,0.0000,279883.0000,-279883.0000,13.2270,0.0000,47704.8747,47704.8747,652.0472,327587.8747,0.0000,-327587.8747,15.2690,20.9636,0.0000,91454.8000,-91454.8000,4.8593,0.0000,15277.8904,15277.8904,238.7667,106732.6904,0.0000,-106732.6904,21.5274,15.2456,18.3865,6.4920,438211.4945,21.6974,21.7546,21.7260,-4.6592,2.7892,21.2521,21.2732,21.2627,-4.7223,7.6486,21.6974,21.7136,21.7055,-4.9536,-10.4378,15.2690,15.3262,15.2976,-4.6513,-2.7892,15.2456,15.2690,15.2573,-5.2217,-7.6486,15.2456,15.2629,15.2543,-5.2646,10.4378,36.3264,2838.5951,-371337.8000,438211.4945
3619.0000,15.0354,21.4511,0.0000,265730.5000,-265730.5000,12.5582,0.0000,45027.0068,45027.0068,617.3553,310757.5068,0.0000,-310757.5068,15.0305,20.7221,0.0000,73407.1000,-73407.1000,3.9004,0.0000,12217.0755,12217.0755,191.2888,85624.1755,0.0000,-85624.1755,21.2965,15.0161,18.1563,5.9064,398684.8943,21.4511,21.4882,21.4697,-3.1328,2.8859,21.0479,21.0607,21.0543,-2.5538,6.7863,21.4511,21.4619,21.4565,-3.0445,-9.6723,15.0305,15.0666,15.0485,-3.0455,-2.8859,15.0161,15.0305,15.0233,-2.8640,-6.7863,15.0161,15.0262,15.0211,-2.8532,9.6723,33.0161,2579.9268,-339137.6000,398684.8943
3620.0000,14.5745,20.9798,0.0000,194010.4000,-194010.4000,9.1688,0.0000,32509.3521,32509.3521,449.9973,226519.7521,0.0000,-226519.7521,14.5647,20.2504,0.0000,45362.0000,-45362.0000,2.4103,0.0000,7495.6837,7495.6837,118.0824,52857.6837,0.0000,-52857.6837,20.8749,14.5218,17.6984,4.2035,283734.9302,20.9798,21.0628,21.0213,-5.4511,2.2528,20.6429,20.6781,20.6605,-4.7924,4.6631,20.9798,21.0077,20.9937,-5.6245,-6.9159,14.5647,14.6467,14.6057,-5.3841,-2.2528,14.5218,14.5647,14.5432,-5.8331,-4.6631,14.5218,14.5510,14.5364,-5.8895,6.9159,23.2108,1813.7275,-239372.4000,283734.9302
3621.0000,14.3093,20.7088,0.0000,182806.4000,-182806.4000,8.6393,0.0000,30437.6405,30437.6405,422.6992,213244.0405,0.0000,-213244.0405,14.3027,19.9854,0.0000,35087.8000,-35087.8000,1.8643,0.0000,5775.1945,5775.1945,91.1536,40862.9945,0.0000,-40862.9945,20.6122,14.2770,17.4446,3.8023,256653.6924,20.7088,20.7617,20.7353,-3.4910,2.2583,20.4106,20.4347,20.4227,-2.9095,4.1227,20.7088,20.7269,20.7179,-3.3687,-6.3810,14.3027,14.3540,14.3284,-3.3861,-2.2583,14.2770,14.3027,14.2899,-3.0970,-4.1227,14.2770,14.2935,14.2853,-3.0700,6.3810,21.0251,1642.9312,-217894.2000,256653.6924
3622.0000,14.0590,20.4531,0.0000,156410.6000,-156410.6000,7.3918,0.0000,25887.8032,25887.8032,361.0269,182298.4032,0.0000,-182298.4032,14.0529,19.7326,0.0000,28923.8000,-28923.8000,1.5368,0.0000,4743.1196,4743.1196,75.0571,33666.9196,0.0000,-33666.9196,20.3643,14.0227,17.1935,3.2354,218390.5338,20.4531,20.5077,20.4804,-3.1151,1.9517,20.1662,20.1952,20.1807,-2.9596,3.4885,20.4531,20.4727,20.4629,-3.1161,-5.4402,14.0529,14.1062,14.0795,-3.0423,-1.9517,14.0227,14.0529,14.0378,-3.0816,-3.4885,14.0227,14.0421,14.0324,-3.0909,5.4402,17.8578,1395.4319,-185334.4000,218390.5338
3623.0000,13.8685,20.2585,0.0000,141786.0000,-141786.0000,6.7007,0.0000,23361.5536,23361.5536,326.7293,165147.5536,0.0000,-165147.5536,13.8629,19.5404,0.0000,26841.4000,-26841.4000,1.4262,0.0000,4389.4896,4389.4896,69.5810,31230.8896,0.0000,-31230.8896,20.1633,13.8383,17.0008,2.9372,198259.3092,20.2585,20.3057,20.2821,-2.4327,1.7582,19.9630,19.9898,19.9764,-2.5056,3.1843,20.2585,20.2751,20.2668,-2.4062,-4.9425,13.8629,13.9090,13.8860,-2.3757,-1.7582,13.8383,13.8629,13.8506,-2.2985,-3.1843,13.8383,13.8541,13.8462,-2.2868,4.9425,16.2416,1269.1408,-168627.4000,198259.3092
3624.0000,13.6487,20.0340,0.0000,123922.8000,-123922.8000,5.8565,0.0000,20312.8160,20312.8160,285.2081,144235.6160,0.0000,-144235.6160,13.6433,19.3183,0.0000,17764.4000,-17764.4000,0.9439,0.0000,2895.9573,2895.9573,46.0149,20660.3573,0.0000,-20660.3573,19.9714,13.6068,16.7891,2.4732,166938.4778,20.0340,20.0902,20.0621,-2.6950,1.6375,19.8080,19.8332,19.8206,-1.9197,2.5814,20.0340,20.0560,20.0450,-2.7167,-4.2189,13.6433,13.6983,13.6708,-2.6363,-1.6375,13.6068,13.6433,13.6251,-2.7619,-2.5814,13.6068,13.6294,13.6181,-2.7926,4.2189,13.5824,1061.3470,-141687.2000,166938.4778
3625.0000,13.5017,19.8839,0.0000,115357.6000,-115357.6000,5.4517,0.0000,18843.8288,18843.8288,265.1138,134201.4288,0.0000,-134201.4288,13.4969,19.1703,0.0000,16678.7000,-16678.7000,0.8862,0.0000,2713.3400,2713.3400,43.1643,19392.0400,0.0000,-19392.0400,19.8151,13.4725,16.6438,2.2970,155047.2298,19.8839,19.9271,19.9055,-1.9293,1.5218,19.6486,19.6761,19.6623,-1.9497,2.4080,19.8839,19.9003,19.8921,-1.8847,-3.9299,13.4969,13.5390,13.5180,-1.8840,-1.5218,13.4725,13.4969,13.4847,-1.7335,-2.4080,13.4725,13.4872,13.4798,-1.7080,3.9299,12.6501,988.4970,-132036.3000,155047.2298
3626.0000,13.3718,19.7513,0.0000,102337.5000,-102337.5000,4.8364,0.0000,16666.3643,16666.3643,234.9662,119003.8643,0.0000,-119003.8643,13.3673,19.0393,0.0000,16183.6000,-16183.6000,0.8599,0.0000,2628.0221,2628.0221,41.8585,18811.6221,0.0000,-18811.6221,19.6746,13.3424,16.5085,2.0610,139120.7669,19.7513,19.7935,19.7724,-1.6458,1.3255,19.4967,19.5257,19.5112,-1.8633,2.1854,19.7513,19.7672,19.7593,-1.6425,-3.5109,13.3673,13.4085,13.3879,-1.6088,-1.3255,13.3424,13.3673,13.3549,-1.6062,-2.1854,13.3424,13.3579,13.3502,-1.6046,3.5109,11.3645,888.0342,-118521.1000,139120.7669
3627.0000,13.2440,19.6209,0.0000,89405.0000,-89405.0000,4.2252,0.0000,14517.0020,14517.0020,205.1003,103922.0020,0.0000,-103922.0020,13.2392,18.9097,0.0000,14196.5000,-14196.5000,0.7543,0.0000,2301.2467,2301.2467,36.7001,16497.7467,0.0000,-16497.7467,19.5457,13.2107,16.3782,1.8025,121671.0729,19.6209,19.6674,19.6441,-1.5876,1.1570,19.3684,19.3966,19.3825,-1.5927,1.9113,19.6209,19.6386,19.6297,-1.6030,-3.0682,13.2392,13.2849,13.2620,-1.5588,-1.1570,13.2107,13.2392,13.2249,-1.6077,-1.9113,13.2107,13.2285,13.2196,-1.6152,3.0682,9.9305,775.9868,-103601.5000,121671.0729
3628.0000,13.2149,19.5912,0.0000,104801.2000,-104801.2000,4.9528,0.0000,17005.4573,17005.4573,240.2215,121806.6573,0.0000,-121806.6573,13.2124,18.8826,0.0000,13185.3000,-13185.3000,0.7006,0.0000,2136.5412,2136.5412,34.0689,15321.8412,0.0000,-15321.8412,19.5108,13.2094,16.3601,2.0356,137403.3662,19.5912,19.6050,19.5981,-0.5949,1.4174,19.3661,19.3692,19.3677,-0.2188,2.1180,19.5912,19.5956,19.5934,-0.4780,-3.5354,13.2124,13.2254,13.2189,-0.5604,-1.4174,13.2094,13.2124,13.2109,-0.2092,-2.1180,13.2094,13.2107,13.2100,-0.1552,3.5354,11.2697,880.6288,-117986.5000,137403.3662
3629.0000,13.2221,19.5986,0.0000,113456.2000,-113456.2000,5.3618,0.0000,18412.9575,18412.9575,260.0114,131869.1575,0.0000,-131869.1575,13.2218,18.8921,0.0000,15076.9000,-15076.9000,0.8011,0.0000,2443.3729,2443.3729,38.9524,17520.2729,0.0000,-17520.2729,19.5074,13.2237,16.3656,2.2128,149366.5428,19.5986,19.5988,19.5987,-0.0325,1.5202,19.3549,19.3572,19.3561,-0.1794,2.3213,19.5986,19.5982,19.5984,0.0209,-3.8416,13.2218,13.2214,13.2216,-0.0068,-1.5202,13.2237,13.2218,13.2228,0.1039,-2.3213,13.2237,13.2224,13.2231,0.1181,3.8416,12.2844,959.9220,-128533.1000,149366.5428
3630.0000,13.4348,19.8156,0.0000,201060.6000,-201060.6000,9.5019,0.0000,32792.2309,32792.2309,460.7990,233852.8309,0.0000,-233852.8309,13.4341,19.1067,0.0000,1205.9000,-1205.9000,0.0641,0.0000,196.0064,196.0064,3.1157,1401.9064,0.0000,-1401.9064,19.7759,13.4632,16.6196,3.4506,232915.2409,19.8156,19.7889,19.8023,2.4169,3.1460,19.7753,19.7244,19.7498,4.7124,3.2100,19.8156,19.8019,19.8088,2.4993,-6.3560,13.4341,13.4079,13.4210,2.3667,-3.1460,13.4632,13.4341,13.4487,2.6864,-3.2100,13.4632,13.4481,13.4556,2.7669,6.3560,19.0650,1489.7653,-202266.5000,232915.2409
3631.0000,13.7237,20.1106,0.0000,257039.4000,-257039.4000,12.1474,0.0000,42207.0297,42207.0297,589.9043,299246.4297,0.0000,-299246.4297,13.7242,19.4001,0.0000,4477.2000,-4477.2000,0.2379,0.0000,730.7168,730.7168,11.5773,5207.9168,0.0000,-5207.9168,20.0680,13.7527,16.9104,4.4694,301684.2560,20.1106,20.0800,20.0953,3.4972,3.9699,20.0416,20.0142,20.0279,3.3162,4.2077,20.1106,20.0957,20.1031,3.5129,-8.1776,13.7242,13.6941,13.7092,3.4380,-3.9699,13.7527,13.7242,13.7385,3.4578,-4.2077,13.7527,13.7380,13.7454,3.4570,8.1776,24.7011,1930.1783,-261516.6000,301684.2560
3632.0000,14.1609,20.5572,0.0000,280157.0000,-280157.0000,13.2400,0.0000,46481.8179,46481.8179,644.1697,326638.8179,0.0000,-326638.8179,14.1671,19.8480,0.0000,56997.9000,-56997.9000,3.0285,0.0000,9362.5916,9362.5916,147.5578,66360.4916,0.0000,-66360.4916,20.3986,14.1956,17.2971,5.7663,389223.7105,20.5572,20.5041,20.5306,5.2140,3.4038,20.1952,20.1848,20.1900,1.9168,6.4323,20.5572,20.5384,20.5478,5.3263,-9.8361,14.1671,14.1145,14.1408,5.1689,-3.4038,14.1956,14.1671,14.1813,5.3050,-6.4323,14.1956,14.1770,14.1863,5.2816,9.8361,32.4797,2538.0057,-337154.9000,389223.7105
3633.0000,14.4321,20.8343,0.0000,293551.1000,-293551.1000,13.8730,0.0000,49020.8594,49020.8594,676.9093,342571.9594,0.0000,-342571.9594,14.4367,20.1209,0.0000,71539.8000,-71539.8000,3.8012,0.0000,11798.5405,11798.5405,185.5404,83338.3405,0.0000,-83338.3405,20.6620,14.4519,17.5569,6.2716,423335.4353,20.8343,20.7991,20.8167,3.4125,3.3573,20.4390,20.4250,20.4320,2.8805,7.1584,20.8343,20.8233,20.8288,3.3517,-10.5157,14.4367,14.4023,14.4195,3.3242,-3.3573,14.4519,14.4367,14.4443,3.1339,-7.1584,14.4519,14.4416,14.4468,3.1036,10.5157,35.3334,2761.0012,-365090.9000,423335.4353
3634.0000,14.6482,21.0552,0.0000,302719.9000,-302719.9000,14.3063,0.0000,50815.4046,50815.4046,699.3084,353535.3046,0.0000,-353535.3046,14.6518,20.3387,0.0000,83455.8000,-83455.8000,4.4343,0.0000,13808.6262,13808.6262,216.6896,97264.4262,0.0000,-97264.4262,20.8715,14.6632,17.7674,6.6481,448747.9405,21.0552,21.0270,21.0411,2.6681,3.2906,20.6319,20.6215,20.6267,2.3102,7.7250,21.0552,21.0468,21.0510,2.6418,-11.0156,14.6518,14.6244,14.6381,2.5985,-3.2906,14.6632,14.6518,14.6575,2.5339,-7.7250,14.6632,14.6553,14.6593,2.5248,11.0156,37.4963,2930.0125,-386175.7000,448747.9405
3635.0000,14.8804,21.2926,0.0000,321936.5000,-321936.5000,15.2144,0.0000,54345.7148,54345.7148,744.7733,376282.2148,0.0000,-376282.2148,14.8842,20.5740,0.0000,94838.4000,-94838.4000,5.0391,0.0000,15748.0491,15748.0491,246.4697,110586.4491,0.0000,-110586.4491,21.0996,14.8956,17.9976,7.1800,484648.0603,21.2926,21.2637,21.2782,2.8218,3.3918,20.8514,20.8407,20.8461,2.6080,8.4309,21.2926,21.2843,21.2885,2.8264,-11.8227,14.8842,14.8559,14.8700,2.7598,-3.3918,14.8956,14.8842,14.8899,2.7646,-8.4309,14.8956,14.8875,14.8915,2.7636,11.8227,40.5499,3168.6292,-416774.9000,484648.0603
3636.0000,15.0353,21.4510,0.0000,334504.4000,-334504.4000,15.8084,0.0000,56680.2276,56680.2276,775.0553,391184.6276,0.0000,-391184.6276,15.0377,20.7294,0.0000,92588.4000,-92588.4000,4.9196,0.0000,15411.1357,15411.1357,240.8639,107999.5357,0.0000,-107999.5357,21.2697,15.0450,18.1574,7.3726,497652.3706,21.4510,21.4324,21.4417,1.9337,3.6296,21.0279,21.0193,21.0236,2.1027,8.5492,21.4510,21.4455,21.4482,1.8888,-12.1788,15.0377,15.0197,15.0287,1.8750,-3.6296,15.0450,15.0377,15.0414,1.7885,-8.5492,15.0450,15.0399,15.0425,1.7820,12.1788,41.5296,3245.1813,-427092.8000,497652.3706
3637.0000,15.2292,21.6493,0.0000,347212.7000,-347212.7000,16.4090,0.0000,59112.7726,59112.7726,805.3413,406325.4726,0.0000,-406325.4726,15.2321,20.9263,0.0000,105393.5000,-105393.5000,5.5999,0.0000,17596.1323,17596.1323,274.3599,122989.6323,0.0000,-122989.6323,21.4547,15.2409,18.3478,7.8145,527480.8165,21.6493,21.6268,21.6380,2.3302,3.6030,21.2005,21.1928,21.1966,2.0492,9.2030,21.6493,21.6429,21.6461,2.3480,-12.8060,15.2321,15.2100,15.2211,2.2822,-3.6030,15.2409,15.2321,15.2365,2.3152,-9.2030,15.2409,15.2346,15.2377,2.3168,12.8060,44.1165,3447.3288,-452606.2000,527480.8165
3638.0000,15.4047,21.8288,0.0000,361645.6000,-361645.6000,17.0910,0.0000,61835.5008,61835.5008,839.9203,423481.1008,0.0000,-423481.1008,15.4073,21.1038,0.0000,111547.3000,-111547.3000,5.9269,0.0000,18675.4221,18675.4221,290.6291,130222.7221,0.0000,-130222.7221,21.6325,15.4148,18.5237,8.1780,552011.7968,21.8288,21.8088,21.8188,2.1421,3.7214,21.3757,21.3682,21.3719,2.0761,9.6483,21.8288,21.8233,21.8260,2.1323,-13.3697,15.4073,15.3877,15.3975,2.0901,-3.7214,15.4148,15.4073,15.4111,2.0674,-9.6483,15.4148,15.4094,15.4121,2.0651,13.3697,46.1668,3607.5353,-473192.9000,552011.7968
3639.0000,15.5794,22.0076,0.0000,375152.1000,-375152.1000,17.7293,0.0000,64421.4537,64421.4537,872.3305,439573.5537,0.0000,-439573.5537,15.5820,21.2808,0.0000,119968.5000,-119968.5000,6.3744,0.0000,20141.6631,20141.6631,312.8151,140110.1631,0.0000,-140110.1631,21.8064,15.5891,18.6977,8.5631,578008.8177,22.0076,21.9881,21.9979,2.1215,3.7850,21.5443,21.5374,21.5409,1.9990,10.1594,22.0076,22.0023,22.0050,2.1199,-13.9444,15.5820,15.5629,15.5725,2.0717,-3.7850,15.5891,15.5820,15.5856,2.0664,-10.1594,15.5891,15.5839,15.5865,2.0654,13.9444,48.3704,3779.7316,-495120.6000,578008.8177
3640.0000,15.7104,22.1416,0.0000,379712.0000,-379712.0000,17.9448,0.0000,65415.7327,65415.7327,883.9890,445127.7327,0.0000,-445127.7327,15.7123,21.4129,0.0000,125654.6000,-125654.6000,6.6765,0.0000,21140.8499,21140.8499,327.9003,146795.4499,0.0000,-146795.4499,21.9373,15.7175,18.8274,8.7507,590669.5032,22.1416,22.1267,22.1341,1.6053,3.7561,21.6698,21.6649,21.6674,1.4872,10.4326,22.1416,22.1377,22.1397,1.5860,-14.1887,15.7123,15.6978,15.7051,1.5610,-3.7561,15.7175,15.7123,15.7149,1.5216,-10.4326,15.7175,15.7137,15.7156,1.5182,14.1887,49.4356,3862.9693,-505366.6000,590669.5032
3641.0000,15.8125,22.2461,0.0000,393711.6000,-393711.6000,18.6065,0.0000,67999.2937,67999.2937,917.4048,461710.8937,0.0000,-461710.8937,15.8139,21.5158,0.0000,119897.3000,-119897.3000,6.3706,0.0000,20205.6028,20205.6028,313.0627,140102.9028,0.0000,-140102.9028,22.0543,15.8179,18.9361,8.9006,600792.4741,22.2461,22.2354,22.2407,1.2472,4.0786,21.7967,21.7917,21.7942,1.4908,10.4492,22.2461,22.2431,22.2446,1.2275,-14.5278,15.8139,15.8035,15.8087,1.2109,-4.0786,15.8179,15.8139,15.8159,1.1793,-10.4492,15.8179,15.8150,15.8164,1.1778,14.5278,50.1717,3920.4893,-513608.9000,600792.4741
3642.0000,15.4515,21.8766,0.0000,302444.1000,-302444.1000,14.2932,0.0000,51772.5166,51772.5166,705.2339,354216.6166,0.0000,-354216.6166,15.4457,21.1426,0.0000,93667.9000,-93667.9000,4.9769,0.0000,15691.6449,15691.6449,244.6895,109359.5449,0.0000,-109359.5449,21.7097,15.4261,18.5679,6.9189,467029.0516,21.8766,21.9225,21.8996,-4.1568,3.1054,21.4423,21.4600,21.4511,-4.1790,8.0824,21.8766,21.8901,21.8834,-4.3991,-11.1878,15.4457,15.4914,15.4686,-4.1439,-3.1054,15.4261,15.4457,15.4359,-4.6249,-8.0824,15.4261,15.4404,15.4332,-4.6638,11.1878,38.7205,3025.6747,-396112.0000,467029.0516
3643.0000,15.2416,21.6620,0.0000,285779.1000,-285779.1000,13.5057,0.0000,48668.5260,48668.5260,664.7262,334447.6260,0.0000,-334447.6260,15.2376,20.9318,0.0000,80531.1000,-80531.1000,4.2789,0.0000,13446.3545,13446.3545,210.0193,93977.4545,0.0000,-93977.4545,21.5012,15.2260,18.3636,6.3771,430454.2592,21.6620,21.6922,21.6771,-2.7239,3.0756,21.2498,21.2610,21.2554,-2.4014,7.3545,21.6620,21.6707,21.6663,-2.6585,-10.4301,15.2376,15.2670,15.2523,-2.6495,-3.0756,15.2260,15.2376,15.2318,-2.5028,-7.3545,15.2260,15.2341,15.2300,-2.4916,10.4301,35.6956,2789.3048,-366310.2000,430454.2592
3644.0000,14.7224,21.1309,0.0000,205276.6000,-205276.6000,9.7012,0.0000,34520.0983,34520.0983,476.7942,239796.6983,0.0000,-239796.6983,14.7128,20.4003,0.0000,43470.0000,-43470.0000,2.3097,0.0000,7199.2529,7199.2529,113.2610,50669.2529,0.0000,-50669.2529,21.0404,14.6654,17.8529,4.3752,295328.8702,21.1309,21.2161,21.1735,-6.1168,2.4638,20.8214,20.8577,20.8395,-5.0579,4.7735,21.1309,21.1609,21.1459,-6.3200,-7.2374,14.7128,14.7969,14.7548,-6.0424,-2.4638,14.6654,14.7128,14.6891,-6.5886,-4.7735,14.6654,14.6970,14.6812,-6.6629,7.2374,24.0927,1882.6376,-248746.6000,295328.8702
3645.0000,14.4022,20.8038,0.0000,190478.6000,-190478.6000,9.0018,0.0000,31785.7338,31785.7338,440.8754,222264.3338,0.0000,-222264.3338,14.3960,20.0798,0.0000,27634.6000,-27634.6000,1.4683,0.0000,4554.7941,4554.7941,71.8367,32189.3941,0.0000,-32189.3941,20.7392,14.3636,17.5514,3.8144,257470.1535,20.8038,20.8605,20.8321,-4.1585,2.5112,20.5724,20.5991,20.5858,-3.1017,3.9795,20.8038,20.8251,20.8144,-4.0390,-6.4907,14.3960,14.4511,14.4235,-4.0373,-2.5112,14.3636,14.3960,14.3798,-3.7716,-3.9795,14.3636,14.3834,14.3735,-3.7527,6.4907,20.9683,1638.4936,-218113.2000,257470.1535
3646.0000,14.1057,20.5008,0.0000,159638.2000,-159638.2000,7.5444,0.0000,26451.3522,26451.3522,368.7044,186089.5522,0.0000,-186089.5522,14.1005,19.7808,0.0000,19512.8000,-19512.8000,1.0368,0.0000,3202.0759,3202.0759,50.6555,22714.8759,0.0000,-22714.8759,20.4560,14.0616,17.2588,3.1353,211635.7971,20.5008,20.5590,20.5299,-3.6866,2.1692,20.3073,20.3414,20.3244,-3.1938,3.2060,20.5008,20.5243,20.5126,-3.6824,-5.3752,14.1005,14.1573,14.1289,-3.5950,-2.1692,14.0616,14.1005,14.0811,-3.6439,-3.2060,14.0616,14.0850,14.0733,-3.6616,5.3752,17.1678,1341.5185,-179151.0000,211635.7971
3647.0000,13.8625,20.2524,0.0000,143484.6000,-143484.6000,6.7810,0.0000,23638.0666,23638.0666,330.7454,167122.6666,0.0000,-167122.6666,13.8586,19.5360,0.0000,12459.1000,-12459.1000,0.6620,0.0000,2037.3624,2037.3624,32.3041,14496.4624,0.0000,-14496.4624,20.2277,13.8213,17.0245,2.7246,183911.0062,20.2524,20.3039,20.2782,-3.0774,2.0397,20.1158,20.1458,20.1308,-2.3754,2.7016,20.2524,20.2743,20.2634,-3.0466,-4.7413,13.8586,13.9088,13.8837,-2.9981,-2.0397,13.8213,13.8586,13.8399,-2.9494,-2.7016,13.8213,13.8426,13.8319,-2.9521,4.7413,14.8766,1162.4817,-155943.7000,183911.0062
3648.0000,13.6507,20.0361,0.0000,122521.8000,-122521.8000,5.7903,0.0000,20084.1198,20084.1198,281.9726,142605.9198,0.0000,-142605.9198,13.6468,19.3219,0.0000,11077.7000,-11077.7000,0.5886,0.0000,1805.9798,1805.9798,28.6939,12883.6798,0.0000,-12883.6798,20.0127,13.6086,16.8107,2.3343,157562.3826,20.0361,20.0882,20.0621,-2.6465,1.7339,19.8940,19.9331,19.9135,-2.6611,2.3225,20.0361,20.0583,20.0472,-2.6478,-4.0564,13.6468,13.6978,13.6723,-2.5902,-1.7339,13.6086,13.6468,13.6277,-2.6002,-2.3225,13.6086,13.6305,13.6196,-2.6020,4.0564,12.7400,995.5201,-133599.5000,157562.3826
3649.0000,13.4904,19.8724,0.0000,115939.2000,-115939.2000,5.4792,0.0000,18933.8181,18933.8181,266.4539,134873.0181,0.0000,-134873.0181,13.4875,19.1607,0.0000,7611.5000,-7611.5000,0.4044,0.0000,1238.0969,1238.0969,19.6987,8849.5969,0.0000,-8849.5969,19.8567,13.4563,16.6565,2.1518,145243.2681,19.8724,19.9142,19.8933,-2.0766,1.6916,19.7688,19.7951,19.7820,-1.6267,2.0960,19.8724,19.8907,19.8815,-2.0384,-3.7876,13.4875,13.5282,13.5079,-2.0241,-1.6916,13.4563,13.4875,13.4719,-1.9196,-2.0960,13.4563,13.4734,13.4649,-1.9059,3.7876,11.7428,917.5977,-123550.7000,145243.2681
3650.0000,13.3766,19.7562,0.0000,103697.2000,-103697.2000,4.9006,0.0000,16889.6806,16889.6806,238.0705,120586.8806,0.0000,-120586.8806,13.3734,19.0454,0.0000,11149.4000,-11149.4000,0.5924,0.0000,1810.6805,1810.6805,28.8366,12960.0805,0.0000,-12960.0805,19.7121,13.3506,16.5314,1.9967,134780.4488,19.7562,19.7912,19.7737,-1.4822,1.4361,19.5734,19.6124,19.5929,-2.3211,2.0285,19.7562,19.7705,19.7634,-1.4651,-3.4646,13.3734,13.4077,13.3905,-1.4551,-1.4361,13.3506,13.3734,13.3620,-1.3659,-2.0285,13.3506,13.3637,13.3571,-1.3397,3.4646,10.9582,856.2856,-114846.6000,134780.4488
3651.0000,13.2711,19.6485,0.0000,93445.7000,-93445.7000,4.4162,0.0000,15182.6577,15182.6577,214.3766,108628.3577,0.0000,-108628.3577,13.2679,18.9388,0.0000,11189.0000,-11189.0000,0.5945,0.0000,1814.4524,1814.4524,28.9259,13003.4524,0.0000,-13003.4524,19.5934,13.2441,16.4187,1.8179,122707.5904,19.6485,19.6840,19.6663,-1.3357,1.2739,19.4469,19.4764,19.4616,-1.6233,1.8684,19.6485,19.6629,19.6557,-1.3382,-3.1423,13.2679,13.3027,13.2853,-1.3090,-1.2739,13.2441,13.2679,13.2560,-1.3180,-1.8684,13.2441,13.2583,13.2512,-1.3178,3.1423,9.9925,780.8250,-104634.7000,122707.5904
3652.0000,13.3272,19.7059,0.0000,116309.3000,-116309.3000,5.4967,0.0000,18922.1317,18922.1317,266.6466,135231.4317,0.0000,-135231.4317,13.3270,18.9985,0.0000,19155.3000,-19155.3000,1.0178,0.0000,3108.8453,3108.8453,49.5000,22264.1453,0.0000,-22264.1453,19.5931,13.3396,16.4664,2.3278,157127.8519,19.7059,19.6965,19.7012,0.3821,1.4930,19.4135,19.4211,19.4173,-0.5738,2.5108,19.7059,19.7010,19.7035,0.5367,-4.0037,13.3270,13.3171,13.3221,0.4045,-1.4930,13.3396,13.3270,13.3333,0.8939,-2.5108,13.3396,13.3310,13.3353,0.9764,4.0037,12.9878,1014.8841,-135464.6000,157127.8519
3653.0000,13.2965,19.6745,0.0000,125776.6000,-125776.6000,5.9441,0.0000,20447.7092,20447.7092,288.4558,146224.3092,0.0000,-146224.3092,13.2969,18.9680,0.0000,8992.4000,-8992.4000,0.4778,0.0000,1458.8275,1458.8275,23.2430,10451.2275,0.0000,-10451.2275,19.6186,13.2894,16.4540,2.3225,156771.1501,19.6745,19.6802,19.6773,-0.3270,1.8221,19.5322,19.5134,19.5228,1.2339,2.2999,19.6745,19.6774,19.6759,-0.3715,-4.1220,13.2969,13.3023,13.2996,-0.3107,-1.8221,13.2894,13.2969,13.2931,-0.5244,-2.2999,13.2894,13.2939,13.2916,-0.5663,4.1220,12.8041,1000.5334,-134769.0000,156771.1501
3654.0000,13.5294,19.9122,0.0000,209949.7000,-209949.7000,9.9220,0.0000,34317.8246,34317.8246,481.4023,244267.5246,0.0000,-244267.5246,13.5285,19.2021,0.0000,1045.0000,-1045.0000,0.0555,0.0000,170.0792,170.0792,2.7007,1215.0792,0.0000,-1215.0792,19.8759,13.5595,16.7177,3.6012,243077.8911,19.9122,19.8844,19.8983,2.6278,3.2888,19.8731,19.8322,19.8527,3.9416,3.3444,19.9122,19.8979,19.9051,2.7263,-6.6332,13.5285,13.5014,13.5149,2.5596,-3.2888,13.5595,13.5285,13.5440,2.9881,-3.3444,13.5595,13.5433,13.5514,3.0955,6.6332,19.8899,1554.2252,-210994.7000,243077.8911
3655.0000,13.8048,20.1934,0.0000,261639.3000,-261639.3000,12.3648,0.0000,43044.5181,43044.5181,600.8302,304683.8181,0.0000,-304683.8181,13.8052,19.4820,0.0000,3185.4000,-3185.4000,0.1693,0.0000,520.4885,520.4885,8.2400,3705.8885,0.0000,-3705.8885,20.1563,13.8320,16.9941,4.5295,305739.7735,20.1934,20.1648,20.1791,3.3494,4.0652,20.1375,20.1110,20.1243,3.2383,4.2344,20.1934,20.1794,20.1864,3.3559,-8.2996,13.8052,13.7770,13.7911,3.2940,-4.0652,13.8320,13.8052,13.8186,3.2750,-4.2344,13.8320,13.8184,13.8252,3.2651,8.2996,25.0052,1953.9435,-264824.7000,305739.7735
3656.0000,14.1391,20.5348,0.0000,285268.8000,-285268.8000,13.4815,0.0000,47305.2745,47305.2745,656.2714,332574.0745,0.0000,-332574.0745,14.1422,19.8229,0.0000,33465.9000,-33465.9000,1.7782,0.0000,5495.1604,5495.1604,86.6659,38961.0604,0.0000,-38961.0604,20.4292,14.1667,17.2979,5.4606,368592.9381,20.5348,20.4990,20.5169,4.0373,3.9011,20.2873,20.2759,20.2816,1.8594,5.6793,20.5348,20.5201,20.5275,4.0769,-9.5804,14.1422,14.1068,14.1245,3.9837,-3.9011,14.1667,14.1422,14.1544,4.0134,-5.6793,14.1667,14.1522,14.1594,3.9944,9.5804,30.4719,2381.1150,-318734.7000,368592.9381
3657.0000,14.4450,20.8475,0.0000,301402.4000,-301402.4000,14.2440,0.0000,50347.5600,50347.5600,694.9134,351749.9600,0.0000,-351749.9600,14.4492,20.1336,0.0000,59644.6000,-59644.6000,3.1691,0.0000,9838.5960,9838.5960,154.6739,69483.1960,0.0000,-69483.1960,20.6977,14.4675,17.5826,6.1990,418432.6376,20.8475,20.8124,20.8300,3.7386,3.6916,20.4988,20.4861,20.4925,2.5060,6.8608,20.8475,20.8352,20.8414,3.7488,-10.5524,14.4492,14.4147,14.4319,3.6713,-3.6916,14.4675,14.4492,14.4583,3.6287,-6.8608,14.4675,14.4557,14.4616,3.6072,10.5524,34.8090,2720.0271,-361047.0000,418432.6376
3658.0000,14.7302,21.1390,0.0000,315983.8000,-315983.8000,14.9331,0.0000,53147.0866,53147.0866,730.0119,369130.8866,0.0000,-369130.8866,14.7346,20.4225,0.0000,82334.4000,-82334.4000,4.3747,0.0000,13640.3054,13640.3054,213.7892,95974.7054,0.0000,-95974.7054,20.9592,14.7494,17.8543,6.8510,462444.3728,21.1390,21.1046,21.1218,3.4831,3.5195,20.7266,20.7146,20.7206,2.7143,7.8942,21.1390,21.1284,21.1337,3.4887,-11.4136,14.7346,14.7009,14.7178,3.4104,-3.5195,14.7494,14.7346,14.7420,3.3842,-7.8942,14.7494,14.7392,14.7443,3.3730,11.4136,38.6328,3018.8235,-398318.2000,462444.3728
3659.0000,14.9753,21.3896,0.0000,330191.4000,-330191.4000,15.6045,0.0000,55867.8071,55867.8071,764.2901,386059.2071,0.0000,-386059.2071,14.9792,20.6702,0.0000,96569.2000,-96569.2000,5.1311,0.0000,16059.0902,16059.0902,251.0570,112628.2902,0.0000,-112628.2902,21.1971,14.9909,18.0940,7.3534,496354.9662,21.3896,21.3596,21.3746,3.0118,3.4912,20.9493,20.9386,20.9440,2.6564,8.6222,21.3896,21.3810,21.3853,2.9976,-12.1134,14.9792,14.9500,14.9646,2.9396,-3.4912,14.9909,14.9792,14.9850,2.8938,-8.6222,14.9909,14.9826,14.9867,2.8863,12.1134,41.5256,3244.8665,-426760.6000,496354.9662
3660.0000,15.1417,21.5598,0.0000,342295.9000,-342295.9000,16.1766,0.0000,58151.2501,58151.2501,793.6156,400447.1501,0.0000,-400447.1501,15.1443,20.8374,0.0000,96098.3000,-96098.3000,5.1061,0.0000,16022.0697,16022.0697,250.0985,112120.3697,0.0000,-112120.3697,21.3762,15.1520,18.2641,7.5694,510931.1359,21.5598,21.5402,21.5500,2.0776,3.6902,21.1322,21.1236,21.1279,2.1806,8.7962,21.5598,21.5542,21.5570,2.0328,-12.4864,15.1443,15.1253,15.1348,2.0150,-3.6902,15.1520,15.1443,15.1481,1.9292,-8.7962,15.1520,15.1466,15.1493,1.9225,12.4864,42.6534,3332.9991,-438394.2000,510931.1359
3661.0000,15.3455,21.7683,0.0000,354727.7000,-354727.7000,16.7641,0.0000,60564.6114,60564.6114,823.3649,415292.3114,0.0000,-415292.3114,15.3486,21.0443,0.0000,110260.7000,-110260.7000,5.8586,0.0000,18442.7530,18442.7530,287.1651,128703.4530,0.0000,-128703.4530,21.5699,15.3575,18.4637,8.0307,542069.0605,21.7683,21.7448,21.7565,2.4533,3.6352,21.3125,21.3047,21.3086,2.1413,9.4937,21.7683,21.7617,21.7650,2.4713,-13.1289,15.3486,15.3256,15.3371,2.4022,-3.6352,15.3575,15.3486,15.3530,2.4338,-9.4937,15.3575,15.3510,15.3543,2.4349,13.1289,45.3615,3544.6154,-464988.4000,542069.0605
3662.0000,15.5232,21.9500,0.0000,368113.9000,-368113.9000,17.3967,0.0000,63125.2051,63125.2051,855.6197,431239.1051,0.0000,-431239.1051,15.5258,21.2239,0.0000,116671.3000,-116671.3000,6.1992,0.0000,19570.3916,19570.3916,304.1375,136241.6916,0.0000,-136241.6916,21.7498,15.5332,18.6415,8.3818,565768.4171,21.9500,21.9297,21.9399,2.1735,3.7325,21.4891,21.4818,21.4855,2.0955,9.9317,21.9500,21.9445,21.9473,2.1605,-13.6642,15.5258,15.5060,15.5159,2.1194,-3.7325,15.5332,15.5258,15.5295,2.0905,-9.9317,15.5332,15.5278,15.5305,2.0877,13.6642,47.3427,3699.4291,-484785.2000,565768.4171
3663.0000,15.6689,22.0991,0.0000,377451.3000,-377451.3000,17.8380,0.0000,64959.5742,64959.5742,878.3874,442410.8742,0.0000,-442410.8742,15.6710,21.3710,0.0000,120811.7000,-120811.7000,6.4192,0.0000,20312.4357,20312.4357,315.1823,141124.1357,0.0000,-141124.1357,21.8988,15.6769,18.7878,8.6241,582127.7675,22.0991,22.0828,22.0910,1.7841,3.8063,21.6359,21.6300,21.6330,1.7410,10.2255,22.0991,22.0947,22.0969,1.7672,-14.0317,15.6710,15.6551,15.6631,1.7366,-3.8063,15.6769,15.6710,15.6740,1.7042,-10.2255,15.6769,15.6726,15.6747,1.7017,14.0317,48.6964,3805.2018,-498263.0000,582127.7675
3664.0000,15.7611,22.1935,0.0000,377929.2000,-377929.2000,17.8606,0.0000,65190.3814,65190.3814,880.3785,443119.5814,0.0000,-443119.5814,15.7625,21.4637,0.0000,122421.2000,-122421.2000,6.5047,0.0000,20613.6479,20613.6479,319.5924,143034.8479,0.0000,-143034.8479,21.9939,15.7661,18.8800,8.6706,585266.6013,22.1935,22.1830,22.1882,1.1350,3.7853,21.7283,21.7245,21.7264,1.0886,10.2900,22.1935,22.1907,22.1921,1.1097,-14.0753,15.7625,15.7523,15.7574,1.0991,-3.7853,15.7661,15.7625,15.7643,1.0512,-10.2900,15.7661,15.7635,15.7648,1.0476,14.0753,48.9355,3823.8911,-500350.4000,585266.6013
3665.0000,15.8365,22.2707,0.0000,389499.3000,-389499.3000,18.4074,0.0000,67311.8202,67311.8202,907.9062,456811.1202,0.0000,-456811.1202,15.8375,21.5397,0.0000,115790.6000,-115790.6000,6.1524,0.0000,19521.0572,19521.0572,302.4093,135311.6572,0.0000,-135311.6572,22.0833,15.8405,18.9619,8.7609,591362.0001,22.2707,22.2628,22.2667,0.9084,4.0850,21.8282,21.8242,21.8262,1.1658,10.2374,22.2707,22.2685,22.2696,0.8956,-14.3224,15.8375,15.8299,15.8337,0.8820,-4.0850,15.8405,15.8375,15.8390,0.8627,-10.2374,15.8405,15.8384,15.8394,0.8619,14.3224,49.3418,3855.6397,-505289.9000,591362.0001
3666.0000,15.3922,21.8159,0.0000,291466.7000,-291466.7000,13.7745,0.0000,49820.7097,49820.7097,679.7494,341287.4097,0.0000,-341287.4097,15.3854,21.0815,0.0000,78945.0000,-78945.0000,4.1946,0.0000,13212.4729,13212.4729,206.2512,92157.4729,0.0000,-92157.4729,21.6737,15.3590,18.5164,6.4837,437649.8994,21.8159,21.8712,21.8435,-5.1462,3.1933,21.4228,21.4450,21.4339,-4.7738,7.3879,21.8159,21.8334,21.8247,-5.4080,-10.5812,15.3854,15.4403,15.4129,-5.1174,-3.1933,15.3590,15.3854,15.3722,-5.6721,-7.3879,15.3590,15.3776,15.3683,-5.7242,10.5812,36.1106,2821.7313,-370411.7000,437649.8994
3667.0000,15.1380,21.5560,0.0000,275619.8000,-275619.8000,13.0255,0.0000,46819.6471,46819.6471,640.8361,322439.4471,0.0000,-322439.4471,15.1335,20.8264,0.0000,62482.0000,-62482.0000,3.3199,0.0000,10415.5985,10415.5985,162.9043,72897.5985,0.0000,-72897.5985,21.4271,15.1178,18.2725,5.8929,397769.1456,21.5560,21.5909,21.5734,-3.2986,3.2352,21.2037,21.2179,21.2108,-2.7308,6.5551,21.5560,21.5672,21.5616,-3.2136,-9.7903,15.1335,15.1674,15.1505,-3.2057,-3.2352,15.1178,15.1335,15.1257,-3.0144,-6.5551,15.1178,15.1283,15.1230,-2.9991,9.7903,32.8026,2563.2406,-338101.8000,397769.1456
3668.0000,14.6696,21.0770,0.0000,201063.0000,-201063.0000,9.5021,0.0000,33768.4717,33768.4717,466.6792,234831.4717,0.0000,-234831.4717,14.6614,20.3483,0.0000,37747.1000,-37747.1000,2.0056,0.0000,6246.5615,6246.5615,98.3046,43993.6615,0.0000,-43993.6615,20.9981,14.6164,17.8072,4.1963,283252.3689,21.0770,21.1534,21.1152,-5.5685,2.4988,20.7950,20.8318,20.8134,-4.8354,4.5044,21.0770,21.1050,21.0910,-5.7181,-7.0033,14.6614,14.7367,14.6991,-5.4861,-2.4988,14.6164,14.6614,14.6389,-5.9130,-4.5044,14.6164,14.6457,14.6310,-5.9765,7.0033,23.0761,1803.2018,-238810.1000,283252.3689
3669.0000,14.3856,20.7868,0.0000,189879.5000,-189879.5000,8.9735,0.0000,31673.1109,31673.1109,439.3335,221552.6109,0.0000,-221552.6109,14.3803,20.0639,0.0000,25350.1000,-25350.1000,1.3469,0.0000,4177.2745,4177.2745,65.8835,29527.3745,0.0000,-29527.3745,20.7260,14.3509,17.5385,3.7595,253767.0887,20.7868,20.8366,20.8117,-3.7017,2.5422,20.5690,20.5939,20.5814,-2.8377,3.8891,20.7868,20.8059,20.7963,-3.5948,-6.4313,14.3803,14.4287,14.4045,-3.5940,-2.5422,14.3509,14.3803,14.3656,-3.3368,-3.8891,14.3509,14.3686,14.3597,-3.3125,6.4313,20.6651,1614.8039,-215229.6000,253767.0887
3670.0000,14.1143,20.5095,0.0000,161134.7000,-161134.7000,7.6151,0.0000,26704.7293,26704.7293,372.1195,187839.4293,0.0000,-187839.4293,14.1097,19.7901,0.0000,18947.7000,-18947.7000,1.0068,0.0000,3109.7620,3109.7620,49.1852,22057.4620,0.0000,-22057.4620,20.4642,14.0741,17.2691,3.1481,212498.6039,20.5095,20.5619,20.5357,-3.3694,2.2028,20.3198,20.3518,20.3358,-3.0037,3.2095,20.5095,20.5309,20.5202,-3.3713,-5.4123,14.1097,14.1608,14.1353,-3.2879,-2.2028,14.0741,14.1097,14.0919,-3.3418,-3.2095,14.0741,14.0953,14.0847,-3.3578,5.4123,17.2484,1347.8104,-180082.4000,212498.6039
3671.0000,13.8839,20.2742,0.0000,146441.2000,-146441.2000,6.9207,0.0000,24137.3586,24137.3586,337.5796,170578.5586,0.0000,-170578.5586,13.8806,19.5583,0.0000,11652.4000,-11652.4000,0.6191,0.0000,1906.0530,1906.0530,30.2136,13558.4530,0.0000,-13558.4530,20.2514,13.8454,17.0484,2.7599,186293.7967,20.2742,20.3216,20.2979,-2.9086,2.1005,20.1478,20.1747,20.1612,-2.1452,2.7196,20.2742,20.2947,20.2845,-2.8836,-4.8202,13.8806,13.9267,13.9036,-2.8342,-2.1005,13.8454,13.8806,13.8630,-2.8017,-2.7196,13.8454,13.8653,13.8553,-2.8071,4.8202,15.0706,1177.6408,-158093.6000,186293.7967
3672.0000,13.6965,20.0829,0.0000,127769.7000,-127769.7000,6.0383,0.0000,20966.9638,20966.9638,294.0914,148736.6638,0.0000,-148736.6638,13.6930,19.3686,0.0000,12071.4000,-12071.4000,0.6414,0.0000,1969.2769,1969.2769,31.2706,14040.6769,0.0000,-14040.6769,20.0518,13.6611,16.8565,2.4392,164647.2651,20.0829,20.1277,20.1053,-2.3632,1.7990,19.9282,19.9650,19.9466,-2.6293,2.4404,20.0829,20.1019,20.0924,-2.3569,-4.2393,13.6930,13.7369,13.7150,-2.3155,-1.7990,13.6611,13.6930,13.6771,-2.2822,-2.4404,13.6611,13.6794,13.6703,-2.2721,4.2393,13.3417,1042.5387,-139841.1000,164647.2651
3673.0000,13.5468,19.9300,0.0000,122886.6000,-122886.6000,5.8075,0.0000,20094.9234,20094.9234,282.5051,142981.5234,0.0000,-142981.5234,13.5445,19.2184,0.0000,7447.5000,-7447.5000,0.3957,0.0000,1212.3946,1212.3946,19.2779,8659.8946,0.0000,-8659.8946,19.9128,13.5166,16.7147,2.2672,153033.9697,19.9300,19.9665,19.9483,-1.9338,1.8039,19.8319,19.8519,19.8419,-1.3016,2.1996,19.9300,19.9462,19.9381,-1.9005,-4.0036,13.5445,13.5800,13.5623,-1.8817,-1.8039,13.5166,13.5445,13.5306,-1.8071,-2.1996,13.5166,13.5319,13.5242,-1.8012,4.0036,12.3824,967.5813,-130334.1000,153033.9697
