Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3674.0000,13.4562,19.8376,0.0000,111937.2000,-111937.2000,5.2901,0.0000,18265.6892,18265.6892,257.0825,130202.8892,0.0000,-130202.8892,13.4535,19.1264,0.0000,12969.7000,-12969.7000,0.6891,0.0000,2108.6631,2108.6631,33.5522,15078.3631,0.0000,-15078.3631,19.7824,13.4374,16.6099,2.1678,146325.9756,19.8376,19.8643,19.8509,-1.2138,1.5336,19.6355,19.6710,19.6533,-2.3156,2.2228,19.8376,19.8482,19.8429,-1.1880,-3.7564,13.4535,13.4798,13.4667,-1.1926,-1.5336,13.4374,13.4535,13.4455,-1.0658,-2.2228,13.4374,13.4466,13.4420,-1.0313,3.7564,11.9301,932.2369,-124906.9000,146325.9756
3675.0000,13.3653,19.7447,0.0000,101921.6000,-101921.6000,4.8167,0.0000,16596.1348,16596.1348,233.9422,118517.7348,0.0000,-118517.7348,13.3627,19.0346,0.0000,13613.8000,-13613.8000,0.7234,0.0000,2210.5741,2210.5741,35.2057,15824.3741,0.0000,-15824.3741,19.6754,13.3441,16.5098,2.0043,135287.7636,19.7447,19.7731,19.7589,-1.1487,1.3645,19.5173,19.5421,19.5297,-1.5303,2.0878,19.7447,19.7560,19.7504,-1.1551,-3.4523,13.3627,13.3905,13.3766,-1.1256,-1.3645,13.3441,13.3627,13.3534,-1.1497,-2.0878,13.3441,13.3554,13.3497,-1.1521,3.4523,11.0511,863.5458,-115535.4000,135287.7636
3676.0000,13.2987,19.6767,0.0000,96987.7000,-96987.7000,4.5836,0.0000,15768.2541,15768.2541,222.4862,112755.9541,0.0000,-112755.9541,13.2960,18.9672,0.0000,14808.0000,-14808.0000,0.7868,0.0000,2402.2585,2402.2585,38.2802,17210.2585,0.0000,-17210.2585,19.5916,13.2828,16.4372,1.9360,130676.8137,19.6767,19.7003,19.6885,-0.8892,1.2656,19.4192,19.4398,19.4295,-1.2479,2.0524,19.6767,19.6855,19.6811,-0.8748,-3.3180,13.2960,13.3191,13.3076,-0.8718,-1.2656,13.2828,13.2960,13.2894,-0.8108,-2.0524,13.2828,13.2909,13.2868,-0.7979,3.3180,10.7097,836.8733,-111795.7000,130676.8137
3677.0000,13.2331,19.6098,0.0000,90537.9000,-90537.9000,4.2787,0.0000,14697.2662,14697.2662,207.6010,105235.1662,0.0000,-105235.1662,13.2306,18.9010,0.0000,14977.4000,-14977.4000,0.7958,0.0000,2427.5410,2427.5410,38.7080,17404.9410,0.0000,-17404.9410,19.5168,13.2163,16.3665,1.8269,123317.1137,19.6098,19.6341,19.6220,-0.8415,1.1610,19.3359,19.3541,19.3450,-1.0578,1.9568,19.6098,19.6189,19.6144,-0.8443,-3.1178,13.2306,13.2543,13.2424,-0.8246,-1.1610,13.2163,13.2306,13.2234,-0.8352,-1.9568,13.2163,13.2253,13.2208,-0.8361,3.1178,10.1179,790.6265,-105515.3000,123317.1137
3678.0000,13.1406,19.5154,0.0000,100558.3000,-100558.3000,4.7523,0.0000,16288.9484,16288.9484,230.4800,116847.2484,0.0000,-116847.2484,13.1404,18.8098,0.0000,1758.1000,-1758.1000,0.0934,0.0000,284.6001,284.6001,4.5425,2042.7001,0.0000,-2042.7001,19.5064,13.1160,16.3112,1.7694,119435.5654,19.5154,19.5409,19.5281,-1.1711,1.5530,19.4994,19.4650,19.4822,1.6164,1.6464,19.5154,19.5276,19.5215,-1.1592,-3.1993,13.1404,13.1647,13.1525,-1.1236,-1.5530,13.1160,13.1404,13.1282,-1.1883,-1.6464,13.1160,13.1289,13.1225,-1.2253,3.1993,9.6580,754.6865,-102316.4000,119435.5654
3679.0000,13.2117,19.5880,0.0000,136186.4000,-136186.4000,6.4360,0.0000,22096.5282,22096.5282,311.9537,158282.9282,0.0000,-158282.9282,13.2099,18.8801,0.0000,353.7000,-353.7000,0.0188,0.0000,57.3115,57.3115,0.9136,411.0115,0.0000,-411.0115,19.5733,13.2271,16.4002,2.3407,157996.1406,19.5880,19.5776,19.5828,0.6207,2.1391,19.5715,19.5560,19.5638,0.9455,2.1579,19.5880,19.5819,19.5850,0.7268,-4.2970,13.2099,13.2000,13.2050,0.5937,-2.1391,13.2271,13.2099,13.2185,1.0517,-2.1579,13.2271,13.2176,13.2223,1.1667,4.2970,12.8610,1004.9777,-136540.1000,157996.1406
3680.0000,13.3395,19.7184,0.0000,153101.9000,-153101.9000,7.2355,0.0000,24914.9416,24914.9416,350.8616,178016.8416,0.0000,-178016.8416,13.3405,19.0121,0.0000,9622.1000,-9622.1000,0.5113,0.0000,1561.9286,1561.9286,24.8593,11184.0286,0.0000,-11184.0286,19.6581,13.3602,16.5092,2.7878,188177.4846,19.7184,19.6955,19.7069,1.4599,2.2414,19.5686,19.5681,19.5683,0.0166,2.7527,19.7184,19.7078,19.7131,1.5074,-4.9941,13.3405,13.3177,13.3291,1.4589,-2.2414,13.3602,13.3405,13.3503,1.5518,-2.7527,13.3602,13.3493,13.3547,1.5589,4.9941,15.4399,1206.4926,-162724.0000,188177.4846
3681.0000,13.6048,19.9892,0.0000,193721.2000,-193721.2000,9.1551,0.0000,31721.1541,31721.1541,444.3149,225442.3541,0.0000,-225442.3541,13.6086,19.2832,0.0000,26729.5000,-26729.5000,1.4202,0.0000,4355.3016,4355.3016,69.0925,31084.8016,0.0000,-31084.8016,19.8684,13.6368,16.7526,3.7656,254180.1757,19.9892,19.9473,19.9682,3.1144,2.5783,19.7114,19.6974,19.7044,1.6029,3.9985,19.9892,19.9724,19.9808,3.1919,-6.5768,13.6086,13.5671,13.5878,3.0841,-2.5783,13.6368,13.6086,13.6227,3.2483,-3.9985,13.6368,13.6196,13.6282,3.2615,6.5768,21.0877,1647.8227,-220450.7000,254180.1757
3682.0000,13.8257,20.2148,0.0000,214681.5000,-214681.5000,10.1457,0.0000,35336.5452,35336.5452,493.2380,250018.0452,0.0000,-250018.0452,13.8298,19.5069,0.0000,39248.0000,-39248.0000,2.0854,0.0000,6415.3284,6415.3284,101.5592,45663.3284,0.0000,-45663.3284,20.0728,13.8486,16.9607,4.3501,293629.0884,20.2148,20.1796,20.1972,2.7244,2.6868,19.8856,19.8706,19.8781,2.0580,4.7721,20.2148,20.2022,20.2085,2.7095,-7.4589,13.8298,13.7952,13.8125,2.6730,-2.6868,13.8486,13.8298,13.8392,2.5741,-4.7721,13.8486,13.8367,13.8426,2.5492,7.4589,24.4099,1907.4266,-253929.5000,293629.0884
3683.0000,13.9972,20.3900,0.0000,224427.7000,-224427.7000,10.6062,0.0000,37090.9412,37090.9412,516.3750,261518.6412,0.0000,-261518.6412,14.0007,19.6798,0.0000,49646.9000,-49646.9000,2.6379,0.0000,8135.2195,8135.2195,128.5823,57782.1195,0.0000,-57782.1195,20.2331,14.0138,17.1234,4.7067,317701.7800,20.3900,20.3622,20.3761,2.1199,2.6561,20.0221,20.0113,20.0167,1.6341,5.2940,20.3900,20.3808,20.3854,2.0958,-7.9501,14.0007,13.9735,13.9871,2.0679,-2.6561,14.0138,14.0007,14.0072,1.9888,-5.2940,14.0138,14.0051,14.0094,1.9741,7.9501,26.4501,2066.8501,-274074.6000,317701.7800
3684.0000,14.1356,20.5314,0.0000,233364.7000,-233364.7000,11.0286,0.0000,38695.0141,38695.0141,537.5427,272059.7141,0.0000,-272059.7141,14.1384,19.8192,0.0000,55640.9000,-55640.9000,2.9564,0.0000,9135.8333,9135.8333,144.2070,64776.7333,0.0000,-64776.7333,20.3686,14.1484,17.2585,4.9707,335523.1376,20.5314,20.5093,20.5203,1.7024,2.6907,20.1480,20.1388,20.1434,1.4895,5.6471,20.5314,20.5243,20.5279,1.6809,-8.3379,14.1384,14.1169,14.1277,1.6577,-2.6907,14.1484,14.1384,14.1434,1.6049,-5.6471,14.1484,14.1417,14.1450,1.5976,8.3379,27.9443,2183.6080,-289005.6000,335523.1376
3685.0000,14.2175,20.6151,0.0000,239368.1000,-239368.1000,11.3123,0.0000,39767.9963,39767.9963,551.8746,279136.0963,0.0000,-279136.0963,14.2192,19.9009,0.0000,53281.5000,-53281.5000,2.8310,0.0000,8758.8718,8758.8718,138.1706,62040.3718,0.0000,-62040.3718,20.4641,14.2249,17.3445,5.0423,340354.6479,20.6151,20.6023,20.6087,1.0273,2.8271,20.2513,20.2437,20.2475,1.2184,5.6581,20.6151,20.6110,20.6130,0.9889,-8.4852,14.2192,14.2068,14.2130,0.9910,-2.8271,14.2249,14.2192,14.2220,0.9100,-5.6581,14.2249,14.2211,14.2230,0.9021,8.4852,28.2725,2209.2546,-292649.6000,340354.6479
3686.0000,14.2430,20.6411,0.0000,249455.7000,-249455.7000,11.7890,0.0000,41469.0952,41469.0952,575.4435,290924.7952,0.0000,-290924.7952,14.2435,19.9254,0.0000,39863.2000,-39863.2000,2.1181,0.0000,6555.4155,6555.4155,103.4087,46418.6155,0.0000,-46418.6155,20.5274,14.2451,17.3862,4.9923,336979.5792,20.6411,20.6373,20.6392,0.3296,3.2237,20.3550,20.3471,20.3511,1.2107,5.3417,20.6411,20.6398,20.6404,0.2923,-8.5654,14.2435,14.2399,14.2417,0.3078,-3.2237,14.2451,14.2435,14.2443,0.2301,-5.3417,14.2451,14.2441,14.2446,0.2224,8.5654,27.8071,2172.8863,-289318.9000,336979.5792
3687.0000,14.0998,20.4948,0.0000,206376.7000,-206376.7000,9.7532,0.0000,34190.8829,34190.8829,476.1492,240567.5829,0.0000,-240567.5829,14.0979,19.7781,0.0000,34047.1000,-34047.1000,1.8090,0.0000,5586.9537,5586.9537,88.3302,39634.0537,0.0000,-39634.0537,20.3973,14.0834,17.2404,4.1714,281571.5483,20.4948,20.5160,20.5054,-1.6532,2.6480,20.2165,20.2286,20.2225,-1.5893,4.4571,20.4948,20.5031,20.4990,-1.7458,-7.1051,14.0979,14.1190,14.1084,-1.6468,-2.6480,14.0834,14.0979,14.0906,-1.8927,-4.4571,14.0834,14.0926,14.0880,-1.9281,7.1051,23.1203,1806.6555,-240423.8000,281571.5483
3688.0000,14.0095,20.4026,0.0000,206121.5000,-206121.5000,9.7411,0.0000,34075.4747,34075.4747,475.1106,240196.9747,0.0000,-240196.9747,14.0082,19.6874,0.0000,23307.3000,-23307.3000,1.2384,0.0000,3819.5889,3819.5889,60.4308,27126.8889,0.0000,-27126.8889,20.3302,13.9992,17.1647,3.9720,268108.1421,20.4026,20.4168,20.4097,-1.1933,2.8342,20.1950,20.1978,20.1964,-0.3542,4.0726,20.4026,20.4083,20.4055,-1.1671,-6.9069,14.0082,14.0220,14.0151,-1.1648,-2.8342,13.9992,14.0082,14.0037,-1.0883,-4.0726,13.9992,14.0044,14.0018,-1.0794,6.9069,21.9451,1714.8212,-229428.8000,268108.1421
3689.0000,13.9326,20.3240,0.0000,206030.5000,-206030.5000,9.7368,0.0000,33998.4015,33998.4015,474.6184,240028.9015,0.0000,-240028.9015,13.9319,19.6102,0.0000,14228.2000,-14228.2000,0.7560,0.0000,2329.1233,2329.1233,36.8770,16557.3233,0.0000,-16557.3233,20.2793,13.9233,17.1013,3.8108,257232.2553,20.3240,20.3353,20.3297,-1.0044,2.9936,20.1891,20.1900,20.1896,-0.1211,3.7496,20.3240,20.3290,20.3265,-0.9913,-6.7432,13.9319,13.9429,13.9374,-0.9765,-2.9936,13.9233,13.9319,13.9276,-0.9564,-3.7496,13.9233,13.9281,13.9257,-0.9567,6.7432,20.9660,1638.3157,-220258.7000,257232.2553
3690.0000,13.8053,20.1939,0.0000,191137.9000,-191137.9000,9.0330,0.0000,31446.0838,31446.0838,440.0887,222583.9838,0.0000,-222583.9838,13.8049,19.4818,0.0000,5848.3000,-5848.3000,0.3107,0.0000,955.5981,955.5981,15.1530,6803.8981,0.0000,-6803.8981,20.1837,13.7878,16.9858,3.4148,230502.1729,20.1939,20.2122,20.2031,-1.5663,2.9074,20.1417,20.1476,20.1447,-0.5804,3.2182,20.1939,20.2027,20.1983,-1.5854,-6.1256,13.8049,13.8228,13.8138,-1.5292,-2.9074,13.7878,13.8049,13.7964,-1.6223,-3.2182,13.7878,13.7969,13.7924,-1.6475,6.1256,18.6651,1458.5202,-196986.2000,230502.1729
3691.0000,13.7181,20.1050,0.0000,185526.9000,-185526.9000,8.7678,0.0000,30460.3628,30460.3628,426.8128,215987.2628,0.0000,-215987.2628,13.7177,19.3936,0.0000,2879.5000,-2879.5000,0.1530,0.0000,469.9153,469.9153,7.4570,3349.4153,0.0000,-3349.4153,20.1041,13.7059,16.9050,3.2614,220146.6532,20.1050,20.1184,20.1117,-1.1417,2.8716,20.0817,20.0900,20.0858,-0.7485,3.0246,20.1050,20.1114,20.1082,-1.1264,-5.8962,13.7177,13.7309,13.7243,-1.1191,-2.8716,13.7059,13.7177,13.7118,-1.0586,-3.0246,13.7059,13.7119,13.7089,-1.0456,5.8962,17.8128,1391.9179,-188406.4000,220146.6532
3692.0000,13.5003,19.8825,0.0000,127237.7000,-127237.7000,6.0131,0.0000,20783.7731,20783.7731,292.5491,148021.4731,0.0000,-148021.4731,13.4989,19.1723,0.0000,8296.5000,-8296.5000,0.4408,0.0000,1349.7367,1349.7367,21.4777,9646.2367,0.0000,-9646.2367,19.8792,13.4563,16.6677,2.3687,159884.1292,19.8825,19.9289,19.9057,-2.5243,1.8574,19.7837,19.8341,19.8089,-3.3804,2.2983,19.8825,19.9041,19.8933,-2.6317,-4.1557,13.4989,13.5445,13.5217,-2.4834,-1.8574,13.4563,13.4989,13.4776,-2.8653,-2.2983,13.4563,13.4805,13.4684,-2.9413,4.1557,12.8839,1006.7646,-135534.2000,159884.1292
3693.0000,13.3736,19.7532,0.0000,116468.4000,-116468.4000,5.5042,0.0000,18968.4910,18968.4910,267.4082,135436.8910,0.0000,-135436.8910,13.3707,19.0426,0.0000,9299.0000,-9299.0000,0.4941,0.0000,1510.1158,1510.1158,24.0518,10809.1158,0.0000,-10809.1158,19.7256,13.3477,16.5367,2.1860,147556.5789,19.7532,19.7872,19.7702,-1.6731,1.6700,19.6172,19.6510,19.6341,-2.1475,2.1641,19.7532,19.7677,19.7605,-1.6413,-3.8342,13.3707,13.4044,13.3875,-1.6578,-1.6700,13.3477,13.3707,13.3592,-1.4676,-2.1641,13.3477,13.3602,13.3540,-1.4195,3.8342,11.9661,935.0501,-125767.4000,147556.5789
3694.0000,13.2462,19.6232,0.0000,102070.9000,-102070.9000,4.8238,0.0000,16574.4762,16574.4762,234.1594,118645.3762,0.0000,-118645.3762,13.2441,18.9146,0.0000,7485.4000,-7485.4000,0.3977,0.0000,1213.4618,1213.4618,19.3511,8698.8618,0.0000,-8698.8618,19.5995,13.2150,16.4073,1.9049,128579.5113,19.6232,19.6598,19.6415,-1.5922,1.4754,19.5016,19.5283,19.5149,-1.4771,1.8731,19.6232,19.6394,19.6313,-1.5979,-3.3484,13.2441,13.2798,13.2619,-1.5540,-1.4754,13.2150,13.2441,13.2296,-1.6028,-1.8731,13.2150,13.2314,13.2232,-1.6161,3.3484,10.4123,813.6327,-109556.3000,128579.5113
3695.0000,13.1240,19.4985,0.0000,90884.1000,-90884.1000,4.2951,0.0000,14716.2168,14716.2168,208.3243,105600.3168,0.0000,-105600.3168,13.1222,18.7914,0.0000,5006.4000,-5006.4000,0.2660,0.0000,810.2312,810.2312,12.9361,5816.6312,0.0000,-5816.6312,19.4883,13.0900,16.2891,1.6676,112560.3531,19.4985,19.5371,19.5178,-1.5312,1.3430,19.4138,19.4373,19.4255,-1.1172,1.6090,19.4985,19.5161,19.5073,-1.5348,-2.9521,13.1222,13.1600,13.1411,-1.4970,-1.3430,13.0900,13.1222,13.1061,-1.5286,-1.6090,13.0900,13.1077,13.0988,-1.5398,2.9521,9.0916,710.4280,-95890.5000,112560.3531
3696.0000,13.0007,19.3241,296.3000,69047.0000,-68750.7000,3.2785,61.8162,11148.5163,11210.3326,158.9148,80195.5163,234.4838,-79961.0326,12.9984,18.6663,0.0000,5013.1000,-5013.1000,0.2664,0.0000,809.9491,809.9491,12.9472,5823.0491,0.0000,-5823.0491,19.3324,12.9558,16.1441,1.2916,87184.2597,19.3241,19.3910,19.3576,-1.9720,1.0040,19.2390,19.2918,19.2654,-1.9705,1.2704,19.3241,19.3550,19.3396,-2.0621,-2.2745,12.9984,13.0478,13.0231,-1.4623,-1.0040,12.9558,12.9984,12.9771,-1.5948,-1.2704,12.9558,12.9800,12.9679,-1.6185,2.2745,7.0639,551.9808,-73763.8000,87184.2597
3697.0000,12.9259,19.2963,0.0000,67370.7000,-67370.7000,3.1839,0.0000,10859.1416,10859.1416,154.1832,78229.8416,0.0000,-78229.8416,12.9218,18.5889,0.0000,7163.5000,-7163.5000,0.3806,0.0000,1156.1837,1156.1837,18.4922,8319.6837,0.0000,-8319.6837,19.2475,12.9005,16.0740,1.2927,87259.7328,19.2963,19.3190,19.3077,-0.6406,0.9344,19.1077,19.1511,19.1294,-1.6803,1.3150,19.2963,19.3038,19.3001,-0.5153,-2.2495,12.9218,12.9591,12.9404,-1.0361,-0.9344,12.9005,12.9218,12.9111,-0.8345,-1.3150,12.9005,12.9121,12.9063,-0.7813,2.2495,7.1002,554.8158,-74534.2000,87259.7328
3698.0000,12.8583,19.2273,0.0000,59737.8000,-59737.8000,2.8232,0.0000,9613.8875,9613.8875,136.6491,69351.6875,0.0000,-69351.6875,12.8548,18.5212,0.0000,7843.4000,-7843.4000,0.4167,0.0000,1264.7814,1264.7814,20.2414,9108.1814,0.0000,-9108.1814,19.1668,12.8312,15.9990,1.1729,79172.0240,19.2273,19.2609,19.2441,-0.8059,0.8021,19.0080,19.0437,19.0258,-1.2880,1.2189,19.2273,19.2411,19.2342,-0.8335,-2.0210,12.8548,12.8906,12.8727,-0.8556,-0.8021,12.8312,12.8548,12.8430,-0.8605,-1.2189,12.8312,12.8454,12.8383,-0.8591,2.0210,6.4523,504.1955,-67581.2000,79172.0240
3699.0000,12.8023,19.1702,0.0000,53062.3000,-53062.3000,2.5077,0.0000,8528.6209,8528.6209,121.3265,61590.9209,0.0000,-61590.9209,12.7983,18.4641,0.0000,8956.9000,-8956.9000,0.4759,0.0000,1443.2463,1443.2463,23.1091,10400.1463,0.0000,-10400.1463,19.0888,12.7781,15.9334,1.0759,72621.4758,19.1702,19.2055,19.1878,-0.7173,0.6773,18.8995,18.9385,18.9190,-1.3281,1.1532,19.1702,19.1835,19.1768,-0.7305,-1.8304,12.7983,12.8338,12.8161,-0.7220,-0.6773,12.7781,12.7983,12.7882,-0.7000,-1.1532,12.7781,12.7906,12.7844,-0.6895,1.8304,5.9410,464.2389,-62019.2000,72621.4758
3700.0000,12.7438,19.1105,0.0000,50308.9000,-50308.9000,2.3776,0.0000,8075.2496,8075.2496,114.9898,58384.1496,0.0000,-58384.1496,12.7402,18.4054,0.0000,7116.6000,-7116.6000,0.3781,0.0000,1145.8279,1145.8279,18.3571,8262.4279,0.0000,-8262.4279,19.0370,12.7157,15.8764,0.9954,67186.7792,19.1105,19.1478,19.1291,-0.7465,0.6665,18.8791,18.8927,18.8859,-0.4377,1.0446,19.1105,19.1251,19.1178,-0.7510,-1.7111,12.7402,12.7768,12.7585,-0.7328,-0.6665,12.7157,12.7402,12.7280,-0.7653,-1.0446,12.7157,12.7309,12.7233,-0.7753,1.7111,5.4861,428.6882,-57425.5000,67186.7792
3701.0000,12.6956,19.0614,0.0000,46166.1000,-46166.1000,2.1818,0.0000,7402.1365,7402.1365,105.4813,53568.2365,0.0000,-53568.2365,12.6916,18.3563,0.0000,7456.1000,-7456.1000,0.3962,0.0000,1199.7174,1199.7174,19.2287,8655.8174,0.0000,-8655.8174,18.9810,12.6717,15.8263,0.9294,62733.7653,19.0614,19.0971,19.0792,-0.6406,0.5952,18.8011,18.8309,18.8160,-0.8822,0.9914,19.0614,19.0747,19.0681,-0.6385,-1.5866,12.6916,12.7269,12.7092,-0.6330,-0.5952,12.6717,12.6916,12.6817,-0.5973,-0.9914,12.6717,12.6839,12.6778,-0.5874,1.5866,5.1315,400.9797,-53622.2000,62733.7653
3702.0000,12.8560,18.6141,3204.1000,56001.6000,-52797.5000,2.8133,670.0839,9012.1312,9682.2151,136.3118,65013.7312,2534.0161,-62479.7151,12.8544,18.5208,0.0000,7047.3000,-7047.3000,0.3744,0.0000,1136.3997,1136.3997,18.1711,8183.6997,0.0000,-8183.6997,18.7167,12.9272,15.8220,1.0545,71182.1210,18.6141,18.8040,18.7090,-4.5057,0.8129,18.7147,18.7452,18.7300,-1.0762,1.1874,18.6141,18.6998,18.6569,-4.9998,-2.0003,12.8544,12.7957,12.8251,1.3593,-0.8129,12.9272,12.8544,12.8908,2.4854,-1.1874,12.9272,12.8805,12.9038,2.6892,2.0003,6.3509,496.2646,-59844.8000,71182.1210
3703.0000,12.7528,19.1196,0.0000,71644.3000,-71644.3000,3.3858,0.0000,11502.2312,11502.2312,163.8118,83146.5312,0.0000,-83146.5312,12.7614,18.4268,0.0000,1344.9000,-1344.9000,0.0715,0.0000,216.6003,216.6003,3.4699,1561.5003,0.0000,-1561.5003,18.9900,12.7053,15.8477,1.2416,83806.6373,19.1196,18.9900,19.0548,4.1341,1.1048,18.9557,18.8883,18.9220,2.2792,1.1763,19.1196,19.0425,19.0811,5.0803,-2.2810,12.7614,12.7819,12.7716,-0.6831,-1.1048,12.7053,12.7614,12.7333,-1.9388,-1.1763,12.7053,12.7386,12.7219,-2.2333,2.2810,6.8825,537.8092,-72989.2000,83806.6373
3704.0000,12.7636,19.0749,425.5000,85919.8000,-85494.3000,4.0826,89.1242,13797.5482,13886.6724,197.4366,99717.3482,336.3758,-99380.9724,12.7611,18.4265,0.0000,2914.2000,-2914.2000,0.1548,0.0000,469.3390,469.3390,7.5161,3383.5390,0.0000,-3383.5390,19.0435,12.7699,15.9067,1.5191,102536.1002,19.0749,19.0697,19.0723,0.1728,1.3093,19.0017,18.9822,18.9919,0.8053,1.4641,19.0749,19.0759,19.0754,-0.1070,-2.7734,12.7611,12.7643,12.7627,-0.1463,-1.3093,12.7699,12.7611,12.7655,0.3498,-1.4641,12.7699,12.7633,12.7666,0.5006,2.7734,8.4340,659.0460,-88408.5000,102536.1002
3705.0000,12.8061,19.1741,0.0000,98535.0000,-98535.0000,4.6567,0.0000,15838.7728,15838.7728,225.1635,114373.7728,0.0000,-114373.7728,12.8060,18.4719,0.0000,3711.2000,-3711.2000,0.1972,0.0000,598.0560,598.0560,9.5716,4309.2560,0.0000,-4309.2560,19.1243,12.8171,15.9707,1.7493,118079.2290,19.1741,19.1494,19.1618,1.0414,1.4865,19.0701,19.0531,19.0616,0.8027,1.6837,19.1741,19.1621,19.1681,1.0805,-3.1702,12.8060,12.7957,12.8009,0.4224,-1.4865,12.8171,12.8060,12.8116,0.5181,-1.6837,12.8171,12.8110,12.8141,0.5346,3.1702,9.6602,754.8640,-102246.2000,118079.2290
3706.0000,12.8446,19.2134,0.0000,102399.7000,-102399.7000,4.8393,0.0000,16474.5132,16474.5132,234.0582,118874.2132,0.0000,-118874.2132,12.8451,18.5114,0.0000,4791.5000,-4791.5000,0.2546,0.0000,772.5491,772.5491,12.3599,5564.0491,0.0000,-5564.0491,19.1683,12.8537,16.0110,1.8380,124065.6324,19.2134,19.2013,19.2073,0.5116,1.5282,19.1028,19.0944,19.0986,0.4081,1.7828,19.2134,19.2081,19.2108,0.4764,-3.3111,12.8451,12.8348,12.8400,0.4338,-1.5282,12.8537,12.8451,12.8494,0.4183,-1.7828,12.8537,12.8491,12.8514,0.4122,3.3111,10.1395,792.3141,-107191.2000,124065.6324
3707.0000,12.8725,19.2418,0.0000,104294.9000,-104294.9000,4.9289,0.0000,16790.1444,16790.1444,238.4487,121085.0444,0.0000,-121085.0444,12.8730,18.5396,0.0000,5321.2000,-5321.2000,0.2827,0.0000,858.2746,858.2746,13.7284,6179.4746,0.0000,-6179.4746,19.1972,12.8787,16.0379,1.8816,127008.7411,19.2418,19.2339,19.2378,0.3300,1.5487,19.1267,19.1212,19.1240,0.2679,1.8315,19.2418,19.2383,19.2400,0.3152,-3.3802,12.8730,12.8654,12.8692,0.3146,-1.5487,12.8787,12.8730,12.8758,0.2808,-1.8315,12.8787,12.8757,12.8772,0.2729,3.3802,10.3751,810.7264,-109616.1000,127008.7411
3708.0000,12.8750,19.2443,0.0000,104916.9000,-104916.9000,4.9583,0.0000,16891.2453,16891.2453,239.9135,121808.1453,0.0000,-121808.1453,12.8754,18.5420,0.0000,3043.9000,-3043.9000,0.1617,0.0000,490.9768,490.9768,7.8539,3534.8768,0.0000,-3534.8768,19.2176,12.8749,16.0463,1.8556,125255.3484,19.2443,19.2431,19.2437,0.0326,1.5988,19.1787,19.1674,19.1730,0.5539,1.7606,19.2443,19.2440,19.2441,0.0111,-3.3594,12.8754,12.8742,12.8748,0.0290,-1.5988,12.8749,12.8754,12.8751,-0.0468,-1.7606,12.8749,12.8753,12.8751,-0.0634,3.3594,10.1932,796.5127,-107960.8000,125255.3484
3709.0000,12.8905,19.2602,0.0000,107082.3000,-107082.3000,5.0606,0.0000,17246.0361,17246.0361,244.8690,124328.3361,0.0000,-124328.3361,12.8905,18.5573,0.0000,3496.2000,-3496.2000,0.1858,0.0000,564.0468,564.0468,9.0210,4060.2468,0.0000,-4060.2468,19.2324,12.8942,16.0633,1.9001,128255.4978,19.2602,19.2567,19.2585,0.1400,1.6249,19.1850,19.1828,19.1839,0.0925,1.8107,19.2602,19.2585,19.2594,0.1456,-3.4357,12.8905,12.8872,12.8888,0.1314,-1.6249,12.8942,12.8905,12.8923,0.1693,-1.8107,12.8942,12.8921,12.8931,0.1794,3.4357,10.4450,816.1834,-110578.5000,128255.4978
3710.0000,12.9107,19.2808,0.0000,110230.5000,-110230.5000,5.2094,0.0000,17761.2814,17761.2814,252.0932,127991.7814,0.0000,-127991.7814,12.9108,18.5778,0.0000,3605.7000,-3605.7000,0.1916,0.0000,581.8713,581.8713,9.3041,4187.5713,0.0000,-4187.5713,19.2516,12.9151,16.0834,1.9555,131998.6075,19.2808,19.2761,19.2784,0.2026,1.6726,19.2043,19.2005,19.2024,0.1854,1.8642,19.2808,19.2785,19.2796,0.2065,-3.5368,12.9108,12.9062,12.9085,0.1988,-1.6726,12.9151,12.9108,12.9130,0.2106,-1.8642,12.9151,12.9128,12.9140,0.2130,3.5368,10.7533,840.2757,-113836.2000,131998.6075
3711.0000,12.9315,19.3020,0.0000,113070.2000,-113070.2000,5.3436,0.0000,18227.5436,18227.5436,258.6208,131297.7436,0.0000,-131297.7436,12.9316,18.5988,0.0000,4004.2000,-4004.2000,0.2128,0.0000,646.3610,646.3610,10.3332,4650.5610,0.0000,-4650.5610,19.2710,12.9359,16.1034,2.0114,135766.4173,19.3020,19.2971,19.2996,0.2166,1.7103,19.2199,19.2167,19.2183,0.1535,1.9230,19.3020,19.2997,19.3008,0.2175,-3.6333,12.9316,12.9269,12.9293,0.2124,-1.7103,12.9359,12.9316,12.9338,0.2129,-1.9230,12.9359,12.9336,12.9348,0.2127,3.6333,11.0634,864.5077,-117074.4000,135766.4173
3712.0000,12.9319,19.3024,0.0000,112715.0000,-112715.0000,5.3268,0.0000,18170.4682,18170.4682,257.8427,130885.4682,0.0000,-130885.4682,12.9322,18.5994,0.0000,2934.6000,-2934.6000,0.1559,0.0000,473.7088,473.7088,7.5736,3408.3088,0.0000,-3408.3088,19.2806,12.9315,16.1061,1.9891,134264.9791,19.3024,19.3021,19.3022,-0.0057,1.7236,19.2438,19.2389,19.2414,0.2402,1.8796,19.3024,19.3024,19.3024,-0.0192,-3.6032,12.9322,12.9318,12.9320,-0.0052,-1.7236,12.9315,12.9322,12.9318,-0.0615,-1.8796,12.9315,12.9320,12.9317,-0.0748,3.6032,10.9173,853.0947,-115649.6000,134264.9791
3713.0000,12.9080,19.0521,1749.5000,85963.0000,-84213.5000,4.1535,365.5598,13850.2422,14215.8020,201.2102,99813.2422,1383.9402,-98429.3020,12.9084,18.5754,0.0000,1376.5000,-1376.5000,0.0731,0.0000,222.1262,222.1262,3.5525,1598.6262,0.0000,-1598.6262,19.1013,12.9001,16.0007,1.4977,101094.9344,19.0521,19.1187,19.0854,-2.6550,1.3601,19.0910,19.1294,19.1102,-1.6208,1.4333,19.0521,19.0869,19.0695,-2.8488,-2.7934,12.9084,12.9150,12.9117,-0.2830,-1.3601,12.9001,12.9084,12.9042,-0.3711,-1.4333,12.9001,12.9046,12.9023,-0.3928,2.7934,8.4193,657.8989,-85590.0000,101094.9344
3714.0000,12.7982,19.1140,348.0000,75568.8000,-75220.8000,3.5894,72.8490,12144.9053,12217.7543,173.7507,87713.7053,275.1510,-87438.5543,12.8002,18.4660,0.0000,918.9000,-918.9000,0.0488,0.0000,148.0683,148.0683,2.3713,1066.9683,0.0000,-1066.9683,19.1011,12.7574,15.9292,1.3188,89019.2560,19.1140,19.1058,19.1099,0.2570,1.1802,19.0804,19.0893,19.0848,-0.3442,1.2290,19.1140,19.1071,19.1105,0.4569,-2.4092,12.8002,12.8340,12.8171,-1.1797,-1.1802,12.7574,12.8002,12.7788,-1.5518,-1.2290,12.7574,12.7806,12.7690,-1.6473,2.4092,7.2445,566.0924,-76139.7000,89019.2560
3715.0000,12.7647,18.9533,1101.0000,68764.0000,-67663.0000,3.3070,230.6087,11042.8297,11273.4384,160.0477,79806.8297,870.3913,-78936.4384,12.7623,18.4277,0.0000,1049.3000,-1049.3000,0.0558,0.0000,168.9951,168.9951,2.7067,1218.2951,0.0000,-1218.2951,18.9904,12.7544,15.8724,1.1982,80881.8425,18.9533,19.0041,18.9787,-1.6208,1.0837,18.9759,19.0099,18.9929,-1.1477,1.1395,18.9533,18.9804,18.9669,-1.7717,-2.2232,12.7623,12.7803,12.7713,-0.5907,-1.0837,12.7544,12.7623,12.7584,-0.2850,-1.1395,12.7544,12.7571,12.7558,-0.1980,2.2232,6.6953,523.1770,-68712.3000,80881.8425
3716.0000,12.9431,18.1597,5254.8000,45902.5000,-40647.7000,2.4427,1097.3503,7401.7225,8499.0728,118.6461,53304.2225,4157.4497,-49146.7728,12.9344,18.6017,0.0000,1808.4000,-1808.4000,0.0961,0.0000,291.9243,291.9243,4.6641,2100.3243,0.0000,-2100.3243,18.4637,13.0429,15.7533,0.7864,53079.7647,18.1597,18.5041,18.3319,-7.8439,0.7822,18.5148,18.6983,18.6066,-4.7005,0.8783,18.1597,18.3396,18.2496,-8.6940,-1.6605,12.9344,12.8664,12.9004,1.5200,-0.7822,13.0429,12.9344,12.9887,2.7414,-0.8783,13.0429,12.9793,13.0111,3.0433,1.6605,5.0636,395.6776,-42456.1000,53079.7647
3717.0000,12.9082,18.6148,2803.8000,44884.2000,-42080.4000,2.2670,585.8550,7231.7127,7817.5677,109.9956,52115.9127,2217.9450,-49897.9677,12.9190,18.5860,0.0000,3417.1000,-3417.1000,0.1816,0.0000,551.4966,551.4966,8.8189,3968.5966,0.0000,-3968.5966,18.5352,12.8749,15.7050,0.7920,53457.5361,18.6148,18.4851,18.5499,2.5928,0.6952,18.5060,18.5450,18.5255,-1.0165,0.8767,18.6148,18.5297,18.5722,3.8553,-1.5719,12.9190,12.9110,12.9150,0.1373,-0.6952,12.8749,12.9190,12.8969,-1.1455,-0.8767,12.8749,12.9070,12.8909,-1.4883,1.5719,4.8814,381.4403,-45497.5000,53457.5361
3718.0000,12.8966,18.2654,3626.7000,37132.1000,-33505.4000,1.9435,757.9474,5981.1058,6739.0532,94.3946,43113.2058,2868.7526,-40244.4532,12.8950,18.5618,0.0000,3332.6000,-3332.6000,0.1771,0.0000,537.6853,537.6853,8.6003,3870.2853,0.0000,-3870.2853,18.3959,12.8926,15.6443,0.6668,45011.5015,18.2654,18.4145,18.3399,-2.5721,0.5888,18.4485,18.4819,18.4652,-0.7652,0.7659,18.2654,18.3473,18.3064,-3.2467,-1.3547,12.8950,12.9060,12.9005,-0.2126,-0.5888,12.8926,12.8950,12.8938,-0.0755,-0.7659,12.8926,12.8925,12.8926,-0.0181,1.3547,4.2295,330.4953,-36838.0000,45011.5015
3719.0000,12.9543,17.9730,4446.5000,32437.6000,-27991.1000,1.7643,928.3811,5231.8666,6160.2477,85.7939,37669.4666,3518.1189,-34151.3477,12.9501,18.6175,0.0000,2642.2000,-2642.2000,0.1404,0.0000,426.6122,426.6122,6.8180,3068.8122,0.0000,-3068.8122,18.1742,12.9985,15.5863,0.5633,38022.3623,17.9730,18.1773,18.0752,-3.2333,0.5413,18.2680,18.3607,18.3143,-1.8589,0.6817,17.9730,18.0702,18.0216,-3.4743,-1.2230,12.9501,12.9232,12.9367,0.3984,-0.5413,12.9985,12.9501,12.9743,0.9331,-0.6817,12.9985,12.9680,12.9833,1.0563,1.2230,3.8010,297.0121,-30633.3000,38022.3623
3720.0000,12.9984,17.9258,4415.3000,29849.6000,-25434.3000,1.6403,921.1873,4819.3387,5740.5261,79.8057,34668.9387,3494.1127,-31174.8261,13.0019,18.6699,0.0000,3539.4000,-3539.4000,0.1881,0.0000,571.8757,571.8757,9.1351,4111.2757,0.0000,-4111.2757,18.0652,13.0256,15.5454,0.5265,35540.2288,17.9258,18.0163,17.9710,-1.2945,0.4841,18.1991,18.2541,18.2266,-1.0966,0.6722,17.9258,17.9554,17.9406,-1.0157,-1.1562,13.0019,12.9634,12.9827,0.5170,-0.4841,13.0256,13.0019,13.0137,0.4381,-0.6722,13.0256,13.0130,13.0193,0.3971,1.1562,3.6495,285.1795,-28973.7000,35540.2288
3721.0000,13.0509,17.6812,4881.0000,26437.8000,-21556.8000,1.5033,1017.4557,4273.6639,5291.1195,73.2203,30711.4639,3863.5443,-26847.9195,13.0535,18.7220,0.0000,3688.8000,-3688.8000,0.1960,0.0000,596.4328,596.4328,9.5226,4285.2328,0.0000,-4285.2328,17.9201,13.0914,15.5058,0.4689,31649.4174,17.6812,17.8692,17.7752,-2.4013,0.4358,18.1338,18.1803,18.1571,-0.8776,0.6318,17.6812,17.7662,17.7237,-2.6557,-1.0676,13.0535,13.0085,13.0310,0.5454,-0.4358,13.0914,13.0535,13.0724,0.6702,-0.6318,13.0914,13.0683,13.0798,0.6920,1.0676,3.3935,265.1766,-25245.6000,31649.4174
3722.0000,13.2203,17.4146,5571.0000,22881.4000,-17310.4000,1.3712,1158.0169,3713.2929,4871.3098,66.8817,26594.6929,4412.9831,-22181.7098,13.2209,18.8912,0.0000,3635.8000,-3635.8000,0.1932,0.0000,589.2131,589.2131,9.3876,4225.0131,0.0000,-4225.0131,17.6791,13.3219,15.5005,0.5602,37811.0616,17.4146,17.5960,17.5053,-3.2951,0.6212,17.9033,18.0070,17.9551,-2.4748,0.8144,17.4146,17.4931,17.4538,-3.2945,-1.4355,13.2209,13.1263,13.1736,1.6828,-0.6212,13.3219,13.2209,13.2714,2.3635,-0.8144,13.3219,13.2610,13.2915,2.5161,1.4355,3.1260,244.2702,-20946.2000,37811.0616
3723.0000,13.3989,17.0950,6314.8000,19804.3000,-13489.5000,1.2644,1308.7440,3227.3082,4536.0521,61.7681,23031.6082,5006.0560,-18025.5521,13.4059,19.0783,0.0000,3475.5000,-3475.5000,0.1847,0.0000,564.6836,564.6836,8.9795,4040.1836,0.0000,-4040.1836,17.4264,13.5072,15.4668,0.4661,31461.4110,17.0950,17.3148,17.2049,-3.6630,0.5707,17.7459,17.8368,17.7914,-2.0145,0.7553,17.0950,17.1926,17.1438,-3.7790,-1.3260,13.4059,13.2825,13.3442,2.0210,-0.5707,13.5072,13.4059,13.4566,2.1964,-0.7553,13.5072,13.4491,13.4781,2.2149,1.3260,2.8977,226.4301,-16965.0000,31461.4110
3724.0000,13.2833,17.9325,5880.3000,32197.9000,-26317.6000,1.8275,1221.0321,5232.8587,6453.8909,89.0772,37430.7587,4659.2679,-32771.4909,13.3039,18.5262,157.1000,3242.3000,-3085.2000,0.1809,32.7088,526.0460,558.7548,8.8117,3768.3460,124.3912,-3643.9548,17.7388,13.1812,15.4600,0.5230,35305.1775,17.9325,17.5334,17.7329,6.3339,0.5489,17.7795,17.7853,17.7824,-0.1463,0.7298,17.9325,17.7122,17.8224,8.1502,-1.2787,13.3039,13.3267,13.3153,-0.3873,-0.5489,13.1812,13.3039,13.2425,-2.6210,-0.7298,13.1812,13.2646,13.2229,-3.1179,1.2787,4.0128,313.5644,-29402.8000,35305.1775
3725.0000,12.9227,18.8089,1893.7000,42326.9000,-40433.2000,2.0988,395.5931,6821.9568,7217.5499,101.9510,49148.8568,1498.1069,-47650.7499,12.9214,16.4709,949.4000,3375.4000,-2426.0000,0.2315,198.8774,544.7843,743.6617,11.3185,3920.1843,750.5226,-3169.6617,18.2789,12.7139,15.4964,0.7410,50019.0199,18.8089,18.2707,18.5398,9.6992,0.6224,17.7827,17.7831,17.7829,-0.0318,0.8540,18.8089,18.5656,18.6873,10.3998,-1.4764,12.9214,13.1192,13.0203,-3.5977,-0.6224,12.7139,12.9214,12.8176,-5.1657,-0.8540,12.7139,12.8399,12.7769,-5.4207,1.4764,4.6496,363.3286,-42859.2000,50019.0199
3726.0000,12.7734,18.9025,2522.9000,117381.5000,-114858.6000,5.6786,528.3540,18854.0801,19382.4341,275.0851,136235.5801,1994.5460,-134241.0341,12.7635,17.7226,41.1000,522.8000,-481.7000,0.0300,8.6314,84.2009,92.8323,1.4623,607.0009,32.4686,-574.5323,18.7902,12.7500,15.7701,1.9703,132993.9805,18.9025,18.8306,18.8665,3.9051,1.8828,18.8132,18.6114,18.7123,11.1780,1.9129,18.9025,18.8803,18.8914,2.4250,-3.7957,12.7635,12.8148,12.7891,-2.8277,-1.8828,12.7500,12.7635,12.7567,-0.7731,-1.9129,12.7500,12.7529,12.7514,-0.3450,3.7957,11.3711,888.5553,-115340.3000,132993.9805
3727.0000,12.9182,19.2884,0.0000,175520.9000,-175520.9000,8.2950,0.0000,28286.3094,28286.3094,401.1099,203807.2094,0.0000,-203807.2094,12.9163,18.5834,0.0000,1714.3000,-1714.3000,0.0911,0.0000,276.6665,276.6665,4.4214,1990.9665,0.0000,-1990.9665,19.2196,12.9415,16.0805,3.0084,203065.6892,19.2884,19.2290,19.2587,4.6945,2.7346,19.2082,19.1404,19.1743,5.5368,2.8257,19.2884,19.2599,19.2741,4.5814,-5.5603,12.9163,12.8985,12.9074,1.3896,-2.7346,12.9415,12.9163,12.9289,2.0399,-2.8257,12.9415,12.9279,12.9347,2.1734,5.5603,16.6896,1304.1475,-177235.2000,203065.6892
3728.0000,13.2634,19.6406,0.0000,196733.9000,-196733.9000,9.2975,0.0000,31958.7909,31958.7909,450.0030,228692.6909,0.0000,-228692.6909,13.2691,18.9399,0.0000,34223.6000,-34223.6000,1.8184,0.0000,5549.9234,5549.9234,88.3187,39773.5234,0.0000,-39773.5234,19.4948,13.3034,16.3991,3.9325,265446.5595,19.6406,19.5820,19.6113,4.2177,2.4930,19.3112,19.2987,19.3049,1.5392,4.3114,19.6406,19.6190,19.6298,4.2542,-6.8045,13.2691,13.2136,13.2413,3.9918,-2.4930,13.3034,13.2691,13.2863,4.2747,-4.3114,13.3034,13.2816,13.2925,4.2807,6.8045,22.1384,1729.9263,-230957.5000,265446.5595
3729.0000,13.4998,19.8820,0.0000,213369.2000,-213369.2000,10.0836,0.0000,34852.5960,34852.5960,489.1385,248221.7960,0.0000,-248221.7960,13.5046,19.1780,0.0000,41826.3000,-41826.3000,2.2224,0.0000,6805.1609,6805.1609,108.0857,48631.4609,0.0000,-48631.4609,19.7307,13.5241,16.6274,4.3643,294591.3662,19.8820,19.8423,19.8622,2.9889,2.6204,19.5375,19.5184,19.5280,2.6534,4.8428,19.8820,19.8684,19.8752,2.9229,-7.4632,13.5046,13.4661,13.4853,2.9065,-2.6204,13.5241,13.5046,13.5143,2.7143,-4.8428,13.5241,13.5116,13.5178,2.6808,7.4632,24.5346,1917.1686,-255195.5000,294591.3662
3730.0000,13.6665,20.0523,0.0000,221738.3000,-221738.3000,10.4792,0.0000,36361.5233,36361.5233,509.1032,258099.8233,0.0000,-258099.8233,13.6699,19.3452,0.0000,45679.2000,-45679.2000,2.4271,0.0000,7449.4525,7449.4525,118.1517,53128.6525,0.0000,-53128.6525,19.9028,13.6830,16.7929,4.5869,309617.7254,20.0523,20.0251,20.0387,2.0924,2.6840,19.7022,19.6887,19.6955,1.9836,5.1111,20.0523,20.0431,20.0477,2.0443,-7.7951,13.6699,13.6435,13.6567,2.0303,-2.6840,13.6830,13.6699,13.6764,1.9183,-5.1111,13.6830,13.6745,13.6787,1.9037,7.7951,25.7497,2012.1210,-267417.5000,309617.7254
3731.0000,13.8821,20.2724,0.0000,244222.4000,-244222.4000,11.5417,0.0000,40252.5264,40252.5264,561.3351,284474.9264,0.0000,-284474.9264,13.8859,19.5636,0.0000,54172.2000,-54172.2000,2.8784,0.0000,8861.9486,8861.9486,140.2119,63034.1486,0.0000,-63034.1486,20.1126,13.9014,17.0070,5.1179,345455.9639,20.2724,20.2411,20.2568,2.5939,2.8878,19.9029,19.8886,19.8958,2.3792,5.7662,20.2724,20.2619,20.2671,2.6103,-8.6539,13.8859,13.8552,13.8705,2.5427,-2.8878,13.9014,13.8859,13.8936,2.5833,-5.7662,13.9014,13.8910,13.8962,2.5870,8.6539,28.7848,2249.2822,-298394.6000,345455.9639
3732.0000,14.0312,20.4248,0.0000,257551.9000,-257551.9000,12.1717,0.0000,42599.7420,42599.7420,592.8080,300151.6420,0.0000,-300151.6420,14.0338,19.7133,0.0000,52200.2000,-52200.2000,2.7736,0.0000,8557.7467,8557.7467,135.2260,60757.9467,0.0000,-60757.9467,20.2792,14.0439,17.1616,5.3248,359425.2397,20.4248,20.4040,20.4144,1.8641,3.1327,20.0796,20.0672,20.0734,2.1062,5.9063,20.4248,20.4177,20.4212,1.8218,-9.0390,14.0338,14.0136,14.0237,1.8105,-3.1327,14.0439,14.0338,14.0389,1.7146,-5.9063,14.0439,14.0373,14.0406,1.7048,9.0390,29.8523,2332.6980,-309752.1000,359425.2397
3733.0000,14.2370,20.6350,0.0000,272978.7000,-272978.7000,12.9007,0.0000,45373.0936,45373.0936,628.9323,318351.7936,0.0000,-318351.7936,14.2404,19.9223,0.0000,65942.1000,-65942.1000,3.5037,0.0000,10843.5422,10843.5422,170.9283,76785.6422,0.0000,-76785.6422,20.4681,14.2534,17.3607,5.8254,393217.7811,20.6350,20.6077,20.6213,2.4597,3.1323,20.2458,20.2354,20.2406,1.9799,6.6361,20.6350,20.6261,20.6306,2.4882,-9.7684,14.2404,14.2136,14.2270,2.4154,-3.1323,14.2534,14.2404,14.2469,2.4726,-6.6361,14.2534,14.2446,14.2490,2.4761,9.7684,32.7822,2561.6458,-338920.8000,393217.7811
3734.0000,14.4512,20.8538,0.0000,292245.8000,-292245.8000,13.8113,0.0000,48825.2326,48825.2326,674.2387,341071.0326,0.0000,-341071.0326,14.4548,20.1393,0.0000,76486.8000,-76486.8000,4.0640,0.0000,12617.8406,12617.8406,198.4311,89104.6406,0.0000,-89104.6406,20.6767,14.4669,17.5718,6.3428,428136.4051,20.8538,20.8260,20.8399,2.6002,3.2491,20.4444,20.4332,20.4388,2.3534,7.3131,20.8538,20.8453,20.8496,2.6050,-10.5622,14.4548,14.4275,14.4411,2.5464,-3.2491,14.4669,14.4548,14.4608,2.5437,-7.3131,14.4669,14.4585,14.4627,2.5412,10.5622,35.7438,2793.0728,-368732.6000,428136.4051
3735.0000,14.6779,21.0855,0.0000,310573.3000,-310573.3000,14.6774,0.0000,52171.0954,52171.0954,717.5416,362744.3954,0.0000,-362744.3954,14.6816,20.3689,0.0000,89801.5000,-89801.5000,4.7715,0.0000,14865.3413,14865.3413,233.1837,104666.8413,0.0000,-104666.8413,20.8955,14.6932,17.7944,6.8927,465257.9878,21.0855,21.0566,21.0710,2.7512,3.3020,20.6501,20.6396,20.6449,2.4493,8.0735,21.0855,21.0771,21.0813,2.7590,-11.3754,14.6816,14.6533,14.6675,2.6934,-3.3020,14.6932,14.6816,14.6874,2.6971,-8.0735,14.6932,14.6850,14.6891,2.6950,11.3754,38.9157,3040.9249,-400374.8000,465257.9878
3736.0000,14.8614,21.2732,0.0000,319514.2000,-319514.2000,15.1000,0.0000,53911.9091,53911.9091,739.3165,373426.1091,0.0000,-373426.1091,14.8646,20.5541,0.0000,99186.2000,-99186.2000,5.2701,0.0000,16465.0109,16465.0109,257.8019,115651.2109,0.0000,-115651.2109,21.0760,14.8733,17.9746,7.2196,487325.9394,21.2732,21.2492,21.2612,2.2566,3.2766,20.8206,20.8123,20.8164,2.0326,8.5467,21.2732,21.2666,21.2699,2.2377,-11.8233,14.8646,14.8412,14.8529,2.1997,-3.2766,14.8733,14.8646,14.8689,2.1526,-8.5467,14.8733,14.8670,14.8702,2.1470,11.8233,40.7868,3187.1365,-418700.4000,487325.9394
3737.0000,14.9604,21.3744,0.0000,329082.2000,-329082.2000,15.5521,0.0000,55659.9787,55659.9787,762.3943,384742.1787,0.0000,-384742.1787,14.9620,20.6528,0.0000,90825.2000,-90825.2000,4.8259,0.0000,15099.8563,15099.8563,236.2569,105925.0563,0.0000,-105925.0563,21.1966,14.9667,18.0816,7.2541,489654.2959,21.3744,21.3621,21.3683,1.2544,3.5754,20.9547,20.9481,20.9514,1.5906,8.4013,21.3744,21.3709,21.3726,1.2025,-11.9767,14.9620,14.9502,14.9561,1.2082,-3.5754,14.9667,14.9620,14.9644,1.1139,-8.4013,14.9667,14.9635,14.9651,1.1077,11.9767,40.8261,3190.2081,-419907.4000,489654.2959
3738.0000,14.5638,20.9689,0.0000,235608.9000,-235608.9000,11.1347,0.0000,39469.6421,39469.6421,546.2061,275078.5421,0.0000,-275078.5421,14.5572,20.2429,0.0000,56694.7000,-56694.7000,3.0124,0.0000,9367.2552,9367.2552,147.5384,66061.9552,0.0000,-66061.9552,20.8464,14.5264,17.6864,5.1090,344854.9102,20.9689,21.0260,20.9974,-4.5128,2.7074,20.6136,20.6373,20.6255,-3.9708,5.7198,20.9689,20.9884,20.9786,-4.7929,-8.4272,14.5572,14.6143,14.5857,-4.5073,-2.7074,14.5264,14.5572,14.5418,-5.1373,-5.7198,14.5264,14.5476,14.5370,-5.2039,8.4272,28.3520,2215.4628,-292303.6000,344854.9102
3739.0000,14.3498,20.7502,0.0000,227620.0000,-227620.0000,10.7571,0.0000,37935.9608,37935.9608,526.2831,265555.9608,0.0000,-265555.9608,14.3459,20.0291,0.0000,38269.3000,-38269.3000,2.0334,0.0000,6302.9002,6302.9002,99.4155,44572.2002,0.0000,-44572.2002,20.6552,14.3286,17.4919,4.6239,312112.1073,20.7502,20.7834,20.7668,-2.8207,2.9079,20.4730,20.4854,20.4792,-1.8029,4.9413,20.7502,20.7621,20.7562,-2.7221,-7.8492,14.3459,14.3780,14.3620,-2.7383,-2.9079,14.3286,14.3459,14.3372,-2.5066,-4.9413,14.3286,14.3394,14.3340,-2.4878,7.8492,25.6021,2000.5858,-265889.3000,312112.1073
3740.0000,13.9211,20.3122,0.0000,157165.4000,-157165.4000,7.4275,0.0000,25927.8008,25927.8008,362.8667,183093.2008,0.0000,-183093.2008,13.9163,19.5943,0.0000,15304.6000,-15304.6000,0.8132,0.0000,2504.7598,2504.7598,39.7226,17809.3598,0.0000,-17809.3598,20.2983,13.8538,17.0761,3.0346,204834.9659,20.3122,20.3907,20.3515,-5.0502,2.2048,20.1761,20.2154,20.1958,-3.4581,3.0180,20.3122,20.3463,20.3292,-5.1900,-5.2227,13.9163,13.9933,13.9548,-4.9515,-2.2048,13.8538,13.9163,13.8850,-5.4945,-3.0180,13.8538,13.8907,13.8722,-5.6099,5.2227,16.4840,1288.0815,-172470.0000,204834.9659
3741.0000,13.6842,20.0702,0.0000,144600.5000,-144600.5000,6.8337,0.0000,23721.9824,23721.9824,332.9127,168322.4824,0.0000,-168322.4824,13.6802,19.3556,0.0000,9431.0000,-9431.0000,0.5011,0.0000,1538.2512,1538.2512,24.4343,10969.2512,0.0000,-10969.2512,20.0618,13.6445,16.8532,2.6896,181547.2000,20.0702,20.1209,20.0956,-3.1259,2.1109,19.9741,20.0069,19.9905,-2.5148,2.6120,20.0702,20.0922,20.0812,-3.0307,-4.7228,13.6802,13.7296,13.7049,-3.0532,-2.1109,13.6445,13.6802,13.6624,-2.7251,-2.6120,13.6445,13.6638,13.6542,-2.6691,4.7228,14.6517,1144.9062,-154031.5000,181547.2000
3742.0000,13.4821,19.8640,0.0000,113381.1000,-113381.1000,5.3583,0.0000,18512.4921,18512.4921,260.6318,131893.5921,0.0000,-131893.5921,13.4776,19.1507,0.0000,12787.4000,-12787.4000,0.6794,0.0000,2079.7260,2079.7260,33.0985,14867.1260,0.0000,-14867.1260,19.8314,13.4395,16.6354,2.2052,148851.2146,19.8640,19.9187,19.8913,-2.5023,1.5596,19.6857,19.7377,19.7117,-3.4025,2.2391,19.8640,19.8866,19.8753,-2.5227,-3.7987,13.4776,13.5313,13.5045,-2.4567,-1.5596,13.4395,13.4776,13.4585,-2.4973,-2.2391,13.4395,13.4619,13.4507,-2.4932,3.7987,12.0521,941.7652,-126168.5000,148851.2146
3743.0000,13.2753,19.6528,0.0000,95108.3000,-95108.3000,4.4947,0.0000,15454.3087,15454.3087,218.3402,110562.6087,0.0000,-110562.6087,13.2717,18.9425,0.0000,7133.3000,-7133.3000,0.3790,0.0000,1156.8242,1156.8242,18.4487,8290.1242,0.0000,-8290.1242,19.6458,13.2210,16.4334,1.7892,120773.1376,19.6528,19.7159,19.6844,-2.5352,1.3719,19.5485,19.5834,19.5659,-1.7961,1.7509,19.6528,19.6808,19.6668,-2.5538,-3.1228,13.2717,13.3333,13.3025,-2.4751,-1.3719,13.2210,13.2717,13.2463,-2.5983,-1.7509,13.2210,13.2498,13.2354,-2.6356,3.1228,9.7222,759.7040,-102241.6000,120773.1376
3744.0000,13.1166,19.4909,0.0000,72741.0000,-72741.0000,3.4377,0.0000,11776.4135,11776.4135,166.7680,84517.4135,0.0000,-84517.4135,13.1095,18.7786,0.0000,11227.0000,-11227.0000,0.5965,0.0000,1816.6520,1816.6520,29.0126,13043.6520,0.0000,-13043.6520,19.4469,13.0665,16.2567,1.4708,99278.0080,19.4909,19.5610,19.5259,-1.9499,0.9470,19.2586,19.3319,19.2952,-3.3047,1.5436,19.4909,19.5182,19.5045,-1.9960,-2.4906,13.1095,13.1794,13.1444,-1.9447,-0.9470,13.0665,13.1095,13.0880,-1.9485,-1.5436,13.0665,13.0927,13.0796,-1.9178,2.4906,8.0430,628.4875,-83968.0000,99278.0080
3745.0000,13.0085,19.3806,0.0000,69637.8000,-69637.8000,3.2910,0.0000,11245.9338,11245.9338,159.4903,80883.7338,0.0000,-80883.7338,13.0022,18.6701,0.0000,10181.4000,-10181.4000,0.5410,0.0000,1645.0570,1645.0570,26.2940,11826.4570,0.0000,-11826.4570,19.3196,12.9732,16.1464,1.3896,93799.1431,19.3806,19.4348,19.4077,-1.4644,0.9167,19.1510,19.1873,19.1691,-1.5593,1.4577,19.3806,19.4008,19.3907,-1.4114,-2.3743,13.0022,13.0552,13.0287,-1.4346,-0.9167,12.9732,13.0022,12.9877,-1.2483,-1.4577,12.9732,12.9905,12.9819,-1.2173,2.3743,7.6361,596.6923,-79819.2000,93799.1431
3746.0000,12.9278,19.2983,0.0000,60552.1000,-60552.1000,2.8616,0.0000,9760.5194,9760.5194,138.5852,70312.6194,0.0000,-70312.6194,12.9219,18.5890,0.0000,12392.9000,-12392.9000,0.6585,0.0000,2000.2081,2000.2081,31.9921,14393.1081,0.0000,-14393.1081,19.2045,12.8984,16.0514,1.2684,85619.0887,19.2983,19.3471,19.3227,-1.0637,0.7344,18.9887,19.0359,19.0123,-1.9307,1.3929,19.2983,19.3149,19.3066,-1.0524,-2.1273,12.9219,12.9695,12.9457,-1.0390,-0.7344,12.8984,12.9219,12.9101,-0.9736,-1.3929,12.8984,12.9134,12.9059,-0.9543,2.1273,7.0128,547.9907,-72945.0000,85619.0887
3747.0000,12.8384,19.2070,0.0000,54591.3000,-54591.3000,2.5799,0.0000,8781.6409,8781.6409,124.8782,63372.9409,0.0000,-63372.9409,12.8329,18.4990,0.0000,9531.6000,-9531.6000,0.5064,0.0000,1536.5584,1536.5584,24.5981,11068.1584,0.0000,-11068.1584,19.1237,12.7999,15.9618,1.1153,75280.2448,19.2070,19.2611,19.2340,-1.1071,0.6912,18.9388,18.9609,18.9498,-0.7910,1.1976,19.2070,19.2270,19.2170,-1.1186,-1.8888,12.8329,12.8856,12.8592,-1.0812,-0.6912,12.7999,12.8329,12.8164,-1.1688,-1.1976,12.7999,12.8212,12.8105,-1.1886,1.8888,6.1470,480.3365,-64122.9000,75280.2448
3748.0000,12.8214,19.1897,0.0000,75297.4000,-75297.4000,3.5585,0.0000,12107.7448,12107.7448,172.1451,87405.1448,0.0000,-87405.1448,12.8179,18.4839,0.0000,6113.1000,-6113.1000,0.3248,0.0000,985.2757,985.2757,15.7707,7098.3757,0.0000,-7098.3757,19.1295,12.8180,15.9738,1.4005,94533.1604,19.1897,19.2044,19.1971,-0.4837,1.0779,19.0376,19.0152,19.0264,0.8863,1.4027,19.1897,19.1941,19.1919,-0.3405,-2.4806,12.8179,12.8316,12.8248,-0.4536,-1.0779,12.8180,12.8179,12.8179,-0.0188,-1.4027,12.8180,12.8170,12.8175,0.0466,2.4806,7.7310,604.1117,-81410.5000,94533.1604
3749.0000,12.8349,19.2035,0.0000,84992.9000,-84992.9000,4.0167,0.0000,13670.9924,13670.9924,194.2899,98663.8924,0.0000,-98663.8924,12.8344,18.5006,0.0000,6229.0000,-6229.0000,0.3310,0.0000,1004.1773,1004.1773,16.0688,7233.1773,0.0000,-7233.1773,19.1465,12.8391,15.9928,1.5669,105768.0343,19.2035,19.2020,19.2027,0.0304,1.2286,19.0531,19.0471,19.0501,0.2483,1.5595,19.2035,19.2020,19.2027,0.0931,-2.7881,12.8344,12.8319,12.8332,0.0637,-1.2286,12.8391,12.8344,12.8367,0.1891,-1.5595,12.8391,12.8362,12.8377,0.2056,2.7881,8.6549,676.3060,-91221.9000,105768.0343
3750.0000,13.0908,19.4645,0.0000,168716.0000,-168716.0000,7.9734,0.0000,27297.9848,27297.9848,385.7103,196013.9848,0.0000,-196013.9848,13.0896,18.7585,0.0000,927.0000,-927.0000,0.0493,0.0000,149.9581,149.9581,2.3915,1076.9581,0.0000,-1076.9581,19.4172,13.1318,16.2745,2.8813,194490.5858,19.4645,19.4264,19.4455,2.8919,2.6414,19.4142,19.3621,19.3882,4.0423,2.6906,19.4645,19.4449,19.4547,3.0029,-5.3320,13.0896,13.0524,13.0710,2.8325,-2.6414,13.1318,13.0896,13.1107,3.2686,-2.6906,13.1318,13.1098,13.1208,3.3790,5.3320,15.9693,1247.8617,-169643.0000,194490.5858
3751.0000,13.3686,19.7480,0.0000,221021.7000,-221021.7000,10.4453,0.0000,35992.2210,35992.2210,506.1182,257013.9210,0.0000,-257013.9210,13.3690,19.0409,0.0000,1310.3000,-1310.3000,0.0696,0.0000,212.7819,212.7819,3.3837,1523.0819,0.0000,-1523.0819,19.7093,13.4012,16.5552,3.7901,255830.6324,19.7480,19.7139,19.7310,3.4077,3.4586,19.7006,19.6659,19.6833,3.5234,3.5282,19.7480,19.7312,19.7396,3.4006,-6.9867,13.3690,13.3353,13.3522,3.3557,-3.4586,13.4012,13.3690,13.3851,3.2739,-3.5282,13.4012,13.3851,13.3931,3.2491,6.9867,20.9473,1636.8524,-222332.0000,255830.6324
3752.0000,13.7386,20.1258,0.0000,250064.6000,-250064.6000,11.8178,0.0000,41076.1278,41076.1278,573.6511,291140.7278,0.0000,-291140.7278,13.7428,19.4189,0.0000,33187.5000,-33187.5000,1.7634,0.0000,5417.9261,5417.9261,85.7953,38605.4261,0.0000,-38605.4261,20.0062,13.7731,16.8896,4.8372,326509.6754,20.1258,20.0798,20.1028,4.4497,3.3515,19.8519,19.8389,19.8454,1.9192,5.1149,20.1258,20.1073,20.1165,4.5114,-8.4663,13.7428,13.6973,13.7201,4.4026,-3.3515,13.7731,13.7428,13.7580,4.4621,-5.1149,13.7731,13.7549,13.7640,4.4379,8.4663,27.0838,2116.3683,-283252.1000,326509.6754
3753.0000,14.0164,20.4096,0.0000,265108.7000,-265108.7000,12.5288,0.0000,43834.2592,43834.2592,609.6282,308942.9592,0.0000,-308942.9592,14.0208,19.7001,0.0000,50615.4000,-50615.4000,2.6894,0.0000,8296.3528,8296.3528,131.0445,58911.7528,0.0000,-58911.7528,20.2627,14.0396,17.1512,5.4114,365270.2827,20.4096,20.3732,20.3914,3.4453,3.2798,20.0699,20.0549,20.0624,2.5810,5.9692,20.4096,20.3968,20.4032,3.4217,-9.2490,14.0208,13.9851,14.0029,3.3754,-3.2798,14.0396,14.0208,14.0302,3.2479,-5.9692,14.0396,14.0276,14.0336,3.2163,9.2490,30.3840,2374.2464,-315724.1000,365270.2827
3754.0000,14.2324,20.6302,0.0000,276989.3000,-276989.3000,13.0903,0.0000,46034.6118,46034.6118,638.1104,323023.9118,0.0000,-323023.9118,14.2359,19.9177,0.0000,60203.8000,-60203.8000,3.1989,0.0000,9899.2684,9899.2684,156.0457,70103.0684,0.0000,-70103.0684,20.4740,14.2494,17.3617,5.7937,391073.3168,20.6302,20.6020,20.6161,2.6748,3.2971,20.2651,20.2526,20.2588,2.3330,6.4960,20.6302,20.6209,20.6255,2.6459,-9.7931,14.2359,14.2084,14.2221,2.6080,-3.2971,14.2494,14.2359,14.2426,2.5261,-6.4960,14.2494,14.2405,14.2449,2.5127,9.7931,32.5500,2543.5042,-337193.1000,391073.3168
3755.0000,14.4327,20.8350,0.0000,288903.8000,-288903.8000,13.6533,0.0000,48245.5122,48245.5122,666.5079,337149.3122,0.0000,-337149.3122,14.4360,20.1202,0.0000,69886.1000,-69886.1000,3.7133,0.0000,11525.6856,11525.6856,181.3034,81411.7856,0.0000,-81411.7856,20.6681,14.4477,17.5579,6.1727,416659.7298,20.8350,20.8093,20.8221,2.4484,3.3133,20.4452,20.4345,20.4398,2.1470,7.0266,20.8350,20.8268,20.8309,2.4404,-10.3400,14.4360,14.4109,14.4234,2.3918,-3.3133,14.4477,14.4360,14.4418,2.3665,-7.0266,14.4477,14.4398,14.4437,2.3615,10.3400,34.7262,2713.5517,-358789.9000,416659.7298
3756.0000,14.5767,20.9821,0.0000,300610.5000,-300610.5000,14.2066,0.0000,50374.4620,50374.4620,694.4384,350984.9620,0.0000,-350984.9620,14.5789,20.2649,0.0000,68480.6000,-68480.6000,3.6386,0.0000,11318.2771,11318.2771,177.8065,79798.8771,0.0000,-79798.8771,20.8252,14.5870,17.7061,6.3609,429362.7788,20.9821,20.9644,20.9733,1.7863,3.5226,20.6090,20.5995,20.6043,1.9469,7.1613,20.9821,20.9764,20.9792,1.7530,-10.6839,14.5789,14.5617,14.5703,1.7352,-3.5226,14.5870,14.5789,14.5830,1.6658,-7.1613,14.5870,14.5816,14.5843,1.6594,10.6839,35.7050,2790.0416,-369091.1000,429362.7788
3757.0000,14.7783,21.1882,0.0000,313485.2000,-313485.2000,14.8150,0.0000,52788.2207,52788.2207,724.8755,366273.4207,0.0000,-366273.4207,14.7814,20.4699,0.0000,84030.6000,-84030.6000,4.4649,0.0000,13931.3085,13931.3085,218.3139,97961.9085,0.0000,-97961.9085,21.0096,14.7920,17.9008,6.8497,462354.6867,21.1882,21.1639,21.1760,2.4096,3.4501,20.7724,20.7638,20.7681,1.9398,7.9149,21.1882,21.1807,21.1844,2.4389,-11.3650,14.7814,14.7575,14.7694,2.3655,-3.4501,14.7920,14.7814,14.7867,2.4208,-7.9149,14.7920,14.7846,14.7883,2.4239,11.3650,38.5923,3015.6603,-397515.8000,462354.6867
