Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3758.0000,14.9780,21.3924,0.0000,329325.2000,-329325.2000,15.5636,0.0000,55724.9225,55724.9225,762.5312,385050.1225,0.0000,-385050.1225,14.9811,20.6721,0.0000,94565.6000,-94565.6000,5.0246,0.0000,15726.3686,15726.3686,245.8978,110291.9686,0.0000,-110291.9686,21.2047,14.9908,18.0977,7.3102,493438.2414,21.3924,21.3683,21.3804,2.4284,3.5130,20.9586,20.9496,20.9541,2.2071,8.5376,21.3924,21.3854,21.3889,2.4296,-12.0506,14.9811,14.9576,14.9694,2.3753,-3.5130,14.9908,14.9811,14.9860,2.3673,-8.5376,14.9908,14.9839,14.9874,2.3649,12.0506,41.2365,3222.2799,-423890.8000,493438.2414
3759.0000,15.1742,21.5931,0.0000,343556.8000,-343556.8000,16.2362,0.0000,58411.8362,58411.8362,796.5536,401968.6362,0.0000,-401968.6362,15.1773,20.8708,0.0000,105505.2000,-105505.2000,5.6059,0.0000,17599.5721,17599.5721,274.5825,123104.7721,0.0000,-123104.7721,21.3966,15.1862,18.2914,7.7511,523201.6299,21.5931,21.5696,21.5814,2.3881,3.5434,21.1415,21.1332,21.1373,2.1736,9.1493,21.5931,21.5865,21.5898,2.3873,-12.6927,15.1773,15.1544,15.1658,2.3337,-3.5434,15.1862,15.1773,15.1817,2.3252,-9.1493,15.1862,15.1798,15.1830,2.3231,12.6927,43.7743,3420.5876,-449062.0000,523201.6299
3760.0000,15.3455,21.7683,0.0000,351923.2000,-351923.2000,16.6316,0.0000,60085.7225,60085.7225,817.0354,412008.9225,0.0000,-412008.9225,15.3482,21.0439,0.0000,115345.9000,-115345.9000,6.1288,0.0000,19293.2176,19293.2176,300.4530,134639.1176,0.0000,-134639.1176,21.5639,15.3555,18.4597,8.0743,545016.6203,21.7683,21.7474,21.7578,2.0924,3.5009,21.2997,21.2929,21.2963,1.8810,9.6297,21.7683,21.7627,21.7655,2.0827,-13.1306,15.3482,15.3279,15.3381,2.0408,-3.5009,15.3555,15.3482,15.3519,2.0158,-9.6297,15.3555,15.3502,15.3528,2.0126,13.1306,45.6417,3566.5055,-467269.1000,545016.6203
3761.0000,15.4728,21.8985,0.0000,365489.9000,-365489.9000,17.2727,0.0000,62597.6113,62597.6113,849.5204,428087.5113,0.0000,-428087.5113,15.4748,21.1721,0.0000,112149.5000,-112149.5000,5.9589,0.0000,18796.4990,18796.4990,292.3496,130945.9990,0.0000,-130945.9990,21.7049,15.4801,18.5925,8.2633,557771.2468,21.8985,21.8840,21.8913,1.5726,3.7713,21.4480,21.4417,21.4449,1.7558,9.7302,21.8985,21.8945,21.8965,1.5442,-13.5015,15.4748,15.4606,15.4677,1.5268,-3.7713,15.4801,15.4748,15.4774,1.4777,-9.7302,15.4801,15.4763,15.4782,1.4750,13.5015,46.6122,3642.3452,-477639.4000,557771.2468
3762.0000,15.0996,21.5167,0.0000,270210.3000,-270210.3000,12.7699,0.0000,45857.7717,45857.7717,628.6047,316068.0717,0.0000,-316068.0717,15.0931,20.7855,0.0000,82875.3000,-82875.3000,4.4035,0.0000,13806.3652,13806.3652,216.1611,96681.6652,0.0000,-96681.6652,21.3551,15.0702,18.2126,6.1674,416300.5278,21.5167,21.5688,21.5428,-4.2428,2.7888,21.0892,21.1093,21.0993,-4.2082,7.1923,21.5167,21.5323,21.5245,-4.5274,-9.9811,15.0931,15.1453,15.1192,-4.2429,-2.7888,15.0702,15.0931,15.0816,-4.8135,-7.1923,15.0702,15.0869,15.0785,-4.8602,9.9811,34.4705,2693.5764,-353085.6000,416300.5278
3763.0000,14.8995,21.3121,0.0000,259970.5000,-259970.5000,12.2860,0.0000,43905.6040,43905.6040,603.2502,303876.1040,0.0000,-303876.1040,14.8954,20.5853,0.0000,66979.6000,-66979.6000,3.5589,0.0000,11123.9774,11123.9774,174.4035,78103.5774,0.0000,-78103.5774,21.1644,14.8829,18.0237,5.6872,383887.4656,21.3121,21.3430,21.3276,-2.6344,2.9090,20.9261,20.9370,20.9315,-2.0616,6.4679,21.3121,21.3214,21.3167,-2.5444,-9.3769,14.8954,14.9254,14.9104,-2.5573,-2.9090,14.8829,14.8954,14.8891,-2.3605,-6.4679,14.8829,14.8914,14.8872,-2.3464,9.3769,31.7678,2482.3845,-326950.1000,383887.4656
3764.0000,14.4429,20.8453,0.0000,188710.3000,-188710.3000,8.9183,0.0000,31521.3853,31521.3853,437.3027,220231.6853,0.0000,-220231.6853,14.4345,20.1187,0.0000,35865.0000,-35865.0000,1.9056,0.0000,5914.7614,5914.7614,93.3055,41779.7614,0.0000,-41779.7614,20.7656,14.3875,17.5766,3.9447,266269.3742,20.8453,20.9243,20.8848,-5.3808,2.3375,20.5625,20.5971,20.5798,-4.2823,4.2432,20.8453,20.8742,20.8598,-5.5520,-6.5807,14.4345,14.5124,14.4735,-5.3097,-2.3375,14.3875,14.4345,14.4110,-5.8070,-4.2432,14.3875,14.4182,14.4029,-5.8817,6.5807,21.6885,1694.7694,-224575.3000,266269.3742
3765.0000,14.1738,20.5704,0.0000,177749.1000,-177749.1000,8.4003,0.0000,29500.0106,29500.0106,410.6449,207249.1106,0.0000,-207249.1106,14.1684,19.8494,0.0000,23414.8000,-23414.8000,1.2441,0.0000,3846.2384,3846.2384,60.7950,27261.0384,0.0000,-27261.0384,20.5111,14.1388,17.3250,3.5117,237042.9541,20.5704,20.6210,20.5957,-3.5262,2.3854,20.3565,20.3808,20.3687,-2.5848,3.6295,20.5704,20.5898,20.5801,-3.4125,-6.0149,14.1684,14.2175,14.1929,-3.4228,-2.3854,14.1388,14.1684,14.1536,-3.1443,-3.6295,14.1388,14.1565,14.1476,-3.1179,6.0149,19.2974,1507.9290,-201163.9000,237042.9541
3766.0000,13.9096,20.3005,0.0000,149752.7000,-149752.7000,7.0772,0.0000,24698.1676,24698.1676,345.3491,174450.8676,0.0000,-174450.8676,13.9053,19.5833,0.0000,15604.0000,-15604.0000,0.8291,0.0000,2553.3545,2553.3545,40.4696,18157.3545,0.0000,-18157.3545,20.2651,13.8670,17.0661,2.8905,195109.3099,20.3005,20.3543,20.3274,-3.2753,2.0827,20.1347,20.1661,20.1504,-2.6713,2.9118,20.3005,20.3229,20.3117,-3.2764,-4.9945,13.9053,13.9577,13.9315,-3.1919,-2.0827,13.8670,13.9053,13.8861,-3.2645,-2.9118,13.8670,13.8895,13.8782,-3.2882,4.9945,15.8062,1235.1174,-165356.7000,195109.3099
3767.0000,13.6951,20.0814,0.0000,135516.5000,-135516.5000,6.4044,0.0000,22237.4685,22237.4685,311.9750,157753.9685,0.0000,-157753.9685,13.6920,19.3675,0.0000,9685.8000,-9685.8000,0.5146,0.0000,1580.0762,1580.0762,25.0933,11265.8762,0.0000,-11265.8762,20.0651,13.6562,16.8606,2.5338,171032.7986,20.0814,20.1288,20.1051,-2.7193,1.9632,19.9707,19.9987,19.9847,-2.0374,2.4779,20.0814,20.1021,20.0918,-2.6908,-4.4411,13.6920,13.7381,13.7150,-2.6502,-1.9632,13.6562,13.6920,13.6741,-2.5966,-2.4779,13.6562,13.6761,13.6662,-2.5965,4.4411,13.8207,1079.9720,-145202.3000,171032.7986
3768.0000,13.5251,19.9079,0.0000,116633.3000,-116633.3000,5.5120,0.0000,19062.6630,19062.6630,268.1269,135695.9630,0.0000,-135695.9630,13.5214,19.1951,0.0000,11644.4000,-11644.4000,0.6187,0.0000,1894.9999,1894.9999,30.1414,13539.3999,0.0000,-13539.3999,19.8748,13.4901,16.6825,2.2366,150971.9557,19.9079,19.9527,19.9303,-2.1469,1.6311,19.7444,19.7852,19.7648,-2.6906,2.2498,19.9079,19.9267,19.9173,-2.1433,-3.8809,13.5214,13.5655,13.5435,-2.1075,-1.6311,13.4901,13.5214,13.5058,-2.0680,-2.2498,13.4901,13.5081,13.4991,-2.0528,3.8809,12.2379,956.2904,-128277.7000,150971.9557
3769.0000,13.4043,19.7845,0.0000,111368.5000,-111368.5000,5.2632,0.0000,18150.8754,18150.8754,255.7402,129519.3754,0.0000,-129519.3754,13.4012,19.0735,0.0000,10756.6000,-10756.6000,0.5715,0.0000,1747.5683,1747.5683,27.8244,12504.1683,0.0000,-12504.1683,19.7427,13.3784,16.5605,2.1218,143224.7668,19.7845,19.8190,19.8018,-1.5883,1.5639,19.6195,19.6455,19.6325,-1.6340,2.1354,19.7845,19.7988,19.7917,-1.5532,-3.6993,13.4012,13.4349,13.4180,-1.5508,-1.5639,13.3784,13.4012,13.3898,-1.4369,-2.1354,13.3784,13.3914,13.3849,-1.4160,3.6993,11.6409,909.6360,-122125.1000,143224.7668
3770.0000,13.2873,19.6651,0.0000,101058.2000,-101058.2000,4.7759,0.0000,16425.6832,16425.6832,231.8823,117483.8832,0.0000,-117483.8832,13.2847,18.9557,0.0000,9494.7000,-9494.7000,0.5045,0.0000,1540.0546,1540.0546,24.5485,11034.7546,0.0000,-11034.7546,19.6253,13.2590,16.4422,1.9209,129661.3196,19.6651,19.7002,19.6826,-1.4750,1.4238,19.5054,19.5304,19.5179,-1.4200,1.9283,19.6651,19.6800,19.6725,-1.4749,-3.3521,13.2847,13.3189,13.3018,-1.4400,-1.4238,13.2590,13.2847,13.2718,-1.4612,-1.9283,13.2590,13.2738,13.2664,-1.4673,3.3521,10.5310,822.9078,-110552.9000,129661.3196
3771.0000,13.2110,19.5872,0.0000,92214.9000,-92214.9000,4.3580,0.0000,14961.8045,14961.8045,211.4308,107176.7045,0.0000,-107176.7045,13.2079,18.8781,0.0000,12780.7000,-12780.7000,0.6791,0.0000,2070.8526,2070.8526,33.0293,14851.5526,0.0000,-14851.5526,19.5175,13.1920,16.3548,1.8206,122892.5850,19.5872,19.6152,19.6012,-1.0197,1.2263,19.3525,19.3853,19.3689,-1.8353,1.9054,19.5872,19.5980,19.5926,-1.0018,-3.1317,13.2079,13.2355,13.2217,-1.0039,-1.2263,13.1920,13.2079,13.2000,-0.9043,-1.9054,13.1920,13.2014,13.1967,-0.8783,3.1317,10.0426,784.7406,-104995.6000,122892.5850
3772.0000,13.1927,19.5685,0.0000,116499.7000,-116499.7000,5.5057,0.0000,18893.9819,18893.9819,266.9796,135393.6819,0.0000,-135393.6819,13.1915,18.8615,0.0000,4893.7000,-4893.7000,0.2600,0.0000,792.7451,792.7451,12.6431,5686.4451,0.0000,-5686.4451,19.5332,13.1892,16.3612,2.0900,141077.6828,19.5685,19.5757,19.5721,-0.3881,1.7485,19.4833,19.4620,19.4726,1.2149,2.0086,19.5685,19.5712,19.5699,-0.3115,-3.7571,13.1915,13.1981,13.1948,-0.3617,-1.7485,13.1892,13.1915,13.1904,-0.1530,-2.0086,13.1892,13.1902,13.1897,-0.1216,3.7571,11.4912,897.9354,-121393.4000,141077.6828
3773.0000,13.2525,19.6296,0.0000,127203.7000,-127203.7000,6.0115,0.0000,20658.6051,20658.6051,291.4753,147862.3051,0.0000,-147862.3051,13.2529,18.9235,0.0000,12626.6000,-12626.6000,0.6709,0.0000,2047.1527,2047.1527,32.6192,14673.7527,0.0000,-14673.7527,19.5547,13.2642,16.4095,2.4020,162132.3054,19.6296,19.6178,19.6237,0.5851,1.7802,19.4278,19.4350,19.4314,-0.5352,2.4511,19.6296,19.6241,19.6268,0.6505,-4.2313,13.2529,13.2410,13.2469,0.5916,-1.7802,13.2642,13.2529,13.2585,0.7857,-2.4511,13.2642,13.2574,13.2608,0.8208,4.2313,13.3185,1040.7257,-139830.3000,162132.3054
3774.0000,13.4984,19.8805,0.0000,213100.1000,-213100.1000,10.0709,0.0000,34807.5136,34807.5136,488.4873,247907.6136,0.0000,-247907.6136,13.4980,19.1713,0.0000,998.1000,-998.1000,0.0530,0.0000,162.3763,162.3763,2.5791,1160.4763,0.0000,-1160.4763,19.8411,13.5291,16.6851,3.6514,246472.0883,19.8805,19.8506,19.8656,2.8816,3.3393,19.8400,19.7929,19.8164,4.6095,3.3923,19.8805,19.8654,19.8730,2.9332,-6.7316,13.4980,13.4687,13.4833,2.8160,-3.3393,13.5291,13.4980,13.5135,3.0401,-3.3923,13.5291,13.5131,13.5211,3.1042,6.7316,20.1789,1576.8058,-214098.2000,246472.0883
3775.0000,13.7934,20.1818,0.0000,267635.7000,-267635.7000,12.6482,0.0000,44019.2005,44019.2005,614.4764,311654.9005,0.0000,-311654.9005,13.7938,19.4705,0.0000,3592.0000,-3592.0000,0.1909,0.0000,586.8304,586.8304,9.2907,4178.8304,0.0000,-4178.8304,20.1424,13.8219,16.9821,4.6369,312991.2897,20.1818,20.1517,20.1667,3.5975,4.1525,20.1218,20.0940,20.1079,3.4802,4.3433,20.1818,20.1671,20.1744,3.6006,-8.4958,13.7938,13.7643,13.7791,3.5317,-4.1525,13.8219,13.7938,13.8079,3.5146,-4.3433,13.8219,13.8076,13.8147,3.5064,8.4958,25.6111,2001.2908,-271227.7000,312991.2897
3776.0000,14.2356,20.6334,0.0000,292191.6000,-292191.6000,13.8087,0.0000,48564.8526,48564.8526,672.1474,340756.4526,0.0000,-340756.4526,14.2412,19.9230,0.0000,54597.2000,-54597.2000,2.9010,0.0000,8978.0825,8978.0825,141.3826,63575.2825,0.0000,-63575.2825,20.4836,14.2695,17.3766,5.9332,400489.6240,20.6334,20.5830,20.6082,5.2905,3.6359,20.2901,20.2790,20.2845,2.0947,6.5369,20.6334,20.6151,20.6242,5.3911,-10.1728,14.2412,14.1913,14.2162,5.2383,-3.6359,14.2695,14.2412,14.2554,5.3631,-6.5369,14.2695,14.2514,14.2605,5.3418,10.1728,33.3673,2607.3645,-346788.8000,400489.6240
3777.0000,14.5655,20.9707,0.0000,306596.2000,-306596.2000,14.4895,0.0000,51363.7320,51363.7320,707.3395,357959.9320,0.0000,-357959.9320,14.5709,20.2568,0.0000,80201.7000,-80201.7000,4.2614,0.0000,13253.8996,13253.8996,208.0694,93455.5996,0.0000,-93455.5996,20.7875,14.5884,17.6880,6.6420,448332.8705,20.9707,20.9291,20.9499,4.0864,3.4093,20.5556,20.5414,20.5485,3.1482,7.6708,20.9707,20.9580,20.9643,4.0670,-11.0801,14.5709,14.5303,14.5506,3.9980,-3.4093,14.5884,14.5709,14.5797,3.8768,-7.6708,14.5884,14.5764,14.5824,3.8482,11.0801,37.4945,2929.8739,-386797.9000,448332.8705
3778.0000,14.8226,21.2334,0.0000,319934.7000,-319934.7000,15.1198,0.0000,53932.0558,53932.0558,739.7337,373866.7558,0.0000,-373866.7558,14.8268,20.5159,0.0000,93426.7000,-93426.7000,4.9641,0.0000,15499.9122,15499.9122,242.7169,108926.6122,0.0000,-108926.6122,21.0402,14.8394,17.9398,7.1161,480336.5587,21.2334,21.2008,21.2171,3.1872,3.3852,20.7936,20.7817,20.7876,2.8488,8.3493,21.2334,21.2241,21.2288,3.1542,-11.7346,14.8268,14.7950,14.8109,3.1045,-3.3852,14.8394,14.8268,14.8331,3.0215,-8.3493,14.8394,14.8305,14.8350,3.0105,11.7346,40.2003,3141.3077,-413361.4000,480336.5587
3779.0000,15.0034,21.4184,0.0000,328658.6000,-328658.6000,15.5321,0.0000,55646.5654,55646.5654,761.2141,384305.1654,0.0000,-384305.1654,15.0064,20.6978,0.0000,96629.2000,-96629.2000,5.1343,0.0000,16075.8780,16075.8780,251.3133,112705.0780,0.0000,-112705.0780,21.2281,15.0150,18.1215,7.3371,495251.8964,21.4184,21.3958,21.4071,2.2557,3.4659,20.9791,20.9701,20.9746,2.2186,8.6002,21.4184,21.4120,21.4152,2.2130,-12.0662,15.0064,14.9844,14.9954,2.1895,-3.4659,15.0150,15.0064,15.0107,2.1058,-8.6002,15.0150,15.0089,15.0119,2.0987,12.0662,41.3986,3234.9435,-425287.8000,495251.8964
3780.0000,15.1299,21.5477,0.0000,338025.3000,-338025.3000,15.9748,0.0000,57409.1510,57409.1510,783.8632,395434.4510,0.0000,-395434.4510,15.1318,20.8248,0.0000,92511.2000,-92511.2000,4.9155,0.0000,15420.9896,15420.9896,240.7917,107932.1896,0.0000,-107932.1896,21.3695,15.1378,18.2536,7.4387,502108.9614,21.5477,21.5328,21.5403,1.5704,3.6864,21.1282,21.1210,21.1246,1.7738,8.6019,21.5477,21.5434,21.5456,1.5358,-12.2883,15.1318,15.1174,15.1246,1.5220,-3.6864,15.1378,15.1318,15.1348,1.4608,-8.6019,15.1378,15.1336,15.1357,1.4567,12.2883,41.8708,3271.8400,-430536.5000,502108.9614
3781.0000,15.2968,21.7185,0.0000,347020.9000,-347020.9000,16.3999,0.0000,59178.0667,59178.0667,805.4120,406198.9667,0.0000,-406198.9667,15.2993,20.9944,0.0000,103840.0000,-103840.0000,5.5174,0.0000,17355.2109,17355.2109,270.4280,121195.2109,0.0000,-121195.2109,21.5271,15.3069,18.4170,7.7899,525821.3096,21.7185,21.6993,21.7089,1.9974,3.6275,21.2740,21.2674,21.2707,1.7257,9.1449,21.7185,21.7130,21.7157,2.0165,-12.7724,15.2993,15.2805,15.2899,1.9574,-3.6275,15.3069,15.2993,15.3031,1.9938,-9.1449,15.3069,15.3015,15.3042,1.9960,12.7724,43.9459,3433.9925,-450860.9000,525821.3096
3782.0000,15.4566,21.8820,0.0000,358848.6000,-358848.6000,16.9589,0.0000,61435.6858,61435.6858,833.8075,420284.2858,0.0000,-420284.2858,15.4590,21.1562,0.0000,110570.0000,-110570.0000,5.8750,0.0000,18527.1098,18527.1098,288.1691,129097.1098,0.0000,-129097.1098,21.6865,15.4659,18.5762,8.1163,547848.7698,21.8820,21.8637,21.8728,1.9414,3.6946,21.4293,21.4226,21.4260,1.8370,9.5696,21.8820,21.8769,21.8794,1.9386,-13.2642,15.4590,15.4411,15.4501,1.8962,-3.6946,15.4659,15.4590,15.4625,1.8863,-9.5696,15.4659,15.4610,15.4634,1.8849,13.2642,45.8071,3579.4323,-469418.6000,547848.7698
3783.0000,15.6221,22.0513,0.0000,370740.6000,-370740.6000,17.5209,0.0000,63730.9994,63730.9994,862.3784,434471.5994,0.0000,-434471.5994,15.6246,21.3239,0.0000,119667.9000,-119667.9000,6.3584,0.0000,20105.0059,20105.0059,312.1040,139772.9059,0.0000,-139772.9059,21.8491,15.6314,18.7402,8.4839,572664.9259,22.0513,22.0325,22.0419,2.0035,3.7208,21.5855,21.5791,21.5823,1.8494,10.0792,22.0513,22.0462,22.0488,2.0064,-13.8000,15.6246,15.6062,15.6154,1.9579,-3.7208,15.6314,15.6246,15.6280,1.9600,-10.0792,15.6314,15.6264,15.6289,1.9595,13.8000,47.9276,3745.1312,-490408.5000,572664.9259
3784.0000,15.7478,22.1799,0.0000,373967.1000,-373967.1000,17.6733,0.0000,64485.7454,64485.7454,870.8694,438452.8454,0.0000,-438452.8454,15.7498,21.4508,0.0000,126370.6000,-126370.6000,6.7145,0.0000,21274.2493,21274.2493,329.8327,147644.8493,0.0000,-147644.8493,21.9728,15.7547,18.8637,8.6652,584900.0164,22.1799,22.1652,22.1726,1.5397,3.6529,21.7025,21.6978,21.7001,1.3851,10.3675,22.1799,22.1761,22.1780,1.5230,-14.0204,15.7498,15.7354,15.7426,1.4978,-3.6529,15.7547,15.7498,15.7522,1.4625,-10.3675,15.7547,15.7511,15.7529,1.4593,14.0204,48.9731,3826.8271,-500337.7000,584900.0164
3785.0000,15.8396,22.2739,0.0000,385827.7000,-385827.7000,18.2339,0.0000,66682.4399,66682.4399,899.2657,452510.1399,0.0000,-452510.1399,15.8409,21.5431,0.0000,120819.0000,-120819.0000,6.4196,0.0000,20369.9234,20369.9234,315.5235,141188.9234,0.0000,-141188.9234,22.0785,15.8445,18.9615,8.7819,592779.9839,22.2739,22.2638,22.2688,1.1248,3.9381,21.8171,21.8126,21.8149,1.3474,10.3577,22.2739,22.2711,22.2725,1.1030,-14.2958,15.8409,15.8312,15.8360,1.0908,-3.9381,15.8445,15.8409,15.8427,1.0549,-10.3577,15.8445,15.8419,15.8432,1.0530,14.2958,49.5271,3870.1165,-506646.7000,592779.9839
3786.0000,15.4355,21.8602,0.0000,290931.8000,-290931.8000,13.7492,0.0000,49782.2264,49782.2264,678.5164,340714.0264,0.0000,-340714.0264,15.4288,21.1255,0.0000,88339.3000,-88339.3000,4.6938,0.0000,14794.9854,14794.9854,230.7984,103134.2854,0.0000,-103134.2854,21.6994,15.4058,18.5526,6.6325,447691.0537,21.8602,21.9130,21.8866,-4.6493,3.0185,21.4337,21.4538,21.4438,-4.5152,7.7123,21.8602,21.8759,21.8681,-4.9174,-10.7307,15.4288,15.4815,15.4552,-4.6334,-3.0185,15.4058,15.4288,15.4173,-5.1702,-7.7123,15.4058,15.4225,15.4142,-5.2143,10.7307,37.0618,2896.0632,-379271.1000,447691.0537
3787.0000,15.2066,21.6261,0.0000,275646.2000,-275646.2000,13.0268,0.0000,46902.6643,46902.6643,641.0869,322548.8643,0.0000,-322548.8643,15.2021,20.8959,0.0000,73237.9000,-73237.9000,3.8914,0.0000,12221.7650,12221.7650,190.9846,85459.6650,0.0000,-85459.6650,21.4752,15.1888,18.3320,6.0772,410209.6031,21.6261,21.6596,21.6429,-2.9787,3.0451,21.2312,21.2436,21.2374,-2.5276,6.9365,21.6261,21.6361,21.6311,-2.8969,-9.9817,15.2021,15.2346,15.2184,-2.8944,-3.0451,15.1888,15.2021,15.1954,-2.7148,-6.9365,15.1888,15.1980,15.1934,-2.7015,9.9817,33.9554,2653.3257,-348884.1000,410209.6031
3788.0000,14.7393,21.1482,0.0000,201855.3000,-201855.3000,9.5395,0.0000,33958.6652,33958.6652,468.7361,235813.9652,0.0000,-235813.9652,14.7301,20.4179,0.0000,44677.7000,-44677.7000,2.3739,0.0000,7401.2322,7401.2322,116.3893,52078.9322,0.0000,-52078.9322,21.0489,14.6875,17.8682,4.3304,292304.8321,21.1482,21.2276,21.1879,-5.5269,2.3885,20.8240,20.8587,20.8414,-4.8164,4.7624,21.1482,21.1756,21.1619,-5.6990,-7.1510,14.7301,14.8085,14.7693,-5.4561,-2.3885,14.6875,14.7301,14.7088,-5.9093,-4.7624,14.6875,14.7162,14.7019,-5.9685,7.1510,23.8942,1867.1297,-246533.0000,292304.8321
3789.0000,14.4491,20.8517,0.0000,190047.6000,-190047.6000,8.9815,0.0000,31749.4896,31749.4896,439.9278,221797.0896,0.0000,-221797.0896,14.4431,20.1274,0.0000,30162.3000,-30162.3000,1.6026,0.0000,4974.9288,4974.9288,78.4133,35137.2288,0.0000,-35137.2288,20.7753,14.4143,17.5948,3.8470,259672.6523,20.8517,20.9043,20.8780,-3.7772,2.4596,20.5978,20.6216,20.6097,-2.8322,4.0622,20.8517,20.8709,20.8613,-3.6644,-6.5219,14.4431,14.4941,14.4686,-3.6657,-2.4596,14.4143,14.4431,14.4287,-3.4175,-4.0622,14.4143,14.4321,14.4232,-3.3995,6.5219,21.1975,1656.4033,-220209.9000,259672.6523
3790.0000,14.1642,20.5605,0.0000,160200.9000,-160200.9000,7.5709,0.0000,26581.5393,26581.5393,370.1194,186782.4393,0.0000,-186782.4393,14.1589,19.8398,0.0000,21462.3000,-21462.3000,1.1404,0.0000,3525.0171,3525.0171,55.7275,24987.3171,0.0000,-24987.3171,20.5058,14.1223,17.3140,3.1775,214483.5267,20.5605,20.6169,20.5887,-3.5280,2.1435,20.3470,20.3785,20.3627,-3.0173,3.2839,20.5605,20.5828,20.5717,-3.5323,-5.4274,14.1589,14.2139,14.1864,-3.4429,-2.1435,14.1223,14.1589,14.1406,-3.5140,-3.2839,14.1223,14.1446,14.1334,-3.5344,5.4274,17.4308,1362.0700,-181663.2000,214483.5267
3791.0000,13.9235,20.3147,0.0000,144600.9000,-144600.9000,6.8337,0.0000,23856.3825,23856.3825,333.4472,168457.2825,0.0000,-168457.2825,13.9196,19.5977,0.0000,13369.6000,-13369.6000,0.7104,0.0000,2188.1810,2188.1810,34.6732,15557.7810,0.0000,-15557.7810,20.2847,13.8832,17.0840,2.7595,186266.2533,20.3147,20.3656,20.3402,-3.0363,2.0411,20.1673,20.1950,20.1812,-2.2284,2.7515,20.3147,20.3362,20.3255,-3.0082,-4.7926,13.9196,13.9691,13.9443,-2.9579,-2.0411,13.8832,13.9196,13.9014,-2.9233,-2.7515,13.8832,13.9041,13.8937,-2.9298,4.7926,15.0816,1178.4980,-157970.5000,186266.2533
3792.0000,13.7150,20.1017,0.0000,124896.9000,-124896.9000,5.9025,0.0000,20504.4308,20504.4308,287.5538,145401.3308,0.0000,-145401.3308,13.7112,19.3870,0.0000,11296.2000,-11296.2000,0.6002,0.0000,1843.2935,1843.2935,29.2671,13139.4935,0.0000,-13139.4935,20.0763,13.6744,16.8754,2.3788,160566.9828,20.1017,20.1522,20.1269,-2.6099,1.7674,19.9582,19.9944,19.9763,-2.5092,2.3676,20.1017,20.1233,20.1125,-2.6069,-4.1351,13.7112,13.7605,13.7359,-2.5523,-1.7674,13.6744,13.7112,13.6928,-2.5540,-2.3676,13.6744,13.6955,13.6850,-2.5559,4.1351,12.9899,1015.0455,-136193.1000,160566.9828
3793.0000,13.5628,19.9463,0.0000,118953.3000,-118953.3000,5.6216,0.0000,19458.9940,19458.9940,273.4958,138412.2940,0.0000,-138412.2940,13.5599,19.2340,0.0000,8299.5000,-8299.5000,0.4410,0.0000,1351.3874,1351.3874,21.4849,9650.8874,0.0000,-9650.8874,19.9256,13.5315,16.7285,2.2151,149516.7120,19.9463,19.9854,19.9658,-1.9810,1.7269,19.8325,19.8579,19.8452,-1.6186,2.1679,19.9463,19.9633,19.9548,-1.9400,-3.8947,13.5599,13.5980,13.5790,-1.9308,-1.7269,13.5315,13.5599,13.5457,-1.8123,-2.1679,13.5315,13.5471,13.5393,-1.7944,3.8947,12.1025,945.7097,-127252.8000,149516.7120
3794.0000,13.4447,19.8258,0.0000,106816.4000,-106816.4000,5.0480,0.0000,17425.4001,17425.4001,245.3471,124241.8001,0.0000,-124241.8001,13.4419,19.1146,0.0000,10395.0000,-10395.0000,0.5523,0.0000,1689.7820,1689.7820,26.8932,12084.7820,0.0000,-12084.7820,19.7866,13.4182,16.6024,2.0380,137562.0727,19.8258,19.8602,19.8430,-1.5194,1.4986,19.6594,19.6938,19.6766,-2.0715,2.0509,19.8258,19.8402,19.8330,-1.5066,-3.5495,13.4419,13.4755,13.4587,-1.4880,-1.4986,13.4182,13.4419,13.4300,-1.4329,-2.0509,13.4182,13.4317,13.4249,-1.4171,3.5495,11.1747,873.2053,-117211.4000,137562.0727
3795.0000,13.3530,19.7321,0.0000,95903.3000,-95903.3000,4.5323,0.0000,15611.6666,15611.6666,220.1119,111514.9666,0.0000,-111514.9666,13.3498,19.0215,0.0000,13210.2000,-13210.2000,0.7019,0.0000,2144.6530,2144.6530,34.1604,15354.8530,0.0000,-15354.8530,19.6649,13.3307,16.4978,1.8945,127877.0400,19.7321,19.7635,19.7478,-1.1854,1.2768,19.5003,19.5340,19.5172,-1.9609,1.9787,19.7321,19.7444,19.7383,-1.1801,-3.2555,13.3498,13.3806,13.3652,-1.1652,-1.2768,13.3307,13.3498,13.3402,-1.1204,-1.9787,13.3307,13.3421,13.3364,-1.1053,3.2555,10.4406,815.8442,-109113.5000,127877.0400
3796.0000,13.3400,19.7189,0.0000,119060.0000,-119060.0000,5.6267,0.0000,19375.4087,19375.4087,273.0974,138435.4087,0.0000,-138435.4087,13.3386,19.0103,0.0000,8461.1000,-8461.1000,0.4496,0.0000,1373.4321,1373.4321,21.8717,9834.5321,0.0000,-9834.5321,19.6660,13.3381,16.5020,2.1971,148300.9716,19.7189,19.7254,19.7222,-0.3463,1.7257,19.5776,19.5673,19.5724,0.6300,2.1753,19.7189,19.7210,19.7200,-0.2574,-3.9010,13.3386,13.3446,13.3416,-0.3212,-1.7257,13.3381,13.3386,13.3384,-0.0593,-2.1753,13.3381,13.3380,13.3380,-0.0169,3.9010,12.1159,946.7563,-127521.1000,148300.9716
3797.0000,13.3650,19.7444,0.0000,128229.7000,-128229.7000,6.0600,0.0000,20879.7685,20879.7685,294.1060,149109.4685,0.0000,-149109.4685,13.3650,19.0369,0.0000,11698.6000,-11698.6000,0.6216,0.0000,1899.6498,1899.6498,30.2392,13598.2498,0.0000,-13598.2498,19.6768,13.3698,16.5233,2.4080,162537.7459,19.7444,19.7400,19.7422,0.2051,1.8128,19.5605,19.5626,19.5615,-0.1682,2.4344,19.7444,19.7422,19.7433,0.2446,-4.2472,13.3650,13.3604,13.3627,0.2176,-1.8128,13.3698,13.3650,13.3674,0.3133,-2.4344,13.3698,13.3669,13.3683,0.3286,4.2472,13.3228,1041.0628,-139928.3000,162537.7459
3798.0000,13.5937,19.9779,0.0000,211681.7000,-211681.7000,10.0039,0.0000,34653.0840,34653.0840,485.5888,246334.7840,0.0000,-246334.7840,13.5931,19.2675,0.0000,1042.1000,-1042.1000,0.0554,0.0000,169.7624,169.7624,2.6940,1211.8624,0.0000,-1211.8624,19.9408,13.6226,16.7817,3.6317,245136.4422,19.9779,19.9502,19.9640,2.6400,3.3162,19.9390,19.8953,19.9171,4.2544,3.3715,19.9779,19.9638,19.9708,2.7089,-6.6877,13.5931,13.5661,13.5796,2.5805,-3.3162,13.6226,13.5931,13.6079,2.8656,-3.3715,13.6226,13.6074,13.6150,2.9401,6.6877,20.0572,1567.2968,-212723.8000,245136.4422
3799.0000,13.8725,20.2626,0.0000,264367.8000,-264367.8000,12.4938,0.0000,43563.0267,43563.0267,607.3500,307930.8267,0.0000,-307930.8267,13.8729,19.5505,0.0000,3643.9000,-3643.9000,0.1936,0.0000,595.9888,595.9888,9.4285,4239.8888,0.0000,-4239.8888,20.2243,13.8998,17.0620,4.5850,309489.3292,20.2626,20.2339,20.2482,3.3932,4.1001,20.2031,20.1768,20.1899,3.2553,4.2937,20.2626,20.2485,20.2556,3.3996,-8.3937,13.8729,13.8447,13.8588,3.3331,-4.1001,13.8998,13.8729,13.8864,3.3240,-4.2937,13.8998,13.8861,13.8929,3.3174,8.3937,25.3164,1978.2564,-268011.7000,309489.3292
3800.0000,14.2409,20.6389,0.0000,288261.7000,-288261.7000,13.6230,0.0000,47917.7485,47917.7485,663.4512,336179.4485,0.0000,-336179.4485,14.2448,19.9267,0.0000,40923.0000,-40923.0000,2.1744,0.0000,6729.8276,6729.8276,106.0065,47652.8276,0.0000,-47652.8276,20.5171,14.2705,17.3938,5.6387,380611.6638,20.6389,20.5986,20.6187,4.4344,3.8162,20.3547,20.3438,20.3492,1.8859,5.9906,20.6389,20.6230,20.6309,4.4930,-9.8068,14.2448,14.2050,14.2249,4.3807,-3.8162,14.2705,14.2448,14.2576,4.4433,-5.9906,14.2705,14.2548,14.2626,4.4247,9.8068,31.5526,2465.5616,-329184.7000,380611.6638
3801.0000,14.5393,20.9439,0.0000,302707.5000,-302707.5000,14.3057,0.0000,50680.2996,50680.2996,698.3926,353387.7996,0.0000,-353387.7996,14.5436,20.2292,0.0000,64777.3000,-64777.3000,3.4419,0.0000,10700.4888,10700.4888,168.0560,75477.7888,0.0000,-75477.7888,20.7858,14.5609,17.6734,6.3127,426106.3243,20.9439,20.9087,20.9263,3.6751,3.6213,20.5776,20.5646,20.5711,2.6406,7.0631,20.9439,20.9320,20.9380,3.6685,-10.6844,14.5436,14.5092,14.5264,3.6019,-3.6213,14.5609,14.5436,14.5523,3.5193,-7.0631,14.5609,14.5496,14.5553,3.4945,10.6844,35.4887,2773.1355,-367484.8000,426106.3243
3802.0000,14.7491,21.1584,0.0000,310595.2000,-310595.2000,14.6784,0.0000,52264.6889,52264.6889,718.0139,362859.8889,0.0000,-362859.8889,14.7524,20.4405,0.0000,75494.5000,-75494.5000,4.0113,0.0000,12510.5569,12510.5569,196.1073,88005.0569,0.0000,-88005.0569,20.9905,14.7636,17.8770,6.6499,448870.8901,21.1584,21.1329,21.1456,2.6097,3.5557,20.7659,20.7555,20.7607,2.2511,7.5670,21.1584,21.1503,21.1544,2.5746,-11.1227,14.7524,14.7275,14.7400,2.5406,-3.5557,14.7636,14.7524,14.7580,2.4459,-7.5670,14.7636,14.7560,14.7598,2.4320,11.1227,37.4070,2923.0375,-386089.7000,448870.8901
3803.0000,14.9829,21.3974,0.0000,329150.3000,-329150.3000,15.5553,0.0000,55702.0139,55702.0139,761.9771,384852.3139,0.0000,-384852.3139,14.9864,20.6775,0.0000,88461.4000,-88461.4000,4.7003,0.0000,14712.4453,14712.4453,229.9964,103173.8453,0.0000,-103173.8453,21.2163,14.9981,18.1072,7.1971,485803.1395,21.3974,21.3702,21.3838,2.8377,3.6184,20.9788,20.9682,20.9735,2.5316,8.3186,21.3974,21.3891,21.3933,2.8468,-11.9370,14.9864,14.9598,14.9731,2.7767,-3.6184,14.9981,14.9864,14.9923,2.7901,-8.3186,14.9981,14.9900,14.9940,2.7895,11.9370,40.5670,3169.9608,-417611.7000,485803.1395
3804.0000,15.1414,21.5595,0.0000,340123.7000,-340123.7000,16.0739,0.0000,57781.8256,57781.8256,788.6200,397905.5256,0.0000,-397905.5256,15.1438,20.8369,0.0000,88666.2000,-88666.2000,4.7112,0.0000,14782.8302,14782.8302,230.7635,103449.0302,0.0000,-103449.0302,21.3857,15.1514,18.2685,7.4044,499800.3582,21.5595,21.5414,21.5505,1.9744,3.7876,21.1508,21.1424,21.1466,2.0528,8.4988,21.5595,21.5540,21.5568,1.9365,-12.2863,15.1438,15.1262,15.1350,1.9170,-3.7876,15.1514,15.1438,15.1476,1.8378,-8.4988,15.1514,15.1462,15.1488,1.8306,12.2863,41.6577,3255.1909,-428789.9000,499800.3582
3805.0000,15.3224,21.7447,0.0000,349784.1000,-349784.1000,16.5305,0.0000,59686.7491,59686.7491,811.8887,409470.8491,0.0000,-409470.8491,15.3251,21.0205,0.0000,100948.0000,-100948.0000,5.3637,0.0000,16878.7598,16878.7598,262.9103,117826.7598,0.0000,-117826.7598,21.5573,15.3333,18.4453,7.7865,525589.7252,21.7447,21.7242,21.7345,2.1838,3.7222,21.3088,21.3016,21.3052,1.8767,9.0860,21.7447,21.7387,21.7417,2.1946,-12.8082,15.3251,15.3051,15.3151,2.1367,-3.7222,15.3333,15.3251,15.3292,2.1552,-9.0860,15.3333,15.3275,15.3304,2.1555,12.8082,43.9015,3430.5238,-450732.1000,525589.7252
3806.0000,15.4970,21.9233,0.0000,362946.7000,-362946.7000,17.1525,0.0000,62199.0754,62199.0754,843.4768,425145.7754,0.0000,-425145.7754,15.4996,21.1973,0.0000,109070.6000,-109070.6000,5.7953,0.0000,18287.7460,18287.7460,284.2941,127358.3460,0.0000,-127358.3460,21.7305,15.5071,18.6188,8.1605,550831.8885,21.9233,21.9038,21.9135,2.1243,3.7857,21.4764,21.4692,21.4728,1.9861,9.5811,21.9233,21.9178,21.9205,2.1216,-13.3668,15.4996,15.4805,15.4900,2.0747,-3.7857,15.5071,15.4996,15.5033,2.0648,-9.5811,15.5071,15.5017,15.5044,2.0631,13.3668,46.0398,3597.6114,-472017.3000,550831.8885
3807.0000,15.6466,22.0763,0.0000,372022.4000,-372022.4000,17.5814,0.0000,63989.9450,63989.9450,865.5988,436012.3450,0.0000,-436012.3450,15.6488,21.3484,0.0000,115454.4000,-115454.4000,6.1345,0.0000,19404.6927,19404.6927,301.1700,134859.0927,0.0000,-134859.0927,21.8801,15.6549,18.7675,8.4361,569437.0328,22.0763,22.0596,22.0679,1.8269,3.8156,21.6211,21.6151,21.6181,1.7169,9.9502,22.0763,22.0717,22.0740,1.8154,-13.7658,15.6488,15.6325,15.6406,1.7804,-3.8156,15.6549,15.6488,15.6518,1.7553,-9.9502,15.6549,15.6505,15.6527,1.7528,13.7658,47.6064,3720.0288,-487476.8000,569437.0328
3808.0000,15.7489,22.1810,0.0000,373200.5000,-373200.5000,17.6371,0.0000,64355.2410,64355.2410,869.2299,437555.7410,0.0000,-437555.7410,15.7504,21.4514,0.0000,119339.1000,-119339.1000,6.3409,0.0000,20090.7278,20090.7278,311.5145,139429.8278,0.0000,-139429.8278,21.9827,15.7545,18.8686,8.5334,576007.1761,22.1810,22.1693,22.1752,1.2572,3.7654,21.7189,21.7149,21.7169,1.1554,10.1063,22.1810,22.1779,22.1795,1.2360,-13.8717,15.7504,15.7391,15.7447,1.2200,-3.7654,15.7545,15.7504,15.7525,1.1779,-10.1063,15.7545,15.7515,15.7530,1.1744,13.8717,48.1546,3762.8694,-492539.6000,576007.1761
3809.0000,15.8565,22.2912,0.0000,388347.7000,-388347.7000,18.3530,0.0000,67146.1400,67146.1400,905.1458,455493.8400,0.0000,-455493.8400,15.8580,21.5604,0.0000,116844.0000,-116844.0000,6.2084,0.0000,19705.2409,19705.2409,305.1435,136549.2409,0.0000,-136549.2409,22.1007,15.8623,18.9815,8.7553,590981.1647,22.2912,22.2799,22.2855,1.2955,4.0482,21.8444,21.8394,21.8419,1.4719,10.2566,22.2912,22.2880,22.2896,1.2923,-14.3048,15.8580,15.8470,15.8525,1.2636,-4.0482,15.8623,15.8580,15.8601,1.2624,-10.2566,15.8623,15.8592,15.8607,1.2630,14.3048,49.3428,3855.7188,-505191.7000,590981.1647
3810.0000,15.3841,21.8077,0.0000,282860.5000,-282860.5000,13.3677,0.0000,48340.0984,48340.0984,659.7694,331200.5984,0.0000,-331200.5984,15.3767,21.0727,0.0000,76938.4000,-76938.4000,4.0880,0.0000,12874.8700,12874.8700,201.0278,89813.2700,0.0000,-89813.2700,21.6674,15.3479,18.5076,6.3034,425476.6712,21.8077,21.8680,21.8378,-5.4395,3.0932,21.4153,21.4394,21.4273,-5.0396,7.1813,21.8077,21.8268,21.8172,-5.7366,-10.2745,15.3767,15.4368,15.4068,-5.4152,-3.0932,15.3479,15.3767,15.3623,-6.0441,-7.1813,15.3479,15.3682,15.3581,-6.1028,10.2745,35.0812,2741.2927,-359798.9000,425476.6712
3811.0000,15.1245,21.5422,0.0000,271589.2000,-271589.2000,12.8351,0.0000,46119.7697,46119.7697,631.4301,317708.9697,0.0000,-317708.9697,15.1200,20.8127,0.0000,57519.6000,-57519.6000,3.0562,0.0000,9586.3416,9586.3416,149.9604,67105.9416,0.0000,-67105.9416,21.4219,15.1034,18.2626,5.7374,387276.1335,21.5422,21.5778,21.5600,-3.3897,3.2596,21.2076,21.2216,21.2146,-2.6035,6.3158,21.5422,21.5539,21.5481,-3.2851,-9.5754,15.1200,15.1545,15.1372,-3.2894,-3.2596,15.1034,15.1200,15.1117,-3.0610,-6.3158,15.1034,15.1143,15.1088,-3.0441,9.5754,31.8908,2491.9925,-329108.8000,387276.1335
3812.0000,14.6653,21.0726,0.0000,199365.5000,-199365.5000,9.4218,0.0000,33479.8960,33479.8960,462.6969,232845.3960,0.0000,-232845.3960,14.6578,20.3447,0.0000,33658.4000,-33658.4000,1.7884,0.0000,5569.6411,5569.6411,87.6512,39228.0411,0.0000,-39228.0411,21.0046,14.6120,17.8083,4.0948,276401.5570,21.0726,21.1464,21.1095,-5.4729,2.5445,20.8155,20.8522,20.8338,-4.6317,4.3329,21.0726,21.1006,21.0866,-5.6056,-6.8774,14.6578,14.7304,14.6941,-5.3838,-2.5445,14.6120,14.6578,14.6349,-5.7902,-4.3329,14.6120,14.6412,14.6266,-5.8562,6.8774,22.4790,1756.5399,-233023.9000,276401.5570
3813.0000,14.3943,20.7957,0.0000,188881.6000,-188881.6000,8.9264,0.0000,31513.2306,31513.2306,437.0120,220394.8306,0.0000,-220394.8306,14.3895,20.0732,0.0000,22907.7000,-22907.7000,1.2172,0.0000,3775.3269,3775.3269,59.5349,26683.0269,0.0000,-26683.0269,20.7418,14.3608,17.5513,3.6985,249648.0024,20.7957,20.8428,20.8193,-3.5391,2.5697,20.5954,20.6204,20.6079,-2.7629,3.7869,20.7957,20.8142,20.8049,-3.4355,-6.3566,14.3895,14.4353,14.4124,-3.4369,-2.5697,14.3608,14.3895,14.3752,-3.1712,-3.7869,14.3608,14.3777,14.3693,-3.1417,6.3566,20.3107,1587.1059,-211789.3000,249648.0024
3814.0000,14.1277,20.5233,0.0000,159616.7000,-159616.7000,7.5433,0.0000,26461.6158,26461.6158,368.6353,186078.3158,0.0000,-186078.3158,14.1236,19.8041,0.0000,17028.7000,-17028.7000,0.9048,0.0000,2795.3795,2795.3795,44.2055,19824.0795,0.0000,-19824.0795,20.4849,14.0875,17.2862,3.0883,208457.4927,20.5233,20.5743,20.5488,-3.3003,2.2128,20.3508,20.3831,20.3669,-2.9445,3.1176,20.5233,20.5445,20.5339,-3.3073,-5.3305,14.1236,14.1734,14.1485,-3.2208,-2.2128,14.0875,14.1236,14.1056,-3.2900,-3.1176,14.0875,14.1087,14.0981,-3.3089,5.3305,16.9013,1320.6946,-176645.4000,208457.4927
3815.0000,13.9032,20.2940,0.0000,144595.9000,-144595.9000,6.8335,0.0000,23844.0827,23844.0827,333.3553,168439.9827,0.0000,-168439.9827,13.9001,19.5780,0.0000,10741.4000,-10741.4000,0.5707,0.0000,1757.5317,1757.5317,27.8531,12498.9317,0.0000,-12498.9317,20.2748,13.8650,17.0699,2.7119,183049.9618,20.2940,20.3403,20.3171,-2.8321,2.0876,20.1767,20.2044,20.1905,-2.1652,2.6583,20.2940,20.3142,20.3041,-2.8099,-4.7459,13.9001,13.9453,13.9227,-2.7616,-2.0876,13.8650,13.9001,13.8826,-2.7275,-2.6583,13.8650,13.8847,13.8749,-2.7307,4.7459,14.8002,1156.5082,-155337.3000,183049.9618
3816.0000,13.7114,20.0981,0.0000,125193.1000,-125193.1000,5.9165,0.0000,20551.3422,20551.3422,288.1973,145744.4422,0.0000,-145744.4422,13.7082,19.3839,0.0000,10576.5000,-10576.5000,0.5620,0.0000,1725.7786,1725.7786,27.4003,12302.2786,0.0000,-12302.2786,20.0750,13.6741,16.8745,2.3695,159944.1429,20.0981,20.1441,20.1211,-2.4026,1.7848,19.9620,19.9994,19.9807,-2.5687,2.3468,20.0981,20.1180,20.1080,-2.4023,-4.1317,13.7082,13.7532,13.7307,-2.3538,-1.7848,13.6741,13.7082,13.6911,-2.3469,-2.3468,13.6741,13.6934,13.6837,-2.3431,4.1317,12.9406,1011.1938,-135769.6000,159944.1429
3817.0000,13.5649,19.9485,0.0000,119431.7000,-119431.7000,5.6442,0.0000,19538.2388,19538.2388,274.5893,138969.9388,0.0000,-138969.9388,13.5625,19.2366,0.0000,7274.7000,-7274.7000,0.3865,0.0000,1184.5653,1184.5653,18.8317,8459.2653,0.0000,-8459.2653,19.9324,13.5346,16.7335,2.2047,148817.2239,19.9485,19.9854,19.9669,-1.8967,1.7526,19.8501,19.8734,19.8617,-1.4724,2.1391,19.9485,19.9648,19.9567,-1.8632,-3.8917,13.5625,13.5984,13.5805,-1.8491,-1.7526,13.5346,13.5625,13.5486,-1.7569,-2.1391,13.5346,13.5498,13.5422,-1.7443,3.8917,12.0388,940.7262,-126706.4000,148817.2239
3818.0000,13.4609,19.8423,0.0000,108510.0000,-108510.0000,5.1281,0.0000,17708.3645,17708.3645,249.2407,126218.3645,0.0000,-126218.3645,13.4583,19.1312,0.0000,10373.3000,-10373.3000,0.5512,0.0000,1686.6429,1686.6429,26.8373,12059.9429,0.0000,-12059.9429,19.8018,13.4379,16.6199,2.0652,139400.4731,19.8423,19.8725,19.8574,-1.3586,1.5256,19.6757,19.7098,19.6928,-2.0755,2.0768,19.8423,19.8549,19.8486,-1.3406,-3.6024,13.4583,13.4879,13.4731,-1.3326,-1.5256,13.4379,13.4583,13.4481,-1.2486,-2.0768,13.4379,13.4494,13.4437,-1.2253,3.6024,11.3321,885.5098,-118883.3000,139400.4731
3819.0000,13.3802,19.7599,0.0000,99453.1000,-99453.1000,4.7001,0.0000,16199.7787,16199.7787,228.2831,115652.8787,0.0000,-115652.8787,13.3775,19.0496,0.0000,12974.9000,-12974.9000,0.6894,0.0000,2107.2666,2107.2666,33.5541,15082.1666,0.0000,-15082.1666,19.6932,13.3611,16.5272,1.9500,131626.5017,19.7599,19.7864,19.7732,-1.0527,1.3369,19.5357,19.5652,19.5504,-1.7540,2.0263,19.7599,19.7703,19.7651,-1.0438,-3.3632,13.3775,13.4035,13.3905,-1.0326,-1.3369,13.3611,13.3775,13.3693,-0.9874,-2.0263,13.3611,13.3709,13.3660,-0.9742,3.3632,10.7508,840.0802,-112428.0000,131626.5017
3820.0000,13.3782,19.7579,0.0000,124706.0000,-124706.0000,5.8935,0.0000,20312.2521,20312.2521,286.0984,145018.2521,0.0000,-145018.2521,13.3771,19.0491,0.0000,7792.9000,-7792.9000,0.4141,0.0000,1265.6450,1265.6450,20.1466,9058.5450,0.0000,-9058.5450,19.7081,13.3784,16.5433,2.2813,153990.7275,19.7579,19.7612,19.7595,-0.2007,1.8265,19.6296,19.6164,19.6230,0.8391,2.2405,19.7579,19.7587,19.7583,-0.1190,-4.0670,13.3771,13.3801,13.3786,-0.1808,-1.8265,13.3784,13.3771,13.3778,0.0654,-2.2405,13.3784,13.3773,13.3779,0.1071,4.0670,12.5781,982.8735,-132498.9000,153990.7275
3821.0000,13.4230,19.8036,0.0000,134077.8000,-134077.8000,6.3364,0.0000,21861.5641,21861.5641,307.5951,155939.3641,0.0000,-155939.3641,13.4233,19.0959,0.0000,13353.8000,-13353.8000,0.7095,0.0000,2170.1933,2170.1933,34.5229,15523.9933,0.0000,-15523.9933,19.7287,13.4311,16.5799,2.5355,171144.4534,19.8036,19.7950,19.7993,0.4435,1.8756,19.6031,19.6063,19.6047,-0.2572,2.5852,19.8036,19.7997,19.8016,0.4867,-4.4608,13.4233,13.4146,13.4190,0.4514,-1.8756,13.4311,13.4233,13.4272,0.5606,-2.5852,13.4311,13.4265,13.4288,0.5780,4.4608,14.0510,1097.9679,-147431.6000,171144.4534
3822.0000,13.6607,20.0463,0.0000,220179.3000,-220179.3000,10.4055,0.0000,36100.9458,36100.9458,505.2719,256280.2458,0.0000,-256280.2458,13.6603,19.3355,0.0000,985.7000,-985.7000,0.0524,0.0000,160.7279,160.7279,2.5487,1146.4279,0.0000,-1146.4279,20.0090,13.6896,16.8493,3.7763,254901.9852,20.0463,20.0184,20.0324,2.7759,3.4510,20.0082,19.9631,19.9856,4.5606,3.5034,20.0463,20.0322,20.0393,2.8312,-6.9544,13.6603,13.6330,13.6467,2.7111,-3.4510,13.6896,13.6603,13.6749,2.9529,-3.5034,13.6896,13.6745,13.6820,3.0196,6.9544,20.8558,1629.7039,-221165.0000,254901.9852
3823.0000,13.9535,20.3453,0.0000,273872.3000,-273872.3000,12.9430,0.0000,45215.7291,45215.7291,629.4604,319088.0291,0.0000,-319088.0291,13.9540,19.6325,0.0000,4452.3000,-4452.3000,0.2366,0.0000,729.0650,729.0650,11.5233,5181.3650,0.0000,-5181.3650,20.3049,13.9811,17.1430,4.7624,321461.2282,20.3453,20.3161,20.3307,3.5640,4.2355,20.2799,20.2539,20.2669,3.3582,4.4720,20.3453,20.3311,20.3382,3.5710,-8.7075,13.9540,13.9253,13.9396,3.4994,-4.2355,13.9811,13.9540,13.9675,3.4946,-4.4720,13.9811,13.9672,13.9741,3.4886,8.7075,26.3041,2055.4403,-278324.6000,321461.2282
3824.0000,14.3361,20.7362,0.0000,295845.1000,-295845.1000,13.9814,0.0000,49290.3954,49290.3954,681.2669,345135.4954,0.0000,-345135.4954,14.3403,20.0233,0.0000,45171.9000,-45171.9000,2.4002,0.0000,7439.1265,7439.1265,117.0516,52611.0265,0.0000,-52611.0265,20.6080,14.3658,17.4869,5.8430,394401.4527,20.7362,20.6948,20.7155,4.6073,3.8604,20.4374,20.4265,20.4320,1.9552,6.2606,20.7362,20.7202,20.7282,4.6700,-10.1210,14.3403,14.2994,14.3199,4.5520,-3.8604,14.3658,14.3403,14.3530,4.6160,-6.2606,14.3658,14.3501,14.3579,4.5955,10.1210,32.7277,2557.3848,-341017.0000,394401.4527
3825.0000,14.6200,21.0264,0.0000,310091.2000,-310091.2000,14.6546,0.0000,52017.4556,52017.4556,715.8797,362108.6556,0.0000,-362108.6556,14.6240,20.3105,0.0000,64665.1000,-64665.1000,3.4359,0.0000,10694.9784,10694.9784,167.8321,75360.0784,0.0000,-75360.0784,20.8717,14.6401,17.7559,6.4417,434815.3292,21.0264,20.9937,21.0101,3.5183,3.7396,20.6666,20.6534,20.6600,2.7159,7.1755,21.0264,21.0153,21.0208,3.4952,-10.9151,14.6240,14.5921,14.6080,3.4413,-3.7396,14.6401,14.6240,14.6320,3.3306,-7.1755,14.6401,14.6296,14.6348,3.3052,10.9151,36.1851,2827.5580,-374756.3000,434815.3292
3826.0000,14.8902,21.3026,0.0000,325886.4000,-325886.4000,15.4011,0.0000,55025.5367,55025.5367,753.7692,380911.9367,0.0000,-380911.9367,14.8942,20.5841,0.0000,83428.3000,-83428.3000,4.4329,0.0000,13855.5287,13855.5287,216.7908,97283.8287,0.0000,-97283.8287,21.1257,14.9080,18.0168,7.0467,475652.2867,21.3026,21.2712,21.2869,3.3048,3.6561,20.8947,20.8830,20.8888,2.7248,8.0889,21.3026,21.2928,21.2977,3.3052,-11.7450,14.8942,14.8635,14.8789,3.2320,-3.6561,14.9080,14.8942,14.9011,3.2104,-8.0889,14.9080,14.8985,14.9032,3.2026,11.7450,39.7068,3102.7489,-409314.7000,475652.2867
3827.0000,15.1281,21.5459,0.0000,338333.5000,-338333.5000,15.9893,0.0000,57458.9508,57458.9508,783.9790,395792.4508,0.0000,-395792.4508,15.1318,20.8247,0.0000,97854.7000,-97854.7000,5.1994,0.0000,16311.6917,16311.6917,254.5750,114166.3917,0.0000,-114166.3917,21.3552,15.1429,18.2490,7.5215,507699.1699,21.5459,21.5177,21.5318,2.9186,3.5966,21.1080,21.0980,21.1030,2.5484,8.7960,21.5459,21.5377,21.5418,2.9091,-12.3927,15.1318,15.1042,15.1180,2.8496,-3.5966,15.1429,15.1318,15.1373,2.8145,-8.7960,15.1429,15.1350,15.1389,2.8081,12.3927,42.4538,3317.4028,-436188.2000,507699.1699
3828.0000,15.3009,21.7226,0.0000,349670.1000,-349670.1000,16.5251,0.0000,59635.7439,59635.7439,811.5506,409305.8439,0.0000,-409305.8439,15.3035,20.9986,0.0000,100027.0000,-100027.0000,5.3148,0.0000,16719.0372,16719.0372,260.4978,116746.0372,0.0000,-116746.0372,21.5362,15.3112,18.4237,7.7684,524367.3689,21.7226,21.7026,21.7126,2.1460,3.7368,21.2892,21.2809,21.2851,2.1611,9.0516,21.7226,21.7169,21.7197,2.1111,-12.7883,15.3035,15.2841,15.2938,2.0849,-3.7368,15.3112,15.3035,15.3074,2.0159,-9.0516,15.3112,15.3058,15.3085,2.0101,12.7883,43.7908,3421.8779,-449697.1000,524367.3689
3829.0000,15.4903,21.9164,0.0000,359408.1000,-359408.1000,16.9853,0.0000,61582.4379,61582.4379,835.1305,420990.5379,0.0000,-420990.5379,15.4931,21.1907,0.0000,112765.5000,-112765.5000,5.9917,0.0000,18905.3085,18905.3085,293.8966,131670.8085,0.0000,-131670.8085,21.7172,15.5013,18.6092,8.1610,550867.7112,21.9164,21.8946,21.9055,2.2917,3.6645,21.4579,21.4506,21.4542,2.0051,9.6562,21.9164,21.9104,21.9134,2.3008,-13.3208,15.4931,15.4718,15.4825,2.2411,-3.6645,15.5013,15.4931,15.4972,2.2545,-9.6562,15.5013,15.4954,15.4983,2.2542,13.3208,46.0946,3601.8947,-472173.6000,550867.7112
3830.0000,15.6618,22.0918,0.0000,371818.3000,-371818.3000,17.5718,0.0000,63978.8590,63978.8590,865.0841,435797.1590,0.0000,-435797.1590,15.6643,21.3642,0.0000,119600.5000,-119600.5000,6.3548,0.0000,20106.6037,20106.6037,311.9762,139707.1037,0.0000,-139707.1037,21.8896,15.6713,18.7804,8.5015,573854.4364,22.0918,22.0723,22.0821,2.0946,3.7390,21.6265,21.6196,21.6230,2.0008,10.0938,22.0918,22.0866,22.0892,2.0856,-13.8328,15.6643,15.6453,15.6548,2.0431,-3.7390,15.6713,15.6643,15.6678,2.0227,-10.0938,15.6713,15.6662,15.6688,2.0206,13.8328,48.0277,3752.9559,-491418.8000,573854.4364
3831.0000,15.8296,22.2636,0.0000,383309.8000,-383309.8000,18.1149,0.0000,66230.8472,66230.8472,892.8688,449540.6472,0.0000,-449540.6472,15.8321,21.5342,0.0000,128105.3000,-128105.3000,6.8067,0.0000,21595.2564,21595.2564,334.4210,149700.5564,0.0000,-149700.5564,22.0560,15.8386,18.9473,8.8538,597633.5900,22.2636,22.2448,22.2542,2.0405,3.7694,21.7874,21.7811,21.7843,1.9095,10.5761,22.2636,22.2587,22.2611,2.0384,-14.3455,15.8321,15.8136,15.8229,1.9918,-3.7694,15.8386,15.8321,15.8353,1.9854,-10.5761,15.8386,15.8338,15.8362,1.9843,14.3455,50.0512,3911.0714,-511415.1000,597633.5900
3832.0000,15.9538,22.3908,0.0000,386621.6000,-386621.6000,18.2714,0.0000,67009.5144,67009.5144,901.6238,453631.1144,0.0000,-453631.1144,15.9557,21.6595,0.0000,133637.7000,-133637.7000,7.1007,0.0000,22573.6223,22573.6223,349.1323,156211.3223,0.0000,-156211.3223,22.1800,15.9604,19.0702,9.0171,608653.1450,22.3908,22.3764,22.3836,1.5256,3.7236,21.9061,21.9016,21.9038,1.4066,10.8242,22.3908,22.3871,22.3890,1.5063,-14.5478,15.9557,15.9418,15.9487,1.4828,-3.7236,15.9604,15.9557,15.9580,1.4445,-10.8242,15.9604,15.9569,15.9586,1.4413,14.5478,50.9822,3983.8177,-520259.3000,608653.1450
3833.0000,15.9740,22.4115,0.0000,390872.0000,-390872.0000,18.4723,0.0000,67780.3009,67780.3009,912.3183,458652.3009,0.0000,-458652.3009,15.9744,21.6785,0.0000,117208.6000,-117208.6000,6.2277,0.0000,19804.5832,19804.5832,306.3863,137013.1832,0.0000,-137013.1832,22.2248,15.9750,19.0999,8.8208,595405.6335,22.4115,22.4089,22.4102,0.2846,4.0815,21.9676,21.9652,21.9664,0.7188,10.3092,22.4115,22.4109,22.4112,0.2320,-14.3907,15.9744,15.9720,15.9732,0.2595,-4.0815,15.9750,15.9744,15.9747,0.1654,-10.3092,15.9750,15.9746,15.9748,0.1593,14.3907,49.6538,3880.0188,-508080.6000,595405.6335
3834.0000,15.5074,21.9338,0.0000,293723.5000,-293723.5000,13.8811,0.0000,50348.9466,50348.9466,685.6639,344072.4466,0.0000,-344072.4466,15.5003,21.1979,0.0000,77991.9000,-77991.9000,4.1440,0.0000,13076.9738,13076.9738,203.8906,91068.8738,0.0000,-91068.8738,21.7952,15.4728,18.6340,6.5119,439553.3408,21.9338,21.9913,21.9625,-5.4386,3.2457,21.5464,21.5694,21.5579,-4.9658,7.3897,21.9338,21.9521,21.9430,-5.6867,-10.6354,15.5003,15.5574,15.5289,-5.3985,-3.2457,15.4728,15.5003,15.4866,-5.9272,-7.3897,15.4728,15.4921,15.4825,-5.9780,10.6354,36.2394,2831.7943,-371715.4000,439553.3408
3835.0000,15.2344,21.6546,0.0000,278096.0000,-278096.0000,13.1426,0.0000,47351.7119,47351.7119,647.1024,325447.7119,0.0000,-325447.7119,15.2298,20.9240,0.0000,59245.3000,-59245.3000,3.1479,0.0000,9891.0307,9891.0307,154.5456,69136.3307,0.0000,-69136.3307,21.5340,15.2127,18.3734,5.8842,397182.9117,21.6546,21.6909,21.6727,-3.5335,3.3315,21.3183,21.3333,21.3258,-2.8376,6.4795,21.6546,21.6666,21.6606,-3.4439,-9.8110,15.2298,15.2651,15.2474,-3.4326,-3.3315,15.2127,15.2298,15.2213,-3.2381,-6.4795,15.2127,15.2239,15.2183,-3.2237,9.8110,32.7048,2555.5985,-337341.3000,397182.9117
3836.0000,14.7658,21.1753,0.0000,204726.4000,-204726.4000,9.6752,0.0000,34463.7595,34463.7595,475.4929,239190.1595,0.0000,-239190.1595,14.7581,20.4463,0.0000,35671.2000,-35671.2000,1.8953,0.0000,5911.7686,5911.7686,92.9380,41582.9686,0.0000,-41582.9686,21.1038,14.7131,17.9084,4.2252,285202.4002,21.1753,21.2493,21.2123,-5.5922,2.5933,20.9102,20.9471,20.9287,-4.8282,4.4886,21.1753,21.2031,21.1892,-5.7247,-7.0819,14.7581,14.8309,14.7945,-5.5015,-2.5933,14.7131,14.7581,14.7356,-5.8969,-4.4886,14.7131,14.7419,14.7275,-5.9594,7.0819,23.2095,1813.6268,-240397.6000,285202.4002
3837.0000,14.4877,20.8911,0.0000,193494.3000,-193494.3000,9.1444,0.0000,32355.2401,32355.2401,447.9860,225849.5401,0.0000,-225849.5401,14.4827,20.1675,0.0000,24975.2000,-24975.2000,1.3270,0.0000,4121.8299,4121.8299,64.9362,29097.0299,0.0000,-29097.0299,20.8323,14.4543,17.6433,3.8162,257593.0195,20.8911,20.9387,20.9149,-3.6251,2.6058,20.6785,20.7037,20.6911,-2.9029,3.9328,20.8911,20.9095,20.9003,-3.5222,-6.5386,14.4827,14.5289,14.5058,-3.5206,-2.6058,14.4543,14.4827,14.4685,-3.2595,-3.9328,14.4543,14.4712,14.4628,-3.2308,6.5386,20.9738,1638.9247,-218469.5000,257593.0195
3838.0000,14.2202,20.6178,0.0000,164356.9000,-164356.9000,7.7674,0.0000,27307.6043,27307.6043,379.8188,191664.5043,0.0000,-191664.5043,14.2158,19.8974,0.0000,19662.0000,-19662.0000,1.0447,0.0000,3232.0484,3232.0484,51.0615,22894.0484,0.0000,-22894.0484,20.5701,14.1815,17.3758,3.2168,217137.3333,20.6178,20.6685,20.6431,-3.3159,2.2409,20.4233,20.4553,20.4393,-3.0751,3.2856,20.6178,20.6384,20.6281,-3.3212,-5.5265,14.2158,14.2652,14.2405,-3.2375,-2.2409,14.1815,14.2158,14.1987,-3.2925,-3.2856,14.1815,14.2020,14.1918,-3.3067,5.5265,17.6346,1377.9962,-184018.9000,217137.3333
3839.0000,13.9837,20.3761,0.0000,149844.6000,-149844.6000,7.0815,0.0000,24756.7281,24756.7281,345.6672,174601.3281,0.0000,-174601.3281,13.9806,19.6594,0.0000,11194.6000,-11194.6000,0.5948,0.0000,1833.8272,1833.8272,29.0394,13028.4272,0.0000,-13028.4272,20.3562,13.9448,17.1505,2.8122,189826.1718,20.3761,20.4232,20.3997,-2.9744,2.1622,20.2584,20.2839,20.2712,-2.0651,2.7570,20.3761,20.3967,20.3864,-2.9529,-4.9193,13.9806,14.0264,14.0035,-2.8971,-2.1622,13.9448,13.9806,13.9627,-2.8841,-2.7570,13.9448,13.9649,13.9548,-2.8951,4.9193,15.3487,1199.3698,-161039.2000,189826.1718
3840.0000,13.7914,20.1797,0.0000,131805.6000,-131805.6000,6.2290,0.0000,21677.6022,21677.6022,303.5799,153483.2022,0.0000,-153483.2022,13.7882,19.4649,0.0000,10774.8000,-10774.8000,0.5725,0.0000,1760.1533,1760.1533,27.9232,12534.9533,0.0000,-12534.9533,20.1566,13.7558,16.9562,2.4876,167914.8712,20.1797,20.2236,20.2017,-2.4253,1.8855,20.0469,20.0821,20.0645,-2.5303,2.4580,20.1797,20.1987,20.1892,-2.4157,-4.3435,13.7882,13.8312,13.8097,-2.3742,-1.8855,13.7558,13.7882,13.7720,-2.3371,-2.4580,13.7558,13.7741,13.7649,-2.3281,4.3435,13.5893,1061.8852,-142580.4000,167914.8712
