Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3841.0000,13.6449,20.0302,0.0000,126385.8000,-126385.8000,5.9729,0.0000,20714.7023,20714.7023,290.7296,147100.5023,0.0000,-147100.5023,13.6427,19.3177,0.0000,7240.4000,-7240.4000,0.3847,0.0000,1180.3217,1180.3217,18.7490,8420.7217,0.0000,-8420.7217,20.0149,13.6161,16.8155,2.3245,156905.3551,20.0302,20.0648,20.0475,-1.8968,1.8627,19.9369,19.9587,19.9478,-1.4438,2.2474,20.0302,20.0456,20.0379,-1.8626,-4.1102,13.6427,13.6765,13.6596,-1.8476,-1.8627,13.6161,13.6427,13.6294,-1.7567,-2.2474,13.6161,13.6306,13.6233,-1.7446,4.1102,12.6944,991.9567,-133626.2000,156905.3551
3842.0000,13.5544,19.9377,0.0000,115710.0000,-115710.0000,5.4683,0.0000,18924.7139,18924.7139,265.9171,134634.7139,0.0000,-134634.7139,13.5519,19.2259,0.0000,12558.2000,-12558.2000,0.6673,0.0000,2044.5892,2044.5892,32.5004,14602.7892,0.0000,-14602.7892,19.8861,13.5360,16.7110,2.2263,150274.6829,19.9377,19.9632,19.9505,-1.2067,1.6004,19.7463,19.7803,19.7633,-2.2632,2.2676,19.9377,19.9481,19.9429,-1.1821,-3.8680,13.5519,13.5769,13.5644,-1.1849,-1.6004,13.5360,13.5519,13.5439,-1.0675,-2.2676,13.5360,13.5450,13.5405,-1.0356,3.8680,12.2459,956.9134,-128268.2000,150274.6829
3843.0000,13.4633,19.8447,0.0000,105555.8000,-105555.8000,4.9885,0.0000,17227.2090,17227.2090,242.4384,122783.0090,0.0000,-122783.0090,13.4608,19.1338,0.0000,13339.8000,-13339.8000,0.7088,0.0000,2169.0571,2169.0571,34.5106,15508.8571,0.0000,-15508.8571,19.7791,13.4426,16.6109,2.0628,139239.1769,19.8447,19.8719,19.8583,-1.1484,1.4266,19.6269,19.6513,19.6391,-1.5347,2.1354,19.8447,19.8557,19.8502,-1.1549,-3.5619,13.4608,13.4875,13.4741,-1.1254,-1.4266,13.4426,13.4608,13.4517,-1.1490,-2.1354,13.4426,13.4536,13.4481,-1.1514,3.5619,11.3680,888.3107,-118895.6000,139239.1769
3844.0000,13.3930,19.7730,0.0000,99706.8000,-99706.8000,4.7121,0.0000,16245.9783,16245.9783,228.8690,115952.7783,0.0000,-115952.7783,13.3905,19.0627,0.0000,14502.1000,-14502.1000,0.7706,0.0000,2355.7277,2355.7277,37.5040,16857.8277,0.0000,-16857.8277,19.6924,13.3767,16.5345,1.9786,133554.1607,19.7730,19.7966,19.7848,-0.9228,1.3138,19.5253,19.5462,19.5357,-1.2834,2.0844,19.7730,19.7821,19.7775,-0.9128,-3.3982,13.3905,13.4137,13.4021,-0.9055,-1.3138,13.3767,13.3905,13.3836,-0.8582,-2.0844,13.3767,13.3851,13.3809,-0.8474,3.3982,10.9368,854.6150,-114208.9000,133554.1607
3845.0000,13.3332,19.7120,0.0000,92704.3000,-92704.3000,4.3811,0.0000,15083.9747,15083.9747,212.6984,107788.2747,0.0000,-107788.2747,13.3307,19.0022,0.0000,16192.9000,-16192.9000,0.8604,0.0000,2628.1913,2628.1913,41.8649,18821.0913,0.0000,-18821.0913,19.6135,13.3184,16.4659,1.8854,127265.0705,19.7120,19.7342,19.7231,-0.7811,1.1736,19.4246,19.4454,19.4350,-1.2517,2.0340,19.7120,19.7201,19.7160,-0.7784,-3.2075,13.3307,13.3525,13.3416,-0.7658,-1.1736,13.3184,13.3307,13.3245,-0.7486,-2.0340,13.3184,13.3261,13.3223,-0.7432,3.2075,10.4539,816.8803,-108897.2000,127265.0705
3846.0000,13.2526,19.6296,0.0000,106467.3000,-106467.3000,5.0315,0.0000,17290.9140,17290.9140,244.1813,123758.2140,0.0000,-123758.2140,13.2521,18.9227,0.0000,2491.5000,-2491.5000,0.1324,0.0000,403.9430,403.9430,6.4400,2895.4430,0.0000,-2895.4430,19.6134,13.2324,16.4229,1.8828,127090.6065,19.6296,19.6510,19.6403,-1.0350,1.6331,19.5964,19.5626,19.5795,1.7079,1.7654,19.6296,19.6397,19.6347,-1.0176,-3.3985,13.2521,13.2726,13.2623,-0.9928,-1.6331,13.2324,13.2521,13.2423,-1.0289,-1.7654,13.2324,13.2429,13.2377,-1.0567,3.3985,10.2956,804.5108,-108958.8000,127090.6065
3847.0000,13.4034,19.7836,0.0000,143649.0000,-143649.0000,6.7887,0.0000,23411.4763,23411.4763,329.2853,167060.4763,0.0000,-167060.4763,13.4039,19.0762,0.0000,13146.4000,-13146.4000,0.6985,0.0000,2135.9067,2135.9067,33.9701,15282.3067,0.0000,-15282.3067,19.7025,13.4304,16.5664,2.6834,181127.7593,19.7836,19.7572,19.7704,1.5339,2.0301,19.5829,19.5826,19.5827,0.0027,2.7286,19.7836,19.7712,19.7774,1.6867,-4.7587,13.4039,13.3778,13.3908,1.5150,-2.0301,13.4304,13.4039,13.4171,2.0742,-2.7286,13.4304,13.4143,13.4224,2.1925,4.7587,14.9251,1166.2719,-156795.4000,181127.7593
3848.0000,13.5876,19.9716,0.0000,159762.6000,-159762.6000,7.5502,0.0000,26149.9877,26149.9877,366.5799,185912.5877,0.0000,-185912.5877,13.5919,19.2663,0.0000,30320.7000,-30320.7000,1.6111,0.0000,4939.2786,4939.2786,78.3949,35259.9786,0.0000,-35259.9786,19.8288,13.6132,16.7210,3.2537,219627.6026,19.9716,19.9336,19.9526,2.1629,1.9797,19.6342,19.6287,19.6314,0.5521,3.5908,19.9716,19.9577,19.9647,2.2238,-5.5705,13.5919,13.5539,13.5729,2.1606,-1.9797,13.6132,13.5919,13.6025,2.2014,-3.5908,13.6132,13.5995,13.6064,2.1848,5.5705,18.2725,1427.8356,-190083.3000,219627.6026
3849.0000,13.8238,20.2128,0.0000,198660.5000,-198660.5000,9.3885,0.0000,32697.9854,32697.9854,456.3780,231358.4854,0.0000,-231358.4854,13.8286,19.5057,0.0000,40424.2000,-40424.2000,2.1479,0.0000,6607.4709,6607.4709,104.5958,47031.6709,0.0000,-47031.6709,20.0562,13.8501,16.9531,4.0910,276143.6533,20.2128,20.1717,20.1923,2.8562,2.4135,19.8581,19.8385,19.8483,2.5809,4.5614,20.2128,20.1985,20.2057,2.8723,-6.9750,13.8286,13.7882,13.8084,2.8068,-2.4135,13.8501,13.8286,13.8394,2.8222,-4.5614,13.8501,13.8361,13.8431,2.8207,6.9750,23.0227,1799.0288,-239084.7000,276143.6533
3850.0000,13.9988,20.3916,0.0000,218198.3000,-218198.3000,10.3119,0.0000,36062.8104,36062.8104,502.0357,254261.1104,0.0000,-254261.1104,14.0024,19.6815,0.0000,44678.0000,-44678.0000,2.3739,0.0000,7321.1927,7321.1927,115.7126,51999.1927,0.0000,-51999.1927,20.2408,14.0164,17.1286,4.5119,304555.1480,20.3916,20.3628,20.3772,2.1957,2.6460,20.0406,20.0254,20.0330,2.1931,5.0199,20.3916,20.3819,20.3868,2.1494,-7.6659,14.0024,13.9743,13.9883,2.1353,-2.6460,14.0164,14.0024,14.0094,2.0159,-5.0199,14.0164,14.0073,14.0118,2.0005,7.6659,25.3346,1979.6806,-262876.3000,304555.1480
3851.0000,14.1466,20.5426,0.0000,227349.4000,-227349.4000,10.7443,0.0000,37707.4509,37707.4509,523.6924,265056.8509,0.0000,-265056.8509,14.1496,19.8305,0.0000,52415.1000,-52415.1000,2.7850,0.0000,8607.5956,8607.5956,135.8475,61022.6956,0.0000,-61022.6956,20.3828,14.1607,17.2717,4.8102,324687.4967,20.5426,20.5187,20.5307,1.8162,2.6531,20.1662,20.1565,20.1614,1.5134,5.4381,20.5426,20.5349,20.5387,1.7981,-8.0912,14.1496,14.1263,14.1380,1.7696,-2.6531,14.1607,14.1496,14.1551,1.7228,-5.4381,14.1607,14.1533,14.1570,1.7153,8.0912,27.0339,2112.4652,-279764.5000,324687.4967
3852.0000,14.2718,20.6706,0.0000,236396.3000,-236396.3000,11.1719,0.0000,39325.2240,39325.2240,545.0625,275721.5240,0.0000,-275721.5240,14.2743,19.9567,0.0000,56930.0000,-56930.0000,3.0249,0.0000,9366.3048,9366.3048,147.6388,66296.3048,0.0000,-66296.3048,20.5075,14.2832,17.3953,5.0492,340822.4521,20.6706,20.6508,20.6607,1.5332,2.7157,20.2851,20.2765,20.2808,1.4049,5.7406,20.6706,20.6643,20.6674,1.5171,-8.4562,14.2743,14.2551,14.2647,1.4938,-2.7157,14.2832,14.2743,14.2788,1.4562,-5.7406,14.2832,14.2772,14.2802,1.4515,8.4562,28.3803,2217.6782,-293326.3000,340822.4521
3853.0000,14.3688,20.7696,0.0000,244080.1000,-244080.1000,11.5350,0.0000,40697.7164,40697.7164,563.2457,284777.8164,0.0000,-284777.8164,14.3707,20.0541,0.0000,57668.5000,-57668.5000,3.0641,0.0000,9501.4387,9501.4387,149.6317,67169.9387,0.0000,-67169.9387,20.6108,14.3773,17.4941,5.2000,351002.5096,20.7696,20.7548,20.7622,1.1895,2.8236,20.3902,20.3828,20.3865,1.2399,5.8878,20.7696,20.7649,20.7673,1.1690,-8.7114,14.3707,14.3563,14.3635,1.1558,-2.8236,14.3773,14.3707,14.3740,1.1130,-5.8878,14.3773,14.3728,14.3751,1.1088,8.7114,29.1958,2281.4016,-301748.6000,351002.5096
3854.0000,14.3927,20.7941,0.0000,254257.8000,-254257.8000,12.0160,0.0000,42419.0473,42419.0473,587.1096,296676.8473,0.0000,-296676.8473,14.3932,20.0770,0.0000,43164.1000,-43164.1000,2.2935,0.0000,7114.1021,7114.1021,112.0426,50278.2021,0.0000,-50278.2021,20.6746,14.3946,17.5346,5.1348,346600.5760,20.7941,20.7904,20.7922,0.3261,3.2408,20.4947,20.4870,20.4909,1.2237,5.5343,20.7941,20.7929,20.7935,0.2805,-8.7752,14.3932,14.3898,14.3915,0.3024,-3.2408,14.3946,14.3932,14.3939,0.2049,-5.5343,14.3946,14.3938,14.3942,0.1952,8.7752,28.6251,2236.8049,-297421.9000,346600.5760
3855.0000,14.3093,20.7089,0.0000,217173.9000,-217173.9000,10.2634,0.0000,36159.9234,36159.9234,501.5584,253333.8234,0.0000,-253333.8234,14.3080,19.9907,0.0000,45703.5000,-45703.5000,2.4284,0.0000,7523.0528,7523.0528,118.6455,53226.5528,0.0000,-53226.5528,20.5806,14.3005,17.4406,4.5545,307427.7318,20.7089,20.7213,20.7151,-0.9664,2.6117,20.3693,20.3790,20.3742,-1.4438,5.0401,20.7089,20.7134,20.7112,-1.0294,-7.6518,14.3080,14.3205,14.3142,-0.9681,-2.6117,14.3005,14.3080,14.3043,-1.1179,-5.0401,14.3005,14.3055,14.3030,-1.1363,7.6518,25.3909,1984.0844,-262877.4000,307427.7318
3856.0000,14.2321,20.6299,0.0000,215625.8000,-215625.8000,10.1903,0.0000,35835.9572,35835.9572,497.7075,251461.7572,0.0000,-251461.7572,14.2308,19.9126,0.0000,34414.4000,-34414.4000,1.8286,0.0000,5658.3092,5658.3092,89.3072,40072.7092,0.0000,-40072.7092,20.5271,14.2237,17.3754,4.3289,292202.6594,20.6299,20.6419,20.6359,-0.9914,2.7872,20.3530,20.3549,20.3540,-0.2799,4.6158,20.6299,20.6344,20.6322,-0.9887,-7.4030,14.2308,14.2425,14.2367,-0.9721,-2.7872,14.2237,14.2308,14.2273,-0.9650,-4.6158,14.2237,14.2281,14.2259,-0.9660,7.4030,24.0384,1878.3930,-250040.2000,292202.6594
3857.0000,14.1557,20.5519,0.0000,214073.8000,-214073.8000,10.1169,0.0000,35513.2546,35513.2546,493.8723,249587.0546,0.0000,-249587.0546,14.1547,19.8356,0.0000,24493.8000,-24493.8000,1.3014,0.0000,4022.6665,4022.6665,63.5422,28516.4665,0.0000,-28516.4665,20.4765,14.1471,17.3118,4.1297,278754.8320,20.5519,20.5631,20.5575,-0.9825,2.9385,20.3398,20.3412,20.3405,-0.1981,4.2399,20.5519,20.5564,20.5542,-0.9776,-7.1784,14.1547,14.1656,14.1602,-0.9591,-2.9385,14.1471,14.1547,14.1509,-0.9579,-4.2399,14.1471,14.1516,14.1493,-0.9607,7.1784,22.8318,1784.1114,-238567.6000,278754.8320
3858.0000,14.0675,20.4618,0.0000,205534.3000,-205534.3000,9.7134,0.0000,34025.1765,34025.1765,473.9319,239559.4765,0.0000,-239559.4765,14.0666,19.7465,0.0000,18202.5000,-18202.5000,0.9672,0.0000,2985.5663,2985.5663,47.2062,21188.0663,0.0000,-21188.0663,20.4059,14.0569,17.2314,3.8747,261543.3793,20.4618,20.4747,20.4682,-1.1130,2.9154,20.2933,20.2982,20.2957,-0.5762,3.8826,20.4618,20.4673,20.4646,-1.1170,-6.7980,14.0666,14.0792,14.0729,-1.0889,-2.9154,14.0569,14.0666,14.0618,-1.1112,-3.8826,14.0569,14.0625,14.0597,-1.1173,6.7980,21.3512,1668.4127,-223736.8000,261543.3793
3859.0000,14.0168,20.4100,0.0000,200671.4000,-200671.4000,9.4835,0.0000,33180.1867,33180.1867,462.4495,233851.5867,0.0000,-233851.5867,14.0161,19.6954,0.0000,18624.7000,-18624.7000,0.9896,0.0000,3052.5594,3052.5594,48.2836,21677.2594,0.0000,-21677.2594,20.3493,14.0107,17.1800,3.7933,256048.1441,20.4100,20.4181,20.4141,-0.6895,2.8313,20.2309,20.2377,20.2343,-0.7767,3.8209,20.4100,20.4134,20.4117,-0.6738,-6.6522,14.0161,14.0240,14.0200,-0.6735,-2.8313,14.0107,14.0161,14.0134,-0.6195,-3.8209,14.0107,14.0137,14.0122,-0.6088,6.6522,20.9308,1635.5595,-219296.1000,256048.1441
3860.0000,13.7015,20.0880,0.0000,139124.6000,-139124.6000,6.5749,0.0000,22832.9840,22832.9840,320.5072,161957.5840,0.0000,-161957.5840,13.7016,19.3772,0.0000,5058.9000,-5058.9000,0.2688,0.0000,825.3885,825.3885,13.1122,5884.2885,0.0000,-5884.2885,20.1068,13.6414,16.8741,2.5283,170661.5034,20.0880,20.1469,20.1174,-3.6156,2.1020,20.0596,20.0880,20.0738,-1.9732,2.3708,20.0880,20.1168,20.1024,-3.7683,-4.4729,13.7016,13.7591,13.7304,-3.5315,-2.1020,13.6414,13.7016,13.6715,-4.1613,-2.3708,13.6414,13.6745,13.6580,-4.3108,4.4729,13.6748,1068.5674,-144183.5000,170661.5034
3861.0000,13.5477,19.9309,0.0000,126799.1000,-126799.1000,5.9924,0.0000,20735.1097,20735.1097,291.5091,147534.2097,0.0000,-147534.2097,13.5447,19.2186,0.0000,6898.3000,-6898.3000,0.3665,0.0000,1122.9915,1122.9915,17.8569,8021.2915,0.0000,-8021.2915,19.9253,13.5185,16.7219,2.3279,157136.5394,19.9309,19.9683,19.9496,-2.0609,1.8753,19.8458,19.8846,19.8652,-2.5530,2.2418,19.9309,19.9475,19.9392,-2.0055,-4.1171,13.5447,13.5820,13.5633,-2.0516,-1.8753,13.5185,13.5447,13.5316,-1.7244,-2.2418,13.5185,13.5320,13.5253,-1.6371,4.1171,12.6934,991.8823,-133697.4000,157136.5394
3862.0000,13.4198,19.8004,0.0000,111448.6000,-111448.6000,5.2670,0.0000,18170.5039,18170.5039,255.9617,129619.1039,0.0000,-129619.1039,13.4177,19.0902,0.0000,7386.6000,-7386.6000,0.3925,0.0000,1200.3393,1200.3393,19.1089,8586.9393,0.0000,-8586.9393,19.7824,13.3913,16.5869,2.0668,139507.9158,19.8004,19.8345,19.8174,-1.6310,1.6248,19.6897,19.7227,19.7062,-1.9548,2.0173,19.8004,19.8155,19.8079,-1.6197,-3.6421,13.4177,13.4510,13.4344,-1.5919,-1.6248,13.3913,13.4177,13.4045,-1.5693,-2.0173,13.3913,13.4059,13.3986,-1.5644,3.6421,11.2917,882.3493,-118835.2000,139507.9158
3863.0000,13.3105,19.6888,0.0000,99707.3000,-99707.3000,4.7121,0.0000,16214.8883,16214.8883,228.8056,115922.1883,0.0000,-115922.1883,13.3083,18.9796,0.0000,7878.8000,-7878.8000,0.4186,0.0000,1278.3718,1278.3718,20.3719,9157.1718,0.0000,-9157.1718,19.6605,13.2836,16.4721,1.8695,126192.6202,19.6888,19.7217,19.7053,-1.3890,1.4311,19.5538,19.5848,19.5693,-1.6878,1.8498,19.6888,19.7032,19.6960,-1.3864,-3.2809,13.3083,13.3406,13.3244,-1.3626,-1.4311,13.2836,13.3083,13.2960,-1.3458,-1.8498,13.2836,13.2975,13.2905,-1.3397,3.2809,10.2328,799.6047,-107586.1000,126192.6202
3864.0000,13.1739,19.5042,298.6000,74817.2000,-74518.6000,3.5513,62.1164,12128.6221,12190.7385,172.3403,86945.8221,236.4836,-86709.3385,13.1711,18.8409,0.0000,7137.9000,-7137.9000,0.3793,0.0000,1155.9665,1155.9665,18.4483,8293.8665,0.0000,-8293.8665,19.4947,13.1285,16.3116,1.4298,96513.6697,19.5042,19.5707,19.5375,-2.0610,1.0574,19.3780,19.4267,19.4023,-2.0503,1.4366,19.5042,19.5339,19.5191,-2.1706,-2.4940,13.1711,13.2219,13.1965,-1.5794,-1.0574,13.1285,13.1711,13.1498,-1.7992,-1.4366,13.1285,13.1536,13.1411,-1.8396,2.4940,7.8371,612.4034,-81656.5000,96513.6697
3865.0000,13.0611,19.4343,0.0000,71149.9000,-71149.9000,3.3625,0.0000,11504.0675,11504.0675,163.0136,82653.9675,0.0000,-82653.9675,13.0575,18.7260,0.0000,5640.0000,-5640.0000,0.2997,0.0000,911.9664,911.9664,14.5691,6551.9664,0.0000,-6551.9664,19.4052,13.0225,16.2139,1.3356,90154.5244,19.4343,19.4696,19.4519,-1.0681,1.0209,19.3008,19.3287,19.3148,-1.0922,1.3206,19.4343,19.4483,19.4413,-0.9747,-2.3415,13.0575,13.1049,13.0812,-1.4275,-1.0209,13.0225,13.0575,13.0400,-1.3610,-1.3206,13.0225,13.0420,13.0323,-1.3484,2.3415,7.2983,570.2981,-76789.9000,90154.5244
3866.0000,12.9783,19.3497,0.0000,61242.4000,-61242.4000,2.8943,0.0000,9883.2461,9883.2461,140.2124,71125.6461,0.0000,-71125.6461,12.9738,18.6415,0.0000,7776.8000,-7776.8000,0.4132,0.0000,1256.0526,1256.0526,20.0800,9032.8526,0.0000,-9032.8526,19.3010,12.9467,16.1239,1.2009,81060.4403,19.3497,19.3912,19.3705,-1.0186,0.8270,19.1414,19.1915,19.1665,-1.8255,1.2402,19.3497,19.3666,19.3582,-1.0385,-2.0672,12.9738,13.0174,12.9956,-1.0680,-0.8270,12.9467,12.9738,12.9603,-0.9975,-1.2402,12.9467,12.9626,12.9547,-0.9724,2.0672,6.5896,514.9182,-69019.2000,81060.4403
3867.0000,12.8847,19.2542,0.0000,54339.3000,-54339.3000,2.5680,0.0000,8750.3845,8750.3845,124.3419,63089.6845,0.0000,-63089.6845,12.8818,18.5485,0.0000,4640.0000,-4640.0000,0.2465,0.0000,748.4905,748.4905,11.9768,5388.4905,0.0000,-5388.4905,19.2257,12.8411,16.0334,1.0268,69309.3834,19.2542,19.3039,19.2791,-1.1384,0.7738,19.1214,19.1370,19.1292,-0.4853,1.0204,19.2542,19.2760,19.2651,-1.1584,-1.7942,12.8818,12.9305,12.9062,-1.1153,-0.7738,12.8411,12.8818,12.8615,-1.2284,-1.0204,12.8411,12.8649,12.8530,-1.2625,1.7942,5.6058,438.0440,-58979.3000,69309.3834
3868.0000,12.8324,19.2009,0.0000,51655.3000,-51655.3000,2.4412,0.0000,8308.2129,8308.2129,118.1294,59963.5129,0.0000,-59963.5129,12.8277,18.4938,0.0000,6501.2000,-6501.2000,0.3454,0.0000,1047.9653,1047.9653,16.7750,7549.1653,0.0000,-7549.1653,19.1484,12.8104,15.9794,1.0092,68120.9381,19.2009,19.2373,19.2191,-0.7593,0.6986,18.9913,19.0375,19.0144,-1.4214,1.0440,19.2009,19.2149,19.2079,-0.7264,-1.7426,12.8277,12.8642,12.8460,-0.7621,-0.6986,12.8104,12.8277,12.8191,-0.5475,-1.0440,12.8104,12.8197,12.8150,-0.4938,1.7426,5.5489,433.5972,-58156.5000,68120.9381
3869.0000,12.7668,19.1340,0.0000,46929.3000,-46929.3000,2.2178,0.0000,7536.7552,7536.7552,107.2858,54466.0552,0.0000,-54466.0552,12.7648,18.4302,0.0000,4116.0000,-4116.0000,0.2187,0.0000,662.9244,662.9244,10.6183,4778.9244,0.0000,-4778.9244,19.0967,12.7307,15.9137,0.8863,59825.9234,19.1340,19.1750,19.1545,-0.8153,0.6664,18.9910,19.0003,18.9956,-0.2619,0.8851,19.1340,19.1517,19.1429,-0.8204,-1.5515,12.7648,12.8039,12.7843,-0.7795,-0.6664,12.7307,12.7648,12.7477,-0.8963,-0.8851,12.7307,12.7509,12.7408,-0.9314,1.5515,4.8507,379.0408,-51045.3000,59825.9234
3870.0000,12.8256,19.0009,1075.0000,62012.9000,-60937.9000,2.9866,224.9327,9972.5659,10197.4986,144.5227,71985.4659,850.0673,-71135.3986,12.8217,18.4877,0.0000,4435.3000,-4435.3000,0.2357,0.0000,714.8934,714.8934,11.4393,5150.1934,0.0000,-5150.1934,19.0025,12.8537,15.9281,1.1321,76418.5043,19.0009,19.0581,19.0295,-1.5438,0.9170,18.9415,18.9584,18.9499,-0.5871,1.1526,19.0009,19.0271,19.0140,-1.5907,-2.0696,12.8217,12.8083,12.8150,0.3342,-0.9170,12.8537,12.8217,12.8377,1.0500,-1.1526,12.8537,12.8333,12.8435,1.2038,2.0696,6.4157,501.3310,-65373.2000,76418.5043
3871.0000,12.8293,19.1977,0.0000,73562.5000,-73562.5000,3.4765,0.0000,11830.8967,11830.8967,168.1650,85393.3967,0.0000,-85393.3967,12.8309,18.4971,0.0000,5881.8000,-5881.8000,0.3125,0.0000,948.1611,948.1611,15.1733,6829.9611,0.0000,-6829.9611,19.1020,12.8281,15.9650,1.3583,91688.0756,19.1977,19.1427,19.1702,1.6619,1.0547,18.9951,18.9835,18.9893,0.4392,1.3672,19.1977,19.1688,19.1833,2.0071,-2.4218,12.8309,12.8260,12.8285,0.1272,-1.0547,12.8281,12.8309,12.8295,-0.1347,-1.3672,12.8281,12.8307,12.8294,-0.2062,2.4218,7.5430,589.4207,-79444.3000,91688.0756
3872.0000,12.9528,19.2676,437.0000,87793.4000,-87356.4000,4.1718,91.2431,14159.7367,14250.9798,201.8441,101953.1367,345.7569,-101607.3798,12.9564,18.6239,0.0000,17582.9000,-17582.9000,0.9342,0.0000,2839.1943,2839.1943,45.3604,20422.0943,0.0000,-20422.0943,19.1397,12.9854,16.0625,1.7956,121202.0073,19.2676,19.2365,19.2520,0.9517,1.0792,18.9522,18.9594,18.9558,-0.4398,2.0134,19.2676,19.2571,19.2623,0.9183,-3.0926,12.9564,12.9154,12.9359,1.2612,-1.0792,12.9854,12.9564,12.9709,1.6710,-2.0134,12.9854,12.9659,12.9756,1.7294,3.0926,10.1677,794.5182,-104939.3000,121202.0073
3873.0000,12.9555,19.3265,0.0000,97844.6000,-97844.6000,4.6240,0.0000,15781.8127,15781.8127,223.8564,113626.4127,0.0000,-113626.4127,12.9577,18.6252,0.0000,8911.5000,-8911.5000,0.4735,0.0000,1439.0078,1439.0078,23.0009,10350.5078,0.0000,-10350.5078,19.2384,12.9541,16.0963,1.8305,123555.9904,19.3265,19.3073,19.3169,0.7476,1.3835,19.1334,19.0979,19.1156,1.8933,1.8570,19.3265,19.3189,19.3227,0.6930,-3.2405,12.9577,12.9523,12.9550,0.1950,-1.3835,12.9541,12.9577,12.9559,-0.2162,-1.8570,12.9541,12.9569,12.9555,-0.2786,3.2405,10.1521,793.3011,-106756.1000,123555.9904
3874.0000,12.9504,19.3213,0.0000,100932.8000,-100932.8000,4.7700,0.0000,16278.0234,16278.0234,230.9257,117210.8234,0.0000,-117210.8234,12.9505,18.6180,0.0000,5601.4000,-5601.4000,0.2976,0.0000,904.4129,904.4129,14.4575,6505.8129,0.0000,-6505.8129,19.2736,12.9488,16.1112,1.8314,123622.3332,19.3213,19.3205,19.3209,0.0128,1.4908,19.2036,19.1855,19.1945,0.9168,1.7884,19.3213,19.3216,19.3215,-0.0503,-3.2792,12.9505,12.9519,12.9512,-0.0815,-1.4908,12.9488,12.9505,12.9497,-0.1109,-1.7884,12.9488,12.9498,12.9493,-0.1104,3.2792,10.0920,788.6037,-106534.2000,123622.3332
3875.0000,12.9825,19.3540,0.0000,104833.5000,-104833.5000,4.9543,0.0000,16919.5798,16919.5798,239.8424,121753.0798,0.0000,-121753.0798,12.9825,18.6503,0.0000,7812.5000,-7812.5000,0.4151,0.0000,1261.9666,1261.9666,20.1639,9074.4666,0.0000,-9074.4666,19.2951,12.9902,16.1426,1.9344,130574.0816,19.3540,19.3463,19.3501,0.3171,1.5131,19.1964,19.1963,19.1964,-0.0137,1.9282,19.3540,19.3504,19.3522,0.3354,-3.4413,12.9825,12.9752,12.9789,0.2980,-1.5131,12.9902,12.9825,12.9863,0.4068,-1.9282,12.9902,12.9856,12.9879,0.4304,3.4413,10.6933,835.5859,-112646.0000,130574.0816
3876.0000,12.9891,19.3608,0.0000,106084.4000,-106084.4000,5.0135,0.0000,17124.1005,17124.1005,242.7541,123208.5005,0.0000,-123208.5005,12.9896,18.6574,0.0000,5713.6000,-5713.6000,0.3036,0.0000,923.0158,923.0158,14.7485,6636.6158,0.0000,-6636.6158,19.3161,12.9901,16.1531,1.9220,129732.6796,19.3608,19.3586,19.3597,0.0798,1.5700,19.2450,19.2355,19.2402,0.4937,1.8735,19.3608,19.3600,19.3604,0.0631,-3.4435,12.9896,12.9873,12.9884,0.0800,-1.5700,12.9901,12.9896,12.9898,0.0065,-1.8735,12.9901,12.9900,12.9900,-0.0100,3.4435,10.5896,827.4849,-111798.0000,129732.6796
3877.0000,12.9709,19.3422,0.0000,105318.4000,-105318.4000,4.9773,0.0000,16993.3124,16993.3124,241.0116,122311.7124,0.0000,-122311.7124,12.9712,18.6388,0.0000,2369.0000,-2369.0000,0.1259,0.0000,382.6099,382.6099,6.1152,2751.6099,0.0000,-2751.6099,19.3237,12.9658,16.1448,1.8540,125141.9424,19.3422,19.3464,19.3443,-0.2211,1.6171,19.2953,19.2838,19.2896,0.5602,1.7430,19.3422,19.3444,19.3433,-0.2415,-3.3601,12.9712,12.9753,12.9732,-0.2188,-1.6171,12.9658,12.9712,12.9685,-0.2932,-1.7430,12.9658,12.9687,12.9673,-0.3101,3.3601,10.1632,794.1683,-107687.4000,125141.9424
3878.0000,12.9902,19.3619,0.0000,108679.6000,-108679.6000,5.1361,0.0000,17543.4653,17543.4653,248.6743,126223.0653,0.0000,-126223.0653,12.9899,18.6577,0.0000,4291.3000,-4291.3000,0.2280,0.0000,693.2506,693.2506,11.0766,4984.5506,0.0000,-4984.5506,19.3309,12.9950,16.1629,1.9420,131084.5378,19.3619,19.3582,19.3601,0.1548,1.6360,19.2725,19.2762,19.2744,-0.2191,1.8640,19.3619,19.3600,19.3610,0.1774,-3.5001,12.9899,12.9864,12.9882,0.1445,-1.6360,12.9950,12.9899,12.9925,0.2542,-1.8640,12.9950,12.9920,12.9935,0.2814,3.5001,10.6827,834.7607,-112970.9000,131084.5378
3879.0000,12.9985,19.3704,0.0000,110710.2000,-110710.2000,5.2321,0.0000,17874.6535,17874.6535,253.3520,128584.8535,0.0000,-128584.8535,12.9987,18.6666,0.0000,3492.9000,-3492.9000,0.1856,0.0000,564.3379,564.3379,9.0164,4057.2379,0.0000,-4057.2379,19.3434,13.0000,16.1717,1.9637,132552.1458,19.3704,19.3684,19.3694,0.0765,1.6822,19.2986,19.2940,19.2963,0.2294,1.8677,19.3704,19.3695,19.3699,0.0726,-3.5499,12.9987,12.9966,12.9977,0.0792,-1.6822,13.0000,12.9987,12.9993,0.0475,-1.8677,13.0000,12.9994,12.9997,0.0389,3.5499,10.7898,843.1326,-114203.1000,132552.1458
3880.0000,13.0198,19.3921,0.0000,111794.8000,-111794.8000,5.2833,0.0000,18058.6217,18058.6217,255.8476,129853.4217,0.0000,-129853.4217,13.0199,18.6880,0.0000,6029.7000,-6029.7000,0.3204,0.0000,974.4814,974.4814,15.5654,7004.1814,0.0000,-7004.1814,19.3505,13.0245,16.1875,2.0256,136728.2668,19.3921,19.3873,19.3897,0.2097,1.6543,19.2738,19.2783,19.2761,-0.2797,1.9747,19.3921,19.3898,19.3909,0.2184,-3.6290,13.0199,13.0152,13.0175,0.2042,-1.6543,13.0245,13.0199,13.0222,0.2400,-1.9747,13.0245,13.0219,13.0232,0.2479,3.6290,11.1611,872.1418,-117824.5000,136728.2668
3881.0000,12.9889,19.1460,1650.5000,85551.5000,-83901.0000,4.1289,344.4073,13809.6075,14154.0149,200.1135,99361.1075,1306.0927,-98055.0149,12.9896,18.6574,0.0000,2719.5000,-2719.5000,0.1445,0.0000,439.3276,439.3276,7.0208,3158.8276,0.0000,-3158.8276,19.1826,12.9785,16.0805,1.5150,102259.7779,19.1460,19.2123,19.1792,-2.5758,1.3281,19.1578,19.1874,19.1726,-1.2839,1.4726,19.1460,19.1800,19.1630,-2.7857,-2.8008,12.9896,12.9974,12.9935,-0.3253,-1.3281,12.9785,12.9896,12.9840,-0.4957,-1.4726,12.9785,12.9848,12.9817,-0.5365,2.8008,8.5147,665.3475,-86620.5000,102259.7779
3882.0000,12.8763,19.2074,247.2000,73131.2000,-72884.0000,3.4690,51.6801,11774.2184,11825.8985,167.9980,84905.4184,195.5199,-84709.8985,12.8770,18.5436,0.0000,3285.6000,-3285.6000,0.1746,0.0000,529.9742,529.9742,8.4813,3815.5742,0.0000,-3815.5742,19.1748,12.8347,16.0048,1.3200,89098.4791,19.2074,19.1988,19.2031,0.2535,1.0981,19.1089,19.1271,19.1180,-0.6943,1.2727,19.2074,19.2005,19.2039,0.4581,-2.3708,12.8770,12.9144,12.8957,-1.2157,-1.0981,12.8347,12.8770,12.8559,-1.5822,-1.2727,12.8347,12.8586,12.8467,-1.6643,2.3708,7.2571,567.0789,-76169.6000,89098.4791
3883.0000,12.8546,19.0651,944.4000,66607.6000,-65663.2000,3.1969,197.5100,10718.5753,10916.0853,154.7816,77326.1753,746.8900,-76579.2853,12.8514,18.5178,0.0000,5708.7000,-5708.7000,0.3033,0.0000,920.5098,920.5098,14.7299,6629.2098,0.0000,-6629.2098,19.0615,12.8493,15.9554,1.2425,83868.8502,19.0651,19.1144,19.0898,-1.4033,0.9645,18.9717,19.0132,18.9925,-1.5506,1.2679,19.0651,19.0889,19.0770,-1.5671,-2.2324,12.8514,12.8675,12.8595,-0.4726,-0.9645,12.8493,12.8514,12.8503,-0.1020,-1.2679,12.8493,12.8490,12.8491,-0.0058,2.2324,6.9711,544.7341,-71371.9000,83868.8502
3884.0000,13.0382,18.3077,5052.5000,46451.6000,-41399.1000,2.4581,1053.4288,7506.6875,8560.1163,119.4090,53958.2875,3999.0712,-49959.2163,13.0418,18.7101,0.0000,9446.8000,-9446.8000,0.5019,0.0000,1527.1849,1527.1849,24.3728,10973.9849,0.0000,-10973.9849,18.5917,13.1254,15.8586,0.9246,62408.5342,18.3077,18.6864,18.4970,-7.1883,0.6520,18.6967,18.7873,18.7420,-3.0576,1.1540,18.3077,18.4668,18.3872,-8.3596,-1.8060,13.0418,12.9541,12.9979,1.6357,-0.6520,13.1254,13.0418,13.0836,2.7791,-1.1540,13.1254,13.0686,13.0970,2.9557,1.8060,5.9041,461.3516,-50845.9000,62408.5342
3885.0000,12.9793,18.7510,2612.3000,46584.0000,-43971.7000,2.3374,545.1923,7517.8608,8063.0531,113.4372,54101.8608,2067.1077,-52034.7531,12.9885,18.6564,0.0000,6243.9000,-6243.9000,0.3318,0.0000,1008.6703,1008.6703,16.1210,7252.5703,0.0000,-7252.5703,18.6723,12.9381,15.8052,0.8746,59034.0075,18.7510,18.6311,18.6910,2.3058,0.6685,18.6394,18.6751,18.6573,-1.0580,1.0003,18.7510,18.6707,18.7109,3.8700,-1.6689,12.9885,12.9935,12.9910,-0.1188,-0.6685,12.9381,12.9885,12.9633,-1.4865,-1.0003,12.9381,12.9735,12.9558,-1.7389,1.6689,5.3220,415.8656,-50215.6000,59034.0075
3886.0000,12.9561,18.4150,3433.9000,38962.3000,-35528.4000,2.0200,716.9391,6284.5029,7001.4420,98.1055,45246.8029,2716.9609,-42529.8420,12.9534,18.6208,0.0000,5054.6000,-5054.6000,0.2686,0.0000,816.1570,816.1570,13.0477,5870.7570,0.0000,-5870.7570,18.5349,12.9463,15.7406,0.7308,49330.1033,18.4150,18.5606,18.4878,-2.4882,0.5838,18.5796,18.6105,18.5950,-0.7868,0.8524,18.4150,18.4901,18.4526,-3.1524,-1.4362,12.9534,12.9737,12.9636,-0.3668,-0.5838,12.9463,12.9534,12.9498,-0.1980,-0.8524,12.9463,12.9490,12.9476,-0.1342,1.4362,4.5645,356.6734,-40583.0000,49330.1033
3887.0000,13.0051,18.1388,4266.1000,34425.8000,-30159.7000,1.8488,889.9599,5559.0383,6448.9981,89.8871,39984.8383,3376.1401,-36608.6981,13.0030,18.6709,0.0000,5522.2000,-5522.2000,0.2934,0.0000,892.2576,892.2576,14.2528,6414.4576,0.0000,-6414.4576,18.3342,13.0388,15.6865,0.6482,43754.8329,18.1388,18.3392,18.2390,-3.0377,0.5185,18.4591,18.5150,18.4870,-1.3386,0.8119,18.1388,18.2239,18.1813,-3.3083,-1.3304,13.0030,12.9810,12.9920,0.3077,-0.5185,13.0388,13.0030,13.0209,0.8216,-0.8119,13.0388,13.0144,13.0266,0.9175,1.3304,4.2746,334.0234,-35681.9000,43754.8329
3888.0000,13.0334,18.1089,4219.3000,32296.4000,-28077.1000,1.7458,879.7797,5218.5984,6098.3781,84.9058,37514.9984,3339.5203,-34175.4781,13.0373,18.7056,0.0000,7750.8000,-7750.8000,0.4118,0.0000,1252.9306,1252.9306,20.0086,9003.7306,0.0000,-9003.7306,18.2598,13.0471,15.6535,0.6427,43379.8453,18.1089,18.1925,18.1507,-1.1009,0.4447,18.4392,18.4583,18.4488,-0.4969,0.8565,18.1089,18.1292,18.1190,-0.7874,-1.3011,13.0373,13.0091,13.0232,0.3412,-0.4447,13.0471,13.0373,13.0422,0.2221,-0.8565,13.0471,13.0418,13.0444,0.1799,1.3011,4.3058,336.4618,-35827.9000,43379.8453
3889.0000,13.0667,17.9058,4688.0000,29545.1000,-24857.1000,1.6401,976.9668,4777.6997,5754.6666,79.8355,34322.7997,3711.0332,-30611.7666,13.0699,18.7386,0.0000,7075.3000,-7075.3000,0.3759,0.0000,1144.2423,1144.2423,18.2672,8219.5423,0.0000,-8219.5423,18.1435,13.0886,15.6161,0.5823,39306.9844,17.9058,18.0683,17.9870,-2.0103,0.4214,18.3843,18.4114,18.3979,-0.6494,0.7973,17.9058,17.9682,17.9370,-2.2320,-1.2187,13.0699,13.0398,13.0548,0.3462,-0.4214,13.0886,13.0699,13.0792,0.4119,-0.7973,13.0886,13.0761,13.0823,0.4222,1.2187,4.0248,314.5034,-31932.4000,39306.9844
3890.0000,13.1386,17.6419,5348.9000,26583.2000,-21234.3000,1.5345,1113.3621,4305.8815,5419.2435,74.7801,30889.0815,4235.5379,-26653.5435,13.1402,18.8097,0.0000,4218.6000,-4218.6000,0.2241,0.0000,682.9030,682.9030,10.8931,4901.5030,0.0000,-4901.5030,17.9435,13.1952,15.5693,0.4772,32208.8178,17.6419,17.8652,17.7535,-2.8533,0.4368,18.1855,18.2877,18.2366,-1.9818,0.6609,17.6419,17.7362,17.6890,-3.0277,-1.0977,13.1402,13.0858,13.1130,0.6673,-0.4368,13.1952,13.1402,13.1677,1.0323,-0.6609,13.1952,13.1596,13.1774,1.1118,1.0977,3.5129,274.5037,-25452.9000,32208.8178
3891.0000,17.1936,14.2800,59092.2000,7656.6000,51435.6000,-3.4358,11538.5772,1369.1431,12907.7203,171.0660,9025.7431,47553.6228,38527.8797,13.9444,19.6226,0.0000,5163.4000,-5163.4000,0.2744,0.0000,845.3904,845.3904,13.3363,6008.7904,0.0000,-6008.7904,13.9616,16.6994,15.3305,-0.4946,-33384.0983,17.7732,17.7679,17.7706,0.1702,-1.2367,16.6994,17.2460,16.9727,-15.2874,-0.9624,16.6994,16.8706,16.7850,-10.9448,2.1991,14.2800,13.9444,14.1122,12.0226,1.2367,13.9444,13.6688,13.8066,7.6750,0.9624,14.2800,14.0897,14.1849,12.1226,-2.1991,0.6144,48.0072,46272.2000,-33384.0983
3892.0000,13.5049,18.3663,5564.8000,35694.6000,-30129.8000,1.9764,1151.2892,5831.1986,6982.4878,97.4430,41525.7986,4413.5108,-37112.2878,13.4083,19.0805,0.0000,2466.1000,-2466.1000,0.1310,0.0000,400.6940,400.6940,6.3900,2866.7940,0.0000,-2866.7940,17.8565,13.0997,15.4781,0.5728,38664.8137,18.3663,18.0659,18.2161,5.3417,0.6151,18.2441,17.6904,17.9673,11.9665,0.7461,18.3663,17.9476,18.1570,16.5212,-1.3613,13.4083,13.7645,13.5864,-6.3808,-0.6151,13.0997,13.4083,13.2540,-6.7043,-0.7461,13.0997,13.3876,13.2436,-11.3938,1.3613,4.2335,330.8082,-32595.9000,38664.8137
3893.0000,12.8554,18.8557,1555.5000,46210.3000,-44654.8000,2.2648,325.3101,7436.3505,7761.6606,110.1134,53646.6505,1230.1899,-52416.4606,12.8218,18.4877,0.0000,3425.3000,-3425.3000,0.1820,0.0000,552.1002,552.1002,8.8563,3977.4002,0.0000,-3977.4002,18.5608,12.5523,15.5565,0.8400,56703.3162,18.8557,18.5614,18.7086,5.9077,0.6943,18.5461,18.3245,18.4353,5.6133,0.8763,18.8557,18.6926,18.7742,7.4130,-1.5705,12.8218,13.1747,12.9983,-7.1323,-0.6943,12.5523,12.8218,12.6871,-6.8768,-0.8763,12.5523,12.7142,12.6332,-7.4013,1.5705,4.8828,381.5457,-48080.1000,56703.3162
3894.0000,12.7944,18.9484,2352.7000,122334.7000,-119982.0000,5.9038,492.5367,19659.1029,20151.6396,285.8588,141993.8029,1860.1633,-140133.6396,12.7773,18.4429,0.0000,596.4000,-596.4000,0.0317,0.0000,96.0724,96.0724,1.5385,692.4724,0.0000,-692.4724,18.8900,12.7981,15.8440,2.0661,139462.8490,18.9484,18.9026,18.9255,2.5824,1.9574,18.8952,18.8084,18.8518,4.9910,1.9891,18.9484,18.9311,18.9397,1.9630,-3.9464,12.7773,12.8199,12.7986,-2.4450,-1.9574,12.7981,12.7773,12.7877,1.1790,-1.9891,12.7981,12.7817,12.7899,1.8552,3.9464,11.8202,923.6441,-120578.4000,139462.8490
3895.0000,12.9724,19.3438,0.0000,175687.2000,-175687.2000,8.3028,0.0000,28348.4619,28348.4619,401.5436,204035.6619,0.0000,-204035.6619,12.9711,18.6387,0.0000,1303.2000,-1303.2000,0.0692,0.0000,210.4755,210.4755,3.3613,1513.6755,0.0000,-1513.6755,19.2801,13.0001,16.1401,3.0043,202787.9089,19.3438,19.2850,19.3144,4.6580,2.7445,19.2691,19.2118,19.2405,4.6549,2.8138,19.3438,19.3147,19.3292,4.6651,-5.5583,12.9711,12.9469,12.9590,1.9001,-2.7445,13.0001,12.9711,12.9856,2.3531,-2.8138,13.0001,12.9851,12.9926,2.4109,5.5583,16.6628,1302.0525,-176990.4000,202787.9089
3896.0000,13.3849,19.7646,0.0000,207788.8000,-207788.8000,9.8199,0.0000,33850.1744,33850.1744,475.4549,241638.9744,0.0000,-241638.9744,13.3919,19.0640,0.0000,39568.0000,-39568.0000,2.1024,0.0000,6427.5711,6427.5711,102.1320,45995.5711,0.0000,-45995.5711,19.6062,13.4296,16.5179,4.2078,284023.4060,19.7646,19.6975,19.7311,4.9930,2.5725,19.4126,19.3980,19.4053,1.9542,4.6749,19.7646,19.7404,19.7525,5.0730,-7.2474,13.3919,13.3273,13.3596,4.7997,-2.5725,13.4296,13.3919,13.4108,5.0959,-4.6749,13.4296,13.4053,13.4175,5.0923,7.2474,23.7488,1855.7648,-247356.8000,284023.4060
3897.0000,13.6774,20.0634,0.0000,226108.8000,-226108.8000,10.6857,0.0000,37087.7136,37087.7136,518.7510,263196.5136,0.0000,-263196.5136,13.6837,19.3591,0.0000,53623.7000,-53623.7000,2.8492,0.0000,8746.7785,8746.7785,138.6388,62370.4785,0.0000,-62370.4785,19.8885,13.7052,16.7969,4.7822,322795.8336,20.0634,20.0145,20.0389,3.6804,2.6122,19.6726,19.6531,19.6628,3.0726,5.4614,20.0634,20.0478,20.0556,3.6221,-8.0735,13.6837,13.6361,13.6599,3.5883,-2.6122,13.7052,13.6837,13.6945,3.3881,-5.4614,13.7052,13.6908,13.6980,3.3502,8.0735,26.9954,2109.4616,-279732.5000,322795.8336
3898.0000,13.9154,20.3064,0.0000,237597.7000,-237597.7000,11.2287,0.0000,39191.5127,39191.5127,546.1474,276789.2127,0.0000,-276789.2127,13.9206,19.5987,0.0000,65406.4000,-65406.4000,3.4753,0.0000,10705.1164,10705.1164,169.2984,76111.5164,0.0000,-76111.5164,20.1193,13.9366,17.0279,5.1947,350641.0141,20.3064,20.2667,20.2866,2.9530,2.5845,19.8836,19.8691,19.8763,2.5413,6.0597,20.3064,20.2947,20.3005,2.9207,-8.6442,13.9206,13.8819,13.9012,2.8774,-2.5845,13.9366,13.9206,13.9286,2.7899,-6.0597,13.9366,13.9254,13.9310,2.7761,8.6442,29.3532,2293.6996,-303004.1000,350641.0141
3899.0000,14.1779,20.5745,0.0000,260019.2000,-260019.2000,12.2883,0.0000,43158.0894,43158.0894,598.6178,303177.2894,0.0000,-303177.2894,14.1832,19.8644,0.0000,78358.3000,-78358.3000,4.1635,0.0000,12874.3628,12874.3628,203.0180,91232.6628,0.0000,-91232.6628,20.3752,14.1990,17.2871,5.8060,391904.9301,20.5745,20.5336,20.5541,3.1931,2.7083,20.1282,20.1134,20.1208,2.9150,6.8717,20.5745,20.5629,20.5687,3.2014,-9.5800,14.1832,14.1431,14.1632,3.1259,-2.7083,14.1990,14.1832,14.1911,3.1333,-6.8717,14.1990,14.1877,14.1933,3.1311,9.5800,32.8658,2568.1795,-338377.5000,391904.9301
3900.0000,14.3547,20.7552,0.0000,274872.4000,-274872.4000,12.9902,0.0000,45816.5457,45816.5457,633.9084,320688.9457,0.0000,-320688.9457,14.3581,20.0415,0.0000,76335.1000,-76335.1000,4.0560,0.0000,12574.5898,12574.5898,197.9904,88909.6898,0.0000,-88909.6898,20.5714,14.3683,17.4698,6.0421,407840.0812,20.7552,20.7291,20.7422,2.2348,2.9781,20.3326,20.3205,20.3266,2.4479,7.0341,20.7552,20.7477,20.7515,2.1699,-10.0121,14.3581,14.3328,14.3455,2.1651,-2.9781,14.3683,14.3581,14.3632,2.0417,-7.0341,14.3683,14.3612,14.3647,2.0330,10.0121,34.0799,2663.0512,-351207.5000,407840.0812
3901.0000,14.5835,20.9891,0.0000,291075.4000,-291075.4000,13.7560,0.0000,48784.6799,48784.6799,672.0626,339860.0799,0.0000,-339860.0799,14.5877,20.2738,0.0000,91224.2000,-91224.2000,4.8471,0.0000,15079.2864,15079.2864,236.7814,106303.4864,0.0000,-106303.4864,20.7879,14.5999,17.6939,6.5778,444001.6248,20.9891,20.9569,20.9730,2.7507,2.9696,20.5333,20.5227,20.5280,2.3959,7.8167,20.9891,20.9802,20.9846,2.7788,-10.7863,14.5877,14.5562,14.5719,2.6976,-2.9696,14.5999,14.5877,14.5938,2.7480,-7.8167,14.5999,14.5911,14.5955,2.7499,10.7863,37.2123,2907.8183,-382299.6000,444001.6248
3902.0000,14.8046,21.2150,0.0000,308802.7000,-308802.7000,14.5937,0.0000,52032.8256,52032.8256,714.0808,360835.5256,0.0000,-360835.5256,14.8086,20.4974,0.0000,101234.8000,-101234.8000,5.3790,0.0000,16790.5876,16790.5876,263.0207,118025.3876,0.0000,-118025.3876,21.0080,14.8193,17.9137,7.0628,476738.3796,21.2150,21.1845,21.1998,2.7014,3.0716,20.7471,20.7367,20.7419,2.5462,8.4506,21.2150,21.2069,21.2110,2.6965,-11.5222,14.8086,14.7787,14.7936,2.6403,-3.0716,14.8193,14.8086,14.8140,2.6215,-8.4506,14.8193,14.8115,14.8154,2.6186,11.5222,39.9796,3124.0587,-410037.5000,476738.3796
3903.0000,15.0092,21.4243,0.0000,323609.8000,-323609.8000,15.2935,0.0000,54799.4401,54799.4401,749.4298,378409.2401,0.0000,-378409.2401,15.0129,20.7043,0.0000,110349.5000,-110349.5000,5.8633,0.0000,18360.3164,18360.3164,286.9743,128709.8164,0.0000,-128709.8164,21.2126,15.0222,18.1174,7.4837,505151.1266,21.4243,21.3966,21.4105,2.5074,3.1434,20.9459,20.9367,20.9413,2.3712,9.0067,21.4243,21.4172,21.4207,2.4963,-12.1501,15.0129,14.9858,14.9993,2.4471,-3.1434,15.0222,15.0129,15.0175,2.4216,-9.0067,15.0222,15.0153,15.0187,2.4188,12.1501,42.3779,3311.4676,-433959.3000,505151.1266
3904.0000,15.1793,21.5983,0.0000,331522.7000,-331522.7000,15.6675,0.0000,56372.7545,56372.7545,768.8140,387895.4545,0.0000,-387895.4545,15.1823,20.8759,0.0000,118019.0000,-118019.0000,6.2708,0.0000,19688.5875,19688.5875,307.1930,137707.5875,0.0000,-137707.5875,21.3821,15.1897,18.2859,7.7625,523971.4059,21.5983,21.5750,21.5866,2.0910,3.1322,21.1088,21.1016,21.1052,1.9425,9.4030,21.5983,21.5925,21.5954,2.0724,-12.5352,15.1823,15.1597,15.1710,2.0368,-3.1322,15.1897,15.1823,15.1860,1.9984,-9.4030,15.1897,15.1842,15.1870,1.9950,12.5352,43.9702,3435.8970,-449541.7000,523971.4059
3905.0000,15.2979,21.7196,0.0000,343897.9000,-343897.9000,16.2523,0.0000,58647.1008,58647.1008,798.4310,402545.0008,0.0000,-402545.0008,15.2999,20.9950,0.0000,112527.9000,-112527.9000,5.9790,0.0000,18807.4448,18807.4448,293.1192,131335.3448,0.0000,-131335.3448,21.5175,15.3050,18.4112,7.8917,532692.1536,21.7196,21.7045,21.7121,1.4786,3.4244,21.2534,21.2470,21.2502,1.7152,9.4035,21.7196,21.7157,21.7177,1.4405,-12.8279,15.2999,15.2853,15.2926,1.4325,-3.4244,15.3050,15.2999,15.3025,1.3703,-9.4035,15.3050,15.3013,15.3032,1.3673,12.8279,44.5816,3483.6677,-456425.8000,532692.1536
3906.0000,14.9388,21.3522,0.0000,252165.2000,-252165.2000,11.9171,0.0000,42628.0501,42628.0501,585.9263,294793.2501,0.0000,-294793.2501,14.9318,20.6222,0.0000,83028.1000,-83028.1000,4.4116,0.0000,13797.1022,13797.1022,216.3897,96825.2022,0.0000,-96825.2022,21.1811,14.9088,18.0449,5.8523,395031.8966,21.3522,21.4076,21.3799,-4.0434,2.5018,20.9064,20.9265,20.9165,-4.0627,6.9134,21.3522,21.3681,21.3601,-4.3494,-9.4153,14.9318,14.9874,14.9596,-4.0540,-2.5018,14.9088,14.9318,14.9203,-4.6473,-6.9134,14.9088,14.9259,14.9173,-4.6915,9.4153,32.7567,2559.6525,-335193.3000,395031.8966
3907.0000,14.7420,21.1511,0.0000,242938.3000,-242938.3000,11.4810,0.0000,40872.8831,40872.8831,563.1156,283811.1831,0.0000,-283811.1831,14.7376,20.4255,0.0000,65764.6000,-65764.6000,3.4943,0.0000,10895.6939,10895.6939,171.1187,76660.2939,0.0000,-76660.2939,20.9978,14.7247,17.8613,5.3679,362336.2006,21.1511,21.1844,21.1678,-2.5950,2.6622,20.7537,20.7644,20.7591,-1.9347,6.1566,21.1511,21.1608,21.1560,-2.4989,-8.8188,14.7376,14.7699,14.7537,-2.5193,-2.6622,14.7247,14.7376,14.7311,-2.3177,-6.1566,14.7247,14.7336,14.7292,-2.3054,8.8188,30.0093,2344.9707,-308702.9000,362336.2006
3908.0000,14.2827,20.6816,0.0000,171788.2000,-171788.2000,8.1186,0.0000,28584.9000,28584.9000,397.6678,200373.1000,0.0000,-200373.1000,14.2735,19.9557,0.0000,32997.4000,-32997.4000,1.7533,0.0000,5428.7687,5428.7687,85.7865,38426.1687,0.0000,-38426.1687,20.6051,14.2215,17.4133,3.6009,243060.0810,20.6816,20.7685,20.7251,-5.3779,2.1218,20.4008,20.4374,20.4191,-4.1378,3.8750,20.6816,20.7134,20.6975,-5.5679,-5.9968,14.2735,14.3594,14.3164,-5.3121,-2.1218,14.2215,14.2735,14.2475,-5.8718,-3.8750,14.2215,14.2556,14.2385,-5.9563,5.9968,19.7709,1544.9255,-204785.6000,243060.0810
3909.0000,14.0088,20.4018,0.0000,160405.6000,-160405.6000,7.5806,0.0000,26517.3418,26517.3418,370.1829,186922.9418,0.0000,-186922.9418,14.0028,19.6819,0.0000,19885.9000,-19885.9000,1.0566,0.0000,3258.6369,3258.6369,51.5975,23144.5369,0.0000,-23144.5369,20.3515,13.9690,17.1602,3.1500,212624.3621,20.4018,20.4584,20.4301,-3.5949,2.1747,20.2045,20.2306,20.2175,-2.4675,3.2313,20.4018,20.4237,20.4127,-3.4713,-5.4060,14.0028,14.0577,14.0303,-3.4885,-2.1747,13.9690,14.0028,13.9859,-3.1916,-3.2313,13.9690,13.9890,13.9790,-3.1665,5.4060,17.2735,1349.7743,-180291.5000,212624.3621
3910.0000,13.7442,20.1315,0.0000,130024.9000,-130024.9000,6.1449,0.0000,21360.9835,21360.9835,299.5280,151385.8835,0.0000,-151385.8835,13.7394,19.4155,0.0000,13388.6000,-13388.6000,0.7114,0.0000,2185.6089,2185.6089,34.7001,15574.2089,0.0000,-15574.2089,20.1036,13.6950,16.8993,2.5107,169473.8187,20.1315,20.1932,20.1624,-3.2651,1.8112,19.9739,20.0112,19.9925,-2.7498,2.5225,20.1315,20.1574,20.1445,-3.2725,-4.3337,13.7394,13.7996,13.7695,-3.1820,-1.8112,13.6950,13.7394,13.7172,-3.2778,-2.5225,13.6950,13.7211,13.7080,-3.3056,4.3337,13.6998,1070.5216,-143413.5000,169473.8187
3911.0000,13.5287,19.9116,0.0000,112789.7000,-112789.7000,5.3303,0.0000,18436.0242,18436.0242,259.3740,131225.7242,0.0000,-131225.7242,13.5247,19.1983,0.0000,9002.6000,-9002.6000,0.4783,0.0000,1465.1421,1465.1421,23.3076,10467.7421,0.0000,-10467.7421,19.8977,13.4820,16.6899,2.1295,143738.0656,19.9116,19.9689,19.9403,-2.7158,1.6173,19.7931,19.8293,19.8112,-2.2240,2.0957,19.9116,19.9364,19.9240,-2.6960,-3.7130,13.5247,13.5807,13.5527,-2.6514,-1.6173,13.4820,13.5247,13.5033,-2.6156,-2.0957,13.4820,13.5061,13.4941,-2.6168,3.7130,11.5968,906.1891,-121792.3000,143738.0656
3912.0000,13.3574,19.7366,0.0000,90802.2000,-90802.2000,4.2912,0.0000,14782.8058,14782.8058,208.5179,105585.0058,0.0000,-105585.0058,13.3517,19.0235,0.0000,12063.4000,-12063.4000,0.6410,0.0000,1958.5253,1958.5253,31.2051,14021.9253,0.0000,-14021.9253,19.6950,13.3133,16.5041,1.7986,121403.3314,19.7366,19.7964,19.7665,-2.1316,1.2168,19.5297,19.5866,19.5581,-3.0882,1.8577,19.7366,19.7605,19.7486,-2.1515,-3.0745,13.3517,13.4107,13.3812,-2.1041,-1.2168,13.3133,13.3517,13.3325,-2.0967,-1.8577,13.3133,13.3363,13.3248,-2.0779,3.0745,9.8407,768.9661,-102865.6000,121403.3314
3913.0000,13.2496,19.6266,0.0000,85579.1000,-85579.1000,4.0444,0.0000,13897.5979,13897.5979,196.3052,99476.6979,0.0000,-99476.6979,13.2443,18.9149,0.0000,13316.0000,-13316.0000,0.7075,0.0000,2158.6701,2158.6701,34.4218,15474.6701,0.0000,-15474.6701,19.5554,13.2213,16.3883,1.7199,116093.0263,19.6266,19.6710,19.6488,-1.4552,1.1123,19.3770,19.4144,19.3957,-1.9950,1.8198,19.6266,19.6429,19.6348,-1.4083,-2.9321,13.2443,13.2878,13.2660,-1.4249,-1.1123,13.2213,13.2443,13.2328,-1.2382,-1.8198,13.2213,13.2351,13.2282,-1.2004,2.9321,9.4762,740.4848,-98895.1000,116093.0263
3914.0000,13.0990,19.4729,0.0000,74080.6000,-74080.6000,3.5010,0.0000,11988.3983,11988.3983,169.8111,86068.9983,0.0000,-86068.9983,13.0958,18.7648,0.0000,6550.6000,-6550.6000,0.3481,0.0000,1059.7610,1059.7610,16.9261,7610.3610,0.0000,-7610.3610,19.4463,13.0476,16.2470,1.4073,94993.6699,19.4729,19.5314,19.5021,-1.8055,1.0510,19.3406,19.3552,19.3479,-0.6120,1.3990,19.4729,19.4984,19.4856,-1.8348,-2.4500,13.0958,13.1524,13.1241,-1.7477,-1.0510,13.0476,13.0958,13.0717,-1.9788,-1.3990,13.0476,13.0760,13.0618,-2.0427,2.4500,7.6726,599.5489,-80631.2000,94993.6699
3915.0000,13.0271,19.3996,0.0000,64728.9000,-64728.9000,3.0590,0.0000,10457.6588,10457.6588,148.2307,75186.5588,0.0000,-75186.5588,13.0212,18.6894,0.0000,12373.7000,-12373.7000,0.6575,0.0000,1999.7944,1999.7944,31.9540,14373.4944,0.0000,-14373.4944,19.3162,13.0041,16.1601,1.3405,90480.8734,19.3996,19.4423,19.4209,-1.0147,0.8005,19.1028,19.1642,19.1335,-2.6223,1.4580,19.3996,19.4142,19.4069,-0.9850,-2.2585,13.0212,13.0641,13.0427,-1.0178,-0.8005,13.0041,13.0212,13.0126,-0.7478,-1.4580,13.0041,13.0140,13.0090,-0.6721,2.2585,7.4059,578.7073,-77102.6000,90480.8734
3916.0000,13.0218,19.3942,0.0000,84743.8000,-84743.8000,4.0049,0.0000,13689.6261,13689.6261,193.9757,98433.4261,0.0000,-98433.4261,13.0196,18.6878,0.0000,9476.3000,-9476.3000,0.5035,0.0000,1531.4933,1531.4933,24.4647,11007.7933,0.0000,-11007.7933,19.3143,13.0213,16.1678,1.6212,109430.0792,19.3942,19.4026,19.3984,-0.3067,1.1671,19.1872,19.1755,19.1813,0.5424,1.6706,19.3942,19.3961,19.3951,-0.1768,-2.8378,13.0196,13.0269,13.0233,-0.2689,-1.1671,13.0213,13.0196,13.0205,0.0594,-1.6706,13.0213,13.0198,13.0205,0.1039,2.8378,8.9811,701.7994,-94220.1000,109430.0792
3917.0000,13.0487,19.4216,0.0000,95057.1000,-95057.1000,4.4923,0.0000,15365.1729,15365.1729,217.5752,110422.2729,0.0000,-110422.2729,13.0489,18.7173,0.0000,11674.5000,-11674.5000,0.6203,0.0000,1887.5014,1887.5014,30.1396,13562.0014,0.0000,-13562.0014,19.3322,13.0556,16.1939,1.8337,123771.9725,19.4216,19.4155,19.4186,0.2083,1.2907,19.1889,19.1876,19.1882,0.0482,1.9110,19.4216,19.4185,19.4201,0.2661,-3.2016,13.0489,13.0421,13.0455,0.2331,-1.2907,13.0556,13.0489,13.0522,0.3484,-1.9110,13.0556,13.0514,13.0535,0.3628,3.2016,10.1848,795.8511,-106731.6000,123771.9725
3918.0000,13.2759,19.6535,0.0000,179780.9000,-179780.9000,8.4963,0.0000,29213.3265,29213.3265,411.5696,208994.2265,0.0000,-208994.2265,13.2751,18.9460,0.0000,717.4000,-717.4000,0.0381,0.0000,116.3480,116.3480,1.8523,833.7480,0.0000,-833.7480,19.6096,13.3100,16.4598,3.0721,207365.6805,19.6535,19.6213,19.6374,2.6063,2.8194,19.6123,19.5550,19.5836,4.7370,2.8575,19.6535,19.6371,19.6453,2.6826,-5.6769,13.2751,13.2437,13.2594,2.5472,-2.8194,13.3100,13.2751,13.2925,2.8654,-2.8575,13.3100,13.2919,13.3009,2.9513,5.6769,16.9995,1328.3650,-180498.3000,207365.6805
3919.0000,13.5692,19.9528,0.0000,236688.1000,-236688.1000,11.1857,0.0000,38724.4562,38724.4562,542.6399,275412.5562,0.0000,-275412.5562,13.5695,19.2437,0.0000,2386.9000,-2386.9000,0.1268,0.0000,388.7059,388.7059,6.1683,2775.6059,0.0000,-2775.6059,19.9121,13.6013,16.7567,4.0793,275351.9079,19.9528,19.9192,19.9360,3.5687,3.6863,19.8968,19.8645,19.8806,3.5491,3.8131,19.9528,19.9363,19.9445,3.5767,-7.4994,13.5695,13.5365,13.5530,3.5081,-3.6863,13.6013,13.5695,13.5854,3.4997,-3.8131,13.6013,13.5852,13.5933,3.4930,7.4994,22.5497,1762.0669,-239075.0000,275351.9079
3920.0000,13.9546,20.3464,0.0000,263996.1000,-263996.1000,12.4762,0.0000,43586.3981,43586.3981,606.3992,307582.4981,0.0000,-307582.4981,13.9592,19.6377,0.0000,38410.5000,-38410.5000,2.0409,0.0000,6290.2039,6290.2039,99.3765,44700.7039,0.0000,-44700.7039,20.2197,13.9884,17.1040,5.1690,348910.8354,20.3464,20.3003,20.3234,4.6396,3.4784,20.0553,20.0427,20.0490,1.9969,5.5193,20.3464,20.3283,20.3374,4.7062,-8.9978,13.9592,13.9135,13.9363,4.5909,-3.4784,13.9884,13.9592,13.9738,4.6516,-5.5193,13.9884,13.9706,13.9795,4.6257,8.9978,28.9684,2263.6285,-302406.6000,348910.8354
3921.0000,14.2708,20.6695,0.0000,279589.8000,-279589.8000,13.2132,0.0000,46509.4385,46509.4385,643.8394,326099.2385,0.0000,-326099.2385,14.2759,19.9582,0.0000,62994.7000,-62994.7000,3.3471,0.0000,10364.3279,10364.3279,163.2384,73359.0279,0.0000,-73359.0279,20.5036,14.2954,17.3995,5.8746,396537.2782,20.6695,20.6284,20.6489,3.8942,3.2887,20.2904,20.2758,20.2831,2.7900,6.6358,20.6695,20.6559,20.6627,3.8905,-9.9245,14.2759,14.2356,14.2558,3.8200,-3.2887,14.2954,14.2759,14.2856,3.7286,-6.6358,14.2954,14.2824,14.2889,3.6995,9.9245,33.0858,2585.3699,-342584.5000,396537.2782
3922.0000,14.5274,20.9317,0.0000,289826.5000,-289826.5000,13.6969,0.0000,48509.7178,48509.7178,668.8067,338336.2178,0.0000,-338336.2178,14.5319,20.2173,0.0000,80393.5000,-80393.5000,4.2716,0.0000,13277.7534,13277.7534,208.5973,93671.2534,0.0000,-93671.2534,20.7447,14.5461,17.6454,6.3644,429593.9687,20.9317,20.8967,20.9142,3.1661,3.1418,20.5052,20.4932,20.4992,2.5736,7.4134,20.9317,20.9213,20.9265,3.1490,-10.5552,14.5319,14.4978,14.5148,3.0916,-3.1418,14.5461,14.5319,14.5390,3.0226,-7.4134,14.5461,14.5362,14.5411,3.0088,10.5552,35.9340,2807.9336,-370220.0000,429593.9687
3923.0000,14.7793,21.1892,0.0000,309002.4000,-309002.4000,14.6032,0.0000,52034.5788,52034.5788,714.2746,361036.9788,0.0000,-361036.9788,14.7836,20.4721,0.0000,92945.1000,-92945.1000,4.9385,0.0000,15409.7574,15409.7574,241.4256,108354.8574,0.0000,-108354.8574,20.9920,14.7963,17.8942,6.9183,466982.1131,21.1892,21.1560,21.1726,3.0832,3.2216,20.7421,20.7301,20.7361,2.8237,8.1601,21.1892,21.1798,21.1845,3.0785,-11.3816,14.7836,14.7511,14.7674,3.0128,-3.2216,14.7963,14.7836,14.7900,2.9940,-8.1601,14.7963,14.7872,14.7918,2.9902,11.3816,39.1103,3056.1357,-401947.5000,466982.1131
3924.0000,14.9279,21.3412,0.0000,319418.4000,-319418.4000,15.0954,0.0000,53982.8404,53982.8404,739.5975,373401.2404,0.0000,-373401.2404,14.9304,20.6208,0.0000,88540.5000,-88540.5000,4.7045,0.0000,14712.8028,14712.8028,230.2330,103253.3028,0.0000,-103253.3028,21.1598,14.9377,18.0488,7.0395,475168.9740,21.3412,21.3222,21.3317,1.8857,3.4636,20.9182,20.9092,20.9137,2.1092,8.1681,21.3412,21.3357,21.3385,1.8235,-11.6318,14.9304,14.9121,14.9213,1.8225,-3.4636,14.9377,14.9304,14.9341,1.7044,-8.1681,14.9377,14.9326,14.9352,1.6958,11.6318,39.6579,3098.9217,-407958.9000,475168.9740
