Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3925.0000,15.1172,21.5347,0.0000,330530.7000,-330530.7000,15.6206,0.0000,56118.8965,56118.8965,766.0932,386649.5965,0.0000,-386649.5965,15.1202,20.8130,0.0000,100877.3000,-100877.3000,5.3600,0.0000,16812.4893,16812.4893,262.4800,117689.7893,0.0000,-117689.7893,21.3395,15.1292,18.2343,7.4452,502550.5619,21.5347,21.5116,21.5232,2.2758,3.4202,21.0851,21.0772,21.0812,1.9858,8.7802,21.5347,21.5282,21.5315,2.2945,-12.2004,15.1202,15.0975,15.1089,2.2291,-3.4202,15.1292,15.1202,15.1247,2.2655,-8.7802,15.1292,15.1227,15.1259,2.2674,12.2004,42.0413,3285.1681,-431408.0000,502550.5619
3926.0000,15.2775,21.6987,0.0000,341786.9000,-341786.9000,16.1525,0.0000,58257.9288,58257.9288,793.1960,400044.8288,0.0000,-400044.8288,15.2801,20.9749,0.0000,105729.6000,-105729.6000,5.6178,0.0000,17665.6430,17665.6430,275.3349,123395.2430,0.0000,-123395.2430,21.5026,15.2873,18.3949,7.7317,521892.4182,21.6987,21.6792,21.6890,1.9661,3.5116,21.2458,21.2385,21.2422,1.9082,9.1294,21.6987,21.6933,21.6960,1.9511,-12.6410,15.2801,15.2611,15.2706,1.9166,-3.5116,15.2873,15.2801,15.2837,1.8838,-9.1294,15.2873,15.2821,15.2847,1.8808,12.6410,43.6493,3410.8149,-447516.5000,521892.4182
3927.0000,15.4367,21.8616,0.0000,353315.4000,-353315.4000,16.6974,0.0000,60458.7237,60458.7237,820.8430,413774.1237,0.0000,-413774.1237,15.4392,21.1361,0.0000,112619.8000,-112619.8000,5.9839,0.0000,18864.5761,18864.5761,293.4862,131484.3761,0.0000,-131484.3761,21.6614,15.4460,18.5537,8.0553,543731.2515,21.8616,21.8427,21.8521,1.9344,3.5712,21.4002,21.3935,21.3968,1.8317,9.5551,21.8616,21.8564,21.8590,1.9321,-13.1262,15.4392,15.4207,15.4300,1.8888,-3.5712,15.4460,15.4392,15.4426,1.8833,-9.5551,15.4460,15.4410,15.4435,1.8825,13.1262,45.4979,3555.2734,-465935.2000,543731.2515
3928.0000,15.5851,22.0134,0.0000,359948.8000,-359948.8000,17.0109,0.0000,61819.3547,61819.3547,837.1616,421768.1547,0.0000,-421768.1547,15.5874,21.2863,0.0000,121646.9000,-121646.9000,6.4636,0.0000,20425.2432,20425.2432,317.2369,142072.1432,0.0000,-142072.1432,21.8054,15.5936,18.6995,8.3323,562429.7404,22.0134,21.9955,22.0045,1.8036,3.5158,21.5362,21.5305,21.5333,1.6127,9.9793,22.0134,22.0088,22.0111,1.8006,-13.4951,15.5874,15.5700,15.5787,1.7605,-3.5158,15.5936,15.5874,15.5905,1.7501,-9.9793,15.5936,15.5890,15.5913,1.7484,13.4951,47.1115,3681.3608,-481595.7000,562429.7404
3929.0000,15.7086,22.1398,0.0000,374909.6000,-374909.6000,17.7179,0.0000,64585.5047,64585.5047,872.8426,439495.1047,0.0000,-439495.1047,15.7104,21.4109,0.0000,119000.4000,-119000.4000,6.3229,0.0000,20020.6788,20020.6788,310.5436,139021.0788,0.0000,-139021.0788,21.9412,15.7154,18.8283,8.5525,577294.5988,22.1398,22.1258,22.1328,1.5140,3.7983,21.6792,21.6734,21.6763,1.6904,10.1213,22.1398,22.1360,22.1379,1.4956,-13.9196,15.7104,15.6969,15.7036,1.4728,-3.7983,15.7154,15.7104,15.7129,1.4424,-10.1213,15.7154,15.7118,15.7136,1.4410,13.9196,48.2715,3772.0017,-493910.0000,577294.5988
3930.0000,15.3441,21.7668,0.0000,284116.7000,-284116.7000,13.4271,0.0000,48507.1475,48507.1475,662.0247,332623.8475,0.0000,-332623.8475,15.3380,21.0335,0.0000,89458.2000,-89458.2000,4.7532,0.0000,14960.6960,14960.6960,233.5814,104418.8960,0.0000,-104418.8960,21.5990,15.3169,18.4580,6.5261,440509.7431,21.7668,21.8161,21.7914,-4.1542,2.8913,21.3295,21.3479,21.3387,-4.1089,7.6445,21.7668,21.7812,21.7740,-4.4259,-10.5358,15.3380,15.3872,15.3626,-4.1507,-2.8913,15.3169,15.3380,15.3274,-4.6864,-7.6445,15.3169,15.3323,15.3246,-4.7286,10.5358,36.5185,2853.6074,-373574.9000,440509.7431
3931.0000,15.1041,21.5213,0.0000,266571.8000,-266571.8000,12.5979,0.0000,45245.1866,45245.1866,619.5960,311816.9866,0.0000,-311816.9866,15.0994,20.7919,0.0000,70024.8000,-70024.8000,3.7207,0.0000,11666.7207,11666.7207,182.5312,81691.5207,0.0000,-81691.5207,21.3729,15.0847,18.2288,5.8636,395790.1515,21.5213,21.5569,21.5391,-3.0797,2.9591,21.1308,21.1434,21.1371,-2.4673,6.6798,21.5213,21.5320,21.5267,-3.0197,-9.6389,15.0994,15.1341,15.1167,-3.0012,-2.9591,15.0847,15.0994,15.0920,-2.8755,-6.6798,15.0847,15.0948,15.0898,-2.8690,9.6389,32.7427,2558.5635,-336596.6000,395790.1515
3932.0000,14.6286,21.0351,0.0000,193885.9000,-193885.9000,9.1629,0.0000,32530.8766,32530.8766,449.9173,226416.7766,0.0000,-226416.7766,14.6196,20.3060,0.0000,38869.0000,-38869.0000,2.0653,0.0000,6428.1249,6428.1249,101.2111,45297.1249,0.0000,-45297.1249,20.9500,14.5730,17.7615,4.0914,276169.0382,21.0351,21.1167,21.0759,-5.6249,2.3659,20.7388,20.7746,20.7567,-4.6248,4.4311,21.0351,21.0643,21.0497,-5.7907,-6.7970,14.6196,14.7001,14.6598,-5.5484,-2.3659,14.5730,14.6196,14.5963,-6.0173,-4.4311,14.5730,14.6037,14.5883,-6.0857,6.7970,22.5129,1759.1870,-232754.9000,276169.0382
3933.0000,14.3356,20.7357,0.0000,181872.9000,-181872.9000,8.5951,0.0000,30301.2880,30301.2880,420.6928,212174.1880,0.0000,-212174.1880,14.3299,20.0129,0.0000,24168.2000,-24168.2000,1.2841,0.0000,3979.5218,3979.5218,62.8006,28147.7218,0.0000,-28147.7218,20.6772,14.2983,17.4878,3.6010,243067.3499,20.7357,20.7894,20.7625,-3.8158,2.4370,20.5214,20.5464,20.5339,-2.7235,3.7211,20.7357,20.7563,20.7460,-3.6993,-6.1581,14.3299,14.3820,14.3559,-3.7019,-2.4370,14.2983,14.3299,14.3141,-3.4399,-3.7211,14.2983,14.3173,14.3078,-3.4203,6.1581,19.7792,1545.5713,-206041.1000,243067.3499
3934.0000,14.0616,20.4557,0.0000,152168.7000,-152168.7000,7.1914,0.0000,25187.2398,25187.2398,351.2971,177355.9398,0.0000,-177355.9398,14.0568,19.7366,0.0000,17508.9000,-17508.9000,0.9303,0.0000,2871.3917,2871.3917,45.4407,20380.2917,0.0000,-20380.2917,20.4146,14.0186,17.2166,2.9683,200357.0060,20.4557,20.5115,20.4836,-3.4005,2.0870,20.2726,20.3064,20.2895,-2.9843,3.0173,20.4557,20.4785,20.4671,-3.4000,-5.1043,14.0568,14.1112,14.0840,-3.3162,-2.0870,14.0186,14.0568,14.0377,-3.3702,-3.0173,14.0186,14.0413,14.0299,-3.3876,5.1043,16.2452,1269.4191,-169677.6000,200357.0060
3935.0000,13.8290,20.2182,0.0000,136302.7000,-136302.7000,6.4415,0.0000,22437.1643,22437.1643,314.0989,158739.8643,0.0000,-158739.8643,13.8255,19.5026,0.0000,10482.1000,-10482.1000,0.5570,0.0000,1713.2582,1713.2582,27.1732,12195.3582,0.0000,-12195.3582,20.2002,13.7872,16.9937,2.5646,173109.7155,20.2182,20.2693,20.2437,-2.9294,1.9615,20.0997,20.1288,20.1143,-2.1490,2.5185,20.2182,20.2404,20.2293,-2.9048,-4.4800,13.8255,13.8753,13.8504,-2.8537,-1.9615,13.7872,13.8255,13.8064,-2.8265,-2.5185,13.7872,13.8088,13.7980,-2.8339,4.4800,13.9863,1092.9076,-146784.8000,173109.7155
3936.0000,13.6462,20.0315,0.0000,116440.0000,-116440.0000,5.5028,0.0000,19085.1760,19085.1760,267.9171,135525.1760,0.0000,-135525.1760,13.6421,19.3171,0.0000,12362.7000,-12362.7000,0.6569,0.0000,2015.3348,2015.3348,32.0180,14378.0348,0.0000,-14378.0348,19.9966,13.6088,16.8027,2.2484,151763.6997,20.0315,20.0802,20.0558,-2.3023,1.6153,19.8596,19.9024,19.8810,-2.8499,2.2722,20.0315,20.0517,20.0416,-2.2996,-3.8875,13.6421,13.6898,13.6660,-2.2606,-1.6153,13.6088,13.6421,13.6254,-2.2180,-2.2722,13.6088,13.6281,13.6184,-2.2014,3.8875,12.3011,961.2258,-128802.7000,151763.6997
3937.0000,13.4843,19.8662,0.0000,110277.2000,-110277.2000,5.2116,0.0000,18006.6207,18006.6207,253.4340,128283.8207,0.0000,-128283.8207,13.4818,19.1550,0.0000,6446.0000,-6446.0000,0.3425,0.0000,1048.4314,1048.4314,16.6821,7494.4314,0.0000,-7494.4314,19.8545,13.4476,16.6511,2.0333,137250.9857,19.8662,19.9095,19.8879,-2.0617,1.6230,19.7780,19.7979,19.7880,-1.1570,1.9655,19.8662,19.8855,19.8759,-2.0347,-3.5886,13.4818,13.5239,13.5028,-2.0030,-1.6230,13.4476,13.4818,13.4647,-1.9742,-1.9655,13.4476,13.4664,13.4570,-1.9827,3.5886,11.0849,866.1909,-116723.2000,137250.9857
3938.0000,13.3973,19.7774,0.0000,98800.5000,-98800.5000,4.6692,0.0000,16099.9038,16099.9038,226.8196,114900.4038,0.0000,-114900.4038,13.3938,19.0660,0.0000,13443.6000,-13443.6000,0.7143,0.0000,2183.8855,2183.8855,34.7695,15627.4855,0.0000,-15627.4855,19.7146,13.3774,16.5460,1.9494,131587.6653,19.7774,19.8078,19.7926,-1.1845,1.3183,19.5471,19.5920,19.5696,-2.6706,2.0326,19.7774,19.7890,19.7832,-1.1530,-3.3509,13.3938,13.4238,13.4088,-1.1693,-1.3183,13.3774,13.3938,13.3856,-0.9888,-2.0326,13.3774,13.3868,13.3821,-0.9380,3.3509,10.7397,839.2192,-112244.1000,131587.6653
3939.0000,13.2623,19.6395,0.0000,88393.8000,-88393.8000,4.1774,0.0000,14358.9052,14358.9052,202.8141,102752.7052,0.0000,-102752.7052,13.2602,18.9309,0.0000,6950.4000,-6950.4000,0.3693,0.0000,1126.9837,1126.9837,17.9697,8077.3837,0.0000,-8077.3837,19.6111,13.2234,16.4173,1.6595,112018.1512,19.6395,19.6829,19.6612,-1.6196,1.2694,19.5134,19.5263,19.5199,-0.6340,1.6387,19.6395,19.6588,19.6492,-1.6516,-2.9080,13.2602,13.3023,13.2813,-1.5738,-1.2694,13.2234,13.2602,13.2418,-1.7699,-1.6387,13.2234,13.2448,13.2341,-1.8210,2.9080,9.0674,708.5405,-95344.2000,112018.1512
3940.0000,13.2899,19.6677,0.0000,110649.5000,-110649.5000,5.2292,0.0000,17985.7191,17985.7191,253.6567,128635.2191,0.0000,-128635.2191,13.2882,18.9592,0.0000,11432.5000,-11432.5000,0.6075,0.0000,1854.4589,1854.4589,29.5423,13286.9589,0.0000,-13286.9589,19.5960,13.2979,16.4469,2.1005,141783.7989,19.6677,19.6664,19.6671,0.0364,1.5406,19.4664,19.4761,19.4713,-0.6213,2.1480,19.6677,19.6659,19.6668,0.1782,-3.6886,13.2882,13.2868,13.2875,0.0404,-1.5406,13.2979,13.2882,13.2930,0.5834,-2.1480,13.2979,13.2912,13.2945,0.6948,3.6886,11.6353,909.2022,-122082.0000,141783.7989
3941.0000,13.3316,19.7103,0.0000,119761.6000,-119761.6000,5.6598,0.0000,19485.7446,19485.7446,274.5946,139247.3446,0.0000,-139247.3446,13.3324,19.0039,0.0000,15269.3000,-15269.3000,0.8113,0.0000,2478.3439,2478.3439,39.4612,17747.6439,0.0000,-17747.6439,19.6170,13.3395,16.4783,2.3212,156680.6464,19.7103,19.7007,19.7055,0.4289,1.6162,19.4678,19.4685,19.4682,-0.0718,2.4275,19.7103,19.7061,19.7082,0.4652,-4.0437,13.3324,13.3224,13.3274,0.4470,-1.6162,13.3395,13.3324,13.3360,0.4837,-2.4275,13.3395,13.3352,13.3374,0.4828,4.0437,12.9017,1008.1532,-135030.9000,156680.6464
3942.0000,13.5457,19.9289,0.0000,204727.4000,-204727.4000,9.6752,0.0000,33477.0032,33477.0032,469.5345,238204.4032,0.0000,-238204.4032,13.5452,19.2191,0.0000,482.5000,-482.5000,0.0256,0.0000,78.5480,78.5480,1.2472,561.0480,0.0000,-561.0480,19.8917,13.5738,16.7328,3.5022,236395.4442,19.9289,19.9019,19.9154,2.4987,3.2165,19.8965,19.8450,19.8708,4.8239,3.2422,19.9289,19.9152,19.9221,2.5460,-6.4587,13.5452,13.5189,13.5321,2.4357,-3.2165,13.5738,13.5452,13.5595,2.6631,-3.2422,13.5738,13.5591,13.5664,2.7294,6.4587,19.3405,1511.2901,-205209.9000,236395.4442
3943.0000,13.8299,20.2190,0.0000,258215.7000,-258215.7000,12.2030,0.0000,42506.4298,42506.4298,593.0312,300722.1298,0.0000,-300722.1298,13.8303,19.5074,0.0000,3637.1000,-3637.1000,0.1933,0.0000,594.5103,594.5103,9.4091,4231.6103,0.0000,-4231.6103,20.1795,13.8584,17.0189,4.4774,302227.4757,20.2190,20.1892,20.2041,3.4494,4.0033,20.1578,20.1308,20.1443,3.2662,4.1965,20.2190,20.2044,20.2117,3.4611,-8.1998,13.8303,13.8009,13.8156,3.3871,-4.0033,13.8584,13.8303,13.8443,3.4028,-4.1965,13.8584,13.8440,13.8512,3.4020,8.1998,24.7317,1932.5681,-261852.8000,302227.4757
3944.0000,14.1712,20.5677,0.0000,279186.5000,-279186.5000,13.1941,0.0000,46332.1562,46332.1562,642.3844,325518.6562,0.0000,-325518.6562,14.1747,19.8559,0.0000,36358.4000,-36358.4000,1.9319,0.0000,5972.9835,5972.9835,94.1661,42331.3835,0.0000,-42331.3835,20.4537,14.1997,17.3267,5.4053,364860.3040,20.5677,20.5297,20.5487,4.1240,3.7541,20.3007,20.2898,20.2953,1.7876,5.6859,20.5677,20.5524,20.5601,4.1694,-9.4400,14.1747,14.1372,14.1560,4.0730,-3.7541,14.1997,14.1747,14.1872,4.1039,-5.6859,14.1997,14.1848,14.1923,4.0815,9.4400,30.2073,2360.4444,-315544.9000,364860.3040
3945.0000,14.4306,20.8328,0.0000,293357.1000,-293357.1000,13.8638,0.0000,48986.7242,48986.7242,676.5080,342343.8242,0.0000,-342343.8242,14.4341,20.1184,0.0000,52929.2000,-52929.2000,2.8123,0.0000,8728.8941,8728.8941,137.2777,61658.0941,0.0000,-61658.0941,20.6939,14.4504,17.5722,5.9494,401584.4784,20.8328,20.8026,20.8177,3.2119,3.6838,20.5064,20.4933,20.4999,2.4347,6.4961,20.8328,20.8219,20.8274,3.1915,-10.1800,14.4341,14.4045,14.4193,3.1439,-3.6838,14.4504,14.4341,14.4423,3.0430,-6.4961,14.4504,14.4401,14.4452,3.0185,10.1800,33.3389,2605.1521,-346286.3000,401584.4784
3946.0000,14.6649,21.0723,0.0000,306523.1000,-306523.1000,14.4860,0.0000,51474.6543,51474.6543,708.0872,357997.7543,0.0000,-357997.7543,14.6683,20.3554,0.0000,67516.8000,-67516.8000,3.5874,0.0000,11174.1581,11174.1581,175.3027,78690.9581,0.0000,-78690.9581,20.9145,14.6816,17.7981,6.4368,434486.5350,21.0723,21.0449,21.0586,2.8724,3.6329,20.7023,20.6910,20.6967,2.3406,7.2203,21.0723,21.0631,21.0677,2.8658,-10.8531,14.6683,14.6415,14.6549,2.8082,-3.6329,14.6816,14.6683,14.6750,2.7739,-7.2203,14.6816,14.6728,14.6772,2.7650,10.8531,36.1614,2825.7065,-374039.9000,434486.5350
3947.0000,14.8834,21.2956,0.0000,318860.6000,-318860.6000,15.0691,0.0000,53830.2952,53830.2952,737.7403,372690.8952,0.0000,-372690.8952,14.8866,20.5764,0.0000,80562.2000,-80562.2000,4.2806,0.0000,13377.9711,13377.9711,209.3829,93940.1711,0.0000,-93940.1711,21.1228,14.8981,18.0104,6.8825,464566.1085,21.2956,21.2698,21.2827,2.6704,3.5962,20.8930,20.8830,20.8880,2.2745,7.8767,21.2956,21.2875,21.2916,2.6670,-11.4729,14.8866,14.8614,14.8740,2.6102,-3.5962,14.8981,14.8866,14.8923,2.5889,-7.8767,14.8981,14.8902,14.8941,2.5834,11.4729,38.7426,3027.4047,-399422.8000,464566.1085
3948.0000,15.0746,21.4911,0.0000,333277.7000,-333277.7000,15.7504,0.0000,56526.4831,56526.4831,772.2282,389804.1831,0.0000,-389804.1831,15.0774,20.7696,0.0000,86827.4000,-86827.4000,4.6135,0.0000,14461.1938,14461.1938,225.8794,101288.5938,0.0000,-101288.5938,21.3158,15.0868,18.2013,7.2482,489250.2804,21.4911,21.4691,21.4801,2.3482,3.7123,21.0815,21.0721,21.0768,2.2446,8.3258,21.4911,21.4844,21.4878,2.3333,-12.0381,15.0774,15.0559,15.0667,2.2903,-3.7123,15.0868,15.0774,15.0821,2.2556,-8.3258,15.0868,15.0803,15.0836,2.2515,12.0381,40.8008,3188.2333,-420105.1000,489250.2804
3949.0000,15.2884,21.7099,0.0000,345850.3000,-345850.3000,16.3446,0.0000,58966.3108,58966.3108,802.3945,404816.6108,0.0000,-404816.6108,15.2916,20.9866,0.0000,102238.2000,-102238.2000,5.4323,0.0000,17085.4182,17085.4182,266.1925,119323.6182,0.0000,-119323.6182,21.5176,15.3014,18.4095,7.7351,522122.4548,21.7099,21.6851,21.6975,2.5888,3.6374,21.2668,21.2583,21.2625,2.2065,9.0697,21.7099,21.7028,21.7063,2.6030,-12.7071,15.2916,15.2674,15.2795,2.5345,-3.6374,15.3014,15.2916,15.2965,2.5532,-9.0697,15.3014,15.2944,15.2979,2.5525,12.7071,43.6569,3411.4143,-448088.5000,522122.4548
3950.0000,15.4892,21.9152,0.0000,361843.2000,-361843.2000,17.1004,0.0000,61997.9344,61997.9344,840.7177,423841.1344,0.0000,-423841.1344,15.4921,21.1897,0.0000,111246.3000,-111246.3000,5.9109,0.0000,18650.3180,18650.3180,289.9218,129896.6180,0.0000,-129896.6180,21.7180,15.5007,18.6093,8.1749,551808.8595,21.9152,21.8923,21.9038,2.4549,3.7298,21.4616,21.4532,21.4574,2.3171,9.6407,21.9152,21.9089,21.9120,2.4483,-13.3706,15.4921,15.4698,15.4810,2.3967,-3.7298,15.5007,15.4921,15.4964,2.3781,-9.6407,15.5007,15.4945,15.4976,2.3757,13.3706,46.1619,3607.1594,-473089.5000,551808.8595
3951.0000,15.6854,22.1161,0.0000,377092.7000,-377092.7000,17.8211,0.0000,64924.4252,64924.4252,877.3488,442017.1252,0.0000,-442017.1252,15.6883,21.3885,0.0000,120572.1000,-120572.1000,6.4064,0.0000,20277.8268,20277.8268,314.5092,140849.9268,0.0000,-140849.9268,21.9136,15.6962,18.8049,8.6071,580981.6171,22.1161,22.0942,22.1051,2.3955,3.8049,21.6514,21.6437,21.6476,2.2610,10.2113,22.1161,22.1101,22.1131,2.3921,-14.0162,15.6883,15.6669,15.6776,2.3387,-3.8049,15.6962,15.6883,15.6923,2.3290,-10.2113,15.6962,15.6905,15.6934,2.3275,14.0162,48.6316,3800.1441,-497664.8000,580981.6171
3952.0000,15.8445,22.2789,0.0000,384332.6000,-384332.6000,18.1632,0.0000,66432.1795,66432.1795,895.3969,450764.7795,0.0000,-450764.7795,15.8469,21.5492,0.0000,127903.8000,-127903.8000,6.7960,0.0000,21566.5182,21566.5182,333.9316,149470.3182,0.0000,-149470.3182,22.0722,15.8530,18.9626,8.8698,598708.8823,22.2789,22.2609,22.2699,1.9542,3.7891,21.8040,21.7980,21.8010,1.8167,10.5851,22.2789,22.2742,22.2765,1.9380,-14.3741,15.8469,15.8294,15.8381,1.9027,-3.7891,15.8530,15.8469,15.8500,1.8686,-10.5851,15.8530,15.8485,15.8508,1.8654,14.3741,50.1306,3917.2738,-512236.4000,598708.8823
3953.0000,15.9689,22.4062,0.0000,399457.5000,-399457.5000,18.8780,0.0000,69260.1778,69260.1778,931.6538,468717.6778,0.0000,-468717.6778,15.9706,21.6746,0.0000,123188.7000,-123188.7000,6.5455,0.0000,20813.7174,20813.7174,321.8560,144002.4174,0.0000,-144002.4174,22.2112,15.9753,19.0933,9.0590,611482.5900,22.4062,22.3932,22.3997,1.5316,4.1108,21.9518,21.9460,21.9489,1.7509,10.6563,22.4062,22.4026,22.4044,1.5085,-14.7672,15.9706,15.9579,15.9643,1.4877,-4.1108,15.9753,15.9706,15.9730,1.4500,-10.6563,15.9753,15.9719,15.9736,1.4482,14.7672,51.0900,3992.2416,-522646.2000,611482.5900
3954.0000,15.5967,22.0252,0.0000,305762.9000,-305762.9000,14.4501,0.0000,52528.1734,52528.1734,713.7429,358291.0734,0.0000,-358291.0734,15.5908,21.2897,0.0000,93435.7000,-93435.7000,4.9646,0.0000,15689.2744,15689.2744,244.2602,109124.9744,0.0000,-109124.9744,21.8601,15.5707,18.7154,6.9772,470961.8472,22.0252,22.0715,22.0483,-4.2741,3.1618,21.5939,21.6116,21.6028,-4.2116,8.1264,22.0252,22.0389,22.0320,-4.5278,-11.2882,15.5908,15.6371,15.6140,-4.2617,-3.1618,15.5707,15.5908,15.5808,-4.7670,-8.1264,15.5707,15.5853,15.5780,-4.8083,11.2882,39.0304,3049.8942,-399198.6000,470961.8472
3955.0000,15.3808,21.8044,0.0000,288644.5000,-288644.5000,13.6411,0.0000,49324.5832,49324.5832,672.0585,337969.0832,0.0000,-337969.0832,15.3768,21.0729,0.0000,79138.0000,-79138.0000,4.2049,0.0000,13242.9606,13242.9606,206.5219,92380.9606,0.0000,-92380.9606,21.6473,15.3649,18.5061,6.4064,432429.9979,21.8044,21.8348,21.8196,-2.7948,3.1454,21.3989,21.4102,21.4045,-2.4263,7.3503,21.8044,21.8133,21.8088,-2.7279,-10.4957,15.3768,15.4063,15.3916,-2.7180,-3.1454,15.3649,15.3768,15.3708,-2.5680,-7.3503,15.3649,15.3732,15.3690,-2.5566,10.4957,35.8355,2800.2380,-367782.5000,432429.9979
3956.0000,14.8813,21.2934,0.0000,209967.4000,-209967.4000,9.9229,0.0000,35445.0968,35445.0968,488.1518,245412.4968,0.0000,-245412.4968,14.8721,20.5616,0.0000,45240.9000,-45240.9000,2.4038,0.0000,7510.9105,7510.9105,117.9484,52751.8105,0.0000,-52751.8105,21.1980,14.8279,18.0129,4.4868,302858.8030,21.2934,21.3742,21.3338,-5.8968,2.5064,20.9764,21.0113,20.9938,-4.9909,4.9102,21.2934,21.3216,21.3075,-6.0845,-7.4165,14.8721,14.9518,14.9120,-5.8220,-2.5064,14.8279,14.8721,14.8500,-6.3196,-4.9102,14.8279,14.8575,14.8427,-6.3860,7.4165,24.7370,1932.9849,-255208.3000,302858.8030
3957.0000,14.5774,20.9828,0.0000,195819.3000,-195819.3000,9.2542,0.0000,32814.7508,32814.7508,453.7210,228634.0508,0.0000,-228634.0508,14.5713,20.2572,0.0000,30830.9000,-30830.9000,1.6382,0.0000,5095.0552,5095.0552,80.2008,35925.9552,0.0000,-35925.9552,20.9078,14.5420,17.7249,3.9621,267438.5217,20.9828,21.0361,21.0094,-3.9484,2.5387,20.7306,20.7557,20.7431,-3.0594,4.1769,20.9828,21.0024,20.9926,-3.8346,-6.7155,14.5713,14.6230,14.5972,-3.8331,-2.5387,14.5420,14.5713,14.5567,-3.5742,-4.1769,14.5420,14.5601,14.5511,-3.5535,6.7155,21.8248,1705.4226,-226650.2000,267438.5217
3958.0000,14.2830,20.6820,0.0000,165851.6000,-165851.6000,7.8380,0.0000,27597.2806,27597.2806,383.5024,193448.8806,0.0000,-193448.8806,14.2779,19.9602,0.0000,21329.6000,-21329.6000,1.1333,0.0000,3509.3985,3509.3985,55.4131,24838.9985,0.0000,-24838.9985,20.6303,14.2411,17.4357,3.2753,221084.6799,20.6820,20.7379,20.7099,-3.6488,2.2349,20.4762,20.5074,20.4918,-3.0674,3.3682,20.6820,20.7043,20.6931,-3.6482,-5.6031,14.2779,14.3324,14.3051,-3.5585,-2.2349,14.2411,14.2779,14.2595,-3.6207,-3.3682,14.2411,14.2633,14.2522,-3.6411,5.6031,17.9584,1403.2961,-187181.2000,221084.6799
3959.0000,14.0380,20.4317,0.0000,150520.1000,-150520.1000,7.1134,0.0000,24900.4231,24900.4231,347.3699,175420.5231,0.0000,-175420.5231,14.0343,19.7138,0.0000,12986.5000,-12986.5000,0.6900,0.0000,2129.0344,2129.0344,33.6964,15115.5344,0.0000,-15115.5344,20.4051,13.9985,17.2018,2.8567,192825.7883,20.4317,20.4811,20.4564,-3.0937,2.1411,20.2941,20.3213,20.3077,-2.2559,2.8312,20.4317,20.4527,20.4422,-3.0620,-4.9723,14.0343,14.0824,14.0584,-3.0122,-2.1411,13.9985,14.0343,14.0164,-2.9677,-2.8312,13.9985,14.0189,14.0087,-2.9728,4.9723,15.6061,1219.4798,-163506.6000,192825.7883
3960.0000,13.8300,20.2192,0.0000,130750.4000,-130750.4000,6.1791,0.0000,21523.6782,21523.6782,301.2573,152274.0782,0.0000,-152274.0782,13.8265,19.5035,0.0000,11561.9000,-11561.9000,0.6143,0.0000,1889.7725,1889.7725,29.9696,13451.6725,0.0000,-13451.6725,20.1938,13.7913,16.9926,2.4853,167758.7677,20.2192,20.2672,20.2432,-2.6068,1.8549,20.0772,20.1132,20.0952,-2.5984,2.4693,20.2192,20.2398,20.2295,-2.6013,-4.3242,13.8265,13.8734,13.8499,-2.5495,-1.8549,13.7913,13.8265,13.8089,-2.5380,-2.4693,13.7913,13.8114,13.8014,-2.5360,4.3242,13.5756,1060.8146,-142312.3000,167758.7677
3961.0000,13.6906,20.0768,0.0000,123076.5000,-123076.5000,5.8165,0.0000,20193.9909,20193.9909,283.1888,143270.4909,0.0000,-143270.4909,13.6874,19.3629,0.0000,11929.1000,-11929.1000,0.6338,0.0000,1945.9056,1945.9056,30.8952,13875.0056,0.0000,-13875.0056,20.0367,13.6637,16.8502,2.3489,158553.5036,20.0768,20.1128,20.0948,-1.8249,1.7275,19.9115,19.9414,19.9265,-2.0706,2.3614,20.0768,20.0917,20.0843,-1.7864,-4.0889,13.6874,13.7225,13.7049,-1.7841,-1.7275,13.6637,13.6874,13.6755,-1.6438,-2.3614,13.6637,13.6771,13.6704,-1.6147,4.0889,12.8814,1006.5716,-135005.6000,158553.5036
3962.0000,13.5509,19.9342,0.0000,110672.6000,-110672.6000,5.2303,0.0000,18099.3717,18099.3717,254.4164,128771.9717,0.0000,-128771.9717,13.5482,19.2221,0.0000,10092.1000,-10092.1000,0.5362,0.0000,1643.0004,1643.0004,26.1228,11735.1004,0.0000,-11735.1004,19.8982,13.5200,16.7091,2.1016,141861.1523,19.9342,19.9721,19.9532,-1.7436,1.5647,19.7807,19.8072,19.7939,-1.6336,2.1009,19.9342,19.9504,19.9423,-1.7473,-3.6656,13.5482,13.5852,13.5667,-1.7022,-1.5647,13.5200,13.5482,13.5341,-1.7407,-2.1009,13.5200,13.5363,13.5281,-1.7510,3.6656,11.5108,899.4665,-120764.7000,141861.1523
3963.0000,13.4594,19.8408,0.0000,99173.7000,-99173.7000,4.6869,0.0000,16184.1733,16184.1733,227.7750,115357.8733,0.0000,-115357.8733,13.4560,19.1289,0.0000,14501.5000,-14501.5000,0.7705,0.0000,2357.7905,2357.7905,37.5154,16859.2905,0.0000,-16859.2905,19.7689,13.4384,16.6036,1.9741,133251.8979,19.8408,19.8720,19.8564,-1.2021,1.3054,19.5962,19.6324,19.6143,-2.2023,2.0760,19.8408,19.8527,19.8468,-1.1875,-3.3814,13.4560,13.4867,13.4714,-1.1851,-1.3054,13.4384,13.4560,13.4472,-1.0833,-2.0760,13.4384,13.4489,13.4436,-1.0541,3.3814,10.8894,850.9119,-113675.2000,133251.8979
3964.0000,13.4360,19.8169,0.0000,121956.7000,-121956.7000,5.7636,0.0000,19891.2664,19891.2664,279.9349,141847.9664,0.0000,-141847.9664,13.4347,19.1073,0.0000,8155.4000,-8155.4000,0.4333,0.0000,1325.5853,1325.5853,21.0903,9480.9853,0.0000,-9480.9853,19.7675,13.4318,16.5997,2.2434,151430.4831,19.8169,19.8254,19.8212,-0.4591,1.7767,19.6846,19.6727,19.6787,0.7430,2.2101,19.8169,19.8200,19.8185,-0.3755,-3.9868,13.4347,13.4426,13.4386,-0.4292,-1.7767,13.4318,13.4347,13.4333,-0.2022,-2.2101,13.4318,13.4331,13.4325,-0.1687,3.9868,12.3606,965.8740,-130112.1000,151430.4831
3965.0000,13.4615,19.8429,0.0000,130231.5000,-130231.5000,6.1546,0.0000,21253.5100,21253.5100,298.8832,151485.0100,0.0000,-151485.0100,13.4614,19.1344,0.0000,12685.4000,-12685.4000,0.6740,0.0000,2062.6693,2062.6693,32.8024,14748.0693,0.0000,-14748.0693,19.7722,13.4664,16.6193,2.4605,166084.3413,19.8429,19.8387,19.8408,0.2024,1.8269,19.6489,19.6536,19.6512,-0.3653,2.5009,19.8429,19.8407,19.8418,0.2477,-4.3278,13.4614,13.4570,13.4592,0.2144,-1.8269,13.4664,13.4614,13.4639,0.3356,-2.5009,13.4664,13.4633,13.4648,0.3565,4.3278,13.6201,1064.2968,-142916.9000,166084.3413
3966.0000,13.6803,20.0663,0.0000,212900.1000,-212900.1000,10.0615,0.0000,34923.5018,34923.5018,488.6894,247823.6018,0.0000,-247823.6018,13.6798,19.3552,0.0000,878.3000,-878.3000,0.0467,0.0000,143.2550,143.2550,2.2714,1021.5550,0.0000,-1021.5550,20.0308,13.7079,16.8693,3.6520,246511.1978,20.0663,20.0400,20.0532,2.5288,3.3383,20.0306,19.9868,20.0087,4.2794,3.3849,20.0663,20.0529,20.0596,2.5942,-6.7232,13.6798,13.6540,13.6669,2.4722,-3.3383,13.7079,13.6798,13.6938,2.7406,-3.3849,13.7079,13.6934,13.7006,2.8111,6.7232,20.1609,1575.4010,-213778.4000,246511.1978
3967.0000,13.9385,20.3299,0.0000,261471.2000,-261471.2000,12.3569,0.0000,43152.9750,43152.9750,601.0348,304624.1750,0.0000,-304624.1750,13.9388,19.6172,0.0000,3021.1000,-3021.1000,0.1605,0.0000,494.5967,494.5967,7.8197,3515.6967,0.0000,-3515.6967,20.2949,13.9640,17.1295,4.5282,305652.2987,20.3299,20.3031,20.3165,3.1443,4.0655,20.2771,20.2520,20.2645,3.0536,4.2260,20.3299,20.3168,20.3234,3.1487,-8.2914,13.9388,13.9124,13.9256,3.0882,-4.0655,13.9640,13.9388,13.9514,3.0746,-4.2260,13.9640,13.9512,13.9576,3.0674,8.2914,24.9841,1952.2956,-264492.3000,305652.2987
3968.0000,14.2536,20.6519,0.0000,281859.8000,-281859.8000,13.3204,0.0000,46867.7605,46867.7605,648.9977,328727.5605,0.0000,-328727.5605,14.2565,19.9386,0.0000,33019.9000,-33019.9000,1.7545,0.0000,5431.1017,5431.1017,85.5574,38451.0017,0.0000,-38451.0017,20.5475,14.2799,17.4137,5.3989,364424.4722,20.6519,20.6176,20.6347,3.8061,3.8553,20.4053,20.3953,20.4003,1.6042,5.6098,20.6519,20.6378,20.6448,3.8452,-9.4651,14.2565,14.2228,14.2396,3.7554,-3.8553,14.2799,14.2565,14.2682,3.7890,-5.6098,14.2799,14.2661,14.2730,3.7720,9.4651,30.1154,2353.2628,-314879.7000,364424.4722
3969.0000,14.4480,20.8506,0.0000,293318.0000,-293318.0000,13.8619,0.0000,49000.6128,49000.6128,676.7864,342318.6128,0.0000,-342318.6128,14.4503,20.1347,0.0000,39873.7000,-39873.7000,2.1186,0.0000,6577.4224,6577.4224,103.4520,46451.1224,0.0000,-46451.1224,20.7405,14.4632,17.6019,5.7321,386917.9612,20.8506,20.8289,20.8398,2.4399,3.9144,20.5851,20.5729,20.5790,2.1228,6.0331,20.8506,20.8422,20.8464,2.3986,-9.9475,14.4503,14.4291,14.4397,2.3802,-3.9144,14.4632,14.4503,14.4567,2.2408,-6.0331,14.4632,14.4554,14.4593,2.2142,9.9475,31.9565,2497.1266,-333191.7000,386917.9612
3970.0000,14.6386,21.0454,0.0000,305316.5000,-305316.5000,14.4290,0.0000,51239.4555,51239.4555,705.3814,356555.9555,0.0000,-356555.9555,14.6408,20.3276,0.0000,50771.7000,-50771.7000,2.6977,0.0000,8399.2973,8399.2973,131.8342,59170.9973,0.0000,-59170.9973,20.9191,14.6527,17.7859,6.1325,413943.6695,21.0454,21.0247,21.0351,2.3228,3.9104,20.7401,20.7304,20.7353,1.8514,6.6081,21.0454,21.0377,21.0415,2.3210,-10.5185,14.6408,14.6206,14.6307,2.2713,-3.9104,14.6527,14.6408,14.6468,2.2595,-6.6081,14.6527,14.6453,14.6490,2.2550,10.5185,34.2692,2677.8471,-356088.2000,413943.6695
3971.0000,14.8471,21.2585,0.0000,317259.6000,-317259.6000,14.9934,0.0000,53512.8757,53512.8757,733.9067,370772.4757,0.0000,-370772.4757,14.8498,20.5391,0.0000,66383.0000,-66383.0000,3.5272,0.0000,11017.1351,11017.1351,172.5106,77400.1351,0.0000,-77400.1351,21.1084,14.8615,17.9850,6.6109,446237.5421,21.2585,21.2356,21.2470,2.5239,3.8221,20.9013,20.8922,20.8968,1.9152,7.3493,21.2585,21.2506,21.2546,2.5364,-11.1713,14.8498,14.8273,14.8385,2.4737,-3.8221,14.8615,14.8498,14.8557,2.4867,-7.3493,14.8615,14.8538,14.8577,2.4843,11.1713,37.0801,2897.4916,-383642.6000,446237.5421
3972.0000,15.0083,21.4233,0.0000,328516.3000,-328516.3000,15.5254,0.0000,55628.9825,55628.9825,761.0098,384145.2825,0.0000,-384145.2825,15.0104,20.7018,0.0000,70902.8000,-70902.8000,3.7673,0.0000,11796.5961,11796.5961,184.4224,82699.3961,0.0000,-82699.3961,21.2719,15.0190,18.1454,6.8932,465292.1457,21.4233,21.4057,21.4145,1.9871,3.9194,21.0607,21.0521,21.0564,1.8924,7.6867,21.4233,21.4174,21.4204,1.9672,-11.6060,15.0104,14.9932,15.0018,1.9364,-3.9194,15.0190,15.0104,15.0147,1.8852,-7.6867,15.0190,15.0133,15.0162,1.8784,11.6060,38.6511,3020.2512,-399419.1000,465292.1457
3973.0000,15.2021,21.6215,0.0000,338573.7000,-338573.7000,16.0007,0.0000,57603.7692,57603.7692,785.1604,396177.4692,0.0000,-396177.4692,15.2048,20.8986,0.0000,87275.6000,-87275.6000,4.6373,0.0000,14564.9492,14564.9492,227.1682,101840.5492,0.0000,-101840.5492,21.4481,15.2143,18.3312,7.3513,496214.1053,21.6215,21.6001,21.6108,2.3351,3.7878,21.2140,21.2065,21.2102,1.8222,8.4251,21.6215,21.6148,21.6182,2.3531,-12.2129,15.2048,15.1838,15.1943,2.2884,-3.7878,15.2143,15.2048,15.2096,2.3175,-8.4251,15.2143,15.2077,15.2110,2.3178,12.2129,41.3661,3232.4053,-425849.3000,496214.1053
3974.0000,15.3739,21.7974,0.0000,350902.3000,-350902.3000,16.5833,0.0000,59953.2919,59953.2919,814.8190,410855.5919,0.0000,-410855.5919,15.3764,21.0725,0.0000,95648.9000,-95648.9000,5.0822,0.0000,16005.8004,16005.8004,249.1766,111654.7004,0.0000,-111654.7004,21.6175,15.3843,18.5009,7.7166,520868.0009,21.7974,21.7783,21.7878,2.1021,3.8337,21.3760,21.3685,21.3722,1.9209,8.9159,21.7974,21.7917,21.7945,2.0939,-12.7496,15.3764,15.3578,15.3671,2.0518,-3.8337,15.3843,15.3764,15.3804,2.0275,-8.9159,15.3843,15.3788,15.3816,2.0240,12.7496,43.4516,3395.3662,-446551.2000,520868.0009
3975.0000,15.5069,21.9334,0.0000,358812.9000,-358812.9000,16.9572,0.0000,61505.6602,61505.6602,834.1626,420318.5602,0.0000,-420318.5602,15.5089,21.2067,0.0000,99815.0000,-99815.0000,5.3035,0.0000,16738.3598,16738.3598,260.2292,116553.3598,0.0000,-116553.3598,21.7527,15.5148,18.6337,7.9347,535590.6983,21.9334,21.9188,21.9261,1.6346,3.8845,21.5077,21.5018,21.5047,1.5653,9.1881,21.9334,21.9291,21.9313,1.6165,-13.0726,15.5089,15.4946,15.5017,1.5904,-3.8845,15.5148,15.5089,15.5118,1.5521,-9.1881,15.5148,15.5106,15.5127,1.5483,13.0726,44.6692,3490.5104,-458627.9000,535590.6983
3976.0000,15.6211,22.0503,0.0000,361984.3000,-361984.3000,17.1070,0.0000,62224.2563,62224.2563,842.2999,424208.5563,0.0000,-424208.5563,15.6228,21.3221,0.0000,106274.6000,-106274.6000,5.6468,0.0000,17854.3276,17854.3276,277.2355,124128.9276,0.0000,-124128.9276,21.8634,15.6277,18.7456,8.1075,547255.6798,22.0503,22.0376,22.0439,1.3881,3.8201,21.6108,21.6063,21.6086,1.2189,9.4669,22.0503,22.0467,22.0485,1.3803,-13.2870,15.6228,15.6104,15.6166,1.3526,-3.8201,15.6277,15.6228,15.6253,1.3352,-9.4669,15.6277,15.6242,15.6260,1.3332,13.2870,45.6771,3569.2717,-468258.9000,547255.6798
3977.0000,15.7403,22.1723,0.0000,378151.9000,-378151.9000,17.8711,0.0000,65195.2813,65195.2813,880.6087,443347.1813,0.0000,-443347.1813,15.7419,21.4428,0.0000,105267.6000,-105267.6000,5.5933,0.0000,17719.3420,17719.3420,274.7507,122986.9420,0.0000,-122986.9420,21.9917,15.7470,18.8694,8.3728,565162.6548,22.1723,22.1600,22.1661,1.4406,4.0926,21.7458,21.7401,21.7430,1.5882,9.6859,22.1723,22.1686,22.1705,1.4381,-13.7785,15.7419,15.7299,15.7359,1.4060,-4.0926,15.7470,15.7419,15.7445,1.4045,-9.6859,15.7470,15.7434,15.7452,1.4050,13.7785,47.1212,3682.1143,-483419.5000,565162.6548
3978.0000,15.3852,21.8088,0.0000,288717.2000,-288717.2000,13.6445,0.0000,49342.3208,49342.3208,672.8913,338059.5208,0.0000,-338059.5208,15.3798,21.0759,0.0000,79122.6000,-79122.6000,4.2041,0.0000,13241.0158,13241.0158,206.6243,92363.6158,0.0000,-92363.6158,21.6599,15.3585,18.5092,6.4267,433801.8648,21.8088,21.8533,21.8310,-4.0776,3.1468,21.4087,21.4271,21.4179,-3.9573,7.3509,21.8088,21.8229,21.8159,-4.3128,-10.4977,15.3798,15.4241,15.4019,-4.0645,-3.1468,15.3585,15.3798,15.3691,-4.5632,-7.3509,15.3585,15.3736,15.3660,-4.6099,10.4977,35.8573,2801.9390,-367839.8000,433801.8648
3979.0000,15.1528,21.5711,0.0000,270951.9000,-270951.9000,12.8049,0.0000,46043.3288,46043.3288,629.9531,316995.2288,0.0000,-316995.2288,15.1487,20.8418,0.0000,62032.2000,-62032.2000,3.2960,0.0000,10343.0819,10343.0819,161.7275,72375.2819,0.0000,-72375.2819,21.4395,15.1340,18.2867,5.8012,391580.0366,21.5711,21.6032,21.5872,-2.9769,3.1696,21.2151,21.2278,21.2214,-2.4045,6.4656,21.5711,21.5815,21.5763,-2.9251,-9.6353,15.1487,15.1800,15.1643,-2.9011,-3.1696,15.1340,15.1487,15.1413,-2.7832,-6.4656,15.1340,15.1438,15.1389,-2.7751,9.6353,32.3112,2524.8393,-332984.1000,391580.0366
3980.0000,14.6697,21.0770,0.0000,195039.5000,-195039.5000,9.2174,0.0000,32756.8752,32756.8752,452.7436,227796.3752,0.0000,-227796.3752,14.6619,20.3488,0.0000,32373.7000,-32373.7000,1.7201,0.0000,5357.3866,5357.3866,84.3163,37731.0866,0.0000,-37731.0866,21.0133,14.6121,17.8127,4.0006,270039.5709,21.0770,21.1556,21.1163,-5.7163,2.4991,20.8267,20.8638,20.8453,-4.5736,4.2192,21.0770,21.1071,21.0921,-5.8777,-6.7183,14.6619,14.7392,14.7006,-5.6305,-2.4991,14.6121,14.6619,14.6370,-6.1200,-4.2192,14.6121,14.6438,14.6279,-6.1999,6.7183,21.9342,1713.9695,-227413.2000,270039.5709
3981.0000,14.3811,20.7821,0.0000,183036.9000,-183036.9000,8.6502,0.0000,30528.4051,30528.4051,423.5016,213565.3051,0.0000,-213565.3051,14.3762,20.0597,0.0000,19631.2000,-19631.2000,1.0431,0.0000,3234.6958,3234.6958,51.0205,22865.8958,0.0000,-22865.8958,20.7403,14.3439,17.5421,3.5428,239141.2573,20.7821,20.8329,20.8075,-3.7600,2.5357,20.6076,20.6338,20.6207,-2.7441,3.5788,20.7821,20.8026,20.7924,-3.6506,-6.1145,14.3762,14.4255,14.4008,-3.6511,-2.5357,14.3439,14.3762,14.3600,-3.3765,-3.5788,14.3439,14.3626,14.3532,-3.3489,6.1145,19.4094,1516.6785,-202668.1000,239141.2573
3982.0000,14.1121,20.5073,0.0000,152922.4000,-152922.4000,7.2270,0.0000,25342.3830,25342.3830,353.1437,178264.7830,0.0000,-178264.7830,14.1081,19.7884,0.0000,14541.7000,-14541.7000,0.7727,0.0000,2386.5769,2386.5769,37.7473,16928.2769,0.0000,-16928.2769,20.4793,14.0694,17.2743,2.9300,197776.0785,20.5073,20.5604,20.5338,-3.3368,2.1514,20.3564,20.3916,20.3740,-3.0104,2.9241,20.5073,20.5298,20.5186,-3.3382,-5.0755,14.1081,14.1599,14.1340,-3.2542,-2.1514,14.0694,14.1081,14.0887,-3.3077,-2.9241,14.0694,14.0918,14.0806,-3.3243,5.0755,16.0034,1250.5277,-167464.1000,197776.0785
3983.0000,13.8968,20.2874,0.0000,136854.1000,-136854.1000,6.4676,0.0000,22564.0151,22564.0151,315.4746,159418.1151,0.0000,-159418.1151,13.8934,19.5713,0.0000,10730.0000,-10730.0000,0.5701,0.0000,1755.4967,1755.4967,27.8217,12485.4967,0.0000,-12485.4967,20.2673,13.8583,17.0628,2.5773,173967.9912,20.2874,20.3347,20.3111,-2.7223,1.9658,20.1631,20.1952,20.1792,-2.3855,2.5359,20.2874,20.3079,20.2976,-2.6998,-4.5018,13.8934,13.9396,13.9165,-2.6581,-1.9658,13.8583,13.8934,13.8759,-2.6025,-2.5359,13.8583,13.8781,13.8682,-2.5968,4.5018,14.0670,1099.2119,-147584.1000,173967.9912
3984.0000,13.7015,20.0879,0.0000,115401.3000,-115401.3000,5.4538,0.0000,18939.5096,18939.5096,265.6451,134340.8096,0.0000,-134340.8096,13.6978,19.3734,0.0000,10638.5000,-10638.5000,0.5653,0.0000,1735.6378,1735.6378,27.5602,12374.1378,0.0000,-12374.1378,20.0634,13.6603,16.8619,2.2022,148651.4011,20.0879,20.1387,20.1133,-2.4204,1.6295,19.9416,19.9829,19.9622,-2.6518,2.1948,20.0879,20.1097,20.0988,-2.4334,-3.8243,13.6978,13.7475,13.7227,-2.3734,-1.6295,13.6603,13.6978,13.6790,-2.4092,-2.1948,13.6603,13.6818,13.6711,-2.4128,3.8243,12.0226,939.4635,-126039.8000,148651.4011
3985.0000,13.5462,19.9294,0.0000,109399.0000,-109399.0000,5.1701,0.0000,17889.1183,17889.1183,251.5065,127288.1183,0.0000,-127288.1183,13.5435,19.2174,0.0000,6563.1000,-6563.1000,0.3487,0.0000,1068.4063,1068.4063,16.9889,7631.5063,0.0000,-7631.5063,19.9175,13.5110,16.7143,2.0203,136367.9788,19.9294,19.9718,19.9506,-1.9973,1.6071,19.8373,19.8615,19.8494,-1.3955,1.9558,19.9294,19.9482,19.9388,-1.9646,-3.5630,13.5435,13.5848,13.5642,-1.9464,-1.6071,13.5110,13.5435,13.5273,-1.8652,-1.9558,13.5110,13.5288,13.5199,-1.8578,3.5630,11.0164,860.8409,-115962.1000,136367.9788
3986.0000,13.4582,19.8396,0.0000,97299.8000,-97299.8000,4.5983,0.0000,15877.9284,15877.9284,223.4643,113177.7284,0.0000,-113177.7284,13.4547,19.1276,0.0000,13503.8000,-13503.8000,0.7175,0.0000,2195.5365,2195.5365,34.9337,15699.3365,0.0000,-15699.3365,19.7758,13.4378,16.6068,1.9252,129948.9686,19.8396,19.8706,19.8551,-1.1862,1.2936,19.6055,19.6514,19.6285,-2.6996,2.0111,19.8396,19.8515,19.8455,-1.1596,-3.3047,13.4547,13.4853,13.4700,-1.1698,-1.2936,13.4378,13.4547,13.4463,-1.0117,-2.0111,13.4378,13.4476,13.4427,-0.9659,3.3047,10.6067,828.8216,-110803.6000,129948.9686
3987.0000,13.3736,19.7531,0.0000,87344.2000,-87344.2000,4.1278,0.0000,14225.1879,14225.1879,200.4851,101569.3879,0.0000,-101569.3879,13.3701,19.0420,0.0000,15025.8000,-15025.8000,0.7984,0.0000,2440.1019,2440.1019,38.8574,17465.9019,0.0000,-17465.9019,19.6644,13.3512,16.5078,1.7771,119953.1697,19.7531,19.7857,19.7694,-1.0681,1.1098,19.4745,19.5050,19.4898,-1.7081,1.9082,19.7531,19.7652,19.7592,-1.0760,-3.0180,13.3701,13.4019,13.3860,-1.0479,-1.1098,13.3512,13.3701,13.3606,-1.0672,-1.9082,13.3512,13.3631,13.3571,-1.0662,3.0180,9.8269,767.8869,-102370.0000,119953.1697
3988.0000,13.3845,19.7643,0.0000,110302.0000,-110302.0000,5.2128,0.0000,17968.7586,17968.7586,253.0422,128270.7586,0.0000,-128270.7586,13.3833,19.0554,0.0000,14269.0000,-14269.0000,0.7582,0.0000,2317.6298,2317.6298,36.8879,16586.6298,0.0000,-16586.6298,19.6722,13.3877,16.5300,2.1442,144730.7855,19.7643,19.7658,19.7651,-0.0860,1.4849,19.5257,19.5198,19.5227,0.3643,2.2430,19.7643,19.7639,19.7641,0.0258,-3.7279,13.3833,13.3842,13.3838,-0.0609,-1.4849,13.3877,13.3833,13.3855,0.2666,-2.2430,13.3877,13.3846,13.3862,0.3164,3.7279,11.9075,930.4656,-124571.0000,144730.7855
3989.0000,13.3842,19.7640,0.0000,118791.6000,-118791.6000,5.6140,0.0000,19351.6229,19351.6229,272.5374,138143.2229,0.0000,-138143.2229,13.3842,19.0564,0.0000,12086.4000,-12086.4000,0.6422,0.0000,1963.1487,1963.1487,31.2471,14049.5487,0.0000,-14049.5487,19.6890,13.3838,16.5364,2.2540,152144.5273,19.7640,19.7645,19.7643,-0.0437,1.6573,19.5667,19.5596,19.5632,0.4540,2.2995,19.7640,19.7641,19.7641,-0.0341,-3.9567,13.3842,13.3844,13.3843,-0.0272,-1.6573,13.3838,13.3842,13.3840,-0.0519,-2.2995,13.3838,13.3841,13.3840,-0.0604,3.9567,12.4764,974.9218,-130878.0000,152144.5273
3990.0000,13.6060,19.9905,0.0000,204066.0000,-204066.0000,9.6440,0.0000,33416.0497,33416.0497,468.1771,237482.0497,0.0000,-237482.0497,13.6052,19.2797,0.0000,362.4000,-362.4000,0.0193,0.0000,59.0465,59.0465,0.9369,421.4465,0.0000,-421.4465,19.9546,13.6355,16.7950,3.4892,235520.8067,19.9905,19.9631,19.9768,2.5309,3.2082,19.9590,19.9112,19.9351,4.4548,3.2275,19.9905,19.9764,19.9834,2.6134,-6.4357,13.6052,13.5784,13.5918,2.4702,-3.2082,13.6355,13.6052,13.6203,2.8181,-3.2275,13.6355,13.6198,13.6276,2.9071,6.4357,19.2687,1505.6807,-204428.4000,235520.8067
3991.0000,13.8972,20.2878,0.0000,258018.6000,-258018.6000,12.1937,0.0000,42541.6226,42541.6226,592.8112,300560.2226,0.0000,-300560.2226,13.8977,19.5756,0.0000,4453.7000,-4453.7000,0.2366,0.0000,728.6993,728.6993,11.5244,5182.3993,0.0000,-5182.3993,20.2455,13.9263,17.0859,4.4884,302964.7549,20.2878,20.2571,20.2724,3.5344,3.9857,20.2189,20.1923,20.2056,3.2308,4.2223,20.2878,20.2728,20.2803,3.5491,-8.2080,13.8977,13.8675,13.8826,3.4758,-3.9857,13.9263,13.8977,13.9120,3.4865,-4.2223,13.9263,13.9116,13.9190,3.4822,8.2080,24.8046,1938.2632,-262472.3000,302964.7549
3992.0000,14.3403,20.7404,0.0000,282671.7000,-282671.7000,13.3588,0.0000,47100.3469,47100.3469,650.6909,329772.0469,0.0000,-329772.0469,14.3464,20.0295,0.0000,56699.9000,-56699.9000,3.0127,0.0000,9338.4680,9338.4680,146.8897,66038.3680,0.0000,-66038.3680,20.5827,14.3752,17.4790,5.8070,391972.9264,20.7404,20.6873,20.7139,5.2936,3.4487,20.3806,20.3698,20.3752,2.0128,6.4614,20.7404,20.7216,20.7310,5.4051,-9.9101,14.3464,14.2938,14.3201,5.2458,-3.4487,14.3752,14.3464,14.3608,5.3820,-6.4614,14.3752,14.3565,14.3659,5.3590,9.9101,32.7025,2555.4198,-339371.6000,391972.9264
3993.0000,14.6258,21.0322,0.0000,297342.3000,-297342.3000,14.0521,0.0000,49885.7432,49885.7432,686.4667,347228.0432,0.0000,-347228.0432,14.6305,20.3171,0.0000,72895.5000,-72895.5000,3.8732,0.0000,12057.3971,12057.3971,189.1981,84952.8971,0.0000,-84952.8971,20.8581,14.6463,17.7522,6.3626,429473.9459,21.0322,20.9956,21.0139,3.5869,3.3930,20.6339,20.6196,20.6268,3.0020,7.2662,21.0322,21.0207,21.0265,3.5321,-10.6592,14.6305,14.5948,14.6126,3.4965,-3.3930,14.6463,14.6305,14.6384,3.3162,-7.2662,14.6463,14.6356,14.6410,3.2861,10.6592,35.8552,2801.7748,-370237.8000,429473.9459
3994.0000,14.8455,21.2569,0.0000,306669.1000,-306669.1000,14.4929,0.0000,51724.6309,51724.6309,709.3471,358393.7309,0.0000,-358393.7309,14.8492,20.5386,0.0000,84492.9000,-84492.9000,4.4894,0.0000,14022.5907,14022.5907,219.5633,98515.4907,0.0000,-98515.4907,21.0727,14.8607,17.9667,6.7380,454815.3791,21.2569,21.2285,21.2427,2.7276,3.3345,20.8326,20.8220,20.8273,2.3867,7.8239,21.2569,21.2485,21.2527,2.6965,-11.1584,14.8492,14.8216,14.8354,2.6548,-3.3345,14.8607,14.8492,14.8550,2.5797,-7.8239,14.8607,14.8527,14.8567,2.5695,11.1584,38.0024,2969.5623,-391162.0000,454815.3791
3995.0000,15.0737,21.4902,0.0000,326183.5000,-326183.5000,15.4151,0.0000,55322.0813,55322.0813,755.5981,381505.5813,0.0000,-381505.5813,15.0773,20.7695,0.0000,94317.2000,-94317.2000,5.0114,0.0000,15708.6103,15708.6103,245.3240,110025.8103,0.0000,-110025.8103,21.2995,15.0884,18.1940,7.2495,489339.9940,21.4902,21.4624,21.4763,2.7851,3.4679,21.0529,21.0421,21.0475,2.6236,8.4793,21.4902,21.4822,21.4862,2.7838,-11.9472,15.0773,15.0501,15.0637,2.7214,-3.4679,15.0884,15.0773,15.0829,2.7170,-8.4793,15.0884,15.0806,15.0845,2.7156,11.9472,40.9211,3197.6356,-420500.7000,489339.9940
3996.0000,15.2258,21.6459,0.0000,338979.6000,-338979.6000,16.0199,0.0000,57706.3670,57706.3670,786.4494,396685.9670,0.0000,-396685.9670,15.2282,20.9223,0.0000,91446.2000,-91446.2000,4.8589,0.0000,15266.5923,15266.5923,238.0938,106712.7923,0.0000,-106712.7923,21.4677,15.2353,18.3515,7.4354,501888.6106,21.6459,21.6280,21.6369,1.9049,3.7203,21.2283,21.2198,21.2241,2.0972,8.5792,21.6459,21.6406,21.6432,1.8612,-12.2995,15.2282,15.2109,15.2195,1.8468,-3.7203,15.2353,15.2282,15.2318,1.7629,-8.5792,15.2353,15.2304,15.2328,1.7565,12.2995,41.8570,3270.7638,-430425.8000,501888.6106
3997.0000,15.4296,21.8543,0.0000,353096.5000,-353096.5000,16.6870,0.0000,60410.7083,60410.7083,820.0464,413507.2083,0.0000,-413507.2083,15.4326,21.1294,0.0000,105600.0000,-105600.0000,5.6109,0.0000,17686.8481,17686.8481,275.1290,123286.8481,0.0000,-123286.8481,21.6609,15.4417,18.5513,7.9240,534867.7785,21.8543,21.8312,21.8428,2.4502,3.6920,21.4079,21.3999,21.4039,2.1365,9.3030,21.8543,21.8477,21.8510,2.4736,-12.9950,15.4326,15.4100,15.4213,2.4011,-3.6920,15.4417,15.4326,15.4371,2.4450,-9.3030,15.4417,15.4352,15.4384,2.4475,12.9950,44.7224,3494.6732,-458696.5000,534867.7785
3998.0000,15.6241,22.0533,0.0000,369361.7000,-369361.7000,17.4557,0.0000,63497.0667,63497.0667,859.0122,432858.7667,0.0000,-432858.7667,15.6270,21.3263,0.0000,114026.4000,-114026.4000,6.0586,0.0000,19157.9305,19157.9305,297.3550,133184.3305,0.0000,-133184.3305,21.8556,15.6351,18.7454,8.3581,564171.9466,22.0533,22.0316,22.0424,2.3761,3.7990,21.5981,21.5901,21.5941,2.2616,9.8577,22.0533,22.0473,22.0503,2.3716,-13.6567,15.6270,15.6057,15.6163,2.3203,-3.7990,15.6351,15.6270,15.6310,2.3060,-9.8577,15.6351,15.6292,15.6322,2.3041,13.6567,47.1918,3687.6317,-483388.1000,564171.9466
3999.0000,15.8153,22.2490,0.0000,384186.5000,-384186.5000,18.1563,0.0000,66358.8454,66358.8454,894.6798,450545.3454,0.0000,-450545.3454,15.8181,21.5200,0.0000,123682.4000,-123682.4000,6.5717,0.0000,20844.9039,20844.9039,322.8199,144527.3039,0.0000,-144527.3039,22.0456,15.8256,18.9356,8.7887,593237.6903,22.2490,22.2280,22.2385,2.3324,3.8615,21.7820,21.7747,21.7784,2.1900,10.4332,22.2490,22.2433,22.2462,2.3302,-14.2948,15.8181,15.7976,15.8078,2.2772,-3.8615,15.8256,15.8181,15.8219,2.2694,-10.4332,15.8256,15.8201,15.8229,2.2680,14.2948,49.6572,3880.2811,-507868.9000,593237.6903
4000.0000,15.9637,22.4009,0.0000,390042.6000,-390042.6000,18.4331,0.0000,67619.1197,67619.1197,909.5123,457661.7197,0.0000,-457661.7197,15.9659,21.6698,0.0000,130803.7000,-130803.7000,6.9501,0.0000,22098.6318,22098.6318,341.7063,152902.3318,0.0000,-152902.3318,22.1934,15.9715,19.0825,9.0243,609141.4396,22.4009,22.3843,22.3926,1.8260,3.8277,21.9236,21.9181,21.9208,1.6855,10.7777,22.4009,22.3966,22.3988,1.8078,-14.6054,15.9659,15.9497,15.9578,1.7766,-3.8277,15.9715,15.9659,15.9687,1.7388,-10.7777,15.9715,15.9674,15.9695,1.7354,14.6054,51.0027,3985.4246,-520846.3000,609141.4396
4001.0000,16.0857,22.5258,0.0000,406513.1000,-406513.1000,19.2114,0.0000,70689.0345,70689.0345,948.8906,477202.1345,0.0000,-477202.1345,16.0874,21.7930,0.0000,125833.3000,-125833.3000,6.6860,0.0000,21301.6398,21301.6398,328.9471,147134.9398,0.0000,-147134.9398,22.3303,16.0920,19.2111,9.2314,623121.2048,22.5258,22.5133,22.5196,1.4986,4.1751,22.0699,22.0643,22.0671,1.7314,10.8611,22.5258,22.5224,22.5241,1.4792,-15.0363,16.0874,16.0752,16.0813,1.4566,-4.1751,16.0920,16.0874,16.0897,1.4262,-10.8611,16.0920,16.0887,16.0903,1.4250,15.0363,52.0621,4068.2020,-532346.4000,623121.2048
4002.0000,15.7252,22.1567,0.0000,314806.2000,-314806.2000,14.8775,0.0000,54253.8117,54253.8117,735.4482,369060.0117,0.0000,-369060.0117,15.7196,21.4202,0.0000,98047.0000,-98047.0000,5.2096,0.0000,16497.9421,16497.9421,256.4550,114544.9421,0.0000,-114544.9421,21.9873,15.7009,18.8441,7.2155,487047.6319,22.1567,22.2008,22.1788,-4.1464,3.2226,21.7185,21.7353,21.7269,-4.1385,8.4322,22.1567,22.1696,22.1632,-4.3895,-11.6548,15.7196,15.7636,15.7416,-4.1328,-3.2226,15.7009,15.7196,15.7103,-4.6125,-8.4322,15.7009,15.7146,15.7077,-4.6509,11.6548,40.3970,3156.6761,-412853.2000,487047.6319
4003.0000,15.5062,21.9327,0.0000,295765.2000,-295765.2000,13.9776,0.0000,50697.4613,50697.4613,689.2457,346462.6613,0.0000,-346462.6613,15.5022,21.1999,0.0000,83937.5000,-83937.5000,4.4599,0.0000,14074.2907,14074.2907,219.1757,98011.7907,0.0000,-98011.7907,21.7704,15.4905,18.6304,6.6161,446588.4999,21.9327,21.9631,21.9479,-2.8199,3.1726,21.5171,21.5283,21.5227,-2.4982,7.6325,21.9327,21.9414,21.9370,-2.7624,-10.8050,15.5022,15.5318,15.5170,-2.7447,-3.1726,15.4905,15.5022,15.4963,-2.6154,-7.6325,15.4905,15.4987,15.4946,-2.6057,10.8050,37.0381,2894.2070,-379702.7000,446588.4999
4004.0000,14.9973,21.4120,0.0000,215445.9000,-215445.9000,10.1818,0.0000,36472.6058,36472.6058,501.3177,251918.5058,0.0000,-251918.5058,14.9877,20.6787,0.0000,49193.2000,-49193.2000,2.6138,0.0000,8181.7283,8181.7283,128.3250,57374.9283,0.0000,-57374.9283,21.3089,14.9448,18.1268,4.6531,314086.6546,21.4120,21.4938,21.4529,-6.0067,2.5227,21.0790,21.1136,21.0963,-5.1791,5.1365,21.4120,21.4398,21.4259,-6.2016,-7.6591,14.9877,15.0685,15.0281,-5.9328,-2.5227,14.9448,14.9877,14.9662,-6.4303,-5.1365,14.9448,14.9739,14.9593,-6.4931,7.6591,25.6880,2007.2942,-264639.1000,314086.6546
4005.0000,14.6874,21.0952,0.0000,200763.7000,-200763.7000,9.4879,0.0000,33732.6865,33732.6865,465.5413,234496.3865,0.0000,-234496.3865,14.6810,20.3683,0.0000,34384.1000,-34384.1000,1.8270,0.0000,5691.7396,5691.7396,89.4889,40075.8396,0.0000,-40075.8396,21.0115,14.6525,17.8320,4.1113,277515.4108,21.0952,21.1493,21.1222,-4.0238,2.5537,20.8235,20.8484,20.8359,-3.1757,4.3806,21.0952,21.1146,21.1049,-3.9076,-6.9343,14.6810,14.7335,14.7072,-3.9058,-2.5537,14.6525,14.6810,14.6668,-3.6475,-4.3806,14.6525,14.6704,14.6615,-3.6278,6.9343,22.6795,1772.2079,-235147.8000,277515.4108
4006.0000,14.3876,20.7888,0.0000,169984.5000,-169984.5000,8.0333,0.0000,28355.8422,28355.8422,393.3483,198340.3422,0.0000,-198340.3422,14.3819,20.0655,0.0000,24660.1000,-24660.1000,1.3103,0.0000,4063.6749,4063.6749,64.0957,28723.7749,0.0000,-28723.7749,20.7264,14.3464,17.5364,3.4063,229922.7570,20.7888,20.8456,20.8172,-3.7149,2.2410,20.5578,20.5887,20.5732,-3.2040,3.5513,20.7888,20.8108,20.7998,-3.7156,-5.7923,14.3819,14.4374,14.4097,-3.6248,-2.2410,14.3464,14.3819,14.3642,-3.6853,-3.5513,14.3464,14.3683,14.3573,-3.7036,5.7923,18.7101,1462.0321,-194644.6000,229922.7570
4007.0000,14.1319,20.5276,0.0000,154194.3000,-154194.3000,7.2871,0.0000,25565.2235,25565.2235,356.0963,179759.5235,0.0000,-179759.5235,14.1278,19.8084,0.0000,14875.4000,-14875.4000,0.7904,0.0000,2442.0508,2442.0508,38.6144,17317.4508,0.0000,-17317.4508,20.4941,14.0919,17.2930,2.9549,199458.9688,20.5276,20.5785,20.5530,-3.2214,2.1656,20.3726,20.3991,20.3858,-2.2951,2.9560,20.5276,20.5489,20.5382,-3.1900,-5.1215,14.1278,14.1774,14.1526,-3.1358,-2.1656,14.0919,14.1278,14.1098,-3.1028,-2.9560,14.0919,14.1127,14.1023,-3.1117,5.1215,16.1594,1262.7218,-169069.7000,199458.9688
