Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4008.0000,13.9210,20.3122,0.0000,134879.2000,-134879.2000,6.3743,0.0000,22251.1678,22251.1678,310.9628,157130.3678,0.0000,-157130.3678,13.9172,19.5953,0.0000,13260.1000,-13260.1000,0.7046,0.0000,2170.1842,2170.1842,34.3848,15430.2842,0.0000,-15430.2842,20.2791,13.8834,17.0813,2.5870,174622.0789,20.3122,20.3601,20.3361,-2.6507,1.8899,20.1524,20.1872,20.1698,-2.6402,2.5945,20.3122,20.3323,20.3222,-2.6399,-4.4844,13.9172,13.9640,13.9406,-2.5915,-1.8899,13.8834,13.9172,13.9003,-2.5621,-2.5945,13.8834,13.9029,13.8932,-2.5569,4.4844,14.1501,1105.7057,-148139.3000,174622.0789
4009.0000,13.7351,20.1223,0.0000,127140.1000,-127140.1000,6.0085,0.0000,20882.5798,20882.5798,292.7136,148022.6798,0.0000,-148022.6798,13.7331,19.4091,0.0000,5889.2000,-5889.2000,0.3129,0.0000,961.2890,961.2890,15.2581,6850.4890,0.0000,-6850.4890,20.1191,13.6981,16.9086,2.3193,156554.8143,20.1223,20.1647,20.1435,-2.3585,1.8985,20.0578,20.0772,20.0675,-1.2683,2.2115,20.1223,20.1416,20.1319,-2.3298,-4.1100,13.7331,13.7742,13.7536,-2.2897,-1.8985,13.6981,13.7331,13.7156,-2.2625,-2.2115,13.6981,13.7170,13.7076,-2.2733,4.1100,12.6274,986.7209,-133029.3000,156554.8143
4010.0000,13.6453,20.0306,0.0000,114826.0000,-114826.0000,5.4266,0.0000,18820.2382,18820.2382,264.0410,133646.2382,0.0000,-133646.2382,13.6422,19.3172,0.0000,15056.4000,-15056.4000,0.8000,0.0000,2454.4598,2454.4598,38.9798,17510.8598,0.0000,-17510.8598,19.9683,13.6277,16.7980,2.2559,152275.4368,20.0306,20.0577,20.0441,-1.2322,1.5422,19.8048,19.8478,19.8263,-2.9445,2.3422,20.0306,20.0410,20.0358,-1.1936,-3.8844,13.6422,13.6689,13.6556,-1.2168,-1.5422,13.6277,13.6422,13.6350,-1.0063,-2.3422,13.6277,13.6359,13.6318,-0.9474,3.8844,12.4311,971.3867,-129882.4000,152275.4368
4011.0000,13.5295,19.9124,0.0000,103412.5000,-103412.5000,4.8872,0.0000,16903.5900,16903.5900,237.6565,120316.0900,0.0000,-120316.0900,13.5267,19.2004,0.0000,12907.3000,-12907.3000,0.6858,0.0000,2100.6788,2100.6788,33.4038,15007.9788,0.0000,-15007.9788,19.8507,13.5025,16.6766,2.0216,136454.9213,19.9124,19.9467,19.9296,-1.4163,1.4005,19.7014,19.7242,19.7128,-1.4028,2.0863,19.9124,19.9264,19.9194,-1.4384,-3.4867,13.5267,13.5603,13.5435,-1.3861,-1.4005,13.5025,13.5267,13.5146,-1.4860,-2.0863,13.5025,13.5172,13.5098,-1.5056,3.4867,11.1231,869.1780,-116319.8000,136454.9213
4012.0000,13.4468,19.8279,0.0000,96559.6000,-96559.6000,4.5633,0.0000,15752.9380,15752.9380,221.7403,112312.5380,0.0000,-112312.5380,13.4436,19.1164,0.0000,14320.4000,-14320.4000,0.7609,0.0000,2327.9416,2327.9416,37.0438,16648.3416,0.0000,-16648.3416,19.7495,13.4272,16.5883,1.9234,129831.8214,19.8279,19.8569,19.8424,-1.0851,1.2675,19.5791,19.6042,19.5916,-1.4957,2.0284,19.8279,19.8389,19.8334,-1.0708,-3.2958,13.4436,13.4721,13.4578,-1.0671,-1.2675,13.4272,13.4436,13.4354,-0.9893,-2.0284,13.4272,13.4371,13.4321,-0.9711,3.2958,10.6230,830.0961,-110880.0000,129831.8214
4013.0000,13.3508,19.7299,0.0000,89244.5000,-89244.5000,4.2176,0.0000,14526.9856,14526.9856,204.8317,103771.4856,0.0000,-103771.4856,13.3480,19.0197,0.0000,11256.1000,-11256.1000,0.5981,0.0000,1827.3619,1827.3619,29.1075,13083.4619,0.0000,-13083.4619,19.6644,13.3249,16.4947,1.7445,117750.5107,19.7299,19.7633,19.7466,-1.1892,1.2065,19.5169,19.5325,19.5247,-0.8412,1.8046,19.7299,19.7434,19.7367,-1.2007,-3.0111,13.3480,13.3806,13.3643,-1.1627,-1.2065,13.3249,13.3480,13.3364,-1.2276,-1.8046,13.3249,13.3389,13.3319,-1.2429,3.0111,9.6058,750.6077,-100500.6000,117750.5107
4014.0000,13.2834,19.6611,0.0000,102889.9000,-102889.9000,4.8625,0.0000,16721.9033,16721.9033,236.0035,119611.8033,0.0000,-119611.8033,13.2822,18.9532,0.0000,2218.5000,-2218.5000,0.1179,0.0000,359.8318,359.8318,5.7347,2578.3318,0.0000,-2578.3318,19.6490,13.2668,16.4579,1.8162,122596.8505,19.6611,19.6812,19.6712,-0.9439,1.5815,19.6307,19.6078,19.6193,1.1083,1.6994,19.6611,19.6703,19.6657,-0.8902,-3.2809,13.2822,13.3015,13.2919,-0.9072,-1.5815,13.2668,13.2822,13.2745,-0.7809,-1.6994,13.2668,13.2747,13.2707,-0.7717,3.2809,9.9301,775.9535,-105108.4000,122596.8505
4015.0000,13.3880,19.7679,0.0000,138255.7000,-138255.7000,6.5338,0.0000,22524.3779,22524.3779,316.9854,160780.0779,0.0000,-160780.0779,13.3871,19.0593,0.0000,5435.6000,-5435.6000,0.2888,0.0000,882.9195,882.9195,14.0472,6318.5195,0.0000,-6318.5195,19.7241,13.4086,16.5663,2.4621,166193.2178,19.7679,19.7505,19.7592,1.0284,2.0817,19.6663,19.6589,19.6626,0.4888,2.3705,19.7679,19.7588,19.7633,1.1450,-4.4522,13.3871,13.3700,13.3786,1.0129,-2.0817,13.4086,13.3871,13.3978,1.4551,-2.3705,13.4086,13.3964,13.4025,1.5563,4.4522,13.6008,1062.7838,-143691.3000,166193.2178
4016.0000,13.5667,19.9504,0.0000,155595.6000,-155595.6000,7.3533,0.0000,25455.4983,25455.4983,356.9829,181051.0983,0.0000,-181051.0983,13.5700,19.2442,0.0000,22790.6000,-22790.6000,1.2109,0.0000,3711.4676,3711.4676,58.9217,26502.0676,0.0000,-26502.0676,19.8333,13.5933,16.7133,3.0537,206121.8761,19.9504,19.9153,19.9328,2.0624,2.0475,19.6659,19.6656,19.6657,0.0051,3.2584,19.9504,19.9363,19.9433,2.1389,-5.3059,13.5700,13.5349,13.5525,2.0652,-2.0475,13.5933,13.5700,13.5817,2.1851,-3.2584,13.5933,13.5790,13.5862,2.1837,5.3059,17.0802,1334.6704,-178386.2000,206121.8761
4017.0000,13.8179,20.2068,0.0000,195711.3000,-195711.3000,9.2491,0.0000,32208.1145,32208.1145,449.5419,227919.4145,0.0000,-227919.4145,13.8227,19.4997,0.0000,35559.6000,-35559.6000,1.8894,0.0000,5811.8360,5811.8360,92.0008,41371.4360,0.0000,-41371.4360,20.0606,13.8468,16.9537,3.9549,266952.5105,20.2068,20.1642,20.1855,3.0159,2.4532,19.8751,19.8560,19.8656,2.3779,4.3427,20.2068,20.1913,20.1990,3.0523,-6.7959,13.8227,13.7806,13.8016,2.9736,-2.4532,13.8468,13.8227,13.8347,3.0204,-4.3427,13.8468,13.8314,13.8391,3.0187,6.7959,22.2270,1736.8505,-231270.9000,266952.5105
4018.0000,13.9975,20.3903,0.0000,210054.7000,-210054.7000,9.9270,0.0000,34715.7909,34715.7909,483.2801,244770.4909,0.0000,-244770.4909,14.0014,19.6805,0.0000,44192.0000,-44192.0000,2.3481,0.0000,7241.4458,7241.4458,114.4511,51433.4458,0.0000,-51433.4458,20.2365,14.0161,17.1263,4.3630,294503.0990,20.3903,20.3593,20.3748,2.2511,2.5263,20.0323,20.0187,20.0255,1.8972,4.8744,20.3903,20.3799,20.3851,2.2120,-7.4007,14.0014,13.9712,13.9863,2.1948,-2.5263,14.0161,14.0014,14.0087,2.0668,-4.8744,14.0161,14.0065,14.0113,2.0452,7.4007,24.5140,1915.5621,-254246.7000,294503.0990
4019.0000,14.1890,20.5860,0.0000,228865.8000,-228865.8000,10.8160,0.0000,37997.3550,37997.3550,527.1808,266863.1550,0.0000,-266863.1550,14.1929,19.8742,0.0000,54540.8000,-54540.8000,2.8980,0.0000,8962.3995,8962.3995,141.3562,63503.1995,0.0000,-63503.1995,20.4187,14.2072,17.3129,4.8675,328558.6927,20.5860,20.5553,20.5706,2.3298,2.6393,20.1988,20.1864,20.1926,1.9831,5.5373,20.5860,20.5760,20.5810,2.3309,-8.1766,14.1929,14.1628,14.1779,2.2789,-2.6393,14.2072,14.1929,14.2000,2.2748,-5.5373,14.2072,14.1975,14.2023,2.2717,8.1766,27.4027,2141.2863,-283406.6000,328558.6927
4020.0000,14.3480,20.7484,0.0000,241053.7000,-241053.7000,11.3920,0.0000,40173.0720,40173.0720,555.9571,281226.7720,0.0000,-281226.7720,14.3512,20.0344,0.0000,61021.6000,-61021.6000,3.2423,0.0000,10050.9703,10050.9703,158.2781,71072.5703,0.0000,-71072.5703,20.5767,14.3620,17.4693,5.1967,350780.2221,20.7484,20.7232,20.7358,1.9600,2.7166,20.3485,20.3380,20.3432,1.7843,5.9589,20.7484,20.7406,20.7445,1.9392,-8.6754,14.3512,14.3267,14.3389,1.9106,-2.7166,14.3620,14.3512,14.3566,1.8566,-5.9589,14.3620,14.3546,14.3583,1.8494,8.6754,29.2587,2286.3198,-302075.3000,350780.2221
4021.0000,14.4840,20.8874,0.0000,252586.1000,-252586.1000,11.9370,0.0000,42232.6095,42232.6095,583.1688,294818.7095,0.0000,-294818.7095,14.4867,20.1716,0.0000,64505.4000,-64505.4000,3.4274,0.0000,10646.4131,10646.4131,167.4253,75151.8131,0.0000,-75151.8131,20.7165,14.4955,17.6060,5.4616,368654.9622,20.8874,20.8668,20.8771,1.6724,2.8365,20.4864,20.4773,20.4819,1.6396,6.2639,20.8874,20.8811,20.8842,1.6537,-9.1005,14.4867,14.4666,14.4767,1.6287,-2.8365,14.4955,14.4867,14.4911,1.5897,-6.2639,14.4955,14.4895,14.4925,1.5858,9.1005,30.7333,2401.5465,-317091.5000,368654.9622
4022.0000,14.5600,20.9651,0.0000,266936.9000,-266936.9000,12.6152,0.0000,44713.7278,44713.7278,616.8599,311650.6278,0.0000,-311650.6278,14.5614,20.2472,0.0000,54353.7000,-54353.7000,2.8880,0.0000,8981.0348,8981.0348,141.1570,63334.7348,0.0000,-63334.7348,20.8235,14.5662,17.6949,5.5431,374159.0336,20.9651,20.9546,20.9599,0.9652,3.2424,20.6214,20.6123,20.6168,1.5954,6.1304,20.9651,20.9616,20.9634,0.9217,-9.3728,14.5614,14.5513,14.5563,0.9281,-3.2424,14.5662,14.5614,14.5638,0.8439,-6.1304,14.5662,14.5631,14.5647,0.8375,9.3728,31.0241,2424.2698,-321290.6000,374159.0336
4023.0000,14.5243,20.9286,0.0000,234051.0000,-234051.0000,11.0610,0.0000,39171.4465,39171.4465,541.1387,273222.4465,0.0000,-273222.4465,14.5238,20.2092,0.0000,59353.6000,-59353.6000,3.1537,0.0000,9801.6192,9801.6192,154.1908,69155.2192,0.0000,-69155.2192,20.7731,14.5208,17.6470,5.0784,342792.2473,20.9286,20.9333,20.9310,-0.3820,2.6358,20.5389,20.5444,20.5416,-0.9407,5.7895,20.9286,20.9303,20.9295,-0.4424,-8.4253,14.5238,14.5287,14.5263,-0.3957,-2.6358,14.5208,14.5238,14.5223,-0.5339,-5.7895,14.5208,14.5229,14.5219,-0.5495,8.4253,28.4521,2223.2851,-293404.6000,342792.2473
4024.0000,14.5326,20.9371,0.0000,235937.2000,-235937.2000,11.1502,0.0000,39495.0163,39495.0163,545.3697,275432.2163,0.0000,-275432.2163,14.5327,20.2181,0.0000,58793.0000,-58793.0000,3.1239,0.0000,9710.3383,9710.3383,152.7100,68503.3383,0.0000,-68503.3383,20.7792,14.5334,17.6563,5.0943,343867.2224,20.9371,20.9364,20.9367,0.0363,2.6754,20.5495,20.5490,20.5492,0.0589,5.7993,20.9371,20.9368,20.9369,0.0569,-8.4747,14.5327,14.5319,14.5323,0.0391,-2.6754,14.5334,14.5327,14.5330,0.0960,-5.7993,14.5334,14.5329,14.5331,0.1025,8.4747,28.5677,2232.3234,-294730.2000,343867.2224
4025.0000,14.5547,20.9596,0.0000,244474.1000,-244474.1000,11.5536,0.0000,40945.7513,40945.7513,565.1341,285419.8513,0.0000,-285419.8513,14.5550,20.2407,0.0000,54740.1000,-54740.1000,2.9085,0.0000,9044.0093,9044.0093,142.1883,63784.1093,0.0000,-63784.1093,20.8125,14.5566,17.6846,5.1698,348962.6345,20.9596,20.9567,20.9581,0.2251,2.8817,20.5970,20.5938,20.5954,0.5240,5.7902,20.9596,20.9586,20.9591,0.2342,-8.6719,14.5550,14.5521,14.5535,0.2233,-2.8817,14.5566,14.5550,14.5558,0.2414,-5.7902,14.5566,14.5555,14.5560,0.2434,8.6719,28.9451,2261.8101,-299214.2000,348962.6345
4026.0000,14.5385,20.9431,0.0000,233009.3000,-233009.3000,11.0118,0.0000,39010.4119,39010.4119,538.7109,272019.7119,0.0000,-272019.7119,14.5383,20.2238,0.0000,56552.4000,-56552.4000,3.0048,0.0000,9341.0672,9341.0672,146.9097,65893.4672,0.0000,-65893.4672,20.7908,14.5369,17.6638,5.0089,338101.8843,20.9431,20.9454,20.9443,-0.2006,2.6690,20.5633,20.5656,20.5644,-0.4072,5.6738,20.9431,20.9439,20.9435,-0.2212,-8.3428,14.5383,14.5406,14.5394,-0.2033,-2.6690,14.5369,14.5383,14.5376,-0.2531,-5.6738,14.5369,14.5378,14.5373,-0.2588,8.3428,28.0552,2192.2736,-289561.7000,338101.8843
4027.0000,14.5048,20.9087,0.0000,224502.1000,-224502.1000,10.6098,0.0000,37555.6786,37555.6786,518.9866,262057.7786,0.0000,-262057.7786,14.5041,20.1892,0.0000,55958.8000,-55958.8000,2.9733,0.0000,9238.2535,9238.2535,145.3573,65197.0535,0.0000,-65197.0535,20.7545,14.5014,17.6280,4.8533,327599.1128,20.9087,20.9142,20.9114,-0.4296,2.5455,20.5236,20.5267,20.5251,-0.5074,5.5188,20.9087,20.9105,20.9096,-0.4431,-8.0643,14.5041,14.5096,14.5069,-0.4263,-2.5455,14.5014,14.5041,14.5028,-0.4530,-5.5188,14.5014,14.5033,14.5024,-0.4555,8.0643,27.1860,2124.3501,-280460.9000,327599.1128
4028.0000,14.0974,20.4923,0.0000,159436.5000,-159436.5000,7.5348,0.0000,26412.7098,26412.7098,368.4901,185849.2098,0.0000,-185849.2098,14.0922,19.7723,0.0000,19893.3000,-19893.3000,1.0570,0.0000,3264.1179,3264.1179,51.6669,23157.4179,0.0000,-23157.4179,20.4518,14.0353,17.2436,3.1501,212633.6035,20.4923,20.5661,20.5292,-4.6458,2.1593,20.3052,20.3321,20.3186,-2.5250,3.2163,20.4923,20.5234,20.5079,-4.8806,-5.3756,14.0922,14.1652,14.1287,-4.5965,-2.1593,14.0353,14.0922,14.0638,-5.3309,-3.2163,14.0353,14.0702,14.0528,-5.4588,5.3756,17.1948,1343.6288,-179329.8000,212633.6035
4029.0000,13.8649,20.2548,0.0000,146695.0000,-146695.0000,6.9327,0.0000,24168.3004,24168.3004,338.1271,170863.3004,0.0000,-170863.3004,13.8608,19.5383,0.0000,10748.0000,-10748.0000,0.5711,0.0000,1757.6125,1757.6125,27.8666,12505.6125,0.0000,-12505.6125,20.2368,13.8267,17.0317,2.7485,185522.9961,20.2548,20.3040,20.2794,-3.0480,2.1205,20.1415,20.1671,20.1543,-2.0167,2.6916,20.2548,20.2758,20.2653,-2.9604,-4.8121,13.8608,13.9088,13.8848,-2.9767,-2.1205,13.8267,13.8608,13.8437,-2.6887,-2.6916,13.8267,13.8455,13.8361,-2.6483,4.8121,14.9977,1171.9437,-157443.0000,185522.9961
4030.0000,13.6963,20.0826,0.0000,132330.9000,-132330.9000,6.2538,0.0000,21715.3268,21715.3268,304.5520,154046.2268,0.0000,-154046.2268,13.6939,19.3695,0.0000,7743.9000,-7743.9000,0.4115,0.0000,1263.3229,1263.3229,20.0587,9007.2229,0.0000,-9007.2229,20.0702,13.6647,16.8675,2.4396,164671.8575,20.0826,20.1208,20.1017,-2.1770,1.9475,19.9898,20.0166,20.0032,-1.8569,2.3589,20.0826,20.0996,20.0911,-2.1353,-4.3064,13.6939,13.7309,13.7124,-2.1136,-1.9475,13.6647,13.6939,13.6793,-2.0171,-2.3589,13.6647,13.6806,13.6727,-2.0047,4.3064,13.3119,1040.2131,-140074.8000,164671.8575
4031.0000,13.5706,19.9543,0.0000,121391.4000,-121391.4000,5.7368,0.0000,19861.4906,19861.4906,279.0673,141252.8906,0.0000,-141252.8906,13.5686,19.2427,0.0000,7785.1000,-7785.1000,0.4137,0.0000,1267.7843,1267.7843,20.1518,9052.8843,0.0000,-9052.8843,19.9341,13.5451,16.7396,2.2454,151563.7487,19.9543,19.9855,19.9699,-1.6239,1.7744,19.8451,19.8727,19.8589,-1.7744,2.1880,19.9543,19.9681,19.9612,-1.6007,-3.9624,13.5686,13.5990,13.5838,-1.5856,-1.7744,13.5451,13.5686,13.5568,-1.5112,-2.1880,13.5451,13.5579,13.5515,-1.4953,3.9624,12.2772,959.3593,-129176.5000,151563.7487
4032.0000,13.4336,19.7786,312.6000,98825.5000,-98512.9000,4.6867,64.7493,16117.6243,16182.3736,227.8098,114943.1243,247.8507,-114695.2736,13.4313,19.1039,0.0000,8104.2000,-8104.2000,0.4306,0.0000,1317.2008,1317.2008,20.9673,9421.4008,0.0000,-9421.4008,19.7641,13.3992,16.5817,1.8611,125626.6091,19.7786,19.8278,19.8032,-2.0453,1.4187,19.6592,19.6998,19.6795,-2.1979,1.8493,19.7786,19.8006,19.7896,-2.1045,-3.2680,13.4313,13.4705,13.4509,-1.6366,-1.4187,13.3992,13.4313,13.4152,-1.7420,-1.8493,13.3992,13.4176,13.4084,-1.7605,3.2680,10.2112,797.9141,-106617.1000,125626.6091
4033.0000,13.3167,19.6951,0.0000,91774.4000,-91774.4000,4.3372,0.0000,14926.9208,14926.9208,210.6202,106701.3208,0.0000,-106701.3208,13.3138,18.9851,0.0000,7904.6000,-7904.6000,0.4200,0.0000,1282.6555,1282.6555,20.4397,9187.2555,0.0000,-9187.2555,19.6590,13.2857,16.4723,1.7325,116940.7312,19.6951,19.7250,19.7101,-1.1568,1.3057,19.5450,19.5741,19.5595,-1.4808,1.7257,19.6951,19.7073,19.7012,-1.0996,-3.0314,13.3138,13.3517,13.3327,-1.4592,-1.3057,13.2857,13.3138,13.2997,-1.4274,-1.7257,13.2857,13.3016,13.2936,-1.4182,3.0314,9.4883,741.4284,-99679.0000,116940.7312
4034.0000,13.1831,19.5587,0.0000,78995.1000,-78995.1000,3.7332,0.0000,12808.6050,12808.6050,181.1548,91803.7050,0.0000,-91803.7050,13.1812,18.8511,0.0000,4575.8000,-4575.8000,0.2431,0.0000,741.1430,741.1430,11.8266,5316.9430,0.0000,-5316.9430,19.5507,13.1398,16.3452,1.4566,98323.2727,19.5587,19.6049,19.5818,-1.5809,1.1634,19.4746,19.4967,19.4857,-0.9244,1.4065,19.5587,19.5802,19.5694,-1.6231,-2.5699,13.1812,13.2275,13.2043,-1.5825,-1.1634,13.1398,13.1812,13.1605,-1.7132,-1.4065,13.1398,13.1629,13.1513,-1.7499,2.5699,7.9278,619.4891,-83570.9000,98323.2727
4035.0000,13.0666,19.4398,0.0000,67688.3000,-67688.3000,3.1989,0.0000,10945.7510,10945.7510,155.0917,78634.0510,0.0000,-78634.0510,13.0643,18.7329,0.0000,3477.6000,-3477.6000,0.1848,0.0000,562.3670,562.3670,8.9836,4039.9670,0.0000,-4039.9670,19.4425,13.0231,16.2328,1.2412,83778.4230,19.4398,19.4889,19.4644,-1.4503,1.0047,19.3714,19.4057,19.3886,-1.2046,1.1895,19.4398,19.4625,19.4512,-1.4605,-2.1942,13.0643,13.1127,13.0885,-1.4313,-1.0047,13.0231,13.0643,13.0437,-1.4423,-1.1895,13.0231,13.0455,13.0343,-1.4455,2.1942,6.7432,526.9249,-71165.9000,83778.4230
4036.0000,12.9894,19.3611,0.0000,62325.6000,-62325.6000,2.9455,0.0000,10060.6302,10060.6302,142.6974,72386.2302,0.0000,-72386.2302,12.9861,18.6539,0.0000,4088.5000,-4088.5000,0.2172,0.0000,660.4549,660.4549,10.5569,4748.9549,0.0000,-4748.9549,19.3493,12.9596,16.1545,1.1547,77945.1841,19.3611,19.3999,19.3805,-1.0454,0.9094,19.2561,19.2977,19.2769,-1.3814,1.1266,19.3611,19.3779,19.3695,-1.0184,-2.0360,12.9861,13.0246,13.0054,-1.0361,-0.9094,12.9596,12.9861,12.9729,-0.8878,-1.1266,12.9596,12.9736,12.9666,-0.8497,2.0360,6.3007,492.3438,-66414.1000,77945.1841
4037.0000,12.9561,19.3271,0.0000,57291.9000,-57291.9000,2.7076,0.0000,9241.0146,9241.0146,131.1075,66532.9146,0.0000,-66532.9146,12.9528,18.6202,0.0000,8429.7000,-8429.7000,0.4479,0.0000,1361.1168,1361.1168,21.7598,9790.8168,0.0000,-9790.8168,19.2600,12.9439,16.1020,1.1388,76870.5955,19.3271,19.3507,19.3389,-0.5347,0.7532,19.0783,19.1372,19.1077,-2.0741,1.2011,19.3271,19.3355,19.3313,-0.4938,-1.9543,12.9528,12.9760,12.9644,-0.5277,-0.7532,12.9439,12.9528,12.9484,-0.3289,-1.2011,12.9439,12.9485,12.9462,-0.2794,1.9543,6.2855,491.1601,-65721.6000,76870.5955
4038.0000,13.0281,19.2276,1082.5000,69868.4000,-68785.9000,3.3582,225.7356,11288.2675,11514.0031,162.6762,81156.6675,856.7644,-80299.9031,13.0283,18.6965,0.0000,10714.5000,-10714.5000,0.5693,0.0000,1731.8055,1731.8055,27.6541,12446.3055,0.0000,-12446.3055,19.1759,13.0537,16.1148,1.3740,92742.6244,19.2276,19.2687,19.2481,-1.1285,0.9296,19.0513,19.0653,19.0583,-0.6291,1.4989,19.2276,19.2441,19.2359,-1.1851,-2.4286,13.0283,13.0053,13.0168,0.5991,-0.9296,13.0537,13.0283,13.0410,1.0843,-1.4989,13.0537,13.0369,13.0453,1.1622,2.4286,7.8247,611.4311,-79500.4000,92742.6244
4039.0000,12.9816,19.3532,0.0000,82323.7000,-82323.7000,3.8905,0.0000,13286.3630,13286.3630,188.4374,95610.0630,0.0000,-95610.0630,12.9839,18.6516,0.0000,3919.1000,-3919.1000,0.2082,0.0000,633.0706,633.0706,10.1181,4552.1706,0.0000,-4552.1706,19.2828,12.9642,16.1235,1.4799,99891.3427,19.3532,19.3230,19.3381,1.0526,1.2274,19.2256,19.1836,19.2046,1.7321,1.4357,19.3532,19.3363,19.3447,1.2809,-2.6631,12.9839,12.9937,12.9888,-0.3707,-1.2274,12.9642,12.9839,12.9740,-0.8407,-1.4357,12.9642,12.9761,12.9701,-0.9397,2.6631,8.1643,637.9733,-86242.8000,99891.3427
4040.0000,13.0731,19.3962,437.7000,98352.4000,-97914.7000,4.6708,91.2058,15906.7867,15997.9925,226.2004,114259.1867,346.4942,-113912.6925,13.0737,18.7424,0.0000,12054.5000,-12054.5000,0.6405,0.0000,1949.5969,1949.5969,31.1163,14004.0969,0.0000,-14004.0969,19.3120,13.0968,16.2044,1.8863,127323.3190,19.3962,19.3809,19.3886,0.5761,1.3434,19.1748,19.1806,19.1777,-0.3578,1.9839,19.3962,19.3903,19.3932,0.5524,-3.3274,13.0737,13.0512,13.0624,0.8558,-1.3434,13.0968,13.0737,13.0852,1.3088,-1.9839,13.0968,13.0820,13.0894,1.4060,3.3274,10.5801,826.7403,-109969.2000,127323.3190
4041.0000,13.1782,19.5538,0.0000,113779.7000,-113779.7000,5.3771,0.0000,18446.6752,18446.6752,260.5149,132226.3752,0.0000,-132226.3752,13.1815,18.8513,0.0000,19393.6000,-19393.6000,1.0305,0.0000,3141.1947,3141.1947,50.0781,22534.7947,0.0000,-22534.7947,19.4181,13.1989,16.3085,2.2771,153702.9691,19.5538,19.5126,19.5332,1.7123,1.4489,19.2378,19.2286,19.2332,0.6367,2.4793,19.5538,19.5378,19.5458,1.8076,-3.9282,13.1815,13.1518,13.1666,1.2247,-1.4489,13.1989,13.1815,13.1902,1.2336,-2.4793,13.1989,13.1880,13.1934,1.2228,3.9282,12.7672,997.6460,-133173.3000,153702.9691
4042.0000,13.2630,19.6403,0.0000,119781.0000,-119781.0000,5.6607,0.0000,19457.8359,19457.8359,274.4413,139238.8359,0.0000,-139238.8359,13.2661,18.9369,0.0000,24586.9000,-24586.9000,1.3064,0.0000,3987.0057,3987.0057,63.5147,28573.9057,0.0000,-28573.9057,19.4942,13.2783,16.3863,2.4746,167037.3261,19.6403,19.6137,19.6270,1.0987,1.4514,19.2931,19.2848,19.2889,0.6399,2.7578,19.6403,19.6315,19.6359,1.0541,-4.2093,13.2661,13.2414,13.2537,1.0180,-1.4514,13.2783,13.2661,13.2722,0.9565,-2.7578,13.2783,13.2704,13.2743,0.9432,4.2093,13.8870,1085.1513,-144367.9000,167037.3261
4043.0000,13.3492,19.7283,0.0000,124800.7000,-124800.7000,5.8980,0.0000,20313.9610,20313.9610,286.0987,145114.6610,0.0000,-145114.6610,13.3524,19.0242,0.0000,31173.3000,-31173.3000,1.6564,0.0000,5061.1167,5061.1167,80.5557,36234.4167,0.0000,-36234.4167,19.5619,13.3639,16.4629,2.6754,180590.0204,19.7283,19.7026,19.7154,1.0346,1.4139,19.3366,19.3307,19.3336,0.5062,3.0702,19.7283,19.7202,19.7242,1.0336,-4.4841,13.3524,13.3274,13.3399,1.0068,-1.4139,13.3639,13.3524,13.3582,1.0050,-3.0702,13.3639,13.3561,13.3600,1.0010,4.4841,15.0618,1176.9524,-155974.0000,180590.0204
4044.0000,13.4519,19.8331,0.0000,130109.4000,-130109.4000,6.1489,0.0000,21228.8529,21228.8529,298.4350,151338.2529,0.0000,-151338.2529,13.4560,19.1289,0.0000,40654.4000,-40654.4000,2.1601,0.0000,6609.9747,6609.9747,105.0916,47264.3747,0.0000,-47264.3747,19.6374,13.4683,16.5528,2.9290,197708.7445,19.8331,19.8016,19.8174,1.1972,1.3296,19.3852,19.3795,19.3823,0.5550,3.4897,19.8331,19.8242,19.8287,1.2275,-4.8193,13.4560,13.4249,13.4404,1.1802,-1.3296,13.4683,13.4560,13.4621,1.2215,-3.4897,13.4683,13.4594,13.4638,1.2199,4.8193,16.5715,1294.9173,-170763.8000,197708.7445
4045.0000,13.5308,19.9137,0.0000,137206.2000,-137206.2000,6.4842,0.0000,22428.0873,22428.0873,314.9227,159634.2873,0.0000,-159634.2873,13.5341,19.2079,0.0000,43425.2000,-43425.2000,2.3073,0.0000,7068.2410,7068.2410,112.3000,50493.4410,0.0000,-50493.4410,19.7171,13.5425,16.6298,3.1018,209373.1114,19.9137,19.8889,19.9013,0.9797,1.3923,19.4642,19.4556,19.4599,0.9025,3.6996,19.9137,19.9071,19.9104,0.9527,-5.0919,13.5341,13.5100,13.5221,0.9521,-1.3923,13.5425,13.5341,13.5383,0.8866,-3.6996,13.5425,13.5364,13.5395,0.8803,5.0919,17.5393,1370.5429,-180631.4000,209373.1114
4046.0000,13.6472,20.0325,0.0000,147435.7000,-147435.7000,6.9677,0.0000,24166.1145,24166.1145,338.5753,171601.8145,0.0000,-171601.8145,13.6516,19.3267,0.0000,52788.0000,-52788.0000,2.8048,0.0000,8606.5228,8606.5228,136.5551,61394.5228,0.0000,-61394.5228,19.8166,13.6633,16.7399,3.4361,231933.9470,20.0325,19.9986,20.0156,1.3464,1.3876,19.5491,19.5407,19.5449,0.9932,4.1924,20.0325,20.0238,20.0282,1.3890,-5.5801,13.6516,13.6181,13.6348,1.3279,-1.3876,13.6633,13.6516,13.6574,1.4044,-4.1924,13.6633,13.6545,13.6589,1.4077,5.5801,19.5011,1523.8456,-200223.7000,231933.9470
4047.0000,13.7448,20.1322,0.0000,154397.4000,-154397.4000,7.2967,0.0000,25365.3330,25365.3330,354.8313,179762.7330,0.0000,-179762.7330,13.7487,19.4249,0.0000,58131.4000,-58131.4000,3.0887,0.0000,9490.8592,9490.8592,150.4483,67622.2592,0.0000,-67622.2592,19.9103,13.7574,16.8339,3.6513,246464.7440,20.1322,20.1023,20.1172,1.1941,1.4026,19.6364,19.6284,19.6324,1.0235,4.4914,20.1322,20.1252,20.1287,1.1795,-5.8940,13.7487,13.7195,13.7341,1.1652,-1.4026,13.7574,13.7487,13.7530,1.1210,-4.4914,13.7574,13.7508,13.7541,1.1163,5.8940,20.7314,1619.9787,-212528.8000,246464.7440
4048.0000,13.6621,20.0319,201.4000,144330.0000,-144128.6000,6.8314,41.5594,23665.3374,23706.8968,332.4233,167995.3374,159.8406,-167835.4968,13.6606,19.3358,0.0000,37350.8000,-37350.8000,1.9846,0.0000,6090.4372,6090.4372,96.7044,43441.2372,0.0000,-43441.2372,19.8822,13.6492,16.7657,3.1399,211942.7397,20.0319,20.0516,20.0417,-0.9441,1.6156,19.6570,19.6545,19.6557,0.2484,3.6002,20.0319,20.0394,20.0356,-1.1554,-5.2158,13.6606,13.6776,13.6691,-0.8170,-1.6156,13.6492,13.6606,13.6549,-1.2172,-3.6002,13.6492,13.6573,13.6532,-1.2501,5.2158,17.6027,1375.4964,-181479.4000,211942.7397
4049.0000,13.5009,19.7673,1240.5000,120455.3000,-119214.8000,5.7571,256.6613,19676.1627,19932.8240,280.0439,140131.4627,983.8387,-139147.6240,13.4975,19.1708,0.0000,17399.4000,-17399.4000,0.9245,0.0000,2830.6073,2830.6073,45.0326,20230.0073,0.0000,-20230.0073,19.7197,13.4692,16.5944,2.3864,161084.2274,19.7673,19.8302,19.7987,-2.9653,1.6109,19.5898,19.5999,19.5949,-0.7675,2.5354,19.7673,19.7930,19.7801,-3.1165,-4.1463,13.4975,13.5369,13.5172,-1.8662,-1.6109,13.4692,13.4975,13.4833,-2.1037,-2.5354,13.4692,13.4868,13.4780,-2.1477,4.1463,13.3378,1042.2344,-136614.2000,161084.2274
4050.0000,13.3002,19.6769,12.1000,106023.9000,-106011.8000,5.0112,2.5118,17237.9608,17240.4726,243.4600,123261.8608,9.5882,-123252.2726,13.2979,18.9690,0.0000,6458.4000,-6458.4000,0.3432,0.0000,1047.7541,1047.7541,16.7045,7506.1541,0.0000,-7506.1541,19.6492,13.2520,16.4506,1.9572,132113.8587,19.6769,19.7059,19.6914,-1.3283,1.5560,19.5727,19.5773,19.5750,-0.2724,1.8992,19.6769,19.6887,19.6828,-1.2069,-3.4552,13.2979,13.3498,13.3238,-2.3662,-1.5560,13.2520,13.2979,13.2750,-2.5472,-1.8992,13.2520,13.2778,13.2649,-2.6042,3.4552,10.6814,834.6622,-112470.2000,132113.8587
4051.0000,13.2131,19.5509,334.3000,98398.5000,-98064.2000,4.6676,69.4976,15965.8727,16035.3703,226.4932,114364.3727,264.8024,-114099.5703,13.2100,18.8802,0.0000,6502.1000,-6502.1000,0.3455,0.0000,1053.5639,1053.5639,16.8043,7555.6639,0.0000,-7555.6639,19.5347,13.1927,16.3637,1.8167,122625.9701,19.5509,19.5866,19.5688,-1.5129,1.4407,19.4500,19.4763,19.4631,-1.3832,1.7862,19.5509,19.5670,19.5590,-1.5278,-3.2269,13.2100,13.2390,13.2245,-1.2315,-1.4407,13.1927,13.2100,13.2014,-0.9211,-1.7862,13.1927,13.2015,13.1971,-0.8512,3.2269,9.9948,781.0063,-104566.3000,122625.9701
4052.0000,13.2662,19.0944,3754.8000,73587.9000,-69833.1000,3.6730,779.8976,11954.8876,12734.7852,178.3831,85542.7876,2974.9024,-82567.8852,13.2655,18.9363,0.0000,10723.1000,-10723.1000,0.5698,0.0000,1738.8412,1738.8412,27.7038,12461.9412,0.0000,-12461.9412,19.1823,13.2843,16.2333,1.4299,96518.0750,19.0944,19.2535,19.1740,-4.7970,1.0344,19.1409,19.2150,19.1779,-3.4743,1.6042,19.0944,19.1624,19.1284,-5.2284,-2.6386,13.2655,13.2521,13.2588,0.3808,-1.0344,13.2843,13.2655,13.2749,0.8544,-1.6042,13.2843,13.2717,13.2780,0.9432,2.6386,8.4625,661.2755,-80556.2000,96518.0750
4053.0000,13.1682,19.3323,1350.5000,71151.5000,-69801.0000,3.4328,280.9654,11532.8331,11813.7985,166.6143,82684.3331,1069.5346,-81614.7985,13.1663,18.8360,0.0000,14020.1000,-14020.1000,0.7449,0.0000,2270.3723,2270.3723,36.2296,16290.4723,0.0000,-16290.4723,19.2216,13.1345,16.1781,1.4531,98085.5961,19.3323,19.2730,19.3026,1.5199,0.8960,19.0746,19.0981,19.0864,-1.1380,1.6409,19.3323,19.3015,19.3169,2.2416,-2.5369,13.1663,13.2015,13.1839,-0.9365,-0.8960,13.1345,13.1663,13.1504,-1.5350,-1.6409,13.1345,13.1564,13.1454,-1.6323,2.5369,8.3311,651.0053,-83821.1000,98085.5961
4054.0000,13.0762,19.0850,1988.2000,59754.4000,-57766.2000,2.9274,414.2705,9664.9087,10079.1793,142.0625,69419.3087,1573.9295,-67845.3793,13.0724,18.7411,0.0000,7326.5000,-7326.5000,0.3893,0.0000,1184.9076,1184.9076,18.9252,8511.4076,0.0000,-8511.4076,19.0988,13.0404,16.0696,1.1482,77500.7456,19.0850,19.1713,19.1282,-2.1383,0.8460,19.0357,19.0506,19.0432,-0.5541,1.2353,19.0850,19.1273,19.1062,-2.5756,-2.0813,13.0724,13.1168,13.0946,-1.1109,-0.8460,13.0404,13.0724,13.0564,-1.1674,-1.2353,13.0404,13.0596,13.0500,-1.1844,2.0813,6.6130,516.7478,-65092.7000,77500.7456
4055.0000,13.0492,18.8671,2719.8000,52668.3000,-49948.5000,2.6305,566.9653,8513.4699,9080.4352,127.6689,61181.7699,2152.8347,-59028.9352,13.0453,18.7137,0.0000,6298.5000,-6298.5000,0.3347,0.0000,1018.2748,1018.2748,16.2639,7316.7748,0.0000,-7316.7748,18.9262,13.0397,15.9829,0.9974,67323.1219,18.8671,18.9791,18.9231,-2.5073,0.7653,18.8984,18.9447,18.9215,-1.5005,1.1000,18.8671,18.9153,18.8912,-2.6272,-1.8652,13.0453,13.0668,13.0560,-0.4978,-0.7653,13.0397,13.0453,13.0425,-0.2005,-1.1000,13.0397,13.0419,13.0408,-0.1439,1.8652,5.9123,461.9973,-56247.0000,67323.1219
4056.0000,13.2207,18.1997,6266.6000,44067.6000,-37801.0000,2.4086,1302.5996,7151.5448,8454.1444,117.1933,51219.1448,4964.0004,-46255.1444,13.2238,18.8942,0.0000,9700.1000,-9700.1000,0.5154,0.0000,1572.0490,1572.0490,25.0448,11272.1490,0.0000,-11272.1490,18.5134,13.3038,15.9086,0.8704,58753.8451,18.1997,18.5588,18.3793,-6.5959,0.6311,18.7096,18.7750,18.7423,-2.1963,1.1465,18.1997,18.3448,18.2723,-7.5021,-1.7775,13.2238,13.1412,13.1825,1.4935,-0.6311,13.3038,13.2238,13.2638,2.6381,-1.1465,13.3038,13.2489,13.2763,2.8095,1.7775,5.8364,456.0649,-47501.1000,58753.8451
4057.0000,13.1232,18.8076,3012.9000,46289.2000,-43276.3000,2.3443,627.2901,7495.1308,8122.4210,113.9018,53784.3308,2385.6099,-51398.7210,13.1269,18.7962,0.0000,11228.9000,-11228.9000,0.5966,0.0000,1817.3917,1817.3917,29.0121,13046.2917,0.0000,-13046.2917,18.6995,13.0678,15.8837,0.9464,63881.1413,18.8076,18.5828,18.6952,3.7798,0.5826,18.6908,18.7065,18.6986,-0.5592,1.1792,18.8076,18.6948,18.7512,5.7467,-1.7618,13.1269,13.1567,13.1418,-0.5243,-0.5826,13.0678,13.1269,13.0974,-2.0413,-1.1792,13.0678,13.1121,13.0899,-2.2819,1.7618,5.8672,458.4719,-54505.2000,63881.1413
4058.0000,13.0649,18.5504,3620.2000,42333.8000,-38713.6000,2.1890,754.4634,6845.4517,7599.9151,106.3690,49179.2517,2865.7366,-46313.5151,13.0592,18.7278,0.0000,7963.4000,-7963.4000,0.4231,0.0000,1287.6821,1287.6821,20.5673,9251.0821,0.0000,-9251.0821,18.6288,13.0390,15.8339,0.8343,56316.7414,18.5504,18.6265,18.5885,-1.3208,0.5886,18.6689,18.6794,18.6741,-0.3286,1.0117,18.5504,18.5968,18.5736,-2.1758,-1.6004,13.0592,13.1029,13.0810,-0.7658,-0.5886,13.0390,13.0592,13.0491,-0.6152,-1.0117,13.0390,13.0509,13.0449,-0.5759,1.6004,5.2112,407.2112,-46677.0000,56316.7414
4059.0000,13.0796,18.3458,4255.3000,38961.8000,-34706.5000,2.0627,886.6024,6302.3405,7188.9429,100.2756,45264.1405,3368.6976,-41895.4429,13.0761,18.7448,0.0000,7463.2000,-7463.2000,0.3965,0.0000,1207.0768,1207.0768,19.2704,8670.2768,0.0000,-8670.2768,18.4860,13.0906,15.7883,0.7582,51176.3057,18.3458,18.4785,18.4121,-2.1604,0.5554,18.5895,18.6202,18.6048,-0.8690,0.9519,18.3458,18.4012,18.3735,-2.4475,-1.5073,13.0761,13.0793,13.0777,-0.0730,-0.5554,13.0906,13.0761,13.0833,0.3804,-0.9519,13.0906,13.0798,13.0852,0.4527,1.5073,4.9070,383.4391,-42169.7000,51176.3057
4060.0000,13.0270,18.6703,3630.0000,52537.3000,-48907.3000,2.6717,756.9839,8487.9592,9244.9431,129.7387,61025.2592,2873.0161,-58152.2431,13.0274,18.6956,0.0000,6133.8000,-6133.8000,0.3259,0.0000,991.4066,991.4066,15.8388,7125.2066,0.0000,-7125.2066,18.6084,13.0011,15.8047,0.9605,64830.5871,18.6703,18.5623,18.6163,2.4308,0.7819,18.6015,18.6029,18.6022,-0.0645,1.1078,18.6703,18.6117,18.6410,3.1951,-1.8898,13.0274,13.0490,13.0382,-0.5096,-0.7819,13.0011,13.0274,13.0142,-0.8663,-1.1078,13.0011,13.0180,13.0095,-0.9456,1.8898,5.9784,467.1611,-55041.1000,64830.5871
4061.0000,12.8393,19.1745,188.3000,63661.2000,-63472.9000,3.0184,39.3908,10240.8444,10280.2352,146.2086,73902.0444,148.9092,-73753.1352,12.8342,18.5003,0.0000,9376.0000,-9376.0000,0.4982,0.0000,1511.5012,1511.5012,24.2064,10887.5012,0.0000,-10887.5012,18.9501,12.7676,15.8588,1.2423,83855.7159,19.1745,18.9534,19.0639,5.3693,0.8401,18.7847,18.7359,18.7603,1.8756,1.3382,19.1745,19.0817,19.1281,5.8454,-2.1783,12.8342,12.9155,12.8749,-2.0037,-0.8401,12.7676,12.8342,12.8009,-2.6077,-1.3382,12.7676,12.8099,12.7887,-2.6972,2.1783,7.0059,547.4518,-72848.9000,83855.7159
4062.0000,13.0156,19.2810,1401.5000,147464.4000,-146062.9000,7.0419,292.3184,23818.1547,24110.4731,340.7981,171282.5547,1109.1816,-170173.3731,13.0107,18.6787,0.0000,249.8000,-249.8000,0.0133,0.0000,40.3660,40.3660,0.6444,290.1660,0.0000,-290.1660,19.2335,13.0511,16.1423,2.4924,168234.9336,19.2810,19.2458,19.2634,2.3742,2.3429,19.2426,19.1645,19.2035,5.3161,2.3562,19.2810,19.2681,19.2745,1.7350,-4.6990,13.0107,12.9887,12.9997,1.4742,-2.3429,13.0511,13.0107,13.0309,2.7435,-2.3562,13.0511,13.0290,13.0401,3.0002,4.6990,14.0465,1097.6121,-146312.7000,168234.9336
4063.0000,13.2757,19.6532,0.0000,205773.9000,-205773.9000,9.7247,0.0000,33436.8547,33436.8547,470.9747,239210.7547,0.0000,-239210.7547,13.2758,18.9467,0.0000,1312.8000,-1312.8000,0.0698,0.0000,212.9120,212.9120,3.3891,1525.7120,0.0000,-1525.7120,19.6017,13.3087,16.4552,3.5219,237729.9420,19.6532,19.6060,19.6296,4.3873,3.2183,19.5920,19.5460,19.5690,4.3776,3.2881,19.6532,19.6298,19.6415,4.3961,-6.5064,13.2758,13.2424,13.2591,3.0977,-3.2183,13.3087,13.2758,13.2923,3.1213,-3.2881,13.3087,13.2922,13.3004,3.1096,6.5064,19.5074,1524.3335,-207086.7000,237729.9420
4064.0000,13.6379,20.0229,0.0000,236854.1000,-236854.1000,11.1935,0.0000,38814.1101,38814.1101,543.0196,275668.2101,0.0000,-275668.2101,13.6418,19.3168,0.0000,28069.4000,-28069.4000,1.4914,0.0000,4575.7849,4575.7849,72.5376,32645.1849,0.0000,-32645.1849,19.9095,13.6739,16.7917,4.5197,305078.5320,20.0229,19.9755,19.9992,4.4276,3.2340,19.7676,19.7510,19.7593,2.2637,4.7255,20.0229,20.0036,20.0132,4.4531,-7.9595,13.6418,13.5957,13.6188,4.3079,-3.2340,13.6739,13.6418,13.6579,4.3796,-4.7255,13.6739,13.6550,13.6644,4.3602,7.9595,25.2889,1976.1107,-264923.5000,305078.5320
4065.0000,13.9944,20.3871,0.0000,257280.4000,-257280.4000,12.1588,0.0000,42517.6749,42517.6749,591.2378,299798.0749,0.0000,-299798.0749,14.0005,19.6795,0.0000,57472.4000,-57472.4000,3.0537,0.0000,9417.4944,9417.4944,148.7370,66889.8944,0.0000,-66889.8944,20.2187,14.0246,17.1216,5.3842,363433.5011,20.3871,20.3375,20.3623,4.3487,3.0350,20.0075,19.9912,19.9993,2.8642,6.0888,20.3871,20.3705,20.3788,4.3786,-9.1238,14.0005,13.9517,13.9761,4.2791,-3.0350,14.0246,14.0005,14.0126,4.2475,-6.0888,14.0246,14.0086,14.0166,4.2175,9.1238,30.3641,2372.6905,-314752.8000,363433.5011
4066.0000,14.3103,20.7098,0.0000,270907.1000,-270907.1000,12.8028,0.0000,45107.6201,45107.6201,624.0081,316014.7201,0.0000,-316014.7201,14.3165,19.9993,0.0000,82455.3000,-82455.3000,4.3812,0.0000,13574.3280,13574.3280,213.7029,96029.6280,0.0000,-96029.6280,20.5070,14.3346,17.4208,6.0607,409098.0947,20.7098,20.6620,20.6859,3.8727,2.8072,20.2581,20.2436,20.2509,3.0028,7.1884,20.7098,20.6963,20.7031,3.8809,-9.9956,14.3165,14.2697,14.2931,3.7933,-2.8072,14.3346,14.3165,14.3255,3.7444,-7.1884,14.3346,14.3217,14.3281,3.7262,9.9956,34.3367,2683.1181,-353362.4000,409098.0947
4067.0000,14.5980,21.0038,0.0000,291835.2000,-291835.2000,13.7919,0.0000,48929.0409,48929.0409,673.6183,340764.2409,0.0000,-340764.2409,14.6036,20.2899,0.0000,96866.0000,-96866.0000,5.1469,0.0000,16015.7274,16015.7274,251.3813,112881.7274,0.0000,-112881.7274,20.7909,14.6183,17.7046,6.6798,450886.6674,21.0038,20.9612,20.9825,3.5469,2.8817,20.5308,20.5167,20.5238,3.2609,8.0285,21.0038,20.9926,20.9982,3.5295,-10.9102,14.6036,14.5619,14.5828,3.4628,-2.8817,14.6183,14.6036,14.6109,3.4116,-8.0285,14.6183,14.6075,14.6129,3.4043,10.9102,37.8787,2959.8974,-388701.2000,450886.6674
4068.0000,14.7850,21.1951,0.0000,304811.2000,-304811.2000,14.4051,0.0000,51336.0038,51336.0038,704.9188,356147.2038,0.0000,-356147.2038,14.7886,20.4772,0.0000,95088.4000,-95088.4000,5.0524,0.0000,15766.3109,15766.3109,247.0684,110854.7109,0.0000,-110854.7109,20.9958,14.7978,17.8968,6.8911,465147.6557,21.1951,21.1687,21.1819,2.3733,3.1176,20.7410,20.7303,20.7357,2.5243,8.1700,21.1951,21.1880,21.1916,2.3004,-11.2875,14.7886,14.7630,14.7758,2.2966,-3.1176,14.7978,14.7886,14.7932,2.1666,-8.1700,14.7978,14.7911,14.7945,2.1585,11.2875,38.9501,3043.6160,-399899.6000,465147.6557
4069.0000,14.9497,21.3634,0.0000,313243.7000,-313243.7000,14.8036,0.0000,52967.2724,52967.2724,725.3285,366210.9724,0.0000,-366210.9724,14.9526,20.6432,0.0000,99315.3000,-99315.3000,5.2770,0.0000,16508.9240,16508.9240,258.2565,115824.2240,0.0000,-115824.2240,21.1638,14.9606,18.0622,7.1177,480443.8416,21.3634,21.3412,21.3523,2.0244,3.1755,20.9055,20.8974,20.9014,1.9676,8.4525,21.3634,21.3574,21.3604,2.0051,-11.6281,14.9526,14.9310,14.9418,1.9707,-3.1755,14.9606,14.9526,14.9566,1.9391,-8.4525,14.9606,14.9548,14.9577,1.9368,11.6281,40.2202,3142.8626,-412559.0000,480443.8416
4070.0000,15.0881,21.5050,0.0000,323373.9000,-323373.9000,15.2824,0.0000,54864.8626,54864.8626,749.6152,378238.7626,0.0000,-378238.7626,15.0905,20.7829,0.0000,99879.2000,-99879.2000,5.3070,0.0000,16638.3916,16638.3916,259.9081,116517.5916,0.0000,-116517.5916,21.3102,15.0970,18.2036,7.3097,493403.1680,21.5050,21.4872,21.4961,1.7024,3.3251,21.0542,21.0470,21.0506,1.7679,8.6321,21.5050,21.5001,21.5026,1.6829,-11.9572,15.0905,15.0731,15.0818,1.6571,-3.3251,15.0970,15.0905,15.0938,1.6230,-8.6321,15.0970,15.0923,15.0947,1.6208,11.9572,41.2600,3224.1150,-423253.1000,493403.1680
4071.0000,15.2273,21.6473,0.0000,333180.8000,-333180.8000,15.7458,0.0000,56721.1810,56721.1810,773.0714,389901.9810,0.0000,-389901.9810,15.2295,20.9237,0.0000,104053.9000,-104053.9000,5.5288,0.0000,17371.7685,17371.7685,270.9356,121425.6685,0.0000,-121425.6685,21.4510,15.2359,18.3435,7.5554,509987.3287,21.6473,21.6300,21.6387,1.6881,3.4057,21.1929,21.1865,21.1897,1.6463,8.9345,21.6473,21.6426,21.6449,1.6855,-12.3401,15.2295,15.2126,15.2211,1.6484,-3.4057,15.2359,15.2295,15.2327,1.6445,-8.9345,15.2359,15.2313,15.2336,1.6442,12.3401,42.6514,3332.8378,-437234.7000,509987.3287
4072.0000,15.3908,21.8146,0.0000,344731.5000,-344731.5000,16.2917,0.0000,58923.3989,58923.3989,800.6269,403654.8989,0.0000,-403654.8989,15.3934,21.0897,0.0000,113752.8000,-113752.8000,6.0441,0.0000,19040.4565,19040.4565,296.3720,132793.2565,0.0000,-132793.2565,21.6095,15.4006,18.5051,7.9243,534892.3227,21.8146,21.7946,21.8046,1.9699,3.4159,21.3442,21.3376,21.3409,1.7923,9.4600,21.8146,21.8093,21.8120,1.9831,-12.8758,15.3934,15.3738,15.3836,1.9290,-3.4159,15.4006,15.3934,15.3970,1.9503,-9.4600,15.4006,15.3953,15.3980,1.9511,12.8758,44.7976,3500.5497,-458484.3000,534892.3227
4073.0000,15.4880,21.9141,0.0000,351851.7000,-351851.7000,16.6282,0.0000,60284.3444,60284.3444,818.0734,412136.0444,0.0000,-412136.0444,15.4896,21.1872,0.0000,110214.0000,-110214.0000,5.8561,0.0000,18476.5047,18476.5047,287.3625,128690.5047,0.0000,-128690.5047,21.7189,15.4937,18.6063,7.9979,539859.4887,21.9141,21.9022,21.9082,1.2172,3.5907,21.4590,21.4539,21.4564,1.3614,9.4468,21.9141,21.9109,21.9125,1.1810,-13.0375,15.4896,15.4781,15.4839,1.1774,-3.5907,15.4937,15.4896,15.4917,1.1096,-9.4468,15.4937,15.4908,15.4923,1.1051,13.0375,45.1188,3525.6502,-462065.7000,539859.4887
4074.0000,15.0566,21.4727,0.0000,254721.5000,-254721.5000,12.0379,0.0000,43183.8246,43183.8246,592.6339,297905.3246,0.0000,-297905.3246,15.0490,20.7408,0.0000,72254.8000,-72254.8000,3.8392,0.0000,12028.7771,12028.7771,188.4726,84283.5771,0.0000,-84283.5771,21.3274,15.0200,18.1737,5.7223,386252.8470,21.4727,21.5344,21.5035,-4.9154,2.7329,21.0708,21.0945,21.0827,-4.5432,6.5721,21.4727,21.4920,21.4823,-5.2241,-9.3050,15.0490,15.1107,15.0798,-4.9084,-2.7329,15.0200,15.0490,15.0345,-5.5494,-6.5721,15.0200,15.0407,15.0304,-5.6064,9.3050,31.8708,2490.4273,-326976.3000,386252.8470
4075.0000,14.8438,21.2552,0.0000,247657.5000,-247657.5000,11.7041,0.0000,41769.6552,41769.6552,574.5112,289427.1552,0.0000,-289427.1552,14.8394,20.5286,0.0000,56452.5000,-56452.5000,2.9995,0.0000,9367.5408,9367.5408,146.9642,65820.0408,0.0000,-65820.0408,21.1248,14.8251,17.9750,5.2929,357268.0876,21.2552,21.2885,21.2719,-2.8284,2.9015,20.9023,20.9146,20.9085,-2.1349,5.9010,21.2552,21.2657,21.2604,-2.7100,-8.8026,14.8394,14.8717,14.8556,-2.7389,-2.9015,14.8251,14.8394,14.8323,-2.4734,-5.9010,14.8251,14.8346,14.8299,-2.4523,8.8026,29.4763,2303.3206,-304110.0000,357268.0876
4076.0000,14.4266,20.8286,0.0000,180182.1000,-180182.1000,8.5152,0.0000,30085.0805,30085.0805,417.3837,210267.1805,0.0000,-210267.1805,14.4187,20.1027,0.0000,33269.3000,-33269.3000,1.7677,0.0000,5485.3829,5485.3829,86.5315,38754.6829,0.0000,-38754.6829,20.7510,14.3734,17.5622,3.7473,252942.6195,20.8286,20.9038,20.8662,-4.9277,2.2492,20.5513,20.5865,20.5689,-4.1303,4.0169,20.8286,20.8564,20.8425,-5.0759,-6.2661,14.4187,14.4928,14.4557,-4.8574,-2.2492,14.3734,14.4187,14.3961,-5.2964,-4.0169,14.3734,14.4028,14.3881,-5.3632,6.2661,20.6010,1609.7897,-213451.4000,252942.6195
4077.0000,14.1735,20.5701,0.0000,169815.4000,-169815.4000,8.0253,0.0000,28183.1125,28183.1125,392.2734,197998.5125,0.0000,-197998.5125,14.1683,19.8493,0.0000,21886.0000,-21886.0000,1.1629,0.0000,3595.1049,3595.1049,56.8218,25481.1049,0.0000,-25481.1049,20.5121,14.1390,17.3255,3.3460,225857.7391,20.5701,20.6196,20.5948,-3.3072,2.2875,20.3600,20.3839,20.3719,-2.4092,3.4504,20.5701,20.5892,20.5797,-3.2047,-5.7378,14.1683,14.2164,14.1923,-3.2114,-2.2875,14.1390,14.1683,14.1536,-2.9583,-3.4504,14.1390,14.1564,14.1477,-2.9339,5.7378,18.3837,1436.5317,-191701.4000,225857.7391
4078.0000,13.9127,20.3036,0.0000,141358.6000,-141358.6000,6.6805,0.0000,23315.4555,23315.4555,325.9906,164674.0555,0.0000,-164674.0555,13.9086,19.5866,0.0000,13749.8000,-13749.8000,0.7306,0.0000,2250.0491,2250.0491,35.6607,15999.8491,0.0000,-15999.8491,20.2742,13.8677,17.0710,2.7130,183125.4197,20.3036,20.3591,20.3313,-3.2126,1.9833,20.1511,20.1827,20.1669,-2.5068,2.7139,20.3036,20.3271,20.3153,-3.2222,-4.6972,13.9086,13.9626,13.9356,-3.1307,-1.9833,13.8677,13.9086,13.8882,-3.2361,-2.7139,13.8677,13.8916,13.8796,-3.2673,4.6972,14.8161,1157.7525,-155108.4000,183125.4197
4079.0000,13.7064,20.0930,0.0000,126219.7000,-126219.7000,5.9650,0.0000,20717.4267,20717.4267,290.5786,146937.1267,0.0000,-146937.1267,13.7031,19.3787,0.0000,9282.4000,-9282.4000,0.4932,0.0000,1514.5084,1514.5084,24.0485,10796.9084,0.0000,-10796.9084,20.0771,13.6664,16.8717,2.3657,159687.7723,20.0930,20.1420,20.1175,-2.6130,1.8239,19.9795,20.0105,19.9950,-2.1065,2.3171,20.0930,20.1144,20.1037,-2.5868,-4.1411,13.7031,13.7509,13.7270,-2.5502,-1.8239,13.6664,13.7031,13.6847,-2.4875,-2.3171,13.6664,13.6869,13.6766,-2.4826,4.1411,12.9004,1008.0591,-135502.1000,159687.7723
4080.0000,13.5400,19.9230,0.0000,106570.8000,-106570.8000,5.0364,0.0000,17424.1029,17424.1029,245.0124,123994.9029,0.0000,-123994.9029,13.5359,19.2097,0.0000,11468.3000,-11468.3000,0.6094,0.0000,1866.7222,1866.7222,29.6869,13335.0222,0.0000,-13335.0222,19.8879,13.5027,16.6953,2.0599,139042.1998,19.9230,19.9713,19.9472,-2.0876,1.4757,19.7487,19.7936,19.7712,-2.7340,2.0850,19.9230,19.9431,19.9331,-2.0912,-3.5607,13.5359,13.5833,13.5596,-2.0518,-1.4757,13.5027,13.5359,13.5193,-2.0285,-2.0850,13.5027,13.5220,13.5124,-2.0146,3.5607,11.2705,880.6891,-118039.1000,139042.1998
4081.0000,13.4010,19.7812,0.0000,101618.8000,-101618.8000,4.8024,0.0000,16560.5898,16560.5898,233.3741,118179.3898,0.0000,-118179.3898,13.3982,19.0705,0.0000,6960.2000,-6960.2000,0.3698,0.0000,1130.7396,1130.7396,18.0052,8090.9396,0.0000,-8090.9396,19.7609,13.3672,16.5641,1.8896,127550.1469,19.7812,19.8224,19.8018,-1.7874,1.4775,19.6718,19.6921,19.6820,-1.1085,1.8474,19.7812,19.7992,19.7902,-1.7571,-3.3249,13.3982,13.4383,13.4182,-1.7387,-1.4775,13.3672,13.3982,13.3827,-1.6809,-1.8474,13.3672,13.3844,13.3758,-1.6802,3.3249,10.3194,806.3725,-108579.0000,127550.1469
4082.0000,13.3306,19.7093,0.0000,90030.9000,-90030.9000,4.2548,0.0000,14648.0967,14648.0967,206.5753,104678.9967,0.0000,-104678.9967,13.3271,18.9986,0.0000,14604.2000,-14604.2000,0.7760,0.0000,2370.2178,2370.2178,37.7587,16974.4178,0.0000,-16974.4178,19.6306,13.3134,16.4720,1.8159,122575.8089,19.7093,19.7377,19.7235,-0.9766,1.1596,19.4414,19.4883,19.4648,-2.6531,1.9356,19.7093,19.7196,19.7145,-0.9459,-3.0952,13.3271,13.3551,13.3411,-0.9634,-1.1596,13.3134,13.3271,13.3203,-0.7861,-1.9356,13.3134,13.3214,13.3174,-0.7371,3.0952,10.0337,784.0445,-104635.1000,122575.8089
4083.0000,13.2163,19.5927,0.0000,79028.0000,-79028.0000,3.7348,0.0000,12823.8296,12823.8296,181.2466,91851.8296,0.0000,-91851.8296,13.2131,18.8833,0.0000,10193.5000,-10193.5000,0.5416,0.0000,1651.7677,1651.7677,26.3476,11845.2677,0.0000,-11845.2677,19.5318,13.1810,16.3564,1.5519,104752.5424,19.5927,19.6358,19.6142,-1.3514,1.0644,19.3820,19.4012,19.3916,-0.9158,1.6060,19.5927,19.6104,19.6015,-1.3951,-2.6704,13.2131,13.2553,13.2342,-1.3224,-1.0644,13.1810,13.2131,13.1970,-1.5194,-1.6060,13.1810,13.2008,13.1909,-1.5596,2.6704,8.5270,666.3153,-89221.5000,104752.5424
4084.0000,13.2142,19.5905,0.0000,99506.4000,-99506.4000,4.7026,0.0000,16146.0355,16146.0355,228.0443,115652.4355,0.0000,-115652.4355,13.2119,18.8822,0.0000,9776.0000,-9776.0000,0.5194,0.0000,1584.0898,1584.0898,25.2572,11360.0898,0.0000,-11360.0898,19.5219,13.2153,16.3686,1.8818,127022.5706,19.5905,19.5969,19.5937,-0.2803,1.3944,19.4029,19.4009,19.4019,0.0916,1.9138,19.5905,19.5919,19.5912,-0.1574,-3.3082,13.2119,13.2180,13.2150,-0.2645,-1.3944,13.2153,13.2119,13.2136,0.1680,-1.9138,13.2153,13.2126,13.2139,0.2459,3.3082,10.4085,813.3382,-109282.4000,127022.5706
4085.0000,13.2505,19.6275,0.0000,110504.2000,-110504.2000,5.2223,0.0000,17945.6687,17945.6687,253.2450,128449.8687,0.0000,-128449.8687,13.2508,18.9215,0.0000,12673.3000,-12673.3000,0.6734,0.0000,2054.6660,2054.6660,32.7425,14727.9660,0.0000,-14727.9660,19.5424,13.2584,16.4004,2.1170,142895.6481,19.6275,19.6196,19.6236,0.3284,1.5163,19.4049,19.4046,19.4047,0.0019,2.1897,19.6275,19.6238,19.6256,0.3837,-3.7060,13.2508,13.2424,13.2466,0.3496,-1.5163,13.2584,13.2508,13.2546,0.4621,-2.1897,13.2584,13.2538,13.2561,0.4763,3.7060,11.7515,918.2789,-123177.5000,142895.6481
4086.0000,13.4852,19.8671,0.0000,195380.2000,-195380.2000,9.2335,0.0000,31903.3086,31903.3086,447.8623,227283.5086,0.0000,-227283.5086,13.4847,19.1580,0.0000,1899.4000,-1899.4000,0.1009,0.0000,308.9471,308.9471,4.9080,2208.3471,0.0000,-2208.3471,19.8218,13.5172,16.6695,3.3628,226986.0180,19.8671,19.8361,19.8516,2.7190,3.0442,19.8143,19.7636,19.7890,4.6045,3.1451,19.8671,19.8514,19.8592,2.7867,-6.1893,13.4847,13.4544,13.4696,2.6585,-3.0442,13.5172,13.4847,13.5010,2.9407,-3.1451,13.5172,13.5003,13.5087,3.0165,6.1893,18.6052,1453.8366,-197279.6000,226986.0180
4087.0000,13.7731,20.1610,0.0000,251910.5000,-251910.5000,11.9051,0.0000,41412.9838,41412.9838,578.3226,293323.4838,0.0000,-293323.4838,13.7734,19.4499,0.0000,2508.4000,-2508.4000,0.1333,0.0000,409.6811,409.6811,6.4876,2918.0811,0.0000,-2918.0811,20.1225,13.8028,16.9626,4.3472,293436.5865,20.1610,20.1300,20.1455,3.5151,3.9239,20.1077,20.0767,20.0922,3.6267,4.0572,20.1610,20.1458,20.1534,3.5175,-7.9811,13.7734,13.7430,13.7582,3.4506,-3.9239,13.8028,13.7734,13.7881,3.4328,-4.0572,13.8028,13.7879,13.7953,3.4263,7.9811,24.0127,1876.3893,-254418.9000,293436.5865
4088.0000,14.1975,20.5946,0.0000,276505.0000,-276505.0000,13.0674,0.0000,45915.9371,45915.9371,635.9780,322420.9371,0.0000,-322420.9371,14.2031,19.8845,0.0000,49661.2000,-49661.2000,2.6387,0.0000,8161.7894,8161.7894,128.5899,57822.9894,0.0000,-57822.9894,20.4484,14.2322,17.3403,5.5788,376568.0929,20.5946,20.5440,20.5693,5.0816,3.4762,20.2594,20.2485,20.2539,1.9198,6.1149,20.5946,20.5759,20.5852,5.1789,-9.5911,14.2031,14.1530,14.1780,5.0338,-3.4762,14.2322,14.2031,14.2176,5.1511,-6.1149,14.2322,14.2137,14.2229,5.1281,9.5911,31.3611,2450.6023,-326166.2000,376568.0929
4089.0000,14.4945,20.8981,0.0000,290523.1000,-290523.1000,13.7299,0.0000,48587.9295,48587.9295,670.0891,339111.0295,0.0000,-339111.0295,14.4994,20.1844,0.0000,69422.8000,-69422.8000,3.6887,0.0000,11460.2114,11460.2114,180.0768,80883.0114,0.0000,-80883.0114,20.7265,14.5165,17.6215,6.1808,417207.1845,20.8981,20.8597,20.8789,3.7043,3.3471,20.5057,20.4913,20.4985,2.9189,7.0357,20.8981,20.8858,20.8920,3.6693,-10.3828,14.4994,14.4619,14.4807,3.6201,-3.3471,14.5165,14.4994,14.5079,3.4713,-7.0357,14.5165,14.5050,14.5108,3.4409,10.3828,34.8263,2721.3754,-359945.9000,417207.1845
4090.0000,14.7402,21.1492,0.0000,304307.0000,-304307.0000,14.3813,0.0000,51195.4532,51195.4532,703.2669,355502.4532,0.0000,-355502.4532,14.7443,20.4323,0.0000,82375.4000,-82375.4000,4.3769,0.0000,13649.1232,13649.1232,213.9412,96024.5232,0.0000,-96024.5232,20.9658,14.7573,17.8615,6.6546,449186.0887,21.1492,21.1176,21.1334,3.0388,3.3348,20.7286,20.7166,20.7226,2.6726,7.7117,21.1492,21.1397,21.1445,3.0149,-11.0465,14.7443,14.7134,14.7288,2.9628,-3.3348,14.7573,14.7443,14.7508,2.8982,-7.7117,14.7573,14.7482,14.7528,2.8882,11.0465,37.5387,2933.3239,-386682.4000,449186.0887
