Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4091.0000,14.9716,21.3858,0.0000,317869.9000,-317869.9000,15.0222,0.0000,53778.1814,53778.1814,735.8189,371648.0814,0.0000,-371648.0814,14.9755,20.6664,0.0000,95142.6000,-95142.6000,5.0553,0.0000,15820.9279,15820.9279,247.3585,110963.5279,0.0000,-110963.5279,21.1905,14.9868,18.0887,7.1171,480406.8095,21.3858,21.3562,21.3710,2.8353,3.3223,20.9399,20.9295,20.9347,2.5271,8.3776,21.3858,21.3774,21.3816,2.8297,-11.6999,14.9755,14.9465,14.9610,2.7692,-3.3223,14.9868,14.9755,14.9811,2.7478,-8.3776,14.9868,14.9787,14.9828,2.7434,11.6999,40.2088,3141.9699,-413012.5000,480406.8095
4092.0000,15.1334,21.5513,0.0000,329764.2000,-329764.2000,15.5844,0.0000,56010.9328,56010.9328,764.5417,385775.1328,0.0000,-385775.1328,15.1361,20.8290,0.0000,94369.0000,-94369.0000,5.0142,0.0000,15731.7116,15731.7116,245.5939,110100.7116,0.0000,-110100.7116,21.3651,15.1437,18.2544,7.3227,494281.5678,21.5513,21.5314,21.5413,2.0233,3.5234,21.1189,21.1102,21.1145,2.1377,8.5376,21.5513,21.5456,21.5485,1.9814,-12.0610,15.1361,15.1167,15.1264,1.9634,-3.5234,15.1437,15.1361,15.1399,1.8835,-8.5376,15.1437,15.1383,15.1410,1.8776,12.0610,41.2818,3225.8152,-424133.2000,494281.5678
4093.0000,15.3427,21.7654,0.0000,342738.5000,-342738.5000,16.1975,0.0000,58513.6143,58513.6143,795.4918,401252.1143,0.0000,-401252.1143,15.3460,21.0417,0.0000,109487.0000,-109487.0000,5.8175,0.0000,18312.5941,18312.5941,285.1397,127799.5941,0.0000,-127799.5941,21.5627,15.3554,18.4591,7.8085,527074.6170,21.7654,21.7401,21.7528,2.5193,3.4600,21.3022,21.2940,21.2981,2.1830,9.2775,21.7654,21.7585,21.7620,2.5440,-12.7375,15.3460,15.3212,15.3336,2.4690,-3.4600,15.3554,15.3460,15.3507,2.5120,-9.2775,15.3554,15.3486,15.3520,2.5137,12.7375,44.1416,3449.2905,-452225.5000,527074.6170
4094.0000,15.5340,21.9611,0.0000,357203.9000,-357203.9000,16.8811,0.0000,61270.6096,61270.6096,830.2454,418474.5096,0.0000,-418474.5096,15.5370,21.2351,0.0000,117557.7000,-117557.7000,6.2463,0.0000,19722.6055,19722.6055,306.4446,137280.3055,0.0000,-137280.3055,21.7546,15.5450,18.6498,8.2061,553913.6521,21.9611,21.9381,21.9496,2.3428,3.5450,21.4896,21.4817,21.4857,2.2317,9.7912,21.9611,21.9550,21.9580,2.3339,-13.3362,15.5370,15.5145,15.5258,2.2864,-3.5450,15.5450,15.5370,15.5410,2.2639,-9.7912,15.5450,15.5391,15.5421,2.2614,13.3362,46.4019,3625.9124,-474761.6000,553913.6521
4095.0000,15.7124,22.1437,0.0000,370309.3000,-370309.3000,17.5005,0.0000,63799.0234,63799.0234,861.8305,434108.3234,0.0000,-434108.3234,15.7151,21.4157,0.0000,125181.3000,-125181.3000,6.6513,0.0000,21062.1718,21062.1718,326.5985,146243.4718,0.0000,-146243.4718,21.9339,15.7223,18.8281,8.5723,578633.5283,22.1437,22.1227,22.1332,2.1832,3.6164,21.6647,21.6576,21.6611,2.0852,10.2677,22.1437,22.1382,22.1409,2.1751,-13.8841,15.7151,15.6947,15.7049,2.1296,-3.6164,15.7223,15.7151,15.7187,2.1126,-10.2677,15.7223,15.7170,15.7196,2.1109,13.8841,48.4857,3788.7444,-495490.6000,578633.5283
4096.0000,15.8381,22.2724,0.0000,373684.4000,-373684.4000,17.6600,0.0000,64581.4110,64581.4110,870.7505,438265.8110,0.0000,-438265.8110,15.8401,21.5423,0.0000,129400.6000,-129400.6000,6.8755,0.0000,21816.4916,21816.4916,337.8810,151217.0916,0.0000,-151217.0916,22.0613,15.8450,18.9532,8.7151,588271.7006,22.2724,22.2573,22.2648,1.5566,3.5948,21.7878,21.7829,21.7854,1.4668,10.4704,22.2724,22.2686,22.2705,1.5311,-14.0652,15.8401,15.8255,15.8328,1.5113,-3.5948,15.8450,15.8401,15.8426,1.4625,-10.4704,15.8450,15.8414,15.8432,1.4588,14.0652,49.2831,3851.0506,-503085.0000,588271.7006
4097.0000,15.8637,22.2985,0.0000,378259.5000,-378259.5000,17.8762,0.0000,65413.4940,65413.4940,882.1749,443672.9940,0.0000,-443672.9940,15.8641,21.5667,0.0000,113006.5000,-113006.5000,6.0045,0.0000,19059.9862,19059.9862,295.2437,132066.4862,0.0000,-132066.4862,22.1123,15.8650,18.9886,8.5248,575424.7113,22.2985,22.2952,22.2969,0.3545,3.9572,21.8561,21.8532,21.8547,0.8042,9.9617,22.2985,22.2977,22.2981,0.3012,-13.9190,15.8641,15.8611,15.8626,0.3276,-3.9572,15.8650,15.8641,15.8646,0.2331,-9.9617,15.8650,15.8644,15.8647,0.2272,13.9190,47.9891,3749.9379,-491266.0000,575424.7113
4098.0000,15.4195,21.8439,0.0000,283006.3000,-283006.3000,13.3746,0.0000,48407.0971,48407.0971,660.1421,331413.3971,0.0000,-331413.3971,15.4125,21.1090,0.0000,76259.4000,-76259.4000,4.0519,0.0000,12768.5303,12768.5303,199.2594,89027.9303,0.0000,-89027.9303,21.7032,15.3854,18.5443,6.2910,424641.5743,21.8439,21.9008,21.8724,-5.1550,3.1076,21.4527,21.4754,21.4641,-4.7459,7.1595,21.8439,21.8620,21.8529,-5.4044,-10.2671,15.4125,15.4691,15.4408,-5.1222,-3.1076,15.3854,15.4125,15.3990,-5.6506,-7.1595,15.3854,15.4045,15.3950,-5.7006,10.2671,35.0234,2736.7787,-359265.7000,424641.5743
4099.0000,15.1810,21.6000,0.0000,269200.1000,-269200.1000,12.7222,0.0000,45777.2442,45777.2442,626.0267,314977.3442,0.0000,-314977.3442,15.1767,20.8701,0.0000,61589.7000,-61589.7000,3.2725,0.0000,10273.8180,10273.8180,160.5975,71863.5180,0.0000,-71863.5180,21.4694,15.1617,18.3155,5.7649,389128.0074,21.6000,21.6339,21.6169,-3.1145,3.1499,21.2447,21.2585,21.2516,-2.5958,6.4224,21.6000,21.6108,21.6054,-3.0191,-9.5723,15.1767,15.2095,15.1931,-3.0220,-3.1499,15.1617,15.1767,15.1692,-2.8055,-6.4224,15.1617,15.1717,15.1667,-2.7870,9.5723,32.1013,2508.4425,-330789.8000,389128.0074
4100.0000,14.7486,21.1578,0.0000,199580.9000,-199580.9000,9.4320,0.0000,33583.5878,33583.5878,463.3743,233164.4878,0.0000,-233164.4878,14.7406,20.4286,0.0000,39648.3000,-39648.3000,2.1067,0.0000,6569.1269,6569.1269,103.2756,46217.4269,0.0000,-46217.4269,21.0692,14.6995,17.8843,4.1997,283481.7457,21.1578,21.2300,21.1939,-5.1378,2.4418,20.8588,20.8932,20.8760,-4.5651,4.5484,21.1578,21.1837,21.1707,-5.2781,-6.9902,14.7406,14.8118,14.7762,-5.0628,-2.4418,14.6995,14.7406,14.7201,-5.4521,-4.5484,14.6995,14.7265,14.7130,-5.5072,6.9902,23.1412,1808.2881,-239229.2000,283481.7457
4101.0000,14.4868,20.8902,0.0000,189168.1000,-189168.1000,8.9399,0.0000,31631.1604,31631.1604,437.9193,220799.2604,0.0000,-220799.2604,14.4815,20.1663,0.0000,28493.9000,-28493.9000,1.5140,0.0000,4702.4604,4702.4604,74.0793,33196.3604,0.0000,-33196.3604,20.8162,14.4551,17.6357,3.7997,256481.4643,20.8902,20.9374,20.9138,-3.4118,2.4753,20.6448,20.6678,20.6563,-2.6838,3.9893,20.8902,20.9078,20.8990,-3.3114,-6.4646,14.4815,14.5273,14.5044,-3.3123,-2.4753,14.4551,14.4815,14.4683,-3.0701,-3.9893,14.4551,14.4713,14.4632,-3.0466,6.4646,20.9374,1636.0802,-217662.0000,256481.4643
4102.0000,14.2239,20.6216,0.0000,160726.3000,-160726.3000,7.5958,0.0000,26706.7447,26706.7447,371.4265,187433.0447,0.0000,-187433.0447,14.2191,19.9008,0.0000,21528.1000,-21528.1000,1.1439,0.0000,3538.9718,3538.9718,55.9074,25067.0718,0.0000,-25067.0718,20.5640,14.1854,17.3747,3.1854,215015.8518,20.6216,20.6733,20.6475,-3.2465,2.1506,20.4051,20.4350,20.4200,-2.8829,3.2945,20.6216,20.6421,20.6318,-3.2559,-5.4451,14.2191,14.2696,14.2444,-3.1703,-2.1506,14.1854,14.2191,14.2023,-3.2428,-3.2945,14.1854,14.2059,14.1957,-3.2608,5.4451,17.4896,1366.6626,-182254.4000,215015.8518
4103.0000,14.0030,20.3959,0.0000,146980.4000,-146980.4000,6.9462,0.0000,24294.6520,24294.6520,339.0683,171275.0520,0.0000,-171275.0520,13.9992,19.6783,0.0000,14269.5000,-14269.5000,0.7582,0.0000,2338.1746,2338.1746,37.0163,16607.6746,0.0000,-16607.6746,20.3592,13.9668,17.1630,2.8141,189954.9890,20.3959,20.4421,20.4190,-2.7887,2.0627,20.2368,20.2621,20.2495,-2.0903,2.8208,20.3959,20.4152,20.4056,-2.7627,-4.8835,13.9992,14.0443,14.0218,-2.7180,-2.0627,13.9668,13.9992,13.9830,-2.6780,-2.8208,13.9668,13.9856,13.9762,-2.6809,4.8835,15.4049,1203.7643,-161249.9000,189954.9890
4104.0000,13.8112,20.2000,0.0000,129875.6000,-129875.6000,6.1378,0.0000,21370.1642,21370.1642,299.1727,151245.7642,0.0000,-151245.7642,13.8078,19.4847,0.0000,11830.2000,-11830.2000,0.6286,0.0000,1933.1057,1933.1057,30.6607,13763.3057,0.0000,-13763.3057,20.1691,13.7753,16.9722,2.4721,166864.1097,20.2000,20.2447,20.2223,-2.4056,1.8364,20.0509,20.0820,20.0664,-2.2413,2.4650,20.2000,20.2190,20.2095,-2.3984,-4.3014,13.8078,13.8515,13.8297,-2.3507,-1.8364,13.7753,13.8078,13.7916,-2.3426,-2.4650,13.7753,13.7939,13.7846,-2.3435,4.3014,13.5200,1056.4683,-141705.8000,166864.1097
4105.0000,13.6883,20.0745,0.0000,124390.4000,-124390.4000,5.8786,0.0000,20408.4657,20408.4657,286.1767,144798.8657,0.0000,-144798.8657,13.6854,19.3609,0.0000,11854.6000,-11854.6000,0.6299,0.0000,1933.6986,1933.6986,30.6999,13788.2986,0.0000,-13788.2986,20.0315,13.6649,16.8482,2.3677,159822.7956,20.0745,20.1061,20.0903,-1.6254,1.7496,19.9088,19.9343,19.9216,-1.7800,2.3794,20.0745,20.0875,20.0810,-1.5824,-4.1290,13.6854,13.7163,13.7008,-1.5868,-1.7496,13.6649,13.6854,13.6751,-1.4370,-2.3794,13.6649,13.6765,13.6707,-1.4074,4.1290,12.9967,1015.5825,-136245.0000,159822.7956
4106.0000,13.5696,19.9532,0.0000,114387.8000,-114387.8000,5.4059,0.0000,18715.1221,18715.1221,262.9530,133102.9221,0.0000,-133102.9221,13.5672,19.2414,0.0000,10405.8000,-10405.8000,0.5529,0.0000,1694.5268,1694.5268,26.9346,12100.3268,0.0000,-12100.3268,19.9124,13.5442,16.7283,2.1683,146359.4906,19.9532,19.9847,19.9690,-1.4963,1.6177,19.7954,19.8176,19.8065,-1.4211,2.1706,19.9532,19.9666,19.9599,-1.4931,-3.7882,13.5672,13.5979,13.5826,-1.4591,-1.6177,13.5442,13.5672,13.5557,-1.4732,-2.1706,13.5442,13.5574,13.5508,-1.4784,3.7882,11.8944,929.4463,-124793.6000,146359.4906
4107.0000,13.4730,19.8547,0.0000,105087.4000,-105087.4000,4.9663,0.0000,17154.6716,17154.6716,241.3864,122242.0716,0.0000,-122242.0716,13.4705,19.1436,0.0000,11049.2000,-11049.2000,0.5871,0.0000,1796.8492,1796.8492,28.5865,12846.0492,0.0000,-12846.0492,19.8038,13.4510,16.6274,2.0159,136074.3618,19.8547,19.8834,19.8690,-1.2379,1.4597,19.6712,19.6963,19.6838,-1.5127,2.0468,19.8547,19.8666,19.8606,-1.2307,-3.5066,13.4705,13.4987,13.4846,-1.2143,-1.4597,13.4510,13.4705,13.4608,-1.1779,-2.0468,13.4510,13.4623,13.4567,-1.1682,3.5066,11.0813,865.9088,-116136.6000,136074.3618
4108.0000,13.5090,19.8914,0.0000,128716.4000,-128716.4000,6.0830,0.0000,21029.6081,21029.6081,295.4769,149746.0081,0.0000,-149746.0081,13.5083,19.1818,0.0000,13769.8000,-13769.8000,0.7316,0.0000,2240.4710,2240.4710,35.6115,16010.2710,0.0000,-16010.2710,19.8125,13.5167,16.6646,2.4516,165479.9304,19.8914,19.8870,19.8892,0.2112,1.7838,19.6819,19.6823,19.6821,-0.0525,2.5154,19.8914,19.8887,19.8901,0.3232,-4.2992,13.5083,13.5036,13.5059,0.2254,-1.7838,13.5167,13.5083,13.5125,0.5924,-2.5154,13.5167,13.5113,13.5140,0.6597,4.2992,13.5939,1062.2486,-142486.2000,165479.9304
4109.0000,13.5091,19.8915,0.0000,139052.9000,-139052.9000,6.5715,0.0000,22718.4102,22718.4102,319.2796,161771.3102,0.0000,-161771.3102,13.5093,19.1828,0.0000,9068.5000,-9068.5000,0.4818,0.0000,1475.5481,1475.5481,23.4565,10544.0481,0.0000,-10544.0481,19.8391,13.5086,16.6738,2.5514,172219.3976,19.8915,19.8912,19.8914,-0.0058,2.0299,19.7554,19.7443,19.7498,0.7855,2.5117,19.8915,19.8915,19.8915,-0.0149,-4.5416,13.5093,13.5089,13.5091,0.0062,-2.0299,13.5086,13.5093,13.5090,-0.0749,-2.5117,13.5086,13.5091,13.5089,-0.0938,4.5416,14.0711,1099.5371,-148121.4000,172219.3976
4110.0000,13.7663,20.1541,0.0000,225238.5000,-225238.5000,10.6446,0.0000,37022.2671,37022.2671,517.1708,262260.7671,0.0000,-262260.7671,13.7657,19.4421,0.0000,2024.1000,-2024.1000,0.1075,0.0000,330.5466,330.5466,5.2355,2354.6466,0.0000,-2354.6466,20.1146,13.7969,16.9557,3.8815,262004.0533,20.1541,20.1248,20.1394,2.9618,3.5123,20.1045,20.0661,20.0853,4.0168,3.6199,20.1541,20.1393,20.1467,3.0476,-7.1322,13.7657,13.7371,13.7514,2.8920,-3.5123,13.7969,13.7657,13.7813,3.2543,-3.6199,13.7969,13.7806,13.7887,3.3454,7.1322,21.4487,1676.0355,-227262.6000,262004.0533
4111.0000,14.0612,20.4553,0.0000,277648.5000,-277648.5000,13.1214,0.0000,45956.4193,45956.4193,638.5796,323604.9193,0.0000,-323604.9193,14.0618,19.7416,0.0000,6005.4000,-6005.4000,0.3191,0.0000,984.9348,984.9348,15.5496,6990.3348,0.0000,-6990.3348,20.4111,14.0884,17.2498,4.8559,327770.1245,20.4553,20.4260,20.4407,3.6030,4.2674,20.3784,20.3531,20.3658,3.3522,4.5865,20.4553,20.4412,20.4482,3.6073,-8.8540,14.0618,14.0331,14.0475,3.5409,-4.2674,14.0884,14.0618,14.0751,3.5141,-4.5865,14.0884,14.0747,14.0815,3.5017,8.8540,26.8343,2096.8666,-283653.9000,327770.1245
4112.0000,14.5140,20.9179,0.0000,301641.6000,-301641.6000,14.2553,0.0000,50471.0441,50471.0441,695.1076,352112.6441,0.0000,-352112.6441,14.5198,20.2050,0.0000,60700.4000,-60700.4000,3.2252,0.0000,10023.4233,10023.4233,157.3595,70723.8233,0.0000,-70723.8233,20.7603,14.5474,17.6539,6.2058,418891.1682,20.9179,20.8669,20.8924,5.4199,3.6767,20.5576,20.5465,20.5521,2.2163,6.9019,20.9179,20.8999,20.9089,5.5272,-10.5786,14.5198,14.4694,14.4946,5.3640,-3.6767,14.5474,14.5198,14.5336,5.5011,-6.9019,14.5474,14.5295,14.5384,5.4818,10.5786,34.9354,2729.9019,-362342.0000,418891.1682
4113.0000,14.8336,21.2447,0.0000,315567.1000,-315567.1000,14.9134,0.0000,53210.0647,53210.0647,729.3842,368777.1647,0.0000,-368777.1647,14.8388,20.5280,0.0000,83978.8000,-83978.8000,4.4621,0.0000,13935.0224,13935.0224,218.1244,97913.8224,0.0000,-97913.8224,21.0598,14.8551,17.9575,6.8694,463685.4764,21.2447,21.2052,21.2249,3.9807,3.4838,20.8249,20.8110,20.8179,3.1766,7.9459,21.2447,21.2328,21.2387,3.9487,-11.4296,14.8388,14.8001,14.8194,3.8880,-3.4838,14.8551,14.8388,14.8469,3.7491,-7.9459,14.8551,14.8438,14.8495,3.7215,11.4296,38.7764,3030.0442,-399545.9000,463685.4764
4114.0000,15.0816,21.4983,0.0000,328578.0000,-328578.0000,15.5283,0.0000,55738.9013,55738.9013,761.0840,384316.9013,0.0000,-384316.9013,15.0856,20.7779,0.0000,96036.6000,-96036.6000,5.1028,0.0000,15997.0524,15997.0524,249.7849,112033.6524,0.0000,-112033.6524,21.3051,15.0974,18.2013,7.3181,493973.5949,21.4983,21.4675,21.4829,3.0813,3.4752,21.0573,21.0460,21.0517,2.7887,8.5780,21.4983,21.4895,21.4939,3.0474,-12.0531,15.0856,15.0557,15.0706,2.9995,-3.4752,15.0974,15.0856,15.0915,2.9195,-8.5780,15.0974,15.0890,15.0932,2.9097,12.0531,41.3293,3229.5320,-424614.6000,493973.5949
4115.0000,15.2977,21.7194,0.0000,340733.2000,-340733.2000,16.1027,0.0000,58107.0921,58107.0921,790.5600,398840.2921,0.0000,-398840.2921,15.3012,20.9963,0.0000,105640.5000,-105640.5000,5.6131,0.0000,17656.6627,17656.6627,275.0609,123297.1627,0.0000,-123297.1627,21.5200,15.3109,18.4155,7.7046,520061.9488,21.7194,21.6929,21.7062,2.6621,3.4966,21.2637,21.2543,21.2590,2.4698,9.1096,21.7194,21.7121,21.7157,2.6450,-12.6062,15.3012,15.2754,15.2883,2.5948,-3.4966,15.3109,15.3012,15.3061,2.5572,-9.1096,15.3109,15.3039,15.3074,2.5529,12.6062,43.5351,3401.8977,-446373.7000,520061.9488
4116.0000,15.4404,21.8653,0.0000,350906.4000,-350906.4000,16.5835,0.0000,60051.9472,60051.9472,815.3583,410958.3472,0.0000,-410958.3472,15.4426,21.1395,0.0000,102284.4000,-102284.4000,5.4348,0.0000,17134.2679,17134.2679,266.5773,119418.6679,0.0000,-119418.6679,21.6775,15.4489,18.5632,7.8365,528961.4877,21.8653,21.8486,21.8570,1.7880,3.7163,21.4275,21.4200,21.4238,1.9569,9.1510,21.8653,21.8606,21.8630,1.7451,-12.8673,15.4426,15.4264,15.4345,1.7322,-3.7163,15.4489,15.4426,15.4458,1.6540,-9.1510,15.4489,15.4444,15.4467,1.6486,12.8673,44.1717,3451.6356,-453190.8000,528961.4877
4117.0000,15.6292,22.0585,0.0000,362065.2000,-362065.2000,17.1109,0.0000,62250.5443,62250.5443,842.1051,424315.7443,0.0000,-424315.7443,15.6320,21.3314,0.0000,115461.7000,-115461.7000,6.1349,0.0000,19400.6618,19400.6618,301.1115,134862.3618,0.0000,-134862.3618,21.8568,15.6400,18.7484,8.2577,557391.8431,22.0585,22.0370,22.0477,2.2703,3.6587,21.5950,21.5879,21.5915,1.9917,9.7936,22.0585,22.0526,22.0556,2.2921,-13.4522,15.6320,15.6109,15.6214,2.2241,-3.6587,15.6400,15.6320,15.6360,2.2641,-9.7936,15.6400,15.6342,15.6371,2.2662,13.4522,46.6539,3645.6048,-477526.9000,557391.8431
4118.0000,15.8071,22.2406,0.0000,375868.5000,-375868.5000,17.7632,0.0000,64908.8651,64908.8651,875.3396,440777.3651,0.0000,-440777.3651,15.8097,21.5115,0.0000,122725.0000,-122725.0000,6.5208,0.0000,20680.7315,20680.7315,320.3284,143405.7315,0.0000,-143405.7315,22.0356,15.8169,18.9262,8.6292,582469.7645,22.2406,22.2204,22.2305,2.1737,3.7475,21.7702,21.7632,21.7667,2.0831,10.2683,22.2406,22.2352,22.2379,2.1685,-14.0157,15.8097,15.7900,15.7999,2.1217,-3.7475,15.8169,15.8097,15.8133,2.1076,-10.2683,15.8169,15.8116,15.8143,2.1060,14.0157,48.7662,3810.6579,-498593.5000,582469.7645
4119.0000,15.9835,22.4211,0.0000,389116.1000,-389116.1000,18.3893,0.0000,67491.6363,67491.6363,907.3004,456607.7363,0.0000,-456607.7363,15.9860,21.6902,0.0000,131264.8000,-131264.8000,6.9746,0.0000,22183.8890,22183.8890,342.8977,153448.6890,0.0000,-153448.6890,22.2114,15.9928,19.1021,9.0128,608362.0709,22.4211,22.4015,22.4113,2.1499,3.8049,21.9413,21.9347,21.9380,2.0350,10.7795,22.4211,22.4160,22.4186,2.1483,-14.5844,15.9860,15.9668,15.9764,2.0987,-3.8049,15.9928,15.9860,15.9894,2.0933,-10.7795,15.9928,15.9878,15.9903,2.0924,14.5844,50.9625,3982.2847,-520380.9000,608362.0709
4120.0000,16.1314,22.5725,0.0000,395879.6000,-395879.6000,18.7089,0.0000,68918.3727,68918.3727,924.1959,464797.9727,0.0000,-464797.9727,16.1336,21.8398,0.0000,138725.0000,-138725.0000,7.3710,0.0000,23502.0115,23502.0115,362.6819,162227.0115,0.0000,-162227.0115,22.3584,16.1390,19.2487,9.2683,625607.3707,22.5725,22.5558,22.5642,1.8132,3.7793,22.0825,22.0772,22.0798,1.6800,11.1503,22.5725,22.5683,22.5704,1.8010,-14.9296,16.1336,16.1173,16.1254,1.7659,-3.7793,16.1390,16.1336,16.1363,1.7404,-11.1503,16.1390,16.1349,16.1370,1.7381,14.9296,52.4296,4096.9235,-534604.6000,625607.3707
4121.0000,16.2603,22.7045,0.0000,413131.5000,-413131.5000,19.5242,0.0000,72153.8712,72153.8712,965.4609,485285.3712,0.0000,-485285.3712,16.2620,21.9700,0.0000,134924.6000,-134924.6000,7.1690,0.0000,22907.2160,22907.2160,352.9898,157831.8160,0.0000,-157831.8160,22.5008,16.2667,19.3838,9.5087,641838.4661,22.7045,22.6911,22.6978,1.5809,4.1184,22.2331,22.2276,22.2304,1.7847,11.2874,22.7045,22.7010,22.7027,1.5649,-15.4058,16.2620,16.2490,16.2555,1.5381,-4.1184,16.2667,16.2620,16.2644,1.5139,-11.2874,16.2667,16.2633,16.2650,1.5132,15.4058,53.6895,4195.3704,-548056.1000,641838.4661
4122.0000,15.9110,22.3469,0.0000,322044.1000,-322044.1000,15.2195,0.0000,55757.5094,55757.5094,753.2711,377801.6094,0.0000,-377801.6094,15.9055,21.6085,0.0000,108483.1000,-108483.1000,5.7641,0.0000,18309.4694,18309.4694,283.9856,126792.5694,0.0000,-126792.5694,22.1643,15.8883,19.0263,7.5250,507938.5915,22.3469,22.3904,22.3687,-4.0042,3.1518,21.8849,21.9007,21.8928,-4.1052,8.9159,22.3469,22.3590,22.3529,-4.2535,-12.0677,15.9055,15.9489,15.9272,-3.9938,-3.1518,15.8883,15.9055,15.8969,-4.4666,-8.9159,15.8883,15.9011,15.8947,-4.5006,12.0677,42.2222,3299.3006,-430527.2000,507938.5915
4123.0000,15.6985,22.1294,0.0000,302944.9000,-302944.9000,14.3169,0.0000,52175.1479,52175.1479,706.8819,355120.0479,0.0000,-355120.0479,15.6944,21.3947,0.0000,94745.8000,-94745.8000,5.0342,0.0000,15935.9447,15935.9447,247.6102,110681.7447,0.0000,-110681.7447,21.9522,15.6838,18.8180,6.9313,467859.4238,22.1294,22.1597,22.1445,-2.7363,3.0942,21.6859,21.6963,21.6911,-2.4663,8.1284,22.1294,22.1376,22.1335,-2.6797,-11.2227,15.6944,15.7239,15.7092,-2.6630,-3.0942,15.6838,15.6944,15.6891,-2.5392,-8.1284,15.6838,15.6915,15.6876,-2.5306,11.2227,38.8950,3039.3094,-397690.7000,467859.4238
4124.0000,15.1974,21.6166,0.0000,223214.7000,-223214.7000,10.5489,0.0000,37972.6122,37972.6122,520.0799,261187.3122,0.0000,-261187.3122,15.1871,20.8807,0.0000,59886.5000,-59886.5000,3.1820,0.0000,9991.3562,9991.3562,156.3562,69877.8562,0.0000,-69877.8562,21.4894,15.1486,18.3190,4.9749,335808.7469,21.6166,21.6992,21.6579,-5.9046,2.4556,21.2372,21.2696,21.2534,-5.3141,5.6376,21.6166,21.6425,21.6296,-6.1131,-8.0933,15.1871,15.2688,15.2280,-5.8388,-2.4556,15.1486,15.1871,15.1679,-6.3218,-5.6376,15.1486,15.1757,15.1622,-6.3731,8.0933,27.5814,2155.2510,-283101.2000,335808.7469
4125.0000,14.8830,21.2952,0.0000,207993.5000,-207993.5000,9.8296,0.0000,35113.3453,35113.3453,482.9596,243106.8453,0.0000,-243106.8453,14.8760,20.5657,0.0000,43490.8000,-43490.8000,2.3108,0.0000,7220.7968,7220.7968,113.2898,50711.5968,0.0000,-50711.5968,21.1882,14.8496,18.0189,4.3972,296810.6475,21.2952,21.3510,21.3231,-4.0720,2.5063,20.9742,20.9974,20.9858,-3.2604,4.8171,21.2952,21.3138,21.3045,-3.9547,-7.3233,14.8760,14.9301,14.9031,-3.9527,-2.5063,14.8496,14.8760,14.8628,-3.7133,-4.8171,14.8496,14.8669,14.8583,-3.6991,7.3233,24.3490,1902.6680,-251484.3000,296810.6475
4126.0000,14.5684,20.9736,0.0000,177702.9000,-177702.9000,8.3981,0.0000,29772.4549,29772.4549,411.7494,207475.3549,0.0000,-207475.3549,14.5621,20.2479,0.0000,30262.0000,-30262.0000,1.6079,0.0000,5000.3409,5000.3409,78.7222,35262.3409,0.0000,-35262.3409,20.8947,14.5278,17.7113,3.6403,245719.3802,20.9736,21.0326,21.0031,-3.8931,2.2634,20.7067,20.7352,20.7209,-3.2284,3.8713,20.9736,20.9954,20.9845,-3.8932,-6.1347,14.5621,14.6196,14.5909,-3.7994,-2.2634,14.5278,14.5621,14.5450,-3.8676,-3.8713,14.5278,14.5496,14.5387,-3.8882,6.1347,20.0488,1566.6384,-207964.9000,245719.3802
4127.0000,14.3157,20.7154,0.0000,162591.7000,-162591.7000,7.6839,0.0000,27076.0210,27076.0210,375.9420,189667.7210,0.0000,-189667.7210,14.3108,19.9936,0.0000,21074.6000,-21074.6000,1.1198,0.0000,3469.1440,3469.1440,54.7485,24543.7440,0.0000,-24543.7440,20.6580,14.2793,17.4687,3.2088,216595.4642,20.7154,20.7655,20.7405,-3.2016,2.1881,20.5042,20.5300,20.5171,-2.4920,3.3078,20.7154,20.7351,20.7253,-3.1606,-5.4959,14.3108,14.3596,14.3352,-3.1167,-2.1881,14.2793,14.3108,14.2951,-3.0474,-3.3078,14.2793,14.2983,14.2888,-3.0476,5.4959,17.6224,1377.0389,-183666.3000,216595.4642
4128.0000,14.0964,20.4913,0.0000,144933.9000,-144933.9000,6.8494,0.0000,24009.5569,24009.5569,334.5507,168943.4569,0.0000,-168943.4569,14.0922,19.7723,0.0000,16711.6000,-16711.6000,0.8879,0.0000,2742.0579,2742.0579,43.3680,19453.6579,0.0000,-19453.6579,20.4439,14.0604,17.2521,2.8223,190503.8842,20.4913,20.5387,20.5150,-2.7530,1.9872,20.3020,20.3311,20.3166,-2.4516,2.8751,20.4913,20.5105,20.5009,-2.7392,-4.8623,14.0922,14.1384,14.1153,-2.6860,-1.9872,14.0604,14.0922,14.0763,-2.6723,-2.8751,14.0604,14.0792,14.0698,-2.6748,4.8623,15.4755,1209.2808,-161645.5000,190503.8842
4129.0000,13.9265,20.3177,0.0000,137957.3000,-137957.3000,6.5197,0.0000,22761.8955,22761.8955,317.9847,160719.1955,0.0000,-160719.1955,13.9234,19.6017,0.0000,12024.5000,-12024.5000,0.6389,0.0000,1968.1415,1968.1415,31.1762,13992.6415,0.0000,-13992.6415,20.2824,13.8967,17.0895,2.6121,176314.5728,20.3177,20.3558,20.3367,-2.1825,1.9603,20.1704,20.1922,20.1813,-1.6642,2.5992,20.3177,20.3338,20.3258,-2.1453,-4.5595,13.9234,13.9604,13.9419,-2.1236,-1.9603,13.8967,13.9234,13.9101,-2.0373,-2.5992,13.8967,13.9119,13.9043,-2.0288,4.5595,14.3080,1118.0439,-149981.8000,176314.5728
4130.0000,13.7934,20.1819,0.0000,125178.0000,-125178.0000,5.9158,0.0000,20588.5922,20588.5922,288.2066,145766.5922,0.0000,-145766.5922,13.7905,19.4672,0.0000,13428.0000,-13428.0000,0.7135,0.0000,2193.6477,2193.6477,34.7909,15621.6477,0.0000,-15621.6477,20.1330,13.7681,16.9506,2.4110,162745.3566,20.1819,20.2152,20.1985,-1.6995,1.7341,19.9972,20.0262,20.0117,-2.0786,2.4476,20.1819,20.1956,20.1887,-1.6856,-4.1817,13.7905,13.8231,13.8068,-1.6622,-1.7341,13.7681,13.7905,13.7793,-1.6097,-2.4476,13.7681,13.7811,13.7746,-1.5966,4.1817,13.2429,1034.8171,-138606.0000,162745.3566
4131.0000,13.6671,20.0529,0.0000,113686.5000,-113686.5000,5.3727,0.0000,18643.0125,18643.0125,261.5206,132329.5125,0.0000,-132329.5125,13.6643,19.3396,0.0000,12067.4000,-12067.4000,0.6412,0.0000,1967.8188,1967.8188,31.2488,14035.2188,0.0000,-14035.2188,20.0037,13.6403,16.8220,2.1867,147602.4761,20.0529,20.0870,20.0699,-1.5837,1.5772,19.8710,19.8953,19.8831,-1.5830,2.2184,20.0529,20.0671,20.0600,-1.5855,-3.7955,13.6643,13.6977,13.6810,-1.5497,-1.5772,13.6403,13.6643,13.6523,-1.5642,-2.2184,13.6403,13.6544,13.6474,-1.5675,3.7955,12.0086,938.3661,-125753.9000,147602.4761
4132.0000,13.6607,20.0463,0.0000,136514.9000,-136514.9000,6.4516,0.0000,22383.1947,22383.1947,313.7751,158898.0947,0.0000,-158898.0947,13.6594,19.3346,0.0000,10315.3000,-10315.3000,0.5481,0.0000,1681.9875,1681.9875,26.6981,11997.2875,0.0000,-11997.2875,19.9922,13.6605,16.8263,2.5325,170940.9429,20.0463,20.0510,20.0487,-0.2881,1.9678,19.8950,19.8933,19.8941,0.1012,2.5159,20.0463,20.0476,20.0470,-0.1882,-4.4837,13.6594,13.6637,13.6616,-0.2668,-1.9678,13.6605,13.6594,13.6599,0.0602,-2.5159,13.6605,13.6594,13.6599,0.1203,4.4837,13.9711,1091.7204,-146830.2000,170940.9429
4133.0000,13.6697,20.0555,0.0000,144304.9000,-144304.9000,6.8197,0.0000,23665.4181,23665.4181,331.6663,167970.3181,0.0000,-167970.3181,13.6696,19.3449,0.0000,11772.3000,-11772.3000,0.6255,0.0000,1919.8421,1919.8421,30.4685,13692.1421,0.0000,-13692.1421,19.9954,13.6711,16.8332,2.6905,181610.0012,20.0555,20.0544,20.0549,0.0436,2.0647,19.8894,19.8903,19.8899,-0.0834,2.6902,20.0555,20.0548,20.0551,0.0667,-4.7550,13.6696,13.6683,13.6690,0.0578,-2.0647,13.6711,13.6696,13.6703,0.0939,-2.6902,13.6711,13.6702,13.6707,0.0975,4.7550,14.8602,1161.1960,-156077.2000,181610.0012
4134.0000,13.9089,20.2998,0.0000,229915.1000,-229915.1000,10.8656,0.0000,37918.4609,37918.4609,528.4611,267833.5609,0.0000,-267833.5609,13.9085,19.5865,0.0000,2497.3000,-2497.3000,0.1327,0.0000,408.6636,408.6636,6.4637,2905.9636,0.0000,-2905.9636,20.2607,13.9367,17.0987,3.9743,268267.7266,20.2998,20.2730,20.2864,2.7615,3.5776,20.2484,20.2105,20.2295,4.0668,3.7103,20.2998,20.2863,20.2930,2.8389,-7.2879,13.9085,13.8823,13.8954,2.7009,-3.5776,13.9367,13.9085,13.9226,3.0124,-3.7103,13.9367,13.9220,13.9293,3.0899,7.2879,21.9512,1715.2999,-232412.4000,268267.7266
4135.0000,14.1950,20.5920,0.0000,283298.2000,-283298.2000,13.3884,0.0000,47041.1682,47041.1682,652.1831,330339.3682,0.0000,-330339.3682,14.1956,19.8770,0.0000,5985.8000,-5985.8000,0.3180,0.0000,983.6547,983.6547,15.5078,6969.4547,0.0000,-6969.4547,20.5494,14.2209,17.3852,4.9565,334561.7472,20.5920,20.5643,20.5782,3.4894,4.3568,20.5175,20.4931,20.5053,3.2971,4.6748,20.5920,20.5786,20.5853,3.4959,-9.0316,14.1956,14.1684,14.1820,3.4268,-4.3568,14.2209,14.1956,14.2083,3.4160,-4.6748,14.2209,14.2079,14.2144,3.4087,9.0316,27.3779,2139.3478,-289284.0000,334561.7472
4136.0000,14.6800,21.0876,0.0000,306816.1000,-306816.1000,14.4998,0.0000,51542.5728,51542.5728,707.6569,358358.6728,0.0000,-358358.6728,14.6867,20.3739,0.0000,69875.1000,-69875.1000,3.7127,0.0000,11567.7011,11567.7011,181.2444,81442.8011,0.0000,-81442.8011,20.9156,14.7146,17.8151,6.4533,435596.9456,21.0876,21.0320,21.0598,5.7806,3.5957,20.6977,20.6871,20.6924,2.2260,7.3084,21.0876,21.0688,21.0782,5.9163,-10.9041,14.6867,14.6316,14.6591,5.7263,-3.5957,14.7146,14.6867,14.7006,5.9100,-7.3084,14.7146,14.6959,14.7053,5.8921,10.9041,36.4135,2845.3984,-376691.2000,435596.9456
4137.0000,14.9858,21.4004,0.0000,321661.6000,-321661.6000,15.2014,0.0000,54438.5373,54438.5373,744.2959,376100.1373,0.0000,-376100.1373,14.9908,20.6819,0.0000,88195.4000,-88195.4000,4.6862,0.0000,14669.2116,14669.2116,229.2399,102864.6116,0.0000,-102864.6116,21.2121,15.0059,18.1090,7.0527,476054.3242,21.4004,21.3623,21.3814,3.8490,3.5051,20.9731,20.9592,20.9662,3.2723,8.1912,21.4004,21.3891,21.3948,3.7885,-11.6963,14.9908,14.9538,14.9723,3.7479,-3.5051,15.0059,14.9908,14.9984,3.5613,-8.1912,15.0059,14.9954,15.0007,3.5331,11.6963,39.8214,3111.7011,-409857.0000,476054.3242
4138.0000,15.2094,21.6291,0.0000,330588.8000,-330588.8000,15.6233,0.0000,56255.3570,56255.3570,766.5271,386844.1570,0.0000,-386844.1570,15.2131,20.9070,0.0000,98883.3000,-98883.3000,5.2540,0.0000,16504.2619,16504.2619,257.3596,115387.5619,0.0000,-115387.5619,21.4340,15.2236,18.3288,7.4087,500087.3297,21.6291,21.6011,21.6151,2.7886,3.4564,21.1824,21.1724,21.1774,2.5179,8.7105,21.6291,21.6212,21.6251,2.7485,-12.1669,15.2131,15.1859,15.1995,2.7099,-3.4564,15.2236,15.2131,15.2183,2.6228,-8.7105,15.2236,15.2161,15.2198,2.6132,12.1669,41.8422,3269.6055,-429472.1000,500087.3297
4139.0000,15.4521,21.8773,0.0000,349601.4000,-349601.4000,16.5218,0.0000,59845.8041,59845.8041,811.8388,409447.2041,0.0000,-409447.2041,15.4559,21.1530,0.0000,111336.7000,-111336.7000,5.9157,0.0000,18654.6271,18654.6271,290.0559,129991.3271,0.0000,-129991.3271,21.6729,15.4665,18.5697,7.9572,537112.8026,21.8773,21.8483,21.8628,2.9578,3.5354,21.4130,21.4029,21.4080,2.7510,9.4511,21.8773,21.8694,21.8733,2.9635,-12.9865,15.4559,15.4275,15.4417,2.8911,-3.5354,15.4665,15.4559,15.4612,2.8992,-9.4511,15.4665,15.4588,15.4626,2.8986,12.9865,44.9996,3516.3354,-460938.1000,537112.8026
4140.0000,15.6121,22.0410,0.0000,361170.2000,-361170.2000,17.0686,0.0000,62070.4660,62070.4660,840.0904,423240.6660,0.0000,-423240.6660,15.6146,21.3138,0.0000,109478.5000,-109478.5000,5.8170,0.0000,18390.1442,18390.1442,285.5251,127868.6442,0.0000,-127868.6442,21.8469,15.6213,18.7341,8.1412,549528.6575,22.0410,22.0224,22.0317,2.0074,3.7505,21.5916,21.5838,21.5877,2.1368,9.5675,22.0410,22.0359,22.0385,1.9615,-13.3181,15.6146,15.5965,15.6055,1.9459,-3.7505,15.6213,15.6146,15.6180,1.8603,-9.5675,15.6213,15.6165,15.6189,1.8544,13.3181,45.9333,3589.2960,-470648.7000,549528.6575
4141.0000,15.8084,22.2419,0.0000,373108.0000,-373108.0000,17.6327,0.0000,64434.2601,64434.2601,868.8090,437542.2601,0.0000,-437542.2601,15.8113,21.5131,0.0000,122540.9000,-122540.9000,6.5111,0.0000,20650.2374,20650.2374,319.8224,143191.1374,0.0000,-143191.1374,22.0355,15.8193,18.9274,8.5758,578868.5863,22.2419,22.2197,22.2308,2.3711,3.7072,21.7695,21.7623,21.7659,2.1188,10.2183,22.2419,22.2360,22.2390,2.3878,-13.9255,15.8113,15.7896,15.8004,2.3203,-3.7072,15.8193,15.8113,15.8153,2.3500,-10.2183,15.8193,15.8134,15.8164,2.3512,13.9255,48.4819,3788.4408,-495648.9000,578868.5863
4142.0000,15.9790,22.4166,0.0000,386006.5000,-386006.5000,18.2423,0.0000,66944.9167,66944.9167,900.0579,452951.4167,0.0000,-452951.4167,15.9816,21.6857,0.0000,128036.4000,-128036.4000,6.8031,0.0000,21636.6873,21636.6873,334.4667,149673.0873,0.0000,-149673.0873,22.2094,15.9882,19.0988,8.9033,600973.8168,22.4166,22.3975,22.4070,2.0950,3.8131,21.9413,21.9346,21.9380,2.0456,10.6161,22.4166,22.4116,22.4141,2.0819,-14.4292,15.9816,15.9629,15.9722,2.0418,-3.8131,15.9882,15.9816,15.9849,2.0146,-10.6161,15.9882,15.9833,15.9857,2.0123,14.4292,50.3231,3932.3197,-514042.9000,600973.8168
4143.0000,16.1173,22.5582,0.0000,394712.7000,-394712.7000,18.6538,0.0000,68691.1874,68691.1874,921.4435,463403.8874,0.0000,-463403.8874,16.1194,21.8254,0.0000,131776.1000,-131776.1000,7.0018,0.0000,22319.5003,22319.5003,344.5075,154095.6003,0.0000,-154095.6003,22.3513,16.1246,19.2379,9.1283,616160.6230,22.5582,22.5429,22.5506,1.7004,3.8840,22.0814,22.0760,22.0787,1.6668,10.8858,22.5582,22.5542,22.5562,1.6835,-14.7698,16.1194,16.1045,16.1119,1.6542,-3.8840,16.1246,16.1194,16.1220,1.6230,-10.8858,16.1246,16.1207,16.1226,1.6207,14.7698,51.5768,4030.2801,-526488.8000,616160.6230
4144.0000,16.1457,22.5872,0.0000,389073.3000,-389073.3000,18.3872,0.0000,67757.6451,67757.6451,909.1499,456830.9451,0.0000,-456830.9451,16.1462,21.8525,0.0000,124202.8000,-124202.8000,6.5994,0.0000,21046.1546,21046.1546,324.9177,145248.9546,0.0000,-145248.9546,22.3914,16.1471,19.2692,8.9153,601780.5464,22.5872,22.5836,22.5854,0.3888,3.9293,22.1254,22.1236,22.1245,0.5209,10.5287,22.5872,22.5863,22.5868,0.3372,-14.4580,16.1462,16.1428,16.1445,0.3614,-3.9293,16.1471,16.1462,16.1466,0.2662,-10.5287,16.1471,16.1464,16.1468,0.2596,14.4580,50.2550,3926.9970,-513276.1000,601780.5464
4145.0000,16.1765,22.6188,0.0000,400259.8000,-400259.8000,18.9159,0.0000,69759.5826,69759.5826,935.4735,470019.3826,0.0000,-470019.3826,16.1769,21.8837,0.0000,112240.7000,-112240.7000,5.9638,0.0000,19028.9226,19028.9226,293.6616,131269.6226,0.0000,-131269.6226,22.4405,16.1781,19.3093,8.9029,600942.8076,22.6188,22.6158,22.6173,0.3537,4.3174,22.1912,22.1886,22.1899,0.7573,10.2811,22.6188,22.6179,22.6184,0.3499,-14.5985,16.1769,16.1740,16.1755,0.3425,-4.3174,16.1781,16.1769,16.1775,0.3414,-10.2811,16.1781,16.1773,16.1777,0.3419,14.5985,50.0471,3910.7494,-512500.5000,600942.8076
4146.0000,15.7102,22.1413,0.0000,301753.6000,-301753.6000,14.2606,0.0000,51984.9927,51984.9927,705.3996,353738.5927,0.0000,-353738.5927,15.7036,21.4039,0.0000,75379.7000,-75379.7000,4.0052,0.0000,12680.5101,12680.5101,197.2487,88060.2101,0.0000,-88060.2101,22.0099,15.6762,18.8430,6.6105,446211.9618,22.1413,22.1960,22.1686,-5.4461,3.4185,21.7686,21.7916,21.7801,-4.9760,7.4237,22.1413,22.1593,22.1503,-5.6803,-10.8421,15.7036,15.7578,15.7307,-5.3989,-3.4185,15.6762,15.7036,15.6899,-5.9160,-7.4237,15.6762,15.6951,15.6857,-5.9692,10.8421,36.7482,2871.5529,-377133.3000,446211.9618
4147.0000,15.4280,21.8527,0.0000,282682.9000,-282682.9000,13.3593,0.0000,48361.9213,48361.9213,658.6909,331044.8213,0.0000,-331044.8213,15.4236,21.1202,0.0000,58010.9000,-58010.9000,3.0823,0.0000,9714.7941,9714.7941,151.4656,67725.6941,0.0000,-67725.6941,21.7366,15.4059,18.5713,5.9476,401464.0999,21.8527,21.8890,21.8708,-3.6254,3.4257,21.5249,21.5407,21.5328,-3.0162,6.5080,21.8527,21.8649,21.8588,-3.5488,-9.9337,15.4236,15.4588,15.4412,-3.5252,-3.4257,15.4059,15.4236,15.4147,-3.3522,-6.5080,15.4059,15.4174,15.4117,-3.3381,9.9337,33.0302,2581.0259,-340693.8000,401464.0999
4148.0000,14.9586,21.3724,0.0000,208755.4000,-208755.4000,9.8656,0.0000,35306.6836,35306.6836,485.4904,244062.0836,0.0000,-244062.0836,14.9511,20.6416,0.0000,35993.5000,-35993.5000,1.9125,0.0000,5982.9667,5982.9667,93.8591,41976.4667,0.0000,-41976.4667,21.3012,14.9067,18.1040,4.3035,290488.0501,21.3724,21.4450,21.4087,-5.6079,2.6510,21.1083,21.1454,21.1269,-4.9301,4.5635,21.3724,21.3997,21.3861,-5.7365,-7.2145,14.9511,15.0225,14.9868,-5.5152,-2.6510,14.9067,14.9511,14.9289,-5.8946,-4.5635,14.9067,14.9351,14.9209,-5.9542,7.2145,23.6406,1847.3133,-244748.9000,290488.0501
4149.0000,14.6756,21.0832,0.0000,196427.4000,-196427.4000,9.2830,0.0000,32994.7251,32994.7251,455.3670,229422.1251,0.0000,-229422.1251,14.6706,20.3578,0.0000,25719.9000,-25719.9000,1.3666,0.0000,4256.8443,4256.8443,66.9285,29976.7443,0.0000,-29976.7443,21.0231,14.6423,17.8327,3.8829,262097.3504,21.0832,21.1309,21.1071,-3.6718,2.6388,20.8671,20.8929,20.8800,-3.0109,4.0054,21.0832,21.1017,21.0924,-3.5748,-6.6442,14.6706,14.7170,14.6938,-3.5672,-2.6388,14.6423,14.6706,14.6564,-3.3193,-4.0054,14.6423,14.6592,14.6507,-3.2916,6.6442,21.3439,1667.8456,-222147.3000,262097.3504
4150.0000,14.4085,20.8102,0.0000,167064.0000,-167064.0000,7.8953,0.0000,27882.6345,27882.6345,386.5598,194946.6345,0.0000,-194946.6345,14.4039,20.0877,0.0000,21344.2000,-21344.2000,1.1341,0.0000,3518.4112,3518.4112,55.4746,24862.6112,0.0000,-24862.6112,20.7567,14.3707,17.5637,3.2948,222400.3764,20.8102,20.8605,20.8353,-3.3108,2.2537,20.6018,20.6341,20.6179,-3.1937,3.3878,20.8102,20.8303,20.8202,-3.3164,-5.6416,14.4039,14.4530,14.4284,-3.2338,-2.2537,14.3707,14.4039,14.3873,-3.2796,-3.3878,14.3707,14.3907,14.3807,-3.2902,5.6416,18.0804,1412.8242,-188408.2000,222400.3764
4151.0000,14.1747,20.5713,0.0000,152356.0000,-152356.0000,7.2002,0.0000,25286.1914,25286.1914,351.8998,177642.1914,0.0000,-177642.1914,14.1712,19.8523,0.0000,13627.2000,-13627.2000,0.7241,0.0000,2238.5675,2238.5675,35.3776,15865.7675,0.0000,-15865.7675,20.5403,14.1374,17.3389,2.8992,195698.3465,20.5713,20.6178,20.5946,-2.9370,2.1587,20.4256,20.4516,20.4386,-2.1962,2.8828,20.5713,20.5911,20.5812,-2.9163,-5.0415,14.1712,14.2165,14.1939,-2.8624,-2.1587,14.1374,14.1712,14.1543,-2.8433,-2.8828,14.1374,14.1568,14.1471,-2.8507,5.0415,15.8540,1238.8574,-165983.2000,195698.3465
4152.0000,13.9725,20.3647,0.0000,134266.3000,-134266.3000,6.3453,0.0000,22177.0568,22177.0568,309.6373,156443.3568,0.0000,-156443.3568,13.9692,19.6479,0.0000,11541.7000,-11541.7000,0.6133,0.0000,1890.3744,1890.3744,29.9342,13432.0744,0.0000,-13432.0744,20.3383,13.9358,17.1370,2.5457,171836.7232,20.3647,20.4100,20.3874,-2.5318,1.9107,20.2249,20.2575,20.2412,-2.4133,2.5239,20.3647,20.3842,20.3745,-2.5262,-4.4346,13.9692,14.0135,13.9913,-2.4753,-1.9107,13.9358,13.9692,13.9525,-2.4666,-2.5239,13.9358,13.9548,13.9453,-2.4666,4.4346,13.9115,1087.0658,-145808.0000,171836.7232
4153.0000,13.8223,20.2113,0.0000,128675.4000,-128675.4000,6.0811,0.0000,21178.2289,21178.2289,296.3485,149853.6289,0.0000,-149853.6289,13.8199,19.4969,0.0000,8251.1000,-8251.1000,0.4384,0.0000,1348.5000,1348.5000,21.3820,9599.6000,0.0000,-9599.6000,20.1914,13.7936,16.9925,2.3834,160879.3066,20.2113,20.2466,20.2289,-1.9434,1.8809,20.1048,20.1274,20.1161,-1.5405,2.3193,20.2113,20.2268,20.2191,-1.9068,-4.2002,13.8199,13.8542,13.8370,-1.8935,-1.8809,13.7936,13.8199,13.8067,-1.7906,-2.3193,13.7936,13.8080,13.8008,-1.7756,4.2002,13.0252,1017.8112,-136926.5000,160879.3066
4154.0000,13.7296,20.1167,0.0000,118046.9000,-118046.9000,5.5788,0.0000,19386.5228,19386.5228,271.6024,137433.4228,0.0000,-137433.4228,13.7270,19.4030,0.0000,13692.0000,-13692.0000,0.7275,0.0000,2234.7396,2234.7396,35.4600,15926.7396,0.0000,-15926.7396,20.0598,13.7113,16.8855,2.2877,154416.8251,20.1167,20.1425,20.1296,-1.2305,1.6171,19.9130,19.9463,19.9296,-2.2822,2.3446,20.1167,20.1270,20.1218,-1.2048,-3.9617,13.7270,13.7523,13.7396,-1.2067,-1.6171,13.7113,13.7270,13.7191,-1.0882,-2.3446,13.7113,13.7203,13.7158,-1.0567,3.9617,12.5936,984.0826,-131738.9000,154416.8251
4155.0000,13.6081,19.9926,0.0000,108648.2000,-108648.2000,5.1346,0.0000,17792.1123,17792.1123,249.8263,126440.3123,0.0000,-126440.3123,13.6061,19.2806,0.0000,9388.9000,-9388.9000,0.4989,0.0000,1529.7708,1529.7708,24.3065,10918.6708,0.0000,-10918.6708,19.9534,13.5802,16.7668,2.0515,138479.0069,19.9926,20.0253,20.0089,-1.4873,1.5452,19.8436,19.8596,19.8516,-0.9732,2.0441,19.9926,20.0068,19.9997,-1.5052,-3.5894,13.6061,13.6380,13.6220,-1.4510,-1.5452,13.5802,13.6061,13.5931,-1.5521,-2.0441,13.5802,13.5952,13.5877,-1.5774,3.5894,11.2465,878.8207,-118037.1000,138479.0069
4156.0000,13.6175,20.0022,0.0000,133240.2000,-133240.2000,6.2968,0.0000,21824.1158,21824.1158,306.1303,155064.3158,0.0000,-155064.3158,13.6162,19.2909,0.0000,8506.1000,-8506.1000,0.4520,0.0000,1386.1326,1386.1326,22.0104,9892.2326,0.0000,-9892.2326,19.9540,13.6204,16.7872,2.4424,164862.7370,20.0022,20.0037,20.0030,-0.1032,1.9483,19.8695,19.8668,19.8681,0.1684,2.4002,20.0022,20.0021,20.0022,-0.0016,-4.3485,13.6162,13.6175,13.6169,-0.0934,-1.9483,13.6204,13.6162,13.6183,0.2725,-2.4002,13.6204,13.6175,13.6190,0.3459,4.3485,13.4677,1052.3837,-141746.3000,164862.7370
4157.0000,13.6459,20.0312,0.0000,142903.2000,-142903.2000,6.7535,0.0000,23422.4599,23422.4599,328.3521,166325.6599,0.0000,-166325.6599,13.6461,19.3211,0.0000,10810.8000,-10810.8000,0.5744,0.0000,1762.4485,1762.4485,27.9752,12573.2485,0.0000,-12573.2485,19.9724,13.6507,16.8115,2.6471,178676.2090,20.0312,20.0262,20.0287,0.2791,2.0597,19.8724,19.8719,19.8722,0.0176,2.6341,20.0312,20.0288,20.0300,0.3047,-4.6938,13.6461,13.6409,13.6435,0.2899,-2.0597,13.6507,13.6461,13.6484,0.3314,-2.6341,13.6507,13.6481,13.6494,0.3356,4.6938,14.6239,1142.7356,-153714.0000,178676.2090
4158.0000,13.8994,20.2901,0.0000,228850.4000,-228850.4000,10.8153,0.0000,37734.4071,37734.4071,525.9323,266584.8071,0.0000,-266584.8071,13.8991,19.5770,0.0000,2349.8000,-2349.8000,0.1249,0.0000,384.4739,384.4739,6.0813,2734.2739,0.0000,-2734.2739,20.2499,13.9289,17.0894,3.9514,266720.0348,20.2901,20.2614,20.2757,2.9500,3.5635,20.2382,20.1993,20.2187,4.1507,3.6883,20.2901,20.2757,20.2829,3.0204,-7.2518,13.8991,13.8710,13.8851,2.8838,-3.5635,13.9289,13.8991,13.9140,3.1743,-3.6883,13.9289,13.9134,13.9212,3.2487,7.2518,21.8335,1706.0979,-231200.2000,266720.0348
4159.0000,14.1741,20.5706,0.0000,278712.6000,-278712.6000,13.1717,0.0000,46256.6378,46256.6378,641.5867,324969.2378,0.0000,-324969.2378,14.1746,19.8557,0.0000,4640.5000,-4640.5000,0.2466,0.0000,762.3429,762.3429,12.0220,5402.8429,0.0000,-5402.8429,20.5316,14.1994,17.3655,4.8551,327718.8566,20.5706,20.5436,20.5571,3.3642,4.3084,20.5063,20.4813,20.4938,3.2885,4.5549,20.5706,20.5575,20.5641,3.3621,-8.8633,14.1746,14.1480,14.1613,3.3026,-4.3084,14.1994,14.1746,14.1870,3.2633,-4.5549,14.1994,14.1867,14.1931,3.2501,8.8633,26.8014,2094.2964,-283353.1000,327718.8566
4160.0000,14.5379,20.9424,0.0000,300348.1000,-300348.1000,14.1942,0.0000,50283.5627,50283.5627,692.6428,350631.6627,0.0000,-350631.6627,14.5417,20.2272,0.0000,43114.6000,-43114.6000,2.2908,0.0000,7121.8376,7121.8376,111.8224,50236.4376,0.0000,-50236.4376,20.8206,14.5660,17.6933,5.8916,397684.3702,20.9424,20.9042,20.9233,4.3879,3.9678,20.6564,20.6460,20.6512,1.8674,6.2586,20.9424,20.9274,20.9349,4.4441,-10.2264,14.5417,14.5039,14.5228,4.3307,-3.9678,14.5660,14.5417,14.5538,4.3951,-6.2586,14.5660,14.5511,14.5586,4.3792,10.2264,32.9570,2575.3068,-343462.7000,397684.3702
4161.0000,14.7955,21.2058,0.0000,312683.6000,-312683.6000,14.7771,0.0000,52675.2176,52675.2176,722.8349,365358.8176,0.0000,-365358.8176,14.7989,20.4876,0.0000,59895.7000,-59895.7000,3.1825,0.0000,9932.6995,9932.6995,155.5860,69828.3995,0.0000,-69828.3995,21.0614,14.8138,17.9376,6.4115,432776.3638,21.2058,21.1771,21.1914,3.2044,3.8649,20.8657,20.8535,20.8596,2.4841,7.0474,21.2058,21.1957,21.2007,3.1767,-10.9123,14.7989,14.7708,14.7849,3.1318,-3.8649,14.8138,14.7989,14.8063,3.0163,-7.0474,14.8138,14.8043,14.8090,2.9913,10.9123,35.9459,2808.8638,-372579.3000,432776.3638
4162.0000,14.9866,21.4012,0.0000,322288.2000,-322288.2000,15.2310,0.0000,54545.6347,54545.6347,746.3239,376833.8347,0.0000,-376833.8347,14.9892,20.6803,0.0000,67836.8000,-67836.8000,3.6044,0.0000,11282.7587,11282.7587,176.4086,79119.5587,0.0000,-79119.5587,21.2506,14.9996,18.1251,6.7278,454127.2693,21.4012,21.3799,21.3906,2.3721,3.8755,21.0428,21.0330,21.0379,2.1203,7.4800,21.4012,21.3940,21.3976,2.3446,-11.3555,14.9892,14.9685,14.9789,2.3097,-3.8755,14.9996,14.9892,14.9944,2.2384,-7.4800,14.9996,14.9928,14.9962,2.2278,11.3555,37.7291,2948.2021,-390125.0000,454127.2693
4163.0000,15.2171,21.6369,0.0000,336095.2000,-336095.2000,15.8836,0.0000,57203.0760,57203.0760,779.2989,393298.2760,0.0000,-393298.2760,15.2203,20.9143,0.0000,85717.8000,-85717.8000,4.5545,0.0000,14308.4798,14308.4798,223.0927,100026.2798,0.0000,-100026.2798,21.4626,15.2318,18.3472,7.2766,491168.7936,21.6369,21.6113,21.6241,2.7866,3.7763,21.2303,21.2209,21.2256,2.2340,8.3309,21.6369,21.6288,21.6329,2.8075,-12.1072,15.2203,15.1952,15.2077,2.7308,-3.7763,15.2318,15.2203,15.2261,2.7640,-8.3309,15.2318,15.2239,15.2278,2.7641,12.1072,40.9627,3200.8853,-421813.0000,491168.7936
4164.0000,15.3854,21.8090,0.0000,346862.8000,-346862.8000,16.3924,0.0000,59279.7267,59279.7267,805.5211,406142.5267,0.0000,-406142.5267,15.3878,21.0840,0.0000,89732.4000,-89732.4000,4.7678,0.0000,15018.4569,15018.4569,233.7796,104750.8569,0.0000,-104750.8569,21.6355,15.3957,18.5156,7.5446,509263.0122,21.8090,21.7903,21.7997,2.0878,3.8749,21.4007,21.3925,21.3966,2.0321,8.6427,21.8090,21.8033,21.8062,2.0604,-12.5176,15.3878,15.3695,15.3787,2.0313,-3.8749,15.3957,15.3878,15.3917,1.9683,-8.6427,15.3957,15.3903,15.3930,1.9615,12.5176,42.4406,3316.3718,-436595.2000,509263.0122
4165.0000,15.5772,22.0053,0.0000,357432.4000,-357432.4000,16.8919,0.0000,61375.2398,61375.2398,831.0178,418807.6398,0.0000,-418807.6398,15.5800,21.2787,0.0000,104023.0000,-104023.0000,5.5271,0.0000,17463.9822,17463.9822,271.2137,121486.9822,0.0000,-121486.9822,21.8159,15.5885,18.7022,7.9776,538486.3003,22.0053,21.9840,21.9947,2.3222,3.7883,21.5655,21.5582,21.5619,1.9636,9.3154,22.0053,21.9991,22.0022,2.3348,-13.1037,15.5800,15.5591,15.5696,2.2724,-3.7883,15.5885,15.5800,15.5843,2.2919,-9.3154,15.5885,15.5824,15.5855,2.2919,13.1037,44.9880,3515.4274,-461455.4000,538486.3003
4166.0000,15.7581,22.1905,0.0000,371501.1000,-371501.1000,17.5568,0.0000,64076.8650,64076.8650,864.8604,435577.9650,0.0000,-435577.9650,15.7607,21.4619,0.0000,112558.0000,-112558.0000,5.9806,0.0000,18952.3096,18952.3096,293.7216,131510.3096,0.0000,-131510.3096,21.9958,15.7683,18.8820,8.3756,565352.1786,22.1905,22.1705,22.1805,2.2112,3.8587,21.7398,21.7325,21.7361,2.0717,9.8394,22.1905,22.1849,22.1877,2.2065,-13.6981,15.7607,15.7413,15.7510,2.1585,-3.8587,15.7683,15.7607,15.7645,2.1442,-9.8394,15.7683,15.7629,15.7656,2.1422,13.6981,47.2602,3692.9792,-484059.1000,565352.1786
4167.0000,15.9212,22.3574,0.0000,383417.4000,-383417.4000,18.1200,0.0000,66400.3614,66400.3614,893.7113,449817.7614,0.0000,-449817.7614,15.9236,21.6269,0.0000,119467.0000,-119467.0000,6.3477,0.0000,20169.2917,20169.2917,312.0084,139636.2917,0.0000,-139636.2917,22.1595,15.9301,19.0448,8.7094,587884.5990,22.3574,22.3397,22.3486,1.9969,3.9241,21.8992,21.8928,21.8960,1.8979,10.2718,22.3574,22.3525,22.3550,1.9879,-14.1959,15.9236,15.9063,15.9149,1.9469,-3.9241,15.9301,15.9236,15.9268,1.9274,-10.2718,15.9301,15.9254,15.9277,1.9254,14.1959,49.1556,3841.0909,-502884.4000,587884.5990
4168.0000,16.0276,22.4663,0.0000,385017.2000,-385017.2000,18.1956,0.0000,66854.1155,66854.1155,898.4504,451871.3155,0.0000,-451871.3155,16.0292,21.7339,0.0000,122743.1000,-122743.1000,6.5218,0.0000,20758.4911,20758.4911,320.8057,143501.5911,0.0000,-143501.5911,22.2676,16.0333,19.1505,8.8052,594349.3832,22.4663,22.4545,22.4604,1.3182,3.8913,22.0032,21.9990,22.0011,1.2374,10.4131,22.4663,22.4631,22.4647,1.2932,-14.3043,16.0292,16.0177,16.0234,1.2781,-3.8913,16.0333,16.0292,16.0312,1.2288,-10.4131,16.0333,16.0303,16.0318,1.2247,14.3043,49.6825,3882.2592,-507760.3000,594349.3832
4169.0000,16.1613,22.6032,0.0000,404148.8000,-404148.8000,19.0997,0.0000,70410.5532,70410.5532,943.7891,474559.3532,0.0000,-474559.3532,16.1630,21.8696,0.0000,122438.0000,-122438.0000,6.5056,0.0000,20752.9368,20752.9368,320.1657,143190.9368,0.0000,-143190.9368,22.4100,16.1682,19.2891,9.1324,616439.0716,22.6032,22.5898,22.5965,1.6113,4.1980,22.1521,22.1464,22.1492,1.7563,10.7036,22.6032,22.5994,22.6013,1.6168,-14.9017,16.1630,16.1499,16.1565,1.5747,-4.1980,16.1682,16.1630,16.1656,1.5907,-10.7036,16.1682,16.1645,16.1664,1.5926,14.9017,51.4856,4023.1612,-526586.8000,616439.0716
4170.0000,15.8095,22.2430,0.0000,312635.6000,-312635.6000,14.7749,0.0000,53992.3211,53992.3211,730.7606,366627.9211,0.0000,-366627.9211,15.8040,21.5057,0.0000,97052.7000,-97052.7000,5.1568,0.0000,16353.0990,16353.0990,253.9445,113405.7990,0.0000,-113405.7990,22.0736,15.7856,18.9296,7.1615,483399.0830,22.2430,22.2861,22.2645,-4.0370,3.2060,21.8049,21.8217,21.8133,-4.0854,8.3628,22.2430,22.2556,22.2493,-4.2789,-11.5688,15.8040,15.8471,15.8256,-4.0248,-3.2060,15.7856,15.8040,15.7948,-4.5063,-8.3628,15.7856,15.7990,15.7923,-4.5453,11.5688,40.0942,3133.0151,-409688.3000,483399.0830
4171.0000,15.5764,22.0045,0.0000,293047.2000,-293047.2000,13.8491,0.0000,50318.5638,50318.5638,683.3081,343365.7638,0.0000,-343365.7638,15.5722,21.2708,0.0000,80331.3000,-80331.3000,4.2683,0.0000,13484.7965,13484.7965,209.8407,93816.0965,0.0000,-93816.0965,21.8476,15.5594,18.7035,6.5099,439415.7747,22.0045,22.0364,22.0205,-2.9768,3.1936,21.5985,21.6102,21.6043,-2.5525,7.4619,22.0045,22.0139,22.0092,-2.9285,-10.6555,15.5722,15.6033,15.5878,-2.9009,-3.1936,15.5594,15.5722,15.5658,-2.7945,-7.4619,15.5594,15.5684,15.5639,-2.7876,10.6555,36.4053,2844.7607,-373378.5000,439415.7747
4172.0000,15.0778,21.4943,0.0000,214088.5000,-214088.5000,10.1176,0.0000,36313.9275,36313.9275,498.3987,250402.4275,0.0000,-250402.4275,15.0684,20.7604,0.0000,48311.2000,-48311.2000,2.5670,0.0000,8045.1501,8045.1501,126.0643,56356.3501,0.0000,-56356.3501,21.3921,15.0259,18.2090,4.6143,311464.6253,21.4943,21.5748,21.5345,-5.8951,2.5169,21.1636,21.1983,21.1809,-5.1408,5.0838,21.4943,21.5218,21.5081,-6.0789,-7.6007,15.0684,15.1478,15.1081,-5.8195,-2.5169,15.0259,15.0684,15.0472,-6.2902,-5.0838,15.0259,15.0546,15.0403,-6.3502,7.6007,25.4709,1990.3318,-262399.7000,311464.6253
4173.0000,14.7683,21.1779,0.0000,199884.6000,-199884.6000,9.4464,0.0000,33650.7070,33650.7070,463.7550,233535.3070,0.0000,-233535.3070,14.7621,20.4503,0.0000,33088.3000,-33088.3000,1.7581,0.0000,5484.0348,5484.0348,86.1469,38572.3348,0.0000,-38572.3348,21.0975,14.7331,17.9153,4.0746,275038.1834,21.1779,21.2316,21.2048,-4.0109,2.5628,20.9137,20.9383,20.9260,-3.1076,4.3209,21.1779,21.1973,21.1876,-3.8980,-6.8836,14.7621,14.8141,14.7881,-3.8929,-2.5628,14.7331,14.7621,14.7476,-3.6461,-4.3209,14.7331,14.7512,14.7422,-3.6284,6.8836,22.4641,1755.3761,-232972.9000,275038.1834
