Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4174.0000,14.4754,20.8786,0.0000,169922.4000,-169922.4000,8.0304,0.0000,28405.2777,28405.2777,393.4179,198327.6777,0.0000,-198327.6777,14.4699,20.1546,0.0000,24292.9000,-24292.9000,1.2908,0.0000,4008.4561,4008.4561,63.1633,28301.3561,0.0000,-28301.3561,20.8167,14.4351,17.6259,3.3989,229427.8927,20.8786,20.9340,20.9063,-3.6332,2.2465,20.6496,20.6804,20.6650,-3.1811,3.5373,20.8786,20.9001,20.8893,-3.6312,-5.7838,14.4699,14.5240,14.4970,-3.5443,-2.2465,14.4351,14.4699,14.4525,-3.5918,-3.5373,14.4351,14.4565,14.4458,-3.6073,5.7838,18.6700,1458.8977,-194215.3000,229427.8927
4175.0000,14.2293,20.6271,0.0000,155099.6000,-155099.6000,7.3299,0.0000,25775.0769,25775.0769,358.3964,180874.6769,0.0000,-180874.6769,14.2253,19.9070,0.0000,15273.0000,-15273.0000,0.8115,0.0000,2510.9341,2510.9341,39.6613,17783.9341,0.0000,-17783.9341,20.5908,14.1911,17.3909,2.9772,200958.8315,20.6271,20.6760,20.6515,-3.1053,2.1728,20.4669,20.4928,20.4799,-2.2653,2.9843,20.6271,20.6475,20.6373,-3.0729,-5.1571,14.2253,14.2729,14.2491,-3.0227,-2.1728,14.1911,14.2253,14.2082,-2.9801,-2.9843,14.1911,14.2109,14.2010,-2.9858,5.1571,16.2919,1273.0710,-170372.6000,200958.8315
4176.0000,14.0243,20.4176,0.0000,136215.0000,-136215.0000,6.4374,0.0000,22526.5906,22526.5906,314.2447,158741.5906,0.0000,-158741.5906,14.0205,19.6998,0.0000,13878.7000,-13878.7000,0.7374,0.0000,2274.8435,2274.8435,36.0035,16153.5435,0.0000,-16153.5435,20.3807,13.9882,17.1845,2.6208,176903.2082,20.4176,20.4640,20.4408,-2.5741,1.9000,20.2503,20.2840,20.2672,-2.5979,2.6374,20.4176,20.4370,20.4273,-2.5648,-4.5374,14.0205,14.0658,14.0431,-2.5166,-1.9000,13.9882,14.0205,14.0043,-2.4911,-2.6374,13.9882,14.0069,13.9976,-2.4862,4.5374,14.3464,1121.0480,-150093.7000,176903.2082
4177.0000,13.8516,20.2412,0.0000,128722.6000,-128722.6000,6.0833,0.0000,21200.6622,21200.6622,296.5583,149923.2622,0.0000,-149923.2622,13.8491,19.5264,0.0000,8259.9000,-8259.9000,0.4389,0.0000,1350.5067,1350.5067,21.4093,9610.4067,0.0000,-9610.4067,20.2236,13.8183,17.0210,2.3871,161131.8726,20.2412,20.2811,20.2612,-2.1986,1.8815,20.1384,20.1597,20.1491,-1.4561,2.3204,20.2412,20.2589,20.2501,-2.1701,-4.2018,13.8491,13.8879,13.8685,-2.1386,-1.8815,13.8183,13.8491,13.8337,-2.0902,-2.3204,13.8183,13.8353,13.8268,-2.0914,4.2018,13.0328,1018.4014,-136982.5000,161131.8726
4178.0000,13.7630,20.1508,0.0000,116151.2000,-116151.2000,5.4892,0.0000,19090.2290,19090.2290,267.2921,135241.4290,0.0000,-135241.4290,13.7599,19.4363,0.0000,17088.0000,-17088.0000,0.9079,0.0000,2790.3330,2790.3330,44.2603,19878.3330,0.0000,-19878.3330,20.0769,13.7460,16.9114,2.3142,156207.7570,20.1508,20.1775,20.1642,-1.2020,1.5271,19.9011,19.9403,19.9207,-2.7870,2.4350,20.1508,20.1608,20.1558,-1.1683,-3.9621,13.7599,13.7862,13.7730,-1.1828,-1.5271,13.7460,13.7599,13.7529,-1.0057,-2.4350,13.7460,13.7541,13.7500,-0.9577,3.9621,12.7764,998.3660,-133239.2000,156207.7570
4179.0000,13.6402,20.0254,0.0000,104556.7000,-104556.7000,4.9413,0.0000,17135.0209,17135.0209,240.4708,121691.7209,0.0000,-121691.7209,13.6372,19.3121,0.0000,13724.4000,-13724.4000,0.7292,0.0000,2237.1598,2237.1598,35.5353,15961.5598,0.0000,-15961.5598,19.9595,13.6120,16.7857,2.0567,138826.5999,20.0254,20.0614,20.0434,-1.4882,1.4040,19.8053,19.8260,19.8156,-1.2990,2.1332,20.0254,20.0400,20.0327,-1.5170,-3.5372,13.6372,13.6725,13.6548,-1.4577,-1.4040,13.6120,13.6372,13.6246,-1.5801,-2.1332,13.6120,13.6274,13.6197,-1.6041,3.5372,11.3219,884.7093,-118281.1000,138826.5999
4180.0000,13.5523,19.9356,0.0000,97258.3000,-97258.3000,4.5963,0.0000,15906.1135,15906.1135,223.5058,113164.4135,0.0000,-113164.4135,13.5489,19.2228,0.0000,14817.9000,-14817.9000,0.7873,0.0000,2412.3865,2412.3865,38.3476,17230.2865,0.0000,-17230.2865,19.8552,13.5316,16.6934,1.9453,131307.4056,19.9356,19.9662,19.9509,-1.1471,1.2697,19.6817,19.7065,19.6941,-1.4979,2.0570,19.9356,19.9472,19.9414,-1.1327,-3.3267,13.5489,13.5790,13.5639,-1.1280,-1.2697,13.5316,13.5489,13.5403,-1.0484,-2.0570,13.5316,13.5421,13.5369,-1.0303,3.3267,10.7453,839.6529,-112076.2000,131307.4056
4181.0000,13.4538,19.8351,0.0000,89498.2000,-89498.2000,4.2296,0.0000,14603.3055,14603.3055,205.5549,104101.5055,0.0000,-104101.5055,13.4507,19.1235,0.0000,11896.2000,-11896.2000,0.6321,0.0000,1934.0524,1934.0524,30.7756,13830.2524,0.0000,-13830.2524,19.7660,13.4275,16.5968,1.7609,118857.4309,19.8351,19.8696,19.8523,-1.2210,1.1992,19.6121,19.6290,19.6205,-0.9185,1.8313,19.8351,19.8488,19.8420,-1.2311,-3.0304,13.4507,13.4844,13.4676,-1.1939,-1.1992,13.4275,13.4507,13.4391,-1.2519,-1.8313,13.4275,13.4417,13.4346,-1.2656,3.0304,9.7007,758.0283,-101394.4000,118857.4309
4182.0000,13.3851,19.7650,0.0000,104145.4000,-104145.4000,4.9218,0.0000,16966.0648,16966.0648,239.0427,121111.4648,0.0000,-121111.4648,13.3839,19.0560,0.0000,2358.2000,-2358.2000,0.1253,0.0000,383.0316,383.0316,6.0983,2741.2316,0.0000,-2741.2316,19.7517,13.3684,16.5601,1.8409,124261.0753,19.7650,19.7853,19.7751,-0.9627,1.5988,19.7323,19.7084,19.7204,1.1737,1.7241,19.7650,19.7741,19.7695,-0.9047,-3.3230,13.3839,13.4033,13.3936,-0.9236,-1.5988,13.3684,13.3839,13.3762,-0.7905,-1.7241,13.3684,13.3764,13.3724,-0.7814,3.3230,10.0666,786.6145,-106503.6000,124261.0753
4183.0000,13.5221,19.9048,0.0000,140058.0000,-140058.0000,6.6190,0.0000,22889.6117,22889.6117,321.3291,162947.6117,0.0000,-162947.6117,13.5223,19.1959,0.0000,11083.8000,-11083.8000,0.5889,0.0000,1803.7893,1803.7893,28.6552,12887.5893,0.0000,-12887.5893,19.8325,13.5475,16.6900,2.5886,174729.6341,19.9048,19.8807,19.8927,1.3884,2.0100,19.7255,19.7249,19.7252,0.0273,2.5990,19.9048,19.8932,19.8990,1.5313,-4.6090,13.5223,13.4983,13.5103,1.3773,-2.0100,13.5475,13.5223,13.5349,1.8847,-2.5990,13.5475,13.5325,13.5400,1.9916,4.6090,14.3741,1123.2131,-151141.8000,174729.6341
4184.0000,13.6930,20.0793,0.0000,155205.9000,-155205.9000,7.3349,0.0000,25467.1103,25467.1103,356.3990,180673.0103,0.0000,-180673.0103,13.6969,19.3725,0.0000,27320.5000,-27320.5000,1.4516,0.0000,4457.1939,4457.1939,70.6709,31777.6939,0.0000,-31777.6939,19.9450,13.7177,16.8314,3.1265,211038.7748,20.0793,20.0437,20.0615,2.0055,1.9611,19.7582,19.7545,19.7563,0.3449,3.4127,20.0793,20.0659,20.0726,2.0639,-5.3738,13.6969,13.6613,13.6791,2.0056,-1.9611,13.7177,13.6969,13.7073,2.0495,-3.4127,13.7177,13.7046,13.7112,2.0345,5.3738,17.5311,1369.9036,-182526.4000,211038.7748
4185.0000,13.9143,20.3053,0.0000,193194.6000,-193194.6000,9.1302,0.0000,31866.4291,31866.4291,444.1265,225061.0291,0.0000,-225061.0291,13.9187,19.5968,0.0000,36159.8000,-36159.8000,1.9213,0.0000,5918.1416,5918.1416,93.6012,42077.9416,0.0000,-42077.9416,20.1576,13.9399,17.0488,3.9264,265033.7548,20.3053,20.2666,20.2859,2.6775,2.4030,19.9690,19.9496,19.9593,2.4183,4.3243,20.3053,20.2914,20.2983,2.6930,-6.7272,13.9187,13.8807,13.8997,2.6314,-2.4030,13.9399,13.9187,13.9293,2.6483,-4.3243,13.9399,13.9263,13.9331,2.6476,6.7272,22.0619,1723.9447,-229354.4000,265033.7548
4186.0000,14.0763,20.4708,0.0000,212112.3000,-212112.3000,10.0242,0.0000,35121.4880,35121.4880,488.3227,247233.7880,0.0000,-247233.7880,14.0795,19.7595,0.0000,39562.4000,-39562.4000,2.1021,0.0000,6490.2389,6490.2389,102.5012,46052.6389,0.0000,-46052.6389,20.3300,14.0932,17.2116,4.3215,291703.2819,20.4708,20.4439,20.4574,2.0378,2.6407,20.1406,20.1255,20.1330,2.0656,4.7428,20.4708,20.4614,20.4661,1.9936,-7.3835,14.0795,14.0534,14.0665,1.9817,-2.6407,14.0932,14.0795,14.0864,1.8643,-4.7428,14.0932,14.0845,14.0888,1.8484,7.3835,24.2239,1892.8869,-251674.7000,291703.2819
4187.0000,14.1913,20.5883,0.0000,219784.4000,-219784.4000,10.3868,0.0000,36491.6258,36491.6258,506.5251,256276.0258,0.0000,-256276.0258,14.1936,19.8750,0.0000,42721.2000,-42721.2000,2.2699,0.0000,7020.2221,7020.2221,110.7584,49741.4221,0.0000,-49741.4221,20.4488,14.2029,17.3258,4.5172,304908.9451,20.5883,20.5698,20.5791,1.4376,2.7056,20.2528,20.2433,20.2480,1.3568,4.9756,20.5883,20.5819,20.5851,1.4057,-7.6812,14.1936,14.1756,14.1846,1.3945,-2.7056,14.2029,14.1936,14.1982,1.3190,-4.9756,14.2029,14.1969,14.1999,1.3090,7.6812,25.2961,1976.6697,-262505.6000,304908.9451
4188.0000,14.2845,20.6835,0.0000,226931.2000,-226931.2000,10.7246,0.0000,37762.1252,37762.1252,523.3935,264693.3252,0.0000,-264693.3252,14.2862,19.9687,0.0000,44281.0000,-44281.0000,2.3528,0.0000,7286.5396,7286.5396,114.8566,51567.5396,0.0000,-51567.5396,20.5458,14.2936,17.4197,4.6720,315359.3930,20.6835,20.6692,20.6764,1.1433,2.7906,20.3488,20.3410,20.3449,1.1378,5.1434,20.6835,20.6786,20.6810,1.1265,-7.9340,14.2862,14.2723,14.2792,1.1114,-2.7906,14.2936,14.2862,14.2899,1.0754,-5.1434,14.2936,14.2888,14.2912,1.0711,7.9340,26.1460,2043.0847,-271212.2000,315359.3930
4189.0000,14.3757,20.7767,0.0000,234924.3000,-234924.3000,11.1023,0.0000,39177.5992,39177.5992,542.1631,274101.8992,0.0000,-274101.8992,14.3773,20.0609,0.0000,46481.5000,-46481.5000,2.4697,0.0000,7659.0334,7659.0334,120.6109,54140.5334,0.0000,-54140.5334,20.6380,14.3843,17.5112,4.8499,327368.2071,20.7767,20.7633,20.7700,1.0994,2.8775,20.4389,20.4319,20.4354,1.0614,5.3473,20.7767,20.7720,20.7744,1.0955,-8.2248,14.3773,14.3642,14.3707,1.0733,-2.8775,14.3843,14.3773,14.3808,1.0659,-5.3473,14.3843,14.3797,14.3820,1.0650,8.2248,27.1428,2120.9771,-281405.8000,327368.2071
4190.0000,14.3863,20.7876,0.0000,242895.2000,-242895.2000,11.4790,0.0000,40517.1698,40517.1698,560.8979,283412.3698,0.0000,-283412.3698,14.3867,20.0704,0.0000,32513.4000,-32513.4000,1.7276,0.0000,5358.1779,5358.1779,84.3985,37871.5779,0.0000,-37871.5779,20.6898,14.3871,17.5385,4.7563,321047.1880,20.7876,20.7856,20.7866,0.1687,3.2505,20.5374,20.5293,20.5333,1.1507,4.9780,20.7876,20.7870,20.7873,0.1244,-8.2285,14.3867,14.3849,14.3858,0.1503,-3.2505,14.3871,14.3867,14.3869,0.0426,-4.9780,14.3871,14.3869,14.3870,0.0292,8.2285,26.4195,2064.4539,-275408.6000,321047.1880
4191.0000,14.2715,20.6703,0.0000,203618.4000,-203618.4000,9.6228,0.0000,33872.2950,33872.2950,470.2324,237490.6950,0.0000,-237490.6950,14.2700,19.9523,0.0000,31918.0000,-31918.0000,1.6959,0.0000,5250.9152,5250.9152,82.8563,37168.9152,0.0000,-37168.9152,20.5756,14.2582,17.4169,4.0859,275796.8551,20.6703,20.6874,20.6788,-1.3310,2.6423,20.4000,20.4123,20.4062,-1.5653,4.3382,20.6703,20.6771,20.6737,-1.4014,-6.9805,14.2700,14.2871,14.2785,-1.3248,-2.6423,14.2582,14.2700,14.2641,-1.5125,-4.3382,14.2582,14.2657,14.2619,-1.5401,6.9805,22.6436,1769.4043,-235536.4000,275796.8551
4192.0000,14.2598,20.6582,0.0000,209540.3000,-209540.3000,9.9027,0.0000,34847.6103,34847.6103,483.5398,244387.9103,0.0000,-244387.9103,14.2592,19.9414,0.0000,31664.4000,-31664.4000,1.6824,0.0000,5208.3588,5208.3588,82.1577,36872.7588,0.0000,-36872.7588,20.5561,14.2586,17.4074,4.1688,281395.1922,20.6582,20.6613,20.6598,-0.2609,2.7401,20.3874,20.3892,20.3883,-0.2464,4.4225,20.6582,20.6592,20.6587,-0.2116,-7.1626,14.2592,14.2621,14.2607,-0.2468,-2.7401,14.2586,14.2592,14.2589,-0.0932,-4.4225,14.2586,14.2589,14.2588,-0.0690,7.1626,23.1682,1810.3945,-241204.7000,281395.1922
4193.0000,14.2127,20.6101,0.0000,209495.3000,-209495.3000,9.9006,0.0000,34800.9882,34800.9882,483.3983,244296.2882,0.0000,-244296.2882,14.2122,19.8938,0.0000,23524.0000,-23524.0000,1.2499,0.0000,3866.6778,3866.6778,61.0335,27390.6778,0.0000,-27390.6778,20.5331,14.2071,17.3701,4.0306,272062.5143,20.6101,20.6169,20.6135,-0.5888,2.8835,20.3983,20.3974,20.3978,0.0841,4.1335,20.6101,20.6130,20.6116,-0.5999,-7.0170,14.2122,14.2188,14.2155,-0.5757,-2.8835,14.2071,14.2122,14.2097,-0.6256,-4.1335,14.2071,14.2102,14.2086,-0.6358,7.0170,22.2981,1742.4047,-233019.3000,272062.5143
4194.0000,14.1995,20.5967,0.0000,204508.3000,-204508.3000,9.6649,0.0000,33961.8964,33961.8964,471.7439,238470.1964,0.0000,-238470.1964,14.1992,19.8807,0.0000,27702.4000,-27702.4000,1.4719,0.0000,4552.6139,4552.6139,71.8604,32255.0139,0.0000,-32255.0139,20.5051,14.1980,17.3515,4.0136,270917.7455,20.5967,20.5992,20.5979,-0.2190,2.7310,20.3476,20.3524,20.3500,-0.6084,4.2029,20.5967,20.5976,20.5971,-0.2047,-6.9339,14.1992,14.2016,14.2004,-0.2129,-2.7310,14.1980,14.1992,14.1986,-0.1642,-4.2029,14.1980,14.1987,14.1983,-0.1550,6.9339,22.2675,1740.0128,-232210.7000,270917.7455
4195.0000,14.1850,20.5819,0.0000,199550.4000,-199550.4000,9.4306,0.0000,33127.1169,33127.1169,460.2673,232677.5169,0.0000,-232677.5169,14.1848,19.8661,0.0000,30424.8000,-30424.8000,1.6166,0.0000,4998.9481,4998.9481,78.9181,35423.7481,0.0000,-35423.7481,20.4798,14.1832,17.3315,3.9747,268290.0010,20.5819,20.5844,20.5831,-0.2094,2.6047,20.3093,20.3132,20.3113,-0.4980,4.2212,20.5819,20.5828,20.5824,-0.2092,-6.8259,14.1848,14.1872,14.1860,-0.2048,-2.6047,14.1832,14.1848,14.1840,-0.2069,-4.2212,14.1832,14.1842,14.1837,-0.2073,6.8259,22.0874,1725.9368,-229975.2000,268290.0010
4196.0000,13.8216,20.2106,0.0000,135014.9000,-135014.9000,6.3807,0.0000,22221.2892,22221.2892,311.3850,157236.1892,0.0000,-157236.1892,13.8217,19.4986,0.0000,5683.2000,-5683.2000,0.3020,0.0000,928.8448,928.8448,14.7406,6612.0448,0.0000,-6612.0448,20.2293,13.7504,16.9898,2.4740,166992.7395,20.2106,20.2801,20.2454,-4.1073,2.0262,20.1788,20.2006,20.1897,-1.4978,2.3282,20.2106,20.2446,20.2276,-4.3124,-4.3544,13.8217,13.8896,13.8557,-4.0175,-2.0262,13.7504,13.8217,13.7860,-4.8337,-2.3282,13.7504,13.7900,13.7702,-5.0213,4.3544,13.3603,1043.9927,-140698.1000,166992.7395
4197.0000,13.6481,20.0334,0.0000,122241.9000,-122241.9000,5.7770,0.0000,20037.0220,20037.0220,281.2530,142278.9220,0.0000,-142278.9220,13.6446,19.3196,0.0000,6107.2000,-6107.2000,0.3245,0.0000,995.6158,995.6158,15.8167,7102.8158,0.0000,-7102.8158,20.0353,13.6140,16.8247,2.2388,151116.1881,20.0334,20.0771,20.0553,-2.3246,1.8175,19.9624,20.0028,19.9826,-2.5303,2.1420,20.0334,20.0529,20.0432,-2.2564,-3.9595,13.6446,13.6881,13.6664,-2.3148,-1.8175,13.6140,13.6446,13.6293,-1.9219,-2.1420,13.6140,13.6297,13.6219,-1.8209,3.9595,12.1843,952.0945,-128349.1000,151116.1881
4198.0000,13.5026,19.8849,0.0000,106573.1000,-106573.1000,5.0365,0.0000,17409.2490,17409.2490,244.9244,123982.3490,0.0000,-123982.3490,13.5009,19.1743,0.0000,4539.8000,-4539.8000,0.2412,0.0000,738.5895,738.5895,11.7490,5278.3895,0.0000,-5278.3895,19.8873,13.4679,16.6776,1.9359,130675.8534,19.8849,19.9243,19.9046,-1.8489,1.5984,19.8260,19.8580,19.8420,-1.7273,1.8397,19.8849,19.9031,19.8940,-1.8311,-3.4381,13.5009,13.5392,13.5201,-1.7966,-1.5984,13.4679,13.5009,13.4844,-1.7794,-1.8397,13.4679,13.4856,13.4768,-1.7817,3.4381,10.5333,823.0894,-111112.9000,130675.8534
4199.0000,13.3828,19.7626,0.0000,93844.9000,-93844.9000,4.4350,0.0000,15287.2219,15287.2219,215.4685,109132.1219,0.0000,-109132.1219,13.3809,19.0530,0.0000,5005.5000,-5005.5000,0.2660,0.0000,812.9865,812.9865,12.9468,5818.4865,0.0000,-5818.4865,19.7572,13.3509,16.5541,1.7209,116158.6143,19.7626,19.7998,19.7812,-1.5199,1.3897,19.6799,19.7162,19.6980,-1.7679,1.6556,19.7626,19.7795,19.7711,-1.5140,-3.0453,13.3809,13.4174,13.3991,-1.4903,-1.3897,13.3509,13.3809,13.3659,-1.4614,-1.6556,13.3509,13.3671,13.3590,-1.4523,3.0453,9.3779,732.8062,-98850.4000,116158.6143
4200.0000,13.2510,19.5801,301.8000,71253.1000,-70951.3000,3.3831,62.7017,11571.5096,11634.2113,164.2509,82824.6096,239.0983,-82585.5113,13.2491,18.9197,0.0000,4724.2000,-4724.2000,0.2510,0.0000,765.8953,765.8953,12.2134,5490.0953,0.0000,-5490.0953,19.5930,13.2040,16.3985,1.3267,89551.2573,19.5801,19.6473,19.6137,-2.0524,1.0440,19.5062,19.5596,19.5329,-2.0238,1.2950,19.5801,19.6115,19.5958,-2.1458,-2.3390,13.2491,13.2992,13.2742,-1.5388,-1.0440,13.2040,13.2491,13.2266,-1.7119,-1.2950,13.2040,13.2295,13.2168,-1.7469,2.3390,7.2473,566.3143,-75675.5000,89551.2573
4201.0000,13.1650,19.5403,0.0000,68823.2000,-68823.2000,3.2525,0.0000,11154.6354,11154.6354,157.7612,79977.8354,0.0000,-79977.8354,13.1609,18.8306,0.0000,6847.2000,-6847.2000,0.3638,0.0000,1108.7326,1108.7326,17.6928,7955.9326,0.0000,-7955.9326,19.4987,13.1361,16.3174,1.3148,88746.4387,19.5403,19.5667,19.5535,-0.7570,0.9629,19.3648,19.4106,19.3877,-1.7824,1.3267,19.5403,19.5497,19.5450,-0.6437,-2.2896,13.1609,13.2015,13.1812,-1.1528,-0.9629,13.1361,13.1609,13.1485,-0.9726,-1.3267,13.1361,13.1497,13.1429,-0.9219,2.2896,7.2089,563.3124,-75670.4000,88746.4387
4202.0000,13.0600,19.4331,0.0000,60724.5000,-60724.5000,2.8698,0.0000,9818.1593,9818.1593,139.1197,70542.6593,0.0000,-70542.6593,13.0583,18.7269,0.0000,3669.5000,-3669.5000,0.1950,0.0000,593.3512,593.3512,9.4786,4262.8512,0.0000,-4262.8512,19.4205,13.0152,16.2179,1.1217,75715.6002,19.4331,19.4790,19.4561,-1.2065,0.8916,19.3441,19.3584,19.3512,-0.4713,1.0866,19.4331,19.4546,19.4439,-1.2513,-1.9782,13.0583,13.1052,13.0817,-1.2307,-0.8916,13.0152,13.0583,13.0368,-1.3793,-1.0866,13.0152,13.0397,13.0274,-1.4244,1.9782,6.1074,477.2418,-64394.0000,75715.6002
4203.0000,12.9928,19.3646,0.0000,54377.4000,-54377.4000,2.5698,0.0000,8778.3262,8778.3262,124.4944,63155.7262,0.0000,-63155.7262,12.9885,18.6563,0.0000,5852.2000,-5852.2000,0.3109,0.0000,945.3931,945.3931,15.1106,6797.5931,0.0000,-6797.5931,19.3291,12.9646,16.1469,1.0476,70716.2830,19.3646,19.4046,19.3846,-0.8935,0.7530,19.1859,19.2403,19.2131,-1.6979,1.0639,19.3646,19.3811,19.3728,-0.8882,-1.8169,12.9885,13.0293,13.0089,-0.9097,-0.7530,12.9646,12.9885,12.9766,-0.7571,-1.0639,12.9646,12.9777,12.9712,-0.7097,1.8169,5.7393,448.4759,-60229.6000,70716.2830
4204.0000,12.9287,19.2992,0.0000,51594.7000,-51594.7000,2.4383,0.0000,8316.8238,8316.8238,118.0726,59911.5238,0.0000,-59911.5238,12.9262,18.5934,0.0000,3839.5000,-3839.5000,0.2040,0.0000,619.7297,619.7297,9.9111,4459.2297,0.0000,-4459.2297,19.2705,12.8974,16.0840,0.9622,64951.4510,19.2992,19.3369,19.3180,-0.8342,0.7448,19.1770,19.1903,19.1837,-0.3859,0.9488,19.2992,19.3155,19.3073,-0.8213,-1.6935,12.9262,12.9627,12.9445,-0.8083,-0.7448,12.8974,12.9262,12.9118,-0.8124,-0.9488,12.8974,12.9138,12.9056,-0.8224,1.6935,5.2629,411.2489,-55434.2000,64951.4510
4205.0000,12.8684,19.2376,0.0000,46502.9000,-46502.9000,2.1977,0.0000,7485.6732,7485.6732,106.3765,53988.5732,0.0000,-53988.5732,12.8659,18.5324,0.0000,3694.2000,-3694.2000,0.1963,0.0000,595.7937,595.7937,9.5338,4289.9937,0.0000,-4289.9937,19.2122,12.8362,16.0242,0.8722,58873.4313,19.2376,19.2763,19.2569,-0.7676,0.6671,19.1072,19.1372,19.1222,-0.7723,0.8634,19.2376,19.2545,19.2461,-0.7698,-1.5306,12.8659,12.9037,12.8848,-0.7508,-0.6671,12.8362,12.8659,12.8510,-0.7640,-0.8634,12.8362,12.8530,12.8446,-0.7666,1.5306,4.7673,372.5246,-50197.1000,58873.4313
4206.0000,12.9392,19.1130,1084.1000,61308.3000,-60224.2000,2.9538,226.4053,9885.0057,10111.4110,143.0216,71193.3057,857.6947,-70335.6110,12.9356,18.6029,0.0000,4789.2000,-4789.2000,0.2545,0.0000,773.1177,773.1177,12.3568,5562.3177,0.0000,-5562.3177,19.1124,12.9724,16.0424,1.1256,75977.7567,19.1130,19.1674,19.1402,-1.4397,0.8998,19.0429,19.0674,19.0552,-0.8395,1.1542,19.1130,19.1376,19.1253,-1.4880,-2.0540,12.9356,12.9169,12.9263,0.4695,-0.8998,12.9724,12.9356,12.9540,1.2115,-1.1542,12.9724,12.9490,12.9607,1.3703,2.0540,6.3897,499.3016,-65013.4000,75977.7567
4207.0000,12.9602,19.3313,0.0000,73319.3000,-73319.3000,3.4650,0.0000,11827.2883,11827.2883,167.7309,85146.5883,0.0000,-85146.5883,12.9623,18.6298,0.0000,8138.6000,-8138.6000,0.4324,0.0000,1314.2824,1314.2824,21.0043,9452.8824,0.0000,-9452.8824,19.2146,12.9647,16.0897,1.3919,93951.0810,19.3313,19.2664,19.2988,1.8839,1.0109,19.0757,19.0708,19.0732,0.1870,1.4433,19.3313,19.2993,19.3153,2.2617,-2.4541,12.9623,12.9503,12.9563,0.3318,-1.0109,12.9647,12.9623,12.9635,0.0843,-1.4433,12.9647,12.9643,12.9645,0.0153,2.4541,7.7619,606.5276,-81457.9000,93951.0810
4208.0000,13.0875,19.4039,446.1000,87938.8000,-87492.7000,4.1791,92.9338,14227.3002,14320.2341,202.3657,102166.1002,353.1662,-101812.9341,13.0920,18.7609,0.0000,19605.4000,-19605.4000,1.0417,0.0000,3171.6112,3171.6112,50.6033,22777.0112,0.0000,-22777.0112,19.2628,13.1202,16.1915,1.8325,123690.6893,19.4039,19.3694,19.3866,1.0289,1.0458,19.0657,19.0673,19.0665,-0.1116,2.0875,19.4039,19.3930,19.3985,0.9732,-3.1333,13.0920,13.0473,13.0697,1.3374,-1.0458,13.1202,13.0920,13.1061,1.6902,-2.0875,13.1202,13.1010,13.1106,1.7322,3.1333,10.4005,812.7127,-107098.1000,123690.6893
4209.0000,13.1828,19.5584,0.0000,100313.0000,-100313.0000,4.7407,0.0000,16265.0883,16265.0883,229.7022,116578.0883,0.0000,-116578.0883,13.1878,18.8578,0.0000,25528.2000,-25528.2000,1.3564,0.0000,4135.1803,4135.1803,65.9235,29663.3803,0.0000,-29663.3803,19.3772,13.2025,16.2899,2.1512,145206.0454,19.5584,19.5053,19.5319,1.7218,1.1281,19.1518,19.1387,19.1453,0.9196,2.4845,19.5584,19.5411,19.5498,1.7957,-3.6126,13.1878,13.1513,13.1696,1.1750,-1.1281,13.2025,13.1878,13.1952,1.0441,-2.4845,13.2025,13.1926,13.1976,1.0193,3.6126,12.1503,949.4379,-125841.2000,145206.0454
4210.0000,13.2074,19.5835,0.0000,103621.1000,-103621.1000,4.8970,0.0000,16811.0403,16811.0403,237.4229,120432.1403,0.0000,-120432.1403,13.2094,18.8796,0.0000,21579.5000,-21579.5000,1.1466,0.0000,3496.5900,3496.5900,55.7471,25076.0900,0.0000,-25076.0900,19.4390,13.2119,16.3254,2.1504,145154.4805,19.5835,19.5691,19.5763,0.5055,1.2501,19.2392,19.2244,19.2318,1.0137,2.3967,19.5835,19.5800,19.5817,0.3550,-3.6469,13.2094,13.1983,13.2038,0.3831,-1.2501,13.2119,13.2094,13.2106,0.1562,-2.3967,13.2119,13.2105,13.2112,0.1335,3.6469,12.0465,941.3304,-125200.6000,145154.4805
4211.0000,13.2265,19.6031,0.0000,107436.7000,-107436.7000,5.0774,0.0000,17437.8214,17437.8214,246.2044,124874.5214,0.0000,-124874.5214,13.2273,18.8977,0.0000,19583.4000,-19583.4000,1.0405,0.0000,3173.9414,3173.9414,50.5948,22757.3414,0.0000,-22757.3414,19.4766,13.2303,16.3535,2.1836,147391.5178,19.6031,19.5962,19.5996,0.2511,1.3456,19.2916,19.2822,19.2869,0.6342,2.3861,19.6031,19.6009,19.6020,0.2139,-3.7318,13.2273,13.2213,13.2243,0.2165,-1.3456,13.2303,13.2273,13.2288,0.1890,-2.3861,13.2303,13.2284,13.2294,0.1890,3.7318,12.1951,952.9399,-127020.1000,147391.5178
4212.0000,13.2095,19.5857,0.0000,109595.5000,-109595.5000,5.1794,0.0000,17781.1834,17781.1834,251.1826,127376.6834,0.0000,-127376.6834,13.2095,18.8797,0.0000,12634.9000,-12634.9000,0.6713,0.0000,2047.2740,2047.2740,32.6452,14682.1740,0.0000,-14682.1740,19.5014,13.2052,16.3533,2.1049,142081.7407,19.5857,19.5893,19.5875,-0.1769,1.5027,19.3702,19.3558,19.3630,0.8880,2.1740,19.5857,19.5875,19.5866,-0.2163,-3.6767,13.2095,13.2134,13.2114,-0.1861,-1.5027,13.2052,13.2095,13.2074,-0.2896,-2.1740,13.2052,13.2079,13.2066,-0.3058,3.6767,11.6623,911.3082,-122230.4000,142081.7407
4213.0000,13.2340,19.6107,0.0000,113086.5000,-113086.5000,5.3444,0.0000,18357.9933,18357.9933,259.1552,131444.4933,0.0000,-131444.4933,13.2341,18.9046,0.0000,14479.9000,-14479.9000,0.7694,0.0000,2347.0213,2347.0213,37.4096,16826.9213,0.0000,-16826.9213,19.5186,13.2393,16.3789,2.1936,148071.0856,19.6107,19.6053,19.6080,0.2168,1.5250,19.3704,19.3693,19.3698,0.0518,2.2944,19.6107,19.6083,19.6095,0.2453,-3.8194,13.2341,13.2289,13.2315,0.2117,-1.5250,13.2393,13.2341,13.2367,0.3232,-2.2944,13.2393,13.2360,13.2376,0.3441,3.8194,12.1861,952.2396,-127566.4000,148071.0856
4214.0000,13.2672,19.6445,0.0000,119913.8000,-119913.8000,5.6670,0.0000,19481.3087,19481.3087,274.8443,139395.1087,0.0000,-139395.1087,13.2678,18.9386,0.0000,14234.2000,-14234.2000,0.7563,0.0000,2308.2702,2308.2702,36.7784,16542.4702,0.0000,-16542.4702,19.5546,13.2735,16.4141,2.3054,155611.6543,19.6445,19.6365,19.6405,0.3619,1.6369,19.4160,19.4088,19.4124,0.4827,2.3932,19.6445,19.6412,19.6429,0.3723,-4.0301,13.2678,13.2598,13.2638,0.3593,-1.6369,13.2735,13.2678,13.2707,0.3795,-2.3932,13.2735,13.2701,13.2718,0.3822,4.0301,12.8040,1000.5246,-134148.0000,155611.6543
4215.0000,13.3151,19.6935,0.0000,123666.9000,-123666.9000,5.8444,0.0000,20113.4511,20113.4511,283.5072,143780.3511,0.0000,-143780.3511,13.3162,18.9876,0.0000,18124.2000,-18124.2000,0.9630,0.0000,2941.0595,2941.0595,46.8355,21065.2595,0.0000,-21065.2595,19.5873,13.3240,16.4557,2.4363,164451.1986,19.6935,19.6817,19.6876,0.5375,1.6271,19.4236,19.4221,19.4229,0.0962,2.5901,19.6935,19.6888,19.6912,0.5522,-4.2173,13.3162,13.3046,13.3104,0.5313,-1.6271,13.3240,13.3162,13.3201,0.5659,-2.5901,13.3240,13.3192,13.3216,0.5699,4.2173,13.5714,1060.4876,-141791.1000,164451.1986
4216.0000,13.2754,19.6006,540.2000,116587.9000,-116047.7000,5.5379,112.1860,18944.6099,19056.7960,268.7601,135532.5099,428.0140,-135104.4960,13.2757,18.9466,0.0000,9097.5000,-9097.5000,0.4834,0.0000,1475.4449,1475.4449,23.5137,10572.9449,0.0000,-10572.9449,19.5566,13.2661,16.4113,2.1643,146092.4105,19.6006,19.6199,19.6102,-0.9643,1.6849,19.4698,19.4617,19.4658,0.4872,2.1682,19.6006,19.6099,19.6052,-1.0674,-3.8531,13.2757,13.2835,13.2796,-0.4020,-1.6849,13.2661,13.2757,13.2709,-0.6246,-2.1682,13.2661,13.2718,13.2690,-0.6657,3.8531,12.0058,938.1527,-125145.2000,146092.4105
4217.0000,13.2253,19.4094,1635.9000,94779.8000,-93143.9000,4.5643,340.0182,15383.0738,15723.0920,221.5338,110162.8738,1295.8818,-108866.9920,13.2246,18.8950,0.0000,7148.7000,-7148.7000,0.3798,0.0000,1158.5686,1158.5686,18.4738,8307.2686,0.0000,-8307.2686,19.4097,13.2121,16.3109,1.7509,118184.2393,19.4094,19.4617,19.4355,-2.1387,1.3948,19.3404,19.3669,19.3537,-1.3834,1.7747,19.4094,19.4336,19.4215,-2.2483,-3.1695,13.2246,13.2392,13.2319,-0.6062,-1.3948,13.2121,13.2246,13.2184,-0.6640,-1.7747,13.2121,13.2192,13.2157,-0.6734,3.1695,9.8585,770.3545,-100292.6000,118184.2393
4218.0000,13.1151,19.4660,182.7000,88837.3000,-88654.6000,4.2079,38.0435,14381.8169,14419.8604,204.0790,103219.1169,144.6565,-103074.4604,13.1144,18.7835,0.0000,5284.0000,-5284.0000,0.2808,0.0000,855.0665,855.0665,13.6523,6139.0665,0.0000,-6139.0665,19.4185,13.0828,16.2506,1.6250,109687.6183,19.4660,19.4579,19.4620,0.2884,1.3090,19.3388,19.3425,19.3407,-0.1876,1.5898,19.4660,19.4602,19.4631,0.4717,-2.8988,13.1144,13.1469,13.1306,-1.2527,-1.3090,13.0828,13.1144,13.0986,-1.4762,-1.5898,13.0828,13.1007,13.0918,-1.5260,2.8988,8.9468,699.1182,-93938.6000,109687.6183
4219.0000,13.0653,19.3295,793.6000,81823.8000,-81030.2000,3.9082,165.3881,13231.1783,13396.5664,189.4606,95054.9783,628.2119,-94426.7664,13.0633,18.7319,0.0000,3856.0000,-3856.0000,0.2049,0.0000,623.5503,623.5503,9.9585,4479.5503,0.0000,-4479.5503,19.3296,13.0511,16.1903,1.4756,99602.9722,19.3295,19.3680,19.3488,-1.3967,1.2344,19.2774,19.2936,19.2855,-0.6956,1.4393,19.3295,19.3489,19.3392,-1.5253,-2.6738,13.0633,13.0830,13.0732,-0.7239,-1.2344,13.0511,13.0633,13.0572,-0.5299,-1.4393,13.0511,13.0571,13.0541,-0.4850,2.6738,8.1963,640.4728,-84886.2000,99602.9722
4220.0000,13.1865,18.6758,4823.0000,56519.1000,-51696.1000,2.9219,1003.0975,9164.9780,10168.0756,141.9507,65684.0780,3819.9025,-61864.1756,13.1840,18.8539,0.0000,4593.8000,-4593.8000,0.2441,0.0000,744.0865,744.0865,11.8616,5337.8865,0.0000,-5337.8865,18.8818,13.2403,16.0610,1.0206,68890.9434,18.6758,18.9304,18.8031,-6.6151,0.8926,18.9140,19.0292,18.9716,-3.8192,1.1367,18.6758,18.7993,18.7375,-7.2915,-2.0293,13.1840,13.1425,13.1632,1.0560,-0.8926,13.2403,13.1840,13.2121,1.8387,-1.1367,13.2403,13.2058,13.2231,2.0084,2.0293,6.3154,493.4965,-56289.9000,68890.9434
4221.0000,13.1273,19.0277,2360.7000,53971.5000,-51610.8000,2.6734,491.4673,8739.8829,9231.3502,129.7933,62711.3829,1869.2327,-60842.1502,13.1295,18.7989,0.0000,10283.9000,-10283.9000,0.5464,0.0000,1664.5045,1664.5045,26.5664,11948.4045,0.0000,-11948.4045,18.9440,13.0964,16.0202,1.0759,72622.2183,19.0277,18.9263,18.9770,2.0679,0.7090,18.8708,18.8997,18.8853,-1.0720,1.2554,19.0277,18.9724,19.0000,3.1372,-1.9644,13.1295,13.1452,13.1374,-0.3420,-0.7090,13.0964,13.1295,13.1130,-1.2270,-1.2554,13.0964,13.1208,13.1086,-1.4117,1.9644,6.4214,501.7804,-61894.7000,72622.2183
4222.0000,13.0794,18.7262,3112.3000,45221.7000,-42109.4000,2.2990,648.4583,7314.8787,7963.3370,111.6655,52536.5787,2463.8417,-50072.7370,13.0775,18.7462,0.0000,3848.7000,-3848.7000,0.2045,0.0000,622.4897,622.4897,9.9402,4471.1897,0.0000,-4471.1897,18.8094,13.0556,15.9325,0.8231,55558.9150,18.7262,18.8417,18.7840,-2.3598,0.6982,18.8201,18.8449,18.8325,-0.6676,0.9027,18.7262,18.7894,18.7578,-2.9536,-1.6009,13.0775,13.1054,13.0914,-0.5851,-0.6982,13.0556,13.0775,13.0666,-0.5905,-0.9027,13.0556,13.0680,13.0618,-0.5948,1.6009,4.9935,390.1986,-45958.1000,55558.9150
4223.0000,13.1140,18.4857,3893.0000,39826.4000,-35933.4000,2.0847,810.6515,6447.3156,7257.9671,101.3181,46273.7156,3082.3485,-43191.3671,13.1122,18.7814,0.0000,8372.9000,-8372.9000,0.4449,0.0000,1354.8781,1354.8781,21.6208,9727.7781,0.0000,-9727.7781,18.6298,13.1360,15.8829,0.7941,53599.9453,18.4857,18.6506,18.5682,-2.6351,0.5466,18.7093,18.7523,18.7308,-1.2575,0.9915,18.4857,18.5507,18.5182,-2.9218,-1.5381,13.1122,13.1013,13.1068,0.1546,-0.5466,13.1360,13.1122,13.1241,0.6641,-0.9915,13.1360,13.1185,13.1273,0.7590,1.5381,5.0468,394.3649,-44306.3000,53599.9453
4224.0000,13.3576,17.5391,7671.4000,31243.2000,-23571.8000,1.8756,1590.9876,5086.4909,6677.4785,91.4953,36329.6909,6080.4124,-30249.2785,13.3545,19.0262,0.0000,4347.2000,-4347.2000,0.2310,0.0000,705.8065,705.8065,11.2270,5053.0065,0.0000,-5053.0065,18.0719,13.5215,15.7967,0.5477,36972.0046,17.5391,18.1055,17.8223,-9.0314,0.5482,18.3785,18.5273,18.4529,-3.3845,0.7792,17.5391,17.8045,17.6718,-10.2451,-1.3274,13.3545,13.2188,13.2866,2.1401,-0.5482,13.5215,13.3545,13.4380,3.7573,-0.7792,13.5215,13.4150,13.4682,4.0841,1.3274,4.2099,328.9656,-27919.0000,36972.0046
4225.0000,13.2973,18.4234,4263.9000,34024.1000,-29760.2000,1.8298,885.1837,5531.4611,6416.6449,89.0770,39555.5611,3378.7163,-36176.8449,13.3137,18.9851,0.0000,7122.2000,-7122.2000,0.3784,0.0000,1155.6973,1155.6973,18.4110,8277.8973,0.0000,-8277.8973,18.3161,13.2342,15.7751,0.6412,43282.7290,18.4234,18.0626,18.2430,5.0467,0.4838,18.4675,18.4622,18.4648,0.1138,0.8622,18.4234,18.2225,18.3230,7.8280,-1.3460,13.3137,13.2980,13.3059,0.2017,-0.4838,13.2342,13.3137,13.2739,-2.0100,-0.8622,13.2342,13.2970,13.2656,-2.4756,1.3460,4.4091,344.5311,-36882.4000,43282.7290
4226.0000,13.2373,18.0862,4895.8000,31029.2000,-26133.4000,1.7211,1017.3792,5037.5375,6054.9167,83.8290,36066.7375,3878.4208,-32188.3167,13.2335,18.9040,0.0000,6337.9000,-6337.9000,0.3368,0.0000,1027.2901,1027.2901,16.3810,7365.1901,0.0000,-7365.1901,18.2797,13.2043,15.7420,0.5968,40283.5193,18.0862,18.1842,18.1352,-1.3315,0.4614,18.4879,18.4787,18.4833,0.1925,0.7982,18.0862,18.1536,18.1199,-2.4814,-1.2596,13.2335,13.2790,13.2563,-0.6289,-0.4614,13.2043,13.2335,13.2189,-0.6944,-0.7982,13.2043,13.2220,13.2132,-0.6633,1.2596,4.1097,321.1386,-32471.3000,40283.5193
4227.0000,13.2652,17.8241,5547.7000,28568.4000,-23020.7000,1.6387,1152.3133,4641.0413,5793.3546,79.8664,33209.4413,4395.3867,-28814.0546,13.2609,18.9316,0.0000,7256.2000,-7256.2000,0.3855,0.0000,1176.5789,1176.5789,18.7485,8432.7789,0.0000,-8432.7789,18.1333,13.2895,15.7114,0.5603,37818.2640,17.8241,18.0315,17.9278,-2.5336,0.4177,18.4635,18.4720,18.4678,-0.2176,0.8033,17.8241,17.9104,17.8672,-3.0792,-1.2210,13.2609,13.2584,13.2596,0.0103,-0.4177,13.2895,13.2609,13.2752,0.6483,-0.8033,13.2895,13.2675,13.2785,0.7582,1.2210,4.0435,315.9617,-30276.9000,37818.2640
4228.0000,13.1901,18.3727,4912.8000,41375.7000,-36462.9000,2.2109,1021.7123,6709.9343,7731.6466,107.5854,48085.6343,3891.0877,-44194.5466,13.1911,18.8611,0.0000,6879.4000,-6879.4000,0.3655,0.0000,1114.4083,1114.4083,17.7769,7993.8083,0.0000,-7993.8083,18.3237,13.1453,15.7345,0.7624,51459.5922,18.3727,18.1484,18.2605,3.9851,0.6151,18.4140,18.4332,18.4236,-0.5638,0.9807,18.3727,18.2564,18.3145,5.3672,-1.5958,13.1911,13.2262,13.2086,-0.6461,-0.6151,13.1453,13.1911,13.1682,-1.3215,-0.9807,13.1453,13.1762,13.1608,-1.4514,1.5958,5.1433,401.9081,-43342.3000,51459.5922
4229.0000,12.8988,19.0727,927.4000,52709.9000,-51782.5000,2.5393,193.8111,8490.7495,8684.5606,123.1848,61200.6495,733.5889,-60467.0606,12.8958,18.5626,0.0000,5442.2000,-5442.2000,0.2892,0.0000,878.0606,878.0606,14.0592,6320.2606,0.0000,-6320.2606,18.7965,12.7591,15.7778,0.9758,65863.7080,19.0727,18.7205,18.8966,7.6458,0.7500,18.6766,18.5926,18.6346,2.5158,1.0392,19.0727,18.9150,18.9938,8.1676,-1.7892,12.8958,13.0320,12.9639,-2.9834,-0.7500,12.7591,12.8958,12.8275,-4.1420,-1.0392,12.7591,12.8429,12.8010,-4.3716,1.7892,5.6386,440.6079,-57224.7000,65863.7080
4230.0000,12.9833,19.1853,2016.9000,132825.4000,-130808.5000,6.3821,420.9026,21437.7518,21858.6544,309.0478,154263.1518,1595.9974,-152667.1544,12.9758,18.6434,0.0000,1132.9000,-1132.9000,0.0602,0.0000,182.9826,182.9826,2.9234,1315.8826,0.0000,-1315.8826,19.1231,13.0070,16.0651,2.2514,151971.6037,19.1853,19.1336,19.1595,3.1417,2.1073,19.1200,19.0352,19.0776,5.3159,2.1675,19.1853,19.1676,19.1765,2.1735,-4.2748,12.9758,12.9738,12.9748,0.1007,-2.1073,13.0070,12.9758,12.9914,1.9478,-2.1675,13.0070,12.9880,12.9975,2.3408,4.2748,12.8301,1002.5658,-131941.4000,151971.6037
4231.0000,13.2341,19.6108,0.0000,190612.2000,-190612.2000,9.0082,0.0000,30943.2822,30943.2822,436.1824,221555.4822,0.0000,-221555.4822,13.2348,18.9053,0.0000,7439.8000,-7439.8000,0.3953,0.0000,1205.9153,1205.9153,19.2038,8645.7153,0.0000,-8645.7153,19.5276,13.2678,16.3977,3.3636,227040.4888,19.6108,19.5499,19.5804,5.0490,2.8710,19.4719,19.4248,19.4484,4.4441,3.2663,19.6108,19.5824,19.5966,5.0394,-6.1372,13.2348,13.1998,13.2173,2.8964,-2.8710,13.2678,13.2348,13.2513,3.1060,-3.2663,13.2678,13.2501,13.2590,3.1246,6.1372,18.7278,1463.4178,-198052.0000,227040.4888
4232.0000,13.6839,20.0699,0.0000,223084.2000,-223084.2000,10.5428,0.0000,36597.1915,36597.1915,511.3130,259681.3915,0.0000,-259681.3915,13.6924,19.3678,0.0000,51245.7000,-51245.7000,2.7229,0.0000,8359.9255,8359.9255,132.4091,59605.6255,0.0000,-59605.6255,19.8904,13.7281,16.8092,4.6711,315297.1091,20.0699,19.9977,20.0338,5.4423,2.6066,19.6759,19.6589,19.6674,2.6129,5.3295,20.0699,20.0458,20.0579,5.5367,-7.9361,13.6924,13.6223,13.6573,5.2797,-2.6066,13.7281,13.6924,13.7102,5.5079,-5.3295,13.7281,13.7042,13.7161,5.4868,7.9361,26.4463,2066.5505,-274329.9000,315297.1091
4233.0000,13.9955,20.3882,0.0000,242030.6000,-242030.6000,11.4381,0.0000,39998.5789,39998.5789,556.3606,282029.1789,0.0000,-282029.1789,14.0023,19.6814,0.0000,66569.3000,-66569.3000,3.5371,0.0000,10908.4190,10908.4190,172.3144,77477.7190,0.0000,-77477.7190,20.1954,14.0227,17.1090,5.2820,356534.7596,20.3882,20.3365,20.3624,3.9344,2.6337,19.9610,19.9419,19.9515,3.3979,6.1708,20.3882,20.3730,20.3806,3.8647,-8.8045,14.0023,13.9520,13.9772,3.8295,-2.6337,14.0227,14.0023,14.0125,3.6176,-6.1708,14.0227,14.0086,14.0156,3.5836,8.8045,29.8954,2336.0649,-308599.9000,356534.7596
4234.0000,14.2493,20.6475,0.0000,255211.2000,-255211.2000,12.0610,0.0000,42432.2700,42432.2700,587.8585,297643.4700,0.0000,-297643.4700,14.2548,19.9369,0.0000,79116.4000,-79116.4000,4.2037,0.0000,13012.7026,13012.7026,205.0509,92129.1026,0.0000,-92129.1026,20.4445,14.2699,17.3572,5.7385,387347.6109,20.6475,20.6057,20.6266,3.1581,2.6191,20.1936,20.1793,20.1865,2.8055,6.8228,20.6475,20.6360,20.6418,3.1208,-9.4419,14.2548,14.2141,14.2344,3.0742,-2.6191,14.2699,14.2548,14.2624,2.9850,-6.8228,14.2699,14.2590,14.2645,2.9732,9.4419,32.5002,2539.6092,-334327.6000,387347.6109
4235.0000,14.4960,20.8996,0.0000,276513.3000,-276513.3000,13.0678,0.0000,46246.5725,46246.5725,637.9940,322759.8725,0.0000,-322759.8725,14.5009,20.1860,0.0000,87469.8000,-87469.8000,4.6476,0.0000,14439.7215,14439.7215,226.9382,101909.5215,0.0000,-101909.5215,20.6948,14.5146,17.6047,6.2560,422281.6845,20.8996,20.8621,20.8809,3.0384,2.8067,20.4406,20.4268,20.4337,2.9532,7.4543,20.8996,20.8894,20.8945,3.0202,-10.2610,14.5009,14.4643,14.4826,2.9649,-2.8067,14.5146,14.5009,14.5078,2.9312,-7.4543,14.5146,14.5047,14.5096,2.9281,10.2610,35.4255,2768.1949,-363983.1000,422281.6845
4236.0000,14.6909,21.0988,0.0000,292683.1000,-292683.1000,13.8319,0.0000,49181.2642,49181.2642,676.4104,341864.3642,0.0000,-341864.3642,14.6945,20.3819,0.0000,88357.7000,-88357.7000,4.6948,0.0000,14629.2203,14629.2203,229.4796,102986.9203,0.0000,-102986.9203,20.9033,14.7048,17.8041,6.5620,442934.4355,21.0988,21.0711,21.0849,2.4324,3.0457,20.6531,20.6417,20.6474,2.5485,7.7405,21.0988,21.0911,21.0950,2.3884,-10.7862,14.6945,14.6676,14.6810,2.3641,-3.0457,14.7048,14.6945,14.6997,2.2853,-7.7405,14.7048,14.6974,14.7011,2.2803,10.7862,37.0754,2897.1273,-381040.8000,442934.4355
4237.0000,14.9293,21.3426,0.0000,308173.7000,-308173.7000,14.5640,0.0000,52084.2421,52084.2421,713.1380,360257.9421,0.0000,-360257.9421,14.9337,20.6241,0.0000,104391.5000,-104391.5000,5.5467,0.0000,17347.6360,17347.6360,271.3464,121739.1360,0.0000,-121739.1360,21.1301,14.9453,18.0377,7.1072,479737.9668,21.3426,21.3094,21.3260,2.8789,3.0058,20.8649,20.8546,20.8598,2.5328,8.5525,21.3426,21.3339,21.3383,2.9058,-11.5582,14.9337,14.9011,14.9174,2.8218,-3.0058,14.9453,14.9337,14.9395,2.8638,-8.5525,14.9453,14.9367,14.9410,2.8644,11.5582,40.2687,3146.6549,-412565.2000,479737.9668
4238.0000,15.1393,21.5574,0.0000,324327.2000,-324327.2000,15.3274,0.0000,55095.4012,55095.4012,751.7221,379422.6012,0.0000,-379422.6012,15.1431,20.8362,0.0000,111862.7000,-111862.7000,5.9437,0.0000,18650.0487,18650.0487,291.0678,130512.7487,0.0000,-130512.7487,21.3433,15.1526,18.2480,7.5245,507904.0477,21.5574,21.5287,21.5430,2.5885,3.1279,21.0749,21.0653,21.0701,2.5082,9.0716,21.5574,21.5501,21.5537,2.5698,-12.1995,15.1431,15.1151,15.1291,2.5246,-3.1279,15.1526,15.1431,15.1479,2.4845,-9.0716,15.1526,15.1455,15.1491,2.4810,12.1995,42.6229,3330.6168,-436189.9000,507904.0477
4239.0000,15.3462,21.7690,0.0000,340001.4000,-340001.4000,16.0682,0.0000,58051.3097,58051.3097,789.1706,398052.7097,0.0000,-398052.7097,15.3498,21.0455,0.0000,121181.5000,-121181.5000,6.4388,0.0000,20269.8125,20269.8125,315.6058,141451.3125,0.0000,-141451.3125,21.5505,15.3586,18.4546,7.9631,537511.5711,21.7690,21.7416,21.7553,2.5317,3.2098,21.2771,21.2684,21.2727,2.4148,9.6486,21.7690,21.7622,21.7656,2.5266,-12.8584,15.3498,15.3231,15.3364,2.4719,-3.2098,15.3586,15.3498,15.3542,2.4602,-9.6486,15.3586,15.3520,15.3553,2.4588,12.8584,45.1281,3526.3695,-461182.9000,537511.5711
4240.0000,15.5072,21.9337,0.0000,346287.6000,-346287.6000,16.3652,0.0000,59359.0334,59359.0334,804.8919,405646.6334,0.0000,-405646.6334,15.5100,21.2079,0.0000,127725.9000,-127725.9000,6.7866,0.0000,21419.2498,21419.2498,332.9563,149145.1498,0.0000,-149145.1498,21.7122,15.5166,18.6144,8.1962,553242.0647,21.9337,21.9120,21.9229,1.9917,3.1929,21.4331,21.4266,21.4299,1.8662,9.9794,21.9337,21.9285,21.9311,1.9672,-13.1723,15.5100,15.4889,15.4995,1.9374,-3.1929,15.5166,15.5100,15.5133,1.8898,-9.9794,15.5166,15.5116,15.5141,1.8861,13.1723,46.4500,3629.6707,-474013.5000,553242.0647
4241.0000,15.6299,22.0592,0.0000,359889.8000,-359889.8000,17.0081,0.0000,61877.5346,61877.5346,837.4277,421767.3346,0.0000,-421767.3346,15.6319,21.3313,0.0000,122650.2000,-122650.2000,6.5169,0.0000,20608.4762,20608.4762,319.9558,143258.6762,0.0000,-143258.6762,21.8505,15.6368,18.7437,8.3526,563800.8859,22.0592,22.0440,22.0516,1.5235,3.4971,21.5802,21.5741,21.5772,1.7469,10.0139,22.0592,22.0554,22.0573,1.4924,-13.5110,15.6319,15.6171,15.6245,1.4783,-3.4971,15.6368,15.6319,15.6344,1.4303,-10.0139,15.6368,15.6332,15.6350,1.4284,13.5110,47.2232,3690.0845,-482540.0000,563800.8859
4242.0000,15.2843,21.7056,0.0000,270092.3000,-270092.3000,12.7643,0.0000,46045.1736,46045.1736,629.0061,316137.4736,0.0000,-316137.4736,15.2778,20.9725,0.0000,94362.7000,-94362.7000,5.0138,0.0000,15765.8548,15765.8548,246.2989,110128.5548,0.0000,-110128.5548,21.5222,15.2577,18.3899,6.3638,429559.6093,21.7056,21.7573,21.7315,-3.8938,2.5835,21.2394,21.2574,21.2484,-3.9973,7.5973,21.7056,21.7197,21.7127,-4.1889,-10.1808,15.2778,15.3296,15.3037,-3.9016,-2.5835,15.2577,15.2778,15.2677,-4.4546,-7.5973,15.2577,15.2728,15.2652,-4.4924,10.1808,35.7006,2789.6983,-364455.0000,429559.6093
4243.0000,15.0897,21.5066,0.0000,259841.7000,-259841.7000,12.2799,0.0000,44087.4402,44087.4402,603.7073,303929.1402,0.0000,-303929.1402,15.0854,20.7777,0.0000,76953.2000,-76953.2000,4.0888,0.0000,12818.2410,12818.2410,200.5373,89771.4410,0.0000,-89771.4410,21.3391,15.0739,18.2065,5.8600,395552.3783,21.5066,21.5386,21.5226,-2.5507,2.7304,21.0824,21.0922,21.0873,-1.9745,6.8192,21.5066,21.5154,21.5110,-2.4635,-9.5495,15.0854,15.1164,15.1009,-2.4773,-2.7304,15.0739,15.0854,15.0796,-2.3002,-6.8192,15.0739,15.0821,15.0780,-2.2902,9.5495,32.8362,2565.8641,-336794.9000,395552.3783
4244.0000,14.6450,21.0518,0.0000,188578.3000,-188578.3000,8.9120,0.0000,31652.8329,31652.8329,437.5584,220231.1329,0.0000,-220231.1329,14.6350,20.3216,0.0000,46205.8000,-46205.8000,2.4551,0.0000,7643.2737,7643.2737,120.3080,53849.0737,0.0000,-53849.0737,20.9397,14.5929,17.7663,4.1224,278262.1467,21.0518,21.1349,21.0934,-5.2103,2.1523,20.7016,20.7349,20.7183,-4.4838,4.6074,21.0518,21.0793,21.0655,-5.4065,-6.7597,14.6350,14.7173,14.6762,-5.1561,-2.1523,14.5929,14.6350,14.6140,-5.6496,-4.6074,14.5929,14.6219,14.6074,-5.7086,6.7597,22.7898,1780.8293,-234784.1000,278262.1467
4245.0000,14.3693,20.7701,0.0000,177213.7000,-177213.7000,8.3750,0.0000,29548.8314,29548.8314,409.9604,206762.5314,0.0000,-206762.5314,14.3627,20.0461,0.0000,31014.3000,-31014.3000,1.6479,0.0000,5109.2953,5109.2953,80.5954,36123.5953,0.0000,-36123.5953,20.6841,14.3342,17.5092,3.6367,245475.3400,20.7701,20.8251,20.7976,-3.5990,2.2424,20.4951,20.5179,20.5065,-2.5858,3.8903,20.7701,20.7896,20.7798,-3.4779,-6.1326,14.3627,14.4160,14.3894,-3.4911,-2.2424,14.3342,14.3627,14.3484,-3.2346,-3.8903,14.3342,14.3522,14.3432,-3.2188,6.1326,20.0673,1568.0898,-208228.0000,245475.3400
4246.0000,14.0822,20.4767,0.0000,148658.0000,-148658.0000,7.0254,0.0000,24618.1734,24618.1734,343.2690,173276.1734,0.0000,-173276.1734,14.0768,19.7568,0.0000,18545.6000,-18545.6000,0.9854,0.0000,3042.2978,3042.2978,48.1379,21587.8978,0.0000,-21587.8978,20.4295,14.0362,17.2328,2.9265,197538.5524,20.4767,20.5370,20.5069,-3.5390,2.0133,20.2806,20.3100,20.2953,-2.5785,2.9987,20.4767,20.5010,20.4889,-3.5417,-5.0121,14.0768,14.1355,14.1062,-3.4479,-2.0133,14.0362,14.0768,14.0565,-3.5532,-2.9987,14.0362,14.0607,14.0485,-3.5869,5.0121,16.0252,1252.2293,-167203.6000,197538.5524
4247.0000,13.8749,20.2650,0.0000,134009.4000,-134009.4000,6.3332,0.0000,22083.5621,22083.5621,308.8561,156092.9621,0.0000,-156092.9621,13.8704,19.5480,0.0000,14730.2000,-14730.2000,0.7827,0.0000,2409.1520,2409.1520,38.1889,17139.3520,0.0000,-17139.3520,20.2228,13.8383,17.0306,2.5960,175228.8268,20.2650,20.3141,20.2896,-2.6525,1.8502,20.0863,20.1171,20.1017,-2.3666,2.6328,20.2650,20.2850,20.2750,-2.6109,-4.4830,13.8704,13.9182,13.8943,-2.5869,-1.8502,13.8383,13.8704,13.8543,-2.4699,-2.6328,13.8383,13.8570,13.8477,-2.4535,4.4830,14.2218,1111.3131,-148739.6000,175228.8268
4248.0000,13.6894,20.0756,0.0000,115836.6000,-115836.6000,5.4743,0.0000,19005.5393,19005.5393,266.6089,134842.1393,0.0000,-134842.1393,13.6852,19.3606,0.0000,12943.3000,-12943.3000,0.6877,0.0000,2111.2781,2111.2781,33.5279,15054.5781,0.0000,-15054.5781,20.0343,13.6511,16.8427,2.2476,151710.6071,20.0756,20.1251,20.1004,-2.3135,1.5955,19.8949,19.9295,19.9122,-2.3170,2.2833,20.0756,20.0960,20.0858,-2.3138,-3.8788,13.6852,13.7336,13.7094,-2.2617,-1.5955,13.6511,13.6852,13.6681,-2.2775,-2.2833,13.6511,13.6712,13.6611,-2.2812,3.8788,12.3076,961.7306,-128779.9000,151710.6071
4249.0000,13.5601,19.9436,0.0000,110141.0000,-110141.0000,5.2052,0.0000,18016.2942,18016.2942,253.1923,128157.2942,0.0000,-128157.2942,13.5565,19.2305,0.0000,11553.5000,-11553.5000,0.6139,0.0000,1881.1376,1881.1376,29.9053,13434.6376,0.0000,-13434.6376,19.8975,13.5323,16.7149,2.1164,142860.3578,19.9436,19.9813,19.9624,-1.6947,1.5304,19.7664,19.7923,19.7793,-1.6336,2.1443,19.9436,19.9589,19.9512,-1.6538,-3.6747,13.5565,13.5933,13.5749,-1.6530,-1.5304,13.5323,13.5565,13.5444,-1.5229,-2.1443,13.5323,13.5462,13.5393,-1.5005,3.6747,11.6157,907.6645,-121694.5000,142860.3578
4250.0000,13.4377,19.8186,0.0000,99038.5000,-99038.5000,4.6805,0.0000,16153.9145,16153.9145,227.4780,115192.4145,0.0000,-115192.4145,13.4347,19.1073,0.0000,10240.3000,-10240.3000,0.5441,0.0000,1664.4669,1664.4669,26.4926,11904.7669,0.0000,-11904.7669,19.7743,13.4078,16.5911,1.9006,128292.1325,19.8186,19.8566,19.8376,-1.5365,1.3788,19.6446,19.6710,19.6578,-1.4967,1.9229,19.8186,19.8345,19.8265,-1.5347,-3.3017,13.4347,13.4717,13.4532,-1.4991,-1.3788,13.4078,13.4347,13.4213,-1.5164,-1.9229,13.4078,13.4235,13.4157,-1.5217,3.3017,10.4248,814.6086,-109278.8000,128292.1325
4251.0000,13.3546,19.7338,0.0000,88652.0000,-88652.0000,4.1896,0.0000,14431.7983,14431.7983,203.4598,103083.7983,0.0000,-103083.7983,13.3510,19.0227,0.0000,13531.9000,-13531.9000,0.7190,0.0000,2196.9176,2196.9176,34.9913,15728.8176,0.0000,-15728.8176,19.6581,13.3333,16.4957,1.7740,119746.0899,19.7338,19.7657,19.7497,-1.0905,1.1569,19.4809,19.5164,19.4987,-1.9505,1.8759,19.7338,19.7458,19.7398,-1.0771,-3.0327,13.3510,13.3824,13.3667,-1.0736,-1.1569,13.3333,13.3510,13.3421,-0.9851,-1.8759,13.3333,13.3439,13.3386,-0.9603,3.0327,9.7911,765.0877,-102183.9000,119746.0899
4252.0000,13.3259,19.7045,0.0000,108986.9000,-108986.9000,5.1506,0.0000,17730.3048,17730.3048,249.9945,126717.2048,0.0000,-126717.2048,13.3244,18.9958,0.0000,6827.8000,-6827.8000,0.3628,0.0000,1108.0896,1108.0896,17.6498,7935.8896,0.0000,-7935.8896,19.6579,13.3199,16.4889,1.9967,134778.8962,19.7045,19.7151,19.7098,-0.5118,1.5959,19.5819,19.5661,19.5740,0.8791,1.9587,19.7045,19.7085,19.7065,-0.4319,-3.5547,13.3244,13.3343,13.3293,-0.4809,-1.5959,13.3199,13.3244,13.3221,-0.2713,-1.9587,13.3199,13.3221,13.3210,-0.2425,3.5547,10.9936,859.0563,-115814.7000,134778.8962
4253.0000,13.3763,19.7560,0.0000,120859.2000,-120859.2000,5.7117,0.0000,19684.8331,19684.8331,277.1758,140544.0331,0.0000,-140544.0331,13.3765,19.0486,0.0000,13114.6000,-13114.6000,0.6968,0.0000,2129.9263,2129.9263,33.8975,15244.5263,0.0000,-15244.5263,19.6755,13.3868,16.5312,2.3028,155441.3689,19.7560,19.7460,19.7510,0.4667,1.6716,19.5408,19.5463,19.5435,-0.3977,2.3685,19.7560,19.7512,19.7536,0.5385,-4.0401,13.3765,13.3663,13.3714,0.4776,-1.6716,13.3868,13.3765,13.3817,0.6885,-2.3685,13.3868,13.3805,13.3836,0.7260,4.0401,12.7780,998.4883,-133973.8000,155441.3689
4254.0000,13.6314,20.0163,0.0000,210728.9000,-210728.9000,9.9589,0.0000,34527.6123,34527.6123,483.4387,245256.5123,0.0000,-245256.5123,13.6310,19.3058,0.0000,1524.8000,-1524.8000,0.0810,0.0000,248.5296,248.5296,3.9420,1773.3296,0.0000,-1773.3296,19.9732,13.6636,16.8184,3.6198,244333.1791,20.0163,19.9849,20.0006,2.9825,3.2926,19.9686,19.9194,19.9440,4.8023,3.3736,20.0163,20.0005,20.0084,3.0448,-6.6662,13.6310,13.6003,13.6156,2.9168,-3.2926,13.6636,13.6310,13.6473,3.1751,-3.3736,13.6636,13.6467,13.6552,3.2464,6.6662,20.0193,1564.3391,-212253.7000,244333.1791
4255.0000,14.0102,20.4032,0.0000,266802.1000,-266802.1000,12.6088,0.0000,44107.7052,44107.7052,613.0929,310909.8052,0.0000,-310909.8052,14.0127,19.6919,0.0000,19671.8000,-19671.8000,1.0452,0.0000,3224.0177,3224.0177,50.9078,22895.8177,0.0000,-22895.8177,20.3174,14.0450,17.1812,4.8938,330329.0061,20.4032,20.3621,20.3826,4.5800,3.8545,20.2191,20.1968,20.2079,3.1553,4.8998,20.4032,20.3849,20.3940,4.6238,-8.7543,14.0127,13.9721,13.9924,4.5171,-3.8545,14.0450,14.0127,14.0288,4.5744,-4.8998,14.0450,14.0269,14.0360,4.5655,8.7543,27.2499,2129.3488,-286473.9000,330329.0061
4256.0000,14.4584,20.8611,0.0000,289741.1000,-289741.1000,13.6929,0.0000,48415.0943,48415.0943,667.4597,338156.1943,0.0000,-338156.1943,14.4653,20.1498,0.0000,69372.9000,-69372.9000,3.6860,0.0000,11446.0911,11446.0911,179.8057,80818.9911,0.0000,-80818.9911,20.6827,14.4919,17.5873,6.1478,414973.6738,20.8611,20.8050,20.8331,5.4057,3.3356,20.4611,20.4466,20.4538,2.9374,7.0217,20.8611,20.8427,20.8519,5.4954,-10.3573,14.4653,14.4099,14.4376,5.3425,-3.3356,14.4919,14.4653,14.4786,5.3975,-7.0217,14.4919,14.4740,14.4829,5.3638,10.3573,34.7273,2713.6396,-359114.0000,414973.6738
4257.0000,14.7628,21.1724,0.0000,304901.1000,-304901.1000,14.4093,0.0000,51323.5371,51323.5371,704.4702,356224.6371,0.0000,-356224.6371,14.7682,20.4565,0.0000,86961.0000,-86961.0000,4.6206,0.0000,14414.2151,14414.2151,225.8180,101375.2151,0.0000,-101375.2151,20.9787,14.7838,17.8813,6.7363,454698.7905,21.1724,21.1318,21.1521,3.8199,3.2629,20.7360,20.7215,20.7288,3.2879,7.8835,21.1724,21.1607,21.1665,3.7665,-11.1464,14.7682,14.7287,14.7484,3.7210,-3.2629,14.7838,14.7682,14.7760,3.5591,-7.8835,14.7838,14.7728,14.7783,3.5348,11.1464,38.0782,2975.4852,-391862.1000,454698.7905
