Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4258.0000,14.9906,21.4053,0.0000,314342.0000,-314342.0000,14.8555,0.0000,53205.9252,53205.9252,727.7631,367547.9252,0.0000,-367547.9252,14.9946,20.6858,0.0000,97117.3000,-97117.3000,5.1602,0.0000,16154.1096,16154.1096,252.5186,113271.4096,0.0000,-113271.4096,21.2055,15.0057,18.1056,7.0908,478631.5234,21.4053,21.3748,21.3900,2.8413,3.2318,20.9511,20.9404,20.9458,2.5886,8.3920,21.4053,21.3969,21.4011,2.8009,-11.6237,14.9946,14.9650,14.9798,2.7621,-3.2318,15.0057,14.9946,15.0001,2.6751,-8.3920,15.0057,14.9977,15.0017,2.6657,11.6237,40.0877,3132.5073,-411459.3000,478631.5234
4259.0000,15.2211,21.6410,0.0000,332041.3000,-332041.3000,15.6920,0.0000,56518.6594,56518.6594,769.9198,388559.9594,0.0000,-388559.9594,15.2249,20.9190,0.0000,106531.9000,-106531.9000,5.6604,0.0000,17784.1792,17784.1792,277.2709,124316.0792,0.0000,-124316.0792,21.4361,15.2355,18.3358,7.5653,510655.9305,21.6410,21.6117,21.6264,2.8220,3.3438,21.1763,21.1659,21.1711,2.6891,9.0043,21.6410,21.6331,21.6370,2.8173,-12.3481,15.2249,15.1963,15.2106,2.7556,-3.3438,15.2355,15.2249,15.2302,2.7463,-9.0043,15.2355,15.2278,15.2316,2.7449,12.3481,42.7944,3344.0123,-438573.2000,510655.9305
4260.0000,15.3763,21.7998,0.0000,343848.3000,-343848.3000,16.2500,0.0000,58751.4893,58751.4893,798.5423,402599.7893,0.0000,-402599.7893,15.3788,21.0749,0.0000,103464.7000,-103464.7000,5.4975,0.0000,17314.3510,17314.3510,269.5618,120779.0510,0.0000,-120779.0510,21.6070,15.3857,18.4964,7.7309,521838.6940,21.7998,21.7809,21.7903,1.9489,3.5842,21.3535,21.3454,21.3495,2.1228,9.0816,21.7998,21.7946,21.7972,1.9026,-12.6658,15.3788,15.3605,15.3696,1.8891,-3.5842,15.3857,15.3788,15.3823,1.8052,-9.0816,15.3857,15.3808,15.3833,1.7998,12.6658,43.6176,3408.3408,-447313.0000,521838.6940
4261.0000,15.5880,22.0163,0.0000,357528.7000,-357528.7000,16.8965,0.0000,61408.0413,61408.0413,831.1905,418936.7413,0.0000,-418936.7413,15.5912,21.2901,0.0000,118603.5000,-118603.5000,6.3018,0.0000,19915.4483,19915.4483,309.2163,138518.9483,0.0000,-138518.9483,21.8080,15.6002,18.7041,8.2289,555451.1787,22.0163,21.9913,22.0038,2.5462,3.5315,21.5419,21.5340,21.5380,2.2446,9.8334,22.0163,22.0096,22.0130,2.5743,-13.3649,15.5912,15.5667,15.5789,2.4958,-3.5315,15.6002,15.5912,15.5957,2.5456,-9.8334,15.6002,15.5936,15.5969,2.5480,13.3649,46.5490,3637.4008,-476132.2000,555451.1787
4262.0000,15.7862,22.2192,0.0000,373231.1000,-373231.1000,17.6386,0.0000,64420.0963,64420.0963,868.9518,437651.1963,0.0000,-437651.1963,15.7893,21.4908,0.0000,127047.3000,-127047.3000,6.7505,0.0000,21401.9466,21401.9466,331.5485,148449.2466,0.0000,-148449.2466,22.0074,15.7972,18.9023,8.6546,584188.6437,22.2192,22.1960,22.2076,2.4295,3.6294,21.7374,21.7296,21.7335,2.3295,10.3799,22.2192,22.2132,22.2162,2.4228,-14.0092,15.7893,15.7666,15.7779,2.3714,-3.6294,15.7972,15.7893,15.7932,2.3535,-10.3799,15.7972,15.7913,15.7942,2.3516,14.0092,48.9701,3826.5960,-500278.4000,584188.6437
4263.0000,15.9445,22.3812,0.0000,383454.3000,-383454.3000,18.1217,0.0000,66445.0980,66445.0980,893.9703,449899.3980,0.0000,-449899.3980,15.9469,21.6505,0.0000,131550.6000,-131550.6000,6.9898,0.0000,22217.8472,22217.8472,343.6119,153768.4472,0.0000,-153768.4472,22.1698,15.9529,19.0613,8.9205,602134.0731,22.3812,22.3629,22.3720,1.9542,3.7106,21.8975,21.8913,21.8944,1.9125,10.7004,22.3812,22.3765,22.3789,1.9326,-14.4111,15.9469,15.9290,15.9379,1.9011,-3.7106,15.9529,15.9469,15.9499,1.8607,-10.7004,15.9529,15.9484,15.9507,1.8578,14.4111,50.4518,3942.3775,-515004.9000,602134.0731
4264.0000,16.0643,22.5038,0.0000,388699.5000,-388699.5000,18.3696,0.0000,67555.1875,67555.1875,907.1888,456254.6875,0.0000,-456254.6875,16.0661,21.7713,0.0000,134053.4000,-134053.4000,7.1228,0.0000,22685.1512,22685.1512,350.4046,156738.5512,0.0000,-156738.5512,22.2932,16.0706,19.1819,9.0642,611832.8549,22.5038,22.4901,22.4970,1.4776,3.7489,22.0192,22.0145,22.0169,1.4475,10.8717,22.5038,22.5004,22.5021,1.4572,-14.6206,16.0661,16.0527,16.0594,1.4354,-3.7489,16.0706,16.0661,16.0683,1.3991,-10.8717,16.0706,16.0672,16.0689,1.3966,14.6206,51.2424,4004.1570,-522752.9000,611832.8549
4265.0000,16.1379,22.5793,0.0000,400612.1000,-400612.1000,18.9326,0.0000,69753.6954,69753.6954,935.7678,470365.7954,0.0000,-470365.7954,16.1390,21.8453,0.0000,123329.1000,-123329.1000,6.5529,0.0000,20895.6090,20895.6090,322.5515,144224.7090,0.0000,-144224.7090,22.3863,16.1417,19.2640,9.0937,613827.3832,22.5793,22.5715,22.5754,0.9164,4.1265,22.1259,22.1217,22.1238,1.2606,10.6795,22.5793,22.5772,22.5782,0.8888,-14.8060,16.1390,16.1314,16.1352,0.8851,-4.1265,16.1417,16.1390,16.1404,0.8396,-10.6795,16.1417,16.1398,16.1407,0.8373,14.8060,51.2505,4004.7836,-523941.2000,613827.3832
4266.0000,15.7169,22.1481,0.0000,303663.2000,-303663.2000,14.3508,0.0000,52322.6298,52322.6298,709.6731,355985.8298,0.0000,-355985.8298,15.7103,21.4107,0.0000,89508.5000,-89508.5000,4.7559,0.0000,15058.9254,15058.9254,234.1781,104567.4254,0.0000,-104567.4254,21.9910,15.6872,18.8391,6.8823,464555.9224,22.1481,22.2004,22.1743,-4.8702,3.1983,21.7282,21.7484,21.7383,-4.6816,7.9542,22.1481,22.1639,22.1560,-5.1248,-11.1525,15.7103,15.7623,15.7363,-4.8437,-3.1983,15.6872,15.7103,15.6987,-5.3592,-7.9542,15.6872,15.7038,15.6955,-5.4031,11.1525,38.4328,3003.1917,-393171.7000,464555.9224
4267.0000,15.4788,21.9047,0.0000,285348.6000,-285348.6000,13.4853,0.0000,48879.0085,48879.0085,664.9330,334227.6085,0.0000,-334227.6085,15.4744,21.1718,0.0000,75869.0000,-75869.0000,4.0312,0.0000,12715.7391,12715.7391,198.0990,88584.7391,0.0000,-88584.7391,21.7532,15.4610,18.6071,6.2980,425112.1115,21.9047,21.9382,21.9214,-3.0814,3.1514,21.5080,21.5210,21.5145,-2.7309,7.1826,21.9047,21.9146,21.9096,-3.0033,-10.3339,15.4744,15.5070,15.4907,-2.9940,-3.1514,15.4610,15.4744,15.4677,-2.8181,-7.1826,15.4610,15.4703,15.4656,-2.8039,10.3339,35.1877,2749.6165,-361217.6000,425112.1115
4268.0000,15.0469,21.4628,0.0000,214699.8000,-214699.8000,10.1465,0.0000,36390.2286,36390.2286,499.4882,251090.0286,0.0000,-251090.0286,15.0381,20.7298,0.0000,53553.8000,-53553.8000,2.8455,0.0000,8913.9708,8913.9708,139.6825,62467.7708,0.0000,-62467.7708,21.3425,15.0028,18.1727,4.7064,317683.6610,21.4628,21.5351,21.4990,-5.1280,2.4337,21.1010,21.1324,21.1167,-4.8303,5.2792,21.4628,21.4863,21.4745,-5.2807,-7.7128,15.0381,15.1095,15.0738,-5.0605,-2.4337,15.0028,15.0381,15.0205,-5.4269,-5.2792,15.0028,15.0272,15.0150,-5.4680,7.7128,26.0795,2037.8887,-268253.6000,317683.6610
4269.0000,14.7737,21.1835,0.0000,202830.7000,-202830.7000,9.5856,0.0000,34151.1711,34151.1711,470.4921,236981.8711,0.0000,-236981.8711,14.7677,20.4560,0.0000,40307.4000,-40307.4000,2.1417,0.0000,6681.0978,6681.0978,104.9282,46988.4978,0.0000,-46988.4978,21.0793,14.7438,17.9116,4.2455,286572.4255,21.1835,21.2324,21.2079,-3.5418,2.4813,20.8727,20.8938,20.8833,-2.8476,4.6230,21.1835,21.2001,21.1918,-3.4421,-7.1043,14.7677,14.8151,14.7914,-3.4381,-2.4813,14.7438,14.7677,14.7557,-3.2251,-4.6230,14.7438,14.7592,14.7515,-3.2098,7.1043,23.5094,1837.0584,-243138.1000,286572.4255
4270.0000,14.4979,20.9016,0.0000,173773.3000,-173773.3000,8.2124,0.0000,29064.7280,29064.7280,402.3485,202838.0280,0.0000,-202838.0280,14.4920,20.1769,0.0000,31297.9000,-31297.9000,1.6630,0.0000,5166.0341,5166.0341,81.3787,36463.9341,0.0000,-36463.9341,20.8138,14.4618,17.6378,3.5844,241945.0887,20.9016,20.9550,20.9283,-3.4048,2.1831,20.6186,20.6458,20.6322,-3.0595,3.8461,20.9016,20.9210,20.9113,-3.4152,-6.0292,14.4920,14.5442,14.5181,-3.3278,-2.1831,14.4618,14.4920,14.4769,-3.3947,-3.8461,14.4618,14.4811,14.4714,-3.4095,6.0292,19.7800,1545.6367,-205071.2000,241945.0887
4271.0000,14.2619,20.6604,0.0000,159454.5000,-159454.5000,7.5357,0.0000,26519.4385,26519.4385,368.5147,185973.9385,0.0000,-185973.9385,14.2571,19.9392,0.0000,21878.9000,-21878.9000,1.1625,0.0000,3598.6660,3598.6660,56.8210,25477.5660,0.0000,-25477.5660,20.5962,14.2273,17.4117,3.1655,213667.9697,20.6604,20.7083,20.6844,-2.9735,2.1244,20.4363,20.4597,20.4480,-2.2526,3.2869,20.6604,20.6790,20.6697,-2.9449,-5.4113,14.2571,14.3038,14.2805,-2.8978,-2.1244,14.2273,14.2571,14.2422,-2.8617,-3.2869,14.2273,14.2454,14.2364,-2.8666,5.4113,17.4072,1360.2253,-181333.4000,213667.9697
4272.0000,14.0405,20.4342,0.0000,142404.1000,-142404.1000,6.7299,0.0000,23559.1900,23559.1900,328.5938,165963.2900,0.0000,-165963.2900,14.0366,19.7161,0.0000,14903.2000,-14903.2000,0.7919,0.0000,2443.3445,2443.3445,38.6663,17346.5445,0.0000,-17346.5445,20.3933,14.0031,17.1982,2.7465,185387.2340,20.4342,20.4819,20.4581,-2.7605,1.9793,20.2631,20.2891,20.2761,-2.1047,2.7712,20.4342,20.4540,20.4441,-2.7522,-4.7505,14.0366,14.0832,14.0599,-2.6918,-1.9793,14.0031,14.0366,14.0199,-2.7132,-2.7712,14.0031,14.0228,14.0129,-2.7264,4.7505,15.0417,1175.3765,-157307.3000,185387.2340
4273.0000,13.9029,20.2937,0.0000,136271.8000,-136271.8000,6.4401,0.0000,22471.2638,22471.2638,313.9841,158743.0638,0.0000,-158743.0638,13.8997,19.5776,0.0000,14609.4000,-14609.4000,0.7763,0.0000,2390.4091,2390.4091,37.8694,16999.8091,0.0000,-16999.8091,20.2426,13.8792,17.0609,2.6239,177114.6120,20.2937,20.3265,20.3101,-1.8161,1.8879,20.1083,20.1327,20.1205,-1.9074,2.6642,20.2937,20.3069,20.3003,-1.7658,-4.5521,13.8997,13.9317,13.9157,-1.7699,-1.8879,13.8792,13.8997,13.8895,-1.6035,-2.6642,13.8792,13.8910,13.8851,-1.5726,4.5521,14.4208,1126.8601,-150881.2000,177114.6120
4274.0000,13.7612,20.1489,0.0000,125720.6000,-125720.6000,5.9414,0.0000,20662.1295,20662.1295,289.4110,146382.7295,0.0000,-146382.7295,13.7589,19.4352,0.0000,10706.6000,-10706.6000,0.5689,0.0000,1748.2760,1748.2760,27.7373,12454.8760,0.0000,-12454.8760,20.1121,13.7335,16.9228,2.3729,160169.0456,20.1489,20.1827,20.1658,-1.7709,1.7909,20.0025,20.0217,20.0121,-1.3381,2.3597,20.1489,20.1635,20.1562,-1.7685,-4.1506,13.7589,13.7917,13.7753,-1.7240,-1.7909,13.7335,13.7589,13.7462,-1.7588,-2.3597,13.7335,13.7480,13.7408,-1.7716,4.1506,13.0042,1016.1631,-136427.2000,160169.0456
4275.0000,13.6441,20.0293,0.0000,115118.3000,-115118.3000,5.4404,0.0000,18867.5969,18867.5969,264.7584,133985.8969,0.0000,-133985.8969,13.6417,19.3167,0.0000,10278.0000,-10278.0000,0.5461,0.0000,1675.4831,1675.4831,26.6117,11953.4831,0.0000,-11953.4831,19.9900,13.6194,16.8047,2.1792,147096.9693,20.0293,20.0604,20.0449,-1.4891,1.6314,19.8739,19.8981,19.8860,-1.5514,2.1775,20.0293,20.0426,20.0360,-1.4809,-3.8090,13.6417,13.6721,13.6569,-1.4587,-1.6314,13.6194,13.6417,13.6306,-1.4253,-2.1775,13.6194,13.6321,13.6258,-1.4177,3.8090,11.9525,933.9852,-125396.3000,147096.9693
4276.0000,13.6871,20.0733,0.0000,137991.8000,-137991.8000,6.5214,0.0000,22639.3773,22639.3773,317.1220,160631.1773,0.0000,-160631.1773,13.6865,19.3620,0.0000,16165.3000,-16165.3000,0.8589,0.0000,2636.8944,2636.8944,41.8353,18802.1944,0.0000,-18802.1944,19.9892,13.6956,16.8424,2.6541,179154.4355,20.0733,20.0678,20.0705,0.2801,1.8875,19.8471,19.8527,19.8499,-0.4655,2.7464,20.0733,20.0701,20.0717,0.4017,-4.6339,13.6865,13.6808,13.6837,0.2936,-1.8875,13.6956,13.6865,13.6910,0.7003,-2.7464,13.6956,13.6896,13.6926,0.7770,4.6339,14.7302,1151.0379,-154157.1000,179154.4355
4277.0000,13.6545,20.0400,0.0000,146790.0000,-146790.0000,6.9372,0.0000,24064.4006,24064.4006,337.4361,170854.4006,0.0000,-170854.4006,13.6548,19.3299,0.0000,6730.6000,-6730.6000,0.3576,0.0000,1097.4031,1097.4031,17.4217,7828.0031,0.0000,-7828.0031,20.0036,13.6482,16.8259,2.6491,178817.1432,20.0400,20.0454,20.0427,-0.3656,2.1932,19.9451,19.9309,19.9380,1.0337,2.5508,20.0400,20.0427,20.0414,-0.3960,-4.7440,13.6548,13.6600,13.6574,-0.3475,-2.1932,13.6482,13.6548,13.6515,-0.5073,-2.5508,13.6482,13.6520,13.6501,-0.5429,4.7440,14.5607,1137.7971,-153520.6000,178817.1432
4278.0000,13.9298,20.3211,0.0000,235051.7000,-235051.7000,11.1083,0.0000,38784.7721,38784.7721,540.2143,273836.4721,0.0000,-273836.4721,13.9293,19.6075,0.0000,3516.7000,-3516.7000,0.1869,0.0000,575.6540,575.6540,9.1016,4092.3540,0.0000,-4092.3540,20.2785,13.9611,17.1198,4.0774,275221.4825,20.3211,20.2911,20.3061,3.1488,3.6405,20.2577,20.2249,20.2413,3.6304,3.8273,20.3211,20.3060,20.3135,3.2549,-7.4678,13.9293,13.9000,13.9147,3.0752,-3.6405,13.9611,13.9293,13.9452,3.5148,-3.8273,13.9611,13.9443,13.9527,3.6222,7.4678,22.5428,1761.5270,-238568.4000,275221.4825
4279.0000,14.2646,20.6632,0.0000,287525.3000,-287525.3000,13.5882,0.0000,47822.4754,47822.4754,662.0052,335347.7754,0.0000,-335347.7754,14.2663,19.9485,0.0000,15335.5000,-15335.5000,0.8148,0.0000,2522.7428,2522.7428,39.7341,17858.2428,0.0000,-17858.2428,20.5954,14.2936,17.4445,5.1863,350077.2417,20.6632,20.6300,20.6466,4.0791,4.2578,20.5205,20.4986,20.5096,3.2074,5.0726,20.6632,20.6480,20.6556,4.0977,-9.3304,14.2663,14.2336,14.2499,4.0164,-4.2578,14.2936,14.2663,14.2799,4.0099,-5.0726,14.2936,14.2788,14.2862,3.9950,9.3304,28.7716,2248.2548,-302860.8000,350077.2417
4280.0000,14.7613,21.1707,0.0000,310504.2000,-310504.2000,14.6741,0.0000,52264.7924,52264.7924,716.4936,362768.9924,0.0000,-362768.9924,14.7687,20.4569,0.0000,79518.0000,-79518.0000,4.2251,0.0000,13180.6062,13180.6062,206.3173,92698.6062,0.0000,-92698.6062,20.9840,14.7957,17.8899,6.6828,451089.3050,21.1707,21.1118,21.1413,5.9399,3.4830,20.7528,20.7401,20.7465,2.8291,7.7081,21.1707,21.1520,21.1614,6.0740,-11.1911,14.7687,14.7104,14.7395,5.8785,-3.4830,14.7957,14.7687,14.7822,6.0315,-7.7081,14.7957,14.7772,14.7865,6.0071,11.1911,37.7944,2953.3102,-390022.2000,451089.3050
4281.0000,15.0683,21.4847,0.0000,323990.1000,-323990.1000,15.3115,0.0000,54942.8102,54942.8102,750.0927,378932.9102,0.0000,-378932.9102,15.0735,20.7657,0.0000,97001.3000,-97001.3000,5.1540,0.0000,16154.6928,16154.6928,252.2175,113155.9928,0.0000,-113155.9928,21.2849,15.0880,18.1865,7.2467,489154.2977,21.4847,21.4450,21.4649,3.8755,3.3858,21.0350,21.0214,21.0282,3.3701,8.5399,21.4847,21.4736,21.4792,3.8055,-11.9257,15.0735,15.0350,15.0543,3.7685,-3.3858,15.0880,15.0735,15.0808,3.5733,-8.5399,15.0880,15.0777,15.0829,3.5474,11.9257,40.9885,3202.9008,-420991.4000,489154.2977
4282.0000,15.2874,21.7088,0.0000,332200.8000,-332200.8000,15.6995,0.0000,56637.7274,56637.7274,770.6940,388838.5274,0.0000,-388838.5274,15.2912,20.9861,0.0000,105978.1000,-105978.1000,5.6310,0.0000,17710.2765,17710.2765,275.9252,123688.3765,0.0000,-123688.3765,21.5051,15.3011,18.4031,7.5617,510414.8143,21.7088,21.6805,21.6947,2.7436,3.3562,21.2454,21.2356,21.2405,2.5328,8.9872,21.7088,21.7013,21.7051,2.6965,-12.3433,15.2912,15.2636,15.2774,2.6631,-3.3562,15.3011,15.2912,15.2961,2.5691,-8.9872,15.3011,15.2939,15.2975,2.5602,12.3433,42.7608,3341.3876,-438178.9000,510414.8143
4283.0000,15.5204,21.9472,0.0000,351349.6000,-351349.6000,16.6045,0.0000,60246.3615,60246.3615,816.3310,411595.9615,0.0000,-411595.9615,15.5241,21.2221,0.0000,115646.1000,-115646.1000,6.1447,0.0000,19397.8972,19397.8972,301.3876,135043.9972,0.0000,-135043.9972,21.7385,15.5342,18.6363,8.0651,544393.5968,21.9472,21.9189,21.9331,2.8472,3.4866,21.4744,21.4645,21.4694,2.7327,9.6313,21.9472,21.9397,21.9435,2.8473,-13.1179,15.5241,15.4965,15.5103,2.7809,-3.4866,15.5342,15.5241,15.5291,2.7823,-9.6313,15.5342,15.5268,15.5305,2.7820,13.1179,45.6352,3566.0020,-466995.7000,544393.5968
4284.0000,15.6739,22.1043,0.0000,363327.9000,-363327.9000,17.1705,0.0000,62536.6438,62536.6438,845.5043,425864.5438,0.0000,-425864.5438,15.6763,21.3763,0.0000,111926.2000,-111926.2000,5.9471,0.0000,18820.0804,18820.0804,291.9989,130746.2804,0.0000,-130746.2804,21.9081,15.6827,18.7954,8.2235,555086.5396,22.1043,22.0863,22.0953,1.9280,3.7412,21.6505,21.6429,21.6467,2.1092,9.6882,22.1043,22.0994,22.1018,1.8813,-13.4294,15.6763,15.6589,15.6676,1.8681,-3.7412,15.6827,15.6763,15.6795,1.7842,-9.6882,15.6827,15.6781,15.6804,1.7790,13.4294,46.4088,3626.4471,-475254.1000,555086.5396
4285.0000,15.8686,22.3036,0.0000,376184.1000,-376184.1000,17.7781,0.0000,65062.6103,65062.6103,876.3434,441246.7103,0.0000,-441246.7103,15.8715,21.5741,0.0000,124020.9000,-124020.9000,6.5897,0.0000,20920.2255,20920.2255,323.7763,144941.1255,0.0000,-144941.1255,22.0965,15.8793,18.9879,8.6568,584332.9715,22.3036,22.2817,22.2926,2.3516,3.7295,21.8298,21.8226,21.8262,2.1370,10.3192,22.3036,22.2977,22.3006,2.3696,-14.0486,15.8715,15.8500,15.8608,2.3017,-3.7295,15.8793,15.8715,15.8754,2.3349,-10.3192,15.8793,15.8736,15.8764,2.3366,14.0486,48.9411,3824.3265,-500205.0000,584332.9715
4286.0000,16.0586,22.4980,0.0000,391975.2000,-391975.2000,18.5244,0.0000,68114.8535,68114.8535,914.3548,460090.0535,0.0000,-460090.0535,16.0613,21.7665,0.0000,131704.8000,-131704.8000,6.9980,0.0000,22285.9617,22285.9617,344.1452,153990.7617,0.0000,-153990.7617,22.2881,16.0686,19.1783,9.0703,612247.6835,22.4980,22.4770,22.4875,2.3223,3.8421,22.0183,22.0112,22.0148,2.2455,10.8401,22.4980,22.4925,22.4953,2.3191,-14.6822,16.0613,16.0408,16.0511,2.2670,-3.8421,16.0686,16.0613,16.0649,2.2576,-10.8401,16.0686,16.0632,16.0659,2.2565,14.6822,51.2910,4007.9531,-523680.0000,612247.6835
4287.0000,16.2421,22.6859,0.0000,406503.5000,-406503.5000,19.2110,0.0000,70964.0706,70964.0706,949.4918,477467.5706,0.0000,-477467.5706,16.2447,21.9525,0.0000,139757.3000,-139757.3000,7.4258,0.0000,23720.8343,23720.8343,365.5092,163478.1343,0.0000,-163478.1343,22.4728,16.2514,19.3621,9.4693,639175.6252,22.6859,22.6661,22.6760,2.2452,3.9284,22.1994,22.1928,22.1961,2.1583,11.3542,22.6859,22.6808,22.6834,2.2407,-15.2826,16.2447,16.2253,16.2350,2.1904,-3.9284,16.2514,16.2447,16.2481,2.1802,-11.3542,16.2514,16.2464,16.2489,2.1791,15.2826,53.5624,4185.4396,-546260.8000,639175.6252
4288.0000,16.4185,22.8666,0.0000,419454.4000,-419454.4000,19.8230,0.0000,73549.4434,73549.4434,980.9928,493003.8434,0.0000,-493003.8434,16.4210,22.1312,0.0000,147895.6000,-147895.6000,7.8582,0.0000,25176.5960,25176.5960,387.1275,173072.1960,0.0000,-173072.1960,22.6498,16.4271,19.5385,9.8426,664376.7771,22.8666,22.8478,22.8572,2.1566,3.9883,22.3724,22.3664,22.3694,2.0621,11.8465,22.8666,22.8619,22.8642,2.1524,-15.8348,16.4210,16.4026,16.4118,2.1035,-3.9883,16.4271,16.4210,16.4240,2.0940,-11.8465,16.4271,16.4225,16.4248,2.0930,15.8348,55.6945,4352.0464,-567350.0000,664376.7771
4289.0000,16.5612,23.0127,0.0000,439156.5000,-439156.5000,20.7541,0.0000,77280.8968,77280.8968,1028.3366,516437.3968,0.0000,-516437.3968,16.5630,22.2752,0.0000,142362.8000,-142362.8000,7.5643,0.0000,24293.1436,24293.1436,372.9575,166655.9436,0.0000,-166655.9436,22.8089,16.5679,19.6884,10.0988,681671.7993,23.0127,22.9987,23.0057,1.7629,4.3966,22.5412,22.5353,22.5382,2.0081,11.9609,23.0127,23.0090,23.0108,1.7399,-16.3575,16.5630,16.5494,16.5562,1.7133,-4.3966,16.5679,16.5630,16.5655,1.6769,-11.9609,16.5679,16.5643,16.5661,1.6755,16.3575,57.0109,4454.9105,-581519.3000,681671.7993
4290.0000,16.1732,22.6153,0.0000,343176.0000,-343176.0000,16.2182,0.0000,59805.6465,59805.6465,804.3911,402981.6465,0.0000,-402981.6465,16.1676,21.8742,0.0000,109128.3000,-109128.3000,5.7984,0.0000,18498.3764,18498.3764,286.0859,127626.6764,0.0000,-127626.6764,22.4413,16.1493,19.2953,7.9156,534304.1023,22.6153,22.6595,22.6374,-4.4748,3.4733,22.1684,22.1846,22.1765,-4.3952,9.2717,22.6153,22.6280,22.6216,-4.7266,-12.7449,16.1676,16.2116,16.1896,-4.4542,-3.4733,16.1493,16.1676,16.1584,-4.9415,-9.2717,16.1493,16.1627,16.1560,-4.9789,12.7449,44.3449,3465.1697,-452304.3000,534304.1023
4291.0000,15.9229,22.3591,0.0000,320023.8000,-320023.8000,15.1240,0.0000,55424.0677,55424.0677,748.0917,375447.8677,0.0000,-375447.8677,15.9186,21.6219,0.0000,92055.6000,-92055.6000,4.8913,0.0000,15540.2374,15540.2374,240.8745,107595.8374,0.0000,-107595.8374,22.1946,15.9062,19.0504,7.1919,485455.2137,22.3591,22.3911,22.3751,-3.1946,3.4109,21.9379,21.9496,21.9438,-2.8380,8.3022,22.3591,22.3682,22.3637,-3.1428,-11.7131,15.9186,15.9499,15.9342,-3.1111,-3.4109,15.9062,15.9186,15.9124,-2.9983,-8.3022,15.9062,15.9150,15.9106,-2.9907,11.7131,40.2651,3146.3689,-412079.4000,485455.2137
4292.0000,15.4203,21.8446,0.0000,236103.4000,-236103.4000,11.1580,0.0000,40385.2763,40385.2763,550.9613,276488.6763,0.0000,-276488.6763,15.4105,21.1069,0.0000,63278.6000,-63278.6000,3.3622,0.0000,10594.7356,10594.7356,165.3834,73873.3356,0.0000,-73873.3356,21.7158,15.3741,18.5449,5.2616,355160.7710,21.8446,21.9234,21.8840,-5.9563,2.5986,21.4628,21.4953,21.4791,-5.6376,5.9608,21.8446,21.8693,21.8570,-6.1444,-8.5594,15.4105,15.4882,15.4493,-5.8811,-2.5986,15.3741,15.4105,15.3923,-6.3064,-5.9608,15.3741,15.3996,15.3869,-6.3501,8.5594,29.1879,2280.7850,-299382.0000,355160.7710
4293.0000,15.1009,21.5180,0.0000,220473.6000,-220473.6000,10.4194,0.0000,37418.0469,37418.0469,512.7154,257891.6469,0.0000,-257891.6469,15.0942,20.7866,0.0000,46900.2000,-46900.2000,2.4920,0.0000,7813.3275,7813.3275,122.2929,54713.5275,0.0000,-54713.5275,21.4074,15.0689,18.2382,4.6763,315652.4217,21.5180,21.5715,21.5448,-4.1230,2.6425,21.1906,21.2131,21.2018,-3.3753,5.1344,21.5180,21.5357,21.5269,-4.0129,-7.7769,15.0942,15.1461,15.1201,-4.0025,-2.6425,15.0689,15.0942,15.0815,-3.7799,-5.1344,15.0689,15.0855,15.0772,-3.7665,7.7769,25.9136,2024.9256,-267373.8000,315652.4217
4294.0000,14.8011,21.2115,0.0000,190075.2000,-190075.2000,8.9828,0.0000,32024.7604,32024.7604,441.0650,222099.9604,0.0000,-222099.9604,14.7948,20.4834,0.0000,37450.7000,-37450.7000,1.9899,0.0000,6210.1772,6210.1772,97.5157,43660.8772,0.0000,-43660.8772,21.1135,14.7657,17.9396,3.9800,268648.1763,21.2115,21.2663,21.2389,-3.7210,2.3310,20.9057,20.9330,20.9194,-3.4380,4.3209,21.2115,21.2307,21.2211,-3.7194,-6.6518,14.7948,14.8482,14.8215,-3.6333,-2.3310,14.7657,14.7948,14.7803,-3.6654,-4.3209,14.7657,14.7846,14.7752,-3.6745,6.6518,22.0005,1719.1496,-227525.9000,268648.1763
4295.0000,14.5611,20.9662,0.0000,174759.9000,-174759.9000,8.2590,0.0000,29274.2346,29274.2346,404.7074,204034.1346,0.0000,-204034.1346,14.5558,20.2416,0.0000,30222.9000,-30222.9000,1.6059,0.0000,4993.4083,4993.4083,78.5928,35216.3083,0.0000,-35216.3083,20.8785,14.5299,17.7042,3.5786,241553.6454,20.9662,21.0131,20.9897,-3.0374,2.2177,20.6891,20.7129,20.7010,-2.6651,3.8236,20.9662,20.9832,20.9747,-3.0031,-6.0413,14.5558,14.6015,14.5787,-2.9598,-2.2177,14.5299,14.5558,14.5429,-2.8940,-3.8236,14.5299,14.5463,14.5381,-2.8904,6.0413,19.7608,1544.1335,-204982.8000,241553.6454
4296.0000,14.3122,20.7118,0.0000,156915.4000,-156915.4000,7.4157,0.0000,26128.5553,26128.5553,362.7997,183043.9553,0.0000,-183043.9553,14.3077,19.9904,0.0000,19664.7000,-19664.7000,1.0449,0.0000,3236.9067,3236.9067,51.0844,22901.6067,0.0000,-22901.6067,20.6567,14.2746,17.4656,3.0854,208262.3664,20.7118,20.7615,20.7367,-3.0826,2.1236,20.5072,20.5312,20.5192,-2.2230,3.1685,20.7118,20.7318,20.7218,-3.0820,-5.2921,14.3077,14.3562,14.3320,-3.0070,-2.1236,14.2746,14.3077,14.2911,-3.0675,-3.1685,14.2746,14.2946,14.2846,-3.0894,5.2921,16.9351,1323.3329,-176580.1000,208262.3664
4297.0000,14.1519,20.5480,0.0000,150504.4000,-150504.4000,7.1127,0.0000,24965.3025,24965.3025,347.4009,175469.7025,0.0000,-175469.7025,14.1484,19.8292,0.0000,17749.6000,-17749.6000,0.9431,0.0000,2914.7825,2914.7825,46.0611,20664.3825,0.0000,-20664.3825,20.4898,14.1270,17.3084,2.9289,197701.0467,20.5480,20.5828,20.5654,-2.0966,2.0565,20.3459,20.3685,20.3572,-1.9855,2.9996,20.5480,20.5618,20.5549,-2.0438,-5.0562,14.1484,14.1823,14.1653,-2.0408,-2.0565,14.1270,14.1484,14.1377,-1.8817,-2.9996,14.1270,14.1395,14.1332,-1.8559,5.0562,16.1122,1259.0311,-168254.0000,197701.0467
4298.0000,13.9988,20.3917,0.0000,140111.3000,-140111.3000,6.6215,0.0000,23156.9586,23156.9586,323.0679,163268.2586,0.0000,-163268.2586,13.9962,19.6753,0.0000,13701.5000,-13701.5000,0.7280,0.0000,2245.0040,2245.0040,35.5324,15946.5040,0.0000,-15946.5040,20.3456,13.9724,17.1590,2.6765,180664.1021,20.3917,20.4251,20.4084,-1.9243,1.9645,20.2223,20.2418,20.2321,-1.5389,2.6925,20.3917,20.4057,20.3987,-1.9145,-4.6570,13.9962,14.0288,14.0125,-1.8737,-1.9645,13.9724,13.9962,13.9843,-1.8802,-2.6925,13.9724,13.9862,13.9793,-1.8870,4.6570,14.6921,1148.0643,-153812.8000,180664.1021
4299.0000,13.8566,20.2463,0.0000,130378.9000,-130378.9000,6.1616,0.0000,21475.9882,21475.9882,300.3238,151854.8882,0.0000,-151854.8882,13.8545,19.5319,0.0000,9532.6000,-9532.6000,0.5065,0.0000,1558.7170,1558.7170,24.7056,11091.3170,0.0000,-11091.3170,20.2168,13.8296,17.0232,2.4336,164271.1714,20.2463,20.2787,20.2625,-1.7895,1.8850,20.1206,20.1385,20.1295,-1.2669,2.3915,20.2463,20.2606,20.2534,-1.7821,-4.2766,13.8545,13.8861,13.8703,-1.7456,-1.8850,13.8296,13.8545,13.8420,-1.7462,-2.3915,13.8296,13.8436,13.8366,-1.7518,4.2766,13.3233,1041.1011,-139911.5000,164271.1714
4300.0000,13.8824,20.2727,0.0000,155100.0000,-155100.0000,7.3299,0.0000,25563.6400,25563.6400,356.9344,180663.6400,0.0000,-180663.6400,13.8815,19.5592,0.0000,12797.3000,-12797.3000,0.6800,0.0000,2093.3590,2093.3590,33.1475,14890.6590,0.0000,-14890.6590,20.2121,13.8875,17.0498,2.8947,195393.3091,20.2727,20.2711,20.2719,0.0840,2.2166,20.1040,20.1076,20.1058,-0.3162,2.8966,20.2727,20.2713,20.2720,0.1945,-5.1132,13.8815,13.8797,13.8806,0.0952,-2.2166,13.8875,13.8815,13.8845,0.4825,-2.8966,13.8875,13.8836,13.8855,0.5608,5.1132,15.9971,1250.0323,-167897.3000,195393.3091
4301.0000,13.8779,20.2682,0.0000,161998.2000,-161998.2000,7.6559,0.0000,26697.7962,26697.7962,372.8725,188695.9962,0.0000,-188695.9962,13.8781,19.5557,0.0000,10874.7000,-10874.7000,0.5778,0.0000,1778.7750,1778.7750,28.1707,12653.4750,0.0000,-12653.4750,20.2176,13.8769,17.0473,2.9832,201363.2769,20.2682,20.2689,20.2686,-0.0702,2.3594,20.1286,20.1257,20.1272,0.2287,2.9372,20.2682,20.2685,20.2684,-0.0735,-5.2965,13.8781,13.8786,13.8783,-0.0570,-2.3594,13.8769,13.8781,13.8775,-0.1138,-2.9372,13.8769,13.8776,13.8773,-0.1286,5.2965,16.4453,1285.0621,-172872.9000,201363.2769
4302.0000,14.1341,20.5298,0.0000,248462.8000,-248462.8000,11.7421,0.0000,41196.9446,41196.9446,571.8720,289659.7446,0.0000,-289659.7446,14.1339,19.8145,0.0000,4415.6000,-4415.6000,0.2346,0.0000,724.9608,724.9608,11.4384,5140.5608,0.0000,-5140.5608,20.4873,14.1614,17.3243,4.3292,292222.5124,20.5298,20.5030,20.5164,2.9612,3.8358,20.4633,20.4307,20.4470,3.8303,4.0705,20.5298,20.5164,20.5231,3.0445,-7.9063,14.1339,14.1077,14.1208,2.8962,-3.8358,14.1614,14.1339,14.1476,3.2303,-4.0705,14.1614,14.1469,14.1541,3.3111,7.9063,23.9204,1869.1762,-252878.4000,292222.5124
4303.0000,14.4321,20.8343,0.0000,299678.8000,-299678.8000,14.1625,0.0000,50044.0811,50044.0811,690.9167,349722.8811,0.0000,-349722.8811,14.4331,20.1173,0.0000,11168.3000,-11168.3000,0.5934,0.0000,1841.8073,1841.8073,28.9613,13010.1073,0.0000,-13010.1073,20.7808,14.4572,17.6190,5.3319,359900.2134,20.8343,20.8064,20.8203,3.6387,4.5230,20.7265,20.7047,20.7156,3.2118,5.1165,20.8343,20.8212,20.8277,3.6468,-9.6395,14.4331,14.4057,14.4194,3.5744,-4.5230,14.4572,14.4331,14.4451,3.5611,-5.1165,14.4572,14.4444,14.4508,3.5512,9.6395,29.4960,2304.8563,-310847.1000,359900.2134
4304.0000,14.9382,21.3516,0.0000,322223.8000,-322223.8000,15.2280,0.0000,54470.5419,54470.5419,744.3639,376694.3419,0.0000,-376694.3419,14.9453,20.6357,0.0000,80687.4000,-80687.4000,4.2872,0.0000,13410.9352,13410.9352,209.4983,94098.3352,0.0000,-94098.3352,21.1680,14.9721,18.0701,6.9092,466368.3954,21.3516,21.2944,21.3230,6.0359,3.6469,20.9385,20.9271,20.9328,2.5914,7.9341,21.3516,21.3331,21.3423,6.1808,-11.5811,14.9453,14.8886,14.9170,5.9749,-3.6469,14.9721,14.9453,14.9587,6.1681,-7.9341,14.9721,14.9538,14.9630,6.1510,11.5811,39.0462,3051.1268,-402911.2000,466368.3954
4305.0000,15.2476,21.6681,0.0000,336175.4000,-336175.4000,15.8873,0.0000,57259.4724,57259.4724,779.2302,393434.8724,0.0000,-393434.8724,15.2526,20.9471,0.0000,98867.5000,-98867.5000,5.2532,0.0000,16511.9324,16511.9324,257.2672,115379.4324,0.0000,-115379.4324,21.4707,15.2668,18.3688,7.4942,505858.0358,21.6681,21.6299,21.6490,3.9053,3.5447,21.2222,21.2089,21.2155,3.3828,8.7979,21.6681,21.6573,21.6627,3.8366,-12.3426,15.2526,15.2155,15.2341,3.7977,-3.5447,15.2668,15.2526,15.2597,3.6034,-8.7979,15.2668,15.2568,15.2618,3.5770,12.3426,42.3636,3310.3475,-435042.9000,505858.0358
4306.0000,15.4766,21.9024,0.0000,345215.3000,-345215.3000,16.3146,0.0000,59130.6607,59130.6607,801.8613,404345.9607,0.0000,-404345.9607,15.4803,21.1778,0.0000,109887.9000,-109887.9000,5.8388,0.0000,18419.0985,18419.0985,286.3318,128306.9985,0.0000,-128306.9985,21.6984,15.4904,18.5944,7.8586,530452.4983,21.9024,21.8740,21.8882,2.8571,3.4919,21.4383,21.4287,21.4335,2.6008,9.3307,21.9024,21.8948,21.8986,2.8172,-12.8226,15.4803,15.4528,15.4666,2.7759,-3.4919,15.4904,15.4803,15.4854,2.6933,-9.3307,15.4904,15.4831,15.4867,2.6849,12.8226,44.4348,3472.2002,-455103.2000,530452.4983
4307.0000,15.7040,22.1350,0.0000,362991.2000,-362991.2000,17.1546,0.0000,62525.1919,62525.1919,844.4677,425516.3919,0.0000,-425516.3919,15.7075,21.4079,0.0000,118955.2000,-118955.2000,6.3205,0.0000,20012.1185,20012.1185,310.2750,138967.3185,0.0000,-138967.3185,21.9271,15.7169,18.8220,8.3302,562289.3656,22.1350,22.1083,22.1216,2.7878,3.6114,21.6626,21.6532,21.6579,2.6784,9.9319,22.1350,22.1279,22.1315,2.7811,-13.5433,15.7075,15.6813,15.6944,2.7202,-3.6114,15.7169,15.7075,15.7122,2.7081,-9.9319,15.7169,15.7100,15.7135,2.7068,13.5433,47.1193,3681.9710,-481946.4000,562289.3656
4308.0000,15.8578,22.2925,0.0000,374550.1000,-374550.1000,17.7009,0.0000,64762.6700,64762.6700,872.7173,439312.7700,0.0000,-439312.7700,15.8602,21.5626,0.0000,116354.0000,-116354.0000,6.1823,0.0000,19623.3099,19623.3099,303.8040,135977.3099,0.0000,-135977.3099,22.0950,15.8664,18.9807,8.5003,573767.6978,22.2925,22.2751,22.2838,1.9275,3.8395,21.8356,21.8284,21.8320,2.0718,10.0218,22.2925,22.2878,22.2902,1.8857,-13.8614,15.8602,15.8432,15.8517,1.8687,-3.8395,15.8664,15.8602,15.8633,1.7937,-10.0218,15.8664,15.8619,15.8641,1.7889,13.8614,47.9733,3748.7024,-490904.1000,573767.6978
4309.0000,16.0561,22.4955,0.0000,386694.4000,-386694.4000,18.2748,0.0000,67193.0587,67193.0587,901.9693,453887.4587,0.0000,-453887.4587,16.0590,21.7641,0.0000,130242.2000,-130242.2000,6.9203,0.0000,22037.6118,22037.6118,340.3056,152279.8118,0.0000,-152279.8118,22.2850,16.0667,19.1759,8.9524,604284.1508,22.4955,22.4735,22.4845,2.3926,3.7849,22.0149,22.0080,22.0115,2.1367,10.7051,22.4955,22.4897,22.4926,2.4134,-14.4900,16.0590,16.0375,16.0482,2.3423,-3.7849,16.0667,16.0590,16.0628,2.3787,-10.7051,16.0667,16.0610,16.0638,2.3804,14.4900,50.6315,3956.4188,-516936.6000,604284.1508
4310.0000,16.2353,22.6789,0.0000,400369.4000,-400369.4000,18.9211,0.0000,69881.2548,69881.2548,935.1480,470250.6548,0.0000,-470250.6548,16.2379,21.9455,0.0000,137126.7000,-137126.7000,7.2861,0.0000,23271.6742,23271.6742,358.6254,160398.3742,0.0000,-160398.3742,22.4664,16.2445,19.3554,9.3173,628918.1648,22.6789,22.6592,22.6691,2.1981,3.8783,22.1934,22.1868,22.1901,2.1266,11.1644,22.6789,22.6739,22.6764,2.1889,-15.0427,16.2379,16.2187,16.2283,2.1433,-3.8783,16.2445,16.2379,16.2412,2.1229,-11.1644,16.2445,16.2396,16.2420,2.1210,15.0427,52.6981,4117.9009,-537496.1000,628918.1648
4311.0000,16.4034,22.8511,0.0000,412976.5000,-412976.5000,19.5169,0.0000,72386.0674,72386.0674,965.7966,485362.5674,0.0000,-485362.5674,16.4058,22.1157,0.0000,144187.4000,-144187.4000,7.6612,0.0000,24539.0383,24539.0383,377.4087,168726.4383,0.0000,-168726.4383,22.6360,16.4117,19.5239,9.6662,652467.1499,22.8511,22.8330,22.8420,2.0577,3.9519,22.3598,22.3539,22.3568,1.9824,11.6131,22.8511,22.8465,22.8488,2.0510,-15.5650,16.4058,16.3881,16.3969,2.0061,-3.9519,16.4117,16.4058,16.4087,1.9928,-11.6131,16.4117,16.4073,16.4095,1.9917,15.5650,54.6812,4272.8642,-557163.9000,652467.1499
4312.0000,16.5520,23.0033,0.0000,422683.1000,-422683.1000,19.9756,0.0000,74364.7540,74364.7540,989.6574,497047.8540,0.0000,-497047.8540,16.5540,22.2661,0.0000,150137.9000,-150137.9000,7.9774,0.0000,25615.9997,25615.9997,393.2979,175753.8997,0.0000,-175753.8997,22.7862,16.5591,19.6727,9.9462,671368.3743,23.0033,22.9874,22.9954,1.8209,3.9994,22.5070,22.5019,22.5044,1.7518,11.9768,23.0033,22.9993,23.0013,1.8111,-15.9762,16.5540,16.5386,16.5463,1.7736,-3.9994,16.5591,16.5540,16.5566,1.7550,-11.9768,16.5591,16.5553,16.5572,1.7536,15.9762,56.2700,4397.0157,-572821.0000,671368.3743
4313.0000,16.6707,23.1249,0.0000,439681.1000,-439681.1000,20.7789,0.0000,77587.1530,77587.1530,1030.5287,517268.2530,0.0000,-517268.2530,16.6722,22.3860,0.0000,144097.9000,-144097.9000,7.6565,0.0000,24635.0751,24635.0751,377.7444,168732.9751,0.0000,-168732.9751,22.9203,16.6763,19.7983,10.1454,684814.9630,23.1249,23.1132,23.1190,1.4633,4.3742,22.6504,22.6455,22.6479,1.7022,12.0306,23.1249,23.1218,23.1233,1.4434,-16.4048,16.6722,16.6609,16.6665,1.4215,-4.3742,16.6763,16.6722,16.6742,1.3903,-12.0306,16.6763,16.6733,16.6748,1.3891,16.4048,57.2708,4475.2181,-583779.0000,684814.9630
4314.0000,16.2826,22.7273,0.0000,344044.4000,-344044.4000,16.2592,0.0000,60121.2841,60121.2841,807.0479,404165.6841,0.0000,-404165.6841,16.2768,21.9849,0.0000,113436.3000,-113436.3000,6.0273,0.0000,19263.7544,19263.7544,297.5368,132700.0544,0.0000,-132700.0544,22.5476,16.2589,19.4033,8.0085,540575.7714,22.7273,22.7724,22.7498,-4.4849,3.4106,22.2695,22.2859,22.2777,-4.4972,9.4379,22.7273,22.7399,22.7336,-4.7328,-12.8486,16.2768,16.3217,16.2993,-4.4615,-3.4106,16.2589,16.2768,16.2679,-4.9335,-9.4379,16.2589,16.2722,16.2655,-4.9682,12.8486,44.9037,3508.8355,-457480.7000,540575.7714
4315.0000,16.0262,22.4648,0.0000,320167.5000,-320167.5000,15.1308,0.0000,55591.6966,55591.6966,748.9980,375759.1966,0.0000,-375759.1966,16.0217,21.7264,0.0000,96582.3000,-96582.3000,5.1318,0.0000,16332.1328,16332.1328,252.8496,112914.4328,0.0000,-112914.4328,22.2937,16.0093,19.1515,7.2763,491147.9770,22.4648,22.4984,22.4816,-3.2662,3.3330,22.0304,22.0423,22.0363,-2.9421,8.4648,22.4648,22.4742,22.4695,-3.2164,-11.7978,16.0217,16.0544,16.0381,-3.1813,-3.3330,16.0093,16.0217,16.0155,-3.0746,-8.4648,16.0093,16.0182,16.0137,-3.0677,11.7978,40.7761,3186.3046,-416749.8000,491147.9770
4316.0000,15.5351,21.9621,0.0000,238246.9000,-238246.9000,11.2593,0.0000,40867.2658,40867.2658,556.3610,279114.1658,0.0000,-279114.1658,15.5251,21.2230,0.0000,69658.2000,-69658.2000,3.7012,0.0000,11684.2904,11684.2904,182.1444,81342.4904,0.0000,-81342.4904,21.8194,15.4911,18.6552,5.4098,365162.6174,21.9621,22.0415,22.0018,-5.8196,2.5194,21.5545,21.5857,21.5701,-5.6557,6.2206,21.9621,21.9858,21.9739,-6.0096,-8.7400,15.5251,15.6034,15.5642,-5.7476,-2.5194,15.4911,15.5251,15.5081,-6.1531,-6.2206,15.4911,15.5154,15.5032,-6.1900,8.7400,30.0819,2350.6455,-307905.1000,365162.6174
4317.0000,15.2308,21.6509,0.0000,224631.3000,-224631.3000,10.6159,0.0000,38244.8371,38244.8371,522.7944,262876.1371,0.0000,-262876.1371,15.2239,20.9180,0.0000,54586.7000,-54586.7000,2.9004,0.0000,9112.4250,9112.4250,142.4092,63699.1250,0.0000,-63699.1250,21.5217,15.2014,18.3616,4.8814,329494.9518,21.6509,21.7035,21.6772,-3.9468,2.5718,21.2871,21.3079,21.2975,-3.3184,5.4722,21.6509,21.6672,21.6590,-3.8297,-8.0440,15.2239,15.2749,15.2494,-3.8285,-2.5718,15.2014,15.2239,15.2126,-3.5946,-5.4722,15.2014,15.2166,15.2090,-3.5801,8.0440,27.1368,2120.5059,-279218.0000,329494.9518
4318.0000,14.9425,21.3560,0.0000,194680.0000,-194680.0000,9.2004,0.0000,32913.2557,32913.2557,452.1483,227593.2557,0.0000,-227593.2557,14.9357,20.6261,0.0000,46117.8000,-46117.8000,2.4504,0.0000,7664.0387,7664.0387,120.1525,53781.8387,0.0000,-53781.8387,21.2337,14.9100,18.0719,4.2099,284170.1007,21.3560,21.4105,21.3833,-3.5759,2.2500,21.0016,21.0268,21.0142,-3.4487,4.7004,21.3560,21.3737,21.3649,-3.5790,-6.9504,14.9357,14.9890,14.9623,-3.4936,-2.2500,14.9100,14.9357,14.9229,-3.5260,-4.7004,14.9100,14.9274,14.9187,-3.5323,6.9504,23.3691,1826.0920,-240797.8000,284170.1007
4319.0000,14.7279,21.1366,0.0000,179162.9000,-179162.9000,8.4671,0.0000,30132.7245,30132.7245,415.2986,209295.6245,0.0000,-209295.6245,14.7221,20.4098,0.0000,43141.4000,-43141.4000,2.2923,0.0000,7145.8498,7145.8498,112.2553,50287.2498,0.0000,-50287.2498,21.0079,14.7018,17.8549,3.8770,261695.1831,21.1366,21.1821,21.1593,-2.7318,2.0583,20.7752,20.7971,20.7861,-2.7816,4.3505,21.1366,21.1510,21.1438,-2.6968,-6.4088,14.7221,14.7663,14.7442,-2.6619,-2.0583,14.7018,14.7221,14.7119,-2.5748,-4.3505,14.7018,14.7155,14.7087,-2.5643,6.4088,21.5614,1684.8363,-222304.3000,261695.1831
4320.0000,14.4676,20.8706,0.0000,162918.8000,-162918.8000,7.6994,0.0000,27229.4083,27229.4083,377.1004,190148.2083,0.0000,-190148.2083,14.4621,20.1466,0.0000,27134.7000,-27134.7000,1.4418,0.0000,4476.8377,4476.8377,70.5400,31611.5377,0.0000,-31611.5377,20.7882,14.4307,17.6094,3.3208,224150.9951,20.8706,20.9231,20.8968,-3.1971,2.0859,20.6058,20.6259,20.6158,-2.0841,3.5276,20.8706,20.8902,20.8804,-3.2085,-5.6135,14.4621,14.5134,14.4877,-3.1242,-2.0859,14.4307,14.4621,14.4464,-3.2342,-3.5276,14.4307,14.4506,14.4406,-3.2639,5.6135,18.3069,1430.5278,-190053.5000,224150.9951
4321.0000,14.3169,20.7166,0.0000,157609.4000,-157609.4000,7.4485,0.0000,26247.0241,26247.0241,364.1770,183856.4241,0.0000,-183856.4241,14.3128,19.9956,0.0000,26405.7000,-26405.7000,1.4030,0.0000,4346.8371,4346.8371,68.5687,30752.5371,0.0000,-30752.5371,20.6253,14.2954,17.4603,3.2015,216103.7852,20.7166,20.7505,20.7335,-2.0004,2.0151,20.4406,20.4608,20.4507,-2.0221,3.4182,20.7166,20.7287,20.7226,-1.9329,-5.4333,14.3128,14.3457,14.3292,-1.9418,-2.0151,14.2954,14.3128,14.3041,-1.7462,-3.4182,14.2954,14.3062,14.3008,-1.7170,5.4333,17.7123,1384.0625,-184015.1000,216103.7852
4322.0000,14.1352,20.5310,0.0000,147303.4000,-147303.4000,6.9614,0.0000,24424.6423,24424.6423,340.0227,171728.0423,0.0000,-171728.0423,14.1322,19.8128,0.0000,16015.9000,-16015.9000,0.8510,0.0000,2629.4532,2629.4532,41.5629,18645.3532,0.0000,-18645.3532,20.4776,14.1054,17.2915,2.8446,192012.3477,20.5310,20.5686,20.5498,-2.2462,2.0368,20.3459,20.3601,20.3530,-1.2082,2.8878,20.5310,20.5466,20.5388,-2.2483,-4.9246,14.1322,14.1689,14.1505,-2.1860,-2.0368,14.1054,14.1322,14.1188,-2.2656,-2.8878,14.1054,14.1213,14.1133,-2.2913,4.9246,15.6256,1221.0097,-163319.3000,192012.3477
4323.0000,13.9941,20.3868,0.0000,137408.0000,-137408.0000,6.4938,0.0000,22707.6125,22707.6125,316.7998,160115.6125,0.0000,-160115.6125,13.9914,19.6704,0.0000,13299.4000,-13299.4000,0.7066,0.0000,2178.9670,2178.9670,34.4874,15478.3670,0.0000,-15478.3670,20.3408,13.9694,17.1551,2.6214,176944.4883,20.3868,20.4187,20.4028,-1.8037,1.9290,20.2181,20.2379,20.2280,-1.5377,2.6357,20.3868,20.4001,20.3935,-1.7825,-4.5647,13.9914,14.0226,14.0070,-1.7614,-1.9290,13.9694,13.9914,13.9804,-1.6987,-2.6357,13.9694,13.9821,13.9758,-1.6894,4.5647,14.3933,1124.7107,-150707.4000,176944.4883
4324.0000,14.0154,20.4086,0.0000,162638.4000,-162638.4000,7.6861,0.0000,26890.7236,26890.7236,374.6209,189529.1236,0.0000,-189529.1236,14.0147,19.6939,0.0000,15583.8000,-15583.8000,0.8280,0.0000,2554.1077,2554.1077,40.3877,18137.9077,0.0000,-18137.9077,20.3387,14.0194,17.1791,3.0744,207520.9544,20.4086,20.4078,20.4082,0.0367,2.2860,20.2180,20.2194,20.2187,-0.1420,3.1141,20.4086,20.4076,20.4081,0.1474,-5.4001,14.0147,14.0135,14.0141,0.0565,-2.2860,14.0194,14.0147,14.0170,0.4125,-3.1141,14.0194,14.0163,14.0178,0.4786,5.4001,17.0118,1329.3229,-178222.2000,207520.9544
4325.0000,14.0171,20.4104,0.0000,169492.9000,-169492.9000,8.0101,0.0000,28025.1748,28025.1748,390.4644,197518.0748,0.0000,-197518.0748,14.0172,19.6965,0.0000,15118.1000,-15118.1000,0.8033,0.0000,2477.8748,2477.8748,39.1845,17595.9748,0.0000,-17595.9748,20.3447,14.0171,17.1809,3.1866,215092.9061,20.4104,20.4102,20.4103,-0.0045,2.4023,20.2313,20.2299,20.2306,0.1150,3.2055,20.4104,20.4103,20.4103,-0.0026,-5.6078,14.0172,14.0169,14.0171,0.0065,-2.4023,14.0171,14.0172,14.0172,-0.0275,-3.2055,14.0171,14.0172,14.0172,-0.0371,5.6078,17.6107,1376.1267,-184611.0000,215092.9061
4326.0000,14.2983,20.6976,0.0000,258215.2000,-258215.2000,12.2030,0.0000,42982.0803,42982.0803,594.8625,301197.2803,0.0000,-301197.2803,14.2990,19.9816,0.0000,12008.5000,-12008.5000,0.6381,0.0000,1976.4021,1976.4021,31.1251,13984.9021,0.0000,-13984.9021,20.6337,14.3263,17.4800,4.6281,312393.5839,20.6976,20.6683,20.6830,3.2616,3.8550,20.5708,20.5408,20.5558,3.8948,4.4930,20.6976,20.6837,20.6907,3.3539,-8.3480,14.2990,14.2703,14.2846,3.2000,-3.8550,14.3263,14.2990,14.3126,3.5365,-4.4930,14.3263,14.3113,14.3188,3.6105,8.3480,25.6586,2004.9996,-270223.7000,312393.5839
4327.0000,14.6311,21.0377,0.0000,308126.4000,-308126.4000,14.5618,0.0000,51701.6449,51701.6449,711.1656,359828.0449,0.0000,-359828.0449,14.6333,20.3199,0.0000,25839.4000,-25839.4000,1.3729,0.0000,4274.1911,4274.1911,67.0521,30113.5911,0.0000,-30113.5911,20.9510,14.6572,17.8041,5.7306,386814.6955,21.0377,21.0057,21.0217,4.0585,4.3963,20.8425,20.8226,20.8326,3.3111,5.7692,21.0377,21.0238,21.0307,4.0747,-10.1655,14.6333,14.6019,14.6176,3.9890,-4.3963,14.6572,14.6333,14.6453,3.9848,-5.7692,14.6572,14.6437,14.6505,3.9733,10.1655,31.8693,2490.3094,-333965.8000,386814.6955
4328.0000,15.1181,21.5356,0.0000,329867.5000,-329867.5000,15.5892,0.0000,56007.5494,56007.5494,763.0338,385875.0494,0.0000,-385875.0494,15.1252,20.8180,0.0000,90399.8000,-90399.8000,4.8033,0.0000,15067.4717,15067.4717,234.9158,105467.2717,0.0000,-105467.2717,21.3412,15.1496,18.2454,7.2148,486999.6256,21.5356,21.4795,21.5075,5.8340,3.5953,21.1012,21.0882,21.0947,3.1341,8.3986,21.5356,21.5184,21.5270,5.9597,-11.9939,15.1252,15.0698,15.0975,5.7626,-3.5953,15.1496,15.1252,15.1374,5.9099,-8.3986,15.1496,15.1326,15.1411,5.8916,11.9939,40.8262,3190.2193,-420267.3000,486999.6256
4329.0000,15.4093,21.8335,0.0000,343050.6000,-343050.6000,16.2123,0.0000,58662.6759,58662.6759,796.1336,401713.2759,0.0000,-401713.2759,15.4141,21.1106,0.0000,105300.4000,-105300.4000,5.5950,0.0000,17631.4566,17631.4566,274.2233,122931.8566,0.0000,-122931.8566,21.6312,15.4269,18.5291,7.7310,521845.5978,21.8335,21.7974,21.8154,3.6868,3.5391,21.3767,21.3642,21.3705,3.2988,9.1341,21.8335,21.8236,21.8286,3.6102,-12.6732,15.4141,15.3790,15.3966,3.5794,-3.5391,15.4269,15.4141,15.4205,3.3872,-9.1341,15.4269,15.4177,15.4223,3.3649,12.6732,43.7236,3416.6213,-448351.0000,521845.5978
4330.0000,15.6346,22.0641,0.0000,355616.5000,-355616.5000,16.8061,0.0000,61150.0007,61150.0007,826.9308,416766.5007,0.0000,-416766.5007,15.6382,21.3377,0.0000,113583.7000,-113583.7000,6.0351,0.0000,19087.0188,19087.0188,296.1759,132670.7188,0.0000,-132670.7188,21.8596,15.6478,18.7537,8.1075,547257.4414,22.0641,22.0369,22.0505,2.8075,3.5903,21.5985,21.5889,21.5937,2.6650,9.6255,22.0641,22.0568,22.0604,2.7691,-13.2158,15.6382,15.6118,15.6250,2.7278,-3.5903,15.6478,15.6382,15.6430,2.6557,-9.6255,15.6478,15.6408,15.6443,2.6495,13.2158,45.8376,3581.8172,-469200.2000,547257.4414
4331.0000,15.8302,22.2642,0.0000,367223.5000,-367223.5000,17.3546,0.0000,63452.2546,63452.2546,855.2386,430675.7546,0.0000,-430675.7546,15.8332,21.5353,0.0000,120455.7000,-120455.7000,6.4003,0.0000,20306.1019,20306.1019,314.4141,140761.8019,0.0000,-140761.8019,22.0574,15.8412,18.9493,8.4378,569548.4760,22.2642,22.2413,22.2527,2.4113,3.6515,21.7917,21.7838,21.7878,2.3125,10.0517,22.2642,22.2581,22.2612,2.3933,-13.7032,15.8332,15.8108,15.8220,2.3482,-3.6515,15.8412,15.8332,15.8372,2.3144,-10.0517,15.8412,15.8353,15.8382,2.3115,13.7032,47.7044,3727.6863,-487679.2000,569548.4760
4332.0000,15.9699,22.4072,0.0000,377864.6000,-377864.6000,17.8575,0.0000,65517.8930,65517.8930,881.2054,443382.4930,0.0000,-443382.4930,15.9719,21.6759,0.0000,117928.5000,-117928.5000,6.2660,0.0000,19925.4066,19925.4066,308.0931,137853.9066,0.0000,-137853.9066,22.2096,15.9775,19.0936,8.5905,579855.9750,22.4072,22.3915,22.3994,1.7403,3.8639,21.9489,21.9424,21.9456,1.8764,10.1298,22.4072,22.4029,22.4051,1.7075,-13.9937,15.9719,15.9567,15.9643,1.6882,-3.8639,15.9775,15.9719,15.9747,1.6309,-10.1298,15.9775,15.9735,15.9755,1.6274,13.9937,48.4752,3787.9234,-495793.1000,579855.9750
4333.0000,16.1483,22.5899,0.0000,388401.0000,-388401.0000,18.3555,0.0000,67645.1091,67645.1091,906.6514,456046.1091,0.0000,-456046.1091,16.1509,21.8573,0.0000,130343.9000,-130343.9000,6.9257,0.0000,22088.5070,22088.5070,340.7480,152432.4070,0.0000,-152432.4070,22.3806,16.1578,19.2692,8.9894,606783.9770,22.5899,22.5703,22.5801,2.1522,3.8099,22.1104,22.1041,22.1072,1.9210,10.7356,22.5899,22.5847,22.5873,2.1704,-14.5455,16.1509,16.1317,16.1413,2.1066,-3.8099,16.1578,16.1509,16.1544,2.1387,-10.7356,16.1578,16.1527,16.1553,2.1402,14.5455,50.8225,3971.3426,-518744.9000,606783.9770
4334.0000,16.3104,22.7558,0.0000,401202.0000,-401202.0000,18.9604,0.0000,70158.3710,70158.3710,937.6931,471360.3710,0.0000,-471360.3710,16.3127,22.0214,0.0000,136264.5000,-136264.5000,7.2402,0.0000,23154.3599,23154.3599,356.5243,159418.8599,0.0000,-159418.8599,22.5450,16.3187,19.4319,9.3217,629213.6624,22.7558,22.7382,22.7470,1.9849,3.9067,22.2726,22.2666,22.2696,1.9298,11.1470,22.7558,22.7513,22.7535,1.9768,-15.0537,16.3127,16.2955,16.3041,1.9353,-3.9067,16.3187,16.3127,16.3157,1.9176,-11.1470,16.3187,16.3142,16.3165,1.9161,15.0537,52.7007,4118.1061,-537466.5000,629213.6624
4335.0000,16.4626,22.9117,0.0000,412856.2000,-412856.2000,19.5112,0.0000,72472.6443,72472.6443,966.0209,485328.8443,0.0000,-485328.8443,16.4647,22.1755,0.0000,142550.4000,-142550.4000,7.5742,0.0000,24284.6127,24284.6127,373.2563,166835.0127,0.0000,-166835.0127,22.6987,16.4701,19.5844,9.6399,650695.9960,22.9117,22.8954,22.9036,1.8603,3.9790,22.4234,22.4180,22.4207,1.7952,11.5532,22.9117,22.9075,22.9096,1.8544,-15.5322,16.4647,16.4488,16.4568,1.8135,-3.9790,16.4701,16.4647,16.4674,1.8019,-11.5532,16.4701,16.4661,16.4681,1.8009,15.5322,54.5081,4259.3382,-555406.6000,650695.9960
4336.0000,16.5988,23.0512,0.0000,421467.9000,-421467.9000,19.9182,0.0000,74238.4008,74238.4008,987.2211,495706.3008,0.0000,-495706.3008,16.6006,22.3134,0.0000,148490.1000,-148490.1000,7.8898,0.0000,25354.9632,25354.9632,389.0911,173845.0632,0.0000,-173845.0632,22.8357,16.6054,19.7205,9.8999,668240.4869,23.0512,23.0367,23.0440,1.6653,4.0095,22.5571,22.5525,22.5548,1.5885,11.8993,23.0512,23.0476,23.0494,1.6576,-15.9087,16.6006,16.5865,16.5936,1.6222,-4.0095,16.6054,16.6006,16.6030,1.6072,-11.8993,16.6054,16.6018,16.6036,1.6060,15.9087,55.9890,4375.0575,-569958.0000,668240.4869
4337.0000,16.7071,23.1622,0.0000,437820.5000,-437820.5000,20.6910,0.0000,77329.8399,77329.8399,1026.5051,515150.3399,0.0000,-515150.3399,16.7085,22.4227,0.0000,142350.6000,-142350.6000,7.5636,0.0000,24351.4647,24351.4647,373.2479,166702.0647,0.0000,-166702.0647,22.9590,16.7122,19.8356,10.0854,680767.8326,23.1622,23.1515,23.1568,1.3331,4.3758,22.6898,22.6852,22.6875,1.5730,11.9394,23.1622,23.1593,23.1607,1.3149,-16.3152,16.7085,16.6981,16.7033,1.2948,-4.3758,16.7122,16.7085,16.7103,1.2661,-11.9394,16.7122,16.7095,16.7108,1.2650,16.3152,56.9155,4447.4603,-580171.1000,680767.8326
4338.0000,16.2901,22.7350,0.0000,339890.5000,-339890.5000,16.0629,0.0000,59406.6542,59406.6542,797.5083,399297.1542,0.0000,-399297.1542,16.2840,21.9922,0.0000,108400.5000,-108400.5000,5.7597,0.0000,18410.7904,18410.7904,284.3782,126811.2904,0.0000,-126811.2904,22.5620,16.2642,19.4131,7.8531,530084.0800,22.7350,22.7833,22.7591,-4.8284,3.4344,22.2877,22.3054,22.2966,-4.7472,9.1941,22.7350,22.7488,22.7419,-5.0834,-12.6285,16.2840,16.3320,16.3080,-4.7995,-3.4344,16.2642,16.2840,16.2741,-5.2930,-9.1941,16.2642,16.2787,16.2715,-5.3308,12.6285,43.9750,3436.2701,-448291.0000,530084.0800
4339.0000,16.0100,22.4483,0.0000,315515.7000,-315515.7000,14.9110,0.0000,54761.9119,54761.9119,738.1546,370277.6119,0.0000,-370277.6119,16.0052,21.7097,0.0000,89357.9000,-89357.9000,4.7479,0.0000,15106.3679,15106.3679,233.9443,104464.2679,0.0000,-104464.2679,22.2877,15.9911,19.1394,7.0731,477434.7665,22.4483,22.4843,22.4663,-3.5632,3.3877,22.0322,22.0454,22.0388,-3.1393,8.1356,22.4483,22.4587,22.4535,-3.5100,-11.5233,16.0052,16.0404,16.0228,-3.4707,-3.3877,15.9911,16.0052,15.9982,-3.3592,-8.1356,15.9911,16.0011,15.9961,-3.3526,11.5233,39.5633,3091.5327,-404873.6000,477434.7665
