Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4340.0000,15.5293,21.9562,0.0000,236803.7000,-236803.7000,11.1911,0.0000,40613.9290,40613.9290,552.9288,277417.6290,0.0000,-277417.6290,15.5198,21.2176,0.0000,65170.2000,-65170.2000,3.4627,0.0000,10930.5539,10930.5539,170.3959,76100.7539,0.0000,-76100.7539,21.8219,15.4856,18.6538,5.3056,358130.3707,21.9562,22.0325,21.9944,-5.7238,2.5761,21.5653,21.5968,21.5810,-5.5536,6.0389,21.9562,21.9797,21.9680,-5.8880,-8.6150,15.5198,15.5950,15.5574,-5.6455,-2.5761,15.4856,15.5198,15.5027,-6.0087,-6.0389,15.4856,15.5097,15.4976,-6.0443,8.6150,29.4644,2302.3930,-301973.9000,358130.3707
4341.0000,15.2272,21.6472,0.0000,223136.0000,-223136.0000,10.5452,0.0000,37986.9233,37986.9233,519.2938,261122.9233,0.0000,-261122.9233,15.2206,20.9146,0.0000,50769.5000,-50769.5000,2.6976,0.0000,8474.7613,8474.7613,132.4475,59244.2613,0.0000,-59244.2613,21.5264,15.1976,18.3620,4.7891,323263.3658,21.6472,21.6985,21.6728,-3.9095,2.6159,21.3005,21.3217,21.3111,-3.2864,5.3135,21.6472,21.6636,21.6554,-3.8008,-7.9293,15.2206,15.2703,15.2455,-3.7933,-2.6159,15.1976,15.2206,15.2091,-3.5720,-5.3135,15.1976,15.2129,15.2052,-3.5574,7.9293,26.5876,2077.5953,-273905.5000,323263.3658
4342.0000,14.9281,21.3414,0.0000,192768.3000,-192768.3000,9.1101,0.0000,32578.6895,32578.6895,447.6974,225346.9895,0.0000,-225346.9895,14.9216,20.6118,0.0000,40690.8000,-40690.8000,2.1621,0.0000,6760.6792,6760.6792,106.0118,47451.4792,0.0000,-47451.4792,21.2343,14.8935,18.0639,4.0841,275676.5441,21.3414,21.3961,21.3687,-3.6986,2.3160,21.0175,21.0436,21.0305,-3.4150,4.4781,21.3414,21.3601,21.3507,-3.7061,-6.7941,14.9216,14.9751,14.9484,-3.6143,-2.3160,14.8935,14.9216,14.9076,-3.6675,-4.4781,14.8935,14.9121,14.9028,-3.6786,6.7941,22.6097,1766.7532,-233459.1000,275676.5441
4343.0000,14.7205,21.1291,0.0000,178442.2000,-178442.2000,8.4330,0.0000,30006.1395,30006.1395,413.5880,208448.3395,0.0000,-208448.3395,14.7151,20.4027,0.0000,39216.3000,-39216.3000,2.0837,0.0000,6495.0082,6495.0082,102.0358,45711.3082,0.0000,-45711.3082,21.0114,14.6949,17.8532,3.7958,256216.5982,21.1291,21.1721,21.1506,-2.6617,2.1164,20.7904,20.8132,20.8018,-2.7895,4.2001,21.1291,21.1432,21.1362,-2.6183,-6.3166,14.7151,14.7570,14.7360,-2.5918,-2.1164,14.6949,14.7151,14.7050,-2.4739,-4.2001,14.6949,14.7082,14.7016,-2.4577,6.3166,21.0745,1646.7898,-217658.5000,256216.5982
4344.0000,14.4451,20.8476,0.0000,161886.2000,-161886.2000,7.6506,0.0000,27042.1883,27042.1883,374.6916,188928.3883,0.0000,-188928.3883,14.4404,20.1247,0.0000,20568.0000,-20568.0000,1.0929,0.0000,3392.3211,3392.3211,53.4674,23960.3211,0.0000,-23960.3211,20.7909,14.4045,17.5977,3.1907,215371.6019,20.8476,20.9003,20.8739,-3.3673,2.1859,20.6418,20.6610,20.6514,-1.8436,3.2788,20.8476,20.8688,20.8582,-3.3837,-5.4647,14.4404,14.4919,14.4662,-3.2854,-2.1859,14.4045,14.4404,14.4224,-3.4386,-3.2788,14.4045,14.4263,14.4154,-3.4825,5.4647,17.5103,1368.2799,-182454.2000,215371.6019
4345.0000,14.2630,20.6615,0.0000,156228.4000,-156228.4000,7.3832,0.0000,25983.5681,25983.5681,360.9318,182211.9681,0.0000,-182211.9681,14.2597,19.9418,0.0000,15122.0000,-15122.0000,0.8035,0.0000,2487.3778,2487.3778,39.2643,17609.3778,0.0000,-17609.3778,20.6179,14.2353,17.4266,2.9857,201538.0310,20.6615,20.6985,20.6800,-2.3696,2.1932,20.4956,20.5159,20.5058,-1.7867,2.9967,20.6615,20.6767,20.6691,-2.3102,-5.1900,14.2597,14.2956,14.2776,-2.3042,-2.1932,14.2353,14.2597,14.2475,-2.1405,-2.9967,14.2353,14.2492,14.2422,-2.1185,5.1900,16.3810,1280.0340,-171350.4000,201538.0310
4346.0000,14.1034,20.4984,0.0000,146751.7000,-146751.7000,6.9354,0.0000,24314.7478,24314.7478,338.6283,171066.4478,0.0000,-171066.4478,14.1013,19.7816,0.0000,10367.9000,-10367.9000,0.5509,0.0000,1701.4043,1701.4043,26.8998,12069.3043,0.0000,-12069.3043,20.4708,14.0765,17.2736,2.7353,184629.8059,20.4984,20.5309,20.5147,-2.0238,2.1282,20.3768,20.3955,20.3862,-1.4720,2.6790,20.4984,20.5127,20.5056,-2.0028,-4.8072,14.1013,14.1328,14.1171,-1.9668,-2.1282,14.0765,14.1013,14.0889,-1.9425,-2.6790,14.0765,14.0903,14.0834,-1.9454,4.8072,14.9707,1169.8300,-157119.6000,184629.8059
4347.0000,14.0250,20.4184,0.0000,137571.3000,-137571.3000,6.5015,0.0000,22751.2768,22751.2768,317.1097,160322.5768,0.0000,-160322.5768,14.0228,19.7022,0.0000,17697.4000,-17697.4000,0.9403,0.0000,2900.8615,2900.8615,45.8862,20598.2615,0.0000,-20598.2615,20.3477,14.0120,17.1799,2.6941,181854.0657,20.4184,20.4380,20.4282,-1.0727,1.8537,20.1904,20.2176,20.2040,-2.2277,2.7941,20.4184,20.4259,20.4222,-1.0354,-4.6478,14.0228,14.0420,14.0324,-1.0505,-1.8537,14.0120,14.0228,14.0174,-0.8916,-2.7941,14.0120,14.0182,14.0151,-0.8532,4.6478,14.8744,1162.3079,-155268.7000,181854.0657
4348.0000,13.9410,20.3325,0.0000,132014.6000,-132014.6000,6.2389,0.0000,21788.8666,21788.8666,304.1440,153803.4666,0.0000,-153803.4666,13.9391,19.6175,0.0000,16728.1000,-16728.1000,0.8888,0.0000,2738.6393,2738.6393,43.3589,19466.7393,0.0000,-19466.7393,20.2587,13.9258,17.0922,2.5793,174102.6892,20.3325,20.3527,20.3426,-1.0616,1.7834,20.1082,20.1221,20.1152,-1.1009,2.6722,20.3325,20.3406,20.3366,-1.0617,-4.4555,13.9391,13.9588,13.9490,-1.0358,-1.7834,13.9258,13.9391,13.9325,-1.0543,-2.6722,13.9258,13.9338,13.9298,-1.0587,4.4555,14.2431,1112.9744,-148742.7000,174102.6892
4349.0000,13.8094,20.1982,0.0000,124352.2000,-124352.2000,5.8768,0.0000,20460.4972,20460.4972,286.3325,144812.6972,0.0000,-144812.6972,13.8082,19.4850,0.0000,7996.7000,-7996.7000,0.4249,0.0000,1306.7022,1306.7022,20.7202,9303.4022,0.0000,-9303.4022,20.1692,13.7826,16.9759,2.2997,155231.0049,20.1982,20.2281,20.2131,-1.5916,1.8173,20.0873,20.0921,20.0897,-0.3361,2.2422,20.1982,20.2118,20.2050,-1.6168,-4.0595,13.8082,13.8373,13.8227,-1.5526,-1.8173,13.7826,13.8082,13.7954,-1.6833,-2.2422,13.7826,13.7970,13.7898,-1.7186,4.0595,12.5888,983.7054,-132348.9000,155231.0049
4350.0000,13.7630,20.1508,0.0000,132909.6000,-132909.6000,6.2812,0.0000,21844.5664,21844.5664,305.7728,154754.1664,0.0000,-154754.1664,13.7617,19.4380,0.0000,6372.7000,-6372.7000,0.3386,0.0000,1040.6372,1040.6372,16.5034,7413.3372,0.0000,-7413.3372,20.1232,13.7549,16.9390,2.4089,162598.6076,20.1508,20.1628,20.1568,-0.7088,1.9809,20.0570,20.0625,20.0598,-0.3901,2.3195,20.1508,20.1559,20.1533,-0.6525,-4.3003,13.7617,13.7735,13.7676,-0.6943,-1.9809,13.7549,13.7617,13.7583,-0.4763,-2.3195,13.7549,13.7582,13.7565,-0.4302,4.3003,13.2186,1032.9218,-139282.3000,162598.6076
4351.0000,13.8361,20.2255,0.0000,167436.1000,-167436.1000,7.9129,0.0000,27566.7194,27566.7194,385.0876,195002.8194,0.0000,-195002.8194,13.8356,19.5128,0.0000,4014.1000,-4014.1000,0.2133,0.0000,656.1841,656.1841,10.3934,4670.2841,0.0000,-4670.2841,20.1952,13.8480,17.0216,2.9473,198940.3902,20.2255,20.2153,20.2204,0.7384,2.5665,20.1614,20.1474,20.1544,1.1130,2.7798,20.2255,20.2201,20.2228,0.8093,-5.3463,13.8356,13.8255,13.8306,0.7314,-2.5665,13.8480,13.8356,13.8418,0.9787,-2.7798,13.8480,13.8412,13.8446,1.0336,5.3463,16.2239,1267.7593,-171450.2000,198940.3902
4352.0000,13.9475,20.3393,0.0000,181927.1000,-181927.1000,8.5977,0.0000,30031.5503,30031.5503,418.6159,211958.6503,0.0000,-211958.6503,13.9485,19.6270,0.0000,13202.3000,-13202.3000,0.7015,0.0000,2161.7071,2161.7071,34.1939,15364.0071,0.0000,-15364.0071,20.2748,13.9626,17.1187,3.3541,226400.6410,20.3393,20.3220,20.3306,1.3016,2.6321,20.1757,20.1733,20.1745,0.2143,3.3336,20.3393,20.3315,20.3354,1.3298,-5.9656,13.9485,13.9314,13.9399,1.2908,-2.6321,13.9626,13.9485,13.9555,1.3438,-3.3336,13.9626,13.9547,13.9586,1.3475,5.9656,18.5708,1451.1481,-195129.4000,226400.6410
4353.0000,14.1876,20.5844,0.0000,221973.0000,-221973.0000,10.4902,0.0000,36851.6896,36851.6896,511.1356,258824.6896,0.0000,-258824.6896,14.1903,19.8716,0.0000,27251.5000,-27251.5000,1.4480,0.0000,4477.9247,4477.9247,70.6138,31729.4247,0.0000,-31729.4247,20.4762,14.2132,17.3447,4.2724,288383.8958,20.5844,20.5518,20.5681,2.8373,3.0141,20.3311,20.3172,20.3242,1.7767,4.4621,20.5844,20.5710,20.5777,2.8959,-7.4762,14.1903,14.1581,14.1742,2.7985,-3.0141,14.2132,14.1903,14.2017,2.9424,-4.4621,14.2132,14.1994,14.2063,2.9601,7.4762,23.8499,1863.6680,-249224.5000,288383.8958
4354.0000,14.3721,20.7731,0.0000,238675.8000,-238675.8000,11.2796,0.0000,39799.8239,39799.8239,550.4674,278475.6239,0.0000,-278475.6239,14.3749,20.0585,0.0000,37045.2000,-37045.2000,1.9683,0.0000,6103.9430,6103.9430,96.0870,43149.1430,0.0000,-43149.1430,20.6503,14.3897,17.5200,4.7393,319900.3580,20.7731,20.7474,20.7603,2.2897,3.1038,20.4801,20.4679,20.4740,1.7790,5.0721,20.7731,20.7634,20.7682,2.2702,-8.1759,14.3749,14.3498,14.3624,2.2420,-3.1038,14.3897,14.3749,14.3823,2.1501,-5.0721,14.3897,14.3806,14.3851,2.1292,8.1759,26.4866,2069.7006,-275721.0000,319900.3580
4355.0000,14.5150,20.9190,0.0000,245034.2000,-245034.2000,11.5801,0.0000,41000.3802,41000.3802,565.8239,286034.5802,0.0000,-286034.5802,14.5173,20.2026,0.0000,46711.6000,-46711.6000,2.4820,0.0000,7713.1695,7713.1695,121.2531,54424.7695,0.0000,-54424.7695,20.7807,14.5279,17.6543,5.0243,339139.3745,20.9190,20.8988,20.9089,1.7649,3.0327,20.5854,20.5774,20.5814,1.2680,5.5147,20.9190,20.9119,20.9155,1.7478,-8.5474,14.5173,14.4976,14.5075,1.7219,-3.0327,14.5279,14.5173,14.5226,1.6643,-5.5147,14.5279,14.5211,14.5245,1.6528,8.5474,28.1304,2198.1521,-291745.8000,339139.3745
4356.0000,14.6314,21.0380,0.0000,250601.8000,-250601.8000,11.8432,0.0000,42049.7204,42049.7204,579.2308,292651.5204,0.0000,-292651.5204,14.6334,20.3201,0.0000,53162.1000,-53162.1000,2.8247,0.0000,8793.7566,8793.7566,138.0804,61955.8566,0.0000,-61955.8566,20.8903,14.6416,17.7659,5.2373,353517.5100,21.0380,21.0215,21.0298,1.4297,3.0062,20.6817,20.6749,20.6783,1.1399,5.8309,21.0380,21.0325,21.0353,1.4168,-8.8370,14.6334,14.6172,14.6253,1.3937,-3.0062,14.6416,14.6334,14.6375,1.3577,-5.8309,14.6416,14.6362,14.6389,1.3517,8.8370,29.3554,2293.8693,-303763.9000,353517.5100
4357.0000,14.6764,21.0840,0.0000,252180.9000,-252180.9000,11.9178,0.0000,42360.6468,42360.6468,583.3341,294541.5468,0.0000,-294541.5468,14.6773,20.3645,0.0000,48701.2000,-48701.2000,2.5877,0.0000,8061.2435,8061.2435,126.5566,56762.4435,0.0000,-56762.4435,20.9508,14.6802,17.8155,5.1975,350828.6836,21.0840,21.0774,21.0807,0.5860,3.1101,20.7536,20.7484,20.7510,0.8486,5.6977,21.0840,21.0818,21.0829,0.5467,-8.8078,14.6773,14.6709,14.6741,0.5592,-3.1101,14.6802,14.6773,14.6787,0.4689,-5.6977,14.6802,14.6783,14.6793,0.4586,8.8078,29.0410,2269.3066,-300882.1000,350828.6836
4358.0000,14.6219,21.0284,0.0000,256186.1000,-256186.1000,12.1071,0.0000,42976.9199,42976.9199,592.7773,299163.0199,0.0000,-299163.0199,14.6216,20.3082,0.0000,26482.2000,-26482.2000,1.4071,0.0000,4379.7415,4379.7415,68.8305,30861.9415,0.0000,-30861.9415,20.9543,14.6166,17.7855,4.8941,330351.4179,21.0284,21.0342,21.0313,-0.6249,3.5667,20.8288,20.8227,20.8257,0.8734,4.9738,21.0284,21.0310,21.0297,-0.6715,-8.5404,14.6216,14.6275,14.6246,-0.6261,-3.5667,14.6166,14.6216,14.6191,-0.7484,-4.9738,14.6166,14.6196,14.6181,-0.7673,8.5404,27.0611,2114.5926,-282668.3000,330351.4179
4359.0000,14.4823,20.8857,0.0000,216679.5000,-216679.5000,10.2401,0.0000,36227.5098,36227.5098,501.1821,252907.0098,0.0000,-252907.0098,14.4808,20.1657,0.0000,25693.2000,-25693.2000,1.3652,0.0000,4240.2080,4240.2080,66.7638,29933.4080,0.0000,-29933.4080,20.8162,14.4668,17.6415,4.2105,284211.4858,20.8857,20.9049,20.8953,-1.6701,2.9583,20.6715,20.6857,20.6786,-1.8044,4.3235,20.8857,20.8937,20.8897,-1.7182,-7.2818,14.4808,14.4998,14.4903,-1.6489,-2.9583,14.4668,14.4808,14.4738,-1.7823,-4.3235,14.4668,14.4752,14.4710,-1.8039,7.2818,23.2343,1815.5641,-242372.7000,284211.4858
4360.0000,14.4361,20.8385,0.0000,218959.8000,-218959.8000,10.3478,0.0000,36568.1708,36568.1708,505.9847,255527.9708,0.0000,-255527.9708,14.4353,20.1195,0.0000,23548.3000,-23548.3000,1.2512,0.0000,3883.5678,3883.5678,61.1536,27431.8678,0.0000,-27431.8678,20.7662,14.4312,17.5987,4.1987,283411.6268,20.8385,20.8459,20.8422,-0.6700,3.0322,20.6337,20.6379,20.6358,-0.5451,4.2834,20.8385,20.8413,20.8399,-0.6297,-7.3156,14.4353,14.4425,14.4389,-0.6499,-3.0322,14.4312,14.4353,14.4333,-0.5180,-4.2834,14.4312,14.4335,14.4324,-0.4949,7.3156,23.2116,1813.7874,-242508.1000,283411.6268
4361.0000,14.3506,20.7511,0.0000,215977.6000,-215977.6000,10.2069,0.0000,35996.2712,35996.2712,498.9397,251973.8712,0.0000,-251973.8712,14.3501,20.0333,0.0000,13208.8000,-13208.8000,0.7018,0.0000,2175.6081,2175.6081,34.2959,15384.4081,0.0000,-15384.4081,20.7117,14.3406,17.5261,3.9714,268068.1248,20.7511,20.7624,20.7567,-1.0597,3.1684,20.6302,20.6309,20.6305,-0.0928,3.8702,20.7511,20.7562,20.7536,-1.0697,-7.0385,14.3501,14.3611,14.3556,-1.0333,-3.1684,14.3406,14.3501,14.3453,-1.0900,-3.8702,14.3406,14.3459,14.3432,-1.1047,7.0385,21.8271,1705.6011,-229186.4000,268068.1248
4362.0000,14.2237,20.6214,0.0000,201880.3000,-201880.3000,9.5407,0.0000,33544.7975,33544.7975,466.1078,235425.0975,0.0000,-235425.0975,14.2234,19.9051,0.0000,5111.2000,-5111.2000,0.2716,0.0000,840.2759,840.2759,13.2662,5951.4759,0.0000,-5951.4759,20.6145,14.2072,17.4109,3.5924,242489.3356,20.6214,20.6385,20.6300,-1.5587,3.0897,20.5793,20.5854,20.5823,-0.6104,3.3613,20.6214,20.6297,20.6255,-1.5750,-6.4510,14.2234,14.2402,14.2318,-1.5229,-3.0897,14.2072,14.2234,14.2153,-1.5977,-3.3613,14.2072,14.2158,14.2115,-1.6183,6.4510,19.6278,1533.7420,-206991.5000,242489.3356
4363.0000,14.1364,20.5322,0.0000,195206.5000,-195206.5000,9.2253,0.0000,32368.5052,32368.5052,450.3200,227575.0052,0.0000,-227575.0052,14.1361,19.8168,0.0000,3090.8000,-3090.8000,0.1642,0.0000,507.4695,507.4695,8.0180,3598.2695,0.0000,-3598.2695,20.5310,14.1249,17.3279,3.4370,231999.6104,20.5322,20.5449,20.5386,-1.1313,3.0204,20.5074,20.5167,20.5120,-0.8769,3.1846,20.5322,20.5383,20.5353,-1.1175,-6.2049,14.1361,14.1485,14.1423,-1.1088,-3.0204,14.1249,14.1361,14.1305,-1.0524,-3.1846,14.1249,14.1306,14.1277,-1.0396,6.2049,18.7743,1467.0501,-198297.3000,231999.6104
4364.0000,13.9373,20.3288,0.0000,138293.0000,-138293.0000,6.5356,0.0000,22823.1187,22823.1187,318.8429,161116.1187,0.0000,-161116.1187,13.9354,19.6137,0.0000,11534.8000,-11534.8000,0.6129,0.0000,1888.3157,1888.3157,29.9120,13423.1157,0.0000,-13423.1157,20.3075,13.9011,17.1043,2.6168,176634.3296,20.3288,20.3689,20.3488,-2.3187,1.9742,20.1900,20.2381,20.2140,-3.6251,2.5871,20.3288,20.3468,20.3378,-2.4120,-4.5614,13.9354,13.9750,13.9552,-2.2870,-1.9742,13.9011,13.9354,13.9183,-2.5900,-2.5871,13.9011,13.9210,13.9110,-2.6437,4.5614,14.2895,1116.6007,-149827.8000,176634.3296
4365.0000,13.8287,20.2179,0.0000,128334.9000,-128334.9000,6.0650,0.0000,21125.3834,21125.3834,295.4959,149460.2834,0.0000,-149460.2834,13.8258,19.5029,0.0000,14346.0000,-14346.0000,0.7623,0.0000,2344.8066,2344.8066,37.1712,16690.8066,0.0000,-16690.8066,20.1631,13.8091,16.9861,2.4788,167318.5655,20.2179,20.2456,20.2317,-1.4419,1.7676,20.0218,20.0512,20.0365,-2.1712,2.5298,20.2179,20.2290,20.2234,-1.4089,-4.2974,13.8258,13.8532,13.8395,-1.4245,-1.7676,13.8091,13.8258,13.8175,-1.2452,-2.5298,13.8091,13.8186,13.8138,-1.2017,4.2974,13.6388,1065.7581,-142680.9000,167318.5655
4366.0000,13.7163,20.1031,0.0000,114437.6000,-114437.6000,5.4082,0.0000,18787.9153,18787.9153,263.3091,133225.5153,0.0000,-133225.5153,13.7137,19.3895,0.0000,13930.5000,-13930.5000,0.7402,0.0000,2273.2335,2273.2335,36.0785,16203.7335,0.0000,-16203.7335,20.0416,13.6928,16.8672,2.2305,150557.2967,20.1031,20.1337,20.1184,-1.3966,1.5560,19.8938,19.9176,19.9057,-1.6072,2.2962,20.1031,20.1155,20.1093,-1.4058,-3.8522,13.7137,13.7436,13.7286,-1.3670,-1.5560,13.6928,13.7137,13.7033,-1.4066,-2.2962,13.6928,13.7053,13.6991,-1.4135,3.8522,12.2786,959.4646,-128368.1000,150557.2967
4367.0000,13.5838,19.9678,0.0000,104083.7000,-104083.7000,4.9189,0.0000,17034.9484,17034.9484,239.3099,121118.6484,0.0000,-121118.6484,13.5816,19.2559,0.0000,8384.6000,-8384.6000,0.4455,0.0000,1365.6629,1365.6629,21.7054,9750.2629,0.0000,-9750.2629,19.9346,13.5521,16.7433,1.9564,132056.5235,19.9678,20.0049,19.9863,-1.6223,1.4911,19.8326,19.8469,19.8398,-0.8245,1.9366,19.9678,19.9841,19.9759,-1.6384,-3.4278,13.5816,13.6178,13.5997,-1.5846,-1.4911,13.5521,13.5816,13.5669,-1.6749,-1.9366,13.5521,13.5690,13.5606,-1.7004,3.4278,10.7089,836.8067,-112468.3000,132056.5235
4368.0000,13.4617,19.7996,315.2000,82044.8000,-81729.6000,3.8938,65.2575,13389.6154,13454.8729,189.2868,95434.4154,249.9425,-95184.4729,13.4581,19.1311,0.0000,9403.6000,-9403.6000,0.4996,0.0000,1528.9716,1528.9716,24.3304,10932.5716,0.0000,-10932.5716,19.7714,13.4261,16.5988,1.5930,107524.1267,19.7996,19.8579,19.8287,-1.9306,1.1314,19.6352,19.6817,19.6584,-2.2168,1.6310,19.7996,19.8244,19.8120,-2.0070,-2.7624,13.4581,13.5024,13.4802,-1.4703,-1.1314,13.4261,13.4581,13.4421,-1.5341,-1.6310,13.4261,13.4450,13.4356,-1.5372,2.7624,8.7674,685.0945,-91133.2000,107524.1267
4369.0000,13.3673,19.7468,0.0000,79536.5000,-79536.5000,3.7588,0.0000,12951.7187,12951.7187,182.5678,92488.2187,0.0000,-92488.2187,13.3636,19.0355,0.0000,8865.9000,-8865.9000,0.4711,0.0000,1439.6412,1439.6412,22.9279,10305.5412,0.0000,-10305.5412,19.6898,13.3394,16.5146,1.5349,103606.1290,19.7468,19.7732,19.7600,-0.8582,1.0959,19.5514,19.5767,19.5641,-1.1674,1.5670,19.7468,19.7564,19.7516,-0.7581,-2.6629,13.3636,13.4011,13.3824,-1.2097,-1.0959,13.3394,13.3636,13.3515,-1.1222,-1.5670,13.3394,13.3534,13.3464,-1.1049,2.6629,8.4376,659.3236,-88402.4000,103606.1290
4370.0000,13.2622,19.6394,0.0000,71084.8000,-71084.8000,3.3594,0.0000,11547.1672,11547.1672,163.0680,82631.9672,0.0000,-82631.9672,13.2596,18.9304,0.0000,5796.5000,-5796.5000,0.3080,0.0000,939.8756,939.8756,14.9846,6736.3756,0.0000,-6736.3756,19.6089,13.2251,16.4170,1.3378,90298.8056,19.6394,19.6807,19.6601,-1.2347,1.0171,19.5063,19.5222,19.5142,-0.6300,1.3251,19.6394,19.6579,19.6487,-1.2706,-2.3423,13.2596,13.3016,13.2806,-1.2565,-1.0171,13.2251,13.2596,13.2424,-1.3454,-1.3251,13.2251,13.2450,13.2351,-1.3718,2.3423,7.3131,571.4594,-76881.3000,90298.8056
4371.0000,13.2199,19.5963,0.0000,65034.7000,-65034.7000,3.0735,0.0000,10554.0174,10554.0174,149.0877,75588.7174,0.0000,-75588.7174,13.2160,18.8863,0.0000,11206.5000,-11206.5000,0.5954,0.0000,1815.9882,1815.9882,28.9583,13022.4882,0.0000,-13022.4882,19.5123,13.2067,16.3595,1.3220,89231.7525,19.5963,19.6223,19.6093,-0.6411,0.8260,19.3140,19.3653,19.3397,-2.1355,1.4215,19.5963,19.6053,19.6008,-0.6060,-2.2475,13.2160,13.2424,13.2292,-0.6493,-0.8260,13.2067,13.2160,13.2114,-0.4032,-1.4215,13.2067,13.2116,13.2092,-0.3415,2.2475,7.3145,571.5684,-76241.2000,89231.7525
4372.0000,13.1897,19.5655,0.0000,63600.6000,-63600.6000,3.0057,0.0000,10314.0747,10314.0747,145.7604,73914.6747,0.0000,-73914.6747,13.1874,18.8573,0.0000,12389.0000,-12389.0000,0.6583,0.0000,2006.8174,2006.8174,32.0085,14395.8174,0.0000,-14395.8174,19.4548,13.1790,16.3169,1.3139,88690.4975,19.5655,19.5843,19.5749,-0.4438,0.7825,19.2521,19.2744,19.2633,-0.9503,1.4408,19.5655,19.5717,19.5686,-0.4171,-2.2232,13.1874,13.2053,13.1963,-0.4253,-0.7825,13.1790,13.1874,13.1832,-0.3690,-1.4408,13.1790,13.1843,13.1816,-0.3611,2.2232,7.3039,570.7387,-75989.6000,88690.4975
4373.0000,13.1351,19.5097,0.0000,59753.6000,-59753.6000,2.8239,0.0000,9677.9486,9677.9486,136.9171,69431.5486,0.0000,-69431.5486,13.1325,18.8019,0.0000,10445.2000,-10445.2000,0.5550,0.0000,1690.6809,1690.6809,26.9834,12135.8809,0.0000,-12135.8809,19.4105,13.1131,16.2618,1.2159,82070.4149,19.5097,19.5382,19.5240,-0.6433,0.7563,19.2266,19.2369,19.2317,-0.4095,1.3113,19.5097,19.5207,19.5152,-0.6735,-2.0676,13.1325,13.1604,13.1465,-0.6302,-0.7563,13.1131,13.1325,13.1228,-0.7567,-1.3113,13.1131,13.1258,13.1195,-0.7788,2.0676,6.7349,526.2724,-70198.8000,82070.4149
4374.0000,13.1843,19.3904,1093.6000,72071.6000,-70978.0000,3.4629,227.4573,11686.3468,11913.8041,167.9255,83757.9468,866.1427,-82891.8041,13.1834,18.8534,0.0000,10646.1000,-10646.1000,0.5657,0.0000,1724.4031,1724.4031,27.4966,12370.5031,0.0000,-12370.5031,19.3394,13.2022,16.2708,1.4128,95360.9795,19.3904,19.4381,19.4142,-1.3529,0.9658,19.2221,19.2246,19.2233,-0.1298,1.5314,19.3904,19.4097,19.4001,-1.4177,-2.4972,13.1834,13.1707,13.1771,0.3404,-0.9658,13.2022,13.1834,13.1928,0.8162,-1.5314,13.2022,13.1896,13.1959,0.8941,2.4972,8.0300,627.4752,-81624.1000,95360.9795
4375.0000,13.1984,19.5744,0.0000,80193.5000,-80193.5000,3.7899,0.0000,13007.5590,13007.5590,183.7460,93201.0590,0.0000,-93201.0590,13.1997,18.8698,0.0000,16095.4000,-16095.4000,0.8552,0.0000,2607.6384,2607.6384,41.5791,18703.0384,0.0000,-18703.0384,19.4191,13.2013,16.3102,1.6504,111399.9411,19.5744,19.5186,19.5465,1.5674,0.9782,19.2160,19.2176,19.2168,-0.1075,1.8334,19.5744,19.5505,19.5625,1.9311,-2.8117,13.1997,13.1921,13.1959,0.1990,-0.9782,13.2013,13.1997,13.2005,0.0640,-1.8334,13.2013,13.2007,13.2010,0.0323,2.8117,9.2588,723.4933,-96288.9000,111399.9411
4376.0000,13.2127,19.5353,453.8000,95487.0000,-95033.2000,4.5362,94.3411,15493.3329,15587.6740,219.9852,110980.3329,359.4589,-110620.8740,13.2131,18.8834,0.0000,8499.9000,-8499.9000,0.4516,0.0000,1377.3352,1377.3352,21.9591,9877.2352,0.0000,-9877.2352,19.4675,13.2162,16.3419,1.7817,120264.8276,19.5353,19.5385,19.5369,-0.1446,1.3615,19.3753,19.3429,19.3591,1.6886,1.8132,19.5353,19.5387,19.5370,-0.3359,-3.1747,13.2131,13.2088,13.2110,0.1533,-1.3615,13.2162,13.2131,13.2147,0.1424,-1.8132,13.2162,13.2144,13.2153,0.1445,3.1747,9.9418,776.8699,-103533.1000,120264.8276
4377.0000,13.2174,19.5938,0.0000,108333.4000,-108333.4000,5.1197,0.0000,17579.6412,17579.6412,248.2679,125913.0412,0.0000,-125913.0412,13.2176,18.8879,0.0000,4429.7000,-4429.7000,0.2354,0.0000,717.8388,717.8388,11.4445,5147.5388,0.0000,-5147.5388,19.5455,13.2181,16.3818,1.9361,130688.8310,19.5938,19.5811,19.5874,0.5814,1.6281,19.4935,19.4667,19.4801,1.4321,1.8635,19.5938,19.5875,19.5906,0.6186,-3.4916,13.2176,13.2163,13.2170,0.0437,-1.6281,13.2181,13.2176,13.2179,0.0102,-1.8635,13.2181,13.2179,13.2180,0.0043,3.4916,10.6729,833.9953,-112763.1000,130688.8310
4378.0000,13.2286,19.6052,0.0000,113106.0000,-113106.0000,5.3453,0.0000,18358.8626,18358.8626,259.2131,131464.8626,0.0000,-131464.8626,13.2286,18.8990,0.0000,2673.5000,-2673.5000,0.1421,0.0000,433.3096,433.3096,6.9074,3106.8096,0.0000,-3106.8096,19.5802,13.2310,16.4056,1.9908,134378.2973,19.6052,19.6016,19.6034,0.1637,1.7344,19.5484,19.5349,19.5417,0.7139,1.8765,19.6052,19.6037,19.6044,0.1379,-3.6109,13.2286,13.2263,13.2274,0.0975,-1.7344,13.2310,13.2286,13.2298,0.1151,-1.8765,13.2310,13.2297,13.2303,0.1200,3.6109,10.9363,854.5811,-115779.5000,134378.2973
4379.0000,13.2908,19.6686,0.0000,118027.9000,-118027.9000,5.5779,0.0000,19185.4449,19185.4449,270.5124,137213.3449,0.0000,-137213.3449,13.2912,18.9623,0.0000,8887.0000,-8887.0000,0.4722,0.0000,1441.6153,1441.6153,22.9618,10328.6153,0.0000,-10328.6153,19.6078,13.3040,16.4559,2.1793,147101.6667,19.6686,19.6546,19.6616,0.6745,1.7019,19.5042,19.5109,19.5076,-0.4397,2.1741,19.6686,19.6622,19.6654,0.7074,-3.8760,13.2912,13.2775,13.2843,0.6584,-1.7019,13.3040,13.2912,13.2976,0.7897,-2.1741,13.3040,13.2966,13.3003,0.8154,3.8760,12.0592,942.3213,-126914.9000,147101.6667
4380.0000,13.3456,19.7246,0.0000,121521.1000,-121521.1000,5.7430,0.0000,19778.4726,19778.4726,278.6305,141299.5726,0.0000,-141299.5726,13.3467,19.0184,0.0000,12344.5000,-12344.5000,0.6559,0.0000,2004.0231,2004.0231,31.9029,14348.5231,0.0000,-14348.5231,19.6445,13.3561,16.5003,2.2993,155200.0780,19.7246,19.7110,19.7178,0.6495,1.6957,19.5179,19.5163,19.5171,0.0861,2.3516,19.7246,19.7189,19.7218,0.6513,-4.0473,13.3467,13.3333,13.3400,0.6433,-1.6957,13.3561,13.3467,13.3514,0.6210,-2.3516,13.3561,13.3507,13.3534,0.6126,4.0473,12.7573,996.8713,-133865.6000,155200.0780
4381.0000,13.4319,19.8128,0.0000,125810.3000,-125810.3000,5.9457,0.0000,20517.8331,20517.8331,288.5673,146328.1331,0.0000,-146328.1331,13.4341,19.1068,0.0000,21538.0000,-21538.0000,1.1444,0.0000,3500.7779,3500.7779,55.6745,25038.7779,0.0000,-25038.7779,19.6895,13.4475,16.5685,2.5288,170696.5131,19.8128,19.7911,19.8019,0.9866,1.6004,19.5058,19.5075,19.5067,-0.1544,2.7448,19.8128,19.8045,19.8086,1.0200,-4.3453,13.4341,13.4127,13.4234,0.9779,-1.6004,13.4475,13.4341,13.4408,1.0506,-2.7448,13.4475,13.4390,13.4433,1.0560,4.3453,14.1387,1104.8152,-147348.3000,170696.5131
4382.0000,13.4564,19.8377,0.0000,130299.4000,-130299.4000,6.1578,0.0000,21262.0651,21262.0651,299.0311,151561.4651,0.0000,-151561.4651,13.4575,19.1304,0.0000,17752.1000,-17752.1000,0.9432,0.0000,2886.3647,2886.3647,45.9040,20638.4647,0.0000,-20638.4647,19.7362,13.4602,16.5982,2.5466,171893.4756,19.8377,19.8302,19.8340,0.3580,1.7382,19.5841,19.5731,19.5786,0.8392,2.6814,19.8377,19.8352,19.8364,0.3069,-4.4196,13.4575,13.4504,13.4540,0.3400,-1.7382,13.4602,13.4575,13.4588,0.1886,-2.6814,13.4602,13.4587,13.4594,0.1664,4.4196,14.1639,1106.7834,-148051.5000,171893.4756
4383.0000,13.5512,19.9345,0.0000,138371.4000,-138371.4000,6.5393,0.0000,22629.3533,22629.3533,317.6063,161000.7533,0.0000,-161000.7533,13.5534,19.2274,0.0000,27663.0000,-27663.0000,1.4698,0.0000,4503.8862,4503.8862,71.5385,32166.8862,0.0000,-32166.8862,19.7946,13.5666,16.6806,2.8502,192388.9706,19.9345,19.9126,19.9236,1.0525,1.6898,19.5939,19.5921,19.5930,0.1456,3.1597,19.9345,19.9265,19.9305,1.1063,-4.8495,13.5534,13.5318,13.5426,1.0416,-1.6898,13.5666,13.5534,13.5600,1.1928,-3.1597,13.5666,13.5579,13.5623,1.2124,4.8495,15.9772,1248.4775,-166034.4000,192388.9706
4384.0000,13.5613,19.9449,0.0000,140812.6000,-140812.6000,6.6547,0.0000,23034.0755,23034.0755,323.4087,163846.6755,0.0000,-163846.6755,13.5622,19.2363,0.0000,21368.9000,-21368.9000,1.1354,0.0000,3479.5579,3479.5579,55.2826,24848.4579,0.0000,-24848.4579,19.8360,13.5624,16.6992,2.7926,188500.1346,19.9449,19.9407,19.9428,0.2035,1.8398,19.6719,19.6617,19.6668,0.8620,2.9752,19.9449,19.9437,19.9443,0.1383,-4.8149,13.5622,13.5584,13.5603,0.1847,-1.8398,13.5624,13.5622,13.5623,-0.0013,-2.9752,13.5624,13.5624,13.5624,-0.0267,4.8149,15.5441,1214.6343,-162181.5000,188500.1346
4385.0000,13.4822,19.7260,1351.7000,109853.9000,-108502.2000,5.2619,279.7549,17936.6212,18216.3760,255.8047,127790.5212,1071.9451,-126718.5760,13.4810,19.1542,0.0000,15120.6000,-15120.6000,0.8034,0.0000,2459.3141,2459.3141,39.1192,17579.9141,0.0000,-17579.9141,19.6843,13.4646,16.5745,2.1556,145503.9028,19.7260,19.7794,19.7527,-2.3225,1.4862,19.5600,19.5780,19.5690,-1.2087,2.2896,19.7260,19.7489,19.7374,-2.5251,-3.7757,13.4810,13.5007,13.4909,-0.8663,-1.4862,13.4646,13.4810,13.4728,-1.1081,-2.2896,13.4646,13.4749,13.4698,-1.1465,3.7757,12.1041,945.8312,-123622.8000,145503.9028
4386.0000,13.2988,19.6716,44.2000,96162.0000,-96117.8000,4.5468,9.1757,15634.0727,15643.2484,220.8734,111796.0727,35.0243,-111761.0484,13.2987,18.9699,0.0000,3743.4000,-3743.4000,0.1989,0.0000,607.3036,607.3036,9.6816,4350.7036,0.0000,-4350.7036,19.6512,13.2482,16.4497,1.7363,117202.6510,19.6716,19.6922,19.6819,-0.8826,1.4493,19.6050,19.5972,19.6011,0.3589,1.6482,19.6716,19.6800,19.6758,-0.7717,-3.0975,13.2987,13.3472,13.3230,-2.0548,-1.4493,13.2482,13.2987,13.2735,-2.4341,-1.6482,13.2482,13.2762,13.2622,-2.5332,3.0975,9.4665,739.7259,-99861.2000,117202.6510
4387.0000,13.2259,19.5440,453.7000,87801.1000,-87347.4000,4.1730,94.2997,14250.5920,14344.8917,202.5009,102051.6920,359.4003,-101692.2917,13.2229,18.8932,0.0000,4647.1000,-4647.1000,0.2469,0.0000,753.1235,753.1235,12.0102,5400.2235,0.0000,-5400.2235,19.5413,13.2070,16.3742,1.5998,107984.6583,19.5440,19.5821,19.5630,-1.4629,1.3087,19.4727,19.5032,19.4880,-1.3936,1.5556,19.5440,19.5620,19.5530,-1.5107,-2.8643,13.2229,13.2506,13.2367,-1.0690,-1.3087,13.2070,13.2229,13.2150,-0.7348,-1.5556,13.2070,13.2146,13.2108,-0.6489,2.8643,8.8122,688.5965,-91994.5000,107984.6583
4388.0000,13.3117,19.0041,4141.7000,64077.5000,-59935.8000,3.2437,859.6093,10420.8823,11280.4916,157.6012,74498.3823,3282.0907,-71216.2916,13.3102,18.9815,0.0000,6657.0000,-6657.0000,0.3537,0.0000,1080.1585,1080.1585,17.1996,7737.1585,0.0000,-7737.1585,19.1478,13.3456,16.2467,1.1927,80506.2005,19.0041,19.2028,19.1034,-5.5750,0.9633,19.1434,19.2376,19.1905,-3.6184,1.3170,19.0041,19.0959,19.0500,-6.0987,-2.2804,13.3102,13.2845,13.2973,0.7030,-0.9633,13.3456,13.3102,13.3279,1.3350,-1.3170,13.3456,13.3232,13.3344,1.4635,2.2804,7.1766,560.7874,-66592.8000,80506.2005
4389.0000,13.2155,19.3032,1661.8000,63616.4000,-61954.6000,3.0929,345.4581,10322.7883,10668.2464,150.1860,73939.1883,1316.3419,-72622.8464,13.2170,18.8873,0.0000,7731.0000,-7731.0000,0.4108,0.0000,1252.8080,1252.8080,19.9813,8983.8080,0.0000,-8983.8080,19.2152,13.1746,16.1949,1.2093,81630.2104,19.3032,19.2282,19.2657,1.9296,0.8940,19.1208,19.1402,19.1305,-0.7520,1.3048,19.3032,19.2596,19.2814,2.7643,-2.1989,13.2170,13.2477,13.2323,-0.8132,-0.8940,13.1746,13.2170,13.1958,-1.6231,-1.3048,13.1746,13.2024,13.1885,-1.7898,2.1989,6.9880,546.0499,-69685.6000,81630.2104
4390.0000,13.1872,19.0949,2401.4000,55655.2000,-53253.8000,2.7551,499.4422,9025.0398,9524.4820,133.7771,64680.2398,1901.9578,-62778.2820,13.1836,18.8535,0.0000,11037.3000,-11037.3000,0.5865,0.0000,1787.7706,1787.7706,28.5163,12825.0706,0.0000,-12825.0706,19.1012,13.1786,16.1399,1.1309,76334.1064,19.0949,19.1716,19.1332,-1.6270,0.7229,19.0291,19.0571,19.0431,-1.0834,1.3093,19.0949,19.1297,19.1123,-2.0697,-2.0322,13.1836,13.2057,13.1946,-0.4831,-0.7229,13.1786,13.1836,13.1811,-0.2061,-1.3093,13.1786,13.1806,13.1796,-0.1357,2.0322,6.6647,520.7856,-64291.1000,76334.1064
4391.0000,13.1838,18.8986,3174.3000,51080.8000,-47906.5000,2.5792,660.2265,8282.6114,8942.8379,125.2820,59363.4114,2514.0735,-56849.3379,13.1823,18.8523,0.0000,7059.9000,-7059.9000,0.3751,0.0000,1143.5108,1143.5108,18.2378,8203.4108,0.0000,-8203.4108,18.9566,13.1825,16.0696,0.9747,65793.8642,18.8986,19.0025,18.9505,-2.2330,0.7347,18.9517,18.9808,18.9663,-0.9558,1.1098,18.8986,18.9421,18.9203,-2.3447,-1.8445,13.1823,13.1882,13.1853,-0.1417,-0.7347,13.1825,13.1823,13.1824,-0.0120,-1.1098,13.1825,13.1821,13.1823,0.0044,1.8445,5.8929,460.4829,-54966.4000,65793.8642
4392.0000,13.3688,18.1929,6850.0000,42536.0000,-35686.0000,2.3665,1420.3727,6926.7982,8347.1709,115.2430,49462.7982,5429.6273,-44033.1709,13.3727,19.0446,0.0000,9000.3000,-9000.3000,0.4782,0.0000,1461.6491,1461.6491,23.2503,10461.9491,0.0000,-10461.9491,18.5382,13.4602,15.9992,0.8254,55717.1530,18.1929,18.5696,18.3812,-6.8989,0.6294,18.7747,18.8355,18.8051,-1.9735,1.1077,18.1929,18.3486,18.2707,-7.8677,-1.7371,13.3727,13.2800,13.3264,1.6744,-0.6294,13.4602,13.3727,13.4164,2.7953,-1.1077,13.4602,13.4010,13.4306,2.9674,1.7371,5.6805,443.8829,-44686.3000,55717.1530
4393.0000,13.2717,18.8635,3491.3000,46665.6000,-43174.3000,2.3870,725.1004,7582.1363,8307.2367,116.0817,54247.7363,2766.1996,-51481.5367,13.2763,18.9473,0.0000,11104.8000,-11104.8000,0.5900,0.0000,1801.0075,1801.0075,28.7082,12905.8075,0.0000,-12905.8075,18.7592,13.2166,15.9879,0.9429,63642.5466,18.8635,18.6154,18.7394,4.2946,0.5990,18.7801,18.7878,18.7839,-0.2837,1.1890,18.8635,18.7402,18.8018,6.3807,-1.7880,13.2763,13.3026,13.2894,-0.4738,-0.5990,13.2166,13.2763,13.2465,-2.0796,-1.1890,13.2166,13.2613,13.2390,-2.3407,1.7880,5.9417,464.2929,-54279.1000,63642.5466
4394.0000,13.2169,18.6338,4099.7000,44046.3000,-39946.6000,2.2948,852.2327,7147.4643,7999.6971,111.6032,51193.7643,3247.4673,-47946.2971,13.2115,18.8817,0.0000,8781.4000,-8781.4000,0.4666,0.0000,1422.9180,1422.9180,22.6931,10204.3180,0.0000,-10204.3180,18.7119,13.1944,15.9531,0.8706,58766.6823,18.6338,18.6880,18.6609,-0.9762,0.6094,18.7720,18.7762,18.7741,-0.1472,1.0760,18.6338,18.6709,18.6524,-1.8322,-1.6854,13.2115,13.2516,13.2316,-0.7268,-0.6094,13.1944,13.2115,13.2030,-0.5534,-1.0760,13.1944,13.2044,13.1994,-0.5062,1.6854,5.5113,430.6569,-48728.0000,58766.6823
4395.0000,13.2365,18.4643,4733.6000,41614.7000,-36881.1000,2.2129,983.6863,6755.9480,7739.6343,107.6507,48370.6480,3749.9137,-44620.7343,13.2342,18.9046,0.0000,10412.8000,-10412.8000,0.5533,0.0000,1687.7933,1687.7933,26.9023,12100.5933,0.0000,-12100.5933,18.6038,13.2482,15.9260,0.8465,57139.8788,18.4643,18.5722,18.5183,-1.7499,0.5532,18.7384,18.7500,18.7442,-0.3890,1.1065,18.4643,18.5064,18.4853,-2.0439,-1.6597,13.2342,13.2332,13.2337,-0.0027,-0.5532,13.2482,13.2342,13.2412,0.4331,-1.1065,13.2482,13.2375,13.2429,0.4966,1.6597,5.5212,431.4379,-47293.9000,57139.8788
4396.0000,13.1928,18.8047,4031.3000,55524.0000,-51492.7000,2.8337,838.3494,9004.9430,9843.2924,137.7177,64528.9430,3192.9506,-61335.9924,13.1920,18.8620,0.0000,11798.0000,-11798.0000,0.6269,0.0000,1911.2073,1911.2073,30.4837,13709.2073,0.0000,-13709.2073,18.7516,13.1740,15.9628,1.1029,74448.0853,18.8047,18.6789,18.7418,2.6693,0.7356,18.7631,18.7584,18.7607,0.1711,1.3625,18.8047,18.7473,18.7760,3.4794,-2.0981,13.1920,13.2108,13.2014,-0.4184,-0.7356,13.1740,13.1920,13.1830,-0.7308,-1.3625,13.1740,13.1866,13.1803,-0.7840,2.0981,6.9046,539.5375,-63290.7000,74448.0853
4397.0000,13.0066,19.3267,306.2000,66608.4000,-66302.2000,3.1638,63.8754,10756.2294,10820.1048,153.4217,77364.6294,242.3246,-77122.3048,13.0000,18.6679,0.0000,12450.0000,-12450.0000,0.6615,0.0000,2011.5472,2011.5472,32.1631,14461.5472,0.0000,-14461.5472,19.0934,12.9407,16.0170,1.3449,90778.1557,19.3267,19.0936,19.2102,5.6237,0.8341,18.9053,18.8703,18.8878,1.5050,1.4956,19.3267,19.2366,19.2816,6.0734,-2.3297,13.0000,13.0807,13.0404,-1.9714,-0.8341,12.9407,13.0000,12.9703,-2.5945,-1.4956,12.9407,12.9801,12.9604,-2.6821,2.3297,7.6253,595.8496,-78752.2000,90778.1557
4398.0000,13.1685,19.4247,1571.1000,148095.3000,-146524.2000,7.0806,326.8585,24004.7087,24331.5672,343.0330,172100.0087,1244.2415,-170855.7672,13.1641,18.8338,0.0000,1258.9000,-1258.9000,0.0669,0.0000,203.8564,203.8564,3.2498,1462.7564,0.0000,-1462.7564,19.3738,13.2006,16.2872,2.5212,170180.7606,19.4247,19.3898,19.4072,2.3499,2.3379,19.3743,19.2970,19.3357,5.3764,2.4048,19.4247,19.4127,19.4187,1.6258,-4.7427,13.1641,13.1441,13.1541,1.3439,-2.3379,13.2006,13.1641,13.1824,2.5305,-2.4048,13.2006,13.1805,13.1906,2.7499,4.7427,14.2378,1112.5656,-147783.1000,170180.7606
4399.0000,13.4119,19.7922,0.0000,204247.2000,-204247.2000,9.6525,0.0000,33294.1413,33294.1413,467.9402,237541.3413,0.0000,-237541.3413,13.4121,19.0845,0.0000,2266.2000,-2266.2000,0.1204,0.0000,368.2336,368.2336,5.8538,2634.4336,0.0000,-2634.4336,19.7374,13.4429,16.5901,3.5151,237268.0535,19.7922,19.7450,19.7686,4.3329,3.1774,19.7209,19.6753,19.6981,4.3456,3.2978,19.7922,19.7690,19.7806,4.3392,-6.4752,13.4121,13.3805,13.3963,2.8945,-3.1774,13.4429,13.4121,13.4275,2.9295,-3.2978,13.4429,13.4272,13.4351,2.9219,6.4752,19.4742,1521.7424,-206513.4000,237268.0535
4400.0000,13.7830,20.1711,0.0000,234420.9000,-234420.9000,11.0785,0.0000,38546.7797,38546.7797,537.9150,272967.6797,0.0000,-272967.6797,13.7876,19.4642,0.0000,32383.1000,-32383.1000,1.7206,0.0000,5290.0028,5290.0028,83.7300,37673.1028,0.0000,-37673.1028,20.0457,13.8199,16.9328,4.5533,307345.2616,20.1711,20.1209,20.1460,4.5262,3.1193,19.8875,19.8719,19.8797,2.1630,4.8399,20.1711,20.1513,20.1612,4.5646,-7.9592,13.7876,13.7388,13.7632,4.3996,-3.1193,13.8199,13.7876,13.8037,4.5123,-4.8399,13.8199,13.8003,13.8101,4.4975,7.9592,25.5278,1994.7758,-266804.0000,307345.2616
4401.0000,14.0786,20.4731,0.0000,252327.1000,-252327.1000,11.9247,0.0000,41782.5660,41782.5660,580.4050,294109.6660,0.0000,-294109.6660,14.0836,19.7636,0.0000,50088.1000,-50088.1000,2.6614,0.0000,8217.4750,8217.4750,129.7028,58305.5750,0.0000,-58305.5750,20.3196,14.1045,17.2121,5.1801,349656.2494,20.4731,20.4320,20.4526,3.6708,3.0878,20.1226,20.1057,20.1141,2.8009,5.7492,20.4731,20.4588,20.4660,3.6497,-8.8370,14.0836,14.0433,14.0634,3.5945,-3.0878,14.1045,14.0836,14.0940,3.4750,-5.7492,14.1045,14.0910,14.0978,3.4432,8.8370,29.1261,2275.9522,-302415.2000,349656.2494
4402.0000,14.3451,20.7454,0.0000,269239.0000,-269239.0000,12.7240,0.0000,44867.2214,44867.2214,620.5100,314106.2214,0.0000,-314106.2214,14.3497,20.0329,0.0000,65110.6000,-65110.6000,3.4596,0.0000,10724.2408,10724.2408,168.8077,75834.8408,0.0000,-75834.8408,20.5732,14.3664,17.4698,5.7396,387423.7011,20.7454,20.7085,20.7270,3.2830,3.0881,20.3516,20.3370,20.3443,2.7492,6.5477,20.7454,20.7336,20.7395,3.2722,-9.6358,14.3497,14.3137,14.3317,3.2095,-3.0881,14.3664,14.3497,14.3581,3.1581,-6.5477,14.3664,14.3551,14.3608,3.1458,9.6358,32.3454,2527.5144,-334349.6000,387423.7011
4403.0000,14.5946,21.0004,0.0000,284321.3000,-284321.3000,13.4368,0.0000,47665.3273,47665.3273,656.4262,331986.6273,0.0000,-331986.6273,14.5990,20.2853,0.0000,79161.8000,-79161.8000,4.2062,0.0000,13087.6270,13087.6270,205.4650,92249.4270,0.0000,-92249.4270,20.8126,14.6131,17.7129,6.2499,421868.7264,21.0004,20.9659,20.9831,3.0628,3.0769,20.5728,20.5602,20.5665,2.6530,7.2830,21.0004,20.9901,20.9952,3.0580,-10.3599,14.5990,14.5653,14.5822,2.9941,-3.0769,14.6131,14.5990,14.6061,2.9646,-7.2830,14.6131,14.6032,14.6082,2.9574,10.3599,35.2908,2757.6691,-363483.1000,421868.7264
4404.0000,14.7918,21.2020,0.0000,298733.2000,-298733.2000,14.1179,0.0000,50320.5354,50320.5354,690.8467,349053.7354,0.0000,-349053.7354,14.7952,20.4839,0.0000,82854.8000,-82854.8000,4.4024,0.0000,13739.2960,13739.2960,215.2776,96594.0960,0.0000,-96594.0960,21.0176,14.8057,17.9116,6.5737,443726.8245,21.2020,21.1757,21.1888,2.4543,3.2385,20.7771,20.7660,20.7715,2.4463,7.6409,21.2020,21.1943,21.1981,2.4199,-10.8794,14.7952,14.7696,14.7824,2.3882,-3.2385,14.8057,14.7952,14.8005,2.3176,-7.6409,14.8057,14.7984,14.8020,2.3112,10.8794,37.0738,2896.9968,-381588.0000,443726.8245
4405.0000,15.0179,21.4332,0.0000,311476.5000,-311476.5000,14.7201,0.0000,52755.9187,52755.9187,721.2690,364232.4187,0.0000,-364232.4187,15.0218,20.7133,0.0000,98641.3000,-98641.3000,5.2412,0.0000,16414.5525,16414.5525,256.5112,115055.8525,0.0000,-115055.8525,21.2305,15.0330,18.1318,7.0689,477153.4987,21.4332,21.4031,21.4181,2.7390,3.1596,20.9727,20.9631,20.9679,2.3415,8.4008,21.4332,21.4249,21.4290,2.7583,-11.5605,15.0218,14.9923,15.0071,2.6829,-3.1596,15.0330,15.0218,15.0274,2.7101,-8.4008,15.0330,15.0249,15.0289,2.7095,11.5605,39.9820,3124.2505,-410117.8000,477153.4987
4406.0000,15.1966,21.6159,0.0000,322991.3000,-322991.3000,15.2643,0.0000,54945.2795,54945.2795,749.0731,377936.5795,0.0000,-377936.5795,15.1997,20.8935,0.0000,103804.1000,-103804.1000,5.5155,0.0000,17321.9195,17321.9195,270.2035,121126.0195,0.0000,-121126.0195,21.4132,15.2080,18.3106,7.3679,497331.4459,21.6159,21.5923,21.6041,2.2160,3.2496,21.1526,21.1440,21.1483,2.1488,8.7651,21.6159,21.6096,21.6128,2.1893,-12.0147,15.1997,15.1767,15.1882,2.1574,-3.2496,15.2080,15.1997,15.2039,2.1016,-8.7651,15.2080,15.2020,15.2050,2.0968,12.0147,41.6502,3254.6033,-426795.4000,497331.4459
4407.0000,15.3414,21.7641,0.0000,331816.1000,-331816.1000,15.6813,0.0000,56647.0715,56647.0715,770.4710,388463.1715,0.0000,-388463.1715,15.3439,21.0395,0.0000,106737.5000,-106737.5000,5.6714,0.0000,17852.1085,17852.1085,278.0575,124589.6085,0.0000,-124589.6085,21.5630,15.3504,18.4567,7.5799,511646.2971,21.7641,21.7454,21.7548,1.7898,3.3367,21.3010,21.2941,21.2976,1.7731,9.0080,21.7641,21.7591,21.7616,1.7677,-12.3447,15.3439,15.3257,15.3348,1.7410,-3.3367,15.3504,15.3439,15.3472,1.7008,-9.0080,15.3504,15.3457,15.3481,1.6979,12.3447,42.8220,3346.1746,-438553.6000,511646.2971
4408.0000,15.4462,21.8713,0.0000,334434.2000,-334434.2000,15.8051,0.0000,57241.1743,57241.1743,777.3150,391675.3743,0.0000,-391675.3743,15.4480,21.1450,0.0000,108434.8000,-108434.8000,5.7615,0.0000,18166.1206,18166.1206,282.6607,126600.9206,0.0000,-126600.9206,21.6711,15.4527,18.5619,7.6631,517262.0884,21.8713,21.8578,21.8645,1.2965,3.3478,21.4070,21.4021,21.4045,1.2626,9.1094,21.8713,21.8677,21.8695,1.2740,-12.4572,15.4480,15.4349,15.4414,1.2585,-3.3478,15.4527,15.4480,15.4503,1.2167,-9.1094,15.4527,15.4493,15.4510,1.2136,12.4572,43.2703,3381.2058,-442869.0000,517262.0884
4409.0000,15.5146,21.9413,0.0000,343895.6000,-343895.6000,16.2522,0.0000,58959.7007,58959.7007,799.8773,402855.3007,0.0000,-402855.3007,15.5157,21.2136,0.0000,99947.6000,-99947.6000,5.3106,0.0000,16762.4254,16762.4254,260.6588,116710.0254,0.0000,-116710.0254,21.7574,15.5187,18.6381,7.6868,518857.1181,21.9413,21.9331,21.9372,0.8482,3.6472,21.5065,21.5019,21.5042,1.1747,8.9578,21.9413,21.9390,21.9401,0.8237,-12.6050,15.5157,15.5077,15.5117,0.8199,-3.6472,15.5187,15.5157,15.5172,0.7787,-8.9578,15.5187,15.5165,15.5176,0.7764,12.6050,43.2780,3381.8038,-443843.2000,518857.1181
4410.0000,15.1182,21.5357,0.0000,252245.7000,-252245.7000,11.9209,0.0000,42828.3626,42828.3626,586.9802,295074.0626,0.0000,-295074.0626,15.1113,20.8039,0.0000,68348.0000,-68348.0000,3.6316,0.0000,11389.4838,11389.4838,178.3030,79737.4838,0.0000,-79737.4838,21.3948,15.0840,18.2394,5.6082,378556.5746,21.5357,21.5920,21.5638,-4.5335,2.7631,21.1444,21.1672,21.1558,-4.2328,6.3947,21.5357,21.5537,21.5447,-4.8002,-9.1578,15.1113,15.1675,15.1394,-4.5209,-2.7631,15.0840,15.1113,15.0977,-5.0909,-6.3947,15.0840,15.1033,15.0936,-5.1448,9.1578,31.2222,2439.7462,-320593.7000,378556.5746
4411.0000,14.9182,21.3312,0.0000,245826.7000,-245826.7000,11.6175,0.0000,41535.7397,41535.7397,570.5018,287362.4397,0.0000,-287362.4397,14.9142,20.6043,0.0000,52993.6000,-52993.6000,2.8157,0.0000,8803.7422,8803.7422,137.9974,61797.3422,0.0000,-61797.3422,21.2063,14.9003,18.0533,5.2007,351050.2096,21.3312,21.3621,21.3467,-2.6491,2.9339,20.9910,21.0026,20.9968,-1.9472,5.7497,21.3312,21.3412,21.3362,-2.5438,-8.6836,14.9142,14.9441,14.9291,-2.5660,-2.9339,14.9003,14.9142,14.9072,-2.3263,-5.7497,14.9003,14.9094,14.9049,-2.3064,8.6836,28.9403,2261.4367,-298820.3000,351050.2096
4412.0000,14.5177,20.9218,0.0000,179945.5000,-179945.5000,8.5041,0.0000,30111.4087,30111.4087,417.0443,210056.9087,0.0000,-210056.9087,14.5105,20.1956,0.0000,31533.4000,-31533.4000,1.6755,0.0000,5206.3566,5206.3566,82.0432,36739.7566,0.0000,-36739.7566,20.8479,14.4663,17.6571,3.7120,250557.4649,20.9218,20.9930,20.9574,-4.7256,2.2762,20.6549,20.6892,20.6721,-3.9470,3.9517,20.9218,20.9486,20.9352,-4.8678,-6.2279,14.5105,14.5807,14.5456,-4.6566,-2.2762,14.4663,14.5105,14.4884,-5.0828,-3.9517,14.4663,14.4947,14.4805,-5.1493,6.2279,20.3987,1593.9843,-211478.9000,250557.4649
4413.0000,14.2792,20.6781,0.0000,171013.6000,-171013.6000,8.0819,0.0000,28453.6450,28453.6450,395.2812,199467.2450,0.0000,-199467.2450,14.2744,19.9568,0.0000,20985.5000,-20985.5000,1.1150,0.0000,3452.6067,3452.6067,54.5050,24438.1067,0.0000,-24438.1067,20.6220,14.2468,17.4344,3.3503,226145.3815,20.6781,20.7241,20.7011,-3.1210,2.3223,20.4752,20.4978,20.4865,-2.2676,3.4373,20.6781,20.6961,20.6871,-3.0223,-5.7596,14.2744,14.3191,14.2968,-3.0306,-2.3223,14.2468,14.2744,14.2606,-2.7770,-3.4373,14.2468,14.2631,14.2550,-2.7501,5.7596,18.4067,1438.3233,-191999.1000,226145.3815
4414.0000,14.0433,20.4371,0.0000,143417.7000,-143417.7000,6.7778,0.0000,23728.4473,23728.4473,330.9707,167146.1473,0.0000,-167146.1473,14.0392,19.7187,0.0000,15901.7000,-15901.7000,0.8449,0.0000,2607.1437,2607.1437,41.2599,18508.8437,0.0000,-18508.8437,20.3953,14.0038,17.1996,2.7839,187915.3816,20.4371,20.4875,20.4623,-2.9107,1.9776,20.2573,20.2889,20.2731,-2.6030,2.8225,20.4371,20.4579,20.4475,-2.9197,-4.8002,14.0392,14.0884,14.0638,-2.8404,-1.9776,14.0038,14.0392,14.0215,-2.9138,-2.8225,14.0038,14.0247,14.0143,-2.9326,4.8002,15.2444,1191.2180,-159319.4000,187915.3816
4415.0000,13.8444,20.2339,0.0000,129400.4000,-129400.4000,6.1153,0.0000,21308.7047,21308.7047,298.1572,150709.1047,0.0000,-150709.1047,13.8412,19.5184,0.0000,10240.1000,-10240.1000,0.5441,0.0000,1674.0820,1674.0820,26.5439,11914.1820,0.0000,-11914.1820,20.2107,13.8068,17.0088,2.4368,164485.8695,20.2339,20.2801,20.2570,-2.5050,1.8571,20.1075,20.1340,20.1208,-1.8666,2.4012,20.2339,20.2539,20.2439,-2.4845,-4.2583,13.8412,13.8862,13.8637,-2.4426,-1.8571,13.8068,13.8412,13.8240,-2.4113,-2.4012,13.8068,13.8262,13.8165,-2.4144,4.2583,13.3079,1039.8998,-139640.5000,164485.8695
4416.0000,13.6998,20.0862,0.0000,108026.1000,-108026.1000,5.1052,0.0000,17728.4055,17728.4055,248.5826,125754.5055,0.0000,-125754.5055,13.6952,19.3708,0.0000,16120.2000,-16120.2000,0.8565,0.0000,2629.8630,2629.8630,41.7522,18750.0630,0.0000,-18750.0630,20.0221,13.6691,16.8456,2.1642,146084.0646,20.0862,20.1302,20.1082,-1.8239,1.4162,19.8440,19.8905,19.8673,-3.0874,2.2728,20.0862,20.1032,20.0947,-1.8290,-3.6890,13.6952,13.7386,13.7169,-1.7997,-1.4162,13.6691,13.6952,13.6822,-1.7402,-2.2728,13.6691,13.6849,13.6770,-1.7120,3.6890,11.9066,930.3946,-124146.3000,146084.0646
4417.0000,13.5358,19.9188,0.0000,102533.7000,-102533.7000,4.8456,0.0000,16762.3990,16762.3990,235.7207,119296.0990,0.0000,-119296.0990,13.5335,19.2072,0.0000,6248.2000,-6248.2000,0.3320,0.0000,1016.9993,1016.9993,16.1736,7265.1993,0.0000,-7265.1993,19.9028,13.4953,16.6991,1.8957,127959.8571,19.9188,19.9650,19.9419,-2.0355,1.5046,19.8280,19.8362,19.8321,-0.4527,1.8365,19.9188,19.9395,19.9291,-2.0263,-3.3411,13.5335,13.5782,13.5558,-1.9716,-1.5046,13.4953,13.5335,13.5144,-2.0528,-1.8365,13.4953,13.5167,13.5060,-2.0920,3.3411,10.3354,807.6189,-108781.9000,127959.8571
4418.0000,13.4660,19.8476,0.0000,91673.9000,-91673.9000,4.3324,0.0000,14962.5934,14962.5934,210.5293,106636.4934,0.0000,-106636.4934,13.4623,19.1353,0.0000,14738.9000,-14738.9000,0.7831,0.0000,2396.6014,2396.6014,38.1273,17135.5014,0.0000,-17135.5014,19.7699,13.4498,16.6098,1.8474,124700.9251,19.8476,19.8760,19.8618,-0.9945,1.1831,19.5810,19.6292,19.6051,-2.7675,1.9662,19.8476,19.8578,19.8527,-0.9507,-3.1493,13.4623,13.4905,13.4764,-0.9867,-1.1831,13.4498,13.4623,13.4560,-0.7322,-1.9662,13.4498,13.4568,13.4533,-0.6638,3.1493,10.2070,797.5875,-106412.8000,124700.9251
4419.0000,13.3338,19.7125,0.0000,81555.4000,-81555.4000,3.8542,0.0000,13270.1006,13270.1006,187.2073,94825.5006,0.0000,-94825.5006,13.3317,19.0033,0.0000,6881.6000,-6881.6000,0.3656,0.0000,1116.9355,1116.9355,17.7966,7998.5355,0.0000,-7998.5355,19.6790,13.2923,16.4857,1.5400,103949.6776,19.7125,19.7581,19.7353,-1.5548,1.1629,19.5775,19.5843,19.5809,-0.3198,1.5285,19.7125,19.7327,19.7226,-1.5975,-2.6914,13.3317,13.3759,13.3538,-1.5075,-1.1629,13.2923,13.3317,13.3120,-1.7659,-1.5285,13.2923,13.3155,13.3039,-1.8307,2.6914,8.4175,657.7536,-88437.0000,103949.6776
4420.0000,13.2697,19.6471,0.0000,76228.0000,-76228.0000,3.6025,0.0000,12384.8058,12384.8058,174.8285,88612.8058,0.0000,-88612.8058,13.2658,18.9366,0.0000,10650.0000,-10650.0000,0.5659,0.0000,1726.9945,1726.9945,27.5280,12376.9945,0.0000,-12376.9945,19.5801,13.2515,16.4158,1.5074,101747.1108,19.6471,19.6775,19.6623,-0.9088,1.0122,19.4118,19.4514,19.4316,-1.8301,1.5781,19.6471,19.6585,19.6528,-0.8707,-2.5903,13.2658,13.2961,13.2809,-0.9078,-1.0122,13.2515,13.2658,13.2586,-0.6728,-1.5781,13.2515,13.2594,13.2554,-0.6136,2.5903,8.3117,649.4904,-86878.0000,101747.1108
4421.0000,13.2128,19.5891,0.0000,69473.7000,-69473.7000,3.2833,0.0000,11272.5477,11272.5477,159.2716,80746.2477,0.0000,-80746.2477,13.2098,18.8800,0.0000,11621.3000,-11621.3000,0.6175,0.0000,1883.0440,1883.0440,30.0309,13504.3440,0.0000,-13504.3440,19.5006,13.1939,16.3472,1.4057,94885.9315,19.5891,19.6172,19.6032,-0.7419,0.8886,19.3150,19.3435,19.3292,-1.2637,1.5061,19.5891,19.5994,19.5943,-0.7346,-2.3947,13.2098,13.2371,13.2234,-0.7217,-0.8886,13.1939,13.2098,13.2018,-0.7133,-1.5061,13.1939,13.2039,13.1989,-0.7107,2.3947,7.7768,607.6937,-81095.0000,94885.9315
4422.0000,13.2604,19.5596,556.2000,80433.6000,-79877.4000,3.8302,115.5377,13065.2549,13180.7926,185.7730,93498.8549,440.6623,-93058.1926,13.2605,18.9312,0.0000,16969.0000,-16969.0000,0.9016,0.0000,2751.4761,2751.4761,43.8404,19720.4761,0.0000,-19720.4761,19.4511,13.2749,16.3630,1.6699,112718.8375,19.5596,19.5752,19.5674,-0.4596,0.9762,19.2660,19.2788,19.2724,-0.7138,1.8778,19.5596,19.5644,19.5620,-0.4174,-2.8540,13.2605,13.2478,13.2541,0.3421,-0.9762,13.2749,13.2605,13.2677,0.7663,-1.8778,13.2749,13.2647,13.2698,0.8274,2.8540,9.4333,737.1291,-96846.4000,112718.8375
