Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4423.0000,13.2442,19.6211,0.0000,86370.7000,-86370.7000,4.0818,0.0000,14024.3846,14024.3846,197.9967,100395.0846,0.0000,-100395.0846,13.2446,18.9151,0.0000,15189.1000,-15189.1000,0.8071,0.0000,2462.3291,2462.3291,39.2497,17651.4291,0.0000,-17651.4291,19.4932,13.2387,16.3660,1.7472,117938.2078,19.6211,19.6042,19.6126,0.5180,1.0916,19.3113,19.3038,19.3075,0.3963,1.8986,19.6211,19.6135,19.6173,0.6393,-2.9902,13.2446,13.2479,13.2462,-0.1233,-1.0916,13.2387,13.2446,13.2416,-0.3424,-1.8986,13.2387,13.2428,13.2407,-0.3781,2.9902,9.7466,761.6162,-101559.8000,117938.2078
4424.0000,13.2858,19.6581,48.9000,102250.4000,-102201.5000,4.8348,10.1536,16618.8801,16629.0337,234.5018,118869.2801,38.7464,-118830.5337,13.2864,18.9574,0.0000,16164.8000,-16164.8000,0.8589,0.0000,2622.0168,2622.0168,41.7684,18786.8168,0.0000,-18786.8168,19.5424,13.2956,16.4190,2.0323,137183.3801,19.6581,19.6460,19.6521,0.4475,1.3253,19.3752,19.3636,19.3694,0.7186,2.1842,19.6581,19.6536,19.6559,0.4372,-3.5095,13.2864,13.2757,13.2810,0.3919,-1.3253,13.2956,13.2864,13.2910,0.5676,-2.1842,13.2956,13.2896,13.2926,0.5973,3.5095,11.3505,886.9460,-118366.3000,137183.3801
4425.0000,13.2857,19.6635,0.0000,112939.9000,-112939.9000,5.3374,0.0000,18356.2480,18356.2480,258.9466,131296.1480,0.0000,-131296.1480,13.2863,18.9573,0.0000,8647.9000,-8647.9000,0.4595,0.0000,1402.7339,1402.7339,22.3490,10050.6339,0.0000,-10050.6339,19.5975,13.2850,16.4413,2.0910,141139.9486,19.6635,19.6611,19.6623,0.0957,1.6260,19.5060,19.4814,19.4937,1.4722,2.0855,19.6635,19.6628,19.6632,0.0599,-3.7115,13.2863,13.2853,13.2858,0.0292,-1.6260,13.2850,13.2863,13.2857,-0.0922,-2.0855,13.2850,13.2859,13.2855,-0.1135,3.7115,11.5567,903.0535,-121587.8000,141139.9486
4426.0000,13.2769,19.6545,0.0000,113931.5000,-113931.5000,5.3843,0.0000,18513.6306,18513.6306,261.2201,132445.1306,0.0000,-132445.1306,13.2769,18.9479,0.0000,6239.3000,-6239.3000,0.3315,0.0000,1011.9157,1011.9157,16.1244,7251.2157,0.0000,-7251.2157,19.6118,13.2747,16.4433,2.0697,139705.9319,19.6545,19.6564,19.6555,-0.1104,1.6843,19.5399,19.5314,19.5357,0.4780,2.0158,19.6545,19.6555,19.6550,-0.1259,-3.7000,13.2769,13.2791,13.2780,-0.1218,-1.6843,13.2747,13.2769,13.2758,-0.1466,-2.0158,13.2747,13.2760,13.2754,-0.1503,3.7000,11.3946,890.3932,-120170.8000,139705.9319
4427.0000,13.2799,19.6575,0.0000,118209.3000,-118209.3000,5.5865,0.0000,19210.0748,19210.0748,271.0128,137419.3748,0.0000,-137419.3748,13.2798,18.9507,0.0000,4377.2000,-4377.2000,0.2326,0.0000,709.9403,709.9403,11.3117,5087.1403,0.0000,-5087.1403,19.6266,13.2805,16.4535,2.1101,142432.1084,19.6575,19.6573,19.6574,-0.0048,1.7846,19.5758,19.5685,19.5722,0.4122,2.0172,19.6575,19.6574,19.6575,0.0010,-3.8018,13.2798,13.2796,13.2797,-0.0080,-1.7846,13.2805,13.2798,13.2801,0.0235,-2.0172,13.2805,13.2800,13.2802,0.0310,3.8018,11.5998,906.4273,-122586.5000,142432.1084
4428.0000,13.2952,19.6732,0.0000,120969.9000,-120969.9000,5.7169,0.0000,19665.7141,19665.7141,277.3472,140635.6141,0.0000,-140635.6141,13.2952,18.9664,0.0000,4940.1000,-4940.1000,0.2625,0.0000,801.4091,801.4091,12.7665,5741.5091,0.0000,-5741.5091,19.6397,13.2984,16.4691,2.1666,146248.0021,19.6732,19.6701,19.6717,0.1441,1.8181,19.5814,19.5798,19.5806,0.0739,2.0806,19.6732,19.6717,19.6725,0.1530,-3.8988,13.2952,13.2922,13.2937,0.1416,-1.8181,13.2984,13.2952,13.2968,0.1735,-2.0806,13.2984,13.2966,13.2975,0.1805,3.8988,11.9197,931.4217,-125910.0000,146248.0021
4429.0000,13.2864,19.6642,0.0000,119995.0000,-119995.0000,5.6709,0.0000,19503.2208,19503.2208,275.1393,139498.2208,0.0000,-139498.2208,13.2866,18.9577,0.0000,3205.5000,-3205.5000,0.1703,0.0000,519.9510,519.9510,8.2844,3725.4510,0.0000,-3725.4510,19.6432,13.2840,16.4636,2.1225,143267.5897,19.6642,19.6659,19.6650,-0.1081,1.8335,19.6057,19.6011,19.6034,0.2473,2.0038,19.6642,19.6651,19.6647,-0.1221,-3.8373,13.2866,13.2882,13.2874,-0.1040,-1.8335,13.2840,13.2866,13.2853,-0.1666,-2.0038,13.2840,13.2855,13.2848,-0.1817,3.8373,11.6445,909.9155,-123200.5000,143267.5897
4430.0000,13.3059,19.6841,0.0000,123783.9000,-123783.9000,5.8499,0.0000,20128.1809,20128.1809,283.8108,143912.0809,0.0000,-143912.0809,13.3058,18.9770,0.0000,4824.0000,-4824.0000,0.2563,0.0000,782.6894,782.6894,12.4668,5606.6894,0.0000,-5606.6894,19.6527,13.3101,16.4814,2.2130,149379.7696,19.6841,19.6805,19.6823,0.1803,1.8645,19.5955,19.5970,19.5962,-0.1145,2.1208,19.6841,19.6823,19.6832,0.1958,-3.9854,13.3058,13.3023,13.3040,0.1725,-1.8645,13.3101,13.3058,13.3079,0.2447,-2.1208,13.3101,13.3076,13.3088,0.2624,3.9854,12.1727,951.1936,-128607.9000,149379.7696
4431.0000,13.3330,19.7118,0.0000,127206.3000,-127206.3000,6.0117,0.0000,20697.7193,20697.7193,291.6944,147904.0193,0.0000,-147904.0193,13.3332,19.0048,0.0000,6525.8000,-6525.8000,0.3467,0.0000,1059.2080,1059.2080,16.8661,7585.0080,0.0000,-7585.0080,19.6698,13.3382,16.5040,2.3004,155277.6502,19.7118,19.7061,19.7089,0.2933,1.8883,19.5973,19.5973,19.5973,-0.0156,2.2350,19.7118,19.7091,19.7104,0.3006,-4.1233,13.3332,13.3276,13.3304,0.2901,-1.8883,13.3382,13.3332,13.3357,0.3073,-2.2350,13.3382,13.3355,13.3368,0.3099,4.1233,12.6764,990.5507,-133732.1000,155277.6502
4432.0000,13.3521,19.7312,0.0000,128905.6000,-128905.6000,6.0920,0.0000,20983.5196,20983.5196,295.6428,149889.1196,0.0000,-149889.1196,13.3524,19.0241,0.0000,7458.5000,-7458.5000,0.3963,0.0000,1210.9178,1210.9178,19.2788,8669.4178,0.0000,-8669.4178,19.6851,13.3555,16.5203,2.3467,158400.7359,19.7312,19.7270,19.7291,0.2155,1.8986,19.6056,19.6044,19.6050,0.0651,2.2949,19.7312,19.7293,19.7303,0.2115,-4.1934,13.3524,13.3482,13.3503,0.2118,-1.8986,13.3555,13.3524,13.3539,0.1918,-2.2949,13.3555,13.3538,13.3547,0.1869,4.1934,12.9365,1010.8762,-136364.1000,158400.7359
4433.0000,13.2790,19.5777,720.8000,102917.1000,-102196.3000,4.9013,149.6831,16724.6238,16874.3069,237.9327,119641.7238,571.1169,-119070.6069,13.2795,18.9505,0.0000,4472.6000,-4472.6000,0.2376,0.0000,725.4108,725.4108,11.5617,5198.0108,0.0000,-5198.0108,19.5770,13.2598,16.4184,1.8550,125213.5476,19.5777,19.6136,19.5956,-1.6386,1.5545,19.5257,19.5423,19.5340,-0.8846,1.7922,19.5777,19.5956,19.5866,-1.7613,-3.3467,13.2795,13.2964,13.2880,-0.7799,-1.5545,13.2598,13.2795,13.2696,-1.0452,-1.7922,13.2598,13.2710,13.2654,-1.1056,3.3467,10.2475,800.7526,-106668.9000,125213.5476
4434.0000,13.2005,19.5765,0.0000,94788.0000,-94788.0000,4.4796,0.0000,15375.5441,15375.5441,217.3188,110163.5441,0.0000,-110163.5441,13.1995,18.8696,0.0000,5409.4000,-5409.4000,0.2874,0.0000,876.3814,876.3814,13.9793,6285.7814,0.0000,-6285.7814,19.5421,13.1795,16.3608,1.7331,116985.4085,19.5765,19.5817,19.5791,-0.2276,1.3974,19.4602,19.4766,19.4684,-0.8197,1.6848,19.5765,19.5779,19.5772,-0.1420,-3.0822,13.1995,13.2226,13.2111,-0.9561,-1.3974,13.1795,13.1995,13.1895,-0.9952,-1.6848,13.1795,13.1904,13.1850,-0.9981,3.0822,9.5030,742.5784,-100197.4000,116985.4085
4435.0000,13.1246,19.4991,0.0000,87357.9000,-87357.9000,4.1285,0.0000,14145.4387,14145.4387,200.1825,101503.3387,0.0000,-101503.3387,13.1239,18.7932,0.0000,2718.5000,-2718.5000,0.1444,0.0000,439.9700,439.9700,7.0231,3158.4700,0.0000,-3158.4700,19.4908,13.1021,16.2965,1.5599,105290.7212,19.4991,19.5210,19.5100,-0.8615,1.3280,19.4496,19.4544,19.4520,-0.2257,1.4724,19.4991,19.5100,19.5045,-0.9049,-2.8005,13.1239,13.1477,13.1358,-0.9357,-1.3280,13.1021,13.1239,13.1130,-0.9510,-1.4724,13.1021,13.1136,13.1079,-0.9584,2.8005,8.5156,665.4193,-90076.4000,105290.7212
4436.0000,13.1470,19.1041,2493.3000,65055.3000,-62562.0000,3.2042,518.9023,10539.5508,11058.4531,155.4824,75594.8508,1974.3977,-73620.4531,13.1448,18.8143,0.0000,3496.4000,-3496.4000,0.1858,0.0000,566.0291,566.0291,9.0301,4062.4291,0.0000,-4062.4291,19.2034,13.1578,16.1806,1.1711,79046.1672,19.1041,19.2434,19.1738,-4.0854,1.0061,19.1766,19.2586,19.2176,-2.8568,1.1919,19.1041,19.1735,19.1388,-4.4413,-2.1980,13.1448,13.1420,13.1434,0.0632,-1.0061,13.1578,13.1448,13.1513,0.4342,-1.1919,13.1578,13.1493,13.1536,0.5237,2.1980,6.7584,528.1139,-66058.4000,79046.1672
4437.0000,13.0509,19.3714,294.5000,63480.8000,-63186.3000,3.0154,61.3892,10261.6481,10323.0374,146.1825,73742.4481,233.1108,-73509.3374,13.0511,18.7196,0.0000,6612.2000,-6612.2000,0.3513,0.0000,1069.0755,1069.0755,17.0787,7681.2755,0.0000,-7681.2755,19.2667,13.0104,16.1385,1.2035,81239.5114,19.3714,19.2968,19.3341,1.9066,0.8880,19.1332,19.1577,19.1454,-0.8990,1.2393,19.3714,19.3302,19.3508,2.5302,-2.1274,13.0511,13.0865,13.0688,-0.9278,-0.8880,13.0104,13.0511,13.0308,-1.4822,-1.2393,13.0104,13.0361,13.0232,-1.6007,2.1274,6.7096,524.2962,-69798.5000,81239.5114
4438.0000,13.0031,19.2013,861.7000,55354.2000,-54492.5000,2.6608,179.7668,8938.1369,9117.9037,128.9659,64292.3369,681.9332,-63610.4037,12.9992,18.6671,0.0000,7517.3000,-7517.3000,0.3994,0.0000,1214.5574,1214.5574,19.4095,8731.8574,0.0000,-8731.8574,19.1749,12.9850,16.0799,1.0824,73061.5958,19.2013,19.2591,19.2302,-1.2816,0.7538,19.0541,19.0822,19.0682,-0.9601,1.1532,19.2013,19.2309,19.2161,-1.6534,-1.9070,12.9992,13.0297,13.0145,-0.6838,-0.7538,12.9850,12.9992,12.9921,-0.4948,-1.1532,12.9850,12.9927,12.9888,-0.4435,1.9070,6.0983,476.5317,-62009.8000,73061.5958
4439.0000,12.9721,19.0046,1563.1000,50658.9000,-49095.8000,2.4754,326.2611,8174.1367,8500.3978,120.0106,58833.0367,1236.8389,-57596.1978,12.9705,18.6381,0.0000,1968.2000,-1968.2000,0.1046,0.0000,317.8752,317.8752,5.0808,2286.0752,0.0000,-2286.0752,19.0523,12.9569,16.0046,0.8986,60654.6215,19.0046,19.0990,19.0518,-2.1810,0.7903,19.0451,19.0541,19.0496,-0.2517,0.8949,19.0046,19.0513,19.0279,-2.2984,-1.6851,12.9705,12.9892,12.9798,-0.4455,-0.7903,12.9569,12.9705,12.9637,-0.3702,-0.8949,12.9569,12.9641,12.9605,-0.3692,1.6851,5.1413,401.7497,-51064.0000,60654.6215
4440.0000,12.9591,18.9803,1548.8000,48553.2000,-47004.4000,2.3751,323.3466,7832.0228,8155.3694,115.1345,56385.2228,1225.4534,-55159.7694,12.9575,18.6250,0.0000,4573.1000,-4573.1000,0.2430,0.0000,738.4511,738.4511,11.8040,5311.5511,0.0000,-5311.5511,18.9808,12.9536,15.9672,0.9017,60864.2334,18.9803,19.0131,18.9967,-0.6931,0.7107,18.9142,18.9630,18.9386,-1.3679,0.9537,18.9803,18.9911,18.9857,-0.5379,-1.6644,12.9575,12.9680,12.9628,-0.2340,-0.7107,12.9536,12.9575,12.9555,-0.1266,-0.9537,12.9536,12.9553,12.9544,-0.1014,1.6644,5.2173,407.6862,-51577.5000,60864.2334
4441.0000,12.9877,18.8935,1966.6000,45767.5000,-43800.9000,2.2652,410.3753,7387.5316,7797.9069,109.8420,53155.0316,1556.2247,-51598.8069,12.9878,18.6556,0.0000,9464.7000,-9464.7000,0.5029,0.0000,1528.9582,1528.9582,24.4288,10993.6582,0.0000,-10993.6582,18.8902,13.0025,15.9464,0.9313,62860.5872,18.8935,18.9479,18.9207,-0.9447,0.5874,18.8131,18.8535,18.8333,-1.2983,1.0903,18.8935,18.9140,18.9038,-1.0165,-1.6778,12.9878,12.9752,12.9815,0.1977,-0.5874,13.0025,12.9878,12.9952,0.4502,-1.0903,13.0025,12.9921,12.9973,0.4898,1.6778,5.5174,431.1386,-53265.6000,62860.5872
4442.0000,13.0089,18.7539,2527.5000,42986.3000,-40458.8000,2.1630,527.2330,6941.9939,7469.2269,104.9555,49928.2939,2000.2670,-47928.0269,13.0106,18.6787,0.0000,6958.3000,-6958.3000,0.3697,0.0000,1124.4146,1124.4146,17.9618,8082.7146,0.0000,-8082.7146,18.7927,13.0186,15.9057,0.8356,56404.5815,18.7539,18.8404,18.7972,-1.5187,0.5978,18.7786,18.7983,18.7884,-0.5692,0.9675,18.7539,18.7892,18.7716,-1.6231,-1.5652,13.0106,12.9960,13.0033,0.2360,-0.5978,13.0186,13.0106,13.0146,0.2071,-0.9675,13.0186,13.0138,13.0162,0.2002,1.5652,5.0495,394.5757,-47417.1000,56404.5815
4443.0000,13.0558,18.6219,3110.1000,40349.8000,-37239.7000,2.0687,648.2546,6523.2715,7171.5261,100.4495,46873.0715,2461.8454,-44411.2261,13.0590,18.7275,0.0000,11168.1000,-11168.1000,0.5934,0.0000,1805.8757,1805.8757,28.8312,12973.9757,0.0000,-12973.9757,18.6937,13.0796,15.8866,0.8540,57644.3206,18.6219,18.7266,18.6742,-1.5112,0.4918,18.7271,18.7471,18.7371,-0.6475,1.0852,18.6219,18.6570,18.6394,-1.6223,-1.5769,13.0590,13.0264,13.0427,0.4471,-0.4918,13.0796,13.0590,13.0693,0.6314,-1.0852,13.0796,13.0650,13.0723,0.6485,1.5769,5.3092,414.8679,-48407.8000,57644.3206
4444.0000,13.0514,18.8286,2988.5000,53683.1000,-50694.6000,2.6925,622.9548,8677.9550,9300.9098,130.6785,62361.0550,2365.5452,-59995.5098,13.0539,18.7224,0.0000,9097.3000,-9097.3000,0.4834,0.0000,1470.9270,1470.9270,23.4897,10568.2270,0.0000,-10568.2270,18.7736,13.0472,15.9104,1.0392,70144.2293,18.8286,18.7610,18.7948,1.4272,0.7364,18.7457,18.7435,18.7446,0.0625,1.2197,18.8286,18.7924,18.8105,2.0367,-1.9561,13.0539,13.0493,13.0516,0.0799,-0.7364,13.0472,13.0539,13.0505,-0.2536,-1.2197,13.0472,13.0522,13.0497,-0.3003,1.9561,6.3325,494.8342,-59791.9000,70144.2293
4445.0000,12.9270,19.2926,27.5000,64104.5000,-64077.0000,3.0310,5.7443,10332.9460,10338.6903,146.8275,74437.4460,21.7557,-74415.6903,12.9230,18.5901,0.0000,13195.5000,-13195.5000,0.7011,0.0000,2129.7793,2129.7793,34.0708,15325.2793,0.0000,-15325.2793,19.0577,12.8809,15.9693,1.3172,88912.7244,19.2926,19.0827,19.1876,4.7126,0.7766,18.8490,18.8234,18.8362,1.0779,1.4777,19.2926,19.2113,19.2519,5.2991,-2.2543,12.9230,12.9777,12.9503,-1.2500,-0.7766,12.8809,12.9230,12.9020,-1.8210,-1.4777,12.8809,12.9096,12.8953,-1.8917,2.2543,7.4361,581.0670,-77272.5000,88912.7244
4446.0000,13.0971,19.3797,1165.7000,143753.0000,-142587.3000,6.8543,242.8058,23262.4252,23505.2310,331.8759,167015.4252,922.8942,-166092.5310,13.0935,18.7625,0.0000,983.4000,-983.4000,0.0523,0.0000,159.0902,159.0902,2.5379,1142.4902,0.0000,-1142.4902,19.3297,13.1311,16.2304,2.4462,165121.5855,19.3797,19.3476,19.3636,2.0960,2.2673,19.3344,19.2526,19.2935,5.4904,2.3196,19.3797,19.3687,19.3742,1.4474,-4.5869,13.0935,13.0696,13.0816,1.5559,-2.2673,13.1311,13.0935,13.1123,2.5105,-2.3196,13.1311,13.1107,13.1209,2.6950,4.5869,13.7539,1074.7478,-143570.7000,165121.5855
4447.0000,13.3382,19.7170,0.0000,197049.7000,-197049.7000,9.3124,0.0000,32065.8013,32065.8013,451.2430,229115.5013,0.0000,-229115.5013,13.3384,19.0100,0.0000,1763.6000,-1763.6000,0.0937,0.0000,286.2721,286.2721,4.5543,2049.8721,0.0000,-2049.8721,19.6659,13.3701,16.5180,3.3838,228407.8804,19.7170,19.6723,19.6947,3.9674,3.0729,19.6527,19.6086,19.6307,4.0413,3.1666,19.7170,19.6950,19.7060,3.9765,-6.2395,13.3384,13.3060,13.3222,2.8760,-3.0729,13.3701,13.3384,13.3542,2.8920,-3.1666,13.3701,13.3541,13.3621,2.8827,6.2395,18.7389,1464.2814,-198813.3000,228407.8804
4448.0000,13.6880,20.0741,0.0000,227082.0000,-227082.0000,10.7317,0.0000,37256.6078,37256.6078,520.8262,264338.6078,0.0000,-264338.6078,13.6922,19.3677,0.0000,28259.3000,-28259.3000,1.5015,0.0000,4610.0457,4610.0457,73.0463,32869.3457,0.0000,-32869.3457,19.9574,13.7242,16.8408,4.3571,294103.4518,20.0741,20.0262,20.0502,4.2623,3.0767,19.8102,19.7947,19.8025,2.0456,4.5782,20.0741,20.0547,20.0644,4.2978,-7.6550,13.6922,13.6454,13.6688,4.1550,-3.0767,13.7242,13.6922,13.7082,4.2437,-4.5782,13.7242,13.7051,13.7147,4.2275,7.6550,24.3932,1906.1163,-255341.3000,294103.4518
4449.0000,13.9423,20.3339,0.0000,244091.2000,-244091.2000,11.5355,0.0000,40288.2490,40288.2490,561.1122,284379.4490,0.0000,-284379.4490,13.9462,19.6246,0.0000,39222.3000,-39222.3000,2.0840,0.0000,6421.9321,6421.9321,101.5267,45644.2321,0.0000,-45644.2321,20.2026,13.9658,17.0842,4.8537,327622.1063,20.3339,20.2988,20.3164,3.1843,3.1505,20.0304,20.0131,20.0217,2.6183,5.2345,20.3339,20.3209,20.3274,3.1452,-8.3850,13.9462,13.9119,13.9291,3.1129,-3.1505,13.9658,13.9462,13.9560,2.9624,-5.2345,13.9658,13.9537,13.9597,2.9295,8.3850,27.1876,2124.4736,-283313.5000,327622.1063
4450.0000,14.1826,20.5794,0.0000,260004.1000,-260004.1000,12.2876,0.0000,43160.4475,43160.4475,598.6888,303164.5475,0.0000,-303164.5475,14.1864,19.8677,0.0000,52147.9000,-52147.9000,2.7708,0.0000,8568.3696,8568.3696,135.1238,60716.2696,0.0000,-60716.2696,20.4293,14.2031,17.3162,5.3573,361620.9797,20.5794,20.5471,20.5632,2.9516,3.1722,20.2303,20.2163,20.2233,2.4049,5.9431,20.5794,20.5682,20.5738,2.9457,-9.1153,14.1864,14.1549,14.1706,2.8875,-3.1722,14.2031,14.1864,14.1947,2.8534,-5.9431,14.2031,14.1922,14.1977,2.8433,9.1153,30.0837,2350.7825,-312152.0000,361620.9797
4451.0000,14.4312,20.8334,0.0000,276078.4000,-276078.4000,13.0472,0.0000,46102.0219,46102.0219,636.7096,322180.4219,0.0000,-322180.4219,14.4354,20.1196,0.0000,67705.6000,-67705.6000,3.5975,0.0000,11165.9760,11165.9760,175.6104,78871.5760,0.0000,-78871.5760,20.6613,14.4506,17.5560,5.9069,398716.8735,20.8334,20.8000,20.8167,3.0312,3.1499,20.4373,20.4245,20.4309,2.4773,6.7474,20.8334,20.8227,20.8281,3.0411,-9.8973,14.4354,14.4027,14.4190,2.9700,-3.1499,14.4506,14.4354,14.4430,2.9684,-6.7474,14.4506,14.4403,14.4454,2.9626,9.8973,33.2775,2600.3495,-343784.0000,398716.8735
4452.0000,14.6317,21.0383,0.0000,291078.7000,-291078.7000,13.7561,0.0000,48841.8891,48841.8891,672.4121,339920.5891,0.0000,-339920.5891,14.6351,20.3218,0.0000,72776.3000,-72776.3000,3.8669,0.0000,12038.5187,12038.5187,188.9596,84814.8187,0.0000,-84814.8187,20.8666,14.6465,17.7565,6.2636,422792.7569,21.0383,21.0121,21.0252,2.4886,3.2964,20.6395,20.6277,20.6336,2.4183,7.1633,21.0383,21.0302,21.0343,2.4605,-10.4597,14.6351,14.6095,14.6223,2.4250,-3.2964,14.6465,14.6351,14.6408,2.3588,-7.1633,14.6465,14.6387,14.6426,2.3513,10.4597,35.2602,2755.2802,-363855.0000,422792.7569
4453.0000,14.8743,21.2863,0.0000,304891.0000,-304891.0000,14.4089,0.0000,51460.5716,51460.5716,705.2623,356351.5716,0.0000,-356351.5716,14.8784,20.5681,0.0000,91839.6000,-91839.6000,4.8798,0.0000,15248.7290,15248.7290,238.6591,107088.3290,0.0000,-107088.3290,21.0897,14.8909,17.9903,6.8321,461167.3950,21.2863,21.2543,21.2703,2.9298,3.1764,20.8387,20.8284,20.8335,2.3850,8.0561,21.2863,21.2772,21.2817,2.9588,-11.2325,14.8784,14.8470,14.8627,2.8737,-3.1764,14.8909,14.8784,14.8847,2.9156,-8.0561,14.8909,14.8819,14.8864,2.9151,11.2325,38.6161,3017.5167,-396730.6000,461167.3950
4454.0000,15.0500,21.4660,0.0000,315801.0000,-315801.0000,14.9245,0.0000,53530.2757,53530.2757,731.6887,369331.2757,0.0000,-369331.2757,15.0531,20.7450,0.0000,96044.6000,-96044.6000,5.1032,0.0000,15990.2560,15990.2560,249.8488,112034.8560,0.0000,-112034.8560,21.2711,15.0616,18.1663,7.1061,479658.9710,21.4660,21.4428,21.4544,2.1940,3.2738,21.0177,21.0088,21.0133,2.1413,8.3770,21.4660,21.4596,21.4628,2.1578,-11.6507,15.0531,15.0305,15.0418,2.1332,-3.2738,15.0616,15.0531,15.0574,2.0563,-8.3770,15.0616,15.0555,15.0586,2.0495,11.6507,40.1253,3135.4507,-411845.6000,479658.9710
4455.0000,15.1957,21.6151,0.0000,324989.2000,-324989.2000,15.3587,0.0000,55283.9866,55283.9866,753.8703,380273.1866,0.0000,-380273.1866,15.1982,20.8919,0.0000,99102.9000,-99102.9000,5.2657,0.0000,16537.0229,16537.0229,258.0017,115639.9229,0.0000,-115639.9229,21.4214,15.2051,18.3132,7.3259,494498.9381,21.6151,21.5965,21.6058,1.7988,3.3643,21.1666,21.1594,21.1630,1.7794,8.6300,21.6151,21.6099,21.6125,1.7783,-11.9944,15.1982,15.1801,15.1891,1.7503,-3.3643,15.2051,15.1982,15.2016,1.7132,-8.6300,15.2051,15.2001,15.2026,1.7103,11.9944,41.3432,3230.6149,-424092.1000,494498.9381
4456.0000,15.3131,21.7351,0.0000,328767.5000,-328767.5000,15.5373,0.0000,56087.6555,56087.6555,763.3877,384855.1555,0.0000,-384855.1555,15.3151,21.0104,0.0000,102717.5000,-102717.5000,5.4578,0.0000,17171.8955,17171.8955,267.5833,119889.3955,0.0000,-119889.3955,21.5397,15.3205,18.4301,7.4610,503616.2521,21.7351,21.7202,21.7276,1.4430,3.3598,21.2808,21.2754,21.2781,1.3614,8.8176,21.7351,21.7310,21.7331,1.4276,-12.1774,15.3151,15.3005,15.3078,1.4042,-3.3598,15.3205,15.3151,15.3178,1.3741,-8.8176,15.3205,15.3166,15.3185,1.3714,12.1774,42.1049,3290.1338,-431485.0000,503616.2521
4457.0000,15.3864,21.8101,0.0000,338167.9000,-338167.9000,15.9815,0.0000,57795.1913,57795.1913,785.8416,395963.0913,0.0000,-395963.0913,15.3875,21.0838,0.0000,94465.3000,-94465.3000,5.0193,0.0000,15810.5382,15810.5382,246.2142,110275.8382,0.0000,-110275.8382,21.6314,15.3909,18.5112,7.4886,505481.3341,21.8101,21.8013,21.8057,0.9144,3.6541,21.3861,21.3811,21.3836,1.2448,8.6734,21.8101,21.8076,21.8088,0.8864,-12.3274,15.3875,15.3790,15.3833,0.8836,-3.6541,15.3909,15.3875,15.3892,0.8345,-8.6734,15.3909,15.3885,15.3897,0.8315,12.3274,42.1329,3292.3215,-432633.2000,505481.3341
4458.0000,14.9999,21.4148,0.0000,247739.9000,-247739.9000,11.7080,0.0000,41942.3019,41942.3019,575.9906,289682.2019,0.0000,-289682.2019,14.9934,20.6845,0.0000,63785.2000,-63785.2000,3.3891,0.0000,10609.5818,10609.5818,166.3036,74394.7818,0.0000,-74394.7818,21.2807,14.9657,18.1232,5.4477,367721.0174,21.4148,21.4694,21.4421,-4.4157,2.7729,21.0377,21.0604,21.0490,-4.0646,6.1621,21.4148,21.4327,21.4237,-4.6749,-8.9350,14.9934,15.0479,15.0207,-4.4037,-2.7729,14.9657,14.9934,14.9796,-4.9714,-6.1621,14.9657,14.9850,14.9754,-5.0280,8.9350,30.2961,2367.3801,-311525.1000,367721.0174
4459.0000,14.8208,21.2317,0.0000,242918.1000,-242918.1000,11.4801,0.0000,40947.4956,40947.4956,563.3012,283865.5956,0.0000,-283865.5956,14.8172,20.5061,0.0000,50948.5000,-50948.5000,2.7071,0.0000,8451.3288,8451.3288,132.6031,59399.8288,0.0000,-59399.8288,21.1089,14.8047,17.9568,5.1106,344965.2090,21.2317,21.2597,21.2457,-2.3976,2.9243,20.8975,20.9083,20.9029,-1.7914,5.6314,21.2317,21.2408,21.2363,-2.2902,-8.5558,14.8172,14.8443,14.8307,-2.3198,-2.9243,14.8047,14.8172,14.8109,-2.0629,-5.6314,14.8047,14.8128,14.8087,-2.0388,8.5558,28.4363,2222.0525,-293866.6000,344965.2090
4460.0000,14.4292,20.8313,0.0000,177510.7000,-177510.7000,8.3890,0.0000,29640.9027,29640.9027,411.1320,207151.6027,0.0000,-207151.6027,14.4224,20.1065,0.0000,29540.8000,-29540.8000,1.5696,0.0000,4870.9056,4870.9056,76.8265,34411.7056,0.0000,-34411.7056,20.7623,14.3779,17.5701,3.6330,245228.9908,20.8313,20.9009,20.8661,-4.6086,2.2731,20.5764,20.6100,20.5932,-3.7649,3.8427,20.8313,20.8580,20.8447,-4.7535,-6.1159,14.4224,14.4910,14.4567,-4.5416,-2.2731,14.3779,14.4224,14.4001,-4.9850,-3.8427,14.3779,14.4063,14.3921,-5.0561,6.1159,19.9499,1558.9132,-207051.5000,245228.9908
4461.0000,14.1951,20.5922,0.0000,168587.0000,-168587.0000,7.9673,0.0000,27993.6569,27993.6569,389.4426,196580.6569,0.0000,-196580.6569,14.1906,19.8720,0.0000,18961.4000,-18961.4000,1.0075,0.0000,3115.7228,3115.7228,49.2295,22077.1228,0.0000,-22077.1228,20.5425,14.1626,17.3526,3.2718,220846.6684,20.5922,20.6374,20.6148,-3.0608,2.3199,20.4056,20.4278,20.4167,-2.1577,3.3274,20.5922,20.6102,20.6012,-2.9660,-5.6473,14.1906,14.2345,14.2126,-2.9736,-2.3199,14.1626,14.1906,14.1766,-2.7252,-3.3274,14.1626,14.1789,14.1708,-2.6982,5.6473,17.9569,1403.1757,-187548.4000,220846.6684
4462.0000,13.9534,20.3452,0.0000,141053.5000,-141053.5000,6.6661,0.0000,23287.5712,23287.5712,325.3335,164341.0712,0.0000,-164341.0712,13.9500,19.6285,0.0000,12258.8000,-12258.8000,0.6514,0.0000,2007.2638,2007.2638,31.7966,14266.0638,0.0000,-14266.0638,20.3203,13.9113,17.1158,2.6798,180884.0154,20.3452,20.3960,20.3706,-2.9743,2.0049,20.2078,20.2383,20.2230,-2.3649,2.6563,20.3452,20.3671,20.3562,-2.9844,-4.6612,13.9500,13.9995,13.9747,-2.8983,-2.0049,13.9113,13.9500,13.9306,-2.9960,-2.6563,13.9113,13.9335,13.9224,-3.0245,4.6612,14.6299,1143.2014,-153312.3000,180884.0154
4463.0000,13.7702,20.1581,0.0000,126923.2000,-126923.2000,5.9983,0.0000,20864.2126,20864.2126,292.2763,147787.4126,0.0000,-147787.4126,13.7671,19.4435,0.0000,9552.5000,-9552.5000,0.5076,0.0000,1560.0075,1560.0075,24.7525,11112.5075,0.0000,-11112.5075,20.1377,13.7350,16.9364,2.3802,160662.8684,20.1581,20.2017,20.1799,-2.3290,1.8302,20.0371,20.0676,20.0523,-2.0876,2.3378,20.1581,20.1770,20.1676,-2.3032,-4.1680,13.7671,13.8096,13.7884,-2.2763,-1.8302,13.7350,13.7671,13.7511,-2.1946,-2.3378,13.7350,13.7529,13.7440,-2.1813,4.1680,12.9972,1015.6212,-136475.7000,160662.8684
4464.0000,13.6321,20.0171,0.0000,109421.7000,-109421.7000,5.1712,0.0000,17928.8978,17928.8978,251.6717,127350.5978,0.0000,-127350.5978,13.6283,19.3032,0.0000,13406.9000,-13406.9000,0.7124,0.0000,2185.1303,2185.1303,34.7142,15592.0303,0.0000,-15592.0303,19.9665,13.6025,16.7845,2.1395,144415.8709,20.0171,20.0573,20.0372,-1.7498,1.4863,19.8129,19.8545,19.8337,-2.6660,2.1986,20.0171,20.0333,20.0252,-1.7461,-3.6849,13.6283,13.6678,13.6481,-1.7209,-1.4863,13.6025,13.6283,13.6154,-1.6647,-2.1986,13.6025,13.6177,13.6101,-1.6431,3.6849,11.7475,917.9647,-122828.6000,144415.8709
4465.0000,13.5125,19.8950,0.0000,105907.3000,-105907.3000,5.0051,0.0000,17304.5015,17304.5015,243.3689,123211.8015,0.0000,-123211.8015,13.5098,19.1833,0.0000,9146.0000,-9146.0000,0.4860,0.0000,1488.1690,1488.1690,23.6683,10634.1690,0.0000,-10634.1690,19.8569,13.4850,16.6710,1.9992,134949.1261,19.8950,19.9297,19.9124,-1.5339,1.5064,19.7477,19.7641,19.7559,-0.9667,1.9923,19.8950,19.9097,19.9024,-1.5097,-3.4987,13.5098,13.5436,13.5267,-1.4921,-1.5064,13.4850,13.5098,13.4974,-1.4512,-1.9923,13.4850,13.4992,13.4921,-1.4516,3.4987,10.9588,856.3374,-115053.3000,134949.1261
4466.0000,13.4476,19.8287,0.0000,96481.8000,-96481.8000,4.5596,0.0000,15740.5208,15740.5208,221.5371,112222.3208,0.0000,-112222.3208,13.4447,19.1174,0.0000,15054.0000,-15054.0000,0.7999,0.0000,2447.2322,2447.2322,38.9388,17501.2322,0.0000,-17501.2322,19.7470,13.4326,16.5898,1.9338,130530.5286,19.8287,19.8528,19.8407,-0.8922,1.2533,19.5663,19.6013,19.5838,-2.1042,2.0531,19.8287,19.8375,19.8331,-0.8635,-3.3064,13.4447,13.4683,13.4565,-0.8754,-1.2533,13.4326,13.4447,13.4386,-0.7375,-2.0531,13.4326,13.4397,13.4361,-0.7029,3.3064,10.6929,835.5617,-111535.8000,130530.5286
4467.0000,13.3107,19.6890,0.0000,87589.7000,-87589.7000,4.1394,0.0000,14244.3236,14244.3236,201.0347,101834.0236,0.0000,-101834.0236,13.3097,18.9810,0.0000,5256.5000,-5256.5000,0.2793,0.0000,852.9083,852.9083,13.5930,6109.4083,0.0000,-6109.4083,19.6683,13.2700,16.4691,1.6155,109045.8402,19.6890,19.7315,19.7102,-1.6025,1.2867,19.5976,19.5946,19.5961,0.1207,1.5660,19.6890,19.7087,19.6989,-1.6478,-2.8527,13.3097,13.3508,13.3302,-1.5508,-1.2867,13.2700,13.3097,13.2898,-1.8231,-1.5660,13.2700,13.2927,13.2813,-1.8961,2.8527,8.8134,688.6882,-92846.2000,109045.8402
4468.0000,13.3381,19.7170,0.0000,109421.0000,-109421.0000,5.1711,0.0000,17806.0018,17806.0018,250.9191,127227.0018,0.0000,-127227.0018,13.3362,19.0078,0.0000,8953.7000,-8953.7000,0.4757,0.0000,1453.3427,1453.3427,23.1414,10407.0427,0.0000,-10407.0427,19.6588,13.3465,16.5026,2.0368,137480.9330,19.7170,19.7156,19.7163,0.0457,1.5651,19.5506,19.5592,19.5549,-0.5248,2.0409,19.7170,19.7151,19.7161,0.1799,-3.6060,13.3362,13.3350,13.3356,0.0370,-1.5651,13.3465,13.3362,13.3414,0.5941,-2.0409,13.3465,13.3395,13.3430,0.7168,3.6060,11.2585,879.7520,-118374.7000,137480.9330
4469.0000,13.3698,19.7494,0.0000,121301.5000,-121301.5000,5.7326,0.0000,19753.8862,19753.8862,278.2122,141055.3862,0.0000,-141055.3862,13.3702,19.0422,0.0000,8482.9000,-8482.9000,0.4507,0.0000,1377.5762,1377.5762,21.9269,9860.4762,0.0000,-9860.4762,19.6911,13.3760,16.5336,2.2312,150608.5892,19.7494,19.7426,19.7460,0.3303,1.7606,19.5998,19.5922,19.5960,0.4687,2.2114,19.7494,19.7461,19.7477,0.3549,-3.9720,13.3702,13.3631,13.3667,0.3473,-1.7606,13.3760,13.3702,13.3731,0.3559,-2.2114,13.3760,13.3728,13.3744,0.3517,3.9720,12.3289,963.3964,-129784.4000,150608.5892
4470.0000,13.6326,20.0176,0.0000,207733.2000,-207733.2000,9.8173,0.0000,34037.7567,34037.7567,476.5462,241770.9567,0.0000,-241770.9567,13.6319,19.3068,0.0000,827.7000,-827.7000,0.0440,0.0000,134.9100,134.9100,2.1398,962.6100,0.0000,-962.6100,19.9776,13.6666,16.8221,3.5562,240040.8218,20.0176,19.9851,20.0013,3.0542,3.2578,19.9761,19.9311,19.9536,4.2876,3.3017,20.0176,20.0010,20.0093,3.1290,-6.5595,13.6319,13.6002,13.6160,2.9821,-3.2578,13.6666,13.6319,13.6492,3.3045,-3.3017,13.6666,13.6487,13.6576,3.3900,6.5595,19.6627,1536.4703,-208560.9000,240040.8218
4471.0000,13.9370,20.3285,0.0000,263305.1000,-263305.1000,12.4436,0.0000,43454.1765,43454.1765,605.0619,306759.2765,0.0000,-306759.2765,13.9375,19.6159,0.0000,3587.1000,-3587.1000,0.1906,0.0000,587.2481,587.2481,9.2829,4174.3481,0.0000,-4174.3481,20.2875,13.9669,17.1272,4.5630,308001.2054,20.3285,20.2969,20.3127,3.7297,4.0843,20.2665,20.2376,20.2520,3.5740,4.2749,20.3285,20.3130,20.3208,3.7309,-8.3592,13.9375,13.9065,13.9220,3.6647,-4.0843,13.9669,13.9375,13.9522,3.6289,-4.2749,13.9669,13.9520,13.9594,3.6147,8.3592,25.2133,1970.2025,-266892.2000,308001.2054
4472.0000,14.3581,20.7587,0.0000,289187.9000,-289187.9000,13.6668,0.0000,48206.6573,48206.6573,665.8648,337394.5573,0.0000,-337394.5573,14.3631,20.0464,0.0000,48035.1000,-48035.1000,2.5523,0.0000,7913.3507,7913.3507,124.4625,55948.4507,0.0000,-55948.4507,20.6201,14.3913,17.5057,5.7727,389658.0105,20.7587,20.7113,20.7350,5.0690,3.7048,20.4401,20.4281,20.4341,2.1696,6.2571,20.7587,20.7408,20.7497,5.1491,-9.9619,14.3631,14.3163,14.3397,5.0132,-3.7048,14.3913,14.3631,14.3772,5.1008,-6.2571,14.3913,14.3737,14.3825,5.0776,9.9619,32.4015,2531.9024,-337223.0000,389658.0105
4473.0000,14.6973,21.1053,0.0000,304707.0000,-304707.0000,14.4002,0.0000,51209.6284,51209.6284,703.5526,355916.6284,0.0000,-355916.6284,14.7026,20.3901,0.0000,75815.7000,-75815.7000,4.0284,0.0000,12554.2142,12554.2142,196.7913,88369.9142,0.0000,-88369.9142,20.9274,14.7211,17.8243,6.5353,441134.9144,21.1053,21.0634,21.0844,4.1884,3.4573,20.7011,20.6867,20.6939,3.1073,7.4856,21.1053,21.0921,21.0987,4.1839,-10.9429,14.7026,14.6615,14.6821,4.1039,-3.4573,14.7211,14.7026,14.7119,4.0113,-7.4856,14.7211,14.7085,14.7148,3.9834,10.9429,36.8637,2880.5827,-380522.7000,441134.9144
4474.0000,14.9526,21.3664,0.0000,314643.8000,-314643.8000,14.8698,0.0000,53207.8703,53207.8703,728.1416,367851.6703,0.0000,-367851.6703,14.9570,20.6476,0.0000,90879.5000,-90879.5000,4.8288,0.0000,15107.6896,15107.6896,236.2326,105987.1896,0.0000,-105987.1896,21.1743,14.9697,18.0720,6.9838,471409.7197,21.3664,21.3335,21.3500,3.1782,3.3470,20.9284,20.9168,20.9226,2.7333,8.1758,21.3664,21.3570,21.3617,3.1465,-11.5228,14.9570,14.9249,14.9409,3.0964,-3.3470,14.9697,14.9570,14.9633,3.0070,-8.1758,14.9697,14.9607,14.9652,2.9937,11.5228,39.4448,3082.2709,-405523.3000,471409.7197
4475.0000,15.1904,21.6096,0.0000,331655.4000,-331655.4000,15.6737,0.0000,56410.6846,56410.6846,768.8281,388066.0846,0.0000,-388066.0846,15.1943,20.8880,0.0000,100989.6000,-100989.6000,5.3660,0.0000,16850.8254,16850.8254,262.8026,117840.4254,0.0000,-117840.4254,21.4114,15.2054,18.3084,7.4610,503617.9217,21.6096,21.5801,21.5949,2.9277,3.4359,21.1582,21.1474,21.1528,2.7496,8.8019,21.6096,21.6014,21.6055,2.9147,-12.2378,15.1943,15.1655,15.1799,2.8564,-3.4359,15.2054,15.1943,15.1999,2.8271,-8.8019,15.2054,15.1974,15.2014,2.8235,12.2378,42.1630,3294.6799,-432645.0000,503617.9217
4476.0000,15.3531,21.7760,0.0000,343406.0000,-343406.0000,16.2291,0.0000,58642.4510,58642.4510,797.3492,402048.4510,0.0000,-402048.4510,15.3556,21.0514,0.0000,99135.6000,-99135.6000,5.2674,0.0000,16583.7734,16583.7734,258.2479,115719.3734,0.0000,-115719.3734,21.5884,15.3630,18.4757,7.6468,516159.6540,21.7760,21.7566,21.7663,2.0413,3.6539,21.3402,21.3317,21.3360,2.1837,8.9213,21.7760,21.7705,21.7733,1.9967,-12.5752,15.3556,15.3368,15.3462,1.9796,-3.6539,15.3630,15.3556,15.3593,1.8967,-8.9213,15.3630,15.3578,15.3604,1.8909,12.5752,43.1106,3368.7221,-442541.6000,516159.6540
4477.0000,15.5532,21.9807,0.0000,355772.3000,-355772.3000,16.8135,0.0000,61053.9677,61053.9677,826.9762,416826.2677,0.0000,-416826.2677,15.5562,21.2546,0.0000,111959.2000,-111959.2000,5.9488,0.0000,18789.1576,18789.1576,291.8633,130748.3576,0.0000,-130748.3576,21.7803,15.5649,18.6726,8.0841,545674.1056,21.9807,21.9575,21.9691,2.4202,3.6216,21.5206,21.5128,21.5167,2.1532,9.5704,21.9807,21.9743,21.9775,2.4376,-13.1919,15.5562,15.5335,15.5448,2.3694,-3.6216,15.5649,15.5562,15.5605,2.4007,-9.5704,15.5649,15.5586,15.5617,2.4021,13.1919,45.6713,3568.8201,-467731.5000,545674.1056
4478.0000,15.7413,22.1732,0.0000,370967.0000,-370967.0000,17.5316,0.0000,63958.0875,63958.0875,863.4748,434925.0875,0.0000,-434925.0875,15.7441,21.4450,0.0000,118962.3000,-118962.3000,6.3209,0.0000,20025.2347,20025.2347,310.4001,138987.5347,0.0000,-138987.5347,21.9703,15.7518,18.8611,8.4755,572095.8939,22.1732,22.1518,22.1625,2.3064,3.7369,21.7076,21.6999,21.7038,2.2301,10.0578,22.1732,22.1675,22.1704,2.2995,-13.7947,15.7441,15.7232,15.7337,2.2511,-3.7369,15.7518,15.7441,15.7480,2.2343,-10.0578,15.7518,15.7462,15.7490,2.2325,13.7947,47.8884,3742.0658,-489929.3000,572095.8939
4479.0000,15.9418,22.3784,0.0000,386791.6000,-386791.6000,18.2794,0.0000,67018.9120,67018.9120,901.4719,453810.5120,0.0000,-453810.5120,15.9447,21.6483,0.0000,129627.5000,-129627.5000,6.8876,0.0000,21892.2682,21892.2682,338.5184,151519.7682,0.0000,-151519.7682,22.1687,15.9525,19.0606,8.9394,603406.1821,22.3784,22.3561,22.3673,2.4432,3.7973,21.8998,21.8924,21.8961,2.2937,10.6849,22.3784,22.3726,22.3755,2.4482,-14.4821,15.9447,15.9229,15.9338,2.3876,-3.7973,15.9525,15.9447,15.9486,2.3934,-10.6849,15.9525,15.9467,15.9496,2.3931,14.4821,50.5567,3950.5702,-516419.1000,603406.1821
4480.0000,16.1017,22.5422,0.0000,394227.0000,-394227.0000,18.6308,0.0000,68579.9147,68579.9147,920.0724,462806.9147,0.0000,-462806.9147,16.1041,21.8099,0.0000,137019.6000,-137019.6000,7.2804,0.0000,23201.7366,23201.7366,358.1544,160221.3366,0.0000,-160221.3366,22.3287,16.1100,19.2194,9.2073,621489.7886,22.5422,22.5241,22.5331,1.9740,3.7835,22.0541,22.0483,22.0512,1.8442,11.0638,22.5422,22.5376,22.5399,1.9564,-14.8473,16.1041,16.0864,16.0953,1.9214,-3.7835,16.1100,16.1041,16.1071,1.8851,-11.0638,16.1100,16.1056,16.1078,1.8820,14.8473,52.0838,4069.8983,-531246.6000,621489.7886
4481.0000,16.2191,22.6624,0.0000,409123.5000,-409123.5000,19.3348,0.0000,71380.2828,71380.2828,955.8976,480503.7828,0.0000,-480503.7828,16.2207,21.9281,0.0000,130837.3000,-130837.3000,6.9519,0.0000,22197.9412,22197.9412,342.2492,153035.2412,0.0000,-153035.2412,22.4621,16.2250,19.3436,9.3683,632362.9199,22.6624,22.6500,22.6562,1.4579,4.1276,22.1971,22.1917,22.1944,1.7004,11.0795,22.6624,22.6591,22.6607,1.4306,-15.2072,16.2207,16.2088,16.2147,1.4142,-4.1276,16.2250,16.2207,16.2229,1.3701,-11.0795,16.2250,16.2219,16.2235,1.3680,15.2072,52.8671,4131.1130,-539960.8000,632362.9199
4482.0000,15.8330,22.2670,0.0000,311101.9000,-311101.9000,14.7024,0.0000,53758.7680,53758.7680,727.4682,364860.6680,0.0000,-364860.6680,15.8268,21.5287,0.0000,101777.6000,-101777.6000,5.4078,0.0000,17155.5953,17155.5953,266.3800,118933.1953,0.0000,-118933.1953,22.0917,15.8069,18.9493,7.2220,487484.8898,22.2670,22.3160,22.2915,-4.4283,3.0982,21.8155,21.8336,21.8246,-4.4907,8.5060,22.2670,22.2809,22.2739,-4.6950,-11.6042,15.8268,15.8757,15.8512,-4.4145,-3.0982,15.8069,15.8268,15.8168,-4.9277,-8.5060,15.8069,15.8216,15.8142,-4.9662,11.6042,40.4600,3161.5977,-412879.5000,487484.8898
4483.0000,15.6249,22.0541,0.0000,297464.1000,-297464.1000,14.0579,0.0000,51138.1132,51138.1132,693.7195,348602.2132,0.0000,-348602.2132,15.6209,21.3202,0.0000,87536.2000,-87536.2000,4.6511,0.0000,14705.7932,14705.7932,228.6852,102241.9932,0.0000,-102241.9932,21.8857,15.6101,18.7479,6.7089,452851.6083,22.0541,22.0837,22.0689,-2.7137,3.1356,21.6277,21.6379,21.6328,-2.3415,7.7867,22.0541,22.0624,22.0582,-2.6306,-10.9223,15.6209,15.6497,15.6353,-2.6331,-3.1356,15.6101,15.6209,15.6155,-2.4566,-7.7867,15.6101,15.6178,15.6139,-2.4442,10.9223,37.5959,2937.7956,-385000.3000,452851.6083
4484.0000,15.1767,21.5955,0.0000,223986.8000,-223986.8000,10.5854,0.0000,38084.7615,38084.7615,521.6152,262071.5615,0.0000,-262071.5615,15.1676,20.8609,0.0000,59798.0000,-59798.0000,3.1773,0.0000,9973.5265,9973.5265,156.0727,69771.5265,0.0000,-69771.5265,21.4650,15.1333,18.2992,4.9793,336105.4678,21.5955,21.6692,21.6324,-5.2956,2.4694,21.2144,21.2442,21.2293,-4.8970,5.6467,21.5955,21.6187,21.6071,-5.4713,-8.1160,15.1676,15.2404,15.2040,-5.2320,-2.4694,15.1333,15.1676,15.1505,-5.6395,-5.6467,15.1333,15.1574,15.1453,-5.6824,8.1160,27.6388,2159.7377,-283784.8000,336105.4678
4485.0000,14.8930,21.3054,0.0000,211050.9000,-211050.9000,9.9741,0.0000,35638.1122,35638.1122,489.9904,246689.0122,0.0000,-246689.0122,14.8867,20.5765,0.0000,44514.7000,-44514.7000,2.3652,0.0000,7392.0194,7392.0194,115.9469,51906.7194,0.0000,-51906.7194,21.1940,14.8633,18.0286,4.4636,301293.4102,21.3054,21.3551,21.3303,-3.6731,2.5363,20.9794,20.9998,20.9896,-2.9197,4.9015,21.3054,21.3219,21.3137,-3.5688,-7.4378,14.8867,14.9349,14.9108,-3.5653,-2.5363,14.8633,14.8867,14.8750,-3.3515,-4.9015,14.8633,14.8787,14.8710,-3.3382,7.4378,24.7463,1933.7104,-255565.6000,301293.4102
4486.0000,14.5948,21.0005,0.0000,181825.6000,-181825.6000,8.5929,0.0000,30482.4830,30482.4830,421.3302,212308.0830,0.0000,-212308.0830,14.5889,20.2750,0.0000,30972.6000,-30972.6000,1.6457,0.0000,5119.8377,5119.8377,80.5745,36092.4377,0.0000,-36092.4377,20.9186,14.5571,17.7379,3.7217,251217.3784,21.0005,21.0550,21.0278,-3.6779,2.3157,20.7310,20.7569,20.7439,-2.9924,3.9614,21.0005,21.0207,21.0106,-3.6847,-6.2772,14.5889,14.6421,14.6155,-3.5916,-2.3157,14.5571,14.5889,14.5730,-3.6720,-3.9614,14.5571,14.5773,14.5672,-3.6935,6.2772,20.5155,1603.1064,-212798.2000,251217.3784
4487.0000,14.3635,20.7643,0.0000,167542.7000,-167542.7000,7.9179,0.0000,27932.4359,27932.4359,387.4577,195475.1359,0.0000,-195475.1359,14.3589,20.0422,0.0000,23354.4000,-23354.4000,1.2409,0.0000,3847.1862,3847.1862,60.6780,27201.5862,0.0000,-27201.5862,20.6972,14.3315,17.5144,3.3315,224874.0828,20.7643,20.8094,20.7868,-2.9350,2.2257,20.5348,20.5586,20.5467,-2.4075,3.4666,20.7643,20.7817,20.7730,-2.8952,-5.6922,14.3589,14.4029,14.3809,-2.8584,-2.2257,14.3315,14.3589,14.3452,-2.7766,-3.4666,14.3315,14.3482,14.3398,-2.7714,5.6922,18.3347,1432.7003,-190897.1000,224874.0828
4488.0000,14.1392,20.5351,0.0000,151239.6000,-151239.6000,7.1474,0.0000,25079.7291,25079.7291,349.2169,176319.3291,0.0000,-176319.3291,14.1357,19.8164,0.0000,15077.0000,-15077.0000,0.8011,0.0000,2475.4346,2475.4346,39.1340,17552.4346,0.0000,-17552.4346,20.4953,14.1034,17.2994,2.9031,195960.6927,20.5351,20.5803,20.5577,-2.7929,2.1154,20.3705,20.3940,20.3822,-2.0118,2.9165,20.5351,20.5540,20.5446,-2.7839,-5.0320,14.1357,14.1797,14.1577,-2.7208,-2.1154,14.1034,14.1357,14.1195,-2.7505,-2.9165,14.1034,14.1222,14.1128,-2.7669,5.0320,15.9003,1242.4718,-166316.6000,195960.6927
4489.0000,13.9887,20.3813,0.0000,144616.7000,-144616.7000,6.8345,0.0000,23895.8240,23895.8240,333.4287,168512.5240,0.0000,-168512.5240,13.9859,19.6648,0.0000,12835.9000,-12835.9000,0.6820,0.0000,2102.8579,2102.8579,33.2859,14938.7579,0.0000,-14938.7579,20.3419,13.9637,17.1528,2.7394,184909.4867,20.3813,20.4139,20.3976,-1.9595,2.0508,20.2270,20.2490,20.2380,-1.7682,2.7328,20.3813,20.3949,20.3881,-1.9154,-4.7836,13.9859,14.0177,14.0018,-1.9091,-2.0508,13.9637,13.9859,13.9748,-1.7740,-2.7328,13.9637,13.9762,13.9700,-1.7511,4.7836,15.0252,1174.0912,-157452.6000,184909.4867
4490.0000,13.8729,20.2630,0.0000,134223.9000,-134223.9000,6.3433,0.0000,22117.8725,22117.8725,309.1600,156341.7725,0.0000,-156341.7725,13.8705,19.5481,0.0000,14137.7000,-14137.7000,0.7512,0.0000,2312.2522,2312.2522,36.6391,16449.9522,0.0000,-16449.9522,20.2103,13.8524,17.0313,2.5774,173975.6947,20.2630,20.2902,20.2766,-1.4871,1.8640,20.0771,20.1009,20.0890,-1.8258,2.6152,20.2630,20.2742,20.2686,-1.4693,-4.4793,13.8705,13.8970,13.8838,-1.4514,-1.8640,13.8524,13.8705,13.8614,-1.3955,-2.6152,13.8524,13.8629,13.8576,-1.3834,4.4793,14.1750,1107.6518,-148361.6000,173975.6947
4491.0000,13.7531,20.1407,0.0000,124182.7000,-124182.7000,5.8688,0.0000,20405.5056,20405.5056,285.8145,144588.2056,0.0000,-144588.2056,13.7510,19.4273,0.0000,11501.4000,-11501.4000,0.6111,0.0000,1877.8473,1877.8473,29.7928,13379.2473,0.0000,-13379.2473,20.0958,13.7296,16.9127,2.3572,159108.9999,20.1407,20.1697,20.1552,-1.4924,1.7525,19.9778,19.9959,19.9868,-1.2600,2.3637,20.1407,20.1531,20.1469,-1.4961,-4.1162,13.7510,13.7794,13.7652,-1.4582,-1.7525,13.7296,13.7510,13.7403,-1.4891,-2.3637,13.7296,13.7420,13.7358,-1.4976,4.1162,12.9422,1011.3181,-135684.1000,159108.9999
4492.0000,13.7566,20.1443,0.0000,147970.3000,-147970.3000,6.9929,0.0000,24316.2468,24316.2468,340.2961,172286.5468,0.0000,-172286.5468,13.7556,19.4319,0.0000,9556.8000,-9556.8000,0.5078,0.0000,1560.4522,1560.4522,24.7436,11117.2522,0.0000,-11117.2522,20.0957,13.7580,16.9269,2.7163,183349.7352,20.1443,20.1464,20.1453,-0.1468,2.1617,20.0105,20.0072,20.0088,0.2380,2.6695,20.1443,20.1446,20.1444,-0.0572,-4.8312,13.7556,13.7574,13.7565,-0.1322,-2.1617,13.7580,13.7556,13.7568,0.1719,-2.6695,13.7580,13.7563,13.7572,0.2307,4.8312,14.9752,1170.1812,-157527.1000,183349.7352
4493.0000,13.7520,20.1396,0.0000,156057.5000,-156057.5000,7.3751,0.0000,25642.4538,25642.4538,358.9029,181699.9538,0.0000,-181699.9538,13.7520,19.4283,0.0000,7090.9000,-7090.9000,0.3768,0.0000,1157.7560,1157.7560,18.3595,8248.6560,0.0000,-8248.6560,20.1040,13.7511,16.9276,2.8140,189947.8287,20.1396,20.1407,20.1401,-0.0900,2.3328,20.0416,20.0371,20.0393,0.3411,2.7096,20.1396,20.1400,20.1398,-0.0830,-5.0423,13.7520,13.7529,13.7525,-0.0763,-2.3328,13.7511,13.7520,13.7516,-0.0909,-2.7096,13.7511,13.7516,13.7514,-0.0973,5.0423,15.4766,1209.3643,-163148.4000,189947.8287
4494.0000,14.0340,20.4276,0.0000,243600.9000,-243600.9000,11.5124,0.0000,40294.8755,40294.8755,560.2195,283895.7755,0.0000,-283895.7755,14.0337,19.7132,0.0000,3981.1000,-3981.1000,0.2115,0.0000,652.6646,652.6646,10.3075,4633.7646,0.0000,-4633.7646,20.3843,14.0648,17.2245,4.2335,285764.1121,20.4276,20.3976,20.4126,3.2605,3.7669,20.3612,20.3293,20.3453,3.6645,3.9785,20.4276,20.4126,20.4201,3.3547,-7.7454,14.0337,14.0044,14.0191,3.1901,-3.7669,14.0648,14.0337,14.0493,3.5652,-3.9785,14.0648,14.0484,14.0566,3.6562,7.7454,23.4058,1828.9643,-247582.0000,285764.1121
4495.0000,14.3298,20.7298,0.0000,295130.7000,-295130.7000,13.9476,0.0000,49163.9681,49163.9681,679.9821,344294.6681,0.0000,-344294.6681,14.3306,20.0136,0.0000,7929.6000,-7929.6000,0.4213,0.0000,1305.6970,1305.6970,20.5543,9235.2970,0.0000,-9235.2970,20.6830,14.3553,17.5192,5.1954,350687.1699,20.7298,20.7019,20.7158,3.6322,4.5088,20.6431,20.6190,20.6310,3.4215,4.9301,20.7298,20.7165,20.7231,3.6297,-9.4388,14.3306,14.3032,14.3169,3.5672,-4.5088,14.3553,14.3306,14.3430,3.5173,-4.9301,14.3553,14.3425,14.3489,3.5003,9.4388,28.7129,2243.6673,-303060.3000,350687.1699
4496.0000,14.8236,21.2344,0.0000,317575.6000,-317575.6000,15.0083,0.0000,53535.7438,53535.7438,733.1277,371111.3438,0.0000,-371111.3438,14.8303,20.5193,0.0000,73689.9000,-73689.9000,3.9154,0.0000,12226.1352,12226.1352,191.2473,85916.0352,0.0000,-85916.0352,21.0602,14.8576,17.9589,6.7070,452723.0343,21.2344,21.1793,21.2069,5.8984,3.6976,20.8398,20.8288,20.8343,2.4259,7.6131,21.2344,21.2160,21.2252,6.0319,-11.3107,14.8303,14.7757,14.8030,5.8384,-3.6976,14.8576,14.8303,14.8439,6.0182,-7.6131,14.8576,14.8393,14.8484,6.0008,11.3107,37.8510,2957.7287,-391265.5000,452723.0343
4497.0000,15.1382,21.5562,0.0000,331041.4000,-331041.4000,15.6447,0.0000,56234.4643,56234.4643,766.7384,387275.8643,0.0000,-387275.8643,15.1433,20.8363,0.0000,93814.1000,-93814.1000,4.9847,0.0000,15640.9878,15640.9878,243.9954,109455.0878,0.0000,-109455.0878,21.3635,15.1582,18.2608,7.3147,493740.2138,21.5562,21.5177,21.5369,3.9563,3.5533,21.1199,21.1064,21.1131,3.3373,8.5380,21.5562,21.5451,21.5506,3.9000,-12.0914,15.1433,15.1058,15.1245,3.8530,-3.5533,15.1582,15.1433,15.1508,3.6753,-8.5380,15.1582,15.1478,15.1530,3.6480,12.0914,41.3249,3229.1850,-424855.5000,493740.2138
4498.0000,15.3906,21.8144,0.0000,344721.7000,-344721.7000,16.2912,0.0000,58921.4560,58921.4560,800.1208,403643.1560,0.0000,-403643.1560,15.3947,21.0910,0.0000,106228.1000,-106228.1000,5.6443,0.0000,17781.2845,17781.2845,276.6613,124009.3845,0.0000,-124009.3845,21.6139,15.4059,18.5099,7.7811,525227.5940,21.8144,21.7838,21.7991,3.1366,3.5490,21.3584,21.3476,21.3530,2.8677,9.1933,21.8144,21.8060,21.8102,3.1052,-12.7423,15.3947,15.3649,15.3798,3.0528,-3.5490,15.4059,15.3947,15.4003,2.9841,-9.1933,15.4059,15.3978,15.4019,2.9763,12.7423,43.9834,3436.9245,-450949.8000,525227.5940
4499.0000,15.6139,22.0429,0.0000,357821.4000,-357821.4000,16.9103,0.0000,61497.7241,61497.7241,831.9522,419319.1241,0.0000,-419319.1241,15.6174,21.3167,0.0000,116181.6000,-116181.6000,6.1732,0.0000,19517.0306,19517.0306,302.9236,135698.6306,0.0000,-135698.6306,21.8366,15.6269,18.7317,8.1907,552868.9597,22.0429,22.0162,22.0296,2.7536,3.5791,21.5734,21.5642,21.5688,2.5769,9.7522,22.0429,22.0358,22.0393,2.7378,-13.3313,15.6174,15.5914,15.6044,2.6840,-3.5791,15.6269,15.6174,15.6221,2.6500,-9.7522,15.6269,15.6200,15.6234,2.6463,13.3313,46.3209,3619.5766,-474003.0000,552868.9597
4500.0000,15.7672,22.1998,0.0000,369210.0000,-369210.0000,17.4485,0.0000,63695.9971,63695.9971,859.7430,432905.9971,0.0000,-432905.9971,15.7695,21.4708,0.0000,113520.5000,-113520.5000,6.0318,0.0000,19117.1089,19117.1089,296.2837,132637.6089,0.0000,-132637.6089,22.0038,15.7758,18.8898,8.3560,564026.6516,22.1998,22.1822,22.1910,1.9207,3.8056,21.7460,21.7387,21.7423,2.0669,9.8374,22.1998,22.1950,22.1974,1.8797,-13.6429,15.7695,15.7525,15.7610,1.8623,-3.8056,15.7758,15.7695,15.7727,1.7894,-9.8374,15.7758,15.7713,15.7736,1.7848,13.6429,47.1508,3684.4263,-482730.5000,564026.6516
4501.0000,15.9618,22.3990,0.0000,381236.3000,-381236.3000,18.0169,0.0000,66089.3261,66089.3261,888.6828,447325.6261,0.0000,-447325.6261,15.9647,21.6685,0.0000,126501.2000,-126501.2000,6.7215,0.0000,21371.3057,21371.3057,330.3927,147872.5057,0.0000,-147872.5057,22.1909,15.9724,19.0817,8.7903,593347.2863,22.3990,22.3773,22.3881,2.3520,3.7651,21.9230,21.9160,21.9195,2.1109,10.4866,22.3990,22.3932,22.3961,2.3710,-14.2517,15.9647,15.9434,15.9540,2.3023,-3.7651,15.9724,15.9647,15.9685,2.3362,-10.4866,15.9724,15.9667,15.9695,2.3378,14.2517,49.6998,3883.6113,-507737.5000,593347.2863
4502.0000,16.1406,22.5820,0.0000,395130.1000,-395130.1000,18.6735,0.0000,68803.8239,68803.8239,922.3081,463933.9239,0.0000,-463933.9239,16.1432,21.8496,0.0000,133219.1000,-133219.1000,7.0784,0.0000,22572.8632,22572.8632,348.2526,155791.9632,0.0000,-155791.9632,22.3719,16.1500,19.2609,9.1555,617998.0562,22.5820,22.5623,22.5722,2.1937,3.8650,22.1013,22.0945,22.0979,2.1256,10.9434,22.5820,22.5769,22.5795,2.1857,-14.8085,16.1432,16.1240,16.1336,2.1397,-3.8650,16.1500,16.1432,16.1466,2.1216,-10.9434,16.1500,16.1450,16.1475,2.1199,14.8085,51.7675,4045.1883,-528349.2000,617998.0562
4503.0000,16.3080,22.7534,0.0000,407673.6000,-407673.6000,19.2663,0.0000,71285.8515,71285.8515,952.7675,478959.4515,0.0000,-478959.4515,16.3104,22.0190,0.0000,140068.2000,-140068.2000,7.4423,0.0000,23799.7711,23799.7711,366.4631,163867.9711,0.0000,-163867.9711,22.5409,16.3164,19.4287,9.4994,641211.9153,22.7534,22.7353,22.7444,2.0509,3.9413,22.2670,22.2610,22.2640,1.9772,11.3837,22.7534,22.7488,22.7511,2.0440,-15.3250,16.3104,16.2927,16.3016,1.9996,-3.9413,16.3164,16.3104,16.3134,1.9859,-11.3837,16.3164,16.3119,16.3142,1.9847,15.3250,53.7208,4197.8190,-547741.8000,641211.9153
4504.0000,16.4446,22.8933,0.0000,414313.9000,-414313.9000,19.5801,0.0000,72695.7541,72695.7541,969.4158,487009.6541,0.0000,-487009.6541,16.4466,22.1571,0.0000,145624.2000,-145624.2000,7.7376,0.0000,24800.6558,24800.6558,381.3006,170424.8558,0.0000,-170424.8558,22.6785,16.4514,19.5649,9.7203,656118.3456,22.8933,22.8785,22.8859,1.6809,3.9475,22.4008,22.3961,22.3984,1.5951,11.6851,22.8933,22.8896,22.8915,1.6668,-15.6326,16.4466,16.4321,16.4394,1.6356,-3.9475,16.4514,16.4466,16.4490,1.6086,-11.6851,16.4514,16.4478,16.4496,1.6065,15.6326,54.9745,4295.7862,-559938.1000,656118.3456
4505.0000,16.5511,23.0024,0.0000,429905.7000,-429905.7000,20.3170,0.0000,75633.7698,75633.7698,1006.8588,505539.4698,0.0000,-505539.4698,16.5525,22.2645,0.0000,138835.9000,-138835.9000,7.3769,0.0000,23687.0662,23687.0662,363.7624,162522.9662,0.0000,-162522.9662,22.8006,16.5562,19.6784,9.8814,666993.2643,23.0024,22.9917,22.9971,1.3140,4.3134,22.5329,22.5282,22.5305,1.5666,11.6902,23.0024,22.9995,23.0010,1.2941,-16.0036,16.5525,16.5422,16.5473,1.2758,-4.3134,16.5562,16.5525,16.5543,1.2445,-11.6902,16.5562,16.5535,16.5549,1.2433,16.0036,55.7582,4357.0282,-568741.6000,666993.2643
