Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4506.0000,16.1512,22.5928,0.0000,333665.0000,-333665.0000,15.7687,0.0000,58116.2824,58116.2824,782.0423,391781.2824,0.0000,-391781.2824,16.1452,21.8515,0.0000,107065.9000,-107065.9000,5.6888,0.0000,18142.0303,18142.0303,280.6650,125207.9303,0.0000,-125207.9303,22.4188,16.1260,19.2724,7.7156,520805.4096,22.5928,22.6400,22.6164,-4.6209,3.3600,22.1443,22.1617,22.1530,-4.5831,9.0488,22.5928,22.6063,22.5995,-4.8716,-12.4087,16.1452,16.1922,16.1687,-4.5962,-3.3600,16.1260,16.1452,16.1356,-5.0806,-9.0488,16.1260,16.1401,16.1330,-5.1176,12.4087,43.2172,3377.0521,-440730.9000,520805.4096
4507.0000,15.9062,22.3421,0.0000,311935.2000,-311935.2000,14.7418,0.0000,54000.9359,54000.9359,729.0724,365936.1359,0.0000,-365936.1359,15.9019,21.6049,0.0000,92382.4000,-92382.4000,4.9086,0.0000,15591.1223,15591.1223,241.7041,107973.5223,0.0000,-107973.5223,22.1737,15.8897,19.0317,7.0560,476279.9387,22.3421,22.3749,22.3585,-3.1397,3.2777,21.9132,21.9251,21.9192,-2.8490,8.1863,22.3421,22.3513,22.3467,-3.0787,-11.4641,15.9019,15.9338,15.9179,-3.0545,-3.2777,15.8897,15.9019,15.8958,-2.9213,-8.1863,15.8897,15.8984,15.8940,-2.9117,11.4641,39.5277,3088.7521,-404317.6000,476279.9387
4508.0000,15.4310,21.8556,0.0000,234615.2000,-234615.2000,11.0877,0.0000,40141.2990,40141.2990,547.4257,274756.4990,0.0000,-274756.4990,15.4214,21.1180,0.0000,65127.5000,-65127.5000,3.4605,0.0000,10906.2040,10906.2040,170.2024,76033.7040,0.0000,-76033.7040,21.7198,15.3873,18.5536,5.2642,355330.7114,21.8556,21.9318,21.8937,-5.6362,2.5424,21.4627,21.4933,21.4780,-5.3515,6.0029,21.8556,21.8790,21.8673,-5.8122,-8.5453,15.4214,15.4966,15.4590,-5.5643,-2.5424,15.3873,15.4214,15.4044,-5.9572,-6.0029,15.3873,15.4114,15.3994,-5.9962,8.5453,29.2421,2285.0193,-299742.7000,355330.7114
4509.0000,15.1279,21.5456,0.0000,220659.4000,-220659.4000,10.4282,0.0000,37474.2389,37474.2389,513.1851,258133.6389,0.0000,-258133.6389,15.1213,20.8140,0.0000,49387.3000,-49387.3000,2.6241,0.0000,8231.1623,8231.1623,128.7844,57618.4623,0.0000,-57618.4623,21.4273,15.0977,18.2625,4.7207,318645.4027,21.5456,21.5973,21.5714,-3.9159,2.6013,21.2039,21.2250,21.2145,-3.2071,5.2255,21.5456,21.5623,21.5540,-3.8083,-7.8268,15.1213,15.1714,15.1463,-3.8007,-2.6013,15.0977,15.1213,15.1095,-3.5857,-5.2255,15.0977,15.1134,15.1056,-3.5730,7.8268,26.1971,2047.0758,-270046.7000,318645.4027
4510.0000,14.8192,21.2300,0.0000,190413.4000,-190413.4000,8.9988,0.0000,32095.7761,32095.7761,441.9305,222509.1761,0.0000,-222509.1761,14.8129,20.5017,0.0000,36628.2000,-36628.2000,1.9462,0.0000,6075.4751,6075.4751,95.3855,42703.6751,0.0000,-42703.6751,21.1347,14.7826,17.9587,3.9726,268153.4171,21.2300,21.2856,21.2578,-3.8121,2.3509,20.9306,20.9569,20.9437,-3.2944,4.2970,21.2300,21.2497,21.2398,-3.8179,-6.6479,14.8129,14.8672,14.8400,-3.7237,-2.3509,14.7826,14.8129,14.7977,-3.7897,-4.2970,14.7826,14.8022,14.7924,-3.8062,6.6479,21.9469,1714.9599,-227041.6000,268153.4171
4511.0000,14.5946,21.0004,0.0000,175528.0000,-175528.0000,8.2953,0.0000,29426.6137,29426.6137,406.5355,204954.6137,0.0000,-204954.6137,14.5894,20.2755,0.0000,32164.6000,-32164.6000,1.7090,0.0000,5316.9166,5316.9166,83.6486,37481.5166,0.0000,-37481.5166,20.9054,14.5659,17.7356,3.6240,244621.3980,21.0004,21.0451,21.0228,-2.8636,2.1954,20.7082,20.7321,20.7202,-2.7246,3.9044,21.0004,21.0163,21.0083,-2.8208,-6.0999,14.5894,14.6329,14.6111,-2.7892,-2.1954,14.5659,14.5894,14.5776,-2.6834,-3.9044,14.5659,14.5808,14.5733,-2.6708,6.0999,20.0412,1566.0461,-207692.6000,244621.3980
4512.0000,14.3221,20.7219,0.0000,158814.5000,-158814.5000,7.5054,0.0000,26451.0461,26451.0461,367.2726,185265.5461,0.0000,-185265.5461,14.3184,20.0012,0.0000,15203.7000,-15203.7000,0.8078,0.0000,2503.0019,2503.0019,39.5014,17706.7019,0.0000,-17706.7019,20.6867,14.2802,17.4834,3.0432,205418.3984,20.7219,20.7733,20.7476,-3.3475,2.2325,20.5682,20.5877,20.5780,-1.7436,3.0404,20.7219,20.7437,20.7328,-3.3522,-5.2729,14.3184,14.3684,14.3434,-3.2581,-2.2325,14.2802,14.3184,14.2993,-3.3858,-3.0404,14.2802,14.3025,14.2914,-3.4300,5.2729,16.6422,1300.4481,-174018.2000,205418.3984
4513.0000,14.1761,20.5727,0.0000,152373.0000,-152373.0000,7.2010,0.0000,25289.8576,25289.8576,351.7372,177662.8576,0.0000,-177662.8576,14.1729,19.8540,0.0000,16730.8000,-16730.8000,0.8890,0.0000,2748.4707,2748.4707,43.4192,19479.2707,0.0000,-19479.2707,20.5194,14.1538,17.3366,2.9426,198624.9903,20.5727,20.6043,20.5885,-1.9470,2.1040,20.3815,20.4071,20.3943,-2.2437,2.9930,20.5727,20.5853,20.5790,-1.8829,-5.0970,14.1729,14.2037,14.1883,-1.8993,-2.1040,14.1538,14.1729,14.1634,-1.6678,-2.9930,14.1538,14.1647,14.1593,-1.6213,5.0970,16.1811,1264.4127,-169103.8000,198624.9903
4514.0000,14.0389,20.4326,0.0000,141907.8000,-141907.8000,6.7064,0.0000,23476.1789,23476.1789,327.2627,165383.9789,0.0000,-165383.9789,14.0365,19.7160,0.0000,14663.6000,-14663.6000,0.7791,0.0000,2404.0572,2404.0572,38.0313,17067.6572,0.0000,-17067.6572,20.3811,14.0156,17.1984,2.7227,183784.7713,20.4326,20.4624,20.4475,-1.7290,1.9758,20.2513,20.2715,20.2614,-1.6306,2.7549,20.4326,20.4450,20.4388,-1.7198,-4.7307,14.0365,14.0655,14.0510,-1.6837,-1.9758,14.0156,14.0365,14.0260,-1.6843,-2.7549,14.0156,14.0278,14.0217,-1.6874,4.7307,14.9652,1169.4031,-156571.4000,183784.7713
4515.0000,13.9093,20.3002,0.0000,132232.2000,-132232.2000,6.2492,0.0000,21808.4118,21808.4118,304.6732,154040.6118,0.0000,-154040.6118,13.9071,19.5851,0.0000,11653.8000,-11653.8000,0.6192,0.0000,1907.0144,1907.0144,30.2081,13560.8144,0.0000,-13560.8144,20.2584,13.8853,17.0719,2.5012,168830.8613,20.3002,20.3297,20.3149,-1.6269,1.8767,20.1450,20.1630,20.1540,-1.3233,2.4959,20.3002,20.3128,20.3065,-1.6235,-4.3725,13.9071,13.9360,13.9215,-1.5893,-1.8767,13.8853,13.9071,13.8962,-1.5936,-2.4959,13.8853,13.8978,13.8916,-1.5974,4.3725,13.7253,1072.5153,-143886.0000,168830.8613
4516.0000,13.8226,20.2117,0.0000,126734.0000,-126734.0000,5.9893,0.0000,20858.8777,20858.8777,291.7561,147592.8777,0.0000,-147592.8777,13.8206,19.4977,0.0000,12421.4000,-12421.4000,0.6600,0.0000,2030.0860,2030.0860,32.1808,14451.4860,0.0000,-14451.4860,20.1593,13.8064,16.9828,2.4138,162929.7983,20.2117,20.2335,20.2226,-1.1415,1.7764,20.0342,20.0532,20.0437,-1.3587,2.4364,20.2117,20.2207,20.2162,-1.1169,-4.2129,13.8206,13.8420,13.8313,-1.1160,-1.7764,13.8064,13.8206,13.8135,-1.0252,-2.4364,13.8064,13.8145,13.8104,-1.0062,4.2129,13.2822,1037.8868,-139155.4000,162929.7983
4517.0000,13.7609,20.1486,0.0000,119722.2000,-119722.2000,5.6580,0.0000,19676.1366,19676.1366,275.4575,139398.3366,0.0000,-139398.3366,13.7591,19.4354,0.0000,15486.3000,-15486.3000,0.8228,0.0000,2528.7592,2528.7592,40.1070,18015.0592,0.0000,-18015.0592,20.0739,13.7488,16.9113,2.3423,158105.6271,20.1486,20.1657,20.1571,-0.8168,1.6117,19.9189,19.9387,19.9288,-1.4137,2.4346,20.1486,20.1553,20.1519,-0.8023,-4.0463,13.7591,13.7758,13.7675,-0.7976,-1.6117,13.7488,13.7591,13.7540,-0.7459,-2.4346,13.7488,13.7549,13.7518,-0.7341,4.0463,12.9422,1011.3227,-135208.5000,158105.6271
4518.0000,13.7028,20.0893,0.0000,132301.2000,-132301.2000,6.2524,0.0000,21713.7594,21713.7594,304.2763,154014.9594,0.0000,-154014.9594,13.7021,19.3778,0.0000,5932.7000,-5932.7000,0.3152,0.0000,967.9607,967.9607,15.3609,6900.6607,0.0000,-6900.6607,20.0586,13.6916,16.8751,2.3894,161287.3593,20.0893,20.1023,20.0958,-0.7673,1.9791,20.0028,19.9906,19.9967,0.7928,2.2943,20.0893,20.0952,20.0922,-0.7478,-4.2734,13.7021,13.7147,13.7084,-0.7400,-1.9791,13.6916,13.7021,13.6968,-0.7164,-2.2943,13.6916,13.6973,13.6944,-0.7202,4.2734,13.1125,1024.6258,-138233.9000,161287.3593
4519.0000,13.8931,20.2836,0.0000,170244.0000,-170244.0000,8.0456,0.0000,28066.7676,28066.7676,391.3914,198310.7676,0.0000,-198310.7676,13.8952,19.5731,0.0000,23161.5000,-23161.5000,1.2307,0.0000,3789.4680,3789.4680,59.9558,26950.9680,0.0000,-26950.9680,20.1728,13.9201,17.0464,3.3142,223708.7893,20.2836,20.2523,20.2679,2.0502,2.2716,20.0136,20.0118,20.0127,0.1661,3.5023,20.2836,20.2704,20.2770,2.2028,-5.7739,13.8952,13.8640,13.8796,2.0394,-2.2716,13.9201,13.8952,13.9077,2.5174,-3.5023,13.9201,13.9045,13.9123,2.6027,5.7739,18.5179,1447.0135,-193405.5000,223708.7893
4520.0000,14.1129,20.5081,0.0000,186778.2000,-186778.2000,8.8270,0.0000,30953.5723,30953.5723,429.9390,217731.7723,0.0000,-217731.7723,14.1182,19.7987,0.0000,46743.5000,-46743.5000,2.4837,0.0000,7672.6637,7672.6637,121.0949,54416.1637,0.0000,-54416.1637,20.3329,14.1381,17.2355,4.0037,270249.0335,20.5081,20.4653,20.4867,2.6128,2.1144,20.1052,20.0973,20.1013,1.0415,4.5981,20.5081,20.4943,20.5012,2.6787,-6.7125,14.1182,14.0757,14.0969,2.5957,-2.1144,14.1381,14.1182,14.1282,2.6338,-4.5981,14.1381,14.1246,14.1313,2.6159,6.7125,22.5934,1765.4823,-233521.7000,270249.0335
4521.0000,14.3944,20.7958,0.0000,228802.2000,-228802.2000,10.8130,0.0000,38173.7643,38173.7643,527.4351,266975.9643,0.0000,-266975.9643,14.4005,20.0843,0.0000,62150.5000,-62150.5000,3.3023,0.0000,10244.4705,10244.4705,161.1563,72394.9705,0.0000,-72394.9705,20.6049,14.4207,17.5128,4.9879,336685.1443,20.7958,20.7485,20.7722,3.4182,2.5036,20.3708,20.3522,20.3615,3.1131,5.8059,20.7958,20.7815,20.7887,3.4418,-8.3094,14.4005,14.3541,14.3773,3.3563,-2.5036,14.4207,14.4005,14.4106,3.3814,-5.8059,14.4207,14.4066,14.4136,3.3798,8.3094,28.2147,2204.7336,-290952.7000,336685.1443
4522.0000,14.6154,21.0217,0.0000,249465.9000,-249465.9000,11.7895,0.0000,41842.9729,41842.9729,576.1428,291308.8729,0.0000,-291308.8729,14.6202,20.3067,0.0000,71714.4000,-71714.4000,3.8105,0.0000,11860.1722,11860.1722,186.1750,83574.5722,0.0000,-83574.5722,20.8291,14.6340,17.7315,5.5222,372750.6403,21.0217,20.9856,21.0036,2.7662,2.6597,20.5858,20.5718,20.5788,2.5958,6.4701,21.0217,21.0113,21.0165,2.7226,-9.1298,14.6202,14.5851,14.6026,2.6919,-2.6597,14.6340,14.6202,14.6271,2.5854,-6.4701,14.6340,14.6242,14.6291,2.5734,9.1298,31.2090,2438.7134,-321180.3000,372750.6403
4523.0000,14.7896,21.1998,0.0000,259773.1000,-259773.1000,12.2766,0.0000,43755.5413,43755.5413,600.8318,303528.6413,0.0000,-303528.6413,14.7933,20.4820,0.0000,80209.6000,-80209.6000,4.2618,0.0000,13300.2714,13300.2714,208.4235,93509.8714,0.0000,-93509.8714,21.0016,14.8035,17.9026,5.8573,395370.4723,21.1998,21.1716,21.1857,2.1695,2.6716,20.7477,20.7379,20.7428,1.9519,6.9334,21.1998,21.1920,21.1959,2.1378,-9.6050,14.7933,14.7659,14.7796,2.1089,-2.6716,14.8035,14.7933,14.7984,2.0407,-6.9334,14.8035,14.7962,14.7999,2.0334,9.6050,33.1085,2587.1482,-339982.7000,395370.4723
4524.0000,14.9122,21.3251,0.0000,267833.8000,-267833.8000,12.6576,0.0000,45247.5405,45247.5405,620.1989,313081.3405,0.0000,-313081.3405,14.9147,20.6049,0.0000,81409.0000,-81409.0000,4.3256,0.0000,13524.4656,13524.4656,211.6978,94933.4656,0.0000,-94933.4656,21.1322,14.9217,18.0269,6.0269,406813.8657,21.3251,21.3058,21.3154,1.5391,2.7773,20.8790,20.8713,20.8751,1.5698,7.1029,21.3251,21.3198,21.3224,1.5002,-9.8802,14.9147,14.8960,14.9054,1.4907,-2.7773,14.9217,14.9147,14.9182,1.4185,-7.1029,14.9217,14.9167,14.9192,1.4131,9.8802,34.0168,2658.1217,-349242.8000,406813.8657
4525.0000,15.0201,21.4355,0.0000,276419.2000,-276419.2000,13.0633,0.0000,46820.7165,46820.7165,640.6073,323239.9165,0.0000,-323239.9165,15.0222,20.7138,0.0000,82500.9000,-82500.9000,4.3836,0.0000,13728.7801,13728.7801,214.6504,96229.6801,0.0000,-96229.6801,21.2461,15.0283,18.1372,6.1987,418415.6074,21.4355,21.4195,21.4275,1.3255,2.8932,20.9944,20.9878,20.9911,1.3726,7.2768,21.4355,21.4310,21.4332,1.3103,-10.1701,15.0222,15.0067,15.0145,1.2894,-2.8932,15.0283,15.0222,15.0253,1.2651,-7.2768,15.0283,15.0240,15.0261,1.2636,10.1701,34.9589,2731.7376,-358920.1000,418415.6074
4526.0000,15.0575,21.4737,0.0000,286983.5000,-286983.5000,13.5626,0.0000,48654.4004,48654.4004,665.5749,335637.9004,0.0000,-335637.9004,15.0582,20.7502,0.0000,68336.8000,-68336.8000,3.6310,0.0000,11378.1595,11378.1595,177.8820,79714.9595,0.0000,-79714.9595,21.3166,15.0602,18.1884,6.1466,414894.8503,21.4737,21.4684,21.4710,0.4984,3.3105,21.0927,21.0869,21.0898,1.1643,6.9415,21.4737,21.4721,21.4729,0.4519,-10.2520,15.0582,15.0532,15.0557,0.4708,-3.3105,15.0602,15.0582,15.0592,0.3830,-6.9415,15.0602,15.0589,15.0596,0.3765,10.2520,34.4639,2693.0606,-355320.3000,414894.8503
4527.0000,15.0040,21.4190,0.0000,253814.4000,-253814.4000,11.9950,0.0000,42974.9665,42974.9665,588.7975,296789.3665,0.0000,-296789.3665,15.0031,20.6944,0.0000,73006.6000,-73006.6000,3.8791,0.0000,12145.2328,12145.2328,190.0676,85151.8328,0.0000,-85151.8328,21.2470,14.9994,18.1232,5.6670,382523.8909,21.4190,21.4266,21.4228,-0.6094,2.7053,20.9952,21.0011,20.9981,-1.1332,6.5844,21.4190,21.4214,21.4202,-0.6633,-9.2897,15.0031,15.0107,15.0069,-0.6159,-2.7053,14.9994,15.0031,15.0012,-0.7270,-6.5844,14.9994,15.0020,15.0007,-0.7373,9.2897,31.8220,2486.6127,-326821.0000,382523.8909
4528.0000,15.0413,21.4572,0.0000,261927.0000,-261927.0000,12.3784,0.0000,44388.8744,44388.8744,607.3974,306315.8744,0.0000,-306315.8744,15.0419,20.7336,0.0000,76404.9000,-76404.9000,4.0597,0.0000,12718.2510,12718.2510,198.8667,89123.1510,0.0000,-89123.1510,21.2761,15.0444,18.1602,5.8534,395107.2653,21.4572,21.4525,21.4548,0.3597,2.7729,21.0254,21.0238,21.0246,0.2924,6.8326,21.4572,21.4556,21.4564,0.4098,-9.6055,15.0419,15.0371,15.0395,0.3660,-2.7729,15.0444,15.0419,15.0431,0.4783,-6.8326,15.0444,15.0425,15.0434,0.4887,9.6055,32.9469,2574.5196,-338331.9000,395107.2653
4529.0000,15.0533,21.4694,0.0000,265285.5000,-265285.5000,12.5372,0.0000,44971.1555,44971.1555,615.3407,310256.6555,0.0000,-310256.6555,15.0536,20.7455,0.0000,72779.8000,-72779.8000,3.8671,0.0000,12117.0350,12117.0350,189.4635,84896.8350,0.0000,-84896.8350,21.2974,15.0542,18.1758,5.8521,395017.6687,21.4694,21.4676,21.4685,0.1379,2.8900,21.0543,21.0526,21.0535,0.3214,6.7571,21.4694,21.4689,21.4691,0.1269,-9.6471,15.0536,15.0518,15.0527,0.1322,-2.8900,15.0542,15.0536,15.0539,0.1028,-6.7571,15.0542,15.0537,15.0540,0.0999,9.6471,32.8831,2569.5351,-338065.3000,395017.6687
4530.0000,15.0741,21.4907,0.0000,254839.5000,-254839.5000,12.0435,0.0000,43222.3075,43222.3075,591.1587,298061.8075,0.0000,-298061.8075,15.0746,20.7668,0.0000,83142.8000,-83142.8000,4.4177,0.0000,13846.9054,13846.9054,216.4520,96989.7054,0.0000,-96989.7054,21.2960,15.0758,18.1859,5.8508,394928.0972,21.4907,21.4875,21.4891,0.2219,2.5419,21.0300,21.0314,21.0307,-0.3016,6.9596,21.4907,21.4898,21.4903,0.2281,-9.5016,15.0746,15.0714,15.0730,0.2180,-2.5419,15.0758,15.0746,15.0752,0.2302,-6.9596,15.0758,15.0749,15.0753,0.2310,9.5016,32.9976,2578.4761,-337982.3000,394928.0972
4531.0000,15.0812,21.4979,0.0000,247692.7000,-247692.7000,11.7057,0.0000,42017.3896,42017.3896,574.6610,289710.0896,0.0000,-289710.0896,15.0814,20.7737,0.0000,88330.3000,-88330.3000,4.6933,0.0000,14712.4183,14712.4183,229.9783,103042.7183,0.0000,-103042.7183,21.2907,15.0817,18.1862,5.8182,392728.9784,21.4979,21.4966,21.4973,0.0717,2.3375,21.0140,21.0150,21.0145,-0.2222,7.0308,21.4979,21.4976,21.4978,0.0636,-9.3683,15.0814,15.0801,15.0807,0.0670,-2.3375,15.0817,15.0814,15.0815,0.0499,-7.0308,15.0817,15.0815,15.0816,0.0484,9.3683,32.8746,2568.8678,-336023.0000,392728.9784
4532.0000,14.7049,21.1131,0.0000,184858.8000,-184858.8000,8.7363,0.0000,31073.4316,31073.4316,428.9033,215932.2316,0.0000,-215932.2316,14.6962,20.3836,0.0000,50902.2000,-50902.2000,2.7046,0.0000,8427.9989,8427.9989,132.5338,59330.1989,0.0000,-59330.1989,20.9770,14.6606,17.8188,4.1293,278728.2389,21.1131,21.1853,21.1492,-4.2279,2.0105,20.7254,20.7499,20.7377,-3.3680,4.7152,21.1131,21.1362,21.1246,-4.5300,-6.7257,14.6962,14.7684,14.7323,-4.2317,-2.0105,14.6606,14.6962,14.6784,-4.8920,-4.7152,14.6606,14.6859,14.6732,-4.9548,6.7257,22.9367,1792.3061,-235761.0000,278728.2389
4533.0000,14.4731,20.8762,0.0000,171261.6000,-171261.6000,8.0937,0.0000,28627.5780,28627.5780,396.3500,199889.1780,0.0000,-199889.1780,14.4665,20.1511,0.0000,38265.5000,-38265.5000,2.0332,0.0000,6313.6818,6313.6818,99.4648,44579.1818,0.0000,-44579.1818,20.7586,14.4435,17.6010,3.6543,246662.6406,20.8762,20.9273,20.9018,-3.0122,2.0202,20.5380,20.5576,20.5478,-2.3185,4.0533,20.8762,20.8927,20.8845,-2.9250,-6.0735,14.4665,14.5163,14.4914,-2.9344,-2.0202,14.4435,14.4665,14.4550,-2.7227,-4.0533,14.4435,14.4588,14.4511,-2.7070,6.0735,20.2790,1584.6304,-209527.1000,246662.6406
4534.0000,14.2358,20.6337,0.0000,157178.6000,-157178.6000,7.4281,0.0000,26124.6245,26124.6245,363.1949,183303.2245,0.0000,-183303.2245,14.2312,19.9130,0.0000,20430.7000,-20430.7000,1.0856,0.0000,3359.1748,3359.1748,53.0542,23789.8748,0.0000,-23789.8748,20.5714,14.2000,17.3857,3.0996,209220.5670,20.6337,20.6819,20.6578,-2.9716,2.1142,20.4210,20.4366,20.4288,-1.4625,3.1997,20.6337,20.6527,20.6432,-2.9391,-5.3139,14.2312,14.2780,14.2546,-2.8844,-2.1142,14.2000,14.2312,14.2156,-2.9157,-3.1997,14.2000,14.2190,14.2095,-2.9429,5.3139,17.0367,1331.2692,-177609.3000,209220.5670
4535.0000,14.0725,20.4669,0.0000,147647.3000,-147647.3000,6.9777,0.0000,24445.1791,24445.1791,340.6334,172092.4791,0.0000,-172092.4791,14.0692,19.7491,0.0000,15796.4000,-15796.4000,0.8393,0.0000,2591.0182,2591.0182,40.9793,18387.4182,0.0000,-18387.4182,20.4154,14.0463,17.2309,2.8449,192028.3647,20.4669,20.5023,20.4846,-2.1171,2.0461,20.2832,20.3029,20.2930,-1.6655,2.8854,20.4669,20.4812,20.4741,-2.0678,-4.9316,14.0692,14.1036,14.0864,-2.0570,-2.0461,14.0463,14.0692,14.0578,-1.9319,-2.8854,14.0463,14.0596,14.0530,-1.9160,4.9316,15.6308,1221.4117,-163443.7000,192028.3647
4536.0000,13.9001,20.2639,310.5000,130879.5000,-130569.0000,6.2014,63.8231,21580.6541,21644.4772,302.4155,152460.1541,246.6769,-152213.4772,13.8980,19.5759,0.0000,9080.9000,-9080.9000,0.4825,0.0000,1485.7914,1485.7914,23.5420,10566.6914,0.0000,-10566.6914,20.2468,13.8673,17.0571,2.4365,164462.0519,20.2639,20.3074,20.2857,-2.4275,1.9063,20.1597,20.1812,20.1704,-1.5065,2.3888,20.2639,20.2834,20.2736,-2.4459,-4.2951,13.8980,13.9352,13.9166,-2.0760,-1.9063,13.8673,13.8980,13.8827,-2.1401,-2.3888,13.8673,13.8846,13.8760,-2.1630,4.2951,13.3581,1043.8214,-139649.9000,164462.0519
4537.0000,13.7672,20.1550,0.0000,125774.7000,-125774.7000,5.9440,0.0000,20673.9320,20673.9320,289.5303,146448.6320,0.0000,-146448.6320,13.7653,19.4417,0.0000,6746.7000,-6746.7000,0.3585,0.0000,1101.7674,1101.7674,17.4784,7848.4674,0.0000,-7848.4674,20.1364,13.7409,16.9386,2.3032,155464.8340,20.1550,20.1814,20.1682,-1.4437,1.8618,20.0620,20.0807,20.0714,-1.2222,2.2203,20.1550,20.1666,20.1608,-1.3879,-4.0822,13.7653,13.7959,13.7806,-1.6678,-1.8618,13.7409,13.7653,13.7531,-1.5902,-2.2203,13.7409,13.7541,13.7475,-1.5771,4.0822,12.5887,983.6981,-132521.4000,155464.8340
4538.0000,13.6714,20.0572,0.0000,116013.6000,-116013.6000,5.4827,0.0000,19026.5200,19026.5200,266.8279,135040.1200,0.0000,-135040.1200,13.6694,19.3447,0.0000,9169.9000,-9169.9000,0.4872,0.0000,1495.4348,1495.4348,23.7432,10665.3348,0.0000,-10665.3348,20.0229,13.6513,16.8371,2.1735,146710.8857,20.0572,20.0820,20.0696,-1.2172,1.6652,19.9151,19.9428,19.9290,-1.7454,2.1524,20.0572,20.0680,20.0626,-1.2124,-3.8175,13.6694,13.6943,13.6818,-1.2187,-1.6652,13.6513,13.6694,13.6604,-1.1461,-2.1524,13.6513,13.6613,13.6563,-1.1269,3.8175,11.9196,931.4124,-125183.5000,146710.8857
4539.0000,13.5703,19.9540,0.0000,106325.8000,-106325.8000,5.0249,0.0000,17396.3990,17396.3990,244.3932,123722.1990,0.0000,-123722.1990,13.5687,19.2429,0.0000,7768.3000,-7768.3000,0.4128,0.0000,1265.0504,1265.0504,20.1064,9033.3504,0.0000,-9033.3504,19.9230,13.5466,16.7348,1.9812,133731.3254,19.9540,19.9818,19.9679,-1.2544,1.5374,19.8254,19.8455,19.8354,-1.1556,1.9501,19.9540,19.9663,19.9602,-1.2627,-3.4875,13.5687,13.5959,13.5823,-1.2285,-1.5374,13.5466,13.5687,13.5577,-1.2664,-1.9501,13.5466,13.5591,13.5528,-1.2759,3.4875,10.8534,848.1025,-114094.1000,133731.3254
4540.0000,13.5472,19.9305,0.0000,100453.9000,-100453.9000,4.7474,0.0000,16426.7901,16426.7901,230.7444,116880.6901,0.0000,-116880.6901,13.5455,19.2194,0.0000,16792.1000,-16792.1000,0.8922,0.0000,2733.6598,2733.6598,43.4448,19525.7598,0.0000,-19525.7598,19.8354,13.5428,16.6891,2.0278,136876.4485,19.9305,19.9411,19.9358,-0.4142,1.2850,19.6454,19.6786,19.6620,-2.1197,2.1773,19.9305,19.9339,19.9322,-0.3645,-3.4623,13.5455,13.5560,13.5507,-0.4074,-1.2850,13.5428,13.5455,13.5441,-0.1901,-2.1773,13.5428,13.5440,13.5434,-0.1410,3.4623,11.2538,879.3879,-117246.0000,136876.4485
4541.0000,13.4419,19.8229,0.0000,93123.8000,-93123.8000,4.4009,0.0000,15190.6773,15190.6773,213.8749,108314.4773,0.0000,-108314.4773,13.4407,19.1135,0.0000,8436.6000,-8436.6000,0.4483,0.0000,1371.4086,1371.4086,21.8253,9808.0086,0.0000,-9808.0086,19.7744,13.4129,16.5937,1.7627,118981.0477,19.8229,19.8539,19.8384,-1.2018,1.3176,19.6660,19.6653,19.6656,0.0169,1.7658,19.8229,19.8368,19.8299,-1.2614,-3.0834,13.4407,13.4710,13.4558,-1.1719,-1.3176,13.4129,13.4407,13.4268,-1.4423,-1.7658,13.4129,13.4295,13.4212,-1.5010,3.0834,9.6753,756.0447,-101560.4000,118981.0477
4542.0000,13.4551,19.7220,1076.2000,105786.2000,-104710.0000,5.0553,222.8357,17261.5248,17484.3605,245.5697,123047.7248,853.3643,-122194.3605,13.4535,19.1263,0.0000,6430.3000,-6430.3000,0.3417,0.0000,1045.4616,1045.4616,16.6281,7475.7616,0.0000,-7475.7616,19.7021,13.4597,16.5809,1.9251,129943.0235,19.7220,19.7494,19.7357,-1.2669,1.5712,19.6381,19.6437,19.6409,-0.3255,1.9129,19.7220,19.7342,19.7281,-1.2553,-3.4841,13.4535,13.4542,13.4538,-0.0511,-1.5712,13.4597,13.4535,13.4566,0.3324,-1.9129,13.4597,13.4555,13.4576,0.4125,3.4841,10.7657,841.2464,-111140.3000,129943.0235
4543.0000,13.5189,19.9015,0.0000,116557.1000,-116557.1000,5.5084,0.0000,19047.4423,19047.4423,267.5333,135604.5423,0.0000,-135604.5423,13.5203,19.1940,0.0000,20381.3000,-20381.3000,1.0829,0.0000,3316.7841,3316.7841,52.7067,23698.0841,0.0000,-23698.0841,19.7695,13.5315,16.6505,2.3494,158587.6239,19.9015,19.8608,19.8812,1.7288,1.4751,19.5785,19.5880,19.5832,-0.7224,2.5581,19.9015,19.8846,19.8931,1.9642,-4.0332,13.5203,13.5041,13.5122,0.6779,-1.4751,13.5315,13.5203,13.5259,0.8096,-2.5581,13.5315,13.5243,13.5279,0.8212,4.0332,13.1485,1027.4388,-136938.4000,158587.6239
4544.0000,13.6824,20.0319,436.1000,135075.1000,-134639.0000,6.4062,89.9604,22158.4156,22248.3760,311.2909,157233.5156,346.1396,-156887.3760,13.6876,19.3631,0.0000,36060.8000,-36060.8000,1.9160,0.0000,5882.3469,5882.3469,93.2791,41943.1469,0.0000,-41943.1469,19.8620,13.7084,16.7852,2.9263,197524.8614,20.0319,19.9953,20.0136,1.5713,1.4967,19.6403,19.6339,19.6371,0.6232,3.4128,20.0319,20.0206,20.0263,1.5803,-4.9095,13.6876,13.6450,13.6663,1.8322,-1.4967,13.7084,13.6876,13.6980,2.0498,-3.4128,13.7084,13.6938,13.7011,2.0637,4.9095,16.6061,1297.6247,-170699.8000,197524.8614
4545.0000,13.7952,20.1837,0.0000,149136.1000,-149136.1000,7.0480,0.0000,24530.1107,24530.1107,342.8187,173666.2107,0.0000,-173666.2107,13.7994,19.4762,0.0000,42513.8000,-42513.8000,2.2589,0.0000,6946.1023,6946.1023,110.0447,49459.9023,0.0000,-49459.9023,19.9937,13.8109,16.9023,3.2880,221942.1394,20.1837,20.1447,20.1642,1.7904,1.5964,19.7530,19.7412,19.7471,1.3007,3.8553,20.1837,20.1722,20.1779,1.8034,-5.4517,13.7994,13.7689,13.7842,1.3960,-1.5964,13.8109,13.7994,13.8052,1.2665,-3.8553,13.8109,13.8029,13.8069,1.2496,5.4517,18.5796,1451.8399,-191649.9000,221942.1394
4546.0000,13.9236,20.3148,0.0000,155939.5000,-155939.5000,7.3696,0.0000,25727.0583,25727.0583,358.7221,181666.5583,0.0000,-181666.5583,13.9282,19.6065,0.0000,55254.7000,-55254.7000,2.9359,0.0000,9044.5858,9044.5858,143.0885,64299.2858,0.0000,-64299.2858,20.0992,13.9403,17.0198,3.6267,244803.9934,20.3148,20.2778,20.2963,1.5680,1.4779,19.8313,19.8238,19.8275,0.9438,4.4138,20.3148,20.3055,20.3102,1.5690,-5.8917,13.9282,13.8929,13.9106,1.4984,-1.4779,13.9403,13.9282,13.9343,1.5313,-4.4138,13.9403,13.9313,13.9358,1.5288,5.8917,20.5804,1608.1791,-211194.2000,244803.9934
4547.0000,14.0265,20.4199,0.0000,162577.8000,-162577.8000,7.6833,0.0000,26887.7331,26887.7331,374.3078,189465.5331,0.0000,-189465.5331,14.0304,19.7099,0.0000,61575.7000,-61575.7000,3.2717,0.0000,10094.2744,10094.2744,159.5411,71669.9744,0.0000,-71669.9744,20.1964,14.0391,17.1178,3.8543,260165.9727,20.4199,20.3895,20.4047,1.2809,1.4705,19.9206,19.9129,19.9167,1.0495,4.7423,20.4199,20.4128,20.4164,1.2548,-6.2128,14.0304,14.0009,14.0157,1.2415,-1.4705,14.0391,14.0304,14.0348,1.1860,-4.7423,14.0391,14.0325,14.0358,1.1803,6.2128,21.8860,1710.1993,-224153.5000,260165.9727
4548.0000,14.1198,20.5152,0.0000,169758.8000,-169758.8000,8.0226,0.0000,28137.6835,28137.6835,391.1054,197896.4835,0.0000,-197896.4835,14.1232,19.8038,0.0000,66277.7000,-66277.7000,3.5216,0.0000,10879.8814,10879.8814,171.7959,77157.5814,0.0000,-77157.5814,20.2881,14.1308,17.2095,4.0617,274164.0176,20.5152,20.4885,20.5019,1.1460,1.5004,20.0083,20.0011,20.0047,1.0352,5.0219,20.5152,20.5092,20.5122,1.1297,-6.5223,14.1232,14.0972,14.1102,1.1143,-1.5004,14.1308,14.1232,14.1270,1.0861,-5.0219,14.1308,14.1250,14.1279,1.0840,6.5223,23.0700,1802.7242,-236036.5000,274164.0176
4549.0000,14.1930,20.5901,0.0000,177962.1000,-177962.1000,8.4103,0.0000,29548.9060,29548.9060,410.2572,207511.0060,0.0000,-207511.0060,14.1956,19.8770,0.0000,66328.4000,-66328.4000,3.5243,0.0000,10899.8385,10899.8385,171.9932,77228.2385,0.0000,-77228.2385,20.3712,14.2013,17.2863,4.2075,284008.6533,20.5901,20.5703,20.5802,0.9183,1.6287,20.0962,20.0891,20.0926,1.0342,5.1530,20.5901,20.5855,20.5878,0.8854,-6.7816,14.1956,14.1765,14.1861,0.8884,-1.6287,14.2013,14.1956,14.1985,0.8360,-5.1530,14.2013,14.1970,14.1992,0.8338,6.7816,23.8566,1864.1872,-244290.5000,284008.6533
4550.0000,14.3192,20.7190,0.0000,188137.0000,-188137.0000,8.8912,0.0000,31332.6334,31332.6334,433.9235,219469.6334,0.0000,-219469.6334,14.3232,20.0061,0.0000,77974.8000,-77974.8000,4.1431,0.0000,12838.0005,12838.0005,202.2537,90812.8005,0.0000,-90812.8005,20.4814,14.3326,17.4070,4.5796,309120.8038,20.7190,20.6870,20.7030,1.4552,1.5827,20.1943,20.1873,20.1908,1.1578,5.7258,20.7190,20.7118,20.7154,1.5134,-7.3085,14.3232,14.2916,14.3074,1.4374,-1.5827,14.3326,14.3232,14.3279,1.5349,-5.7258,14.3326,14.3252,14.3289,1.5386,7.3085,26.0604,2036.4002,-266111.8000,309120.8038
4551.0000,14.4297,20.8319,0.0000,196966.3000,-196966.3000,9.3084,0.0000,32889.9826,32889.9826,454.6675,229856.2826,0.0000,-229856.2826,14.4333,20.1176,0.0000,84220.4000,-84220.4000,4.4749,0.0000,13889.1609,13889.1609,218.5703,98109.5609,0.0000,-98109.5609,20.5900,14.4407,17.5154,4.8431,326911.8144,20.8319,20.8026,20.8172,1.3520,1.6112,20.2989,20.2918,20.2954,1.2354,6.0861,20.8319,20.8258,20.8288,1.3421,-7.6973,14.4333,14.4047,14.4190,1.3206,-1.6112,14.4407,14.4333,14.4370,1.2904,-6.0861,14.4407,14.4349,14.4378,1.2877,7.6973,27.5684,2154.2342,-281186.7000,326911.8144
4552.0000,14.5272,20.9285,54.2000,201507.7000,-201453.5000,9.5259,11.0282,33727.2642,33738.2924,465.6295,235234.9642,43.1718,-235191.7924,14.5305,20.2159,0.0000,91054.2000,-91054.2000,4.8380,0.0000,15038.1443,15038.1443,236.4151,106092.3443,0.0000,-106092.3443,20.6804,14.5367,17.6086,5.0426,340374.0821,20.9285,20.9026,20.9155,1.1596,1.5626,20.3835,20.3780,20.3808,1.0040,6.4007,20.9285,20.9235,20.9260,1.1459,-7.9633,14.5305,14.5045,14.5175,1.1613,-1.5626,14.5367,14.5305,14.5336,1.1384,-6.4007,14.5367,14.5317,14.5342,1.1363,7.9633,28.7388,2245.6899,-292507.7000,340374.0821
4553.0000,14.5441,20.8920,936.5000,187101.7000,-186165.2000,8.8910,190.4996,31328.7839,31519.2836,434.8636,218430.4839,746.0004,-217684.4836,14.5451,20.2307,0.0000,91631.3000,-91631.3000,4.8687,0.0000,15136.7952,15136.7952,238.0116,106768.0952,0.0000,-106768.0952,20.6598,14.5458,17.6028,4.8071,324479.6498,20.8920,20.8985,20.8953,-0.2714,1.3408,20.3749,20.3753,20.3751,-0.0954,6.2095,20.8920,20.8939,20.8929,-0.4258,-7.5502,14.5451,14.5379,14.5415,0.2628,-1.3408,14.5458,14.5451,14.5454,0.1163,-6.2095,14.5458,14.5452,14.5455,0.1099,7.5502,27.5373,2151.8014,-277796.5000,324479.6498
4554.0000,14.5019,20.9053,5.9000,177275.1000,-177269.2000,8.3782,1.2010,29653.2856,29654.4866,409.8411,206928.3856,4.6990,-206923.6866,14.5006,20.1857,0.0000,88666.2000,-88666.2000,4.7112,0.0000,14637.1520,14637.1520,230.3240,103303.3520,0.0000,-103303.3520,20.6470,14.4973,17.5722,4.5996,310471.6955,20.9053,20.9026,20.9040,0.0785,1.2223,20.3334,20.3363,20.3348,-0.5128,5.9335,20.9053,20.9047,20.9050,0.1190,-7.1558,14.5006,14.5127,14.5067,-0.4466,-1.2223,14.4973,14.5006,14.4990,-0.5876,-5.9335,14.4973,14.5001,14.4987,-0.5918,7.1558,26.1972,2047.0831,-265935.4000,310471.6955
4555.0000,14.4233,20.8108,214.6000,168802.2000,-168587.6000,7.9886,43.7381,28182.7243,28226.4625,390.6717,196984.9243,170.8619,-196814.0625,14.4204,20.1045,0.0000,76978.9000,-76978.9000,4.0902,0.0000,12692.4620,12692.4620,199.9267,89671.3620,0.0000,-89671.3620,20.5794,14.4140,17.4967,4.2553,287233.3697,20.8108,20.8367,20.8238,-0.9945,1.2995,20.2810,20.2851,20.2831,-0.6515,5.3897,20.8108,20.8165,20.8137,-1.1286,-6.6891,14.4204,14.4444,14.4324,-0.9232,-1.2995,14.4140,14.4204,14.4172,-1.0136,-5.3897,14.4140,14.4192,14.4166,-1.0176,6.6891,24.1717,1888.8102,-245566.5000,287233.3697
4556.0000,14.1994,20.5576,499.4000,145446.8000,-144947.4000,6.8997,102.1527,24153.7287,24255.8814,337.2403,169600.5287,397.2473,-169203.2814,14.1917,19.8731,0.0000,48279.1000,-48279.1000,2.5652,0.0000,7933.3140,7933.3140,125.3461,56212.4140,0.0000,-56212.4140,20.3990,14.1670,17.2830,3.3705,227507.8343,20.5576,20.6247,20.5911,-2.8341,1.4448,20.1439,20.1577,20.1508,-1.6227,4.0101,20.5576,20.5764,20.5670,-3.0038,-5.4549,14.1917,14.2525,14.2221,-2.5643,-1.4448,14.1670,14.1917,14.1794,-2.8967,-4.0101,14.1670,14.1854,14.1762,-2.9278,5.4549,18.9367,1479.7396,-193226.5000,227507.8343
4557.0000,13.9943,20.3245,744.5000,134943.2000,-134198.7000,6.4160,152.7966,22300.3958,22453.1924,313.1443,157243.5958,591.7034,-156651.8924,13.9877,19.6666,0.0000,28189.2000,-28189.2000,1.4978,0.0000,4618.2510,4618.2510,73.1169,32807.4510,0.0000,-32807.4510,20.2301,13.9603,17.0952,2.8352,191377.0225,20.3245,20.3847,20.3546,-2.8812,1.6394,20.0419,20.0555,20.0487,-1.2589,3.1372,20.3245,20.3448,20.3347,-2.8304,-4.7766,13.9877,14.0406,14.0141,-2.5365,-1.6394,13.9603,13.9877,13.9740,-2.5050,-3.1372,13.9603,13.9784,13.9694,-2.5225,4.7766,15.8228,1236.4149,-162387.9000,191377.0225
4558.0000,13.8192,20.1166,1001.7000,123525.9000,-122524.2000,5.8898,206.1716,20329.2073,20535.3789,287.0894,143855.1073,795.5284,-143059.5789,13.8147,19.4916,0.0000,16264.8000,-16264.8000,0.8642,0.0000,2658.0010,2658.0010,42.1519,18922.8010,0.0000,-18922.8010,20.0689,13.7861,16.9275,2.4247,163668.5254,20.1166,20.1693,20.1430,-2.5807,1.6752,19.9387,19.9555,19.9471,-1.2528,2.5394,20.1166,20.1372,20.1269,-2.5339,-4.2146,13.8147,13.8589,13.8368,-2.1671,-1.6752,13.7861,13.8147,13.8004,-2.1219,-2.5394,13.7861,13.8034,13.7947,-2.1340,4.2146,13.4955,1054.5562,-138789.0000,163668.5254
4559.0000,13.6967,19.9535,1325.9000,115030.9000,-113705.0000,5.5052,273.4474,18876.6189,19150.0663,268.0574,133907.5189,1052.4526,-132855.0663,13.6936,19.3692,0.0000,11896.0000,-11896.0000,0.6321,0.0000,1940.6794,1940.6794,30.8080,13836.6794,0.0000,-13836.6794,19.9239,13.6718,16.7978,2.1925,147996.9254,19.9535,19.9967,19.9751,-2.0522,1.6244,19.8209,19.8424,19.8316,-1.4197,2.2565,19.9535,19.9713,19.9624,-2.0118,-3.8808,13.6936,13.7263,13.7100,-1.5570,-1.6244,13.6718,13.6936,13.6827,-1.4467,-2.2565,13.6718,13.6844,13.6781,-1.4346,3.8808,12.2568,957.7624,-125601.0000,147996.9254
4560.0000,13.6864,19.6064,4470.2000,104262.5000,-99792.3000,5.1599,922.0705,17105.3409,18027.4114,251.1791,121367.8409,3548.1295,-117819.7114,13.6848,19.3603,0.0000,8564.6000,-8564.6000,0.4551,0.0000,1397.0279,1397.0279,22.1696,9961.6279,0.0000,-9961.6279,19.6500,13.6851,16.6675,1.9138,129182.5996,19.6064,19.6929,19.6497,-3.9540,1.5683,19.6181,19.6581,19.6381,-2.3625,2.0233,19.6064,19.6455,19.6260,-4.0867,-3.5916,13.6848,13.6909,13.6878,-0.2938,-1.5683,13.6851,13.6848,13.6849,0.0001,-2.0233,13.6851,13.6844,13.6847,0.0535,3.5916,11.2120,876.1184,-108356.9000,129182.5996
4561.0000,13.5323,19.7631,1402.4000,103313.9000,-101911.5000,4.9555,290.0080,16888.5830,17178.5910,241.0985,120202.4830,1112.3920,-119090.0910,13.5314,19.2052,0.0000,8036.6000,-8036.6000,0.4270,0.0000,1308.0536,1308.0536,20.8021,9344.6536,0.0000,-9344.6536,19.7026,13.4943,16.5985,1.9094,128886.9686,19.7631,19.7358,19.7495,1.1773,1.5095,19.6188,19.6227,19.6208,-0.2358,1.9365,19.7631,19.7476,19.7553,1.5345,-3.4460,13.5314,13.5695,13.5505,-1.6843,-1.5095,13.4943,13.5314,13.5129,-2.1029,-1.9365,13.4943,13.5161,13.5052,-2.1933,3.4460,10.7451,839.6360,-109948.1000,128886.9686
4562.0000,13.4427,19.6200,1754.8000,96047.0000,-94292.2000,4.6304,363.4198,15667.7982,16031.2180,225.0915,111714.7982,1391.3802,-110323.4180,13.4403,19.1131,0.0000,6143.4000,-6143.4000,0.3264,0.0000,998.6326,998.6326,15.8919,7142.0326,0.0000,-7142.0326,19.6121,13.4207,16.5164,1.7536,118368.6599,19.6200,19.6530,19.6365,-1.3897,1.4347,19.5529,19.5674,19.5602,-0.7579,1.7611,19.6200,19.6366,19.6283,-1.5592,-3.1957,13.4403,13.4684,13.4544,-1.1861,-1.4347,13.4207,13.4403,13.4305,-1.0203,-1.7611,13.4207,13.4311,13.4259,-0.9833,3.1957,9.8911,772.9047,-100435.6000,118368.6599
4563.0000,13.4174,19.5165,2259.1000,88814.5000,-86555.4000,4.3148,468.0559,14479.4520,14947.5079,209.6741,103293.9520,1791.0441,-101502.9079,13.4157,19.0882,0.0000,9893.7000,-9893.7000,0.5257,0.0000,1607.7033,1607.7033,25.5841,11501.4033,0.0000,-11501.4033,19.4992,13.4116,16.4554,1.6838,113655.3875,19.5165,19.5507,19.5336,-1.2682,1.2630,19.4148,19.4452,19.4300,-1.5976,1.7887,19.5165,19.5309,19.5237,-1.2889,-3.0518,13.4157,13.4269,13.4213,-0.4260,-1.2630,13.4116,13.4157,13.4136,-0.2302,-1.7887,13.4116,13.4135,13.4126,-0.1878,3.0518,9.6576,754.6563,-96449.1000,113655.3875
4564.0000,13.4289,19.5612,2380.1000,106347.5000,-103967.4000,5.1497,493.0319,17342.5064,17835.5383,250.1899,123690.0064,1887.0681,-121802.9383,13.4285,19.1011,0.0000,8177.9000,-8177.9000,0.4345,0.0000,1329.1280,1329.1280,21.1451,9507.0280,0.0000,-9507.0280,19.5194,13.4318,16.4756,1.9425,131116.7844,19.5612,19.5550,19.5581,0.2690,1.5717,19.4567,19.4518,19.4543,0.2663,2.0062,19.5612,19.5572,19.5592,0.4018,-3.5780,13.4285,13.4270,13.4278,0.0515,-1.5717,13.4318,13.4285,13.4301,0.1724,-2.0062,13.4318,13.4297,13.4308,0.1929,3.5780,11.1400,870.4947,-112145.3000,131116.7844
4565.0000,13.3893,19.7692,0.0000,118862.2000,-118862.2000,5.6173,0.0000,19365.4348,19365.4348,272.7779,138227.6348,0.0000,-138227.6348,13.3891,19.0613,0.0000,10366.2000,-10366.2000,0.5508,0.0000,1683.8576,1683.8576,26.8047,12050.0576,0.0000,-12050.0576,19.6735,13.3806,16.5270,2.2180,149712.3382,19.7692,19.7231,19.7462,2.2430,1.6888,19.5604,19.5425,19.5514,1.1460,2.2396,19.7692,19.7482,19.7587,2.3808,-3.9285,13.3891,13.3978,13.3934,-0.4408,-1.6888,13.3806,13.3891,13.3848,-0.5733,-2.2396,13.3806,13.3857,13.3831,-0.6015,3.9285,12.3023,961.3172,-129228.4000,149712.3382
4566.0000,13.6841,20.0141,1023.4000,206635.8000,-205612.4000,9.8187,211.1050,33898.9576,34110.0626,476.7345,240534.7576,812.2950,-239722.4626,13.6838,19.3593,0.0000,5887.2000,-5887.2000,0.3128,0.0000,960.2870,960.2870,15.2206,6847.4870,0.0000,-6847.4870,19.9590,13.7217,16.8404,3.6109,243735.8500,20.0141,19.9812,19.9977,3.0082,3.1686,19.9253,19.8833,19.9043,4.2320,3.4814,20.0141,19.9987,20.0064,2.9622,-6.6500,13.6838,13.6482,13.6660,3.2627,-3.1686,13.7217,13.6838,13.7028,3.8104,-3.4814,13.7217,13.7012,13.7115,3.9361,6.6500,20.2046,1578.8151,-211499.6000,243735.8500
4567.0000,14.0844,20.4790,0.0000,268047.7000,-268047.7000,12.6677,0.0000,44391.7892,44391.7892,616.1673,312439.4892,0.0000,-312439.4892,14.0878,19.7679,0.0000,26041.2000,-26041.2000,1.3837,0.0000,4272.5968,4272.5968,67.4053,30313.7968,0.0000,-30313.7968,20.3720,14.1202,17.2461,5.0196,338824.7253,20.4790,20.4286,20.4538,5.4781,3.7613,20.2509,20.2241,20.2375,3.9944,5.1450,20.4790,20.4575,20.4682,5.5466,-8.9063,14.0878,14.0437,14.0658,4.7976,-3.7613,14.1202,14.0878,14.1040,4.8152,-5.1450,14.1202,14.1016,14.1109,4.7932,8.9063,28.0480,2191.7089,-294088.9000,338824.7253
4568.0000,14.5861,20.9916,0.0000,291723.9000,-291723.9000,13.7866,0.0000,48896.3512,48896.3512,672.3560,340620.2512,0.0000,-340620.2512,14.5947,20.2808,0.0000,84127.6000,-84127.6000,4.4700,0.0000,13907.6943,13907.6943,218.1155,98035.2943,0.0000,-98035.2943,20.7876,14.6223,17.7050,6.4316,434133.9329,20.9916,20.9242,20.9579,6.0566,3.1055,20.5445,20.5282,20.5364,3.5799,7.5755,20.9916,20.9716,20.9816,6.1689,-10.6811,14.5947,14.5284,14.5615,5.9564,-3.1055,14.6223,14.5947,14.6085,6.0618,-7.5755,14.6223,14.6028,14.6126,6.0280,10.6811,36.4896,2851.3524,-375851.5000,434133.9329
4569.0000,14.9077,21.3205,0.0000,306859.3000,-306859.3000,14.5019,0.0000,51834.8603,51834.8603,709.5988,358694.1603,0.0000,-358694.1603,14.9138,20.6040,0.0000,100537.8000,-100537.8000,5.3419,0.0000,16702.0998,16702.0998,261.2176,117239.8998,0.0000,-117239.8998,21.1072,14.9293,18.0182,7.0051,472841.9932,21.3205,21.2744,21.2974,4.0708,3.0533,20.8478,20.8328,20.8403,3.6409,8.3953,21.3205,21.3084,21.3144,3.9902,-11.4486,14.9138,14.8690,14.8914,3.9543,-3.0533,14.9293,14.9138,14.9216,3.7513,-8.3953,14.9293,14.9180,14.9237,3.7275,11.4486,39.7220,3103.9319,-407397.1000,472841.9932
4570.0000,15.1438,21.5619,0.0000,317245.6000,-317245.6000,14.9927,0.0000,53898.3016,53898.3016,735.2013,371143.9016,0.0000,-371143.9016,15.1482,20.8413,0.0000,108868.2000,-108868.2000,5.7846,0.0000,18152.2562,18152.2562,283.2516,127020.4562,0.0000,-127020.4562,21.3469,15.1591,18.2530,7.3463,495878.2413,21.5619,21.5285,21.5452,2.9639,3.0694,21.0795,21.0686,21.0741,2.7950,8.8540,21.5619,21.5535,21.5577,2.9092,-11.9233,15.1482,15.1157,15.1320,2.8764,-3.0694,15.1591,15.1482,15.1536,2.7742,-8.8540,15.1591,15.1510,15.1551,2.7659,11.9233,41.6308,3253.0930,-426113.8000,495878.2413
4571.0000,15.3775,21.8010,0.0000,334836.6000,-334836.6000,15.8241,0.0000,57213.3320,57213.3320,777.2063,392049.9320,0.0000,-392049.9320,15.3815,21.0777,0.0000,117029.8000,-117029.8000,6.2182,0.0000,19585.2543,19585.2543,304.7999,136615.0543,0.0000,-136615.0543,21.5835,15.3918,18.4876,7.7986,526403.4683,21.8010,21.7699,21.7854,2.8721,3.2019,21.3129,21.3027,21.3078,2.7940,9.4202,21.8010,21.7931,21.7970,2.8614,-12.6221,15.3815,15.3512,15.3664,2.8020,-3.2019,15.3918,15.3815,15.3867,2.7853,-9.4202,15.3918,15.3841,15.3880,2.7840,12.6221,44.1971,3453.6266,-451866.4000,526403.4683
4572.0000,15.5345,21.9616,0.0000,346186.3000,-346186.3000,16.3604,0.0000,59381.5837,59381.5837,804.8278,405567.8837,0.0000,-405567.8837,15.5371,21.2353,0.0000,113216.5000,-113216.5000,6.0156,0.0000,18994.3398,18994.3398,295.1752,132210.8398,0.0000,-132210.8398,21.7570,15.5439,18.6504,7.9440,536217.5930,21.9616,21.9417,21.9517,1.9797,3.4483,21.4927,21.4848,21.4887,2.1570,9.4639,21.9616,21.9564,21.9590,1.9286,-12.9122,15.5371,15.5178,15.5275,1.9179,-3.4483,15.5439,15.5371,15.5405,1.8302,-9.4639,15.5439,15.5390,15.5414,1.8254,12.9122,44.8994,3508.5019,-459402.8000,536217.5930
4573.0000,15.7352,22.1670,0.0000,358066.5000,-358066.5000,16.9219,0.0000,61724.5896,61724.5896,833.3407,419791.0896,0.0000,-419791.0896,15.7384,21.4392,0.0000,126221.2000,-126221.2000,6.7066,0.0000,21245.1690,21245.1690,329.3118,147466.3690,0.0000,-147466.3690,21.9501,15.7467,18.8484,8.3755,565348.0319,22.1670,22.1423,22.1546,2.4231,3.4051,21.6760,21.6685,21.6722,2.1879,10.1117,22.1670,22.1607,22.1639,2.4451,-13.5168,15.7384,15.7142,15.7263,2.3728,-3.4051,15.7467,15.7384,15.7425,2.4114,-10.1117,15.7467,15.7405,15.7436,2.4131,13.5168,47.4346,3706.6083,-484287.7000,565348.0319
4574.0000,15.9089,22.3448,0.0000,370998.1000,-370998.1000,17.5330,0.0000,64229.8571,64229.8571,864.6266,435227.9571,0.0000,-435227.9571,15.9116,21.6148,0.0000,131268.2000,-131268.2000,6.9748,0.0000,22157.3184,22157.3184,342.7941,153425.5184,0.0000,-153425.5184,22.1280,15.9184,19.0232,8.6958,586968.6257,22.3448,22.3237,22.3342,2.1404,3.5194,21.8525,21.8456,21.8490,2.1072,10.4942,22.3448,22.3395,22.3421,2.1250,-14.0136,15.9116,15.8911,15.9013,2.0859,-3.5194,15.9184,15.9116,15.9150,2.0553,-10.4942,15.9184,15.9134,15.9159,2.0531,14.0136,49.2306,3846.9472,-502266.3000,586968.6257
4575.0000,16.0809,22.5209,0.0000,384112.0000,-384112.0000,18.1528,0.0000,66785.6751,66785.6751,896.2616,450897.6751,0.0000,-450897.6751,16.0836,21.7891,0.0000,138375.8000,-138375.8000,7.3524,0.0000,23423.4096,23423.4096,361.6438,161799.2096,0.0000,-161799.2096,22.3015,16.0901,19.1958,9.0524,611036.3551,22.5209,22.5006,22.5108,2.1041,3.6001,22.0230,22.0165,22.0197,2.0334,10.9525,22.5209,22.5159,22.5184,2.1006,-14.5527,16.0836,16.0638,16.0737,2.0531,-3.6001,16.0901,16.0836,16.0868,2.0465,-10.9525,16.0901,16.0852,16.0876,2.0459,14.5527,51.2617,4005.6614,-522487.8000,611036.3551
4576.0000,16.2366,22.6803,0.0000,393782.2000,-393782.2000,18.6098,0.0000,68733.7612,68733.7612,919.9207,462515.9612,0.0000,-462515.9612,16.2390,21.9466,0.0000,144914.8000,-144914.8000,7.6999,0.0000,24593.8385,24593.8385,379.0372,169508.6385,0.0000,-169508.6385,22.4581,16.2446,19.3514,9.3411,630523.9542,22.6803,22.6620,22.6712,1.9091,3.6366,22.1761,22.1705,22.1733,1.8267,11.3365,22.6803,22.6759,22.6781,1.9003,-14.9731,16.2390,16.2212,16.2301,1.8608,-3.6366,16.2446,16.2390,16.2418,1.8435,-11.3365,16.2446,16.2403,16.2425,1.8421,14.9731,52.9067,4134.2060,-538697.0000,630523.9542
4577.0000,16.3636,22.8103,0.0000,409921.5000,-409921.5000,19.3725,0.0000,71778.8627,71778.8627,958.6608,481700.3627,0.0000,-481700.3627,16.3654,22.0748,0.0000,140295.9000,-140295.9000,7.4544,0.0000,23860.5178,23860.5178,367.2247,164156.4178,0.0000,-164156.4178,22.5996,16.3699,19.4848,9.5495,644592.2549,22.8103,22.7966,22.8034,1.5701,3.9727,22.3257,22.3203,22.3230,1.7803,11.4271,22.8103,22.8068,22.8086,1.5485,-15.3998,16.3654,16.3520,16.3587,1.5260,-3.9727,16.3699,16.3654,16.3677,1.4927,-11.4271,16.3699,16.3666,16.3683,1.4915,15.3998,53.9754,4217.7134,-550217.4000,644592.2549
4578.0000,15.9990,22.4370,0.0000,315449.6000,-315449.6000,14.9079,0.0000,54735.4622,54735.4622,738.3786,370185.0622,0.0000,-370185.0622,15.9929,21.6972,0.0000,112304.4000,-112304.4000,5.9672,0.0000,18981.7255,18981.7255,294.1334,131286.1255,0.0000,-131286.1255,22.2467,15.9751,19.1109,7.4809,504961.5606,22.4370,22.4849,22.4609,-4.1600,2.9802,21.9595,21.9761,21.9678,-4.3131,8.9474,22.4370,22.4497,22.4434,-4.4340,-11.9276,15.9929,16.0408,16.0169,-4.1520,-2.9802,15.9751,15.9929,15.9840,-4.6565,-8.9474,15.9751,15.9886,15.9818,-4.6899,11.9276,42.0164,3283.2222,-427754.0000,504961.5606
4579.0000,15.8058,22.2392,0.0000,301934.0000,-301934.0000,14.2691,0.0000,52139.3651,52139.3651,704.9522,354073.3651,0.0000,-354073.3651,15.8019,21.5036,0.0000,99364.6000,-99364.6000,5.2796,0.0000,16742.0586,16742.0586,259.7866,116106.6586,0.0000,-116106.6586,22.0532,15.7925,18.9228,6.9934,472053.7284,22.2392,22.2681,22.2537,-2.5278,2.9965,21.7804,21.7896,21.7850,-2.2327,8.2761,22.2392,22.2466,22.2429,-2.4452,-11.2726,15.8019,15.8299,15.8159,-2.4517,-2.9965,15.7925,15.8019,15.7972,-2.2812,-8.2761,15.7925,15.7993,15.7959,-2.2702,11.2726,39.3024,3071.1481,-401298.6000,472053.7284
4580.0000,15.3432,21.7658,0.0000,225694.8000,-225694.8000,10.6661,0.0000,38531.8775,38531.8775,526.2468,264226.6775,0.0000,-264226.6775,15.3331,21.0285,0.0000,68446.3000,-68446.3000,3.6368,0.0000,11445.8461,11445.8461,178.7930,79892.1461,0.0000,-79892.1461,21.6172,15.2996,18.4584,5.1633,348520.8806,21.7658,21.8454,21.8056,-5.4335,2.3431,21.3486,21.3780,21.3633,-5.1157,5.9799,21.7658,21.7891,21.7774,-5.6441,-8.3230,15.3331,15.4119,15.3725,-5.3773,-2.3431,15.2996,15.3331,15.3163,-5.8293,-5.9799,15.2996,15.3238,15.3117,-5.8698,8.3230,28.7391,2245.7154,-294141.1000,348520.8806
4581.0000,15.0372,21.4529,0.0000,211012.4000,-211012.4000,9.9723,0.0000,35756.8081,35756.8081,490.4554,246769.2081,0.0000,-246769.2081,15.0301,20.7216,0.0000,50049.8000,-50049.8000,2.6593,0.0000,8329.6845,8329.6845,130.4602,58379.4845,0.0000,-58379.4845,21.3285,15.0056,18.1671,4.5637,308052.6908,21.4529,21.5085,21.4807,-3.9470,2.4376,21.0980,21.1188,21.1084,-3.1023,5.0970,21.4529,21.4704,21.4617,-3.8367,-7.5346,15.0301,15.0840,15.0570,-3.8333,-2.4376,15.0056,15.0301,15.0178,-3.6284,-5.0970,15.0056,15.0221,15.0139,-3.6204,7.5346,25.3453,1980.5150,-261062.2000,308052.6908
4582.0000,14.7181,21.1267,0.0000,180415.2000,-180415.2000,8.5263,0.0000,30336.2071,30336.2071,418.4690,210751.4071,0.0000,-210751.4071,14.7113,20.3989,0.0000,34264.0000,-34264.0000,1.8206,0.0000,5674.4799,5674.4799,89.1929,39938.4799,0.0000,-39938.4799,21.0353,14.6781,17.8567,3.7585,253701.6894,21.1267,21.1871,21.1569,-3.9349,2.2352,20.8333,20.8602,20.8467,-3.1843,4.0558,21.1267,21.1481,21.1374,-3.9399,-6.2910,14.7113,14.7703,14.7408,-3.8430,-2.2352,14.6781,14.7113,14.6947,-3.9264,-4.0558,14.6781,14.6996,14.6888,-3.9490,6.2910,20.7416,1620.7751,-214679.2000,253701.6894
4583.0000,14.4806,20.8838,0.0000,165291.9000,-165291.9000,7.8115,0.0000,27634.6396,27634.6396,382.5683,192926.5396,0.0000,-192926.5396,14.4751,20.1598,0.0000,27288.7000,-27288.7000,1.4500,0.0000,4503.1270,4503.1270,70.9370,31791.8270,0.0000,-31791.8270,20.8024,14.4478,17.6251,3.3629,226996.2350,20.8838,20.9327,20.9083,-3.0260,2.1205,20.6189,20.6440,20.6314,-2.6243,3.5705,20.8838,20.9018,20.8928,-2.9780,-5.6910,14.4751,14.5227,14.4989,-2.9456,-2.1205,14.4478,14.4751,14.4615,-2.8409,-3.5705,14.4478,14.4649,14.4563,-2.8320,5.6910,18.5473,1449.3148,-192580.6000,226996.2350
4584.0000,14.2461,20.6442,0.0000,149177.2000,-149177.2000,7.0500,0.0000,24800.8060,24800.8060,344.7231,173978.0060,0.0000,-173978.0060,14.2417,19.9237,0.0000,17729.7000,-17729.7000,0.9420,0.0000,2915.5354,2915.5354,46.0419,20645.2354,0.0000,-20645.2354,20.5931,14.2086,17.4009,2.9156,196803.7975,20.6442,20.6933,20.6688,-2.9171,2.0360,20.4498,20.4737,20.4618,-2.0743,2.9780,20.6442,20.6641,20.6541,-2.9066,-5.0140,14.2417,14.2895,14.2656,-2.8412,-2.0360,14.2086,14.2417,14.2252,-2.8777,-2.9780,14.2086,14.2284,14.2185,-2.8964,5.0140,15.9932,1249.7320,-166906.9000,196803.7975
4585.0000,14.0984,20.4934,0.0000,142795.0000,-142795.0000,6.7484,0.0000,23656.4007,23656.4007,329.4613,166451.4007,0.0000,-166451.4007,14.0950,19.7752,0.0000,16836.2000,-16836.2000,0.8946,0.0000,2762.6181,2762.6181,43.6787,19598.8181,0.0000,-19598.8181,20.4351,14.0744,17.2548,2.7779,187508.1419,20.4934,20.5273,20.5104,-1.9378,1.9513,20.2909,20.3143,20.3026,-1.9470,2.8458,20.4934,20.5068,20.5001,-1.8852,-4.7971,14.0950,14.1280,14.1115,-1.8862,-1.9513,14.0744,14.0950,14.0847,-1.7218,-2.8458,14.0744,14.0864,14.0804,-1.6934,4.7971,15.2832,1194.2534,-159631.2000,187508.1419
4586.0000,13.9392,20.3307,0.0000,132288.3000,-132288.3000,6.2518,0.0000,21833.1315,21833.1315,304.9222,154121.4315,0.0000,-154121.4315,13.9369,19.6152,0.0000,10749.6000,-10749.6000,0.5712,0.0000,1759.8120,1759.8120,27.8710,12509.4120,0.0000,-12509.4120,20.2969,13.9095,17.1032,2.4903,168092.8761,20.3307,20.3664,20.3486,-1.9788,1.8936,20.1924,20.2096,20.2010,-1.2525,2.4647,20.3307,20.3462,20.3385,-1.9770,-4.3583,13.9369,13.9716,13.9542,-1.9245,-1.8936,13.9095,13.9369,13.9232,-1.9754,-2.4647,13.9095,13.9251,13.9173,-1.9944,4.3583,13.6372,1065.6273,-143037.9000,168092.8761
4587.0000,13.8037,20.1923,0.0000,122081.3000,-122081.3000,5.7695,0.0000,20084.1111,20084.1111,281.1003,142165.4111,0.0000,-142165.4111,13.8016,19.4784,0.0000,8142.7000,-8142.7000,0.4327,0.0000,1330.4340,1330.4340,21.0983,9473.1340,0.0000,-9473.1340,20.1688,13.7762,16.9725,2.2655,152921.2746,20.1923,20.2252,20.2088,-1.7140,1.7789,20.0791,20.1002,20.0896,-1.3702,2.2116,20.1923,20.2069,20.1996,-1.7026,-3.9905,13.8016,13.8337,13.8177,-1.6745,-1.7789,13.7762,13.8016,13.7889,-1.6468,-2.2116,13.7762,13.7903,13.7832,-1.6443,3.9905,12.3898,968.1588,-130224.0000,152921.2746
4588.0000,13.8231,20.2121,0.0000,143731.9000,-143731.9000,6.7926,0.0000,23656.7699,23656.7699,330.6581,167388.6699,0.0000,-167388.6699,13.8220,19.4991,0.0000,11520.2000,-11520.2000,0.6121,0.0000,1882.8359,1882.8359,29.8332,13403.0359,0.0000,-13403.0359,20.1546,13.8275,16.9910,2.6771,180704.5556,20.2121,20.2117,20.2119,0.0116,2.0602,20.0484,20.0545,20.0515,-0.4871,2.6723,20.2121,20.2111,20.2116,0.1190,-4.7325,13.8220,13.8214,13.8217,0.0222,-2.0602,13.8275,13.8220,13.8247,0.4060,-2.6723,13.8275,13.8238,13.8256,0.4852,4.7325,14.7861,1155.4037,-155252.1000,180704.5556
