Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4589.0000,13.8230,20.2121,0.0000,152844.6000,-152844.6000,7.2233,0.0000,25156.5806,25156.5806,351.6668,178001.1806,0.0000,-178001.1806,13.8231,19.5002,0.0000,9142.0000,-9142.0000,0.4857,0.0000,1494.1715,1494.1715,23.6764,10636.1715,0.0000,-10636.1715,20.1656,13.8227,16.9941,2.7941,188598.6005,20.2121,20.2122,20.2121,-0.0238,2.2458,20.0856,20.0809,20.0832,0.3566,2.7316,20.2121,20.2121,20.2121,-0.0211,-4.9774,13.8231,13.8230,13.8230,-0.0100,-2.2458,13.8227,13.8231,13.8229,-0.0486,-2.7316,13.8227,13.8230,13.8228,-0.0601,4.9774,15.3945,1202.9448,-161986.6000,188598.6005
4590.0000,14.1073,20.5025,0.0000,244001.2000,-244001.2000,11.5313,0.0000,40431.4688,40431.4688,561.4007,284432.6688,0.0000,-284432.6688,14.1071,19.7875,0.0000,4384.1000,-4384.1000,0.2329,0.0000,719.5062,719.5062,11.3542,5103.6062,0.0000,-5103.6062,20.4569,14.1382,17.2976,4.2475,286709.5962,20.5025,20.4722,20.4873,3.2947,3.7661,20.4323,20.3979,20.4151,3.9786,3.9991,20.5025,20.4874,20.4949,3.3869,-7.7652,14.1071,14.0775,14.0923,3.2231,-3.7661,14.1382,14.1071,14.1227,3.5914,-3.9991,14.1382,14.1218,14.1300,3.6806,7.7652,23.4918,1835.6805,-248385.3000,286709.5962
4591.0000,14.4934,20.8969,0.0000,296346.4000,-296346.4000,14.0051,0.0000,49560.5237,49560.5237,683.1132,345906.9237,0.0000,-345906.9237,14.4962,20.1811,0.0000,26650.6000,-26650.6000,1.4160,0.0000,4399.2275,4399.2275,69.1019,31049.8275,0.0000,-31049.8275,20.8030,14.5249,17.6639,5.5322,373421.8001,20.8969,20.8583,20.8776,4.6838,4.1963,20.6875,20.6681,20.6778,3.1437,5.6124,20.8969,20.8803,20.8886,4.7245,-9.8087,14.4962,14.4581,14.4772,4.6178,-4.1963,14.5249,14.4962,14.5105,4.6540,-5.6124,14.5249,14.5085,14.5167,4.6398,9.8087,30.8232,2408.5712,-322997.0000,373421.8001
4592.0000,14.9729,21.3871,0.0000,317679.1000,-317679.1000,15.0132,0.0000,53747.6489,53747.6489,734.1650,371426.7489,0.0000,-371426.7489,14.9802,20.6711,0.0000,85773.8000,-85773.8000,4.5575,0.0000,14264.0770,14264.0770,222.7643,100037.8770,0.0000,-100037.8770,21.1940,15.0051,18.0995,6.9210,467166.6226,21.3871,21.3298,21.3585,5.7762,3.4852,20.9566,20.9425,20.9495,3.2535,8.0427,21.3871,21.3695,21.3783,5.8830,-11.5280,14.9802,14.9237,14.9519,5.7032,-3.4852,15.0051,14.9802,14.9926,5.7919,-8.0427,15.0051,14.9878,14.9964,5.7635,11.5280,39.1645,3060.3695,-403452.9000,467166.6226
4593.0000,15.2631,21.6840,0.0000,330190.3000,-330190.3000,15.6045,0.0000,56261.4658,56261.4658,765.5364,386451.7658,0.0000,-386451.7658,15.2681,20.9627,0.0000,100319.4000,-100319.4000,5.3303,0.0000,16758.5055,16758.5055,261.0851,117077.9055,0.0000,-117077.9055,21.4829,15.2814,18.3822,7.4184,500739.7453,21.6840,21.6468,21.6654,3.6778,3.4247,21.2303,21.2173,21.2238,3.2836,8.7551,21.6840,21.6737,21.6789,3.6012,-12.1798,15.2681,15.2320,15.2500,3.5710,-3.4247,15.2814,15.2681,15.2748,3.3781,-8.7551,15.2814,15.2719,15.2767,3.3552,12.1798,41.9556,3278.4722,-430509.7000,500739.7453
4594.0000,15.4782,21.9040,0.0000,338144.0000,-338144.0000,15.9804,0.0000,57921.6589,57921.6589,785.5191,396065.6589,0.0000,-396065.6589,15.4818,21.1792,0.0000,109321.8000,-109321.8000,5.8087,0.0000,18324.6322,18324.6322,284.8764,127646.4322,0.0000,-127646.4322,21.6983,15.4913,18.5948,7.7280,521640.2974,21.9040,21.8765,21.8902,2.6870,3.3906,21.4362,21.4269,21.4315,2.4804,9.1992,21.9040,21.8967,21.9003,2.6463,-12.5898,15.4818,15.4551,15.4684,2.6095,-3.3906,15.4913,15.4818,15.4865,2.5296,-9.1992,15.4913,15.4844,15.4878,2.5222,12.5898,43.7061,3415.2601,-447465.8000,521640.2974
4595.0000,15.6924,22.1232,0.0000,354769.4000,-354769.4000,16.7661,0.0000,61091.5059,61091.5059,825.3491,415860.9059,0.0000,-415860.9059,15.6958,21.3961,0.0000,116854.2000,-116854.2000,6.2089,0.0000,19654.9348,19654.9348,304.7969,136509.1348,0.0000,-136509.1348,21.9149,15.7049,18.8099,8.1526,550298.3897,22.1232,22.0973,22.1102,2.6286,3.5191,21.6497,21.6406,21.6452,2.5518,9.7280,22.1232,22.1163,22.1198,2.6217,-13.2470,15.6958,15.6705,15.6831,2.5648,-3.5191,15.7049,15.6958,15.7003,2.5537,-9.7280,15.7049,15.6982,15.7015,2.5526,13.2470,46.1155,3603.5308,-471623.6000,550298.3897
4596.0000,15.8367,22.2709,0.0000,366100.0000,-366100.0000,17.3016,0.0000,63268.3296,63268.3296,852.9604,429368.3296,0.0000,-429368.3296,15.8389,21.5411,0.0000,112987.5000,-112987.5000,6.0034,0.0000,19048.9106,19048.9106,294.9982,132036.4106,0.0000,-132036.4106,22.0746,15.8449,18.9597,8.2959,559970.3522,22.2709,22.2541,22.2625,1.8111,3.7660,21.8160,21.8089,21.8124,1.9919,9.7695,22.2709,22.2663,22.2686,1.7697,-13.5355,15.8389,15.8227,15.8308,1.7553,-3.7660,15.8449,15.8389,15.8419,1.6818,-9.7695,15.8449,15.8406,15.8427,1.6773,13.5355,46.8103,3657.8192,-479087.5000,559970.3522
4597.0000,16.0261,22.4648,0.0000,378355.4000,-378355.4000,17.8807,0.0000,65694.9250,65694.9250,882.3896,444050.3250,0.0000,-444050.3250,16.0289,21.7336,0.0000,125439.8000,-125439.8000,6.6651,0.0000,21214.4574,21214.4574,327.7254,146654.2574,0.0000,-146654.2574,22.2568,16.0365,19.1466,8.7245,588902.6440,22.4648,22.4435,22.4542,2.2865,3.7385,21.9887,21.9819,21.9853,2.0600,10.4036,22.4648,22.4591,22.4619,2.3070,-14.1422,16.0289,16.0081,16.0185,2.2388,-3.7385,16.0365,16.0289,16.0327,2.2761,-10.4036,16.0365,16.0309,16.0337,2.2780,14.1422,49.3238,3854.2286,-503795.2000,588902.6440
4598.0000,16.2020,22.6448,0.0000,392783.4000,-392783.4000,18.5626,0.0000,68500.1083,68500.1083,917.2386,461283.5083,0.0000,-461283.5083,16.2045,21.9117,0.0000,131875.5000,-131875.5000,7.0070,0.0000,22368.0402,22368.0402,344.8435,154243.5402,0.0000,-154243.5402,22.4352,16.2112,19.3232,9.0937,613826.2250,22.6448,22.6254,22.6351,2.1575,3.8518,22.1649,22.1581,22.1615,2.1002,10.8589,22.6448,22.6398,22.6423,2.1503,-14.7107,16.2045,16.1856,16.1950,2.1045,-3.8518,16.2112,16.2045,16.2079,2.0881,-10.8589,16.2112,16.2063,16.2087,2.0866,14.7107,51.4116,4017.3777,-524658.9000,613826.2250
4599.0000,16.3658,22.8126,0.0000,405521.5000,-405521.5000,19.1646,0.0000,71012.3317,71012.3317,948.1423,476533.8317,0.0000,-476533.8317,16.3681,22.0776,0.0000,138215.4000,-138215.4000,7.3439,0.0000,23507.7550,23507.7550,361.7201,161723.1550,0.0000,-161723.1550,22.6011,16.3741,19.4876,9.4322,636674.1250,22.8126,22.7949,22.8037,2.0085,3.9402,22.3280,22.3220,22.3250,1.9472,11.2841,22.8126,22.8080,22.8103,2.0011,-15.2244,16.3681,16.3508,16.3595,1.9581,-3.9402,16.3741,16.3681,16.3711,1.9436,-11.2841,16.3741,16.3697,16.3719,1.9424,15.2244,53.3288,4167.1896,-543736.9000,636674.1250
4600.0000,16.5196,22.9701,0.0000,416005.4000,-416005.4000,19.6600,0.0000,73130.2324,73130.2324,973.7664,489135.6324,0.0000,-489135.6324,16.5217,22.2333,0.0000,144979.7000,-144979.7000,7.7033,0.0000,24722.3449,24722.3449,379.7174,169702.0449,0.0000,-169702.0449,22.7556,16.5271,19.6414,9.7386,657356.0797,22.9701,22.9537,22.9619,1.8822,3.9856,22.4789,22.4736,22.4763,1.7987,11.6889,22.9701,22.9659,22.9680,1.8769,-15.6745,16.5217,16.5057,16.5137,1.8350,-3.9856,16.5271,16.5217,16.5244,1.8240,-11.6889,16.5271,16.5231,16.5251,1.8230,15.6745,55.0769,4303.7847,-560985.1000,657356.0797
4601.0000,16.6549,23.1087,0.0000,434836.2000,-434836.2000,20.5500,0.0000,76701.6478,76701.6478,1018.9414,511537.8478,0.0000,-511537.8478,16.6566,22.3702,0.0000,140845.6000,-140845.6000,7.4837,0.0000,24072.6482,24072.6482,369.1612,164918.2482,0.0000,-164918.2482,22.9051,16.6613,19.7832,10.0017,675111.5553,23.1087,23.0954,23.1021,1.6654,4.3554,22.6370,22.6315,22.6342,1.8798,11.8391,23.1087,23.1052,23.1069,1.6503,-16.1945,16.6566,16.6437,16.6502,1.6205,-4.3554,16.6613,16.6566,16.6590,1.5977,-11.8391,16.6613,16.6579,16.6596,1.5970,16.1945,56.4560,4411.5502,-575681.8000,675111.5553
4602.0000,16.2707,22.7151,0.0000,334559.4000,-334559.4000,15.8110,0.0000,58446.3966,58446.3966,784.7111,393005.7966,0.0000,-393005.7966,16.2648,21.9727,0.0000,113305.6000,-113305.6000,6.0203,0.0000,19237.6759,19237.6759,297.1715,132543.2759,0.0000,-132543.2759,22.5319,16.2467,19.3893,7.8405,529233.6605,22.7151,22.7616,22.7383,-4.4156,3.2635,22.2500,22.2669,22.2585,-4.5608,9.2839,22.7151,22.7279,22.7215,-4.6775,-12.5474,16.2648,16.3110,16.2879,-4.3980,-3.2635,16.2467,16.2648,16.2557,-4.8928,-9.2839,16.2467,16.2602,16.2534,-4.9282,12.5474,43.9836,3436.9424,-447865.0000,529233.6605
4603.0000,16.0830,22.5230,0.0000,322759.7000,-322759.7000,15.2533,0.0000,56121.1519,56121.1519,754.9996,378880.8519,0.0000,-378880.8519,16.0795,21.7849,0.0000,102157.6000,-102157.6000,5.4280,0.0000,17291.4394,17291.4394,267.4303,119449.0394,0.0000,-119449.0394,22.3410,16.0708,19.2059,7.4097,500157.1071,22.5230,22.5488,22.5359,-2.4695,3.2751,22.0724,22.0811,22.0767,-2.2192,8.7031,22.5230,22.5298,22.5264,-2.3811,-11.9782,16.0795,16.1045,16.0920,-2.3908,-3.2751,16.0708,16.0795,16.0751,-2.2055,-8.7031,16.0708,16.0771,16.0739,-2.1922,11.9782,41.6163,3251.9573,-424917.3000,500157.1071
4604.0000,15.5951,22.0235,0.0000,239825.2000,-239825.2000,11.3339,0.0000,41198.8729,41198.8729,560.2672,281024.0729,0.0000,-281024.0729,15.5852,21.2839,0.0000,71180.1000,-71180.1000,3.7821,0.0000,11951.1284,11951.1284,186.1741,83131.2284,0.0000,-83131.2284,21.8774,15.5517,18.7146,5.4638,368807.7793,22.0235,22.1018,22.0626,-5.7371,2.5173,21.6107,21.6406,21.6256,-5.4700,6.2993,22.0235,22.0467,22.0351,-5.9548,-8.8166,15.5852,15.6626,15.6239,-5.6748,-2.5173,15.5517,15.5852,15.5684,-6.1413,-6.2993,15.5517,15.5758,15.5637,-6.1835,8.8166,30.3999,2375.4905,-311005.3000,368807.7793
4605.0000,15.2709,21.6919,0.0000,223885.3000,-223885.3000,10.5806,0.0000,38155.3052,38155.3052,521.2723,262040.6052,0.0000,-262040.6052,15.2639,20.9584,0.0000,52020.3000,-52020.3000,2.7640,0.0000,8689.4884,8689.4884,135.7509,60709.7884,0.0000,-60709.7884,21.5697,15.2392,18.4045,4.8271,325831.8100,21.6919,21.7468,21.7194,-4.1688,2.6055,21.3410,21.3623,21.3516,-3.3329,5.3696,21.6919,21.7094,21.7007,-4.0622,-7.9751,15.2639,15.3172,15.2905,-4.0495,-2.6055,15.2392,15.2639,15.2515,-3.8502,-5.3696,15.2392,15.2558,15.2475,-3.8422,7.9751,26.7977,2094.0066,-275905.6000,325831.8100
4606.0000,14.9435,21.3571,0.0000,191905.1000,-191905.1000,9.0693,0.0000,32444.9413,32444.9413,445.8251,224350.0413,0.0000,-224350.0413,14.9368,20.6272,0.0000,37510.4000,-37510.4000,1.9931,0.0000,6233.7253,6233.7253,97.7447,43744.1253,0.0000,-43744.1253,21.2614,14.9051,18.0832,4.0179,271206.5620,21.3571,21.4159,21.3865,-4.0431,2.3587,21.0547,21.0818,21.0683,-3.4460,4.3518,21.3571,21.3778,21.3674,-4.0473,-6.7105,14.9368,14.9942,14.9655,-3.9488,-2.3587,14.9051,14.9368,14.9209,-4.0163,-4.3518,14.9051,14.9257,14.9154,-4.0342,6.7105,22.1923,1734.1376,-229415.5000,271206.5620
4607.0000,14.6929,21.1009,0.0000,175797.3000,-175797.3000,8.3080,0.0000,29541.7215,29541.7215,407.5000,205339.0215,0.0000,-205339.0215,14.6874,20.3747,0.0000,30025.9000,-30025.9000,1.5954,0.0000,4970.7924,4970.7924,78.1287,34996.6924,0.0000,-34996.6924,21.0154,14.6605,17.8380,3.5962,242740.6294,21.1009,21.1496,21.1252,-3.1791,2.2375,20.8271,20.8520,20.8395,-2.7865,3.8329,21.1009,21.1186,21.1098,-3.1360,-6.0705,14.6874,14.7348,14.7111,-3.0957,-2.2375,14.6605,14.6874,14.6740,-3.0063,-3.8329,14.6605,14.6775,14.6690,-2.9997,6.0705,19.8470,1550.8723,-205823.2000,242740.6294
4608.0000,14.4321,20.8343,0.0000,158155.4000,-158155.4000,7.4743,0.0000,26410.7411,26410.7411,365.9890,184566.1411,0.0000,-184566.1411,14.4278,20.1119,0.0000,17858.1000,-17858.1000,0.9489,0.0000,2944.8122,2944.8122,46.4174,20802.9122,0.0000,-20802.9122,20.7880,14.3925,17.5903,3.0782,207775.5033,20.8343,20.8852,20.8597,-3.2304,2.1751,20.6503,20.6740,20.6622,-2.1665,3.1240,20.8343,20.8551,20.8447,-3.2248,-5.2991,14.4278,14.4773,14.4526,-3.1465,-2.1751,14.3925,14.4278,14.4101,-3.2099,-3.1240,14.3925,14.4135,14.4030,-3.2361,5.2991,16.8675,1318.0469,-176013.5000,207775.5033
4609.0000,14.2678,20.6664,0.0000,150882.5000,-150882.5000,7.1306,0.0000,25097.3295,25097.3295,348.5511,175979.8295,0.0000,-175979.8295,14.2644,19.9466,0.0000,16624.7000,-16624.7000,0.8833,0.0000,2734.7438,2734.7438,43.1637,19359.4438,0.0000,-19359.4438,20.6142,14.2423,17.4282,2.9178,196954.1418,20.6664,20.7017,20.6841,-2.1462,2.0824,20.4768,20.5012,20.4890,-2.1164,2.9657,20.6664,20.6806,20.6735,-2.0921,-5.0482,14.2644,14.2987,14.2815,-2.0901,-2.0824,14.2423,14.2644,14.2533,-1.9188,-2.9657,14.2423,14.2550,14.2487,-1.8888,5.0482,16.0345,1252.9613,-167507.2000,196954.1418
4610.0000,14.1036,20.4986,0.0000,139626.9000,-139626.9000,6.5986,0.0000,23134.3618,23134.3618,322.1981,162761.2618,0.0000,-162761.2618,14.1011,19.7814,0.0000,11746.7000,-11746.7000,0.6241,0.0000,1927.6653,1927.6653,30.4777,13674.3653,0.0000,-13674.3653,20.4633,14.0747,17.2690,2.6367,177974.5926,20.4986,20.5338,20.5162,-2.0514,1.9915,20.3543,20.3742,20.3643,-1.5311,2.6156,20.4986,20.5138,20.5062,-2.0452,-4.6071,14.1011,14.1354,14.1183,-1.9965,-1.9915,14.0747,14.1011,14.0879,-2.0223,-2.6156,14.0747,14.0898,14.0822,-2.0344,4.6071,14.4441,1128.6800,-151373.6000,177974.5926
4611.0000,13.9500,20.3418,0.0000,128876.2000,-128876.2000,6.0906,0.0000,21275.4264,21275.4264,297.0673,150151.6264,0.0000,-150151.6264,13.9482,19.6267,0.0000,7285.7000,-7285.7000,0.3871,0.0000,1192.9347,1192.9347,18.8905,8478.6347,0.0000,-8478.6347,20.3261,13.9201,17.1231,2.3711,160049.7552,20.3418,20.3763,20.3590,-1.9231,1.9012,20.2495,20.2688,20.2591,-1.2950,2.2883,20.3418,20.3574,20.3496,-1.9165,-4.1894,13.9482,13.9819,13.9650,-1.8751,-1.9012,13.9201,13.9482,13.9342,-1.8817,-2.2883,13.9201,13.9355,13.9278,-1.8898,4.1894,12.9471,1011.7082,-136161.9000,160049.7552
4612.0000,13.9691,20.3612,0.0000,151783.0000,-151783.0000,7.1731,0.0000,25068.2968,25068.2968,349.5152,176851.2968,0.0000,-176851.2968,13.9680,19.6467,0.0000,11293.2000,-11293.2000,0.6000,0.0000,1849.6402,1849.6402,29.2628,13142.8402,0.0000,-13142.8402,20.3081,13.9733,17.1407,2.8137,189924.7624,20.3612,20.3610,20.3611,-0.0010,2.1910,20.2074,20.2147,20.2111,-0.6060,2.7911,20.3612,20.3604,20.3608,0.1094,-4.9821,13.9680,13.9676,13.9678,0.0069,-2.1910,13.9733,13.9680,13.9706,0.4139,-2.7911,13.9733,13.9697,13.9715,0.5009,4.9821,15.5289,1213.4518,-163076.2000,189924.7624
4613.0000,13.9676,20.3597,0.0000,159103.0000,-159103.0000,7.5191,0.0000,26276.3293,26276.3293,366.4171,185379.3293,0.0000,-185379.3293,13.9676,19.6464,0.0000,10362.7000,-10362.7000,0.5506,0.0000,1697.2317,1697.2317,26.8539,12059.9317,0.0000,-12059.9317,20.3107,13.9671,17.1389,2.9251,197444.4172,20.3597,20.3601,20.3599,-0.0409,2.3228,20.2233,20.2218,20.2226,0.1123,2.8734,20.3597,20.3599,20.3598,-0.0384,-5.1962,13.9676,13.9678,13.9677,-0.0269,-2.3228,13.9671,13.9676,13.9673,-0.0656,-2.8734,13.9671,13.9675,13.9673,-0.0772,5.1962,16.1222,1259.8091,-169465.7000,197444.4172
4614.0000,14.2195,20.6170,0.0000,244997.7000,-244997.7000,11.5784,0.0000,40705.1896,40705.1896,564.2287,285702.8896,0.0000,-285702.8896,14.2192,19.9009,0.0000,3635.1000,-3635.1000,0.1931,0.0000,597.5694,597.5694,9.4200,4232.6694,0.0000,-4232.6694,20.5767,14.2468,17.4118,4.2577,287393.6605,20.6170,20.5904,20.6037,2.9164,3.7951,20.5570,20.5240,20.5405,3.8108,3.9882,20.6170,20.6037,20.6104,2.9979,-7.7833,14.2192,14.1932,14.2062,2.8516,-3.7951,14.2468,14.2192,14.2330,3.1799,-3.9882,14.2468,14.2323,14.2396,3.2601,7.7833,23.5174,1837.6805,-248632.8000,287393.6605
4615.0000,14.5037,20.9075,0.0000,295913.5000,-295913.5000,13.9846,0.0000,49500.4198,49500.4198,682.6211,345413.9198,0.0000,-345413.9198,14.5045,20.1896,0.0000,8075.2000,-8075.2000,0.4291,0.0000,1333.1445,1333.1445,20.9478,9408.3445,0.0000,-9408.3445,20.8617,14.5282,17.6950,5.2163,352098.8215,20.9075,20.8809,20.8942,3.4791,4.5185,20.8209,20.7984,20.8096,3.2219,4.9476,20.9075,20.8948,20.9012,3.4829,-9.4661,14.5045,14.4783,14.4914,3.4159,-4.5185,14.5282,14.5045,14.5164,3.3934,-4.9476,14.5282,14.5159,14.5221,3.3829,9.4661,28.8197,2252.0145,-303988.7000,352098.8215
4616.0000,14.9643,21.3783,0.0000,318992.8000,-318992.8000,15.0753,0.0000,53958.6596,53958.6596,737.2518,372951.4596,0.0000,-372951.4596,14.9702,20.6609,0.0000,67352.0000,-67352.0000,3.5787,0.0000,11198.8071,11198.8071,174.9270,78550.8071,0.0000,-78550.8071,21.2158,14.9963,18.1061,6.6294,447483.1915,21.3783,21.3286,21.3535,5.5162,3.8322,21.0062,20.9955,21.0008,2.2813,7.4109,21.3783,21.3610,21.3697,5.6280,-11.2431,14.9702,14.9210,14.9456,5.4546,-3.8322,14.9963,14.9702,14.9832,5.6080,-7.4109,14.9963,14.9791,14.9877,5.5934,11.2431,37.3315,2917.1337,-386344.8000,447483.1915
4617.0000,15.2788,21.7000,0.0000,332861.3000,-332861.3000,15.7307,0.0000,56738.3033,56738.3033,771.6844,389599.6033,0.0000,-389599.6033,15.2836,20.9785,0.0000,89842.5000,-89842.5000,4.7737,0.0000,15012.0200,15012.0200,233.8083,104854.5200,0.0000,-104854.5200,21.5134,15.2988,18.4061,7.2813,491484.4607,21.7000,21.6627,21.6813,3.9308,3.6524,21.2751,21.2619,21.2685,3.2037,8.4260,21.7000,21.6888,21.6944,3.8924,-12.0784,15.2836,15.2473,15.2655,3.8343,-3.6524,15.2988,15.2836,15.2912,3.6903,-8.4260,15.2988,15.2883,15.2935,3.6644,12.0784,41.0926,3211.0303,-422703.8000,491484.4607
4618.0000,15.5450,21.9724,0.0000,347801.8000,-347801.8000,16.4368,0.0000,59674.1566,59674.1566,808.0404,407475.9566,0.0000,-407475.9566,15.5492,21.2475,0.0000,105287.7000,-105287.7000,5.5943,0.0000,17667.5366,17667.5366,274.3831,122955.2366,0.0000,-122955.2366,21.7734,15.5610,18.6672,7.8205,527886.0241,21.9724,21.9408,21.9566,3.2954,3.6142,21.5196,21.5085,21.5141,2.9375,9.2085,21.9724,21.9635,21.9679,3.2752,-12.8226,15.5492,15.5184,15.5338,3.2118,-3.6142,15.5610,15.5492,15.5551,3.1585,-9.2085,15.5610,15.5525,15.5568,3.1507,12.8226,44.1945,3453.4208,-453089.5000,527886.0241
4619.0000,15.7681,22.2007,0.0000,360549.7000,-360549.7000,17.0393,0.0000,62203.3671,62203.3671,839.1803,422753.0671,0.0000,-422753.0671,15.7716,21.4729,0.0000,115009.8000,-115009.8000,6.1109,0.0000,19368.5627,19368.5627,300.0776,134378.3627,0.0000,-134378.3627,21.9965,15.7810,18.8887,8.2220,554982.3374,22.2007,22.1744,22.1876,2.7613,3.6428,21.7349,21.7257,21.7303,2.5833,9.7537,22.2007,22.1936,22.1972,2.7399,-13.3965,15.7716,15.7460,15.7588,2.6894,-3.6428,15.7810,15.7716,15.7763,2.6431,-9.7537,15.7810,15.7741,15.7776,2.6383,13.3965,46.4773,3631.7980,-475559.5000,554982.3374
4620.0000,15.9195,22.3556,0.0000,371751.8000,-371751.8000,17.5687,0.0000,64377.3007,64377.3007,866.5795,436129.1007,0.0000,-436129.1007,15.9217,21.6250,0.0000,112215.6000,-112215.6000,5.9624,0.0000,18944.4908,18944.4908,293.0847,131160.0908,0.0000,-131160.0908,22.1619,15.9280,19.0450,8.3821,565789.8958,22.3556,22.3386,22.3471,1.8991,3.8687,21.9058,21.8986,21.9022,2.0487,9.8312,22.3556,22.3509,22.3533,1.8579,-13.6999,15.9217,15.9052,15.9135,1.8406,-3.8687,15.9280,15.9217,15.9249,1.7670,-9.8312,15.9280,15.9235,15.9257,1.7622,13.6999,47.2760,3694.2150,-483967.4000,565789.8958
4621.0000,16.1208,22.5617,0.0000,384376.4000,-384376.4000,18.1653,0.0000,66898.1351,66898.1351,896.9442,451274.5351,0.0000,-451274.5351,16.1237,21.8297,0.0000,126499.5000,-126499.5000,6.7214,0.0000,21427.3165,21427.3165,330.6207,147926.8165,0.0000,-147926.8165,22.3542,16.1316,19.2429,8.8487,597290.2923,22.5617,22.5396,22.5507,2.4305,3.8146,22.0867,22.0796,22.0832,2.1579,10.5360,22.5617,22.5558,22.5587,2.4535,-14.3506,16.1237,16.1020,16.1128,2.3800,-3.8146,16.1316,16.1237,16.1277,2.4212,-10.5360,16.1316,16.1258,16.1287,2.4233,14.3506,50.0219,3908.7833,-510875.9000,597290.2923
4622.0000,16.3071,22.7524,0.0000,399093.7000,-399093.7000,18.8608,0.0000,69783.9272,69783.9272,932.5870,468877.6272,0.0000,-468877.6272,16.3097,22.0184,0.0000,133886.6000,-133886.6000,7.1139,0.0000,22749.1736,22749.1736,350.2579,156635.7736,0.0000,-156635.7736,22.5423,16.3167,19.4295,9.2402,623713.7763,22.7524,22.7322,22.7423,2.2869,3.9156,22.2718,22.2648,22.2683,2.2079,11.0295,22.7524,22.7472,22.7498,2.2796,-14.9452,16.3097,16.2900,16.2998,2.2306,-3.9156,16.3167,16.3097,16.3132,2.2132,-11.0295,16.3167,16.3116,16.3141,2.2115,14.9452,52.2418,4082.2514,-532980.3000,623713.7763
4623.0000,16.4888,22.9386,0.0000,413397.3000,-413397.3000,19.5368,0.0000,72615.5316,72615.5316,967.2648,486012.8316,0.0000,-486012.8316,16.4913,22.2025,0.0000,141924.3000,-141924.3000,7.5410,0.0000,24188.8631,24188.8631,371.6117,166113.1631,0.0000,-166113.1631,22.7251,16.4978,19.6115,9.6352,650372.6407,22.9386,22.9192,22.9289,2.2257,3.9986,22.4509,22.4444,22.4477,2.1383,11.5396,22.9386,22.9336,22.9361,2.2220,-15.5382,16.4913,16.4725,16.4819,2.1711,-3.9986,16.4978,16.4913,16.4946,2.1627,-11.5396,16.4978,16.4930,16.4954,2.1618,15.5382,54.4922,4258.0957,-555321.6000,650372.6407
4624.0000,16.6495,23.1032,0.0000,423546.3000,-423546.3000,20.0164,0.0000,74700.0166,74700.0166,992.2719,498246.3166,0.0000,-498246.3166,16.6517,22.3652,0.0000,148894.8000,-148894.8000,7.9113,0.0000,25446.2344,25446.2344,390.2014,174341.0344,0.0000,-174341.0344,22.8869,16.6573,19.7721,9.9413,671037.6870,23.1032,23.0862,23.0947,1.9743,4.0350,22.6087,22.6032,22.6060,1.8843,11.9464,23.1032,23.0989,23.1010,1.9645,-15.9814,16.6517,16.6352,16.6434,1.9232,-4.0350,16.6573,16.6517,16.6545,1.9036,-11.9464,16.6573,16.6531,16.6552,1.9019,15.9814,56.2349,4394.2710,-572441.1000,671037.6870
4625.0000,16.7854,23.2424,0.0000,442440.4000,-442440.4000,20.9093,0.0000,78300.7756,78300.7756,1037.7072,520741.1756,0.0000,-520741.1756,16.7872,22.5026,0.0000,144007.3000,-144007.3000,7.6516,0.0000,24668.1844,24668.1844,377.6851,168675.4844,0.0000,-168675.4844,23.0378,16.7918,19.9148,10.1935,688063.4655,23.2424,23.2292,23.2358,1.6775,4.4192,22.7686,22.7631,22.7659,1.9037,12.0709,23.2424,23.2389,23.2407,1.6592,-16.4901,16.7872,16.7743,16.7807,1.6310,-4.4192,16.7918,16.7872,16.7895,1.6030,-12.0709,16.7918,16.7884,16.7901,1.6021,16.4901,57.5421,4496.4225,-586447.7000,688063.4655
4626.0000,16.4110,22.8588,0.0000,347792.6000,-347792.6000,16.4364,0.0000,60972.3690,60972.3690,816.5009,408764.9690,0.0000,-408764.9690,16.4056,22.1155,0.0000,113995.9000,-113995.9000,6.0570,0.0000,19400.7357,19400.7357,299.1720,133396.6357,0.0000,-133396.6357,22.6788,16.3884,19.5336,8.0850,545739.1657,22.8588,22.9017,22.8802,-4.3172,3.4598,22.4013,22.4169,22.4091,-4.3312,9.5168,22.8588,22.8709,22.8649,-4.5614,-12.9766,16.4056,16.4482,16.4269,-4.2963,-3.4598,16.3884,16.4056,16.3970,-4.7625,-9.5168,16.3884,16.4011,16.3947,-4.7971,12.9766,45.3376,3542.7416,-461788.5000,545739.1657
4627.0000,16.1847,22.6271,0.0000,326021.1000,-326021.1000,15.4075,0.0000,56832.3695,56832.3695,763.3766,382853.4695,0.0000,-382853.4695,16.1807,21.8876,0.0000,100784.6000,-100784.6000,5.3551,0.0000,17087.7726,17087.7726,264.0129,117872.3726,0.0000,-117872.3726,22.4503,16.1701,19.3102,7.4507,502922.9622,22.6271,22.6568,22.6419,-2.9020,3.3508,22.1836,22.1942,22.1889,-2.6836,8.7059,22.6271,22.6352,22.6311,-2.8466,-12.0567,16.1807,16.2096,16.1951,-2.8227,-3.3508,16.1701,16.1807,16.1754,-2.7001,-8.7059,16.1701,16.1777,16.1739,-2.6909,12.0567,41.7990,3266.2359,-426805.7000,502922.9622
4628.0000,15.6787,22.1090,0.0000,241794.4000,-241794.4000,11.4270,0.0000,41623.0179,41623.0179,565.2669,283417.4179,0.0000,-283417.4179,15.6686,21.3684,0.0000,69685.2000,-69685.2000,3.7026,0.0000,11715.9251,11715.9251,182.3509,81401.1251,0.0000,-81401.1251,21.9683,15.6339,18.8011,5.4762,369646.6052,22.1090,22.1888,22.1489,-5.9756,2.5748,21.7049,21.7360,21.7205,-5.6791,6.2774,22.1090,22.1330,22.1210,-6.1818,-8.8522,15.6686,15.7474,15.7080,-5.9045,-2.5748,15.6339,15.6686,15.6512,-6.3515,-6.2774,15.6339,15.6587,15.6463,-6.3936,8.8522,30.4376,2378.4381,-311479.6000,369646.6052
4629.0000,15.3552,21.7782,0.0000,226395.2000,-226395.2000,10.6992,0.0000,38662.8991,38662.8991,527.4185,265058.0991,0.0000,-265058.0991,15.3483,21.0439,0.0000,52136.2000,-52136.2000,2.7702,0.0000,8720.5165,8720.5165,136.1051,60856.7165,0.0000,-60856.7165,21.6568,15.3240,18.4904,4.8741,329001.1482,21.7782,21.8324,21.8053,-4.1730,2.6430,21.4289,21.4505,21.4397,-3.4140,5.4132,21.7782,21.7955,21.7868,-4.0592,-8.0562,15.3483,15.4009,15.3746,-4.0502,-2.6430,15.3240,15.3483,15.3361,-3.8287,-5.4132,15.3240,15.3403,15.3321,-3.8170,8.0562,27.0555,2114.1574,-278531.4000,329001.1482
4630.0000,15.0337,21.4494,0.0000,195486.3000,-195486.3000,9.2385,0.0000,33123.0250,33123.0250,454.4055,228609.3250,0.0000,-228609.3250,15.0271,20.7187,0.0000,38739.8000,-38739.8000,2.0584,0.0000,6447.0900,6447.0900,100.9864,45186.8900,0.0000,-45186.8900,21.3509,14.9968,18.1738,4.1017,276862.2775,21.4494,21.5064,21.4779,-3.9771,2.3934,21.1422,21.1688,21.1555,-3.4560,4.4518,21.4494,21.4693,21.4593,-3.9782,-6.8451,15.0271,15.0828,15.0550,-3.8829,-2.3934,14.9968,15.0271,15.0119,-3.9382,-4.4518,14.9968,15.0166,15.0067,-3.9535,6.8451,22.6689,1771.3822,-234226.1000,276862.2775
4631.0000,14.8050,21.2155,0.0000,180491.4000,-180491.4000,8.5299,0.0000,30412.8748,30412.8748,418.6359,210904.2748,0.0000,-210904.2748,14.7996,20.4883,0.0000,34893.0000,-34893.0000,1.8540,0.0000,5786.4810,5786.4810,90.8291,40679.4810,0.0000,-40679.4810,21.1142,14.7767,17.9455,3.7603,253819.2449,21.2155,21.2605,21.2380,-2.9208,2.2253,20.9095,20.9335,20.9215,-2.8494,4.0793,21.2155,21.2311,21.2233,-2.8742,-6.3046,14.7996,14.8434,14.8215,-2.8433,-2.2253,14.7767,14.7996,14.7882,-2.7265,-4.0793,14.7767,14.7915,14.7841,-2.7122,6.3046,20.8155,1626.5529,-215384.4000,253819.2449
4632.0000,14.5449,20.9496,0.0000,164175.1000,-164175.1000,7.7588,0.0000,27490.3852,27490.3852,380.2050,191665.4852,0.0000,-191665.4852,14.5404,20.2259,0.0000,20731.4000,-20731.4000,1.1015,0.0000,3424.4287,3424.4287,53.9119,24155.8287,0.0000,-24155.8287,20.8924,14.5072,17.6998,3.2327,218207.7860,20.9496,20.9991,20.9743,-3.2077,2.2191,20.7426,20.7638,20.7532,-2.0569,3.3206,20.9496,20.9694,20.9595,-3.2097,-5.5397,14.5404,14.5887,14.5646,-3.1267,-2.2191,14.5072,14.5404,14.5238,-3.2162,-3.3206,14.5072,14.5273,14.5172,-3.2462,5.5397,17.7491,1386.9436,-184906.5000,218207.7860
4633.0000,14.3821,20.7832,0.0000,158284.0000,-158284.0000,7.4804,0.0000,26400.5741,26400.5741,365.9242,184684.5741,0.0000,-184684.5741,14.3787,20.0623,0.0000,18742.5000,-18742.5000,0.9959,0.0000,3088.3789,3088.3789,48.6855,21830.8789,0.0000,-21830.8789,20.7235,14.3581,17.5408,3.0830,208102.9811,20.7832,20.8169,20.8001,-2.1288,2.1615,20.5789,20.6005,20.5897,-1.9990,3.1574,20.7832,20.7966,20.7899,-2.0725,-5.3189,14.3787,14.4115,14.3951,-2.0711,-2.1615,14.3581,14.3787,14.3684,-1.9011,-3.1574,14.3581,14.3702,14.3642,-1.8735,5.3189,16.9656,1325.7191,-177026.5000,208102.9811
4634.0000,14.2167,20.6142,0.0000,148460.8000,-148460.8000,7.0161,0.0000,24664.4192,24664.4192,342.8429,173125.2192,0.0000,-173125.2192,14.2144,19.8960,0.0000,12439.8000,-12439.8000,0.6610,0.0000,2044.8176,2044.8176,32.2915,14484.6176,0.0000,-14484.6176,20.5769,14.1894,17.3831,2.8021,189138.5842,20.6142,20.6476,20.6309,-2.0673,2.1184,20.4689,20.4858,20.4773,-1.3822,2.7794,20.6142,20.6286,20.6214,-2.0590,-4.8977,14.2144,14.2469,14.2306,-2.0105,-2.1184,14.1894,14.2144,14.2019,-2.0355,-2.7794,14.1894,14.2037,14.1965,-2.0488,4.8977,15.3582,1200.1141,-160900.6000,189138.5842
4635.0000,14.0855,20.4802,0.0000,139297.5000,-139297.5000,6.5831,0.0000,23069.8876,23069.8876,321.3293,162367.3876,0.0000,-162367.3876,14.0835,19.7636,0.0000,10715.0000,-10715.0000,0.5693,0.0000,1757.9051,1757.9051,27.7951,12472.9051,0.0000,-12472.9051,20.4463,14.0625,17.2544,2.6090,176107.2630,20.4802,20.5087,20.4944,-1.6730,2.0046,20.3439,20.3639,20.3539,-1.5155,2.5739,20.4802,20.4925,20.4864,-1.6558,-4.5785,14.0835,14.1113,14.0974,-1.6340,-2.0046,14.0625,14.0835,14.0730,-1.5815,-2.5739,14.0625,14.0742,14.0684,-1.5725,4.5785,14.3010,1117.4977,-150012.5000,176107.2630
4636.0000,14.1131,20.5084,0.0000,165098.9000,-165098.9000,7.8024,0.0000,27360.9460,27360.9460,380.5175,192459.8460,0.0000,-192459.8460,14.1124,19.7928,0.0000,13220.2000,-13220.2000,0.7024,0.0000,2169.8295,2169.8295,34.2751,15390.0295,0.0000,-15390.0295,20.4482,14.1180,17.2831,3.0763,207652.7114,20.5084,20.5063,20.5073,0.1295,2.3667,20.3430,20.3445,20.3437,-0.1489,3.0691,20.5084,20.5068,20.5076,0.2302,-5.4358,14.1124,14.1101,14.1112,0.1413,-2.3667,14.1180,14.1124,14.1152,0.4832,-3.0691,14.1180,14.1144,14.1162,0.5511,5.4358,16.9980,1328.2501,-178319.1000,207652.7114
4637.0000,14.1091,20.5043,0.0000,172797.9000,-172797.9000,8.1663,0.0000,28634.1377,28634.1377,398.3346,201432.0377,0.0000,-201432.0377,14.1092,19.7896,0.0000,10824.1000,-10824.1000,0.5751,0.0000,1776.4749,1776.4749,28.0662,12600.5749,0.0000,-12600.5749,20.4564,14.1082,17.2823,3.1708,214032.1828,20.5043,20.5049,20.5046,-0.0589,2.5304,20.3724,20.3689,20.3707,0.2993,3.1055,20.5043,20.5046,20.5044,-0.0640,-5.6359,14.1092,14.1096,14.1094,-0.0479,-2.5304,14.1082,14.1092,14.1087,-0.1040,-3.1055,14.1082,14.1088,14.1085,-0.1183,5.6359,17.4723,1365.3063,-183622.0000,214032.1828
4638.0000,14.3844,20.7856,0.0000,260328.8000,-260328.8000,12.3029,0.0000,43423.2734,43423.2734,600.0954,303752.0734,0.0000,-303752.0734,14.3845,20.0682,0.0000,7153.8000,-7153.8000,0.3801,0.0000,1178.9020,1178.9020,18.5491,8332.7020,0.0000,-8332.7020,20.7362,14.4121,17.5741,4.5832,309363.0215,20.7856,20.7577,20.7716,3.1968,3.9743,20.6975,20.6678,20.6827,3.7392,4.3544,20.7856,20.7719,20.7787,3.2842,-8.3286,14.3845,14.3573,14.3709,3.1296,-3.9743,14.4121,14.3845,14.3983,3.4690,-4.3544,14.4121,14.3974,14.4047,3.5486,8.3286,25.3502,1980.8995,-267482.6000,309363.0215
4639.0000,14.6680,21.0754,0.0000,308186.8000,-308186.8000,14.5646,0.0000,51757.8131,51757.8131,711.7116,359944.6131,0.0000,-359944.6131,14.6690,20.3561,0.0000,12442.9000,-12442.9000,0.6611,0.0000,2059.3463,2059.3463,32.3004,14502.2463,0.0000,-14502.2463,21.0210,14.6911,17.8560,5.5071,371728.0002,21.0754,21.0494,21.0624,3.4825,4.6345,20.9628,20.9417,20.9523,3.2276,5.2956,21.0754,21.0632,21.0693,3.4806,-9.9301,14.6690,14.6435,14.6563,3.4178,-4.6345,14.6911,14.6690,14.6801,3.3740,-5.2956,14.6911,14.6794,14.6852,3.3590,9.9301,30.4599,2380.1818,-320629.7000,371728.0002
4640.0000,15.1130,21.5303,0.0000,330256.0000,-330256.0000,15.6076,0.0000,56066.4533,56066.4533,764.1210,386322.4533,0.0000,-386322.4533,15.1184,20.8111,0.0000,69400.5000,-69400.5000,3.6875,0.0000,11566.1512,11566.1512,180.3740,80966.6512,0.0000,-80966.6512,21.3692,15.1428,18.2560,6.8648,463376.8381,21.5303,21.4839,21.5071,5.3409,3.9734,21.1600,21.1491,21.1545,2.4152,7.6609,21.5303,21.5142,21.5222,5.4400,-11.6342,15.1184,15.0725,15.0955,5.2743,-3.9734,15.1428,15.1184,15.1306,5.4112,-7.6609,15.1428,15.1268,15.1348,5.3993,11.6342,38.6343,3018.9387,-399656.5000,463376.8381
4641.0000,15.4249,21.8495,0.0000,343435.2000,-343435.2000,16.2304,0.0000,58751.0252,58751.0252,796.9984,402186.2252,0.0000,-402186.2252,15.4296,21.1263,0.0000,92794.3000,-92794.3000,4.9305,0.0000,15541.2872,15541.2872,241.6476,108335.5872,0.0000,-108335.5872,21.6632,15.4442,18.5537,7.5197,507579.2302,21.8495,21.8137,21.8316,3.8904,3.7666,21.4240,21.4115,21.4178,3.1505,8.6971,21.8495,21.8388,21.8441,3.8586,-12.4638,15.4296,15.3947,15.4121,3.7958,-3.7666,15.4442,15.4296,15.4369,3.6703,-8.6971,15.4442,15.4341,15.4391,3.6468,12.4638,42.4279,3315.3793,-436229.5000,507579.2302
4642.0000,15.6805,22.1110,0.0000,357194.6000,-357194.6000,16.8807,0.0000,61491.0820,61491.0820,830.6891,418685.6820,0.0000,-418685.6820,15.6844,21.3845,0.0000,107102.3000,-107102.3000,5.6907,0.0000,18011.3291,18011.3291,279.2947,125113.6291,0.0000,-125113.6291,21.9138,15.6955,18.8047,8.0200,541352.7249,22.1110,22.0816,22.0963,3.1687,3.7300,21.6605,21.6501,21.6553,2.8406,9.4207,22.1110,22.1028,22.1069,3.1452,-13.1507,15.6844,15.6557,15.6701,3.0866,-3.7300,15.6955,15.6844,15.6900,3.0282,-9.4207,15.6955,15.6876,15.6915,3.0203,13.1507,45.2991,3539.7380,-464296.9000,541352.7249
4643.0000,15.9119,22.3479,0.0000,369989.0000,-369989.0000,17.4853,0.0000,64059.9951,64059.9951,861.9509,434048.9951,0.0000,-434048.9951,15.9154,21.6186,0.0000,119761.8000,-119761.8000,6.3634,0.0000,20216.3562,20216.3562,312.6688,139978.1562,0.0000,-139978.1562,22.1412,15.9249,19.0331,8.4713,571810.0453,22.3479,22.3212,22.3346,2.8490,3.7073,21.8773,21.8683,21.8728,2.5991,10.0707,22.3479,22.3407,22.3443,2.8391,-13.7780,15.9154,15.8894,15.9024,2.7783,-3.7073,15.9249,15.9154,15.9201,2.7521,-10.0707,15.9249,15.9180,15.9214,2.7483,13.7780,47.8999,3742.9653,-489750.8000,571810.0453
4644.0000,16.0592,22.4986,0.0000,380148.4000,-380148.4000,17.9655,0.0000,66060.6295,66060.6295,887.0318,446209.0295,0.0000,-446209.0295,16.0613,21.7665,0.0000,116580.2000,-116580.2000,6.1943,0.0000,19726.7100,19726.7100,304.6866,136306.9100,0.0000,-136306.9100,22.3028,16.0672,19.1850,8.6082,581055.9252,22.4986,22.4822,22.4904,1.8548,3.9237,22.0441,22.0372,22.0406,1.9995,10.1180,22.4986,22.4941,22.4964,1.8093,-14.0418,16.0613,16.0454,16.0534,1.7958,-3.9237,16.0672,16.0613,16.0643,1.7135,-10.1180,16.0672,16.0630,16.0651,1.7081,14.0418,48.5611,3794.6309,-496728.6000,581055.9252
4645.0000,16.2500,22.6940,0.0000,391651.6000,-391651.6000,18.5091,0.0000,68384.7457,68384.7457,914.8051,460036.3457,0.0000,-460036.3457,16.2526,21.9605,0.0000,129797.8000,-129797.8000,6.8966,0.0000,22033.3416,22033.3416,339.4620,151831.1416,0.0000,-151831.1416,22.4857,16.2600,19.3729,9.0378,610054.1745,22.6940,22.6733,22.6836,2.3060,3.8708,22.2167,22.2101,22.2134,2.0593,10.7675,22.6940,22.6884,22.6912,2.3254,-14.6383,16.2526,16.2324,16.2425,2.2568,-3.8708,16.2600,16.2526,16.2563,2.2919,-10.7675,16.2600,16.2546,16.2573,2.2937,14.6383,51.0877,3992.0677,-521449.4000,610054.1745
4646.0000,16.4219,22.8700,0.0000,404485.0000,-404485.0000,19.1156,0.0000,70930.6517,70930.6517,946.0349,475415.6517,0.0000,-475415.6517,16.4243,22.1346,0.0000,136353.8000,-136353.8000,7.2450,0.0000,23213.1269,23213.1269,356.9293,159566.9269,0.0000,-159566.9269,22.6597,16.4306,19.5452,9.3825,633321.2012,22.8700,22.8515,22.8608,2.1120,3.9569,22.3878,22.3815,22.3846,2.0406,11.2019,22.8700,22.8652,22.8676,2.1033,-15.1587,16.4243,16.4063,16.4153,2.0590,-3.9569,16.4306,16.4243,16.4275,2.0395,-11.2019,16.4306,16.4260,16.4283,2.0378,15.1587,53.0397,4144.5956,-540838.8000,633321.2012
4647.0000,16.5515,23.0028,0.0000,411960.5000,-411960.5000,19.4689,0.0000,72477.4504,72477.4504,964.6768,484437.9504,0.0000,-484437.9504,16.5533,22.2654,0.0000,139121.0000,-139121.0000,7.3920,0.0000,23736.0549,23736.0549,364.4706,162857.0549,0.0000,-162857.0549,22.7937,16.5580,19.6758,9.5709,646035.7556,23.0028,22.9889,22.9959,1.6046,4.0256,22.5205,22.5157,22.5181,1.5846,11.4176,23.0028,22.9992,23.0010,1.5840,-15.4433,16.5533,16.5399,16.5466,1.5589,-4.0256,16.5580,16.5533,16.5557,1.5210,-11.4176,16.5580,16.5546,16.5563,1.5184,15.4433,54.0761,4225.5841,-551081.5000,646035.7556
4648.0000,16.6238,23.0768,0.0000,412457.8000,-412457.8000,19.4924,0.0000,72697.1784,72697.1784,966.7194,485154.9784,0.0000,-485154.9784,16.6248,22.3379,0.0000,137675.4000,-137675.4000,7.3152,0.0000,23518.0226,23518.0226,360.9069,161193.4226,0.0000,-161193.4226,22.8716,16.6274,19.7495,9.5650,645640.3898,23.0768,23.0690,23.0729,0.9039,4.0591,22.5988,22.5959,22.5974,0.9308,11.3743,23.0768,23.0748,23.0758,0.8769,-15.4333,16.6248,16.6173,16.6210,0.8724,-4.0591,16.6274,16.6248,16.6261,0.8239,-11.3743,16.6274,16.6255,16.6264,0.8207,15.4333,53.9917,4218.9848,-550133.2000,645640.3898
4649.0000,16.7014,23.1564,0.0000,427169.7000,-427169.7000,20.1877,0.0000,75437.8801,75437.8801,1001.7097,502607.5801,0.0000,-502607.5801,16.7024,22.4166,0.0000,130697.7000,-130697.7000,6.9445,0.0000,22355.7104,22355.7104,342.7336,153053.4104,0.0000,-153053.4104,22.9631,16.7052,19.8341,9.7019,654875.4590,23.1564,23.1489,23.1527,0.9363,4.4144,22.7012,22.6975,22.6993,1.2048,11.3589,23.1564,23.1543,23.1553,0.9336,-15.7733,16.7024,16.6951,16.6988,0.9122,-4.4144,16.7052,16.7024,16.7038,0.9120,-11.3589,16.7052,16.7032,16.7042,0.9127,15.7733,54.6605,4271.2504,-557867.4000,654875.4590
4650.0000,16.3216,22.7672,0.0000,335127.5000,-335127.5000,15.8378,0.0000,58620.3304,58620.3304,786.3012,393747.8304,0.0000,-393747.8304,16.3160,22.0246,0.0000,104351.8000,-104351.8000,5.5446,0.0000,17732.6659,17732.6659,273.7488,122084.4659,0.0000,-122084.4659,22.5963,16.2976,19.4469,7.6959,519471.6830,22.7672,22.8114,22.7893,-4.4108,3.4311,22.3254,22.3423,22.3339,-4.4363,8.9757,22.7672,22.7800,22.7736,-4.6321,-12.4067,16.3160,16.3598,16.3379,-4.3807,-3.4311,16.2976,16.3160,16.3068,-4.8171,-8.9757,16.2976,16.3110,16.3043,-4.8520,12.4067,43.0877,3366.9324,-439479.3000,519471.6830
4651.0000,16.1026,22.5431,0.0000,315920.5000,-315920.5000,14.9301,0.0000,54958.9506,54958.9506,739.2638,370879.4506,0.0000,-370879.4506,16.0988,21.8045,0.0000,93684.4000,-93684.4000,4.9778,0.0000,15862.3194,15862.3194,245.3086,109546.7194,0.0000,-109546.7194,22.3726,16.0880,19.2303,7.1490,482558.0895,22.5431,22.5723,22.5577,-2.8207,3.3174,22.1115,22.1224,22.1170,-2.6430,8.2952,22.5431,22.5513,22.5472,-2.7584,-11.6127,16.0988,16.1271,16.1129,-2.7408,-3.3174,16.0880,16.0988,16.0934,-2.6006,-8.2952,16.0880,16.0957,16.0919,-2.5892,11.6127,40.0677,3130.9486,-409604.9000,482558.0895
4652.0000,15.6111,22.0399,0.0000,236016.5000,-236016.5000,11.1539,0.0000,40560.6071,40560.6071,551.4449,276577.1071,0.0000,-276577.1071,15.6015,21.3004,0.0000,63623.7000,-63623.7000,3.3806,0.0000,10685.2253,10685.2253,166.4252,74308.9253,0.0000,-74308.9253,21.9086,15.5660,18.7373,5.2676,355565.9598,22.0399,22.1169,22.0784,-5.8099,2.5911,21.6547,21.6859,21.6703,-5.4165,5.9717,22.0399,22.0640,22.0519,-6.0027,-8.5628,15.6015,15.6776,15.6396,-5.7382,-2.5911,15.5660,15.6015,15.5837,-6.1763,-5.9717,15.5660,15.5909,15.5785,-6.2214,8.5628,29.2334,2284.3376,-299640.2000,355565.9598
4653.0000,15.3000,21.7217,0.0000,221411.7000,-221411.7000,10.4637,0.0000,37760.6370,37760.6370,515.5696,259172.3370,0.0000,-259172.3370,15.2934,20.9883,0.0000,47988.9000,-47988.9000,2.5498,0.0000,8019.8299,8019.8299,125.2399,56008.7299,0.0000,-56008.7299,21.6076,15.2691,18.4383,4.7133,318151.0327,21.7217,21.7739,21.7478,-4.0155,2.6380,21.3878,21.4096,21.3987,-3.3031,5.1878,21.7217,21.7388,21.7302,-3.9078,-7.8258,15.2934,15.3441,15.3187,-3.8976,-2.6380,15.2691,15.2934,15.2812,-3.6766,-5.1878,15.2691,15.2851,15.2771,-3.6627,7.8258,26.1346,2042.1919,-269400.6000,318151.0327
4654.0000,14.9895,21.4041,0.0000,191285.7000,-191285.7000,9.0400,0.0000,32376.3893,32376.3893,444.4740,223662.0893,0.0000,-223662.0893,14.9832,20.6742,0.0000,35811.6000,-35811.6000,1.9028,0.0000,5955.7055,5955.7055,93.3302,41767.3055,0.0000,-41767.3055,21.3118,14.9527,18.1322,3.9762,268391.1113,21.4041,21.4595,21.4318,-3.8391,2.3791,21.1105,21.1373,21.1239,-3.3420,4.2819,21.4041,21.4239,21.4140,-3.8419,-6.6609,14.9832,15.0373,15.0103,-3.7482,-2.3791,14.9527,14.9832,14.9680,-3.8058,-4.2819,14.9527,14.9724,14.9626,-3.8212,6.6609,21.9547,1715.5720,-227097.3000,268391.1113
4655.0000,14.7603,21.1698,0.0000,176899.5000,-176899.5000,8.3601,0.0000,29775.4064,29775.4064,410.1821,206674.9064,0.0000,-206674.9064,14.7552,20.4434,0.0000,30633.4000,-30633.4000,1.6277,0.0000,5076.6280,5076.6280,79.7257,35710.0280,0.0000,-35710.0280,21.0806,14.7310,17.9058,3.6238,244604.4968,21.1698,21.2144,21.1921,-2.9186,2.2441,20.8903,20.9142,20.9022,-2.7013,3.8718,21.1698,21.1859,21.1779,-2.8756,-6.1160,14.7552,14.7986,14.7769,-2.8418,-2.2441,14.7310,14.7552,14.7431,-2.7397,-3.8718,14.7310,14.7463,14.7386,-2.7285,6.1160,20.0190,1564.3114,-207532.9000,244604.4968
4656.0000,14.5038,20.9076,0.0000,160554.0000,-160554.0000,7.5876,0.0000,26857.5254,26857.5254,371.7076,187411.5254,0.0000,-187411.5254,14.4999,20.1850,0.0000,17048.2000,-17048.2000,0.9058,0.0000,2814.3137,2814.3137,44.3252,19862.5137,0.0000,-19862.5137,20.8639,14.4652,17.6646,3.1054,209614.9475,20.9076,20.9563,20.9320,-3.1649,2.2273,20.7333,20.7544,20.7439,-1.9365,3.1331,20.9076,20.9278,20.9177,-3.1650,-5.3604,14.4999,14.5474,14.5236,-3.0821,-2.2273,14.4652,14.4999,14.4826,-3.1695,-3.1331,14.4652,14.4857,14.4755,-3.2012,5.3604,17.0120,1329.3442,-177602.2000,209614.9475
4657.0000,14.3459,20.7462,0.0000,154167.8000,-154167.8000,7.2858,0.0000,25691.7397,25691.7397,356.3107,179859.5397,0.0000,-179859.5397,14.3428,20.0259,0.0000,15898.4000,-15898.4000,0.8447,0.0000,2618.3236,2618.3236,41.2906,18516.7236,0.0000,-18516.7236,20.6971,14.3218,17.5094,2.9619,199927.4277,20.7462,20.7792,20.7627,-2.0682,2.1470,20.5665,20.5897,20.5781,-2.0264,2.9918,20.7462,20.7596,20.7529,-2.0143,-5.1388,14.3428,14.3749,14.3588,-2.0147,-2.1470,14.3218,14.3428,14.3323,-1.8395,-2.9918,14.3218,14.3338,14.3278,-1.8080,5.1388,16.2717,1271.4964,-170066.2000,199927.4277
4658.0000,14.1904,20.5874,0.0000,143347.8000,-143347.8000,6.7745,0.0000,23800.0359,23800.0359,330.9557,167147.8359,0.0000,-167147.8359,14.1882,19.8695,0.0000,11736.1000,-11736.1000,0.6236,0.0000,1928.3977,1928.3977,30.4602,13664.4977,0.0000,-13664.4977,20.5518,14.1638,17.3578,2.7004,182278.3970,20.5874,20.6198,20.6036,-1.9462,2.0503,20.4448,20.4642,20.4545,-1.5171,2.6739,20.5874,20.6014,20.5944,-1.9394,-4.7242,14.1882,14.2198,14.2040,-1.8944,-2.0503,14.1638,14.1882,14.1760,-1.9120,-2.6739,14.1638,14.1777,14.1707,-1.9214,4.7242,14.7983,1156.3611,-155083.9000,182278.3970
4659.0000,14.0729,20.4673,0.0000,133138.3000,-133138.3000,6.2920,0.0000,22043.2008,22043.2008,307.0679,155181.5008,0.0000,-155181.5008,14.0706,19.7505,0.0000,12534.1000,-12534.1000,0.6660,0.0000,2055.9590,2055.9590,32.5104,14590.0590,0.0000,-14590.0590,20.4220,14.0517,17.2368,2.5327,170958.6302,20.4673,20.4947,20.4810,-1.5053,1.8753,20.2996,20.3232,20.3114,-1.7523,2.5413,20.4673,20.4788,20.4730,-1.4900,-4.4167,14.0706,14.0974,14.0840,-1.4736,-1.8753,14.0517,14.0706,14.0611,-1.4115,-2.5413,14.0517,14.0625,14.0571,-1.3971,4.4167,13.9111,1087.0314,-145672.4000,170958.6302
4660.0000,14.0829,20.4776,0.0000,157381.4000,-157381.4000,7.4377,0.0000,26063.2618,26063.2618,362.7001,183444.6618,0.0000,-183444.6618,14.0821,19.7622,0.0000,12204.8000,-12204.8000,0.6485,0.0000,2002.2814,2002.2814,31.6408,14207.0814,0.0000,-14207.0814,20.4199,14.0852,17.2525,2.9270,197569.4482,20.4776,20.4783,20.4779,-0.0626,2.2631,20.3188,20.3179,20.3183,0.0578,2.9116,20.4776,20.4773,20.4774,0.0271,-5.1746,14.0821,14.0825,14.0823,-0.0460,-2.2631,14.0852,14.0821,14.0836,0.2458,-2.9116,14.0852,14.0831,14.0841,0.3009,5.1746,16.1606,1262.8117,-169586.2000,197569.4482
4661.0000,14.0770,20.4715,0.0000,164952.8000,-164952.8000,7.7955,0.0000,27313.2924,27313.2924,380.1743,192266.0924,0.0000,-192266.0924,14.0770,19.7570,0.0000,10347.7000,-10347.7000,0.5498,0.0000,1697.4850,1697.4850,26.8276,12045.1850,0.0000,-12045.1850,20.4241,14.0759,17.2500,3.0272,204336.7988,20.4715,20.4727,20.4721,-0.0960,2.4152,20.3400,20.3372,20.3386,0.2188,2.9650,20.4715,20.4720,20.4718,-0.0938,-5.3803,14.0770,14.0780,14.0775,-0.0839,-2.4152,14.0759,14.0770,14.0765,-0.1124,-2.9650,14.0759,14.0766,14.0762,-0.1211,5.3803,16.6790,1303.3190,-175300.5000,204336.7988
4662.0000,14.3658,20.7665,0.0000,254384.2000,-254384.2000,12.0220,0.0000,42412.7610,42412.7610,586.2681,296796.9610,0.0000,-296796.9610,14.3660,20.0494,0.0000,8245.1000,-8245.1000,0.4381,0.0000,1358.3654,1358.3654,21.3759,9603.4654,0.0000,-9603.4654,20.7120,14.3954,17.5537,4.4973,303568.8488,20.7665,20.7365,20.7515,3.3463,3.8613,20.6665,20.6363,20.6514,3.7493,4.2994,20.7665,20.7519,20.7592,3.4431,-8.1607,14.3660,14.3366,14.3513,3.2787,-3.8613,14.3954,14.3660,14.3807,3.6458,-4.2994,14.3954,14.3796,14.3875,3.7302,8.1607,24.9020,1945.8770,-262629.3000,303568.8488
4663.0000,14.6937,21.1017,0.0000,305921.7000,-305921.7000,14.4576,0.0000,51409.3509,51409.3509,706.3931,357331.0509,0.0000,-357331.0509,14.6955,20.3829,0.0000,19320.3000,-19320.3000,1.0266,0.0000,3198.8723,3198.8723,50.1494,22519.1723,0.0000,-22519.1723,21.0286,14.7201,17.8743,5.5816,376755.1596,21.1017,21.0707,21.0862,4.0129,4.4770,20.9424,20.9212,20.9318,3.3582,5.5036,21.1017,21.0877,21.0947,4.0230,-9.9806,14.6955,14.6650,14.6802,3.9435,-4.4770,14.7201,14.6955,14.7078,3.9216,-5.5036,14.7201,14.7066,14.7133,3.9070,9.9806,30.9749,2420.4207,-325242.0000,376755.1596
4664.0000,15.1899,21.6090,0.0000,328240.7000,-328240.7000,15.5124,0.0000,55829.2131,55829.2131,759.5891,384069.9131,0.0000,-384069.9131,15.1970,20.8906,0.0000,85296.2000,-85296.2000,4.5321,0.0000,14232.8729,14232.8729,221.7126,99529.0729,0.0000,-99529.0729,21.4208,15.2224,18.3216,7.0993,479202.0179,21.6090,21.5529,21.5810,5.9455,3.6601,21.1865,21.1740,21.1802,2.9723,8.1922,21.6090,21.5913,21.6002,6.0744,-11.8523,15.1970,15.1415,15.1693,5.8759,-3.6601,15.2224,15.1970,15.2097,6.0314,-8.1922,15.2224,15.2049,15.2137,6.0121,11.8523,40.1373,3136.3852,-413536.9000,479202.0179
4665.0000,15.4876,21.9137,0.0000,341845.4000,-341845.4000,16.1553,0.0000,58569.3604,58569.3604,793.7231,400414.7604,0.0000,-400414.7604,15.4925,21.1900,0.0000,100987.2000,-100987.2000,5.3658,0.0000,16930.4761,16930.4761,263.0744,117917.6761,0.0000,-117917.6761,21.7159,15.5059,18.6109,7.6367,515474.1163,21.9137,21.8774,21.8955,3.7703,3.5965,21.4659,21.4529,21.4594,3.3431,8.9623,21.9137,21.9035,21.9086,3.6959,-12.5588,15.4925,15.4572,15.4748,3.6621,-3.5965,15.5059,15.4925,15.4992,3.4673,-8.9623,15.5059,15.4964,15.5011,3.4431,12.5588,43.1598,3372.5673,-442832.6000,515474.1163
4666.0000,15.7052,22.1363,0.0000,350211.5000,-350211.5000,16.5507,0.0000,60325.8077,60325.8077,814.7983,410537.3077,0.0000,-410537.3077,15.7087,21.4092,0.0000,110524.8000,-110524.8000,5.8726,0.0000,18594.2359,18594.2359,288.3015,129119.0359,0.0000,-129119.0359,21.9337,15.7182,18.8259,7.9639,537560.3209,22.1363,22.1099,22.1231,2.7207,3.5594,21.6736,21.6644,21.6690,2.5037,9.4320,22.1363,22.1292,22.1328,2.6800,-12.9913,15.7087,15.6830,15.6959,2.6418,-3.5594,15.7182,15.7087,15.7134,2.5604,-9.4320,15.7182,15.7113,15.7147,2.5525,12.9913,45.0100,3517.1457,-460736.3000,537560.3209
4667.0000,15.9227,22.3589,0.0000,367609.0000,-367609.0000,17.3729,0.0000,63664.9080,63664.9080,856.5518,431273.9080,0.0000,-431273.9080,15.9259,21.6293,0.0000,118492.6000,-118492.6000,6.2960,0.0000,20005.5694,20005.5694,309.3898,138498.1694,0.0000,-138498.1694,22.1532,15.9349,19.0441,8.4099,567670.1361,22.3589,22.3338,22.3463,2.6684,3.6923,21.8897,21.8808,21.8852,2.5841,9.9883,22.3589,22.3521,22.3555,2.6621,-13.6806,15.9259,15.9015,15.9137,2.6032,-3.6923,15.9349,15.9259,15.9304,2.5930,-9.9883,15.9349,15.9284,15.9317,2.5919,13.6806,47.5423,3715.0214,-486101.6000,567670.1361
4668.0000,16.0656,22.5052,0.0000,378295.4000,-378295.4000,17.8779,0.0000,65749.1981,65749.1981,882.7736,444044.5981,0.0000,-444044.5981,16.0677,21.7730,0.0000,115032.2000,-115032.2000,6.1121,0.0000,19466.8282,19466.8282,300.6555,134499.0282,0.0000,-134499.0282,22.3107,16.0735,19.1921,8.5500,577124.4788,22.5052,22.4893,22.4973,1.7956,3.9219,22.0530,22.0462,22.0496,1.9577,10.0340,22.5052,22.5008,22.5030,1.7548,-13.9560,16.0677,16.0523,16.0600,1.7397,-3.9219,16.0735,16.0677,16.0706,1.6658,-10.0340,16.0735,16.0693,16.0714,1.6610,13.9560,48.2215,3768.0978,-493327.6000,577124.4788
4669.0000,16.2569,22.7011,0.0000,390001.1000,-390001.1000,18.4311,0.0000,68108.3782,68108.3782,910.9907,458109.4782,0.0000,-458109.4782,16.2596,21.9675,0.0000,128897.4000,-128897.4000,6.8488,0.0000,21883.0402,21883.0402,337.1173,150780.4402,0.0000,-150780.4402,22.4932,16.2670,19.3801,8.9937,607074.9162,22.7011,22.6803,22.6907,2.3086,3.8608,22.2245,22.2179,22.2212,2.0449,10.7096,22.7011,22.6955,22.6983,2.3307,-14.5703,16.2596,16.2393,16.2494,2.2604,-3.8608,16.2670,16.2596,16.2633,2.3000,-10.7096,16.2670,16.2616,16.2643,2.3020,14.5703,50.8358,3972.3795,-518898.5000,607074.9162
4670.0000,16.4215,22.8696,0.0000,402404.3000,-402404.3000,19.0173,0.0000,70565.0277,70565.0277,941.2139,472969.3277,0.0000,-472969.3277,16.4238,22.1340,0.0000,134492.0000,-134492.0000,7.1461,0.0000,22895.9699,22895.9699,352.0673,157387.9699,0.0000,-157387.9699,22.6607,16.4299,19.5453,9.3150,628764.1437,22.8696,22.8518,22.8607,2.0263,3.9571,22.3899,22.3837,22.3868,1.9728,11.1031,22.8696,22.8650,22.8673,2.0139,-15.0602,16.4238,16.4065,16.4151,1.9741,-3.9571,16.4299,16.4238,16.4269,1.9479,-11.1031,16.4299,16.4254,16.4277,1.9457,15.0602,52.6442,4113.6889,-536896.3000,628764.1437
4671.0000,16.5743,23.0261,0.0000,413959.9000,-413959.9000,19.5634,0.0000,72870.9345,72870.9345,969.3558,486830.8345,0.0000,-486830.8345,16.5764,22.2888,0.0000,140413.8000,-140413.8000,7.4607,0.0000,23966.0112,23966.0112,367.8566,164379.8112,0.0000,-164379.8112,22.8154,16.5819,19.6986,9.6257,649734.7562,23.0261,23.0100,23.0180,1.8729,4.0342,22.5419,22.5364,22.5391,1.8131,11.4949,23.0261,23.0219,23.0240,1.8658,-15.5291,16.5764,16.5606,16.5685,1.8252,-4.0342,16.5819,16.5764,16.5791,1.8118,-11.4949,16.5819,16.5778,16.5798,1.8107,15.5291,54.4044,4251.2394,-554373.7000,649734.7562
