Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4672.0000,16.6935,23.1483,0.0000,419252.4000,-419252.4000,19.8135,0.0000,74024.9158,74024.9158,982.8015,493277.3158,0.0000,-493277.3158,16.6952,22.4093,0.0000,144758.8000,-144758.8000,7.6916,0.0000,24757.7889,24757.7889,379.5177,169516.5889,0.0000,-169516.5889,22.9361,16.6993,19.8177,9.8021,661643.8671,23.1483,23.1356,23.1419,1.4696,4.0406,22.6594,22.6553,22.6573,1.4008,11.7322,23.1483,23.1451,23.1467,1.4545,-15.7728,16.6952,16.6829,16.6890,1.4286,-4.0406,16.6993,16.6952,16.6973,1.4001,-11.7322,16.6993,16.6962,16.6978,1.3979,15.7728,55.3995,4328.9951,-564011.2000,661643.8671
4673.0000,16.8012,23.2586,0.0000,435931.9000,-435931.9000,20.6017,0.0000,77179.8162,77179.8162,1022.7591,513111.7162,0.0000,-513111.7162,16.8026,22.5182,0.0000,139331.4000,-139331.4000,7.4032,0.0000,23873.5610,23873.5610,365.4988,163204.9610,0.0000,-163204.9610,23.0577,16.8064,19.9320,10.0036,675239.9596,23.2586,23.2482,23.2534,1.3197,4.3995,22.7903,22.7858,22.7880,1.5518,11.8027,23.2586,23.2558,23.2572,1.3088,-16.2022,16.8026,16.7924,16.7975,1.2839,-4.3995,16.8064,16.8026,16.8045,1.2685,-11.8027,16.8064,16.8036,16.8050,1.2682,16.2022,56.4305,4409.5582,-575263.3000,675239.9596
4674.0000,16.4240,22.8721,0.0000,342288.4000,-342288.4000,16.1762,0.0000,60027.0242,60027.0242,803.6686,402315.4242,0.0000,-402315.4242,16.4185,22.1286,0.0000,111520.3000,-111520.3000,5.9255,0.0000,18983.5443,18983.5443,292.6971,130503.8443,0.0000,-130503.8443,22.6936,16.4008,19.5472,7.9471,536431.2985,22.8721,22.9160,22.8941,-4.3622,3.4169,22.4165,22.4328,22.4247,-4.4109,9.3424,22.8721,22.8845,22.8783,-4.5981,-12.7593,16.4185,16.4620,16.4402,-4.3372,-3.4169,16.4008,16.4185,16.4097,-4.7904,-9.3424,16.4008,16.4138,16.4073,-4.8245,12.7593,44.5506,3481.2453,-453808.7000,536431.2985
4675.0000,16.1979,22.6407,0.0000,320882.0000,-320882.0000,15.1646,0.0000,55955.0779,55955.0779,751.4119,376837.0779,0.0000,-376837.0779,16.1939,21.9009,0.0000,99673.4000,-99673.4000,5.2960,0.0000,16903.0912,16903.0912,261.1181,116576.4912,0.0000,-116576.4912,22.4634,16.1832,19.3233,7.3424,495613.4083,22.6407,22.6709,22.6558,-2.9010,3.2895,22.1959,22.2068,22.2014,-2.7201,8.5855,22.6407,22.6489,22.6448,-2.8441,-11.8751,16.1939,16.2233,16.2086,-2.8210,-3.2895,16.1832,16.1939,16.1885,-2.6940,-8.5855,16.1832,16.1909,16.1870,-2.6842,11.8751,41.1929,3218.8688,-420555.4000,495613.4083
4676.0000,15.6882,22.1187,0.0000,237517.0000,-237517.0000,11.2248,0.0000,40896.2867,40896.2867,555.3184,278413.2867,0.0000,-278413.2867,15.6779,21.3779,0.0000,67866.4000,-67866.4000,3.6060,0.0000,11411.8567,11411.8567,177.6026,79278.2567,0.0000,-79278.2567,21.9801,15.6421,18.8111,5.3711,362549.3324,22.1187,22.2001,22.1594,-6.0154,2.5396,21.7177,21.7494,21.7335,-5.6716,6.1456,22.1187,22.1434,22.1311,-6.2251,-8.6852,15.6779,15.7584,15.7181,-5.9443,-2.5396,15.6421,15.6779,15.6600,-6.4036,-6.1456,15.6421,15.6676,15.6549,-6.4476,8.6852,29.8379,2331.5758,-305383.4000,362549.3324
4677.0000,15.3518,21.7747,0.0000,221064.0000,-221064.0000,10.4473,0.0000,37749.2817,37749.2817,515.0323,258813.2817,0.0000,-258813.2817,15.3446,21.0402,0.0000,49066.6000,-49066.6000,2.6071,0.0000,8206.6025,8206.6025,128.0971,57273.2025,0.0000,-57273.2025,21.6596,15.3184,18.4890,4.7302,319285.2843,21.7747,21.8315,21.8031,-4.3261,2.6134,21.4363,21.4592,21.4477,-3.4742,5.2205,21.7747,21.7931,21.7839,-4.2150,-7.8339,15.3446,15.3998,15.3722,-4.2007,-2.6134,15.3184,15.3446,15.3315,-3.9905,-5.2205,15.3184,15.3358,15.3271,-3.9814,7.8339,26.2229,2049.0944,-270130.6000,319285.2843
4678.0000,15.0152,21.4304,0.0000,189281.9000,-189281.9000,8.9453,0.0000,32057.2738,32057.2738,439.9732,221339.1738,0.0000,-221339.1738,15.0085,20.6998,0.0000,34360.9000,-34360.9000,1.8257,0.0000,5716.6909,5716.6909,89.5700,40077.5909,0.0000,-40077.5909,21.3442,14.9747,18.1595,3.9201,264609.8626,21.4304,21.4905,21.4605,-4.1602,2.3732,21.1467,21.1752,21.1610,-3.4863,4.1989,21.4304,21.4521,21.4412,-4.1607,-6.5721,15.0085,15.0672,15.0378,-4.0602,-2.3732,14.9747,15.0085,14.9916,-4.1269,-4.1989,14.9747,14.9964,14.9856,-4.1467,6.5721,21.6138,1688.9312,-223642.8000,264609.8626
4679.0000,14.7575,21.1669,0.0000,173391.4000,-173391.4000,8.1943,0.0000,29182.9281,29182.9281,402.1176,202574.3281,0.0000,-202574.3281,14.7521,20.4403,0.0000,26640.1000,-26640.1000,1.4155,0.0000,4414.6419,4414.6419,69.3405,31054.7419,0.0000,-31054.7419,21.0930,14.7233,17.9082,3.4977,236094.0345,21.1669,21.2165,21.1917,-3.2690,2.2596,20.9175,20.9437,20.9306,-2.8055,3.6751,21.1669,21.1855,21.1762,-3.2239,-5.9347,14.7521,14.8004,14.7763,-3.1821,-2.2596,14.7233,14.7521,14.7377,-3.0895,-3.6751,14.7233,14.7411,14.7322,-3.0830,5.9347,19.2632,1505.2568,-200031.5000,236094.0345
4680.0000,14.4819,20.8852,0.0000,154869.1000,-154869.1000,7.3190,0.0000,25892.9305,25892.9305,358.5393,180762.0305,0.0000,-180762.0305,14.4783,20.1630,0.0000,13386.2000,-13386.2000,0.7113,0.0000,2209.0705,2209.0705,34.8036,15595.2705,0.0000,-15595.2705,20.8591,14.4383,17.6487,2.9462,198870.5983,20.8852,20.9382,20.9117,-3.4041,2.2026,20.7490,20.7733,20.7612,-2.0704,2.9138,20.8852,20.9080,20.8966,-3.3995,-5.1164,14.4783,14.5298,14.5040,-3.3107,-2.2026,14.4383,14.4783,14.4583,-3.3978,-2.9138,14.4383,14.4613,14.4498,-3.4338,5.1164,16.0842,1256.8422,-168255.3000,198870.5983
4681.0000,14.3102,20.7098,0.0000,146640.7000,-146640.7000,6.9301,0.0000,24416.5110,24416.5110,338.8647,171057.2110,0.0000,-171057.2110,14.3071,19.9898,0.0000,12732.8000,-12732.8000,0.6765,0.0000,2095.8609,2095.8609,33.0660,14828.6609,0.0000,-14828.6609,20.6759,14.2823,17.4791,2.7790,187580.0625,20.7098,20.7466,20.7282,-2.2407,2.0845,20.5611,20.5893,20.5752,-2.2697,2.7611,20.7098,20.7252,20.7175,-2.1871,-4.8456,14.3071,14.3429,14.3250,-2.1863,-2.0845,14.2823,14.3071,14.2947,-1.9998,-2.7611,14.2823,14.2961,14.2892,-1.9633,4.8456,15.2222,1189.4833,-159373.5000,187580.0625
4682.0000,14.1477,20.5437,0.0000,133765.8000,-133765.8000,6.3216,0.0000,22186.5581,22186.5581,308.7601,155952.3581,0.0000,-155952.3581,14.1454,19.8262,0.0000,10076.1000,-10076.1000,0.5354,0.0000,1654.5926,1654.5926,26.1479,11730.6926,0.0000,-11730.6926,20.5169,14.1177,17.3173,2.5073,169242.5259,20.5437,20.5798,20.5618,-2.0337,1.9288,20.4161,20.4409,20.4285,-1.7957,2.4641,20.5437,20.5595,20.5516,-2.0273,-4.3929,14.1454,14.1805,14.1630,-1.9810,-1.9288,14.1177,14.1454,14.1316,-1.9939,-2.4641,14.1177,14.1333,14.1255,-2.0010,4.3929,13.7145,1071.6708,-143841.9000,169242.5259
4683.0000,14.0194,20.4126,0.0000,122015.5000,-122015.5000,5.7663,0.0000,20175.9922,20175.9922,281.3350,142191.4922,0.0000,-142191.4922,14.0169,19.6962,0.0000,10878.2000,-10878.2000,0.5780,0.0000,1782.9404,1782.9404,28.2104,12661.1404,0.0000,-12661.1404,20.3752,13.9940,17.1846,2.3133,156149.1340,20.4126,20.4448,20.4287,-1.6310,1.7294,20.2573,20.2857,20.2715,-1.9202,2.3074,20.4126,20.4263,20.4195,-1.6202,-4.0369,14.0169,14.0484,14.0326,-1.5984,-1.7294,13.9940,14.0169,14.0054,-1.5479,-2.3074,13.9940,14.0069,14.0005,-1.5348,4.0369,12.6825,991.0284,-132893.7000,156149.1340
4684.0000,13.9193,20.3104,0.0000,114417.0000,-114417.0000,5.4072,0.0000,18874.7060,18874.7060,263.5917,133291.7060,0.0000,-133291.7060,13.9169,19.5951,0.0000,11403.0000,-11403.0000,0.6059,0.0000,1866.2391,1866.2391,29.5556,13269.2391,0.0000,-13269.2391,20.2616,13.8983,17.0799,2.1864,147580.0205,20.3104,20.3378,20.3241,-1.2883,1.6005,20.1338,20.1577,20.1457,-1.5431,2.2063,20.3104,20.3218,20.3161,-1.2734,-3.8068,13.9169,13.9437,13.9303,-1.2602,-1.6005,13.8983,13.9169,13.9076,-1.2057,-2.2063,13.8983,13.9090,13.9037,-1.1936,3.8068,12.0155,938.9100,-125820.0000,147580.0205
4685.0000,13.8371,20.2264,0.0000,105694.9000,-105694.9000,4.9950,0.0000,17402.0212,17402.0212,243.3377,123096.9212,0.0000,-123096.9212,13.8347,19.5118,0.0000,13340.9000,-13340.9000,0.7089,0.0000,2180.8043,2180.8043,34.5643,15521.7043,0.0000,-15521.7043,20.1594,13.8188,16.9891,2.0666,139494.6062,20.2264,20.2514,20.2389,-1.0532,1.4287,20.0062,20.0311,20.0186,-1.5596,2.1376,20.2264,20.2364,20.2314,-1.0473,-3.5663,13.8347,13.8592,13.8469,-1.0320,-1.4287,13.8188,13.8347,13.8267,-1.0020,-2.1376,13.8188,13.8282,13.8235,-0.9931,3.5663,11.3941,890.3537,-119035.8000,139494.6062
4686.0000,13.7521,20.1396,0.0000,118259.1000,-118259.1000,5.5888,0.0000,19431.6610,19431.6610,272.1170,137690.7610,0.0000,-137690.7610,13.7516,19.4279,0.0000,1529.4000,-1529.4000,0.0813,0.0000,249.7091,249.7091,3.9611,1779.1091,0.0000,-1779.1091,20.1352,13.7332,16.9342,2.0742,140009.4345,20.1396,20.1600,20.1498,-1.1008,1.8359,20.1290,20.1075,20.1182,1.1768,1.9171,20.1396,20.1493,20.1445,-1.0743,-3.7530,13.7516,13.7712,13.7614,-1.0573,-1.8359,13.7332,13.7516,13.7424,-1.0428,-1.9171,13.7332,13.7427,13.7380,-1.0575,3.7530,11.3230,884.7930,-119788.5000,140009.4345
4687.0000,13.8665,20.2565,0.0000,154348.1000,-154348.1000,7.2944,0.0000,25430.1552,25430.1552,354.9611,179778.2552,0.0000,-179778.2552,13.8660,19.5435,0.0000,7551.0000,-7551.0000,0.4012,0.0000,1234.9016,1234.9016,19.5504,8785.9016,0.0000,-8785.9016,20.2075,13.8865,17.0470,2.7795,187619.0269,20.2565,20.2389,20.2477,1.1558,2.2977,20.1355,20.1332,20.1344,0.1690,2.6989,20.2565,20.2476,20.2520,1.2725,-4.9966,13.8660,13.8487,13.8574,1.1325,-2.2977,13.8865,13.8660,13.8762,1.5894,-2.6989,13.8865,13.8747,13.8806,1.6955,4.9966,15.3639,1200.5605,-161899.1000,187619.0269
4688.0000,14.0432,20.4370,0.0000,168216.8000,-168216.8000,7.9498,0.0000,27831.3931,27831.3931,387.1455,196048.1931,0.0000,-196048.1931,14.0466,19.7262,0.0000,27610.3000,-27610.3000,1.4670,0.0000,4527.3025,4527.3025,71.5194,32137.6025,0.0000,-32137.6025,20.3110,14.0672,17.1891,3.3597,226780.5719,20.4370,20.4039,20.4204,2.0590,2.1609,20.1299,20.1304,20.1301,-0.0764,3.6279,20.4370,20.4242,20.4306,2.1292,-5.7889,14.0466,14.0135,14.0300,2.0583,-2.1609,14.0672,14.0466,14.0569,2.1547,-3.6279,14.0672,14.0543,14.0607,2.1489,5.7889,18.8083,1469.7068,-195827.1000,226780.5719
4689.0000,14.2767,20.6755,0.0000,206386.4000,-206386.4000,9.7536,0.0000,34336.9453,34336.9453,475.5437,240723.3453,0.0000,-240723.3453,14.2810,19.9634,0.0000,39089.5000,-39089.5000,2.0770,0.0000,6431.7671,6431.7671,101.3291,45521.2671,0.0000,-45521.2671,20.5270,14.3020,17.4145,4.2082,284050.9451,20.6755,20.6373,20.6564,2.8218,2.5589,20.3354,20.3178,20.3266,2.3452,4.6359,20.6755,20.6618,20.6686,2.8470,-7.1947,14.2810,14.2434,14.2622,2.7765,-2.5589,14.3020,14.2810,14.2915,2.8059,-4.6359,14.3020,14.2885,14.2952,2.8044,7.1947,23.6425,1847.4566,-245475.9000,284050.9451
4690.0000,14.4614,20.8643,0.0000,226235.7000,-226235.7000,10.6917,0.0000,37806.2345,37806.2345,522.0842,264041.9345,0.0000,-264041.9345,14.4650,20.1496,0.0000,46380.6000,-46380.6000,2.4644,0.0000,7652.4685,7652.4685,120.3465,54033.0685,0.0000,-54033.0685,20.7127,14.4793,17.5960,4.6860,316302.1155,20.8643,20.8351,20.8497,2.3074,2.7424,20.5106,20.4966,20.5036,2.1107,5.2068,20.8643,20.8543,20.8593,2.2757,-7.9493,14.4650,14.4365,14.4507,2.2496,-2.7424,14.4793,14.4650,14.4721,2.1546,-5.2068,14.4793,14.4700,14.4747,2.1398,7.9493,26.3103,2055.9227,-272616.3000,316302.1155
4691.0000,14.6119,21.0181,0.0000,235804.9000,-235804.9000,11.1439,0.0000,39548.2627,39548.2627,544.8353,275353.1627,0.0000,-275353.1627,14.6149,20.3013,0.0000,54590.8000,-54590.8000,2.9006,0.0000,9027.5330,9027.5330,141.7597,63618.3330,0.0000,-63618.3330,20.8570,14.6257,17.7414,5.0008,337551.1403,21.0181,20.9945,21.0063,1.8648,2.7478,20.6385,20.6290,20.6338,1.5454,5.6484,21.0181,21.0105,21.0143,1.8448,-8.3962,14.6149,14.5919,14.6034,1.8165,-2.7478,14.6257,14.6149,14.6203,1.7622,-5.6484,14.6257,14.6184,14.6221,1.7535,8.3962,28.1031,2196.0120,-290395.7000,337551.1403
4692.0000,14.7358,21.1448,0.0000,244839.5000,-244839.5000,11.5709,0.0000,41186.5707,41186.5707,566.2784,286026.0707,0.0000,-286026.0707,14.7383,20.4262,0.0000,59092.4000,-59092.4000,3.1398,0.0000,9790.3656,9790.3656,153.5473,68882.7656,0.0000,-68882.7656,20.9809,14.7467,17.8638,5.2403,353721.1327,21.1448,21.1258,21.1353,1.5316,2.8104,20.7567,20.7484,20.7525,1.4080,5.9502,21.1448,21.1388,21.1418,1.5136,-8.7605,14.7383,14.7198,14.7290,1.4910,-2.8104,14.7467,14.7383,14.7425,1.4495,-5.9502,14.7467,14.7410,14.7439,1.4445,8.7605,29.4496,2301.2353,-303931.9000,353721.1327
4693.0000,14.8431,21.2544,0.0000,253682.9000,-253682.9000,11.9888,0.0000,42785.1116,42785.1116,587.2191,296468.0116,0.0000,-296468.0116,14.8451,20.5344,0.0000,61630.2000,-61630.2000,3.2746,0.0000,10227.6009,10227.6009,160.2265,71857.8009,0.0000,-71857.8009,21.0910,14.8522,17.9716,5.4413,367289.1518,21.2544,21.2386,21.2465,1.3166,2.9047,20.8654,20.8581,20.8618,1.2927,6.1794,21.2544,21.2494,21.2519,1.3035,-9.0841,14.8451,14.8297,14.8374,1.2821,-2.9047,14.8522,14.8451,14.8486,1.2551,-6.1794,14.8522,14.8473,14.8497,1.2523,9.0841,30.5679,2388.6216,-315313.1000,367289.1518
4694.0000,14.8735,21.2855,0.0000,264787.7000,-264787.7000,12.5136,0.0000,44690.9634,44690.9634,613.3657,309478.6634,0.0000,-309478.6634,14.8741,20.5638,0.0000,47300.5000,-47300.5000,2.5133,0.0000,7853.0891,7853.0891,123.0289,55153.5891,0.0000,-55153.5891,21.1600,14.8759,18.0180,5.3958,364217.3071,21.2855,21.2811,21.2833,0.4183,3.3335,20.9727,20.9652,20.9689,1.2679,5.8467,21.2855,21.2841,21.2848,0.3715,-9.1802,14.8741,14.8699,14.8720,0.3924,-3.3335,14.8759,14.8741,14.8750,0.2932,-5.8467,14.8759,14.8748,14.8754,0.2836,9.1802,30.1051,2352.4527,-312088.2000,364217.3071
4695.0000,14.8132,21.2239,0.0000,230868.9000,-230868.9000,10.9107,0.0000,38909.2089,38909.2089,534.9042,269778.1089,0.0000,-269778.1089,14.8122,20.5011,0.0000,52207.3000,-52207.3000,2.7740,0.0000,8659.4795,8659.4795,135.8086,60866.7795,0.0000,-60866.7795,21.0840,14.8072,17.9456,4.9082,331300.4057,21.2239,21.2325,21.2282,-0.6907,2.7122,20.8627,20.8705,20.8666,-1.2606,5.4862,21.2239,21.2269,21.2254,-0.7423,-8.1984,14.8122,14.8209,14.8165,-0.6945,-2.7122,14.8072,14.8122,14.8097,-0.8132,-5.4862,14.8072,14.8106,14.8089,-0.8270,8.1984,27.4179,2142.4762,-283076.2000,331300.4057
4696.0000,14.8280,21.2390,0.0000,234176.7000,-234176.7000,11.0670,0.0000,39480.8427,39480.8427,542.3481,273657.5427,0.0000,-273657.5427,14.8281,20.5172,0.0000,55254.8000,-55254.8000,2.9359,0.0000,9167.1936,9167.1936,143.6976,64421.9936,0.0000,-64421.9936,21.0871,14.8294,17.9583,5.0070,337975.3033,21.2390,21.2376,21.2383,0.0969,2.7104,20.8630,20.8633,20.8631,-0.0670,5.6463,21.2390,21.2384,21.2387,0.1351,-8.3566,14.8281,14.8265,14.8273,0.1044,-2.7104,14.8294,14.8281,14.8287,0.2039,-5.6463,14.8294,14.8284,14.8289,0.2159,8.3566,28.0501,2191.8772,-289431.5000,337975.3033
4697.0000,14.8415,21.2528,0.0000,241861.7000,-241861.7000,11.4302,0.0000,40789.8068,40789.8068,560.2021,282651.5068,0.0000,-282651.5068,14.8417,20.5309,0.0000,51190.9000,-51190.9000,2.7200,0.0000,8494.7433,8494.7433,133.1380,59685.6433,0.0000,-59685.6433,21.1122,14.8426,17.9774,5.0693,342175.1215,21.2528,21.2510,21.2519,0.1384,2.9034,20.9027,20.8999,20.9013,0.4353,5.6234,21.2528,21.2522,21.2525,0.1408,-8.5268,14.8417,14.8399,14.8408,0.1372,-2.9034,14.8426,14.8417,14.8421,0.1364,-5.6234,14.8426,14.8420,14.8423,0.1360,8.5268,28.3468,2215.0551,-293052.6000,342175.1215
4698.0000,14.8209,21.2318,0.0000,231469.6000,-231469.6000,10.9390,0.0000,39017.7598,39017.7598,536.1804,270487.3598,0.0000,-270487.3598,14.8206,20.5096,0.0000,52789.7000,-52789.7000,2.8049,0.0000,8757.2068,8757.2068,137.3043,61546.9068,0.0000,-61546.9068,21.0867,14.8188,17.9528,4.9224,332261.1032,21.2318,21.2348,21.2333,-0.2498,2.7114,20.8660,20.8687,20.8673,-0.4353,5.5163,21.2318,21.2329,21.2323,-0.2686,-8.2277,14.8206,14.8236,14.8221,-0.2508,-2.7114,14.8188,14.8206,14.8197,-0.2960,-5.5163,14.8188,14.8200,14.8194,-0.3013,8.2277,27.5340,2151.5477,-284259.3000,332261.1032
4699.0000,14.7957,21.2060,0.0000,224411.3000,-224411.3000,10.6055,0.0000,37804.8809,37804.8809,519.7587,262216.1809,0.0000,-262216.1809,14.7952,20.4839,0.0000,53970.2000,-53970.2000,2.8676,0.0000,8949.5394,8949.5394,140.3619,62919.7394,0.0000,-62919.7394,21.0551,14.7932,17.9242,4.8209,325407.8151,21.2060,21.2102,21.2081,-0.3291,2.5793,20.8278,20.8308,20.8293,-0.4845,5.4469,21.2060,21.2074,21.2067,-0.3346,-8.0262,14.7952,14.7993,14.7972,-0.3251,-2.5793,14.7932,14.7952,14.7942,-0.3335,-5.4469,14.7932,14.7945,14.7939,-0.3341,8.0262,26.9895,2109.0009,-278381.5000,325407.8151
4700.0000,14.4040,20.8056,0.0000,161306.7000,-161306.7000,7.6232,0.0000,26918.8643,26918.8643,373.5389,188225.5643,0.0000,-188225.5643,14.3991,20.0829,0.0000,19973.1000,-19973.1000,1.0612,0.0000,3292.1621,3292.1621,51.9389,23265.2621,0.0000,-23265.2621,20.7630,14.3450,17.5540,3.1849,214978.6564,20.8056,20.8756,20.8406,-4.4608,2.1873,20.6166,20.6423,20.6295,-2.4370,3.2486,20.8056,20.8352,20.8204,-4.6877,-5.4359,14.3991,14.4684,14.4337,-4.4122,-2.1873,14.3450,14.3991,14.3720,-5.1196,-3.2486,14.3450,14.3781,14.3615,-5.2425,5.4359,17.3964,1359.3800,-181279.8000,214978.6564
4701.0000,14.1780,20.5747,0.0000,149310.6000,-149310.6000,7.0563,0.0000,24782.7381,24782.7381,344.8555,174093.3381,0.0000,-174093.3381,14.1742,19.8554,0.0000,10859.3000,-10859.3000,0.5770,0.0000,1783.9599,1783.9599,28.1913,12643.2599,0.0000,-12643.2599,20.5551,14.1416,17.3483,2.7974,188823.8802,20.5747,20.6215,20.5981,-2.9510,2.1598,20.4600,20.4840,20.4720,-1.9251,2.7368,20.5747,20.5948,20.5848,-2.8686,-4.8965,14.1742,14.2199,14.1971,-2.8812,-2.1598,14.1416,14.1742,14.1579,-2.6095,-2.7368,14.1416,14.1596,14.1506,-2.5713,4.8965,15.2717,1193.3500,-160169.9000,188823.8802
4702.0000,14.0298,20.4233,0.0000,134666.5000,-134666.5000,6.3642,0.0000,22273.4072,22273.4072,310.5671,156939.9072,0.0000,-156939.9072,14.0270,19.7064,0.0000,11223.9000,-11223.9000,0.5964,0.0000,1839.8731,1839.8731,29.1103,13063.7731,0.0000,-13063.7731,20.3912,14.0033,17.1973,2.5407,171496.7579,20.4233,20.4575,20.4404,-1.9288,1.9226,20.2797,20.3092,20.2944,-2.1685,2.5190,20.4233,20.4378,20.4305,-1.8867,-4.4416,14.0270,14.0603,14.0437,-1.8768,-1.9226,14.0033,14.0270,14.0151,-1.7482,-2.5190,14.0033,14.0165,14.0099,-1.7227,4.4416,13.9157,1087.3938,-145890.4000,171496.7579
4703.0000,13.9103,20.3012,0.0000,123137.1000,-123137.1000,5.8193,0.0000,20308.9033,20308.9033,283.7003,143446.0033,0.0000,-143446.0033,13.9079,19.5859,0.0000,11643.0000,-11643.0000,0.6186,0.0000,1905.2686,1905.2686,30.1789,13548.2686,0.0000,-13548.2686,20.2581,13.8869,17.0725,2.3438,158203.4117,20.3012,20.3312,20.3162,-1.5239,1.7336,20.1352,20.1612,20.1482,-1.7902,2.3522,20.3012,20.3138,20.3075,-1.5095,-4.0858,13.9079,13.9371,13.9225,-1.4874,-1.7336,13.8869,13.9079,13.8974,-1.4461,-2.3522,13.8869,13.8989,13.8929,-1.4371,4.0858,12.8649,1005.2799,-134780.1000,158203.4117
4704.0000,13.7666,20.1221,288.9000,101074.7000,-100785.8000,4.7917,59.5131,16613.7197,16673.2328,233.4265,117688.4197,229.3869,-117459.0328,13.7638,19.4402,0.0000,10359.0000,-10359.0000,0.5504,0.0000,1691.6355,1691.6355,26.8377,12050.6355,0.0000,-12050.6355,20.0915,13.7320,16.9117,1.9413,131035.8904,20.1221,20.1720,20.1471,-2.0668,1.4138,19.9670,20.0018,19.9844,-2.0022,1.9642,20.1221,20.1437,20.1329,-2.1332,-3.3780,13.7638,13.8047,13.7842,-1.6939,-1.4138,13.7320,13.7638,13.7479,-1.8298,-1.9642,13.7320,13.7507,13.7413,-1.8546,3.3780,10.6712,833.8649,-111144.8000,131035.8904
4705.0000,13.6423,20.0275,0.0000,94793.0000,-94793.0000,4.4798,0.0000,15535.6817,15535.6817,218.0204,110328.6817,0.0000,-110328.6817,13.6392,19.3141,0.0000,8664.2000,-8664.2000,0.4604,0.0000,1412.3567,1412.3567,22.4337,10076.5567,0.0000,-10076.5567,19.9869,13.6106,16.7988,1.8000,121497.5461,20.0275,20.0598,20.0437,-1.2727,1.3398,19.8691,19.8932,19.8812,-1.2710,1.8002,20.0275,20.0407,20.0341,-1.2169,-3.1400,13.6392,13.6784,13.6588,-1.5396,-1.3398,13.6106,13.6392,13.6249,-1.5098,-1.8002,13.6106,13.6269,13.6187,-1.5049,3.1400,9.8637,770.7601,-103457.2000,121497.5461
4706.0000,13.5264,19.9092,0.0000,83199.0000,-83199.0000,3.9319,0.0000,13598.5352,13598.5352,191.1992,96797.5352,0.0000,-96797.5352,13.5233,19.1970,0.0000,7837.7000,-7837.7000,0.4164,0.0000,1275.5341,1275.5341,20.2835,9113.2341,0.0000,-9113.2341,19.8741,13.4925,16.6833,1.5856,107029.9610,19.9092,19.9500,19.9296,-1.4024,1.1718,19.7525,19.7825,19.7675,-1.3969,1.5883,19.9092,19.9268,19.9180,-1.4267,-2.7601,13.5233,13.5644,13.5438,-1.4122,-1.1718,13.4925,13.5233,13.5079,-1.4370,-1.5883,13.4925,13.5103,13.5014,-1.4417,2.7601,8.6786,678.1590,-91036.7000,107029.9610
4707.0000,13.4373,19.8182,0.0000,73628.9000,-73628.9000,3.4796,0.0000,12009.2996,12009.2996,169.0786,85638.1996,0.0000,-85638.1996,13.4336,19.1062,0.0000,8895.2000,-8895.2000,0.4726,0.0000,1445.8105,1445.8105,23.0096,10341.0105,0.0000,-10341.0105,19.7666,13.4089,16.5878,1.4358,96916.4616,19.8182,19.8567,19.8375,-1.1368,1.0023,19.6162,19.6538,19.6350,-1.6240,1.4750,19.8182,19.8338,19.8260,-1.1355,-2.4773,13.4336,13.4717,13.4526,-1.1259,-1.0023,13.4089,13.4336,13.4212,-1.0711,-1.4750,13.4089,13.4233,13.4161,-1.0541,2.4773,7.8854,616.1771,-82524.1000,96916.4616
4708.0000,13.3922,19.7722,0.0000,69684.0000,-69684.0000,3.2932,0.0000,11353.9266,11353.9266,159.9271,81037.9266,0.0000,-81037.9266,13.3888,19.0610,0.0000,12115.8000,-12115.8000,0.6438,0.0000,1968.0494,1968.0494,31.3294,14083.8494,0.0000,-14083.8494,19.6807,13.3783,16.5295,1.4178,95700.7305,19.7722,19.7974,19.7848,-0.6608,0.8831,19.4869,19.5226,19.5048,-1.5974,1.5269,19.7722,19.7809,19.7765,-0.6219,-2.4101,13.3888,13.4134,13.4011,-0.6470,-0.8831,13.3783,13.3888,13.3836,-0.4797,-1.5269,13.3783,13.3845,13.3814,-0.4443,2.4101,7.8531,613.6499,-81799.8000,95700.7305
4709.0000,13.3280,19.7066,0.0000,65234.5000,-65234.5000,3.0829,0.0000,10613.0525,10613.0525,149.6716,75847.5525,0.0000,-75847.5525,13.3252,18.9967,0.0000,10071.2000,-10071.2000,0.5351,0.0000,1634.4827,1634.4827,26.0378,11705.6827,0.0000,-11705.6827,19.6218,13.3043,16.4630,1.3061,88159.2401,19.7066,19.7377,19.7221,-0.7814,0.8493,19.4512,19.4654,19.4583,-0.5854,1.3844,19.7066,19.7187,19.7126,-0.7966,-2.2337,13.3252,13.3554,13.3403,-0.7595,-0.8493,13.3043,13.3252,13.3147,-0.8559,-1.3844,13.3043,13.3175,13.3109,-0.8759,2.2337,7.2158,563.8540,-75305.7000,88159.2401
4710.0000,13.3974,19.6246,1062.7000,77901.7000,-76839.0000,3.7368,220.2506,12694.3926,12914.6432,181.4112,90596.0926,842.4494,-89753.6432,13.3977,19.0699,0.0000,15022.4000,-15022.4000,0.7982,0.0000,2440.4891,2440.4891,38.8287,17462.8891,0.0000,-17462.8891,19.5473,13.4194,16.4834,1.5880,107187.0856,19.6246,19.6590,19.6418,-0.9944,0.9795,19.3945,19.4081,19.4013,-0.7136,1.7777,19.6246,19.6371,19.6308,-1.0123,-2.7573,13.3977,13.3778,13.3877,0.5475,-0.9795,13.4194,13.3977,13.4085,1.1066,-1.7777,13.4194,13.4043,13.4119,1.1928,2.7573,9.0446,706.7584,-91861.4000,107187.0856
4711.0000,13.3571,19.7363,0.0000,90692.4000,-90692.4000,4.2860,0.0000,14764.8178,14764.8178,208.0882,105457.2178,0.0000,-105457.2178,13.3582,19.0300,0.0000,8028.7000,-8028.7000,0.4266,0.0000,1303.5982,1303.5982,20.7579,9332.2982,0.0000,-9332.2982,19.6457,13.3441,16.4949,1.6969,114542.6531,19.7363,19.7103,19.7233,0.9577,1.2865,19.5409,19.5108,19.5258,1.4777,1.7131,19.7363,19.7228,19.7295,1.1657,-2.9996,13.3582,13.3666,13.3624,-0.3309,-1.2865,13.3441,13.3582,13.3511,-0.7178,-1.7131,13.3441,13.3530,13.3485,-0.7895,2.9996,9.3984,734.4057,-98721.1000,114542.6531
4712.0000,13.4637,19.7993,425.5000,105154.3000,-104728.8000,4.9916,88.0907,17161.8431,17249.9338,242.3080,122316.1431,337.4093,-121978.7338,13.4657,19.1387,0.0000,19440.8000,-19440.8000,1.0330,0.0000,3161.2998,3161.2998,50.2556,22602.0998,0.0000,-22602.0998,19.6789,13.4878,16.5833,2.1313,143861.8729,19.7993,19.7788,19.7891,0.7685,1.3196,19.4978,19.5025,19.5001,-0.3357,2.3525,19.7993,19.7919,19.7956,0.7721,-3.6721,13.4657,13.4378,13.4518,1.0530,-1.3196,13.4878,13.4657,13.4767,1.4906,-2.3525,13.4878,13.4729,13.4804,1.5658,3.6721,12.0150,938.8719,-124169.6000,143861.8729
4713.0000,13.4815,19.8634,0.0000,116257.4000,-116257.4000,5.4942,0.0000,18981.8619,18981.8619,266.8602,135239.2619,0.0000,-135239.2619,13.4830,19.1562,0.0000,13261.0000,-13261.0000,0.7046,0.0000,2156.9162,2156.9162,34.2950,15417.9162,0.0000,-15417.9162,19.7661,13.4841,16.6251,2.2251,150196.1683,19.8634,19.8464,19.8549,0.7693,1.5965,19.6351,19.6128,19.6240,1.4694,2.3011,19.8634,19.8566,19.8600,0.7516,-3.8977,13.4830,13.4760,13.4795,0.3094,-1.5965,13.4841,13.4830,13.4835,0.0567,-2.3011,13.4841,13.4838,13.4839,0.0179,3.8977,12.3652,966.2333,-129518.4000,150196.1683
4714.0000,13.4805,19.8623,0.0000,119853.8000,-119853.8000,5.6642,0.0000,19568.5802,19568.5802,275.1474,139422.3802,0.0000,-139422.3802,13.4807,19.1539,0.0000,9276.1000,-9276.1000,0.4929,0.0000,1508.7187,1508.7187,23.9911,10784.8187,0.0000,-10784.8187,19.8002,13.4799,16.6401,2.2236,150092.8706,19.8623,19.8609,19.8616,0.0554,1.7238,19.7037,19.6901,19.6969,0.8550,2.2166,19.8623,19.8621,19.8622,0.0018,-3.9404,13.4807,13.4806,13.4806,-0.0114,-1.7238,13.4799,13.4807,13.4803,-0.0643,-2.2166,13.4799,13.4804,13.4802,-0.0707,3.9404,12.2821,959.7426,-129129.9000,150092.8706
4715.0000,13.4892,19.8712,0.0000,122525.7000,-122525.7000,5.7905,0.0000,20008.8846,20008.8846,281.2794,142534.5846,0.0000,-142534.5846,13.4892,19.1625,0.0000,8270.7000,-8270.7000,0.4395,0.0000,1345.3552,1345.3552,21.3906,9616.0552,0.0000,-9616.0552,19.8182,13.4908,16.6545,2.2524,152038.2845,19.8712,19.8693,19.8702,0.0793,1.7837,19.7296,19.7241,19.7269,0.3364,2.2231,19.8712,19.8704,19.8708,0.0779,-4.0068,13.4892,13.4876,13.4884,0.0680,-1.7837,13.4908,13.4892,13.4900,0.0918,-2.2231,13.4908,13.4899,13.4904,0.0977,4.0068,12.4273,971.0856,-130796.4000,152038.2845
4716.0000,13.5448,19.9280,0.0000,126360.9000,-126360.9000,5.9717,0.0000,20662.0860,20662.0860,290.1001,147022.9860,0.0000,-147022.9860,13.5456,19.2195,0.0000,14459.0000,-14459.0000,0.7683,0.0000,2353.8465,2353.8465,37.3967,16812.8465,0.0000,-16812.8465,19.8422,13.5555,16.6989,2.4212,163430.7784,19.9280,19.9158,19.9219,0.5983,1.7345,19.7021,19.7060,19.7040,-0.3009,2.5027,19.9280,19.9227,19.9254,0.6338,-4.2372,13.5456,13.5335,13.5395,0.5922,-1.7345,13.5555,13.5456,13.5505,0.7052,-2.5027,13.5555,13.5495,13.5525,0.7246,4.2372,13.4457,1050.6650,-140819.9000,163430.7784
4717.0000,13.5572,19.9407,0.0000,127751.7000,-127751.7000,6.0374,0.0000,20895.5787,20895.5787,293.3993,148647.2787,0.0000,-148647.2787,13.5579,19.2319,0.0000,12457.0000,-12457.0000,0.6619,0.0000,2028.2839,2028.2839,32.2260,14485.2839,0.0000,-14485.2839,19.8664,13.5591,16.7127,2.4145,162976.9318,19.9407,19.9369,19.9388,0.1788,1.7918,19.7468,19.7402,19.7435,0.4510,2.4537,19.9407,19.9393,19.9400,0.1514,-4.2456,13.5579,13.5542,13.5560,0.1740,-1.7918,13.5591,13.5579,13.5585,0.0705,-2.4537,13.5591,13.5585,13.5588,0.0510,4.2456,13.3667,1044.4944,-140208.7000,162976.9318
4718.0000,13.5929,19.9770,0.0000,130132.9000,-130132.9000,6.1500,0.0000,21302.8323,21302.8323,298.8922,151435.7323,0.0000,-151435.7323,13.5934,19.2679,0.0000,16164.6000,-16164.6000,0.8589,0.0000,2633.2918,2633.2918,41.8195,18797.8918,0.0000,-18797.8918,19.8864,13.5993,16.7428,2.5179,169958.4796,19.9770,19.9692,19.9731,0.3886,1.7637,19.7395,19.7402,19.7398,-0.0692,2.6226,19.9770,19.9738,19.9754,0.4020,-4.3863,13.5934,13.5857,13.5896,0.3797,-1.7637,13.5993,13.5934,13.5964,0.4325,-2.6226,13.5993,13.5957,13.5975,0.4423,4.3863,13.9852,1092.8199,-146297.5000,169958.4796
4719.0000,13.5975,19.9818,0.0000,132259.3000,-132259.3000,6.2505,0.0000,21653.2829,21653.2829,303.8466,153912.5829,0.0000,-153912.5829,13.5978,19.2723,0.0000,13504.9000,-13504.9000,0.7176,0.0000,2200.1511,2200.1511,34.9435,15705.0511,0.0000,-15705.0511,19.9057,13.5980,16.7518,2.5115,169524.9872,19.9818,19.9802,19.9810,0.0700,1.8443,19.7819,19.7757,19.7788,0.4453,2.5619,19.9818,19.9813,19.9815,0.0488,-4.4062,13.5978,13.5963,13.5971,0.0654,-1.8443,13.5980,13.5978,13.5979,-0.0069,-2.5619,13.5980,13.5980,13.5980,-0.0198,4.4062,13.9050,1086.5551,-145764.2000,169524.9872
4720.0000,13.6127,19.9973,0.0000,133669.9000,-133669.9000,6.3171,0.0000,21892.0358,21892.0358,307.0965,155561.9358,0.0000,-155561.9358,13.6129,19.2876,0.0000,14739.2000,-14739.2000,0.7831,0.0000,2401.7507,2401.7507,38.1379,17140.9507,0.0000,-17140.9507,19.9172,13.6154,16.7663,2.5567,172579.6243,19.9973,19.9942,19.9958,0.1530,1.8447,19.7836,19.7830,19.7833,0.0289,2.6278,19.9973,19.9960,19.9967,0.1573,-4.4725,13.6129,13.6099,13.6114,0.1475,-1.8447,13.6154,13.6129,13.6141,0.1708,-2.6278,13.6154,13.6139,13.6146,0.1758,4.4725,14.1692,1107.1999,-148409.1000,172579.6243
4721.0000,13.5302,19.7774,1275.2000,105539.8000,-104264.6000,5.0540,263.7130,17251.5880,17515.3010,245.7765,122791.3880,1011.4870,-121779.9010,13.5300,19.2038,0.0000,7737.9000,-7737.9000,0.4111,0.0000,1259.4120,1259.4120,20.0231,8997.3120,0.0000,-8997.3120,19.7707,13.5099,16.6403,1.9552,131973.1000,19.7774,19.8293,19.8034,-2.3468,1.5476,19.6980,19.7145,19.7063,-0.9547,1.9588,19.7774,19.8020,19.7897,-2.5223,-3.5064,13.5300,13.5495,13.5398,-0.8895,-1.5476,13.5099,13.5300,13.5200,-1.1617,-1.9588,13.5099,13.5217,13.5158,-1.2180,3.5064,10.9076,852.3373,-112002.5000,131973.1000
4722.0000,13.4066,19.7854,12.4000,95067.3000,-95054.9000,4.4934,2.5696,15494.9325,15497.5021,218.3463,110562.2325,9.8304,-110552.4021,13.4053,19.0776,0.0000,6155.4000,-6155.4000,0.3271,0.0000,1000.0926,1000.0926,15.9229,7155.4926,0.0000,-7155.4926,19.7432,13.3735,16.5584,1.7545,118431.3601,19.7854,19.7903,19.7878,-0.2126,1.3888,19.6544,19.6658,19.6601,-0.5821,1.7159,19.7854,19.7860,19.7857,-0.0736,-3.1046,13.4053,13.4405,13.4229,-1.4354,-1.3888,13.3735,13.4053,13.3894,-1.6010,-1.7159,13.3735,13.3914,13.3824,-1.6344,3.1046,9.6173,751.5112,-101210.3000,118431.3601
4723.0000,13.3275,19.6628,337.7000,88119.8000,-87782.1000,4.1820,70.0712,14336.1319,14406.2032,203.0704,102455.9319,267.6288,-102188.3032,13.3259,18.9974,0.0000,3035.7000,-3035.7000,0.1613,0.0000,492.6770,492.6770,7.8489,3528.3770,0.0000,-3528.3770,19.6628,13.3053,16.4841,1.5778,106503.7121,19.6628,19.6966,19.6797,-1.3304,1.3402,19.6215,19.6311,19.6263,-0.4338,1.5015,19.6628,19.6796,19.6712,-1.4070,-2.8418,13.3259,13.3522,13.3390,-1.0372,-1.3402,13.3053,13.3259,13.3156,-0.9156,-1.5015,13.3053,13.3159,13.3106,-0.8924,2.8418,8.6620,676.8646,-90817.8000,106503.7121
4724.0000,13.3915,19.1321,3879.5000,64726.4000,-60846.9000,3.2607,804.1267,10545.9766,11350.1033,158.4859,75272.3766,3075.3733,-72197.0033,13.3881,19.0603,0.0000,2373.9000,-2373.9000,0.1261,0.0000,385.6046,385.6046,6.1359,2759.5046,0.0000,-2759.5046,19.2816,13.4191,16.3504,1.1346,76582.7700,19.1321,19.3141,19.2231,-5.5354,1.0449,19.2867,19.3894,19.3381,-3.5032,1.1710,19.1321,19.2247,19.1784,-5.9727,-2.2159,13.3881,13.3721,13.3801,0.4703,-1.0449,13.4191,13.3881,13.4036,1.0371,-1.1710,13.4191,13.4006,13.4099,1.1729,2.2159,6.7576,528.0483,-63220.8000,76582.7700
4725.0000,13.3001,19.4296,1448.2000,64632.3000,-63184.1000,3.1298,300.6315,10508.2767,10808.9083,152.0333,75140.5767,1147.5685,-73993.0083,13.3022,18.9734,0.0000,5492.6000,-5492.6000,0.2918,0.0000,891.1246,891.1246,14.2004,6383.7246,0.0000,-6383.7246,19.3501,13.2609,16.3055,1.1905,80359.8477,19.4296,19.3555,19.3925,2.0202,0.9460,19.2654,19.2865,19.2760,-0.7745,1.2378,19.4296,19.3861,19.4079,2.7442,-2.1838,13.3022,13.3306,13.3164,-0.7942,-0.9460,13.2609,13.3022,13.2816,-1.4979,-1.2378,13.2609,13.2870,13.2740,-1.6652,2.1838,6.8254,533.3456,-68676.7000,80359.8477
4726.0000,13.2661,19.2305,2148.6000,56761.4000,-54612.8000,2.7943,446.2791,9221.2929,9667.5721,135.7184,65982.6929,1702.3209,-64280.3721,13.2629,18.9336,0.0000,7509.6000,-7509.6000,0.3990,0.0000,1217.7011,1217.7011,19.4085,8727.3011,0.0000,-8727.3011,19.2423,13.2547,16.2485,1.0925,73746.7950,19.2305,19.2978,19.2641,-1.5751,0.7984,19.1764,19.2061,19.1913,-1.0471,1.1974,19.2305,19.2641,19.2473,-1.9630,-1.9958,13.2629,13.2853,13.2741,-0.5355,-0.7984,13.2547,13.2629,13.2588,-0.3002,-1.1974,13.2547,13.2585,13.2566,-0.2348,1.9958,6.3696,497.7298,-62122.4000,73746.7950
4727.0000,13.2631,19.0435,2890.8000,51864.6000,-48973.8000,2.6014,600.4694,8425.1803,9025.6497,126.3911,60289.7803,2290.3306,-57999.4497,13.2615,18.9322,0.0000,4603.9000,-4603.9000,0.2446,0.0000,746.5199,746.5199,11.8969,5350.4199,0.0000,-5350.4199,19.0990,13.2624,16.1807,0.9492,64070.0394,19.0435,19.1362,19.0898,-2.1282,0.7856,19.0877,19.1228,19.1053,-1.0631,1.0302,19.0435,19.0855,19.0645,-2.2305,-1.8158,13.2615,13.2671,13.2643,-0.1436,-0.7856,13.2624,13.2615,13.2619,0.0132,-1.0302,13.2624,13.2614,13.2619,0.0393,1.8158,5.6776,443.6569,-53577.7000,64070.0394
4728.0000,13.4503,18.3614,6473.1000,42957.0000,-36483.9000,2.3668,1340.4133,7008.6622,8349.0756,115.2536,49965.6622,5132.6867,-44832.9756,13.4513,19.1242,0.0000,6868.3000,-6868.3000,0.3649,0.0000,1116.6399,1116.6399,17.7482,7984.9399,0.0000,-7984.9399,18.6752,13.5465,16.1108,0.8006,54038.3959,18.3614,18.7078,18.5346,-6.7256,0.6673,18.8550,18.9392,18.8971,-2.5369,1.0322,18.3614,18.5148,18.4381,-7.5847,-1.6995,13.4513,13.3628,13.4071,1.6983,-0.6673,13.5465,13.4513,13.4989,2.8344,-1.0322,13.5465,13.4846,13.5155,3.0357,1.6995,5.4551,426.2674,-43352.2000,54038.3959
4729.0000,13.3529,19.0125,3179.9000,46747.5000,-43567.6000,2.3747,659.5378,7609.8002,8269.3380,115.5078,54357.3002,2520.3622,-51836.9380,13.3619,19.0338,0.0000,6541.5000,-6541.5000,0.3476,0.0000,1062.1811,1062.1811,16.9164,7603.6811,0.0000,-7603.6811,18.8848,13.2917,16.0882,0.8700,58725.4697,19.0125,18.7880,18.9002,4.3873,0.6757,18.8715,18.8804,18.8759,-0.2806,1.0233,19.0125,18.8874,18.9500,6.1520,-1.6990,13.3619,13.3836,13.3728,-0.4394,-0.6757,13.2917,13.3619,13.3268,-2.1017,-1.0233,13.2917,13.3407,13.3162,-2.4308,1.6990,5.4337,424.5979,-50109.1000,58725.4697
4730.0000,13.2995,18.7767,3789.8000,43649.5000,-39859.7000,2.2600,786.7318,7096.6748,7883.4066,109.9275,50746.1748,3003.0682,-47743.1066,13.2945,18.9656,0.0000,7525.5000,-7525.5000,0.3999,0.0000,1220.8138,1220.8138,19.4541,8746.3138,0.0000,-8746.3138,18.8422,13.2775,16.0599,0.8458,57088.2661,18.7767,18.8391,18.8079,-1.1393,0.6200,18.8887,18.8847,18.8867,0.1046,1.0199,18.7767,18.8159,18.7963,-1.8798,-1.6399,13.2945,13.3342,13.3143,-0.7300,-0.6200,13.2775,13.2945,13.2860,-0.5176,-1.0199,13.2775,13.2864,13.2820,-0.4380,1.6399,5.3090,414.8539,-47385.2000,57088.2661
4731.0000,13.3172,18.5804,4448.3000,40450.6000,-36002.3000,2.1431,923.1611,6579.2849,7502.4460,104.2736,47029.8849,3525.1389,-43504.7460,13.3135,18.9848,0.0000,5218.7000,-5218.7000,0.2773,0.0000,846.8197,846.8197,13.4873,6065.5197,0.0000,-6065.5197,18.7033,13.3296,16.0164,0.7432,50165.0334,18.5804,18.6948,18.6376,-2.0805,0.6219,18.7842,18.8230,18.8036,-1.0275,0.8992,18.5804,18.6325,18.6064,-2.3159,-1.5211,13.3135,13.3143,13.3139,-0.0303,-0.6219,13.3296,13.3135,13.3215,0.4036,-0.8992,13.3296,13.3183,13.3239,0.4814,1.5211,4.8316,377.5464,-41221.0000,50165.0334
4732.0000,13.2800,18.8979,3809.2000,52798.4000,-48989.2000,2.6934,791.0153,8580.2376,9371.2529,130.9421,61378.6376,3018.1847,-58360.4529,13.2797,18.9507,0.0000,9323.8000,-9323.8000,0.4954,0.0000,1512.2311,1512.2311,24.0983,10836.0311,0.0000,-10836.0311,18.8403,13.2624,16.0513,1.0163,68603.5338,18.8979,18.7832,18.8405,2.4240,0.7326,18.8507,18.8373,18.8440,0.4626,1.2281,18.8979,18.8422,18.8700,3.1559,-1.9607,13.2797,13.2952,13.2875,-0.3444,-0.7326,13.2624,13.2797,13.2710,-0.6344,-1.2281,13.2624,13.2743,13.2683,-0.6961,1.9607,6.3633,497.2391,-58313.0000,68603.5338
4733.0000,13.0933,19.4253,233.6000,63211.0000,-62977.4000,2.9994,48.6601,10228.0441,10276.7042,145.5289,73439.0441,184.9399,-73254.1042,13.0873,18.7562,0.0000,11143.6000,-11143.6000,0.5921,0.0000,1802.6112,1802.6112,28.7980,12946.2112,0.0000,-12946.2112,19.1867,13.0227,16.1047,1.2650,85387.9028,19.4253,19.1850,19.3051,5.5814,0.8024,19.0029,18.9619,18.9824,1.6446,1.3945,19.4253,19.3294,19.3774,6.0971,-2.1970,13.0873,13.1700,13.1287,-1.9412,-0.8024,13.0227,13.0873,13.0550,-2.6322,-1.3945,13.0227,13.0653,13.0440,-2.7326,2.1970,7.1610,559.5716,-74121.0000,85387.9028
4734.0000,13.2566,19.5195,1482.1000,145793.1000,-144311.0000,6.9671,307.8910,23679.9033,23987.7943,337.7115,169473.0033,1174.2090,-168298.7943,13.2519,18.9225,0.0000,630.4000,-630.4000,0.0335,0.0000,102.2054,102.2054,1.6279,732.6054,0.0000,-732.6054,19.4701,13.2900,16.3801,2.4722,166871.5066,19.5195,19.4843,19.5019,2.3497,2.3112,19.4762,19.3959,19.4361,5.4500,2.3447,19.5195,19.5074,19.5135,1.6178,-4.6559,13.2519,13.2317,13.2418,1.3396,-2.3112,13.2900,13.2519,13.2709,2.5807,-2.3447,13.2900,13.2690,13.2795,2.8174,4.6559,13.9489,1089.9831,-144941.4000,166871.5066
4735.0000,13.5245,19.9072,0.0000,204125.4000,-204125.4000,9.6468,0.0000,33361.9849,33361.9849,467.9271,237487.3849,0.0000,-237487.3849,13.5251,19.1987,0.0000,4301.6000,-4301.6000,0.2286,0.0000,700.0744,700.0744,11.1153,5001.6744,0.0000,-5001.6744,19.8439,13.5584,16.7012,3.5468,239411.0293,19.9072,19.8570,19.8821,4.5630,3.1394,19.8123,19.7686,19.7905,4.2516,3.3680,19.9072,19.8829,19.8951,4.5796,-6.5074,13.5251,13.4900,13.5075,3.1820,-3.1394,13.5584,13.5251,13.5417,3.2428,-3.3680,13.5584,13.5412,13.5498,3.2363,6.5074,19.6841,1538.1409,-208427.0000,239411.0293
4736.0000,13.9847,20.3771,0.0000,236318.1000,-236318.1000,11.1682,0.0000,39044.4623,39044.4623,542.6652,275362.5623,0.0000,-275362.5623,13.9925,19.6714,0.0000,50728.9000,-50728.9000,2.6954,0.0000,8311.5261,8311.5261,131.2237,59040.4261,0.0000,-59040.4261,20.2060,14.0277,17.1169,4.8943,330366.4088,20.3771,20.3093,20.3432,5.5395,2.8243,19.9978,19.9828,19.9903,2.3865,5.5197,20.3771,20.3537,20.3654,5.6508,-8.3439,13.9925,13.9261,13.9593,5.4269,-2.8243,14.0277,13.9925,14.0101,5.6272,-5.5197,14.0277,14.0045,14.0161,5.6025,8.3439,27.6619,2161.5430,-287047.0000,330366.4088
4737.0000,14.3111,20.7106,0.0000,254808.4000,-254808.4000,12.0420,0.0000,42427.9334,42427.9334,586.8887,297236.3334,0.0000,-297236.3334,14.3178,20.0006,0.0000,69645.7000,-69645.7000,3.7005,0.0000,11465.7447,11465.7447,180.4978,81111.4447,0.0000,-81111.4447,20.5183,14.3381,17.4282,5.5594,375256.4127,20.7106,20.6596,20.6851,4.1013,2.7805,20.2833,20.2652,20.2742,3.4016,6.4810,20.7106,20.6955,20.7031,4.0501,-9.2615,14.3178,14.2680,14.2929,4.0011,-2.7805,14.3381,14.3178,14.3280,3.8110,-6.4810,14.3381,14.3240,14.3311,3.7760,9.2615,31.4553,2457.9633,-324454.1000,375256.4127
4738.0000,14.5746,20.9799,0.0000,268244.6000,-268244.6000,12.6770,0.0000,44948.4772,44948.4772,619.1695,313193.0772,0.0000,-313193.0772,14.5800,20.2660,0.0000,83427.8000,-83427.8000,4.4328,0.0000,13788.9342,13788.9342,216.5084,97216.7342,0.0000,-97216.7342,20.7759,14.5950,17.6854,6.0429,407892.9726,20.9799,20.9386,20.9592,3.2828,2.7481,20.5234,20.5094,20.5164,2.8972,7.1809,20.9799,20.9686,20.9742,3.2475,-9.9289,14.5800,14.5397,14.5599,3.1967,-2.7481,14.5950,14.5800,14.5875,3.1070,-7.1809,14.5950,14.5842,14.5896,3.0946,9.9289,34.2209,2674.0705,-351672.4000,407892.9726
4739.0000,14.8494,21.2609,0.0000,291239.7000,-291239.7000,13.7637,0.0000,49126.8449,49126.8449,673.4274,340366.5449,0.0000,-340366.5449,14.8547,20.5441,0.0000,96140.7000,-96140.7000,5.1083,0.0000,15957.0294,15957.0294,249.7774,112097.7294,0.0000,-112097.7294,21.0487,14.8689,17.9588,6.6640,449820.6594,21.2609,21.2204,21.2407,3.3712,2.8851,20.7882,20.7745,20.7813,3.1724,7.9935,21.2609,21.2502,21.2555,3.3694,-10.8786,14.8547,14.8152,14.8349,3.2945,-2.8851,14.8689,14.8547,14.8618,3.2855,-7.9935,14.8689,14.8585,14.8637,3.2830,10.8786,37.7753,2951.8152,-387380.4000,449820.6594
4740.0000,15.0470,21.4630,0.0000,307498.9000,-307498.9000,14.5321,0.0000,52119.1969,52119.1969,712.3342,359618.0969,0.0000,-359618.0969,15.0507,20.7425,0.0000,95379.4000,-95379.4000,5.0679,0.0000,15878.9007,15878.9007,248.0928,111258.3007,0.0000,-111258.3007,21.2633,15.0604,18.1619,6.9470,468920.5819,21.4630,21.4356,21.4493,2.4925,3.1548,21.0084,20.9973,21.0029,2.6481,8.2226,21.4630,21.4556,21.4593,2.4337,-11.3774,15.0507,15.0241,15.0374,2.4178,-3.1548,15.0604,15.0507,15.0555,2.3127,-8.2226,15.0604,15.0534,15.0569,2.3063,11.3774,39.2654,3068.2533,-402878.3000,468920.5819
4741.0000,15.2889,21.7103,0.0000,323943.8000,-323943.8000,15.3093,0.0000,55231.9247,55231.9247,751.4301,379175.7247,0.0000,-379175.7247,15.2931,20.9880,0.0000,110665.8000,-110665.8000,5.8801,0.0000,18494.2077,18494.2077,288.1011,129160.0077,0.0000,-129160.0077,21.4960,15.3042,18.4001,7.4968,506033.6756,21.7103,21.6780,21.6942,2.9304,3.1431,21.2284,21.2183,21.2233,2.6357,9.0232,21.7103,21.7019,21.7061,2.9540,-12.1662,15.2931,15.2614,15.2773,2.8700,-3.1431,15.3042,15.2931,15.2987,2.9090,-9.0232,15.3042,15.2960,15.3001,2.9099,12.1662,42.4745,3319.0175,-434609.6000,506033.6756
4742.0000,15.5067,21.9331,0.0000,340754.0000,-340754.0000,16.1037,0.0000,58409.7026,58409.7026,791.7208,399163.7026,0.0000,-399163.7026,15.5104,21.2082,0.0000,118633.5000,-118633.5000,6.3034,0.0000,19894.5971,19894.5971,309.1758,138528.0971,0.0000,-138528.0971,21.7169,15.5198,18.6183,7.9346,535583.5193,21.9331,21.9046,21.9189,2.6868,3.2668,21.4459,21.4365,21.4412,2.6044,9.5702,21.9331,21.9259,21.9295,2.6712,-12.8370,15.5104,15.4826,15.4965,2.6207,-3.2668,15.5198,15.5104,15.5151,2.5868,-9.5702,15.5198,15.5128,15.5163,2.5838,12.8370,44.9488,3512.3618,-459387.5000,535583.5193
4743.0000,15.6789,22.1094,0.0000,351842.2000,-351842.2000,16.6277,0.0000,60567.2672,60567.2672,818.6987,412409.4672,0.0000,-412409.4672,15.6818,21.3819,0.0000,122479.9000,-122479.9000,6.5078,0.0000,20596.5139,20596.5139,319.5120,143076.4139,0.0000,-143076.4139,21.8952,15.6890,18.7921,8.2046,553808.9240,22.1094,22.0874,22.0984,2.1414,3.3733,21.6228,21.6153,21.6190,2.1208,9.8811,22.1094,22.1039,22.1067,2.1125,-13.2544,15.6818,15.6604,15.6711,2.0822,-3.3733,15.6890,15.6818,15.6854,2.0303,-9.8811,15.6890,15.6836,15.6863,2.0268,13.2544,46.4412,3628.9821,-474322.1000,553808.9240
4744.0000,15.8066,22.2401,0.0000,356085.5000,-356085.5000,16.8283,0.0000,61491.8143,61491.8143,829.5513,417577.3143,0.0000,-417577.3143,15.8088,21.5105,0.0000,125078.4000,-125078.4000,6.6459,0.0000,21076.9719,21076.9719,326.5453,146155.3719,0.0000,-146155.3719,22.0266,15.8139,18.9203,8.3332,562494.1678,22.2401,22.2238,22.2320,1.5870,3.3941,21.7517,21.7463,21.7490,1.5436,10.0400,22.2401,22.2361,22.2381,1.5612,-13.4341,15.8088,15.7930,15.8009,1.5408,-3.3941,15.8139,15.8088,15.8113,1.4951,-10.0400,15.8139,15.8101,15.8120,1.4921,13.4341,47.1460,3684.0584,-481163.9000,562494.1678
4745.0000,15.9226,22.3588,0.0000,371700.3000,-371700.3000,17.5662,0.0000,64373.3912,64373.3912,866.6892,436073.6912,0.0000,-436073.6912,15.9244,21.6277,0.0000,119622.2000,-119622.2000,6.3560,0.0000,20195.7599,20195.7599,312.4828,139817.9599,0.0000,-139817.9599,22.1580,15.9291,19.0435,8.5145,574730.0824,22.3588,22.3455,22.3522,1.4257,3.7367,21.8935,21.8877,21.8906,1.6835,10.0927,22.3588,22.3553,22.3571,1.4107,-13.8295,15.9244,15.9114,15.9179,1.3874,-3.7367,15.9291,15.9244,15.9267,1.3673,-10.0927,15.9291,15.9256,15.9274,1.3671,13.8295,48.0666,3755.9889,-491322.5000,574730.0824
4746.0000,15.5892,22.0176,0.0000,282833.5000,-282833.5000,13.3665,0.0000,48580.1546,48580.1546,660.0076,331413.6546,0.0000,-331413.6546,15.5833,21.2821,0.0000,95096.2000,-95096.2000,5.0528,0.0000,15966.1637,15966.1637,248.5477,111062.3637,0.0000,-111062.3637,21.8377,15.5645,18.7011,6.6025,445665.4995,22.0176,22.0644,22.0410,-3.7803,2.7712,21.5592,21.5764,21.5678,-3.9206,7.8240,22.0176,22.0307,22.0241,-4.0425,-10.5952,15.5833,15.6301,15.6067,-3.7799,-2.7712,15.5645,15.5833,15.5739,-4.2822,-7.8240,15.5645,15.5785,15.5715,-4.3189,10.5952,37.0226,2892.9962,-377929.7000,445665.4995
4747.0000,15.4252,21.8498,0.0000,273692.0000,-273692.0000,12.9344,0.0000,46820.4756,46820.4756,637.2118,320512.4756,0.0000,-320512.4756,15.4217,21.1183,0.0000,83382.2000,-83382.2000,4.4304,0.0000,13963.1721,13963.1721,217.5903,97345.3721,0.0000,-97345.3721,21.6752,15.4126,18.5439,6.2139,419441.2923,21.8498,21.8760,21.8629,-2.1738,2.8347,21.4140,21.4226,21.4183,-1.8291,7.2651,21.8498,21.8569,21.8533,-2.0861,-10.0998,15.4217,15.4471,15.4344,-2.1052,-2.8347,15.4126,15.4217,15.4171,-1.9171,-7.2651,15.4126,15.4191,15.4159,-1.9037,10.0998,34.8675,2724.5965,-357074.2000,419441.2923
4748.0000,14.9810,21.3954,0.0000,200923.4000,-200923.4000,9.4955,0.0000,34000.6051,34000.6051,467.2669,234924.0051,0.0000,-234924.0051,14.9714,20.6622,0.0000,51860.9000,-51860.9000,2.7556,0.0000,8623.2191,8623.2191,135.2348,60484.1191,0.0000,-60484.1191,21.2729,14.9326,18.1028,4.4384,299592.0508,21.3954,21.4747,21.4350,-5.1887,2.2466,21.0271,21.0584,21.0427,-4.5567,5.0022,21.3954,21.4209,21.4082,-5.3974,-7.2488,14.9714,15.0499,15.0107,-5.1381,-2.2466,14.9326,14.9714,14.9520,-5.6382,-5.0022,14.9326,14.9596,14.9461,-5.6935,7.2488,24.5877,1921.3147,-252784.3000,299592.0508
4749.0000,14.7001,21.1083,0.0000,188373.4000,-188373.4000,8.9024,0.0000,31660.5915,31660.5915,436.7620,220033.9915,0.0000,-220033.9915,14.6936,20.3810,0.0000,35882.4000,-35882.4000,1.9066,0.0000,5940.8957,5940.8957,93.3817,41823.2957,0.0000,-41823.2957,21.0113,14.6668,17.8391,3.9185,264501.9576,21.1083,21.1619,21.1351,-3.6446,2.3319,20.8106,20.8324,20.8215,-2.6947,4.2385,21.1083,21.1267,21.1175,-3.5325,-6.5704,14.6936,14.7456,14.7196,-3.5374,-2.3319,14.6668,14.6936,14.6802,-3.3050,-4.2385,14.6668,14.6840,14.6754,-3.2919,6.5704,21.6640,1692.8542,-224255.8000,264501.9576
4750.0000,14.3943,20.7956,0.0000,159129.3000,-159129.3000,7.5203,0.0000,26549.3106,26549.3106,368.2606,185678.6106,0.0000,-185678.6106,14.3889,20.0726,0.0000,20259.5000,-20259.5000,1.0765,0.0000,3338.8584,3338.8584,52.6606,23598.3584,0.0000,-23598.3584,20.7455,14.3486,17.5471,3.1423,212105.7329,20.7956,20.8557,20.8257,-3.7589,2.1479,20.5943,20.6219,20.6081,-2.6007,3.2244,20.7956,20.8197,20.8077,-3.7639,-5.3724,14.3889,14.4474,14.4181,-3.6626,-2.1479,14.3486,14.3889,14.3688,-3.7832,-3.2244,14.3486,14.3730,14.3608,-3.8212,5.3724,17.2154,1345.2375,-179388.8000,212105.7329
4751.0000,14.1790,20.5757,0.0000,144568.5000,-144568.5000,6.8322,0.0000,23996.1610,23996.1610,333.8814,168564.6610,0.0000,-168564.6610,14.1746,19.8557,0.0000,15789.4000,-15789.4000,0.8389,0.0000,2593.8879,2593.8879,40.9883,18383.2879,0.0000,-18383.2879,20.5321,14.1438,17.3379,2.8002,189014.7785,20.5757,20.6229,20.5993,-2.7568,1.9977,20.3960,20.4251,20.4106,-2.4083,2.8367,20.5757,20.5948,20.5853,-2.7090,-4.8344,14.1746,14.2207,14.1976,-2.6861,-1.9977,14.1438,14.1746,14.1592,-2.5542,-2.8367,14.1438,14.1617,14.1527,-2.5362,4.8344,15.3468,1199.2239,-160357.9000,189014.7785
4752.0000,13.9743,20.3666,0.0000,127989.2000,-127989.2000,6.0487,0.0000,21141.1567,21141.1567,295.1697,149130.3567,0.0000,-149130.3567,13.9711,19.6499,0.0000,10316.0000,-10316.0000,0.5481,0.0000,1689.6680,1689.6680,26.7557,12005.6680,0.0000,-12005.6680,20.3434,13.9350,17.1392,2.4156,163055.9529,20.3666,20.4141,20.3903,-2.5466,1.8335,20.2382,20.2660,20.2521,-1.9370,2.3816,20.3666,20.3872,20.3769,-2.5396,-4.2151,13.9711,14.0174,13.9942,-2.4792,-1.8335,13.9350,13.9711,13.9530,-2.5126,-2.3816,13.9350,13.9555,13.9452,-2.5290,4.2151,13.1884,1030.5624,-138305.2000,163055.9529
4753.0000,13.8437,20.2332,0.0000,122038.1000,-122038.1000,5.7674,0.0000,20095.9612,20095.9612,281.0656,142134.0612,0.0000,-142134.0612,13.8408,19.5180,0.0000,9982.2000,-9982.2000,0.5304,0.0000,1631.9103,1631.9103,25.8682,11614.1103,0.0000,-11614.1103,20.2010,13.8181,17.0096,2.2970,155046.3456,20.2332,20.2668,20.2500,-1.7189,1.7457,20.0923,20.1192,20.1057,-1.7914,2.2761,20.2332,20.2474,20.2403,-1.6736,-4.0217,13.8408,13.8736,13.8572,-1.6787,-1.7457,13.8181,13.8408,13.8294,-1.5165,-2.2761,13.8181,13.8306,13.8244,-1.4837,4.0217,12.5825,983.2131,-132020.3000,155046.3456
4754.0000,13.7283,20.1154,0.0000,110898.9000,-110898.9000,5.2410,0.0000,18212.0850,18212.0850,255.1920,129110.9850,0.0000,-129110.9850,13.7259,19.4018,0.0000,10333.5000,-10333.5000,0.5491,0.0000,1686.5551,1686.5551,26.7643,12020.0551,0.0000,-12020.0551,20.0748,13.7031,16.8890,2.1081,142294.5083,20.1154,20.1471,20.1313,-1.4574,1.5640,19.9535,19.9809,19.9672,-1.6970,2.1130,20.1154,20.1288,20.1221,-1.4508,-3.6770,13.7259,13.7569,13.7414,-1.4226,-1.5640,13.7031,13.7259,13.7145,-1.4118,-2.1130,13.7031,13.7162,13.7096,-1.4092,3.6770,11.5633,903.5718,-121232.4000,142294.5083
