Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4755.0000,13.6230,20.0078,0.0000,100034.2000,-100034.2000,4.7275,0.0000,16387.2405,16387.2405,230.0173,116421.4405,0.0000,-116421.4405,13.6204,19.2951,0.0000,10305.7000,-10305.7000,0.5476,0.0000,1679.4907,1679.4907,26.6799,11985.1907,0.0000,-11985.1907,19.9607,13.5976,16.7792,1.9180,129464.1401,20.0078,20.0401,20.0239,-1.3198,1.3933,19.8299,19.8566,19.8433,-1.5203,1.9409,20.0078,20.0213,20.0146,-1.3224,-3.3342,13.6204,13.6520,13.6362,-1.2941,-1.3933,13.5976,13.6204,13.6090,-1.2978,-1.9409,13.5976,13.6109,13.6043,-1.2967,3.3342,10.5312,822.9196,-110339.9000,129464.1401
4756.0000,13.6112,19.9957,0.0000,119546.5000,-119546.5000,5.6497,0.0000,19578.2350,19578.2350,274.6947,139124.7350,0.0000,-139124.7350,13.6097,19.2843,0.0000,7779.5000,-7779.5000,0.4134,0.0000,1267.6106,1267.6106,20.1314,9047.1106,0.0000,-9047.1106,19.9490,13.6097,16.7793,2.1962,148245.4592,19.9957,20.0019,19.9988,-0.3281,1.7454,19.8645,19.8609,19.8627,0.2098,2.1588,19.9957,19.9977,19.9967,-0.2402,-3.9042,13.6097,13.6155,13.6126,-0.3097,-1.7454,13.6097,13.6097,13.6097,-0.0167,-2.1588,13.6097,13.6092,13.6095,0.0379,3.9042,12.0998,945.4941,-127326.0000,148245.4592
4757.0000,13.6182,20.0029,0.0000,129648.3000,-129648.3000,6.1271,0.0000,21236.1134,21236.1134,297.8837,150884.4134,0.0000,-150884.4134,13.6180,19.2928,0.0000,6990.1000,-6990.1000,0.3714,0.0000,1139.1185,1139.1185,18.0879,8129.2185,0.0000,-8129.2185,19.9604,13.6195,16.7900,2.3545,158931.4480,20.0029,20.0023,20.0026,0.0205,1.9186,19.8872,19.8832,19.8852,0.2467,2.2900,20.0029,20.0024,20.0027,0.0466,-4.2085,13.6180,13.6171,13.6176,0.0351,-1.9186,13.6195,13.6180,13.6188,0.0848,-2.2900,13.6195,13.6187,13.6191,0.0916,4.2085,12.9682,1013.3541,-136638.4000,158931.4480
4758.0000,13.8869,20.2773,0.0000,217892.7000,-217892.7000,10.2974,0.0000,35916.9553,35916.9553,500.6595,253809.6553,0.0000,-253809.6553,13.8861,19.5638,0.0000,692.0000,-692.0000,0.0368,0.0000,113.2036,113.2036,1.7907,805.2036,0.0000,-805.2036,20.2403,13.9202,17.0802,3.7320,251912.4588,20.2773,20.2459,20.2616,3.1005,3.4202,20.2386,20.1986,20.2186,3.9985,3.4570,20.2773,20.2612,20.2692,3.1921,-6.8772,13.8861,13.8554,13.8707,3.0299,-3.4202,13.9202,13.8861,13.9031,3.4063,-3.4570,13.9202,13.9025,13.9113,3.5019,6.8772,20.6222,1611.4476,-218584.7000,251912.4588
4759.0000,14.2133,20.6107,0.0000,272940.4000,-272940.4000,12.8989,0.0000,45341.0366,45341.0366,628.2475,318281.4366,0.0000,-318281.4366,14.2143,19.8959,0.0000,8648.3000,-8648.3000,0.4595,0.0000,1421.5804,1421.5804,22.4037,10069.8804,0.0000,-10069.8804,20.5568,14.2437,17.4002,4.8189,325272.9042,20.6107,20.5774,20.5941,3.9878,4.1465,20.5094,20.4844,20.4969,3.3337,4.6060,20.6107,20.5949,20.6028,4.0006,-8.7524,14.2143,14.1816,14.1980,3.9245,-4.1465,14.2437,14.2143,14.2290,3.9082,-4.6060,14.2437,14.2283,14.2360,3.8930,8.7524,26.6810,2084.8884,-281588.7000,325272.9042
4760.0000,14.6946,21.1025,0.0000,296407.5000,-296407.5000,14.0079,0.0000,49811.6064,49811.6064,683.7326,346219.1064,0.0000,-346219.1064,14.7016,20.3890,0.0000,68201.7000,-68201.7000,3.6238,0.0000,11293.2448,11293.2448,176.9177,79494.9448,0.0000,-79494.9448,20.9282,14.7301,17.8291,6.2445,421506.5030,21.1025,21.0450,21.0738,5.7641,3.4614,20.7095,20.6974,20.7034,2.4675,7.0852,21.1025,21.0832,21.0929,5.8896,-10.5466,14.7016,14.6446,14.6731,5.7087,-3.4614,14.7301,14.7016,14.7158,5.8500,-7.0852,14.7301,14.7110,14.7206,5.8228,10.5466,35.2542,2754.8111,-364609.2000,421506.5030
4761.0000,15.0080,21.4231,0.0000,311381.7000,-311381.7000,14.7156,0.0000,52727.2467,52727.2467,720.5797,364108.9467,0.0000,-364108.9467,15.0134,20.7048,0.0000,86989.4000,-86989.4000,4.6221,0.0000,14473.7049,14473.7049,226.1197,101463.1049,0.0000,-101463.1049,21.2314,15.0293,18.1303,6.8532,462589.1398,21.4231,21.3825,21.4028,3.9459,3.3645,20.9903,20.9758,20.9830,3.3492,7.9866,21.4231,21.4112,21.4172,3.8884,-11.3511,15.0134,14.9739,14.9936,3.8435,-3.3645,15.0293,15.0134,15.0213,3.6618,-7.9866,15.0293,15.0182,15.0237,3.6336,11.3511,38.7220,3025.7931,-398371.1000,462589.1398
4762.0000,15.2557,21.6764,0.0000,321929.2000,-321929.2000,15.2141,0.0000,54843.9284,54843.9284,746.5603,376773.1284,0.0000,-376773.1284,15.2600,20.9546,0.0000,100532.2000,-100532.2000,5.3417,0.0000,16791.9132,16791.9132,261.6770,117324.1132,0.0000,-117324.1132,21.4739,15.2718,18.3728,7.2849,491728.2638,21.6764,21.6440,21.6602,3.0817,3.2908,21.2174,21.2064,21.2119,2.7371,8.6325,21.6764,21.6676,21.6720,3.0507,-11.9233,15.2600,15.2284,15.2442,2.9994,-3.2908,15.2718,15.2600,15.2659,2.9265,-8.6325,15.2718,15.2633,15.2675,2.9174,11.9233,41.2001,3219.4336,-422461.4000,491728.2638
4763.0000,15.4981,21.9244,0.0000,340367.2000,-340367.2000,16.0854,0.0000,58331.1183,58331.1183,790.6440,398698.3183,0.0000,-398698.3183,15.5021,21.1998,0.0000,110760.8000,-110760.8000,5.8851,0.0000,18571.8857,18571.8857,288.6158,129332.6857,0.0000,-129332.6857,21.7164,15.5129,18.6147,7.7881,525693.9409,21.9244,21.8940,21.9092,2.9799,3.4001,21.4540,21.4434,21.4487,2.8332,9.2852,21.9244,21.9163,21.9203,2.9718,-12.6853,15.5021,15.4725,15.4873,2.9082,-3.4001,15.5129,15.5021,15.5075,2.8907,-9.2852,15.5129,15.5050,15.5089,2.8885,12.6853,44.0692,3443.6277,-451128.0000,525693.9409
4764.0000,15.6596,22.0897,0.0000,352790.8000,-352790.8000,16.6726,0.0000,60701.6220,60701.6220,820.8580,413492.4220,0.0000,-413492.4220,15.6622,21.3620,0.0000,107433.3000,-107433.3000,5.7083,0.0000,18060.5014,18060.5014,280.2496,125493.8014,0.0000,-125493.8014,21.8944,15.6692,18.7818,7.9612,537381.0271,22.0897,22.0703,22.0800,2.0365,3.6547,21.6385,21.6303,21.6344,2.2160,9.3631,22.0897,22.0844,22.0870,1.9870,-13.0178,15.6622,15.6435,15.6528,1.9731,-3.6547,15.6692,15.6622,15.6657,1.8846,-9.3631,15.6692,15.6642,15.6667,1.8791,13.0178,44.9269,3510.6475,-460224.1000,537381.0271
4765.0000,15.8698,22.3048,0.0000,366768.3000,-366768.3000,17.3331,0.0000,63435.9921,63435.9921,854.3252,430204.2921,0.0000,-430204.2921,15.8730,21.5756,0.0000,121143.2000,-121143.2000,6.4368,0.0000,20435.3090,20435.3090,316.2433,141578.5090,0.0000,-141578.5090,22.0965,15.8817,18.9891,8.4412,569782.7182,22.3048,22.2805,22.2927,2.5413,3.6321,21.8299,21.8220,21.8260,2.2868,10.0689,22.3048,22.2983,22.3015,2.5638,-13.7010,15.8730,15.8492,15.8611,2.4885,-3.6321,15.8817,15.8730,15.8773,2.5291,-10.0689,15.8817,15.8753,15.8785,2.5310,13.7010,47.7381,3730.3250,-487911.5000,569782.7182
4766.0000,16.0678,22.5075,0.0000,382893.4000,-382893.4000,18.0952,0.0000,66552.0200,66552.0200,893.1772,449445.4200,0.0000,-449445.4200,16.0708,21.7761,0.0000,128801.8000,-128801.8000,6.8437,0.0000,21798.1511,21798.1511,336.5620,150599.9511,0.0000,-150599.9511,22.2967,16.0785,19.1876,8.8612,598131.0870,22.5075,22.4850,22.4962,2.4319,3.7505,22.0271,22.0193,22.0232,2.3555,10.5942,22.5075,22.5016,22.5045,2.4250,-14.3447,16.0708,16.0488,16.0598,2.3731,-3.7505,16.0785,16.0708,16.0746,2.3561,-10.5942,16.0785,16.0728,16.0756,2.3544,14.3447,50.1187,3916.3446,-511695.2000,598131.0870
4767.0000,16.2612,22.7055,0.0000,397605.0000,-397605.0000,18.7905,0.0000,69443.7976,69443.7976,928.7667,467048.7976,0.0000,-467048.7976,16.2640,21.9720,0.0000,137772.2000,-137772.2000,7.3204,0.0000,23391.4570,23391.4570,360.3335,161163.6570,0.0000,-161163.6570,22.4905,16.2712,19.3809,9.2792,626348.0649,22.7055,22.6840,22.6947,2.3707,3.8234,22.2163,22.2092,22.2128,2.2628,11.1437,22.7055,22.7000,22.7027,2.3670,-14.9671,16.2640,16.2430,16.2535,2.3131,-3.8234,16.2712,16.2640,16.2676,2.3041,-11.1437,16.2712,16.2659,16.2685,2.3030,14.9671,52.5060,4102.8950,-535377.2000,626348.0649
4768.0000,16.4320,22.8803,0.0000,408619.0000,-408619.0000,19.3110,0.0000,71673.7013,71673.7013,955.7787,480292.7013,0.0000,-480292.7013,16.4344,22.1448,0.0000,144858.0000,-144858.0000,7.6968,0.0000,24665.1016,24665.1016,379.2110,169523.1016,0.0000,-169523.1016,22.6627,16.4405,19.5516,9.6025,648167.1379,22.8803,22.8615,22.8709,2.1016,3.8714,22.3846,22.3786,22.3816,2.0131,11.5682,22.8803,22.8756,22.8780,2.0902,-15.4396,16.4344,16.4161,16.4252,2.0474,-3.8714,16.4405,16.4344,16.4375,2.0250,-11.5682,16.4405,16.4359,16.4382,2.0232,15.4396,54.3427,4246.4116,-553477.0000,648167.1379
4769.0000,16.5697,23.0215,0.0000,426759.5000,-426759.5000,20.1683,0.0000,75115.5039,75115.5039,999.4016,501875.0039,0.0000,-501875.0039,16.5716,22.2839,0.0000,139529.0000,-139529.0000,7.4137,0.0000,23813.0415,23813.0415,365.5572,163342.0415,0.0000,-163342.0415,22.8165,16.5764,19.6964,9.8347,663842.9328,23.0215,23.0075,23.0145,1.7076,4.2515,22.5476,22.5418,22.5447,1.9434,11.6652,23.0215,23.0178,23.0196,1.6843,-15.9167,16.5716,16.5580,16.5648,1.6592,-4.2515,16.5764,16.5716,16.5740,1.6228,-11.6652,16.5764,16.5729,16.5746,1.6214,15.9167,55.5304,4339.2273,-566288.5000,663842.9328
4770.0000,16.1888,22.6312,0.0000,327127.3000,-327127.3000,15.4597,0.0000,57031.0461,57031.0461,766.8196,384158.3461,0.0000,-384158.3461,16.1828,21.8896,0.0000,111040.4000,-111040.4000,5.9000,0.0000,18827.2715,18827.2715,291.1106,129867.6715,0.0000,-129867.6715,22.4481,16.1644,19.3063,7.6692,517673.9443,22.6312,22.6783,22.6548,-4.3658,3.1866,22.1662,22.1832,22.1747,-4.4903,9.0866,22.6312,22.6442,22.6377,-4.6335,-12.2732,16.1828,16.2297,16.2062,-4.3515,-3.1866,16.1644,16.1828,16.1736,-4.8563,-9.0866,16.1644,16.1781,16.1713,-4.8922,12.2732,43.0216,3361.7677,-438167.7000,517673.9443
4771.0000,15.9886,22.4264,0.0000,313259.3000,-313259.3000,14.8043,0.0000,54341.3436,54341.3436,732.3584,367600.6436,0.0000,-367600.6436,15.9849,21.6890,0.0000,97802.9000,-97802.9000,5.1966,0.0000,16528.4731,16528.4731,255.9313,114331.3731,0.0000,-114331.3731,22.2476,15.9752,19.1114,7.1685,483870.6449,22.4264,22.4543,22.4403,-2.6121,3.2026,21.9808,21.9902,21.9855,-2.3074,8.3992,22.4264,22.4338,22.4301,-2.5301,-11.6018,15.9849,16.0119,15.9984,-2.5329,-3.2026,15.9752,15.9849,15.9800,-2.3607,-8.3992,15.9752,15.9822,15.9787,-2.3488,11.6018,40.2369,3144.1684,-411062.2000,483870.6449
4772.0000,15.5031,21.9294,0.0000,232599.3000,-232599.3000,10.9924,0.0000,39867.0538,39867.0538,543.0312,272466.3538,0.0000,-272466.3538,15.4932,21.1907,0.0000,66163.2000,-66163.2000,3.5155,0.0000,11092.3738,11092.3738,172.9758,77255.5738,0.0000,-77255.5738,21.7906,15.4582,18.6244,5.2495,354340.2567,21.9294,22.0082,21.9688,-5.7156,2.4923,21.5298,21.5604,21.5451,-5.3398,6.0078,21.9294,21.9533,21.9413,-5.9231,-8.5001,15.4932,15.5711,15.5322,-5.6513,-2.4923,15.4582,15.4932,15.4757,-6.1109,-6.0078,15.4582,15.4831,15.4707,-6.1554,8.5001,29.1687,2279.2812,-298762.5000,354340.2567
4773.0000,15.1884,21.6075,0.0000,217621.2000,-217621.2000,10.2846,0.0000,37012.9363,37012.9363,506.3686,254634.1363,0.0000,-254634.1363,15.1815,20.8750,0.0000,48140.1000,-48140.1000,2.5579,0.0000,8030.8937,8030.8937,125.5728,56170.9937,0.0000,-56170.9937,21.4916,15.1566,18.3241,4.6488,313794.4213,21.6075,21.6616,21.6345,-4.0581,2.5756,21.2697,21.2912,21.2804,-3.2188,5.1334,21.6075,21.6251,21.6163,-3.9474,-7.7090,15.1815,15.2340,15.2077,-3.9397,-2.5756,15.1566,15.1815,15.1690,-3.7256,-5.1334,15.1566,15.1731,15.1649,-3.7154,7.7090,25.7819,2014.6328,-265761.3000,313794.4213
4774.0000,14.8772,21.2893,0.0000,186576.9000,-186576.9000,8.8175,0.0000,31493.3317,31493.3317,433.2040,218070.2317,0.0000,-218070.2317,14.8706,20.5602,0.0000,35636.1000,-35636.1000,1.8935,0.0000,5916.1858,5916.1858,92.8266,41552.2858,0.0000,-41552.2858,21.1957,14.8395,18.0176,3.8902,262589.4917,21.2893,21.3465,21.3179,-3.8465,2.3080,20.9921,21.0194,21.0058,-3.3392,4.2015,21.2893,21.3095,21.2994,-3.8489,-6.5095,14.8706,14.9265,14.8986,-3.7558,-2.3080,14.8395,14.8706,14.8551,-3.8137,-4.2015,14.8395,14.8597,14.8496,-3.8294,6.5095,21.4818,1678.6165,-222213.0000,262589.4917
4775.0000,14.6267,21.0332,0.0000,171093.6000,-171093.6000,8.0857,0.0000,28705.4089,28705.4089,396.4196,199799.0089,0.0000,-199799.0089,14.6215,20.3080,0.0000,26622.6000,-26622.6000,1.4146,0.0000,4402.9509,4402.9509,69.2532,31025.5509,0.0000,-31025.5509,20.9573,14.5931,17.7752,3.4548,233202.0487,21.0332,21.0820,21.0576,-3.1649,2.2237,20.7811,20.8055,20.7933,-2.5888,3.6383,21.0332,21.0515,21.0424,-3.1264,-5.8620,14.6215,14.6690,14.6452,-3.0819,-2.2237,14.5931,14.6215,14.6073,-3.0151,-3.6383,14.5931,14.6107,14.6019,-3.0140,5.8620,19.0353,1487.4422,-197716.2000,233202.0487
4776.0000,14.3828,20.7839,0.0000,153925.4000,-153925.4000,7.2744,0.0000,25674.0266,25674.0266,356.0426,179599.4266,0.0000,-179599.4266,14.3787,20.0622,0.0000,17046.9000,-17046.9000,0.9058,0.0000,2808.9773,2808.9773,44.2964,19855.8773,0.0000,-19855.8773,20.7385,14.3449,17.5417,2.9885,201725.3397,20.7839,20.8329,20.8084,-3.0322,2.1229,20.6024,20.6270,20.6147,-2.1794,3.0286,20.7839,20.8041,20.7940,-3.0222,-5.1515,14.3787,14.4264,14.4025,-2.9538,-2.1229,14.3449,14.3787,14.3618,-2.9875,-3.0286,14.3449,14.3649,14.3549,-3.0058,5.1515,16.3774,1279.7499,-170972.3000,201725.3397
4777.0000,14.2319,20.6297,0.0000,147099.6000,-147099.6000,6.9518,0.0000,24447.1149,24447.1149,339.7010,171546.7149,0.0000,-171546.7149,14.2285,19.9103,0.0000,16746.0000,-16746.0000,0.8898,0.0000,2753.2338,2753.2338,43.4697,19499.2338,0.0000,-19499.2338,20.5742,14.2079,17.3910,2.8525,192546.5389,20.6297,20.6632,20.6465,-1.9791,2.0207,20.4330,20.4574,20.4452,-2.0705,2.9104,20.6297,20.6431,20.6364,-1.9265,-4.9311,14.2285,14.2611,14.2448,-1.9275,-2.0207,14.2079,14.2285,14.2182,-1.7568,-2.9104,14.2079,14.2199,14.2139,-1.7258,4.9311,15.6873,1225.8245,-163845.6000,192546.5389
4778.0000,14.0799,20.4745,0.0000,136175.2000,-136175.2000,6.4355,0.0000,22549.7900,22549.7900,314.1583,158724.9900,0.0000,-158724.9900,14.0774,19.7574,0.0000,12712.4000,-12712.4000,0.6755,0.0000,2085.4138,2085.4138,32.9784,14797.8138,0.0000,-14797.8138,20.4318,14.0528,17.2423,2.5920,174957.9939,20.4745,20.5082,20.4914,-1.8964,1.9200,20.3129,20.3326,20.3227,-1.5028,2.5955,20.4745,20.4888,20.4817,-1.8922,-4.5155,14.0774,14.1103,14.0939,-1.8467,-1.9200,14.0528,14.0774,14.0651,-1.8727,-2.5955,14.0528,14.0670,14.0599,-1.8832,4.5155,14.2188,1111.0802,-148887.6000,174957.9939
4779.0000,13.9401,20.3316,0.0000,125535.3000,-125535.3000,5.9327,0.0000,20719.0263,20719.0263,289.3213,146254.3263,0.0000,-146254.3263,13.9379,19.6163,0.0000,9444.4000,-9444.4000,0.5018,0.0000,1546.1614,1546.1614,24.4852,10990.5614,0.0000,-10990.5614,20.3016,13.9126,17.1071,2.3491,158561.1606,20.3316,20.3647,20.3482,-1.7529,1.8103,20.2023,20.2223,20.2123,-1.3577,2.3121,20.3316,20.3461,20.3389,-1.7478,-4.1224,13.9379,13.9702,13.9541,-1.7118,-1.8103,13.9126,13.9379,13.9253,-1.7121,-2.3121,13.9126,13.9268,13.9197,-1.7161,4.1224,12.8599,1004.8913,-134979.7000,158561.1606
4780.0000,13.9533,20.3452,0.0000,148370.0000,-148370.0000,7.0118,0.0000,24495.4897,24495.4897,341.6337,172865.4897,0.0000,-172865.4897,13.9523,19.6308,0.0000,11460.9000,-11460.9000,0.6090,0.0000,1876.6781,1876.6781,29.6961,13337.5781,0.0000,-13337.5781,20.2893,13.9566,17.1229,2.7576,186141.3103,20.3452,20.3459,20.3455,-0.0564,2.1343,20.1871,20.1908,20.1890,-0.3059,2.7433,20.3452,20.3447,20.3450,0.0490,-4.8775,13.9523,13.9527,13.9525,-0.0435,-2.1343,13.9566,13.9523,13.9544,0.3271,-2.7433,13.9566,13.9536,13.9551,0.4021,4.8775,15.2240,1189.6271,-159830.9000,186141.3103
4781.0000,13.9490,20.3408,0.0000,155926.3000,-155926.3000,7.3689,0.0000,25740.3928,25740.3928,359.0640,181666.6928,0.0000,-181666.6928,13.9491,19.6276,0.0000,9736.7000,-9736.7000,0.5173,0.0000,1594.2733,1594.2733,25.2300,11330.9733,0.0000,-11330.9733,20.2935,13.9481,17.1208,2.8594,193011.9842,20.3408,20.3417,20.3413,-0.0761,2.2839,20.2098,20.2071,20.2084,0.2105,2.8012,20.3408,20.3412,20.3410,-0.0726,-5.0851,13.9491,13.9498,13.9494,-0.0616,-2.2839,13.9481,13.9491,13.9486,-0.0949,-2.8012,13.9481,13.9487,13.9484,-0.1053,5.0851,15.7550,1231.1157,-165663.0000,193011.9842
4782.0000,14.2064,20.6037,0.0000,244332.5000,-244332.5000,11.5469,0.0000,40582.0262,40582.0262,562.6282,284914.5262,0.0000,-284914.5262,14.2059,19.8874,0.0000,2074.7000,-2074.7000,0.1102,0.0000,340.9902,340.9902,5.3760,2415.6902,0.0000,-2415.6902,20.5672,14.2347,17.4009,4.2181,284722.0529,20.6037,20.5766,20.5902,2.9792,3.8122,20.5573,20.5222,20.5397,3.9735,3.9225,20.6037,20.5900,20.5968,3.0629,-7.7347,14.2059,14.1795,14.1927,2.9111,-3.8122,14.2347,14.2059,14.2203,3.2542,-3.9225,14.2347,14.2197,14.2272,3.3395,7.7347,23.2875,1819.7142,-246407.2000,284722.0529
4783.0000,14.5400,20.9445,0.0000,296590.7000,-296590.7000,14.0166,0.0000,49656.9323,49656.9323,684.1242,346247.6323,0.0000,-346247.6323,14.5414,20.2269,0.0000,15003.3000,-15003.3000,0.7972,0.0000,2478.2943,2478.2943,38.9177,17481.5943,0.0000,-17481.5943,20.8797,14.5681,17.7239,5.3426,360625.7119,20.9445,20.9127,20.9286,4.0594,4.4065,20.8076,20.7871,20.7973,3.0840,5.2037,20.9445,20.9298,20.9372,4.0824,-9.6101,14.5414,14.5101,14.5257,3.9943,-4.4065,14.5681,14.5414,14.5547,4.0115,-5.2037,14.5681,14.5537,14.5609,4.0023,9.6101,29.6186,2314.4373,-311594.0000,360625.7119
4784.0000,15.0309,21.4463,0.0000,318696.4000,-318696.4000,15.0613,0.0000,53995.8481,53995.8481,736.7447,372692.2481,0.0000,-372692.2481,15.0378,20.7294,0.0000,79134.2000,-79134.2000,4.2047,0.0000,13171.7384,13171.7384,205.5600,92305.9384,0.0000,-92305.9384,21.2636,15.0642,18.1639,6.8248,460671.7080,21.4463,21.3902,21.4182,5.8844,3.6189,21.0351,21.0228,21.0289,2.7701,7.8236,21.4463,21.4282,21.4373,6.0103,-11.4424,15.0378,14.9823,15.0100,5.8200,-3.6189,15.0642,15.0378,15.0510,5.9641,-7.8236,15.0642,15.0462,15.0552,5.9408,11.4424,38.5603,3013.1597,-397830.6000,460671.7080
4785.0000,15.3425,21.7652,0.0000,332890.1000,-332890.1000,15.7321,0.0000,56832.0063,56832.0063,772.0978,389722.1063,0.0000,-389722.1063,15.3477,21.0433,0.0000,97845.2000,-97845.2000,5.1989,0.0000,16365.8374,16365.8374,254.7103,114211.0374,0.0000,-114211.0374,21.5674,15.3621,18.4648,7.4216,500956.9877,21.7652,21.7265,21.7459,3.9289,3.5111,21.3187,21.3052,21.3120,3.3913,8.7099,21.7652,21.7543,21.7597,3.8670,-12.2210,15.3477,15.3100,15.3288,3.8225,-3.5111,15.3621,15.3477,15.3549,3.6429,-8.7099,15.3621,15.3519,15.3570,3.6178,12.2210,41.9556,3278.4680,-430735.3000,500956.9877
4786.0000,15.5830,22.0113,0.0000,343083.3000,-343083.3000,16.2138,0.0000,58919.7540,58919.7540,797.4240,402003.0540,0.0000,-402003.0540,15.5870,21.2858,0.0000,110103.1000,-110103.1000,5.8502,0.0000,18486.8281,18486.8281,287.0144,128589.9281,0.0000,-128589.9281,21.8053,15.5975,18.7014,7.8264,528284.4717,22.0113,21.9812,21.9962,2.9969,3.4545,21.5440,21.5339,21.5389,2.7140,9.3047,22.0113,22.0032,22.0072,2.9621,-12.7593,15.5870,15.5577,15.5724,2.9142,-3.4545,15.5975,15.5870,15.5923,2.8397,-9.3047,15.5975,15.5899,15.5937,2.8316,12.7593,44.2686,3459.2130,-453186.4000,528284.4717
4787.0000,15.8140,22.2477,0.0000,360985.1000,-360985.1000,17.0598,0.0000,62349.3687,62349.3687,840.4124,423334.4687,0.0000,-423334.4687,15.8176,21.5195,0.0000,118724.5000,-118724.5000,6.3083,0.0000,20009.1763,20009.1763,309.8230,138733.6763,0.0000,-138733.6763,22.0386,15.8273,18.9329,8.2938,559833.6547,22.2477,22.2202,22.2339,2.8439,3.5839,21.7734,21.7637,21.7686,2.7466,9.8921,22.2477,22.2404,22.2440,2.8330,-13.4760,15.8176,15.7908,15.8042,2.7735,-3.5839,15.8273,15.8176,15.8225,2.7534,-9.8921,15.8273,15.8202,15.8237,2.7515,13.4760,46.9200,3666.3930,-479709.6000,559833.6547
4788.0000,15.9724,22.4098,0.0000,372961.6000,-372961.6000,17.6258,0.0000,64671.8100,64671.8100,869.6746,437633.4100,0.0000,-437633.4100,15.9748,21.6788,0.0000,116022.0000,-116022.0000,6.1647,0.0000,19604.1972,19604.1972,303.0906,135626.1972,0.0000,-135626.1972,22.2115,15.9812,19.0963,8.4695,571691.0945,22.4098,22.3917,22.4007,1.9883,3.8204,21.9516,21.9441,21.9478,2.1389,9.9851,22.4098,22.4049,22.4073,1.9459,-13.8054,15.9748,15.9572,15.9660,1.9277,-3.8204,15.9812,15.9748,15.9780,1.8523,-9.9851,15.9812,15.9766,15.9789,1.8477,13.8054,47.8037,3735.4480,-488983.6000,571691.0945
4789.0000,16.1773,22.6195,0.0000,385753.9000,-385753.9000,18.2304,0.0000,67232.6722,67232.6722,900.4879,452986.5722,0.0000,-452986.5722,16.1803,21.8871,0.0000,130127.5000,-130127.5000,6.9142,0.0000,22062.6169,22062.6169,340.1868,152190.1169,0.0000,-152190.1169,22.4082,16.1882,19.2982,8.9367,603227.5226,22.6195,22.5968,22.6082,2.4786,3.7721,22.1376,22.1304,22.1340,2.2218,10.6862,22.6195,22.6135,22.6165,2.5004,-14.4583,16.1803,16.1579,16.1691,2.4264,-3.7721,16.1882,16.1803,16.1843,2.4646,-10.6862,16.1882,16.1823,16.1853,2.4663,14.4583,50.5482,3949.9091,-515881.4000,603227.5226
4790.0000,16.3549,22.8014,0.0000,399511.1000,-399511.1000,18.8805,0.0000,69940.6925,69940.6925,933.9290,469451.7925,0.0000,-469451.7925,16.3574,22.0667,0.0000,135639.3000,-135639.3000,7.2070,0.0000,23065.4705,23065.4705,354.9376,158704.7705,0.0000,-158704.7705,22.5898,16.3640,19.4769,9.2805,626433.9669,22.8014,22.7819,22.7916,2.1898,3.8912,22.3175,22.3108,22.3141,2.1493,11.0982,22.8014,22.7964,22.7989,2.1759,-14.9894,16.3574,16.3384,16.3479,2.1336,-3.8912,16.3640,16.3574,16.3607,2.1053,-11.0982,16.3640,16.3592,16.3616,2.1031,14.9894,52.4780,4100.7047,-535150.4000,626433.9669
4791.0000,16.5250,22.9757,0.0000,412728.2000,-412728.2000,19.5052,0.0000,72564.1285,72564.1285,966.0217,485292.3285,0.0000,-485292.3285,16.5274,22.2391,0.0000,142270.8000,-142270.8000,7.5594,0.0000,24262.7673,24262.7673,372.6035,166533.5673,0.0000,-166533.5673,22.7620,16.5335,19.6478,9.6323,650180.9734,22.9757,22.9575,22.9666,2.0867,3.9819,22.4870,22.4809,22.4839,2.0245,11.5413,22.9757,22.9710,22.9734,2.0809,-15.5232,16.5274,16.5097,16.5186,2.0345,-3.9819,16.5335,16.5274,16.5305,2.0237,-11.5413,16.5335,16.5290,16.5313,2.0228,15.5232,54.4738,4256.6614,-554999.0000,650180.9734
4792.0000,16.6848,23.1393,0.0000,423195.8000,-423195.8000,19.9998,0.0000,74704.6584,74704.6584,991.7028,497900.4584,0.0000,-497900.4584,16.6870,22.4009,0.0000,149593.9000,-149593.9000,7.9485,0.0000,25581.1288,25581.1288,392.1015,175175.0288,0.0000,-175175.0288,22.9221,16.6925,19.8073,9.9487,671536.7286,23.1393,23.1224,23.1308,1.9574,4.0171,22.6431,22.6377,22.6404,1.8641,11.9656,23.1393,23.1350,23.1372,1.9523,-15.9827,16.6870,16.6705,16.6787,1.9082,-4.0171,16.6925,16.6870,16.6897,1.8972,-11.9656,16.6925,16.6884,16.6904,1.8962,15.9827,56.2827,4398.0088,-572789.7000,671536.7286
4793.0000,16.8038,23.2612,0.0000,439621.1000,-439621.1000,20.7761,0.0000,77837.9666,77837.9666,1031.3508,517459.0666,0.0000,-517459.0666,16.8053,22.5210,0.0000,142825.4000,-142825.4000,7.5888,0.0000,24473.3767,24473.3767,374.6495,167298.7767,0.0000,-167298.7767,23.0575,16.8094,19.9334,10.1269,683564.0936,23.2612,23.2495,23.2554,1.4785,4.3957,22.7882,22.7832,22.7857,1.7286,11.9846,23.2612,23.2581,23.2597,1.4540,-16.3803,16.8053,16.7940,16.7996,1.4348,-4.3957,16.8094,16.8053,16.8074,1.3950,-11.9846,16.8094,16.8064,16.8079,1.3933,16.3803,57.1538,4466.0768,-582446.5000,683564.0936
4794.0000,16.4220,22.8701,0.0000,345139.5000,-345139.5000,16.3110,0.0000,60523.9590,60523.9590,810.3773,405663.4590,0.0000,-405663.4590,16.4164,22.1265,0.0000,112263.0000,-112263.0000,5.9650,0.0000,19109.3184,19109.3184,294.6503,131372.3184,0.0000,-131372.3184,22.6917,16.3987,19.5452,8.0101,540682.1943,22.8701,22.9140,22.8920,-4.4094,3.4487,22.4150,22.4311,22.4230,-4.4012,9.4136,22.8701,22.8825,22.8763,-4.6514,-12.8623,16.4164,16.4601,16.4383,-4.3855,-3.4487,16.3987,16.4164,16.4076,-4.8488,-9.4136,16.3987,16.4118,16.4053,-4.8834,12.8623,44.9021,3508.7168,-457402.5000,540682.1943
4795.0000,16.1845,22.6270,0.0000,323070.9000,-323070.9000,15.2680,0.0000,56317.9288,56317.9288,756.5270,379388.8288,0.0000,-379388.8288,16.1804,21.8873,0.0000,97563.4000,-97563.4000,5.1839,0.0000,16541.5499,16541.5499,255.5880,114104.9499,0.0000,-114104.9499,22.4542,16.1691,19.3116,7.3451,495791.2959,22.6270,22.6579,22.6425,-3.0364,3.3614,22.1904,22.2015,22.1960,-2.7647,8.5453,22.6270,22.6356,22.6313,-2.9815,-11.9067,16.1804,16.2106,16.1955,-2.9542,-3.3614,16.1691,16.1804,16.1748,-2.8344,-8.5453,16.1691,16.1772,16.1731,-2.8258,11.9067,41.1757,3217.5276,-420634.3000,495791.2959
4796.0000,15.6912,22.1219,0.0000,241176.7000,-241176.7000,11.3978,0.0000,41529.5738,41529.5738,563.8224,282706.2738,0.0000,-282706.2738,15.6815,21.3814,0.0000,68661.2000,-68661.2000,3.6482,0.0000,11546.1636,11546.1636,179.6711,80207.3636,0.0000,-80207.3636,21.9822,15.6473,18.8148,5.4463,367627.1542,22.1219,22.1996,22.1607,-5.8380,2.5832,21.7206,21.7513,21.7360,-5.5759,6.2314,22.1219,22.1454,22.1336,-6.0297,-8.8146,15.6815,15.7581,15.7198,-5.7652,-2.5832,15.6473,15.6815,15.6644,-6.1834,-6.2314,15.6473,15.6716,15.6595,-6.2232,8.8146,30.2696,2365.3065,-309837.9000,367627.1542
4797.0000,15.3832,21.8068,0.0000,226909.0000,-226909.0000,10.7235,0.0000,38777.2581,38777.2581,528.6611,265686.2581,0.0000,-265686.2581,15.3765,21.0725,0.0000,53000.1000,-53000.1000,2.8161,0.0000,8868.9997,8868.9997,138.3685,61869.0997,0.0000,-61869.0997,21.6824,15.3536,18.5180,4.8963,330503.4631,21.8068,21.8587,21.8327,-3.9828,2.6358,21.4526,21.4735,21.4630,-3.3180,5.4519,21.8068,21.8232,21.8150,-3.8698,-8.0877,15.3765,15.4268,15.4017,-3.8639,-2.6358,15.3536,15.3765,15.3651,-3.6370,-5.4519,15.3536,15.3690,15.3613,-3.6230,8.0877,27.1975,2125.2512,-279909.1000,330503.4631
4798.0000,15.0757,21.4923,0.0000,196634.2000,-196634.2000,9.2928,0.0000,33351.6481,33351.6481,457.1609,229985.8481,0.0000,-229985.8481,15.0692,20.7613,0.0000,40971.5000,-40971.5000,2.1770,0.0000,6822.9765,6822.9765,106.8174,47794.4765,0.0000,-47794.4765,21.3865,15.0408,18.2137,4.1589,280723.4679,21.4923,21.5473,21.5198,-3.8006,2.3719,21.1712,21.1967,21.1840,-3.3924,4.5489,21.4923,21.5112,21.5018,-3.8047,-6.9208,15.0692,15.1229,15.0961,-3.7119,-2.3719,15.0408,15.0692,15.0550,-3.7657,-4.5489,15.0408,15.0596,15.0502,-3.7787,6.9208,23.0176,1798.6256,-237605.7000,280723.4679
4799.0000,14.8624,21.2742,0.0000,182180.0000,-182180.0000,8.6097,0.0000,30740.1475,30740.1475,422.6725,212920.1475,0.0000,-212920.1475,14.8571,20.5465,0.0000,38721.7000,-38721.7000,2.0574,0.0000,6427.1024,6427.1024,100.8141,45148.8024,0.0000,-45148.8024,21.1602,14.8366,17.9984,3.8544,260171.8113,21.2742,21.3170,21.2956,-2.7301,2.1841,20.9433,20.9659,20.9546,-2.7927,4.2415,21.2742,21.2885,21.2814,-2.6843,-6.4256,14.8571,14.8988,14.8779,-2.6572,-2.1841,14.8366,14.8571,14.8469,-2.5368,-4.2415,14.8366,14.8501,14.8433,-2.5210,6.4256,21.3858,1671.1200,-220901.7000,260171.8113
4800.0000,14.6116,21.0178,0.0000,166512.4000,-166512.4000,7.8692,0.0000,27926.5936,27926.5936,385.7668,194438.9936,0.0000,-194438.9936,14.6068,20.2932,0.0000,24473.4000,-24473.4000,1.3004,0.0000,4046.6068,4046.6068,63.6588,28520.0068,0.0000,-28520.0068,20.9457,14.5763,17.7610,3.3373,225266.3550,21.0178,21.0661,21.0419,-3.0860,2.1896,20.7781,20.7980,20.7881,-2.0339,3.4900,21.0178,21.0364,21.0271,-3.0928,-5.6796,14.6068,14.6540,14.6304,-3.0117,-2.1896,14.5763,14.6068,14.5916,-3.1052,-3.4900,14.5763,14.5952,14.5858,-3.1326,5.6796,18.3719,1435.6053,-190985.8000,225266.3550
4801.0000,14.4680,20.8710,0.0000,161315.0000,-161315.0000,7.6236,0.0000,26961.6293,26961.6293,373.0975,188276.6293,0.0000,-188276.6293,14.4645,20.1491,0.0000,24644.9000,-24644.9000,1.3095,0.0000,4066.2022,4066.2022,64.0358,28711.1022,0.0000,-28711.1022,20.7872,14.4479,17.6176,3.2359,218421.8457,20.8710,20.9019,20.8865,-1.9004,2.1047,20.6132,20.6333,20.6233,-2.0134,3.4142,20.8710,20.8824,20.8767,-1.8389,-5.5189,14.4645,14.4944,14.4794,-1.8462,-2.1047,14.4479,14.4645,14.4562,-1.6586,-3.4142,14.4479,14.4579,14.4529,-1.6279,5.5189,17.8837,1397.4564,-185959.9000,218421.8457
4802.0000,14.3025,20.7019,0.0000,152395.7000,-152395.7000,7.2021,0.0000,25370.0935,25370.0935,352.1310,177765.7935,0.0000,-177765.7935,14.2999,19.9826,0.0000,16084.9000,-16084.9000,0.8547,0.0000,2647.3461,2647.3461,41.7687,18732.2461,0.0000,-18732.2461,20.6481,14.2763,17.4622,2.9334,198004.0991,20.7019,20.7351,20.7185,-2.0513,2.1158,20.5186,20.5324,20.5255,-1.2044,2.9705,20.7019,20.7157,20.7088,-2.0507,-5.0863,14.2999,14.3322,14.3160,-1.9963,-2.1158,14.2763,14.2999,14.2881,-2.0527,-2.9705,14.2763,14.2902,14.2833,-2.0719,5.0863,16.1221,1259.8040,-168480.6000,198004.0991
4803.0000,14.1919,20.5889,0.0000,143954.3000,-143954.3000,6.8031,0.0000,23901.5915,23901.5915,332.2604,167855.8915,0.0000,-167855.8915,14.1895,19.8708,0.0000,17055.3000,-17055.3000,0.9062,0.0000,2802.4652,2802.4652,44.2579,19857.7652,0.0000,-19857.7652,20.5245,14.1739,17.3492,2.7975,188833.6712,20.5889,20.6138,20.6014,-1.4381,1.9656,20.3794,20.3992,20.3893,-1.6680,2.8719,20.5889,20.5989,20.5939,-1.4117,-4.8375,14.1895,14.2138,14.2016,-1.4052,-1.9656,14.1739,14.1895,14.1817,-1.3086,-2.8719,14.1739,14.1830,14.1785,-1.2889,4.8375,15.4188,1204.8496,-161009.6000,188833.6712
4804.0000,14.1753,20.5719,0.0000,170426.3000,-170426.3000,8.0542,0.0000,28285.6710,28285.6710,393.0722,198711.9710,0.0000,-198711.9710,14.1744,19.8556,0.0000,9678.0000,-9678.0000,0.5142,0.0000,1589.9016,1589.9016,25.1025,11267.9016,0.0000,-11267.9016,20.5284,14.1733,17.3508,3.1115,210028.1348,20.5719,20.5765,20.5742,-0.3522,2.5133,20.4541,20.4458,20.4500,0.7077,3.0275,20.5719,20.5735,20.5727,-0.2797,-5.5409,14.1744,14.1787,14.1766,-0.3268,-2.5133,14.1733,14.1744,14.1739,-0.1190,-3.0275,14.1733,14.1737,14.1735,-0.0847,5.5409,17.1308,1338.6279,-180104.3000,210028.1348
4805.0000,14.1729,20.5695,0.0000,177541.8000,-177541.8000,8.3905,0.0000,29465.0040,29465.0040,409.4383,207006.8040,0.0000,-207006.8040,14.1728,19.8540,0.0000,9789.4000,-9789.4000,0.5201,0.0000,1608.1640,1608.1640,25.3898,11397.5640,0.0000,-11397.5640,20.5281,14.1726,17.3504,3.2360,218429.2896,20.5695,20.5703,20.5699,-0.0761,2.6234,20.4518,20.4517,20.4517,-0.0030,3.1436,20.5695,20.5698,20.5697,-0.0613,-5.7670,14.1728,14.1735,14.1732,-0.0657,-2.6234,14.1726,14.1728,14.1727,-0.0383,-3.1436,14.1726,14.1727,14.1726,-0.0346,5.7670,17.8140,1392.0128,-187331.2000,218429.2896
4806.0000,14.4641,20.8670,0.0000,264151.1000,-264151.1000,12.4835,0.0000,44145.1624,44145.1624,609.1632,308296.2624,0.0000,-308296.2624,14.4645,20.1491,0.0000,9778.8000,-9778.8000,0.5196,0.0000,1613.4221,1613.4221,25.3622,11392.2221,0.0000,-11392.2221,20.8107,14.4927,17.6517,4.6944,316869.0895,20.8670,20.8377,20.8523,3.3836,3.9880,20.7583,20.7313,20.7448,3.5123,4.5076,20.8670,20.8529,20.8599,3.4784,-8.4956,14.4645,14.4357,14.4501,3.3181,-3.9880,14.4927,14.4645,14.4786,3.6672,-4.5076,14.4927,14.4774,14.4851,3.7458,8.4956,25.9955,2031.3231,-273929.9000,316869.0895
4807.0000,14.7383,21.1473,0.0000,310284.2000,-310284.2000,14.6637,0.0000,52198.7100,52198.7100,716.9353,362482.9100,0.0000,-362482.9100,14.7395,20.4274,0.0000,13779.2000,-13779.2000,0.7321,0.0000,2282.9658,2282.9658,35.7813,16062.1658,0.0000,-16062.1658,21.0906,14.7604,17.9255,5.5688,375897.0273,21.1473,21.1221,21.1347,3.3830,4.6439,21.0275,21.0065,21.0170,3.2602,5.3760,21.1473,21.1357,21.1415,3.3732,-10.0199,14.7395,14.7147,14.7271,3.3180,-4.6439,14.7604,14.7395,14.7499,3.2499,-5.3760,14.7604,14.7492,14.7548,3.2310,10.0199,30.8083,2407.4031,-324063.4000,375897.0273
4808.0000,15.1418,21.5598,0.0000,329702.9000,-329702.9000,15.5815,0.0000,56011.9878,56011.9878,763.2010,385714.8878,0.0000,-385714.8878,15.1465,20.8395,0.0000,64111.1000,-64111.1000,3.4065,0.0000,10689.3454,10689.3454,166.6772,74800.4454,0.0000,-74800.4454,21.4087,15.1692,18.2890,6.7698,456962.4357,21.5598,21.5185,21.5392,4.8565,4.0583,21.2087,21.1983,21.2035,2.2261,7.4648,21.5598,21.5450,21.5524,4.9350,-11.5231,15.1465,15.1057,15.1261,4.7905,-4.0583,15.1692,15.1465,15.1578,4.8981,-7.4648,15.1692,15.1545,15.1619,4.8875,11.5231,38.0278,2971.5481,-393814.0000,456962.4357
4809.0000,15.4141,21.8384,0.0000,341893.0000,-341893.0000,16.1576,0.0000,58471.6304,58471.6304,793.5745,400364.6304,0.0000,-400364.6304,15.4179,21.1145,0.0000,81971.5000,-81971.5000,4.3555,0.0000,13726.1146,13726.1146,213.4902,95697.6146,0.0000,-95697.6146,21.6685,15.4312,18.5499,7.3109,493486.2187,21.8384,21.8084,21.8234,3.4061,3.9340,21.4438,21.4321,21.4380,2.8053,8.2895,21.8384,21.8289,21.8336,3.3691,-12.2235,15.4179,15.3887,15.4033,3.3207,-3.9340,15.4312,15.4179,15.4246,3.1945,-8.2895,15.4312,15.4223,15.4268,3.1724,12.2235,41.1334,3214.2186,-423864.5000,493486.2187
4810.0000,15.6571,22.0870,0.0000,355304.1000,-355304.1000,16.7913,0.0000,61130.1647,61130.1647,826.2315,416434.2647,0.0000,-416434.2647,15.6605,21.3603,0.0000,97072.0000,-97072.0000,5.1578,0.0000,16318.2274,16318.2274,253.1250,113390.2274,0.0000,-113390.2274,21.9027,15.6716,18.7872,7.8150,527513.2462,22.0870,22.0603,22.0737,2.9953,3.8779,21.6607,21.6507,21.6557,2.6034,9.0356,22.0870,22.0790,22.0830,2.9851,-12.9135,15.6605,15.6344,15.6475,2.9222,-3.8779,15.6716,15.6605,15.6661,2.8897,-9.0356,15.6716,15.6639,15.6677,2.8836,12.9135,44.0497,3442.1076,-452376.1000,527513.2462
4811.0000,15.9056,22.3414,0.0000,368989.5000,-368989.5000,17.4381,0.0000,63876.9877,63876.9877,859.4839,432866.4877,0.0000,-432866.4877,15.9093,21.6124,0.0000,114989.2000,-114989.2000,6.1098,0.0000,19408.7667,19408.7667,300.1760,134397.9667,0.0000,-134397.9667,22.1395,15.9197,19.0296,8.3690,564906.0882,22.3414,22.3136,22.3275,3.0391,3.7761,21.8802,21.8710,21.8756,2.6293,9.8859,22.3414,22.3337,22.3376,3.0476,-13.6620,15.9093,15.8820,15.8957,2.9708,-3.7761,15.9197,15.9093,15.9145,2.9737,-9.8859,15.9197,15.9122,15.9159,2.9710,13.6620,47.2928,3695.5229,-483978.7000,564906.0882
4812.0000,16.0793,22.5193,0.0000,380275.8000,-380275.8000,17.9715,0.0000,66116.0378,66116.0378,887.2907,446391.8378,0.0000,-446391.8378,16.0819,21.7874,0.0000,116787.1000,-116787.1000,6.2053,0.0000,19768.4496,19768.4496,305.2187,136555.5496,0.0000,-136555.5496,22.3221,16.0889,19.2055,8.6111,581247.7879,22.5193,22.5000,22.5097,2.1737,3.9221,22.0634,22.0558,22.0596,2.1959,10.1274,22.5193,22.5140,22.5166,2.1363,-14.0494,16.0819,16.0632,16.0725,2.1102,-3.9221,16.0889,16.0819,16.0854,2.0377,-10.1274,16.0889,16.0838,16.0864,2.0322,14.0494,48.5943,3797.2259,-497062.9000,581247.7879
4813.0000,16.3049,22.7502,0.0000,393627.0000,-393627.0000,18.6025,0.0000,68824.2242,68824.2242,919.5479,462451.2242,0.0000,-462451.2242,16.3081,22.0167,0.0000,135151.2000,-135151.2000,7.1811,0.0000,22963.4134,22963.4134,353.4969,158114.6134,0.0000,-158114.6134,22.5353,16.3167,19.4260,9.1619,618429.7154,22.7502,22.7253,22.7378,2.7283,3.8071,22.2622,22.2547,22.2585,2.3755,10.9882,22.7502,22.7437,22.7469,2.7550,-14.7953,16.3081,16.2838,16.2959,2.6714,-3.8071,16.3167,16.3081,16.3124,2.7150,-10.9882,16.3167,16.3103,16.3135,2.7164,14.7953,51.8500,4051.6339,-528778.2000,618429.7154
4814.0000,16.4838,22.9334,0.0000,405819.1000,-405819.1000,19.1786,0.0000,71275.4140,71275.4140,949.5187,477094.5140,0.0000,-477094.5140,16.4864,22.1975,0.0000,141123.0000,-141123.0000,7.4984,0.0000,24050.2825,24050.2825,369.5107,165173.2825,0.0000,-165173.2825,22.7180,16.4928,19.6054,9.4894,640532.5349,22.9334,22.9137,22.9236,2.2179,3.8934,22.4423,22.4357,22.4390,2.1542,11.3918,22.9334,22.9285,22.9310,2.1962,-15.2852,16.4864,16.4672,16.4768,2.1581,-3.8934,16.4928,16.4864,16.4896,2.1147,-11.3918,16.4928,16.4880,16.4904,2.1113,15.2852,53.6851,4195.0279,-546942.1000,640532.5349
4815.0000,16.6085,23.0611,0.0000,413128.6000,-413128.6000,19.5241,0.0000,72787.3223,72787.3223,967.8317,485915.9223,0.0000,-485915.9223,16.6103,22.3231,0.0000,141507.5000,-141507.5000,7.5188,0.0000,24166.6286,24166.6286,370.8331,165674.1286,0.0000,-165674.1286,22.8499,16.6147,19.7323,9.6351,650369.5237,23.0611,23.0476,23.0544,1.5544,4.0018,22.5748,22.5700,22.5724,1.5854,11.5206,23.0611,23.0577,23.0594,1.5262,-15.5223,16.6103,16.5971,16.6037,1.5072,-4.0018,16.6147,16.6103,16.6125,1.4580,-11.5206,16.6147,16.6114,16.6130,1.4549,15.5223,54.4530,4255.0342,-554636.1000,650369.5237
4816.0000,16.6871,23.1417,0.0000,414650.5000,-414650.5000,19.5960,0.0000,73200.6035,73200.6035,972.2476,487851.1035,0.0000,-487851.1035,16.6883,22.4022,0.0000,140361.6000,-140361.6000,7.4579,0.0000,24002.9019,24002.9019,368.0497,164364.5019,0.0000,-164364.5019,22.9341,16.6910,19.8126,9.6510,651445.6707,23.1417,23.1333,23.1375,0.9787,4.0460,22.6594,22.6563,22.6578,1.0066,11.5040,23.1417,23.1396,23.1407,0.9559,-15.5500,16.6883,16.6801,16.6842,0.9467,-4.0460,16.6910,16.6883,16.6896,0.9071,-11.5040,16.6910,16.6890,16.6900,0.9046,15.5500,54.4975,4258.5088,-555012.1000,651445.6707
4817.0000,16.7553,23.2116,0.0000,427506.2000,-427506.2000,20.2036,0.0000,75600.1575,75600.1575,1002.9461,503106.3575,0.0000,-503106.3575,16.7562,22.4711,0.0000,131745.9000,-131745.9000,7.0002,0.0000,22555.8023,22555.8023,345.5887,154301.7023,0.0000,-154301.7023,23.0175,16.7586,19.8880,9.7290,656709.6963,23.2116,23.2050,23.2083,0.8294,4.4011,22.7544,22.7510,22.7527,1.1203,11.4013,23.2116,23.2097,23.2107,0.8202,-15.8024,16.7562,16.7497,16.7529,0.8057,-4.4011,16.7586,16.7562,16.7574,0.7931,-11.4013,16.7586,16.7568,16.7577,0.7929,15.8024,54.8159,4283.3915,-559252.1000,656709.6963
4818.0000,16.2983,22.7433,0.0000,327189.7000,-327189.7000,15.4627,0.0000,57198.4563,57198.4563,767.9687,384388.1563,0.0000,-384388.1563,16.2917,22.0000,0.0000,94560.5000,-94560.5000,5.0244,0.0000,16062.2705,16062.2705,248.1280,110622.7705,0.0000,-110622.7705,22.5878,16.2683,19.4280,7.3978,499353.1993,22.7433,22.7958,22.7696,-5.3181,3.4794,22.3256,22.3461,22.3358,-5.0546,8.5038,22.7433,22.7593,22.7513,-5.5676,-11.9832,16.2917,16.3438,16.3178,-5.2762,-3.4794,16.2683,16.2917,16.2800,-5.7851,-8.5038,16.2683,16.2850,16.2767,-5.8294,11.9832,41.2923,3226.6408,-421750.2000,499353.1993
4819.0000,16.0000,22.4380,0.0000,304068.3000,-304068.3000,14.3700,0.0000,52761.9312,52761.9312,711.4136,356830.2312,0.0000,-356830.2312,15.9952,21.6994,0.0000,74740.3000,-74740.3000,3.9712,0.0000,12633.0903,12633.0903,195.6817,87373.3903,0.0000,-87373.3903,22.2983,15.9787,19.1385,6.6231,447057.7341,22.4380,22.4756,22.4568,-3.7988,3.4663,22.0612,22.0762,22.0687,-3.2485,7.4375,22.4380,22.4498,22.4439,-3.7343,-10.9037,15.9952,16.0318,16.0135,-3.6966,-3.4663,15.9787,15.9952,15.9869,-3.5611,-7.4375,15.9787,15.9899,15.9843,-3.5526,10.9037,36.9146,2884.5615,-378808.6000,447057.7341
4820.0000,15.5129,21.9394,0.0000,228457.3000,-228457.3000,10.7967,0.0000,39166.5939,39166.5939,533.4033,267623.8939,0.0000,-267623.8939,15.5043,21.2019,0.0000,50077.9000,-50077.9000,2.6608,0.0000,8397.1392,8397.1392,130.9290,58475.0392,0.0000,-58475.0392,21.8373,15.4654,18.6513,4.8999,330740.0637,21.9394,22.0132,21.9763,-5.8230,2.7120,21.6114,21.6456,21.6285,-5.3363,5.3728,21.9394,21.9647,21.9521,-5.9594,-8.0847,15.5043,15.5769,15.5406,-5.7307,-2.7120,15.4654,15.5043,15.4848,-6.0838,-5.3728,15.4654,15.4914,15.4784,-6.1297,8.0847,27.0602,2114.5203,-278535.2000,330740.0637
4821.0000,15.2222,21.6421,0.0000,216663.7000,-216663.7000,10.2393,0.0000,36880.5657,36880.5657,504.1745,253544.2657,0.0000,-253544.2657,15.2165,20.9105,0.0000,38509.3000,-38509.3000,2.0461,0.0000,6427.7994,6427.7994,100.4560,44937.0994,0.0000,-44937.0994,21.5499,15.1920,18.3710,4.4632,301266.9226,21.6421,21.6895,21.6658,-3.7716,2.7311,21.3558,21.3786,21.3672,-3.1770,4.7772,21.6421,21.6588,21.6505,-3.6642,-7.5083,15.2165,15.2625,15.2395,-3.6578,-2.7311,15.1920,15.2165,15.2043,-3.4098,-4.7772,15.1920,15.2075,15.1998,-3.3866,7.5083,24.6657,1927.4129,-255173.0000,301266.9226
4822.0000,14.9371,21.3505,0.0000,187960.7000,-187960.7000,8.8829,0.0000,31773.0917,31773.0917,436.5172,219733.7917,0.0000,-219733.7917,14.9318,20.6222,0.0000,30477.1000,-30477.1000,1.6194,0.0000,5064.4971,5064.4971,79.4006,35541.5971,0.0000,-35541.5971,21.2718,14.9022,18.0870,3.8224,258015.0828,21.3505,21.4005,21.3755,-3.5274,2.4212,21.0886,21.1159,21.1022,-3.2224,4.0405,21.3505,21.3693,21.3599,-3.5309,-6.4617,14.9318,14.9806,14.9562,-3.4432,-2.4212,14.9022,14.9318,14.9170,-3.4914,-4.0405,14.9022,14.9208,14.9115,-3.5037,6.4617,21.0660,1646.1261,-218437.8000,258015.0828
4823.0000,14.6957,21.1038,0.0000,174325.9000,-174325.9000,8.2385,0.0000,29296.4651,29296.4651,404.0718,203622.3651,0.0000,-203622.3651,14.6916,20.3790,0.0000,21446.0000,-21446.0000,1.1395,0.0000,3550.6166,3550.6166,55.8022,24996.6166,0.0000,-24996.6166,21.0464,14.6631,17.8548,3.4206,230890.5339,21.1038,21.1478,21.1258,-3.0378,2.3663,20.8979,20.9209,20.9094,-2.3514,3.5058,21.1038,21.1214,21.1126,-3.0089,-5.8722,14.6916,14.7345,14.7130,-2.9587,-2.3663,14.6631,14.6916,14.6774,-2.9161,-3.5058,14.6631,14.6801,14.6716,-2.9187,5.8722,18.7942,1468.6077,-195771.9000,230890.5339
4824.0000,14.4718,20.8748,0.0000,158645.3000,-158645.3000,7.4974,0.0000,26517.8032,26517.8032,367.1297,185163.1032,0.0000,-185163.1032,14.4686,20.1532,0.0000,14441.4000,-14441.4000,0.7673,0.0000,2382.8571,2382.8571,37.5373,16824.2571,0.0000,-16824.2571,20.8398,14.4375,17.6386,3.0235,204088.4385,20.8748,20.9175,20.8962,-2.7951,2.2434,20.7227,20.7470,20.7348,-2.1307,3.0107,20.8748,20.8930,20.8839,-2.7836,-5.2541,14.4686,14.5102,14.4894,-2.7237,-2.2434,14.4375,14.4686,14.4530,-2.7316,-3.0107,14.4375,14.4554,14.4464,-2.7421,5.2541,16.5506,1293.2869,-173086.7000,204088.4385
4825.0000,14.3299,20.7299,0.0000,153016.1000,-153016.1000,7.2314,0.0000,25490.0216,25490.0216,353.5733,178506.1216,0.0000,-178506.1216,14.3273,20.0103,0.0000,13904.9000,-13904.9000,0.7388,0.0000,2289.4826,2289.4826,36.1084,16194.3826,0.0000,-16194.3826,20.6870,14.3078,17.4974,2.9053,196104.7287,20.7299,20.7591,20.7445,-1.8549,2.1642,20.5686,20.5909,20.5797,-1.8964,2.9030,20.7299,20.7421,20.7360,-1.8099,-5.0672,14.3273,14.3558,14.3416,-1.8079,-2.1642,14.3078,14.3273,14.3175,-1.6592,-2.9030,14.3078,14.3188,14.3133,-1.6310,5.0672,15.9492,1246.2950,-166921.0000,196104.7287
4826.0000,14.1821,20.5789,0.0000,142975.9000,-142975.9000,6.7569,0.0000,23733.5871,23733.5871,330.0620,166709.4871,0.0000,-166709.4871,14.1804,19.8616,0.0000,9331.0000,-9331.0000,0.4958,0.0000,1533.0316,1533.0316,24.2164,10864.0316,0.0000,-10864.0316,20.5533,14.1563,17.3548,2.6511,178947.6229,20.5789,20.6090,20.5939,-1.8412,2.0870,20.4656,20.4827,20.4741,-1.2987,2.5828,20.5789,20.5923,20.5856,-1.8388,-4.6699,14.1804,14.2098,14.1951,-1.7919,-2.0870,14.1563,14.1804,14.1684,-1.8246,-2.5828,14.1563,14.1697,14.1630,-1.8376,4.6699,14.5068,1133.5817,-152306.9000,178947.6229
4827.0000,14.0920,20.4869,0.0000,133452.0000,-133452.0000,6.3068,0.0000,22105.2067,22105.2067,307.7745,155557.2067,0.0000,-155557.2067,14.0900,19.7702,0.0000,13660.9000,-13660.9000,0.7259,0.0000,2241.4244,2241.4244,35.4319,15902.3244,0.0000,-15902.3244,20.4337,14.0762,17.2550,2.5548,172449.9423,20.4869,20.5085,20.4977,-1.1856,1.8603,20.3013,20.3271,20.3142,-1.9538,2.5862,20.4869,20.4958,20.4913,-1.1621,-4.4465,14.0900,14.1113,14.1006,-1.1641,-1.8603,14.0762,14.0900,14.0831,-1.0533,-2.5862,14.0762,14.0840,14.0801,-1.0251,4.4465,14.0601,1098.6732,-147112.9000,172449.9423
4828.0000,14.1139,20.5092,0.0000,158476.3000,-158476.3000,7.4894,0.0000,26263.9147,26263.9147,365.2696,184740.2147,0.0000,-184740.2147,14.1134,19.7938,0.0000,13180.1000,-13180.1000,0.7003,0.0000,2163.2789,2163.2789,34.1720,15343.3789,0.0000,-15343.3789,20.4456,14.1178,17.2817,2.9612,199880.2565,20.5092,20.5074,20.5083,0.1034,2.2630,20.3387,20.3356,20.3372,0.2529,2.9634,20.5092,20.5079,20.5085,0.1836,-5.2264,14.1134,14.1113,14.1123,0.1171,-2.2630,14.1178,14.1134,14.1156,0.3680,-2.9634,14.1178,14.1150,14.1164,0.4141,5.2264,16.3686,1279.0655,-171656.4000,199880.2565
4829.0000,14.0947,20.4896,0.0000,165836.0000,-165836.0000,7.8373,0.0000,27471.0861,27471.0861,382.2879,193307.0861,0.0000,-193307.0861,14.0948,19.7750,0.0000,7963.3000,-7963.3000,0.4231,0.0000,1306.6773,1306.6773,20.6484,9269.9773,0.0000,-9269.9773,20.4525,14.0914,17.2720,3.0025,202665.8436,20.4896,20.4926,20.4911,-0.2316,2.4714,20.3877,20.3810,20.3844,0.5452,2.8945,20.4896,20.4911,20.4903,-0.2439,-5.3659,14.0948,14.0976,14.0962,-0.2191,-2.4714,14.0914,14.0948,14.0931,-0.2955,-2.8945,14.0914,14.0934,14.0924,-0.3139,5.3659,16.5108,1290.1758,-173799.3000,202665.8436
4830.0000,14.3822,20.7833,0.0000,254841.8000,-254841.8000,12.0436,0.0000,42505.7738,42505.7738,587.3913,297347.5738,0.0000,-297347.5738,14.3821,20.0657,0.0000,5848.7000,-5848.7000,0.3108,0.0000,963.7946,963.7946,15.1642,6812.4946,0.0000,-6812.4946,20.7361,14.4120,17.5741,4.4645,301351.8685,20.7833,20.7539,20.7686,3.3243,3.9109,20.7032,20.6734,20.6883,3.6433,4.2217,20.7833,20.7687,20.7760,3.4233,-8.1326,14.3821,14.3533,14.3677,3.2523,-3.9109,14.4120,14.3821,14.3970,3.6435,-4.2217,14.4120,14.3961,14.4040,3.7364,8.1326,24.6921,1929.4755,-260690.5000,301351.8685
4831.0000,14.7127,21.1211,0.0000,305995.5000,-305995.5000,14.4611,0.0000,51445.3624,51445.3624,706.6407,357440.8624,0.0000,-357440.8624,14.7143,20.4020,0.0000,17536.9000,-17536.9000,0.9318,0.0000,2904.4310,2904.4310,45.5234,20441.3310,0.0000,-20441.3310,21.0520,14.7395,17.8957,5.5523,374777.0150,21.1211,21.0901,21.1056,4.0428,4.5098,20.9723,20.9514,20.9618,3.2769,5.4416,21.1211,21.1070,21.1141,4.0552,-9.9513,14.7143,14.6838,14.6991,3.9747,-4.5098,14.7395,14.7143,14.7269,3.9565,-5.4416,14.7395,14.7258,14.7326,3.9413,9.9513,30.7940,2406.2829,-323532.4000,374777.0150
4832.0000,15.2003,21.6196,0.0000,327663.8000,-327663.8000,15.4851,0.0000,55745.2165,55745.2165,758.3506,383409.0165,0.0000,-383409.0165,15.2071,20.9009,0.0000,81714.3000,-81714.3000,4.3418,0.0000,13637.3497,13637.3497,212.4193,95351.6497,0.0000,-95351.6497,21.4366,15.2325,18.3346,7.0288,474447.0559,21.6196,21.5652,21.5924,5.8509,3.7144,21.2072,21.1949,21.2010,2.8622,8.0562,21.6196,21.6021,21.6109,5.9714,-11.7707,15.2071,15.1533,15.1802,5.7817,-3.7144,15.2325,15.2071,15.2198,5.9237,-8.0562,15.2325,15.2152,15.2238,5.9034,11.7707,39.7041,3102.5321,-409378.1000,474447.0559
4833.0000,15.4820,21.9079,0.0000,340593.2000,-340593.2000,16.0961,0.0000,58346.6768,58346.6768,790.8712,398939.8768,0.0000,-398939.8768,15.4864,21.1839,0.0000,94756.9000,-94756.9000,5.0348,0.0000,15884.4303,15884.4303,246.8554,110641.3303,0.0000,-110641.3303,21.7185,15.4994,18.6090,7.5092,506869.3971,21.9079,21.8743,21.8911,3.5797,3.6871,21.4758,21.4630,21.4694,3.2142,8.7219,21.9079,21.8981,21.9030,3.5009,-12.4090,15.4864,15.4538,15.4701,3.4746,-3.6871,15.4994,15.4864,15.4929,3.2720,-8.7219,15.4994,15.4904,15.4949,3.2470,12.4090,42.3791,3311.5618,-435350.1000,506869.3971
4834.0000,15.6832,22.1137,0.0000,351858.5000,-351858.5000,16.6285,0.0000,60576.4055,60576.4055,818.5985,412434.9055,0.0000,-412434.9055,15.6862,21.3863,0.0000,99366.0000,-99366.0000,5.2797,0.0000,16710.8083,16710.8083,259.1870,116076.8083,0.0000,-116076.8083,21.9266,15.6952,18.8109,7.8008,526553.1892,22.1137,22.0906,22.1022,2.5234,3.7829,21.6803,21.6709,21.6756,2.4645,9.0626,22.1137,22.1070,22.1104,2.4788,-12.8456,15.6862,15.6638,15.6750,2.4479,-3.7829,15.6952,15.6862,15.6907,2.3627,-9.0626,15.6952,15.6889,15.6920,2.3552,12.8456,43.9766,3436.3942,-451224.5000,526553.1892
4835.0000,15.8742,22.3093,0.0000,363412.5000,-363412.5000,17.1745,0.0000,62862.4621,62862.4621,846.6451,426274.9621,0.0000,-426274.9621,15.8770,21.5797,0.0000,107320.8000,-107320.8000,5.7024,0.0000,18104.8429,18104.8429,280.1907,125425.6429,0.0000,-125425.6429,22.1170,15.8853,19.0011,8.1461,549863.1067,22.3093,22.2880,22.2987,2.3469,3.8241,21.8640,21.8560,21.8600,2.2014,9.5264,22.3093,22.3032,22.3063,2.3395,-13.3505,15.8770,15.8562,15.8666,2.2887,-3.8241,15.8853,15.8770,15.8811,2.2740,-9.5264,15.8853,15.8794,15.8823,2.2721,13.3505,45.9497,3590.5704,-470733.3000,549863.1067
4836.0000,16.0506,22.4898,0.0000,376868.9000,-376868.9000,17.8105,0.0000,65476.6969,65476.6969,879.1506,442345.5969,0.0000,-442345.5969,16.0530,21.7581,0.0000,112128.4000,-112128.4000,5.9578,0.0000,18970.8103,18970.8103,292.9995,131099.2103,0.0000,-131099.2103,22.2970,16.0604,19.1787,8.4702,571735.8803,22.4898,22.4708,22.4803,2.1676,3.9509,22.0423,22.0348,22.0386,2.1302,9.9087,22.4898,22.4844,22.4871,2.1581,-13.8596,16.0530,16.0345,16.0438,2.1134,-3.9509,16.0604,16.0530,16.0567,2.0945,-9.9087,16.0604,16.0551,16.0578,2.0928,13.8596,47.7689,3732.7272,-488997.3000,571735.8803
4837.0000,16.2444,22.6883,0.0000,387413.6000,-387413.6000,18.3088,0.0000,67635.4208,67635.4208,904.8522,455049.0208,0.0000,-455049.0208,16.2472,21.9550,0.0000,125917.0000,-125917.0000,6.6904,0.0000,21372.6206,21372.6206,329.2997,147289.6206,0.0000,-147289.6206,22.4826,16.2548,19.3687,8.8963,600496.9971,22.6883,22.6672,22.6777,2.3588,3.8728,22.2161,22.2093,22.2127,2.0770,10.5632,22.6883,22.6826,22.6855,2.3696,-14.4360,16.2472,16.2265,16.2369,2.3062,-3.8728,16.2548,16.2472,16.2510,2.3205,-10.5632,16.2548,16.2492,16.2520,2.3202,14.4360,50.2694,3928.1200,-513330.6000,600496.9971
