Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4838.0000,16.4138,22.8618,0.0000,400098.3000,-400098.3000,18.9083,0.0000,70147.2085,70147.2085,935.7390,470245.5085,0.0000,-470245.5085,16.4162,22.1264,0.0000,132239.8000,-132239.8000,7.0264,0.0000,22509.6797,22509.6797,346.1513,154749.4797,0.0000,-154749.4797,22.6543,16.4226,19.5384,9.2349,623356.8392,22.8618,22.8435,22.8526,2.0866,3.9606,22.3849,22.3785,22.3817,2.0157,10.9870,22.8618,22.8570,22.8594,2.0747,-14.9477,16.4162,16.3984,16.4073,2.0330,-3.9606,16.4226,16.4162,16.4194,2.0082,-10.9870,16.4226,16.4179,16.4203,2.0060,14.9477,52.1823,4077.5966,-532338.1000,623356.8392
4839.0000,16.5508,23.0021,0.0000,409631.9000,-409631.9000,19.3588,0.0000,72066.4732,72066.4732,959.1699,481698.3732,0.0000,-481698.3732,16.5527,22.2648,0.0000,135684.6000,-135684.6000,7.2094,0.0000,23149.5066,23149.5066,355.4542,158834.1066,0.0000,-158834.1066,22.7954,16.5577,19.6766,9.4697,639202.4636,23.0021,22.9876,22.9948,1.6915,4.0498,22.5247,22.5196,22.5222,1.6710,11.2592,23.0021,22.9983,23.0002,1.6749,-15.3090,16.5527,16.5386,16.5457,1.6451,-4.0498,16.5577,16.5527,16.5552,1.6146,-11.2592,16.5577,16.5540,16.5559,1.6124,15.3090,53.4861,4179.4797,-545316.5000,639202.4636
4840.0000,16.6527,23.1065,0.0000,413190.1000,-413190.1000,19.5270,0.0000,72879.4480,72879.4480,968.4309,486069.5480,0.0000,-486069.5480,16.6541,22.3676,0.0000,138476.5000,-138476.5000,7.3578,0.0000,23666.7214,23666.7214,363.0059,162143.2214,0.0000,-162143.2214,22.8995,16.6578,19.7786,9.5886,647228.1685,23.1065,23.0957,23.1011,1.2581,4.0564,22.6264,22.6227,22.6245,1.2110,11.4142,23.1065,23.1037,23.1051,1.2418,-15.4706,16.6541,16.6436,16.6489,1.2217,-4.0564,16.6578,16.6541,16.6560,1.1917,-11.4142,16.6578,16.6551,16.6564,1.1895,15.4706,54.1469,4231.1119,-551666.6000,647228.1685
4841.0000,16.7460,23.2021,0.0000,428556.5000,-428556.5000,20.2532,0.0000,75768.1860,75768.1860,1005.1665,504324.6860,0.0000,-504324.6860,16.7472,22.4621,0.0000,132343.3000,-132343.3000,7.0319,0.0000,22654.6077,22654.6077,347.0983,154997.9077,0.0000,-154997.9077,23.0067,16.7506,19.8786,9.7538,658384.4706,23.2021,23.1931,23.1976,1.1404,4.4071,22.7437,22.7395,22.7416,1.3885,11.4390,23.2021,23.1996,23.2008,1.1315,-15.8461,16.7472,16.7384,16.7428,1.1096,-4.4071,16.7506,16.7472,16.7489,1.0975,-11.4390,16.7506,16.7482,16.7494,1.0973,15.8461,54.9736,4295.7184,-560899.8000,658384.4706
4842.0000,16.3704,22.8173,0.0000,336548.5000,-336548.5000,15.9050,0.0000,58941.0969,58941.0969,789.8838,395489.5969,0.0000,-395489.5969,16.3650,22.0743,0.0000,105214.8000,-105214.8000,5.5905,0.0000,17894.0426,17894.0426,276.0730,123108.8426,0.0000,-123108.8426,22.6453,16.3468,19.4960,7.7362,522192.8964,22.8173,22.8607,22.8390,-4.3513,3.4382,22.3738,22.3904,22.3821,-4.3625,9.0286,22.8173,22.8299,22.8236,-4.5769,-12.4668,16.3650,16.4081,16.3865,-4.3238,-3.4382,16.3468,16.3650,16.3559,-4.7671,-9.0286,16.3468,16.3600,16.3534,-4.8023,12.4668,43.3216,3385.2141,-441763.3000,522192.8964
4843.0000,16.1313,22.5724,0.0000,315127.2000,-315127.2000,14.8926,0.0000,54860.0956,54860.0956,737.6593,369987.2956,0.0000,-369987.2956,16.1271,21.8332,0.0000,90908.3000,-90908.3000,4.8303,0.0000,15399.5297,15399.5297,238.0950,106307.8297,0.0000,-106307.8297,22.4067,16.1152,19.2609,7.0905,478606.4627,22.5724,22.6036,22.5880,-3.0532,3.3541,22.1489,22.1605,22.1547,-2.7676,8.1844,22.5724,22.5813,22.5769,-3.0015,-11.5385,16.1271,16.1575,16.1423,-2.9715,-3.3541,16.1152,16.1271,16.1211,-2.8569,-8.1844,16.1152,16.1236,16.1194,-2.8485,11.5385,39.7022,3102.3838,-406035.5000,478606.4627
4844.0000,15.6424,22.0720,0.0000,236628.1000,-236628.1000,11.1828,0.0000,40697.2218,40697.2218,552.9837,277325.3218,0.0000,-277325.3218,15.6331,21.3325,0.0000,61777.5000,-61777.5000,3.2825,0.0000,10380.4639,10380.4639,161.6174,72157.9639,0.0000,-72157.9639,21.9449,15.5975,18.7712,5.2465,354137.8443,22.0720,22.1476,22.1098,-5.7953,2.6335,21.6953,21.7266,21.7109,-5.3799,5.9159,22.0720,22.0960,22.0840,-5.9723,-8.5494,15.6331,15.7077,15.6704,-5.7187,-2.6335,15.5975,15.6331,15.6153,-6.1285,-5.9159,15.5975,15.6223,15.6099,-6.1724,8.5494,29.0973,2273.7006,-298405.6000,354137.8443
4845.0000,15.3430,21.7657,0.0000,222608.1000,-222608.1000,10.5203,0.0000,38004.7324,38004.7324,518.4670,260612.8324,0.0000,-260612.8324,15.3366,21.0322,0.0000,48056.7000,-48056.7000,2.5534,0.0000,8036.6770,8036.6770,125.4349,56093.3770,0.0000,-56093.3770,21.6510,15.3134,18.4822,4.7345,319576.0369,21.7657,21.8157,21.7907,-3.8747,2.6556,21.4316,21.4531,21.4424,-3.2649,5.2090,21.7657,21.7821,21.7739,-3.7663,-7.8646,15.3366,15.3852,15.3609,-3.7591,-2.6556,15.3134,15.3366,15.3250,-3.5273,-5.2090,15.3134,15.3287,15.3211,-3.5099,7.8646,26.2580,2051.8394,-270664.8000,319576.0369
4846.0000,15.0403,21.4560,0.0000,192212.2000,-192212.2000,9.0838,0.0000,32573.4408,32573.4408,446.7576,224785.6408,0.0000,-224785.6408,15.0341,20.7258,0.0000,36852.7000,-36852.7000,1.9581,0.0000,6133.7063,6133.7063,96.0621,42986.4063,0.0000,-42986.4063,21.3601,15.0047,18.1824,4.0099,270667.9320,21.4560,21.5100,21.4830,-3.7370,2.3752,21.1556,21.1820,21.1688,-3.3257,4.3333,21.4560,21.4752,21.4656,-3.7442,-6.7086,15.0341,15.0868,15.0605,-3.6500,-2.3752,15.0047,15.0341,15.0194,-3.7122,-4.3333,15.0047,15.0238,15.0142,-3.7268,6.7086,22.1565,1731.3408,-229064.9000,270667.9320
4847.0000,14.8154,21.2261,0.0000,177418.2000,-177418.2000,8.3846,0.0000,29902.5573,29902.5573,411.5260,207320.7573,0.0000,-207320.7573,14.8103,20.4991,0.0000,32130.4000,-32130.4000,1.7072,0.0000,5329.2183,5329.2183,83.6404,37459.6183,0.0000,-37459.6183,21.1316,14.7868,17.9592,3.6587,246964.0923,21.2261,21.2701,21.2481,-2.8589,2.2258,20.9355,20.9590,20.9472,-2.6981,3.9330,21.2261,21.2418,21.2340,-2.8197,-6.1588,14.8103,14.8531,14.8317,-2.7848,-2.2258,14.7868,14.8103,14.7985,-2.6894,-3.9330,14.7868,14.8017,14.7943,-2.6785,6.1588,20.2307,1580.8560,-209548.6000,246964.0923
4848.0000,14.5417,20.9463,0.0000,160603.1000,-160603.1000,7.5900,0.0000,26890.2069,26890.2069,371.9588,187493.3069,0.0000,-187493.3069,14.5380,20.2235,0.0000,15104.3000,-15104.3000,0.8025,0.0000,2494.8503,2494.8503,39.2804,17599.1503,0.0000,-17599.1503,20.9118,14.5000,17.7059,3.0748,207548.4679,20.9463,20.9972,20.9718,-3.3592,2.2625,20.7946,20.8141,20.8044,-1.7478,3.0650,20.9463,20.9680,20.9571,-3.3648,-5.3275,14.5380,14.5876,14.5628,-3.2691,-2.2625,14.5000,14.5380,14.5190,-3.3975,-3.0650,14.5000,14.5222,14.5111,-3.4417,5.3275,16.8129,1313.7848,-175707.4000,207548.4679
4849.0000,14.3911,20.7925,0.0000,154056.0000,-154056.0000,7.2805,0.0000,25700.9284,25700.9284,356.1422,179756.9284,0.0000,-179756.9284,14.3880,20.0717,0.0000,16102.5000,-16102.5000,0.8556,0.0000,2653.7289,2653.7289,41.8275,18756.2289,0.0000,-18756.2289,20.7425,14.3683,17.5554,2.9634,200029.4782,20.7925,20.8243,20.8084,-1.9956,2.1417,20.6095,20.6349,20.6222,-2.2230,2.9972,20.7925,20.8053,20.7989,-1.9336,-5.1389,14.3880,14.4190,14.4035,-1.9465,-2.1417,14.3683,14.3880,14.3781,-1.7241,-2.9972,14.3683,14.3795,14.3739,-1.6796,5.1389,16.2848,1272.5203,-170158.5000,200029.4782
4850.0000,14.2584,20.6568,0.0000,143189.2000,-143189.2000,6.7670,0.0000,23812.3082,23812.3082,330.6889,167001.5082,0.0000,-167001.5082,14.2559,19.9380,0.0000,15580.6000,-15580.6000,0.8279,0.0000,2562.6689,2562.6689,40.4461,18143.2689,0.0000,-18143.2689,20.6016,14.2362,17.4189,2.7624,186461.4189,20.6568,20.6858,20.6713,-1.6783,1.9797,20.4653,20.4870,20.4762,-1.7859,2.8076,20.6568,20.6687,20.6628,-1.6666,-4.7873,14.2559,14.2841,14.2700,-1.6350,-1.9797,14.2362,14.2559,14.2461,-1.6178,-2.8076,14.2362,14.2478,14.2420,-1.6157,4.7873,15.1941,1187.2880,-158769.8000,186461.4189
4851.0000,14.1221,20.5175,0.0000,132996.2000,-132996.2000,6.2853,0.0000,22045.4440,22045.4440,306.8782,155041.6440,0.0000,-155041.6440,14.1199,19.8004,0.0000,11670.2000,-11670.2000,0.6201,0.0000,1915.6401,1915.6401,30.2782,13585.8401,0.0000,-13585.8401,20.4762,14.0970,17.2866,2.5171,169905.4652,20.5175,20.5482,20.5329,-1.6949,1.8884,20.3633,20.3807,20.3720,-1.2807,2.5085,20.5175,20.5307,20.5241,-1.6974,-4.3969,14.1199,14.1498,14.1349,-1.6550,-1.8884,14.0970,14.1199,14.1084,-1.6852,-2.5085,14.0970,14.1101,14.1035,-1.6950,4.3969,13.8089,1079.0449,-144666.4000,169905.4652
4852.0000,14.0259,20.4193,0.0000,127040.3000,-127040.3000,6.0038,0.0000,21010.1379,21010.1379,292.8713,148050.4379,0.0000,-148050.4379,14.0239,19.7033,0.0000,11613.9000,-11613.9000,0.6171,0.0000,1903.7175,1903.7175,30.1151,13517.6175,0.0000,-13517.6175,20.3722,14.0078,17.1900,2.4078,162526.8923,20.4193,20.4430,20.4312,-1.2510,1.7956,20.2538,20.2727,20.2633,-1.3366,2.4127,20.4193,20.4293,20.4243,-1.2288,-4.2082,14.0239,14.0471,14.0355,-1.2234,-1.7956,14.0078,14.0239,14.0158,-1.1414,-2.4127,14.0078,14.0169,14.0123,-1.1246,4.2082,13.2343,1034.1445,-138654.2000,162526.8923
4853.0000,13.9414,20.3330,0.0000,118936.9000,-118936.9000,5.6208,0.0000,19630.5917,19630.5917,274.0164,138567.4917,0.0000,-138567.4917,13.9395,19.6179,0.0000,12106.0000,-12106.0000,0.6432,0.0000,1981.9443,1981.9443,31.3787,14087.9443,0.0000,-14087.9443,20.2782,13.9242,17.1012,2.2743,153514.9148,20.3330,20.3550,20.3440,-1.0765,1.6592,20.1491,20.1681,20.1586,-1.2872,2.3024,20.3330,20.3421,20.3375,-1.0710,-3.9616,13.9395,13.9611,13.9503,-1.0520,-1.6592,13.9242,13.9395,13.9319,-1.0373,-2.3024,13.9242,13.9331,13.9287,-1.0339,3.9616,12.5173,978.1166,-131042.9000,153514.9148
4854.0000,13.8646,20.2545,0.0000,127220.2000,-127220.2000,6.0123,0.0000,20959.6492,20959.6492,292.9371,148179.8492,0.0000,-148179.8492,13.8639,19.5414,0.0000,3468.7000,-3468.7000,0.1843,0.0000,567.2594,567.2594,8.9877,4035.9594,0.0000,-4035.9594,20.2411,13.8490,17.0451,2.2633,152773.2814,20.2545,20.2720,20.2632,-0.9983,1.9427,20.2087,20.1999,20.2043,0.5271,2.1270,20.2545,20.2627,20.2586,-0.9768,-4.0696,13.8639,13.8808,13.8723,-0.9649,-1.9427,13.8490,13.8639,13.8565,-0.9342,-2.1270,13.8490,13.8568,13.8529,-0.9380,4.0696,12.3787,967.2920,-130688.9000,152773.2814
4855.0000,13.9513,20.3431,0.0000,163389.0000,-163389.0000,7.7216,0.0000,26973.7686,26973.7686,376.0297,190362.7686,0.0000,-190362.7686,13.9505,19.6290,0.0000,3961.9000,-3961.9000,0.2105,0.0000,648.7291,648.7291,10.2625,4610.6291,0.0000,-4610.6291,20.3126,13.9660,17.1393,2.8766,194170.6947,20.3431,20.3310,20.3370,0.8663,2.5037,20.2765,20.2663,20.2714,0.7864,2.7142,20.3431,20.3367,20.3399,0.9569,-5.2179,13.9505,13.9386,13.9446,0.8474,-2.5037,13.9660,13.9505,13.9582,1.2039,-2.7142,13.9660,13.9574,13.9617,1.2881,5.2179,15.8417,1237.8951,-167350.9000,194170.6947
4856.0000,14.1199,20.5153,0.0000,179691.0000,-179691.0000,8.4920,0.0000,29784.0126,29784.0126,413.7833,209475.0126,0.0000,-209475.0126,14.1221,19.8027,0.0000,22062.5000,-22062.5000,1.1723,0.0000,3621.6344,3621.6344,57.1686,25684.1344,0.0000,-25684.1344,20.4148,14.1421,17.2784,3.4640,233818.4280,20.5153,20.4874,20.5013,1.9590,2.4399,20.2652,20.2659,20.2656,-0.0947,3.6122,20.5153,20.5037,20.5095,2.0227,-6.0521,14.1221,14.0944,14.1083,1.9515,-2.4399,14.1421,14.1221,14.1321,2.0743,-3.6122,14.1421,14.1301,14.1361,2.0811,6.0521,19.3074,1508.7047,-201753.5000,233818.4280
4857.0000,14.4061,20.8077,0.0000,220913.7000,-220913.7000,10.4402,0.0000,36867.8978,36867.8978,509.2741,257781.5978,0.0000,-257781.5978,14.4109,20.0949,0.0000,42345.5000,-42345.5000,2.2500,0.0000,6981.0348,6981.0348,109.8037,49326.5348,0.0000,-49326.5348,20.6564,14.4351,17.5457,4.5112,304503.6797,20.8077,20.7644,20.7861,3.4120,2.7301,20.4619,20.4462,20.4541,2.2510,4.9800,20.8077,20.7921,20.7999,3.4805,-7.7101,14.4109,14.3682,14.3895,3.3706,-2.7301,14.4351,14.4109,14.4230,3.4868,-4.9800,14.4351,14.4195,14.4273,3.4902,7.7101,25.3662,1982.1510,-263259.2000,304503.6797
4858.0000,14.6303,21.0369,0.0000,240911.5000,-240911.5000,11.3853,0.0000,40422.7028,40422.7028,556.4294,281334.2028,0.0000,-281334.2028,14.6347,20.3214,0.0000,54956.8000,-54956.8000,2.9201,0.0000,9090.7964,9090.7964,142.6775,64047.5964,0.0000,-64047.5964,20.8717,14.6505,17.7611,5.0853,343260.7374,21.0369,21.0026,21.0198,2.7964,2.8217,20.6561,20.6421,20.6491,2.3296,5.7418,21.0369,21.0257,21.0313,2.7692,-8.5635,14.6347,14.6011,14.6179,2.7317,-2.8217,14.6505,14.6347,14.6426,2.6257,-5.7418,14.6505,14.6400,14.6452,2.6060,8.5635,28.6200,2236.4087,-295868.3000,343260.7374
4859.0000,14.8181,21.2289,0.0000,250911.2000,-250911.2000,11.8578,0.0000,42292.1065,42292.1065,580.3930,293203.3065,0.0000,-293203.3065,14.8220,20.5110,0.0000,68020.4000,-68020.4000,3.6142,0.0000,11284.0419,11284.0419,176.7610,79304.4419,0.0000,-79304.4419,21.0467,14.8340,17.9404,5.4925,370746.8493,21.2289,21.1996,21.2143,2.3233,2.7479,20.8084,20.7984,20.8034,1.8378,6.3621,21.2289,21.2202,21.2246,2.3077,-9.1099,14.8220,14.7934,14.8077,2.2659,-2.7479,14.8340,14.8220,14.8280,2.2133,-6.3621,14.8340,14.8256,14.8298,2.2035,9.1099,30.9753,2420.4513,-318931.6000,370746.8493
4860.0000,14.9424,21.3560,0.0000,257519.8000,-257519.8000,12.1702,0.0000,43537.0508,43537.0508,596.4301,301056.8508,0.0000,-301056.8508,14.9449,20.6355,0.0000,70994.6000,-70994.6000,3.7722,0.0000,11799.8508,11799.8508,184.6389,82794.4508,0.0000,-82794.4508,21.1755,14.9525,18.0640,5.6688,382645.5715,21.3560,21.3365,21.3462,1.5683,2.7993,20.9341,20.9261,20.9301,1.5054,6.5715,21.3560,21.3503,21.3531,1.5278,-9.3708,14.9449,14.9261,14.9355,1.5190,-2.7993,14.9525,14.9449,14.9487,1.4333,-6.5715,14.9525,14.9472,14.9499,1.4250,9.3708,31.9353,2495.4688,-328514.4000,382645.5715
4861.0000,15.0494,21.4654,0.0000,265247.1000,-265247.1000,12.5353,0.0000,44960.3767,44960.3767,614.8409,310207.4767,0.0000,-310207.4767,15.0515,20.7434,0.0000,73148.2000,-73148.2000,3.8866,0.0000,12177.9729,12177.9729,190.3417,85326.1729,0.0000,-85326.1729,21.2862,15.0579,18.1721,5.8444,394495.3358,21.4654,21.4495,21.4574,1.3181,2.8829,21.0441,21.0373,21.0407,1.3105,6.7695,21.4654,21.4607,21.4631,1.3025,-9.6524,15.0515,15.0360,15.0437,1.2818,-2.8829,15.0579,15.0515,15.0547,1.2546,-6.7695,15.0579,15.0534,15.0557,1.2524,9.6524,32.9086,2571.5283,-338395.3000,394495.3358
4862.0000,15.0570,21.4732,0.0000,272196.8000,-272196.8000,12.8638,0.0000,46146.9135,46146.9135,631.4063,318343.7135,0.0000,-318343.7135,15.0573,20.7493,0.0000,55823.4000,-55823.4000,2.9661,0.0000,9294.5275,9294.5275,145.3280,65117.9275,0.0000,-65117.9275,21.3347,15.0574,18.1961,5.6780,383263.4473,21.4732,21.4714,21.4723,0.1552,3.2992,21.1296,21.1239,21.1267,1.0141,6.2653,21.4732,21.4728,21.4730,0.0958,-9.5646,15.0573,15.0558,15.0566,0.1309,-3.2992,15.0574,15.0573,15.0574,0.0084,-6.2653,15.0574,15.0574,15.0574,-0.0028,9.5646,31.7341,2479.7438,-328020.2000,383263.4473
4863.0000,14.9212,21.3343,0.0000,230893.6000,-230893.6000,10.9118,0.0000,39015.4450,39015.4450,535.6240,269909.0450,0.0000,-269909.0450,14.9190,20.6092,0.0000,50824.6000,-50824.6000,2.7005,0.0000,8444.0405,8444.0405,132.3178,59268.6405,0.0000,-59268.6405,21.2028,14.9079,18.0553,4.8962,330496.8101,21.3343,21.3539,21.3441,-1.5711,2.7371,20.9841,20.9946,20.9893,-1.6819,5.4376,21.3343,21.3412,21.3378,-1.6559,-8.1747,14.9190,14.9385,14.9287,-1.5663,-2.7371,14.9079,14.9190,14.9134,-1.7609,-5.4376,14.9079,14.9154,14.9116,-1.7832,8.1747,27.2889,2132.3929,-281718.2000,330496.8101
4864.0000,14.8869,21.2992,0.0000,234253.8000,-234253.8000,11.0706,0.0000,39550.3033,39550.3033,542.9211,273804.1033,0.0000,-273804.1033,14.8860,20.5758,0.0000,48374.6000,-48374.6000,2.5703,0.0000,8032.8943,8032.8943,125.8631,56407.4943,0.0000,-56407.4943,21.1663,14.8837,18.0250,4.8970,330546.8290,21.2992,21.3055,21.3024,-0.5275,2.8334,20.9584,20.9608,20.9596,-0.3829,5.4038,21.2992,21.3012,21.3002,-0.4770,-8.2372,14.8860,14.8919,14.8890,-0.5039,-2.8334,14.8837,14.8860,14.8849,-0.3688,-5.4038,14.8837,14.8852,14.8844,-0.3522,8.2372,27.3348,2135.9773,-282628.4000,330546.8290
4865.0000,14.8676,21.2795,0.0000,236811.7000,-236811.7000,11.1915,0.0000,39963.4193,39963.4193,548.7227,276775.1193,0.0000,-276775.1193,14.8672,20.5568,0.0000,45327.7000,-45327.7000,2.4084,0.0000,7524.7494,7524.7494,117.9186,52852.4494,0.0000,-52852.4494,21.1530,14.8657,18.0093,4.8859,329799.8264,21.2795,21.2826,21.2811,-0.2812,2.9277,20.9550,20.9554,20.9552,-0.0768,5.3361,21.2795,21.2805,21.2800,-0.2678,-8.2638,14.8672,14.8702,14.8687,-0.2689,-2.9277,14.8657,14.8672,14.8664,-0.2465,-5.3361,14.8657,14.8666,14.8662,-0.2446,8.2638,27.2499,2129.3442,-282139.4000,329799.8264
4866.0000,14.7773,21.1872,0.0000,222765.1000,-222765.1000,10.5277,0.0000,37510.8172,37510.8172,516.1078,260275.9172,0.0000,-260275.9172,14.7760,20.4644,0.0000,38633.7000,-38633.7000,2.0528,0.0000,6404.4927,6404.4927,100.4961,45038.1927,0.0000,-45038.1927,21.0772,14.7678,17.9225,4.5355,306149.1789,21.1872,21.2001,21.1937,-1.0786,2.8250,20.8905,20.8959,20.8932,-0.7723,4.8777,21.1872,21.1921,21.1896,-1.1147,-7.7027,14.7760,14.7888,14.7824,-1.0654,-2.8250,14.7678,14.7760,14.7719,-1.1646,-4.8777,14.7678,14.7731,14.7704,-1.1790,7.7027,25.2058,1969.6187,-261398.8000,306149.1789
4867.0000,14.6660,21.0734,0.0000,214252.8000,-214252.8000,10.1254,0.0000,35980.5722,35980.5722,496.0851,250233.3722,0.0000,-250233.3722,14.6645,20.3516,0.0000,28876.3000,-28876.3000,1.5343,0.0000,4778.8043,4778.8043,75.0850,33655.1043,0.0000,-33655.1043,20.9886,14.6537,17.8212,4.2206,284888.4684,21.0734,21.0898,21.0816,-1.3760,2.8637,20.8323,20.8378,20.8350,-0.7257,4.3980,21.0734,21.0799,21.0767,-1.3869,-7.2617,14.6645,14.6805,14.6725,-1.3497,-2.8637,14.6537,14.6645,14.6591,-1.3851,-4.3980,14.6537,14.6603,14.6570,-1.3928,7.2617,23.3548,1824.9774,-243129.1000,284888.4684
4868.0000,14.3228,20.7226,0.0000,156059.1000,-156059.1000,7.3752,0.0000,25992.5449,25992.5449,361.0729,182051.6449,0.0000,-182051.6449,14.3207,20.0036,0.0000,10143.3000,-10143.3000,0.5390,0.0000,1669.9609,1669.9609,26.3622,11813.2609,0.0000,-11813.2609,20.7187,14.2667,17.4927,2.9178,196948.2745,20.7226,20.7827,20.7527,-3.9936,2.2788,20.6337,20.6615,20.6476,-2.2859,2.8177,20.7226,20.7504,20.7365,-4.1293,-5.0965,14.3207,14.3797,14.3502,-3.9134,-2.2788,14.2667,14.3207,14.2937,-4.4334,-2.8177,14.2667,14.2974,14.2820,-4.5492,5.0965,15.8472,1238.3200,-166202.4000,196948.2745
4869.0000,14.1304,20.5260,0.0000,146139.4000,-146139.4000,6.9064,0.0000,24228.8504,24228.8504,337.3491,170368.2504,0.0000,-170368.2504,14.1281,19.8087,0.0000,5293.0000,-5293.0000,0.2812,0.0000,868.9397,868.9397,13.7363,6161.9397,0.0000,-6161.9397,20.5307,14.0977,17.3142,2.6421,178339.1357,20.5260,20.5651,20.5456,-2.5230,2.2084,20.4797,20.5057,20.4927,-1.8933,2.4896,20.5260,20.5439,20.5350,-2.4559,-4.6980,14.1281,14.1664,14.1472,-2.4733,-2.2084,14.0977,14.1281,14.1129,-2.2061,-2.4896,14.0977,14.1134,14.1056,-2.1533,4.6980,14.3764,1123.3900,-151432.4000,178339.1357
4870.0000,14.0516,20.4456,0.0000,131879.1000,-131879.1000,6.2325,0.0000,21823.7040,21823.7040,304.0430,153702.8040,0.0000,-153702.8040,14.0492,19.7289,0.0000,16326.9000,-16326.9000,0.8675,0.0000,2677.2494,2677.2494,42.3374,19004.1494,0.0000,-19004.1494,20.3829,14.0382,17.2106,2.5740,173746.4013,20.4456,20.4666,20.4561,-1.1039,1.7883,20.2256,20.2645,20.2451,-3.0123,2.6558,20.4456,20.4536,20.4496,-1.0538,-4.4442,14.0492,14.0698,14.0595,-1.0829,-1.7883,14.0382,14.0492,14.0437,-0.8587,-2.6558,14.0382,14.0443,14.0413,-0.7997,4.4442,14.1924,1109.0123,-148206.0000,173746.4013
4871.0000,13.9428,20.3344,0.0000,120778.9000,-120778.9000,5.7079,0.0000,19935.3007,19935.3007,278.3073,140714.2007,0.0000,-140714.2007,13.9406,19.6190,0.0000,14552.2000,-14552.2000,0.7732,0.0000,2382.4628,2382.4628,37.7231,16934.6628,0.0000,-16934.6628,20.2703,13.9211,17.0957,2.3514,158716.3623,20.3344,20.3619,20.3482,-1.3262,1.6449,20.1244,20.1436,20.1340,-1.3644,2.4181,20.3344,20.3457,20.3401,-1.3459,-4.0630,13.9406,13.9674,13.9540,-1.2965,-1.6449,13.9211,13.9406,13.9308,-1.3862,-2.4181,13.9211,13.9328,13.9270,-1.4037,4.0630,12.9521,1012.0920,-135331.1000,158716.3623
4872.0000,13.8245,20.1793,299.8000,99257.3000,-98957.5000,4.7064,61.7000,16337.2676,16398.9676,229.3188,115594.5676,238.1000,-115356.4676,13.8208,19.4978,0.0000,15975.0000,-15975.0000,0.8488,0.0000,2610.8726,2610.8726,41.3929,18585.8726,0.0000,-18585.8726,20.1110,13.7969,16.9539,2.0043,135289.4395,20.1793,20.2265,20.2029,-1.7768,1.2859,19.9368,19.9719,19.9543,-2.1917,2.1347,20.1793,20.1978,20.1886,-1.8524,-3.4205,13.8208,13.8581,13.8394,-1.4067,-1.2859,13.7969,13.8208,13.8088,-1.4961,-2.1347,13.7969,13.8119,13.8044,-1.5031,3.4205,11.0982,867.2312,-114932.5000,135289.4395
4873.0000,13.7039,20.0904,0.0000,94712.3000,-94712.3000,4.4760,0.0000,15544.9422,15544.9422,217.9173,110257.2422,0.0000,-110257.2422,13.7003,19.3759,0.0000,11928.0000,-11928.0000,0.6338,0.0000,1946.0841,1946.0841,30.8916,13874.0841,0.0000,-13874.0841,20.0232,13.6736,16.8484,1.8539,125139.9330,20.0904,20.1220,20.1062,-1.1906,1.2807,19.8750,19.8907,19.8829,-0.8861,1.9145,20.0904,20.1025,20.0965,-1.1353,-3.1953,13.7003,13.7393,13.7198,-1.4677,-1.2807,13.6736,13.7003,13.6869,-1.4950,-1.9145,13.6736,13.6897,13.6816,-1.5050,3.1953,10.2043,797.3809,-106640.3000,125139.9330
4874.0000,13.5892,19.9733,0.0000,83724.2000,-83724.2000,3.9567,0.0000,13704.5371,13704.5371,192.4836,97428.7371,0.0000,-97428.7371,13.5855,19.2599,0.0000,9989.3000,-9989.3000,0.5308,0.0000,1627.1234,1627.1234,25.8581,11616.4234,0.0000,-11616.4234,19.9191,13.5566,16.7378,1.6315,110124.3375,19.9733,20.0145,19.9939,-1.3792,1.1420,19.7751,19.7991,19.7871,-1.1801,1.6728,19.9733,19.9904,19.9819,-1.4068,-2.8147,13.5855,13.6271,13.6063,-1.3931,-1.1420,13.5566,13.5855,13.5711,-1.4223,-1.6728,13.5566,13.5739,13.5652,-1.4290,2.8147,8.9582,700.0061,-93713.5000,110124.3375
4875.0000,13.4914,19.8735,0.0000,73851.8000,-73851.8000,3.4902,0.0000,12060.9003,12060.9003,169.6598,85912.7003,0.0000,-85912.7003,13.4875,19.1607,0.0000,9280.6000,-9280.6000,0.4931,0.0000,1509.5947,1509.5947,24.0125,10790.1947,0.0000,-10790.1947,19.8174,13.4602,16.6388,1.4470,97669.4301,19.8735,19.9152,19.8943,-1.2256,0.9990,19.6659,19.6957,19.6808,-1.3064,1.4921,19.8735,19.8903,19.8819,-1.2305,-2.4912,13.4875,13.5287,13.5081,-1.2097,-0.9990,13.4602,13.4875,13.4738,-1.1972,-1.4921,13.4602,13.4765,13.4683,-1.1931,2.4912,7.9489,621.1350,-83132.4000,97669.4301
4876.0000,13.4385,19.8194,0.0000,68796.6000,-68796.6000,3.2513,0.0000,11221.4343,11221.4343,157.9460,80018.0343,0.0000,-80018.0343,13.4346,19.1073,0.0000,12105.3000,-12105.3000,0.6432,0.0000,1967.6029,1967.6029,31.3089,14072.9029,0.0000,-14072.9029,19.7284,13.4218,16.5751,1.4034,94731.1192,19.8194,19.8486,19.8340,-0.7519,0.8694,19.5334,19.5692,19.5513,-1.5870,1.5126,19.8194,19.8296,19.8245,-0.7164,-2.3819,13.4346,13.4632,13.4489,-0.7379,-0.8694,13.4218,13.4346,13.4282,-0.5743,-1.5126,13.4218,13.4294,13.4256,-0.5390,2.3819,7.7696,607.1267,-80901.9000,94731.1192
4877.0000,13.3646,19.7440,0.0000,63640.9000,-63640.9000,3.0076,0.0000,10362.6158,10362.6158,146.0591,74003.5158,0.0000,-74003.5158,13.3615,19.0333,0.0000,9291.1000,-9291.1000,0.4937,0.0000,1508.6396,1508.6396,24.0253,10799.7396,0.0000,-10799.7396,19.6662,13.3365,16.5014,1.2664,85479.5017,19.7440,19.7801,19.7620,-0.8926,0.8380,19.5032,19.5164,19.5098,-0.5239,1.3317,19.7440,19.7582,19.7511,-0.9096,-2.1696,13.3615,13.3965,13.3790,-0.8674,-0.8380,13.3365,13.3615,13.3490,-0.9798,-1.3317,13.3365,13.3522,13.3444,-1.0045,2.1696,6.9839,545.7301,-72932.0000,85479.5017
4878.0000,13.4239,19.6458,1075.9000,75870.2000,-74794.3000,3.6415,222.8885,12371.0085,12593.8970,176.8256,88241.2085,853.0115,-87388.1970,13.4233,19.0958,0.0000,13097.6000,-13097.6000,0.6959,0.0000,2128.5557,2128.5557,33.8585,15226.1557,0.0000,-15226.1557,19.5821,13.4441,16.5131,1.5213,102685.8478,19.6458,19.6867,19.6662,-1.1802,0.9819,19.4416,19.4568,19.4492,-0.7555,1.6778,19.6458,19.6611,19.6534,-1.2021,-2.6597,13.4233,13.4081,13.4157,0.4188,-0.9819,13.4441,13.4233,13.4337,0.9984,-1.6778,13.4441,13.4298,13.4369,1.0932,2.6597,8.6514,676.0288,-87891.9000,102685.8478
4879.0000,13.3651,19.7445,0.0000,87235.3000,-87235.3000,4.1227,0.0000,14204.6592,14204.6592,200.1905,101439.9592,0.0000,-101439.9592,13.3666,19.0386,0.0000,4764.9000,-4764.9000,0.2532,0.0000,773.7549,773.7549,12.3207,5538.6549,0.0000,-5538.6549,19.6759,13.3455,16.5107,1.5828,106841.3727,19.7445,19.7230,19.7338,0.7915,1.2898,19.6107,19.5725,19.5916,1.6947,1.5430,19.7445,19.7322,19.7384,1.0008,-2.8328,13.3666,13.3805,13.3736,-0.5323,-1.2898,13.3455,13.3666,13.3561,-0.9606,-1.5430,13.3455,13.3581,13.3518,-1.0509,2.8328,8.7272,681.9521,-92000.2000,106841.3727
4880.0000,13.4791,19.8127,437.5000,102638.2000,-102200.7000,4.8733,90.5519,16757.2633,16847.8152,236.5796,119395.4633,346.9481,-119048.5152,13.4810,19.1541,0.0000,17881.3000,-17881.3000,0.9501,0.0000,2908.3294,2908.3294,46.2257,20789.6294,0.0000,-20789.6294,19.7000,13.5061,16.6031,2.0610,139120.3497,19.8127,19.7912,19.8020,0.7991,1.3077,19.5231,19.5348,19.5290,-0.7796,2.2578,19.8127,19.8046,19.8086,0.8241,-3.5656,13.4810,13.4517,13.4663,1.0957,-1.3077,13.5061,13.4810,13.4935,1.6350,-2.2578,13.5061,13.4892,13.4977,1.7363,3.5656,11.6141,907.5408,-120082.0000,139120.3497
4881.0000,13.5626,19.9461,0.0000,115150.4000,-115150.4000,5.4419,0.0000,18836.8108,18836.8108,264.3458,133987.2108,0.0000,-133987.2108,13.5658,19.2399,0.0000,22405.9000,-22405.9000,1.1905,0.0000,3648.6008,3648.6008,57.9486,26054.5008,0.0000,-26054.5008,19.7991,13.5782,16.6886,2.3576,159138.1768,19.9461,19.9094,19.9278,1.4945,1.4171,19.6038,19.5928,19.5983,0.8127,2.6076,19.9461,19.9327,19.9394,1.5544,-4.0248,13.5658,13.5405,13.5532,1.0240,-1.4171,13.5782,13.5658,13.5720,0.9227,-2.6076,13.5782,13.5703,13.5743,0.9004,4.0248,13.2316,1033.9371,-137556.3000,159138.1768
4882.0000,13.6252,20.0101,0.0000,119744.3000,-119744.3000,5.6590,0.0000,19617.0898,19617.0898,275.0409,139361.3898,0.0000,-139361.3898,13.6277,19.3025,0.0000,25897.4000,-25897.4000,1.3760,0.0000,4220.8608,4220.8608,67.0014,30118.2608,0.0000,-30118.2608,19.8606,13.6365,16.7485,2.5020,168886.7057,20.0101,19.9893,19.9997,0.8443,1.4277,19.6522,19.6449,19.6486,0.5829,2.8037,20.0101,20.0035,20.0068,0.7895,-4.2313,13.6277,13.6089,13.6183,0.7621,-1.4277,13.6365,13.6277,13.6321,0.7012,-2.8037,13.6365,13.6307,13.6336,0.6921,4.2313,14.0386,1096.9950,-145641.7000,168886.7057
4883.0000,13.6579,20.0435,0.0000,123521.6000,-123521.6000,5.8375,0.0000,20251.4496,20251.4496,283.8328,143773.0496,0.0000,-143773.0496,13.6593,19.3345,0.0000,24796.7000,-24796.7000,1.3175,0.0000,4043.2827,4043.2827,64.1695,28839.9827,0.0000,-28839.9827,19.9056,13.6635,16.7845,2.5521,172263.7835,20.0435,20.0330,20.0382,0.4413,1.5067,19.7071,19.6992,19.7032,0.6352,2.8242,20.0435,20.0402,20.0418,0.3988,-4.3309,13.6593,13.6495,13.6544,0.4121,-1.5067,13.6635,13.6593,13.6614,0.3301,-2.8242,13.6635,13.6608,13.6622,0.3211,4.3309,14.2806,1115.9101,-148318.3000,172263.7835
4884.0000,13.7235,20.1104,0.0000,127184.9000,-127184.9000,6.0106,0.0000,20884.2179,20884.2179,292.3128,148069.1179,0.0000,-148069.1179,13.7256,19.4015,0.0000,31315.9000,-31315.9000,1.6639,0.0000,5111.1197,5111.1197,81.0503,36427.0197,0.0000,-36427.0197,19.9488,13.7347,16.8417,2.7251,183945.0489,20.1104,20.0925,20.1014,0.7388,1.4489,19.7231,19.7207,19.7219,0.2026,3.1128,20.1104,20.1045,20.1074,0.7682,-4.5617,13.7256,13.7079,13.7167,0.7285,-1.4489,13.7347,13.7256,13.7301,0.8056,-3.1128,13.7347,13.7284,13.7315,0.8134,4.5617,15.3194,1197.0830,-158500.8000,183945.0489
4885.0000,13.7433,20.1307,0.0000,133402.4000,-133402.4000,6.3045,0.0000,21915.4108,21915.4108,306.7339,155317.8108,0.0000,-155317.8108,13.7443,19.4205,0.0000,26186.8000,-26186.8000,1.3914,0.0000,4275.1387,4275.1387,67.7935,30461.9387,0.0000,-30461.9387,19.9958,13.7463,16.8711,2.7482,185504.0131,20.1307,20.1243,20.1275,0.2907,1.6377,19.8010,19.7909,19.7960,0.8697,3.0291,20.1307,20.1288,20.1298,0.2454,-4.6668,13.7443,13.7383,13.7413,0.2727,-1.6377,13.7463,13.7443,13.7453,0.1598,-3.0291,13.7463,13.7451,13.7457,0.1475,4.6668,15.3646,1200.6107,-159589.2000,185504.0131
4886.0000,13.8353,20.2247,0.0000,143338.7000,-143338.7000,6.7741,0.0000,23598.8928,23598.8928,329.6234,166937.5928,0.0000,-166937.5928,13.8378,19.5151,0.0000,34705.0000,-34705.0000,1.8440,0.0000,5673.4015,5673.4015,89.8526,40378.4015,0.0000,-40378.4015,20.0624,13.8495,16.9559,3.0595,206517.3543,20.2247,20.2030,20.2138,1.0182,1.6434,19.8392,19.8345,19.8369,0.4696,3.4874,20.2247,20.2173,20.2210,1.0775,-5.1307,13.8378,13.8163,13.8271,1.0113,-1.6434,13.8495,13.8378,13.8436,1.1628,-3.4874,13.8495,13.8414,13.8455,1.1799,5.1307,17.2071,1344.5892,-178043.7000,206517.3543
4887.0000,13.9258,20.3170,0.0000,153534.2000,-153534.2000,7.2559,0.0000,25331.5370,25331.5370,353.2818,178865.7370,0.0000,-178865.7370,13.9286,19.6069,0.0000,39121.2000,-39121.2000,2.0787,0.0000,6403.7425,6403.7425,101.3247,45524.9425,0.0000,-45524.9425,20.1473,13.9383,17.0428,3.3118,223543.3371,20.3170,20.2950,20.3060,1.0885,1.7257,19.9190,19.9106,19.9148,0.9168,3.8044,20.3170,20.3101,20.3136,1.0933,-5.5301,13.9286,13.9069,13.9178,1.0705,-1.7257,13.9383,13.9286,13.9335,1.0600,-3.8044,13.9383,13.9316,13.9350,1.0566,5.5301,18.6429,1456.7847,-192655.4000,223543.3371
4888.0000,14.0433,20.4236,184.8000,156408.5000,-156223.7000,7.4013,37.8970,25877.7671,25915.6641,360.5820,182286.2671,146.9030,-182139.3641,14.0473,19.7270,0.0000,52861.2000,-52861.2000,2.8087,0.0000,8667.8242,8667.8242,136.9622,61529.0242,0.0000,-61529.0242,20.2216,14.0587,17.1402,3.5955,242698.4262,20.4236,20.3957,20.4096,1.2269,1.5309,19.9629,19.9585,19.9607,0.5302,4.3396,20.4236,20.4161,20.4199,1.2592,-5.8705,14.0473,14.0165,14.0319,1.3538,-1.5309,14.0587,14.0473,14.0530,1.4189,-4.3396,14.0587,14.0503,14.0545,1.4183,5.8705,20.3976,1593.8985,-209084.9000,242698.4262
4889.0000,14.0141,20.3099,1215.4000,140909.1000,-139693.7000,6.7225,249.3608,23297.2402,23546.6010,327.7778,164206.3402,966.0392,-163240.3010,14.0140,19.6932,0.0000,42764.3000,-42764.3000,2.2722,0.0000,7008.7874,7008.7874,110.8554,49773.0874,0.0000,-49773.0874,20.1637,14.0093,17.0865,3.1632,213512.8080,20.3099,20.3346,20.3222,-1.0788,1.4834,19.9466,19.9481,19.9473,-0.1849,3.7556,20.3099,20.3183,20.3141,-1.3004,-5.2390,14.0140,14.0186,14.0163,-0.2124,-1.4834,14.0093,14.0140,14.0116,-0.5227,-3.7556,14.0093,14.0128,14.0111,-0.5476,5.2390,17.9760,1404.6706,-182458.0000,213512.8080
4890.0000,13.9427,20.3327,18.6000,130816.2000,-130797.6000,6.1832,3.8206,21591.9605,21595.7811,301.4089,152408.1605,14.7794,-152393.3811,13.9402,19.6186,0.0000,40718.2000,-40718.2000,2.1635,0.0000,6666.2750,6666.2750,105.5369,47384.4750,0.0000,-47384.4750,20.1490,13.9310,17.0400,2.9656,200177.7000,20.3327,20.3301,20.3314,0.0870,1.3399,19.8907,19.8971,19.8939,-0.6686,3.5034,20.3327,20.3312,20.3320,0.1920,-4.8433,13.9402,13.9608,13.9505,-0.8177,-1.3399,13.9310,13.9402,13.9356,-0.9415,-3.5034,13.9310,13.9377,13.9344,-0.9494,4.8433,16.6792,1303.3387,-171515.8000,200177.7000
4891.0000,13.8041,20.1590,356.8000,120311.5000,-119954.7000,5.7044,73.4554,19793.1365,19866.5919,277.9443,140104.6365,283.3446,-139821.2919,13.8002,19.4770,0.0000,22028.3000,-22028.3000,1.1704,0.0000,3599.1285,3599.1285,57.0776,25627.4285,0.0000,-25627.4285,20.0627,13.7774,16.9200,2.4691,166662.7309,20.1590,20.2009,20.1800,-1.8510,1.5113,19.8850,19.8864,19.8857,-0.1231,2.6818,20.1590,20.1755,20.1672,-2.0115,-4.1931,13.8002,13.8368,13.8185,-1.6164,-1.5113,13.7774,13.8002,13.7888,-1.7952,-2.6818,13.7774,13.7923,13.7848,-1.8284,4.1931,13.7346,1073.2429,-141983.0000,166662.7309
4892.0000,13.6126,19.9025,808.4000,96255.6000,-95447.2000,4.5910,166.9514,15764.3988,15931.3502,223.5119,112019.9988,641.4486,-111378.5502,13.6102,19.2848,0.0000,6773.5000,-6773.5000,0.3599,0.0000,1103.6984,1103.6984,17.5408,7877.1984,0.0000,-7877.1984,19.9028,13.5625,16.7327,1.7937,121073.2596,19.9025,19.9740,19.9382,-2.9410,1.4104,19.8339,19.8449,19.8394,-0.5822,1.7703,19.9025,19.9351,19.9188,-3.0222,-3.1806,13.6102,13.6639,13.6371,-2.2133,-1.4104,13.5625,13.6102,13.5863,-2.4670,-1.7703,13.5625,13.5899,13.5762,-2.5417,3.1806,9.8866,772.5550,-102220.7000,121073.2596
4893.0000,13.5066,19.7080,1355.7000,83748.1000,-82392.4000,4.0284,280.4699,13681.9352,13962.4051,195.9138,97430.0352,1075.2301,-96354.8051,13.5035,19.1769,0.0000,4450.8000,-4450.8000,0.2365,0.0000,724.1362,724.1362,11.5171,5174.9362,0.0000,-5174.9362,19.7309,13.4766,16.6037,1.5241,102880.1134,19.7080,19.7733,19.7406,-2.4084,1.2640,19.6793,19.7184,19.6988,-1.7199,1.5005,19.7080,19.7376,19.7228,-2.3888,-2.7644,13.5035,13.5414,13.5225,-1.4067,-1.2640,13.4766,13.5035,13.4900,-1.1859,-1.5005,13.4766,13.4906,13.4836,-1.1407,2.7644,8.5122,665.1523,-86843.2000,102880.1134
4894.0000,13.4406,19.5037,1999.5000,69332.1000,-67332.6000,3.3806,414.1114,11309.3489,11723.4603,164.3489,80641.4489,1585.3886,-79056.0603,13.4385,19.1112,0.0000,4000.1000,-4000.1000,0.2125,0.0000,650.2146,650.2146,10.3464,4650.3146,0.0000,-4650.3146,19.5464,13.4180,16.4822,1.2582,84930.6832,19.5037,19.5819,19.5428,-2.4112,1.0560,19.5030,19.5584,19.5307,-2.0527,1.2686,19.5037,19.5398,19.5217,-2.4500,-2.3246,13.4385,13.4664,13.4524,-0.8686,-1.0560,13.4180,13.4385,13.4283,-0.7691,-1.2686,13.4180,13.4289,13.4235,-0.7495,2.3246,7.1701,560.2843,-71332.7000,84930.6832
4895.0000,13.4093,19.2922,2702.5000,58812.4000,-56109.9000,2.9200,559.9981,9586.3772,10146.3753,141.9595,68398.7772,2142.5019,-66256.2753,13.4074,19.0797,0.0000,4014.8000,-4014.8000,0.2133,0.0000,652.3196,652.3196,10.3818,4667.1196,0.0000,-4667.1196,19.3553,13.3975,16.3764,1.0667,72002.5011,19.2922,19.3863,19.3393,-2.4797,0.9022,19.3277,19.3917,19.3597,-2.0872,1.1155,19.2922,19.3352,19.3137,-2.5341,-2.0178,13.4074,13.4245,13.4159,-0.4641,-0.9022,13.3975,13.4074,13.4024,-0.3358,-1.1155,13.3975,13.4025,13.4000,-0.3075,2.0178,6.2526,488.5883,-60124.7000,72002.5011
4896.0000,13.5682,18.5920,6313.7000,45880.9000,-39567.2000,2.4967,1304.8631,7506.3984,8811.2615,121.5964,53387.2984,5008.8369,-48378.4615,13.5667,19.2408,0.0000,5841.9000,-5841.9000,0.3104,0.0000,951.3134,951.3134,15.1046,6793.2134,0.0000,-6793.2134,18.8879,13.6485,16.2682,0.8404,56727.7130,18.5920,18.9241,18.7581,-7.0378,0.7288,19.0187,19.1326,19.0757,-3.4516,1.0392,18.5920,18.7441,18.6680,-7.8155,-1.7679,13.5667,13.5001,13.5334,1.3936,-0.7288,13.6485,13.5667,13.6076,2.4523,-1.0392,13.6485,13.5963,13.6224,2.6609,1.7679,5.6062,438.0741,-45409.1000,56727.7130
4897.0000,13.4576,19.1725,3045.9000,48631.9000,-45586.0000,2.4567,630.6514,7935.9126,8566.5640,119.5545,56567.8126,2415.2486,-54152.5640,13.4637,19.1367,0.0000,7187.1000,-7187.1000,0.3819,0.0000,1168.6729,1168.6729,18.5944,8355.7729,0.0000,-8355.7729,19.0600,13.3942,16.2271,0.9190,62031.8439,19.1725,18.9813,19.0769,3.8240,0.6916,19.0366,19.0495,19.0430,-0.4177,1.0735,19.1725,19.0664,19.1194,5.4236,-1.7651,13.4637,13.4963,13.4800,-0.6682,-0.6916,13.3942,13.4637,13.4290,-2.1792,-1.0735,13.3942,13.4425,13.4184,-2.4863,1.7651,5.6673,442.8522,-52773.1000,62031.8439
4898.0000,13.3975,18.9188,3674.8000,44617.1000,-40942.3000,2.2997,761.6216,7270.5548,8032.1764,111.8996,51887.6548,2913.1784,-48974.4764,13.3917,19.0638,0.0000,7998.0000,-7998.0000,0.4250,0.0000,1299.2196,1299.2196,20.6839,9297.2196,0.0000,-9297.2196,18.9894,13.3729,16.1811,0.8744,59024.8014,18.9188,18.9981,18.9585,-1.4528,0.6249,19.0247,19.0310,19.0279,-0.2066,1.0499,18.9188,18.9633,18.9411,-2.1763,-1.6748,13.3917,13.4361,13.4139,-0.8213,-0.6249,13.3729,13.3917,13.3823,-0.5874,-1.0499,13.3729,13.3831,13.3780,-0.5111,1.6748,5.4394,425.0444,-48940.3000,59024.8014
4899.0000,13.4078,18.7223,4334.8000,41482.3000,-37147.5000,2.1859,898.2569,6761.3494,7659.6064,106.3843,48243.6494,3436.5431,-44807.1064,13.4042,19.0765,0.0000,6770.2000,-6770.2000,0.3597,0.0000,1099.9645,1099.9645,17.5037,7870.1645,0.0000,-7870.1645,18.8462,13.4158,16.1310,0.7899,53318.7600,18.7223,18.8429,18.7826,-2.1456,0.6087,18.9297,18.9647,18.9472,-0.9974,0.9685,18.7223,18.7734,18.7479,-2.3548,-1.5772,13.4042,13.4095,13.4068,-0.1087,-0.6087,13.4158,13.4042,13.4100,0.3108,-0.9685,13.4158,13.4071,13.4114,0.3804,1.5772,5.0823,397.1401,-43917.7000,53318.7600
4900.0000,13.3674,19.0259,3752.2000,55050.9000,-51298.7000,2.7968,778.0511,8964.4924,9742.5435,136.0171,64015.3924,2974.1489,-61041.2435,13.3666,19.0386,0.0000,9529.9000,-9529.9000,0.5064,0.0000,1547.5262,1547.5262,24.6398,11077.4262,0.0000,-11077.4262,18.9700,13.3494,16.1597,1.0609,71608.4623,19.0259,18.9221,18.9740,2.2858,0.7635,18.9685,18.9627,18.9656,0.1991,1.2699,19.0259,18.9745,19.0002,3.0211,-2.0333,13.3666,13.3842,13.3754,-0.4029,-0.7635,13.3494,13.3666,13.3580,-0.6505,-1.2699,13.3494,13.3610,13.3552,-0.7021,2.0333,6.5928,515.1677,-60828.6000,71608.4623
4901.0000,13.1908,19.5213,263.9000,65962.0000,-65698.1000,3.1310,54.8826,10697.2748,10752.1574,151.9990,76659.2748,209.0174,-76450.2574,13.1850,18.8549,0.0000,11598.4000,-11598.4000,0.6163,0.0000,1878.6922,1878.6922,29.9835,13477.0922,0.0000,-13477.0922,19.2959,13.1270,16.2114,1.3209,89160.1610,19.5213,19.3041,19.4127,5.2702,0.8383,19.1138,19.0769,19.0953,1.5414,1.4545,19.5213,19.4348,19.4780,5.7429,-2.2928,13.1850,13.2610,13.2230,-1.8631,-0.8383,13.1270,13.1850,13.1560,-2.4615,-1.4545,13.1270,13.1651,13.1461,-2.5477,2.2928,7.4735,583.9912,-77296.5000,89160.1610
4902.0000,13.3585,19.6309,1417.3000,149244.8000,-147827.5000,7.1269,293.9327,24297.9924,24591.9251,345.6547,173542.7924,1123.3673,-172419.4251,13.3541,19.0259,0.0000,815.1000,-815.1000,0.0433,0.0000,132.3381,132.3381,2.1057,947.4381,0.0000,-947.4381,19.5810,13.3915,16.4863,2.5359,171174.9967,19.6309,19.5957,19.6133,2.3970,2.3612,19.5854,19.5075,19.5465,5.4206,2.4045,19.6309,19.6181,19.6245,1.7439,-4.7657,13.3541,13.3330,13.3436,1.4318,-2.3612,13.3915,13.3541,13.3728,2.5928,-2.4045,13.3915,13.3710,13.3813,2.8148,4.7657,14.2908,1116.7068,-148642.6000,171174.9967
4903.0000,13.6128,19.9973,0.0000,207485.8000,-207485.8000,9.8056,0.0000,33981.3992,33981.3992,475.9436,241467.1992,0.0000,-241467.1992,13.6129,19.2875,0.0000,1595.6000,-1595.6000,0.0848,0.0000,260.0027,260.0027,4.1247,1855.6027,0.0000,-1855.6027,19.9456,13.6448,16.7952,3.5609,240358.4450,19.9973,19.9511,19.9742,4.3323,3.2403,19.9342,19.8886,19.9114,4.3805,3.3251,19.9973,19.9745,19.9859,4.3377,-6.5653,13.6129,13.5805,13.5967,3.0308,-3.2403,13.6448,13.6129,13.6288,3.0660,-3.3251,13.6448,13.6287,13.6367,3.0593,6.5653,19.7201,1540.9566,-209081.4000,240358.4450
4904.0000,13.9967,20.3894,0.0000,238982.3000,-238982.3000,11.2941,0.0000,39495.9152,39495.9152,549.0984,278478.2152,0.0000,-278478.2152,14.0014,19.6805,0.0000,33064.2000,-33064.2000,1.7568,0.0000,5418.0116,5418.0116,85.5593,38482.2116,0.0000,-38482.2116,20.2632,14.0341,17.1487,4.6453,313555.9121,20.3894,20.3385,20.3640,4.6799,3.1791,20.1043,20.0888,20.0965,2.2106,4.9359,20.3894,20.3693,20.3794,4.7245,-8.1150,14.0014,13.9518,13.9766,4.5613,-3.1791,14.0341,14.0014,14.0178,4.6698,-4.9359,14.0341,14.0143,14.0242,4.6523,8.1150,26.0460,2035.2688,-272046.5000,313555.9121
4905.0000,14.3205,20.7202,0.0000,257105.8000,-257105.8000,12.1506,0.0000,42820.0882,42820.0882,592.2271,299925.8882,0.0000,-299925.8882,14.3260,20.0090,0.0000,56117.8000,-56117.8000,2.9817,0.0000,9239.7892,9239.7892,145.4434,65357.5892,0.0000,-65357.5892,20.5552,14.3480,17.4516,5.3672,362286.2967,20.7202,20.6749,20.6976,4.0023,3.0563,20.3461,20.3295,20.3378,2.8876,6.0380,20.7202,20.7050,20.7126,3.9983,-9.0943,14.3260,14.2816,14.3038,3.9252,-3.0563,14.3480,14.3260,14.3370,3.8290,-6.0380,14.3480,14.3335,14.3408,3.7965,9.0943,30.2367,2362.7348,-313223.6000,362286.2967
4906.0000,14.6051,21.0111,0.0000,270003.7000,-270003.7000,12.7601,0.0000,45276.5608,45276.5608,623.2687,315280.2608,0.0000,-315280.2608,14.6106,20.2969,0.0000,76553.8000,-76553.8000,4.0676,0.0000,12658.6709,12658.6709,198.6762,89212.4709,0.0000,-89212.4709,20.8184,14.6274,17.7229,5.9530,401825.3621,21.0111,20.9693,20.9902,3.5076,2.8975,20.5766,20.5628,20.5697,2.7755,6.9651,21.0111,20.9988,21.0050,3.5046,-9.8626,14.6106,14.5696,14.5901,3.4307,-2.8975,14.6274,14.6106,14.6190,3.3789,-6.9651,14.6274,14.6156,14.6215,3.3637,9.8626,33.6576,2630.0534,-346557.5000,401825.3621
4907.0000,14.8684,21.2803,0.0000,289213.4000,-289213.4000,13.6680,0.0000,48807.4613,48807.4613,668.8786,338020.8613,0.0000,-338020.8613,14.8733,20.5629,0.0000,89180.9000,-89180.9000,4.7385,0.0000,14806.1228,14806.1228,231.7258,103987.0228,0.0000,-103987.0228,21.0778,14.8874,17.9826,6.5109,439483.2793,21.2803,21.2425,21.2614,3.2488,2.9765,20.8251,20.8117,20.8184,2.9777,7.7150,21.2803,21.2698,21.2750,3.2350,-10.6915,14.8733,14.8364,14.8549,3.1718,-2.9765,14.8874,14.8733,14.8803,3.1306,-7.7150,14.8874,14.8772,14.8823,3.1242,10.6915,36.8470,2879.2750,-378394.3000,439483.2793
4908.0000,15.0369,21.4527,0.0000,301047.0000,-301047.0000,14.2272,0.0000,51013.1071,51013.1071,697.4770,352060.1071,0.0000,-352060.1071,15.0400,20.7318,0.0000,86673.8000,-86673.8000,4.6053,0.0000,14427.1835,14427.1835,225.4667,101100.9835,0.0000,-101100.9835,21.2643,15.0487,18.1565,6.6886,451483.1126,21.4527,21.4295,21.4411,2.1450,3.2073,21.0182,21.0079,21.0130,2.3249,7.8126,21.4527,21.4461,21.4494,2.0807,-11.0199,15.0400,15.0176,15.0288,2.0753,-3.2073,15.0487,15.0400,15.0444,1.9559,-7.8126,15.0487,15.0426,15.0456,1.9476,11.0199,37.7304,2948.3088,-387720.8000,451483.1126
4909.0000,15.1907,21.6099,0.0000,308784.9000,-308784.9000,14.5929,0.0000,52521.0187,52521.0187,716.2182,361305.9187,0.0000,-361305.9187,15.1933,20.8871,0.0000,91183.7000,-91183.7000,4.8449,0.0000,15214.4111,15214.4111,237.3714,106398.1111,0.0000,-106398.1111,21.4198,15.2012,18.3105,6.9070,466220.2670,21.6099,21.5897,21.5998,1.8923,3.2493,21.1691,21.1613,21.1652,1.8132,8.0943,21.6099,21.6042,21.6071,1.8791,-11.3436,15.1933,15.1736,15.1835,1.8434,-3.2493,15.2012,15.1933,15.1973,1.8215,-8.0943,15.2012,15.1956,15.1984,1.8196,11.3436,38.9632,3044.6422,-399968.6000,466220.2670
4910.0000,15.3305,21.7529,0.0000,319609.2000,-319609.2000,15.1044,0.0000,54548.5141,54548.5141,742.0971,374157.7141,0.0000,-374157.7141,15.3328,21.0283,0.0000,93216.3000,-93216.3000,4.9529,0.0000,15587.9106,15587.9106,242.8271,108804.2106,0.0000,-108804.2106,21.5650,15.3397,18.4524,7.1348,481600.8380,21.7529,21.7353,21.7441,1.7176,3.3838,21.3153,21.3080,21.3116,1.7431,8.3368,21.7529,21.7479,21.7504,1.7062,-11.7206,15.3328,15.3156,15.3242,1.6744,-3.3838,15.3397,15.3328,15.3362,1.6537,-8.3368,15.3397,15.3348,15.3372,1.6522,11.7206,40.2244,3143.1899,-412825.5000,481600.8380
4911.0000,15.5026,21.9290,0.0000,332309.3000,-332309.3000,15.7046,0.0000,56956.5136,56956.5136,772.3187,389265.8136,0.0000,-389265.8136,15.5054,21.2031,0.0000,103512.4000,-103512.4000,5.5000,0.0000,17357.4247,17357.4247,269.8159,120869.8247,0.0000,-120869.8247,21.7308,15.5134,18.6221,7.5333,508498.4953,21.9290,21.9078,21.9184,2.0800,3.4015,21.4724,21.4651,21.4688,1.8727,8.9015,21.9290,21.9231,21.9261,2.0964,-12.3031,15.5054,15.4846,15.4950,2.0376,-3.4015,15.5134,15.5054,15.5094,2.0663,-8.9015,15.5134,15.5076,15.5105,2.0676,12.3031,42.5431,3324.3755,-435821.7000,508498.4953
4912.0000,15.6063,22.0351,0.0000,333400.3000,-333400.3000,15.7562,0.0000,57289.7966,57289.7966,775.7650,390690.0966,0.0000,-390690.0966,15.6081,21.3072,0.0000,105734.2000,-105734.2000,5.6181,0.0000,17759.3300,17759.3300,275.8215,123493.5300,0.0000,-123493.5300,21.8376,15.6128,18.7252,7.6027,513179.9247,22.0351,22.0217,22.0284,1.3041,3.3794,21.5756,21.5708,21.5732,1.2367,8.9974,22.0351,22.0316,22.0334,1.2712,-12.3768,15.6081,15.5951,15.6016,1.2631,-3.3794,15.6128,15.6081,15.6104,1.1956,-8.9974,15.6128,15.6094,15.6111,1.1899,12.3768,42.9062,3352.7521,-439134.5000,513179.9247
4913.0000,15.6760,22.1065,0.0000,343088.9000,-343088.9000,16.2141,0.0000,59056.1982,59056.1982,798.8758,402145.0982,0.0000,-402145.0982,15.6771,21.3772,0.0000,98108.1000,-98108.1000,5.2128,0.0000,16496.8348,16496.8348,256.0472,114604.9348,0.0000,-114604.9348,21.9243,15.6803,18.8023,7.6449,516030.3201,22.1065,22.0982,22.1023,0.8681,3.6671,21.6749,21.6703,21.6726,1.1760,8.8799,22.1065,22.1041,22.1053,0.8444,-12.5470,15.6771,15.6691,15.6731,0.8392,-3.6671,15.6803,15.6771,15.6787,0.8001,-8.8799,15.6803,15.6780,15.6792,0.7980,12.5470,43.0272,3362.2063,-441197.0000,516030.3201
4914.0000,15.2722,21.6933,0.0000,250717.1000,-250717.1000,11.8487,0.0000,42729.4812,42729.4812,584.0691,293446.5812,0.0000,-293446.5812,15.2654,20.9600,0.0000,65996.1000,-65996.1000,3.5066,0.0000,11024.2792,11024.2792,172.2940,77020.3792,0.0000,-77020.3792,21.5566,15.2371,18.3968,5.5448,374275.7686,21.6933,21.7503,21.7218,-4.6158,2.7807,21.3095,21.3328,21.3211,-4.2648,6.2873,21.6933,21.7118,21.7025,-4.8840,-9.0680,15.2654,15.3222,15.2938,-4.6008,-2.7807,15.2371,15.2654,15.2512,-5.1821,-6.2873,15.2371,15.2569,15.2470,-5.2388,9.0680,30.8423,2410.0642,-316713.2000,374275.7686
4915.0000,15.0643,21.4806,0.0000,244479.8000,-244479.8000,11.5539,0.0000,41455.2577,41455.2577,567.9694,285935.0577,0.0000,-285935.0577,15.0602,20.7522,0.0000,49659.1000,-49659.1000,2.6386,0.0000,8268.5564,8268.5564,129.4027,57927.6564,0.0000,-57927.6564,21.3629,15.0455,18.2042,5.1232,345818.3036,21.4806,21.5122,21.4964,-2.7430,2.9718,21.1548,21.1667,21.1608,-1.9588,5.6103,21.4806,21.4911,21.4859,-2.6380,-8.5821,15.0602,15.0909,15.0756,-2.6573,-2.9718,15.0455,15.0602,15.0529,-2.4175,-5.6103,15.0455,15.0550,15.0503,-2.3977,8.5821,28.4716,2224.8147,-294138.9000,345818.3036
4916.0000,14.6599,21.0671,0.0000,178503.1000,-178503.1000,8.4359,0.0000,29972.4953,29972.4953,414.1096,208475.5953,0.0000,-208475.5953,14.6531,20.3399,0.0000,28395.6000,-28395.6000,1.5088,0.0000,4698.4348,4698.4348,73.9266,33094.0348,0.0000,-33094.0348,21.0036,14.6069,17.8053,3.6349,245356.0704,21.0671,21.1381,21.1026,-4.7762,2.3090,20.8227,20.8577,20.8402,-3.8925,3.8178,21.0671,21.0946,21.0808,-4.9114,-6.1269,14.6531,14.7230,14.6880,-4.7001,-2.3090,14.6069,14.6531,14.6300,-5.1265,-3.8178,14.6069,14.6361,14.6215,-5.1977,6.1269,19.9375,1557.9475,-206898.7000,245356.0704
4917.0000,14.4278,20.8299,0.0000,170195.1000,-170195.1000,8.0433,0.0000,28418.3590,28418.3590,393.7631,198613.4590,0.0000,-198613.4590,14.4233,20.1074,0.0000,19119.3000,-19119.3000,1.0159,0.0000,3152.5733,3152.5733,49.6882,22271.8733,0.0000,-22271.8733,20.7801,14.3959,17.5880,3.3048,223072.1775,20.8299,20.8745,20.8522,-3.0453,2.3425,20.6424,20.6656,20.6540,-2.2701,3.3583,20.8299,20.8476,20.8388,-2.9448,-5.7008,14.4233,14.4666,14.4449,-2.9572,-2.3425,14.3959,14.4233,14.4096,-2.6833,-3.3583,14.3959,14.4118,14.4039,-2.6499,5.7008,18.1391,1417.4164,-189314.4000,223072.1775
4918.0000,14.1977,20.5948,0.0000,143213.8000,-143213.8000,6.7682,0.0000,23781.9465,23781.9465,330.8264,166995.7465,0.0000,-166995.7465,14.1940,19.8753,0.0000,14705.6000,-14705.6000,0.7814,0.0000,2416.5321,2416.5321,38.1803,17122.1321,0.0000,-17122.1321,20.5578,14.1589,17.3584,2.7604,186325.3999,20.5948,20.6435,20.6192,-2.8354,1.9956,20.4274,20.4591,20.4432,-2.5673,2.7770,20.5948,20.6153,20.6051,-2.8439,-4.7726,14.1940,14.2415,14.2177,-2.7655,-1.9956,14.1589,14.1940,14.1765,-2.8371,-2.7770,14.1589,14.1795,14.1692,-2.8555,4.7726,15.1052,1180.3406,-157919.4000,186325.3999
4919.0000,14.0061,20.3991,0.0000,129548.6000,-129548.6000,6.1223,0.0000,21414.9116,21414.9116,298.8031,150963.5116,0.0000,-150963.5116,14.0031,19.6822,0.0000,9990.9000,-9990.9000,0.5309,0.0000,1637.1820,1637.1820,25.9146,11628.0820,0.0000,-11628.0820,20.3764,13.9700,17.1732,2.4355,164397.9319,20.3991,20.4434,20.4213,-2.4120,1.8638,20.2747,20.3017,20.2882,-1.8943,2.3947,20.3991,20.4183,20.4087,-2.3927,-4.2585,14.0031,14.0463,14.0247,-2.3531,-1.8638,13.9700,14.0031,13.9865,-2.3158,-2.3947,13.9700,13.9886,13.9793,-2.3157,4.2585,13.3020,1039.4390,-139539.5000,164397.9319
4920.0000,13.8623,20.2522,0.0000,112342.5000,-112342.5000,5.3092,0.0000,18507.5283,18507.5283,258.7900,130850.0283,0.0000,-130850.0283,13.8585,19.5360,0.0000,13394.4000,-13394.4000,0.7117,0.0000,2190.3031,2190.3031,34.7152,15584.7031,0.0000,-15584.7031,20.2031,13.8322,17.0176,2.1918,147948.0760,20.2522,20.2927,20.2725,-1.8194,1.5325,20.0527,20.0928,20.0728,-2.6233,2.2442,20.2522,20.2686,20.2604,-1.8138,-3.7767,13.8585,13.8984,13.8784,-1.7884,-1.5325,13.8322,13.8585,13.8453,-1.7270,-2.2442,13.8322,13.8476,13.8399,-1.7051,3.7767,12.0306,940.0898,-125736.9000,147948.0760
