Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4921.0000,13.7434,20.1308,0.0000,108837.3000,-108837.3000,5.1436,0.0000,17879.8684,17879.8684,250.4786,126717.1684,0.0000,-126717.1684,13.7407,19.4168,0.0000,9693.1000,-9693.1000,0.5150,0.0000,1582.3687,1582.3687,25.1074,11275.4687,0.0000,-11275.4687,20.0905,13.7170,16.9037,2.0608,139102.6611,20.1308,20.1646,20.1477,-1.5293,1.5428,19.9774,19.9951,19.9862,-1.0676,2.0579,20.1308,20.1450,20.1379,-1.5017,-3.6007,13.7407,13.7736,13.7571,-1.4875,-1.5428,13.7170,13.7407,13.7288,-1.4297,-2.0579,13.7170,13.7305,13.7237,-1.4256,3.6007,11.3014,883.1072,-118530.4000,139102.6611
4922.0000,13.6737,20.0596,0.0000,99404.5000,-99404.5000,4.6978,0.0000,16303.4861,16303.4861,228.5919,115707.9861,0.0000,-115707.9861,13.6709,19.3462,0.0000,14963.7000,-14963.7000,0.7951,0.0000,2440.3428,2440.3428,38.7410,17404.0428,0.0000,-17404.0428,19.9804,13.6579,16.8191,1.9844,133946.2697,20.0596,20.0841,20.0718,-0.9388,1.3009,19.8042,19.8372,19.8207,-2.0217,2.0960,20.0596,20.0687,20.0642,-0.9132,-3.3969,13.6709,13.6948,13.6828,-0.9197,-1.3009,13.6579,13.6709,13.6644,-0.8009,-2.0960,13.6579,13.6656,13.6618,-0.7711,3.3969,10.9667,856.9512,-114368.2000,133946.2697
4923.0000,13.5399,19.9230,0.0000,90295.2000,-90295.2000,4.2673,0.0000,14763.0616,14763.0616,207.5495,105058.2616,0.0000,-105058.2616,13.5386,19.2124,0.0000,6107.5000,-6107.5000,0.3245,0.0000,994.1695,994.1695,15.8079,7101.6695,0.0000,-7101.6695,19.8970,13.5018,16.6994,1.6780,113262.5284,19.9230,19.9639,19.9434,-1.5729,1.3143,19.8151,19.8165,19.8158,-0.0825,1.6388,19.9230,19.9417,19.9323,-1.6141,-2.9530,13.5386,13.5782,13.5584,-1.5256,-1.3143,13.5018,13.5386,13.5202,-1.7639,-1.6388,13.5018,13.5229,13.5124,-1.8266,2.9530,9.1652,716.1802,-96402.7000,113262.5284
4924.0000,13.5680,19.9517,0.0000,111594.9000,-111594.9000,5.2739,0.0000,18257.5283,18257.5283,256.2848,129852.4283,0.0000,-129852.4283,13.5663,19.2405,0.0000,10144.8000,-10144.8000,0.5390,0.0000,1652.0029,1652.0029,26.2436,11796.8029,0.0000,-11796.8029,19.8871,13.5762,16.7317,2.0962,141492.2145,19.9517,19.9500,19.9508,0.0658,1.5783,19.7693,19.7778,19.7736,-0.5329,2.1173,19.9517,19.9497,19.9507,0.1983,-3.6956,13.5663,13.5646,13.5655,0.0624,-1.5783,13.5762,13.5663,13.5713,0.5932,-2.1173,13.5762,13.5695,13.5729,0.7067,3.6956,11.5979,906.2741,-121739.7000,141492.2145
4925.0000,13.5864,19.9705,0.0000,123251.9000,-123251.9000,5.8248,0.0000,20173.3638,20173.3638,283.1076,143425.2638,0.0000,-143425.2638,13.5867,19.2611,0.0000,7757.0000,-7757.0000,0.4122,0.0000,1263.5328,1263.5328,20.0688,9020.5328,0.0000,-9020.5328,19.9175,13.5898,16.7537,2.2551,152219.7579,19.9705,19.9666,19.9685,0.1900,1.8042,19.8354,19.8249,19.8301,0.6594,2.2164,19.9705,19.9686,19.9695,0.2037,-4.0206,13.5867,13.5825,13.5846,0.2073,-1.8042,13.5898,13.5867,13.5883,0.1814,-2.2164,13.5898,13.5882,13.5890,0.1711,4.0206,12.4447,972.4449,-131008.9000,152219.7579
4926.0000,13.8548,20.2445,0.0000,209057.7000,-209057.7000,9.8799,0.0000,34434.5125,34434.5125,480.2596,243492.2125,0.0000,-243492.2125,13.8543,19.5317,0.0000,2256.1000,-2256.1000,0.1199,0.0000,368.9037,368.9037,5.8374,2625.0037,0.0000,-2625.0037,20.2002,13.8891,17.0447,3.6061,243411.3439,20.2445,20.2114,20.2280,3.1076,3.2533,20.1873,20.1459,20.1666,4.0368,3.3732,20.2445,20.2278,20.2362,3.1942,-6.6265,13.8543,13.8220,13.8381,3.0361,-3.2533,13.8891,13.8543,13.8717,3.3973,-3.3732,13.8891,13.8709,13.8800,3.4889,6.6265,19.9529,1559.1500,-211313.8000,243411.3439
4927.0000,14.1413,20.5371,0.0000,261450.9000,-261450.9000,12.3559,0.0000,43357.8944,43357.8944,601.6747,304808.7944,0.0000,-304808.7944,14.1418,19.8225,0.0000,3644.1000,-3644.1000,0.1936,0.0000,598.3646,598.3646,9.4389,4242.4646,0.0000,-4242.4646,20.4969,14.1695,17.3332,4.5373,306268.9992,20.5371,20.5070,20.5221,3.5256,4.0541,20.4758,20.4470,20.4614,3.5345,4.2477,20.5371,20.5224,20.5298,3.5198,-8.3018,14.1418,14.1122,14.1270,3.4628,-4.0541,14.1695,14.1418,14.1557,3.4032,-4.2477,14.1695,14.1554,14.1625,3.3850,8.3018,25.0625,1958.4217,-265095.0000,306268.9992
4928.0000,14.4975,20.9012,0.0000,283768.1000,-283768.1000,13.4106,0.0000,47461.6732,47461.6732,654.2653,331229.7732,0.0000,-331229.7732,14.5012,20.1862,0.0000,37889.7000,-37889.7000,2.0132,0.0000,6254.9473,6254.9473,98.2576,44144.6473,0.0000,-44144.6473,20.7841,14.5268,17.6554,5.5147,372244.2073,20.9012,20.8619,20.8815,4.3146,3.7991,20.6279,20.6164,20.6222,1.9162,5.8124,20.9012,20.8855,20.8933,4.3638,-9.6115,14.5012,14.4625,14.4818,4.2585,-3.7991,14.5268,14.5012,14.5140,4.3011,-5.8124,14.5268,14.5114,14.5191,4.2804,9.6115,30.8323,2409.2775,-321657.8000,372244.2073
4929.0000,14.7361,21.1450,0.0000,295182.7000,-295182.7000,13.9501,0.0000,49655.4937,49655.4937,682.1941,344838.1937,0.0000,-344838.1937,14.7392,20.4272,0.0000,50514.1000,-50514.1000,2.6840,0.0000,8369.2440,8369.2440,131.1937,58883.3440,0.0000,-58883.3440,21.0118,14.7542,17.8830,5.9478,401474.1367,21.1450,21.1174,21.1312,2.9898,3.7554,20.8297,20.8168,20.8233,2.4035,6.4394,21.1450,21.1350,21.1400,2.9534,-10.1947,14.7392,14.7123,14.7257,2.9199,-3.7554,14.7542,14.7392,14.7467,2.7845,-6.4394,14.7542,14.7448,14.7495,2.7569,10.1947,33.2888,2601.2299,-345696.8000,401474.1367
4930.0000,14.9429,21.3565,0.0000,306433.2000,-306433.2000,14.4818,0.0000,51807.1128,51807.1128,709.3253,358240.3128,0.0000,-358240.3128,14.9457,20.6362,0.0000,61207.6000,-61207.6000,3.2522,0.0000,10173.2900,10173.2900,159.1284,71380.8900,0.0000,-71380.8900,21.2102,14.9578,18.0840,6.3358,427663.5718,21.3565,21.3328,21.3447,2.5522,3.7432,21.0090,20.9983,21.0036,2.1534,6.9954,21.3565,21.3483,21.3524,2.5395,-10.7386,14.9457,14.9226,14.9341,2.4915,-3.7432,14.9578,14.9457,14.9517,2.4511,-6.9954,14.9578,14.9499,14.9539,2.4430,10.7386,35.5161,2775.2811,-367640.8000,427663.5718
4931.0000,15.1388,21.5568,0.0000,316450.4000,-316450.4000,14.9552,0.0000,53756.6290,53756.6290,733.5322,370207.0290,0.0000,-370207.0290,15.1416,20.8346,0.0000,72680.4000,-72680.4000,3.8618,0.0000,12117.1832,12117.1832,189.1250,84797.5832,0.0000,-84797.5832,21.3961,15.1523,18.2742,6.7134,453154.8416,21.5568,21.5343,21.5456,2.4014,3.6978,21.1769,21.1677,21.1723,2.0116,7.5596,21.5568,21.5494,21.5531,2.3995,-11.2574,15.1416,15.1196,15.1306,2.3473,-3.6978,15.1523,15.1416,15.1469,2.3321,-7.5596,15.1523,15.1451,15.1487,2.3277,11.2574,37.7090,2946.6337,-389130.8000,453154.8416
4932.0000,15.2881,21.7095,0.0000,326070.6000,-326070.6000,15.4098,0.0000,55593.4780,55593.4780,756.8334,381664.0780,0.0000,-381664.0780,15.2902,20.9852,0.0000,75043.0000,-75043.0000,3.9873,0.0000,12540.4406,12540.4406,195.4411,87583.4406,0.0000,-87583.4406,21.5507,15.2980,18.4244,6.9303,467796.0572,21.7095,21.6926,21.7011,1.8533,3.8075,21.3307,21.3225,21.3266,1.8396,7.7948,21.7095,21.7041,21.7068,1.8309,-11.6023,15.2902,15.2738,15.2820,1.8037,-3.8075,15.2980,15.2902,15.2941,1.7527,-7.7948,15.2980,15.2928,15.2954,1.7470,11.6023,38.8956,3039.3570,-401113.6000,467796.0572
4933.0000,15.4270,21.8516,0.0000,331215.2000,-331215.2000,15.6529,0.0000,56663.3932,56663.3932,769.5539,387878.5932,0.0000,-387878.5932,15.4289,21.1257,0.0000,82649.7000,-82649.7000,4.3915,0.0000,13842.1192,13842.1192,215.3941,96491.8192,0.0000,-96491.8192,21.6841,15.4360,18.5601,7.1564,483055.0955,21.8516,21.8359,21.8437,1.6981,3.7538,21.4530,21.4467,21.4499,1.4637,8.1453,21.8516,21.8467,21.8491,1.6942,-11.8991,15.4289,15.4136,15.4213,1.6575,-3.7538,15.4360,15.4289,15.4325,1.6461,-8.1453,15.4360,15.4312,15.4336,1.6439,11.8991,40.2119,3142.2156,-413864.9000,483055.0955
4934.0000,15.5630,21.9908,0.0000,341003.1000,-341003.1000,16.1155,0.0000,58533.6426,58533.6426,793.0453,399536.7426,0.0000,-399536.7426,15.5650,21.2635,0.0000,88194.7000,-88194.7000,4.6861,0.0000,14803.0527,14803.0527,229.9880,102997.7527,0.0000,-102997.7527,21.8188,15.5716,18.6952,7.4256,501231.1945,21.9908,21.9757,21.9832,1.6602,3.8098,21.5829,21.5765,21.5797,1.5434,8.4959,21.9908,21.9861,21.9885,1.6583,-12.3057,15.5650,15.5502,15.5576,1.6213,-3.8098,15.5716,15.5650,15.5683,1.6155,-8.4959,15.5716,15.5670,15.5693,1.6144,12.3057,41.7489,3262.3203,-429197.8000,501231.1945
4935.0000,15.6853,22.1159,0.0000,348710.5000,-348710.5000,16.4797,0.0000,60037.6145,60037.6145,811.7246,408748.1145,0.0000,-408748.1145,15.6870,21.3872,0.0000,93142.7000,-93142.7000,4.9490,0.0000,15664.4251,15664.4251,243.0405,108807.1251,0.0000,-108807.1251,21.9405,15.6928,18.8166,7.6501,516383.2542,22.1159,22.1024,22.1092,1.4962,3.8436,21.6998,21.6943,21.6971,1.3932,8.7926,22.1159,22.1118,22.1139,1.4901,-12.6362,15.6870,15.6738,15.6804,1.4594,-3.8436,15.6928,15.6870,15.6899,1.4445,-8.7926,15.6928,15.6888,15.6908,1.4427,12.6362,43.0258,3362.0977,-441853.2000,516383.2542
4936.0000,15.7877,22.2207,0.0000,354555.9000,-354555.9000,16.7560,0.0000,61198.9204,61198.9204,826.0240,415754.8204,0.0000,-415754.8204,15.7891,21.4907,0.0000,96243.0000,-96243.0000,5.1137,0.0000,16212.7228,16212.7228,251.2700,112455.7228,0.0000,-112455.7228,22.0441,15.7938,18.9190,7.8107,527224.9194,22.2207,22.2094,22.2151,1.2548,3.8807,21.8008,21.7961,21.7985,1.2001,8.9945,22.2207,22.2173,22.2190,1.2455,-12.8752,15.7891,15.7782,15.7836,1.2222,-3.8807,15.7938,15.7891,15.7915,1.2023,-8.9945,15.7938,15.7905,15.7922,1.2003,12.8752,43.9281,3432.6026,-450798.9000,527224.9194
4937.0000,15.8327,22.2668,0.0000,359010.7000,-359010.7000,16.9665,0.0000,62036.9952,62036.9952,836.9918,421047.6952,0.0000,-421047.6952,15.8333,21.5354,0.0000,88790.9000,-88790.9000,4.7178,0.0000,14968.1653,14968.1653,231.9228,103759.0653,0.0000,-103759.0653,22.1045,15.8353,18.9699,7.7679,524330.8691,22.2668,22.2618,22.2643,0.5705,4.0829,21.8724,21.8690,21.8707,0.8488,8.8007,22.2668,22.2653,22.2660,0.5436,-12.8836,15.8333,15.8286,15.8309,0.5473,-4.0829,15.8353,15.8333,15.8343,0.4936,-8.8007,15.8353,15.8339,15.8346,0.4889,12.8836,43.5711,3404.7059,-447801.6000,524330.8691
4938.0000,15.4211,21.8455,0.0000,267747.5000,-267747.5000,12.6535,0.0000,45798.8920,45798.8920,624.4157,313546.3920,0.0000,-313546.3920,15.4153,21.1118,0.0000,57881.0000,-57881.0000,3.0754,0.0000,9691.7651,9691.7651,151.2166,67572.7651,0.0000,-67572.7651,21.7326,15.3865,18.5595,5.7036,384992.3580,21.8455,21.8968,21.8712,-4.7677,3.1927,21.5117,21.5348,21.5232,-4.2172,6.2681,21.8455,21.8636,21.8546,-4.9887,-9.4608,15.4153,15.4662,15.4408,-4.7316,-3.1927,15.3865,15.4153,15.4009,-5.2532,-6.2681,15.3865,15.4058,15.3962,-5.3144,9.4608,31.6106,2470.0930,-325628.5000,384992.3580
4939.0000,15.2044,21.6239,0.0000,256226.6000,-256226.6000,12.1090,0.0000,43596.0044,43596.0044,595.8630,299822.6044,0.0000,-299822.6044,15.2008,20.8946,0.0000,45188.1000,-45188.1000,2.4010,0.0000,7540.7243,7540.7243,117.8312,52728.8243,0.0000,-52728.8243,21.5217,15.1854,18.3536,5.2535,354614.1513,21.6239,21.6539,21.6389,-2.8262,3.2360,21.3305,21.3442,21.3373,-2.2663,5.6370,21.6239,21.6345,21.6292,-2.7427,-8.8730,15.2008,15.2299,15.2153,-2.7440,-3.2360,15.1854,15.2008,15.1931,-2.5312,-5.6370,15.1854,15.1951,15.1903,-2.5083,8.8730,29.1234,2275.7463,-301414.7000,354614.1513
4940.0000,14.7936,21.2038,0.0000,188506.6000,-188506.6000,8.9087,0.0000,31754.6764,31754.6764,437.7321,220261.2764,0.0000,-220261.2764,14.7878,20.4763,0.0000,26083.3000,-26083.3000,1.3859,0.0000,4324.7368,4324.7368,67.9489,30408.0368,0.0000,-30408.0368,21.1522,14.7420,17.9471,3.7708,254526.2929,21.2038,21.2705,21.2372,-4.8714,2.5076,20.9878,21.0233,21.0056,-4.0272,3.8935,21.2038,21.2306,21.2172,-4.9956,-6.4011,14.7878,14.8534,14.8206,-4.7874,-2.5076,14.7420,14.7878,14.7649,-5.1914,-3.8935,14.7420,14.7702,14.7561,-5.2630,6.4011,20.6487,1613.5204,-214589.9000,254526.2929
4941.0000,14.5527,20.9576,0.0000,179140.7000,-179140.7000,8.4660,0.0000,30001.9965,30001.9965,414.8314,209142.6965,0.0000,-209142.6965,14.5488,20.2345,0.0000,17107.3000,-17107.3000,0.9090,0.0000,2826.1575,2826.1575,44.4851,19933.4575,0.0000,-19933.4575,20.9189,14.5208,17.7199,3.4274,231349.0438,20.9576,21.0004,20.9790,-3.1389,2.5190,20.7973,20.8212,20.8092,-2.3928,3.4280,20.9576,20.9752,20.9664,-3.0497,-5.9470,14.5488,14.5904,14.5696,-3.0517,-2.5190,14.5208,14.5488,14.5348,-2.7991,-3.4280,14.5208,14.5368,14.5288,-2.7658,5.9470,18.7798,1467.4823,-196248.0000,231349.0438
4942.0000,14.3149,20.7146,0.0000,151500.1000,-151500.1000,7.1598,0.0000,25228.4546,25228.4546,350.2594,176728.5546,0.0000,-176728.5546,14.3117,19.9945,0.0000,13049.2000,-13049.2000,0.6934,0.0000,2148.0908,2148.0908,33.8978,15197.2908,0.0000,-15197.2908,20.6882,14.2765,17.4824,2.8772,194208.6782,20.7146,20.7612,20.7379,-2.9329,2.1555,20.5746,20.6066,20.5906,-2.6614,2.8488,20.7146,20.7347,20.7246,-2.9410,-5.0043,14.3117,14.3572,14.3345,-2.8608,-2.1555,14.2765,14.3117,14.2941,-2.9285,-2.8488,14.2765,14.2967,14.2866,-2.9466,5.0043,15.7190,1228.3047,-164549.3000,194208.6782
4943.0000,14.1192,20.5146,0.0000,137670.5000,-137670.5000,6.5062,0.0000,22818.7105,22818.7105,317.7828,160489.2105,0.0000,-160489.2105,14.1166,19.7971,0.0000,8827.3000,-8827.3000,0.4690,0.0000,1448.9143,1448.9143,22.9077,10276.2143,0.0000,-10276.2143,20.5003,14.0841,17.2922,2.5573,172618.5836,20.5146,20.5566,20.5356,-2.4645,2.0124,20.4130,20.4406,20.4268,-2.0001,2.4814,20.5146,20.5333,20.5239,-2.4452,-4.4938,14.1166,14.1576,14.1371,-2.4051,-2.0124,14.0841,14.1166,14.1004,-2.3615,-2.4814,14.0841,14.1020,14.0930,-2.3589,4.4938,13.9511,1090.1575,-146497.8000,172618.5836
4944.0000,13.9648,20.3569,0.0000,119848.1000,-119848.1000,5.6639,0.0000,19791.9807,19791.9807,276.2856,139640.0807,0.0000,-139640.0807,13.9616,19.6403,0.0000,11620.3000,-11620.3000,0.6174,0.0000,1903.0387,1903.0387,30.1313,13523.3387,0.0000,-13523.3387,20.3218,13.9339,17.1279,2.2927,154760.3126,20.3569,20.3964,20.3766,-1.9415,1.6822,20.1934,20.2322,20.2128,-2.6060,2.2996,20.3569,20.3736,20.3652,-1.9385,-3.9818,13.9616,14.0004,13.9810,-1.9070,-1.6822,13.9339,13.9616,13.9478,-1.8645,-2.2996,13.9339,13.9498,13.9419,-1.8478,3.9818,12.5554,981.0999,-131468.4000,154760.3126
4945.0000,13.8458,20.2353,0.0000,115480.4000,-115480.4000,5.4575,0.0000,19017.0560,19017.0560,265.9461,134497.4560,0.0000,-134497.4560,13.8433,19.5206,0.0000,9366.2000,-9366.2000,0.4977,0.0000,1531.2606,1531.2606,24.2709,10897.4606,0.0000,-10897.4606,20.2006,13.8208,17.0107,2.1710,146539.3761,20.2353,20.2670,20.2512,-1.5373,1.6533,20.0943,20.1153,20.1048,-1.3259,2.1509,20.2353,20.2488,20.2421,-1.5094,-3.8042,13.8433,13.8742,13.8588,-1.4988,-1.6533,13.8208,13.8433,13.8320,-1.4201,-2.1509,13.8208,13.8334,13.8271,-1.4083,3.8042,11.8976,929.6917,-124846.6000,146539.3761
4946.0000,13.7469,20.1344,0.0000,106049.0000,-106049.0000,5.0118,0.0000,17423.2566,17423.2566,244.0352,123472.2566,0.0000,-123472.2566,13.7446,19.4207,0.0000,10303.4000,-10303.4000,0.5475,0.0000,1682.0927,1682.0927,26.6866,11985.4927,0.0000,-11985.4927,20.0891,13.7245,16.9068,2.0218,136469.5480,20.1344,20.1632,20.1488,-1.2589,1.4881,19.9635,19.9898,19.9767,-1.5699,2.0356,20.1344,20.1465,20.1404,-1.2501,-3.5237,13.7446,13.7728,13.7587,-1.2311,-1.4881,13.7245,13.7446,13.7346,-1.1996,-2.0356,13.7245,13.7360,13.7303,-1.1915,3.5237,11.1025,867.5615,-116352.4000,136469.5480
4947.0000,13.6249,20.0098,0.0000,97712.0000,-97712.0000,4.6178,0.0000,16007.5559,16007.5559,224.7050,113719.5559,0.0000,-113719.5559,13.6237,19.2985,0.0000,4952.8000,-4952.8000,0.2632,0.0000,807.1816,807.1816,12.8230,5759.9816,0.0000,-5759.9816,19.9959,13.5929,16.7944,1.7858,120542.3165,20.0098,20.0448,20.0273,-1.4893,1.4515,19.9303,19.9405,19.9354,-0.5218,1.7147,20.0098,20.0260,20.0179,-1.5019,-3.1662,13.6237,13.6577,13.6407,-1.4469,-1.4515,13.5929,13.6237,13.6083,-1.5468,-1.7147,13.5929,13.6099,13.6014,-1.5783,3.1662,9.7445,761.4484,-102664.8000,120542.3165
4948.0000,13.6729,20.0588,0.0000,122142.1000,-122142.1000,5.7723,0.0000,20032.3511,20032.3511,280.6624,142174.4511,0.0000,-142174.4511,13.6717,19.3471,0.0000,9911.8000,-9911.8000,0.5267,0.0000,1616.4776,1616.4776,25.6496,11528.2776,0.0000,-11528.2776,19.9978,13.6843,16.8411,2.2724,153387.0721,20.0588,20.0523,20.0555,0.3174,1.7486,19.8890,19.8969,19.8930,-0.5349,2.2752,20.0588,20.0549,20.0568,0.4466,-4.0238,13.6717,13.6653,13.6685,0.3122,-1.7486,13.6843,13.6717,13.6780,0.8181,-2.2752,13.6843,13.6762,13.6803,0.9285,4.0238,12.5709,982.3101,-132053.9000,153387.0721
4949.0000,13.7116,20.0983,0.0000,132238.2000,-132238.2000,6.2495,0.0000,21707.9094,21707.9094,303.9567,153946.1094,0.0000,-153946.1094,13.7122,19.3880,0.0000,11191.6000,-11191.6000,0.5947,0.0000,1826.2509,1826.2509,28.9670,13017.8509,0.0000,-13017.8509,20.0303,13.7184,16.8743,2.4685,166621.7917,20.0983,20.0899,20.0941,0.4419,1.8849,19.9216,19.9173,19.9194,0.2961,2.4796,20.0983,20.0946,20.0964,0.4543,-4.3645,13.7122,13.7037,13.7080,0.4529,-1.8849,13.7184,13.7122,13.7153,0.4265,-2.4796,13.7184,13.7150,13.7167,0.4157,4.3645,13.6610,1067.4863,-143429.8000,166621.7917
4950.0000,13.9693,20.3614,0.0000,218567.9000,-218567.9000,10.3293,0.0000,36098.5886,36098.5886,502.5170,254666.4886,0.0000,-254666.4886,13.9690,19.6477,0.0000,2455.0000,-2455.0000,0.1304,0.0000,402.0945,402.0945,6.3553,2857.0945,0.0000,-2857.0945,20.3179,14.0006,17.1592,3.7757,254858.5272,20.3614,20.3307,20.3461,3.0175,3.3996,20.3055,20.2626,20.2840,4.3766,3.5301,20.3614,20.3460,20.3537,3.0820,-6.9297,13.9690,13.9390,13.9540,2.9456,-3.3996,14.0006,13.9690,13.9848,3.2291,-3.5301,14.0006,13.9841,13.9924,3.3041,6.9297,20.8793,1631.5363,-221022.9000,254858.5272
4951.0000,14.2560,20.6543,0.0000,271345.6000,-271345.6000,12.8235,0.0000,45122.0337,45122.0337,624.9147,316467.6337,0.0000,-316467.6337,14.2565,19.9386,0.0000,4062.8000,-4062.8000,0.2159,0.0000,668.2476,668.2476,10.5284,4731.0476,0.0000,-4731.0476,20.6144,14.2832,17.4488,4.7173,318414.9935,20.6543,20.6253,20.6398,3.5218,4.2026,20.5918,20.5642,20.5780,3.5240,4.4184,20.6543,20.6402,20.6472,3.5190,-8.6210,14.2565,14.2280,14.2423,3.4558,-4.2026,14.2832,14.2565,14.2699,3.4168,-4.4184,14.2832,14.2696,14.2764,3.4044,8.6210,26.0506,2035.6275,-275408.4000,318414.9935
4952.0000,14.6360,21.0427,0.0000,294250.7000,-294250.7000,13.9060,0.0000,49379.2801,49379.2801,678.9493,343629.9801,0.0000,-343629.9801,14.6401,20.3268,0.0000,43203.7000,-43203.7000,2.2956,0.0000,7147.2190,7147.2190,112.0917,50350.9190,0.0000,-50350.9190,20.9173,14.6658,17.7916,5.7874,390648.8459,21.0427,21.0017,21.0222,4.5913,3.8701,20.7504,20.7392,20.7448,1.9902,6.1657,21.0427,21.0267,21.0347,4.6523,-10.0359,14.6401,14.5996,14.6198,4.5332,-3.8701,14.6658,14.6401,14.6530,4.5999,-6.1657,14.6658,14.6501,14.6580,4.5813,10.0359,32.3987,2531.6809,-337454.4000,390648.8459
4953.0000,14.9264,21.3396,0.0000,308525.6000,-308525.6000,14.5806,0.0000,52139.9769,52139.9769,713.6903,360665.5769,0.0000,-360665.5769,14.9304,20.6208,0.0000,63721.3000,-63721.3000,3.3858,0.0000,10588.5879,10588.5879,165.5930,74309.8879,0.0000,-74309.8879,21.1850,14.9471,18.0660,6.4039,432265.1382,21.3396,21.3062,21.3229,3.6054,3.7316,20.9801,20.9668,20.9735,2.7362,7.1174,21.3396,21.3281,21.3339,3.5873,-10.8490,14.9304,14.8977,14.9141,3.5279,-3.7316,14.9471,14.9304,14.9388,3.4258,-7.1174,14.9471,14.9362,14.9417,3.4005,10.8490,35.9703,2810.7723,-372246.9000,432265.1382
4954.0000,15.1829,21.6020,0.0000,322779.1000,-322779.1000,15.2542,0.0000,54890.8708,54890.8708,748.1190,377669.9708,0.0000,-377669.9708,15.1867,20.8803,0.0000,79617.3000,-79617.3000,4.2304,0.0000,13283.1191,13283.1191,207.1620,92900.4191,0.0000,-92900.4191,21.4293,15.2001,18.3147,6.9354,468142.0468,21.6020,21.5722,21.5871,3.1650,3.6746,21.2019,21.1903,21.1961,2.6634,7.9050,21.6020,21.5925,21.5973,3.1553,-11.5796,15.1867,15.1576,15.1722,3.0913,-3.6746,15.2001,15.1867,15.1934,3.0497,-7.9050,15.2001,15.1910,15.1955,3.0404,11.5796,39.0447,3051.0046,-402396.4000,468142.0468
4955.0000,15.4241,21.8487,0.0000,336116.7000,-336116.7000,15.8846,0.0000,57497.9177,57497.9177,780.3846,393614.6177,0.0000,-393614.6177,15.4278,21.1245,0.0000,94537.7000,-94537.7000,5.0231,0.0000,15832.8217,15832.8217,246.2621,110370.5217,0.0000,-110370.5217,21.6606,15.4393,18.5500,7.4325,501694.4007,21.8487,21.8203,21.8345,2.9629,3.6205,21.4160,21.4057,21.4108,2.5682,8.6436,21.8487,21.8403,21.8445,2.9605,-12.2641,15.4278,15.4001,15.4139,2.8946,-3.6205,15.4393,15.4278,15.4335,2.8749,-8.6436,15.4393,15.4312,15.4353,2.8697,12.2641,41.9290,3276.3927,-430654.4000,501694.4007
4956.0000,15.6070,22.0358,0.0000,348670.0000,-348670.0000,16.4778,0.0000,59914.6492,59914.6492,810.8599,408584.6492,0.0000,-408584.6492,15.6097,21.3089,0.0000,97623.0000,-97623.0000,5.1871,0.0000,16397.3869,16397.3869,254.5732,114020.3869,0.0000,-114020.3869,21.8509,15.6181,18.7345,7.7159,520821.5756,22.0358,22.0148,22.0253,2.2794,3.7636,21.6057,21.5969,21.6013,2.2755,8.9507,22.0358,22.0297,22.0327,2.2486,-12.7142,15.6097,15.5893,15.5995,2.2165,-3.7636,15.6181,15.6097,15.6139,2.1535,-8.9507,15.6181,15.6122,15.6152,2.1479,12.7142,43.4804,3397.6188,-446293.0000,520821.5756
4957.0000,15.7933,22.2265,0.0000,358315.0000,-358315.0000,16.9336,0.0000,61856.4108,61856.4108,834.3333,420171.4108,0.0000,-420171.4108,15.7961,21.4977,0.0000,108569.2000,-108569.2000,5.7687,0.0000,18291.2189,18291.2189,283.3511,126860.4189,0.0000,-126860.4189,22.0312,15.8042,18.9177,8.0779,545256.9831,22.2265,22.2053,22.2159,2.2764,3.7217,21.7752,21.7677,21.7715,2.0302,9.4903,22.2265,22.2205,22.2235,2.2786,-13.2120,15.7961,15.7754,15.7857,2.2236,-3.7217,15.8042,15.7961,15.8001,2.2241,-9.4903,15.8042,15.7984,15.8013,2.2229,13.2120,45.5877,3562.2869,-466884.2000,545256.9831
4958.0000,15.9784,22.4160,0.0000,372261.6000,-372261.6000,17.5927,0.0000,64560.1516,64560.1516,867.9184,436821.7516,0.0000,-436821.7516,15.9811,21.6852,0.0000,117017.8000,-117017.8000,6.2176,0.0000,19774.5342,19774.5342,305.6616,136792.3342,0.0000,-136792.3342,22.2154,15.9888,19.1021,8.4716,571833.9430,22.4160,22.3952,22.4056,2.2663,3.7917,21.9542,21.9468,21.9505,2.1375,10.0093,22.4160,22.4103,22.4131,2.2652,-13.8010,15.9811,15.9609,15.9710,2.2130,-3.7917,15.9888,15.9811,15.9850,2.2072,-10.0093,15.9888,15.9832,15.9860,2.2061,13.8010,47.8402,3738.3012,-489279.4000,571833.9430
4959.0000,16.1606,22.6025,0.0000,385390.6000,-385390.6000,18.2132,0.0000,67141.3927,67141.3927,899.6775,452531.9927,0.0000,-452531.9927,16.1633,21.8699,0.0000,126041.4000,-126041.4000,6.6970,0.0000,21363.7866,21363.7866,329.5144,147405.1866,0.0000,-147405.1866,22.3964,16.1704,19.2834,8.8620,598186.1135,22.6025,22.5823,22.5924,2.2313,3.8387,22.1295,22.1226,22.1260,2.0948,10.5358,22.6025,22.5971,22.5998,2.2298,-14.3745,16.1633,16.1436,16.1534,2.1781,-3.8387,16.1704,16.1633,16.1668,2.1717,-10.5358,16.1704,16.1652,16.1678,2.1706,14.3745,50.0788,3913.2299,-511432.0000,598186.1135
4960.0000,16.3031,22.7484,0.0000,390465.7000,-390465.7000,18.4531,0.0000,68268.4766,68268.4766,912.6780,458734.1766,0.0000,-458734.1766,16.3052,22.0138,0.0000,132664.4000,-132664.4000,7.0490,0.0000,22539.7979,22539.7979,347.1252,155204.1979,0.0000,-155204.1979,22.5383,16.3106,19.4245,9.0751,612569.4683,22.7484,22.7323,22.7403,1.7620,3.8014,22.2655,22.2603,22.2629,1.6289,10.8503,22.7484,22.7443,22.7463,1.7450,-14.6517,16.3052,16.2896,16.2974,1.7142,-3.8014,16.3106,16.3052,16.3079,1.6793,-10.8503,16.3106,16.3066,16.3086,1.6762,14.6517,51.2974,4008.4479,-523130.1000,612569.4683
4961.0000,16.3738,22.8208,0.0000,398893.4000,-398893.4000,18.8513,0.0000,69865.6785,69865.6785,933.3028,468759.0785,0.0000,-468759.0785,16.3748,22.0844,0.0000,122481.7000,-122481.7000,6.5079,0.0000,20834.1111,20834.1111,320.6967,143315.8111,0.0000,-143315.8111,22.6277,16.3775,19.5026,9.0569,611341.1198,22.8208,22.8131,22.8169,0.9014,4.1145,22.3666,22.3627,22.3647,1.2049,10.6224,22.8208,22.8187,22.8198,0.8631,-14.7369,16.3748,16.3674,16.3711,0.8668,-4.1145,16.3775,16.3748,16.3761,0.8002,-10.6224,16.3775,16.3756,16.3765,0.7963,14.7369,51.0358,3988.0066,-521375.1000,611341.1198
4962.0000,15.9490,22.3858,0.0000,302655.7000,-302655.7000,14.3032,0.0000,52450.2366,52450.2366,708.4822,355105.9366,0.0000,-355105.9366,15.9425,21.6460,0.0000,87435.0000,-87435.0000,4.6457,0.0000,14766.0127,14766.0127,229.0089,102201.0127,0.0000,-102201.0127,22.2311,15.9189,19.0750,6.8346,461336.2279,22.3858,22.4382,22.4120,-4.9103,3.2192,21.9702,21.9906,21.9804,-4.6601,7.8649,22.3858,22.4018,22.3938,-5.1638,-11.0841,15.9425,15.9946,15.9685,-4.8815,-3.2192,15.9189,15.9425,15.9307,-5.3986,-7.8649,15.9189,15.9358,15.9273,-5.4436,11.0841,38.1448,2980.6859,-390090.7000,461336.2279
4963.0000,15.7017,22.1327,0.0000,286627.8000,-286627.8000,13.5458,0.0000,49368.8211,49368.8211,668.9840,335996.6211,0.0000,-335996.6211,15.6973,21.3976,0.0000,70235.2000,-70235.2000,3.7319,0.0000,11813.8908,11813.8908,183.5853,82049.0908,0.0000,-82049.0908,21.9917,15.6830,18.8373,6.2283,420409.3203,22.1327,22.1662,22.1494,-3.1916,3.2713,21.7566,21.7696,21.7631,-2.6460,7.0032,22.1327,22.1431,22.1379,-3.1112,-10.2745,15.6973,15.7298,15.7136,-3.1000,-3.2713,15.6830,15.6973,15.6902,-2.9259,-7.0032,15.6830,15.6927,15.6879,-2.9131,10.2745,34.7346,2714.2090,-356863.0000,420409.3203
4964.0000,15.2615,21.6822,0.0000,215449.2000,-215449.2000,10.1819,0.0000,36709.1031,36709.1031,501.9977,252158.3031,0.0000,-252158.3031,15.2533,20.9477,0.0000,47463.3000,-47463.3000,2.5219,0.0000,7926.9580,7926.9580,123.9224,55390.2580,0.0000,-55390.2580,21.5780,15.2159,18.3969,4.6183,311737.0531,21.6822,21.7527,21.7174,-5.2362,2.5533,21.3527,21.3850,21.3688,-4.7808,5.0752,21.6822,21.7064,21.6943,-5.3760,-7.6286,15.2533,15.3227,15.2880,-5.1592,-2.5533,15.2159,15.2533,15.2346,-5.5212,-5.0752,15.2159,15.2410,15.2284,-5.5676,7.6286,25.5200,1994.1678,-262912.5000,311737.0531
4965.0000,14.9979,21.4127,0.0000,205001.6000,-205001.6000,9.6882,0.0000,34705.0135,34705.0135,476.2197,239706.6135,0.0000,-239706.6135,14.9925,20.6837,0.0000,35920.7000,-35920.7000,1.9086,0.0000,5974.7128,5974.7128,93.5978,41895.4128,0.0000,-41895.4128,21.3209,14.9690,18.1450,4.2091,284114.6061,21.4127,21.4581,21.4354,-3.4266,2.5932,21.1298,21.1509,21.1403,-2.7806,4.5018,21.4127,21.4288,21.4208,-3.3241,-7.0950,14.9925,15.0365,15.0145,-3.3233,-2.5932,14.9690,14.9925,14.9808,-3.0860,-4.5018,14.9690,14.9838,14.9764,-3.0642,7.0950,23.2642,1817.8976,-240922.3000,284114.6061
4966.0000,14.7252,21.1338,0.0000,176978.8000,-176978.8000,8.3639,0.0000,29763.4419,29763.4419,410.3894,206742.2419,0.0000,-206742.2419,14.7202,20.4079,0.0000,26643.6000,-26643.6000,1.4157,0.0000,4413.0603,4413.0603,69.3447,31056.6603,0.0000,-31056.6603,21.0625,14.6893,17.8759,3.5614,240395.0325,21.1338,21.1837,21.1588,-3.3618,2.3161,20.8894,20.9159,20.9026,-2.8916,3.7317,21.1338,21.1530,21.1434,-3.3704,-6.0478,14.7202,14.7688,14.7445,-3.2819,-2.3161,14.6893,14.7202,14.7047,-3.3542,-3.7317,14.6893,14.7084,14.6989,-3.3723,6.0478,19.6024,1531.7609,-203622.4000,240395.0325
4967.0000,14.4807,20.8840,0.0000,163481.0000,-163481.0000,7.7260,0.0000,27331.9757,27331.9757,378.3948,190812.9757,0.0000,-190812.9757,14.4772,20.1619,0.0000,15151.9000,-15151.9000,0.8051,0.0000,2500.4154,2500.4154,39.3889,17652.3154,0.0000,-17652.3154,20.8483,14.4445,17.6464,3.1216,210711.1527,20.8840,20.9295,20.9068,-3.0640,2.3070,20.7310,20.7526,20.7418,-1.9645,3.1120,20.8840,20.9032,20.8936,-3.0377,-5.4190,14.4772,14.5215,14.4993,-2.9813,-2.3070,14.4445,14.4772,14.4608,-2.9665,-3.1120,14.4445,14.4633,14.4539,-2.9793,5.4190,17.0855,1335.0814,-178632.9000,210711.1527
4968.0000,14.2670,20.6656,0.0000,147402.0000,-147402.0000,6.9661,0.0000,24517.9155,24517.9155,340.6212,171919.9155,0.0000,-171919.9155,14.2644,19.9466,0.0000,9632.3000,-9632.3000,0.5118,0.0000,1584.5035,1584.5035,25.0142,11216.8035,0.0000,-11216.8035,20.6502,14.2310,17.4406,2.7428,185141.4306,20.6656,20.7082,20.6869,-2.6764,2.1514,20.5619,20.5880,20.5749,-2.0362,2.6632,20.6656,20.6845,20.6751,-2.6605,-4.8147,14.2644,14.3060,14.2852,-2.6073,-2.1514,14.2310,14.2644,14.2477,-2.5947,-2.6632,14.2310,14.2496,14.2403,-2.6010,4.8147,14.9645,1169.3490,-157034.3000,185141.4306
4969.0000,14.1411,20.5370,0.0000,141713.2000,-141713.2000,6.6972,0.0000,23501.0463,23501.0463,327.0106,165214.2463,0.0000,-165214.2463,14.1388,19.8196,0.0000,10776.4000,-10776.4000,0.5726,0.0000,1769.4172,1769.4172,27.9602,12545.8172,0.0000,-12545.8172,20.5052,14.1199,17.3125,2.6525,179041.6954,20.5370,20.5649,20.5510,-1.6637,2.0415,20.4016,20.4273,20.4144,-1.9600,2.6141,20.5370,20.5489,20.5430,-1.6171,-4.6557,14.1388,14.1660,14.1524,-1.6254,-2.0415,14.1199,14.1388,14.1294,-1.4517,-2.6141,14.1199,14.1302,14.1251,-1.4138,4.6557,14.5381,1136.0278,-152489.6000,179041.6954
4970.0000,14.0393,20.4330,0.0000,131452.1000,-131452.1000,6.2123,0.0000,21746.6785,21746.6785,303.0802,153198.7785,0.0000,-153198.7785,14.0373,19.7168,0.0000,13107.8000,-13107.8000,0.6965,0.0000,2149.0144,2149.0144,33.9914,15256.8144,0.0000,-15256.8144,20.3826,14.0207,17.2016,2.5115,169524.9844,20.4330,20.4571,20.4451,-1.3010,1.8386,20.2537,20.2782,20.2660,-1.8148,2.5351,20.4330,20.4430,20.4380,-1.2895,-4.3737,14.0373,14.0608,14.0491,-1.2703,-1.8386,14.0207,14.0373,14.0290,-1.2339,-2.5351,14.0207,14.0303,14.0255,-1.2246,4.3737,13.8105,1079.1758,-144559.9000,169524.9844
4971.0000,13.9345,20.3260,0.0000,121978.3000,-121978.3000,5.7646,0.0000,20129.3117,20129.3117,281.0482,142107.6117,0.0000,-142107.6117,13.9325,19.6109,0.0000,11945.9000,-11945.9000,0.6347,0.0000,1955.5348,1955.5348,30.9654,13901.4348,0.0000,-13901.4348,20.2758,13.9136,17.0947,2.3264,157032.7003,20.3260,20.3519,20.3389,-1.3037,1.7100,20.1513,20.1701,20.1607,-1.2933,2.3447,20.3260,20.3370,20.3315,-1.3091,-4.0546,13.9325,13.9580,13.9453,-1.2758,-1.7100,13.9136,13.9325,13.9231,-1.3013,-2.3447,13.9136,13.9246,13.9191,-1.3066,4.0546,12.7880,999.2731,-133924.2000,157032.7003
4972.0000,13.9704,20.3626,0.0000,146420.2000,-146420.2000,6.9197,0.0000,24183.3289,24183.3289,337.1318,170603.5289,0.0000,-170603.5289,13.9698,19.6486,0.0000,14634.1000,-14634.1000,0.7776,0.0000,2396.8891,2396.8891,37.9173,17030.9891,0.0000,-17030.9891,20.2877,13.9771,17.1324,2.7756,187349.6336,20.3626,20.3583,20.3605,0.2366,2.0474,20.1630,20.1628,20.1629,0.0030,2.8249,20.3626,20.3601,20.3613,0.3375,-4.8723,13.9698,13.9654,13.9676,0.2467,-2.0474,13.9771,13.9698,13.9735,0.5848,-2.8249,13.9771,13.9724,13.9748,0.6485,4.8723,15.3766,1201.5525,-161054.3000,187349.6336
4973.0000,13.9696,20.3618,0.0000,154947.7000,-154947.7000,7.3227,0.0000,25591.3301,25591.3301,356.8504,180539.0301,0.0000,-180539.0301,13.9699,19.6486,0.0000,10970.3000,-10970.3000,0.5829,0.0000,1796.8039,1796.8039,28.4286,12767.1039,0.0000,-12767.1039,20.3067,13.9692,17.1379,2.8629,193243.9620,20.3618,20.3617,20.3618,-0.0070,2.2466,20.2148,20.2078,20.2113,0.5615,2.8295,20.3618,20.3619,20.3619,-0.0167,-5.0761,13.9699,13.9696,13.9697,0.0024,-2.2466,13.9692,13.9699,13.9695,-0.0708,-2.8295,13.9692,13.9697,13.9694,-0.0878,5.0761,15.7944,1234.1997,-165918.0000,193243.9620
4974.0000,14.2258,20.6235,0.0000,241481.0000,-241481.0000,11.4122,0.0000,40126.9143,40126.9143,556.1373,281607.9143,0.0000,-281607.9143,14.2255,19.9072,0.0000,3462.4000,-3462.4000,0.1840,0.0000,569.2321,569.2321,8.9725,4031.6321,0.0000,-4031.6321,20.5821,14.2540,17.4181,4.1931,283035.4480,20.6235,20.5960,20.6097,2.9691,3.7427,20.5637,20.5284,20.5460,4.0163,3.9267,20.6235,20.6097,20.6166,3.0509,-7.6694,14.2255,14.1986,14.2120,2.9011,-3.7427,14.2540,14.2255,14.2397,3.2379,-3.9267,14.2540,14.2390,14.2465,3.3208,7.6694,23.1672,1810.3146,-244943.4000,283035.4480
4975.0000,14.5032,20.9070,0.0000,290950.3000,-290950.3000,13.7500,0.0000,48669.5528,48669.5528,671.1997,339619.8528,0.0000,-339619.8528,14.5039,20.1889,0.0000,6399.8000,-6399.8000,0.3400,0.0000,1056.5404,1056.5404,16.6021,7456.3404,0.0000,-7456.3404,20.8649,14.5277,17.6963,5.1022,344399.3425,20.9070,20.8806,20.8938,3.4051,4.4700,20.8317,20.8081,20.8199,3.2821,4.8100,20.9070,20.8943,20.9006,3.4049,-9.2800,14.5039,14.4780,14.4909,3.3425,-4.4700,14.5277,14.5039,14.5158,3.3081,-4.8100,14.5277,14.5154,14.5215,3.2957,9.2800,28.1733,2201.5025,-297350.1000,344399.3425
4976.0000,14.9112,21.3240,0.0000,313561.7000,-313561.7000,14.8186,0.0000,52971.5430,52971.5430,724.6970,366533.2430,0.0000,-366533.2430,14.9158,20.6059,0.0000,53843.6000,-53843.6000,2.8609,0.0000,8945.1743,8945.1743,139.8425,62788.7743,0.0000,-62788.7743,21.1844,14.9408,18.0626,6.3074,425752.5254,21.3240,21.2814,21.3027,4.9120,3.9859,20.9992,20.9886,20.9939,2.0766,6.8468,21.3240,21.3081,21.3161,4.9904,-10.8327,14.9158,14.8737,14.8947,4.8503,-3.9859,14.9408,14.9158,14.9283,4.9552,-6.8468,14.9408,14.9250,14.9329,4.9416,10.8327,35.3816,2764.7682,-367405.3000,425752.5254
4977.0000,15.2654,21.6863,0.0000,329075.3000,-329075.3000,15.5518,0.0000,56074.5630,56074.5630,762.6340,385149.8630,0.0000,-385149.8630,15.2707,20.9654,0.0000,87220.9000,-87220.9000,4.6344,0.0000,14570.9866,14570.9866,226.9319,101791.8866,0.0000,-101791.8866,21.5004,15.2883,18.3944,7.1653,483660.9605,21.6863,21.6449,21.6656,4.3556,3.6391,21.2642,21.2510,21.2576,3.1597,8.2735,21.6863,21.6736,21.6799,4.3678,-11.9127,15.2707,15.2301,15.2504,4.2692,-3.6391,15.2883,15.2707,15.2795,4.2156,-8.2735,15.2883,15.2761,15.2822,4.1927,11.9127,40.4482,3160.6813,-416296.2000,483660.9605
4978.0000,15.5300,21.9570,0.0000,342511.7000,-342511.7000,16.1868,0.0000,58744.7091,58744.7091,795.6776,401256.4091,0.0000,-401256.4091,15.5341,21.2323,0.0000,101580.6000,-101580.6000,5.3974,0.0000,17041.3603,17041.3603,264.7070,118621.9603,0.0000,-118621.9603,21.7605,15.5462,18.6533,7.6644,517343.8310,21.9570,21.9252,21.9411,3.3019,3.5965,21.5094,21.4980,21.5037,2.9462,8.9938,21.9570,21.9480,21.9525,3.2662,-12.5903,15.5341,15.5032,15.5187,3.2143,-3.5965,15.5462,15.5341,15.5402,3.1224,-8.9938,15.5462,15.5376,15.5419,3.1105,12.5903,43.2963,3383.2311,-444092.3000,517343.8310
4979.0000,15.7199,22.1514,0.0000,352445.5000,-352445.5000,16.6563,0.0000,60732.6465,60732.6465,820.2333,413178.1465,0.0000,-413178.1465,15.7229,21.4235,0.0000,105843.8000,-105843.8000,5.6239,0.0000,17810.8090,17810.8090,276.1433,123654.6090,0.0000,-123654.6090,21.9567,15.7312,18.8439,7.9257,534984.4786,22.1514,22.1289,22.1401,2.3792,3.6775,21.7024,21.6937,21.6981,2.3229,9.3013,22.1514,22.1451,22.1482,2.3393,-12.9788,15.7229,15.7011,15.7120,2.3097,-3.6775,15.7312,15.7229,15.7270,2.2322,-9.3013,15.7312,15.7252,15.7282,2.2256,12.9788,44.7292,3495.2032,-458289.3000,534984.4786
4980.0000,15.8919,22.3274,0.0000,365791.6000,-365791.6000,17.2870,0.0000,63301.8395,63301.8395,852.4030,429093.4395,0.0000,-429093.4395,15.8945,21.5974,0.0000,108622.2000,-108622.2000,5.7715,0.0000,18329.6317,18329.6317,283.6360,126951.8317,0.0000,-126951.8317,22.1351,15.9018,19.0185,8.2129,554368.5993,22.3274,22.3083,22.3179,2.1216,3.8385,21.8813,21.8736,21.8775,2.1420,9.6100,22.3274,22.3220,22.3247,2.1069,-13.4485,15.8945,15.8758,15.8851,2.0665,-3.8385,15.9018,15.8945,15.8981,2.0420,-9.6100,15.9018,15.8966,15.8992,2.0404,13.4485,46.3197,3619.4846,-474413.8000,554368.5993
4981.0000,16.0912,22.5314,0.0000,376774.8000,-376774.8000,17.8060,0.0000,65526.6579,65526.6579,879.0386,442301.4579,0.0000,-442301.4579,16.0941,21.7997,0.0000,122746.2000,-122746.2000,6.5220,0.0000,20781.3413,20781.3413,320.7705,143527.5413,0.0000,-143527.5413,22.3253,16.1021,19.2137,8.6509,583938.0056,22.5314,22.5091,22.5202,2.4192,3.7614,22.0592,22.0520,22.0556,2.1266,10.2833,22.5314,22.5254,22.5284,2.4345,-14.0447,16.0941,16.0723,16.0832,2.3670,-3.7614,16.1021,16.0941,16.0981,2.3901,-10.2833,16.1021,16.0962,16.0992,2.3903,14.0447,48.8949,3820.7186,-499521.0000,583938.0056
4982.0000,16.2723,22.7168,0.0000,390038.1000,-390038.1000,18.4328,0.0000,68141.0625,68141.0625,911.2387,458179.1625,0.0000,-458179.1625,16.2749,21.9831,0.0000,130255.5000,-130255.5000,6.9210,0.0000,22119.2786,22119.2786,340.7113,152374.7786,0.0000,-152374.7786,22.5075,16.2818,19.3947,9.0193,608805.8310,22.7168,22.6967,22.7067,2.2279,3.8373,22.2376,22.2307,22.2342,2.1318,10.7583,22.7168,22.7115,22.7142,2.2193,-14.5956,16.2749,16.2553,16.2651,2.1725,-3.8373,16.2818,16.2749,16.2784,2.1526,-10.7583,16.2818,16.2767,16.2793,2.1506,14.5956,50.9884,3984.3021,-520293.6000,608805.8310
4983.0000,16.4107,22.8586,0.0000,399073.4000,-399073.4000,18.8598,0.0000,69961.9902,69961.9902,933.5231,469035.3902,0.0000,-469035.3902,16.4127,22.1228,0.0000,132704.1000,-132704.1000,7.0511,0.0000,22587.3587,22587.3587,347.4123,155291.4587,0.0000,-155291.4587,22.6515,16.4178,19.5347,9.2293,622978.1964,22.8586,22.8434,22.8510,1.7179,3.9363,22.3809,22.3755,22.3782,1.7158,10.9873,22.8586,22.8546,22.8566,1.6959,-14.9236,16.4127,16.3980,16.4053,1.6694,-3.9363,16.4178,16.4127,16.4153,1.6291,-10.9873,16.4178,16.4141,16.4160,1.6263,14.9236,52.1390,4074.2115,-531777.5000,622978.1964
4984.0000,16.5464,22.9976,0.0000,405879.1000,-405879.1000,19.1815,0.0000,71398.3479,71398.3479,950.3616,477277.4479,0.0000,-477277.4479,16.5483,22.2603,0.0000,140124.2000,-140124.2000,7.4453,0.0000,23905.1793,23905.1793,367.0784,164029.3793,0.0000,-164029.3793,22.7851,16.5533,19.6692,9.4816,640007.4938,22.9976,22.9829,22.9902,1.6572,3.9121,22.5092,22.5045,22.5069,1.5293,11.3574,22.9976,22.9938,22.9957,1.6557,-15.2694,16.5483,16.5340,16.5412,1.6163,-3.9121,16.5533,16.5483,16.5508,1.6127,-11.3574,16.5533,16.5496,16.5514,1.6121,15.2694,53.6023,4188.5596,-546003.3000,640007.4938
4985.0000,16.6533,23.1071,0.0000,421312.5000,-421312.5000,19.9108,0.0000,74313.1637,74313.1637,987.4376,495625.6637,0.0000,-495625.6637,16.6547,22.3682,0.0000,134340.0000,-134340.0000,7.1380,0.0000,22959.9856,22959.9856,352.1549,157299.9856,0.0000,-157299.9856,22.9067,16.6586,19.7826,9.6571,651853.8340,23.1071,23.0963,23.1017,1.3218,4.2576,22.6402,22.6355,22.6378,1.5578,11.3956,23.1071,23.1042,23.1056,1.3035,-15.6532,16.6547,16.6442,16.6495,1.2841,-4.2576,16.6586,16.6547,16.6566,1.2542,-11.3956,16.6586,16.6558,16.6572,1.2528,15.6532,54.4779,4256.9818,-555652.5000,651853.8340
4986.0000,16.2851,22.7299,0.0000,329254.0000,-329254.0000,15.5602,0.0000,57540.3416,57540.3416,772.2585,386794.3416,0.0000,-386794.3416,16.2795,21.9877,0.0000,106901.4000,-106901.4000,5.6801,0.0000,18154.8080,18154.8080,280.3723,125056.2080,0.0000,-125056.2080,22.5524,16.2616,19.4070,7.6352,515372.6629,22.7299,22.7741,22.7520,-4.2425,3.2934,22.2763,22.2927,22.2845,-4.2871,8.9735,22.7299,22.7424,22.7362,-4.4815,-12.2669,16.2795,16.3235,16.3015,-4.2220,-3.2934,16.2616,16.2795,16.2705,-4.6824,-8.9735,16.2616,16.2748,16.2682,-4.7171,12.2669,42.7937,3343.9574,-436155.4000,515372.6629
4987.0000,16.0649,22.5045,0.0000,310457.9000,-310457.9000,14.6720,0.0000,53957.8550,53957.8550,726.2963,364415.7550,0.0000,-364415.7550,16.0609,21.7661,0.0000,93429.0000,-93429.0000,4.9642,0.0000,15809.1554,15809.1554,244.5975,109238.1554,0.0000,-109238.1554,22.3321,16.0500,19.1910,7.0487,475784.2636,22.5045,22.5345,22.5195,-2.8289,3.2359,22.0693,22.0800,22.0747,-2.5552,8.2001,22.5045,22.5128,22.5086,-2.7685,-11.4360,16.0609,16.0901,16.0755,-2.7504,-3.2359,16.0500,16.0609,16.0555,-2.6184,-8.2001,16.0500,16.0578,16.0539,-2.6088,11.4360,39.5159,3087.8295,-403886.9000,475784.2636
4988.0000,15.5744,22.0023,0.0000,231045.2000,-231045.2000,10.9190,0.0000,39670.3330,39670.3330,539.6883,270715.5330,0.0000,-270715.5330,15.5647,21.2631,0.0000,62241.0000,-62241.0000,3.3071,0.0000,10446.7999,10446.7999,162.7795,72687.7999,0.0000,-72687.7999,21.8718,15.5284,18.7001,5.1565,348064.8718,22.0023,22.0808,22.0415,-5.7906,2.5373,21.6181,21.6495,21.6338,-5.3434,5.8444,22.0023,22.0269,22.0146,-5.9850,-8.3817,15.5647,15.6421,15.6034,-5.7201,-2.5373,15.5284,15.5647,15.5465,-6.1646,-5.8444,15.5284,15.5539,15.5411,-6.2109,8.3817,28.6096,2235.5945,-293286.2000,348064.8718
4989.0000,15.2622,21.6831,0.0000,216512.4000,-216512.4000,10.2322,0.0000,36890.9664,36890.9664,504.0345,253403.3664,0.0000,-253403.3664,15.2556,20.9500,0.0000,45645.1000,-45645.1000,2.4253,0.0000,7623.5741,7623.5741,119.1032,53268.6741,0.0000,-53268.6741,21.5729,15.2304,18.4017,4.5873,309640.9894,21.6831,21.7362,21.7096,-4.0283,2.6023,21.3570,21.3790,21.3680,-3.2305,5.0276,21.6831,21.7007,21.6919,-3.9174,-7.6299,15.2556,15.3071,15.2814,-3.9093,-2.6023,15.2304,15.2556,15.2430,-3.6860,-5.0276,15.2304,15.2469,15.2387,-3.6730,7.6299,25.4167,1986.0931,-262157.5000,309640.9894
4990.0000,14.9507,21.3644,0.0000,186106.2000,-186106.2000,8.7952,0.0000,31470.0158,31470.0158,432.3279,217576.2158,0.0000,-217576.2158,14.9445,20.6350,0.0000,33029.5000,-33029.5000,1.7550,0.0000,5489.7184,5489.7184,86.0652,38519.2184,0.0000,-38519.2184,21.2788,14.9125,18.0957,3.8379,259057.2712,21.3644,21.4207,21.3926,-3.8491,2.3467,21.0845,21.1120,21.0983,-3.2780,4.1017,21.3644,21.3849,21.3747,-3.8508,-6.4485,14.9445,14.9994,14.9720,-3.7567,-2.3467,14.9125,14.9445,14.9285,-3.8180,-4.1017,14.9125,14.9330,14.9227,-3.8354,6.4485,21.1647,1653.8357,-219135.7000,259057.2712
4991.0000,14.7011,21.1093,0.0000,171171.8000,-171171.8000,8.0894,0.0000,28770.1539,28770.1539,396.7973,199941.9539,0.0000,-199941.9539,14.6963,20.3837,0.0000,24097.5000,-24097.5000,1.2804,0.0000,3989.8847,3989.8847,62.7049,28087.3847,0.0000,-28087.3847,21.0424,14.6673,17.8548,3.4132,230391.7046,21.1093,21.1570,21.1331,-3.1538,2.2697,20.8781,20.9025,20.8903,-2.5324,3.5501,21.1093,21.1277,21.1185,-3.1146,-5.8197,14.6963,14.7427,14.7195,-3.0700,-2.2697,14.6673,14.6963,14.6818,-3.0004,-3.5501,14.6673,14.6850,14.6761,-2.9991,5.8197,18.7784,1467.3739,-195269.3000,230391.7046
4992.0000,14.4644,20.8673,0.0000,154091.0000,-154091.0000,7.2822,0.0000,25752.0034,25752.0034,356.6032,179843.0034,0.0000,-179843.0034,14.4606,20.1452,0.0000,15910.7000,-15910.7000,0.8454,0.0000,2624.9796,2624.9796,41.3572,18535.6796,0.0000,-18535.6796,20.8263,14.4274,17.6269,2.9717,200593.0436,20.8673,20.9144,20.8909,-2.9465,2.1456,20.6970,20.7222,20.7096,-2.2035,2.9910,20.8673,20.8869,20.8771,-2.9355,-5.1366,14.4606,14.5065,14.4835,-2.8701,-2.1456,14.4274,14.4606,14.4440,-2.8921,-2.9910,14.4274,14.4468,14.4371,-2.9068,5.1366,16.2761,1271.8384,-170001.7000,200593.0436
4993.0000,14.3158,20.7155,0.0000,147185.8000,-147185.8000,6.9559,0.0000,24510.5245,24510.5245,340.0847,171696.3245,0.0000,-171696.3245,14.3126,19.9954,0.0000,15805.0000,-15805.0000,0.8398,0.0000,2601.7713,2601.7713,41.0412,18406.7713,0.0000,-18406.7713,20.6638,14.2921,17.4779,2.8383,191583.3880,20.7155,20.7481,20.7318,-1.9432,2.0387,20.5285,20.5530,20.5407,-2.0608,2.8785,20.7155,20.7286,20.7220,-1.8945,-4.9172,14.3126,14.3444,14.3285,-1.8935,-2.0387,14.2921,14.3126,14.3024,-1.7325,-2.8785,14.2921,14.3039,14.2980,-1.7022,4.9172,15.5995,1218.9641,-162990.8000,191583.3880
4994.0000,14.1541,20.5503,0.0000,135897.6000,-135897.6000,6.4224,0.0000,22543.5905,22543.5905,313.6923,158441.1905,0.0000,-158441.1905,14.1520,19.8329,0.0000,10234.2000,-10234.2000,0.5438,0.0000,1680.7178,1680.7178,26.5588,11914.9178,0.0000,-11914.9178,20.5206,14.1246,17.3226,2.5459,171849.1473,20.5503,20.5853,20.5678,-2.0017,1.9595,20.4218,20.4402,20.4310,-1.3471,2.5033,20.5503,20.5657,20.5580,-2.0027,-4.4629,14.1520,14.1860,14.1690,-1.9478,-1.9595,14.1246,14.1520,14.1383,-2.0023,-2.5033,14.1246,14.1401,14.1324,-2.0211,4.4629,13.9331,1088.7487,-146131.8000,171849.1473
4995.0000,14.0182,20.4114,0.0000,125529.1000,-125529.1000,5.9324,0.0000,20756.4068,20756.4068,289.4487,146285.5068,0.0000,-146285.5068,14.0162,19.6955,0.0000,8076.9000,-8076.9000,0.4292,0.0000,1323.7945,1323.7945,20.9463,9400.6945,0.0000,-9400.6945,20.3893,13.9914,17.1904,2.3257,156982.3810,20.4114,20.4434,20.4274,-1.7167,1.8344,20.3016,20.3235,20.3126,-1.4521,2.2636,20.4114,20.4257,20.4185,-1.7056,-4.0980,14.0162,14.0475,14.0319,-1.6780,-1.8344,13.9914,14.0162,14.0038,-1.6462,-2.2636,13.9914,14.0051,13.9982,-1.6419,4.0980,12.7171,993.7324,-133606.0000,156982.3810
4996.0000,14.0409,20.4346,0.0000,148904.4000,-148904.4000,7.0371,0.0000,24634.8230,24634.8230,343.0405,173539.2230,0.0000,-173539.2230,14.0399,19.7195,0.0000,11204.8000,-11204.8000,0.5954,0.0000,1837.0894,1837.0894,29.0418,13041.8894,0.0000,-13041.8894,20.3795,14.0457,17.2126,2.7623,186455.6173,20.4346,20.4335,20.4341,0.0574,2.1472,20.2785,20.2834,20.2810,-0.4043,2.7426,20.4346,20.4334,20.4340,0.1639,-4.8898,14.0399,14.0386,14.0393,0.0666,-2.1472,14.0457,14.0399,14.0428,0.4479,-2.7426,14.0457,14.0419,14.0438,0.5272,4.8898,15.2511,1191.7412,-160109.2000,186455.6173
4997.0000,14.0405,20.4342,0.0000,156603.6000,-156603.6000,7.4009,0.0000,25908.3149,25908.3149,360.8316,182511.9149,0.0000,-182511.9149,14.0406,19.7202,0.0000,9606.5000,-9606.5000,0.5104,0.0000,1575.0546,1575.0546,24.9016,11181.5546,0.0000,-11181.5546,20.3871,14.0401,17.2136,2.8692,193672.1224,20.4342,20.4343,20.4342,-0.0207,2.2968,20.3045,20.3013,20.3029,0.2418,2.8073,20.4342,20.4342,20.4342,-0.0204,-5.1041,14.0406,14.0405,14.0405,-0.0075,-2.2968,14.0401,14.0406,14.0404,-0.0526,-2.8073,14.0401,14.0405,14.0403,-0.0654,5.1041,15.8095,1235.3789,-166210.1000,193672.1224
4998.0000,14.2964,20.6957,0.0000,241516.7000,-241516.7000,11.4139,0.0000,40200.6334,40200.6334,556.4789,281717.3334,0.0000,-281717.3334,14.2962,19.9787,0.0000,3851.5000,-3851.5000,0.2046,0.0000,633.8667,633.8667,9.9837,4485.3667,0.0000,-4485.3667,20.6539,14.3246,17.4893,4.2020,283635.0213,20.6957,20.6682,20.6819,2.9660,3.7364,20.6324,20.5994,20.6159,3.7546,3.9410,20.6957,20.6819,20.6888,3.0492,-7.6775,14.2962,14.2693,14.2827,2.8998,-3.7364,14.3246,14.2962,14.3104,3.2356,-3.9410,14.3246,14.3096,14.3171,3.3176,7.6775,23.2172,1814.2265,-245368.2000,283635.0213
4999.0000,14.5662,20.9713,0.0000,290575.9000,-290575.9000,13.7324,0.0000,48680.6118,48680.6118,670.6499,339256.5118,0.0000,-339256.5118,14.5668,20.2527,0.0000,6226.7000,-6226.7000,0.3308,0.0000,1028.9423,1028.9423,16.1578,7255.6423,0.0000,-7255.6423,20.9302,14.5900,17.7601,5.0949,343903.1198,20.9713,20.9457,20.9585,3.3150,4.4672,20.8979,20.8745,20.8862,3.2391,4.7980,20.9713,20.9590,20.9652,3.3125,-9.2652,14.5668,14.5416,14.5542,3.2534,-4.4672,14.5900,14.5668,14.5784,3.2117,-4.7980,14.5900,14.5780,14.5840,3.1982,9.2652,28.1261,2197.8106,-296802.6000,343903.1198
5000.0000,14.9293,21.3426,0.0000,310839.4000,-310839.4000,14.6900,0.0000,52534.7824,52534.7824,718.7072,363374.1824,0.0000,-363374.1824,14.9331,20.6234,0.0000,46595.1000,-46595.1000,2.4758,0.0000,7743.0377,7743.0377,121.0491,54338.1377,0.0000,-54338.1377,21.2173,14.9563,18.0868,6.1412,414532.6460,21.3426,21.3053,21.3240,4.3874,4.0714,21.0475,21.0376,21.0425,1.8638,6.5472,21.3426,21.3281,21.3354,4.4446,-10.6186,14.9331,14.8963,14.9147,4.3274,-4.0714,14.9563,14.9331,14.9447,4.3974,-6.5472,14.9563,14.9420,14.9491,4.3837,10.6186,34.3604,2684.9666,-357434.5000,414532.6460
5001.0000,15.1893,21.6084,0.0000,323603.9000,-323603.9000,15.2932,0.0000,55039.6554,55039.6554,750.0457,378643.5554,0.0000,-378643.5554,15.1927,20.8863,0.0000,63908.4000,-63908.4000,3.3957,0.0000,10663.2896,10663.2896,166.2898,74571.6896,0.0000,-74571.6896,21.4606,15.2070,18.3338,6.6782,450777.2226,21.6084,21.5802,21.5943,3.2397,3.9658,21.2601,21.2482,21.2542,2.5312,7.3615,21.6084,21.5986,21.6035,3.2136,-11.3274,15.1927,15.1650,15.1789,3.1650,-3.9658,15.2070,15.1927,15.1998,3.0566,-7.3615,15.2070,15.1978,15.2024,3.0334,11.3274,37.4515,2926.5151,-387512.3000,450777.2226
5002.0000,15.4155,21.8398,0.0000,335930.7000,-335930.7000,15.8758,0.0000,57453.8779,57453.8779,779.9863,393384.5779,0.0000,-393384.5779,15.4185,21.1151,0.0000,77636.0000,-77636.0000,4.1251,0.0000,13000.2660,13000.2660,202.2400,90636.2660,0.0000,-90636.2660,21.6766,15.4301,18.5534,7.1390,481879.3249,21.8398,21.8151,21.8275,2.7911,3.9169,21.4561,21.4459,21.4510,2.3527,8.0420,21.8398,21.8318,21.8358,2.7801,-11.9589,15.4185,15.3944,15.4065,2.7243,-3.9169,15.4301,15.4185,15.4243,2.6860,-8.0420,15.4301,15.4223,15.4262,2.6783,11.9589,40.1126,3134.4582,-413566.7000,481879.3249
5003.0000,15.6148,22.0438,0.0000,345969.1000,-345969.1000,16.3502,0.0000,59461.9633,59461.9633,804.5312,405431.0633,0.0000,-405431.0633,15.6176,21.3168,0.0000,89041.5000,-89041.5000,4.7311,0.0000,14957.8790,14957.8790,232.1854,103999.3790,0.0000,-103999.3790,21.8691,15.6271,18.7481,7.5190,507535.3193,22.0438,22.0218,22.0328,2.4549,3.8730,21.6342,21.6256,21.6299,2.1355,8.6041,22.0438,22.0370,22.0404,2.4461,-12.4772,15.6176,15.5962,15.6069,2.3955,-3.8730,15.6271,15.6176,15.6224,2.3672,-8.6041,15.6271,15.6206,15.6239,2.3622,12.4772,42.3088,3306.0684,-435010.6000,507535.3193
