Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5004.0000,15.7456,22.1776,0.0000,354435.1000,-354435.1000,16.7503,0.0000,61114.2871,61114.2871,825.3430,415549.3871,0.0000,-415549.3871,15.7474,21.4484,0.0000,87889.6000,-87889.6000,4.6699,0.0000,14795.4746,14795.4746,229.3883,102685.0746,0.0000,-102685.0746,22.0105,15.7535,18.8820,7.6584,516944.3977,22.1776,22.1635,22.1705,1.6395,4.0268,21.7795,21.7725,21.7760,1.7407,8.6967,22.1776,22.1732,22.1754,1.6068,-12.7235,15.7474,15.7337,15.7405,1.5900,-4.0268,15.7535,15.7474,15.7504,1.5226,-8.6967,15.7535,15.7493,15.7514,1.5164,12.7235,43.0165,3361.3734,-442324.7000,516944.3977
5005.0000,15.8809,22.3162,0.0000,360273.0000,-360273.0000,17.0262,0.0000,62329.7443,62329.7443,839.6912,422602.7443,0.0000,-422602.7443,15.8828,21.5855,0.0000,95688.1000,-95688.1000,5.0843,0.0000,16143.9476,16143.9476,249.8904,111832.0476,0.0000,-111832.0476,22.1407,15.8889,19.0148,7.8985,533150.8905,22.3162,22.3018,22.3090,1.6476,3.9806,21.9001,21.8945,21.8973,1.4410,9.0649,22.3162,22.3118,22.3140,1.6490,-13.0455,15.8828,15.8687,15.8757,1.6089,-3.9806,15.8889,15.8828,15.8858,1.6114,-9.0649,15.8889,15.8846,15.8868,1.6111,13.0455,44.4204,3471.0715,-455961.1000,533150.8905
5006.0000,16.0147,22.4531,0.0000,370361.8000,-370361.8000,17.5030,0.0000,64288.7224,64288.7224,864.0109,434650.5224,0.0000,-434650.5224,16.0165,21.7211,0.0000,101283.1000,-101283.1000,5.3815,0.0000,17125.5660,17125.5660,264.6670,118408.6660,0.0000,-118408.6660,22.2737,16.0224,19.1480,8.1745,551775.4841,22.4531,22.4391,22.4461,1.6321,4.0405,22.0290,22.0233,22.0262,1.5326,9.4220,22.4531,22.4489,22.4510,1.6311,-13.4625,16.0165,16.0028,16.0097,1.5935,-4.0405,16.0224,16.0165,16.0195,1.5896,-9.4220,16.0224,16.0183,16.0203,1.5888,13.4625,45.9950,3594.1125,-471644.9000,551775.4841
5007.0000,16.1377,22.5790,0.0000,378546.1000,-378546.1000,17.8897,0.0000,65911.1730,65911.1730,883.9214,444457.2730,0.0000,-444457.2730,16.1393,21.8456,0.0000,106764.5000,-106764.5000,5.6728,0.0000,18089.1833,18089.1833,279.1642,124853.6833,0.0000,-124853.6833,22.3959,16.1445,19.2702,8.4168,568131.9887,22.5790,22.5662,22.5726,1.5036,4.0723,22.1467,22.1417,22.1442,1.4018,9.7451,22.5790,22.5752,22.5771,1.4991,-13.8174,16.1393,16.1268,16.1331,1.4665,-4.0723,16.1445,16.1393,16.1419,1.4554,-9.7451,16.1445,16.1409,16.1427,1.4540,13.8174,47.3775,3702.1471,-485310.6000,568131.9887
5008.0000,16.2503,22.6943,0.0000,385529.1000,-385529.1000,18.2198,0.0000,67316.2678,67316.2678,900.9954,452845.3678,0.0000,-452845.3678,16.2518,21.9596,0.0000,111894.9000,-111894.9000,5.9454,0.0000,18994.0343,18994.0343,292.7474,130888.9343,0.0000,-130888.9343,22.5078,16.2564,19.3821,8.6319,582655.3753,22.6943,22.6826,22.6885,1.3756,4.0915,22.2544,22.2499,22.2521,1.2796,10.0368,22.6943,22.6909,22.6926,1.3711,-14.1283,16.2518,16.2404,16.2461,1.3412,-4.0915,16.2564,16.2518,16.2541,1.3310,-10.0368,16.2564,16.2531,16.2548,1.3299,14.1283,48.6079,3798.2872,-497424.0000,582655.3753
5009.0000,16.2893,22.7343,0.0000,388912.8000,-388912.8000,18.3797,0.0000,67973.4810,67973.4810,909.6157,456886.2810,0.0000,-456886.2810,16.2899,21.9983,0.0000,103578.0000,-103578.0000,5.5035,0.0000,17593.4652,17593.4652,271.1320,121171.4652,0.0000,-121171.4652,22.5621,16.2914,19.4267,8.5576,577640.0841,22.7343,22.7301,22.7322,0.5051,4.2921,22.3189,22.3162,22.3176,0.7667,9.7955,22.7343,22.7331,22.7337,0.4728,-14.0876,16.2899,16.2859,16.2879,0.4815,-4.2921,16.2914,16.2899,16.2906,0.4180,-9.7955,16.2914,16.2904,16.2909,0.4128,14.0876,48.0598,3755.4594,-492490.8000,577640.0841
5010.0000,15.8615,22.2962,0.0000,294958.1000,-294958.1000,13.9395,0.0000,51005.2039,51005.2039,690.0558,345963.3039,0.0000,-345963.3039,15.8555,21.5578,0.0000,71600.5000,-71600.5000,3.8044,0.0000,12074.6297,12074.6297,187.4596,83675.1297,0.0000,-83675.1297,22.1665,15.8295,18.9980,6.4250,433688.6285,22.2962,22.3468,22.3215,-4.9789,3.3783,21.9289,21.9508,21.9399,-4.5805,7.1828,22.2962,22.3131,22.3046,-5.2003,-10.5611,15.8555,15.9057,15.8806,-4.9379,-3.3783,15.8295,15.8555,15.8425,-5.4308,-7.1828,15.8295,15.8473,15.8384,-5.4828,10.5611,35.7116,2790.5544,-366558.6000,433688.6285
5011.0000,15.6081,22.0369,0.0000,279529.8000,-279529.8000,13.2103,0.0000,48035.0398,48035.0398,652.0230,327564.8398,0.0000,-327564.8398,15.6041,21.3031,0.0000,55038.1000,-55038.1000,2.9244,0.0000,9243.7094,9243.7094,143.8042,64281.8094,0.0000,-64281.8094,21.9232,15.5879,18.7556,5.8408,394255.2652,22.0369,22.0695,22.0532,-3.2603,3.4286,21.7167,21.7309,21.7238,-2.6298,6.3530,22.0369,22.0481,22.0425,-3.1863,-9.7817,15.6041,15.6358,15.6199,-3.1683,-3.4286,15.5879,15.6041,15.5960,-2.9973,-6.3530,15.5879,15.5984,15.5931,-2.9827,9.7817,32.4298,2534.1119,-334567.9000,394255.2652
5012.0000,15.1545,21.5728,0.0000,206393.2000,-206393.2000,9.7540,0.0000,35074.2520,35074.2520,480.5883,241467.4520,0.0000,-241467.4520,15.1476,20.8407,0.0000,33404.7000,-33404.7000,1.7749,0.0000,5569.7177,5569.7177,87.1796,38974.4177,0.0000,-38974.4177,21.5066,15.1035,18.3050,4.2182,284726.2323,21.5728,21.6426,21.6077,-5.3992,2.6597,21.3216,21.3577,21.3397,-4.6589,4.4346,21.5728,21.5996,21.5862,-5.5291,-7.0943,15.1476,15.2162,15.1819,-5.3086,-2.6597,15.1035,15.1476,15.1255,-5.7002,-4.4346,15.1035,15.1314,15.1174,-5.7637,7.0943,23.1543,1809.3108,-239797.9000,284726.2323
5013.0000,14.8880,21.3004,0.0000,195601.5000,-195601.5000,9.2439,0.0000,33025.3260,33025.3260,454.0536,228626.8260,0.0000,-228626.8260,14.8835,20.5732,0.0000,23531.3000,-23531.3000,1.2503,0.0000,3907.3627,3907.3627,61.2863,27438.6627,0.0000,-27438.6627,21.2452,14.8563,18.0507,3.8311,258599.5195,21.3004,21.3449,21.3226,-3.4627,2.6645,21.0985,21.1229,21.1107,-2.7860,3.9149,21.3004,21.3179,21.3091,-3.3665,-6.5794,14.8835,14.9268,14.9051,-3.3630,-2.6645,14.8563,14.8835,14.8699,-3.1081,-3.9149,14.8563,14.8723,14.8643,-3.0776,6.5794,21.0462,1644.5796,-219132.8000,258599.5195
5014.0000,14.6157,21.0220,0.0000,167250.6000,-167250.6000,7.9041,0.0000,28053.1942,28053.1942,387.5437,195303.7942,0.0000,-195303.7942,14.6121,20.2985,0.0000,15904.2000,-15904.2000,0.8450,0.0000,2629.9251,2629.9251,41.3738,18534.1251,0.0000,-18534.1251,20.9894,14.5762,17.7828,3.2062,216416.7108,21.0220,21.0709,21.0464,-3.3559,2.3530,20.8668,20.8967,20.8817,-2.7855,3.1981,21.0220,21.0428,21.0324,-3.3626,-5.5511,14.6121,14.6598,14.6360,-3.2711,-2.3530,14.5762,14.6121,14.5941,-3.3502,-3.1981,14.5762,14.5970,14.5866,-3.3737,5.5511,17.5315,1369.9398,-183154.8000,216416.7108
5015.0000,14.4042,20.8058,0.0000,153496.3000,-153496.3000,7.2541,0.0000,25615.5924,25615.5924,355.0239,179111.8924,0.0000,-179111.8924,14.4013,20.0851,0.0000,11563.5000,-11563.5000,0.6144,0.0000,1906.0718,1906.0718,30.0466,13469.5718,0.0000,-13469.5718,20.7826,14.3706,17.5766,2.8829,194598.4898,20.8058,20.8473,20.8265,-2.6764,2.2132,20.6817,20.7092,20.6954,-2.2712,2.8276,20.8058,20.8238,20.8148,-2.6480,-5.0409,14.4013,14.4417,14.4215,-2.6107,-2.2132,14.3706,14.4013,14.3859,-2.5353,-2.8276,14.3706,14.3877,14.3792,-2.5260,5.0409,15.7531,1230.9689,-165059.8000,194598.4898
5016.0000,14.2230,20.6206,0.0000,136387.8000,-136387.8000,6.4456,0.0000,22662.0589,22662.0589,315.0088,159049.8589,0.0000,-159049.8589,14.2202,19.9019,0.0000,11181.3000,-11181.3000,0.5941,0.0000,1838.1057,1838.1057,29.0274,13019.4057,0.0000,-13019.4057,20.5936,14.1905,17.3921,2.5756,173856.3468,20.6206,20.6604,20.6405,-2.2676,1.9505,20.4833,20.5155,20.4994,-2.3883,2.5446,20.6206,20.6379,20.6292,-2.2623,-4.4951,14.2202,14.2591,14.2396,-2.2175,-1.9505,14.1905,14.2202,14.2054,-2.2018,-2.5446,14.1905,14.2073,14.1989,-2.1978,4.4951,14.0841,1100.5475,-147569.1000,173856.3468
5017.0000,14.1018,20.4969,0.0000,131703.5000,-131703.5000,6.2242,0.0000,21820.6563,21820.6563,303.8241,153524.1563,0.0000,-153524.1563,14.0994,19.7797,0.0000,10894.3000,-10894.3000,0.5789,0.0000,1787.7396,1787.7396,28.2609,12682.0396,0.0000,-12682.0396,20.4600,14.0797,17.2699,2.4802,167413.8056,20.4969,20.5256,20.5112,-1.5831,1.8818,20.3501,20.3735,20.3618,-1.6831,2.4606,20.4969,20.5090,20.5029,-1.5468,-4.3424,14.0994,14.1275,14.1134,-1.5455,-1.8818,14.0797,14.0994,14.0896,-1.4198,-2.4606,14.0797,14.0907,14.0852,-1.3947,4.3424,13.6027,1062.9353,-142597.8000,167413.8056
5018.0000,13.9741,20.3664,0.0000,121957.9000,-121957.9000,5.7636,0.0000,20144.8462,20144.8462,281.1170,142102.7462,0.0000,-142102.7462,13.9725,19.6513,0.0000,7932.8000,-7932.8000,0.4215,0.0000,1299.3478,1299.3478,20.5682,9232.1478,0.0000,-9232.1478,20.3419,13.9479,17.1449,2.2598,152533.9842,20.3664,20.3969,20.3816,-1.5864,1.7807,20.2542,20.2728,20.2635,-1.2090,2.2022,20.3664,20.3800,20.3732,-1.5879,-3.9829,13.9725,14.0021,13.9873,-1.5449,-1.7807,13.9479,13.9725,13.9602,-1.5839,-2.2022,13.9479,13.9616,13.9548,-1.5968,3.9829,12.3623,966.0102,-129890.7000,152533.9842
5019.0000,13.9057,20.2965,0.0000,113014.2000,-113014.2000,5.3409,0.0000,18637.2902,18637.2902,260.2825,131651.4902,0.0000,-131651.4902,13.9034,19.5814,0.0000,13697.2000,-13697.2000,0.7278,0.0000,2241.2744,2241.2744,35.4955,15938.4744,0.0000,-15938.4744,20.2325,13.8918,17.0621,2.1988,148416.5483,20.2965,20.3169,20.3067,-0.9269,1.5377,20.0807,20.1115,20.0961,-2.0430,2.2655,20.2965,20.3045,20.3005,-0.9005,-3.8032,13.9034,13.9236,13.9135,-0.9134,-1.5377,13.8918,13.9034,13.8976,-0.7781,-2.2655,13.8918,13.8984,13.8951,-0.7428,3.8032,12.1250,947.4640,-126711.4000,148416.5483
5020.0000,13.7968,20.1853,0.0000,108514.9000,-108514.9000,5.1283,0.0000,17849.3525,17849.3525,249.8077,126364.2525,0.0000,-126364.2525,13.7957,19.4725,0.0000,6492.6000,-6492.6000,0.3450,0.0000,1060.7347,1060.7347,16.8205,7553.3347,0.0000,-7553.3347,20.1579,13.7711,16.9645,1.9975,134829.5012,20.1853,20.2135,20.1994,-1.3178,1.5944,20.0817,20.0846,20.0831,-0.1789,1.9394,20.1853,20.1982,20.1917,-1.3351,-3.5339,13.7957,13.8231,13.8094,-1.2790,-1.5944,13.7711,13.7957,13.7834,-1.4009,-1.9394,13.7711,13.7849,13.7780,-1.4357,3.5339,10.9327,854.2958,-115007.5000,134829.5012
5021.0000,13.7545,20.1421,0.0000,102247.8000,-102247.8000,4.8321,0.0000,16801.7356,16801.7356,235.2125,119049.5356,0.0000,-119049.5356,13.7525,19.4288,0.0000,12784.7000,-12784.7000,0.6793,0.0000,2087.4182,2087.4182,33.1070,14872.1182,0.0000,-14872.1182,20.0730,13.7455,16.9092,1.9927,134507.8533,20.1421,20.1573,20.1497,-0.6224,1.3843,19.9175,19.9479,19.9327,-1.8381,2.0636,20.1421,20.1478,20.1450,-0.5870,-3.4479,13.7525,13.7676,13.7601,-0.6179,-1.3843,13.7455,13.7525,13.7490,-0.4377,-2.0636,13.7455,13.7493,13.7474,-0.3925,3.4479,11.0055,859.9827,-115032.5000,134507.8533
5022.0000,13.6942,20.0805,0.0000,114065.5000,-114065.5000,5.3906,0.0000,18717.0777,18717.0777,262.3256,132782.5777,0.0000,-132782.5777,13.6940,19.3696,0.0000,2270.4000,-2270.4000,0.1206,0.0000,370.3885,370.3885,5.8784,2640.7885,0.0000,-2640.7885,20.0665,13.6801,16.8733,2.0112,135755.2601,20.0805,20.0953,20.0879,-0.7680,1.7567,20.0487,20.0257,20.0372,1.2384,1.8773,20.0805,20.0876,20.0841,-0.7578,-3.6340,13.6940,13.7081,13.7011,-0.7347,-1.7567,13.6801,13.6940,13.6871,-0.7704,-1.8773,13.6801,13.6875,13.6838,-0.7899,3.6340,11.0029,859.7844,-116335.9000,135755.2601
5023.0000,13.7894,20.1777,0.0000,150505.6000,-150505.6000,7.1128,0.0000,24751.9844,24751.9844,345.9934,175257.5844,0.0000,-175257.5844,13.7884,19.4651,0.0000,2601.6000,-2601.6000,0.1382,0.0000,424.9943,424.9943,6.7343,3026.5943,0.0000,-3026.5943,20.1498,13.8070,16.9784,2.6280,177390.4572,20.1777,20.1631,20.1704,0.9731,2.3248,20.1239,20.1105,20.1172,0.9435,2.4631,20.1777,20.1700,20.1739,1.0614,-4.7879,13.7884,13.7742,13.7813,0.9458,-2.3248,13.8070,13.7884,13.7977,1.3127,-2.4631,13.8070,13.7968,13.8019,1.4025,4.7879,14.4733,1130.9669,-153107.2000,177390.4572
5024.0000,13.9515,20.3433,0.0000,167095.2000,-167095.2000,7.8968,0.0000,27585.7512,27585.7512,384.3700,194680.9512,0.0000,-194680.9512,13.9535,19.6321,0.0000,17520.3000,-17520.3000,0.9309,0.0000,2868.9351,2868.9351,45.3688,20389.2351,0.0000,-20389.2351,20.2531,13.9747,17.1139,3.1669,213768.5794,20.3433,20.3150,20.3291,1.8925,2.3219,20.1196,20.1194,20.1195,0.0041,3.2529,20.3433,20.3311,20.3372,1.9485,-5.5748,13.9535,13.9254,13.9395,1.8859,-2.3219,13.9747,13.9535,13.9641,1.9860,-3.2529,13.9747,13.9624,13.9685,1.9886,5.5748,17.6269,1377.3899,-184615.5000,213768.5794
5025.0000,14.2474,20.6456,0.0000,208671.3000,-208671.3000,9.8616,0.0000,34692.8721,34692.8721,480.5183,243364.1721,0.0000,-243364.1721,14.2526,19.9346,0.0000,38725.2000,-38725.2000,2.0576,0.0000,6369.1338,6369.1338,100.3464,45094.3338,0.0000,-45094.3338,20.4960,14.2794,17.3877,4.2340,285792.5140,20.6456,20.5989,20.6222,3.5145,2.6013,20.3055,20.2897,20.2976,2.1269,4.6589,20.6456,20.6285,20.6370,3.5956,-7.2603,14.2526,14.2063,14.2294,3.4769,-2.6013,14.2794,14.2526,14.2660,3.6202,-4.6589,14.2794,14.2622,14.2708,3.6250,7.2603,23.8128,1860.7690,-247396.5000,285792.5140
5026.0000,14.4743,20.8775,0.0000,229386.0000,-229386.0000,10.8406,0.0000,38344.5762,38344.5762,529.2516,267730.5762,0.0000,-267730.5762,14.4788,20.1636,0.0000,50364.7000,-50364.7000,2.6761,0.0000,8311.5525,8311.5525,130.6687,58676.2525,0.0000,-58676.2525,20.7155,14.4958,17.6057,4.8038,324256.3529,20.8775,20.8413,20.8594,2.8395,2.7215,20.5053,20.4900,20.4976,2.3918,5.3976,20.8775,20.8655,20.8715,2.8066,-8.1191,14.4788,14.4435,14.4612,2.7740,-2.7215,14.4958,14.4788,14.4873,2.6484,-5.3976,14.4958,14.4846,14.4902,2.6254,8.1191,27.0290,2112.0817,-279750.7000,324256.3529
5027.0000,14.6579,21.0652,0.0000,239884.6000,-239884.6000,11.3367,0.0000,40277.1992,40277.1992,554.3093,280161.7992,0.0000,-280161.7992,14.6617,20.3487,0.0000,61453.7000,-61453.7000,3.2653,0.0000,10169.6845,10169.6845,159.5905,71623.3845,0.0000,-71623.3845,20.8897,14.6743,17.7820,5.1860,350054.2267,21.0652,21.0357,21.0504,2.2830,2.6905,20.6591,20.6483,20.6537,1.8603,5.9558,21.0652,21.0561,21.0606,2.2601,-8.6462,14.6617,14.6331,14.6474,2.2245,-2.6905,14.6743,14.6617,14.6680,2.1578,-5.9558,14.6743,14.6657,14.6700,2.1467,8.6462,29.2196,2283.2599,-301338.3000,350054.2267
5028.0000,14.7694,21.1791,0.0000,246076.0000,-246076.0000,11.6293,0.0000,41428.1573,41428.1573,569.3136,287504.1573,0.0000,-287504.1573,14.7717,20.4601,0.0000,61844.8000,-61844.8000,3.2860,0.0000,10251.6374,10251.6374,160.7315,72096.4374,0.0000,-72096.4374,21.0107,14.7790,17.8949,5.3111,358502.3471,21.1791,21.1613,21.1702,1.4224,2.7811,20.7815,20.7731,20.7773,1.4694,6.0671,21.1791,21.1737,21.1764,1.3744,-8.8482,14.7717,14.7545,14.7631,1.3739,-2.7811,14.7790,14.7717,14.7754,1.2730,-6.0671,14.7790,14.7740,14.7765,1.2632,8.8482,29.8636,2333.5803,-307920.8000,358502.3471
5029.0000,14.8620,21.2738,0.0000,253357.9000,-253357.9000,11.9735,0.0000,42749.9320,42749.9320,586.5987,296107.8320,0.0000,-296107.8320,14.8638,20.5533,0.0000,61847.2000,-61847.2000,3.2862,0.0000,10266.5733,10266.5733,160.8138,72113.7733,0.0000,-72113.7733,21.1106,14.8699,17.9903,5.4416,367310.3774,21.2738,21.2600,21.2669,1.1446,2.8958,20.8843,20.8774,20.8809,1.2274,6.1819,21.2738,21.2695,21.2716,1.1269,-9.0777,14.8638,14.8504,14.8571,1.1113,-2.8958,14.8699,14.8638,14.8668,1.0810,-6.1819,14.8699,14.8657,14.8678,1.0788,9.0777,30.5634,2388.2696,-315205.1000,367310.3774
5030.0000,14.8845,21.2968,0.0000,263236.9000,-263236.9000,12.4403,0.0000,44441.0620,44441.0620,609.8511,307677.9620,0.0000,-307677.9620,14.8850,20.5748,0.0000,46854.4000,-46854.4000,2.4895,0.0000,7780.3305,7780.3305,121.8785,54634.7305,0.0000,-54634.7305,21.1722,14.8863,18.0292,5.3625,361971.9680,21.2968,21.2933,21.2951,0.3171,3.3169,20.9852,20.9781,20.9817,1.1936,5.8065,21.2968,21.2957,21.2962,0.2742,-9.1234,14.8850,14.8817,14.8834,0.2946,-3.3169,14.8863,14.8850,14.8856,0.2042,-5.8065,14.8863,14.8855,14.8859,0.1954,9.1234,29.9126,2337.4096,-310091.3000,361971.9680
5031.0000,14.8091,21.2197,0.0000,227555.3000,-227555.3000,10.7541,0.0000,38346.9522,38346.9522,527.2658,265902.2522,0.0000,-265902.2522,14.8079,20.4967,0.0000,49900.6000,-49900.6000,2.6514,0.0000,8276.3204,8276.3204,129.8143,58176.9204,0.0000,-58176.9204,21.0847,14.8016,17.9431,4.8129,324868.2558,21.2197,21.2306,21.2251,-0.8664,2.7009,20.8670,20.8757,20.8714,-1.3537,5.3523,21.2197,21.2236,21.2216,-0.9227,-8.0532,14.8079,14.8188,14.8133,-0.8675,-2.7009,14.8016,14.8079,14.8047,-0.9986,-5.3523,14.8016,14.8058,14.8037,-1.0141,8.0532,26.8596,2098.8498,-277455.9000,324868.2558
5032.0000,14.8207,21.2316,0.0000,233895.8000,-233895.8000,11.0537,0.0000,39426.5612,39426.5612,541.6826,273322.3612,0.0000,-273322.3612,14.8207,20.5097,0.0000,50918.8000,-50918.8000,2.7055,0.0000,8446.8614,8446.8614,132.4188,59365.6614,0.0000,-59365.6614,21.0891,14.8219,17.9555,4.9274,332596.9937,21.2316,21.2308,21.2312,0.0508,2.7827,20.8753,20.8751,20.8752,0.0240,5.4882,21.2316,21.2312,21.2314,0.0950,-8.2710,14.8207,14.8198,14.8202,0.0609,-2.7827,14.8219,14.8207,14.8213,0.1777,-5.4882,14.8219,14.8211,14.8215,0.1922,8.2710,27.5619,2153.7262,-284814.6000,332596.9937
5033.0000,14.7852,21.1953,0.0000,233880.6000,-233880.6000,11.0530,0.0000,39390.0955,39390.0955,541.6899,273270.6955,0.0000,-273270.6955,14.7847,20.4733,0.0000,42276.6000,-42276.6000,2.2463,0.0000,7009.3380,7009.3380,109.9501,49285.9380,0.0000,-49285.9380,21.0753,14.7816,17.9284,4.7827,322834.8537,21.1953,21.2001,21.1977,-0.4268,2.9356,20.8851,20.8844,20.8847,0.0919,5.1819,21.1953,21.1971,21.1962,-0.4470,-8.1174,14.7847,14.7895,14.7871,-0.4221,-2.9356,14.7816,14.7847,14.7832,-0.4827,-5.1819,14.7816,14.7836,14.7826,-0.4914,8.1174,26.6421,2081.8497,-276157.2000,322834.8537
5034.0000,14.7123,21.1208,0.0000,221308.7000,-221308.7000,10.4588,0.0000,37207.0753,37207.0753,512.4498,258515.7753,0.0000,-258515.7753,14.7112,20.3989,0.0000,37901.5000,-37901.5000,2.0138,0.0000,6276.8807,6276.8807,98.5563,44178.3807,0.0000,-44178.3807,21.0110,14.7047,17.8578,4.4945,303379.5018,21.1208,21.1314,21.1261,-0.8868,2.8150,20.8259,20.8308,20.8284,-0.7024,4.8288,21.1208,21.1248,21.1228,-0.9088,-7.6438,14.7112,14.7217,14.7165,-0.8753,-2.8150,14.7047,14.7112,14.7079,-0.9306,-4.8288,14.7047,14.7088,14.7067,-0.9384,7.6438,24.9835,1952.2438,-259210.2000,303379.5018
5035.0000,14.6048,21.0108,0.0000,211661.7000,-211661.7000,10.0029,0.0000,35492.9680,35492.9680,489.8721,247154.6680,0.0000,-247154.6680,14.6033,20.2897,0.0000,27943.5000,-27943.5000,1.4847,0.0000,4620.1329,4620.1329,72.6392,32563.6329,0.0000,-32563.6329,20.9274,14.5927,17.7601,4.1582,280678.1843,21.0108,21.0266,21.0187,-1.3182,2.8394,20.7736,20.7787,20.7761,-0.6529,4.3241,21.0108,21.0172,21.0140,-1.3352,-7.1635,14.6033,14.6189,14.6111,-1.2941,-2.8394,14.5927,14.6033,14.5980,-1.3489,-4.3241,14.5927,14.5992,14.5959,-1.3597,7.1635,23.0055,1797.6817,-239605.2000,280678.1843
5036.0000,14.2365,20.6344,0.0000,149901.3000,-149901.3000,7.0842,0.0000,24915.4722,24915.4722,346.6836,174816.7722,0.0000,-174816.7722,14.2358,19.9176,0.0000,6159.8000,-6159.8000,0.3273,0.0000,1012.8500,1012.8500,16.0050,7172.6500,0.0000,-7172.6500,20.6521,14.1721,17.4121,2.7443,185237.6601,20.6344,20.6994,20.6669,-4.2684,2.2523,20.6002,20.6266,20.6134,-1.9862,2.5796,20.6344,20.6657,20.6500,-4.4146,-4.8319,14.2358,14.2993,14.2675,-4.1685,-2.2523,14.1721,14.2358,14.2040,-4.7781,-2.5796,14.1721,14.2072,14.1896,-4.9256,4.8319,14.8378,1159.4461,-156061.1000,185237.6601
5037.0000,14.0573,20.4514,0.0000,137909.7000,-137909.7000,6.5175,0.0000,22824.7337,22824.7337,318.1695,160734.4337,0.0000,-160734.4337,14.0545,19.7342,0.0000,6040.9000,-6040.9000,0.3210,0.0000,990.6498,990.6498,15.6717,7031.5498,0.0000,-7031.5498,20.4538,14.0258,17.2398,2.5118,169545.5926,20.4514,20.4909,20.4711,-2.3849,2.0655,20.3891,20.4252,20.4072,-2.5115,2.3865,20.4514,20.4692,20.4603,-2.3128,-4.4520,14.0545,14.0936,14.0740,-2.3581,-2.0655,14.0258,14.0545,14.0401,-1.9996,-2.3865,14.0258,14.0405,14.0331,-1.9113,4.4520,13.6741,1068.5130,-143950.6000,169545.5926
5038.0000,13.9279,20.3192,0.0000,122239.6000,-122239.6000,5.7769,0.0000,20169.2751,20169.2751,281.6836,142408.8751,0.0000,-142408.8751,13.9257,19.6040,0.0000,8293.2000,-8293.2000,0.4406,0.0000,1357.4564,1357.4564,21.4986,9650.6564,0.0000,-9650.6564,20.2992,13.9019,17.1006,2.2728,153413.9672,20.3192,20.3511,20.3352,-1.6633,1.7788,20.2028,20.2379,20.2204,-2.2768,2.2194,20.3192,20.3332,20.3262,-1.6403,-3.9982,13.9257,13.9569,13.9413,-1.6236,-1.7788,13.9019,13.9257,13.9138,-1.5464,-2.2194,13.9019,13.9150,13.9085,-1.5269,3.9982,12.4254,970.9421,-130532.8000,153413.9672
5039.0000,13.8088,20.1975,0.0000,110064.9000,-110064.9000,5.2016,0.0000,18109.4323,18109.4323,253.4129,128174.3323,0.0000,-128174.3323,13.8068,19.4836,0.0000,8170.0000,-8170.0000,0.4341,0.0000,1334.9936,1334.9936,21.1680,9504.9936,0.0000,-9504.9936,20.1707,13.7821,16.9764,2.0573,138869.1416,20.1975,20.2296,20.2136,-1.4902,1.5892,20.0695,20.0978,20.0836,-1.6725,2.0233,20.1975,20.2116,20.2046,-1.4901,-3.6124,13.8068,13.8381,13.8224,-1.4575,-1.5892,13.7821,13.8068,13.7944,-1.4636,-2.0233,13.7821,13.7959,13.7890,-1.4642,3.6124,11.2579,879.7087,-118234.9000,138869.1416
5040.0000,13.6644,20.0094,308.9000,86174.4000,-85865.5000,4.0886,63.7400,14130.4954,14194.2354,199.0448,100304.8954,245.1600,-100059.7354,13.6619,19.3371,0.0000,7134.1000,-7134.1000,0.3791,0.0000,1163.3109,1163.3109,18.4751,8297.4109,0.0000,-8297.4109,20.0011,13.6226,16.8119,1.6284,109913.7777,20.0094,20.0684,20.0389,-2.1303,1.2365,19.8968,19.9396,19.9182,-2.0191,1.6156,20.0094,20.0360,20.0227,-2.2173,-2.8521,13.6619,13.7083,13.6851,-1.6792,-1.2365,13.6226,13.6619,13.6423,-1.8588,-1.6156,13.6226,13.6453,13.6339,-1.8937,2.8521,8.9215,697.1406,-92999.6000,109913.7777
5041.0000,13.5583,19.9418,0.0000,81545.0000,-81545.0000,3.8537,0.0000,13338.1673,13338.1673,187.4252,94883.1673,0.0000,-94883.1673,13.5547,19.2287,0.0000,7762.2000,-7762.2000,0.4124,0.0000,1263.8069,1263.8069,20.0900,9026.0069,0.0000,-9026.0069,19.9007,13.5275,16.7141,1.5536,104867.5546,19.9418,19.9718,19.9568,-1.0131,1.1471,19.7753,19.8091,19.7922,-1.5432,1.5595,19.9418,19.9534,19.9476,-0.9288,-2.7066,13.5547,13.5949,13.5748,-1.3538,-1.1471,13.5275,13.5547,13.5411,-1.2430,-1.5595,13.5275,13.5428,13.5352,-1.2143,2.7066,8.5152,665.3893,-89307.2000,104867.5546
5042.0000,13.4719,19.8536,0.0000,71299.0000,-71299.0000,3.3695,0.0000,11638.6948,11638.6948,163.7623,82937.6948,0.0000,-82937.6948,13.4681,19.1412,0.0000,9405.6000,-9405.6000,0.4998,0.0000,1529.5116,1529.5116,24.3329,10935.1116,0.0000,-10935.1116,19.7951,13.4436,16.6193,1.4043,94788.8891,19.8536,19.8907,19.8721,-1.0442,0.9566,19.6335,19.6733,19.6534,-1.6973,1.4563,19.8536,19.8686,19.8611,-1.0666,-2.4129,13.4681,13.5065,13.4873,-1.0786,-0.9566,13.4436,13.4681,13.4559,-1.0514,-1.4563,13.4436,13.4582,13.4509,-1.0395,2.4129,7.7207,603.3034,-80704.6000,94788.8891
5043.0000,13.3880,19.7679,0.0000,63796.9000,-63796.9000,3.0150,0.0000,10393.6861,10393.6861,146.4489,74190.5861,0.0000,-74190.5861,13.3842,19.0564,0.0000,8303.0000,-8303.0000,0.4412,0.0000,1348.6252,1348.6252,21.4731,9651.6252,0.0000,-9651.6252,19.7080,13.3567,16.5323,1.2543,84665.2946,19.7679,19.8088,19.7884,-1.0335,0.8579,19.5533,19.5811,19.5672,-1.0627,1.2991,19.7679,19.7844,19.7761,-1.0477,-2.1570,13.3842,13.4247,13.4045,-1.0219,-0.8579,13.3567,13.3842,13.3705,-1.0530,-1.2991,13.3567,13.3734,13.3650,-1.0589,2.1570,6.8945,538.7438,-72099.9000,84665.2946
5044.0000,13.3508,19.7299,0.0000,61076.5000,-61076.5000,2.8864,0.0000,9941.8647,9941.8647,140.1278,71018.3647,0.0000,-71018.3647,13.3470,19.0187,0.0000,11631.7000,-11631.7000,0.6180,0.0000,1888.3127,1888.3127,30.0717,13520.0127,0.0000,-13520.0127,19.6299,13.3384,16.4841,1.2599,85040.5372,19.7299,19.7554,19.7427,-0.5737,0.7561,19.4241,19.4619,19.4430,-1.5215,1.3742,19.7299,19.7383,19.7341,-0.5299,-2.1303,13.3470,13.3721,13.3595,-0.5648,-0.7561,13.3384,13.3470,13.3427,-0.3578,-1.3742,13.3384,13.3432,13.3408,-0.3148,2.1303,6.9894,546.1623,-72708.2000,85040.5372
5045.0000,13.2809,19.6585,0.0000,56212.8000,-56212.8000,2.6566,0.0000,9135.2921,9135.2921,128.9379,65348.0921,0.0000,-65348.0921,13.2782,18.9491,0.0000,8031.4000,-8031.4000,0.4267,0.0000,1302.5886,1302.5886,20.7607,9333.9886,0.0000,-9333.9886,19.5809,13.2500,16.4155,1.1154,75288.6555,19.6585,19.6956,19.6771,-0.8141,0.7433,19.4234,19.4295,19.4264,-0.2222,1.1700,19.6585,19.6735,19.6660,-0.8441,-1.9133,13.2782,13.3141,13.2961,-0.7877,-0.7433,13.2500,13.2782,13.2641,-0.9706,-1.1700,13.2500,13.2680,13.2590,-1.0097,1.9133,6.1485,480.4516,-64244.2000,75288.6555
5046.0000,13.3257,19.5251,1087.2000,67792.8000,-66705.6000,3.2604,225.5960,11028.6780,11254.2741,158.2461,78821.4780,861.6040,-77959.8741,13.3237,18.9951,0.0000,8760.0000,-8760.0000,0.4655,0.0000,1421.6546,1421.6546,22.6380,10181.6546,0.0000,-10181.6546,19.4914,13.3443,16.4178,1.3087,88337.2713,19.5251,19.5808,19.5530,-1.5200,0.9316,19.3857,19.3964,19.3911,-0.4491,1.3971,19.5251,19.5483,19.5367,-1.5825,-2.3287,13.3237,13.3139,13.3188,0.2510,-0.9316,13.3443,13.3237,13.3340,0.8207,-1.3971,13.3443,13.3304,13.3373,0.9230,2.3287,7.4296,580.5563,-75465.6000,88337.2713
5047.0000,13.3061,19.6843,0.0000,77694.4000,-77694.4000,3.6718,0.0000,12633.7332,12633.7332,178.1824,90328.1332,0.0000,-90328.1332,13.3069,18.9782,0.0000,8360.1000,-8360.1000,0.4442,0.0000,1356.4396,1356.4396,21.6084,9716.5396,0.0000,-9716.5396,19.5783,13.2981,16.4382,1.4770,99699.3318,19.6843,19.6420,19.6631,1.3070,1.0759,19.4480,19.4345,19.4412,0.5831,1.5201,19.6843,19.6625,19.6734,1.6269,-2.5959,13.3069,13.3110,13.3090,-0.1409,-1.0759,13.2981,13.3069,13.3025,-0.4018,-1.5201,13.2981,13.3041,13.3011,-0.4597,2.5959,8.2068,641.2929,-86054.5000,99699.3318
5048.0000,13.3284,19.6521,453.6000,93310.8000,-92857.2000,4.4334,94.1186,15180.9563,15275.0749,215.1442,108491.7563,359.4814,-108132.2749,13.3278,18.9993,0.0000,3943.5000,-3943.5000,0.2095,0.0000,640.0250,640.0250,10.1921,4583.5250,0.0000,-4583.5250,19.6152,13.3351,16.4752,1.6661,112462.4056,19.6521,19.6551,19.6536,-0.1376,1.4079,19.5701,19.5409,19.5555,1.3571,1.6175,19.6521,19.6549,19.6535,-0.2627,-3.0254,13.3278,13.3232,13.3255,0.1772,-1.4079,13.3351,13.3278,13.3315,0.3267,-1.6175,13.3351,13.3308,13.3330,0.3621,3.0254,9.2568,723.3417,-96800.7000,112462.4056
5049.0000,13.4294,19.8102,0.0000,107249.6000,-107249.6000,5.0685,0.0000,17489.8165,17489.8165,245.9678,124739.4165,0.0000,-124739.4165,13.4314,19.1040,0.0000,14992.8000,-14992.8000,0.7966,0.0000,2436.8294,2436.8294,38.7526,17429.6294,0.0000,-17429.6294,19.6958,13.4519,16.5738,2.0926,141248.5460,19.8102,19.7704,19.7903,1.6274,1.4240,19.5314,19.5356,19.5335,-0.2886,2.2206,19.8102,19.7933,19.8017,1.7667,-3.6446,13.4314,13.4046,13.4180,1.0935,-1.4240,13.4519,13.4314,13.4416,1.3068,-2.2206,13.4519,13.4391,13.4455,1.3356,3.6446,11.6950,913.8631,-122242.4000,141248.5460
5050.0000,13.5125,19.8949,0.0000,112697.2000,-112697.2000,5.3260,0.0000,18413.8857,18413.8857,258.6306,131111.0857,0.0000,-131111.0857,13.5154,19.1890,0.0000,20469.2000,-20469.2000,1.0876,0.0000,3330.8569,3330.8569,52.9293,23800.0569,0.0000,-23800.0569,19.7613,13.5287,16.6450,2.2841,154178.9562,19.8949,19.8683,19.8816,1.0795,1.4128,19.5728,19.5669,19.5698,0.4162,2.5004,19.8949,19.8856,19.8903,1.0461,-3.9132,13.5154,13.4906,13.5030,1.0037,-1.4128,13.5287,13.5154,13.5220,0.9481,-2.5004,13.5287,13.5203,13.5245,0.9312,3.9132,12.7930,999.6614,-133166.4000,154178.9562
5051.0000,13.5786,19.9625,0.0000,117579.5000,-117579.5000,5.5567,0.0000,19241.4070,19241.4070,269.9806,136820.9070,0.0000,-136820.9070,13.5811,19.2554,0.0000,24046.3000,-24046.3000,1.2777,0.0000,3916.5754,3916.5754,62.1997,27962.8754,0.0000,-27962.8754,19.8193,13.5908,16.7051,2.4323,164182.0339,19.9625,19.9421,19.9523,0.8307,1.4263,19.6176,19.6109,19.6143,0.5139,2.7040,19.9625,19.9556,19.9591,0.8078,-4.1304,13.5811,13.5614,13.5713,0.8015,-1.4263,13.5908,13.5811,13.5860,0.7493,-2.7040,13.5908,13.5846,13.5877,0.7403,4.1304,13.6360,1065.5358,-141625.8000,164182.0339
5052.0000,13.6426,20.0278,0.0000,121017.6000,-121017.6000,5.7192,0.0000,19833.7734,19833.7734,277.9946,140851.3734,0.0000,-140851.3734,13.6450,19.3200,0.0000,28528.1000,-28528.1000,1.5158,0.0000,4650.7680,4650.7680,73.8120,33178.8680,0.0000,-33178.8680,19.8701,13.6539,16.7620,2.5699,173465.2028,20.0278,20.0085,20.0181,0.7721,1.4011,19.6507,19.6460,19.6483,0.3886,2.9169,20.0278,20.0216,20.0247,0.7693,-4.3181,13.6450,13.6261,13.6355,0.7533,-1.4011,13.6539,13.6450,13.6495,0.7436,-2.9169,13.6539,13.6479,13.6509,0.7405,4.3181,14.4385,1128.2426,-149545.7000,173465.2028
5053.0000,13.6885,20.0747,0.0000,126942.6000,-126942.6000,5.9992,0.0000,20827.2971,20827.2971,291.7267,147769.8971,0.0000,-147769.8971,13.6903,19.3658,0.0000,28300.3000,-28300.3000,1.5037,0.0000,4616.6089,4616.6089,73.2413,32916.9089,0.0000,-32916.9089,19.9240,13.6962,16.8101,2.6700,180223.1273,20.0747,20.0611,20.0679,0.5781,1.4985,19.7128,19.7046,19.7087,0.7063,3.0022,20.0747,20.0704,20.0725,0.5551,-4.5007,13.6903,13.6771,13.6837,0.5585,-1.4985,13.6962,13.6903,13.6932,0.5061,-3.0022,13.6962,13.6923,13.6943,0.5007,4.5007,14.9759,1170.2354,-155242.9000,180223.1273
5054.0000,13.7758,20.1638,0.0000,137184.7000,-137184.7000,6.4832,0.0000,22554.0039,22554.0039,315.3586,159738.7039,0.0000,-159738.7039,13.7785,19.4550,0.0000,34180.3000,-34180.3000,1.8161,0.0000,5582.8565,5582.8565,88.4749,39763.1565,0.0000,-39763.1565,19.9972,13.7896,16.8934,2.9439,198710.1202,20.1638,20.1414,20.1526,1.0000,1.5557,19.7717,19.7645,19.7681,0.6942,3.3718,20.1638,20.1565,20.1602,1.0354,-4.9275,13.7785,13.7563,13.7674,0.9879,-1.5557,13.7896,13.7785,13.7840,1.0734,-3.3718,13.7896,13.7819,13.7858,1.0819,4.9275,16.5681,1294.6565,-171365.0000,198710.1202
5055.0000,13.8881,20.2786,0.0000,146966.0000,-146966.0000,6.9455,0.0000,24226.2642,24226.2642,338.0365,171192.2642,0.0000,-171192.2642,13.8919,19.5698,0.0000,43016.9000,-43016.9000,2.2856,0.0000,7037.6863,7037.6863,111.3878,50054.5863,0.0000,-50054.5863,20.0897,13.9042,16.9970,3.2627,220233.7805,20.2786,20.2490,20.2638,1.3191,1.5533,19.8446,19.8368,19.8407,0.8537,3.8389,20.2786,20.2698,20.2742,1.3535,-5.3922,13.8919,13.8627,13.8773,1.3038,-1.5533,13.9042,13.8919,13.8980,1.3533,-3.8389,13.9042,13.8954,13.8998,1.3538,5.3922,18.4334,1440.4123,-189982.9000,220233.7805
5056.0000,13.9924,20.3510,445.7000,148596.9000,-148151.2000,7.0457,91.4756,24555.6587,24647.1343,343.1807,173152.5587,354.2244,-172798.3343,13.9964,19.6755,0.0000,52154.1000,-52154.1000,2.7711,0.0000,8545.5213,8545.5213,135.1099,60699.6213,0.0000,-60699.6213,20.1517,14.0066,17.0792,3.4471,232678.8105,20.3510,20.3290,20.3400,0.8973,1.4249,19.8974,19.8921,19.8947,0.6298,4.1960,20.3510,20.3456,20.3483,0.8718,-5.6209,13.9964,13.9662,13.9813,1.2330,-1.4249,14.0066,13.9964,14.0015,1.2260,-4.1960,14.0066,13.9990,14.0028,1.2205,5.6209,19.6102,1532.3699,-200305.3000,232678.8105
5057.0000,13.9613,20.2238,1507.6000,130949.1000,-129441.5000,6.2670,309.5769,21623.4341,21933.0110,305.4771,152572.5341,1198.0231,-151374.5110,13.9611,19.6397,0.0000,43043.1000,-43043.1000,2.2870,0.0000,7049.0430,7049.0430,111.5547,50092.1430,0.0000,-50092.1430,20.0797,13.9560,17.0179,2.9932,202038.3815,20.2238,20.2555,20.2396,-1.2333,1.3266,19.8658,19.8690,19.8674,-0.3523,3.6137,20.2238,20.2339,20.2289,-1.4636,-4.9403,13.9611,13.9667,13.9639,-0.2325,-1.3266,13.9560,13.9611,13.9585,-0.5405,-3.6137,13.9560,13.9599,13.9580,-0.5634,4.9403,17.0930,1335.6726,-172484.6000,202038.3815
5058.0000,13.8160,20.1875,181.3000,118432.5000,-118251.2000,5.6064,37.3174,19489.4928,19526.8102,273.2019,137921.9928,143.9826,-137778.0102,13.8114,19.4883,0.0000,29105.3000,-29105.3000,1.5465,0.0000,4756.1807,4756.1807,75.4212,33861.4807,0.0000,-33861.4807,20.0439,13.7886,16.9162,2.5567,172575.4655,20.1875,20.2016,20.1945,-0.5668,1.3533,19.8212,19.8275,19.8243,-0.5418,2.8998,20.1875,20.1914,20.1894,-0.4979,-4.2531,13.8114,13.8522,13.8318,-1.6161,-1.3533,13.7886,13.8114,13.8000,-1.9355,-2.8998,13.7886,13.8044,13.7965,-1.9705,4.2531,14.2912,1116.7360,-147356.5000,172575.4655
5059.0000,13.6468,19.9602,682.0000,107239.0000,-106557.0000,5.1035,140.7681,17577.3087,17718.0768,248.4742,124816.3087,541.2319,-124275.0768,13.6436,19.3186,0.0000,9395.1000,-9395.1000,0.4992,0.0000,1531.5987,1531.5987,24.3309,10926.6987,0.0000,-10926.6987,19.9332,13.6079,16.7705,2.0250,136687.0653,19.9602,20.0163,19.9882,-2.5117,1.5348,19.8451,19.8413,19.8432,0.2053,2.0340,19.9602,19.9855,19.9729,-2.6361,-3.5687,13.6436,13.6887,13.6662,-2.0213,-1.5348,13.6079,13.6436,13.6258,-2.1252,-2.0340,13.6079,13.6287,13.6183,-2.1730,3.5687,11.1886,874.2902,-115952.1000,136687.0653
5060.0000,13.6289,19.4095,4450.3000,78925.5000,-74475.2000,3.9614,918.8338,12931.0648,13849.8987,192.8323,91856.5648,3531.4662,-88325.0987,13.6259,19.3008,0.0000,3167.5000,-3167.5000,0.1683,0.0000,516.2391,516.2391,8.1975,3683.7391,0.0000,-3683.7391,19.5346,13.6258,16.5802,1.3943,94117.9031,19.4095,19.5732,19.4914,-6.0184,1.2644,19.5412,19.6179,19.5795,-3.2041,1.4327,19.4095,19.4903,19.4499,-6.3331,-2.6971,13.6259,13.6375,13.6317,-0.4382,-1.2644,13.6258,13.6259,13.6259,-0.0212,-1.4327,13.6258,13.6248,13.6253,0.0619,2.6971,8.2460,644.3520,-77642.7000,94117.9031
5061.0000,13.5116,19.6097,1946.1000,75731.5000,-73785.4000,3.6802,402.5798,12373.7097,12776.2896,179.0312,88105.2097,1543.5202,-86561.6896,13.5101,19.1836,0.0000,8101.6000,-8101.6000,0.4305,0.0000,1318.2375,1318.2375,20.9654,9419.8375,0.0000,-9419.8375,19.5508,13.4731,16.5119,1.4276,96362.2860,19.6097,19.5718,19.5908,1.1775,1.0833,19.4614,19.4901,19.4758,-1.2743,1.5137,19.6097,19.5861,19.5979,1.7641,-2.5970,13.5101,13.5495,13.5298,-1.2519,-1.0833,13.4731,13.5101,13.4916,-1.6424,-1.5137,13.4731,13.4957,13.4844,-1.7224,2.5970,8.2058,641.2107,-81887.0000,96362.2860
5062.0000,13.4416,19.3657,2637.5000,62748.0000,-60110.5000,3.1026,546.2368,10235.6008,10781.8377,150.8811,72983.6008,2091.2632,-70892.3377,13.4382,19.1110,0.0000,6246.4000,-6246.4000,0.3319,0.0000,1015.3458,1015.3458,16.1570,7261.7458,0.0000,-7261.7458,19.4013,13.4168,16.4090,1.1745,79276.5033,19.3657,19.4487,19.4072,-2.2379,0.9236,19.3594,19.3927,19.3760,-1.2262,1.2555,19.3657,19.4063,19.3860,-2.5800,-2.1790,13.4382,13.4722,13.4552,-0.9229,-0.9236,13.4168,13.4382,13.4275,-0.7958,-1.2555,13.4168,13.4287,13.4227,-0.7665,2.1790,6.8547,535.6383,-66356.9000,79276.5033
5063.0000,13.4265,19.1350,3418.0000,54066.8000,-50648.8000,2.7329,708.0581,8816.3983,9524.4564,132.9166,62883.1983,2709.9419,-60173.2564,13.4238,19.0964,0.0000,5751.2000,-5751.2000,0.3056,0.0000,934.6631,934.6631,14.8719,6685.8631,0.0000,-6685.8631,19.2117,13.4219,16.3168,1.0053,67854.8203,19.1350,19.2466,19.1908,-2.6335,0.8091,19.2054,19.2593,19.2324,-1.7562,1.1147,19.1350,19.1841,19.1596,-2.7546,-1.9238,13.4238,13.4370,13.4304,-0.3215,-0.8091,13.4219,13.4238,13.4229,-0.0785,-1.1147,13.4219,13.4222,13.4220,-0.0311,1.9238,6.0646,473.8967,-56400.0000,67854.8203
5064.0000,13.6077,18.3712,7124.0000,42171.9000,-35047.9000,2.3636,1471.3717,6905.9759,8377.3476,115.1845,49077.8759,5652.6283,-43425.2476,13.6077,19.2823,0.0000,6530.2000,-6530.2000,0.3470,0.0000,1064.0165,1064.0165,16.8853,7594.2165,0.0000,-7594.2165,18.7294,13.7021,16.2158,0.7787,52559.1430,18.3712,18.7587,18.5650,-7.5750,0.6722,18.9370,19.0373,18.9872,-2.9813,1.0192,18.3712,18.5439,18.4576,-8.4943,-1.6914,13.6077,13.5243,13.5660,1.6139,-0.6722,13.7021,13.6077,13.6549,2.7781,-1.0192,13.7021,13.6409,13.6715,2.9887,1.6914,5.4148,423.1189,-41578.1000,52559.1430
5065.0000,13.5023,19.0204,3752.6000,45265.3000,-41512.7000,2.3344,776.3997,7394.2638,8170.6635,113.6617,52659.5638,2976.2003,-49683.3635,13.5111,19.1846,0.0000,6528.9000,-6528.9000,0.3469,0.0000,1062.3526,1062.3526,16.8943,7591.2526,0.0000,-7591.2526,18.9173,13.4361,16.1767,0.8398,56685.4429,19.0204,18.8031,18.9118,4.1628,0.6625,18.9342,18.9526,18.9434,-0.5503,1.0094,19.0204,18.8960,18.9582,6.0195,-1.6719,13.5111,13.5376,13.5244,-0.5245,-0.6625,13.4361,13.5111,13.4736,-2.2102,-1.0094,13.4361,13.4883,13.4622,-2.5479,1.6719,5.3545,418.4107,-48041.6000,56685.4429
5066.0000,13.4459,18.7599,4379.3000,41855.0000,-37475.7000,2.2058,906.9058,6828.1747,7735.0806,107.3968,48683.1747,3472.3942,-45210.7806,13.4399,19.1126,0.0000,9349.3000,-9349.3000,0.4968,0.0000,1519.7544,1519.7544,24.1831,10869.0544,0.0000,-10869.0544,18.8661,13.4232,16.1446,0.8405,56735.4192,18.7599,18.8415,18.8007,-1.3625,0.5697,18.9678,18.9601,18.9639,0.2254,1.0665,18.7599,18.8048,18.7823,-2.1444,-1.6361,13.4399,13.4854,13.4627,-0.7668,-0.5697,13.4232,13.4399,13.4316,-0.5294,-1.0665,13.4232,13.4322,13.4277,-0.4387,1.6361,5.3968,421.7127,-46825.0000,56735.4192
5067.0000,13.4632,18.5570,5036.5000,38943.8000,-33907.3000,2.1024,1042.7074,6355.8074,7398.5148,102.3896,45299.6074,3993.7926,-41305.8148,13.4596,19.1326,0.0000,6978.4000,-6978.4000,0.3708,0.0000,1134.6718,1134.6718,18.0454,8113.0718,0.0000,-8113.0718,18.7212,13.4750,16.0981,0.7414,50045.0616,18.5570,18.6864,18.6217,-2.1825,0.5772,18.8609,18.8982,18.8796,-1.0402,0.9480,18.5570,18.6112,18.5841,-2.4149,-1.5252,13.4596,13.4616,13.4606,-0.0471,-0.5772,13.4750,13.4596,13.4673,0.4090,-0.9480,13.4750,13.4638,13.4694,0.4808,1.5252,4.9392,385.9576,-40885.7000,50045.0616
5068.0000,13.4128,18.9104,4399.8000,51838.3000,-47438.5000,2.6787,911.6511,8450.2929,9361.9440,130.3497,60288.5929,3488.1489,-56800.4440,13.4118,19.0843,0.0000,10394.8000,-10394.8000,0.5523,0.0000,1689.0396,1689.0396,26.8819,12083.8396,0.0000,-12083.8396,18.8699,13.3897,16.1298,1.0118,68295.2866,18.9104,18.7798,18.8451,2.6738,0.7088,18.9131,18.9038,18.9085,0.3265,1.2611,18.9104,18.8482,18.8793,3.5408,-1.9699,13.4118,13.4343,13.4231,-0.4754,-0.7088,13.3897,13.4118,13.4008,-0.8254,-1.2611,13.3897,13.4050,13.3974,-0.8918,1.9699,6.4504,504.0469,-57833.3000,68295.2866
5069.0000,13.2032,19.4649,639.3000,62826.0000,-62186.7000,3.0024,132.9260,10191.6328,10324.5588,145.8169,73017.6328,506.3740,-72511.2588,13.1965,18.8665,0.0000,10769.0000,-10769.0000,0.5722,0.0000,1744.6221,1744.6221,27.8444,12513.6221,0.0000,-12513.6221,19.2335,13.1239,16.1787,1.2479,84233.6106,19.4649,19.2120,19.3384,5.9314,0.8101,19.0690,19.0272,19.0481,1.6624,1.3822,19.4649,19.3636,19.4142,6.4327,-2.1923,13.1965,13.2893,13.2429,-2.1967,-0.8101,13.1239,13.1965,13.1602,-2.9257,-1.3822,13.1239,13.1714,13.1476,-3.0360,2.1923,7.1304,557.1787,-72955.7000,84233.6106
5070.0000,13.3406,19.5855,1733.4000,145179.6000,-143446.2000,6.9512,359.5949,23626.3225,23985.9174,337.1858,168805.9225,1373.8051,-167432.1174,13.3354,19.0070,0.0000,257.3000,-257.3000,0.0137,0.0000,41.7639,41.7639,0.6647,299.0639,0.0000,-299.0639,19.5341,13.3697,16.4519,2.4533,165598.2776,19.5855,19.5449,19.5652,2.7141,2.3125,19.5417,19.4608,19.5013,5.4467,2.3262,19.5855,19.5709,19.5782,1.9565,-4.6387,13.3354,13.3203,13.3279,1.0033,-2.3125,13.3697,13.3354,13.3526,2.2997,-2.3262,13.3697,13.3507,13.3602,2.5433,4.6387,13.8826,1084.8076,-143703.5000,165598.2776
5071.0000,13.5825,19.9665,0.0000,204101.1000,-204101.1000,9.6456,0.0000,33403.3773,33403.3773,468.1254,237504.4773,0.0000,-237504.4773,13.5824,19.2567,0.0000,942.9000,-942.9000,0.0501,0.0000,153.5790,153.5790,2.4372,1096.4790,0.0000,-1096.4790,19.9142,13.6138,16.7640,3.4906,235615.3251,19.9665,19.9176,19.9420,4.5254,3.1985,19.9074,19.8586,19.8830,4.5845,3.2486,19.9665,19.9423,19.9544,4.5174,-6.4471,13.5824,13.5514,13.5669,2.8628,-3.1985,13.6138,13.5824,13.5981,2.9406,-3.2486,13.6138,13.5980,13.6059,2.9422,6.4471,19.3308,1510.5384,-205044.0000,235615.3251
5072.0000,14.0352,20.4287,0.0000,236853.1000,-236853.1000,11.1935,0.0000,39179.7795,39179.7795,544.0991,276032.8795,0.0000,-276032.8795,14.0423,19.7218,0.0000,45921.2000,-45921.2000,2.4400,0.0000,7529.2941,7529.2941,118.8145,53450.4941,0.0000,-53450.4941,20.2687,14.0781,17.1734,4.8227,325530.6389,20.4287,20.3640,20.3964,5.4607,2.9178,20.0715,20.0575,20.0645,2.1685,5.3578,20.4287,20.4055,20.4171,5.5618,-8.2756,14.0423,13.9791,14.0107,5.3331,-2.9178,14.0781,14.0423,14.0602,5.5541,-5.3578,14.0781,14.0550,14.0665,5.5369,8.2756,27.2070,2125.9969,-282774.3000,325530.6389
5073.0000,14.3758,20.7767,0.0000,255363.3000,-255363.3000,12.0682,0.0000,42586.1920,42586.1920,588.3624,297949.4920,0.0000,-297949.4920,14.3826,20.0662,0.0000,68421.2000,-68421.2000,3.6355,0.0000,11275.0588,11275.0588,177.3606,79696.2588,0.0000,-79696.2588,20.5862,14.4040,17.4951,5.5474,374448.8164,20.7767,20.7244,20.7506,4.2522,2.8109,20.3532,20.3352,20.3442,3.3527,6.4464,20.7767,20.7609,20.7688,4.2226,-9.2573,14.3826,14.3314,14.3570,4.1571,-2.8109,14.4040,14.3826,14.3933,3.9979,-6.4464,14.4040,14.3892,14.3966,3.9614,9.2573,31.3824,2452.2669,-323784.5000,374448.8164
5074.0000,14.6509,21.0579,0.0000,268533.1000,-268533.1000,12.6906,0.0000,45079.6575,45079.6575,620.1016,313612.7575,0.0000,-313612.7575,14.6566,20.3435,0.0000,84427.4000,-84427.4000,4.4859,0.0000,13970.3972,13970.3972,219.1622,98397.7972,0.0000,-98397.7972,20.8516,14.6721,17.7619,6.0651,409392.7509,21.0579,21.0146,21.0362,3.4254,2.7349,20.5977,20.5835,20.5906,2.9515,7.2208,21.0579,21.0461,21.0520,3.3953,-9.9557,14.6566,14.6143,14.6355,3.3381,-2.7349,14.6721,14.6566,14.6644,3.2490,-7.2208,14.6721,14.6609,14.6665,3.2350,9.9557,34.3611,2685.0236,-352960.5000,409392.7509
5075.0000,14.9251,21.3383,0.0000,290323.3000,-290323.3000,13.7204,0.0000,49062.2796,49062.2796,671.6510,339385.5796,0.0000,-339385.5796,14.9304,20.6208,0.0000,97168.1000,-97168.1000,5.1629,0.0000,16146.4551,16146.4551,252.5293,113314.5551,0.0000,-113314.5551,21.1239,14.9446,18.0343,6.6676,450061.5130,21.3383,21.2973,21.3178,3.3754,2.8525,20.8615,20.8479,20.8547,3.1651,8.0154,21.3383,21.3275,21.3329,3.3675,-10.8679,14.9304,14.8905,14.9104,3.2964,-2.8525,14.9446,14.9304,14.9375,3.2742,-8.0154,14.9446,14.9342,14.9394,3.2706,10.8679,37.8066,2954.2576,-387491.4000,450061.5130
5076.0000,15.1199,21.5375,0.0000,305570.2000,-305570.2000,14.4410,0.0000,51884.3897,51884.3897,708.2270,357454.5897,0.0000,-357454.5897,15.1235,20.8163,0.0000,96475.7000,-96475.7000,5.1261,0.0000,16079.7455,16079.7455,251.0271,112555.4455,0.0000,-112555.4455,21.3353,15.1331,18.2342,6.9345,468081.7386,21.5375,21.5100,21.5237,2.4632,3.1050,21.0780,21.0670,21.0725,2.6062,8.2311,21.5375,21.5301,21.5338,2.4024,-11.3360,15.1235,15.0969,15.1102,2.3884,-3.1050,15.1331,15.1235,15.1283,2.2806,-8.2311,15.1331,15.1262,15.1297,2.2741,11.3360,39.2085,3063.8061,-402045.9000,468081.7386
5077.0000,15.3464,21.7692,0.0000,320288.2000,-320288.2000,15.1365,0.0000,54685.7823,54685.7823,743.3167,374973.9823,0.0000,-374973.9823,15.3504,21.0462,0.0000,109730.4000,-109730.4000,5.8304,0.0000,18354.5943,18354.5943,285.7577,128084.9943,0.0000,-128084.9943,21.5549,15.3610,18.4579,7.4207,500897.1012,21.7692,21.7385,21.7538,2.7546,3.1020,21.2866,21.2769,21.2817,2.5026,8.9324,21.7692,21.7612,21.7652,2.7705,-12.0345,15.3504,15.3203,15.3354,2.6954,-3.1020,15.3610,15.3504,15.3557,2.7219,-8.9324,15.3610,15.3532,15.3571,2.7223,12.0345,42.0379,3284.9034,-430018.6000,500897.1012
5078.0000,15.5645,21.9923,0.0000,337713.3000,-337713.3000,15.9600,0.0000,57971.0566,57971.0566,784.9634,395684.3566,0.0000,-395684.3566,15.5683,21.2668,0.0000,118393.5000,-118393.5000,6.2907,0.0000,19872.8348,19872.8348,308.6295,138266.3348,0.0000,-138266.3348,21.7748,15.5777,18.6763,7.8792,531842.6615,21.9923,21.9635,21.9779,2.6819,3.2231,21.5029,21.4934,21.4981,2.5895,9.5138,21.9923,21.9850,21.9887,2.6745,-12.7369,15.5683,15.5401,15.5542,2.6184,-3.2231,15.5777,15.5683,15.5730,2.6000,-9.5138,15.5777,15.5707,15.5742,2.5981,12.7369,44.6428,3488.4505,-456106.8000,531842.6615
5079.0000,15.7626,22.1950,0.0000,352480.1000,-352480.1000,16.6579,0.0000,60802.8353,60802.8353,820.5077,413282.9353,0.0000,-413282.9353,15.7659,21.4671,0.0000,125569.5000,-125569.5000,6.6720,0.0000,21144.9486,21144.9486,327.6578,146714.4486,0.0000,-146714.4486,21.9761,15.7741,18.8751,8.2678,558078.4961,22.1950,22.1696,22.1823,2.4446,3.3286,21.7009,21.6927,21.6968,2.3755,10.0006,22.1950,22.1887,22.1919,2.4300,-13.3293,15.7659,15.7411,15.7535,2.3832,-3.3286,15.7741,15.7659,15.7700,2.3552,-10.0006,15.7741,15.7680,15.7710,2.3531,13.3293,46.8394,3660.0934,-478049.6000,558078.4961
5080.0000,15.9180,22.3541,0.0000,359720.6000,-359720.6000,17.0001,0.0000,62291.5376,62291.5376,838.5020,422012.1376,0.0000,-422012.1376,15.9206,21.6239,0.0000,130475.5000,-130475.5000,6.9327,0.0000,22026.7602,22026.7602,340.7671,152502.2602,0.0000,-152502.2602,22.1343,15.9268,19.0306,8.4890,573009.4345,22.3541,22.3341,22.3441,1.9306,3.3558,21.8556,21.8493,21.8524,1.8558,10.2885,22.3541,22.3493,22.3517,1.9064,-13.6443,15.9206,15.9012,15.9109,1.8772,-3.3558,15.9268,15.9206,15.9237,1.8327,-10.2885,15.9268,15.9221,15.9245,1.8296,13.6443,48.0791,3756.9669,-490196.1000,573009.4345
5081.0000,16.0463,22.4855,0.0000,375258.8000,-375258.8000,17.7344,0.0000,65190.0923,65190.0923,875.6593,440448.8923,0.0000,-440448.8923,16.0483,21.7533,0.0000,125552.7000,-125552.7000,6.6711,0.0000,21240.3788,21240.3788,328.1444,146793.0788,0.0000,-146793.0788,22.2783,16.0534,19.1658,8.6809,585959.6946,22.4855,22.4705,22.4780,1.5931,3.6878,22.0086,22.0025,22.0056,1.8260,10.3589,22.4855,22.4816,22.4835,1.5690,-14.0466,16.0483,16.0337,16.0410,1.5480,-3.6878,16.0534,16.0483,16.0508,1.5122,-10.3589,16.0534,16.0496,16.0515,1.5110,14.0466,49.0542,3833.1641,-500811.5000,585959.6946
5082.0000,15.6999,22.1309,0.0000,284428.9000,-284428.9000,13.4419,0.0000,48987.9547,48987.9547,664.2993,333416.8547,0.0000,-333416.8547,15.6938,21.3940,0.0000,97939.7000,-97939.7000,5.2039,0.0000,16472.9626,16472.9626,256.1275,114412.6626,0.0000,-114412.6626,21.9475,15.6745,18.8110,6.6835,451134.2689,22.1309,22.1798,22.1553,-3.9156,2.7460,21.6654,21.6828,21.6741,-4.0225,7.9499,22.1309,22.1443,22.1376,-4.1969,-10.6959,15.6938,15.7427,15.7182,-3.9172,-2.7460,15.6745,15.6938,15.6841,-4.4474,-7.9499,15.6745,15.6889,15.6817,-4.4845,10.6959,37.4921,2929.6881,-382368.6000,451134.2689
5083.0000,15.5220,21.9489,0.0000,274584.0000,-274584.0000,12.9766,0.0000,47085.1035,47085.1035,639.7744,321669.1035,0.0000,-321669.1035,15.5182,21.2161,0.0000,84030.2000,-84030.2000,4.4648,0.0000,14093.4584,14093.4584,219.3917,98123.6584,0.0000,-98123.6584,21.7741,15.5084,18.6413,6.2445,421501.5730,21.9489,21.9771,21.9630,-2.3432,2.8373,21.5118,21.5208,21.5163,-1.9259,7.3021,21.9489,21.9565,21.9527,-2.2539,-10.1393,15.5182,15.5456,15.5319,-2.2709,-2.8373,15.5084,15.5182,15.5133,-2.0837,-7.3021,15.5084,15.5154,15.5119,-2.0714,10.1393,35.0335,2737.5635,-358614.2000,421501.5730
5084.0000,15.0495,21.4654,0.0000,198881.4000,-198881.4000,9.3990,0.0000,33711.2352,33711.2352,462.8241,232592.6352,0.0000,-232592.6352,15.0394,20.7311,0.0000,49372.1000,-49372.1000,2.6233,0.0000,8218.1007,8218.1007,128.8010,57590.2007,0.0000,-57590.2007,21.3509,14.9972,18.1741,4.3647,294618.4544,21.4654,21.5494,21.5074,-5.5200,2.2585,21.1097,21.1430,21.1263,-4.7286,4.8819,21.4654,21.4930,21.4792,-5.7355,-7.1404,15.0394,15.1226,15.0810,-5.4633,-2.2585,14.9972,15.0394,15.0183,-5.9953,-4.8819,14.9972,15.0264,15.0118,-6.0574,7.1404,24.1362,1886.0379,-248253.5000,294618.4544
5085.0000,14.7597,21.1692,0.0000,186480.7000,-186480.7000,8.8129,0.0000,31387.6589,31387.6589,432.5737,217868.3589,0.0000,-217868.3589,14.7531,20.4412,0.0000,33532.4000,-33532.4000,1.7817,0.0000,5556.8726,5556.8726,87.2921,39089.2726,0.0000,-39089.2726,21.0798,14.7248,17.9023,3.8472,259685.9709,21.1692,21.2244,21.1968,-3.7705,2.3437,20.8862,20.9093,20.8977,-2.7809,4.1254,21.1692,21.1885,21.1789,-3.6467,-6.4692,14.7531,14.8066,14.7798,-3.6567,-2.3437,14.7248,14.7531,14.7389,-3.3938,-4.1254,14.7248,14.7427,14.7338,-3.3772,6.4692,21.2392,1659.6629,-220013.1000,259685.9709
5086.0000,14.4653,20.8682,0.0000,157578.0000,-157578.0000,7.4470,0.0000,26335.3168,26335.3168,364.8162,183913.3168,0.0000,-183913.3168,14.4598,20.1443,0.0000,20941.7000,-20941.7000,1.1127,0.0000,3454.9627,3454.9627,54.4478,24396.6627,0.0000,-24396.6627,20.8143,14.4212,17.6177,3.1269,211065.0133,20.8682,20.9273,20.8977,-3.6312,2.1114,20.6571,20.6863,20.6717,-2.7499,3.2241,20.8682,20.8916,20.8799,-3.6300,-5.3356,14.4598,14.5173,14.4885,-3.5374,-2.1114,14.4212,14.4598,14.4405,-3.6236,-3.2241,14.4212,14.4447,14.4330,-3.6524,5.3356,17.1444,1339.6897,-178519.7000,211065.0133
