Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5087.0000,14.2451,20.6433,0.0000,144015.7000,-144015.7000,6.8061,0.0000,23942.1635,23942.1635,332.7619,167957.8635,0.0000,-167957.8635,14.2409,19.9228,0.0000,14796.4000,-14796.4000,0.7862,0.0000,2433.1439,2433.1439,38.4220,17229.5439,0.0000,-17229.5439,20.6038,14.2087,17.4063,2.7744,187270.7438,20.6433,20.6912,20.6672,-2.8040,2.0066,20.4749,20.5023,20.4886,-2.2318,2.7928,20.6433,20.6630,20.6531,-2.7589,-4.7994,14.2409,14.2875,14.2642,-2.7290,-2.0066,14.2087,14.2409,14.2248,-2.6250,-2.7928,14.2087,14.2274,14.2180,-2.6156,4.7994,15.1925,1187.1624,-158812.1000,187270.7438
5088.0000,14.0441,20.4379,0.0000,128385.7000,-128385.7000,6.0674,0.0000,21241.7938,21241.7938,296.2138,149627.4938,0.0000,-149627.4938,14.0410,19.7206,0.0000,9844.0000,-9844.0000,0.5230,0.0000,1614.0045,1614.0045,25.5385,11458.0045,0.0000,-11458.0045,20.4170,14.0056,17.2113,2.4144,162975.2546,20.4379,20.4844,20.4611,-2.5092,1.8481,20.3159,20.3438,20.3299,-1.9372,2.3712,20.4379,20.4581,20.4480,-2.4974,-4.2193,14.0410,14.0863,14.0637,-2.4426,-1.8481,14.0056,14.0410,14.0233,-2.4541,-2.3712,14.0056,14.0256,14.0156,-2.4656,4.2193,13.1785,1029.7900,-138229.7000,162975.2546
5089.0000,13.9268,20.3180,0.0000,123714.4000,-123714.4000,5.8466,0.0000,20412.0661,20412.0661,285.0573,144126.4661,0.0000,-144126.4661,13.9239,19.6022,0.0000,10888.5000,-10888.5000,0.5785,0.0000,1782.2168,1782.2168,28.2249,12670.7168,0.0000,-12670.7168,20.2799,13.9044,17.0921,2.3407,157996.6944,20.3180,20.3485,20.3333,-1.5650,1.7560,20.1635,20.1908,20.1772,-1.8646,2.3346,20.3180,20.3307,20.3244,-1.5141,-4.0906,13.9239,13.9537,13.9388,-1.5287,-1.7560,13.9044,13.9239,13.9142,-1.3388,-2.3346,13.9044,13.9152,13.9098,-1.2984,4.0906,12.8398,1003.3238,-134602.9000,157996.6944
5090.0000,13.8265,20.2156,0.0000,114566.2000,-114566.2000,5.4143,0.0000,18857.9338,18857.9338,263.7747,133424.1338,0.0000,-133424.1338,13.8242,19.5013,0.0000,11903.0000,-11903.0000,0.6325,0.0000,1945.4616,1945.4616,30.8398,13848.4616,0.0000,-13848.4616,20.1644,13.8055,16.9850,2.1971,148303.8389,20.2156,20.2429,20.2293,-1.2766,1.5939,20.0323,20.0571,20.0447,-1.6209,2.2264,20.2156,20.2269,20.2213,-1.2658,-3.8203,13.8242,13.8508,13.8375,-1.2445,-1.5939,13.8055,13.8242,13.8149,-1.2203,-2.2264,13.8055,13.8164,13.8110,-1.2149,3.8203,12.0792,943.8845,-126469.2000,148303.8389
5091.0000,13.7286,20.1156,0.0000,106290.8000,-106290.8000,5.0232,0.0000,17455.4308,17455.4308,244.5607,123746.2308,0.0000,-123746.2308,13.7264,19.4023,0.0000,10636.8000,-10636.8000,0.5652,0.0000,1736.0696,1736.0696,27.5480,12372.8696,0.0000,-12372.8696,20.0656,13.7063,16.8859,2.0307,137071.4975,20.1156,20.1437,20.1297,-1.2245,1.4860,19.9394,19.9589,19.9492,-1.1749,2.0512,20.1156,20.1274,20.1215,-1.2261,-3.5372,13.7264,13.7538,13.7401,-1.1976,-1.4860,13.7063,13.7264,13.7163,-1.2115,-2.0512,13.7063,13.7180,13.7121,-1.2150,3.5372,11.1600,872.0578,-116927.6000,137071.4975
5092.0000,13.7698,20.1578,0.0000,129462.0000,-129462.0000,6.1183,0.0000,21281.3620,21281.3620,297.6836,150743.3620,0.0000,-150743.3620,13.7693,19.4457,0.0000,14197.9000,-14197.9000,0.7544,0.0000,2318.7136,2318.7136,36.7563,16516.6136,0.0000,-16516.6136,20.0765,13.7786,16.9275,2.4732,166944.2578,20.1578,20.1521,20.1549,0.2828,1.7880,19.9425,19.9436,19.9430,-0.0963,2.5423,20.1578,20.1545,20.1561,0.3958,-4.3303,13.7693,13.7633,13.7663,0.2940,-1.7880,13.7786,13.7693,13.7739,0.6730,-2.5423,13.7786,13.7725,13.7755,0.7436,4.3303,13.7205,1072.1419,-143659.9000,166944.2578
5093.0000,13.7735,20.1615,0.0000,141046.8000,-141046.8000,6.6657,0.0000,23187.6789,23187.6789,324.4092,164234.4789,0.0000,-164234.4789,13.7738,19.4503,0.0000,8682.3000,-8682.3000,0.4613,0.0000,1418.0319,1418.0319,22.4811,10100.3319,0.0000,-10100.3319,20.1102,13.7736,16.9419,2.5805,174185.4653,20.1615,20.1604,20.1609,0.0505,2.0681,20.0309,20.0176,20.0243,0.9584,2.5295,20.1615,20.1611,20.1613,0.0397,-4.5976,13.7738,13.7725,13.7732,0.0609,-2.0681,13.7736,13.7738,13.7737,-0.0244,-2.5295,13.7736,13.7739,13.7737,-0.0437,4.5976,14.2299,1111.9434,-149729.1000,174185.4653
5094.0000,14.0479,20.4418,0.0000,229802.6000,-229802.6000,10.8603,0.0000,38025.0049,38025.0049,528.5610,267827.6049,0.0000,-267827.6049,14.0474,19.7271,0.0000,2406.0000,-2406.0000,0.1278,0.0000,394.5205,394.5205,6.2300,2800.5205,0.0000,-2800.5205,20.4002,14.0799,17.2400,3.9683,267860.0150,20.4418,20.4110,20.4264,3.1816,3.5775,20.3874,20.3489,20.3681,4.1280,3.7053,20.4418,20.4262,20.4340,3.2695,-7.2828,14.0474,14.0174,14.0324,3.1065,-3.5775,14.0799,14.0474,14.0637,3.4771,-3.7053,14.0799,14.0629,14.0714,3.5702,7.2828,21.9383,1714.2912,-232208.6000,267860.0150
5095.0000,14.3643,20.7650,0.0000,284237.6000,-284237.6000,13.4328,0.0000,47388.4186,47388.4186,654.9444,331626.0186,0.0000,-331626.0186,14.3651,20.0485,0.0000,7756.3000,-7756.3000,0.4121,0.0000,1277.8194,1277.8194,20.1062,9034.1194,0.0000,-9034.1194,20.7155,14.3927,17.5541,5.0020,337637.0836,20.7650,20.7341,20.7495,3.8774,4.3402,20.6746,20.6490,20.6618,3.5218,4.7524,20.7650,20.7502,20.7576,3.8828,-9.0926,14.3651,14.3348,14.3500,3.8101,-4.3402,14.3927,14.3651,14.3789,3.7822,-4.7524,14.3927,14.3783,14.3855,3.7682,9.0926,27.6671,2161.9434,-291993.9000,337637.0836
5096.0000,14.8224,21.2331,0.0000,306820.0000,-306820.0000,14.5000,0.0000,51721.0301,51721.0301,708.4603,358541.0301,0.0000,-358541.0301,14.8283,20.5173,0.0000,62899.1000,-62899.1000,3.3421,0.0000,10435.4774,10435.4774,163.2656,73334.5774,0.0000,-73334.5774,21.0729,14.8555,17.9642,6.3387,427862.3220,21.2331,21.1820,21.2076,5.5059,3.7193,20.8674,20.8557,20.8615,2.3885,7.0614,21.2331,21.2152,21.2242,5.6087,-10.7807,14.8283,14.7777,14.8030,5.4453,-3.7193,14.8555,14.8283,14.8419,5.5655,-7.0614,14.8555,14.8378,14.8466,5.5430,10.7807,35.6913,2788.9681,-369719.1000,427862.3220
5097.0000,15.1871,21.6062,0.0000,324004.0000,-324004.0000,15.3121,0.0000,55104.8078,55104.8078,750.4324,379108.8078,0.0000,-379108.8078,15.1930,20.8867,0.0000,92932.7000,-92932.7000,4.9379,0.0000,15506.1611,15506.1611,241.7009,108438.8611,0.0000,-108438.8611,21.4093,15.2108,18.3101,7.1723,484127.7272,21.6062,21.5611,21.5836,4.5163,3.4581,21.1644,21.1498,21.1571,3.5452,8.3960,21.6062,21.5931,21.5996,4.5092,-11.8540,15.1930,15.1489,15.1709,4.4183,-3.4581,15.2108,15.1930,15.2019,4.3227,-8.3960,15.2108,15.1983,15.2046,4.2974,11.8540,40.5646,3169.7765,-416936.7000,484127.7272
5098.0000,15.4651,21.8905,0.0000,334952.3000,-334952.3000,15.8295,0.0000,57356.4430,57356.4430,777.7032,392308.7430,0.0000,-392308.7430,15.4698,21.1671,0.0000,109820.4000,-109820.4000,5.8352,0.0000,18404.6719,18404.6719,286.0801,128225.0719,0.0000,-128225.0719,21.6798,15.4822,18.5810,7.6723,517878.4606,21.8905,21.8546,21.8726,3.4646,3.3315,21.4169,21.4054,21.4112,3.0437,9.1666,21.8905,21.8811,21.8858,3.4314,-12.4981,15.4698,15.4348,15.4523,3.3731,-3.3315,15.4822,15.4698,15.4760,3.2854,-9.1666,15.4822,15.4731,15.4777,3.2738,12.4981,43.4464,3394.9642,-444772.7000,517878.4606
5099.0000,15.7150,22.1463,0.0000,351946.1000,-351946.1000,16.6327,0.0000,60639.2682,60639.2682,818.7076,412585.3682,0.0000,-412585.3682,15.7191,21.4197,0.0000,120181.8000,-120181.8000,6.3857,0.0000,20222.3026,20222.3026,313.4595,140404.1026,0.0000,-140404.1026,21.9311,15.7296,18.8304,8.1567,550574.0180,22.1463,22.1150,22.1307,3.0929,3.4156,21.6620,21.6516,21.6568,2.9423,9.8014,22.1463,22.1383,22.1423,3.0736,-13.2170,15.7191,15.6886,15.7039,3.0141,-3.4156,15.7296,15.7191,15.7244,2.9756,-9.8014,15.7296,15.7219,15.7257,2.9719,13.2170,46.2003,3610.1543,-472127.9000,550574.0180
5100.0000,15.8995,22.3352,0.0000,364408.4000,-364408.4000,17.2216,0.0000,63074.3033,63074.3033,849.1513,427482.7033,0.0000,-427482.7033,15.9024,21.6055,0.0000,120760.5000,-120760.5000,6.4165,0.0000,20380.5988,20380.5988,315.3264,141141.0988,0.0000,-141141.0988,22.1269,15.9100,19.0184,8.3972,566811.2007,22.3352,22.3129,22.3240,2.3116,3.6017,21.8598,21.8516,21.8557,2.3783,10.0182,22.3352,22.3294,22.3323,2.2704,-13.6199,15.9024,15.8808,15.8916,2.2441,-3.6017,15.9100,15.9024,15.9062,2.1721,-10.0182,15.9100,15.9044,15.9072,2.1677,13.6199,47.4816,3710.2759,-485168.9000,566811.2007
5101.0000,16.1223,22.5632,0.0000,377262.7000,-377262.7000,17.8291,0.0000,65662.4573,65662.4573,880.2229,442925.1573,0.0000,-442925.1573,16.1257,21.8318,0.0000,136089.4000,-136089.4000,7.2309,0.0000,23052.4950,23052.4950,355.6532,159141.8950,0.0000,-159141.8950,22.3413,16.1343,19.2378,8.8881,599944.6670,22.5632,22.5367,22.5500,2.7043,3.5327,22.0631,22.0553,22.0592,2.4341,10.7637,22.5632,22.5566,22.5599,2.7251,-14.2964,16.1257,16.0998,16.1127,2.6462,-3.5327,16.1343,16.1257,16.1300,2.6790,-10.7637,16.1343,16.1278,16.1311,2.6798,14.2964,50.3655,3935.6277,-513352.1000,599944.6670
5102.0000,16.3086,22.7540,0.0000,390509.1000,-390509.1000,18.4551,0.0000,68285.5013,68285.5013,912.5361,458794.6013,0.0000,-458794.6013,16.3115,22.0201,0.0000,141519.5000,-141519.5000,7.5195,0.0000,24046.8149,24046.8149,370.2297,165566.3149,0.0000,-165566.3149,22.5324,16.3183,19.4254,9.2230,622550.0753,22.7540,22.7321,22.7431,2.3084,3.6452,22.2526,22.2455,22.2491,2.2690,11.1647,22.7540,22.7487,22.7514,2.2884,-14.8099,16.3115,16.2901,16.3008,2.2476,-3.6452,16.3183,16.3115,16.3149,2.2094,-11.1647,16.3183,16.3132,16.3158,2.2068,14.8099,52.2401,4082.1143,-532028.6000,622550.0753
5103.0000,16.4240,22.8722,0.0000,396475.6000,-396475.6000,18.7371,0.0000,69529.7668,69529.7668,927.6815,466005.3668,0.0000,-466005.3668,16.4258,22.1360,0.0000,139085.4000,-139085.4000,7.3901,0.0000,23678.7289,23678.7289,364.1814,162764.1289,0.0000,-162764.1289,22.6581,16.4299,19.5440,9.2982,627628.7962,22.8722,22.8588,22.8655,1.4557,3.7823,22.3807,22.3759,22.3783,1.5379,11.1724,22.8722,22.8689,22.8705,1.4164,-14.9548,16.4258,16.4128,16.4193,1.4079,-3.7823,16.4299,16.4258,16.4278,1.3408,-11.1724,16.4299,16.4268,16.4284,1.3370,14.9548,52.5790,4108.5970,-535561.0000,627628.7962
5104.0000,16.4585,22.9076,0.0000,393931.5000,-393931.5000,18.6168,0.0000,69143.5743,69143.5743,922.4722,463075.0743,0.0000,-463075.0743,16.4591,22.1698,0.0000,130617.0000,-130617.0000,6.9402,0.0000,22249.5526,22249.5526,342.1941,152866.5526,0.0000,-152866.5526,22.7051,16.4603,19.5827,9.1197,615576.5419,22.9076,22.9034,22.9055,0.4604,3.8922,22.4334,22.4313,22.4324,0.6304,10.8324,22.9076,22.9065,22.9071,0.4187,-14.7246,16.4591,16.4551,16.4571,0.4346,-3.8922,16.4603,16.4591,16.4597,0.3624,-10.8324,16.4603,16.4594,16.4599,0.3580,14.7246,51.4519,4020.5271,-524548.5000,615576.5419
5105.0000,16.4726,22.9219,0.0000,403357.0000,-403357.0000,19.0623,0.0000,70822.9373,70822.9373,944.7724,474179.9373,0.0000,-474179.9373,16.4727,22.1837,0.0000,114922.0000,-114922.0000,6.1062,0.0000,19580.5615,19580.5615,301.1240,134502.5615,0.0000,-134502.5615,22.7414,16.4733,19.6073,9.0146,608484.7851,22.9219,22.9205,22.9212,0.1681,4.3187,22.4889,22.4867,22.4878,0.6472,10.4249,22.9219,22.9215,22.9217,0.1553,-14.7436,16.4727,16.4714,16.4721,0.1586,-4.3187,16.4733,16.4727,16.4730,0.1387,-10.4249,16.4733,16.4729,16.4731,0.1377,14.7436,50.6791,3960.1377,-518279.0000,608484.7851
5106.0000,16.0800,22.5199,0.0000,309004.5000,-309004.5000,14.6033,0.0000,53725.4497,53725.4497,723.8442,362729.9497,0.0000,-362729.9497,16.0739,21.7792,0.0000,92141.1000,-92141.1000,4.8958,0.0000,15594.5773,15594.5773,241.4482,107735.6773,0.0000,-107735.6773,22.3586,16.0529,19.2058,7.0258,474239.2725,22.5199,22.5684,22.5441,-4.5722,3.2358,22.0933,22.1130,22.1031,-4.6645,8.1316,22.5199,22.5343,22.5271,-4.7843,-11.3674,16.0739,16.1221,16.0980,-4.5364,-3.2358,16.0529,16.0739,16.0634,-4.9649,-8.1316,16.0529,16.0680,16.0605,-5.0012,11.3674,39.2641,3068.1528,-401145.6000,474239.2725
5107.0000,15.8737,22.3087,0.0000,296481.8000,-296481.8000,14.0115,0.0000,51284.1990,51284.1990,692.6112,347765.9990,0.0000,-347765.9990,15.8699,21.5725,0.0000,81177.2000,-81177.2000,4.3132,0.0000,13692.8596,13692.8596,212.3164,94870.0596,0.0000,-94870.0596,22.1498,15.8589,19.0044,6.5872,444636.1777,22.3087,22.3373,22.3230,-2.6907,3.2327,21.9001,21.9110,21.9056,-2.4057,7.5460,22.3087,22.3170,22.3129,-2.6072,-10.7787,15.8699,15.8975,15.8837,-2.6077,-3.2327,15.8589,15.8699,15.8644,-2.4238,-7.5460,15.8589,15.8665,15.8627,-2.4086,10.7787,36.8537,2879.8026,-377659.0000,444636.1777
5108.0000,15.4313,21.8559,0.0000,224341.4000,-224341.4000,10.6022,0.0000,38383.7721,38383.7721,523.3362,262725.1721,0.0000,-262725.1721,15.4227,21.1192,0.0000,56188.1000,-56188.1000,2.9855,0.0000,9409.4021,9409.4021,146.8187,65597.5021,0.0000,-65597.5021,21.7332,15.3881,18.5606,4.9264,332533.9140,21.8559,21.9267,21.8913,-5.2314,2.5389,21.4903,21.5205,21.5054,-4.8508,5.5244,21.8559,21.8789,21.8674,-5.3977,-8.0633,15.4227,15.4926,15.4576,-5.1639,-2.5389,15.3881,15.4227,15.4054,-5.5612,-5.5244,15.3881,15.4120,15.4000,-5.6056,8.0633,27.3095,2134.0061,-280529.5000,332533.9140
5109.0000,15.1547,21.5731,0.0000,212840.7000,-212840.7000,10.0587,0.0000,36170.0977,36170.0977,495.0022,249010.7977,0.0000,-249010.7977,15.1488,20.8420,0.0000,42570.4000,-42570.4000,2.2619,0.0000,7098.0921,7098.0921,111.0090,49668.4921,0.0000,-49668.4921,21.4665,15.1259,18.2962,4.4639,301311.9113,21.5731,21.6203,21.5967,-3.5772,2.5989,21.2581,21.2785,21.2683,-2.8836,4.8608,21.5731,21.5891,21.5811,-3.4773,-7.4597,15.1488,15.1947,15.1718,-3.4713,-2.5989,15.1259,15.1488,15.1374,-3.2560,-4.8608,15.1259,15.1408,15.1333,-3.2402,7.4597,24.7291,1932.3654,-255411.1000,301311.9113
5110.0000,14.8619,21.2736,0.0000,184080.9000,-184080.9000,8.6995,0.0000,31060.5074,31060.5074,427.3111,215141.4074,0.0000,-215141.4074,14.8564,20.5458,0.0000,30262.9000,-30262.9000,1.6080,0.0000,5023.0390,5023.0390,78.8189,35285.9390,0.0000,-35285.9390,21.1941,14.8253,18.0097,3.7511,253197.7327,21.2736,21.3260,21.2998,-3.6046,2.3638,21.0101,21.0359,21.0230,-2.9820,3.9718,21.2736,21.2932,21.2834,-3.6138,-6.3357,14.8564,14.9075,14.8819,-3.5196,-2.3638,14.8253,14.8564,14.8408,-3.6004,-3.9718,14.8253,14.8449,14.8351,-3.6210,6.3357,20.6708,1615.2487,-214343.8000,253197.7327
5111.0000,14.6327,21.0394,0.0000,170025.5000,-170025.5000,8.0353,0.0000,28530.3206,28530.3206,393.9043,198555.8206,0.0000,-198555.8206,14.6283,20.3149,0.0000,22835.1000,-22835.1000,1.2133,0.0000,3776.9522,3776.9522,59.3972,26612.0522,0.0000,-26612.0522,20.9745,14.6013,17.7879,3.3681,227344.2823,21.0394,21.0831,21.0612,-2.9010,2.2740,20.8158,20.8392,20.8275,-2.3808,3.4873,21.0394,21.0564,21.0479,-2.8645,-5.7613,14.6283,14.6709,14.6496,-2.8254,-2.2740,14.6013,14.6283,14.6148,-2.7494,-3.4873,14.6013,14.6176,14.6095,-2.7446,5.7613,18.5302,1447.9782,-192860.6000,227344.2823
5112.0000,14.4087,20.8105,0.0000,154571.4000,-154571.4000,7.3049,0.0000,25797.8076,25797.8076,357.5511,180369.2076,0.0000,-180369.2076,14.4055,20.0894,0.0000,13978.8000,-13978.8000,0.7427,0.0000,2304.3448,2304.3448,36.3250,16283.1448,0.0000,-16283.1448,20.7757,14.3735,17.5746,2.9441,198723.9848,20.8105,20.8541,20.8323,-2.7849,2.1874,20.6603,20.6825,20.6714,-1.9061,2.9301,20.8105,20.8290,20.8197,-2.7750,-5.1175,14.4055,14.4480,14.4268,-2.7111,-2.1874,14.3735,14.4055,14.3895,-2.7408,-2.9301,14.3735,14.3919,14.3827,-2.7582,5.1175,16.1125,1259.0564,-168550.2000,198723.9848
5113.0000,14.2714,20.6702,0.0000,148424.8000,-148424.8000,7.0144,0.0000,24690.6795,24690.6795,342.8205,173115.4795,0.0000,-173115.4795,14.2688,19.9511,0.0000,13851.0000,-13851.0000,0.7360,0.0000,2278.6230,2278.6230,35.9588,16129.6230,0.0000,-16129.6230,20.6259,14.2495,17.4377,2.8239,190610.9576,20.6702,20.6996,20.6849,-1.8006,2.0928,20.5048,20.5277,20.5163,-1.8936,2.8288,20.6702,20.6824,20.6763,-1.7534,-4.9216,14.2688,14.2975,14.2831,-1.7554,-2.0928,14.2495,14.2688,14.2592,-1.5948,-2.8288,14.2495,14.2604,14.2550,-1.5635,4.9216,15.5061,1211.6721,-162275.8000,190610.9576
5114.0000,14.1511,20.5472,0.0000,138352.8000,-138352.8000,6.5384,0.0000,22949.2340,22949.2340,319.2658,161302.0340,0.0000,-161302.0340,14.1490,19.8298,0.0000,13586.2000,-13586.2000,0.7219,0.0000,2231.1024,2231.1024,35.2511,15817.3024,0.0000,-15817.3024,20.4979,14.1302,17.3140,2.6417,178314.6412,20.5472,20.5740,20.5606,-1.5211,1.9388,20.3721,20.3931,20.3826,-1.6350,2.6607,20.5472,20.5585,20.5529,-1.5111,-4.5996,14.1490,14.1751,14.1620,-1.4832,-1.9388,14.1302,14.1490,14.1396,-1.4649,-2.6607,14.1302,14.1410,14.1356,-1.4621,4.5996,14.5193,1134.5581,-151939.0000,178314.6412
5115.0000,14.0328,20.4263,0.0000,128045.1000,-128045.1000,6.0513,0.0000,21179.7666,21179.7666,295.2444,149224.8666,0.0000,-149224.8666,14.0308,19.7102,0.0000,11706.3000,-11706.3000,0.6220,0.0000,1919.0559,1919.0559,30.3583,13625.3559,0.0000,-13625.3559,20.3816,14.0103,17.1959,2.4295,163989.6613,20.4263,20.4542,20.4403,-1.4747,1.8098,20.2639,20.2827,20.2733,-1.3414,2.4318,20.4263,20.4382,20.4323,-1.4768,-4.2415,14.0308,14.0580,14.0444,-1.4420,-1.8098,14.0103,14.0308,14.0205,-1.4587,-2.4318,14.0103,14.0221,14.0162,-1.4632,4.2415,13.3402,1042.4249,-139751.4000,163989.6613
5116.0000,14.0451,20.4389,0.0000,151101.5000,-151101.5000,7.1409,0.0000,25000.7799,25000.7799,348.1355,176102.2799,0.0000,-176102.2799,14.0442,19.7238,0.0000,11873.1000,-11873.1000,0.6309,0.0000,1946.7824,1946.7824,30.7758,13819.8824,0.0000,-13819.8824,20.3804,14.0479,17.2142,2.8122,189823.4759,20.4389,20.4392,20.4391,-0.0361,2.1700,20.2781,20.2775,20.2778,0.0330,2.8009,20.4389,20.4384,20.4387,0.0550,-4.9709,14.0442,14.0443,14.0443,-0.0229,-2.1700,14.0479,14.0442,14.0460,0.2861,-2.8009,14.0479,14.0454,14.0466,0.3458,4.9709,15.5303,1213.5562,-162974.6000,189823.4759
5117.0000,14.0318,20.4254,0.0000,158646.8000,-158646.8000,7.4975,0.0000,26240.9544,26240.9544,365.5493,184887.7544,0.0000,-184887.7544,14.0319,19.7113,0.0000,8057.8000,-8057.8000,0.4281,0.0000,1320.9654,1320.9654,20.8875,9378.7654,0.0000,-9378.7654,20.3863,14.0295,17.2079,2.8789,194323.4938,20.4254,20.4277,20.4265,-0.1731,2.3565,20.3176,20.3121,20.3148,0.4250,2.7846,20.4254,20.4265,20.4259,-0.1756,-5.1410,14.0319,14.0340,14.0329,-0.1587,-2.3565,14.0295,14.0319,14.0307,-0.2074,-2.7846,14.0295,14.0308,14.0302,-0.2207,5.1410,15.8382,1237.6200,-166704.6000,194323.4938
5118.0000,14.2949,20.6941,0.0000,243251.5000,-243251.5000,11.4958,0.0000,40487.9044,40487.9044,560.4442,283739.4044,0.0000,-283739.4044,14.2946,19.9771,0.0000,4069.1000,-4069.1000,0.2162,0.0000,669.6630,669.6630,10.5474,4738.7630,0.0000,-4738.7630,20.6521,14.3236,17.4879,4.2352,285876.3559,20.6941,20.6661,20.6801,3.0382,3.7599,20.6287,20.5975,20.6131,3.5774,3.9761,20.6941,20.6801,20.6871,3.1300,-7.7360,14.2946,14.2672,14.2809,2.9710,-3.7599,14.3236,14.2946,14.3091,3.3386,-3.9761,14.3236,14.3083,14.3160,3.4275,7.7360,23.4035,1828.7827,-247320.6000,285876.3559
5119.0000,14.5679,20.9731,0.0000,294670.8000,-294670.8000,13.9259,0.0000,49368.6687,49368.6687,680.0940,344039.4687,0.0000,-344039.4687,14.5684,20.2543,0.0000,4864.2000,-4864.2000,0.2585,0.0000,803.8130,803.8130,12.6221,5668.0130,0.0000,-5668.0130,20.9353,14.5918,17.7635,5.1415,347048.1861,20.9731,20.9476,20.9603,3.3600,4.5558,20.9104,20.8858,20.8981,3.4174,4.8143,20.9731,20.9607,20.9669,3.3550,-9.3701,14.5684,14.5434,14.5559,3.2966,-4.5558,14.5918,14.5684,14.5801,3.2482,-4.8143,14.5918,14.5798,14.5858,3.2342,9.3701,28.3682,2216.7291,-299535.0000,347048.1861
5120.0000,15.0560,21.4720,0.0000,317321.2000,-317321.2000,14.9963,0.0000,53795.7483,53795.7483,733.7024,371116.9483,0.0000,-371116.9483,15.0624,20.7543,0.0000,70650.5000,-70650.5000,3.7539,0.0000,11764.1496,11764.1496,183.5438,82414.6496,0.0000,-82414.6496,21.3026,15.0898,18.1962,6.6564,449303.6633,21.4720,21.4183,21.4452,5.8289,3.7475,21.0860,21.0759,21.0810,2.1852,7.5014,21.4720,21.4537,21.4629,5.9634,-11.2488,15.0624,15.0092,15.0358,5.7694,-3.7475,15.0898,15.0624,15.0761,5.9640,-7.5014,15.0898,15.0716,15.0807,5.9506,11.2488,37.5315,2932.7637,-387971.7000,449303.6633
5121.0000,15.3773,21.8008,0.0000,330998.7000,-330998.7000,15.6427,0.0000,56557.3893,56557.3893,767.8413,387556.0893,0.0000,-387556.0893,15.3825,21.0786,0.0000,93138.7000,-93138.7000,4.9488,0.0000,15587.2535,15587.2535,242.4845,108725.9535,0.0000,-108725.9535,21.6082,15.3978,18.5030,7.3072,493239.0238,21.8008,21.7617,21.7812,4.0341,3.5646,21.3646,21.3511,21.3579,3.3200,8.5134,21.8008,21.7894,21.7951,3.9877,-12.0781,15.3825,15.3444,15.3634,3.9322,-3.5646,15.3978,15.3825,15.3901,3.7682,-8.5134,15.3978,15.3871,15.3924,3.7405,12.0781,41.2786,3225.5704,-424137.4000,493239.0238
5122.0000,15.6313,22.0607,0.0000,344458.3000,-344458.3000,16.2788,0.0000,59226.4549,59226.4549,800.8098,403684.7549,0.0000,-403684.7549,15.6354,21.3348,0.0000,106024.5000,-106024.5000,5.6335,0.0000,17815.9301,17815.9301,276.4256,123840.4301,0.0000,-123840.4301,21.8596,15.6467,18.7531,7.7790,525085.4922,22.0607,22.0298,22.0452,3.1641,3.5484,21.6034,21.5926,21.5980,2.8760,9.1819,22.0607,22.0522,22.0564,3.1317,-12.7303,15.6354,15.6053,15.6204,3.0789,-3.5484,15.6467,15.6354,15.6410,3.0059,-9.1819,15.6467,15.6386,15.6426,2.9974,12.7303,43.9694,3435.8317,-450482.8000,525085.4922
5123.0000,15.8528,22.2874,0.0000,357183.6000,-357183.6000,16.8802,0.0000,61752.1543,61752.1543,831.8375,418935.7543,0.0000,-418935.7543,15.8563,21.5587,0.0000,115864.6000,-115864.6000,6.1563,0.0000,19539.5370,19539.5370,302.4265,135404.1370,0.0000,-135404.1370,22.0806,15.8657,18.9731,8.1808,552206.3358,22.2874,22.2608,22.2741,2.7400,3.5746,21.8166,21.8075,21.8121,2.5618,9.7309,22.2874,22.2803,22.2838,2.7226,-13.3056,15.8563,15.8304,15.8434,2.6695,-3.5746,15.8657,15.8563,15.8610,2.6325,-9.7309,15.8657,15.8588,15.8622,2.6286,13.3056,46.2613,3614.9261,-473048.2000,552206.3358
5124.0000,16.0055,22.4437,0.0000,368289.9000,-368289.9000,17.4050,0.0000,63914.3880,63914.3880,859.0108,432204.2880,0.0000,-432204.2880,16.0078,21.7123,0.0000,113427.9000,-113427.9000,6.0268,0.0000,19176.3230,19176.3230,296.3668,132604.2230,0.0000,-132604.2230,22.2469,16.0141,19.1305,8.3451,563296.6297,22.4437,22.4261,22.4349,1.9186,3.7927,21.9880,21.9807,21.9844,2.0574,9.8196,22.4437,22.4389,22.4413,1.8782,-13.6123,16.0078,15.9908,15.9993,1.8600,-3.7927,16.0141,16.0078,16.0110,1.7883,-9.8196,16.0141,16.0096,16.0119,1.7837,13.6123,47.0891,3679.6052,-481717.8000,563296.6297
5125.0000,16.1960,22.6387,0.0000,379615.3000,-379615.3000,17.9403,0.0000,66193.7332,66193.7332,886.3614,445809.0332,0.0000,-445809.0332,16.1988,21.9059,0.0000,125992.2000,-125992.2000,6.6944,0.0000,21368.0941,21368.0941,329.4268,147360.2941,0.0000,-147360.2941,22.4301,16.2064,19.3183,8.7608,591355.9231,22.6387,22.6174,22.6280,2.3091,3.7486,22.1613,22.1544,22.1578,2.0716,10.4430,22.6387,22.6330,22.6359,2.3267,-14.1917,16.1988,16.1779,16.1883,2.2595,-3.7486,16.2064,16.1988,16.2026,2.2906,-10.4430,16.2064,16.2008,16.2036,2.2920,14.1917,49.5288,3870.2519,-505607.5000,591355.9231
5126.0000,16.3739,22.8209,0.0000,393746.3000,-393746.3000,18.6081,0.0000,68964.3507,68964.3507,920.5726,462710.6507,0.0000,-462710.6507,16.3765,22.0860,0.0000,132515.4000,-132515.4000,7.0410,0.0000,22541.4691,22541.4691,346.7934,155056.8691,0.0000,-155056.8691,22.6104,16.3832,19.4968,9.1266,616046.2030,22.8209,22.8012,22.8110,2.1868,3.8557,22.3391,22.3323,22.3357,2.1250,10.8967,22.8209,22.8158,22.8183,2.1800,-14.7524,16.3765,16.3573,16.3669,2.1329,-3.8557,16.3832,16.3765,16.3798,2.1174,-10.8967,16.3832,16.3782,16.3807,2.1159,14.7524,51.5993,4032.0446,-526261.7000,616046.2030
5127.0000,16.5456,22.9967,0.0000,407044.0000,-407044.0000,19.2365,0.0000,71601.7437,71601.7437,952.8439,478645.7437,0.0000,-478645.7437,16.5480,22.2600,0.0000,139762.9000,-139762.9000,7.4261,0.0000,23843.4037,23843.4037,366.0686,163606.3037,0.0000,-163606.3037,22.7834,16.5542,19.6688,9.4903,640593.8785,22.9967,22.9782,22.9874,2.1069,3.9368,22.5088,22.5026,22.5057,2.0297,11.3629,22.9967,22.9919,22.9943,2.1024,-15.2997,16.5480,16.5299,16.5389,2.0548,-3.9368,16.5542,16.5480,16.5511,2.0453,-11.3629,16.5542,16.5496,16.5519,2.0443,15.2997,53.6683,4193.7173,-546806.9000,640593.8785
5128.0000,16.6828,23.1373,0.0000,413497.1000,-413497.1000,19.5415,0.0000,72989.0349,72989.0349,969.1148,486486.1349,0.0000,-486486.1349,16.6848,22.3987,0.0000,145246.3000,-145246.3000,7.7175,0.0000,24836.7450,24836.7450,380.7437,170083.0450,0.0000,-170083.0450,22.9218,16.6896,19.8057,9.7073,655244.6024,23.1373,23.1224,23.1298,1.6968,3.9413,22.6433,22.6385,22.6409,1.6104,11.6588,23.1373,23.1336,23.1354,1.6813,-15.6002,16.6848,16.6702,16.6775,1.6504,-3.9413,16.6896,16.6848,16.6872,1.6204,-11.6588,16.6896,16.6860,16.6878,1.6181,15.6002,54.8983,4289.8283,-558743.4000,655244.6024
5129.0000,16.7983,23.2556,0.0000,430850.2000,-430850.2000,20.3616,0.0000,76274.3957,76274.3957,1010.7605,507124.5957,0.0000,-507124.5957,16.7998,22.5154,0.0000,138938.5000,-138938.5000,7.3823,0.0000,23805.0793,23805.0793,364.4498,162743.5793,0.0000,-162743.5793,23.0530,16.8038,19.9284,9.9068,668710.0075,23.2556,23.2441,23.2499,1.4267,4.3264,22.7846,22.7797,22.7822,1.6823,11.7087,23.2556,23.2525,23.2541,1.4099,-16.0352,16.7998,16.7886,16.7942,1.3866,-4.3264,16.8038,16.7998,16.8018,1.3614,-11.7087,16.8038,16.8009,16.8024,1.3606,16.0352,55.9023,4368.2846,-569788.7000,668710.0075
5130.0000,16.4204,22.8685,0.0000,337039.7000,-337039.7000,15.9282,0.0000,59101.2295,59101.2295,791.3285,396140.9295,0.0000,-396140.9295,16.4148,22.1248,0.0000,109589.0000,-109589.0000,5.8229,0.0000,18653.6360,18653.6360,287.6242,128242.6360,0.0000,-128242.6360,22.6904,16.3969,19.5436,7.8221,527993.8753,22.8685,22.9129,22.8907,-4.3563,3.3684,22.4136,22.4300,22.4218,-4.3702,9.1913,22.8685,22.8810,22.8748,-4.5992,-12.5598,16.4148,16.4590,16.4369,-4.3337,-3.3684,16.3969,16.4148,16.4058,-4.8004,-9.1913,16.3969,16.4101,16.4035,-4.8354,12.5598,43.8434,3425.9829,-446628.7000,527993.8753
5131.0000,16.1742,22.6164,0.0000,313687.2000,-313687.2000,14.8246,0.0000,54668.0771,54668.0771,734.5453,368355.2771,0.0000,-368355.2771,16.1699,21.8766,0.0000,94073.1000,-94073.1000,4.9985,0.0000,15946.9798,15946.9798,246.4424,110020.0798,0.0000,-110020.0798,22.4455,16.1577,19.3016,7.1223,480752.3357,22.6164,22.6492,22.6328,-3.1334,3.2754,22.1825,22.1942,22.1883,-2.8392,8.2738,22.6164,22.6256,22.6210,-3.0840,-11.5492,16.1699,16.2018,16.1859,-3.0510,-3.2754,16.1577,16.1699,16.1638,-2.9425,-8.2738,16.1577,16.1664,16.1621,-2.9350,11.5492,39.9094,3118.5795,-407760.3000,480752.3357
5132.0000,15.6636,22.0936,0.0000,231884.2000,-231884.2000,10.9586,0.0000,39902.1544,39902.1544,542.0595,271786.3544,0.0000,-271786.3544,15.6535,21.3531,0.0000,62174.7000,-62174.7000,3.3036,0.0000,10450.6478,10450.6478,162.6893,72625.3478,0.0000,-72625.3478,21.9651,15.6159,18.7905,5.1743,349267.4000,22.0936,22.1749,22.1343,-6.0384,2.5517,21.7112,21.7440,21.7276,-5.5815,5.8553,22.0936,22.1191,22.1063,-6.2327,-8.4069,15.6535,15.7338,15.6936,-5.9618,-2.5517,15.6159,15.6535,15.6347,-6.4071,-5.8553,15.6159,15.6423,15.6291,-6.4539,8.4069,28.6924,2242.0673,-294058.9000,349267.4000
5133.0000,15.3345,21.7570,0.0000,216810.9000,-216810.9000,10.2463,0.0000,37007.3050,37007.3050,505.0382,253818.2050,0.0000,-253818.2050,15.3276,21.0230,0.0000,44212.0000,-44212.0000,2.3491,0.0000,7392.6575,7392.6575,115.4104,51604.6575,0.0000,-51604.6575,21.6520,15.3008,18.4764,4.5710,308545.5308,21.7570,21.8123,21.7846,-4.2408,2.6324,21.4401,21.4632,21.4517,-3.3520,4.9815,21.7570,21.7756,21.7663,-4.1253,-7.6139,15.3276,15.3813,15.3545,-4.1147,-2.6324,15.3008,15.3276,15.3142,-3.8887,-4.9815,15.3008,15.3183,15.3096,-3.8771,7.6139,25.2996,1976.9428,-261022.9000,308545.5308
5134.0000,14.9935,21.4082,0.0000,185066.4000,-185066.4000,8.7461,0.0000,31326.7673,31326.7673,430.1238,216393.1673,0.0000,-216393.1673,14.9874,20.6784,0.0000,28380.6000,-28380.6000,1.5080,0.0000,4720.1863,4720.1863,73.9753,33100.7863,0.0000,-33100.7863,21.3401,14.9507,18.1454,3.7437,252700.1263,21.4082,21.4680,21.4381,-4.2037,2.4127,21.1643,21.1933,21.1788,-3.3140,3.9207,21.4082,21.4310,21.4196,-4.2055,-6.3334,14.9874,15.0457,15.0166,-4.0995,-2.4127,14.9507,14.9874,14.9690,-4.1872,-3.9207,14.9507,14.9736,14.9621,-4.2144,6.3334,20.5758,1607.8235,-213447.0000,252700.1263
5135.0000,14.7428,21.1519,0.0000,169687.5000,-169687.5000,8.0193,0.0000,28549.3814,28549.3814,393.4700,198236.8814,0.0000,-198236.8814,14.7380,20.4260,0.0000,22002.8000,-22002.8000,1.1691,0.0000,3645.3863,3645.3863,57.2649,25648.1863,0.0000,-25648.1863,21.0934,14.7083,17.9009,3.3524,226286.5780,21.1519,21.1998,21.1758,-3.1869,2.2834,20.9377,20.9652,20.9515,-2.7655,3.4525,21.1519,21.1706,21.1613,-3.1391,-5.7359,14.7380,14.7846,14.7613,-3.1021,-2.2834,14.7083,14.7380,14.7232,-2.9891,-3.4525,14.7083,14.7261,14.7172,-2.9774,5.7359,18.4175,1439.1680,-191690.3000,226286.5780
5136.0000,14.5106,20.9145,0.0000,152132.0000,-152132.0000,7.1896,0.0000,25452.8304,25452.8304,352.1679,177584.8304,0.0000,-177584.8304,14.5067,20.1919,0.0000,15916.3000,-15916.3000,0.8457,0.0000,2627.7298,2627.7298,41.3792,18544.0298,0.0000,-18544.0298,20.8733,14.4739,17.6736,2.9382,198330.2125,20.9145,20.9614,20.9380,-2.8917,2.1146,20.7416,20.7692,20.7554,-2.3877,2.9603,20.9145,20.9340,20.9243,-2.8816,-5.0750,14.5067,14.5524,14.5296,-2.8180,-2.1146,14.4739,14.5067,14.4903,-2.8312,-2.9603,14.4739,14.4931,14.4835,-2.8415,5.0750,16.0935,1257.5660,-168048.3000,198330.2125
5137.0000,14.3241,20.7239,0.0000,144328.8000,-144328.8000,6.8208,0.0000,24039.5371,24039.5371,333.5860,168368.3371,0.0000,-168368.3371,14.3215,20.0044,0.0000,9935.1000,-9935.1000,0.5279,0.0000,1635.7019,1635.7019,25.8037,11570.8019,0.0000,-11570.8019,20.7019,14.2923,17.4971,2.6914,181672.0819,20.7239,20.7627,20.7433,-2.3708,2.0977,20.6102,20.6316,20.6209,-1.6446,2.6255,20.7239,20.7409,20.7324,-2.3367,-4.7232,14.3215,14.3591,14.3403,-2.3057,-2.0977,14.2923,14.3215,14.3069,-2.2352,-2.6255,14.2923,14.3085,14.3004,-2.2314,4.7232,14.7075,1149.2642,-154263.9000,181672.0819
5138.0000,14.1917,20.5887,0.0000,132639.2000,-132639.2000,6.2684,0.0000,22022.7660,22022.7660,306.1878,154661.9660,0.0000,-154661.9660,14.1891,19.8704,0.0000,12174.4000,-12174.4000,0.6469,0.0000,2000.4435,2000.4435,31.5950,14174.8435,0.0000,-14174.8435,20.5490,14.1678,17.3584,2.5215,170200.0031,20.5887,20.6197,20.6042,-1.7004,1.8738,20.4274,20.4570,20.4422,-2.1780,2.5207,20.5887,20.6017,20.5952,-1.6775,-4.3946,14.1891,14.2195,14.2043,-1.6632,-1.8738,14.1678,14.1891,14.1785,-1.5717,-2.5207,14.1678,14.1799,14.1738,-1.5492,4.3946,13.8316,1080.8221,-144813.6000,170200.0031
5139.0000,14.0608,20.4550,0.0000,122688.6000,-122688.6000,5.7982,0.0000,20307.2595,20307.2595,282.9693,142995.8595,0.0000,-142995.8595,14.0588,19.7385,0.0000,9562.0000,-9562.0000,0.5081,0.0000,1568.1754,1568.1754,24.8016,11130.1754,0.0000,-11130.1754,20.4224,14.0345,17.2284,2.3018,155373.3240,20.4550,20.4866,20.4708,-1.6318,1.7634,20.3193,20.3400,20.3296,-1.3804,2.2714,20.4550,20.4688,20.4619,-1.6308,-4.0348,14.0588,14.0896,14.0742,-1.5918,-1.7634,14.0345,14.0588,14.0466,-1.6127,-2.2714,14.0345,14.0482,14.0414,-1.6204,4.0348,12.6080,985.2100,-132250.6000,155373.3240
5140.0000,14.0806,20.4752,0.0000,145557.9000,-145557.9000,6.8789,0.0000,24103.8724,24103.8724,335.4251,169661.7724,0.0000,-169661.7724,14.0796,19.7596,0.0000,12609.9000,-12609.9000,0.6700,0.0000,2068.6651,2068.6651,32.6895,14678.5651,0.0000,-14678.5651,20.4124,14.0849,17.2486,2.7294,184232.3180,20.4752,20.4745,20.4748,0.0272,2.0696,20.2997,20.3040,20.3018,-0.3572,2.7397,20.4752,20.4741,20.4746,0.1325,-4.8093,14.0796,14.0787,14.0792,0.0386,-2.0696,14.0849,14.0796,14.0823,0.4083,-2.7397,14.0849,14.0814,14.0831,0.4825,4.8093,15.0863,1178.8684,-158167.8000,184232.3180
5141.0000,14.0676,20.4619,0.0000,152978.4000,-152978.4000,7.2296,0.0000,25324.8604,25324.8604,352.5709,178303.2604,0.0000,-178303.2604,14.0676,19.7475,0.0000,9231.3000,-9231.3000,0.4905,0.0000,1514.1371,1514.1371,23.9329,10745.4371,0.0000,-10745.4371,20.4162,14.0651,17.2407,2.8017,189112.9956,20.4619,20.4642,20.4630,-0.1638,2.2464,20.3357,20.3311,20.3334,0.3596,2.7369,20.4619,20.4630,20.4624,-0.1690,-4.9832,14.0676,14.0697,14.0687,-0.1483,-2.2464,14.0651,14.0676,14.0664,-0.2132,-2.7369,14.0651,14.0666,14.0659,-0.2299,4.9832,15.4293,1205.6667,-162209.7000,189112.9956
5142.0000,14.3147,20.7143,0.0000,237226.1000,-237226.1000,11.2111,0.0000,39503.6956,39503.6956,546.6906,276729.7956,0.0000,-276729.7956,14.3143,19.9971,0.0000,3140.6000,-3140.6000,0.1669,0.0000,517.0086,517.0086,8.1419,3657.6086,0.0000,-3657.6086,20.6750,14.3425,17.5087,4.1170,277899.5237,20.7143,20.6875,20.7009,2.8491,3.6814,20.6576,20.6244,20.6410,3.6904,3.8483,20.7143,20.7008,20.7076,2.9367,-7.5297,14.3143,14.2881,14.3012,2.7842,-3.6814,14.3425,14.3143,14.3284,3.1403,-3.8483,14.3425,14.3277,14.3351,3.2273,7.5297,22.7385,1776.8218,-240366.7000,277899.5237
5143.0000,14.5784,20.9838,0.0000,290062.7000,-290062.7000,13.7081,0.0000,48608.9062,48608.9062,669.5465,338671.6062,0.0000,-338671.6062,14.5787,20.2646,0.0000,2282.9000,-2282.9000,0.1213,0.0000,377.3097,377.3097,5.9244,2660.2097,0.0000,-2660.2097,20.9527,14.6020,17.7773,5.0184,338744.2697,20.9838,20.9590,20.9714,3.2429,4.5289,20.9409,20.9153,20.9281,3.4434,4.6502,20.9838,20.9716,20.9777,3.2386,-9.1792,14.5787,14.5544,14.5665,3.1805,-4.5289,14.6020,14.5787,14.5903,3.1397,-4.6502,14.6020,14.5902,14.5961,3.1286,9.1792,27.6601,2161.4021,-292345.6000,338744.2697
5144.0000,15.0529,21.4689,0.0000,313454.8000,-313454.8000,14.8136,0.0000,53136.3383,53136.3383,724.8134,366591.1383,0.0000,-366591.1383,15.0589,20.7508,0.0000,65118.6000,-65118.6000,3.4600,0.0000,10842.4389,10842.4389,169.1798,75961.0389,0.0000,-75961.0389,21.3075,15.0866,18.1970,6.4957,438459.7299,21.4689,21.4172,21.4430,5.6698,3.7845,21.0989,21.0894,21.0942,1.9823,7.2445,21.4689,21.4508,21.4598,5.7966,-11.0291,15.0589,15.0077,15.0333,5.6118,-3.7845,15.0866,15.0589,15.0727,5.8000,-7.2445,15.0866,15.0684,15.0775,5.7877,11.0291,36.5787,2858.3125,-378573.4000,438459.7299
5145.0000,15.3714,21.7948,0.0000,328161.7000,-328161.7000,15.5086,0.0000,56064.5117,56064.5117,761.2444,384226.2117,0.0000,-384226.2117,15.3764,21.0725,0.0000,87514.0000,-87514.0000,4.6499,0.0000,14644.5139,14644.5139,227.8373,102158.5139,0.0000,-102158.5139,21.6090,15.3920,18.5005,7.1611,483375.0697,21.7948,21.7566,21.7757,3.9930,3.6196,21.3719,21.3583,21.3651,3.2483,8.2695,21.7948,21.7833,21.7890,3.9511,-11.8891,15.3764,15.3392,15.3578,3.8946,-3.6196,15.3920,15.3764,15.3842,3.7375,-8.2695,15.3920,15.3813,15.3867,3.7092,11.8891,40.4107,3157.7497,-415675.7000,483375.0697
5146.0000,15.6251,22.0543,0.0000,341667.5000,-341667.5000,16.1469,0.0000,58737.6205,58737.6205,794.2897,400405.1205,0.0000,-400405.1205,15.6291,21.3285,0.0000,101140.2000,-101140.2000,5.3740,0.0000,16993.4721,16993.4721,263.6841,118133.6721,0.0000,-118133.6721,21.8584,15.6407,18.7496,7.6460,516107.9133,22.0543,22.0239,22.0391,3.1574,3.5910,21.6070,21.5961,21.6016,2.8319,8.9649,22.0543,22.0457,22.0500,3.1281,-12.5559,15.6291,15.5995,15.6143,3.0736,-3.5910,15.6407,15.6291,15.6349,3.0035,-8.9649,15.6407,15.6324,15.6366,2.9945,12.5559,43.1836,3374.4277,-442807.7000,516107.9133
5147.0000,15.8472,22.2816,0.0000,354239.3000,-354239.3000,16.7410,0.0000,61234.6053,61234.6053,824.9455,415473.9053,0.0000,-415473.9053,15.8507,21.5530,0.0000,111862.4000,-111862.4000,5.9437,0.0000,18862.8644,18862.8644,291.9717,130725.2644,0.0000,-130725.2644,22.0785,15.8603,18.9694,8.0602,544065.0501,22.2816,22.2552,22.2684,2.7456,3.5991,21.8179,21.8087,21.8133,2.5330,9.5428,22.2816,22.2744,22.2780,2.7300,-13.1419,15.8507,15.8249,15.8378,2.6756,-3.5991,15.8603,15.8507,15.8555,2.6401,-9.5428,15.8603,15.8533,15.8568,2.6358,13.1419,45.5544,3559.6815,-466101.7000,544065.0501
5148.0000,15.9994,22.4375,0.0000,365248.6000,-365248.6000,17.2613,0.0000,63377.0440,63377.0440,851.8842,428625.6440,0.0000,-428625.6440,16.0017,21.7061,0.0000,109925.1000,-109925.1000,5.8407,0.0000,18582.2723,18582.2723,287.2071,128507.3723,0.0000,-128507.3723,22.2438,16.0082,19.1260,8.2315,555627.0831,22.4375,22.4200,22.4287,1.9133,3.8069,21.9878,21.9805,21.9842,2.0410,9.6476,22.4375,22.4326,22.4351,1.8734,-13.4545,16.0017,15.9848,15.9933,1.8549,-3.8069,16.0082,16.0017,16.0049,1.7824,-9.6476,16.0082,16.0036,16.0059,1.7776,13.4545,46.4257,3627.7726,-475173.7000,555627.0831
5149.0000,16.1930,22.6357,0.0000,377043.0000,-377043.0000,17.8187,0.0000,65740.3018,65740.3018,880.3185,442783.3018,0.0000,-442783.3018,16.1958,21.9029,0.0000,123256.6000,-123256.6000,6.5491,0.0000,20903.1135,20903.1135,322.2650,144159.7135,0.0000,-144159.7135,22.4291,16.2037,19.3164,8.6682,585103.3228,22.6357,22.6140,22.6248,2.3449,3.7565,22.1621,22.1551,22.1586,2.0836,10.3056,22.6357,22.6298,22.6327,2.3642,-14.0622,16.1958,16.1747,16.1852,2.2951,-3.7565,16.2037,16.1958,16.1998,2.3294,-10.3056,16.2037,16.1979,16.2008,2.3309,14.0622,48.9915,3828.2671,-500299.6000,585103.3228
5150.0000,16.3797,22.8269,0.0000,392242.8000,-392242.8000,18.5370,0.0000,68711.1065,68711.1065,917.0384,460953.9065,0.0000,-460953.9065,16.3824,22.0921,0.0000,131150.1000,-131150.1000,6.9685,0.0000,22311.4715,22311.4715,343.2156,153461.5715,0.0000,-153461.5715,22.6169,16.3896,19.5032,9.0757,612612.4574,22.8269,22.8063,22.8166,2.2922,3.8562,22.3465,22.3395,22.3430,2.2036,10.8247,22.8269,22.8215,22.8242,2.2886,-14.6809,16.3824,16.3623,16.3724,2.2369,-3.8562,16.3896,16.3824,16.3860,2.2262,-10.8247,16.3896,16.3843,16.3869,2.2249,14.6809,51.3101,4009.4446,-523392.9000,612612.4574
5151.0000,16.5587,23.0101,0.0000,406122.4000,-406122.4000,19.1930,0.0000,71463.1630,71463.1630,950.7255,477585.5630,0.0000,-477585.5630,16.5612,22.2734,0.0000,139231.5000,-139231.5000,7.3979,0.0000,23758.0736,23758.0736,364.6871,162989.5736,0.0000,-162989.5736,22.7967,16.5677,19.6822,9.4644,638848.4658,23.0101,22.9907,23.0004,2.1972,3.9317,22.5223,22.5159,22.5191,2.1037,11.3296,23.0101,23.0051,23.0076,2.1924,-15.2613,16.5612,16.5423,16.5517,2.1428,-3.9317,16.5677,16.5612,16.5644,2.1319,-11.3296,16.5677,16.5629,16.5653,2.1307,15.2613,53.5249,4182.5078,-545353.9000,638848.4658
5152.0000,16.7000,23.1549,0.0000,412509.7000,-412509.7000,19.4948,0.0000,72846.2828,72846.2828,966.8894,485355.9828,0.0000,-485355.9828,16.7020,22.4162,0.0000,145361.6000,-145361.6000,7.7236,0.0000,24863.7911,24863.7911,381.0702,170225.3911,0.0000,-170225.3911,22.9387,16.7070,19.8228,9.6921,654218.7454,23.1549,23.1394,23.1471,1.7492,3.9237,22.6598,22.6549,22.6574,1.6472,11.6473,23.1549,23.1510,23.1530,1.7324,-15.5711,16.7020,16.6869,16.6945,1.7010,-3.9237,16.7070,16.7020,16.7045,1.6685,-11.6473,16.7070,16.7033,16.7051,1.6659,15.5711,54.8189,4283.6224,-557871.3000,654218.7454
5153.0000,16.8010,23.2584,0.0000,428071.3000,-428071.3000,20.2303,0.0000,75787.6519,75787.6519,1004.3627,503858.9519,0.0000,-503858.9519,16.8023,22.5180,0.0000,136931.3000,-136931.3000,7.2757,0.0000,23462.2053,23462.2053,359.2147,160393.5053,0.0000,-160393.5053,23.0574,16.8059,19.9317,9.8256,663227.7971,23.2584,23.2482,23.2533,1.2597,4.3182,22.7899,22.7853,22.7876,1.5505,11.5939,23.2584,23.2557,23.2570,1.2346,-15.9121,16.8023,16.7925,16.7974,1.2208,-4.3182,16.8059,16.8023,16.8041,1.1807,-11.5939,16.8059,16.8033,16.8046,1.1790,15.9121,55.4261,4331.0761,-565002.6000,663227.7971
5154.0000,16.3970,22.8445,0.0000,332571.4000,-332571.4000,15.7170,0.0000,58283.3953,58283.3953,780.8524,390854.7953,0.0000,-390854.7953,16.3910,22.1007,0.0000,104047.7000,-104047.7000,5.5284,0.0000,17703.3267,17703.3267,273.0841,121751.0267,0.0000,-121751.0267,22.6738,16.3713,19.5226,7.6512,516454.2367,22.8445,22.8917,22.8681,-4.6703,3.3962,22.4017,22.4193,22.4105,-4.5722,8.9246,22.8445,22.8582,22.8513,-4.9176,-12.3208,16.3910,16.4380,16.4145,-4.6423,-3.3962,16.3713,16.3910,16.3812,-5.1256,-8.9246,16.3713,16.3857,16.3785,-5.1636,12.3208,42.8256,3346.4489,-436619.1000,516454.2367
5155.0000,16.1639,22.6058,0.0000,312721.1000,-312721.1000,14.7789,0.0000,54485.5996,54485.5996,732.1630,367206.6996,0.0000,-367206.6996,16.1598,21.8663,0.0000,90990.5000,-90990.5000,4.8347,0.0000,15421.8217,15421.8217,238.3399,106412.3217,0.0000,-106412.3217,22.4387,16.1481,19.2934,7.0501,475878.3810,22.6058,22.6368,22.6213,-2.9993,3.3147,22.1797,22.1912,22.1855,-2.7374,8.1494,22.6058,22.6146,22.6102,-2.9313,-11.4642,16.1598,16.1899,16.1748,-2.9139,-3.3147,16.1481,16.1598,16.1539,-2.7635,-8.1494,16.1481,16.1564,16.1522,-2.7518,11.4642,39.4853,3085.4373,-403711.6000,475878.3810
5156.0000,15.6524,22.0822,0.0000,230621.0000,-230621.0000,10.8989,0.0000,39673.8405,39673.8405,539.0678,270294.8405,0.0000,-270294.8405,15.6426,21.3421,0.0000,58830.1000,-58830.1000,3.1259,0.0000,9886.7312,9886.7312,153.9303,68716.8312,0.0000,-68716.8312,21.9608,15.6040,18.7824,5.0943,343865.9580,22.0822,22.1624,22.1223,-6.0442,2.5910,21.7138,21.7470,21.7304,-5.5131,5.7169,22.0822,22.1080,22.0951,-6.2380,-8.3079,15.6426,15.7218,15.6822,-5.9665,-2.5910,15.6040,15.6426,15.6233,-6.4253,-5.7169,15.6040,15.6308,15.6174,-6.4762,8.3079,28.2144,2204.7146,-289451.1000,343865.9580
5157.0000,15.3277,21.7500,0.0000,215684.3000,-215684.3000,10.1930,0.0000,36808.8383,36808.8383,502.3754,252493.1383,0.0000,-252493.1383,15.3210,21.0164,0.0000,41933.0000,-41933.0000,2.2281,0.0000,7010.8540,7010.8540,109.4559,48943.8540,0.0000,-48943.8540,21.6504,15.2941,18.4723,4.5114,304520.3306,21.7500,21.8041,21.7771,-4.1871,2.6550,21.4447,21.4681,21.4564,-3.3283,4.8831,21.7500,21.7685,21.7593,-4.0738,-7.5380,15.3210,15.3736,15.3473,-4.0627,-2.6550,15.2941,15.3210,15.3076,-3.8315,-4.8831,15.2941,15.3115,15.3028,-3.8177,7.5380,24.9488,1949.5324,-257617.3000,304520.3306
5158.0000,14.9943,21.4090,0.0000,184437.2000,-184437.2000,8.7163,0.0000,31220.8629,31220.8629,428.6415,215658.0629,0.0000,-215658.0629,14.9885,20.6795,0.0000,27245.0000,-27245.0000,1.4476,0.0000,4531.3919,4531.3919,71.0132,31776.3919,0.0000,-31776.3919,21.3439,14.9522,18.1480,3.7122,250572.9593,21.4090,21.4673,21.4381,-4.1117,2.4229,21.1726,21.2016,21.1871,-3.2707,3.8705,21.4090,21.4314,21.4202,-4.1131,-6.2934,14.9885,15.0453,15.0169,-4.0092,-2.4229,14.9522,14.9885,14.9703,-4.0915,-3.8705,14.9522,14.9746,14.9634,-4.1173,6.2934,20.3947,1593.6740,-211682.2000,250572.9593
5159.0000,14.7479,21.1571,0.0000,168338.7000,-168338.7000,7.9555,0.0000,28325.9896,28325.9896,390.3445,196664.6896,0.0000,-196664.6896,14.7432,20.4313,0.0000,21826.1000,-21826.1000,1.1597,0.0000,3616.4009,3616.4009,56.8053,25442.5009,0.0000,-25442.5009,21.0987,14.7138,17.9063,3.3256,224477.5262,21.1571,21.2045,21.1808,-3.1265,2.2653,20.9427,20.9707,20.9567,-2.8023,3.4250,21.1571,21.1757,21.1664,-3.0838,-5.6903,14.7432,14.7894,14.7663,-3.0454,-2.2653,14.7138,14.7432,14.7285,-2.9393,-3.4250,14.7138,14.7314,14.7226,-2.9270,5.6903,18.2709,1427.7172,-190164.8000,224477.5262
5160.0000,14.5110,20.9150,0.0000,150296.2000,-150296.2000,7.1029,0.0000,25145.9618,25145.9618,347.9303,175442.1618,0.0000,-175442.1618,14.5073,20.1924,0.0000,14914.9000,-14914.9000,0.7925,0.0000,2462.4225,2462.4225,38.7767,17377.3225,0.0000,-17377.3225,20.8781,14.4730,17.6755,2.8896,195050.8141,20.9150,20.9629,20.9390,-2.9402,2.1035,20.7521,20.7796,20.7658,-2.3249,2.8959,20.9150,20.9351,20.9251,-2.9344,-4.9994,14.5073,14.5540,14.5306,-2.8652,-2.1035,14.4730,14.5073,14.4901,-2.8983,-2.8959,14.4730,14.4930,14.4830,-2.9136,4.9994,15.8134,1235.6845,-165211.1000,195050.8141
5161.0000,14.3251,20.7250,0.0000,142568.7000,-142568.7000,6.7377,0.0000,23746.9624,23746.9624,329.5189,166315.6624,0.0000,-166315.6624,14.3226,20.0055,0.0000,9163.8000,-9163.8000,0.4869,0.0000,1508.7410,1508.7410,23.8006,10672.5410,0.0000,-10672.5410,20.7066,14.2930,17.4998,2.6476,178716.3006,20.7250,20.7640,20.7445,-2.3684,2.0836,20.6203,20.6422,20.6312,-1.6458,2.5705,20.7250,20.7422,20.7336,-2.3320,-4.6541,14.3226,14.3605,14.3415,-2.3036,-2.0836,14.2930,14.3226,14.3078,-2.2218,-2.5705,14.2930,14.3093,14.3011,-2.2155,4.6541,14.4590,1129.8494,-151732.5000,178716.3006
5162.0000,14.1880,20.5849,0.0000,129684.5000,-129684.5000,6.1288,0.0000,21530.2649,21530.2649,299.3692,151214.7649,0.0000,-151214.7649,14.1854,19.8667,0.0000,11207.6000,-11207.6000,0.5955,0.0000,1841.4823,1841.4823,29.0861,13049.0823,0.0000,-13049.0823,20.5503,14.1625,17.3564,2.4544,165670.2096,20.5849,20.6173,20.6011,-1.7516,1.8444,20.4341,20.4652,20.4497,-2.2125,2.4399,20.5849,20.5987,20.5918,-1.7327,-4.2843,14.1854,14.2172,14.2013,-1.7138,-1.8444,14.1625,14.1854,14.1739,-1.6366,-2.4399,14.1625,14.1754,14.1689,-1.6169,4.2843,13.4496,1050.9726,-140892.1000,165670.2096
5163.0000,14.0501,20.4440,0.0000,118644.4000,-118644.4000,5.6070,0.0000,19632.8782,19632.8782,273.6350,138277.2782,0.0000,-138277.2782,14.0481,19.7278,0.0000,8338.5000,-8338.5000,0.4431,0.0000,1367.3073,1367.3073,21.6278,9705.8073,0.0000,-9705.8073,20.4188,14.0212,17.2200,2.2117,149289.2234,20.4440,20.4780,20.4610,-1.7118,1.7213,20.3244,20.3465,20.3355,-1.3993,2.1644,20.4440,20.4591,20.4516,-1.7135,-3.8857,14.0481,14.0813,14.0647,-1.6699,-1.7213,14.0212,14.0481,14.0347,-1.7022,-2.1644,14.0212,14.0363,14.0288,-1.7130,3.8857,12.0958,945.1823,-126982.9000,149289.2234
5164.0000,14.0632,20.4574,0.0000,140177.3000,-140177.3000,6.6247,0.0000,23203.2992,23203.2992,323.0032,163380.5992,0.0000,-163380.5992,14.0620,19.7419,0.0000,11416.1000,-11416.1000,0.6066,0.0000,1872.3395,1872.3395,29.5934,13288.4395,0.0000,-13288.4395,20.3997,14.0667,17.2332,2.6168,176634.0377,20.4574,20.4582,20.4578,-0.0599,2.0060,20.2919,20.2984,20.2952,-0.5077,2.6126,20.4574,20.4570,20.4572,0.0468,-4.6186,14.0620,14.0627,14.0624,-0.0495,-2.0060,14.0667,14.0620,14.0644,0.3369,-2.6126,14.0667,14.0635,14.0651,0.4167,4.6186,14.4509,1129.2131,-151593.4000,176634.0377
5165.0000,14.0591,20.4532,0.0000,146416.6000,-146416.6000,6.9195,0.0000,24233.7066,24233.7066,337.4092,170650.3066,0.0000,-170650.3066,14.0591,19.7389,0.0000,10817.5000,-10817.5000,0.5748,0.0000,1774.0882,1774.0882,28.0433,12591.5882,0.0000,-12591.5882,20.3987,14.0581,17.2284,2.7152,183276.1601,20.4532,20.4542,20.4537,-0.0713,2.1149,20.3013,20.3005,20.3009,0.0481,2.6897,20.4532,20.4536,20.4534,-0.0671,-4.8046,14.0591,14.0598,14.0595,-0.0561,-2.1149,14.0581,14.0591,14.0586,-0.0904,-2.6897,14.0581,14.0588,14.0585,-0.1010,4.8046,14.9772,1170.3384,-157234.1000,183276.1601
5166.0000,14.2901,20.6892,0.0000,229530.7000,-229530.7000,10.8474,0.0000,38199.8170,38199.8170,528.9269,267730.5170,0.0000,-267730.5170,14.2897,19.9722,0.0000,2457.4000,-2457.4000,0.1306,0.0000,404.3915,404.3915,6.3705,2861.7915,0.0000,-2861.7915,20.6515,14.3171,17.4843,3.9735,268214.4312,20.6892,20.6634,20.6763,2.6653,3.5723,20.6390,20.6032,20.6211,3.8423,3.7029,20.6892,20.6762,20.6827,2.7457,-7.2751,14.2897,14.2644,14.2771,2.6043,-3.5723,14.3171,14.2897,14.3034,2.9322,-3.7029,14.3171,14.3028,14.3099,3.0132,7.2751,21.9386,1714.3108,-231988.1000,268214.4312
5167.0000,14.5545,20.9594,0.0000,283452.8000,-283452.8000,13.3957,0.0000,47473.8862,47473.8862,654.1825,330926.6862,0.0000,-330926.6862,14.5547,20.2404,0.0000,1837.2000,-1837.2000,0.0976,0.0000,303.5357,303.5357,4.7673,2140.7357,0.0000,-2140.7357,20.9288,14.5788,17.7538,4.8960,330478.1600,20.9594,20.9341,20.9467,3.2418,4.4327,20.9191,20.8930,20.9061,3.4178,4.5303,20.9594,20.9469,20.9531,3.2420,-8.9630,14.5547,14.5299,14.5423,3.1793,-4.4327,14.5788,14.5547,14.5667,3.1568,-4.5303,14.5788,14.5666,14.5727,3.1500,8.9630,26.9858,2108.7081,-285290.0000,330478.1600
5168.0000,15.0065,21.4215,0.0000,307867.6000,-307867.6000,14.5495,0.0000,52130.2910,52130.2910,711.7803,359997.8910,0.0000,-359997.8910,15.0120,20.7033,0.0000,58827.8000,-58827.8000,3.1257,0.0000,9787.8390,9787.8390,152.8205,68615.6390,0.0000,-68615.6390,21.2694,15.0395,18.1545,6.2920,424711.7677,21.4215,21.3724,21.3969,5.4118,3.8079,21.0708,21.0612,21.0660,1.9087,6.9337,21.4215,21.4037,21.4126,5.5237,-10.7416,15.0120,14.9635,14.9877,5.3545,-3.8079,15.0395,15.0120,15.0258,5.5182,-6.9337,15.0395,15.0218,15.0307,5.5052,10.7416,35.3786,2764.5327,-366695.4000,424711.7677
5169.0000,15.3343,21.7567,0.0000,324452.2000,-324452.2000,15.3333,0.0000,55380.1943,55380.1943,752.4036,379832.3943,0.0000,-379832.3943,15.3393,21.0348,0.0000,83395.5000,-83395.5000,4.4311,0.0000,13947.0814,13947.0814,217.0703,97342.5814,0.0000,-97342.5814,21.5750,15.3558,18.4654,7.0236,474094.6478,21.7567,21.7179,21.7373,4.0858,3.6341,21.3426,21.3287,21.3357,3.2327,8.0652,21.7567,21.7447,21.7507,4.0590,-11.6992,15.3393,15.3013,15.3203,3.9916,-3.6341,15.3558,15.3393,15.3475,3.8617,-8.0652,15.3558,15.3445,15.3502,3.8342,11.6992,39.6151,3095.5786,-407847.7000,474094.6478
