Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5170.0000,15.5949,22.0234,0.0000,335303.8000,-335303.8000,15.8462,0.0000,57600.6401,57600.6401,779.2982,392904.4401,0.0000,-392904.4401,15.5991,21.2981,0.0000,100670.7000,-100670.7000,5.3490,0.0000,16906.3947,16906.3947,262.4164,117577.0947,0.0000,-117577.0947,21.8253,15.6112,18.7182,7.5260,508003.7698,22.0234,21.9914,22.0074,3.2385,3.4990,21.5723,21.5614,21.5668,2.7687,8.8481,22.0234,22.0144,22.0189,3.2152,-12.3471,15.5991,15.5679,15.5835,3.1553,-3.4990,15.6112,15.5991,15.6051,3.0874,-8.8481,15.6112,15.6026,15.6069,3.0767,12.3471,42.5250,3322.9632,-435974.5000,508003.7698
5171.0000,15.8456,22.2800,0.0000,354930.1000,-354930.1000,16.7737,0.0000,61351.6325,61351.6325,826.3831,416281.7325,0.0000,-416281.7325,15.8495,21.5518,0.0000,112293.7000,-112293.7000,5.9666,0.0000,18935.2377,18935.2377,293.0574,131228.9377,0.0000,-131228.9377,22.0751,15.8604,18.9677,8.0755,545094.9358,22.2800,22.2503,22.2652,3.0894,3.6024,21.8148,21.8043,21.8095,2.9075,9.5689,22.2800,22.2719,22.2760,3.0808,-13.1713,15.8495,15.8206,15.8350,3.0142,-3.6024,15.8604,15.8495,15.8549,2.9931,-9.5689,15.8604,15.8525,15.8564,2.9902,13.1713,45.6616,3568.0604,-467223.8000,545094.9358
5172.0000,16.0284,22.4671,0.0000,368691.3000,-368691.3000,17.4240,0.0000,64020.6272,64020.6272,859.9044,432711.9272,0.0000,-432711.9272,16.0312,21.7360,0.0000,113171.1000,-113171.1000,6.0132,0.0000,19140.3004,19140.3004,295.6866,132311.4004,0.0000,-132311.4004,22.2693,16.0388,19.1541,8.3441,563227.0056,22.4671,22.4463,22.4567,2.2901,3.8036,22.0112,22.0029,22.0070,2.3619,9.8168,22.4671,22.4614,22.4643,2.2512,-13.6204,16.0312,16.0109,16.0211,2.2234,-3.8036,16.0388,16.0312,16.0350,2.1515,-9.8168,16.0388,16.0333,16.0361,2.1464,13.6204,47.0988,3680.3628,-481862.4000,563227.0056
5173.0000,16.2417,22.6855,0.0000,382062.5000,-382062.5000,18.0559,0.0000,66696.6522,66696.6522,892.2172,448759.1522,0.0000,-448759.1522,16.2448,21.9525,0.0000,127198.5000,-127198.5000,6.7585,0.0000,21589.2780,21589.2780,332.6171,148787.7780,0.0000,-148787.7780,22.4753,16.2532,19.3643,8.8224,595513.3039,22.6855,22.6616,22.6736,2.5956,3.7658,22.2063,22.1986,22.2024,2.3367,10.5243,22.6855,22.6792,22.6823,2.6102,-14.2901,16.2448,16.2215,16.2331,2.5382,-3.7658,16.2532,16.2448,16.2490,2.5618,-10.5243,16.2532,16.2470,16.2501,2.5623,14.2901,49.8938,3898.7715,-509261.0000,595513.3039
5174.0000,16.4272,22.8755,0.0000,396377.9000,-396377.9000,18.7325,0.0000,69518.3072,69518.3072,927.0202,465896.2072,0.0000,-465896.2072,16.4299,22.1402,0.0000,133306.5000,-133306.5000,7.0831,0.0000,22696.4927,22696.4927,348.9396,156002.9927,0.0000,-156002.9927,22.6646,16.4369,19.5508,9.1867,620099.5256,22.8755,22.8550,22.8653,2.2922,3.8831,22.3933,22.3863,22.3898,2.2401,10.9662,22.8755,22.8702,22.8728,2.2777,-14.8493,16.4299,16.4100,16.4200,2.2331,-3.8831,16.4369,16.4299,16.4334,2.2037,-10.9662,16.4369,16.4317,16.4343,2.2013,14.8493,51.9417,4058.7976,-529684.4000,620099.5256
5175.0000,16.5679,23.0196,0.0000,405579.5000,-405579.5000,19.1673,0.0000,71384.2734,71384.2734,949.7700,476963.7734,0.0000,-476963.7734,16.5699,22.2822,0.0000,135434.1000,-135434.1000,7.1961,0.0000,23113.5270,23113.5270,354.8211,158547.6270,0.0000,-158547.6270,22.8114,16.5751,19.6932,9.3946,634138.6003,23.0196,23.0044,23.0120,1.7492,3.9904,22.5398,22.5344,22.5371,1.7561,11.1865,23.0196,23.0156,23.0176,1.7259,-15.1769,16.5699,16.5551,16.5625,1.6992,-3.9904,16.5751,16.5699,16.5725,1.6572,-11.1865,16.5751,16.5713,16.5732,1.6543,15.1769,53.0759,4147.4220,-541013.6000,634138.6003
5176.0000,16.7118,23.1670,0.0000,413951.7000,-413951.7000,19.5630,0.0000,73122.7987,73122.7987,970.3324,487074.4987,0.0000,-487074.4987,16.7138,22.4282,0.0000,142994.4000,-142994.4000,7.5978,0.0000,24463.8384,24463.8384,374.8803,167458.2384,0.0000,-167458.2384,22.9537,16.7190,19.8363,9.6763,653152.0923,23.1670,23.1517,23.1594,1.7573,3.9884,22.6772,22.6723,22.6748,1.6403,11.5862,23.1670,23.1631,23.1651,1.7580,-15.5746,16.7138,16.6989,16.7064,1.7145,-3.9884,16.7190,16.7138,16.7164,1.7153,-11.5862,16.7190,16.7151,16.7170,1.7150,15.5746,54.7050,4274.7240,-556946.1000,653152.0923
5177.0000,16.8193,23.2772,0.0000,429612.8000,-429612.8000,20.3031,0.0000,76095.8490,76095.8490,1008.0636,505708.6490,0.0000,-505708.6490,16.8207,22.5366,0.0000,136172.7000,-136172.7000,7.2354,0.0000,23339.6176,23339.6176,357.2452,159512.3176,0.0000,-159512.3176,23.0772,16.8245,19.9509,9.8391,664138.6835,23.2772,23.2665,23.2718,1.3358,4.3559,22.8109,22.8061,22.8085,1.5926,11.5913,23.2772,23.2743,23.2757,1.3143,-15.9472,16.8207,16.8104,16.8155,1.2965,-4.3559,16.8245,16.8207,16.8226,1.2608,-11.5913,16.8245,16.8218,16.8231,1.2591,15.9472,55.4941,4336.3892,-565785.5000,664138.6835
5178.0000,16.4233,22.8714,0.0000,334091.3000,-334091.3000,15.7889,0.0000,58588.3929,58588.3929,784.5226,392679.6929,0.0000,-392679.6929,16.4174,22.1275,0.0000,105013.4000,-105013.4000,5.5798,0.0000,17875.5964,17875.5964,275.6435,122888.9964,0.0000,-122888.9964,22.6995,16.3982,19.5489,7.6940,519346.6521,22.8714,22.9176,22.8945,-4.5752,3.4030,22.4268,22.4441,22.4355,-4.5231,8.9828,22.8714,22.8847,22.8781,-4.8203,-12.3858,16.4174,16.4634,16.4404,-4.5486,-3.4030,16.3982,16.4174,16.4078,-5.0271,-8.9828,16.3982,16.4122,16.4052,-5.0646,12.3858,43.0762,3366.0386,-439104.7000,519346.6521
5179.0000,16.1714,22.6135,0.0000,311392.8000,-311392.8000,14.7161,0.0000,54264.3311,54264.3311,729.1871,365657.1311,0.0000,-365657.1311,16.1670,21.8736,0.0000,89514.1000,-89514.1000,4.7562,0.0000,15173.4173,15173.4173,234.5022,104687.5173,0.0000,-104687.5173,22.4491,16.1542,19.3017,7.0041,472775.1486,22.6135,22.6467,22.6301,-3.2118,3.3200,22.1914,22.2037,22.1976,-2.8922,8.0762,22.6135,22.6230,22.6182,-3.1567,-11.3962,16.1670,16.1993,16.1831,-3.1257,-3.3200,16.1542,16.1670,16.1606,-3.0045,-8.0762,16.1542,16.1632,16.1587,-2.9958,11.3962,39.2046,3063.5004,-400906.9000,472775.1486
5180.0000,15.6591,22.0890,0.0000,230476.5000,-230476.5000,10.8921,0.0000,39655.5523,39655.5523,538.7581,270132.0523,0.0000,-270132.0523,15.6494,21.3489,0.0000,57818.8000,-57818.8000,3.0721,0.0000,9717.8390,9717.8390,151.2894,67536.6390,0.0000,-67536.6390,21.9701,15.6105,18.7903,5.0745,342531.2147,22.0890,22.1690,22.1290,-6.0678,2.6067,21.7254,21.7588,21.7421,-5.5180,5.6788,22.0890,22.1150,22.1020,-6.2512,-8.2854,15.6494,15.7283,15.6888,-5.9863,-2.6067,15.6105,15.6494,15.6299,-6.4255,-5.6788,15.6105,15.6373,15.6239,-6.4755,8.2854,28.0934,2195.2612,-288295.3000,342531.2147
5181.0000,15.3423,21.7650,0.0000,216186.1000,-216186.1000,10.2168,0.0000,36907.7280,36907.7280,503.5674,253093.8280,0.0000,-253093.8280,15.3358,21.0313,0.0000,42454.2000,-42454.2000,2.2558,0.0000,7099.6566,7099.6566,110.8198,49553.8566,0.0000,-49553.8566,21.6637,15.3097,18.4867,4.5284,305666.2874,21.7650,21.8180,21.7915,-4.0949,2.6537,21.4565,21.4798,21.4681,-3.3270,4.9094,21.7650,21.7830,21.7740,-3.9793,-7.5631,15.3358,15.3872,15.3615,-3.9718,-2.6537,15.3097,15.3358,15.3227,-3.7281,-4.9094,15.3097,15.3266,15.3181,-3.7111,7.5631,25.0525,1957.6389,-258640.3000,305666.2874
5182.0000,15.0159,21.4312,0.0000,185150.5000,-185150.5000,8.7500,0.0000,31358.1492,31358.1492,430.3422,216508.6492,0.0000,-216508.6492,15.0101,20.7014,0.0000,28542.6000,-28542.6000,1.5166,0.0000,4748.8086,4748.8086,74.4003,33291.4086,0.0000,-33291.4086,21.3612,14.9751,18.1682,3.7464,252881.2138,21.4312,21.4885,21.4598,-4.0235,2.4112,21.1846,21.2132,21.1989,-3.2707,3.9277,21.4312,21.4530,21.4421,-4.0269,-6.3389,15.0101,15.0660,15.0380,-3.9244,-2.4112,14.9751,15.0101,14.9926,-4.0055,-3.9277,14.9751,14.9969,14.9860,-4.0294,6.3389,20.6016,1609.8360,-213693.1000,252881.2138
5183.0000,14.7763,21.1861,0.0000,170154.3000,-170154.3000,8.0413,0.0000,28651.1339,28651.1339,394.6123,198805.4339,0.0000,-198805.4339,14.7716,20.4600,0.0000,23117.0000,-23117.0000,1.2283,0.0000,3831.9574,3831.9574,60.1708,26948.9574,0.0000,-26948.9574,21.1224,14.7436,17.9330,3.3787,228061.3560,21.1861,21.2321,21.2091,-3.0464,2.2710,20.9611,20.9878,20.9745,-2.7292,3.4993,21.1861,21.2040,21.1950,-3.0022,-5.7703,14.7716,14.8164,14.7940,-2.9665,-2.2710,14.7436,14.7716,14.7576,-2.8573,-3.4993,14.7436,14.7605,14.7520,-2.8446,5.7703,18.5816,1451.9949,-193271.3000,228061.3560
5184.0000,14.5177,20.9218,0.0000,152375.5000,-152375.5000,7.2011,0.0000,25497.9538,25497.9538,352.8109,177873.4538,0.0000,-177873.4538,14.5147,20.1999,0.0000,11489.0000,-11489.0000,0.6105,0.0000,1897.0244,1897.0244,29.8734,13386.0244,0.0000,-13386.0244,20.9019,14.4757,17.6888,2.8684,193616.3874,20.9218,20.9716,20.9467,-3.1879,2.1969,20.8038,20.8274,20.8156,-1.9381,2.8073,20.9218,20.9437,20.9328,-3.1865,-5.0042,14.5147,14.5631,14.5389,-3.0997,-2.1969,14.4757,14.5147,14.4952,-3.1875,-2.8073,14.4757,14.4978,14.4868,-3.2223,5.0042,15.6473,1222.7028,-163864.5000,193616.3874
5185.0000,14.3446,20.7449,0.0000,145649.4000,-145649.4000,6.8833,0.0000,24271.4270,24271.4270,336.6543,169920.8270,0.0000,-169920.8270,14.3423,20.0254,0.0000,8370.1000,-8370.1000,0.4447,0.0000,1378.4693,1378.4693,21.7398,9748.5693,0.0000,-9748.5693,20.7307,14.3155,17.5231,2.6862,181320.3629,20.7449,20.7807,20.7628,-2.2405,2.1462,20.6511,20.6756,20.6633,-1.8591,2.5909,20.7449,20.7608,20.7529,-2.1920,-4.7371,14.3423,14.3771,14.3597,-2.1838,-2.1462,14.3155,14.3423,14.3289,-2.0286,-2.5909,14.3155,14.3299,14.3227,-2.0013,4.7371,14.6664,1146.0503,-154019.5000,181320.3629
5186.0000,14.2194,20.6170,0.0000,134170.1000,-134170.1000,6.3408,0.0000,22291.6946,22291.6946,309.7640,156461.7946,0.0000,-156461.7946,14.2172,19.8989,0.0000,10936.8000,-10936.8000,0.5811,0.0000,1797.8343,1797.8343,28.3857,12734.6343,0.0000,-12734.6343,20.5832,14.1969,17.3900,2.5259,170498.4330,20.6170,20.6457,20.6313,-1.6079,1.9199,20.4721,20.5016,20.4869,-2.1507,2.5010,20.6170,20.6293,20.6232,-1.5864,-4.4209,14.2172,14.2452,14.2312,-1.5713,-1.9199,14.1969,14.2172,14.2071,-1.4909,-2.5010,14.1969,14.2082,14.2026,-1.4707,4.4209,13.8457,1081.9241,-145106.9000,170498.4330
5187.0000,14.0985,20.4935,0.0000,123232.0000,-123232.0000,5.8238,0.0000,20415.4845,20415.4845,284.2748,143647.4845,0.0000,-143647.4845,14.0965,19.7768,0.0000,10095.1000,-10095.1000,0.5364,0.0000,1656.5213,1656.5213,26.1874,11751.6213,0.0000,-11751.6213,20.4576,14.0744,17.2660,2.3198,156587.6368,20.4935,20.5227,20.5081,-1.5086,1.7625,20.3487,20.3717,20.3602,-1.5501,2.2989,20.4935,20.5062,20.4998,-1.5097,-4.0614,14.0965,14.1251,14.1108,-1.4744,-1.7625,14.0744,14.0965,14.0855,-1.4887,-2.2989,14.0744,14.0870,14.0807,-1.4921,4.0614,12.7172,993.7362,-133327.1000,156587.6368
5188.0000,14.0120,20.4051,0.0000,116159.1000,-116159.1000,5.4896,0.0000,19204.2277,19204.2277,267.7447,135363.3277,0.0000,-135363.3277,14.0099,19.6891,0.0000,11706.1000,-11706.1000,0.6220,0.0000,1918.4375,1918.4375,30.3512,13624.5375,0.0000,-13624.5375,20.3532,13.9943,17.1737,2.2206,149893.3908,20.4051,20.4286,20.4169,-1.1221,1.6225,20.2237,20.2469,20.2353,-1.5279,2.2445,20.4051,20.4148,20.4099,-1.1057,-3.8670,14.0099,14.0329,14.0214,-1.1001,-1.6225,13.9943,14.0099,14.0021,-1.0275,-2.2445,13.9943,14.0032,13.9987,-1.0101,3.8670,12.2153,954.5196,-127865.2000,149893.3908
5189.0000,13.9217,20.3129,0.0000,107126.1000,-107126.1000,5.0627,0.0000,17672.9879,17672.9879,246.7830,124799.0879,0.0000,-124799.0879,13.9197,19.5979,0.0000,11247.0000,-11247.0000,0.5976,0.0000,1840.7820,1840.7820,29.1504,13087.7820,0.0000,-13087.7820,20.2582,13.9013,17.0798,2.0560,138782.6797,20.3129,20.3385,20.3257,-1.1212,1.4884,20.1263,20.1462,20.1363,-1.2163,2.0860,20.3129,20.3236,20.3182,-1.1278,-3.5743,13.9197,13.9448,13.9322,-1.0971,-1.4884,13.9013,13.9197,13.9105,-1.1262,-2.0860,13.9013,13.9121,13.9067,-1.1317,3.5743,11.3102,883.7956,-118373.1000,138782.6797
5190.0000,13.8374,20.2268,0.0000,116242.4000,-116242.4000,5.4935,0.0000,19138.7520,19138.7520,267.6251,135381.1520,0.0000,-135381.1520,13.8369,19.5141,0.0000,1498.9000,-1498.9000,0.0796,0.0000,245.0293,245.0293,3.8835,1743.9293,0.0000,-1743.9293,20.2244,13.8184,17.0214,2.0400,137700.4798,20.2268,20.2473,20.2370,-1.0910,1.8046,20.2163,20.2006,20.2084,0.8499,1.8843,20.2268,20.2366,20.2317,-1.0659,-3.6889,13.8369,13.8567,13.8468,-1.0523,-1.8046,13.8184,13.8369,13.8277,-1.0209,-1.8843,13.8184,13.8279,13.8232,-1.0290,3.6889,11.1325,869.9076,-117741.3000,137700.4798
5191.0000,13.9155,20.3066,0.0000,152485.1000,-152485.1000,7.2063,0.0000,25152.3508,25152.3508,350.8725,177637.4508,0.0000,-177637.4508,13.9142,19.5923,0.0000,820.4000,-820.4000,0.0436,0.0000,134.2631,134.2631,2.1248,954.6631,0.0000,-954.6631,20.2907,13.9303,17.1105,2.6349,177854.4501,20.3066,20.2955,20.3010,0.7513,2.3876,20.2829,20.2713,20.2771,0.8074,2.4312,20.3066,20.3004,20.3035,0.8456,-4.8187,13.9142,13.9035,13.9089,0.7280,-2.3876,13.9303,13.9142,13.9222,1.1204,-2.4312,13.9303,13.9215,13.9259,1.2181,4.8187,14.4778,1131.3130,-153305.5000,177854.4501
5192.0000,14.0579,20.4520,0.0000,169679.6000,-169679.6000,8.0189,0.0000,28083.2039,28083.2039,390.6378,197762.8039,0.0000,-197762.8039,14.0592,19.7390,0.0000,13230.4000,-13230.4000,0.7030,0.0000,2169.8097,2169.8097,34.2777,15400.2097,0.0000,-15400.2097,20.3813,14.0785,17.2299,3.1411,212027.2396,20.4520,20.4284,20.4402,1.6578,2.4386,20.2741,20.2746,20.2743,-0.0546,3.1416,20.4520,20.4414,20.4467,1.7067,-5.5803,14.0592,14.0357,14.0474,1.6511,-2.4386,14.0785,14.0592,14.0689,1.7481,-3.1416,14.0785,14.0676,14.0731,1.7550,5.5803,17.4223,1361.4050,-182910.0000,212027.2396
5193.0000,14.3580,20.7586,0.0000,210702.2000,-210702.2000,9.9576,0.0000,35123.2391,35123.2391,485.5349,245825.4391,0.0000,-245825.4391,14.3628,20.0462,0.0000,37143.6000,-37143.6000,1.9736,0.0000,6119.0504,6119.0504,96.2899,43262.6504,0.0000,-43262.6504,20.6148,14.3904,17.5026,4.2435,286437.1446,20.7586,20.7125,20.7355,3.5433,2.6613,20.4288,20.4156,20.4222,1.7632,4.6349,20.7586,20.7413,20.7499,3.6387,-7.2963,14.3628,14.3172,14.3400,3.5100,-2.6613,14.3904,14.3628,14.3766,3.6930,-4.6349,14.3904,14.3729,14.3816,3.7027,7.2963,23.8444,1863.2383,-247845.8000,286437.1446
5194.0000,14.6050,21.0110,0.0000,232897.7000,-232897.7000,11.0065,0.0000,39054.1651,39054.1651,537.7482,271951.8651,0.0000,-271951.8651,14.6098,20.2962,0.0000,52613.1000,-52613.1000,2.7955,0.0000,8699.8220,8699.8220,136.5652,61312.9220,0.0000,-61312.9220,20.8448,14.6280,17.7364,4.9030,330951.7772,21.0110,20.9722,20.9916,3.0690,2.7370,20.6306,20.6156,20.6231,2.4034,5.5325,21.0110,20.9982,21.0046,3.0523,-8.2695,14.6098,14.5718,14.5908,3.0054,-2.7370,14.6280,14.6098,14.6189,2.9027,-5.5325,14.6280,14.6159,14.6220,2.8792,8.2695,27.6091,2157.4141,-285510.8000,330951.7772
5195.0000,14.8149,21.2257,0.0000,245873.0000,-245873.0000,11.6197,0.0000,41439.6662,41439.6662,568.6424,287312.6662,0.0000,-287312.6662,14.8193,20.5083,0.0000,67019.9000,-67019.9000,3.5610,0.0000,11117.6102,11117.6102,174.1426,78137.5102,0.0000,-78137.5102,21.0408,14.8330,17.9369,5.3849,363478.5699,21.2257,21.1921,21.2089,2.6011,2.6862,20.8023,20.7908,20.7966,2.0722,6.2473,21.2257,21.2156,21.2206,2.5859,-8.9335,14.8193,14.7866,14.8029,2.5384,-2.6862,14.8330,14.8193,14.8262,2.4800,-6.2473,14.8330,14.8235,14.8282,2.4684,8.9335,30.3898,2374.7013,-312892.9000,363478.5699
5196.0000,14.9781,21.3925,0.0000,256702.8000,-256702.8000,12.1315,0.0000,43436.6590,43436.6590,594.5251,300139.4590,0.0000,-300139.4590,14.9815,20.6725,0.0000,73676.8000,-73676.8000,3.9147,0.0000,12252.6113,12252.6113,191.6124,85929.4113,0.0000,-85929.4113,21.2041,14.9915,18.0978,5.6963,384499.5666,21.3925,21.3667,21.3796,2.0393,2.7389,20.9583,20.9485,20.9534,1.8717,6.6537,21.3925,21.3851,21.3888,2.0085,-9.3926,14.9815,14.9564,14.9690,1.9827,-2.7389,14.9915,14.9815,14.9865,1.9140,-6.6537,14.9915,14.9845,14.9880,1.9065,9.3926,32.1430,2511.6976,-330379.6000,384499.5666
5197.0000,15.0822,21.4990,0.0000,263934.4000,-263934.4000,12.4733,0.0000,44773.6929,44773.6929,611.9456,308708.0929,0.0000,-308708.0929,15.0843,20.7767,0.0000,72258.8000,-72258.8000,3.8394,0.0000,12036.0889,12036.0889,188.0574,84294.8889,0.0000,-84294.8889,21.3203,15.0906,18.2054,5.8069,391965.8184,21.4990,21.4830,21.4910,1.3231,2.8780,21.0793,21.0718,21.0755,1.4528,6.7174,21.4990,21.4944,21.4967,1.2806,-9.5953,15.0843,15.0689,15.0766,1.2781,-2.8780,15.0906,15.0843,15.0875,1.1971,-6.7174,15.0906,15.0862,15.0884,1.1908,9.5953,32.6933,2554.7005,-336193.2000,391965.8184
5198.0000,15.0632,21.4795,0.0000,269437.3000,-269437.3000,12.7334,0.0000,45685.9985,45685.9985,625.1440,315123.2985,0.0000,-315123.2985,15.0632,20.7553,0.0000,49444.9000,-49444.9000,2.6272,0.0000,8233.2723,8233.2723,128.7412,57678.1723,0.0000,-57678.1723,21.3542,15.0614,18.2078,5.5232,372819.1755,21.4795,21.4809,21.4802,-0.1509,3.3687,21.1630,21.1572,21.1601,0.9991,5.9959,21.4795,21.4803,21.4799,-0.2232,-9.3646,15.0632,15.0648,15.0640,-0.1731,-3.3687,15.0614,15.0632,15.0623,-0.3246,-5.9959,15.0614,15.0626,15.0620,-0.3395,9.3646,30.7969,2406.5115,-318882.2000,372819.1755
5199.0000,14.9397,21.3532,0.0000,230292.4000,-230292.4000,10.8834,0.0000,38931.3568,38931.3568,534.2518,269223.7568,0.0000,-269223.7568,14.9378,20.6282,0.0000,46742.4000,-46742.4000,2.4836,0.0000,7768.0804,7768.0804,121.6932,54510.4804,0.0000,-54510.4804,21.2302,14.9275,18.0789,4.8140,324947.8645,21.3532,21.3709,21.3620,-1.4474,2.7999,21.0218,21.0323,21.0270,-1.6264,5.2835,21.3532,21.3596,21.3564,-1.5115,-8.0835,14.9378,14.9553,14.9465,-1.4389,-2.7999,14.9275,14.9378,14.9326,-1.5860,-5.2835,14.9275,14.9343,14.9309,-1.6035,8.0835,26.7979,2094.0289,-277034.8000,324947.8645
5200.0000,14.8858,21.2981,0.0000,231394.2000,-231394.2000,10.9355,0.0000,39066.4819,39066.4819,536.3604,270460.6819,0.0000,-270460.6819,14.8847,20.5745,0.0000,40912.9000,-40912.9000,2.1739,0.0000,6793.7016,6793.7016,106.4577,47706.6016,0.0000,-47706.6016,21.1829,14.8806,18.0318,4.7209,318661.7062,21.2981,21.3067,21.3024,-0.7404,2.9205,20.9943,20.9969,20.9956,-0.4004,5.0944,21.2981,21.3011,21.2996,-0.7062,-8.0149,14.8847,14.8930,14.8889,-0.7166,-2.9205,14.8806,14.8847,14.8827,-0.6238,-5.0944,14.8806,14.8832,14.8819,-0.6122,8.0149,26.2715,2052.8907,-272307.1000,318661.7062
5201.0000,14.8546,21.2662,0.0000,233267.2000,-233267.2000,11.0240,0.0000,39352.8662,39352.8662,540.5057,272620.0662,0.0000,-272620.0662,14.8540,20.5435,0.0000,36987.2000,-36987.2000,1.9653,0.0000,6138.9160,6138.9160,96.2205,43126.1160,0.0000,-43126.1160,21.1594,14.8515,18.0054,4.6818,316024.3483,21.2662,21.2710,21.2686,-0.4296,3.0196,20.9841,20.9851,20.9846,-0.1535,4.9848,21.2662,21.2679,21.2671,-0.4141,-8.0044,14.8540,14.8586,14.8563,-0.4141,-3.0196,14.8515,14.8540,14.8528,-0.3821,-4.9848,14.8515,14.8531,14.8523,-0.3786,8.0044,26.0267,2033.7613,-270254.4000,316024.3483
5202.0000,14.7966,21.2070,0.0000,222587.2000,-222587.2000,10.5193,0.0000,37498.4218,37498.4218,515.6506,260085.6218,0.0000,-260085.6218,14.7958,20.4845,0.0000,35692.0000,-35692.0000,1.8964,0.0000,5918.6345,5918.6345,92.8387,41610.6345,0.0000,-41610.6345,21.1025,14.7905,17.9465,4.4780,302262.7143,21.2070,21.2154,21.2112,-0.7141,2.8743,20.9248,20.9299,20.9273,-0.7123,4.7707,21.2070,21.2102,21.2086,-0.7271,-7.6450,14.7958,14.8040,14.7999,-0.7018,-2.8743,14.7905,14.7958,14.7932,-0.7403,-4.7707,14.7905,14.7938,14.7922,-0.7461,7.6450,24.8750,1943.7645,-258279.2000,302262.7143
5203.0000,14.7276,21.1364,0.0000,215120.6000,-215120.6000,10.1664,0.0000,36180.0962,36180.0962,498.1592,251300.6962,0.0000,-251300.6962,14.7266,20.4144,0.0000,32216.6000,-32216.6000,1.7118,0.0000,5336.6574,5336.6574,83.7777,37553.2574,0.0000,-37553.2574,21.0392,14.7201,17.8797,4.2890,289505.8945,21.1364,21.1468,21.1416,-0.8606,2.8182,20.8700,20.8751,20.8726,-0.6820,4.5300,21.1364,21.1404,21.1384,-0.8676,-7.3482,14.7266,14.7367,14.7317,-0.8446,-2.8182,14.7201,14.7266,14.7233,-0.8635,-4.5300,14.7201,14.7241,14.7221,-0.8666,7.3482,23.7938,1859.2776,-247337.2000,289505.8945
5204.0000,14.3888,20.7900,0.0000,155554.0000,-155554.0000,7.3513,0.0000,25949.3928,25949.3928,360.0528,181503.3928,0.0000,-181503.3928,14.3863,20.0699,0.0000,12320.8000,-12320.8000,0.6547,0.0000,2030.4440,2030.4440,32.0301,14351.2440,0.0000,-14351.2440,20.7750,14.3338,17.5544,2.9466,198897.6156,20.7900,20.8501,20.8200,-3.9013,2.2322,20.6731,20.7000,20.6866,-2.2655,2.8869,20.7900,20.8173,20.8037,-4.0607,-5.1191,14.3863,14.4452,14.4157,-3.8335,-2.2322,14.3338,14.3863,14.3600,-4.4053,-2.8869,14.3338,14.3642,14.3490,-4.5235,5.1191,16.0342,1252.9319,-167874.8000,198897.6156
5205.0000,14.2004,20.5976,0.0000,146340.4000,-146340.4000,6.9159,0.0000,24302.7084,24302.7084,337.9612,170643.1084,0.0000,-170643.1084,14.1978,19.8792,0.0000,6875.3000,-6875.3000,0.3653,0.0000,1129.8641,1129.8641,17.8476,8005.1641,0.0000,-8005.1641,20.5929,14.1689,17.3809,2.6727,180410.5289,20.5976,20.6364,20.6170,-2.4713,2.1835,20.5279,20.5519,20.5399,-1.7911,2.5488,20.5976,20.6150,20.6063,-2.4026,-4.7324,14.1978,14.2358,14.2168,-2.4215,-2.1835,14.1689,14.1978,14.1834,-2.1532,-2.5488,14.1689,14.1841,14.1765,-2.1029,4.7324,14.5667,1138.2593,-153215.7000,180410.5289
5206.0000,14.0716,20.4659,0.0000,132387.7000,-132387.7000,6.2565,0.0000,21918.2447,21918.2447,305.3570,154305.9447,0.0000,-154305.9447,14.0696,19.7495,0.0000,8302.0000,-8302.0000,0.4411,0.0000,1361.7507,1361.7507,21.5342,9663.7507,0.0000,-9663.7507,20.4461,14.0477,17.2469,2.4487,165288.9078,20.4659,20.4953,20.4806,-1.6665,1.9385,20.3571,20.3866,20.3718,-2.0492,2.3796,20.4659,20.4789,20.4724,-1.6365,-4.3181,14.0696,14.0982,14.0839,-1.6248,-1.9385,14.0477,14.0696,14.0586,-1.5260,-2.3796,14.0477,14.0596,14.0536,-1.5036,4.3181,13.3910,1046.3888,-140689.7000,165288.9078
5207.0000,13.9817,20.3741,0.0000,121143.1000,-121143.1000,5.7251,0.0000,20013.8294,20013.8294,279.1832,141156.9294,0.0000,-141156.9294,13.9796,19.6585,0.0000,12190.4000,-12190.4000,0.6477,0.0000,1996.9248,1996.9248,31.6034,14187.3248,0.0000,-14187.3248,20.3245,13.9640,17.1443,2.3162,156340.4101,20.3741,20.3976,20.3858,-1.1650,1.6925,20.1930,20.2223,20.2076,-2.0022,2.3402,20.3741,20.3838,20.3790,-1.1487,-4.0326,13.9796,14.0026,13.9911,-1.1414,-1.6925,13.9640,13.9796,13.9718,-1.0687,-2.3402,13.9640,13.9729,13.9685,-1.0487,4.0326,12.7364,995.2407,-133333.5000,156340.4101
5208.0000,13.8483,20.2045,290.3000,98594.4000,-98304.1000,4.6746,59.7216,16237.2766,16296.9982,227.8256,114831.6766,230.5784,-114601.0982,13.8457,19.5230,0.0000,10764.4000,-10764.4000,0.5720,0.0000,1759.9100,1759.9100,27.8962,12524.3100,0.0000,-12524.3100,20.1680,13.8152,16.9916,1.9045,128553.8806,20.2045,20.2525,20.2285,-1.9200,1.3675,20.0374,20.0705,20.0539,-1.8760,1.9395,20.2045,20.2252,20.2148,-2.0019,-3.3070,13.8457,13.8842,13.8650,-1.5430,-1.3675,13.8152,13.8457,13.8305,-1.7269,-1.9395,13.8152,13.8334,13.8243,-1.7604,3.3070,10.4826,819.1264,-109068.5000,128553.8806
5209.0000,13.7258,20.1128,0.0000,93086.9000,-93086.9000,4.3992,0.0000,15286.0516,15286.0516,214.2109,108372.9516,0.0000,-108372.9516,13.7229,19.3988,0.0000,7968.7000,-7968.7000,0.4234,0.0000,1300.5356,1300.5356,20.6398,9269.2356,0.0000,-9269.2356,20.0741,13.6937,16.8839,1.7582,118679.4391,20.1128,20.1444,20.1286,-1.2266,1.3253,19.9638,19.9831,19.9735,-0.9917,1.7487,20.1128,20.1258,20.1193,-1.1736,-3.0739,13.7229,13.7616,13.7423,-1.5013,-1.3253,13.6937,13.7229,13.7083,-1.4946,-1.7487,13.6937,13.7104,13.7021,-1.4966,3.0739,9.6313,752.6065,-101055.6000,118679.4391
5210.0000,13.6148,19.9994,0.0000,81535.6000,-81535.6000,3.8533,0.0000,13354.2841,13354.2841,187.4788,94889.8841,0.0000,-94889.8841,13.6118,19.2865,0.0000,7289.5000,-7289.5000,0.3873,0.0000,1187.8046,1187.8046,18.8712,8477.3046,0.0000,-8477.3046,19.9668,13.5816,16.7742,1.5472,104437.1380,19.9994,20.0390,20.0192,-1.3408,1.1553,19.8501,19.8795,19.8648,-1.3325,1.5426,19.9994,20.0167,20.0080,-1.3638,-2.6980,13.6118,13.6518,13.6318,-1.3540,-1.1553,13.5816,13.6118,13.5967,-1.3683,-1.5426,13.5816,13.5989,13.5902,-1.3705,2.6980,8.4658,661.5277,-88825.1000,104437.1380
5211.0000,13.5426,19.9258,0.0000,70939.9000,-70939.9000,3.3526,0.0000,11599.2473,11599.2473,162.9974,82539.1473,0.0000,-82539.1473,13.5387,19.2125,0.0000,10813.5000,-10813.5000,0.5746,0.0000,1760.2079,1760.2079,27.9817,12573.7079,0.0000,-12573.7079,19.8555,13.5198,16.6876,1.4217,95965.2833,19.9258,19.9603,19.9430,-0.9402,0.9260,19.6740,19.7206,19.6973,-2.0427,1.5006,19.9258,19.9389,19.9323,-0.9346,-2.4266,13.5387,13.5731,13.5559,-0.9374,-0.9260,13.5198,13.5387,13.5293,-0.8348,-1.5006,13.5198,13.5310,13.5254,-0.8029,2.4266,7.8375,612.4369,-81753.4000,95965.2833
5212.0000,13.4622,19.8436,0.0000,66703.7000,-66703.7000,3.1524,0.0000,10886.0930,10886.0930,153.1920,77589.7930,0.0000,-77589.7930,13.4592,19.1321,0.0000,7754.3000,-7754.3000,0.4120,0.0000,1260.8234,1260.8234,20.0596,9015.1234,0.0000,-9015.1234,19.7855,13.4329,16.6092,1.2938,87334.3458,19.8436,19.8807,19.8622,-0.9965,0.9134,19.6480,19.6616,19.6548,-0.5334,1.3255,19.8436,19.8588,19.8512,-0.9995,-2.2389,13.4592,13.4953,13.4772,-0.9701,-0.9134,13.4329,13.4592,13.4460,-1.0254,-1.3255,13.4329,13.4487,13.4408,-1.0424,2.2389,7.1118,555.7276,-74458.0000,87334.3458
5213.0000,13.4240,19.8047,0.0000,61869.8000,-61869.8000,2.9239,0.0000,10088.2067,10088.2067,142.0162,71958.0067,0.0000,-71958.0067,13.4205,19.0930,0.0000,11798.0000,-11798.0000,0.6269,0.0000,1917.2762,1917.2762,30.5107,13715.2762,0.0000,-13715.2762,19.7055,13.4113,16.5584,1.2771,86201.1566,19.8047,19.8295,19.8171,-0.5649,0.7657,19.4980,19.5389,19.5184,-1.6665,1.3926,19.8047,19.8130,19.8088,-0.5325,-2.1582,13.4205,13.4450,13.4328,-0.5576,-0.7657,13.4113,13.4205,13.4159,-0.3843,-1.3926,13.4113,13.4166,13.4140,-0.3446,2.1582,7.0834,553.5061,-73667.8000,86201.1566
5214.0000,13.4674,19.6863,1064.6000,73284.7000,-72220.1000,3.5187,220.3891,11961.5662,12181.9553,170.9270,85246.2662,844.2109,-84402.0553,13.4669,19.1399,0.0000,10985.1000,-10985.1000,0.5837,0.0000,1786.3341,1786.3341,28.4041,12771.4341,0.0000,-12771.4341,19.6318,13.4823,16.5571,1.4415,97303.6406,19.6863,19.7324,19.7093,-1.3215,0.9784,19.5110,19.5129,19.5119,-0.0992,1.5620,19.6863,19.7049,19.6956,-1.3872,-2.5404,13.4669,13.4552,13.4610,0.3202,-0.9784,13.4823,13.4669,13.4746,0.6876,-1.5620,13.4823,13.4721,13.4772,0.7425,2.5404,8.1839,639.4991,-83205.2000,97303.6406
5215.0000,13.4439,19.8249,0.0000,85286.9000,-85286.9000,4.0306,0.0000,13912.9308,13912.9308,195.7745,99199.8308,0.0000,-99199.8308,13.4445,19.1173,0.0000,9230.7000,-9230.7000,0.4905,0.0000,1500.5724,1500.5724,23.8721,10731.2724,0.0000,-10731.2724,19.7216,13.4358,16.5787,1.6239,109610.2541,19.8249,19.7905,19.8077,1.1664,1.1800,19.5928,19.5751,19.5840,0.8482,1.6705,19.8249,19.8074,19.8162,1.4342,-2.8505,13.4445,13.4496,13.4471,-0.1891,-1.1800,13.4358,13.4445,13.4401,-0.4370,-1.6705,13.4358,13.4415,13.4386,-0.4866,2.8505,9.0185,704.7153,-94517.6000,109610.2541
5216.0000,13.5285,19.8647,425.5000,103257.8000,-102832.3000,4.9020,87.9964,16877.9011,16965.8975,238.0891,120135.7011,337.5036,-119798.1975,13.5296,19.2033,0.0000,14107.5000,-14107.5000,0.7496,0.0000,2296.1054,2296.1054,36.4811,16403.6054,0.0000,-16403.6054,19.7675,13.5487,16.6581,2.0083,135557.3936,19.8647,19.8500,19.8573,0.5777,1.3841,19.6228,19.6160,19.6194,0.4067,2.1337,19.8647,19.8593,19.8620,0.5320,-3.5179,13.5296,13.5082,13.5189,0.8455,-1.3841,13.5487,13.5296,13.5391,1.1739,-2.1337,13.5487,13.5365,13.5426,1.2341,3.5179,11.2736,880.9355,-116939.8000,135557.3936
5217.0000,13.6476,20.0329,0.0000,117676.4000,-117676.4000,5.5613,0.0000,19288.4431,19288.4431,270.2313,136964.8431,0.0000,-136964.8431,13.6515,19.3266,0.0000,25115.8000,-25115.8000,1.3345,0.0000,4094.8607,4094.8607,64.9698,29210.6607,0.0000,-29210.6607,19.8747,13.6698,16.7722,2.4449,165030.3797,20.0329,19.9879,20.0104,1.8265,1.4089,19.6662,19.6597,19.6630,0.5050,2.7434,20.0329,20.0167,20.0248,1.9435,-4.1524,13.6515,13.6176,13.6345,1.3748,-1.4089,13.6698,13.6515,13.6607,1.4456,-2.7434,13.6698,13.6578,13.6638,1.4413,4.1524,13.7593,1075.1674,-142792.2000,165030.3797
5218.0000,13.7420,20.1293,0.0000,124454.5000,-124454.5000,5.8816,0.0000,20444.7959,20444.7959,286.0181,144899.2959,0.0000,-144899.2959,13.7458,19.4219,0.0000,31076.2000,-31076.2000,1.6512,0.0000,5073.4651,5073.4651,80.4275,36149.6651,0.0000,-36149.6651,19.9595,13.7581,16.8588,2.6693,180175.4729,20.1293,20.0989,20.1141,1.2309,1.4101,19.7338,19.7249,19.7293,0.7799,3.0613,20.1293,20.1201,20.1247,1.1850,-4.4715,13.7458,13.7174,13.7316,1.1501,-1.4101,13.7581,13.7458,13.7519,1.0806,-3.0613,13.7581,13.7498,13.7539,1.0669,4.4715,15.0360,1174.9366,-155530.7000,180175.4729
5219.0000,13.8584,20.2482,0.0000,129311.2000,-129311.2000,6.1111,0.0000,21301.0294,21301.0294,297.3630,150612.2294,0.0000,-150612.2294,13.8632,19.5407,0.0000,43249.6000,-43249.6000,2.2980,0.0000,7072.8182,7072.8182,111.9756,50322.4182,0.0000,-50322.4182,20.0411,13.8769,16.9590,2.9619,199929.9293,20.2482,20.2107,20.2294,1.3707,1.2710,19.7793,19.7739,19.7766,0.5495,3.5691,20.2482,20.2381,20.2431,1.4083,-4.8401,13.8632,13.8264,13.8448,1.3453,-1.2710,13.8769,13.8632,13.8700,1.4043,-3.5691,13.8769,13.8668,13.8718,1.4020,4.8401,16.7906,1312.0439,-172560.8000,199929.9293
5220.0000,13.9381,20.3296,0.0000,135047.1000,-135047.1000,6.3822,0.0000,22287.8569,22287.8569,310.7900,157334.9569,0.0000,-157334.9569,13.9417,19.6202,0.0000,46192.8000,-46192.8000,2.4544,0.0000,7562.7365,7562.7365,119.6526,53755.5365,0.0000,-53755.5365,20.1211,13.9501,17.0356,3.1159,210325.0095,20.3296,20.3023,20.3160,1.0233,1.3093,19.8575,19.8491,19.8533,0.9046,3.7637,20.3296,20.3228,20.3262,0.9818,-5.0729,13.9417,13.9153,13.9285,0.9901,-1.3093,13.9501,13.9417,13.9459,0.8948,-3.7637,13.9501,13.9439,13.9470,0.8863,5.0729,17.6502,1379.2125,-181239.9000,210325.0095
5221.0000,14.0445,20.4383,0.0000,142078.2000,-142078.2000,6.7145,0.0000,23507.4842,23507.4842,327.1421,165585.6842,0.0000,-165585.6842,14.0489,19.7285,0.0000,55495.1000,-55495.1000,2.9487,0.0000,9099.9196,9099.9196,143.7944,64595.0196,0.0000,-64595.0196,20.2095,14.0595,17.1345,3.3958,229214.4348,20.4383,20.4037,20.4210,1.2466,1.2553,19.9301,19.9229,19.9265,0.8633,4.2039,20.4383,20.4301,20.4342,1.2822,-5.4592,14.0489,14.0148,14.0318,1.2258,-1.2553,14.0595,14.0489,14.0542,1.2858,-4.2039,14.0595,14.0513,14.0554,1.2872,5.4592,19.3059,1508.5903,-197573.3000,229214.4348
5222.0000,14.1323,20.5280,0.0000,153236.6000,-153236.6000,7.2418,0.0000,25406.6660,25406.6660,353.0820,178643.2660,0.0000,-178643.2660,14.1359,19.8166,0.0000,56609.4000,-56609.4000,3.0079,0.0000,9294.5034,9294.5034,146.7462,65903.9034,0.0000,-65903.9034,20.3076,14.1439,17.2257,3.6100,243672.0276,20.5280,20.5007,20.5143,1.1054,1.4113,20.0350,20.0254,20.0302,1.2301,4.4192,20.5280,20.5216,20.5248,1.0722,-5.8305,14.1359,14.1093,14.1226,1.0743,-1.4113,14.1439,14.1359,14.1399,1.0134,-4.4192,14.1439,14.1378,14.1408,1.0104,5.8305,20.4840,1600.6503,-209846.0000,243672.0276
5223.0000,14.2758,20.6746,0.0000,161848.7000,-161848.7000,7.6488,0.0000,26926.5650,26926.5650,373.1417,188775.2650,0.0000,-188775.2650,14.2812,19.9636,0.0000,72014.5000,-72014.5000,3.8264,0.0000,11849.2645,11849.2645,186.7473,83863.7645,0.0000,-83863.7645,20.4239,14.2932,17.3585,4.0199,271345.2541,20.6746,20.6298,20.6522,1.6433,1.2741,20.1300,20.1223,20.1262,1.1372,5.1005,20.6746,20.6652,20.6699,1.7307,-6.3747,14.2812,14.2369,14.2590,1.6258,-1.2741,14.2932,14.2812,14.2872,1.7569,-5.1005,14.2932,14.2836,14.2884,1.7594,6.3747,22.9393,1792.5123,-233863.2000,271345.2541
5224.0000,14.3214,20.7115,140.4000,164158.9000,-164018.5000,7.7653,28.6623,27340.7241,27369.3864,379.1842,191499.6241,111.7377,-191387.8864,14.3238,20.0068,0.0000,66798.9000,-66798.9000,3.5493,0.0000,10998.0647,10998.0647,173.3272,77796.9647,0.0000,-77796.9647,20.4844,14.3270,17.4057,3.9810,268714.2117,20.7115,20.6964,20.7040,0.6035,1.4053,20.2024,20.1963,20.1993,0.8621,4.9546,20.7115,20.7089,20.7102,0.4656,-6.3600,14.3238,14.3073,14.3155,0.6611,-1.4053,14.3270,14.3238,14.3254,0.4403,-4.9546,14.3270,14.3246,14.3258,0.4305,6.3600,22.6276,1768.1554,-230817.4000,268714.2117
5225.0000,14.3554,20.6725,1099.1000,148998.6000,-147899.5000,7.0987,224.2553,24835.9630,25060.2183,346.7374,173834.5630,874.8447,-172959.7183,14.3570,20.0403,0.0000,73534.4000,-73534.4000,3.9072,0.0000,12113.0271,12113.0271,190.8383,85647.4271,0.0000,-85647.4271,20.4513,14.3597,17.4055,3.8309,258585.4996,20.6725,20.6830,20.6777,-0.3372,1.0639,20.1779,20.1796,20.1788,-0.2689,4.9710,20.6725,20.6750,20.6738,-0.4607,-6.0349,14.3570,14.3437,14.3503,0.3990,-1.0639,14.3597,14.3570,14.3584,0.3771,-4.9710,14.3597,14.3575,14.3586,0.3755,6.0349,22.0131,1720.1352,-221433.9000,258585.4996
5226.0000,14.2519,20.6496,7.7000,140325.4000,-140317.7000,6.6321,1.5737,23332.4540,23334.0277,324.0178,163657.8540,6.1263,-163651.7277,14.2484,19.9304,0.0000,57772.1000,-57772.1000,3.0696,0.0000,9501.1910,9501.1910,149.9525,67273.2910,0.0000,-67273.2910,20.4260,14.2370,17.3315,3.4309,231587.9978,20.6496,20.6582,20.6539,-0.3085,1.1875,20.1334,20.1377,20.1356,-0.5420,4.2571,20.6496,20.6514,20.6505,-0.3013,-5.4446,14.2484,14.2790,14.2637,-1.0665,-1.1875,14.2370,14.2484,14.2427,-1.4163,-4.2571,14.2370,14.2460,14.2415,-1.4335,5.4446,19.4066,1516.4568,-198089.8000,231587.9978
5227.0000,14.1593,20.5345,243.4000,131528.5000,-131285.1000,6.2286,49.8201,21821.4908,21871.3109,304.0976,153349.9908,193.5799,-153156.4109,14.1551,19.8360,0.0000,47741.0000,-47741.0000,2.5367,0.0000,7840.6497,7840.6497,123.8595,55581.6497,0.0000,-55581.6497,20.3453,14.1448,17.2450,3.1055,209624.2504,20.5345,20.5692,20.5519,-1.2521,1.2306,20.0755,20.0819,20.0787,-0.7072,3.7673,20.5345,20.5438,20.5392,-1.3645,-4.9979,14.1551,14.1867,14.1709,-1.1409,-1.2306,14.1448,14.1551,14.1499,-1.1407,-3.7673,14.1448,14.1525,14.1487,-1.1417,4.9979,17.5280,1369.6592,-179026.1000,209624.2504
5228.0000,13.8938,20.2166,650.3000,108659.2000,-108008.9000,5.1690,133.6827,17914.0683,18047.7510,252.2147,126573.2683,516.6173,-126056.6510,13.8885,19.5663,0.0000,14131.5000,-14131.5000,0.7509,0.0000,2311.8394,2311.8394,36.6486,16443.3394,0.0000,-16443.3394,20.1780,13.8344,17.0062,2.1458,144841.6268,20.2166,20.2997,20.2581,-3.5654,1.4727,20.0520,20.0567,20.0544,-0.3143,2.2236,20.2166,20.2510,20.2338,-3.7061,-3.6963,13.8885,13.9585,13.9235,-3.0058,-1.4727,13.8344,13.8885,13.8615,-3.5018,-2.2236,13.8344,13.8680,13.8512,-3.6103,3.6963,11.8345,924.7645,-122140.4000,144841.6268
5229.0000,13.7519,20.0193,1056.2000,98922.3000,-97866.1000,4.7299,217.6286,16254.2852,16471.9138,230.4115,115176.5852,838.5714,-114338.0138,13.7472,19.4234,0.0000,8974.3000,-8974.3000,0.4768,0.0000,1465.1637,1465.1637,23.2484,10439.4637,0.0000,-10439.4637,20.0076,13.7189,16.8632,1.8710,126294.3351,20.0193,20.0806,20.0499,-2.5334,1.4177,19.9151,19.9428,19.9290,-1.5339,1.8945,20.0193,20.0447,20.0320,-2.4559,-3.3122,13.7472,13.7925,13.7698,-1.8755,-1.4177,13.7189,13.7472,13.7330,-1.5709,-1.8945,13.7189,13.7346,13.7267,-1.5232,3.3122,10.4006,812.7192,-106840.4000,126294.3351
5230.0000,13.6635,19.8516,1528.1000,86328.4000,-84800.3000,4.1593,315.3203,14155.4664,14470.7867,202.4561,100483.8664,1212.7797,-99271.0867,13.6604,19.3356,0.0000,8610.1000,-8610.1000,0.4575,0.0000,1403.9614,1403.9614,22.2921,10014.0614,0.0000,-10014.0614,19.8451,13.6398,16.7425,1.6370,110496.6136,19.8516,19.9089,19.8803,-2.0683,1.2339,19.7539,19.7923,19.7731,-1.9018,1.6914,19.8516,19.8756,19.8636,-2.0533,-2.9254,13.6604,13.6921,13.6763,-1.1499,-1.2339,13.6398,13.6604,13.6501,-1.0214,-1.6914,13.6398,13.6514,13.6456,-0.9991,2.9254,9.2187,720.3588,-93410.4000,110496.6136
5231.0000,13.6253,19.7111,2066.9000,76361.9000,-74295.0000,3.7163,426.7684,12510.0141,12936.7826,180.8267,88871.9141,1640.1316,-87231.7826,13.6228,19.2975,0.0000,12631.4000,-12631.4000,0.6712,0.0000,2058.5726,2058.5726,32.6921,14689.9726,0.0000,-14689.9726,19.6909,13.6149,16.6529,1.5233,102820.7868,19.7111,19.7688,19.7399,-1.7141,1.0151,19.5812,19.6235,19.6024,-2.0812,1.6862,19.7111,19.7330,19.7220,-1.7291,-2.7013,13.6228,13.6412,13.6320,-0.5551,-1.0151,13.6149,13.6228,13.6188,-0.3981,-1.6862,13.6149,13.6194,13.6171,-0.3647,2.7013,8.7594,684.4729,-86926.4000,102820.7868
5232.0000,13.7229,19.1863,5466.8000,61375.8000,-55909.0000,3.1849,1126.9626,10078.0038,11204.9664,155.1014,71453.8038,4339.8374,-67113.9664,13.7260,19.4020,0.0000,17056.0000,-17056.0000,0.9062,0.0000,2783.7565,2783.7565,44.1371,19839.7565,0.0000,-19839.7565,19.3458,13.7564,16.5511,1.3066,88198.0607,19.1863,19.4245,19.3054,-5.2643,0.7596,19.4123,19.4546,19.4334,-2.0594,1.6658,19.1863,19.2710,19.2287,-5.9744,-2.4254,13.7260,13.6859,13.7060,0.8722,-0.7596,13.7564,13.7260,13.7412,1.4565,-1.6658,13.7564,13.7345,13.7455,1.5282,2.4254,8.1707,638.4729,-72965.0000,88198.0607
5233.0000,13.5800,19.5537,2304.4000,61390.5000,-59086.1000,3.0211,476.1618,10046.6385,10522.8003,147.0750,71437.1385,1828.2382,-69608.9003,13.5780,19.2522,0.0000,13499.4000,-13499.4000,0.7173,0.0000,2198.6362,2198.6362,34.9479,15698.0362,0.0000,-15698.0362,19.4490,13.5246,16.4868,1.2655,85424.3283,19.5537,19.4482,19.5010,2.3392,0.7680,19.3536,19.3733,19.3635,-0.8652,1.4852,19.5537,19.4989,19.5263,3.5716,-2.2532,13.5780,13.6328,13.6054,-1.2345,-0.7680,13.5246,13.5780,13.5513,-2.3128,-1.4852,13.5246,13.5620,13.5433,-2.4603,2.2532,7.4655,583.3609,-72585.5000,85424.3283
5234.0000,13.5066,19.3381,2807.2000,54885.8000,-52078.6000,2.7399,580.7592,8966.6972,9547.4564,133.3127,63852.4972,2226.4408,-61626.0564,13.4997,19.1731,0.0000,12044.5000,-12044.5000,0.6400,0.0000,1959.5105,1959.5105,31.1629,14004.0105,0.0000,-14004.0105,19.3504,13.4805,16.4155,1.1337,76521.5966,19.3381,19.4130,19.3755,-1.5344,0.7000,19.2984,19.3160,19.3072,-0.6993,1.3399,19.3381,19.3730,19.3556,-2.0815,-2.0399,13.4997,13.5484,13.5240,-1.0025,-0.7000,13.4805,13.4997,13.4901,-0.7597,-1.3399,13.4805,13.4922,13.4863,-0.7085,2.0399,6.7476,527.2671,-64123.1000,76521.5966
5235.0000,13.4869,19.1323,3461.2000,49641.3000,-46180.1000,2.5261,716.2923,8106.1783,8822.4706,122.9081,57747.4783,2744.9077,-55002.5706,13.4830,19.1562,0.0000,8570.8000,-8570.8000,0.4554,0.0000,1394.0508,1394.0508,22.1684,9964.8508,0.0000,-9964.8508,19.2017,13.4796,16.3407,0.9748,65800.6824,19.1323,19.2452,19.1887,-2.2751,0.6902,19.2098,19.2400,19.2249,-1.0142,1.1456,19.1323,19.1778,19.1550,-2.4405,-1.8358,13.4830,13.5023,13.4927,-0.3990,-0.6902,13.4796,13.4830,13.4813,-0.1260,-1.1456,13.4796,13.4811,13.4804,-0.0926,1.8358,5.9520,465.0970,-54750.9000,65800.6824
5236.0000,13.4620,19.3212,3130.9000,64742.1000,-61611.2000,3.2225,648.2036,10565.9118,11214.1154,156.7126,75308.0118,2482.6964,-72825.3154,13.4606,19.1335,0.0000,9861.2000,-9861.2000,0.5240,0.0000,1603.4296,1603.4296,25.5043,11464.6296,0.0000,-11464.6296,19.2667,13.4532,16.3599,1.2445,84004.9952,19.3212,19.2717,19.2964,1.2791,0.8995,19.2208,19.2220,19.2214,-0.0624,1.4235,19.3212,19.2940,19.3076,1.8202,-2.3230,13.4606,13.4729,13.4667,-0.3340,-0.8995,13.4532,13.4606,13.4569,-0.3156,-1.4235,13.4532,13.4578,13.4555,-0.3207,2.3230,7.4775,584.3024,-71472.4000,84004.9952
5237.0000,13.3390,19.7038,93.1000,75075.1000,-74982.0000,3.5528,19.3142,12217.1623,12236.4765,172.5678,87292.2623,73.7858,-87218.4765,13.3353,19.0068,0.0000,12940.5000,-12940.5000,0.6876,0.0000,2100.4434,2100.4434,33.4655,15040.9434,0.0000,-15040.9434,19.5129,13.2998,16.4064,1.5054,101616.8191,19.7038,19.5584,19.6311,4.0177,0.9551,19.3275,19.3038,19.3157,1.1165,1.6427,19.7038,19.6452,19.6745,4.4068,-2.5977,13.3353,13.3825,13.3589,-1.3220,-0.9551,13.2998,13.3353,13.3175,-1.7024,-1.6427,13.2998,13.3230,13.3114,-1.7597,2.5977,8.4591,661.0042,-87922.5000,101616.8191
5238.0000,13.5246,19.8360,1000.2000,158527.4000,-157527.2000,7.5439,206.8619,25909.5444,26116.4063,366.1825,184436.9444,793.3381,-183643.6063,13.5216,19.1953,0.0000,887.2000,-887.2000,0.0471,0.0000,144.3826,144.3826,2.2933,1031.5826,0.0000,-1031.5826,19.7891,13.5578,16.6734,2.7029,182443.1510,19.8360,19.8046,19.8203,2.2631,2.4989,19.7933,19.7213,19.7573,5.3093,2.5461,19.8360,19.8233,19.8296,1.8519,-5.0450,13.5216,13.4967,13.5092,1.7931,-2.4989,13.5578,13.5216,13.5397,2.6605,-2.5461,13.5578,13.5384,13.5481,2.8354,5.0450,15.1358,1182.7350,-158414.4000,182443.1510
5239.0000,13.8169,20.2058,0.0000,221111.0000,-221111.0000,10.4495,0.0000,36387.2550,36387.2550,507.7448,257498.2550,0.0000,-257498.2550,13.8174,19.4943,0.0000,3669.3000,-3669.3000,0.1950,0.0000,599.6620,599.6620,9.4915,4268.9620,0.0000,-4268.9620,20.1507,13.8512,17.0010,3.8316,258633.5550,20.2058,20.1616,20.1837,4.3647,3.4182,20.1256,20.0856,20.1056,4.1826,3.6131,20.2058,20.1842,20.1950,4.3883,-7.0313,13.8174,13.7821,13.7997,3.4856,-3.4182,13.8512,13.8174,13.8343,3.5339,-3.6131,13.8512,13.8338,13.8425,3.5322,7.0313,21.2352,1659.3518,-224780.3000,258633.5550
5240.0000,14.2594,20.6578,0.0000,252795.7000,-252795.7000,11.9469,0.0000,42040.8598,42040.8598,581.6120,294836.5598,0.0000,-294836.5598,14.2658,19.9480,0.0000,46462.7000,-46462.7000,2.4687,0.0000,7643.2235,7643.2235,120.3293,54105.9235,0.0000,-54105.9235,20.5046,14.2989,17.4017,5.1118,345047.3973,20.6578,20.5993,20.6286,5.3477,3.1594,20.3136,20.2988,20.3062,2.4000,5.6281,20.6578,20.6364,20.6471,5.4355,-8.7875,14.2658,14.2083,14.2371,5.2572,-3.1594,14.2989,14.2658,14.2823,5.3866,-5.6281,14.2989,14.2778,14.2883,5.3597,8.7875,28.7884,2249.5638,-299258.4000,345047.3973
5241.0000,14.6340,21.0406,0.0000,271762.7000,-271762.7000,12.8433,0.0000,45603.2525,45603.2525,627.0752,317365.9525,0.0000,-317365.9525,14.6411,20.3278,0.0000,77082.1000,-77082.1000,4.0957,0.0000,12751.9521,12751.9521,199.9968,89834.0521,0.0000,-89834.0521,20.8424,14.6630,17.7527,5.9810,403719.6971,21.0406,20.9859,21.0132,4.6215,2.9159,20.6015,20.5845,20.5930,3.4401,7.0115,21.0406,21.0245,21.0326,4.6309,-9.9274,14.6411,14.5874,14.6143,4.5313,-2.9159,14.6630,14.6411,14.6521,4.4411,-7.0115,14.6630,14.6477,14.6553,4.4083,9.9274,33.8738,2646.9461,-348844.8000,403719.6971
5242.0000,14.9159,21.3289,0.0000,283525.8000,-283525.8000,13.3992,0.0000,47902.8814,47902.8814,655.8512,331428.6814,0.0000,-331428.6814,14.9216,20.6119,0.0000,93634.8000,-93634.8000,4.9752,0.0000,15557.2008,15557.2008,243.3305,109192.0008,0.0000,-109192.0008,21.1158,14.9364,18.0261,6.4879,437931.9539,21.3289,21.2854,21.3072,3.5264,2.8080,20.8549,20.8413,20.8481,3.0576,7.7832,21.3289,21.3175,21.3232,3.4865,-10.5912,14.9216,14.8793,14.9005,3.4334,-2.8080,14.9364,14.9216,14.9290,3.3215,-7.7832,14.9364,14.9256,14.9310,3.3060,10.5912,36.7857,2874.4873,-377160.6000,437931.9539
5243.0000,15.1866,21.6057,0.0000,304447.4000,-304447.4000,14.3879,0.0000,51778.0735,51778.0735,705.5810,356225.4735,0.0000,-356225.4735,15.1918,20.8854,0.0000,105361.4000,-105361.4000,5.5982,0.0000,17579.5895,17579.5895,274.1370,122940.9895,0.0000,-122940.9895,21.3869,15.2049,18.2959,7.0600,476553.0057,21.6057,21.5662,21.5860,3.3441,2.9299,21.1193,21.1065,21.1129,3.1751,8.5281,21.6057,21.5957,21.6007,3.3284,-11.4580,15.1918,15.1533,15.1725,3.2622,-2.9299,15.2049,15.1918,15.1983,3.2294,-8.5281,15.2049,15.1951,15.2000,3.2258,11.4580,40.0466,3129.2948,-409808.8000,476553.0057
5244.0000,15.3889,21.8127,0.0000,319929.6000,-319929.6000,15.1196,0.0000,54681.5977,54681.5977,742.8204,374611.1977,0.0000,-374611.1977,15.3926,21.0889,0.0000,106053.5000,-106053.5000,5.6350,0.0000,17751.4843,17751.4843,276.2659,123804.9843,0.0000,-123804.9843,21.6034,15.4020,18.5027,7.3544,496421.8471,21.8127,21.7848,21.7988,2.5472,3.1615,21.3390,21.3286,21.3338,2.6455,8.7965,21.8127,21.8055,21.8091,2.4944,-11.9581,15.3926,15.3656,15.3791,2.4724,-3.1615,15.4020,15.3926,15.3973,2.3809,-8.7965,15.4020,15.3951,15.3986,2.3757,11.9581,41.6211,3252.3318,-425983.1000,496421.8471
5245.0000,15.6295,22.0589,0.0000,335577.3000,-335577.3000,15.8591,0.0000,57696.9187,57696.9187,780.2246,393274.2187,0.0000,-393274.2187,15.6337,21.3331,0.0000,121216.0000,-121216.0000,6.4407,0.0000,20368.1030,20368.1030,316.0470,141584.1030,0.0000,-141584.1030,21.8360,15.6442,18.7401,7.8898,532562.5456,22.0589,22.0266,22.0427,2.9238,3.1395,21.5604,21.5508,21.5556,2.6559,9.5801,22.0589,22.0508,22.0549,2.9452,-12.7196,15.6337,15.6022,15.6179,2.8617,-3.1395,15.6442,15.6337,15.6389,2.8952,-9.5801,15.6442,15.6363,15.6402,2.8957,12.7196,44.7467,3496.5674,-456793.3000,532562.5456
5246.0000,15.8406,22.2749,0.0000,351911.3000,-351911.3000,16.6310,0.0000,60822.2110,60822.2110,819.5490,412733.5110,0.0000,-412733.5110,15.8442,21.5465,0.0000,127862.3000,-127862.3000,6.7938,0.0000,21558.5729,21558.5729,333.7400,149420.8729,0.0000,-149420.8729,22.0521,15.8528,18.9525,8.2978,560103.5133,22.2749,22.2473,22.2611,2.6141,3.2791,21.7746,21.7658,21.7702,2.5688,10.0729,22.2749,22.2681,22.2715,2.5940,-13.3519,15.8442,15.8173,15.8307,2.5475,-3.2791,15.8528,15.8442,15.8485,2.5084,-10.0729,15.8528,15.8463,15.8496,2.5057,13.3519,47.0392,3675.7099,-479773.6000,560103.5133
5247.0000,16.0449,22.4840,0.0000,367688.9000,-367688.9000,17.3766,0.0000,63872.8448,63872.8448,857.5367,431561.7448,0.0000,-431561.7448,16.0483,21.7533,0.0000,135822.4000,-135822.4000,7.2168,0.0000,22977.7460,22977.7460,354.8598,158800.1460,0.0000,-158800.1460,22.2591,16.0562,19.1577,8.7168,588383.1891,22.4840,22.4583,22.4712,2.5151,3.3866,21.9785,21.9705,21.9745,2.4451,10.6034,22.4840,22.4778,22.4809,2.5069,-13.9900,16.0483,16.0232,16.0357,2.4532,-3.3866,16.0562,16.0483,16.0523,2.4383,-10.6034,16.0562,16.0502,16.0532,2.4371,13.9900,49.4181,3861.5968,-503511.3000,588383.1891
5248.0000,16.2017,22.6446,0.0000,374293.8000,-374293.8000,17.6888,0.0000,65275.1696,65275.1696,874.1753,439568.9696,0.0000,-439568.9696,16.2043,21.9115,0.0000,141024.4000,-141024.4000,7.4932,0.0000,23919.7412,23919.7412,368.8006,164944.1412,0.0000,-164944.1412,22.4185,16.2102,19.3144,8.9333,602994.5447,22.6446,22.6247,22.6346,1.9517,3.3985,22.1340,22.1281,22.1310,1.8687,10.8917,22.6446,22.6399,22.6422,1.9259,-14.2902,16.2043,16.1849,16.1946,1.8969,-3.3985,16.2102,16.2043,16.2073,1.8499,-10.8917,16.2102,16.2057,16.2080,1.8467,14.2902,50.6327,3956.5134,-515318.2000,602994.5447
5249.0000,16.2915,22.7365,0.0000,384567.9000,-384567.9000,18.1743,0.0000,67217.7150,67217.7150,899.1495,451785.6150,0.0000,-451785.6150,16.2929,22.0013,0.0000,130998.1000,-130998.1000,6.9604,0.0000,22252.0876,22252.0876,342.8315,153250.1876,0.0000,-153250.1876,22.5278,16.2963,19.4120,8.9498,604114.6145,22.7365,22.7258,22.7311,1.1443,3.7380,22.2544,22.2498,22.2521,1.4403,10.6984,22.7365,22.7338,22.7352,1.1006,-14.4364,16.2929,16.2826,16.2877,1.1031,-3.7380,16.2963,16.2929,16.2946,1.0331,-10.6984,16.2963,16.2938,16.2950,1.0299,14.4364,50.5652,3951.2342,-515566.0000,604114.6145
5250.0000,15.8638,22.2985,0.0000,285540.5000,-285540.5000,13.4944,0.0000,49379.5096,49379.5096,668.0334,334920.0096,0.0000,-334920.0096,15.8563,21.5587,0.0000,93932.9000,-93932.9000,4.9910,0.0000,15840.9564,15840.9564,245.9323,109773.8564,0.0000,-109773.8564,22.1264,15.8324,18.9794,6.6482,448751.7636,22.2985,22.3578,22.3281,-4.8838,2.8345,21.8481,21.8690,21.8586,-4.7695,7.8255,22.2985,22.3153,22.3069,-5.1885,-10.6599,15.8563,15.9154,15.8858,-4.8706,-2.8345,15.8324,15.8563,15.8443,-5.4538,-7.8255,15.8324,15.8501,15.8412,-5.4968,10.6599,37.1995,2906.8195,-379473.4000,448751.7636
5251.0000,15.6441,22.0738,0.0000,275122.9000,-275122.9000,13.0021,0.0000,47319.8383,47319.8383,641.7538,322442.7383,0.0000,-322442.7383,15.6396,21.3391,0.0000,77616.9000,-77616.9000,4.1241,0.0000,13043.3265,13043.3265,202.7991,90660.2265,0.0000,-90660.2265,21.9129,15.6272,18.7701,6.1512,415207.6125,22.0738,22.1073,22.0905,-2.8881,2.9593,21.6600,21.6714,21.6657,-2.3478,7.0834,22.0738,22.0833,22.0785,-2.7765,-10.0427,15.6396,15.6720,15.6558,-2.7965,-2.9593,15.6272,15.6396,15.6334,-2.5661,-7.0834,15.6272,15.6359,15.6315,-2.5509,10.0427,34.4189,2689.5448,-352739.8000,415207.6125
5252.0000,15.2160,21.6358,0.0000,206240.4000,-206240.4000,9.7467,0.0000,35101.0379,35101.0379,480.3512,241341.4379,0.0000,-241341.4379,15.2069,20.9007,0.0000,52350.9000,-52350.9000,2.7816,0.0000,8736.8533,8736.8533,136.6475,61087.7533,0.0000,-61087.7533,21.5134,15.1706,18.3420,4.5407,306494.5309,21.6358,21.7106,21.6732,-5.0569,2.3217,21.2692,21.3003,21.2847,-4.6183,5.1033,21.6358,21.6599,21.6478,-5.2181,-7.4250,15.2069,15.2808,15.2439,-4.9918,-2.3217,15.1706,15.2069,15.1888,-5.3861,-5.1033,15.1706,15.1958,15.1832,-5.4309,7.4250,25.1618,1966.1794,-258591.3000,306494.5309
