Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5253.0000,14.9639,21.3780,0.0000,196134.9000,-196134.9000,9.2692,0.0000,33176.5285,33176.5285,455.4818,229311.4285,0.0000,-229311.4285,14.9579,20.6486,0.0000,41035.1000,-41035.1000,2.1803,0.0000,6821.7179,6821.7179,106.9023,47856.8179,0.0000,-47856.8179,21.2666,14.9357,18.1011,4.1419,279578.7763,21.3780,21.4259,21.4019,-3.2941,2.3629,21.0528,21.0732,21.0630,-2.6963,4.5433,21.3780,21.3938,21.3859,-3.1815,-6.9062,14.9579,15.0042,14.9810,-3.1923,-2.3629,14.9357,14.9579,14.9468,-2.9413,-4.5433,14.9357,14.9502,14.9429,-2.9205,6.9062,22.9647,1794.4950,-237170.0000,279578.7763
5254.0000,14.6999,21.1081,0.0000,168561.8000,-168561.8000,7.9661,0.0000,28330.6341,28330.6341,390.7819,196892.4341,0.0000,-196892.4341,14.6940,20.3814,0.0000,31277.5000,-31277.5000,1.6619,0.0000,5178.5164,5178.5164,81.3930,36456.0164,0.0000,-36456.0164,21.0159,14.6644,17.8401,3.4943,235865.8729,21.1081,21.1611,21.1346,-3.2469,2.1014,20.8168,20.8426,20.8297,-2.8360,3.7633,21.1081,21.1271,21.1176,-3.2585,-5.8647,14.6940,14.7458,14.7199,-3.1719,-2.1014,14.6644,14.6940,14.6792,-3.2496,-3.7633,14.6644,14.6835,14.6739,-3.2666,5.8647,19.2961,1507.8227,-199839.3000,235865.8729
5255.0000,14.4725,20.8756,0.0000,155633.9000,-155633.9000,7.3551,0.0000,26014.8843,26014.8843,360.1709,181648.7843,0.0000,-181648.7843,14.4678,20.1524,0.0000,21163.6000,-21163.6000,1.1245,0.0000,3491.9901,3491.9901,55.0107,24655.5901,0.0000,-24655.5901,20.8109,14.4383,17.6246,3.0877,208421.5420,20.8756,20.9228,20.8992,-2.8610,2.0769,20.6522,20.6739,20.6631,-2.0314,3.2014,20.8756,20.8940,20.8848,-2.8303,-5.2782,14.4678,14.5138,14.4908,-2.7858,-2.0769,14.4383,14.4678,14.4530,-2.7497,-3.2014,14.4383,14.4562,14.4473,-2.7559,5.2782,16.9808,1326.8999,-176797.5000,208421.5420
5256.0000,14.2532,20.6516,0.0000,141480.5000,-141480.5000,6.6862,0.0000,23525.2572,23525.2572,326.9196,165005.7572,0.0000,-165005.7572,14.2500,19.9321,0.0000,11771.4000,-11771.4000,0.6255,0.0000,1935.9695,1935.9695,30.5680,13707.3695,0.0000,-13707.3695,20.6233,14.2153,17.4193,2.6772,180713.4117,20.6516,20.6979,20.6747,-2.7293,2.0203,20.5168,20.5382,20.5275,-1.6560,2.6457,20.6516,20.6715,20.6615,-2.7144,-4.6660,14.2500,14.2951,14.2726,-2.6538,-2.0203,14.2153,14.2500,14.2327,-2.6798,-2.6457,14.2153,14.2351,14.2252,-2.7000,4.6660,14.6315,1143.3266,-153251.9000,180713.4117
5257.0000,14.1262,20.5218,0.0000,137489.5000,-137489.5000,6.4976,0.0000,22792.5036,22792.5036,317.2353,160282.0036,0.0000,-160282.0036,14.1236,19.8042,0.0000,11212.2000,-11212.2000,0.5957,0.0000,1840.5606,1840.5606,29.0892,13052.7606,0.0000,-13052.7606,20.4857,14.1042,17.2950,2.5865,174591.0300,20.5218,20.5511,20.5365,-1.6891,1.9673,20.3775,20.4001,20.3888,-1.6946,2.5630,20.5218,20.5341,20.5279,-1.6327,-4.5303,14.1236,14.1522,14.1379,-1.6453,-1.9673,14.1042,14.1236,14.1139,-1.4534,-2.5630,14.1042,14.1149,14.1096,-1.4160,4.5303,14.1846,1108.4055,-148701.7000,174591.0300
5258.0000,14.0406,20.4343,0.0000,128844.9000,-128844.9000,6.0891,0.0000,21316.0198,21316.0198,297.0396,150160.9198,0.0000,-150160.9198,14.0385,19.7181,0.0000,14877.8000,-14877.8000,0.7905,0.0000,2439.2479,2439.2479,38.5790,17317.0479,0.0000,-17317.0479,20.3721,14.0250,17.1986,2.4950,168415.8701,20.4343,20.4560,20.4452,-1.1222,1.7662,20.2278,20.2521,20.2400,-1.8166,2.5567,20.4343,20.4430,20.4387,-1.0978,-4.3229,14.0385,14.0596,14.0490,-1.0928,-1.7662,14.0250,14.0385,14.0318,-1.0118,-2.5567,14.0250,14.0329,14.0290,-0.9934,4.3229,13.7516,1074.5719,-143722.7000,168415.8701
5259.0000,13.9379,20.3294,0.0000,120404.5000,-120404.5000,5.6902,0.0000,19871.2051,19871.2051,277.4244,140275.7051,0.0000,-140275.7051,13.9360,19.6144,0.0000,12133.4000,-12133.4000,0.6447,0.0000,1986.3294,1986.3294,31.4516,14119.7294,0.0000,-14119.7294,20.2758,13.9171,17.0965,2.3017,155365.9732,20.3294,20.3550,20.3422,-1.2624,1.6818,20.1498,20.1647,20.1573,-1.0187,2.3265,20.3294,20.3403,20.3349,-1.2731,-4.0084,13.9360,13.9611,13.9486,-1.2332,-1.6818,13.9171,13.9360,13.9266,-1.2899,-2.3265,13.9171,13.9282,13.9227,-1.3030,4.0084,12.6594,989.2196,-132537.9000,155365.9732
5260.0000,13.9623,20.3544,0.0000,144586.2000,-144586.2000,6.8330,0.0000,23875.8738,23875.8738,332.9165,168462.0738,0.0000,-168462.0738,13.9616,19.6403,0.0000,12314.5000,-12314.5000,0.6543,0.0000,2016.7253,2016.7253,31.9076,14331.2253,0.0000,-14331.2253,20.2892,13.9673,17.1283,2.7047,182568.4048,20.3544,20.3523,20.3533,0.1132,2.0596,20.1806,20.1774,20.1790,0.2417,2.7139,20.3544,20.3528,20.3536,0.2055,-4.7734,13.9616,13.9593,13.9605,0.1232,-2.0596,13.9673,13.9616,13.9644,0.4363,-2.7139,13.9673,13.9636,13.9655,0.4958,4.7734,14.9574,1168.7889,-156900.7000,182568.4048
5261.0000,13.9741,20.3664,0.0000,154581.6000,-154581.6000,7.3054,0.0000,25533.5791,25533.5791,355.9885,180115.1791,0.0000,-180115.1791,13.9743,19.6531,0.0000,10095.1000,-10095.1000,0.5364,0.0000,1653.5642,1653.5642,26.1597,11748.6642,0.0000,-11748.6642,20.3140,13.9758,17.1449,2.8401,191704.5143,20.3664,20.3643,20.3654,0.1251,2.2563,20.2277,20.2211,20.2244,0.5276,2.7927,20.3664,20.3655,20.3659,0.1287,-5.0491,13.9743,13.9721,13.9732,0.1334,-2.2563,13.9758,13.9743,13.9751,0.1077,-2.7927,13.9758,13.9750,13.9754,0.0998,5.0491,15.6665,1224.2046,-164676.7000,191704.5143
5262.0000,14.2551,20.6534,0.0000,242701.3000,-242701.3000,11.4698,0.0000,40357.9503,40357.9503,558.9642,283059.2503,0.0000,-283059.2503,14.2551,19.9371,0.0000,5177.3000,-5177.3000,0.2751,0.0000,851.5421,851.5421,13.4168,6028.8421,0.0000,-6028.8421,20.6053,14.2856,17.4455,4.2412,286283.0417,20.6534,20.6231,20.6383,3.2728,3.7316,20.5760,20.5414,20.5587,4.0138,4.0067,20.6534,20.6384,20.6459,3.3584,-7.7383,14.2551,14.2254,14.2402,3.2018,-3.7316,14.2856,14.2551,14.2703,3.5430,-4.0067,14.2856,14.2694,14.2775,3.6254,7.7383,23.4648,1833.5751,-247878.6000,286283.0417
5263.0000,14.5625,20.9675,0.0000,293756.0000,-293756.0000,13.8826,0.0000,49208.9592,49208.9592,677.8040,342964.9592,0.0000,-342964.9592,14.5636,20.2494,0.0000,11242.8000,-11242.8000,0.5974,0.0000,1857.7462,1857.7462,29.1692,13100.5462,0.0000,-13100.5462,20.9117,14.5888,17.7503,5.2315,353126.8259,20.9675,20.9380,20.9528,3.7752,4.4284,20.8562,20.8326,20.8444,3.4275,5.0258,20.9675,20.9537,20.9606,3.7772,-9.4542,14.5636,14.5346,14.5491,3.7074,-4.4284,14.5888,14.5636,14.5762,3.6708,-5.0258,14.5888,14.5755,14.5822,3.6557,9.4542,28.9558,2262.6456,-304998.8000,353126.8259
5264.0000,14.9593,21.3732,0.0000,312078.1000,-312078.1000,14.7485,0.0000,52782.6000,52782.6000,721.5532,364860.7000,0.0000,-364860.7000,14.9641,20.6548,0.0000,57184.1000,-57184.1000,3.0384,0.0000,9507.2596,9507.2596,148.5562,66691.3596,0.0000,-66691.3596,21.2274,14.9880,18.1077,6.3415,428054.2894,21.3732,21.3308,21.3520,4.7975,3.9034,21.0349,21.0239,21.0294,2.2119,6.9418,21.3732,21.3577,21.3655,4.8657,-10.8452,14.9641,14.9222,14.9431,4.7342,-3.9034,14.9880,14.9641,14.9760,4.8043,-6.9418,14.9880,14.9727,14.9803,4.7849,10.8452,35.6030,2782.0710,-369262.2000,428054.2894
5265.0000,15.2282,21.6482,0.0000,323352.1000,-323352.1000,15.2813,0.0000,55049.1736,55049.1736,749.6136,378401.2736,0.0000,-378401.2736,15.2321,20.9262,0.0000,74112.7000,-74112.7000,3.9379,0.0000,12373.5913,12373.5913,192.8676,86486.2913,0.0000,-86486.2913,21.4833,15.2462,18.3647,6.8496,462347.1717,21.6482,21.6174,21.6328,3.3684,3.7811,21.2648,21.2525,21.2587,2.7465,7.7190,21.6482,21.6382,21.6432,3.3311,-11.5002,15.2321,15.2020,15.2170,3.2853,-3.7811,15.2462,15.2321,15.2391,3.1548,-7.7190,15.2462,15.2368,15.2415,3.1310,11.5002,38.5172,3009.7861,-397464.8000,462347.1717
5266.0000,15.4234,21.8479,0.0000,332317.1000,-332317.1000,15.7050,0.0000,56846.8749,56846.8749,771.7998,389163.9749,0.0000,-389163.9749,15.4262,21.1229,0.0000,81174.1000,-81174.1000,4.3131,0.0000,13594.3899,13594.3899,211.4937,94768.4899,0.0000,-94768.4899,21.6794,15.4360,18.5577,7.1415,482052.3665,21.8479,21.8256,21.8368,2.4409,3.7973,21.4519,21.4423,21.4471,2.2539,8.1104,21.8479,21.8409,21.8444,2.4075,-11.9077,15.4262,15.4045,15.4154,2.3731,-3.7973,15.4360,15.4262,15.4311,2.2963,-8.1104,15.4360,15.4294,15.4327,2.2868,11.9077,40.1517,3137.5110,-413491.2000,482052.3665
5267.0000,15.6607,22.0908,0.0000,346153.8000,-346153.8000,16.3589,0.0000,59561.2410,59561.2410,805.0041,405715.0410,0.0000,-405715.0410,15.6642,21.3640,0.0000,99116.5000,-99116.5000,5.2664,0.0000,16662.9105,16662.9105,258.4659,115779.4105,0.0000,-115779.4105,21.9007,15.6752,18.7880,7.6927,519257.9779,22.0908,22.0638,22.0773,2.8820,3.6975,21.6527,21.6434,21.6480,2.4043,8.9639,22.0908,22.0828,22.0868,2.9048,-12.6614,15.6642,15.6378,15.6510,2.8230,-3.6975,15.6752,15.6642,15.6697,2.8593,-8.9639,15.6752,15.6674,15.6713,2.8597,12.6614,43.4006,3391.3868,-445270.3000,519257.9779
5268.0000,15.8025,22.2359,0.0000,354256.1000,-354256.1000,16.7418,0.0000,61169.7093,61169.7093,825.1862,415425.8093,0.0000,-415425.8093,15.8047,21.5064,0.0000,97285.0000,-97285.0000,5.1691,0.0000,16392.4104,16392.4104,253.9639,113677.4104,0.0000,-113677.4104,22.0552,15.8110,18.9331,7.8178,527699.7264,22.2359,22.2198,22.2279,1.7966,3.8576,21.8113,21.8039,21.8076,1.9053,9.0267,22.2359,22.2312,22.2336,1.7508,-12.8843,15.8047,15.7890,15.7968,1.7398,-3.8576,15.8110,15.8047,15.8078,1.6464,-9.0267,15.8110,15.8066,15.8088,1.6385,12.8843,44.0073,3438.7917,-451541.1000,527699.7264
5269.0000,15.9558,22.3928,0.0000,361325.9000,-361325.9000,17.0759,0.0000,62628.3753,62628.3753,842.4757,423954.2753,0.0000,-423954.2753,15.9580,21.6618,0.0000,106203.0000,-106203.0000,5.6430,0.0000,17940.1361,17940.1361,277.4233,124143.1361,0.0000,-124143.1361,22.2030,15.9647,19.0839,8.0984,546639.3401,22.3928,22.3758,22.3843,1.8679,3.8110,21.9496,21.9436,21.9466,1.6571,9.4540,22.3928,22.3879,22.3904,1.8719,-13.2649,15.9580,15.9414,15.9497,1.8245,-3.8110,15.9647,15.9580,15.9614,1.8327,-9.4540,15.9647,15.9600,15.9624,1.8327,13.2649,45.6496,3567.1248,-467528.9000,546639.3401
5270.0000,16.0381,22.4771,0.0000,366289.5000,-366289.5000,17.3105,0.0000,63618.9522,63618.9522,854.9531,429908.4522,0.0000,-429908.4522,16.0394,21.7443,0.0000,101422.4000,-101422.4000,5.3890,0.0000,17155.5932,17155.5932,265.1236,118577.9932,0.0000,-118577.9932,22.2981,16.0429,19.1705,8.1134,547657.6629,22.4771,22.4679,22.4725,1.0440,3.9739,22.0514,22.0469,22.0492,1.2172,9.3628,22.4771,22.4745,22.4758,1.0103,-13.3367,16.0394,16.0305,16.0349,1.0079,-3.9739,16.0429,16.0394,16.0411,0.9417,-9.3628,16.0429,16.0404,16.0416,0.9364,13.3367,45.6338,3565.8905,-467711.9000,547657.6629
5271.0000,16.1170,22.5578,0.0000,371961.5000,-371961.5000,17.5786,0.0000,64731.2348,64731.2348,868.6871,436692.7348,0.0000,-436692.7348,16.1180,21.8240,0.0000,101197.5000,-101197.5000,5.3770,0.0000,17139.8932,17139.8932,264.6360,118337.3932,0.0000,-118337.3932,22.3815,16.1215,19.2515,8.2113,554259.9359,22.5578,22.5496,22.5537,0.9593,4.0672,22.1365,22.1328,22.1346,1.0112,9.4442,22.5578,22.5553,22.5566,0.9548,-13.5114,16.1180,16.1100,16.1140,0.9342,-4.0672,16.1215,16.1180,16.1198,0.9288,-9.4442,16.1215,16.1191,16.1203,0.9286,13.5114,46.1611,3607.0970,-473159.0000,554259.9359
5272.0000,16.1723,22.6144,0.0000,374464.4000,-374464.4000,17.6968,0.0000,65256.8293,65256.8293,875.0110,439721.2293,0.0000,-439721.2293,16.1730,21.8798,0.0000,99689.5000,-99689.5000,5.2969,0.0000,16899.9294,16899.9294,260.7887,116589.4294,0.0000,-116589.4294,22.4420,16.1754,19.3087,8.2336,555766.5935,22.6144,22.6087,22.6115,0.6777,4.1333,22.1992,22.1965,22.1979,0.7428,9.4302,22.6144,22.6127,22.6135,0.6672,-13.5635,16.1730,16.1674,16.1702,0.6577,-4.1333,16.1754,16.1730,16.1742,0.6366,-9.4302,16.1754,16.1737,16.1746,0.6347,13.5635,46.2500,3614.0412,-474153.9000,555766.5935
5273.0000,16.1846,22.6270,0.0000,377156.8000,-377156.8000,17.8241,0.0000,65746.2758,65746.2758,881.6410,442903.0758,0.0000,-442903.0758,16.1848,21.8917,0.0000,90393.1000,-90393.1000,4.8029,0.0000,15326.9574,15326.9574,236.5304,105720.0574,0.0000,-105720.0574,22.4697,16.1852,19.3275,8.1254,548461.2703,22.6270,22.6257,22.6264,0.1585,4.3404,22.2401,22.2383,22.2392,0.4785,9.1433,22.6270,22.6266,22.6268,0.1401,-13.4837,16.1848,16.1835,16.1841,0.1478,-4.3404,16.1852,16.1848,16.1850,0.1102,-9.1433,16.1852,16.1849,16.1851,0.1068,13.4837,45.5223,3557.1805,-467549.9000,548461.2703
5274.0000,15.7602,22.1925,0.0000,284953.3000,-284953.3000,13.4666,0.0000,49151.5348,49151.5348,666.1634,334104.8348,0.0000,-334104.8348,15.7546,21.4555,0.0000,61220.4000,-61220.4000,3.2529,0.0000,10307.1423,10307.1423,160.2035,71527.5423,0.0000,-71527.5423,22.0791,15.7268,18.9029,6.0688,409645.2882,22.1925,22.2425,22.2175,-4.9542,3.4046,21.8580,21.8811,21.8696,-4.4810,6.6575,22.1925,22.2101,22.2013,-5.1555,-10.0620,15.7546,15.8041,15.7793,-4.9056,-3.4046,15.7268,15.7546,15.7407,-5.3826,-6.6575,15.7268,15.7453,15.7361,-5.4391,10.0620,33.6399,2628.6723,-346173.7000,409645.2882
5275.0000,15.5401,21.9673,0.0000,272409.3000,-272409.3000,12.8738,0.0000,46732.9542,46732.9542,634.9705,319142.2542,0.0000,-319142.2542,15.5365,21.2347,0.0000,50651.1000,-50651.1000,2.6913,0.0000,8497.6535,8497.6535,132.2802,59148.7535,0.0000,-59148.7535,21.8585,15.5220,18.6903,5.6357,380408.3607,21.9673,21.9963,21.9818,-2.8650,3.3942,21.6595,21.6734,21.6664,-2.4718,6.0855,21.9673,21.9774,21.9723,-2.7835,-9.4796,15.5365,15.5646,15.5506,-2.7807,-3.3942,15.5220,15.5365,15.5293,-2.5712,-6.0855,15.5220,15.5313,15.5266,-2.5474,9.4796,31.2751,2443.8798,-323060.4000,380408.3607
5276.0000,15.1302,21.5480,0.0000,204262.2000,-204262.2000,9.6532,0.0000,34691.5463,34691.5463,475.4046,238953.7463,0.0000,-238953.7463,15.1240,20.8167,0.0000,33150.3000,-33150.3000,1.7614,0.0000,5525.2480,5525.2480,86.4891,38675.5480,0.0000,-38675.5480,21.4779,15.0836,18.2808,4.1706,281515.4149,21.5480,21.6117,21.5798,-4.8709,2.6306,21.2929,21.3267,21.3098,-4.3243,4.3920,21.5480,21.5725,21.5602,-4.9935,-7.0226,15.1240,15.1866,15.1553,-4.7908,-2.6306,15.0836,15.1240,15.1038,-5.1549,-4.3920,15.0836,15.1091,15.0964,-5.2125,7.0226,22.9198,1790.9863,-237412.5000,281515.4149
5277.0000,14.8859,21.2982,0.0000,194244.4000,-194244.4000,9.1798,0.0000,32794.5196,32794.5196,450.8291,227038.9196,0.0000,-227038.9196,14.8817,20.5714,0.0000,24233.2000,-24233.2000,1.2876,0.0000,4023.7987,4023.7987,63.1077,28256.9987,0.0000,-28256.9987,21.2377,14.8567,18.0472,3.8166,257621.0548,21.2982,21.3396,21.3189,-3.1694,2.6307,21.0871,21.1096,21.0984,-2.5712,3.9183,21.2982,21.3144,21.3063,-3.0848,-6.5491,14.8817,14.9218,14.9017,-3.0799,-2.6307,14.8567,14.8817,14.8692,-2.8519,-3.9183,14.8567,14.8715,14.8641,-2.8238,6.5491,20.9906,1640.2375,-218477.6000,257621.0548
5278.0000,14.6148,21.0211,0.0000,166240.8000,-166240.8000,7.8564,0.0000,27883.2298,27883.2298,385.1984,194124.0298,0.0000,-194124.0298,14.6116,20.2980,0.0000,14597.0000,-14597.0000,0.7756,0.0000,2413.7460,2413.7460,37.9729,17010.7460,0.0000,-17010.7460,20.9925,14.5749,17.7837,3.1654,213666.6647,21.0211,21.0694,21.0452,-3.3225,2.3603,20.8786,20.9060,20.8923,-2.5072,3.1359,21.0211,21.0419,21.0315,-3.3364,-5.4961,14.6116,14.6587,14.6351,-3.2379,-2.3603,14.5749,14.6116,14.5932,-3.3502,-3.1359,14.5749,14.5960,14.5855,-3.3826,5.4961,17.2967,1351.5894,-180837.8000,213666.6647
5279.0000,14.4195,20.8214,0.0000,152611.5000,-152611.5000,7.2123,0.0000,25477.2518,25477.2518,352.9753,178088.7518,0.0000,-178088.7518,14.4165,20.1006,0.0000,12239.3000,-12239.3000,0.6503,0.0000,2017.9280,2017.9280,31.8025,14257.2280,0.0000,-14257.2280,20.7935,14.3885,17.5910,2.8776,194239.8065,20.8214,20.8604,20.8409,-2.4862,2.1873,20.6862,20.7145,20.7004,-2.3366,2.8376,20.8214,20.8382,20.8298,-2.4545,-5.0250,14.4165,14.4546,14.4355,-2.4285,-2.1873,14.3885,14.4165,14.4025,-2.3220,-2.8376,14.3885,14.4042,14.3963,-2.3026,5.0250,15.7412,1230.0391,-164850.8000,194239.8065
5280.0000,14.2455,20.6436,0.0000,135411.4000,-135411.4000,6.3994,0.0000,22511.9000,22511.9000,312.7854,157923.3000,0.0000,-157923.3000,14.2427,19.9246,0.0000,11708.3000,-11708.3000,0.6221,0.0000,1925.3820,1925.3820,30.3975,13633.6820,0.0000,-13633.6820,20.6122,14.2142,17.4132,2.5670,173271.9337,20.6436,20.6822,20.6629,-2.1684,1.9258,20.4972,20.5280,20.5126,-2.2862,2.5479,20.6436,20.6602,20.6519,-2.1670,-4.4736,14.2427,14.2804,14.2615,-2.1201,-1.9258,14.2142,14.2427,14.2284,-2.1209,-2.5479,14.2142,14.2304,14.2223,-2.1205,4.4736,14.0484,1097.7645,-147119.7000,173271.9337
5281.0000,14.1124,20.5077,0.0000,129757.7000,-129757.7000,6.1322,0.0000,21503.6961,21503.6961,299.3800,151261.3961,0.0000,-151261.3961,14.1102,19.7906,0.0000,9099.0000,-9099.0000,0.4835,0.0000,1493.3704,1493.3704,23.6059,10592.3704,0.0000,-10592.3704,20.4801,14.0873,17.2837,2.4166,163123.5179,20.5077,20.5387,20.5232,-1.7062,1.8829,20.3858,20.4064,20.3961,-1.4255,2.3664,20.5077,20.5212,20.5144,-1.6790,-4.2493,14.1102,14.1405,14.1253,-1.6638,-1.8829,14.0873,14.1102,14.0988,-1.5847,-2.3664,14.0873,14.1000,14.0937,-1.5724,4.2493,13.2291,1033.7371,-138856.7000,163123.5179
5282.0000,14.0146,20.4078,0.0000,119620.3000,-119620.3000,5.6531,0.0000,19777.7029,19777.7029,275.7481,139398.0029,0.0000,-139398.0029,14.0124,19.6917,0.0000,11832.9000,-11832.9000,0.6287,0.0000,1939.2902,1939.2902,30.6817,13772.1902,0.0000,-13772.1902,20.3598,13.9951,17.1775,2.2846,154209.5447,20.4078,20.4334,20.4206,-1.2581,1.6748,20.2310,20.2584,20.2447,-1.8479,2.3035,20.4078,20.4184,20.4131,-1.2430,-3.9783,14.0124,14.0375,14.0250,-1.2317,-1.6748,13.9951,14.0124,14.0038,-1.1668,-2.3035,13.9951,14.0050,14.0001,-1.1497,3.9783,12.5562,981.1620,-131453.2000,154209.5447
5283.0000,13.9006,20.2913,0.0000,109574.2000,-109574.2000,5.1784,0.0000,18067.8270,18067.8270,252.4271,127642.0270,0.0000,-127642.0270,13.8987,19.5766,0.0000,8972.8000,-8972.8000,0.4768,0.0000,1468.1202,1468.1202,23.2563,10440.9202,0.0000,-10440.9202,20.2545,13.8748,17.0646,2.0615,139153.5578,20.2913,20.3217,20.3065,-1.3970,1.5672,20.1479,20.1659,20.1569,-1.0792,2.0440,20.2913,20.3046,20.2980,-1.4099,-3.6112,13.8987,13.9284,13.9136,-1.3643,-1.5672,13.8748,13.8987,13.8867,-1.4325,-2.0440,13.8748,13.8885,13.8816,-1.4495,3.6112,11.2999,882.9937,-118547.0000,139153.5578
5284.0000,13.9005,20.2912,0.0000,132133.4000,-132133.4000,6.2445,0.0000,21787.6143,21787.6143,304.1688,153921.0143,0.0000,-153921.0143,13.8993,19.5772,0.0000,6912.0000,-6912.0000,0.3673,0.0000,1130.9430,1130.9430,17.9067,8042.9430,0.0000,-8042.9430,20.2516,13.9016,17.0766,2.3990,161934.8101,20.2912,20.2943,20.2928,-0.1860,1.9591,20.1811,20.1772,20.1792,0.2480,2.3263,20.2912,20.2919,20.2916,-0.0971,-4.2854,13.8993,13.9021,13.9007,-0.1757,-1.9591,13.9016,13.8993,13.9004,0.1448,-2.3263,13.9016,13.8998,13.9007,0.2098,4.2854,13.2065,1031.9733,-139045.4000,161934.8101
5285.0000,13.9154,20.3064,0.0000,140639.3000,-140639.3000,6.6465,0.0000,23198.3195,23198.3195,323.7491,163837.6195,0.0000,-163837.6195,13.9154,19.5935,0.0000,7840.9000,-7840.9000,0.4166,0.0000,1283.2300,1283.2300,20.3132,9124.1300,0.0000,-9124.1300,20.2626,13.9180,17.0903,2.5606,172841.4868,20.3064,20.3041,20.3052,0.1304,2.0766,20.1853,20.1845,20.1849,0.0492,2.4932,20.3064,20.3052,20.3058,0.1515,-4.5699,13.9154,13.9128,13.9141,0.1419,-2.0766,13.9180,13.9154,13.9167,0.1763,-2.4932,13.9180,13.9166,13.9173,0.1801,4.5699,14.1080,1102.4203,-148480.2000,172841.4868
5286.0000,14.1699,20.5664,0.0000,225328.4000,-225328.4000,10.6488,0.0000,37393.0064,37393.0064,518.7525,262721.4064,0.0000,-262721.4064,14.1693,19.8503,0.0000,862.5000,-862.5000,0.0458,0.0000,141.6806,141.6806,2.2346,1004.1806,0.0000,-1004.1806,20.5313,14.2003,17.3658,3.8689,261149.7792,20.5664,20.5374,20.5519,2.9567,3.5343,20.5287,20.4910,20.5098,3.9009,3.5802,20.5664,20.5516,20.5590,3.0354,-7.1145,14.1693,14.1410,14.1551,2.8882,-3.5343,14.2003,14.1693,14.1848,3.2150,-3.5802,14.2003,14.1843,14.1923,3.2987,7.1145,21.3622,1669.2738,-226190.9000,261149.7792
5287.0000,14.4700,20.8731,0.0000,277899.9000,-277899.9000,13.1333,0.0000,46449.4594,46449.4594,640.8567,324349.3594,0.0000,-324349.3594,14.4707,20.1554,0.0000,6447.8000,-6447.8000,0.3426,0.0000,1063.9336,1063.9336,16.7227,7511.7336,0.0000,-7511.7336,20.8276,14.4977,17.6627,4.8742,329006.4940,20.8731,20.8433,20.8582,3.6754,4.2636,20.7921,20.7678,20.7799,3.2394,4.6062,20.8731,20.8587,20.8659,3.6830,-8.8697,14.4707,14.4414,14.4561,3.6120,-4.2636,14.4977,14.4707,14.4842,3.5934,-4.6062,14.4977,14.4838,14.4907,3.5813,8.8697,26.9403,2105.1522,-284347.7000,329006.4940
5288.0000,14.8563,21.2678,0.0000,299612.5000,-299612.5000,14.1594,0.0000,50547.5702,50547.5702,692.3047,350160.0702,0.0000,-350160.0702,14.8606,20.5500,0.0000,48172.8000,-48172.8000,2.5596,0.0000,7996.2454,7996.2454,125.0967,56169.0454,0.0000,-56169.0454,21.1343,14.8857,18.0100,5.9695,402939.1836,21.2678,21.2261,21.2470,4.6720,3.8666,20.9568,20.9458,20.9513,2.0478,6.4262,21.2678,21.2519,21.2599,4.7348,-10.2928,14.8606,14.8194,14.8400,4.6126,-3.8666,14.8857,14.8606,14.8732,4.6734,-6.4262,14.8857,14.8701,14.8779,4.6522,10.2928,33.4559,2614.2897,-347785.3000,402939.1836
5289.0000,15.1766,21.5954,0.0000,314074.7000,-314074.7000,14.8429,0.0000,53402.3129,53402.3129,727.6008,367477.0129,0.0000,-367477.0129,15.1814,20.8749,0.0000,75565.0000,-75565.0000,4.0151,0.0000,12605.9796,12605.9796,196.5583,88170.9796,0.0000,-88170.9796,21.4222,15.1986,18.3104,6.7063,452677.0233,21.5954,21.5575,21.5765,3.9565,3.6093,21.1980,21.1850,21.1915,2.8788,7.6243,21.5954,21.5833,21.5894,3.9557,-11.2336,15.1814,15.1442,15.1628,3.8755,-3.6093,15.1986,15.1814,15.1900,3.8032,-7.6243,15.1986,15.1870,15.1928,3.7797,11.2336,37.7807,2952.2401,-389639.7000,452677.0233
5290.0000,15.4336,21.8583,0.0000,327496.9000,-327496.9000,15.4772,0.0000,56036.3700,56036.3700,760.3386,383533.2700,0.0000,-383533.2700,15.4376,21.1345,0.0000,90605.4000,-90605.4000,4.8142,0.0000,15176.6336,15176.6336,236.0132,105782.0336,0.0000,-105782.0336,21.6710,15.4502,18.5606,7.2128,486866.8217,21.8583,21.8272,21.8428,3.1935,3.5543,21.4287,21.4172,21.4230,2.7730,8.3685,21.8583,21.8491,21.8537,3.1704,-11.9229,15.4376,15.4073,15.4224,3.1133,-3.5543,15.4502,15.4376,15.4439,3.0441,-8.3685,15.4502,15.4414,15.4458,3.0330,11.9229,40.6924,3179.7621,-418102.3000,486866.8217
5291.0000,15.6541,22.0840,0.0000,339930.8000,-339930.8000,16.0648,0.0000,58480.9331,58480.9331,790.5871,398411.7331,0.0000,-398411.7331,15.6576,21.3574,0.0000,101138.7000,-101138.7000,5.3739,0.0000,17001.0520,17001.0520,263.7528,118139.7520,0.0000,-118139.7520,21.8890,15.6677,18.7784,7.6212,514434.2498,22.0840,22.0575,22.0708,2.7310,3.5636,21.6365,21.6268,21.6317,2.4986,8.9375,22.0840,22.0765,22.0803,2.7137,-12.5012,15.6576,15.6317,15.6447,2.6616,-3.5636,15.6677,15.6576,15.6627,2.6200,-8.9375,15.6677,15.6605,15.6641,2.6147,12.5012,43.0270,3362.1938,-441069.5000,514434.2498
5292.0000,15.8072,22.2407,0.0000,351398.1000,-351398.1000,16.6068,0.0000,60683.2658,60683.2658,818.4919,412081.3658,0.0000,-412081.3658,15.8095,21.5114,0.0000,99301.7000,-99301.7000,5.2763,0.0000,16733.5550,16733.5550,259.2207,116035.2550,0.0000,-116035.2550,22.0556,15.8164,18.9360,7.8015,526600.8553,22.2407,22.2231,22.2319,1.9244,3.7768,21.8083,21.8004,21.8043,2.0632,9.0531,22.2407,22.2356,22.2382,1.8856,-12.8299,15.8095,15.7924,15.8010,1.8663,-3.7768,15.8164,15.8095,15.8130,1.7939,-9.0531,15.8164,15.8116,15.8140,1.7887,12.8299,43.9499,3434.3105,-450699.8000,526600.8553
5293.0000,16.0028,22.4410,0.0000,363432.9000,-363432.9000,17.1755,0.0000,63067.3426,63067.3426,847.4158,426500.2426,0.0000,-426500.2426,16.0057,21.7102,0.0000,112809.6000,-112809.6000,5.9940,0.0000,19071.1310,19071.1310,294.6877,131880.7310,0.0000,-131880.7310,22.2417,16.0141,19.1279,8.2448,556525.4748,22.4410,22.4189,22.4299,2.3699,3.7272,21.9819,21.9745,21.9782,2.0783,9.7212,22.4410,22.4348,22.4379,2.3898,-13.4483,16.0057,15.9841,15.9949,2.3204,-3.7272,16.0141,16.0057,16.0099,2.3563,-9.7212,16.0141,16.0080,16.0111,2.3580,13.4483,46.5549,3637.8631,-476242.5000,556525.4748
5294.0000,16.1829,22.6253,0.0000,377474.2000,-377474.2000,17.8391,0.0000,65798.8927,65798.8927,881.3461,443273.0927,0.0000,-443273.0927,16.1856,21.8925,0.0000,119908.8000,-119908.8000,6.3712,0.0000,20331.8773,20331.8773,313.5177,140240.6773,0.0000,-140240.6773,22.4231,16.1929,19.3080,8.6189,581774.3294,22.6253,22.6052,22.6153,2.2166,3.8226,22.1598,22.1525,22.1561,2.1274,10.1938,22.6253,22.6199,22.6226,2.2091,-14.0165,16.1856,16.1660,16.1758,2.1623,-3.8226,16.1929,16.1856,16.1892,2.1438,-10.1938,16.1929,16.1876,16.1902,2.1418,14.0165,48.6760,3803.6081,-497383.0000,581774.3294
5295.0000,16.3574,22.8040,0.0000,390524.8000,-390524.8000,18.4558,0.0000,68371.7530,68371.7530,912.9578,458896.5530,0.0000,-458896.5530,16.3599,22.0692,0.0000,127761.3000,-127761.3000,6.7884,0.0000,21726.7004,21726.7004,334.3310,149488.0004,0.0000,-149488.0004,22.5977,16.3666,19.4822,8.9882,606703.2065,22.8040,22.7849,22.7944,2.1416,3.8891,22.3299,22.3233,22.3266,2.0365,10.6776,22.8040,22.7989,22.8014,2.1378,-14.5667,16.3599,16.3412,16.3506,2.0893,-3.8891,16.3666,16.3599,16.3632,2.0801,-10.6776,16.3666,16.3617,16.3641,2.0790,14.5667,50.7834,3968.2857,-518286.1000,606703.2065
5296.0000,16.4930,22.9428,0.0000,395588.7000,-395588.7000,18.6952,0.0000,69494.6377,69494.6377,925.9214,465083.3377,0.0000,-465083.3377,16.4950,22.2062,0.0000,133689.6000,-133689.6000,7.1034,0.0000,22786.7826,22786.7826,350.1336,156476.3826,0.0000,-156476.3826,22.7334,16.5000,19.6167,9.1890,620254.3252,22.9428,22.9278,22.9353,1.6802,3.8639,22.4604,22.4555,22.4579,1.5652,10.9673,22.9428,22.9390,22.9409,1.6633,-14.8313,16.4950,16.4803,16.4876,1.6340,-3.8639,16.5000,16.4950,16.4975,1.6001,-10.9673,16.5000,16.4963,16.4982,1.5972,14.8313,51.9267,4057.6262,-529278.3000,620254.3252
5297.0000,16.5944,23.0467,0.0000,410207.2000,-410207.2000,19.3860,0.0000,72246.9743,72246.9743,961.0495,482454.1743,0.0000,-482454.1743,16.5958,22.3084,0.0000,126560.3000,-126560.3000,6.7246,0.0000,21608.6132,21608.6132,331.6762,148168.9132,0.0000,-148168.9132,22.8512,16.5996,19.7254,9.3274,629597.7952,23.0467,23.0363,23.0415,1.2619,4.2205,22.5891,22.5842,22.5867,1.5337,10.9451,23.0467,23.0439,23.0453,1.2400,-15.1656,16.5958,16.5857,16.5907,1.2242,-4.2205,16.5996,16.5958,16.5977,1.1887,-10.9451,16.5996,16.5968,16.5982,1.1871,15.1656,52.5801,4108.6834,-536767.5000,629597.7952
5298.0000,16.2050,22.6479,0.0000,315743.8000,-315743.8000,14.9218,0.0000,55068.8047,55068.8047,740.2639,370812.6047,0.0000,-370812.6047,16.1991,21.9061,0.0000,96244.2000,-96244.2000,5.1138,0.0000,16322.9561,16322.9561,252.3494,112567.1561,0.0000,-112567.1561,22.4819,16.1788,19.3303,7.2161,487089.8207,22.6479,22.6950,22.6714,-4.4864,3.2693,22.2138,22.2318,22.2228,-4.4112,8.3831,22.6479,22.6618,22.6548,-4.7323,-11.6524,16.1991,16.2460,16.2225,-4.4634,-3.2693,16.1788,16.1991,16.1889,-4.9527,-8.3831,16.1788,16.1935,16.1861,-4.9927,11.6524,40.3600,3153.7896,-411988.0000,487089.8207
5299.0000,15.9604,22.3975,0.0000,295856.2000,-295856.2000,13.9819,0.0000,51286.3664,51286.3664,691.7504,347142.5664,0.0000,-347142.5664,15.9560,21.6598,0.0000,79610.2000,-79610.2000,4.2300,0.0000,13447.5578,13447.5578,208.3405,93057.7578,0.0000,-93057.7578,22.2429,15.9427,19.0928,6.5562,442546.7506,22.3975,22.4305,22.4140,-3.1270,3.2506,21.9947,22.0071,22.0009,-2.6984,7.4806,22.3975,22.4073,22.4024,-3.0667,-10.7313,15.9560,15.9881,15.9721,-3.0423,-3.2506,15.9427,15.9560,15.9494,-2.9110,-7.4806,15.9427,15.9520,15.9473,-2.9020,10.7313,36.6419,2863.2475,-375466.4000,442546.7506
5300.0000,15.4504,21.8755,0.0000,216196.2000,-216196.2000,10.2172,0.0000,37007.6044,37007.6044,504.6376,253203.8044,0.0000,-253203.8044,15.4411,21.1379,0.0000,47039.8000,-47039.8000,2.4994,0.0000,7879.7325,7879.7325,122.9634,54919.5325,0.0000,-54919.5325,21.7777,15.3976,18.5877,4.6360,312930.1446,21.8755,21.9561,21.9158,-6.0320,2.5726,21.5529,21.5883,21.5706,-5.2126,5.0720,21.8755,21.9034,21.8894,-6.2099,-7.6446,15.4411,15.5206,15.4809,-5.9477,-2.5726,15.3976,15.4411,15.4194,-6.4155,-5.0720,15.3976,15.4268,15.4122,-6.4776,7.6446,25.5672,1997.8574,-263236.0000,312930.1446
5301.0000,15.1263,21.5440,0.0000,201835.8000,-201835.8000,9.5386,0.0000,34276.1474,34276.1474,469.4696,236111.9474,0.0000,-236111.9474,15.1203,20.8130,0.0000,30144.0000,-30144.0000,1.6017,0.0000,5023.8909,5023.8909,78.6117,35167.8909,0.0000,-35167.8909,21.4739,15.0895,18.2817,4.0641,274327.2871,21.5440,21.5983,21.5711,-4.1791,2.6456,21.3022,21.3273,21.3147,-3.1078,4.2473,21.5440,21.5643,21.5541,-4.0664,-6.8929,15.1203,15.1729,15.1466,-4.0539,-2.6456,15.0895,15.1203,15.1049,-3.8155,-4.2473,15.0895,15.1084,15.0989,-3.8008,6.8929,22.3626,1747.4441,-231979.8000,274327.2871
5302.0000,14.8039,21.2144,0.0000,169815.9000,-169815.9000,8.0253,0.0000,28613.3129,28613.3129,394.1216,198429.2129,0.0000,-198429.2129,14.7992,20.4879,0.0000,18546.8000,-18546.8000,0.9855,0.0000,3075.6879,3075.6879,48.2985,21622.4879,0.0000,-21622.4879,21.1772,14.7584,17.9678,3.3049,223082.4987,21.2144,21.2726,21.2435,-3.9744,2.3466,21.0405,21.0728,21.0566,-3.1347,3.3321,21.2144,21.2384,21.2264,-3.9751,-5.6787,14.7992,14.8558,14.8275,-3.8712,-2.3466,14.7584,14.7992,14.7788,-3.9553,-3.3321,14.7584,14.7825,14.7704,-3.9840,5.6787,18.0697,1411.9892,-188362.7000,223082.4987
5303.0000,14.5636,20.9687,0.0000,152992.8000,-152992.8000,7.2303,0.0000,25629.5336,25629.5336,354.3060,178622.3336,0.0000,-178622.3336,14.5597,20.2454,0.0000,14296.1000,-14296.1000,0.7596,0.0000,2362.1294,2362.1294,37.1768,16658.2294,0.0000,-16658.2294,20.9377,14.5259,17.7318,2.9273,197591.0940,20.9687,21.0172,20.9930,-3.0432,2.1569,20.8162,20.8482,20.8322,-2.7283,2.9165,20.9687,20.9891,20.9789,-3.0067,-5.0734,14.5597,14.6069,14.5833,-2.9673,-2.1569,14.5259,14.5597,14.5428,-2.8678,-2.9165,14.5259,14.5452,14.5356,-2.8543,5.0734,16.0058,1250.7150,-167288.9000,197591.0940
5304.0000,14.3331,20.7332,0.0000,132499.7000,-132499.7000,6.2618,0.0000,22074.0531,22074.0531,306.3539,154573.7531,0.0000,-154573.7531,14.3300,20.0130,0.0000,9883.9000,-9883.9000,0.5252,0.0000,1627.4787,1627.4787,25.6765,11511.3787,0.0000,-11511.3787,20.7184,14.2902,17.5043,2.4929,168273.5512,20.7332,20.7843,20.7587,-2.8466,1.9122,20.6181,20.6518,20.6350,-2.4004,2.4374,20.7332,20.7557,20.7444,-2.8497,-4.3496,14.3300,14.3798,14.3549,-2.7761,-1.9122,14.2902,14.3300,14.3101,-2.8284,-2.4374,14.2902,14.3126,14.3014,-2.8460,4.3496,13.5855,1061.5931,-142383.6000,168273.5512
5305.0000,14.1685,20.5650,0.0000,123792.7000,-123792.7000,5.8503,0.0000,20542.5968,20542.5968,285.7835,144335.2968,0.0000,-144335.2968,14.1657,19.8468,0.0000,8321.8000,-8321.8000,0.4422,0.0000,1366.9288,1366.9288,21.5975,9688.7288,0.0000,-9688.7288,20.5483,14.1361,17.3422,2.3055,155623.9317,20.5650,20.6052,20.5851,-2.1151,1.8027,20.4558,20.4863,20.4711,-1.9979,2.2449,20.5650,20.5826,20.5738,-2.0789,-4.0476,14.1657,14.2050,14.1853,-2.0661,-1.8027,14.1361,14.1657,14.1509,-1.9409,-2.2449,14.1361,14.1523,14.1442,-1.9169,4.0476,12.5863,983.5143,-132114.5000,155623.9317
5306.0000,14.0397,20.4334,0.0000,110393.7000,-110393.7000,5.2171,0.0000,18263.0820,18263.0820,254.5733,128656.7820,0.0000,-128656.7820,14.0368,19.7163,0.0000,10798.0000,-10798.0000,0.5737,0.0000,1770.3103,1770.3103,28.0047,12568.3103,0.0000,-12568.3103,20.3951,14.0118,17.2034,2.1122,142571.8992,20.4334,20.4695,20.4515,-1.6328,1.5478,20.2658,20.3026,20.2842,-2.2751,2.1215,20.4334,20.4486,20.4410,-1.6228,-3.6693,14.0368,14.0721,14.0544,-1.5998,-1.5478,14.0118,14.0368,14.0243,-1.5480,-2.1215,14.0118,14.0261,14.0189,-1.5316,3.6693,11.5768,904.6296,-121191.7000,142571.8992
5307.0000,13.9167,20.3078,0.0000,99431.3000,-99431.3000,4.6990,0.0000,16401.6201,16401.6201,229.0987,115832.9201,0.0000,-115832.9201,13.9139,19.5920,0.0000,9782.1000,-9782.1000,0.5198,0.0000,1600.8883,1600.8883,25.3565,11382.9883,0.0000,-11382.9883,20.2669,13.8868,17.0768,1.9026,128424.8825,20.3078,20.3453,20.3265,-1.5277,1.3931,20.1406,20.1689,20.1547,-1.5823,1.9129,20.3078,20.3236,20.3157,-1.5318,-3.3059,13.9139,13.9505,13.9322,-1.4950,-1.3931,13.8868,13.9139,13.9003,-1.5159,-1.9129,13.8868,13.9025,13.8946,-1.5201,3.3059,10.4289,814.9320,-109213.4000,128424.8825
5308.0000,13.9384,20.3299,0.0000,122314.7000,-122314.7000,5.7805,0.0000,20186.6638,20186.6638,281.5962,142501.3638,0.0000,-142501.3638,13.9371,19.6155,0.0000,13004.8000,-13004.8000,0.6910,0.0000,2129.0165,2129.0165,33.6931,15133.8165,0.0000,-15133.8165,20.2546,13.9440,17.0993,2.3336,157514.7658,20.3299,20.3293,20.3296,0.0169,1.6965,20.1227,20.1279,20.1253,-0.3749,2.3875,20.3299,20.3286,20.3292,0.1432,-4.0840,13.9371,13.9362,13.9366,0.0335,-1.6965,13.9440,13.9371,13.9405,0.4654,-2.3875,13.9440,13.9393,13.9416,0.5472,4.0840,12.9272,1010.1530,-135319.5000,157514.7658
5309.0000,13.9449,20.3365,0.0000,129455.1000,-129455.1000,6.1179,0.0000,21368.3962,21368.3962,298.0773,150823.4962,0.0000,-150823.4962,13.9451,19.6235,0.0000,13119.3000,-13119.3000,0.6971,0.0000,2148.0100,2148.0100,33.9930,15267.3100,0.0000,-15267.3100,20.2622,13.9458,17.1040,2.4597,166031.4988,20.3365,20.3352,20.3359,0.0560,1.8070,20.1371,20.1354,20.1362,0.1121,2.5040,20.3365,20.3359,20.3362,0.0644,-4.3110,13.9451,13.9435,13.9443,0.0722,-1.8070,13.9458,13.9451,13.9454,0.0389,-2.5040,13.9458,13.9454,13.9456,0.0281,4.3110,13.6144,1063.8468,-142574.4000,166031.4988
5310.0000,14.1549,20.5511,0.0000,212998.0000,-212998.0000,10.0661,0.0000,35334.1385,35334.1385,490.4603,248332.1385,0.0000,-248332.1385,14.1542,19.8351,0.0000,492.6000,-492.6000,0.0262,0.0000,80.9001,80.9001,1.2764,573.5001,0.0000,-573.5001,20.5174,14.1815,17.3495,3.6538,246629.8621,20.5511,20.5260,20.5385,2.4254,3.3466,20.5206,20.4760,20.4983,4.3494,3.3728,20.5511,20.5382,20.5446,2.4951,-6.7195,14.1542,14.1297,14.1420,2.3658,-3.3466,14.1815,14.1542,14.1679,2.6646,-3.3728,14.1815,14.1674,14.1745,2.7420,6.7195,20.1609,1575.4025,-213490.6000,246629.8621
5311.0000,14.4301,20.8323,0.0000,266912.6000,-266912.6000,12.6140,0.0000,44570.2531,44570.2531,615.4581,311482.8531,0.0000,-311482.8531,14.4304,20.1145,0.0000,2814.1000,-2814.1000,0.1495,0.0000,464.0651,464.0651,7.2981,3278.1651,0.0000,-3278.1651,20.7969,14.4569,17.6269,4.6238,312109.3593,20.8323,20.8043,20.8183,3.3564,4.1548,20.7804,20.7544,20.7674,3.2272,4.3044,20.8323,20.8185,20.8254,3.3680,-8.4592,14.4304,14.4029,14.4167,3.2951,-4.1548,14.4569,14.4304,14.4437,3.3083,-4.3044,14.4569,14.4434,14.4502,3.3073,8.4592,25.5149,1993.7731,-269726.7000,312109.3593
5312.0000,14.8218,21.2326,0.0000,290020.9000,-290020.9000,13.7061,0.0000,48888.5213,48888.5213,669.9636,338909.4213,0.0000,-338909.4213,14.8263,20.5153,0.0000,46441.9000,-46441.9000,2.4676,0.0000,7704.8536,7704.8536,120.5813,54146.7536,0.0000,-54146.7536,21.0990,14.8527,17.9759,5.7727,389658.6001,21.2326,21.1891,21.2109,4.7176,3.7462,20.9215,20.9116,20.9165,1.7801,6.2138,21.2326,21.2160,21.2243,4.7943,-9.9600,14.8263,14.7833,14.8048,4.6638,-3.7462,14.8527,14.8263,14.8395,4.7570,-6.2138,14.8527,14.8363,14.8445,4.7386,9.9600,32.3607,2528.7118,-336462.8000,389658.6001
5313.0000,15.1091,21.5264,0.0000,304444.1000,-304444.1000,14.3878,0.0000,51679.5538,51679.5538,705.1267,356123.6538,0.0000,-356123.6538,15.1133,20.8060,0.0000,66966.2000,-66966.2000,3.5582,0.0000,11159.5685,11159.5685,174.1653,78125.7685,0.0000,-78125.7685,21.3645,15.1296,18.2471,6.3935,431563.1818,21.5264,21.4921,21.5093,3.5812,3.6099,21.1515,21.1383,21.1449,2.7361,7.1680,21.5264,21.5150,21.5207,3.5571,-10.7779,15.1133,15.0798,15.0966,3.5014,-3.6099,15.1296,15.1133,15.1215,3.3831,-7.1680,15.1296,15.1189,15.1243,3.3562,10.7779,35.9500,2809.1862,-371410.3000,431563.1818
5314.0000,15.3616,21.7847,0.0000,319242.4000,-319242.4000,15.0871,0.0000,54527.5408,54527.5408,740.8355,373769.9408,0.0000,-373769.9408,15.3655,21.0614,0.0000,82682.7000,-82682.7000,4.3932,0.0000,13833.6427,13833.6427,215.3109,96516.3427,0.0000,-96516.3427,21.6058,15.3786,18.4922,6.9317,467891.3602,21.7847,21.7544,21.7696,3.1218,3.5646,21.3718,21.3603,21.3661,2.6492,7.9579,21.7847,21.7754,21.7801,3.1102,-11.5225,15.3655,15.3359,15.3507,3.0473,-3.5646,15.3786,15.3655,15.3720,3.0037,-7.9579,15.3786,15.3696,15.3741,2.9947,11.5225,39.0581,3052.0559,-401925.1000,467891.3602
5315.0000,15.6022,22.0309,0.0000,334177.3000,-334177.3000,15.7929,0.0000,57417.4983,57417.4983,776.8248,391594.7983,0.0000,-391594.7983,15.6060,21.3051,0.0000,97221.5000,-97221.5000,5.1657,0.0000,16328.9590,16328.9590,253.4552,113550.4590,0.0000,-113550.4590,21.8380,15.6174,18.7277,7.4497,502853.6200,22.0309,22.0020,22.0165,2.9594,3.5424,21.5886,21.5782,21.5834,2.6027,8.7081,22.0309,22.0226,22.0267,2.9570,-12.2505,15.6060,15.5778,15.5919,2.8905,-3.5424,15.6174,15.6060,15.6117,2.8725,-8.7081,15.6174,15.6093,15.6134,2.8680,12.2505,42.0544,3286.1869,-431398.8000,502853.6200
5316.0000,15.7836,22.2166,0.0000,348428.2000,-348428.2000,16.4664,0.0000,60135.2034,60135.2034,811.2854,408563.4034,0.0000,-408563.4034,15.7864,21.4879,0.0000,99166.0000,-99166.0000,5.2691,0.0000,16704.3720,16704.3720,258.8056,115870.3720,0.0000,-115870.3720,22.0291,15.7946,18.9118,7.7431,522656.0697,22.2166,22.1955,22.2060,2.2679,3.7324,21.7813,21.7724,21.7768,2.3145,9.0015,22.2166,22.2105,22.2135,2.2342,-12.7340,15.7864,15.7659,15.7762,2.2040,-3.7324,15.7946,15.7864,15.7905,2.1379,-9.0015,15.7946,15.7888,15.7917,2.1325,12.7340,43.6463,3410.5850,-447594.2000,522656.0697
5317.0000,16.0100,22.4482,0.0000,363244.1000,-363244.1000,17.1666,0.0000,63045.7368,63045.7368,846.8378,426289.8368,0.0000,-426289.8368,16.0133,21.7179,0.0000,115774.3000,-115774.3000,6.1515,0.0000,19574.7928,19574.7928,302.4000,135349.0928,0.0000,-135349.0928,22.2438,16.0229,19.1334,8.2888,559492.7862,22.4482,22.4223,22.4353,2.7465,3.6717,21.9812,21.9727,21.9770,2.3951,9.8232,22.4482,22.4411,22.4447,2.7696,-13.4949,16.0133,15.9880,16.0006,2.6893,-3.6717,16.0229,16.0133,16.0181,2.7271,-9.8232,16.0229,16.0159,16.0194,2.7282,13.4949,46.8496,3660.8901,-479018.4000,559492.7862
5318.0000,16.1915,22.6341,0.0000,376691.9000,-376691.9000,17.8021,0.0000,65676.5659,65676.5659,879.5628,442368.4659,0.0000,-442368.4659,16.1942,21.9012,0.0000,121142.9000,-121142.9000,6.4368,0.0000,20544.0902,20544.0902,316.7557,141686.9902,0.0000,-141686.9902,22.4299,16.2015,19.3157,8.6265,582292.0152,22.6341,22.6135,22.6238,2.2550,3.7884,22.1651,22.1576,22.1614,2.2058,10.2252,22.6341,22.6286,22.6313,2.2327,-14.0137,16.1942,16.1741,16.1842,2.1948,-3.7884,16.2015,16.1942,16.1978,2.1490,-10.2252,16.2015,16.1962,16.1988,2.1451,14.0137,48.7343,3808.1706,-497834.8000,582292.0152
5319.0000,16.3066,22.7519,0.0000,383880.7000,-383880.7000,18.1419,0.0000,67122.9598,67122.9598,897.4788,451003.6598,0.0000,-451003.6598,16.3082,22.0169,0.0000,119166.1000,-119166.1000,6.3317,0.0000,20247.4534,20247.4534,311.8514,139413.5534,0.0000,-139413.5534,22.5555,16.3128,19.4341,8.7301,589278.5424,22.7519,22.7391,22.7455,1.4494,3.9367,22.2938,22.2885,22.2912,1.5463,10.2684,22.7519,22.7485,22.7502,1.4146,-14.2051,16.3082,16.2959,16.3021,1.4029,-3.9367,16.3128,16.3082,16.3105,1.3399,-10.2684,16.3128,16.3095,16.3111,1.3356,14.2051,49.2355,3847.3293,-503046.8000,589278.5424
5320.0000,16.4690,22.9182,0.0000,393871.2000,-393871.2000,18.6140,0.0000,69151.1358,69151.1358,921.5743,463022.3358,0.0000,-463022.3358,16.4712,22.1821,0.0000,131680.1000,-131680.1000,6.9967,0.0000,22435.2547,22435.2547,344.7860,154115.3547,0.0000,-154115.3547,22.7095,16.4775,19.5935,9.1200,615598.7608,22.9182,22.9007,22.9095,1.9587,3.8724,22.4381,22.4327,22.4354,1.7209,10.8691,22.9182,22.9136,22.9159,1.9801,-14.7415,16.4712,16.4541,16.4626,1.9182,-3.8724,16.4775,16.4712,16.4744,1.9574,-10.8691,16.4775,16.4729,16.4752,1.9597,14.7415,51.5403,4027.4288,-525551.3000,615598.7608
5321.0000,16.5718,23.0236,0.0000,406274.5000,-406274.5000,19.2002,0.0000,71513.5972,71513.5972,951.6756,477788.0972,0.0000,-477788.0972,16.5732,22.2856,0.0000,125695.2000,-125695.2000,6.6787,0.0000,21452.6705,21452.6705,329.3716,147147.8705,0.0000,-147147.8705,22.8276,16.5771,19.7024,9.2430,623900.4332,23.0236,23.0128,23.0182,1.2923,4.1738,22.5653,22.5604,22.5628,1.5181,10.8525,23.0236,23.0207,23.0221,1.2619,-15.0263,16.5732,16.5628,16.5680,1.2517,-4.1738,16.5771,16.5732,16.5751,1.1965,-10.8525,16.5771,16.5743,16.5757,1.1931,15.0263,52.1092,4071.8828,-531969.7000,623900.4332
5322.0000,16.1953,22.6379,0.0000,313522.7000,-313522.7000,14.8168,0.0000,54668.1079,54668.1079,734.9397,368190.8079,0.0000,-368190.8079,16.1894,21.8963,0.0000,97194.7000,-97194.7000,5.1643,0.0000,16481.5105,16481.5105,254.8139,113676.2105,0.0000,-113676.2105,22.4689,16.1698,19.3194,7.1920,485459.2248,22.6379,22.6841,22.6610,-4.3303,3.2175,22.1987,22.2164,22.2076,-4.3070,8.3818,22.6379,22.6514,22.6447,-4.5749,-11.5993,16.1894,16.2355,16.2125,-4.3106,-3.2175,16.1698,16.1894,16.1796,-4.7930,-8.3818,16.1698,16.1841,16.1769,-4.8317,11.5993,40.2470,3144.9582,-410717.4000,485459.2248
5323.0000,15.9647,22.4019,0.0000,295657.6000,-295657.6000,13.9725,0.0000,51257.5083,51257.5083,691.2392,346915.1083,0.0000,-346915.1083,15.9606,21.6644,0.0000,81496.6000,-81496.6000,4.3302,0.0000,13767.2325,13767.2325,213.2675,95263.8325,0.0000,-95263.8325,22.2432,15.9481,19.0957,6.5836,444391.9776,22.4019,22.4335,22.4177,-2.9558,3.2141,21.9921,22.0036,21.9978,-2.5507,7.5443,22.4019,22.4112,22.4066,-2.8933,-10.7584,15.9606,15.9913,15.9759,-2.8743,-3.2141,15.9481,15.9606,15.9543,-2.7382,-7.5443,15.9481,15.9568,15.9525,-2.7286,10.7584,36.8231,2877.4117,-377154.2000,444391.9776
5324.0000,15.4748,21.9005,0.0000,217833.9000,-217833.9000,10.2946,0.0000,37310.3540,37310.3540,508.4756,255144.2540,0.0000,-255144.2540,15.4656,21.1627,0.0000,50730.9000,-50730.9000,2.6955,0.0000,8501.3561,8501.3561,132.6149,59232.2561,0.0000,-59232.2561,21.7921,15.4250,18.6085,4.7260,319007.7164,21.9005,21.9790,21.9398,-5.7876,2.5330,21.5582,21.5919,21.5750,-5.1224,5.2286,21.9005,21.9269,21.9137,-5.9674,-7.7616,15.4656,15.5431,15.5043,-5.7109,-2.5330,15.4250,15.4656,15.4453,-6.1629,-5.2286,15.4250,15.4526,15.4388,-6.2186,7.7616,26.1169,2040.8137,-268564.8000,319007.7164
5325.0000,15.1823,21.6013,0.0000,206054.2000,-206054.2000,9.7379,0.0000,35040.4171,35040.4171,479.3615,241094.6171,0.0000,-241094.6171,15.1762,20.8697,0.0000,36853.2000,-36853.2000,1.9581,0.0000,6147.4672,6147.4672,96.1191,43000.6672,0.0000,-43000.6672,21.5096,15.1504,18.3300,4.2500,286875.5044,21.6013,21.6516,21.6265,-3.8006,2.5933,21.3152,21.3380,21.3266,-3.0176,4.5514,21.6013,21.6190,21.6101,-3.6830,-7.1447,15.1762,15.2250,15.2006,-3.6844,-2.5933,15.1504,15.1762,15.1633,-3.4223,-4.5514,15.1504,15.1668,15.1586,-3.4011,7.1447,23.4794,1834.7173,-242907.4000,286875.5044
5326.0000,14.8757,21.2877,0.0000,176902.9000,-176902.9000,8.3603,0.0000,29859.3268,29859.3268,410.7255,206762.2268,0.0000,-206762.2268,14.8706,20.5602,0.0000,23599.9000,-23599.9000,1.2540,0.0000,3917.9718,3917.9718,61.4727,27517.8718,0.0000,-27517.8718,21.2303,14.8348,18.0326,3.5134,237156.3306,21.2877,21.3425,21.3151,-3.7770,2.3688,21.0717,21.0994,21.0856,-2.9284,3.6227,21.2877,21.3094,21.2986,-3.7798,-5.9915,14.8706,14.9239,14.8973,-3.6810,-2.3688,14.8348,14.8706,14.8527,-3.7684,-3.6227,14.8348,14.8566,14.8457,-3.7955,5.9915,19.2828,1506.7859,-200502.8000,237156.3306
5327.0000,14.6501,21.0571,0.0000,161926.8000,-161926.8000,7.6525,0.0000,27182.7646,27182.7646,375.1766,189109.5646,0.0000,-189109.5646,14.6459,20.3327,0.0000,19072.5000,-19072.5000,1.0134,0.0000,3155.4587,3155.4587,49.6132,22227.9587,0.0000,-22227.9587,21.0052,14.6173,17.8113,3.1631,213508.9590,21.0571,21.1016,21.0794,-2.8649,2.2130,20.8601,20.8875,20.8738,-2.5757,3.2264,21.0571,21.0750,21.0661,-2.8256,-5.4395,14.6459,14.6892,14.6676,-2.7917,-2.2130,14.6173,14.6459,14.6316,-2.6876,-3.2264,14.6173,14.6342,14.6258,-2.6740,5.4395,17.3638,1356.8298,-180999.3000,213508.9590
5328.0000,14.4219,20.8239,0.0000,145533.0000,-145533.0000,6.8778,0.0000,24296.9537,24296.9537,336.6829,169829.9537,0.0000,-169829.9537,14.4190,20.1031,0.0000,10866.1000,-10866.1000,0.5774,0.0000,1791.5914,1791.5914,28.2385,12657.6914,0.0000,-12657.6914,20.8028,14.3831,17.5930,2.7347,184594.7780,20.8239,20.8700,20.8469,-2.8246,2.1001,20.7046,20.7291,20.7169,-1.9134,2.6775,20.8239,20.8441,20.8340,-2.8203,-4.7776,14.4190,14.4639,14.4414,-2.7484,-2.1001,14.3831,14.4190,14.4011,-2.8024,-2.6775,14.3831,14.4034,14.3932,-2.8259,4.7776,14.9271,1166.4273,-156399.1000,184594.7780
5329.0000,14.2810,20.6800,0.0000,140080.9000,-140080.9000,6.6201,0.0000,23308.0010,23308.0010,323.5766,163388.9010,0.0000,-163388.9010,14.2785,19.9609,0.0000,10531.3000,-10531.3000,0.5596,0.0000,1732.7502,1732.7502,27.3420,12264.0502,0.0000,-12264.0502,20.6504,14.2569,17.4536,2.6229,177047.2763,20.6800,20.7112,20.6956,-1.8459,2.0202,20.5485,20.5737,20.5611,-1.8995,2.5797,20.6800,20.6933,20.6867,-1.7977,-4.5999,14.2785,14.3090,14.2938,-1.8020,-2.0202,14.2569,14.2785,14.2677,-1.6289,-2.5797,14.2569,14.2687,14.2628,-1.5936,4.5999,14.3650,1122.4988,-150612.2000,177047.2763
5330.0000,14.1624,20.5587,0.0000,128747.0000,-128747.0000,6.0845,0.0000,21361.5846,21361.5846,297.1181,150108.5846,0.0000,-150108.5846,14.1602,19.8412,0.0000,11778.6000,-11778.6000,0.6258,0.0000,1934.5807,1934.5807,30.5623,13713.1807,0.0000,-13713.1807,20.5165,14.1401,17.3283,2.4449,165032.3009,20.5587,20.5869,20.5728,-1.5015,1.8195,20.3961,20.4220,20.4090,-1.8546,2.4454,20.5587,20.5707,20.5647,-1.4916,-4.2649,14.1602,14.1877,14.1739,-1.4657,-1.8195,14.1401,14.1602,14.1501,-1.4385,-2.4454,14.1401,14.1515,14.1458,-1.4318,4.2649,13.4198,1048.6415,-140525.6000,165032.3009
5331.0000,14.0281,20.4216,0.0000,118838.7000,-118838.7000,5.6162,0.0000,19654.7642,19654.7642,274.0367,138493.4642,0.0000,-138493.4642,14.0266,19.7060,0.0000,7125.2000,-7125.2000,0.3786,0.0000,1167.9882,1167.9882,18.4789,8293.1882,0.0000,-8293.1882,20.4009,13.9996,17.2002,2.1927,148009.2248,20.4216,20.4539,20.4377,-1.6500,1.7459,20.3206,20.3365,20.3285,-0.9911,2.1245,20.4216,20.4362,20.4289,-1.6585,-3.8703,14.0266,14.0581,14.0423,-1.6081,-1.7459,13.9996,14.0266,14.0131,-1.6733,-2.1245,13.9996,14.0146,14.0071,-1.6935,3.8703,11.9843,936.4668,-125963.9000,148009.2248
5332.0000,14.0583,20.4524,0.0000,142601.8000,-142601.8000,6.7392,0.0000,23601.8613,23601.8613,328.5422,166203.6613,0.0000,-166203.6613,14.0573,19.7370,0.0000,10779.2000,-10779.2000,0.5727,0.0000,1767.7586,1767.7586,27.9399,12546.9586,0.0000,-12546.9586,20.3962,14.0648,17.2305,2.6454,178562.1375,20.4524,20.4498,20.4511,0.1420,2.0555,20.2945,20.2996,20.2970,-0.3999,2.6282,20.4524,20.4505,20.4514,0.2524,-4.6837,14.0573,14.0546,14.0560,0.1449,-2.0555,14.0648,14.0573,14.0610,0.5585,-2.6282,14.0648,14.0599,14.0623,0.6466,4.6837,14.6112,1141.7391,-153381.0000,178562.1375
5333.0000,14.0588,20.4529,0.0000,150528.7000,-150528.7000,7.1138,0.0000,24914.1123,24914.1123,346.8741,175442.8123,0.0000,-175442.8123,14.0590,19.7388,0.0000,8337.0000,-8337.0000,0.4430,0.0000,1367.2784,1367.2784,21.6124,9704.2784,0.0000,-9704.2784,20.4091,14.0585,17.2338,2.7422,185097.8231,20.4529,20.4527,20.4528,0.0006,2.2236,20.3341,20.3288,20.3315,0.3957,2.6666,20.4529,20.4528,20.4529,-0.0025,-4.8902,14.0590,14.0585,14.0588,0.0141,-2.2236,14.0585,14.0590,14.0587,-0.0472,-2.6666,14.0585,14.0589,14.0587,-0.0636,4.8902,15.1018,1180.0794,-158865.7000,185097.8231
5334.0000,14.3162,20.7159,0.0000,235437.2000,-235437.2000,11.1265,0.0000,39207.2570,39207.2570,542.5365,274644.4570,0.0000,-274644.4570,14.3158,19.9986,0.0000,2439.0000,-2439.0000,0.1296,0.0000,401.5195,401.5195,6.3228,2840.5195,0.0000,-2840.5195,20.6774,14.3455,17.5114,4.0726,274899.7726,20.7159,20.6877,20.7018,2.9854,3.6657,20.6642,20.6297,20.6469,3.7875,3.7952,20.7159,20.7017,20.7088,3.0688,-7.4609,14.3158,14.2882,14.3020,2.9158,-3.6657,14.3455,14.3158,14.3306,3.2615,-3.7952,14.3455,14.3300,14.3377,3.3477,7.4609,22.4944,1757.7456,-237876.2000,274899.7726
5335.0000,14.6150,21.0213,0.0000,287416.2000,-287416.2000,13.5830,0.0000,48207.9364,48207.9364,663.4445,335624.1364,0.0000,-335624.1364,14.6158,20.3023,0.0000,8144.4000,-8144.4000,0.4327,0.0000,1346.8378,1346.8378,21.1358,9491.2378,0.0000,-9491.2378,20.9729,14.6415,17.8072,5.0706,342268.3804,21.0213,20.9924,21.0068,3.6612,4.3834,20.9304,20.9070,20.9187,3.2596,4.8162,21.0213,21.0075,21.0144,3.6681,-9.1996,14.6158,14.5875,14.6017,3.5967,-4.3834,14.6415,14.6158,14.6287,3.5774,-4.8162,14.6415,14.6281,14.6348,3.5658,9.1996,28.0330,2190.5405,-295560.6000,342268.3804
